20170305,1705,40.7,13.9,10.54684855,54.93048333,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63.3,66.7,100,15,0,64,100,0,66.4,0.95,66.57143,1.8125,7.8,0,0,51.7,14.2,0,33.8,0,72.7,64.9,67.5,87.6,33.2,0,63,77,0,62,1.07,66.57143,1.8125,9,0,0,9.5,96.2,21.5,4.9,1.2,33.2,33.2,36.6,67.8,79,100,1.8,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,206,70.4,0,27.78119,200,72,68,6694.7363,69.8,67.9,100,9000,263,70.3,67.6,0,43.688362,260,192,68.9,100.3,100,99.97538,250,1023,68.8,67.8,0,34.817364,1000,772,67.9,86.6,100,0.036066364,520,773,69.7,81.9,32.2,55.36876,771.6505,204,72.7,67.8,0,36.597054,200,126,70.1,67.7,0,57.16045,125,686,69.4,92.4,100,57.51626,690,208,57.2,114.4,100,100,650,531,68.6,92.5,100,100,950,1466,0,83.5,70.8,71.920334,1463.1993,1582,70.2,81.3,73.9,91.82803,1596.6644,180,72.7,69.2,0,50.224854,175,662,74.2,82.6,92.3,76.21088,672.6997,377,73.1,82.4,75.7,52.80747,374.66647,354,73.7,92.8,100,37.01208,350,312,72.3,82.2,35.9,51.74124,310.2257,620,71.9,93.7,55.1,51.900337,613.4221,527,72.2,82.7,33.1,44.59578,526.4679,216,72.5,76.6,0,45.398453,195,1008,71.1,83.8,100,55.352367,1020,294,72.3,81.3,6.6,55.010246,294.8479,371,72.4,85.4,85.6,69.759,371.1999,542,72.1,85.1,69.4,74.36783,548.0298,834,74.4,67.6,0,64.10979,840,161,73,68.5,0,34.423313,160,702,71.8,91.2,62.8,59.80983,694.41376,303,71.9,68.8,3.9,41.253944,300,403,72.9,68.1,0,34.86103,400,199,72.6,68.7,0,42.17006,195,960,72.1,92.3,91.7,63.49764,972.2126,351,72.2,68.1,3.2,40.972004,365.15768,279,72.5,79.3,46,87.54179,287.49966,541,72.1,86,65.5,83.95236,546.81573,361,71.9,67.8,3.9,45.828438,350,383,72.6,82.7,56.3,66.1229,389.26624,510,72.1,82.4,31.9,67.267265,508.3817,221,72.4,70.6,0,43.203003,230,292,73.3,68.4,0,48.316555,285,254,73.8,68.4,0,53.780693,258.89978,937,70.4,84,100,99.966354,1020,358,72.1,67.6,2.6,54.89987,335,392,72.1,83.9,98,81.712814,400,571,72.1,87.3,74.3,67.53982,574.11633,426,72.1,67.8,0,47.45721,420,166,73.6,67.8,0,35.538353,160,362,72.1,79.7,5.8,46.49643,368.5057,98,71.9,69,0,32.524807,100,365,72.2,68.6,3.1,51.998795,360.75986,204,72.7,286.7,0,37.134537,195,1019,72.1,86.3,98,65.17526,1020,340,72.4,67.6,0,48.40478,335,207,72.2,67.6,2.1,36.05605,217.2418,394,72,81.4,33.9,55.961124,395.75534,352,72.3,67.3,0,37.040215,350,165,72.9,67.9,0,42.869118,160,378,71.9,76.6,9.6,59.807407,367.27893,238,72.5,68.3,0,42.860245,230,177,71.9,86.2,9.2,34.140377,165.5988,198,73.5,68.5,0,43.114292,195,1020,71.4,80.2,100,61.376286,1020,587,72.2,66.7,0,65.07294,575,337,72.1,68.3,0,42.716663,335,264,72.4,80.4,3.8,49.497208,267.3408,178,72.8,68.2,0,55.331314,175,267,71.9,85.1,23.9,34.434483,265.36563,187,72.2,68.4,1.7,40.11533,185,310,72,67.5,0,31.978127,300,573,72.2,90,45.9,55.544395,574.6321,216,72.1,81.3,15.1,55.46875,220.02629,887,71.9,74.7,19.7,89.44247,880,133.6,131.9,148.7,135.4,147.2,138.2,59,0.1,30.54
20170305,1710,40.7,16.3,10.68150904,54.93048333,1,76.4,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.4,66.8,100,15,0,64,100,0,66.7,0.95,66.57143,1.8125,7.8,0,0,51.7,14.4,0,33.9,0,72.6,64,66.4,87.5,34.8,0,63,77.4,0,60.8,1.05,66.57143,1.8125,8.9,0,0,9.7,96.3,21.8,4.5,1,34.8,34.8,36.2,67.8,79,100,1.6,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,207,70.4,0,27.78119,200,72,68,6694.7363,69.7,67.9,100,9000,262,70.4,67.6,0,43.688362,260,191,68.9,100.5,100,99.97538,250,1010,69,67.8,0,35.14943,1000,771,67.9,86.8,100,0.036066364,520,793,69.7,82,34.2,56.47319,802.8506,205,72.7,67.8,0,36.597054,200,126,70,67.7,0,57.16045,125,684,69.4,92.6,100,57.51626,690,208,57.3,114.7,100,100,650,530,68.6,92.7,100,100,950,1462,0,83,68.8,71.920334,1463.1993,1578,70.2,81.5,73.9,92.03507,1596.6644,176,72.7,67.4,0,49.514793,175,664,74.1,81.8,94.3,75.98477,672.6997,377,73,81.5,77.7,52.80747,374.66647,353,73.6,92,100,37.01208,350,292,72.3,81.6,31.9,50.673855,290.46545,619,71.9,94.2,59.9,51.256336,613.4221,528,72.2,81.8,33.1,44.59578,526.4679,199,72.5,69.1,0,46.057312,195,1017,71,83.1,100,55.352367,1020,274,72.1,69.7,8.2,54.69262,271.1873,370,72.4,84.7,81.6,69.759,358.59985,547,72.1,84.3,69.4,74.43892,548.0298,831,73.9,66.5,0,64.10979,840,165,73.1,67.4,0,34.91269,160,727,71.7,90.9,68,60.686745,725.35455,321,71.8,68.7,9.1,41.00359,321.5783,404,72.9,67.1,0,34.86103,400,198,72.6,67.6,0,42.17006,195,959,72.1,91.6,91.7,63.49764,972.2126,347,72.1,73.3,5.2,40.972004,365.15768,278,72.4,78.4,43.2,86.15416,275.79953,541,72.1,85.2,65.5,83.95236,546.81573,384,71.8,75.2,9.1,48.53114,379.071,363,72.6,82.1,52.3,63.71888,367.98615,502,72.1,81.6,31.9,67.267265,508.3817,233,72.1,68.5,3.1,47.282413,230,291,73.3,67.3,0,48.316555,285,257,73.8,67.3,0,55.76222,258.89978,943,70.4,83,100,99.966354,1020,355,72,73.2,4.6,54.89987,335,391,72.1,83.2,98,81.712814,400,572,72,86.6,76.3,67.676025,574.11633,425,71.9,66.6,3.1,47.284817,420,167,73.7,66.7,0,35.538353,160,362,72,74.6,7.8,46.49643,368.5057,99,71.8,68.4,0,32.524807,100,365,72.2,67.4,3.1,51.998795,360.75986,205,72.6,286.8,0,37.134537,195,1017,72,85.6,100,65.17526,1020,341,72.3,66.5,0,48.40478,335,210,72.2,66.4,2.1,36.625656,217.2418,392,72,80.6,33.9,55.961124,395.75534,353,72.6,66.1,0,37.040215,350,166,72.9,66.8,0,42.869118,160,396,71.9,76,12.8,60.613358,395.55905,238,72.4,67.4,0,42.860245,230,175,71.9,86.6,14,34.42162,182.39886,198,73.5,67.5,0,43.114292,195,1016,71.4,79.2,100,61.376286,1020,584,72.1,65.5,0,65.07294,575,337,71.9,67.3,2.3,42.716663,335,252,72.4,68.3,0,49.994923,250,178,72.8,67.2,0,55.331314,175,289,71.9,83.9,28.7,36.166035,284.96542,187,72.1,67.1,3.7,40.11533,185,307,71.9,70.4,4.9,31.09843,300,574,72.2,89.4,45.9,55.544395,574.6321,216,72,80.7,17.1,55.46875,220.02629,886,71.8,75.4,25.7,89.44247,880,133.7,132,149.1,135.4,147.7,138.7,56.7,0.4,30.54
20170305,1715,40.8,13.9,10.57391124,54.93048333,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.3,66.9,100,15,0,64,100,0,66.6,0.95,66.57143,1.8125,7.8,0,0,51.4,14.4,0,32,0,72.6,67.5,69,88.2,15,0,63,73,0,65.7,1.05,66.57143,1.8125,8.9,0,0,9.7,96.7,19.8,4.5,0.7,15,15,37.1,67.8,79,100,0,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,206,70.5,0,27.78119,200,72,68,6694.7363,69.6,68,100,9000,262,70.4,67.7,0,43.688362,260,192,68.9,100.6,100,99.97538,250,1004,69,67.9,0,35.14943,1000,771,67.9,86.8,100,0.036066364,520,793,69.7,82.5,35.8,56.47319,802.8506,204,72.7,67.9,0,36.597054,200,125,69.9,67.8,2.8,57.16045,125,685,69.3,92.6,100,57.51626,690,208,57.3,114.9,100,100,650,531,68.6,92.8,100,100,950,1465,0,82.9,68.8,71.920334,1463.1993,1565,70.3,81.5,71.1,88.84423,1507.0641,176,72.5,68.5,0,50.98225,175,692,73.9,82.9,99.9,79.20981,696.0563,373,72.9,83.6,82.1,52.80747,374.66647,361,73.4,92.9,100,37.430298,350,290,72.2,82.5,32.3,50.673855,290.46545,646,71.8,95.7,65.9,53.80068,667.9621,533,72.2,82.7,33.1,44.145428,526.4679,198,72.3,68.8,0,46.057312,195,998,71,84.5,100,55.352367,1020,327,71.8,81.3,18.2,57.735657,329.42786,356,72.4,86.8,78.4,68.858215,358.59985,543,72,85.9,71.4,74.43892,548.0298,825,73.5,68.1,0,64.10979,814.79974,165,73.1,67.9,0,34.91269,160,752,71.6,92.3,74,62.144745,758.6747,342,71.8,81.8,13.9,43.518017,341.85822,415,72.8,67.6,0,35.439594,400,196,72.5,68,0,42.17006,195,953,72,92.9,93.7,63.49764,972.2126,345,72.1,84.4,5.2,40.972004,365.15768,272,72.4,80.3,40,87.14677,263.1995,540,72,86.3,67.5,85.63849,546.81573,404,71.9,80.6,11.9,48.41363,406.5111,349,72.6,83.1,48.3,62.259293,346.70605,495,72.1,83,31.9,67.267265,508.3817,253,72,68.4,5.1,49.316063,253.6115,286,73.3,67.6,0,49.182636,285,255,73.7,68.1,0,55.604183,258.89978,936,70.4,84.7,100,99.966354,1020,364,72.1,72.4,2.6,55.8905,335,390,72,84.7,100,81.712814,400,569,72,88.3,76.3,68.19991,574.11633,453,71.7,67.6,10.3,47.937447,466.75858,165,73.6,67.4,0,35.538353,160,361,72,80.5,7.8,46.49643,368.5057,98,71.6,68.3,0,32.524807,100,361,72.1,78.1,5.1,51.998795,360.75986,203,72.6,287,0,37.134537,195,1001,72,86.9,100,65.56717,1020,339,72.3,67.5,0,48.40478,335,207,72.2,67.3,2.1,36.625656,217.2418,392,72,82.3,33.9,55.961124,395.75534,352,72.7,67.4,0,37.040215,350,165,72.8,67.3,0,42.869118,160,392,71.9,77.8,17.6,60.613358,423.83917,238,72.2,67.5,0,42.860245,230,212,71.9,87.2,17.2,35.974564,199.19893,197,73.7,67.8,0,43.114292,195,1016,71.4,80.9,100,61.885582,1020,577,72,67.6,0,64.64459,575,387,71.7,67.5,9.5,43.559544,378.01324,256,72.2,67.7,0,49.92382,250,177,72.8,67.2,0,55.331314,175,288,72,84.3,28.3,36.62041,284.96542,189,72,67.5,5.7,42.313133,204.21016,347,72.1,81,3.3,33.61864,341.55713,572,72.2,90.8,45.9,55.544395,574.6321,215,71.9,82.2,19.9,55.46875,220.02629,883,71.9,78.2,26.9,90.44538,880,133.8,132.1,148.4,134.4,147.5,138.1,57.3,0,30.54
20170305,1720,40.3,16.1,10.56021348,54.93048333,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63.4,66.7,100,15,0,64,100,0,66.5,0.95,66.57143,1.8125,7.9,0,0,51.7,14.3,0,32.3,0,72.6,67.4,70.1,88.4,15,0,63,76.1,0,65.9,1.05,66.57143,1.8125,9,0,0,9.4,96.4,21.1,4.5,1,15,15,36.9,67.8,79,100,0.7,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,207,70.4,0,27.78119,200,72,68,6512.6553,69.7,67.9,100,9000,262,70.4,67.6,0,43.688362,260,193,68.9,100.6,100,99.97538,250,1028,69,67.9,0,35.14943,1000,772,67.9,86.9,100,0.036066364,520,828,69.7,82,37.8,57.99485,834.0505,204,72.7,67.8,0,36.597054,200,132,69.8,86.3,7.2,58.847435,131.552,683,69.3,92.1,100,57.51626,690,207,57.3,114.1,100,100,650,529,68.6,92.4,100,100,950,1468,0,81.9,64.4,71.908035,1463.1993,1509,70.2,80.8,69.9,84.959206,1507.0641,176,72.5,69.8,0,49.66864,175,694,74,83.7,100,79.495415,700,391,73,84.2,83.3,53.532375,385.86636,362,73.2,93.6,100,37.430298,350,291,72.1,83.4,34.3,50.673855,290.46545,660,71.8,96.9,69.9,53.29392,667.9621,534,72.2,83.3,33.1,44.068542,526.4679,197,72,69.8,1,46.057312,195,1018,71,85.3,100,55.764942,1020,328,72,82.3,16.6,57.735657,329.42786,347,72.4,87.5,73.6,67.43098,345.99982,552,72,86.7,71.4,74.36783,548.0298,430,72.9,69.4,0,50.68879,420,166,73.1,69.1,0,34.91269,160,785,71.6,92.8,78.8,62.113045,789.6145,349,71.9,84.7,15.9,43.518017,362.13846,420,72.8,68.9,0,35.439594,400,201,72.5,69.2,0,42.17006,195,981,72,93,93.7,63.93936,972.2126,363,72.1,80.4,5.2,41.51083,365.15768,262,72.4,81.3,35.2,84.8273,263.1995,553,72,87.2,67.5,85.63849,546.81573,405,72,82.7,12.3,47.955345,406.5111,345,72.5,84,47.1,62.1857,346.70605,506,72,84.3,33.9,67.267265,508.3817,285,71.8,82.4,13.1,53.10495,283.05127,291,73.3,68.8,0,49.182636,285,215,73.6,69.4,0,49.03963,216.2999,939,70.3,85.5,100,99.966354,1020,368,72.1,69.6,2.6,55.8905,335,391,72,85.6,100,81.712814,400,572,72,89,76.3,67.66555,574.11633,485,71.6,77.5,17.1,48.01133,488.5985,166,73.7,68.7,0,35.538353,160,407,71.9,81.2,11.4,48.285915,405.74585,100,71.5,69.9,26.4,32.524807,100,361,72.1,81.2,5.1,51.998795,360.75986,204,72.6,286.7,0,37.134537,195,1026,72,88,100,65.16438,1020,341,72.3,68.9,0,48.40478,335,204,72.3,68.7,0,35.486446,200,419,71.9,83.2,39.9,57.699783,419.41525,354,72.7,68.9,0,37.48161,350,166,72.8,68.6,0,42.869118,160,414,72,78.7,18,61.000626,423.83917,237,72.1,68.5,0,42.860245,230,209,71.9,88,21.2,35.974564,215.999,219,74.3,68.9,0,44.285404,216.29979,1030,71.4,81.9,100,61.885582,1020,580,72,68.9,0,65.07294,575,470,71.5,79.4,18.3,47.157986,462.11383,255,72,68.7,3.8,49.92382,250,177,72.7,68.2,0,55.331314,175,287,72,85.3,28.3,36.62041,284.96542,206,72,70.1,5.7,42.998585,204.21016,305,72.4,71.8,0,32.75083,300,574,72.2,91.8,45.9,55.544395,574.6321,220,72,83.6,20.3,55.92041,223.3863,887,72.2,78.7,22.5,90.44538,880,133.3,131.9,147.1,133.4,146.2,138,63.9,0,30.54
20170305,1725,40.4,15.4,10.54889363,54.93048333,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,63.4,66.8,100,15,0,64,100,0,66.6,0.95,66.57143,1.8125,7.8,0,0,51.1,14.1,0,32.3,0,72.6,67.4,70.4,90.3,15.1,0,63,77.7,0,66,1.05,66.57143,1.8125,9,0,0,9.4,99.4,21.4,4.4,1.1,15.1,15.1,37,67.8,79,100,0.5,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,207,70.4,0,27.78119,200,72,68,6694.7363,69.9,68,100,9000,264,70.4,67.6,0,43.688362,260,195,68.9,100,100,99.97538,250,1011,69.1,67.9,0,34.97725,1000,764,67.9,86.6,100,0.036066364,520,835,69.7,81.8,40.2,57.99485,834.0505,204,72.7,67.8,0,36.597054,200,127,70.3,73.2,0,57.62837,125,691,69.3,92.1,100,57.51626,690,210,57.4,113.7,100,100,650,534,68.6,92.2,100,100,950,1397,0,83.1,59.6,67.83871,1390.3975,1521,70.2,81,69.9,84.240654,1507.0641,178,72.4,70.2,0,50.615383,175,697,74.1,83.8,98,78.67428,700,391,73.1,84.3,81.3,53.3235,385.86636,363,73.1,93.6,100,37.430298,350,292,72.1,83.7,34.3,50.673855,290.46545,699,71.8,97.5,73.9,55.59544,696.2422,535,72.2,83.7,33.1,43.991653,526.4679,219,71.8,80.6,8.2,46.527924,218.4037,1035,71,85.2,100,55.764942,1020,298,72.3,82.7,9.8,55.584015,302.12793,334,72.5,87.7,67.6,65.41881,334.29984,556,72,86.7,71.4,74.30689,548.0298,431,72.4,69.9,0,50.68879,420,166,73.1,69.7,0,34.91269,160,827,71.6,92.8,82.8,64.30006,822.9347,361,72.1,84.7,12.7,42.244476,362.13846,421,72.8,69.4,0,35.439594,400,202,72.5,69.8,0,42.17006,195,989,72,91.7,93.7,62.985645,972.2126,368,72.1,79,5.2,41.51083,365.15768,251,72.4,81.5,32,82.12296,250.59946,564,72,87.2,67.5,84.53013,546.81573,415,72.2,82.7,8.3,47.027027,406.5111,328,72.5,84.5,43.1,59.058018,326.94586,519,71.9,85.1,36.7,67.267265,508.3817,288,72,83.8,12.3,51.72497,283.05127,296,73.3,69.5,0,48.78207,285,198,73.5,69.9,0,47.04595,195,964,70.3,85.5,100,99.966354,1020,378,72.1,69.7,2.6,55.8905,335,393,72,85.7,100,81.712814,400,575,72,89,76.3,67.64459,574.11633,496,71.9,80.3,14.3,49.636745,488.5985,168,73.7,69.3,0,35.538353,160,406,72,81.4,11,48.285915,405.74585,99,71.5,71.8,0,32.524807,100,365,72.2,72.5,3.1,51.998795,360.75986,205,72.6,286.7,0,37.134537,195,1037,72,88,100,65.16438,1020,344,72.3,69.5,0,48.40478,335,206,72.3,69.3,0,36.318066,200,423,71.9,83.8,43.9,58.7473,444.89536,357,72.4,69.4,0,39.443356,350,165,72.8,69.2,0,42.869118,160,435,72,78.8,18,62.57065,423.83917,235,72.1,69.1,0,42.860245,230,225,71.9,88.1,25.2,35.19198,215.999,560,76,69.5,0,61.494255,550,1018,71.4,82.2,100,61.885582,1020,582,72,69.2,0,64.9919,575,468,71.6,80.9,20.3,46.69332,462.11383,277,71.9,69.9,9.8,51.051296,276.4406,178,72.6,68.9,0,55.331314,175,288,72,85.7,28.3,36.62041,284.96542,207,72,77.7,5.7,42.998585,204.21016,303,72.4,69.9,0,32.31098,300,575,72.1,91.8,47.9,55.53435,574.6321,222,72,83.5,20.3,55.92041,223.3863,898,72.3,77.6,18.9,91.43751,880,133.4,131.7,147.8,135.4,146.2,137.6,65.6,0.1,30.54
20170305,1730,40,16.3,10.48870652,54.93048333,1,76.4,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.2,66.7,100,15,0,64,100,0,66.4,0.95,66.57143,1.8125,7.8,0,0,51.1,14.1,0,32.5,0,72.7,67.3,70.5,90.5,22.2,0,63,78.1,0,65.7,1.07,66.57143,1.8125,9,0,0,9.4,99.9,21.6,4.6,1.4,22.2,22.2,37.4,67.8,79,100,0.5,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,207,70.4,0,27.78119,200,72,68,6694.7363,70,67.9,100,9000,264,70.3,67.6,0,43.688362,260,194,68.9,100,100,99.97538,250,1014,69.2,67.8,0,35.50609,1000,763,67.9,86.5,100,0.036066364,520,834,69.8,82.4,40.2,57.99485,834.0505,205,72.7,67.8,0,36.597054,200,127,70.2,68.7,0,57.382095,125,689,67.5,92.2,100,57.51626,690,208,57.4,114.1,100,100,650,535,68.6,92.3,100,100,950,1391,0,83,60.8,67.83871,1390.3975,1523,70,82.4,73.9,84.22848,1507.0641,178,72.3,70.4,0,49.869823,175,700,74.2,84,96,78.68618,700,393,73.1,84.5,81.3,53.151493,385.86636,365,72.9,93.9,100,37.430298,350,292,72,84.2,36.3,50.673855,290.46545,723,71.8,98.3,77.9,54.676945,722.50287,535,72.2,83.9,33.1,43.991653,526.4679,233,71.7,84.3,14.2,47.228615,236.86417,1035,71,85.4,100,55.764942,1020,269,72.4,75.1,3.8,54.364754,273.0075,323,72.6,88.1,62.4,63.8044,321.69977,553,72,86.9,71.4,73.728035,548.0298,432,72,70.1,0,50.68879,420,167,73.1,70,0,34.91269,160,831,71.6,93,86,64.30006,822.9347,349,72.2,85.3,10.7,41.841732,341.85883,423,72.9,69.8,0,35.008507,400,202,72.6,70.1,0,42.17006,195,974,72.1,93.5,91.7,62.985645,972.2126,368,72.1,78.9,5.2,41.51083,365.15768,231,72.3,81.8,30,81.43421,237.99939,556,72,87.6,67.5,81.14609,546.81573,376,72.3,79.4,3.9,42.220917,381.03122,325,72.4,84.7,41.1,59.45051,326.94586,546,71.9,86.4,41.5,67.47437,536.6618,283,72.2,84.2,8.3,49.57027,283.05127,299,73.3,69.8,0,47.48295,285,198,73.4,70.3,0,47.434963,195,987,70.3,85.5,100,99.966354,1020,378,72.1,69.9,2.6,54.04772,335,396,72.1,85.7,98,81.712814,400,573,72,89.2,76.3,67.53982,574.11633,495,72.1,80.6,11.9,49.452038,488.5985,168,73.7,69.6,0,35.538353,160,411,72,81.5,11,48.285915,405.74585,98,71.5,74.7,0,32.524807,100,355,72.3,70.6,0,48.744476,335,206,72.7,286.6,0,37.134537,195,1027,72,88,100,64.54388,1020,343,72.3,69.8,0,48.40478,335,203,72.4,69.6,0,36.318066,200,443,72,83.9,43.5,59.470844,444.89536,358,72.2,69.6,0,38.9897,350,165,72.8,69.6,0,42.869118,160,429,72.1,78.9,16,62.036842,423.83917,235,72,69.5,0,42.860245,230,230,72,88.3,24.8,35.19198,215.999,559,76.1,69.8,0,60.876167,550,1031,71.4,82.2,100,62.110626,1020,586,72.1,69.4,0,64.9919,575,469,71.9,81.3,18.3,46.69332,462.11383,302,71.9,82.5,13.8,52.33113,303.74054,178,72.6,69.3,0,55.331314,175,288,72,85.8,28.3,35.92042,284.96542,207,72.1,78.6,3.7,42.998585,204.21016,306,72.4,69.9,0,32.31098,300,577,72.1,91.8,47.9,55.53435,574.6321,222,72.1,83.2,18.3,55.92041,223.3863,896,72.3,76.7,14.1,89.9601,880,133.8,131.9,147.9,135.4,146.6,137.5,68.6,-0.1,30.54
20170305,1735,39.9,16.9,10.49384165,54.93048333,1,76.4,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,63.2,66.7,100,15,0,64,100,0,66.6,0.95,66.57143,1.8125,7.9,0,0,51.1,14.1,0,34.7,0,72.7,66.3,69.4,90.2,27.9,0,63,82.2,0,63.9,1.07,66.57143,1.8125,9,0,0,9.4,99.2,23,4.4,1.1,27.9,27.9,36.6,67.8,79,100,0.9,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,207,70.4,0,27.78119,200,72,68,6694.7363,69.9,67.8,100,9000,264,70.2,67.5,0,43.688362,260,193,68.9,100.2,100,99.97538,250,1024,69.2,67.8,0,35.50609,1000,765,67.9,86.6,100,0.036066364,520,833,69.9,82.4,39.8,57.99485,834.0505,206,72.7,67.7,0,36.597054,200,127,69.9,71.1,4.8,58.08398,131.55206,687,69.3,92.2,100,57.51626,690,208,57.6,114.1,100,100,650,532,68.6,92.3,100,100,950,1389,0,82.8,60.8,67.83871,1390.3975,1515,70,82.5,73.9,84.91049,1507.0641,177,72.2,69.9,0,50.828403,175,686,74.2,83.5,96,76.5441,672.6997,375,73.3,84,75.7,52.230007,374.66632,367,72.7,93.5,100,37.430298,350,294,72,83.8,36.3,50.673855,290.46545,725,71.8,98.4,81.9,54.676945,748.76245,529,72.2,83.5,33.1,43.760986,526.4679,234,71.8,84.3,16.2,47.228615,236.86417,1031,71,84.9,100,55.341213,1020,276,72.1,74.9,7.4,53.985657,273.0075,309,72.6,87.7,57.6,62.189983,309.99982,553,72.1,86.3,69.4,73.728035,548.0298,437,71.7,69.6,6.7,50.824463,448.27875,167,73,69.8,0,34.91269,160,858,71.6,92.2,90.8,65.324875,856.2548,335,72.2,85.5,10.7,41.22129,341.85883,421,72.9,69.5,0,35.008507,400,203,72.6,69.9,0,42.17006,195,976,72.1,93.2,91.7,62.985645,972.2126,366,72.2,75.3,3.2,41.51083,365.15768,240,72.3,81,26,80.24917,237.99939,557,72,87.3,67.5,78.95296,546.81573,347,72.3,70.7,0,40.56404,350,305,72.4,84.2,37.1,56.519073,307.18567,579,71.8,87.1,46.7,69.47292,571.0017,284,72.2,84.3,8.3,49.57027,283.05127,293,73.3,69.7,0,47.017433,285,196,73.4,70,0,46.912228,195,985,70.3,84.8,100,99.966354,1020,373,72.1,69.4,2.6,52.918617,335,398,72.1,85.2,98,81.712814,400,574,72,88.5,76.3,67.53982,574.11633,459,72.2,80.6,9.9,47.013916,461.71872,168,73.7,69.2,0,35.538353,160,410,72,81.2,11,48.285915,405.74585,101,71.6,78.2,37.2,32.524807,100,338,72.3,70,0,50.19084,335,207,72.7,286.4,0,37.134537,195,1025,72,87.6,100,64.54388,1020,345,72.4,69.2,0,48.40478,335,202,72.4,69.2,0,36.318066,200,441,72,83.4,43.5,59.470844,444.89536,357,72.1,69.1,0,38.9897,350,165,72.8,69.3,0,42.869118,160,415,72.2,78.3,14,61.440235,423.83917,236,71.9,69.4,2,42.860245,230,231,72,88.2,24.8,35.19198,215.999,549,76.4,69.4,0,60.117115,550,1032,71.4,81.6,100,62.110626,1020,588,72.1,68.7,0,64.9919,575,467,72.1,81.2,14.3,46.07737,462.11383,303,72.1,82.8,11.4,52.33113,303.74054,179,72.6,69.3,0,55.331314,175,288,72,85.7,28.3,35.84674,284.96542,207,72.1,77.9,3.7,42.998585,204.21016,304,72.2,69.3,0,32.31098,300,579,72.1,91.3,47.9,55.53435,574.6321,223,72.1,82.8,18.3,55.92041,223.3863,895,72.2,75.3,12.9,89.4209,880,133.7,132.2,148.2,135.4,146.8,137.8,69.7,0,30.54
20170305,1740,39.7,16.8,10.43323811,54.93048333,1,76.4,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,63.1,66.6,100,15,0,64,100,0,66.6,0.95,66.57143,1.8125,8.1,0,0,51.5,14.1,0,34.1,0,72.7,65.2,67.9,90.3,31.7,0,63,79.1,0,62.4,1.07,66.57143,1.8125,9,0,0,9.7,99.9,24.7,4.9,1.4,31.7,31.7,36.5,67.8,79,100,1,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,207,70.3,0,27.78119,200,72,68,6694.7363,69.6,67.9,100,9000,262,70.1,67.5,0,43.688362,260,193,68.9,100.3,100,99.97538,250,1001,69.2,67.8,0,35.50609,1000,768,67.9,86.4,100,0.036066364,520,830,69.9,83.2,42.2,57.99485,834.0505,204,72.7,67.8,0,36.597054,200,131,69.9,89.8,7.2,59.364613,131.55206,684,69.1,92.2,100,57.51626,690,207,57.7,114.3,100,100,650,532,68.3,92.4,100,100,950,1381,0,83.9,64.8,68.36735,1390.3975,1566,69.9,81.8,78.3,89.85507,1585.4645,176,72.2,68.6,0,50.828403,175,670,74.2,82.6,93.9,76.53219,672.6997,374,73.2,82.5,74.5,52.47573,374.66632,363,72.4,92.6,100,37.430298,350,317,71.9,82.6,39.9,52.08625,311.7455,754,71.8,97.4,85.9,56.851776,748.76245,525,72.2,82.6,33.1,43.760986,526.4679,232,72,83.6,14.6,47.67831,236.86417,1023,71,84,100,55.341213,1020,299,71.9,81.2,13,55.235653,296.6674,295,72.6,86.6,53.6,61.13711,297.39978,550,72.1,85.3,69.4,73.728035,548.0298,469,71.4,73.8,15.1,51.90983,470.1185,167,73,68.8,0,34.91269,160,886,71.6,90.9,94,66.64554,889.57495,333,72.2,85,10.7,41.765537,341.85883,423,72.9,68.5,0,35.008507,400,203,72.6,69,0,42.17006,195,986,72.1,92,91.7,62.985645,972.2126,367,72.2,69.2,3.2,41.51083,365.15768,224,72.3,80.1,22,77.97022,226.29926,553,72,86.4,67.5,77.92713,546.81573,353,72.2,68.6,0.3,42.514687,350,308,72.3,83,34.3,56.67852,307.18567,582,71.9,86.7,48.7,69.006935,571.0017,257,72.2,78.6,6.7,45.17613,259.13135,296,73.3,68.7,0,47.017433,285,198,73.4,68.9,0,46.389496,195,990,70.3,83.7,100,99.966354,1020,375,72.1,68.1,2.6,52.535152,335,397,72,84.2,100,81.712814,400,574,72,87.5,76.3,67.53982,574.11633,448,72.3,73.3,3.9,47.45721,439.87817,169,73.7,68.2,0,35.538353,160,411,72,80.2,11,48.285915,405.74585,99,71.8,83,0,32.524807,100,339,72.2,69,0,50.19084,335,207,72.7,287,0,37.134537,195,1025,72,86.6,100,64.54388,1020,344,72.3,68,0,48.40478,335,204,72.4,67.9,0,36.318066,200,441,72,82.2,43.5,59.470844,444.89536,358,71.8,67.7,5.1,38.9897,375.151,165,72.8,68.3,0,42.869118,160,415,72.2,77.1,14,61.440235,423.83917,235,71.8,68.7,4.9,42.860245,230,228,72.1,87.4,22.8,35.19198,215.999,549,76.4,68.3,0,60.117115,550,1029,71.4,80.4,100,62.110626,1020,585,72.1,67.1,0,64.9919,575,426,72.3,81.3,9.5,45.839638,424.41452,302,72.3,81.9,6.6,52.33113,280.08063,179,72.6,68.5,0,55.331314,175,289,72,84.9,28.3,35.84674,284.96542,206,72.1,76.8,3.7,42.6069,204.21016,305,72,68,0,32.31098,300,575,72.1,90.4,47.9,55.53435,574.6321,223,72.1,81.7,18.3,55.92041,223.3863,896,72.1,74.2,14.9,89.4209,880,133.5,132.1,148,135.4,146.9,137.9,71,0,30.54
20170305,1745,40.1,17.3,10.57102694,54.93048333,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,63.2,66.8,100,15,0,64,100,0,66.7,0.9,66.57143,1.8125,8.2,0,0,51.3,14,0,33,0,72.7,64.5,67,90,34.4,0,63,81,0,61.2,1.06,66.57143,1.8125,9,0,0,9.9,98.9,22.8,4.5,1.4,34.4,34.4,36.6,67.8,79,100,1,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,206,70.3,0,27.78119,200,72,68,6512.6553,69.6,67.9,100,9000,264,70,67.5,0,44.74852,260,187,69,100.5,100,99.97538,250,1016,69.2,67.8,0,37.09261,1000,786,68,86.3,100,0.036066364,520,865,69.9,82.5,43.8,59.98282,870.0502,201,72.7,67.7,0,36.597054,200,126,70.3,71,0,59.01983,125,682,69.1,92.2,100,59.725117,690,202,57.7,114.5,100,100,650,515,68.4,92.6,100,100,950,1610,0,81.3,81.4,81.522,1617.1978,1570,69.8,81.6,87.3,100,1728.2659,175,72.2,67.5,0,50.828403,175,667,74.1,81.7,95.9,77.32952,672.6997,374,73,81.6,78.5,52.47573,374.66632,364,72.2,91.9,100,37.430298,350,314,71.9,82,43.9,51.48248,311.7455,784,71.7,96,91.1,57.6647,779.0631,524,72.1,81.6,35.1,43.760986,526.4679,232,72.2,82.6,10.6,47.67831,236.86417,1028,70.9,83.1,100,55.341213,1020,300,72.1,80.5,11.4,55.235653,296.6674,295,72.6,85.6,49.6,61.207302,297.39978,549,72,84.4,71.4,73.728035,548.0298,502,71.3,78,18.7,52.024628,495.31827,167,73,67.8,0,34.91269,160,884,71.7,89.9,96,66.64554,889.57495,333,72.2,84.2,10.7,41.765537,341.85883,423,72.9,67.5,0,35.008507,400,202,72.6,68.1,0,42.17006,195,975,72,91.5,93.7,62.985645,972.2126,360,72.2,67.6,3.2,41.51083,365.15768,225,72.3,79,17.2,77.81829,213.6992,552,72,85.8,67.5,77.25504,546.81573,353,72,68.7,4.3,45.240894,350,285,72.2,82.4,33.9,53.648968,287.42545,596,71.9,86.1,52.7,70.21849,597.262,257,72.1,83.1,8.7,45.17613,259.13135,290,73.3,67.7,0,46.40035,285,198,73.3,68,0,49.124725,195,1010,70.2,82.8,100,99.966354,1020,372,72,73.6,4.6,51.927994,335,394,71.9,83.4,100,81.712814,400,574,72,86.6,76.3,67.53982,574.11633,444,72,68.1,9.1,47.371014,439.87817,168,73.6,67.2,0,35.538353,160,449,71.9,79.7,17,49.532524,442.986,100,72,82,35.6,32.524807,100,339,72.2,68,0,50.19084,335,207,72.7,286.8,0,37.134537,195,1022,72,85.8,100,64.54388,1020,344,72.3,66.9,0,48.40478,335,203,72.4,66.8,0,36.318066,200,442,72,81.4,43.5,59.470844,444.89536,405,71.6,71.9,12.3,39.76214,406.5115,165,72.8,67.3,0,42.869118,160,415,72.1,76.2,16,61.440235,423.83917,255,71.7,68.4,8.9,44.206753,254.34032,232,72.1,86.6,22.8,35.19198,215.999,550,76.5,67.3,0,60.117115,550,1028,71.3,79.4,100,62.110626,1020,576,72,66.1,0,64.56355,575,379,72.3,71.9,4.7,43.64599,386.71356,258,72.4,70.4,1.4,49.24327,256.42075,179,72.5,67.6,0,55.331314,175,288,72.1,84.1,26.3,35.07307,284.96542,208,72,75.9,5.7,42.6069,204.21016,317,71.8,66.9,6.1,33.72563,331.9571,579,72.2,89.5,45.9,55.464043,574.6321,224,72,81.2,20.3,55.92041,223.3863,893,71.9,74.4,20.5,89.02189,880,133.3,131.8,147.2,133.4,146.5,137.6,77.6,-0.7,30.54
20170305,1750,40.1,18,10.60940223,54.93048333,1,76.3,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63.4,66.5,100,15,0,64,100,0,66.6,0.9,66.57143,1.8125,8.4,0,0,51.2,13.9,0,32.6,0,72.6,64.3,66.3,91.3,15,0,63,80.9,0,60.7,1.04,66.57143,1.8125,9,0,0,10.1,101.6,22.7,4.5,1.2,15,15,36.9,67.8,79,100,0.9,0,68.8,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,206,70.4,0,27.78119,200,72,68,6512.6553,69.7,67.9,100,9000,264,70.2,67.6,0,44.292404,260,190,68.9,100.3,100,99.97538,250,1021,69.2,67.9,0,36.02263,1000,781,68,86.1,100,0.036066364,520,872,69.8,82.3,48.2,59.98282,870.0502,201,72.7,67.8,0,37.039314,200,126,70.1,68.6,1.6,58.268684,125,684,68.9,91.7,100,59.725117,690,204,57.7,113.8,100,100,650,521,68.5,92.2,100,100,950,1509,0,81.5,75.4,76.00197,1510.7979,1583,69.9,81.4,89.3,100,1728.2659,177,72.1,66.8,0,51.420116,175,689,73.9,80.8,100,79.34071,700,385,72.9,81.3,83.7,54.22042,385.86636,363,72,91.1,100,37.430298,350,337,71.8,81.5,50.7,53.617252,337.58548,818,71.6,94.4,97.1,59.50169,807.3432,523,72.1,81.5,35.1,43.760986,526.4679,233,72.3,81.6,7,48.66137,236.86417,1016,70.9,82.4,100,55.341213,1020,299,72.1,79.4,11.4,55.235653,296.6674,287,72.6,84.6,45.6,60.446888,284.7997,548,72,83.8,71.4,73.728035,548.0298,501,71.2,78,22.7,52.024628,495.31827,166,73,67,0,34.91269,160,929,71.6,88.1,100,68.23032,930,333,72.2,83.5,10.7,42.788723,341.85883,423,72.8,66.7,0,35.008507,400,200,72.6,67.3,0,42.17006,195,981,71.9,90.9,96.5,62.985645,972.2126,367,72.1,69.7,5.2,41.51083,365.15768,213,72.3,78.4,14,77.2916,213.6992,548,72,85.2,67.5,77.25504,546.81573,412,71.8,78,12.3,49.36545,406.5111,282,72.2,81.7,33.9,55.206673,287.42545,591,71.9,86.1,57.5,70.89159,625.5421,254,72,82.7,10.7,45.793488,259.13135,289,73.3,66.9,0,48.424812,285,198,73.2,67.2,0,49.562363,195,1000,70.2,82.2,100,99.966354,1020,369,72.1,68.6,2.6,51.927994,335,394,71.8,82.7,100,81.712814,400,572,72,86,76.3,67.53982,574.11633,494,71.7,76.2,19.1,49.85839,490.2787,168,73.5,66.4,0,35.538353,160,481,71.8,78.6,23,50.216145,477.56586,101,72.1,79.7,33.6,32.524807,100,340,72.1,67.1,0,50.19084,335,206,72.7,286.5,0,37.134537,195,1027,71.9,85.1,100,64.54388,1020,344,72.2,66.1,0,48.40478,335,205,72.4,66,0,36.318066,200,443,72,80.8,43.5,59.470844,444.89536,437,71.5,76.5,19.1,41.466408,431.9914,165,72.8,66.4,0,42.869118,160,414,72,75.7,18,61.440235,423.83917,283,71.7,78.7,10.9,45.086327,283.7808,229,72.1,86.1,22.8,35.19198,215.999,548,76.7,66.5,0,60.117115,550,1016,71.3,79.4,100,62.110626,1020,596,71.9,65.4,2.5,65.40866,575,379,72,67.8,9.9,43.64599,386.71356,252,72.4,67.4,0,49.84256,250,180,72.5,66.8,0,55.331314,175,287,72.1,83.4,26.3,35.17131,284.96542,209,72,75.2,5.7,42.6069,204.21016,331,72,79.9,5.3,32.667618,331.9571,579,72.2,88.9,45.9,55.464043,574.6321,224,71.9,80.9,23.9,55.92041,223.3863,895,71.8,75.1,26.5,89.02189,880,133.5,131.7,146.3,133.4,145.1,136.6,86.6,0.1,30.54
20170305,1755,40.2,17.9,10.63146213,54.93048333,1,76.3,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.5,66.1,100,15,0,64,100,0,65.9,0.9,66.57143,1.8125,8.3,0,0,51.4,14.4,0,35.2,0,72.5,67.4,69.8,92.4,15,0,63,79.6,0,66,1.04,66.57143,1.8125,9,0,0,9.7,100.4,22,4.7,0.7,15,15,36.7,67.8,79,100,1,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,206,70.3,0,27.78119,200,72,68,6512.6553,70.4,67.5,100,8455.998,300,69.6,70.5,10,48.274162,297.95825,188,69,99.7,100,99.97538,250,999,69.2,67.6,0,35.85045,1000,784,68,84.1,100,0.036066364,520,868,69.9,83,47.8,59.98282,870.0502,200,72.7,67.6,0,37.039314,200,131,69.8,87.4,9.2,59.980297,132.05206,678,69,91.3,100,59.725117,690,202,57.7,113.7,100,100,650,516,67,92.2,100,100,950,1580,0,81.6,79.4,80.23113,1589.1981,1560,69.6,81.2,98.5,100,1879.466,177,72,68.9,0,51.85799,175,689,73.7,82.5,100,80.74497,700,395,72.7,83.2,91.7,55.326206,396.26633,354,71.7,92.5,100,37.430298,350,358,71.8,83.2,54.7,55.39623,358.86557,836,71.6,94.5,100,60.525764,840,519,72.1,83,35.1,44.22232,526.4679,213,72.4,74.3,1.8,47.55281,216.98383,1005,70.8,84.2,100,55.341213,1020,293,72.2,81.1,9.4,55.235653,296.6674,282,72.5,86.3,43.6,60.94993,273.0996,572,71.9,86,75.4,75.5357,578.96985,508,71.1,80.6,27.1,53.27698,517.1588,165,72.9,68.3,0,34.91269,160,917,71.6,89.9,100,68.62124,930,338,72.2,84,10.7,43.256775,341.85883,420,72.7,68.1,0,35.008507,400,200,72.5,68.5,0,42.17006,195,1014,71.9,89.8,100,64.35097,1020,367,72.1,80,5.2,41.51083,365.15768,212,72.2,80.5,14.4,78.20318,213.6992,533,71.9,86.6,71.1,79.978775,546.81573,400,71.8,81.5,16.3,49.788483,406.5111,284,72.1,83.3,35.9,55.99166,287.42545,616,72,87.1,57.9,73.36647,625.5421,286,71.9,83,15.1,53.08074,288.57147,290,73.3,67.9,0,48.81455,285,198,73.1,68.6,0,49.914906,195,973,70.2,84.2,100,99.966354,1020,357,72.1,68.5,2.6,51.927994,335,389,71.7,84.7,100,81.712814,400,603,71.9,88.1,81.5,70.29547,601.41595,517,71.7,79.7,23.1,50.09235,513.79877,165,73.5,67.9,0,35.538353,160,509,71.7,80.5,29,51.603497,512.1468,99,72.2,75.3,0,32.524807,100,337,72.1,68.2,0,50.562477,335,203,72.7,286.6,0,37.134537,195,1013,71.8,86.9,100,64.54388,1020,340,72.1,68.1,0,48.40478,335,207,72.5,67.8,0,36.39781,200,442,72,82.9,43.5,59.535633,444.89536,453,71.5,79.2,23.1,42.7538,459.43152,164,72.7,67.7,0,42.869118,160,412,71.9,78,21.6,61.440235,423.83917,279,71.7,81.5,12.9,45.48811,283.7808,222,72.2,86.8,20.8,35.19198,215.999,545,76.6,68.2,0,60.117115,550,1023,71.2,81.1,100,62.110626,1020,600,71.9,70.9,6.5,66.5316,605.35175,470,71.6,79,21.9,46.63929,467.91443,252,72.1,68,1,49.63941,250,179,72.4,67.4,0,55.331314,175,284,72.1,84.2,26.3,35.08535,284.96542,205,72.1,76.6,3.7,41.986725,204.21016,303,72.5,72.7,0,32.06134,300,577,72.2,90.5,45.9,55.403774,574.6321,222,71.9,83.6,28.7,55.92041,226.5063,883,72,78.3,24.9,88.018974,880,133.6,131.9,145.8,133.4,144.6,135.9,94.8,0,30.55
20170305,1800,40.6,19,10.80454343,54.93048333,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.3,62.2,66.1,100,15,0,64,100,0,66.1,0.9,66.57143,1.8125,8.4,0,0,51.2,14.5,0,38.9,0,72.5,67.4,70.4,96,15,0,63,79.1,0,66.1,1.04,66.57143,1.8125,9,0,0,9.5,100.5,21.7,4.9,0.8,15,15,36.2,67.8,79,100,0.9,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,208,69.9,0,27.78119,200,72,68,6512.6553,70,67.3,100,9000,334,69.7,79.3,11.2,51.97239,335.71796,183,69,99.3,100,99.97538,250,1018,68.8,67.3,0,37.87972,1000,796,68,82.6,100,0.036066364,520,862,69.9,83.3,49.8,60.670017,901.2505,203,72.8,67.3,0,37.93612,200,132,70.1,88.5,4,60.06649,132.05206,680,69,90.8,100,60.252792,690,199,58.1,113.6,100,100,650,505,66.6,91.9,100,100,950,1730,0,78.5,91.4,92.47603,1745.9988,1528,69.5,81.1,100,100,1900,175,72,70,0,51.85799,175,700,73.9,83.3,100,81.232895,700,399,72.8,83.8,93.7,54.99447,407.46637,352,71.5,93.2,100,37.430298,350,381,71.7,84.6,60.7,56.884098,378.62607,832,71.5,95,100,61.10642,840,522,72.1,83.8,35.1,44.573814,526.4679,199,72.4,70.8,0,46.862583,195,1003,70.7,85,100,55.341213,1020,294,72.2,82,9.4,55.235653,296.6674,270,72.5,86.4,40.4,59.452503,273.0996,568,71.9,86.7,77.4,76.10439,578.96985,517,71.2,81.6,27.1,53.72574,517.1588,165,72.9,69.4,0,34.91269,160,916,71.6,90.5,100,68.61067,930,336,72.1,84.9,12.7,43.256775,341.85883,419,72.7,69.2,0,35.008507,400,197,72.5,69.5,0,42.17006,195,1012,71.9,90.2,100,65.52555,1020,352,72.1,81.6,5.2,41.51083,365.15768,203,72.1,81.4,16.4,79.14514,213.6992,562,71.9,86.4,75.1,86.21625,572.29584,413,71.9,82.7,18.3,51.774384,433.95123,275,72,84.4,37.9,57.2182,287.42545,598,72,87.7,57.9,75.19933,625.5421,313,71.9,83.7,18.3,56.167538,314.33154,290,73.3,69.1,0,48.89033,285,194,73,69.7,0,49.22198,195,943,70.1,85.3,100,99.966354,1020,353,72.1,78,2.6,53.312737,335,387,71.7,85.4,100,81.712814,400,628,71.9,88.8,86.3,71.416595,626.89606,514,71.8,81.4,24.3,50.129295,513.79877,165,73.5,69,0,35.538353,160,561,71.7,82.1,33,53.262287,549.3869,98,72.1,70.5,0,32.524807,100,338,72.1,69.3,0,50.693047,335,202,72.7,286.7,0,37.134537,195,1004,71.8,87.6,100,64.54388,1020,338,72.1,69.3,0,48.40478,335,204,72.5,69.1,0,36.39781,200,445,72,83.7,43.5,60.431965,444.89536,464,71.6,80.1,25.1,43.146152,459.43152,163,72.7,68.9,0,42.869118,160,449,72,78.6,21.2,63.449867,452.11926,283,71.9,82.9,10.9,45.705288,283.7808,213,72.2,87.6,20.8,35.19198,215.999,541,76.2,69.3,0,60.50748,550,1009,71.2,81.9,100,62.110626,1020,605,72,75.8,6.9,67.19148,605.35175,500,71.5,80.2,27.9,48.562782,505.6143,276,71.9,69,7.4,51.6709,272.8006,177,72.3,68.6,0,55.331314,175,281,72.1,85.1,26.3,35.25728,284.96542,202,72.2,72.6,1.7,41.986725,204.21016,302,72.5,69.8,0,31.300524,300,571,72.2,91.3,45.9,55.403774,574.6321,220,71.9,84.8,32.7,55.92041,229.62633,879,72.3,77.6,18.1,89.80913,880,133.8,132,145.4,133.4,144.2,135.3,94.8,4.7,30.55
20170305,1805,40.8,17.6,10.78202834,55.27090417,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66,61.9,66.3,100,15,0,64,100,0,66,0.85,66.57143,1.8125,9.2,0,0,51.7,14.4,0,43.2,0,72.6,67.3,70.5,100,16.6,0,63,79.6,0,66.1,1,66.57143,1.8125,9.1,0,0,9.4,100.5,22,4.8,1.4,16.6,16.6,36.4,67.8,79,100,0.4,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,203,70,0,27.78119,200,72,68,6512.6553,69.6,67.4,100,9000,333,69.7,79.6,15.2,51.97239,335.71796,182,69,99.2,100,99.97538,250,1004,68.5,67.3,0,37.87972,1000,800,68.1,81.9,100,0.036066364,520,892,69.9,83.4,52.2,62.351208,901.2505,203,72.9,67.3,0,37.93612,200,125,70.2,69.3,1.6,58.3672,125,683,69,90.6,100,60.854095,690,198,58.6,113.6,100,100,650,500,66.5,91.9,100,100,950,1770,0,78.7,95.4,99.95083,1824.399,1516,69.5,81.2,100,100,1900,176,72,70.3,0,52.7929,175,691,74,83.5,100,82.482445,700,408,72.9,83.7,94.9,56.7883,407.46637,359,71.2,93.3,100,37.999535,350,409,71.6,85.2,66.7,59.09434,404.466,827,71.6,95.1,100,61.623734,840,523,72.1,84.1,35.1,45.265816,526.4679,199,72.2,70.8,0,45.816776,195,1013,70.7,85.2,100,56.32248,1020,266,72.3,72,5,54.49795,271.1873,257,72.5,86.3,35.6,58.423023,260.49957,598,71.9,87.3,79,78.41982,602.62994,546,71.2,81.6,29.1,54.95721,538.9989,162,72.9,69.9,0,34.91269,160,918,71.7,90.5,100,69.21289,930,341,72.1,85.1,12.7,43.72483,341.85883,414,72.7,69.7,0,35.008507,400,202,72.5,70,0,42.733864,195,1021,71.9,89.2,100,66.61982,1020,348,72.1,81.9,5.2,41.51083,365.15768,206,72.1,81.6,16.4,79.57054,213.6992,558,71.9,86.5,79.1,100,597.77594,426,71.9,83.6,21.5,51.63337,433.95123,312,71.9,84.3,40.7,61.155403,311.7455,621,72,87.8,57.9,76.12095,625.5421,310,72,84.1,20.3,56.421738,314.33154,286,73.3,69.7,0,49.74559,285,195,73,70.2,0,52.017994,195,882,70.1,85.9,100,99.966354,1020,354,72.1,70.8,2.6,56.263317,335,386,71.7,85.6,100,82.215385,400,626,72,88.8,85.1,71.50042,626.89606,507,71.9,82,27.1,50.732666,513.79877,162,73.5,69.5,0,35.538353,160,551,71.7,83.3,36.2,53.262287,549.3869,96,71.8,70.1,0,32.524807,100,337,72.1,69.8,0,51.054638,335,198,72.7,286.8,0,37.134537,195,1004,71.8,88,100,65.55628,1020,345,72.2,69.7,0,49.029713,335,203,72.5,69.5,0,36.807926,200,442,72,83.9,43.5,60.431965,444.89536,486,71.6,80.4,28.3,45.230503,484.9118,162,72.7,69.4,0,42.869118,160,448,72,78.9,21.2,63.826668,452.11926,281,72,83.6,10.5,45.770443,283.7808,197,72.2,88,20.8,35.19198,215.999,543,75.6,69.7,0,63.413578,550,995,71.2,82.1,100,62.537014,1020,589,72.3,70.2,0.1,65.744385,575.39166,550,71.6,80.1,29.9,50.47547,543.31415,294,71.8,81.5,12.6,52.82885,296.46054,177,72.3,69.2,0,55.824642,175,287,71.9,85.4,31.1,35.8713,284.96542,199,72.1,70.2,3.7,41.986725,204.21016,302,72.4,69.9,0,32.417973,300,582,72.1,91.6,47.9,56.17718,574.6321,223,72.1,84.7,28.7,56.61621,229.62633,880,72.3,76.4,13.3,92.807076,880,133.6,132.1,145.5,133.4,144.3,135.2,94.8,11.7,30.55
20170305,1810,40.4,17.5,10.66504754,55.27090417,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,61.8,66.5,100,15,0,64,100,0,66.2,0.85,66.57143,1.8125,9.9,0,0,51.1,14.1,0,45.7,0,72.6,67,70.3,100,23.4,0,63,81,0,65.5,0.98,66.57143,1.8125,9,0,0,9.4,100.1,22.7,4.8,1.3,23.4,23.4,36.2,67.8,79,100,0.9,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,204,70.2,0,27.78119,200,72,68,6512.6553,69.4,67.7,100,9000,334,69.8,80.1,18,51.97239,366.39783,181,69.1,99.5,100,99.97538,250,1010,68.3,67.6,0,37.87972,1000,801,68.1,81.5,100,0.036066364,520,931,69.8,83.4,55.8,63.95877,932.45044,201,72.9,67.5,0,37.93612,200,134,69.9,83.5,7.6,61.519516,132.05211,683,69,90.9,100,60.854095,690,197,58.6,113.8,100,100,650,503,66.2,92.1,100,100,950,1776,0,79,100,99.95083,1900,1514,69.5,81.5,100,100,1900,176,72,70.3,0,53.384613,175,688,74.1,83.6,98,85.005356,700,404,73,83.8,93.7,57.47635,407.46637,352,71,93.4,100,37.999535,350,431,71.5,85.5,71.9,61.002697,427.26596,837,71.6,94.4,100,61.961575,840,521,72.1,84.4,35.1,45.88093,526.4679,196,72,70.8,1.8,45.816776,195,1001,70.7,85.3,100,56.813114,1020,306,71.9,81.5,12.2,57.38729,300.3074,245,72.5,86,31.6,57.15957,247.8995,593,72,87.8,78.6,78.988525,602.62994,535,71.2,81.9,31.1,54.95721,538.9989,160,72.9,70.1,0,34.91269,160,911,71.8,90.6,100,69.74115,930,336,72,85.4,14.7,43.72483,341.85883,408,72.7,69.8,0,35.008507,400,199,72.5,70.1,0,42.733864,195,1025,72,88.9,100,67.59361,1020,344,72.1,81.8,5.2,42.03909,365.15768,208,72,81.6,18.4,81.16074,213.6992,534,71.9,87,82.3,100,623.25604,456,71.9,83.9,25.5,55.663925,459.43152,307,71.9,84.5,43.9,62.050777,311.7455,608,72,87.8,57.9,77.73636,625.5421,311,72,84.4,20.3,57.910664,314.33154,290,73.4,69.9,0,50.752407,285,198,73,70.3,0,52.893265,195,880,70.1,86.1,100,99.966354,1020,356,72.1,70,2.6,56.870472,335,390,71.7,85.6,100,83.16923,400,623,72,89,85.1,72.160515,626.89606,537,71.9,82.2,31.1,52.41965,537.31854,165,73.5,69.6,0,36.05442,160,584,71.8,83.7,39,54.649647,586.6271,95,71.5,70.1,0,32.524807,100,346,72.1,70,0,51.62716,335,200,72.7,286.6,0,37.553875,195,1004,71.8,88.1,100,66.17679,1020,341,72.2,69.7,0,49.029713,335,208,72.5,69.6,0,37.29779,200,451,72,83.9,43.5,61.803455,444.89536,486,71.7,80.8,31.1,45.255028,484.9118,160,72.7,69.6,0,42.869118,160,448,72.1,78.7,19.2,64.42328,452.11926,280,72,83.8,10.5,46.31339,283.7808,195,72.3,88.1,16.4,36.524822,199.19893,541,75.2,69.8,0,63.944912,550,989,71.2,82.1,100,63.484543,1020,582,72.4,69.4,0,67.08729,575,541,71.6,80.6,33.9,50.47547,581.0146,293,71.9,82.8,15.4,52.899952,320.1208,178,72.2,69.4,0,56.317974,175,308,71.8,85.3,37.9,37.271275,322.76544,199,72,70,5.7,42.933304,204.21016,307,72.2,69.8,0,32.762722,300,573,72.1,91.8,47.9,56.17718,574.6321,225,72.2,84.2,26.7,57.055664,226.02638,880,72.3,75.2,9.3,94.88838,880,133.4,131.9,145.7,133.4,144.5,135.5,94.8,18.4,30.55
20170305,1815,40.7,16.8,10.70926146,55.27090417,1,76.3,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,61.8,66.6,100,15,0,64,100,0,66.6,0.85,66.57143,1.8125,10.2,0,0,51,14.5,0,46.7,0,72.6,65.9,68.9,100,28.6,0,63,79.2,0,63.3,0.94,66.57143,1.8125,9,0,0,9.5,100.3,22.1,4.5,1.4,28.6,28.6,36.6,67.8,79,100,1,0,68.8,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,202,70.4,0,27.78119,200,72,68,6512.6553,69.3,67.9,100,9000,397,69.8,80.2,22,57.532055,397.0786,181,69.1,99.8,100,99.97538,250,1023,68.2,67.8,0,38.322468,1000,805,68.1,81.3,100,0.036066364,520,926,69.8,84,57.8,63.95877,932.45044,200,72.9,67.7,0,37.93612,200,134,70,89.4,7.2,61.433323,132.05211,681,69,91.1,100,60.854095,690,196,58.6,114,100,100,650,498,66.4,92.4,100,100,950,1765,0,79.2,100,99.95083,1900,1500,69.5,81.7,100,100,1900,177,71.9,69.5,3.1,54.248516,175,690,74.1,83.1,98,86.94514,700,402,73,83,93.7,57.96781,407.46637,357,70.8,92.8,100,38.41775,350,448,71.4,85.1,77.9,62.641506,447.02588,830,71.6,93.8,100,62.975086,840,521,72.1,83.8,35.1,46.023727,526.4679,215,71.9,78.1,6.2,47.259987,214.14381,997,70.7,84.6,100,57.303745,1020,296,71.9,81.8,17,57.182377,300.3074,247,72.4,85,29.6,58.306038,247.8995,595,72,87.2,78.6,79.120544,602.62994,526,71.2,81.8,32.7,54.95721,538.9989,164,72.8,69.5,0,35.390945,160,919,71.8,89.8,100,69.867935,930,349,72,85,14.7,44.345272,341.85883,406,72.8,69.3,0,35.008507,400,196,72.6,69.7,0,42.733864,195,1003,72,87.9,100,68.08553,1020,353,72.2,74.3,3.2,42.57792,365.15768,227,71.9,80.3,23.6,85.029884,226.29926,510,71.9,86.8,87.1,100,623.25604,488,71.9,83.6,29.5,57.76733,486.8716,332,71.8,83.4,49.9,66.82203,333.0256,615,72,86.9,57.9,79.496735,625.5421,308,72,84.1,20.3,58.866966,314.33154,287,73.3,69.5,0,51.142143,285,197,73,69.7,0,53.93873,195,850,70.1,86,100,99.966354,1020,356,72.1,69.1,2.6,57.85045,335,390,71.8,84.9,100,83.620514,400,622,72,88.2,85.1,72.27577,626.89606,567,71.9,82,35.1,52.69055,560.8386,163,73.5,69,0,36.05442,160,576,71.8,84.1,43,54.649647,621.2064,94,71.4,69.7,0,32.524807,100,343,72.1,69.5,0,51.62716,335,196,72.7,286.9,0,37.553875,195,999,71.8,87.4,100,66.6449,1020,338,72.3,69,0,49.029713,335,204,72.5,68.8,0,37.29779,200,449,72.1,83.2,41.5,61.803455,444.89536,515,71.7,80.6,35.1,45.377636,510.3921,163,72.7,69.1,0,43.246357,160,456,72.1,77.8,19.2,65.01989,452.11926,283,72,83.5,10.5,46.31339,283.7808,193,72.3,87.5,11.6,35.460995,199.19893,542,74.8,69.1,0,64.617226,550,1000,71.2,81,100,64.14781,1020,579,72.4,68.3,0,67.075714,575,582,71.7,80.3,35.9,52.258484,581.0146,317,72,81.9,13.4,54.758762,320.1208,176,72.2,69.1,0,56.317974,175,351,71.7,85.1,43.9,38.744934,340.9659,202,72,69.6,5.7,43.542595,204.21016,304,72,69,0,32.762722,300,564,72.1,91.3,47.9,56.669342,574.6321,221,72.2,83.5,26.7,57.055664,226.02638,877,72.2,73.9,9.7,99.95686,880,133.2,131.7,146,133.4,144.7,135.6,94.9,24.8,30.55
20170305,1820,40.1,18.1,10.61455994,55.27090417,1,76.3,75.2,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.8,61.9,66.8,100,15,0,64,100,0,66.7,0.85,66.57143,1.8125,10.5,0,0,51,14.3,0,45.3,0,72.6,65.2,67.8,100,32.4,0,63,83.4,0,62.2,0.93,66.57143,1.8125,9,0,0,9.7,100.3,25.9,4.8,1.6,32.4,32.4,36.6,67.8,79,100,1.7,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,202,70.4,0,27.78119,200,72,68,6512.6553,69.4,68.1,100,9000,399,69.9,80.3,23.2,57.532055,397.0786,181,69.2,99.9,100,99.97538,250,1027,68.1,68,0,38.322468,1000,806,68.1,81.3,100,0.036066364,520,925,69.9,84.6,57.8,63.95877,932.45044,202,72.9,67.9,0,37.93612,200,134,70.2,75.4,3.2,60.97771,132.05211,682,68.9,91.3,100,60.854095,690,196,58.6,114.2,100,100,650,499,66.9,92.5,100,100,950,1767,0,79.4,100,99.95083,1900,1504,69.6,81.9,100,100,1900,187,71.9,74.4,7.1,56.047337,187.44902,686,74,82.5,100,89.56325,700,405,72.9,81.9,95.7,59.09817,407.46637,362,70.7,92,100,38.998608,350,465,71.3,84.1,84.7,64.560646,469.8258,840,71.5,92.4,100,63.619087,840,525,72.1,82.9,35.1,46.704746,526.4679,232,71.8,82,11.4,48.80778,232.60376,1003,70.7,83.7,100,57.95049,1020,297,72.2,80.5,11,57.69467,300.3074,233,72.4,84.2,25.6,57.299953,236.1994,599,72,86.6,78.6,80.5423,602.62994,564,71.1,81,36.7,56.564392,567.55884,162,72.8,68.6,0,35.390945,160,915,71.7,88.9,100,71.209724,930,368,71.9,83.6,19.1,45.24872,365.25848,401,72.8,68.3,0,35.428246,400,199,72.6,68.8,0,43.159588,195,1009,72,86,100,69.26012,1020,356,72.1,76.1,5.2,43.106182,365.15768,242,71.8,79.1,29.6,88.51413,239.79922,488,71.8,86.1,93.1,100,654.196,516,71.9,84,34.3,61.809635,514.3117,341,71.8,82.5,54.7,71.16399,352.78552,594,72,85.9,57.9,80.853264,625.5421,337,71.9,83.3,26.3,62.38954,340.09164,280,73.3,68.5,0,52.029877,285,183,73,68.7,0,53.002674,195,782,70.1,86.3,100,99.966354,1020,391,72.1,67.9,2.6,59.693222,335,389,71.7,83.9,100,84.19488,400,616,72,87.4,85.1,72.97779,626.89606,558,72,82.2,34.7,53.220047,560.8386,167,73.4,67.9,0,36.55876,160,610,71.9,83.3,44.2,56.308437,621.2064,94,71.2,68.9,0,32.524807,100,343,72.1,68.6,0,51.998795,335,201,72.7,286.8,0,38.124638,195,1009,71.8,86.3,100,67.64642,1020,340,72.3,67.7,0,49.424404,335,204,72.4,67.6,0,37.29779,200,442,72.1,82.3,41.5,61.86825,444.89536,541,71.7,80.7,39.1,48.332516,537.83215,162,72.7,68.1,0,43.246357,160,449,72,76.7,21.2,65.46996,452.11926,280,72,82.9,10.5,46.378544,283.7808,183,72.4,86.7,5.6,35.460995,166.79895,544,74.4,68,0,65.60399,550,997,71.2,80,100,65.166405,1020,576,72.4,66.9,0,67.920815,575,629,71.7,80.1,39.9,53.85779,618.71497,316,72.1,81.1,11.4,54.819702,320.1208,177,72.2,68.2,0,56.811302,175,349,71.7,84.8,47.1,40.83262,340.9659,199,72,71,5.7,43.542595,204.21016,299,71.9,67.8,3.3,33.630527,300,571,72,91,49.9,56.860184,574.6321,223,72.2,82.6,26.7,57.507324,226.02638,861,72,73.4,13.7,99.95686,880,133.6,131.8,146.3,133.4,145,135.6,96,29.7,30.55
