20170305,1825,39.8,19.2,10.5905055,55.27090417,1,76.3,75.2,0.15,74.7,76.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,65.9,61.9,66.7,100,15,0,64,100,0,66.5,0.85,66.57143,1.8125,10.5,0,0,51.1,14.3,0,46.1,0,72.5,64.7,66.7,100,35.1,0,63,80.6,0,61.3,0.87,66.57143,1.8125,8.9,0,0,10,100.7,22.6,4.9,0.9,35.1,35.1,36.2,67.8,79,100,0.9,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,210,70.4,0,28.236017,200,72,68,6512.6553,69.4,68,100,9000,398,70,80.3,23.6,57.532055,397.0786,180,69.2,100.2,100,99.97538,250,1016,68,67.9,0,38.322468,1000,806,68.1,81.4,100,0.036066364,520,923,69.9,85.1,59.8,63.95877,932.45044,201,72.9,67.8,0,37.93612,200,127,70.2,69,2,60.004925,125.55203,681,68.9,91.3,100,60.854095,690,196,58.6,114.3,100,100,650,499,67.6,92.5,100,100,950,1762,0,79.4,100,99.95083,1900,1505,69.7,81.9,100,100,1900,188,71.9,79.1,11.1,56.201183,200.04907,689,73.8,82.4,100,98.250626,700,417,72.9,80.9,99.7,59.810787,420,350,70.5,91.5,100,39.416824,350,486,71.2,83.1,90.7,66.77089,491.1059,824,71.5,91.6,100,65.01267,840,523,72.1,82.3,35.1,47.31986,526.4679,229,71.8,81.5,16.2,50.37649,252.48383,999,70.6,83.1,100,58.99866,1020,295,72.2,79.6,11,58.135246,300.3074,235,72.4,82.5,22.4,59.230232,236.1994,596,72,85.8,78.6,82.400734,602.62994,840,71,85,100,68.09643,840,162,72.8,67.6,0,35.8692,160,917,71.6,87.7,100,73.111465,930,368,72,82.9,19.5,45.869164,365.25848,397,72.8,67.4,0,36.426544,400,198,72.6,67.9,0,43.723392,195,1001,71.9,84.6,100,72.44253,1020,358,72.1,81.7,5.2,43.645008,365.15768,227,71.8,78.2,32.8,87.207535,239.79922,466,71.7,85.8,98.3,100,679.6761,478,71.9,85.3,38.3,59.659225,514.3117,347,71.8,81.3,57.9,74.954,374.0656,592,72,84.7,57.9,81.68168,625.5421,323,72,82.8,25.1,62.522697,340.09164,275,73.3,67.5,0,51.88914,285,181,72.9,67.7,0,54.704594,195,767,70,86.5,100,99.966354,1020,415,72.1,66.9,2.6,62.867493,335,386,71.7,83.2,100,84.77949,400,619,72,86.6,85.1,73.7741,626.89606,554,71.9,81.7,38.3,54.15589,560.8386,163,73.4,66.9,0,36.55876,160,653,71.9,83.5,49,58.329147,655.7868,90,71.1,68,0,32.524807,100,334,72,67.6,0,52.56127,335,195,72.7,286.8,0,38.124638,195,1009,71.8,85.4,100,68.26693,1020,344,72.2,66.8,0,49.906807,335,209,72.4,66.5,0,37.78765,200,437,72.1,81.7,41.5,62.4838,444.89536,538,71.7,81.6,42.3,48.283474,537.83215,166,72.6,67.1,0,43.843655,160,440,72,76,21.2,66.0561,452.11926,282,71.9,82.2,13.7,46.92149,283.7808,157,72.4,72,1.6,36.512596,166.79895,540,74.1,67.1,0,66.14617,550,996,71.1,79,100,66.6943,1020,573,72.3,65.9,0,68.92799,575,616,71.6,80.3,45.1,54.300846,662.21484,317,72.1,80.4,11.4,55.459625,320.1208,177,72.2,67.3,0,57.304634,175,354,71.8,83.9,49.9,41.004543,359.1656,200,71.9,74.1,9.3,43.945164,204.21016,335,71.9,78.9,6.5,34.082264,336.75708,562,72.1,90.5,47.9,57.37244,574.6321,223,72.1,82.4,28.7,58.032227,226.02638,841,71.9,73.1,17.3,99.95686,880,133.9,132,146.3,133.4,145.1,135.4,94.8,35.6,30.55
20170305,1830,39.2,17.4,10.32698355,55.27090417,1,76.3,75.2,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,66.9,62.4,67.1,100,15,0,64,100,0,66.9,0.85,66.57143,1.8125,11.4,0,0,51.2,14.1,0,44.1,0,72.5,67.3,68.6,100,15,0,63,81.9,0,65.6,0.83,66.57143,1.8125,8.8,0,0,10,99.9,22.7,4.7,1,15,15,36,67.8,79,100,1.8,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,211,70.5,0,28.236017,200,72,68,6512.6553,69.5,68.4,100,9000,398,70.1,80.3,21.6,57.532055,397.0786,180,69.2,100,100,99.97538,250,1016,68,68.1,0,37.86742,1000,808,68.1,82.9,100,0.036066364,520,930,70,85.3,58.2,63.9465,932.45044,201,73,68,0,37.93612,200,133,69.9,88.8,9.2,61.45795,132.55211,684,68.9,91.6,100,60.854095,690,196,58.5,114.4,100,100,650,498,67.9,92.6,100,100,950,1768,0,79.6,100,99.95083,1900,1505,69.8,82,100,100,1900,213,71.8,79.7,17.1,60.650887,211.74902,664,73.6,83.9,100,99.96434,700,415,72.7,81.9,100,60.941147,420,359,70.4,91.8,100,39.997677,350,506,71.2,83.3,94.7,69.80054,510.86642,831,71.4,91.3,100,66.0473,840,524,72.1,82.9,35.1,48.011864,526.4679,248,71.9,80.7,17.4,51.223595,252.48383,1009,70.6,84.1,100,60.548615,1020,296,72.2,80.3,11,58.71926,300.3074,221,72.4,83,17.6,57.63921,223.59933,598,71.9,86.8,81.4,83.82248,602.62994,829,71.1,89.1,100,68.24254,840,164,72.8,67.7,0,36.347458,160,918,71.6,88.1,100,73.84046,930,360,72,83,19.5,45.869164,365.25848,404,72.7,67.4,0,36.426544,400,198,72.5,67.9,0,44.14912,195,1017,71.8,83.5,100,73.58699,1020,351,72.1,82.3,5.2,43.645008,365.15768,253,71.7,79.6,39.6,93.68986,264.09958,463,71.6,86.7,100,100,700,545,72,88.9,37.1,61.02233,541.75183,392,71.8,82,62.7,80.534775,395.3457,633,71.9,85.2,61.5,88.381485,625.5421,344,71.9,83,27.9,63.321632,340.09164,291,73.3,67.4,0,53.2857,285,203,72.9,67.9,0,54.47362,195,557,70,88.3,100,99.966354,1020,328,72,75.7,4.6,67.12825,335,386,71.6,84,100,85.80513,400,624,72,87.5,85.1,74.32942,626.89606,585,71.9,83,41.5,55.153305,584.3587,168,73.4,67.2,0,37.145203,160,646,71.9,84.5,53,58.84186,655.7868,89,71,67.7,0,32.524807,100,338,72,67.6,0,52.56127,335,195,72.7,286.7,0,38.543972,195,1009,71.7,85.7,100,69.34466,1020,337,72.1,67.1,0,49.906807,335,205,72.4,66.8,0,37.78765,200,439,72,82.8,43.5,63.380127,444.89536,564,71.7,83.9,47.1,49.803825,565.2723,164,72.6,67.1,0,43.843655,160,493,71.8,77.2,28.4,67.80406,478.37918,279,71.9,82.4,16.1,47.388424,283.7808,170,72.4,68.4,0,36.01125,150,535,73.7,67.4,0,65.90761,528.6998,1001,71.1,80.1,100,68.897316,1020,578,72.1,67.1,0,70.016205,575,664,71.6,81.6,49.1,56.65658,662.21484,320,72.1,80.3,11.4,56.475372,320.1208,177,72.2,67,0,57.876442,175,360,71.8,84.6,53.9,43.264153,378.76566,203,72,84.3,8.1,44.554455,204.21016,306,72.4,76.2,0,32.738945,300,570,72.1,92.6,47.9,58.025314,574.6321,225,72,83.3,30.7,58.64258,226.02638,821,71.9,75.6,20.5,99.95686,880,133.7,132.1,146.2,133.4,145,135.2,94.8,41.7,30.55
20170305,1835,39.1,17.7,10.31516144,55.27090417,1,76.3,75.2,0.15,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.5,62.6,67.1,100,15,0,64,100,0,66.9,0.85,66.57143,1.8125,11,0,0,51.4,14.1,0,41.9,0,72.5,67.1,70,100,15,0,63,82.8,0,65.7,0.82,66.57143,1.8125,8.8,0,0,9.4,99.7,23,4.9,0.8,15,15,36.1,67.8,79,100,0.4,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,209,70.6,0,28.236017,200,72,68,6512.6553,69.8,68.4,100,9000,399,70.2,80.2,19.6,57.532055,397.0786,180,69.2,100.4,100,99.97538,250,1008,68,68.3,0,37.584553,1000,809,68,84.3,100,0.036066364,520,926,70,85.4,58.2,63.9465,932.45044,206,73,68.2,0,38.464375,200,133,70.1,90.2,5.6,61.45795,132.55211,682,68.9,91.7,100,60.854095,690,196,58.5,114.5,100,100,650,500,68.2,92.8,100,100,950,1767,0,79.8,100,99.95083,1900,1504,69.8,82.1,100,100,1900,211,71.8,81.1,20.3,60.568047,211.74902,643,73.7,85.4,100,99.96434,700,416,72.7,83,100,62.3541,420,357,70.2,93.2,100,40.42751,350,528,71.2,84.3,98.7,72.91644,532.1465,838,71.4,92,100,67.039696,840,561,72,84.8,37.1,50.6261,563.3683,249,72.1,81.6,15,52.55177,252.48383,996,70.6,85.3,100,61.117302,1020,296,72.2,81.5,11,59.29303,300.3074,209,72.3,84.2,16.4,56.21198,211.8992,595,71.9,88.2,83.4,84.66538,602.62994,828,71.3,90.8,100,69.33835,840,161,72.8,68.9,0,36.347458,160,920,71.6,88.9,100,75.0766,930,390,71.9,83.4,23.9,47.66518,387.09854,409,72.7,68.7,0,36.846287,400,200,72.5,69.1,0,44.72443,195,1014,71.8,84.1,100,75.7956,1020,350,72.1,83.6,5.2,44.03592,365.15768,252,71.7,81.7,42.8,100,264.09958,446,71.5,88.2,100,100,700,535,72,90.3,37.1,64.93537,541.75183,411,71.7,83.7,68.7,92.93511,415.1062,631,71.9,86.2,64.7,99.96898,653.82227,365,71.9,84.1,31.9,68.28471,365.85175,296,73.3,68.6,0,54.758038,285,197,72.8,69.2,0,57.816677,195,499,69.9,90.9,100,99.966354,1020,341,72.1,71.6,2.6,71.0588,335,387,71.6,85.1,100,86.83077,400,616,72,88.6,85.1,75.55533,626.89606,611,71.9,84.9,46.3,57.258957,607.8788,164,73.4,68.5,0,37.145203,160,700,71.9,86,57,61.40545,693.027,88,70.8,68.6,0,32.524807,100,346,71.9,68.9,2.7,52.99317,335,198,72.7,286.4,0,39.126385,195,998,71.7,86.7,100,69.88896,1020,340,72,68.7,0,50.378246,335,210,72.3,68.5,0,38.27751,200,442,72,84.1,43.5,64.20087,444.89536,594,71.7,86.4,51.1,52.219223,592.7124,162,72.5,68.4,0,43.843655,160,483,71.8,79.3,33.2,68.850746,478.37918,307,71.9,82.9,18.1,48.24628,307.7007,178,72.4,68.9,0,36.89166,150,514,73.4,68.9,0,63.793106,507.4,987,71.1,81.3,100,71.10032,1020,572,72.1,68.7,0,71.35911,575,697,71.7,83.2,51.9,58.807003,702.81506,319,72.1,81.5,11.4,56.61757,320.1208,176,72.1,68.2,0,58.291286,175,380,71.8,85.9,57.1,44.45536,378.76566,200,72.1,85.8,6.1,44.554455,204.21016,309,72.5,69.7,0,33.808846,300,570,72,94.2,49.9,58.095623,574.6321,219,72,84.7,30.7,58.64258,226.02638,805,72.1,77,18.1,99.95686,880,133.5,132,146.7,134.4,145.2,135.4,96.8,45.3,30.55
20170305,1840,38.7,18.1,10.22527706,55.27090417,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.1,62.3,66.7,100,15,0,64,100,0,66.6,0.85,66.57143,1.8125,10.9,0,0,51.2,14.5,0,40.8,0,72.5,67.3,70.2,100,15,0,63,82.8,0,65.9,0.82,66.57143,1.8125,8.9,0,0,9.4,99.9,22.9,4.4,0.7,15,15,36,67.8,79,100,0.7,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,210,70.5,0,28.236017,200,72,68,6512.6553,69.8,67.9,100,9000,363,70.3,79.9,17.6,52.638065,364.03806,182,69.2,100.4,100,99.97538,250,1019,67.9,68,2.4,37.584553,1000,806,68.1,83.6,100,0.036066364,520,930,70.2,83.5,54.2,63.9465,932.45044,208,73,68,0,38.464375,200,133,70.3,72.6,1.2,61.45795,132.55211,682,68.9,91.6,100,60.854095,690,197,58.5,114.8,100,100,650,501,68.4,92.9,100,100,950,1770,0,79.6,100,99.95083,1900,1511,69.9,82,100,100,1900,224,71.8,81.3,24.3,62.757397,224.34908,640,73.9,85.9,100,99.96434,700,418,72.8,83.3,100,61.739773,420,356,70.1,93.6,100,40.42751,350,534,71.3,84.7,99.9,72.99191,540,837,71.4,92.4,100,67.02914,840,560,72.1,85,35.1,50.6261,563.3683,233,72.3,82.2,10.2,51.662834,234.0239,1006,70.6,85.9,100,61.117302,1020,294,72.3,82,7.4,59.29303,300.3074,209,72.3,84.7,12.4,56.64483,211.8992,624,71.9,88.9,85.4,87.255005,626.29004,818,71.5,91.2,94,68.77478,814.7997,165,72.7,69.6,0,36.981426,160,917,71.7,89.4,100,75.45695,930,390,72,83.9,24.3,47.66518,387.09854,406,72.7,69.4,0,36.846287,400,200,72.5,69.7,0,44.72443,195,1004,71.8,84.3,100,76.488304,1020,351,72.2,83.8,3.2,44.03592,365.15768,246,71.7,83,46.8,100,276.69962,436,71.4,89.2,100,100,700,579,72,90.3,37.1,67.579315,541.75183,400,71.7,85.3,71.9,100,436.38626,613,71.9,87.5,68.7,99.96898,682.10236,391,72,85.4,32.3,69.88258,365.85175,305,73.3,69.3,0,55.53751,285,214,72.7,69.9,0,59.31194,195,492,69.7,90.5,100,99.966354,1020,328,72.1,69.8,2.6,65.945885,335,390,71.6,85.3,100,87.2718,400,634,72,88.6,85.1,76.18399,626.89606,610,72,85.7,44.3,57.258957,607.8788,163,73.3,69.2,0,37.145203,160,696,72,86.8,55.8,61.40545,693.027,85,70.8,69.2,0,32.524807,100,362,71.9,78.5,6.7,53.9775,360.75986,197,72.7,286.8,0,39.126385,195,1007,71.7,86.8,100,70.28086,1020,338,72.1,69.3,0,50.378246,335,209,72.2,69.1,0,38.27751,200,444,72,84.4,43.5,64.20087,444.89536,592,71.7,87.6,55.1,52.219223,620.15247,162,72.5,69.1,0,43.843655,160,511,72,79.8,32.4,69.48922,504.63947,306,71.9,83.6,20.1,48.24628,307.7007,179,72.4,69.3,0,36.451454,150,471,73.4,69.4,0,59.379745,464.8001,1002,71.1,81.7,100,71.5267,1020,589,72.1,69.1,0,71.868484,575,698,71.8,84,53.1,58.796196,702.81506,289,72.2,82.7,9.4,55.10411,292.8212,176,72.1,68.9,0,58.291286,175,405,71.8,86.5,61.9,44.590446,398.36572,199,72.1,86.4,6.1,44.554455,204.21016,304,72.3,69.7,0,34.165478,300,571,72,95.3,49.9,58.095623,574.6321,219,72.1,84.8,28.7,58.64258,226.02638,803,72.3,76.3,12.5,99.95686,880,133.4,131.8,147.2,134.4,145.9,135.7,93.8,51.3,30.55
20170305,1845,38.3,18.3,10.12473661,55.27090417,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,62.8,66.9,100,15,0,64,100,0,66.9,0.85,66.57143,1.8125,11.1,0,0,51.1,14.2,0,39.2,0,72.6,67.1,70.2,100,20.3,0,63,80,0,65.5,0.8,66.57143,1.8125,8.9,0,0,9.2,99.2,22.2,4.4,1.2,20.3,20.3,35.4,67.8,79,100,0.4,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,211,70.5,0,28.236017,200,72,68,6512.6553,69.9,68.1,100,9000,360,70.3,80,13.6,52.638065,364.03806,181,69.2,100.5,100,99.97538,250,1008,67.9,70.2,4.4,37.584553,1000,806,68.1,84.9,100,0.036066364,520,933,70.2,83.3,54.2,63.9465,932.45044,207,73,68,0,38.464375,200,126,70.1,69,4,58.724297,125,685,69,91.8,100,60.854095,690,197,58.5,115,100,100,650,501,68.4,93,100,100,950,1778,0,79.7,100,99.95083,1900,1513,70,82.1,100,100,1900,238,71.8,81.3,29.1,64.54438,236.94913,640,73.9,86.2,100,99.96434,700,419,72.9,83.6,100,61.825775,420,356,70,93.9,100,40.42751,350,535,71.4,84.9,100,73.12129,540,836,71.5,92.8,100,67.09248,840,561,72.1,85.2,35.1,50.6261,563.3683,209,72.4,83.8,3.4,48.567245,212.72397,1001,70.7,86,100,61.117302,1020,271,72.3,71.5,3.4,56.813526,274.8273,199,72.3,85.2,8.4,56.20028,199.29915,622,72,89.2,83.4,87.255005,626.29004,818,71.7,91.6,91.6,68.77478,814.7997,166,72.7,70,0,36.981426,160,920,71.7,89.7,100,75.055466,930,390,72,84.3,24.3,47.66518,387.09854,404,72.7,69.6,0,36.846287,400,199,72.5,70,0,44.72443,195,1013,71.9,84.6,100,75.895996,1020,354,72.2,72,3.2,44.03592,365.15768,250,71.7,83.4,50.8,100,289.29968,442,71.3,89.2,100,100,700,548,72.1,89.5,35.1,60.75206,541.75183,406,71.7,85.7,76.7,100,436.38626,623,71.8,87.7,75.5,99.96898,708.36224,366,72.1,85.3,30.3,65.452126,365.85175,296,73.3,69.7,0,53.556347,285,202,72.7,70.1,0,55.555557,195,488,69.6,92.2,100,99.966354,1020,336,72.1,69.8,2.6,70.29186,335,388,71.7,85.5,100,87.2718,400,634,72,88.8,85.1,76.20494,626.89606,605,72.1,86,42.3,57.258957,607.8788,163,73.3,69.5,0,37.145203,160,692,72.1,87.1,53.8,61.40545,693.027,86,70.7,69.6,0,32.524807,100,364,72,81.4,4.7,53.9775,360.75986,196,72.7,287,0,39.126385,195,1010,71.7,87.2,100,70.28086,1020,337,72.1,69.6,0,50.378246,335,210,72.3,69.4,0,38.27751,200,444,72.1,84.6,41.5,64.20087,444.89536,624,71.8,88.2,57.1,53.50662,620.15247,162,72.5,69.4,0,43.843655,160,501,72.1,79.9,30.4,68.89261,504.63947,307,71.9,84.4,22.1,48.24628,331.6208,176,72.3,69.5,0,36.451454,150,420,73.3,69.7,0,56.235092,422.2002,1007,71.1,81.9,100,71.5267,1020,587,72.2,69.3,0,71.44015,575,740,71.9,84.8,55.9,60.94662,743.4147,290,72.2,83.2,9.4,55.10411,292.8212,179,72.1,69.3,0,58.863102,175,419,71.9,87.2,63.1,47.390396,417.96582,198,72.1,86.7,6.1,44.554455,204.21016,301,72.1,69.8,0,34.165478,300,567,71.9,95.7,53.5,58.095623,574.6321,223,72.1,84.8,28.7,59.08203,226.02638,801,72.3,75.7,8.5,99.95686,880,133.3,131.8,148,135.4,146.5,136.3,94.9,49,30.55
20170305,1850,37.9,19,10.04919972,55.27090417,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.9,66.8,100,15,0,64,100,0,66.9,0.85,66.57143,1.8125,11.1,0,0,51,14,0,36.2,0,72.6,66.5,69.4,100,26.2,0,63,80.3,0,63.9,0.82,66.57143,1.8125,8.8,0,0,9.2,99.8,22.4,4.5,1.8,26.2,26.2,35.6,67.8,79,100,1,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,211,71.2,4.5,28.236017,200,72,68,6325.547,70,68.1,100,9000,327,70.4,78.8,6.8,49.963017,300.31808,182,69.2,100.7,100,99.97538,250,1038,68,79.8,4.4,38.24868,1044.4833,804,67.6,85.4,100,0.036066364,520,931,70.2,83.5,54.2,63.9465,932.45044,208,73,68,0,38.464375,200,134,69.9,89.5,9.2,61.704224,132.55211,687,69,92,100,60.854095,690,197,58.5,115.4,100,100,650,503,68.4,93.2,100,100,950,1780,0,79.8,100,99.95083,1900,1514,70,82.2,100,100,1900,238,71.9,81,31.1,64.54438,236.94913,638,74,86,100,99.96434,700,417,73,83.3,100,62.255806,420,357,69.9,93.9,100,40.42751,350,536,71.5,84.7,100,73.12129,540,836,71.5,92.6,100,67.01858,840,559,72.1,85.1,35.1,50.6261,563.3683,209,72.4,72.2,0.2,49.01694,212.72397,1001,70.7,85.8,100,61.117302,1020,304,71.9,81.1,13,59.85656,300.3074,186,72.4,76.8,2.4,53.135235,186.6991,624,72,89,83.4,87.255005,626.29004,794,71.9,91.7,90,67.75204,792.9597,166,72.7,69.8,0,36.981426,160,920,71.8,89.5,100,75.0449,930,390,72,84.3,25.1,47.66518,387.09854,410,72.8,69.5,0,36.846287,400,200,72.6,69.9,0,44.72443,195,1011,71.9,84.3,100,75.80564,1020,358,72.2,70,3.2,44.03592,365.15768,248,71.7,83.3,54.8,100,289.29968,433,71.3,89.2,100,100,700,541,72.1,89,35.1,60.75206,541.75183,405,71.7,85.8,79.9,100,457.66635,624,71.8,87.7,79.5,99.96898,736.64233,367,72.1,85.1,30.3,65.452126,365.85175,294,73.3,69.6,0,53.556347,285,200,72.7,69.9,0,55.555557,195,503,69.5,92.1,100,99.966354,1020,354,72.1,69.5,2.6,71.86834,335,389,71.8,85.2,100,87.2718,400,633,72.1,88.4,83.1,76.20494,626.89606,608,72.1,85.8,42.3,57.258957,607.8788,162,73.3,69.2,0,37.145203,160,694,72.2,87.1,51.8,61.40545,693.027,86,70.6,69.6,0,32.524807,100,367,72.1,74.2,2.7,53.9775,360.75986,196,72.7,286.6,0,39.126385,195,1000,71.7,86.9,100,70.28086,1020,339,72.1,69.2,0,50.378246,335,210,72.2,69,0,38.27751,200,443,72.1,84.2,41.5,64.20087,444.89536,623,71.9,88.4,59.1,53.86219,620.15247,162,72.5,69.3,0,43.843655,160,500,72.1,79.3,30.4,68.89261,504.63947,331,72,84.1,21.3,49.37561,331.6208,176,72.3,69.3,0,36.451454,150,400,73.4,69.4,0,54.955544,400.9002,998,71.1,81.5,100,71.5267,1020,582,72.2,68.6,0,71.44015,575,750,72,84.6,54.7,61.16274,743.4147,290,72.3,83.3,5,55.10411,292.8212,179,72.1,69.2,0,58.863102,175,417,72,87.2,65.1,47.390396,417.96582,198,72.1,72.4,6.1,44.554455,204.21016,308,72.1,69.4,0,33.642414,300,610,71.9,96.6,58.3,59.64243,603.23193,222,72.2,84.3,26.7,59.08203,226.02638,798,72.2,74.3,7.3,99.95686,880,133.7,131.8,148.5,135.4,147,136.8,94.8,51.4,30.55
20170305,1855,37.9,18.8,10.03884287,55.27090417,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.9,66.7,100,15,0,64,100,0,66.8,0.85,66.57143,1.8125,11.2,0,0,51.1,14.1,0,34.5,0,72.6,65.2,67.9,100,29.8,0,63,81.6,0,62.4,0.8,66.57143,1.8125,8.8,0,0,9.6,99.8,22.9,4.8,1.3,29.8,29.8,35.7,67.8,79,100,0.6,0,68.8,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,231,86.4,8.5,28.850645,231.79984,72,68,6512.6553,70.1,67.9,100,8864.002,303,70.4,68.5,2.8,47.52219,300.31808,182,69.2,100.9,100,99.97538,250,1045,68.2,70.1,0.4,38.408558,1044.4833,804,68.1,85.5,100,0.036066364,520,935,70.3,83.2,52.2,63.9465,932.45044,207,72.9,67.9,0,38.464375,200,134,70.1,90.3,5.6,61.704224,132.55211,686,69.1,92.3,100,60.854095,690,197,58.5,115.7,100,100,650,503,68.4,93.3,100,100,950,1770,0,79.8,100,99.95083,1900,1521,70.1,82.2,98,100,1900,251,71.9,79.7,34.3,65.90533,248.64926,640,74,85.1,100,99.96434,700,419,73,82.2,100,61.8012,420,357,69.9,93.1,100,40.42751,350,536,71.6,83.7,100,73.12129,540,838,71.5,91.8,100,67.01858,840,562,72.1,84.3,35.1,50.6261,563.3683,196,72.4,69.9,0,48.337166,195,1003,70.7,84.9,100,61.117302,1020,305,72,81.2,14.2,59.85656,300.3074,179,72.3,69.2,0,52.480114,175,624,72.1,88.1,81.4,87.255005,626.29004,796,72.1,91.1,86.4,67.75204,792.9597,166,72.7,68.8,0,36.981426,160,921,71.8,88.6,100,75.0449,930,408,71.9,83.5,31.1,47.229782,408.93863,405,72.7,68.5,0,36.846287,400,200,72.6,69,0,44.72443,195,1015,71.9,83.2,100,75.7956,1020,352,72.2,68.6,3.2,44.03592,365.15768,249,71.7,82.7,59.6,100,301.89972,438,71.2,88.5,100,100,700,549,72.1,88.1,35.1,63.678024,541.75183,408,71.7,85.2,84.7,100,478.94644,626,71.8,86.9,83.5,99.96898,736.64233,373,72.1,84.5,30.3,65.657906,365.85175,297,73.3,68.7,0,54.96373,285,203,72.7,68.9,0,56.44299,195,497,69.5,91.1,100,99.966354,1020,348,72.1,68.3,2.6,69.29058,335,389,71.9,84.2,100,87.2718,400,636,72.1,87.3,83.1,76.08969,626.89606,609,72.1,84.8,42.3,57.258957,607.8788,164,73.3,68.1,0,37.145203,160,691,72.2,86.1,51.8,61.40545,693.027,86,70.6,69,0,32.524807,100,367,72.2,69.4,0.7,53.9775,360.75986,196,72.7,286.6,0,39.126385,195,1007,71.8,85.9,100,70.28086,1020,338,72.1,68,0,50.378246,335,209,72.2,67.8,0,38.27751,200,442,72.1,83.1,41.5,64.20087,444.89536,655,72,87.3,59.5,54.512016,647.5922,162,72.6,68.3,0,43.843655,160,502,72.1,78.2,30.4,68.89261,504.63947,332,72.1,83.4,19.3,49.37561,331.6208,170,72.3,68.4,0,35.99902,150,357,73.4,68.4,0,52.472347,358.3001,1005,71.1,80.3,100,71.5267,1020,590,72.2,67.1,0,71.44015,575,750,72.1,84.1,52.7,60.94662,743.4147,267,72.3,70.5,1,53.29609,269.16058,179,72.2,68.5,0,58.863102,175,419,72,86.6,65.1,47.390396,417.96582,199,72.1,74.7,6.1,44.554455,204.21016,310,72,68,0,33.642414,300,610,72,96.5,57.1,59.572117,603.23193,223,72.2,83.2,26.7,59.08203,226.02638,800,72.1,73,9.3,99.95686,880,133.9,132.1,149.3,136.4,147.8,137.3,94.9,48.9,30.56
20170305,1900,37.9,18.6,10.02879867,55.27090417,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,63,66.7,100,15,0,64,100,0,66.7,0.85,66.57143,1.8125,11.3,0,0,51.2,14.4,0,33.8,0,72.6,64.9,67.1,100,33,0,63,84.2,0,61.7,0.76,66.57143,1.8125,8.8,0,0,9.8,100.2,23.9,4.4,0.9,33,33,35.6,67.8,79,100,0.5,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,233,100.1,3.3,28.850645,231.79984,72,68,6694.7363,70.1,67.8,100,8864.002,262,70.4,67.9,0,43.13363,260,184,69.2,101.2,100,99.97538,250,1005,68.2,68,0,36.416183,1000,798,68.1,85.8,100,0.036066364,520,939,70.2,82.7,53.8,63.9465,932.45044,208,73,67.8,0,38.464375,200,135,70.3,71.6,0.8,61.174732,126.05203,689,69.1,92.3,100,60.854095,690,198,58.5,116,100,100,650,506,68.5,93.4,100,100,950,1787,0,79.7,98,99.95083,1900,1532,70.1,82.2,98,100,1900,263,71.9,79.1,38.3,68.22485,261.2493,643,73.9,84.5,100,99.96434,700,420,72.9,81.5,100,61.7152,420,359,69.8,92.5,100,40.42751,350,536,71.7,83,100,73.12129,540,837,71.5,91.2,100,67.01858,840,563,72.1,83.6,35.1,50.6261,563.3683,196,72.2,68.7,0,48.337166,195,1004,70.7,84.1,100,61.117302,1020,304,72.1,80.2,12.2,59.415985,300.3074,178,72.3,67.6,0,52.047264,175,626,72.1,87.4,81.4,87.255005,626.29004,796,72.1,90.4,86.4,67.75204,792.9597,165,72.7,67.9,0,36.981426,160,922,71.8,88.1,100,75.0449,930,410,72,82.8,29.1,47.229782,408.93863,409,72.7,67.5,0,36.846287,400,201,72.6,68.2,0,44.72443,195,1011,71.9,82.6,100,75.90603,1020,357,72.2,67.5,3.2,44.03592,365.15768,249,71.7,82.5,63.6,100,314.49976,438,71.1,87.8,100,100,700,551,72.1,87.2,35.1,62.737953,541.75183,408,71.7,84.6,88.7,100,478.94644,625,71.8,86.5,87.5,99.96898,764.9225,371,72.1,83.8,30.3,65.657906,365.85175,294,73.3,67.8,0,54.96373,285,204,72.7,67.9,0,56.44299,195,512,69.4,90.9,100,99.966354,1020,354,72,70.3,4.6,69.29058,335,390,71.8,83.5,100,87.2718,400,637,72.1,86.8,83.1,75.943,626.89606,609,72.1,84.1,42.3,57.258957,607.8788,163,73.3,67.2,0,37.145203,160,695,72.2,85.5,51.8,61.40545,693.027,83,70.4,68.2,0,32.524807,100,364,72.2,67.9,0.7,53.907192,360.75986,197,72.7,286.6,0,39.126385,195,1009,71.7,85.3,100,70.28086,1020,338,72.1,67,0,50.378246,335,214,72.2,66.7,0,37.867397,200,445,72.1,82.4,41.5,64.20087,444.89536,660,72,86.6,59.5,54.00932,647.5922,163,72.5,67.3,0,43.843655,160,509,72.1,77.4,30.4,68.89261,504.63947,332,72.1,82.5,19.3,49.37561,331.6208,172,72.2,67.4,0,35.99902,150,319,73.3,67.5,0,49.696377,315.7002,1013,71.1,79.5,100,71.5267,1020,595,72.1,66.1,0,71.44015,575,699,72.2,83.4,50.7,58.569263,702.81555,253,72.3,68,0,52.503807,250,180,72.2,67.5,0,58.863102,175,422,72,85.9,65.1,47.10795,417.96582,198,72,79.2,8.1,44.554455,204.21016,335,71.8,71.2,6.9,35.92487,331.9571,608,72.1,95.8,55.1,59.572117,603.23193,223,72.1,83.1,28.7,59.08203,226.02638,803,72,72.9,11.3,99.95686,880,133.6,132.1,150,137.4,148.6,137.7,94.9,44,30.56
20170305,1905,38.2,19.5,10.15772767,55.50663333,1,76.3,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.9,66.6,100,15,0,64,100,0,66.6,0.9,66.57143,1.8125,11.4,0,0,51.1,14.1,0,33.8,0,72.5,64.2,66.4,100,15,0,63,81.9,0,60.8,0.82,66.57143,1.8125,8.7,0,0,9.8,100.2,22.9,4.5,0.7,15,15,36,67.8,79,100,1,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,231,100.9,3.3,28.850645,231.79984,72,68,6512.6553,70,67.8,100,9000,262,70.4,67.7,0,43.13363,260,183,69.2,101.4,100,99.97538,250,1011,68.2,67.8,0,36.858932,1000,799,68.1,85.9,100,0.036066364,520,939,70.2,82.7,53.8,63.9465,932.45044,209,73,67.7,0,38.464375,200,125,70.1,68.7,3.6,59.512375,125,688,69.1,92.4,100,60.854095,690,199,58.6,116.4,100,100,650,505,68.5,93.6,100,100,950,1784,0,79.8,98,99.95083,1900,1532,70.2,82.3,96,100,1900,263,71.9,78.7,42.3,68.11835,261.2493,645,73.8,84,100,99.96434,700,420,72.8,81,100,61.7152,420,361,69.7,92.2,100,40.42751,350,538,71.7,82.5,100,73.12129,540,842,71.5,90.9,100,67.01858,840,563,72.1,83,35.1,50.6261,563.3683,196,71.9,69,3.8,48.337166,195,1011,70.7,83.8,100,61.117302,1020,304,72.2,79.4,10.2,59.34426,300.3074,176,72.2,66.7,0,51.54422,175,628,72,87.1,83.4,87.255005,626.29004,797,72.2,90,84.4,67.75204,792.9597,166,72.7,67.1,0,36.981426,160,922,71.7,87.7,100,75.0449,930,410,72.1,82.3,27.1,47.229782,408.93863,407,72.6,66.8,0,36.846287,400,201,72.5,67.4,0,44.72443,195,1011,71.9,83,100,74.65114,1020,357,72.1,79.2,5.2,44.03592,365.15768,251,71.7,82.4,67.6,100,327.0998,446,71.1,87.5,100,100,700,551,72,87.4,37.1,62.22092,541.75183,406,71.7,84.1,92.7,100,500.2265,622,71.8,86.1,91.5,99.96898,793.2026,369,72,83.8,32.3,65.657906,365.85175,298,73.2,67,0,54.96373,285,203,72.7,67.2,0,56.44299,195,473,69.3,90.4,100,99.966354,1020,340,72.1,73.7,2.6,69.29058,335,391,71.7,83.1,100,87.2718,400,637,72.1,86.4,83.1,75.943,626.89606,609,72.2,83.5,40.3,57.258957,607.8788,164,73.3,66.4,0,37.145203,160,697,72.2,85,51.8,61.40545,693.027,87,70.4,67.4,0,32.524807,100,365,72.1,67.1,2.7,53.907192,360.75986,198,72.7,287,0,39.126385,195,1012,71.7,84.9,100,70.28086,1020,340,72,66.2,0,50.378246,335,211,72.1,66,0,37.867397,200,447,72.1,81.8,41.5,64.06047,444.89536,660,72.1,86.3,57.5,52.39088,647.5922,162,72.5,66.5,0,43.843655,160,507,72,77.1,32.4,68.43207,504.63947,329,72.2,81.9,17.3,49.451622,331.6208,175,72.1,66.6,0,35.99902,150,275,73.1,66.8,0,47.07222,273.09988,1014,71.1,78.9,100,71.5267,1020,585,72,65.4,0,71.116,575,703,72.2,83,50.7,58.569263,702.81555,254,72.3,67.1,0,52.503807,250,180,72.1,66.7,0,58.863102,175,424,72,85.5,65.1,46.72725,417.96582,199,72.1,78.9,6.1,44.554455,204.21016,334,72.1,79.9,3.3,35.901093,331.9571,610,72.2,95.1,53.1,59.562077,603.23193,223,72,82.8,30.7,59.08203,226.02638,804,71.9,73.3,16.5,99.95686,880,133.5,131.9,150.2,137.4,148.9,138,94.2,40.9,30.56
20170305,1910,38.3,18,10.10912431,55.50663333,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.8,66.5,100,15,0,64,100,0,66.5,0.85,66.57143,1.8125,11.6,0,0,51.3,14.1,0,33.7,0,72.5,67.3,69.4,100,15,0,63,83.1,0,65.8,0.8,66.57143,1.8125,8.7,0,0,9.5,99.8,23.6,4.8,0.7,15,15,36.5,67.8,79,100,1.4,0,68.8,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,229,101,3.3,28.850645,231.79984,72,68,6512.6553,70,67.7,100,9000,263,70.4,67.6,0,43.13363,260,183,69.1,101.6,100,99.97538,250,1005,68.1,67.7,1.2,36.157913,1000,799,68.1,86,100,0.036066364,520,938,70.3,82.6,51,63.9465,932.45044,208,73,67.6,0,38.464375,200,133,69.9,90.3,9.2,61.37175,132.05211,689,69.1,92.4,100,60.854095,690,198,59,116.4,100,100,650,505,68.6,93.6,100,100,950,1788,0,79.8,96,99.95083,1900,1532,70.2,82.2,96,100,1900,274,71.9,80.9,47.1,69.73965,273.84937,639,73.7,85.6,100,99.96434,700,419,72.7,83.1,100,61.7152,420,357,69.6,93.7,100,40.42751,350,536,71.8,84.3,100,73.12129,540,835,71.4,92.5,100,67.01858,840,561,72.1,84.4,35.1,50.6261,563.3683,242,71.6,81.4,14.6,51.73604,236.86417,1008,70.6,85.6,100,61.117302,1020,303,72.2,81.3,10.2,59.34426,300.3074,176,72.2,68.9,0,51.54422,175,627,72,88.9,83.4,87.255005,626.29004,797,72.2,91.8,84.4,67.75204,792.9597,166,72.7,68.3,0,36.981426,160,923,71.7,89.3,100,75.0449,930,409,72.1,83.1,27.1,47.229782,408.93863,406,72.5,68,0,36.846287,400,201,72.5,68.4,0,44.72443,195,1030,71.8,86.4,100,75.25349,1020,364,72.1,83.1,5.2,44.03592,365.15768,250,71.7,85.1,70.8,100,327.0998,448,71,88.8,100,100,700,550,72,89.8,37.1,61.715626,541.75183,408,71.7,85.8,96.7,100,521.5066,626,71.8,87.8,95.5,99.96898,793.2026,370,72,84.6,32.3,66.36,365.85175,303,73.2,67.8,0,54.34665,285,204,72.6,68.5,0,56.44299,195,489,69.3,91.5,100,99.966354,1020,343,72.1,68.9,2.6,68.04431,335,391,71.7,85,100,87.2718,400,624,72,88.8,85.1,75.64963,626.89606,609,72.2,85.2,40.3,57.086563,607.8788,163,73.3,67.8,0,37.145203,160,700,72.2,86.1,51.8,61.40545,693.027,86,70.3,67.9,0,32.524807,100,365,72.1,68.2,2.7,53.46525,360.75986,198,72.7,286.8,0,39.126385,195,1010,71.7,86.7,100,70.28086,1020,342,72,67.9,0,50.378246,335,212,72.1,67.6,0,37.867397,200,451,72.1,83.8,41.5,64.12527,444.89536,644,72.1,88.3,57.5,52.268265,647.5922,163,72.5,67.6,0,43.843655,160,500,72,79.2,32.4,67.835464,504.63947,330,72.2,82.6,17.3,49.451622,331.6208,160,72,67.6,0,36.818295,150,196,73,68,0,42.973324,195,1022,71,81.1,100,71.5267,1020,593,71.9,68,3.3,71.116,575,704,72.2,83.8,50.7,58.569263,702.81555,254,72.2,67.9,0,52.503807,250,180,72.1,67.4,0,58.437042,175,425,72,86.5,65.1,46.567604,417.96582,200,72.1,80,6.1,44.554455,204.21016,306,72.5,71,0,33.678078,300,612,72.2,96.3,53.1,59.19044,603.23193,224,72,84.7,30.7,59.08203,226.02638,805,72,76.7,17.7,99.95686,880,133.3,131.7,150,137.4,148.8,138.1,94.9,35.4,30.56
20170305,1915,38.2,18.1,10.08657295,55.50663333,1,76.3,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,63,66.5,100,15,0,64,100,0,66.6,0.9,66.57143,1.8125,11.5,0,0,51.2,14.4,0,34.2,0,72.5,67.2,70.1,100,15,0,63,82.8,0,65.8,0.84,66.57143,1.8125,8.7,0,0,9.2,99.4,22.9,4.7,0.9,15,15,35.7,67.8,79,100,0.4,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,232,101.1,3.3,28.850645,231.79984,72,68,6512.6553,70,67.7,100,9000,263,70.4,67.5,0,43.13363,260,183,69.2,101.5,100,99.97538,250,1017,68.1,67.7,1.2,36.44078,1000,797,68.1,86.2,100,0.036066364,520,909,70.2,82.8,51,61.62719,901.2505,209,72.9,67.6,0,38.464375,200,134,70.1,88.3,5.2,60.92846,132.05211,691,69.1,92.3,100,60.854095,690,199,59.4,116.3,100,100,650,505,68.6,93.5,100,100,950,1793,0,79.7,96,99.95083,1900,1539,70.3,82.1,93.3,100,1815.9991,288,72,81.8,48.3,71.53846,286.4494,641,73.9,86.4,100,99.96434,700,419,72.8,83.7,100,61.788918,420,358,69.5,94.4,100,40.42751,350,536,71.8,85.1,100,73.12129,540,837,71.4,93.2,100,67.081924,840,561,72.1,85.2,35.1,50.6261,563.3683,259,71.6,82.2,17.8,53.29429,255.32411,1001,70.7,86.4,100,61.117302,1020,302,72.3,82.2,8.2,59.34426,300.3074,176,72.1,69.8,0,51.813293,175,626,72.1,89.6,81.4,87.255005,626.29004,791,72.4,92.5,83.4,67.24066,788.76013,166,72.8,69.3,0,36.981426,160,922,71.7,90,100,75.03434,930,411,72.1,84,27.1,47.229782,408.93863,406,72.6,69,0,36.846287,400,201,72.5,69.4,0,44.72443,195,1013,71.8,84.8,100,76.09678,1020,353,72.1,84.1,5.2,44.03592,365.15768,250,71.7,86.1,75.6,100,339.69983,435,71,89.5,100,100,700,550,72,90.6,37.1,61.715626,541.75183,408,71.7,86.5,99.9,100,521.5066,626,71.8,88.5,99.5,99.96898,821.48267,370,72,85.3,32.3,66.36,365.85175,292,73.2,69,0,53.329002,285,204,72.5,69.6,0,56.44299,195,503,69.2,92.4,100,99.966354,1020,348,72.1,69.3,2.6,68.04431,335,391,71.7,85.8,100,87.2718,400,625,72.1,89.5,83.1,75.64963,626.89606,610,72.2,86,40.3,57.086563,607.8788,164,73.3,68.9,0,37.145203,160,702,72.3,86.9,49,61.40545,693.027,86,70.2,68.8,0,32.524807,100,362,72,77.5,4.7,53.46525,360.75986,198,72.7,286.7,0,39.126385,195,1013,71.7,87.4,100,70.28086,1020,341,72.2,69,0,50.378246,335,213,72.1,68.9,0,37.867397,200,446,72.1,84.5,41.5,63.434124,444.89536,647,72.2,89,55.5,52.268265,622.1127,164,72.5,68.7,0,43.843655,160,499,72,80.1,32.4,67.835464,504.63947,331,72.2,83.4,17.3,49.451622,331.6208,155,71.9,69,4.4,36.818295,150,196,73,69.1,0,42.973324,195,1022,71,81.9,100,71.5267,1020,599,72,72.1,4.5,72.00741,605.35175,705,72.3,84.3,47.9,58.569263,702.81555,254,72.2,68.9,0,52.503807,250,180,72.1,68.5,0,58.437042,175,424,72,87.3,65.1,46.72725,417.96582,201,72.2,70.9,4.1,44.554455,204.21016,302,72.5,69.6,0,32.810272,300,610,72.2,96.9,53.1,59.562077,603.23193,225,72.1,85.2,28.7,59.08203,226.02638,806,72.2,76.4,13.7,99.95686,880,133.6,131.8,150,137.4,148.9,138.5,94.8,32.4,30.56
20170305,1920,37.8,18.6,10.00109662,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63,66.5,100,15,0,64,100,0,66.6,0.9,66.57143,1.8125,11.4,0,0,51.6,14.1,0,33.7,0,72.6,67.3,70.1,100,16.1,0,63,82.4,0,65.7,0.85,66.57143,1.8125,8.8,0,0,9.2,99.4,22.9,4.6,0.8,16.1,16.1,35.7,67.8,79,100,0.4,0,68.8,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,230,101.1,5.3,28.850645,231.79984,72,68,6694.7363,70,67.8,100,9000,263,70.4,67.5,0,43.13363,260,184,69.2,101.6,100,99.97538,250,1010,68.1,67.8,1.2,37.055714,1000,799,68.1,86.3,100,0.036066364,520,905,70.3,82.3,47,61.62719,901.2505,208,73,67.7,0,38.464375,200,133,70.3,71.3,0.4,61.285557,125.55203,691,69.2,92.3,100,60.854095,690,198,59.3,116.3,100,100,650,505,68.7,93.5,100,100,950,1787,0,79.7,92.2,99.95083,1815.9991,1527,70.3,82.2,88.5,100,1739.4648,288,72,82.1,48.3,71.44379,286.4494,642,74,86.6,100,99.96434,700,420,73.1,83.9,98,61.70291,420,358,69.5,94.6,100,40.42751,350,536,71.9,85.3,100,73.12129,540,837,71.4,93.3,100,67.008026,840,564,72.2,85.2,33.1,50.6261,563.3683,260,71.8,82.5,18.6,52.31123,255.32411,1011,70.7,86.4,100,61.117302,1020,274,72.3,71.5,3.4,56.895493,274.8273,177,72.1,70,0,51.813293,175,632,72.1,89.7,81.4,87.255005,626.29004,760,72.6,93,77.4,64.67335,745.07996,166,73,69.8,0,36.981426,160,929,71.8,90.1,100,75.03434,930,413,72.1,84.3,27.1,47.229782,408.93863,409,72.6,69.5,0,36.846287,400,202,72.5,69.8,0,44.72443,195,1020,71.9,84.9,100,76.09678,1020,360,72.1,84.2,5.2,44.03592,365.15768,252,71.7,86.5,79.6,100,352.2999,448,71,89.7,100,100,700,552,72,90.6,37.1,61.292595,541.75183,412,71.7,86.6,100,100,540,629,71.7,88.7,100,99.96898,840,373,72,85.6,32.3,65.742645,365.85175,297,73.2,69.5,0,53.329002,285,201,72.5,69.9,0,54.95988,195,497,69.2,92.9,100,99.966354,1020,343,72.1,76.2,2.6,68.04431,335,394,71.7,86,100,87.2718,400,629,72.1,89.6,83.1,75.64963,626.89606,612,72.2,86.1,40.3,57.123505,607.8788,165,73.3,69.3,0,37.145203,160,667,72.3,86.5,45,59.74666,655.7868,88,70.2,69.3,0,32.524807,100,365,72.1,79.9,2.7,53.46525,360.75986,199,72.7,286.6,0,39.126385,195,1018,71.7,87.6,100,70.28086,1020,341,72.3,69.4,0,50.378246,335,214,72.1,69.2,0,37.867397,200,446,72.1,84.7,41.5,63.21814,444.89536,621,72.2,89.2,55.5,50.25748,622.1127,164,72.5,69.2,0,43.843655,160,503,72.1,80.2,31.2,67.835464,504.63947,333,72.2,83.8,17.3,49.451622,331.6208,163,71.9,85.6,7.6,36.818295,165.5988,197,73,69.5,0,42.973324,195,1032,71.1,82,100,71.5267,1020,605,72.2,69.8,0.5,71.79903,577.5323,662,72.3,84.2,43.9,55.96499,665.1146,253,72.2,69.4,0,51.924835,250,182,72.1,69,0,57.43917,175,411,72,87.8,65.1,46.150066,417.96582,202,72.1,70.8,6.1,44.554455,204.21016,302,72.3,69.7,0,33.166904,300,593,72.2,97.1,53.1,58.557655,603.23193,226,72.2,84.9,26.7,59.08203,226.02638,814,72.3,75.9,9.3,99.95686,880,133.7,131.9,149.6,137.4,148.4,138.4,95.1,29.9,30.56
20170305,1925,37.6,19.5,9.990395882,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,63,66.6,100,15,0,64,100,0,66.6,0.9,66.71429,1.8125,11.4,0,0,51.1,14.4,0,33.9,0,72.7,67,70.1,100,22.9,0,63,80.3,0,65.4,0.86,66.71429,1.8125,8.8,0,0,9.3,99.8,22.2,4.5,1.1,22.9,22.9,36.8,67.8,79,100,1,0,68.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,232,101,5.3,28.850645,231.79984,72,68,6512.6553,70.2,67.8,100,8728.004,264,70.5,67.5,0,43.13363,260,184,69.2,101.4,100,99.97538,250,1015,68,67.8,3.2,37.055714,1000,796,68.1,86.3,100,0.036066364,520,907,70.3,81.5,45.4,61.62719,901.2505,208,73,67.7,0,38.022114,200,133,70,71.2,5.6,61.3225,132.05211,692,69.2,92.2,100,60.854095,690,198,59.2,116.1,100,100,650,508,68.8,93.4,100,100,950,1754,0,79.6,86.2,93.7792,1745.9988,1538,70.4,82,82.5,100,1666.6652,288,72,82,48.3,71.479294,286.4494,643,74,86.5,100,99.96434,700,423,73.2,83.8,96,61.21145,420,360,69.4,94.4,100,40.42751,350,539,71.9,85.1,100,73.12129,540,841,71.5,93.2,100,67.008026,840,564,72.2,84.9,33.1,50.6261,563.3683,260,72.1,82.5,15,52.164818,255.32411,1016,70.8,86.2,100,61.117302,1020,274,71.9,82.2,12.2,56.895493,300.3074,179,72.1,70,0,51.813293,175,635,72.2,89.7,79.4,87.19407,626.29004,736,72.7,92.9,73.4,64.73596,745.07996,167,73.1,70,0,36.981426,160,935,71.8,90.1,100,75.03434,930,406,72.1,84.5,27.1,48.252968,408.93863,409,72.6,69.7,0,36.846287,400,204,72.5,70,0,44.72443,195,998,71.9,87.1,100,73.2055,1020,370,72.2,78.5,3.2,44.03592,365.15768,252,71.8,86.7,81.6,100,352.2999,447,70.9,89.7,100,100,700,555,72.1,90.5,35.1,61.292595,541.75183,415,71.7,86.5,100,100,540,637,71.7,88.5,100,99.96898,840,375,72.1,85.4,30.3,65.742645,365.85175,292,73.2,69.8,0,52.71192,285,201,72.5,70.1,0,54.95988,195,515,69.2,92.7,100,99.966354,1020,346,72.1,70.6,2.6,68.04431,335,396,71.8,85.8,100,87.2718,400,631,72.2,89.4,81.1,75.51341,626.89606,615,72.2,86,40.3,56.495506,607.8788,166,73.3,69.4,0,37.145203,160,625,72.3,85.7,41,57.957172,618.54663,88,70.1,69.6,0,32.524807,100,364,72.2,79.9,0.7,53.33467,360.75986,200,72.7,286.9,0,39.126385,195,1027,71.7,87.4,100,70.28086,1020,341,72.3,69.5,0,50.378246,335,214,72.1,69.3,0,37.45728,200,449,72.2,84.7,39.5,63.21814,444.89536,622,72.3,88.4,50.3,50.25748,596.6321,164,72.5,69.4,0,43.843655,160,508,72.2,79.7,29.2,67.835464,504.63947,333,72.2,84,17.3,49.451622,331.6208,191,71.9,88,12.4,36.280266,182.39886,197,73,69.7,0,42.973324,195,1033,71.1,82,100,71.5267,1020,586,72.2,69.2,0.5,69.819405,577.5323,617,72.4,83.1,38.7,54.430515,627.4148,252,72.1,69.6,0,51.34586,250,182,72.1,69.3,0,56.934635,175,415,72.1,87.8,63.1,45.290436,417.96582,202,72.1,76.1,6.1,44.554455,204.21016,304,72.1,69.7,0,34.03471,300,597,72.2,97.1,53.1,58.105667,603.23193,227,72.2,84.7,26.7,59.08203,226.02638,821,72.3,75,5.3,99.95686,880,134,132.1,149.6,137.4,148.4,138.3,94.8,29.3,30.56
20170305,1930,37.6,20.4,10.03506605,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,62.9,66.5,100,15,0,64,100,0,66.5,0.9,66.71429,1.8125,11.5,0,0,51.4,14.3,0,35.4,0,72.7,66,68.9,100,28.4,0,63,82.6,0,63.5,0.85,66.71429,1.8125,8.8,0,0,9.5,99.8,23.1,4.7,1,28.4,28.4,35.7,67.8,79,100,0.1,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,230,101,7.3,28.850645,231.79984,72,68,6512.6553,70.3,67.8,100,8591.996,265,70.5,67.5,0,42.529587,260,185,69.2,101.3,100,99.97538,250,1017,68,67.8,3.2,35.82585,1000,792,68.1,86.4,100,0.036066364,520,880,70.3,81.8,43.4,59.14836,870.0504,209,72.9,67.7,0,37.567566,200,139,69.9,89.9,9.2,62.652386,138.55203,694,69.3,92.2,100,60.854095,690,200,59.1,115.9,100,100,650,509,68.8,93.3,100,100,950,1676,0,79.9,81.4,86.611755,1673.1991,1554,70.4,81.6,78.5,100,1666.6652,290,72.1,81,46.3,70.62722,286.4494,650,74.1,85.9,98,99.96434,700,424,73.2,83,96,60.781425,420,363,69.4,93.8,100,40.42751,350,542,71.9,84.5,100,73.12129,540,846,71.5,92.7,100,66.543495,840,566,72.2,84.4,33.1,50.6261,563.3683,230,72.3,82.4,9.4,50.14641,234.0239,1022,70.8,85.8,100,61.117302,1020,307,72,82,13.4,59.27254,300.3074,179,72.1,69.2,0,51.54422,175,638,72.2,89,79.4,86.61521,626.29004,733,72.8,92,69,64.58986,723.24005,167,73.2,69.6,0,36.981426,160,940,71.9,89.4,100,75.03434,930,410,72,84.2,29.1,48.252968,408.93863,411,72.7,69.2,0,36.846287,400,205,72.6,69.7,0,44.72443,195,1016,72,84.9,100,74.67121,1020,361,72.2,70.4,3.2,44.03592,365.15768,256,71.8,86,85.6,100,363.9997,456,70.9,89.1,100,100,700,562,72.1,89.9,35.1,60.199768,541.75183,417,71.7,85.8,100,100,540,643,71.7,87.9,100,99.96898,840,376,72.1,85,30.3,65.30687,365.85175,290,73.3,69.4,0,53.112484,285,205,72.5,69.6,0,55.397522,195,494,69.1,92,100,99.966354,1020,343,72.1,69.3,2.6,67.14955,335,402,71.9,85.1,100,87.2718,400,633,72.2,88.6,81.1,74.97904,626.89606,588,72.3,85.2,35.9,54.463737,580.99866,168,73.3,68.9,0,37.145203,160,584,72.3,84.5,37.8,55.956573,578.6468,87,70,69.4,0,32.524807,100,366,72.2,70.9,0.7,53.33467,360.75986,203,72.8,286.7,0,39.126385,195,1037,71.8,86.7,100,70.28086,1020,346,72.3,68.8,0,50.378246,335,216,72.1,68.6,0,37.45728,200,450,72.2,83.8,39.5,63.21814,444.89536,563,72.4,86.9,45.1,48.062775,571.15216,165,72.5,69,0,43.843655,160,498,72.2,79.1,29.2,67.23885,504.63947,331,72.2,83.7,17.3,49.31046,331.6208,182,72,88.3,13.6,35.840057,182.39886,199,73,69.4,0,42.973324,195,1047,71.1,81.1,100,71.5267,1020,590,72.2,68.2,0.5,70.32878,577.5323,577,72.4,81.9,34.7,53.40393,586.81464,255,72.2,69.2,0,51.34586,250,182,72.1,69,0,56.441307,175,418,72.1,87.3,63.1,45.253593,417.96582,203,72,79.3,8.1,44.554455,204.21016,309,71.9,68.9,2,33.594864,300,601,72.2,96.4,53.1,58.105667,603.23193,228,72.3,83.7,22.3,59.08203,226.02638,827,72.2,73.6,6.5,99.95686,880,134.5,132.5,149.9,137.4,148.4,138.5,94.8,29.2,30.56
20170305,1935,37.7,21.1,10.0979852,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,62.9,66.5,100,15,0,64,100,0,66.6,0.9,66.71429,1.8125,11.4,0,0,51.4,14.1,0,35.8,0,72.7,65.2,67.7,100,31.9,0,63,82,0,61.9,0.86,66.71429,1.8125,8.8,0,0,9.8,100,23,4.4,0.7,31.9,31.9,36.6,67.8,79,100,1.8,0,68.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,236,101.1,7.3,28.850645,231.79984,72,68,6512.6553,70.3,67.8,100,8070.662,262,70.5,67.5,0,44.045856,260,187,69.3,101.4,100,99.97538,250,1027,68,67.8,3.2,37.51076,1000,786,68.1,86.3,100,0.036066364,520,882,70.3,81.1,41,58.915203,870.0504,202,72.9,67.7,0,36.95332,200,132,70.1,90.7,5.6,59.512375,132.05215,700,69.3,92.3,100,60.854095,690,201,59.1,116.1,100,100,650,515,68.9,93.4,100,100,950,1602,0,80.8,78.2,80.47701,1594.7987,1569,70.4,81.2,74.5,100,1588.2649,292,72.1,80,46.3,70.14201,286.4494,652,74.1,85,98,99.96434,700,425,73.1,82.1,98,60.498833,420,366,69.3,93,100,40.42751,350,546,72,83.5,100,72.51752,540,849,71.6,91.8,100,66.23733,840,570,72.2,83.5,33.1,50.13181,563.3683,213,72.5,83.2,2.2,49.46664,215.56398,1028,70.8,84.8,100,61.117302,1020,297,72.2,80.9,9.4,58.114754,300.3074,176,72.1,68,0,51.310246,175,634,72.2,88,79.4,86.47304,626.29004,735,72.8,90.7,67,64.20371,701.3995,168,73.3,68.7,0,36.981426,160,940,71.9,88.6,100,74.89699,930,410,72.1,83.4,27.1,48.252968,408.93863,414,72.7,68.3,0,36.846287,400,206,72.5,68.8,0,44.72443,195,1028,72,83.7,100,74.67121,1020,370,72.2,68.4,3.2,44.03592,365.15768,256,71.8,85.2,88.8,100,376.59973,456,70.9,88.2,100,100,700,555,72.1,89.2,35.1,60.199768,541.75183,421,71.7,84.9,100,100,540,646,71.8,87,100,99.96898,840,375,72.1,84.6,30.3,65.22213,365.85175,295,73.3,68.5,0,53.578003,285,206,72.6,68.6,0,56.090443,195,518,69.1,91,100,99.966354,1020,340,72.1,68.1,2.6,65.69025,335,404,71.9,84.1,100,87.2718,400,638,72.2,87.8,81.1,74.696144,626.89606,587,72.2,83.9,37.1,54.59919,580.99866,169,73.3,67.9,0,37.145203,160,584,72.3,82.4,33,55.956573,578.6468,89,70,68.7,0,32.524807,100,336,72.3,68.9,0,50.391724,335,204,72.8,286.7,0,39.126385,195,1046,71.8,85.8,100,69.878075,1020,346,72.3,67.7,0,50.378246,335,212,72.1,67.5,0,36.807926,200,446,72.2,82.8,39.5,62.602592,444.89536,565,72.4,84.3,40.3,48.724865,571.15216,165,72.5,68,0,43.843655,160,504,72.2,78,29.2,67.23885,504.63947,334,72.2,83,17.3,49.31046,331.6208,185,72,87.7,13.6,35.840057,182.39886,199,73,68.6,0,42.973324,195,1045,71.1,80.1,100,71.5267,1020,588,72.2,66.8,0.5,69.83098,577.5323,582,72.3,80.2,32.7,53.46877,586.81464,254,72.1,68.4,0,51.34586,250,180,72,68.2,0,55.94798,175,419,72.2,86.3,61.1,45.253593,417.96582,204,72,78.3,8.1,44.554455,204.21016,337,71.9,79,6.5,33.963387,334.3573,602,72.2,95.5,53.1,58.105667,603.23193,229,72.2,82.2,21.1,59.08203,222.90631,824,72,73.2,10.5,99.95686,880,134.5,132.9,150.2,137.4,148.9,138.5,95.4,27.4,30.56
20170305,1940,37.7,21.5,10.1179219,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,62.7,66.5,100,15,0,64,100,0,66.6,0.9,66.71429,1.8125,11.6,0,0,51.3,14.2,0,35.5,0,72.7,64.6,66.9,100,34.9,0,63,82.3,0,61.1,0.87,66.71429,1.8125,8.8,0,0,10.1,100.3,23.2,4.7,1,34.9,34.9,37.2,67.8,79,100,0.8,0,68.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,234,101.2,7.3,28.850645,231.79984,72,68,6694.7363,70.3,67.8,100,7390.662,263,70.5,67.5,0,44.045856,260,188,69.3,101.5,100,99.97538,250,1026,68,67.8,3.2,35.629074,1000,786,68.1,86.5,100,0.036066364,520,882,70.2,81.5,42.6,58.632965,870.0504,202,72.9,67.7,0,36.95332,200,132,70.3,70.4,1.2,59.512375,132.05215,702,69.3,92.4,100,60.854095,690,202,59.2,116.2,100,100,650,516,68.8,93.4,100,100,950,1603,0,81.7,74.2,80.39095,1594.7987,1524,70.4,81,70.5,89.41863,1509.8645,287,72.1,79.4,46.3,68.52071,286.4494,660,73.9,84.2,100,99.96434,700,420,72.9,81.5,100,59.884506,420,370,69.3,92.4,100,40.42751,350,542,72,82.9,100,72,540,852,71.5,91.3,100,65.804474,840,574,72.2,82.7,33.1,49.670475,563.3683,199,72.5,70.2,0,47.31228,195,1048,70.8,83.9,100,61.117302,1020,271,72.2,70,7,57.243855,274.8273,178,72.1,67,0,51.310246,175,635,72.2,87.3,79.4,85.32548,626.29004,700,72.8,90.7,65.4,62.596535,701.3995,168,73.4,67.7,0,36.425312,160,946,71.8,88,100,74.35816,930,417,72.1,82.6,27.1,48.252968,408.93863,417,72.6,67.3,0,36.846287,400,208,72.5,67.9,0,44.72443,195,1039,72,84.9,100,73.677345,1020,379,72.1,70.1,5.2,44.03592,365.15768,256,71.8,84.5,93.6,100,376.59973,451,70.9,87.5,100,100,700,550,72.1,88.3,35.1,59.271442,541.75183,424,71.7,84.2,100,100,540,648,71.8,86.2,100,99.96898,840,375,72,83.9,32.3,64.78635,365.85175,294,73.2,67.5,0,53.578003,285,202,72.5,67.7,0,54.522247,195,547,69,90.3,100,99.966354,1020,357,72,68.1,4.6,65.69025,335,408,71.8,83.3,100,87.2718,400,640,72.2,87.1,81.1,73.38642,626.89606,585,72.2,83.1,37.1,55.030167,580.99866,170,73.3,66.9,0,37.145203,160,546,72.2,81,31.8,54.157032,544.0664,88,69.9,67.9,0,32.524807,100,336,72.2,67.8,0,50.823624,335,206,72.8,286.9,0,39.126385,195,1034,71.7,85.1,100,69.40997,1020,349,72.3,66.7,0,50.378246,335,212,72.1,66.5,0,36.807926,200,446,72.2,82.1,39.5,62.59179,444.89536,540,72.3,82.2,38.3,46.971554,543.71204,166,72.5,67.1,0,43.843655,160,511,72.2,77.4,29.2,67.23885,504.63947,335,72.2,82.4,17.3,49.31046,331.6208,193,72,87.1,13.6,35.840057,182.39886,201,72.9,67.7,0,42.973324,195,1045,71.1,79.2,100,70.650246,1020,587,72.1,66.3,2.5,69.15952,577.5323,545,72.2,79.4,31.5,50.853687,549.1142,254,72.1,67.4,0,51.853733,250,181,72,67.3,0,55.29768,175,424,72.2,85.5,61.1,44.23431,417.96582,207,72.1,77.3,6.1,44.554455,204.21016,294,72.4,71.4,0,33.582977,300,594,72.3,94.7,50.3,58.61792,603.23193,232,72.1,81.7,23.1,58.64258,222.90631,835,71.9,73.1,14.1,99.95686,880,134.3,132.8,150.7,138.4,149.4,138.7,95.2,24.4,30.56
