20170305,1945,37.8,22,10.17120996,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.9,66.6,100,15,0,64,100,0,66.7,0.9,66.71429,1.8125,11.7,0,0,51.3,14.4,0,36.2,0,72.6,66.7,66.8,100,15,0,63,79.1,0,64.2,0.89,66.71429,1.8125,8.7,0,0,10.8,100.1,21.8,4.8,0.7,15,15,36.9,67.8,79,100,0.7,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,234,101.2,7.3,28.850645,231.79984,72,68,6694.7363,70.3,67.8,100,6710.662,264,70.5,67.4,0,44.045856,260,189,69.3,101.4,100,99.97538,250,1021,68,67.7,3.2,36.957325,1000,781,68.2,86.5,100,0.036066364,520,881,70.2,81.8,42.6,57.60216,870.0504,203,73,67.7,0,36.95332,200,135,69.9,80.6,8.8,60.522102,133.05211,706,69.4,92.4,100,60.412323,690,203,59.6,116.3,100,100,650,520,68.9,93.4,100,100,950,1525,0,81.7,69.4,76.46914,1516.3984,1531,70.4,80.5,67.3,89.12674,1509.8645,287,72.1,79,46.3,68.44971,286.4494,664,73.7,83.8,100,99.96434,700,419,72.8,81.2,100,59.798504,420,373,69.2,92,100,40.42751,350,546,72,82.4,100,71.460915,540,833,71.5,91.5,100,64.210304,840,566,72.2,82,33.1,49.45079,563.3683,197,72.4,68.1,0,48.284878,195,1029,70.7,83.6,100,60.202946,1020,300,71.9,80.3,13.8,59.487705,303.94742,179,72,66.5,0,51.310246,175,633,72.2,86.9,79.4,85.254395,626.29004,702,72.8,89.9,63.4,62.596535,701.3995,169,73.5,67.1,0,36.425312,160,938,71.7,87.6,100,73.54464,930,416,72.1,82.2,27.1,47.38217,408.93863,419,72.5,66.6,0,36.846287,400,209,72.5,67.3,0,44.72443,195,1010,71.9,83.9,100,72.30198,1020,372,72.1,82.1,5.2,44.03592,365.15768,257,71.8,84.3,96.8,100,389.19977,452,70.9,87.1,100,100,700,555,72.1,87.9,35.1,59.271442,541.75183,421,71.7,83.8,100,100,540,656,71.8,85.8,100,99.96898,840,371,72,83.5,32.3,64.338455,365.85175,297,73.2,66.8,0,53.188263,285,204,72.5,67,0,54.522247,195,542,69,89.9,100,99.966354,1020,351,72,76.6,4.6,65.69025,335,411,71.7,82.9,100,87.2718,400,619,72.2,87.2,81.1,73.973175,626.89606,587,72.2,82.7,37.1,54.414482,580.99866,170,73.2,66.2,0,37.145203,160,547,72.2,80.7,31.8,54.157032,544.0664,89,69.8,67.1,0,32.524807,100,342,72.2,67,0,50.462032,335,208,72.8,287,0,39.126385,195,1038,71.7,84.9,100,69.40997,1020,350,72.2,66.1,0,49.97259,335,214,72,65.8,0,36.807926,200,444,72.2,81.8,39.5,61.976242,444.89536,542,72.3,80.9,34.3,46.971554,518.23175,166,72.5,66.4,0,43.843655,160,511,72.1,77.1,31.2,67.23885,504.63947,335,72.2,81.9,17.3,49.386467,331.6208,190,72.1,86.7,11.6,36.696014,182.39886,202,72.9,67,0,42.973324,195,1037,71.1,79,100,70.140945,1020,583,72.1,67.5,2.5,69.15952,577.5323,600,72,79.1,35.5,53.901016,592.6146,254,72,66.7,0,51.853733,250,180,72,66.6,0,54.882835,175,420,72.1,85.1,63.1,45.057102,417.96582,207,72.2,69,4.1,44.554455,204.21016,303,72.4,66.7,0,33.535427,300,564,72.2,92.2,49.9,56.880272,572.4319,231,71.9,82.1,28.7,57.214355,226.26633,838,71.8,74.3,20.9,99.95686,880,134.1,132.6,150.7,138.4,149.5,138.7,94.6,23,30.56
20170305,1950,37.6,21.9,10.10952953,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.8,66.6,100,15,0,64,100,0,66.8,0.95,66.71429,1.8125,11.8,0,0,50.9,14,0,36,0,72.6,67.2,69.5,100,15,0,63,81.8,0,65.8,0.88,66.71429,1.8125,8.8,0,0,9.6,99.7,22.6,4.9,0.8,15,15,36.1,67.8,79,100,-0.1,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,236,101.2,7.3,28.850645,231.79984,72,68,6694.7363,70.3,67.8,89.3,6302.662,263,70.4,67.5,0,42.0858,260,193,69.4,101.4,100,99.97538,250,997,68,67.8,3.2,34.841965,1000,769,68.2,86.7,100,0.036066364,520,882,70.2,81.8,42.6,56.816788,870.0504,206,73,67.7,0,36.95332,200,135,70,90.8,8.4,59.586258,133.05211,698,69.3,92.4,100,57.835316,690,206,59.9,116.1,100,100,650,527,68.8,93.3,100,100,950,1442,0,83.4,66.2,69.104996,1437.9982,1448,70.4,83.2,62.5,79.16566,1431.4644,286,72,81.4,48.3,68.44971,286.4494,662,73.7,85.7,100,99.96434,700,420,72.7,83.4,100,60.044228,420,371,69.2,93.6,100,40.42751,350,543,72,84.4,100,71.93531,540,834,71.5,93.4,100,64.53758,840,564,72.2,83.7,33.1,49.45079,563.3683,197,72.1,69.2,0.6,48.284878,195,1018,70.7,85.7,100,60.202946,1020,308,72,81.8,13.4,59.487705,303.94742,179,72,69,0,51.310246,175,631,72.2,89,79.4,85.254395,626.29004,674,72.8,91.6,61,61.646835,679.55945,168,73.5,68.6,0,36.425312,160,926,71.7,89.8,100,73.54464,930,415,72.1,83.4,27.1,47.38217,408.93863,419,72.5,68.2,0,36.846287,400,209,72.5,68.6,0,44.72443,195,1000,71.9,86.1,100,72.30198,1020,375,72.1,84.5,5.2,44.03592,365.15768,257,71.8,86.7,100,100,400,450,70.9,88.8,100,100,700,553,72,89.7,37.1,59.776733,541.75183,422,71.7,85.8,100,100,540,649,71.8,87.9,100,99.96898,840,399,71.9,85.4,38.3,71.565186,391.61185,294,73.2,68,0,53.578003,285,203,72.4,68.7,0,55.324577,195,533,69,91,100,99.966354,1020,340,72.1,71.7,2.6,63.847466,335,409,71.6,85.1,100,87.2718,400,619,72.2,89.6,81.1,74.10939,626.89606,587,72.1,84.4,39.1,54.586876,580.99866,170,73.2,68,0,37.145203,160,548,72.1,83,33.8,54.157032,544.0664,91,69.7,67.9,0,32.524807,100,340,72.1,68.4,0.3,50.462032,335,207,72.7,286.8,0,39.126385,195,1040,71.7,86.9,100,69.40997,1020,348,72.2,68.2,0,49.97259,335,213,72.1,67.9,0,36.807926,200,444,72.1,84.1,41.5,61.976242,444.89536,513,72.2,82,33.9,46.714077,518.23175,166,72.4,67.8,0,43.843655,160,507,72,79.6,33.2,67.23885,504.63947,334,72.2,82.9,17.3,49.31046,331.6208,194,72.1,87.8,11.6,36.696014,182.39886,202,72.8,68.3,0,42.973324,195,1043,71,81.4,100,70.140945,1020,585,72.1,70,2.5,69.15952,577.5323,642,71.8,81.7,41.9,54.981632,633.21423,252,72,67.9,0,51.853733,250,180,71.9,67.5,4.5,54.882835,175,419,72.1,86.5,63.1,45.057102,417.96582,207,72.1,73,6.1,44.554455,204.21016,303,72.1,68.5,0,33.535427,300,567,72.1,95.4,51.9,57.141422,572.4319,230,71.9,84.8,32.7,57.214355,229.62633,836,72,77.2,19.3,99.95686,880,134,132.4,150.6,138.4,149.3,138.8,94.6,21.4,30.56
20170305,1955,37.4,21.7,10.04306439,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.8,66.6,100,15,0,64,100,0,66.7,0.95,66.71429,1.8125,11.8,0,0,51.8,14.2,0,35.8,0,72.6,67.2,70.1,100,15,0,63,81.4,0,65.8,0.87,66.71429,1.8125,8.9,0,0,9.5,99.5,22.6,4.9,0.9,15,15,36.6,67.8,79,100,1,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,241,101,7.3,28.850645,231.79984,72,68,6132.9624,70.3,67.8,72.3,5758.6626,265,70.4,67.5,0,42.0858,260,196,69.4,101.2,100,99.97538,250,1025,68,67.8,3.2,35.284714,1000,760,68.2,86.9,100,0.036066364,520,885,70.2,81.9,42.6,55.687817,870.0504,208,72.9,67.7,0,36.95332,200,133,70.1,91.7,6.4,58.465706,133.05211,706,69.1,92.5,100,57.835316,690,209,59.7,115.8,100,100,650,535,68.7,93.1,100,100,950,1451,0,83.2,61.4,68.40423,1359.5979,1363,70.4,83.9,58.5,71.61275,1353.064,286,72,82.1,48.3,68.44971,286.4494,662,73.9,86.3,100,99.96434,700,418,73,83.9,100,60.044228,420,372,69.1,94.2,100,40.42751,350,542,72,85.1,100,71.93531,540,830,71.5,94,100,64.37922,840,564,72.2,84.5,33.1,49.45079,563.3683,216,71.8,81,9.8,48.64045,214.14381,1013,70.7,86.3,100,60.202946,1020,308,72.2,82.2,9.4,59.487705,303.94742,178,72,69.7,0,51.310246,175,630,72.2,89.7,79.4,85.254395,626.29004,670,72.9,91.6,57,61.646835,679.55945,169,73.6,69.5,0,36.425312,160,923,71.8,90.5,100,73.54464,930,415,72.1,84.2,27.1,47.38217,408.93863,418,72.5,69.2,0,36.846287,400,209,72.5,69.5,0,44.72443,195,1026,71.9,88.4,100,72.30198,1020,379,72.2,72.1,3.2,44.03592,365.15768,258,71.8,87.1,100,100,400,457,70.8,89.4,100,100,700,552,72.1,90.4,35.1,59.776733,541.75183,420,71.7,86.3,100,100,540,645,71.8,88.4,100,99.96898,840,398,72,86.6,37.1,69.931,391.61185,296,73.2,69.1,0,53.578003,285,202,72.4,69.6,0,55.324577,195,507,68.9,92,100,99.966354,1020,340,72.1,69.8,2.6,65.22156,335,409,71.6,85.7,100,87.2718,400,616,72.2,90,81.1,74.20369,626.89606,588,72.1,85.1,39.1,54.414482,580.99866,170,73.2,69,0,37.145203,160,544,72,84.2,35.8,54.157032,544.0664,89,69.7,68.8,0,32.524807,100,340,72.1,69.3,0.3,51.828045,335,207,72.7,286.5,0,39.126385,195,1042,71.7,87.6,100,69.40997,1020,348,72.2,69.1,0,49.97259,335,212,72.1,69,0,36.807926,200,444,72.2,84.6,39.5,61.976242,444.89536,512,72.2,82.7,33.9,46.81216,518.23175,166,72.5,68.8,0,43.843655,160,507,72.1,80,31.2,67.23885,504.63947,334,72.2,83.6,17.3,49.31046,331.6208,190,72.1,88.4,11.6,36.696014,182.39886,201,72.8,69.2,0,42.973324,195,1039,71.1,82,100,70.140945,1020,578,72.2,69.7,0.5,68.74277,577.5323,642,71.9,83.4,43.9,54.981632,633.21423,251,72,68.9,0,51.853733,250,190,71.9,68.6,8.5,59.322792,192.31589,417,72.1,87.2,63.1,45.057102,417.96582,205,72,78.8,8.1,44.554455,204.21016,306,71.9,69.3,2.5,33.535427,300,565,72,96.3,53.9,57.141422,572.4319,230,72.1,85.3,29.5,57.214355,229.62633,834,72.3,76.7,13.3,99.95686,880,134.4,132.4,150.8,138.4,149.5,139,94.8,18.6,30.56
20170305,2000,37.2,22.3,10.01590619,55.50663333,1,76.2,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.8,66.7,100,15,0,64,100,0,66.8,1,66.71429,1.8125,12,0,0,51.5,14.1,0,35.3,0,72.6,67.2,70.3,100,17.5,0,63,82.6,0,65.8,0.88,66.71429,1.8125,8.9,0,0,9.5,99.7,25.1,4.8,1.3,17.5,17.5,34.8,67.8,79,100,0.9,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,242,101,7.3,28.850645,231.79984,72,68,5296.044,70.3,67.8,58.8,5078.6626,266,70.4,67.5,0,41.55572,260,201,69.5,101,100,99.97538,250,1024,68,67.8,3.2,34.042553,1000,741,68.2,87.2,100,0.036066364,520,877,70.2,82.1,42.6,54.69383,870.0504,207,72.9,67.7,0,36.068798,200,134,70.3,70.3,1.6,58.465706,133.05211,701,69.1,92.7,100,56.779976,690,214,59.7,115.5,100,100,650,548,68.6,92.9,100,100,950,1377,0,83.4,57.4,63.597244,1359.5979,1278,70.4,83.9,54.5,65.580154,1274.6638,286,72.1,82.4,46.3,68.44971,286.4494,661,74.1,86.5,98,99.96434,700,418,73.1,84.1,98,60.044228,420,368,69.1,94.5,100,40.42751,350,541,72.1,85.3,98,71.93531,540,828,71.5,94.2,100,64.92821,840,563,72.2,84.8,33.1,49.45079,563.3683,232,71.8,83.7,13.8,49.84313,232.60376,1022,70.8,86.4,100,60.202946,1020,276,72.3,72.3,5,56.58811,278.46732,179,72,70,0,51.310246,175,598,72.3,89.7,75.8,82.39058,597.1699,657,72.9,91.4,55.4,61.06241,657.7195,169,73.7,70,0,36.425312,160,928,71.8,90.7,100,73.54464,930,415,72.1,84.5,27.1,47.38217,408.93863,420,72.6,69.6,0,36.846287,400,209,72.5,69.9,0,44.72443,195,1005,72,86.8,100,72.30198,1020,373,72.1,79.2,5.2,44.03592,365.15768,257,71.9,87.3,100,100,400,452,70.8,89.6,100,100,700,553,72.1,90.6,35.1,59.776733,541.75183,423,71.7,86.6,100,100,540,648,71.8,88.6,100,99.96898,840,397,72.1,86.3,35.1,70.10047,391.61185,296,73.2,69.6,0,53.578003,285,202,72.4,70,0,55.324577,195,530,68.9,92.3,100,99.966354,1020,339,72.1,69.8,2.6,67.66084,335,409,71.7,85.8,100,87.2718,400,617,72.2,90.3,81.1,74.19321,626.89606,587,72.1,85.3,39.1,54.586876,580.99866,170,73.2,69.3,0,37.145203,160,545,72,84.7,35.8,54.157032,544.0664,85,69.6,69.3,0,32.524807,100,342,72.1,69.7,0.3,51.828045,335,207,72.7,286.6,0,39.126385,195,1035,71.7,87.7,100,69.40997,1020,348,72.2,69.4,0,49.97259,335,213,72.1,69.3,0,36.807926,200,449,72.2,84.8,39.5,61.976242,444.89536,510,72.1,83.3,35.9,46.922512,518.23175,166,72.5,69.3,0,43.843655,160,508,72.2,79.9,29.2,67.23885,504.63947,334,72.2,84,17.3,49.31046,331.6208,190,72.2,88.8,9.6,36.696014,182.39886,201,72.8,69.6,0,42.973324,195,1042,71.1,82.2,100,70.140945,1020,580,72.3,69.2,0,68.74277,575,670,71.9,84.5,47.9,56.613358,670.9147,255,72,69.4,0,52.361607,250,214,71.9,86.7,12.5,62.204285,210.51596,415,72.1,87.7,63.1,45.21675,417.96582,205,72,79.2,8.1,44.554455,204.21016,335,72,82.4,4.5,35.48502,334.3573,565,72,97,53.9,57.573326,572.4319,228,72.2,85.1,27.5,57.214355,226.5064,832,72.3,75.7,8.5,99.95686,880,134.6,132.8,150.9,138.4,149.6,139.2,94.8,16.3,30.56
20170305,2005,37.3,22.5,10.05406585,55.2575275,1,76.2,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.9,66.6,100,15,0,64,100,0,66.7,1.05,66.71429,1.8125,11.9,0,0,51.1,14.2,0,35.4,0,72.7,67,70,100,24,0,63,82.3,0,65.1,0.89,66.71429,1.8125,9,0,0,9.5,99.9,22.9,4.6,1.4,24,24,36.1,67.8,79,100,0.6,0,68.8,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,244,100.8,7.3,28.850645,231.79984,72,68,4573.3335,70.2,67.8,52.4,4534.671,267,70.4,67.4,0,41.025642,260,205,69.5,100.6,100,99.97538,250,1027,68.1,67.8,1.2,32.517525,1000,726,68.2,87.4,100,0.036066364,520,878,70.1,82.4,44.6,53.908455,870.0504,207,72.9,67.7,0,35.61425,200,134,70,80.1,6.8,58.010094,133.55211,703,69.1,93,100,56.24003,690,218,59.9,115,100,100,650,560,68.5,92.5,100,100,950,1284,0,81.1,54.2,60.056557,1281.1975,1291,70.4,83.2,50.5,64.71661,1274.6638,288,72.1,82.4,46.3,68.44971,286.4494,667,74.1,86.4,98,99.96434,700,410,73.3,84,94,57.52549,407.99988,374,69.1,94.4,100,40.42751,350,545,72.1,85.2,98,71.93531,540,833,71.6,94.1,100,64.5587,840,565,72.2,84.7,33.1,49.45079,563.3683,256,71.8,83.1,17.8,52.04978,252.48383,1027,70.8,86.3,100,60.202946,1020,277,71.9,81.4,12.2,56.58811,278.46732,178,72,69.9,0,50.37436,175,605,72.3,89.6,73.8,82.31949,597.1699,431,73,77.8,0,52.139427,420,170,73.7,70,0,36.425312,160,941,71.9,90.6,100,73.39672,930,406,72.1,84.8,27.1,45.988895,408.93863,421,72.6,69.7,0,36.846287,400,213,72.5,70,0,44.2987,195,1026,72.1,86.8,98,72.30198,1020,377,72.2,77.2,3.2,44.03592,365.15768,259,71.9,87.1,100,100,400,461,70.8,89.6,100,100,700,548,72.1,90.5,35.1,58.93067,541.75183,427,71.7,86.4,100,100,540,653,71.8,88.5,100,99.96898,840,395,72.2,85.9,33.1,69.53154,391.61185,298,73.2,69.7,0,53.188263,285,202,72.4,70,0,54.43715,195,530,68.9,92.4,100,99.966354,1020,353,72.1,69.7,2.6,68.25735,335,413,71.7,85.7,100,87.2718,400,604,72.3,90.1,76.7,73.36547,601.41595,587,72.1,85.3,39.1,54.414482,580.99866,172,73.2,69.4,0,37.145203,160,547,72,84.7,35.8,54.157032,544.0664,89,69.6,69.5,0,32.524807,100,340,72,69.8,2.3,51.828045,335,208,72.8,286.8,0,39.126385,195,1029,71.8,87.9,100,68.78947,1020,350,72.2,69.4,0,49.97259,335,213,72.1,69.3,0,36.807926,200,445,72.2,84.7,39.5,61.976242,444.89536,514,72.1,83.2,35.9,46.579205,518.23175,166,72.5,69.4,0,43.843655,160,509,72.2,79.8,29.2,66.77831,504.63947,336,72.2,84.1,17.3,48.908676,331.6208,196,72.2,88.8,9.6,36.696014,182.39886,202,72.8,69.8,0,42.973324,195,1044,71.1,82,100,69.54874,1020,579,72.3,69.1,0,68.74277,575,673,72.1,84.2,44.7,56.613358,670.9147,255,72,69.5,0,51.91468,250,213,72.2,88.3,6.5,60.309452,210.51596,415,72.1,87.7,63.1,45.130787,417.96582,206,72.1,79,6.1,44.554455,204.21016,304,72.4,72.7,0,33.321445,300,569,72,97,53.9,57.26195,572.4319,230,72.3,84.7,24.7,57.214355,226.5064,835,72.3,74.7,5.3,99.95686,880,134.3,132.8,150.9,138.4,149.6,139.3,96.7,12.1,30.56
20170305,2010,37.4,22.8,10.0972457,55.2575275,1,76.2,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,62.8,66.5,100,15,0,64,100,0,66.8,1.05,66.71429,1.8125,11.9,0,0,51.1,13.9,0,35.6,0,72.7,65.7,68.6,100,28.8,0,63,82.6,0,63.1,0.9,66.71429,1.8125,8.9,0,0,9.7,100.1,23.1,4.9,0.9,28.8,28.8,34.8,67.8,79.2,100,1,0,68.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,284,102.2,15.7,28.506454,284.6005,72,68,4573.3335,70.2,67.8,47.8,4398.671,264,70.2,67.4,0,40.40927,260,208,69.5,100.5,100,99.97538,250,1098,68.1,74.9,2,34.042553,1017.2838,717,68.2,87.9,100,0.036066364,520,877,70.1,82.9,44.6,53.920727,870.0504,207,72.8,67.7,0,35.61425,200,135,70,90.9,8.4,57.85002,133.55211,700,69,93,100,55.626457,690,220,59.9,114.8,100,100,650,566,68.5,92.4,100,100,950,1199,0,79.6,50.2,56.356037,1202.7971,1209,70.3,81.5,49.3,60.873264,1196.2634,289,72.1,81.4,46.3,68.02367,286.4494,670,74.1,85.6,98,99.96434,700,404,73.3,83.3,91.7,58.238113,407.99988,375,69.1,93.7,100,40.42751,350,547,72.1,84.3,98,71.385445,540,837,71.6,93.4,100,64.168076,840,568,72.2,84,33.1,49.45079,563.3683,257,72,82.4,17,51.589626,252.48383,1030,70.8,85.5,100,60.202946,1020,309,72,81.9,13.4,59.27254,303.94742,179,72,68.8,0,50.37436,175,571,72.4,88.6,0,78.76511,245,419,72.7,70,0,51.544563,420,170,73.8,69.4,0,35.535534,160,947,71.9,89.7,100,72.86846,930,408,72.1,84.4,27.1,45.988895,408.93863,422,72.7,69,0,36.846287,400,214,72.6,69.5,0,44.2987,195,1040,72.1,85.7,98,72.30198,1020,386,72.1,82.5,5.2,44.03592,365.15768,262,71.9,86.1,100,100,400,466,70.8,88.9,100,100,700,554,72.1,89.7,35.1,58.93067,541.75183,431,71.7,85.6,100,100,540,661,71.8,87.6,100,99.96898,840,397,72.2,85.3,33.1,68.92628,391.61185,297,73.2,69.2,0,52.646965,285,202,72.4,69.4,0,53.99951,195,528,68.8,91.7,100,99.966354,1020,346,72.1,68.9,2.6,68.25735,335,415,71.7,84.8,100,86.45128,400,575,72.3,89.2,71.9,70.620285,575.93585,571,72.2,84.4,37.1,54.83315,580.99866,172,73.3,68.7,0,37.145203,160,544,72,84,35.8,53.583996,544.0664,91,69.6,69.2,0,32.524807,100,342,72,69.2,2.3,51.255524,335,210,72.8,286.7,0,39.126385,195,1036,71.8,87.1,100,68.78947,1020,353,72.3,68.6,0,49.97259,335,218,72.1,68.4,0,36.39781,200,446,72.2,83.7,39.5,61.976242,444.89536,517,72.1,82.3,35.9,46.113293,518.23175,167,72.5,68.8,0,43.843655,160,484,72.3,78.6,24,65.9933,472.31934,337,72.2,83.8,17.3,48.75665,331.6208,206,72.2,88.3,9.6,35.632183,182.39886,204,72.8,69.2,0,42.973324,195,1061,71.2,81.1,100,69.110504,1020,593,72.2,67.8,0,68.99745,575,679,72.1,83.6,44.7,56.613358,670.9147,257,72,69,0,51.91468,250,175,72.5,73.5,0,53.391636,175,421,72.1,87.1,63.1,45.130787,417.96582,207,72.2,72.4,4.1,44.554455,204.21016,306,72.5,69.1,0,33.08369,300,613,72,97,55.5,58.808754,607.63196,232,72.3,83.2,19.9,57.214355,223.3863,840,72.1,73.7,8.5,99.95686,880,134,132.6,150.7,138.4,149.6,139.2,94.8,9.3,30.56
20170305,2015,37.4,22.3,10.07261674,55.2575275,1,76.2,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63,66.6,100,15,0,64,100,0,66.8,1.1,66.71429,1.8125,12,0,0,51.7,14.2,0,34.9,0,72.7,65,67.4,100,32.1,0,63,81.7,0,61.9,0.92,66.71429,1.8125,8.9,0,0,10.1,100.5,23,4.8,0.9,32.1,32.1,34.8,67.8,79.2,100,1,0,68.8,1.35,70.01724,69.51724,0,12,0,0,0,0,0,72,245,104.1,8.1,27.068224,248.60059,72,68,4306.704,70.2,67.8,52,4398.671,266,70.2,67.5,0,40.40927,260,209,69.5,100.3,100,99.97538,250,1018,68.2,68.3,0,33.452217,1017.2838,714,68.2,88.1,100,0.036066364,520,879,70.1,83.3,44.6,53.920727,870.0504,205,72.8,67.7,0,35.085995,200,135,70.1,91.5,6.4,57.874645,133.55211,702,68.9,93,100,55.626457,690,220,60,114.5,100,100,650,569,68.5,92.3,100,100,950,1204,0,78.6,45.4,56.356037,1202.7971,1210,70.3,81.1,45.3,60.897594,1196.2634,277,72.2,80.1,44.3,64.91124,274.7496,685,74,84.5,100,99.96434,700,408,73.2,82.2,92.1,57.427204,407.99988,374,69.1,92.7,100,38.998608,350,541,72.1,83.4,98,69.757416,540,847,71.6,92.3,100,63.545185,840,564,72.2,82.8,33.1,48.462215,563.3683,255,72.2,81.4,13,50.784355,252.48383,1033,70.8,84.5,100,59.5562,1020,304,72.2,80.6,9.4,57.735657,303.94742,180,72,67.6,0,49.871315,175,435,72.2,72.1,44.1,73.575714,445.73132,538,72.3,80.7,28.1,55.7608,542.9197,168,73.8,68.4,0,34.5679,160,926,71.9,89.5,100,71.442154,930,405,72.1,83.5,27.1,45.520844,408.93863,428,72.7,68,0,36.846287,400,212,72.5,68.6,0,42.814407,195,1022,72.1,85.9,98,69.96285,1020,386,72.2,70.4,3.2,43.085052,365.15768,268,71.9,84.7,100,100,400,479,70.8,87.7,100,100,700,550,72.1,88.5,35.1,57.837837,541.75183,440,71.7,84.3,100,100,540,679,71.9,86.3,100,99.96898,840,396,72.2,84.3,33.1,65.81528,391.61185,291,73.2,68.2,0,51.56436,285,199,72.4,68.4,0,52.95405,195,544,68.8,90.5,100,99.966354,1020,354,72.1,75.8,2.6,68.25735,335,411,71.7,84,100,83.753845,400,576,72.3,88.1,68.7,70.48407,575.93585,581,72.1,83.3,39.1,54.04507,580.99866,176,73.3,67.6,0,37.145203,160,539,72,83.1,35.8,53.583996,544.0664,92,69.6,68.4,0,32.524807,100,346,72,68.2,2.3,50.823624,335,214,72.8,286.8,0,39.126385,195,1032,71.8,86.3,100,67.77705,1020,349,72.3,67.4,0,48.54731,335,211,72.1,67.2,0,36.39781,200,443,72.2,82.4,39.5,61.371487,444.89536,523,72,81.5,37.9,45.414417,518.23175,168,72.5,67.7,0,43.843655,160,445,72.2,77.4,23.6,64.69542,444.03925,332,72.2,83.2,17.3,49.37561,331.6208,145,72.3,84.7,5.2,35.47322,165.5988,202,72.8,68.3,0,41.628716,195,1044,71.1,80,100,68.09191,1020,588,72.1,66.5,0,67.99027,575,675,72.1,82.5,44.7,55.694836,670.9147,258,72,68,0,51.335705,250,175,72.5,69.3,0,53.24588,175,411,72.1,86.3,63.1,44.885178,417.96582,208,72.2,68.4,4.1,44.16277,204.21016,305,72.3,67.5,0,32.037563,300,604,72.2,94.8,51.5,57.944958,607.63196,230,72.2,81.7,20.3,56.604004,223.3863,852,71.9,73.2,13.3,99.95686,880,134.1,132.4,150.8,138.4,149.5,139.4,94.8,6.6,30.56
20170305,2020,37.2,22.8,10.04033919,55.2575275,1,76.2,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,62.9,66.6,100,15,0,64,100,0,66.7,1.1,66.71429,1.8125,12,0,0,51.7,14.1,0,34.9,0,72.6,64.5,66.5,100,34.8,0,63,82.6,0,60.9,0.93,66.71429,1.8125,8.8,0,0,10.3,100.4,23.3,4.4,0.7,34.8,34.8,35.5,67.8,79.2,100,0.5,0,68.8,1.3,70.01724,69.51724,0,12,0,0,0,0,0,72,249,104.9,8.1,27.068224,248.60059,72,68,4306.704,70.2,67.8,50.1,4398.671,265,70.1,67.4,0,39.965485,260,212,69.6,100.3,100,99.97538,250,1020,68.2,67.8,0,31.496738,1017.2838,705,68.2,88.2,100,0.036066364,520,881,70.1,83.4,44.6,53.23353,870.0504,207,72.8,67.7,0,35.085995,200,133,70.3,70.5,1.6,56.323112,127.05204,701,68.7,93.1,100,55.184685,690,222,60.1,114.3,100,100,650,576,68.4,92.2,100,100,950,1124,0,78.1,44.2,53.491516,1124.397,1130,70.2,79.1,45.7,57.358307,1123.4625,277,72.2,79.3,44.3,64.437874,274.7496,689,73.9,83.8,100,99.96434,700,408,73,81.6,96.1,57.427204,407.99988,376,69,92.1,100,38.998608,350,545,72.1,82.7,98,69.757416,540,853,71.6,91.7,100,63.11233,840,566,72.2,82.1,33.1,48.462215,563.3683,212,72.4,82.1,5,47.79335,215.56398,1036,70.8,83.8,100,59.5562,1020,306,72.2,79.8,9.4,57.735657,303.94742,180,71.9,66.7,2.8,49.871315,175,477,71.9,83.6,50.9,72.95623,473.03088,537,72.1,80.9,32.1,55.7608,542.9197,168,73.8,67.5,0,34.5679,160,924,71.8,89,100,71.442154,930,406,72.1,82.9,27.1,45.520844,408.93863,428,72.6,67.1,0,36.846287,400,211,72.5,67.7,0,42.814407,195,1018,72,85.3,100,69.96285,1020,383,72.2,67.4,3.2,43.085052,365.15768,269,71.9,84.1,100,100,400,486,70.8,87,100,100,700,550,72.1,87.7,35.1,57.837837,541.75183,442,71.7,83.7,100,100,540,682,71.9,85.7,100,99.96898,840,398,72.1,84.1,35.1,65.3916,391.61185,293,73.2,67.3,0,51.56436,285,199,72.4,67.5,0,52.95405,195,540,68.8,89.9,100,99.966354,1020,348,72.1,68,2.6,68.25735,335,413,71.6,83.3,100,83.753845,400,549,72.2,87.2,67.5,68.60855,550.45575,585,72.1,82.6,39.1,54.04507,580.99866,175,73.3,66.7,0,37.145203,160,556,71.9,82.4,37.8,55.25284,586.6265,90,69.5,67.6,0,32.524807,100,346,72,67.4,2.3,50.823624,335,214,72.8,286.9,0,39.126385,195,1025,71.7,85.8,100,67.77705,1020,350,72.2,66.5,0,48.54731,335,213,72,66.3,0,36.39781,200,439,72.2,81.8,39.5,61.371487,444.89536,525,72,80.8,37.9,45.255028,518.23175,168,72.5,66.9,0,43.843655,160,444,72.1,76.7,25.6,64.69542,444.03925,334,72.2,82.5,17.3,49.37561,331.6208,170,72.3,69.7,0.4,36.243584,165.5988,202,72.7,67.5,0,41.628716,195,1045,71.1,79.2,100,67.4997,1020,592,72,65.6,0,67.99027,575,676,72.1,81.8,44.7,55.694836,670.9147,258,72,67.1,0,51.335705,250,177,72.4,67.7,0,54.73708,175,412,72.1,85.6,63.1,44.774654,417.96582,210,72.1,70,6.1,44.16277,204.21016,300,72,66.6,0,32.477413,300,566,72.3,92.2,47.9,56.58899,572.4319,232,72,81.8,24.3,56.604004,223.3863,855,71.8,73.7,18.5,99.95686,880,134.6,132.6,150.8,138.4,149.6,139.3,94.8,3.5,30.56
20170305,2025,37.2,23.6,10.07943569,55.2575275,1,76.2,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,62.8,66.4,100,15,0,64,100,0,66.6,1.15,66.85714,1.8125,12.6,0,0,51.7,14.2,0,36.4,0,72.6,67.2,69,100,15,0,63,81.1,0,65.6,0.92,66.85714,1.8125,8.8,0,0,10.1,99.7,22.5,4.6,1.3,15,15,35.3,67.8,79,100,0.4,0,68.8,1.3,70.13793,69.63793,0,12,0,0,0,0,0,72,248,104.8,8.1,27.068224,248.60059,72,68,4023.1768,70.4,67.7,41.8,3718.6646,264,70,67.3,0,39.521698,260,215,69.5,100.2,100,99.97538,250,1029,68.2,67.7,0,31.496738,1017.2838,695,68.2,88.1,100,0.036066364,520,882,70.1,83.5,44.6,52.791756,870.0504,200,72.7,67.7,0,34.92629,200,135,70,80.9,6.8,57.357468,133.55211,703,68.8,93,100,54.73064,690,225,60.7,114.2,100,100,650,582,68.6,92,100,100,950,1126,0,77.6,39.4,53.50381,1051.596,1132,70.1,79.5,47.7,57.224518,1123.4625,275,72.2,80.9,44.3,64.89941,274.7496,684,73.7,84.9,100,99.96434,700,416,72.8,83,100,60.105663,420,373,69,93.1,100,38.998608,350,541,72.1,83.9,98,69.757416,540,848,71.5,92.9,100,63.545185,840,562,72.2,83,33.1,48.462215,563.3683,196,72.6,70.6,0,46.65342,195,1029,70.7,84.9,100,59.5562,1020,281,72.1,79.1,9,56.844265,278.46732,187,71.9,68.3,7.6,52.07066,186.6991,474,71.8,85.5,54.9,72.95623,473.03088,533,72.1,82.7,32.1,55.7608,542.9197,167,73.8,68.1,0,34.5679,160,921,71.7,90.1,100,71.442154,930,402,72,83.4,29.1,45.520844,408.93863,427,72.5,67.8,0,36.846287,400,210,72.5,68.2,0,42.814407,195,1014,72,86.6,100,69.96285,1020,377,72.1,68.8,5.2,43.085052,365.15768,265,72,85.8,100,100,400,468,70.8,87.8,100,100,700,542,72.1,88.8,35.1,57.837837,541.75183,437,71.7,84.9,100,100,540,676,72,86.9,100,99.96898,840,397,72,84.9,37.1,65.8637,391.61185,292,73.2,67.7,0,51.56436,285,198,72.4,68.3,0,53.233646,195,578,68.8,90.7,100,99.966354,1020,354,72.1,67.9,2.6,68.25735,335,410,71.6,84.7,100,83.753845,400,547,72.2,88.9,67.5,69.05909,550.45575,577,72.1,83.8,39.1,54.04507,580.99866,174,73.2,67.5,0,37.145203,160,581,71.9,84,42.6,55.25284,586.6265,91,69.5,67.7,0,32.524807,100,344,72,67.8,2.3,50.823624,335,213,72.8,286.9,0,39.126385,195,1015,71.7,87,100,67.77705,1020,348,72.1,67.5,0,48.54731,335,211,72,67.2,0,36.39781,200,440,72.2,83.3,39.5,61.371487,444.89536,550,71.9,82.8,40.7,48.357037,545.6719,168,72.4,67.3,0,43.843655,160,476,72,78.2,27.6,65.7107,474.33954,330,72.2,82.7,17.3,49.37561,331.6208,162,72.3,68.3,0,36.194668,150,201,72.6,67.9,0,41.628716,195,1026,71.1,80.9,100,67.4997,1020,609,71.8,69.8,6.9,69.773094,607.4916,672,72,82.3,46.7,55.694836,670.9147,256,72,67.5,0,51.335705,250,176,72.2,67.6,0,54.73708,175,412,72.1,86.1,63.1,44.774654,417.96582,209,72,76.3,8.1,44.16277,204.21016,334,71.8,78.5,6.9,35.187824,331.9571,562,72.2,92.7,49.1,57.221775,572.4319,230,71.9,83.6,27.9,56.604004,226.74632,850,71.8,76.8,23.3,99.95686,880,134.7,132.8,150.7,138.4,149.6,139.2,93.4,3.1,30.56
20170305,2030,37.2,24.8,10.13808898,55.2575275,1,76.2,75.2,0.15,74.7,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,63,66.6,100,15,0,64,100,0,66.8,1.2,66.85714,1.8125,12.6,0,0,51.1,13.9,0,37.2,0,72.6,67.2,70.1,100,15,0,63,80.7,0,65.6,0.93,66.85714,1.8125,9,0,0,9.5,99.5,22.4,4.4,1.1,15,15,35.4,67.8,79,100,0.9,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,255,104.4,8.1,27.068224,248.60059,72,68,3024.2644,70.4,67.8,35.8,3038.6648,266,70,67.4,0,38.917652,260,221,69.6,99.7,100,99.97538,250,1034,68.1,67.8,2,31.767311,1017.2838,671,68.2,88.3,100,0.036066364,520,877,70.1,83.9,44.6,52.386795,870.0504,207,72.8,67.7,0,34.92629,200,135,70,90.9,8,55.633545,133.55211,698,68.9,93.3,100,53.66303,690,232,61.3,113.5,100,100,650,597,68.8,91.5,100,100,950,1115,0,77.9,44.6,52.901398,1124.3969,1213,70,80.5,49.7,58.550232,1196.2634,275,72.2,81.9,44.3,64.89941,274.7496,683,73.8,85.9,100,99.96434,700,417,72.9,83.7,100,59.761642,420,372,69,93.9,100,38.998608,350,541,72.1,84.8,98,69.757416,540,848,71.5,93.6,100,63.471283,840,523,72.3,83.8,31.1,45.54042,526.4679,197,72.4,70.2,0,46.65342,195,1027,70.8,85.8,100,59.5562,1020,279,72,82.8,11,56.844265,278.46732,202,71.8,76.6,12.8,54.012634,199.29915,497,71.7,87,58.5,74.83498,503.97137,546,72,83,34.1,56.355667,542.9197,167,73.7,69.2,0,34.5679,160,916,71.8,90.8,100,71.896454,930,401,72,84.3,29.1,45.520844,408.93863,426,72.5,68.9,0,36.846287,400,209,72.5,69.2,0,42.814407,195,1011,72,87.6,100,69.96285,1020,381,72.1,84.7,5.2,43.085052,365.15768,265,72,86.7,100,100,400,467,70.8,88.9,100,100,700,552,72.1,89.8,35.1,60.75206,541.75183,437,71.7,85.8,100,100,540,674,72,87.9,100,99.96898,840,395,72.1,85.8,35.1,67.25578,391.61185,299,73.2,68.8,0,52.343834,285,200,72.4,69.4,0,56.17554,195,543,68.7,91.5,100,99.966354,1020,352,72.1,69,2.6,63.964634,335,407,71.6,85.6,100,83.753845,400,546,72.1,89.9,69.5,69.38391,550.45575,575,72,85.2,41.1,54.48836,580.99866,173,73.2,68.7,0,37.145203,160,621,72,85.4,43,57.042324,623.8667,91,69.4,68.6,0,32.524807,100,366,71.9,79.5,7.5,52.109283,360.75986,212,72.7,287,0,39.126385,195,1022,71.7,88.2,100,67.77705,1020,348,72,68.8,0,48.54731,335,210,72,68.6,0,36.39781,200,441,72.2,84.3,39.5,61.371487,444.89536,553,71.9,85.3,44.7,48.001472,573.11194,168,72.4,68.6,0,43.843655,160,474,72,79.2,27.6,65.7107,474.33954,329,72.2,83.6,17.3,49.37561,331.6208,156,72.3,68.9,0,36.194668,150,200,72.6,68.9,0,41.628716,195,1028,71.1,81.9,100,67.4997,1020,610,71.9,75.7,8.9,69.773094,607.4916,671,72.1,83.7,44.7,55.694836,670.9147,256,72,68.6,0,51.335705,250,176,72.1,68.5,0,54.73708,175,423,72,87.1,65.1,44.651848,417.96582,208,72,77.7,8.1,44.16277,204.21016,337,72.2,82.8,1.3,35.187824,331.9571,566,72.1,94.7,51.1,56.689434,572.4319,229,72,84.4,26.7,56.604004,226.74632,847,72.1,77.6,18.9,99.95686,880,135.2,133.1,150.2,138.4,149.2,138.8,94.2,6.1,30.56
20170305,2035,37.3,22.8,10.06878455,55.2575275,1,76.2,75.2,0.15,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.8,66.6,100,15,0,64,100,0,66.8,1.3,66.85714,1.8125,12.3,0,0,51.5,13.8,0,37.8,0,72.6,67.2,70.1,100,15,0,63,79,0,65.6,0.9,66.85714,1.8125,9,0,0,9.5,100,21.8,4.5,1.1,15,15,34.9,67.8,79,100,0.6,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,260,103.9,8.1,27.068224,248.60059,72,68,2611.5657,70.4,67.8,24.5,2358.6648,265,70,67.4,0,38.017754,260,229,69.6,99.2,100,99.97538,250,1030,68.1,67.8,2,30.082401,1017.2838,644,68.3,88.4,100,0.036066364,520,875,70.1,84.3,44.6,51.073753,870.0504,205,72.7,67.7,0,34.029484,200,136,70.1,91.3,6,54.93166,133.55211,696,69,93.3,100,52.60768,690,242,61.2,112.5,100,100,650,616,68.8,91,100,100,950,1139,0,77.7,44.6,51.68429,1124.3969,1216,70,79.6,49.7,56.944782,1196.2634,275,72.2,82,44.3,64.89941,274.7496,684,73.9,86,100,99.96434,700,419,73.1,83.9,98,59.307037,420,373,68.9,94,100,38.998608,350,541,72.1,85,98,69.757416,540,849,71.6,93.7,100,63.471283,840,524,72.3,83.1,26.3,45.54042,526.4679,196,72.2,70.4,0,46.65342,195,1033,70.8,85.9,100,59.5562,1020,280,72.2,80.1,7,56.844265,278.46732,214,71.8,85.7,16.8,55.381374,210.99911,498,71.7,87.3,60.9,74.83498,503.97137,547,72,84.2,34.1,56.355667,542.9197,166,73.7,69.7,0,34.5679,160,918,71.8,91,100,71.896454,930,401,72,84.6,29.1,45.520844,408.93863,425,72.5,69.4,0,36.846287,400,209,72.5,69.7,0,42.814407,195,1002,72,87.9,100,69.96285,1020,380,72.2,85.8,3.2,43.085052,365.15768,266,72,86.7,100,100,400,480,70.8,89.1,100,100,700,551,72.1,90.1,35.1,60.75206,541.75183,438,71.7,86,100,100,540,674,72,88,100,99.96898,840,398,72.1,85.8,35.1,66.65053,391.61185,292,73.2,69.4,0,51.81336,285,203,72.3,69.8,0,56.17554,195,524,68.7,91.8,100,99.966354,1020,337,72.1,69.4,2.6,64.35875,335,407,71.6,85.8,100,83.753845,400,545,72.1,89.9,69.5,69.37343,550.45575,576,72,85.5,41.1,54.43911,580.99866,173,73.2,69.2,0,37.145203,160,619,72,85.7,43,57.042324,623.8667,94,69.4,69.1,0,32.524807,100,364,72,81.3,6.3,52.109283,360.75986,211,72.7,286.9,0,39.126385,195,1018,71.7,88.3,100,67.77705,1020,347,72,69.3,0,48.54731,335,210,72,69.1,0,36.39781,200,440,72.2,84.4,39.5,61.371487,444.89536,576,71.9,86.6,49.5,49.423737,573.11194,168,72.4,69.1,0,43.843655,160,472,72.1,79.4,25.6,65.7107,474.33954,330,72.1,84,19.3,49.37561,331.6208,157,72.3,69.2,0,36.194668,150,200,72.6,69.4,0,41.628716,195,1031,71.1,82.1,100,67.4997,1020,608,72.1,76.3,5.7,69.773094,607.4916,671,72.1,84,44.7,55.694836,670.9147,256,72,69.2,0,51.335705,250,177,72.1,69,0,55.230408,175,422,72.1,87.3,63.1,45.093945,417.96582,207,72.1,77.9,6.1,44.16277,204.21016,303,72.5,71.4,0,31.894913,300,565,72,95.5,53.1,56.8401,572.4319,229,72.1,84.3,24.7,56.604004,226.74632,847,72.3,77,14.1,99.95686,880,135.2,133.6,149.9,138.4,148.7,138.6,95.9,8.1,30.56
20170305,2040,37.2,23,10.05011289,55.2575275,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,62.7,66.8,100,15,0,64,100,0,66.9,1.35,66.85714,1.8125,12.1,0,0,51.5,13.9,0,37.5,0,72.6,67,70.1,100,20.8,0,63,80.5,0,65.5,0.9,66.85714,1.8125,9,0,0,9.6,99.9,22.3,4.5,0.9,20.8,20.8,35.5,67.8,79,100,0.9,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,264,103.6,10.1,27.068224,248.60059,72,68,2123.706,70.3,67.9,26.5,2200,264,69.9,67.5,3.2,37.327415,260,235,69.7,98.6,100,99.97538,250,1014,68.1,67.9,2,29.01242,1017.2838,618,68.3,88.3,100,0.036066364,520,885,70.1,84.6,44.6,50.374283,870.0504,209,72.6,67.8,0,34.029484,200,136,70.3,71.7,1.6,54.0697,127.05204,700,69.1,93.4,100,52.08001,690,248,61.2,111.9,100,100,650,631,69.1,90.6,100,100,950,1111,0,77.5,44.6,50.602413,1124.3969,1191,70,78.9,49.7,55.41231,1196.2634,275,72.2,82.1,44.3,64.89941,274.7496,682,74.1,86.1,98,99.96434,700,422,73.3,84,94,58.090675,407.99988,373,68.9,94.1,100,38.998608,350,539,72.1,85.1,98,69.757416,540,850,71.6,93.8,100,63.460724,840,525,72.2,83,28.3,45.54042,526.4679,196,72,70.5,1.8,46.65342,195,1024,70.8,86.1,100,59.5562,1020,280,72.1,72.1,9,56.844265,278.46732,215,71.9,86.2,19.6,55.299484,210.99911,525,71.7,87.8,62.9,76.855896,527.6315,545,72,84.3,34.1,56.355667,542.9197,167,73.7,69.9,0,34.5679,160,922,71.9,91,100,71.959854,930,401,72,84.8,29.1,45.520844,408.93863,424,72.5,69.6,0,36.846287,400,209,72.5,69.9,0,42.814407,195,1018,72.1,87.8,98,69.96285,1020,383,72.2,71.9,3.2,43.085052,365.15768,267,72,86.7,100,100,400,474,70.8,89.2,100,100,700,550,72.1,90,35.1,60.75206,541.75183,437,71.7,86.1,100,100,540,671,72,88.1,100,99.96898,840,396,72.1,85.9,35.1,66.65053,391.61185,292,73.2,69.6,0,51.81336,285,202,72.4,70,0,56.17554,195,527,68.7,91.7,100,99.966354,1020,340,72.2,69.6,0.6,64.35875,335,407,71.7,85.8,100,83.753845,400,544,72,90.1,71.5,69.436295,550.45575,576,72,85.6,41.1,54.02044,580.99866,173,73.2,69.3,0,37.145203,160,622,72.1,85.1,41,57.042324,623.8667,90,69.4,69.4,0,32.524807,100,362,72.1,73.5,4.3,52.109283,360.75986,211,72.7,286.7,0,39.126385,195,1018,71.7,88.3,100,67.77705,1020,348,72.1,69.4,0,48.54731,335,210,72,69.3,0,36.39781,200,411,72.3,84.3,34.3,58.930885,415.77524,576,72,87,47.5,49.423737,573.11194,167,72.4,69.3,0,43.843655,160,473,72.1,79.5,25.6,65.7107,474.33954,330,72.1,84.3,19.3,49.37561,331.6208,153,72.2,69.4,0,36.194668,150,200,72.6,69.7,0,41.628716,195,1029,71.1,82.1,100,67.4997,1020,583,72.3,69.3,0,68.25654,575,671,72.2,84,42.7,55.770473,670.9147,256,72,69.4,0,51.335705,250,178,72.1,69.3,0,55.72374,175,453,71.8,87.9,73.8,46.027264,452.5191,207,72.2,71.2,4.1,44.16277,204.21016,305,72.6,69.9,0,33.202568,300,565,72,95.6,53.1,56.649254,572.4319,229,72.2,84.1,22.7,56.604004,223.62637,847,72.3,75.8,10.1,99.95686,880,135,133.5,150.3,138.4,149,138.8,93.4,9.3,30.56
20170305,2045,37.4,23.6,10.13665578,55.2575275,1,76.2,75.2,0.15,74.7,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,62.5,66.6,100,15,0,64,100,0,66.6,1.35,66.85714,1.8125,11.9,0,0,51.7,14,0,38,0,72.6,65.9,69.2,100,26.2,0,63,81,0,63.5,0.92,66.85714,1.8125,9,0,0,9.7,99.8,22.6,4.7,0.9,26.2,26.2,35.4,67.8,79,100,0.4,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,254,104.7,10.1,26.6134,248.60059,72,68,2123.706,70,67.8,27.6,2200,291,69.8,69.4,7.6,42.46795,293.2378,232,69.7,98.6,100,99.97538,250,1045,68.2,67.8,0,29.984013,1017.2838,626,68.3,88.1,100,0.036066364,520,875,70.1,84.6,44.6,50.914223,870.0504,201,72.6,67.8,0,33.587223,200,125,70.1,69.5,4.4,53.355495,127.05204,693,68.8,93.4,100,52.08001,690,249,61,111.9,100,100,650,626,68.5,90.6,100,100,950,1119,0,78.1,49,52.262108,1124.3969,1285,69.8,80.4,56.9,59.693504,1285.8625,275,72.2,81.5,44.3,64.89941,274.7496,688,74.1,85.7,98,99.96434,700,407,73.3,83.6,92.5,57.439487,407.99988,373,68.9,93.8,100,38.998608,350,540,72.1,84.7,98,69.757416,540,846,71.7,93.5,100,63.714104,840,524,72.2,82.7,28.3,45.54042,526.4679,219,71.8,78.9,8.2,49.152897,214.14381,1021,70.9,85.8,100,59.5562,1020,306,71.9,82.1,14.6,58.73975,303.94742,225,71.9,85.6,23.6,56.562935,222.69923,525,71.8,87.4,62.9,76.855896,527.6315,545,72,83.9,34.1,56.355667,542.9197,167,73.7,69.6,0,34.5679,160,919,71.9,90.6,100,71.959854,930,400,71.9,84.7,32.7,45.912704,408.93863,425,72.6,69.3,0,36.846287,400,209,72.5,69.7,0,42.814407,195,1002,72.1,87.3,98,69.96285,1020,382,72.2,69.8,3.2,43.085052,365.15768,264,72.1,86.1,98,100,400,469,70.8,88.9,100,100,700,547,72.1,89.7,35.1,60.75206,541.75183,436,71.7,85.7,100,100,540,670,72,87.6,100,99.96898,840,393,72.2,85.4,33.1,66.65053,391.61185,293,73.2,69.5,0,51.81336,285,201,72.4,69.7,0,56.17554,195,553,68.7,91.4,100,99.966354,1020,355,72.2,69.2,0.6,64.35875,335,407,71.8,85.3,100,83.753845,400,546,72,89.5,71.5,69.37343,550.45575,578,72,85.2,41.1,53.921932,580.99866,173,73.2,69,0,37.145203,160,619,72.1,84.7,41,57.042324,623.8667,89,69.4,69.4,0,32.524807,100,363,72.2,70.2,2.3,52.109283,360.75986,211,72.8,286.9,0,39.126385,195,1012,71.8,87.8,100,67.77705,1020,346,72.1,69,0,48.54731,335,207,72,68.9,0,36.39781,200,384,72.3,83.6,30.3,57.33261,390.29514,578,72,86.6,47.5,49.411476,573.11194,167,72.5,69.1,0,43.843655,160,474,72.2,78.7,23.6,65.7107,474.33954,331,72.1,84.2,19.3,49.37561,331.6208,156,72.2,69.1,0,36.194668,150,200,72.6,69.5,0,41.628716,195,1028,71.1,81.5,100,67.4997,1020,582,72.3,68.4,0,68.1755,575,673,72.2,83.8,42.7,55.770473,670.9147,256,72,69.2,0,51.335705,250,178,72,69.2,0,55.72374,175,433,72.2,87.3,65.8,44.836056,434.3189,207,72.1,70.3,6.1,44.16277,204.21016,304,72.4,69.2,0,33.202568,300,577,72,95.8,53.1,57.292088,572.4319,229,72.2,83.6,22.7,56.604004,223.62637,846,72.2,74.9,12.1,99.95686,880,134.7,133.2,150.4,138.4,149.2,139.1,94.9,10.3,30.56
20170305,2050,38,22.8,10.26834692,55.2575275,1,76.2,75.2,0.15,74.7,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.3,62.4,66.6,100,15,0,64,100,0,66.5,1.15,66.85714,1.8125,11.6,0,0,51.6,14,0,40.4,0,72.6,65,67.6,100,29.7,0,63,81.7,0,62.1,0.9,66.85714,1.8125,9,0,0,10.1,100.1,22.9,4.9,1.3,29.7,29.7,35,67.8,79,100,0.5,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,247,104.9,8.1,26.6134,248.60059,72,68,3024.2644,69.7,67.7,32.1,3038.6704,406,69.2,79.7,24.4,53.14349,406.51822,214,69.7,99.5,100,99.97538,250,1009,68.1,67.7,2,31.853401,1017.2838,695,68.3,88.5,100,0.036066364,520,858,70.1,84.3,44.6,54.104797,870.0504,206,72.5,67.7,0,36.35135,200,134,69.9,90.2,9.6,56.87723,135.55208,683,68.7,93.1,100,55.835075,690,228,60.8,113.1,100,100,650,588,67.2,91.4,100,100,950,1344,0,81.3,63.8,62.085075,1359.5967,1431,69.4,85.6,68.9,70.031624,1442.6632,275,72.2,80.2,44.3,64.89941,274.7496,684,74,84.7,100,99.96434,700,392,73.3,82.7,87.7,57.353485,397.0664,373,68.9,92.9,100,38.998608,350,541,72.2,83.6,96,69.757416,540,849,71.7,92.4,100,63.53463,840,526,72.2,81.6,28.3,45.54042,526.4679,232,71.8,82.5,12.2,49.382977,232.60376,1030,70.9,84.7,100,59.5562,1020,304,72.1,81.1,12.2,58.73975,303.94742,225,72,84.6,21.6,56.562935,222.69923,524,71.8,86.5,64.5,76.855896,527.6315,576,71.9,82.7,36.9,57.441036,571.4798,166,73.7,68.6,0,34.5679,160,916,71.9,89.6,100,72.03381,930,433,72,83.8,33.1,48.231197,430.77872,424,72.6,68.3,0,36.846287,400,208,72.5,68.8,0,42.814407,195,1008,72.1,86.4,98,69.96285,1020,382,72.2,68.3,3.2,43.085052,365.15768,266,72.1,85,98,100,400,472,70.8,88,100,100,700,551,72.1,88.8,35.1,60.75206,541.75183,433,71.7,84.6,100,100,540,667,72,86.6,100,99.96898,840,396,72.2,84.5,33.1,66.65053,391.61185,293,73.2,68.5,0,51.81336,285,201,72.4,68.7,0,56.17554,195,537,68.6,90.5,100,99.966354,1020,349,72.2,68,0.6,64.35875,335,406,71.8,84.2,100,83.753845,400,547,72,88.4,71.5,68.67142,550.45575,576,72,84.1,41.1,54.35291,580.99866,173,73.2,67.9,0,37.145203,160,619,72.1,83.7,41,57.042324,623.8667,90,69.4,68.7,0,32.524807,100,362,72.2,68.7,2.3,52.109283,360.75986,211,72.8,286.8,0,39.126385,195,1016,71.8,86.7,100,67.77705,1020,348,72.1,67.7,0,48.54731,335,212,72,67.6,0,36.39781,200,390,72.2,81.9,30.7,57.721382,390.29514,577,72.1,85,45.5,49.411476,573.11194,168,72.4,68.1,0,43.843655,160,474,72.1,77.7,25.6,65.7107,474.33954,331,72.1,83.6,19.3,49.37561,331.6208,164,72.2,68.1,0,36.194668,150,200,72.6,68.6,0,41.628716,195,1039,71.1,80.5,100,67.4997,1020,579,72.1,66.8,0,68.03658,575,669,72.2,83.1,42.7,55.770473,670.9147,255,72,68.3,0,51.335705,250,178,72,68.3,0,55.72374,175,433,72.2,86.6,65.8,44.836056,434.3189,208,72,74,8.1,44.16277,204.21016,303,72.2,67.9,0,33.202568,300,576,72,94.7,53.1,57.292088,572.4319,229,72.2,82.5,22.7,56.604004,223.62637,848,72,74,16.1,99.95686,880,134.8,133.1,149.1,137.4,148.1,138.6,94.8,15.6,30.56
20170305,2055,37.3,23,10.07859737,55.2575275,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.6,62.4,66.7,100,15,0,64,100,0,66.6,1.05,66.85714,1.8125,11.3,0,0,51.7,14.2,0,41.7,0,72.6,64.5,67,100,32.6,0,63,83,0,61.3,0.91,66.85714,1.8125,9,0,0,10.3,100.4,23.4,4.9,0.9,32.6,32.6,34.8,67.8,79,100,0.4,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,237,104.9,8.1,27.080515,248.60059,72,68,3719.001,69.7,67.9,43.8,3718.6704,364,69.8,79.9,16.4,51.873768,371.1183,203,69.7,99.7,100,99.97538,250,1030,68.1,67.9,2,33.427624,1017.2838,735,68.4,88.1,100,0.036066364,520,860,70.1,84.2,44.6,57.23402,870.0504,204,72.5,67.8,0,36.965603,200,135,70,90.7,8.4,58.15786,135.55208,679,69,92.8,100,57.332188,690,217,60.7,113.5,100,100,650,559,68.1,91.9,100,100,950,1424,0,83.7,67,67.32235,1437.9971,1428,69.5,85.8,70.1,73.61955,1442.6632,275,72.2,79.3,44.3,64.89941,274.7496,685,73.9,83.8,100,99.96434,700,392,73.1,81.8,91.7,57.353485,397.0664,374,68.9,91.8,100,38.998608,350,540,72.1,82.6,98,69.757416,540,848,71.7,91.5,100,63.524075,840,524,72.2,80.6,28.3,45.54042,526.4679,232,71.9,81.7,13.4,49.382977,232.60376,1028,70.8,83.7,100,59.5562,1020,306,72.2,79.9,10.2,58.73975,303.94742,225,72,83.8,21.6,56.562935,222.69923,524,71.8,85.6,66.5,76.855896,527.6315,576,71.9,82.8,38.9,57.441036,571.4798,166,73.6,67.7,0,34.5679,160,916,71.8,88.6,100,72.03381,930,433,72.1,82.8,31.1,48.231197,430.77872,424,72.6,67.4,0,36.846287,400,208,72.5,68,0,42.814407,195,1006,72.1,85.4,98,69.96285,1020,383,72.1,73.5,5.2,43.085052,365.15768,265,72.1,84.1,98,100,400,461,70.8,87,100,100,700,546,72.1,87.8,35.1,60.75206,541.75183,433,71.7,83.7,100,100,540,667,72,85.7,100,99.96898,840,393,72.1,84.1,35.1,66.65053,391.61185,293,73.2,67.6,0,51.81336,285,200,72.4,67.8,0,56.17554,195,540,68.6,89.8,100,99.966354,1020,353,72.2,67.1,0.6,64.96591,335,407,71.7,83.3,100,83.753845,400,545,72,87.4,71.5,69.289604,550.45575,577,72,83.2,41.1,53.934246,580.99866,173,73.2,67,0,37.145203,160,621,72.1,82.8,41,57.042324,623.8667,90,69.3,67.9,0,32.524807,100,360,72.2,67.7,2.3,52.109283,360.75986,211,72.8,286.5,0,39.126385,195,1018,71.7,85.9,100,67.77705,1020,347,72,66.8,0,48.54731,335,210,72,66.6,0,36.39781,200,391,72.2,81,30.7,57.721382,390.29514,577,72.1,84.2,45.5,49.399216,573.11194,168,72.4,67.1,0,43.843655,160,476,72.1,76.8,25.6,65.7107,474.33954,330,72.1,82.9,19.3,49.37561,331.6208,160,72.1,67.3,0,36.194668,150,200,72.6,67.7,0,41.628716,195,1037,71.1,79.6,100,67.4997,1020,583,71.9,65.9,4.1,68.22182,575,673,72.2,82.1,42.7,55.770473,670.9147,256,72,67.4,0,51.335705,250,178,72,67.4,0,55.72374,175,433,72.2,85.6,65.8,44.836056,434.3189,208,72,74.5,8.1,44.16277,204.21016,305,71.9,66.9,2.5,33.202568,300,577,72,93.9,53.1,57.292088,572.4319,229,72.1,82.1,24.7,56.604004,223.62637,846,71.9,74.3,19.7,99.95686,880,135.3,133.3,148.2,136.4,147.2,137.8,94.9,22.4,30.56
20170305,2100,37,23.3,10.00773585,55.2575275,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.4,66.8,100,15,0,64,100,0,66.6,1,66.85714,1.8125,11,0,0,51.2,14.1,0,43.5,0,72.6,67.1,67.8,100,15,0,63,80.7,0,65.2,0.89,66.85714,1.8125,8.9,0,0,10.6,99.8,22.4,4.7,1.3,15,15,36,67.8,79,100,0.6,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,228,104.9,10.1,27.53534,248.60059,72,68,4023.1768,69.9,68.1,48.2,4126.664,370,70,79.7,14,52.65039,371.1183,198,69.7,99.9,100,99.97538,250,995,68,72.8,4,34.32542,1017.2838,751,68.4,87.8,100,0.036066364,520,858,70,83.7,46.6,57.982574,870.0504,205,72.5,67.9,0,37.407864,200,136,70.2,86.7,4.4,59.72171,135.55208,679,69.1,92.5,100,58.228004,690,213,60.8,113.6,100,100,650,543,68.7,92.1,100,100,950,1425,0,84.1,69.8,68.8714,1437.9971,1495,69.6,84,72.9,81.19679,1515.464,273,72.2,79.6,44.3,64.89941,274.7496,681,73.7,83.7,100,99.96434,700,403,72.9,81.7,96.5,59.294754,407.46652,371,68.8,91.7,100,38.998608,350,536,72.1,82.7,98,69.757416,540,843,71.6,91.3,100,64.05194,840,519,72.2,80.4,28.3,46.08963,526.4679,255,72,80.5,15.4,51.662834,251.06395,1016,70.7,83.8,100,59.5562,1020,302,72.2,79.8,10.2,58.73975,303.94742,222,72,83.8,21.6,56.562935,222.69923,544,71.8,86.1,68.5,78.66355,551.291,593,71.8,83.8,42.9,58.24463,593.3197,166,73.6,67.4,0,34.5679,160,913,71.7,88.6,100,72.41416,930,430,72.1,82.1,31.1,48.231197,430.77872,421,72.5,67.1,0,36.846287,400,206,72.5,67.6,0,42.814407,195,997,72,86.3,100,69.96285,1020,377,72.1,80.8,5.2,43.085052,365.15768,265,72.1,84.4,98,100,400,471,70.8,86.7,100,100,700,548,72.1,87.5,35.1,60.75206,541.75183,434,71.7,83.6,100,100,540,670,72,85.6,100,99.96898,840,392,72,84,37.1,66.65053,391.61185,291,73.2,67.1,0,51.81336,285,201,72.4,67.5,0,56.17554,195,538,68.6,89.5,100,99.966354,1020,343,72.2,66.8,0.6,64.96591,335,404,71.6,83.3,100,83.753845,400,543,72,87.6,71.5,69.603935,550.45575,575,72,83.1,41.1,54.549934,580.99866,172,73.2,66.7,0,37.145203,160,616,72.1,82.4,41,57.042324,623.8667,89,69.3,67.3,0,32.524807,100,362,72.1,74.7,4.3,52.109283,360.75986,210,72.8,286.8,0,39.126385,195,1010,70.7,85.9,100,67.77705,1020,346,71.9,66.6,2,48.54731,335,209,72,66.3,0.5,36.39781,200,388,72.2,81,30.7,57.721382,390.29514,573,72,84.1,47.5,49.399216,573.11194,167,72.4,66.7,0,43.843655,160,466,72,77,27.6,65.7107,474.33954,328,72.1,82.3,19.3,49.37561,331.6208,153,72,66.8,0,36.194668,150,200,72.5,67.3,0,41.628716,195,1029,71.1,79.6,100,67.4997,1020,606,71.8,72.8,10.1,69.657326,605.35175,663,72.2,81.7,42.7,55.770473,670.9147,254,72,66.9,0,51.335705,250,177,71.9,66.8,3.7,55.72374,175,431,72.2,85.2,65.8,44.836056,434.3189,221,71.9,82.3,12.5,45.511913,221.8901,328,71.8,78.1,8.5,34.41512,336.75708,575,72,93.9,53.1,57.292088,572.4319,228,72,82.2,26.7,56.604004,223.62637,839,71.9,75.6,23.7,99.95686,880,135.1,133.6,147.2,134.4,146.3,136.7,93.8,33.5,30.56
