20170305,2105,36.9,23.6,9.993727682,53.85825833,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.4,67,100,15,0,64,100,0,66.8,1,66.85714,1.8125,10.5,0,0,51.7,14.3,0,42.8,0,72.5,67.1,69.7,100,15,0,63,81.5,0,65.7,0.9,66.85714,1.8125,9,0,0,9.7,99.6,22.5,4.8,0.9,15,15,35.9,67.8,79,100,0.6,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,232,104.5,10.1,28.002459,248.60059,72,68,4023.1768,70.2,68.3,46.6,3854.6704,329,70.2,80.9,10,49.76578,330.99838,196,69.7,99.6,100,99.97538,250,1011,68.1,69.8,2,34.32542,1017.2838,757,68.4,87.6,100,0.036066364,520,862,70,83.7,46.6,58.46116,870.0504,204,72.5,68.2,0,37.407864,200,127,70.3,70.1,1.6,57.357468,128.05205,684,69.2,92.3,100,58.755676,690,211,60.7,113.3,100,100,650,541,69,92,100,100,950,1494,0,83.8,73,72.535034,1510.7979,1495,69.7,83.3,74.9,82.86305,1515.464,273,72.2,81.2,44.3,65.06509,274.7496,675,73.7,85,100,99.96434,700,419,72.9,82.9,100,60.461975,420,369,68.8,92.8,100,38.998608,350,535,72.1,84,98,69.757416,540,839,71.6,92.4,100,64.05194,840,520,72.2,81.7,28.3,46.08963,526.4679,253,72.2,81.4,11.4,51.662834,251.06395,1019,70.7,85,100,59.5562,1020,302,72.2,81.3,10.2,58.73975,303.94742,221,72.1,85.2,19.6,56.562935,222.69923,548,71.8,87.6,70.9,78.72449,551.291,593,71.8,86.2,44.9,58.24463,593.3197,165,73.6,68.7,0,34.5679,160,916,71.7,89.4,100,72.551506,930,427,72.1,83,31.1,48.231197,430.77872,423,72.5,68.5,0,36.846287,400,205,72.5,68.9,0,42.814407,195,991,72,86.6,100,70.53509,1020,372,72.1,82.4,5.2,43.085052,365.15768,264,72.1,85.8,98,100,400,471,70.8,87.9,100,100,700,550,72,88.8,37.1,60.75206,541.75183,433,71.7,85,100,100,540,668,72,86.9,100,99.96898,840,394,72,85,37.1,66.65053,391.61185,291,73.1,68.4,0,51.81336,285,201,72.3,69,0,56.17554,195,514,68.6,90.6,100,99.966354,1020,342,72.2,68.4,0.6,64.96591,335,402,71.6,84.8,100,83.753845,400,580,71.9,88.8,75.1,71.33278,579.57587,572,72,84.5,41.1,54.83315,580.99866,172,73.2,68.3,0,37.145203,160,617,72,84.2,43,57.042324,623.8667,90,69.2,68.2,0,32.524807,100,361,72.1,77.3,4.3,52.109283,360.75986,210,72.7,286.7,0,39.126385,195,1009,71.7,87.2,100,67.77705,1020,345,71.9,68.5,2.7,48.54731,335,209,72,68.2,0.5,36.39781,200,388,72.1,82.6,32.7,57.721382,390.29514,573,72,85.6,47.5,49.399216,573.11194,168,72.4,68.1,0,43.843655,160,482,72,78.5,27.6,65.92003,474.33954,335,72.1,82.9,19.3,49.440765,331.6208,168,71.9,68.4,4.4,35.216434,150,199,72.5,68.5,0,41.628716,195,1015,71,81.3,100,67.4997,1020,630,71.9,75.3,12.1,71.914795,633.17163,663,72.1,82.6,44.7,55.770473,670.9147,253,72,68.2,0,51.335705,250,192,71.9,67.9,7.7,59.446125,192.31589,429,72.1,86.3,67.8,44.836056,434.3189,220,72,86.1,12.9,45.511913,221.8901,318,72.3,81.7,0.1,31.871138,300.7572,570,72,95.1,53.1,57.292088,572.4319,227,72,83.8,26.7,56.604004,223.62637,838,72.1,77.8,22.1,99.95686,880,135,133.4,146.4,134.4,145.3,135.7,94.8,46.2,30.56
20170305,2110,36.8,23.8,9.974810398,53.85825833,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,62.6,67,100,15,0,64,100,0,67,1,66.85714,1.8125,10.5,0,0,51.4,14,0,42.9,0,72.6,67,70.1,100,15,0,63,82.1,0,65.5,0.9,66.85714,1.8125,9,0,0,9.6,99.6,22.7,4.6,0.7,15,15,35.4,67.8,79,100,0.6,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,232,104.3,10.1,28.002459,248.60059,72,68,3388.784,70.4,68.4,34,3038.6648,301,70.3,70.9,5.6,45.37722,297.9578,199,69.7,99.5,100,99.97538,250,1019,68.1,68.4,2,34.32542,1017.2838,749,68.4,87.4,100,0.036066364,520,961,69.7,86.6,57.9,57.40582,944.7468,205,72.4,68.2,0,37.407864,200,131,70,83.2,6.8,57.43135,128.05205,693,69.2,92.2,100,58.755676,690,214,60.6,113.2,100,100,650,544,69.2,92,100,100,950,1503,0,83.3,73,71.834274,1510.7979,1602,69.7,82.7,78.9,88.59158,1593.8654,273,72.2,81.4,44.3,65.06509,274.7496,679,73.9,85.4,100,99.96434,700,420,72.9,83.2,100,60.228527,420,369,68.8,93.1,100,38.998608,350,535,72.1,84.3,98,69.832886,540,842,71.6,92.8,100,64.05194,840,522,72.1,82.9,30.3,45.474518,526.4679,228,72.4,82.8,5,50.135952,209.88396,1019,70.7,85.3,100,59.5562,1020,273,72.3,72.3,5,56.4959,278.46732,221,72.1,85.4,19.6,56.562935,222.69923,575,71.8,88,72.5,80.33919,574.95105,616,71.8,87,46.5,59.256943,615.1598,165,73.6,69.5,0,34.5679,160,918,71.8,89.8,100,72.551506,930,428,72.1,83.4,31.1,48.231197,430.77872,423,72.5,69.2,0,36.846287,400,205,72.5,69.6,0,42.814407,195,987,72,86.9,100,70.53509,1020,376,72.2,80.1,3.2,43.085052,365.15768,264,72.1,86,98,100,400,470,70.8,88.2,100,100,700,548,72,89,37.1,60.75206,541.75183,434,71.7,85.3,100,100,540,667,72,87.2,100,99.96898,840,394,72.1,85.4,35.1,66.65053,391.61185,293,73.1,69.2,0,51.81336,285,201,72.3,69.7,0,56.17554,195,529,68.6,90.9,100,99.966354,1020,341,72.2,69.2,0.6,66.41457,335,402,71.7,85.1,100,83.753845,400,580,72,89.1,74.7,71.25943,579.57587,574,72,84.8,41.1,54.64844,580.99866,172,73.2,69,0,37.145203,160,617,72,84.7,43,57.042324,623.8667,91,69.2,68.9,0,32.524807,100,358,72.1,77.8,4.3,52.109283,360.75986,209,72.7,286.7,0,39.126385,195,1004,71.7,87.4,100,67.77705,1020,344,72,69.2,2.3,48.54731,335,207,71.9,69,5.7,37.94714,217.2418,389,72.1,82.8,32.7,57.721382,390.29514,573,72,85.9,47.5,49.399216,573.11194,167,72.4,68.9,0,43.843655,160,480,72,78.9,27.6,65.92003,474.33954,333,72.1,83.3,19.3,49.440765,331.6208,163,71.9,84.7,7.6,35.216434,165.5988,198,72.5,69.3,0,41.628716,195,1021,71,81.5,100,67.4997,1020,637,72.1,75.7,8.9,71.914795,633.17163,663,72.1,83.1,44.7,55.770473,670.9147,252,72,69,1.4,51.335705,250,215,71.9,82.9,11.7,60.679447,210.51596,429,72.1,86.7,67.8,44.836056,434.3189,221,72.1,86.5,10.9,45.511913,221.8901,303,72.6,70.5,0,32.10889,300,573,72,95,53.1,57.292088,572.4319,227,72,84.1,26.7,56.604004,223.62637,839,72.3,77.1,17.3,99.95686,880,134.8,133.2,146.6,134.4,145.4,135.4,96.2,51.5,30.56
20170305,2115,36.8,23.5,9.960380968,53.85825833,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.4,67,100,15,0,64,100,0,66.8,1.1,66.85714,1.8125,10.2,0,0,51.2,14.1,0,42.5,0,72.6,67.1,70.1,100,18.3,0,63,80.5,0,65.6,0.9,66.85714,1.8125,9,0,0,9.6,99.9,22.3,4.7,0.8,18.3,18.3,35.6,67.8,79,100,0.9,0,68.8,1.3,70.13793,69.63793,0,11.9,0,0,0,0,0,72,241,104.1,10.1,28.002459,248.60059,72,68,2611.5657,70.2,68.3,30,2630.6704,270,70.3,68.5,0.8,41.198223,267.27795,207,69.7,99.2,100,99.97538,250,1055,68.1,68.3,2,34.32542,1017.2838,719,68.4,87.4,100,0.036066364,520,959,69.9,84.1,55.5,56.387287,944.7468,208,72.4,68.2,0,35.9828,200,129,70,90.9,6.8,56.618645,128.05205,705,69.4,92.1,100,55.933243,690,222,60.6,112.6,100,100,650,568,68.8,91.7,100,100,950,1533,0,84.6,77,70.469635,1510.7979,1611,69.8,82.7,80.9,84.49283,1593.8654,273,72.2,81.5,44.3,65.06509,274.7496,680,73.9,85.6,100,99.96434,700,422,73.1,83.4,98,60.228527,420,370,68.7,93.4,100,38.998608,350,537,72.1,84.6,98,69.832886,540,845,71.6,93,100,64.05194,840,522,72.1,83.2,30.3,45.551407,526.4679,196,72.5,73.4,0,46.758,195,1022,70.8,85.5,100,59.5562,1020,274,71.9,81.3,12.2,56.936474,303.94742,222,72.1,85.5,19.6,56.562935,222.69923,576,71.8,88.3,74.5,80.33919,574.95105,617,71.8,87.6,48.5,59.256943,615.1598,166,73.6,69.8,0,34.5679,160,919,71.8,90.1,100,72.551506,930,427,72.1,83.7,31.1,48.231197,430.77872,422,72.6,69.5,0,36.846287,400,205,72.5,69.9,0,42.814407,195,1000,72,86.8,100,71.04709,1020,371,72.2,71.1,3.2,43.085052,365.15768,263,72.1,86.1,98,100,400,467,70.8,88.4,100,100,700,544,72.1,89.2,35.1,60.75206,541.75183,432,71.6,85.5,100,100,540,662,72,87.4,100,99.96898,840,391,72.1,85.3,35.1,66.65053,391.61185,289,73.1,69.6,0,52.354656,285,199,72.3,70,0,56.17554,195,538,68.5,90.9,100,99.966354,1020,351,72.2,69.5,0.6,66.41457,335,403,71.7,85.2,100,83.753845,400,580,72,89.3,74.7,71.25943,579.57587,573,72,85,41.1,54.72233,580.99866,173,73.2,69.3,0,37.145203,160,617,72.1,84.9,41,57.042324,623.8667,91,69.2,69.3,0,32.524807,100,358,72.2,78,2.3,52.109283,360.75986,209,72.7,286.9,0,39.126385,195,1012,71.7,87.5,100,67.77705,1020,345,72,69.4,2.3,48.54731,335,218,71.9,74.8,9.7,37.94714,217.2418,390,72.1,82.9,32.7,57.721382,390.29514,571,72.1,85.9,45.5,49.399216,573.11194,167,72.4,69.3,0,43.843655,160,484,72,79,27.6,65.92003,474.33954,335,72.1,83.5,19.3,49.440765,331.6208,190,71.9,87.3,12.4,36.512596,182.39886,199,72.5,69.6,0,41.628716,195,1020,71.1,81.6,100,67.4997,1020,594,72.4,74.2,0.5,69.18268,601.0717,666,72.1,83.4,44.7,55.770473,670.9147,253,72,69.4,1.4,51.335705,250,213,72.1,87,9.3,60.61218,210.51596,428,72.1,86.9,67.8,44.836056,434.3189,220,72.2,86.7,8.9,45.511913,221.8901,301,72.5,69.8,0,31.669044,300,573,72,95,53.1,57.292088,572.4319,227,72.1,84.2,24.7,56.604004,223.62637,839,72.3,76.4,14.1,99.95686,880,134.8,133.1,148,134.4,146.3,135.5,96.6,60.6,30.56
20170305,2120,36.5,23.7,9.884428536,53.85825833,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.4,67.1,100,15,0,64,100,0,66.9,1.05,66.85714,1.8125,10.1,0,0,51.4,14.2,0,41.4,0,72.6,66.6,69.7,100,24.3,0,63,82,0,64.6,0.89,66.85714,1.8125,9,0,0,9.7,99.7,22.9,4.5,0.7,24.3,24.3,35.8,67.8,79,100,0.5,0,68.8,1.35,70.13793,69.63793,0,11.9,0,0,0,0,0,72,238,104.8,10.1,28.002459,248.60059,72,68,3024.2644,70,68.4,31.5,2902.6663,265,70.2,68.3,2.8,41.198223,267.27795,204,69.7,99.8,100,99.97538,250,1048,68,73.1,4,33.870373,1017.2838,731,68.4,87.3,100,0.036066364,520,951,69.9,85.3,57.5,57.16039,944.7468,207,72.4,68.3,0,35.9828,200,128,70.2,80.7,2.8,56.618645,128.05205,697,69.4,92.7,100,55.933243,690,219,60.5,113.2,100,100,650,560,68.9,92,100,100,950,1589,0,84.3,81.8,74.45291,1589.1992,1651,69.8,82,84.1,89.67404,1672.2656,274,72.2,81.4,44.3,65.06509,274.7496,678,74,85.6,100,99.96434,700,420,73.1,83.3,98,60.228527,420,370,68.7,93.5,100,38.998608,350,536,72.1,84.6,98,69.832886,540,842,71.7,93.2,100,64.05194,840,519,72.1,83.2,30.3,46.100616,526.4679,196,72.5,70.9,0,46.758,195,1020,70.8,85.7,100,59.5562,1020,307,72,82.1,14.2,58.15574,303.94742,221,72.2,85.4,17.6,56.562935,222.69923,575,71.9,88.3,74.9,80.33919,574.95105,615,71.9,88.1,48.9,59.256943,615.1598,165,73.6,69.8,0,34.5679,160,917,71.8,90.2,100,72.551506,930,428,72.1,83.9,31.1,48.231197,430.77872,421,72.6,69.5,0,36.846287,400,204,72.5,69.9,0,42.814407,195,1004,72,86.8,100,71.04709,1020,374,72.2,69.9,3.2,43.085052,365.15768,260,72.1,86.2,98,100,400,459,70.8,88.6,100,100,700,543,72.1,89.3,35.1,61.809635,541.75183,428,71.6,85.6,100,100,540,658,72,87.6,100,99.96898,840,390,72.1,85.5,35.1,68.841545,391.61185,284,73.2,69.6,0,53.751217,285,199,72.4,69.9,0,57.22101,195,554,68.5,90.6,100,99.966354,1020,364,72.2,69.4,0.6,64.657005,335,402,71.7,85.2,100,83.753845,400,579,72,89.2,74.7,71.25943,579.57587,573,72,85,41.1,54.697697,580.99866,172,73.2,69.2,0,37.145203,160,619,72.1,85,41,57.042324,623.8667,89,69.2,69.4,0,32.524807,100,360,72.2,77.9,2.3,52.109283,360.75986,209,72.7,286.8,0,39.126385,195,1007,71.7,87.4,100,67.77705,1020,344,72,69.2,2.3,48.54731,335,217,72,85.4,8.5,37.94714,217.2418,388,72.1,82.9,32.7,57.721382,390.29514,572,72.1,85.8,45.5,49.399216,573.11194,167,72.4,69.2,0,43.843655,160,482,72.1,78.9,25.6,65.92003,474.33954,332,72.1,83.7,19.3,49.440765,331.6208,190,71.9,87.8,16.4,36.512596,199.19893,199,72.5,69.6,0,41.628716,195,1023,71.1,81.4,100,67.4997,1020,585,72.4,68.9,0,68.67331,575,667,72.2,83.4,42.7,55.770473,670.9147,253,72,69.4,1.4,51.335705,250,195,72.4,78.5,0.9,55.91434,192.31589,429,72.1,87,67.8,44.836056,434.3189,198,72.3,84.2,4.5,43.205307,202.85002,308,72.3,69.4,0,32.881596,300,570,72,95.5,53.1,57.292088,572.4319,227,72.1,84.1,24.7,56.604004,223.62637,843,72.2,75.2,12.1,99.95686,880,135,133.2,149.2,135.4,147.5,136.1,96.8,63.9,30.56
20170305,2125,36.3,23.7,9.827460722,53.85825833,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.7,62.5,66.9,100,15,0,64,100,0,66.8,1.05,67,1.8125,9.9,0,0,51.7,14.1,0,43.7,0,72.7,65.2,68.1,100,28.2,0,63,82.8,0,62.4,0.88,67,1.8125,9,0,0,10,100.2,23.2,4.7,0.4,28.2,28.2,34.6,67.8,78.8,100,0.3,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,236,105.2,10.1,28.002459,248.60059,72,68,3024.2644,69.8,68.1,38.6,3446.662,264,70.3,68,0,41.198223,260,201,69.7,100.2,100,99.97538,250,1027,68.1,71,2,33.870373,1017.2838,741,68.4,87.2,100,0.036066364,520,936,69.9,86.3,59.9,58.38753,944.7468,205,72.4,68.1,0,35.9828,200,126,70.1,69.7,4.8,56.618645,128.05205,685,69.2,93,100,55.933243,690,216,60.5,114.1,100,100,650,553,69.2,92.3,100,100,950,1649,0,82.9,85.8,78.620605,1667.5995,1645,69.8,81.9,88.9,91.79032,1745.0643,275,72.2,80.4,44.3,65.06509,274.7496,681,74,84.9,100,99.96434,700,421,73.1,82.4,98,60.216244,420,371,68.7,92.9,100,38.998608,350,538,72.1,83.8,98,69.832886,540,847,71.7,92.6,100,63.872467,840,523,72.1,82.6,30.3,45.551407,526.4679,197,72.3,69.8,0,46.758,195,1028,70.8,84.9,100,59.5562,1020,310,72.2,80.8,10.2,57.57172,303.94742,222,72.2,84.5,17.6,56.562935,222.69923,576,71.9,87.7,76.9,80.33919,574.95105,618,71.9,87.6,50.9,59.256943,615.1598,165,73.6,69,0,34.5679,160,922,71.9,89.5,100,72.551506,930,429,72.1,83.4,31.1,48.231197,430.77872,423,72.6,68.7,0,36.846287,400,206,72.6,69.2,0,42.814407,195,1004,72,86,100,71.04709,1020,374,72.2,68.7,3.2,43.085052,365.15768,263,72.1,85.2,98,100,400,465,70.8,88,100,100,700,549,72.1,88.7,35.1,61.809635,541.75183,432,71.6,84.8,100,100,540,664,72,86.8,100,99.96898,840,397,72.1,85.1,35.1,68.841545,391.61185,291,73.2,68.9,0,53.751217,285,203,72.4,69,0,56.78337,195,535,68.5,90.7,100,99.966354,1020,347,72.2,68.4,0.6,65.573074,335,405,71.8,84.3,100,83.753845,400,582,72,88.4,74.7,71.25943,579.57587,574,72,84.2,41.1,54.47605,580.99866,173,73.2,68.3,0,37.145203,160,621,72.1,84.3,41,57.042324,623.8667,94,69.2,69,0,32.524807,100,340,72.3,70.6,0,51.697468,335,211,72.8,286.8,0,39.126385,195,1013,71.7,86.7,100,67.77705,1020,346,72.1,68.2,0.3,48.54731,335,217,72.1,85.7,6.5,37.94714,217.2418,387,72.1,81.9,32.7,57.721382,390.29514,574,72.1,85,45.5,49.399216,573.11194,167,72.4,68.4,0,43.843655,160,471,72.1,78,25.6,65.323425,474.33954,335,72.1,83.3,19.3,49.440765,331.6208,188,72,87.7,17.6,36.512596,199.19893,199,72.5,68.9,0,41.628716,195,1024,71.1,80.4,100,67.4997,1020,581,72.3,67.4,0,68.23339,575,671,72.2,83.1,42.7,55.770473,670.9147,255,72,68.7,1.4,51.335705,250,176,72.5,70.5,0,54.98374,175,432,72.1,86.5,67.8,44.836056,434.3189,199,72.2,70.8,3.3,43.205307,202.85002,310,72.1,68.3,0,32.881596,300,578,72,94.6,53.1,57.292088,572.4319,228,72.2,82.9,22.7,56.604004,223.62637,846,72.1,74.1,14.1,99.95686,880,135.6,133.3,150.5,135.4,148.9,137.4,94.8,67.4,30.56
20170305,2130,36.1,24.1,9.789264019,53.85825833,1,76.2,75.2,0.15,74.7,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.8,62.4,67,100,15,0,64,100,0,66.9,0.95,67,1.8125,9.8,0,0,51.3,14,0,44.4,0,72.6,64.5,67,100,30.6,0,63,81.4,0,61.4,0.91,67,1.8125,9,0,0,10.3,100.5,22.8,4.6,1.4,30.6,30.6,34.8,67.8,78.8,100,0.9,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,235,106.1,10.1,28.629381,248.60059,72,68,4023.1768,69.7,68.3,49.6,4262.6704,263,70.4,68.1,0,44.489647,260,191,69.7,101.2,100,99.97538,250,1002,68.1,68.4,2,34.755875,1017.2838,773,68.4,87.1,100,0.036066364,520,937,69.9,86.4,61.9,61.406307,944.7468,202,72.3,68.2,0,37.813267,200,135,69.9,90.2,10,60.460533,136.05208,678,69.4,93.6,100,59.209717,690,206,60.4,115.7,100,100,650,523,69.3,93.4,100,100,950,1646,0,82.4,85.8,82.70224,1667.5995,1594,69.9,82.2,90.1,100,1745.0643,275,72.2,79.6,44.3,65.06509,274.7496,681,73.9,84.2,100,99.96434,700,421,73.1,81.7,98,60.142525,420,373,68.7,92.5,100,38.998608,350,539,72.1,83.1,98,69.832886,540,844,71.7,92.2,100,63.85135,840,523,72.1,81.8,30.3,45.551407,526.4679,197,72.1,68.7,0,46.758,195,1033,70.7,84,100,59.5562,1020,276,72.3,72.4,5,56.188522,278.46732,222,72.2,83.8,17.6,56.562935,222.69923,599,72,87.1,75.7,81.66955,598.6113,637,72,87.8,50.5,60.06053,637.00006,165,73.6,68,0,34.5679,160,920,71.8,89,100,72.551506,930,428,72.1,82.7,31.1,48.231197,430.77872,422,72.6,67.6,0,36.846287,400,205,72.6,68.2,0,42.814407,195,1000,72,85.3,100,71.04709,1020,372,72.1,76.9,5.2,43.085052,365.15768,264,72.1,84.5,98,100,400,477,70.8,87.5,100,100,700,552,72.1,88.1,35.1,61.809635,541.75183,434,71.6,84.1,100,100,540,666,72,86.2,100,99.96898,840,399,72.1,84.5,35.1,68.841545,391.61185,296,73.2,67.8,0,53.751217,285,205,72.4,67.9,0,56.78337,195,519,68.5,89.9,100,99.966354,1020,340,72.2,67.3,0.6,65.189606,335,405,71.7,83.6,100,83.753845,400,580,72,87.9,74.7,71.25943,579.57587,574,72,83.4,41.1,54.623814,580.99866,173,73.2,67.1,0,37.145203,160,620,72.1,83.7,41,57.042324,623.8667,90,69.2,68.1,0,32.524807,100,339,72.3,68.3,0,51.697468,335,211,72.8,286.9,0,39.126385,195,1015,71.7,86.1,100,67.77705,1020,347,72,67,2.3,48.54731,335,216,72.1,84.6,6.5,37.94714,217.2418,390,72,81.5,34.7,57.721382,390.29514,575,72.1,84.3,45.5,49.399216,573.11194,168,72.4,67.3,0,43.843655,160,469,72,77.2,27.6,65.323425,474.33954,335,72.1,82.7,19.3,49.440765,331.6208,195,72,87.3,17.6,36.512596,199.19893,200,72.5,68,0,41.628716,195,1036,71.1,79.4,100,67.4997,1020,584,72.1,66.1,0,68.51123,575,670,72.2,82.4,42.7,55.770473,670.9147,255,72,67.6,1.4,51.335705,250,177,72.4,68.4,0,54.98374,175,431,72.2,86,65.8,44.836056,434.3189,200,72.2,68,3.3,43.205307,202.85002,310,72,67,0,32.01379,300,575,72,94.5,53.1,57.292088,572.4319,228,72.1,82.3,24.7,56.604004,223.62637,846,72,73.7,16.1,99.95686,880,136.2,134.2,151.4,135.4,149.9,138.4,95.8,69.2,30.56
20170305,2135,36.5,23.8,9.889180957,53.85825833,1,76.2,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.4,67,100,15,0,64,100,0,66.9,0.9,67,1.8125,9.6,0,0,51.2,14.2,0,46,0,72.6,66.9,67.9,100,15,0,63,81.1,0,65.1,0.9,67,1.8125,9,0,0,10.7,99.6,22.4,4.5,0.3,15,15,35.8,67.8,78.8,100,0.5,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,233,106.3,10.1,28.629381,248.60059,72,68,4573.3335,69.8,68.4,58.4,4806.662,262,70.4,68.1,0,44.933434,260,186,69.7,102,100,99.97538,250,1012,68.1,68.3,2,35.370804,1017.2838,787,68.4,87.2,100,0.036066364,520,964,69.9,86.6,63.9,64.33919,975.9465,203,72.3,68.2,0,38.255527,200,134,70.1,91.5,6,60.990025,136.05208,672,69.5,93.6,100,60.093266,690,201,60.4,116.6,100,100,650,511,69.5,93.9,100,100,950,1737,0,80.6,89.8,90.2508,1745.9988,1552,70,82.4,90.5,100,1745.0643,274,72.2,80,44.3,65.06509,274.7496,680,73.7,84.3,100,99.96434,700,419,72.9,82.1,100,60.09338,420,370,68.7,92.6,100,38.998608,350,537,72.1,83.3,98,69.832886,540,845,71.7,92.5,100,64.04139,840,521,72.1,81.7,30.3,45.551407,526.4679,196,71.8,68.2,5,46.758,195,1013,70.7,84.4,100,59.5562,1020,308,71.8,79.4,15.8,59.088116,303.94742,221,72.2,84.2,17.6,56.562935,222.69923,596,72,87.3,75.7,81.66955,598.6113,635,72,88.1,50.5,60.06053,637.00006,165,73.6,67.5,0,34.5679,160,914,71.8,89.3,100,72.551506,930,427,72.1,82.6,31.1,48.231197,430.77872,421,72.5,67.2,0,36.846287,400,206,72.5,67.7,0,42.814407,195,1000,71.9,85.6,100,71.04709,1020,370,72.1,82.9,5.2,43.085052,365.15768,263,72.1,85.1,98,100,400,471,70.7,87.4,100,100,700,552,72,88.3,37.1,61.809635,541.75183,434,71.6,84.4,100,100,540,662,72,86.4,100,99.96898,840,395,72,84.6,37.1,68.841545,391.61185,294,73.1,67.3,0,53.751217,285,204,72.3,67.6,0,56.78337,195,520,68.4,90.2,100,99.966354,1020,340,72.1,66.9,2.6,65.189606,335,404,71.6,83.9,100,83.753845,400,578,72,88.4,74.7,71.25943,579.57587,573,72,83.6,41.1,54.623814,580.99866,172,73.2,66.8,0,37.145203,160,618,72.1,83.7,41,57.042324,623.8667,88,69.1,67.5,0,32.524807,100,341,72.2,67.6,0,51.697468,335,210,72.7,286.7,0,39.126385,195,1010,71.7,86.6,100,67.77705,1020,346,72,66.7,2.3,48.54731,335,218,72.1,84.4,6.5,37.94714,217.2418,388,72,81.7,34.7,57.721382,390.29514,575,72.1,84.6,45.5,49.399216,573.11194,167,72.4,66.8,0,43.843655,160,465,72,77.4,27.6,65.323425,474.33954,333,72.1,82.5,19.3,49.37561,331.6208,192,72,87.2,17.6,36.512596,199.19893,199,72.4,67.5,0,41.628716,195,1020,71,79.9,100,67.4997,1020,607,71.8,68.8,6.9,70.10882,607.4916,669,72.1,82.2,44.7,55.770473,670.9147,254,72,67.1,1.4,51.335705,250,176,72.3,67.4,0,54.98374,175,431,72.1,85.9,67.8,44.836056,434.3189,199,72.1,67.9,5.3,43.205307,202.85002,339,71.8,75.1,7.7,35.27104,336.75708,575,72,94.5,53.1,57.292088,572.4319,227,72,82.8,26.7,56.604004,223.62637,840,71.9,75.4,21.3,99.95686,880,135.9,134.4,151.6,136.4,150.4,139,94.8,69.1,30.56
20170305,2140,36.2,24.1,9.817783409,53.85825833,1,76.1,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,62.4,67.2,100,15,0,64,100,0,67.1,0.9,67,1.8125,9.4,0,0,51.6,14.2,0,45.5,0,72.6,67,69.6,100,15,0,63,82.4,0,65.4,0.89,67,1.8125,9,0,0,9.7,99.4,23,4.3,1,15,15,35.9,67.8,78.8,100,0.7,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,249,105.8,10.1,29.084202,248.60059,72,68,4825.798,70.1,68.5,60.1,4806.6685,261,70.5,68.2,0,44.933434,260,186,69.7,102.4,100,99.97538,250,1009,68,73.4,4,35.813553,1017.2838,790,68.5,87.3,100,0.036066364,520,961,69.9,87.6,65.9,64.62142,975.9465,201,72.3,68.4,0,38.255527,200,136,70.2,75.1,4,61.3225,136.05208,677,69.5,93.9,100,60.093266,690,200,60.4,117.3,100,100,650,508,69.5,94.4,100,100,950,1733,0,80.3,88.6,90.92697,1745.9988,1545,70.1,82.9,88.5,100,1745.0643,272,72.2,81.7,44.3,65.50296,274.7496,675,73.8,86,100,99.96434,700,420,72.9,83.7,100,60.339104,420,369,68.7,94.1,100,38.998608,350,534,72.1,84.9,98,70.44744,540,838,71.6,93.9,100,64.04139,840,520,72.1,83.1,30.3,46.023727,526.4679,219,71.7,82.7,10.2,49.539845,215.56369,1009,70.7,86,100,59.5562,1020,328,71.9,82,17,60.54303,327.60733,220,72.2,85.8,17.6,56.562935,222.69923,593,72,89,75.7,81.66955,598.6113,634,72,89.9,50.5,60.06053,637.00006,165,73.6,68.8,0,34.5679,160,916,71.7,90.6,100,72.6149,930,426,72.1,83.8,31.1,48.231197,430.77872,419,72.5,68.5,0,36.846287,400,204,72.5,68.9,0,42.814407,195,995,71.9,87.2,100,71.04709,1020,374,72.1,84.8,5.2,43.085052,365.15768,261,72.1,86.9,98,100,400,463,70.7,89.1,100,100,700,557,72,90,37.1,64.794365,541.75183,430,71.6,86,100,100,540,657,72,88.1,100,99.96898,840,400,72,85.9,37.1,70.826775,391.61185,296,73.1,68.4,0,52.376312,285,207,72.3,69,0,54.789692,195,534,68.4,90.9,100,99.966354,1020,319,72.1,68.4,2.6,62.75032,335,402,71.6,85.6,100,83.753845,400,579,72,90,74.7,71.40612,579.57587,605,72,85.6,43.5,55.793617,604.5188,172,73.2,68.3,0,37.145203,160,616,72.1,85.1,41,57.042324,623.8667,88,69.1,68.3,0,32.524807,100,339,72.2,68.7,0,51.697468,335,209,72.7,286.7,0,39.126385,195,1010,71.7,88.1,100,67.77705,1020,343,72,68.4,2.3,48.54731,335,214,72.1,86,6.5,37.94714,217.2418,388,72,83.6,34.7,57.721382,390.29514,571,72.1,86.3,45.5,49.399216,573.11194,167,72.4,68.2,0,43.843655,160,498,71.9,79.8,32.8,66.24451,500.59943,334,72.1,83.5,19.3,49.37561,331.6208,188,72.1,88.4,15.6,36.9528,199.19893,198,72.4,68.6,0,41.628716,195,1016,71,81.7,100,67.4997,1020,603,71.8,75.4,10.9,70.10882,607.4916,666,72.1,83.3,44.7,55.770473,670.9147,253,72,68.2,1.4,51.335705,250,176,72.1,68.2,0,55.4098,175,429,72.1,87.1,67.8,44.836056,434.3189,199,72,75.8,7.3,43.205307,202.85002,338,72.2,82.4,1.3,35.27104,336.75708,571,72,96.5,53.1,57.292088,572.4319,227,72,84.5,26.7,56.604004,223.62637,838,72.1,77.3,18.9,99.95686,880,135.4,134,152.6,137.4,151.1,139.2,96.5,68.7,30.56
20170305,2145,35.8,24,9.699181278,53.85825833,1,76.1,75.2,0.15,74.7,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,62.5,67.2,100,15,0,64,100,0,67.2,0.9,67,1.8125,9.3,0,0,51.6,14.1,0,44.8,0,72.6,67,70.1,100,15,0,63,78.4,0,65.5,0.89,67,1.8125,9,0,0,9.7,99.4,21.5,4.8,0.7,15,15,35.3,67.8,78.8,100,1.2,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,246,106.2,10.1,29.084202,248.60059,72,68,4573.3335,70.3,68.6,54.8,4534.662,262,70.6,68.3,0,44.933434,260,186,69.8,102.9,100,99.97538,250,1017,68.1,71.6,2,35.813553,1017.2838,790,68.5,87.5,100,0.036066364,520,964,69.9,88.6,67.5,64.486435,975.9465,203,72.3,68.5,0,38.255527,200,128,70.2,69.7,2.8,58.884377,127.55204,678,69.6,94.1,100,60.093266,690,202,60.3,117.9,100,100,650,508,69.6,94.7,100,100,950,1736,0,80.5,88.6,90.92697,1745.9988,1541,70.2,83.2,86.5,100,1745.0643,273,72.2,82.3,44.3,65.07692,274.7496,675,73.9,86.4,100,99.96434,700,418,73.1,84.1,98,60.609413,420,367,68.7,94.8,100,38.998608,350,534,72.1,85.5,98,70.44744,540,838,71.7,94.5,100,64.04139,840,519,72.1,83.8,30.3,46.1775,526.4679,234,71.7,83.7,14.2,50.01046,234.02417,1009,70.7,86.5,100,59.5562,1020,328,72.2,82.2,12.6,59.938526,302.12793,210,72.3,86.5,15.6,54.784744,210.09918,592,72,89.7,75.7,81.73048,598.6113,633,72.1,89.4,48.5,60.06053,637.00006,165,73.6,69.5,0,34.5679,160,917,71.9,91.3,100,72.60433,930,432,72.1,84.4,31.1,48.220314,430.77872,421,72.5,69.2,0,36.846287,400,204,72.5,69.5,0,42.814407,195,991,72,87.9,100,71.04709,1020,370,72.2,72.6,3.2,43.085052,365.15768,262,72.1,87.3,98,100,400,464,70.7,89.6,100,100,700,556,72,90.5,37.1,64.35957,541.75183,427,71.6,86.5,100,100,540,657,71.9,88.6,100,99.96898,840,402,72.1,86.2,35.1,69.688896,391.61185,296,73.1,69.1,0,52.376312,285,201,72.3,69.7,0,54.108925,195,516,68.4,92.2,100,99.966354,1020,345,72.1,69.1,2.6,68.534294,335,401,71.7,86.1,100,83.753845,400,580,72,90.5,74.7,71.40612,579.57587,605,72,86.4,43.5,55.793617,604.5188,171,73.2,69,0,37.145203,160,618,72.1,85.8,41,57.042324,623.8667,89,69,68.9,0,32.524807,100,341,72.2,69.4,0,51.62716,335,208,72.7,286.8,0,39.126385,195,1003,71.7,88.7,100,67.77705,1020,344,72,69.1,2.3,48.54731,335,214,72.2,84.5,4.5,37.94714,217.2418,388,72,84.1,34.7,57.721382,390.29514,571,72.1,87,45.5,49.399216,573.11194,167,72.4,68.9,0,43.843655,160,497,72,80.7,32.4,66.24451,500.59943,332,72.1,84.2,19.3,49.37561,331.6208,186,72.1,89,15.6,36.9528,199.19893,198,72.4,69.2,0,41.628716,195,1012,71,82.4,100,67.4997,1020,639,72,75.9,9.3,71.85691,637.45166,668,72.2,84.1,42.7,55.770473,670.9147,253,72,68.9,1.4,51.335705,250,177,72.1,68.8,0,55.981613,175,431,72.1,87.8,67.8,44.836056,434.3189,199,72.1,78.9,5.3,43.205307,202.85002,305,72.6,70.8,0,33.28578,300,572,72,96.7,53.1,57.292088,572.4319,227,72.1,84.7,24.7,56.604004,223.62637,838,72.3,76.3,12.5,99.95686,880,135.6,133.8,153.5,138.4,151.9,140,94.8,66.6,30.56
20170305,2150,35.7,25.2,9.725977049,53.85825833,1,76.1,75.2,0.15,74.7,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,62.4,67,100,15,0,64,100,0,66.9,0.9,67,1.8125,9.3,0,0,51.6,14.2,0,45.7,0,72.7,67.1,70.1,100,18.1,0,63,81.3,0,65.5,0.88,67,1.8125,9,0,0,9.7,99.4,22.5,4.8,0.9,18.1,18.1,36,67.8,78.8,100,0.9,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,244,106.5,10.1,29.084202,248.60059,72,68,4306.704,70.2,68.4,51.3,4262.6704,263,70.7,68.2,0,44.933434,260,186,69.8,103.2,100,99.97538,250,1016,68.1,68.6,2,35.813553,1017.2838,787,68.5,87.8,100,0.036066364,520,1005,70,88.8,67.1,65.87311,1007.1466,203,72.3,68.4,0,38.255527,200,128,70,91.7,6.8,58.884377,127.55204,679,69.6,94.4,100,60.093266,690,202,60.3,118.4,100,100,650,510,69.7,95,100,100,950,1737,0,80.5,84.6,90.37374,1745.9988,1556,70.3,83.1,82.1,100,1672.2645,272,72.2,82.5,44.3,65.68047,274.7496,671,74.1,86.7,98,99.96434,700,406,73.3,84.5,94,58.11525,407.99988,367,68.7,95.1,100,38.998608,350,534,72.1,85.8,98,70.37197,540,836,71.7,94.9,100,64.04139,840,519,72.1,84.1,30.3,46.1775,526.4679,257,71.8,83.3,17,52.300774,253.90424,1022,70.8,86.8,100,59.5562,1020,298,72.3,82.8,7.4,57.643444,278.46732,210,72.3,86.9,11.6,54.784744,210.09918,594,72.1,89.9,73.7,81.73048,598.6113,632,72.1,89.4,48.5,60.06053,637.00006,165,73.6,69.8,0,34.5679,160,915,71.9,91.7,100,72.60433,930,432,72.1,84.7,31.1,48.220314,430.77872,421,72.6,69.4,0,36.846287,400,204,72.5,69.8,0,42.814407,195,990,72,88.1,100,71.04709,1020,370,72.1,70.8,5.2,43.085052,365.15768,261,72.1,87.5,98,100,400,462,70.7,89.9,100,100,700,553,72.1,90.8,35.1,63.33725,541.75183,429,71.6,86.8,100,100,540,656,72,89,100,99.96898,840,399,72.1,86.5,35.1,69.25312,391.61185,294,73.1,69.5,0,52.376312,285,202,72.3,69.9,0,54.54656,195,522,68.4,92.6,100,99.966354,1020,344,72.1,69.3,2.6,68.5556,335,401,71.7,86.3,100,83.753845,400,579,72,90.8,74.7,71.40612,579.57587,605,72.1,86.6,41.5,55.793617,604.5188,171,73.2,69.2,0,37.145203,160,618,72.2,85.7,39,57.042324,623.8667,88,69,69.2,0,32.524807,100,344,72.1,69.6,0,51.62716,335,209,72.7,286.6,0,39.126385,195,1018,71.7,89,100,67.77705,1020,344,72,69.3,2.3,48.54731,335,219,72.2,72.9,4.5,37.94714,217.2418,387,72,84.3,34.7,57.721382,390.29514,572,72.1,87.2,45.5,49.399216,573.11194,167,72.4,69.1,0,43.843655,160,497,72.2,80.2,28.4,66.24451,500.59943,334,72,84.6,21.3,49.37561,331.6208,187,72.1,89.4,15.6,36.9528,199.19893,198,72.4,69.5,0,41.628716,195,1014,71,82.5,100,67.4997,1020,598,72.3,73.8,2.5,69.35633,603.21234,668,72.2,84.4,42.7,55.770473,670.9147,254,72,69.2,1.4,51.335705,250,178,72.1,69.1,0,55.981613,175,430,72.2,88.3,65.8,44.836056,434.3189,199,72.2,72.9,3.3,43.205307,202.85002,303,72.5,69.7,0,33.28578,300,574,72,97,53.1,57.292088,572.4319,227,72.2,84.7,22.7,56.604004,223.62637,842,72.3,75.6,8.5,99.95686,880,135.7,133.9,154.3,139.4,152.8,141,96.3,56.8,30.56
20170305,2155,35.6,24.9,9.683207344,53.85825833,1,76.1,75.2,0.15,74.7,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.4,67,100,15,0,64,100,0,66.8,0.9,67,1.8125,9.3,0,0,51.8,14.1,0,46.5,0,72.7,66.6,69.6,100,23.9,0,63,81.6,0,64.5,0.89,67,1.8125,9,0,0,9.7,99.5,22.7,4.5,1.1,23.9,23.9,36.5,67.8,78.8,100,0.4,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,247,106.5,10.1,29.084202,248.60059,72,68,4306.704,70.1,68.4,54.2,4398.6685,264,70.8,68.1,0,44.933434,260,189,69.8,103.5,100,99.97538,250,1027,68.1,68.4,2,35.813553,1017.2838,782,68.5,88,100,0.036066364,520,1011,70,88.8,67.1,65.87311,1007.1466,204,72.3,68.3,0,38.255527,200,127,70.1,87,4.8,58.798176,127.55204,684,69.8,94.4,100,60.093266,690,203,60.3,118.7,100,100,650,514,69.8,95,100,100,950,1630,0,82.3,79,82.149,1628.3989,1566,70.4,82.5,76.1,100,1599.465,273,72.2,82.5,44.3,65.08875,274.7496,676,74.1,86.8,98,99.96434,700,394,73.5,84.8,86.1,56.997173,395.46655,370,68.7,95.3,100,38.998608,350,534,72.1,85.8,98,70.37197,540,838,71.8,95,100,64.04139,840,522,72.1,84.2,30.3,45.4855,526.4679,258,72,83.3,16.2,52.300774,253.90424,1024,70.8,86.7,100,59.5562,1020,252,72.3,71.1,3.4,54.77459,254.80743,196,72.3,87,7.6,53.006554,197.49915,597,72.1,89.9,73.7,81.73048,598.6113,623,72.2,88.4,46.5,58.79775,615.16046,165,73.5,69.7,0,34.5679,160,921,72,91.6,100,72.60433,930,435,72.1,84.9,31.1,48.220314,430.77872,421,72.6,69.4,0,36.846287,400,204,72.6,69.8,0,42.814407,195,1012,72.1,88.2,98,71.04709,1020,373,72.1,72.5,5.2,43.085052,365.15768,262,72.2,87.5,96,100,400,463,70.7,90,100,100,700,554,72.1,90.9,35.1,63.33725,541.75183,429,71.6,86.8,100,100,540,658,72,89,100,99.96898,840,401,72.2,86.2,33.1,69.25312,391.61185,294,73.1,69.5,0,52.376312,285,203,72.3,69.8,0,54.54656,195,528,68.4,92.7,100,99.966354,1020,351,72.1,69.3,2.6,69.15211,335,402,71.7,86.3,100,83.753845,400,580,72,90.8,74.7,71.40612,579.57587,606,72.1,86.7,41.5,55.793617,604.5188,172,73.2,69.1,0,37.145203,160,620,72.2,85,39,57.042324,623.8667,89,69.1,69.4,0,32.524807,100,340,72.1,69.6,0,51.185215,335,209,72.8,286.7,0,39.126385,195,1010,71.7,89.1,100,67.77705,1020,345,72,69.2,2.3,48.54731,335,215,72.2,70.5,4.5,37.94714,217.2418,386,72,84.4,34.7,57.721382,390.29514,575,72.2,86.7,43.5,49.399216,573.11194,167,72.4,69.1,0,43.843655,160,498,72.2,79.9,28.4,66.24451,500.59943,334,72,84.9,21.3,49.37561,331.6208,192,72.2,89.6,13.6,36.9528,199.19893,199,72.4,69.5,0,41.628716,195,1025,71.1,82.5,100,67.4997,1020,573,72.4,68.8,0,68.522804,575,638,72.3,83.5,39.1,53.98747,630.31445,255,72,69.3,1.4,51.335705,250,178,72,69.2,0,55.981613,175,432,72.2,88.4,65.8,44.836056,434.3189,199,72.1,69.9,5.3,43.205307,202.85002,304,72.3,69.4,0,33.28578,300,610,72,97.9,54.7,58.37686,603.23193,228,72.2,84.6,22.7,56.604004,223.62637,844,72.3,74.6,4.5,99.95686,880,135.9,134,154.8,140.4,153.4,141.8,95.7,49.7,30.57
20170305,2200,35.5,24.8,9.650073446,53.85825833,1,76.1,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,67.9,62.4,67.1,100,15,0,64,100,0,67.1,0.9,67,1.8125,9.3,0,0,51.2,14.2,0,45.5,0,72.7,65.5,68.4,100,28.4,0,63,83.6,0,63,0.91,67,1.8125,9,0,0,10,100.1,23.7,4.9,0.8,28.4,28.4,36.4,67.8,79.5,100,0.8,0,68.8,1.35,70.25862,69.75862,0,12,0,0,0,0,0,72,246,106.8,10.1,29.084202,248.60059,72,68,4573.3335,70,68.6,54.4,4534.666,266,70.8,68.2,0,44.649902,260,189,69.8,103.7,100,99.97538,250,1034,68.1,68.5,2,35.813553,1017.2838,779,68.5,88,100,0.036066364,520,1012,70.1,87.9,65.1,65.78722,1007.1466,204,72.3,68.4,0,38.255527,200,128,70.2,72,2.8,58.798176,127.55204,688,69.8,94.6,100,60.093266,690,203,60.3,118.8,100,100,650,517,69.8,95.2,100,100,950,1555,0,82.8,74.2,78.399315,1549.9985,1547,70.4,82.2,72.9,89.93695,1521.0647,274,72.3,81.1,40.7,65.10059,274.7496,678,74.2,86.1,96,99.96434,700,395,73.5,84,82.1,56.997173,384.2665,371,68.7,94.6,100,38.998608,350,537,72.2,85.1,96,69.832886,540,842,71.8,94.5,100,64.04139,840,521,72.1,83.5,30.3,45.4855,526.4679,241,72.3,82.5,9.4,49.288853,231.18388,1020,70.9,86.1,100,59.5562,1020,283,71.9,81.2,13,57.60246,303.94742,185,72.3,79.5,3.6,51.228355,184.8991,571,72.2,89.3,71.7,79.99391,571.31177,624,72.2,87.6,46.5,58.79775,615.16046,165,73.5,69.2,0,34.5679,160,921,72,91.1,100,72.60433,930,437,72.1,84.4,31.1,48.220314,430.77872,422,72.6,68.8,0,36.846287,400,206,72.6,69.3,0,42.814407,195,1016,72.1,87.3,98,71.04709,1020,372,72.2,85.3,3.2,43.085052,365.15768,258,72.2,86.7,96,100,400,453,70.7,89.5,100,100,700,545,72.1,90.5,35.1,61.89189,541.75183,430,71.6,86.2,100,100,540,663,72,88.3,100,99.96898,840,400,72.2,85.8,33.1,68.80523,391.61185,295,73.1,69,0,52.376312,285,204,72.3,69.2,0,54.108925,195,572,68.4,92.3,100,99.966354,1020,374,72.1,68.6,2.6,69.15211,335,403,71.7,85.6,100,83.753845,400,581,72,90.1,74.7,71.33278,579.57587,608,72.1,86,41.5,55.62123,604.5188,172,73.2,68.4,0,37.145203,160,618,72.2,84.4,39,57.042324,623.8667,91,69.1,69,0,32.524807,100,343,72.1,69,0,51.185215,335,210,72.8,286.8,0,39.126385,195,1011,71.7,88.3,100,67.77705,1020,346,72,68.3,2.3,48.54731,335,216,72.2,68.9,4.5,37.94714,217.2418,389,72,83.7,34.7,57.721382,390.29514,573,72.2,86,43.5,49.399216,573.11194,167,72.4,68.5,0,43.843655,160,502,72.2,79.1,28.4,66.24451,500.59943,336,72,84.7,21.3,49.37561,331.6208,195,72.2,89.2,13.6,36.9528,199.19893,200,72.4,69,0,41.628716,195,1026,71.1,81.6,100,67.4997,1020,579,72.2,67.6,0,68.522804,575,591,72.3,82,35.1,52.19365,589.71436,257,72,68.7,1.4,51.335705,250,179,72,68.7,0,54.557686,175,416,72.3,87.9,61.4,43.644848,413.3187,200,72,74,7.3,43.205307,202.85002,307,72.1,68.5,0,32.774605,300,609,72.1,97.1,52.7,58.316593,603.23193,228,72.2,83.9,22.7,56.604004,223.62637,847,72.1,73.2,7.7,99.95686,880,136,134.2,154.3,140.4,153.3,142.2,93.2,45.7,30.57
20170305,2205,35.4,25.3,9.6442699,40.86779167,1,76.1,75.2,0.15,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,62.6,67.2,100,15,0,64,100,0,67.1,0.9,67,1.8125,9.1,0,0,51.7,14.3,0,44.2,0,72.7,64.4,67,100,30.7,0,63,83.6,0,61.3,0.92,67,1.8125,9,0,0,10.4,100.2,23.5,4.8,0.8,30.7,30.7,36.6,67.8,78.8,100,1.5,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,246,106.6,10.1,29.084202,248.60059,72,68,4573.3335,70,68.7,53.3,4534.666,265,70.8,68.3,0,44.649902,260,189,69.8,103.5,100,99.97538,250,1041,68,74.2,4,35.813553,1017.2838,779,68.5,88.3,100,0.036066364,520,1011,70.1,87.2,65.1,65.67677,1007.1466,204,72.3,68.5,0,38.255527,200,127,70,83.3,6.8,58.798176,127.55204,686,69.8,94.3,100,60.093266,690,204,60.3,118.4,100,100,650,516,69.8,95,100,100,950,1556,0,82.3,70.2,78.38702,1549.9985,1536,70.4,81.7,68.1,90.264305,1521.0647,262,72.3,79.9,35.9,62.92308,263.04932,687,74.1,85,98,99.96434,700,382,73.5,82.9,78.9,55.965107,384.2665,373,68.7,93.6,100,38.998608,350,541,72.2,83.8,96,69.832886,540,846,71.8,93.2,100,63.70355,840,521,72.1,82.4,30.3,45.56239,526.4679,216,72.5,82.9,1.4,49.487556,212.72397,1032,70.9,85,100,59.5562,1020,303,71.9,81.6,17,58.063526,303.94742,175,72.3,68.5,0,51.32195,175,575,72.2,88,71.7,79.99391,571.31177,615,72.2,86.7,46.5,58.651638,615.16046,166,73.5,68.1,0,34.5679,160,927,72,89.8,100,72.60433,930,437,72.2,83.5,29.1,47.75226,430.77872,423,72.6,67.7,0,36.846287,400,207,72.6,68.3,0,42.814407,195,1009,72.1,86.3,98,71.04709,1020,378,72.2,69.8,3.2,43.085052,365.15768,264,72.2,85.4,96,100,400,469,70.7,88.5,100,100,700,557,72.1,89.3,35.1,60.364277,541.75183,434,71.6,84.9,100,100,540,668,72,87,100,99.96898,840,398,72.2,84.9,33.1,68.28471,391.61185,292,73.1,67.9,0,51.97575,285,202,72.3,68,0,53.671288,195,534,68.4,91.7,100,99.966354,1020,352,72.1,67.3,2.6,69.15211,335,404,71.7,84.5,100,83.753845,400,581,72.1,88.8,72.7,71.33278,579.57587,609,72.2,84.6,39.5,55.62123,604.5188,172,73.2,67.2,0,37.145203,160,621,72.2,83.3,39,57.042324,623.8667,91,69.1,68.2,0,32.524807,100,343,72.1,67.9,0,51.185215,335,211,72.8,286.5,0,39.126385,195,1007,71.8,87.2,100,67.77705,1020,345,72,67.1,2.3,48.54731,335,214,72.2,67.3,4.5,37.94714,217.2418,389,72,82.5,34.7,57.721382,390.29514,576,72.2,84.8,43.5,49.399216,573.11194,167,72.4,67.5,0,43.843655,160,503,72.2,77.9,28.4,66.24451,500.59943,335,72,84,21.3,49.440765,331.6208,198,72.2,88.3,13.6,36.9528,199.19893,200,72.4,68,0,41.628716,195,1035,71.1,80.3,100,67.4997,1020,580,72,66.1,1.3,68.10604,575,592,72.3,80.4,31.1,52.19365,589.71436,258,72,67.7,1.4,51.335705,250,178,72,67.7,0,53.918602,175,389,72.3,86.8,57.4,42.20803,393.71863,201,72,76.8,7.3,43.205307,202.85002,306,71.9,67.2,3.3,32.774605,300,610,72.2,95.5,50.7,58.30655,603.23193,229,72.2,82.8,21.1,56.604004,223.62637,847,72,72.6,9.7,99.95686,880,135.7,134.2,153.5,139.4,152.7,142,93,42.1,30.57
20170305,2210,35.1,25.3,9.558489346,40.86779167,1,76.1,75.2,0.15,74.7,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,62.6,67.2,100,15,0,64,100,0,67,0.95,67,1.8125,9.1,0,0,51.7,14.3,0,44.7,0,72.7,64.5,66.4,100,33.2,0,63,82.9,0,61.3,0.89,67,1.8125,9,0,0,10.6,100.2,23.4,4.7,0.5,33.2,33.2,36.5,67.8,78.8,100,1,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,248,106.2,12.1,29.084202,248.60059,72,68,4306.704,70.2,68.6,51.6,4262.6704,264,70.8,68.2,0,42.443295,260,192,69.8,103,100,99.97538,250,1045,68.1,69.7,2,35.813553,1017.2838,767,68.5,88.3,100,0.036066364,520,1016,70.2,86.2,63.1,65.014114,1007.1466,206,72.3,68.5,0,38.255527,200,137,70,91.9,8,61.076225,136.05208,696,69.8,93.9,100,60.093266,690,205,60.2,117.8,100,100,650,523,69.7,94.6,100,100,950,1479,0,83.9,67,71.846565,1471.5984,1455,70.4,84,64.9,79.82542,1442.6643,250,72.2,79.2,35.5,61.12426,250.44925,687,74,84.1,100,99.96434,700,384,73.3,82,78.1,55.5105,384.2665,375,68.7,92.8,100,38.998608,350,543,72.2,83,96,69.832886,540,851,71.8,92.5,100,63.228462,840,528,72.1,81.5,30.3,45.56239,526.4679,199,72.6,69.7,0,47.720142,195,1026,70.8,84.1,100,59.5562,1020,304,72.1,80.5,13,58.063526,303.94742,178,72.3,67,0,50.8891,175,575,72.2,87.2,71.7,79.99391,571.31177,617,72.1,86,48.5,58.651638,615.16046,167,73.4,67.2,0,34.5679,160,929,72,88.9,100,72.60433,930,432,72.2,82.7,29.1,46.827038,430.77872,424,72.5,66.8,0,36.846287,400,208,72.6,67.5,0,42.814407,195,1029,72.1,85.5,98,71.04709,1020,381,72.2,67.1,3.2,43.085052,365.15768,265,72.2,84.7,96,100,400,467,70.7,87.6,100,100,700,556,72.1,88.5,35.1,60.364277,541.75183,436,71.6,84.1,100,100,540,668,72,86.3,100,99.96898,840,401,72.2,84,33.1,68.28471,391.61185,293,73.1,67,0,51.97575,285,204,72.3,67.2,0,53.671288,195,532,68.3,90.7,100,99.966354,1020,351,72,71,4.6,69.15211,335,405,71.7,83.7,100,83.753845,400,581,72.1,88.1,72.7,71.322296,579.57587,607,72.2,83.8,39.5,55.608917,604.5188,173,73.2,66.4,0,37.145203,160,623,72.1,83.3,41,57.042324,623.8667,89,69,67.3,0,32.524807,100,341,72.1,67.1,0,50.612694,335,211,72.8,286.8,0,39.126385,195,1015,71.7,86.5,100,67.77705,1020,352,71.9,66.2,5.1,50.926434,364.57227,220,72.1,68.9,6.5,37.94714,217.2418,390,72,81.6,34.7,57.721382,390.29514,576,72.2,84,43.5,49.399216,573.11194,168,72.4,66.5,0,43.843655,160,508,72.1,77.4,30.4,66.24451,500.59943,335,72.1,83.2,19.3,49.440765,331.6208,176,72.3,87.7,8.4,35.36317,182.39886,200,72.4,67.2,0,41.628716,195,1024,71.1,79.7,100,67.4997,1020,607,71.8,69.2,7.7,70.00463,611.7716,548,72.2,79.5,31.5,51.264317,549.1142,256,72,66.8,1.4,50.766884,250,178,71.9,66.8,2.1,53.918602,175,393,72.2,85.7,57,42.20803,393.71863,201,72,76,7.3,43.205307,202.85002,343,71.9,79.5,7.3,35.580124,341.55713,574,72.3,92.5,46.3,57.352352,568.03186,230,72.1,82,23.1,56.604004,223.62637,855,71.9,72.8,14.9,99.95686,880,135.4,133.9,153.1,139.4,152,141.6,94.7,38.7,30.57
20170305,2215,35.1,25.3,9.558489346,40.86779167,1,76.1,75.2,0.15,74.7,76.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.3,62.6,67.2,100,15,0,64,100,0,67,1,67,1.8125,9.1,0,0,51.3,14,0,44.7,0,72.6,67,69,100,15,0,63,79.7,0,65.4,0.9,67,1.8125,9,0,0,10.2,99.5,22,4.5,1.3,15,15,37.4,67.8,78.8,100,0.5,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,249,105.9,12.1,29.084202,248.60059,72,68,4023.1768,70.3,68.6,46.6,3854.662,266,70.8,68.2,0,41.999508,260,199,69.9,102.6,100,99.97538,250,1062,68.1,68.6,2,33.747387,1017.2838,749,68.5,88.5,100,0.036066364,520,1027,70.2,86.2,63.1,62.559826,1007.1466,210,72.3,68.5,0,37.813267,200,136,70.1,92.5,6,59.1799,136.05208,708,69.8,93.7,100,58.12983,690,210,60.3,117.3,100,100,650,538,69.6,94.2,100,100,950,1414,0,84.8,63,66.58471,1393.198,1381,70.4,84.3,60.1,71.92046,1364.264,249,72.2,80.8,35.5,61.12426,250.44925,687,73.8,85.3,100,99.96434,700,383,73.1,83.6,81.3,55.4245,384.2665,372,68.7,93.8,100,38.998608,350,542,72.2,84.3,96,69.832886,540,848,71.8,93.5,100,63.51351,840,525,72.1,82.4,30.3,45.56239,526.4679,199,72.4,68.9,0,47.720142,195,1030,70.8,85.5,100,59.5562,1020,303,72.2,81.5,11,58.063526,303.94742,177,72.2,68.5,0,51.310246,175,574,72.2,88.6,71.7,79.99391,571.31177,617,72.1,88.2,48.5,58.651638,615.16046,166,73.3,67.9,0,34.5679,160,928,71.9,90.2,100,72.60433,930,431,72.2,83.2,29.1,46.827038,430.77872,424,72.5,67.6,0,36.846287,400,207,72.5,68.1,0,42.814407,195,1027,72,86.7,100,71.04709,1020,373,72.1,79.2,5.2,43.085052,365.15768,263,72.2,86.4,96,100,400,468,70.7,88.5,100,100,700,551,72.1,89.3,35.1,59.85899,541.75183,432,71.6,85.4,100,100,540,662,72.1,87.4,98,99.96898,840,397,72.1,84.8,35.1,68.28471,391.61185,291,73.1,67.5,0,51.97575,285,201,72.3,68.1,0,53.671288,195,542,68.3,91.4,100,99.966354,1020,353,72,77.1,4.6,69.15211,335,404,71.6,85.1,100,83.753845,400,581,72,89.7,74.7,71.322296,579.57587,609,72.2,85,39.5,55.608917,604.5188,172,73.2,67.4,0,37.145203,160,620,72.1,84.2,41,57.042324,623.8667,91,68.9,67.5,0,32.524807,100,342,72,67.7,0,50.612694,335,210,72.7,286.8,0,39.126385,195,1009,71.7,87.8,100,67.77705,1020,369,71.9,68.1,9.1,50.926434,364.57227,219,72.1,84.8,6.5,37.94714,217.2418,387,72,83.1,34.7,57.721382,390.29514,575,72.2,85.3,43.5,49.399216,573.11194,167,72.4,67.2,0,43.843655,160,505,72.1,78.8,30.4,66.24451,500.59943,336,72.1,83.4,19.3,49.36475,331.6208,175,72.3,84.8,4.4,35.36317,165.5988,200,72.4,67.8,0,41.628716,195,1023,71,81.2,100,67.4997,1020,608,71.8,75,11.7,70.00463,611.7716,599,71.9,80.1,38.3,53.07975,592.6146,254,72,67.3,1.4,50.766884,250,191,71.9,67.1,6.1,58.952797,192.31589,392,72.1,86.3,59,42.20803,393.71863,201,72.1,76.5,5.3,43.205307,202.85002,301,72.5,74.7,0,31.776035,300,570,72.2,93.2,48.3,57.352352,568.03186,229,72,83.7,25.1,56.604004,223.62637,847,71.9,76.2,18.1,99.95686,880,135.7,133.8,152.4,139.4,151.4,140.6,94.8,38.8,30.57
20170305,2220,35.1,25.3,9.558489346,40.86779167,1,76.1,75.2,0.15,74.8,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.2,62.7,67.2,100,15,0,64,100,0,67,1.05,67,1.8125,9.1,0,0,51.7,14.1,0,44.7,0,72.6,66.9,69.8,100,15,0,63,81.3,0,65.3,0.89,67,1.8125,9,0,0,9.7,99.8,22.5,4.8,1.3,15,15,36,67.8,78.8,100,1.2,0,68.8,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,256,105.3,10.1,29.084202,248.60059,72,68,3388.784,70.3,68.6,36.9,3174.662,266,70.8,68.2,0,40.93935,260,206,69.9,101.9,100,99.97538,250,1042,68.1,68.5,2,32.603615,1017.2838,720,68.5,88.4,100,0.036066364,520,962,70.3,87.2,59.5,57.651245,966.34644,205,72.2,68.5,0,35.847668,200,135,70.2,73.1,4,58.31794,136.05208,704,69.7,93.8,100,56.166397,690,218,60.3,116.1,100,100,650,562,69.5,93.5,100,100,950,1404,0,84.3,58.2,63.830833,1314.7976,1282,70.5,84.8,54.9,64.997574,1269.0641,249,72.2,81.7,35.5,61.289944,250.44925,687,74,86.2,100,99.96434,700,382,73.1,84.3,81.3,55.965107,384.2665,374,68.7,94.4,100,38.998608,350,541,72.2,85.1,96,69.832886,540,847,71.8,94.1,100,63.51351,840,525,72.1,83.3,30.3,45.56239,526.4679,199,72.2,69.8,0,47.720142,195,1033,70.8,86,100,59.5562,1020,274,72.3,82.9,6.6,56.034832,278.46732,177,72.2,69.5,0,51.310246,175,573,72.2,89.4,71.7,79.99391,571.31177,616,72.1,88.9,48.5,58.651638,615.16046,166,73.3,69,0,34.5679,160,927,71.9,90.8,100,72.60433,930,428,72.2,84,29.1,46.827038,430.77872,423,72.5,68.8,0,36.846287,400,207,72.5,69.1,0,42.814407,195,1004,72,87.5,100,71.04709,1020,382,72.1,85.2,5.2,43.085052,365.15768,263,72.2,87,96,100,400,465,70.7,89.3,100,100,700,551,72.1,90.3,35.1,59.85899,541.75183,435,71.6,86.1,100,100,540,669,72.1,88.2,98,99.96898,840,399,72.1,85.6,35.1,68.28471,391.61185,294,73.1,68.7,0,51.97575,285,202,72.2,69.2,0,53.671288,195,532,68.3,92.2,100,99.966354,1020,353,72.1,71.3,2.6,69.15211,335,404,71.6,85.9,100,83.753845,400,578,72,90.3,74.7,71.322296,579.57587,607,72.2,85.9,39.5,55.608917,604.5188,172,73.2,68.6,0,37.145203,160,619,72.1,85,41,57.042324,623.8667,90,68.9,68.4,0,32.524807,100,341,72,68.8,0,50.612694,335,209,72.7,286.9,0,39.126385,195,1008,71.7,88.8,100,67.77705,1020,404,71.9,82.3,13.1,52.592915,396.7724,216,72.2,87.6,4.5,37.94714,217.2418,388,72,83.9,34.7,57.721382,390.29514,574,72.2,86.1,43.5,49.399216,573.11194,167,72.4,68.4,0,43.843655,160,502,72.1,79.7,30.4,66.24451,500.59943,333,72.1,84.2,19.3,49.36475,331.6208,173,72.3,71.2,0.4,35.36317,165.5988,198,72.4,68.8,0,41.628716,195,1017,71,82,100,67.4997,1020,641,72,75.9,10.9,71.7643,641.7317,630,71.9,82.5,41.5,54.71148,630.31445,253,72,68.4,1.4,50.766884,250,190,71.9,74.2,10.1,58.952797,192.31589,389,72,87.2,61,42.20803,393.71863,200,72.2,71.4,3.3,43.205307,202.85002,307,72.5,69.5,0,33.166904,300,570,72.1,94.4,50.3,57.352352,568.03186,229,72.1,84.3,23.1,56.604004,223.62637,849,72.2,76.6,13.7,99.95686,880,135.9,134,152,139.4,150.8,139.9,94.8,39.5,30.57
