20170305,2225,35,25.4,9.534402333,40.86779167,1,76.1,75.2,0.15,74.8,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68.1,62.5,67.2,100,15,0,64,100,0,67,1.1,67.28571,1.8125,9.1,0,0,51.4,13.9,0,45.4,0,72.6,67,69.8,100,15,0,63,81.6,0,65.6,0.91,67.28571,1.8125,9,0,0,9.8,99.9,22.6,4.9,1.3,15,15,35.4,67.8,78.8,100,0.5,0,68.8,1.25,70.5,70,0,11.9,0,0,0,0,0,72,261,105,10.1,29.084202,248.60059,72,68,3024.2644,70.1,68.6,35.8,3310.6685,264,70.7,68.3,0,39.89152,260,212,69.9,101.2,100,99.97538,250,1041,68,73.2,4,31.447548,1017.2838,704,68.5,88.1,100,0.036066364,520,977,70.3,86.4,57.5,56.964046,966.34644,209,72.2,68.5,0,35.847668,200,128,70.2,69.6,2.4,56.126095,127.55204,705,69.6,93.8,100,55.466927,690,223,60.2,115.3,100,100,650,574,69.3,93,100,100,950,1332,0,81.9,54.2,60.314728,1314.7976,1276,70.4,83.6,52.1,63.385063,1269.0641,249,72.2,81.8,35.5,61.289944,250.44925,688,74.1,86.3,98,99.96434,700,369,73.3,84.5,75.7,54.625874,373.0663,376,68.7,94.5,100,38.998608,350,542,72.2,85.2,96,69.832886,540,850,71.8,94.2,100,63.36571,840,525,72.1,84,30.3,45.56239,526.4679,199,72,70.1,1,47.720142,195,1031,70.8,86.2,100,59.5562,1020,275,72.2,70.8,5.4,56.40369,278.46732,178,72.2,69.8,0,51.310246,175,575,72.2,89.5,71.7,79.99391,571.31177,616,72.2,89,46.5,58.651638,615.16046,166,73.3,69.5,0,34.5679,160,929,72,91,100,72.60433,930,430,72.2,84.2,29.1,46.827038,430.77872,425,72.5,69.2,0,36.846287,400,207,72.5,69.6,0,42.814407,195,1016,72,87.6,100,71.04709,1020,378,72.2,82.9,3.2,43.085052,365.15768,263,72.2,87,96,100,400,463,70.7,89.4,100,100,700,554,72.1,90.4,35.1,59.85899,541.75183,435,71.6,86.2,100,100,540,671,72.1,88.3,98,99.96898,840,398,72.1,85.9,35.1,68.28471,391.61185,294,73.1,69.2,0,51.97575,285,202,72.3,69.7,0,53.671288,195,531,68.3,92.2,100,99.966354,1020,352,72.1,69.7,2.6,69.15211,335,404,71.7,86,100,83.753845,400,580,72.1,90.4,72.7,71.322296,579.57587,607,72.2,86,39.5,55.608917,604.5188,172,73.2,69,0,37.145203,160,619,72.2,85.2,39,57.042324,623.8667,92,68.9,68.9,0,32.524807,100,340,72,69.3,0,50.612694,335,211,72.7,286.9,0,39.126385,195,1004,71.7,88.8,100,67.77705,1020,404,72.2,85.3,7.9,52.592915,396.7724,216,72.2,88,4.5,37.94714,217.2418,391,72,84,34.7,57.721382,390.29514,574,72.2,86.1,43.5,49.399216,573.11194,167,72.4,68.9,0,43.843655,160,502,72.2,79.9,28.4,66.24451,500.59943,334,72.1,84.4,19.3,49.36475,331.6208,157,72.3,69.8,0,34.94742,150,200,72.4,69.3,0,41.628716,195,1023,71.1,82.2,100,67.4997,1020,614,72.3,76.2,4.1,70.23617,611.7724,631,72,83.8,43.5,54.71148,630.31445,252,72,69,1.4,50.766884,250,212,71.9,87.6,14.1,59.614307,210.51596,388,72,87.6,61,42.20803,393.71863,201,72.1,71.2,5.3,43.205307,202.85002,305,72.4,69.4,0,33.166904,300,568,72.1,95.1,50.3,57.352352,568.03186,229,72.1,84.2,23.1,56.604004,223.62637,850,72.2,76.1,13.7,99.95686,880,136.8,134.2,151.6,139.4,150.6,139.6,95.7,46.2,30.57
20170305,2230,34.9,25.4,9.505839935,40.86779167,1,76.1,75.2,0.15,74.8,76.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,68,62.5,67.4,100,15,0,64,100,0,67.3,1.15,67.28571,1.8125,9.1,0,0,51.2,13.9,0,46.1,0,72.7,66.9,70,100,20.4,0,63,83.1,0,65.3,0.9,67.28571,1.8125,9,0,0,9.7,100.1,23.3,4.8,0.7,20.4,20.4,34,69.8,78.8,100,0.8,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,260,104.9,12.1,29.084202,248.60059,72,68,3388.784,70,68.7,40.1,3446.6665,265,70.7,68.3,0,39.89152,260,213,69.9,101,100,99.97538,250,1052,68.1,72.1,0,31.447548,0,699,68.5,87.9,100,0.036066364,520,938,70.3,86,0,55.810528,0,203,72.2,68.5,0,35.319412,200,136,69.9,90.5,9.6,57.825394,135.55208,699,69.5,93.9,100,55.025154,690,224,60.2,114.9,100,100,650,577,69.2,92.9,100,100,950,1244,0,80.2,51,57.745266,1236.3973,1198,70.4,82,48.9,59.565956,1196.2634,250,72.2,81.8,35.5,61.289944,250.44925,691,74.2,86.3,96,99.96434,700,368,73.4,83.9,68.9,55.11734,362.66638,375,68.6,94.5,0,38.998608,200,513,72.3,85.6,93.5,67.62264,517.19977,850,71.9,94.1,100,63.36571,840,525,72.1,84.3,30.3,45.56239,526.4679,220,71.8,82,9,49.79084,218.4037,1040,70.8,86.2,100,59.5562,1020,275,71.9,83,12.2,56.40369,278.46732,178,72.2,69.8,0,50.8891,175,575,72.2,89.4,71.7,79.99391,571.31177,617,72.2,89,46.5,58.651638,615.16046,166,73.2,69.7,0,34.5679,160,929,72,91.1,100,72.60433,930,431,72.2,84.4,29.1,46.827038,430.77872,424,72.6,69.4,0,36.846287,400,207,72.5,69.8,0,42.814407,195,1034,72.1,87.9,98,71.04709,1020,384,72.2,71.3,3.2,43.085052,365.15768,265,72.3,87,93.2,100,386.49988,475,70.7,89.5,100,100,700,557,72.1,90.3,35.1,59.85899,541.75183,436,71.6,86.3,100,100,540,670,72.1,88.4,98,99.96898,840,401,72.1,86,35.1,68.28471,391.61185,294,73.1,69.5,0,51.97575,285,203,72.3,69.9,0,53.671288,150,529,68.3,92.3,0,99.966354,200,344,72.1,69.6,2.6,69.15211,335,405,71.8,86,100,83.753845,400,581,72.1,90.4,72.7,71.322296,579.57587,608,72.2,86,39.5,55.608917,604.5188,173,73.2,69.2,0,37.145203,160,619,72.2,85.3,0,57.042324,200,91,68.9,69.3,0,32.524807,100,339,72.1,69.6,0,50.612694,335,211,72.7,286.7,0,39.126385,195,1013,71.7,88.7,100,67.77705,1020,357,72.4,76.2,0.7,49.4573,364.57227,203,72.3,76.3,0.1,36.1244,200.44174,390,72,84.3,34.7,57.721382,390.29514,576,72.2,86.3,0,49.399216,200,168,72.4,69.2,0,43.843655,160,508,72.2,80,28.4,66.24451,500.59943,336,72,84.6,21.3,49.36475,331.6208,163,72.3,69.6,0,34.94742,100,200,72.4,69.5,0,41.628716,100,1026,71.1,82.2,100,67.4997,200,579,72.4,69.4,0,67.81663,575,629,72.1,83.7,41.5,54.71148,630.31445,252,72,69.2,1.4,50.766884,250,212,72.3,89,0,59.614307,100,389,72,87.8,61,42.20803,393.71863,200,72,76.2,7.3,43.205307,202.85002,305,72.2,69.5,0,33.166904,300,569,72,95.3,52.3,57.352352,568.03186,230,72.2,84.1,21.1,56.604004,223.62637,849,72.3,75.2,8.5,99.95686,200,137.6,135.3,151.6,140.4,150.4,139.4,94.8,53,30.57
20170305,2235,34.9,25.4,9.505839935,40.86779167,1,76.1,75.2,0.15,74.8,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,63.8,39.5,67.1,0,0,0,64,0,0,57.5,0,65,0.8125,6.7,0,0,-0.1,1.5,0,0,0,72.6,66.4,71.2,70,29.2,0,63,32.5,0,66.5,1.72,65,0.8125,9.1,0,0,9.4,66.1,10.1,4.5,1.5,29.2,29.2,34.9,69.8,78.8,100,1,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,45,99.2,0,0.024603272,0,85,55,0,69.7,68.9,1,2200,53,71,68.4,0,99.9631,260,5,69.4,104.1,0,0.03689583,0,-26,68,71,0,0.03688222,0,1262,68.5,84.1,0,0.036066364,0,122,70.7,88.9,0,0,0,112,72.4,68.6,0,0,0,-1,69.9,87.1,0,0.024633575,0,-11,69,93.4,0,0,0,45,60.2,115.7,0,0.049194444,0,40,69.1,96.8,0,100,950,2,0,81.8,0,0,0,-5,70.4,82.9,0,0,0,98,72.3,74,0,39.609467,100,195,74,73,0,38.040894,200,195,72.8,73.2,0,38.456814,200,188,68.4,80.6,0,27.671932,200,94,72.2,80.4,0,31.385445,100,198,71.8,77.4,0,32.72804,200,195,72.1,74,0,28.09754,200,101,72.1,74.6,0,38.035976,100,185,70.6,77.3,0,26.103926,200,101,71.9,73.1,0,40.911884,100,102,72.1,70.9,0,36.020123,100,100,72.1,74.6,0,45.953083,100,211,72.1,74.8,0,40.116886,200,99,73.2,70.3,0,28.117006,100,189,71.7,77.2,0,37.728474,200,195,72,74.3,0,35.52846,200,191,72.6,70,0,28.360748,200,96,72.6,70.4,0,33.04568,100,185,72,74.1,0,40.26704,200,195,72.1,71,0,35.129425,200,96,72.3,73.5,0,54.73301,100,198,70.8,73.3,0,37.629475,200,194,71.9,74.3,0,27.450058,200,2,71.6,76,0,0,0,207,72.1,72.7,0,37.404343,200,193,72.1,73,0,29.487955,200,197,73.2,70.2,0,35.390278,200,151,72.3,70.8,0,34.26939,150,200,68.3,73.1,0,27.063707,200,193,72.1,70.5,0,33.76651,200,101,72.1,75.3,0,53.2,100,195,71.9,72.5,0,47.747276,200,202,71.9,76.5,0,35.278908,200,101,73.2,69.9,0,27.422003,100,208,71.8,75.8,0,38.9062,200,95,68.9,69.9,0,28.151413,100,103,72.1,70.2,0,40.387707,100,90,72.7,286.9,0,27.67618,100,201,71.7,77.2,0,38.80906,200,196,72.6,70.9,0,39.414536,200,93,72.3,74.2,0,29.289133,100,95,71.9,74,0,33.088554,100,194,72,75.8,0,30.407063,200,97,72.4,69.8,0,37.095253,100,197,72.1,71.1,0,50.052334,200,98,72,74.7,0,32.72885,100,93,72.3,70.2,0,30.447542,100,97,72.4,70.2,0,34.51529,100,190,71,74.8,0,29.728771,200,186,72.4,70.4,0,45.832367,200,195,72.1,73.9,0,35.876377,200,200,72,69.8,0,43.77857,200,98,72.6,73.8,0,43.480213,100,95,72.1,75.1,0,22.264523,100,98,72.4,72.2,0,32.988792,100,198,72.4,70.2,0,24.001427,200,203,71.9,78.2,0,39.48373,200,96,72.1,74.4,0,39.318848,100,197,72.5,71,0,39.846867,200,137.6,135.8,162.8,149.4,158.8,143,94.8,25.5,30.57
20170305,2240,35,25.4,9.534402333,40.86779167,1,76.1,75.2,0.15,74.9,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,58.7,38.3,66.9,0,0,0,64,0,0,51.5,0,67.28571,0.8125,8.5,0,0,-0.1,1.5,0,0,0,72.6,64.5,69.2,67.5,31.6,0,63,21.9,0,64,1.58,67.28571,0.8125,9.2,0,0,9.8,65.5,10.1,4.4,0.9,31.6,31.6,35.4,69.8,78.8,100,0.4,0,68.8,1.35,70.5,70,0,11.8,0,0,0,0,0,72,42,94.1,0,0.024603272,0,85,55,0,69.2,69.6,1,2200,54,70.6,68.9,0,99.9631,260,4,68.5,97.6,0,0.03689583,0,-26,67.8,71,0,0.03688222,0,1262,68.5,81.7,0,0.036066364,0,121,70.5,84.9,0,0,0,111,72.5,68.7,0,0,0,-1,69.3,83.5,0,0.024633575,0,-11,68.3,88.1,0,0,0,44,60,108.9,0,0.049194444,0,41,68.5,79,0,100,950,1,0,79.6,0,0,0,-4,70,79.3,0,0,0,101,71.8,71.3,0,40.52071,100,201,73.3,71,0,38.991917,200,197,71.7,71,0,37.842484,200,198,68,73.3,0,27.671932,200,96,72,75,0,31.913746,100,201,71.5,72.1,0,35.335724,200,195,72,71.3,0,28.569859,200,100,72.2,71.8,0,36.60322,100,188,70.1,72.2,0,28.22257,200,98,71.7,71.2,0,40.911884,100,101,72.1,70.1,0,36.441273,100,89,71.6,71.7,0,45.953083,100,194,71.6,71.5,0,40.116886,200,99,73.2,70.3,0,28.517406,100,202,71.1,72.1,0,38.24617,200,210,71.7,71.4,0,36.072712,200,200,72.6,70,0,26.522974,200,105,72.7,70.3,0,33.275803,100,206,71.5,70.7,0,40.397552,200,194,72.1,70.5,0,35.8056,200,96,72.2,70.7,0,55.299355,100,197,70.6,71,0,38.288605,200,196,71.4,71.3,0,29.294947,200,1,71.5,78.2,0,0,0,194,71.8,70.9,0,37.404343,200,193,71.8,71.3,0,32.284225,200,200,73.2,70.1,0,34.773193,200,148,72.3,70.5,0,34.962315,150,192,68.3,71.3,0,27.47869,200,195,72.1,70.1,0,36.17384,200,93,72.2,71.1,0,53.2,100,194,71.3,70.3,0,48.208298,200,195,71.5,72.4,0,35.278908,200,96,73.2,69.8,0,27.422003,100,197,71.3,71.9,0,38.9062,200,92,68.9,70,0,28.151413,100,98,72.1,70.3,0,40.387707,100,96,72.7,286.8,0,28.258593,100,204,71.2,71.9,0,39.20096,200,205,72.7,70.1,0,39.403576,200,99,72.3,72.8,0,29.92709,100,97,71.7,71.2,0,34.092873,100,194,71.6,72.2,0,30.848455,200,93,72.4,69.9,0,37.095253,100,189,71.8,69.9,0,53.548252,200,102,71.7,72.3,0,33.206646,100,140,72.3,70,0,32.17168,100,96,72.4,70.3,0,35.133377,100,199,70.7,71.1,0,30.238068,200,210,72.4,69.6,0,46.7122,200,202,71.7,71.2,0,35.011887,200,200,72,69.9,0,44.35754,200,102,72.6,71.1,0,44.354748,100,99,71.7,71.3,0,22.792582,100,102,72.4,70.8,0,33.195515,100,203,72.5,70.1,0,24.595816,200,195,71.7,72,0,39.48373,200,99,71.6,71.3,0,40.38086,100,204,72.5,70,0,41.19487,200,137,135.6,170.3,155.4,164.2,153.2,86.2,0,30.57
20170305,2245,34.9,25.4,9.505839935,40.86779167,1,76.1,75.2,0.15,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,55,37.6,65.9,0,0,0,64,0,0,48.8,0,67.28571,0.8125,9.8,0,0,-0.1,1.5,0,0,0,72.6,64.5,68,65,34.2,0,63,20,0,64.1,1.44,67.28571,0.8125,9.3,0,0,10.6,63.5,10.1,4.7,1,34.2,34.2,36.3,69.8,78.8,100,0.8,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,39,91.1,0,0.024603272,0,85,55,0,68.8,70.3,1,2200,55,70.3,69.5,0,99.9631,260,4,67.8,93.4,0,0.03689583,0,-25,67.6,71.1,0,0.03688222,0,1262,68.4,80.3,0,0.036066364,0,122,70.3,82.4,0,0,0,112,72.6,68.7,0,0,0,-1,68.8,81.3,0,0.024633575,0,-11,67.8,85.4,0,0,0,42,59.7,103.9,0,0.049194444,0,38,67.8,72.9,0,100,950,0,0,78.1,0,0,0,-6,69.5,77.3,0,0,0,101,71.3,69.8,0,40.08284,100,201,72.6,69.7,0,39.50309,200,204,71,69.7,0,39.157143,200,208,67.7,71,0,28.171467,200,94,71.7,72.7,0,31.913746,100,201,71.1,70.5,0,33.139782,200,198,71.9,70.2,0,29.04218,200,94,72.2,70.9,0,37.063374,100,187,69.6,70.6,0,29.214987,200,103,71.5,70,0,41.116802,100,102,72,69,0,35.505383,100,96,71.2,70.5,0,46.53194,100,188,71.2,69.8,0,40.49259,200,102,73.2,69.6,0,28.995663,100,197,70.6,70.4,0,38.24617,200,199,71.4,70.3,0,36.072712,200,188,72.5,69.4,0,27.112875,200,98,72.7,69.8,0,33.275803,100,208,71.2,69.4,0,40.89951,200,196,72.1,69.5,0,36.19651,200,96,72.1,69.1,0,55.7949,100,196,70.4,69.7,0,39.300846,200,200,71.2,69.7,0,29.952997,200,2,71.3,78.6,0,0,0,183,71.5,69.7,0,37.84902,200,194,71.1,70.4,0,34.20893,200,191,73.3,69.4,0,35.63928,200,149,72.4,69.8,0,35.801117,150,190,68.2,70.1,0,29.867655,200,202,72.1,69.1,0,36.91947,200,96,72.2,69.4,0,56.246155,100,205,70.9,69.1,0,49.1513,200,205,71.1,70.4,0,35.3651,200,97,73.2,69.2,0,27.855972,100,192,71.1,70.2,0,38.9062,200,87,68.9,69.4,0,28.151413,100,96,72.1,69.8,0,40.387707,100,100,72.7,286.9,0,28.759464,100,198,70.9,70.1,0,39.20096,200,197,72.7,69.2,0,39.403576,200,95,72.2,71.1,0,29.92709,100,103,71.5,69.9,0,34.708424,100,204,71.3,70.3,0,30.394802,200,99,72.4,69.3,0,37.60872,100,199,71.5,68.8,0,54.24953,200,95,71.5,70.9,0,33.206646,100,99,72.2,69.2,0,32.17168,100,102,72.4,69.8,0,35.751465,100,189,70.4,69.8,0,30.238068,200,210,72.3,68.6,0,47.22158,200,191,71.3,70.2,0,35.011887,200,202,72,69.4,0,44.79431,200,98,72.6,70.1,0,44.354748,100,95,71.5,70.1,0,22.792582,100,98,72.4,69.8,0,33.195515,100,200,72.5,69.4,0,24.595816,200,209,71.5,69.9,0,40.06629,200,97,71.2,69.6,0,40.38086,100,197,72.4,68.9,0,41.19487,200,136.8,135.2,167.1,161.4,169.8,159.2,16.4,-1.2,30.57
20170305,2250,34.8,25.5,9.481731641,40.86779167,1,76.1,75.2,0.15,75,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,52.5,37.4,64.6,0,0,0,64,0,0,47.2,0,67.28571,0.8125,10.8,0,0,-0.1,1.5,0,0,0,72.5,63.9,67.4,62.5,36,0,63,20,0,63.7,1.33,67.28571,0.8125,9.4,0,0,10.7,61.2,10.1,4.7,0.5,36,36,35.7,69.8,78.8,100,0.4,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,40,89.2,0,0.024603272,0,85,55,0,68.6,70.8,1,2200,55,69.9,70,0,99.9631,260,4,67.2,90.4,0,0.03689583,0,-25,67.5,71.1,0,0.03688222,0,1262,68.4,79.1,0,0.036066364,0,119,70,80.4,0,0,0,112,72.6,68.8,0,0,0,-2,68.5,79.8,0,0.024633575,0,-11,67.4,83.5,0,0,0,43,59.4,99.6,0,0.049194444,0,39,67.3,70.5,0,100,950,0,0,76.9,0,0,0,-6,69.2,75.9,0,0,0,97,70.9,69,0,40.508877,100,201,72.1,69,0,40.014263,200,194,70.5,69,0,39.157143,200,198,67.4,69.8,0,28.171467,200,96,71.4,71.4,0,32.45283,100,195,70.8,69.6,0,35.177364,200,205,71.7,69.4,0,29.261864,200,103,72.1,70.1,0,38.914455,100,192,69.2,69.7,0,29.772524,200,99,71.3,69.3,0,41.116802,100,97,71.9,68.4,0,35.505383,100,87,70.9,69.9,0,46.53194,100,206,70.9,68.8,0,41.160507,200,99,73.1,69.1,0,28.995663,100,189,70.3,69.6,0,38.24617,200,190,71.3,69.7,0,36.072712,200,196,72.5,68.9,0,28.825865,200,93,72.8,69.4,0,33.690025,100,194,70.9,68.6,0,41.351273,200,193,72.1,68.9,0,36.798733,200,96,72,68.3,0,56.300568,100,197,70.1,69.1,0,40.39548,200,202,70.9,68.7,0,30.0235,200,1,71.2,78.5,0,0,0,205,71.3,68.9,0,40.258533,200,193,71.3,69.7,0,34.72945,200,192,73.3,68.8,0,36.245533,200,149,72.4,69.2,0,36.408947,150,189,68.1,69.2,0,31.056526,200,192,72.1,68.5,0,36.91947,200,97,72.1,68.5,0,56.83077,100,195,70.6,68.5,0,49.1513,200,193,70.9,69.3,0,35.3651,200,99,73.2,68.6,0,28.512785,100,203,70.8,69.2,0,39.34855,200,90,68.8,69,0,30.099228,100,102,72.1,69.3,0,40.950184,100,103,72.7,286.8,0,29.260338,100,194,70.6,69.2,0,39.20096,200,188,72.8,68.6,0,39.80923,200,100,72.2,69.9,0,30.337206,100,98,71.3,69.1,0,34.708424,100,195,71.1,69.2,0,30.394802,200,95,72.4,68.8,0,37.60872,100,185,71.2,68.2,0,54.626335,200,103,71.3,69.9,0,33.814747,100,78,72.2,68.6,0,32.783077,100,98,72.4,69.4,0,35.751465,100,203,70.2,68.9,0,30.90134,200,216,72.3,68,0,47.869877,200,208,71.1,69.5,0,36.697643,200,204,72,68.9,0,45.373283,200,101,72.6,69.4,0,45.13959,100,99,71.3,69.4,0,23.406607,100,97,72.3,69.1,0,33.598087,100,198,72.5,68.7,0,24.595816,200,202,71.4,68.8,0,40.06629,200,98,70.8,68.7,0,40.99121,100,200,72.4,68.3,0,42.26248,200,137.1,135.2,163.3,161.4,163.8,161.9,1.2,-0.8,30.57
20170305,2255,34.7,25.4,9.448764101,40.86779167,1,76.1,75.2,0.15,75,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,50.8,37.2,63.1,0,0,0,64,0,0,45.8,0,67.28571,0.8125,11.5,0,0,-0.1,1.5,0,0,0,72.4,64.1,67.1,59.9,37.9,0,63,20,0,63.9,1.21,67.28571,0.8125,9.4,0,0,11,60.4,10.1,4.5,1.3,37.9,37.9,36.3,69.8,78.8,100,0.9,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,38,87.9,0,0.024603272,0,85,55,0,68.3,71.1,1,2200,55,69.5,70.4,0,99.9631,260,4,66.8,87.9,0,0.03689583,0,-25,67.4,71.2,0,0.03688222,0,1262,68.4,78.1,0,0.036066364,0,120,69.7,78.6,0,0,0,112,72.6,68.9,0,0,0,-2,68.2,78.6,0,0.024633575,0,-11,67.2,82,0,0,0,43,59.1,95.9,0,0.049194444,0,39,66.8,69.3,0,100,950,0,0,76,0,0,0,-6,68.9,74.9,0,0,0,100,70.6,68.4,0,41.928993,100,202,71.7,68.4,0,40.691868,200,201,70.1,68.4,0,40.213783,200,209,67.1,69,0,28.40381,200,94,71.1,70.5,0,32.45283,100,210,70.5,69,0,35.69468,200,190,71.6,68.8,0,29.261864,200,96,72.1,69.6,0,38.914455,100,196,68.8,69.1,0,30.196253,200,94,71.2,68.8,0,41.495903,100,98,71.8,67.9,0,37.657932,100,88,70.6,69.3,0,46.96862,100,188,70.7,68.2,0,41.160507,200,102,73.1,68.7,0,28.028028,100,198,70,68.9,0,38.77443,200,206,71.1,69.2,0,36.693153,200,203,72.4,68.4,0,29.325014,200,100,72.8,69,0,34.345875,100,212,70.6,68,0,42.003815,200,192,72,68.3,0,37.548862,200,95,71.9,67.7,0,56.86691,100,195,69.9,68.6,0,40.97222,200,200,70.7,68.1,0,31.045828,200,1,71.1,78.1,0,0,0,189,71.1,68.4,0,40.258533,200,193,71.1,69.2,0,36.218376,200,202,73.3,68.4,0,36.927574,200,150,72.4,68.7,0,37.089714,150,208,68,68.6,0,32.64917,200,191,72.1,67.9,0,37.377502,200,95,72.1,67.9,0,57.34359,100,200,70.4,67.9,0,50.125736,200,192,70.6,68.6,0,35.98079,200,102,73.2,68.1,0,28.512785,100,190,70.6,68.5,0,39.34855,200,90,68.8,68.5,0,30.540243,100,97,72.1,68.9,0,40.950184,100,103,72.7,286.9,0,29.76121,100,205,70.4,68.5,0,39.41868,200,205,72.8,68,0,41.04813,200,96,72.1,69,0,30.337206,100,94,71.2,68.7,0,34.708424,100,192,70.9,68.4,0,31.535065,200,100,72.4,68.3,0,38.13266,100,191,70.9,67.6,0,56.154488,200,95,71.1,69.2,0,33.814747,100,132,72.2,68.1,0,33.908047,100,103,72.4,69,0,35.74062,100,192,70,68.4,0,30.90134,200,203,72.2,67.5,0,48.36768,200,194,70.8,69,0,36.697643,200,203,72,68.5,0,45.810055,200,100,72.5,68.8,0,45.554436,100,94,71.1,68.8,0,23.406607,100,99,72.2,68.5,0,34.065933,100,200,72.4,68.1,0,25.023777,200,193,71.2,68.1,0,40.06629,200,97,70.5,68,0,41.430664,100,196,72.3,67.8,0,42.80168,200,137.3,135.4,161.4,158.4,162,161.8,1.2,-0.1,30.57
20170305,2300,34.6,25.6,9.42905471,40.86779167,1,76.1,75.2,0.15,75.1,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49.8,37.1,61.7,0,0,0,64,0,0,44.7,0,67.28571,0.8125,12.1,0,0,0,1.5,0,0,0,72.3,64,66.8,57.1,39.9,0,63,20,0,64.1,1.05,67.28571,0.8125,9.5,0,0,11.2,57.6,10.1,4.9,1.7,39.9,39.9,34.1,69.8,79,100,0.5,0,68.8,1.3,70.5,70,0,12,0,0,0,0,0,72,42,86.8,0,0.024603272,0,85,55,0,68.1,71.3,1,2200,55,69.3,70.7,0,99.9631,260,4,66.3,85.9,0,0.03689583,0,-26,67.3,71.3,0,0.03688222,0,1262,68.4,77.3,0,0.036066364,0,123,69.5,77,0,0,0,112,72.6,69,0,0,0,-2,67.9,77.5,0,0.024633575,0,-11,66.9,80.7,0,0,0,43,58.8,92.6,0,0.049194444,0,38,66.4,68.5,0,100,950,0,0,75.1,0,0,0,-6,68.6,74.1,0,0,0,98,70.4,68,0,42.35503,100,199,71.4,68,0,41.357586,200,198,69.7,68,0,40.742104,200,196,67,68.5,0,28.40381,200,96,70.8,69.8,0,32.84097,100,196,70.3,68.6,0,35.69468,200,197,71.5,68.4,0,30.283392,200,99,72,69.1,0,39.36415,100,186,68.5,68.6,0,30.196253,200,96,71,68.4,0,42.06967,100,99,71.8,67.6,0,38.324757,100,89,70.3,68.7,0,47.53732,100,198,70.4,67.8,0,41.744938,200,96,73,68.3,0,28.028028,100,189,69.8,68.5,0,38.77443,200,194,71,68.8,0,36.693153,200,188,72.4,68,0,29.325014,200,91,72.8,68.7,0,34.345875,100,178,70.4,67.6,0,42.003815,200,196,71.9,68,0,38.15108,200,96,71.8,67.3,0,58.00971,100,198,69.8,68.1,0,41.984463,200,196,70.5,67.6,0,31.633371,200,1,71,77.7,0,0,0,187,70.9,68,0,40.630817,200,194,70.9,68.8,0,37.344147,200,204,73.3,67.9,0,37.54466,200,150,72.4,68.3,0,36.44542,150,196,67.9,68.1,0,32.64917,200,191,72.1,67.6,0,37.97401,200,92,72.1,67.5,0,57.928204,100,198,70.2,67.6,0,50.72297,200,191,70.4,68.1,0,36.424084,200,97,73.2,67.8,0,28.512785,100,202,70.4,68,0,39.921585,200,89,68.8,68.2,0,31.06701,100,99,72.1,68.6,0,41.5227,100,101,72.7,286.5,0,30.262085,100,188,70.3,68.1,0,39.41868,200,190,72.7,67.7,0,41.04813,200,94,72.1,68.4,0,30.337206,100,96,71,68.3,0,35.248383,100,198,70.8,67.9,0,32.22168,200,95,72.4,67.9,0,38.13266,100,208,70.7,67.3,0,57.37911,200,96,71,68.8,0,34.216526,100,65,72,67.8,0,33.908047,100,96,72.4,68.7,0,35.74062,100,199,69.8,67.9,0,31.339571,200,196,72.2,67.2,0,49.027554,200,196,70.6,68.5,0,37.086666,200,202,71.9,68.1,0,46.38903,200,99,72.5,68.4,0,46.20473,100,95,70.9,68.4,0,23.848705,100,103,72.1,68.1,0,34.686108,100,197,72.3,67.8,0,25.023777,200,201,71.1,67.6,0,40.648853,200,96,70.2,67.6,0,41.955566,100,196,72.2,67.5,0,43.179123,200,137.5,135.7,159.6,157.4,161.9,161.7,1.8,0,30.57
20170305,2305,34.4,26.3,9.402573244,36.475775,1,76.1,75.2,0.15,75.1,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,49,37.1,60.4,0,0,0,64,0,0,43.8,0,67.28571,0.8125,12.6,0,0,0,1.5,0,0,0,72.2,64.1,66.7,55.5,41.9,0,63,20,0,64.1,1,67.28571,0.8125,9.6,0,0,11.3,56.3,10,4.8,0.7,41.9,41.9,35.1,69.8,79,100,0.4,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,38,86,0,0.024603272,0,85,55,0,68,71.4,1,2200,56,69.1,70.8,0,99.9631,260,4,66,84.2,0,0.03689583,0,-26,67.2,71.3,0,0.03688222,0,1262,68.4,76.5,0,0.036066364,0,121,69.2,75.5,0,0,0,112,72.6,69,0,0,0,-1,67.7,76.4,0,0.024633575,0,-11,66.8,79.5,0,0,0,44,58.5,89.6,0,0.049194444,0,44,66.1,67.9,0,100,950,-1,0,74.3,0,0,0,-6,68.4,73.3,0,0,0,99,70.2,67.7,0,42.863907,100,199,71,67.8,0,41.797432,200,200,69.3,67.8,0,41.356434,200,193,66.8,68.1,0,28.833643,200,95,70.6,69.3,0,32.84097,100,186,70,68.2,0,36.074745,200,199,71.4,68.1,0,30.75571,200,94,71.9,68.8,0,39.36415,100,195,68.2,68.3,0,30.686888,200,101,70.9,68.1,0,42.581966,100,98,71.7,67.4,0,38.745907,100,97,70.1,68.3,0,48.116177,100,188,70.3,67.5,0,41.744938,200,106,73,68.1,0,30.252474,100,195,69.6,68.1,0,39.15478,200,207,70.8,68.4,0,37.2374,200,208,72.3,67.8,0,27.816221,200,94,72.8,68.5,0,34.760098,100,200,70.2,67.4,0,42.576046,200,209,71.8,67.7,0,38.077126,200,96,71.7,67.1,0,58.444576,100,197,69.6,67.9,0,42.40819,200,191,70.4,67.4,0,32.056404,200,1,70.9,77.2,0,0,0,195,70.7,67.7,0,41.22027,200,194,70.7,68.5,0,37.792034,200,198,73.3,67.7,0,37.54466,200,157,72.3,68.1,0,38.25675,150,210,67.8,67.8,0,33.28847,200,200,72.1,67.3,0,38.570515,200,94,72,67.3,0,58.369232,100,201,69.9,67.4,0,51.3202,200,202,70.3,67.8,0,37.027462,200,95,73.2,67.6,0,29.099226,100,193,70.2,67.7,0,39.921585,200,82,68.7,67.9,0,31.06701,100,98,72.1,68.3,0,41.5227,100,91,72.7,286.7,0,30.262085,100,190,70.1,67.8,0,39.81058,200,202,72.7,67.5,0,41.596317,200,104,72.1,68,0,30.986557,100,94,70.9,68,0,35.248383,100,194,70.6,67.6,0,32.22168,200,98,72.4,67.6,0,38.509903,100,204,70.4,67.1,0,58.499058,200,92,70.8,68.4,0,34.216526,100,106,71.9,67.5,0,34.519444,100,102,72.4,68.4,0,36.759922,100,192,69.7,67.6,0,31.339571,200,198,72.1,67,0,49.455894,200,187,70.5,68.2,0,37.086666,200,195,71.9,67.8,0,46.38903,200,100,72.4,68,0,46.619576,100,99,70.7,68,0,24.376764,100,100,72,67.7,0,34.686108,100,202,72.3,67.5,0,25.10699,200,195,70.9,67.3,0,40.648853,200,97,69.9,67.3,0,42.492676,100,200,72.1,67.2,0,43.793808,200,137.2,135.6,158.6,157.4,161.6,161.5,1.2,0.4,30.57
20170305,2310,34.4,26.8,9.424409261,36.475775,1,76.1,75.2,0.15,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,48.7,37.1,59.2,0,0,0,64,0,0,43.1,0,67.28571,0.8125,13,0,0,0,1.5,0,0,0,72.1,64,66.6,55.8,43.1,0,63,20,0,63.8,1,67.28571,0.8125,9.6,0,0,11.3,56.4,10.1,4.5,1.2,43.1,43.1,34.4,69.8,79,100,0.5,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,36,85.3,0,0.024603272,0,85,55,0,67.8,71.5,1,2200,54,68.7,70.9,0,99.9631,260,4,65.7,82.7,0,0.03689583,0,-26,67.2,71.4,0,0.03688222,0,1262,68.4,75.9,0,0.036066364,0,118,69,74.2,0,0,0,112,72.6,69,0,0,0,-2,67.5,75.5,0,0.024633575,0,-11,66.6,78.4,0,0,0,43,58.3,86.9,0,0.049194444,0,30,65.8,67.5,0,100,950,-1,0,73.6,0,0,0,-6,68.1,72.7,0,0,0,99,70,67.5,0,42.863907,100,199,70.7,67.6,0,41.797432,200,200,69,67.5,0,41.356434,200,192,66.6,67.8,0,28.833643,200,97,70.4,68.9,0,33.444744,100,188,69.8,67.9,0,36.074745,200,200,71.3,67.8,0,30.75571,200,94,71.8,68.5,0,39.36415,100,198,68,68,0,30.686888,200,101,70.7,67.8,0,42.581966,100,98,71.6,67.2,0,38.745907,100,96,69.8,67.9,0,48.116177,100,190,70.1,67.3,0,41.744938,200,105,72.9,67.8,0,30.252474,100,195,69.3,67.9,0,39.15478,200,205,70.7,68.2,0,37.2374,200,208,72.3,67.5,0,27.816221,200,94,72.8,68.3,0,34.760098,100,208,70,67.1,0,42.576046,200,201,71.8,67.5,0,37.46434,200,96,71.7,66.9,0,58.444576,100,199,69.4,67.6,0,42.40819,200,195,70.2,67.2,0,32.056404,200,1,70.8,76.6,0,0,0,197,70.6,67.5,0,41.22027,200,194,70.5,68.2,0,37.792034,200,197,73.3,67.5,0,37.54466,200,155,72.3,67.9,0,38.25675,150,209,67.7,67.6,0,32.716465,200,200,72.1,67.1,0,38.570515,200,94,71.9,67.1,0,58.369232,100,203,69.6,67.2,0,51.3202,200,202,70.2,67.5,0,37.027462,200,95,73.2,67.3,0,29.099226,100,193,70,67.4,0,39.921585,200,87,68.7,67.7,0,31.06701,100,98,72.1,68.1,0,41.5227,100,92,72.7,286.8,0,30.262085,100,193,69.9,67.5,0,39.81058,200,202,72.7,67.2,0,41.596317,200,105,72,67.7,0,30.986557,100,94,70.8,67.8,0,35.248383,100,192,70.4,67.3,0,32.22168,200,98,72.4,67.4,0,38.509903,100,205,70.3,66.9,0,58.499058,200,93,70.7,68,0,34.216526,100,107,71.9,67.3,0,34.519444,100,103,72.4,68.2,0,36.759922,100,189,69.5,67.4,0,31.339571,200,197,72.1,66.8,0,49.455894,200,189,70.4,67.9,0,37.086666,200,195,71.9,67.6,0,46.38903,200,100,72.4,67.7,0,46.619576,100,99,70.5,67.7,0,24.376764,100,99,72,67.5,0,34.686108,100,203,72.1,67.2,0,25.10699,200,194,70.8,67.1,0,40.648853,200,97,69.7,67,0,42.492676,100,200,72,67,0,43.793808,200,137,135.4,157.9,159.4,161.3,161.2,1.2,-0.1,30.57
20170305,2315,34.4,27.2,9.441879098,36.475775,1,76.1,75.2,0.15,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,48.5,37,58.1,0,0,0,64,0,0,42.6,0,67.28571,0.8125,13.2,0,0,0,1.5,0,0,0,72.1,63.7,66.3,55.4,44.1,0,63,20,0,63.7,1.01,67.28571,0.8125,9.6,0,0,11.5,55.9,10,4.7,0.7,44.1,44.1,34.5,69.8,79,100,0.4,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,35,84.7,0,0.024603272,0,85,55,0,67.7,71.4,1,2200,54,68.6,70.9,0,99.9631,260,4,65.4,81.3,0,0.03689583,0,-26,67.1,71.4,0,0.03688222,0,1262,68.4,75.3,0,0.036066364,0,118,68.8,73,0,0,0,112,72.6,69,0,0,0,-2,67.3,74.7,0,0.024633575,0,-11,66.3,77.3,0,0,0,43,58.1,84.6,0,0.049194444,0,42,65.5,67.1,0,100,950,-1,0,72.9,0,0,0,-6,67.9,72,0,0,0,98,69.9,67.3,0,42.863907,100,199,70.5,67.3,0,41.797432,200,200,68.7,67.3,0,41.356434,200,192,66.4,67.6,0,28.833643,200,98,70.2,68.5,0,33.444744,100,188,69.6,67.7,0,36.074745,200,198,71.2,67.6,0,30.75571,200,105,71.7,68.3,0,39.500107,100,199,67.7,67.8,0,30.686888,200,102,70.5,67.5,0,42.581966,100,98,71.5,67,0,38.745907,100,95,69.6,67.7,0,48.116177,100,190,69.9,67.1,0,41.744938,200,104,72.9,67.6,0,29.696363,100,193,69.1,67.7,0,39.15478,200,205,70.6,67.9,0,37.2374,200,206,72.2,67.3,0,27.816221,200,94,72.8,68.1,0,34.760098,100,219,69.8,66.9,0,42.576046,200,207,71.7,67.2,0,37.46434,200,95,71.6,66.7,0,58.444576,100,197,69.3,67.3,0,42.40819,200,194,70,66.9,0,32.056404,200,1,70.7,76.2,0,0,0,196,70.4,67.2,0,41.22027,200,194,70.4,68,0,37.792034,200,199,73.2,67.3,0,37.54466,200,155,72.3,67.7,0,38.25675,150,210,67.7,67.3,0,32.716465,200,201,72.1,66.9,0,38.570515,200,93,71.9,66.8,0,58.369232,100,202,69.4,66.9,0,51.3202,200,206,70,67.3,0,37.027462,200,100,73.1,67.1,0,29.521461,100,196,69.9,67.2,0,39.921585,200,84,68.6,67.5,0,31.06701,100,97,72.1,67.9,0,41.5227,100,92,72.7,287,0,30.262085,100,191,69.7,67.3,0,39.81058,200,201,72.6,67,0,41.596317,200,104,72,67.4,0,30.986557,100,94,70.6,67.6,0,35.248383,100,193,70.3,67.1,0,32.22168,200,98,72.4,67.2,0,38.509903,100,199,70.1,66.7,0,58.499058,200,93,70.6,67.8,0,34.216526,100,100,71.8,67,0,34.519444,100,102,72.3,67.9,0,36.759922,100,189,69.4,67.2,0,31.339571,200,193,72,66.6,0,49.455894,200,188,70.3,67.6,0,37.086666,200,203,71.8,67.4,0,46.968002,200,99,72.3,67.5,0,46.619576,100,99,70.4,67.4,0,24.376764,100,100,71.9,67.2,0,34.686108,100,204,72,67,0,25.10699,200,194,70.7,66.8,0,40.648853,200,97,69.4,66.8,0,42.492676,100,200,71.9,66.8,0,43.793808,200,136.8,135.2,156.7,160.4,161,160.9,1.2,0.7,30.57
20170305,2320,34.4,27,9.433144065,36.475775,1,76.1,75.2,0.15,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,48.2,36.9,57.1,0,0,0,64,0,0,42.1,0,67.28571,0.8125,13.3,0,0,0,1.5,0,0,0,72,63.6,66.3,55.5,45,0,63,20,0,63.4,0.99,67.28571,0.8125,9.7,0,0,11.5,56.1,10.1,4.5,1.4,45,45,34.7,69.8,78.8,100,1.8,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,36,84.2,0,0.024603272,0,85,55,0,67.6,71.4,1,2200,52,68.5,70.9,0,99.9631,260,4,65.2,80.1,0,0.03689583,0,-26,67.1,71.3,0,0.03688222,0,1262,68.4,74.8,0,0.036066364,0,119,68.6,71.8,0,0,0,112,72.6,69,0,0,0,-2,67.1,74,0,0.024633575,0,-11,66.2,76.2,0,0,0,44,57.8,82.4,0,0.049194444,0,38,65.2,66.8,0,100,950,-1,0,72.2,0,0,0,-6,67.7,71.4,0,0,0,99,69.7,67.1,0,42.863907,100,200,70.3,67.2,0,41.797432,200,201,68.5,67.1,0,41.356434,200,194,66.3,67.4,0,28.833643,200,98,70,68.2,0,33.444744,100,205,69.4,67.4,0,36.67652,200,199,71.1,67.4,0,30.75571,200,106,71.6,68,0,39.500107,100,195,67.5,67.5,0,30.686888,200,100,70.4,67.3,0,42.581966,100,98,71.5,66.8,0,38.745907,100,96,69.4,67.5,0,48.116177,100,191,69.6,66.9,0,41.744938,200,104,72.8,67.4,0,29.696363,100,194,68.9,67.5,0,39.15478,200,205,70.4,67.7,0,37.2374,200,209,72.2,67.1,0,27.816221,200,95,72.8,67.9,0,34.760098,100,223,69.6,66.7,0,42.576046,200,205,71.7,67.1,0,37.46434,200,96,71.6,66.5,0,58.444576,100,201,69.1,67,0,42.40819,200,194,69.9,66.7,0,32.056404,200,1,70.6,75.8,0,0,0,198,70.2,67.1,0,41.22027,200,194,70.2,67.8,0,37.792034,200,198,73.2,67.1,0,37.54466,200,156,72.3,67.5,0,38.25675,150,210,67.6,67.1,0,32.716465,200,201,72,66.7,0,38.570515,200,94,71.8,66.7,0,58.369232,100,202,69.2,66.7,0,51.3202,200,203,69.9,67,0,37.027462,200,100,73.1,66.9,0,29.521461,100,193,69.7,67,0,39.921585,200,86,68.6,67.3,0,31.06701,100,98,72.1,67.7,0,41.5227,100,92,72.7,287.1,0,30.262085,100,194,69.6,67.1,0,39.81058,200,203,72.6,66.8,0,41.596317,200,106,72,67.2,0,30.986557,100,95,70.5,67.4,0,35.248383,100,192,70.1,66.9,0,32.22168,200,98,72.4,67,0,38.509903,100,213,69.9,66.5,0,58.499058,200,93,70.5,67.5,0,34.216526,100,108,71.7,66.8,0,34.519444,100,103,72.2,67.8,0,36.759922,100,188,69.3,67,0,31.339571,200,200,71.9,66.4,0,49.455894,200,188,70.1,67.4,0,37.086666,200,205,71.8,67.2,0,46.968002,200,99,72.3,67.3,0,46.619576,100,100,70.3,67.2,0,24.376764,100,101,71.8,67,0,34.686108,100,204,72,66.8,0,25.10699,200,197,70.5,66.6,0,40.648853,200,98,69.2,66.6,0,42.492676,100,201,71.7,66.6,0,43.793808,200,137.1,135.2,155.9,161.4,160.7,160.6,1.2,-0.1,30.57
20170305,2325,34.3,27.3,9.417446383,36.475775,1,76.1,75.1,0.15,75.1,76.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,48,36.9,56.1,0,0,0,64,0,0,41.6,0,67.28571,0.8125,13.7,0,0,0,1.5,0,0,0,71.9,63.5,66.1,55.7,45.7,0,63,20,0,63.3,1,67.28571,0.8125,9.8,0,0,11.6,56.1,10.1,4.4,0.7,45.7,45.7,34.8,69.8,78.8,100,0.7,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,37,83.8,0,0.024603272,0,85,55,0,67.5,71.2,1,2200,51,68.3,70.8,0,99.9631,260,4,65,79,0,0.03689583,0,-26,67,71.3,0,0.03688222,0,1263,68.4,74.4,0,0.036066364,0,119,68.4,70.6,0,0,0,112,72.6,69,0,0,0,-2,66.9,73.3,0,0.024633575,0,-11,65.9,75.3,0,0,0,43,57.6,80.4,0,0.049194444,0,36,65,66.5,0,100,950,-2,0,71.6,0,0,0,-6,67.5,70.9,0,0,0,99,69.6,66.9,0,42.863907,100,200,70,67,0,41.797432,200,201,68.3,66.9,0,41.356434,200,194,66.1,67.2,0,28.833643,200,98,69.8,67.9,0,33.444744,100,206,69.1,67.2,0,36.67652,200,198,70.9,67.1,0,30.75571,200,106,71.5,67.7,0,39.500107,100,194,67.2,67.4,0,30.686888,200,102,70.3,67.2,0,42.581966,100,98,71.4,66.7,0,38.745907,100,97,69.2,67.3,0,48.116177,100,191,69.4,66.7,0,41.744938,200,104,72.8,67.2,0,29.696363,100,194,68.7,67.3,0,39.15478,200,206,70.4,67.5,0,37.2374,200,206,72.1,66.9,0,27.816221,200,95,72.8,67.7,0,34.760098,100,216,69.4,66.6,0,42.576046,200,200,71.6,66.9,0,37.46434,200,95,71.5,66.3,0,58.444576,100,202,68.9,66.8,0,42.40819,200,194,69.7,66.6,0,32.056404,200,1,70.5,75.5,0,0,0,195,70,66.9,0,41.22027,200,194,70.1,67.6,0,37.792034,200,199,73.2,66.9,0,37.54466,200,156,72.2,67.3,0,38.25675,150,211,67.5,66.9,0,32.716465,200,202,72,66.5,0,38.570515,200,94,71.7,66.5,0,58.369232,100,203,69,66.6,0,51.3202,200,206,69.7,66.8,0,37.027462,200,101,73,66.7,0,29.521461,100,195,69.5,66.8,0,39.921585,200,91,68.5,67.1,0,31.66728,100,99,72.1,67.5,0,41.5227,100,94,72.7,286.7,0,30.262085,100,192,69.4,66.9,0,39.81058,200,202,72.5,66.7,0,41.596317,200,105,72,67,0,30.986557,100,95,70.4,67.2,0,35.248383,100,193,70,66.7,0,32.22168,200,98,72.3,66.8,0,38.509903,100,208,69.8,66.3,0,58.499058,200,93,70.4,67.4,0,34.216526,100,106,71.6,66.7,0,34.519444,100,102,72.2,67.6,0,36.759922,100,192,69.1,66.8,0,31.339571,200,204,71.9,66.2,0,49.455894,200,189,70,67.2,0,37.086666,200,205,71.7,67,0,46.968002,200,100,72.3,67.1,0,46.619576,100,99,70.1,67,0,24.376764,100,100,71.7,66.8,0,34.686108,100,204,71.9,66.6,0,25.10699,200,196,70.4,66.4,0,40.648853,200,97,69,66.5,0,42.492676,100,199,71.6,66.5,0,43.793808,200,137.3,135.4,155.5,162.4,160.4,160.3,2.4,-0.4,30.57
20170305,2330,34.3,27.8,9.43919701,36.475775,1,76.1,75.1,0.15,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.6,36.8,55.2,0,0,0,64,0,0,41.2,0,67.28571,0.8125,13.9,0,0,0,1.5,0,0,0,71.9,63.4,65.9,55.8,46.2,0,63,20,0,63.3,1,67.28571,0.8125,9.9,0,0,11.8,57.4,10.1,4.4,0.5,46.2,46.2,34.8,69.8,78.8,100,0.8,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,34,83.4,0,0.024603272,0,85,55,0,67.4,71.1,1,2200,52,68.2,70.7,0,99.9631,260,4,64.8,78,0,0.03689583,0,-25,67,71.2,0,0.03688222,0,1263,68.4,74.1,0,0.036066364,0,120,68.2,69.6,0,0,0,112,72.6,68.9,0,0,0,-1,66.7,72.6,0,0.024633575,0,-12,65.9,74.4,0,0,0,44,57.5,78.6,0,0.049194444,0,35,64.8,66.2,0,100,950,-1,0,71.1,0,0,0,-6,67.3,70.3,0,0,0,98,69.4,66.7,0,42.863907,100,198,69.8,66.8,0,41.797432,200,199,68,66.8,0,41.356434,200,192,65.9,67,0,28.833643,200,98,69.7,67.7,0,33.444744,100,205,68.9,67.1,0,36.67652,200,199,70.8,67,0,30.75571,200,105,71.4,67.6,0,39.500107,100,196,67,67.2,0,30.686888,200,101,70.2,67,0,42.581966,100,97,71.3,66.5,0,38.745907,100,94,69,67.1,0,48.116177,100,189,69.2,66.5,0,41.744938,200,103,72.7,67.1,0,29.696363,100,195,68.4,67.1,0,39.15478,200,205,70.2,67.4,0,37.2374,200,206,72.1,66.8,0,27.816221,200,94,72.8,67.6,0,34.760098,100,195,69.2,66.4,0,42.576046,200,200,71.5,66.8,0,37.46434,200,95,71.4,66.1,0,58.444576,100,199,68.8,66.7,0,42.40819,200,193,69.6,66.4,0,32.056404,200,1,70.4,75.2,0,0,0,195,69.9,66.7,0,41.22027,200,194,69.9,67.4,0,37.792034,200,198,73.2,66.7,0,37.54466,200,154,72.2,67.1,0,38.25675,150,207,67.4,66.8,0,32.716465,200,203,72,66.4,0,38.570515,200,94,71.7,66.3,0,58.369232,100,201,68.7,66.4,0,51.3202,200,203,69.6,66.7,0,37.027462,200,100,73,66.6,0,29.521461,100,194,69.3,66.6,0,39.921585,200,91,68.4,66.9,0,31.66728,100,98,72,67.4,0,41.5227,100,91,72.7,286.9,0,30.262085,100,190,69.2,66.7,0,39.81058,200,202,72.4,66.6,0,41.596317,200,103,71.9,66.8,0,30.986557,100,94,70.3,67,0,35.248383,100,192,69.8,66.5,0,32.22168,200,98,72.3,66.7,0,38.509903,100,201,69.6,66.2,0,58.499058,200,93,70.3,67.2,0,34.216526,100,105,71.5,66.5,0,34.519444,100,102,72.2,67.5,0,36.759922,100,185,69,66.7,0,31.339571,200,195,71.8,66.1,0,49.455894,200,188,69.9,67,0,37.086666,200,203,71.7,66.8,0,46.968002,200,99,72.3,66.9,0,46.619576,100,98,70,66.9,0,24.376764,100,100,71.6,66.6,0,34.686108,100,204,71.8,66.4,0,25.10699,200,196,70.2,66.2,0,40.648853,200,97,68.8,66.3,0,42.492676,100,200,71.5,66.3,0,43.793808,200,137.5,135.6,154.6,164.4,160.1,160,1.2,0,30.57
20170305,2335,34.4,27.5,9.454982073,36.475775,1,76.1,75.1,0.15,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.6,36.5,54.4,0,0,0,64,0,0,40.9,0,67.28571,0.8125,14.3,0,0,0,1.5,0,0,0,71.8,63.1,65.7,55.7,46.4,0,63,20,0,63.1,0.99,67.28571,0.8125,9.8,0,0,11.7,56.7,10.1,4.7,0.6,46.4,46.4,34.3,69.8,78.8,100,0.6,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,35,83.1,0,0.024603272,0,85,55,0,67.3,71,1,2200,52,68.1,70.5,0,99.9631,260,4,64.6,77.1,0,0.03689583,0,-26,67,71.1,0,0.03688222,0,1263,68.4,73.7,0,0.036066364,0,117,68,68.7,0,0,0,112,72.5,68.9,0,0,0,-1,66.5,72,0,0.024633575,0,-11,65.8,73.6,0,0,0,43,57.3,76.9,0,0.049194444,0,33,64.6,65.9,0,100,950,-1,0,70.6,0,0,0,-6,67.1,69.8,0,0,0,99,69.3,66.6,0,42.863907,100,200,69.6,66.7,0,41.797432,200,201,67.9,66.6,0,41.356434,200,194,65.8,66.8,0,28.833643,200,98,69.5,67.5,0,33.444744,100,205,68.7,66.9,0,36.67652,200,198,70.7,66.8,0,30.75571,200,106,71.3,67.4,0,39.500107,100,198,66.8,67,0,30.686888,200,102,70.1,66.8,0,42.581966,100,98,71.2,66.4,0,38.745907,100,96,68.8,67.1,0,48.116177,100,189,69.1,66.4,0,41.744938,200,105,72.7,66.9,0,29.696363,100,194,68.2,66.9,0,39.15478,200,208,70.1,67.2,0,37.2374,200,208,72.1,66.6,0,27.816221,200,95,72.8,67.4,0,34.760098,100,202,69,66.2,0,42.576046,200,200,71.5,66.6,0,37.46434,200,96,71.4,66.1,0,58.444576,100,200,68.6,66.7,0,42.40819,200,194,69.4,66.3,0,32.056404,200,1,70.4,74.9,0,0,0,197,69.7,66.5,0,41.22027,200,194,69.8,67.3,0,37.792034,200,199,73.1,66.6,0,37.54466,200,157,72.2,67,0,38.25675,150,208,67.4,66.6,0,32.716465,200,204,72,66.2,0,38.570515,200,94,71.7,66.2,0,58.369232,100,203,68.5,66.2,0,51.3202,200,202,69.4,66.5,0,37.027462,200,100,73,66.5,0,29.521461,100,195,69.1,66.5,0,39.921585,200,91,68.4,66.8,0,31.66728,100,98,72,67.2,0,41.5227,100,92,72.7,286.6,0,30.262085,100,191,69.1,66.6,0,39.81058,200,203,72.4,66.4,0,41.596317,200,107,71.9,66.6,0,30.986557,100,94,70.2,66.9,0,35.248383,100,192,69.7,66.4,0,32.22168,200,98,72.3,66.6,0,38.509903,100,207,69.4,66,0,58.499058,200,93,70.2,67,0,34.216526,100,106,71.5,66.4,0,34.519444,100,102,72.1,67.3,0,36.759922,100,194,68.8,66.5,0,31.339571,200,198,71.7,66,0,49.455894,200,188,69.7,66.9,0,37.086666,200,204,71.7,66.7,0,46.968002,200,100,72.2,66.7,0,46.619576,100,100,69.9,66.7,0,24.376764,100,100,71.5,66.5,0,34.686108,100,205,71.7,66.3,0,25.10699,200,196,70.2,66.1,0,40.648853,200,98,68.7,66.1,0,42.492676,100,201,71.4,66.1,0,43.793808,200,137.3,135.7,153.7,165.4,159.8,159.7,1.2,0.1,30.57
20170305,2340,34.3,27.5,9.426146465,36.475775,1,76.1,75.1,0.15,75,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.5,36.7,53.6,0,0,0,64,0,0,40.5,0,67.28571,0.8125,14.3,0,0,0,1.5,0,0,0,71.8,63.3,65.8,55.7,46.8,0,63,20,0,63.1,1,67.28571,0.8125,9.9,0,0,11.8,56.8,10.1,4.6,1.4,46.8,46.8,34.6,69.8,78.8,100,0.9,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,37,82.8,0,0.024603272,0,85,55,0,67.2,70.8,1,2200,51,68,70.4,0,99.9631,260,3,64.4,76.2,0,0.03689583,0,-26,66.9,71,0,0.03688222,0,1262,68.4,73.5,0,0.036066364,0,119,67.9,67.8,0,0,0,113,72.5,68.9,0,0,0,-2,66.3,71.4,0,0.024633575,0,-12,65.7,72.8,0,0,0,42,57.1,75.5,0,0.049194444,0,39,64.4,65.7,0,100,950,-1,0,70.1,0,0,0,-6,67,69.4,0,0,0,99,69.2,66.4,0,42.863907,100,199,69.4,66.5,0,41.797432,200,200,67.6,66.5,0,41.356434,200,193,65.6,66.7,0,28.833643,200,99,69.4,67.3,0,33.444744,100,202,68.6,66.7,0,36.67652,200,199,70.6,66.6,0,30.75571,200,105,71.2,67.3,0,39.500107,100,198,66.6,66.9,0,30.686888,200,101,70,66.7,0,42.581966,100,98,71.2,66.2,0,38.745907,100,94,68.5,67,0,48.116177,100,192,68.9,66.3,0,41.744938,200,105,72.6,66.8,0,29.696363,100,195,68,66.8,0,39.15478,200,205,70,67,0,37.2374,200,206,72,66.5,0,27.816221,200,94,72.7,67.3,0,34.760098,100,218,68.8,66.1,0,42.576046,200,207,71.4,66.5,0,37.46434,200,95,71.3,65.9,0,58.444576,100,197,68.4,66.5,0,42.40819,200,195,69.3,66.1,0,32.056404,200,1,70.3,74.7,0,0,0,197,69.6,66.4,0,41.22027,200,194,69.7,67.1,0,37.792034,200,199,73.1,66.4,0,37.54466,200,156,72.2,66.8,0,38.25675,150,208,67.3,66.5,0,32.716465,200,201,71.9,66.1,0,38.570515,200,94,71.6,66,0,58.369232,100,202,68.4,66.1,0,51.3202,200,200,69.2,66.4,0,37.027462,200,100,72.9,66.3,0,29.521461,100,195,69,66.3,0,39.921585,200,90,68.3,66.7,0,31.66728,100,98,72,67.1,0,41.5227,100,92,72.7,286.6,0,30.262085,100,192,68.9,66.4,0,39.81058,200,202,72.4,66.2,0,41.596317,200,105,71.9,66.5,0,30.986557,100,93,70.1,66.8,0,35.248383,100,193,69.6,66.2,0,32.22168,200,97,72.3,66.4,0,38.509903,100,204,69.2,65.9,0,58.499058,200,93,70.1,66.8,0,34.216526,100,102,71.4,66.2,0,34.519444,100,103,72.1,67.2,0,36.759922,100,186,68.7,66.4,0,31.339571,200,193,71.7,65.9,0,49.455894,200,188,69.6,66.7,0,37.086666,200,204,71.6,66.6,0,46.968002,200,99,72.2,66.6,0,46.619576,100,99,69.8,66.5,0,24.376764,100,100,71.4,66.3,0,34.686108,100,205,71.7,66.2,0,25.10699,200,196,70.1,66,0,40.648853,200,97,68.5,66,0,42.492676,100,199,71.3,66,0,43.793808,200,137.1,135.5,153.1,166.4,159.5,159.4,1.3,0.9,30.57
20170305,2345,34.2,27.5,9.397328226,36.475775,1,76.1,75.1,0.15,75,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.4,36.4,52.9,0,0,0,64,0,0,40.2,0,67.28571,0.8125,14.3,0,0,0,1.5,0,0,0,71.7,63.1,65.6,55.6,46.7,0,63,20,0,63.1,1,67.28571,0.8125,9.9,0,0,12,56.6,10.1,4.8,0.3,46.7,46.7,35.1,69.8,78.8,100,0.5,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,34,82.5,0,0.024603272,0,85,55,0,67.1,70.7,1,2200,50,67.9,70.3,0,99.9631,260,4,64.3,75.5,0,0.03689583,0,-26,66.9,70.9,0,0.03688222,0,1262,68.3,73.1,0,0.036066364,0,116,67.7,67,0,0,0,112,72.4,68.8,0,0,0,-2,66.1,71,0,0.024633575,0,-12,65.6,72.1,0,0,0,43,57,74.1,0,0.049194444,0,38,64.3,65.5,0,100,950,-1,0,69.6,0,0,0,-6,66.8,69,0,0,0,99,69.1,66.4,0,42.863907,100,200,69.2,66.4,0,41.797432,200,200,67.5,66.4,0,41.356434,200,193,65.5,66.6,0,28.833643,200,99,69.2,67.1,0,33.444744,100,205,68.4,66.6,0,36.67652,200,199,70.5,66.6,0,30.75571,200,106,71.1,67.1,0,39.500107,100,195,66.4,66.8,0,30.686888,200,101,69.8,66.6,0,42.581966,100,98,71.1,66.2,0,38.745907,100,96,68.3,66.9,0,48.116177,100,190,68.7,66.2,0,41.744938,200,103,72.5,66.7,0,29.696363,100,193,67.8,66.7,0,39.15478,200,207,69.9,66.9,0,37.2374,200,209,72,66.4,0,27.816221,200,94,72.7,67.2,0,34.760098,100,205,68.6,66.1,0,42.576046,200,204,71.4,66.4,0,37.46434,200,95,71.3,65.8,0,58.444576,100,198,68.3,66.4,0,42.40819,200,194,69.1,66,0,32.056404,200,1,70.3,74.4,0,0,0,196,69.4,66.3,0,41.22027,200,194,69.5,67,0,37.792034,200,199,73.1,66.3,0,37.54466,200,155,72.1,66.7,0,38.25675,150,210,67.2,66.4,0,32.716465,200,200,71.9,66,0,38.570515,200,93,71.5,66,0,58.369232,100,202,68.2,66,0,51.3202,200,201,69.1,66.3,0,37.027462,200,101,72.9,66.2,0,29.521461,100,193,68.8,66.2,0,39.921585,200,90,68.3,66.5,0,31.66728,100,98,72,67,0,41.5227,100,91,72.7,286.5,0,30.262085,100,197,68.8,66.4,0,39.81058,200,203,72.3,66.2,0,41.596317,200,104,71.9,66.4,0,30.986557,100,94,70,66.6,0,35.248383,100,193,69.4,66.1,0,32.22168,200,99,72.2,66.3,0,38.509903,100,203,69.1,65.8,0,58.499058,200,92,70,66.7,0,34.216526,100,103,71.4,66.1,0,34.519444,100,102,72.1,67.1,0,36.759922,100,191,68.6,66.3,0,31.339571,200,195,71.7,65.8,0,49.455894,200,188,69.5,66.6,0,37.086666,200,204,71.6,66.4,0,46.968002,200,99,72.1,66.5,0,46.619576,100,99,69.6,66.4,0,24.376764,100,100,71.3,66.2,0,34.686108,100,202,71.6,66.1,0,25.10699,200,195,69.9,65.8,0,40.648853,200,97,68.3,65.9,0,42.492676,100,200,71.2,65.9,0,43.793808,200,136.9,135.3,151.9,168.4,159.2,159,0.9,0.1,30.57
20170305,2350,34.2,28,9.418991497,36.475775,1,76.1,75.1,0.15,74.9,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.4,36.3,52.3,0,0,0,64,0,0,40,0,67.28571,0.8125,14.6,0,0,0,1.5,0,0,0,71.6,63.1,65.6,55.8,46.7,0,63,20,0,63,0.98,67.28571,0.8125,9.9,0,0,12,56.8,10.1,4.9,0.8,46.7,46.7,35.1,69.8,78.8,100,1,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,35,82.3,0,0.024603272,0,85,55,0,67,70.4,1,2200,51,67.8,70.1,0,99.9631,260,4,64.2,74.9,0,0.03689583,0,-26,66.9,70.8,0,0.03688222,0,1262,68.3,72.9,0,0.036066364,0,116,67.6,66.2,0,0,0,112,72.4,68.7,0,0,0,-1,66,70.5,0,0.024633575,0,-11,65.5,71.5,0,0,0,43,56.8,72.8,0,0.049194444,0,37,64.1,65.2,0,100,950,-2,0,69.2,0,0,0,-6,66.6,68.6,0,0,0,99,69,66.3,0,42.863907,100,200,69,66.4,0,41.797432,200,201,67.3,66.4,0,41.356434,200,195,65.3,66.5,0,28.833643,200,98,69.1,67,0,33.444744,100,205,68.2,66.5,0,36.67652,200,199,70.4,66.5,0,30.75571,200,105,71,67,0,39.500107,100,196,66.2,66.7,0,30.686888,200,100,69.7,66.5,0,42.581966,100,98,71.1,66.1,0,38.745907,100,96,68.2,66.8,0,48.116177,100,192,68.5,66.1,0,41.744938,200,104,72.5,66.6,0,29.696363,100,193,67.6,66.6,0,39.15478,200,207,69.8,66.8,0,37.2374,200,207,71.9,66.3,0,27.816221,200,95,72.7,67.1,0,34.760098,100,201,68.5,66,0,42.576046,200,204,71.3,66.3,0,37.46434,200,96,71.2,65.8,0,58.444576,100,200,68.1,66.3,0,42.40819,200,194,69,66,0,32.056404,200,0,70.2,74.1,0,0,0,197,69.3,66.2,0,41.22027,200,194,69.4,66.9,0,37.792034,200,198,73,66.2,0,37.54466,200,155,72.1,66.7,0,38.25675,150,209,67.2,66.3,0,32.716465,200,203,71.9,65.9,0,38.570515,200,94,71.5,65.9,0,58.369232,100,201,68,65.9,0,51.3202,200,201,68.9,66.2,0,37.027462,200,100,72.8,66.1,0,29.521461,100,194,68.7,66.1,0,39.921585,200,90,68.2,66.4,0,31.66728,100,98,72,66.9,0,41.5227,100,92,72.6,286.7,0,30.262085,100,192,68.6,66.3,0,39.81058,200,202,72.2,66.1,0,41.596317,200,105,71.8,66.3,0,30.986557,100,94,69.9,66.5,0,35.248383,100,194,69.3,66.1,0,32.22168,200,98,72.2,66.3,0,38.509903,100,206,68.9,65.8,0,58.499058,200,93,69.8,66.6,0,34.216526,100,106,71.3,66,0,34.519444,100,102,72,67,0,36.759922,100,190,68.4,66.2,0,31.339571,200,190,71.6,65.7,0,49.455894,200,189,69.4,66.5,0,37.086666,200,204,71.5,66.3,0,46.968002,200,99,72.1,66.4,0,46.619576,100,99,69.5,66.3,0,24.376764,100,101,71.2,66.1,0,34.686108,100,202,71.6,66,0,25.10699,200,196,69.8,65.8,0,40.648853,200,97,68.2,65.8,0,42.492676,100,201,71.1,65.9,0,43.793808,200,137,135.1,151.4,168.4,158.8,158.7,1.2,-0.1,30.57
20170305,2355,34,31.1,9.494928287,36.475775,1,76.1,75.1,0.15,74.9,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.15,7.5,200,47.2,36.4,51.7,0,0,0,64,0,0,39.6,0,67.28571,0.8125,15.5,0,0,0,1.5,0,22.9,0,71.6,63.1,65.6,55.2,46.8,0,63,20,0,63,0.99,67.28571,0.8125,10,0,0,12.1,55.2,10.1,4.4,0.9,46.8,46.8,35.2,69.8,79,100,1.6,0,68.8,1.3,70.5,70,0,11.9,0,0,0,0,0,72,35,82.1,0,0.024603272,0,85,55,0,66.9,70.3,1,2200,50,67.7,70,0,99.9631,260,4,64,74.3,0,0.03689583,0,-26,66.9,70.7,0,0.03688222,0,1262,68.3,72.8,0,0.036066364,0,117,67.4,65.6,0,0,0,112,72.4,68.7,0,0,0,-1,65.8,70,0,0.024633575,0,-12,65.3,70.8,0,0,0,43,56.7,71.6,0,0.049194444,0,35,64,65,0,100,950,-1,0,68.7,0,0,0,-6,66.5,68.2,0,0,0,99,68.9,66.3,0,42.863907,100,201,68.9,66.4,0,41.797432,200,202,67.2,66.3,0,41.356434,200,196,65.1,66.4,0,28.833643,200,99,69,66.9,0,33.444744,100,206,68,66.5,0,36.67652,200,199,70.3,66.4,0,30.75571,200,107,70.9,67,0,39.500107,100,196,66,66.6,0,30.686888,200,102,69.6,66.5,0,42.581966,100,99,71,66.1,0,38.745907,100,96,68,66.7,0,48.116177,100,193,68.4,66.1,0,41.744938,200,106,72.4,66.6,0,29.696363,100,195,67.4,66.6,0,39.15478,200,207,69.7,66.8,0,37.2374,200,207,71.9,66.3,0,27.816221,200,95,72.7,67,0,34.760098,100,221,68.3,66,0,42.576046,200,208,71.3,66.3,0,37.46434,200,96,71.2,65.8,0,58.444576,100,200,68,66.4,0,42.40819,200,195,68.9,66,0,32.056404,200,0,70.1,73.9,0,0,0,198,69.1,66.2,0,41.22027,200,194,69.3,66.8,0,37.792034,200,199,73,66.2,0,37.54466,200,157,72.1,66.6,0,38.25675,150,209,67.1,66.3,0,32.716465,200,203,71.9,65.9,0,38.570515,200,94,71.4,65.9,0,58.369232,100,202,67.7,65.9,0,51.3202,200,204,68.8,66.2,0,37.027462,200,101,72.8,66.1,0,29.521461,100,197,68.5,66.1,0,39.921585,200,91,68.2,66.4,0,31.66728,100,100,71.9,66.8,0,41.5227,100,93,72.6,286.9,0,30.262085,100,196,68.5,66.2,0,39.81058,200,204,72.2,66.1,0,41.596317,200,105,71.8,66.2,0,30.986557,100,94,69.8,66.5,0,35.248383,100,195,69.2,66,0,32.22168,200,98,72.2,66.2,0,38.509903,100,212,68.7,65.8,0,58.499058,200,93,69.8,66.5,0,34.216526,100,108,71.2,66,0,34.519444,100,103,72,67,0,36.759922,100,194,68.3,66.2,0,31.339571,200,200,71.5,65.7,0,49.455894,200,190,69.3,66.4,0,37.086666,200,204,71.5,66.3,0,46.968002,200,100,72.1,66.3,0,46.619576,100,100,69.4,66.3,0,24.376764,100,102,71.2,66.1,0,34.686108,100,204,71.5,66,0,25.10699,200,197,69.7,65.7,0,40.648853,200,98,68,65.8,0,42.492676,100,201,71,65.8,0,43.793808,200,137.2,135.3,150.8,170.4,158.5,158.6,2.3,0,30.56
