Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170317,0,36,50.5,11.0193591,51.99568667,1,74.8,73.5,0.05,73.4,75.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,47.5,36.9,47.5,0,0,0,64,0,0,40.3,0,67.14286,0.8125,27.1,0,0,0,1.5,0,0,0,71.3,62.6,65.3,56.1,50.7,0,63,20,0,62.6,1,67.14286,0.8125,14.5,0,0,17.6,57,10.1,4.3,1.1,50.7,50.7,35,65.3,79.2,100,0.4,0,62.6,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,30,79.3,0,0.024603272,0,85,55,0,64.5,68,1,2200,39,66.1,68.5,0,99.96522,260,4,61.6,68.6,0,0.024594195,0,-26,65.3,68.7,0,0.024585126,0,1262,68.8,71.1,0,0,0,116,65,58.6,0,0,0,115,72,68,0,0.024612356,0,-1,63.1,65.6,0,0.036954913,0,-12,63.4,63.4,0,0.036764707,0,41,52.7,58.8,0,0.036805302,0,30,61.3,61.7,0,100,950,-2,0,65.2,0,0,0,-7,63.9,65.3,0,0.012304663,0,100,67.7,66,0,45.47948,100,195,67.2,66.1,0,45.1022,200,203,65.7,66,0,41.700455,200,205,63.4,66.2,0,28.833643,200,96,67.3,66.6,0,33.02181,100,199,65.6,66.2,0,36.5076,200,202,68.9,66.1,0,30.54701,200,97,70.5,66.6,0,39.590515,100,195,64.3,66.4,0,30.820694,200,97,68.6,66.2,0,42.854225,100,98,70.6,65.8,0,40.26584,100,97,66.5,66.1,0,38.463398,100,206,67,65.9,0,42.21457,200,98,73.2,66.6,0,30.23566,100,202,65,66.4,0,40.126118,200,202,68.2,66.7,0,37.2374,200,213,71.4,66.1,0,30.797836,200,97,72.6,67,0,35.191555,100,213,66.8,65.7,0,31.131395,200,204,70.9,66,0,37.982037,200,98,70.6,65.4,0,53.134083,100,207,67.1,65.9,0,49.745983,200,199,67.2,65.7,0,38.01707,200,0,68.9,71.9,0,0,0,194,67.3,65.9,0,34.40176,200,205,67.8,66.6,0,40.842937,200,195,72.7,66,0,37.58781,200,152,72.2,66.4,0,44.35991,150,178,66.5,66.1,0,39.512978,200,202,71.6,65.7,0,29.379362,200,96,71.2,65.6,0,59.316208,100,200,66.5,65.7,0,51.923676,200,208,67.3,65.9,0,36.990517,200,96,72.6,66,0,29.474548,100,192,66.9,65.9,0,40.098362,200,87,68.1,66.3,0,31.43452,100,104,71.9,66.7,0,41.633186,100,101,74.5,286.8,0,30.681423,100,204,67,66,0,40.4216,200,199,71.9,65.9,0,41.634754,200,100,71.7,66,0,31.016224,100,98,68.9,66.2,0,35.60475,100,192,67.6,65.8,0,32.41785,200,99,72.6,66.1,0,38.64613,100,199,67.5,65.5,0,59.26501,200,102,68.5,66.3,0,34.813766,100,126,70.7,65.8,0,34.87405,100,100,73.3,66.8,0,36.72739,100,206,67.3,66,0,32.556503,200,208,71.9,65.5,0,51.34771,200,194,68,66.2,0,37.478413,200,198,71.2,66.1,0,47.24291,200,100,71.9,66.1,0,47.682926,100,98,67.6,66,0,24.389046,100,101,70.4,65.8,0,34.653465,100,204,71.2,65.6,0,25.067991,200,207,67.4,65.5,0,41.16111,200,98,66.5,65.5,0,42.81006,100,205,70,65.5,0,44.294437,200,136.6,134.9,136.3,172.6,147.3,163.1,1,0,30.22
20170317,5,36,49.2,10.95789633,38.044795,1,74.8,73.5,0.05,73.4,75.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,47.4,36.9,47.2,0,0,0,64,0,0,40,0,67.14286,0.8125,27,0,0,0,1.5,0,0,0,71.3,63.5,65.1,56.2,50.9,0,63,20,0,63,0.99,67.14286,0.8125,14.5,0,0,17.6,57.5,10,4.4,1.4,50.9,50.9,35.8,65.3,79.2,100,0.3,0,62.6,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,32,79.2,0,0.024603272,0,85,55,0,64.4,68,1,2200,46,66,68.4,0,99.96522,260,4,61.6,68.4,0,0.024594195,0,-28,65.3,68.7,0,0.024585126,0,1260,68.8,71.1,0,0,0,115,64.9,58.3,0,0,0,116,72,68,0,0.024612356,0,-1,63,65.5,0,0.036954913,0,-12,63.3,63.3,0,0.036764707,0,43,52.7,58.5,0,0.036805302,0,33,61.3,61.6,0,100,950,-2,0,65.1,0,0,0,-7,63.9,65.2,0,0.012304663,0,99,67.6,65.9,0,45.47948,100,192,67.1,66,0,45.1022,200,202,65.6,65.9,0,41.700455,200,203,63.3,66.1,0,28.833643,200,96,67.2,66.5,0,33.02181,100,197,65.4,66,0,36.5076,200,199,68.8,66.1,0,30.54701,200,97,70.4,66.5,0,39.590515,100,194,64.2,66.3,0,30.820694,200,98,68.6,66.1,0,42.854225,100,98,70.6,65.7,0,40.26584,100,95,66.4,66,0,38.463398,100,203,66.9,65.8,0,42.21457,200,99,73.1,66.5,0,30.23566,100,203,64.9,66.3,0,40.126118,200,200,68.1,66.6,0,37.2374,200,213,71.4,66,0,30.797836,200,96,72.6,66.8,0,35.191555,100,203,66.7,65.6,0,31.131395,200,197,70.8,66,0,37.982037,200,97,70.6,65.4,0,53.134083,100,204,67,65.9,0,49.745983,200,197,67.2,65.6,0,38.01707,200,0,68.9,71.8,0,0,0,190,67.2,65.9,0,34.40176,200,204,67.8,66.5,0,40.842937,200,193,72.7,65.9,0,37.58781,200,151,72.2,66.3,0,44.35991,150,175,66.4,66,0,39.512978,200,201,71.5,65.6,0,29.379362,200,95,71.2,65.5,0,59.316208,100,197,66.5,65.7,0,51.923676,200,208,67.2,65.9,0,36.990517,200,95,72.6,65.9,0,29.474548,100,192,66.8,65.8,0,40.098362,200,89,68.1,66.2,0,31.43452,100,104,71.9,66.6,0,41.633186,100,99,74.5,286.6,0,30.681423,100,200,66.9,65.9,0,40.4216,200,196,71.8,65.8,0,41.634754,200,97,71.7,65.9,0,31.016224,100,97,68.9,66.1,0,35.60475,100,194,67.6,65.7,0,32.41785,200,98,72.6,66,0,38.64613,100,193,67.4,65.4,0,59.26501,200,101,68.5,66.2,0,34.813766,100,120,70.7,65.7,0,34.87405,100,98,73.4,66.8,0,36.72739,100,206,67.3,65.9,0,32.556503,200,202,71.8,65.4,0,51.34771,200,194,67.9,66.1,0,37.478413,200,197,71.1,66.1,0,47.24291,200,100,71.9,66,0,47.682926,100,97,67.5,65.9,0,24.389046,100,100,70.3,65.7,0,34.653465,100,205,71.1,65.6,0,25.067991,200,205,67.3,65.4,0,41.16111,200,98,66.4,65.4,0,42.81006,100,204,70,65.4,0,44.294437,200,136.2,134.7,135.7,171.6,147,163.5,1,0.1,30.22
20170317,10,36.2,48.1,10.97217083,38.044795,1,74.8,73.5,0.05,73.3,75.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,47.3,36.7,47.2,0,0,0,64,0,0,39.7,0,67.14286,0.8125,26.9,0,0,0,1.5,0,17.1,0,71.3,63.2,65.5,56.2,51.5,0,63,20,0,62.9,1,67.14286,0.8125,14.5,0,0,17.6,57,10.1,4.7,0.5,51.5,51.5,35.2,65.3,79.2,100,0.4,0,62.6,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,31,79.2,0,0.024603272,0,85,55,0,64.3,68.1,1,2200,52,66,68.4,0,99.96522,260,4,61.6,68.3,0,0.024594195,0,-27,65.3,68.6,0,0.024585126,0,1259,68.8,71,0,0,0,118,64.8,58.1,0,0,0,115,72,68.1,0,0.024612356,0,-1,62.9,65.4,0,0.036954913,0,-12,63.3,63.2,0,0.036764707,0,44,52.6,58.3,0,0.036805302,0,44,61.3,61.5,0,100,950,-2,0,65,0,0,0,-6,63.8,65.2,0,0.012304663,0,100,67.5,66,0,45.47948,100,194,67,66.1,0,45.1022,200,202,65.5,66.1,0,41.700455,200,206,63.2,66.2,0,28.833643,200,96,67.2,66.4,0,33.02181,100,199,65.3,66.1,0,36.5076,200,202,68.7,66.1,0,30.54701,200,97,70.4,66.6,0,39.590515,100,197,64.1,66.4,0,30.820694,200,98,68.5,66.2,0,42.854225,100,98,70.6,65.9,0,40.26584,100,97,66.3,66.2,0,38.463398,100,207,66.8,66,0,42.21457,200,99,73.1,66.5,0,30.23566,100,204,64.8,66.4,0,40.126118,200,201,68.1,66.5,0,37.2374,200,213,71.4,66.1,0,30.797836,200,97,72.6,66.8,0,35.191555,100,202,66.7,65.7,0,31.131395,200,202,70.8,66.1,0,37.982037,200,99,70.5,65.6,0,53.134083,100,203,67,66,0,49.745983,200,199,67.1,65.8,0,38.01707,200,1,68.9,71.8,0,0,0,194,67.1,66,0,34.40176,200,205,67.7,66.5,0,40.842937,200,195,72.7,66,0,37.58781,200,152,72.1,66.4,0,44.35991,150,177,66.4,66.1,0,39.512978,200,204,71.5,65.7,0,29.379362,200,96,71.1,65.7,0,59.316208,100,199,66.4,65.8,0,51.923676,200,206,67.1,66,0,36.46103,200,97,72.5,66,0,29.474548,100,193,66.8,65.8,0,40.098362,200,89,68,66.2,0,31.43452,100,105,71.9,66.6,0,41.633186,100,101,74.5,286.8,0,30.681423,100,204,66.9,66,0,40.4216,200,197,71.8,65.9,0,41.634754,200,99,71.7,66,0,31.016224,100,97,68.8,66.2,0,35.60475,100,192,67.5,65.8,0,32.41785,200,99,72.6,66,0,38.64613,100,202,67.3,65.6,0,59.26501,200,102,68.4,66.2,0,34.813766,100,129,70.6,65.8,0,34.87405,100,99,73.4,66.8,0,36.72739,100,206,67.2,66,0,32.556503,200,209,71.8,65.6,0,51.34771,200,196,67.9,66,0,37.478413,200,198,71,66.1,0,47.24291,200,101,71.8,66,0,47.682926,100,99,67.5,65.9,0,24.389046,100,101,70.3,65.7,0,34.653465,100,206,71.1,65.6,0,25.067991,200,206,67.2,65.5,0,41.16111,200,98,66.4,65.6,0,42.81006,100,206,69.9,65.5,0,44.294437,200,136.2,134.4,135.7,170.6,146.7,163.7,1.1,-0.1,30.22
20170317,15,36.2,47.4,10.93881757,38.044795,1,74.8,73.5,0.05,73.3,75.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.9,36.7,46.9,0,0,0,64,0,0,39.4,0,67.14286,0.8125,26.6,0,0,0,1.5,0,34.3,0,71.3,62.8,65.2,55.9,51.8,0,63,20,0,62.9,0.99,67.14286,0.8125,14.5,0,0,17.5,56.3,10.1,4.7,1.6,51.8,51.8,35.4,65.3,79.2,100,0.7,0,62.6,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,34,79.1,0,0.024603272,0,85,55,0,64.3,68.1,1,2200,43,66,68.2,0,99.96522,260,4,61.5,68.2,0,0.024594195,0,-26,65.3,68.5,0,0.024585126,0,1261,68.8,70.9,0,0,0,116,64.8,58,0,0,0,115,72,68.1,0,0.024612356,0,-1,62.8,65.3,0,0.036954913,0,-12,63.3,63.1,0,0.036764707,0,43,52.6,58,0,0.036805302,0,32,61.2,61.5,0,100,950,-2,0,64.9,0,0,0,-7,63.8,65.1,0,0.012304663,0,100,67.5,66,0,45.47948,100,194,66.9,66.1,0,45.1022,200,204,65.5,66,0,41.700455,200,205,63.1,66.1,0,28.833643,200,96,67.1,66.4,0,33.02181,100,198,65.2,66.1,0,36.5076,200,201,68.7,66.1,0,30.54701,200,98,70.3,66.5,0,39.590515,100,197,64,66.3,0,30.820694,200,98,68.4,66.1,0,42.854225,100,98,70.5,65.8,0,40.26584,100,98,66.3,66.1,0,38.463398,100,207,66.8,65.9,0,42.21457,200,100,73,66.5,0,30.23566,100,202,64.7,66.3,0,40.126118,200,200,68,66.5,0,37.2374,200,212,71.3,66.1,0,30.797836,200,98,72.6,66.8,0,35.191555,100,206,66.6,65.7,0,31.131395,200,204,70.7,66,0,37.982037,200,98,70.5,65.5,0,53.134083,100,204,66.9,66,0,49.745983,200,197,67,65.7,0,38.01707,200,0,68.8,71.7,0,0,0,194,67,66,0,34.40176,200,204,67.7,66.5,0,40.842937,200,196,72.7,66,0,37.58781,200,152,72.1,66.4,0,44.35991,150,177,66.3,66.1,0,39.512978,200,204,71.5,65.7,0,29.379362,200,96,71.1,65.6,0,59.316208,100,198,66.3,65.8,0,51.923676,200,206,67,65.9,0,36.46103,200,96,72.5,65.9,0,29.474548,100,194,66.7,65.8,0,40.098362,200,87,68,66.2,0,31.43452,100,103,71.9,66.6,0,41.633186,100,101,74.4,286.6,0,30.681423,100,204,66.8,66,0,40.4216,200,198,71.8,65.8,0,41.634754,200,98,71.7,66,0,31.016224,100,98,68.8,66.2,0,35.60475,100,193,67.4,65.8,0,32.41785,200,99,72.5,66,0,38.64613,100,203,67.3,65.5,0,59.26501,200,103,68.4,66.2,0,34.813766,100,126,70.6,65.8,0,34.87405,100,99,73.4,66.8,0,36.72739,100,206,67.1,66,0,32.556503,200,208,71.7,65.6,0,51.34771,200,195,67.8,66,0,37.478413,200,197,71,66,0,47.24291,200,101,71.8,65.9,0,47.682926,100,98,67.4,65.9,0,24.389046,100,101,70.2,65.7,0,34.653465,100,204,71,65.6,0,25.067991,200,207,67.1,65.5,0,41.16111,200,98,66.3,65.5,0,42.81006,100,206,69.9,65.5,0,44.294437,200,136.4,134.4,135.2,166.6,146.2,164.1,2.5,-1.1,30.22
20170317,20,36.3,47.1,10.9575176,38.044795,1,74.8,73.5,0.05,73.2,75.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.9,36.7,46.8,0,0,0,64,0,0,39.9,0,67.14286,0.8125,26.8,0,0,0,1.5,0,5.7,0,71.2,62.7,65.1,56.3,51.4,0,63,20,0,62.5,1,67.14286,0.8125,14.5,0,0,17.5,57,10.1,4.3,1.1,51.4,51.4,35.2,65.3,79.2,100,0.1,0,62.6,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,32,79.1,0,0.024603272,0,85,55,0,64.2,67.9,1,2200,43,66,68.2,0,99.96522,260,4,61.5,68.1,0,0.024594195,0,-27,65.2,68.5,0,0.024585126,0,1261,68.8,70.9,0,0,0,115,64.8,57.8,0,0,0,116,72.1,68.1,0,0.024612356,0,-1,62.7,65.2,0,0.036954913,0,-12,63.2,63.1,0,0.036764707,0,44,52.5,57.8,0,0.036805302,0,31,61.2,61.5,0,100,950,-2,0,64.9,0,0,0,-7,63.8,65,0,0.012304663,0,100,67.5,65.9,0,45.47948,100,193,66.9,66,0,45.1022,200,203,65.4,65.9,0,41.700455,200,205,63.1,66.1,0,28.833643,200,96,67,66.3,0,33.02181,100,198,65.2,66,0,36.5076,200,203,68.6,66,0,30.54701,200,97,70.2,66.4,0,39.590515,100,199,63.9,66.3,0,30.820694,200,98,68.4,66.1,0,42.854225,100,99,70.5,65.8,0,40.26584,100,98,66.2,66.1,0,38.463398,100,208,66.7,65.8,0,42.21457,200,99,72.9,66.4,0,30.23566,100,203,64.6,66.3,0,40.126118,200,203,68,66.4,0,37.2374,200,213,71.3,66,0,30.797836,200,98,72.5,66.7,0,35.191555,100,218,66.5,65.6,0,31.131395,200,199,70.7,66,0,37.982037,200,99,70.5,65.4,0,53.134083,100,206,66.8,65.9,0,49.745983,200,199,67,65.7,0,38.01707,200,1,68.8,71.7,0,0,0,193,67,65.9,0,34.40176,200,204,67.6,66.5,0,40.842937,200,197,72.6,65.9,0,37.58781,200,153,72.1,66.4,0,44.35991,150,178,66.3,66,0,39.512978,200,202,71.4,65.6,0,29.379362,200,97,71.1,65.6,0,59.316208,100,200,66.3,65.7,0,51.923676,200,212,67,65.9,0,36.46103,200,96,72.5,65.9,0,29.474548,100,191,66.7,65.8,0,40.098362,200,87,68,66.2,0,31.43452,100,104,71.8,66.5,0,41.633186,100,101,74.3,286.5,0,30.681423,100,204,66.7,65.9,0,40.4216,200,198,71.7,65.8,0,41.634754,200,97,71.7,65.9,0,31.016224,100,97,68.7,66.2,0,35.60475,100,193,67.4,65.7,0,32.41785,200,99,72.5,66,0,38.64613,100,206,67.2,65.5,0,59.26501,200,104,68.3,66.1,0,34.813766,100,117,70.6,65.7,0,34.87405,100,99,73.5,66.7,0,36.72739,100,208,67,65.9,0,32.556503,200,207,71.7,65.5,0,51.34771,200,194,67.7,65.9,0,37.478413,200,198,71,66,0,47.24291,200,101,71.8,65.9,0,47.682926,100,99,67.4,65.9,0,24.389046,100,100,70.2,65.6,0,34.653465,100,204,71,65.6,0,25.067991,200,206,67,65.5,0,41.16111,200,98,66.2,65.5,0,42.81006,100,205,69.8,65.4,0,44.294437,200,136.6,134.6,134.8,168.6,145.5,164.3,1.1,0,30.22
20170317,25,36.3,47.3,10.96708481,38.044795,1,74.8,73.5,0.05,73.2,75.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.9,36.7,46.7,0,0,0,64,0,0,40.3,0,67.14286,0.8125,26.5,0,0,0,1.5,0,0,0,71.2,62.7,65,56,51,0,63,20,0,62.4,1,67.14286,0.8125,14.5,0,0,17.6,56.9,10.1,4.2,0.7,51,51,35.1,65.3,79.2,100,1.7,0,62.6,1.3,70.37931,69.87931,0,12,0,0,0,0,0,72,31,79.1,0,0.024603272,0,85,55.191597,0,64.2,67.8,1,2200,42,66,68.1,0,99.96522,260,4,61.4,68,0,0.024594195,0,-26,65.2,68.4,0,0.024585126,0,1261,68.7,70.9,0,0,0,116,64.7,57.6,0,0,0,116,72.1,68.1,0,0.024612356,0,-1,62.6,65.2,0,0.036954913,0,-12,63.2,63,0,0.036764707,0,45,52.5,57.6,0,0.036805302,0,30,61.2,61.4,0,100,950,-2,0,64.8,0,0,0,-6,63.7,64.9,0,0.012304663,0,100,67.4,65.8,0,45.47948,100,193,66.8,65.9,0,45.1022,200,203,65.3,65.8,0,41.700455,200,205,63,65.9,0,28.833643,200,96,67,66.3,0,33.02181,100,199,65.1,65.9,0,36.5076,200,202,68.6,66,0,30.54701,200,96,70.2,66.4,0,39.590515,100,193,63.8,66.2,0,30.820694,200,97,68.3,66,0,42.854225,100,98,70.5,65.7,0,40.26584,100,96,66.1,66,0,38.463398,100,205,66.6,65.7,0,42.21457,200,100,72.9,66.3,0,30.23566,100,203,64.6,66.2,0,40.126118,200,200,67.9,66.4,0,37.2374,200,211,71.2,65.9,0,30.797836,200,96,72.5,66.6,0,35.191555,100,200,66.4,65.5,0,31.131395,200,203,70.7,65.9,0,37.982037,200,98,70.4,65.3,0,53.134083,100,204,66.8,65.8,0,49.745983,200,197,66.9,65.5,0,38.01707,200,0,68.8,71.6,0,0,0,193,66.9,65.8,0,34.40176,200,204,67.5,66.3,0,40.842937,200,193,72.6,65.8,0,37.58781,200,151,72,66.2,0,44.35991,150,177,66.2,66,0,39.512978,200,203,71.4,65.5,0,29.379362,200,96,71,65.5,0,59.316208,100,198,66.2,65.6,0,51.923676,200,209,66.9,65.8,0,36.46103,200,95,72.4,65.8,0,29.474548,100,191,66.6,65.7,0,40.098362,200,88,67.9,66.1,0,31.43452,100,104,71.8,66.4,0,41.633186,100,101,74.3,287,0,30.681423,100,203,66.6,65.8,0,40.4216,200,197,71.7,65.7,0,41.634754,200,98,71.6,65.8,0,31.016224,100,97,68.6,66,0,35.60475,100,193,67.3,65.6,0,32.41785,200,99,72.5,65.9,0,38.64613,100,197,67.2,65.4,0,59.26501,200,102,68.3,66,0,34.813766,100,115,70.5,65.6,0,34.87405,100,99,73.4,66.6,0,36.72739,100,207,67,65.8,0,32.556503,200,197,71.6,65.4,0,51.34771,200,194,67.7,65.9,0,37.478413,200,197,70.9,65.9,0,47.24291,200,100,71.7,65.8,0,47.682926,100,98,67.3,65.8,0,24.389046,100,99,70.2,65.5,0,34.653465,100,202,71,65.5,0,25.067991,200,206,66.9,65.3,0,41.16111,200,98,66.2,65.3,0,42.81006,100,205,69.7,65.3,0,44.294437,200,136.8,134.8,134.4,169.6,144.7,164.4,3,-0.2,30.22
20170317,30,36.1,47.9,10.92952661,38.044795,1,74.8,73.5,0.05,73.2,75.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.9,36.6,46.7,0,0,0,64,0,0,40.1,0,67.14286,0.8125,26.7,0,0,0,1.5,0,0,0,71.2,63.1,65.3,55.9,51.3,0,63,20,0,62.7,1,67.14286,0.8125,14.5,0,0,17.5,56.3,10.1,4.3,1.8,51.3,51.3,35.1,65.3,79.2,100,0.6,0,62.6,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,29,79,0,0.024603272,0,85,55.608105,0,64.1,67.8,1,2200,43,65.9,68,0,99.96522,260,4,61.4,67.9,0,0.024594195,0,-26,65.2,68.3,0,0.024585126,0,1260,68.7,70.8,0,0,0,114,64.7,57.5,0,0,0,116,72.1,68.2,0,0.024612356,0,-1,62.5,65.1,0,0.036954913,0,-12,63.2,62.9,0,0.036764707,0,42,52.5,57.4,0,0.036805302,0,35,61.1,61.4,0,100,950,-1,0,64.7,0,0,0,-6,63.7,64.8,0,0.012304663,0,100,67.4,65.8,0,45.47948,100,193,66.7,65.9,0,45.1022,200,203,65.2,65.9,0,41.700455,200,205,62.9,66,0,28.833643,200,96,66.9,66.2,0,33.02181,100,198,65,65.9,0,36.5076,200,202,68.5,65.9,0,30.54701,200,97,70.1,66.4,0,39.590515,100,195,63.7,66.2,0,30.820694,200,97,68.3,66,0,42.854225,100,98,70.4,65.7,0,40.26584,100,97,66.1,66.1,0,38.463398,100,207,66.6,65.8,0,42.21457,200,100,72.8,66.3,0,30.23566,100,202,64.5,66.1,0,40.126118,200,201,67.9,66.3,0,37.2374,200,212,71.2,65.9,0,30.797836,200,97,72.5,66.6,0,35.191555,100,203,66.4,65.5,0,31.131395,200,204,70.6,65.9,0,37.982037,200,98,70.4,65.4,0,53.134083,100,205,66.7,65.8,0,49.745983,200,198,66.8,65.5,0,38.01707,200,0,68.7,71.6,0,0,0,192,66.9,65.8,0,34.40176,200,204,67.5,66.3,0,40.842937,200,194,72.6,65.8,0,37.58781,200,151,72,66.2,0,44.35991,150,178,66.2,65.9,0,39.512978,200,201,71.4,65.5,0,29.379362,200,95,71,65.5,0,59.316208,100,199,66.1,65.6,0,51.923676,200,200,66.9,65.8,0,35.38973,200,96,72.4,65.8,0,29.474548,100,190,66.5,65.7,0,40.098362,200,89,67.9,66.1,0,31.43452,100,104,71.8,66.4,0,41.633186,100,100,74.1,286.8,0,30.681423,100,201,66.6,65.8,0,40.4216,200,197,71.7,65.7,0,41.634754,200,98,71.6,65.8,0,31.016224,100,96,68.6,66,0,35.60475,100,193,67.3,65.6,0,32.41785,200,99,72.5,65.9,0,38.64613,100,198,67.1,65.4,0,59.26501,200,103,68.3,66,0,34.813766,100,126,70.5,65.6,0,34.87405,100,99,73.5,66.6,0,36.72739,100,205,66.9,65.8,0,32.556503,200,199,71.6,65.4,0,51.34771,200,194,67.7,65.8,0,37.478413,200,197,70.8,65.8,0,47.24291,200,100,71.7,65.8,0,47.682926,100,98,67.3,65.7,0,24.389046,100,100,70.1,65.5,0,34.653465,100,202,70.9,65.5,0,25.067991,200,206,66.9,65.3,0,41.16111,200,98,66.1,65.4,0,42.81006,100,204,69.7,65.3,0,44.294437,200,136.5,134.8,134,168.6,143.9,164.5,1.7,0,30.22
20170317,35,36.1,47.1,10.89156318,38.044795,1,74.8,73.5,0.05,73.2,75,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.8,36.6,46.5,0,0,0,64,0,0,40,0,67.14286,0.8125,26.6,0,0,0,1.5,0,0,0,71.1,62.8,65.2,56,51.1,0,63,20,0,62.7,1.01,67.14286,0.8125,14.4,0,0,17.5,56.3,10,4.7,0.7,51.1,51.1,36,65.3,79.2,100,0.4,0,62.6,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,29,79,0,0.024603272,0,85,56.017723,0,64.1,67.6,1,2200,44,65.9,68,0,99.96522,260,4,61.3,67.8,0,0.024594195,0,-26,65.2,68.2,0,0.024585126,0,1260,68.7,70.8,0,0,0,115,64.7,57.4,0,0,0,116,72.1,68.2,0,0.024612356,0,-1,62.4,65,0,0.036954913,0,-12,63.1,62.8,0,0.036764707,0,42,52.4,57.2,0,0.036805302,0,38,61.1,61.4,0,100,950,-2,0,64.6,0,0,0,-7,63.6,64.8,0,0.012304663,0,100,67.3,65.8,0,45.47948,100,193,66.6,65.9,0,45.1022,200,203,65.2,65.9,0,41.700455,200,205,62.8,66,0,28.833643,200,96,66.9,66.2,0,33.02181,100,198,64.9,65.9,0,36.5076,200,199,68.5,65.9,0,30.54701,200,97,70,66.3,0,39.590515,100,197,63.6,66.2,0,30.820694,200,97,68.2,66,0,42.854225,100,98,70.4,65.7,0,40.26584,100,97,66,66.1,0,38.463398,100,204,66.5,65.7,0,42.21457,200,100,72.8,66.3,0,30.23566,100,202,64.4,66.1,0,40.126118,200,200,67.8,66.3,0,37.2374,200,211,71.2,65.9,0,30.797836,200,97,72.5,66.6,0,35.191555,100,214,66.3,65.6,0,31.131395,200,201,70.6,65.9,0,37.982037,200,98,70.4,65.4,0,53.134083,100,206,66.7,65.8,0,49.745983,200,197,66.8,65.6,0,38.01707,200,0,68.7,71.5,0,0,0,193,66.8,65.8,0,34.40176,200,204,67.4,66.3,0,40.842937,200,194,72.6,65.8,0,37.58781,200,150,72,66.2,0,44.35991,150,175,66.2,66,0,39.512978,200,202,71.4,65.5,0,29.379362,200,96,70.9,65.5,0,59.316208,100,198,66.1,65.6,0,51.923676,200,200,66.8,65.8,0,35.38973,200,96,72.4,65.8,0,29.474548,100,192,66.5,65.7,0,40.098362,200,88,67.9,66.1,0,31.43452,100,104,71.8,66.4,0,41.633186,100,101,74.1,286.5,0,30.681423,100,203,66.5,65.8,0,40.4216,200,198,71.7,65.7,0,41.634754,200,102,71.6,65.8,0,31.016224,100,97,68.6,66.1,0,35.60475,100,191,67.2,65.7,0,32.41785,200,98,72.5,65.9,0,38.64613,100,193,67.1,65.4,0,59.26501,200,103,68.2,66,0,34.813766,100,121,70.4,65.6,0,34.87405,100,98,73.5,66.6,0,36.72739,100,206,66.9,65.8,0,32.556503,200,199,71.6,65.4,0,51.34771,200,194,67.6,65.8,0,37.478413,200,197,70.8,65.9,0,47.24291,200,100,71.7,65.7,0,47.682926,100,98,67.2,65.7,0,24.389046,100,100,70.1,65.5,0,34.653465,100,204,70.9,65.5,0,25.067991,200,206,66.8,65.3,0,41.16111,200,98,66,65.4,0,42.81006,100,204,69.6,65.4,0,44.294437,200,136.3,134.6,133.7,168.6,143.1,164.7,1.1,-0.1,30.22
20170317,40,36.1,47.6,10.91528982,38.044795,1,74.8,73.5,0.05,73.1,75,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.8,36.5,46.6,0,0,0,64,0,0,39.6,0,67.14286,0.8125,26.3,0,0,0,1.5,0,22.9,0,71.1,62.9,65.2,56.1,50.7,0,63,20,0,62.7,0.99,67.14286,0.8125,14.5,0,0,17.6,57.2,10.1,4.7,1.3,50.7,50.7,35.1,65.3,79.2,100,0,0,62.6,1.3,70.37931,69.87931,0,11.9,0,0,0,0,0,72,32,79,0,0.024603272,0,85,56.41913,0,64,67.6,1,2200,46,65.9,67.9,0,99.96522,260,4,61.3,67.7,0,0.024594195,0,-26,65.1,68.2,0,0.024585126,0,1259,68.7,70.8,0,0,0,115,64.6,57.3,0,0,0,116,72.1,68.2,0,0.024612356,0,-1,62.4,65,0,0.036954913,0,-12,63.1,62.8,0,0.036764707,0,41,52.4,57,0,0.036805302,0,34,61.1,61.3,0,100,950,-2,0,64.5,0,0,0,-6,63.6,64.7,0,0.012304663,0,100,67.3,65.8,0,45.47948,100,194,66.6,65.9,0,45.1022,200,202,65.1,65.8,0,41.700455,200,206,62.8,65.9,0,28.833643,200,95,66.8,66.2,0,33.02181,100,197,64.8,65.8,0,36.5076,200,201,68.4,65.9,0,30.54701,200,98,70,66.3,0,39.590515,100,197,63.6,66.2,0,30.820694,200,97,68.1,65.9,0,42.854225,100,98,70.4,65.6,0,40.26584,100,96,65.9,66,0,38.463398,100,204,66.4,65.7,0,42.21457,200,100,72.7,66.2,0,30.23566,100,204,64.3,66.1,0,40.126118,200,203,67.7,66.2,0,37.2374,200,211,71.2,65.8,0,30.797836,200,98,72.4,66.6,0,35.191555,100,202,66.2,65.5,0,31.131395,200,202,70.6,65.8,0,37.982037,200,98,70.4,65.3,0,53.134083,100,205,66.6,65.8,0,49.745983,200,200,66.7,65.5,0,38.01707,200,0,68.7,71.5,0,0,0,191,66.7,65.7,0,34.40176,200,206,67.4,66.3,0,40.842937,200,194,72.6,65.8,0,37.58781,200,152,71.9,66.2,0,44.35991,150,176,66.1,65.9,0,39.512978,200,203,71.3,65.5,0,29.379362,200,96,71,65.5,0,59.316208,100,199,66,65.6,0,51.923676,200,204,66.7,65.7,0,35.38973,200,96,72.4,65.7,0,29.474548,100,194,66.4,65.6,0,40.098362,200,88,67.9,66,0,31.43452,100,105,71.8,66.4,0,41.633186,100,101,74.1,286.7,0,30.681423,100,203,66.5,65.7,0,40.4216,200,198,71.7,65.7,0,41.634754,200,99,71.6,65.8,0,31.016224,100,98,68.5,66,0,35.60475,100,194,67.2,65.6,0,32.41785,200,98,72.4,65.9,0,38.64613,100,201,67,65.3,0,59.26501,200,103,68.1,65.9,0,34.813766,100,128,70.4,65.6,0,34.87405,100,99,73.5,66.6,0,36.72739,100,210,66.8,65.8,0,32.556503,200,210,71.5,65.4,0,51.34771,200,196,67.5,65.8,0,37.478413,200,199,70.8,65.8,0,47.24291,200,100,71.6,65.8,0,47.682926,100,99,67.2,65.7,0,24.389046,100,100,70,65.5,0,34.653465,100,206,70.8,65.4,0,25.067991,200,207,66.8,65.3,0,41.16111,200,98,65.9,65.4,0,42.81006,100,206,69.6,65.3,0,43.6837,200,136.1,134.4,133.3,166.6,142.4,164.7,-0.6,0.2,30.22
20170317,45,36,47.8,10.89171822,38.044795,1,74.8,73.4,0.05,73.1,75,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.9,36.5,46.4,0,0,0,64,0,0,39.5,0,67.42857,0.8125,26.4,0,0,0,1.5,0,28.6,0,71.1,62.2,64.9,55.9,49.7,0,63,20,0,62.2,1,67.42857,0.8125,14.5,0,0,17.6,56.1,10.1,4.7,1.5,49.7,49.7,35.7,65.3,0,100,1.7,0,78.6,0.75,70.5,70,0,-0.3,0,0,0,0,0,72,30,78.9,0,0.024603272,0,85,58.129673,0,64,67.6,1,2200,42,65.9,67.9,0,99.96522,260,4,61.2,67.7,0,0.024594195,0,-27,65.1,68.1,0,0.024585126,0,1260,68.7,70.8,0,0,0,114,64.5,57.1,0,0,0,115,72.2,68.2,0,0.024612356,0,-1,62.3,64.9,0,0.036954913,0,-12,63,62.7,0,0.036764707,0,45,52.3,56.9,0,0.036805302,0,31,61,61.2,0,100,950,-2,0,64.5,0,0,0,-6,63.6,64.7,0,0.012304663,0,100,67.3,65.6,0,45.47948,100,194,66.5,65.8,0,45.1022,200,204,65.1,65.7,0,41.700455,200,206,62.7,65.8,0,28.833643,200,95,66.8,66.1,0,33.02181,100,198,64.7,65.8,0,36.5076,200,202,68.4,65.8,0,30.54701,200,97,69.9,66.2,0,39.590515,100,196,63.5,66.1,0,30.820694,200,98,68.1,65.8,0,42.854225,100,98,70.4,65.5,0,40.26584,100,98,65.9,65.9,0,38.463398,100,203,66.4,65.5,0,42.21457,200,100,72.7,66.2,0,30.23566,100,205,64.3,66,0,40.126118,200,202,67.7,66.2,0,37.2374,200,214,71.1,65.7,0,30.797836,200,98,72.4,66.5,0,35.191555,100,203,66.1,65.4,0,31.131395,200,201,70.6,65.8,0,37.982037,200,98,70.4,65.2,0,53.134083,100,207,66.6,65.7,0,49.745983,200,199,66.7,65.4,0,38.01707,200,0,68.6,71.5,0,0,0,194,66.7,65.6,0,34.40176,200,206,67.3,66.2,0,40.842937,200,195,72.5,65.6,0,37.58781,200,152,71.9,66.1,0,44.35991,150,178,66.1,65.8,0,39.512978,200,205,71.3,65.4,0,29.379362,200,97,70.9,65.3,0,59.316208,100,198,65.9,65.4,0,51.923676,200,207,66.7,65.6,0,35.38973,200,96,72.4,65.7,0,29.474548,100,197,66.4,65.5,0,40.098362,200,89,67.8,66,0,31.43452,100,104,71.7,66.3,0,41.633186,100,103,74,287,0,30.681423,100,206,66.4,65.7,0,40.4216,200,198,71.6,65.5,0,41.634754,200,100,71.6,65.7,0,31.016224,100,98,68.5,65.9,0,35.60475,100,196,67.1,65.5,0,32.41785,200,98,72.4,65.8,0,38.64613,100,203,66.9,65.2,0,59.26501,200,103,68.1,65.9,0,34.813766,100,133,70.4,65.5,0,34.87405,100,99,73.5,66.5,0,36.72739,100,208,66.7,65.7,0,32.556503,200,208,71.5,65.2,0,51.34771,200,196,67.5,65.8,0,37.478413,200,199,70.7,65.8,0,47.24291,200,101,71.6,65.7,0,47.682926,100,99,67.1,65.7,0,24.389046,100,101,70,65.4,0,34.653465,100,203,70.8,65.3,0,25.067991,200,208,66.7,65.2,0,41.16111,200,98,65.9,65.2,0,42.81006,100,207,69.5,65.2,0,43.6837,200,136.3,134.4,133.2,164.6,141.7,164.7,1.1,1.4,30.22
20170317,50,35.9,47.9,10.86339545,38.044795,1,74.8,73.4,0.05,73.1,74.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.7,36.4,46.4,0,0,0,64,0,0,39.4,0,67.42857,0.8125,26.9,0,0,0,1.5,0,34.3,0,71,62.1,64.4,55.7,48.2,0,63,20,0,62,0.99,67.42857,0.8125,14.3,0,0,17.6,56.6,10.1,4.3,0.7,48.2,48.2,13.2,65.3,32.8,100,-0.2,0,68.6,0.1,70.5,70,0,5.6,0,0,0,0,0,72,34,78.9,0,0.024603272,0,85,58.474083,0,63.9,67.5,1,2200,39,65.8,67.8,0,99.96522,260,4,61.2,67.6,0,0.024594195,0,-27,65.1,68.1,0,0.024585126,0,1261,68.7,70.7,0,0,0,115,64.5,57,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,62.2,64.9,0,0.036954913,0,-12,63,62.7,0,0.036764707,0,45,52.3,56.6,0,0.036805302,0,30,61,61.2,0,100,950,-2,0,64.4,0,0,0,-7,63.5,64.6,0,0.012304663,0,99,67.3,65.4,0,45.47948,100,194,66.4,65.5,0,45.1022,200,202,65,65.4,0,41.700455,200,205,62.6,65.6,0,28.833643,200,96,66.7,66,0,33.02181,100,199,64.6,65.6,0,36.5076,200,199,68.4,65.6,0,30.54701,200,96,69.9,66.1,0,39.590515,100,192,63.4,65.9,0,30.820694,200,98,68,65.6,0,42.854225,100,98,70.4,65.2,0,40.26584,100,96,65.8,65.6,0,38.463398,100,205,66.3,65.3,0,42.21457,200,99,72.6,66,0,30.23566,100,203,64.2,65.8,0,40.126118,200,200,67.7,66.1,0,37.2374,200,210,71.1,65.5,0,30.797836,200,97,72.4,66.4,0,35.191555,100,202,66.1,65.2,0,31.131395,200,200,70.5,65.5,0,37.982037,200,97,70.4,64.9,0,53.134083,100,204,66.5,65.4,0,49.745983,200,197,66.6,65.2,0,38.01707,200,1,68.6,71.4,0,0,0,192,66.6,65.4,0,34.40176,200,204,67.3,66.1,0,40.842937,200,195,72.5,65.5,0,37.58781,200,151,71.9,65.9,0,44.35991,150,177,66,65.6,0,39.512978,200,203,71.3,65.1,0,29.379362,200,95,70.9,65.1,0,59.316208,100,198,65.9,65.1,0,51.923676,200,202,66.7,65.5,0,35.38973,200,95,72.4,65.5,0,29.474548,100,194,66.3,65.4,0,40.098362,200,88,67.8,65.8,0,31.43452,100,104,71.7,66.2,0,41.633186,100,100,74,286.4,0,30.681423,100,204,66.4,65.5,0,40.4216,200,197,71.6,65.3,0,41.634754,200,96,71.6,65.5,0,31.016224,100,98,68.4,65.7,0,35.60475,100,192,67,65.3,0,32.41785,200,99,72.4,65.6,0,38.64613,100,194,66.9,64.9,0,59.26501,200,102,68,65.8,0,34.813766,100,125,70.4,65.3,0,34.87405,100,99,73.5,66.4,0,36.72739,100,206,66.7,65.5,0,32.556503,200,209,71.4,64.9,0,51.34771,200,194,67.4,65.6,0,37.478413,200,198,70.7,65.6,0,47.24291,200,100,71.6,65.6,0,47.682926,100,99,67,65.5,0,24.389046,100,100,70.1,65.3,0,34.653465,100,203,71.1,65.2,0,25.067991,200,207,66.7,65,0,41.16111,200,98,65.8,65,0,42.81006,100,204,69.6,64.9,0,43.6837,200,138.2,135.6,132.7,167.6,140.9,164.7,1.1,0,30.22
20170317,55,35.7,48.9,10.84409461,38.044795,1,74.8,73.4,0.05,73.1,74.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.8,36.3,46.3,0,0,0,64,0,0,40.2,0,67.42857,0.8125,26.4,0,0,0,1.5,0,0,0,71,61.6,64.2,55.9,46.3,0,63,20,0,61.6,1.01,67.42857,0.8125,14.3,0,0,17.6,56.8,10.1,4.7,0.7,46.3,46.3,12.6,65.3,56.6,100,1.7,0,68.6,0.4,70.5,70,0,8.6,0,0,0,0,0,72,30,78.9,0,0.024603272,0,85,58.811253,0,63.8,67.4,1,2200,41,65.8,67.8,0,99.96522,260,4,61.2,67.5,0,0.024594195,0,-27,65.1,68,0,0.024585126,0,1261,68.7,70.7,0,0,0,115,64.4,56.9,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,62.1,64.9,0,0.036954913,0,-12,62.9,62.6,0,0.036764707,0,42,52.3,56.5,0,0.036805302,0,32,60.9,61.1,0,100,950,-2,0,64.3,0,0,0,-7,63.5,64.5,0,0.012304663,0,100,67.2,65.2,0,45.47948,100,194,66.4,65.3,0,45.1022,200,203,64.9,65.2,0,41.700455,200,206,62.6,65.4,0,28.833643,200,96,66.7,65.9,0,33.02181,100,200,64.5,65.4,0,36.5076,200,201,68.3,65.4,0,30.54701,200,99,69.8,65.9,0,39.590515,100,196,63.3,65.7,0,30.820694,200,97,68,65.5,0,42.854225,100,99,70.4,65,0,40.26584,100,98,65.8,65.4,0,38.463398,100,204,66.3,65.1,0,42.21457,200,99,72.6,65.9,0,30.23566,100,205,64.1,65.6,0,40.126118,200,203,67.6,65.9,0,37.2374,200,213,71.1,65.4,0,30.797836,200,97,72.4,66.2,0,35.191555,100,212,66,65,0,31.131395,200,204,70.5,65.3,0,37.982037,200,99,70.4,64.7,0,53.134083,100,206,66.5,65.2,0,49.745983,200,199,66.6,65,0,38.01707,200,1,68.6,71.4,0,0,0,195,66.6,65.2,0,34.40176,200,205,67.3,65.9,0,40.842937,200,195,72.5,65.4,0,37.58781,200,152,71.9,65.7,0,44.35991,150,179,66,65.5,0,39.512978,200,203,71.2,64.9,0,29.379362,200,97,71,64.9,0,59.316208,100,200,65.9,64.9,0,51.923676,200,206,66.6,65.3,0,35.38973,200,96,72.4,65.3,0,29.474548,100,196,66.3,65.2,0,40.098362,200,87,67.8,65.6,0,31.43452,100,105,71.7,66,0,41.633186,100,101,73.9,287,0,30.681423,100,206,66.3,65.3,0,40.4216,200,199,71.6,65.1,0,41.634754,200,100,71.6,65.3,0,31.016224,100,97,68.4,65.5,0,35.60475,100,194,67,65.1,0,32.41785,200,98,72.4,65.4,0,38.64613,100,201,66.8,64.7,0,59.26501,200,102,68,65.6,0,34.813766,100,128,70.3,65.1,0,34.87405,100,99,73.4,66.2,0,36.72739,100,207,66.6,65.3,0,32.556503,200,211,71.4,64.7,0,51.34771,200,196,67.4,65.5,0,37.478413,200,198,70.7,65.5,0,47.24291,200,101,71.6,65.4,0,47.682926,100,99,66.9,65.4,0,24.389046,100,101,70.1,65.1,0,34.653465,100,205,71.1,65,0,24.559536,200,207,66.6,64.8,0,41.16111,200,98,65.7,64.8,0,42.81006,100,205,69.6,64.7,0,43.6837,200,138.4,136.4,132.4,165.6,140.1,164.7,1.1,-0.1,30.22
