20170317,100,35.5,48.1,10.74078528,38.044795,1,74.8,73.4,0.05,73,74.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.8,36.2,46.3,0,0,0,64,0,0,40.3,0,67.42857,0.8125,26.3,0,0,0,1.5,0,0,0,71,61.5,64.1,55.9,44.2,0,63,20,0,61.5,0.98,67.42857,0.8125,14.3,0,0,17.6,56.9,10.1,4.6,0.7,44.2,44.2,12,65.3,71.3,100,0.4,0,70.6,0.8,70.5,70,0,10.6,0,0,0,0,0,72,31,78.9,0,0.024603272,0,85,59.142353,0,63.8,67.4,1,2200,38,65.8,67.8,0,99.96522,260,4,61.1,67.4,0,0.024594195,0,-27,65.1,67.9,0,0.024585126,0,1261,68.6,70.7,0,0,0,116,64.3,56.7,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,62,64.8,0,0.036954913,0,-12,62.9,62.6,0,0.036764707,0,42,52.2,56.4,0,0.036805302,0,33,60.9,61.1,0,100,950,-2,0,64.3,0,0,0,-6,63.4,64.5,0,0.012304663,0,100,67.2,65,0,45.47948,100,195,66.3,65.1,0,45.1022,200,204,64.9,65,0,41.700455,200,205,62.5,65.2,0,28.833643,200,96,66.7,65.7,0,33.02181,100,198,64.4,65.2,0,36.5076,200,201,68.3,65.2,0,30.54701,200,98,69.8,65.7,0,39.590515,100,195,63.2,65.5,0,30.820694,200,100,67.9,65.3,0,42.854225,100,98,70.4,64.8,0,40.26584,100,97,65.7,65.2,0,38.463398,100,204,66.2,64.9,0,42.21457,200,99,72.5,65.6,0,30.23566,100,205,64,65.4,0,40.126118,200,202,67.5,65.7,0,37.2374,200,212,71,65.2,0,30.797836,200,97,72.4,66,0,35.191555,100,215,65.9,64.7,0,31.131395,200,202,70.4,65.1,0,37.982037,200,98,70.4,64.5,0,53.134083,100,204,66.4,64.9,0,49.745983,200,200,66.5,64.8,0,38.01707,200,0,68.5,71.3,0,0,0,194,66.5,65,0,34.40176,200,205,67.2,65.7,0,40.842937,200,195,72.5,65.1,0,37.58781,200,152,71.8,65.5,0,44.35991,150,178,66,65.2,0,39.512978,200,202,71.2,64.7,0,29.379362,200,96,70.9,64.6,0,59.316208,100,198,65.8,64.7,0,51.923676,200,199,66.6,65.1,0,35.38973,200,96,72.4,65.1,0,29.474548,100,194,66.2,65,0,40.098362,200,87,67.7,65.5,0,31.43452,100,105,71.7,65.9,0,41.633186,100,102,73.8,286.7,0,30.681423,100,203,66.2,65.1,0,40.4216,200,198,71.5,64.9,0,41.634754,200,98,71.6,65.1,0,31.016224,100,97,68.3,65.3,0,35.60475,100,194,66.9,64.9,0,32.41785,200,99,72.4,65.2,0,38.64613,100,206,66.7,64.5,0,59.26501,200,103,67.9,65.4,0,34.813766,100,125,70.3,64.9,0,34.87405,100,99,73.4,66,0,36.72739,100,206,66.6,65.1,0,32.556503,200,212,71.3,64.5,0,51.34771,200,195,67.3,65.3,0,37.478413,200,199,70.6,65.3,0,47.24291,200,101,71.5,65.2,0,47.682926,100,98,66.9,65.2,0,24.389046,100,100,69.9,64.9,0,34.653465,100,205,70.8,64.8,0,24.559536,200,208,66.5,64.6,0,41.16111,200,98,65.7,64.6,0,42.81006,100,206,69.4,64.5,0,43.6837,200,137.9,136.3,132.2,168.6,139.3,164.5,1.1,0,30.22
20170317,105,35.3,48.5,10.6933462,34.56966167,1,74.7,73.4,0.05,73,74.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,47,36,46.1,0,0,0,64,0,0,40.1,0,67.42857,0.8125,26.4,0,0,0,1.5,0,0,0,70.9,61.5,63.8,55.9,41.8,0,63,20,0,61.8,1.01,67.42857,0.8125,14.2,0,0,17.6,56.4,10.1,4.8,0.8,41.8,41.8,11.9,65.3,77.2,100,0.6,0,70.6,1.1,70.5,70,0,11.5,0,0,0,0,0,72,34,78.9,0,0.024603272,0,85,59.467377,0,63.8,67.5,1,2200,38,65.8,67.8,0,99.96522,260,4,61.1,67.3,0,0.024594195,0,-27,65.1,67.9,0,0.024585126,0,1261,68.6,70.7,0,0,0,114,64.3,56.6,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,61.9,64.7,0,0.036954913,0,-12,62.8,62.5,0,0.036764707,0,42,52.2,56.2,0,0.036805302,0,33,60.8,61,0,100,950,-2,0,64.2,0,0,0,-6,63.4,64.4,0,0.012304663,0,100,67.2,64.7,0,45.47948,100,195,66.2,64.8,0,45.1022,200,204,64.8,64.8,0,41.700455,200,205,62.5,65,0,28.833643,200,96,66.6,65.5,0,33.02181,100,198,64.4,65,0,36.5076,200,201,68.2,65,0,30.54701,200,97,69.7,65.5,0,39.590515,100,196,63.1,65.3,0,30.820694,200,99,67.8,65.1,0,42.854225,100,99,70.4,64.6,0,40.26584,100,97,65.7,65,0,38.463398,100,205,66.1,64.7,0,42.21457,200,99,72.5,65.5,0,30.23566,100,203,63.9,65.2,0,40.126118,200,203,67.5,65.5,0,37.2374,200,212,71,65,0,30.797836,200,97,72.3,65.8,0,35.191555,100,216,65.8,64.5,0,31.131395,200,206,70.4,64.9,0,37.982037,200,99,70.3,64.2,0,53.134083,100,205,66.3,64.7,0,49.745983,200,199,66.5,64.5,0,38.01707,200,1,68.5,71.3,0,0,0,193,66.5,64.8,0,34.40176,200,205,67.1,65.5,0,40.842937,200,195,72.5,64.9,0,37.58781,200,152,71.8,65.3,0,44.35991,150,177,65.9,65,0,39.512978,200,203,71.2,64.5,0,29.379362,200,97,70.9,64.4,0,59.316208,100,199,65.7,64.5,0,51.923676,200,195,66.5,64.8,0,35.38973,200,96,72.4,64.9,0,29.474548,100,195,66.1,64.8,0,40.098362,200,89,67.7,65.3,0,31.43452,100,103,71.7,65.7,0,41.633186,100,102,73.7,286.7,0,30.681423,100,204,66.2,64.9,0,40.4216,200,200,71.5,64.7,0,41.634754,200,99,71.5,64.9,0,31.016224,100,98,68.3,65.1,0,35.60475,100,194,66.9,64.7,0,32.41785,200,98,72.4,65,0,38.64613,100,204,66.7,64.3,0,59.26501,200,104,67.9,65.2,0,34.813766,100,127,70.2,64.7,0,34.87405,100,99,73.4,65.8,0,36.72739,100,210,66.5,64.8,0,32.556503,200,207,71.3,64.3,0,51.34771,200,196,67.3,65.2,0,37.478413,200,198,70.6,65.1,0,47.24291,200,101,71.5,65.1,0,47.682926,100,99,66.8,65,0,24.389046,100,101,69.8,64.7,0,34.653465,100,206,70.7,64.6,0,24.559536,200,207,66.4,64.4,0,41.16111,200,98,65.7,64.4,0,42.81006,100,204,69.3,64.3,0,43.6837,200,137.5,135.9,131.8,162.6,138.5,164.4,1,0,30.22
20170317,110,35.1,49.5,10.67309168,34.56966167,1,74.7,73.4,0.05,73,74.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,46.9,36.1,46,0,0,0,64,0,0,39.8,0,67.42857,0.8125,26.4,0,0,0,1.5,0,11.4,0,70.9,61.6,63.9,56,39.4,0,63,20,0,61.7,1.01,67.42857,0.8125,14.2,0,0,17.6,56.5,10.1,4.6,1.3,39.4,39.4,42.1,71.4,78.6,100,0.5,0,68.6,1.2,70.5,70,0,11.8,0,0,0,0,0,72,30,78.9,0,0.024603272,0,85,59.78527,0,63.7,67.5,1,2200,41,65.7,67.8,0,99.96522,260,4,61.1,67.3,0,0.024594195,0,-27,65.1,67.8,0,0.024585126,0,1261,68.6,70.7,0,0,0,116,64.2,56.5,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,61.9,64.7,0,0.036954913,0,-12,62.8,62.5,0,0.036764707,0,43,52.2,56.1,0,0.036805302,0,29,60.8,60.9,0,100,950,-1,0,64.2,0,0,0,-6,63.3,64.4,0,0.012304663,0,100,67.1,64.7,0,45.47948,100,195,66.1,64.8,0,45.1022,200,204,64.7,64.7,0,41.700455,200,205,62.4,64.9,0,28.833643,200,96,66.6,65.4,0,33.02181,100,198,64.3,64.9,0,36.5076,200,204,68.2,64.9,0,30.54701,200,97,69.6,65.4,0,39.590515,100,196,63.1,65.2,0,30.820694,200,98,67.8,65,0,42.854225,100,98,70.4,64.6,0,40.26584,100,98,65.6,65,0,38.463398,100,207,66.1,64.6,0,42.21457,200,99,72.4,65.3,0,30.23566,100,204,63.9,65.1,0,40.126118,200,203,67.5,65.4,0,37.2374,200,212,71,64.9,0,30.797836,200,97,72.3,65.7,0,35.191555,100,201,65.8,64.4,0,31.131395,200,201,70.4,64.8,0,37.982037,200,98,70.3,64.2,0,53.134083,100,207,66.3,64.7,0,49.745983,200,200,66.4,64.4,0,38.01707,200,1,68.5,71.2,0,0,0,192,66.4,64.7,0,34.40176,200,204,67.1,65.4,0,40.842937,200,197,72.4,64.8,0,37.58781,200,152,71.7,65.2,0,44.35991,150,179,65.9,64.9,0,39.512978,200,201,71.2,64.4,0,29.379362,200,97,70.8,64.3,0,59.316208,100,199,65.7,64.4,0,51.923676,200,205,66.5,64.7,0,35.38973,200,96,72.3,64.8,0,29.474548,100,194,66.1,64.7,0,40.098362,200,87,67.6,65.2,0,31.43452,100,105,71.7,65.5,0,41.633186,100,100,73.7,286.5,0,30.681423,100,207,66.1,64.8,0,40.4216,200,198,71.4,64.6,0,41.634754,200,100,71.5,64.8,0,31.016224,100,97,68.2,65.1,0,35.60475,100,192,66.9,64.6,0,32.41785,200,100,72.5,64.9,0,38.64613,100,203,66.6,64.3,0,59.26501,200,104,67.9,65.1,0,34.813766,100,120,70.2,64.6,0,34.87405,100,99,73.4,65.7,0,36.72739,100,207,66.5,64.8,0,32.556503,200,203,71.2,64.2,0,51.34771,200,194,67.2,65,0,37.478413,200,197,70.5,65,0,47.24291,200,100,71.5,64.9,0,47.682926,100,98,66.8,64.8,0,24.389046,100,100,69.7,64.6,0,34.653465,100,203,70.6,64.4,0,24.559536,200,207,66.4,64.3,0,41.16111,200,98,65.6,64.3,0,42.81006,100,204,69.2,64.2,0,43.6837,200,137.7,135.7,131.5,162.6,137.6,164.2,2.2,-0.4,30.22
20170317,115,35,50,10.6627385,34.56966167,1,74.7,73.4,0.05,73,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,47.1,35.9,46.1,0,0,0,64,0,0,39.6,0,67.42857,0.8125,26,0,0,0,1.5,0,22.9,0,70.9,61.8,64,55.9,37.3,0,63,20,0,61.4,1.01,67.42857,0.8125,14.3,0,0,17.6,56.6,10.1,4.8,0.9,37.3,37.3,39.2,71.4,79.2,100,0.4,0,68.6,1.25,70.5,70,0,12,0,0,0,0,0,72,34,78.8,0,0.024603272,0,85,60.098167,0,63.7,67.5,1,2200,36,65.7,67.9,0,99.96522,260,5,61,67.2,0,0.024594195,0,-27,65,67.7,0,0.024585126,0,1261,68.6,70.6,0,0,0,114,64.2,56.4,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,61.8,64.6,0,0.036954913,0,-12,62.8,62.5,0,0.036764707,0,42,52.1,56,0,0.036805302,0,26,60.8,60.9,0,100,950,-2,0,64.2,0,0,0,-6,63.3,64.3,0,0.012304663,0,100,67.1,64.7,0,45.47948,100,195,66.1,64.8,0,45.1022,200,202,64.7,64.8,0,41.700455,200,206,62.4,64.9,0,28.833643,200,96,66.6,65.3,0,33.02181,100,198,64.2,64.9,0,36.5076,200,201,68.1,64.9,0,30.54701,200,98,69.6,65.4,0,39.590515,100,194,63,65.2,0,30.820694,200,98,67.7,65,0,42.854225,100,99,70.4,64.6,0,40.26584,100,97,65.5,65,0,38.463398,100,205,66,64.6,0,42.21457,200,98,72.4,65.3,0,30.23566,100,205,63.8,65.1,0,40.126118,200,202,67.4,65.4,0,37.2374,200,213,71,64.8,0,30.797836,200,97,72.3,65.7,0,35.191555,100,223,65.7,64.5,0,31.131395,200,203,70.4,64.8,0,37.982037,200,99,70.3,64.3,0,53.134083,100,204,66.2,64.7,0,49.745983,200,199,66.4,64.5,0,38.01707,200,0,68.5,71.2,0,0,0,193,66.3,64.7,0,34.40176,200,205,67,65.4,0,40.842937,200,196,72.4,64.8,0,37.58781,200,152,71.7,65.2,0,44.35991,150,176,65.9,64.9,0,39.512978,200,202,71.1,64.4,0,29.379362,200,96,70.8,64.4,0,59.316208,100,199,65.7,64.5,0,51.923676,200,207,66.4,64.8,0,35.38973,200,96,72.3,64.8,0,29.474548,100,196,66.1,64.6,0,40.098362,200,90,67.6,65.1,0,31.43452,100,104,71.7,65.5,0,41.633186,100,101,73.6,286.8,0,30.681423,100,205,66,64.8,0,40.4216,200,199,71.4,64.6,0,41.634754,200,97,71.5,64.8,0,31.016224,100,97,68.2,65.1,0,35.60475,100,194,66.8,64.6,0,32.41785,200,98,72.5,64.9,0,38.64613,100,203,66.5,64.3,0,59.26501,200,103,67.8,65.1,0,34.813766,100,128,70.2,64.6,0,34.87405,100,99,73.3,65.7,0,36.72739,100,208,66.4,64.7,0,32.556503,200,206,71.2,64.3,0,51.34771,200,196,67.2,64.9,0,37.478413,200,199,70.5,64.9,0,47.24291,200,101,71.4,64.9,0,47.682926,100,98,66.7,64.8,0,24.389046,100,100,69.7,64.6,0,34.653465,100,204,70.5,64.4,0,24.559536,200,207,66.3,64.3,0,41.16111,200,98,65.5,64.3,0,42.81006,100,205,69.2,64.3,0,43.6837,200,137.9,135.9,131.2,164.6,136.8,164.1,1,0.1,30.22
20170317,120,35,49.9,10.65819776,34.56966167,1,74.7,73.4,0.05,73,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,47.1,36,46,0,0,0,64,0,0,39.4,0,67.42857,0.8125,26.2,0,0,0,1.5,0,34.3,0,70.9,62,63.9,55.9,35,0,63,20,0,61.3,0.98,67.42857,0.8125,14.3,0,0,17.6,56.5,10.1,4.4,1.3,35,35,35.7,71.4,79.6,100,0.9,0,68.6,1.3,70.5,70,0,12,0,0,0,0,0,72,30,78.8,0,0.024603272,0,85,60.40498,0,63.6,67.5,1,2200,38,65.7,67.9,0,99.96522,260,4,61.1,67.2,0,0.024594195,0,-27,65,67.7,0,0.024585126,0,1261,68.6,70.6,0,0,0,117,64.1,56.2,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,61.7,64.6,0,0.036954913,0,-12,62.7,62.4,0,0.036764707,0,42,52.1,55.9,0,0.036805302,0,27,60.7,60.8,0,100,950,-1,0,64.1,0,0,0,-7,63.3,64.3,0,0.012304663,0,100,67,64.7,0,45.47948,100,193,65.9,64.8,0,45.1022,200,202,64.7,64.7,0,41.700455,200,206,62.3,64.8,0,28.833643,200,96,66.5,65.3,0,33.02181,100,197,64.1,64.8,0,36.5076,200,202,68.1,64.8,0,30.54701,200,97,69.5,65.3,0,39.590515,100,196,62.9,65.2,0,30.820694,200,98,67.7,64.9,0,42.854225,100,98,70.3,64.6,0,40.26584,100,96,65.5,64.9,0,38.463398,100,206,66,64.6,0,42.21457,200,99,72.3,65.3,0,30.23566,100,202,63.7,65.1,0,40.126118,200,200,67.4,65.3,0,37.2374,200,212,70.9,64.8,0,30.797836,200,98,72.2,65.6,0,35.191555,100,201,65.6,64.4,0,31.131395,200,205,70.4,64.8,0,37.982037,200,98,70.2,64.2,0,53.134083,100,204,66.2,64.7,0,49.745983,200,198,66.3,64.4,0,38.01707,200,1,68.4,71.2,0,0,0,194,66.3,64.7,0,34.40176,200,205,66.9,65.3,0,40.842937,200,195,72.4,64.7,0,37.58781,200,151,71.7,65.2,0,44.35991,150,177,65.8,64.9,0,39.512978,200,202,71.1,64.4,0,29.379362,200,97,70.8,64.3,0,59.316208,100,197,65.6,64.5,0,51.923676,200,200,66.4,64.7,0,35.38973,200,96,72.3,64.8,0,29.474548,100,192,66,64.6,0,40.098362,200,88,67.6,65.1,0,31.43452,100,105,71.6,65.4,0,41.633186,100,100,73.5,287.1,0,30.681423,100,202,66,64.8,0,40.4216,200,198,71.4,64.6,0,41.634754,200,100,71.5,64.8,0,31.016224,100,96,68.1,65,0,35.60475,100,193,66.8,64.6,0,32.41785,200,99,72.5,64.9,0,38.64613,100,198,66.4,64.3,0,59.26501,200,103,67.8,65,0,34.813766,100,125,70.1,64.6,0,34.87405,100,99,73.3,65.7,0,36.72739,100,208,66.3,64.7,0,32.556503,200,204,71.1,64.2,0,51.34771,200,195,67.1,64.9,0,37.478413,200,197,70.4,64.9,0,47.24291,200,100,71.4,64.8,0,47.682926,100,99,66.7,64.8,0,24.389046,100,100,69.6,64.5,0,34.653465,100,204,70.5,64.4,0,24.559536,200,207,66.2,64.2,0,41.16111,200,98,65.5,64.3,0,42.81006,100,203,69.1,64.2,0,43.6837,200,138.1,136.1,130.9,161.6,135.9,163.9,1.1,0,30.22
20170317,125,35.2,48,10.63752712,34.56966167,1,74.7,73.4,0.05,72.9,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,47,36,46,0,0,0,64,0,0,39.8,0,67.42857,0.8125,25.8,0,0,0,1.5,0,11.4,0,70.8,61.8,63.9,55.8,33.1,0,63,20,0,61.5,0.99,67.42857,0.8125,14.3,0,0,17.6,56.6,10.1,4.6,1.3,33.1,33.1,33.7,71.4,79.6,100,-0.2,0,68.6,1.3,70.5,70,0,12,0,0,0,0,0,72,34,78.8,0,0.024603272,0,85,60.705727,0,63.6,67.5,1,2200,37,65.7,67.9,0,99.96522,260,4,61.1,67.1,0,0.024594195,0,-27,65,67.7,0,0.024585126,0,1261,68.6,70.6,0,0,0,115,64,56.1,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,61.7,64.5,0,0.036954913,0,-12,62.7,62.4,0,0.036764707,0,43,52.1,55.7,0,0.036805302,0,31,60.7,60.8,0,100,950,-2,0,64.1,0,0,0,-7,63.3,64.3,0,0.012304663,0,100,67,64.6,0,45.47948,100,195,65.9,64.8,0,45.1022,200,203,64.5,64.7,0,41.700455,200,205,62.2,64.8,0,28.833643,200,96,66.5,65.2,0,33.02181,100,196,64,64.8,0,36.5076,200,201,68,64.8,0,30.54701,200,99,69.5,65.3,0,39.590515,100,194,62.9,65.1,0,30.820694,200,96,67.6,64.9,0,42.854225,100,98,70.3,64.6,0,40.26584,100,97,65.4,64.9,0,38.463398,100,204,65.9,64.6,0,42.21457,200,99,72.3,65.2,0,30.23566,100,205,63.6,65,0,40.126118,200,200,67.3,65.3,0,37.2374,200,214,70.9,64.8,0,30.797836,200,97,72.2,65.6,0,35.191555,100,202,65.6,64.4,0,31.131395,200,201,70.3,64.8,0,37.982037,200,98,70.2,64.2,0,53.134083,100,204,66.1,64.6,0,49.745983,200,199,66.3,64.4,0,38.01707,200,0,68.4,71.1,0,0,0,193,66.2,64.7,0,34.40176,200,206,66.9,65.3,0,40.842937,200,196,72.4,64.7,0,37.58781,200,151,71.6,65.1,0,44.35991,150,176,65.8,64.8,0,39.512978,200,203,71.1,64.4,0,29.379362,200,96,70.8,64.3,0,59.316208,100,198,65.5,64.4,0,51.923676,200,208,66.3,64.7,0,35.38973,200,95,72.2,64.7,0,29.474548,100,194,65.9,64.6,0,40.098362,200,88,67.5,65,0,31.43452,100,105,71.6,65.4,0,41.633186,100,102,73.5,286.5,0,30.681423,100,205,65.9,64.7,0,40.4216,200,198,71.4,64.6,0,41.634754,200,100,71.5,64.7,0,31.016224,100,97,68.1,65,0,35.60475,100,193,66.7,64.6,0,32.41785,200,99,72.5,64.8,0,38.64613,100,192,66.4,64.3,0,59.26501,200,102,67.7,64.9,0,34.813766,100,133,70.1,64.5,0,34.87405,100,99,73.3,65.6,0,36.72739,100,207,66.3,64.7,0,32.556503,200,202,71,64.3,0,51.34771,200,194,67,64.9,0,37.478413,200,198,70.4,64.8,0,47.24291,200,101,71.4,64.8,0,47.682926,100,99,66.6,64.7,0,24.389046,100,101,69.6,64.5,0,34.653465,100,204,70.4,64.4,0,24.559536,200,208,66.2,64.2,0,41.16111,200,98,65.4,64.3,0,42.81006,100,205,69,64.2,0,43.6837,200,138.1,136.3,130.6,158.6,135.2,163.7,1.1,0,30.22
20170317,130,35.1,48.3,10.61838957,34.56966167,1,74.7,73.4,0.05,72.9,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,47,36,45.9,0,0,0,64,0,0,39.9,0,67.42857,0.8125,25.8,0,0,0,1.5,0,5.7,0,70.8,62,64,55.7,31.6,0,63,20,0,61.6,1.01,67.42857,0.8125,14.3,0,0,17.6,56.5,10.1,4.3,1.3,31.6,31.6,33.2,71.4,79.6,100,1.6,0,68.6,1.3,70.5,70,0,12,0,0,0,0,0,72,32,78.7,0,0.024603272,0,85,61.000393,0,63.5,67.5,1,2200,40,65.7,67.9,0,99.96522,260,4,61,67,0,0.024594195,0,-27,65,67.6,0,0.024585126,0,1261,68.6,70.5,0,0,0,116,64,56.1,0,0,0,116,72.2,68.3,0,0.024612356,0,-1,61.6,64.5,0,0.036954913,0,-12,62.7,62.4,0,0.036764707,0,41,52,55.6,0,0.036805302,0,36,60.7,60.7,0,100,950,-1,0,64.1,0,0,0,-7,63.2,64.2,0,0.012304663,0,100,67,64.7,0,45.47948,100,195,65.8,64.8,0,45.1022,200,202,64.5,64.8,0,41.700455,200,205,62.2,64.9,0,28.833643,200,96,66.5,65.2,0,33.02181,100,198,63.9,64.8,0,36.5076,200,201,68,64.8,0,30.54701,200,97,69.4,65.3,0,39.590515,100,195,62.8,65.1,0,30.820694,1020,98,67.6,64.9,0,42.854225,100,98,70.3,64.6,0,40.26584,100,98,65.3,65,0,38.463398,100,206,65.9,64.6,0,42.21457,200,98,72.2,65.3,0,30.23566,100,205,63.6,65.1,0,40.126118,200,202,67.2,65.3,0,37.2374,200,212,70.9,64.8,0,30.797836,200,98,72.2,65.6,0,35.191555,100,208,65.5,64.5,0,31.131395,200,202,70.3,64.8,0,37.982037,200,98,70.2,64.3,0,53.134083,100,206,66.1,64.7,0,49.745983,200,199,66.2,64.5,0,38.01707,200,0,68.4,71.1,0,0,0,194,66.2,64.7,0,34.40176,200,205,66.8,65.3,0,40.842937,200,195,72.3,64.7,0,37.58781,200,152,71.6,65.2,0,44.35991,150,177,65.7,64.8,0,39.512978,200,204,71,64.4,0,29.379362,200,96,70.7,64.4,0,59.316208,100,198,65.5,64.5,0,51.923676,200,203,66.3,64.7,0,35.38973,200,96,72.2,64.8,0,29.474548,100,197,65.9,64.6,0,40.098362,200,87,67.5,65,0,31.43452,100,105,71.6,65.4,0,41.633186,100,101,73.4,286.7,0,30.681423,100,204,65.9,64.7,0,40.4216,200,200,71.3,64.6,0,41.634754,200,98,71.5,64.8,0,31.016224,100,97,68,65,0,35.60475,100,194,66.7,64.6,0,32.41785,200,98,72.4,64.9,0,38.64613,100,203,66.3,64.3,0,59.26501,200,102,67.7,65,0,34.813766,100,127,70.1,64.6,0,34.87405,100,99,73.3,65.6,0,36.72739,100,207,66.2,64.7,0,32.556503,200,209,71,64.3,0,51.34771,200,196,67,64.8,0,37.478413,200,198,70.4,64.8,0,47.24291,200,101,71.3,64.8,0,47.682926,100,98,66.6,64.7,0,24.389046,100,100,69.6,64.5,0,34.653465,100,203,70.4,64.4,0,24.559536,200,207,66.1,64.2,0,41.16111,200,98,65.3,64.3,0,42.81006,100,203,69,64.2,0,43.6837,200,137.6,136.1,130.3,129.3,134.4,163.4,0.4,1.4,30.22
20170317,135,35.2,48.2,10.64668011,34.56966167,1,74.7,73.3,0.05,72.9,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,59.5,57.2,75.3,49.5,0,0,64,49.5,0,77.5,0.9,67.42857,0.9375,18.5,0,0,27.5,9.7,0,0,0,70.6,65.1,65.6,83.3,15,0,63,69,0,63.1,0.95,67.42857,0.9375,14.3,0,0,17.3,90.1,18.8,4.5,1.1,15,15,32,71.4,79.6,100,0.9,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,39,76.5,0,0.024603272,0,85,61.288982,0,63.5,62.8,1,2200,262,65.5,61.2,0,46.434784,260,5,61,67,0,0.024594195,0,-12,65,65.3,0,0.024585126,0,794,68.5,70.5,0,0,0,1210,63.3,82.7,100,80.05163,1200,116,72.2,68,0,0.024612356,0,-1,61.7,64.5,0,0.036954913,0,-12,62.5,62.4,0,0.036764707,0,42,52,55.5,0,0.036805302,0,591,60.7,81.6,100,100,950,-1,0,64.2,0,0,0,-6,63.2,64.3,0,0.012304663,0,102,67.3,64.9,0,43.524975,100,703,65.9,78.6,100,87.62691,700,423,64.4,78.8,100,54.478436,420,213,62.1,93.3,100,29.217009,200,532,66.4,70.5,100,69.27704,540,840,63.9,91.1,100,56.556164,840,208,67.9,64.9,0,28.811512,200,101,69.5,65.3,0,38.47279,100,1031,62.3,80.1,100,57.32605,1020,104,67.5,65,0,42.272358,100,105,70.2,64.8,0,41.22837,100,714,65.3,81.6,100,85.54144,700,853,65.9,85.7,100,66.49969,840,107,72.2,65.3,0,29.190752,100,939,63.7,87.1,100,70.96164,930,210,67.1,65.3,0,36.35572,200,219,70.8,64.8,0,27.969349,200,110,72.2,65.5,0,34.61803,100,1031,65.4,75.7,100,61.60221,1020,216,70.3,64.8,0,35.964077,200,100,70.2,64.6,0,61.239677,100,547,66,78.4,100,99.97929,700,823,66.3,84.7,100,73.53906,840,0,68.4,71,0,0,0,788,66.1,82.3,100,99.96534,840,597,66.8,72.2,100,90.74398,690,202,72.3,64.8,0,40.786774,200,155,71.6,65.2,0,48.94696,150,711,65.7,74.8,100,100,1020,211,71,64.5,0,34.00661,200,111,70.5,64.4,0,59.204937,100,713,65.4,81.5,100,77.62107,700,850,66.1,78,100,65.176704,840,108,72.2,64.7,0,27.04668,100,1010,65.9,79.6,100,73.32129,1000,109,67.5,64.9,0,34.75438,100,109,71.6,65.4,0,40.046204,100,106,73.4,286.6,0,30.69307,100,1036,65.9,75.3,100,67.184616,1020,216,71.3,64.6,0,41.295547,200,112,71.4,64.7,0,30.937359,100,105,68,64.8,0,36.069115,100,857,66.4,80.3,100,56.817066,840,102,72.4,64.7,0,37.97548,100,838,66.4,79,100,75.72464,840,102,67.6,64.9,0,33.434685,100,163,70.1,64.5,0,34.31157,100,104,73.3,65.5,0,34.265884,100,1027,66.1,71.9,100,64.57431,1020,222,71,64.1,0,51.03324,200,221,66.9,64.8,0,37.294907,200,210,70.4,64.8,0,47.444153,200,104,71.3,64.7,0,44.14634,100,546,66.1,76.3,100,49.51492,540,107,69.5,64.5,0,32.22718,100,209,70.3,64.4,0,25.659218,200,863,65.9,86.2,100,65.85978,850,271,64.9,76.6,100,60.168457,270,210,68.8,64.4,0,42.130077,200,137.6,135.7,133.2,122.3,129.7,120.7,94.6,9.2,30.22
20170317,140,35.2,46.8,10.58261445,34.56966167,1,74.7,73.3,0.05,72.9,74.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,62.8,58.6,65.6,50,0,0,64,50,0,68.4,0.95,67.42857,0.9375,16.9,0,0,28,9.7,0,59.9,0,70.5,65.4,68.2,88.4,15,0,63,77.2,0,64.2,1.17,67.42857,0.9375,14.3,0,0,15.8,96.1,21.4,4.4,1.7,15,15,30.6,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,43,75.9,0,0.024603272,0,85,61.572433,0,63.4,66.5,1,9000,262,65.4,65.5,0,46.434784,260,4,60.9,66.8,0,0.024594195,0,-12,65,66,0,0.024585126,0,789,68.5,70.3,0,0,0,1203,63.4,80.6,100,78.61357,1200,116,72.2,67.9,0,0.024612356,0,-1,61.7,64.6,0,0.036954913,0,-12,62.5,62.4,0,0.036764707,0,42,51.9,55.5,0,0.036805302,0,598,60.9,84.6,100,100,950,-1,0,64.3,0,0,0,-6,63.2,64.3,0,0.012304663,0,102,67.5,66.9,0,41.410446,100,710,66.9,78.1,100,77.47406,700,417,65.7,78.2,100,50.8662,420,201,62.2,93.2,100,27.56738,200,540,66.5,78.8,100,63.551403,540,849,64.4,88,100,53.029984,840,215,67.9,66.4,0,26.702547,200,96,69.5,66.4,0,37.07302,100,1017,63,79.2,100,53.345226,1020,107,67.5,66.5,0,41.25153,100,104,70.2,66.9,0,39.01684,100,709,65.5,81.5,100,76.62432,700,850,66.5,83.8,100,62.346066,840,103,72.2,66.4,0,27.601156,100,927,64.3,84.3,100,66.07462,930,213,67.1,66.3,0,35.343422,200,202,70.8,66.2,0,26.188866,200,99,72.1,66.5,0,32.897453,100,1031,65.8,86.7,100,54.80423,1020,209,70.3,66.5,0,33.60803,200,100,70.2,66.9,0,57.541573,100,646,66.2,80.2,100,99.97929,700,841,66.7,86.4,100,67.01685,840,1,68.3,70.9,0,0,0,851,66.4,80.1,100,81.87175,840,693,67.3,81.1,95.7,82.50407,690,205,72.3,66.1,0,39.02518,200,155,71.6,66.8,0,46.058,150,875,65.8,80.8,100,100,1020,205,71,66.2,0,30.199533,200,109,70.3,66.5,0,57.050377,100,713,65.9,82.3,100,73.54558,700,856,66.8,79.7,100,62.443047,840,107,72.1,66,0,25.873798,100,1002,66.7,80.3,100,67.43953,1000,116,67.4,66.1,0,32.720814,100,110,71.6,66.4,0,37.76617,100,109,73.3,286.7,0,29.470005,100,1028,66.2,82.4,100,62.903397,1020,209,71.3,66.3,0,39.730824,200,104,71.4,65.8,0,29.968456,100,104,67.9,66.5,0,35.053997,100,852,66.9,82,100,53.66601,840,106,72.3,65.9,0,37.37818,100,837,67.3,78.8,95.7,70.05176,840,109,67.6,65.7,0,32.815723,100,132,70.1,65.9,0,32.562973,100,109,73.2,66.5,0,33.6478,100,1014,66.3,77.9,100,58.33236,1020,209,70.9,66.3,0,48.551212,200,1074,66.3,78,100,66.105354,1060,210,70.4,66,0,46.870598,200,102,71.2,65.7,0,42.61641,100,549,66,80.7,100,47.132507,540,98,69.5,65.6,0,31.215319,100,205,70.2,65.9,0,22.194632,200,854,66.5,91.1,100,63.409,850,272,66,84.7,100,57.93457,270,204,68.7,66.4,0,39.783566,200,137.7,135.7,137.5,126.3,134.2,127.2,94.1,52.8,30.22
20170317,145,34.9,48.5,10.56179361,34.56966167,1,74.7,73.3,0.05,72.9,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,63.6,59,66.4,50,0,0,64,50,0,67.8,0.9,67.28571,0.9375,16.4,0,0,28.1,9.7,0,52,0,70.6,65.6,68.7,91,15,0,63,78.3,0,64.4,1.32,67.28571,0.9375,14.2,0,0,15.2,100.9,21.6,4.2,1.1,15,15,31,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,41,75.7,0,0.024603272,0,85,61.445606,0,63.4,68.2,1,9000,261,65.5,67.7,0,46.434784,260,4,60.9,66.8,0,0.024594195,0,-11,65,66.8,0,0.024585126,0,792,68.5,70.2,0,0,0,1198,64,84.5,100,78.55212,1200,116,72.1,67.7,0,0.024612356,0,-1,61.7,64.7,0,0.036954913,0,-12,62.6,62.5,0,0.036764707,0,44,51.9,55.4,0,0.036805302,0,593,61.1,86.9,100,100,950,-1,0,64.4,0,0,0,-7,63.2,64.5,0,0.012304663,0,102,67.8,68.1,0,40.770374,100,709,67.6,80.1,100,75.398865,700,425,66.7,80.1,100,50.4116,420,212,62.4,96.5,100,27.56738,200,541,66.8,81.3,100,61.3922,540,829,64.8,92,100,52.23818,840,210,67.9,67.6,0,25.692003,200,100,69.4,67.4,0,37.07302,100,1028,63.6,81.2,100,52.297054,1020,103,67.5,67.6,0,40.67987,100,104,70.3,68.1,0,38.455368,100,710,65.9,83.1,100,74.80944,700,842,67,85.6,99.7,61.834694,840,107,72.1,67.5,0,27.601156,100,942,64.8,87,100,66.242775,930,698,67.2,82.2,95.7,52.90084,690,199,70.9,67.3,0,26.188866,200,105,72.1,67.5,0,32.897453,100,957,66.2,88.1,100,50.900795,1020,202,70.2,67.6,0,33.079765,200,98,70.2,67.9,0,55.89022,100,674,66.6,81.4,100,99.97933,700,819,67.1,89.2,97.7,64.21536,840,0,68.3,70.8,0,0,0,839,66.7,82.8,100,78.33622,840,572,67.8,83.8,81.3,69.11184,596.38684,199,72.3,67.3,0,37.94445,200,153,71.6,68,0,44.96637,150,1055,65.9,79.7,100,97.05499,1020,215,71,67.5,0,27.09022,200,110,70.4,67.6,0,56.473804,100,706,66.4,84.2,100,72.1456,700,837,67.3,81.2,99.9,60.448223,840,105,72.1,67.1,0,25.36946,100,946,67.3,81.9,93.7,63.635452,946.3623,113,67.5,67.2,0,31.66728,100,106,71.5,67.4,0,37.193653,100,101,73.3,287.1,0,28.549797,100,1023,66.5,81.7,100,61.96892,1020,206,71.3,67.5,0,39.18372,200,109,71.4,67,0,29.968456,100,104,67.9,67.6,0,34.589634,100,805,67.3,83.8,93.7,50.367825,797.08984,102,72.3,67,0,36.791367,100,669,67.9,81.2,78.5,66.67702,704.8352,107,67.5,66.6,0,32.34879,100,138,70.1,67,0,32.11054,100,108,73.3,67.4,0,33.246586,100,1025,66.6,78.1,100,56.142406,1020,190,70.8,67.4,0,47.416893,200,1070,66.6,80.4,100,64.594124,1060,205,70.3,67.2,0,45.733547,200,103,71.2,66.8,0,41.984478,100,550,66.3,82.3,100,45.744812,540,105,69.6,66.9,0,31.215319,100,210,70.2,67.1,0,22.194632,200,855,66.9,91.6,100,62.073124,850,274,67.1,86,97.7,56.713867,270,210,68.7,67.6,0,39.397835,200,138.1,136,141,129.3,138.8,127,94.5,88.8,30.22
20170317,150,34.9,47.7,10.52562353,34.56966167,1,74.7,73.3,0.05,73,74.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,63.9,59.4,66.3,49.5,0,0,64,49.5,0,67.7,0.95,67.28571,0.9375,16.3,0,0,27.8,9.7,0,49.8,0,70.7,65.6,69.1,92.9,15,0,63,75.5,0,64.5,1.48,67.28571,0.9375,14.2,0,0,15.1,101.5,20.6,4.7,0.7,15,15,31.6,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,43,75.5,0,0.024603272,0,85,61.733677,0,63.3,68.3,1,9000,261,65.5,67.6,0,46.434784,260,4,60.8,66.8,0,0.024594195,0,-11,65,67.3,0,0.024585126,0,794,68.5,70.1,0,0,0,1200,64.6,85.6,99.4,78.61357,1200,116,72,67.5,0,0.024612356,0,-1,61.7,64.9,0,0.036954913,0,-12,62.6,62.5,0,0.036764707,0,42,51.9,55.3,0,0.036805302,0,592,61.3,88.3,100,100,950,-2,0,64.6,0,0,0,-7,63.2,64.7,0,0.012304663,0,102,68,68.7,0,40.19888,100,704,68.1,81,100,72.55383,700,429,67.4,81.1,100,49.34267,420,209,62.4,98.9,100,27.137548,200,552,67,82.5,100,60.33946,540,831,65.1,93,100,51.9848,840,206,67.9,68.3,0,24.670475,200,103,69.4,68.1,0,36.550716,100,1032,64.1,82.2,100,51.404995,1020,99,67.5,68.3,0,40.098,100,103,70.3,68.6,0,37.538673,100,712,66.3,83.6,100,72.12341,700,813,67.5,86.4,94.1,59.413483,805.6406,105,72.1,68.2,0,26.96754,100,944,65.2,88.7,100,64.077774,930,633,67.9,84.4,83.7,49.711548,610.29224,216,70.9,68,0,26.188866,200,107,72.2,68.2,0,32.484512,100,1009,66.5,90.7,100,50.492435,1020,213,70.2,68.2,0,33.079765,200,98,70.2,68.4,0,54.076057,100,693,66.9,83.2,100,84.252945,700,854,67.4,89.9,96.1,61.512367,840,1,68.3,70.7,0,0,0,837,67,84.6,100,71.38071,840,476,68.2,84,56.7,57.916767,475.38403,210,72.3,68,0,37.33924,200,157,71.6,68.5,0,43.32341,150,1124,66.1,80.1,100,68.47,1020,213,71,68.1,0,25.560045,200,112,70.5,68.2,0,55.907345,100,711,66.8,85.1,100,70.175255,700,819,67.6,82.5,89,57.62837,769.3578,104,72.1,67.8,0,24.86512,100,912,67.8,83.3,84.1,61.367058,903.9762,114,67.5,67.9,0,31.226265,100,110,71.5,68.1,0,37.193653,100,98,73.3,286.9,0,27.885849,100,1023,66.8,82.9,100,60.415085,1020,207,71.4,68.1,0,38.789803,200,100,71.5,67.7,0,29.326271,100,101,67.9,68.2,0,33.984882,100,808,67.6,85,88.9,49.828346,797.08984,101,72.2,67.7,0,36.40365,100,518,68.3,81.6,42,59.865425,468.71793,100,67.5,67.3,0,31.72983,100,143,70.1,67.7,0,31.670336,100,103,73.3,68,0,32.628498,100,1001,66.8,79.7,100,54.701954,1020,207,70.9,67.9,0,47.01258,200,1070,67,81.4,100,62.683506,1060,208,70.3,67.9,0,45.230427,200,105,71.2,67.5,0,41.57428,100,546,66.9,83.6,100,44.23431,540,102,69.7,67.6,0,30.671307,100,206,70.2,67.8,0,21.603405,200,840,67.4,92.8,96.1,61.108883,850,253,67.9,88.1,86.1,53.73535,251.07135,205,68.7,68.2,0,38.797813,200,137.1,135.8,146.2,134.3,143.6,131.9,94.4,100,30.22
20170317,155,34.8,48.7,10.53654122,34.56966167,1,74.7,73.3,0.05,73,74.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64,59.5,66,50,0,0,64,50,0,67.3,0.95,67.28571,0.9375,16.3,0,0,28,9.8,0,50.9,0,70.8,65.7,69,87.2,15,0,63,73.8,0,64.8,1.32,67.28571,0.9375,14.2,0,0,15,95.3,20.3,4.8,1.4,15,15,32.7,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,47,75.5,0,0.024603272,0,85,62.015274,0,63.3,68.2,1,9000,262,65.6,67.5,0,46.434784,260,5,60.7,66.8,0,0.024594195,0,-11,65,67.6,0,0.024585126,0,788,68.5,70,0,0,0,1186,65.1,86.7,94.2,74.926254,1128.6677,116,71.9,67.5,0,0.024612356,0,-1,61.7,65.2,0,0.036954913,0,-12,62.6,62.6,0,0.036764707,0,43,51.8,55.2,0,0.036805302,0,599,61.4,89.8,100,100,950,-2,0,64.6,0,0,0,-7,63.2,64.7,0,0.012304663,0,97,68.2,69,0,41.924793,100,688,68.7,82.3,100,74.50631,700,410,68.1,82.4,100,52.647747,420,198,62.5,101.8,100,27.137548,200,539,67.3,83.7,100,62.423462,540,834,65.5,95.6,100,57.084038,840,191,67.9,68.7,0,24.670475,200,96,69.4,68.6,0,37.01034,100,1006,64.5,83.7,100,52.08519,1020,93,67.5,68.6,0,40.098,100,97,70.4,68.9,0,37.538673,100,686,66.7,85.1,100,73.962494,700,787,67.9,88.2,88.9,58.474224,767.85175,101,72.1,68.7,0,26.96754,100,917,65.5,90.4,100,65.93799,930,581,68.3,86,76.1,48.45978,582.5558,182,71,68.5,0,25.625423,200,97,72.2,68.7,0,32.484512,100,1021,66.8,92.3,100,53.062695,1020,187,69.8,68.6,0,32.94242,200,96,70.2,68.6,0,56.018143,100,692,67.2,84.9,100,87.38376,700,803,67.7,90.7,92.9,65.32064,807.2754,0,68.2,70.7,0,0,0,839,67.2,85.9,100,73.25246,840,311,68.4,82.6,24.6,49.139736,318.08087,204,72.3,68.4,0,39.252136,200,144,71.6,68.9,0,45.727203,150,1028,66.2,80.6,100,71.020004,1020,186,71,68.4,0,26.625046,200,102,70.6,68.5,0,55.401577,100,693,67.1,86.9,100,71.23302,700,770,67.8,84.1,86.1,57.59143,769.3578,99,72.1,68.2,0,24.86512,100,865,68.1,84.9,79.3,60.664455,858.1977,108,67.6,68.4,0,31.226265,100,95,71.5,68.6,0,36.62113,100,102,73.2,286.7,0,29.551544,100,1025,67.1,84.6,100,61.729874,1020,195,71.5,68.4,0,38.789803,200,98,71.5,68.2,0,29.326271,100,97,67.8,68.6,0,33.984882,100,762,67.8,86.6,85.3,52.734184,765.0737,96,72.2,68.1,0,36.40365,100,363,68.5,78.3,9.3,53.488613,259.82803,94,67.5,67.8,0,31.72983,100,101,70.2,68.1,0,31.670336,100,98,73.3,68.5,0,32.628498,100,1007,67,80.8,100,56.891907,1020,182,70.9,68.2,0,48.88814,200,1047,67.5,83.2,98.5,64.46459,1060,198,70.3,68.3,0,45.230427,200,96,71.2,68,0,41.086475,100,532,67.4,85.3,100,46.825497,540,96,69.8,68,0,30.671307,100,204,70.3,68.2,0,21.603405,200,809,67.7,95.5,94.5,61.028526,816.29987,243,68.5,90,78.5,55.822754,223.73941,198,68.7,68.5,0,38.797813,200,136.8,135.1,150.5,137.3,147.8,135.9,94.5,99.2,30.24
20170317,200,34.9,47.7,10.52419726,34.56966167,1,74.7,73.3,0.05,73.1,75,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.1,59.6,66.4,49.5,0,0,64,49.5,0,67.6,0.95,67.28571,0.9375,16.1,0,0,27.7,9.7,0,48.6,0,70.9,65.5,68.8,84.2,18.7,0,63,71.7,0,64.5,1.2,67.28571,0.9375,14.1,0,0,15.2,91.9,19.5,4.8,0.8,18.7,18.7,33.9,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,44,75.5,0,0.024603272,0,85,62.290394,0,63.3,68.3,1,9000,262,65.6,67.5,0,46.434784,260,5,60.7,66.9,0,0.024594195,0,-11,65,67.7,0,0.024585126,0,789,68.4,70,0,0,0,1056,65.6,91.8,87.4,65.351524,1067.0428,115,71.9,67.4,0,0.024612356,0,-1,61.7,65.4,0,0.036954913,0,-12,62.7,62.7,0,0.036764707,0,44,51.8,55.2,0,0.036805302,0,598,61.6,91,100,100,950,-1,0,64.8,0,0,0,-7,63.2,64.9,0,0.012304663,0,95,68.4,68.9,0,43.410675,100,700,69.1,83,100,78.07654,700,417,68.6,83,100,55.019043,420,182,62.6,104.4,100,27.56738,200,539,67.6,84.4,100,64.20668,540,835,65.8,96.7,100,59.058277,840,183,67.9,68.8,0,27.416521,200,100,69.3,68.8,0,39.38159,100,1022,64.9,84.4,100,53.858162,1020,92,67.5,68.7,0,42.13965,100,97,70.4,68.7,0,39.93354,100,694,67,86.9,100,76.8905,700,764,68.2,90.1,85.1,60.665833,767.85175,95,72.1,68.8,0,26.96754,100,922,65.7,91.3,100,67.693115,930,460,68.6,86.1,54.1,45.37934,462.38785,178,71,68.6,0,28.115845,200,88,72.2,68.8,0,32.897453,100,1016,67.1,92.6,100,54.86428,1020,189,70.3,68.6,0,35.636555,200,96,70.3,68.5,0,57.588093,100,681,67.5,85.4,100,99.896675,700,770,68.1,93.6,85.1,67.17006,773.13794,1,68.2,70.7,0,0,0,826,67.5,86.4,100,77.94338,840,216,68.2,80.2,6.1,45.570797,217.43816,193,72.3,68.5,0,39.71685,200,150,71.6,69,0,47.987648,150,1053,66.3,82.4,100,78.52,1020,205,71,68.4,0,32.562126,200,95,70.6,68.5,0,55.401577,100,699,67.4,88.3,100,73.2241,700,732,68.1,85.3,79.5,57.46829,733.28314,93,72.1,68.3,0,24.86512,100,804,68.4,86.1,72.7,61.045868,813.2263,102,67.6,68.5,100,31.226265,100,91,71.5,68.8,0,37.063076,100,98,73.2,286.7,0,29.970879,100,1024,67.3,86.1,100,63.131588,1020,181,71.5,68.4,0,39.19466,200,93,71.6,68.3,0,29.326271,100,94,67.8,68.7,0,33.984882,100,722,68.1,88,79.5,52.942623,728.6171,93,72.3,68.3,0,37.241955,100,216,68.5,69.1,0,58.188408,200,91,67.5,68.1,0,33.228363,100,119,70.2,68.2,0,33.785767,100,92,73.3,68.7,0,32.628498,100,1015,67.3,81.3,100,57.594566,1020,197,70.9,68.1,0,50.15723,200,1006,67.9,84.5,94.7,64.47539,1016.2034,187,70.3,68.4,0,45.663113,200,96,71.2,68.1,0,44.257206,100,530,67.8,86.5,96.7,48.21319,540,95,69.9,68.2,0,32.70591,100,200,70.4,68.3,0,21.603405,200,775,68,98,90.3,61.97268,782.10315,172,68.8,90.4,43.7,48.339844,172.91397,190,68.7,68.5,0,40.33001,200,137,135,155,141.3,152.2,139.5,94.6,99.2,30.24
20170317,205,34.8,49,10.55004253,33.39059167,1,74.7,73.3,0.05,73.2,75.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.1,59.5,66.2,48.5,0,0,64,48.5,0,67.3,0.9,67.28571,0.9375,16.1,0,0,27.3,9.6,0,48.4,0,71.1,65.6,68.6,83.4,22.9,0,63,71.2,0,64.2,1.2,67.28571,0.9375,14.1,0,0,15.2,90.6,19.5,4.2,0.9,22.9,22.9,33,71.4,78.8,100,0.8,0,68.6,1.3,70.5,70,0,11.9,0,0,0,0,0,72,43,75.6,0,0.024603272,0,85,62.55816,0,63.2,68.3,1,9000,260,65.7,67.5,0,46.434784,260,4,60.7,66.9,0,0.024594195,0,-12,65,67.8,0,0.024585126,0,798,68.4,69.9,0,0,0,976,66,93.9,82.1,62.72124,995.7759,116,71.8,67.3,0,0.024612356,0,-1,61.8,65.6,0,0.036954913,0,-12,62.7,62.8,0,0.036764707,0,44,51.8,55.1,0,0.036805302,0,591,61.7,92.4,100,100,950,-1,0,64.9,0,0,0,-6,63.3,65,0,0.012304663,0,95,68.5,68.8,0,43.410675,100,695,69.5,83.6,100,78.48934,700,414,69.1,83.7,99.4,55.019043,420,181,62.6,106.5,100,27.56738,200,536,67.9,85.1,98.8,64.20668,540,835,66.1,97.9,100,59.058277,840,181,67.9,68.8,0,27.416521,200,101,69.3,68.8,0,39.38159,100,1010,65.2,85.1,100,53.858162,1020,98,67.5,68.6,0,42.578606,100,98,70.4,68.6,0,39.93354,100,696,67.4,87.9,100,76.8905,700,733,68.6,91.2,80.8,59.07952,733.55707,95,72.1,68.8,0,26.96754,100,927,66,92.3,100,67.693115,930,337,68.6,86.2,27.2,40.91651,347.3509,183,71.1,68.5,0,28.115845,200,89,72.2,68.9,0,32.897453,100,1013,67.4,93.9,100,55.4528,1020,186,70.4,68.5,0,35.636555,200,96,70.3,68.3,0,57.588093,100,696,67.7,85.6,100,99.896675,700,639,68.5,93.6,77.2,61.829723,693.8976,0,68.2,70.8,0,0,0,838,67.8,87.1,100,76.90352,840,251,68,84.7,11,47.337826,249.12527,196,72.3,68.5,0,39.71685,200,156,71.7,68.9,0,47.987648,150,1050,66.5,83.1,100,80.44,1020,202,71,68.3,0,32.562126,200,95,70.7,68.3,0,55.401577,100,699,67.8,89.3,100,73.2241,700,696,68.4,86.3,73.6,56.34774,697.0923,93,72.1,68.3,0,24.86512,100,764,68.7,86.8,66.8,58.988255,766.85364,100,67.8,90.2,100,31.226265,100,92,71.5,68.8,0,37.063076,100,98,73.2,286.8,0,29.970879,100,1018,67.5,87,100,63.131588,1020,182,71.6,68.3,0,39.19466,200,93,71.6,68.3,0,29.326271,100,93,67.8,68.7,0,33.984882,100,680,68.4,88.7,73.6,48.871998,692.32666,96,72.3,68.3,0,37.839256,100,199,68.4,68.3,0,54.296066,200,91,67.5,68.2,0,33.228363,100,113,70.2,68.2,0,33.785767,100,92,73.4,68.7,0,32.628498,100,1022,67.5,81.8,100,58.94133,1020,193,70.9,67.9,0,50.15723,200,964,68.3,85.2,86.8,62.467617,963.6349,188,70.4,68.3,0,45.663113,200,96,71.2,68.1,0,44.257206,100,510,68.2,87.7,91.2,45.21675,513.7306,95,70,68.1,0,32.70591,100,200,70.4,68.3,0,21.603405,200,742,68.3,99.4,83.6,59.762955,745.7743,127,68.5,87.9,19.8,43.9209,128.8113,187,68.8,68.4,0,40.33001,200,137.3,135.2,157.8,144.3,155.8,142.4,94.5,89.6,30.24
20170317,210,34.8,48.6,10.5320409,33.39059167,1,74.7,73.3,0.05,73.2,75.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.1,59.5,66.2,49,0,0,64,49,0,67.3,0.95,67.28571,0.9375,16.1,0,0,27.6,9.7,0,49.3,0,71.2,64.4,68,84.9,26.1,0,63,74.2,0,62.9,1.19,67.28571,0.9375,14,0,0,15.3,92.1,20.5,4.8,0.9,26.1,26.1,33,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,44,75.7,0,0.024603272,0,85,62.82122,0,63.2,68.2,1,9000,263,65.7,67.4,0,46.434784,260,4,60.6,67,0,0.024594195,0,-11,65,67.8,0,0.024585126,0,792,68.4,69.9,0,0,0,988,66.2,94.7,80.6,63.360374,995.7759,116,71.8,67.2,0,0.024612356,0,-1,61.9,65.8,0,0.036954913,0,-12,62.7,62.9,0,0.036764707,0,44,51.8,55.1,0,0.036805302,0,595,61.8,93.1,100,100,950,-2,0,65.1,0,0,0,-7,63.3,65.1,0,0.012304663,0,96,68.6,68.4,0,44.97657,100,707,69.9,83.3,100,83.811226,700,424,69.5,83.5,95.2,57.021748,420,187,62.7,107.3,100,29.147306,200,550,68.1,84.9,98.8,66.90299,540,837,66.4,97.4,100,61.29645,840,954,68,88.8,100,62.510986,950,98,69.3,68.7,0,39.757652,100,1028,65.5,85.1,100,55.29661,1020,93,67.5,68.3,0,42.578606,100,95,70.4,68.2,0,39.93354,100,696,67.7,88.5,100,77.846344,700,707,68.8,91.7,76.8,58.72469,697.92065,93,72.1,68.6,0,27.456648,100,924,66.3,92.8,100,67.75618,930,307,68.3,88.3,27.8,39.642975,336.328,179,71.1,68.3,0,28.115845,200,92,72.2,68.7,0,34.80156,100,1022,67.6,93.8,100,56.545757,1020,187,70.4,68.2,0,35.636555,200,96,70.3,67.7,0,58.018375,100,669,68,86.3,100,99.96907,700,643,68.8,93.6,71.2,58.535786,655.68604,1,68.2,70.8,0,0,0,842,68,87,100,78.39399,840,275,68,85,15.8,51.81353,275.0802,200,72.3,68.3,0,40.322056,200,146,71.7,68.6,0,47.987648,150,1044,66.6,83.6,100,80.39,1020,202,71,67.9,0,32.562126,200,94,70.7,67.9,0,55.401577,100,697,68.1,89.7,98.8,73.141136,700,671,68.7,86.9,67.6,54.99323,661.51843,94,72.1,68,0,25.299084,100,731,69,86.9,56.3,58.07488,650.59375,100,68.1,94.3,0,31.226265,100,91,71.6,68.6,0,37.063076,100,96,73.2,286.8,0,29.970879,100,1020,67.8,87.6,100,63.185917,1020,187,71.6,67.9,0,40.617134,200,91,71.5,68.1,0,29.326271,100,94,67.7,68.4,0,33.984882,100,652,68.7,88.7,67.6,49.95096,656.3115,95,72.3,68.2,0,37.839256,100,207,68.2,67.8,0,56.11801,200,91,67.5,68.1,0,33.228363,100,111,70.2,67.9,0,33.785767,100,92,73.4,68.6,0,33.029713,100,1018,67.7,82,100,58.96475,1020,189,71,67.4,0,50.15723,200,920,68.7,85.1,78.8,60.697323,915.85474,188,70.4,68,0,45.663113,200,96,71.2,67.9,0,44.257206,100,480,68.6,88.6,83.2,44.553604,484.15637,95,70.1,68,0,32.70591,100,199,70.4,68,0,21.603405,200,753,68.5,100.2,80.4,60.737247,745.7743,126,68.2,88.5,20.6,43.9209,128.8113,192,68.8,68,0,41.401478,200,137.4,135.5,161,147.3,159.1,145.8,94.8,71.5,30.24
20170317,215,34.7,48.4,10.49028768,33.39059167,1,74.7,73.3,0.05,73.3,75.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.2,59.3,66.4,49.5,0,0,64,49.5,0,67.3,0.9,67.28571,0.9375,16,0,0,27.8,9.7,0,47.8,0,71.3,64.2,67.3,84.2,27.8,0,63,71.1,0,62.4,1.2,67.28571,0.9375,13.9,0,0,15.8,92.4,19.4,4.7,1.2,27.8,27.8,33,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,45,75.8,0,0.024603272,0,85,63.076923,0,63.1,68.2,1,9000,473,65.7,67.6,100,65.889854,850,4,60.6,67.1,0,0.024594195,0,-11,65,67.8,0,0.024585126,0,798,68.4,69.9,0,0,0,927,66.5,95.2,77.1,61.01278,935.4911,116,71.7,67.2,0,0.024612356,0,-1,61.9,66,0,0.036954913,0,-12,62.7,62.9,0,0.036764707,0,44,51.7,55,0,0.036805302,0,592,61.9,94.3,100,100,950,-2,0,65.2,0,0,0,-7,63.3,65.2,0,0.012304663,0,98,68.7,67.7,0,44.97657,100,702,70.3,83,100,82.90751,700,405,69.8,83.6,92.9,53.962402,406.7807,189,62.7,107.9,100,29.147306,200,538,68.3,85,98.7,65.323875,540,842,66.6,97.5,100,61.29645,840,922,68.5,90.8,94.7,58.007465,906.62,96,69.3,68.2,0,39.757652,100,1028,65.7,85,100,54.649864,1020,94,67.4,67.7,0,42.578606,100,96,70.5,67.4,0,39.93354,100,696,68,88.5,100,77.68905,700,661,69.1,91.6,72.7,57.117508,665.06805,94,72.1,68.1,0,27.456648,100,927,66.6,93,100,67.75618,930,345,68.3,87.1,31.7,42.636333,336.328,180,71.2,67.8,0,28.115845,200,93,72.2,68.3,0,34.80156,100,1020,67.8,94.4,100,56.65386,1020,187,70.4,67.6,0,35.636555,200,96,70.3,66.9,0,58.018375,100,672,68.2,86.4,100,99.96907,700,647,69,92.9,67.9,57.944847,655.68604,1,68.2,70.8,0,0,0,844,68.3,87.1,98.7,78.39399,840,303,68,84.7,23.7,53.847946,299.64276,202,72.3,67.7,0,40.322056,200,147,71.7,68,0,47.987648,150,1053,66.7,83.3,100,79.89,1020,202,71,67.2,0,32.562126,200,95,70.7,67.1,0,55.401577,100,702,68.4,90.3,96.7,73.141136,700,611,68.9,87.3,64.3,53.109222,620.4077,94,72.1,67.5,0,25.299084,100,469,69.2,85.1,29.9,49.734016,475.544,102,68.2,95.7,100,31.226265,100,87,71.6,68.2,0,37.063076,100,99,73.2,286.6,0,29.970879,100,1020,67.9,87.6,100,63.175053,1020,191,71.6,67.2,0,40.617134,200,94,71.5,67.5,0,29.326271,100,95,67.7,67.9,0,33.984882,100,613,68.9,88.1,63.5,46.076508,617.39417,95,72.3,67.7,0,37.839256,100,212,68,70.6,5.8,56.11801,232.07553,91,67.5,67.8,0,33.228363,100,115,70.2,67.4,0,33.785767,100,92,73.4,68.2,0,33.029713,100,1021,67.9,81.8,100,58.929615,1020,189,71,66.6,0,50.15723,200,857,69.1,85.4,70.7,58.462864,807.29565,191,70.4,67.4,0,45.663113,200,98,71.2,67.4,0,44.257206,100,463,68.8,88.7,79.1,42.8589,459.62222,96,70.2,67.4,0,32.70591,100,198,70.5,67.5,0,21.603405,200,710,68.7,99,76.3,58.76858,708.4786,149,67.9,89.3,33.7,48.010254,157.23637,192,68.8,67.2,0,41.401478,200,137.2,135.5,162.5,149.3,161,148.6,94.6,49.7,30.24
20170317,220,34.8,47.9,10.50054037,33.39059167,1,74.7,73.3,0.05,73.4,75.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.2,59.5,66,50.5,0,0,64,50.5,0,67.4,0.9,67.28571,0.9375,16,0,0,28.4,9.8,0,47.3,0,71.4,63.9,66.5,83.6,29.3,0,63,70.7,0,62,1.2,67.28571,0.9375,13.9,0,0,16.3,91.1,19.3,4.6,0.9,29.3,29.3,33.6,71.4,79.6,100,1.5,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,45,76,0,0.024603272,0,85,63.326153,0,63.1,68.3,1,9000,615,65.7,84,100,99.96527,850,4,60.5,67.1,0,0.024594195,0,-11,65,67.8,0,0.024585126,0,795,68.4,69.9,0,0,0,927,66.7,94.7,75.4,61.09882,935.4911,115,71.7,67.1,0,0.024612356,0,-1,62,66.1,0,0.036954913,0,-12,62.6,63,0,0.036764707,0,43,51.7,55,0,0.036805302,0,594,61.9,94.8,100,100,950,-2,0,65.2,0,0,0,-7,63.3,65.2,0,0.012304663,0,98,68.9,67,0,44.97657,100,709,70.4,82.7,100,82.249245,700,406,70,83.3,92.5,53.962402,406.7807,191,62.8,108.1,100,29.147306,200,542,68.5,84.5,98.5,65.323875,540,851,66.8,97.3,100,60.694675,840,810,69.1,91.1,82.5,50.86775,821.774,98,69.3,67.7,0,39.757652,100,1031,66,84.7,100,54.649864,1020,94,67.4,67,0,42.578606,100,96,70.5,66.7,0,39.93354,100,696,68.3,88.3,100,77.68905,700,662,69.4,91.4,68.9,57.117508,665.06805,93,72.1,67.6,0,27.456648,100,931,66.8,92.8,100,67.75618,930,373,68.3,86.8,37.9,44.486774,385.37708,179,71.2,67.2,0,28.115845,200,94,72.2,67.8,0,34.80156,100,1031,68,94.6,100,55.897186,1020,187,70.4,66.9,0,35.636555,200,96,70.3,66.2,0,58.018375,100,677,68.4,86.3,100,99.96907,700,609,69.2,93.1,63.7,58.17466,616.6769,1,68.3,70.9,0,0,0,837,68.5,86.9,98.5,77.50433,840,324,68.2,84.5,27.5,52.778423,327.15778,203,72.4,67,0,40.322056,200,150,71.7,67.3,0,47.987648,150,1053,66.8,83.2,100,80.03,1020,206,71,66.5,0,32.562126,200,96,70.7,66.4,0,55.401577,100,704,68.6,90.3,96.5,73.06855,700,614,69,87.3,61.3,52.628986,620.4077,95,72.1,67,0,25.299084,100,410,68.8,83.8,29.6,47.425476,419.77625,100,68.4,96.2,0,31.226265,100,90,71.6,67.7,0,38.067497,100,100,73.2,286.9,0,29.970879,100,1016,68.1,87.7,100,63.164185,1020,190,71.6,66.5,0,40.617134,200,93,71.5,66.9,0,29.326271,100,96,67.7,67.3,0,33.984882,100,569,69.1,87.6,59.3,44.21285,576.1244,96,72.3,67.2,0,37.839256,100,281,68.1,77.9,10.8,57.84679,267.26947,92,67.4,67.4,0,33.228363,100,113,70.2,66.7,0,33.785767,100,92,73.4,67.8,0,33.029713,100,1021,68,81.6,100,58.812504,1020,189,70.9,65.8,0,50.15723,200,802,69.4,85.1,64.5,56.606216,754.63416,192,70.5,66.8,0,45.663113,200,99,71.2,66.8,0,44.257206,100,428,69,88.3,74.9,40.83262,433.24716,97,70.3,66.8,0,32.70591,100,198,70.5,66.8,0,21.603405,200,711,68.8,98.5,73.3,58.76858,708.4786,169,67.9,90.3,40.7,49.804688,165.74149,189,68.8,66.5,0,41.401478,200,137.1,135.4,162,150.3,161,149.3,94.6,30,30.24
20170317,225,34.8,47.7,10.49154076,33.39059167,1,74.7,73.3,0.05,73.5,75.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.3,59.9,65.2,54.5,0,0,64,54.5,0,67.3,1.05,67.28571,1.0625,16,0,0,30.1,10.1,0,46.5,0,71.4,63.9,66.2,82.2,30.6,0,63,68.4,0,61.6,1.19,67.28571,1.0625,13.8,0,0,16.3,89,18.7,4.7,1.2,30.6,30.6,33.9,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,48,76.1,0,0.024603272,0,85,63.568905,0,63,68.2,1,9000,658,65.7,83.8,100,99.96527,850,4,60.5,67.1,0,0.024594195,0,-9,65,67.8,0,0.024585126,0,755,68.4,69.9,0,0,0,860,67,97.3,71.6,53.9823,867.1488,115,71.7,67,0,0.024612356,0,-1,62,66.3,0,0.036954913,0,-12,62.7,63.2,0,0.036764707,0,42,51.7,55,0,0.036805302,0,631,62,93.7,100,100,950,-2,0,65.4,0,0,0,-6,63.3,65.3,0,0.012304663,0,99,69.1,66.5,0,44.97657,100,712,70.6,82.4,100,82.03726,700,409,70.1,83,93.5,53.962402,406.7807,190,62.9,107.8,100,29.147306,200,546,68.7,84.1,98.2,65.323875,540,854,67,97.1,100,60.68412,840,770,69.5,90.6,74.2,48.747803,773.3259,101,69.3,67.3,0,39.757652,100,1034,66.2,84.2,100,54.649864,1020,95,67.4,66.5,0,42.578606,100,97,70.6,66.2,0,39.93354,100,706,68.6,88.2,100,77.67695,700,465,69.5,88.2,41.2,50.292213,458.7541,95,72.1,67.1,0,27.456648,100,938,67,92.3,100,67.75618,930,418,68.4,86.2,43.7,45.542614,411.64722,182,71.2,66.7,0,28.115845,200,95,72.3,67.4,0,34.80156,100,1033,68.2,94.5,100,55.717033,1020,191,70.4,66.4,0,35.636555,200,96,70.3,65.8,0,58.018375,100,681,68.6,85.9,100,99.96907,700,573,69.4,92.9,58.6,56.653534,579.59174,0,68.3,71,0,0,0,836,68.7,86.6,98.2,77.50433,840,360,68.3,84.3,33.2,55.998604,353.2118,206,72.3,66.5,0,40.322056,200,150,71.7,66.9,0,47.987648,150,1058,66.9,82.7,100,78.689995,1020,205,71,66,0,32.562126,200,97,70.7,65.9,0,55.401577,100,665,68.8,90,96.2,71.17079,673.1674,586,69.1,87.3,59,50.880432,583.95544,96,72.1,66.5,0,25.299084,100,453,68.6,84.8,35.8,49.111713,459.84393,102,68.5,95.9,100,31.226265,100,91,71.6,67.3,0,38.067497,100,101,73.1,286.8,0,29.970879,100,1023,68.3,87.4,100,63.088123,1020,190,71.6,66,0,40.617134,200,94,71.5,66.4,0,29.326271,100,95,67.6,66.8,0,33.984882,100,570,69.3,86.7,55,44.21285,576.1244,95,72.3,66.6,0,37.839256,100,281,68.3,78.3,15.3,57.84679,267.26947,91,67.4,67,0,33.228363,100,121,70.2,66.3,0,33.785767,100,93,73.4,67.3,0,33.029713,100,1030,68.2,81.3,100,58.355778,1020,200,70.9,65.4,0,50.15723,200,545,69.6,83.4,36.5,48.737045,553.5852,196,70.6,66.3,0,45.663113,200,101,71.2,66.3,0,44.257206,100,432,69.1,87.8,72.6,40.83262,433.24716,100,70.3,66.3,0,32.70591,100,197,70.6,66.4,0,21.603405,200,671,68.9,96.5,71,57.141422,664.3772,169,68.2,91.1,42.4,47.93701,165.74149,191,68.7,66,0,41.78721,200,137,135.2,162.7,151.3,161.4,150.3,94.6,9.3,30.24
