20170317,230,34.8,48.2,10.51404024,33.39059167,1,74.7,73.3,0.05,73.5,75.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.3,60.2,65.4,58,0,0,64,58,0,67.6,1.2,67.28571,1.1875,16,0,0,31.8,10.4,0,45.5,0,71.5,63.4,65.8,83.5,31.5,0,63,72.6,0,61,1.16,67.28571,1.1875,13.8,0,0,16.4,90.6,20,4.3,1.2,31.5,31.5,34.1,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,44,76.1,0,0.024603272,0,85,63.804413,0,62.8,67.9,1,9000,699,65.8,83.2,100,99.96527,850,4,60.5,67.2,0,0.024594195,0,-6,64.9,67.6,0,0.024585126,0,715,68.4,69.9,0,0,0,873,67.2,96.4,69.7,52.81465,867.1488,115,71.4,66.8,0,0.024612356,0,-1,62,66.5,0,0.036954913,0,-12,62.8,63.6,0,0.036764707,0,43,51.6,55,0,0.036805302,0,675,62.1,92.9,100,100,950,-2,0,65.5,0,0,0,-6,63.4,65.5,0,0.012304663,0,97,69.2,66.2,0,44.97657,100,707,70.7,82.3,100,82.48354,700,388,70.3,83.3,88.9,53.139202,395.06195,190,62.9,108,100,29.147306,200,539,68.8,84,99.8,65.323875,540,844,67.2,97.1,100,61.201435,840,745,69.7,90.4,69.8,46.82557,722.67163,98,69.4,67,0,39.757652,100,1026,66.5,84.1,100,54.649864,1020,94,67.4,66.2,0,42.578606,100,96,70.6,65.9,0,39.93354,100,698,68.8,88.3,99.8,77.74954,700,276,69.6,85.1,7.4,42.85118,247.4148,94,72.1,66.7,0,27.456648,100,930,67.3,92.2,100,67.75618,930,450,68.6,86.3,47.3,46.60934,439.2176,176,71.2,66.3,0,28.115845,200,93,72.3,67.1,0,34.80156,100,1017,68.4,94.5,100,56.55777,1020,187,70.4,66.1,0,35.636555,200,96,70.4,65.4,0,58.018375,100,674,68.8,85.9,99.8,99.96907,700,571,69.5,93,56.2,58.251255,579.59174,0,68.3,71,0,0,0,831,68.9,86.6,97.8,78.65974,840,375,68.5,84.8,36.8,59.788425,378.50537,201,72.3,66.1,0,40.322056,200,148,71.7,66.5,0,47.987648,150,1004,67,82.6,100,79.1,1020,200,71,65.6,0,32.562126,200,94,70.6,65.6,0,55.401577,100,672,69.1,90.1,93.8,71.751526,673.1674,577,69.2,87.3,57.4,50.880432,583.95544,95,72.2,66.1,0,25.299084,100,509,68.7,85.3,42.2,50.567097,504.69727,101,68.7,95.8,100,31.226265,100,91,71.6,66.9,0,38.067497,100,98,73.1,286.7,0,29.970879,100,1012,68.4,87.3,100,63.218517,1020,190,71.6,65.7,0,40.617134,200,92,71.5,66,0,29.326271,100,95,67.6,66.5,0,33.984882,100,529,69.4,86.6,52.6,45.426678,534.7512,94,72.3,66.3,0,37.839256,100,290,68.5,78.2,19,58.053825,299.32837,90,67.4,66.6,0,33.228363,100,112,70.2,65.9,0,33.785767,100,91,73.3,67,0,33.029713,100,1028,68.3,81.1,100,58.355778,1020,178,70.9,65,0,50.15723,200,399,69.4,83,21.2,44.62435,405.4202,190,70.7,66,0,45.663113,200,97,71.2,66,0,44.257206,100,413,69.2,87.9,70.2,42.42908,409.7527,96,70.3,65.9,0,32.70591,100,194,70.5,66,0,21.603405,200,660,68.9,98.2,74.6,57.97509,664.3772,176,68.5,91.1,44,50.927734,174.43604,903,68.4,81.9,100,85.63163,880,136.9,135.2,162.7,151.3,161.6,150.6,84.4,-0.3,30.24
20170317,235,34.8,47.7,10.49154076,33.39059167,1,74.7,73.3,0.05,73.6,75.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.4,60.7,65.2,64,0,0,64,64,0,67.3,1.35,67.28571,1.3125,15.9,0,0,34.7,10.9,0,46.1,0,71.5,66.1,66.7,83.9,15,0,63,70.1,0,64.5,1.17,67.28571,1.3125,13.7,0,0,16.6,91.6,19,4.3,1,15,15,32.9,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,49,76.1,0,0.024603272,0,85,64.034996,0,62.8,67.8,1,9000,740,66,82.4,100,99.96527,850,5,60.4,67.3,0,0.024594195,0,-4,64.9,67.5,0,0.024585126,0,668,68.4,69.9,0,0,0,870,67.3,96.6,69.7,51.25369,867.1488,115,71.7,66.8,0,0.024612356,0,-1,62.1,66.7,0,0.036954913,0,-12,62.9,63.9,0,0.036764707,0,42,51.6,55,0,0.036805302,0,719,62.3,92,100,100,950,-2,0,65.6,0,0,0,-7,63.4,65.6,0,0.012304663,0,99,69.3,66.2,0,44.97657,100,701,70.9,82.5,100,81.6914,700,392,70.4,83.7,87.9,52.684605,395.06195,190,63,107.9,100,29.147306,200,545,69,84.2,99.3,65.323875,540,851,67.4,97.3,100,60.66301,840,717,69.7,89.9,69.3,46.67179,722.67163,100,69.4,66.8,0,39.757652,100,1029,66.7,84.5,100,54.649864,1020,94,67.3,66.2,0,42.578606,100,98,70.6,66,0,39.93354,100,703,69,88.5,99.3,77.664856,700,249,69.2,86.1,11.8,43.23732,247.4148,93,72.2,66.6,0,27.456648,100,939,67.4,92.4,100,67.75618,930,440,68.8,86.5,50.8,44.573856,439.2176,181,71.2,66.1,0,28.115845,200,95,72.2,66.9,0,34.80156,100,1029,68.5,94.9,100,55.9092,1020,188,70.4,66,0,35.636555,200,96,70.4,65.7,0,58.018375,100,676,68.9,86.1,100,99.96907,700,542,69.7,92.7,52.5,51.893192,546.5907,0,68.4,71.1,0,0,0,838,69,86.8,99.3,78.65974,840,380,68.7,85.2,40.3,58.207394,378.50537,204,72.3,66,0,40.322056,200,149,71.7,66.5,0,47.987648,150,1032,67.1,82.8,100,79.1,1020,203,71,65.6,0,32.562126,200,95,70.6,65.6,0,55.401577,100,672,69.2,90.4,95.3,71.67894,673.1674,544,69.3,88,54.1,50.991257,549.98206,95,72.2,66,0,25.299084,100,550,69,85.5,42.9,51.651108,549.4513,102,68.8,95.9,100,31.226265,100,93,71.6,66.7,0,38.067497,100,100,73.1,286.8,0,29.970879,100,1015,68.5,87.6,100,63.07726,1020,191,71.6,65.7,0,40.617134,200,93,71.5,65.8,0,29.326271,100,95,67.5,66.5,0,33.984882,100,532,69.5,86.6,50.1,45.426678,534.7512,95,72.3,66.1,0,37.839256,100,311,68.7,78.9,21.7,58.053825,331.4029,91,67.4,66.4,0,33.228363,100,118,70.2,65.8,0,33.785767,100,92,73.2,66.8,0,33.029713,100,1013,68.4,81.6,100,58.917904,1020,195,70.8,65.3,0,50.15723,200,400,69.2,82.9,25.5,44.62435,405.4202,191,70.8,65.8,0,45.663113,200,98,71.1,65.7,0,44.257206,100,416,69.3,87.6,68.5,41.815056,409.7527,97,70.4,65.7,0,32.70591,100,193,70.4,65.8,0,21.603405,200,666,69,98.2,76.1,57.97509,664.3772,178,68.9,91.7,44.3,50.927734,174.43604,886,69,83.6,99.3,85.5352,880,137.2,135.2,162.1,151.3,161.3,150.1,53.8,-0.1,30.24
20170317,240,34.9,47.6,10.51967928,33.39059167,1,74.7,73.3,0.05,73.6,75.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.4,60.8,65.5,67,0,0,64,67,0,67.4,1.45,67.28571,1.4375,15.9,0,0,36.1,11.2,0,45,0,71.6,66,68.6,83.9,15,0,63,70.1,0,64.7,1.21,67.28571,1.4375,13.7,0,0,15.2,90.9,19,4.8,0.9,15,15,33,71.4,79.6,100,0.6,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,50,76,0,0.024603272,0,85,64.25833,0,62.9,67.6,1,9000,763,66,81.8,100,99.96527,850,5,60.4,67.4,0,0.024594195,0,-2,64.9,67.4,0,0.024585126,0,637,68.4,69.9,0,0,0,790,67.5,100.9,67.5,47.173058,803.564,115,71.7,66.8,0,0.024612356,0,-1,62.1,66.8,0,0.036954913,0,-12,63,64,0,0.036764707,0,43,51.6,55.1,0,0.036805302,0,748,62.5,91.1,100,100,950,-2,0,65.7,0,0,0,-7,63.6,65.8,0,0.012304663,0,100,69.4,67.9,0,44.97657,100,703,71.1,84,100,81.68024,700,392,70.6,85,83.9,52.684605,395.06195,190,63,108.5,100,29.147306,200,547,69.2,85.5,98.8,65.323875,540,851,67.6,98.2,100,60.652447,840,718,69.8,90.8,66.8,46.67179,722.67163,100,69.4,67.9,0,39.757652,100,1029,66.9,85.7,100,54.649864,1020,93,67.3,67.5,0,42.578606,100,98,70.6,67.8,0,39.93354,100,705,69.2,89.8,98.8,77.664856,700,283,69,87.7,20.1,44.614902,311.50006,96,72.2,67.5,0,27.456648,100,936,67.6,93.4,100,67.75618,930,472,68.9,87.8,56.2,47.240665,466.1177,178,71.2,67.2,0,28.115845,200,95,72.3,67.7,0,34.80156,100,1025,68.7,96.1,100,56.67788,1020,191,70.4,67.4,0,35.636555,200,96,70.4,67.7,0,58.018375,100,676,69.1,87.3,100,99.96907,700,522,69.8,93.4,49.2,55.931274,546.5907,0,68.4,71.2,0,0,0,840,69.2,87.9,98.8,78.24379,840,403,68.9,86.5,43.8,61.19507,403.06165,206,72.3,67.2,0,40.322056,200,148,71.7,67.8,0,47.987648,150,1050,67.2,84.7,100,80.77,1020,205,71,67.2,0,32.562126,200,95,70.6,67.4,0,55.401577,100,674,69.4,91.8,94.3,71.67894,673.1674,556,69.2,89.2,58,51.06514,549.98206,95,72.2,67,0,25.299084,100,551,69.2,85.8,43.1,51.651108,549.4513,101,68.9,96.5,100,31.226265,100,91,71.6,67.5,0,38.067497,100,100,73,286.9,0,29.970879,100,1023,68.7,89.1,100,63.142456,1020,189,71.6,67.2,0,40.617134,200,93,71.5,66.8,0,29.326271,100,96,67.5,67.7,0,33.984882,100,493,69.6,88,47.6,43.281017,502.59692,95,72.3,67,0,37.839256,100,350,68.8,80.6,27.1,58.77847,363.42877,92,67.3,66.9,0,33.228363,100,115,70.2,66.9,0,33.785767,100,92,73,67.5,0,33.029713,100,1026,68.5,83.1,100,58.82422,1020,193,70.8,67.1,0,50.15723,200,512,68.9,82.8,37.3,48.683075,506.56555,191,70.8,66.8,0,45.663113,200,98,71.1,66.6,0,44.257206,100,417,69.3,88.4,69.6,41.815056,409.7527,98,70.4,66.7,0,32.70591,100,196,70.4,67,0,21.603405,200,707,69.2,101.7,78,59.160305,696.9064,178,69.2,92.9,44.1,50.927734,174.43604,810,69.6,86.1,90,78.19565,809.1519,137.6,135.5,159.5,150.3,159.4,149.7,32.8,0,30.24
20170317,245,35,48,10.57049425,33.39059167,1,74.7,73.3,0.05,73.7,75.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.5,60.9,65.7,71,0,0,64,71,0,67.5,1.55,67.71429,1.5625,15.9,0,0,38,11.6,0,43.5,0,71.6,66,69,84.8,15,0,63,73.6,0,64.9,1.15,67.71429,1.5625,13.6,0,0,15,91.9,20.3,4.7,0.7,15,15,33.1,71.4,79.6,100,1.1,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,45,75.9,0,0.024603272,0,85,65.10512,0,63,67.6,1,9000,800,66.2,81.1,100,99.96527,850,5,60.4,67.5,0,0.024594195,0,0,64.9,67.4,0,0.024585126,0,590,68.4,69.9,0,0,0,920,67.6,101.8,78.2,55.70305,934.887,115,71.7,66.8,0,0.024612356,0,-1,62.1,66.9,0,0.036954913,0,-12,63.1,64.1,0,0.036764707,0,44,51.5,55.3,0,0.036805302,0,782,62.7,89.9,100,100,950,-2,0,65.8,0,0,0,-7,63.7,65.8,0,0.012304663,0,98,69.5,68.7,0,44.97657,100,695,71.4,84.1,100,81.75834,700,380,70.8,85,88.9,54.380142,395.04288,189,63.1,107.9,100,29.147306,200,542,69.3,85.4,100,65.323875,540,839,67.8,97.9,100,60.335724,840,670,69.9,90,74.5,53.09754,756.85565,100,69.4,68.6,0,39.903896,100,1001,67.1,85.9,100,54.070026,1020,93,67.4,68.2,0,42.578606,100,95,70.7,68.5,0,39.93354,100,688,69.5,89.7,100,78.4392,700,426,69,86.3,35,50.28178,419.7171,93,72.2,68.3,0,27.456648,100,919,67.8,93.1,100,67.75618,930,540,69.1,88,69.2,49.73332,537.5499,175,71.2,68,0,28.115845,200,92,72.3,68.4,0,34.80156,100,1008,68.9,96,100,57.626713,1020,186,70.4,68.2,0,35.636555,200,95,70.4,68.3,0,58.018375,100,662,69.3,87.5,100,99.96907,700,527,69.9,93,56.9,59.08295,562.5431,1,68.4,71.2,0,0,0,823,69.4,87.9,100,78.65974,840,467,69.1,87.8,56.7,67.41455,476.54462,199,72.3,68,0,40.322056,200,141,71.7,68.6,0,47.987648,150,1004,67.3,84.8,100,80.77,1020,195,71,68,0,32.562126,200,94,70.6,68.1,0,55.401577,100,693,69.7,91.4,98.9,73.981125,698.9043,546,69.3,89.3,60.1,51.06514,584.5127,93,72.2,67.7,0,25.299084,100,627,69.4,85.9,52.9,54.29088,614.286,99,69.1,96.6,0,31.226265,100,92,71.6,68.2,0,38.067497,100,95,73,286.6,0,29.970879,100,1011,68.8,89.2,100,63.142456,1020,187,71.6,68,0,40.617134,200,92,71.5,67.6,0,29.326271,100,93,67.5,68.5,0,33.984882,100,558,69.6,88.2,56.5,47.155468,559.9833,93,72.3,67.7,0,37.839256,100,429,69,81.9,40.8,61.5942,454.44858,90,67.3,67.5,0,33.228363,100,99,70.2,67.6,0,33.785767,100,90,72.8,68.1,0,33.029713,100,1010,68.7,83.5,100,59.63228,1020,183,70.8,67.9,0,50.15723,200,665,68.8,84.1,59.2,53.993954,674.53625,185,70.9,67.6,0,45.663113,200,95,71.1,67.4,0,44.257206,100,438,69.4,88.9,81.3,44.946583,453.04965,93,70.6,67.5,0,32.70591,100,194,70.5,67.8,0,21.603405,200,771,69.4,101.7,87.7,63.188026,763.15076,186,69.4,93,53.9,52.111816,189.78418,782,70,86.9,90.9,81.313614,816.4031,137.1,135.6,156.5,148.3,156.2,148.1,26.3,-0.1,30.24
20170317,250,34.9,47.5,10.51516136,33.39059167,1,74.7,73.3,0.05,73.8,75.5,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.5,61.2,66.1,74.5,0,0,64,74.5,0,67.8,1.65,67.71429,1.6875,15.9,0,0,39.6,12,0,46,0,71.7,66.2,69.2,87.4,15,0,63,74.3,0,64.8,1.16,67.71429,1.6875,13.6,0,0,15,95.3,20.2,4.5,0.3,15,15,31.5,71.4,79.6,100,0.6,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,43,75.8,0,0.024603272,0,85,65.277336,0,63,67.7,1,9000,831,66.3,80.3,100,99.96527,850,5,60.4,67.6,0,0.024594195,0,5,64.8,67.4,0,0.024585126,0,558,68.4,70,0,0,0,929,67.7,97.5,79.2,54.1175,934.887,115,71.7,66.9,0,0.024612356,0,-1,62.2,67.1,0,0.036954913,0,-12,63.2,64.2,0,0.036764707,0,42,51.5,55.4,0,0.036805302,0,808,62.9,88.7,100,100,950,-1,0,66.1,0,0,0,-7,63.8,65.9,0,0.012304663,0,97,69.6,69,0,45.468052,100,703,71.5,83.7,100,84.7261,700,395,71,84.3,91.4,55.412216,395.04288,181,63.1,107.3,100,29.147306,200,541,69.4,85.1,100,67.579765,540,844,68,96.4,100,63.04899,840,754,70.1,91.2,73.2,54.800087,756.85565,553,69.2,85.8,100,67.094955,550,1014,67.3,85.4,100,55.274307,1020,91,67.4,68.6,0,42.578606,100,95,70.7,68.8,0,39.93354,100,696,69.7,89.3,100,77.82214,700,426,69.2,86.8,35.6,49.895638,419.7171,93,72.2,68.7,0,27.456648,100,921,68,92.9,100,67.74567,930,541,69.5,88.1,67.8,49.73332,537.5499,180,71.3,68.5,0,28.76944,200,91,72.3,68.8,0,34.80156,100,1015,69,94.6,100,56.58179,1020,186,70.4,68.5,0,35.636555,200,96,70.4,68.6,0,58.588207,100,654,69.5,87.3,100,99.96907,700,562,70,93.4,57.6,58.349747,562.5431,1,68.5,71.3,0,0,0,834,69.6,87.2,100,81.4327,840,476,69.5,88.5,55.3,66.8798,476.54462,195,72.4,68.4,0,40.322056,200,148,71.7,69,0,48.616165,150,1040,67.4,85,100,84.85,1020,210,71.1,68.4,0,33.700577,200,94,70.6,68.4,0,55.401577,100,699,69.9,90.5,100,73.31743,700,654,69.6,87.6,69.6,55.436523,648.52637,94,72.3,68.2,0,25.299084,100,614,69.7,86.7,52.7,54.29088,614.286,100,69.2,81.1,100,31.226265,100,93,71.6,68.6,0,38.067497,100,97,73,286.5,0,29.970879,100,1024,69,88.7,100,64.15299,1020,187,71.6,68.4,0,40.617134,200,93,71.5,68.1,0,29.326271,100,93,67.5,68.8,0,34.524837,100,597,69.7,88.2,61.2,48.418343,592.95654,95,72.3,68.2,0,37.839256,100,472,69.2,83.5,42.7,62.1118,454.44858,91,67.3,67.9,0,33.228363,100,111,70.2,68,0,33.785767,100,92,72.7,68.5,0,33.029713,100,1028,68.8,82.9,100,58.484604,1020,193,70.9,68.1,0,50.15723,200,802,69.2,85.5,72.5,58.08506,802.70496,192,70.8,68.2,0,46.66935,200,95,71.1,67.9,0,44.257206,100,455,69.6,88.9,84,44.946583,453.04965,95,70.8,68,0,33.32608,100,197,70.5,68.3,0,21.603405,200,768,69.8,101.8,85.6,61.99277,763.15076,192,69.8,93.4,52.5,52.563477,189.78418,774,70.4,86.2,82.4,76.695595,777.75806,139.5,136.4,156.3,146.3,155.5,145.5,38.6,0,30.24
20170317,255,34.5,48.8,10.44194276,33.39059167,1,74.7,73.3,0.05,73.8,75.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.5,61.3,66.2,77,0,0,64,77,0,67.6,1.8,67.71429,1.8125,15.9,0,0,40.8,12.2,0,45.8,0,71.8,66.2,69.3,89.1,18.2,0,63,76.8,0,64.7,1.18,67.71429,1.8125,13.6,0,0,14.8,97.4,21.2,4.3,0.9,18.2,18.2,32.1,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,44,75.7,0,0.024603272,0,85,65.44537,0,63.1,68,1,9000,859,66.4,79.8,100,95.19565,850,4,60.4,67.8,0,0.024594195,0,12,64.8,67.7,0,0.024585126,0,527,68.4,70,0,0,0,943,67.9,97.5,78.1,53.380035,934.887,115,71.7,66.9,0,0.024612356,0,-1,62.3,67.2,0,0.036954913,0,-12,63.3,64.3,0,0.036764707,0,44,51.4,55.6,0,0.036805302,0,833,63.1,88.3,100,100,950,-2,0,66.3,0,0,0,-7,63.9,66,0,0.012304663,0,99,69.7,69.2,0,46.108128,100,693,71.7,83.7,100,84.60337,700,412,71.1,84,94.2,56.849735,406.68347,194,63.2,106.5,100,29.716543,200,538,69.6,85,100,67.579765,540,834,68.1,96.1,100,63.04899,840,755,70.2,91.3,73.7,55.711777,756.85565,495,70.8,88.1,84.1,63.720882,498.09573,1037,67.4,86.8,100,58.173508,1020,685,68.6,83.8,100,81.00245,700,94,70.7,69,0,39.93354,100,703,69.9,89.3,100,78.91107,700,421,69.5,86.4,34.2,49.895638,419.7171,92,72.2,69,0,27.456648,100,928,68.2,92.6,100,68.40778,930,538,69.8,88.3,68.4,49.73332,537.5499,182,71.3,68.8,0,29.186386,200,90,72.3,69.1,0,34.80156,100,1018,69.2,94.4,100,56.629837,1020,182,70.4,68.8,0,35.636555,200,96,70.4,68.7,0,58.588207,100,646,69.6,87.3,100,99.96907,700,556,70.2,93.7,56.1,56.959946,562.5431,1,68.5,71.3,0,0,0,835,69.7,87.3,100,81.92952,840,479,69.7,88.5,57.9,68.03069,476.54462,194,72.4,68.7,0,40.322056,200,146,71.7,69.2,0,48.616165,150,1055,67.4,85,100,84.68,1020,213,71.1,68.6,0,33.700577,200,95,70.6,68.6,0,55.401577,100,700,70,90.5,100,73.31743,700,657,70,87.5,68.1,54.9686,648.52637,94,72.3,68.5,0,25.299084,100,611,69.9,86.9,56.1,54.28084,614.286,100,69.4,82.3,0,31.226265,100,92,71.6,68.9,0,38.067497,100,97,73.1,286.8,0,29.970879,100,1037,69.1,88.6,100,62.403564,1020,189,71.7,68.6,0,40.617134,200,93,71.5,68.3,0,29.326271,100,95,67.4,69,0,34.524837,100,600,70,88.4,61.7,48.418343,592.95654,95,72.3,68.5,0,37.839256,100,478,69.5,83.8,44,62.1118,486.4603,91,67.3,68.2,0,33.228363,100,116,70.2,68.4,0,33.785767,100,91,72.6,68.8,0,33.029713,100,1016,68.9,83,100,58.906197,1020,188,70.9,68.3,0,50.15723,200,800,69.6,85.8,71.1,58.08506,802.70496,192,70.8,68.5,0,46.66935,200,95,71.2,68.2,0,44.257206,100,479,69.9,88.9,83.7,46.137787,475.0577,96,70.9,68.3,0,33.32608,100,196,70.6,68.6,0,21.603405,200,769,70.1,101.6,85.3,61.99277,763.15076,193,70.2,92.8,48.7,52.563477,189.78418,741,70.6,86.7,76.9,74.49909,740.67163,139.8,137.7,155.5,145.3,154.7,144,49.7,-1.4,30.25
20170317,300,34.4,48.4,10.39150942,33.39059167,1,74.7,73.3,0.05,73.9,75.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.5,61.3,66.4,77.5,0,0,64,77.5,0,67.9,1.8,67.71429,1.8125,15.9,0,0,41,12.2,0,45.2,0,71.8,65.7,68.9,89.2,22.8,0,63,77.3,0,64.1,1.18,67.71429,1.8125,13.6,0,0,14.9,98.1,21.3,4.8,0.8,22.8,22.8,31.6,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,40,75.5,0,0.024603272,0,85,65.60754,0,63,68.1,1,9000,865,66.5,79.9,100,94.76731,850,4,60.3,67.9,0,0.024594195,0,13,64.8,67.8,0,0.024585126,0,522,68.4,70.1,0,0,0,949,68.1,96.9,76.9,53.14651,934.887,115,71.7,66.9,0,0.024612356,0,-1,62.4,67.3,0,0.036954913,0,-12,63.4,64.3,0,0.036764707,0,43,51.4,55.9,0,0.036805302,0,840,63.3,88.2,100,100,950,-2,0,66.5,0,0,0,-7,64,66.1,0,0.012304663,0,161,69.9,69.2,100,53.75472,400,705,71.8,83.5,100,84.52527,700,415,71.3,83.7,95.8,54.736454,406.68347,197,63.3,105.9,100,29.716543,200,549,69.7,84.7,100,67.579765,540,851,68.3,95.8,100,63.04899,840,765,70.3,91.1,74.2,55.634888,756.85565,285,71.7,86.9,41.2,50.715553,284.38382,1046,67.6,85.1,100,57.593666,1020,662,70.6,84.6,91.4,77.11311,669.66583,95,70.8,68.9,0,39.93354,100,706,70.1,88.9,100,78.82637,700,424,69.6,86.3,36.7,49.895638,419.7171,92,72.2,69.1,0,27.456648,100,938,68.4,92.2,100,68.40778,930,542,70,88.1,70.8,49.73332,537.5499,181,71.3,68.8,0,29.186386,200,92,72.4,69.2,0,34.80156,100,1017,69.3,94.2,100,56.56978,1020,183,70.4,68.8,0,35.636555,200,96,70.5,68.5,0,58.588207,100,650,69.7,87,100,99.96907,700,561,70.3,93.1,56.6,56.959946,562.5431,1,68.6,71.4,0,0,0,842,69.9,86.9,100,81.92952,840,483,69.9,88.6,60.4,67.51918,476.54462,195,72.4,68.8,0,40.322056,200,149,71.7,69.2,0,48.616165,150,1044,67.5,84.5,100,82.41,1020,213,71.1,68.5,0,33.700577,200,95,70.6,68.5,0,55.401577,100,703,70.2,89.9,99.4,73.45225,700,658,70.2,87.2,69,54.845463,648.52637,95,72.4,68.6,0,25.299084,100,662,70.1,86.6,57.7,56.328415,658.8939,100,69.5,93.6,0,31.226265,100,93,71.6,69.1,0,38.067497,100,98,73.1,286.9,0,29.970879,100,1017,69.2,88.2,100,63.22938,1020,189,71.7,68.5,0,40.617134,200,92,71.5,68.5,0,29.326271,100,94,67.4,69,0,34.524837,100,601,70.2,88.2,64.2,48.418343,592.95654,95,72.3,68.6,0,37.839256,100,482,69.6,84,48.5,62.1118,486.4603,91,67.2,68.4,0,33.228363,100,116,70.2,68.4,0,33.785767,100,92,72.5,68.9,0,33.029713,100,1027,69,82.5,100,58.84764,1020,194,70.9,68.1,0,50.15723,200,810,69.9,85.6,71.5,58.08506,802.70496,194,70.8,68.5,0,46.66935,200,96,71.2,68.3,0,44.257206,100,483,70,88.7,89,45.48692,475.0577,95,71,68.4,0,33.32608,100,197,70.7,68.6,0,21.603405,200,771,70.3,100.8,83.8,61.53073,763.15076,180,70.4,92.2,47.2,49.328613,180.40851,666,70.9,86.6,69.4,68.31673,670.0442,139.4,137.8,155.5,144.3,154.5,143.4,57.6,-0.1,30.25
20170317,305,34.4,48.7,10.40478853,32.35184167,1,74.7,73.3,0.05,74,75.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.5,61.4,66.3,78.5,0,0,64,78.5,0,67.6,1.85,67.71429,1.8125,15.9,0,0,41.6,12.4,0,44.6,0,71.9,64.7,68.1,89.3,26.3,0,63,78,0,62.4,1.2,67.71429,1.8125,13.5,0,0,15.2,97.6,21.7,4.6,0.5,26.3,26.3,31.7,71.4,79.6,100,1.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,45,75.5,0,0.024603272,0,85,65.76437,0,63,68.2,1,9000,866,66.5,79.9,100,93.4244,850,5,60.3,68.1,0,0.024594195,0,12,64.8,67.9,0,0.024585126,0,519,68.4,70.1,0,0,0,953,68.2,96.7,77.6,52.85152,934.887,115,71.7,67,0,0.024612356,0,-1,62.4,67.4,0,0.036954913,0,-12,63.5,64.4,0,0.036764707,0,44,51.4,56.1,0,0.036805302,0,843,63.4,88.2,100,100,950,-2,0,66.6,0,0,0,-7,64.1,66.1,0,0.012304663,0,404,69.9,81.7,100,78.729,400,699,71.9,82.7,100,84.73725,700,418,71.3,82.7,100,57.132328,420,197,63.3,105.4,100,29.716543,200,548,69.8,84,100,67.579765,540,853,68.4,95.3,100,62.975086,840,765,70.4,90.6,74.6,55.547012,756.85565,170,71.6,86.5,12.4,43.810715,173.41998,1037,67.8,83.1,100,56.679302,1020,529,71.4,85.2,68.1,67.76235,519.9825,95,70.8,68.2,0,39.93354,100,708,70.3,88.2,99.8,78.39081,700,455,69.7,87.1,39.1,51.18973,451.78598,95,72.3,68.8,0,27.456648,100,938,68.6,91.6,100,68.40778,930,541,70.2,87.7,73.2,49.73332,537.5499,186,71.4,68.4,0,29.186386,200,92,72.4,69,0,34.80156,100,1016,69.4,93.4,100,56.629837,1020,185,70.5,68.3,0,35.636555,200,96,70.5,67.7,0,58.588207,100,651,69.8,86.4,100,99.96907,700,561,70.4,92.4,57,56.959946,562.5431,1,68.6,71.4,0,0,0,835,70,86.3,100,81.92952,840,504,70.1,88.2,62.8,70.25111,503.6482,194,72.4,68.4,0,40.322056,200,147,71.8,68.7,0,48.616165,150,1039,67.6,83.8,100,82.41,1020,215,71.1,67.9,0,33.700577,200,96,70.6,67.9,0,55.401577,100,705,70.4,89.2,97.8,73.44187,700,657,70.4,86.5,67.4,54.72233,648.52637,94,72.4,68.2,0,25.299084,100,661,70.3,86.4,60.1,56.05741,658.8939,101,69.6,94.1,100,31.226265,100,94,71.6,68.8,0,38.067497,100,99,73.1,286.7,0,29.970879,100,1015,69.3,87.4,100,63.22938,1020,189,71.7,68,0,40.617134,200,93,71.5,68.1,0,29.326271,100,93,67.4,68.5,0,34.524837,100,600,70.3,87.6,65.4,48.418343,592.95654,94,72.3,68.3,0,37.839256,100,514,69.8,83.6,50.9,62.9089,518.49255,91,67.2,68.3,0,33.228363,100,472,70,87.6,100,40.352165,450,92,72.4,68.7,0,33.029713,100,1024,69.1,81.7,100,58.812504,1020,192,71,67.3,0,50.15723,200,809,70.1,85.3,73.9,58.08506,802.70496,195,70.9,68.1,0,46.66935,200,96,71.2,68.1,0,44.257206,100,502,70.2,88.1,91.4,46.76409,497.30026,96,71.1,68.1,0,33.32608,100,198,70.7,68.3,0,21.603405,200,775,70.5,100,82.2,61.370026,763.15076,181,70.4,91.7,49.6,49.328613,180.40851,633,71.1,86.4,63.8,66.06665,634.4996,139,137.4,155.2,144.3,154.2,143,65.6,-0.5,30.25
20170317,310,34.6,48.3,10.45238986,32.35184167,1,74.7,73.3,0.05,74,75.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,64.6,61.4,66.1,78.5,0,0,64,78.5,0,67.7,1.8,67.71429,1.8125,15.9,0,0,41.7,12.3,0,46.4,0,71.9,64.5,67,89,28.5,0,63,75,0,61.7,1.18,67.71429,1.8125,13.5,0,0,15.8,98.2,20.6,4.2,1.1,28.5,28.5,31.6,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,43,75.5,0,0.024603272,0,85,65.9154,0,63,68,1,9000,857,66.7,79.7,100,93.80644,850,4,60.3,68.4,0,0.024594195,0,9,64.8,67.9,0,0.024585126,0,525,68.4,70.2,0,0,0,947,68.4,96.1,76.3,53.171093,934.887,115,71.7,67,0,0.024612356,0,-1,62.4,67.5,0,0.036954913,0,-12,63.5,64.5,0,0.036764707,0,45,51.4,56.4,0,0.036805302,0,838,63.5,88,100,100,950,-2,0,66.7,0,0,0,-6,64.2,66.2,0,0.012304663,0,406,70,81.2,100,77.208824,400,711,71.9,81.7,100,84.01205,700,423,71.3,81.7,100,57.120037,420,201,63.4,104.5,100,29.716543,200,550,69.9,83.2,100,65.968414,540,852,68.6,94.8,100,60.85304,840,766,70.5,89.7,74.9,54.84402,756.85565,96,71.5,77.6,0,37.866917,100,1033,67.9,84.3,100,55.798393,1020,364,71.3,84.3,39.8,59.16701,338.41138,96,70.8,67.2,0,39.93354,100,710,70.4,87.2,100,78.13672,700,459,69.7,87.1,43.4,51.18973,451.78598,93,72.3,68.1,0,27.456648,100,940,68.5,90.6,100,68.40778,930,568,70.4,86.7,73.2,50.419067,562.381,184,71.4,67.7,0,29.186386,200,92,72.4,68.4,0,34.80156,100,1019,69.5,92.8,100,56.53375,1020,186,70.5,67.4,0,35.636555,200,97,70.5,66.7,0,58.588207,100,655,69.9,85.6,100,99.96907,700,564,70.5,91.5,57.3,56.959946,562.5431,0,68.6,71.5,0,0,0,840,70.1,85.4,100,81.92952,840,507,70.3,87.7,65.1,69.68147,503.6482,195,72.5,67.6,0,40.322056,200,148,71.8,67.9,0,48.616165,150,1052,67.6,82.8,100,82.41,1020,215,71.1,67,0,33.700577,200,95,70.6,66.9,0,55.401577,100,706,70.4,88.2,100,72.97521,700,656,70.5,85.6,67.7,54.72233,648.52637,95,72.4,67.5,0,25.299084,100,705,70.4,85.5,62.9,57.53287,701.40247,100,69.7,94.4,100,31.226265,100,93,71.6,68.2,0,38.067497,100,99,73.1,286.9,0,29.970879,100,1028,69.4,86.5,100,63.22938,1020,191,71.7,67,0,40.617134,200,93,71.5,67.4,0,29.326271,100,93,67.4,67.6,0,34.524837,100,601,70.4,86.7,65.7,48.418343,592.95654,94,72.4,67.7,0,37.839256,100,517,70,82.9,52.4,62.9089,518.49255,92,67.2,67.8,0,33.228363,100,459,70,89.7,100,39.74077,450,92,72.3,68.2,0,33.029713,100,1022,69.2,80.8,100,58.929615,1020,187,71,66.3,0,50.15723,200,856,70.3,84.2,76.2,59.423576,850.1696,195,70.9,67.3,0,46.66935,200,96,71.1,67.4,0,44.257206,100,501,70.3,87.2,95.7,46.76409,521.1581,96,71.2,67.3,0,33.32608,100,197,70.8,67.5,0,21.603405,200,726,70.7,98.5,78.9,59.773003,724.8635,181,70.6,91,47.9,49.328613,180.40851,633,71.2,85.3,60.1,66.06665,634.4996,139,137.1,155.3,144.3,154.1,143,75.9,-0.1,30.25
20170317,315,35.1,46.3,10.52514677,32.35184167,1,74.7,73.3,0.1,74.1,75.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.6,61.4,66.4,78.5,0,0,64,78.5,0,67.8,1.85,67.71429,1.8125,15.9,0,0,41.5,12.3,0,45.3,0,71.9,63.9,66.3,90.2,30.4,0,63,77.3,0,60.9,1.15,67.71429,1.8125,13.5,0,0,16,99.9,21.5,4.6,1.8,30.4,30.4,32.6,71.4,79.6,100,1.1,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,40,75.4,0,0.024603272,0,85,66.0621,0,63,68.1,1,9000,863,66.7,79.8,100,93.13499,850,4,60.3,68.6,0,0.024594195,0,11,64.8,68,0,0.024585126,0,520,68.4,70.3,0,0,0,947,68.5,96.4,76.8,53.085052,934.887,115,71.7,67.1,0,0.024612356,0,-1,62.5,67.5,0,0.036954913,0,-12,63.6,64.6,0,0.036764707,0,44,51.3,56.7,0,0.036805302,0,841,63.7,88.1,100,100,950,-2,0,66.8,0,0,0,-7,64.3,66.2,0,0.012304663,0,400,70.2,80.8,100,77.72317,400,699,71.8,81.2,100,84.647995,700,418,71.2,81.3,100,57.095467,420,198,63.5,104.2,100,29.716543,200,543,69.9,82.7,100,65.968414,540,841,68.7,94.7,100,60.715794,840,756,70.7,89.3,73.2,54.833042,756.85565,96,71.3,70,0,37.866917,100,1025,68,83.4,100,55.798393,1020,277,71,82.7,32.6,55.53287,277.64673,96,70.8,66.5,0,40.43772,100,691,70.4,86.9,100,80.50816,700,488,69.8,87.2,45.6,52.285534,483.80795,91,72.3,67.5,0,28.568253,100,930,68.7,90.3,100,69.143456,930,566,70.6,86.4,73,51.039513,562.381,175,71.3,67.1,0,29.186386,200,88,72.4,67.8,0,34.80156,100,1029,69.6,89.2,100,60.29306,1020,969,70.4,72.9,100,61.91231,915,95,70.5,66,0,58.588207,100,638,70,85.1,100,99.96907,700,561,70.6,91.3,57.6,59.81615,562.5431,0,68.6,71.5,0,0,0,826,70.2,85,100,82.576546,840,530,70.4,87.4,69.3,72.68077,530.08777,189,72.5,67,0,40.322056,200,141,71.8,67.2,0,48.616165,150,1020,67.7,82.3,100,82.41,1020,211,71.1,66.2,0,33.700577,200,94,70.5,66.1,0,55.401577,100,699,70.5,87.6,100,73.41076,700,645,70.6,85.1,68,54.710014,648.52637,93,72.5,66.8,0,25.299084,100,701,70.5,85.3,65.5,57.65332,701.40247,99,69.8,93.1,0,31.226265,100,94,71.6,67.6,0,38.067497,100,95,73.1,286.7,0,29.970879,100,1013,69.5,86,100,63.218517,1020,187,71.7,66.3,0,40.617134,200,92,71.6,66.7,0,29.326271,100,91,67.3,67,0,34.524837,100,623,70.6,86.4,64.8,49.693478,626.1984,93,72.4,67,0,37.839256,100,542,70.2,82.4,55.5,64.078674,551.9263,91,67.1,67.3,0,33.228363,100,452,70.1,89.6,100,39.74077,450,90,72.2,67.6,0,33.029713,100,1013,69.2,80.2,100,58.917904,1020,186,70.9,65.5,0,50.15723,200,840,70.4,84,80.5,59.423576,850.1696,193,70.9,66.6,0,46.66935,200,95,71,66.7,0,44.257206,100,520,70.4,86.4,100,47.9553,521.1581,95,71.2,66.6,0,33.32608,100,196,70.9,66.8,0,21.603405,200,720,70.8,98,77.6,59.773003,724.8635,180,70.7,90.5,48.1,49.328613,180.40851,589,71.4,85,54.4,65.11304,596.2835,139.4,137.3,155.1,143.3,154,142.8,83.9,0.7,30.25
20170317,320,35.1,47.2,10.56612045,32.35184167,1,74.7,73.4,0.1,74.1,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.6,61.3,66.2,78.5,0,0,64,78.5,0,67.7,1.8,67.71429,1.8125,15.9,0,0,41.6,12.3,0,45.1,0,71.9,66.2,68.7,90.6,15,0,63,76.5,0,64.4,1.18,67.71429,1.8125,13.4,0,0,15.1,99.7,21.1,4.4,1.3,15,15,33,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,40,75.4,0,0.024603272,0,85,66.202995,0,63,68.2,1,9000,858,66.8,79.8,100,93.66751,850,4,60.3,68.8,0,0.024594195,0,11,64.8,68,0,0.024585126,0,525,68.4,70.9,100,0,520,932,68.6,96.7,77.2,52.65487,934.887,115,71.7,67.1,0,0.024612356,0,-1,62.5,67.6,0,0.036954913,0,-12,63.6,64.6,0,0.036764707,0,42,51.3,56.9,0,0.036805302,0,838,63.7,88.1,100,100,950,-2,0,66.9,0,0,0,-6,64.3,66.3,0,0.012304663,0,404,70.3,82.5,100,77.72317,400,705,71.8,82.5,100,84.5699,700,424,71.2,82.7,100,57.095467,420,200,63.5,104.7,100,29.716543,200,547,70,83.9,100,65.968414,540,849,68.7,95.5,100,60.715794,840,766,71,90,67.7,54.833042,707.71375,96,71.1,69.2,0,37.866917,100,1030,68.1,84.8,100,55.798393,1020,307,70.8,83.8,38,56.094326,308.56622,96,70.8,67.8,0,40.43772,100,705,70.5,88.3,100,79.81851,700,489,69.9,89.5,47.8,52.212482,483.80795,92,72.3,67.8,0,28.568253,100,938,68.8,91,100,69.143456,930,568,70.7,86.9,73.1,50.560577,562.381,184,71.2,67.5,0,29.749832,200,89,72.4,68,0,34.80156,100,1040,69.5,88.4,100,60.257023,1020,922,70.7,88.2,98.5,56.893818,915,96,70.5,67.6,0,58.588207,100,638,70.1,86.1,100,99.96907,700,567,70.7,92,57.7,59.81615,562.5431,1,68.6,71.6,0,0,0,829,70.3,86.1,100,82.576546,840,560,70.5,88.2,73.5,75.28481,556.7361,191,72.4,67.4,0,40.322056,200,145,71.8,68,0,48.616165,150,1025,67.7,83.7,100,82.41,1020,209,71.1,67.2,0,33.700577,200,95,70.5,67.3,0,55.401577,100,703,70.6,89.1,100,73.33817,700,652,70.7,86.3,68.1,54.710014,648.52637,94,72.5,67.3,0,25.299084,100,742,70.6,86,68.8,58.04477,741.4591,100,69.9,92.5,0,31.226265,100,95,71.6,67.8,0,38.067497,100,98,73.1,286.6,0,29.970879,100,1026,69.5,87,100,63.218517,1020,188,71.7,67.2,0,40.617134,200,92,71.6,67,0,29.326271,100,93,67.3,67.6,0,34.524837,100,629,70.7,87.6,65.7,49.693478,626.1984,94,72.4,67.2,0,37.839256,100,559,70.4,83.8,57.6,64.078674,551.9263,91,67.1,67.4,0,33.228363,100,458,70.3,90.3,100,39.74077,450,92,72.1,67.9,0,33.029713,100,1019,69.3,81.7,100,58.906197,1020,192,70.9,67,0,50.15723,200,898,70.5,84.4,84.6,61.05354,893.1805,194,71,67.1,0,46.66935,200,96,71.1,66.9,0,44.257206,100,541,70.4,86.8,100,48.323715,540,95,71.2,67,0,33.32608,100,195,70.9,67.2,0,21.603405,200,681,70.9,97.2,74.5,58.16593,689.4026,182,70.8,91.6,48.3,49.328613,180.40851,557,71.5,86.4,50.5,62.359367,560.48816,139.8,137.6,154.5,143.3,153.4,142.4,94.9,-0.3,30.25
20170317,325,34.9,48.2,10.54606811,32.35184167,1,74.7,73.4,0.1,74.2,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.4,66.5,78.5,0,0,64,78.5,0,67.8,1.85,67.71429,1.8125,15.8,0,0,41.7,12.3,0,45.1,0,71.9,66.3,69.3,90.8,15,0,63,76.4,0,64.7,1.2,67.71429,1.8125,13.4,0,0,14.7,100.1,20.9,4.7,0.7,15,15,32.6,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,43,75.4,0,0.024603272,0,85,66.33856,0,62.9,68.2,1,9000,862,66.8,79.8,100,93.35494,850,4,60.3,69,0,0.024594195,0,11,64.8,68.1,0,0.024585126,0,521,68.4,78.3,100,0,520,941,68.7,97.3,77.6,52.65487,934.887,115,71.6,67.1,0,0.024612356,0,-1,62.5,67.7,0,0.036954913,0,-12,63.7,64.7,0,0.036764707,0,43,51.3,57.1,0,0.036805302,0,842,63.8,88,100,100,950,-2,0,66.9,0,0,0,-6,64.3,66.3,0,0.012304663,0,406,70.4,82.9,100,77.24311,400,712,72,83,100,83.78891,700,425,71.4,83.2,100,57.14461,420,201,63.6,104.9,100,29.716543,200,549,70.1,84.4,100,65.968414,540,853,68.9,95.9,100,60.715794,840,701,71,89.5,65.8,50.692005,707.71375,96,71,69.5,0,37.866917,100,1032,68.2,85.4,100,55.798393,1020,343,70.8,84.6,40.1,59.115963,338.59283,97,70.8,68.7,0,40.43772,100,705,70.6,88.6,100,79.81851,700,523,69.9,89.9,51.5,53.05782,516.40857,93,72.3,68.5,0,28.568253,100,940,68.8,91.4,100,69.143456,930,572,70.8,87.4,73.2,50.560577,562.381,185,71.3,68.2,0,29.749832,200,88,72.4,68.7,0,34.80156,100,1036,69.6,89.5,100,59.72856,1020,873,71.2,89,89.8,54.3476,868.4829,96,70.5,68.5,0,58.588207,100,638,70.2,86.7,100,99.96907,700,569,70.8,92.5,57.8,59.80521,562.5431,1,68.6,71.6,0,0,0,828,70.4,86.5,100,82.576546,840,560,70.6,89,77.6,75.261566,556.7361,190,72.5,68.2,0,40.322056,200,143,71.8,68.8,0,48.616165,150,1029,67.8,84.3,100,82.41,1020,214,71.1,68.1,0,33.700577,200,95,70.6,68.2,0,55.401577,100,702,70.7,89.5,100,73.33817,700,653,70.8,86.8,68.2,54.710014,648.52637,94,72.5,68,0,25.299084,100,736,70.8,86.6,66.9,58.295696,741.4591,101,70,94.5,100,31.226265,100,95,71.6,68.4,0,38.067497,100,98,73.1,286.7,0,29.970879,100,1021,69.6,87.6,100,63.218517,1020,189,71.7,68.1,0,40.617134,200,92,71.6,67.7,0,29.326271,100,92,67.3,68.4,0,34.524837,100,629,70.8,88.2,66.6,49.693478,626.1984,94,72.4,67.9,0,37.839256,100,583,70.5,84.5,61.7,64.59627,584.4322,91,67.1,67.9,0,33.228363,100,459,70.4,90.8,100,39.74077,450,92,72.1,68.4,0,33.029713,100,1028,69.3,82.2,100,58.39091,1020,190,70.9,67.9,0,50.15723,200,938,70.5,85.1,90.7,62.32729,937.3254,194,71,68,0,46.66935,200,96,71,67.7,0,44.257206,100,542,70.4,87.3,100,48.323715,540,96,71.2,67.8,0,33.32608,100,197,70.9,68.1,0,21.603405,200,684,70.9,97.2,76.6,57.944958,689.4026,183,70.9,92.1,48.4,49.328613,180.40851,472,71.7,86.6,41.5,57.68778,480.3144,139.2,137.6,154.5,143.3,153.2,142.4,95,5.8,30.25
20170317,330,34.8,47.6,10.486333,32.35184167,1,74.7,73.4,0.1,74.2,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.3,66.1,78.5,0,0,64,78.5,0,67.5,1.8,67.71429,1.8125,15.9,0,0,41.6,12.3,0,45.5,0,72,66.3,69.4,90.1,15,0,63,77.6,0,65,1.2,67.71429,1.8125,13.4,0,0,14.7,98.8,21.3,4.3,0.3,15,15,32.2,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,43,75.4,0,0.024603272,0,85,66.46882,0,62.9,68.1,1,9000,859,66.9,79.7,100,93.563324,850,4,60.2,69.2,0,0.024594195,0,12,64.8,68.1,0,0.024585126,0,526,68.4,82.2,100,0,520,936,68.8,96.9,77.9,52.81465,934.887,115,71.6,67.1,0,0.024612356,0,-1,62.5,67.7,0,0.036954913,0,-12,63.7,64.7,0,0.036764707,0,42,51.3,57.3,0,0.036805302,0,836,63.8,88,100,100,950,-2,0,67,0,0,0,-7,64.4,66.4,0,0.012304663,0,406,70.5,83.2,100,77.17453,400,703,72.2,83.3,100,83.62156,700,423,71.6,83.5,100,56.493423,420,201,63.6,105.1,100,29.716543,200,544,70.2,84.8,100,65.581696,540,853,69,96.2,100,60.715794,840,704,71,89.7,67,50.692005,707.71375,98,70.9,69.8,0,37.866917,100,1033,68.3,85.7,100,55.798393,1020,342,71.1,84.3,35.2,58.738262,338.59283,97,70.8,69,0,40.43772,100,706,70.8,88.8,100,79.81851,700,520,70,90.3,53.9,52.984764,516.40857,92,72.3,68.9,0,28.568253,100,939,69,91.8,100,68.93326,930,573,71,87.8,71.2,50.560577,562.381,186,71.5,68.7,0,29.749832,200,89,72.4,69.1,0,34.80156,100,1043,69.8,90.3,100,59.60845,1020,832,71.5,89.3,81.8,52.29794,783.10925,96,70.5,68.7,0,58.588207,100,639,70.3,86.9,100,99.96907,700,568,70.9,92.8,57.8,59.2471,562.5431,1,68.6,71.6,0,0,0,830,70.4,86.8,100,82.576546,840,584,70.8,89.6,78.8,77.63311,581.25116,190,72.5,68.6,0,40.322056,200,144,71.8,69.2,0,48.616165,150,1029,67.8,84.4,100,82.41,1020,209,71.1,68.6,0,33.700577,200,95,70.6,68.6,0,55.401577,100,702,70.8,89.8,100,73.33817,700,651,70.9,87,68.2,54.710014,648.52637,94,72.5,68.4,0,25.299084,100,735,71,86.9,64.9,58.295696,741.4591,100,70.1,94.9,100,31.226265,100,94,71.6,68.9,0,38.067497,100,98,73.2,286.7,0,29.970879,100,1010,69.7,87.7,100,63.066395,1020,189,71.7,68.5,0,40.617134,200,92,71.6,68.2,0,29.326271,100,91,67.3,68.9,0,34.524837,100,630,70.9,88.4,66.6,49.693478,626.1984,94,72.4,68.4,0,37.839256,100,585,70.7,85,62.9,64.59627,584.4322,91,67,68.3,0,33.228363,100,457,70.6,91.1,100,39.74077,450,91,72,68.9,0,33.029713,100,1021,69.4,82.4,100,58.83593,1020,193,70.9,68.3,0,50.15723,200,983,70.6,85.6,94.7,63.957256,980.3707,194,71.1,68.5,0,46.66935,200,96,70.9,68.2,0,44.257206,100,541,70.5,87.6,100,48.323715,540,95,71.3,68.3,0,33.32608,100,198,71,68.6,0,21.603405,200,687,70.9,97.4,78.6,58.005226,689.4026,183,71,92.1,48.4,49.328613,180.40851,374,71.8,85.2,21.8,50.294655,346.7273,138.9,137.2,154.6,143.3,153.4,142.4,95.5,12.1,30.25
20170317,335,34.6,47.6,10.42115531,32.35184167,1,74.7,73.4,0.1,74.3,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.4,66.3,78.5,0,0,64,78.5,0,67.7,1.85,67.71429,1.8125,15.8,0,0,41.7,12.3,0,46,0,72,66.4,69.4,89.5,16.7,0,63,74.1,0,64.9,1.18,67.71429,1.8125,13.4,0,0,14.7,98,20.1,4.2,1.1,16.7,16.7,33,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,42,75.3,0,0.024603272,0,85,66.59376,0,62.8,68,1,9000,865,66.9,79.6,100,93.088684,850,4,60.2,69.3,0,0.024594195,0,13,64.8,68,0,0.024585126,0,522,68.4,84.3,100,0,520,942,68.9,96.9,78,52.175514,934.887,115,71.6,67.2,0,0.024612356,0,-1,62.6,67.8,0,0.036954913,0,-12,63.7,64.8,0,0.036764707,0,42,51.2,57.5,0,0.036805302,0,842,63.8,87.8,100,100,950,-2,0,67,0,0,0,-7,64.4,66.4,0,0.012304663,0,406,70.6,83.2,100,77.15167,400,703,72.3,83.4,100,83.62156,700,422,71.7,83.5,100,56.493423,420,201,63.7,105.3,100,29.716543,200,544,70.2,84.9,100,65.581696,540,852,69.1,96.3,100,60.70524,840,702,71,89.7,68.9,50.692005,707.71375,97,70.8,69.9,0,37.866917,100,1037,68.5,85.7,100,55.798393,1020,302,71.3,84.3,30,55.818703,303.10614,97,70.8,69.2,0,40.43772,100,706,70.9,88.9,100,79.89111,700,554,70.2,90.5,53.4,54.038822,548.4359,92,72.4,69.2,0,28.568253,100,937,69.1,91.9,100,68.93326,930,571,71.1,87.8,71.1,50.560577,562.381,183,71.6,69,0,29.749832,200,89,72.5,69.4,0,34.80156,100,988,69.8,90.3,100,59.572422,1020,776,71.6,89,77.7,54.970943,783.10925,96,70.5,68.9,0,58.588207,100,641,70.4,87,100,99.96907,700,550,71,93,57.7,56.642593,562.5431,1,68.6,71.6,0,0,0,828,70.6,86.9,100,82.07972,840,573,71,89.9,77.5,77.69123,581.25116,187,72.5,69,0,40.322056,200,141,71.9,69.4,0,48.616165,150,1048,67.9,84.7,100,86.02,1020,210,71.2,68.8,0,33.700577,200,95,70.6,68.8,0,55.401577,100,701,70.9,89.8,100,73.33817,700,652,71,87.2,68.1,54.710014,648.52637,94,72.6,68.7,0,25.299084,100,734,71.1,87,64.8,58.295696,741.4591,101,70.3,94.8,100,31.226265,100,94,71.6,69.2,0,38.067497,100,98,73.2,286.9,0,29.970879,100,1013,69.8,88,100,63.066395,1020,190,71.7,68.7,0,40.617134,200,92,71.6,68.6,0,29.326271,100,90,67.2,69.1,0,34.524837,100,630,71,88.5,66.5,49.693478,626.1984,94,72.4,68.7,0,37.839256,100,606,70.9,85.2,64.8,65.18633,617.64594,91,67,68.6,0,33.228363,100,454,70.7,91.3,100,39.74077,450,91,72,69.2,0,33.029713,100,1019,69.5,82.6,100,58.917904,1020,191,71,68.5,0,50.15723,200,1039,70.8,85.6,96.6,65.40371,1026.9272,195,71.2,68.7,0,46.66935,200,95,70.9,68.5,0,44.257206,100,540,70.6,87.8,100,48.323715,540,96,71.3,68.6,0,33.32608,100,202,71,68.8,0,21.603405,200,687,71,97.4,78.5,58.005226,689.4026,184,71.1,92.1,48.3,49.328613,180.40851,252,71.8,82.6,4.1,45.655205,250.33946,139.4,137.3,154.9,143.3,153.5,142.6,94.9,21.2,30.25
20170317,340,34.3,48.2,10.35006826,32.35184167,1,74.7,73.4,0.1,74.3,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.3,66.3,78.5,0,0,64,78.5,0,67.7,1.8,67.71429,1.8125,15.8,0,0,41.6,12.4,0,45.8,0,72.1,65.9,69.4,90.3,21.9,0,63,77,0,64.4,1.13,67.71429,1.8125,13.4,0,0,14.7,99.9,21.3,4.7,1,21.9,21.9,32.5,71.4,79.6,100,-0.2,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,44,75.4,0,0.024603272,0,85,66.71339,0,62.8,68.1,1,9000,858,66.9,79.8,100,93.78328,850,4,60.2,69.5,0,0.024594195,0,7,64.8,68,0,0.024585126,0,529,68.4,85.7,100,0,520,935,69,97.3,78.1,52.617996,934.887,115,71.6,67.2,0,0.024612356,0,-1,62.6,67.8,0,0.036954913,0,-12,63.7,64.8,0,0.036764707,0,42,51.2,57.6,0,0.036805302,0,836,63.9,88.1,100,100,950,-2,0,67,0,0,0,-6,64.5,66.5,0,0.012304663,0,399,70.8,83.2,100,77.814606,400,692,72.4,83.5,100,83.54346,700,416,71.8,83.6,100,56.41971,420,198,63.7,105.3,100,29.716543,200,537,70.3,85,100,65.581696,540,843,69.3,96.3,100,60.32517,840,697,71.1,90.1,68.7,51.241215,707.71375,95,70.8,69.9,0,37.866917,100,1014,68.6,85.7,100,55.385815,1020,264,71.4,84.5,25.8,55.389954,271.60718,96,70.8,69.2,0,40.43772,100,696,71,88.9,100,79.87901,700,544,70.3,90.4,55.6,54.038822,548.4359,92,72.4,69.3,0,28.568253,100,927,69.3,92,100,68.93326,930,567,71.2,87.9,71,50.560577,562.381,181,71.7,69.1,0,29.749832,200,88,72.5,69.5,0,34.80156,100,986,69.9,91.1,100,59.51237,1020,722,71.7,88.3,73.5,53.26994,737.48303,94,70.5,68.8,0,58.79753,100,627,70.5,87,100,99.96907,700,544,71,93,59.5,58.043335,562.5431,0,68.6,71.7,0,0,0,820,70.6,87,100,83.00404,840,574,71.1,90,77.3,77.63311,581.25116,186,72.5,69,0,40.862423,200,140,71.9,69.5,0,49.09031,150,1027,67.9,84.7,100,86.02,1020,208,71.2,68.8,0,33.700577,200,93,70.6,68.8,0,55.401577,100,692,71,89.9,100,74.12631,700,646,71.1,87.2,67.9,54.710014,648.52637,93,72.6,68.8,0,25.299084,100,727,71.2,87,64.7,58.99829,741.4591,99,70.3,94.3,0,31.226265,100,93,71.6,69.3,0,38.067497,100,94,73.2,286.7,0,29.970879,100,1013,69.8,88,100,63.131588,1020,185,71.7,68.7,0,40.617134,200,90,71.7,68.6,0,29.326271,100,91,67.2,69.1,0,34.913605,100,619,71.1,88.6,66.3,49.693478,626.1984,93,72.4,68.8,0,37.839256,100,602,71,85.5,67.8,65.7764,617.64594,89,67,68.8,0,33.228363,100,447,70.9,91.4,100,39.74077,450,90,72,69.3,0,33.029713,100,996,69.5,82.6,100,60.54573,1020,720,71,68.4,100,72.65274,1110,1029,70.9,85.8,100,67.487045,1060,188,71.3,68.8,0,46.66935,200,94,70.9,68.6,0,44.74501,100,533,70.7,87.8,100,48.323715,540,93,71.4,68.7,0,33.32608,100,558,71,68.9,100,44.318314,900,676,71.1,97.4,78.3,58.668144,689.4026,174,71.3,92,46.1,49.865723,180.40851,202,71.7,73.2,0,40.072857,200,139.6,137.6,155.5,143.3,154.1,142.8,94.8,27.3,30.25
20170317,345,34.2,50.1,10.4009379,32.35184167,1,74.7,73.4,0.1,74.4,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.4,66.3,78.5,0,0,64,78.5,0,67.7,1.85,67.42857,1.8125,15.9,0,0,41.6,12.4,0,45.7,0,72.1,64.9,68.4,100,25.9,0,63,78.5,0,62.5,1.13,67.42857,1.8125,13.3,0,0,15,100.7,21.7,4.3,0.6,25.9,25.9,33.2,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,44,75.4,0,0.024603272,0,85,66.660416,0,62.8,68.2,1,9000,862,67,79.9,100,93.21602,850,4,60.2,69.6,0,0.024594195,0,15,64.8,68.1,0,0.024585126,0,524,68.4,86.7,100,0,520,943,69.1,97.6,75.2,52.138645,934.887,115,71.7,67.2,0,0.024612356,0,-1,62.6,67.8,0,0.036954913,0,-12,63.7,64.8,0,0.036764707,0,43,51.2,57.7,0,0.036805302,0,842,63.9,88.2,100,100,950,-2,0,67.1,0,0,0,-7,64.5,66.5,0,0.012304663,0,396,70.9,82.7,100,78.3861,400,693,72.5,83,100,84.55875,700,421,71.9,82.9,100,57.72208,420,195,63.7,105.5,100,29.716543,200,532,70.4,84.6,100,65.581696,540,834,69.4,96.2,100,60.32517,840,700,71.1,90,67.9,52.1529,707.71375,94,70.7,69.6,0,37.866917,100,1007,68.7,85.4,100,55.385815,1020,226,71.4,83.9,21,51.68436,229.42851,95,70.9,68.5,0,40.43772,100,694,71.2,88.7,95.5,80.0363,700,546,70.4,90.4,54.8,54.623253,548.4359,94,72.4,69,0,29.457537,100,923,69.4,91.8,100,69.143456,930,525,71.3,87.9,67.3,49.678894,534.6382,179,71.8,68.7,0,29.749832,200,92,72.5,69.3,0,35.306263,100,1016,70,87.9,100,61.722313,1020,706,71.8,87.4,66.7,52.128895,699.92053,96,70.5,68,0,59.588326,100,612,70.5,87,100,99.96907,700,562,71.1,93,57.5,61.019917,562.5431,1,68.6,71.7,0,0,0,833,70.7,86.1,100,86.112076,840,568,71.3,90.3,72.5,72.820274,554.2716,194,72.6,68.7,0,40.862423,200,150,71.9,69,0,49.56445,150,981,68,84.5,100,88.39,1020,202,71.2,68.2,0,33.700577,200,91,70.7,68.1,0,55.401577,100,696,71.1,89.5,97.5,73.514465,700,642,71.2,86.9,67.7,54.83315,648.52637,92,72.7,68.5,0,25.299084,100,693,71.3,86.9,60.2,57.312054,697.687,98,70.4,74.5,0,31.226265,100,92,71.6,69.1,0,38.067497,100,91,73.2,287,0,29.970879,100,1027,69.9,87.8,100,64.17472,1020,185,71.8,68.2,0,40.617134,200,90,71.7,68.4,0,29.326271,100,95,67.2,68.6,0,35.529156,100,626,71.2,88.5,63.5,49.852867,626.1984,99,72.4,68.5,0,38.35272,100,602,71.2,85,63,66.22153,617.64594,90,67,68.6,0,33.619286,100,433,70.9,91.5,100,40.180973,450,89,71.9,69.1,0,33.6478,100,1041,69.6,81.5,100,62.65371,1020,1018,71.4,82.4,91.5,99.97758,1049.062,1054,71,85,99.5,68.523315,1060,191,71.4,68.4,0,47.24291,200,95,71.1,68.3,0,46.274944,100,534,70.8,87.8,100,49.24475,540,95,71.4,68.4,0,34.337936,100,816,71.8,82.2,82.7,58.827007,809.0555,685,71.2,99.5,75.5,59.783047,689.4026,220,70.2,91.6,70.2,53.466797,211.56995,203,71.4,69.1,0,40.072857,200,139.2,137.5,155.3,143.3,154.5,142.4,94.7,32.4,30.25
20170317,350,34.4,48.7,10.40478853,32.35184167,1,74.7,73.4,0.1,74.4,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.3,65.9,78.5,0,0,64,78.5,0,67.4,1.8,67.42857,1.8125,15.8,0,0,41.6,12.4,0,44.8,0,72.1,64.5,67.2,100,28.4,0,63,79,0,61.5,1.18,67.42857,1.8125,13.3,0,0,15.5,100.7,22,4.3,0.8,28.4,28.4,33,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,39,75.3,0,0.024603272,0,85,66.78496,0,62.8,68,1,9000,859,67,79.6,100,93.563324,850,4,60.2,69.7,0,0.024594195,0,8,64.7,68,0,0.024585126,0,529,68.4,87.3,100,0,520,933,69.1,96.9,77.3,52.59341,934.887,115,71.7,67.2,0,0.024612356,0,-1,62.6,67.9,0,0.036954913,0,-12,63.8,64.9,0,0.036764707,0,43,51.2,57.8,0,0.036805302,0,839,63.9,88,100,100,950,-2,0,67.1,0,0,0,-7,64.5,66.5,0,0.012304663,0,406,71,81.6,100,77.16311,400,710,72.4,82,100,83.92279,700,428,71.9,81.9,100,55.5105,420,202,63.8,104.8,100,29.716543,200,544,70.4,83.5,100,65.581696,540,851,69.5,95.4,100,60.32517,840,714,71.2,88.8,67.8,52.1529,707.71375,97,70.7,68.9,0,37.866917,100,1030,68.8,84.1,100,55.385815,1020,229,71.3,84.5,22.5,51.68436,229.42851,98,70.9,67.5,0,40.43772,100,715,71.2,87.4,97.4,79.09256,700,561,70.4,89.4,58.3,54.247547,548.4359,96,72.4,68.3,0,29.457537,100,946,69.5,90.6,100,68.5444,930,504,71.4,86.6,63.3,47.18624,508.77258,187,71.8,68,0,29.749832,200,97,72.5,68.7,0,35.306263,100,1042,70.1,89,100,58.88782,1020,673,71.9,86.3,62.6,48.864235,655.86523,346,70.5,80.1,100,100,400,610,70.6,86,100,99.96907,700,569,71.2,91.5,57.4,61.556137,562.5431,0,68.6,71.7,0,0,0,841,70.8,85,100,86.06586,840,560,71.4,89.1,69.2,72.8319,554.2716,196,72.6,67.9,0,40.862423,200,153,71.9,68.2,0,49.56445,150,910,68,84.5,100,97.63,1020,189,71.2,67.3,0,35.438854,200,96,70.6,67.1,0,55.401577,100,706,71.2,88.5,97.4,72.85077,700,611,71.3,86.2,65,53.25699,611.8689,94,72.7,67.8,0,25.299084,100,650,71.4,85.9,56.1,55.234367,656.03577,100,70.5,70.5,100,31.226265,100,92,71.6,68.5,0,38.067497,100,99,73.2,286.9,0,29.970879,100,1016,69.9,86.8,100,62.544823,1020,189,71.7,67.3,0,40.617134,200,93,71.7,67.7,0,29.326271,100,97,67.2,67.8,0,35.529156,100,638,71.3,87.1,62.6,49.227562,626.1984,102,72.4,67.8,0,38.35272,100,603,71.4,83.5,57.7,64.803314,585.30774,92,66.9,68.2,0,33.619286,100,450,71,90.6,100,40.180973,450,91,71.9,68.5,0,33.6478,100,1028,69.6,81,100,61.927628,1020,891,72.2,83,74.2,81.511375,890.68744,1077,71.2,84.2,97.4,66.96891,1060,199,71.4,67.5,0,47.24291,200,99,71.2,67.5,0,46.274944,100,554,70.9,86.7,100,47.16935,540,100,71.6,67.6,0,34.337936,100,497,72.6,79.9,41.1,39.683105,499.3145,694,71.2,97.8,77.4,58.105667,689.4026,182,71.6,90.4,42.5,48.64502,173.5115,205,71.4,67.6,0,40.072857,200,137.6,136.7,155.6,143.3,154.3,142.6,93.9,29.5,30.25
