20170317,355,34.6,48.3,10.45238986,32.35184167,1,74.7,73.4,0.1,74.4,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.3,66,78,0,0,64,78,0,67.4,1.8,67.42857,1.8125,15.8,0,0,41.2,12.3,0,44.1,0,72.2,66.2,67.6,100,15,0,63,76.1,0,64.6,1.11,67.42857,1.8125,13.3,0,0,15.8,100.5,20.7,4.8,1.3,15,15,32.8,71.4,80.1,100,-0.2,0,68.6,1.35,70.5,70,0,12.2,0,0,0,0,0,72,44,75.4,0,0.024603272,0,85,66.90343,0,62.8,67.9,1,9000,857,67,79.6,100,93.71382,850,3,60.2,69.8,0,0.024594195,0,12,64.7,67.9,0,0.024585126,0,532,68.4,87.8,100,0,520,933,69.2,96.7,77.4,52.58112,934.887,115,71.8,67.2,0,0.024612356,0,-1,62.6,67.9,0,0.036954913,0,-12,63.8,64.9,0,0.036764707,0,43,51.2,57.9,0,0.036805302,0,839,63.9,88,100,100,950,-2,0,67.1,0,0,0,-6,64.5,66.6,0,0.012304663,0,393,71,81.8,100,80.46634,400,688,72.4,81.9,100,85.12775,700,413,71.8,82.2,100,57.279766,420,193,63.8,104.6,100,29.716543,200,529,70.4,83.6,100,67.33269,540,826,69.5,95.7,100,61.792652,840,692,71.4,88.7,65.6,52.58128,707.71375,224,70.4,81.9,33.1,47.48773,229.19304,993,68.9,84.3,100,55.798393,1020,224,71.2,84.5,26.3,52.83789,229.42851,391,70.9,84.1,100,74.18356,400,686,71.3,87.6,97.2,80.95584,700,575,70.4,89.1,62.5,55.886036,580.6088,91,72.4,67.8,0,29.457537,100,921,69.5,90.9,100,69.96322,930,511,71.5,86.3,59.1,49.657124,508.77258,175,71.9,67.4,0,29.749832,200,90,72.5,68.2,0,35.306263,100,1042,70.1,87.9,100,61.60221,1020,643,72,85.8,58.4,50.132065,616.7122,323,70.6,83,100,100,400,585,70.6,85.8,100,99.96912,700,554,71.3,91.6,57.2,62.256508,562.5431,0,68.6,71.8,0,0,0,799,70.9,85.8,100,86.85153,840,529,71.5,88,65,75.98233,529.5808,188,72.6,67.3,0,41.143414,200,144,71.9,67.7,0,49.994488,150,995,68,84.4,100,100,1020,196,71.2,66.7,0,29.611948,200,91,70.6,66.6,0,55.401577,100,698,71.2,88.9,99.2,73.39002,700,601,71.3,86.3,66.8,53.774166,611.8689,92,72.7,67.2,0,25.299084,100,656,71.5,85.1,52,56.258156,615.69006,97,70.5,88.7,0,31.226265,100,91,71.6,67.9,0,38.067497,100,91,73.2,286.5,0,29.970879,100,1014,70,86.7,100,64.0878,1020,183,71.7,66.7,0,40.617134,200,90,71.7,67,0,29.326271,100,697,67.1,82.7,100,66.88985,700,622,71.4,87.2,62.4,50.24522,626.1984,98,72.4,67.2,0,38.35272,100,524,71.5,83.4,53.5,64.58592,547.3385,89,66.9,67.7,0,33.619286,100,428,71.1,90.4,100,40.180973,450,89,71.8,68,0,34.049015,100,1005,69.6,80.9,100,61.260098,1020,526,72.6,79.2,35.6,63.583363,520.7875,1053,71.2,83.7,99.2,68.976685,1060,187,71.5,66.9,0,47.24291,200,488,71.3,85.2,97.2,93.42572,491.24573,536,70.9,86.4,100,50.44824,540,94,71.5,66.9,0,34.337936,100,227,72.9,85.8,3.5,23.873714,222.29962,685,71.4,97.4,75.2,59.461628,689.4026,168,71.5,89.6,42.3,50.402832,173.5115,194,71.2,67,0,40.3943,200,137.2,135.6,154.8,143.3,153.9,141.7,94.8,29.7,30.25
20170317,400,34.4,48.9,10.41364157,32.35184167,1,74.7,73.4,0.1,74.5,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.2,65.8,78,0,0,64,78,0,67.4,1.8,67.42857,1.8125,15.9,0,0,41.2,12.3,0,44.6,0,72.1,66.4,69.2,100,15,0,63,81,0,65,1.1,67.42857,1.8125,13.3,0,0,14.7,100.5,22.4,4.7,1.4,15,15,33,71.4,79.4,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,41,75.3,0,0.024603272,0,85,67.015816,0,62.7,67.8,1,9000,856,67,79.4,100,93.852745,850,3,60.2,69.8,0,0.024594195,0,10,64.7,67.9,0,0.024585126,0,533,68.4,88.1,100,0,520,932,69.3,96.9,77.3,52.65487,934.887,115,71.9,67.2,0,0.024612356,0,-1,62.6,67.9,0,0.036954913,0,-12,63.8,64.9,0,0.036764707,0,41,51.1,58,0,0.036805302,0,839,64,87.8,100,100,950,-2,0,67.2,0,0,0,-7,64.5,66.6,0,0.012304663,0,398,71,83,100,80.76352,400,690,72.5,83.2,100,85.20585,700,412,71.8,83.3,100,57.279766,420,192,63.9,105.2,100,29.716543,200,529,70.4,84.6,100,67.33269,540,822,69.6,96.4,100,61.792652,840,703,71.5,89.9,64.5,53.196396,707.71375,274,70.3,85.1,40.9,50.475292,277.95337,987,68.9,85.4,100,55.798393,1020,264,71.3,84.6,28.4,54.76725,259.4334,396,70.9,86.3,100,74.98568,400,696,71.3,88.7,98.9,81.19782,700,575,70.5,90.6,63.8,55.886036,580.6088,93,72.4,68.4,0,29.457537,100,923,69.5,91.5,100,69.96322,930,488,71.5,86.7,56.8,47.458366,483.9172,176,71.9,68.1,0,29.749832,200,89,72.5,68.7,0,35.306263,100,1009,70.2,88.6,100,62.731205,1020,608,72,86.7,56.1,48.54728,616.7122,290,70.7,85.5,100,100,400,524,70.6,87.5,100,99.96912,700,550,71.3,93,58.9,64.817245,562.5431,0,68.6,71.7,0,0,0,775,70.9,86.6,100,99.965385,840,527,71.5,90.2,63.5,81.53918,529.5808,189,72.6,68,0,42.36464,200,141,71.9,68.6,0,51.571285,150,788,68,87,100,100,1020,777,71.2,84.6,100,100,915,91,70.6,68,0,55.401577,100,696,71.3,90.1,98.9,73.39002,700,602,71.3,87.4,68.5,53.774166,611.8689,92,72.7,67.9,0,25.299084,100,613,71.5,85.9,50.5,54.6221,615.69006,99,70.5,72.7,0,31.226265,100,89,71.6,68.4,0,38.067497,100,91,73.2,286.8,0,29.970879,100,1013,70,87.9,100,64.0878,1020,183,71.7,67.9,0,40.617134,200,88,71.7,67.6,0,29.326271,100,696,67.3,85.1,100,66.814255,700,623,71.4,88.5,64.1,50.24522,626.1984,99,72.4,67.9,0,38.35272,100,532,71.6,83.6,48.5,64.58592,513.11847,89,66.9,68.1,0,33.619286,100,428,71.3,91.1,98.9,40.180973,450,89,71.8,68.5,0,34.049015,100,1025,69.7,82.1,100,60.744816,1020,223,72.7,78.8,2.8,51.317413,223.01299,1054,71.2,84.5,100,68.976685,1060,189,71.6,67.9,0,47.24291,200,465,71.8,88,86.5,80.288246,445.78873,539,70.8,87.2,100,50.44824,540,96,71.6,67.7,0,34.337936,100,199,72.6,76.7,0,21.579756,200,688,71.4,98.7,76.9,59.461628,689.4026,169,71.3,91.1,47.2,50.402832,173.5115,194,71.1,68.3,3.3,40.3943,200,137.6,135.5,154.6,142.3,153.7,141.9,96,31.2,30.25
20170317,405,34.4,48.6,10.4003621,34.12910833,1,74.7,73.4,0.1,74.5,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.3,65.9,78.5,0,0,64,78.5,0,67.4,1.8,67.42857,1.8125,15.9,0,0,41.5,12.4,0,44.1,0,72.2,66.4,69.4,100,15,0,63,77.6,0,64.8,1.09,67.42857,1.8125,13.3,0,0,14.6,100.2,21.3,4.3,0.9,15,15,32.8,71.4,79.4,100,1.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,46,75.3,0,0.024603272,0,85,67.12213,0,62.7,67.8,1,9000,858,67,79.4,100,93.70225,850,3,60.2,69.9,0,0.024594195,0,13,64.7,67.8,0,0.024585126,0,532,68.4,88.4,100,0,520,934,69.4,96.9,77.2,52.72861,934.887,115,71.9,67.2,0,0.024612356,0,-1,62.6,67.9,0,0.036954913,0,-12,63.8,64.9,0,0.036764707,0,43,51.1,58.1,0,0.036805302,0,837,64,87.8,100,100,950,-2,0,67.2,0,0,0,-6,64.6,66.6,0,0.012304663,0,395,71,83.3,100,80.67208,400,687,72.6,83.5,100,85.763695,700,411,72,83.5,100,57.808083,420,190,63.9,105.5,100,29.716543,200,532,70.5,84.9,100,67.869804,540,823,69.7,96.2,100,62.24662,840,698,71.5,90.1,66.2,53.196396,707.71375,271,70.4,86.6,44.5,52.042206,277.95337,996,69,85.7,100,56.21097,1020,261,71.4,84.7,28,54.76725,259.4334,394,71,86.5,100,75.54715,400,688,71.4,89,98.6,81.63339,700,613,70.6,90.7,65.9,56.553955,612.62,91,72.4,68.9,0,29.457537,100,916,69.6,91.8,100,69.96322,930,482,71.5,87.1,58.4,47.458366,483.9172,186,72,68.7,0,30.166779,200,89,72.5,69.1,0,35.306263,100,1025,70.3,88.9,100,61.001682,1020,617,72,86.6,53.8,49.772846,616.7122,288,70.7,85.9,100,100,400,519,70.6,88.3,100,99.96912,700,556,71.4,94.3,58.6,65.44102,562.5431,0,68.6,71.8,0,0,0,771,71,87.1,100,99.965385,840,505,71.6,90.8,60.8,75.84283,503.9739,188,72.6,68.6,0,42.36464,200,140,72,69.2,0,51.571285,150,772,68,88,100,100,1020,769,71.2,87.4,100,100,915,90,70.5,68.6,0,55.401577,100,694,71.4,90.2,98.6,73.45225,700,642,71.4,87.3,69,55.473465,643.8777,91,72.8,68.4,0,25.299084,100,623,71.5,86.2,52.1,54.25073,615.69006,97,70.4,70.8,0,31.226265,100,90,71.6,68.9,0,38.067497,100,90,73.2,286.8,0,29.970879,100,1001,70,88.1,100,64.0878,1020,180,71.7,68.5,0,40.617134,200,88,71.8,68.2,0,29.74313,100,698,67.7,85.5,100,66.814255,700,619,71.5,88.7,63.8,50.24522,626.1984,98,72.4,68.4,0,38.35272,100,525,71.7,83.1,44.1,64.58592,513.11847,98,66.9,68.4,0,34.238247,100,427,71.4,91.5,98.6,40.180973,450,90,71.7,69,0,34.049015,100,1029,69.8,82.4,100,60.87364,1020,200,72.7,68.9,0,49.534702,200,1058,71.4,84.9,98.6,68.976685,1060,188,71.7,68.5,0,47.24291,200,382,72.3,90,68.6,70.43237,373.90125,537,70.9,87.7,100,50.44824,540,94,71.6,68.3,0,34.337936,100,199,72.3,71.3,0,21.579756,200,684,71.5,99.2,76.6,59.461628,689.4026,183,71.3,92.4,51.2,51.916504,184.72992,254,71,82.4,11,50.091076,273.40848,138.2,136,154.4,142.3,153.2,141.6,94.8,37.4,30.25
20170317,410,34.1,50.1,10.36807268,34.12910833,1,74.7,73.4,0.1,74.5,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.2,65.9,78.5,0,0,64,78.5,0,67.4,1.85,67.42857,1.8125,16,0,0,41.5,12.4,0,44.4,0,72.2,66.6,69.5,100,15,0,63,78.1,0,65,1.09,67.42857,1.8125,13.3,0,0,14.6,100.1,21.4,4.3,0.9,15,15,32.7,71.4,79.4,100,0.5,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,42,75.4,0,0.024603272,0,85,67.222046,0,62.7,67.8,1,9000,863,67,79.3,100,93.14656,850,4,60.2,70,0,0.024594195,0,12,64.7,67.8,0,0.024585126,0,528,68.4,88.6,100,0,520,937,69.4,97.3,78.9,52.64258,934.887,115,72,67.2,0,0.024612356,0,-1,62.7,67.8,0,0.036954913,0,-12,63.8,64.9,0,0.036764707,0,43,51,58.2,0,0.036805302,0,843,64,87.6,100,100,950,-2,0,67.2,0,0,0,-7,64.6,66.6,0,0.012304663,0,394,71.1,83.4,100,81.22071,400,692,72.7,83.7,100,86.32155,700,412,72.1,83.6,100,57.808083,420,189,63.9,105.7,100,29.716543,200,531,70.5,85.1,100,67.869804,540,830,69.8,96.1,100,62.837837,840,700,71.6,90.5,65.7,53.196396,707.71375,302,70.8,86.1,42,52.08399,300.45847,995,69.1,85.9,100,56.21097,1020,260,71.5,84.8,27.6,54.76725,259.4334,396,71.1,86.6,100,75.04297,400,691,71.5,89.1,98.1,81.18572,700,613,70.8,90.8,65,56.553955,612.62,91,72.5,69.2,0,29.457537,100,920,69.7,92,100,69.96322,930,485,71.5,87.4,59.9,47.458366,483.9172,187,72,69,0,30.166779,200,90,72.6,69.4,0,35.306263,100,1020,70.4,89,100,62.551044,1020,574,72.1,86.4,49.3,47.33228,579.3258,290,70.8,86,100,100,400,522,70.5,88.5,100,99.96912,700,560,71.4,95.1,60.9,65.44102,562.5431,0,68.6,71.8,0,0,0,772,71,87.2,100,99.965385,840,506,71.7,90.8,57.9,75.84283,503.9739,190,72.8,69,0,42.36464,200,148,72,69.4,0,52.11159,150,771,68,88.2,100,100,1020,767,71.4,87.6,100,100,915,90,70.5,68.8,0,55.401577,100,693,71.5,90.3,98.1,73.877426,700,644,71.5,87.3,68.5,55.473465,643.8777,91,72.8,68.7,0,25.299084,100,612,71.6,86.3,51.6,54.742546,615.69006,98,70.3,69.6,0,31.226265,100,91,71.7,69.2,0,38.067497,100,90,73.3,286.8,0,29.970879,100,1026,70.1,88.3,100,64.6963,1020,183,71.8,68.7,0,40.617134,200,89,71.8,68.5,0,29.74313,100,697,68,85.6,100,66.814255,700,621,71.6,88.8,63.3,50.24522,626.1984,98,72.4,68.7,0,38.35272,100,496,71.8,82.5,39.6,62.98137,479.08405,98,66.9,68.7,0,34.238247,100,430,71.6,91.6,96.1,40.79237,450,90,71.7,69.2,0,34.049015,100,1026,69.8,82.5,100,60.87364,1020,206,72.6,68.6,0,49.534702,200,1073,71.5,85,98.1,68.976685,1060,193,71.7,68.8,0,47.24291,200,234,72.6,91.2,32.1,56.28603,227.96649,549,71,87.8,100,50.44824,540,98,71.7,68.6,0,34.337936,100,199,72.1,70.1,0,21.579756,200,688,71.6,98.7,76.1,59.461628,689.4026,184,71.6,92.3,47.6,51.916504,184.72992,293,71.1,83.6,14.5,51.84828,311.07172,138,136.3,154.4,142.3,153.2,141.5,95.2,35.9,30.25
20170317,415,34.2,49.6,10.37898131,34.12910833,1,74.7,73.4,0.1,74.6,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.5,61.3,65.9,78,0,0,64,78,0,67.4,1.8,67.42857,1.8125,15.9,0,0,41.2,12.3,0,45.3,0,72.3,66.2,69.4,100,19.4,0,63,82.1,0,64.7,1.13,67.42857,1.8125,13.2,0,0,14.6,100.3,22.7,4.6,1.3,19.4,19.4,33.2,71.4,79.4,100,0.9,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,40,75.3,0,0.024603272,0,83.678276,67.31654,0,62.6,67.7,1,9000,859,67,79.3,100,93.55175,850,4,60.2,70,0,0.024594195,0,12,64.7,67.8,0,0.024585126,0,535,68.4,88.8,100,0,520,936,69.4,97.4,80.6,52.71632,934.887,114,72,67.2,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.8,64.9,0,0.036764707,0,41,51,58.2,0,0.036805302,0,838,64,87.6,100,100,950,-2,0,67.2,0,0,0,-7,64.6,66.6,0,0.012304663,0,398,71.2,83.3,100,80.77495,400,698,72.8,83.7,100,86.32155,700,417,72.2,83.6,100,57.808083,420,190,63.9,105.7,100,29.716543,200,536,70.6,85,100,67.869804,540,835,69.9,96.1,100,62.837837,840,703,71.7,90.4,65.1,53.196396,707.71375,273,71.2,86.6,39.5,50.44396,277.1573,1005,69.2,86,100,56.21097,1020,262,71.7,84.6,25,54.76725,259.4334,399,71.2,86.5,100,75.04297,400,701,71.6,89,97.5,81.18572,700,615,70.9,91.1,66.4,56.553955,612.62,92,72.5,69.4,0,29.457537,100,926,69.8,92,100,69.96322,930,489,71.5,87.4,61.4,47.458366,483.9172,186,72.1,69.1,0,30.166779,200,90,72.6,69.6,0,35.306263,100,1018,70.4,88.5,100,61.8184,1020,533,72.2,86.4,44.7,46.01162,540.0994,293,71,86,100,100,400,527,70.5,88.5,100,99.96912,700,563,71.5,94.8,60.3,65.44102,562.5431,0,68.7,71.8,0,0,0,779,71,87.2,100,99.965385,840,481,71.8,90,55.7,71.69263,477.9014,191,72.9,69.1,0,42.36464,200,152,72,69.6,0,52.11159,150,782,68,88.2,100,100,1020,776,71.6,87.6,97.5,100,915,92,70.5,68.9,0,55.401577,100,697,71.6,90.2,97.5,73.48335,700,646,71.6,87.3,67.9,55.473465,643.8777,92,72.8,68.8,0,25.299084,100,619,71.6,86.4,53.1,54.742546,615.69006,98,70.1,69.9,0,31.226265,100,91,71.7,69.4,0,38.067497,100,93,73.3,286.7,0,29.970879,100,1035,70.2,88.3,100,64.22905,1020,184,71.8,68.8,0,40.617134,200,89,71.8,68.7,0,29.74313,100,712,68.3,85.5,100,66.42548,700,626,71.7,88.8,62.7,50.24522,626.1984,100,72.4,68.9,0,38.35272,100,464,71.9,82,35.9,61.977226,443.81616,100,66.9,68.9,0,34.238247,100,436,71.7,91.6,95.5,40.79237,431.58142,91,71.7,69.4,0,34.049015,100,1022,69.9,82.5,100,60.100716,1020,192,72.4,68.6,0,48.9741,200,1077,71.6,85.1,97.5,68.27504,1060,196,71.8,69,0,47.24291,200,106,72.8,87.9,0,42.45011,100,554,71.1,87.8,100,47.795654,540,99,71.8,68.8,0,34.337936,100,199,72.1,69.8,0,21.579756,200,694,71.6,98.9,77.5,59.461628,689.4026,186,71.7,91.8,47,51.916504,184.72992,317,71.2,84.1,17.9,51.84828,311.07172,137.9,136.2,154.9,142.3,153.4,141.8,94.8,40.9,30.25
20170317,420,34.1,50.4,10.38119389,34.12910833,1,74.7,73.4,0.1,74.6,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61.2,65.8,78.5,0,0,64,78.5,0,67.4,1.8,67.42857,1.8125,15.9,0,0,41.5,12.4,0,45.4,0,72.3,65.5,69.1,100,24.3,0,63,80.6,0,63.4,1.03,67.42857,1.8125,13.2,0,0,14.7,100.2,22.4,4.6,0.6,24.3,24.3,32.6,71.4,80.1,100,0.1,0,68.6,1.3,70.5,70,0,12.3,0,0,0,0,0,72,42,75.4,0,0.024603272,0,82.177925,67.40434,0,62.6,67.7,1,9000,858,67.1,79.4,100,93.7254,850,5,60.2,70,0,0.024594195,0,12,64.7,67.8,0,0.024585126,0,533,68.4,88.9,100,0,520,935,69.5,97.1,80.1,52.70403,934.887,114,72.1,67.2,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,43,51,58.3,0,0.036805302,0,837,64,87.7,100,100,950,-2,0,67.2,0,0,0,-7,64.6,66.6,0,0.012304663,0,398,71.3,83,100,82.28369,400,688,72.9,83.8,100,88.14013,700,413,72.2,83.4,100,58.42241,420,185,64,105.9,100,29.716543,200,529,70.6,84.9,100,68.39617,540,827,70,95.9,100,63.355152,840,693,71.7,90.8,66.5,53.602814,707.71375,280,71.5,86.2,38.8,52.60629,277.1573,998,69.3,85.8,100,56.857716,1020,256,71.7,84.6,26.4,54.76725,259.4334,395,71.3,86.2,100,75.913826,400,692,71.7,89.2,96.9,82.54083,700,613,71,91.2,68.2,57.6602,612.62,94,72.5,69.4,0,30.091152,100,915,69.9,91.8,100,70.4887,930,505,71.5,87.6,65.1,49.874825,508.4271,181,72.1,69.1,0,30.166779,200,95,72.6,69.6,0,35.799496,100,1013,70.5,87.7,100,63.66803,1020,491,72.2,86,42.1,45.198097,503.366,285,71,86,100,100,400,515,70.5,88.6,100,99.96912,700,554,71.6,95.3,59.7,65.83498,562.5431,0,68.7,71.8,0,0,0,758,71.1,87.3,100,99.965385,840,473,71.8,89.8,53.1,74.099045,477.9014,193,73.1,69.1,0,42.753704,200,144,72,69.4,0,52.11159,150,759,68.1,88.3,100,100,1020,749,71.7,87.6,96.9,100,915,87,70.6,68.6,0,55.836533,100,689,71.7,90.1,96.9,74.209274,700,641,71.7,87.3,67.3,55.46115,643.8777,92,72.8,68.8,0,26.307764,100,614,71.6,86.5,54.4,54.742546,615.69006,96,70,69.3,0,31.226265,100,87,71.7,69.3,0,38.067497,100,98,73.3,286.7,0,30.471754,100,996,70.2,88.4,100,64.62023,1020,188,71.8,68.6,0,41.240837,200,87,71.8,68.6,0,29.74313,100,704,68.5,85.6,100,69.44925,700,624,71.8,89.1,62.1,50.846004,626.1984,95,72.4,68.8,0,38.35272,100,435,71.9,80.5,32.4,63.59213,410.88806,686,66.8,83.7,100,65.533714,690,433,71.9,91.5,89.7,41.770603,413.2282,90,71.7,69.4,0,36.06593,100,1007,69.9,82.4,100,61.35379,1020,203,72.3,68.2,0,51.519226,200,1047,71.7,85.2,96.9,68.19948,1060,192,71.9,68.8,0,47.24291,200,98,72.8,73.6,0,42.45011,100,531,71.2,88.1,100,47.795654,540,96,71.8,68.7,0,34.337936,100,195,72,69.5,0,21.579756,200,688,71.7,99.6,76.9,59.53194,689.4026,178,71.8,91.1,44,49.890137,176.11465,357,71.2,84.7,23.3,52.93046,350.16748,137.6,136,154.4,142.3,153.6,141.8,93,45.2,30.25
20170317,425,34.3,49,10.38533601,34.12910833,1,74.7,73.4,0.1,74.6,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61.3,65.8,78.5,0,0,64,78.5,0,67.4,1.85,67.42857,1.8125,16,0,0,41.5,12.4,0,46.5,0,72.3,64.5,67.6,100,27.5,0,63,81.3,0,61.7,1.04,67.42857,1.8125,13.2,0,0,15.2,100.3,22.7,4.7,0.8,27.5,27.5,33,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,46,75.3,0,0.024603272,0,80.77169,67.48664,0,62.6,67.7,1,9000,864,67.1,79.3,100,93.204445,850,4,60.2,70.1,0,0.024594195,0,14,64.7,67.7,0,0.024585126,0,530,68.4,89.1,100,0,520,943,69.6,97.4,79.5,52.224678,934.887,115,72.1,67.2,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,42,51,58.3,0,0.036805302,0,842,64.1,87.6,100,100,950,-2,0,67.2,0,0,0,-7,64.6,66.6,0,0.012304663,0,398,71.4,82,100,82.28369,400,694,72.9,83,100,89.09963,700,413,72.2,82.5,100,58.42241,420,185,64,105.5,100,29.716543,200,530,70.6,84.1,100,68.39617,540,837,70,95,100,63.883026,840,708,71.8,90.2,65.7,54.21793,707.71375,246,71.8,85,34.1,49.96344,252.55707,1002,69.4,85,100,56.857716,1020,255,71.8,83.7,25.6,54.76725,259.4334,396,71.4,85.2,100,75.98258,400,692,71.8,88.2,96.1,82.52873,700,613,71.1,90.5,69,57.6602,612.62,95,72.5,68.8,0,30.091152,100,914,69.9,91.1,100,70.4887,930,545,71.6,87,67.6,51.159245,533.88525,181,72.2,68.5,0,30.166779,200,95,72.6,69.1,0,35.799496,100,1019,70.5,86.7,100,63.66803,1020,472,72.3,84.7,37.3,43.940834,465.7097,285,71.1,85,100,100,400,518,70.5,87.9,100,99.96912,700,556,71.6,94.8,60.9,65.83498,562.5431,0,68.7,71.9,0,0,0,762,71.1,86.5,100,99.965385,840,448,71.9,88.9,50.7,71.50662,450.64288,193,73.2,68.5,0,42.753704,200,146,72.1,68.7,0,52.11159,150,762,68.1,87.4,100,100,1020,760,71.9,86.6,94.1,100,878.6183,89,70.5,67.7,0,55.836533,100,703,71.7,89,98.1,74.55148,700,640,71.7,86.4,68.5,55.46115,643.8777,92,72.9,68.2,0,26.307764,100,614,71.7,85.9,53.7,54.742546,615.69006,97,69.8,68.7,0,31.226265,100,90,71.7,68.9,0,38.640015,100,98,73.3,286.9,0,30.471754,100,1011,70.3,87.6,100,64.62023,1020,186,71.8,67.7,0,41.240837,200,87,71.8,68.1,0,29.74313,100,706,68.8,84.7,100,69.44925,700,624,71.8,88.3,63.3,50.846004,626.1984,95,72.4,68.3,0,38.35272,100,431,71.8,79.1,32.5,63.59213,410.88806,687,67.7,83.9,100,65.533714,690,429,72,90.8,84.9,41.770603,413.2282,89,71.7,68.9,0,36.06593,100,1021,70,81.3,100,62.0096,1020,199,72.1,67.1,0,51.519226,200,1047,71.8,84.6,96.1,68.19948,1060,192,72,68.1,0,47.24291,200,98,72.7,70.1,0,42.45011,100,530,71.3,87.3,100,47.795654,540,96,71.8,68.1,0,34.337936,100,196,71.8,68.7,0,21.579756,200,687,71.7,98.8,78.1,59.53194,689.4026,178,71.9,89.9,41.6,49.890137,176.11465,349,71.4,84.6,24.5,52.319725,350.16748,137.6,135.7,155.2,142.3,153.9,142.2,94.8,43.8,30.25
20170317,430,34.2,49.8,10.38776378,34.12910833,1,74.7,73.4,0.1,74.6,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61.2,66,78.5,0,0,64,78.5,0,67.4,1.8,67.42857,1.8125,16,0,0,41.5,12.4,0,45,0,72.3,64,66.6,100,28.9,0,63,80,0,61.1,1.02,67.42857,1.8125,13.2,0,0,16,100.5,22.3,4.6,0.3,28.9,28.9,33.3,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,43,75.3,0,0.024603272,0,79.47825,67.56234,0,62.6,67.9,1,9000,859,67.1,79.6,100,93.58648,850,4,60.2,70.1,0,0.024594195,0,9,64.6,67.8,0,0.024585126,0,535,68.4,89.2,100,0,520,934,69.6,98,81.2,52.67945,934.887,114,72.2,67.2,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,42,50.9,58.4,0,0.036805302,0,837,64.1,88,100,100,950,-2,0,67.2,0,0,0,-6,64.7,66.6,0,0.012304663,0,397,71.4,81.1,100,82.28369,400,693,72.8,82,100,89.09963,700,414,72.1,81.5,100,58.42241,420,184,64,105,100,29.716543,200,529,70.6,83.2,100,68.39617,540,836,70.1,94,100,63.883026,840,709,71.9,89.4,64.9,54.21793,707.71375,252,71.9,84.5,32.4,51.008045,252.55707,999,69.4,84,100,56.857716,1020,255,71.9,83.1,24.8,54.76725,259.4334,396,71.5,84.4,100,75.97113,400,690,71.8,87.3,97.3,82.52873,700,652,71.2,89.9,70.6,59.246506,644.63293,95,72.5,68,0,30.091152,100,913,69.9,90.3,100,70.4887,930,541,71.8,86.5,66.3,50.7565,533.88525,180,72.2,67.5,0,30.166779,200,95,72.7,68.4,0,35.799496,100,1007,70.6,88.2,100,60.28105,1020,456,72.3,83.7,34.5,43.86688,465.7097,281,71.2,84.1,100,100,400,514,70.5,87.2,100,99.96912,700,595,71.7,95.1,60.9,68.76778,595.19116,0,68.7,71.9,0,0,0,758,71.1,85.8,100,99.965385,840,444,71.9,87.7,49.5,72.23901,450.64288,191,73.3,67.6,0,42.753704,200,143,72.1,67.7,0,52.11159,150,765,68.1,86.7,100,100,1020,753,72.1,85.9,87.3,100,841.37415,87,70.5,66.5,0,55.836533,100,702,71.7,88.1,99.3,74.55148,700,640,71.7,85.6,69.7,55.46115,643.8777,92,72.9,67.4,0,26.307764,100,611,71.8,85.2,52.8,54.742546,615.69006,96,69.7,67.8,0,31.226265,100,90,71.7,68.2,0,38.640015,100,99,73.3,287,0,30.471754,100,1006,70.3,86.8,100,64.62023,1020,187,71.8,66.7,0,41.240837,200,87,71.8,67.2,0,29.74313,100,711,69,83.9,100,69.38445,700,589,71.9,87.2,61.7,46.5179,590.80493,95,72.5,67.4,0,38.35272,100,435,71.8,78.4,33.6,63.59213,410.88806,687,68.3,83.3,100,65.533714,690,401,72.1,90.3,80.1,39.85082,394.68927,89,71.7,68.1,0,36.06593,100,1017,70,80.3,100,62.0096,1020,208,72,65.8,0,51.519226,200,1046,71.8,84,97.3,68.19948,1060,191,72,67.1,0,47.24291,200,98,72.5,68.3,0,42.45011,100,530,71.3,86.6,100,47.795654,540,95,71.8,67.2,0,34.337936,100,198,71.7,67.7,0,21.579756,200,687,71.8,98.3,77.3,59.53194,689.4026,167,71.8,89,42.4,48.706055,167.49864,394,71.4,84.1,29.7,55.42698,387.15585,137.9,135.8,155.4,142.3,153.9,142.2,94.8,42.8,30.25
20170317,435,34.2,49.7,10.38337252,34.12910833,1,74.8,73.4,0.1,74.6,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61.1,65.8,78.5,0,0,64,78.5,0,67.4,1.85,67.42857,1.8125,16,0,0,41.6,12.4,0,46.9,0,72.3,66.4,68.6,100,15,0,63,81.3,0,64.9,1.04,67.42857,1.8125,13.2,0,0,15.2,100.2,22.7,4.6,0.6,15,15,32.1,71.4,79.6,100,0.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,45,75.3,0,0.024603272,0,78.28032,67.632454,0,62.5,67.7,1,9000,865,67.1,79.4,100,93.0771,850,4,60.2,70.1,0,0.024594195,0,17,64.6,67.8,0,0.024585126,0,529,68.4,89.4,100,0,520,940,69.7,97.8,80.8,52.58112,934.887,114,72.2,67.2,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,43,50.9,58.4,0,0.036805302,0,842,64.1,87.8,100,100,950,-2,0,67.2,0,0,0,-7,64.7,66.7,0,0.012304663,0,399,71.4,82.5,100,82.28369,400,697,72.7,83.1,100,89.09963,700,414,71.9,82.8,100,58.42241,420,184,64,105.4,100,29.716543,200,530,70.6,84.2,100,68.39617,540,839,70.1,94.8,100,63.883026,840,670,72,89.3,60.8,50.746925,668.32983,229,72,84.5,27.5,49.629166,228.5364,1007,69.5,85.1,100,56.857716,1020,256,71.9,84,25.8,54.76725,259.4334,395,71.6,85.8,100,75.97113,400,691,71.8,88.3,98.4,82.52873,700,652,71.3,90.8,71.3,59.23607,644.63293,95,72.6,68,0,30.091152,100,914,70,91.2,100,70.4887,930,540,71.9,87,65.4,50.7565,533.88525,178,72.2,67.6,0,30.166779,200,96,72.7,68.3,0,35.799496,100,1019,70.6,87.6,100,62.731205,1020,436,72.3,84.7,31.6,41.743263,428.88153,282,71.2,85.6,100,100,400,517,70.5,87.8,100,99.96912,700,599,71.8,96,60.8,68.87721,595.19116,0,68.7,71.9,0,0,0,756,71.2,86.6,100,99.965385,840,445,71.9,88.3,50.6,72.169266,450.64288,193,73.4,67.5,0,42.753704,200,143,72.1,68,0,52.11159,150,758,68.1,87.5,100,100,1020,757,72.2,87,82.4,100,797.5718,87,70.5,67.1,0,55.836533,100,701,71.7,89.6,100,74.55148,700,641,71.8,86.5,68.8,55.46115,643.8777,92,72.9,67.4,0,26.307764,100,613,71.8,85.8,53.9,54.742546,615.69006,96,69.5,67.6,0,31.226265,100,89,71.7,68.1,0,38.640015,100,98,73.3,286.9,0,30.471754,100,1006,70.3,87.6,100,64.62023,1020,185,71.8,67.1,0,41.240837,200,88,71.8,67.1,0,29.74313,100,700,69.2,85.1,100,68.84449,700,588,71.9,88.3,62.8,46.5179,590.80493,95,72.5,67.3,0,38.35272,100,437,71.7,80.4,37.5,63.59213,410.88806,687,68.8,83.9,100,65.533714,690,374,72.2,90.6,75.2,39.153828,375.7252,89,71.6,68,0,36.06593,100,1022,70,81.5,100,62.0096,1020,204,71.9,66.8,0,51.519226,200,1048,71.9,84.1,96.4,68.19948,1060,191,72.1,67.2,0,47.24291,200,98,72.4,67.7,0,42.45011,100,529,71.2,87.1,100,47.795654,540,96,71.8,67.1,0,34.337936,100,195,71.7,67.6,0.4,21.579756,200,687,71.9,99.3,76.4,59.53194,689.4026,176,71.7,90.4,46.3,51.51367,176.27724,419,71.5,85.7,32.8,57.54848,422.08795,138.2,136.2,155.2,142.3,154,142.3,94.8,45,30.25
20170317,440,34.2,49.9,10.3921551,34.12910833,1,74.8,73.4,0.1,74.7,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61,65.9,78.5,0,0,64,78.5,0,67.4,1.8,67.42857,1.8125,16,0,0,41.5,12.3,0,46.1,0,72.3,66.5,69.6,100,15,0,63,79.9,0,65.1,1.02,67.42857,1.8125,13.2,0,0,14.6,99.9,22.1,4.2,1.1,15,15,32.8,71.4,79.6,100,0.5,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,49,75.4,0,0.024603272,0,77.19381,67.696236,0,62.5,67.8,1,9000,862,67.1,79.6,100,93.41283,850,4,60.1,70.1,0,0.024594195,0,10,64.6,67.8,0,0.024585126,0,533,68.4,89.5,100,0,520,935,69.8,98.4,80.7,52.740902,934.887,114,72.3,67.2,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,43,50.9,58.4,0,0.036805302,0,838,64.1,87.9,100,100,950,-2,0,67.2,0,0,0,-7,64.7,66.6,0,0.012304663,0,400,71.4,83.3,100,82.28369,400,700,72.8,84.1,100,89.09963,700,414,72.1,83.7,100,58.42241,420,186,64,106.1,100,29.716543,200,531,70.7,85.1,100,68.39617,540,840,70.2,95.7,100,63.883026,840,668,72,90.1,60.2,50.746925,668.32983,198,72.1,85.7,22.5,47.017654,203.42343,996,69.5,86,100,56.857716,1020,256,71.9,84.9,26.8,54.76725,259.4334,396,71.6,86.5,100,75.97113,400,693,71.9,89.3,97.4,82.52873,700,654,71.4,91.8,72.6,59.23607,644.63293,96,72.6,68.7,0,30.091152,100,916,70,92,100,70.4887,930,542,71.9,87.6,66.4,50.7565,533.88525,186,72.3,68.5,0,30.166779,200,96,72.7,69,0,35.799496,100,1029,70.7,89,100,62.250782,1020,396,72.4,85.7,26.6,39.852085,389.08136,285,71.3,86.4,100,100,400,514,70.4,88.8,100,99.96912,700,600,71.8,96.9,61.8,68.384766,595.19116,0,68.7,71.9,0,0,0,760,71.2,87.4,100,99.965385,840,448,71.9,89,51.5,71.588005,450.64288,194,73.4,68.4,0,42.753704,200,144,72.1,69,0,52.11159,150,750,68.1,88.7,100,100,1020,750,72.3,87.7,77.4,100,760.6975,88,70.5,68.4,0,55.836533,100,700,71.8,90.2,99.4,74.55148,700,639,71.8,87.4,69.8,55.46115,643.8777,92,72.9,68.2,0,26.307764,100,613,71.8,86.6,54.9,54.742546,615.69006,97,69.4,68.4,0,31.226265,100,90,71.7,68.7,0,38.640015,100,98,73.3,286.7,0,30.471754,100,999,70.3,88.7,100,64.62023,1020,187,71.8,68.2,0,41.240837,200,87,71.8,67.9,0,29.74313,100,701,69.3,86.1,100,68.84449,700,587,72,89.3,61.8,46.5179,590.80493,96,72.5,68.1,0,38.35272,100,434,71.7,82.6,42.5,63.59213,445.10513,686,69.1,84.8,100,65.533714,690,374,72.3,90.8,70.2,39.153828,356.2794,89,71.6,68.7,0,36.06593,100,1020,70,82.5,100,62.0096,1020,201,71.8,68.1,0,51.519226,200,1049,71.9,84.9,97.4,68.66364,1060,190,72.1,68.2,0,47.24291,200,97,72.2,68.4,0,42.45011,100,528,71.2,88,100,48.25003,540,95,71.8,68,0,34.337936,100,238,71.6,83.4,6.3,27.586615,236.31693,682,72,100.1,75.4,59.53194,689.4026,185,71.7,92.2,52,52.453613,185.08969,426,71.6,86.7,35.8,57.62349,422.08795,137.9,136.2,155.5,142.3,154.2,142.5,94.8,45.8,30.25
20170317,445,33.9,50.9,10.33714567,34.12910833,1,74.8,73.4,0.1,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61.2,66.1,78.5,0,0,64,78.5,0,67.6,1.8,67.42857,1.8125,16,0,0,41.6,12.4,0,45.4,0,72.4,66.4,69.4,100,15,0,63,79.4,0,65,0.97,67.42857,1.8125,13.2,0,0,14.7,99.8,22,4.7,1.4,15,15,33,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,41,75.4,0,0.024603272,0,76.20729,67.75377,0,62.5,67.9,1,9000,860,67.1,79.7,100,93.47071,850,4,60.1,70.1,0,0.024594195,0,13,64.6,67.9,0,0.024585126,0,535,68.4,89.5,100,0,520,934,69.9,98.2,79.7,52.740902,934.887,114,72.3,67.3,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,44,50.8,58.5,0,0.036805302,0,837,64.1,87.9,100,100,950,-2,0,67.2,0,0,0,-7,64.7,66.6,0,0.012304663,0,390,71.4,83.5,100,83.23237,400,680,73,84.3,100,90.51657,700,411,72.3,83.8,100,58.864723,420,180,64,106.3,100,29.716543,200,524,70.6,85.3,100,69.39521,540,822,70.2,96,100,63.883026,840,654,72,90.4,61,51.449913,668.32983,201,72.1,86.5,19.3,47.989136,203.42343,978,69.6,86.3,100,57.415253,1020,251,72,85,25.7,55.58391,259.4334,396,71.6,86.6,100,77.724304,400,689,71.9,89.5,98.2,84.6582,700,642,71.6,92.2,71.1,59.23607,644.63293,93,72.6,69.1,0,30.091152,100,909,70.1,92.1,100,71.01419,930,528,72,88,65.3,50.7565,533.88525,177,72.3,68.9,0,30.166779,200,92,72.7,69.4,0,35.799496,100,1009,70.7,89.1,100,62.250782,1020,379,72.4,86.6,23.4,39.852085,389.08136,276,71.3,86.5,100,100,400,503,70.4,89.1,100,99.96912,700,584,71.9,97.3,60.6,69.98249,595.19116,0,68.8,71.9,0,0,0,747,71.2,87.7,100,99.965385,840,437,71.9,89.5,52.4,73.48291,450.64288,188,73.5,68.8,0,42.753704,200,137,72.1,69.3,0,52.662914,150,732,68.1,88.9,100,100,1020,715,72.5,89.1,70.2,84.18866,724.4811,81,70.5,68.7,0,58.072018,100,686,71.9,90.5,98.2,75.49518,700,631,71.9,87.8,68.6,57.098877,643.8777,91,73,68.6,0,26.741732,100,611,71.8,87.1,57.4,55.786407,658.9789,92,69.3,68.8,0,31.226265,100,88,71.7,69,0,38.640015,100,87,73.3,286.6,0,30.972628,100,978,70.4,89.3,100,68.032166,1020,892,71.8,76.2,100,75.11763,910,86,71.8,68.4,0,29.74313,100,683,69.5,86.2,100,69.578835,700,575,72,89.6,62.6,47.756252,590.80493,94,72.5,68.6,0,38.35272,100,448,71.9,82.8,41,65.42443,477.10757,673,69.4,85.2,100,67.27115,690,334,72.4,91.7,65,37.686478,338.53882,96,71.6,69.1,0,36.684017,100,989,70.1,82.7,100,62.665413,1020,211,71.8,68.3,0.5,52.158314,200,1039,72,85.4,96.2,69.27893,1060,185,72.2,68.6,0,47.24291,200,94,72.1,68.7,0,42.8714,100,530,71.3,88.4,100,50.607883,540,93,71.8,68.4,0,34.337936,100,237,71.7,91.4,9.2,27.586615,236.31693,672,72,100.8,76.2,60.897953,689.4026,180,71.9,92.7,48.9,52.905273,185.08969,450,71.7,87,38.6,59.819996,456.08926,137.6,136,155.6,142.3,154.3,142.6,94.9,44.9,30.25
20170317,450,33.7,52,10.31869861,34.12910833,1,74.8,73.4,0.1,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61.2,65.8,78,0,0,64,78,0,67.2,1.8,67.42857,1.8125,16,0,0,41.3,12.3,0,46.6,0,72.4,66.4,69.5,100,16.7,0,63,79.8,0,65,0.93,67.42857,1.8125,13.2,0,0,14.7,99.4,22,4.7,0.4,16.7,16.7,33.1,71.4,79.4,100,0.4,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,47,75.4,0,0.024603272,0,75.324585,67.80543,0,62.5,67.8,1,9000,857,67.1,79.4,100,93.71382,850,4,60.1,70.2,0,0.024594195,0,9,64.6,67.9,0,0.024585126,0,536,68.4,89.5,100,0,520,932,69.9,97.9,80.6,52.72861,934.887,115,72.3,67.3,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,42,50.8,58.5,0,0.036805302,0,838,64.1,87.9,100,100,950,-2,0,67.3,0,0,0,-7,64.7,66.7,0,0.012304663,0,395,71.5,83.6,100,85.60978,400,680,73,86.1,100,99.944214,700,410,72.4,83.9,100,60.09338,420,184,64,106.3,100,30.146376,200,527,70.8,85.5,100,70.54464,540,825,70.4,95.3,100,65.45608,840,666,72,91.5,61.8,53.59183,668.32983,175,72.1,87.3,16.9,46.850517,178.09988,999,69.6,86.4,100,58.8091,1020,256,72.1,84.8,23.7,56.155575,259.4334,395,71.7,86.4,100,79.477486,400,692,72,90.3,97,87.10224,700,635,71.7,93.2,71.9,59.820496,644.63293,93,72.6,69.3,0,30.49133,100,913,70.1,91.8,100,72.664215,930,526,72,88.5,66.1,51.768803,533.88525,193,72.3,69.1,0,30.809105,200,96,72.7,69.5,0,36.29273,100,1019,70.8,89.3,100,64.84506,1020,351,72.4,87.5,20.2,39.101955,353.0355,266,71.4,87.2,100,100,400,485,70.4,89.6,100,99.96912,700,595,71.9,97.7,61.4,70.36551,595.19116,1,68.8,72,0,0,0,711,71.2,88.5,100,99.965385,840,450,72,90.5,51.2,77.133224,450.64288,190,73.6,69,0,43.35891,200,142,72.1,69.5,0,53.13706,150,704,68.2,89.7,100,100,1020,696,72.6,89.3,65,83.11339,687.60034,88,70.5,68.8,0,59.21505,100,695,71.9,90.3,99,76.97812,700,639,71.9,88.2,69.4,57.098877,643.8777,92,73,68.8,0,27.328173,100,662,71.8,87.8,61.4,58.907963,658.9789,89,69.3,69,0,31.226265,100,86,71.8,69.3,0,39.574127,100,91,73.3,287.1,0,30.972628,100,997,70.4,90,100,69.97718,1020,906,72,90.6,97,74.35168,910,87,71.7,68.6,0,30.86976,100,701,69.7,86.8,100,71.53348,700,587,72.1,90.4,61.4,50.77244,590.80493,97,72.5,68.8,0,38.80331,100,462,71.9,82.8,41.7,66.459625,477.10757,680,69.7,85.5,100,69.46465,690,315,72.4,92.2,61.8,38.579117,320.4853,92,71.6,69.3,0,36.684017,100,1011,70.1,82.7,100,64.64457,1020,250,71.7,69.8,7.2,53.694363,247.36899,1016,72.1,85.6,95,69.537994,1013.09076,187,72.2,68.8,0,47.8064,200,96,72,68.8,0,45.05543,100,533,71.4,88.5,100,51.74997,540,94,71.8,68.7,0,34.729626,100,269,71.8,88.6,12,30.601868,271.33435,684,72,101.8,77,60.958218,689.4026,183,72,92.4,47.7,53.344727,185.08969,457,71.9,87.7,38.6,60.68788,456.08926,137.6,135.7,155.2,142.3,153.8,142.5,96,45.2,30.25
20170317,455,33.7,51,10.27421017,34.12910833,1,74.8,73.4,0.1,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61.1,66.1,78.5,0,0,64,78.5,0,67.6,1.8,67.42857,1.8125,16,0,0,41.6,12.4,0,46.4,0,72.5,66.2,69.3,100,22.1,0,63,79.7,0,64.1,0.92,67.42857,1.8125,13.2,0,0,14.7,99.4,22,4.3,0.6,22.1,22.1,32.8,71.4,79.4,100,0.3,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,46,75.4,0,0.024603272,0,74.54327,67.85116,0,62.4,67.8,1,9000,861,67.1,79.5,100,93.3781,850,4,60.1,70.2,0,0.024594195,0,13,64.6,67.8,0,0.024585126,0,534,68.4,89.5,100,0,520,935,69.9,97.8,81.4,52.71632,934.887,115,72.3,67.3,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,43,50.8,58.5,0,0.036805302,0,838,64.1,87.8,100,100,950,-3,0,67.2,0,0,0,-7,64.7,66.7,0,0.012304663,0,395,71.6,83.4,100,85.12973,400,684,73.1,86.1,100,99.944214,700,417,72.5,83.7,100,60.547977,420,184,64,106.3,100,30.146376,200,529,70.8,85.3,100,70.54464,540,828,70.4,95.2,100,65.45608,840,667,72,91.3,62.5,53.59183,668.32983,174,72.1,87.6,17.6,46.850517,178.09988,1003,69.7,86.3,100,58.8091,1020,224,72.2,85.4,20.8,53.072685,228.59657,397,71.7,86.1,100,79.546234,400,693,72.1,90.1,95.7,87.10224,700,636,71.8,93.2,72.6,59.3613,644.63293,93,72.6,69.4,0,30.49133,100,914,70.2,91.7,100,72.664215,930,526,72.1,88.4,64.8,51.768803,533.88525,193,72.4,69.1,0,30.809105,200,95,72.7,69.7,0,36.29273,100,1010,70.9,87.6,100,65.90199,1020,345,72.4,87.5,16.9,39.503433,353.0355,268,71.5,87,100,100,400,481,70.4,89.6,100,99.96912,700,603,72,97.4,60.1,69.57758,595.19116,0,68.8,72,0,0,0,719,71.2,88.3,100,99.965385,840,453,72,90.4,51.9,76.97047,450.64288,190,73.7,69.2,0,43.35891,200,144,72.2,69.6,0,53.13706,150,718,68.2,89.4,100,100,1020,642,72.8,91,57.7,73.93695,645.43115,89,70.5,68.8,0,59.21505,100,696,72,90.1,97.7,76.97812,700,639,72,88.1,68.1,57.086563,643.8777,92,73,68.9,0,27.328173,100,662,71.9,88.1,60.9,58.867813,658.9789,89,69.2,69.1,0,31.226265,100,90,72,69.4,0,40.578545,100,92,73.3,286.9,0,30.972628,100,1018,70.4,88.9,100,70.37922,1020,817,72.6,92.5,84.1,70.00766,816.15717,87,71.8,68.7,0,30.86976,100,707,69.9,86.7,100,71.53348,700,587,72.1,90.4,62.1,50.77244,590.80493,97,72.5,68.9,0,38.80331,100,464,72,82.6,40.4,66.459625,477.10757,680,70,85.5,100,69.44293,690,320,72.5,91.6,56.5,38.579117,302.1145,93,71.6,69.4,0,36.684017,100,1010,70.2,82.4,100,65.14815,1020,305,71.8,79.8,9.9,56.37403,299.1472,1016,72.2,85.6,91.8,69.537994,1013.09076,187,72.3,68.9,0,47.8064,200,96,72,68.9,0,45.05543,100,535,71.5,88.5,100,51.74997,540,95,71.8,68.8,0,34.729626,100,270,71.9,88.3,12.3,30.601868,271.33435,684,72,101.6,77.7,60.958218,689.4026,183,72.1,92,46.4,53.344727,185.08969,458,72,87.4,37.3,60.68788,456.08926,137.9,135.8,155.3,142.3,154.1,142.4,94.9,44.9,30.27
20170317,500,33.7,50.4,10.24840702,34.12910833,1,74.8,73.4,0.1,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,61.1,66,78.5,0,0,64,78.5,0,67.5,1.85,67.42857,1.8125,16,0,0,41.5,12.4,0,45.2,0,72.5,65.1,68.2,100,26.1,0,63,80.3,0,62.6,0.94,67.42857,1.8125,13.2,0,0,15,100,22.3,4.3,1.3,26.1,26.1,33,71.4,79.4,100,-0.1,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,45,75.5,0,0.024603272,0,73.870605,67.89065,0,62.4,67.9,1,9000,864,67.2,79.6,100,93.088684,850,5,60.1,70.2,0,0.024594195,0,13,64.6,67.9,0,0.024585126,0,531,68.4,89.6,100,0,520,941,70,97.8,80.1,52.70403,934.887,114,72.3,67.3,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65.1,0,0.036764707,0,43,50.7,58.5,0,0.036805302,0,842,64.1,88,100,100,950,-2,0,67.3,0,0,0,-7,64.7,66.7,0,0.012304663,0,399,71.7,82.5,100,85.1983,400,690,73.1,85.5,100,99.944214,700,423,72.5,82.8,100,60.547977,420,186,64.1,105.9,100,30.146376,200,534,70.8,84.6,100,70.54464,540,835,70.5,94.5,100,65.45608,840,673,72,90.8,63.1,53.59183,668.32983,176,72.1,87.1,18.2,46.850517,178.09988,1010,69.8,85.5,100,58.8091,1020,226,72.1,85,20.2,53.072685,228.59657,401,71.8,85.2,100,79.546234,400,704,72.1,89.3,96.3,87.10224,700,637,71.9,92.4,73.2,59.350864,644.63293,96,72.7,69.1,0,30.49133,100,921,70.3,91,100,72.664215,930,531,72.1,87.8,65.4,51.768803,533.88525,197,72.4,68.8,0,30.809105,200,97,72.7,69.4,0,36.29273,100,1024,70.9,86.6,100,65.28946,1020,315,72.4,87.3,13.5,38.256733,315.51343,278,71.5,85.9,100,100,400,503,70.4,88.9,100,99.96912,700,598,72.1,96.8,58.7,64.92668,595.19116,0,68.8,72,0,0,0,744,69.9,87.4,100,99.965385,840,461,72.1,89.8,50.5,73.52941,450.64288,199,73.8,68.8,0,43.35891,200,153,72.2,69,0,53.13706,150,782,68.2,88.1,100,100,1020,489,73,90.1,38.6,56.573803,490.00964,90,70.6,68.2,0,59.21505,100,705,72.1,89.2,96.3,76.97812,700,644,72,87.3,68.7,57.086563,643.8777,93,73,68.5,0,27.328173,100,660,72,87.5,59.5,57.934357,658.9789,90,69.1,68.8,0,31.226265,100,92,72.2,69.1,0,40.578545,100,94,73.3,286.5,0,30.972628,100,1047,70.5,87.2,100,69.43388,1020,691,73,94.2,67.1,63.267315,689.68713,88,71.8,68.4,0,30.86976,100,701,70.1,85.8,100,70.993515,700,594,72.2,89.4,59.9,50.77244,590.80493,98,72.5,68.6,0,38.80331,100,476,72.1,81.2,39,66.459625,477.10757,685,70.3,85,100,69.0303,690,322,72.5,90.7,53.1,38.579117,302.1145,94,71.6,69.2,0,36.684017,100,1013,70.2,81.6,100,65.14815,1020,306,72,80,9,55.95919,299.1472,969,72.3,86,86.5,66.483154,966.60205,190,72.3,68.5,0,47.8064,200,97,71.9,68.5,0,45.05543,100,544,71.5,87.9,100,51.74997,540,96,71.8,68.4,0,34.729626,100,272,72,87.6,10.9,30.601868,271.33435,692,72.1,100.9,76.3,60.958218,689.4026,175,72.2,91.1,43.4,50.57373,176.29208,461,72.1,86.3,35.9,59.862854,456.08926,138.3,136.2,155.3,142.3,154,142.3,94.8,46.2,30.27
20170317,505,33.7,50.6,10.25700785,42.85968,1,74.8,73.4,0.1,74.7,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.3,61.1,65.9,78.5,0,0,64,78.5,0,67.4,1.8,67.42857,1.8125,16,0,0,41.6,12.3,0,46.1,0,72.6,64,67,100,28.7,0,63,80,0,61.1,0.99,67.42857,1.8125,13.1,0,0,15.6,100.1,22.2,4.8,1.4,28.7,28.7,32.6,71.4,79.4,100,0.5,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,43,75.4,0,0.024603272,0,73.297585,67.92406,0,62.4,67.8,1,9000,858,67.1,79.5,100,93.62121,850,4,60.1,70.2,0,0.024594195,0,8,64.5,67.9,0,0.024585126,0,535,68.4,89.7,100,0,520,936,70,97.8,80.7,52.70403,934.887,114,72.3,67.3,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65.1,0,0.036764707,0,43,50.7,58.5,0,0.036805302,0,839,64.1,87.9,100,100,950,-2,0,67.2,0,0,0,-6,64.7,66.6,0,0.012304663,0,406,71.7,81.4,100,84.4668,400,705,73,84.4,100,99.944214,700,434,72.4,81.7,100,59.638775,420,190,64.1,105.1,100,30.146376,200,544,70.8,83.5,100,70.54464,540,847,70.5,93.5,100,65.45608,840,677,72.1,89.7,61.6,53.580845,668.32983,180,72.1,86.4,18.8,46.850517,178.09988,1036,69.8,84.4,100,58.8091,1020,231,72.1,84.2,20.7,53.072685,228.59657,405,71.8,84.2,100,77.86181,400,670,72.2,88.2,94.8,82.52873,667.1756,685,72,91.6,73.3,61.083282,677.599,96,72.7,68.4,0,30.49133,100,941,70.3,89.9,100,72.664215,930,511,72.2,86.8,60.7,49.42854,507.30356,202,72.4,67.9,0,30.809105,200,100,72.7,68.7,0,36.29273,100,1038,70.9,86.4,100,62.82729,1020,272,72.4,86.9,10,38.880085,276.2786,295,71.5,84.3,100,100,400,532,70.4,87.5,100,99.96912,700,579,72.1,95,59.2,64.75159,595.19116,0,68.8,72,0,0,0,785,71.3,85.9,100,99.965385,840,445,72.1,88.3,51,70.634735,450.64288,209,73.9,67.9,0,42.35383,200,160,72.2,68.1,0,50.556843,150,841,68.3,85.9,100,100,1020,333,73.1,83.7,13.7,45.39345,330.2475,95,70.6,67,0,59.21505,100,709,72.1,88.2,96.8,76.24184,700,658,72.1,86.2,67.2,56.29849,643.8777,96,73,67.7,0,27.328173,100,664,72,86.6,60,57.934357,658.9789,93,69.1,68.1,0,31.226265,100,91,72.3,68.5,0,40.578545,100,101,73.3,286.4,0,30.972628,100,1040,70.5,87.1,100,67.17375,1020,428,73.1,91.7,33.4,52.237667,436.2843,89,71.8,67.6,0,30.86976,100,697,70.2,84.7,100,69.92441,700,602,72.2,87.7,56.4,50.318783,590.80493,99,72.5,67.7,0,38.80331,100,497,72.1,80,39.6,66.07661,477.10757,699,70.5,83.9,100,69.0303,690,294,72.6,90,47.6,36.867203,283.22363,95,71.5,68.4,0,36.684017,100,1038,70.2,80.5,100,64.05903,1020,261,72.2,79.6,4.7,52.96558,248.25217,884,72.6,85.5,77,61.204666,868.4633,195,72.3,67.6,0,47.8064,200,105,71.9,67.7,5.6,47.483368,122.28906,556,71.5,86.8,100,51.74997,540,98,71.9,67.6,0,34.729626,100,273,72.1,86.5,9.4,30.601868,271.33435,700,72.1,99.8,76.8,60.305344,689.4026,179,72.2,89.4,40.7,50.57373,176.29208,461,72.2,85.2,33.6,58.791386,456.08926,137.9,136.3,155.6,142.3,154.3,142.3,94.8,46.3,30.27
20170317,510,33.6,51.1,10.24563556,42.85968,1,74.8,73.4,0.1,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.3,61,65.9,78,0,0,64,78,0,67.4,1.8,67.42857,1.8125,16,0,0,41.2,12.3,0,46.7,0,72.5,66.5,68.3,100,15,0,63,82.1,0,64.8,1.01,67.42857,1.8125,13,0,0,15.5,100,25.1,4.8,0.8,15,15,32.1,71.4,79.4,100,0.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,47,75.5,0,0.024603272,0,72.83184,67.95132,0,62.4,67.8,1,9000,860,67.2,79.6,100,93.3781,850,4,60.1,70.2,0,0.024594195,0,10,64.5,67.8,0,0.024585126,0,537,68.4,89.7,100,0,520,931,70,97.8,81.2,52.67945,934.887,114,72.3,67.3,0,0.024612356,0,-1,62.7,67.9,0,0.036954913,0,-12,63.9,65,0,0.036764707,0,43,50.7,58.5,0,0.036805302,0,838,64.2,87.9,100,100,950,-2,0,67.3,0,0,0,-6,64.7,66.7,0,0.012304663,0,406,71.7,82.2,100,82.05509,400,714,72.9,84.4,100,93.294655,700,425,72.2,82.4,100,57.586926,420,194,64.1,105,100,30.146376,200,553,70.8,83.8,100,69.99678,540,861,70.6,93.6,100,64.917656,840,681,72.2,89.6,60.1,51.922234,668.32983,183,72.1,86.2,19.2,46.850517,178.09988,1057,69.7,84.7,100,58.8091,1020,229,72.1,84.3,21.1,52.552063,228.59657,401,71.9,85.1,100,75.99404,400,679,72.2,88.4,95.3,81.681786,667.1756,681,72.1,91.7,71.7,60.25882,677.599,98,72.7,68,0,30.49133,100,955,70.3,90.2,100,72.12822,930,505,72.2,86.8,61.1,48.884293,507.30356,207,72.4,67.5,0,30.809105,200,105,72.8,68.3,0,36.29273,100,1033,70.9,87.6,100,61.842422,1020,281,72.4,87.3,6.5,38.880085,276.2786,311,71.5,84.7,100,100,400,553,70.5,87.1,100,99.96912,700,592,72.2,93.9,57.7,58.96257,595.19116,0,68.8,72,0,0,0,819,71.3,85.7,100,99.965385,840,439,72,87.8,53.4,66.93793,450.64288,202,73.8,67.5,0,40.451744,200,150,72.2,67.9,0,47.987648,150,933,68.3,84.4,100,100,1020,205,73.2,72.8,0,32.930107,200,98,70.6,66.9,0,59.21505,100,708,72.1,89,97.3,75.25666,700,653,72.1,86.4,67.7,55.596603,643.8777,98,73.1,67.4,0,27.328173,100,658,72,86.4,60.4,57.000904,658.9789,94,68.9,67.6,0,31.226265,100,96,72.3,68.1,0,40.578545,100,107,73.3,286.8,0,30.972628,100,1044,70.5,87.8,100,65.54384,1020,220,72.9,84.8,5.6,40.671844,224.83083,89,71.8,67.1,0,30.86976,100,713,70.3,85.2,100,69.30885,700,600,72.2,87.7,56.9,47.3026,590.80493,101,72.5,67.3,0,38.80331,100,496,72.1,80.4,40,65.03106,477.10757,702,70.8,83.9,100,67.42317,690,267,72.6,89.8,44.1,36.17021,263.9995,99,71.5,68,0,36.684017,100,1033,70.2,81.2,100,62.454617,1020,201,72.4,68,0,51.530437,200,803,72.8,85.1,69.4,59.434372,819.9066,200,72.3,67.2,0,47.8064,200,144,71.8,84.6,12,53.059864,144.41833,558,71.5,86.7,100,49.355274,540,149,71.8,67.2,100,38.60298,525,273,72.2,86.4,7.8,30.601868,271.33435,700,72.2,99.7,75.3,59.8634,689.4026,179,72.2,89.5,41.1,50.04883,176.29208,461,72.2,85.6,34.1,58.18065,456.08926,137.6,135.9,155.8,142.3,154.6,142.2,93,44.8,30.27
20170317,515,33.4,51.1,10.17998108,42.85968,1,74.8,73.4,0.1,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.3,61.1,66.1,78.5,0,0,64,78.5,0,67.5,1.8,67.42857,1.8125,16,0,0,41.4,12.3,0,45.5,0,72.5,66.7,69.6,100,15,0,63,81.1,0,65.2,1,67.42857,1.8125,13.1,0,0,14.7,99.8,22.4,4.3,0.9,15,15,31.9,71.4,79.6,100,0.5,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,48,75.5,0,0.024603272,0,72.46817,67.9726,0,62.3,67.9,1,9000,860,67.2,79.8,100,93.45914,850,4,60.1,70.2,0,0.024594195,0,10,64.5,67.9,0,0.024585126,0,536,68.4,89.8,100,0,520,933,70,98.2,81.5,52.67945,934.887,114,72.2,67.3,0,0.024612356,0,-1,62.8,68,0,0.036954913,0,-12,63.9,65.1,0,0.036764707,0,44,50.6,58.5,0,0.036805302,0,838,64.2,88.1,100,100,950,-2,0,67.3,0,0,0,-7,64.7,66.7,0,0.012304663,0,402,71.6,83.4,100,82.05509,400,703,72.9,85.1,100,93.294655,700,421,72.3,83.6,100,57.586926,420,192,64.1,105.7,100,30.146376,200,549,70.8,85,100,69.99678,540,855,70.6,94.8,100,64.917656,840,672,72.2,90.6,60.4,51.526802,668.32983,182,72.1,87.1,19.5,46.850517,178.09988,1043,69.8,85.8,100,58.8091,1020,225,72.1,85.9,21.4,52.552063,228.59657,398,71.9,86.4,100,75.99404,400,674,72.2,89.7,95.6,82.00847,667.1756,674,72.2,92.6,70.1,60.25882,677.599,98,72.7,68.7,0,30.49133,100,947,70.4,91.3,100,72.12822,930,502,72.2,87.8,61.4,48.884293,507.30356,206,72.4,68.4,0,30.809105,200,103,72.8,68.9,0,36.29273,100,1027,70.9,89.3,100,61.758347,1020,231,72.4,75,2.8,36.20708,235.36569,317,71.5,85.9,100,100,400,557,70.6,88.2,100,99.96912,700,605,72.2,94.7,58,61.44671,595.19116,0,68.8,72.1,0,0,0,809,71.4,86.8,100,99.965385,840,461,72,89,53.8,69.69309,450.64288,201,73.8,68.3,0,40.451744,200,151,72.2,68.9,0,47.987648,150,918,68.3,85.4,100,100,1020,190,73.2,69.6,0,29.97312,200,97,70.6,68.3,0,59.21505,100,704,72.1,90.3,97.6,75.640366,700,645,72.1,87.6,68,55.596603,643.8777,97,73.1,68.2,0,27.328173,100,658,72.1,87.4,58.7,56.98083,658.9789,95,68.9,68.3,0,31.226265,100,93,72.3,68.7,0,40.578545,100,105,73.3,286.8,0,30.972628,100,1041,70.5,89,100,65.54384,1020,194,72.9,70.5,0,40.08097,200,88,71.8,67.8,0,30.86976,100,704,70.4,86.4,100,69.30885,700,596,72.2,89,57.2,47.3026,590.80493,100,72.5,68,0,38.80331,100,486,72.1,81.7,40.3,65.03106,477.10757,696,70.9,85,100,67.42317,690,262,72.6,90.4,40.4,36.17021,246.33856,97,71.5,68.7,0,36.684017,100,1021,70.2,82.6,100,62.454617,1020,195,72.3,68.2,0,49.680458,200,765,72.9,85.8,63.7,58.03109,771.29877,193,72.4,68.1,0,47.8064,200,145,71.9,91.1,14.3,53.6918,144.41833,539,71.5,88.1,100,49.355274,540,528,72,86.2,99.6,63.4969,525,272,72.2,87.7,8.2,30.601868,271.33435,682,72.2,101.2,75.6,59.8634,689.4026,174,72.1,91,43.5,50.04883,176.29208,451,72.2,86.9,34.4,59.40212,456.08926,137.7,135.8,156.1,143.3,154.8,142.3,94.8,43.9,30.27
