20170317,520,33.4,51.4,10.1927268,42.85968,1,74.8,73.4,0.1,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.3,61.2,65.8,78,0,0,64,78,0,67.4,1.8,67.42857,1.8125,16,0,0,41.2,12.3,0,46.1,0,72.5,66.6,69.7,100,15,0,63,79.4,0,65.2,1.03,67.42857,1.8125,13.1,0,0,14.5,99.8,21.9,4.8,1.4,15,15,32.2,71.4,79.6,100,1.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,43,75.4,0,0.024603272,0,72.20761,67.98785,0,62.3,67.9,1,9000,859,67.1,79.7,100,93.55175,850,4,60.1,70.3,0,0.024594195,0,12,64.5,67.9,0,0.024585126,0,537,68.4,89.9,100,0,520,934,70.1,98.2,79.8,52.66716,934.887,114,72.2,67.3,0,0.024612356,0,-1,62.7,68,0,0.036954913,0,-12,63.9,65.1,0,0.036764707,0,42,50.6,58.5,0,0.036805302,0,837,64.1,88.1,100,100,950,-3,0,67.3,0,0,0,-6,64.7,66.7,0,0.012304663,0,406,71.7,83.6,100,81.56361,400,714,73.1,85.4,100,92.65871,700,426,72.4,83.8,100,57.586926,420,195,64.2,106.1,100,30.146376,200,554,70.9,85.3,100,69.99678,540,864,70.6,95,100,64.52703,840,675,72.2,91,60.6,51.526802,668.32983,184,72.1,87.6,19.7,46.850517,178.09988,1051,69.8,86,100,58.8091,1020,227,72.2,86.1,19.7,52.552063,228.59657,403,71.9,86.7,100,75.99404,400,670,72.2,89.9,95.8,80.338776,667.1756,682,72.2,92.7,70.3,60.25882,677.599,99,72.8,69.2,0,30.49133,100,951,70.4,91.6,100,71.73936,930,506,72.2,88.2,61.7,48.884293,507.30356,206,72.4,69,0,30.809105,200,105,72.8,69.4,0,36.29273,100,1036,71,89.7,100,61.758347,1020,197,72.4,70.5,0,34.358162,200,309,71.5,86,100,100,400,554,70.7,88.4,100,99.96912,700,585,72.2,94.8,58.2,59.925587,595.19116,0,68.8,72,0,0,0,814,71.5,87,100,99.965385,840,443,72.1,89.4,52,66.98442,450.64288,202,73.7,68.9,0,40.451744,200,148,72.2,69.4,0,47.987648,150,936,68.3,85.9,100,100,1020,213,73.1,69.4,0,33.773216,200,98,70.6,68.8,0,59.21505,100,709,72.2,90.6,95.8,75.11148,700,650,72.2,87.9,66.2,55.596603,643.8777,98,73.1,68.7,0,27.328173,100,660,72.1,87.7,59,56.98083,658.9789,96,68.8,68.8,0,31.226265,100,97,72.3,69.1,0,40.578545,100,109,73.3,287,0,30.972628,100,1029,70.6,89.3,100,65.00055,1020,196,72.8,69.3,0,40.08097,200,89,71.8,68.4,0,30.86976,100,696,70.6,86.6,100,68.7689,700,551,72.3,88.4,52.2,45.107895,553.41187,102,72.5,68.6,0,38.80331,100,497,72.2,82.1,38.5,65.03106,477.10757,702,71.1,85.3,100,66.4893,690,242,72.7,90.5,34.6,35.730007,228.04103,98,71.5,69.2,0,36.684017,100,1031,70.3,82.9,100,62.454617,1020,197,72.2,68.6,0,50.80166,200,716,73,86.1,57.9,55.88299,721.9048,197,72.5,68.7,0,47.8064,200,148,72,92.9,14.2,53.6918,144.41833,551,71.6,88.4,100,49.355274,540,497,72.5,87.2,89,60.97269,498.2754,230,72.4,91.1,2,24.914272,233.11243,693,72.3,101.1,73,59.8634,689.4026,177,71.9,91.9,48.5,50.04883,176.29208,419,72.3,86.9,30.2,56.23058,420.80197,137.9,135.9,156.5,143.3,155.2,142.8,94.8,41.7,30.27
20170317,525,33.5,51,10.2085265,42.85968,1,74.8,73.4,0.1,74.8,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.3,61.1,65.9,78.5,0,0,64,78.5,0,67.5,1.85,67.42857,1.8125,16,0,0,41.5,12.3,0,47.5,0,72.5,66.5,69.8,100,16.3,0,63,77.7,0,65.1,0.99,67.42857,1.8125,13.1,0,0,14.4,99.9,21.3,4.6,0.9,16.3,16.3,32.1,71.4,79.6,100,0.5,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,45,75.5,0,0.024603272,0,72.0519,67.99696,0,62.3,67.7,1,9000,863,67.1,79.7,100,93.239174,850,4,60.1,70.3,0,0.024594195,0,15,64.5,67.8,0,0.024585126,0,531,68.4,89.9,100,0,520,940,70.2,97.8,77.9,52.740902,934.887,114,72.1,67.4,0,0.024612356,0,-1,62.7,68,0,0.036954913,0,-12,64,65.1,0,0.036764707,0,43,50.6,58.6,0,0.036805302,0,840,64.1,88.1,100,100,950,-2,0,67.3,0,0,0,-7,64.7,66.7,0,0.012304663,0,397,71.7,84,100,79.08332,400,698,73.1,85.1,100,89.86946,700,423,72.6,84.1,100,56.9726,420,197,64.2,106.3,100,30.146376,200,540,70.9,85.5,100,67.923515,540,848,70.7,95.8,100,61.877113,840,665,72.2,90.8,60.8,50.900703,668.32983,178,72.1,88,19.9,44.97023,178.09988,1044,69.9,86.3,100,57.961643,1020,228,72.2,86.2,19.8,52.552063,228.59657,394,71.9,87.1,100,75.19193,400,663,72.3,90,94,80.26618,667.1756,631,72.3,92.5,66.4,58.046333,637.1044,101,72.8,69.5,0,30.49133,100,929,70.5,92.3,100,70.08933,930,497,72.3,88.3,59,48.808098,507.30356,209,72.4,69.2,0,30.809105,200,107,72.8,69.7,0,36.29273,100,1012,71.1,91.1,100,59.5484,1020,197,72.3,70,0,34.358162,200,315,71.6,86.1,100,100,400,571,70.7,88.6,100,99.96912,700,567,72.3,93.4,53.2,62.026703,560.14905,1,68.8,72.1,0,0,0,840,71.5,87.1,100,97.76163,840,447,72.1,89.6,52.1,66.368286,450.64288,199,73.7,69.2,0,39.976223,200,145,72.2,69.7,0,47.370163,150,858,68.3,85.8,100,100,1020,194,73.1,69.4,0,32.270283,200,414,70.6,72.4,100,82.419586,400,701,72.2,90.6,96,75.76481,700,631,72.2,88.1,66.4,55.424206,643.8777,97,73.1,69,0,27.328173,100,648,72.2,87.9,57.1,57.0812,658.9789,96,68.8,69.1,0,31.226265,100,95,72.3,69.4,0,40.578545,100,104,73.3,286.6,0,30.122307,100,1009,70.7,89.4,100,64.5985,1020,193,72.8,69.3,0,40.08097,200,88,71.8,68.7,0,30.86976,100,680,70.7,86.8,100,70.14039,700,517,72.3,88.1,48.4,47.179993,519.2652,100,72.6,68.9,0,38.80331,100,425,72.3,82.5,35.9,64.58592,434.6797,671,71.3,85.7,100,67.575195,690,181,72.7,90.7,30.8,35.93788,210.30042,564,71.5,74.9,100,67.76187,550,994,70.3,83.2,100,61.939335,1020,199,72.1,68.7,0,51.777107,200,525,73,83.6,33.1,47.981434,484.66577,202,72.6,69,0,47.8064,200,145,72.2,93.3,10.3,50.94235,144.41833,541,71.6,88.6,100,48.21319,540,423,73,88.4,75.2,54.205204,427.8157,202,72.5,78.6,0,22.525719,200,650,72.3,99.6,68.4,58.778625,654.40686,173,72,93.1,47.4,49.523926,176.29208,382,72.3,86.8,26.4,55.994858,384.4235,138.2,136.2,157,144.3,155.7,143.3,94.6,39.7,30.27
20170317,530,33.5,51.2,10.2170582,42.85968,1,74.8,73.4,0.1,74.8,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.3,61.1,66.1,78.5,1,0,64,78.5,0,67.7,1.85,67.42857,1.8125,16,0,0,41.5,12.3,0,45.4,0,72.6,66.3,69.6,100,21.8,0,63,81.3,0,64.4,1.02,67.42857,1.8125,13,0,0,14.5,99.8,22.5,4.7,0.9,21.8,21.8,32.6,71.4,79.6,100,1.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,42,75.5,0,0.024603272,0,72,68,0,62.3,67.9,90,9000,865,67.2,79.9,100,92.97291,850,4,60.1,70.3,0,0.024594195,0,12,64.5,67.9,0,0.024585126,0,532,68.4,90,100,0,520,940,70.2,98.1,78,52.740902,934.887,114,72.1,67.3,0,0.024612356,0,-1,62.7,68,0,0.036954913,0,-12,64,65.1,0,0.036764707,0,42,50.5,58.6,0,0.036805302,0,843,64.1,88.3,100,100,950,-2,0,67.3,0,0,0,-6,64.8,66.7,0,0.012304663,0,404,71.8,83.8,100,79.08332,400,712,73.3,84.9,100,89.86946,700,432,72.7,84,100,56.9726,420,200,64.2,106.3,100,30.146376,350,549,70.9,85.4,100,67.923515,540,860,70.8,95.9,100,61.877113,840,673,72.3,90.8,58,50.900703,668.32983,181,72.2,88.1,17.9,44.97023,178.09988,1065,70,86.2,100,57.47101,1020,233,72.3,86.1,17.1,52.552063,228.59657,402,72,87.1,100,75.19193,400,673,72.4,89.9,91.3,80.26618,667.1756,610,72.4,91.9,62.5,56.46003,604.9651,102,72.8,69.6,0,30.49133,160,943,70.6,92.4,100,70.08933,930,480,72.3,88.1,55,47.501904,481.33627,217,72.4,69.3,0,30.809105,200,109,72.8,69.8,0,36.29273,195,1019,71.1,91.5,100,59.5484,1020,203,72.3,69.7,0,34.358162,200,332,71.6,85.8,100,100,400,608,70.8,88.6,100,99.96912,700,555,72.3,92.9,49.2,57.35391,525.0697,1,68.8,72.1,0,0,0,864,71.6,86.9,100,94.911736,840,464,72.1,89.6,52.2,66.600784,450.64288,208,73.7,69.3,0,39.976223,200,156,72.2,69.7,0,47.370163,150,832,68.4,85.9,100,100,1020,186,73.1,69.3,0,31.744867,200,401,70.5,85.7,100,80.69998,400,667,72.3,91,94,72.86114,669.8113,598,72.2,88.5,64,53.29393,606.93054,99,73.2,69,0,27.328173,100,663,72.2,87.8,57.1,56.90053,658.9789,99,68.7,69.2,0,31.226265,100,97,72.2,69.5,0,40.578545,100,109,73.3,286.7,0,30.122307,100,1027,70.7,89.4,100,64.5985,1020,198,72.8,69.1,0,40.08097,335,89,71.8,68.9,0,30.86976,100,710,70.9,86.8,100,70.74514,700,528,72.2,87.4,49.6,47.179993,519.2652,100,72.6,69.1,0,38.80331,100,446,72.3,81.4,31.9,64.58592,434.6797,689,71.4,85.8,100,68.19416,690,202,72.7,90.6,26.8,36.696014,210.30042,556,71.9,83.9,100,61.99306,550,1020,70.4,83.1,100,62.021317,1020,208,72,68.6,0.2,51.777107,200,318,73,85.4,8.2,39.550953,313.28625,210,72.7,69.1,38,47.8064,422.89944,141,72.3,93.5,5.9,47.16186,194.32933,558,71.7,88.4,100,48.21319,540,302,72.7,88.6,49.1,46.001522,300.0001,202,72.6,72,0,22.525719,200,665,72.3,98.4,64.4,58.18602,618.5989,178,72.1,93.2,45.5,49.523926,176.29208,390,72.3,85.9,22.4,55.994858,384.4235,137.9,136.2,157.1,144.3,155.6,143.6,94.8,35.3,30.27
20170317,535,33.7,50.4,10.24840702,42.85968,1,74.8,73.4,0.1,74.8,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,63.3,59.1,65,100,15,0,64,100,0,65.9,0.65,67.42857,1.8125,16.5,0,0,51.6,14.3,0,59.9,0,72.6,65.3,68.2,100,26,0,63,82.5,0,62.5,0.51,67.42857,1.8125,13.1,0,0,15,98.3,22.8,4.3,0.7,26,26,32.2,71.4,79.6,100,0.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,801,92.3,100,45.085495,800,72,68,6132.9624,62.1,66.6,100,9000,521,66.6,83.6,100,100,850,155,60.2,92.4,100,99.97539,250,1530,64.6,99.3,100,99.96308,1850,908,68.4,88.5,100,0,520,1059,70.2,90.1,77.6,78.09734,1067.4435,203,72.1,66.8,0,38.912136,200,169,62.4,86.8,100,99.96305,250,683,64.2,90.6,100,66.10294,690,173,50.5,109.9,100,100,650,415,64,96.2,100,100,950,1505,0,79,100,99.9631,1900,1314,64.6,81.3,100,100,1900,327,71.9,84.9,100,99.96579,400,484,73.5,87,100,99.96658,700,406,72.7,84,100,71.581276,420,357,64.4,96.8,100,45.132435,350,520,71,86.5,100,85.90611,540,821,70.9,90.8,100,80.057014,840,674,72.3,93.6,54,65.64147,686.7788,252,72.2,83.3,17.9,57.181656,256.61212,997,70.1,88.6,100,71.56557,1020,299,72.5,82,9.1,62.729687,289.89856,318,72,86.3,100,100,400,249,72.2,73.1,64,61.5366,536.0491,676,72.5,93.5,58.5,71.65518,685.7583,163,72.8,69,0,40.11783,160,903,70.6,87.4,100,92.19128,930,516,72.3,88.5,52.6,59.377377,523.9207,815,72.5,90.3,38,61.178726,755.29816,199,72.8,69.1,0,49.105297,195,870,71.1,85.3,100,100,1020,344,72.3,68.7,0,46.053883,335,186,71.6,90.5,100,100,400,334,70.8,91.8,100,99.96912,700,598,72.3,89.7,46,87.371414,571.47876,309,68.8,87.4,100,100,540,467,71.6,92.3,100,99.97696,840,411,72.3,91.5,48.2,99.97679,465.29742,292,73.6,68.7,0,60.4993,285,298,72.4,90.3,66.4,100,430.71957,314,68.4,99.3,100,100,1020,306,73.1,68.4,0,99.951126,335,367,70.5,84.8,100,100,400,667,72.4,85.8,92,91.206055,672.52826,685,72.3,88.3,59.6,67.03608,687.04816,164,73.2,68.2,0,40.48792,160,716,72.3,90,51.9,69.557365,680.3892,84,68.8,68.9,0,35.07289,100,697,72.3,89.2,70,72.478905,706.6799,197,73.4,286.9,0,42.99359,195,1001,70.8,86.4,100,82.25578,1020,336,72.5,68.3,0,54.097824,335,458,71.9,102.9,100,100,500,676,71,85.2,100,97.10583,700,590,72.3,88.5,46.8,58.962727,594.4374,163,72.6,68.4,0,46.536728,160,473,72.3,79.8,27.9,83.72671,492.1504,678,71.6,88.4,100,84.92779,690,224,72.7,89.4,22.8,42.235264,227.9995,516,72.7,86.6,85.2,75.504234,507.4001,886,70.4,84.6,100,99.953156,1020,575,72,67.3,0.2,88.84404,575,337,72.6,71.6,0,47.031517,335,420,72.7,83.6,34,69.62165,422.89944,176,72.4,74.1,0,58.913525,175,522,71.8,90.1,100,59.535797,540,335,72.4,87.1,45.4,59.199215,336.7519,305,72.5,68.6,0,36.762447,300,653,72.2,102.7,66.4,66.29169,654.19904,237,72.4,89.2,38.7,63.57422,233.20845,670,72.4,77.7,16.4,100,880,137.6,136,147.8,137.2,150.2,139.3,95.6,46.3,30.27
20170317,540,33.4,51,10.17573261,42.85968,1,74.8,73.5,0.1,74.8,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,63.9,59.8,66,100,15,0,64,100,0,66.7,0.65,67.42857,1.8125,16.4,0,0,51.8,14.4,0,64.8,0,72.6,64.2,66.8,100,28.7,0,63,82,0,61.4,0.53,67.42857,1.8125,13,0,0,15.8,98.5,22.8,4.8,0.9,28.7,28.7,32.4,71.4,79.6,100,0.7,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,794,91.8,100,45.085495,800,72,68,6132.9624,62.9,67.9,100,9000,521,67.3,83.5,100,100,850,155,61,100.6,100,99.97539,250,1509,66.1,98.5,100,99.96308,1850,907,68.4,87.1,100,0,520,1053,70.3,88.9,74,78.46607,1067.4435,201,72,67.5,0,38.912136,200,168,62.9,92,100,99.96305,250,684,64.9,91.3,100,66.10294,690,173,50.6,117.3,100,100,650,415,64.5,95.4,100,100,950,1507,0,80.5,100,99.9631,1900,1303,65.2,83.4,100,100,1900,331,72.1,82.6,98,99.96579,400,488,73.5,85,100,99.96658,700,418,72.7,81.7,100,72.02359,420,354,64.7,93.8,100,43.62221,350,530,71,84.2,100,86.43249,540,831,70.9,87.9,100,80.057014,840,656,72.3,90.9,50,62.26933,652.3386,257,72.3,80.9,14.3,57.70396,256.61212,1012,70.1,85.6,100,71.56557,1020,263,72.6,69.5,3.1,60.912617,266.2386,315,72.2,84.2,96,100,400,525,71.9,85,70.4,100,563.34863,673,72.5,90,56.5,70.70549,663.95044,165,72.9,67.9,0,40.11783,160,924,70.7,84.5,100,94.29322,930,485,72.4,85.6,46.6,56.13367,481.89658,709,72.7,86.9,30,55.24003,706.6782,202,72.7,68,0,48.107365,195,852,71.1,83.5,100,100,1020,342,72.3,67.5,0,46.30745,335,187,71.6,87.8,100,100,400,342,70.5,90.5,100,99.96912,700,583,72.3,86.5,41.2,75.519806,571.47876,310,68.9,87.1,100,100,540,471,71.3,89.8,100,99.97696,840,415,72.3,88.8,44.2,99.97679,440.63434,289,73.5,67.7,0,60.60737,285,302,72.7,87.7,56.4,100,407.9997,328,68.2,99.6,100,100,1020,325,73.1,67.2,0,99.951126,335,372,70.8,82.5,100,100,400,676,72.4,83.1,88.3,90.687546,646.9164,659,72.4,85.9,53.6,64.84423,658.5593,165,73.2,67,0,40.06568,160,683,72.3,87.1,48.7,67.55997,680.3892,86,68.8,68,0,35.07289,100,683,72.4,87.4,64,68.79269,674.3594,200,73.3,286.9,0,42.56261,195,1012,70.8,84.5,100,82.65783,1020,345,72.3,67,0,53.616367,335,477,72,100.2,100,100,500,725,71.1,82.8,100,90.49676,700,568,72.3,85,42.8,52.18244,567.5588,166,72.6,67.2,0,46.536728,160,473,72.3,77.2,23.9,77.26708,461.8505,704,71.7,86,100,82.82115,690,214,72.7,86.9,18.8,40.1932,211.19943,199,73.2,77.2,0,47.63609,195,918,70.4,82.9,100,99.953156,1020,622,71.8,66.1,7.4,87.75647,610.4457,337,72.4,68.7,0,47.031517,335,396,72.7,81.9,30,66.84444,397.41934,175,72.5,69.2,0,58.847004,175,529,71.9,87.7,100,59.535797,540,340,72.3,85.3,43.4,59.199215,336.7519,311,72.3,67.2,0,35.461746,300,662,72.2,99.7,66.4,66.28164,654.19904,226,72.6,84.9,29.9,62.426758,229.36847,679,72.4,74.3,12.4,100,880,137.6,135.8,149.5,134.2,149.6,137.4,94.8,60.7,30.27
20170317,545,33.2,52.1,10.15659654,42.85968,1,74.8,73.5,0.1,74.7,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,60.1,66.4,100,15,0,64,100,0,67,0.65,67.57143,1.8125,16.3,0,0,51.6,14.3,0,68.2,0,72.6,66.5,67.3,100,15,0,63,81.4,0,64.6,0.6,67.57143,1.8125,13,0,0,16.1,98,22.4,4.6,0.6,15,15,31.2,71.4,79.6,100,0.5,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,800,91.7,100,45.085495,800,72,68,6132.9624,63.7,68.4,100,9000,523,67.9,83.7,100,100,850,155,61.9,102.3,100,99.97539,250,1523,67.7,98.3,100,99.96308,1850,907,68.4,86.3,100,0,520,1047,70.3,88.8,72,76.43805,1036.7991,200,71.9,68,0,38.912136,200,169,63.6,92.1,100,99.96305,250,682,65.4,91.3,100,66.53186,690,173,50.9,117.7,100,100,650,414,65.3,95.2,100,100,950,1510,0,80.8,100,99.9631,1900,1307,65.8,83.7,100,100,1900,335,72,82.4,100,99.96579,400,496,73.4,84.5,100,99.96658,700,423,72.4,81.5,100,72.02359,420,359,64.9,93,100,43.62221,350,537,71,83.7,100,86.43249,540,842,70.9,87.2,100,80.057014,840,629,72.4,88.7,44,59.17179,620.35876,221,72.5,80.6,6.3,53.21216,217.41718,1015,70.1,85.5,100,71.56557,1020,301,72,80.2,13.5,64.41405,297.1786,320,71.6,84.1,100,100,400,532,71.9,85.3,72.4,100,563.34863,673,72.5,89.6,54.5,70.35066,663.95044,166,72.9,67.2,0,39.150734,160,941,70.6,83.9,100,94.29322,930,479,72.4,84.3,42.6,55.52411,481.89658,654,72.9,83.7,22,51.881905,646.8374,201,72.7,67.4,0,47.20119,195,869,71.1,82.9,100,100,1020,340,72.2,66.8,0,45.832016,335,195,71.5,87.5,100,100,400,351,70.4,89.8,100,99.96912,700,544,72.3,86.4,37.2,71.689644,544.0387,321,69.1,86.6,100,100,540,495,71.2,89,100,99.97696,840,430,72.3,86.7,40.2,96.28641,414.87427,289,73.5,66.9,0,60.23992,285,196,73.3,71.6,0,66.42054,195,395,68.1,96.9,100,100,1020,356,73,66.6,0,92.02102,335,381,70.9,82.2,100,100,400,658,72.4,84.1,85.1,87.01649,646.9164,637,72.4,85.6,49.6,62.566185,635.03925,164,73.2,66.5,0,38.036594,160,641,72.2,85.7,48.3,64.66927,643.1491,88,68.7,67.3,0,35.07289,100,651,72.5,86.7,58,66.06067,646.07935,197,73.3,286.6,0,41.49097,195,1037,70.8,83.6,100,82.65783,1020,337,72.2,66.4,0,52.44556,335,482,72.1,100.1,98,100,500,714,71.2,82.5,100,87.5162,700,545,72.3,83,38.8,50.662086,540.11865,168,72.6,66.5,0,46.012783,160,481,72.2,76.6,23.5,76.74948,461.8505,704,71.9,85.4,100,80.24758,690,227,72.6,86.1,16.8,40.1932,211.19943,200,73,68.7,0,47.08306,195,910,70.4,82.1,100,99.953156,1020,636,71.7,71.5,13.4,93.96793,638.2664,338,72.2,67.5,0,47.031517,335,400,72.6,80.7,28,66.84444,397.41934,178,72.3,67.6,0,59.257202,175,536,71.9,86.9,100,59.535797,540,319,72.2,84.2,41.4,55.23882,317.7116,302,72.1,66.6,0,34.78775,300,655,72.4,99.1,59.2,65.367615,625.5992,229,72.3,83.7,32.7,62.426758,229.36847,687,72.2,74.4,14,100,880,138.9,136,148.6,133.2,147.8,135,94.7,81.1,30.27
20170317,550,33,52.3,10.09921422,42.85968,1,74.8,73.5,0.1,74.6,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.7,60.3,67.1,100,15,0,64,100,0,67.5,0.65,67.57143,1.8125,16.1,0,0,51,14.3,0,69.6,0,72.5,66.4,69.1,100,15,0,63,82.7,0,64.7,0.58,67.57143,1.8125,13,0,0,14.9,98.2,22.8,4.7,1,15,15,31.7,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,730,91.9,86,42.05929,716.00037,72,68,6132.9624,64.3,69,100,9000,523,68.3,84.1,100,100,850,155,62.5,102.7,100,99.97539,250,1531,68.8,98.2,83.2,99.96308,1744.6002,907,68.4,85.7,100,0,520,1044,70.2,89,72.4,76.671585,1036.7991,204,71.9,68.6,0,39.810486,200,169,64.2,92.3,100,99.96305,250,684,65.9,91.5,100,66.07843,690,173,51.2,117.7,100,100,650,415,65.8,95.2,100,100,950,1517,0,81.2,100,99.9631,1900,1311,66.2,84,100,100,1900,338,71.9,83.5,100,99.96579,400,501,73.4,85.7,100,99.96658,700,429,72.3,82.6,100,72.02359,420,357,65.1,93.7,100,43.204,350,546,70.9,84.6,100,86.43249,540,856,70.9,88.1,100,80.057014,840,587,72.4,88.1,40,52.20782,585.91864,199,72.6,74.8,0.3,50.757336,198.95721,1025,70.1,86.4,100,71.56557,1020,303,72.1,81.4,11.5,63.52593,297.1786,325,72.2,85.2,96,100,400,542,71.9,86.5,74,100,563.34863,643,72.5,89.9,52.9,68.03381,642.11035,165,72.9,68.3,0,38.661625,160,958,70.6,84.8,100,92.70625,930,468,72.3,84.5,40.6,54.457386,460.05646,603,72.9,82.1,18,48.9858,598.21765,199,72.6,68.5,0,46.707962,195,900,71.1,83.8,100,100,1020,333,72.2,68.1,0,45.88484,335,199,71.5,88.4,100,100,400,355,70.3,90.4,100,99.96912,700,545,72.2,86,36.8,70.17947,544.0387,328,69.2,87.3,100,100,540,506,71.1,89.6,100,99.97696,840,417,72.2,86.6,39.8,85.30811,414.87427,289,73.4,67.9,0,58.01362,285,197,73.3,69.1,0,66.54176,195,384,68,96.4,100,100,1020,336,72.9,67.9,0,85.202835,335,385,71,83.3,100,100,400,625,72.4,86.3,80.3,83.355804,621.4362,640,72.4,86.3,45.6,62.566185,611.51917,167,73.3,67.8,0,37.532253,160,640,72.1,86.2,50.3,64.46854,643.1491,90,68.6,67.9,0,35.07289,100,626,72.5,86.9,54,62.565285,619.81934,200,73.3,286.7,0,41.49097,195,1041,70.8,84.4,100,82.65783,1020,340,72.1,67.8,0,52.44556,335,484,72.2,100.8,96,100,500,708,71.2,84,100,86.03672,700,536,72.2,83,38.4,50.5027,540.11865,168,72.6,67.7,0,46.012783,160,488,72.1,78.1,25.5,76.74948,461.8505,706,72,85.9,100,79.85667,690,187,72.6,86.8,12.8,39.337246,195.59924,202,72.7,68.8,0,47.08306,195,925,70.4,83.1,100,99.953156,1020,649,71.8,73.9,15.4,91.366745,638.2664,342,72,67.9,1,47.031517,335,367,72.5,81.7,26,64.43952,373.75903,177,72.2,68,0,58.281593,175,542,71.8,87.2,100,59.535797,540,326,72,84.9,45.4,57.95887,339.47168,303,71.9,68.1,2,36.242165,300,618,72.3,99.1,57.2,63.569706,625.5992,231,72.1,84.8,35.9,62.426758,229.36847,694,72.1,76.2,16,100,880,139.1,136.9,148,133.2,146.7,134.9,96.7,99.2,30.27
20170317,555,32.7,52.8,10.01922729,42.85968,1,74.8,73.5,0.1,74.5,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65,60.4,67.3,100,15,0,64,100,0,67.5,0.75,67.57143,1.8125,16,0,0,51.4,14.3,0,69.7,0,72.5,66.6,69.2,100,15,0,63,79.5,0,64.9,0.57,67.57143,1.8125,13,0,0,14.7,98,21.7,4.3,1.7,15,15,32.8,71.4,79.6,100,0.5,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,211,86.7,0,25.87034,200,72,68,6325.547,64.8,69.3,100,9000,561,68.5,83.7,100,100,850,167,62.9,102.6,100,99.97539,250,993,69.5,72.1,0,39.30593,1000,863,68.4,86.1,100,0,520,1041,70.2,89.9,72.4,67.95723,1036.7991,202,71.9,69,0,37.066208,200,182,64.7,91.8,100,99.96305,250,697,66.2,92.2,100,62.463234,690,177,51.4,116.8,100,100,650,444,66.3,94.7,100,100,950,1627,0,81,100,99.9631,1900,1401,66.6,83.6,100,100,1900,339,71.9,83.7,100,99.96579,400,503,73.4,86.1,100,99.96658,700,432,72.3,82.7,100,72.02359,420,358,65.2,93.8,100,43.204,350,549,70.9,84.8,100,86.43249,540,859,71,88.3,100,80.057014,840,590,72.3,87.2,38,52.20782,585.91864,200,72.8,70.3,0,51.655697,195,1038,70.1,86.5,100,71.56557,1020,281,72.3,76.2,5.9,60.37158,271.69812,330,72.3,85.2,93.8,100,386.49988,551,72,86.6,72.8,100,563.34863,651,72.5,89.4,50.9,67.647675,642.11035,163,72.9,68.9,0,38.03913,160,958,70.7,85.5,100,90.74094,930,467,72.2,84.4,41,54.05464,460.05646,555,72.9,81.3,14,46.439037,545.8574,203,72.6,69,0,46.707962,195,909,71.1,83.7,100,100,1020,346,72.2,68.7,0,45.33545,335,200,71.4,88.4,100,100,400,361,70.2,90.5,100,99.96912,700,550,72.1,86.2,38.8,70.17947,544.0387,331,69.3,87.5,100,100,540,508,71,89.7,100,99.97696,840,421,72.2,87,39.8,84.72787,414.87427,292,73.4,68.5,0,58.01362,285,199,73.1,69.4,0,65.296455,195,376,67.9,96.6,100,100,1020,333,72.9,68.5,0,89.40616,335,390,71,83.5,100,100,400,594,72.4,87,76.3,80.939545,595.9561,615,72.3,86.1,43.6,60.866886,611.51917,165,73.3,68.4,0,37.532253,160,646,72.1,86.5,50.3,64.46854,643.1491,89,68.6,68.4,0,35.07289,100,594,72.5,86.5,50,61.01848,591.53925,197,73.3,286.9,0,40.9901,195,1044,70.8,84.6,100,80.69108,1020,342,72.1,68.4,0,52.44556,335,488,72.3,100.9,92.4,89.567856,481.99982,708,71.3,84.2,100,85.43196,700,540,72.1,83.3,40.4,50.5027,540.11865,168,72.6,68.3,0,46.012783,160,486,72.1,78.4,25.5,76.221535,461.8505,703,72,86.2,100,79.2377,690,195,72.6,86.9,8.8,39.337246,178.79916,202,72.4,69.1,0.2,46.681847,195,932,70.4,83.2,100,99.953156,1020,646,72,74.4,14.6,90.424934,638.2664,374,71.8,68.3,9,48.305267,374.1857,351,72.4,81.6,24,62.064804,350.09882,178,72,68.5,0,58.281593,175,545,71.8,87.5,100,59.535797,540,340,72,84.8,45.4,58.24176,339.47168,336,71.9,80.8,5.8,38.039494,334.7614,587,72.2,98.3,56,62.37445,596.99884,232,72.1,85.5,35.9,62.426758,232.72844,696,72.1,76.4,16,100,880,138.6,137,148.7,133.2,146.9,136.5,95.1,97.5,30.3
20170317,600,32.6,53,9.994608057,42.85968,1,74.8,73.5,0.1,74.5,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65.2,60.2,67.2,100,15,0,64,100,0,67.4,0.75,67.57143,1.8125,16,0,0,51,14.2,0,70.3,0,72.5,66.5,69.3,100,15,0,63,82.2,0,64.8,0.57,67.57143,1.8125,13,0,0,14.7,98.2,22.7,4.5,0.8,15,15,32.8,71.4,79.6,100,1.7,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,210,74.9,0,25.87034,200,72,68,6325.547,65.3,69.3,100,9000,560,68.8,83.8,100,100,850,167,63.3,102.7,100,99.97539,250,1018,68.8,69.5,0,38.161457,1000,865,68.4,86.3,100,0,520,1036,70.2,90.1,72.4,67.95723,1036.7991,202,72,69.1,0,37.066208,200,182,65.2,92,100,99.96305,250,695,66.4,92.5,100,62.463234,690,177,51.6,117,100,100,650,443,66.6,94.9,100,100,950,1623,0,81,100,99.9631,1900,1404,66.9,83.6,100,100,1900,343,71.9,83.8,100,99.96579,400,507,73.4,86.3,100,99.96658,700,438,72.4,82.8,100,71.56899,420,355,65.3,94.1,100,42.70446,350,557,70.9,84.9,100,86.43249,540,870,71,88.4,100,79.12795,840,559,72.3,86.6,34,49.92311,553.93823,201,72.8,69.9,0,50.67377,195,1048,70.2,86.5,100,70.985725,1020,276,72,74.8,9.5,61.157616,271.69812,334,72.4,85.2,87.8,100,374.34988,560,72,86.8,72.8,100,563.34863,649,72.5,88.7,48.9,67.3659,642.11035,165,72.9,69.1,0,38.03913,160,959,70.7,85.8,100,89.15397,930,462,72.1,84.9,43,53.445084,460.05646,499,72.9,80.7,10,43.464054,493.49722,199,72.6,69.2,0,46.20326,195,923,71.1,83.7,100,100,1020,347,72.2,68.9,0,44.944534,335,200,71.4,88.6,100,100,400,354,70.2,90.6,100,99.96912,700,543,72.1,86.6,38.8,70.17947,544.0387,330,69.4,87.7,100,100,540,507,71,90,100,99.97696,840,415,72.1,88.1,41.8,85.16885,414.87427,290,73.3,68.8,0,58.01362,285,197,72.9,69.5,0,65.296455,195,398,67.8,96.4,100,100,1020,362,72.8,68.7,0,89.84604,335,394,71.1,83.5,100,100,400,599,72.4,87.3,72.3,80.939545,595.9561,592,72.3,86,39.6,59.167587,589.6789,166,73.3,68.6,0,37.532253,160,649,72.1,86.6,50.3,64.528755,643.1491,89,68.5,68.7,0,35.07289,100,573,72.6,85.4,44,59.833263,565.2793,199,73.3,286.6,0,40.9901,195,1046,70.9,84.7,100,79.68054,1020,345,72.2,68.6,0,52.44556,335,466,72.4,103.7,86.4,72.912445,466.3999,717,71.4,84.5,100,84.89201,700,546,72.1,83.5,40.4,50.5027,540.11865,165,72.6,68.6,0,45.038246,160,490,72.1,78.5,25.5,76.221535,461.8505,701,72.1,86.3,98,78.379845,690,181,72.6,80.4,4.8,38.89704,178.79916,202,72.2,69.2,1.8,46.06376,195,938,70.4,83.2,100,99.953156,1020,634,72.2,74.1,10.6,91.3219,638.2664,417,71.7,79.3,15,50.36701,420.58643,346,72.4,82,20,62.43711,350.09882,179,71.9,68.7,2.7,58.281593,175,548,71.8,87.6,100,59.535797,540,342,72,84.9,45.4,58.24176,339.47168,304,72.6,73.2,0,36.0175,300,593,72.2,98.2,56,62.294094,596.99884,234,72.1,85.5,35.9,62.426758,232.72844,699,72.1,76.4,16,100,880,138.3,136.7,148.8,134.2,147.4,136.6,93.1,99.6,30.3
20170317,605,32.7,53,10.02747843,51.71943667,1,74.8,73.5,0.1,74.4,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65.4,60.4,67.2,100,15,0,64,100,0,67.6,0.7,67.57143,1.8125,15.8,0,0,51,14.3,0,71.3,0,72.5,66.2,69.3,100,20.1,0,63,83.7,0,64.4,0.57,67.57143,1.8125,13,0,0,14.7,98.1,23.1,4.5,0.6,20.1,20.1,32.8,71.4,79.6,100,0.7,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,289,94,21,30.434248,302.19986,72,68,6132.9624,65.6,69.4,100,9000,550,69,84,100,100,850,164,63.7,102.9,100,99.97539,250,1243,68,81.3,30.7,48.658627,1260.6669,876,68.4,86.3,100,0,520,1027,70.2,90.5,72.4,68.657814,1036.7991,202,72,69.2,0,38.40758,200,179,65.7,92.1,100,99.96305,250,687,66.7,92.8,100,62.463234,690,175,51.8,117.4,100,100,650,438,66.9,95.1,100,100,950,1597,0,81.2,100,99.9631,1900,1380,67.2,83.8,100,100,1900,345,72,83.7,100,99.96579,400,512,73.5,86.3,100,99.96658,700,438,72.5,82.8,100,70.67207,420,357,65.4,94.1,100,42.70446,350,560,70.9,84.9,100,86.43249,540,871,71,88.5,100,77.15372,840,522,72.3,85.3,30,47.561512,519.4981,197,72.5,69.8,0,51.582573,195,1047,70.2,86.9,100,70.985725,1020,326,71.8,81.5,17.5,65.61862,320.83813,337,72.4,85.1,83.8,100,374.34988,569,72.1,86.9,70.8,99.312004,563.34863,621,72.5,88.7,46.5,65.1221,620.27026,163,72.9,69.2,0,37.627834,160,952,70.7,86.2,100,88.103,930,466,72.1,85.2,43,53.445084,460.05646,492,72.9,80.4,6,42.81046,493.49722,202,72.6,69.3,0,46.20326,195,923,71.1,83.8,100,100,1020,349,72.2,69,0,43.792923,335,202,71.3,88.4,100,100,400,366,70.2,90.6,100,99.96912,700,538,72,87.7,40.8,69.829285,544.0387,333,69.5,87.7,100,100,540,515,70.9,90,100,99.97696,840,416,72.1,88.4,41.8,84.1012,414.87427,288,73.3,69,0,57.797474,285,197,72.8,69.5,0,64.34869,195,404,67.7,96.4,100,100,1020,350,72.7,68.8,0,89.393936,335,399,71.2,83.5,100,100,400,570,72.4,88.4,68.3,78.0981,570.4761,590,72.3,85.5,36.4,59.167587,589.6789,163,73.3,68.7,0,37.027912,160,646,72.1,86.7,50.3,63.615376,643.1491,90,68.5,68.9,0,35.07289,100,540,72.6,84.2,40,58.286457,536.9992,196,73.3,286.5,0,41.24636,195,1030,70.9,85.1,100,79.20243,1020,346,72.2,68.7,0,52.040703,335,453,72.5,104.7,80.4,65.80013,448.3999,717,71.5,85,100,83.34773,700,546,72,84.3,42.4,50.51496,540.11865,166,72.6,68.7,0,45.038246,160,489,72.1,78.6,25.5,75.84886,461.8505,699,72.2,86.3,96,77.76089,690,168,72.6,70.9,0.8,38.359013,161.99911,202,72.1,84.6,3.8,45.67339,195,966,70.4,83.1,100,99.953156,1020,614,72.4,73.3,3.4,85.200134,608.3059,450,71.7,80.5,19,52.00777,461.18658,344,72.3,82,18,62.43711,350.09882,190,71.9,68.8,6.7,64.623055,191.72984,545,71.9,87.8,100,59.535797,540,342,72.2,85.1,41.4,58.24176,339.47168,301,72.5,69.4,0,35.591816,300,596,72.1,98.3,58,62.294094,596.99884,234,72.1,85.6,35.9,62.426758,232.72844,700,72.2,76.4,14,100,880,138.3,136.4,148.6,134.2,147.6,136.3,94.8,99.3,30.3
20170317,610,32.9,52.4,10.06836024,51.71943667,1,74.8,73.5,0.1,74.3,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65.6,60.5,67.3,100,15,0,64,100,0,67.6,0.7,67.57143,1.8125,15.8,0,0,51.5,14,0,71.7,0,72.5,65.5,68.5,100,24.9,0,63,83.7,0,63,0.58,67.57143,1.8125,13.1,0,0,14.9,98.4,23.3,4.4,1.3,24.9,24.9,32.9,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,365,99.3,28.6,32.79616,362.19986,72,68,6325.547,65.9,69.5,100,9000,545,69.2,84,100,100,850,162,64,103,100,99.97539,250,1300,67.7,86.6,38.3,52.03052,1318.4674,883,68.4,86.1,100,0,520,1019,70.2,90.5,72.4,69.28466,1036.7991,203,72.1,69.2,0,38.8506,200,178,66.1,92.2,100,99.96305,250,678,66.9,92.9,100,63.075977,690,174,52,117.5,100,100,650,433,67.1,95.2,100,100,950,1580,0,81.4,100,99.9631,1900,1360,67.4,83.9,100,100,1900,351,72.1,83.1,98,99.96579,400,519,73.5,86,100,99.96658,700,437,72.5,82.2,100,68.4605,420,353,65.5,93.6,100,42.204926,350,561,70.9,84.3,100,83.51058,540,870,71.1,88.3,100,74.588264,840,528,72.2,84.7,31.2,47.561512,519.4981,200,72.2,69.5,0,51.582573,195,1056,70.2,86.4,100,70.985725,1020,328,72.1,80.7,13.1,63.740303,320.83813,344,72.4,84.3,79.8,100,361.74985,569,72.1,86.9,70.8,93.19252,563.34863,621,72.4,87.9,46.9,64.986435,620.27026,166,72.9,69,0,37.627834,160,955,70.8,85.9,100,86.58959,930,466,72.1,84.8,43,53.04234,460.05646,443,72.9,71.3,2,40.56795,441.13702,199,72.6,69.1,0,45.710026,195,948,71.1,83.1,100,100,1020,345,72.1,68.6,0,42.715267,335,205,71.3,87.8,100,100,400,369,70.1,90.3,100,99.96912,700,548,72,87.6,40.8,69.36967,544.0387,340,69.5,87.1,100,100,540,525,70.9,89.4,100,99.97696,840,421,72.1,88.3,41.8,82.7202,414.87427,289,73.3,68.7,0,57.797474,285,198,72.8,69.2,0,64.12828,195,389,67.7,96.2,100,100,1020,352,72.7,68.3,0,89.393936,335,407,71.2,83,100,99.46487,400,547,72.4,88.4,65.1,75.39148,544.996,568,72.2,84.4,35.2,57.455982,566.1588,164,73.3,68.3,0,36.007507,160,655,72.1,86.4,50.3,62.6217,643.1491,95,68.5,68.7,0,35.07289,100,505,72.7,82.5,34,56.769787,510.73932,200,73.3,286.7,0,41.24636,195,1043,70.9,84.5,100,77.96371,1020,345,72.2,68.3,0,51.646786,335,433,72.6,104.5,74.4,62.288994,431.59985,729,71.6,84.7,100,82.343414,700,549,72,84.1,42.4,49.98774,540.11865,167,72.6,68.4,0,45.038246,160,481,72.1,78.1,25.5,74.73085,461.8505,669,72.3,86.1,93.2,74.687805,662.3997,169,72.6,69.2,0,38.18782,150,202,72.1,85.7,3.8,44.187813,195,984,70.4,82.5,100,99.953156,1020,575,72.4,67.8,0,80.737755,575,464,71.8,80.5,21,52.471935,461.18658,321,72.3,82.1,14,60.142887,324.61838,213,71.8,81.3,12.7,67.58315,211.2298,550,71.9,87.5,100,59.535797,540,344,72.1,84.7,43.4,58.24176,339.47168,304,72.2,68.6,0,36.0175,300,599,72.1,98,58,62.294094,596.99884,236,72.2,84.8,33.9,61.975098,232.72844,706,72.2,75.7,14,100,880,138.6,136.5,148.8,134.2,147.5,136.6,94.8,99.4,30.3
20170317,615,32.8,52.5,10.03966914,51.71943667,1,74.8,73.5,0.1,74.3,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65.8,60.6,67.4,100,15,0,64,100,0,67.7,0.7,67.57143,1.8125,15.7,0,0,51.2,14.3,0,71,0,72.5,64.7,67.2,100,28,0,63,82.7,0,61.7,0.66,67.57143,1.8125,13,0,0,15.5,98.4,23,4.4,1.4,28,28,33.3,71.4,79.6,100,-0.1,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,414,98.8,28.6,33.47275,395.8,72,68,6132.9624,66.1,69.6,100,9000,544,69.3,84.2,100,100,850,162,64.2,103.2,100,99.97539,250,1313,67.9,87.1,36.3,51.55058,1318.4674,883,68.4,85.9,100,0,520,1018,70.2,90.7,72.4,69.28466,1036.7991,203,72.1,69.4,0,38.8506,200,178,66.5,92.3,100,99.96305,250,678,67,93,100,63.075977,690,174,52.2,117.7,100,100,650,432,67.3,95.3,100,100,950,1578,0,81.5,100,99.9631,1900,1364,67.6,84.1,100,100,1900,356,72,81.9,100,99.96579,400,528,73.4,85,100,99.96658,700,435,72.4,81.2,100,66.94926,420,360,65.6,92.8,100,42.204926,350,558,70.9,83.3,100,81.89924,540,866,71.1,87.8,100,73.45861,840,524,72.1,83.7,33.2,46.935413,519.4981,203,72,68.6,0,51.133392,195,1055,70.2,85.4,100,69.50268,1020,295,72.3,76.3,6.7,61.6374,295.35873,350,72.4,83,75.8,100,349.14978,569,72.1,86.9,70.8,90.24744,563.34863,631,72.4,86.5,44.9,63.869755,620.27026,165,72.9,68.1,0,37.149845,160,957,70.7,85.2,100,84.93957,930,464,72.1,84.2,43,52.421898,460.05646,404,72.9,68.2,0,36.646385,400,197,72.6,68.3,0,45.216793,195,961,71.1,82,100,100,1020,346,72,67.6,0,42.324352,335,206,71.3,86.7,100,100,400,374,70.1,89.3,100,99.96912,700,542,72,87.1,40.8,68.43948,544.0387,342,69.6,86.2,100,100,540,528,70.8,88.4,100,99.97696,840,421,72.1,87.7,41.8,81.73378,414.87427,296,73.2,67.9,0,57.40841,285,200,72.8,68.2,0,64.61318,195,399,67.6,95.4,100,100,1020,357,72.6,67.3,0,88.34311,335,407,71.2,81.9,100,94.7193,400,544,72.3,87.4,62.3,75.318886,544.996,562,72.1,83.3,37.2,57.382095,566.1588,162,73.3,67.4,0,35.503166,160,648,72.1,85.6,50.3,63.474857,643.1491,92,68.5,68.1,0,35.07289,100,510,72.7,80.4,30,56.769787,510.73932,203,73.3,286.6,0,41.24636,195,1053,70.9,83.7,100,77.57253,1020,341,72.2,67.2,0,51.02309,335,415,72.6,104.1,70.4,59.182983,415.99988,726,71.7,84,100,81.72786,700,540,72,83.3,42.4,49.386955,540.11865,168,72.6,67.5,0,45.038246,160,482,72.1,76.9,25.5,74.21325,461.8505,670,72.4,85.3,89.2,74.27517,662.3997,181,72.5,67.9,0,38.18782,150,198,72.3,75.3,0,44.979397,195,992,70.4,81.3,100,99.953156,1020,577,72.2,66.4,0.2,80.535934,575,501,71.8,80,25,53.96157,498.88586,299,72.4,81.5,8,58.03985,299.13828,213,72,85.6,11.9,67.58315,211.2298,552,71.9,86.7,100,59.535797,540,345,72.2,83.8,41.4,57.882713,339.47168,306,72,67.4,0,35.579994,300,633,72.1,97.8,58,63.96143,629.99915,237,72.1,83.8,35.9,61.828613,232.72844,707,72.1,74.7,16,100,880,138.9,136.9,148.6,134.2,147.4,136.4,96.8,99.2,30.3
20170317,620,32.6,53.7,10.02337072,51.71943667,1,74.8,73.5,0.1,74.3,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66,60.7,67.6,100,15,0,64,100,0,67.8,0.7,67.57143,1.8125,15.7,0,0,50.9,14.2,0,69,0,72.4,66.3,67.4,100,15,0,63,85.1,0,64.5,0.65,67.57143,1.8125,13,0,0,16,98.7,24.2,4.7,0.7,15,15,33,71.4,79.6,100,0.7,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,400,98.2,32.6,32.291794,395.8,72,68,6132.9624,66.3,69.8,100,9000,543,69.4,84.3,100,100,850,162,64.5,103.3,100,99.97539,250,1333,68.1,83.9,32.7,52.15358,1318.4674,884,68.4,85.8,100,0,520,1023,70.2,90.8,72.4,70.31711,1036.7991,202,72.1,69.5,0,38.8506,200,177,66.9,92.5,100,99.96305,250,679,67.1,93.1,100,63.848038,690,174,52.3,117.7,100,100,650,432,67.4,95.4,100,100,950,1580,0,81.7,100,99.9631,1900,1363,67.8,84.2,100,100,1900,358,71.8,81.5,100,99.96579,400,535,73.3,84.7,100,99.96658,700,434,72.2,80.8,100,66.040054,420,352,65.7,92.5,100,41.70539,350,558,70.9,82.8,100,81.51252,540,864,71.2,87.8,100,72.93074,840,517,72.1,83.8,33.2,46.792618,519.4981,213,71.7,74.3,8.7,52.428703,213.15675,1043,70.2,85,100,68.44335,1020,299,71.9,77.1,13.9,62.42344,295.3584,353,72.4,82.8,71.8,96.37024,336.54974,563,72.1,87,70.8,89.46288,563.34863,623,72.3,85.9,44.5,64.31851,620.27026,166,73,67.4,0,37.149845,160,952,70.8,85.1,100,84.40357,930,468,72,83.9,45,52.421898,460.05646,406,72.8,67.2,0,36.646385,400,199,72.6,67.6,0,45.216793,195,971,71.1,81.5,100,100,1020,342,71.9,66.9,2.8,42.10248,335,208,71.2,86.4,100,100,400,377,70,88.8,100,99.96912,700,570,71.9,87.7,46,75.24622,571.47876,343,69.6,85.8,100,100,540,535,70.8,88,100,99.97696,840,421,72.1,87,41.8,82.12835,414.87427,289,73.2,67.2,0,57.332756,285,198,72.9,67.6,0,63.66542,195,407,67.6,94.5,100,100,1020,356,72.6,66.7,0,83.78543,335,405,71.2,81.7,100,93.63893,400,517,72.3,88,59.1,73.047806,521.3357,567,72.1,82.8,37.2,57.382095,566.1588,164,73.3,66.7,0,35.503166,160,690,72,85.1,52.3,64.31798,683.0495,94,68.4,67.4,0,35.07289,100,487,72.7,79.4,26,55.785454,482.45923,202,73.3,286.8,0,40.40769,195,1047,70.9,83.5,100,77.09442,1020,342,72.2,66.6,0,51.02309,335,402,72.7,103.1,64.4,56.99977,399.19983,712,71.7,84,100,81.187904,700,568,71.9,84.1,47.6,54.524277,567.5588,166,72.6,66.7,0,44.514305,160,477,72,76.7,27.5,73.83023,461.8505,640,72.4,84.3,87.2,71.85362,638.47986,161,72.5,67.1,0,37.66202,150,199,72.3,68.6,0,44.979397,195,997,70.4,80.8,100,99.953156,1020,582,71.9,66.5,6.2,81.02927,608.3059,504,71.9,79.5,27,53.96157,498.88586,294,72.3,81,6,58.03985,299.13828,214,72.2,85.4,7.9,66.99557,211.2298,555,71.8,86,100,59.535797,540,321,72.3,83.3,36.2,53.954952,319.07147,311,71.9,66.7,2,34.563084,300,637,72.2,97,56,63.96143,629.99915,235,72.1,83.7,35.9,61.75537,232.72844,712,72,75.1,18,100,880,138.7,137,148.5,134.2,147.3,136.3,94.8,99.3,30.3
20170317,625,32.8,52.6,10.04381144,51.71943667,1,74.8,73.5,0.1,74.3,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.1,60.8,67.7,100,15,0,64,100,0,67.9,0.7,67.57143,1.8125,15.6,0,0,51.4,14.1,0,66.6,0,72.4,66.4,69,100,15,0,63,83.5,0,64.9,0.61,67.57143,1.8125,13.1,0,0,14.9,98.5,23.1,4.6,1,15,15,32.9,71.4,79.6,100,0.5,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,352,99.3,24.6,31.086233,359.80008,72,68,6132.9624,66.5,69.8,100,9000,547,69.5,84.3,100,100,850,163,64.7,103.2,100,99.97539,250,1262,68.3,82.4,27.9,48.09254,1260.6676,879,68.4,85.9,100,0,520,1025,70.2,90.7,72.4,70.31711,1036.7991,203,72.1,69.6,0,38.8506,200,178,67.3,92.3,100,99.96305,250,681,67.3,93,100,63.235294,690,174,52.5,117.5,100,100,650,434,67.5,95.3,100,100,950,1589,0,81.6,100,99.9631,1900,1372,68,84.1,100,100,1900,357,71.8,82.9,100,99.96579,400,529,73.3,85.7,100,99.96658,700,433,72.2,82.1,100,66.040054,420,352,65.7,93.5,100,41.70539,350,555,71,84,100,81.51252,540,858,71.2,88.9,100,72.93074,840,548,72,85.3,35.2,53.62478,551.4785,234,71.6,80.9,14.7,53.38974,231.61723,1025,70.2,86.2,100,68.44335,1020,321,71.9,81,17.9,64.45488,320.83813,340,72.3,85.4,69.8,84.48276,336.54974,563,72.1,88.3,70.8,89.46288,563.34863,624,72.2,87,46.5,64.31851,620.27026,165,73,68.3,0,37.149845,160,952,70.7,86.1,100,84.40357,930,467,72,84.8,45,52.421898,460.05646,406,72.7,68.2,0,36.646385,400,199,72.5,68.5,0,45.216793,195,959,71.1,82.8,100,100,1020,369,71.9,68.2,6.8,45.187534,365.15768,207,71.2,87.7,100,100,400,376,70,89.7,100,99.96912,700,579,71.9,89.3,49.2,70.26701,571.47876,344,69.7,86.8,100,100,540,534,70.6,89,100,99.97696,840,418,72,88,43.8,80.95625,414.87427,296,73.2,68,0,57.289528,285,203,72.9,68.6,0,63.73154,195,411,67.5,94.7,100,100,1020,324,72.5,68,0,77.19941,335,407,71.2,83,100,93.63893,400,518,72.2,89,59.5,73.1204,521.3357,568,72,84.3,39.2,57.382095,566.1588,164,73.3,67.9,0,35.503166,160,686,72,86.4,52.3,64.88006,683.0495,93,68.4,67.9,0,35.07289,100,452,72.7,80.1,22,54.74086,454.1791,202,73.2,286.7,0,40.40769,195,1035,70.9,84.7,100,77.09442,1020,342,72.2,67.8,0,51.02309,335,388,72.7,103.2,60.4,54.715282,383.5999,704,71.7,85.3,100,81.187904,700,591,71.9,86.4,51.6,55.78715,594.9989,166,72.6,67.7,0,44.514305,160,483,72,78.4,27.5,73.83023,461.8505,641,72.4,85.1,85.2,71.85362,638.47986,160,72.4,67.8,0,37.66202,150,199,72.2,68.7,0,44.979397,195,983,70.4,82.3,100,99.953156,1020,634,71.8,73.4,12.2,85.760735,636.1258,535,71.9,80.1,31,55.224525,536.5863,252,72.4,69.4,0,54.286575,250,177,72.4,74.4,0,57.760532,175,562,71.8,86.8,100,59.535797,540,299,72.2,84.5,35.8,51.789795,300.0314,342,71.8,78.2,7.8,37.507393,337.1612,592,72.2,96.4,53.6,60.88791,596.99884,236,72,85.3,37.9,61.75537,232.72844,718,72,77.2,18.8,100,880,138.4,136.8,148.3,134.2,147.1,136.3,96.8,98.9,30.3
20170317,630,32.5,54,10.00269234,51.71943667,1,74.8,73.5,0.1,74.2,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.2,60.8,67.5,100,15,0,64,100,0,67.9,0.7,67.57143,1.8125,15.5,0,0,51.3,14.3,0,64.3,0,72.4,66.3,69.2,100,15,0,63,80.6,0,64.7,0.66,67.57143,1.8125,13.1,0,0,14.7,98.4,22.2,4.6,0.8,15,15,33.3,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,322,100.2,20.6,30.21282,328.59927,72,68,6132.9624,66.7,69.7,100,9000,548,69.6,84.2,100,100,850,162,64.9,103.2,100,99.97539,250,1276,68.2,82.5,29.5,49.0032,1260.6676,878,68.4,85.9,100,0,520,1025,70.2,90.6,72.4,70.157326,1036.7991,203,72.2,69.6,0,38.8506,200,178,67.6,92.3,100,99.96305,250,681,67.3,92.9,100,63.235294,690,174,52.6,117.5,100,100,650,435,67.7,95.4,100,100,950,1591,0,81.6,100,99.9631,1900,1376,68.1,84.1,100,100,1900,356,71.7,83.1,100,99.96579,400,528,73.3,85.9,100,99.96658,700,432,72.3,82.4,100,66.040054,420,351,65.8,93.8,100,42.47212,350,553,71,84.3,100,81.51252,540,854,71.1,89.2,100,72.93074,840,544,72,86,35.2,53.62478,551.4785,253,71.7,81.3,16.7,55.907238,250.07716,1028,70.2,86.4,100,68.44335,1020,320,72.1,81.1,15.5,64.45488,320.83813,327,72.3,86,65.8,80.558075,324.8496,560,72.1,88.6,70.8,89.46288,563.34863,621,72.2,87.4,46.5,64.31851,620.27026,164,73,68.8,0,37.149845,160,947,70.7,86.5,100,84.40357,930,476,71.9,85.1,49.4,54.500927,483.4564,403,72.6,68.6,0,36.646385,400,198,72.5,69,0,45.216793,195,973,71.1,83,100,100,1020,404,72,80.9,8.8,45.96936,397.63782,206,71.2,87.8,100,100,400,366,70,90.1,100,99.96912,700,593,71.9,90.1,54,77.938286,598.9189,341,69.8,87.1,100,100,540,530,70.6,89.4,100,99.97696,840,414,72,88.6,43.8,80.95625,414.87427,293,73.1,68.5,0,57.289528,285,200,73,69.1,0,63.73154,195,412,67.5,95.3,100,100,1020,340,72.5,68.4,0,80.77957,335,405,71.2,83.2,100,93.63893,400,516,72.1,89.4,61.5,73.49373,521.3357,601,71.9,84.7,42.8,59.118336,593.0389,164,73.3,68.3,0,35.503166,160,691,72,86.7,52.3,64.297905,683.0495,96,68.4,68.4,0,35.07289,100,428,72.7,80.3,18,53.565685,425.899,202,73.2,286.8,0,40.40769,195,1031,70.9,84.9,100,77.09442,1020,342,72.2,68.4,0,51.02309,335,385,72.7,102.3,56.4,55.367996,383.5999,715,71.9,85.5,100,81.187904,700,617,71.9,87.6,55.6,57.479156,622.43896,165,72.6,68.3,0,44.514305,160,478,72,78.9,27.5,73.83023,461.8505,619,72.4,85.4,83.2,70.35509,614.5597,160,72.3,68.3,0,37.66202,150,198,72,69,0,44.979397,195,988,70.4,82.6,100,99.953156,1020,633,72,74.3,12.2,85.760735,636.1258,537,72,80.8,29.8,55.224525,536.5863,254,72.4,68.9,0,54.286575,250,177,72.3,70,0,57.771618,175,563,71.8,87,100,59.535797,540,301,72.2,84.8,35,51.789795,300.0314,304,72.4,79.5,0,35.662766,300,592,72.1,96.5,55.6,60.88791,596.99884,237,72.1,85.4,35.9,61.30371,232.72844,717,72.1,76.8,16.8,100,880,138.3,136.5,148.2,134.2,147.2,136.3,94.9,99.3,30.3
20170317,635,32.4,53.9,9.965643341,51.71943667,1,74.8,73.5,0.1,74.2,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.3,60.8,67.4,100,15,0,64,100,0,67.7,0.7,67.57143,1.8125,15.5,0,0,51.5,14.1,0,62.8,0,72.4,66.4,69.2,100,15,0,63,83.5,0,64.7,0.67,67.57143,1.8125,13.1,0,0,14.7,98.3,23.1,4.4,1.6,15,15,33.1,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,321,100.3,18.6,30.21282,328.59927,72,68,6325.547,66.8,69.4,100,9000,547,69.7,83.9,100,100,850,163,65.1,103,100,99.97539,250,1276,68.2,82.2,29.5,48.917053,1260.6676,879,68.4,85.7,100,0,520,1031,70.3,89.3,69.2,69.70255,1036.7991,202,72.3,69.3,0,38.8506,200,178,68,92,100,99.96305,250,680,67.5,92.5,100,63.235294,690,174,52.8,117.3,100,100,650,436,67.8,95.1,100,100,950,1588,0,81.2,100,99.9631,1900,1378,68.3,83.8,100,100,1900,357,71.8,83.2,100,99.96579,400,529,73.4,85.9,100,99.96658,700,432,72.4,82.4,100,66.040054,420,351,65.9,93.8,100,42.47212,350,554,71,84.3,100,81.51252,540,855,71.2,89.3,100,72.93074,840,546,72,86,35.2,53.62478,551.4785,253,71.8,81.4,18.7,55.907238,250.07716,1028,70.2,86.4,100,68.44335,1020,321,72.2,81,13.5,64.45488,320.83813,328,72.3,86.1,61.8,80.558075,324.8496,562,72.1,88.6,70.8,89.46288,563.34863,622,72.2,87.6,46.5,64.31851,620.27026,165,73,69,0,37.149845,160,948,70.8,86.5,100,84.40357,930,502,71.9,85.4,53.4,55.556763,505.29648,405,72.6,68.8,0,36.646385,400,199,72.6,69.2,0,45.216793,195,960,71.1,83.1,100,100,1020,393,72,85.1,8.8,45.166405,397.63782,207,71.2,87.8,100,100,400,372,69.9,90,100,99.96912,700,597,72,91,53.6,77.47866,598.9189,342,69.8,87.1,100,100,540,530,70.6,89.4,100,99.97696,840,416,72,88.9,43.8,80.95625,414.87427,294,73.1,68.7,0,57.289528,285,201,73,69.3,0,63.73154,195,399,67.4,95.7,100,100,1020,347,72.5,68.6,0,83.724335,335,407,71.3,83.2,100,93.63893,400,518,72,89.5,63.5,73.11002,521.3357,602,72,85.4,43.2,58.85975,593.0389,165,73.3,68.5,0,35.503166,160,682,72.1,86.8,50.3,63.896416,683.0495,94,68.3,68.7,0,35.07289,100,427,72.7,80.3,14,53.565685,425.899,203,73.2,286.8,0,40.40769,195,1038,70.9,85.1,100,77.09442,1020,343,72.2,68.5,0,51.02309,335,363,72.7,101.6,52.4,52.126945,366.79984,721,71.9,85.5,100,81.187904,700,618,71.9,88.4,59.6,57.479156,622.43896,165,72.6,68.5,0,44.514305,160,481,72,78.9,27.5,73.83023,461.8505,618,72.5,85.4,79.2,70.35509,614.5597,158,72.2,68.4,0,37.66202,150,198,71.9,69.1,3,44.979397,195,988,70.4,82.7,100,99.953156,1020,637,72.2,74.4,8.2,85.760735,636.1258,537,72,80.9,29.8,55.224525,536.5863,254,72.4,68.9,0,54.286575,250,177,72.2,69.2,0,57.782703,175,562,71.8,87.1,100,59.253345,540,300,72.2,84.8,35,51.789795,300.0314,304,72.7,69.7,0,34.042805,300,592,72,96.7,57.6,60.88791,596.99884,236,72.1,85.3,35.9,61.71875,232.72844,719,72.1,76.8,16.8,100,880,138.7,136.5,148.2,134.2,146.9,136.3,93,99.4,30.3
20170317,640,32.3,54.4,9.953015266,51.71943667,1,74.8,73.5,0.1,74.2,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.4,60.7,67.1,100,15,0,64,100,0,67.6,0.7,67.57143,1.8125,15.5,0,0,50.6,14.3,0,62.1,0,72.5,66.2,69.1,100,19.2,0,63,83.1,0,64.5,0.68,67.57143,1.8125,13.1,0,0,14.7,98.7,23,4.4,1.3,19.2,19.2,33.1,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,324,100.2,18.6,30.21282,328.59927,72,68,6132.9624,67,69.1,100,9000,549,69.7,83.7,100,100,850,163,65.2,102.8,100,99.97539,250,1255,68.2,81.7,29.5,48.90475,1260.6676,878,68.4,85.7,100,0,520,1029,70.2,88.8,70,69.70255,1036.7991,202,72.4,69.1,0,38.8506,200,178,68.3,91.9,100,99.96305,250,683,67.5,92.6,100,63.235294,690,174,52.9,117.3,100,100,650,436,67.8,95,100,100,950,1595,0,81.1,100,99.9631,1900,1378,68.4,83.5,100,100,1900,357,71.8,83.1,100,99.96579,400,532,73.4,86,100,99.96658,700,433,72.4,82.4,100,66.040054,420,351,65.9,93.8,100,42.47212,350,555,71,84.3,100,81.51252,540,858,71.2,89.2,100,72.93074,840,546,72,86,35.2,53.62478,551.4785,254,72.1,81.3,14.3,55.907238,250.07716,1038,70.2,86.4,100,68.44335,1020,293,72.3,81.4,7.5,61.43324,297.17822,313,72.3,86.6,57.8,77.58621,312.24954,564,72.1,88.5,70.8,89.46288,563.34863,622,72.2,88.2,46.5,64.31851,620.27026,166,73,69.1,0,37.149845,160,949,70.8,86.5,100,84.40357,930,502,72,85.7,51.4,55.556763,505.29648,403,72.6,68.8,0,36.646385,400,199,72.7,69.2,0,45.216793,195,968,71.1,83.1,100,100,1020,393,72,85.3,8.8,45.758057,397.63782,206,71.2,87.7,100,100,400,369,69.9,90.1,100,99.96912,700,595,72,91.1,53.6,77.664696,598.9189,340,69.8,87.1,100,100,540,527,70.6,89.4,100,99.97696,840,415,72,88.9,43.8,80.95625,414.87427,293,73,68.8,0,57.289528,285,200,73.1,69.3,0,63.73154,195,409,67.4,95.7,100,100,1020,354,72.5,68.6,0,84.16422,335,407,71.3,83.2,100,93.204765,400,520,72,89.4,63.5,73.11002,521.3357,603,72,85.4,43.2,58.85975,593.0389,165,73.3,68.6,0,35.503166,160,686,72.1,86.5,50.3,63.88638,683.0495,94,68.3,68.8,0,35.07289,100,393,72.7,80.5,10,52.380474,397.6189,204,73.2,287.1,0,40.40769,195,1035,71,85.1,100,76.47506,1020,344,72.2,68.5,0,51.02309,335,348,72.7,100.5,48.4,49.561108,349.99976,708,72,85.6,100,80.64795,700,652,72,88.9,60,58.999508,649.8791,166,72.6,68.6,0,44.514305,160,486,72.1,78.4,25.5,73.83023,461.8505,595,72.5,85.4,77.2,68.56336,590.6398,163,72.2,68.5,0,37.66202,150,211,71.9,84.3,7,47.928867,214.28812,982,70.5,82.6,100,99.953156,1020,596,72.4,73.1,1.8,82.01592,608.3059,535,72,80.9,29.8,55.224525,536.5863,254,72.4,68.9,0,54.286575,250,177,72.1,69,0,57.782703,175,565,71.8,87.1,100,59.253345,540,300,72.1,84.8,37,51.789795,300.0314,303,72.3,69,0,34.480312,300,591,72,97.1,57.6,60.88791,596.99884,237,72.2,84.9,33.9,61.206055,232.72844,721,72.2,76.3,14.8,100,880,139,136.9,148.1,134.2,146.9,136.2,94.8,99.2,30.3
