20170317,645,32.3,53.9,9.932719388,51.71943667,1,74.8,73.5,0.1,74.2,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.5,60.8,67.2,100,15,0,64,100,0,67.7,0.7,67.85714,1.8125,15.5,0,0,51.3,14.3,0,64,0,72.5,65.7,68.6,100,24,0,63,81.2,0,63.4,0.62,67.85714,1.8125,13.1,0,0,15,98.7,22.4,4.4,1.2,24,24,33.3,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,322,100.1,20.6,30.21282,328.59927,72,68,6132.9624,67.1,69.1,100,9000,548,69.8,83.6,100,100,850,163,65.3,102.7,100,99.97539,250,1244,68.1,82.7,31.5,47.661827,1260.6676,878,68.4,85.8,100,0,520,1016,70.3,88.4,67.2,67.25664,1005.599,201,72.4,69,0,38.8506,200,179,68.6,91.8,100,99.96305,250,683,67.5,92.4,100,63.235294,690,174,53,117.2,100,100,650,437,67.9,94.9,100,100,950,1598,0,81,100,99.9631,1900,1379,68.4,83.5,100,100,1900,357,71.8,82.8,100,99.96579,400,531,73.4,85.7,100,99.96658,700,434,72.4,82,100,66.040054,420,353,66,93.6,100,42.47212,350,556,71,84,100,81.51252,540,857,71.2,89,100,72.93074,840,580,71.9,86.8,40.4,56.074257,583.4584,230,72.3,80.9,9.5,52.57495,231.61696,1045,70.2,86,100,68.44335,1020,271,72.2,73.2,6.3,60.7697,271.69812,303,72.3,86.5,53.8,75.22686,299.6495,566,72.1,88.2,70.8,89.46288,563.34863,625,72.1,88.1,48.5,64.31851,620.27026,162,73.1,69,0,36.660736,160,952,70.8,86.2,100,84.40357,930,505,72.1,85.3,49.4,55.556763,505.29648,408,72.6,68.7,0,36.646385,400,199,72.7,69,0,45.216793,195,959,71.1,82.6,100,100,1020,400,72.1,85.3,6.8,45.758057,397.63782,209,71.2,87.4,100,100,400,371,69.8,89.8,100,99.96912,700,602,72.1,90.5,51.6,77.39111,598.9189,342,69.8,86.8,100,100,540,530,70.5,89.1,100,99.97696,840,414,72,88.8,43.8,80.95625,414.87427,294,73,68.7,0,57.289528,285,202,73.1,69.1,0,63.73154,195,407,67.3,95.3,100,100,1020,353,72.4,68.4,0,84.16422,335,408,71.4,82.8,100,93.204765,400,523,72,89,63.5,73.11002,521.3357,592,72,85.1,43.2,58.3672,593.0389,161,73.3,68.3,0,35.85503,160,686,72,86.6,52.3,63.88638,683.0495,97,68.3,68.7,0,35.07289,100,368,72.8,74.2,4,51.335876,367.3182,199,73.2,287,0,39.906815,195,1037,71,84.7,100,76.47506,1020,345,72.2,68.3,0,51.02309,335,337,72.8,97.8,42.4,49.25726,334.39935,718,72.1,85.3,98,80.64795,700,654,72,88.6,60,58.999508,649.8791,166,72.6,68.4,0,44.514305,160,492,72,78.1,27.5,73.83023,461.8505,595,72.5,85.2,75.2,68.56336,590.6398,170,72.1,68.4,0,37.66202,150,212,72,84.6,8.2,47.928867,214.28812,1012,70.5,82.1,100,99.953156,1020,577,72.3,67.9,0,79.73988,575,539,72,80.7,29.8,55.224525,536.5863,253,72.4,68.7,0,54.286575,250,178,72,68.7,0.7,57.782703,175,563,71.9,86.9,100,59.253345,540,321,72.1,84.2,37,55.630512,317.7116,303,72.1,68.5,0,34.480312,300,594,72,96.9,57.6,60.88791,596.99884,237,72.1,84.7,35.9,61.21826,232.72844,720,72.2,75.8,14.8,100,880,139.9,137.1,148.1,134.2,146.9,136.3,94.5,99.3,30.3
20170317,650,32.9,54.3,10.1473941,51.71943667,1,74.8,73.5,0.1,74.2,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.5,60.6,67.1,100,15,0,64,100,0,67.5,0.7,67.85714,1.8125,15.4,0,0,51.1,14.3,0,66.5,0,72.4,65,67.4,100,27.5,0,63,84,0,62,0.66,67.85714,1.8125,13.1,0,0,15.5,98.6,23.6,4.7,1.3,27.5,27.5,33.1,71.4,79.6,100,0.7,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,322,100.1,20.6,30.21282,328.59927,72,68,6132.9624,67.2,69.1,100,9000,547,69.8,83.7,100,100,850,163,65.4,102.8,100,99.97539,250,1253,68.1,82.8,31.5,48.10485,1260.6676,879,68.4,85.6,100,0,520,1078,69.8,89.4,76.4,76.32743,1082.3995,202,72.5,69,0,38.8506,200,177,68.9,91.8,100,99.96305,250,678,67.6,92.4,100,63.762253,690,174,53.1,117.2,100,100,650,433,67.9,94.9,100,100,950,1590,0,81,100,99.9631,1900,1373,68.5,83.5,100,100,1900,359,71.8,81.7,100,99.96579,400,536,73.4,84.9,100,99.96658,700,436,72.4,81.1,100,66.040054,420,354,66,92.7,100,42.47212,350,557,71,83.1,100,81.51252,540,862,71.2,88,100,72.93074,840,583,71.9,87.2,44.4,56.074257,583.4584,209,72.4,81,3.5,51.68704,213.15704,1043,70.2,85.2,100,68.44335,1020,303,71.9,80.3,13.1,62.05594,300.81824,295,72.3,85.3,49.8,72.720055,287.04944,569,72.1,87.3,70.8,89.0163,563.34863,627,72.1,87.9,48.5,64.31851,620.27026,163,73.1,68.2,0,36.660736,160,958,70.8,85.4,100,84.02522,930,507,72.1,84.6,49.4,55.556763,505.29648,397,72.6,67.9,0,37.502815,400,200,72.7,68.4,0,45.216793,195,990,71.2,81.7,100,100,1020,363,72.2,81.2,4.8,42.271526,362.83835,208,71.2,86.5,100,100,400,371,69.8,89.2,100,99.96912,700,596,72.1,89.6,51.6,77.303566,598.9189,342,69.9,86,100,100,540,528,70.5,88.3,100,99.97696,840,417,72,88.3,43.8,80.95625,414.87427,294,73,68.1,0,57.289528,285,201,73.2,68.3,0,63.73154,195,410,67.3,94.8,100,100,1020,356,72.4,67.5,0,84.32307,335,406,71.4,81.8,100,92.639336,400,526,72,88,63.5,73.11002,521.3357,596,72,84.3,43.2,58.3672,593.0389,161,73.4,67.5,0,35.85503,160,684,72,85.8,52.3,63.826157,683.0495,97,68.3,68.2,0,35.07289,100,342,72.8,68.8,0,49.94978,335,200,73.2,286.8,0,39.906815,195,1039,71,83.8,100,75.93176,1020,346,72.2,67.4,0,51.02309,335,316,72.8,95.4,38.4,47.040287,317.5993,721,72.1,84.5,98,80.24838,700,659,72.1,87.6,58,58.987247,649.8791,166,72.7,67.6,0,44.514305,160,487,72,77.2,27.5,73.240166,461.8505,567,72.6,84.6,71.2,66.63047,564.8798,172,72,67.6,0,37.66202,150,213,72.2,79.4,4.2,47.928867,214.28812,1016,70.5,81.1,100,99.953156,1020,586,72.2,66.6,0,79.35867,575,540,72,80.3,29.8,55.224525,536.5863,253,72.4,68,0,54.286575,250,177,71.9,68,4.3,57.63858,175,563,71.9,86.2,100,59.253345,540,321,72,83.4,39,55.630512,317.7116,303,72,67.5,0,34.480312,300,631,72,96.7,58.4,63.489353,627.79895,232,72.1,83.9,35.9,60.60791,232.72844,719,72.1,74.8,16.8,100,880,140.5,138.2,148.4,134.2,147.2,136.3,94.8,100,30.3
20170317,655,33.1,51.9,10.11172217,51.71943667,1,74.8,73.5,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.7,60.9,67.4,100,15,0,64,100,0,67.7,0.7,67.85714,1.8125,15.4,0,0,51.4,14.1,0,67.6,0,72.4,64.1,66.3,100,29.8,0,63,80.7,0,61,0.63,67.85714,1.8125,13.1,0,0,16.1,99.3,22.5,4.4,0.6,29.8,29.8,33.2,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,315,100.3,18.6,31.762823,328.59927,72,68,6132.9624,67.3,69.3,100,9000,551,69.9,83.8,100,100,850,163,65.6,102.8,100,99.97539,250,1258,68.2,82.7,29.5,51.230614,1260.6676,879,68.3,84.9,100,0,520,1024,70.3,88.9,66.8,67.84661,1012.7997,203,72.5,69.1,0,38.8506,200,179,69.2,92,100,99.96305,250,685,67.6,92.5,100,63.32108,690,174,53.2,117.3,100,100,650,438,67.8,94.9,100,100,950,1600,0,81.1,100,99.9631,1900,1385,68.6,83.6,100,100,1900,359,71.8,81,100,99.96579,400,536,73.3,84.1,100,99.96658,700,435,72.2,80.3,100,66.040054,420,354,66,92.1,100,42.47212,350,558,71,82.4,100,81.51252,540,861,71.2,87.3,100,72.93074,840,614,71.9,87.5,48.4,57.952545,617.8985,192,72.4,69.5,0,49.608273,195,1036,70.2,84.4,100,68.44335,1020,297,72,79.7,12.7,61.99469,300.81824,290,72.3,84.3,45.8,72.720055,287.04944,570,72.1,86.7,70.8,88.85938,563.34863,630,72.1,87.1,48.5,63.932373,620.27026,163,73.2,67.4,0,36.660736,160,947,70.8,84.9,100,83.42617,930,509,72.1,84,49.4,55.556763,505.29648,402,72.6,67,0,38.49448,400,201,72.6,67.5,0,45.216793,195,971,71.1,80.9,100,100,1020,363,72.2,68.7,4.8,42.271526,362.83835,208,71.1,85.8,100,100,400,372,69.8,88.5,100,99.96912,700,595,72.1,88.9,51.6,77.292625,598.9189,343,69.9,85.3,100,100,540,531,70.5,87.6,100,99.97696,840,438,71.9,87.8,46.6,89.90368,440.63434,294,73,67.2,0,57.289528,285,202,73.1,67.4,0,63.73154,195,403,67.2,94.2,100,100,1020,343,72.3,66.5,0,84.32307,335,405,71.3,81.1,100,92.06381,400,517,71.9,87.6,66.3,73.047806,546.81573,597,71.9,83.7,46.8,58.3672,616.55896,162,73.4,66.6,0,35.85503,160,684,72,85.3,52.3,63.7559,683.0495,93,68.2,67.4,0,35.07289,100,341,72.7,67.5,0,49.94978,335,200,73.1,286.6,0,39.906815,195,1036,71,83.1,100,75.93176,1020,346,72.1,66.4,0,51.02309,335,316,72.7,92.9,36.4,47.051544,317.5993,714,72.2,83.8,96,80.24838,700,658,72.1,86.8,58,59.10986,649.8791,167,72.7,66.7,0,44.514305,160,482,72,76.4,27.5,73.240166,461.8505,568,72.6,83.9,69.2,66.63047,564.8798,170,71.9,68.7,5.2,37.66202,165.5988,214,72.3,69.6,0.6,47.928867,214.28812,1017,70.5,80.2,100,99.953156,1020,598,71.9,66.3,5.4,80.412605,604.0259,570,71.9,79.6,35,56.865288,577.18646,251,72.4,67.1,0,54.286575,250,189,71.9,67,8.3,63.791573,191.72984,560,71.8,85.6,100,59.253345,540,319,72,82.6,39,55.630512,317.7116,337,71.8,72.9,6.2,37.554688,337.1612,630,72.1,96.6,56.4,63.489353,627.79895,231,72.1,83.2,35.9,60.60791,232.72844,716,72,74.4,18.8,100,880,140.3,138.5,148.4,134.2,147.1,136.4,96.9,98.9,30.32
20170317,700,32.8,53.1,10.06307271,51.71943667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.7,60.7,67.3,100,15,0,64,100,0,67.7,0.7,67.85714,1.8125,15.4,0,0,51.4,14.2,0,68.9,0,72.3,66.2,68.6,100,15,0,63,83.6,0,64.8,0.68,67.85714,1.8125,13.1,0,0,15.1,98.5,23.1,4.6,0.6,15,15,32.8,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,325,100,18.6,31.762823,328.59927,72,68,6132.9624,67.4,69.3,100,9000,551,70,83.8,100,100,850,163,65.8,103,100,99.97539,250,1218,68.5,80.7,21.5,44.75757,1209.6667,875,68.3,85.1,100,0,520,1027,70.3,87.6,64.8,67.62537,1012.7997,203,72.5,69.1,0,38.8506,200,179,69.4,91.9,100,99.96305,250,683,67.6,92.5,100,63.32108,690,175,53.2,117.3,100,100,650,437,67.8,95,100,100,950,1599,0,81.2,100,99.9631,1900,1378,68.8,83.7,100,100,1900,355,71.8,82.5,100,99.96579,400,526,73.2,85.2,100,99.96658,700,431,72.1,81.7,100,66.040054,420,356,66.1,93.1,100,42.971657,350,552,71,83.6,100,81.51252,540,851,71.2,88.6,100,72.93074,840,652,71.9,89,52.4,60.96221,652.3386,196,72.2,68.8,0,51.112503,195,1025,70.2,85.8,100,68.44335,1020,297,72.1,80.5,10.7,62.13761,300.81824,274,72.3,85.6,41.8,70.99592,274.4494,565,72.1,88,70.8,89.46288,563.34863,625,72.1,88.3,48.5,64.31851,620.27026,163,73.3,68,0,36.660736,160,941,70.8,86.1,100,83.42617,930,505,72.1,84.6,49.4,55.556763,505.29648,407,72.5,67.7,0,39.057922,400,200,72.6,68.1,0,45.216793,195,970,71.1,82.3,100,100,1020,364,72.2,68.1,4.8,42.34548,362.83835,207,71.1,87.2,100,100,400,365,69.8,89.3,100,99.96912,700,592,72.1,90.1,51.6,77.9164,598.9189,339,69.9,86.4,100,100,540,524,70.4,88.8,100,99.97696,840,435,71.9,88.8,50.6,90.70442,440.63434,290,72.9,67.5,0,57.289528,285,199,73.1,68.2,0,63.73154,195,413,67.2,95,100,100,1020,358,72.2,67.5,0,84.762955,335,400,71.3,82.7,100,92.06381,400,551,71.9,88.2,70.3,75.930725,546.81573,625,71.9,85.1,50,60.522102,616.55896,161,73.4,67.4,0,36.288998,160,679,72,86,52.3,63.7559,683.0495,96,68.2,67.6,0,35.07289,100,340,72.7,68,0,49.94978,335,197,73.1,287.1,0,39.906815,195,1024,70.9,84.6,100,75.93176,1020,343,72,67.3,0,51.02309,335,298,72.7,93.6,32.4,45.91492,301.99957,702,72.2,85.3,96,80.24838,700,655,72.1,88.3,58,59.02403,649.8791,166,72.7,67.3,0,44.514305,160,478,71.9,78.6,33.5,73.240166,488.11038,565,72.5,84.5,69.2,66.63047,564.8798,162,71.8,84.7,11.2,37.66202,181.19875,196,72.2,68.4,0,44.350468,195,999,70.5,81.8,100,99.953156,1020,629,71.8,72.9,11.4,84.59469,631.84576,618,71.8,81,41,58.937824,620.6864,255,72.3,67.5,0,55.735558,250,210,71.8,83.6,14.3,66.818184,208.62979,552,71.7,86.3,100,59.253345,540,314,71.9,84,43.4,55.630512,317.7116,339,72,80.5,6.2,37.625633,337.1612,623,72.1,97.4,56.4,63.489353,627.79895,230,72,85,37.9,60.60791,232.72844,710,71.9,77.6,24.8,100,880,139.8,138.3,148.1,134.2,147,136.2,94.9,99.2,30.32
20170317,705,32.6,53.7,10.02191519,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.8,60.8,67.4,100,15,0,64,100,0,67.7,0.7,67.85714,1.8125,15.3,0,0,51,14.3,0,70,0,72.3,66.1,69.1,100,15,0,63,82.2,0,64.4,0.63,67.85714,1.8125,13.1,0,0,14.8,98.3,22.9,4.6,0.9,15,15,32.7,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,325,100,14.6,31.762823,287.79938,72,68,6132.9624,67.6,69.5,100,9000,554,69.9,83.9,100,100,850,164,65.9,102.9,100,99.97539,250,1205,68.4,80.3,21.5,43.391582,1165.4669,871,68.3,85.7,100,0,520,980,70.3,87.1,63.2,65.228615,981.59894,203,72.5,69.3,0,38.8506,200,180,69.7,91.9,100,99.96305,250,687,67.7,92.5,100,63.32108,690,175,53.3,117.2,100,100,650,440,67.9,95,100,100,950,1606,0,81.2,100,99.9631,1900,1388,68.9,83.8,100,100,1900,354,71.8,83,100,99.96579,400,528,73.3,85.7,100,99.96658,700,430,72.2,82.2,100,66.040054,420,356,66.1,93.4,100,42.971657,350,550,71,84.1,100,81.51252,540,852,71.2,89.1,100,72.93074,840,652,72,89.8,52,60.96221,652.3386,196,72,70.4,3.5,51.112503,195,1037,70.2,86.2,100,68.44335,1020,296,72.1,81,10.7,62.57656,300.81824,264,72.3,85.8,37.8,68.79537,261.84937,566,72,88.4,72.8,89.46288,563.34863,624,72.1,89,48.5,64.31851,620.27026,162,73.3,68.7,0,36.660736,160,940,70.7,86.6,100,83.42617,930,506,72.1,85,49.4,55.556763,505.29648,404,72.5,68.4,0,39.057922,400,199,72.6,68.8,0,45.216793,195,982,71.1,82.8,100,100,1020,365,72.1,75.5,6.8,42.37718,362.83835,206,71.1,87.7,100,100,400,368,69.8,89.8,100,99.96912,700,596,72.1,90.4,51.6,79.40468,598.9189,338,69.9,86.9,100,100,540,526,70.4,89.2,100,99.97696,840,454,72,88.5,51.8,99.95358,466.39447,291,72.9,68.3,0,57.289528,285,200,73.1,68.9,0,64.12828,195,403,67.2,95.6,100,100,1020,354,72.2,68.3,0,86.1437,335,398,71.2,83.1,100,92.06381,400,575,71.9,88,74.3,77.745514,572.29584,621,72,85.9,49.6,61.211674,616.55896,161,73.4,68.2,0,36.288998,160,688,72,86.6,52.3,63.88638,683.0495,94,68.1,68.2,0,35.07289,100,340,72.7,68.6,0,49.94978,335,197,73.1,286.5,0,39.906815,195,1019,70.9,85,100,75.93176,1020,343,71.9,68.2,2,51.02309,335,282,72.7,92.4,28.4,44.98087,285.19952,711,72.2,85.8,96,80.24838,700,655,72.1,88.7,58,59.02403,649.8791,166,72.7,68.1,0,44.514305,160,500,71.9,80.1,37.5,75.289856,516.3905,546,72.5,85,67.2,65.34911,540.9596,163,71.8,86.7,15.2,37.94326,181.19875,196,72,80.3,3.4,44.75168,195,1020,70.5,82.4,100,99.953156,1020,628,71.9,74.6,13.4,83.57439,631.84576,614,72.1,81.6,36.6,58.937824,620.6864,253,72.7,68.2,0,55.735558,250,228,72,86,14.3,69.478935,225.52997,552,71.8,86.9,100,59.253345,540,334,72.1,84.3,40.2,57.567184,335.39154,301,72.6,70.8,0,34.16105,300,624,72.1,97.9,56.4,63.489353,627.79895,228,72,85.6,37.9,61.120605,232.72844,710,72.1,78.2,22.4,100,880,139.7,137.9,148.1,134.2,146.9,136.2,95,99.2,30.32
20170317,710,32.5,53.6,9.984875893,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.9,60.9,67.5,100,15,0,64,100,0,67.8,0.7,67.85714,1.8125,15.3,0,0,50.7,14.4,0,70,0,72.4,66.4,69,100,15,0,63,82.4,0,64.7,0.61,67.85714,1.8125,13.1,0,0,14.8,98.4,22.7,4.4,1.4,15,15,33.1,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,290,101.6,10.6,29.413212,287.79938,72,68,6325.547,67.7,69.6,100,9000,554,70,84,100,100,850,165,66,102.9,100,99.97539,250,1174,68.3,80.8,21.5,44.48683,1165.4669,870,68.3,85.7,100,0,520,985,70.2,86.6,64,65.228615,981.59894,203,72.6,69.4,0,38.8506,200,181,69.9,92,100,99.96305,250,689,67.8,92.6,100,63.32108,690,175,53.4,117,100,100,650,440,68.1,95,100,100,950,1612,0,81.3,100,99.9631,1900,1389,68.9,83.8,100,100,1900,354,71.8,83,100,99.96579,400,529,73.3,85.6,100,99.96658,700,429,72.3,82.3,100,66.040054,420,356,66.2,93.6,100,42.971657,350,551,71,84.2,100,81.51252,540,847,71.2,89.2,100,72.93074,840,649,72,89.9,52,60.96221,652.3386,230,71.8,80.8,10.7,54.24632,233.03683,1031,70.2,86.2,100,68.44335,1020,302,72.2,81.2,8.7,63.158436,300.81824,264,72.3,85.5,33.8,68.79537,261.84937,568,72.1,88.5,70.8,89.0163,563.34863,627,72.1,89,48.5,64.31851,620.27026,163,73.3,69,0,36.660736,160,941,70.7,86.7,100,83.42617,930,506,72.1,85.2,49.4,55.556763,505.29648,407,72.5,68.6,0,39.057922,400,199,72.5,69,0,45.216793,195,971,71.1,82.9,100,100,1020,363,72.1,80,6.8,42.37718,362.83835,203,71.1,88.3,100,100,400,367,69.7,90.3,100,99.96912,700,634,72.2,88.9,49.6,82.15145,598.9189,335,69.9,87.6,100,100,540,515,70.4,90,100,99.97696,840,447,72,89.2,51.8,99.95358,466.39447,313,72.9,68.6,0,59.494217,285,216,73.1,69.1,0,68.96628,195,403,67.1,93,100,100,1020,319,72.1,68.4,0,71.08993,335,400,71.2,83.2,100,92.06381,400,578,72,88.2,73.9,77.35145,572.29584,624,72,86,49.6,60.657555,616.55896,161,73.4,68.3,0,36.288998,160,684,72,86.7,52.3,63.88638,683.0495,96,68.1,68.5,0,35.07289,100,339,72.6,68.8,0,49.94978,335,197,73.1,286.8,0,39.906815,195,1017,71,85.1,100,75.93176,1020,343,71.9,68.4,4.5,51.02309,335,292,72.7,90.8,24.4,44.699528,285.19952,671,72.3,86.2,92.4,78.15335,672.6997,656,72.1,88.8,58,59.02403,649.8791,167,72.7,68.4,0,44.514305,160,504,72,80.5,35.5,75.289856,516.3905,542,72.6,85.2,63.2,65.34911,540.9596,199,71.8,86.9,19.2,39.496212,197.99881,197,72,84.9,3.4,44.75168,195,1002,70.5,82.4,100,99.953156,1020,630,72.1,74.3,10.2,84.85256,631.84576,615,72.1,81.6,36.6,58.937824,620.6864,255,72.9,68.5,0,55.735558,250,207,72.2,86.4,10.3,61.51885,208.63028,555,71.8,87,100,59.253345,540,314,72.2,84.6,38.2,53.508865,314.99185,307,72.4,68.9,0,35.09519,300,626,72.1,97.9,56.4,63.489353,627.79895,230,72.1,85.6,35.9,61.572266,232.72844,714,72.2,77.7,20.4,100,880,140.1,137.9,148,134.2,146.8,136.1,96.6,98.9,30.32
20170317,715,32.6,53.1,9.997277688,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.9,60.9,67.5,100,15,0,64,100,0,67.9,0.7,67.85714,1.8125,15.2,0,0,50.7,14.1,0,70.4,0,72.4,66.3,69.1,100,16.5,0,63,82.2,0,64.6,0.62,67.85714,1.8125,13.1,0,0,14.7,98.2,22.7,4.4,1.6,16.5,16.5,32.9,71.4,79.6,100,0.8,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,267,102.7,10.6,28.441381,254.19926,72,68,6325.547,67.8,69.6,100,9000,556,70.1,84,98,100,850,165,66.1,102.8,100,99.97539,250,1175,68.2,80.7,22.3,43.416195,1165.4669,868,68.3,85.7,100,0,520,983,70.2,86.6,64,65.228615,981.59894,203,72.6,69.5,0,38.8506,200,180,70.1,92,98,99.96305,250,690,67.9,92.5,100,63.32108,690,176,53.4,117,100,100,650,440,68.1,95,100,100,950,1616,0,81.3,100,99.9631,1900,1391,69,83.8,100,100,1900,355,71.9,83,100,99.96579,400,527,73.4,85.7,100,99.96658,700,432,72.4,82.3,100,66.040054,420,358,66.1,93.6,100,42.971657,350,552,71,84.3,100,81.51252,540,851,71.3,89.2,100,72.93074,840,655,72.1,90,50,60.96221,652.3386,234,71.8,81.7,14.7,54.24632,233.03683,1039,70.2,86.2,100,68.44335,1020,273,72.2,73.1,6.3,60.065334,275.33813,250,72.3,85.6,31.4,66.27722,249.24931,570,72.1,88.6,70.8,88.85938,563.34863,628,72.1,89.1,48.5,64.31851,620.27026,162,73.4,69.1,0,36.660736,160,944,70.8,86.7,100,83.42617,930,507,72.1,85.3,49.4,55.556763,505.29648,409,72.5,68.8,0,39.057922,400,200,72.6,69.2,0,45.216793,195,1030,71.2,82.9,100,99.54426,1020,365,72.1,80.5,6.8,41.479134,362.83835,206,71.1,87.8,100,100,400,372,69.7,90,100,99.96912,700,604,72.2,89.7,49.6,73.407745,598.9189,340,69.9,87,100,100,540,526,70.4,89.4,100,99.97696,840,453,72.1,88.6,49.8,99.95358,466.39447,293,72.9,68.8,0,57.44083,285,202,73.2,69.2,0,64.18338,195,409,67.1,95.2,100,100,1020,338,72.1,68.6,0,79.15445,335,401,71.3,83.2,100,92.06381,400,579,72,88.2,73.9,77.06108,572.29584,625,72,86,49.6,60.522102,616.55896,161,73.4,68.5,0,36.288998,160,684,72.1,86.8,50.3,63.826157,683.0495,97,68.1,68.7,0,35.07289,100,340,72.5,68.9,0,49.94978,335,198,73.1,286.8,0,39.906815,195,1018,71,85.2,100,75.93176,1020,369,71.9,70.1,8.5,52.533104,365.70087,270,72.7,89.8,20.4,44.21562,268.39948,649,72.4,86.3,86.4,77.21382,649.03986,624,72.2,88.3,56,53.469837,624.39954,167,72.7,68.5,0,44.514305,160,518,72.1,79.5,33.5,75.289856,516.3905,518,72.6,85.3,61.2,62.873276,517.0397,207,71.9,87.1,21.2,39.496212,214.79887,199,72.2,81.9,0,44.75168,195,1016,70.5,82.3,100,99.953156,1020,609,72.3,74.5,4.6,80.09866,604.0259,622,72.1,81.7,36.6,58.937824,620.6864,255,72.7,68.7,0,55.22238,250,186,72.4,83.7,3.1,58.64745,187.82997,558,71.8,87.1,100,59.253345,540,316,72.2,84.6,38.2,53.508865,314.99185,306,72.1,68.8,0,34.066452,300,630,72.1,97.8,56.4,63.489353,627.79895,231,72.1,85.3,35.9,61.572266,232.72844,716,72.3,77.2,18.4,100,880,140.4,138.3,148,134.2,146.7,136.1,94.8,99.2,30.32
20170317,720,32.6,53.3,10.00548999,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67,60.8,67.6,100,15,0,64,100,0,68,0.7,67.85714,1.8125,15.2,0,0,51.1,14.1,0,70,0,72.4,66,68.9,100,21.9,0,63,81.7,0,64,0.68,67.85714,1.8125,13.1,0,0,14.8,98.4,22.6,4.7,1.3,21.9,21.9,31.9,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,268,102.9,10.6,28.441381,254.19926,72,68,6325.547,67.9,69.8,100,9000,554,70.1,84.1,98,100,850,165,66.2,103,100,99.97539,250,1188,68.1,81,24.3,43.416195,1165.4669,869,68.3,85.7,100,0,520,980,70.1,87.6,66,65.15487,981.59894,204,72.7,69.6,0,38.8506,200,180,70.3,92.2,94,99.96305,242.49992,689,68,92.7,100,63.32108,690,175,53.5,117.1,100,100,650,441,68.2,95.1,100,100,950,1613,0,81.5,100,99.9631,1900,1389,69.1,83.9,100,100,1900,355,71.9,82.9,100,99.96579,400,528,73.4,85.6,100,99.96658,700,431,72.4,82.2,100,66.040054,420,356,66.3,93.6,100,42.971657,350,550,71,84.2,100,81.51252,540,848,71.3,89.2,100,72.93074,840,651,72.1,89.9,50,60.96221,652.3386,252,71.9,81.3,16.7,54.538803,252.9169,1040,70.2,86.1,100,68.44335,1020,272,72,81.6,10.3,60.065334,275.33813,240,72.3,85,27.4,64.71188,236.64926,570,72.1,88.4,70.8,88.88352,563.34863,628,72.1,88.9,48.5,64.31851,620.27026,163,73.4,69.1,0,36.660736,160,940,70.8,86.6,100,83.42617,930,508,72.1,85.2,49.4,55.556763,505.29648,407,72.5,68.8,0,39.057922,400,201,72.6,69.2,0,45.216793,195,1011,71.2,83.1,100,99.880165,1020,359,72.1,80.4,6.8,43.296356,362.83835,206,71.1,87.6,100,100,400,373,69.7,89.9,100,99.96912,700,603,72.2,89.7,49.6,73.91114,598.9189,341,69.9,87,100,100,540,529,70.4,89.3,100,99.97696,840,455,72.1,88.3,49.8,99.95358,466.39447,296,72.9,68.8,0,57.44083,285,202,73.2,69.2,0,64.18338,195,407,67.1,95.4,100,100,1020,341,72.1,68.5,0,83.60215,335,400,71.3,83,100,92.06381,400,577,72,88,73.9,77.7144,572.29584,623,72,85.9,49.6,60.50979,616.55896,162,73.4,68.5,0,36.288998,160,683,72.1,86.8,50.3,63.826157,683.0495,94,68.1,68.7,0,35.07289,100,340,72.5,68.9,0,49.94978,335,197,73,286.7,0,39.906815,195,1019,71,85.1,100,75.93176,1020,403,72,82.7,8.9,55.14827,397.90097,247,72.7,88.9,16.4,43.78798,251.5994,614,72.4,86.1,82.4,75.64795,623.5597,626,72.2,88.3,56,53.469837,624.39954,167,72.7,68.5,0,44.514305,160,522,72.1,79.4,33.5,75.289856,516.3905,520,72.6,85.1,59.2,62.873276,517.0397,204,71.9,87.2,25.2,39.496212,214.79887,199,72.2,70.8,0,44.75168,195,1024,70.5,82,100,99.51985,1020,581,72.4,68.2,0,78.50656,575,623,72.1,81.7,36.6,58.937824,620.6864,256,72.7,68.7,0,55.22238,250,175,72.4,71.4,0,58.3592,175,559,71.9,87,100,59.253345,540,316,72.2,84.2,35.8,53.508865,314.99185,308,72,68.6,0,34.066452,300,630,72.1,97.7,56.4,63.489353,627.79895,230,72.1,85.2,35.9,61.572266,232.72844,717,72.3,76.1,14.4,100,880,140.1,138.4,148.1,134.2,146.9,136.1,94.9,99.1,30.32
20170317,725,32.6,53,9.993171615,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67,60.8,67.6,100,15,0,64,100,0,67.9,0.7,67.85714,1.8125,15.2,0,0,50.7,14.2,0,70.2,0,72.4,65.1,68.1,100,25.7,0,63,82,0,62.5,0.67,67.85714,1.8125,13.1,0,0,15.2,98.3,22.8,4.7,1.3,25.7,25.7,31.8,71.4,79.6,100,1.3,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,265,102.9,14.6,28.441381,287.79935,72,68,6132.9624,68.1,69.8,100,9000,553,70.2,84,96,100,850,164,66.3,103,100,99.97539,250,1195,68,81.1,26.3,46.93576,1223.2667,872,68.3,85.7,100,0,520,981,70.1,88,66,65.081116,981.59894,203,72.7,69.6,0,38.8506,200,181,70.4,92.1,92,99.96305,242.49992,688,68,92.7,100,63.32108,690,176,53.6,117.1,100,100,650,438,68.3,95.1,100,100,950,1610,0,81.4,100,99.9631,1900,1386,69.1,83.9,100,100,1900,356,71.9,82.2,100,99.96579,400,530,73.4,85.1,100,99.96658,700,434,72.4,81.5,100,66.040054,420,359,66.3,93.1,100,42.971657,350,553,71,83.6,100,81.51252,540,852,71.3,88.6,100,72.93074,840,659,72.2,88.9,48,60.96221,652.3386,253,72,80.8,17.9,54.538803,252.9169,1047,70.3,85.6,100,68.44335,1020,274,72.1,81.3,8.3,60.065334,275.33813,239,72.3,84.3,23.4,64.71188,236.64926,571,72.1,87.8,70.8,88.726616,563.34863,630,72.1,88.4,48.5,63.932373,620.27026,164,73.4,68.7,0,36.660736,160,947,70.8,86,100,83.42617,930,511,72.1,84.8,49.4,55.556763,505.29648,411,72.5,68.3,0,39.057922,400,202,72.6,68.8,0,45.216793,195,984,71.2,82.2,100,99.880165,1020,366,72.1,79.9,6.8,44.59588,362.83835,208,71.1,87,100,100,400,372,69.7,89.5,100,99.96912,700,608,72.2,89.1,49.6,73.09039,598.9189,342,70,86.4,100,100,540,531,70.4,88.7,100,99.97696,840,459,72.1,88,49.8,99.95358,466.39447,296,72.9,68.4,0,57.44083,285,201,73.2,68.7,0,63.709496,195,401,67,95.1,100,100,1020,343,72.1,67.9,0,84.04203,335,403,71.3,82.4,100,92.06381,400,581,72,87.3,73.9,77.05071,572.29584,627,72,85.4,49.6,60.337395,616.55896,163,73.4,67.9,0,36.288998,160,688,72.1,86.5,50.3,63.826157,683.0495,94,68.1,68.5,0,35.07289,100,343,72.5,68.4,0,49.94978,335,199,73,286.6,0,39.906815,195,1029,71,84.4,100,75.93176,1020,358,72.3,75.3,2.9,52.88325,363.4015,255,72.7,87.5,12.4,42.55008,251.5994,596,72.5,85.5,76.4,74.38445,599.8998,630,72.3,86.8,51.6,53.469837,624.39954,168,72.7,68,0,44.514305,160,525,72.1,78.8,33.5,75.289856,516.3905,512,72.6,84.6,57.2,61.070694,493.11957,238,71.9,86.8,29.2,39.936413,230.39905,201,72.2,69.1,0,44.75168,195,1035,70.6,81.3,100,97.365036,1020,585,72.2,67.2,0,78.237465,575,624,72.1,81.3,36.6,58.937824,620.6864,257,72.6,68.3,0,55.22238,250,178,72.3,69.3,0,58.92461,175,562,71.9,86.6,100,59.253345,540,318,72.2,83.8,35.8,53.508865,314.99185,308,71.9,68,2.6,35.44992,300,598,72.2,96.8,54.4,62.002815,599.19946,233,72.2,84.3,33.9,61.572266,232.72844,724,72.2,74.8,14.8,100,880,139.9,138.2,148.2,134.2,146.8,136,95.1,99.2,30.32
20170317,730,32.3,54.1,9.939389046,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,60.9,67.8,100,15,0,64,100,0,68.1,0.7,67.85714,1.8125,15.1,0,0,51.1,14,0,68.2,0,72.4,64,66.6,100,27.9,0,63,81.7,0,60.8,0.7,67.85714,1.8125,13,0,0,15.8,98.7,22.8,4.6,1.7,27.9,27.9,31.8,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,281,102.3,14.6,30.790997,287.79935,72,68,6132.9624,68.1,69.9,100,9000,552,70.2,84.2,96,100,850,164,66.4,103.1,100,99.97539,250,1227,68,81.8,26.3,44.499138,1223.2667,872,68.3,85.6,100,0,520,979,70.1,88.3,66,65.32694,981.59894,201,72.7,69.7,0,38.8506,200,180,70.6,92.2,88,99.96305,235.00003,687,68.1,92.7,100,63.32108,690,175,53.7,117.3,100,100,650,437,68.4,95.2,100,100,950,1609,0,81.6,100,99.9631,1900,1384,69.2,84.1,100,100,1900,359,71.9,81.1,100,99.96579,400,537,73.3,84,100,99.96658,700,437,72.3,80.4,100,66.040054,420,360,66.3,92.1,100,42.971657,350,558,71,82.5,100,81.51252,540,858,71.3,87.5,100,72.93074,840,648,72.3,87.9,46,57.260544,617.8985,255,72.3,79.8,11.9,54.538803,252.9169,1049,70.3,84.5,100,68.44335,1020,277,72.2,72.9,6.3,60.065334,275.33813,226,72.3,83.4,19.4,62.125683,224.04922,565,72.1,86.9,70.8,86.81955,563.34863,625,72.1,87.6,48.5,63.723648,620.27026,164,73.4,67.7,0,36.660736,160,956,70.8,85,100,83.42617,930,515,72.1,84,49.4,55.15402,505.29648,410,72.4,67.3,0,39.057922,400,197,72.5,67.9,0,45.57238,195,991,71.2,80.9,100,99.880165,1020,370,72.1,78.8,6.8,44.1944,362.83835,208,71.1,85.9,100,100,400,370,69.7,88.7,100,99.96912,700,604,72.2,88.1,49.6,73.88925,598.9189,343,70,85.5,100,100,540,531,70.4,87.8,100,99.97696,840,459,72.1,87.4,49.8,99.95358,466.39447,296,72.9,67.4,0,57.44083,285,202,73.1,67.6,0,63.709496,195,415,67,94.4,100,100,1020,356,72,66.7,0,84.04203,335,407,71.3,81.2,100,92.06381,400,573,72,86.5,73.9,76.625534,572.29584,627,72,84.3,49.6,59.30304,616.55896,163,73.4,66.8,0,36.288998,160,684,72.1,85.5,50.3,63.74586,683.0495,95,68.1,67.6,0,35.07289,100,342,72.5,67.4,0,49.94978,335,200,73,286.6,0,39.906815,195,1035,71,83.2,100,75.93176,1020,337,72.3,67.5,0,51.832806,335,236,72.7,85.8,8.4,41.357193,234.79933,570,72.5,84.4,72.4,72.57019,574.4197,603,72.3,85.2,47.6,51.61844,598.9189,168,72.7,67,0,44.514305,160,541,72.1,77.6,33.5,75.289856,516.3905,501,72.6,84,55.2,61.070694,493.11957,244,71.9,86.3,33.2,39.936413,247.19911,202,72,67.9,0.2,44.75168,195,1035,70.6,80,100,95.37417,1020,582,72,65.9,3.4,76.62294,575,629,72.1,80.6,36.6,58.937824,620.6864,256,72.6,67.3,0,54.719257,250,178,72.2,67.8,0,58.436806,175,563,71.8,85.7,100,59.253345,540,318,72.1,82.8,37.8,53.508865,314.99185,332,71.9,78.6,6.6,35.686413,334.7614,600,72.1,95.9,56.4,62.002815,599.19946,234,72.1,83.4,35.9,61.572266,232.72844,722,72,74.2,18.8,100,880,139.7,137.9,148.2,134.2,146.9,135.9,94.8,99.2,30.32
20170317,735,32.1,54.7,9.897724851,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61.1,67.6,100,15,0,64,100,0,68,0.7,67.85714,1.8125,15.2,0,0,50.8,14,0,67.6,0,72.4,66.2,68.6,100,15,0,63,79.7,0,64.6,0.71,67.85714,1.8125,13,0,0,15.1,98.7,21.9,4.6,0.5,15,15,31.6,71.4,79.4,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,279,102.2,14.6,30.790997,287.79935,72,68,6325.547,68.2,69.8,100,9000,551,70.3,84.2,94,100,814.5997,164,66.5,103.1,100,99.97539,250,1225,68,81.7,26.3,47.03421,1223.2667,873,68.3,85.6,100,0,520,979,70.1,88.5,66,65.32694,981.59894,203,72.8,69.7,0,38.8506,200,180,70.8,92.4,84,99.96305,235.00003,686,68.3,92.8,100,63.32108,690,175,53.7,117.5,100,100,650,436,68.4,95.3,100,100,950,1600,0,81.7,100,99.9631,1900,1382,69.3,84.2,100,100,1900,364,71.9,82.3,100,99.96579,400,543,73.3,85,100,99.96658,700,440,72.1,81.6,100,63.914482,420,366,66.4,92.8,100,42.123608,350,561,71,83.4,100,80.90021,540,871,71.3,88.4,100,72.550674,840,591,72.4,87.2,40,54.05316,585.91864,229,72.4,80.8,5.9,50.736446,215.99707,1056,70.3,85.4,100,68.44335,1020,306,71.9,80.4,13.1,62.433647,300.81824,214,72.3,84.6,15.4,60.401543,211.44917,566,72.1,88.2,70.8,86.80748,563.34863,628,72.1,88.4,48.5,63.723648,620.27026,165,73.4,68.1,0,36.660736,160,946,70.7,86.1,100,82.36469,930,518,72.1,84.3,49.4,54.065525,505.29648,412,72.4,67.7,0,38.640972,400,199,72.5,68.2,0,45.57238,195,997,71.2,82,100,99.880165,1020,364,72.1,79.4,6.8,43.04279,362.83835,210,71.1,87,100,100,400,373,69.7,89.1,100,99.96912,700,608,72.2,89.2,49.6,73.71416,598.9189,347,70,86.3,100,100,540,538,70.4,88.6,100,99.97696,840,463,72.1,87.4,49.8,99.95358,466.39447,294,72.8,67.6,0,57.375984,285,203,73.1,68.2,0,63.56623,195,406,67,94.6,100,100,1020,350,72,67.5,0,82.57576,335,407,71.3,82.5,100,91.62964,400,576,72,87.8,73.9,76.68775,572.29584,616,72,85.4,49.6,58.97057,616.55896,165,73.3,67.5,0,36.288998,160,690,72,85.9,52.3,63.35441,683.0495,97,68,67.7,0,35.07289,100,335,72.4,67.9,0,50.462032,335,202,73,287,0,39.906815,195,1043,71.1,84.4,100,75.38846,1020,339,72.1,67.6,2.1,51.832806,335,221,72.6,77.6,6.4,40.58069,217.99927,549,72.5,85.5,68.4,71.12311,550.75977,569,72.3,85.6,43.6,49.399216,571.47876,167,72.7,67.4,0,44.137062,160,543,72.1,78.6,33.5,74.45135,516.3905,498,72.6,84.4,53.2,60.929523,493.11957,255,71.9,86.9,37.2,39.936413,247.19911,203,71.9,71.8,3.8,44.350468,195,1032,70.6,80.9,100,92.56354,1020,627,71.8,71.7,10.6,81.9038,631.84576,631,72.1,80.6,36.6,58.462864,620.6864,254,72.6,67.6,0,54.21614,250,176,72,67.7,1.5,56.895786,175,568,71.8,86.1,100,57.742847,540,274,72.5,83.8,27.4,49.776955,278.27158,303,72.5,74.9,0,34.716805,300,606,72.1,96.7,56.4,62.002815,599.19946,236,72,84.7,37.9,61.572266,232.72844,733,72,76.1,18.8,100,880,140,137.8,148.2,134.2,146.9,135.8,94.9,99.1,30.32
20170317,740,32,55,9.876793749,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61,67.8,100,15,0,64,100,0,68,0.7,67.85714,1.8125,15.2,0,0,50.8,14.3,0,65.7,0,72.4,66.2,69.2,100,15,0,63,79.7,0,64.5,0.66,67.85714,1.8125,13.1,0,0,14.7,98.8,21.9,4.6,1,15,15,32.1,71.4,79.4,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,281,102.4,14.6,30.790997,287.79935,72,68,6325.547,68.3,70,100,9000,552,70.3,84.3,90.8,100,814.5997,164,66.6,103.3,100,99.97539,250,1213,68.1,80.9,24.3,47.181885,1223.2667,873,68.3,85.5,100,0,520,976,70.1,88.9,66,65.621925,981.59894,203,72.8,69.8,0,38.8506,200,180,71,92.4,0,95.25804,125,686,68.3,93.2,100,63.32108,690,175,53.8,117.9,100,100,650,439,68.5,95.6,100,100,950,1602,0,82,100,99.9631,1900,1382,69.4,84.6,100,100,1900,365,71.8,82.8,100,99.96579,400,548,73.3,85.6,100,99.96658,700,432,72.2,82.1,100,63.472168,420,361,66.4,93.4,100,41.693775,350,561,71.1,84,100,80.51348,540,867,71.3,89.2,100,71.948906,840,591,72.3,86.8,38,54.05316,585.91864,213,72.4,75.7,1.9,51.258747,215.99707,1048,70.3,86,100,67.874664,1020,305,72,81.4,14.3,61.71907,300.81824,215,72.3,85.1,11.4,60.401543,211.44917,566,72.1,88.8,70.8,86.65057,563.34863,630,72.1,88.8,48.5,63.264454,620.27026,165,73.5,68.7,0,36.660736,160,949,70.8,86.7,100,82.36469,930,512,72.1,85,49.4,53.662785,505.29648,412,72.4,68.4,0,36.98445,400,200,72.5,68.8,0,45.57238,195,1003,71.2,82.6,100,99.880165,1020,366,72.1,80,6.8,42.65188,362.83835,211,71.2,87.5,100,100,400,378,69.6,89.6,100,99.96912,700,603,72.2,89.8,49.6,72.5104,598.9189,348,70,86.7,100,100,540,543,70.4,89.1,100,99.97696,840,466,72.2,87.6,47.8,99.95358,466.39447,297,72.8,68.3,0,57.375984,285,205,73.1,68.9,0,63.56623,195,395,67.1,95.2,100,100,1020,336,72,68.3,0,81.964806,335,407,71.3,83.1,100,91.62964,400,580,72,88.3,73.9,75.95147,572.29584,615,72,85.9,49.6,58.97057,616.55896,165,73.3,68.1,0,36.288998,160,688,72,86.4,52.3,63.77597,683.0495,96,68,68.2,0,35.07289,100,337,72.4,68.5,0,50.462032,335,203,73,286.6,0,39.906815,195,1041,71.2,85,100,75.38846,1020,339,72.1,68.3,2.1,51.832806,335,219,72.6,76.1,2.4,39.23025,217.99927,542,72.6,85.8,62.4,71.12311,550.75977,571,72.2,85.2,42.4,49.399216,571.47876,167,72.7,68.1,0,44.137062,160,547,72.1,79.2,33.5,74.45135,516.3905,471,72.6,85.1,51.2,58.812035,469.19946,253,71.9,87.7,41.2,39.936413,263.99918,219,71.9,83.9,7.8,47.918022,218.548,1034,70.8,81.4,100,91.4627,1020,629,71.9,74.4,12.6,81.9038,631.84576,627,72.2,81.2,34.6,57.38342,620.6864,255,72.7,68.2,0,54.21614,250,190,71.9,68.2,5.9,63.348114,191.72984,566,71.8,86.7,100,57.128822,540,275,72.5,84.5,23.4,50.2448,278.27158,302,72.6,69.1,0,34.279297,300,609,72.2,97,54.4,61.470474,599.19946,236,72.3,84.9,31.1,61.572266,229.1284,732,72.1,76.5,16.8,100,880,140.3,138.2,149,135.2,147.7,136,95.8,99.1,30.32
20170317,745,32.4,54.1,9.972340381,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61,67.7,100,15,0,64,100,0,68.1,0.75,67.85714,1.8125,15.1,0,0,51,14.3,0,64.7,0,72.4,66.3,69.1,100,15,0,63,80,0,64.5,0.75,67.85714,1.8125,13.1,0,0,14.7,98.8,22.1,4.4,0.9,15,15,32.3,71.4,79.2,100,0.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,281,102.6,12.6,30.790997,287.79935,72,68,6132.9624,68.4,69.9,100,9000,553,70.3,84.5,86.8,100,781.5595,164,66.6,103.6,100,99.97539,250,1238,68.1,81,24.3,47.157272,1223.2667,870,68.3,85.7,100,0,520,987,70.1,88.8,66,65.16716,981.59894,205,72.9,69.8,0,38.8506,200,126,71,73.1,0,62.5077,125,694,68.4,93.2,100,63.32108,690,177,54.1,118.2,100,100,650,442,68.6,95.7,100,100,950,1605,0,82.2,100,99.9631,1900,1387,70.3,84.7,94,100,1815.9991,371,71.9,82.9,100,99.96579,400,559,73.3,86,100,99.96658,700,434,72.4,82.3,100,63.029854,420,354,66.5,93.7,100,41.043217,350,563,71.1,84.3,100,79.05253,540,871,71.3,89.9,100,67.73649,840,562,72.3,86.1,34,47.85808,553.93823,194,72.5,70.2,0,50.370834,195,1066,70.6,86.2,100,66.88225,1020,305,72.2,81.5,10.3,61.280113,300.81824,200,72.3,85.6,7.4,58.0422,198.84912,573,72.1,89.1,70.8,85.5522,563.34863,624,72.2,89.1,46.5,62.899185,620.27026,162,73.5,69,0,36.03824,160,959,70.8,87.1,100,81.8392,930,486,72.2,85.3,47.4,52.204205,485.01685,412,72.4,68.7,0,36.5675,400,203,72.5,69.1,0,45.57238,195,1016,71.6,82.7,100,99.880165,1020,368,72.1,80.2,6.8,42.03909,362.83835,214,71.2,87.7,100,100,400,381,69.6,89.9,100,99.96912,700,605,72.2,90.4,49.6,72.52134,598.9189,350,70,87,100,100,540,546,70.4,89.3,100,99.97696,840,470,72.2,87.6,47.8,100,466.39447,295,72.8,68.7,0,57.375984,285,202,73.1,69.1,0,63.02623,195,413,67.3,95.2,100,100,1020,359,71.9,68.5,4.5,81.964806,335,408,71.3,83.4,100,91.054115,400,582,72,88.5,73.9,75.86851,572.29584,621,72,86.1,49.6,58.97057,616.55896,167,73.3,68.4,0,35.85503,160,683,72,86.8,52.3,62.782295,683.0495,99,68,68.5,0,35.07289,100,342,72.3,68.8,0,50.462032,335,198,73,286.9,0,39.40594,195,1041,71.8,85.3,100,74.98642,1020,342,72,74.6,4.1,51.438885,335,201,72.6,70.7,0,38.39748,200,530,72.6,85.8,58.4,69.75162,525.27966,576,72.2,85.3,42.4,49.399216,571.47876,167,72.7,68.4,0,44.137062,160,546,72.1,79.4,33.5,73.86128,516.3905,476,72.6,85.2,49.2,58.812035,469.19946,260,72,88.1,40,39.936413,263.99918,221,72,84.6,9,47.918022,218.548,1008,72.4,81.2,92,83.393845,981.5996,633,72.1,74.7,10.2,81.82532,631.84576,559,72.4,80.6,27.4,53.141193,533.68665,253,72.9,68.5,0,53.713024,250,212,71.7,84,13.9,64.86696,208.62979,563,71.9,86.9,100,56.24463,540,258,72.5,85.2,19.4,48.53661,259.2315,302,72.4,68.8,0,35.071537,300,598,72.3,96.3,50,60.235035,599.19946,227,72.5,83.8,23.1,59.28955,226.00842,745,72.1,76.7,16.8,100,880,140.2,138.3,149.9,135.2,148.4,136.6,94.9,99.2,30.32
20170317,750,32.5,53.8,9.993055144,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61,67.3,100,15,0,64,100,0,68.1,1,67.85714,1.8125,15.2,0,0,51.1,14.2,0,63,0,72.5,66.3,69.2,100,16.8,0,63,78.9,0,64.5,0.87,67.85714,1.8125,13.1,0,0,14.7,99.4,21.7,4.5,0.8,16.8,16.8,32.2,71.4,79.2,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,306,102.1,12.6,30.323532,287.79935,72,68,6694.7363,68.4,69.7,100,9000,680,70.4,83.5,80.8,100,741.43964,195,66.7,103,100,99.97539,250,1224,68,81.6,26.3,37.460007,1223.2667,734,68.3,86.1,100,0,520,972,70.1,88.2,66,58.1121,981.59894,204,72.9,69.6,0,35.2572,200,135,70.6,70.6,19.7,59.99507,149.56949,694,68.5,93.7,100,55.52696,690,210,54.2,116.8,100,100,650,536,68.6,94.4,100,100,950,502,0,74.1,0,33.21033,500,509,71.9,75.3,0,33.202164,500,416,71.9,82.4,100,97.5365,400,626,73.4,85.8,100,99.96658,700,441,72.5,82.4,100,59.307037,420,359,66.5,93.9,100,39.451675,350,562,71.1,84.1,100,74.2185,540,867,71.3,91.5,100,62.5,840,522,72.3,84.1,30,43.266697,519.4981,198,72.3,69.8,0,47.696648,195,1054,71.2,85.8,100,63.035236,1020,301,72.3,81.3,7.5,59.10576,300.81824,188,72.3,75,3.4,53.573048,186.24907,566,72.1,89,70.8,78.020515,563.34863,628,72.2,89.1,46.5,60.10228,620.27026,165,73.5,69.2,0,35.148956,160,952,70.9,88.5,100,76.41618,930,496,72.1,85.4,49.4,50.408184,485.01685,408,72.4,68.8,0,34.437683,400,202,72.5,69.2,0,43.094746,195,955,72.6,85,88,63.511086,943.20013,357,72.2,74.5,4.8,39.746433,362.83835,243,71.2,87.1,100,100,400,422,69.6,89.7,100,99.96912,700,580,72.3,91.1,44.4,66.21799,571.47876,392,70,86.4,100,100,540,596,70.4,88.6,100,99.97696,840,468,72.2,88.2,47.8,80.99078,466.39447,294,72.8,68.8,0,54.209446,285,204,73.1,69.2,0,60.35927,195,452,67.6,94.1,100,100,1020,389,71.9,75.6,8.5,72.55621,365.8379,408,71.4,84.2,100,86.1773,400,574,72,89.3,73.9,72.83003,572.29584,615,72.1,86,47.6,56.126095,616.55896,163,73.3,68.5,0,33.908047,160,685,72.1,86.7,50.3,61.11613,683.0495,103,68,76.1,100,35.07289,100,345,72.3,68.9,0,48.885094,335,201,73,286.5,0,38.17123,195,949,72.8,87.6,82.4,67.35847,907.35956,337,72.2,74.2,0.1,49.162926,335,203,72.6,69.5,0,38.12739,200,508,72.7,85,52.4,65.76674,499.79956,580,72.2,84.9,42.4,47.229034,571.47876,167,72.8,68.5,0,43.015823,160,540,72.2,79,31.5,69.28571,516.3905,453,72.7,85.6,45.2,55.326313,445.2796,264,72,88.5,40,37.31964,263.99918,220,72.2,85.2,5,43.482975,218.548,387,73.8,73.5,0,38.821877,380,614,72.3,75.8,4.6,69.92936,604.0259,504,72.5,80,21.4,50.05397,495.9867,253,73,68.7,0,52.133224,250,207,71.9,86.7,13.9,58.41463,208.62979,563,71.9,86.6,100,53.07626,540,243,72.5,85.8,15.4,46.523773,240.19142,302,72.3,68.8,0,33.877262,300,573,72.4,93.8,44,57.76416,563.9989,224,72.7,82.5,15.1,57.177734,219.52846,812,72.2,75.9,14.8,100,880,139.8,138.1,151,136.2,149.4,137.3,93.9,100,30.32
20170317,755,32.7,53.3,10.03623275,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61.1,67.5,100,15,0,64,100,0,68,1,67.85714,1.8125,15.2,0,0,51,14.2,0,61.4,0,72.5,65.9,69.1,100,22,0,63,77.9,0,63.9,0.9,67.85714,1.8125,13,0,0,14.7,99.6,21.4,4.8,0.8,22,22,33.5,71.4,79.2,100,-0.3,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,303,102.2,12.6,29.40091,287.79935,72,68,6694.7363,68.5,69.5,100,9000,682,70.2,83.2,81.6,100,741.43964,196,66.9,102,100,99.97539,250,1201,68.1,83.3,24.3,36.93084,1223.2667,733,68.3,87.2,100,0,520,973,70.2,88.6,64,57.645035,981.59894,203,72.9,69.5,0,35.2572,200,150,70.3,91,23.3,62.889515,149.56949,695,68,94.2,100,55.52696,690,211,54.3,116,100,100,650,540,68.1,93.9,100,100,950,503,0,69.9,0,33.21033,500,509,71.5,70.5,0,33.202164,500,406,71.9,82.8,100,86.222626,400,648,73.4,85.7,100,99.96658,700,434,72.6,82.6,100,58.324116,420,359,66.6,94.1,100,39.03346,350,560,71.2,84.1,100,72.83275,540,867,71.4,92.4,100,61.44426,840,525,72.2,83.2,29.6,42.78339,519.4981,195,72.1,69.6,0,48.08315,195,915,72.9,86,82,55.776096,904.79987,279,72.2,70.9,6.3,58.09514,275.33813,177,72.3,69.8,0,51.599365,175,570,72.2,88.7,68.8,77.17561,563.34863,628,72.2,88.5,46.5,60.02922,620.27026,163,73.6,69.2,0,34.51534,160,953,70.9,89.4,100,75.3547,930,495,72.2,85.5,47.4,49.863937,485.01685,413,72.4,68.8,0,34.437683,400,201,72.5,69.3,0,42.601513,195,983,72.1,86.8,98,65.5003,981.5996,364,72.1,76.2,6.8,39.746433,362.83835,250,71.3,86.8,100,100,400,436,69.7,89.2,100,99.96912,700,575,72.3,91,40.4,65.12366,544.0387,405,70,86.1,100,100,540,619,70.5,88.3,100,99.97696,840,465,72.2,89.3,47.8,78.69816,466.39447,295,72.8,68.9,0,53.60424,285,204,73.1,69.3,0,59.334362,195,460,68.2,93,100,100,1020,388,72,81.6,10.5,71.72531,398.31802,406,71.4,84.8,100,85.09693,400,579,72.1,89.3,71.9,72.30115,572.29584,616,72.1,85.9,47.6,56.126095,616.55896,167,73.3,68.5,0,33.908047,160,682,72.1,86.6,50.3,60.132492,683.0495,109,68.3,92,100,35.07289,100,338,72.3,68.9,0,48.312576,335,200,73,286.8,0,37.751892,195,914,72.7,88.9,81.2,64.837555,907.35956,344,72.2,69.3,0.1,49.162926,335,207,72.5,68.9,0,37.002026,200,481,72.7,84.6,48.4,64.44924,476.13965,577,72.2,84.7,42.4,47.241295,571.47876,168,72.8,68.5,0,43.015823,160,544,72.2,79,31.5,68.695656,516.3905,447,72.7,85.7,43.2,54.707355,445.2796,256,72,88.8,40,36.879433,263.99918,225,72.3,78.4,2.2,43.482975,218.548,383,74.5,69.2,0,36.866142,380,582,72.4,68.3,0,68.21393,575,498,72.5,80,17.4,49.514248,495.9867,252,73,68.7,0,52.505535,250,212,72.2,87.3,7.9,58.42572,208.62979,564,72,86.8,100,52.5482,540,238,72.5,86.2,11.4,45.511913,240.19142,307,72.2,68.7,0,33.877262,300,532,72.5,89.7,38.8,55.17276,526.599,218,72.8,77.3,9.1,56.12793,216.40837,827,72.2,75.8,14.8,100,880,139.6,137.9,151.8,136.2,150.1,138.6,95,99.4,30.35
20170317,800,33.1,53.4,10.17236977,53.49281667,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61.2,67.6,100,15,0,64,100,0,68.1,1,67.85714,1.8125,15.2,0,0,51.5,13.9,0,59.8,0,72.5,65.2,68,100,26,0,63,80.6,0,62.4,0.99,67.85714,1.8125,13,0,0,15.2,99.8,22.4,4.6,0.5,26,26,33.5,71.4,79.2,100,-0.2,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,299,102.5,12.6,29.40091,287.79935,72,68,6694.7363,68.7,69.4,100,9000,668,69.7,83.5,93.2,100,809.88007,193,67.2,102.2,100,99.97539,250,1208,68.1,82.1,24.3,39.30593,1223.2667,750,68.3,87.9,100,0,520,974,70.2,87.6,64,60.82842,981.59894,200,73,69.3,0,35.700222,200,149,70.2,91.8,24.1,62.889515,149.56949,681,67.4,94.6,100,55.52696,690,208,54.3,116.3,100,100,650,530,67.5,94.1,100,100,950,638,0,71.4,7.7,38.831486,629.73267,646,70.3,74.8,10.4,42.695526,656.79974,405,71.9,82.1,100,80.15511,400,715,73.3,84.5,100,96.69191,700,428,72.6,82.3,100,55.4245,420,353,66.6,93.7,100,37.30251,350,560,71.2,83.6,100,69.14813,540,866,71.4,93.2,100,58.456505,840,526,72.2,82.5,29.6,40.850174,519.4981,225,71.8,78.2,7.5,49.002403,218.83678,390,73.6,72.1,0,34.26628,380,279,72,82.8,10.3,55.236835,275.33813,177,72.2,68.6,0,49.750454,175,573,72.2,87.2,68.8,73.16838,563.34863,614,72.3,84.9,42.5,57.075768,598.4299,163,73.6,68.7,0,33.548244,160,955,70.9,89.4,100,72.11771,930,487,72.2,84.8,47.4,48.220314,485.01685,413,72.4,68.3,0,33.367138,400,203,72.5,68.8,0,41.45446,195,1044,72,88.5,100,58.17855,1020,369,72.2,75,4.8,38.996304,362.83835,273,71.4,85.3,100,100,400,482,69.7,88.1,100,99.96912,700,546,72.3,88.3,35.6,60.078793,544.0387,442,70.1,84.7,100,100,540,682,70.6,86.8,100,99.97696,840,454,72.3,88.4,45.8,70.86406,440.63434,291,72.9,68.4,0,51.51843,285,199,73.1,68.7,0,56.60128,195,544,69.2,91.6,100,100,1020,424,72,80.9,10.5,65.26148,398.31802,403,71.5,84.5,100,82.37076,400,577,72.1,88.4,71.9,70.444885,572.29584,616,72.1,85.2,47.6,54.303658,616.55896,164,73.3,67.9,0,32.887638,160,685,72.1,85.7,50.3,58.93807,683.0495,116,68.6,92.9,100,35.07289,100,341,72.3,68.5,0,47.74006,335,200,73,286.6,0,36.750145,195,921,72.5,87.7,80.4,62.52309,907.35956,340,72.2,68,0.1,47.74045,335,208,72.5,68,0,36.85573,200,457,72.7,83.5,44.4,61.339092,450.65958,572,72.2,83.5,42.4,45.84355,571.47876,168,72.8,68,0,42.49188,160,544,72.2,78.3,31.5,66.46998,516.3905,418,72.7,85.5,41.2,51.373653,421.3595,267,72,88.7,40,36.182438,263.99918,201,72.5,70,0,40.999783,195,386,74.4,68.1,0,36.058086,380,577,72.3,67.2,0,65.399704,575,418,72.6,80.4,11.4,45.196457,417.68665,259,73,68.3,0,50.915676,250,189,72.4,83,1.5,54.434593,191.72984,564,72,86.4,100,50.435955,540,224,72.5,86.7,7.4,43.45555,221.15135,310,72.2,67.9,0,31.926214,300,497,72.6,86.6,32,52.73202,495.79886,221,72.5,81.1,11.9,55.151367,216.40837,879,72.1,74.7,16.8,100,880,140.2,137.9,153.2,137.2,151.3,139.7,94.9,99.2,30.35
20170317,805,33.6,52.1,10.28258798,55.25329167,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.3,61.3,67.4,100,15,0,64,100,0,68,0.95,67.85714,1.8125,15.2,0,0,51,13.9,0,58.8,0,72.5,64,66.7,100,28.3,0,63,81.6,0,60.8,0.98,67.85714,1.8125,13,0,0,15.8,99.7,25.2,4.4,1.3,28.3,28.3,33.5,71.4,79.2,100,0.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,294,103.1,12.6,29.40091,287.79935,72,68,6512.6553,68.9,69.1,100,9000,646,69.5,83.7,100,100,850,188,67.4,103.4,100,99.97539,250,1207,68.1,81.9,24.3,40.27812,1223.2667,767,68.3,88,100,0,520,971,70.2,87.4,64,62.51229,981.59894,205,73,69.1,0,37.201576,200,149,70.2,92.4,24.1,63.75169,149.56949,676,67.2,94.9,100,58.41912,690,202,54.3,117.8,100,100,650,514,67,94.9,100,100,950,730,0,77.3,16.9,42.76753,736.1325,812,69.8,79.1,22,48.487457,807.99976,395,71.9,81.3,100,79.50502,400,697,73.2,83.1,100,92.14747,700,424,72.5,81.5,100,55.4245,420,352,66.6,93.4,100,37.30251,350,545,71.2,83.1,100,68.54657,540,846,71.4,93.4,100,57.85473,840,510,72.2,81.8,29.6,41.728912,519.4981,238,71.7,82,13.5,49.159096,237.29726,738,71.9,81.2,60.1,49.10794,746.7201,268,72.1,81.8,8.3,56.022865,275.33813,175,72.2,67.3,0,51.14564,175,557,72.2,86.6,68.8,73.32529,563.34863,587,72.2,84,43.3,56.585266,598.4299,162,73.6,67.8,0,33.548244,160,938,70.9,89.4,100,71.518654,930,486,72.2,84.2,47.4,48.220314,485.01685,411,72.4,67.4,0,33.367138,400,201,72.5,68,0,41.45446,195,1037,72.1,88.2,98,60.515278,1020,362,72.2,68.1,4.8,38.60539,362.83835,276,71.4,84.6,100,100,400,492,69.8,87.3,100,99.96912,700,513,72.2,85.1,34.4,58.52484,516.5986,452,70.1,83.9,100,100,540,694,70.8,86,100,99.97696,840,439,72.3,86.4,41.8,71.35945,440.63434,291,73,67.6,0,50.90241,285,198,73.1,67.8,0,56.1274,195,524,69.9,90.5,100,100,1020,391,72.1,80.7,8.5,63.355328,398.31802,402,71.5,83.9,100,82.37076,400,572,72.1,87.8,71.9,70.444885,572.29584,614,72.2,84.4,45.6,54.303658,616.55896,164,73.3,66.9,0,32.887638,160,687,72.2,84.4,48.3,58.99829,683.0495,115,68.8,92.9,100,34.619625,100,343,72.3,67.5,0,47.74006,335,200,73,286.8,0,36.750145,195,869,72.6,86.6,75.2,61.26263,871.5199,342,72.1,66.8,2.1,47.74045,335,202,72.4,66.8,0,36.225525,200,447,72.7,82.4,40.4,60.734344,450.65958,574,72.2,82.6,42.4,45.84355,571.47876,166,72.8,67.1,0,42.10416,160,533,72.2,77.5,31.5,66.097305,516.3905,420,72.7,84,39.2,51.373653,421.3595,264,72.1,88.1,38,36.182438,263.99918,195,72.3,68.3,0,40.609413,195,388,74.1,66.9,0,36.058086,380,581,72.1,65.9,0,65.399704,575,419,72.6,79.9,7.4,45.196457,417.68665,252,73,67.4,0,50.41256,250,176,72.4,70.1,0,55.332596,175,558,72.1,86,98,49.993862,540,199,72.5,73.6,3.4,42.933304,202.11128,307,72.1,66.8,0,31.926214,300,497,72.5,84.3,30.8,53.37485,495.79886,214,72.4,71.7,9.9,54.467773,216.40837,882,72,74.2,18.8,100,880,140.3,138.4,154.6,139.2,152.9,140.5,94.9,99.2,30.35
