20170317,810,34,52,10.41054693,55.25329167,1,74.8,73.5,0.1,74.1,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.3,61.1,67.3,100,15,0,64,100,0,67.9,1,67.85714,1.8125,15.2,0,0,51.5,14.2,0,59.3,0,72.5,66.4,68.9,100,15,0,63,80.4,0,64.8,0.99,67.85714,1.8125,13,0,0,15.1,99.8,22.3,4.4,1.3,15,15,33.7,71.4,79.4,100,0,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,302,103.5,12.6,29.40091,287.79935,72,68,6872.178,69,68.9,100,9000,677,69.4,83.8,100,100,850,195,67.5,103.7,100,99.97539,250,1261,68.1,81.7,24.3,39.367462,1223.2667,737,68.3,88.1,100,0,520,995,70.2,87.3,64,60.82842,981.59894,211,73,68.9,0,36.758553,200,152,70.2,92.4,24.1,62.96342,149.56949,704,67.3,94.7,100,58.87255,690,209,54.4,118.5,100,100,650,535,67,95,100,100,950,514,0,77.8,0,33.84994,500,511,71.2,77.2,0,33.792423,500,393,71.9,83.1,100,79.50502,400,693,73.2,84.4,100,92.14747,700,421,72.4,83.1,100,55.4245,420,350,66.7,94.6,100,37.30251,350,543,71.3,84.4,100,68.54657,540,842,71.4,94.9,100,57.85473,840,509,72.1,83.2,31.6,42.35501,519.4981,249,71.8,83,15.5,52.188446,257.17734,830,71.6,86.6,69.3,51.85103,823.5204,277,72.2,71.2,6.3,56.59453,275.33813,177,72.1,68.5,0.2,51.644737,175,557,72.2,88.1,68.8,73.397705,563.34863,592,72.2,85.3,43.3,56.85661,598.4299,163,73.7,68.3,0,33.548244,160,936,71,90.9,100,71.518654,930,485,72.2,85.1,47.4,48.220314,485.01685,412,72.4,67.9,0,33.367138,400,200,72.5,68.4,0,41.45446,195,1014,72.1,88.8,98,62.696224,1020,356,72.1,75.6,6.8,38.60539,362.83835,275,71.5,86.4,100,100,400,482,69.9,88.3,100,99.96912,700,513,72.2,86.1,34.4,58.535786,516.5986,450,70.2,85.3,100,100,540,692,70.9,87.4,100,99.97696,840,414,72.2,86.3,41.4,68.60599,414.87427,288,73,67.9,0,50.90241,285,196,73.1,68.4,0,56.1274,195,555,70.6,91.4,100,100,1020,404,72.1,81.8,8.5,62.671066,398.31802,402,71.4,85.4,100,82.37076,400,574,72.1,89.6,71.9,70.444885,572.29584,617,72.2,85.7,45.6,54.303658,616.55896,164,73.3,67.6,0,32.887638,160,688,72.1,85.7,50.3,58.99829,683.0495,114,69,93.7,100,34.619625,100,341,72.2,68,0,47.74006,335,201,73,286.7,0,36.750145,195,833,72.7,86.9,68.4,59.31761,838.24005,343,72,70.4,4.1,47.74045,335,202,72.4,67.5,0,36.630653,200,423,72.7,83.7,36.4,59.071274,425.17947,574,72.2,84.1,42.4,45.84355,571.47876,166,72.8,67.6,0,42.10416,160,531,72.1,79.3,33.5,66.097305,516.3905,419,72.7,84.2,37.2,51.373653,421.3595,264,72.2,88.8,36,36.182438,263.99918,196,72.2,68.4,0,40.609413,195,387,73.8,67.5,0,36.058086,380,580,71.9,67.5,3,65.81455,575,377,72.5,69.9,5.4,43.555702,377.0865,254,73,67.7,0,50.41256,250,177,72.2,68.5,0,55.332596,175,561,72.1,86.8,98,49.993862,540,186,72.5,68.8,0,40.59406,185,311,72,67.8,0,31.926214,300,464,72.5,84.7,26,51.366013,464.99875,215,72.4,78.9,6.7,54.467773,216.40837,889,72,76.9,21.2,99.123825,880,140,138.3,155.8,141.2,154,141.5,94.8,100,30.35
20170317,815,34.5,50.9,10.52783471,55.25329167,1,74.8,73.5,0.1,74,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.2,61.1,67.4,100,15,0,64,100,0,67.8,1,67.85714,1.8125,15.2,0,0,50.8,14.2,0,59,0,72.5,66.4,69.4,100,15,0,63,80.2,0,64.9,1.01,67.85714,1.8125,13.1,0,0,14.7,99.7,22.1,4.8,0.8,15,15,33.4,71.4,79.4,100,0.4,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,299,104,12.6,29.40091,287.79935,72,68,6694.7363,69,69,100,9000,677,69.4,83.9,100,100,850,195,67.6,103.6,100,99.97539,250,1246,68.1,82.3,24.3,38.296825,1223.2667,738,68.3,88.6,100,0,520,991,70.3,87.9,61.6,61.147984,981.59894,205,73,68.9,0,35.687916,200,150,70.3,92.7,22.1,62.8033,149.56949,706,67.3,95,100,58.41912,690,209,54.5,118.8,100,100,650,535,67,95.1,100,100,950,510,0,70.1,0,33.84994,500,510,71.7,70.4,0,33.792423,500,397,71.9,83.7,100,79.50502,400,696,73.3,85.1,100,92.14747,700,425,72.6,83.8,100,55.4245,420,353,66.7,95.5,100,37.30251,350,546,71.3,85.2,100,68.54657,540,846,71.4,95.7,100,57.85473,840,511,72.1,84.2,31.6,42.35501,519.4981,261,71.9,82.8,17.5,50.611095,257.17734,778,72.2,86,59.7,49.498215,787.6803,300,71.9,83.2,13.1,58.27889,300.81824,178,72.1,69.1,0.2,51.644737,175,561,72.2,88.8,68.8,72.782135,563.34863,596,72.2,86.4,43.3,56.85661,598.4299,164,73.7,69,0,33.548244,160,944,71,91.6,100,71.518654,930,491,72.2,85.7,47.4,48.220314,485.01685,409,72.3,68.6,0,33.367138,400,202,72.5,69,0,41.45446,195,977,72.3,90.6,94,58.82564,981.5996,358,72.1,79.4,6.8,38.60539,362.83835,275,71.6,86.9,100,100,400,493,69.9,89.2,100,99.96912,700,516,72.1,87,36.4,58.61239,516.5986,453,70.2,86,100,100,540,696,71,88.1,100,99.97696,840,415,72.2,86.9,41.4,68.60599,414.87427,290,73,68.6,0,50.90241,285,198,73.1,69.1,0,56.1274,195,553,71.2,92.2,100,100,1020,398,72.2,82.7,6.5,61.986805,398.31802,406,71.4,86.1,100,82.37076,400,577,72.1,90.2,71.9,70.37229,572.29584,619,72.2,86.5,45.6,54.303658,616.55896,165,73.3,68.3,0,32.887638,160,690,72.2,86,48.3,58.4864,683.0495,115,69.2,94.5,100,34.619625,100,344,72.2,68.7,0,47.74006,335,202,73,286.8,0,36.750145,195,758,72.9,86.8,60.4,57.752907,771.6793,346,72.1,74.1,2.1,47.74045,335,203,72.3,68.3,0,36.630653,200,401,72.7,84.2,32.4,57.181423,399.69937,576,72.2,84.8,42.4,45.84355,571.47876,166,72.8,68.3,0,42.10416,160,540,72.2,79.7,31.5,66.097305,516.3905,399,72.7,85,35.2,50.092304,397.4394,274,72.2,89.6,36,36.182438,263.99918,197,72,68.9,0,40.609413,195,390,74.1,68.2,0,36.058086,380,605,71.9,74.9,7,66.85727,604.0259,379,72.3,68.8,5.4,43.555702,377.0865,256,72.9,68.3,0,50.41256,250,178,72,68.6,3.1,54.833706,175,563,72.1,87.6,98,49.993862,540,186,72.4,68.9,0,40.59406,185,309,72,68.5,0,31.926214,300,432,72.6,84.8,20.8,51.34592,431.99878,215,72.2,80.7,7.5,54.467773,213.04837,893,72.1,77.1,19.2,98.60657,880,139.9,138.1,157.3,142.2,155.7,142.7,94.8,99.2,30.35
20170317,820,34.8,49.9,10.58240933,55.25329167,1,74.8,73.5,0.1,74,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.2,61.3,67.2,100,15,0,64,100,0,67.9,1,67.85714,1.8125,15.3,0,0,51.5,13.9,0,59.1,0,72.5,66.6,69.7,100,15,0,63,81.5,0,65,1.07,67.85714,1.8125,13.1,0,0,14.7,99.9,22.6,4.3,0.8,15,15,33.6,71.4,79.4,100,0.4,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,300,104.5,12.6,29.40091,287.79935,72,68,6694.7363,69,69,100,9000,679,69.2,84.1,100,100,850,195,67.8,104.2,100,99.97539,250,1234,68.1,82.7,24.3,37.66921,1223.2667,735,68.3,89,100,0,520,993,70.3,87,59.6,60.9882,981.59894,207,73,68.9,0,35.687916,200,150,70.3,93.2,19.7,62.8033,149.56949,705,67.2,95.5,100,57.52451,690,210,54.5,119.6,100,100,650,537,66.9,95.5,100,100,950,507,0,69.8,0,33.542435,500,507,70.8,69.6,0,32.93163,500,408,72,84.1,100,78.94617,400,710,73.4,85.1,100,89.36289,700,434,72.8,84.2,100,54.969902,420,364,66.7,95.9,100,37.30251,350,559,71.4,85.5,100,68.1491,540,869,71.5,95.9,100,57.85473,840,528,72.1,84.4,31.6,42.35501,519.4981,259,72.1,83.5,14.3,50.02611,257.17734,743,72.1,86.5,60.9,47.870205,749.2799,301,72.1,83.9,10.7,56.574112,300.81824,179,72.1,69.4,0.2,49.761795,175,573,72.2,88.9,68.8,71.526855,563.34863,610,72.2,86.6,43.3,56.115635,598.4299,163,73.7,69.4,0,33.070255,160,950,71,92.3,100,70.46768,930,490,72.3,85.9,43.8,47.676064,485.01685,412,72.4,69,0,32.95019,400,203,72.5,69.4,0,41.030052,195,952,72.5,94.1,87.9,56.213303,947.89307,375,72.1,80,6.8,38.60539,362.83835,288,71.6,87.2,100,100,400,508,70,89.5,100,99.96912,700,529,72.1,87.1,36.4,57.649376,516.5986,472,70.3,86.2,100,100,540,728,71.1,88.4,100,99.97696,840,422,72.3,87.2,38.6,68.21429,414.87427,299,73.1,69,0,50.90241,285,204,73.1,69.5,0,56.458015,195,609,71.7,91.4,100,100,1020,335,72.3,72.2,1.3,53.958946,361.19788,408,71.5,86.6,100,81.15913,400,570,72.2,90.6,69.9,68.20492,572.29584,624,72.2,86.9,45.6,53.761852,616.55896,163,73.3,68.7,0,32.230824,160,683,72.2,86.3,48.3,57.8641,683.0495,114,69.4,95,100,33.125076,100,347,72.2,69.1,0,47.308155,335,203,73,286.6,0,36.097847,195,390,73,74.8,0,43.931328,380,346,72.2,71.2,0.1,47.116753,335,202,72.3,68.7,0,36.225525,200,374,72.7,84.4,28.4,54.470844,374.21927,574,72.2,85,42.4,45.14468,571.47876,163,72.8,68.7,0,41.51734,160,539,72.2,80.2,31.5,64.91718,516.3905,402,72.7,85.4,33.2,49.473343,397.4394,270,72.2,90.4,36,35.742233,263.99918,196,71.9,80.2,4.6,42.344395,195,394,74.4,68.7,0,35.624783,380,609,72.1,75.5,5.4,66.06122,604.0259,375,72,69,10.6,43.015976,377.0865,256,72.9,68.8,0,49.979874,250,194,71.9,70.2,8.3,58.348114,191.72984,561,72.2,88.2,96,48.851772,540,187,72.4,69.1,0,41.388313,185,301,72,68.9,0,30.980253,300,399,72.6,85.1,16,49.889515,401.19867,217,72.2,71,4.3,53.85742,213.04837,886,72.3,77.5,14.4,88.430275,880,139.7,137.9,158.3,142.2,156.8,143.9,94.9,99.1,30.35
20170317,825,35.1,50,10.68612267,55.25329167,1,74.8,73.5,0.1,74,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61.3,67.4,100,15,0,64,100,0,67.9,1,67.85714,1.8125,15.4,0,0,50.9,14.1,0,59.4,0,72.6,66.4,69.7,100,18.1,0,63,78.2,0,64.9,1.12,67.85714,1.8125,13.1,0,0,14.6,100.3,21.6,4.8,1.3,18.1,18.1,32.7,71.4,79.4,100,0.9,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,301,104.8,10.6,29.40091,287.79935,72,68,6872.178,69.1,69,100,9000,680,69.3,84.3,100,100,850,195,67.9,104.5,100,99.97539,250,1240,68.2,83,22.3,37.66921,1223.2667,734,68.3,89.2,100,0,520,945,70.4,87,55.6,57.460667,950.3988,206,73,68.9,0,35.687916,200,150,70.4,93,15.7,62.8033,149.56949,704,67,95.7,100,56.458336,690,210,54.6,119.9,100,100,650,538,66.8,95.6,100,100,950,508,0,68.7,0,33.542435,500,507,70.3,69.1,0,32.93163,500,408,72,84.3,100,77.55474,400,714,73.5,84.7,100,86.56716,700,441,73,84.4,100,53.986977,420,365,66.8,96.3,100,36.872677,350,563,71.5,85.7,100,67.15007,540,864,71.6,96.7,100,56.809544,840,521,72.1,84.6,31.6,40.23506,519.4981,239,72.3,84.9,8.7,49.556046,238.71739,742,72.1,88.3,60.9,47.714092,749.2799,277,72.3,74.7,5.1,55.502247,275.33813,178,72,69.6,2.2,49.115242,175,571,72.3,88.7,65.6,70.42848,563.34863,607,72.2,86.9,43.3,55.520767,598.4299,165,73.7,69.6,0,33.070255,160,950,71.1,92.7,100,69.4062,930,471,72.3,85.9,39.8,46.54403,464.73633,408,72.4,69.3,0,32.803696,400,201,72.5,69.6,0,40.53682,195,921,72.7,97.7,79.9,53.91252,914.61316,361,72.2,78,4.8,37.992607,362.83835,299,71.7,87.1,100,100,400,534,70,89.6,100,99.96912,700,518,72.1,87.2,36.4,56.128258,516.5986,489,70.4,86.2,100,100,540,758,71.2,88.3,100,99.97696,840,390,72.3,86.4,34.6,62.28111,389.11417,301,73.1,69.3,0,49.432617,285,207,73.1,69.7,0,54.34208,195,620,72.3,91.4,94,100,981.5996,343,72.4,69.8,0,55.608505,335,405,71.5,86.9,100,80.14944,400,574,72.2,90.6,69.9,68.20492,572.29584,587,72.3,86.9,40.4,52.54279,593.0389,167,73.3,69,0,32.230824,160,639,72.3,85.8,42.3,55.29459,643.1491,115,69.5,95.4,100,33.125076,100,338,72.3,69.4,0,46.735634,335,202,73,286.7,0,35.666862,195,389,72.9,70.1,0,43.32283,380,342,72.2,69.3,0.1,46.569645,335,206,72.3,68.9,0,36.225525,200,380,72.7,84.1,24.4,54.470844,374.21927,581,72.2,85.1,42.4,45.071114,571.47876,165,72.8,69,0,41.51734,160,510,72.3,80,26.3,63.312634,484.07037,387,72.7,85.3,31.2,47.431858,373.51932,245,72.3,90.9,30.8,35.045242,247.19911,219,71.9,87.6,8.6,44.523964,214.28812,383,74.8,68.9,0,36.058086,380,603,72.2,69.4,3.4,65.02971,604.0259,385,72,83.5,10.6,43.015976,377.0865,262,72.9,69,0,49.40632,250,212,71.9,88.1,12.3,56.07539,208.62979,518,72.3,89,93.2,46.16235,518.99976,190,72.5,69.2,0,41.388313,185,308,71.9,69,3.4,30.980253,300,361,72.6,85,12,48.232224,370.39856,216,72.2,81,4.3,53.40576,213.04837,897,72.2,76.6,13.2,87.27963,880,139.9,137.9,158.5,143.2,157.3,145,96.9,98.9,30.35
20170317,830,35.3,49.6,10.73413393,55.25329167,1,74.8,73.5,0.1,74,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.4,61.4,67.3,100,15,0,64,100,0,68,1,67.85714,1.8125,15.4,0,0,50.7,13.9,0,57.8,0,72.7,66,69.3,100,23.4,0,63,81.5,0,64.1,1.15,67.85714,1.8125,13.1,0,0,14.7,100.3,22.7,4.8,0.8,23.4,23.4,32.7,71.4,79.4,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,301,105.2,10.6,29.40091,287.79935,72,68,6694.7363,69.3,69,100,9000,680,69.2,84.5,100,100,850,195,68.1,104.7,100,99.97539,250,1227,68.2,82.8,22.3,37.66921,1223.2667,734,68.3,89.6,100,0,520,944,70.3,87.6,55.6,57.47296,950.3988,206,73,69,0,35.687916,200,143,70.4,93.9,14.1,60.610916,143.06938,704,66.9,96.2,100,56.458336,690,210,54.7,120.5,100,100,650,539,66.7,95.9,100,100,950,507,0,68.6,0,33.542435,500,507,70,69,0,32.93163,500,404,72,84.2,100,76.41423,400,710,73.7,84.3,100,85.041214,700,437,73.2,84.2,96,53.986977,420,357,66.8,96.4,100,36.291824,350,557,71.6,85.6,100,66.537766,540,866,71.6,97.4,100,56.41892,840,531,72.1,84.4,31.6,40.23506,519.4981,217,72.4,80.3,2.7,47.205685,220.25691,753,72.2,87.6,58.9,47.714092,749.2799,277,72,75.7,8.7,54.3385,275.33813,178,72,69.3,2.2,48.695553,175,546,72.3,88.1,63.2,68.54556,539.68854,601,72.2,86.7,43.3,55.447716,598.4299,162,73.7,69.5,0,32.592262,160,956,71.3,92.8,100,69.01734,930,462,72.2,85.9,41,45.923588,464.73633,412,72.4,69.2,0,32.803696,400,203,72.5,69.6,0,40.53682,195,877,72.8,97.9,73.9,52.06711,881.3333,371,72.2,70.3,4.8,37.992607,362.83835,304,71.7,86.7,100,100,400,539,70.1,89.3,100,99.96912,700,516,72.1,87,36.4,55.31845,516.5986,499,70.4,85.8,100,100,540,774,71.3,87.9,100,99.97696,840,391,72.3,85.8,30.6,62.36175,389.11417,289,73.1,69.2,0,48.8166,285,205,73.2,69.6,0,54.34208,195,640,72.5,91.2,86,100,945.75995,351,72.4,69.3,0,53.01808,335,404,71.6,86.8,100,79.58401,400,577,72.2,90.3,69.9,68.132324,572.29584,594,72.3,86.3,36.4,52.259575,593.0389,163,73.3,68.8,0,31.796858,160,607,72.4,84.9,36.3,54.17043,605.90894,113,69.7,95.5,100,32.671814,100,342,72.3,69.3,0,46.735634,335,196,73,287,0,36.027954,195,386,72.8,69.3,0,43.71401,380,345,72.2,69,0.1,46.569645,335,206,72.3,68.7,0,35.674095,200,354,72.7,83.4,20.4,52.688988,348.7392,569,72.3,84.8,40.4,43.91859,571.47876,166,72.8,68.9,0,41.51734,160,474,72.4,79.5,19.5,61.925465,453.77048,378,72.7,85.9,29.2,47.431858,373.51932,221,72.4,90.8,24.8,34.519444,229.19919,221,72.1,88.1,5.4,44.12275,214.28812,393,75.1,68.8,0,36.058086,380,609,72.2,68.5,2.6,64.446686,604.0259,377,72.1,84.6,8.6,42.55181,377.0865,256,72.9,69,0,49.40632,250,211,72.1,89.9,9.1,55.798225,208.62979,497,72.4,89.5,88,44.885178,500.79987,192,72.6,69.1,0,40.59406,185,309,72,84.1,3,30.980253,300,367,72.6,85.1,8,48.232224,370.39856,214,72.1,70.5,3.9,52.96631,210,891,72.2,76.8,13.2,85.89676,880,140.2,138.1,160.6,145.2,158.9,146.3,94.8,96.3,30.35
20170317,835,35.7,48.9,10.83431228,55.25329167,1,74.8,73.5,0.1,74,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.4,61.4,67.4,100,15,0,64,100,0,67.9,1,67.85714,1.8125,15.4,0,0,50.9,14.1,0,56.7,0,72.7,65.2,68.1,100,27.4,0,63,77.9,0,62.6,1.19,67.85714,1.8125,13.1,0,0,15.2,100.3,21.6,4.8,0.8,27.4,27.4,32.8,71.4,79.4,100,0.9,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,296,105.9,10.6,29.40091,287.79935,72,68,6694.7363,69.4,68.9,100,9000,668,69.2,84.8,100,100,850,193,68.2,105.6,100,99.97539,250,1204,68.2,83.2,22.3,37.66921,1223.2667,745,68.3,89.9,100,0,520,933,70.3,87.5,53.6,58.554573,950.3988,204,73,68.9,0,35.687916,200,141,70.4,94.5,11.7,61.140537,143.06938,695,66.8,96.8,100,56.458336,690,207,54.9,121.7,100,100,650,532,66.7,96.6,100,100,950,589,0,75.2,6.1,37.99508,573.7318,609,69.7,78.3,6.2,38.157894,584.00085,407,72.1,83.6,98,75.43339,400,711,73.7,83.8,100,83.21453,700,425,73.2,83.9,96,52.832043,420,356,66.9,96.2,100,35.873608,350,562,71.7,85.3,100,66.01139,540,866,71.7,97.8,100,55.8277,840,531,72.1,84,31.6,39.685852,519.4981,199,72.5,70.7,0,46.631153,195,754,72.3,87.2,54.5,47.145405,749.2799,304,71.8,83.6,16.7,55.82891,300.81824,178,72,68.4,2.2,48.207806,175,544,72.3,87.3,61.2,66.904045,539.68854,599,72.3,85.3,39.3,54.915462,598.4299,165,73.8,68.9,0,32.592262,160,956,71.3,92.8,100,68.41829,930,472,72.1,85.9,43,45.923588,464.73633,419,72.4,68.5,0,32.803696,400,200,72.6,69,0,40.043587,195,827,73,98.1,0,48.639904,380,358,72.2,68.7,4.8,37.46434,362.83835,313,71.7,85.9,100,100,400,556,70.3,88.7,100,99.96912,700,527,72.1,86.6,36.4,54.661854,516.5986,516,70.4,85.1,100,100,540,791,71.4,87.1,100,99.97696,840,365,72.3,85.3,26.6,58.686638,363.35406,291,73.1,68.6,0,48.351887,285,201,73.2,68.9,0,53.317173,195,651,71.8,90.4,100,100,1020,348,72.4,68.4,0,50.305473,335,408,71.6,86.3,100,79.13974,400,548,72.3,89.5,64.7,65.86125,546.81573,567,72.2,85.3,35.2,50.227802,569.5188,167,73.3,68.2,0,31.796858,160,565,72.4,83.5,32.3,51.90204,571.3291,118,69.8,95.5,100,32.671814,100,349,72.3,68.7,0,46.735634,335,201,73,286.6,0,36.027954,195,389,72.8,68.5,0,43.71401,380,340,72.2,68.1,0.1,46.02254,335,203,72.2,67.9,0,36.563133,200,354,72.6,82.2,18.4,52.073437,348.7392,546,72.3,83.1,36.4,42.72928,544.0387,168,72.8,68.3,0,41.51734,160,443,72.4,78.8,16.3,60.745342,425.49036,350,72.8,85.7,25.2,45.542404,349.5987,190,72.4,90.6,20.8,34.88628,212.39911,221,72.2,72.8,3.4,42.637173,214.28812,398,75.4,68,0,36.058086,380,607,72.1,69.3,4.6,64.20002,604.0259,386,72.2,70.8,6.6,42.55181,377.0865,255,73,68.5,0,48.973637,250,189,72.4,77,0.7,52.439022,191.72984,479,72.5,89.2,81.2,43.534325,476.99988,192,72.7,68.4,0,39.97389,185,316,72.2,74.5,0,30.980253,300,340,72.5,79.5,6.8,47.137405,339.59842,218,72,79.8,7.5,52.96631,213.52837,887,72.2,76.3,13.2,84.13385,880,140.4,138.4,161.9,146.2,160.2,147.6,94.8,88.4,30.35
20170317,840,36,48.8,10.92910593,55.25329167,1,74.8,73.5,0.1,74,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.3,61.4,67.3,100,15,0,64,100,0,67.9,1,67.85714,1.8125,15.4,0,0,51.2,14.3,0,57.1,0,72.7,64.6,67.2,100,30.4,0,63,78.6,0,61.4,1.31,67.85714,1.8125,13.1,0,0,15.7,101.5,22,4.8,0.8,30.4,30.4,32.8,71.4,79.4,100,0.9,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,294,106.6,10.6,29.40091,287.79935,72,68,6694.7363,69.3,68.8,100,9000,660,69.2,85.1,100,100,850,191,68.4,106.6,100,99.97539,250,1193,68.2,83.4,22.3,38.12454,1223.2667,753,68.3,89.8,100,0,520,919,70.3,87.2,51.6,57.436085,919.1987,203,73,68.8,0,35.687916,200,141,70.4,94.8,10.1,61.214436,143.06938,689,67,97.3,100,56.458336,690,205,55.2,122.7,100,100,650,526,66.7,97.1,100,100,950,658,0,78.6,14.1,40.750305,652.1332,667,69.6,81.4,11.4,42.97836,659.60144,409,72.1,83,98,72.1031,400,710,73.7,83.2,100,78.503006,700,440,73.2,83.3,96,51.406807,420,353,67,96,100,34.86292,350,557,71.7,84.9,100,63.465466,540,862,71.7,98.6,100,54.30743,840,521,72.2,83.1,29.6,37.961338,519.4981,196,72.4,68.9,0,44.3957,195,691,72.5,86,47.3,43.889385,682.72015,300,72.2,83.2,10.3,54.532463,300.81824,181,72,67.3,2.2,47.005444,175,521,72.3,86.5,59.6,62.667473,516.02844,590,72.2,84.2,39.7,52.922146,598.4299,161,73.8,68.1,0,31.402847,160,948,71.4,93.1,100,65.70678,930,476,72.2,85.2,41,44.900402,464.73633,422,72.5,67.7,0,31.823305,400,206,72.6,68.2,0,39.401237,195,378,73,70.4,0,33.98442,380,355,72.2,67.7,4.8,37.17908,362.83835,342,71.8,84.5,100,100,400,612,70.4,87.5,100,99.96912,700,525,72.1,86.2,36.4,51.871307,516.5986,549,70.5,83.7,100,85.92036,540,865,71.5,85.7,100,98.07626,840,341,72.2,84.6,25.4,55.63364,337.59396,298,73.1,67.7,0,47.206314,285,205,73.2,68,0,51.829403,195,720,71.4,88.8,100,100,1020,342,72.4,67.3,0,47.543987,335,406,71.6,85.4,100,77.42326,400,525,72.3,88.2,59.9,63.527946,521.3357,575,72.2,84.4,35.2,50.14161,569.5188,162,73.3,67.3,0,30.788177,160,539,72.3,82.2,31.1,50.888287,534.089,117,69.9,95.2,100,32.07154,100,348,72.4,67.9,0,46.163116,335,203,73,286.7,0,34.513687,195,387,72.8,67.6,0,41.834183,380,345,72.2,67.2,0.1,45.475433,335,208,72.2,66.9,0,35.111412,200,324,72.6,81,14.4,49.36285,325.0789,512,72.2,82,34.4,41.82197,516.5986,168,72.8,67.4,0,41.05627,160,415,72.4,77.9,11.5,58.53002,397.21027,356,72.7,85.2,25.2,44.923447,349.5987,210,72.5,90.3,14.8,33.382244,194.39914,199,72.4,69,0,41.715466,195,398,75.7,67.1,0,34.53566,380,607,72.1,72.8,4.6,62.6864,604.0259,387,72,77.6,10.6,41.936527,377.0865,258,72.9,67.6,0,48.40008,250,178,72.3,69.5,0,51.651882,175,475,72.5,88.2,77.2,43.37468,476.99988,186,72.7,67.4,0,39.364597,185,313,72.5,67.7,0,30.117062,300,305,72.6,70.7,0,45.118523,300,217,72,76.1,7.5,51.904297,213.52837,887,72,76.6,17.2,79.93244,880,140,138.4,163.5,148.2,161.8,149.6,96.8,76.9,30.35
20170317,845,36.4,48,11.02389549,55.25329167,1,74.8,73.5,0.1,74,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61.2,67.2,100,15,0,64,100,0,67.8,0.95,67.85714,1.8125,15.7,0,0,51.6,14.2,0,57.2,0,72.7,64.5,66.8,100,33,0,63,77.6,0,61.3,1.33,67.85714,1.8125,13.1,0,0,16.1,101.3,21.6,4.7,0.7,33,33,33.3,71.4,79.4,100,-0.1,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,294,107.2,8.6,29.40091,251.79898,72,68,6694.7363,69.3,68.7,100,9000,654,69.2,85.4,100,100,850,190,68.5,107.5,100,99.97539,250,1183,68.3,83.5,19.9,38.715233,1172.2662,759,68.3,89.6,100,0,520,913,70.3,86.5,49.6,57.890858,919.1987,201,73,68.7,0,35.687916,200,136,70.5,96.1,5.7,59.354603,136.56935,686,67.3,97.8,100,56.458336,690,204,55.2,123.8,100,100,650,524,66.8,97.6,100,100,950,740,0,79,18.1,44.760147,730.53345,742,69.6,81.4,16.2,44.638462,732.4011,405,72.1,82.9,98,72.1031,400,710,73.7,83.1,100,78.09089,700,431,73.2,83.2,96,51.406807,420,356,67,96.2,100,34.86292,350,560,71.8,84.8,100,63.465466,540,862,71.8,99.1,100,54.30743,840,520,72.2,82.7,29.6,37.961338,519.4981,198,72.2,68.1,0,44.3957,195,684,72.5,84.9,42.5,43.889385,682.72015,276,72.4,72.2,3.1,53.73622,275.33813,179,71.9,66.7,5.8,48.65018,188.04907,523,72.3,86.3,57.6,62.510563,516.02844,596,72.2,85,39.7,52.922146,598.4299,163,73.8,67.5,0,31.402847,160,944,71.4,93.2,100,65.10773,930,441,72.3,85,35.8,43.670403,442.89624,416,72.4,67,0,31.406355,400,200,72.6,67.5,0,38.97683,195,410,72.9,67.3,0,33.361294,380,357,72.1,76.4,6.8,37.17908,362.83835,346,71.8,84.3,100,100,400,611,70.7,87.2,100,99.96912,700,519,72.1,85.9,36.4,52.495075,516.5986,545,70.6,83.4,100,84.342255,540,854,71.7,85.6,100,90.715355,840,342,72.2,84.3,25.4,55.391705,337.59396,294,73,67,0,46.80644,285,201,73.2,67.4,0,51.201237,195,749,71.4,88.3,100,100,1020,345,72.4,66.6,0,47.018574,335,409,71.5,85.1,100,76.91842,400,528,72.2,88.1,61.9,63.071655,521.3357,577,72.2,84.1,35.2,49.710625,569.5188,163,73.3,66.6,0,30.788177,160,537,72.3,81.3,26.3,50.16561,534.089,114,70,95.5,100,31.618277,100,336,72.3,67.2,0,45.660908,335,206,73,286.9,0,34.513687,195,386,72.8,66.8,0,41.834183,380,344,72.1,66.6,2.1,45.475433,335,206,72.1,66.2,0,36.011703,200,302,72.5,80.4,12.4,47.63499,301.41864,516,72.2,81.7,34.4,41.82197,516.5986,168,72.8,66.7,0,41.05627,160,419,72.3,77.3,10.3,58.53002,397.21027,345,72.7,85,23.2,44.304485,349.5987,206,72.5,90.1,10.8,33.382244,194.39914,200,72.2,67.9,0,41.715466,195,402,75.9,66.4,0,34.53566,380,611,72.2,71.2,2.6,62.67519,604.0259,431,72,82.2,13.8,44.84024,426.3859,259,72.8,66.9,0,48.40008,250,177,72.2,67.7,0,50.676273,175,453,72.6,87.7,71.2,41.078228,439.19986,187,72.8,66.6,0,39.364597,185,311,72.2,66.6,0,30.117062,300,306,72.6,67.3,0,45.118523,300,211,72.4,72.7,0,51.049805,210,886,71.9,77,20,79.90077,880,139.6,138.1,164.2,149.2,162.9,150.8,94.8,62.9,30.35
20170317,850,36.8,47.1,11.11312283,55.25329167,1,74.8,73.5,0.1,74,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.1,61.5,67.3,100,15,0,64,100,0,67.9,0.95,67.85714,1.8125,16.2,0,0,51.3,14,0,58.4,0,72.6,66.9,69.1,100,15,0,63,75.3,0,65.4,1.35,67.85714,1.8125,13.1,0,0,15.2,101.2,20.5,4.3,0.7,15,15,33.2,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,260,109.2,4.6,27.937016,251.79898,72,68,6694.7363,69.2,68.8,100,9000,642,69.2,85.5,100,100,850,188,68.5,108.1,100,99.97539,250,1172,68.2,83.3,21.1,38.690624,1172.2662,769,68.3,89.7,100,0,520,878,70.3,86.5,47.6,56.403637,887.9986,201,73,68.7,0,35.687916,200,129,70.5,84.7,4.1,58.024387,130.06937,677,67.3,98,100,56.458336,690,202,55.3,124.2,100,100,650,517,66.7,97.8,100,100,950,886,0,79.4,28.1,50.0492,881.7324,812,69.3,81,26.2,48.524345,805.2009,400,72.1,84.7,98,71.45301,400,709,73.7,84.4,100,77.6008,700,436,73.1,84.6,98,51.406807,420,358,67.1,97.2,100,34.86292,350,553,71.8,86.1,100,62.92835,540,860,71.8,100.2,100,54.30743,840,523,72.2,83.6,29.6,37.961338,519.4981,199,71.9,68.8,3.9,44.3957,195,641,72.6,84.9,36.5,42.830063,613.6001,297,71.9,82,12.3,55.553288,300.81824,189,71.9,68.8,9.8,49.13793,188.04907,521,72.3,87.5,55.2,62.55884,516.02844,593,72.2,86.4,39.7,52.922146,598.4299,163,73.8,68,0,31.402847,160,944,71.4,94.6,100,65.10773,930,442,72.3,85.4,31.8,43.670403,442.89624,417,72.4,67.6,0,31.406355,400,202,72.6,68,0,38.97683,195,413,72.7,67.8,0,33.361294,380,361,72.1,80.8,6.8,37.17908,362.83835,347,71.9,86,100,100,400,625,70.8,88.2,100,99.96912,700,521,72.1,87.1,36.4,52.440357,516.5986,540,70.7,84.8,100,82.85045,540,848,71.7,87.3,100,88.49211,840,341,72.1,85.3,27.4,54.642857,337.59396,291,73,67.5,0,46.201233,285,204,73.2,68.2,0,51.201237,195,762,71.5,89.4,100,100,1020,344,72.4,67.5,0,46.493156,335,404,71.5,86.7,100,76.91842,400,528,72.2,89.8,61.9,62.988697,521.3357,561,72.2,85.5,35.2,49.944588,569.5188,164,73.3,67.4,0,30.788177,160,528,72.2,82.4,27.5,50.095356,534.089,115,70.2,96,100,31.618277,100,338,72.3,67.7,0,45.660908,335,207,73,286.6,0,34.513687,195,391,72.8,67.4,0,41.834183,380,338,72.1,67.5,2.1,45.070576,335,207,72.1,67.1,0,34.965115,200,303,72.5,81.3,8.4,47.63499,301.41864,520,72.2,83.1,34.4,41.82197,516.5986,164,72.8,67.2,0,40.458973,160,338,72.6,70,0,56.055904,335,348,72.7,85.3,21.2,44.304485,349.5987,178,72.5,91.6,6.8,33.29665,177.59908,201,72.1,68.1,0,41.314247,195,401,76.2,67.2,0,34.53566,380,605,72.2,67.6,2.6,61.879135,604.0259,433,72.1,82.5,11.8,44.84024,426.3859,261,72.9,67.3,0,48.40008,250,178,72,67.5,3.1,50.03326,175,440,72.6,88.5,67.2,40.13263,439.19986,188,72.8,67.3,0,39.364597,185,314,71.9,67.6,2,30.117062,300,308,72.7,67.7,0,44.736843,300,212,71.9,68.9,6.3,51.049805,213.76834,888,72,80,20.4,79.795204,880,139.8,137.9,163.8,149.2,162.8,151.9,94.8,50.7,30.35
20170317,855,36.9,46.8,11.13088197,55.25329167,1,74.8,73.5,0.1,74,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.3,61.7,67.4,100,15,0,64,100,0,68.1,0.95,67.85714,1.8125,16.5,0,0,51.4,13.9,0,56.7,0,72.7,66.9,70,100,15,0,63,77.2,0,65.4,1.37,67.85714,1.8125,13.1,0,0,14.7,101,21.2,4.8,0.7,15,15,33.5,71.4,79.4,100,1.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,214,90.4,2.6,26.559235,218.19885,72,68,6512.6553,69.4,69,100,9000,639,69.3,85.5,100,100,850,188,68.7,108.1,100,99.97539,250,1169,68.2,83.9,21.1,38.690624,1172.2662,770,68.3,89.7,100,0,520,879,70.3,86.2,45.6,56.489677,887.9986,201,73,68.8,0,36.14324,200,128,70.5,70.8,1.7,58.467793,130.06937,672,67.5,97.9,100,56.911766,690,202,55.5,124,100,100,650,518,66.7,97.8,100,100,950,882,0,79.9,32.1,50.0492,881.7324,883,69.2,80.5,32.2,50.934578,950.80255,401,72.1,85.4,98,71.45301,400,709,73.9,85.3,100,77.6008,700,401,73.4,86,90.7,52.58631,407.99988,358,67.1,97.8,100,34.86292,350,553,71.9,86.9,100,62.92835,540,858,71.9,101,100,54.30743,840,524,72.2,84.4,29.6,37.961338,519.4981,229,71.7,85.8,11.9,46.516243,234.45724,606,72.6,85.4,32.5,41.648083,613.6001,325,71.8,85.3,18.3,55.114334,324.47815,202,71.9,87.3,13.8,50.623863,200.64912,493,72.3,88.5,53.2,60.76041,492.36835,592,72.2,87.3,39.7,52.922146,598.4299,164,73.8,69.2,0,31.402847,160,947,71.5,95.2,100,65.10773,930,414,72.3,86.7,27.8,42.75607,421.05615,419,72.4,68.8,0,31.406355,400,202,72.5,69.2,0,38.97683,195,404,72.6,69,0,33.361294,380,359,72.1,81.9,6.8,37.17908,362.83835,349,71.9,86.7,100,100,400,622,71,89.2,100,99.96912,700,516,72.1,88.2,36.4,51.619614,516.5986,542,70.8,85.6,100,82.96141,540,852,71.8,88.1,100,88.065895,840,337,72.1,86.3,27.4,54.13594,337.59396,287,73,68.8,0,46.201233,285,200,73.2,69.4,0,50.804497,195,780,71.6,90.1,100,100,1020,342,72.4,68.9,0,46.24878,335,406,71.5,87.7,100,76.91842,400,527,72.2,90.5,61.9,63.05092,521.3357,562,72.2,86.6,35.2,49.932274,569.5188,164,73.3,68.6,0,30.788177,160,449,72.5,83.1,18.3,48.870823,462.26892,114,70.4,96.7,100,31.618277,100,341,72.2,68.9,0,45.660908,335,208,73,286.5,0,34.513687,195,390,72.8,68.6,0,41.834183,380,339,72.1,68.8,2.1,45.070576,335,207,72.1,68.6,0,34.965115,200,283,72.4,82.3,6.4,46.285095,277.75842,520,72.1,84.6,36.4,41.82197,516.5986,164,72.8,68.5,0,40.458973,160,347,72.6,68.9,0,56.438923,335,319,72.8,86.4,17.2,43.02313,325.67914,154,72.6,75.8,0.8,32.40401,157.1991,201,72,69.1,0.2,41.314247,195,446,76.5,68.6,0,39.46598,451.68008,604,72.1,73,4.6,61.879135,604.0259,432,72.2,83.4,9.8,44.84024,426.3859,260,72.9,68.4,0,48.40008,250,190,71.9,72.2,7.5,55.166298,191.72984,415,72.6,89.7,63.2,38.94142,419.5998,189,72.8,68.5,0,39.364597,185,339,71.9,83.8,5.8,31.453234,337.1612,308,72.7,68.9,0,44.736843,300,212,72.2,77.8,3.5,51.049805,213.76834,888,72.2,79.8,16.4,79.77409,880,140.3,138.2,163,149.2,161.9,152,94.9,41.4,30.36
20170317,900,37.3,46.7,11.25859864,55.25329167,1,74.8,73.5,0.1,74,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.5,61.6,67.4,100,15,0,64,100,0,68,0.75,67.85714,1.8125,17,0,0,51.4,14.1,0,55.7,0,72.7,66.8,70.2,100,15,0,63,75.4,0,65.4,1.36,67.85714,1.8125,13.2,0,0,14.6,101,20.6,4.8,0.9,15,15,33.2,71.4,79.4,100,1.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,211,75.3,2.6,26.559235,218.19885,72,68,6325.547,69.6,69,100,9000,562,69.4,86.3,100,100,850,167,68.7,108.6,100,99.97539,250,1176,68.1,83.7,23.1,43.52695,1172.2662,863,68.3,89.1,100,0,520,889,70.2,84.6,46.4,63.729107,887.9986,205,73,68.9,0,38.70293,200,129,70.3,69.7,4.1,62.593914,130.06937,680,68,97.2,100,62.79412,690,178,55.6,126.1,100,100,650,455,67,99.3,100,100,950,1641,0,83.5,100,99.96319,1900,1411,69.4,86.5,51.6,95.8697,1211.2004,405,72.2,85.5,96,71.45301,400,704,74.1,85.6,98,76.96592,700,389,73.6,86.5,83.5,50.780193,394.26657,361,67.2,97.9,100,34.86292,350,558,71.9,87.1,100,62.92835,540,862,71.9,101.1,100,54.30743,840,528,72.2,84.7,29.6,37.961338,519.4981,231,71.7,87.1,15.9,46.516243,234.45724,573,72.7,84.5,26.5,39.45138,570.0802,300,72.3,85.7,8.3,53.705597,295.35873,215,72,88.1,15,51.724136,213.24918,496,72.3,88.4,51.2,60.32589,492.36835,576,72.3,86.6,36.5,52.118557,576.5898,164,73.9,69.7,0,31.402847,160,953,71.7,95.2,100,65.10773,930,416,72.2,86.9,29,42.75607,421.05615,417,72.4,69.4,0,31.406355,400,203,72.5,69.7,0,38.97683,195,414,72.5,69.5,0,32.917915,380,364,72.2,79.5,4.8,37.17908,362.83835,353,72,86.7,100,100,400,626,71.2,89.2,100,99.96912,700,514,72.1,88.3,36.4,51.619614,516.5986,547,70.9,85.8,100,81.5929,540,851,72,88.4,100,87.42081,840,339,72.1,86.5,27.4,54.13594,337.59396,291,73,69.4,0,46.201233,285,201,73.2,69.9,0,50.804497,195,771,71.8,90.4,100,100,1020,341,72.4,69.4,0,45.808895,335,401,71.5,87.7,100,76.413574,400,530,72.2,90.6,61.9,62.88499,521.3357,564,72.2,86.7,35.2,49.218075,569.5188,166,73.3,69.1,0,30.788177,160,424,72.7,83.6,11.1,46.451874,419.70926,115,70.6,96.9,100,31.618277,100,339,72.3,69.5,0,45.660908,335,203,73,286.8,0,34.094353,195,396,72.9,69.2,0,41.834183,380,341,72.2,69.3,0.1,45.070576,335,207,72.1,69.1,0,35.854153,200,284,72.4,81.5,2.4,46.285095,277.75842,522,72.1,84.8,36.4,41.82197,516.5986,164,72.8,69.1,0,40.458973,160,355,72.5,69.3,0,56.438923,335,294,72.8,87.5,15.2,41.817787,299.91873,157,72.6,70.6,0,32.40401,150,216,71.8,80.9,6.6,42.98417,215.708,493,76.7,69.2,0,39.184917,484.95972,607,72.2,69.4,2.6,61.879135,604.0259,377,72.3,79.2,6.2,41.429188,385.78574,255,72.9,69.1,0,47.9674,250,211,71.9,89.1,11.5,54.922398,209.92992,398,72.6,89.7,60,38.008106,399.9997,191,72.8,69.1,0,39.364597,185,338,72.1,85.6,2.6,31.453234,337.1612,310,72.6,69.3,0,44.154278,300,213,72.2,70.5,1.1,51.049805,210,891,72.3,78.6,10.4,79.47852,880,140.1,138.5,162.4,149.2,161.3,151.8,94.8,34,30.36
20170317,905,37.6,47,11.37343682,58.57081083,1,74.8,73.5,0.1,74,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.6,61.6,67.4,100,15,0,64,100,0,67.8,0.8,67.85714,1.8125,16.9,0,0,50.8,14.1,0,55.5,0,72.8,67,70.2,100,19,0,63,73.3,0,65.5,1.39,67.85714,1.8125,13.2,0,0,14.4,100.8,19.9,4.8,0.9,19,19,32.1,71.4,78.6,100,-0.2,0,68.6,1.3,70.5,70,0,12,0,0,0,0,0,72,211,72.8,4.6,26.559235,218.19885,72,68,6512.6553,69.7,68.9,100,9000,591,69.9,85.8,100,100,850,174,68.6,108.6,100,99.97539,250,1163,68.1,83.9,23.1,40.11814,1172.2662,825,68.3,89,100,0,520,900,70.2,84.6,46.4,61.283184,887.9986,207,73,68.9,0,37.18927,200,138,70,94.1,9.7,63.862545,137.06935,704,68.6,96.6,100,62.79412,690,187,55.6,125.3,100,100,650,476,67.9,98.8,100,100,950,1399,0,85.4,66.1,72.04908,1391.7239,1141,69.9,85.7,45.6,65.98648,1132.8002,388,72.3,85.8,94,69.89051,386.49988,678,74.3,85.6,94,73.824905,672.6997,391,73.7,86.1,76.7,49.99386,373.46664,366,67.3,97.8,100,34.86292,350,556,72,87.2,100,62.541626,540,867,72,101,100,54.30743,840,519,72.2,85,29.6,37.41213,519.4981,258,71.8,86.3,17.9,47.372818,254.33731,535,72.8,84.5,20.5,38.124443,534.24005,262,72.5,71.4,0.3,50.775826,246.21838,217,72,88.1,15,51.724136,213.24918,498,72.3,88.1,49.2,59.915512,468.70825,581,72.3,85.8,34.5,52.118557,576.5898,165,73.9,70,0,31.402847,160,945,71.8,95.3,100,64.58224,930,420,72.1,87.1,31,42.75607,421.05615,422,72.5,69.7,0,31.406355,400,206,72.6,70,0,38.97683,195,421,72.4,69.7,0,32.917915,380,371,72.2,71.1,4.8,37.17908,362.83835,357,72.1,86.6,98,100,400,637,71.3,89.2,100,99.96912,700,520,72.1,88.3,36.4,51.619614,516.5986,547,71,85.8,100,81.70386,540,854,72.1,88.5,98,86.3495,840,339,72.1,86.6,27.4,54.147465,337.59396,292,73.1,69.7,0,46.201233,285,203,73.3,70.2,0,50.804497,195,789,72,90.2,100,100,1020,341,72.5,69.7,0,45.808895,335,404,71.5,87.7,100,76.413574,400,517,72.2,90.6,61.9,62.8124,521.3357,568,72.2,86.7,35.2,49.291958,569.5188,168,73.3,69.4,0,30.788177,160,387,72.9,74.3,2.3,46.18087,350.54855,117,70.9,96.8,100,31.618277,100,344,72.2,69.7,0,45.660908,335,204,73,286.8,0,34.094353,195,397,72.9,69.5,0,41.834183,380,344,72.3,69.5,0,45.070576,335,205,72.1,69.4,0,34.807564,200,255,72.3,78.5,0.4,44.50324,252.27832,524,72.2,84.8,34.4,41.82197,516.5986,165,72.9,69.4,0,40.458973,160,353,72.5,69.5,0,55.99379,335,296,72.8,87.5,13.2,41.817787,299.91873,167,72.5,70,0,32.40401,150,217,71.9,90,8.6,42.98417,215.708,520,76.9,69.4,0,39.313736,523.3603,587,72.3,69.3,0,60.264606,575,382,72.2,70.7,6.6,41.429188,385.78574,257,73,69.4,0,47.9674,250,187,72.2,91,5.5,52.09534,193.03021,403,72.6,89.4,55.2,38.008106,399.9997,192,73,69.4,0,39.364597,185,307,72.4,71.5,0,30.791061,300,302,72.6,69.5,0,43.129772,300,214,71.9,79.6,7.9,51.049805,213.04837,894,72.2,77.5,8.4,79.07738,880,139.8,138.2,162.5,150.2,161.3,151.5,95.1,24.6,30.36
20170317,910,38.6,45,11.60445032,58.57081083,1,74.8,73.5,0.1,74,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.7,61.7,67.4,100,15,0,64,100,0,67.8,0.85,67.85714,1.8125,17.2,0,0,51.2,13.9,0,55.5,0,72.9,66.2,69.7,100,24.7,0,63,75.8,0,64.3,1.37,67.85714,1.8125,13.2,0,0,14.7,101.3,20.8,4.4,1.2,24.7,24.7,32.3,71.4,79.2,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,212,74.2,4.6,26.559235,218.19885,72,68,6512.6553,69.6,68.9,100,9000,598,70.2,85.8,96,100,850,177,68.7,108.7,100,99.97539,250,1174,67.9,84.4,27.1,41.53335,1230.0664,813,68.3,89.5,100,0,520,897,70.2,84.8,46.4,61.393803,887.9986,209,73,68.8,0,37.18927,200,139,70,95.1,9.7,63.172806,137.06935,712,68.8,96.6,100,62.352943,690,190,55.5,124.9,100,100,650,481,68.3,98.6,100,100,950,1328,0,85.5,56.9,65.20245,1296.524,1082,70.2,85.1,39.6,60.270435,1054.402,383,72.3,85.6,94,69.83349,386.49988,673,74.4,85.5,92,74.52662,672.6997,368,73.8,85.5,70.7,48.96179,363.06638,362,67.3,97.6,100,36.1408,350,553,72,86.9,100,62.541626,540,860,72.1,100.9,98,54.30743,840,514,72.2,84.9,29.6,37.41213,519.4981,250,72,86.5,16.3,48.344303,254.33731,499,72.8,83.1,16.5,38.65968,500.95917,279,72,80.2,8.7,53.37893,275.3385,215,72.1,87.9,13,50.669235,213.24918,465,72.3,87.9,47.6,59.44478,468.70825,575,72.3,85,32.9,52.118557,576.5898,165,73.9,69.9,0,31.402847,160,939,71.9,95.2,100,64.58224,930,417,72.1,87,31,42.75607,421.05615,416,72.5,69.6,0,31.406355,400,203,72.6,70,0,38.97683,195,418,72.4,69.5,0,32.917915,380,366,72.2,70,4.8,37.17908,362.83835,353,72.1,86.3,98,100,400,638,71.5,89.1,100,99.96912,700,516,72.2,88.2,34.4,51.696213,516.5986,544,71,85.5,100,82.172356,540,844,72.3,88.3,94,85.013245,809.6997,340,72.1,86.6,27.4,54.06682,337.59396,294,73.1,69.6,0,46.201233,285,202,73.3,70,0,50.804497,195,784,72.1,90.1,98,100,1020,339,72.6,69.4,0,45.808895,335,401,71.5,87.4,100,76.413574,400,526,72.2,90.2,61.9,62.957584,521.3357,562,72.2,86.5,35.2,49.72294,569.5188,166,73.4,69.3,0,30.788177,160,335,73,70.3,0,43.892403,335,114,71.1,96.8,100,31.618277,100,342,72.3,69.7,0,45.660908,335,202,73.1,286.9,0,34.094353,195,382,73,69.4,0,42.627403,380,340,72.4,69.3,0,45.070576,335,204,72,69.2,0,35.22395,200,249,72.2,69.9,0,45.36717,245,516,72.3,83.3,29.2,40.926926,516.5986,163,72.9,69.3,0,40.458973,160,341,72.5,69.2,0,56.884056,335,292,72.8,87.3,11.2,42.762516,299.91873,153,72.5,69.6,0,33.29665,150,215,72.1,90.3,6.2,42.98417,215.708,1020,77,69,0,56.03701,1020,579,72.3,68.8,0,61.968834,575,378,72,71.8,10.6,41.429188,385.78574,255,73,69.4,0,47.9674,250,175,72.4,75,0,51.829266,175,373,72.6,89.4,51.2,38.315117,380.39963,191,73,69.3,0,39.364597,185,303,72.6,69.6,0,30.199835,300,301,72.6,69.3,0,43.642025,300,212,72.3,71.8,0,51.049805,210,888,72.2,77,8.4,79.82687,880,139.8,138,162.6,150.2,161.4,151.8,93.4,15.4,30.36
20170317,915,39,43.8,11.67426615,58.57081083,1,74.8,73.5,0.1,74,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.7,61.9,67.4,100,15,0,64,100,0,68,0.85,67.85714,1.8125,17.2,0,0,51.4,13.9,0,55.5,0,72.9,65.2,68.5,100,29.2,0,63,77.9,0,62.5,1.41,67.85714,1.8125,13.3,0,0,15.2,101.4,21.6,4.7,0.9,29.2,29.2,32.2,71.4,79.2,100,0.3,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,215,74.2,8.6,26.559235,251.79898,72,68,6512.6553,69.5,68.9,100,9000,598,70.4,85.7,89.6,100,814.5997,177,68.7,108.4,100,99.97539,250,1238,67.9,85,29.1,43.490032,1230.0664,812,68.3,89.4,100,0,520,896,70.2,84.8,46.4,61.467552,887.9986,205,73,68.9,0,36.746246,200,137,70.2,95.1,5.7,62.91415,137.06935,709,68.9,96.5,100,61.72794,690,191,55.5,124.7,100,100,650,482,68.5,98.5,100,100,950,1292,0,87.2,56.9,65.20245,1296.524,1052,70.3,84.7,36,60.18439,1054.402,387,72.3,84.7,90.8,69.83349,386.49988,676,74.4,84.6,91.5,73.88059,672.6997,371,73.7,84.2,68.7,48.33518,363.06638,367,67.4,96.9,100,36.1408,350,559,72.1,86.1,98,62.541626,540,867,72.1,100.3,98,54.30743,840,478,72.3,83.4,23.6,35.90729,485.05798,224,72.3,86,9.5,46.97587,231.61696,459,72.9,82.5,10.5,36.01695,457.4393,299,71.9,84.6,14.7,53.256428,300.81824,217,72.1,86.9,13,50.669235,213.24918,470,72.2,86.9,48.8,59.01026,468.70825,560,72.3,83.9,30.9,52.431644,554.74976,165,73.9,69.3,0,31.402847,160,944,71.9,94.6,100,64.58224,930,421,72.1,86.5,31,42.75607,421.05615,420,72.6,68.9,0,31.406355,400,206,72.6,69.3,0,38.97683,195,403,72.3,68.7,0,32.917915,380,368,72.2,69,4.8,37.17908,362.83835,358,72.2,85.2,96,100,400,645,71.6,88.1,100,99.96912,700,522,72.2,87.1,34.4,51.696213,516.5986,554,71.1,84.5,100,80.298355,540,823,72.4,88.2,90.4,81.59198,809.6997,343,72.2,85.8,25.4,53.513824,337.59396,298,73.2,69,0,46.201233,285,206,73.2,69.3,0,50.804497,195,783,72.2,89.2,96,100,1020,341,72.6,68.5,0,45.808895,335,405,71.5,86.5,100,76.413574,400,528,72.3,89.1,58.3,62.957584,521.3357,569,72.2,85.6,35.2,49.255016,569.5188,167,73.4,68.6,0,30.788177,160,342,72.9,69,0,44.404297,335,117,71.3,96.5,100,31.618277,100,343,72.4,69,0,45.660908,335,205,73.1,286.9,0,34.094353,195,389,73,68.7,0,43.094643,380,343,72.5,68.4,0,45.070576,335,207,72,68.3,0,35.22395,200,253,72.1,68.5,1.2,45.36717,245,452,72.4,82.5,23.2,39.553703,463.6786,164,73,68.7,0,40.458973,160,358,72.6,68.2,0,56.884056,335,279,72.8,87.3,9.2,41.014225,275.9984,161,72.5,68.9,0,33.29665,150,217,72.3,73.3,2.2,42.98417,215.708,1027,76.9,67.9,0,56.03701,1020,583,72.2,67.7,0,61.968834,575,381,72,84.3,10.6,41.429188,385.78574,257,73,68.8,0,47.9674,250,178,72.4,70.2,0,51.829266,175,377,72.5,88.3,49.2,38.315117,362.19946,192,73,68.5,0,39.364597,185,307,72.4,68.5,0,30.199835,300,304,72.5,68.4,0,43.642025,300,214,72,68.9,3.5,51.049805,210,892,72.1,76.3,10.4,79.24628,880,140.2,138.1,162.2,149.2,161.2,151.7,94.8,6.9,30.36
20170317,920,39.2,45.1,11.81016279,58.57081083,1,74.8,73.5,0.1,74,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.9,62,67.6,100,15,0,64,100,0,68.1,0.85,67.85714,1.8125,17.3,0,0,51.1,14.3,0,53.3,0,72.8,64.2,67.1,100,32.1,0,63,76.9,0,61,1.43,67.85714,1.8125,13.3,0,0,15.8,101.6,21.4,4.5,0.7,32.1,32.1,32.2,71.4,79.4,100,0.4,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,253,107.3,12.6,29.548529,251.79898,72,68,6325.547,69.6,69.1,100,9000,602,70.5,85.6,83.6,100,753.23987,179,68.7,108.3,100,99.97539,250,1250,68,86.1,28.7,42.94856,1230.0664,807,68.3,89.5,100,0,520,901,70.2,84.9,46.4,61.283184,887.9986,206,72.9,69,0,36.746246,200,129,70.3,80.4,2.5,60.561646,129.56927,715,69,96.2,100,61.72794,690,193,55.5,124.4,100,100,650,486,68.7,98.3,100,100,950,1246,0,86,51.7,61.93865,1223.7222,982,70.4,83.1,30,55.55009,981.6001,361,72.7,84.1,78.8,66.389145,360.4,644,74.4,83.5,87.5,70.995766,646.9164,358,73.6,83.3,67.5,46.774788,352.66656,372,67.5,95.8,100,35.710968,350,558,72.1,85.2,98,61.929314,540,861,72.1,99.5,98,53.77956,840,487,72.3,81.7,19.6,35.90729,485.05798,196,72.6,75.4,0,43.45555,195,459,72.9,81.2,7.3,36.01695,457.4393,263,72.3,82.2,5.9,53.236015,275.33813,217,72.1,85.8,13,50.102085,213.24918,474,72.2,85.7,48.8,58.15329,468.70825,563,72.2,82.6,32.5,52.348156,554.74976,166,73.9,68.2,0,31.402847,160,959,72,93.3,100,64.19338,930,428,72.2,85.4,29,42.75607,421.05615,413,72.5,67.9,0,30.831644,400,198,72.6,68.4,0,38.414772,195,414,72.2,67.6,0,32.46255,380,366,72.1,73.1,6.8,37.17908,362.83835,367,72.3,83.8,93.2,100,386.49988,657,71.7,87,100,99.96912,700,519,72.2,86.1,34.4,50.875465,516.5986,548,71.2,83.4,100,78.806564,540,784,72.5,88.1,84.4,77.61779,783.4398,341,72.2,84.9,25.4,52.94931,337.59396,295,73.2,67.9,0,45.660866,285,204,73.1,68.2,0,50.73837,195,835,72.3,87.6,90.8,100,981.5996,345,72.6,67.3,0,44.868034,335,402,71.5,85.5,100,75.90873,400,484,72.4,87.8,51.5,61.205017,490.39575,572,72.3,84.1,30.8,49.255016,569.5188,161,73.5,67.5,0,30.283838,160,347,72.8,67.8,0,43.9727,335,112,71.5,95.8,100,31.177265,100,348,72.4,68.1,0,45.660908,335,207,73.2,286.5,0,34.094353,195,396,73,67.7,0,43.094643,380,346,72.5,67.3,0,45.070576,335,207,72,67.2,0,35.22395,200,269,71.9,69.2,5.2,46.12311,268.65817,446,72.5,81.2,17.2,38.646393,438.19867,166,73,67.7,0,40.458973,160,376,72.6,67.1,0,56.438923,335,282,72.8,86.6,7.2,41.014225,275.9984,167,72.5,67.9,0,33.29665,150,202,72.4,69.2,0,41.94318,195,1000,76.3,66.6,0,54.50287,986.50684,591,72.2,66.4,0,61.553986,575,386,72.2,76.4,6.6,41.429188,385.78574,259,73,67.8,0,47.9674,250,179,72.3,68.5,0,50.853657,175,361,72.5,87.4,46,35.981827,362.19946,193,73,67.5,0,39.364597,185,306,72.1,67.3,0,29.762327,300,307,72.4,67.3,0,43.642025,300,215,72,80.5,6.7,51.049805,213.28835,899,72,75.8,12.4,78.65512,880,140.3,138.5,161.3,148.2,160.2,151.3,94.8,1.8,30.36
20170317,925,39.5,43.7,11.83513728,58.57081083,1,74.8,73.5,0.1,74,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,62.3,67.7,100,15,0,64,100,0,68.1,0.85,67.85714,1.8125,17.2,0,0,51.5,14,0,52,0,72.8,67.1,69.6,100,15,0,63,78.4,0,65.7,1.45,67.85714,1.8125,13.3,0,0,15.1,101.3,24,4.6,0.2,15,15,32.8,71.4,79.4,100,0.5,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,276,107.3,12.6,30.508057,285.3991,72,68,6512.6553,69.7,69.2,100,9000,607,70.6,85,77.6,100,722.55994,180,68.8,107.9,100,99.97539,250,1223,68.1,85.3,26.7,41.570267,1230.0664,801,67.9,87.1,100,0,520,901,70.2,84.8,46.4,61.135693,887.9986,206,72.9,69.1,0,36.746246,200,125,70.4,70.7,0,59.354603,125,709,69.1,96.3,100,59.77941,690,194,55.5,123.7,100,100,650,490,68.8,98,100,100,950,1225,0,84,47.7,61.93865,1223.7222,904,70.4,80.1,26.8,51.788567,908.80054,353,72.8,85.4,72.8,64.89507,348.70007,648,74.3,84.4,85.5,70.984634,646.9164,356,73.4,84.5,67.5,47.143383,352.66656,359,67.7,96.8,100,34.131042,350,553,72.1,86.4,98,60.855083,540,854,72.1,100.6,98,53.25169,840,441,72.4,82.5,13.6,36.148945,443.2381,198,72.7,70.2,0,44.740414,195,427,72.7,82.5,6.5,33.51918,421.59918,248,72.2,69.9,3.9,51.1127,251.67827,217,72.1,87.1,13,49.455536,213.24918,461,72.2,86.9,48.8,57.646347,468.70825,554,72.2,84.1,32.5,50.709663,554.74976,164,73.9,68.8,0,30.924856,160,947,72,94.4,100,63.594322,930,394,72.3,86.4,23.8,41.362797,399.21606,418,72.5,68.5,0,30.831644,400,204,72.6,68.9,0,38.414772,195,390,72.1,68.5,0,30.868784,380,345,72.1,79.8,6.8,35.710514,362.83835,381,72.3,85.1,89.2,100,386.49988,689,71.8,87.5,100,99.96912,700,516,72.2,86.6,34.4,49.96717,516.5986,537,71.2,84.8,100,74.910614,540,758,72.6,89.9,78.4,73.643585,730.9199,337,72.2,85.2,25.4,51.647465,337.59396,295,73.2,68.5,0,45.120502,285,201,73,69,0,49.239586,195,871,72.4,88.1,84.8,100,943.19977,354,72.7,68.4,0,43.902737,335,404,71.6,86.6,100,75.40388,400,469,72.4,88.8,48.3,60.002075,464.91565,543,72.3,84.6,26.8,48.134468,545.9987,165,73.5,68.3,0,30.283838,160,344,72.6,68.4,0,44.334038,335,115,71.7,95.7,100,31.177265,100,343,72.4,68.7,0,45.229008,335,203,73.1,286.8,0,33.523586,195,401,73,68.3,0,43.094643,380,342,72.5,68.5,0,45.945946,335,215,71.9,69,5.2,35.741615,215.5988,294,71.8,81,11.2,47.170628,292.3181,437,72.5,82,13.2,38.033348,438.19867,167,73.1,68.2,0,40.458973,160,375,72.5,68.4,0,55.84886,335,276,72.7,87.2,7.2,40.395267,275.9984,156,72.4,68.3,0,33.211056,150,204,72.3,69.1,0,40.847973,195,870,75.1,68.4,0,48.48343,827.7862,582,72,68.4,0,60.343086,575,393,72.1,69.3,8.6,41.429188,385.78574,254,73,68.2,0,47.39384,250,177,72.2,68.3,0,48.891354,175,337,72.5,87.7,42,34.876583,342.59937,188,73,68.1,0,38.49418,185,304,71.9,72.1,3.4,30.199835,300,311,72.3,68.1,0,43.129772,300,215,72.1,70,4.7,50.61035,213.28835,886,72,79.1,16.4,77.37781,880,139.9,138.3,160.8,148.2,159.7,150.7,94.8,1.4,30.36
20170317,930,39.6,43.7,11.86846994,58.57081083,1,74.8,73.5,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,62.4,67.6,100,15,0,64,100,0,67.9,0.9,67.85714,1.8125,17.2,0,0,51.4,14.3,0,51.4,0,72.8,67.3,70.5,100,15,0,63,76.2,0,66.1,1.6,67.85714,1.8125,13.3,0,0,14.7,101.6,20.9,4.8,0.9,15,15,33,71.4,79.4,100,0.9,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,278,107.1,12.6,30.508057,285.3991,72,68,6512.6553,69.9,69,100,9000,620,70.6,84.3,73.6,100,722.55994,184,68.8,107.5,100,99.97539,250,1238,68.2,83.3,24.7,40.942654,1230.0664,788,68.3,88.6,100,0,520,890,70.2,85.1,46.4,59.43953,887.9986,203,72.9,69,0,36.303226,200,127,70.1,69.8,3.3,58.57864,125,714,69.1,96.2,100,59.252453,690,197,55.5,123.1,100,100,650,499,68.8,97.7,100,100,950,1130,0,81.5,41.7,57.766872,1128.5225,820,70.4,80.2,22,48.211433,830.40015,343,72.8,86.1,68.8,62.853558,336.99976,624,74.4,85,79.5,67.56516,617.79626,355,73.5,84.9,61.5,45.828728,341.46637,362,67.8,97.4,100,33.70121,350,555,72.1,87.2,98,59.856052,540,863,72.1,99.9,98,53.25169,840,406,72.4,83.5,9.6,33.22715,408.79797,199,72.6,70.6,0,42.860126,195,428,72.7,74.7,2.5,33.095448,421.59918,287,71.9,85.3,12.3,51.561863,280.79834,203,72.2,88.3,11,47.436478,199.74939,474,72.2,87.6,48.8,56.78938,468.70825,562,72.2,84.6,32.5,50.709663,554.74976,163,74,69.8,0,30.446867,160,943,72.1,95,98,62.54335,930,407,72.2,86.7,23.4,41.362797,399.21606,415,72.5,69.5,0,30.414694,400,204,72.6,69.9,0,37.990364,195,411,72,69.6,0,30.34152,380,364,72.1,81.6,6.8,35.710514,362.83835,384,72.3,85.1,85.2,88.87088,373.8998,725,71.9,88.3,100,85.28624,700,512,72.2,87.1,34.4,47.909824,516.5986,547,71.3,85.6,100,70.7681,540,710,72.7,91.2,73.2,66.59371,704.66003,347,72.2,85.7,25.4,50.230415,337.59396,293,73.2,69.5,0,44.039772,285,204,73,70.1,0,48.47917,195,948,72.4,87.9,80.8,83.43166,907.3596,342,72.7,69.7,0,41.165688,335,403,71.6,87.2,100,74.39419,400,466,72.4,89,43.5,59.1932,464.91565,530,72.3,84.7,22.8,47.050854,522.47864,162,73.6,69.3,0,29.779497,160,352,72.5,69.4,0,43.83218,335,114,71.8,96.2,100,30.650497,100,338,72.4,69.6,0,46.042587,335,203,73.1,286.8,0,33.0926,195,396,72.9,69.4,0,41.13876,380,349,72.5,69.5,0,45.54109,335,214,71.9,87.2,9.2,36.056717,215.5988,300,71.8,82.8,15.2,46.166306,292.3181,413,72.4,82.7,11.2,37.040215,410.75854,166,73.1,69.3,0,40.081738,160,376,72.2,69.4,0,54.813663,335,277,72.7,87.8,5.2,40.00434,275.9984,188,72.2,69.2,0,33.211056,150,199,72.2,69.8,0,39.286488,195,383,74.8,69.3,0,35.086075,380,590,72.1,69.4,0,59.132187,575,385,72,81.3,10.6,40.813904,385.78574,252,73,69.1,0,46.820286,250,176,72.1,69.1,0,49.5898,175,346,72.4,87.5,39.2,34.434483,342.59937,194,72.9,69.2,0,38.49418,185,334,72.1,85.5,1.8,32.139057,337.1612,307,72.1,69.3,0,42.687828,300,214,72.2,80.9,2.7,50,213.28835,886,72.2,79.4,12.4,76.184944,880,139.6,138.1,160.5,148.2,159.4,150.1,93.2,0.5,30.36
