20170317,935,40,42.9,11.95800135,58.57081083,1,74.8,73.5,0.1,74.1,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,62.3,67.7,100,15,0,64,100,0,67.9,0.9,67.85714,1.8125,17.2,0,0,51.1,14.1,0,50.6,0,72.9,67.7,70.9,100,15.1,0,63,74,0,66.4,1.62,67.85714,1.8125,13.4,0,0,14.6,101.7,20.1,4.3,1.1,15.1,15.1,32.4,71.4,79.4,100,0.8,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,280,106.9,8.6,30.508057,251.79898,72,68,6512.6553,70,69,100,9000,628,70.6,83.4,69.6,100,689.5198,185,68.9,107.4,100,99.97539,250,1197,68.3,82.7,20.7,39.576668,1185.8663,783,68.4,89.2,100,0,520,892,70.3,85,44.4,59.341198,887.9986,206,72.9,69,0,36.303226,200,132,69.9,93.6,8.9,60.26604,131.56934,711,69.1,96,100,58.713234,690,199,55.5,122.9,100,100,650,502,68.8,97.4,100,100,950,1054,0,80.5,37.7,54.012268,1050.1222,819,70.4,80.4,18,48.211433,751.9999,323,72.8,86.2,64.8,60.994522,324.39972,600,74.6,85.2,71.5,65.226105,570.4763,326,73.7,84.7,52.7,43.83831,331.0664,368,67.9,97.6,100,33.70121,350,554,72.1,87.4,98,59.318935,540,863,72.2,99.8,96,52.87162,840,378,72.4,84,5.6,31.557556,374.35785,193,72.4,70.9,0,44.155437,195,372,72.6,71.2,0.5,33.273865,388.31918,299,72.1,85.8,10.7,52.38873,304.45825,201,72.2,88.6,11,47.02813,199.74939,475,72.2,87.8,48.8,56.668682,468.70825,562,72.2,84.9,32.5,50.63661,554.74976,165,74,70.4,0,30.446867,160,944,72.3,95,94,61.92328,894.2996,393,72.2,87.2,23.4,40.74235,399.21606,421,72.6,70.1,0,30.414694,400,197,72.6,70.4,0,37.49713,195,423,72,70.1,0,30.34152,380,382,72.2,75.5,4.8,35.171684,362.83835,362,72.4,85.5,79.2,83.72901,358.59985,700,72.1,89,98,81.74423,700,530,72.3,86.1,29.2,47.734734,516.5986,549,71.3,86.1,100,69.81876,540,698,72.7,91.3,68.4,65.51089,704.66003,345,72.3,85.8,21,49.15899,337.59396,293,73.2,70.1,0,43.43456,285,202,73,70.6,0,47.465286,195,919,72.4,86.2,76.8,69.27237,871.5195,352,72.7,70.1,0,39.784946,335,409,71.6,87.4,100,73.82876,400,444,72.4,88.8,40.3,58.560616,439.43555,528,72.2,84.8,24.8,46.0165,522.47864,164,73.7,69.8,0,29.779497,160,350,72.5,69.9,0,42.888687,335,115,71.9,96.4,100,30.650497,100,344,72.4,70.2,0,46.042587,335,206,73.1,286.8,0,33.0926,195,401,72.9,69.9,0,41.13876,380,347,72.5,70,0,44.37028,335,233,72,89.3,11.2,36.135494,232.39886,320,71.8,83.8,19.2,48.045357,317.7982,382,72.4,81.6,7.2,35.519863,385.27832,168,73.2,69.9,0,40.081738,160,370,72,69.9,0,54.43064,335,247,72.8,77.8,1.2,38.50581,252.07886,191,72.1,69.7,0,32.159454,150,200,72,70.3,0,39.286488,195,388,74.6,69.9,0,35.086075,380,585,72.1,69.8,0,58.717346,575,391,72.2,85,6.6,40.813904,385.78574,255,73,69.7,0,46.820286,250,180,72.1,69.6,0,49.5898,175,321,72.4,88.4,36,32.99767,324.39923,186,72.9,69.7,0,37.87401,185,305,72.2,74.5,0,30.956606,300,310,72.1,69.8,0,42.687828,300,213,72.4,71.3,0,49.54834,210,890,72.3,79.1,10.4,75.38267,880,140,138,160.2,148.2,159,149.6,88.7,0.1,30.36
20170317,940,40.6,41.9,12.10195633,58.57081083,1,74.8,73.5,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,62.4,67.7,100,15,0,64,100,0,68,0.9,67.85714,1.8125,17.2,0,0,51.1,13.9,0,50.7,0,72.9,67.1,70.8,89.6,22.3,0,63,75,0,65.7,1.65,67.85714,1.8125,13.4,0,0,14.6,99,20.7,4.6,1.3,22.3,22.3,32.9,71.4,79.4,100,0.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,260,107.7,4.6,28.207651,251.79898,72,68,6694.7363,70,69,100,9000,638,70.6,83,65.6,100,656.4797,187,69,107.2,100,99.97539,250,1181,68.3,82.5,18.7,40.81959,1185.8663,774,68.5,89.3,100,0,520,856,70.3,85.1,42.4,54.793514,856.79846,207,72.9,69,0,36.303226,200,132,70,95,8.1,59.47777,131.56934,710,69.1,96.2,100,58.10049,690,202,55.6,122.6,100,100,650,514,68.8,97.2,100,100,950,986,0,79.7,33.7,50.17178,971.72186,747,70.4,81,14,43.94591,751.9999,311,72.9,86.1,58.8,59.11268,312.69977,535,74.7,85.3,66.3,62.363552,546.8164,316,73.9,83.7,45.5,43.06426,319.8662,356,68,98,100,33.120354,350,554,72.1,87.7,98,58.921474,540,793,72.3,99.1,94,51.47804,809.6997,372,72.4,74.4,1.6,30.931458,374.35785,200,72.2,71.1,0,43.77938,195,384,72.6,71,0,31.556644,380,254,72.4,73,1.5,48.94855,251.67827,196,72.2,88.7,11,46.381577,199.74939,462,72.2,87.9,48.8,55.60652,468.70825,553,72.2,84.9,32.5,50.1148,554.74976,160,74,70.6,0,30.224545,160,881,72.4,95.6,92,60.756702,894.2996,398,72.2,87.4,23.4,40.74235,399.21606,410,72.6,70.3,0,29.851252,400,200,72.6,70.6,0,37.49713,195,398,72,70.3,0,30.173758,380,355,72.2,71.3,4.8,35.171684,362.83835,347,72.4,85.9,75.2,79.247246,345.99982,695,72.2,89.5,96,77.265236,700,470,72.3,85.8,25.2,47.275116,489.15848,529,71.4,86.8,100,66.09542,540,633,72.9,90.4,60.4,61.582767,644.05945,308,72.3,86,17,48.824886,311.83386,296,73.2,70.4,0,42.42948,285,199,73,70.8,0,46.29711,195,871,72.5,85.1,70.8,53.576694,838.23956,377,72.8,70.3,0,37.59775,335,394,71.6,87.3,100,73.38449,400,408,72.4,88.7,35.5,56.24806,413.95544,518,72.2,85,24.8,46.878464,522.47864,164,73.8,70.1,0,31.05794,160,335,72.5,70.1,0,42.31657,335,110,72.1,96.6,98,30.037975,100,346,72.4,70.5,0,46.042587,335,198,73.2,286.4,0,32.52184,195,402,73,70.2,0,41.13876,380,341,72.5,70.2,0,43.976364,335,229,72,91.6,11.2,35.8429,232.39886,337,71.8,84.5,23.2,48.876892,343.2783,387,72.3,71.4,5.2,35.519863,385.27832,167,73.2,70.2,0,40.081738,160,340,71.9,70.1,3.1,53.840576,335,233,72.8,72,0,39.906612,230,179,72,70,0,31.707018,150,194,71.9,70.5,2.2,39.687702,195,390,74.5,70.2,0,35.086075,380,574,72.2,70,0,58.65007,575,375,72.2,72,6.6,40.749134,385.78574,249,73.1,70,0,47.323406,250,177,72.1,69.9,0,48.1153,175,323,72.2,88.1,36.8,32.99767,324.39923,187,72.9,70,0,37.87401,185,297,72.6,70.6,0,30.270782,300,302,72,70.1,0,44.094013,300,210,72.1,70.6,0,49.694824,210,879,72.3,78,6.4,75.22432,880,140.5,138.3,161,148.2,159.4,150,81.4,-1.3,30.36
20170317,945,40.9,41.7,12.19051939,58.57081083,1,74.8,73.5,0.1,74.1,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,62.5,67.5,100,15,0,64,100,0,67.6,0.95,67.28571,1.8125,17.2,0,0,51.3,13.9,0,47,0,72.9,66.2,69.4,86.5,27.8,0,63,73.5,0,63.9,1.43,67.28571,1.8125,13.4,0,0,15,95.3,20.5,4.4,1.4,27.8,27.8,32.9,71.4,79.4,100,0.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,225,88.8,0,26.98979,200,72,68,6694.7363,69.8,68.8,100,9000,653,70.5,82.7,63.6,100,656.4797,190,69.1,107.1,100,99.97539,250,1129,68.4,82.2,14.7,37.312332,1128.0664,763,68.6,89.2,100,0,520,864,70.4,84.5,38.4,54.19125,856.79846,203,72.9,68.9,0,35.687916,200,131,70.1,95.9,6.1,58.948147,131.56934,711,69,96.3,100,57.659317,690,205,55.7,122.6,100,100,650,522,68.7,97.1,100,100,950,984,0,79.4,29.7,49.472393,971.72186,650,70.5,80.9,8,40.073757,656.7999,302,72.9,85.1,54.8,61.062958,300.09973,547,74.7,84.7,61.5,64.44643,546.8164,222,74,74.2,0,40.754395,220,352,68.1,97.8,100,35.13011,350,520,72.1,87.9,98,60.393166,540,803,72.4,100.3,92,54.613598,809.6997,336,72.4,70.6,0,34.468365,335,203,72.1,70.6,0,45.200043,195,400,72.6,70.4,0,34.032116,380,248,72.2,70.4,2.3,50.92895,245,197,72.2,88.1,11,49.296734,199.74939,469,72.2,87.3,48.8,58.624016,468.70825,547,72.2,84.4,32.5,51.721977,554.74976,161,74.1,70.1,0,32.703423,160,887,72.5,95.4,90,62.69049,894.2996,391,72.1,87.4,25.4,43.22412,399.21606,402,72.7,69.8,0,33.243183,400,196,72.7,70.2,0,39.89447,195,392,71.9,69.7,2,33.193527,380,354,72.2,70.1,4.8,38.309563,362.83835,335,72.4,84.7,71.2,82.30457,334.29984,667,72.3,89.4,94,84.452225,672.6997,463,72.3,84.6,21.2,51.44452,461.71838,536,71.5,85.7,100,71.03933,540,635,72.9,90.2,56.4,64.41654,644.05945,314,72.3,85.7,13,51.947002,311.83386,296,73.3,69.9,0,45.758133,285,197,72.9,70.2,0,50.793476,195,804,72.6,84.1,64.8,61.44297,804.9596,334,72.9,69.5,0,44.80694,335,391,71.6,87,100,77.26171,400,416,72.4,87.1,32.3,58.674686,413.95544,499,72.4,84,18.4,46.053444,500.63873,164,73.8,69.5,0,33.509266,160,338,72.6,69.5,0,44.334038,335,102,72,97.3,100,30.037975,100,343,72.5,70,0,49.126156,335,199,73.2,286.7,0,34.525333,195,387,73,69.7,0,42.084103,380,337,72.6,69.4,0,46.274208,335,232,72.1,90.4,9.2,35.989197,232.39886,339,71.9,84.2,25.2,50.172787,343.2783,367,72.3,69.6,1.2,35.801865,359.79797,162,73.3,69.7,0,40.081738,160,360,71.9,79.4,7.9,56.87371,368.92972,236,72.8,70.7,0,40.916492,230,171,72,69.5,0,33.65126,150,218,71.9,87.3,6.2,42.908264,214.28812,395,74.4,69.5,0,36.08151,380,592,72.3,68.9,0,61.071865,575,383,72.2,70.2,4.2,42.83247,385.78574,258,73.1,69.7,0,48.832764,250,178,72.1,69.6,0,52.937912,175,323,72.2,87.8,36.8,36.14147,324.39923,186,73,69.5,0,39.908607,185,303,72.6,69.5,0,31.216743,300,301,72.1,69.3,0,44.596222,300,210,72,69.5,1.1,52.319336,210,879,72.2,76.4,6.8,78.444,880,138.5,138.1,161.4,149.2,160.1,151.1,44.8,0.1,30.36
20170317,950,41.7,40.3,12.37569824,58.57081083,1,74.8,73.5,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,62.6,67.3,100,15,0,64,100,0,67.5,1,67.28571,1.8125,17.2,0,0,51.4,14.1,0,45.2,0,73,65.4,67.9,84.6,31.6,0,63,71.2,0,62.6,1.3,67.28571,1.8125,13.4,0,0,15.8,92.6,19.5,4.3,0.9,31.6,31.6,33.6,71.4,79.4,100,0.1,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,203,75,0,26.116375,200,72,68,6694.7363,69.7,68.6,100,9000,653,70.4,81.9,61.6,89.46155,623.4392,192,69.1,106.6,100,99.97539,250,1081,68.6,82.4,8.7,35.44179,1077.0668,755,68.4,85.9,100,0,520,829,70.4,85,36.4,52.384464,825.59863,205,72.8,68.7,0,35.687916,200,133,70.2,71.9,4.1,58.96046,131.56934,709,68.8,95.8,100,57.04657,690,208,55.8,122.1,100,100,650,531,68.6,96.7,100,100,950,888,0,79.1,25.7,46.920246,893.3216,656,70.4,79,6,39.85249,583.99927,297,72.8,83.7,52.8,63.708942,300.09973,516,74.7,83.7,57.5,64.24593,521.3363,271,73.3,75.7,28.7,44.882664,279.01086,362,68.2,96.5,100,36.117565,350,521,72.1,86.6,98,62.068962,540,802,72.4,100.8,92,56.52449,809.6997,344,72.4,69.1,0,35.478912,335,203,72,69.5,0,45.722343,195,387,72.6,69.1,0,34.85727,380,298,71.8,83,12.7,53.338097,298.99808,198,72.3,86.9,6.6,50.35163,199.74939,471,72.3,86.2,46.8,59.782738,468.70825,549,72.2,83.4,32.5,52.515133,554.74976,178,74,68.9,0,35.649178,179.63338,851,72.5,95.2,87.1,62.448765,862.9631,392,72.2,86.7,23.4,43.83368,399.21606,415,72.7,68.6,0,34.302456,400,201,72.7,69.1,0,40.880936,195,401,71.9,68.5,5.1,34.09227,412.56934,351,72.2,68.7,4.8,39.926044,362.83835,316,72.5,83.1,65.2,80.79907,321.69977,677,72.4,88.5,92,84.95676,672.6997,466,72.2,83.3,20.8,50.29547,461.71838,542,71.6,84.5,100,72.39551,540,341,72.9,71.3,0,47.102867,335,290,72.2,85.6,11,48.813362,286.07376,294,73.3,68.7,0,45.822975,285,204,72.9,69,0,51.102047,195,788,72.7,83.2,58.8,58.29646,771.6798,348,72.9,68,0,41.764416,335,396,72,86.1,100,78.83684,400,390,72.4,85.8,28.3,57.95914,388.47537,483,72.6,81.6,9.6,46.755325,478.79877,163,73.9,68.4,0,34.095707,160,343,72.6,68.3,0,44.83589,335,98,71.8,87.2,0,30.037975,100,339,72.5,68.9,0,49.628365,335,205,73.3,286.6,0,35.515434,195,386,73,68.5,0,43.561882,380,336,72.6,68.2,0,46.74472,335,229,72.1,88.5,9.2,37.51969,232.39886,363,71.9,83.8,29.2,52.127426,366.93854,353,72.1,68.1,4.4,35.801865,359.79797,163,73.3,68.5,0,41.506863,160,368,72.1,70.8,3.9,57.877846,368.92972,236,72.8,69.4,0,41.38343,230,169,71.9,71.2,4.4,34.091465,150,210,72.1,89.2,3.8,42.908264,214.28812,393,74.3,68.2,0,36.23375,380,581,72.3,67.3,0,62.036102,575,385,72,69.1,8.2,43.361397,385.78574,255,73,68.6,0,49.33588,250,179,72.2,68.7,0,54.41242,175,321,72.2,87.1,36.8,36.841457,324.39923,192,72.9,68.3,0,40.779026,185,309,72.4,68,0,31.796146,300,315,72.3,67.9,0,45.560467,300,212,71.8,79.2,9.1,53.36914,214.00832,882,72,75.3,10.8,80.89307,880,136.7,136.4,158.2,148.2,158.1,151.1,29.3,0,30.36
20170317,955,42.1,40,12.49030073,58.57081083,1,74.8,73.5,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,62.6,67.3,100,15,0,64,100,0,67.4,1,67.28571,1.8125,17.3,0,0,51.4,14.1,0,43.6,0,72.9,64.4,66.8,82.8,35,0,63,70.1,0,61.2,1.2,67.28571,1.8125,13.4,0,0,16.3,90.5,19.2,4.3,1.2,35,35,33.4,71.4,79.4,100,1.1,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,204,72.2,0,26.116375,200,72,68,6694.7363,69.7,68.6,100,9000,630,70.3,80,59.6,82.26681,623.4392,195,69.2,105.3,100,99.97539,250,1069,68.6,82.2,6.7,35.269505,1077.0668,743,68.6,83.4,100,0,520,834,70.4,84,34.4,51.794495,825.59863,207,72.8,68.6,0,35.687916,200,132,70.2,69.6,2.5,58.08597,131.56934,709,68.7,94.9,100,56.59314,690,211,55.9,120,100,100,650,539,68.5,95.5,100,100,950,801,0,78.4,21.7,46.31902,814.92126,581,70.2,75,7.6,36.422863,583.99927,290,72.7,82,50.8,64.30201,288.39957,491,74.6,82.4,55.5,64.958786,495.85626,273,73.3,79,26.3,46.09903,279.01086,352,68.7,95.1,100,36.53578,350,520,71.9,85,100,63.60511,540,783,72.5,100,85.5,57.062923,783.10315,346,72.3,68,0,36.884888,335,198,71.9,68.7,3.9,46.10885,195,391,72.6,68.1,0,35.347904,380,295,72,82.7,11.9,54.910164,298.99808,186,72.3,71.2,2.6,49.98866,188.04907,470,72.3,85.1,44.8,61.291492,468.70825,545,72.2,82.5,32.5,53.31872,554.74976,178,74,67.9,0,36.28279,179.63338,863,72.5,93.5,83.1,64.95008,829.64294,391,72.2,85.6,23.4,44.454117,399.21606,411,72.6,67.7,0,34.719406,400,197,72.7,68.2,0,41.293873,195,441,71.8,81.7,10.3,36.189335,445.8492,356,72.1,74.4,6.8,41.06709,362.83835,322,72.4,81.5,63.2,87.49277,321.69977,651,72.4,87,88,90.72282,649.03986,459,72.2,82.8,20.8,53.64412,461.71838,531,71.8,83.1,100,78.17779,540,344,72.7,67.8,0,49.15332,335,288,72.2,84.9,11,51.209675,286.07376,296,73.3,67.7,0,47.29277,285,197,72.9,68,0,53.07472,195,768,72.8,81.5,52.8,59.48869,728.1589,364,72.9,67,0,47.04301,335,398,72.1,85.5,98,80.553314,400,367,72.3,84.3,26.3,57.741367,362.99524,454,72.7,74.4,3.6,47.272503,435.11893,166,73.9,67.4,0,35.10439,160,344,72.6,67.3,0,45.33775,335,94,71.9,71.7,0,30.037975,100,348,72.5,68,0,50.49217,335,200,73.3,286.8,0,35.93477,195,399,73,67.5,0,44.648483,380,335,72.6,67.1,0,47.368423,335,235,72.2,87.4,7.2,37.891068,232.39886,369,72,83.1,28,53.563713,366.93854,354,72,70.3,6.4,39.026485,359.79797,162,73.3,67.5,0,41.8841,160,347,72,73.4,5.9,58.881985,368.92972,235,72.7,68.3,0,42.002388,230,155,71.9,88.3,8.4,34.5439,165.5988,210,72.2,71.1,1.8,43.526352,214.28812,389,74.2,67.1,0,37.076942,380,584,72.2,66.3,0,63.493664,575,409,71.9,78.9,12.6,45.8981,426.3859,250,73,67.7,0,50.20125,250,179,72.1,67.7,0,55.388027,175,325,72.2,86.1,36.8,37.89758,324.39923,192,72.9,67.2,0,41.388313,185,306,72.2,66.9,0,32.671158,300,301,72.3,66.9,0,45.560467,300,211,72.1,69.3,3.9,54.260254,214.00832,888,71.9,75.2,14.4,84.756676,880,135,134.6,155.8,145.2,155.3,149.6,26.1,1.6,30.37
20170317,1000,42.5,39.4,12.58739892,58.57081083,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,62.7,67.3,100,15,0,64,100,0,67.5,1,67.28571,1.8125,17.2,0,0,50.9,14.2,0,42.7,0,72.9,67.3,68.1,80.9,15,0,63,68.1,0,66,1.06,67.28571,1.8125,13.5,0,0,16.4,87.4,18.4,4.6,0.7,15,15,33.1,71.4,79.4,100,0.7,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,204,71.5,0,26.116375,200,72,68,6694.7363,69.8,68.4,100,9000,622,70.2,79.5,60,82.92401,623.4392,194,69.2,104.1,100,99.97539,250,1057,68.7,75,2.7,33.485107,1022.667,750,68.7,82.3,100,0,520,792,70.4,83.4,32.4,50.159782,794.3985,206,72.7,68.4,0,35.687916,200,131,69.9,90.7,9.3,58.08597,131.56934,705,68.4,94.2,100,56.59314,690,209,56,118.6,100,100,650,535,68.4,94.7,100,100,950,802,0,78.4,26.9,47.141106,814.92126,747,69.8,80.1,18,45.236633,740.7987,287,72.6,82,48.8,66.76551,288.39957,496,74.4,82.5,56.3,67.54288,495.85626,262,73.5,79,18.3,46.725643,258.21094,353,69.4,94.5,100,37.53485,350,518,71.8,84.8,100,65.678375,540,750,72.5,99.2,81.5,56.725086,754.823,339,72.2,67.7,0,37.76362,335,233,71.7,83.5,11.9,47.748875,234.45724,403,72.5,67.8,0,36.32917,380,271,72.3,75.3,4.3,54.777462,271.69812,176,72.2,68.3,1.4,50.35163,175,441,72.3,85.3,42.4,62.365723,445.0482,551,72.1,82.3,34.5,54.71718,554.74976,202,74.1,67.6,0,38.561584,202.43338,793,72.6,93.9,77.1,63.678402,798.703,382,72.4,84.9,17,43.23501,377.37598,407,72.6,67.3,0,35.28285,400,199,72.7,67.9,0,42.291813,195,455,71.9,84.9,13.1,37.567406,445.8492,372,72.1,78.4,6.8,42.13418,362.83835,313,72.4,82,59.2,93.63058,309.99966,583,72.4,86.7,84.8,99.96917,649.03986,469,72.2,83.2,20.8,57.48523,461.71838,527,71.9,83.5,100,88.80532,540,366,72.6,77.2,4.4,54.878468,365.3002,290,72.2,84.5,11,55.62212,286.07376,300,73.4,67.4,0,48.827408,285,209,72.9,67.9,0,54.584526,195,693,72.8,82.4,48.8,72.799904,692.3187,332,72.9,67,0,52.08944,335,391,72,85.7,100,82.138535,400,366,72.3,83.7,21.5,59.504307,362.99524,431,72.6,68.5,2.4,47.81431,435.11893,161,73.9,67.2,0,35.538353,160,340,72.5,67,0,45.839607,335,86,72,69,0,30.037975,100,343,72.5,67.6,0,51.064682,335,199,73.3,286.9,0,36.86663,195,393,73,67.2,0,45.03966,380,337,72.7,67.1,0,48.23285,335,235,72.2,87.3,7.2,38.7801,232.39886,363,72,83,28,54.719223,366.93854,388,71.9,79.7,12.4,41.49093,391.1581,162,73.4,67.2,0,42.4814,160,350,72,77.9,7.5,60.64182,368.92972,235,72.5,67.7,0,42.871105,230,173,71.8,89,14.4,35.66887,183.59875,198,72.3,68.5,0,43.472134,195,392,74.1,66.9,0,38.01382,380,587,72.1,66.9,0,65.5791,575,429,72.1,81.1,10.2,46.50259,426.3859,256,73,67.2,0,51.20749,250,176,72.1,67.1,0,56.363636,175,328,72.3,85.3,34,39.199314,324.39923,186,72.8,66.9,0,41.790882,185,310,71.9,66.9,2,33.605297,300,310,72.3,66.7,0,46.57493,300,213,72,79.3,7.5,55.76172,214.00832,882,71.8,76.1,20.4,92.62114,880,136.4,134,153.6,143.2,153,147,29.7,0,30.37
20170317,1005,42.6,39.2,12.60852472,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,62.7,66.9,100,15,0,64,100,0,67.3,0.9,67.28571,1.8125,17.3,0,0,50.8,13.9,0,42.5,0,72.8,67.4,69.9,81.2,15,0,63,64.4,0,66.3,1.06,67.28571,1.8125,13.6,0,0,15.2,87.3,17.3,4.2,1.1,15,15,32.3,71.4,79.4,100,0.4,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,206,71,0,27.961618,200,72,68,6694.7363,69.9,68.2,100,9000,634,70,81.1,65.6,99.96545,654.119,186,69.2,103.9,100,99.97539,250,997,68.8,68.6,0,35.035686,1000,779,69.1,85.8,100,0,520,802,70.4,82.6,30.4,54.375614,794.3985,210,72.6,68.2,0,36.217083,200,138,70,92.1,8.5,61.497723,138.0693,683,68.7,94.1,100,58.44363,690,202,56.1,118.4,100,100,650,512,68.2,94.7,100,100,950,1165,0,81.1,49.4,57.987732,1157.811,897,69.7,79.9,30.1,50.251995,899.4672,285,72.6,82.7,44.8,64.08531,275.79968,496,74.4,83.5,52.3,67.38694,495.85626,259,73.6,80.1,13.1,43.94889,246.21095,355,69.8,95.1,100,37.53485,350,531,71.7,85.5,100,66.279945,540,757,72.5,99.4,77.5,56.725086,726.5429,343,72,69.2,0,37.76362,335,235,71.8,84.8,13.9,47.748875,234.45724,403,72.4,69.1,0,35.916595,380,274,72,79.1,8.7,54.777462,271.69812,178,72.2,69.8,1.4,50.35163,175,446,72.2,86.3,44.4,62.365723,445.0482,556,72.1,84.6,34.5,54.71718,554.74976,253,74.1,69.2,0,40.640285,248.03339,765,72.7,94.8,71.1,61.734104,767.7632,358,72.4,86,13,42.17917,357.0961,407,72.6,68.7,0,35.28285,400,200,72.6,69.1,0,42.291813,195,457,72.1,86.8,9.9,37.124027,445.8492,379,72.1,81,6.8,42.13418,362.83835,317,72.4,82.7,55.2,93.178925,309.99966,598,72.4,87.7,80.8,99.96917,623.5597,479,72.3,84.1,18,55.90939,461.71838,549,71.9,84.1,100,92.31907,540,373,72.6,70.3,0.4,53.795647,337.02008,294,72.2,84.9,11,55.35714,286.07376,299,73.4,68.7,0,49.075977,285,206,72.8,69.2,0,53.48248,195,678,72.8,83.9,44.8,77.27385,692.3187,334,73,68.8,0,52.370476,335,403,71.9,86.7,100,82.71406,400,343,72.2,84.1,20.3,57.58581,339.33496,434,72.4,69.3,2.4,47.81431,435.11893,163,73.9,68.6,0,35.538353,160,340,72.5,68.5,0,45.839607,335,88,71.7,69.2,0,30.037975,100,342,72.5,68.8,0,51.064682,335,201,73.2,286.6,0,36.86663,195,400,73.1,68.5,0,45.03966,380,341,72.7,68.7,0,48.23285,335,234,72.2,88.4,7.2,38.7801,232.39886,363,72.1,84.1,26,54.719223,366.93854,427,71.9,81.2,16.4,42.76606,418.5982,163,73.5,68.5,0,42.4814,160,361,72.1,79.4,5.5,60.64182,368.92972,237,72.4,68.6,0,42.871105,230,218,71.9,89.7,16.4,36.206894,199.19893,200,72.2,69.2,0,43.472134,195,397,74.1,68.5,0,38.01382,380,590,72.1,68.7,0,65.5791,575,378,72.3,76.2,4.6,43.091537,379.98572,261,72.9,68.3,0,51.20749,250,178,72,68,0,56.363636,175,308,72.4,85.9,28,36.04323,287.99905,188,72.8,68.4,0,41.790882,185,334,71.9,82.2,5.8,33.92456,337.1612,313,72.2,68.4,0,46.57493,300,215,72.3,71.8,0,55.76172,210,890,72,77.9,19.6,92.072205,880,137.7,135.3,153.1,142.2,152.2,145.1,32.4,0,30.37
20170317,1010,43.2,38.1,12.74019363,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.5,62.2,66.7,100,15,0,64,100,0,67,0.95,67.28571,1.8125,17.1,0,0,51,14,0,43.2,0,72.8,67.5,70.2,80.8,15,0,63,66.3,0,66.4,1.07,67.28571,1.8125,13.6,0,0,15,87.2,17.9,4.2,1.1,15,15,32,71.4,79.6,100,0.4,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,206,70.7,0,27.961618,200,72,68,6694.7363,69.8,68,100,9000,634,69.7,81.4,72.4,99.96545,687.1596,186,69.1,103.8,100,99.97539,250,1011,68.7,68.1,0,35.466404,1000,781,69.3,85.7,100,0,520,802,70.4,82,28.4,54.26499,794.3985,206,72.5,68.1,0,36.217083,200,128,70.2,84.4,4.5,58.886562,130.56943,684,69,94.1,100,58.44363,690,202,56.5,118,100,100,650,513,68.2,94.5,100,100,950,1161,0,79.8,45.4,57.987732,1157.811,974,69.6,78.6,36.1,55.513214,994.667,280,72.5,83,42.8,64.01688,275.79968,474,74.4,83.8,47.5,64.94765,472.19568,238,73.8,77.2,4.3,42.560513,235.811,359,70.1,95.3,100,37.53485,350,538,71.6,85.8,100,66.279945,540,693,72.6,100.1,71.5,53.462837,700.28296,345,71.9,69.8,2,37.76362,335,257,71.9,84.4,15.9,49.023293,252.9169,408,72.3,69.8,0,35.916595,380,297,71.9,84.8,14.7,56.00245,297.17822,179,72.2,70.1,1.4,50.35163,175,450,72.2,86.5,44.4,62.353653,445.0482,561,72.2,83.9,32.5,54.71718,554.74976,299,74.1,69.8,0,43.085815,293.6334,736,72.7,94.8,67.9,60.420387,736.8224,331,72.4,86.5,9,41.12333,335.256,413,72.6,69.4,0,35.28285,400,202,72.6,69.7,0,42.291813,195,410,72.3,80.1,5.1,33.253445,412.56934,372,72.2,71.7,4.8,41.193874,362.83835,299,72.3,82.7,53.2,86.033585,297.39963,584,72.5,87.9,74,88.686806,598.07965,393,72.6,84,7.2,48.489822,406.83853,538,71.9,84.4,100,82.72716,540,347,72.5,70,0,48.61191,335,289,72.2,85.1,11,52.350227,286.07376,297,73.4,69.4,0,47.45488,285,202,72.8,69.9,0,51.7192,195,679,72.8,82,41.6,57.718784,656.47864,380,73,69.4,0,46.1999,335,404,71.9,86.8,100,82.71406,400,337,72.2,84.4,20.3,57.95914,339.33496,422,72.3,69.8,0.4,46.755325,420,164,73.9,69.2,0,35.538353,160,343,72.6,69.1,0,45.839607,335,88,71.5,69.5,0,30.037975,100,344,72.5,69.5,0,51.064682,335,202,73.2,287,0,36.86663,195,398,73.1,69.2,0,45.03966,380,340,72.8,69.3,0,48.23285,335,216,72.3,78,2.8,36.49561,215.5988,363,72.1,84.2,26,54.719223,366.93854,425,72,81.6,16,42.48406,418.5982,163,73.6,69.2,0,42.4814,160,369,72.2,70,3.5,60.64182,368.92972,236,72.4,69.2,0,42.469322,230,211,71.9,89.7,20.4,34.77623,199.19893,200,72,69.8,1.8,43.472134,195,400,74,69.2,0,38.01382,380,595,72.1,69.2,0,65.16425,575,358,72.3,70,0.6,41.31045,339.38556,263,73,69,0,51.20749,250,179,72,68.8,0,56.363636,175,270,72.6,86.9,20,33.660812,268.3992,190,72.7,69.1,0,41.790882,185,300,72.3,74.4,0,31.642426,300,315,72.4,69.2,0,46.57493,300,215,72.1,70,3.1,55.76172,210,895,72.2,77.3,15.6,90.6471,880,137.5,135.9,153.7,142.2,152.5,144.4,34.9,0.1,30.37
20170317,1015,43.9,36.7,12.88371326,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.5,62.3,67,100,15,0,64,100,0,67.2,0.95,67.28571,1.8125,16.9,0,0,51,14.2,0,44.4,0,72.9,67.4,70.3,79,20.1,0,63,66.5,0,66.3,1.01,67.28571,1.8125,13.7,0,0,15,85.4,18,4.7,1.2,20.1,20.1,32,71.4,79.6,100,1.5,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,205,70.6,0,27.961618,200,72,68,6512.6553,69.6,68.1,100,9000,623,69.7,82.5,76.4,99.96545,717.8395,185,69.1,103.8,100,99.97539,250,1013,68.6,68.1,0,36.721634,1000,787,69.5,86.5,100,0,520,764,70.4,82.8,26.4,50.35644,763.19836,205,72.5,68,0,36.217083,200,124,70.4,70.1,0,58.258408,125,679,68.9,94.2,100,58.44363,690,201,56.9,118.2,100,100,650,510,68.3,94.6,100,100,950,1140,0,80.5,49.4,58.858894,1157.811,1068,69.4,82.7,43.3,59.692688,1067.4668,266,72.5,83,38.8,63.252735,264.09958,457,74.4,84,44.3,64.52439,446.71558,232,73.4,75.3,8.3,42.560513,235.811,362,70.3,95.5,100,38.10409,350,520,71.5,86.3,100,66.279945,540,703,72.6,100.7,67.5,56.6723,700.28296,369,71.9,74.9,6,39.521088,366.97754,230,72.3,85.1,7.9,49.190434,230.19736,397,72.3,70.1,0,35.916595,380,299,72.2,84.4,9.5,56.584324,297.17822,178,72.1,70.1,3.4,50.91878,175,441,72.1,86.8,46.4,62.42607,445.0482,557,72.3,84,29.7,55.165936,554.74976,321,74.1,70,0,45.25345,316.43338,696,72.8,94.9,61.1,60.315292,703.50226,332,72.3,86.3,7,43.22412,335.256,404,72.7,69.7,0,35.28285,400,205,72.6,70,0,42.853867,195,385,72.5,70.9,0,34.30797,380,363,72.2,70.3,4.8,41.193874,362.83835,288,72.3,82.6,49.2,83.92589,285.69946,583,72.5,88.9,70,85.09042,574.4197,357,72.9,73.1,0,42.974392,350,541,71.9,84.7,100,81.740845,540,339,72.4,70.1,0,50.0288,335,261,72.3,76,5,49.41244,260.31366,292,73.5,69.7,0,48.849022,285,200,72.8,70.2,0,52.126957,195,620,72.9,81.6,34.8,57.04277,612.95874,341,73.1,69.7,0,47.018574,335,397,71.9,87.1,100,83.2189,400,341,72.1,84.6,22.3,58.69543,339.33496,427,72.3,69.9,0,46.324345,420,165,73.9,69.5,0,35.96059,160,344,72.6,69.4,0,46.200943,335,86,71.3,69.8,0,30.037975,100,346,72.5,69.8,0,51.496582,335,203,73.2,286.8,0,37.3675,195,386,73.1,69.5,0,45.03966,380,345,72.7,69.6,0,48.85655,335,196,72.4,72.1,0,36.056717,200,366,72.2,84,24,55.475163,366.93854,412,72.1,81.7,14,42.48406,418.5982,161,73.7,69.5,0,42.4814,160,353,72.1,79.8,5.5,61.23188,368.92972,240,72.3,69.5,0,43.479202,230,210,72,90.2,22.4,36.353634,215.999,214,71.9,82.9,5.4,44.914333,214.28812,392,74,69.5,0,38.01382,380,589,72.2,69.3,0,65.982735,575,336,72.3,69.7,0,41.31045,335,256,73,69.4,0,51.20749,250,180,72.1,69.2,0,57.006653,175,246,72.7,87.7,14,32.469604,244.59927,187,72.7,69.4,0,41.790882,185,306,72.5,70.1,0,33.014072,300,306,72.4,69.4,0,46.57493,300,214,71.9,75,7.9,56.20117,213.04837,885,72.2,77.2,15.6,93.877335,880,137.1,135.6,154,141.2,152.7,144.8,35.4,0,30.37
20170317,1020,44.3,36.6,13.00987274,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.6,62.4,67,100,15,0,64,100,0,67.2,0.9,67.28571,1.8125,16.6,0,0,51.4,14.3,0,46.5,0,72.9,66.7,70,78.4,26.9,0,63,65.2,0,65.7,0.98,67.28571,1.8125,13.7,0,0,15,83.9,17.7,4.7,0.9,26.9,26.9,31.3,71.4,79.6,100,0.3,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,206,70.6,0,27.961618,200,72,68,6512.6553,69.5,68.2,100,9000,619,69.9,82.5,76.4,99.96545,717.8395,184,69.1,103.9,100,99.97539,250,1012,68.6,68.1,0,36.79547,1000,793,69.7,86.9,100,0,520,759,70.4,82.7,24.4,50.381023,763.19836,204,72.4,68.1,0,36.217083,200,127,70.1,68.9,4.1,59.31765,125,673,69,94.4,100,58.44363,690,199,56.8,118.4,100,100,650,507,68.5,94.7,100,100,950,1282,0,84.6,59.4,64.84663,1286.6119,1070,69.6,83,43.3,59.76644,1067.4668,267,72.5,82.7,34.8,63.252735,264.09958,426,74.4,83.7,39.5,62.79795,423.05563,232,73.4,75.5,4.3,42.560513,235.811,364,70.7,95.6,100,38.10409,350,530,71.5,86.2,100,66.817055,540,672,72.7,99.8,62.3,52.82939,665.94305,365,71.9,83,10,39.521088,366.97754,192,72.5,77.3,0,45.45075,195,398,72.2,70.2,0,35.916595,380,265,72.4,71.8,1.5,54.675377,266.2383,178,72.1,70,3.4,50.91878,175,440,72.1,86.9,46.4,62.365723,445.0482,556,72.3,83.3,28.1,55.165936,554.74976,368,74.1,70,0,48.388172,362.0334,664,72.8,94.5,57.9,58.938515,667.80237,321,72.3,71.9,3,41.04713,314.97574,413,72.7,69.8,0,35.6998,400,205,72.7,70.1,0,42.853867,195,381,72.5,70.1,0,34.152187,380,353,72.2,70.1,4.8,41.193874,362.83835,288,72.3,82.2,45.2,84.13433,285.69946,542,72.5,88.8,66,80.08631,548.9396,360,72.9,70.5,0,46.39965,350,554,71.9,84.6,100,84.42856,540,350,72.4,70,0,51.514805,335,262,72.2,71.3,5.4,49.907833,260.31366,299,73.5,69.8,0,49.238087,285,206,72.8,70.2,0,54.176773,195,569,72.9,81.5,30.8,57.202553,577.1186,344,73.2,69.7,0,45.674488,335,396,71.8,87.1,100,83.2189,400,341,72.1,84.6,22.3,58.69543,339.33496,430,72.2,69.9,0,47.641914,420,165,73.9,69.6,0,35.96059,160,343,72.7,69.5,0,46.200943,335,87,71.2,70,0,30.037975,100,344,72.5,69.9,0,51.496582,335,202,73.2,286.7,0,37.3675,195,389,73.2,69.6,0,45.03966,380,345,72.8,69.6,0,48.85655,335,202,72.4,70.8,0,37.283367,200,368,72.2,84.1,24,55.475163,366.93854,419,72.1,81.6,14,42.937714,418.5982,165,73.9,69.6,0,42.85864,160,367,72.3,76.9,1.5,61.23188,342.66983,239,72.1,69.7,0,43.479202,230,236,72,90.1,22.4,36.806065,215.999,214,72,87.6,6.6,44.914333,214.28812,390,74,69.6,0,38.01382,380,592,72.2,69.2,0,66.543335,575,336,72.2,69.7,0,42.174004,335,255,73,69.5,0,51.20749,250,179,72,69.4,0,57.006653,175,246,72.7,87.8,10,32.469604,224.9992,193,72.8,69.5,0,42.25873,185,306,72.5,69.7,0,33.014072,300,306,72.4,69.4,0,46.57493,300,214,72.4,74.3,0,56.20117,210,890,72.2,76,13.2,95.450226,880,136.8,135.3,153.8,140.2,152.6,145.1,37.7,-0.1,30.37
20170317,1025,44.9,36,13.16965531,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.9,62.8,67.4,100,15,0,64,100,0,67.6,0.9,67.28571,1.8125,16.4,0,0,50.7,13.9,0,44.2,0,72.9,66,69.2,78.3,32.2,0,63,65.3,0,65.2,1.02,67.28571,1.8125,13.8,0,0,15.5,84,17.7,4.3,1.2,32.2,32.2,31.5,71.4,79.6,100,1.2,0,68.6,1.3,70.5,70,0,12.1,0,0,0,0,0,72,205,70.9,0,27.961618,200,72,68,6512.6553,69.6,68.6,100,9000,618,70.1,82.7,74,99.96545,717.8395,183,69.1,104,100,99.97539,250,1024,68.5,68.5,0,37.238495,1000,794,69.8,87.3,100,0,520,758,70.3,82.8,24.4,50.405605,763.19836,203,72.4,68.4,0,36.217083,200,133,70,91.7,7.3,60.844933,132.56934,672,69,94.5,100,58.44363,690,199,56.6,118.5,100,100,650,505,68.8,94.9,100,100,950,1256,0,84.8,55.4,62.453987,1264.2119,1071,69.9,83.1,42.1,59.840195,1067.4668,240,72.6,82.4,28.8,58.53102,239.79953,428,74.4,82.8,36.3,62.86478,423.05563,233,72.9,72,11.9,42.560513,235.81085,364,71.1,95.1,100,38.10409,350,533,71.5,85.7,100,66.817055,540,646,72.7,98.4,58.3,50.559544,637.66296,407,71.9,83,14,40.91608,401.41766,198,72.7,71.2,0,45.45075,195,397,72.2,69.8,0,35.916595,380,271,72,78.7,7.9,54.03226,266.2383,180,72.1,69.4,3.4,49.852543,175,452,72.1,86.3,46.4,62.63126,445.0482,535,72.4,82.7,23.7,53.590065,532.90967,411,74.1,69.5,0,51.967545,407.6334,667,72.8,93.5,53.1,59.096165,667.80237,309,72.4,70.3,0,40.350494,300,412,72.8,69.4,0,35.6998,400,204,72.7,69.7,0,42.853867,195,416,72.4,69.4,0,34.032352,380,430,72.2,83.5,13.5,40.834652,436.69147,276,72.2,82,44.8,80.13897,273.09943,560,72.5,88.7,62.8,79.94246,548.9396,360,73,69.5,0,45.71022,350,548,71.9,84.1,100,80.261375,540,346,72.3,69.5,0,48.0705,335,235,72.6,70.4,0,44.21659,230,297,73.6,69.5,0,46.903706,285,200,72.8,69.8,0,51.024906,195,540,72.9,81.1,26.8,53.87168,577.1186,347,73.3,69.1,0,44.024925,335,404,71.8,86.6,100,83.72375,400,340,72,84.1,24.3,58.69543,339.33496,428,72.2,69.3,0,47.641914,420,165,73.9,69.1,0,35.96059,160,345,72.7,69.1,0,46.200943,335,86,71.1,69.7,0,30.037975,100,347,72.5,69.6,0,51.496582,335,202,73.2,286.6,0,37.3675,195,405,73.2,69.2,0,45.5069,380,345,72.8,69.1,0,48.85655,335,201,72.3,69.7,0,36.090477,200,343,72.3,83.2,19.6,53.120953,341.45847,420,72.1,81,14,42.937714,418.5982,165,73.9,69.3,0,42.85864,160,361,72.2,69.3,0.3,60.631474,335,240,72,69.4,1.2,43.479202,230,236,72,89.7,22.4,36.353634,215.999,216,72.1,79.4,4.6,44.914333,214.28812,390,74,69.1,0,38.01382,380,594,72.3,68.6,0,66.543335,575,336,72.2,69.4,0,42.174004,335,256,73,69.2,0,51.20749,250,180,72.1,69.1,0,57.006653,175,220,72.7,78.8,6,31.03279,224.9992,193,72.8,69.1,0,42.25873,185,306,72.4,69.1,0,32.49379,300,306,72.3,68.9,0,46.57493,300,214,72.2,69.8,0,56.20117,210,890,72.2,75.4,13.2,95.96749,880,137.1,135.2,153.6,140.2,152.3,145.3,40.6,0,30.37
20170317,1030,45.5,35.2,13.31506611,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,62.8,67.3,100,15,0,64,100,0,67.5,0.9,67.28571,1.8125,16.1,0,0,50.8,14.2,0,42.7,0,72.9,66.4,69,77.9,36.5,0,63,66.4,0,65.6,1,67.28571,1.8125,13.8,0,0,15.9,83.9,18.1,4.3,0.7,36.5,36.5,31.4,71.4,79.6,100,0.7,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,205,70.9,0,27.961618,200,72,68,6694.7363,69.9,68.5,100,9000,621,70.4,81.5,65.6,99.96545,651.7593,183,69.1,104.1,100,99.97539,250,1020,68.6,68.5,0,37.238495,1000,793,70,87.6,100,0,520,756,70.3,82.9,22.4,50.884956,763.19836,204,72.4,68.5,0,36.217083,200,134,70.2,79,3.3,60.844933,132.56934,674,69.2,94.6,100,58.44363,690,199,56.8,118.6,100,100,650,506,69,95,100,100,950,1257,0,84.8,59.4,62.404907,1264.2119,1074,70.1,82.6,38.9,59.840195,1067.4668,237,72.5,82.4,26.8,58.53102,239.79953,426,74.3,82.2,33.5,63.132103,397.5752,257,72.7,79.7,19.9,46.713356,262.21088,361,71.4,94.8,100,38.10409,350,526,71.6,85.4,100,66.817055,540,607,72.8,96.5,52.3,49.208195,611.4022,430,72,82.7,16,42.431896,435.8578,196,72.9,70.2,0,45.45075,195,390,72.1,69.4,0,35.916595,380,319,71.9,83,13.9,57.5541,313.5581,187,72,69,5.4,52.166515,187.14917,449,72.1,86,46.4,63.319252,445.0482,531,72.4,82,21.7,53.590065,511.06976,435,74.1,69.1,0,52.56781,430.43338,623,72.9,92.7,47.1,58.171307,634.4823,308,72.3,69.7,0,40.350494,300,410,72.8,69,0,35.6998,400,203,72.7,69.5,0,42.853867,195,398,72.4,69,0,34.032352,380,401,72.3,84.9,8.3,38.637085,401.8911,275,72.2,81.8,44.8,81.609726,273.09943,524,72.5,88.5,58,76.12002,523.4595,360,73,69,0,43.609104,350,542,71.9,83.7,100,79.27506,540,347,72.3,69.1,0,48.0705,335,234,72.5,69.9,0,45.322582,230,297,73.6,69.2,0,46.903706,285,203,72.8,69.5,0,51.024906,195,537,72.9,81.1,22.8,51.216816,541.27844,338,73.3,68.7,0,42.81525,335,401,71.9,86.3,100,83.72375,400,337,72.1,84,22.3,58.69543,339.33496,427,71.9,68.9,2.8,47.641914,420,164,73.9,68.8,0,35.96059,160,340,72.8,68.7,0,46.200943,335,86,71,69.4,0,30.037975,100,342,72.5,69.2,0,51.496582,335,200,73.2,286.7,0,37.3675,195,405,73.2,68.9,0,45.5069,380,343,72.8,68.7,0,48.85655,335,202,72.3,69,0,36.090477,200,323,72.3,82.2,15.6,51.857452,315.97836,417,72.2,80.7,12,42.937714,418.5982,164,74,68.9,0,42.85864,160,348,72,74.3,4.3,60.631474,335,239,72,69.1,1.2,43.479202,230,230,72.1,89.4,20.4,36.353634,215.999,215,72.3,71.1,0.6,44.914333,214.28812,388,74,68.7,0,38.01382,380,589,72.3,68.3,0,66.543335,575,336,72.1,69,0,42.174004,335,254,72.9,68.9,0,51.20749,250,178,72.1,68.8,0,57.006653,175,212,72.6,70.2,4,29.399485,205.39912,193,72.7,68.7,0,42.25873,185,302,72.2,68.7,0,32.77758,300,304,72.3,68.6,0,46.57493,300,213,71.9,77.1,7.9,56.20117,213.28835,888,72.1,75.5,15.2,95.88303,880,137.3,135.4,154.6,141.2,153,145.3,41,-0.2,30.37
20170317,1035,46.1,33.6,13.40319536,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,62.8,67.1,100,15,0,64,100,0,67.4,0.9,67.28571,1.8125,16,0,0,51.3,14,0,42,0,72.9,65.1,68.7,77.3,40.9,0,63,67.3,0,64.8,1.01,67.28571,1.8125,13.9,0,0,15.8,83.5,18.6,4.8,0.8,40.9,40.9,33,71.4,79.8,100,0.7,0,68.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,206,70.8,0,27.961618,200,72,68,6512.6553,70,68.4,100,9000,614,70.4,81,61.6,99.96545,651.7593,181,69.1,104.3,100,99.97539,250,1020,68.6,68.4,0,37.238495,1000,799,70.1,87.5,98,0,520,720,70.4,83.9,18.4,50.430183,731.998,204,72.3,68.4,0,36.217083,200,127,70.4,69.8,0,58.640224,125,669,69.3,94.9,100,58.44363,690,198,56.9,119.1,100,100,650,502,69.2,95.2,100,100,950,1343,0,86,63.4,68.466255,1342.6122,1063,70.2,82.5,36.9,59.840195,1067.4668,228,72.5,82.5,22.8,57.424725,228.09943,392,74.2,82.4,34.7,60.63711,397.5752,258,73,79.9,17.1,46.713356,262.21088,364,71.6,94.9,100,38.10409,350,530,71.6,85.5,100,66.817055,540,613,72.7,96,50.3,49.208195,611.4022,429,72,82.7,16,42.431896,435.8578,197,73.1,69.9,0,45.45075,195,397,72.1,69.3,0,35.916595,380,291,72.2,83.5,8.7,55.02246,284.4387,188,72,68.9,5.4,52.166515,187.14917,451,72.1,86,46.4,62.78817,445.0482,507,72.3,82.7,22.1,53.621376,511.06976,478,74,69,0,55.780346,476.0334,595,72.8,92.2,45.1,57.067787,601.1621,308,72.1,69.5,0,40.350494,300,411,72.8,68.9,0,35.6998,400,203,72.7,69.3,0,42.853867,195,393,72.3,68.8,0,34.775314,380,364,72.3,83.7,4.3,37.527733,369.411,275,72.2,81.7,44.8,78.62189,273.09943,502,72.5,87.5,54,70.45828,497.9794,359,72.8,68.8,0,42.514774,350,549,71.9,83.7,100,75.92159,540,346,72.2,69,0,46.584496,335,235,72.4,69.7,0,43.675117,230,297,73.6,69,0,45.758133,285,198,72.8,69.3,0,49.459995,195,382,72.9,72.1,0,37.16814,380,362,73.4,68.7,0,42.81525,335,402,71.8,86.3,100,83.72375,400,337,72.1,84,22.3,58.69543,339.33496,473,71.6,70.8,12.8,49.415096,467.03857,164,74,68.7,0,35.96059,160,344,72.8,68.6,0,46.200943,335,84,70.9,69.2,0,30.037975,100,343,72.5,69.1,0,51.496582,335,201,73.2,286.8,0,37.3675,195,404,73.3,68.7,0,45.5069,380,343,72.8,68.6,0,48.85655,335,203,72.2,68.8,0,36.090477,200,319,72.3,81.1,11.6,51.857452,315.97836,418,72.2,80.5,12,42.937714,418.5982,164,74,68.8,0,42.85864,160,349,72,78.6,6.7,60.631474,366.9099,239,72.1,69,0,43.479202,230,233,72.1,89.4,20.4,36.353634,215.999,199,72.3,69.8,0,43.808285,195,391,73.9,68.6,0,38.01382,380,593,72.3,68.2,0,66.543335,575,336,72.2,68.8,0,42.174004,335,255,73,68.8,0,51.20749,250,179,72.1,68.7,0,57.006653,175,212,72.4,69.2,4.8,29.399485,205.39912,193,72.7,68.6,0,42.25873,185,305,72.1,68.6,0,33.286034,300,305,72.3,68.4,0,46.57493,300,212,71.9,73.8,10.3,56.20117,213.28835,885,72.1,75.4,15.2,95.87248,880,137.5,135.6,155.3,142.2,153.7,145.7,37.2,1.2,30.37
20170317,1040,46.7,33.2,13.57306927,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68,62.8,66.9,100,15,0,64,100,0,67.4,0.9,67.28571,1.8125,16,0,0,50.8,13.9,0,42.1,0,72.8,65.2,68.6,76,44.5,0,63,64.6,0,64.9,0.98,67.28571,1.8125,13.9,0,0,16,81.8,17.7,4.4,1.3,44.5,44.5,33.1,77.4,79.8,100,1.6,0,90.6,1.3,70.5,70,0,12.2,0,0,0,0,0,72,205,70.7,0,27.961618,200,72,68,6512.6553,70,68.3,100,9000,615,70.5,80.1,55.6,92.075554,588.0392,183,69.1,104.5,100,99.97539,250,1038,68.7,68.2,0,37.398476,1000,792,70.2,87.8,96,0,520,698,70.4,84.1,16.4,47.73845,700.79816,205,72.3,68.3,0,36.217083,200,126,70,69,4.5,58.024387,125,676,69.4,94.8,100,58.44363,690,200,56.7,119.4,100,100,650,508,69.3,95.3,100,100,950,1359,0,84.9,58.2,67.82822,1342.6122,988,70.3,81.4,33.3,54.88629,989.06647,229,72.5,82.4,18.8,57.424725,228.09943,393,74.1,82.3,36.7,60.492313,397.5752,256,73.1,79.8,15.1,45.34955,250.2109,366,71.9,94.9,100,38.10409,350,535,71.7,85.5,100,66.817055,540,590,72.7,95,45.5,51.488598,585.14276,436,72,82.5,16,42.431896,435.8578,198,73.3,69.5,0,45.45075,195,395,72.1,69,0,35.916595,380,260,72.3,70.1,2.7,54.430378,258.95828,190,72,68.6,5.4,52.166515,187.14917,439,72.1,86.1,46.4,61.291492,445.0482,515,72.3,82.1,20.1,53.621376,511.06976,475,74,68.7,0,53.65718,476.0334,343,72.9,78.2,0,47.304256,335,309,72,69.2,0.2,40.350494,300,413,72.8,68.6,0,35.6998,400,206,72.7,69.1,0,42.440926,195,395,72.2,68.5,0,34.775314,380,327,72.3,70.5,0.3,37.823563,336.93088,273,72.2,81.8,44.8,77.23219,273.09943,495,72.4,86.8,52.8,71.07481,497.9794,352,72.4,68.5,0,41.90195,350,544,71.9,83.7,100,74.93527,540,341,72.1,68.7,0,46.08916,335,232,72.8,69.4,0,43.26037,230,296,73.6,68.7,0,45.758133,285,201,72.7,69.1,0,49.459995,195,387,72.9,69.5,0,35.570305,380,366,73.5,68.3,0,42.81525,335,401,71.8,86.1,100,83.72375,400,338,72.2,83.8,20.3,58.69543,339.33496,469,71.7,79.7,14,48.9718,467.03857,165,74,68.4,0,35.96059,160,343,72.9,68.3,0,46.200943,335,85,70.8,69,0,30.037975,100,344,72.5,68.8,0,51.496582,335,201,73.2,286.7,0,37.3675,195,405,73.2,68.5,0,45.5069,380,343,72.8,68.4,0,48.85655,335,205,72.2,68.4,0,36.090477,200,293,72.3,80.7,7.6,49.60043,290.49826,418,72.2,80.4,12,42.937714,418.5982,164,74,68.6,0,42.85864,160,353,72.2,73,2.7,60.631474,366.9099,240,72.1,68.7,0,43.479202,230,228,72.2,89.3,18.4,36.353634,215.999,201,72.2,69.2,0,43.808285,195,390,73.9,68.3,0,38.01382,380,599,72.2,68,0,66.543335,575,336,72.2,68.6,0,42.174004,335,254,72.9,68.6,0,51.20749,250,179,72.1,68.4,0,57.006653,175,212,72.4,68.8,0,29.399485,190,193,72.6,68.3,0,42.25873,185,304,72,68.3,0,33.286034,300,306,72.3,68.2,0,46.57493,300,213,72.3,73.7,2.3,56.20117,213.0484,885,72.1,75.3,15.2,95.92526,880,137.2,135.6,155.4,142.2,154,146.6,32.6,0,30.37
20170317,1045,47.4,32,13.71715073,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68,62.9,66.8,100,15,0,64,100,0,67.2,0.95,67,1.8125,16,0,0,50.9,14,0,38.4,0,72.8,64.7,67.9,75.9,46.8,0,63,61.7,0,64.4,0.99,67,1.8125,13.9,0,0,16.3,81.9,16.9,4.7,1.2,46.8,46.8,45.2,67.3,78.6,100,0.4,0,68.6,1.35,70.25862,69.75862,0,12.2,0,0,0,0,0,72,204,70.5,0,27.961618,200,72,68,6512.6553,69.8,68.1,100,9000,561,70.6,79.6,49.6,74.15343,557.3593,189,69.1,104.3,100,99.97539,250,1030,68.7,68.2,0,34.198868,1000,776,70.3,88.2,92.4,0,498.39978,698,70.4,85,14.4,47.676994,700.79816,207,72.2,68.2,0,36.217083,200,134,69.9,91.5,8.5,59.366917,133.06929,691,69.4,94.1,100,58.44363,690,204,56.6,118.9,100,100,650,518,69.3,94.9,100,100,950,1246,0,82.9,51,61.32515,1258.6125,920,70.4,78.6,27.3,51.35833,916.26685,213,72.5,82.7,14.8,56.124542,215.49939,396,74.1,81.9,36.7,59.85743,397.5752,259,73.2,79.4,13.1,45.34955,250.2109,367,72.1,94.6,100,38.10409,350,537,71.8,85,100,66.817055,540,556,72.8,92.3,40.3,47.519005,554.84204,437,72,82.3,16,42.431896,435.8578,200,73.5,69.1,0,45.45075,195,400,72,68.6,0,35.916595,380,280,71.9,82.4,12.3,54.981625,284.43835,191,72,68.1,5.4,52.166515,187.14917,440,72.1,85.8,46.4,61.59324,445.0482,516,72.2,81.5,20.1,53.621376,511.06976,475,74,68.2,0,53.65718,476.0334,343,72.7,69.8,0,47.304256,335,309,71.9,68.8,5.4,41.841732,321.21576,413,72.7,68.2,0,35.6998,400,207,72.9,68.7,0,42.440926,195,411,72.1,68.1,0,35.38646,380,348,72.4,68.7,0,38.763866,335,273,72.2,81.3,44.8,77.23219,273.09943,478,72.4,86.2,48,71.71188,474.31915,352,72.1,68.1,0,42.30685,350,544,72,83.2,100,74.93527,540,344,72.1,68.2,0,46.08916,335,233,72.6,69,0,43.26037,230,292,73.6,68.3,0,45.369072,285,202,72.7,68.6,0,49.459995,195,387,72.8,68.8,0,33.98476,380,371,73.6,67.9,0,42.81525,335,401,71.8,85.8,100,83.72375,400,338,72.1,83.3,22.3,58.69543,339.33496,497,71.8,80.1,16.8,50.030785,488.8788,164,74.1,68,0,35.96059,160,342,72.9,67.9,0,46.200943,335,86,70.7,68.7,0,30.037975,100,344,72.5,68.5,0,51.496582,335,201,73.2,286.9,0,37.3675,195,402,73.2,68.1,0,45.5069,380,343,72.8,67.9,0,48.85655,335,204,72.2,67.9,0,36.49561,200,265,72.3,79.8,3.6,47.721382,265.01816,386,72.3,80.6,6.8,38.903873,391.1581,164,73.9,68.1,0,42.85864,160,359,72.1,77.7,4.7,60.631474,366.9099,239,72.1,68.4,0,43.479202,230,229,72.2,89.1,18.4,36.353634,215.999,200,72,68.9,0.2,43.808285,195,387,73.9,67.9,0,38.01382,380,595,72.2,67.4,0,66.543335,575,336,72.3,68.2,0,42.174004,335,256,72.9,68.2,0,51.20749,250,179,72.1,68.1,0,57.006653,175,191,72.4,68.3,0,27.594254,190,193,72.6,67.9,0,42.25873,185,308,71.9,68.5,3.4,33.286034,300,306,72.3,67.7,0,46.57493,300,212,72,70.6,7.5,56.20117,213.0484,885,72.1,74.7,15.2,95.92526,880,135.9,135.2,153.7,142.2,151.7,147,25.7,0,30.37
20170317,1050,47.9,31.6,13.85230902,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.9,62.9,66.7,100,15,0,64,100,0,67.2,0.95,67,1.8125,16,0,0,50.8,14.3,0,38.8,0,72.8,63.9,67.6,76.1,49.4,0,63,65.2,0,63.5,0.99,67,1.8125,13.9,0,0,16.3,82.2,18.5,4.4,1.7,49.4,49.4,37.3,69.3,79,100,0.4,0,68.6,1.3,70.25862,69.75862,0,12,0,0,0,0,0,72,208,70.3,0,27.961618,200,72,68,6694.7363,69.7,67.9,100,9000,563,70.6,79.4,45.6,73.42779,557.3593,191,69.2,103.2,100,99.97539,250,1023,68.8,67.9,0,34.198868,1000,768,70.4,88.1,86.4,0,479.67987,702,70.4,84.3,12.4,47.51721,700.79816,204,72.2,67.9,0,35.61408,200,125,70.4,72.6,0,57.28538,125,697,69.4,93.3,100,58.44363,690,206,56.6,117.2,100,100,650,524,69.1,93.9,100,100,950,1175,0,80.3,47,57.570553,1180.2122,829,70.4,78.4,22.5,47.252613,837.8665,206,72.5,82.5,10.8,55.098087,202.89934,427,74,81.2,38.7,62.040543,421.23544,257,73.2,79.2,13.1,45.34955,250.2109,364,72.4,93.9,100,38.10409,350,533,71.9,84.5,100,66.817055,540,533,72.7,90.6,37.5,49.63049,526.56195,433,72,81.8,16,42.431896,435.8578,198,73.8,68.8,0,45.45075,195,391,72,68.4,0,35.916595,380,307,72,82.7,13.5,57.033485,308.09827,198,71.9,80.2,11.4,53.26679,198.84912,443,72.1,85.2,46.4,62.96922,445.0482,510,72.2,81.2,20.1,53.621376,511.06976,445,73.9,68,0,53.501556,445.63327,437,72.5,85.7,15.2,51.38203,432.48096,347,71.8,84.4,11.4,43.844563,341.4957,411,72.7,68,0,35.6998,400,205,73.1,68.5,0,42.440926,195,395,72,67.9,0,35.829838,380,342,72.3,68.2,0,39.61965,335,272,72.2,81,44.8,77.23219,273.09943,475,72.3,85.4,46.8,71.72215,474.31915,361,71.8,68,6.2,47.72379,376.45804,543,72,82.8,100,74.93527,540,342,72,68,0,46.08916,335,232,72.5,68.7,0,43.26037,230,289,73.6,68,0,45.369072,285,201,72.7,68.4,0,49.459995,195,381,72.7,68.4,0,35.82842,380,364,73.6,67.6,0,42.81525,335,397,71.7,85.5,100,83.72375,400,355,71.9,82.9,27.1,60.095406,364.81506,491,71.9,80.2,18.8,50.63416,488.8788,185,74.1,67.7,0,35.890217,182.79988,342,72.9,67.6,0,46.200943,335,83,70.6,68.4,0,30.037975,100,341,72.6,68.2,0,51.496582,335,200,73.2,286.5,0,37.3675,195,401,73.1,67.8,0,45.5069,380,342,72.7,67.7,0,48.85655,335,203,72.2,67.6,0,36.49561,200,263,72.2,79.1,4,47.721382,265.01816,386,72.2,69.1,5.6,39.34527,391.1581,163,73.9,67.9,0,42.85864,160,353,72.2,74.9,2.7,61.014492,366.9099,239,72.2,68.2,0,43.479202,230,201,72.3,88.9,16.4,35.216434,199.19893,199,71.9,79,4.6,43.808285,195,388,73.8,67.7,0,38.01382,380,592,72.2,67.2,0,66.543335,575,337,72.4,67.9,0,42.78929,335,253,73,67.9,0,51.20749,250,178,72.1,67.8,0,57.006653,175,192,72.4,68,0,29.362642,190,192,72.6,67.6,0,42.25873,185,318,72.2,82.1,0,32.233654,300,304,72.2,67.4,0,46.57493,300,212,72.2,78.4,3.5,56.20117,213.0484,889,72,75,17.2,98.406,880,135,134,152.1,140.2,151.1,145.5,25.6,0.1,30.37
20170317,1055,49,30.4,14.12488397,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.7,62.7,66.4,100,15,0,64,100,0,67,1,67,1.8125,16,0,0,51.4,13.9,0,37.4,0,72.8,63.8,67.1,76.4,50.7,0,63,64.4,0,63.1,1.01,67,1.8125,13.9,0,0,16.6,82.6,17.6,4.2,1.1,50.7,50.7,32.7,69.3,79,100,0.4,0,68.6,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,209,70.2,0,27.961618,200,72,68,6694.7363,69.7,67.8,100,9000,522,70.3,84,47.6,67.910614,524.31915,194,69.2,102.6,100,99.97539,250,1013,68.7,67.9,0,33.57125,1000,760,70.5,87.2,80.4,0,459.5198,666,70.4,85.8,10.4,45.90708,669.598,204,72.2,67.9,0,35.61408,200,126,70.3,68.9,0,57.901222,125,702,69.2,92.8,100,58.44363,690,208,56.6,116.2,100,100,650,529,68.6,93.4,100,100,950,1123,0,78.9,43,54.809814,1101.812,836,70.4,78,19.3,47.33866,837.8665,203,72.4,81.7,8.8,54.6875,202.89934,470,73.8,81.1,45.9,65.460014,464.91562,257,73.3,78.4,11.1,45.34955,250.2109,367,72.6,93.2,100,38.10409,350,536,71.9,83.8,100,66.817055,540,533,72.7,88.8,34.3,49.482685,526.56195,434,72,81.1,16,42.431896,435.8578,199,74,68.3,0,45.45075,195,390,71.9,68,4.1,35.916595,380,276,72.3,80.7,6.7,54.379337,278.97815,198,71.9,84.8,15.4,53.26679,198.84912,445,72.1,84.4,46.4,62.96922,445.0482,513,72.2,80.2,20.1,53.621376,511.06976,446,73.9,67.4,0,53.501556,445.63327,437,72.4,85.6,14,51.38203,432.48096,351,72,84.9,10.6,43.844563,341.4957,411,72.6,67.4,0,35.6998,400,206,73.2,68,0,42.440926,195,404,71.9,67.3,3.5,35.829838,380,350,72.2,67.6,0,39.61965,335,273,72.2,80.1,44.8,77.23219,273.09943,452,72.3,84.3,42.8,68.30045,450.65887,382,71.8,77.8,9.4,46.99059,376.45804,543,72,82,100,74.93527,540,341,72,67.4,0,46.08916,335,232,72.5,68.3,0,43.26037,230,291,73.6,67.5,0,45.369072,285,202,72.6,67.9,0,49.459995,195,385,72.6,67.8,0,36.270897,380,368,73.7,67.1,0,42.81525,335,399,71.8,84.7,100,83.72375,400,365,71.9,83.7,31.1,59.670227,364.81506,495,72,79.6,17.6,50.166237,488.8788,229,74.1,67.1,0,40.87497,228.39989,343,72.9,67.1,0,46.200943,335,86,70.5,68,0,30.037975,100,341,72.6,67.7,0,51.496582,335,200,73.1,286.8,0,37.3675,195,400,73,67.3,0,45.5069,380,342,72.7,67.2,0,48.85655,335,204,72.2,67.1,0,36.49561,200,264,72.2,78.3,4,47.721382,265.01816,386,72.1,68,7.6,39.34527,391.1581,164,73.9,67.4,0,42.85864,160,355,72.1,76.4,4.7,61.014492,366.9099,239,72.2,67.7,0,43.479202,230,209,72.3,88,12.4,35.216434,199.19893,217,71.9,85.4,8.6,45.07699,214.28812,388,73.7,67.1,0,38.01382,380,595,72.2,66.6,0,66.543335,575,337,72.5,67.5,0,42.78929,335,255,73,67.5,0,51.20749,250,180,72,67.3,0,57.006653,175,192,72.4,67.4,0,29.362642,190,192,72.6,67.1,0,42.25873,185,303,72.5,68.4,0,32.56474,300,305,72.2,66.8,0,46.57493,300,212,72.1,68.3,3.1,56.20117,210,890,71.9,74.7,20,98.406,880,135.3,133.5,150.9,138.2,149.9,143.9,31,-0.1,30.35
