20170317,1100,49.6,28.8,14.1954862,60.62179583,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.9,62.8,66.5,100,15,0,64,100,0,67,1,67,1.8125,15.9,0,0,50.9,14,0,37.9,0,72.7,63.5,66.4,76.3,51.4,0,63,66.3,0,62.8,1.02,67,1.8125,13.9,0,0,16.7,82.5,18.1,4.7,1.4,51.4,51.4,32.9,69.3,79,100,1,0,68.6,1.3,70.25862,69.75862,0,11.8,0,0,0,0,0,72,208,70,0,27.961618,200,72,68,6694.7363,69.9,67.8,100,9000,554,70,81.8,52.8,72.55241,559.7191,194,69.1,102,100,99.97539,250,1014,68.4,67.8,0,33.57125,1000,761,70.6,87.6,74.4,0,440.79984,668,70.4,85.4,8.4,45.90708,669.598,205,72.2,67.8,0,35.61408,200,134,69.9,73.7,6.1,59.108265,132.06927,704,68.9,92.7,100,58.44363,690,208,56.6,115.9,100,100,650,530,68.4,93.1,100,100,950,1085,0,78.2,41,55.58282,1101.812,852,70,78.8,24.9,49.268593,849.06647,189,72.2,81.7,9.6,53.19343,191.19922,470,73.8,80.7,50.7,65.460014,464.91562,239,73.3,72.2,7.1,43.211697,236.6108,367,72.7,92.4,100,38.10409,350,537,71.9,83.3,100,66.817055,540,492,72.6,87.2,31.5,45.586994,500.30243,435,72,80.5,16,42.431896,435.8578,226,74.2,67.8,0,47.727985,216.29979,431,71.8,80.3,10.1,37.433098,424.1584,277,72.2,68.2,5.5,54.379337,278.97815,214,71.9,84,19.4,54.832123,211.44917,445,72,83.9,48.4,62.96922,445.0482,513,72.1,80.3,22.1,53.621376,511.06976,446,73.9,66.9,0,53.501556,445.63327,401,72.4,85.1,9.2,48.68103,399.16046,350,72.2,80.1,6.6,43.844563,341.4957,413,72.5,66.9,0,35.6998,400,205,73.3,67.5,0,42.440926,195,411,71.8,79.7,9.5,35.62612,420.2491,340,72.1,67,0,39.61965,335,272,72.2,79.5,44.8,77.23219,273.09943,450,72.2,83.3,43.2,68.30045,450.65887,404,71.9,80.4,11.4,48.74152,403.89813,540,72,81.4,100,74.93527,540,341,71.9,73.1,4.8,46.08916,335,232,72.5,67.8,0,43.26037,230,291,73.6,67,0,45.369072,285,201,72.6,67.4,0,49.459995,195,385,72.5,67.3,0,36.270897,380,365,73.7,66.5,0,42.81525,335,397,71.8,84.1,100,83.72375,400,391,71.9,83.7,35.1,60.987247,390.29514,489,72,79,17.6,50.609528,488.8788,255,74.1,66.5,0,42.29416,251.19989,344,72.9,66.6,0,46.200943,335,84,70.4,67.5,0,30.037975,100,341,72.5,67.3,0,51.496582,335,200,73.1,286.5,0,37.3675,195,400,72.9,66.8,0,45.5069,380,342,72.7,66.7,0,48.85655,335,204,72.1,66.5,0,36.49561,200,264,72.2,77.6,4,47.721382,265.01816,385,72,78.5,9.6,39.34527,391.1581,164,73.9,66.8,0,42.85864,160,352,72.1,76.4,4.7,61.014492,366.9099,239,72.2,67.3,0,43.479202,230,172,72.4,87.5,6.4,34.678406,182.39886,216,72.1,85.1,5.4,45.07699,214.28812,390,73.7,66.6,0,38.01382,380,595,72.2,66,0,66.543335,575,337,72.5,67,0,42.78929,335,254,73,67,0,51.20749,250,180,72,66.8,0,57.006653,175,192,72.4,66.9,0,29.362642,190,193,72.7,66.5,0,42.25873,185,308,72.4,66.7,0,31.46506,300,305,72.2,66.3,0,46.57493,300,212,71.8,78.7,12.3,56.20117,216.40833,890,71.9,75.1,24,98.30043,880,135.8,133.8,151.3,138.2,149.9,143.1,33.1,1.7,30.35
20170317,1105,50.1,28.1,14.30223866,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68,63.1,66.7,100,15,0,64,100,0,67.1,1,67,1.8125,15.8,0,0,51.5,13.9,0,36.9,0,72.7,63.6,66.2,76.5,51.9,0,63,64.8,0,62.6,0.99,67,1.8125,13.9,0,0,16.9,82.6,17.7,4.4,0.8,51.9,51.9,34.4,69.3,79,100,0.8,0,68.6,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,207,70.1,0,27.961618,200,72,68,6694.7363,70,67.9,100,9000,554,70.1,81.6,50.8,72.58696,559.7191,193,69.1,102.2,100,99.97539,250,1018,68.2,67.9,0,34.998768,1000,764,70.6,88,70.4,0,422.07986,632,70.4,86.2,6.4,44.776302,638.3979,204,72.2,67.9,0,35.61408,200,134,70.2,85.3,1.3,59.563988,132.06927,700,68.9,92.9,100,58.44363,690,207,56.6,116.2,100,100,650,529,68.4,93.3,100,100,950,1178,0,80.4,53,59.41104,1185.8115,853,70,78.4,26.5,49.2563,849.06647,188,72.1,81.5,11.6,53.19343,191.19922,493,73.8,80.8,54.7,68.2446,490.3954,238,73.1,70.5,8.7,43.211697,236.6108,362,72.7,92.3,100,38.10409,350,531,71.9,83.1,100,66.817055,540,489,72.5,86.2,29.5,46.99113,500.30243,431,72.1,80.2,14,42.431896,435.8578,264,74.2,67.4,0,50.652878,258.89978,455,71.8,79.9,14.1,38.871544,459.99854,313,71.8,81.3,16.7,57.503063,309.9181,223,71.9,83.8,23.4,55.932396,224.04922,442,72,83.7,48.4,62.96922,445.0482,510,72,80.1,24.1,53.621376,511.06976,445,73.9,66.6,0,53.501556,445.63327,365,72.4,79.1,5.2,47.094063,368.22052,309,72.4,68.6,0.2,40.74235,318.09576,411,72.5,66.6,0,35.6998,400,204,73.4,67.2,0,42.440926,195,461,71.8,83.2,12.7,38.25045,456.08926,347,72,66.7,0,39.767563,335,269,72.2,79.3,44.8,77.23219,273.09943,444,72.1,83.1,45.2,70.43773,450.65887,399,71.9,80.8,16.2,49.13548,429.37842,537,72,81.2,100,74.93527,540,361,71.9,79,9.6,50.65085,363.27963,231,72.5,67.4,0,43.686638,230,286,73.6,66.6,0,45.369072,285,198,72.6,67,0,49.459995,195,381,72.4,66.8,0,37.327923,380,359,73.7,66.2,0,42.81525,335,394,71.8,83.8,100,83.72375,400,420,71.9,83.8,38.3,62.97833,415.77524,489,72,78.7,17.6,50.609528,488.8788,295,74.1,66.1,0,45.343655,296.79987,337,72.9,66.2,0,46.200943,335,84,70.4,67.1,0,30.037975,100,339,72.5,66.9,0,51.496582,335,197,73.1,286.8,0,37.3675,195,400,72.9,66.5,0,45.5069,380,339,72.7,66.3,0,48.85655,335,204,72.1,66.1,0,36.49561,200,262,72.1,77.2,6,47.721382,265.01816,383,72,78.7,9.6,39.34527,391.1581,163,73.9,66.5,0,42.85864,160,346,72.1,75.9,4.7,61.014492,366.9099,238,72.3,66.8,0,43.479202,230,177,72.4,72.1,2.4,34.678406,166.79895,216,72.2,74.4,3.4,45.07699,214.28812,389,73.6,66.2,0,38.01382,380,591,72.1,65.7,0,66.543335,575,337,72.6,66.6,0,42.78929,335,254,73.1,66.6,0,51.20749,250,179,71.9,66.4,2.7,57.006653,175,192,72.4,66.5,0,29.362642,190,193,72.6,66.1,0,42.25873,185,303,72.1,66.1,0,32.765755,300,304,72.1,65.9,0,46.57493,300,211,72.2,70.8,5.1,56.20117,213.0484,886,71.9,75.6,28,98.30043,880,136.3,134.2,151.5,139.2,150.1,142.3,34.9,0,30.35
20170317,1110,50.8,25.6,14.32237058,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,63,66.7,100,15,0,64,100,0,67,1,67,1.8125,15.7,0,0,50.8,14.2,0,36.1,0,72.7,63.6,66.4,77.4,53.1,0,63,63.5,0,62.6,0.99,67,1.8125,13.9,0,0,16.7,83.9,17.4,4.3,1.1,53.1,53.1,35.4,69.3,78.8,100,0.9,0,68.6,1.3,70.25862,69.75862,0,11.8,0,0,0,0,0,72,207,70.1,0,27.961618,200,72,68,6694.7363,70,67.9,100,9000,530,70.3,81.5,45.2,68.59019,526.6785,194,69.2,102.3,100,99.97539,250,1014,68.1,67.9,0,34.998768,1000,764,70.7,88.2,64.4,0,403.35995,634,70.4,73.8,4.4,44.26008,638.3979,205,72.2,67.9,0,35.61408,200,127,70.5,69.6,0,57.568665,125,703,69,93.1,100,58.44363,690,207,56.6,116.4,100,100,650,531,68.5,93.4,100,100,950,1182,0,80.6,51.8,59.39877,1185.8115,853,70.2,78.2,22.5,49.2563,849.06647,205,72,80.8,13.6,57.755478,205.59926,520,73.7,81,59.9,69.34729,514.056,241,72.8,76.2,17.1,44.89495,247.01074,366,72.7,92.4,100,38.10409,350,535,71.9,83.1,100,66.817055,540,480,72.4,85.7,27.5,44.605152,472.02197,434,72.1,80.1,14,42.431896,435.8578,276,74.2,67.2,0,50.62154,280.19977,455,71.9,80.6,16.1,38.871544,459.99854,315,72,81.5,15.1,57.06411,309.9181,238,71.9,84.2,27.4,57.497734,236.64926,445,72,83.7,48.4,62.96922,445.0482,541,71.9,80.2,27.3,54.174496,532.90967,446,73.9,66.5,0,53.501556,445.63327,369,72.3,69.2,3.2,47.094063,368.22052,309,72.6,67.3,0,40.33961,300,413,72.4,66.5,0,35.6998,400,205,73.4,67,0,42.440926,195,460,72,84.6,12.7,38.25045,456.08926,356,71.9,66.5,3.5,39.767563,335,271,72.2,79.3,44.8,79.038795,273.09943,452,72.1,83.2,45.2,70.715164,450.65887,436,72,80,14.2,51.65244,429.37842,537,71.9,81.2,100,77.06818,540,388,72,78.3,9.2,52.85105,391.55975,233,72.5,67.2,0,45.529953,230,291,73.5,66.5,0,47.163082,285,198,72.5,66.9,0,51.366543,195,388,72.4,66.6,0,37.75811,380,358,73.8,66.1,0,42.81525,335,395,71.7,83.9,100,83.72375,400,421,71.9,84.6,42.3,62.957584,415.77524,491,72,78.7,17.6,50.609528,488.8788,340,74.1,66,0,47.126434,342.3999,341,72.9,66.1,0,46.200943,335,83,70.3,66.8,0,30.491241,100,341,72.5,66.7,0,51.496582,335,200,73,286.5,0,37.3675,195,406,72.8,66.3,0,45.5069,380,341,72.7,66.2,0,48.85655,335,204,72.1,65.9,0,36.49561,200,264,72.1,77.2,6,47.721382,265.01816,385,72.1,78.4,7.6,39.34527,391.1581,163,73.9,66.3,0,42.85864,160,353,72.1,75.8,4.7,61.014492,366.9099,239,72.3,66.6,0,43.479202,230,176,72.4,67.8,0,34.88628,150,196,72.3,68.2,0,43.13598,195,387,72.9,66.1,0,38.01382,380,594,72.1,65.6,0,66.543335,575,337,72.7,66.3,0,42.78929,335,254,73.2,66.3,0,51.20749,250,193,71.9,66.1,6.7,58.83592,191.72984,193,72.4,66.2,0,29.362642,190,194,72.4,66,0,42.25873,185,304,71.9,66,2.6,33.274208,300,305,72,65.8,0,46.57493,300,212,72.1,79.1,7.1,56.20117,213.0484,887,72,76,27.6,98.30043,880,135.7,134.3,152.2,139.2,150.6,142.4,34.9,0.1,30.35
20170317,1115,51.5,27,14.66714474,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,63.1,66.8,100,15,0,64,100,0,67.1,1,67,1.8125,15.7,0,0,51.5,14.3,0,35.7,0,72.6,63.2,65.7,77.6,52.8,0,63,65.7,0,61.7,1,67,1.8125,13.9,0,0,16.9,83.9,18,4.3,1.1,52.8,52.8,34.9,69.3,78.8,100,0.4,0,68.6,1.3,70.25862,69.75862,0,11.8,0,0,0,0,0,72,209,70.1,0,27.961618,200,72,68,6694.7363,69.9,68,100,9000,497,70.4,83.3,39.2,65.21539,495.99872,195,69.2,102.4,100,99.97539,250,1021,68.1,67.9,0,34.998768,1000,758,70.8,88.4,58.4,0,381.75946,631,70.3,68.4,4.4,44.72714,638.3979,207,72.2,67.9,0,35.61408,200,127,70.2,68.6,0,56.792706,125,706,69.2,93.2,100,58.44363,690,209,56.7,116.6,100,100,650,532,68.6,93.6,100,100,950,1195,0,80.5,51.8,58.773006,1185.8115,765,70.3,78.4,19.7,44.499077,776.2656,204,72,80.5,13.6,57.755478,205.59926,537,73.6,81.2,65.9,72.17643,544.9959,255,72.7,77.5,23.1,46.28333,257.4107,364,72.7,92.4,100,38.10409,350,533,71.9,82.9,100,66.817055,540,466,72.4,85.5,23.5,45.52365,472.02197,433,72.1,80,14,42.431896,435.8578,306,74,66.8,0,52.470486,301.4998,497,71.9,79.4,20.9,39.85281,493.2789,312,72.2,80.9,11.1,57.431602,309.9181,238,71.9,84.1,31.4,57.497734,236.64926,443,72,83.5,48.4,62.96922,445.0482,539,71.9,80.1,29.3,54.174496,532.90967,445,73.9,66.2,0,53.501556,445.63327,367,72,83.1,9.2,47.094063,368.22052,309,72.6,66.8,0,40.33961,300,411,72.3,66.1,0,35.6998,400,204,73.4,66.7,0,42.440926,195,453,72.1,84.5,10.7,38.25045,456.08926,364,71.9,76.4,7.5,40.90861,364.77097,270,72.2,78.9,44.8,79.038795,273.09943,452,72.1,83,45.2,70.787094,450.65887,431,72,79.7,14.2,52.330925,429.37842,536,71.9,81,100,77.06818,540,391,72,78,9.2,52.85105,391.55975,232,72.6,66.9,0,45.529953,230,287,73.5,66.1,0,47.163082,285,196,72.6,66.5,0,51.366543,195,389,72.3,66.3,0,37.75811,380,361,73.8,65.7,0,42.81525,335,393,71.7,83.7,100,83.72375,400,440,72,84.9,44.3,63.569427,441.25534,491,72,78.4,17.6,50.609528,488.8788,370,74,65.6,0,49.73024,365.1999,340,72.9,65.7,0,46.200943,335,81,70.3,66.5,0,31.09151,100,338,72.4,66.4,0,51.496582,335,198,72.9,286.7,0,37.3675,195,398,72.7,66,0,45.5069,380,341,72.7,65.8,0,48.85655,335,204,72.1,65.6,0,36.49561,200,263,72.1,76.8,6,47.721382,265.01816,386,72.1,77.9,7.6,39.34527,391.1581,164,73.9,66,0,42.85864,160,356,72.1,75.9,4.7,61.014492,366.9099,239,72.4,66.3,0,43.479202,230,170,72.4,66.6,0,34.43385,150,199,72.2,67.1,0,43.74322,195,392,73.4,65.7,0,38.01382,380,597,72,65.2,0,66.543335,575,337,72.8,66,0,42.78929,335,252,73.2,66,0,51.20749,250,210,71.9,80.1,10.7,60.50998,209.92992,192,72.3,65.9,0,29.362642,190,192,72.4,65.6,0,42.25873,185,344,72,78.9,4.6,34.97694,337.1612,305,72,65.4,0,46.57493,300,212,72,75.7,9.1,56.20117,213.0484,885,72,75.5,27.6,98.30043,880,135.4,134,152.1,139.2,151,142.6,33.9,0,30.35
20170317,1120,51.7,25.4,14.59431597,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,63.2,66.7,100,15,0,64,100,0,67,1,67,1.8125,15.7,0,0,51.3,14.3,0,35.9,0,72.6,63.3,65.9,77.8,53.6,0,63,68,0,61.8,0.99,67,1.8125,13.8,0,0,16.6,83.9,19,4.3,1.8,53.6,53.6,35.8,69.3,78.8,100,0.3,0,68.6,1.3,70.25862,69.75862,0,11.8,0,0,0,0,0,72,209,70.1,0,27.961618,200,72,68,6694.7363,69.9,67.9,100,9000,501,70.4,82.8,35.2,64.63949,495.99872,197,69.2,102.2,100,99.97539,250,1028,68.1,67.9,0,34.998768,1000,754,70.9,88.4,52.4,0,360.15955,632,70.1,83.8,8,44.677975,638.3979,206,72.2,67.9,0,35.61408,200,125,69.9,68.4,4.9,57.605618,125,709,69.2,92.9,100,58.44363,690,210,56.7,116.3,100,100,650,536,68.7,93.4,100,100,950,1113,0,78.9,42.6,55.239265,1107.4113,771,70.3,78.7,15.7,44.74493,776.2656,217,71.9,80.7,18.8,59.968067,217.29922,550,73.6,81.6,69.9,71.89797,544.9959,262,72.7,77.7,27.1,47.069664,267.81097,363,72.8,92.3,100,38.10409,350,531,71.9,83,100,66.817055,540,466,72.3,85.2,21.5,46.57939,443.74146,432,72.2,80,12,42.431896,435.8578,321,74.3,66.7,0,54.194088,322.79977,498,72,79.7,20.5,39.85281,493.2789,289,72.3,75.7,5.9,55.196,286.25818,249,71.9,84.3,35.4,58.83621,249.24931,476,71.9,83.4,51.6,65.35908,474.16827,536,71.9,80.9,31.7,54.174496,532.90967,447,73.9,66.2,0,53.501556,445.63327,395,72,85,10,49.994747,401.54022,308,72.7,66.7,0,40.33961,300,409,72.3,66.1,0,35.6998,400,203,73.4,66.6,0,42.440926,195,458,72.1,85.1,10.7,38.25045,456.08926,401,72,83.2,8.7,43.06392,397.2511,269,72.2,79.2,44.8,79.038795,273.09943,449,72,83.3,47.2,70.787094,450.65887,431,72,79.9,14.2,52.330925,429.37842,532,71.9,81,100,77.06818,540,395,72.1,77.9,7.2,53.41551,391.55975,231,72.6,66.8,0,45.529953,230,285,73.5,66.1,0,47.163082,285,195,72.6,66.5,0,51.366543,195,391,72.2,66.2,0,37.75811,380,356,73.8,65.7,0,42.81525,335,393,71.7,83.8,100,83.72375,400,441,72,85.1,44.3,63.569427,441.25534,488,72,78.5,17.6,50.609528,488.8788,369,74,65.6,0,49.73024,365.1999,340,72.9,65.7,0,46.200943,335,84,70.2,66.4,0,31.09151,100,338,72.4,66.3,0,51.496582,335,198,72.9,286.9,0,37.3675,195,398,72.6,65.9,0,45.5069,380,340,72.6,65.8,0,48.85655,335,205,72,65.6,0,36.49561,200,263,72,77.6,8,47.721382,265.01816,385,72.1,78,7.6,39.34527,391.1581,164,73.9,65.9,0,42.85864,160,352,72.2,73.2,2.7,61.014492,366.9099,238,72.4,66.2,0,43.479202,230,165,72.4,66.3,0,34.43385,150,199,72,66.8,1.8,43.74322,195,389,73.4,65.7,0,38.01382,380,590,72,65.2,0,66.543335,575,337,72.8,65.8,0,42.78929,335,252,73.3,65.9,0,51.20749,250,209,72,85.4,10.3,60.50998,209.92992,192,72.3,65.8,0,29.362642,190,192,72.3,65.5,0,42.25873,185,305,72.4,70.7,0,32.884003,300,305,71.9,65.4,2.8,46.57493,300,212,72.1,70.5,7.1,56.20117,213.0484,887,72,75.9,28.4,98.30043,880,135.6,133.9,151.4,137.2,150.4,142.2,35.5,-0.1,30.35
20170317,1125,51.9,26.7,14.77188253,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,63.3,66.9,100,15,0,64,100,0,67.1,1,67,1.8125,15.6,0,0,50.8,14.3,0,35.5,0,72.6,63.7,65.9,77.8,54.5,0,63,66.6,0,62.2,1,67,1.8125,13.8,0,0,16.7,84,18.2,4.6,0.9,54.5,54.5,34.8,69.3,78.8,100,0.3,0,68.6,1.3,70.25862,69.75862,0,11.8,0,0,0,0,0,72,211,70.1,0,27.961618,200,72,68,6694.7363,69.9,68,100,9000,496,70,82.4,40,65.26146,495.99866,198,69.3,102,100,99.97539,250,1043,68.2,67.9,0,34.08811,1000,747,71,87.6,0,0,160,635,70.1,87.1,8,44.235497,638.3979,208,72.2,67.9,0,35.61408,200,132,70,89.8,4.5,58.554012,131.56927,715,69,92.7,100,58.44363,690,211,56.7,115.7,100,100,650,537,67.5,93.1,100,100,950,1108,0,77.7,38.6,55.239265,1107.4113,690,70.1,78.4,16.5,41.05716,697.86536,218,72,80.3,20,59.968067,217.29922,571,73.6,81.6,73.9,73.836044,570.47595,278,72.6,77.6,33.1,48.18774,279.01102,360,72.9,92.2,100,38.10409,350,528,71.9,82.9,100,66.817055,540,440,72.3,84.8,18.3,43.887245,443.74146,440,72.2,79.5,12,42.90422,435.8578,368,74.5,66.6,0,55.78189,365.4,499,72,79.5,20.5,39.85281,493.2789,286,72,80.8,10.3,55.196,286.25818,261,71.9,84.3,39.4,60.322144,261.84937,475,71.9,83.5,53.6,65.27459,474.16827,552,71.9,80.9,33.7,55.0407,554.74976,446,73.8,66.2,0,53.501556,445.63327,395,72.1,84.7,8,49.994747,401.54022,308,72.7,66.6,0,40.33961,300,408,72.3,66,0,35.6998,400,202,73.4,66.5,0,42.440926,195,453,72.2,85.4,8.7,38.25045,456.08926,401,72,83.5,8.7,43.06392,397.2511,269,72.2,79.1,44.8,79.038795,273.09943,448,72,83.2,47.2,70.787094,450.65887,431,72,79.8,14.2,52.31998,429.37842,532,71.9,81,100,77.06818,540,396,72.1,77.8,7.2,52.839535,391.55975,230,72.7,66.8,0,45.529953,230,288,73.5,66,0,47.163082,285,195,72.6,66.5,0,51.366543,195,386,72.2,66.2,0,37.75811,380,355,73.9,65.7,0,42.81525,335,392,71.6,83.7,100,83.72375,400,439,72.1,85,42.3,63.569427,441.25534,486,72,78.4,17.6,50.609528,488.8788,369,74,65.6,0,49.882713,365.1999,340,73,65.6,0,46.200943,335,84,70.2,66.3,0,31.09151,100,340,72.4,66.2,0,51.496582,335,198,72.9,286.6,0,37.3675,195,402,72.5,65.9,0,45.5069,380,340,72.6,65.8,0,48.85655,335,203,72,65.6,0,36.49561,200,262,72,77.6,8,47.721382,265.01816,386,72.1,78.1,7.6,39.34527,391.1581,164,73.9,65.8,0,42.85864,160,349,72.1,76.1,4.7,61.014492,366.9099,238,72.5,66.1,0,43.479202,230,170,72.3,66.1,0,34.43385,150,214,71.9,79.8,5.4,44.94687,214.28812,387,73.2,65.7,0,38.01382,380,589,71.9,65.3,2,66.543335,575,337,72.9,65.7,0,42.78929,335,253,73.3,65.8,0,51.20749,250,208,72.2,86.4,6.3,60.50998,209.92992,192,72.3,65.7,0,29.362642,190,192,72.3,65.5,0,42.25873,185,303,72.4,66.1,0,32.056282,300,334,71.9,65.5,6.8,47.981117,328.5978,212,71.9,78.6,12.7,56.20117,216.64835,884,72,75.9,28.4,98.30043,880,135.7,134,151.3,137.2,149.8,142.3,40.7,0,30.35
20170317,1130,52.9,24.4,14.89229319,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.2,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,63.1,66.8,100,15,0,64,100,0,66.9,1,67,1.8125,15.5,0,0,51.4,14,0,35.4,0,72.6,63.8,65.8,78.1,54.8,0,63,68.6,0,62.3,1,67,1.8125,13.8,0,0,17,84.2,19,4.8,0.9,54.8,54.8,35.9,69.3,78.8,100,1,0,68.6,1.3,70.25862,69.75862,0,11.9,0,0,0,0,0,72,210,70.1,0,27.961618,200,72,68,6872.178,70.1,68,100,8864.002,527,69.7,84,48.4,68.63625,529.0383,196,69.3,102.1,100,99.97539,250,1030,68.2,67.9,0,34.08811,1000,757,71.1,86.1,0,0,160,635,70.2,75.3,6,44.346115,638.3979,205,72.3,67.9,0,35.61408,200,127,70.4,70.4,0,56.96514,125,708,69,93,100,57.990192,690,210,56.7,116.1,100,100,650,535,66.6,93.3,100,100,950,1114,0,78.5,43.8,57.411045,1113.0118,797,69.8,78.8,24.1,47.068222,787.4657,219,72,80.2,20,59.968067,217.29922,599,73.5,81.6,79.9,75.51794,595.95605,289,72.5,77.9,38.3,48.88807,289.41098,363,73,92,100,38.10409,350,531,72,82.7,100,66.817055,540,444,72.2,84.4,18.7,43.887245,443.74146,394,72.3,79.6,8.4,38.587433,396.49765,389,74.2,66.5,0,57.54727,386.70007,500,72,80,20.5,39.85281,493.2789,287,72,81.6,10.3,55.196,286.25818,261,71.9,84.5,43.4,60.322144,261.84937,478,72,83.5,52.4,65.27459,474.16827,554,72,80.9,33.3,55.0407,554.74976,449,73.7,66,0,53.501556,445.63327,396,72.1,84.6,8,49.994747,401.54022,308,72.7,66.5,0,40.33961,300,410,72.3,65.9,0,35.6998,400,203,73.4,66.4,0,42.440926,195,455,72.2,85.1,8.7,38.25045,456.08926,398,72.1,83.8,6.7,43.06392,397.2511,271,72.2,78.9,44.8,79.038795,273.09943,480,71.9,83.3,51.6,73.51007,476.13898,433,71.9,80,19.4,52.341866,429.37842,537,71.9,80.7,100,77.06818,540,362,72.2,74.6,5.2,48.346962,361.26022,232,72.7,66.6,0,45.529953,230,287,73.6,65.9,0,47.163082,285,198,72.6,66.4,0,51.366543,195,390,72.1,66.1,0,37.75811,380,357,73.9,65.5,0,42.81525,335,395,71.6,83.5,100,83.72375,400,441,72.1,84.8,42.3,63.569427,441.25534,490,72,78.2,17.6,50.609528,488.8788,370,73.9,65.4,0,49.741966,365.1999,341,73,65.5,0,46.200943,335,85,70.1,66.2,0,31.09151,100,338,72.4,66.1,0,51.496582,335,199,72.8,286.7,0,37.3675,195,403,72.4,65.8,0,45.5069,380,341,72.6,65.7,0,48.85655,335,204,72,65.4,0,36.49561,200,265,72,77.5,8,47.721382,265.01816,385,72.1,77.7,7.6,39.34527,391.1581,164,73.8,65.7,0,42.85864,160,354,72.1,76.1,4.7,61.014492,366.9099,239,72.5,66,0,43.479202,230,168,72.2,65.9,0,34.43385,150,238,71.8,83.3,11.4,46.226414,232.74805,391,73.1,65.5,0,38.01382,380,611,71.9,68.4,5.4,67.2609,604.0259,337,73,65.6,0,42.78929,335,256,73.3,65.7,0,51.20749,250,176,72.4,69.6,0,54.711754,175,194,72.3,65.6,0,29.362642,190,193,72.3,65.4,0,42.25873,185,302,72.1,65.5,0,32.56474,300,335,71.9,79.5,10,47.981117,359.39792,212,72.2,79.6,8.3,56.20117,216.64835,887,72,75.7,28.4,98.30043,880,135.9,134.1,152.2,138.2,150.8,141.9,39.4,0,30.35
20170317,1135,52.9,24.8,14.92841716,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,63.4,67,100,15,0,64,100,0,67.2,1,67,1.8125,15.4,0,0,51.2,14.3,0,34.8,0,72.6,63.6,65.6,78.2,55.9,0,63,65.3,0,61.5,1.01,67,1.8125,13.8,0,0,16.7,84.4,17.8,4.6,0.7,55.9,55.9,36.6,69.3,78.8,100,0,0,68.6,1.3,70.25862,69.75862,0,11.8,0,0,0,0,0,72,205,70.2,0,27.961618,200,72,68,6694.7363,70.2,68.1,100,8728.004,530,70,84,46.4,68.70537,529.0383,195,69.3,102.4,100,99.97539,250,1018,68.2,68,0,34.08811,1000,756,71.2,85.1,0,0,160,630,70.3,72.7,3.6,44.911503,638.3979,205,72.4,68,0,35.61408,200,126,70.3,68.7,0,57.137577,125,706,69,93.3,100,57.990192,690,209,56.7,116.6,100,100,650,533,67.4,93.6,100,100,950,1114,0,78.8,43.8,57.411045,1113.0118,797,70,78.8,23.3,47.05593,787.4657,219,72,80.3,20,59.968067,217.29922,618,73.6,81.9,82.7,77.021614,619.61597,299,72.4,78.6,45.1,49.502396,310.2109,364,73.1,92.4,100,38.10409,350,531,72,83,100,66.817055,540,444,72.2,84.6,18.7,43.887245,443.74146,363,72.4,79.7,2.4,36.91784,362.05753,411,74,66.5,0,59.270866,407.99976,503,72,79.5,20.5,39.85281,493.2789,288,72.2,75.1,6.3,55.196,286.25818,273,71.9,85,47.4,61.649277,274.4494,477,72,83.7,52.4,65.26252,474.16827,555,72.1,80.4,31.3,55.0407,554.74976,398,73.6,66.1,0,49.4442,400.03326,367,72.2,83.4,6,47.209667,370.60077,308,72.8,66.5,0,40.33961,300,411,72.3,65.9,0,35.6998,400,203,73.4,66.5,0,42.440926,195,459,72.2,85.2,8.7,38.70581,456.08926,397,72.1,83.8,6.7,43.06392,397.2511,270,72.2,79,44.8,79.038795,273.09943,481,71.9,84,55.6,73.941635,476.13898,456,71.9,80.4,23.4,50.75509,456.8185,534,71.8,80.9,100,77.06818,540,359,72.3,74.4,2.4,48.346962,361.26022,231,72.8,66.7,0,45.529953,230,293,73.5,66,0,47.627796,285,197,72.5,66.4,0,51.851444,195,384,72,66.1,0,37.75811,380,356,73.9,65.6,0,42.81525,335,394,71.6,83.6,100,83.72375,400,441,72.1,84.6,42.3,63.569427,441.25534,490,72,78.3,17.6,50.609528,488.8788,369,73.9,65.5,0,49.741966,365.1999,340,73,65.6,0,46.200943,335,88,70.1,66.2,0,31.544775,100,340,72.3,66.1,0,51.496582,335,198,72.8,286.6,0,37.3675,195,399,72.3,65.8,0,45.5069,380,342,72.6,65.7,0,48.85655,335,206,71.9,65.5,2,36.49561,200,263,72,77.6,8,47.721382,265.01816,387,72.1,77.8,7.6,39.34527,391.1581,163,73.9,65.8,0,42.85864,160,357,72.2,67.2,2.7,61.014492,366.9099,239,72.6,66.1,0,43.479202,230,169,72.1,65.9,0,34.43385,150,237,72,83.2,10.6,46.226414,232.74805,386,73,65.6,0,38.01382,380,607,72,69.3,7.4,67.249695,604.0259,337,73,65.6,0,42.78929,335,254,73.4,65.8,0,51.20749,250,176,72.3,66.8,0,55.133038,175,194,72.2,65.7,0,29.362642,190,193,72.3,65.5,0,42.25873,185,306,71.9,65.5,2.6,32.71846,300,359,71.9,81.4,14.8,47.498997,359.39792,212,72.2,68.8,5.9,56.20117,213.28835,883,72,75.7,28.4,98.30043,880,136,134.2,152.4,139.2,151.1,142,36.6,-0.1,30.35
20170317,1140,53.3,24.4,15.02125908,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,63.3,66.8,100,15,0,64,100,0,66.9,1,67,1.8125,15.4,0,0,51.6,14,0,34.5,0,72.6,65.7,65.2,78,15,0,63,67.6,0,62.7,1,67,1.8125,13.8,0,0,17.1,83.9,18.2,4.7,1.2,15,15,35.3,69.3,78.8,100,0.5,0,68.6,1.3,70.25862,69.75862,0,11.8,0,0,0,0,0,72,210,70.2,0,27.961618,200,72,68,6694.7363,70.1,68,100,8864.002,531,70.2,83,42.4,68.70537,529.0383,195,69.3,102.5,100,99.97539,250,1025,68.2,68,0,34.08811,1000,756,71.2,83.8,0,0,160,631,70.2,68.5,5.6,44.788593,638.3979,206,72.4,68,0,35.61408,200,127,70,68.5,0.9,57.137577,125,706,69.2,93.3,100,57.990192,690,209,56.8,116.8,100,100,650,535,68,93.7,100,100,950,1111,0,79,43.8,57.411045,1113.0118,794,70.1,78.8,21.3,47.400124,787.4657,218,72,79.9,20,59.968067,217.29922,645,73.5,81.5,88.7,79.004234,645.0961,321,72.3,78.8,51.1,50.817055,320.61087,363,73.2,92.1,100,38.10409,350,532,72,82.7,100,66.817055,540,444,72.2,84.6,18.7,43.887245,443.74146,342,72.4,67.2,0,34.940685,335,411,73.8,66.2,0,59.270866,407.99976,500,72,79.3,20.5,39.85281,493.2789,289,71.9,80.3,13.1,55.196,286.25818,290,71.9,85,51.4,63.14655,287.04944,478,72,83.4,52.4,64.791794,474.16827,556,72.1,79.9,31.3,55.0407,554.74976,348,73.7,65.8,0,46.687416,354.43326,368,72.1,78.2,8,47.209667,370.60077,309,72.9,66.2,0,40.33961,300,413,72.3,65.6,0,35.6998,400,204,73.4,66.2,0,42.440926,195,464,72.2,85.2,8.7,38.70581,456.08926,368,72.2,70.1,4.7,39.55626,362.45163,269,72.2,78.6,44.8,79.617836,273.09943,507,71.9,84.5,59.6,75.80148,501.61908,500,71.9,80.9,28.2,53.26111,484.2586,535,71.8,80.7,100,77.52435,540,336,72.3,66.1,0,47.690357,335,232,72.8,66.5,0,46.025345,230,293,73.5,65.7,0,47.627796,285,197,72.4,66.1,0,51.851444,195,380,72,65.8,0,38.643066,380,351,73.9,65.2,0,42.81525,335,394,71.6,83.3,100,83.72375,400,442,72.2,84.4,40.3,63.569427,441.25534,491,72,78.1,17.6,50.609528,488.8788,370,73.9,65.1,0,49.741966,365.1999,340,73,65.3,0,46.200943,335,88,70.1,66,0,31.544775,100,336,72.3,65.9,0,51.496582,335,198,72.7,286.8,0,37.3675,195,400,72.3,65.5,0,45.5069,380,341,72.5,65.4,0,48.85655,335,204,72,65.1,0.8,36.49561,200,287,71.9,77.6,12.4,50.10799,290.49826,386,72.1,77.6,7.6,39.34527,391.1581,163,73.8,65.5,0,42.85864,160,352,72.3,65.2,0,61.014492,335,239,72.6,65.9,0,43.479202,230,172,72,65.6,0,34.43385,150,237,72.1,83.1,8.6,46.226414,232.74805,385,72.9,65.3,0,38.01382,380,607,72.1,69.1,5.4,67.249695,604.0259,337,73,65.5,0,42.78929,335,254,73.4,65.5,0,51.20749,250,176,72.1,66,0,55.133038,175,193,72.1,65.4,0,29.362642,190,192,72.3,65.2,0,42.25873,185,337,72.1,79.1,1.8,35.10701,334.7614,392,71.9,81.3,18,48.744476,390.19803,212,72,79.2,10.7,56.20117,217.12836,885,72,75.4,28.4,98.902145,880,135.7,134.2,152.8,140.2,151.3,142.8,33.2,-0.1,30.35
20170317,1145,53,23.6,14.85198697,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,63.4,66.7,100,15,0,64,100,0,66.9,1,66.71429,1.8125,15.3,0,0,51.2,14.1,0,33.8,0,72.6,67.9,69.4,78.5,15,0,63,67.5,0,66.8,1.01,66.71429,1.8125,13.7,0,0,15.2,84.5,18.3,4.6,1,15,15,35.8,69.3,78.8,100,0.5,0,68.6,1.3,70.01724,69.51724,0,11.8,0,0,0,0,0,72,206,70.1,0,27.961618,200,72,68,6872.178,70,67.9,100,9000,494,70.3,83.5,38.8,65.526375,498.35843,197,69.4,102.5,100,99.97539,250,1021,68.3,67.9,0,34.08811,1000,752,71.2,81.8,0,0,160,632,70,84.6,9.6,44.73943,638.3979,206,72.4,67.9,0,35.61408,200,127,69.9,68.2,3.3,56.681858,125,703,69.3,92.8,100,57.990192,690,209,56.8,116.6,100,100,650,530,68.3,93.6,100,100,950,1115,0,79,43.8,57.411045,1113.0118,792,70.2,78.4,19.3,47.375538,787.4657,231,71.9,82.2,26,61.154198,229.89926,652,73.6,83.9,90.7,78.135445,645.0961,325,72.4,81.9,52.3,50.817055,320.61087,368,73.2,94,100,38.10409,350,538,72,84.8,100,66.817055,540,434,72.2,86.2,18.7,44.869087,443.74146,341,72.3,68.3,0,34.940685,335,199,72.9,68.2,0,46.97587,195,502,72,81.3,20.5,39.85281,493.2789,315,71.9,83.3,17.1,56.492447,311.73828,300,71.9,88.3,55.4,64.38294,299.6495,478,72,85.9,52.4,64.791794,474.16827,556,72.1,83,31.3,55.0407,554.74976,350,73.7,68.2,0,46.56514,354.43326,369,72.2,86.1,6,47.209667,370.60077,309,72.9,67.6,0,40.33961,300,412,72.3,67.6,0,35.6998,400,205,73.4,67.8,0,42.440926,195,464,72.2,86.6,8.7,38.70581,456.08926,373,72.2,68.7,4.7,39.55626,362.45163,272,72.2,81.7,44.8,80.034744,273.09943,505,72,86.9,57.6,76.15084,501.61908,485,71.9,84.1,32.2,53.118843,484.2586,539,71.8,83.2,100,78.14079,540,340,72.4,68.3,0,48.681026,335,232,72.8,67.8,0,46.025345,230,291,73.5,67.4,0,47.627796,285,199,72.4,68.1,0,52.468594,195,394,71.9,67.6,3.2,38.29892,380,350,73.9,67.7,0,42.81525,335,394,71.6,85.9,100,83.72375,400,417,72.3,86.8,35.9,62.200558,415.77524,490,72.1,80.5,15.6,50.609528,488.8788,370,73.9,67.8,0,49.648136,365.1999,341,73,67.3,0,46.200943,335,86,70.1,67.2,0,31.544775,100,338,72.3,67.6,0,51.496582,335,199,72.7,286.8,0,37.3675,195,402,72.2,67.4,0,45.5069,380,342,72.6,67.7,0,48.85655,335,205,72,67.4,0.8,36.49561,200,316,71.9,80.6,16.4,52.289413,315.97836,385,72.1,80.3,7.6,39.34527,391.1581,164,73.9,67.3,0,42.85864,160,350,72.3,67.9,0,60.631474,335,239,72.6,67,0,43.479202,230,168,71.9,71.7,4.4,34.43385,150,215,72.3,84.6,4.6,43.005856,211.4481,386,72.9,67.4,0,38.01382,380,607,72.2,74.1,3.4,67.249695,604.0259,337,73.1,66.5,0,42.78929,335,254,73.5,66.9,0,51.20749,250,177,72,66.9,1.5,55.044346,175,192,72,66.8,0,29.362642,190,192,72.2,67.1,0,42.25873,185,301,72.5,69.4,0,31.997162,300,392,72,84,19.2,48.744476,390.19803,212,72.3,74.5,3.9,56.20117,214.0084,887,72.1,78.5,26.4,99.98944,880,134.5,133.7,150.7,139.2,149,142.5,29,0,30.35
20170317,1150,52.8,23.3,14.76116926,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,63.6,66.9,100,15,0,64,100,0,66.9,1,66.71429,1.8125,15.2,0,0,51,14,0,32.3,0,72.6,67.9,70.2,78.2,15,0,63,68.2,0,66.8,1.01,66.71429,1.8125,13.7,0,0,14.7,84.2,18.9,4.4,1.1,15,15,35.9,69.3,78.8,100,0.3,0,68.6,1.3,70.01724,69.51724,0,11.8,0,0,0,0,0,72,209,70.1,0,27.961618,200,72,68,6694.7363,69.9,68,100,9000,462,70.3,82.1,34.8,61.18406,465.3183,197,69.4,101.8,100,99.97539,250,1031,68.3,68,0,34.08811,1000,752,71.3,81.2,0,0,160,632,70.1,87.5,7.6,44.776302,638.3979,206,72.5,67.9,0,35.61408,200,126,69.9,74.1,5.3,56.521736,131.56927,707,69.4,92.5,100,57.990192,690,210,56.8,115.3,100,100,650,535,68.5,92.9,100,100,950,1119,0,77.9,39.8,57.398773,1113.0118,797,70.2,78,17.7,47.326366,787.4657,242,71.9,83,30,62.340332,241.59921,650,73.7,84.5,91.9,78.33594,645.0961,331,72.4,82.9,56.3,51.25937,333.41092,367,73.3,94.3,100,38.10409,350,540,72.1,85.3,98,66.817055,540,442,72.2,87,18.7,45.998734,443.74146,341,72.2,69.5,0,34.940685,335,200,72.9,69.5,0,46.97587,195,505,72,82.4,20.5,39.85281,493.2789,289,72.3,84.1,8.3,54.185383,286.25818,301,71.9,88.7,59.4,64.38294,299.6495,480,72,86.4,52.4,64.62281,474.16827,557,72.2,82.7,29.3,55.0407,554.74976,327,73.8,69.5,0,45.509113,331.63324,370,72.2,80.3,6,47.209667,370.60077,309,73,68.9,0,40.33961,300,412,72.3,68.9,0,35.6998,400,206,73.4,69.1,0,42.440926,195,457,72.2,88,8.7,38.70581,456.08926,365,72.2,69.7,4.7,39.55626,362.45163,271,72.2,82.4,44.8,80.034744,273.09943,506,72,87.5,57.6,76.212494,501.61908,485,72,85.4,30.2,53.118843,484.2586,535,71.8,83.8,100,78.14079,540,336,72.4,69.6,0,48.681026,335,231,72.8,69.1,0,46.025345,230,291,73.5,68.9,0,47.627796,285,198,72.3,69.5,0,52.468594,195,419,71.9,76.7,8,40.15487,415.83847,352,74,69.2,0,42.81525,335,395,71.6,86.6,100,83.72375,400,417,72.3,86.5,31.9,62.200558,390.29514,490,72.2,81.4,13.6,50.609528,488.8788,371,73.8,69.1,0,49.648136,365.1999,343,73.1,68.7,0,46.200943,335,86,70.1,68.4,0,31.544775,100,340,72.3,69,0,51.496582,335,199,72.7,286.9,0,37.3675,195,403,72.1,68.8,0,45.5069,380,342,72.6,69.1,0,48.85655,335,203,72,69,0.8,36.49561,200,315,72,82.4,16.8,52.289413,315.97836,387,72.2,77.9,5.6,39.34527,391.1581,164,73.9,68.7,0,42.85864,160,357,72.5,69.1,0,60.631474,335,239,72.7,68.4,0,43.479202,230,168,71.9,87.1,8.4,34.43385,165.5988,195,72.4,71.9,0,42.92995,195,390,72.8,68.9,0,38.01382,380,572,72.3,69.2,0,66.18455,575,337,73.1,67.8,0,42.78929,335,254,73.5,68.3,0,51.20749,250,177,72,68.2,1.5,54.47894,175,193,72,68.2,0,29.362642,190,193,72.4,68.6,0,42.25873,185,304,72.6,69.4,0,32.269127,300,392,72,85.2,19.2,48.744476,390.19803,212,72,78.3,8.3,56.20117,214.0084,888,72.4,78.2,18.8,99.95781,880,133.6,132.6,149.5,137.2,148.3,142.2,29,0,30.35
20170317,1155,52.7,25.1,14.89146265,61.49879167,1,74.8,73.6,0.1,74.1,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,63.5,66.8,100,15,0,64,100,0,66.6,1,66.71429,1.8125,15.1,0,0,51.3,13.9,0,32.3,0,72.7,68.1,70.5,77.9,18.6,0,63,65.5,0,67.1,1,66.71429,1.8125,13.7,0,0,14.7,83.6,17.6,4.5,1,18.6,18.6,37.6,69.3,78.8,100,1.5,0,68.6,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,210,70.1,0,27.961618,200,72,68,6694.7363,69.9,68,100,9000,433,70.3,80.4,30.8,58.339096,434.63846,200,69.3,101,100,99.97539,250,1046,68.2,67.9,0,34.08811,1000,742,71.5,80.3,0,0,160,638,70.2,77.7,5.6,44.333824,638.3979,208,72.6,67.9,0,35.61408,200,125,70.3,79,0,57.00209,125,715,69.3,92,100,57.990192,690,212,56.8,114.5,100,100,650,544,68.5,92.5,100,100,950,1136,0,77.3,39.8,56.26994,1113.0118,706,70.3,77.9,11.7,43.331284,709.0654,243,71.9,83.1,34,62.340332,241.59921,650,73.9,84.8,92.7,78.257965,645.0961,332,72.6,83.4,56.3,51.25937,333.41092,369,73.5,94.4,100,38.10409,350,542,72.1,85.6,98,66.817055,540,442,72.2,87.2,18.7,45.998734,443.74146,339,72.2,70.1,0,34.468365,335,200,72.8,70.2,0,46.97587,195,535,71.9,82.5,23.3,41.59233,529.119,266,72.4,72.4,2.3,54.25684,262.5983,312,72,88.8,59.8,65.49455,312.24954,480,72,86.6,52.4,64.62281,474.16827,534,72.3,82.8,25.7,54.331036,532.90967,327,73.9,70.1,0,45.509113,331.63324,371,72.2,80.2,6,47.209667,370.60077,309,73.1,69.7,0,40.33961,300,414,72.4,69.6,0,35.6998,400,205,73.5,69.8,0,42.440926,195,407,72.3,83.1,5.9,35.949673,422.8094,369,72.2,70.2,4.7,39.55626,362.45163,269,72.2,82.5,44.8,80.034744,273.09943,498,72.1,87.8,55.6,77.26058,501.61908,480,72.1,85.1,28.2,53.118843,484.2586,533,71.8,84.1,100,78.14079,540,338,72.4,70.1,0,48.681026,335,232,72.9,69.8,0,46.520737,230,287,73.5,69.6,0,47.627796,285,196,72.4,70.1,0,52.468594,195,455,71.8,79.1,14,44.837757,451.67862,343,74.1,69.8,0,42.81525,335,396,71.7,86.7,100,83.72375,400,396,72.3,86.2,28.7,61.38131,390.29514,475,72.3,81.4,8.4,49.538235,465.3584,371,73.9,69.6,0,49.648136,365.1999,340,73.2,69.4,0,46.200943,335,86,70.2,69.3,0,31.544775,100,339,72.3,69.7,0,51.496582,335,200,72.7,286.8,0,37.3675,195,400,72,69.5,0,45.5069,380,340,72.6,69.7,0,48.85655,335,206,72,69.6,0.8,36.49561,200,317,72,82.6,16.8,52.289413,315.97836,388,72.2,70.7,5.6,39.34527,391.1581,164,73.9,69.5,0,42.85864,160,359,72.6,69.7,0,60.631474,335,239,72.8,69.2,0,43.479202,230,164,72,88.9,10.4,34.88628,182.39886,199,72.5,70.6,0,43.396225,195,392,72.8,69.6,0,38.01382,380,579,72.4,69.7,0,65.31001,575,337,73.2,68.7,0,42.78929,335,255,73.6,69.2,0,51.20749,250,178,72,69,1.5,54.47894,175,192,72,69,0,29.362642,190,193,72.5,69.3,0,42.25873,185,304,72.6,69.8,0,32.789406,300,392,72.1,85.1,17.2,48.744476,390.19803,212,72.3,76.6,1.5,56.20117,210.88834,888,72.4,77.2,14.8,100,880,133.9,132.2,149.2,136.2,147.6,141.9,32,1.3,30.34
20170317,1200,52.7,25.3,14.90939879,61.49879167,1,74.8,73.6,0.1,74.2,75.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.3,63.6,66.8,100,15,0,64,100,0,66.6,1.05,66.71429,1.8125,15.1,0,0,50.8,14.2,0,33.4,0,72.7,67.3,70.3,78,26.2,0,63,65.4,0,66.3,1.01,66.71429,1.8125,13.8,0,0,14.7,84.1,17.7,4.8,0.8,26.2,26.2,36,69.3,78.8,100,0.3,0,68.6,1.3,70.01724,69.51724,0,11.8,0,0,0,0,0,72,211,70,0,27.961618,200,72,68,6872.178,70.1,67.9,100,8864.002,431,70.3,79.9,26.8,58.25847,434.63846,204,69.3,100.7,100,99.97539,250,1048,68,67.9,0,33.55895,1000,730,71.6,79.5,0,0,160,637,70.3,68.9,2,44.27237,638.3979,205,72.6,67.9,0,35.15875,200,126,70.6,69.2,0,55.955166,125,712,69.2,92.3,100,56.029408,690,215,57,114.3,100,100,650,549,68.6,92.3,100,100,950,1037,0,77.2,34.6,51.92638,1029.011,628,70.3,79.1,7.7,38.205288,630.6651,254,71.9,82.8,34.8,63.674725,253.29935,668,74,84.5,91.5,80.4188,670.57623,331,72.7,83.4,58.3,51.25937,333.41092,368,73.6,94.3,100,38.10409,350,540,72.2,85.6,96,66.817055,540,441,72.2,87.2,18.7,45.998734,443.74146,338,72.2,70.3,0,34.468365,335,200,73.1,70.5,0,46.97587,195,531,71.9,83.5,27.3,41.59233,529.119,263,72.1,74.9,5.9,54.25684,262.5983,312,72,88.5,59.8,65.49455,312.24954,478,72,86.4,52.4,64.779724,474.16827,532,72.3,82.4,23.3,54.331036,532.90967,326,74,70.2,0,45.920406,331.63324,370,72.2,73.3,3.6,47.209667,370.60077,309,73.2,70.1,0,40.33961,300,412,72.4,69.9,0,35.6998,400,205,73.6,70.1,0,42.440926,195,433,72.2,71.3,7.1,36.189335,422.8094,366,72.1,76.1,6.7,39.15478,362.45163,269,72.2,82.2,44.8,80.683266,273.09943,499,72.1,87.8,55.6,76.65434,501.61908,473,72.2,84.8,26.2,55.121468,484.2586,529,71.8,84,100,79.04081,540,342,72.5,70.2,0,49.752335,335,230,73,70.2,0,47.52304,230,294,73.6,69.9,0,48.233006,285,199,72.4,70.3,0,53.350235,195,442,71.9,81,15.2,44.677975,451.67862,394,74.1,69.9,0,53.77566,404.59982,396,71.8,86.5,100,83.72375,400,361,72.4,84.7,21.9,59.56653,362.99524,436,72.3,75.6,5.2,47.29713,441.83832,361,73.9,69.7,0,48.780205,365.1999,339,73.3,69.6,0,46.200943,335,84,70.2,69.7,0,31.544775,100,340,72.4,70,0,51.496582,335,199,72.7,286.8,0,37.3675,195,404,72,69.8,0,45.5069,380,341,72.7,69.8,0,48.85655,335,204,72,69.7,0.8,36.49561,200,316,72,82.4,16.8,52.289413,315.97836,387,72,70.4,9.6,39.34527,391.1581,164,74,69.8,0,42.85864,160,354,72.8,69.7,0,60.631474,335,239,72.9,69.6,0,43.479202,230,157,72,89.2,10.4,34.88628,182.39886,198,72.3,70.5,0,43.396225,195,393,72.7,69.8,0,38.01382,380,580,72.4,69.5,0,66.128494,575,337,73.3,69.2,0,42.78929,335,254,73.8,69.6,0,51.20749,250,177,72,69.4,1.5,54.47894,175,193,72.1,69.4,0,29.362642,190,194,72.6,69.6,0,42.25873,185,301,72.6,69.9,0,32.789406,300,351,72.3,84.6,10.8,48.82483,359.39792,212,72.1,70.9,3.1,56.20117,210,888,72.4,76.1,10.8,100,880,134.3,132.4,149.9,137.2,148.2,141.6,32,0,30.34
20170317,1205,52.8,24.7,14.88784349,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.3,63.6,66.8,100,15,0,64,100,0,66.8,1.05,66.71429,1.8125,15.1,0,0,51.5,14.1,0,33.9,0,72.7,66.4,69.8,77.7,32.5,0,63,66.6,0,65.4,1,66.71429,1.8125,13.8,0,0,14.9,84,19.3,4.2,1.1,32.5,32.5,36.5,69.3,78.8,100,-0.2,0,68.6,1.3,70.01724,69.51724,0,11.8,0,0,0,0,0,72,213,70,4,27.961618,200,72,68,6872.178,70.2,68,100,8728.004,399,70.2,80.3,26.4,55.68993,403.95807,206,69.4,101,100,99.97539,250,1035,67.8,71.8,5.1,33.02978,1043.0654,721,71.7,78.7,0,0,160,608,70.2,67.8,2.8,43.8176,607.1975,207,72.7,67.9,0,35.15875,200,126,70.4,68.4,0,56.410892,125,707,69.2,92.6,100,55.50245,690,217,57.1,114.5,100,100,650,555,68.6,92.4,100,100,950,947,0,76.9,30.6,48.25767,950.6107,635,70.3,73.7,4.5,38.205288,630.6651,263,71.8,82.2,40.8,64.78102,264.99933,671,74.1,84.2,89.5,80.4188,670.57623,331,72.8,83.3,60.3,51.25937,333.41092,368,73.7,94.2,100,38.10409,350,509,72.3,85.9,94,65.16275,517.19977,443,72.2,87.1,18.7,45.998734,443.74146,338,72.1,70.2,0,34.468365,335,200,73.2,70.4,0,46.97587,195,532,72,83.5,26.1,41.59233,529.119,289,71.9,84.1,13.1,55.481827,289.8982,312,72,88.3,59.8,65.49455,312.24954,478,72.1,86.2,50.4,64.68317,474.16827,492,72.4,82.1,19.3,53.005634,504.34973,327,74,69.9,0,45.431305,331.63324,371,72.1,70.8,5.6,47.209667,370.60077,309,73.3,70.1,0,40.33961,300,413,72.5,69.7,0,35.6998,400,206,73.6,70,0,42.440926,195,421,72.1,84.5,9.1,36.632713,422.8094,365,72.2,73.5,4.7,39.15478,362.45163,271,72.2,81.8,44.8,81.91083,273.09943,506,72.1,87.9,55.6,77.949036,501.61908,453,72.3,84,21.8,51.772816,456.8185,533,71.8,83.8,100,81.42029,540,341,72.5,69.9,0,50.58173,335,232,73,70.2,0,48.513824,230,293,73.6,69.8,0,48.62207,285,202,72.4,70.1,0,54.44126,195,493,71.9,81.6,19.2,48.50049,487.51874,438,74.1,69.5,0,57.245846,439.39984,396,71.8,86.2,100,83.72375,400,334,72.4,83.9,17.9,57.990253,337.51514,433,72.3,70.7,2,47.629604,441.83832,362,73.9,69.4,0,48.27586,365.1999,339,73.4,69.4,0,46.200943,335,87,70.3,69.8,0,31.544775,100,340,72.4,69.9,0,51.496582,335,199,72.8,287.1,0,37.3675,195,399,72,69.5,0,45.5069,380,340,72.8,69.5,0,48.85655,335,203,72,69.4,0.8,36.49561,200,315,72.1,82,14.8,52.289413,315.97836,383,72,81,9.6,39.34527,391.1581,164,74.1,69.6,0,42.85864,160,350,73,69.4,0,60.631474,335,239,72.9,69.6,0,43.479202,230,163,72.1,89.2,8.4,34.88628,182.39886,198,72.3,70.2,0,43.396225,195,391,72.7,69.5,0,38.01382,380,583,72.4,69.1,0,66.128494,575,337,73.3,69.3,0,42.78929,335,253,73.6,69.5,0,51.20749,250,177,71.9,69.4,4.3,54.47894,175,192,72.2,69.4,0,29.362642,190,192,72.6,69.4,0,42.25873,185,300,72.7,69.5,0,32.789406,300,357,72.3,84.3,6,48.82483,359.39792,212,71.9,81.1,9.5,56.20117,216.40833,889,72.3,75,8.8,99.95824,880,134.6,132.7,150,138.2,148.7,141.6,31.2,0.4,30.34
20170317,1210,52.9,24.5,14.90205307,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.3,63.4,66.8,100,15,0,64,100,0,66.7,1.1,66.71429,1.8125,15,0,0,50.8,14.1,0,32.1,0,72.8,67,69.4,77.7,38,0,63,64.6,0,66.4,1,66.71429,1.8125,13.8,0,0,15.3,83.6,17.6,4.8,1.4,38,38,36.3,69.3,78.8,100,0.1,0,68.6,1.3,70.01724,69.51724,0,11.8,0,0,0,0,0,72,220,72.6,6.6,28.589,230.19867,72,68,7045.323,70.2,68.1,100,8728.004,402,70.1,80.8,28.4,55.263763,403.95807,207,69.4,101,100,99.97539,250,1045,67.8,81.3,7.1,33.02978,1043.0654,715,71.9,78.1,0,0,160,651,70,77,6.8,47.07473,640.79785,207,72.7,68,0,35.15875,200,127,70.3,68.4,0,55.967487,125,707,69.2,92.7,100,55.50245,690,218,57.1,114.6,100,100,650,555,68.5,92.5,100,100,950,878,0,76.8,26.6,44.993866,872.2103,546,70.2,79.9,5.7,37.55378,552.2648,264,71.8,82.8,44.8,64.78102,264.99933,642,74.2,84.4,87.5,77.66763,643.2766,343,72.9,83.2,63.1,52.045704,343.81104,368,73.8,94,100,38.10409,350,512,72.3,85.8,94,64.62563,517.19977,410,72.3,86.7,14.3,42.652027,415.46133,340,72.1,69.9,0,34.468365,335,200,73.2,70.1,0,46.97587,195,530,72,82.6,26.1,41.59233,529.119,289,72.2,82.9,7.9,55.99224,289.8982,312,72,88.1,59.8,65.49455,312.24954,479,72.1,86,50.4,64.68317,474.16827,500,72.4,81.7,17.3,53.203922,504.34973,347,74.1,69.7,0,48.42152,354.43338,372,72,87.3,7.6,47.209667,370.60077,309,73.4,69.9,0,40.33961,300,414,72.5,69.4,0,35.6998,400,205,73.7,69.8,0,42.440926,195,428,72,85.6,11.1,36.632713,422.8094,367,72.2,70.1,4.7,39.15478,362.45163,277,72.3,81.4,42,83.83324,273.09943,516,72.1,87.8,55.6,78.87382,501.61908,427,72.6,83.2,11,52.61545,425.45877,546,71.8,83.8,100,85.94501,540,341,72.5,69.6,0,51.56088,335,238,73.1,70,0,50.080647,230,302,73.6,69.5,0,47.54134,285,204,72.4,69.9,0,54.286976,195,507,72,81.2,20.4,50.688297,523.3589,483,74.1,69.2,0,61.999023,508.99982,396,71.8,86.1,100,83.72375,400,312,72.4,82.4,14.7,57.699883,312.03506,423,72.3,69.8,0,47.67886,420,364,73.9,69.1,0,48.27586,365.1999,341,73.5,69.1,0,46.200943,335,88,70.4,69.6,0,31.544775,100,339,72.4,69.6,0,51.496582,335,200,72.8,286.6,0,37.3675,195,399,72.1,69.3,0,45.5069,380,342,72.8,69.2,0,48.85655,335,203,72,69.1,0.8,36.49561,200,317,72.1,81.9,14.8,52.289413,315.97836,383,72,81.3,9.6,39.34527,391.1581,209,74.1,69.3,0,45.93943,205.59988,351,73,69.1,0,60.631474,335,238,73,69.4,0,43.479202,230,163,72.2,88.9,6.4,35.497677,182.39886,198,72.1,69.9,0,43.396225,195,387,72.7,69.2,0,38.01382,380,583,72.4,68.9,0,66.128494,575,337,73.4,69.1,0,42.78929,335,253,73.5,69.4,0,51.20749,250,191,71.9,69.2,5.9,58.680706,191.72984,193,72.2,69.2,0,29.362642,190,193,72.6,69.2,0,42.25873,185,307,72.7,69.2,0,33.38063,300,322,72.3,76.6,2,47.237846,328.5978,212,72.2,73.3,4.3,56.20117,212.5684,889,72.2,74.8,10,99.96886,880,134.4,132.9,149.5,138.2,148.4,141.2,29.6,0,30.34
20170317,1215,52.7,25,14.88249494,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,63.8,67,100,15,0,64,100,0,66.8,1.1,66.71429,1.8125,15,0,0,51.3,14.1,0,32.4,0,72.8,65.9,69,78,43.1,0,63,64.6,0,65.5,0.98,66.71429,1.8125,13.8,0,0,15.3,84.2,17.6,4.8,0.8,43.1,43.1,37.5,69.3,78.8,100,0.5,0,68.6,1.3,70.01724,69.51724,0,11.8,0,0,0,0,0,72,267,100.5,6.6,30.040594,263.7988,72,68,6872.178,70.1,68,100,8864.002,436,70.1,80.2,28.4,59.19143,439.35843,206,69.4,100.9,100,99.97539,250,1025,68,76.2,4.7,33.4605,1043.0654,717,72,77.4,0,0,160,644,70,86,6.8,46.816616,640.79785,208,72.7,67.9,0,35.15875,200,126,70.2,68.2,0,55.51176,125,708,69.3,92.5,100,55.50245,690,217,57.1,114.1,100,100,650,556,68.5,92.2,100,100,950,860,0,76.6,22.6,47.31288,872.2103,549,70.3,76,1.3,37.55378,552.2648,279,71.8,82.6,48.8,66.35493,277.59937,618,74.3,84.1,82.3,75.673874,619.61597,343,72.9,83.2,67.1,52.045704,354.21115,368,73.8,93.8,100,38.10409,350,513,72.3,85.6,92.4,64.62563,517.19977,410,72.3,86.3,10.3,42.652027,387.1812,341,72.1,69.7,0,34.468365,335,201,73.1,70,0,46.589367,195,529,72,82.3,26.1,41.59233,529.119,262,72.3,70.7,1.9,53.685177,264.4181,312,72.1,87.8,57.8,65.49455,312.24954,478,72.2,85.6,48.4,64.791794,474.16827,500,72.4,81.2,15.3,53.203922,504.34973,379,74.1,69.4,0,48.42152,377.23337,372,72.1,74.8,5.6,47.209667,370.60077,309,73.5,69.7,0,40.33961,300,412,72.5,69.3,0,35.6998,400,205,73.8,69.6,0,42.440926,195,419,72,85.9,11.1,36.632713,422.8094,364,72.2,69.6,4.7,39.15478,362.45163,261,72.3,81.2,38,80.35901,260.4994,492,72.2,87.7,53.6,79.0485,501.61908,355,72.9,73.8,1,45.02079,362.7386,532,71.8,83.6,100,84.206635,540,344,72.5,69.4,0,51.9871,335,238,73.1,69.9,0,48.57143,230,292,73.6,69.4,0,48.87064,285,202,72.5,69.7,0,53.51554,195,537,72,80.9,21.2,47.000984,523.3589,576,74.1,69,0,62.952103,578.59985,396,71.9,85.9,100,83.72375,400,313,72.4,80.8,10.7,57.699883,312.03506,424,72.3,69.4,0,47.59266,420,362,73.9,68.9,0,48.709827,365.1999,342,73.5,69,0,46.200943,335,85,70.4,69.5,0,31.544775,100,340,72.4,69.5,0,51.496582,335,200,72.8,286.9,0,37.3675,195,402,72.1,69.1,0,45.5069,380,341,72.8,69,0,48.85655,335,204,72,69,0.8,36.49561,200,314,72.1,81.7,14.8,52.289413,315.97836,382,72.1,81.2,7.6,39.34527,391.1581,247,74.2,69.1,0,49.104057,251.19977,344,73.1,68.9,0,60.631474,335,238,73.1,69.3,0,43.479202,230,166,72.3,87.2,4.4,35.497677,163.19879,198,72,69.8,0,43.396225,195,391,72.7,69,0,38.01382,380,580,72.4,68.6,0,66.128494,575,337,73.5,69,0,42.78929,335,253,73.4,69.2,0,51.20749,250,193,71.9,77.5,9.9,58.680706,191.72984,192,72.2,69,0,29.362642,190,193,72.6,69,0,42.25873,185,305,72.7,69,0,33.38063,300,322,72.2,70.3,2.4,47.237846,328.5978,212,72,80.4,8.3,56.20117,212.5684,890,72.1,75,12,100,880,134.1,132.7,149.6,138.2,148.2,141.3,31.9,-0.8,30.34
20170317,1220,52.7,25.1,14.89146265,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.2,63.7,67.1,100,15,0,64,100,0,66.8,1.1,66.71429,1.8125,15,0,0,51.5,14,0,31.8,0,72.8,65,68.6,78,47,0,63,68,0,64.7,0.98,66.71429,1.8125,13.9,0,0,15.5,84.1,20.3,4.7,0.9,47,47,35.5,69.3,78.8,100,1.7,0,68.6,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,272,100.8,6.6,30.040594,263.7988,72,68,6872.178,70,68.2,100,9000,442,70.1,80,28.4,59.1108,439.35843,207,69.4,101,100,99.97539,250,1035,68.1,69.3,2.7,33.68201,1043.0654,711,72.1,76.8,0,0,160,647,70.2,76,2.8,46.705997,640.79785,208,72.7,68,0,35.15875,200,127,70.2,68.2,0,55.51176,125,713,69.3,92.8,100,55.50245,690,218,57.1,114.3,100,100,650,560,68.6,92.3,100,100,950,795,0,76.4,18.6,43.288345,793.81006,507,70.1,69.3,2.9,32.833435,500,291,71.8,82.4,52.8,67.46122,290.1994,620,74.3,83.8,77.5,75.7407,619.61597,353,73,83,67.5,52.574028,354.21115,370,73.9,93.4,100,38.10409,350,497,72.4,85.4,85.6,62.853153,495.91968,382,72.3,86.2,6.3,43.232685,387.1812,341,72,69.4,0,34.468365,335,201,73,69.7,0,46.589367,195,537,72,82.6,26.1,41.59233,529.119,294,71.8,80.7,12.7,56.34953,289.8982,312,72.1,87.3,57.8,65.49455,312.24954,479,72.2,85.3,48.4,64.63488,474.16827,482,72.3,81.3,15.3,51.805466,482.50964,427,74.1,69,0,52.378834,422.83337,372,72.1,70,5.6,47.209667,370.60077,309,73.6,69.4,0,40.33961,300,413,72.5,69,0,35.6998,400,206,73.8,69.3,0,42.440926,195,429,72,85.7,11.1,36.632713,422.8094,362,72.2,69.1,4.7,39.15478,362.45163,257,72.3,80.8,34,81.52866,260.4994,494,72.2,87.5,53.6,79.0485,501.61908,353,73,69.6,0,49.77019,350,527,71.9,83.4,100,85.353226,540,340,72.5,69,0,51.56088,335,232,73.2,69.6,0,48.57143,230,287,73.5,69.1,0,48.87064,285,196,72.5,69.4,0,54.143707,195,535,72,80.8,21.2,46.73058,523.3589,621,74.1,68.6,0,62.26784,613.3998,397,72,85.4,100,83.72375,400,288,72.4,79.4,5.9,55.978428,286.55496,424,72.3,68.9,0,47.580345,420,363,73.9,68.5,0,48.27586,365.1999,342,73.4,68.6,0,46.200943,335,87,70.4,69.3,0,31.544775,100,340,72.4,69.2,0,51.496582,335,200,72.8,286.7,0,37.3675,195,402,72,68.8,0,45.5069,380,342,72.8,68.7,0,48.85655,335,205,72,68.6,0.8,36.97952,200,315,72.2,80.9,12.8,52.289413,315.97836,384,72.2,74.1,5.6,39.34527,391.1581,288,74.2,68.7,0,51.629467,296.79977,343,73.2,68.6,0,60.631474,335,238,73.2,69.1,0,43.479202,230,171,72.3,71.8,0.4,35.497677,163.19879,197,71.9,73.1,3.8,43.396225,195,391,72.6,68.7,0,38.01382,380,581,72.4,68.2,0,66.128494,575,337,73.5,68.8,0,42.78929,335,254,73.3,69,0,51.20749,250,213,72.1,87,6.7,60.177387,209.92992,192,72.2,68.8,0,29.362642,190,193,72.6,68.7,0,42.25873,185,306,72.8,68.6,0,33.38063,300,323,72.2,69.1,2.4,47.237846,328.5978,212,72.3,74.7,2.3,56.20117,212.5684,889,72.1,74.5,12,99.98977,880,134.1,132.3,149.8,138.2,148.8,141.7,31.5,-0.1,30.34
