20170317,1225,52.8,26.3,15.0318821,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.3,64,67.1,100,15,0,64,100,0,67,1.1,66.71429,1.8125,15,0,0,51.1,14,0,31.2,0,72.8,64.1,67.8,78.5,49.4,0,63,68.5,0,63.6,1,66.71429,1.8125,13.8,0,0,15.5,84.2,18.9,4.3,0.3,49.4,49.4,36.3,69.3,78.2,100,0.7,0,68.6,1.3,70.01724,69.51724,0,11.7,0,0,0,0,0,72,272,100.7,6.6,30.040594,263.7988,72,68,7045.323,70,68.2,100,9000,444,70,80.3,30.4,58.5349,439.35843,209,69.4,101,100,99.97539,250,1039,68,77.9,4.7,33.68201,1043.0654,705,72.2,76.2,0,0,160,600,70.3,68.9,0,43.510323,600,206,72.7,68,0,34.71573,200,128,70.2,68.2,0,55.967487,125,707,69.3,92.5,100,54.88971,690,221,57.2,113.9,100,100,650,565,68.5,92.2,100,100,950,703,0,76.3,14.6,41.7546,715.4098,508,70,78.4,4.9,32.833435,500,304,71.7,81.8,58.8,68.56752,303.6997,597,74.3,83.2,73.5,73.75808,594.1359,355,73,82.4,67.5,52.574028,354.21115,374,74,93,100,38.10409,350,474,72.4,85.5,81.6,61.080677,476.1598,383,72.2,86,8.3,43.232685,387.1812,342,72,68.8,0,34.468365,335,202,72.9,69.2,0,46.589367,195,535,72,82.4,26.1,41.168602,529.119,317,71.8,82.7,16.7,56.655777,313.5581,312,72.1,86.8,57.8,65.49455,312.24954,479,72.2,84.6,48.4,64.62281,474.16827,479,72.3,80.3,13.3,51.805466,482.50964,475,74,68.3,0,54.779903,468.43338,368,72,87.2,7.6,47.209667,370.60077,309,73.7,69,0,40.33961,300,412,72.5,68.4,0,35.6998,400,205,73.9,68.8,0,42.440926,195,422,72,85.1,11.1,36.632713,422.8094,359,72.1,76.5,6.7,39.15478,362.45163,249,72.3,80.2,30,80.79907,247.89934,493,72.2,87.1,53.6,80.28154,501.61908,356,73,68.4,0,49.759247,350,535,71.9,82.9,100,87.73271,540,339,72.5,68.3,0,51.56088,335,232,73.2,69.1,0,50,230,292,73.4,68.6,0,49.475845,285,195,72.5,68.8,0,54.937183,195,535,72,80.1,21.2,48.389874,523.3589,669,74.1,67.8,0,70.76002,682.9998,400,71.9,84.9,100,83.72375,400,261,72.4,77.8,2.7,54.609562,261.07486,424,72.2,68.2,0,47.580345,420,365,73.8,67.8,0,48.27586,365.1999,344,73.4,68,0,46.200943,335,87,70.4,68.8,0,31.544775,100,341,72.5,68.6,0,51.496582,335,201,72.8,286.8,0,37.3675,195,401,72,68.2,0,45.5069,380,344,72.8,68.1,0,48.85655,335,209,72,67.9,0.8,37.463425,200,315,72.2,80.3,12.8,52.289413,315.97836,385,72.1,68.5,7.6,39.34527,391.1581,346,74.3,67.9,0,54.42733,342.40024,347,73.3,67.8,0,60.631474,335,237,73.2,68.6,0,43.479202,230,170,72.3,69.3,0,35.045242,150,210,71.9,85.4,7.8,44.740837,214.28812,392,72.5,68.1,0,38.01382,380,586,72.4,67.5,0,66.128494,575,337,73.6,68.4,0,42.78929,335,256,73.3,68.4,0,51.20749,250,189,72.3,74.1,1.1,54.545456,190.4302,195,72.2,68.3,0,29.362642,190,194,72.5,68.1,0,42.25873,185,310,72.7,67.9,0,32.943123,300,323,72.1,68.2,4.4,47.237846,328.5978,212,71.8,76.1,12.3,56.20117,215.68835,892,72,74,14,99.49934,880,134.5,132.6,149,137.2,148,141.3,31.2,0,30.34
20170317,1230,53.4,24.5,15.06351265,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,64,67.1,100,15,0,64,100,0,66.7,1.1,66.71429,1.8125,14.9,0,0,51,13.9,0,30.3,0,72.7,64.2,67.3,78.8,51.2,0,63,67.4,0,63.3,1,66.71429,1.8125,13.8,0,0,16.1,85,18.4,4.4,1.4,51.2,51.2,35.9,69.3,78.8,100,0.3,0,68.6,1.3,70.01724,69.51724,0,11.8,0,0,0,0,0,72,270,100.6,6.6,30.040594,263.7988,72,68,6872.178,70.2,68.3,100,8728.004,443,70.1,80,28.4,59.156876,439.35843,208,69.5,100.7,100,99.97539,250,1038,68.1,70.2,2.7,33.68201,1043.0654,702,72.3,75.9,0,0,160,603,70.2,68,0,43.6824,600,205,72.7,68.1,0,34.71573,200,128,70.2,68.3,0,55.967487,125,700,69.3,92.7,100,54.88971,690,222,57.2,113.7,100,100,650,561,68.5,92.1,100,100,950,703,0,77.1,19.8,42.441715,715.4098,507,70.1,83.3,2.9,32.833435,500,316,71.7,81.4,62.8,69.90192,316.29974,598,74.2,82.5,74.7,73.591,594.1359,354,73,81.8,67.5,52.574028,354.21115,371,74.1,92.3,98,38.10409,350,473,72.4,84.5,77.6,61.080677,454.8797,384,72.2,85.4,8.3,43.232685,387.1812,342,71.9,68.2,2,34.468365,335,202,72.8,68.6,0,46.589367,195,556,71.9,82,31.3,42.261375,564.95917,288,72.2,82.6,9.5,55.420578,288.0787,313,72.1,86.2,57.8,65.49455,312.24954,479,72.2,84,48.4,64.57453,474.16827,483,72.3,79.4,11.7,51.805466,482.50964,473,74,67.7,0,54.468655,468.43338,369,72.2,78.9,3.6,47.209667,370.60077,309,73.7,68.4,0,40.33961,300,413,72.5,67.7,0,35.6998,400,206,73.9,68.3,0,42.440926,195,413,72,84.6,11.1,36.632713,422.8094,366,72.1,79.3,6.7,39.15478,362.45163,233,72.2,79.8,28,77.76491,235.29929,494,72.2,86.5,53.6,81.29881,501.61908,354,73.1,67.6,0,50.481503,350,531,71.9,82.3,100,89.33547,540,341,72.6,67.6,0,52.551548,335,235,73.2,68.6,0,50.990784,230,291,73.4,67.9,0,49.875717,285,199,72.5,68.2,0,55.56535,195,536,71.9,79.7,24.8,48.389874,523.3589,743,74.1,67.1,0,77.72482,752.59985,399,71.8,84.3,100,83.72375,400,260,72.3,68.7,0,54.609562,245,425,72.2,67.5,0,47.56803,420,365,73.8,67.2,0,48.27586,365.1999,342,73.3,67.4,0,46.200943,335,88,70.4,68.3,0,31.544775,100,343,72.4,68,0,51.496582,335,201,72.8,286.7,0,37.3675,195,402,71.9,67.6,2,45.5069,380,344,72.8,67.4,0,48.85655,335,207,72,67.2,0.8,37.463425,200,314,72.2,79.6,12.8,52.289413,315.97836,382,72,72,9.6,39.34527,391.1581,392,74.4,67.2,0,56.5755,388.00006,344,73.3,67.1,0,60.631474,335,238,73.3,68.1,0,43.479202,230,171,72.3,68.2,0,35.045242,150,212,72,85.6,7.4,44.740837,214.28812,387,72.4,67.4,0,38.01382,380,588,72.3,66.8,0,66.128494,575,337,73.7,67.7,0,42.78929,335,257,73.3,67.8,0,51.20749,250,178,72.4,69.1,0,54.31264,175,193,72.2,67.7,0,29.362642,190,194,72.5,67.4,0,42.25873,185,309,72.7,67.2,0,32.943123,300,323,72,70,6.4,47.237846,328.5978,213,72,80.6,10.7,56.20117,215.68835,895,71.9,74.4,19.2,99.40798,880,134.5,132.9,149.7,137.2,148,141.3,32.8,-1.6,30.34
20170317,1235,53.4,24.7,15.08192131,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,64.3,67.3,100,15,0,64,100,0,66.7,1.1,66.71429,1.8125,14.9,0,0,51.4,13.9,0,31.1,0,72.7,64.1,66.8,79.1,53.3,0,63,69.3,0,62.7,1,66.71429,1.8125,13.8,0,0,16.1,85.3,19,4.4,1.3,53.3,53.3,35.9,69.3,78.8,100,0.4,0,68.6,1.3,70.01724,69.51724,0,11.9,0,0,0,0,0,72,271,101,4.6,30.040594,227.79935,72,68,6872.178,70.3,68.3,100,8591.996,446,69.9,80.7,34,58.500343,439.35843,209,69.5,100.7,100,99.97539,250,1043,68.1,68.4,2.7,33.68201,1043.0654,701,72.3,75.4,0,0,160,606,70.1,67.9,1.6,43.6824,600,205,72.7,68.2,0,34.71573,200,128,70.2,68.3,0,55.967487,125,707,69.3,93,100,54.88971,690,221,57.3,114.1,100,100,650,568,68.2,92.4,100,100,950,707,0,77.3,19.8,41.98773,715.4098,507,70.1,83.7,2.9,32.833435,500,316,71.7,81.3,66.8,69.90192,316.29974,596,74.1,82.2,76.7,73.86946,594.1359,353,72.9,81.6,71.9,52.574028,354.21115,372,74.1,92.2,98,38.10409,350,451,72.4,84.6,73.6,59.598236,454.8797,383,72.2,85.1,8.3,43.232685,387.1812,367,71.9,79.3,6,38.73023,366.97754,202,72.7,68.2,0,46.589367,195,602,71.9,81.4,35.3,43.777878,600.7993,261,72.3,69.2,3.5,54.40996,264.4181,312,72.1,86.1,57.8,65.49455,312.24954,479,72.2,83.8,48.4,64.64695,474.16827,481,72.2,79.1,13.3,51.805466,482.50964,473,74,67.3,0,54.468655,468.43338,369,72.1,68.7,5.6,47.209667,370.60077,309,73.8,67.9,0,40.33961,300,412,72.4,67.3,0,35.6998,400,205,73.8,67.8,0,42.440926,195,461,71.9,85.7,17.1,38.753746,463.76953,361,72.1,79.3,6.7,39.15478,362.45163,234,72.2,79.5,28,80.0579,235.29929,489,72.2,86.3,53.6,82.32635,501.61908,355,72.8,67.2,0,51.017727,350,530,71.9,81.9,100,92.52866,540,337,72.6,67.2,0,52.551548,335,232,73.2,68.1,0,50.990784,230,287,73.3,67.4,0,49.875717,285,198,72.4,67.7,0,55.962093,195,550,71.9,80.1,28.8,52.495087,559.19904,783,74,66.6,0,85.6916,787.3998,400,71.8,84,100,83.72375,400,250,72.1,67.2,3.1,54.982887,245,424,72.1,67.1,0,47.59266,420,339,73.7,66.8,0,46.49308,342.39978,345,73.1,66.9,0,46.200943,335,89,70.5,67.8,0,31.544775,100,342,72.4,67.6,0,51.496582,335,201,72.8,286.8,0,37.3675,195,404,71.9,67.1,4.9,45.5069,380,344,72.7,67,0,48.85655,335,203,72,66.7,0.8,37.463425,200,315,72.2,79.3,12.8,52.289413,315.97836,426,71.9,77.9,14.8,42.974495,418.5982,417,74.4,66.8,0,58.30452,410.80008,339,73.3,66.7,0,61.014492,335,237,73.3,67.6,0,43.479202,230,168,72.2,67.5,0,35.045242,150,212,72.1,85.4,5.4,44.740837,214.28812,387,72.3,66.9,0,38.01382,380,577,72.3,66.4,0,66.128494,575,337,73.7,67.2,0,42.78929,335,255,73.2,67.3,0,51.20749,250,177,72.2,67.8,0,54.301556,175,193,72.2,67.1,0,29.362642,190,193,72.5,66.8,0,42.25873,185,305,72.6,66.7,0,32.943123,300,357,71.9,80.6,11.6,47.4086,359.39792,212,72.2,71.6,6.7,56.20117,215.68835,893,71.9,74.9,23.2,99.09156,880,134.2,132.8,150.1,138.2,148.9,141.5,31.6,0,30.34
20170317,1240,53.5,23,14.95733797,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,64.3,67.2,100,15,0,64,100,0,66.7,1.1,66.71429,1.8125,14.9,0,0,50.8,13.9,0,31.2,0,72.6,67.6,66.8,80.1,15,0,63,67,0,65.9,0.99,66.71429,1.8125,13.8,0,0,16.8,86.6,18.1,4.7,1.7,15,15,35.9,69.3,78.8,100,0.3,0,68.6,1.3,70.01724,69.51724,0,11.8,0,0,0,0,0,72,218,104.6,4.6,26.743757,227.79935,72,68,6872.178,70.3,68.4,100,8183.9956,440,70.1,80.5,30.8,58.00507,439.35843,208,69.5,101.1,100,99.97539,250,1057,68,79.4,4.7,33.68201,1043.0654,703,72.4,75,0,0,160,606,70,67.9,3.6,43.596363,600,205,72.7,68.3,0,34.71573,200,129,70.3,68.4,0,55.967487,125,708,69.5,93.1,100,54.88971,690,220,57.4,114.4,100,100,650,566,68.5,92.5,100,100,950,709,0,77.5,17.8,41.98773,715.4098,508,70.2,72.2,0.9,32.833435,500,329,71.7,81.2,70.8,71.624084,328.8998,592,74.1,81.9,76.7,73.79149,594.1359,361,72.8,81.8,77.9,53.274357,375.81116,371,74.1,91.8,98,38.10409,350,429,72.3,84.3,71.6,58.266193,433.59964,382,72.2,84.8,8.3,43.232685,387.1812,365,72,80,4.8,38.73023,366.97754,202,72.5,67.6,0,46.589367,195,595,71.9,82.7,40.1,43.777878,636.63947,316,71.8,81.2,15.9,57.686813,313.5581,312,72.1,85.8,57.8,65.49455,312.24954,478,72.2,83.6,48.4,64.767654,474.16827,481,72.1,78.9,15.3,51.805466,482.50964,473,73.9,66.8,0,54.468655,468.43338,367,72,81,7.6,47.209667,370.60077,309,73.8,67.4,0,40.33961,300,412,72.4,66.8,0,35.6998,400,206,73.8,67.3,0,42.440926,195,491,71.9,86.5,20.3,39.66447,499.60968,358,72.1,74.4,6.7,39.15478,362.45163,234,72.2,79.3,28,80.12739,235.29929,494,72.2,86,53.6,82.91205,501.61908,355,72.5,66.5,0,51.41169,350,529,72,81.8,100,95.80816,540,341,72.6,66.7,0,52.966248,335,234,73.2,67.6,0,51.417053,230,292,73.3,66.8,0,50.34043,285,197,72.4,67.2,0,55.962093,195,554,71.9,79.5,32.8,52.040314,559.19904,779,74,66.2,0,85.679375,787.3998,401,71.8,83.8,100,83.72375,400,271,72,69.3,5.1,55.843616,268.35486,427,72.1,66.5,0,47.038544,420,297,73.7,66.3,0,44.933147,296.79977,342,73.3,66.3,0,46.200943,335,88,70.5,67.3,0,31.544775,100,343,72.3,67,0,51.496582,335,201,72.8,286.9,0,37.3675,195,421,71.8,68.1,10.1,46.1154,416.69345,345,72.8,66.4,0,48.85655,335,204,72,66.1,0.8,37.463425,200,314,72.2,79,12.8,52.289413,315.97836,426,72,77.6,16.8,42.974495,418.5982,460,74.3,66.2,0,60.274548,456.40024,352,73.3,66.2,0,61.459625,335,237,73.3,67,0,43.479202,230,166,72.1,66.8,0,35.045242,150,211,72.3,69.9,1.4,44.740837,214.28812,391,72.2,66.3,0,38.01382,380,580,72.2,66,0,66.128494,575,337,73.8,66.7,0,42.78929,335,255,73.2,66.7,0,51.20749,250,177,72.1,67,0,54.301556,175,193,72.2,66.6,0,29.362642,190,193,72.4,66.3,0,42.25873,185,309,72.5,66.1,0,32.943123,300,393,71.8,81.5,17.6,48.744476,387.9978,213,71.9,79.7,15.1,56.20117,219.04837,890,71.9,75.7,27.2,99.08135,880,133.9,132.4,149.8,139.2,148.7,141.1,32.1,-0.4,30.34
20170317,1245,53.6,22.3,14.92434408,62.86029167,1,74.8,73.6,0.1,74.2,75.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.4,64.1,67.3,100,15,0,64,100,0,66.5,1.1,66.28571,1.8125,14.9,0,0,50.7,13.9,0,28,0,72.6,67.7,70,83.1,15,0,63,69.3,0,66.6,1.14,66.28571,1.8125,13.7,0,0,14.9,90.2,18.7,4.8,0.9,15,15,36.2,69.3,78.8,100,0.3,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,218,104.6,4.6,26.743757,227.79935,72,68,7045.323,70.2,68.5,100,7912.0044,441,70.1,80.6,30.8,58.00507,439.35843,209,69.5,101,100,99.97539,250,1057,68.1,69.3,2.7,33.68201,1043.0654,701,72.4,74.6,0,0,160,604,69.9,67.9,5.6,43.82989,633.5976,205,72.7,68.4,0,34.71573,200,128,70.4,68.4,0,55.967487,125,708,69.5,92.4,100,54.88971,690,221,57.4,114.1,100,100,650,565,68.7,92.3,100,100,950,709,0,77.5,17.8,41.98773,715.4098,508,70.2,69.2,0,32.833435,500,346,71.6,83.8,76.8,68.647354,342.39978,597,74.1,83.4,76.7,71.98708,594.1359,384,72.9,83.7,79.9,51.382233,375.81116,372,74.1,93.4,98,36.024628,350,434,72.3,85.3,68.4,57.29939,433.59964,391,72.1,85.6,10.3,40.973396,387.1812,374,72.1,79.5,2.8,35.830406,366.97754,200,72.4,69,0,44.531494,195,637,71.9,84.9,44.1,43.041927,636.63947,314,72,83.3,14.3,55.910576,313.5581,315,72.1,87.9,57.8,62.874317,312.24954,473,72.2,85.5,48.4,62.02776,474.16827,471,72.1,81.3,15.3,51.523693,482.50964,468,73.9,69,0,52.0787,468.43338,405,72,86.5,9.2,49.32212,401.54022,309,73.8,68.6,0,39.719166,300,427,72.3,68.4,0,35.27158,400,211,73.8,68.7,0,40.880936,195,549,71.9,87.4,25.1,40.2157,535.4498,369,72.1,80,6.7,38.541996,362.45163,239,72.1,81.8,30,76.618416,235.29929,516,72.2,87.3,53.6,76.00699,501.61908,363,72.4,68.7,0,47.08908,350,565,72,83.2,100,84.70907,540,366,72.6,68.9,0,51.618473,335,242,73.3,68.8,0,47.914745,230,300,73.3,68.3,0,47.17389,285,199,72.4,68.9,0,51.3445,195,591,71.8,81.5,38,49.127335,595.0392,805,73.9,68.9,0,73.94917,787.3998,408,71.8,85.5,100,79.432556,400,264,72.1,71.9,3.1,53.71772,268.35486,430,72,68.5,0,45.97956,420,255,73.7,68.4,0,41.332394,251.19977,351,73.5,68.1,0,44.755596,335,94,70.5,68.2,0,31.544775,100,355,72.3,68.5,0,50.55243,335,210,72.8,286.9,0,35.93477,195,451,71.8,72.8,14.9,47.180267,449.97333,356,72.7,68.5,0,47.280884,335,208,71.9,69.4,5.2,37.48593,215.5988,322,72.2,80.8,12.8,50.809937,315.97836,426,72,80.7,16.8,39.65179,418.5982,484,74.2,68.6,0,60.62035,479.20023,373,73.4,68.5,0,59.30642,335,240,73.2,68.1,0,41.448586,230,162,72,68.2,0,34.556126,150,203,72.3,69.3,0,40.95641,195,408,72.1,68.2,0,37.580513,380,581,72.1,68.6,0,63.65063,575,342,73.8,67.5,0,41.234886,335,265,73.1,67.9,0,50.261623,250,179,72,67.8,0,51.707314,175,200,72.1,67.7,0,27.324083,190,200,72.4,67.9,0,40.920467,185,300,72.5,68.3,0,30.637342,300,385,71.8,83.7,21.6,47.57935,418.79794,227,72.1,81.9,11.9,56.20117,219.04837,890,72.1,79.2,24.8,86.93478,880,132.6,132.1,147.8,138.2,145.4,140.9,23.3,0,30.34
20170317,1250,53.2,24.7,15.0171184,62.86029167,1,74.8,73.6,0.1,74.3,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.4,64.1,67,100,15,0,64,100,0,66.4,1.1,66.28571,1.8125,14.9,0,0,51.3,13.9,0,27.9,0,72.6,67.9,70.6,80.2,15,0,63,67.9,0,66.9,1,66.28571,1.8125,13.7,0,0,14.6,86.6,18.5,4.6,0.6,15,15,37.1,69.3,78.8,100,0.9,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,217,103.4,4.6,26.743757,227.79935,72,68,6872.178,70.1,68.2,100,8048.002,441,70.1,80,30.8,58.00507,439.35843,209,69.6,100.1,100,99.97539,250,1040,68,74.5,4.7,33.6697,1043.0654,701,72.5,74.2,0,0,160,633,70,79.3,5.2,46.12832,633.5976,205,72.7,68.2,0,34.71573,200,128,70.4,68.2,0,55.967487,125,708,69.5,91.8,100,54.88971,690,221,57.6,112.5,100,100,650,567,68.7,91.5,100,100,950,709,0,76.9,15.8,41.97546,715.4098,508,70.1,68.5,0.5,32.833435,500,335,71.8,84.6,76.8,71.78376,342.39978,586,74.1,84.1,76.7,73.078636,594.1359,369,73.1,84.5,76.7,53.43408,375.81116,350,74.1,93.9,98,37.290894,350,406,72.3,85.7,64.4,58.27693,413.8394,380,72.1,86.1,10.3,43.46495,387.1812,354,72.2,81.8,0.8,37.181458,366.97754,196,72.4,70,0,46.55803,195,664,71.9,85.8,48.1,45.673504,672.4796,280,72.3,84.4,6.7,54.695797,282.61816,306,72.1,88.2,57.8,65.02949,312.24954,467,72.2,86.1,48.4,64.477974,474.16827,479,72.1,82.1,15.3,52.62993,482.50964,459,73.9,70,0,54.012894,468.43338,367,72.2,79.1,5.2,47.094063,365.84076,305,73.8,69.5,0,39.719166,300,414,72.4,69.5,0,35.27158,400,196,73.8,69.7,0,42.13122,195,549,71.9,89.6,28.3,42.097065,568.7297,345,72.2,76.7,4.7,40.09509,362.45163,232,72.1,82.4,30,79.89577,235.29929,491,72.2,88.1,53.6,82.45993,501.61908,355,72.2,69.9,0,50.952072,350,524,72,84.1,100,90.9583,540,333,72.6,69.9,0,52.32116,335,230,73.3,69.7,0,50.748848,230,290,73.3,69.4,0,50.04863,285,195,72.3,70,0,55.774742,195,617,71.8,82.7,42,57.95231,628.31903,758,73.9,69.9,0,83.11339,787.3998,387,71.8,86.3,100,82.542404,400,265,72.2,72.6,1.1,55.49103,268.35486,425,72,69.7,0,47.937447,420,226,73.7,69.4,0,39.67863,228.39978,345,73.6,69.2,0,46.26117,335,89,70.5,69.1,0,31.544775,100,335,72.3,69.5,0,50.55243,335,194,72.7,286.7,0,36.365753,195,481,71.8,80.7,18.1,49.288277,485.81348,339,72.7,69.5,0,47.280884,335,212,72,86.3,6.4,37.002026,215.5988,307,72.2,81.9,12.8,50.809937,315.97836,407,72.1,81.4,14.8,42.22658,418.5982,518,74.3,69.7,0,63.994553,524.80023,362,73.5,69.5,0,61.687366,335,231,73.2,69.1,0,42.860245,230,152,71.9,69.2,2,35.607727,150,196,72.2,70,0,43.450443,195,390,72.1,69.4,0,37.580513,380,588,72.2,69.6,0,66.15092,575,336,73.9,68.5,0,41.234886,335,251,73.2,69,0,50.261623,250,175,72.1,68.8,0,55.06652,175,189,72.1,68.8,0,28.834581,190,190,72.4,69.1,0,40.920467,185,307,72.5,69.5,0,33.392456,300,426,71.8,84.8,25.6,51.054638,418.79794,210,72.4,74.5,4.3,54.821777,212.56836,879,72.3,78.3,20,94.01858,880,131.4,130.7,146.1,136.2,144.7,139.5,24.8,-0.3,30.34
20170317,1255,53,24.7,14.95464291,62.86029167,1,74.8,73.6,0.1,74.3,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,64.2,67.1,100,15,0,64,100,0,66.5,1.1,66.28571,1.8125,14.9,0,0,51.4,14.2,0,27,0,72.7,68.1,70.6,83.8,20.1,0,63,72.3,0,67,1.14,66.28571,1.8125,13.7,0,0,14.6,90.8,19.9,4.3,0.9,20.1,20.1,36.2,69.3,78.8,100,0.8,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,219,103,4.6,26.743757,227.79935,72,68,7045.323,70.1,68.3,100,8048.002,442,70.1,79.7,30.8,58.00507,439.35843,209,69.6,99.5,100,99.97539,250,1047,68.1,77.7,2.7,33.6697,1043.0654,699,72.5,73.8,0,0,160,637,70,69.2,5.2,46.12832,633.5976,205,72.7,68.1,0,34.71573,200,129,70.4,68.2,0,55.967487,125,710,69.5,91.7,100,54.88971,690,221,57.6,111.9,100,100,650,567,68.7,91.1,100,100,950,708,0,76.5,15.8,41.96319,715.4098,509,70,68.4,2.5,32.833435,500,358,71.8,84.3,80.8,71.66971,357.69992,595,74.2,83.8,74.7,71.98708,594.1359,371,73.3,83.9,71.1,49.883278,365.4112,372,74.2,93.4,96,35.94331,350,396,72.3,85.2,59.6,54.710495,392.5593,400,72.1,85.8,10.3,43.08488,387.1812,383,72.2,71.3,0.8,36.851933,366.97754,201,72.4,70.5,0,44.531494,195,676,72,85.9,48.5,44.16815,672.4796,263,72.4,71.3,0.7,52.85831,258.95828,300,72.2,88.3,55.8,60.911976,300.54977,473,72.2,85.7,48.4,61.3277,474.16827,485,72.2,81.7,13.3,50.845337,482.50964,472,74,70.4,0,52.323254,468.43338,377,72.2,71.4,5.2,45.96952,365.84076,309,73.9,70.1,0,39.719166,300,428,72.4,69.9,0,35.27158,400,217,73.9,70.2,0,42.211517,195,548,71.9,89.3,33.1,39.484722,568.7297,374,72.2,71.2,4.7,39.55626,362.45163,240,72.1,82,30,76.86161,235.29929,517,72.2,87.6,53.6,78.50391,501.61908,365,72.2,70.2,0,47.581528,350,567,72.1,83.7,98,88.7194,540,365,72.6,70.3,0,52.678265,335,243,73.3,70.3,0,48.675114,230,298,73.3,70,0,47.73587,285,204,72.3,70.4,0,52.336346,195,663,71.8,82.8,46.8,55.53097,664.1592,816,73.8,70.1,0,78.2869,787.3998,415,71.8,85.7,100,81.96688,400,270,72.2,72.4,1.1,53.925125,268.35486,421,72.1,70.1,0,45.01909,420,181,73.7,69.8,0,35.139572,182.79977,353,73.7,69.6,0,44.81582,335,94,70.6,69.7,0,31.544775,100,360,72.4,70.1,0,50.180794,335,211,72.7,286.5,0,36.86663,195,491,71.9,83.5,20.1,47.245464,485.81348,358,72.8,70,0,47.280884,335,220,72,87,6.4,36.58564,215.5988,295,72.3,81.2,9.2,48.930885,290.49826,434,72.2,80.9,12.8,41.77293,418.5982,542,74.4,70,0,63.564915,540,390,73.6,69.9,0,59.59627,335,244,73.2,69.6,0,42.860245,230,181,71.9,79.7,6,34.018097,165.5988,207,72.1,70.3,0,42.50705,195,405,72,69.8,0,37.580513,380,600,72.3,69.8,0,64.37941,575,341,74,69.1,0,41.234886,335,271,73.2,69.6,0,50.835182,250,181,72.1,69.4,0,52.394676,175,203,72.1,69.4,0,29.276678,190,200,72.4,69.6,0,40.920467,185,308,72.6,69.8,0,30.89748,300,451,71.8,84.7,29.6,49.809162,449.59805,225,72,80.6,10.7,55.79834,216.40837,892,72.4,77.4,14,86.32234,880,131.4,129.9,145.3,134.2,144.1,138.7,27.3,0.1,30.31
20170317,1300,52.8,22.7,14.70990255,62.86029167,1,74.8,73.6,0.1,74.3,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,64.1,67.1,100,15,0,64,100,0,66.3,1.1,66.28571,1.8125,14.9,0,0,51.3,14.1,0,25,0,72.7,67,70.4,80.2,27.9,0,63,67.8,0,65.5,1.01,66.28571,1.8125,13.7,0,0,14.3,86.4,18.5,4.4,1.4,27.9,27.9,35.5,67.3,78.8,100,0.7,0,68.6,1.25,69.655174,69.155174,0,11.9,0,0,0,0,0,72,219,102.7,4.6,26.743757,227.79935,72,68,6872.178,70.2,68.3,100,7912.0044,439,70.1,79.7,30.8,58.00507,439.35843,208,69.5,99.2,100,99.97539,250,1047,68.1,68.8,2.7,33.6697,1043.0654,701,72.5,73.5,0,0,160,634,70,81.3,5.2,46.12832,633.5976,205,72.7,68.2,0,34.71573,200,128,70.5,68.3,0,55.967487,125,707,69.5,91.6,100,54.88971,690,221,57.6,111.6,100,100,650,567,68.7,91.1,100,100,950,708,0,76.6,19.8,41.95092,715.4098,508,70,68.4,2.5,32.833435,500,356,71.8,84.4,84.8,73.722626,357.69992,587,74.2,83.9,74.7,72.98953,594.1359,356,73.3,83.6,67.1,52.021133,354.21115,351,74.2,93.6,96,37.20957,350,369,72.4,85.1,53.6,55.98883,369.7594,380,72.2,86,8.3,43.08488,387.1812,356,72.2,70.8,0.8,36.225834,366.97754,196,72.3,70.7,0,46.484905,195,668,72,86,48.5,45.72926,672.4796,265,71.9,83.2,9.9,55.053085,289.8982,299,72.2,88.1,55.8,63.464157,300.54977,473,72.3,85.7,46.4,64.26071,474.16827,478,72.2,81.5,13.3,52.556877,482.50964,462,74,70.3,0,53.81281,468.43338,355,72.1,79.2,7.2,48.071465,365.84076,306,74.1,70.4,0,39.719166,300,415,72.4,70.1,0,35.27158,400,203,74,70.4,0,42.211517,195,613,71.9,90.1,37.1,43.00779,602.0101,351,72.2,70.6,4.7,39.15478,362.45163,230,72.1,82,30,79.89577,235.29929,475,72.3,87.7,49.2,79.695854,476.13898,350,72.1,70.3,0,51.050556,350,526,72.1,84,98,92.483696,540,339,72.7,70.3,0,50.81212,335,230,73.3,70.5,0,50.58756,230,287,73.3,70.2,0,50.07025,285,195,72.4,70.5,0,56.20454,195,695,70.7,82.8,100,64.06096,1020,747,73.8,70,0,80.535194,787.3998,389,71.8,85.8,100,81.96688,400,249,72.3,70.6,0,54.68215,245,425,72.1,70.1,0,47.88819,420,162,73.7,69.9,0,35.127846,160,337,73.8,69.8,0,44.81582,335,89,70.6,70.1,0,31.544775,100,340,72.4,70.2,0,50.180794,335,198,72.8,286.8,0,36.86663,195,527,72,83.5,19.7,50.44007,519.0939,340,72.8,70,0,47.280884,335,222,72.1,75.6,4.4,38.27369,215.5988,282,72.3,80.5,5.2,49.330452,290.49826,393,72.3,80.9,8.4,38.903873,391.1581,537,74.4,69.9,0,64.42419,540,357,73.8,69.8,0,61.604553,335,232,73.2,69.9,0,42.860245,230,178,71.9,87.6,10,35.974564,165.5988,197,72,70.5,1.8,42.50705,195,392,72,70,0,37.580513,380,579,72.3,69.7,0,65.7697,575,336,74.1,69.5,0,41.234886,335,256,73.1,69.8,0,50.835182,250,175,72.1,69.7,0,55.75388,175,194,72.2,69.7,0,29.276678,190,191,72.4,69.8,0,40.920467,185,306,72.7,69.9,0,33.238735,300,447,71.9,85.1,31.6,51.687424,449.59805,212,72.3,76.2,4.7,55.79834,212.80833,880,72.3,75.9,12,93.773605,880,132,130.1,145.5,134.2,144,138,33,0,30.31
20170317,1305,53.3,25,15.07928729,62.42797833,1,74.8,73.6,0.1,74.3,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.6,64.4,67.3,100,15,0,64,100,0,66.6,1.1,66.28571,1.8125,14.8,0,0,50.7,14.2,0,23.2,0,72.8,65.7,68.5,80.7,32.9,0,63,67.9,0,63.6,0.99,66.28571,1.8125,13.7,0,0,15.2,87.3,18.6,4.8,1.4,32.9,32.9,36.3,67.3,78.8,100,0.8,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,218,102.9,6.6,26.743757,227.79935,72,68,6872.178,70.3,68.4,100,7367.996,438,70.2,79.6,28.8,58.085693,439.35843,207,69.5,99.4,100,99.97539,250,1030,68,77.7,4.7,33.6697,1043.0654,706,72.6,73.2,0,0,160,634,70.2,76.4,1.2,46.12832,633.5976,203,72.7,68.2,0,34.71573,200,127,70.6,68.3,0,55.967487,125,702,69.3,91.9,100,54.88971,690,220,57.7,111.9,100,100,650,563,68.7,91.3,100,100,950,726,0,76.6,19.8,42.957054,715.4098,579,69.8,76.4,9.7,36.951443,574.6649,367,71.7,83,90.8,75.524635,369.39972,595,74.2,83,74.7,73.85832,594.1359,352,73.3,82.1,63.1,52.021133,354.21115,360,74.3,92.6,94,37.709106,350,365,72.4,83.6,49.6,55.98883,348.4793,376,72.2,85.4,8.3,43.08488,387.1812,353,72.2,69.8,0.8,36.225834,366.97754,199,72.3,70,0,46.87141,195,658,72,85.4,48.5,45.72926,672.4796,287,72,83.1,11.1,56.13516,289.8982,295,72.2,86.9,55.8,64.019966,300.54977,444,72.3,84.5,44,62.82438,450.5082,472,72.2,80.2,13.3,52.556877,482.50964,491,74.1,69.1,0,56.41396,491.23337,363,72.2,84.5,5.2,48.533894,365.84076,349,74.2,69.7,0,43.768368,346.79974,409,72.5,69.2,0,35.27158,400,200,74.1,69.7,0,42.211517,195,631,71.9,89.9,41.1,45.428402,637.8502,340,72.2,69.4,4.7,39.55626,362.45163,232,72.1,80.4,30,82.20035,235.29929,476,72.2,86.5,50.4,83.29224,476.13898,357,72.2,69,0,52.921867,350,504,72.1,83.5,98,100,540,338,72.7,69.1,0,54.210346,335,236,73.4,70,0,52.580643,230,292,73.3,69.4,0,51.07533,285,197,72.4,69.6,0,57.229446,195,737,71.8,83.9,57.4,79.27729,742.02606,764,73.7,68.4,0,87.89101,752.5996,385,71.9,84.7,100,81.96688,400,245,72.3,68.9,0,55.262886,245,422,72.1,69,0,47.88819,420,160,73.8,69,0,35.127846,160,342,73.9,68.9,0,46.120647,335,89,70.7,69.6,0,31.544775,100,338,72.5,69.5,0,50.98433,335,195,72.8,286.8,0,36.86663,195,520,72.1,82.4,17.7,50.44007,519.0939,338,72.9,68.8,0,47.280884,335,220,72.1,70.5,4.4,38.27369,215.5988,264,72.3,78.6,1.2,48.034557,265.01816,385,72.3,72,4.4,38.903873,391.1581,531,74.4,68.5,0,65.011,540,348,73.8,68.5,0,61.604553,335,230,73.3,69.4,0,42.860245,230,165,71.9,87.6,14,35.974564,182.39886,212,71.9,84.7,7.8,44.83843,214.28812,382,71.9,68.9,2,37.580513,380,581,72.4,68.1,0,66.25182,575,422,74.1,69,0,46.524178,421.9998,251,73.1,69.2,0,50.835182,250,176,72.1,69.2,0,56.16408,175,191,72.2,69.1,0,29.276678,190,187,72.4,69,0,40.920467,185,310,72.8,68.7,0,33.66442,300,479,71.9,85.4,35.6,52.5914,478.19836,213,72,79.2,9.9,56.40869,215.92838,879,72.2,73.8,11.6,96.64183,880,132.5,130.6,146,134.2,144.5,137.5,32.9,1.1,30.31
20170317,1310,53.7,24.8,15.19092747,62.42797833,1,74.8,73.6,0.1,74.3,76,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,64.3,67.1,100,15,0,64,100,0,66.4,1.05,66.28571,1.8125,14.8,0,0,51.1,14.1,0,22.1,0,72.8,65.2,67.6,84,37.4,0,63,72,0,62.4,1.11,66.28571,1.8125,13.7,0,0,15.3,91.1,20,4.3,0.7,37.4,37.4,35.7,67.3,78.8,100,-0.2,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,214,103.2,6.6,26.743757,227.79935,72,68,6872.178,70.4,68.3,94.9,6551.9985,466,69.9,80.8,36.4,61.391384,470.03833,204,69.5,99.7,100,99.97539,250,1048,68,78.7,4.7,34.888016,1043.0654,723,72.7,72.9,0,0,160,602,70.3,69,0,43.6824,600,201,72.7,68.3,0,34.71573,200,127,70.7,68.3,0,56.743443,125,691,69.3,92.2,100,54.88971,690,217,57.7,112.5,100,100,650,552,68.4,91.6,100,100,950,870,0,76.8,29,48.39264,861.0115,668,69.8,78.1,12.9,42.39705,664.2663,387,71.7,81.8,94.8,72.81022,381.10004,602,74.1,81.9,76.7,71.19626,594.1359,348,73.2,81.2,62.7,48.482616,343.0111,376,74.3,91.6,94,36.198883,350,354,72.3,82.3,47.6,52.71243,348.4793,396,72.2,84.3,8.3,43.08488,387.1812,378,72.2,68.8,0.8,36.225834,366.97754,211,72.3,69.1,0,46.484905,195,689,72,84.2,48.5,44.658787,672.4796,264,72.3,72.1,4.3,52.16415,264.4181,302,72.2,86.1,55.8,61.456444,300.54977,455,72.2,83.4,45.2,60.905247,450.5082,499,72.2,79.1,13.3,52.10812,482.50964,541,74.1,68.1,0,57.40329,536.8334,379,72.3,69.8,0.8,48.145035,365.84076,395,74.3,68.8,0,44.900402,393.60022,424,72.5,68.3,0,35.27158,400,221,74.1,68.7,0,43.094746,216.2999,666,71.8,89.4,47.1,44.349907,676.2501,363,72.2,68.3,4.7,39.55626,362.45163,243,72.1,79.3,30,77.18587,235.29929,482,72.2,85.5,50.4,73.99301,476.13898,367,72.1,67.9,0,46.79361,350,574,72.1,81.7,98,91.20974,540,363,72.8,68.1,0,50.835155,335,244,73.4,69.1,0,46.38249,230,299,73.2,68.4,0,47.68183,285,206,72.4,68.7,0,51.50981,195,753,71.8,81.5,62.2,61.02507,777.8662,692,73.6,67.4,0,64.0518,682.9998,412,71.8,83.5,100,81.96688,400,253,72.3,67.8,0,53.282173,245,439,72.1,67.9,0,45.905678,420,164,73.8,68,0,32.18391,160,356,73.9,67.9,0,45.74927,335,94,70.8,68.9,0,31.544775,100,357,72.5,68.6,0,50.98433,335,211,72.8,287,0,36.86663,195,523,72.1,81.1,17.7,48.190807,519.0939,356,72.9,67.8,0,47.280884,335,222,72.1,68.4,4.4,36.596893,215.5988,254,72.2,68.5,0.8,46.760258,245,347,72.4,68.1,0,38.033348,350,543,74.4,67.5,0,63.659225,540,414,73.8,67.5,0,61.604553,335,244,73.3,68.6,0,42.860245,230,214,71.9,86.7,18,35.974564,199.19893,223,72.2,79.4,2.6,43.428757,214.28812,405,71.8,67.8,5.2,37.580513,413.28012,596,72.3,67.1,0,64.211235,575,501,74.2,68.2,0,48.41321,508.99957,264,73.1,68.3,0,50.835182,250,185,72.2,68.3,0,54.767185,175,200,72.3,68.1,0,29.731056,190,196,72.5,67.9,0,40.920467,185,309,72.8,67.6,0,31.169445,300,508,71.9,85.1,38.8,52.099236,508.99847,224,72.1,74.5,7.9,54.296875,215.92838,895,72,74.1,15.6,88.19026,880,132.4,130.9,146.5,135.2,145,137.9,31.8,-0.1,30.31
20170317,1315,53.9,23.5,15.13408208,62.42797833,1,74.8,73.7,0.1,74.3,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,64.4,67.2,100,15,0,64,100,0,66.4,1.05,66.28571,1.8125,14.8,0,0,51.3,14,0,21.6,0,72.7,65.3,66.8,80.9,40.8,0,63,67.8,0,62.2,0.99,66.28571,1.8125,13.6,0,0,16.1,87.5,18.6,4.7,1.1,40.8,40.8,36.9,67.3,78.8,100,0.9,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,218,103.6,6.6,26.743757,227.79935,72,68,6512.6553,70.3,68.3,77.4,6007.996,466,70,81.2,37.6,61.379868,470.03833,204,69.5,100,100,99.97539,250,1038,68,78.2,4.7,34.888016,1043.0654,723,72.8,72.7,0,0,160,604,70.2,68.1,0,44.124878,600,201,72.7,68.2,0,34.71573,200,127,70.8,68.2,0,56.743443,125,690,69.7,92.4,100,54.88971,690,216,57.7,112.8,100,100,650,552,68.7,91.8,100,100,950,933,0,77.2,33,48.687115,939.41174,666,70,78.2,11.3,42.39705,664.2663,394,71.7,81.2,98.8,78.889145,393.70007,586,74,81.7,78.7,73.26799,594.1359,347,73,80.9,66.7,51.81226,353.41122,354,74.3,91.6,91.1,36.198883,350,332,72.3,81.9,43.6,52.15383,328.71906,378,72.2,84,8.3,43.08488,387.1812,355,72.1,67.9,2.8,36.225834,366.97754,199,72.2,68.4,0,45.4403,195,663,72,84.2,48.5,45.70696,672.4796,291,71.9,79.3,12.3,55.86974,288.07837,297,72.2,85.8,55.8,64.28085,300.54977,453,72.2,83,45.2,63.83826,450.5082,471,72.1,79.1,15.3,52.61949,482.50964,536,74.2,67.3,0,58.603825,540,359,72.1,68,4.8,47.682606,365.84076,418,74.2,67.9,0,46.39164,416.99976,408,72.5,67.4,0,35.27158,400,236,74,67.9,0,45.090614,237.59988,669,71.8,90.3,50.3,46.47094,676.2501,341,72.1,76.4,6.7,39.55626,362.45163,241,72,78.8,32,82.1077,246.99942,475,72.2,85.1,50.4,80.4254,476.13898,342,71.9,67.1,3.8,50.109436,350,526,72.1,81.5,98,92.08261,540,338,72.8,67.3,0,50.685406,335,229,73.4,68.4,0,49.22811,230,290,73.2,67.6,0,50.09186,285,198,72.4,67.9,0,56.00617,195,756,71.8,81.1,65.4,73.53737,777.8662,599,73.5,66.7,0,64.8216,613.4,387,71.8,83.3,100,81.96688,400,248,72.3,67,0,54.702896,245,427,72.1,67.1,0,47.875877,420,161,73.8,67.2,0,34.56486,160,341,74,67,0,45.74927,335,89,70.8,68.1,0,31.544775,100,338,72.5,67.7,0,50.98433,335,197,72.8,286.7,0,36.86663,195,488,72.2,80.9,15.7,49.4404,480.69443,340,72.9,67,0,47.280884,335,212,72.1,67.2,4.4,36.596893,215.5988,247,72.1,67,2.8,47.699783,245,359,72.5,66.9,0,40.0564,350,537,74.4,66.6,0,64.90622,540,349,73.8,66.6,0,61.076607,335,231,73.3,67.8,0,42.860245,230,232,71.9,86.4,22,36.90389,215.999,199,72.4,69.4,0,43.82997,195,407,71.8,67.1,7.2,38.821877,413.28012,582,72.2,66.3,0,66.08364,575,547,74.2,67.2,0,50.949913,552.4996,256,73.1,67.5,0,51.64017,250,176,72.1,67.4,0,56.086475,175,191,72.3,67.3,0,29.731056,190,185,72.5,67,0,40.920467,185,309,72.8,66.8,0,33.581646,300,506,71.9,86.7,43.6,54.28887,539.7986,211,71.9,79.9,15.1,56.0791,219.04837,875,71.9,74.1,20.8,95.457794,880,132.1,130.7,146.4,135.2,145.2,138.2,30.8,0.6,30.31
20170317,1320,53.8,25.4,15.27961725,62.42797833,1,74.8,73.7,0.1,74.3,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,64.6,67.4,100,15,0,64,100,0,66.6,1.05,66.28571,1.8125,14.9,0,0,50.8,13.9,0,19.9,0,72.7,63.5,66,85.2,43.4,0,63,72.6,0,60.5,1.14,66.28571,1.8125,13.6,0,0,15.8,93.1,20.1,4.4,1.3,43.4,43.4,37.2,67.3,79,100,0.4,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,214,103.5,6.6,26.743757,227.79935,72,68,6132.9624,70.2,68.4,71.5,6144.004,467,70.2,80.6,33.6,61.368347,470.03833,204,69.5,100,100,99.97539,250,1052,68.1,69,2.7,34.87571,1043.0654,723,72.9,72.5,0,0,160,604,70.1,67.9,1.6,44.124878,600,202,72.8,68.3,0,34.71573,200,127,70.9,68.3,0,56.743443,125,693,69.9,92.3,100,54.88971,690,217,57.7,112.7,100,100,650,552,68.9,91.8,100,100,950,936,0,76.8,27.8,48.687115,939.41174,670,70.2,78.3,7.3,42.39705,664.2663,407,71.8,80.3,100,73.58577,400,623,73.9,81,84.7,73.84718,619.61597,369,72.8,80.4,74.7,51.18565,366.21112,379,74.4,90.7,85.9,36.198883,350,330,72.1,81.3,47.6,51.337414,328.71906,397,72.2,83.1,8.3,43.08488,387.1812,379,72,76.7,4.8,36.225834,366.97754,210,72.1,67.7,0,45.4403,195,724,71.9,83.1,52.1,45.327835,708.3197,313,71.9,80.6,16.3,55.982037,313.5581,307,72.2,85,55.8,61.830765,300.54977,460,72.2,82.2,45.2,60.856968,450.5082,506,72,78.4,17.3,52.170734,482.50964,548,74.1,66.5,0,56.580704,540,379,72,76.9,6.8,47.682606,365.84076,447,74.1,67.2,0,44.900402,440.39987,424,72.4,66.7,0,35.27158,400,242,73.9,67.3,0,43.106216,237.59988,722,71.7,91,57.1,46.47094,745.3711,366,72.1,78.9,6.7,40.09509,362.45163,249,72,77.9,32,77.99653,246.99942,477,72.2,84.3,50.4,73.73613,476.13898,416,71.7,73.6,11.8,51.378857,403.89902,573,72.1,80.3,98,87.895515,540,370,72.8,66.5,0,50.604767,335,243,73.4,67.7,0,46.73963,230,298,73.2,66.9,0,47.422455,285,205,72.3,67.1,0,51.642056,195,806,71.8,80.5,70.2,65.43756,813.70636,555,73.3,66,0,53.396873,543.80035,414,71.7,82.4,100,81.96688,400,260,72.2,66.3,0,53.52069,245,442,72.1,66.3,0,45.905678,420,165,73.8,66.5,0,32.45367,160,360,74,66.4,0,45.74927,335,93,70.8,67.5,0,31.544775,100,359,72.5,67.1,0,50.98433,335,217,72.8,286.8,0,37.018055,195,487,72.1,80.1,17.7,47.017277,480.69443,356,72.9,66.2,0,47.280884,335,224,72.1,66.3,4.4,36.19176,215.5988,259,72,69.4,4.8,46.695465,245,362,72.5,66.1,0,35.924473,350,546,74.3,65.9,0,63.40773,540,413,74,65.9,0,61.076607,335,246,73.2,67.1,0,43.262024,230,203,71.9,85.9,26,34.458305,215.999,202,72.4,67.8,0,41.260033,195,457,71.7,71.5,10.8,40.883007,446.56097,600,72.1,65.5,0,64.61487,575,599,74.1,66.5,0,51.748703,639.49976,271,73.1,66.7,0,51.64017,250,187,72.1,66.7,0,55.742794,175,206,72.2,66.6,0,30.173155,190,200,72.4,66.3,0,42.324013,185,320,72.6,66,0,32.198177,300,545,71.9,87,47.6,54.027725,539.7986,228,72.1,79,11.1,54.040527,219.04837,902,71.8,74.5,26.8,88.5286,880,131.8,130.4,146.2,135.2,145,138.2,30.7,0,30.31
20170317,1325,53.5,23.7,15.02415376,62.42797833,1,74.8,73.7,0.1,74.3,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.6,64.5,67.3,100,15,0,64,100,0,66.4,1.05,66.28571,1.8125,14.9,0,0,51.3,13.9,0,18.4,0,72.6,68,69.6,82,15,0,63,69,0,66.7,0.98,66.28571,1.8125,13.6,0,0,15.2,88.7,18.7,4.4,1,15,15,37.5,67.3,79,100,0.6,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,217,103.3,6.6,26.743757,227.79935,72,68,6132.9624,70.2,68.4,70.4,6144.004,441,70.3,80,29.2,58.212395,436.9982,204,69.5,99.8,100,99.97539,250,1059,68,78.4,4.7,34.87571,1043.0654,721,73,72.3,0,0,160,603,70,67.9,3.6,44.124878,600,202,72.9,68.3,0,34.71573,200,127,71,68.3,0,56.743443,125,693,70,92.1,100,54.88971,690,217,57.7,112.5,100,100,650,555,69,91.6,100,100,950,939,0,76.6,27.8,48.687115,939.41174,671,70.2,76.8,7.3,42.39705,664.2663,397,71.7,82.8,100,78.96898,400,640,73.8,82.9,90.7,76.899086,643.2759,367,72.8,83.1,78.7,54.1467,376.6114,351,74.4,92.3,81.1,36.198883,350,330,72.1,83.5,47.6,53.625523,328.71906,376,72.1,84.5,10.3,43.08488,387.1812,352,72.1,69.6,2.8,36.225834,366.97754,197,72,68.6,0,45.4403,195,699,71.9,84.5,56.9,46.833183,744.15985,310,72.2,82.1,10.3,57.207024,313.5581,292,72.2,87.5,55.8,64.019966,300.54977,447,72.2,84.4,45.2,63.415813,450.5082,465,72,80.8,17.3,52.170734,482.50964,532,74,68.8,0,59.393066,540,390,72,85.4,8.4,49.942196,396.78018,480,74.1,68.2,0,48.797215,487.1999,405,72.4,68,0,35.27158,400,230,73.8,68.3,0,44.666206,237.59988,744,71.7,93,60.3,49.29898,745.3711,348,72.1,81.1,6.7,40.486,362.45163,242,72,80.6,32,82.08454,246.99942,468,72.2,86,50.4,80.32265,476.13898,399,71.7,81,15,54.694683,403.89902,522,72,82.8,100,91.41525,540,330,72.8,68.4,0,52.298122,335,229,73.3,68.4,0,50.43779,230,290,73.2,67.8,0,50.22155,285,196,72.3,68.5,0,55.995148,195,842,71.7,83.7,76.2,82.30088,857.22723,458,73.2,68.1,0,55.950634,474.19965,387,71.7,84.8,100,81.96688,400,250,72.2,68.8,0,54.868816,245,420,72,68,0,47.703484,420,161,73.7,67.8,0,34.75252,160,340,74,67.7,0,45.317677,335,89,70.8,67.8,0,31.544775,100,340,72.4,68.1,0,50.98433,335,202,72.8,286.4,0,36.435642,195,470,72.1,81.9,17.7,48.97316,480.69443,339,72.9,68,0,47.280884,335,210,72,75.5,6.4,37.72226,215.5988,275,71.9,78.4,9.2,49.427647,275.9382,357,72.6,68.1,0,40.44875,350,526,74.2,68.3,0,64.45562,540,346,74.1,68.1,0,61.076607,335,233,73.2,67.7,0,43.262024,230,213,72,86.9,25.6,36.732697,232.79906,198,72.4,68.4,0,43.754066,195,429,71.6,76.4,15.2,40.871296,446.56097,587,72,68.3,0,66.397575,575,673,74.1,67.3,0,55.483593,682.99976,253,73,67.6,0,51.64017,250,176,72.1,67.3,0,55.742794,175,197,72.2,67.3,0,30.173155,190,189,72.3,67.6,0,42.324013,185,303,72.3,68,0,31.677898,300,535,72,89.9,45.6,55.39373,539.7986,210,72.1,81.2,11.1,56.0791,219.04837,871,71.9,77.9,28.8,96.573875,880,132.1,130.3,145.5,134.2,144.2,137.3,33.2,0,30.31
20170317,1330,52.9,25.3,14.97659341,62.42797833,1,74.8,73.7,0.1,74.3,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.6,64.6,67.5,100,15,0,64,100,0,66.5,1.1,66.28571,1.8125,14.8,0,0,50.7,13.9,0,15.8,0,72.6,68,70.8,86.6,15,0,63,75.7,0,66.9,1.13,66.28571,1.8125,13.7,0,0,14.6,94.6,21.1,4.8,1.3,15,15,36.3,67.3,79,100,0.8,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,219,102.9,6.6,26.743757,227.79935,72,68,6132.9624,70.2,68.5,67.8,6144.004,405,70.3,80,25.2,54.92974,406.31836,209,69.5,99.5,100,99.97539,250,1045,68.1,74.1,2.7,32.93133,1043.0654,705,73.1,72.2,0,0,160,604,70,68,3.6,43.10472,600,204,73,68.4,0,34.71573,200,130,71.2,68.4,0,56.743443,125,704,70.1,91.9,98,54.88971,690,219,57.7,111.9,100,100,650,566,68.5,91.4,100,100,950,836,0,76.5,23.8,44.429447,833.01184,580,70.2,71.4,4.9,39.053474,574.6649,406,71.6,83.6,100,74.45255,400,649,74,83.9,89.1,75.5068,643.2759,382,73,83.8,77.1,51.554245,376.6114,377,74.4,92.5,77.9,36.280205,350,353,72.1,83.9,47.6,52.99173,348.47928,396,72.1,85.3,10.3,43.46495,387.1812,377,72.1,70,2.8,36.775043,366.97754,209,72,69.9,0,45.4403,195,749,71.9,86,60.1,46.398308,744.15985,281,72.4,74.4,3.1,53.481014,258.95828,309,72.2,87.8,55.8,62.397915,300.54977,451,72.1,85.2,47.2,61.001812,450.5082,497,72,81.8,17.3,52.170734,482.50964,549,74.1,70.1,0,56.94753,540,357,72.2,81.8,4.4,46.1587,361.08072,514,74.1,69.7,0,47.414825,510.5999,423,72.4,69.4,0,35.27158,400,246,73.8,69.6,0,44.666206,237.59988,782,71.7,93.9,65.1,47.046135,781.21124,383,72.2,75.2,4.7,40.559956,362.45163,251,71.9,81.6,35.6,77.03532,246.99942,479,72.2,86.6,50.4,73.47924,476.13898,411,71.9,82.6,15,48.796238,403.89902,571,72,83.1,100,84.25313,540,368,72.9,69.9,0,49.83297,335,244,73.2,69.6,0,46.54378,230,301,73.2,69.3,0,46.828056,285,202,72.3,69.9,0,51.157154,195,871,71.8,84.1,77.4,66.90019,857.22723,410,73.1,69.7,0,44.012707,404.59982,413,71.7,85.4,100,81.96688,400,259,72.2,70.1,0,53.51032,245,440,72.1,69.6,0,45.733284,420,166,73.7,69.2,0,32.87591,160,359,74.1,69.1,0,45.317677,374.89978,95,70.8,69,0,31.544775,100,358,72.4,69.4,0,50.98433,335,215,72.8,286.8,0,36.435642,195,498,72.1,82.8,17.7,48.571117,480.69443,356,72.9,69.5,0,47.280884,335,221,72.1,84.4,4.4,37.72226,215.5988,302,71.9,80.5,13.2,50.25918,301.4183,365,72.6,69.7,0,37.24865,350,556,74.2,69.7,0,63.994553,540,412,74,69.5,0,61.076607,335,245,73.2,68.9,0,43.262024,230,240,72,87.6,25.6,34.971874,232.79906,207,72.3,69.7,0,43.35285,195,471,71.6,80.6,17.2,39.71191,479.84088,598,72,69.6,0.2,64.70456,575,769,74.1,68.7,0,57.588512,769.99976,276,72.9,69,0,52.203663,250,186,72.1,68.7,0,56.57428,175,203,72.2,68.8,0,30.173155,190,198,72.2,69.1,0,42.324013,185,317,72.4,69.5,0,31.949863,300,548,72,90.4,45.6,53.78666,539.7986,220,72.3,82.2,7.1,53.967285,215.44843,900,72.2,78.2,23.6,89.92556,880,132.3,130.5,145.9,134.2,144.2,137,34.9,0,30.31
20170317,1335,53.3,24.9,15.07010724,62.42797833,1,74.8,73.7,0.1,74.3,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,64.8,67.6,100,15,0,64,100,0,66.7,1.1,66.28571,1.8125,14.8,0,0,51.2,14.1,0,14,0,72.7,68.1,70.8,82.9,17.6,0,63,70.4,0,67,0.98,66.28571,1.8125,13.7,0,0,14.4,89.3,19.2,4.8,0.9,17.6,17.6,37.4,67.3,79,100,0.7,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,221,103.1,6.6,26.743757,227.79935,72,68,5516.711,70.4,68.6,60.8,5191.9985,408,70.2,80,25.6,54.99885,406.31836,211,69.5,99.4,100,99.97539,250,1033,68,69,4.7,32.476,1043.0654,699,73.1,72,0,0,160,608,70,68,3.6,42.662243,600,206,73,68.4,0,34.71573,200,131,71.2,68.4,0,56.460155,125,710,70,92,100,54.88971,690,221,57.8,112.1,100,100,650,569,68.4,91.4,100,100,950,833,0,76.4,23.8,44.601227,833.01184,583,70.1,79.3,6.9,39.053474,574.6649,393,71.7,84.1,100,78.30748,400,639,74.1,84.5,87.1,76.84339,643.2759,364,73.3,84.1,71.1,51.554245,366.21143,354,74.4,93.2,73.1,36.280205,350,344,72.2,84.8,45.6,54.20561,348.47928,377,72.1,86,10.3,43.46495,387.1812,356,72.1,70.5,2.8,36.775043,366.97754,198,71.9,70.5,3.3,45.4403,195,782,72,86.6,62.1,48.940678,780,252,72.1,71.4,6.7,54.195587,258.95828,290,72.3,88.6,53,62.397915,300.54977,440,72.1,85.7,47.2,63.753773,450.5082,466,72.1,82,15.3,52.170734,482.50964,533,74.2,70.5,0,59.393066,540,340,72.3,71.8,0,46.337364,335,561,74.1,70.3,0,51.38783,557.3999,406,72.5,70,0,35.27158,400,230,73.9,70.3,0,44.666206,237.59988,767,71.8,93.8,67.1,49.56261,781.21124,361,72.2,71.1,4.7,40.559956,362.45163,252,71.9,81.8,38,82.11928,258.69937,465,72.2,87.1,50.4,79.62392,476.13898,397,72.1,83.1,11.8,53.031296,403.89902,523,72,83.9,100,87.31911,540,331,72.9,70.4,0,51.180737,335,228,73.1,70.3,0,48.248848,230,290,73.2,70,0,49.7028,285,197,72.3,70.5,0,55.444126,195,893,71.8,84.8,82.2,77.323006,890.5066,333,73.1,70.2,0,41.642227,335,387,71.7,86,100,81.96688,400,253,72.2,70.6,0,54.931038,245,426,72.1,70.2,0,48.02364,420,161,73.8,69.8,0,35.17476,160,417,74.1,69.7,0,48.77045,414.7998,89,70.9,69.7,0,31.544775,100,340,72.5,70.1,0,50.98433,335,202,72.8,286.9,0,36.435642,195,470,72.1,83.6,17.7,48.571117,480.69443,339,73,70,0,47.280884,335,210,72.1,73.4,4.4,37.72226,215.5988,296,71.9,81.8,17.2,50.87473,301.4183,349,72.4,70.1,0,39.124573,350,526,74.3,70.1,0,64.445145,540,351,74.1,70,0,61.076607,335,234,73.1,69.7,0,43.262024,230,198,72.1,88.3,23.6,37.001713,232.79906,197,72.5,70.3,0,43.35285,195,467,71.6,81.9,19.2,42.11266,479.84088,581,72,69.9,0.2,66.2294,575,847,74.1,69.5,0,61.884712,856.99976,256,72.8,69.8,0,51.841415,250,176,72.1,69.5,0,56.57428,175,194,72.2,69.6,0,30.173155,190,187,72.3,69.8,0,42.324013,185,302,72.5,70,0,31.677898,300,527,72,91.1,45.6,55.192844,539.7986,211,72,76.1,10.7,56.274414,215.44843,870,72.4,77.2,16.4,96.757416,880,132.2,130.7,146.3,134.2,144.9,137.5,34.9,0,30.31
20170317,1340,53.6,24.3,15.11197352,62.42797833,1,74.8,73.7,0.1,74.3,76,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65,67.8,100,15,0,64,100,0,66.8,1.15,66.28571,1.8125,14.8,0,0,51.3,13.9,0,10.3,0,72.8,67.6,70.7,83.9,25.6,0,63,72.4,0,66.4,0.97,66.28571,1.8125,13.7,0,0,14.6,90.8,19.8,4.4,0.9,25.6,25.6,37.5,67.3,79,100,0.8,0,68.6,1.3,69.655174,69.155174,0,11.9,0,0,0,0,0,72,221,103.4,6.6,26.743757,227.79935,72,68,4573.3335,70.4,68.7,54.7,4511.9985,410,70.2,80.3,25.6,54.99885,406.31836,213,69.6,99.6,100,99.97539,250,1054,68,79.5,4.7,32.476,1043.0654,690,73.2,71.9,0,0,160,610,70,68.1,3.6,42.51475,600,207,73,68.5,0,34.71573,200,130,71.4,68.6,0,55.400913,125,715,70,92.2,100,54.88971,690,223,57.8,112.3,100,100,650,573,68.5,91.5,100,100,950,841,0,76.8,25.8,44.601227,833.01184,585,70.1,70.9,6.9,38.07007,574.6649,394,71.6,84.3,100,78.94617,400,636,74.1,84.7,87.1,77.32235,643.2759,360,73.4,83.8,64.3,51.554245,355.81116,351,74.4,93.3,69.9,36.280205,350,344,72.2,84.6,45.6,54.667526,348.47928,375,72.1,86.4,10.3,43.46495,387.1812,353,72.1,70.7,2.8,36.775043,366.97754,217,71.9,83.4,7.3,48.03092,215.28694,767,72,87.1,62.1,48.37199,780,281,71.9,84.2,13.1,55.502247,284.43835,288,72.4,88.3,47,63.305355,288.84946,444,72.2,85.9,45.2,63.753773,450.5082,461,72.1,82.2,15.3,52.170734,482.50964,540,74.2,70.6,0,60.015564,540,338,72.2,71.1,0,46.337364,335,586,74,70.5,0,52.443672,580.79987,405,72.5,70.3,0,35.27158,400,228,74,70.5,0,44.666206,237.59988,815,71.9,94.6,69.1,51.76753,814.4906,346,72.2,70.7,4.7,40.559956,362.45163,258,72,81.8,36.8,83.43949,258.69937,471,72.2,87.7,50.4,80.785034,476.13898,395,72.2,83.4,9.8,54.049026,403.89902,528,72,84.2,100,92.96051,540,337,73,70.5,0,52.66674,335,232,73,70.6,0,50.241936,230,290,73.2,70.3,0,50.10267,285,197,72.3,70.7,0,55.918007,195,917,71.8,86.4,86.2,90.363815,926.3468,341,73.1,70.2,0,47.079666,335,384,71.8,86.2,100,81.96688,400,250,72.2,70.6,0,54.931038,245,426,72.1,70.3,0,48.02364,420,163,73.8,70.1,0,35.596996,160,489,74,69.9,0,50.868214,494.5998,87,71,70.1,0,31.544775,100,338,72.5,70.4,0,50.98433,335,200,72.8,287,0,36.435642,195,465,72,83.8,19.7,48.571117,480.69443,338,73,70.2,0,47.280884,335,218,72.1,71.4,4.4,38.206165,215.5988,324,72,82.1,16.8,53.120953,326.8984,355,72.4,70.2,0,40.264835,350,523,74.3,70.1,0,64.445145,540,384,74.1,70,0,62.25673,395.59985,232,73.2,70,0,43.262024,230,228,72.1,88.3,23.6,37.001713,232.79906,197,72.6,70.5,0,43.754066,195,515,71.6,81.6,20.8,43.834175,513.121,583,72,69.9,0.2,66.64425,575,902,74.1,69.8,0,63.80613,900.49976,253,72.8,70.1,0,51.841415,250,176,72.2,69.8,0,57.13969,175,193,72.2,69.9,0,30.173155,190,187,72.4,70,0,42.324013,185,302,72.6,70.1,0,33.487053,300,537,72,91.5,45.6,55.765366,539.7986,213,72.1,82.9,10.3,56.726074,218.56836,867,72.4,76.3,12.4,99.969444,880,132,130.6,146.4,135.2,145.2,137.5,33,1.1,30.31
20170317,1345,53.9,24,15.18100538,62.42797833,1,74.8,73.7,0.1,74.3,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65,67.8,100,15,0,64,100,0,66.8,1.2,66,1.8125,14.9,0,0,50.7,14,0,3.4,0,72.8,66.6,69.3,84.5,31.8,0,63,74.3,0,64.5,1.01,66,1.8125,13.8,0,0,14.8,91.7,20.8,4.7,1.4,31.8,31.8,37.7,67.3,79,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,223,103,4.6,26.743757,227.79935,72,68,4023.1768,70.4,68.9,46,3831.9985,413,70.3,80,22,54.273205,406.31836,216,69.6,99.6,100,99.97539,250,1044,68.1,74.2,2.7,31.946838,1043.0654,679,73.3,71.8,0,0,160,599,70,68.2,3.6,42.256638,600,206,73.1,68.7,0,34.112724,200,129,71.5,68.7,0,54.785072,125,711,70,91.9,100,53.9951,690,227,58,111.9,100,100,650,581,68.6,91.4,100,100,950,837,0,76.8,25.8,43.668713,833.01184,587,70.1,69.7,6.9,37.45544,574.6649,400,71.7,83.3,100,78.94617,400,622,74.3,84,80.7,75.51794,619.61597,354,73.5,82.7,58.3,49.55154,345.4112,354,74.4,92.5,65.1,36.280205,350,325,72.3,84.1,41.2,51.702656,325.67902,378,72.1,86,10.3,43.46495,387.1812,355,72.1,70.2,2.8,36.775043,366.97754,219,72,85,6.9,48.03092,215.28694,781,72.1,86.1,60.1,48.37199,780,276,72.2,83.2,8.7,55.216415,284.4387,277,72.4,87.1,43,60.93466,277.14954,448,72.2,85.1,45.2,63.753773,450.5082,465,72.2,81.3,13.3,52.170734,482.50964,545,74.3,69.6,0,60.015564,540,339,72.2,70.3,0,46.337364,335,592,74,70,0,52.040928,580.79987,406,72.5,69.7,0,35.27158,400,230,74.1,70.1,0,44.666206,237.59988,808,72,95,68.7,50.617134,814.4906,353,72.2,69.9,4.7,40.559956,362.45163,260,72,80.7,36.8,83.43949,258.69937,476,72.2,87.1,50.4,80.785034,476.13898,404,72.3,82.4,7.8,54.049026,403.89902,537,72,83.4,100,93.48786,540,340,73,69.7,0,52.66674,335,233,73,70.3,0,50.241936,230,293,73.2,69.8,0,50.10267,285,199,72.4,70.1,0,55.918007,195,922,71.8,85.6,90.2,91.543755,926.3468,346,73.1,69.5,0,46.7131,335,386,71.8,85.5,100,81.96688,400,252,72.3,69.6,0,54.931038,245,427,72.2,69.5,0,48.02364,420,164,73.8,69.4,0,35.596996,160,491,74,69.3,0,50.848137,494.5998,88,71,70,0,31.544775,100,342,72.5,69.9,0,50.98433,335,201,72.8,286.6,0,36.435642,195,469,72,83.2,19.7,48.571117,480.69443,340,73.1,69.4,0,47.280884,335,217,72.2,70,2.4,38.206165,215.5988,325,72.1,81.3,14.8,53.120953,326.8984,357,72.4,69.3,0,40.264835,350,524,74.4,69.2,0,64.445145,540,456,74.2,69.1,0,64.51346,456.1997,234,73.3,69.8,0,43.262024,230,230,72.1,87.9,23.6,37.001713,232.79906,198,72.8,70.1,0,43.754066,195,515,71.7,80.8,21.2,43.834175,513.121,588,72.1,68.8,0,66.64425,575,981,74.1,69.3,0,67.35751,987.49976,252,72.7,69.6,0,51.841415,250,178,72.2,69.5,0,57.54989,175,195,72.3,69.5,0,30.173155,190,187,72.4,69.5,0,42.324013,185,307,72.7,69.3,0,33.487053,300,539,72.1,90.4,43.6,55.765366,539.7986,214,72.3,78.8,4.7,56.726074,214.96841,869,72.3,74.9,10.4,99.969444,880,130.9,130.2,145.2,136.2,143.2,137.7,27.5,-1.3,30.31
