20170317,1350,54.3,23.8,15.29150576,62.42797833,1,74.8,73.7,0.1,74.3,76.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.5,65,67.8,100,15,0,64,100,0,66.8,1.2,66,1.8125,14.9,0,0,50.7,13.9,0,0,0,72.8,65.6,68.3,87.6,36.8,0,63,77.6,0,62.9,1.12,66,1.8125,13.8,0,0,15.2,95.8,21.8,4.5,0.4,36.8,36.8,38.9,67.3,79,100,0.5,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,227,102.5,4.6,26.743757,227.79935,72,68,3388.784,70.3,68.7,40.1,3287.9958,441,69.8,80.2,32.8,58.269985,436.9982,217,69.6,99.1,100,99.97539,250,1042,68.1,69,2.7,31.946838,1043.0654,679,73.4,71.7,0,0,160,608,70,68.2,3.6,43.23992,600,206,73.2,68.7,0,34.112724,200,130,71.6,68.7,0,54.785072,125,711,69.2,91.7,100,53.9951,690,227,58,111,100,100,650,585,67.9,90.9,100,100,950,825,0,76.9,27.8,44.687115,833.01184,761,69.7,77.1,17.3,43.527966,748.2661,411,71.8,82.1,100,73.39188,400,622,74.3,82.6,76.7,73.39051,594.1359,333,73.4,81.6,57.1,47.49969,335.01123,369,74.6,90.4,57.9,35.78067,350,304,72.3,83,37.2,49.285637,304.39896,399,72.2,84.7,8.3,43.46495,387.1812,381,72,69.3,4.8,36.775043,366.97754,221,72.1,84.1,4.9,46.01483,215.28694,797,72.1,84.6,60.1,46.732826,780,264,72.4,70.2,0.7,53.02164,258.95828,266,72.4,85.3,39,58.019512,264.54947,459,72.2,83.8,45.2,61.146652,450.5082,499,72.2,79.7,13.3,52.170734,482.50964,543,74.3,68.7,0,56.447308,540,339,72.1,69.2,0.8,46.652653,335,587,74,69.1,0,49.809513,580.79987,424,72.5,68.8,0,35.27158,400,285,74.1,69.2,0,46.570312,280.1999,835,72,94.4,68.7,48.172558,814.4906,379,72.2,68.8,4.7,40.559956,362.45163,259,72,79.7,36.8,78.691376,258.69937,486,72.2,85.5,50.4,72.54418,476.13898,376,72.3,72.7,3,45.217773,376.45856,551,72,81.9,100,80.09566,540,366,73,68.7,0,50.673885,335,243,73,69.6,0,45.679726,230,297,73.2,69,0,46.936127,285,205,72.4,69.2,0,51.12409,195,988,71.8,83.7,93.4,77.04031,962.18695,355,73.1,68.4,0,39.71163,335,412,71.8,84,100,81.96688,400,257,72.3,68.4,0,53.448097,245,442,72.2,68.5,0,45.881046,420,171,73.8,68.6,0,33.802486,160,504,74,68.4,0,50.195724,494.5998,95,71.1,69.3,0,31.544775,100,360,72.6,69.1,0,50.98433,335,214,72.8,286.6,0,36.435642,195,501,72.1,82.1,17.7,48.571117,480.69443,356,73.1,68.4,0,47.280884,335,223,72.1,68.7,4.4,36.821968,215.5988,333,72.1,80,14.8,51.576675,326.8984,373,72.3,68.2,0,39.198135,350,557,74.4,68.1,0,64.445145,540,516,74.3,68.1,0,63.60248,516.8003,245,73.4,69.1,0,43.262024,230,198,72.2,87.4,21.6,35.00856,214.79933,208,72.8,69.3,0,43.754066,195,498,71.7,79.9,23.2,41.562244,513.121,593,72.1,67.6,0,64.60365,575,1052,74.1,68.4,0,67.23877,1060,267,72.8,68.7,0,51.841415,250,187,72.2,68.7,0,57.1286,175,203,72.4,68.6,0,30.173155,190,196,72.5,68.5,0,42.324013,185,318,72.7,68.2,0,33.487053,300,545,72.2,87.8,41.6,53.776615,539.7986,220,71.9,79.2,12.7,54.162598,214.96841,901,72.1,73.5,13.6,91.09708,880,130.1,129.1,143.9,135.2,143,137.5,25.1,-0.5,30.31
20170317,1355,55,24,15.54066813,62.42797833,1,74.8,73.7,0.1,74.3,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.6,65.3,68,100,15,0,64,100,0,67,1.2,66,1.8125,15,0,0,50.6,13.8,0,0,0,72.8,65.1,67.1,84,40.4,0,63,73.5,0,62.2,1.01,66,1.8125,13.7,0,0,16.1,91.3,20.5,4.4,1.3,40.4,40.4,37.9,67.3,79,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,227,101.9,0,26.743757,200,72,68,3024.2644,70.2,68.9,41.1,3152.0042,434,70.1,79.9,29.2,55.95485,436.9982,220,69.7,98.6,100,99.97539,250,1002,68.4,68.9,0,30.457788,1000,667,73.4,71.6,0,0,160,609,70,68.3,3.6,41.94936,600,208,73.1,68.7,0,34.112724,200,130,71.7,68.7,0,54.329353,125,709,69.5,91.7,100,53.455883,690,231,58.1,110.4,100,100,650,592,68.1,90.5,100,100,950,838,0,76.8,27.8,44.687115,833.01184,759,69.9,78,18.1,42.569145,748.2661,389,71.9,81.4,100,76.30018,400,592,74.3,81.7,73.5,72.43262,594.1359,327,73.2,80.8,57.9,50.165867,335.01123,350,75,87.9,0,37.046932,350,304,72.2,82,37.6,51.724136,304.39896,383,72.2,83.9,8.3,43.46495,387.1812,358,72,80.6,4.8,36.775043,366.97754,212,72.2,73.2,2.9,46.01483,215.28694,780,72.1,83.9,60.1,48.84032,780,284,71.9,80,10.7,55.349125,289.8982,262,72.4,84,35,60.208714,264.54947,438,72.2,82.9,45.2,62.86059,450.5082,470,72.1,79,15.3,52.170734,482.50964,524,74.3,67.5,0,58.992886,540,337,72.1,68.1,0.8,47.63006,335,578,73.9,68,0,51.910313,580.79987,409,72.4,67.7,0,35.27158,400,303,74,68.1,0,48.979126,301.49988,805,72,92.7,68.7,51.2882,814.4906,362,72.1,75,6.7,40.559956,362.45163,257,72,78.7,36.8,82.23509,258.69937,466,72.2,84.6,50.4,77.979866,476.13898,376,72.2,68,3.4,50.72226,376.45856,531,72.1,81.2,98,86.10498,540,334,73.1,67.5,0,51.019466,335,231,73,68.7,0,47.949306,230,292,73.2,68,0,49.411003,285,199,72.4,68.2,0,55.47719,195,971,71.8,82.6,98.2,100,998.02704,329,73.1,67.2,0,44.024925,335,390,71.8,83.1,100,81.96688,400,250,72.3,67.2,0,54.723633,245,426,72.1,67.3,0,47.838936,420,161,73.8,67.5,0,34.588318,160,488,73.9,67.2,0,50.928436,494.5998,89,71.1,68.5,0,31.544775,100,346,72.5,68.1,0,50.98433,335,199,72.9,287,0,36.016308,195,466,72.1,81.5,17.7,48.103878,480.69443,338,73,67.3,0,46.88697,335,210,72.1,67.8,4.4,37.159576,215.5988,317,72.1,79.2,14.8,51.965446,326.8984,354,72.3,66.9,0,38.30309,350,526,74.4,66.8,0,64.445145,540,523,74.3,66.9,0,65.99379,577.4003,234,73.5,68.1,0,43.262024,230,220,72.2,86.4,21.6,36.67156,214.79933,198,72.8,68.3,0,43.754066,195,502,71.7,79.3,25.2,43.154938,513.121,584,72,66.4,0.2,66.397575,575,1041,74.1,67.2,0,69.99136,1060,253,72.8,67.6,0,51.841415,250,175,72.2,67.7,0,55.576496,175,193,72.5,67.6,0,30.173155,190,188,72.4,67.3,0,42.324013,185,305,72.7,67,0,33.049545,300,501,72.3,86,36.4,54.610287,508.99847,210,72.1,79.9,9.5,54.614258,218.08836,870,71.9,73.2,17.6,97.97291,880,130.5,128.7,143.4,134.2,142.5,136.7,27.3,0,30.28
20170317,1400,54.7,24.6,15.50092649,62.42797833,1,74.8,73.7,0.1,74.4,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65.2,68,100,15,0,64,100,0,67,1.25,66,1.8125,15,0,0,50.6,13.9,0,0,0,72.8,65.1,66.7,88,43.3,0,63,77.8,0,61.9,1.11,66,1.8125,13.6,0,0,16.3,96.6,22.2,4.4,1.1,43.3,43.3,37.7,67.3,79,100,0.7,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,211,77.3,0,26.042562,200,72,68,3024.2644,70.2,69,41.9,3152.0042,405,70.3,79.8,23.6,53.1214,403.95807,223,69.7,98.3,100,99.97539,250,1016,68.7,69,0,30.285505,1000,658,73.5,71.6,0,0,160,610,70,68.4,3.6,41.420845,600,206,73.2,68.9,0,33.6697,200,130,71.8,68.9,0,54.329353,125,715,70,91.6,100,53.455883,690,232,58.1,110,100,100,650,598,68.5,90.4,100,100,950,846,0,76.8,27.8,44.036808,833.01184,660,70.2,78.3,12.1,38.574062,669.8668,416,71.9,80.6,100,73.59717,400,568,74.3,80.8,68.7,69.32502,568.6558,342,73,80.3,61.9,48.11402,335.01123,365,75.1,69.4,0,35.53671,350,311,72.2,81.4,37.6,49.640133,304.39896,401,72.2,83,8.3,43.46495,387.1812,383,72.1,80,2.8,36.775043,366.97754,198,72.3,68.8,0,44.291237,195,799,72.1,83.1,60.1,47.279213,780,318,71.9,80.5,14.7,56.553696,313.5581,252,72.4,83.2,31,56.862522,251.94943,465,72.2,82,45.2,60.77248,450.5082,503,72.3,77.8,10.1,52.170734,482.50964,553,74.2,66.9,0,56.925304,540,341,72,67.3,2.8,45.30741,335,558,73.8,67.3,0,48.72102,557.40027,425,72.4,67,0,35.27158,400,300,73.9,67.4,0,46.191788,301.49988,836,72,92.5,68.7,48.915516,814.4906,385,72.1,78.7,6.7,40.559956,362.45163,262,71.9,78.1,41.2,78.54082,258.69937,484,72.2,83.9,50.4,74.87669,476.13898,385,72,75,7.4,47.800396,376.45856,550,72,80.2,100,81.456955,540,363,73.1,66.9,0,52.079254,335,244,73,68,0,46.313362,230,299,73.2,67.2,0,47.17389,285,204,72.3,67.5,0,51.70818,195,1052,71.8,81.8,100,97.37745,1020,362,73,66.5,0,44.978004,335,416,71.7,82.2,100,81.96688,400,256,72.2,66.6,0,53.302914,245,439,72.1,66.6,0,45.708656,420,172,73.8,66.7,0,35.09266,160,490,73.9,66.6,0,49.633644,494.5998,92,71.1,67.7,0,31.544775,100,361,72.5,67.4,0,50.98433,335,213,72.8,286.8,0,36.016308,195,495,72,80.5,19.7,48.103878,480.69443,354,73,66.6,0,47.280884,335,221,72.1,67,4.4,37.801037,215.5988,335,72.1,78.4,14.8,51.965446,326.8984,371,72.2,66.3,0,38.30309,350,556,74.3,66.3,0,64.445145,540,618,74.2,66.3,0,66.097305,607.7003,245,73.6,67.4,0,43.262024,230,223,72.2,85.5,21.6,34.715088,214.79933,209,72.9,67.6,0,43.754066,195,558,71.7,77.8,27.2,44.232346,546.40137,602,71.9,65.9,2.2,64.9288,575,1010,73.6,66.4,0,65.53324,1016.4996,269,72.6,66.8,0,51.841415,250,188,72.3,66.8,0,55.576496,175,204,72.2,66.7,0,30.173155,190,197,72.4,66.6,0,42.324013,185,317,72.7,66.4,0,33.049545,300,512,72.3,83.4,32.4,52.35034,478.19836,227,72,79.1,11.5,55.67627,218.08836,905,71.8,73.8,23.6,90.618965,880,130.8,129,143.2,133.2,142.4,136.2,29.2,-0.2,30.28
20170317,1405,55.2,23.9,15.59616117,63.07633333,1,74.8,73.7,0.1,74.4,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.3,100,15,0,64,100,0,67.1,1.25,66,1.8125,15,0,0,51.1,13.8,0,0,0,72.7,64.9,66.4,84.3,46.1,0,63,73.5,0,61.5,1.01,66,1.8125,13.6,0,0,16.4,91.8,20.5,4.2,0.9,46.1,46.1,38,67.3,79,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,210,72.3,0,26.042562,200,72,68,3024.2644,70.2,69.1,41.1,3152.0042,371,70.5,80.6,15.6,50.449203,373.27823,224,69.7,98,100,99.97539,250,1009,68.9,69,0,31.011566,1000,651,73.5,71.6,0,0,160,605,70,68.4,3.6,42.29351,600,206,73.2,68.9,0,33.6697,200,129,72,68.9,0,53.88595,125,705,70.2,91.9,96,52.843136,690,236,58.2,109.9,100,100,650,602,68.8,90.3,100,100,950,826,0,76.8,27.8,43.190186,833.01184,659,70.3,79.5,7.7,38.574062,669.8668,385,72,80.8,100,73.448906,400,567,74.2,80.6,69.1,71.05146,568.6558,353,72.8,80.6,69.9,51.971985,358.2111,352,75,67.5,0,36.954,350,300,72.2,81.4,37.6,51.326675,304.39896,384,72.2,82.8,8.3,43.074326,387.1812,360,72.2,69.6,0.8,36.775043,366.97754,202,72.2,68,0.5,46.307323,195,765,72.1,83.1,60.1,48.33854,780,312,72.1,80,11.5,57.12536,313.5581,236,72.4,83.1,27,55.94374,239.34938,445,72.2,82,45.2,62.93301,450.5082,466,72.2,77.9,10.9,52.243793,460.66937,522,74.2,66.6,0,57.325478,540,363,71.9,70.6,7.2,48.418285,368.2201,539,73.8,66.9,0,49.809513,533.99976,413,72.3,66.6,0,35.27158,400,294,73.9,67,0,48.325302,301.49988,790,72,92.9,68.7,50.485317,814.4906,353,72.1,78.7,6.7,40.559956,362.45163,268,71.9,77.9,45.2,83.94905,271.29944,465,72.2,83.7,50.4,77.692154,476.13898,399,71.9,78.6,11.8,53.808273,403.89865,530,72,80.3,100,86.55874,540,338,73.1,66.5,0,49.510426,335,233,72.9,67.5,0,48.28341,230,292,73.2,66.8,0,49.58392,285,197,72.3,67.1,0,55.036366,195,957,71.7,81.7,100,100,1020,338,73,66.1,0,44.20821,335,390,71.9,82.2,100,81.02786,400,251,72.2,66.3,0,54.65104,245,434,72,66.3,0,48.02364,420,163,73.8,66.3,0,34.65869,160,498,73.9,66.2,0,51.410217,494.5998,89,71,67.3,0,31.544775,100,346,72.5,66.9,0,50.98433,335,200,72.8,286.8,0,36.016308,195,488,71.9,80.2,21.7,49.896774,519.0939,339,72.8,66.3,0,47.280884,335,212,72.1,66.5,4.4,37.801037,215.5988,318,72.1,78.4,14.8,51.965446,326.8984,357,72.1,66,0,38.30309,350,528,74.3,66,0,64.445145,540,623,74.1,66,0,68.416145,637.9998,235,73.6,66.9,0,43.262024,230,181,72.3,85.5,18.8,36.06016,214.79933,199,72.8,67.2,0,43.754066,195,539,71.7,77.8,28.8,44.583675,546.40137,606,71.9,68.8,6.2,67.05909,604.0259,921,73.4,66.1,0,63.482296,929.5002,258,72.5,66.5,0,51.841415,250,176,72.2,66.4,0,54.5898,175,196,71.9,66.3,2,30.173155,190,191,72.3,66.2,0,42.324013,185,306,72.8,66.1,0,31.583303,300,451,72.4,81.5,26.4,50.893932,449.5985,211,72,79.2,11.5,54.003906,218.08836,876,71.8,74.7,27.6,96.645996,880,131.1,129.3,143.3,133.2,142.4,135.7,31.2,-0.1,30.28
20170317,1410,55.8,23.5,15.75236322,63.07633333,1,74.8,73.7,0.1,74.4,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.3,100,15,0,64,100,0,67.1,1.3,66,1.8125,15.2,0,0,50.8,13.9,0,0,0,72.7,66.8,66.4,87.7,15,0,63,72.3,0,63.9,1.13,66,1.8125,13.6,0,0,16.8,96.6,19.6,4.7,0.7,15,15,36.7,67.3,79,100,0.8,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,214,71.4,0,26.042562,200,72,68,3024.2644,70.2,69.2,37.5,3152.0042,342,70.4,81.6,13.6,47.857635,342.5983,231,69.7,97.8,100,99.97539,250,1024,69,69.1,0,30.29781,1000,628,73.6,71.5,0,0,160,611,70.1,68.5,1.6,41.224186,600,206,73.2,69,0,33.21437,200,129,72.1,69,0,53.270107,125,672,70.3,92.9,94,50.575977,668.3998,242,58.3,109.6,100,100,650,616,68.9,90.1,100,100,950,749,0,76.8,16.6,40.331287,754.6106,509,70.4,71.8,0.9,34.00123,524.2653,413,71.8,80.3,100,74.44115,400,570,74.1,80.1,71.1,69.59234,568.6558,364,72.8,80.3,73.1,49.907852,358.2111,380,74.9,66.8,0,36.10595,350,312,72.2,80.8,37.6,50.929207,304.39896,399,72.2,82.3,8.3,43.074326,387.1812,382,72.1,67.1,2.8,36.775043,366.97754,245,71.6,77.6,14.1,48.041367,238.0073,808,72.1,82.3,60.1,47.758698,780,291,72.3,78.6,6.7,54.246635,288.0787,226,72.4,82.2,23,53.573048,226.74933,460,72.2,81.6,45.2,60.929386,450.5082,457,72.2,77.8,10.9,50.156548,460.66937,555,74.2,66.3,0,58.292572,540,408,71.9,82.4,11.2,49.269573,399.15997,514,73.7,66.6,0,47.142704,510.59973,424,72.3,66.3,0,35.27158,400,313,73.9,66.7,0,47.912365,301.49988,845,71.9,92.4,73.9,50.485317,847.771,378,72.1,78.3,6.7,40.559956,362.45163,284,71.9,77.7,49.2,82.7099,283.89948,481,72.2,83.4,50.4,75.01028,476.13898,410,71.9,78.8,15.8,49.321514,403.89865,550,71.9,79.7,100,82.156,540,357,73.1,66.2,0,49.510426,335,244,72.8,67.2,0,47.235023,230,296,73.1,66.4,0,46.957745,285,205,72.3,66.8,0,52.038795,195,1010,71.7,81.3,100,98.81127,1020,360,72.9,65.9,0,46.13881,335,415,71.9,81.7,100,81.02786,400,256,72.2,66.1,0,53.23032,245,436,72,66,0,45.52395,420,172,73.7,66.1,0,34.65869,160,449,73.9,65.9,0,48.860786,454.7004,95,71,66.9,0,31.544775,100,362,72.5,66.6,0,50.98433,335,212,72.8,286.6,0,36.016308,195,524,71.9,79.5,26.5,48.114742,519.0939,354,72.6,66,0,47.280884,335,219,72,72.9,6.4,37.801037,215.5988,328,72.1,77.9,14.8,50.475163,303.23883,369,72,65.7,0,38.30309,350,554,74.1,65.7,0,64.445145,540,646,73.9,65.7,0,66.853004,637.9998,244,73.6,66.6,0,43.262024,230,229,72.3,84.8,14.8,34.556126,199.19893,208,72.8,66.8,0,43.754066,195,564,71.7,77.3,31.2,44.15037,579.6815,610,71.9,72.8,10.2,65.88182,604.0259,843,73.3,65.8,0,59.1753,842.5004,275,72.3,66.2,0,51.841415,250,187,72.1,66.1,0,54.855877,175,206,71.8,66,6.4,30.173155,209.59848,199,72.3,65.9,0,42.324013,185,319,73.1,65.8,0,31.595129,300,455,72.4,80.4,22.4,50.17075,449.5985,222,72,78.8,11.5,54.89502,218.08836,897,71.8,75.5,31.6,88.3643,880,130.7,129.3,143.8,133.2,142.5,135.4,30.6,0.2,30.28
20170317,1415,55.4,22.7,15.5423863,63.07633333,1,74.8,73.7,0.1,74.4,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.4,100,15,0,64,100,0,67.3,1.35,66,1.8125,15.2,0,0,50.7,13.9,0,0,0,72.7,68.4,70.4,87.7,15,0,63,76.2,0,67.2,1.12,66,1.8125,13.6,0,0,14.8,95.8,20.9,4.4,1.3,15,15,36.2,67.3,79,100,0.6,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,205,71.2,0,26.84217,200,72,68,3024.2644,70.3,69.2,30,2607.9958,342,70.4,81.7,9.6,47.777008,342.5983,234,69.7,97.8,100,99.97539,250,1021,69,69.2,0,29.399458,1000,613,73.7,71.5,0,0,160,601,70.1,68.6,1.6,40.535892,600,209,73.2,69.1,0,33.21437,200,131,72.2,69.1,0,52.81439,125,669,70.2,93.1,96,50.416668,668.3998,247,58.3,109.6,100,100,650,624,68.9,90.2,100,100,950,685,0,76.6,12.6,37.619633,676.21027,508,70.3,69.7,0,32.02213,500,416,71.7,83.3,100,74.44115,400,573,74,82.7,73.1,69.5812,568.6558,363,72.9,83.4,75.1,49.907852,369.41113,369,74.8,69.5,0,35.606415,350,314,72.2,82.9,37.6,50.32764,304.39896,401,72.2,84,8.3,43.074326,387.1812,386,72.1,69.1,2.8,36.775043,366.97754,258,71.4,82.7,22.1,49.315784,257.8871,799,72.1,84.6,60.1,47.33497,780,287,72.1,75.3,9.1,54.88975,288.0787,227,72.3,85.1,21,53.573048,226.74933,463,72.2,84.4,45.2,60.929386,450.5082,460,72.3,79.3,8.5,50.156548,460.66937,558,74.2,69.5,0,58.292572,540,408,72,85.1,10.8,48.67052,399.15997,482,73.9,68.7,0,46.086864,487.19977,425,72.3,68.5,0,35.27158,400,295,73.7,68.9,0,45.147972,280.19977,847,71.9,94.7,77.9,50.47334,847.771,383,72.1,83.4,6.7,40.559956,362.45163,284,71.9,81.4,53.2,82.7099,283.89948,481,72.2,85.4,50.4,75.01028,476.13898,436,71.9,81.6,20.6,52.604507,431.33875,549,71.9,82.4,100,81.62865,540,358,73.1,69.1,0,49.510426,335,242,72.8,68.7,0,46.44009,230,296,73.1,68.3,0,46.957745,285,205,72.2,69,0,52.038795,195,1027,71.7,83.9,100,94.31372,1020,360,72.9,68.8,0,46.13881,335,416,71.7,84.3,100,81.02786,400,256,72.3,69.5,0,53.23032,245,439,72,68.7,0,45.52395,420,173,73.7,68.4,0,34.65869,160,450,73.9,68.3,0,48.860786,454.7004,95,71,68.1,0,31.544775,100,364,72.4,68.5,0,50.622738,335,214,72.7,286.8,0,36.016308,195,563,71.8,81.6,32.5,50.689995,588.21387,356,72.5,68.7,0,47.280884,335,223,72.1,80.1,4.4,37.801037,215.5988,307,72.2,80.7,12.8,49.87041,303.23883,372,71.9,68.8,3.6,38.30309,350,555,74.1,69.1,0,64.445145,540,653,73.9,68.9,0,66.853004,637.9998,245,73.6,68,0,43.262024,230,181,72.3,86.4,10.8,34.10369,182.39886,209,72.8,68.6,0,43.754066,195,582,71.7,79.8,33.2,45.22778,579.6815,639,72.1,76.1,7,67.27212,633.986,744,73.4,67.7,0,55.710274,755.5005,273,72.3,68,0,51.26786,250,186,71.8,67.6,4.7,53.957874,175,229,71.8,78.9,10.4,32.83802,227.79895,201,72.2,68.1,0,42.324013,185,307,73.4,69.5,0,31.264042,300,424,72.3,82.5,21.2,49.316994,420.99817,225,72,81.5,13.9,54.89502,218.08836,894,72,79.6,30.8,87.27789,880,130.4,129,144,133.2,142.8,135.5,33,0,30.28
20170317,1420,55.4,23.4,15.61189571,63.07633333,1,74.8,73.7,0.1,74.5,76.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.3,100,15,0,64,100,0,67.3,1.5,66,1.8125,15.2,0,0,51.1,13.8,0,0,0,72.7,68.5,71.2,87.9,15,0,63,75,0,67.5,1.13,66,1.8125,13.7,0,0,14.3,96.1,20.6,4.7,0.6,15,15,35.5,67.3,79,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,209,71.2,0,26.84217,200,72,68,2123.706,70.2,69.3,32.6,2336.0042,277,70.5,70.3,3.6,41.119556,281.23807,245,69.7,97.3,100,99.97539,250,1032,69.1,69.3,0,28.771845,1000,574,73.8,71.5,0,0,160,628,70.1,75.6,2.8,40.41298,628.79785,208,73.2,69.1,0,32.525227,200,128,72.3,69.2,0,51.841362,125,664,70.2,93.2,96,49.436275,668.3998,257,58.4,109.1,100,100,650,651,68.8,89.7,100,100,950,667,0,77.5,10.6,37.705524,676.21027,507,70.2,69.5,0,31.4075,500,413,71.7,84.1,100,74.44115,400,568,74.2,83.8,69.1,69.5812,568.6558,363,73.2,84.2,69.9,50.36245,369.41113,367,74.7,70.8,0,35.606415,350,311,72.2,84,37.6,49.930176,304.39896,399,72.2,85.2,8.3,43.074326,387.1812,380,72,82,4.8,36.775043,366.97754,276,71.5,83.5,24.1,48.971066,276.34705,799,72.1,85.8,60.1,47.33497,780,307,71.9,83.6,16.3,55.13475,311.73828,215,72.3,86,17,52.393375,215.04918,452,72.2,85.4,45.2,60.39831,450.5082,459,72.3,72.7,6.1,50.156548,460.66937,557,74.3,70.6,0,58.292572,540,400,72.2,86.8,6.8,48.145035,399.15997,520,74,70.1,0,48.274734,510.6,425,72.4,69.9,0,35.27158,400,255,73.7,70.1,0,44.18445,258.89978,885,72,95.4,76.7,51.647694,883.61115,382,72.1,85.8,6.7,40.559956,362.45163,296,71.9,82.3,57.2,84.678635,296.4995,479,72.2,86.4,50.4,75.01028,476.13898,430,72,83.1,18.6,51.247536,431.33875,543,72,83.5,100,80.67206,540,357,73.1,70.4,0,49.510426,335,239,72.8,70,0,45.79493,230,293,73.1,69.8,0,46.957745,285,200,72.2,70.3,0,51.201237,195,1022,71.7,85,100,95.3799,1020,357,73,70.2,0,46.13881,335,415,71.7,85.3,100,81.02786,400,255,72.4,70.6,0,53.23032,245,437,72,70.1,0,45.52395,420,172,73.7,69.7,0,34.65869,160,493,74.1,69.6,0,51.480476,494.5998,95,71.1,69.4,0,31.544775,100,360,72.5,69.9,0,50.622738,335,212,72.7,286.8,0,36.016308,195,591,71.8,82.8,36.5,51.667934,588.21387,354,72.6,70,0,47.280884,335,222,72.1,72.6,4.4,37.801037,215.5988,309,72.2,81.7,12.8,49.87041,303.23883,371,71.9,70.2,7.6,38.30309,375.47803,557,74.1,70.2,0,64.445145,540,651,74.1,70.1,0,66.853004,668.2998,246,73.6,69.3,0,42.860245,230,182,72.4,86.1,4.8,34.10369,164.39894,207,72.8,70,0,43.754066,195,592,71.8,81,33.2,45.22778,579.6815,576,72.4,71.1,0,64.23366,575,703,73.5,69.2,0,54.06952,712,272,72.4,69.5,0,51.26786,250,214,71.7,77.8,10.7,59.212856,209.93016,227,71.9,85.9,11.6,32.83802,227.79895,200,72.3,69.6,0,42.324013,185,303,74,70.1,0,31.70155,300,423,72.3,83.4,17.2,49.316994,420.99817,224,72.2,82.3,9.9,54.89502,218.08836,893,72.3,79.7,24,87.27789,880,130.7,128.9,143.9,134.2,142.8,135.5,31.6,-0.1,30.28
20170317,1425,55.8,23.6,15.76244257,63.07633333,1,74.8,73.7,0.1,74.5,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.8,68.6,100,15,0,64,100,0,67.4,1.5,66,1.8125,15.2,0,0,50.9,13.7,0,0,0,72.8,68.3,71.2,87.8,20.2,0,63,76.7,0,67,1.11,66,1.8125,13.7,0,0,14.3,95.7,21.3,4.3,0.6,20.2,20.2,36,67.3,79,100,0.6,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,209,71.2,0,26.84217,200,72,68,2611.5657,70.2,69.4,28.4,2336.0042,257,70.4,69.2,1.6,40.532135,260,245,69.8,97.2,100,99.97539,250,1012,69.1,69.3,0,28.771845,1000,572,73.9,71.6,0,0,160,627,70.2,70.1,0.8,40.41298,628.79785,201,73.3,69.2,0,32.082207,200,128,72.4,69.2,0,51.841362,125,665,70.2,93.3,96,49.52206,668.3998,258,58.8,109,100,100,650,654,68.8,89.7,100,100,950,608,0,78,6.6,38.355827,603.40936,508,70.3,69.4,0,31.4075,500,414,71.7,84.4,100,74.17883,400,574,74.3,84,65.5,69.5812,543.1757,349,73.4,84.1,62.7,48.26146,345.4112,370,74.6,71.3,0,35.606415,350,288,72.3,84.9,31.6,49.99463,283.1189,400,72.2,85.7,8.3,43.074326,387.1812,384,72.1,72.3,2.8,36.775043,366.97754,278,71.9,83.8,20.1,48.971066,276.34705,802,72.1,86.2,60.1,47.33497,780,286,72.3,83.8,8.3,53.37893,282.61816,199,72.4,86.3,11,50.839382,201.54924,455,72.2,85.7,45.2,60.39831,450.5082,460,72.2,71.4,7.3,50.156548,460.66937,560,74.3,71,0,57.325478,540,330,72.4,73,0,46.715714,335,540,74.1,70.8,0,49.287037,533.9999,425,72.4,70.5,0,35.27158,400,236,73.8,70.8,0,42.68181,237.59978,887,72.1,95.4,74.7,51.647694,883.61115,387,72.2,74.3,4.7,40.559956,362.45163,311,71.9,82.5,61.2,88.40764,309.09955,478,72.2,86.8,50.4,75.01028,476.13898,432,72.1,83.3,16.6,51.247536,431.33875,541,72,83.8,100,80.67206,540,354,73.2,70.9,0,49.510426,335,239,72.8,70.7,0,45.79493,230,295,73.2,70.5,0,46.957745,285,199,72.2,70.9,0,51.201237,195,1049,71.7,85.3,100,93.46813,1020,356,73,70.7,0,46.13881,335,414,71.7,85.6,100,81.02786,400,253,72.5,71.1,0,53.23032,245,435,72.1,70.6,0,45.52395,420,172,73.7,70.3,0,34.65869,160,543,74.1,70.3,0,51.570816,534.49976,95,71.1,70.2,0,31.544775,100,360,72.5,70.6,0,50.622738,335,212,72.8,287.1,0,36.016308,195,633,71.8,83.5,39.7,52.798004,624.054,353,72.6,70.5,0,47.280884,335,219,72.2,71.6,2.4,37.801037,215.5988,307,72.2,82,12.8,49.87041,303.23883,408,71.9,79.1,11.6,41.67484,402.91815,555,74.2,70.6,0,64.445145,540,714,74.3,70.5,0,68.75777,728.9003,245,73.6,70.1,0,42.860245,230,181,72.4,72.8,0.8,34.10369,164.39894,208,72.7,70.6,0,43.754066,195,577,71.8,81.4,35.2,44.79447,579.6815,585,72.5,70.5,0,64.40184,575,665,73.7,69.9,0,52.52591,668.49976,273,72.7,70.3,0,51.26786,250,211,72,87.4,7.9,58.004433,209.93016,228,72.1,86.9,9.2,32.83802,227.79895,201,72.4,70.3,0,42.324013,185,376,74.4,70.5,0,34.693153,372.00037,385,72.3,84,13.2,48.91523,390.19803,219,72.2,74.7,7.5,53.564453,214.72835,894,72.5,78.3,16,87.27789,880,130.9,129.1,144.5,134.2,143.1,136.5,29.3,-0.8,30.28
20170317,1430,56.3,21.8,15.74167903,63.07633333,1,74.8,73.7,0.1,74.6,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65.5,68.4,100,15,0,64,100,0,67.2,1.5,66,1.8125,15.4,0,0,50.5,13.8,0,0,0,72.8,67.1,70.5,88.1,28,0,63,75.7,0,65.3,1.14,66,1.8125,13.7,0,0,14.5,96.3,21.1,4.3,0.7,28,28,37.3,67.3,79,100,0.6,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,209,71.1,0,26.84217,200,72,68,2611.5657,70.1,69.3,29.3,2472.002,263,70.6,69.1,0,42.386547,260,245,69.9,97.5,100,99.97539,250,1018,68.7,69.3,0,29.214865,1000,575,73.9,71.6,0,0,160,625,70.2,69,0.8,40.41298,628.79785,202,73.3,69.2,0,32.980556,200,128,72.5,69.2,0,51.841362,125,663,70.2,93.3,96,49.509804,668.3998,258,59,109.2,100,100,650,655,68.9,89.8,100,100,950,611,0,72.6,2.6,38.404907,603.40936,507,70.3,69.4,0,31.4075,500,415,71.7,84,100,73.11816,400,538,74.3,83.7,61.5,67.320114,543.1757,337,73.5,83.5,56.7,47.4014,335.01123,372,74.6,71,0,35.606415,350,288,72.3,84.8,28.4,48.30809,283.1189,403,72.3,82.4,4.7,43.074326,358.90112,387,72.1,71.1,2.8,36.379616,366.97754,253,72.2,84.4,14.9,48.814373,255.04736,785,72.1,85.9,60.1,46.688225,780,260,72.5,72.7,0.3,52.90935,253.49841,200,72.4,85.9,7,50.839382,201.54924,458,72.3,85.2,42.8,60.39831,450.5082,463,72.1,80.5,9.3,50.156548,460.66937,554,74.4,70.6,0,56.43619,540,340,72.4,71.4,0,46.715714,335,576,74.1,70.7,0,50.277565,580.79987,426,72.5,70.5,0,35.27158,400,236,73.9,70.8,0,42.68181,237.59978,850,72.2,95.6,72.7,48.87957,845.21173,386,72.2,71.2,4.7,40.559956,362.45163,313,72,82.1,60.8,86.55472,309.09955,484,72.3,86.5,47.6,75.01028,476.13898,426,72.2,82.8,14.6,51.247536,431.33875,542,72,83.5,100,80.500374,540,360,73.2,70.6,0,49.510426,335,241,72.9,70.9,0,45.79493,230,288,73.2,70.5,0,46.41738,285,202,72.3,70.8,0,51.201237,195,1027,71.7,84.9,100,90.625,1020,360,73,70.4,0,46.13881,335,415,71.7,85.3,100,81.02786,400,254,72.4,70.5,0,53.23032,245,435,72.1,70.4,0,45.52395,420,172,73.7,70.2,0,34.65869,160,620,74.1,70.1,0,54.752583,614.2998,95,71.2,70.4,0,31.544775,100,361,72.5,70.6,0,50.622738,335,213,72.8,286.7,0,36.016308,195,633,71.9,83.5,42.5,52.395958,624.054,354,72.7,70.3,0,47.280884,335,221,72.2,70.8,2.4,37.801037,215.5988,308,72.2,81.6,12.8,49.87041,303.23883,410,72.1,80.8,9.2,41.67484,402.91815,557,74.2,70.1,0,64.445145,540,754,74.3,70.1,0,69.62733,759.2003,246,73.6,70.3,0,42.860245,230,163,72.4,71,0,33.687943,150,208,72.7,70.6,0,43.754066,195,584,71.9,81.2,35.2,44.79447,579.6815,579,72.5,69.9,0,64.31214,575,667,73.9,70,0,52.52591,668.49976,275,72.9,70.3,0,51.26786,250,172,72.4,76.3,0,51.208424,175,229,72.2,86.1,7.2,32.83802,227.79895,201,72.4,70.2,0,42.324013,185,448,74.6,70.2,0,37.909424,444,353,72.3,83.9,8.4,47.34833,359.39792,220,72.2,81.3,7.5,53.564453,214.72835,896,72.5,76.7,12,87.27789,880,130.8,129.3,144.3,135.2,143.2,136.8,25.2,0.9,30.28
20170317,1435,56.5,21.5,15.77510135,63.07633333,1,74.8,73.7,0.1,74.6,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65.5,68.3,100,15,0,64,100,0,67.2,1.5,66,1.8125,15.4,0,0,51,13.9,0,0,0,72.8,66.1,69.2,84.8,34.4,0,63,73,0,63.7,0.99,66,1.8125,13.7,0,0,15,91.6,20.2,4.5,1,34.4,34.4,37.9,67.3,79,100,0.7,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,211,70.9,0,26.84217,200,72,68,2611.5657,70.1,69.2,28.6,2472.002,262,70.5,68.9,0,40.094448,260,247,69.9,97.2,100,99.97539,250,1022,68.3,69.1,0,29.214865,1000,566,74,71.6,0,0,160,627,70.2,68.7,0.8,40.339233,628.79785,203,73.3,69.1,0,32.980556,200,130,72.6,69.1,0,51.841362,125,670,70.1,93.1,98,49.509804,668.3998,260,59,108.9,100,100,650,661,68.9,89.5,100,100,950,500,0,69.5,0,32.09816,500,508,70.3,69.2,0,31.4075,500,384,71.8,83.5,100,72.62773,400,506,74.4,82.8,55.5,66.97482,512.23584,318,73.5,82.4,51.9,47.4014,324.61127,353,74.5,70,0,35.606415,350,257,72.4,85,21.6,48.83446,242.07889,355,72.3,71.6,0.7,42.96875,358.90112,364,72.1,70.2,2.8,36.379616,366.97754,232,72.4,84.3,7.7,47.090775,235.167,740,72.1,85.7,60.1,47.758698,780,267,72.1,70.8,5.9,55.49204,271.6985,188,72.4,77.8,3,51.84891,188.94919,441,72.3,84.5,41.2,62.486423,450.5082,459,72.3,79.7,4.9,51.930702,460.66937,519,74.5,69.6,0,56.84749,540,343,72.3,70.2,0,47.304256,335,593,74.1,69.9,0,52.095352,604.1998,412,72.5,69.7,0,35.27158,400,235,74,70,0,44.746502,237.59978,838,72.3,94.8,69.9,51.695625,845.21173,358,72.3,69.9,1.9,40.559956,362.45163,303,72,81.2,60.8,92.2872,309.09955,445,72.3,85.9,43.6,76.48993,450.65887,430,72.3,82,11.8,55.121468,431.33875,530,72.1,83,98,87.46628,540,336,73.3,69.7,0,49.510426,335,230,72.9,70.4,0,48.629032,230,289,73.3,69.8,0,49.443424,285,198,72.4,70.1,0,55.55433,195,946,71.7,84.6,100,100,1020,344,73.1,69.3,0,46.749756,335,388,71.8,84.8,100,81.02786,400,251,72,69.4,0,54.71326,245,425,72.2,69.4,0,47.765053,420,162,73.7,69.4,0,34.65869,160,610,74.1,69.2,0,54.87303,654.1998,89,71.3,70,0,31.544775,100,340,72.5,69.9,0,50.622738,335,198,72.9,286.5,0,36.016308,195,661,71.9,83.2,45.7,54.67782,657.33435,338,72.7,69.3,0,47.280884,335,209,72.2,69.5,2.4,37.801037,215.5988,294,72.2,81.1,12.8,50.87473,303.23883,380,72.3,74.4,3.6,38.867092,375.47803,522,74.2,69,0,64.445145,540,830,74.4,69,0,74.57557,840,232,73.7,69.8,0,42.860245,230,162,72.4,69.9,0,35.632183,150,197,72.8,69.9,0,43.754066,195,606,71.9,80.2,37.2,47.30062,612.9611,584,72.4,68.7,0,66.58818,575,668,74,69.3,0,55.11658,668.49976,258,73,69.7,0,51.26786,250,177,72.5,70.9,0,56.81818,175,211,72.3,74.4,2.8,29.55913,208.19861,191,72.5,69.4,0,42.324013,185,512,74.7,69,0,43.218636,515.99963,356,72.2,83.1,10.4,48.714344,359.39792,210,72,80,11.5,55.847168,214.72835,880,72.4,74.4,10,95.15687,880,130.6,129.1,144.3,135.2,143.1,137.2,25.7,0,30.28
20170317,1440,57.9,21.9,16.27106337,63.07633333,1,74.8,73.7,0.1,74.6,76.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65.4,68.1,100,15,0,64,100,0,67.1,1.5,66,1.8125,15.4,0,0,50.7,14,0,0,0,72.8,65,67.7,88.2,38.2,0,63,78.8,0,62.3,1.13,66,1.8125,13.7,0,0,15.5,96.5,24.2,4.7,1.2,38.2,38.2,37.6,67.3,79,100,0.3,0,68.6,1.3,69.413795,68.913795,0,11.9,0,0,0,0,0,72,212,70.9,0,26.84217,200,72,68,2611.5657,70,69,31.1,2608,262,70.4,68.8,0,40.509098,260,247,69.9,97.2,100,99.97539,250,1020,68,69.1,0,29.214865,1000,568,74.1,71.6,0,0,181.59978,626,70.2,68.6,0.8,40.339233,628.79785,203,73.2,69,0,32.980556,200,129,72.7,68.9,0,51.841362,125,666,70.2,92.9,96,49.509804,668.3998,260,59,108.8,100,100,650,658,68.8,89.5,100,100,950,501,0,69,0,33.60736,500,508,70.2,69.1,0,31.4075,500,414,71.7,81.9,100,72.62773,400,518,74.3,81.3,53.5,65.460014,488.57553,332,73.4,80.8,50.7,46.9468,324.61127,376,74.4,68.7,0,35.606415,350,239,72.4,84.5,17.6,45.235794,242.07889,339,72.2,69.5,1.9,38.16512,335,389,72,80.4,4.8,36.379616,366.97754,211,72.5,75.3,1.7,45.064243,212.4472,803,72.1,84.2,60.1,47.758698,780,302,71.9,81.8,13.1,55.461414,297.17822,176,72.4,69.1,0,47.822144,175,428,72.3,83.2,38.8,59.38443,426.8481,445,72.3,69.1,3.3,49.51993,438.82928,559,74.4,68.3,0,57.481106,540,339,72.3,68.9,0,45.528114,335,639,74,68.7,0,51.736145,627.59985,429,72.5,68.5,0,35.27158,400,240,74,69,0,42.68181,237.59978,818,72.3,93,66.7,47.525467,811.93085,322,72.2,68.6,0.7,37.263603,335,310,72,79.8,60.8,85.68616,309.09955,447,72.2,83.9,42.4,70.21167,450.65887,363,72.6,74.2,1.8,43.88269,366.65903,548,72.1,81.4,98,79.44567,540,364,73.3,68.3,0,50.420456,335,242,72.9,69.4,0,45.3341,230,297,73.3,68.8,0,46.741596,285,204,72.4,69,0,50.826538,195,1067,71.7,82.9,100,95.49186,1020,376,73.1,68,0,44.623653,335,413,71.8,83.3,100,81.02786,400,275,71.7,70.6,7.1,54.920666,273.81503,443,72.2,68.1,0,46.324345,420,172,73.7,68.2,0,34.65869,160,650,74,68,0,55.676003,654.1998,95,71.3,69.2,0,31.544775,100,356,72.5,68.8,0,50.622738,335,211,72.9,286.6,0,36.016308,195,688,71.9,82.2,50.5,53.971527,693.1745,352,72.7,68,0,47.280884,335,221,72.1,68.1,4.4,37.801037,215.5988,314,72.3,78.7,9.2,50.87473,303.23883,345,72.3,68.4,0,37.162827,350,554,74.2,67.6,0,64.445145,540,862,74.3,67.6,0,72.56729,840,244,73.7,68.9,0,42.860245,230,167,72.3,68.6,0,33.687943,150,208,72.8,68.9,0,43.754066,195,617,71.8,79,41.2,45.543976,612.9611,592,72.4,67.2,0,64.48032,575,676,74,68.3,0,52.957684,668.49976,272,73.1,68.6,0,51.26786,250,178,72.4,69.1,0,52.394676,175,189,72.4,69.5,0,27.262678,190,200,72.6,68.2,0,42.324013,185,593,74.7,67.6,0,45.73726,587.99963,359,72.2,81.6,10.4,46.725594,359.39792,223,72.1,80.3,9.5,55.395508,214.72835,895,72.2,73.3,10.8,87.816025,880,130.4,129,143.9,135.2,142.7,137.3,23.2,0.2,30.28
20170317,1445,58.3,21.4,16.34673753,63.07633333,1,74.8,73.7,0.1,74.6,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.6,68.3,100,15,0,64,100,0,67.2,1.5,65.71429,1.8125,15.3,0,0,50.5,13.9,0,0,0,72.7,65.4,67.3,84.2,42.6,0,63,77,0,62.4,1,65.71429,1.8125,13.7,0,0,15.8,91.1,21.7,4.6,0.7,42.6,42.6,37.3,67.3,79,100,0.9,0,68.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,208,70.8,4,26.84217,200,72,68,2611.5657,70.1,69.2,28.1,2472.002,262,70.3,68.8,0,41.430546,260,246,70,97,100,99.97539,250,1032,67.8,70.6,5.5,29.374847,1043.0654,570,74.2,71.6,0,0,224.79967,628,70.2,68.6,0.8,40.339233,628.79785,203,73.2,69,0,32.980556,200,129,72.8,68.9,0,51.841362,125,667,70.1,92.5,98,49.509804,668.3998,260,59.1,108.6,100,100,650,657,68.7,89.4,100,100,950,503,0,68.9,0,34.04908,500,508,70.1,69.1,0,31.4075,500,383,71.7,81.9,100,73.47171,400,484,74.2,81,53.9,65.192696,488.57553,317,73.2,80.4,51.5,49.24438,324.61127,352,74.4,68,0,35.606415,350,218,72.3,84.8,15.6,46.26705,220.79881,335,72,68.5,5.9,41.94468,364.96133,362,72,81,4.8,35.753517,366.97754,196,72.6,69.7,0,45.7119,195,754,72.1,84.1,60.1,47.758698,780,295,72.1,81.4,10.7,56.043285,297.17822,178,72.3,67.9,0,50.612522,175,427,72.3,82.6,37.2,61.01388,426.8481,443,72,76.6,8.9,51.35671,438.82928,522,74.4,67.7,0,57.88128,540,338,72.1,68.1,0,47.48292,335,617,73.8,68,0,52.889954,627.59985,414,72.5,67.8,0,35.27158,400,230,73.9,68.3,0,44.2418,237.59978,808,72.2,92.7,66.3,50.533253,811.93085,344,72.2,67.8,0.7,40.676178,335,301,72.1,79.4,58.8,89.461494,309.09955,449,72.2,83.5,42.4,75.04111,450.65887,347,72.9,68.4,0,47.84417,350,526,72.1,81.2,98,84.81727,540,336,73.4,67.7,0,48.934452,335,231,72.9,68.7,0,48.179726,230,289,73.3,68,0,48.06009,285,199,72.4,68.3,0,53.85717,195,967,71.7,83,100,100,1020,342,73.1,67.3,0,43.951614,335,387,71.7,83.2,100,81.02786,400,295,71.5,78,14.3,56.839157,297.47498,424,72.2,67.4,0,47.666542,420,161,73.7,67.5,0,34.65869,160,614,73.8,67.3,0,55.364845,614.3004,91,71.3,68.4,0,31.544775,100,341,72.5,68.1,0,50.622738,335,198,73,286.9,0,36.016308,195,676,72,82.2,49.3,55.88395,693.1745,338,72.7,67.3,0,47.280884,335,209,72.1,67.9,4.4,37.801037,215.5988,271,72.3,78.2,5.2,49.34125,279.57822,351,72.2,67.3,0,40.031876,350,522,74.2,67.1,0,64.445145,540,802,74.1,67,0,73.53002,840,234,73.7,68.1,0,42.860245,230,156,72.3,67.8,0,35.54659,150,198,72.9,68.2,0,43.754066,195,642,71.7,79.2,44.8,48.3429,646.241,585,72.2,66.7,0,66.42,575,646,74,67.5,0,55.04102,668.49976,256,73.2,67.8,0,51.26786,250,174,72.2,68.1,0,56.740578,175,192,72.5,68.2,0,29.829302,190,191,72.5,67.4,0,42.324013,185,619,74.5,67,0,48.622444,623.9999,358,72.2,81.3,10.4,48.844917,359.39792,210,72.1,80.2,9.5,56.066895,214.72835,873,72,73.1,14.8,95.46147,880,129.5,128.8,142.4,135.2,141,137.1,21.1,0,30.28
20170317,1450,58,20.1,16.10718503,63.07633333,1,74.8,73.7,0.1,74.6,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.3,100,15,0,64,100,0,67.2,1.45,65.71429,1.8125,15.2,0,0,50.5,13.7,0,0,0,72.7,64.9,67,88.4,46,0,63,78.1,0,61.8,1.14,65.71429,1.8125,13.7,0,0,16.1,97.1,22,4.4,1.4,46,46,38,67.3,79,100,0.3,0,66.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,235,74,7.4,28.478289,230.19867,72,68,2611.5657,70.1,69.2,29.4,2472.002,266,70.3,68.9,0,42.98549,260,241,70,96.7,100,99.97539,250,1048,67.8,82,7.5,31.183853,1043.0654,584,74.2,71.6,0,0,267.99966,606,70.4,68.7,0,42.42871,600,205,73.2,69,0,34.408073,200,127,72.8,69,0,52.617317,125,702,70,91.7,100,51.72794,690,255,59.1,108,100,100,650,642,68.6,89.2,100,100,950,617,0,72.1,9.4,35.840492,620.20996,585,69.8,71.9,4.9,34.16103,585.86597,415,71.7,80.8,100,74.45255,400,498,74.1,80.2,55.9,63.310314,488.57553,340,72.9,79.8,59.1,48.089443,335.01108,378,74.3,67.5,0,35.606415,350,228,72.3,83.5,11.6,44.268986,220.79881,370,71.9,82,7.9,40.08657,364.96133,383,72.1,80.1,2.8,35.753517,366.97754,205,72.3,68.6,0,44.583725,195,812,72.1,82.9,60.1,47.758698,780,272,72.3,70.6,4.3,53.052265,271.69812,179,72.3,67.4,0,48.08303,175,429,72.3,81.6,34.8,58.708508,403.18802,452,72.1,69.7,6.9,49.64517,438.82928,554,74.4,67.3,0,56.43619,540,351,72.1,67.7,0,45.96952,335,644,73.8,67.5,0,51.942963,627.59985,428,72.4,67.3,0,35.27158,400,248,73.9,67.8,0,43.255337,237.59978,817,72.2,92,66.3,47.83703,811.93085,338,72.1,67.3,2.7,38.09826,335,319,72.1,78.5,58.8,86.72843,309.09955,458,72.2,82.7,42.4,71.21866,450.65887,357,72.8,67.3,0,45.786823,350,552,72.1,80.2,98,79.51926,540,358,73.3,67.3,0,49.360672,335,244,72.9,68.2,0,46.751152,230,294,73.3,67.5,0,46.37415,285,205,72.3,67.8,0,51.179195,195,1071,71.7,81.7,100,93.53654,1020,366,73.1,66.8,0,43.951614,335,413,71.7,82.3,100,81.02786,400,328,71.4,79.1,20.3,56.662865,321.1349,434,72.2,67,0,45.462383,420,172,73.7,67,0,34.65869,160,576,73.7,66.8,0,53.22694,574.3996,95,71.3,67.9,0,31.544775,100,359,72.5,67.6,0,50.622738,335,212,73.1,286.5,0,36.016308,195,700,72,81.5,49.3,53.3413,693.1745,355,72.7,66.8,0,48.30944,335,222,72.1,67.4,4.4,37.801037,215.5988,260,72.3,77,1.2,46.954643,254.09813,362,72.1,66.8,0,36.67239,350,554,74.1,66.6,0,64.445145,540,877,73.9,66.6,0,73.07453,840,245,73.7,67.6,0,42.860245,230,197,72.2,67.2,0,35.10638,150,208,72.9,67.7,0,43.754066,195,660,71.8,78.6,45.2,46.82047,646.241,596,72.1,66.3,0,64.715775,575,689,73.9,66.9,0,53.96157,668.49976,271,73.2,67.3,0,51.26786,250,180,72.1,67.4,0,53.425724,175,196,72.5,67.4,0,27.262678,190,199,72.4,66.9,0,42.324013,185,665,74.4,66.6,0,48.941704,660,373,72.2,80.4,10.4,47.237846,359.39792,224,72.1,79.4,9.5,54.174805,214.72835,901,71.9,73.3,18.4,88.98366,880,128.8,127.9,141.2,133.2,140.3,135.7,20.8,-0.1,30.28
20170317,1455,58.5,20.3,16.29110949,63.07633333,1,74.8,73.7,0.1,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65.5,68.3,100,15,0,64,100,0,67.1,1.45,65.71429,1.8125,15.2,0,0,50.7,13.7,0,0,0,72.6,68.3,67.7,84.4,15,0,63,73.6,0,66.8,0.99,65.71429,1.8125,13.7,0,0,16.6,91.1,20.2,4.6,0.5,15,15,38.9,67.3,79,100,0.8,0,68.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,270,97.6,9.4,29.437817,263.7988,72,68,2611.5657,70.1,69.2,28.7,2472.002,264,70.2,68.9,0,41.994934,260,242,70,96.3,100,99.97539,250,1035,67.9,82.2,7.5,31.183853,1043.0654,585,74.1,71.6,0,0,289.59967,603,70.4,68.6,0,41.94936,600,206,73.1,69.1,0,34.408073,200,127,72.8,69,0,52.617317,125,699,70,91.6,100,52.058823,690,254,59.1,107.5,100,100,650,640,68.6,88.9,100,100,950,617,0,76.9,13.4,35.840492,620.20996,584,70,69.7,1.7,34.16103,585.86597,383,71.7,81.2,100,73.55155,400,515,73.9,80.2,60.7,67.676544,517.6957,345,72.7,80.6,67.1,51.333088,345.41104,351,74.3,67.4,0,35.606415,350,200,72.3,83.1,7.6,44.956493,201.03856,393,71.9,82.4,12.7,44.256756,391.22125,359,72.1,79.9,2.8,35.753517,366.97754,199,72,68.1,2.9,46.537136,195,743,72.2,83,58.1,47.33497,780,298,71.9,80,13.1,55.767662,297.17822,175,72.2,67.3,0,50.38566,175,396,72.2,81.6,36,59.867226,403.18802,422,72,77.5,8.9,51.13755,438.82928,519,74.3,67.3,0,57.40329,540,336,72,67.4,0,47.272728,335,589,73.7,67.3,0,50.277565,580.79974,413,72.3,67,0,35.27158,400,227,73.9,67.5,0,43.175037,237.59978,807,72.1,92.2,68.3,50.47334,811.93085,335,72,72,4.7,40.507133,335,293,72.1,79.2,58.8,88.76665,309.09955,440,72.2,82.5,42.4,76.31525,450.65887,350,72.8,67,0,49.584152,350,525,72.2,80.4,96,84.42482,540,338,73.3,67.1,0,49.360672,335,228,72.9,67.8,0,48.09908,230,292,73.2,67.1,0,49.389385,285,195,72.3,67.5,0,54.981266,195,964,71.7,82.1,100,98.677925,1020,345,73.1,66.7,0,44.391495,335,387,71.8,82.4,100,81.02786,400,342,71.4,80.4,25.1,58.114697,344.7948,426,72.2,66.8,0,47.863564,420,162,73.7,66.8,0,34.65869,160,485,73.7,66.6,0,51.00873,494.5996,90,71.3,67.5,0,31.544775,100,340,72.5,67.2,0,50.622738,335,198,73.2,286.9,0,36.016308,195,680,72,81.5,49.3,55.36238,693.1745,340,72.6,66.7,0,47.751392,335,211,72,79.1,6.4,37.801037,215.5988,248,72.2,67.7,2.4,47.88337,254.09813,351,72.1,66.6,0,39.60275,350,523,74.1,66.7,0,64.445145,540,800,73.7,66.7,0,73.07453,809.6997,234,73.6,67.2,0,42.860245,230,155,72.1,66.9,0,35.10638,150,197,72.9,67.4,0,43.754066,195,628,71.9,78.8,45.2,47.968147,646.241,587,72,66.5,0,66.74515,575,649,73.8,66.5,0,53.96157,668.49976,255,73.2,66.9,0,51.26786,250,176,72,66.9,0,56.784924,175,195,72.6,66.9,0,30.03807,190,190,72.3,66.6,0,42.324013,185,725,74.3,66.6,0,54.995857,732.00037,349,72.2,80.3,10.4,47.237846,359.39792,211,72.1,79.4,9.5,56.140137,214.72835,869,71.8,74.9,24.4,95.89806,880,128.8,127.4,140.9,132.2,139.9,134.6,22.9,1.7,30.26
20170317,1500,57.7,21.1,16.1208754,63.07633333,1,74.8,73.7,0.1,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65.7,68.4,100,15,0,64,100,0,67.3,1.45,65.71429,1.8125,15.2,0,0,51,13.8,0,0,0,72.6,68.3,70.7,88.5,15,0,63,75.3,0,67.2,1.1,65.71429,1.8125,13.7,0,0,14.7,96.7,20.7,4.7,0.9,15,15,40.4,67.3,79,100,0.4,0,68.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,269,98.9,13.4,29.437817,263.7988,72,68,2123.706,70.1,69.2,33.8,2472.002,265,70.2,68.9,0,41.58028,260,243,69.9,96.1,100,99.97539,250,1046,68,81.8,6.7,31.085405,1043.0654,580,74,71.6,0,0,311.19977,605,70.4,68.6,0,41.94936,600,206,73.1,69,0,34.408073,200,127,72.9,69,0,52.617317,125,700,70,91.4,100,51.973038,690,254,59.2,107.3,100,100,650,644,68.6,88.8,100,100,950,574,0,78.2,6.2,34.282207,586.60986,587,70,69.3,1.7,34.16103,585.86597,414,71.7,83.1,100,75.524635,400,519,73.9,82.3,64.7,66.12831,517.6957,360,72.9,82.5,67.1,49.354958,355.8113,373,74.2,69.8,0,36.884293,350,207,72.2,84.2,8.8,44.56977,201.03856,392,72,84,13.1,41.258446,391.22125,380,72.2,71.8,0.8,35.753517,366.97754,236,71.7,81.7,12.1,48.093597,235.16728,702,72.5,84.3,49.7,44.190453,698.0802,324,72,82.3,14.3,56.461823,320.83813,180,72.2,70.1,0,48.42332,175,407,72.2,83.6,36,58.15329,403.18802,455,72.2,73,4.9,50.16698,438.82928,558,74.3,69.9,0,57.547802,540,356,71.9,69.7,5.6,45.832897,368.2201,558,73.7,69.3,0,48.52509,557.3999,426,72.3,69,0,35.27158,400,240,73.9,69.3,0,43.59945,237.59978,841,72.1,93.6,68.3,47.72918,811.93085,363,72,78.7,4.7,39.968304,335,320,72.1,81.1,58.8,87.678055,309.09955,459,72.2,84.4,42.4,72.39005,450.65887,358,73,69.5,0,46.213615,350,548,72.2,82.2,96,80.83149,540,357,73.3,69.6,0,51.699112,335,243,73.3,69.2,0,47.67281,230,297,73.2,68.9,0,47.076626,285,203,72.2,69.5,0,51.59797,195,1034,71.7,83.8,100,98.948654,1020,361,73.1,69.3,0,44.391495,335,411,71.8,84.3,100,81.02786,400,374,71.4,83.5,28.3,58.95468,370.2749,441,72.2,69.2,0,45.97956,420,171,73.7,68.9,0,34.65869,160,493,73.8,68.8,0,50.356316,494.5996,94,71.3,68.7,0,31.544775,100,357,72.4,69.1,0,50.622738,335,210,73.2,286.9,0,36.016308,195,699,72,83.1,49.3,53.493427,693.1745,353,72.6,69.1,0,47.751392,335,221,72.1,80.2,4.4,36.900745,215.5988,261,72.1,73,4.4,47.88337,254.09813,368,72,69.3,1.6,39.60275,350,551,74,69.5,0,64.445145,540,792,73.7,69.3,0,70.64182,749.09973,242,73.6,68.5,0,42.860245,230,195,72,68.7,0,35.54659,150,206,72.8,69.1,0,43.754066,195,672,71.8,80.8,48.8,47.452866,679.52136,589,71.9,71.5,4.6,64.715775,575,661,73.8,68.3,0,51.813473,624.9995,267,73.1,68.6,0,51.26786,250,193,71.8,68.3,7.1,57.89357,193.02972,203,72.5,68.5,0,30.03807,190,197,72.4,68.7,0,42.324013,185,773,74.2,69.5,0,55.69351,767.99963,365,72,82.3,14.4,47.237846,359.39792,220,72.1,81.2,9.5,54.016113,214.72835,897,72,77.6,23.6,90.84279,880,129.3,127.5,140.8,131.2,139.7,133.6,27.1,-0.1,30.26
20170317,1505,57.5,21.4,16.0885205,61.93002833,1,74.8,73.7,0.1,74.7,76.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65.6,68.5,100,15,0,64,100,0,67.2,1.45,65.71429,1.8125,15.2,0,0,51.1,13.9,0,0,0,72.6,68.4,71.3,88.4,15,0,63,74.8,0,67.5,1.12,65.71429,1.8125,13.7,0,0,14.4,96.6,20.4,4.7,1.4,15,15,39.8,67.3,79,100,0.8,0,66.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,293,98.3,11.4,30.237421,294.99915,72,68,2611.5657,70.1,69.3,29.2,2472.002,265,70.1,69,0,41.58028,260,242,69.9,96.2,100,99.97539,250,1056,68.2,72,2.7,31.060795,1043.0654,583,73.8,71.6,0,0,311.19977,602,70.4,68.7,0,41.94936,600,206,73,69.2,0,34.408073,200,127,72.9,69.1,0,52.617317,125,698,70.1,91.6,98,52.414215,690,254,59.2,107.3,100,100,650,642,68.6,88.9,100,100,950,571,0,78.5,6.2,34.907974,586.60986,586,70,77.1,3.3,34.16103,585.86597,414,71.7,83.7,100,73.61998,400,545,73.9,83,68.7,67.63199,543.1757,357,73.1,83.2,63.9,48.826637,355.8113,378,74.2,70.9,0,36.884293,350,206,72.2,85.1,8.8,42.958427,201.03856,395,72,84.9,13.1,41.258446,391.22125,386,72.2,70.8,0.8,35.753517,366.97754,238,71.7,83.8,16.1,48.093597,235.16728,647,72.7,84.5,40.9,44.14585,664.80023,296,72.3,83.4,7.5,55.114334,291.71872,183,72.1,70.9,0,48.42332,175,408,72.2,84.3,36,57.477367,403.18802,452,72.2,71.2,4.9,49.64517,438.82928,556,74.3,70.7,0,56.514008,540,359,71.9,86.3,9.6,46.820812,368.2201,526,73.8,70.3,0,47.240665,533.99976,428,72.3,70.1,0,35.27158,400,243,73.9,70.4,0,43.59945,237.59978,798,72.1,94.2,68.3,47.118034,811.93085,346,72,79.5,4.7,38.35182,335,318,72.1,81.7,58.8,85.95252,309.09955,451,72.2,84.8,42.4,69.27661,450.65887,358,73.2,70.6,0,45.589844,350,552,72.2,82.9,96,79.22492,540,364,73.3,70.6,0,49.1994,335,241,73.3,70.3,0,45.449306,230,288,73.2,70.1,0,45.995895,285,204,72.3,70.6,0,50.650208,195,1020,71.7,84.6,100,83.71638,1020,368,73.1,70.4,0,44.391495,335,414,71.8,84.8,100,81.02786,400,377,71.4,84.8,33.1,58.622837,395.755,432,72.2,70.3,0,45.36387,420,172,73.7,70,0,34.65869,160,499,74,69.9,0,50.155575,494.5996,95,71.3,69.8,0,31.544775,100,363,72.5,70.2,0,50.622738,335,213,73.3,286.8,0,36.016308,195,700,72,83.6,49.3,53.493427,693.1745,355,72.6,70.2,0,47.751392,335,215,72.1,72.7,4.4,36.27054,215.5988,263,72,78.2,6.4,47.34341,254.09813,367,72.1,70.4,0,37.996567,350,556,74.1,70.4,0,64.445145,540,770,74,70.3,0,70.21739,779.4,245,73.6,69.6,0,42.860245,230,195,71.9,71.9,4.4,35.54659,150,209,72.8,70.2,0,43.754066,195,715,71.7,81.7,53.2,49.654526,717.922,605,72,75.2,5,65.41092,604.0259,602,73.5,69.4,0,49.70855,581.5,271,73.1,69.8,0,51.26786,250,212,71.8,82.6,11.1,60.03326,211.2298,202,72.5,69.7,0,29.583693,190,199,72.4,70,0,42.324013,185,839,74.3,70.4,0,59.891212,840.00037,369,72,83.1,14.4,47.237846,359.39792,221,72.1,75.7,9.5,54.016113,214.72835,888,72.3,77.8,16.8,88.60413,880,129.7,127.9,141.1,131.2,140,133.6,30.7,0,30.26
20170317,1510,57.4,21.4,16.05617067,61.93002833,1,74.8,73.7,0.1,74.7,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.7,68.5,100,15,0,64,100,0,67.3,1.45,65.71429,1.8125,15.2,0,0,51.1,13.9,0,0,0,72.7,68.3,71.2,84.9,22.1,0,63,70.2,0,67.2,0.99,65.71429,1.8125,13.8,0,0,14.4,91.5,19,4.3,1.2,22.1,22.1,39.2,67.3,79,100,0.3,0,66.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,297,98.3,11.4,30.237421,294.99915,72,68,2123.706,70.1,69.3,33.4,2472.002,264,70.2,69,0,41.58028,260,242,69.9,96.2,100,99.97539,250,1045,68.1,74.8,4.7,31.048485,1043.0654,583,73.7,71.7,0,0,289.59967,604,70.3,68.7,0,41.94936,600,207,73.1,69.2,0,34.408073,200,126,73,69.1,0,52.617317,125,698,70.1,91.6,98,52.389706,690,254,59.3,107.5,100,100,650,643,68.6,89,100,100,950,572,0,78.7,6.2,35.349693,586.60986,587,70,81.4,3.3,34.16103,585.86597,385,71.8,84.3,100,73.61998,400,533,74,83.7,67.5,69.03542,543.1757,336,73.3,83.6,58.3,50.251873,343.81134,354,74.2,71.2,0,36.884293,350,196,72.2,85.9,8.8,42.958427,201.03856,386,72,85.7,13.1,44.108955,391.22125,361,72.2,71.1,0.8,35.753517,366.97754,255,71.9,83.8,16.1,49.77541,255.04736,624,72.8,83.8,34.9,44.212757,631.5204,270,72.4,72.4,1.5,54.25684,266.2383,180,72.1,71.1,0,50.805355,175,395,72.3,84.5,32.4,59.843086,403.18802,422,72.2,71.2,4.9,49.64517,438.82928,520,74.4,71,0,56.514008,540,367,72.1,87.3,6.4,48.533894,368.2201,502,73.7,70.8,0,48.002613,510.59973,415,72.4,70.6,0,35.27158,400,286,74.2,70.8,0,46.88002,280.19977,795,72.2,94.3,66.3,50.00599,811.93085,353,72.1,79.7,2.7,41.299526,335,300,72.2,82.1,56.8,89.41517,309.09955,440,72.2,85.5,42.4,75.72955,450.65887,349,73.3,70.9,0,50,350,521,72.3,83.5,94,82.16827,517.19977,337,73.4,70.9,0,49.1994,335,231,73.3,70.9,0,48.364056,230,287,73.3,70.6,0,49.01113,285,195,72.3,71,0,55.003304,195,980,71.7,85,100,99.09536,1020,345,73.2,70.7,0,44.391495,335,387,71.8,85.3,100,81.02786,400,398,71.4,85.7,36.3,60.831688,395.755,424,72.3,70.7,0,47.777367,420,163,73.7,70.4,0,34.65869,160,501,74.1,70.3,0,51.500553,494.5996,89,71.4,70.4,0,31.544775,100,341,72.6,70.6,0,50.622738,335,199,73.4,286.9,0,36.016308,195,678,72,84.3,49.3,55.047268,693.1745,339,72.7,70.6,0,47.751392,335,210,72.2,71.6,2.4,37.868557,215.5988,249,72,80.2,6.4,47.74298,254.09813,349,72.1,70.6,0,39.51692,350,522,74.1,70.5,0,64.445145,540,824,74.2,70.5,0,74.36853,840,234,73.6,70.3,0,42.860245,230,161,71.9,85.7,8.4,35.742233,165.5988,198,72.7,70.7,0,43.754066,195,696,71.7,82.4,54.8,51.15353,717.922,597,72.2,70.5,1,67.20484,604.0259,492,73.3,70,0,48.035408,494.50043,256,73.2,70.4,0,51.26786,250,205,72.2,85.5,4.7,55.720623,190.4302,193,72.6,70.3,0,29.583693,190,190,72.6,70.4,0,42.324013,185,931,74.4,70.6,0,65.484215,900,348,72,83.8,14.4,47.237846,359.39792,212,72.1,82.3,9.5,56.4209,214.72835,869,72.4,76.1,10.8,97.02188,880,129.3,127.9,141.4,131.2,140.1,133.6,30,0.9,30.26
