20170317,1515,57.2,21.1,15.959715,61.93002833,1,74.8,73.8,0.1,74.8,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.3,68.1,100,15,0,64,100,0,67,1.45,65.71429,1.8125,15.2,0,0,51.2,13.9,0,0,0,72.8,67.6,70.4,88.7,30.1,0,63,74.7,0,65.4,1.1,65.71429,1.8125,13.8,0,0,14.7,96.8,20.6,4.5,1,30.1,30.1,38.7,67.3,79,100,0.3,0,68.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,296,98.4,13.4,30.237421,294.99915,72,68,2611.5657,70.1,69.1,28.9,2472.002,265,70.2,68.8,0,41.58028,260,242,69.9,96.2,100,99.97539,250,1060,68.1,78.4,4.7,30.75314,1043.0654,582,73.6,71.7,0,0,246.39978,603,70.4,68.6,0,41.94936,600,206,73,69,0,34.408073,200,127,73,69,0,52.617317,125,698,70.1,91.7,98,52.37745,690,254,59.3,107.7,100,100,650,643,68.7,89,100,100,950,574,0,73.7,4.2,35.349693,586.60986,588,70.1,75,1.3,34.16103,585.86597,416,71.8,83.5,100,74.46396,400,551,74.1,83.2,65.5,67.37581,543.1757,342,73.4,82.5,52.3,47.04509,333.41107,378,74.3,70.9,0,36.884293,350,204,72.2,85.4,8.8,42.958427,201.03856,403,72,85.2,13.1,42.72593,391.22125,384,72.1,70.8,2.8,35.753517,366.97754,227,72.2,83.7,10.9,46.47446,233.7474,592,72.9,82.6,29.7,41.558876,598.23956,264,72,78.6,7.9,52.592896,266.2383,187,72.1,70.6,0,49.251358,175,407,72.3,83.7,30,57.610138,403.18802,454,72.2,70.7,4.9,50.68879,438.82928,555,74.5,70.5,0,57.88128,540,376,72.3,72.9,0.8,46.946926,335,493,73.9,70.7,0,46.250134,487.19977,427,72.5,70.4,0,35.27158,400,332,74.3,70.7,0,48.038544,322.80023,858,72.2,93.5,66.3,48.855602,811.93085,369,72.2,74.3,0.7,40.75013,335,323,72.2,81,56.8,86.682106,309.09955,458,72.2,84.9,42.4,72.22565,450.65887,365,73.4,70.5,0,46.45437,350,527,72.3,83.1,93.2,76.60044,517.19977,360,73.4,70.6,0,49.1994,335,243,73.3,70.9,0,47.01613,230,296,73.4,70.5,0,46.557873,285,205,72.4,70.9,0,51.23429,195,1062,71.7,84.1,100,94.545456,1020,364,73.3,70.3,0,44.391495,335,411,71.8,84.7,100,81.02786,400,424,71.4,85.3,41.1,61.18428,421.2351,440,72.3,70.4,0,46.878464,420,171,73.7,70.2,0,35.09266,160,583,74.1,70.1,0,52.333633,574.3998,96,71.5,70.5,0,31.544775,100,356,72.6,70.6,0,50.622738,335,211,73.5,286.8,0,36.016308,195,710,72.1,83.6,47.3,55.047268,693.1745,354,72.8,70.2,0,47.751392,335,223,72.2,70.7,2.4,37.868557,215.5988,270,72,79.4,6.4,48.347733,254.09813,369,72.2,70.2,0,39.958313,350,563,74.1,70.1,0,64.51849,540,870,74.3,70,0,72.95031,840,244,73.7,70.3,0,42.860245,230,203,71.9,86.9,12.4,35.742233,182.39886,207,72.8,70.6,0,43.754066,195,736,71.7,81.9,57.2,49.631104,717.922,594,72.3,69.9,0,64.48032,575,452,73.5,70,0,45.63903,451.0002,273,73.2,70.3,0,51.26786,250,177,72.5,72.7,0,51.76275,175,203,72.6,70.2,0,29.583693,190,201,72.7,70.2,0,42.324013,185,909,74.4,70,0,64.278114,900,396,71.9,83.1,17.2,48.192043,390.19803,225,72.1,74.5,9.5,53.845215,214.72835,902,72.3,74.7,8.8,89.779175,880,129.1,127.7,141.8,131.2,140.5,133.9,30,-0.1,30.26
20170317,1520,56.6,23.1,15.97486449,61.93002833,1,74.8,73.8,0.1,74.8,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.1,100,15,0,64,100,0,67.1,1.45,65.71429,1.8125,15.1,0,0,50.3,14.1,0,0,0,72.8,65.9,69,85.1,35.8,0,63,72,0,63.7,1.01,65.71429,1.8125,13.9,0,0,15.2,92.9,19.9,4.6,0.6,35.8,35.8,37.7,67.3,79,100,0.4,0,68.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,297,98.6,13.4,30.237421,294.99915,72,68,2123.706,70.1,69.2,33.1,2472.002,265,70.2,68.9,0,41.00438,260,243,70,96.3,100,99.97539,250,1049,68.2,70.6,2.7,29.78095,1043.0654,577,73.5,71.7,0,0,203.19989,608,70.4,68.6,0,41.94936,600,209,73,69.1,0,34.408073,200,128,73.1,69,0,52.617317,125,703,70,91.9,100,50.894608,690,256,59.3,107.8,100,100,650,647,68.7,89.1,100,100,950,580,0,69.7,4.2,35.349693,586.60986,505,70.1,70,1.3,30.89121,500,384,71.8,82.9,100,72.90146,400,537,74.1,82.5,65.5,68.95745,543.1757,319,73.4,81.5,49.1,49.293526,323.0111,350,74.3,69.8,0,35.873608,350,197,72.2,85.1,8.8,42.958427,201.03856,379,72.1,84.8,11.1,42.06081,391.22125,364,72.1,70,2.8,35.753517,366.97754,215,72.5,83.1,1.7,45.983498,213.8671,569,72.9,81.8,25.7,42.16102,564.9597,285,71.9,82.7,13.1,55.032665,289.8982,176,72.1,69.3,0,48.84301,175,378,72.3,82.8,28,58.09294,379.52795,426,72.2,74.5,4.9,50.68879,438.82928,521,74.5,69.3,0,56.580704,540,339,72.2,70.3,0,47.10457,335,476,73.9,69.9,0,48.165886,487.19977,416,72.6,69.6,0,35.27158,400,370,74.4,69.7,0,52.59234,365.4001,763,72.2,93.6,66.3,49.287,811.93085,345,72.2,70,0.7,40.34865,335,294,72.2,80.4,56.8,87.57383,309.09955,437,72.1,84.2,44.4,74.496506,450.65887,349,73.1,69.4,0,49.846794,350,488,72.4,82.6,87.2,77.471176,494.39987,341,73.4,69.5,0,48.784702,335,229,73.3,70.3,0,47.51152,230,289,73.4,69.7,0,48.89225,285,197,72.4,70,0,54.496365,195,981,71.7,83.7,100,93.557045,1020,348,73.4,69.1,0,44.391495,335,384,71.8,84,100,81.02786,400,442,71.4,85,44.3,63.25832,446.71518,423,72.4,69.3,0,47.765053,420,161,73.7,69.2,0,35.09266,160,662,74.1,69,0,57.12135,654.1998,88,71.5,70,0,31.544775,100,341,72.6,69.8,0,50.622738,335,196,73.7,286.6,0,36.016308,195,671,72.1,82.8,47.3,54.503967,693.1745,337,72.8,69.1,0,47.751392,335,212,72.2,69.3,2.4,37.868557,215.5988,249,72.1,78.7,4.4,47.192226,254.09813,353,72.3,68.9,0,39.958313,350,518,74.1,68.8,0,63.9212,540,810,74.4,68.7,0,73.985504,840,233,73.7,69.7,0,42.860245,230,193,72,86.9,14.4,36.402546,199.19893,197,72.8,69.9,0,43.754066,195,737,71.8,80.8,57.2,51.70395,751.20215,584,72.3,68.4,0,66.66667,575,395,73.7,69.4,0,45.239635,407.5,259,73.3,69.5,0,51.26786,250,175,72.6,70.2,0,57.006653,175,195,72.6,69.5,0,29.583693,190,193,72.7,69.2,0,42.324013,185,887,74.3,68.6,0,66.442,900,380,71.9,82.6,21.2,49.799118,390.19803,209,72,81,13.1,55.688477,218.08836,870,72.2,73.4,9.2,95.988655,880,129.3,127.5,142,132.2,140.9,134.4,27.5,-1.5,30.26
20170317,1525,56.6,23,15.96447795,61.93002833,1,74.8,73.8,0.1,74.8,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,66,68.7,100,15,0,64,100,0,67.5,1.45,65.71429,1.8125,15.1,0,0,50.4,13.8,0,0,0,72.8,65.9,67.9,88.7,40.3,0,63,78.1,0,62.7,1.12,65.71429,1.8125,13.8,0,0,15.7,97,22,4.3,0.6,40.3,40.3,39.5,67.3,79,100,-0.1,0,66.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,293,98.9,13.4,30.237421,294.99915,72,68,2611.5657,70.1,69.5,29.5,2472.002,264,70,69.1,0,41.00438,260,243,70,96.7,100,99.97539,250,1051,68.1,77.6,4.7,29.78095,1043.0654,581,73.4,71.7,0,0,160,603,70.2,69.2,0,40.88004,600,207,73,69.2,0,34.408073,200,127,73.1,69.2,0,52.617317,125,699,70,92.1,100,51.066177,690,255,59.4,108,100,100,650,643,68.6,89.3,100,100,950,577,0,69.3,4.2,35.349693,586.60986,504,70,69.7,3.3,30.89121,500,414,71.8,81.6,100,72.90146,400,547,74.1,81.4,65.5,66.89686,543.1757,330,73.2,80.2,49.9,47.15567,323.0111,380,74.3,68.7,0,36.872677,350,205,72.2,84.1,8.8,42.958427,201.03856,401,72.1,83.9,11.1,42.06081,391.22125,385,72,78.4,4.8,35.753517,366.97754,195,72.6,71,0,44.928444,195,532,72.9,80.9,20.9,38.771187,529.11957,293,72.2,76.3,7.1,53.940384,289.8982,186,72.1,68.2,0,49.251358,175,383,72.2,81.6,29.2,55.99276,379.52795,456,72.3,68.7,0.9,50.68879,438.82928,551,74.5,68.3,0,56.580704,540,332,72.1,69,0.8,45.24435,335,503,73.8,68.9,0,47.545444,487.19977,429,72.5,68.5,0,35.27158,400,389,74.4,68.7,0,51.445286,386.70007,775,72.2,91.8,63.9,46.974236,776.0907,370,72.2,68.6,0.7,40.34865,335,299,72.3,79.2,52.4,82.98784,296.4995,462,72.1,83.2,44.4,71.87628,450.65887,366,72.9,68.2,0,46.00569,350,496,72.4,81.7,83.2,72.25902,494.39987,364,73.4,68.4,0,48.784702,335,244,73.4,69.4,0,45.31106,230,298,73.5,68.7,0,46.341724,285,205,72.4,69,0,50.639187,195,1059,71.7,82.3,100,89.60342,1020,369,73.4,68,0,44.391495,335,407,71.8,83,100,81.02786,400,450,71.5,84.3,46.3,61.650936,446.71518,441,72.4,68.2,0,46.86615,420,171,73.8,68.2,0,35.09266,160,701,74,67.9,0,57.65332,694.09985,93,71.6,69.1,0,31.544775,100,356,72.6,68.8,0,50.622738,335,210,73.8,286.9,0,36.016308,195,706,72.2,81.4,45.3,54.503967,693.1745,353,72.8,68,0,47.751392,335,221,72.2,68,2.4,37.868557,215.5988,262,72,77.6,6.4,47.192226,254.09813,370,72.3,67.7,0,39.958313,350,545,74.1,67.7,0,63.9212,540,876,74.2,67.7,0,73.39545,840,244,73.7,68.8,0,42.860245,230,209,72,86,14.4,34.556126,199.19893,206,72.7,68.9,0,43.754066,195,765,71.8,80.1,59.2,50.755356,751.20215,594,72.2,67.3,0,64.90638,575,419,73.8,68.5,0,45.239635,407.5,274,73.3,68.6,0,51.26786,250,179,72.5,68.9,0,52.904655,175,203,72.7,68.5,0,29.583693,190,201,72.6,68.2,0,42.324013,185,897,74.2,67.5,0,63.332153,900,422,71.9,81.5,26,49.196465,420.99817,224,72.1,79.8,11.1,56.140137,218.08836,900,72.1,72.6,11.2,89.70827,880,129.5,127.8,141.9,132.2,140.9,134.6,26.3,0,30.26
20170317,1530,57.2,23.3,16.1932546,61.93002833,1,74.8,73.8,0.1,74.8,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.8,68.6,100,15,0,64,100,0,67.5,1.45,65.71429,1.8125,15.2,0,0,51.1,14,0,0,0,72.8,65,66.8,85,43.4,0,63,75.3,0,61.7,1.03,65.71429,1.8125,13.8,0,0,16.1,92.6,21.1,4.3,1,43.4,43.4,38.4,67.3,78.8,100,0.6,0,66.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,294,98.9,13.4,30.237421,294.99915,72,68,2611.5657,70.1,69.5,33.6,2472.002,265,70.1,69.2,0,41.00438,260,243,70,96.7,100,99.97539,250,1041,68.1,80.1,4.7,29.78095,1043.0654,582,73.3,71.7,0,0,160,605,70.3,69,0,41.420845,600,206,73,69.3,0,34.408073,200,127,73.1,69.3,0,52.617317,125,699,69.8,92,100,51.066177,690,254,59.4,108,100,100,650,643,68.5,89.4,100,100,950,573,0,76.5,6.2,35.349693,586.60986,568,69.9,78.2,7.7,36.754765,574.6649,386,71.8,81.1,100,72.490875,400,537,74,80.8,67.5,68.56761,543.1757,315,73,79.9,53.9,48.6792,323.0111,359,74.3,67.7,0,36.872677,350,176,72.3,72.5,2.8,42.97991,179.75848,385,72.1,83.4,11.1,42.06081,391.22125,370,72.1,80.4,2.8,35.753517,366.97754,201,72.5,69,0,46.432674,195,488,72.9,79,16.9,38.2248,493.27945,265,72.1,73.1,6.7,53.981216,264.4181,177,72,67.2,0,49.251358,175,378,72.2,80.9,29.2,57.8274,379.52795,430,72.2,67.4,2.5,50.68879,438.82928,526,74.5,67.3,0,56.580704,540,336,72,67.9,2.8,47.346294,335,467,73.6,68,0,46.1304,463.79987,418,72.5,67.6,0,35.27158,400,431,74.4,67.8,0,55.872906,429.30008,777,72.2,91.4,63.9,49.15518,776.0907,344,72.1,67.5,2.7,39.73587,335,282,72.3,78.1,48.4,82.22351,283.89948,446,72.2,82.5,42.4,72.9552,450.65887,351,72.6,67.2,0,48.391335,350,448,72.5,81.3,77.2,70.90998,453.35983,345,73.4,67.4,0,48.128094,335,231,73.3,68.6,0,44.804146,230,287,73.5,67.8,0,48.13574,285,194,72.4,68.1,0,53.691864,195,996,71.7,81.9,100,88.94447,1020,353,73.5,67,0,42.534214,335,389,71.9,82.5,100,81.02786,400,468,71.6,83.8,48.3,64.326454,470.37546,426,72.4,67.2,0,47.765053,420,163,73.8,67.2,0,35.09266,160,649,73.8,67,0,56.19793,654.20044,90,71.6,68.3,0,31.544775,100,341,72.6,67.9,0,50.622738,335,199,73.8,286.5,0,36.016308,195,679,72.2,80.9,45.3,54.503967,693.1745,341,72.8,67,0,47.751392,335,214,72.2,67,2.4,37.868557,215.5988,251,72,76.9,6.4,47.192226,254.09813,356,72.3,66.8,0,39.958313,350,525,74.1,66.6,0,63.9212,540,807,74.1,66.6,0,72.93996,840,236,73.7,68,0,42.860245,230,177,72,85.7,14.4,35.00856,199.19893,199,72.6,68,0,43.754066,195,738,71.8,79.7,61.2,51.762505,751.20215,583,72.1,66.2,0,66.28545,575,399,73.9,67.6,0,44.84024,407.5,260,73.3,67.7,0,51.26786,250,176,72.3,68,0,56.26386,175,197,72.7,67.6,0,29.583693,190,193,72.5,67.2,0,42.324013,185,905,73.9,66.5,0,65.69706,900,450,71.8,81.5,32,51.02451,451.79828,212,72.1,79.2,11.1,56.140137,218.08836,876,71.9,72.9,17.6,96.49514,880,129.4,128,141.7,132.2,140.7,134.7,25.8,1.8,30.26
20170317,1535,57.2,21.3,15.98093923,61.93002833,1,74.8,73.8,0.1,74.8,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.7,68.5,100,15,0,64,100,0,67.3,1.45,65.71429,1.8125,15.2,0,0,51.1,13.9,0,0,0,72.7,64.4,66.8,84.6,47.3,0,63,73.4,0,61.7,0.99,65.71429,1.8125,13.7,0,0,16.2,91.4,20.5,4.5,1,47.3,47.3,38.1,67.3,78.8,100,0.5,0,66.6,1.3,69.17242,68.67242,0,11.9,0,0,0,0,0,72,292,98.6,11.4,30.237421,294.99915,72,68,2123.706,70.1,69.4,32.9,2472.002,264,70.2,69.1,0,41.00438,260,243,70,96.6,100,99.97539,250,1032,68.2,72.1,2.7,29.78095,1043.0654,580,73.2,71.8,0,0,160,607,70.4,68.9,0,41.420845,600,207,73,69.3,0,34.408073,200,127,73.1,69.2,0,52.617317,125,698,69.9,91.8,100,51.507355,690,256,59.4,107.7,100,100,650,644,68.6,89.2,100,100,950,577,0,78.3,6.2,35.80368,586.60986,575,70,81.7,8.1,36.754765,574.6649,387,71.7,81,100,73.97354,400,575,73.9,80.6,71.9,70.58365,568.6558,329,72.8,80.2,61.1,49.98157,333.41107,357,74.3,67.3,0,36.872677,350,182,72.2,68.6,4,43.58148,179.75848,383,72.1,83.2,11.1,42.06081,391.22125,363,72.1,80.2,2.8,35.753517,366.97754,200,72.2,68.3,0,46.432674,195,488,72.8,78.7,14.9,39.86396,493.27945,313,71.8,80.9,15.9,57.5541,317.19812,176,72,66.9,0,49.671055,175,376,72.2,80.8,29.2,57.81533,379.52795,428,72.2,67,2.5,50.68879,438.82928,526,74.4,67,0,58.025787,540,375,71.9,67.6,6.4,48.817654,368.2201,414,73.6,67.5,0,44.377926,416.99988,416,72.4,67.1,0,35.27158,400,454,74.2,67.3,0,57.134663,450.60007,767,72.1,91.8,65.9,49.1432,776.0907,341,72,67.4,4.7,39.73587,335,282,72.3,77.9,44.4,84.15749,283.89948,443,72.1,82.5,44.4,73.98274,450.65887,358,72.5,66.8,0,49.40906,350,457,72.5,80.9,73.2,70.93451,453.35983,339,73.4,67,0,49.556503,335,232,73.3,68,0,47.08525,230,293,73.5,67.3,0,48.74095,285,201,72.4,67.6,0,54.452282,195,1002,71.7,81.6,100,96.168396,1020,349,73.5,66.6,0,42.534214,335,385,71.8,82.4,100,81.02786,400,473,71.7,83.9,51.1,64.326454,470.37546,433,72.4,66.7,0,48.20835,420,161,73.8,66.8,0,35.09266,160,660,73.7,66.6,0,57.23176,614.29956,87,71.5,67.7,0,31.544775,100,340,72.5,67.3,0,50.622738,335,197,73.9,286.9,0,36.016308,195,673,72.2,80.9,45.3,54.503967,693.1745,338,72.8,66.6,0,47.751392,335,210,72.1,67.1,4.4,37.868557,215.5988,251,72,76.8,6.4,47.192226,254.09813,354,72.3,66.4,0,39.958313,350,521,74.1,66.4,0,64.445145,540,798,73.9,66.4,0,73.32298,840,234,73.7,67.4,0,42.860245,230,178,72.1,85.4,12.4,36.06016,199.19893,198,72.4,67.5,0,43.754066,195,783,71.8,79,62.8,53.179527,787.04224,594,72,66.1,0,67.32817,575,398,73.8,67,0,44.84024,407.5,259,73.3,67.1,0,51.26786,250,177,72.3,67.2,0,56.81818,175,195,72.6,67,0,29.583693,190,193,72,66.7,0,42.324013,185,796,73.3,66.3,0,58.838833,792.00037,487,71.6,83.2,40,53.927277,515.59875,212,72.1,79.1,11.1,56.140137,218.08836,876,71.8,74.1,23.6,99.96969,880,129.2,127.8,141.3,132.2,140.1,134.4,28.4,-0.1,30.26
20170317,1540,56.8,23,16.03000389,61.93002833,1,74.8,73.8,0.1,74.8,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.7,68.5,100,15,0,64,100,0,67.4,1.45,65.71429,1.8125,15.2,0,0,50.7,13.8,0,0,0,72.6,64.5,66.3,86.8,49.3,0,63,78.2,0,61.2,1.13,65.71429,1.8125,13.7,0,0,16.4,94.8,24.2,4.4,1.4,49.3,49.3,36.7,67.3,78.8,100,0,0,68.6,1.3,69.17242,68.67242,0,11.8,0,0,0,0,0,72,292,98.5,11.4,30.237421,294.99915,72,68,2611.5657,70.1,69.4,29.3,2472.002,264,70.3,69,0,41.00438,260,242,70,96.4,100,99.97539,250,1026,68.1,69.8,4.3,29.78095,1043.0654,585,73.1,71.8,0,0,160,604,70.4,68.8,0,41.420845,600,206,73.1,69.2,0,34.408073,200,127,73.1,69.2,0,52.617317,125,698,70,91.8,100,51.507355,690,254,59.5,107.7,100,100,650,642,68.8,89.1,100,100,950,577,0,78.4,6.2,35.80368,586.60986,570,70.1,75.5,6.1,36.754765,574.6649,414,71.7,80.1,100,72.9927,400,596,73.7,80,79.9,70.21608,592.31573,349,72.7,79.8,66.3,48.17545,343.81104,380,74.4,66.8,0,36.45446,350,185,72.2,67.6,4,41.36857,179.75848,402,72,82.3,13.1,42.06081,391.22125,392,72.2,69.7,0.8,35.3471,366.97754,200,71.9,67.7,2,44.197224,195,457,72.8,79.4,10.9,36.139606,459.99902,321,72,79.8,14.3,55.338913,317.19812,189,71.9,66.5,2.6,50.158806,175,379,72.1,80.1,31.2,56.113457,379.52795,458,72.1,66.8,4.5,50.68879,438.82928,559,74.4,66.6,0,57.06981,540,397,71.8,82.5,11.6,47.524963,401.54065,370,73.6,67.1,0,41.928814,370.1999,429,72.4,66.7,0,35.27158,400,470,74.1,66.8,0,55.574673,471.89978,761,72.1,90.5,65.9,45.99161,776.0907,366,72,74,4.7,39.73587,335,272,72.3,77.5,40.4,77.79965,271.29944,455,72.1,81.5,44.4,68.38266,450.65887,366,72.3,66.4,0,43.105713,350,442,72.5,80.7,69.2,64.81481,432.07974,367,73.3,66.6,0,47.48301,335,243,73.4,67.6,0,44.274193,230,298,73.5,66.8,0,45.68248,285,206,72.3,67.2,0,49.625305,195,1060,71.6,80.5,100,77.31544,1020,375,73.6,66.2,0,40.88465,335,413,71.8,81.5,100,81.39136,400,474,71.7,83.2,55.1,63.019806,495.8559,436,72.4,66.3,0,45.462383,420,173,73.8,66.3,0,35.09266,160,572,73.7,66.2,0,52.80538,574.3996,93,71.5,67.2,0,31.544775,100,360,72.4,66.9,0,50.622738,335,212,73.9,286.8,0,36.447292,195,712,72.2,80,45.3,54.503967,693.1745,356,72.7,66.2,0,47.751392,335,222,72.1,66.8,4.4,37.868557,215.5988,266,72,76.1,6.4,47.192226,254.09813,372,72.3,66,0,39.958313,350,554,74,66,0,64.445145,540,826,73.7,65.9,0,71.304344,809.6997,245,73.6,66.9,0,42.860245,230,224,72.1,84.5,12.4,35.77892,199.19893,208,72.3,67.1,0,43.754066,195,798,71.7,78.5,66.8,51.013,787.04224,603,71.9,65.7,3,64.99608,575,338,73.7,66.6,0,40.66278,335,275,73.3,66.6,0,50.261623,250,181,72.2,66.7,0,51.829266,175,206,72.5,66.5,0,27.631096,190,206,72.2,66.2,0,41.388313,185,307,72.7,66,0,32.233654,300,522,71.6,84.4,44,52.69185,515.59875,222,71.9,78.5,15.9,53.66211,218.08836,894,71.9,74.8,25.6,86.20655,880,129.1,127.7,141.3,132.2,140.1,134,29.6,-0.1,30.26
20170317,1545,56.5,23.5,15.98350252,61.93002833,1,74.8,73.8,0.1,74.8,76.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,66,68.7,100,15,0,64,100,0,67.6,1.45,65.57143,1.8125,15.2,0,0,50.3,13.9,0,0,0,72.6,63.3,66,83.1,51.2,0,63,73.9,0,61.9,1,65.57143,1.8125,13.7,0,0,16.6,90.1,20.8,4.6,1.1,51.2,51.2,37.9,67.3,78.8,100,-0.1,0,66.6,1.3,69.05173,68.55173,0,11.8,0,0,0,0,0,72,293,98.5,13.4,30.237421,294.99915,72,68,2611.5657,70.1,69.5,28.6,2472.002,264,70.2,69.2,0,41.00438,260,242,70,96.4,100,99.97539,250,1042,68.1,77.9,4.3,29.768642,1043.0654,582,73,71.8,0,0,160,606,70.3,68.9,0,41.420845,600,206,73.1,69.3,0,34.408073,200,127,73.1,69.3,0,52.617317,125,697,70,91.8,100,51.507355,690,255,59.5,107.7,100,100,650,643,68.8,89.2,100,100,950,577,0,78.5,6.2,35.80368,586.60986,572,70.1,70.3,6.1,36.754765,574.6649,383,71.7,80.3,100,72.92427,400,614,73.7,80.3,83.9,73.735794,615.9763,350,72.8,80,68.3,51.41909,354.2113,356,74.4,66.5,0,36.024628,350,177,72.2,67.1,4,41.36857,179.75848,381,72,82.4,13.1,42.06081,391.22125,362,72.2,67.1,0.8,35.3471,366.97754,215,71.7,78.8,9.7,47.456387,213.86679,447,72.7,79.3,8.9,36.563335,459.99902,288,72.2,79.9,10.3,54.603924,291.71872,188,71.9,66.2,6.6,51.746822,188.04907,375,72.1,80,31.2,58.32227,379.52795,429,72,70.9,6.5,50.68879,438.82928,524,74.4,66.3,0,57.06981,540,391,71.9,83.1,14.4,49.563847,401.54065,341,73.6,66.8,0,43.343857,346.79987,415,72.4,66.3,0,35.27158,400,492,73.9,66.6,0,59.382885,493.1999,807,72,91.5,67.9,49.934093,814.4911,339,72,74.8,4.7,39.73587,335,255,72.3,77.5,36.4,79.08512,258.69937,443,72.2,81.4,42.4,72.54418,450.65887,344,72.2,66.1,0,47.84417,350,411,72.6,80.6,63.2,66.42139,410.79965,339,73.3,66.3,0,47.48301,335,230,73.7,67.3,0,47.119816,230,287,73.5,66.5,0,47.941208,285,196,72.3,66.8,0,53.55962,195,1009,71.6,80.4,100,84.23429,1020,346,73.6,65.9,0,40.432552,335,388,71.8,81.5,100,81.39136,400,490,71.8,83.4,57.1,64.86571,495.8559,426,72.4,66.1,0,47.863564,420,162,73.7,66,0,35.09266,160,500,73.6,65.9,0,51.43029,494.5998,90,71.4,66.8,0,31.544775,100,342,72.4,66.6,0,50.622738,335,199,73.9,287,0,36.447292,195,672,72.2,80,45.3,54.503967,693.1745,340,72.7,66,0,47.751392,335,211,72.1,66.5,4.4,37.868557,215.5988,249,72,76,6.4,47.192226,254.09813,353,72.3,65.7,0,39.504658,350,524,73.9,65.7,0,64.445145,540,738,73.5,65.6,0,71.304344,749.1,234,73.6,66.6,0,42.860245,230,175,72.1,84.5,12.4,35.77892,199.19893,198,72.2,66.8,0,43.754066,195,762,72,79.1,62.8,53.612835,787.04224,600,71.8,71.3,9,68.03454,610.4457,336,73.9,66.3,0,42.681347,335,259,73.2,66.3,0,50.261623,250,176,72,66.3,0,54.711754,175,196,72.5,66.2,0,27.631096,190,193,72.4,65.9,0,40.768143,185,304,72.6,65.7,0,33.096844,300,544,71.7,84.9,45.2,54.79108,546.39886,215,71.8,79,21.9,56.152344,221.68835,880,71.9,74.7,29.6,93.0477,880,128.7,127.5,140.3,131.2,139.4,133.5,25,-1.5,30.26
20170317,1550,56.4,23,15.89906553,61.93002833,1,74.8,73.8,0.1,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.7,68.6,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.2,0,0,50.4,13.7,0,0,0,72.6,62.8,65.7,83.2,51.2,0,63,72.2,0,61.3,1.01,65.57143,1.8125,13.6,0,0,16.3,90.4,20.3,4.5,0.4,51.2,51.2,37.2,67.3,78.8,100,0.5,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,295,98.1,13.4,30.237421,294.99915,72,68,2123.706,70.1,69.4,32.8,2472.002,263,70.2,69.1,0,41.00438,260,242,70.1,96.2,98,99.97539,250,1039,68.2,71.9,2.3,29.768642,1043.0654,583,72.9,71.8,0,0,160,606,70.3,68.8,0,41.433136,600,206,73.2,69.3,0,34.408073,200,127,73.2,69.3,0,52.617317,125,698,69.9,91.5,100,51.507355,690,255,59.6,107.1,100,100,650,643,68.8,88.8,100,100,950,576,0,71.3,4.2,35.80368,586.60986,571,70,79.3,8.1,36.754765,574.6649,385,71.7,80,100,74.97719,400,645,73.6,80.2,89.1,75.97461,646.91626,361,72.8,79.8,73.1,52.365154,364.6111,352,74.4,66.4,0,36.024628,350,175,72.1,69.3,6,41.36857,179.75848,379,72,82.3,13.1,42.06081,391.22125,356,72.1,66.7,2.8,35.3471,366.97754,237,71.6,80.7,15.7,47.539955,236.58716,422,72.7,79.3,5.7,35.370205,426.71964,294,72.2,79.7,10.3,55.6962,291.71872,187,71.9,71.7,10.6,51.746822,188.04907,374,72,79.9,33.2,58.32227,379.52795,426,72.2,77.2,2.5,50.68879,438.82928,521,74.4,66.1,0,57.88128,540,440,72,82.3,14.8,50.94062,434.86035,307,73.6,66.7,0,40.034832,300,413,72.3,66.1,0,35.27158,400,468,73.8,66.4,0,56.8479,471.9002,810,72,91.3,67.9,50.44937,814.4911,348,72,74.5,4.7,40.75013,335,258,72.2,77.1,36.8,79.235664,258.69937,444,72.1,81.5,44.4,73.119606,450.65887,354,72.1,66,0,48.861893,350,411,72.5,80,61.2,66.71572,410.79965,335,73.3,66.1,0,49.40675,335,231,73.8,67.1,0,47.54608,230,293,73.5,66.3,0,48.546417,285,199,72.2,66.7,0,54.176773,195,1023,71.6,80.9,100,88.98109,1020,341,73.7,65.8,0,40.432552,335,385,71.8,81.5,100,81.39136,400,510,71.8,83.6,61.1,67.26122,519.51544,424,72.4,65.9,0,47.863564,420,163,73.8,65.9,0,35.09266,160,428,73.7,65.7,0,48.52956,414.7998,88,71.4,66.6,0,31.544775,100,343,72.3,66.4,0,50.622738,335,197,73.9,286.5,0,36.447292,195,669,72.2,80,45.3,54.503967,693.1745,338,72.6,65.8,0,47.751392,335,212,72.1,66.8,4.4,37.868557,215.5988,250,72,76,6.4,47.192226,254.09813,352,72.2,65.5,0,39.504658,350,521,73.9,65.5,0,64.445145,540,682,73.4,65.4,0,69.84473,688.5001,232,73.6,66.3,0,42.860245,230,167,72.1,84.4,12.4,35.77892,199.19893,197,72.2,66.6,0,43.754066,195,797,72.2,77.2,58.8,53.612835,787.04224,611,72,72.2,9,68.39332,610.4457,335,73.9,66,0,42.681347,335,256,73.1,66.1,0,50.261623,250,176,71.9,66,3.5,55.19956,175,196,72.5,66,0,27.631096,190,191,72.4,65.7,0,40.768143,185,311,72.5,65.5,0,33.025898,300,542,71.8,85.9,48,54.79108,546.39886,220,71.8,79.3,25.9,56.835938,225.04836,881,72,74.5,29.2,94.0481,880,128.3,127.1,140,131.2,139.1,132.8,26.8,1.5,30.26
20170317,1555,55.7,22.3,15.60068347,61.93002833,1,74.8,73.8,0.1,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.8,68.7,100,15,0,64,100,0,67.5,1.45,65.57143,1.8125,15.2,0,0,50.4,13.7,0,0,0,72.6,68.7,69.4,82.6,15,0,63,70.9,0,67.5,1.01,65.57143,1.8125,13.6,0,0,15.7,88.6,19.3,4.3,0.8,15,15,37,67.3,78.8,100,0.5,0,68.6,1.25,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98.1,13.4,30.237421,294.99915,72,68,2611.5657,70.1,69.5,27.2,2472.002,263,70.2,69.2,0,41.00438,260,242,70,96.1,100,99.97539,250,1029,68.1,72.3,4.3,29.768642,1043.0654,581,72.8,71.8,0,0,160,605,70.3,68.9,0,41.433136,600,206,73.3,69.3,0,34.408073,200,127,73.1,69.3,0,52.617317,125,697,69.8,91.5,100,51.507355,690,255,59.6,107.1,100,100,650,643,68.7,88.9,100,100,950,578,0,69.7,4.2,35.80368,586.60986,573,70.1,75.8,6.1,36.754765,574.6649,385,71.6,82.2,100,75.38778,400,670,73.5,81.6,95.9,78.40276,670.57623,371,72.7,81.8,79.1,53.225212,375.01138,350,74.4,68,0,36.024628,350,174,72.1,77.8,6,41.36857,179.75848,380,72,83.2,13.1,43.570526,391.22125,356,72,78.5,4.8,35.3471,366.97754,257,71.8,80.9,15.7,49.994774,256.46722,428,72.6,72.8,2.9,35.370205,426.71964,293,72.3,76,5.9,55.62475,291.71872,197,71.9,83.2,14.6,53.085297,200.64912,378,72,81.7,33.2,58.756786,379.52795,425,72.3,69.2,0,50.68879,420,528,74.4,68.3,0,58.503777,540,441,72.1,83.4,12.8,50.94062,434.86035,308,73.6,67.5,0,40.034832,300,412,72.3,67.4,0,35.27158,400,446,73.7,67.9,0,55.58614,450.5998,807,72,91.7,67.9,49.910126,814.4911,342,72,75.7,4.7,40.75013,335,257,72.2,79.6,36.8,79.235664,258.69937,446,72.1,83,44.4,73.571724,450.65887,353,71.9,67.6,2,48.861893,350,391,72.5,81.7,57.2,65.317635,389.5196,338,73.3,67.8,0,49.902084,335,231,73.7,67.7,0,48.12212,230,292,73.5,67.2,0,48.546417,285,199,72.2,67.9,0,54.176773,195,1005,71.6,82.6,100,90.10372,1020,343,73.8,67.5,0,40.432552,335,386,71.8,83.3,100,81.39136,400,519,71.9,85.9,63.1,66.34865,519.51544,426,72.5,67.5,0,47.863564,420,161,73.8,67.2,0,35.09266,160,369,73.7,67,0,47.16451,374.8996,88,71.4,67.1,0,31.544775,100,341,72.3,67.4,0,50.622738,335,198,74,286.6,0,36.447292,195,667,72.2,81.5,45.3,54.503967,693.1745,338,72.6,67.5,0,47.751392,335,210,72.1,67.7,4.4,37.868557,215.5988,251,72,77.7,6.4,47.192226,254.09813,353,72.2,67.4,0,39.958313,350,522,73.8,67.8,0,64.445145,540,632,73.1,67.7,0,68.59213,597.59985,233,73.5,66.9,0,42.860245,230,170,72.1,85.1,12.4,35.77892,199.19893,197,72.1,67.5,0,43.754066,195,740,72.3,79.2,55.6,50.849045,743.5216,608,72.2,74.9,5,68.38211,610.4457,336,73.8,66.3,0,42.681347,335,255,73.1,66.8,0,50.261623,250,192,71.8,67.8,9.5,56.784924,191.72984,195,72.4,66.6,0,27.631096,190,191,72.3,66.8,0,40.768143,185,308,72.4,67.2,0,31.914389,300,582,71.8,88.1,52,56.277622,577.1985,220,71.8,81.2,29.9,56.835938,225.04836,884,72,77.4,32.4,94.97777,880,128.3,126.8,140,131.2,139.1,132.3,22.8,0.1,30.26
20170317,1600,55.4,24.5,15.72276226,61.93002833,1,74.8,73.8,0.1,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.9,68.6,100,15,0,64,100,0,67.5,1.45,65.57143,1.8125,15.3,0,0,51,13.7,0,0,0,72.7,68.6,70.9,82.5,15,0,63,72.8,0,67.6,1.02,65.57143,1.8125,13.7,0,0,14.6,88.4,20,4.4,1.4,15,15,37.4,67.3,78.8,100,0.8,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,297,98,13.4,30.237421,294.99915,72,68,2611.5657,70.1,69.5,32.4,2472.002,263,70.1,69.1,0,41.00438,260,243,70,96,100,99.97539,250,1036,68.1,78.6,4.3,29.768642,1043.0654,582,72.7,71.8,0,0,160,605,70.3,68.9,0,41.433136,600,207,73.3,69.4,0,34.408073,200,127,73.2,69.3,0,52.617317,125,700,69.7,91.4,100,51.066177,690,256,59.7,106.9,100,100,650,645,68.7,88.8,100,100,950,577,0,69.3,4.2,35.80368,586.60986,574,70,70.9,8.1,36.754765,574.6649,386,71.7,83.7,100,75.8896,400,669,73.6,83.3,97.9,78.380486,670.57623,371,72.9,83.6,79.1,53.225212,375.01138,350,74.5,70.1,0,36.872677,350,174,72.1,79.2,6,41.36857,179.75848,426,71.9,84.7,19.1,46.09375,419.50134,356,72,81.8,4.8,35.3471,366.97754,235,72.1,82.4,12.1,47.331036,238.0073,397,72.5,70.4,0.9,34.27743,393.4392,266,72.1,82.3,8.3,53.389137,268.0581,215,72,84.6,16.6,54.90018,213.24918,410,71.9,83.3,36.8,60.205193,405.00806,423,72.5,70.5,0,50.68879,420,529,74.4,70.1,0,58.503777,540,394,72.2,85.4,10.8,48.187073,399.1609,308,73.6,69.2,0,40.034832,300,414,72.4,69.3,0,35.27158,400,432,73.8,69.7,0,55.907322,429.29977,800,72,93.4,67.9,49.658478,814.4911,371,72,83,7.9,42.609615,374.05103,256,72.2,81.1,36.8,79.235664,258.69937,443,72.1,84.7,44.4,73.571724,450.65887,381,71.9,70.4,6.2,51.15999,376.45856,365,72.5,83.4,53.2,61.99411,368.2395,337,73.2,69.9,0,50.39742,335,232,73.5,69.4,0,48.536865,230,291,73.5,69.2,0,48.546417,285,198,72.1,69.8,0,54.176773,195,1015,71.6,84,100,91.56803,1020,342,73.8,69.7,0,40.432552,335,387,71.8,84.8,100,81.39136,400,549,71.9,87.3,67.1,67.74863,543.1757,429,72.5,69.6,0,47.863564,420,162,73.8,69.2,0,35.09266,160,341,73.9,69,0,45.558567,335,88,71.4,68.7,0,31.544775,100,338,72.3,69.3,0,50.622738,335,197,74,287,0,36.447292,195,672,72.2,83,45.3,54.503967,693.1745,339,72.7,69.5,0,47.751392,335,212,72.1,69.7,4.4,37.868557,215.5988,279,71.9,79.5,9.2,49.88121,283.21823,355,72.3,69.7,0,39.958313,350,525,73.8,69.8,0,64.445145,540,563,73.2,69.6,0,66.61491,567.2997,233,73.6,68.6,0,42.860245,230,172,72.2,86.4,10.4,35.77892,181.1992,197,72,69.3,0,43.754066,195,746,72.4,81.3,52,52.172386,743.5216,587,72.4,70.2,0,66.33031,575,336,73.8,67.9,0,42.681347,335,255,72.9,68.6,0,50.261623,250,209,71.9,83.5,11.5,58.536583,208.62979,194,72.4,68.4,0,27.631096,190,190,72.4,68.9,0,40.768143,185,308,72.4,69.4,0,31.914389,300,583,71.8,90.7,55.2,56.277622,577.1985,220,72.1,83.3,25.5,56.835938,225.04836,886,72.3,78.3,25.6,95.41229,880,128.7,126.9,140.1,130.2,138.9,132,30.1,0.6,30.26
20170317,1605,54.9,22.7,15.38276563,62.515225,1,74.8,73.8,0.1,74.9,76.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.7,65.8,68.6,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.4,0,0,50.6,14,0,0,0,72.8,68.6,71.3,82.9,17.4,0,63,70.1,0,67.7,1.01,65.57143,1.8125,13.7,0,0,14.4,89.3,19.1,4.6,0.5,17.4,17.4,37,67.3,78.8,100,1.4,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98.1,11.4,30.237421,294.99915,72,68,2611.5657,70.2,69.5,31.7,2336.0042,263,70,69.1,0,41.00438,260,242,70.1,96,98,99.97539,250,1030,68.2,73.5,2.3,29.768642,1043.0654,584,72.6,71.8,0,0,160,607,70.3,68.9,0,41.96165,600,207,73.4,69.3,0,34.408073,200,127,73.2,69.3,0,52.617317,125,696,69.7,91.4,100,51.507355,690,254,59.7,107,100,100,650,643,68.6,88.8,100,100,950,575,0,69.2,4.2,35.80368,586.60986,570,70,80.4,8.1,36.754765,574.6649,387,71.7,84.2,100,76.38002,400,696,73.8,83.7,97.1,80.608154,694.23645,370,73.3,83.7,69.5,53.225212,362.21118,364,74.6,71,0,37.453533,350,174,72.2,72.3,4,41.36857,179.75848,454,71.9,85.8,22.3,45.639782,447.78146,353,72,82.7,4.8,35.3471,366.97754,216,72.4,83.9,4.5,46.244644,218.12695,389,72.5,71,0,35.60437,380,295,72.1,83.1,8.3,55.82891,291.71838,214,72,85.2,16.6,54.90018,213.24918,408,72,84.2,36.8,60.78455,405.00806,423,72.7,71.1,0,50.68879,420,527,74.5,70.9,0,58.503777,540,392,72.3,85.9,8,48.187073,399.1609,308,73.8,70.3,0,40.034832,300,413,72.5,70.3,0,35.27158,400,432,73.9,70.6,0,55.907322,429.29977,804,72,94.1,67.9,50.269623,814.4911,379,72.1,85.1,5.9,42.609615,374.05103,256,72.2,81.5,36.8,79.14302,258.69937,443,72.1,85.2,44.4,73.571724,450.65887,381,71.9,77.4,10.2,51.0615,376.45856,345,72.5,83.9,49.2,58.92813,346.9594,340,73.2,70.7,0,50.39742,335,233,73.4,70.4,0,48.536865,230,292,73.5,70.2,0,48.546417,285,199,72.2,70.7,0,54.176773,195,1034,71.6,84.5,100,93.99634,1020,342,73.9,70.6,0,40.432552,335,385,71.9,85.3,100,81.39136,400,550,72,87.9,65.9,67.86269,543.1757,424,72.5,70.6,0,47.863564,420,161,73.9,70.1,0,35.09266,160,373,74,70,0,46.271202,374.9,86,71.5,69.8,0,31.544775,100,342,72.4,70.3,0,50.622738,335,198,74.1,286.9,0,36.447292,195,669,72.3,83.4,40.1,54.101925,657.33435,338,72.7,70.4,0,47.751392,335,213,72.1,70.5,4.4,37.868557,215.5988,281,72,80.8,10.4,49.88121,283.21823,353,72.3,70.5,0,39.958313,350,525,73.9,70.5,0,64.445145,540,543,73.2,70.4,0,66.08695,506.6997,234,73.7,69.8,0,42.860245,230,173,72.2,87.1,10.4,35.77892,181.1992,198,72.1,70.4,0,43.754066,195,680,72.6,81.6,45.6,49.35004,676.96204,587,72.5,70.5,0,66.83485,575,337,73.9,69.1,0,43.069946,335,256,72.9,69.7,0,50.261623,250,187,72.4,81.4,0.7,53.736145,186.52982,195,72.3,69.6,0,27.631096,190,191,72.4,70,0,40.768143,185,312,72.5,70.4,0,31.914389,300,614,71.8,92.7,60,58.055443,607.99866,219,72.3,82.9,19.9,56.835938,221.92838,891,72.5,77.2,17.6,96.4228,880,128.7,127.3,140.2,130.2,139,132,29.9,1,30.26
20170317,1610,54.2,24,15.28189162,62.515225,1,74.8,73.8,0.1,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.9,68.6,100,15,0,64,100,0,67.5,1.45,65.57143,1.8125,15.4,0,0,50.4,13.6,0,0,0,72.9,68.1,71.2,82.6,26.4,0,63,71.5,0,67,1,65.57143,1.8125,13.7,0,0,14.3,89.2,19.5,4.4,1.4,26.4,26.4,37.7,67.3,78.8,100,0.4,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98.2,11.4,30.237421,294.99915,72,68,2611.5657,70.2,69.5,28.5,2336.0042,263,70.1,69.2,0,41.00438,260,242,70.1,96.1,98,99.97539,250,1045,68.1,69.8,4.3,30.457788,1043.0654,584,72.5,71.8,0,0,160,607,70.2,68.9,0,41.863323,600,208,73.4,69.4,0,34.408073,200,127,73.1,69.3,0,52.617317,125,695,69.6,91.6,100,51.507355,690,254,59.7,107.1,100,100,650,641,68.6,88.9,100,100,950,575,0,76.8,6.2,35.80368,586.60986,571,70.1,81.3,6.1,36.754765,574.6649,386,71.8,84.3,100,76.38002,400,693,74,83.9,95.5,80.608154,694.23645,359,73.5,83.4,61.5,50.669617,351.81122,364,74.7,71.3,0,37.453533,350,173,72.3,71.5,0,41.36857,160,454,71.9,86.5,27.1,45.97762,447.78146,352,72,83.2,4.8,35.3471,366.97754,199,72.5,74.4,0,46.537136,195,392,72.5,71.3,0,34.466995,380,263,72.3,72.8,2.7,54.195587,264.4181,214,72.1,85.3,14.6,54.90018,213.24918,408,72,84.4,36.8,60.700058,405.00806,423,72.7,71.2,0,50.68879,420,528,74.6,71.1,0,58.503777,540,364,72.4,73.4,1.2,46.946926,365.84033,307,73.9,70.9,0,40.034832,300,411,72.6,70.7,0,35.27158,400,430,74,71,0,55.907322,429.29977,800,72.1,93.7,65.9,50.269623,814.4911,372,72.2,75.7,3.9,42.609615,374.05103,256,72.2,81.5,36.8,79.22408,258.69937,446,72.1,85.3,44.4,73.571724,450.65887,381,72.1,81,6.2,51.105274,376.45856,320,72.6,84.2,43.2,57.701744,327.19946,338,73.2,71,0,50.39742,335,233,73.4,70.9,0,48.536865,230,292,73.5,70.7,0,48.546417,285,198,72.3,71.1,0,54.176773,195,1034,71.6,84.5,100,93.020134,1020,341,74,70.8,0,40.432552,335,382,72,85.5,100,81.39136,400,548,72.2,87.8,61.9,68.360466,543.1757,424,72.3,70.8,0,47.863564,420,161,73.9,70.5,0,35.09266,160,416,74.1,70.4,0,48.7303,414.7998,89,71.5,70.4,0,31.544775,100,338,72.4,70.8,0,50.98433,335,240,74.1,287.1,0,39.0332,237.59988,618,72.4,83.2,34.1,52.232967,613.8145,336,72.8,70.7,0,47.751392,335,211,72.1,70.7,4.4,37.868557,215.5988,281,72,81,10.4,49.88121,283.21823,353,72.4,70.7,0,39.958313,350,523,74,70.7,0,64.445145,540,472,73.2,70.6,0,64.10973,476.3997,234,73.7,70.3,0,42.860245,230,171,72.2,87.4,10.4,35.77892,181.1992,198,72.2,70.8,0,43.754066,195,667,72.7,81.4,41.6,49.677948,676.96204,585,72.6,70.6,0,66.42,575,337,73.9,69.8,0,43.069946,335,255,72.8,70.3,0,50.261623,250,176,72.5,72.1,0,54.933483,175,194,72.3,70.1,0,27.631096,190,190,72.4,70.4,0,40.768143,185,307,72.9,70.6,0,31.914389,300,647,71.9,94.1,61.2,59.36119,638.7988,218,72.4,82.3,13.9,56.835938,218.8084,883,72.5,76.3,13.6,96.4228,880,128.6,127.2,140.6,130.2,139.4,132.8,29.8,-0.1,30.26
20170317,1615,53.9,24.6,15.24113749,62.515225,1,74.8,73.8,0.1,74.9,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.4,100,15,0,64,100,0,67.1,1.45,65.57143,1.8125,15.2,0,0,50.3,13.8,0,0,0,72.9,67.1,69.8,82.3,33.7,0,63,70.4,0,65.2,0.99,65.57143,1.8125,13.8,0,0,14.9,88.7,19.2,4.6,0.8,33.7,33.7,38.4,67.3,78.8,100,1.3,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,293,98.3,13.4,30.237421,294.99915,72,68,2123.706,70.2,69.3,32.1,2336.0042,263,70.1,69.1,0,41.00438,260,243,70.1,96.1,98,99.97539,250,1044,68.1,79,4.3,30.457788,1043.0654,581,72.5,71.8,0,0,160,608,70.2,68.9,0,41.494595,600,208,73.5,69.3,0,34.408073,200,127,73.1,69.2,0,52.617317,125,698,69.6,91.6,100,51.22549,690,254,59.8,107.4,100,100,650,645,68.6,89,100,100,950,576,0,78.1,6.2,35.80368,586.60986,572,70.1,81.4,6.1,36.754765,574.6649,387,71.8,83.5,100,76.38002,400,670,74.2,83.4,91.5,78.28024,670.57654,346,73.5,82.4,57.5,49.354958,341.41125,364,74.8,70.6,0,37.453533,350,164,72.4,71,0,39.649803,160,481,71.9,86.6,31.1,46.05152,476.06158,352,72,82.8,4.8,35.3471,366.97754,199,72.5,71.4,0,46.537136,195,394,72.4,70.7,0,34.466995,380,263,72,72.3,7.1,54.195587,264.4181,214,72.1,84.6,14.6,54.90018,213.24918,409,72,83.7,36.8,60.25347,405.00806,423,72.6,70.3,0,50.68879,420,528,74.7,70.2,0,58.503777,540,334,72.2,71.1,2,47.472412,335,308,74,70.6,0,40.034832,300,411,72.7,70.2,0,35.27158,400,426,74,70.4,0,55.907322,429.29977,790,72.2,92.8,63.9,50.269623,814.4911,370,72.2,70.9,3.9,42.609615,374.05103,256,72.2,80.6,36.8,79.22408,258.69937,443,72,84.8,46.4,73.571724,450.65887,379,72.3,72.7,2.2,50.56905,376.45856,323,72.6,83.3,39.2,58.278145,327.19946,338,73.2,70.3,0,50.39742,335,233,73.4,70.7,0,48.536865,230,292,73.5,70.3,0,48.546417,285,199,72.3,70.6,0,54.176773,195,1026,71.7,83.8,100,92.33679,1020,348,74.1,70,0,44.45259,369.79984,380,72,84.8,100,81.39136,400,544,72.2,87,61.9,68.28788,543.1757,435,72.3,70.1,0,48.47925,420,163,74,70,0,35.6791,160,490,74.1,69.8,0,51.55074,494.5998,86,71.6,70.3,0,31.544775,100,340,72.5,70.4,0,51.55685,335,283,74.2,286.8,0,41.85207,280.19977,614,72.3,82.3,32.9,52.232967,613.8145,341,72.9,70,0,48.769012,335,211,72.2,70,2.4,37.868557,215.5988,281,72,80.2,10.4,49.88121,283.21823,354,72.4,69.8,0,39.958313,350,524,74,69.7,0,64.445145,540,419,73.1,69.7,0,63.074535,415.79987,234,73.8,70.2,0,42.860245,230,166,72.3,87.1,8.4,35.77892,181.1992,198,72.3,70.5,0,43.754066,195,631,72.8,80.4,37.6,47.40602,633.44147,583,72.7,69.4,0,66.42,575,337,73.8,69.8,0,43.069946,335,254,72.7,70.1,0,50.261623,250,176,72.5,70.6,0,55.354767,175,193,72.3,69.9,0,27.631096,190,190,72.6,70,0,40.768143,185,308,73,69.9,0,31.914389,300,642,72,94.1,61.6,58.497387,638.7988,218,72.5,81.2,8.7,56.835938,215.6884,887,72.5,74.7,9.6,96.99879,880,128.5,127,140.7,130.2,139.6,133.2,28.4,0,30.26
20170317,1620,53.6,24.3,15.11570035,62.515225,1,74.9,73.8,0.1,74.9,76.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.8,68.6,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.2,0,0,50.3,13.9,0,0,0,72.9,66.3,68.7,82.4,39.7,0,63,70.5,0,63.8,1.02,65.57143,1.8125,13.8,0,0,15.2,89,19.4,4.7,0.9,39.7,39.7,37.7,67.3,79,100,0.8,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98.3,13.4,30.237421,294.99915,72,68,2611.5657,70.2,69.4,26.9,2336.0042,264,70.1,69.1,0,41.00438,260,242,70.1,96.2,98,99.97539,250,1035,68.2,72.7,2.3,30.457788,1043.0654,581,72.4,71.8,0,0,160,610,70.1,68.8,0,41.408554,600,206,73.5,69.3,0,34.408073,200,127,73.1,69.2,0,52.617317,125,698,69.7,91.6,100,51.519608,690,255,59.8,107.4,100,100,650,645,68.7,89,100,100,950,577,0,71.1,4.2,35.80368,586.60986,573,70.2,72.1,4.1,36.754765,574.6649,387,71.9,82.6,100,76.38002,400,668,74.3,82.6,89.5,78.28024,670.57654,335,73.5,81.6,53.5,48.408897,330.2112,364,74.9,69.5,0,37.453533,350,164,72.4,70.2,0,39.649803,160,504,71.9,86.8,34.3,48.64865,504.34167,353,72,82.1,4.8,35.3471,366.97754,200,72.4,70.4,0,46.537136,195,392,72.4,69.9,0,34.24398,380,295,71.8,81.7,15.1,55.920784,313.5581,214,72.2,83.7,12.6,54.90018,213.24918,410,72,82.8,36.8,60.10863,405.00806,424,72.6,69.2,0,50.68879,420,530,74.8,69.2,0,58.503777,540,342,72.1,69.9,4,47.472412,335,308,73.9,69.9,0,40.034832,300,414,72.7,69.4,0,35.27158,400,430,73.9,69.4,0,55.907322,429.29977,803,72.2,92.1,63.9,50.269623,814.4911,348,72.3,69.5,0.3,39.852085,341.5709,258,72.2,79.7,36.8,79.22408,258.69937,447,72.1,84,44.4,73.571724,450.65887,352,72.3,69.5,0,47.38455,350,304,72.6,82.6,35.2,54.66029,305.91937,341,73.2,69.3,0,50.39742,335,234,73.4,70.1,0,48.536865,230,293,73.4,69.5,0,48.546417,285,200,72.4,69.8,0,54.176773,195,996,71.7,83.3,100,93.91092,1020,398,74,68.9,0,49.327957,404.59982,380,72,84,100,81.39136,400,518,72.3,86,55.9,66.16199,517.6957,435,72.2,69,0,48.47925,420,162,74.1,69.1,0,35.6791,160,581,74.2,68.9,0,54.160393,574.3996,86,71.6,69.8,0,31.544775,100,339,72.5,69.6,0,51.55685,335,327,74.3,286.5,0,45.393127,322.80023,578,72.2,81.5,30.9,50.961643,580.53406,342,72.9,68.9,0,48.769012,335,213,72.2,68.9,2.4,37.868557,215.5988,283,72,79.3,10.4,49.88121,283.21823,355,72.4,68.7,0,39.958313,350,528,74,68.7,0,64.445145,540,375,73.1,68.7,0,61.024845,355.19983,234,73.8,69.5,0,42.860245,230,173,72.3,82.2,4.4,35.77892,165.5988,198,72.4,69.7,0,43.754066,195,597,72.9,79.4,33.6,45.60253,600.1616,589,72.7,68.3,0,66.42,575,337,73.9,69.3,0,43.069946,335,255,72.7,69.4,0,50.261623,250,177,72.5,69.6,0,55.354767,175,194,72.3,69.2,0,27.631096,190,190,72.6,69.1,0,40.768143,185,307,72.9,68.8,0,31.914389,300,640,72,93.6,61.6,58.497387,638.7988,219,72.2,79.6,11.5,56.835938,215.6884,886,72.3,73.3,9.6,96.99879,880,128.3,126.9,140.8,131.2,139.6,133.4,26.7,-0.1,30.26
20170317,1625,52.9,23.8,14.84450589,62.515225,1,74.9,73.8,0.1,74.9,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.7,68.5,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.2,0,0,50.7,13.7,0,0,0,72.9,65.6,67.8,81.8,44.6,0,63,74.3,0,62.8,1,65.57143,1.8125,13.7,0,0,15.8,88.7,23.2,4.8,1.3,44.6,44.6,38.8,67.3,79,100,0.8,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,293,98.3,13.4,30.237421,294.99915,72,68,2123.706,70.2,69.4,31.5,2336.0042,265,70.1,69,0,41.00438,260,243,70.1,96.2,98,99.97539,250,1054,68.1,69.7,4.3,30.457788,1043.0654,581,72.3,71.9,0,0,160,609,70.1,68.8,0,41.408554,600,206,73.6,69.2,0,34.408073,200,127,73,69.2,0,52.617317,125,700,69.5,91.6,100,51.066177,690,254,59.9,107.3,100,100,650,644,68.6,89,100,100,950,578,0,69.5,4.2,35.80368,586.60986,571,70.1,80.1,6.1,36.754765,574.6649,387,71.9,81.7,100,76.38002,400,670,74.2,81.7,90.7,78.31365,670.57654,333,73.3,80.6,54.3,48.408897,330.2112,364,74.9,68.5,0,37.453533,350,164,72.4,69.2,0,39.649803,160,502,71.9,87,38.3,48.64865,532.62177,353,72,81.3,4.8,35.3471,366.97754,199,72.2,69.4,0,46.537136,195,393,72.4,68.9,0,35.87199,380,315,72.1,80.6,10.7,56.941612,313.5581,214,72.2,82.9,12.6,54.90018,213.24918,409,72,82,36.8,60.31382,405.00806,429,72.6,68.2,0,50.156548,420,529,74.8,68.2,0,58.503777,540,372,71.9,83.2,10.4,48.922752,370.6003,307,73.8,69,0,40.034832,300,411,72.7,68.4,0,35.27158,400,400,73.7,68.5,0,53.70498,407.99976,806,72.1,91.5,65.9,50.269623,814.4911,347,72.3,68.4,0,40.792393,335,257,72.1,78.8,38.8,79.22408,258.69937,450,72.1,83.3,44.4,73.571724,450.65887,354,72.2,68.2,0,47.84417,350,287,72.6,81.7,31.2,54.770668,284.63928,339,73.1,68.3,0,50.39742,335,234,73.3,69.3,0,48.536865,230,292,73.5,68.6,0,48.546417,285,199,72.4,68.8,0,54.176773,195,998,71.7,82.6,100,97.413055,1020,435,74.1,67.8,0,52.284943,439.39984,380,72.1,83.2,98,82.471725,400,489,72.3,85.1,51.9,64.85534,492.2155,433,72.1,68,0,48.47925,420,186,74.1,68,0,36.67605,182.79988,620,74.1,67.8,0,56.368565,614.29956,85,71.6,68.9,0,31.544775,100,337,72.5,68.6,0,51.55685,335,345,74.3,286.6,0,46.173557,344.10022,575,72.2,80.8,30.9,50.961643,580.53406,340,72.9,67.9,0,48.769012,335,215,72.2,67.8,2.4,37.868557,215.5988,284,72,78.4,10.4,49.88121,283.21823,354,72.4,67.7,0,39.958313,350,529,74,67.6,0,64.445145,540,352,73,67.6,0,60.662525,335,235,73.8,68.7,0,42.860245,230,174,72.3,70.4,0.4,35.77892,165.5988,199,72.4,68.8,0,43.754066,195,372,73,75.5,0,36.315727,380,583,72.7,67.3,0,65.44456,575,337,73.8,68.5,0,43.069946,335,254,72.7,68.5,0,50.261623,250,176,72.4,68.7,0,55.354767,175,193,72.3,68.4,0,27.631096,190,190,72.6,68.1,0,40.768143,185,306,72.9,67.8,0,31.914389,300,642,72.1,92.4,59.6,58.497387,638.7988,219,72.2,79.6,11.5,56.835938,215.6884,884,72.2,72.1,8.4,97.493935,880,128.7,126.9,140.5,131.2,139.6,133.6,25.9,1.6,30.26
20170317,1630,52.6,27.1,15.04424357,62.515225,1,74.9,73.8,0.1,75,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.8,68.5,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.2,0,0,50.5,13.8,0,0,0,72.9,64.5,66.8,85,47.6,0,63,72.6,0,61.8,1.12,65.57143,1.8125,13.6,0,0,15.8,92.7,20.2,4.8,0.9,47.6,47.6,38,67.3,79,100,0.9,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,296,98.2,13.4,30.237421,294.99915,72,68,2123.706,70.2,69.4,33.2,2336.0042,264,70.1,69.1,0,41.00438,260,243,70.1,96.2,98,99.97539,250,1036,68.1,79.1,4.3,30.457788,1043.0654,584,72.2,71.8,0,0,160,608,70,68.8,0,41.875614,600,206,73.7,69.3,0,34.408073,200,127,72.9,69.2,0,52.617317,125,698,69.5,91.6,100,51.507355,690,254,59.9,107.3,100,100,650,643,68.6,88.9,100,100,950,578,0,69.3,4.2,35.80368,586.60986,571,70.1,81.3,6.1,36.754765,574.6649,417,71.9,80.5,100,75.95803,400,684,74.1,80.9,92.7,76.38673,670.57654,333,73.1,79.8,56.7,47.253963,330.2112,379,74.9,67.6,0,35.94331,350,164,72.4,68.3,0,39.03749,160,535,71.9,87.2,43.1,46.421032,532.62177,374,72,80.2,4.8,35.3471,366.97754,201,72,68.5,0,44.52105,195,406,72.3,68.1,0,33.731045,380,278,72.3,73.2,5.1,53.634136,284.4387,215,72.2,82.1,12.6,52.32532,213.24918,409,72,81.1,36.8,58.14122,405.00806,431,72.5,67.3,0,49.801712,420,561,74.8,67.3,0,57.90351,540,404,71.9,83.3,14.4,47.840252,401.54022,309,73.7,68.2,0,39.632088,300,426,72.7,67.5,0,35.27158,400,361,73.5,67.8,0,49.506767,365.4,831,72.1,91,65.9,48.50809,814.4911,352,72.2,67.5,0,38.637085,335,264,72.1,78,38.8,76.37521,258.69937,461,72.1,82,44.4,70.05754,450.65887,358,72.1,67.3,0,42.613262,350,268,72.6,80.8,27.2,50.14717,263.3592,363,73,67.4,0,50.39742,335,243,73.3,68.5,0,45.46083,230,297,73.4,67.7,0,45.84459,285,206,72.4,68,0,50.39674,195,1086,71.6,81.4,100,88.73704,1020,484,74,66.8,0,49.340176,474.19983,411,72,82,100,82.97657,400,466,72.3,83.7,48.7,63.14425,468.55566,433,72,67.1,0,45.893364,420,207,74.1,67.1,0,37.133472,205.59988,662,73.9,66.9,0,56.368565,654.1998,91,71.6,68.2,0,31.544775,100,360,72.5,67.7,0,52.05906,335,392,74.3,286.9,0,48.305183,386.70023,586,72.1,79.9,32.9,50.407475,580.53406,356,72.8,67,0,48.769012,335,222,72.2,66.9,2.4,37.463425,215.5988,287,72,77.4,10.4,48.336933,283.21823,371,72.4,66.7,0,39.958313,350,559,74,66.8,0,64.445145,540,363,72.8,66.8,0,59.10973,335,245,73.8,67.9,0,42.860245,230,173,72.3,68.2,0,33.345562,150,209,72.5,68,0,43.754066,195,386,72.9,68,0,35.12121,380,585,72.6,66.4,0,63.75154,575,345,73.7,67.7,0,42.670555,335,268,72.7,67.7,0,50.261623,250,176,72.3,67.8,0,51.585365,175,203,72.2,67.5,0,27.631096,190,199,72.6,67.2,0,40.768143,185,301,72.7,66.9,0,30.802885,300,650,72.1,89.9,59.6,56.980717,638.7988,222,72.1,79,13.5,54.02832,215.6884,897,71.9,72.6,14.4,88.449875,880,128.9,127.3,140.2,131.2,139.3,133.3,27.8,-0.1,30.26
20170317,1635,52.3,25.4,14.79463707,62.515225,1,74.9,73.8,0.1,75,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.7,68.7,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.2,0,0,50.7,13.6,0,0,0,72.8,65.1,66.3,81.8,50.2,0,63,71.3,0,62.1,0.99,65.57143,1.8125,13.6,0,0,16.4,88.9,19.8,4.7,0.8,50.2,50.2,38.6,67.3,79,100,0.3,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,297,98.1,11.4,30.237421,294.99915,72,68,2611.5657,70.2,69.5,28,2336.0042,264,70,69.2,0,41.00438,260,243,70.1,96.2,98,99.97539,250,1047,68.2,75.3,2.3,30.457788,1043.0654,582,72.2,71.8,0,0,160,609,70,68.9,0,41.420845,600,206,73.9,69.4,0,34.408073,200,127,72.9,69.3,0,52.617317,125,700,69.4,91.6,100,51.066177,690,255,60,107.2,100,100,650,643,68.5,88.9,100,100,950,577,0,69.3,4.2,35.80368,586.60986,571,70.1,75.5,6.1,36.754765,574.6649,382,71.9,80.5,100,76.16332,400,677,73.9,80.6,96.7,79.61684,670.57654,337,72.9,79.7,61.5,51.02593,341.4111,360,74.9,67,0,37.36059,350,160,72.4,67.7,0,39.574604,160,563,71.9,88.3,47.1,50.453968,560.90186,352,72,79.8,4.8,35.3471,366.97754,210,71.7,78,9.7,47.39371,216.7068,386,72.2,67.4,0,35.715878,380,286,72,79.6,10.3,55.5737,284.4387,213,72.2,81.9,12.6,54.922867,213.24918,408,72,80.7,36.8,60.42245,405.00806,432,72.4,66.7,0,50.772278,420,520,74.8,66.8,0,57.469986,540,440,71.9,83.2,16.8,51.434578,434.86035,304,73.5,67.6,0,39.632088,300,411,72.7,66.9,0,35.27158,400,319,73.4,67.2,0,49.713238,322.8001,787,72,91.3,67.9,50.17376,814.4911,347,72.1,66.9,0,40.898045,335,255,72.1,77.8,38.8,79.55993,258.69937,439,72.1,81.8,44.4,72.89355,450.65887,352,72,66.6,1.8,49.015102,350,265,72.6,80.5,23.2,53.24994,263.3592,337,72.9,66.8,0,48.05898,335,230,73.3,67.9,0,47.97235,230,286,73.4,67.1,0,48.114124,285,195,72.3,67.4,0,53.735947,195,992,71.6,81.3,100,91.34839,1020,463,74,66.3,0,53.421314,474.19983,383,72,81.8,100,82.97657,400,466,72.3,83.3,43.9,64.730896,444.89536,421,71.9,66.5,3.6,48.146782,420,250,74.1,66.4,0,40.957073,251.19989,579,73.6,66.3,0,54.782696,574.3998,88,71.5,67.5,0,31.544775,100,342,72.5,67.1,0,52.05906,335,406,74.2,286.5,0,50.44846,408.0002,567,72,79.8,34.9,52.113445,580.53406,337,72.8,66.5,0,48.769012,335,212,72.2,66.3,2.4,36.83322,215.5988,269,72,77.3,10.4,49.416847,283.21823,354,72.3,66.2,0,39.958313,350,526,73.9,66.2,0,64.445145,540,351,72.6,66.2,0,61.48033,335,234,73.7,67.3,0,42.860245,230,172,72.3,67.2,0,36.17021,150,199,72.5,67.4,0,43.754066,195,388,72.9,66.8,0,37.90842,380,585,72.5,65.8,0,66.106064,575,337,73.5,67,0,42.670555,335,253,72.6,67,0,50.261623,250,177,72.2,67.1,0,56.419067,175,194,72.2,66.8,0,27.631096,190,189,72.5,66.5,0,40.768143,185,306,72.8,66.3,0,33.286034,300,635,72.2,90.6,57.6,58.567696,638.7988,209,71.9,79,19.1,55.456543,219.28839,875,71.8,73,20.4,96.008484,880,128.6,127.2,140.3,131.2,139.2,133.2,26,-0.4,30.26
