20170317,1640,51.8,27.2,14.78959736,62.515225,1,74.9,73.8,0.1,75,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.8,68.6,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.2,0,0,50.7,13.8,0,0,0,72.7,64.2,66.4,85.8,52.9,0,63,72.6,0,61.2,1.14,65.57143,1.8125,13.6,0,0,16.5,94.6,20.2,4.8,0.9,52.9,52.9,39.6,67.3,79,100,-0.2,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98.1,11.4,30.237421,294.99915,72,68,2123.706,70.2,69.5,33.6,2336.0042,264,70,69.1,0,41.00438,260,242,70.2,96.2,96,99.97539,250,1014,68.2,69.8,1.9,30.371645,1000,582,72.1,71.9,0,0,160,611,69.9,68.9,3.6,41.24877,600,206,74,69.3,0,34.408073,200,127,72.8,69.3,0,52.617317,125,699,69.3,91.5,100,51.066177,690,255,60,107.1,100,100,650,645,68.5,88.9,100,100,950,579,0,69.2,4.2,35.80368,586.60986,572,70,77.9,8.1,36.754765,574.6649,410,71.9,79.9,100,74.95438,400,704,73.9,80.2,100,78.8483,700,353,72.8,79.8,67.5,49.096943,351.81107,376,75,66.9,0,35.93169,350,164,72.4,67.3,0,40.433987,160,594,71.8,89.2,53.1,48.331924,587.1618,374,71.9,79.2,10,35.3471,366.97754,236,71.6,81.1,15.7,46.725166,235.16728,415,72.2,67.2,0,34.71231,380,287,72,79.9,10.3,53.705597,284.4387,201,72.3,81.9,9,50.975502,198.84912,405,72,80.5,36.8,57.99638,405.00806,428,72.4,66.6,0,48.99812,420,556,74.7,66.6,0,57.058693,540,439,72,82.5,17.2,49.04887,434.86035,309,73.4,67.3,0,39.632088,300,426,72.7,66.7,0,35.27158,400,274,73.4,67.1,0,45.044735,280.2001,850,72,90.9,67.9,49.10725,814.4911,357,72,66.7,1.5,38.943474,335,263,72,77.5,40.8,76.27099,258.69937,460,72.1,81.4,44.4,69.83148,450.65887,376,71.9,71.4,7,46.79361,376.45856,243,72.6,80.4,19.2,47.3142,242.07913,363,72.8,66.6,0,50.31678,335,241,73.2,67.6,0,45.230415,230,298,73.4,66.8,0,45.877014,285,201,72.3,67.2,0,49.735508,195,1060,71.6,80.8,100,85.53482,1020,490,73.8,66.2,0,50,474.19983,418,71.9,81.4,100,83.48142,400,440,72.3,82.5,39.9,62.138336,444.89536,441,71.8,66.4,10.4,47.838936,463.67825,301,74.1,66.2,0,43.854095,296.79987,487,73.6,66.2,0,49.984943,494.59998,92,71.4,67.1,0,31.544775,100,359,72.4,66.8,0,52.05906,335,451,74.1,286.8,0,51.788002,450.59988,587,72,79.3,34.9,50.407475,580.53406,353,72.8,66.3,0,47.193348,335,219,72.2,66.1,2.4,36.349316,215.5988,296,72,76.6,10.4,49.416847,283.21823,379,72.3,70.5,2.3,36.72143,361.43115,558,73.9,66.1,0,64.05742,540,372,72.4,66,0,59.43064,335,254,73.6,66.9,0,43.32718,230,180,72.2,66.8,0,34.042553,150,212,72.6,67.1,0,43.754066,195,387,72.8,66.5,0,35.285164,380,597,72.4,65.8,0,64.334564,575,347,73.3,66.6,0,42.670555,335,269,72.6,66.7,0,50.62387,250,178,72.2,66.7,0,52.07317,175,202,72.1,66.5,0,27.631096,190,199,72.5,66.3,0,40.768143,185,315,72.6,66.1,0,32.860355,300,638,72.2,88.7,57.6,56.99076,638.7988,229,71.9,79.1,23.1,56.604004,222.40837,893,71.8,74.1,24.4,87.77464,880,128.2,126.9,140.1,131.2,139.1,133,26,0.1,30.26
20170317,1645,52.5,25.4,14.85945755,62.515225,1,74.9,73.8,0.1,75,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.7,68.5,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.3,0,0,50.4,13.9,0,0,0,72.7,63.1,65.8,82.5,52.8,0,63,71.9,0,61.8,1.02,65.57143,1.8125,13.6,0,0,16.7,89.8,20.3,4.8,0.9,52.8,52.8,38.6,67.3,79,100,0.4,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,97.9,15.4,30.237421,294.99915,72,68,2123.706,70.2,69.4,32.3,2336.0042,264,70,69,0,41.00438,260,243,70.2,95.9,96,99.97539,250,1085,68,71.1,5.9,30.014769,1049.8661,581,72,71.8,0,0,160,626,69.9,72.2,5.6,42.932644,631.19763,206,74,69.3,0,34.408073,200,127,72.8,69.2,0,52.617317,125,697,69.3,91.3,100,51.519608,690,256,60.1,106.9,100,100,650,643,68.5,88.7,100,100,950,578,0,69.2,4.2,35.80368,586.60986,572,70,80.8,8.1,36.754765,574.6649,382,71.9,80,100,77.087135,400,685,73.8,79.9,100,81.465805,700,359,72.7,79.8,73.5,52.758324,362.21133,352,75,66.4,0,35.93169,350,160,72.3,66.8,0,40.433987,160,617,71.8,90.4,57.1,52.839947,615.4419,437,71.8,78.8,16,41.750877,433.39755,247,71.8,80.3,15.7,49.629166,253.62723,376,72.1,66.7,0,34.56735,380,277,72.1,79.9,8.3,55.093914,284.4387,196,72.3,80.3,5,50.884754,186.24907,402,71.9,80.4,39.6,60.27761,405.00806,431,72.5,66.1,0,51.012314,420,524,74.7,66.2,0,57.058693,540,424,72,82.5,17.2,50.698895,434.86035,305,73.3,66.8,0,39.632088,300,413,72.7,66.3,0,35.27158,400,229,73.3,66.8,0,44.20739,237.60022,798,71.9,90.3,69.9,49.10725,814.4911,345,72,66.3,1.5,39.344955,335,253,72,77.4,40.8,78.92299,258.69937,431,72.1,81.2,44.4,72.718864,450.65887,408,72,77.4,9,50.525276,403.89865,222,72.6,80.5,15.2,47.97645,220.79904,339,72.7,66.2,0,47.817074,335,230,73.1,67.2,0,47.200462,230,286,73.3,66.4,0,47.88717,285,196,72.3,66.8,0,53.5486,195,972,71.6,80.7,100,89.55971,1020,451,73.7,65.7,0,50.305473,474.19983,390,71.9,81.2,100,83.48142,400,416,72.3,81.9,36.7,62.27315,419.41525,475,71.7,72.3,16.4,49.341213,485.5188,316,74.1,65.6,0,47.501762,319.59988,426,73.5,65.7,0,48.91097,414.8,85,71.4,66.7,0,31.544775,100,342,72.4,66.4,0,52.05906,335,464,74,286.6,0,55.072803,471.89987,617,71.9,79.1,39.3,53.895466,616.3742,335,72.7,65.9,0,47.193348,335,206,72.1,65.6,4.4,36.754444,215.5988,280,72,76.4,10.4,49.416847,283.21823,352,72.4,66.1,0,36.72143,350,527,73.8,65.6,0,64.05742,540,350,72.1,65.5,0,61.35611,335,239,73.5,66.5,0,43.32718,230,174,72.1,66.2,0,35.99902,150,202,72.7,66.6,0,43.754066,195,380,72.7,66,0,37.580513,380,585,72.4,65.3,0,66.11727,575,337,73.2,66.2,0,42.670555,335,254,72.5,66.2,0,50.62387,250,175,72.1,66.2,0,56.396896,175,194,72,66,0,27.631096,190,190,72.5,65.8,0,40.768143,185,298,72.5,65.6,0,33.132317,300,630,72.2,89.7,57.6,58.7284,638.7988,220,71.8,79.6,28.3,57.043457,225.52837,874,71.8,74.1,28.4,95.22273,880,128.4,126.8,140.1,130.2,138.8,132.7,29.7,0,30.26
20170317,1650,51.7,28.2,14.84344328,62.515225,1,74.9,73.8,0.1,75,76.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.4,68.3,100,15,0,64,100,0,67,1.45,65.57143,1.8125,15.3,0,0,50.7,13.8,0,0,0,72.6,62.3,65.8,85.7,52.1,0,63,77.1,0,61.4,1.11,65.57143,1.8125,13.6,0,0,16.7,93.3,21.9,4.5,1.4,52.1,52.1,37.8,67.3,79,100,0.3,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,296,97.9,15.4,30.237421,294.99915,72,68,2611.5657,70.2,69.2,33,2336.0042,263,70,69,0,41.00438,260,242,70.2,95.9,96,99.97539,250,1057,68,81.5,5.9,30.014769,1049.8661,583,72,71.8,0,0,160,629,69.8,83.2,9.6,43.866764,631.19763,205,74.1,69.2,0,34.408073,200,127,72.7,69.2,0,52.617317,125,696,69.3,91.3,100,51.519608,690,255,60.1,106.9,100,100,650,643,68.6,88.7,100,100,950,577,0,76.5,6.2,35.80368,586.60986,571,70,81.1,8.1,36.754765,574.6649,417,71.9,79.4,100,77.087135,400,706,73.7,79.6,100,78.736916,700,376,72.7,79.7,76.7,51.14879,373.41138,374,75.1,66.2,0,35.93169,350,164,72.3,66.6,0,40.433987,160,619,71.8,90.4,60.3,49.556587,643.72205,442,71.8,78.3,20,39.037785,433.39755,259,72.1,79.6,12.1,48.135384,253.62723,410,72,66.6,0,35.55977,380,294,72,77.1,10.3,54.07309,284.4387,188,72.3,67.3,1,49.342106,186.24907,434,71.9,80.2,42,59.22752,428.66815,446,72.5,66,0,49.509495,420,557,74.6,66.1,0,57.058693,540,446,72,81.9,17.2,49.248554,434.86035,309,73.2,66.7,0,39.632088,300,427,72.6,66.1,0,35.27158,400,217,73.3,66.6,0,41.22505,216.30022,845,71.9,90.6,74.7,49.09527,847.771,362,71.9,68.7,5.9,39.344955,364.77097,271,71.9,76.8,43.6,76.83845,271.29944,466,72.1,80.7,44.4,69.34854,450.65887,408,72.1,77.6,7,48.260014,403.89865,226,72.6,80,11.2,44.39539,220.79904,362,72.7,66,0,48.819263,335,245,73,66.9,0,44.758064,230,291,73.3,66.1,0,45.19615,285,205,72.2,66.5,0,49.691425,195,1088,71.5,80.1,100,80.98549,1020,411,73.6,65.6,0,42.045452,404.59982,416,71.9,80.7,100,83.48142,400,423,72.2,81.4,37.9,61.402054,419.41525,492,71.8,75.7,17.6,48.097523,485.5188,372,74.1,65.5,0,47.38447,365.1999,382,73.5,65.5,0,46.89351,335,93,71.3,66.4,0,31.544775,100,362,72.3,66.2,0,52.05906,335,468,74,286.8,0,52.47525,471.89987,667,71.9,79.1,43.3,53.417366,652.21436,354,72.6,65.7,0,48.473576,335,217,72.1,65.7,4.4,37.317127,215.5988,298,72,76,10.4,49.416847,283.21823,355,72.4,65.5,0,35.985775,350,559,73.8,65.3,0,64.05742,540,363,71.8,65.3,5.9,59.06832,360.8497,254,73.4,66.2,0,43.32718,230,203,72,65.9,0,34.409393,150,213,72.6,66.4,0,43.754066,195,400,72.6,65.7,0,37.580513,380,600,72.3,65.1,0,64.648506,575,344,73,65.8,0,42.670555,335,269,72.5,65.9,0,50.62387,250,182,72,65.9,0,53.226166,175,203,71.9,65.7,3.6,27.631096,190,199,72.1,65.5,0,40.768143,185,315,72.5,65.4,0,33.132317,300,653,72.2,88.3,57.6,57.121338,638.7988,234,71.8,79.6,32.3,57.043457,228.88838,896,71.8,74.7,32.4,88.39952,880,128.9,127.1,139.9,130.2,138.8,132.2,31,-0.3,30.26
20170317,1655,51.3,27.1,14.61802718,62.515225,1,74.9,73.8,0.1,75,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.7,68.2,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.3,0,0,51,14.1,0,0,0,72.6,66.4,66,81.8,15,0,63,68.2,0,64.1,1.01,65.57143,1.8125,13.6,0,0,17,88,18.5,4.7,1.1,15,15,39.2,67.3,79.2,100,-0.2,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,292,97.8,11.4,30.237421,294.99915,72,68,2611.5657,70.2,69.2,26.8,2336.0042,263,70.2,68.8,0,41.00438,260,242,70.2,95.8,96,99.97539,250,1048,68.2,75.2,1.9,30.014769,1049.8661,583,71.9,71.8,0,0,160,630,70.1,86.9,4.8,43.866764,631.19763,237,74.1,69.1,0,37.632294,235.99991,126,72.6,69,0,52.617317,125,693,69.3,91.2,100,51.519608,690,254,60.1,106.9,100,100,650,641,68.6,88.6,100,100,950,575,0,77.8,6.2,35.80368,586.60986,568,70.1,81.1,6.1,36.754765,574.6649,383,72.1,79.8,98,76.09489,400,684,73.6,79.7,100,82.75786,700,368,72.7,80.3,80.7,53.569233,373.41138,351,75.1,66.2,0,35.93169,350,161,72.3,66.5,0,40.433987,160,632,71.8,91.4,65.1,54.423565,643.72205,463,71.8,78.4,24,43.047012,467.8377,214,72.4,80.2,3.7,46.192417,211.02708,389,71.9,66.5,3.3,35.55977,380,277,72,79.6,10.3,55.02246,284.4387,183,72.2,66.4,2.2,51.451904,186.24907,431,71.9,80.6,43.6,61.85878,428.66815,431,72.5,66,0,51.001877,420,522,74.6,66.1,0,57.058693,540,474,71.9,82,23.2,52.716763,468.18045,304,73,66.5,0,39.632088,300,412,72.6,66,0,35.27158,400,196,73.3,66.6,0,40.972702,195,824,71.9,91.5,78.7,52.246857,883.61115,358,71.9,79.8,9.9,41.71157,364.77097,264,71.9,77.5,47.6,79.86103,271.29944,439,72.1,80.7,44.4,71.03371,450.65887,364,72.2,69.4,5,49.091705,374.4991,199,72.6,81,7.2,44.33407,199.51897,339,72.6,66,0,46.596016,335,230,72.9,66.8,0,46.54378,230,287,73.2,66,0,47.530533,285,196,72.2,66.4,0,52.953495,195,999,71.5,79.3,100,79.57068,1020,334,73.5,65.6,0,38.45308,335,388,71.8,81.1,100,83.48142,400,414,72.2,81.8,37.9,62.646477,419.41525,477,72,76.2,16.8,50.363255,485.5188,412,74.1,65.4,0,53.67112,410.79987,341,73.5,65.5,0,46.060425,335,88,71.3,66.3,0,31.544775,100,344,72.4,66.1,0,52.05906,335,466,73.8,286.7,0,54.513687,471.89987,651,71.9,79.7,48.1,54.971207,688.05444,338,72.6,65.7,0,48.473576,335,208,72.1,66,4.4,37.317127,215.5988,281,72,76.3,10.4,49.028076,283.21823,351,72.3,65.4,0,39.89701,350,511,73.7,65.3,0,63.669704,517.19977,362,71.7,73.2,11.9,61.62526,387.11038,240,73.3,66,0,43.32718,230,160,71.8,75.8,7.2,34.409393,169.1987,203,72.6,66.3,0,43.754066,195,383,72.4,65.6,0,37.15892,380,574,72.2,65.1,0,66.02758,575,337,72.8,65.6,0,42.670555,335,255,72.4,65.7,0,50.62387,250,176,71.9,65.7,3.5,56.031044,175,210,71.8,65.6,8.8,31.06963,212.39848,190,72,65.4,0,40.768143,185,305,72.3,65.3,0,33.132317,300,634,72.1,89.4,59.6,58.85898,638.7988,220,71.9,80.1,35.1,57.043457,228.88838,874,71.9,75,34.4,95.383995,880,128.8,127.3,140,130.2,138.9,132,29.1,0.5,30.25
20170317,1700,50.8,26.4,14.3964488,62.515225,1,74.9,73.8,0.1,75,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.6,68.5,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.2,0,0,50.3,14,0,0,0,72.6,68.5,70.5,83.3,15,0,63,71.2,0,67.6,1,65.57143,1.8125,13.6,0,0,15.1,90,19.5,4.7,1.3,15,15,38.6,67.3,79.2,100,0.8,0,68.6,1.3,69.05173,68.55173,0,12,0,0,0,0,0,72,291,98.1,11.4,30.237421,294.99915,72,68,2611.5657,70.2,69.4,26.6,2336.0042,264,70.2,69.1,0,41.00438,260,242,70.2,95.9,96,99.97539,250,1016,68.2,69.7,0.7,30.187052,1000,582,71.9,71.8,0,0,160,609,70.4,72.1,0,41.310226,600,263,74.1,69.3,0,39.527443,271.9999,127,72.5,69.2,0,52.617317,125,696,69.4,91.5,100,51.519608,690,255,60.2,107.1,100,100,650,641,68.7,88.8,100,100,950,576,0,71.1,4.2,35.80368,586.60986,572,70.2,79.3,4.1,36.754765,574.6649,385,72.1,83,98,78.649635,400,694,73.7,82.3,100,83.3816,700,381,72.8,83.1,82.7,54.76103,384.61142,361,75.1,69.1,0,37.77881,350,162,72.2,68.2,0,41.43302,160,669,71.8,94.2,68.3,55.55321,672.0021,514,71.7,81.2,30,43.75,509.65857,196,72.5,71,0,46.610256,195,406,71.9,79.5,7.3,36.652542,416.4786,281,72.1,82,8.3,55.60433,284.4387,183,72.1,69.7,4.2,51.871597,186.24907,453,71.9,83.7,46,63.9831,452.32822,432,72.9,69.3,0,51.377583,420,526,74.6,69.3,0,59.04847,540,505,71.8,84.3,29.2,53.32633,499.12036,302,73,68.2,0,39.632088,300,408,72.6,68.3,0,35.27158,400,203,73.4,68.5,0,42.452396,195,889,71.9,92.5,82.7,54.140205,883.61115,409,71.9,83.2,13.9,43.792923,397.2511,282,71.9,80.9,51.6,83.28894,283.89948,441,72.1,83.8,44.4,72.85245,450.65887,370,72.2,69.3,5,49.058876,374.4991,176,72.5,73.2,5.2,42.02845,178.23888,341,72.5,68.9,0,49.99424,335,231,72.8,68.4,0,48.029953,230,288,73.2,68,0,48.13574,285,201,72.1,68.8,0,53.9784,195,1016,71.5,83.4,100,87.73021,1020,340,73.4,68.7,0,44.42815,335,384,71.8,84.3,100,83.48142,400,419,72.1,85,39.9,63.237583,419.41525,482,72.2,79.2,12.8,50.806553,485.5188,437,74.1,68.8,0,55.395264,433.59988,339,73.4,68.1,0,46.060425,335,84,71.2,67.7,0,31.544775,100,338,72.4,68.4,0,52.05906,335,425,73.6,287,0,51.252186,429.29977,690,71.9,82.5,52.1,56.24253,688.05444,341,72.7,68.6,0,49.097275,335,208,72.1,71.1,4.4,37.733513,215.5988,307,71.9,79.4,15.6,51.781857,308.69833,356,72.4,68.7,0,40.3384,350,469,73.7,68.8,0,60.693707,471.59976,377,71.9,77.2,11.9,62.070393,387.11038,239,73.2,67.5,0,43.32718,230,162,71.8,84.7,11.2,35.913425,169.1987,201,72.7,68.2,0,43.754066,195,390,72.2,68.2,0,38.15435,380,588,72.2,68.9,0,66.58818,575,336,72.8,66.9,0,42.670555,335,253,72.2,67.5,0,51.197422,250,193,71.8,68.7,9.5,58.525497,191.72984,237,71.7,81.9,15.6,33.992386,233.39896,187,72.3,67.8,0,40.768143,185,307,72.3,68.4,0,33.640774,300,628,72.1,92.8,59.6,58.85898,638.7988,230,72,83.4,35.5,58.17871,232.0084,875,72.1,78.7,32.8,99.9698,880,128.3,127,140.4,130.2,139.3,131.9,31.6,0,30.25
20170317,1705,50.3,26.6,14.25176784,63.56865833,1,74.9,73.8,0.1,75,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.7,68.5,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.2,0,0,51.1,13.7,0,0,0,72.7,68.6,71.2,83.8,15,0,63,73.8,0,67.6,0.99,65.57143,1.8125,13.7,0,0,14.4,90.2,22.3,4.7,1.2,15,15,38.6,67.3,79.2,100,0.9,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98.1,15.4,30.237421,294.99915,72,68,2123.706,70.2,69.3,32.1,2336.0042,263,70.1,69,0,41.00438,260,242,70.2,96.1,96,99.97539,250,1013,68,69.4,4.7,29.744032,1000,582,71.8,71.8,0,0,160,607,70.7,69.4,0,41.396263,600,274,73.9,69.2,0,39.527443,271.9999,126,72.5,69.2,0,52.617317,125,694,69.4,91.7,100,51.519608,690,254,60.2,107.3,100,100,650,639,68.8,88.9,100,100,950,576,0,69.4,4.2,35.80368,586.60986,570,70.1,70.5,6.1,36.754765,574.6649,386,72.1,84,98,78.649635,400,696,73.9,83.4,100,82.88037,700,380,73.1,84.1,79.1,54.76103,384.61142,363,75.2,70.7,0,37.77881,350,162,72.2,69.8,0,41.43302,160,709,71.9,95.8,71.1,56.33446,700.2822,507,71.8,82.9,32,43.75,509.65857,196,72.4,70.7,0,46.610256,195,445,71.9,81.6,11.3,38.202496,452.31876,282,72.2,76.4,6.3,55.60433,284.4387,184,72.1,70.9,4.2,51.871597,186.24907,454,71.9,84.8,47.6,63.898613,452.32822,430,73.7,70.6,0,51.377583,420,527,74.6,70.6,0,59.04847,540,502,71.8,86.5,32.4,52.727272,532.4405,303,72.9,69.7,0,39.632088,300,408,72.7,69.8,0,35.27158,400,203,73.5,69.9,0,41.959164,195,867,72,93.9,81.5,53.82864,883.61115,404,72,84.5,12.7,43.243526,397.2511,298,71.9,81.8,55.6,85.35032,296.4995,444,72.1,84.9,44.4,72.85245,450.65887,373,72.2,70.5,5,49.190193,374.4991,178,72.5,73.3,1.2,42.02845,178.23888,341,72.5,70.3,0,49.99424,335,232,72.7,69.8,0,48.029953,230,289,73.2,69.6,0,48.13574,285,202,72.1,70.2,0,53.9784,195,1016,71.5,84.4,100,87.36431,1020,339,73.4,70.2,0,44.42815,335,385,71.9,85.3,100,83.48142,400,421,72,86.2,41.9,63.237583,419.41525,466,72.4,78.9,6.4,49.88302,461.9984,474,74.1,70.1,0,57.33052,479.1999,339,73.3,69.6,0,46.060425,335,82,71.2,69.2,0,31.544775,100,342,72.5,69.9,0,52.05906,335,381,73.6,286.4,0,48.875946,386.6999,724,71.9,84.1,56.1,56.894493,723.89465,341,72.8,70,0,49.097275,335,210,72.1,71.6,4.4,37.733513,215.5988,336,72,81.3,17.6,53.87689,334.17844,356,72.5,70.2,0,40.3384,350,442,73.7,70.1,0,59.624855,448.79977,384,72.2,78.4,5.9,62.070393,387.11038,240,73.1,69,0,43.32718,230,197,71.8,86.3,15.2,36.353634,185.99876,201,72.8,69.7,0,43.754066,195,393,72.1,69.8,0,38.15435,380,591,72.2,70.1,0,66.58818,575,336,72.7,68.5,0,42.670555,335,252,72.3,69.1,0,51.197422,250,209,72.1,84.6,5.9,59.523285,208.62979,254,71.7,84.6,18.8,35.011665,252.99904,187,72.4,69.5,0,40.768143,185,308,72.4,70,0,33.640774,300,629,72.1,93.8,59.6,58.85898,638.7988,230,72.3,83.6,27.9,58.17871,228.88847,879,72.4,78.5,24.4,99.9698,880,128.5,126.8,140.6,130.2,139.5,132.1,30.5,0,30.25
20170317,1710,50.1,27,14.22002439,63.56865833,1,74.9,73.9,0.1,75,76.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.3,100,15,0,64,100,0,67.2,1.45,65.57143,1.8125,15.3,0,0,50.5,13.7,0,0,0,72.8,68.5,71.4,83.3,21.5,0,63,70.4,0,67.5,1,65.57143,1.8125,13.7,0,0,14.4,89.9,19.1,4.2,1.1,21.5,21.5,39.3,67.3,79.2,100,-0.1,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,295,98.2,15.4,30.237421,294.99915,72,68,2611.5657,70.2,69.2,27.9,2336.0042,264,70,68.9,0,41.00438,260,242,70,96.2,100,99.97539,250,1006,68,79.1,4.7,29.744032,1000,582,71.8,71.8,0,0,160,605,70.9,68.9,0,41.924778,600,274,73.9,69.1,0,39.527443,271.9999,126,72.4,69.1,0,52.617317,125,691,69.3,91.6,100,51.519608,690,254,60.3,107.3,100,100,650,639,68.7,88.9,100,100,950,578,0,69.2,4.2,35.80368,586.60986,572,70.1,80.2,6.1,36.754765,574.6649,385,72.3,84.3,94,78.649635,386.49988,697,74.1,83.8,98,82.86924,700,370,73.5,83.8,67.9,52.24229,363.0113,361,75.2,71.2,0,37.77881,350,162,72.2,70.6,0,41.43302,160,708,71.9,96.7,74.3,56.94679,700.2822,543,71.9,83.6,34,46.1775,541.638,197,72.2,71.2,0,46.610256,195,447,71.9,82.1,15.3,38.202496,452.31876,282,72,78.7,10.3,55.60433,284.4387,184,72.1,71.2,4.2,51.871597,186.24907,454,72,85.3,47.2,63.898613,452.32822,431,73.4,71.1,0,51.377583,420,529,74.7,71.1,0,59.04847,540,536,71.9,87.3,34.4,55.19706,532.4405,302,72.9,70.5,0,39.632088,300,407,72.7,70.5,0,35.27158,400,203,73.5,70.7,0,41.959164,195,888,72.2,93.8,77.5,54.667465,883.61115,404,72.1,85,10.7,43.243526,397.2511,308,71.9,82.2,59.6,86.902145,309.09955,447,72,85.3,46.4,72.85245,450.65887,351,72.5,71,0,44.178158,350,161,72.5,71.4,0,38.067207,160,343,72.4,70.9,0,49.99424,335,233,72.7,70.6,0,48.029953,230,290,73.3,70.4,0,48.13574,285,202,72.1,70.9,0,53.9784,195,1027,71.5,84.7,100,86.30321,1020,340,73.4,70.8,0,44.42815,335,386,71.9,85.7,100,83.48142,400,441,71.9,86.6,44.7,64.6583,444.89536,428,72.5,72.5,0,47.875877,420,526,74.2,70.6,0,62.12761,524.79987,341,73.2,70.3,0,46.060425,335,86,71.3,70.1,0,31.544775,100,342,72.5,70.6,0,52.05906,335,341,73.5,286.5,0,45.556202,344.09998,733,72,84.8,54.9,56.894493,723.89465,342,72.9,70.6,0,49.097275,335,211,72.2,71.1,2.4,37.733513,215.5988,337,72,81.4,17.6,53.87689,334.17844,359,72.9,70.7,0,40.3384,350,398,73.8,70.6,0,56.69077,403.19977,345,72.4,70.9,0,60.37267,335,240,73.1,70,0,43.32718,230,191,71.9,87.1,17.2,36.353634,202.79883,202,73,70.5,0,43.754066,195,389,72,70.5,0,38.15435,380,589,72.3,70.5,0,66.58818,575,336,72.6,69.4,0,42.670555,335,255,72.3,70,0,51.197422,250,173,72.4,74,0,53.21508,175,255,71.8,85.4,21.6,35.011665,252.99904,188,72.5,70.3,0,40.768143,185,309,72.6,70.6,0,33.640774,300,628,72.2,93.9,57.6,58.85898,638.7988,231,72.4,83.1,21.9,58.17871,225.52841,880,72.6,77.3,16.4,99.9698,880,128.9,127.1,140.5,130.2,139.6,132.7,30,-0.2,30.25
20170317,1715,50.3,26.5,14.24354681,63.56865833,1,74.9,73.9,0.1,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.1,100,15,0,64,100,0,67.1,1.45,65.57143,1.8125,15.2,0,0,50.7,13.9,0,0,0,72.8,67.1,70.5,83.4,29.2,0,63,71.9,0,65.7,1.01,65.57143,1.8125,13.7,0,0,14.6,89.8,19.6,4.6,1,29.2,29.2,37.9,67.3,79.2,100,0.3,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,295,98.2,13.4,30.237421,294.99915,72,68,2611.5657,70.2,69.1,28.6,2336.0042,262,70,68.8,0,41.00438,260,242,70.2,96,96,99.97539,250,1025,68.1,71.2,2.7,30.630075,1000,586,71.7,71.8,0,0,160,607,71,68.7,0,41.396263,600,274,73.8,69,0,39.527443,271.9999,126,72.2,69,0,52.617317,125,694,69.2,91.4,100,51.519608,690,253,60.3,107.2,100,100,650,638,68.7,88.8,100,100,950,576,0,69,4.2,35.80368,586.60986,572,70,79.8,8.1,36.754765,574.6649,385,72.4,83.8,89.6,78.649635,386.49988,669,74.3,83.5,94,80.89775,672.6997,358,73.6,83.2,61.9,50.92763,352.6113,362,75.2,71,0,37.77881,350,162,72.1,70.8,0,41.43302,160,709,72,96.6,73.9,56.450592,700.2822,542,72,84.3,33.6,46.1775,541.638,197,72.1,71.2,0,46.610256,195,495,72,81.6,16.5,40.209633,488.15887,279,72,83.4,10.3,55.60433,284.4387,184,72.1,70.7,4.2,51.871597,186.24907,452,72,85,47.2,63.898613,452.32822,432,73.1,70.7,0,51.377583,420,526,74.8,70.6,0,59.04847,540,563,71.9,88,38.4,56.216503,563.38086,302,72.9,70.7,0,39.632088,300,405,72.8,70.5,0,35.27158,400,203,73.5,70.8,0,41.959164,195,885,72.3,93.3,75.5,53.972443,883.61115,403,72.2,84.7,8.7,43.243526,397.2511,309,71.9,81.8,63.6,86.97163,309.09955,448,72,85,46.4,72.85245,450.65887,355,72.3,70.6,0,45.195885,350,161,72.4,71,0,38.067207,160,343,72.4,70.7,0,49.99424,335,234,72.6,70.8,0,48.029953,230,291,73.3,70.5,0,48.13574,285,202,72.3,70.8,0,53.9784,195,1019,71.5,84.3,100,85.36407,1020,340,73.4,70.4,0,44.42815,335,386,72,85.3,100,83.48142,400,452,71.9,86.5,47.9,64.21238,444.89536,426,72.4,71,0,47.61729,420,539,74.2,70.1,0,63.335682,540,340,73.1,70.2,0,46.060425,335,86,71.3,70.4,0,31.544775,100,342,72.6,70.7,0,52.05906,335,319,73.6,286.6,0,44.694233,322.7999,731,72.1,84.4,52.9,56.894493,723.89465,342,73.1,70.3,0,49.097275,335,202,72.3,70.6,0,36.94576,200,337,72,81,17.6,53.87689,334.17844,357,72.9,70.3,0,40.3384,350,398,73.8,70.2,0,56.753643,403.19977,344,72.3,70.3,0,60.89027,335,240,73,70.2,0,43.32718,230,193,71.9,87.3,21.2,36.353634,202.79883,202,73.1,70.6,0,43.754066,195,396,71.9,70.4,2,38.15435,380,590,72.4,69.9,0,66.58818,575,336,72.5,69.8,0,42.670555,335,253,72.2,70.3,0,51.197422,250,177,72.4,71,0,55.166298,175,271,71.9,85.1,22.8,36.202873,271.1987,187,72.6,70.3,0,40.768143,185,309,72.8,70.3,0,33.640774,300,629,72.2,93.8,57.6,58.85898,638.7988,229,72.5,82,16.7,56.225586,221.92842,879,72.6,75.7,12.4,99.9698,880,128.7,127.2,140.5,131.2,139.5,133.1,28.3,0,30.25
20170317,1720,49.6,27.4,14.09096318,63.56865833,1,74.9,73.9,0.1,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.6,68.2,100,15,0,64,100,0,67.1,1.45,65.57143,1.8125,15.2,0,0,50.4,14,0,0,0,72.8,66.5,69.1,83.2,35,0,63,70.9,0,64.2,1,65.57143,1.8125,13.7,0,0,15.3,90,19.4,4.4,1.2,35,35,38.5,67.3,79.2,100,0.3,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,295,98,13.4,30.237421,294.99915,72,68,2123.706,70.3,69.1,31.1,2200,264,69.9,68.8,4.4,41.00438,260,243,70.2,96,96,99.97539,250,1026,68,70.3,4.7,30.174747,1000,579,71.7,71.8,0,0,160,607,71.1,68.6,0,41.396263,600,251,73.7,69,0,37.115433,253.99982,127,72,68.9,0,52.617317,125,698,69.2,91.4,100,51.519608,690,256,60.4,107.1,100,100,650,645,68.6,88.7,100,100,950,579,0,76.5,6.2,35.80368,586.60986,573,70,81,8.1,36.754765,574.6649,375,72.5,83,83.6,75.31934,372.09998,670,74.3,82.6,91.1,80.39653,672.6997,347,73.5,82,59.9,49.895565,341.41125,363,75.2,69.8,0,37.77881,350,163,72.1,70.1,0,41.43302,160,709,72.1,96,71.9,56.3978,700.2822,544,72.1,82.6,31.6,46.1775,541.638,197,72,70.4,0.5,46.610256,195,489,72,80.6,16.5,40.209633,488.15887,281,72.2,79,6.3,55.60433,284.4387,184,72.1,69.4,4.2,51.871597,186.24907,454,72.1,83.9,45.2,63.898613,452.32822,432,73,69.4,0,51.377583,420,528,74.8,69.5,0,59.04847,540,562,71.9,87.7,42.4,56.216503,563.38086,302,72.9,70.1,0,39.632088,300,409,72.9,69.6,0,35.27158,400,204,73.5,70,0,41.959164,195,831,72.3,92.5,71.5,51.923306,847.771,364,72.3,82.1,4.3,39.651344,364.77097,322,71.9,80.5,67.6,88.95194,321.69962,444,72,84,46.4,72.85245,450.65887,354,72.2,69.4,0,45.5789,350,161,72.4,69.9,0,38.067207,160,343,72.3,69.6,0,49.99424,335,233,72.5,70.2,0,48.029953,230,291,73.4,69.8,0,48.13574,285,203,72.3,70,0,53.9784,195,1019,71.5,83.3,100,85.36407,1020,340,73.3,69.2,0,44.42815,335,386,72.1,84.2,98,83.48142,400,471,72,85.8,49.9,65.32199,470.37546,424,72.2,69.6,0,47.61729,420,542,74.2,68.9,0,63.335682,540,341,73,69.2,0,46.060425,335,86,71.3,69.9,0,31.544775,100,342,72.6,69.8,0,52.05906,335,285,73.5,286.7,0,42.783924,280.2,727,72.2,83.4,50.9,56.894493,723.89465,341,73.2,69.2,0,49.097275,335,202,72.3,69.3,0,37.20459,200,336,72,79.9,17.6,53.87689,334.17844,358,72.8,69,0,40.3384,350,397,73.9,69,0,57.04705,403.19977,347,72.1,69.1,0,60.89027,335,241,73,69.7,0,43.32718,230,216,72,86.5,21.6,35.375397,218.399,202,73.3,69.9,0,43.754066,195,410,71.8,69.3,5.8,39.056095,412.00137,587,72.4,68.6,0,66.58818,575,336,72.4,69.4,0,42.670555,335,253,72.2,69.6,0,51.197422,250,176,72.4,69.9,0,55.166298,175,271,72,84.5,24.8,36.202873,271.1987,188,72.6,69.3,0,40.768143,185,307,72.9,69.1,0,33.640774,300,609,72.3,91.7,53.2,58.035355,605.7988,223,72.5,80.7,12.7,55.541992,218.5684,882,72.4,74.3,12.4,99.9698,880,128.5,127.1,140.3,131.2,139.4,133.3,27.1,0.7,30.25
20170317,1725,48.8,28.8,13.94244406,63.56865833,1,74.9,73.9,0.1,75,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.3,100,15,0,64,100,0,67.2,1.45,65.57143,1.8125,15.2,0,0,50.5,14,0,0,0,72.8,66.3,68.2,83.2,40.6,0,63,71.1,0,63.3,1,65.57143,1.8125,13.7,0,0,15.6,90.1,19.6,4.4,0.9,40.6,40.6,38.1,67.3,79,100,0.7,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,290,98.1,15.4,30.237421,294.99915,72,68,2123.706,70.3,69.3,32.2,2200,295,70,69.2,4,44.275513,290.67764,242,70.2,96,96,99.97539,250,1022,68,79.8,4.7,30.174747,1000,584,71.6,71.8,0,0,160,607,71.3,68.7,0,41.396263,600,255,73.8,69.1,0,37.607677,253.99982,127,71.9,69.1,0,52.617317,125,695,69.2,91.5,100,51.519608,690,253,60.4,107.1,100,100,650,640,68.7,88.7,100,100,950,575,0,77.9,6.2,35.80368,586.60986,572,70.1,81.4,6.1,36.754765,574.6649,359,72.6,82.3,77.6,71.795166,356.8,645,74.2,82,89.1,78.42504,648.7361,348,73.3,81.1,59.9,49.895565,341.41125,364,75.1,68.8,0,37.77881,350,162,72.1,69.3,0,41.43302,160,704,72.1,95.3,71.9,56.028294,700.2822,546,72.2,81.4,29.6,46.1775,541.638,215,71.8,81.1,8.5,47.832443,215.28694,497,72.1,79.5,14.5,40.209633,488.15887,263,72.1,70.2,6.7,53.7158,260.7781,184,72.1,68.4,4.2,51.871597,186.24907,455,72.1,83.1,45.2,63.88654,452.32822,432,72.9,68.5,0,51.377583,420,528,74.9,68.5,0,59.04847,540,600,71.9,87.9,45.6,57.53022,596.7009,302,72.8,69.4,0,39.632088,300,410,72.9,68.8,0,35.27158,400,202,73.5,69.2,0,41.959164,195,810,72.3,91.4,66.7,50.461353,811.93085,365,72.3,70.1,0.3,39.651344,364.77097,332,71.9,79.9,71.6,90.909096,334.29968,443,72,83.2,46.4,72.85245,450.65887,354,72.1,68.4,0,45.5789,350,161,72.3,69,0,38.067207,160,344,72.2,68.6,0,49.99424,335,232,72.4,69.5,0,48.029953,230,291,73.4,68.9,0,48.13574,285,202,72.3,69.1,0,53.9784,195,1025,71.4,82.6,100,84.92499,1020,340,73.3,68.2,0,44.42815,335,388,72.1,83.4,98,83.48142,400,473,72,85,49.9,65.32199,470.37546,427,72.1,68.5,1.2,47.61729,420,543,74.2,68,0,63.32395,540,340,72.8,68.4,0,46.060425,335,86,71.3,69.2,0,31.544775,100,344,72.6,68.9,0,52.05906,335,232,73.5,286.6,0,39.906815,237.6,734,72.2,82.4,50.9,56.81843,723.89465,342,73.2,68.3,0,49.097275,335,203,72.3,68.3,0,37.20459,200,338,72,79.1,17.6,53.87689,334.17844,357,72.8,68,0,40.3384,350,399,74,68.1,0,56.669807,403.19977,342,71.9,72.6,5.5,60.89027,362.8699,240,72.9,69,0,43.32718,230,210,72,86,21.6,35.375397,218.399,202,73.4,69,0,43.754066,195,410,71.7,69.8,9.4,39.056095,412.00137,588,72.4,67.6,0,66.58818,575,336,72.4,68.8,0,42.670555,335,254,72.2,68.8,0,51.197422,250,177,72.3,69,0,55.166298,175,272,72.1,83.8,22.8,36.202873,271.1987,188,72.7,68.4,0,40.768143,185,305,72.9,68.1,0,33.640774,300,607,72.2,90.5,54.4,58.035355,605.7988,223,72.3,79.7,11.9,55.541992,218.5684,881,72.3,73.2,10.4,99.9698,880,128.4,127,140.1,131.2,139.2,133.1,27.1,0.1,30.25
20170317,1730,48.7,30.3,14.0261235,63.56865833,1,74.9,73.9,0.1,75,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.4,100,15,0,64,100,0,67.2,1.45,65.57143,1.8125,15.2,0,0,50.5,13.8,0,0,0,72.8,65.4,67.1,83.3,44.4,0,63,73.2,0,62.2,1,65.57143,1.8125,13.6,0,0,16.1,90.3,20.4,4.4,0.7,44.4,44.4,39.2,67.3,79,100,0.4,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,296,98,15.4,30.237421,294.99915,72,68,2611.5657,70.2,69.3,27.5,2200,293,70.1,69,2,44.275513,290.67764,242,70.3,95.9,94,99.97539,242.49992,1018,68.1,70.4,2.7,30.617771,1000,584,71.6,71.8,0,0,160,609,71.3,68.8,0,41.310226,600,255,73.7,69.2,0,37.607677,253.99982,126,71.7,69.1,0,52.617317,125,694,69.2,91.4,100,51.519608,690,254,60.5,107,100,100,650,640,68.8,88.7,100,100,950,574,0,71.1,2.2,35.80368,586.60986,570,70.2,71.4,4.1,36.754765,574.6649,344,72.6,81.4,73.6,69.91332,344.19995,645,74.1,81.2,91.1,78.5587,648.7361,347,73.1,80.2,62.3,49.895565,341.41125,362,75,67.9,0,37.77881,350,162,72,68.4,0,41.43302,160,701,72.1,94.6,71.9,55.95439,700.2822,508,72.4,80.1,23.2,42.926186,504.73807,237,71.8,81.6,12.5,49.274002,233.74687,495,72,79.2,16.5,39.56289,488.15887,303,71.9,81,13.9,57.58473,308.09827,184,72.1,67.5,4.2,51.871597,186.24907,452,72.1,82.4,45.2,63.88654,452.32822,432,72.6,67.5,0,51.377583,420,527,74.9,67.6,0,59.04847,540,630,71.8,87.9,52.4,58.970047,630.0211,302,72.7,68.6,0,39.632088,300,411,72.9,67.9,0,35.27158,400,201,73.5,68.4,0,41.46593,195,800,72.2,91,66.3,50.44937,811.93085,343,72.3,68,0,38.193344,335,331,71.9,79.5,75.6,91.326,334.29968,446,72,82.4,46.4,72.85245,450.65887,353,72,67.5,0,45.567955,350,160,72.3,68,0,38.067207,160,343,72.1,67.7,0,49.99424,335,232,72.3,68.7,0,48.029953,230,293,73.4,68,0,48.13574,285,202,72.3,68.3,0,53.9784,195,1004,71.4,81.7,100,84.92499,1020,340,73.3,67.2,0,44.42815,335,386,72.1,82.5,98,83.48142,400,470,72.1,84.2,47.9,65.32199,470.37546,437,71.9,67.5,6,47.02623,441.83832,542,74.1,67,0,63.31222,540,339,72.7,67.4,0,46.060425,335,87,71.2,68.4,0,31.544775,100,342,72.6,68.1,0,52.05906,335,212,73.5,286.5,0,38.439137,216.3,729,72.2,81.5,50.9,56.81843,723.89465,342,73.2,67.3,0,49.097275,335,205,72.3,67.3,0,36.641907,200,333,72.1,78.1,15.6,53.87689,334.17844,356,72.7,67,0,40.3384,350,396,74,67.1,0,57.256626,403.19977,344,71.9,75.7,9.5,61.335403,362.8699,240,72.7,68.2,0,43.32718,230,209,72.1,85.3,19.6,35.375397,218.399,201,73.4,68.2,0,43.754066,195,442,71.6,75.3,13.8,39.747044,445.28223,582,72.3,66.6,0,66.58818,575,336,72.2,68,0,42.670555,335,253,72.2,67.9,0,51.197422,250,176,72.2,68.1,0,55.166298,175,270,72.1,83.1,22.8,36.202873,271.1987,188,72.6,67.5,0,40.768143,185,304,72.8,67.2,0,33.640774,300,605,72.2,89.9,54.4,58.035355,605.7988,223,72.1,79,14.3,55.541992,218.5684,882,72.1,72.3,13.6,99.9698,880,128.3,126.9,140.5,131.2,139.3,132.8,26.5,0.1,30.25
20170317,1735,48.5,31.1,14.02190648,63.56865833,1,74.9,73.9,0.1,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.4,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.2,0,0,50.3,13.9,0,0,0,72.7,64.4,66.6,86.5,47.7,0,63,75.9,0,61.3,1.13,65.57143,1.8125,13.6,0,0,16.1,95.1,21.3,4.5,0.8,47.7,47.7,37.6,67.3,79,100,0.7,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98.1,15.4,30.237421,294.99915,72,68,2123.706,70.3,69.3,32.5,2200,294,70,69,4,44.275513,290.67764,241,70.3,96,94,99.97539,242.49992,1024,68,69.6,4.7,30.617771,1000,584,71.5,71.8,0,0,160,608,71.4,68.8,0,41.396263,600,224,73.7,69.2,0,34.014275,217.99982,126,71.6,69.1,0,52.617317,125,698,69,91.5,100,51.519608,690,255,60.6,107.1,100,100,650,642,68.7,88.8,100,100,950,576,0,69.4,2.2,35.80368,586.60986,570,70.1,77.5,6.1,36.754765,574.6649,332,72.6,80.6,69.6,65.910126,331.59988,657,74,80.7,93.1,74.827354,648.7361,349,72.9,80.1,67.9,49.907852,352.61115,372,75,67.2,0,35.76905,350,166,72,67.7,0,41.43302,160,696,72,93.1,73.9,52.206505,700.2822,478,72.4,78.8,19.2,39.6529,472.75824,232,71.9,81.4,14.5,46.47446,233.74687,501,72,78.1,16.5,38.347458,488.15887,306,72.1,80.1,11.5,55.257248,308.09827,191,72.1,66.8,4.2,49.909256,186.24907,459,72.1,81.7,45.2,61.098373,452.32822,453,72.4,66.9,0,49.94782,420,557,74.8,67,0,57.203205,540,667,71.8,87.7,56.4,58.297424,660.96094,308,72.6,67.9,0,39.632088,300,424,72.8,67.2,0,35.27158,400,199,73.4,67.8,0,40.238586,195,827,72.1,90.6,68.3,48.448174,811.93085,350,72.3,67.2,0,37.189644,335,351,71.9,78.8,79.6,87.50435,346.89972,466,72,81.3,46.4,68.9889,450.65887,386,71.8,67.4,7.4,48.063034,378.41837,162,72.2,67.3,0,37.809666,160,366,72,67.1,0,47.43693,335,242,72.2,68.1,0,44.539173,230,296,73.3,67.3,0,45.142117,285,200,72.3,67.6,0,48.66652,195,1044,71.3,79.8,100,72.33809,1020,341,73.2,66.5,0,36.80352,335,418,72,81.5,100,83.48142,400,473,72.1,83.2,47.9,63.330914,470.37546,470,71.7,70,14.8,48.63933,463.67825,545,74.1,66.4,0,58.468216,540,341,72.4,66.7,0,45.6489,335,93,71.1,67.7,0,31.544775,100,365,72.6,67.4,0,52.05906,335,200,73.4,287,0,36.64531,195,722,72.1,80.7,52.9,54.840816,723.89465,356,73.1,66.6,0,47.52161,335,206,72.2,66.6,0,36.912,200,343,72,77.4,17.6,52.181423,334.17844,372,72.7,66.4,0,37.935265,350,412,73.9,66.5,0,55.33899,403.19977,413,72,74.9,9.1,61.335403,391.15,255,72.6,67.5,0,43.32718,230,212,72.1,84.7,19.6,34.482758,218.399,213,73.4,67.6,0,43.754066,195,479,71.5,75.6,17.4,41.38658,478.5621,593,72.2,66,0,64.413055,575,345,72,67.2,0,42.670555,335,271,72.2,67.3,0,51.197422,250,175,72.1,67.3,0,52.00665,175,277,72.1,82.3,22.8,33.56257,271.1987,198,72.6,66.8,0,40.768143,185,322,72.7,66.5,0,33.640774,300,562,72.3,87.4,50,54.9317,574.9988,223,72,78.6,16.3,54.040527,218.5684,895,71.9,72.9,18.4,87.74031,880,128.7,126.9,140.3,131.2,139.3,132.6,28.4,-1.6,30.25
20170317,1740,48.7,29.6,13.97192424,63.56865833,1,74.9,73.9,0.1,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.4,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.2,0,0,50.5,14,0,0,0,72.7,64,66,83.4,50.1,0,63,74.6,0,60.7,0.99,65.57143,1.8125,13.5,0,0,16.1,90.7,21.1,4.7,1,50.1,50.1,37.8,67.3,79,100,1.8,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,296,98,15.4,30.237421,294.99915,72,68,2123.706,70.3,69.3,31.6,2200,293,69.9,78.1,8.4,44.275513,290.67764,243,70.3,96,94,99.97539,242.49992,1023,68,79.8,4.7,30.617771,1000,582,71.5,71.8,0,0,160,610,71.6,68.8,0,41.224186,600,214,73.7,69.2,0,34.457294,217.99982,127,71.5,69.1,0,52.617317,125,698,69,91.3,100,51.519608,690,256,60.6,107,100,100,650,643,68.5,88.7,100,100,950,579,0,75.9,4.2,35.80368,586.60986,571,70,80.7,8.1,36.754765,574.6649,326,72.5,80.4,67.6,70.72308,331.59988,675,73.8,80.3,99.5,80.21831,677.8562,358,72.8,80.1,73.1,52.97948,363.0111,351,74.8,66.7,0,37.18634,350,163,71.9,67.1,4.4,41.43302,160,698,72,93.5,73.9,55.785473,700.2822,433,72.4,78.5,15.2,38.982864,438.31808,234,72.2,81.1,9.3,48.99196,233.74687,545,71.8,78.1,24.5,40.90098,531.67883,308,72.2,79.6,9.5,57.12536,308.09827,179,72.1,66.4,4.2,50.317604,186.24907,443,72.1,81.5,45.2,64.05552,452.32822,421,72.1,66.4,0,49.94782,420,518,74.8,66.5,0,59.04847,540,697,71.7,88,62.4,61.42932,691.90173,302,72.5,67.3,0,39.632088,300,409,72.7,66.6,0,35.27158,400,199,73.2,67.3,0,42.647396,195,800,72.1,91,68.3,51.12043,811.93085,342,72.2,66.6,0,40.13735,335,351,71.8,79.2,85.6,99.83787,359.49976,440,72,81.2,46.4,72.48253,450.65887,395,71.7,75.9,12.6,52.50602,403.89902,161,72.1,66.8,0,39.77189,160,333,71.9,66.5,3.2,49.614098,335,229,72,67.5,0,48.294933,230,288,73.3,66.7,0,48.016857,285,196,72.2,67.1,0,53.636765,195,997,71.3,80.1,100,83.69314,1020,335,73.1,66,0,44.721405,335,389,72,81.5,100,83.48142,400,469,72.1,83.3,47.9,65.16644,470.37546,479,71.6,76.1,20.8,50.104668,507.35873,535,74.1,65.9,0,62.90171,540,336,72.2,66.2,0,46.221016,335,87,71,67.1,0,31.544775,100,345,72.6,66.8,0,52.05906,335,200,73.4,286.9,0,37.64706,195,718,72.1,80.6,52.9,56.981422,723.89465,337,73,66.1,0,47.52161,335,211,72.2,66,0,36.754444,200,321,72,77.5,17.6,52.721382,334.17844,350,72.6,65.9,0,37.935265,350,400,73.9,66,0,57.1728,403.19977,379,72,74.7,9.1,62.06004,391.15,241,72.4,66.9,0,43.32718,230,222,72.1,84.3,19.6,36.854977,218.399,202,73.4,67,0,43.754066,195,475,71.5,77.1,19.4,41.456844,478.5621,582,72,65.5,0,66.43121,575,336,71.9,66.6,3.8,42.670555,335,254,72.2,66.6,0,51.197422,250,176,72.1,66.7,0,56.341465,175,262,72.2,82.2,20.8,34.459045,271.1987,188,72.5,66.3,0,40.768143,185,308,72.7,66,0,33.203262,300,567,72.2,86.9,49.6,56.52873,574.9988,215,71.9,79.2,21.5,56.604004,221.92838,876,71.8,73.4,24.4,95.69199,880,128.9,127.2,139.8,130.2,138.9,131.9,30,0,30.25
20170317,1745,48.5,28.6,13.82981218,63.56865833,1,74.9,73.9,0.1,75,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.4,68.2,100,15,0,64,100,0,67.1,1.45,65.57143,1.8125,15.2,0,0,50.8,13.5,0,0,0,72.6,68.4,70.1,88.1,15,0,63,75,0,67.3,1.13,65.57143,1.8125,13.5,0,0,15,96.4,20.4,4.8,0.9,15,15,37.9,67.3,79,100,0.3,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,292,97.8,11.4,30.237421,294.99915,72,68,2611.5657,70.3,69.2,32.7,2200,321,70,80.9,9.6,47.777008,323.71777,241,70.3,95.8,91.7,99.97539,242.49992,1022,68.2,70.6,0.7,30.617771,1000,586,71.4,71.8,0,0,160,600,71.7,68.7,0,40.990658,600,200,73.7,69.1,0,35.011078,200,126,71.4,69.1,0,52.617317,125,696,69,91.1,100,51.519608,690,254,60.6,106.7,100,100,650,641,68.6,88.5,100,100,950,577,0,76.5,4.2,35.80368,586.60986,569,70.1,72.4,6.1,36.754765,574.6649,337,72.4,82.4,65.6,67.97446,331.59988,707,73.8,82,100,79.79506,700,384,72.7,82.3,79.9,52.524883,375.01138,377,74.7,68.9,0,36.25697,350,204,71.8,80.8,11.2,44.795357,199.51842,699,72,93.9,73.9,52.312077,700.2822,446,72.3,79.7,13.2,36.797012,438.31808,217,72.4,81.5,2.9,45.94171,215.28694,533,71.8,80.9,28.5,39.194916,531.67883,310,72.2,81.4,9.5,55.451202,308.09827,192,72,69.2,6.2,51.304447,186.24907,456,72,83.6,47.2,61.038025,452.32822,455,71.9,68.9,2.5,50.39658,420,560,74.7,69.1,0,59.04847,540,734,71.6,89.8,68.4,59.842354,722.8417,308,72.4,68.3,0,39.632088,300,427,72.7,68.2,0,35.27158,400,207,73.2,68.5,0,41.075935,195,823,72,92.7,70.3,48.747753,811.93085,358,72,68.5,0,38.04543,335,376,71.8,82,89.6,99.316734,371.1997,460,72,83,46.4,69.934235,450.65887,398,71.8,80,15.4,47.72379,403.89902,163,72,68.5,0,37.19647,160,377,71.8,72.8,10,48.323925,369.33948,243,71.9,68.4,3.4,46.059906,230,292,73.3,68,0,45.390682,285,205,72.2,68.7,0,50.26449,195,1055,71.3,82.6,100,77.81437,1020,357,73.1,68.4,0,41.38563,335,416,71.9,83.5,100,83.48142,400,474,72.1,85.3,47.9,63.082027,470.37546,512,71.7,78.9,22.8,49.562862,507.35873,541,74,68.6,0,58.573776,540,336,72,67.9,0,44.504665,335,92,70.9,67.8,0,31.544775,100,363,72.5,68.3,0,52.05906,335,202,73.3,286.9,0,35.806637,195,741,72,82.5,54.9,54.873413,723.89465,355,73,68.3,0,48.473576,335,203,72.2,67.9,0,36.12424,200,346,72,79.5,17.6,52.796978,334.17844,369,72.5,68.4,0,38.83031,350,410,73.9,68.5,0,56.135387,403.19977,417,72,76.6,9.1,61.614906,391.15,254,72.3,67.8,0,43.32718,230,235,72.1,85.2,19.6,34.898506,218.399,212,73.4,68.3,0,43.754066,195,522,71.5,78.9,21.8,41.491978,511.84198,602,71.9,68.7,2.2,64.80547,575,415,71.7,68.2,11.8,45.433937,414.78638,267,72.1,67.7,0,51.197422,250,180,72,67.4,0,52.682922,175,277,72.1,82.9,22.8,35.515167,271.1987,196,72.5,67.7,0,40.768143,185,324,72.5,68.3,0,33.203262,300,582,72.1,88.5,51.6,55.21294,574.9988,229,71.8,81.6,28.3,54.65088,225.04836,897,71.9,77.4,26.4,88.54555,880,128.7,127.2,140.1,130.2,138.8,131.5,30.2,0.6,30.25
20170317,1750,47.8,29.4,13.66408077,63.56865833,1,74.9,73.9,0.1,75.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.3,100,15,0,64,100,0,67.2,1.45,65.57143,1.8125,15.2,0,0,51.1,14,0,0,0,72.6,68.4,71.2,87.8,15,0,63,74.8,0,67.2,1.13,65.57143,1.8125,13.6,0,0,14.3,95.8,20.8,4.4,1.3,15,15,38.3,67.3,79,100,0.8,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,97.9,11.4,30.237421,294.99915,72,68,2123.706,70.3,69.2,31.9,2200,322,70,81,9.6,47.777008,323.71777,242,70.3,95.9,89.3,99.97539,242.49992,1019,68,69.4,4.7,30.617771,1000,583,71.4,71.7,0,0,160,604,71.7,68.7,0,41.433136,600,203,73.7,69.1,0,34.48191,200,127,71.2,69.1,0,52.617317,125,697,69,91.3,100,51.519608,690,254,60.6,106.9,100,100,650,643,68.6,88.6,100,100,950,575,0,77.8,6.2,35.80368,586.60986,567,70,80.2,8.1,36.754765,574.6649,317,72.3,83.6,63.6,65.29425,318.9997,704,73.9,83.4,100,78.257965,700,383,73,83.7,77.1,51.61568,375.01138,367,74.6,70.6,0,35.757435,350,227,71.7,84.4,16.4,46.42819,222.31894,729,72,94.6,75.5,55.51098,726.54254,399,72.3,81.4,9.2,35.698593,406.3377,197,72.5,71.8,0,45.952156,195,559,71.8,81.8,31.7,41.45852,567.5189,282,72.3,71.8,3.5,53.705597,278.97815,192,72,70.7,6.2,51.304447,186.24907,449,72,84.7,47.2,60.95353,452.32822,445,71.7,72,8.5,49.874763,442.18915,552,74.6,70.6,0,57.52557,540,758,71.6,91.1,72.4,61.891754,756.1618,308,72.3,69.8,0,39.632088,300,424,72.7,69.8,0,35.27158,400,204,73.1,70,0,40.662994,195,806,72.1,93.8,68.3,48.124626,811.93085,344,72,70.2,0,37.506603,335,373,71.8,83,93.6,100,383.79974,448,72,84.1,46.4,69.34854,450.65887,429,71.9,81.4,16.6,51.006783,429.37857,186,71.8,70.6,7.2,40.55678,179.75848,397,71.7,80.3,16,52.58611,399.64017,261,71.8,70.1,9.4,50.42627,262.1535,290,73.3,69.6,0,45.390682,285,200,72.2,70.2,0,49.713467,195,1002,71.3,83,100,73.93585,1020,344,73,70.1,0,39.736073,335,417,71.9,84.5,100,83.48142,400,474,72,86.3,49.9,63.082027,470.37546,504,71.9,80.9,22.8,48.60239,507.35873,540,74,70.1,0,58.573776,540,370,71.8,69.6,7.9,46.7028,369.16852,92,70.8,69.3,0,31.544775,100,364,72.5,69.9,0,52.05906,335,203,73.3,286.6,0,35.806637,195,709,72,83.8,54.9,55.264587,723.89465,354,72.9,70,0,48.473576,335,204,72.2,69.9,0,36.12424,200,346,72,80.6,17.6,52.796978,334.17844,370,72.5,70.1,0,38.83031,350,400,73.9,70.1,0,55.53809,403.19977,415,72.1,78,7.1,61.024845,391.15,254,72.2,69.2,0,43.32718,230,207,72.2,86.5,17.6,35.791145,202.79929,213,73.4,69.8,0,43.754066,195,508,71.4,80.7,25.8,40.82445,545.1219,601,71.9,71.5,6.2,65.02971,604.0259,461,71.5,78.8,19.8,47.074696,452.48627,267,72.1,69.3,0,51.197422,250,178,72,69,0,52.050995,175,278,72.1,84,22.8,35.515167,271.1987,196,72.6,69.6,0,40.768143,185,321,72.5,70,0,33.203262,300,580,72.1,89.5,51.6,54.700684,574.9988,229,72,82.8,25.9,54.65088,225.04836,887,72.3,78.2,18.4,87.840965,880,128.2,126.9,140,130.2,139,131.6,31.7,0,30.25
20170317,1755,47.5,30.4,13.64258492,63.56865833,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.8,68.5,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.2,0,0,50.4,13.9,0,0,0,72.7,68.4,71.3,88.1,18.6,0,63,76.5,0,67.4,1.11,65.57143,1.8125,13.6,0,0,14.3,96.4,22.4,4.3,1.2,18.6,18.6,38,67.3,79,100,1.8,0,68.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98,15.4,30.237421,294.99915,72,68,2123.706,70.3,69.3,33,2200,287,70.2,72.7,5.6,43.584427,293.03833,240,70.3,96.9,86.1,91.50978,235.6665,1023,68,79.7,4.7,30.617771,1000,583,71.3,71.8,0,0,160,604,71.8,68.8,0,41.433136,600,202,73.6,69.2,0,34.48191,200,127,71.1,69.2,0,52.617317,125,697,69,91.3,100,51.519608,690,255,60.7,106.9,100,100,650,643,68.6,88.7,100,100,950,576,0,78.2,6.2,35.80368,586.60986,572,70,81.2,8.1,36.754765,574.6649,317,72.3,83.6,59.6,65.29425,318.9997,699,74.1,83.7,98,78.81488,700,379,73.2,83.7,73.1,50.423885,362.21118,366,74.5,71.1,0,35.757435,350,226,71.7,85.5,21.2,46.030724,222.31894,727,72,95.2,75.5,55.51098,726.54254,366,72.3,82,5.2,33.44684,371.89755,197,72.4,71.4,0,45.952156,195,611,71.9,82.2,33.7,43.276093,603.3591,281,71.9,82.7,12.3,53.705597,278.97815,192,72,71,6.2,51.304447,186.24907,448,72,85,47.2,61.038025,452.32822,445,71.7,79.3,10.5,49.874763,464.0297,552,74.6,70.9,0,57.52557,540,754,71.7,91.6,74.4,61.891754,756.1618,308,72.2,70.5,0,39.632088,300,424,72.7,70.5,0,35.27158,400,204,73.2,70.7,0,40.662994,195,806,72.1,93.9,68.3,48.663868,811.93085,349,72,70.7,0,37.506603,335,364,71.8,83.3,97.6,100,383.79974,481,71.9,84.9,51.6,74.00329,476.13898,423,72,82,17,51.696213,429.37857,198,71.7,83.8,13.2,44.481236,199.51842,425,71.7,81,19.2,54.498325,427.9203,290,71.8,80.9,13.4,53.09908,289.75412,284,73.3,70.3,0,46.33092,285,195,72.3,70.8,0,51.620014,195,1009,71.2,83.5,100,78.52177,1020,335,73,70.6,0,39.736073,335,416,71.9,84.8,100,83.48142,400,473,72,86.6,49.9,63.082027,470.37546,504,72.1,81.5,19.6,48.60239,507.35873,539,74,70.4,0,58.573776,540,404,71.8,75.3,11.9,47.30503,403.7484,91,70.8,70.1,0,31.544775,100,363,72.5,70.6,0,52.05906,335,202,73.3,286.4,0,35.806637,195,716,72,84.1,54.9,55.66663,723.89465,353,73,70.5,0,48.473576,335,206,72.3,70.4,0,36.12424,200,347,72,80.9,17.6,52.796978,334.17844,370,72.5,70.5,0,38.83031,350,400,73.9,70.5,0,55.53809,403.19977,362,72.3,73.3,1.5,59.21325,360.85046,254,72.1,70,0,43.32718,230,209,72.3,86.9,14.8,35.791145,202.79929,213,73.5,70.5,0,43.754066,195,555,71.4,80.7,27.4,43.56482,545.1219,602,72,76.6,6.6,65.0185,604.0259,496,71.5,80,23.8,48.33765,490.18613,266,72,70.1,0,51.197422,250,177,72,69.8,0,52.050995,175,276,72,84.7,24.8,35.515167,271.1987,196,72.6,70.3,0,40.768143,185,324,72.7,70.5,0,33.203262,300,577,72.1,89.9,51.6,54.700684,574.9988,228,72.2,82.7,21.9,54.65088,225.04836,887,72.4,76.9,12.4,87.840965,880,128.6,126.8,140,130.2,139,131.2,33.4,0,30.23
20170317,1800,47.2,32.3,13.68408345,63.56865833,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.5,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.2,0,0,50.5,13.9,0,0,0,72.7,67.5,70.9,88.1,26.8,0,63,73.4,0,65.8,1.13,65.57143,1.8125,13.6,0,0,14.3,96.2,20.1,4.2,1.1,26.8,26.8,38.2,67.3,79,100,-0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,301,98.1,15.4,30.237421,294.99915,72,68,2123.706,70.3,69.4,32.1,2200,291,70.2,69.4,4.8,43.73416,293.03833,240,70.2,97.1,86.5,89.479515,235.6665,1013,68.2,71.1,0.7,30.617771,1000,582,71.3,71.8,0,0,160,606,71.9,68.8,0,41.433136,600,203,73.7,69.3,0,34.48191,200,127,71,69.2,0,52.617317,125,699,69.1,91.4,100,51.066177,690,255,60.8,106.9,100,100,650,645,68.8,88.7,100,100,950,579,0,78.2,6.2,35.80368,586.60986,572,70.1,81.3,6.1,36.754765,574.6649,304,72.3,83.4,55.6,64.03969,307.29956,701,74.2,83.7,96,78.80374,700,365,73.4,83.4,65.9,49.723553,351.81122,366,74.4,71.1,0,35.757435,350,242,71.7,85.3,25.2,47.298313,243.59901,728,72,95.3,75.5,55.51098,726.54254,366,72.3,74.4,1.2,33.44684,371.89755,197,72.3,71.3,0,45.952156,195,603,72.1,82.1,31.3,42.283676,603.3591,306,72.1,83.2,10.7,55.9412,304.45825,191,72,70.8,6.2,51.304447,186.24907,447,72.1,84.8,45.2,61.55703,452.32822,466,71.9,80.6,8.1,51.617615,464.0297,548,74.6,70.8,0,57.52557,540,797,71.7,91.4,78.4,63.342087,787.1021,308,72.2,70.8,0,39.632088,300,425,72.8,70.6,0,35.27158,400,203,73.2,70.9,0,40.662994,195,801,72.2,93.5,66.3,48.663868,811.93085,351,72.1,70.8,0,37.506603,335,362,71.9,83.1,99.6,100,396.3998,477,71.9,85.3,55.6,73.05795,476.13898,425,72.1,82,15,52.845264,429.37857,222,71.7,83.9,17.2,47.49816,219.27892,422,71.7,81.6,24,54.486813,456.20038,292,71.9,82.9,15.4,53.087555,289.75412,290,73.4,70.6,0,47.400845,285,198,72.3,71,0,52.72206,195,1011,71.2,83.8,100,80.83913,1020,338,73,70.6,0,41.678886,335,415,72,84.7,100,83.48142,400,472,72,86.4,49.9,63.082027,470.37546,503,72.2,81.1,17.6,48.60239,507.35873,539,74.1,70.3,0,58.573776,540,406,71.9,80.4,13.9,47.30503,403.7484,92,70.9,70.5,0,31.544775,100,365,72.5,70.7,0,52.05906,335,201,73.3,286.4,0,35.806637,195,715,72,84.1,54.9,55.66663,723.89465,354,73,70.5,0,48.473576,335,203,72.3,70.4,0,36.12424,200,346,72,80.7,17.6,52.796978,334.17844,369,72.5,70.4,0,38.83031,350,400,73.8,70.4,0,55.53809,403.19977,342,72.1,70.7,3.9,59.59627,335,254,72.1,70.3,0,43.32718,230,201,72.3,86.9,10.8,34.898506,187.19888,213,73.4,70.7,0,43.754066,195,550,71.4,80.8,29.8,43.143227,545.1219,601,72.3,71,0.6,65.0185,604.0259,497,71.6,80.5,25.8,48.33765,490.18613,265,72,70.3,0,51.197422,250,177,72,70.1,0,52.050995,175,292,71.9,84.7,30,36.743214,289.39893,195,72.6,70.4,0,40.768143,185,318,72.8,70.4,0,33.203262,300,577,72.1,89.8,51.6,54.700684,574.9988,224,72.4,82,13.9,54.19922,218.8084,886,72.4,75.8,8.4,87.840965,880,128.9,127.1,140.5,130.2,139.2,131.6,33.7,0,30.23
