20170317,1805,47.4,30.4,13.61003895,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.4,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.2,0,0,50.5,13.9,0,0,0,72.8,66.6,69.2,88.2,32.7,0,63,78.5,0,64.1,1.12,65.57143,1.8125,13.5,0,0,15,96.5,22,4.2,1,32.7,32.7,38.2,67.3,79,100,1.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,298,98.1,13.4,30.237421,294.99915,72,68,2123.706,70.3,69.3,31.3,2200,291,70.3,69.2,2,43.73416,293.03833,239,70.2,97.3,86.5,89.479515,235.6665,1015,68.1,69.4,2.7,30.617771,1000,580,71.3,71.7,0,0,160,606,71.8,68.8,0,41.433136,600,203,73.6,69.2,0,34.48191,200,127,70.9,69.2,0,52.617317,125,700,69.1,91.5,100,51.078434,690,255,60.8,107.1,100,100,650,645,68.8,88.8,100,100,950,577,0,78.2,6.2,35.80368,586.60986,572,70.1,81.3,6.1,36.754765,574.6649,290,72.3,82.4,51.6,61.975365,291.9996,670,74.3,82.9,93.5,76.05257,672.6997,358,73.4,82.3,61.9,49.023224,351.81122,368,74.4,70,0,35.757435,350,269,71.7,84,28.4,47.448708,264.8791,731,72.1,94.7,73.5,55.437077,726.54254,339,72.3,70.6,0,31.931019,335,198,72.2,70.6,0,45.952156,195,566,72.2,81.8,29.3,40.15388,567.5199,271,72.4,73.1,2.3,53.654552,275.33813,191,72,69.5,6.2,51.304447,186.24907,448,72.1,83.9,45.2,61.110443,452.32822,465,72,70.7,6.5,51.617615,464.0297,551,74.6,69.6,0,57.52557,540,828,71.7,90.6,81.6,64.45612,820.42224,308,72.2,70.2,0,39.632088,300,426,72.8,69.8,0,35.27158,400,202,73.2,70.2,0,40.662994,195,808,72.2,92.7,66.3,48.663868,811.93085,349,72.1,69.8,0,37.506603,335,356,71.9,82,100,100,400,498,72,85,54.4,76.212494,501.61908,424,72.1,80.9,15,52.987522,429.37857,242,71.7,83.1,21.2,50.09811,240.559,447,71.8,81,26,57.91959,456.20038,288,72.1,82.7,12.2,53.087555,289.75412,287,73.4,69.9,0,47.800713,285,197,72.3,70.1,0,53.1188,195,1025,71.3,83.1,100,84.27857,1020,338,73,69.4,0,43.60948,335,415,72.1,83.6,98,83.48142,400,472,72,85.3,49.9,63.082027,470.37546,483,72.3,79.8,14,47.81431,485.5185,540,74.1,69.1,0,58.573776,540,404,72.1,80.1,10.7,47.30503,403.7484,92,70.9,70,0,31.544775,100,363,72.6,70,0,52.05906,335,201,73.3,286.9,0,35.806637,195,715,72,83.2,54.9,55.66663,723.89465,355,73,69.4,0,48.473576,335,206,72.3,69.3,0,36.12424,200,342,72,79.6,17.6,52.796978,334.17844,370,72.4,69.2,0,38.83031,350,401,73.9,69.2,0,55.53809,403.19977,346,72,75.1,5.9,59.59627,364.8901,254,72,69.8,0,43.32718,230,159,72.4,84.5,4.8,33.675716,171.59897,212,73.2,70,0,43.754066,195,575,71.4,79.5,31.8,44.935,578.402,576,72.3,68.7,0,64.3682,575,526,71.7,79.5,27.8,49.460278,527.8866,264,72,69.7,0,51.197422,250,176,72.1,69.6,0,52.050995,175,291,71.9,84.2,34,36.743214,308.999,195,72.6,69.5,0,40.768143,185,320,72.9,69.3,0,33.203262,300,574,72.1,88.8,51.6,54.700684,574.9988,223,72.4,80.6,10.7,54.19922,218.8084,888,72.3,73.9,6.4,87.840965,880,128.4,127.2,140.8,130.2,139.6,132.3,34,-0.1,30.23
20170317,1810,47.1,30.1,13.49070832,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.8,68.4,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.3,0,0,50.7,13.9,0,0,0,72.7,65.7,68.2,88.3,37.7,0,63,78,0,63.3,1.11,65.57143,1.8125,13.5,0,0,15.4,96.7,22,4.6,0.6,37.7,37.7,38.1,67.3,79,100,0.7,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,299,98.2,13.4,30.237421,294.99915,72,68,2123.706,70.3,69.4,32.4,2200,290,70.2,69.2,3.2,43.73416,293.03833,239,70.2,97.4,86.5,89.9594,235.6665,1020,68,79.7,4.7,30.617771,1000,582,71.2,71.8,0,0,160,606,71.9,68.8,0,41.433136,600,202,73.6,69.2,0,34.48191,200,127,70.8,69.2,0,52.617317,125,699,69.1,91.6,100,51.139706,690,255,60.9,107.3,100,100,650,645,68.9,88.8,100,100,950,576,0,71.2,4.2,35.80368,586.60986,571,70.1,80,6.1,36.754765,574.6649,275,72.4,81.3,45.6,60.561134,279.39954,668,74.2,82.1,93.9,76.665184,672.6997,342,73.2,81.5,62.7,47.954292,341.4111,369,74.3,68.9,0,35.757435,350,269,71.7,83.3,33.2,47.448708,286.15918,732,72.1,94.2,73.5,55.415962,726.54254,339,72.3,69.3,0,31.931019,335,198,72.1,69.7,0,45.952156,195,561,72.2,80.5,29.3,40.15388,567.5199,272,72,75.6,7.9,54.87954,280.79834,192,72,68.5,6.2,51.304447,186.24907,448,72.1,83.1,45.2,61.110443,452.32822,467,71.8,78.2,12.5,51.617615,464.0297,550,74.6,68.6,0,57.52557,540,843,71.6,89.8,88.4,65.128746,851.3621,308,72.1,69.4,0,39.632088,300,428,72.8,68.8,0,35.27158,400,203,73.2,69.3,0,40.662994,195,809,72.2,92,66.3,48.663868,811.93085,350,72,68.7,0,37.506603,335,353,72,81.3,100,100,400,491,72.1,84.3,52.4,77.68188,501.61908,421,72.2,79.9,13,53.52375,429.37857,240,71.7,82.3,25.2,49.06794,240.559,485,71.8,80.7,30,59.39408,482.4599,286,72.2,82.1,10.2,53.15668,289.75412,289,73.4,69,0,47.800713,285,195,72.4,69.2,0,53.59268,195,1017,71.2,82.5,100,85.90072,1020,341,73,68.3,0,45.087975,335,415,72,82.7,100,83.48142,400,472,72,84.5,49.9,63.082027,470.37546,483,72.2,78.6,12.8,47.81431,485.5185,540,74.1,68,0,58.573776,540,406,72.1,79.3,10.7,47.30503,403.7484,92,70.8,69.3,0,31.544775,100,363,72.6,69,0,52.05906,335,201,73.3,286.9,0,35.806637,195,714,72,82.4,54.9,55.66663,723.89465,355,73,68.3,0,48.473576,335,206,72.3,68.2,0,36.12424,200,345,72.1,78.7,15.6,52.796978,334.17844,370,72.3,68.1,0,38.83031,350,400,73.9,68.2,0,55.53809,403.19977,343,72.1,74.2,3.9,59.59627,364.8901,254,72,69.1,0,43.32718,230,162,72.4,71.1,0.8,33.675716,154.79889,213,73,69.1,0,43.754066,195,575,71.4,78.5,33.8,44.935,578.402,584,72.2,67.7,0,63.953358,575,526,71.8,79,29.8,49.460278,527.8866,264,72,68.8,0,51.197422,250,176,72.1,68.8,0,52.050995,175,312,71.9,83.2,38,37.774773,308.999,194,72.6,68.5,0,40.768143,185,322,72.9,68.2,0,33.203262,300,576,72.1,88.2,51.6,54.700684,574.9988,217,72.2,79.8,11.5,53.674316,215.68835,886,72.1,72.8,8.8,87.840965,880,128.5,126.9,140.6,130.2,139.6,132.2,31.5,-1.5,30.23
20170317,1815,47.4,29.5,13.54368661,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.4,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.3,0,0,50.8,14.1,0,0,0,72.7,65.4,67.5,88.5,42,0,63,75.5,0,62.5,1.1,65.57143,1.8125,13.5,0,0,15.6,97.4,21.1,4.3,1.1,42,42,39.2,67.3,79,100,0.9,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,293,98.1,11.4,30.237421,294.99915,72,68,2123.706,70.3,69.3,31.5,2200,292,70.2,69.1,3.2,43.73416,293.03833,239,70.2,97.4,86.5,89.89787,235.6665,1029,68.2,70.9,0.7,30.617771,1000,580,71.2,71.7,0,0,160,607,71.9,68.8,0,41.433136,600,202,73.6,69.2,0,34.48191,200,127,70.7,69.2,0,52.617317,125,699,69,91.5,100,51.139706,690,255,60.9,107.2,100,100,650,643,68.9,88.8,100,100,950,578,0,69.5,4.2,35.80368,586.60986,573,70.2,72.1,4.1,36.754765,574.6649,275,72.3,80.6,43.6,60.994522,279.39954,673,74.1,81.6,95.9,76.00802,672.6997,340,73.1,81.1,64.7,47.954292,341.4111,367,74.2,68.2,0,35.757435,350,288,71.7,82.4,37.2,49.973145,286.15918,732,72.1,93.6,73.5,55.44764,726.54254,338,72.2,68.6,0,31.931019,335,198,71.9,68.9,2.5,45.952156,195,558,72.1,79.9,31.3,40.15388,567.5199,303,71.9,81.1,13.9,55.675785,304.45825,191,72,67.8,6.2,51.304447,186.24907,445,72.1,82.5,45.2,61.71394,452.32822,464,71.8,78.3,14.5,51.617615,464.0297,547,74.5,67.9,0,57.52557,540,841,71.6,89.3,91.6,65.128746,851.3621,308,72,68.7,0,39.632088,300,426,72.8,68.1,0,35.27158,400,203,73.2,68.6,0,40.662994,195,804,72.1,92,68.3,48.663868,811.93085,342,72,68,0,37.506603,335,351,72,80.8,100,100,400,493,72.1,83.8,52.4,77.92848,501.61908,430,72.2,79.1,13,51.57584,429.37857,263,71.7,81.5,29.2,52.6858,261.83908,478,71.8,81.2,33.2,58.19606,482.4599,264,72.3,80.9,5.8,47.949306,263.99368,285,73.4,68.3,0,48.405922,285,196,72.3,68.6,0,53.59268,195,1025,71.2,82.1,100,88.30345,1020,347,72.9,67.6,0,45.61339,335,414,72,82.3,100,83.48142,400,470,72.1,84,47.9,63.082027,470.37546,480,72.2,77.9,12.8,47.81431,485.5185,538,74,67.4,0,58.573776,540,405,72.2,78.6,8.7,47.30503,403.7484,91,70.7,68.6,0,31.544775,100,362,72.5,68.3,0,52.05906,335,201,73.3,286.5,0,35.806637,195,715,71.9,82.2,58.5,55.66663,759.73474,354,72.9,67.6,0,48.473576,335,204,72.3,67.5,0,36.12424,200,346,72,78.2,17.6,52.796978,334.17844,369,72.2,67.4,0,38.83031,350,399,73.9,67.5,0,55.53809,403.19977,341,72,75.5,5.9,59.59627,364.8901,254,71.8,68.4,6,43.32718,255.758,158,72.4,68.8,0,33.675716,150,212,72.9,68.4,0,43.754066,195,617,71.3,78.1,37.8,46.305187,619.36194,579,72.1,67,0,64.62608,575,571,71.8,78.1,33.8,50.161915,568.48615,263,72,68.1,0,51.197422,250,176,72.1,68,0,52.050995,175,328,71.9,82.6,41.2,38.72037,328.59906,194,72.6,67.7,0,40.768143,185,320,72.8,67.5,0,33.203262,300,573,72.1,87.7,51.6,54.700684,574.9988,217,72.1,79.7,13.5,53.674316,215.68835,880,71.9,73.2,12.8,87.840965,880,128.8,127.1,140.4,131.2,139.5,132.3,30,1.7,30.23
20170317,1820,47.4,31.4,13.68377906,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.7,68.5,100,15,0,64,100,0,67.4,1.45,65.57143,1.8125,15.4,0,0,50.7,13.9,0,0,0,72.6,65.3,67.2,89.3,45.4,0,63,80,0,62.2,1.13,65.57143,1.8125,13.5,0,0,16.1,98.1,22.7,4.4,1.4,45.4,45.4,37.8,67.3,79,100,0.7,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,298,98.2,11.4,30.237421,294.99915,72,68,2123.706,70.3,69.4,32.6,2200,291,70.1,73.2,5.2,43.73416,293.03833,240,70.1,97.4,88.5,89.405685,235.6665,1023,68.1,69.5,2.7,30.617771,1000,582,71.2,71.8,0,0,160,605,71.8,68.9,0,41.433136,600,203,73.6,69.3,0,34.48191,200,127,70.5,69.2,0,52.617317,125,698,68.9,91.5,100,51.580883,690,254,61,107.1,100,100,650,645,68.7,88.8,100,100,950,577,0,69.2,4.2,35.80368,586.60986,568,70,80.3,8.1,36.754765,574.6649,275,72.2,79.9,44,60.948902,279.39954,669,74,81.2,97.9,76.47583,672.6997,349,72.9,80.8,70.3,50.33788,353.41122,367,74,67.6,0,35.757435,350,312,71.7,81.4,41.2,49.85498,307.43927,731,72.1,93.3,73.5,55.44764,726.54254,340,72.2,67.9,0,31.931019,335,218,71.7,80,10.5,47.39371,216.7068,612,71.9,80.6,36.9,42.685104,605.9193,307,72.1,80.2,10.7,55.737038,304.45825,191,72,67.2,6.2,51.304447,186.24907,445,72,82,47.2,61.786358,452.32822,487,71.7,77.9,18.5,52.254223,490.9098,543,74.5,67.4,0,57.52557,540,922,71.5,87.8,97.6,68.30268,915.62213,308,71.9,68.1,2.2,39.632088,300,426,72.7,67.4,0,35.27158,400,201,73.1,68,0,40.662994,195,801,72,91.9,70.3,48.663868,811.93085,346,71.9,67.4,3.5,37.506603,335,354,72,80.4,100,100,400,493,72.1,83.4,52.4,77.90793,501.61908,430,72.1,78.7,15,51.6415,429.37857,293,71.7,80.8,33.2,53.556538,283.11917,509,71.7,82.1,40,61.260223,537.00073,266,72.2,80.1,7,47.949306,263.99368,297,73.4,67.6,0,48.405922,285,199,72.3,67.9,0,54.066563,195,1005,71.2,81.7,100,92.24296,1020,325,72.9,67,0,46.21212,335,416,72,81.8,100,83.48142,400,473,72,83.6,49.9,63.082027,470.37546,482,72.2,77.4,12.8,47.900505,485.5185,540,74,66.8,0,58.573776,540,404,72.1,78,10.7,47.30503,403.7484,92,70.6,67.9,0,31.544775,100,363,72.5,67.7,0,52.05906,335,202,73.3,286.6,0,35.806637,195,773,71.9,82.2,63.3,56.557644,759.73474,354,72.9,67,0,48.473576,335,205,72.2,66.9,0,36.12424,200,348,72,77.7,17.6,52.796978,334.17844,369,72,66.8,0,38.83031,350,401,73.9,66.9,0,55.53809,403.19977,357,72,75.7,5.9,60.04141,364.8901,253,71.7,69.2,10,43.32718,255.758,162,72.4,67.8,0,33.675716,150,213,72.8,67.8,0,43.754066,195,618,71.3,77.7,39.4,46.305187,619.36194,582,72,66.4,0,64.61487,575,611,71.7,78,39.8,52.191277,606.18713,262,72,67.4,0,51.197422,250,176,72,67.4,0,52.050995,175,327,72,82.3,40,38.72037,328.59906,194,72.4,67.1,0,40.768143,185,323,72.7,66.8,0,33.203262,300,574,72.1,87.2,51.6,54.700684,574.9988,217,72,79.3,15.5,53.674316,219.28839,884,71.8,73.6,18.8,88.91796,880,128.5,127.2,140,131.2,139.2,131.9,30.2,-1.4,30.23
20170317,1825,47.1,30.6,13.52715238,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.6,68.4,100,15,0,64,100,0,67.3,1.45,65.57143,1.8125,15.4,0,0,51,14.1,0,0,0,72.6,64.6,66.5,89.8,47.8,0,63,79.3,0,61.3,1.12,65.57143,1.8125,13.5,0,0,16.2,98.7,22.4,4.7,0.6,47.8,47.8,39.1,67.3,79,100,0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,97.9,15.4,30.237421,294.99915,72,68,2123.706,70.3,69.3,31.8,2200,289,70.1,72.3,5.2,43.81479,293.03833,238,70.1,97.3,88.5,90.32853,235.6665,1012,68,79.6,4.7,30.617771,1000,588,71.1,71.8,0,0,160,602,71.8,68.8,0,41.433136,600,201,73.6,69.2,0,34.48191,200,126,70.4,69.2,0,52.617317,125,695,68.8,91.3,100,51.580883,690,254,61,106.9,100,100,650,640,68.6,88.7,100,100,950,574,0,69.1,4.2,35.80368,586.60986,666,69.9,80.1,12.5,39.545174,653.0652,275,72.2,79.3,44,61.770077,279.39954,700,73.9,80.4,100,78.54756,700,364,72.8,80.5,75.5,51.73854,366.21112,366,73.9,67.1,2,35.757435,350,333,71.7,81,45.2,52.65872,328.71933,726,72,92.7,75.5,55.44764,726.54254,339,72.1,67.3,0,31.931019,335,236,71.7,81.1,14.5,46.97587,235.16728,688,71.6,81.3,46.1,44.904102,675.03986,278,72.3,73.8,5.1,53.64435,275.33813,191,72,66.6,6.2,51.304447,186.24907,453,72,81.4,47.2,61.943268,452.32822,500,71.6,77.5,22.1,52.389896,512.74976,543,74.4,66.7,0,57.52557,540,933,71.5,86.8,100,68.37625,930,324,71.8,67.5,8.2,42.47306,325.89563,425,72.7,66.9,0,35.27158,400,202,73.1,67.5,0,40.662994,195,798,72,91.3,70.3,49.346916,811.93085,361,71.8,75.1,9.5,39.89435,364.77097,345,71.9,80,100,100,400,494,72.1,83,52.4,79.15125,501.61908,426,72.1,78.4,15,53.90676,429.37857,281,71.7,80.7,37.2,54.611237,283.11917,538,71.7,82.8,44,63.36827,537.00073,262,72.1,81.1,9,50,263.99368,290,73.4,67.1,0,48.405922,285,203,72.3,67.4,0,54.68371,195,1007,71.1,81.1,100,95.15794,1020,351,72.9,66.4,0,46.21212,335,415,71.9,81.4,100,83.48142,400,471,72,83.1,49.9,63.082027,470.37546,482,72.1,76.8,14.8,47.900505,485.5185,539,74,66.2,0,58.573776,540,404,72.1,77.5,10.7,47.30503,403.7484,92,70.6,67.4,0,31.544775,100,364,72.4,67.1,0,52.05906,335,202,73.2,286.9,0,35.806637,195,793,71.8,82.2,68.5,57.79637,795.57495,354,72.9,66.5,0,48.473576,335,205,72.2,66.3,0,36.12424,200,340,72,77.3,17.6,52.181423,334.17844,370,71.8,66.2,5.9,38.83031,379.071,401,73.9,66.3,0,55.53809,403.19977,360,72,75.1,5.9,60.04141,364.8901,284,71.7,78.3,12,45.27093,287.03845,155,72.3,67.1,0,33.675716,150,213,72.6,67.3,0,43.754066,195,622,71.3,77.4,41.8,46.375454,619.36194,609,71.8,67.1,6.6,65.93788,606.1657,656,71.7,78.1,43.8,53.67012,646.78723,261,72,66.9,0,51.197422,250,176,72,66.8,0,52.472282,175,328,72,81.8,40,38.72037,328.59906,194,72.4,66.6,0,40.768143,185,319,72.8,66.3,0,33.203262,300,575,72,87.3,53.6,54.700684,574.9988,217,71.9,79.1,20.7,53.674316,222.40837,884,71.8,74.3,22.8,88.91796,880,128.3,127,139.5,130.2,138.8,130.8,33.5,-0.1,30.23
20170317,1830,46.8,30.5,13.42257323,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.3,100,15,0,64,100,0,67.2,1.45,65.57143,1.8125,15.4,0,0,50.4,13.7,0,0,0,72.5,68.2,69.7,99.2,15,0,63,78.8,0,66.9,1.15,65.57143,1.8125,13.5,0,0,15.2,100.1,21.8,4.4,1.3,15,15,38.9,67.3,79,100,0.9,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,291,97.8,15.4,30.237421,294.99915,72,68,2123.706,70.3,69.2,32.9,2200,289,70,70.1,7.2,44.874454,293.03833,237,70.1,97.1,88.5,90.451584,235.6665,1038,68.1,73.5,2.7,31.060795,1000,592,71.1,71.7,0,0,160,606,71.3,68.8,0,41.96165,600,201,73.6,69.2,0,34.48191,200,126,70.4,69.2,0,52.617317,125,694,68.8,91.2,100,51.580883,690,252,61,106.7,100,100,650,636,68.5,88.6,100,100,950,588,0,76.6,11.4,38.723927,659.40955,663,69.9,79.8,15.7,39.28703,653.0652,278,72,81,48,61.279655,279.39954,701,73.8,81.7,100,78.60325,700,378,72.7,82.2,82.3,52.598602,376.6114,371,73.8,68.5,6.8,35.757435,350,333,71.7,82.4,48.4,50.98292,328.71933,733,72,93.2,75.5,55.437077,726.54254,341,71.9,68.2,2.8,31.931019,335,254,71.8,81.2,16.5,49.148647,255.04736,675,71.7,82.8,48.9,44.023193,675.03986,271,72,81.2,10.3,54.09351,275.33813,192,71.9,68.9,9.8,51.304447,186.24907,456,72,83,47.2,61.786358,452.32822,517,71.6,79.2,24.1,52.984764,512.74976,548,74.3,68.7,0,57.52557,540,937,71.5,88.1,100,68.29217,930,353,71.7,77,14.2,43.387394,346.17618,427,72.6,67.8,0,35.27158,400,203,73.1,68.2,0,40.662994,195,851,71.9,90.8,73.9,49.310963,847.771,399,71.9,81.9,11.5,41.9757,394.93088,346,71.9,82.1,100,100,400,496,72.1,84,52.4,77.63049,501.61908,429,72,79.6,17,53.447144,429.37857,305,71.7,81.9,41.2,56.892323,304.39923,567,71.7,84.6,48,64.8658,565.28076,262,72.1,81.6,9,48.456223,263.99368,292,73.3,67.7,0,47.78991,285,203,72.2,68.4,0,53.284107,195,1017,71.1,82.4,100,100,1020,354,72.8,67.9,0,46.21212,335,419,71.8,82.9,100,83.037155,400,468,72,84.8,49.9,62.63611,470.37546,477,72,78.2,16.8,48.60239,485.5185,541,73.9,68.2,0,58.491673,540,399,72.1,78.6,10.7,47.29499,403.7484,92,70.5,67.7,0,31.544775,100,366,72.4,68,0,52.05906,335,204,73.2,286.4,0,35.806637,195,836,71.8,83.5,73.3,58.231014,828.8548,348,72.9,67.9,0,46.974503,335,206,72.2,67.5,0,35.71911,200,346,72,78.9,17.6,52.181423,334.17844,396,71.7,72.2,11.9,41.049534,404.55167,404,73.9,68,0,55.53809,403.19977,379,72,76.6,5.9,60.04141,364.8901,286,71.7,80.2,14,45.27093,287.03845,169,72.2,67.7,0,35.00856,150,213,72.5,68,0,42.734764,195,657,71.3,78.9,43.4,47.019558,652.642,631,71.8,74.6,10.6,66.2294,633.9864,685,71.6,79.7,49.8,54.609238,684.4872,264,72,67.5,0,51.197422,250,179,71.9,67.2,4.3,52.472282,175,331,71.9,82.5,44.4,38.72037,348.19913,195,72.5,67.5,0,40.768143,185,324,72.8,67.9,0,33.203262,300,568,72,88.6,53.6,54.760952,574.9988,220,71.8,81.2,25.9,53.674316,225.52837,893,71.9,77,24.8,88.414696,880,128.5,126.8,139.6,129.2,138.6,130.3,36,0,30.23
20170317,1835,46.4,31.7,13.37841046,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.4,68.2,100,15,0,64,100,0,67.1,1.4,65.57143,1.8125,15.4,0,0,51.1,13.8,0,0,0,72.5,68.2,71.1,100,15,0,63,79.5,0,67.2,1.12,65.57143,1.8125,13.5,0,0,14.2,99.9,22,4.8,1.3,15,15,38.3,67.3,79,100,0.6,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,292,97.9,13.4,30.237421,294.99915,72,68,2611.5657,70.3,69.2,32,2200,295,70.1,74.4,5.2,46.175995,293.03833,235,70.1,97.1,88.5,91.06681,235.6665,1011,68.1,69.5,2.7,31.060795,1000,603,71.1,71.8,0,0,160,607,71.1,68.8,0,42.588497,600,205,73.5,69.2,0,34.924934,200,129,70.3,69.1,0,53.688877,125,686,68.9,91.3,100,51.580883,690,250,61,106.9,100,100,650,631,68.5,88.7,100,100,950,666,0,76.9,15.4,40.2454,659.40955,740,70,78.6,16.9,41.511986,731.4655,274,72,82.4,48,61.701645,279.39954,697,73.9,83.1,100,78.62553,700,382,72.8,83.7,83.5,53.21292,387.81143,364,73.7,78.9,12.8,35.757435,350,350,71.7,83.6,52.4,53.861855,349.99942,723,71.9,94.6,79.1,55.437077,726.54254,365,71.8,79.2,8.8,37.7087,366.97754,251,72.1,82.6,12.9,49.148647,255.04736,702,71.7,84.4,52.9,45.573147,708.3202,276,72,83,10.3,54.226215,275.33813,199,72,83.8,11.8,52.74501,198.84912,450,71.9,84.4,50.4,61.786358,452.32822,509,71.6,81.1,26.5,52.984764,512.74976,540,74.3,70.5,0,57.52557,540,923,71.5,89.4,100,68.29217,930,349,71.8,83,16.2,43.387394,346.17618,422,72.6,69.7,0,35.27158,400,200,73.2,69.9,0,40.662994,195,826,71.9,93.7,78.7,51.12043,883.61115,412,71.9,83.7,15.5,43.61331,425.0912,338,71.9,83.5,100,100,400,493,72.1,85.6,52.4,79.438965,501.61908,420,72,81.6,17,53.447144,429.37857,325,71.7,83.3,45.2,59.970562,325.67932,589,71.7,86.5,51.2,68.137314,593.5609,260,72,82.9,11,50.771893,263.99368,285,73.3,69.5,0,48.189777,285,196,72.2,70.1,0,53.284107,195,991,71.1,84,100,100,1020,348,72.8,70,0,46.21212,335,414,71.8,84.3,100,83.037155,400,463,72,86.2,49.9,62.63611,470.37546,514,71.9,80.2,22,50.53565,509.03857,535,73.9,70,0,58.491673,540,400,72,80.2,12.7,48.06785,403.7484,94,70.4,69.1,0,31.544775,100,364,72.3,69.7,0,52.05906,335,203,73.1,286.8,0,35.806637,195,831,71.9,85.3,75.3,58.231014,862.13513,346,72.9,69.8,0,46.974503,335,204,72.2,69.6,0,35.71911,200,340,72,80.5,17.6,52.181423,334.17844,429,71.6,79.5,17.9,42.48406,430.0316,401,73.8,69.9,0,55.53809,403.19977,364,72,78.3,5.9,60.04141,364.8901,283,71.8,82,14,45.27093,287.03845,163,72.2,69.3,0,35.00856,150,211,72.3,69.6,0,42.734764,195,649,71.3,80.9,45.8,47.019558,652.642,628,72,76.6,10.6,66.218185,633.9864,679,71.7,81.6,51.8,54.609238,684.4872,261,71.9,69.2,4.4,51.197422,250,189,71.9,68.9,8.3,57.239468,191.72984,350,71.9,84.1,49.2,39.91158,348.19913,194,72.4,69.4,0,40.768143,185,323,72.7,69.9,0,33.203262,300,611,71.9,90.4,58,56.930496,605.7988,218,72,82.8,25.1,53.674316,225.52837,883,72.2,78.1,19.6,88.414696,880,128.6,126.9,139.3,129.2,138.5,129.8,39.4,0,30.23
20170317,1840,46.2,30.2,13.20763788,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.4,68.2,100,15,0,64,100,0,67.1,1.4,65.57143,1.8125,15.3,0,0,51.1,13.7,0,0,0,72.6,68.4,71.4,100,16.5,0,63,78.3,0,67.3,1.1,65.57143,1.8125,13.5,0,0,14.1,99.8,21.5,4.4,1.2,16.5,16.5,38,67.3,79,100,0.8,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,291,97.9,13.4,30.237421,294.99915,72,68,2123.706,70.3,69.2,31.2,2200,296,70.2,69.3,3.2,46.175995,293.03833,236,70.1,97,88.5,91.06681,235.6665,1019,68,79,4.7,31.060795,1000,601,71,71.8,0,0,160,606,70.9,68.7,0,42.588497,600,206,73.5,69.1,0,34.924934,200,129,70.2,69.1,0,53.688877,125,688,68.9,91.3,100,51.580883,690,250,61,106.8,100,100,650,632,68.6,88.6,100,100,950,666,0,76.9,14.2,40.2454,659.40955,743,70,78.4,16.9,41.20467,731.4655,275,72,82.7,48,63.081657,279.39954,688,74.1,83.6,98,80.29628,700,381,73.2,83.9,77.1,53.21292,374.21146,359,73.7,82.9,16.8,35.757435,350,377,71.7,84.3,57.2,55.84918,371.27948,726,72,95.2,77.9,55.500423,726.54254,399,71.8,81.6,12.8,39.510105,398.95743,233,72.3,83.5,8.1,47.048992,233.7474,709,71.7,85.2,56.9,46.130688,744.16034,272,72.2,75.3,6.3,54.226215,275.33813,196,72,84.9,11.8,52.74501,198.84912,475,71.9,84.7,52.4,64.417625,475.98834,519,71.7,81.5,26.1,53.579628,512.74976,532,74.3,71,0,57.52557,540,919,71.5,89.9,100,68.94377,930,367,72,83.6,15.4,44.225536,366.4558,419,72.6,70.5,0,35.27158,400,197,73.4,70.7,0,40.662994,195,886,72,93,77.5,53.34931,883.61115,426,72.1,83.8,12.3,44.21553,425.0912,329,71.9,83.9,100,100,400,498,72.1,86,52.4,81.16523,501.61908,423,72,82.1,17,55.012035,429.37857,345,71.7,83.8,49.2,62.72995,346.9594,581,71.8,86.7,53.2,68.24099,593.5609,284,71.9,83.6,13,55.817974,289.75378,283,73.3,70.3,0,48.719334,285,197,72.2,70.9,0,55.19065,195,970,71.1,84.7,100,100,1020,349,72.7,70.6,0,47.690617,335,410,71.8,84.8,100,83.037155,400,464,71.9,86.7,54.3,63.60054,470.37546,510,71.9,81.4,26.8,50.449455,532.55865,530,73.9,70.5,0,59.547268,540,408,72,80.7,12.7,48.499447,403.7484,91,70.4,70,0,31.544775,100,359,72.3,70.6,0,52.05906,335,199,73.1,286.4,0,35.806637,195,861,71.9,86,79.3,59.426273,862.13513,342,73,70.5,0,46.974503,335,205,72.2,70.3,0,36.135494,200,337,72,80.9,17.6,52.181423,334.17844,424,71.7,80.7,19.9,42.48406,430.0316,397,73.8,70.5,0,55.53809,403.19977,348,72.1,71.4,3.9,60.04141,364.8901,280,71.9,83,14,45.27093,287.03845,154,72.1,70.1,0,35.00856,150,209,72.3,70.4,0,42.734764,195,645,71.3,81.5,47.8,47.44115,685.9222,631,72.2,76.8,6.6,67.0703,633.9864,679,71.9,82.6,51.8,54.6848,684.4872,269,72,70.2,4.8,51.97223,273.65817,211,72,84.4,9.5,58.536583,209.92992,367,71.9,84.8,53.2,41.102787,367.7992,192,72.5,70.3,0,40.768143,185,316,73,70.5,0,33.203262,300,605,72.1,91.2,54.8,56.930496,605.7988,220,72.2,82.7,21.1,55.993652,225.52837,883,72.4,76.7,12.4,90.34725,880,128.9,127.2,140.1,129.2,138.9,130.1,40,-0.1,30.23
20170317,1845,46,31.6,13.2412496,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.2,100,15,0,64,100,0,67.2,1.4,65.57143,1.8125,15.2,0,0,50.6,13.9,0,0,0,72.7,67.7,71.2,100,24.9,0,63,79.2,0,66.2,1.08,65.57143,1.8125,13.5,0,0,14.1,99.9,22,4.8,0.7,24.9,24.9,37.7,67.3,79,100,0.4,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,292,98.1,13.4,30.237421,294.99915,72,68,2123.706,70.3,69.2,33.2,2200,296,70.2,69,3.2,46.175995,293.03833,236,70.1,97.3,88.5,91.14064,235.6665,1017,68.1,70.9,2.7,31.060795,1000,602,71,71.8,0,0,160,603,70.7,68.6,0,42.588497,600,205,73.4,69.1,0,34.924934,200,129,70.1,69,0,53.688877,125,685,68.9,91.4,100,51.580883,690,250,61.1,107.1,100,100,650,632,68.6,88.8,100,100,950,666,0,77,14.2,40.2454,659.40955,740,70,78.3,16.9,41.4874,731.4655,276,72,82.7,48,63.298355,279.39954,691,74.2,83.8,96,79.92871,700,371,73.3,83.8,71.9,51.357662,363.8112,353,73.7,83.9,20.8,35.757435,350,374,71.7,85,61.2,55.838436,392.55957,725,72,95.8,77.9,55.61655,726.54254,437,71.8,82.1,16.8,41.46529,433.39755,194,72.5,79.2,0.1,45.189594,195.40714,739,71.7,85.7,60.1,47.312668,744.16034,279,72.1,74.8,6.7,54.736626,275.33813,198,72.1,85,9.8,53.300816,198.84912,475,72,85,50.8,64.49004,475.98834,543,71.8,81.3,26.5,54.581505,534.58997,524,74.3,71,0,57.52557,540,930,71.6,89.9,100,69.45875,930,361,72.1,84.1,13.4,44.225536,366.4558,417,72.7,70.7,0,35.27158,400,197,73.6,71,0,41.993576,195,881,72.1,93.1,75.5,53.33733,883.61115,422,72.1,83.9,12.3,44.21553,425.0912,334,72,84.1,100,100,400,529,72.1,86.1,52.4,81.8023,501.61908,442,72,82.3,17,55.077698,429.37857,356,71.7,83.9,53.2,62.030907,346.9594,644,71.8,86.8,58,69.54268,619.82043,300,72,83.6,13.4,53.836407,289.75378,303,73.4,70.7,0,48.600452,285,211,72.3,71.1,0,54.540443,195,774,71.1,85.5,100,100,1020,309,72.7,70.7,0,50.048874,335,402,71.9,84.9,100,83.037155,400,499,71.9,87,57.5,65.51903,495.85553,533,72,81.7,24.8,51.730083,532.55865,536,73.9,70.5,0,60.602863,540,402,72,80.9,12.7,48.499447,403.7484,92,70.4,70.5,0,31.544775,100,358,72.4,70.9,0,52.05906,335,196,73.1,286.8,0,35.806637,195,895,71.9,86.5,82.5,61.360424,897.97534,340,73,70.6,0,46.974503,335,204,72.2,70.5,0,37.103306,200,334,72,81.1,17.6,52.181423,334.17844,448,71.8,80.4,21.9,43.67337,455.51187,406,73.8,70.5,0,57.099445,403.19977,364,72,78.5,6.7,60.621117,364.8901,285,71.9,83.5,16,45.737865,287.03845,159,72,70.4,0,33.94473,150,207,72.2,70.7,0,42.734764,195,708,71.3,81.4,49.8,48.764492,685.9222,580,72.4,70.6,0,65.31001,575,712,72,83,51.4,56.606216,722.187,274,72,70.5,4.8,52.545784,273.65817,194,72.2,85.7,5.5,54.866962,193.03021,392,71.9,85.3,56.4,42.73609,387.3993,190,72.6,70.5,0,40.768143,185,317,73.2,70.6,0,33.203262,300,609,72.3,90.9,50,57.06107,574.9988,216,72.3,82.3,15.1,55.993652,221.44836,886,72.3,75.4,10.4,92.79315,880,128.6,127.2,140.5,129.2,139.2,130.5,40.1,0,30.23
20170317,1850,45.8,32.3,13.22494048,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.3,100,15,0,64,100,0,67.2,1.4,65.57143,1.8125,15.2,0,0,50.8,13.8,0,0,0,72.7,66.7,69.7,100,31.3,0,63,80.2,0,64.4,1.07,65.57143,1.8125,13.5,0,0,14.6,99.9,22.4,4.5,0.8,31.3,31.3,38.2,67.3,79,100,1.7,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,292,98.3,13.4,30.237421,294.99915,72,68,2123.706,70.3,69.2,31.4,2200,295,70.2,69,3.2,46.175995,293.03833,235,70.1,97.4,88.5,91.05451,235.6665,1020,68,70.9,4.7,31.060795,1000,601,71,71.8,0,0,160,606,70.5,68.7,0,42.588497,600,205,73.3,69.1,0,34.924934,200,129,70,69.1,0,53.688877,125,687,69,91.6,100,51.580883,690,250,61.1,107.3,100,100,650,629,68.6,88.9,100,100,950,665,0,77.1,12.2,40.2454,659.40955,743,70.1,78.3,14.9,41.598034,731.4655,275,72,81.8,48,63.298355,279.39954,673,74.3,83,94,78.40276,672.6997,361,73.3,82.6,67.9,50.325592,353.41125,352,73.8,83.5,22.8,35.757435,350,399,71.7,84.6,65.2,56.82673,392.55957,725,72.1,95.4,75.9,55.61655,726.54254,440,71.9,81.5,18.8,41.46529,433.39755,197,72.6,71.7,0,46.16108,195,799,71.7,84.7,64.9,48.193577,785.1205,278,72,82.4,8.7,54.736626,275.33813,198,72.2,84.1,7.8,53.300816,198.84912,475,72,84.1,50.8,64.49004,475.98834,540,71.8,80.4,28.5,54.04926,534.58997,524,74.3,69.9,0,57.52557,540,927,71.6,89.1,100,69.45875,930,362,72.1,83.8,13.4,44.225536,366.4558,419,72.8,70.1,0,35.27158,400,197,73.7,70.5,0,41.993576,195,883,72.1,92.4,75.5,53.33733,883.61115,397,72.2,83.6,10.3,41.542522,394.93176,316,72,83.3,100,100,400,495,72.1,85.3,52.4,83.39499,501.61908,419,72,81.6,17,55.077698,429.37857,371,71.7,82.9,57.2,67.26759,368.2395,619,71.9,86.3,60,73.20586,619.82043,288,72,83.4,13.4,56.451614,289.75378,291,73.4,70.2,0,50.04863,285,198,72.4,70.4,0,56.19352,195,906,71.1,84.6,100,100,1020,361,72.7,69.8,0,46.224342,335,401,71.9,84.1,100,83.037155,400,528,72,86.3,59.5,66.45235,521.3357,533,72.1,80.8,22.8,51.730083,532.55865,536,73.9,69.4,0,60.602863,540,439,71.9,80.1,17.1,48.74034,438.32877,89,70.4,70.2,0,31.544775,100,357,72.4,70.2,0,52.05906,335,195,73.1,286.7,0,36.225975,195,893,72,85.9,81.3,61.360424,897.97534,337,73.1,69.7,0,46.974503,335,205,72.2,69.6,0,37.103306,200,333,72,80.1,17.6,52.181423,334.17844,447,71.8,79.7,25.9,43.67337,455.51187,406,73.9,69.5,0,57.099445,403.19977,365,72.1,77.6,4.7,60.621117,364.8901,285,72,83.5,15.2,45.737865,287.03845,162,72,69.8,0,33.94473,150,206,72.2,70.2,0,42.734764,195,691,71.3,80.7,51.8,49.33833,685.9222,580,72.4,69.1,0,65.399704,575,715,72.1,82.4,49.4,56.606216,722.187,275,72.1,70,2.8,52.545784,273.65817,176,72.4,72.9,0,54.146343,175,393,72,84.8,56.8,42.281715,387.3993,190,72.7,69.8,0,40.768143,185,317,73.3,69.6,0,33.203262,300,564,72.3,89,46.8,55.373646,574.9988,218,72.4,81,9.9,55.993652,217.84839,888,72.2,73.8,8.4,92.79315,880,128.4,127,140.5,129.2,139.4,130.5,40.1,-0.1,30.23
20170317,1855,45.7,32.9,13.2330744,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.3,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.2,0,0,51,13.8,0,0,0,72.8,66,68.6,100,36.8,0,63,80.6,0,63.1,1.06,65.57143,1.8125,13.5,0,0,15.1,100.3,22.6,4.4,1.4,36.8,36.8,38.2,67.3,79,100,-0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,290,98.2,13.4,30.237421,294.99915,72,68,2123.706,70.3,69.2,31.5,2200,295,70.2,69,3.2,46.175995,293.03833,236,70.1,97.4,88.5,91.05451,235.6665,1019,68.1,79.3,2.7,31.060795,1000,602,71,71.7,0,0,160,605,70.4,68.7,0,42.588497,600,205,73.3,69.1,0,34.924934,200,130,69.8,69.1,4.5,53.688877,125,687,68.9,91.6,100,51.580883,690,250,61.1,107.3,100,100,650,632,68.6,88.9,100,100,950,665,0,77,12.2,40.2454,659.40955,742,70.1,78.4,14.9,41.57345,731.4655,275,72.1,80.9,46,63.788776,279.39954,672,74.2,82.1,92.3,78.40276,672.6997,360,73.2,81.6,66.7,50.325592,353.41125,352,73.8,82.9,26.8,35.757435,350,418,71.7,84,68.4,57.857983,413.83966,724,72.1,94.8,75.9,55.61655,726.54254,468,71.9,80.7,22.8,42.761425,465.37793,197,72.5,70.2,0,46.16108,195,787,71.7,84.2,68.1,48.606155,820.9607,278,72.2,78.1,4.7,54.736626,275.33813,198,72.2,83.3,7.8,53.300816,198.84912,474,72.1,83.2,48.8,64.49004,475.98834,540,71.7,79.9,32.1,54.04926,556.43005,526,74.3,68.9,0,57.52557,540,928,71.6,88.3,100,69.45875,930,341,72.2,83.2,11.4,41.743767,344.6163,417,72.8,69.1,0,35.27158,400,197,73.9,69.6,0,41.993576,195,873,72.1,91.4,75.5,52.917915,883.61115,390,72.3,82.9,6.7,41.003696,394.93176,312,72,82.4,100,100,400,487,72.1,84.5,52.4,83.73407,501.61908,417,72,80.6,17,55.077698,429.37857,375,71.7,82,61.2,69.8185,389.5196,630,72,85.3,59.6,74.161964,646.0807,282,72,82.7,13.4,55.63364,289.75378,287,73.4,69.3,0,48.849022,285,194,72.4,69.5,0,56.469036,195,909,71.1,84.2,100,100,1020,375,72.7,68.7,0,50.68426,335,400,71.9,83.2,100,83.037155,400,528,72.1,85.4,57.5,66.45235,521.3357,531,72.1,80,22.8,51.730083,532.55865,534,73.9,68.4,0,61.0251,540,438,72,79.4,15.9,48.74034,438.32877,90,70.4,69.5,0,31.544775,100,356,72.4,69.3,0,52.05906,335,196,73.2,286.8,0,36.65696,195,892,72,85.2,81.3,61.360424,897.97534,337,73.1,68.6,0,46.974503,335,204,72.2,68.5,0,37.103306,200,333,72,79.2,17.6,52.181423,334.17844,484,71.8,78.7,29.9,44.9485,480.9914,405,73.9,68.5,0,57.099445,403.19977,354,72.2,73.7,2.7,60.621117,364.8901,285,72,83,15.2,45.737865,287.03845,155,71.9,69,2.8,33.94473,150,206,72.2,69.4,0,42.734764,195,709,71.3,79.9,53.8,50.240074,719.2023,578,72.3,67.9,0,65.399704,575,714,72.1,81.6,49.4,56.606216,722.187,274,72.1,69,2.8,52.545784,273.65817,176,72.5,69.9,0,54.146343,175,394,72,84.1,56.8,41.83962,387.3993,189,72.8,68.9,0,40.768143,185,313,73.1,68.5,0,33.203262,300,535,72.4,86.7,40,54.81117,541.9989,217,72.2,79.3,10.7,55.993652,217.84839,886,72.1,72.8,10.4,92.79315,880,128.2,126.9,140.4,129.2,139.4,130.5,39,-0.1,30.24
20170317,1900,45.6,33.5,13.24166406,62.174525,1,74.9,73.9,0.1,75.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.5,68.4,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.2,0,0,50.6,13.9,0,0,0,72.7,65.6,67.7,100,41.4,0,63,80.8,0,62.3,1.07,65.57143,1.8125,13.4,0,0,15.7,100.3,22.8,4.4,1.2,41.4,41.4,38.9,67.3,79,100,0.7,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,289,98.3,13.4,30.237421,294.99915,72,68,2123.706,70.3,69.3,31.7,2200,296,70.2,69,3.2,46.175995,293.03833,235,70.1,97.4,88.5,91.05451,235.6665,1014,68.1,69.9,2.7,31.060795,1000,601,70.9,71.7,0,0,160,605,70.3,68.7,0,42.588497,600,205,73.2,69.2,0,34.924934,200,132,69.8,81.2,6.9,53.688877,131.56923,684,68.8,91.6,100,51.580883,690,250,61.1,107.3,100,100,650,631,68.6,89,100,100,950,665,0,77.1,12.2,40.2454,659.40955,740,70.1,78.4,14.9,41.57345,731.4655,274,72.1,80.1,46,63.788776,279.39954,667,74.1,81.4,94.3,79.10448,672.6997,358,73,81,70.7,50.325592,353.41125,352,73.9,82.6,28,35.757435,350,417,71.8,83.4,71.2,57.78279,413.83966,719,72,94.2,77.9,55.61655,726.54254,509,71.9,80.4,26.8,44.420033,499.81805,196,72.3,69.3,0,46.16108,195,815,71.7,83.4,72.1,49.55397,820.9607,277,72,76.3,8.7,54.736626,275.33813,187,72.3,72,2.6,50.64655,186.24907,474,72.1,82.7,48.8,64.49004,475.98834,551,71.7,79.6,34.5,54.852848,556.43005,523,74.2,68.1,0,57.52557,540,929,71.6,87.6,100,69.45875,930,338,72.2,83,11.4,41.743767,344.6163,416,72.8,68.3,0,35.27158,400,197,73.8,68.8,0,41.993576,195,878,72.1,91.3,75.5,53.373276,883.61115,370,72.3,73.5,2.7,39.270996,364.77097,309,72,81.7,100,100,400,467,72.2,83.9,50.4,82.778465,474.3195,414,72,79.8,17,55.61392,429.37857,377,71.7,81.7,65.2,69.59775,389.5196,627,72.1,84.6,57.6,74.88769,646.0807,282,72,82.1,13.4,56.29032,289.75378,288,73.4,68.4,0,48.94629,285,195,72.4,68.7,0,55.94005,195,914,71,83.4,100,100,1020,385,72.7,67.8,0,47.556206,335,400,71.9,82.6,100,83.037155,400,527,72.1,84.8,57.5,67.03308,521.3357,532,72,79.2,24.8,51.730083,532.55865,533,73.9,67.5,0,61.0251,540,440,71.9,78.7,18.7,48.74034,438.32877,89,70.4,68.8,0,31.544775,100,355,72.5,68.5,0,52.05906,335,195,73.2,286.6,0,36.65696,195,888,72.1,84.3,79.3,61.360424,897.97534,336,73,67.8,0,46.974503,335,204,72.2,67.6,0,37.103306,200,333,71.9,78.9,21.2,52.181423,334.17844,513,71.9,78.1,31.9,46.051987,506.47168,404,73.9,67.6,0,57.099445,403.19977,353,72,75.9,6.7,60.621117,364.8901,285,72,82.5,15.2,45.737865,287.03845,153,71.9,80,6.8,33.94473,165.5988,206,72.1,68.6,0,42.734764,195,722,71.3,78.9,55.4,48.905025,719.2023,588,72.1,67.1,0,65.88182,575,714,72.1,80.9,49.4,56.606216,722.187,274,72.1,68.2,2.8,52.545784,273.65817,176,72.4,68.6,0,54.146343,175,393,72.1,83.4,54.8,41.83962,387.3993,190,72.8,68,0,40.768143,185,314,72.8,67.7,0,33.203262,300,511,72.4,84.6,36.8,53.51547,511.19876,217,72,79.6,14.7,55.993652,217.84839,886,71.9,72.9,14.4,92.79315,880,128.8,127,140.4,129.2,139.3,130.8,41,0,30.24
20170317,1905,46,36.9,13.61100446,60.89075,1,74.9,74,0.1,75.1,76.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.4,68.2,100,15,0,64,100,0,67.1,1.4,65.57143,1.8125,15.3,0,0,51,13.7,0,0,0,72.7,65.1,67.1,100,44.7,0,63,81.2,0,61.9,1.05,65.57143,1.8125,13.4,0,0,16,100.5,22.8,4.4,1.4,44.7,44.7,37.7,67.3,79,100,1.8,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,294,98.2,15.4,30.237421,294.99915,72,68,2611.5657,70.4,69.2,27.9,2200,295,70.2,68.9,3.2,46.175995,293.03833,235,70.1,97.4,88.5,91.05451,235.6665,1018,68,70.2,4.7,31.060795,1000,601,70.9,71.7,0,0,160,608,70.1,68.7,0,42.588497,600,205,73.2,69.2,0,34.924934,200,125,70.3,76.5,0,53.344006,125,685,68.8,91.5,100,51.580883,690,250,61.2,107.3,100,100,650,631,68.6,88.9,100,100,950,666,0,77.1,12.2,40.2454,659.40955,740,70.1,78.4,14.9,41.57345,731.4655,276,72.1,79.4,46,64.587135,279.39954,668,74,80.8,96.3,79.004234,672.6997,358,72.9,80.7,75.1,51.84912,365.4112,352,73.9,82.4,32.8,37.035316,350,429,71.9,82.9,73.2,59.265224,433.5993,717,72,93.9,77.9,56.049408,726.54254,502,72,79.4,25.6,43.870823,499.81805,198,72,68.5,0,46.547585,195,853,71.7,82.8,76.9,50.646748,856.8008,301,71.9,80,14.7,55.60433,300.81824,176,72.3,67.9,0,49.308075,175,473,72,82.1,50.8,64.477974,475.98834,548,71.7,79.4,36.1,54.852848,556.43005,521,74.2,67.4,0,57.52557,540,924,71.6,87.1,100,69.45875,930,339,72.2,82.5,11.4,41.743767,344.6163,415,72.8,67.5,0,35.27158,400,199,73.7,68.1,0,42.49828,195,876,72,90.7,77.5,53.373276,883.61115,341,72.3,68.2,0,39.46117,335,305,72,81.3,100,100,400,466,72.1,83.5,52.4,82.27497,474.3195,459,71.9,79.4,23,57.769753,454.85886,406,71.8,80.7,67.2,72.94579,410.79965,621,72.1,83.9,57.6,75.29086,646.0807,283,72,81.6,13.4,56.85484,289.75378,288,73.4,67.8,0,50.41608,285,193,72.3,68,0,56.942917,195,876,71,83,100,100,1020,373,72.7,67.1,0,48.814762,335,397,71.8,82,100,83.037155,400,525,72.1,84.4,57.5,67.03308,521.3357,539,71.9,78.6,27.6,51.311417,532.55865,531,73.8,66.8,0,61.31832,540,482,71.9,77.9,22.7,51.078995,475.5689,90,70.4,68.1,0,31.544775,100,353,72.4,67.8,0,52.05906,335,197,73.2,286.5,0,37.076294,195,887,72.1,83.8,79.3,61.360424,897.97534,335,73,67.1,0,47.52161,335,202,72.2,66.9,0,37.103306,200,356,71.9,79.1,25.2,54.50324,359.6585,524,71.8,78.7,37.9,46.579205,531.9516,402,73.9,66.9,0,57.099445,403.19977,344,71.9,75.5,8.7,60.621117,364.8901,282,72,81.9,15.2,45.737865,287.03845,174,71.9,84.7,10.8,35.619957,182.39886,204,71.9,68,2,42.734764,195,715,71.3,78.6,57.8,48.905025,719.2023,578,72,66.4,0,65.88182,575,710,72.1,80.4,49.4,56.99482,722.187,273,72,67.5,4.8,52.545784,273.65817,176,72.2,67.7,0,54.146343,175,391,72,82.8,56.8,41.83962,387.3993,190,72.7,67.3,0,40.768143,185,316,72.5,67,0,33.203262,300,508,72.3,83.3,34.8,53.51547,511.19876,216,71.9,79.3,18.3,55.993652,220.96837,884,71.8,73.5,20.4,92.79315,880,128.7,127.3,140.3,129.2,139.2,130.5,39.2,0,30.24
20170317,1910,46.3,31.8,13.35215044,60.89075,1,74.9,74,0.1,75.1,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,65.4,68.2,100,15,0,64,100,0,67.2,1.4,65.57143,1.8125,15.3,0,0,50.4,13.7,0,0,0,72.6,67.2,67.1,100,15,0,63,79.5,0,64.3,1.06,65.57143,1.8125,13.3,0,0,16.4,100,22,4.6,0.9,15,15,38.3,67.3,79,100,0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,292,98.1,15.4,30.237421,294.99915,72,68,2611.5657,70.4,69.2,31.9,2200,297,70.2,68.9,3.2,46.175995,293.03833,236,70.2,97.3,86.5,91.05451,235.6665,1017,68.1,79.4,2.7,31.060795,1000,602,70.9,71.7,0,0,160,604,70,68.7,0,42.576206,600,206,73.1,69.1,0,34.924934,200,126,70.4,70.1,0,52.100014,125,688,68.9,91.5,100,51.580883,690,250,61.2,107.2,100,100,650,632,68.6,88.8,100,100,950,668,0,77,12.2,40.2454,659.40955,741,70.1,78.3,14.9,41.020283,731.4655,275,72.1,78.9,46,65.07755,279.39954,700,73.9,80.3,100,82.51281,700,369,72.7,80.9,83.1,53.495514,386.21143,359,73.9,82.6,36.8,37.53485,350,430,71.9,82.9,77.2,59.265224,453.35953,720,72,93.9,77.9,56.46115,726.54254,494,72,78.9,25.6,43.870823,499.81805,216,71.8,73.7,6.9,47.84289,213.86679,898,71.6,82.5,82.1,52.1967,892.6409,295,72.1,79.5,11.5,56.11474,300.81824,175,72.3,67.2,0,50.21552,175,471,72,81.8,50.8,65.15389,475.98834,572,71.6,79.6,40.1,55.79211,578.27014,525,74.1,67,0,59.115158,540,918,71.6,86.8,100,69.63741,930,334,72.2,82.1,11.4,41.743767,344.6163,413,72.7,67,0,35.27158,400,197,73.6,67.7,0,42.49828,195,871,72,90.6,77.5,53.373276,883.61115,340,72.3,67.2,0,39.926044,335,317,72,80.8,100,100,400,478,72.1,83,52.4,80.99055,474.3195,480,71.8,79.6,29,60.111626,488.17877,423,71.8,80.2,71.2,74.76086,430.5593,643,72.1,83.1,57.6,75.786194,646.0807,290,72,81,13.4,56.85484,289.75378,297,73.4,67.2,0,49.259697,285,197,72.3,67.5,0,54.88208,195,712,71,83.4,100,100,1020,333,72.6,66.6,0,53.47019,335,394,71.8,81.7,100,83.037155,400,523,72.1,84.1,57.5,67.03308,521.3357,554,71.8,78.8,33.6,53.39244,557.7586,516,73.7,66.4,0,58.83181,517.19977,468,71.9,77.8,26.7,49.99498,512.8091,88,70.3,67.5,0,31.544775,100,352,72.4,67.3,0,52.05906,335,196,73.1,286.8,0,37.076294,195,897,72.1,83.7,79.3,61.501682,897.97534,337,73,66.6,0,48.39698,335,201,72.1,66.4,0,35.977943,200,356,71.9,79.4,29.2,54.50324,359.6585,520,71.8,79.5,41.9,46.579205,531.9516,397,73.8,66.4,0,57.099445,403.19977,381,71.9,75.2,13.5,61.563145,391.15,279,72,81.6,15.2,45.737865,287.03845,168,71.9,84.7,14.8,35.619957,182.39886,203,71.9,73.6,4.6,42.734764,195,782,71.3,78.3,59.8,50.98958,752.4824,616,71.8,66.6,6.6,66.7003,606.1657,714,72.1,79.9,49.4,56.606216,722.187,272,72.1,66.9,2.8,52.545784,273.65817,176,72.1,67.1,0,54.56763,175,388,72,82.5,56.8,41.83962,387.3993,189,72.7,66.7,0,40.768143,185,314,72.3,66.5,0,33.203262,300,485,72.3,81.7,30,52.63158,482.5984,220,71.8,79.8,25.1,56.445312,224.08836,883,71.8,74,24.4,93.22597,880,128.6,127.2,140,129.2,139.1,130.1,37.2,0.5,30.24
20170317,1915,45.8,32.5,13.23806745,60.89075,1,74.9,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.3,100,15,0,64,100,0,67.2,1.4,65.57143,1.8125,15.2,0,0,50.8,13.7,0,0,0,72.6,68.2,70.6,100,15,0,63,78.2,0,67,0.98,65.57143,1.8125,13.4,0,0,14.6,99.3,21.5,4.3,1.2,15,15,38.2,67.3,79,100,0.9,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,292,98.1,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,32,2200,295,70.2,68.9,3.2,46.175995,293.03833,235,70.2,97.2,86.5,91.14064,235.6665,1019,68.1,69.9,2.7,31.060795,1000,604,70.9,71.7,0,0,160,605,69.9,68.7,2,42.576206,600,206,73,69.1,0,34.924934,200,126,70.1,69.5,0,52.999138,125,686,68.9,91.3,100,51.580883,690,250,61.2,107,100,100,650,632,68.6,88.7,100,100,950,666,0,77,12.2,40.2454,659.40955,736,70.1,78.3,14.9,41.020283,731.4655,278,72.1,81.3,46,67.31296,279.39954,700,73.9,82.6,100,86.60058,700,382,72.8,83.2,85.1,55.67023,386.21143,354,73.9,85.4,40.8,38.034386,350,447,71.9,84.6,81.2,61.918575,453.35953,760,71.9,94.9,83.9,59.132175,754.82263,489,72,80.9,25.6,44.80448,499.81805,229,71.7,82,12.9,49.284447,232.32727,919,71.6,84.4,86.9,53.891617,925.9208,296,72.2,81.3,9.5,57.268272,300.81824,176,72.2,70,0,51.69011,175,471,71.9,84.3,53.6,66.638504,475.98834,586,71.6,82.9,42.5,56.57483,578.27014,524,74.1,69.8,0,60.160072,540,913,71.5,88.8,100,71.192856,930,342,72.2,83.3,11.4,44.181995,344.6163,401,72.6,68.9,0,35.27158,400,197,73.5,69.2,0,42.991512,195,873,72,92.1,77.5,54.955067,883.61115,339,72.2,69.3,0,40.92974,335,298,72,84,100,100,400,479,72,84.9,54.4,83.36416,474.3195,486,71.8,82.4,33,56.117313,488.17877,428,71.8,82.8,75.2,76.109886,430.5593,611,72.2,85.4,55.6,74.56514,615.7812,296,71.9,82.3,16.2,57.66129,289.75378,297,73.4,68.7,0,51.129364,285,202,72.3,69.4,0,57.615166,195,674,70.9,86.3,100,100,1020,339,72.6,69,0,55.65738,335,380,71.8,84.4,100,83.037155,400,516,72.1,86.9,57.5,67.54122,521.3357,562,71.8,82.2,37.6,53.83573,557.7586,472,73.6,69.2,0,58.491673,471.59988,545,71.9,80.5,30.7,53.678608,547.3889,85,70.2,68.5,0,31.544775,100,342,72.4,69,0,52.05906,335,202,73.1,286.8,0,38.07804,195,889,72.1,85.9,79.3,62.175377,897.97534,344,72.9,69,0,49.49119,335,207,72.1,68.7,0,36.788208,200,381,71.9,82,33.2,57.13823,385.1386,554,71.8,83.2,45.9,48.626778,559.3917,372,73.7,69.1,0,56.847954,380.39978,405,71.9,78,17.5,63.188404,417.4099,281,72,82.4,15.2,46.356823,287.03845,206,71.9,85.8,18.8,36.744926,199.19893,213,71.9,83.8,8.6,45.087833,214.28812,797,71.2,81.7,63.8,54.03443,785.7633,629,71.8,75.4,10.6,69.60422,633.9864,716,72.1,81.5,49.4,57.34024,722.187,270,72,68.5,4.8,52.97847,273.65817,177,72,68.2,0,57.006653,175,388,71.9,84.2,59.6,43.350117,387.3993,186,72.6,68.6,0,42.18257,185,305,72.1,69,0,33.203262,300,485,72.2,83.6,32,53.133785,482.5984,219,71.8,82.4,29.1,57.128906,227.20844,875,72,77.5,23.6,99.9698,880,128.3,126.9,139.6,129.2,138.7,129.8,42.2,0,30.24
20170317,1920,45.3,34.1,13.18408339,60.89075,1,74.9,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.3,100,15,0,64,100,0,67.2,1.4,65.57143,1.8125,15.2,0,0,51,13.8,0,0,0,72.6,68.3,71.2,100,15,0,63,79,0,67.2,0.97,65.57143,1.8125,13.4,0,0,14.1,99.2,21.9,4.7,1.4,15,15,37.8,67.3,79,100,0.8,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,291,97.9,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,30.2,2200,296,70.2,70.8,3.2,46.175995,293.03833,237,70.1,97.1,88.5,91.14064,235.6665,1018,68,72.4,4.7,31.060795,1000,597,70.8,71.7,0,0,160,604,69.8,68.7,4.2,42.56391,600,206,73,69.1,0,34.924934,200,127,69.9,69.4,2.9,52.999138,125,688,68.9,91.3,100,51.580883,690,252,61.2,106.8,100,100,650,636,68.6,88.6,100,100,950,667,0,76.9,12.2,40.2454,659.40955,738,70.1,78.2,14.9,40.934235,731.4655,279,72.1,81.9,46,67.46122,279.39954,695,74,83.4,100,87.69214,700,382,73,83.8,84.3,56.112545,386.21143,352,73.9,87,44.8,38.034386,350,472,72,85,81.6,63.69105,474.6396,751,71.9,95.4,87.1,59.058277,754.82263,499,72,81.7,25.6,45.419594,499.81805,257,71.7,82.4,16.9,51.143845,252.20735,920,71.6,85.2,90.9,53.95852,961.7609,273,72.3,78.4,5.9,55.328705,275.33813,178,72.2,70.9,0,52.177856,175,470,71.9,85.1,56,66.78335,499.6484,597,71.7,84.4,42.1,57.45147,600.11005,525,74.1,70.6,0,60.715874,540,919,71.6,89.1,100,71.781395,930,337,72.2,84.1,11.4,44.181995,344.6163,416,72.7,70.1,0,36.251972,400,202,73.4,70.3,0,43.484745,195,871,72,92.4,77.5,55.482323,883.61115,343,72.2,70.4,0,41.39461,335,285,72,84.8,100,100,400,469,72,85.6,54.4,86.713936,474.3195,517,71.9,84.2,35,59.37842,515.6189,455,71.8,83.6,79.2,85.19745,451.83936,613,72.2,85.7,55.6,76.90358,615.7812,316,71.9,82.9,20.2,59.216587,315.5139,295,73.4,69.9,0,51.734573,285,204,72.3,70.5,0,57.05312,195,626,70.9,87.7,100,100,1020,346,72.6,70.2,0,57.673508,335,378,71.8,85.1,100,83.037155,400,514,72.1,87.4,57.5,67.72789,521.3357,583,72,83.3,36.8,54.796207,579.5989,420,73.6,70.1,0,53.577293,425.99988,547,71.9,81.9,34.7,53.678608,547.3889,85,70.2,69.6,0,31.544775,100,340,72.4,70.1,0,52.05906,335,201,73,286.7,0,38.07804,195,901,72.1,86.9,79.3,62.859936,897.97534,342,72.9,70.1,0,49.49119,335,203,72.1,70,0,36.788208,200,411,71.9,82.8,37.2,59.308857,410.6187,579,71.9,84.9,47.9,49.816086,586.8318,331,73.7,70.1,0,53.31657,334.79974,400,71.9,78.8,21.5,63.188404,443.6702,279,72,83.2,15.2,46.356823,287.03845,193,71.9,86.6,22.8,36.965027,215.999,212,72.2,85,4.2,45.087833,214.28812,783,71.3,81.7,63.4,53.519146,785.7633,627,72,76.3,10.6,70.523605,633.9864,709,72.1,82.5,49.4,57.728844,722.187,267,72,69.7,4.8,52.97847,273.65817,175,72,69.4,0,57.006653,175,408,71.9,85.2,63.6,44.541325,406.99936,193,72.6,69.8,0,42.791862,185,303,72,70.1,0,33.62895,300,483,72.1,84.6,34,53.133785,482.5984,223,72.1,83.1,24.7,57.580566,227.20844,868,72.3,77,16.8,99.9698,880,128.6,126.8,139.8,129.2,138.7,129.9,46.8,-1.4,30.24
