20170317,1925,45,33.8,13.06530759,60.89075,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.3,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.2,0,0,51,14.1,0,0,0,72.7,68.2,71.3,100,19.8,0,63,80.6,0,67.1,0.91,65.57143,1.8125,13.4,0,0,14.2,99,22.3,4.7,0.9,19.8,19.8,38.3,67.3,79,100,0.5,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,290,98,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.3,33.3,2200,294,70.1,69.3,5.2,46.175995,293.03833,234,70.1,97.1,88.5,91.755875,235.6665,1013,68.1,78.5,2.7,31.060795,1000,606,70.8,71.7,0,0,160,634,69.6,78.7,10.2,44.923794,639.59814,204,72.9,69.2,0,34.924934,200,132,69.9,87.4,4.9,54.280083,131.56923,682,68.9,91.4,100,51.580883,690,248,61.3,107,100,100,650,628,68.6,88.8,100,100,950,663,0,76.9,12.2,40.2454,659.40955,733,70.1,78.2,14.9,40.934235,731.4655,279,72.1,82.1,46,68.03148,279.39954,702,74.1,84,98,91.679665,700,381,73.2,84,80.3,56.73916,386.21143,353,73.9,88.3,48,38.533924,350,477,72,85.3,81.6,65.20572,474.6396,745,72,95.8,85.9,59.75507,754.82263,501,72,82.2,25.6,46.03471,499.81805,250,71.9,82.6,16.9,51.143845,252.20735,950,71.7,85.3,92.9,55.48617,961.7609,277,72.2,71.5,4.7,56.85994,275.33813,177,72.2,71.1,0,52.665607,175,493,72,85.5,54.4,69.716354,499.6484,596,71.8,85.3,42.5,58.182007,600.11005,526,74.1,71,0,61.74967,540,920,71.7,89.2,100,72.33842,930,346,72.2,84.5,11.4,44.791553,344.6163,409,72.7,70.6,0,36.251972,400,196,73.4,70.8,0,43.484745,195,882,72.1,90.9,75.5,56.536846,883.61115,347,72.2,70.9,0,41.85948,335,278,72,85.1,100,100,400,464,72,85.8,54.4,87.74147,474.3195,503,71.9,85.3,39,62.67236,541.0992,463,71.9,84,81.2,99.9632,473.11945,605,72.2,86.2,55.6,79.43785,615.7812,312,72,83.6,19,60.18433,315.5139,289,73.4,70.5,0,51.734573,285,197,72.3,71,0,57.05312,195,593,70.9,88.5,100,100,1020,338,72.6,70.6,0,59.152,335,379,71.8,85.3,100,84.42043,400,521,72.1,87.7,57.5,68.14269,521.3357,584,72.1,83.7,34.8,54.623814,579.5989,404,73.6,70.4,0,53.847057,403.1999,580,72,83.2,35.9,55.7563,581.96936,85,70.2,70.2,0,31.98579,100,345,72.4,70.6,0,52.56127,335,202,73.1,286.9,0,38.578915,195,903,72.1,87.3,79.3,63.761818,897.97534,345,73,70.5,0,49.88511,335,207,72.2,70.4,0,38.172405,200,412,72,83.6,37.6,60.388767,410.6187,590,71.9,85.9,51.9,50.956352,586.8318,297,73.6,70.5,0,51.367496,289.1999,455,72,78.8,19.5,66.26294,443.6702,288,72,83.5,15.2,47.366707,287.03845,241,72,86.9,24.8,37.282955,215.999,292,72.1,78.8,5.4,46.584255,221.38828,786,71.3,82.8,65.4,56.31807,785.7633,608,72.3,76.8,4.6,69.0324,599.74585,709,72.2,83,47.4,56.001728,678.6877,270,72.1,70.3,2.8,53.55202,273.65817,179,72,70.1,0,57.560974,175,406,72,85.9,62.4,44.98342,406.99936,189,72.6,70.4,0,42.791862,185,309,72.1,70.5,0,34.149227,300,489,72.1,85.1,34,53.846924,482.5984,218,72.2,83.1,22.7,57.580566,223.60844,850,72.4,76.1,10.8,99.9698,880,128.8,127.1,139.8,129.2,138.8,130,46.6,1.8,30.24
20170317,1930,44.8,35.2,13.09331239,60.89075,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.3,100,15,0,64,100,0,67.2,1.4,65.57143,1.8125,15.3,0,0,51,14,0,0,0,72.7,67,70.4,100,27.4,0,63,81.1,0,65,0.93,65.57143,1.8125,13.4,0,0,14.4,99.4,22.6,4.6,0.8,27.4,27.4,36.9,67.3,79,100,0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,293,98.1,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,32.4,2200,295,70.1,71.4,5.2,46.175995,293.03833,235,70.1,97.3,88.5,91.17756,235.6665,1005,68.1,69.8,2.7,31.060795,1000,603,70.8,71.7,0,0,160,673,69.6,85.5,12.2,47.025566,670.79803,205,72.9,69.2,0,34.924934,200,126,70.3,71.2,0,52.247818,125,684,68.9,91.5,100,51.580883,690,250,61.3,107.1,100,100,650,629,68.7,88.8,100,100,950,663,0,77,12.2,40.2454,659.40955,734,70.1,78.3,14.9,40.934235,731.4655,281,72.1,81.4,46,68.03148,279.39954,706,74.2,83.9,96,90.64379,700,383,73.4,83.2,73.9,56.112545,375.01123,357,74,88.6,47.6,38.533924,350,480,72.1,84.8,79.6,65.20572,474.6396,746,72,95.7,85.9,59.73395,754.82263,505,72,81.9,25.6,46.03471,499.81805,252,72.2,82.4,11.7,51.143845,252.20735,993,71.7,84.8,96.9,57.169937,995.0413,278,72,81.9,8.7,56.85994,275.33813,178,72.2,70.6,0,52.665607,175,495,72,85.2,54.4,69.23355,499.6484,600,71.9,83.8,42.5,58.182007,600.11005,532,74.1,70.5,0,61.74967,540,922,71.7,88.8,100,72.3279,930,348,72.2,84.3,11.4,44.791553,344.6163,414,72.8,70.5,0,36.251972,400,198,73.4,70.8,0,43.484745,195,878,72.1,91.1,75.5,56.536846,883.61115,350,72.2,70.5,0,41.85948,335,278,72,84.7,100,100,400,490,71.9,85.3,58.8,98.46897,501.61908,547,72,87.2,38.6,64.073105,541.0992,462,71.9,83.9,85.2,99.9632,473.11945,613,72.2,85.7,55.6,79.864075,615.7812,313,72,83.7,19,60.76037,315.5139,287,73.4,70.5,0,51.734573,285,197,72.4,70.8,0,58.40864,195,592,70.8,88.6,100,100,1020,344,72.6,70.4,0,60.190617,335,384,71.9,84.8,100,84.42043,400,498,72.2,87.1,55.5,66.4316,497.67606,591,72.1,83.3,34.8,53.83573,579.5989,354,73.6,70,0,49.061695,357.59988,585,72,82.5,35.9,55.7563,581.96936,87,70.2,70.4,0,31.98579,100,350,72.4,70.6,0,52.56127,335,205,73.1,286.5,0,38.578915,195,911,72.2,86.9,77.3,63.28371,897.97534,347,73,70.2,0,49.88511,335,206,72.2,70.1,0,36.79946,200,422,72,82.7,37.6,59.460045,410.6187,600,72,85.6,49.9,50.956352,586.8318,264,73.6,70.2,0,49.92141,266.3999,416,72.2,78.1,15.5,63.933746,413.37067,295,72,83.4,15.2,47.366707,287.03845,232,72,86.8,24.8,36.13353,215.999,199,72.7,72.6,0,41.151596,195,774,71.3,82.4,67.4,53.893898,785.7633,566,72.4,69.9,0,67.20484,575,678,72.3,82.7,44.6,55.926167,678.6877,274,72.1,70.3,2.8,53.55202,273.65817,178,71.9,70.1,4.3,56.019955,175,412,72,85.7,62.4,44.98342,406.99936,190,72.6,70.3,0,42.791862,185,312,72.1,70.1,0,34.149227,300,486,72,85.6,36,52.61149,482.5984,220,72.4,82.3,15.5,57.580566,219.76839,863,72.4,74.6,6.8,99.9698,880,128.6,127.2,140.3,129.2,139.2,130.3,47,0,30.24
20170317,1935,44.9,35.5,13.14647592,60.89075,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.4,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.3,0,0,50.5,13.9,0,0,0,72.8,66.2,69,100,33.1,0,63,83.4,0,63.8,0.94,65.57143,1.8125,13.4,0,0,15.2,99.5,23.5,4.7,0.8,33.1,33.1,37.6,67.3,79,100,-0.2,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,290,98.4,15.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,31.6,2200,295,70.2,71.6,3.2,46.175995,293.03833,235,70.1,97.4,88.5,91.17756,235.6665,1012,68,73.4,4.7,31.060795,1000,604,70.8,71.7,0,0,160,672,69.6,85.9,14.2,47.025566,670.79803,204,72.8,69.2,0,34.924934,200,126,70.1,69.7,0,52.247818,125,684,68.9,91.6,100,51.580883,690,249,61.3,107.3,100,100,650,629,68.6,88.9,100,100,950,664,0,77.1,12.2,40.2454,659.40955,735,70.1,78.4,14.9,40.934235,731.4655,283,72.2,80.4,44,68.03148,279.39954,711,74.2,83,96,90.086876,700,384,73.2,82,74.7,54.589016,375.01123,358,74,87.8,47.6,38.533924,350,483,72.1,83.8,79.6,64.65785,474.6396,753,72,94.9,85.9,59.195526,754.82263,508,72,81.1,25.6,45.4855,499.81805,213,72.4,82.7,4.5,47.0281,211.02708,996,71.8,83.8,98.1,57.169937,995.0413,279,72.1,81.2,6.7,56.48224,275.33813,180,72.3,69.3,0,52.25726,175,497,72.1,84.2,52.4,68.71455,499.6484,605,72,83.3,40.9,58.182007,600.11005,538,74.1,69.3,0,61.74967,540,931,71.7,88,100,72.3279,930,352,72.2,83.7,11.4,44.791553,344.6163,414,72.8,69.5,0,36.251972,400,200,73.4,70,0,43.484745,195,861,72.2,91,73.5,55.050926,850.3317,345,72.2,69.4,0,41.85948,335,278,72,83.7,100,100,400,495,72,84.7,59.2,100,501.61908,547,72.1,86.3,36.6,63.416504,541.0992,459,71.9,83.1,89.2,99.9632,492.87967,617,72.2,84.6,55.6,79.51849,615.7812,321,72,83,19,61.186634,315.5139,295,73.4,69.7,0,51.118557,285,204,72.4,69.9,0,57.1523,195,580,70.8,87.9,100,100,1020,345,72.6,69.2,0,59.665203,335,389,71.9,83.8,100,84.42043,400,502,72.2,86.2,55.5,66.4316,497.67606,553,72.2,82.3,32.8,52.97377,557.7593,333,73.7,68.9,0,47.61905,334.79974,587,72.1,81.2,33.9,55.405,581.96936,86,70.2,69.8,0,31.98579,100,348,72.4,69.7,0,52.56127,335,207,73.1,286.8,0,38.578915,195,911,72.2,86,77.3,63.044662,897.97534,350,73,69,0,49.88511,335,203,72.2,68.9,0,37.5422,200,415,72.1,81.7,35.6,58.844494,410.6187,601,72.1,84.3,47.9,50.04904,586.8318,220,73.5,69.2,0,47.123547,220.8,420,72.2,77.2,15.5,63.933746,413.37067,296,72,82.8,15.2,46.497993,287.03845,208,72.1,86.4,22.8,35.607727,215.999,199,72.8,70.3,0,41.151596,195,823,71.3,80.3,69.8,55.36948,819.04266,578,72.4,68.4,0,68.10181,575,639,72.3,81.4,40.6,53.67012,640.9867,277,72.2,69.4,0.8,53.55202,273.65817,195,71.9,69.3,8.3,57.716187,191.72984,414,72.1,84.8,60.4,44.025543,406.99936,193,72.6,69.3,0,42.791862,185,313,72.1,69,0,34.149227,300,488,71.9,84.6,38.8,52.61149,513.3985,221,72.3,81,13.5,57.580566,219.76839,866,72.3,73.1,4.8,99.9698,880,128.5,127.1,140.6,129.2,139.4,130.6,45.7,0.6,30.24
20170317,1940,45,34.3,13.09893264,60.89075,1,75,74,0.1,75.1,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.2,100,15,0,64,100,0,67.2,1.4,65.57143,1.8125,15.4,0,0,50.5,13.9,0,0,0,72.7,65.2,67.8,100,36.8,0,63,81.6,0,62.3,0.98,65.57143,1.8125,13.4,0,0,15.6,99.8,22.9,4.7,0.9,36.8,36.8,37.9,67.3,79,100,0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,290,98.4,15.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,31.7,2200,293,70.2,69.2,3.2,46.175995,293.03833,234,70.1,97.5,88.5,91.63283,235.6665,1034,68.1,76.3,2.7,31.676102,1000,605,70.8,71.7,0,0,160,670,69.6,86.3,16.2,47.025566,670.79803,204,72.8,69.2,0,34.924934,200,133,69.8,75.9,6.9,54.4402,133.06924,684,68.9,91.7,100,51.580883,690,249,61.3,107.5,100,100,650,628,68.7,89,100,100,950,664,0,77.1,12.2,40.2454,659.40955,734,70.1,78.5,14.9,40.934235,731.4655,283,72.2,79.5,44,68.00867,279.39954,705,74.1,81.9,98,89.07329,700,379,73.1,81.2,76.7,54.134415,375.01123,361,74.1,86.8,45.6,38.533924,350,476,72.2,83,77.6,62.88538,454.87997,756,72,94.3,85.9,59.195526,754.82263,511,72,80.2,25.6,45.4855,499.81805,200,72.5,71.5,0,47.539955,195,1019,71.7,82.9,100,58.050846,1020,280,72.1,69.6,6.7,55.900364,275.33813,179,72.2,68.1,0,51.34982,175,500,72.1,83.3,52.4,68.71455,499.6484,608,72,83,40.9,58.182007,600.11005,539,74.1,68.2,0,61.74967,540,937,71.7,87.1,100,72.3279,930,352,72.2,82.9,11.4,44.791553,344.6163,413,72.8,68.5,0,36.251972,400,201,73.4,69.1,0,43.484745,195,847,72.1,90.9,75.5,54.787296,850.3317,346,72.1,68.3,0,41.85948,335,279,72,82.7,100,100,400,501,72,83.9,59.2,99.95947,501.61908,542,72.1,85,36.6,61.698402,541.0992,466,72,82.2,90.4,99.9632,492.87967,618,72.3,83.9,52.8,78.94252,615.7812,321,72.1,82.2,17,59.53917,315.5139,292,73.4,68.7,0,50.50254,285,203,72.4,68.9,0,56.755566,195,602,70.8,87,100,100,1020,349,72.6,68.2,0,60.105087,335,391,71.9,82.9,100,84.42043,400,496,72.2,85.3,55.5,66.34865,497.67606,555,72.2,81.4,32.8,52.97377,557.7593,292,73.7,67.8,0,45.58996,289.19977,582,72.1,80.3,33.9,54.943287,581.96936,86,70.2,69,0,31.98579,100,352,72.4,68.7,0,52.56127,335,209,73.1,286.9,0,38.15958,195,905,72.2,85,77.3,62.9686,897.97534,351,72.9,67.9,0,49.88511,335,203,72.2,67.9,0,37.5422,200,416,72.1,80.7,35.6,58.844494,410.6187,599,72.1,83.4,47.9,49.435997,586.8318,172,73.5,68.3,0,43.812218,175.2,432,72.2,76.1,15.5,63.933746,413.37067,294,72,82.3,15.2,45.87903,287.03845,214,72.1,85.7,22.8,35.607727,215.999,201,72.9,69.2,0,41.151596,195,823,71.4,79.6,69.8,55.287506,819.04266,581,72.2,67.2,0,67.52999,575,599,72.3,79.6,36.6,52.029358,600.3866,278,72.2,68.5,0.8,53.55202,273.65817,214,71.9,83.4,12.3,60.000004,209.92992,417,72.1,84.1,60.4,43.583447,406.99936,193,72.5,68.2,0,42.791862,185,317,72,67.9,0,34.149227,300,511,72,85.4,39.2,53.89715,513.3985,222,72.1,79.9,16.7,57.580566,219.76839,871,72.1,72.1,8.8,99.9698,880,128.4,127,140.8,129.2,139.7,130.8,45.2,-0.1,30.24
20170317,1945,44.9,35.1,13.11967323,60.89075,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.4,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.4,0,0,51,13.9,0,0,0,72.7,65.5,67.4,100,40.7,0,63,80.1,0,62.3,0.98,65.57143,1.8125,13.4,0,0,16.1,100.2,22.6,4.4,1.2,40.7,40.7,37.8,67.3,79,100,0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,287,98.5,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.3,32.8,2200,292,70.1,73.4,5.2,46.175995,293.03833,234,70.1,97.6,88.5,91.977356,235.6665,1042,68.1,69.6,2.7,31.220774,1000,608,70.7,71.7,0,0,160,696,69.6,85.6,18.2,48.291542,701.99817,204,72.8,69.2,0,34.924934,200,132,70,87.4,4.5,54.4402,133.06924,679,68.9,91.8,100,52.120094,690,248,61.4,107.7,100,100,650,626,68.6,89.1,100,100,950,662,0,77.2,12.2,40.2454,659.40955,727,70.1,78.5,14.9,40.934235,731.4655,282,72.2,79,44,66.78832,279.39954,708,74,81.3,100,88.616615,700,380,73,80.9,78.7,54.134415,375.01123,362,74.1,86.2,45.6,38.533924,350,451,72.2,83.1,77.6,61.252552,454.87997,757,72,93.9,85.9,59.195526,754.82263,510,72.1,79.4,23.6,45.09007,499.81805,201,72.5,69.1,0,47.1639,195,1016,71.7,82.4,100,57.961643,1020,301,71.9,79.5,13.9,57.91139,300.81824,180,72.2,67.5,0,51.34982,175,499,72.1,82.8,52.4,68.71455,499.6484,607,72,82.6,40.9,58.09852,600.11005,541,74,67.5,0,61.74967,540,934,71.7,86.7,100,72.3279,930,353,72.2,82.4,11.4,44.791553,344.6163,415,72.7,67.7,0,36.251972,400,202,73.3,68.4,0,43.484745,195,848,72.1,90.7,75.5,54.787296,850.3317,351,72.1,67.6,0,41.85948,335,281,72,82.4,100,100,400,511,72,83.5,59.2,99.15484,501.61908,552,72.1,84.4,36.6,63.471222,541.0992,470,72,81.7,90.4,99.9632,492.87967,602,72.3,83.2,48.8,76.43129,589.5205,323,72,81.6,19,58.96313,315.5139,293,73.4,67.9,0,51.367123,285,203,72.4,68.2,0,57.163322,195,599,70.8,86,100,100,1020,342,72.6,67.4,0,56.59824,335,392,71.9,82.4,100,84.42043,400,499,72.2,84.8,55.5,66.34865,497.67606,558,72.2,80.8,32.8,52.97377,557.7593,239,73.7,67.2,0,40.570023,243.59976,588,72.1,79.7,33.9,54.933254,581.96936,90,70.1,68.3,0,31.98579,100,353,72.4,68,0,52.56127,335,209,73.1,286.8,0,38.15958,195,908,72.1,84.6,79.3,62.9686,897.97534,352,72.9,67.2,0,49.88511,335,204,72.2,67.1,0,36.416836,200,416,72.2,80.2,33.6,58.844494,410.6187,601,72.2,82.5,45.9,48.98234,586.8318,163,73.4,67.6,0,42.12512,160,421,72.1,75.7,17.5,63.550724,413.37067,295,72.1,81.7,13.2,45.87903,287.03845,213,72.1,85.2,22.8,35.607727,215.999,202,72.8,68.4,0,41.151596,195,828,71.4,79,71.4,55.287506,819.04266,590,72,66.5,0,67.52999,575,599,72.2,78.4,34.6,52.029358,600.3866,277,72.2,67.7,0.8,53.109276,273.65817,211,72.2,84.8,6.3,59.212856,209.92992,407,72.1,83.6,60.4,42.527325,406.99936,193,72.6,67.4,0,42.791862,185,335,71.8,67.6,5.4,35.248905,332.3612,512,72,85.1,39.2,53.89715,513.3985,223,71.9,79.7,21.5,57.580566,222.88838,868,71.9,72.5,14.4,99.9698,880,128.4,126.9,140.8,129.2,139.8,130.9,44.9,-0.5,30.24
20170317,1950,45,34.3,13.09893264,60.89075,1,75,74,0.1,75.1,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69,65.6,68.4,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.4,0,0,51.1,14.1,0,0,0,72.6,64.7,66.9,100,44.1,0,63,82.6,0,61.2,0.96,65.57143,1.8125,13.4,0,0,16.1,100.2,23.3,4.4,1.4,44.1,44.1,37.6,67.3,79.2,100,0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,290,98.5,13.4,30.237421,294.99915,72,68,2611.5657,70.4,69.3,28,2200,292,70.1,72.1,5.2,46.175995,293.03833,234,70.1,97.7,88.5,91.87892,235.6665,1031,68,76.2,4.7,31.220774,1000,609,70.7,71.7,0,0,160,699,69.6,85.8,20.2,48.266964,701.99817,204,72.7,69.2,0,34.924934,200,126,70.4,70.9,0,52.407932,125,681,68.9,91.8,100,52.10784,690,247,61.4,107.7,100,100,650,627,68.7,89.2,100,100,950,663,0,77.2,12.2,40.2454,659.40955,731,70.1,78.6,14.9,40.934235,731.4655,270,72.3,78.4,38.8,64.32482,267.6994,709,73.9,80.9,100,88.53865,700,380,72.9,80.8,84.7,54.134415,386.21127,362,74.1,85.8,45.6,38.533924,350,451,72.2,82.7,77.6,61.252552,454.87997,779,71.9,93.2,89.5,60.652447,783.1027,509,72.1,78.8,23.6,45.09007,499.81805,201,72.3,68.3,0,47.1639,195,1019,71.6,81.9,100,57.961643,1020,303,72,79.4,14.3,57.91139,300.81824,177,72.2,67,0,50.86207,175,502,72,82.4,54.4,68.71455,499.6484,609,72,82.3,40.9,58.08808,600.11005,519,73.9,67,0,59.53757,517.19977,936,71.7,86.3,100,72.26485,930,354,72.2,81.9,11.4,44.791553,344.6163,416,72.7,67.2,0,36.251972,400,202,73.3,67.8,0,43.484745,195,844,72,90.7,77.5,53.91252,850.3317,353,72,67.1,0,41.85948,335,284,72,81.8,100,100,400,510,72,83,59.2,92.95704,501.61908,557,72.1,84,36.6,62.16897,541.0992,474,72,81.2,90.4,99.9632,492.87967,592,72.3,82.2,44.8,75.70557,561.2404,325,72,81.2,19,58.96313,315.5139,296,73.4,67.4,0,51.367123,285,206,72.4,67.6,0,56.6123,195,597,70.8,86.1,100,100,1020,341,72.5,66.8,0,57.038124,335,394,71.8,82,100,84.42043,400,500,72.1,84.4,57.5,66.34865,497.67606,561,72.1,80.4,34.8,52.97377,557.7593,241,73.8,66.7,0,40.722496,243.59976,576,72.1,79.4,33.9,54.893105,581.96936,89,70.1,67.7,0,31.98579,100,354,72.3,67.4,0,52.56127,335,210,73.1,286.7,0,38.15958,195,909,72.1,84.2,79.3,62.9686,897.97534,352,72.8,66.7,0,49.88511,335,206,72.2,66.5,0,36.416836,200,416,72.2,79.8,33.6,58.304535,410.6187,602,72.2,82,45.9,47.927906,586.8318,163,73.4,67.1,0,42.12512,160,423,72,75.3,19.5,63.550724,413.37067,296,72.1,81.2,13.2,45.87903,287.03845,220,72.1,84.8,22.8,35.607727,215.999,202,72.8,67.8,0,41.151596,195,835,71.4,78.9,73.8,54.61998,852.323,588,71.8,66.1,5.8,67.94484,606.1657,600,72.1,77.7,36.6,52.029358,600.3866,279,72.2,67.1,0.8,53.109276,273.65817,176,72.4,72.1,0,55.01109,175,409,72.1,83.2,60.4,42.527325,406.99936,194,72.5,66.9,0,42.791862,185,364,71.8,77.7,9.4,36.79792,363.562,513,72,84.7,39.2,53.89715,513.3985,224,71.8,80.2,27.5,57.580566,226.00836,871,71.8,73.2,20.4,99.9698,880,128.8,127.1,140.8,129.2,139.9,130.8,41.2,0.1,30.24
20170317,1955,44.7,35.6,13.08687835,60.89075,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69,65.6,68.3,100,15,0,64,100,0,67.4,1.4,65.57143,1.8125,15.4,0,0,50.6,14,0,0,0,72.6,68.2,68.9,100,15,0,63,79.1,0,66.9,0.98,65.57143,1.8125,13.4,0,0,15.8,99.5,21.9,4.6,0.5,15,15,39.4,67.3,78.4,100,0.7,0,66.6,1.3,69.05173,68.55173,0,11.8,0,0,0,0,0,72,286,98.5,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.3,31.1,2200,294,70.2,71.5,3.2,46.175995,293.03833,234,70.2,97.8,86.5,91.755875,235.6665,1031,68.1,73.8,2.7,31.220774,1000,609,70.7,71.7,0,0,160,732,69.6,85.6,22.2,50.282692,733.1983,204,72.7,69.2,0,34.924934,200,126,70.1,69.8,0.5,52.407932,125,679,68.9,91.8,100,52.27941,690,248,61.4,107.6,100,100,650,625,68.7,89.2,100,100,950,664,0,77.3,12.2,40.2454,659.40955,726,70.1,78.7,14.9,40.934235,731.4655,269,72.2,79.4,40,64.32482,267.6994,705,73.7,81.7,100,88.95077,700,392,72.7,81.9,91.9,57.095467,396.61124,360,74.2,86.3,43.6,38.533924,350,450,72.2,83.4,77.6,61.32775,454.87997,783,71.9,93.2,92.7,60.715794,783.1027,510,72.1,79.3,23.6,45.09007,499.81805,200,72,68.3,0.5,47.1639,195,1016,71.6,82.9,100,57.961643,1020,301,72.1,79.9,12.3,57.91139,300.81824,176,72.2,68,0,50.86207,175,499,72,83.3,54.4,68.71455,499.6484,607,71.9,83,43.7,58.077644,600.11005,541,73.9,68.1,0,61.51623,540,933,71.7,87.1,100,72.26485,930,353,72.3,82.4,7,44.791553,344.6163,413,72.6,67.5,0,36.251972,400,201,73.2,67.9,0,43.484745,195,841,72,89.7,77.5,53.91252,850.3317,357,71.8,68.5,7.9,41.99683,364.77097,284,72,83.2,100,100,400,497,72,83.5,59.2,94.70772,501.61908,549,72.1,84.6,36.6,61.41388,541.0992,470,72,82.1,90.4,99.9632,492.87967,564,72.2,83.1,45.2,72.53773,561.2404,324,72,81.4,19,58.53687,315.5139,296,73.3,67.4,0,51.983143,285,204,72.3,68,0,56.469036,195,594,70.7,86.4,100,100,1020,343,72.5,67.3,0,55.241936,335,394,71.7,82.9,100,84.42043,400,499,72.1,85.6,57.5,66.34865,497.67606,559,72.1,81.1,34.8,52.97377,557.7593,219,73.7,67.4,0,39.87802,220.79977,582,72.1,79.8,33.9,54.983437,581.96936,88,70,67.5,0,31.98579,100,355,72.3,67.6,0,52.56127,335,210,73.1,286.8,0,38.15958,195,910,72.1,85,79.3,62.9686,897.97534,353,72.7,67.3,0,49.88511,335,205,72.2,67,0,36.416836,200,409,72.2,80.9,33.6,58.304535,410.6187,598,72.1,83.1,47.9,47.927906,586.8318,163,73.4,67.2,0,42.12512,160,422,72,76.3,19.5,63.550724,413.37067,296,72.1,81.2,13.2,45.87903,287.03845,214,72.2,85,20.8,35.607727,215.999,201,72.9,67.8,0,41.151596,195,852,71.3,80,77.4,56.704533,852.323,632,71.7,72.9,11.8,70.87118,633.9864,601,71.9,78.4,41.4,52.029358,600.3866,279,72.1,67.2,2.8,53.109276,273.65817,176,72.4,68.3,0,55.01109,175,408,72,83.5,62.4,42.527325,406.99936,194,72.3,67.1,0,42.791862,185,296,72.4,77.3,0,31.78432,300,545,71.8,86.8,47.2,55.905987,546.39844,223,71.8,81.6,31.5,57.580566,226.00836,869,71.9,75.5,22.4,99.9698,880,128.6,127.2,140.5,129.2,139.6,130.6,41.7,-0.3,30.24
20170317,2000,44.5,36,13.04709777,60.89075,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69,65.5,68.3,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.4,0,0,51.1,13.7,0,0,0,72.6,68.1,70.9,100,15,0,63,80,0,66.9,0.97,65.57143,1.8125,13.4,0,0,14.5,99.2,22.2,4.7,0.8,15,15,37.8,67.3,79,100,0.9,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,289,98.4,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,32.2,2200,294,70.2,69.3,3.2,46.175995,293.03833,234,70.2,97.6,86.5,91.8174,235.6665,1042,68.1,69.5,2.7,31.220774,1000,608,70.7,71.8,0,0,160,733,69.7,84.4,22.2,50.282692,733.1983,204,72.6,69.2,0,34.924934,200,131,69.8,80.1,7.3,54.2924,131.56927,680,68.9,91.7,100,52.156864,690,247,61.4,107.5,100,100,650,624,68.7,89,100,100,950,663,0,77.2,12.2,40.2454,659.40955,729,70.1,78.7,14.9,40.934235,731.4655,265,72.2,81.3,40,64.32482,267.6994,694,73.9,83.4,100,90.209404,700,403,72.9,83.4,92.7,58.28726,407.81128,354,74.2,87.5,43.6,38.533924,350,451,72.2,85,77.6,62.83167,454.87997,808,71.9,93.5,97.5,62.01436,811.3828,499,72.1,81,23.6,45.09007,499.81805,212,71.7,80.8,10.5,48.53233,216.7068,1012,71.6,84.4,100,58.02854,1020,304,72.2,81.5,10.3,57.98285,300.81824,175,72.2,70.2,0,51.758163,175,495,72,85.1,54.4,69.14906,499.6484,602,72,85.1,41.7,58.077644,600.11005,537,73.9,70.2,0,61.51623,540,927,71.6,88.7,100,72.26485,930,316,72.3,71.7,3,41.917927,324.3358,413,72.6,69.3,0,36.251972,400,199,73.1,69.6,0,43.484745,195,847,72,92.6,77.5,55.49431,850.3317,385,71.9,83,9.9,43.792923,394.93088,280,71.9,84.8,100,100,400,493,72,85.1,59.2,95.573,501.61908,542,72.1,86.3,36.6,61.41388,541.0992,469,72,83.8,90.4,99.9632,492.87967,561,72.2,84.8,45.2,73.19433,561.2404,316,72,82.9,20.6,58.53687,315.5139,294,73.3,69.1,0,51.983143,285,198,72.3,69.8,0,56.469036,195,637,70.7,87.9,100,100,1020,342,72.5,69.4,0,54.557674,335,392,71.7,84.7,100,84.42043,400,497,72.1,87.1,57.5,66.34865,497.67606,555,72.1,82.9,34.8,52.97377,557.7593,195,73.7,69.3,0,37.602627,197.99977,575,72.1,81.4,33.9,55.374886,581.96936,89,70,68.8,0,31.98579,100,351,72.2,69.4,0,52.56127,335,208,73.1,286.8,0,38.15958,195,905,72,86.6,81.3,62.9686,897.97534,350,72.7,69.4,0,49.88511,335,205,72.2,69.2,0,36.416836,200,408,72.2,82.7,33.6,58.304535,410.6187,592,72.2,84.8,45.9,47.927906,586.8318,162,73.4,69,0,42.12512,160,415,72,78.1,19.5,63.550724,413.37067,294,72.1,82.2,13.2,45.87903,287.03845,208,72.2,86.3,20.8,35.607727,215.999,199,72.9,69.4,0,41.151596,195,879,71.3,81.7,79.8,58.14498,885.6029,634,71.9,76,11.8,70.938446,633.9864,678,71.8,81.1,47.4,56.573833,678.6865,272,72.1,69,2.8,53.109276,273.65817,174,72.3,69.1,0,55.997784,175,402,72,85,62.4,42.527325,406.99936,191,72.3,69.1,0,42.791862,185,306,72.7,70.4,0,33.475227,300,581,71.8,90,51.2,57.573326,577.1985,220,72,83.7,30.7,58.10547,229.36838,858,72.1,77.2,20,99.9698,880,128.4,127,140.3,129.2,139.4,130.6,41.9,-0.1,30.24
20170317,2005,44.3,36.2,12.99393989,61.79049667,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69,65.5,68.3,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.4,0,0,51.1,13.7,0,0,0,72.7,68.3,71.4,100,15,0,63,81.3,0,67.1,0.96,65.57143,1.8125,13.4,0,0,14.3,98.9,22.4,4.4,1.3,15,15,37.6,67.3,79,100,0.4,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,289,98.2,15.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,32.3,2200,293,70.2,69.1,3.2,46.175995,293.03833,234,70.2,97.4,86.5,91.8174,235.6665,1036,68,72.1,4.7,31.220774,1000,608,70.7,71.7,0,0,160,735,69.7,84.5,24.2,50.282692,733.1983,204,72.6,69.2,0,34.924934,200,131,70,85.2,4.9,54.2924,131.56927,680,68.9,91.5,100,52.144604,690,247,61.4,107.4,100,100,650,625,68.7,89,100,100,950,662,0,77.2,12.2,40.2454,659.40955,733,70.1,78.7,14.9,40.934235,731.4655,264,72.2,81.8,40,64.33622,267.6994,692,74,84.2,100,90.46558,700,403,73.1,83.8,89.5,58.28726,407.81128,352,74.2,88.1,43.6,38.533924,350,448,72.2,85.5,77.6,62.83167,454.87997,840,71.9,92.9,100,64.04139,840,498,72.1,81.7,23.6,45.09007,499.81805,235,71.7,82.8,14.5,50.25593,235.16728,1019,71.7,85,100,58.02854,1020,277,72.3,74.8,5.1,56.890564,275.33813,175,72.2,70.9,0,51.758163,175,495,72,85.6,54.4,69.31805,499.6484,600,72.1,84.2,39.7,58.077644,600.11005,537,73.9,70.8,0,61.51623,540,924,71.7,89.2,100,72.26485,930,316,72.2,70.9,3.4,41.917927,324.3358,411,72.6,70.3,0,36.251972,400,198,73.1,70.6,0,43.484745,195,852,72.1,92.8,75.5,54.595566,850.3317,387,72,84.6,9.5,43.792923,394.93088,282,72,85.3,100,100,400,509,72,85.7,59.2,96.36784,501.61908,547,72.2,86.4,34.6,61.41388,541.0992,470,72,84.2,90.4,99.9632,492.87967,563,72.2,85.3,45.2,73.850945,561.2404,322,72,83.6,20.6,58.53687,315.5139,295,73.3,70.2,0,51.983143,285,202,72.3,70.8,0,56.942917,195,584,70.7,88.8,100,100,1020,332,72.5,70.4,0,56.69599,335,392,71.8,85.2,100,84.42043,400,496,72.1,87.6,57.5,66.34865,497.67606,557,72.2,83.5,32.8,52.97377,557.7593,162,73.7,70.1,0,34.212994,160,593,72.1,82.2,33.9,54.150356,581.96936,88,69.9,69.8,0,31.98579,100,352,72.3,70.4,0,52.56127,335,208,73.1,286.8,0,38.15958,195,904,72.1,87.1,79.3,62.9686,897.97534,352,72.7,70.3,0,49.88511,335,202,72.2,70.2,0,36.83322,200,407,72.2,83.2,33.6,58.304535,410.6187,594,72.2,85.4,45.9,47.927906,586.8318,162,73.4,70,0,42.12512,160,415,72.1,78.7,17.5,63.550724,413.37067,293,72.1,83,13.2,45.87903,287.03845,204,72.2,86.9,20.8,35.607727,215.999,199,72.9,70.3,0,41.151596,195,880,71.4,82.3,79.8,58.14498,885.6029,636,72.2,76.5,7.4,70.938446,633.9864,680,71.9,82.4,49.4,56.573833,678.6865,272,72.2,70,0.8,53.109276,273.65817,175,72.1,70,0,55.997784,175,400,72,85.8,62.4,42.527325,406.99936,192,72.4,70.1,0,42.791862,185,310,72.7,70.6,0,33.03772,300,582,71.9,91.5,52.4,57.573326,577.1985,226,72.2,83.6,26.7,58.10547,226.00845,859,72.3,76.6,14.4,99.9698,880,128.4,126.8,140.2,129.2,139.2,130.6,40.2,0,30.24
20170317,2010,44.1,36.2,12.92771085,61.79049667,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69,65.6,68.4,100,15,0,64,100,0,67.3,1.4,65.57143,1.8125,15.4,0,0,50.4,13.6,0,0,0,72.7,68,71,100,23.3,0,63,78.2,0,66.5,0.94,65.57143,1.8125,13.4,0,0,14.4,99.5,21.5,4.3,1.4,23.3,23.3,39,67.3,79,100,0.4,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,290,98.3,15.4,30.237421,294.99915,72,68,2123.706,70.4,69.3,32.4,2200,293,70.2,69.1,3.2,46.175995,293.03833,233,70.2,97.4,86.5,91.98967,235.6665,1040,68.1,76,2.7,31.220774,1000,609,70.7,71.8,0,0,160,736,69.7,84.6,26.2,50.282692,733.1983,205,72.6,69.2,0,34.924934,200,127,70.4,70.9,0,52.420246,125,681,68.9,91.6,100,52.144604,690,248,61.4,107.4,100,100,650,625,68.7,89,100,100,950,661,0,77.1,12.2,40.2454,659.40955,727,70.1,78.6,14.9,40.934235,731.4655,258,72.3,81.8,34.8,62.591244,255.09937,692,74.1,84.2,98,90.38761,700,401,73.3,83.7,84.7,58.28726,395.01154,353,74.3,87.4,38.4,38.533924,350,448,72.2,85.6,77.6,63.229134,454.87997,836,71.9,92.8,100,64.04139,840,497,72.1,81.9,23.6,45.09007,499.81805,256,71.9,83,14.5,51.47812,253.62695,1022,71.8,85,100,58.02854,1020,277,72,76.3,8.7,56.890564,275.33813,176,72.2,71,0,51.758163,175,496,72,85.6,54.4,69.23355,499.6484,573,72.2,84,37.7,56.251305,578.27026,538,73.9,70.9,0,61.51623,540,922,71.7,89.3,100,72.26485,930,317,72.1,71,5.4,41.917927,324.3358,410,72.7,70.6,0,36.251972,400,199,73.1,70.9,0,43.484745,195,868,72.1,92.2,75.5,54.595566,850.3317,392,72.2,84.9,5.5,43.792923,394.93088,279,72,85.2,100,100,400,502,72,85.8,59.2,99.53755,501.61908,550,72.2,86.4,34.6,64.70782,541.0992,466,72,84.4,90.4,99.9632,492.87967,575,72.1,85.9,47.2,74.11588,561.2404,321,72,83.9,20.6,60.115208,315.5139,294,73.4,70.6,0,50.751106,285,203,72.3,71,0,57.416798,195,592,70.7,88.9,100,100,1020,345,72.5,70.6,0,59.152,335,393,71.8,85.1,100,84.42043,400,497,72.1,87.5,57.5,66.34865,497.67606,556,72.2,83.6,32.8,52.97377,557.7593,163,73.7,70.4,0,34.212994,160,552,72.2,82.2,31.9,53.648502,547.38995,90,70,70.3,0,31.98579,100,353,72.3,70.7,0,52.56127,335,209,73.1,286.7,0,38.15958,195,902,72.1,87.2,79.3,62.9686,897.97534,352,72.7,70.5,0,49.88511,335,202,72.2,70.4,0,37.238354,200,408,72.2,83.2,33.6,58.304535,410.6187,566,72.3,84.3,40.7,46.284943,561.3519,162,73.5,70.4,0,42.12512,160,415,72.2,78.7,15.5,63.550724,413.37067,293,72.1,83.3,13.2,45.87903,287.03845,213,72.3,87,18.8,35.607727,215.999,200,73,70.7,0,41.151596,195,891,71.4,82.4,81.8,58.14498,885.6029,604,72.4,72.1,1,69.16695,604.0259,677,72.1,82.8,45.4,56.573833,678.6865,272,72.2,70.4,0.8,53.109276,273.65817,176,72.1,70.3,0,56.563194,175,402,72.1,86,60.4,42.527325,406.99936,191,72.4,70.5,0,42.791862,185,305,72.7,70.7,0,33.03772,300,615,72,93,53.6,58.30655,605.7988,226,72.3,83.1,22.3,58.10547,226.00845,857,72.4,75.4,8.4,99.9698,880,128.6,127,140.3,129.2,139.2,130.6,38.8,0,30.24
20170317,2015,44,36.3,12.90111508,61.79049667,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69,65.6,68.4,100,15,0,64,100,0,67.3,1.35,65.57143,1.8125,15.4,0,0,50.4,13.7,0,0,0,72.8,66.7,69.8,100,29.8,0,63,83.6,0,64.4,0.98,65.57143,1.8125,13.5,0,0,14.9,99.5,23.4,4.3,1.8,29.8,29.8,38,67.3,79,100,0.9,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,289,98.4,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.3,32.6,2200,292,70.2,69,3.2,46.175995,293.03833,233,70.2,97.5,86.5,92.26037,235.6665,1038,68.1,69.6,2.7,31.220774,1000,611,70.6,71.8,0,0,160,769,69.7,83.5,28.2,51.54867,764.3986,204,72.5,69.2,0,34.924934,200,125,70.1,69.7,0.5,52.420246,125,679,68.9,91.7,100,52.30392,690,247,61.5,107.5,100,100,650,625,68.7,89,100,100,950,659,0,77.2,12.2,40.2454,659.40955,726,70.1,78.5,14.9,40.934235,731.4655,259,72.3,80.7,30.8,62.591244,255.09937,697,74.2,83.5,96,89.66363,700,379,73.5,82.9,75.9,53.765823,373.41138,355,74.3,85.8,34.4,38.533924,350,450,72.3,84.9,74.8,62.820923,454.87997,840,72,92.2,100,64.04139,840,501,72.1,81.2,23.6,45.09007,499.81805,257,72.1,81.9,12.9,51.47812,253.62695,1024,71.8,84.2,100,58.02854,1020,298,72,81.5,11.1,57.00286,300.81824,177,72.2,70,0,51.758163,175,498,72.1,84.7,52.4,68.71455,499.6484,575,72.2,82.9,37.7,56.251305,578.27026,541,74,70,0,61.51623,540,930,71.8,88.5,100,72.26485,930,318,71.9,81.1,11,41.917927,324.3358,413,72.8,70.1,0,36.251972,400,200,73.2,70.5,0,43.484745,195,841,72.2,92.1,73.5,54.595566,850.3317,389,72.2,79,5.5,43.792923,394.93088,268,72,84.3,100,100,400,467,72,85.2,59.2,100,501.61908,478,72.3,84.7,31.8,59.881813,509.73907,446,72.1,83.6,88.4,99.9632,492.87967,543,72.1,85.4,47.2,73.55144,561.2404,307,72.1,83.4,18.6,60.115208,315.5139,283,73.4,70.2,0,51.291473,285,189,72.4,70.4,0,56.942917,195,767,70.6,87.8,100,100,1020,446,72.5,69.9,0,57.795696,335,395,71.9,84.2,100,84.42043,400,499,72.1,86.5,57.5,66.34865,497.67606,559,72.2,82.7,32.8,52.97377,557.7593,164,73.7,69.8,0,34.212994,160,545,72.2,81.5,31.9,53.447758,547.38995,90,69.9,70.2,0,31.98579,100,356,72.3,70.2,0,52.56127,335,210,73.1,286.5,0,38.15958,195,913,72.1,86.4,79.3,62.566555,897.97534,352,72.7,69.7,0,49.88511,335,204,72.2,69.6,0,37.238354,200,390,72.3,82,28.4,56.49028,385.1386,539,72.3,82.1,36.7,44.92398,533.9118,164,73.6,69.9,0,42.12512,160,406,72.3,77.6,10.3,62.370598,387.11,296,72.1,83.1,13.2,45.87903,287.03845,170,72.3,86.6,14.8,35.448765,199.19893,201,73.2,70.3,0,41.151596,195,891,71.5,81.6,81.4,58.14498,885.6029,584,72.4,69.1,0,68.05696,575,683,72.1,82.2,45.4,56.573833,678.6865,273,72.2,70,0.8,53.109276,273.65817,177,72.1,70,0,56.563194,175,403,72.1,85.4,60.4,42.527325,406.99936,192,72.4,69.9,0,42.791862,185,307,72.8,69.8,0,33.03772,300,613,72.1,92.2,51.6,58.155888,605.7988,227,72.3,81.5,17.5,58.10547,222.88838,862,72.3,73.9,6.4,99.9698,880,128.8,127.2,140.3,129.2,139.3,130.7,40.2,0,30.24
20170317,2020,44.1,35.9,12.90822066,61.79049667,1,75,74,0.1,75.1,76.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.3,100,15,0,64,100,0,67.3,1.35,65.57143,1.8125,15.4,0,0,50.5,14,0,0,0,72.8,66,68.6,100,35,0,63,79.7,0,63.5,0.98,65.57143,1.8125,13.5,0,0,15.3,99.9,22.3,4.4,1,35,35,37.1,67.3,79,100,0.8,0,66.6,1.3,69.05173,68.55173,0,12,0,0,0,0,0,72,289,98.3,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,32.7,2200,293,70.2,69,3.2,46.175995,293.03833,233,70.2,97.4,86.5,91.977356,235.6665,1034,68,73.6,4.7,31.220774,1000,611,70.6,71.8,0,0,160,769,69.7,83.6,30.2,51.54867,764.3986,203,72.5,69.2,0,34.924934,200,133,69.8,80.3,7.7,54.7358,131.56927,677,68.9,91.7,100,52.30392,690,246,61.5,107.5,100,100,650,624,68.7,89,100,100,950,658,0,77.2,12.2,40.2454,659.40955,727,70.1,78.6,14.9,40.934235,731.4655,243,72.4,80.1,24.8,60.481297,230.79938,705,74.2,82.6,96,89.02873,700,380,73.3,82,76.7,53.31122,373.41138,359,74.3,84.1,31.2,38.533924,350,431,72.3,84,70.8,60.15684,435.11945,848,72,91.4,100,63.502956,840,509,72.1,80.4,23.6,45.09007,499.81805,231,72.3,82.1,7.3,48.45921,233.7474,1025,71.8,83.3,100,58.02854,1020,280,72.2,76.9,7.1,55.9412,277.1587,178,72.2,68.9,0,51.758163,175,501,72.1,83.8,52.4,68.71455,499.6484,579,72.2,82,37.7,56.251305,578.27026,543,74,69,0,61.51623,540,937,71.8,87.6,100,72.26485,930,351,72,83.3,9.8,44.650047,346.17587,416,72.8,69.2,0,36.251972,400,202,73.2,69.7,0,43.484745,195,849,72.2,91,73.5,53.972443,850.3317,362,72.3,70.9,0.3,40.369785,355.49094,285,72,83.3,100,100,400,517,72,84.5,59.2,99.55863,501.61908,530,72.3,82.3,27.8,60.35237,482.29895,476,72.1,82.8,88.4,99.9632,492.87967,573,72.2,84.2,45.2,74.1274,561.2404,328,72.1,82.7,18.6,60.115208,315.5139,301,73.4,69.4,0,50.135094,285,207,72.4,69.5,0,56.57924,195,619,70.6,86.6,100,100,1020,327,72.5,68.8,0,53.763443,335,398,71.9,83.4,100,84.42043,400,502,72.1,85.7,57.5,66.28643,497.67606,563,72.2,81.8,32.8,52.97377,557.7593,162,73.7,68.9,0,34.9871,160,548,72.2,80.7,31.9,53.447758,547.38995,92,69.9,69.5,0,31.98579,100,355,72.3,69.4,0,52.56127,335,210,73.2,286.6,0,37.728596,195,916,72.2,85.6,77.3,62.566555,897.97534,355,72.6,68.7,0,49.88511,335,209,72.3,68.6,0,36.83322,200,363,72.3,80.9,24.4,54.70842,359.6585,514,72.3,79.5,32.7,43.734673,508.43195,164,73.6,69.1,0,42.12512,160,411,72.3,76.5,5.5,62.370598,387.11,293,72,82.6,15.2,45.48811,287.03845,179,72.3,86.3,10.8,35.974564,182.39886,196,73.2,69.5,0,40.53351,195,895,71.5,80.7,83.8,58.14498,885.6029,577,72.3,68,0,67.00303,575,688,72.2,81,43.4,56.573833,678.6865,275,72.2,69.1,0.8,53.109276,273.65817,179,72,69.1,0,55.997784,175,406,72.1,84.7,60.4,42.527325,406.99936,193,72.5,68.9,0,42.791862,185,308,72.8,68.7,0,32.51744,300,616,72.1,91.2,51.6,57.44275,605.7988,228,72.2,80.4,17.9,57.32422,219.52837,869,72.2,72.4,6,99.9698,880,128.5,127.2,140.4,129.2,139.4,130.8,40.2,-0.1,30.24
20170317,2025,44.4,35.8,13.00081018,61.79049667,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.3,100,15,0,64,100,0,67.3,1.35,65.57143,1.8125,15.4,0,0,50.9,14,0,0,0,72.8,65.7,67.9,100,39.4,0,63,83.1,0,62.8,0.98,65.57143,1.8125,13.5,0,0,15.8,99.8,23.4,4.6,0.4,39.4,39.4,37.5,67.3,79,100,0.9,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,292,98.3,13.4,30.237421,294.99915,72,68,2611.5657,70.4,69.2,27.9,2200,292,70.1,70.4,5.2,46.175995,293.03833,233,70.2,97.5,86.5,92.13732,235.6665,1030,68.1,74.5,2.7,31.220774,1000,612,70.6,71.8,0,0,160,768,69.7,84.1,32.2,51.54867,764.3986,202,72.5,69.1,0,34.924934,200,133,70.1,83,2.9,54.7358,131.56927,688,68.8,91.4,100,53.07598,690,246,61.5,107.5,100,100,650,622,68.7,89,100,100,950,661,0,77.1,12.2,40.2454,659.40955,730,70.1,78.5,14.9,40.934235,731.4655,230,72.3,79.9,22.8,59.226734,230.79938,706,74.1,81.8,98,88.82825,700,381,73.2,81.2,75.5,53.31122,373.41138,362,74.3,82.6,26.4,38.533924,350,433,72.3,82.9,66.8,60.15684,413.8394,852,72,90.8,100,63.270695,840,509,72.1,79.6,23.6,45.09007,499.81805,196,72.5,74.1,0,47.143005,195,1031,71.8,82.6,100,58.017395,1020,273,72,76.8,11.1,55.35933,277.1587,179,72.2,68,0,51.758163,175,499,72.1,83.1,52.4,68.473145,499.6484,581,72.1,81.3,39.7,56.251305,578.27026,544,73.9,68.1,0,61.293907,540,940,71.8,87,100,72.20179,930,353,72,82.7,9.8,44.650047,346.17587,414,72.8,68.3,0,36.251972,400,203,73.1,68.9,0,43.484745,195,857,72.1,90.9,75.5,53.972443,850.3317,345,72.3,68.6,0,39.545692,335,288,72,82.5,100,100,400,513,72,83.6,59.2,90.37015,501.61908,485,72.2,81,27.4,58.437294,482.29895,480,72.1,81.9,88.4,99.9632,492.87967,580,72.2,83.2,45.2,73.0561,561.2404,326,72,81.9,20.6,58.041477,315.5139,297,73.4,68.5,0,50.534966,285,201,72.4,68.7,0,55.003304,195,639,70.6,86.2,100,100,1020,342,72.5,67.9,0,54.899807,335,399,71.9,82.6,100,84.42043,400,501,72.1,85,57.5,66.28643,497.67606,563,72.2,81.1,32.8,52.887577,557.7593,162,73.7,68,0,34.9871,160,551,72.2,79.9,31.9,53.447758,547.38995,93,69.9,68.8,0,31.98579,100,358,72.3,68.6,0,52.56127,335,206,73.2,286.9,0,37.157833,195,891,72.1,84.9,79.3,61.795067,897.97534,357,72.5,67.8,0,49.88511,335,205,72.2,67.7,0,36.338062,200,358,72.3,79.6,20.4,54.16847,359.6585,517,72.3,78.1,28.7,43.734673,508.43195,164,73.7,68.2,0,42.12512,160,362,72.2,70.1,4.3,60.84886,358.8299,295,72.1,82,13.2,45.48811,287.03845,187,72.4,80.3,4.8,35.522133,166.79895,197,73.3,68.8,0,41.476902,195,909,71.5,80,85.8,58.098137,918.88354,586,72.2,67.2,0,67.40666,575,689,72.1,80.3,45.4,56.498272,678.6865,275,72.2,68.3,0.8,53.109276,273.65817,177,72,68.3,0,54.523285,175,408,72.1,84,60.4,42.527325,406.99936,194,72.5,68,0,42.791862,185,306,72.8,67.8,0,31.855267,300,598,72,90,53.6,57.503014,605.7988,228,72,80.2,21.9,56.176758,223.1284,873,72,72.3,10,99.9698,880,128.3,126.9,140.2,129.2,139.2,130.6,40.2,0,30.24
20170317,2030,44.5,36.9,13.10648883,61.79049667,1,75,74,0.1,75.1,76.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.4,100,15,0,64,100,0,67.3,1.35,65.57143,1.8125,15.4,0,0,51.1,14,0,0,0,72.7,65,67.1,100,42.6,0,63,80.3,0,61.7,1.02,65.57143,1.8125,13.5,0,0,16.1,100.1,22.6,4.3,1.2,42.6,42.6,37.9,67.3,79,100,0.3,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,288,98.3,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,32,2200,292,70.2,69.2,3.2,46.175995,293.03833,233,70.2,97.4,86.5,92.26037,235.6665,1035,68.1,69.5,2.7,31.220774,1000,613,70.6,71.7,0,0,160,803,69.8,83.1,32.2,52.59341,795.59875,202,72.5,69.1,0,34.924934,200,126,70.3,70.6,0,52.54342,125,687,68.8,91.5,100,53.07598,690,246,61.5,107.5,100,100,650,622,68.7,89,100,100,950,661,0,77.1,12.2,40.2454,659.40955,729,70.1,78.6,14.9,40.934235,731.4655,221,72.3,79.4,18.8,57.652832,218.19933,709,74,81.1,100,88.605484,700,376,73,80.8,79.5,52.782898,373.41138,364,74.3,81.3,23.2,38.533924,350,409,72.3,82.4,63.6,58.459557,413.8394,854,72,90.1,100,63.122887,840,510,72.1,78.8,23.6,45.09007,499.81805,197,72.5,69.2,0,47.143005,195,1037,71.7,81.9,100,57.82783,1020,307,72,79.2,13.5,57.635773,304.45825,180,72.2,67.3,0,51.758163,175,501,72.1,82.4,52.4,68.473145,499.6484,583,72.1,80.5,39.7,56.251305,578.27026,547,73.9,67.3,0,60.893734,540,940,71.8,86.4,100,72.25433,930,354,72.1,82.5,7.8,44.650047,346.17587,416,72.7,67.6,0,36.251972,400,204,73.1,68.1,0,43.484745,195,837,72.1,90.8,75.5,53.27741,850.3317,345,72.2,67.6,0,39.006866,335,292,72,81.7,100,100,400,505,72.1,82.9,57.2,87.160194,501.61908,483,72.2,80,27.4,55.307507,482.29895,484,72.1,81.1,88.4,99.9632,492.87967,580,72.2,82.5,45.2,72.62988,561.2404,328,72,81.4,20.6,57.546085,315.5139,299,73.4,67.8,0,50.610615,285,205,72.4,67.9,0,56.51311,195,643,70.6,85.5,100,100,1020,340,72.5,67.2,0,53.506844,335,402,71.8,81.9,100,84.42043,400,503,72.2,84.2,55.5,66.34865,497.67606,567,72.2,80.4,32.8,52.259575,557.7593,164,73.7,67.3,0,34.9871,160,547,72.1,79.8,33.9,53.507977,547.38995,90,69.9,68.1,0,31.98579,100,360,72.2,67.8,0,52.56127,335,207,73.2,286.5,0,37.157833,195,898,72.1,84.1,79.3,61.795067,897.97534,358,72.4,67,0,49.88511,335,201,72.2,66.9,0,37.238354,200,329,72.3,78.4,16.4,52.429806,334.17844,487,72.3,77,24.7,42.533104,482.9516,165,73.7,67.5,0,42.12512,160,372,71.9,75,10.3,60.84886,387.11,286,72.1,81.6,13.2,44.86915,287.03845,169,72.4,69.5,0.8,34.47053,166.79895,198,73.3,68.1,0,41.476902,195,911,71.5,79.3,87.8,58.21525,918.88354,581,72,66.3,0,66.84606,575,688,72.1,79.6,45.4,56.012524,678.6865,278,72.2,67.5,0.8,53.109276,273.65817,179,71.9,67.5,5.1,56.66297,191.72984,411,72.1,83.3,60.4,42.527325,406.99936,194,72.5,67.3,0,42.791862,185,306,72.7,67,0,31.855267,300,599,72,89.3,53.6,57.492973,605.7988,228,71.9,80,27.1,56.176758,226.24838,872,71.9,72.5,16,99.9698,880,128.7,127,140.3,129.2,139.3,130.7,40.1,0,30.24
20170317,2035,44.7,36.3,13.13342675,61.79049667,1,75,74,0.1,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.3,100,15,0,64,100,0,67.2,1.35,65.57143,1.8125,15.4,0,0,51,14,0,0,0,72.6,68.1,67.9,100,15,0,63,81.2,0,66.5,1,65.57143,1.8125,13.5,0,0,16.6,99.2,22.4,4.7,0.7,15,15,37,67.3,79,100,0.6,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,288,98.3,15.4,30.237421,294.99915,72,68,2611.5657,70.4,69.2,27.2,2200,294,70.2,69.1,3.2,46.175995,293.03833,232,70.2,97.5,86.5,92.346504,235.6665,1033,68,76,4.7,31.220774,1000,611,70.6,71.8,0,0,160,805,69.8,83.3,34.2,52.347588,795.59875,203,72.4,69.2,0,34.924934,200,125,70,69.7,2.9,53.93521,125,687,68.8,91.4,100,53.07598,690,246,61.5,107.5,100,100,650,623,68.7,89,100,100,950,661,0,77.1,12.2,40.2454,659.40955,728,70.1,78.6,14.9,40.934235,731.4655,219,72.3,79.3,14.8,57.664234,218.19933,700,73.9,80.9,100,87.74783,700,377,72.9,81.2,83.1,53.065483,384.61127,364,74.3,80.7,18.4,38.533924,350,388,72.3,82.2,59.6,57.15974,392.5593,846,72,90.5,100,61.729305,840,468,72.2,78.7,21.6,41.8058,467.83862,197,72.3,68.3,0,47.143005,195,1028,71.7,82,100,57.314896,1020,307,72.1,79,11.5,57.0539,304.45825,180,72.2,67.2,0,51.758163,175,498,72.1,82.4,52.4,68.55763,499.6484,570,72,80.8,41.7,56.188686,578.27026,545,73.8,67.4,0,61.449535,540,942,71.7,86.4,100,71.65528,930,355,72.1,82.2,7.8,44.650047,346.17587,418,72.6,67.2,0,36.251972,400,204,73,67.7,0,43.484745,195,833,72,90.6,77.5,53.27741,850.3317,339,72.1,67.2,0,39.006866,335,293,72,82.2,100,100,400,512,72.1,82.9,57.2,89.58772,501.61908,491,72.1,80.3,29.4,58.546726,482.29895,485,72.1,81.3,88.4,99.9632,492.87967,574,72.1,83.3,47.2,72.05391,561.2404,324,72,81.2,20.6,56.889404,315.5139,297,73.4,67.2,0,51.46439,285,205,72.4,67.6,0,56.369846,195,637,70.6,84.9,100,100,1020,330,72.4,66.8,0,51.06305,335,400,71.7,82,100,84.42043,400,502,72.1,84.6,57.5,66.33828,497.67606,566,72.2,80.3,32.8,52.34577,557.7593,164,73.7,66.9,0,34.9871,160,548,72.1,79.8,33.9,53.507977,547.38995,89,69.8,67.5,0,31.98579,100,359,72.2,67.4,0,52.56127,335,208,73.2,286.8,0,37.157833,195,901,72,84.1,81.3,61.795067,897.97534,355,72.4,66.7,0,48.933144,335,204,72.2,66.5,0,37.238354,200,329,72.2,78.2,16.8,52.429806,334.17844,485,72.2,76.7,25.9,42.533104,482.9516,165,73.6,67,0,42.12512,160,367,71.9,75.7,14.3,60.84886,387.11,285,72.1,81.2,13.2,44.86915,287.03845,178,72.3,67.8,0,34.984104,150,197,73.3,67.6,0,41.476902,195,953,71.5,79.3,89.4,61.119568,952.16364,607,71.8,66.8,6.6,68.38211,606.1657,682,72,79.5,47.4,56.012524,678.6865,276,72.2,67,0.8,53.109276,273.65817,212,71.8,78,11.1,60.975613,208.62979,408,72,83,62.4,42.527325,406.99936,194,72.5,66.8,0,42.791862,185,304,72.6,66.8,0,31.855267,300,603,72,89.2,53.6,57.492973,605.7988,228,71.8,80.6,32.3,56.176758,229.36838,870,71.8,74.2,22,99.9698,880,128.6,127.2,140,129.2,139,130.5,41.7,0.1,30.24
20170317,2040,44.4,36.6,13.05339506,61.79049667,1,75,74,0.1,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.6,68.3,100,15,0,64,100,0,67.3,1.35,65.57143,1.8125,15.4,0,0,50.5,13.9,0,0,0,72.6,68.2,70.7,100,15,0,63,81.4,0,67,1.01,65.57143,1.8125,13.5,0,0,14.7,99.2,22.5,4.4,1.4,15,15,38.1,67.3,79,100,0.5,0,66.6,1.3,69.05173,68.55173,0,11.9,0,0,0,0,0,72,288,98.2,15.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,32.2,2200,293,70.2,69,3.2,46.175995,293.03833,233,70.2,97.3,86.5,92.346504,235.6665,1031,68.1,74.4,2.7,31.220774,1000,613,70.6,71.7,0,0,160,807,69.8,83.6,36.2,52.31072,795.59875,203,72.4,69.2,0,34.924934,200,132,69.9,87.2,6.1,54.070698,131.56927,687,68.9,91.3,100,53.07598,690,246,61.6,107.3,100,100,650,622,68.7,89,100,100,950,660,0,77.1,12.2,40.2454,659.40955,726,70.1,78.5,14.9,40.934235,731.4655,203,72.3,82.1,10.8,55.75958,206.49918,703,73.9,83,100,87.892624,700,375,73,83.5,85.1,53.065483,384.61127,364,74.3,82.4,14.4,38.533924,350,365,72.3,83.8,55.6,56.246643,371.2792,840,71.9,92.2,100,61.729305,840,467,72.1,80.9,23.6,41.8058,467.83862,197,72.1,69.9,0,47.143005,195,1020,71.7,84.1,100,57.314896,1020,305,72.2,81.1,9.5,57.0539,304.45825,179,72.2,70,0,51.758163,175,498,72,84.7,54.4,68.71455,499.6484,569,72,83.7,41.7,56.62701,578.27026,545,73.8,70,0,61.438416,540,940,71.7,88.3,100,72.17026,930,353,72.1,83.6,7.8,44.650047,346.17587,414,72.6,69.2,0,36.251972,400,204,73,69.4,0,43.484745,195,837,72,92.9,77.5,53.27741,850.3317,346,72.1,69.4,0,39.408348,335,291,71.9,84.5,100,100,400,516,72,84.8,59.2,92.14565,501.61908,492,72.1,82.5,29.4,59.509743,482.29895,482,72.1,83.3,88.4,99.9632,492.87967,573,72.1,85.2,47.2,72.05391,561.2404,348,71.9,82.5,25,60.276497,341.274,298,73.3,69,0,50.156708,285,206,72.3,69.7,0,56.920876,195,611,70.6,86.9,100,100,1020,331,72.4,69.2,0,56.1217,335,400,71.7,84.3,100,84.42043,400,500,72.1,86.7,57.5,66.33828,497.67606,565,72.2,82.5,32.8,52.41965,557.7593,163,73.7,69,0,34.9871,160,546,72.1,81.7,33.9,53.507977,547.38995,89,69.8,68.7,0,31.98579,100,355,72.2,69.2,0,52.56127,335,206,73.2,286.9,0,37.157833,195,892,72,86.1,81.3,61.795067,897.97534,353,72.4,69.2,0,48.933144,335,202,72.1,69,0,37.238354,200,328,72.2,80.5,16.8,52.429806,334.17844,485,72.1,79.4,27.9,42.533104,482.9516,164,73.6,68.9,0,42.12512,160,404,71.9,78,19.1,62.57764,421.44992,285,72.1,82.3,13.2,44.86915,287.03845,171,72.3,69.1,0,34.984104,150,196,73.3,69.2,0,41.476902,195,951,71.5,81.5,91.4,61.13128,952.16364,631,71.7,75.1,12.6,70.232086,633.9864,688,71.9,81.5,52.6,57.361828,716.38696,276,72.2,68.8,0.8,53.109276,273.65817,210,71.9,84.8,13.1,60.975613,208.62979,405,72,84.6,62.4,42.527325,406.99936,193,72.4,68.9,0,42.791862,185,304,72.6,69.4,0,31.855267,300,599,71.9,91.6,57.2,57.48292,605.7988,228,71.9,83.3,35.1,56.176758,229.36838,869,72,77,21.2,99.9698,880,128.5,127.1,139.7,129.2,138.7,130.2,43.4,0.1,30.24
