20170317,2045,44.3,36.2,12.99393989,61.79049667,1,75,74,0.1,75.1,76.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.4,68.2,100,15,0,64,100,0,67.1,1.35,65.85714,1.8125,15.4,0,0,51,13.8,0,0,0,72.7,68.2,71.2,100,15,0,63,78.3,0,66.9,1.01,65.85714,1.8125,13.5,0,0,14.4,99.3,21.5,4.2,0.8,15,15,37.7,67.3,79,100,0.3,0,66.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,292,98.2,13.4,30.237421,294.99915,72,68,2611.5657,70.4,69.2,27.5,2200,292,70.2,69,3.2,46.175995,293.03833,232,70.1,97.2,88.5,92.56798,235.6665,1024,68.1,69.5,2.7,31.220774,1000,616,70.6,71.8,0,0,160,836,69.8,83.1,38.2,52.740902,826.7982,207,72.4,69.1,0,35.367954,200,126,70.3,73.4,0,53.713512,125,684,68.9,91.5,100,53.07598,690,244,61.6,107.3,100,100,650,619,68.6,89,100,100,950,659,0,77,12.2,40.2454,659.40955,719,70.1,78.4,14.9,41.376766,731.4655,193,72.3,83,6.8,54.80155,193.89912,701,74.1,83.6,98,87.73669,700,375,73.2,84,81.1,53.593807,384.61127,363,74.3,82.7,10.4,38.533924,350,366,72.3,84,51.6,55.784725,371.2792,839,71.9,92.7,100,61.729305,840,462,72.1,81.7,23.6,41.8058,467.83862,196,71.9,70.9,3.3,47.143005,195,1022,71.7,84.7,100,57.314896,1020,281,72.3,77.5,5.9,56.676197,278.97815,179,72.2,70.8,0,51.758163,175,498,72,85.1,54.4,68.71455,499.6484,573,72.1,84.7,39.7,56.251305,578.27026,544,73.8,70.7,0,61.438416,540,939,71.8,88.9,100,72.14924,930,354,72.1,84.3,7.8,44.650047,346.17587,416,72.6,70.2,0,36.251972,400,203,73,70.5,0,43.484745,195,840,72,93.5,77.5,53.27741,850.3317,336,72.1,70.4,0,40.02113,335,290,71.9,84.8,100,100,400,506,72,85.3,59.2,90.009026,501.61908,489,72.1,83,29.4,59.509743,482.29895,482,72.1,83.8,88.4,99.9632,492.87967,572,72.1,85.8,47.2,72.05391,561.2404,345,72,83.1,24.6,60.6682,341.274,297,73.3,70.1,0,50.156708,285,204,72.3,70.6,0,56.920876,195,609,70.6,88,100,100,1020,338,72.4,70.2,0,57.61241,335,400,71.7,84.8,100,84.42043,400,500,72.1,87.1,57.5,66.33828,497.67606,564,72.2,83.2,32.8,52.493538,557.7593,163,73.7,70,0,34.9871,160,545,72.1,82.4,33.9,53.507977,547.38995,88,69.8,69.7,0,31.98579,100,358,72.2,70.2,0,52.56127,335,206,73.2,286.7,0,37.157833,195,893,72,86.6,81.3,61.795067,897.97534,354,72.4,70.2,0,48.933144,335,209,72.1,70,0,37.238354,200,326,72.2,81.1,16.8,52.429806,334.17844,483,72.1,80.1,27.9,42.533104,482.9516,164,73.5,69.9,0,42.12512,160,401,72,78.8,18.7,62.57764,421.44992,284,72.1,83,13.2,44.86915,287.03845,171,72.3,69.9,0,34.984104,150,197,73.4,70.2,0,41.476902,195,957,71.5,82,93.8,61.13128,952.16364,629,72,76.4,10.6,69.66028,633.9864,715,72,82.9,52.2,57.977116,716.38696,273,72.2,69.9,0.8,53.109276,273.65817,209,72.2,86.3,7.1,60.975613,208.62979,404,72,85.3,62.4,42.527325,406.99936,193,72.4,70,0,42.791862,185,304,72.7,70.3,0,31.855267,300,641,71.9,93.5,62,59.019684,636.599,227,72.2,83.7,29.1,56.176758,229.36838,864,72.3,76.4,14.4,99.9698,880,130.1,127.1,140.6,129.2,139.4,130.4,57.7,-1.1,30.24
20170317,2050,44.2,37.4,13.03908547,61.79049667,1,75,74,0.1,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.2,100,15,0,64,100,0,67.2,1.35,65.85714,1.8125,15.5,0,0,51,14,0,0,0,72.7,68,71.2,100,21.5,0,63,76.8,0,66.8,0.99,65.85714,1.8125,13.6,0,0,14.4,99.2,21,4.8,0.9,21.5,21.5,36.8,67.3,79,100,0.5,0,66.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,289,98.5,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,31.5,2200,293,70.2,68.9,3.2,46.175995,293.03833,234,70.2,97.4,86.5,92.06349,235.6665,1025,68,74.9,4.7,31.220774,1000,613,70.6,71.7,0,0,160,835,69.9,83,38.2,52.79007,826.7982,208,72.4,69.1,0,34.912624,200,127,70.2,69.9,0,53.676563,125,687,68.8,91.6,100,53.07598,690,245,61.6,107.7,100,100,650,622,68.6,89.1,100,100,950,660,0,77,12.2,40.2454,659.40955,726,70.1,78.4,14.9,40.934235,731.4655,184,72.4,73.2,0.8,53.467155,182.19919,699,74.2,84,96,87.73669,700,376,73.4,83.9,73.1,53.593807,373.41122,362,74.3,82.9,7.2,38.533924,350,348,72.3,84.2,46.8,54.474163,349.99915,839,72,93.3,100,61.729305,840,461,72.1,82.1,23.6,41.8058,467.83862,221,71.8,82.7,9.3,49.012848,219.54681,1018,71.8,84.9,100,57.314896,1020,282,72.1,71.6,7.5,56.676197,278.97815,179,72.2,70.9,0,51.758163,175,498,72.1,85.4,52.4,68.71455,499.6484,569,72.2,85,37.7,56.240868,578.27026,544,73.8,70.9,0,61.438416,540,941,71.8,89.2,100,71.76038,930,352,72.1,84.9,7.8,44.650047,346.17587,414,72.7,70.6,0,36.251972,400,204,73,70.8,0,43.484745,195,834,72.1,93.5,75.5,53.27741,850.3317,338,72.1,70.7,0,40.02113,335,288,72,85.1,100,100,400,500,72.1,85.7,57.2,91.68422,501.61908,492,72.1,83.3,29.4,60.418034,482.29895,477,72.1,84.3,88.4,99.9632,492.87967,569,72.1,86.3,47.2,72.05391,561.2404,348,72,83.6,24.6,62.269585,341.274,296,73.4,70.6,0,50.556576,285,203,72.3,71,0,57.317608,195,621,70.5,88,100,100,1020,346,72.4,70.6,0,57.111435,335,399,71.8,85.1,100,84.42043,400,498,72.1,87.5,57.5,66.33828,497.67606,563,72.2,83.5,32.8,52.93683,557.7593,162,73.7,70.3,0,34.9871,160,550,72.2,82,31.9,53.507977,547.38995,89,69.8,70.3,0,31.98579,100,358,72.2,70.7,0,52.56127,335,206,73.2,286.4,0,37.157833,195,897,72.1,86.8,79.3,61.795067,897.97534,354,72.4,70.5,0,48.933144,335,207,72.2,70.4,0,36.67567,200,328,72.1,81.3,18.8,52.429806,334.17844,482,72.1,80.3,27.9,42.533104,482.9516,165,73.5,70.3,0,42.12512,160,402,72.1,78.9,16.7,62.57764,421.44992,284,72,83.5,15.2,44.86915,287.03845,172,72.2,70.3,0,34.984104,150,196,73.5,70.6,0,41.476902,195,986,71.5,82,95.8,62.65371,985.4438,608,72.3,76.3,4.6,68.09059,599.74585,715,72.1,83.2,50.2,57.977116,716.38696,274,72.2,70.4,0.8,53.109276,273.65817,181,72.4,74.4,0,52.671837,175,405,72,85.8,62.4,42.527325,406.99936,193,72.4,70.4,0,42.791862,185,307,72.8,70.6,0,31.855267,300,642,71.9,94.9,66,59.019684,636.599,226,72.3,83.3,25.5,56.176758,226.24838,868,72.3,75.7,10.4,99.9698,880,130.6,128.5,141.1,130.2,140,130.9,62.1,0,30.24
20170317,2055,44.1,37.5,13.01137574,61.79049667,1,75,74.1,0.1,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.3,100,15,0,64,100,0,67.2,1.35,65.85714,1.8125,15.5,0,0,50.9,13.8,0,0,0,72.8,66.8,70.2,100,28.6,0,63,81.7,0,64.7,0.99,65.85714,1.8125,13.6,0,0,14.8,99.5,22.8,4.6,0.9,28.6,28.6,37.5,67.3,79,100,0.3,0,66.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,288,98.9,13.4,30.237421,294.99915,72,68,2123.706,70.4,69.2,32.6,2200,291,70.1,68.9,5.2,46.175995,293.03833,232,70.2,97.8,86.5,92.6295,235.6665,1031,68.1,74.6,2.7,31.220774,1000,614,70.6,71.7,0,0,160,834,69.9,83.4,40.2,52.753197,826.7982,208,72.4,69.1,0,34.912624,200,127,69.8,75.3,7.3,53.257793,133.56924,685,68.8,92,100,53.07598,690,245,61.7,108.1,100,100,650,619,68.6,89.4,100,100,950,660,0,77.2,12.2,40.2454,659.40955,729,70.1,78.5,14.9,40.934235,731.4655,176,72.4,71.1,0,52.782845,175,673,74.3,83.4,94,84.69592,672.6997,364,73.5,83,67.1,51.959698,360.61133,365,74.3,73.2,2.4,38.533924,350,324,72.3,83.7,42.8,52.841335,328.71906,836,72,93.1,100,61.729305,840,463,72.1,81.8,23.6,41.8058,467.83862,241,71.9,83,11.3,50.23504,239.4269,1021,71.8,84.6,100,57.314896,1020,306,71.9,81.5,14.7,57.196815,304.45825,179,72.2,70.2,0,51.758163,175,499,72.1,85,52.4,68.71455,499.6484,572,72.2,83.2,37.7,56.240868,578.27026,545,73.8,70.2,0,61.4273,540,939,71.9,88.9,100,72.14924,930,355,72.1,84.8,7.8,44.650047,346.17587,418,72.7,70.3,0,36.251972,400,203,73,70.7,0,43.484745,195,834,72.1,93.2,75.5,53.27741,850.3317,342,72.1,70.3,0,40.02113,335,289,72,84.4,100,100,400,509,72.1,85.3,57.2,93.1287,501.61908,492,72.1,82.8,29.4,57.67126,482.29895,479,72.1,83.7,88.4,99.9632,492.87967,568,72.1,85.8,47.2,72.48013,561.2404,346,72.1,83.4,22.6,60.967743,341.274,294,73.4,70.4,0,51.561653,285,205,72.4,70.6,0,56.358826,195,629,70.5,88,100,100,1020,349,72.4,70.1,0,54.98534,335,400,71.8,84.6,100,84.42043,400,499,72.1,86.8,57.5,66.33828,497.67606,564,72.3,82.5,28.4,52.567417,557.7593,162,73.7,69.9,0,34.9871,160,551,72.2,81.7,31.9,53.507977,547.38995,90,69.8,70.3,0,31.98579,100,358,72.2,70.4,0,52.56127,335,207,73.3,286.4,0,37.157833,195,894,72.1,86.6,79.3,61.795067,897.97534,353,72.4,69.9,0,48.933144,335,202,72.2,69.9,0,36.27054,200,327,72.1,80.8,18.8,52.429806,334.17844,483,72,79.8,29.9,42.533104,482.9516,165,73.5,70.1,0,42.12512,160,405,72.2,78.3,14.7,62.57764,421.44992,284,72,83.6,15.2,44.86915,287.03845,170,72.2,70.1,0,34.984104,150,197,73.6,70.4,0,41.476902,195,985,71.6,81.4,95.4,62.641994,985.4438,580,72.4,69.5,0,67.70939,575,718,72.2,82.8,48.2,57.977116,716.38696,275,72.2,70.2,0.8,53.109276,273.65817,177,72.4,71.2,0,55.620842,175,405,72.1,85.6,60.4,42.527325,406.99936,193,72.5,70.1,0,42.791862,185,304,72.9,70,0,31.855267,300,673,72,95.3,66.4,60.67698,667.3991,227,72.4,82,20.3,56.176758,223.1284,867,72.3,74.1,6.4,99.9698,880,130.3,128.9,142,130.2,140.7,131.6,64.1,0,30.25
20170317,2100,44.4,35.5,12.98032168,61.79049667,1,75,74.1,0.1,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.9,65.5,68.3,100,4.5,0,64,100,0,67.3,1.35,65,1.8125,15.5,0,0,50.4,14.1,0,0,0,72.8,65.9,68.8,100,34,0,63,78.2,0,63.4,0.98,65,1.8125,13.6,0,0,15.4,100.1,21.8,4.4,1.4,34,34,37.9,67.3,79,100,1.8,0,66.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,287,99.2,13.4,30.237421,294.99915,72,68,2611.5657,70.4,69.3,32.7,2200,292,70.1,71.6,5.2,46.175995,293.03833,232,70.2,98,86.5,94.16759,235.6665,1034,68.1,69.5,2.7,31.220774,1000,617,70.5,71.7,0,0,0,837,69.9,84.4,42.2,52.753197,826.7982,206,72.4,69.1,0,34.912624,200,132,70.1,83.4,2.5,54.181553,133.56924,682,68.9,92.2,100,53.07598,690,245,61.7,108.6,100,100,650,620,68.6,89.7,100,100,950,659,0,77.3,0,40.2454,0,725,70.1,78.7,14.9,40.934235,731.4655,177,72.4,69.8,0,52.782845,175,676,74.3,82.5,91.9,84.4843,672.6997,353,73.4,82.2,65.1,51.087357,349.4113,368,74.2,70,2.8,38.533924,350,325,72.2,82.7,43.2,52.841335,328.71906,842,72.1,92.5,98,61.729305,840,466,72.1,81.1,23.6,41.8058,467.83862,242,72,82.3,12.5,50.23504,239.4269,1022,71.9,83.8,100,57.314896,1020,309,72.2,80.7,8.7,57.196815,304.45825,180,72.2,69.1,0,51.758163,100,500,72.1,84.2,52.4,68.71455,499.6484,575,72.2,82.4,37.7,56.240868,578.27026,516,73.7,69.1,0,58.759453,517.19977,945,71.8,88.2,0,71.61324,200,355,72.1,84.3,7.8,44.650047,346.17587,418,72.7,69.4,0,36.251972,400,204,73,69.8,0,43.484745,195,838,72.2,92.3,73.5,53.27741,850.3317,344,72.1,69.3,0,40.02113,200,292,72,83.6,100,100,400,514,72.1,84.6,57.2,91.4836,501.61908,493,72.1,82,29.4,57.124096,482.29895,478,72.1,82.9,88.4,99.9632,492.87967,571,72.1,85.1,47.2,72.48013,561.2404,348,72.1,82.9,22.6,60.47235,341.274,298,73.4,69.5,0,51.02129,285,204,72.4,69.7,0,55.884945,195,628,70.5,87.4,100,100,1020,360,72.4,69.1,0,53.763443,335,401,71.8,83.8,100,84.42043,400,503,72.1,86.2,57.5,65.88199,497.67606,528,72.2,81.1,27.2,51.175964,535.9187,163,73.7,69.1,0,34.9871,160,553,72.2,80.9,31.9,53.568203,547.38995,89,69.8,69.7,0,31.98579,100,360,72.2,69.6,0,52.56127,335,207,73.3,287,0,37.157833,195,901,72.1,85.9,79.3,61.795067,897.97534,355,72.4,68.9,0,48.933144,335,204,72.2,68.8,0,36.27054,200,330,72.1,79.9,18.8,52.429806,334.17844,485,72,79.2,29.9,42.533104,482.9516,165,73.5,69.2,0,42.12512,160,405,72.2,77.5,14.7,62.57764,421.44992,285,72,83.2,15.2,44.86915,287.03845,172,72.2,69.2,0,34.984104,150,197,73.7,69.7,0,41.476902,195,993,71.6,80.5,97.8,62.524883,985.4438,582,72.4,68.2,0,66.9806,575,672,72.3,81.6,43,54.70639,669.9868,277,72.2,69.3,0.8,53.109276,200,178,72.2,69.8,0,55.620842,175,408,72.1,85,60.4,42.527325,406.99936,193,72.5,69.1,0,42.791862,185,305,72.9,68.9,0,31.855267,300,675,72.1,94.7,64.4,60.656895,667.3991,227,72.3,80.8,18.3,56.176758,100,870,72.2,72.8,6.8,99.9698,880,129.7,128.5,142.6,134.2,141.3,132.3,62.5,0.1,30.25
20170317,2105,44.2,36.4,12.97306952,57.76358333,1,75,74.1,0.05,75.2,76.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,67.3,48,68.1,0,0,0,64,0,0,60.8,0,65,0.8125,13.9,0,0,0,1.5,0,0,0,72.7,65,69.2,70.6,40.1,0,63,37.3,0,63.9,1.72,65,0.8125,13.6,0,0,15.2,66.8,14.4,4.8,0.9,40.1,40.1,38.3,67.3,78.8,100,0.7,0,66.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,34,95.8,0,0.049109884,0,85,55,0,70.3,69.5,1,2200,33,70.4,70.3,0,99.953964,260,5,69.7,98.7,0,0.04918234,0,-26,67.9,69.9,0,0.03690491,0,1262,70.6,71.9,0,0,0,118,70.4,85.3,0,0,0,113,72.5,69.2,0,0.012285012,0,-1,70.2,79.3,0,0.036954913,0,-11,68.8,91.3,0,0.036670335,0,43,61.6,109.8,0,0.024563989,0,21,68.6,95.6,0,100,950,-1,0,77.8,0,0,0,-6,70,78.5,0,0,0,99,72.5,69.9,0,42.02783,100,194,74.2,71.9,0,41.35665,200,198,72.9,71.6,0,38.03907,200,207,74.1,70.2,0,27.218866,200,94,72.2,77.1,0,29.788378,100,197,72.1,76.1,0,34.765625,200,192,72.1,72.5,0,27.954746,200,99,72.4,73.9,0,38.263866,100,199,71.7,75.5,0,27.542374,200,93,72.2,71.7,0,40.710495,100,99,72.2,69.4,0,37.794918,100,96,72,72.4,0,35.73929,100,193,72.1,72.4,0,40.32561,200,94,73.8,69.5,0,29.012894,100,207,71.7,75.4,0,38.46558,200,207,72,73.1,0,35.12572,200,205,72.7,69.4,0,27.507326,200,103,73,69.8,0,33.620094,100,183,72,72.1,0,29.107248,200,201,72,69.4,0,35.34073,200,94,72,71.7,0,47.840183,100,192,72,71.3,0,48.079044,200,201,71.9,72.5,0,34.6137,200,1,72.1,72.9,0,0,0,197,72.1,71.1,0,32.62297,200,194,72.1,71.9,0,34.3318,200,206,73.4,69.4,0,34.767105,200,145,72.4,69.9,0,40.830948,150,188,70.5,71.6,0,23.999027,200,193,72.4,69.1,0,20.882208,200,97,72.1,73.5,0,56.340874,100,201,72,70.6,0,48.84372,200,206,72,73.9,0,35.05726,200,100,73.7,69.2,0,27.809053,100,187,71.9,73.9,0,38.40209,200,94,69.7,69.5,0,28.102413,100,99,72.2,69.7,0,40.257133,100,103,73.3,286.9,0,28.20035,100,202,72,74.9,0,38.009346,200,201,72.5,69.1,0,40.12474,200,91,72.2,69,0,29.495834,100,95,72.1,72.2,0,33.86609,100,202,71.9,73,0,30.689064,200,94,73.5,69.3,0,36.990463,100,182,72.1,69.7,0,53.405796,200,93,72,74.2,0,32.64198,100,89,72.1,69.2,0,31.780386,100,97,73.7,69.8,0,34.99241,100,210,71.5,73.6,0,31.303432,200,199,72.2,68.9,0,46.339275,200,192,72.5,72.8,0,35.88083,200,199,72.2,69.2,0,44.4355,200,99,72.2,69.4,0,44.65632,100,97,72.2,73.6,0,22.546972,100,101,72.9,69.1,0,32.716785,100,198,73.3,69.1,0,23.921013,200,189,72,76.2,0,37.545197,200,98,72.3,72.5,0,39.84375,100,201,72.4,69.5,0,42.586815,200,129.8,128.2,148.6,141.2,148.1,136,25.1,-0.1,30.25
20170317,2110,44,37.4,12.97151228,57.76358333,1,75,74.1,0.05,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,63.9,46.8,68.1,0,0,0,64,0,0,56.6,0,65,0.8125,15.5,0,0,0,1.5,0,0,0,72.8,64.4,67.4,67.7,42.2,0,63,29.2,0,62.6,1.57,65,0.8125,13.7,0,0,16.1,64.9,10.2,4.8,0.8,42.2,42.2,39.1,67.3,78.8,100,0.7,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,35,91.8,0,0.049109884,0,85,55,0,69.8,70,1,2200,30,70.2,70.4,0,99.953964,260,4,69,93.4,0,0.04918234,0,-26,67.7,70.2,0,0.03690491,0,1263,70.6,72.1,0,0,0,119,70.3,81.7,0,0,0,113,72.6,69.2,0,0.012285012,0,-2,69.9,78.2,0,0.036954913,0,-11,68.4,86.3,0,0.036670335,0,44,61.4,104,0,0.024563989,0,19,68.3,86.8,0,100,950,-1,0,76.9,0,0,0,-7,69.7,77.1,0,0,0,98,72.1,69,0,42.67792,100,194,73.6,69.5,0,42.537315,200,199,71.9,69.3,0,38.739403,200,196,74,69.5,0,27.218866,200,95,72.1,73.1,0,31.850899,100,194,71.8,70.7,0,34.75507,200,196,72,70,0,27.065027,200,94,72.4,70.9,0,38.263866,100,189,71.3,70.8,0,27.542374,200,95,72,69.9,0,41.282158,100,103,72.1,68.5,0,38.02178,100,104,71.6,69.9,0,35.8962,100,207,71.7,69.5,0,40.398663,200,100,73.8,69.2,0,28.601603,100,197,71.1,70.6,0,38.46558,200,196,71.8,70.4,0,35.12572,200,194,72.7,68.9,0,27.507326,200,95,73.1,69.6,0,33.620094,100,210,71.7,69.1,0,29.790295,200,198,72,68.9,0,35.224514,200,96,71.9,69,0,48.836132,100,197,71.7,69.2,0,48.64079,200,202,71.6,69.5,0,35.00766,200,2,72,74.9,0,0,0,202,71.9,69.3,0,33.118305,200,194,71.8,70.1,0,36.324886,200,195,73.5,68.9,0,35.30747,200,150,72.4,69.3,0,41.194622,150,191,70.3,69.8,0,25.045637,200,195,72.4,68.5,0,23.509287,200,97,72.3,69.4,0,56.84572,100,202,71.6,68.6,0,49.289642,200,195,71.6,70.4,0,35.05726,200,101,73.7,68.7,0,28.231293,100,194,71.5,70.5,0,38.974205,200,91,69.7,69.1,0,28.102413,100,93,72.2,69.4,0,40.257133,100,106,73.3,286.6,0,28.701221,100,193,71.6,70.4,0,38.009346,200,206,72.6,68.5,0,40.201336,200,92,72.2,68.7,0,29.900969,100,101,71.9,69.6,0,34.48164,100,192,71.6,70.1,0,30.689064,200,101,73.4,68.9,0,37.58776,100,164,71.8,68.4,0,54.057972,200,99,71.8,71.3,0,33.119774,100,134,72.1,68.7,0,32.269505,100,102,73.7,69.5,0,35.610497,100,202,71.3,69.7,0,31.303432,200,214,72.2,68.1,0,48.099564,200,202,72.2,70.2,0,36.496117,200,201,72.2,68.9,0,44.998993,200,102,72.2,69.1,0,44.855873,100,94,71.9,70.1,0,22.546972,100,97,72.9,68.7,0,32.716785,100,198,73.4,68.7,0,24.583187,200,191,71.8,70.5,0,39.29289,200,99,71.9,69.6,0,40.527344,100,193,72.4,68.5,0,42.586815,200,130.1,128.4,146.6,143.2,148.4,141.7,7.9,0,30.25
20170317,2115,43.9,37.1,12.91884027,57.76358333,1,75,74.1,0.05,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,61.4,46.3,67.8,0,0,0,64,0,0,54.4,0,65.85714,0.8125,16.7,0,0,0,1.5,0,0,0,72.7,64,66.4,65,44,0,63,20,0,62.4,1.45,65.85714,0.8125,13.7,0,0,16.7,62.9,10.2,4.6,0.9,44,44,39.3,67.3,78.8,100,1.5,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,33,89.5,0,0.049109884,0,85,55,0,69.4,70.1,1,2200,35,70,70.8,0,99.953964,260,4,68.5,90.1,0,0.04918234,0,-26,67.4,70.5,0,0.03690491,0,1263,70.5,72.1,0,0,0,120,70.2,79.4,0,0,0,113,72.6,69.3,0,0.012285012,0,-1,69.6,77.2,0,0.036954913,0,-11,68.1,84.1,0,0.036670335,0,43,61.1,99.3,0,0.024563989,0,23,68,78.1,0,100,950,-1,0,76.2,0,0,0,-7,69.4,76,0,0,0,98,71.8,68,0,43.316605,100,200,73,68.3,0,43.394966,200,201,71.2,68.2,0,38.35852,200,204,73.9,68.5,0,28.217936,200,97,71.8,71.3,0,32.774734,100,203,71.5,69.2,0,35.40963,200,193,71.9,68.9,0,28.624779,200,104,72.4,69.8,0,38.848846,100,182,70.9,69.3,0,27.95495,200,99,71.7,68.8,0,41.79257,100,98,72.1,67.5,0,38.02178,100,94,71.3,68.8,0,35.8962,100,192,71.5,68.2,0,40.398663,200,95,73.9,68.6,0,28.601603,100,193,70.7,69.1,0,38.84393,200,197,71.7,69.4,0,36.072712,200,211,72.6,68.2,0,28.938473,200,104,73.1,68.9,0,33.115395,100,179,71.4,67.9,0,29.346912,200,202,71.9,68,0,36.8093,200,96,71.9,67.5,0,49.496235,100,195,71.4,68.1,0,49.07212,200,204,71.3,68.1,0,35.22653,200,1,71.9,75.7,0,0,0,208,71.7,68.3,0,31.620779,200,194,71.6,69.2,0,37.891705,200,200,73.5,68.2,0,36.3882,200,153,72.4,68.5,0,42.285652,150,184,70.1,68.6,0,25.72715,200,197,72.4,67.6,0,24.804497,200,91,72.3,67.8,0,56.84572,100,202,71.3,67.5,0,49.880745,200,191,71.4,68.8,0,35.500553,200,103,73.7,68,0,27.04668,100,212,71.3,68.8,0,39.536285,200,84,69.6,68.5,0,28.102413,100,90,72.2,68.8,0,40.257133,100,93,73.3,286.7,0,28.701221,100,189,71.4,68.8,0,38.41139,200,197,72.6,67.6,0,40.201336,200,92,72.2,68,0,30.396128,100,97,71.8,68.4,0,34.48164,100,202,71.4,68.5,0,31.57185,200,98,73.4,68.1,0,37.58776,100,171,71.4,67.4,0,55.06211,200,106,71.7,69.8,0,33.336952,100,99,72,67.9,0,32.269505,100,98,73.6,68.9,0,35.610497,100,195,71,68.4,0,31.303432,200,186,72.2,67.1,0,48.660164,200,192,71.9,69.2,0,36.496117,200,205,72.2,68.3,0,45.572548,200,98,72.2,68.5,0,44.855873,100,98,71.6,68.9,0,23.075033,100,95,72.9,68.1,0,33.33696,100,202,73.5,67.9,0,24.74873,200,196,71.6,68.5,0,39.734833,200,99,71.5,68.1,0,40.979004,100,194,72.4,67.4,0,45.23402,200,130.4,128.6,144.8,143.2,145.1,142.3,2,-0.2,30.25
20170317,2120,43.8,37,12.87919227,57.76358333,1,75,74.1,0.05,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,59.8,46.1,67.1,0,0,0,64,0,0,52.9,0,65.85714,0.8125,17.7,0,0,0,1.5,0,0,0,72.7,63.9,65.8,63,45.5,0,63,20,0,62.3,1.32,65.85714,0.8125,13.8,0,0,17.2,62.2,10.2,4.4,0.9,45.5,45.5,39.3,67.3,78.8,100,0.6,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,28,87.9,0,0.049109884,0,85,55,0,69.1,70.1,1,2200,37,69.8,71.1,0,99.953964,260,4,68,87.6,0,0.04918234,0,-26,67.3,70.8,0,0.03690491,0,1263,70.5,72.2,0,0,0,119,70,77.9,0,0,0,113,72.7,69.4,0,0.012285012,0,-2,69.3,76.3,0,0.036954913,0,-11,67.8,82.5,0,0.036670335,0,42,60.9,95.8,0,0.024563989,0,23,67.7,73.4,0,100,950,-1,0,75.6,0,0,0,-7,69.2,75.2,0,0,0,100,71.5,67.2,0,43.95529,100,201,72.5,67.5,0,43.95188,200,202,70.6,67.4,0,39.869762,200,196,73.9,67.8,0,28.217936,200,96,71.6,70.1,0,32.774734,100,202,71.2,68.2,0,36.000843,200,197,71.8,68.1,0,29.097101,200,97,72.4,69,0,38.848846,100,187,70.6,68.5,0,29.661018,200,94,71.5,68,0,41.79257,100,97,72,66.8,0,38.917877,100,97,71,68,0,37.018707,100,182,71.2,67.3,0,40.77437,200,93,73.9,68,0,29.012894,100,199,70.5,68.1,0,38.9175,200,203,71.5,68.6,0,36.46457,200,201,72.5,67.6,0,28.938473,200,98,73.1,68.4,0,33.115395,100,176,71.2,67.1,0,29.790295,200,190,71.9,67.4,0,37.20021,200,95,71.8,66.7,0,49.99421,100,195,71.2,67.3,0,49.643894,200,194,71.2,67.2,0,35.620487,200,1,71.7,75.8,0,0,0,195,71.5,67.5,0,31.620779,200,194,71.4,68.5,0,38.387096,200,201,73.5,67.5,0,34.69145,200,154,72.4,67.8,0,42.836674,150,193,70,67.8,0,26.688572,200,202,72.4,66.8,0,27.761486,200,92,72.2,66.9,0,57.42124,100,205,71.1,66.8,0,50.461475,200,194,71.2,67.8,0,35.95616,200,98,73.6,67.4,0,27.04668,100,202,71.1,67.8,0,39.536285,200,83,69.6,67.9,0,29.523458,100,97,72.2,68.2,0,40.82965,100,105,73.3,286.5,0,29.015726,100,181,71.2,67.9,0,38.878624,200,189,72.6,67,0,40.595253,200,98,72.2,67.3,0,30.880037,100,100,71.7,67.7,0,34.87041,100,191,71.2,67.5,0,31.57185,200,100,73.4,67.5,0,37.965,100,176,71.1,66.6,0,55.931675,200,98,71.6,68.8,0,33.336952,100,72,71.9,67.2,0,32.966496,100,102,73.5,68.4,0,36.07677,100,204,70.9,67.5,0,31.807003,200,192,72.2,66.5,0,49.299248,200,205,71.7,68.4,0,36.48532,200,195,72.2,67.7,0,45.572548,200,101,72.1,67.9,0,46.13082,100,94,71.4,68.1,0,23.075033,100,101,72.8,67.4,0,33.88097,100,201,73.5,67.3,0,24.74873,200,188,71.5,67.4,0,39.734833,200,99,71.1,67.1,0,41.503906,100,193,72.3,66.7,0,45.80775,200,129.9,128.7,145.2,144.2,143.4,143.1,1.1,-0.8,30.25
20170317,2125,43.8,37.1,12.88561268,57.76358333,1,75,74.1,0.05,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,58.6,45.8,66.5,0,0,0,64,0,0,51.8,0,65.85714,0.8125,18.1,0,0,0,1.5,0,0,0,72.6,63.9,65.5,59.9,46.6,0,63,20,0,62.3,1.18,65.85714,0.8125,13.9,0,0,17.5,58.6,10.2,4.4,1,46.6,46.6,39.1,67.3,78.8,100,0.5,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,30,86.7,0,0.049109884,0,85,55,0,68.9,70.2,1,2200,39,69.6,71.4,0,99.953964,260,4,67.6,85.8,0,0.04918234,0,-25,67.1,71,0,0.03690491,0,1263,70.5,72.2,0,0,0,117,69.8,76.5,0,0,0,113,72.7,69.4,0,0.012285012,0,-2,69.2,75.6,0,0.036954913,0,-11,67.7,81.2,0,0.036670335,0,43,60.7,92.7,0,0.024563989,0,18,67.4,71.2,0,100,950,-1,0,75,0,0,0,-6,68.9,74.5,0,0,0,100,71.2,66.8,0,44.605385,100,198,72.1,67,0,44.430832,200,201,70.2,67,0,40.48409,200,206,73.8,67.2,0,28.450277,200,97,71.4,69.4,0,33.387043,100,201,71,67.7,0,36.391468,200,203,71.7,67.5,0,29.723198,200,101,72.3,68.4,0,39.30847,100,189,70.3,67.9,0,30.073595,200,98,71.3,67.5,0,42.302982,100,97,72,66.5,0,39.564426,100,96,70.8,67.5,0,37.453228,100,197,71,66.8,0,41.369232,200,96,73.9,67.7,0,29.490885,100,190,70.2,67.6,0,38.9175,200,190,71.4,68.1,0,36.46457,200,189,72.5,67.2,0,28.938473,200,91,73.1,68,0,34.11333,100,191,71,66.6,0,30.389456,200,193,71.9,66.9,0,37.263603,200,96,71.7,66.2,0,51.05964,100,195,70.9,66.8,0,50.075233,200,195,71,66.6,0,36.703873,200,1,71.6,75.7,0,0,0,191,71.3,66.9,0,33.682755,200,194,71.2,67.9,0,39.96544,200,191,73.5,67,0,36.62596,200,150,72.3,67.4,0,43.233414,150,201,69.9,67.2,0,27.211878,200,197,72.4,66.4,0,28.286901,200,97,72.2,66.4,0,58.43094,100,192,70.8,66.4,0,51.052578,200,207,71,67.1,0,36.645733,200,96,73.6,66.9,0,28.65353,100,191,71,67.2,0,39.536285,200,88,69.5,67.4,0,30.576996,100,94,72.2,67.7,0,40.82965,100,90,73.3,286.9,0,29.015726,100,185,71,67.3,0,39.49799,200,200,72.5,66.5,0,41.218952,200,93,72.2,66.8,0,30.880037,100,95,71.6,67.2,0,34.87041,100,204,71.1,66.9,0,32.27072,200,96,73.4,67,0,37.965,100,183,70.9,66.2,0,57.14286,200,92,71.4,68.1,0,33.336952,100,122,71.8,66.7,0,33.895817,100,96,73.6,67.9,0,36.07677,100,191,70.7,67,0,31.807003,200,185,72.1,66.1,0,49.781364,200,192,71.4,67.8,0,36.48532,200,203,72.2,67.3,0,46.478165,200,96,72.1,67.4,0,46.13082,100,97,71.2,67.5,0,23.603096,100,95,72.8,66.9,0,33.88097,100,198,73.4,66.8,0,24.74873,200,203,71.4,66.7,0,40.44797,200,99,70.8,66.6,0,42.114258,100,191,72.3,66.3,0,46.371414,200,129.7,128.3,143.4,142.2,143.5,142.3,1.1,-0.2,30.25
20170317,2130,43.6,37.1,12.81925277,57.76358333,1,75,74.1,0.05,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,57.7,45.8,65.7,0,0,0,64,0,0,51,0,65.85714,0.8125,18.5,0,0,0,1.5,0,0,0,72.6,63.7,65.1,57.6,47.8,0,63,20,0,62.3,1.07,65.85714,0.8125,13.9,0,0,17.3,57.5,10.2,4.2,0.9,47.8,47.8,38.1,67.3,78.8,100,-0.2,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,30,85.9,0,0.049109884,0,85,55,0,68.7,70.1,1,2200,39,69.4,71.7,0,99.953964,260,4,67.3,84.3,0,0.04918234,0,-27,66.9,71.1,0,0.03690491,0,1263,70.5,72.2,0,0,0,119,69.6,75.3,0,0,0,112,72.7,69.5,0,0.012285012,0,-2,69,75,0,0.036954913,0,-12,67.5,80.1,0,0.036670335,0,43,60.5,89.9,0,0.024563989,0,20,67.2,70.1,0,100,950,-2,0,74.4,0,0,0,-7,68.7,73.9,0,0,0,100,71.1,66.5,0,45.24407,100,198,71.7,66.7,0,45.065716,200,197,69.9,66.6,0,40.93869,200,193,73.7,66.8,0,28.450277,200,96,71.2,68.7,0,33.387043,100,212,70.8,67.3,0,36.380913,200,201,71.6,67.1,0,30.261425,200,94,72.2,68,0,39.30847,100,184,70.1,67.4,0,30.073595,200,100,71.1,67,0,42.813393,100,97,71.9,66.2,0,40.131577,100,94,70.6,67,0,37.97224,100,204,70.8,66.4,0,41.9641,200,101,73.9,67.3,0,30.1245,100,201,70.1,67.2,0,39.8949,200,203,71.3,67.6,0,37.08501,200,192,72.4,66.8,0,29.997746,200,91,73.1,67.7,0,34.60656,100,191,70.8,66.2,0,30.988615,200,191,71.8,66.6,0,37.876385,200,94,71.7,65.9,0,51.71974,100,194,70.7,66.5,0,50.63698,200,195,70.9,66.2,0,37.54651,200,0,71.5,75.5,0,0,0,187,71.2,66.6,0,34.097454,200,196,71,67.5,0,40.95622,200,205,73.5,66.6,0,37.70669,200,149,72.3,67.1,0,43.850563,150,188,69.8,66.8,0,27.211878,200,200,72.4,66.1,0,28.812317,200,97,72.1,66.1,0,58.99637,100,201,70.5,66.1,0,51.57109,200,194,70.9,66.7,0,36.645733,200,99,73.6,66.5,0,29.310345,100,201,70.8,66.7,0,40.108402,200,87,69.4,67.1,0,31.018007,100,97,72.2,67.4,0,41.392128,100,95,73.3,286.7,0,30.09901,100,195,70.8,66.8,0,40.030426,200,189,72.4,66.2,0,41.218952,200,104,72.2,66.5,0,31.51024,100,101,71.4,66.8,0,35.62635,100,190,70.9,66.5,0,32.27072,200,101,73.3,66.6,0,38.562298,100,169,70.6,65.9,0,58.15735,200,94,71.3,67.6,0,34.19481,100,54,71.7,66.4,0,33.895817,100,103,73.5,67.6,0,36.694862,100,206,70.6,66.6,0,32.46282,200,191,72.1,65.8,0,50.64469,200,187,71.2,67.3,0,37.100605,200,200,72.2,66.9,0,46.92091,200,99,72,67,0,47.172947,100,98,71.1,67.1,0,24.131155,100,99,72.8,66.6,0,34.4141,100,194,73.5,66.5,0,25.174412,200,193,71.3,66.2,0,40.44797,200,98,70.5,66.2,0,42.55371,100,194,72.2,66,0,46.935078,200,130,128.2,141.6,141.2,143.4,142,2.9,-0.1,30.25
20170317,2135,43.3,38.5,12.80811275,57.76358333,1,75,74.1,0.05,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,57.6,45.7,64.8,0,0,0,64,0,0,50.4,0,65.85714,0.8125,19.4,0,0,0,1.5,0,0,0,72.5,63.6,65,56.1,49,0,63,20,0,62.3,1.01,65.85714,0.8125,13.9,0,0,17.6,55.9,10.2,4.3,1.1,49,49,37.6,67.3,78.8,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,32,85.2,0,0.049109884,0,85,55,0,68.6,70.1,1,2200,38,69.2,71.9,0,99.953964,260,4,67,82.9,0,0.04918234,0,-25,66.8,71.2,0,0.03690491,0,1263,70.5,72.3,0,0,0,119,69.5,74.3,0,0,0,112,72.7,69.5,0,0.012285012,0,-2,68.9,74.5,0,0.036954913,0,-11,67.4,79.1,0,0.036670335,0,43,60.2,87.4,0,0.024563989,0,24,67,69.3,0,100,950,-2,0,73.9,0,0,0,-7,68.5,73.3,0,0,0,101,70.9,66.2,0,45.89416,100,199,71.4,66.4,0,45.7006,200,197,69.5,66.3,0,41.381004,200,190,73.6,66.6,0,28.868494,200,95,71,68.2,0,33.387043,100,203,70.5,66.9,0,35.926945,200,196,71.5,66.7,0,30.261425,200,103,72.1,67.6,0,39.89345,100,192,69.9,67,0,30.631134,200,98,71,66.7,0,42.813393,100,97,71.8,65.9,0,40.539925,100,101,70.4,66.6,0,38.575737,100,196,70.6,66.2,0,41.9641,200,99,73.9,67,0,30.1245,100,195,69.9,66.8,0,39.8949,200,194,71.2,67.3,0,37.08501,200,204,72.4,66.6,0,30.561192,200,100,73.1,67.4,0,35.260384,100,206,70.6,65.9,0,31.443977,200,199,71.8,66.3,0,38.404648,200,96,71.6,65.6,0,52.785175,100,196,70.6,66.2,0,51.198715,200,195,70.8,65.9,0,38.01707,200,1,71.4,75.3,0,0,0,196,71,66.3,0,34.74254,200,194,70.8,67.2,0,40.95622,200,198,73.5,66.4,0,37.70669,200,148,72.3,66.7,0,44.25832,150,200,69.7,66.4,0,27.735182,200,201,72.4,65.8,0,29.33773,200,98,72,65.8,0,59.57189,100,202,70.3,65.8,0,52.089596,200,202,70.7,66.3,0,37.101345,200,96,73.6,66.3,0,29.310345,100,197,70.6,66.3,0,40.108402,200,90,69.4,66.7,0,31.618277,100,97,72.2,67.1,0,41.392128,100,99,73.3,286.8,0,30.599884,100,186,70.7,66.4,0,40.030426,200,195,72.4,66,0,41.612865,200,102,72.1,66.2,0,31.51024,100,97,71.3,66.5,0,35.62635,100,198,70.8,66.2,0,32.712112,200,98,73.3,66.4,0,38.562298,100,197,70.4,65.6,0,59.327118,200,92,71.2,67.2,0,34.19481,100,83,71.7,66.1,0,34.43385,100,98,73.5,67.3,0,36.694862,100,200,70.4,66.3,0,32.46282,200,190,72,65.6,0,51.12681,200,200,71.1,67,0,37.640327,200,202,72.1,66.6,0,47.484406,200,96,72,66.7,0,47.172947,100,95,70.9,66.7,0,24.131155,100,96,72.6,66.3,0,34.4141,100,199,73.4,66.2,0,25.61192,200,202,71.2,65.9,0,40.950184,200,99,70.3,65.9,0,43.164062,100,199,72.1,65.7,0,47.49874,200,130.3,128.6,141.3,140.2,143.3,142,1.1,0.6,30.25
20170317,2140,43.1,38.5,12.74138163,57.76358333,1,75,74.1,0.05,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,57.3,45.7,64,0,0,0,64,0,0,49.9,0,65.85714,0.8125,19.3,0,0,0,1.5,0,0,0,72.4,63.7,64.8,56.2,49.6,0,63,20,0,62.2,0.99,65.85714,0.8125,14,0,0,17.6,57.5,10.2,4.3,1,49.6,49.6,38.2,67.3,78.8,100,1.8,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,29,84.6,0,0.049109884,0,85,55,0,68.4,70.1,1,2200,38,69.1,72.1,0,99.953964,260,4,66.7,81.7,0,0.04918234,0,-26,66.7,71.3,0,0.03690491,0,1263,70.4,72.3,0,0,0,118,69.3,73.3,0,0,0,113,72.6,69.5,0,0.012285012,0,-2,68.7,74,0,0.036954913,0,-11,67.2,78.1,0,0.036670335,0,44,60.1,85.2,0,0.024563989,0,20,66.8,68.7,0,100,950,-2,0,73.4,0,0,0,-7,68.3,72.8,0,0,0,101,70.7,66,0,45.89416,100,198,71.1,66.2,0,45.7006,200,195,69.3,66.1,0,41.381004,200,188,73.5,66.3,0,28.868494,200,97,70.8,67.9,0,33.77377,100,200,70.4,66.6,0,35.926945,200,196,71.3,66.5,0,30.261425,200,102,71.9,67.3,0,39.89345,100,192,69.7,66.7,0,30.631134,200,96,70.8,66.5,0,42.813393,100,96,71.8,65.7,0,40.539925,100,98,70.2,66.3,0,38.575737,100,194,70.4,66,0,41.9641,200,98,73.9,66.7,0,30.1245,100,193,69.7,66.6,0,39.8949,200,192,71,67,0,37.08501,200,204,72.4,66.3,0,30.561192,200,99,73.1,67.2,0,35.260384,100,203,70.4,65.7,0,31.443977,200,198,71.7,66.1,0,38.404648,200,96,71.5,65.4,0,52.785175,100,192,70.4,66,0,51.198715,200,194,70.6,65.7,0,38.01707,200,1,71.3,75,0,0,0,193,70.9,66,0,34.74254,200,197,70.7,66.9,0,41.45161,200,198,73.5,66.1,0,37.70669,200,146,72.2,66.5,0,44.25832,150,196,69.6,66.2,0,27.735182,200,199,72.4,65.6,0,29.33773,200,97,72.1,65.6,0,59.57189,100,202,70.1,65.6,0,52.089596,200,201,70.5,66.1,0,37.101345,200,95,73.5,66,0,29.310345,100,194,70.4,66.1,0,40.108402,200,88,69.3,66.5,0,31.618277,100,94,72.2,66.9,0,41.392128,100,96,73.3,287,0,30.599884,100,187,70.5,66.2,0,40.030426,200,193,72.4,65.8,0,41.612865,200,99,72.1,66,0,31.51024,100,98,71.2,66.3,0,35.62635,100,197,70.6,65.9,0,32.712112,200,97,73.3,66.1,0,38.562298,100,185,70.2,65.4,0,59.327118,200,90,71.1,66.9,0,34.19481,100,63,71.6,65.9,0,34.43385,100,98,73.5,67.1,0,36.694862,100,198,70.3,66,0,32.46282,200,180,71.9,65.4,0,51.12681,200,197,70.9,66.7,0,37.640327,200,201,72.1,66.3,0,47.484406,200,99,71.9,66.4,0,47.58315,100,94,70.8,66.4,0,24.131155,100,96,72.6,66,0,34.4141,100,200,73.4,66,0,25.61192,200,201,71.1,65.7,0,40.950184,200,99,70,65.6,0,43.164062,100,197,72,65.5,0,47.49874,200,130.1,128.7,140.8,141.2,143,141.8,1,0,30.25
20170317,2145,42.9,39.4,12.73058917,57.76358333,1,75.1,74.1,0.05,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,57,45.7,63.3,0,0,0,64,0,0,49.4,0,65.85714,0.8125,19.9,0,0,0,1.5,0,0,0,72.4,63.5,64.8,56.1,50.5,0,63,20,0,62.1,1.01,65.85714,0.8125,14,0,0,17.6,56.1,10.2,4.2,1.1,50.5,50.5,38.3,67.3,78.8,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,30,84.1,0,0.049109884,0,85,55,0,68.3,70,1,2200,38,68.9,72.2,0,99.953964,260,3,66.5,80.6,0,0.04918234,0,-26,66.7,71.3,0,0.03690491,0,1263,70.4,72.3,0,0,0,119,69.2,72.4,0,0,0,113,72.7,69.6,0,0.012285012,0,-2,68.6,73.5,0,0.036954913,0,-12,67.1,77.2,0,0.036670335,0,43,59.9,83.2,0,0.024563989,0,21,66.6,68.2,0,100,950,-2,0,72.9,0,0,0,-7,68.2,72.3,0,0,0,102,70.6,65.8,0,45.89416,100,200,70.9,66,0,45.7006,200,197,69.1,65.9,0,41.381004,200,190,73.5,66.1,0,28.868494,200,97,70.7,67.6,0,33.77377,100,201,70.2,66.4,0,35.926945,200,195,71.2,66.2,0,30.261425,200,102,71.8,67,0,39.89345,100,190,69.5,66.5,0,30.631134,200,96,70.6,66.2,0,42.813393,100,97,71.7,65.6,0,40.539925,100,100,70,66.1,0,38.575737,100,195,70.4,65.8,0,41.9641,200,96,73.8,66.5,0,30.1245,100,195,69.5,66.4,0,39.8949,200,196,70.9,66.8,0,37.08501,200,206,72.3,66.1,0,30.561192,200,99,73,67,0,35.260384,100,203,70.2,65.5,0,31.443977,200,199,71.7,65.9,0,38.404648,200,96,71.5,65.3,0,52.785175,100,197,70.2,65.7,0,51.198715,200,197,70.5,65.5,0,38.01707,200,1,71.2,74.6,0,0,0,195,70.7,65.8,0,34.74254,200,197,70.5,66.7,0,41.45161,200,198,73.5,65.9,0,37.70669,200,147,72.2,66.3,0,44.25832,150,198,69.5,66,0,27.735182,200,203,72.3,65.4,0,29.33773,200,97,72,65.4,0,59.57189,100,202,69.9,65.5,0,52.089596,200,200,70.4,65.9,0,37.101345,200,96,73.5,65.8,0,29.310345,100,197,70.3,65.9,0,40.108402,200,88,69.2,66.2,0,31.618277,100,96,72.2,66.7,0,41.392128,100,100,73.2,286.8,0,30.599884,100,190,70.4,66,0,40.030426,200,197,72.3,65.6,0,41.612865,200,100,72.1,65.8,0,31.51024,100,98,71.1,66.1,0,35.62635,100,200,70.5,65.7,0,32.712112,200,98,73.3,65.9,0,38.562298,100,203,70.1,65.3,0,59.327118,200,92,71,66.6,0,34.19481,100,82,71.5,65.7,0,34.43385,100,99,73.5,66.8,0,36.694862,100,201,70.2,65.9,0,32.46282,200,195,71.9,65.3,0,51.12681,200,200,70.8,66.4,0,37.640327,200,202,72,66.1,0,47.484406,200,100,71.9,66.2,0,47.58315,100,96,70.6,66.2,0,24.131155,100,96,72.5,65.8,0,34.4141,100,200,73.4,65.8,0,25.61192,200,204,71,65.5,0,40.950184,200,99,69.8,65.5,0,43.164062,100,201,71.9,65.3,0,47.49874,200,129.7,128.4,140,142.2,142.8,141.6,1.1,-0.1,30.25
20170317,2150,42.9,39.8,12.7553963,57.76358333,1,75.1,74.1,0.05,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,56.8,45.6,62.7,0,0,0,64,0,0,49.1,0,65.85714,0.8125,19.9,0,0,0,1.5,0,0,0,72.3,63.3,64.7,55.9,50.7,0,63,20,0,62,1,65.85714,0.8125,14,0,0,17.6,56.1,10.2,4.7,0.7,50.7,50.7,38,67.3,78.8,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,30,83.7,0,0.049109884,0,85,55,0,68.2,70,1,2200,39,68.8,72.3,0,99.953964,260,4,66.2,79.6,0,0.04918234,0,-26,66.6,71.4,0,0.03690491,0,1263,70.4,72.3,0,0,0,120,69.1,71.5,0,0,0,113,72.6,69.6,0,0.012285012,0,-2,68.5,73,0,0.036954913,0,-12,67,76.3,0,0.036670335,0,43,59.7,81.3,0,0.024563989,0,26,66.5,67.7,0,100,950,-2,0,72.5,0,0,0,-7,68.1,71.8,0,0,0,101,70.5,65.7,0,45.89416,100,198,70.6,65.8,0,45.7006,200,196,68.9,65.8,0,41.381004,200,189,73.4,66,0,28.868494,200,97,70.5,67.3,0,33.77377,100,199,70,66.2,0,35.926945,200,195,71.1,66,0,30.261425,200,101,71.7,66.8,0,39.89345,100,190,69.3,66.3,0,30.631134,200,96,70.5,66.1,0,42.813393,100,96,71.7,65.5,0,40.539925,100,100,69.9,65.9,0,38.575737,100,195,70.2,65.6,0,41.9641,200,96,73.8,66.4,0,30.1245,100,195,69.4,66.2,0,39.8949,200,194,70.8,66.6,0,37.08501,200,202,72.3,65.9,0,30.561192,200,99,73,66.8,0,35.260384,100,190,70.1,65.4,0,31.443977,200,196,71.6,65.8,0,38.404648,200,96,71.4,65.1,0,52.785175,100,195,70.1,65.6,0,51.198715,200,193,70.4,65.4,0,38.01707,200,1,71.1,74.3,0,0,0,196,70.6,65.7,0,34.74254,200,197,70.4,66.5,0,41.45161,200,198,73.4,65.8,0,37.70669,200,148,72.2,66.2,0,44.25832,150,200,69.4,65.8,0,27.735182,200,203,72.3,65.3,0,29.33773,200,98,72,65.3,0,59.57189,100,202,69.6,65.3,0,52.089596,200,203,70.2,65.7,0,37.101345,200,96,73.5,65.7,0,29.310345,100,195,70.2,65.7,0,40.108402,200,88,69.2,66.1,0,31.618277,100,95,72.2,66.5,0,41.392128,100,97,73.2,287,0,30.599884,100,186,70.3,65.8,0,40.030426,200,196,72.3,65.5,0,41.612865,200,102,72.1,65.7,0,31.51024,100,98,71,66,0,35.62635,100,200,70.4,65.5,0,32.712112,200,98,73.2,65.8,0,38.562298,100,195,69.9,65.2,0,59.327118,200,92,70.9,66.4,0,34.19481,100,83,71.4,65.6,0,34.43385,100,98,73.5,66.7,0,36.694862,100,195,70.1,65.7,0,32.46282,200,188,71.8,65.1,0,51.12681,200,200,70.6,66.2,0,37.640327,200,202,72,65.9,0,47.484406,200,99,71.8,66,0,47.58315,100,94,70.4,66,0,24.131155,100,96,72.5,65.7,0,34.4141,100,200,73.3,65.6,0,25.61192,200,202,70.9,65.3,0,40.950184,200,99,69.7,65.3,0,43.164062,100,200,71.8,65.2,0,47.49874,200,129.8,128.2,139.4,144.2,142.6,141.4,1.1,-0.1,30.25
20170317,2155,42.8,39.2,12.68396396,57.76358333,1,75.1,74.1,0.05,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,56.6,45.6,61.9,0,0,0,64,0,0,48.8,0,65.85714,0.8125,20.6,0,0,0,1.5,0,0,0,72.3,63,64.6,56,51.4,0,63,20,0,61.9,1.01,65.85714,0.8125,14,0,0,17.6,56.4,10.2,4.6,0.7,51.4,51.4,38,67.3,78.8,100,1.8,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,29,83.3,0,0.049109884,0,85,55,0,68.1,69.9,1,2200,39,68.8,72.4,0,99.953964,260,3,66,78.7,0,0.04918234,0,-26,66.5,71.4,0,0.03690491,0,1263,70.4,72.3,0,0,0,120,68.9,70.7,0,0,0,113,72.6,69.6,0,0.012285012,0,-2,68.4,72.6,0,0.036954913,0,-12,66.9,75.6,0,0.036670335,0,44,59.6,79.6,0,0.024563989,0,21,66.3,67.4,0,100,950,-2,0,72,0,0,0,-7,67.9,71.4,0,0,0,101,70.4,65.6,0,45.89416,100,200,70.4,65.8,0,45.7006,200,197,68.7,65.7,0,41.381004,200,191,73.3,65.9,0,28.868494,200,98,70.4,67,0,33.77377,100,201,69.8,66,0,35.926945,200,194,71,65.9,0,30.261425,200,102,71.6,66.7,0,39.89345,100,191,69.1,66.2,0,30.631134,200,96,70.4,65.9,0,42.813393,100,96,71.6,65.4,0,40.539925,100,100,69.7,65.9,0,38.575737,100,193,70.1,65.5,0,41.9641,200,97,73.7,66.3,0,30.1245,100,193,69.2,66.1,0,39.8949,200,195,70.7,66.5,0,37.08501,200,205,72.2,65.8,0,30.561192,200,98,73,66.7,0,35.260384,100,191,69.9,65.3,0,31.443977,200,199,71.6,65.7,0,38.404648,200,96,71.4,65,0,52.785175,100,195,69.9,65.4,0,51.198715,200,195,70.3,65.3,0,38.01707,200,0,71.1,74.1,0,0,0,197,70.4,65.6,0,34.74254,200,197,70.3,66.4,0,41.45161,200,199,73.4,65.6,0,37.70669,200,148,72.1,66.1,0,44.25832,150,201,69.3,65.7,0,27.735182,200,202,72.3,65.2,0,29.33773,200,98,72,65.2,0,59.57189,100,201,69.4,65.2,0,52.089596,200,199,70,65.6,0,37.101345,200,96,73.5,65.6,0,29.310345,100,196,70,65.6,0,40.108402,200,90,69.1,65.9,0,31.618277,100,95,72.2,66.4,0,41.392128,100,98,73.1,286.5,0,30.599884,100,190,70.1,65.7,0,40.030426,200,195,72.2,65.4,0,41.612865,200,100,72.1,65.6,0,31.51024,100,98,70.9,65.9,0,35.62635,100,200,70.3,65.5,0,32.712112,200,97,73.2,65.7,0,38.562298,100,195,69.7,65.1,0,59.327118,200,91,70.8,66.2,0,34.19481,100,82,71.4,65.5,0,34.43385,100,98,73.5,66.6,0,36.694862,100,199,69.9,65.6,0,32.46282,200,191,71.8,65.1,0,51.12681,200,201,70.5,66,0,37.640327,200,202,71.9,65.8,0,47.484406,200,99,71.8,65.9,0,47.58315,100,95,70.4,65.8,0,24.131155,100,96,72.4,65.6,0,34.4141,100,200,73.3,65.5,0,25.61192,200,203,70.8,65.2,0,40.950184,200,99,69.5,65.2,0,43.164062,100,200,71.8,65.1,0,47.49874,200,130.3,128.5,138.8,145.2,142.4,141.2,1.1,1.1,30.26
20170317,2200,42.8,40.8,12.78277944,57.76358333,1,75.1,74.1,0.05,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,56.3,45.4,61.3,0,0,0,64,0,0,48.6,0,65.85714,0.8125,20.8,0,0,0,1.5,0,0,0,72.2,63.1,64.6,56.3,51.5,0,63,20,0,61.9,1,65.85714,0.8125,14,0,0,17.6,57.8,10.2,4.4,1.1,51.5,51.5,38.3,67.3,78.8,100,1.3,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,31,83,0,0.049109884,0,85,55,0,68.1,69.9,1,2200,39,68.7,72.4,0,99.953964,260,4,65.9,77.9,0,0.04918234,0,-25,66.5,71.5,0,0.03690491,0,1264,70.4,72.3,0,0,0,121,68.8,70,0,0,0,113,72.6,69.6,0,0.012285012,0,-2,68.2,72.2,0,0.036954913,0,-12,66.8,74.9,0,0.036670335,0,42,59.4,78.1,0,0.024563989,0,24,66.2,67,0,100,950,-3,0,71.7,0,0,0,-7,67.8,71,0,0,0,101,70.4,65.5,0,45.89416,100,200,70.3,65.7,0,45.7006,200,196,68.5,65.6,0,41.381004,200,188,73.2,65.8,0,28.868494,200,98,70.3,66.8,0,33.77377,100,200,69.6,65.9,0,35.926945,200,192,70.9,65.8,0,30.261425,200,101,71.5,66.5,0,39.89345,100,191,69,66.1,0,30.631134,200,96,70.3,65.8,0,42.813393,100,96,71.6,65.3,0,40.539925,100,99,69.5,65.7,0,38.575737,100,194,69.9,65.4,0,41.9641,200,96,73.7,66.1,0,30.1245,100,194,69,65.9,0,39.8949,200,195,70.5,66.3,0,37.08501,200,204,72.2,65.7,0,30.561192,200,98,73,66.6,0,35.260384,100,184,69.8,65.2,0,31.443977,200,199,71.6,65.6,0,38.404648,200,96,71.3,65,0,52.785175,100,195,69.8,65.3,0,51.198715,200,197,70.2,65.2,0,38.01707,200,1,71,73.9,0,0,0,194,70.4,65.5,0,34.74254,200,196,70.2,66.3,0,41.45161,200,199,73.4,65.5,0,37.70669,200,146,72.1,66,0,44.25832,150,197,69.2,65.6,0,27.735182,200,200,72.3,65.1,0,29.33773,200,97,71.9,65.1,0,59.57189,100,200,69.2,65.1,0,52.089596,200,198,69.9,65.5,0,37.101345,200,95,73.4,65.5,0,29.310345,100,194,69.9,65.4,0,40.108402,200,88,69,65.8,0,31.618277,100,95,72.2,66.2,0,41.392128,100,97,73.1,286.7,0,30.599884,100,187,70,65.6,0,40.030426,200,195,72.2,65.3,0,41.612865,200,99,72.1,65.5,0,31.51024,100,97,70.8,65.8,0,35.62635,100,198,70.1,65.3,0,32.712112,200,97,73.1,65.6,0,38.562298,100,188,69.6,65,0,59.327118,200,91,70.7,66.1,0,34.19481,100,87,71.3,65.3,0,34.43385,100,98,73.5,66.5,0,36.694862,100,199,69.8,65.5,0,32.46282,200,186,71.7,65,0,51.12681,200,198,70.4,65.9,0,37.640327,200,200,71.8,65.7,0,47.484406,200,99,71.8,65.8,0,47.58315,100,95,70.3,65.7,0,24.131155,100,96,72.4,65.4,0,34.4141,100,201,73.3,65.4,0,25.61192,200,202,70.7,65.1,0,40.950184,200,99,69.3,65.1,0,43.164062,100,198,71.7,65,0,47.49874,200,130.1,128.7,138.1,147.2,142.1,140.9,3,0,30.26
20170317,2205,42.7,40.8,12.74900712,44.85136917,1,75.1,74.1,0.05,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,55.9,45.3,60.8,0,0,0,64,0,0,48.2,0,65.85714,0.8125,20.7,0,0,0,1.5,0,0,0,72.2,62.8,64.4,55.7,51.1,0,63,20,0,61.7,0.99,65.85714,0.8125,14.1,0,0,17.6,55.7,10.2,4.4,1.4,51.1,51.1,38.2,67.3,78.8,100,1.7,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,31,82.8,0,0.049109884,0,85,55,0,68,69.9,1,2200,41,68.6,72.4,0,99.953964,260,3,65.7,77.2,0,0.04918234,0,-26,66.5,71.5,0,0.03690491,0,1263,70.4,72.3,0,0,0,120,68.7,69.3,0,0,0,113,72.6,69.6,0,0.012285012,0,-2,68.1,71.8,0,0.036954913,0,-12,66.7,74.2,0,0.036670335,0,43,59.3,76.6,0,0.024563989,0,24,66.1,66.7,0,100,950,-2,0,71.3,0,0,0,-6,67.6,70.6,0,0,0,102,70.3,65.4,0,45.89416,100,199,70.1,65.6,0,45.7006,200,197,68.3,65.5,0,41.381004,200,192,73.1,65.7,0,28.868494,200,97,70.2,66.7,0,33.77377,100,200,69.4,65.8,0,35.926945,200,194,70.8,65.7,0,30.261425,200,103,71.5,66.4,0,39.89345,100,193,68.8,66,0,30.631134,200,96,70.2,65.7,0,42.813393,100,97,71.5,65.2,0,40.539925,100,100,69.4,65.7,0,38.575737,100,194,69.8,65.4,0,41.9641,200,97,73.6,66,0,30.1245,100,195,68.8,65.9,0,39.8949,200,195,70.4,66.2,0,37.08501,200,205,72.2,65.6,0,30.561192,200,100,72.9,66.5,0,35.260384,100,206,69.6,65.2,0,31.443977,200,200,71.5,65.5,0,38.404648,200,96,71.3,64.9,0,52.785175,100,195,69.6,65.2,0,51.198715,200,197,70,65.1,0,38.01707,200,1,70.9,73.6,0,0,0,198,70.2,65.4,0,34.74254,200,199,70,66.2,0,41.45161,200,199,73.4,65.4,0,37.70669,200,149,72.1,65.9,0,44.25832,150,200,69.2,65.6,0,27.735182,200,201,72.2,65.1,0,29.33773,200,99,71.8,65.1,0,59.57189,100,203,69.1,65.1,0,52.089596,200,202,69.8,65.4,0,37.101345,200,96,73.4,65.4,0,29.310345,100,196,69.8,65.4,0,40.108402,200,92,69,65.7,0,31.618277,100,97,72.1,66.2,0,41.392128,100,100,73,286.6,0,30.599884,100,192,69.9,65.5,0,40.030426,200,196,72.2,65.3,0,41.612865,200,102,72,65.4,0,31.51024,100,98,70.7,65.8,0,35.62635,100,201,70,65.2,0,32.712112,200,97,73.1,65.5,0,38.562298,100,206,69.4,64.9,0,59.327118,200,92,70.6,66,0,34.19481,100,83,71.3,65.3,0,34.43385,100,99,73.5,66.4,0,36.694862,100,197,69.7,65.5,0,32.46282,200,190,71.7,64.9,0,51.12681,200,202,70.3,65.8,0,37.640327,200,202,71.8,65.6,0,47.484406,200,100,71.7,65.6,0,47.58315,100,95,70.1,65.6,0,24.131155,100,97,72.3,65.4,0,34.4141,100,197,73.3,65.4,0,25.61192,200,203,70.6,65,0,40.950184,200,99,69.1,65,0,43.164062,100,200,71.6,64.9,0,47.49874,200,129.9,128.5,137.7,148.2,141.9,140.7,1.1,-1.3,30.26
20170317,2210,42.8,39.3,12.69013908,44.85136917,1,75.1,74.1,0.05,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,55.8,45.2,60.2,0,0,0,64,0,0,48,0,65.85714,0.8125,20.8,0,0,0,1.5,0,0,0,72.1,62.8,64.5,56.1,50.8,0,63,20,0,61.7,0.98,65.85714,0.8125,14.2,0,0,17.6,56.9,10.2,4.2,0.9,50.8,50.8,37.3,67.3,78.8,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,31,82.5,0,0.049109884,0,85,55,0,67.9,69.9,1,2200,45,68.6,72.4,0,99.953964,260,4,65.6,76.5,0,0.04918234,0,-25,66.4,71.5,0,0.03690491,0,1263,70.4,72.3,0,0,0,117,68.5,68.7,0,0,0,113,72.6,69.6,0,0.012285012,0,-2,68,71.5,0,0.036954913,0,-12,66.6,73.6,0,0.036670335,0,43,59.1,75.3,0,0.024563989,0,30,66,66.5,0,100,950,-2,0,71,0,0,0,-7,67.5,70.2,0,0,0,102,70.2,65.4,0,45.89416,100,199,69.9,65.6,0,45.7006,200,197,68.1,65.5,0,41.381004,200,190,73.1,65.6,0,28.868494,200,98,70.1,66.5,0,33.77377,100,199,69.3,65.7,0,35.926945,200,194,70.7,65.6,0,30.261425,200,102,71.4,66.3,0,39.89345,100,190,68.6,65.9,0,30.631134,200,96,70.1,65.7,0,42.813393,100,97,71.4,65.2,0,40.539925,100,101,69.2,65.7,0,38.575737,100,194,69.7,65.4,0,41.9641,200,98,73.6,66,0,30.1245,100,195,68.7,65.8,0,39.8949,200,196,70.4,66.1,0,37.08501,200,206,72.1,65.5,0,30.561192,200,99,72.9,66.4,0,35.260384,100,207,69.4,65.1,0,31.443977,200,204,71.5,65.5,0,38.404648,200,96,71.3,64.9,0,52.785175,100,197,69.5,65.2,0,51.198715,200,198,69.9,65.1,0,38.01707,200,0,70.9,73.5,0,0,0,195,70.1,65.3,0,34.74254,200,198,70,66.1,0,41.45161,200,199,73.3,65.4,0,37.70669,200,148,72,65.8,0,44.25832,150,199,69.1,65.5,0,27.735182,200,202,72.2,65,0,29.33773,200,98,71.8,65,0,59.57189,100,201,68.9,65.1,0,52.089596,200,198,69.7,65.4,0,37.101345,200,96,73.3,65.3,0,29.310345,100,195,69.6,65.3,0,40.108402,200,90,68.9,65.7,0,31.618277,100,93,72.1,66.1,0,41.392128,100,98,73,287,0,30.599884,100,188,69.8,65.5,0,40.030426,200,196,72.1,65.2,0,41.612865,200,100,72,65.4,0,31.51024,100,97,70.6,65.7,0,35.62635,100,199,69.9,65.2,0,32.712112,200,97,73.1,65.5,0,38.562298,100,196,69.2,64.9,0,59.327118,200,91,70.5,65.9,0,34.19481,100,90,71.2,65.2,0,34.43385,100,99,73.5,66.4,0,36.694862,100,198,69.6,65.4,0,32.46282,200,191,71.6,64.9,0,51.12681,200,199,70.2,65.7,0,37.640327,200,202,71.7,65.6,0,47.484406,200,100,71.7,65.6,0,47.58315,100,96,70,65.5,0,24.131155,100,95,72.2,65.3,0,34.4141,100,200,73.2,65.3,0,25.61192,200,202,70.5,65,0,40.950184,200,99,69,65,0,43.164062,100,198,71.5,64.9,0,47.49874,200,129.7,128.3,137.2,150.2,141.7,140.5,2.7,-0.1,30.26
