20170317,2215,42.8,39.6,12.70866512,44.85136917,1,75.1,74.1,0.05,75.3,77.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,55.4,45.1,59.7,0,0,0,64,0,0,47.7,0,65.85714,0.8125,21.1,0,0,0,1.5,0,0,0,72.1,62.6,64.4,56.1,50,0,63,20,0,61.8,1,65.85714,0.8125,14.1,0,0,18.1,56.9,10.2,4.6,1,50,50,37.7,67.3,78.8,100,1.2,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,32,82.3,0,0.049109884,0,85,55,0,67.8,69.9,1,2200,42,68.5,72.4,0,99.953964,260,3,65.4,75.9,0,0.04918234,0,-26,66.4,71.5,0,0.03690491,0,1263,70.4,72.3,0,0,0,119,68.2,68,0,0,0,113,72.5,69.6,0,0.012285012,0,-2,67.9,71.2,0,0.036954913,0,-12,66.6,73,0,0.036670335,0,43,59,74.1,0,0.024563989,0,26,65.9,66.3,0,100,950,-3,0,70.7,0,0,0,-6,67.4,69.9,0,0,0,102,70.1,65.3,0,45.89416,100,199,69.7,65.5,0,45.7006,200,197,67.9,65.4,0,41.381004,200,190,73,65.6,0,28.868494,200,98,70,66.5,0,33.77377,100,200,69.1,65.7,0,35.926945,200,197,70.6,65.6,0,30.261425,200,101,71.3,66.3,0,39.89345,100,189,68.4,65.9,0,30.631134,200,97,70,65.6,0,42.813393,100,97,71.4,65.2,0,40.539925,100,100,69.1,65.7,0,38.575737,100,194,69.6,65.3,0,41.9641,200,98,73.6,65.9,0,30.1245,100,195,68.4,65.7,0,39.8949,200,195,70.3,66,0,37.08501,200,204,72.1,65.5,0,30.561192,200,100,72.9,66.4,0,35.260384,100,191,69.3,65.1,0,31.443977,200,199,71.4,65.5,0,38.404648,200,96,71.3,64.8,0,52.785175,100,197,69.3,65.2,0,51.198715,200,198,69.8,65.1,0,38.01707,200,0,70.8,73.4,0,0,0,196,70,65.3,0,34.74254,200,198,69.8,66,0,41.45161,200,198,73.3,65.3,0,37.70669,200,148,72,65.8,0,44.25832,150,202,69,65.4,0,27.735182,200,201,72.1,65,0,29.33773,200,98,71.7,65,0,59.57189,100,202,68.8,65,0,52.089596,200,197,69.5,65.3,0,37.101345,200,96,73.3,65.3,0,29.310345,100,196,69.5,65.2,0,40.108402,200,91,68.9,65.6,0,31.618277,100,96,72.1,66,0,41.392128,100,99,73,286.5,0,30.599884,100,191,69.7,65.5,0,40.030426,200,197,72.1,65.2,0,41.612865,200,102,72,65.3,0,31.51024,100,98,70.5,65.6,0,35.62635,100,200,69.8,65.2,0,32.712112,200,97,73.1,65.4,0,38.562298,100,199,69.1,64.8,0,59.327118,200,91,70.4,65.8,0,34.19481,100,86,71.1,65.2,0,34.43385,100,98,73.5,66.3,0,36.694862,100,202,69.5,65.4,0,32.46282,200,193,71.6,64.9,0,51.12681,200,200,70.1,65.6,0,37.640327,200,202,71.6,65.5,0,47.484406,200,100,71.7,65.5,0,47.58315,100,95,69.9,65.5,0,24.131155,100,96,72.2,65.3,0,34.4141,100,197,73.2,65.3,0,25.61192,200,203,70.4,64.9,0,40.950184,200,99,68.9,65,0,43.164062,100,199,71.4,64.8,0,47.49874,200,129.9,128.3,136.8,151.2,141.4,140.3,1.1,-0.1,30.26
20170317,2220,42.7,39.8,12.6874853,44.85136917,1,75.1,74.1,0.05,75.3,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,55.3,45.1,59.2,0,0,0,64,0,0,47.6,0,65.85714,0.8125,21.7,0,0,0,1.5,0,0,0,72.1,62.7,64.4,55.9,49.5,0,63,20,0,61.7,1,65.85714,0.8125,14.2,0,0,18,56.3,10.2,4.3,1.2,49.5,49.5,37.6,67.3,78.8,100,0.8,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,34,82.1,0,0.049109884,0,85,55,0,67.7,69.8,1,2200,40,68.4,72.3,0,99.953964,260,4,65.3,75.4,0,0.04918234,0,-26,66.3,71.5,0,0.03690491,0,1264,70.4,72.3,0,0,0,120,68.2,67.5,0,0,0,113,72.5,69.5,0,0.012285012,0,-2,67.8,70.9,0,0.036954913,0,-12,66.5,72.5,0,0.036670335,0,42,58.9,73,0,0.024563989,0,22,65.8,66.2,0,100,950,-2,0,70.4,0,0,0,-6,67.3,69.6,0,0,0,102,70.1,65.3,0,45.89416,100,200,69.6,65.5,0,45.7006,200,197,67.8,65.4,0,41.381004,200,191,72.9,65.5,0,28.868494,200,98,70,66.4,0,33.77377,100,201,68.9,65.6,0,35.926945,200,194,70.5,65.5,0,30.261425,200,102,71.2,66.2,0,39.89345,100,189,68.3,65.8,0,30.631134,200,97,69.9,65.6,0,42.813393,100,96,71.4,65.2,0,40.539925,100,100,68.9,65.6,0,38.575737,100,195,69.4,65.3,0,41.9641,200,97,73.6,66,0,30.1245,100,194,68.3,65.7,0,39.8949,200,195,70.2,66,0,37.08501,200,207,72.1,65.5,0,30.561192,200,99,72.9,66.3,0,35.260384,100,187,69.2,65,0,31.443977,200,198,71.3,65.5,0,38.404648,200,96,71.2,64.8,0,52.785175,100,195,69.2,65.2,0,51.198715,200,197,69.7,65,0,38.01707,200,0,70.7,73.2,0,0,0,196,69.9,65.3,0,34.74254,200,198,69.7,66,0,41.45161,200,198,73.3,65.3,0,37.70669,200,148,72,65.8,0,44.25832,150,200,68.9,65.4,0,27.735182,200,202,72.1,65,0,29.33773,200,97,71.7,65,0,59.57189,100,201,68.6,65,0,52.089596,200,200,69.4,65.3,0,37.101345,200,96,73.3,65.3,0,29.310345,100,196,69.4,65.2,0,40.108402,200,89,68.8,65.6,0,31.618277,100,97,72.1,66,0,41.392128,100,98,72.9,286.6,0,30.599884,100,189,69.5,65.4,0,40.030426,200,195,72.1,65.2,0,41.612865,200,101,72,65.3,0,31.51024,100,98,70.4,65.6,0,35.62635,100,200,69.7,65.1,0,32.712112,200,97,73,65.4,0,38.562298,100,199,69,64.8,0,59.327118,200,92,70.4,65.7,0,34.19481,100,90,71.1,65.1,0,34.43385,100,98,73.5,66.3,0,36.694862,100,196,69.4,65.4,0,32.46282,200,190,71.5,64.9,0,51.12681,200,199,70,65.5,0,37.640327,200,202,71.6,65.5,0,47.484406,200,99,71.7,65.5,0,47.58315,100,95,69.8,65.4,0,24.131155,100,96,72.1,65.2,0,34.4141,100,199,73.1,65.2,0,25.61192,200,204,70.3,64.9,0,40.950184,200,99,68.7,64.9,0,43.164062,100,198,71.4,64.8,0,47.49874,200,130.1,128.4,136.1,153.2,141.2,140.1,1.1,0.7,30.26
20170317,2225,42.6,39.3,12.62335071,44.85136917,1,75.1,74.1,0.05,75.2,77.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,55.2,45,58.8,0,0,0,64,0,0,47.4,0,65.85714,0.8125,21.7,0,0,0,1.5,0,0,0,72,62.5,64.4,55.9,48.8,0,63,20,0,61.8,1.01,65.85714,0.8125,14.3,0,0,18.3,56.1,10.2,4.5,1.2,48.8,48.8,37.4,67.3,78.8,100,0.9,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,31,81.9,0,0.049109884,0,85,55,0,67.6,69.8,1,2200,42,68.4,72.3,0,99.953964,260,4,65.2,74.9,0,0.04918234,0,-26,66.3,71.5,0,0.03690491,0,1263,70.4,72.3,0,0,0,117,68.1,67,0,0,0,113,72.5,69.5,0,0.012285012,0,-2,67.7,70.7,0,0.036954913,0,-12,66.4,72,0,0.036670335,0,43,58.7,72,0,0.024563989,0,20,65.7,66.1,0,100,950,-2,0,70.1,0,0,0,-7,67.2,69.3,0,0,0,102,70,65.3,0,45.89416,100,200,69.4,65.4,0,45.7006,200,198,67.7,65.4,0,41.381004,200,192,72.8,65.4,0,28.868494,200,98,69.9,66.3,0,33.77377,100,199,68.8,65.5,0,35.926945,200,197,70.4,65.5,0,30.261425,200,102,71.2,66.1,0,39.89345,100,191,68.1,65.8,0,30.631134,200,97,69.8,65.5,0,42.813393,100,97,71.3,65.1,0,40.539925,100,100,68.8,65.5,0,38.575737,100,197,69.3,65.2,0,41.9641,200,97,73.7,65.9,0,30.1245,100,196,68.1,65.7,0,39.8949,200,195,70.1,66,0,37.08501,200,207,72,65.4,0,30.561192,200,99,72.8,66.2,0,35.260384,100,207,69.1,65,0,31.443977,200,200,71.3,65.4,0,38.404648,200,96,71.1,64.7,0,52.785175,100,198,69.1,65.2,0,51.198715,200,197,69.6,65,0,38.01707,200,0,70.7,73.1,0,0,0,197,69.8,65.2,0,34.74254,200,198,69.7,65.9,0,41.45161,200,200,73.3,65.2,0,37.70669,200,149,71.9,65.7,0,44.25832,150,201,68.8,65.4,0,27.735182,200,202,72.1,64.9,0,29.33773,200,98,71.6,64.9,0,59.57189,100,203,68.5,64.9,0,52.089596,200,201,69.3,65.2,0,37.101345,200,96,73.2,65.2,0,29.310345,100,193,69.3,65.2,0,40.108402,200,91,68.7,65.5,0,31.618277,100,95,72.1,65.9,0,41.392128,100,99,72.9,286.8,0,30.599884,100,190,69.4,65.3,0,40.030426,200,195,72,65.1,0,41.612865,200,101,72,65.3,0,31.51024,100,97,70.4,65.5,0,35.62635,100,201,69.6,65.1,0,32.712112,200,98,73,65.3,0,38.562298,100,205,68.8,64.7,0,59.327118,200,92,70.3,65.7,0,34.19481,100,84,71,65.1,0,34.43385,100,100,73.5,66.2,0,36.694862,100,199,69.3,65.3,0,32.46282,200,193,71.5,64.8,0,51.12681,200,200,69.9,65.5,0,37.640327,200,202,71.6,65.4,0,47.484406,200,99,71.6,65.4,0,47.58315,100,95,69.7,65.4,0,24.131155,100,96,72,65.2,0,34.4141,100,199,73.1,65.2,0,25.61192,200,203,70.2,64.8,0,40.950184,200,99,68.6,64.9,0,43.164062,100,200,71.3,64.8,0,47.49874,200,130.2,128.5,135.9,153.2,141,139.9,1,-0.1,30.26
20170317,2230,42.7,39.3,12.6567286,44.85136917,1,75.1,74.1,0.05,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,55,44.9,58.3,0,0,0,64,0,0,47.3,0,65.85714,0.8125,21.4,0,0,0,1.5,0,0,0,72,62.4,64.3,56.1,48.1,0,63,20,0,61.6,1,65.85714,0.8125,14.3,0,0,18.2,56.6,10.2,4.8,0.8,48.1,48.1,38.1,67.3,78.8,100,0.3,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,34,81.8,0,0.049109884,0,85,55,0,67.6,69.8,1,2200,43,68.3,72.2,0,99.953964,260,3,65,74.5,0,0.04918234,0,-26,66.3,71.5,0,0.03690491,0,1263,70.4,72.3,0,0,0,118,68,66.5,0,0,0,113,72.5,69.5,0,0.012285012,0,-1,67.6,70.5,0,0.036954913,0,-12,66.4,71.5,0,0.036670335,0,43,58.6,71.1,0,0.024563989,0,29,65.6,65.9,0,100,950,-3,0,69.9,0,0,0,-7,67.1,69.1,0,0,0,102,69.9,65.2,0,45.89416,100,199,69.3,65.4,0,45.7006,200,197,67.5,65.3,0,41.381004,200,191,72.8,65.4,0,28.868494,200,98,69.8,66.2,0,33.77377,100,199,68.6,65.5,0,35.926945,200,195,70.4,65.5,0,30.261425,200,103,71.1,66.1,0,39.89345,100,191,68,65.7,0,30.631134,200,97,69.7,65.5,0,42.813393,100,96,71.3,65.1,0,40.539925,100,98,68.6,65.5,0,38.575737,100,194,69.2,65.2,0,41.9641,200,97,73.7,65.9,0,30.1245,100,194,68,65.6,0,39.8949,200,193,70,65.9,0,37.08501,200,206,72,65.3,0,30.561192,200,99,72.8,66.2,0,35.260384,100,202,69,65,0,31.443977,200,199,71.3,65.4,0,38.404648,200,96,71.1,64.8,0,52.785175,100,195,69,65.2,0,51.198715,200,196,69.5,65,0,38.01707,200,0,70.6,73,0,0,0,196,69.7,65.2,0,34.74254,200,198,69.6,65.9,0,41.45161,200,199,73.2,65.2,0,37.70669,200,148,71.9,65.7,0,44.25832,150,197,68.8,65.3,0,27.735182,200,201,72.1,64.9,0,29.33773,200,98,71.6,64.9,0,59.57189,100,201,68.3,64.9,0,52.089596,200,195,69.2,65.2,0,37.101345,200,96,73.2,65.2,0,29.310345,100,199,69.2,65.1,0,40.108402,200,92,68.7,65.5,0,31.618277,100,95,72.1,65.9,0,41.392128,100,98,72.9,286.8,0,30.599884,100,186,69.3,65.3,0,40.030426,200,198,72,65.1,0,41.612865,200,102,72,65.2,0,31.51024,100,97,70.3,65.5,0,35.62635,100,201,69.5,65.1,0,32.712112,200,98,73,65.3,0,38.562298,100,200,68.7,64.8,0,59.327118,200,92,70.2,65.6,0,34.19481,100,86,71,65.1,0,34.43385,100,99,73.6,66.2,0,36.694862,100,198,69.2,65.3,0,32.46282,200,191,71.5,64.8,0,51.12681,200,199,69.8,65.4,0,37.640327,200,201,71.5,65.4,0,47.484406,200,99,71.6,65.4,0,47.58315,100,96,69.6,65.3,0,24.131155,100,96,71.9,65.2,0,34.4141,100,197,73.1,65.2,0,25.61192,200,204,70.1,64.8,0,40.950184,200,99,68.4,64.9,0,43.164062,100,200,71.2,64.8,0,47.49874,200,130,128.7,135,155.2,140.7,140.1,1,0.1,30.26
20170317,2235,42.5,39.2,12.5839023,44.85136917,1,75.1,74.1,0.05,75.2,77,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,55,44.9,57.9,0,0,0,64,0,0,47.2,0,65.85714,0.8125,21.5,0,0,0,1.5,0,0,0,72,62.6,64.2,56.2,47.1,0,63,20,0,61.5,0.98,65.85714,0.8125,14.3,0,0,17.8,58.4,10.2,4.4,1,47.1,47.1,36.9,67.3,78.8,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,31,81.6,0,0.049109884,0,85,55,0,67.5,69.7,1,2200,32,68.3,72.1,0,99.953964,260,3,65,74.1,0,0.04918234,0,-25,66.2,71.4,0,0.03690491,0,1264,70.4,72.4,0,0,0,121,67.9,66.1,0,0,0,113,72.4,69.5,0,0.012285012,0,-2,67.5,70.2,0,0.036954913,0,-12,66.3,71,0,0.036670335,0,43,58.5,70.3,0,0.024563989,0,19,65.5,65.8,0,100,950,-2,0,69.7,0,0,0,-7,67,68.9,0,0,0,101,69.9,65.2,0,45.89416,100,198,69.1,65.3,0,45.7006,200,196,67.4,65.2,0,41.381004,200,191,72.4,65.4,0,28.868494,200,97,69.7,66.2,0,33.77377,100,197,68.4,65.4,0,35.926945,200,195,70.4,65.4,0,30.261425,200,103,71,66,0,39.89345,100,190,67.8,65.6,0,30.631134,200,97,69.6,65.4,0,42.813393,100,97,71.2,65,0,40.539925,100,98,68.5,65.4,0,38.575737,100,192,69.1,65.1,0,41.9641,200,97,73.6,65.8,0,30.1245,100,193,67.9,65.6,0,39.8949,200,192,70,65.8,0,37.08501,200,204,72,65.3,0,30.561192,200,99,72.8,66.1,0,35.260384,100,185,68.9,64.9,0,31.443977,200,196,71.2,65.3,0,38.404648,200,96,71.1,64.7,0,52.785175,100,195,68.9,65.1,0,51.198715,200,194,69.4,64.9,0,38.01707,200,1,70.6,72.9,0,0,0,196,69.6,65.1,0,34.74254,200,197,69.5,65.8,0,41.45161,200,197,73.2,65.2,0,37.70669,200,149,71.9,65.6,0,44.25832,150,198,68.7,65.3,0,27.735182,200,202,72.1,64.8,0,29.33773,200,98,71.5,64.8,0,59.57189,100,202,68.2,64.9,0,52.089596,200,205,69.1,65.2,0,37.101345,200,96,73.2,65.1,0,29.310345,100,196,69.1,65.1,0,40.108402,200,91,68.6,65.4,0,31.618277,100,96,72.1,65.9,0,41.392128,100,98,72.8,287.2,0,30.599884,100,190,69.2,65.3,0,40.030426,200,195,72,65,0,41.612865,200,99,72,65.2,0,31.51024,100,97,70.2,65.4,0,35.62635,100,200,69.4,65,0,32.712112,200,97,73,65.3,0,38.562298,100,191,68.6,64.7,0,59.327118,200,91,70.2,65.6,0,34.19481,100,84,70.9,65,0,34.43385,100,97,73.5,66.1,0,36.694862,100,197,69.1,65.2,0,32.46282,200,185,71.4,64.7,0,51.12681,200,201,69.7,65.4,0,37.640327,200,201,71.5,65.3,0,47.484406,200,99,71.6,65.3,0,47.58315,100,95,69.5,65.3,0,24.131155,100,96,71.8,65.1,0,34.4141,100,198,73,65.1,0,25.61192,200,202,70,64.7,0,40.950184,200,99,68.3,64.8,0,43.164062,100,198,71.1,64.7,0,47.49874,200,129.8,128.4,134.9,156.2,140.4,140.3,-0.2,1.7,30.26
20170317,2240,42.4,42.3,12.73911812,44.85136917,1,75.1,74.1,0.05,75.2,77,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,55.2,44.5,57.5,0,0,0,64,0,0,47.2,0,65.85714,0.8125,22.8,0,0,0,1.5,0,0,0,71.9,62.4,63.8,56.1,46.2,0,63,20,0,61.2,0.99,65.85714,0.8125,14.3,0,0,18.9,56.8,10.2,4.7,0.7,46.2,46.2,39,67.3,78.8,100,0.4,0,68.6,1.3,69.293106,68.793106,0,11.8,0,0,0,0,0,72,30,81.5,0,0.049109884,0,85,55,0,67.4,69.7,1,2200,35,68.3,72.1,0,99.953964,260,4,64.9,73.7,0,0.04918234,0,-26,66.2,71.4,0,0.03690491,0,1264,70.4,72.3,0,0,0,121,67.8,65.7,0,0,0,113,72.4,69.4,0,0.012285012,0,-1,67.4,70,0,0.036954913,0,-12,66.3,70.6,0,0.036670335,0,44,58.4,69.5,0,0.024563989,0,23,65.4,65.7,0,100,950,-2,0,69.4,0,0,0,-6,66.9,68.6,0,0,0,102,69.8,65,0,45.89416,100,199,69,65.1,0,45.7006,200,197,67.3,65.1,0,41.381004,200,191,72.6,65.2,0,28.868494,200,97,69.6,66.1,0,33.77377,100,198,68.4,65.3,0,35.926945,200,195,70.3,65.2,0,30.261425,200,103,71,65.9,0,39.89345,100,188,67.7,65.5,0,30.631134,200,97,69.5,65.3,0,42.813393,100,97,71.2,64.8,0,40.539925,100,100,68.4,65.3,0,38.575737,100,195,69,64.9,0,41.9641,200,98,73.6,65.7,0,30.1245,100,194,67.8,65.4,0,39.8949,200,193,69.9,65.7,0,37.08501,200,206,71.9,65.2,0,30.561192,200,100,72.8,66,0,35.260384,100,199,68.8,64.7,0,31.443977,200,198,71.2,65.2,0,38.404648,200,96,71,64.4,0,52.785175,100,197,68.7,64.8,0,51.198715,200,197,69.3,64.7,0,38.01707,200,1,70.5,72.8,0,0,0,198,69.5,64.9,0,34.74254,200,198,69.4,65.7,0,41.45161,200,199,73.2,65,0,37.70669,200,148,71.8,65.4,0,44.25832,150,199,68.6,65.1,0,27.735182,200,202,72,64.6,0,29.33773,200,98,71.5,64.6,0,59.57189,100,202,68.1,64.6,0,52.089596,200,200,69,65,0,37.101345,200,96,73.1,65,0,29.310345,100,196,69,64.9,0,40.108402,200,89,68.6,65.3,0,31.618277,100,94,72.1,65.7,0,41.392128,100,99,72.8,287.4,0,30.599884,100,188,69.1,65.1,0,40.030426,200,198,71.9,64.9,0,41.612865,200,102,72,65.1,0,31.51024,100,98,70.2,65.3,0,35.62635,100,200,69.3,64.8,0,32.712112,200,97,72.9,65.1,0,38.562298,100,198,68.4,64.4,0,59.327118,200,91,70.1,65.4,0,34.19481,100,89,70.9,64.9,0,34.43385,100,99,73.6,66,0,36.694862,100,198,69,65.1,0,32.46282,200,182,71.4,64.5,0,51.12681,200,200,69.6,65.3,0,37.640327,200,202,71.4,65.2,0,47.484406,200,99,71.5,65.2,0,47.58315,100,95,69.4,65.2,0,24.131155,100,96,71.7,64.9,0,34.4141,100,196,73,65,0,25.61192,200,202,69.9,64.6,0,40.950184,200,99,68.2,64.6,0,43.164062,100,199,71,64.5,0,47.49874,200,129.9,128.3,134.3,158.2,140.2,140.4,0.8,0,30.26
20170317,2245,42.2,43.2,12.72548296,44.85136917,1,75.1,74.1,0.05,75.1,77,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.9,44.6,57.2,0,0,0,64,0,0,47,0,66.57143,0.8125,23.4,0,0,0,1.5,0,0,0,71.9,62.3,63.7,56.1,45,0,63,20,0,61.4,1,66.57143,0.8125,14.3,0,0,18.9,56.7,10.2,4.7,1.4,45,45,36.8,67.3,78.8,100,0.8,0,68.6,1.3,69.89655,69.39655,0,11.8,0,0,0,0,0,72,30,81.4,0,0.049109884,0,85,55,0,67.4,69.6,1,2200,35,68.2,72,0,99.953964,260,3,64.8,73.4,0,0.04918234,0,-25,66.2,71.4,0,0.03690491,0,1264,70.4,72.3,0,0,0,119,67.8,65.3,0,0,0,113,72.4,69.4,0,0.012285012,0,-1,67.3,69.8,0,0.036954913,0,-12,66.2,70.2,0,0.036670335,0,42,58.3,68.8,0,0.024563989,0,21,65.3,65.6,0,100,950,-3,0,69.2,0,0,0,-6,66.8,68.5,0,0,0,102,69.8,64.9,0,45.89416,100,200,68.8,65,0,45.7006,200,197,67.2,64.9,0,41.381004,200,192,72.6,65.1,0,28.868494,200,98,69.6,66,0,33.77377,100,198,68.2,65.2,0,35.926945,200,196,70.2,65.1,0,30.261425,200,102,70.9,65.8,0,39.89345,100,189,67.6,65.4,0,30.631134,200,98,69.4,65.1,0,42.813393,100,97,71.2,64.7,0,40.539925,100,101,68.3,65.1,0,38.575737,100,196,68.9,64.8,0,41.9641,200,97,73.6,65.6,0,30.1245,100,196,67.5,65.3,0,39.8949,200,195,69.8,65.6,0,37.08501,200,205,71.9,65,0,30.561192,200,99,72.7,65.9,0,35.260384,100,188,68.7,64.6,0,31.443977,200,201,71.1,65,0,38.404648,200,96,71,64.3,0,52.785175,100,197,68.6,64.7,0,51.198715,200,197,69.2,64.6,0,38.01707,200,0,70.4,72.7,0,0,0,197,69.3,64.8,0,34.74254,200,198,69.3,65.6,0,41.45161,200,199,73.2,64.9,0,37.70669,200,148,71.8,65.3,0,44.25832,150,199,68.5,65,0,27.735182,200,201,72,64.5,0,29.33773,200,98,71.4,64.4,0,59.57189,100,201,68,64.5,0,52.089596,200,200,68.9,64.8,0,37.101345,200,96,73.1,64.8,0,29.310345,100,196,68.8,64.8,0,40.108402,200,92,68.6,65.2,0,31.618277,100,95,72,65.6,0,41.392128,100,99,72.7,286.8,0,30.599884,100,191,69,65,0,40.030426,200,196,71.9,64.7,0,41.612865,200,100,72,64.9,0,31.51024,100,98,70.1,65.2,0,35.62635,100,199,69.2,64.7,0,32.712112,200,97,72.9,65,0,38.562298,100,195,68.3,64.3,0,59.327118,200,91,70,65.4,0,34.19481,100,82,70.8,64.7,0,34.43385,100,98,73.6,65.9,0,36.694862,100,201,68.9,64.9,0,32.46282,200,186,71.3,64.3,0,51.12681,200,200,69.5,65.2,0,37.640327,200,202,71.4,65.1,0,47.484406,200,100,71.5,65.1,0,47.58315,100,95,69.3,65.1,0,24.131155,100,96,71.6,64.8,0,34.4141,100,204,73,64.8,0,25.61192,200,204,69.9,64.4,0,40.950184,200,99,68.1,64.4,0,43.164062,100,200,70.9,64.3,0,47.49874,200,134.7,129.2,133.8,157.2,139.8,140.5,0.8,-0.1,30.26
20170317,2250,42.2,42.4,12.67719884,44.85136917,1,75.1,74.1,0.05,75.1,77,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,55.2,44.5,56.8,0,0,0,64,0,0,46.9,0,66.57143,0.8125,23.6,0,0,0,1.5,0,0,0,71.8,62.4,63.6,55.7,44,0,63,20,0,61,1,66.57143,0.8125,14.4,0,0,19.2,56,10.2,4.7,0.7,44,44,36.4,67.3,78.8,100,0.5,0,68.6,1.3,69.89655,69.39655,0,11.8,0,0,0,0,0,72,31,81.3,0,0.049109884,0,85,55,0,67.3,69.6,1,2200,34,68.2,71.9,0,99.953964,260,3,64.8,73.1,0,0.04918234,0,-25,66.1,71.4,0,0.03690491,0,1263,70.4,72.3,0,0,0,116,67.7,64.9,0,0,0,113,72.3,69.4,0,0.012285012,0,-1,67.2,69.6,0,0.036954913,0,-12,66.1,69.8,0,0.036670335,0,42,58.2,68.1,0,0.024563989,0,22,65.2,65.5,0,100,950,-3,0,69.1,0,0,0,-6,66.7,68.2,0,0,0,102,69.7,64.7,0,45.89416,100,199,68.7,64.8,0,45.7006,200,197,67.1,64.8,0,41.381004,200,193,72.5,64.9,0,28.868494,200,98,69.5,65.8,0,33.77377,100,199,68.1,65,0,35.926945,200,195,70.2,64.9,0,30.261425,200,103,70.8,65.6,0,39.89345,100,190,67.4,65.3,0,30.631134,200,99,69.3,65,0,42.813393,100,97,71.1,64.5,0,40.539925,100,100,68.2,65,0,38.575737,100,195,68.8,64.7,0,41.9641,200,98,73.6,65.5,0,30.1245,100,194,67.5,65.2,0,39.8949,200,192,69.7,65.5,0,37.08501,200,204,71.9,64.9,0,30.561192,200,100,72.7,65.8,0,35.260384,100,189,68.6,64.4,0,31.443977,200,200,71,64.9,0,38.404648,200,96,71,64.1,0,52.785175,100,197,68.6,64.5,0,51.198715,200,196,69.1,64.4,0,38.01707,200,0,70.4,72.6,0,0,0,196,69.2,64.7,0,34.74254,200,199,69.2,65.4,0,41.45161,200,199,73.2,64.8,0,37.70669,200,149,71.7,65.2,0,44.25832,150,200,68.5,64.8,0,27.735182,200,203,72,64.4,0,29.33773,200,98,71.4,64.3,0,59.57189,100,201,67.9,64.3,0,52.089596,200,197,68.8,64.7,0,37.101345,200,96,73,64.7,0,29.310345,100,197,68.7,64.6,0,40.108402,200,90,68.5,65.1,0,31.618277,100,97,72,65.5,0,41.392128,100,99,72.7,286.8,0,30.599884,100,190,68.9,64.9,0,40.030426,200,197,71.9,64.6,0,41.612865,200,101,72,64.8,0,31.51024,100,98,70,65.1,0,35.62635,100,201,69.1,64.6,0,32.712112,200,98,72.9,64.9,0,38.562298,100,201,68.2,64.2,0,59.327118,200,91,70,65.2,0,34.19481,100,93,70.8,64.6,0,34.43385,100,98,73.5,65.8,0,36.694862,100,198,68.8,64.8,0,32.46282,200,191,71.3,64.2,0,51.12681,200,201,69.5,65.1,0,37.640327,200,202,71.4,65,0,47.484406,200,100,71.5,65,0,47.58315,100,96,69.2,64.9,0,24.131155,100,97,71.5,64.7,0,34.4141,100,198,72.9,64.7,0,25.61192,200,203,69.8,64.3,0,40.950184,200,99,68,64.3,0,43.164062,100,198,70.8,64.2,0,47.49874,200,135.1,132.3,133.6,158.2,139.6,140.4,1.1,-0.3,30.26
20170317,2255,42.2,40.9,12.58668474,44.85136917,1,75.1,74.1,0.05,75.1,77,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,55.1,44.3,56.5,0,0,0,64,0,0,46.8,0,66.57143,0.8125,23.3,0,0,0,1.5,0,0,0,71.8,62.4,63.6,56,43,0,63,20,0,61.2,1.02,66.57143,0.8125,14.5,0,0,19,56.3,10.2,4.6,1,43,43,35.1,67.3,78.8,100,0.4,0,68.6,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,32,81.2,0,0.049109884,0,85,55,0,67.2,69.5,1,2200,33,68.1,71.9,0,99.953964,260,4,64.7,72.8,0,0.04918234,0,-26,66.1,71.3,0,0.03690491,0,1263,70.3,72.3,0,0,0,118,67.6,64.6,0,0,0,113,72.3,69.3,0,0.012285012,0,-1,67.1,69.4,0,0.036954913,0,-12,66.1,69.5,0,0.036670335,0,43,58.1,67.4,0,0.024563989,0,20,65.2,65.4,0,100,950,-2,0,68.9,0,0,0,-7,66.6,68,0,0,0,102,69.7,64.6,0,45.89416,100,200,68.6,64.8,0,45.7006,200,197,67,64.7,0,41.381004,200,193,72.4,64.8,0,28.868494,200,99,69.4,65.7,0,33.77377,100,200,68,64.9,0,35.926945,200,196,70.1,64.9,0,30.261425,200,103,70.8,65.5,0,39.89345,100,190,67.3,65.2,0,30.631134,200,98,69.2,64.9,0,42.813393,100,97,71.1,64.4,0,40.539925,100,101,68.1,64.9,0,38.575737,100,194,68.7,64.6,0,41.9641,200,98,73.5,65.4,0,30.1245,100,196,67.3,65,0,39.8949,200,195,69.6,65.4,0,37.08501,200,205,71.8,64.9,0,30.561192,200,100,72.7,65.7,0,35.260384,100,193,68.5,64.3,0,31.443977,200,197,71,64.8,0,38.404648,200,96,70.9,64.1,0,52.785175,100,196,68.5,64.5,0,51.198715,200,198,69.1,64.3,0,38.01707,200,0,70.4,72.6,0,0,0,196,69.1,64.6,0,34.74254,200,198,69.1,65.4,0,41.45161,200,199,73.1,64.6,0,37.70669,200,149,71.7,65.1,0,44.25832,150,199,68.4,64.7,0,27.735182,200,201,71.9,64.2,0,29.33773,200,99,71.4,64.2,0,59.57189,100,202,67.8,64.3,0,52.089596,200,205,68.7,64.6,0,37.101345,200,96,73,64.6,0,29.310345,100,198,68.6,64.5,0,40.108402,200,92,68.4,64.9,0,31.618277,100,96,72,65.4,0,41.392128,100,99,72.7,287,0,30.599884,100,188,68.8,64.7,0,40.030426,200,198,71.9,64.5,0,41.612865,200,100,71.9,64.7,0,31.51024,100,97,69.9,65,0,35.62635,100,201,69,64.4,0,32.712112,200,98,72.9,64.7,0,38.562298,100,200,68.1,64.1,0,59.327118,200,92,69.9,65.1,0,34.19481,100,85,70.8,64.5,0,34.43385,100,99,73.5,65.7,0,36.694862,100,201,68.7,64.6,0,32.46282,200,193,71.2,64.1,0,51.12681,200,202,69.4,65,0,37.640327,200,202,71.3,64.9,0,47.484406,200,100,71.5,64.9,0,47.58315,100,96,69.1,64.8,0,24.131155,100,97,71.4,64.6,0,34.4141,100,200,72.8,64.6,0,25.61192,200,203,69.6,64.2,0,40.950184,200,99,67.9,64.2,0,43.164062,100,199,70.7,64.1,0,47.49874,200,134.2,132.8,133.2,160.2,139.4,140.4,1.1,0,30.26
20170317,2300,42.2,40.6,12.56858484,44.85136917,1,75.1,74.1,0.05,75.1,77,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.9,44.4,56.3,0,0,0,64,0,0,46.7,0,66.57143,0.8125,22.8,0,0,0,1.5,0,0,0,71.8,62.2,63.6,55.8,41.7,0,63,20,0,61.1,0.98,66.57143,0.8125,14.5,0,0,18.9,56.1,10.2,4.3,1.1,41.7,41.7,35.7,67.3,78.8,100,0.4,0,68.6,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,30,81.2,0,0.049109884,0,85,55,0,67.2,69.5,1,2200,34,68.1,71.9,0,99.953964,260,4,64.6,72.5,0,0.04918234,0,-26,66.1,71.3,0,0.03690491,0,1263,70.3,72.3,0,0,0,118,67.5,64.3,0,0,0,113,72.3,69.3,0,0.012285012,0,-1,67,69.2,0,0.036954913,0,-12,66,69.2,0,0.036670335,0,43,58,66.9,0,0.024563989,0,21,65.1,65.3,0,100,950,-2,0,68.7,0,0,0,-7,66.6,67.9,0,0,0,102,69.6,64.6,0,45.89416,100,199,68.5,64.8,0,45.7006,200,196,66.8,64.7,0,41.381004,200,191,72.4,64.8,0,28.868494,200,98,69.4,65.6,0,33.77377,100,200,67.9,64.9,0,35.926945,200,197,70,64.8,0,30.261425,200,102,70.7,65.5,0,39.89345,100,193,67.2,65.1,0,30.631134,200,98,69.2,64.9,0,42.813393,100,96,71.1,64.4,0,40.539925,100,99,67.9,64.9,0,38.575737,100,194,68.6,64.6,0,41.9641,200,97,73.5,65.4,0,30.1245,100,194,67.2,65,0,39.8949,200,192,69.6,65.3,0,37.08501,200,205,71.8,64.8,0,30.561192,200,99,72.6,65.6,0,35.260384,100,191,68.3,64.3,0,31.443977,200,201,71,64.8,0,38.404648,200,96,70.9,64.1,0,52.785175,100,196,68.4,64.6,0,51.198715,200,197,69,64.3,0,38.01707,200,1,70.4,72.5,0,0,0,198,69,64.6,0,34.74254,200,197,69.1,65.3,0,41.45161,200,198,73.1,64.6,0,37.70669,200,147,71.7,65.1,0,44.25832,150,197,68.3,64.7,0,27.735182,200,199,71.9,64.2,0,29.33773,200,97,71.3,64.2,0,59.57189,100,201,67.7,64.3,0,52.089596,200,199,68.6,64.6,0,37.101345,200,96,72.9,64.6,0,29.310345,100,197,68.5,64.5,0,40.108402,200,90,68.4,64.9,0,31.618277,100,95,72,65.3,0,41.392128,100,98,72.6,286.7,0,30.599884,100,189,68.7,64.7,0,40.030426,200,198,71.8,64.5,0,41.612865,200,101,71.9,64.7,0,31.51024,100,97,69.9,65,0,35.62635,100,199,68.9,64.4,0,32.712112,200,97,72.9,64.7,0,38.562298,100,193,68.1,64.1,0,59.327118,200,91,69.8,65,0,34.19481,100,78,70.8,64.4,0,34.43385,100,98,73.5,65.6,0,36.694862,100,200,68.6,64.7,0,32.46282,200,188,71.2,64.1,0,51.12681,200,199,69.3,64.9,0,37.640327,200,201,71.2,64.8,0,47.484406,200,99,71.5,64.8,0,47.58315,100,95,69,64.8,0,24.131155,100,96,71.4,64.5,0,34.4141,100,200,72.8,64.6,0,25.61192,200,203,69.6,64.1,0,40.950184,200,99,67.8,64.2,0,43.164062,100,198,70.6,64.1,0,47.49874,200,133.3,132.1,132.5,159.2,139.1,140.1,1.1,-0.1,30.26
20170317,2305,42.3,41.5,12.65665751,41.74885833,1,75.1,74.1,0.05,75.1,77,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.8,44.5,55.9,0,0,0,64,0,0,46.7,0,66.57143,0.8125,23.2,0,0,0,1.5,0,0,0,71.8,62.5,63.7,56.1,40.9,0,63,20,0,61.4,1,66.57143,0.8125,14.5,0,0,19,58,10.2,4.7,1.4,40.9,40.9,36.3,67.3,78.8,100,0.8,0,68.6,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,30,81,0,0.049109884,0,85,55,0,67.1,69.5,1,2200,37,68.1,71.9,0,99.953964,260,3,64.5,72.3,0,0.04918234,0,-26,66.1,71.3,0,0.03690491,0,1263,70.3,72.3,0,0,0,117,67.5,64,0,0,0,113,72.3,69.2,0,0.012285012,0,-1,66.9,69.1,0,0.036954913,0,-12,66,68.9,0,0.036670335,0,43,58,66.3,0,0.024563989,0,25,65,65.2,0,100,950,-2,0,68.6,0,0,0,-7,66.5,67.7,0,0,0,102,69.6,64.6,0,45.89416,100,199,68.3,64.8,0,45.7006,200,196,66.7,64.7,0,41.381004,200,191,72.3,64.8,0,28.868494,200,98,69.3,65.6,0,33.77377,100,198,67.7,64.9,0,35.926945,200,194,70,64.8,0,30.261425,200,102,70.6,65.4,0,39.89345,100,185,67.1,65.1,0,30.631134,200,98,69.1,64.9,0,42.813393,100,96,71.1,64.5,0,40.539925,100,98,67.9,64.9,0,38.575737,100,196,68.5,64.6,0,41.9641,200,97,73.5,65.4,0,30.1245,100,196,67,65,0,39.8949,200,194,69.5,65.3,0,37.08501,200,205,71.8,64.8,0,30.561192,200,99,72.6,65.6,0,35.260384,100,207,68.2,64.4,0,31.443977,200,199,70.9,64.8,0,38.404648,200,96,70.9,64.1,0,52.785175,100,195,68.3,64.6,0,51.198715,200,198,68.9,64.3,0,38.01707,200,0,70.3,72.4,0,0,0,195,68.9,64.5,0,34.74254,200,198,69,65.3,0,41.45161,200,198,73.1,64.6,0,37.70669,200,148,71.7,65,0,44.25832,150,201,68.3,64.7,0,27.735182,200,201,71.9,64.3,0,29.33773,200,98,71.3,64.3,0,59.57189,100,202,67.6,64.3,0,52.089596,200,196,68.6,64.6,0,37.101345,200,96,72.9,64.6,0,29.310345,100,196,68.4,64.4,0,40.108402,200,91,68.4,64.9,0,31.618277,100,98,72,65.3,0,41.392128,100,98,72.6,286.7,0,30.599884,100,188,68.6,64.7,0,40.030426,200,196,71.8,64.5,0,41.612865,200,101,71.9,64.6,0,31.51024,100,97,69.8,65,0,35.62635,100,201,68.9,64.4,0,32.712112,200,96,72.8,64.7,0,38.562298,100,197,67.9,64.1,0,59.327118,200,91,69.8,65,0,34.19481,100,91,70.7,64.5,0,34.43385,100,98,73.4,65.6,0,36.694862,100,200,68.5,64.6,0,32.46282,200,186,71.2,64.2,0,51.12681,200,200,69.2,64.8,0,37.640327,200,201,71.2,64.8,0,47.484406,200,99,71.5,64.8,0,47.58315,100,95,68.9,64.8,0,24.131155,100,97,71.4,64.5,0,34.4141,100,200,72.7,64.5,0,25.61192,200,203,69.6,64.2,0,40.950184,200,99,67.7,64.2,0,43.164062,100,199,70.5,64.1,0,47.49874,200,133.3,131.7,132.5,162.2,138.8,140.3,1,0,30.26
20170317,2310,42.4,42.9,12.77561512,41.74885833,1,75.1,74.1,0.05,75.1,76.9,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.8,44.6,55.7,0,0,0,64,0,0,46.7,0,66.57143,0.8125,23.5,0,0,0,1.5,0,0,0,71.7,62.5,63.8,56.1,40,0,63,20,0,61.5,0.99,66.57143,0.8125,14.5,0,0,19.2,57.5,10.2,4.7,1.8,40,40,36.8,67.3,78.8,100,0.8,0,68.6,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,32,80.9,0,0.049109884,0,85,55,0,67,69.5,1,2200,36,68.1,71.8,0,99.953964,260,4,64.4,72,0,0.04918234,0,-26,66.1,71.2,0,0.03690491,0,1263,70.3,72.3,0,0,0,120,67.4,63.7,0,0,0,113,72.2,69.2,0,0.012285012,0,-1,66.8,68.9,0,0.036954913,0,-12,65.9,68.6,0,0.036670335,0,44,57.9,65.8,0,0.024563989,0,24,65,65.1,0,100,950,0,0,68.4,0,0,0,-7,66.4,67.6,0,0,0,102,69.5,64.6,0,45.89416,100,199,68.3,64.8,0,45.7006,200,196,66.6,64.7,0,41.381004,200,191,72.3,64.8,0,28.868494,200,99,69.3,65.6,0,33.77377,100,198,67.6,64.9,0,35.926945,200,194,69.9,64.8,0,30.261425,200,102,70.6,65.4,0,39.89345,100,189,66.9,65.1,0,30.631134,200,97,69,64.9,0,42.813393,100,96,71,64.6,0,40.539925,100,99,67.8,64.9,0,38.575737,100,195,68.4,64.7,0,41.9641,200,98,73.5,65.4,0,30.1245,100,195,67,65,0,39.8949,200,193,69.4,65.3,0,37.08501,200,205,71.8,64.8,0,30.561192,200,98,72.6,65.6,0,35.260384,100,205,68.1,64.4,0,31.443977,200,201,70.9,64.8,0,38.404648,200,96,70.8,64.2,0,52.785175,100,197,68.2,64.7,0,51.198715,200,197,68.8,64.4,0,38.01707,200,0,70.3,72.4,0,0,0,197,68.9,64.6,0,34.74254,200,197,68.9,65.3,0,41.45161,200,198,73,64.6,0,37.70669,200,147,71.6,65.1,0,44.25832,150,197,68.2,64.8,0,27.735182,200,202,71.9,64.3,0,29.33773,200,97,71.3,64.3,0,59.57189,100,201,67.5,64.4,0,52.089596,200,196,68.5,64.6,0,37.101345,200,95,72.9,64.6,0,29.310345,100,196,68.4,64.5,0,40.108402,200,89,68.3,64.9,0,31.618277,100,95,72,65.3,0,41.392128,100,98,72.6,286.9,0,30.599884,100,187,68.6,64.7,0,40.030426,200,194,71.7,64.5,0,41.612865,200,101,71.9,64.7,0,31.51024,100,97,69.7,65,0,35.62635,100,199,68.8,64.4,0,32.712112,200,96,72.8,64.7,0,38.562298,100,191,67.8,64.2,0,59.327118,200,91,69.7,65,0,34.19481,100,76,70.7,64.5,0,34.43385,100,98,73.4,65.6,0,36.694862,100,200,68.4,64.7,0,32.46282,200,186,71.1,64.2,0,51.12681,200,199,69.2,64.8,0,37.640327,200,201,71.1,64.8,0,47.484406,200,99,71.4,64.8,0,47.58315,100,95,68.9,64.8,0,24.131155,100,96,71.4,64.6,0,34.4141,100,200,72.7,64.6,0,25.61192,200,202,69.5,64.2,0,40.950184,200,99,67.5,64.2,0,43.164062,100,201,70.5,64.2,0,47.49874,200,133.5,131.7,131.9,160.2,138.5,140.5,1,0,30.26
20170317,2315,42.4,43.7,12.82428394,41.74885833,1,75.1,74.1,0.05,75.1,76.9,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.7,44.6,55.6,0,0,0,64,0,0,46.7,0,66.57143,0.8125,23.8,0,0,0,1.5,0,0,0,71.7,62.8,63.8,55.8,39.8,0,63,20,0,61.5,1.02,66.57143,0.8125,14.5,0,0,19.2,55.7,10.2,4.6,0.3,39.8,39.8,37,67.3,78.8,100,0.3,0,68.6,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,30,80.9,0,0.049109884,0,85,55,0,67,69.5,1,2200,38,68,71.7,0,99.953964,260,3,64.3,71.8,0,0.04918234,0,-26,66.1,71.2,0,0.03690491,0,1264,70.3,72.3,0,0,0,118,67.3,63.5,0,0,0,113,72.2,69.2,0,0.012285012,0,-1,66.7,68.8,0,0.036954913,0,-12,65.9,68.3,0,0.036670335,0,43,57.8,65.3,0,0.024563989,0,23,65,65.1,0,100,950,-3,0,68.3,0,0,0,-7,66.4,67.5,0,0,0,102,69.5,64.7,0,45.89416,100,201,68.2,64.9,0,45.7006,200,197,66.5,64.8,0,41.381004,200,194,72.2,64.9,0,28.868494,200,98,69.2,65.5,0,33.77377,100,201,67.5,64.9,0,35.926945,200,198,69.9,64.8,0,30.261425,200,103,70.5,65.4,0,39.89345,100,189,66.8,65.1,0,30.631134,200,98,68.9,64.9,0,42.813393,100,97,71,64.6,0,40.539925,100,100,67.7,65,0,38.575737,100,197,68.4,64.7,0,41.9641,200,97,73.5,65.4,0,30.1245,100,195,66.9,65.1,0,39.8949,200,195,69.4,65.4,0,37.08501,200,206,71.7,64.8,0,30.561192,200,99,72.5,65.7,0,35.260384,100,190,68.1,64.4,0,31.443977,200,202,70.8,64.9,0,38.404648,200,96,70.8,64.2,0,52.785175,100,197,68.1,64.8,0,51.198715,200,199,68.7,64.4,0,38.01707,200,0,70.2,72.3,0,0,0,197,68.8,64.6,0,34.74254,200,198,68.9,65.4,0,41.45161,200,201,73,64.7,0,37.70669,200,148,71.6,65.1,0,44.25832,150,203,68.2,64.8,0,27.735182,200,203,71.8,64.4,0,29.33773,200,98,71.3,64.4,0,59.57189,100,201,67.4,64.4,0,52.089596,200,200,68.3,64.6,0,37.101345,200,97,72.8,64.7,0,29.310345,100,199,68.3,64.5,0,40.108402,200,89,68.3,64.9,0,31.618277,100,98,71.9,65.4,0,41.392128,100,100,72.6,286.7,0,30.599884,100,191,68.5,64.7,0,40.030426,200,198,71.7,64.6,0,41.612865,200,103,71.9,64.7,0,31.51024,100,98,69.7,65.1,0,35.62635,100,201,68.7,64.5,0,32.712112,200,98,72.8,64.8,0,38.562298,100,207,67.8,64.2,0,59.327118,200,93,69.6,65,0,34.19481,100,92,70.6,64.5,0,34.43385,100,99,73.3,65.7,0,36.694862,100,203,68.4,64.7,0,32.46282,200,192,71.1,64.3,0,51.12681,200,199,69.1,64.9,0,37.640327,200,202,71.1,64.8,0,47.484406,200,100,71.4,64.8,0,47.58315,100,96,68.8,64.8,0,24.131155,100,97,71.4,64.6,0,34.4141,100,199,72.7,64.6,0,25.61192,200,205,69.5,64.3,0,40.950184,200,99,67.5,64.3,0,43.164062,100,199,70.4,64.2,0,47.49874,200,133.7,131.9,131.8,159.2,138.3,140.4,0.3,0.1,30.26
20170317,2320,42.4,44.5,12.87295979,41.74885833,1,75.1,74.1,0.05,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.8,44.7,55.3,0,0,0,64,0,0,46.7,0,66.57143,0.8125,24.5,0,0,0,1.5,0,0,0,71.7,62.6,63.8,55.8,39.4,0,63,20,0,61.3,1.01,66.57143,0.8125,14.5,0,0,19.2,56.1,10.2,4.7,0.8,39.4,39.4,37.2,67.3,78.8,100,0.3,0,68.6,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,29,80.8,0,0.049109884,0,85,55,0,66.9,69.5,1,2200,32,68,71.7,0,99.953964,260,3,64.3,71.6,0,0.04918234,0,-26,66,71.1,0,0.03690491,0,1264,70.3,72.3,0,0,0,118,67.3,63.3,0,0,0,113,72.1,69.1,0,0.012285012,0,-1,66.7,68.7,0,0.036954913,0,-12,65.8,68,0,0.036670335,0,44,57.7,64.9,0,0.024563989,0,22,64.9,65,0,100,950,-2,0,68.2,0,0,0,-7,66.3,67.3,0,0,0,102,69.4,64.7,0,45.89416,100,200,68.1,64.9,0,45.7006,200,197,66.5,64.8,0,41.381004,200,192,72.1,64.9,0,28.868494,200,98,69.2,65.6,0,33.77377,100,199,67.4,64.9,0,35.926945,200,197,69.8,64.9,0,30.261425,200,102,70.5,65.5,0,39.89345,100,189,66.7,65.2,0,30.631134,200,98,68.9,64.9,0,42.813393,100,97,71,64.6,0,40.539925,100,99,67.6,64.9,0,38.575737,100,195,68.3,64.7,0,41.9641,200,97,73.4,65.4,0,30.1245,100,195,66.8,65.1,0,39.8949,200,193,69.3,65.4,0,37.08501,200,205,71.7,64.8,0,30.561192,200,99,72.5,65.6,0,35.260384,100,189,68,64.5,0,31.443977,200,200,70.8,64.9,0,38.404648,200,96,70.8,64.2,0,52.785175,100,196,68,64.8,0,51.198715,200,197,68.7,64.4,0,38.01707,200,0,70.2,72.2,0,0,0,197,68.7,64.6,0,34.74254,200,198,68.8,65.3,0,41.45161,200,199,73,64.7,0,37.70669,200,149,71.6,65.1,0,44.25832,150,200,68.1,64.8,0,27.735182,200,203,71.8,64.4,0,29.33773,200,98,71.3,64.4,0,59.57189,100,203,67.3,64.4,0,52.089596,200,196,68.3,64.7,0,37.101345,200,96,72.8,64.7,0,29.310345,100,198,68.2,64.5,0,40.108402,200,90,68.3,65,0,31.618277,100,95,71.9,65.4,0,41.392128,100,99,72.5,286.9,0,30.599884,100,191,68.4,64.8,0,40.030426,200,195,71.7,64.6,0,41.612865,200,102,71.9,64.8,0,31.51024,100,97,69.6,65.1,0,35.62635,100,201,68.7,64.6,0,32.712112,200,97,72.8,64.8,0,38.562298,100,198,67.7,64.2,0,59.327118,200,92,69.6,65,0,34.19481,100,86,70.6,64.5,0,34.43385,100,99,73.3,65.7,0,36.694862,100,198,68.3,64.7,0,32.46282,200,194,71.1,64.3,0,51.12681,200,200,69.1,64.9,0,37.640327,200,202,71,64.8,0,47.484406,200,100,71.3,64.8,0,47.58315,100,96,68.8,64.8,0,24.131155,100,97,71.3,64.6,0,34.4141,100,198,72.6,64.6,0,25.61192,200,205,69.4,64.3,0,40.950184,200,99,67.4,64.3,0,43.164062,100,201,70.4,64.2,0,47.49874,200,133.9,132.1,131.4,162.2,138,139.7,1.1,0,30.26
20170317,2325,42.4,44.6,12.87904477,41.74885833,1,75.1,74.1,0.05,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.9,44.5,55.1,0,0,0,64,0,0,46.7,0,66.57143,0.8125,25.1,0,0,0,1.5,0,0,0,71.6,62.7,63.9,55.8,38.7,0,63,20,0,61.3,0.99,66.57143,0.8125,14.6,0,0,19.3,56.4,10.2,4.3,1,38.7,38.7,37.8,67.3,78.8,100,0.9,0,68.6,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,30,80.8,0,0.049109884,0,85,55,0,66.9,69.5,1,2200,32,68,71.7,0,99.953964,260,3,64.2,71.5,0,0.04918234,0,-26,66,71.1,0,0.03690491,0,1264,70.3,72.3,0,0,0,118,67.3,63,0,0,0,113,72.1,69.1,0,0.012285012,0,-1,66.6,68.6,0,0.036954913,0,-12,65.8,67.8,0,0.036670335,0,43,57.7,64.6,0,0.024563989,0,23,64.9,65,0,100,950,-2,0,68.1,0,0,0,-7,66.2,67.3,0,0,0,102,69.4,64.7,0,45.89416,100,200,68,64.8,0,45.7006,200,197,66.4,64.7,0,41.381004,200,193,72.1,64.9,0,28.868494,200,98,69.1,65.5,0,33.77377,100,199,67.3,64.9,0,35.926945,200,196,69.8,64.8,0,30.261425,200,102,70.4,65.5,0,39.89345,100,188,66.6,65.2,0,30.631134,200,97,68.8,64.9,0,42.813393,100,96,71,64.6,0,40.539925,100,99,67.5,64.9,0,38.575737,100,195,68.2,64.7,0,41.9641,200,97,73.4,65.4,0,30.1245,100,194,66.7,65.1,0,39.8949,200,194,69.3,65.3,0,37.08501,200,206,71.7,64.8,0,30.561192,200,99,72.5,65.6,0,35.260384,100,187,67.9,64.4,0,31.443977,200,196,70.8,64.8,0,38.404648,200,96,70.8,64.2,0,52.785175,100,196,68,64.7,0,51.198715,200,197,68.6,64.4,0,38.01707,200,0,70.1,72.1,0,0,0,196,68.6,64.6,0,34.74254,200,197,68.8,65.3,0,41.45161,200,200,73,64.6,0,37.70669,200,148,71.6,65.1,0,44.25832,150,200,68.1,64.8,0,27.735182,200,201,71.8,64.4,0,29.33773,200,98,71.2,64.3,0,59.57189,100,202,67.2,64.4,0,52.089596,200,199,68.3,64.7,0,37.101345,200,96,72.7,64.7,0,29.310345,100,196,68.1,64.5,0,40.108402,200,89,68.2,64.9,0,31.618277,100,96,71.9,65.3,0,41.392128,100,98,72.5,286.8,0,30.599884,100,187,68.3,64.8,0,40.030426,200,196,71.7,64.6,0,41.612865,200,100,71.9,64.7,0,31.51024,100,97,69.5,65.1,0,35.62635,100,200,68.6,64.5,0,32.712112,200,98,72.7,64.8,0,38.562298,100,203,67.6,64.2,0,59.327118,200,92,69.6,65,0,34.19481,100,89,70.6,64.5,0,34.43385,100,99,73.3,65.6,0,36.694862,100,200,68.2,64.7,0,32.46282,200,189,71,64.2,0,51.12681,200,199,69,64.9,0,37.640327,200,201,71,64.8,0,47.484406,200,100,71.3,64.8,0,47.58315,100,95,68.7,64.8,0,24.131155,100,97,71.3,64.6,0,34.4141,100,200,72.6,64.6,0,25.61192,200,203,69.4,64.2,0,40.950184,200,99,67.3,64.3,0,43.164062,100,198,70.3,64.2,0,47.49874,200,133.5,132,131,162.2,137.7,139,1.1,0.5,30.26
20170317,2330,42.5,44.2,12.88918891,41.74885833,1,75.1,74.1,0.05,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.9,44.4,54.8,0,0,0,64,0,0,46.6,0,66.57143,0.8125,24.8,0,0,0,1.5,0,0,0,71.6,62.8,63.8,56,38.2,0,63,20,0,61.1,1.02,66.57143,0.8125,14.6,0,0,19.5,56.9,10.2,4.2,1.1,38.2,38.2,36.3,67.3,78.8,100,0.3,0,68.6,1.3,69.89655,69.39655,0,12,0,0,0,0,0,72,34,80.7,0,0.049109884,0,85,55,0,66.8,69.5,1,2200,32,67.9,71.6,0,99.953964,260,4,64.1,71.3,0,0.04918234,0,-27,66,71,0,0.03690491,0,1263,70.3,72.3,0,0,0,119,67.2,62.8,0,0,0,113,72.1,69.1,0,0.012285012,0,-1,66.5,68.4,0,0.036954913,0,-12,65.7,67.5,0,0.036670335,0,43,57.6,64.2,0,0.024563989,0,21,64.8,64.9,0,100,950,-2,0,68,0,0,0,-8,66.2,67.1,0,0,0,102,69.4,64.6,0,45.89416,100,200,67.9,64.8,0,45.7006,200,197,66.3,64.7,0,41.381004,200,192,72.1,64.9,0,28.868494,200,98,69.1,65.5,0,33.77377,100,197,67.2,64.9,0,35.926945,200,197,69.7,64.8,0,30.261425,200,103,70.4,65.4,0,39.89345,100,188,66.5,65.1,0,30.631134,200,96,68.7,64.9,0,42.813393,100,97,71,64.5,0,40.539925,100,100,67.4,64.9,0,38.575737,100,195,68.2,64.6,0,41.9641,200,98,73.3,65.4,0,30.1245,100,196,66.6,65.1,0,39.8949,200,193,69.2,65.3,0,37.08501,200,205,71.7,64.8,0,30.561192,200,99,72.5,65.6,0,35.260384,100,213,67.8,64.3,0,31.443977,200,204,70.8,64.8,0,38.404648,200,96,70.8,64.2,0,52.785175,100,196,67.9,64.7,0,51.198715,200,196,68.5,64.4,0,38.01707,200,0,70.1,72.1,0,0,0,198,68.6,64.6,0,34.74254,200,199,68.7,65.3,0,41.45161,200,200,72.9,64.6,0,37.70669,200,149,71.5,65.1,0,44.25832,150,200,68,64.7,0,27.735182,200,203,71.7,64.3,0,29.33773,200,98,71.2,64.3,0,59.57189,100,203,67.1,64.4,0,52.089596,200,204,68.2,64.6,0,37.101345,200,96,72.7,64.6,0,29.310345,100,197,68,64.5,0,40.108402,200,92,68.2,64.9,0,31.618277,100,97,71.9,65.3,0,41.392128,100,100,72.5,286.3,0,30.599884,100,190,68.3,64.7,0,40.030426,200,197,71.7,64.6,0,41.612865,200,100,71.9,64.7,0,31.51024,100,97,69.5,65,0,35.62635,100,202,68.5,64.4,0,32.712112,200,97,72.7,64.8,0,38.562298,100,204,67.6,64.1,0,59.327118,200,91,69.5,65,0,34.19481,100,91,70.5,64.5,0,34.43385,100,98,73.2,65.6,0,36.694862,100,199,68.1,64.7,0,32.46282,200,194,71,64.2,0,51.12681,200,200,68.9,64.9,0,37.640327,200,202,70.9,64.8,0,47.484406,200,100,71.4,64.8,0,47.58315,100,96,68.6,64.8,0,24.131155,100,96,71.3,64.6,0,34.4141,100,199,72.6,64.6,0,25.61192,200,203,69.3,64.2,0,40.950184,200,99,67.2,64.2,0,43.164062,100,200,70.2,64.2,0,47.49874,200,133.3,131.8,130.5,162.2,137.4,138.1,0.6,0.1,30.26
20170317,2335,42.5,44.8,12.92584189,41.74885833,1,75.1,74.1,0.05,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.8,44.4,54.7,0,0,0,64,0,0,46.5,0,66.57143,0.8125,25.5,0,0,0,1.5,0,0,0,71.6,62.7,63.8,55.9,37.6,0,63,20,0,61.2,0.99,66.57143,0.8125,14.7,0,0,19.6,56.1,10.2,4.3,1.2,37.6,37.6,36.4,67.3,78.8,100,0.4,0,68.6,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,31,80.7,0,0.049109884,0,85,55,0,66.7,69.4,1,2200,35,67.9,71.6,0,99.953964,260,3,64.1,71.1,0,0.04918234,0,-25,66,71,0,0.03690491,0,1263,70.3,72.2,0,0,0,116,67.1,62.6,0,0,0,113,72.1,69,0,0.012285012,0,-1,66.4,68.3,0,0.036954913,0,-12,65.7,67.3,0,0.036670335,0,43,57.6,63.9,0,0.024563989,0,21,64.8,64.8,0,100,950,-2,0,67.9,0,0,0,-7,66.1,67,0,0,0,102,69.3,64.6,0,45.89416,100,200,67.8,64.8,0,45.7006,200,197,66.3,64.7,0,41.381004,200,193,72,64.8,0,28.868494,200,98,69,65.5,0,33.77377,100,199,67.1,64.8,0,35.926945,200,195,69.6,64.8,0,30.261425,200,102,70.4,65.4,0,39.89345,100,190,66.4,65.1,0,30.631134,200,96,68.7,64.8,0,42.813393,100,97,70.9,64.5,0,40.539925,100,100,67.3,64.8,0,38.575737,100,194,68.1,64.6,0,41.9641,200,98,73.2,65.3,0,30.1245,100,195,66.5,65,0,39.8949,200,194,69.1,65.3,0,37.08501,200,206,71.6,64.8,0,30.561192,200,99,72.5,65.6,0,35.260384,100,182,67.7,64.3,0,31.443977,200,199,70.7,64.8,0,38.404648,200,96,70.7,64.1,0,52.785175,100,196,67.8,64.7,0,51.198715,200,199,68.5,64.3,0,38.01707,200,1,70,72,0,0,0,195,68.5,64.6,0,34.74254,200,198,68.7,65.3,0,41.45161,200,201,72.9,64.6,0,37.70669,200,148,71.5,65.1,0,44.25832,150,199,68,64.7,0,27.735182,200,203,71.7,64.3,0,29.33773,200,98,71.2,64.3,0,59.57189,100,202,67,64.3,0,52.089596,200,210,68.2,64.6,0,37.101345,200,96,72.7,64.6,0,29.310345,100,196,68,64.5,0,40.108402,200,91,68.1,64.9,0,31.618277,100,96,71.9,65.3,0,41.392128,100,99,72.4,286.7,0,30.599884,100,191,68.2,64.7,0,40.030426,200,196,71.6,64.5,0,41.612865,200,102,71.9,64.6,0,31.51024,100,98,69.4,65,0,35.62635,100,200,68.5,64.4,0,32.712112,200,97,72.7,64.7,0,38.562298,100,204,67.5,64.1,0,59.327118,200,92,69.5,65,0,34.19481,100,82,70.5,64.4,0,34.43385,100,99,73.1,65.6,0,36.694862,100,198,68.1,64.7,0,32.46282,200,192,71,64.2,0,51.12681,200,200,68.9,64.8,0,37.640327,200,201,71,64.8,0,47.484406,200,100,71.4,64.8,0,47.58315,100,95,68.6,64.8,0,24.131155,100,96,71.2,64.6,0,34.4141,100,199,72.6,64.6,0,25.61192,200,204,69.3,64.1,0,40.950184,200,99,67.2,64.2,0,43.164062,100,198,70.2,64.1,0,47.49874,200,133.6,131.7,130.2,161.2,137,137.7,0.7,0.1,30.26
20170317,2340,42.4,45.4,12.92772852,41.74885833,1,75.1,74,0.05,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.8,44.2,54.6,0,0,0,64,0,0,46.4,0,66.57143,0.8125,25.4,0,0,0,1.5,0,0,0,71.6,62.5,63.6,55.9,37,0,63,20,0,61.1,1.01,66.57143,0.8125,14.7,0,0,19.7,56.7,10.2,4.7,1.8,37,37,36.1,67.3,78.8,100,0.4,0,68.6,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,28,80.6,0,0.049109884,0,85,55,0,66.7,69.3,1,2200,35,67.9,71.6,0,99.953964,260,4,64,71,0,0.04918234,0,-26,65.9,70.9,0,0.03690491,0,1263,70.3,72.3,0,0,0,118,67,62.3,0,0,0,113,72,69,0,0.012285012,0,-1,66.3,68.2,0,0.036954913,0,-12,65.6,67.1,0,0.036670335,0,44,57.5,63.5,0,0.024563989,0,23,64.7,64.8,0,100,950,-2,0,67.8,0,0,0,-7,66.1,66.9,0,0,0,102,69.3,64.5,0,45.89416,100,198,67.8,64.7,0,45.7006,200,197,66.2,64.6,0,41.381004,200,192,71.9,64.8,0,28.868494,200,98,69,65.5,0,33.77377,100,198,67,64.8,0,35.926945,200,195,69.6,64.7,0,30.261425,200,103,70.3,65.4,0,39.89345,100,190,66.3,65,0,30.631134,200,96,68.6,64.8,0,42.813393,100,97,70.9,64.4,0,40.539925,100,99,67.3,64.8,0,38.575737,100,193,68,64.6,0,41.9641,200,97,73.2,65.3,0,30.1245,100,195,66.4,64.9,0,39.8949,200,195,69.1,65.2,0,37.08501,200,204,71.6,64.7,0,30.561192,200,99,72.4,65.5,0,35.260384,100,191,67.7,64.3,0,31.443977,200,198,70.7,64.7,0,38.404648,200,96,70.7,64,0,52.785175,100,194,67.8,64.6,0,51.198715,200,197,68.4,64.3,0,38.01707,200,0,70,72,0,0,0,196,68.4,64.5,0,34.74254,200,198,68.6,65.2,0,41.45161,200,199,72.9,64.5,0,37.70669,200,148,71.5,65,0,44.25832,150,198,67.9,64.7,0,27.735182,200,204,71.7,64.2,0,29.33773,200,98,71.1,64.2,0,59.57189,100,203,66.9,64.3,0,52.089596,200,200,68.1,64.5,0,37.101345,200,95,72.6,64.5,0,29.310345,100,196,67.9,64.4,0,40.108402,200,91,68.1,64.9,0,31.618277,100,96,71.9,65.2,0,41.392128,100,99,72.4,287,0,30.599884,100,189,68.1,64.7,0,40.030426,200,196,71.6,64.4,0,41.612865,200,102,71.9,64.6,0,31.51024,100,97,69.4,64.9,0,35.62635,100,200,68.4,64.4,0,32.712112,200,97,72.7,64.7,0,38.562298,100,198,67.5,64.1,0,59.327118,200,92,69.4,64.9,0,34.19481,100,91,70.5,64.4,0,34.43385,100,98,73.1,65.6,0,36.694862,100,198,68,64.6,0,32.46282,200,187,71,64.1,0,51.12681,200,201,68.8,64.8,0,37.640327,200,201,70.9,64.7,0,47.484406,200,100,71.4,64.8,0,47.58315,100,94,68.5,64.7,0,24.131155,100,96,71.2,64.5,0,34.4141,100,199,72.6,64.5,0,25.61192,200,203,69.2,64.1,0,40.950184,200,99,67.1,64.1,0,43.164062,100,200,70.1,64,0,47.49874,200,133.8,132,129.8,162.2,136.7,136.9,1,0.1,30.26
20170317,2345,42.4,44.7,12.88512985,41.74885833,1,75.1,74,0.05,75,76.9,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.7,44.1,54.4,0,0,0,64,0,0,46.4,0,66.57143,0.8125,25.3,0,0,0,1.5,0,0,0,71.6,62.8,63.6,55.9,36.7,0,63,20,0,61.2,1.02,66.57143,0.8125,14.8,0,0,19.6,56.3,10.2,4.3,1.1,36.7,36.7,35.9,67.3,78.8,100,1.6,0,68.6,1.3,69.89655,69.39655,0,11.8,0,0,0,0,0,72,30,80.6,0,0.049109884,0,85,55,0,66.7,69.3,1,2200,40,67.9,71.6,0,99.953964,260,4,63.9,70.9,0,0.04918234,0,-27,65.9,70.9,0,0.03690491,0,1264,70.3,72.2,0,0,0,117,67,62.1,0,0,0,113,72,69,0,0.012285012,0,-1,66.3,68.1,0,0.036954913,0,-13,65.6,66.9,0,0.036670335,0,43,57.5,63.2,0,0.024563989,0,25,64.7,64.7,0,100,950,-3,0,67.7,0,0,0,-7,66,66.8,0,0,0,102,69.2,64.5,0,45.89416,100,200,67.7,64.7,0,45.7006,200,198,66.2,64.6,0,41.381004,200,193,71.9,64.7,0,28.868494,200,99,68.9,65.4,0,33.77377,100,199,66.9,64.8,0,35.926945,200,195,69.6,64.7,0,30.261425,200,102,70.3,65.3,0,39.89345,100,190,66.2,65,0,30.631134,200,97,68.6,64.7,0,42.813393,100,97,70.9,64.4,0,40.539925,100,99,67.2,64.8,0,38.575737,100,195,67.9,64.5,0,41.9641,200,97,73.2,65.2,0,30.1245,100,195,66.3,64.9,0,39.8949,200,194,69.1,65.2,0,37.08501,200,207,71.6,64.7,0,30.561192,200,99,72.4,65.5,0,35.260384,100,209,67.6,64.3,0,31.443977,200,199,70.7,64.7,0,38.404648,200,96,70.7,64,0,52.785175,100,196,67.7,64.6,0,51.198715,200,198,68.4,64.3,0,38.01707,200,0,70,71.9,0,0,0,197,68.3,64.5,0,34.74254,200,199,68.6,65.2,0,41.45161,200,200,72.9,64.5,0,37.70669,200,148,71.4,64.9,0,44.25832,150,201,67.9,64.6,0,27.735182,200,202,71.7,64.2,0,29.33773,200,98,71.1,64.2,0,59.57189,100,202,66.9,64.2,0,52.089596,200,202,68,64.5,0,37.101345,200,96,72.6,64.5,0,29.310345,100,196,67.9,64.4,0,40.108402,200,90,68.1,64.8,0,31.618277,100,96,71.9,65.3,0,41.392128,100,99,72.4,286.6,0,30.599884,100,191,68.1,64.6,0,40.030426,200,196,71.6,64.4,0,41.612865,200,102,71.9,64.6,0,31.51024,100,98,69.3,64.9,0,35.62635,100,200,68.4,64.3,0,32.712112,200,98,72.6,64.6,0,38.562298,100,200,67.4,64,0,59.327118,200,92,69.4,64.9,0,34.19481,100,91,70.4,64.4,0,34.43385,100,99,73.2,65.5,0,36.694862,100,197,68,64.6,0,32.46282,200,190,70.9,64.1,0,51.12681,200,199,68.8,64.7,0,37.640327,200,202,70.9,64.7,0,47.484406,200,99,71.3,64.7,0,47.58315,100,96,68.4,64.7,0,24.131155,100,96,71.1,64.5,0,34.4141,100,200,72.6,64.4,0,25.61192,200,203,69.2,64.1,0,40.950184,200,99,67,64.1,0,43.164062,100,199,70,64,0,47.49874,200,133.6,132.2,129.5,162.2,136.4,136.3,2.5,-0.3,30.26
20170317,2350,42.2,45.7,12.87641543,41.74885833,1,75.1,74,0.05,74.9,76.8,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.7,43.8,54.3,0,0,0,64,0,0,46.2,0,66.57143,0.8125,25.1,0,0,0,1.5,0,0,0,71.5,62.8,63.6,56.2,36,0,63,20,0,61.1,0.98,66.57143,0.8125,14.8,0,0,19.7,58.1,10.2,4.3,1.3,36,36,36.1,67.3,78.8,100,0.4,0,68.6,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,30,80.6,0,0.049109884,0,85,55,0,66.6,69.3,1,2200,33,67.8,71.5,0,99.953964,260,3,63.9,70.7,0,0.04918234,0,-26,65.9,70.9,0,0.03690491,0,1263,70.3,72.2,0,0,0,119,67,61.9,0,0,0,113,72,69,0,0.012285012,0,-1,66.2,68,0,0.036954913,0,-13,65.6,66.7,0,0.036670335,0,43,57.4,62.9,0,0.024563989,0,25,64.6,64.7,0,100,950,-2,0,67.6,0,0,0,-7,66,66.8,0,0,0,102,69.2,64.5,0,45.47217,100,199,67.6,64.6,0,45.7006,200,198,66.1,64.6,0,41.381004,200,191,71.9,64.7,0,28.868494,200,98,68.9,65.4,0,33.77377,100,198,66.9,64.7,0,35.926945,200,196,69.5,64.7,0,30.261425,200,103,70.2,65.3,0,39.89345,100,189,66.1,65,0,30.631134,200,96,68.5,64.7,0,42.813393,100,97,70.9,64.4,0,40.539925,100,99,67.1,64.8,0,38.575737,100,194,67.9,64.5,0,41.9641,200,97,73.2,65.2,0,30.1245,100,194,66.2,64.9,0,39.8949,200,193,69,65.2,0,37.08501,200,205,71.5,64.7,0,30.561192,200,98,72.4,65.5,0,35.260384,100,189,67.5,64.3,0,31.443977,200,199,70.6,64.7,0,38.404648,200,96,70.7,64,0,52.785175,100,195,67.6,64.6,0,51.198715,200,195,68.3,64.3,0,38.01707,200,1,70,71.9,0,0,0,196,68.3,64.5,0,34.74254,200,197,68.4,65.2,0,41.45161,200,199,72.9,64.5,0,37.70669,200,148,71.5,65,0,44.25832,150,198,67.8,64.6,0,27.735182,200,202,71.7,64.2,0,29.33773,200,98,71.1,64.2,0,59.57189,100,202,66.8,64.2,0,52.089596,200,203,68,64.5,0,37.101345,200,96,72.6,64.5,0,29.310345,100,195,67.8,64.4,0,40.108402,200,90,68,64.8,0,31.618277,100,97,71.9,65.2,0,41.392128,100,99,72.4,286.5,0,30.599884,100,188,68,64.6,0,40.030426,200,196,71.6,64.4,0,41.612865,200,101,71.9,64.6,0,31.51024,100,97,69.3,64.9,0,35.62635,100,201,68.3,64.3,0,32.712112,200,97,72.6,64.6,0,38.562298,100,193,67.3,64,0,59.327118,200,92,69.3,64.9,0,34.19481,100,76,70.4,64.4,0,34.43385,100,98,73.3,65.5,0,36.694862,100,198,67.9,64.5,0,32.46282,200,193,70.9,64.1,0,51.12681,200,198,68.7,64.7,0,37.640327,200,201,70.8,64.7,0,47.484406,200,100,71.3,64.7,0,47.58315,100,94,68.4,64.7,0,24.131155,100,96,71.1,64.5,0,34.4141,100,200,72.5,64.4,0,25.61192,200,202,69.1,64.1,0,40.950184,200,99,66.9,64.1,0,43.164062,100,199,70,64,0,47.49874,200,133.5,132,129.2,161.2,136,135.8,1,0,30.26
20170317,2355,42.1,46.6,12.89675191,41.74885833,1,75.1,74,0.05,74.9,76.8,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.05,7.5,200,54.6,43.7,53.9,0,0,0,64,0,0,46.1,0,66.57143,0.8125,25.4,0,0,0,1.5,0,0,0,71.5,62.8,63.6,56.1,35.8,0,63,20,0,61.2,1.01,66.57143,0.8125,14.8,0,0,19.6,56.6,10.2,4.7,1,35.8,35.8,36.9,67.3,78.8,100,0.4,0,68.6,1.3,69.89655,69.39655,0,11.9,0,0,0,0,0,72,30,80.5,0,0.049109884,0,85,55,0,66.5,69.3,1,2200,32,67.8,71.5,0,99.953964,260,4,63.8,70.6,0,0.04918234,0,-27,65.9,70.8,0,0.03690491,0,1264,70.2,72.2,0,0,0,116,66.9,61.7,0,0,0,113,71.9,68.9,0,0.012285012,0,-1,66.2,67.9,0,0.036954913,0,-13,65.5,66.6,0,0.036670335,0,43,57.3,62.7,0,0.024563989,0,23,64.6,64.6,0,100,950,-2,0,67.5,0,0,0,-7,65.9,66.7,0,0,0,102,69.1,64.5,0,45.47217,100,200,67.5,64.6,0,45.7006,200,198,66,64.6,0,41.381004,200,193,71.8,64.7,0,28.868494,200,98,68.9,65.4,0,33.77377,100,200,66.8,64.7,0,35.926945,200,195,69.5,64.7,0,30.261425,200,103,70.2,65.3,0,39.89345,100,191,66.1,65,0,30.631134,200,98,68.5,64.7,0,42.813393,100,97,70.8,64.4,0,40.539925,100,99,67,64.8,0,38.575737,100,196,67.8,64.5,0,41.9641,200,98,73.2,65.2,0,30.1245,100,195,66.1,64.9,0,39.8949,200,196,68.9,65.2,0,37.08501,200,206,71.5,64.7,0,30.561192,200,100,72.4,65.5,0,35.260384,100,193,67.5,64.3,0,31.443977,200,198,70.6,64.7,0,38.404648,200,96,70.6,64,0,52.785175,100,197,67.5,64.5,0,51.198715,200,197,68.2,64.3,0,38.01707,200,0,69.9,71.8,0,0,0,198,68.2,64.4,0,34.74254,200,199,68.5,65.1,0,41.45161,200,200,72.8,64.5,0,37.70669,200,149,71.4,64.9,0,44.25832,150,202,67.8,64.6,0,27.735182,200,204,71.7,64.2,0,29.33773,200,98,71.1,64.2,0,59.57189,100,203,66.7,64.2,0,52.089596,200,208,67.9,64.5,0,37.101345,200,96,72.5,64.5,0,29.310345,100,197,67.7,64.4,0,40.108402,200,91,68,64.8,0,31.618277,100,96,71.8,65.2,0,41.392128,100,100,72.3,287,0,30.599884,100,191,67.9,64.6,0,40.030426,200,198,71.5,64.4,0,41.612865,200,101,71.9,64.6,0,31.51024,100,97,69.2,64.9,0,35.62635,100,201,68.3,64.3,0,32.712112,200,97,72.6,64.6,0,38.562298,100,203,67.3,64,0,59.327118,200,92,69.3,64.8,0,34.19481,100,91,70.4,64.4,0,34.43385,100,99,73.3,65.5,0,36.694862,100,202,67.8,64.6,0,32.46282,200,192,70.9,64.1,0,51.12681,200,201,68.7,64.7,0,37.640327,200,201,70.8,64.7,0,47.484406,200,100,71.3,64.7,0,47.58315,100,96,68.4,64.6,0,24.131155,100,97,71,64.4,0,34.4141,100,200,72.6,64.4,0,25.61192,200,203,69.1,64,0,40.950184,200,99,66.9,64.1,0,43.164062,100,201,69.9,64,0,47.49874,200,133.2,131.8,129,160.2,135.6,135.6,1.1,0.2,30.25
