Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170330,0,49.2,46.2,15.45171884,42.92536917,1,78.2,78.4,0.1,78.9,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,62,50.6,61.1,0,0,0,64,0,0,53.1,0,65,0.8125,25.2,0,0,-0.1,1.5,0,0,0,72.5,62.8,65.6,56.1,65,0,63,20,0,62.2,1,65,0.8125,23.1,0,0,27,56.7,10.1,4.3,0.7,65,65,38.9,65.6,79,100,1.2,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,44,80.2,0,0.024131274,0,85,55,0,69.3,70.3,1,2200,43,70.6,74.1,0,99.96699,260,3,66.9,72.6,0,0.03688222,0,-27,69,72.2,0,0.036571987,0,1267,74.9,74.6,0,0,0,117,70.2,65.8,0,0,0,109,73.6,71.7,0,0,0,-2,69.9,71.2,0,0.036954913,0,-11,68.5,71.6,0,0,0,41,65.7,69.7,0,0.036864094,0,17,68.6,71,0,100,950,-4,0,70.3,0,0,0,-6,68.9,69.5,0,0,0,98,71.3,66.6,0,46.179775,100,200,69.3,66.8,0,47.669903,200,200,68.6,66.6,0,41.626736,200,206,69.6,66.8,0,29.077602,200,100,71.9,67.7,0,34.472015,100,193,69.3,67.2,0,36.518158,200,206,71.4,67.1,0,30.239454,200,97,71.6,67.8,0,39.6323,100,200,69.1,67.3,0,30.776093,200,103,70.2,67,0,43.1911,100,100,72.2,66.5,0,40.81932,100,102,69.5,66.7,0,40.346535,100,195,70,66.5,0,42.02672,200,97,74.3,67.5,0,30.180079,100,204,69.7,67.2,0,40.38381,200,185,70.4,67.7,0,36.6605,200,197,72.1,67.1,0,30.223125,200,99,72.4,67.9,0,35.260384,100,195,69.1,66.4,0,31.897984,200,197,71.4,66.8,0,38.2673,200,96,71.7,66,0,56.006916,100,196,69.4,66.5,0,46.17075,200,196,70.2,66.3,0,38.57097,200,0,71.8,71.9,0,0,0,194,70.4,66.7,0,38.92834,200,197,70,67.5,0,42.935574,200,202,73.2,66.8,0,37.903576,200,150,71.9,67.2,0,45.857643,150,193,69.5,66.8,0,27.536055,200,202,72.2,66.3,0,32.359104,200,100,72.1,66.2,0,51.05862,100,192,69.4,66.2,0,51.695698,200,208,70,66.6,0,36.424084,200,98,73,66.8,0,29.392448,100,192,70.1,66.7,0,40.102184,200,88,70,67.2,0,31.753033,100,94,72.6,67.6,0,41.191242,100,103,72.5,286.5,0,30.797905,100,195,69.4,66.8,0,40.18255,200,200,72.5,66.6,0,41.73323,200,105,72.7,66.7,0,31.355173,100,97,71,66.7,0,35.674973,100,206,70,66.5,0,32.074547,200,102,72.6,66.8,0,38.876663,100,172,69.7,66.1,0,58.365196,200,94,71,67.4,0,34.335976,100,124,71.3,66.6,0,34.837368,100,99,70.9,67.7,0,36.694862,100,199,69.3,66.7,0,33.574963,200,189,71.7,66.2,0,54.339863,200,189,70.3,67.5,0,37.633022,200,197,72.3,67.3,0,35.718662,200,100,72.3,67.4,0,47.93905,100,99,70.2,67.3,0,24.327642,100,101,71.1,67,0,34.773148,100,200,71.4,66.6,0,26.55407,200,201,69.9,66.2,0,40.980312,200,98,68.8,66.3,0,43.041992,100,199,70.6,66.2,0,44.904625,200,125.6,123.2,118.2,151.5,122.5,126.3,1.1,0,30.22
20170330,5,49,46.3,15.38401403,36.69549167,1,78.2,78.4,0.1,78.9,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61.8,50.5,61.1,0,0,0,64,0,0,53,0,65,0.8125,25.4,0,0,-0.1,1.5,0,0,0,72.5,62.8,65.3,56.2,64.8,0,63,20,0,62.1,1.01,65,0.8125,23.1,0,0,27.3,56.7,10.2,4.3,1.4,64.8,64.8,38.3,65.6,79,100,0.8,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,42,80.2,0,0.024131274,0,85,55,0,69.3,70.3,1,2200,43,70.6,74,0,99.96699,260,2,66.9,72.6,0,0.03688222,0,-27,68.9,72.2,0,0.036571987,0,1267,74.9,74.6,0,0,0,119,70.2,65.7,0,0,0,109,73.6,71.7,0,0,0,-2,69.9,71.2,0,0.036954913,0,-11,68.5,71.5,0,0,0,41,65.6,69.5,0,0.036864094,0,18,68.6,71,0,100,950,-4,0,70.2,0,0,0,-5,68.8,69.5,0,0,0,99,71.3,66.4,0,46.179775,100,200,69.2,66.5,0,47.669903,200,202,68.5,66.4,0,41.626736,200,208,69.5,66.6,0,29.077602,200,100,71.9,67.4,0,34.472015,100,196,69.2,66.9,0,36.518158,200,204,71.4,66.8,0,30.239454,200,98,71.6,67.5,0,39.6323,100,200,69,67,0,30.776093,200,104,70.2,66.7,0,43.1911,100,100,72.2,66.2,0,40.81932,100,103,69.4,66.4,0,40.346535,100,197,70,66.3,0,42.02672,200,99,74.3,67.3,0,30.180079,100,208,69.6,67,0,40.38381,200,187,70.4,67.4,0,36.6605,200,197,72.1,66.8,0,30.223125,200,100,72.4,67.6,0,35.260384,100,199,69.1,66.1,0,31.897984,200,203,71.3,66.6,0,38.2673,200,96,71.7,65.9,0,56.006916,100,197,69.4,66.2,0,46.17075,200,196,70.1,66.1,0,38.57097,200,0,71.8,72,0,0,0,195,70.4,66.4,0,38.92834,200,198,70,67.2,0,42.935574,200,203,73.2,66.5,0,37.903576,200,152,71.9,66.9,0,45.857643,150,193,69.4,66.6,0,27.536055,200,200,72.1,66.1,0,32.359104,200,100,72.1,66,0,51.05862,100,193,69.3,66,0,51.695698,200,208,70,66.4,0,36.424084,200,98,73,66.5,0,29.392448,100,192,70.1,66.5,0,40.102184,200,90,70,66.9,0,31.753033,100,94,72.6,67.3,0,41.191242,100,105,72.5,286.7,0,30.797905,100,195,69.3,66.6,0,40.18255,200,200,72.4,66.3,0,41.73323,200,104,72.7,66.5,0,31.355173,100,97,70.9,66.5,0,35.674973,100,207,70,66.2,0,32.074547,200,103,72.6,66.6,0,38.876663,100,191,69.6,66,0,58.365196,200,94,71,67.2,0,34.335976,100,127,71.2,66.4,0,34.837368,100,99,70.9,67.5,0,36.694862,100,199,69.3,66.5,0,33.574963,200,194,71.7,66,0,54.339863,200,190,70.3,67.2,0,37.633022,200,198,72.3,67.1,0,35.718662,200,100,72.3,67,0,47.93905,100,100,70.2,66.9,0,24.327642,100,101,71,66.7,0,34.773148,100,202,71.4,66.4,0,26.55407,200,202,69.9,66,0,40.980312,200,99,68.7,66.1,0,43.041992,100,198,70.6,66,0,44.904625,200,125.5,124.4,118,151.5,122.3,126.1,1.1,-0.7,30.22
20170330,10,48.8,46.5,15.3241851,36.69549167,1,78.2,78.4,0.1,78.9,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61.8,50.5,61,0,0,0,64,0,0,52.9,0,65,0.8125,25.4,0,0,-0.1,1.5,0,0,0,72.4,63.1,65.4,56.2,65.2,0,63,20,0,62.5,1.02,65,0.8125,23.1,0,0,27.5,56.7,10.1,4.5,1.1,65.2,65.2,39.2,65.6,79,100,1.4,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,43,80.2,0,0.024131274,0,85,55,0,69.3,70.2,1,2200,42,70.6,74,0,99.96699,260,2,66.9,72.5,0,0.03688222,0,-26,68.9,72.2,0,0.036571987,0,1268,74.9,74.6,0,0,0,118,70.1,65.7,0,0,0,110,73.6,71.7,0,0,0,-2,69.8,71.2,0,0.036954913,0,-12,68.5,71.3,0,0,0,42,65.6,69.4,0,0.036864094,0,16,68.5,70.9,0,100,950,-4,0,70.3,0,0,0,-6,68.8,69.5,0,0,0,98,71.2,66.2,0,46.179775,100,202,69.1,66.4,0,47.669903,200,201,68.4,66.2,0,41.626736,200,207,69.4,66.4,0,29.077602,200,100,71.9,67.2,0,34.472015,100,194,69.2,66.7,0,36.518158,200,205,71.4,66.6,0,30.239454,200,97,71.5,67.3,0,39.6323,100,199,68.9,66.8,0,30.776093,200,103,70.1,66.5,0,43.1911,100,101,72.2,66.1,0,40.81932,100,103,69.4,66.3,0,40.346535,100,197,70,66.1,0,42.02672,200,98,74.2,67.1,0,30.180079,100,207,69.6,66.8,0,40.38381,200,186,70.3,67.2,0,36.6605,200,198,72.1,66.6,0,30.223125,200,100,72.3,67.4,0,35.260384,100,218,69,65.9,0,31.897984,200,198,71.3,66.4,0,38.2673,200,96,71.7,65.7,0,56.006916,100,198,69.4,66.1,0,46.17075,200,196,70.1,65.9,0,38.57097,200,0,71.8,71.9,0,0,0,194,70.4,66.3,0,38.92834,200,198,70,67,0,42.935574,200,203,73.2,66.3,0,37.903576,200,152,71.9,66.7,0,45.857643,150,196,69.4,66.4,0,27.536055,200,199,72.1,65.9,0,32.359104,200,99,72,65.9,0,51.05862,100,192,69.3,65.9,0,51.695698,200,207,70,66.2,0,36.424084,200,98,73,66.4,0,29.392448,100,192,70,66.2,0,40.102184,200,89,69.9,66.7,0,31.753033,100,94,72.6,67.1,0,41.191242,100,104,72.5,286.8,0,30.797905,100,195,69.3,66.3,0,40.18255,200,200,72.4,66.1,0,41.73323,200,106,72.7,66.3,0,31.355173,100,98,70.9,66.3,0,35.674973,100,206,70,66.1,0,32.074547,200,103,72.6,66.4,0,38.876663,100,190,69.5,65.8,0,58.365196,200,95,70.9,66.9,0,34.335976,100,126,71.2,66.2,0,34.837368,100,99,70.9,67.3,0,36.694862,100,195,69.3,66.3,0,33.574963,200,183,71.7,65.8,0,54.339863,200,190,70.2,67,0,37.633022,200,198,72.3,66.8,0,35.718662,200,100,72.3,66.8,0,47.93905,100,100,70.1,66.7,0,24.327642,100,101,71,66.5,0,34.773148,100,199,71.3,66.2,0,26.55407,200,202,69.8,65.8,0,40.980312,200,99,68.6,65.9,0,43.041992,100,198,70.5,65.8,0,44.904625,200,125.2,124.3,117.8,153.5,122.1,125.6,1.1,1,30.22
20170330,15,48.6,46.2,15.22555293,36.69549167,1,78.2,78.4,0.1,78.9,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61.6,50.2,60.8,0,0,0,64,0,0,52.8,0,65,0.8125,25.2,0,0,-0.1,1.5,0,0,0,72.4,63,65.2,56.1,64.7,0,63,20,0,62.1,0.99,65,0.8125,23.1,0,0,27.5,56.8,10.2,4.4,1.1,64.7,64.7,38.8,65.6,79,100,0.6,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,43,80.2,0,0.024131274,0,85,55,0,69.2,70.3,1,2200,42,70.5,74,0,99.96699,260,2,66.8,72.5,0,0.03688222,0,-26,68.9,72.2,0,0.036571987,0,1268,74.9,74.6,0,0,0,116,70.1,65.6,0,0,0,110,73.6,71.7,0,0,0,-2,69.8,71.2,0,0.036954913,0,-11,68.4,71.2,0,0,0,41,65.5,69.2,0,0.036864094,0,16,68.5,70.9,0,100,950,-5,0,70.3,0,0,0,-6,68.8,69.5,0,0,0,99,71.2,66.1,0,46.179775,100,202,69,66.2,0,47.669903,200,201,68.3,66.1,0,41.626736,200,208,69.4,66.3,0,29.077602,200,100,71.9,67,0,34.472015,100,196,69.2,66.5,0,36.518158,200,205,71.3,66.4,0,30.239454,200,98,71.5,67.1,0,39.6323,100,203,68.9,66.6,0,30.776093,200,105,70.1,66.4,0,43.1911,100,100,72.2,66,0,40.81932,100,104,69.3,66.2,0,40.346535,100,198,69.9,66,0,42.02672,200,98,74.2,66.9,0,30.180079,100,206,69.6,66.6,0,40.38381,200,186,70.3,67,0,36.6605,200,198,72.1,66.4,0,30.223125,200,99,72.3,67.2,0,35.260384,100,217,68.9,65.8,0,31.897984,200,202,71.2,66.3,0,38.2673,200,96,71.7,65.6,0,56.006916,100,199,69.3,65.9,0,46.17075,200,194,70.1,65.8,0,38.57097,200,0,71.8,71.9,0,0,0,194,70.4,66.1,0,38.92834,200,198,69.9,66.8,0,42.935574,200,203,73.2,66.1,0,37.903576,200,151,71.8,66.6,0,45.857643,150,196,69.4,66.3,0,27.536055,200,200,72.1,65.8,0,32.359104,200,99,72,65.7,0,51.05862,100,193,69.2,65.8,0,51.695698,200,208,69.9,66.1,0,36.424084,200,98,73,66.2,0,29.392448,100,191,70,66.1,0,40.102184,200,89,69.9,66.5,0,31.753033,100,97,72.6,66.9,0,41.191242,100,105,72.5,286.6,0,30.797905,100,196,69.2,66.2,0,40.18255,200,203,72.4,66,0,41.73323,200,105,72.6,66.2,0,31.355173,100,97,70.8,66.2,0,35.674973,100,208,70,65.9,0,32.074547,200,103,72.6,66.2,0,38.876663,100,184,69.4,65.7,0,58.365196,200,94,70.9,66.7,0,34.335976,100,128,71.2,66,0,34.837368,100,100,70.8,67.2,0,36.694862,100,199,69.2,66.1,0,33.574963,200,192,71.6,65.7,0,54.339863,200,190,70.2,66.8,0,37.633022,200,198,72.3,66.6,0,35.718662,200,101,72.3,66.6,0,47.93905,100,100,70.1,66.5,0,24.327642,100,100,70.9,66.3,0,34.773148,100,200,71.3,66.1,0,26.55407,200,202,69.8,65.7,0,40.980312,200,99,68.5,65.8,0,43.041992,100,199,70.5,65.7,0,44.904625,200,124.8,124,117.6,151.5,121.8,125.5,0.9,-0.1,30.22
20170330,20,48.4,45.8,15.11977173,36.69549167,1,78.2,78.4,0.1,78.9,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61.5,49.9,60.5,0,0,0,64,0,0,52.6,0,65,0.8125,25.2,0,0,-0.1,1.5,0,0,0,72.4,63,64.9,56.4,64.4,0,63,20,0,62.4,1,65,0.8125,23.2,0,0,27.6,57.4,10.1,4.4,0.6,64.4,64.4,38,65.6,79,100,1,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,44,80.2,0,0.024131274,0,85,55,0,69.2,70.3,1,2200,43,70.5,74,0,99.96699,260,2,66.8,72.4,0,0.03688222,0,-27,68.9,72.2,0,0.036571987,0,1267,74.9,74.6,0,0,0,117,70.1,65.6,0,0,0,109,73.6,71.7,0,0,0,-2,69.7,71.1,0,0.036954913,0,-11,68.4,71.1,0,0,0,42,65.5,69.1,0,0.036864094,0,21,68.5,70.9,0,100,950,-4,0,70.2,0,0,0,-6,68.7,69.5,0,0,0,98,71.2,66,0,46.179775,100,200,69,66.1,0,47.669903,200,200,68.3,66,0,41.626736,200,205,69.3,66.2,0,29.077602,200,100,71.8,66.8,0,34.472015,100,193,69.1,66.4,0,36.518158,200,203,71.3,66.3,0,30.239454,200,96,71.4,66.9,0,39.6323,100,199,68.8,66.5,0,30.776093,200,103,70,66.2,0,43.1911,100,100,72.2,65.8,0,40.81932,100,102,69.3,66.1,0,40.346535,100,196,69.9,65.8,0,42.02672,200,97,74.2,66.7,0,30.180079,100,205,69.5,66.5,0,40.38381,200,187,70.3,66.8,0,36.6605,200,198,72,66.3,0,30.223125,200,99,72.3,67.1,0,35.260384,100,195,68.9,65.7,0,31.897984,200,196,71.2,66.1,0,38.2673,200,96,71.6,65.5,0,56.006916,100,196,69.3,65.8,0,46.17075,200,194,70,65.6,0,38.57097,200,0,71.7,72,0,0,0,193,70.3,65.9,0,38.92834,200,197,69.9,66.6,0,42.935574,200,201,73.2,66,0,37.903576,200,151,71.8,66.4,0,45.857643,150,192,69.3,66.1,0,27.536055,200,199,72.1,65.6,0,32.359104,200,99,72,65.6,0,51.05862,100,191,69.2,65.6,0,51.695698,200,203,69.8,65.9,0,36.424084,200,97,73,66,0,29.392448,100,188,69.9,66,0,40.102184,200,89,69.8,66.3,0,31.753033,100,95,72.6,66.8,0,41.191242,100,103,72.5,286.8,0,30.797905,100,191,69.2,66.1,0,40.18255,200,199,72.3,65.9,0,41.73323,200,104,72.6,66,0,31.355173,100,97,70.8,66.1,0,35.674973,100,206,69.9,65.8,0,32.074547,200,102,72.6,66.1,0,38.876663,100,179,69.4,65.5,0,58.365196,200,94,70.9,66.6,0,34.335976,100,116,71.1,65.9,0,34.837368,100,99,70.8,67,0,36.694862,100,198,69.2,66.1,0,33.574963,200,180,71.6,65.5,0,54.339863,200,189,70.2,66.6,0,37.633022,200,196,72.3,66.5,0,35.718662,200,100,72.2,66.5,0,47.93905,100,99,70,66.4,0,24.327642,100,101,70.9,66.1,0,34.773148,100,200,71.2,65.9,0,26.55407,200,202,69.7,65.5,0,40.980312,200,98,68.4,65.6,0,43.041992,100,196,70.4,65.5,0,44.904625,200,124.6,123.6,117.5,151.4,121.5,125.1,-0.2,0.5,30.22
20170330,25,48.1,45.5,14.98512978,36.69549167,1,78.2,78.4,0.1,78.9,80.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61.4,49.7,60.6,0,0,0,64,0,0,52.4,0,65,0.8125,25,0,0,-0.1,1.5,0,0,0,72.3,63.1,65.1,56.1,64.4,0,63,20,0,62.4,1.01,65,0.8125,23.3,0,0,27.4,56.5,10.1,4.5,1.4,64.4,64.4,38.4,65.6,79,100,1.8,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,39,80.2,0,0.024131274,0,85,55,0,69.2,70.3,1,2200,37,70.5,73.9,0,99.96699,260,2,66.8,72.4,0,0.03688222,0,-27,68.9,72.2,0,0.036571987,0,1267,74.9,74.6,0,0,0,117,70,65.5,0,0,0,109,73.6,71.6,0,0,0,-2,69.7,71.1,0,0.036954913,0,-11,68.4,71,0,0,0,41,65.4,68.9,0,0.036864094,0,13,68.4,70.9,0,100,950,-5,0,70.2,0,0,0,-6,68.7,69.4,0,0,0,99,71.2,66,0,46.179775,100,202,68.9,66.1,0,47.669903,200,201,68.2,66,0,41.626736,200,207,69.3,66.1,0,29.077602,200,100,71.8,66.7,0,34.472015,100,192,69.1,66.3,0,36.518158,200,205,71.2,66.2,0,30.239454,200,97,71.4,66.8,0,39.6323,100,198,68.8,66.4,0,30.776093,200,103,70,66.2,0,43.1911,100,100,72.2,65.9,0,40.81932,100,103,69.2,66.1,0,40.346535,100,196,69.8,65.8,0,42.02672,200,97,74.1,66.7,0,30.180079,100,206,69.5,66.4,0,40.38381,200,187,70.2,66.7,0,36.6605,200,197,72,66.2,0,30.223125,200,100,72.3,67,0,35.260384,100,206,68.8,65.7,0,31.897984,200,195,71.2,66.1,0,38.2673,200,96,71.6,65.5,0,56.006916,100,196,69.2,65.8,0,46.17075,200,197,70,65.6,0,38.57097,200,0,71.7,71.9,0,0,0,194,70.3,65.9,0,38.92834,200,198,69.8,66.6,0,42.935574,200,203,73.2,65.9,0,37.903576,200,152,71.7,66.4,0,45.857643,150,193,69.3,66,0,27.536055,200,198,72.1,65.6,0,32.359104,200,100,71.9,65.6,0,51.05862,100,192,69.1,65.7,0,51.695698,200,207,69.8,65.9,0,36.424084,200,98,73,65.9,0,29.392448,100,190,69.9,65.9,0,40.102184,200,90,69.8,66.3,0,31.753033,100,94,72.6,66.7,0,41.191242,100,104,72.4,286.8,0,30.797905,100,194,69.2,66,0,40.18255,200,200,72.3,65.8,0,41.73323,200,105,72.6,66,0,31.355173,100,98,70.8,66.1,0,35.674973,100,207,69.8,65.7,0,32.074547,200,102,72.6,66,0,38.876663,100,193,69.3,65.5,0,58.365196,200,94,70.8,66.5,0,34.335976,100,128,71.1,65.8,0,34.837368,100,100,70.7,66.9,0,36.694862,100,202,69.1,66,0,33.574963,200,185,71.6,65.5,0,54.339863,200,191,70.1,66.5,0,37.633022,200,197,72.3,66.4,0,35.718662,200,100,72.2,66.4,0,47.93905,100,100,70,66.3,0,24.327642,100,101,70.8,66.1,0,34.773148,100,201,71.2,65.9,0,26.55407,200,202,69.7,65.5,0,40.980312,200,99,68.3,65.6,0,43.041992,100,197,70.4,65.5,0,44.904625,200,124.9,123.6,117.3,153.4,121.3,125.2,1.1,-0.1,30.22
20170330,30,47.8,46.2,14.92656416,36.69549167,1,78.2,78.4,0.1,78.9,80.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61.2,49.5,60.4,0,0,0,64,0,0,52.2,0,65,0.8125,25,0,0,-0.1,1.5,0,0,0,72.3,63,65.1,56.2,64.2,0,63,20,0,62.5,1,65,0.8125,23.3,0,0,27.4,56.9,10.2,4.7,0.6,64.2,64.2,37.3,65.6,79,100,0.6,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,41,80.2,0,0.024131274,0,85,55,0,69.2,70.3,1,2200,42,70.5,73.9,0,99.96699,260,2,66.7,72.3,0,0.03688222,0,-26,68.9,72.2,0,0.036571987,0,1267,74.9,74.6,0,0,0,117,70,65.5,0,0,0,109,73.6,71.6,0,0,0,-2,69.6,71.1,0,0.036954913,0,-11,68.3,70.9,0,0,0,41,65.3,68.8,0,0.036864094,0,16,68.4,70.8,0,100,950,-5,0,70.2,0,0,0,-6,68.7,69.4,0,0,0,99,71.1,66,0,46.179775,100,202,68.8,66.1,0,47.669903,200,202,68.1,66,0,41.626736,200,207,69.2,66.1,0,29.077602,200,101,71.8,66.6,0,34.472015,100,193,69,66.3,0,36.518158,200,203,71.2,66.2,0,30.239454,200,96,71.4,66.8,0,39.6323,100,200,68.7,66.4,0,30.776093,200,102,70,66.2,0,43.1911,100,101,72.1,65.9,0,40.81932,100,105,69.2,66.1,0,40.346535,100,195,69.8,65.9,0,42.02672,200,98,74.1,66.7,0,30.180079,100,204,69.5,66.4,0,40.38381,200,186,70.2,66.7,0,36.6605,200,198,72,66.1,0,30.223125,200,100,72.3,66.9,0,35.260384,100,200,68.8,65.7,0,31.897984,200,194,71.1,66.1,0,38.2673,200,96,71.6,65.5,0,56.006916,100,197,69.2,65.9,0,46.17075,200,193,69.9,65.7,0,38.57097,200,0,71.7,71.9,0,0,0,194,70.2,66,0,38.92834,200,198,69.8,66.6,0,42.935574,200,200,73.2,65.9,0,37.903576,200,152,71.5,66.4,0,45.857643,150,196,69.3,66.1,0,27.536055,200,200,72.1,65.6,0,32.359104,200,99,71.9,65.6,0,51.05862,100,191,69.1,65.7,0,51.695698,200,207,69.8,65.9,0,36.424084,200,97,73,65.9,0,29.392448,100,191,69.8,65.9,0,40.102184,200,88,69.7,66.3,0,31.753033,100,94,72.5,66.6,0,41.191242,100,104,72.4,287,0,30.797905,100,192,69.1,66,0,40.18255,200,199,72.3,65.9,0,41.73323,200,103,72.6,66,0,31.355173,100,98,70.8,66.1,0,35.674973,100,206,69.8,65.8,0,32.074547,200,102,72.6,66,0,38.876663,100,193,69.2,65.5,0,58.365196,200,94,70.8,66.4,0,34.335976,100,124,71.1,65.8,0,34.837368,100,99,70.7,66.9,0,36.694862,100,202,69.1,66,0,33.574963,200,180,71.5,65.6,0,54.339863,200,191,70.1,66.5,0,37.633022,200,196,72.2,66.4,0,35.718662,200,100,72.2,66.3,0,47.93905,100,99,70,66.2,0,24.327642,100,101,70.8,66.1,0,34.773148,100,200,71.2,65.9,0,26.55407,200,202,69.7,65.5,0,40.980312,200,99,68.3,65.6,0,43.041992,100,200,70.4,65.5,0,44.904625,200,125.1,123.8,117.1,150.4,121,125.3,1.1,0,30.22
20170330,35,47.6,46.1,14.84480975,36.69549167,1,78.2,78.4,0.1,78.9,80.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,60.8,49.4,60.2,0,0,0,64,0,0,51.8,0,65,0.8125,25.4,0,0,-0.1,1.5,0,0,0,72.2,63.2,65.4,56.6,64,0,63,20,0,62.4,1,65,0.8125,23.3,0,0,27.3,57.1,10.1,4.7,0.9,64,64,38.2,65.6,79,100,0.5,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,43,80.1,0,0.024131274,0,85,55,0,69.2,70.3,1,2200,48,70.4,73.9,0,99.96699,260,2,66.7,72.3,0,0.03688222,0,-26,68.9,72.2,0,0.036571987,0,1264,74.9,74.6,0,0,0,117,70,65.4,0,0,0,109,73.6,71.6,0,0,0,-2,69.6,71.1,0,0.036954913,0,-12,68.3,70.8,0,0,0,42,65.3,68.7,0,0.036864094,0,21,68.4,70.8,0,100,950,-4,0,70.2,0,0,0,-6,68.6,69.4,0,0,0,98,71,66,0,46.179775,100,200,68.8,66.2,0,47.669903,200,200,68.1,66.1,0,41.626736,200,205,69.2,66.1,0,29.077602,200,100,71.7,66.6,0,34.472015,100,190,69,66.3,0,36.518158,200,204,71.2,66.2,0,30.239454,200,97,71.3,66.8,0,39.6323,100,197,68.7,66.4,0,30.776093,200,103,69.9,66.2,0,43.1911,100,100,72.1,65.9,0,40.81932,100,101,69.1,66.1,0,40.346535,100,196,69.7,65.9,0,42.02672,200,98,74,66.7,0,30.180079,100,205,69.4,66.4,0,40.38381,200,186,70.1,66.6,0,36.6605,200,197,72,66.2,0,30.223125,200,99,72.3,66.9,0,35.260384,100,197,68.8,65.7,0,31.897984,200,194,71.1,66.1,0,38.2673,200,96,71.5,65.5,0,56.006916,100,196,69.1,65.9,0,46.17075,200,194,69.9,65.7,0,38.57097,200,0,71.7,71.9,0,0,0,195,70.2,66,0,38.92834,200,197,69.7,66.6,0,42.935574,200,202,73.2,65.9,0,37.903576,200,150,71.7,66.4,0,45.857643,150,193,69.2,66.1,0,27.536055,200,200,72.1,65.6,0,32.359104,200,99,71.9,65.7,0,51.05862,100,190,69,65.7,0,51.695698,200,209,69.7,65.9,0,36.424084,200,97,72.9,65.9,0,29.392448,100,190,69.8,65.9,0,40.102184,200,89,69.7,66.3,0,31.753033,100,95,72.6,66.6,0,41.191242,100,102,72.4,287.3,0,30.797905,100,198,69.1,66,0,40.18255,200,199,72.3,65.9,0,41.73323,200,105,72.6,66,0,31.355173,100,96,70.7,66.1,0,35.674973,100,206,69.8,65.8,0,32.074547,200,102,72.6,66,0,38.876663,100,176,69.1,65.6,0,58.365196,200,93,70.8,66.4,0,34.335976,100,119,71.1,65.8,0,34.837368,100,98,70.7,66.9,0,36.694862,100,197,69.1,66,0,33.574963,200,185,71.5,65.6,0,54.339863,200,189,70,66.4,0,37.633022,200,197,72.2,66.4,0,35.718662,200,100,72.2,66.2,0,47.93905,100,100,69.9,66.2,0,24.327642,100,101,70.8,66,0,34.773148,100,198,71.1,65.9,0,26.55407,200,201,69.6,65.5,0,40.980312,200,98,68.2,65.6,0,43.041992,100,197,70.4,65.6,0,44.904625,200,125.2,124,117,151.4,120.8,125.1,0.8,0,30.22
20170330,40,47.4,46.2,14.77815002,36.69549167,1,78.2,78.4,0.1,78.9,80.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,60.6,49.1,59.9,0,0,0,64,0,0,51.6,0,65,0.8125,24.9,0,0,-0.1,1.5,0,0,0,72.2,67.9,65.3,55.9,15,0,63,20,0,66.1,0.99,65,0.8125,23.3,0,0,28.9,56.3,10.2,4.5,0.9,15,15,36.8,65.6,79,100,0.4,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,43,80.1,0,0.024131274,0,85,55,0,69.1,70.3,1,2200,41,70.4,73.9,0,99.96699,260,2,66.7,72.3,0,0.03688222,0,-27,68.9,72.2,0,0.036571987,0,1267,74.9,74.6,0,0,0,116,69.9,65.3,0,0,0,109,73.6,71.6,0,0,0,-2,69.6,71.1,0,0.036954913,0,-11,68.3,70.7,0,0,0,41,65.2,68.5,0,0.036864094,0,20,68.3,70.8,0,100,950,-4,0,70.2,0,0,0,-6,68.6,69.4,0,0,0,99,71,65.9,0,46.179775,100,202,68.7,66,0,47.669903,200,202,68,65.9,0,41.626736,200,208,69.1,66.1,0,29.077602,200,100,71.7,66.6,0,34.472015,100,194,69,66.2,0,36.518158,200,206,71.2,66.1,0,30.239454,200,98,71.3,66.7,0,39.6323,100,201,68.6,66.3,0,30.776093,200,104,69.9,66.1,0,43.1911,100,101,72.1,65.8,0,40.81932,100,105,69.1,66.1,0,40.346535,100,196,69.7,65.8,0,42.02672,200,98,73.9,66.6,0,30.180079,100,205,69.4,66.3,0,40.38381,200,187,70.1,66.6,0,36.6605,200,199,71.9,66.1,0,30.223125,200,99,72.2,66.8,0,35.260384,100,198,68.7,65.6,0,31.897984,200,198,71,66.1,0,38.2673,200,96,71.5,65.4,0,56.006916,100,197,69.1,65.8,0,46.17075,200,195,69.8,65.6,0,38.57097,200,0,71.7,71.8,0,0,0,196,70.2,65.9,0,38.92834,200,198,69.7,66.5,0,42.935574,200,204,73.2,65.8,0,37.903576,200,152,71.7,66.3,0,45.857643,150,194,69.2,66,0,27.536055,200,200,72,65.6,0,32.359104,200,99,71.9,65.6,0,51.05862,100,193,69,65.7,0,51.695698,200,210,69.7,65.9,0,35.968475,200,98,72.9,65.9,0,29.392448,100,191,69.7,65.8,0,40.102184,200,91,69.7,66.2,0,31.753033,100,94,72.6,66.5,0,41.191242,100,105,72.4,286.8,0,30.797905,100,199,69,66,0,40.18255,200,203,72.2,65.8,0,41.73323,200,104,72.6,66,0,31.355173,100,98,70.7,66,0,35.674973,100,207,69.7,65.7,0,32.074547,200,102,72.5,66,0,38.876663,100,195,69.1,65.5,0,58.365196,200,94,70.8,66.3,0,34.335976,100,121,71,65.7,0,34.837368,100,100,70.6,66.8,0,36.694862,100,203,69,66,0,33.574963,200,193,71.4,65.6,0,54.339863,200,190,70,66.3,0,37.633022,200,198,72.1,66.2,0,35.718662,200,101,72.2,66.2,0,47.93905,100,101,69.9,66.2,0,24.327642,100,101,70.7,66,0,34.773148,100,199,71.1,65.8,0,26.55407,200,203,69.6,65.5,0,40.980312,200,99,68.1,65.6,0,43.041992,100,198,70.3,65.5,0,44.904625,200,125.2,124.2,116.8,153.4,120.5,125,1,0,30.22
20170330,45,47.3,46.3,14.74853043,36.69549167,1,78.2,78.4,0.1,78.9,80.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,60.3,49,59.9,0,0,0,64,0,0,51.5,0,65,0.8125,25.4,0,0,-0.1,1.5,0,0,0,72.2,68.5,68.2,56.3,15,0,63,20,0,67.3,0.99,65,0.8125,23.3,0,0,26.3,56.5,10.1,4.3,1.3,15,15,37.5,65.6,79,100,1,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,42,80.1,0,0.024131274,0,85,55,0,69.1,70.3,1,2200,44,70.4,73.8,0,99.96699,260,2,66.7,72.2,0,0.03688222,0,-26,68.9,72.1,0,0.036571987,0,1267,74.9,74.6,0,0,0,117,69.9,65.3,0,0,0,109,73.6,71.6,0,0,0,-2,69.5,71,0,0.036954913,0,-11,68.3,70.6,0,0,0,42,65.2,68.4,0,0.036864094,0,21,68.3,70.8,0,100,950,-4,0,70.1,0,0,0,-6,68.6,69.4,0,0,0,99,71,67.5,0,46.179775,100,200,68.7,67.6,0,47.669903,200,202,68.1,67.6,0,41.626736,200,207,69.1,67.3,0,29.077602,200,100,71.7,67,0,34.472015,100,193,68.9,67,0,36.518158,200,206,71.1,67.1,0,30.239454,200,97,71.3,67.4,0,39.6323,100,201,68.6,67.2,0,30.776093,200,103,69.9,67.2,0,43.1911,100,101,72.1,67.6,0,40.81932,100,103,69.1,67.7,0,40.346535,100,198,69.7,67.5,0,42.02672,200,98,73.9,67.4,0,30.180079,100,205,69.3,67.4,0,40.38381,200,185,70.1,67.2,0,36.6605,200,197,71.9,67,0,30.223125,200,99,72.2,67.5,0,35.260384,100,196,68.7,67.1,0,31.897984,200,191,71.1,67.3,0,38.2673,200,96,71.5,67.5,0,56.006916,100,196,69.1,67.6,0,46.17075,200,193,69.8,67.1,0,38.57097,200,0,71.7,71.8,0,0,0,195,70.1,67.2,0,38.92834,200,198,69.6,67.3,0,42.935574,200,202,73.2,66.8,0,37.903576,200,152,71.6,67.5,0,45.857643,150,192,69.2,67,0,27.536055,200,201,72,67,0,32.359104,200,99,71.9,67.3,0,51.05862,100,191,69,67.7,0,51.695698,200,206,69.7,67,0,35.968475,200,97,72.9,66.9,0,29.392448,100,191,69.7,66.7,0,40.102184,200,90,69.7,66.8,0,31.753033,100,94,72.5,67.3,0,41.191242,100,105,72.4,286.5,0,30.797905,100,191,69,66.8,0,40.18255,200,200,72.2,67.2,0,41.73323,200,105,72.6,66.9,0,31.355173,100,99,70.7,67.2,0,35.674973,100,206,69.7,66.9,0,32.074547,200,102,72.5,66.9,0,38.876663,100,188,69.1,67.3,0,58.365196,200,94,70.8,66.8,0,34.335976,100,124,71,66.9,0,34.837368,100,100,70.6,67.5,0,36.694862,100,203,69,67.1,0,33.574963,200,182,71.4,67.4,0,54.339863,200,192,70,66.7,0,37.633022,200,197,72.1,66.9,0,35.718662,200,100,72.2,66.7,0,47.93905,100,99,69.8,66.7,0,24.327642,100,102,70.7,66.8,0,34.773148,100,200,71.1,66.8,0,26.55407,200,203,69.5,66.6,0,40.980312,200,99,68.1,66.9,0,43.041992,100,199,70.3,67.1,0,44.904625,200,124.9,124.1,116.6,153.4,120.2,125.1,-0.7,0.4,30.22
20170330,50,47.1,47.1,14.73315785,36.69549167,1,78.2,78.4,0.1,78.8,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,60,48.7,59.6,0,0,0,64,0,0,51.3,0,65,0.8125,25.4,0,0,-0.1,1.5,0,0,0,72.2,68.5,69.8,56.6,15.9,0,63,20,0,68,1,65,0.8125,23.3,0,0,25.1,56.9,10.1,4.8,0.8,15.9,15.9,38.3,65.6,79,100,0.9,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,42,80.1,0,0.024131274,0,85,55,0,69.1,70.3,1,2200,41,70.4,73.8,0,99.96699,260,2,66.6,72.2,0,0.03688222,0,-27,68.9,72.1,0,0.036571987,0,1267,74.9,74.6,0,0,0,117,69.9,65.2,0,0,0,109,73.6,71.6,0,0,0,-2,69.5,71,0,0.036954913,0,-11,68.2,70.5,0,0,0,42,65.1,68.3,0,0.036864094,0,18,68.3,70.7,0,100,950,-4,0,70.1,0,0,0,-6,68.6,69.3,0,0,0,99,71,68.9,0,46.179775,100,201,68.7,69,0,47.669903,200,201,68.1,69,0,41.626736,200,208,69,68.6,0,29.077602,200,100,71.7,67.8,0,34.472015,100,196,68.9,68.2,0,36.518158,200,204,71.1,68.2,0,30.239454,200,97,71.3,68.3,0,39.6323,100,198,68.5,68.3,0,30.776093,200,103,69.9,68.4,0,43.1911,100,100,72.1,69.1,0,40.81932,100,102,69.1,69.1,0,40.346535,100,196,69.6,68.9,0,42.02672,200,96,73.8,68.4,0,30.180079,100,204,69.3,68.6,0,40.38381,200,185,70.1,68.1,0,36.6605,200,197,71.9,68.1,0,30.223125,200,99,72.2,68.4,0,35.260384,100,204,68.6,68.5,0,31.897984,200,199,71.1,68.6,0,38.2673,200,96,71.6,69,0,56.006916,100,197,69,69,0,46.17075,200,196,69.8,68.6,0,38.57097,200,0,71.6,71.8,0,0,0,196,70.1,68.5,0,38.92834,200,198,69.4,68.3,0,42.935574,200,204,73.2,68.1,0,37.903576,200,151,71.6,68.7,0,45.857643,150,193,69.1,68.3,0,27.536055,200,201,72,68.4,0,32.359104,200,100,72,68.8,0,51.05862,100,193,68.9,69.2,0,51.695698,200,205,69.6,68.4,0,35.968475,200,98,72.9,68.1,0,29.392448,100,191,69.7,67.9,0,40.102184,200,90,69.7,67.9,0,31.753033,100,93,72.5,68.2,0,41.191242,100,105,72.4,286.4,0,30.797905,100,195,69,68,0,40.18255,200,202,72.2,68.5,0,41.73323,200,105,72.6,68.2,0,31.355173,100,97,70.6,68.5,0,35.674973,100,208,69.7,68.3,0,32.074547,200,102,72.5,68.1,0,38.876663,100,191,69.1,68.7,0,58.365196,200,95,70.8,67.7,0,34.335976,100,124,71,68.1,0,34.837368,100,100,70.7,68.6,0,36.694862,100,202,69,68.4,0,33.574963,200,195,71.5,68.8,0,54.339863,200,190,70,67.4,0,37.633022,200,198,72.1,67.9,0,35.718662,200,100,72.2,67.6,0,47.93905,100,101,69.8,67.7,0,24.327642,100,101,70.7,67.9,0,34.773148,100,200,71.1,68,0,26.55407,200,202,69.5,68,0,40.980312,200,99,68.1,68.3,0,43.041992,100,200,70.3,68.5,0,44.904625,200,124.7,123.7,116.5,150.4,119.9,125,0.6,0,30.22
20170330,55,46.9,47.6,14.69528538,36.69549167,1,78.2,78.4,0.1,78.8,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,59.8,48.6,59.4,0,0,0,64,0,0,51.1,0,65,0.8125,25.5,0,0,-0.1,1.5,0,0,0,72.2,68.4,70.2,56.7,24.9,0,63,20,0,67.8,1,65,0.8125,23.4,0,0,24.7,57.1,10.1,4.7,0.8,24.9,24.9,38.3,65.6,79,100,0.5,0,62.8,1.3,68.44827,67.94827,0,12.1,0,0,0,0,0,72,41,80.1,0,0.024131274,0,85,55,0,69.1,70.3,1,2200,44,70.4,73.7,0,99.96699,260,1,66.6,72.1,0,0.03688222,0,-26,68.9,72.1,0,0.036571987,0,1267,74.9,74.6,0,0,0,117,69.9,65.2,0,0,0,110,73.6,71.6,0,0,0,-2,69.5,70.9,0,0.036954913,0,-12,68.2,70.5,0,0,0,42,65.1,68.1,0,0.036864094,0,20,68.2,70.7,0,100,950,-4,0,70.1,0,0,0,-6,68.6,69.3,0,0,0,98,71,69.8,0,46.179775,100,201,68.8,69.9,0,47.669903,200,200,68.2,69.7,0,41.626736,200,206,69,69.5,0,29.077602,200,99,71.6,68.6,0,34.472015,100,191,68.9,69,0,36.518158,200,203,71.1,69,0,30.239454,200,95,71.3,69.1,0,39.6323,100,197,68.5,69.2,0,30.776093,200,103,69.9,69.2,0,43.1911,100,100,72.1,69.9,0,40.81932,100,102,69,69.9,0,40.346535,100,196,69.6,69.7,0,42.02672,200,97,73.8,69.3,0,30.180079,100,204,69.2,69.5,0,40.38381,200,185,70,68.9,0,36.6605,200,197,71.9,68.9,0,30.223125,200,99,72.2,69.1,0,35.260384,100,199,68.6,69.4,0,31.897984,200,195,71.1,69.5,0,38.2673,200,96,71.6,69.8,0,56.006916,100,193,69,69.8,0,46.17075,200,193,69.8,69.5,0,38.57097,200,0,71.6,71.8,0,0,0,194,70.1,69.4,0,38.92834,200,197,69.6,69.2,0,42.935574,200,201,73.1,68.9,0,37.903576,200,150,71.7,69.5,0,45.857643,150,193,69.1,69.2,0,27.536055,200,200,72,69.3,0,32.359104,200,99,72,69.7,0,51.05862,100,190,68.9,69.9,0,51.695698,200,208,69.6,69.3,0,35.968475,200,96,72.9,68.9,0,29.392448,100,188,69.6,68.8,0,40.102184,200,91,69.7,68.8,0,31.753033,100,93,72.5,69,0,41.191242,100,103,72.4,286.4,0,30.797905,100,195,69,68.9,0,40.18255,200,199,72.2,69.4,0,41.73323,200,104,72.6,69.2,0,31.355173,100,97,70.6,69.4,0,35.674973,100,204,69.7,69.3,0,32.074547,200,103,72.5,69,0,38.876663,100,189,69.2,69.4,0,58.365196,200,93,70.7,68.5,0,34.335976,100,116,71,69,0,34.837368,100,100,70.7,69.4,0,36.694862,100,198,68.9,69.3,0,33.574963,200,180,71.5,69.6,0,54.339863,200,191,69.9,68.2,0,37.633022,200,196,72.1,68.7,0,35.718662,200,100,72.2,68.4,0,47.93905,100,99,69.8,68.5,0,24.327642,100,101,70.7,68.7,0,34.773148,100,199,71.1,68.9,0,26.55407,200,201,69.5,68.9,0,40.980312,200,98,68.2,69.2,0,43.041992,100,198,70.3,69.4,0,44.904625,200,124.9,123.7,116.3,153.4,119.5,124.7,2.9,-0.2,30.22
