20170330,100,46.7,48,14.64982987,36.69549167,1,78.2,78.4,0.1,78.8,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,59.6,48.3,59.2,0,0,0,64,0,0,50.9,0,65,0.8125,25.7,0,0,-0.1,1.5,0,0,0,72.2,68.2,70.2,56.6,33.3,0,63,20,0,67.7,1,65,0.8125,23.5,0,0,24.9,56.9,10.1,4.4,0.6,33.3,33.3,38.2,65.6,79,100,0.5,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,41,80.1,0,0.024131274,0,85,55,0,69.1,70.3,1,2200,43,70.4,73.7,0,99.96699,260,2,66.6,72.1,0,0.03688222,0,-27,68.9,72.1,0,0.036571987,0,1267,74.9,74.6,0,0,0,118,69.8,65.1,0,0,0,110,73.6,71.5,0,0,0,-2,69.4,70.9,0,0.036954913,0,-12,68.2,70.4,0,0,0,42,65,68,0,0.036864094,0,18,68.2,70.6,0,100,950,-4,0,70,0,0,0,-6,68.5,69.3,0,0,0,98,70.9,70.1,0,46.179775,100,201,68.8,70.2,0,47.669903,200,201,68.3,70,0,41.626736,200,206,69,70,0,29.077602,200,99,71.6,69.1,0,34.472015,100,192,68.9,69.6,0,36.518158,200,204,71.1,69.5,0,30.239454,200,97,71.3,69.6,0,39.6323,100,198,68.5,69.7,0,30.776093,200,103,69.9,69.7,0,43.1911,100,100,72.1,70.2,0,40.81932,100,103,69,70.2,0,40.346535,100,197,69.6,70.1,0,42.02672,200,97,73.7,69.8,0,30.180079,100,204,69.2,70,0,40.38381,200,185,70,69.4,0,36.6605,200,196,71.9,69.4,0,30.223125,200,99,72.2,69.6,0,35.260384,100,219,68.6,69.8,0,31.897984,200,196,71.1,69.9,0,38.2673,200,96,71.6,70,0,56.006916,100,196,69,70.1,0,46.17075,200,194,69.8,69.8,0,38.57097,200,0,71.6,71.8,0,0,0,194,70.1,69.9,0,38.92834,200,198,69.6,69.7,0,42.935574,200,202,73.1,69.4,0,37.903576,200,151,71.7,69.9,0,45.857643,150,195,69.1,69.8,0,27.536055,200,200,72,69.8,0,32.359104,200,99,72,69.9,0,51.05862,100,192,68.9,70.1,0,51.695698,200,206,69.6,69.8,0,35.968475,200,97,72.8,69.4,0,29.392448,100,193,69.6,69.3,0,40.102184,200,91,69.7,69.3,0,31.753033,100,95,72.5,69.6,0,41.191242,100,104,72.4,286.8,0,30.797905,100,195,68.9,69.4,0,40.18255,200,201,72.2,69.8,0,41.73323,200,104,72.6,69.7,0,31.355173,100,97,70.6,69.7,0,35.674973,100,206,69.6,69.7,0,32.074547,200,103,72.5,69.6,0,38.876663,100,189,69.3,69.8,0,58.365196,200,94,70.7,69.1,0,34.335976,100,126,71,69.4,0,34.837368,100,99,70.7,69.9,0,36.694862,100,203,68.9,69.8,0,33.574963,200,188,71.6,69.9,0,54.339863,200,190,69.9,68.8,0,37.633022,200,197,72.1,69.3,0,35.718662,200,100,72.2,69,0,47.93905,100,100,69.7,69.1,0,24.327642,100,102,70.8,69.3,0,34.773148,100,199,71.2,69.4,0,26.55407,200,201,69.4,69.4,0,40.980312,200,98,68.2,69.6,0,43.041992,100,198,70.3,69.7,0,44.904625,200,126.3,124.2,116.1,151.4,119.2,124.6,1,0,30.22
20170330,105,46.6,47,14.5408581,32.10488333,1,78.2,78.4,0.1,78.8,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,59.5,48.4,59.1,0,0,0,64,0,0,50.7,0,65,0.8125,26.1,0,0,0,1.5,0,0,0,72.2,67.5,70,56.4,40.9,0,63,20,0,67,1,65,0.8125,23.6,0,0,24.9,56.4,10.1,4.6,0.6,40.9,40.9,37.4,65.6,79,100,1.5,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,43,80.1,0,0.024131274,0,85,55,0,69,70.3,1,2200,46,70.4,73.6,0,99.96699,260,2,66.5,72,0,0.03688222,0,-27,68.9,72.1,0,0.036571987,0,1266,74.9,74.6,0,0,0,117,69.8,65.1,0,0,0,110,73.6,71.5,0,0,0,-2,69.4,70.9,0,0.036954913,0,-11,68.2,70.3,0,0,0,43,64.9,67.9,0,0.036864094,0,17,68.1,70.6,0,100,950,-5,0,70,0,0,0,-6,68.5,69.3,0,0,0,98,70.9,70.2,0,46.179775,100,201,68.9,70.3,0,47.669903,200,202,68.3,70.1,0,41.626736,200,207,69,70.1,0,29.077602,200,99,71.6,69.5,0,34.472015,100,192,68.9,69.9,0,36.518158,200,203,71.2,69.8,0,30.239454,200,97,71.3,69.9,0,39.6323,100,199,68.4,70,0,30.776093,200,103,69.9,69.9,0,43.1911,100,101,72.1,70.2,0,40.81932,100,104,69,70.3,0,40.346535,100,197,69.6,70.1,0,42.02672,200,98,73.6,70,0,30.180079,100,207,69.2,70.2,0,40.38381,200,185,70,69.7,0,36.6605,200,196,72,69.6,0,30.223125,200,99,72.2,69.9,0,35.260384,100,196,68.6,69.9,0,31.897984,200,193,71.2,70.1,0,38.2673,200,96,71.6,69.9,0,56.006916,100,198,69,70.1,0,46.17075,200,195,69.8,69.9,0,38.57097,200,0,71.6,71.8,0,0,0,193,70,70,0,38.92834,200,198,69.6,70,0,42.935574,200,202,73.2,69.7,0,37.903576,200,151,71.8,70.1,0,45.857643,150,196,69.1,70,0,27.536055,200,203,72,69.8,0,32.359104,200,99,72,70,0,51.05862,100,191,68.9,70.1,0,51.695698,200,209,69.6,70,0,35.968475,200,97,72.8,69.6,0,29.392448,100,194,69.6,69.5,0,40.102184,200,90,69.8,69.6,0,31.753033,100,94,72.5,69.8,0,41.191242,100,105,72.4,286.8,0,30.797905,100,201,68.9,69.7,0,40.18255,200,202,72.2,69.9,0,41.73323,200,104,72.6,69.9,0,31.355173,100,97,70.6,69.8,0,35.674973,100,207,69.6,69.8,0,32.074547,200,103,72.5,69.8,0,38.876663,100,194,69.4,69.8,0,58.365196,200,94,70.7,69.4,0,34.335976,100,123,71,69.7,0,34.837368,100,100,70.7,70.1,0,36.694862,100,202,68.9,70,0,33.574963,200,189,71.6,69.9,0,54.339863,200,191,69.9,69.2,0,37.633022,200,198,72.1,69.7,0,35.718662,200,100,72.2,69.4,0,47.93905,100,99,69.7,69.4,0,24.327642,100,101,70.8,69.6,0,34.773148,100,199,71.2,69.6,0,26.55407,200,202,69.4,69.5,0,40.980312,200,99,68.2,69.7,0,43.041992,100,198,70.3,69.8,0,44.904625,200,126.1,124.8,115.9,150.4,118.9,124.7,1.1,-0.6,30.22
20170330,110,46.4,47.8,14.52416075,32.10488333,1,78.2,78.4,0.1,78.8,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,59.2,48,58.9,0,0,0,64,0,0,50.5,0,65,0.8125,25.8,0,0,0,1.5,0,0,0,72.2,67.1,69.5,56.4,47.8,0,63,20,0,66.8,1.01,65,0.8125,23.6,0,0,25.1,56.6,10.1,4.2,1.1,47.8,47.8,39.1,65.6,79,100,1,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,44,80.1,0,0.024131274,0,85,55,0,69,70.3,1,2200,44,70.4,73.6,0,99.96699,260,2,66.5,72,0,0.03688222,0,-26,68.9,72,0,0.036571987,0,1267,74.9,74.6,0,0,0,119,69.8,65,0,0,0,110,73.6,71.5,0,0,0,-2,69.3,70.9,0,0.036954913,0,-11,68.1,70.3,0,0,0,41,64.9,67.8,0,0.036864094,0,20,67.6,70.6,0,100,950,-4,0,69.9,0,0,0,-6,68.4,69.2,0,0,0,99,70.9,70,0,46.179775,100,203,68.9,70.1,0,47.669903,200,202,68.3,69.9,0,41.626736,200,208,69,70,0,29.077602,200,100,71.6,69.7,0,34.472015,100,193,68.8,69.9,0,36.518158,200,205,71.2,69.8,0,30.239454,200,98,71.4,70,0,39.6323,100,201,68.4,69.9,0,30.776093,200,104,70,69.8,0,43.1911,100,101,72.1,69.9,0,40.81932,100,105,69,70,0,40.346535,100,198,69.6,69.8,0,42.02672,200,99,73.6,70,0,30.180079,100,205,69.2,70.1,0,40.38381,200,186,70,69.8,0,36.6605,200,198,72,69.6,0,30.223125,200,99,72.3,70,0,35.260384,100,216,68.6,69.7,0,31.897984,200,201,71.2,69.9,0,38.2673,200,96,71.6,69.6,0,56.006916,100,197,69,69.8,0,46.17075,200,196,69.8,69.7,0,38.57097,200,0,71.6,71.8,0,0,0,195,70,69.9,0,38.92834,200,200,69.6,70,0,42.935574,200,203,73.2,69.6,0,37.903576,200,152,71.8,70.1,0,45.857643,150,197,69.1,69.9,0,27.536055,200,201,72,69.7,0,32.359104,200,99,72,69.7,0,51.05862,100,193,69,69.7,0,51.695698,200,207,69.6,69.8,0,35.968475,200,98,72.8,69.5,0,29.392448,100,191,69.6,69.5,0,40.102184,200,91,69.8,69.7,0,31.753033,100,95,72.5,69.9,0,41.191242,100,105,72.4,287.2,0,30.797905,100,196,68.9,69.7,0,40.18255,200,201,72.2,69.7,0,41.73323,200,105,72.6,69.8,0,31.355173,100,98,70.6,69.7,0,35.674973,100,207,69.6,69.7,0,32.074547,200,103,72.5,69.7,0,38.876663,100,199,69.5,69.5,0,58.365196,200,94,70.7,69.5,0,34.335976,100,133,71,69.6,0,34.837368,100,101,70.8,70.1,0,36.694862,100,199,68.9,69.9,0,33.574963,200,189,71.7,69.6,0,54.339863,200,191,69.9,69.4,0,37.633022,200,197,72.1,69.7,0,35.718662,200,101,72.2,69.5,0,47.93905,100,100,69.7,69.6,0,24.327642,100,102,70.8,69.6,0,34.773148,100,201,71.2,69.6,0,26.55407,200,202,69.3,69.4,0,40.980312,200,99,68.3,69.5,0,43.041992,100,199,70.3,69.5,0,44.904625,200,125.6,124.8,115.8,151.4,118.6,124.4,1.1,0.7,30.22
20170330,115,46.3,47.7,14.48006856,32.10488333,1,78.3,78.4,0.1,78.8,80.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,59.2,48,58.6,0,0,0,64,0,0,50.4,0,65,0.8125,26.1,0,0,0,1.5,0,0,0,72.2,66,68.8,56.3,52.2,0,63,20,0,65.1,0.99,65,0.8125,23.6,0,0,25.3,56.5,10.1,4.3,1,52.2,52.2,37.8,65.6,79,100,0.8,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,43,80.1,0,0.024131274,0,85,55,0,69,70.3,1,2200,47,70.4,73.5,0,99.96699,260,2,66.5,71.9,0,0.03688222,0,-27,68.9,72,0,0.036571987,0,1265,74.9,74.6,0,0,0,117,69.8,64.9,0,0,0,110,73.6,71.5,0,0,0,-2,69.3,70.8,0,0.036954913,0,-11,68.1,70.2,0,0,0,41,64.8,67.7,0,0.036864094,0,20,68.1,70.5,0,100,950,-4,0,69.9,0,0,0,-6,68.4,69.2,0,0,0,98,70.9,69.6,0,46.179775,100,200,68.9,69.7,0,47.669903,200,200,68.3,69.5,0,41.626736,200,206,69,69.8,0,29.077602,200,99,71.5,69.7,0,34.472015,100,192,68.8,69.7,0,36.518158,200,202,71.2,69.7,0,30.239454,200,97,71.4,69.9,0,39.6323,100,197,68.4,69.8,0,30.776093,200,102,70,69.6,0,43.1911,100,100,72.1,69.5,0,40.81932,100,102,69,69.7,0,40.346535,100,195,69.6,69.5,0,42.02672,200,97,73.6,69.8,0,30.180079,100,206,69.2,69.9,0,40.38381,200,184,70,69.8,0,36.6605,200,195,72,69.5,0,30.223125,200,98,72.3,69.9,0,35.260384,100,197,68.6,69.4,0,31.897984,200,196,71.2,69.6,0,38.2673,200,96,71.6,69.1,0,56.006916,100,196,69,69.4,0,46.17075,200,195,69.8,69.4,0,38.57097,200,0,71.6,71.8,0,0,0,194,70,69.6,0,38.92834,200,196,69.6,69.9,0,42.935574,200,200,73.2,69.4,0,37.903576,200,150,71.9,69.8,0,45.857643,150,191,69.1,69.7,0,27.536055,200,199,72.1,69.3,0,32.359104,200,98,72,69.3,0,51.05862,100,190,69,69.3,0,51.695698,200,204,69.6,69.5,0,35.968475,200,97,72.8,69.4,0,29.392448,100,190,69.6,69.3,0,40.102184,200,89,69.8,69.5,0,31.753033,100,93,72.5,69.8,0,41.191242,100,102,72.5,286.4,0,30.797905,100,195,68.9,69.5,0,40.18255,200,200,72.2,69.4,0,41.73323,200,101,72.6,69.6,0,31.355173,100,97,70.6,69.4,0,35.674973,100,206,69.6,69.4,0,32.074547,200,102,72.5,69.5,0,38.876663,100,176,69.5,69.2,0,58.365196,200,94,70.7,69.5,0,34.335976,100,118,71.1,69.3,0,34.837368,100,99,70.8,70,0,36.694862,100,198,68.9,69.6,0,33.574963,200,189,71.7,69.2,0,54.339863,200,188,69.9,69.4,0,37.633022,200,196,72.1,69.7,0,35.718662,200,100,72.2,69.5,0,47.93905,100,99,69.7,69.5,0,24.327642,100,100,70.8,69.5,0,34.773148,100,197,71.2,69.4,0,26.55407,200,200,69.4,69.1,0,40.980312,200,98,68.3,69.2,0,43.041992,100,197,70.3,69.2,0,44.904625,200,125.3,124.5,115.6,151.4,118.2,124.7,1,-1.1,30.22
20170330,120,46.1,47.6,14.39922302,32.10488333,1,78.3,78.4,0.1,78.7,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,59.2,47.7,58.5,0,0,0,64,0,0,50.2,0,65,0.8125,25.7,0,0,0,1.5,0,0,0,72.2,64.9,67.6,56.4,55,0,63,20,0,63.8,1.01,65,0.8125,23.6,0,0,26,57,10.2,4.8,0.8,55,55,38.5,65.6,79,100,0.9,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,42,80.1,0,0.024131274,0,85,55,0,69,70.3,1,2200,44,70.3,73.5,0,99.96699,260,2,66.5,71.9,0,0.03688222,0,-27,68.9,72,0,0.036571987,0,1266,74.8,74.6,0,0,0,118,69.7,64.9,0,0,0,110,73.5,71.4,0,0,0,-2,69.2,70.8,0,0.036954913,0,-12,68.1,70.1,0,0,0,41,64.7,67.5,0,0.036864094,0,21,68,70.5,0,100,950,-4,0,69.9,0,0,0,-6,68.4,69.2,0,0,0,98,70.9,68.8,0,46.179775,100,201,68.9,68.9,0,47.669903,200,201,68.3,68.7,0,41.626736,200,208,68.9,69,0,29.077602,200,100,71.5,69.4,0,34.472015,100,192,68.8,69.3,0,36.518158,200,201,71.2,69.1,0,30.239454,200,98,71.4,69.5,0,39.6323,100,199,68.3,69.3,0,30.776093,200,102,70,69,0,43.1911,100,101,72.1,68.6,0,40.81932,100,102,69,68.8,0,40.346535,100,196,69.6,68.6,0,42.02672,200,97,73.5,69.4,0,30.180079,100,204,69.2,69.3,0,40.38381,200,186,70,69.4,0,36.6605,200,198,72,69,0,30.223125,200,99,72.3,69.5,0,35.260384,100,202,68.6,68.6,0,31.897984,200,198,71.2,68.9,0,38.2673,200,96,71.6,68.2,0,56.006916,100,196,69,68.5,0,46.17075,200,195,69.8,68.5,0,38.57097,200,0,71.5,71.7,0,0,0,192,70,68.9,0,38.92834,200,198,69.6,69.4,0,42.935574,200,202,73.2,68.9,0,37.903576,200,151,71.9,69.2,0,45.857643,150,194,69,69.1,0,27.536055,200,199,72.1,68.6,0,32.359104,200,99,72,68.4,0,51.05862,100,191,68.9,68.3,0,51.695698,200,209,69.6,68.8,0,35.968475,200,97,72.8,68.8,0,29.392448,100,189,69.6,68.8,0,40.102184,200,91,69.8,69.2,0,31.753033,100,92,72.5,69.4,0,41.191242,100,103,72.5,286.7,0,30.797905,100,196,68.9,68.9,0,40.18255,200,199,72.2,68.6,0,41.73323,200,104,72.6,69,0,31.355173,100,97,70.6,68.7,0,35.674973,100,207,69.6,68.6,0,32.074547,200,102,72.5,69,0,38.876663,100,189,69.5,68.3,0,58.365196,200,93,70.6,69.2,0,34.335976,100,123,71.1,68.7,0,34.837368,100,100,70.8,69.6,0,36.694862,100,201,68.9,69,0,33.574963,200,186,71.7,68.3,0,54.339863,200,189,69.9,69.2,0,37.633022,200,203,72.1,69.2,0,35.89021,200,100,72.2,69.2,0,47.93905,100,99,69.7,69.2,0,24.327642,100,101,70.8,69,0,34.773148,100,199,71.2,68.7,0,26.55407,200,201,69.3,68.5,0,40.980312,200,99,68.3,68.4,0,43.041992,100,196,70.3,68.4,0,44.904625,200,125.6,124.4,115.5,152.4,117.9,124.5,0.3,0.1,30.22
20170330,125,45.9,48.6,14.39552926,32.10488333,1,78.3,78.4,0.1,78.7,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.9,47.6,58.4,0,0,0,64,0,0,50.1,0,65,0.8125,26.1,0,0,0,1.5,0,0,0,72.2,64.2,67,56.3,57.1,0,63,20,0,63.5,1.01,65,0.8125,23.5,0,0,26.2,56.7,10.1,4.6,1,57.1,57.1,38.5,65.6,79,100,0.9,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,46,80.1,0,0.024131274,0,85,55,0,68.9,70.2,1,2200,42,70.3,73.4,0,99.96699,260,2,66.4,71.9,0,0.03688222,0,-27,68.9,71.9,0,0.036571987,0,1267,74.9,74.6,0,0,0,117,69.7,64.8,0,0,0,110,73.5,71.4,0,0,0,-2,69.2,70.7,0,0.036954913,0,-11,68,70.1,0,0,0,42,64.7,67.4,0,0.036864094,0,19,68,70.5,0,100,950,-5,0,69.8,0,0,0,-6,68.4,69.2,0,0,0,98,70.8,68.1,0,46.179775,100,199,68.8,68.2,0,47.669903,200,200,68.2,68,0,41.626736,200,207,68.9,68.4,0,29.077602,200,100,71.5,69,0,34.472015,100,193,68.8,68.7,0,36.518158,200,203,71.2,68.6,0,30.239454,200,97,71.4,69,0,39.6323,100,199,68.3,68.7,0,30.776093,200,102,70,68.4,0,43.1911,100,100,72.1,67.9,0,40.81932,100,103,68.9,68.1,0,40.346535,100,195,69.6,68,0,42.02672,200,97,73.5,68.8,0,30.180079,100,204,69.1,68.7,0,40.38381,200,186,70,68.9,0,36.6605,200,196,72,68.4,0,30.223125,200,99,72.3,69,0,35.260384,100,193,68.6,67.9,0,31.897984,200,194,71.2,68.3,0,38.2673,200,96,71.6,67.5,0,56.006916,100,195,68.9,67.8,0,46.17075,200,194,69.8,67.9,0,38.57097,200,0,71.5,71.7,0,0,0,193,70,68.2,0,38.92834,200,197,69.6,68.9,0,42.935574,200,201,73.2,68.3,0,37.903576,200,150,71.9,68.6,0,45.857643,150,194,69,68.4,0,27.536055,200,199,72.1,67.9,0,32.359104,200,99,72,67.7,0,51.05862,100,191,68.9,67.7,0,51.695698,200,205,69.6,68.1,0,35.968475,200,97,72.8,68.2,0,29.392448,100,189,69.5,68.2,0,40.102184,200,90,69.8,68.6,0,31.753033,100,94,72.5,68.9,0,41.191242,100,103,72.5,286.8,0,30.797905,100,196,68.8,68.3,0,40.18255,200,197,72.2,68,0,41.73323,200,102,72.6,68.3,0,31.355173,100,98,70.5,68,0,35.674973,100,206,69.6,68,0,32.074547,200,102,72.5,68.3,0,38.876663,100,181,69.5,67.6,0,58.365196,200,93,70.6,68.8,0,34.335976,100,119,71.1,68.1,0,34.837368,100,99,70.8,69.1,0,36.694862,100,197,68.8,68.3,0,33.574963,200,186,71.7,67.6,0,54.339863,200,189,69.8,68.8,0,37.633022,200,203,72.1,68.7,0,35.89021,200,100,72.2,68.7,0,47.93905,100,99,69.7,68.7,0,24.327642,100,101,70.8,68.4,0,34.773148,100,201,71.2,68.1,0,26.55407,200,200,69.3,67.7,0,40.980312,200,98,68.2,67.8,0,43.041992,100,196,70.2,67.6,0,44.904625,200,125.8,124.5,115.3,152.4,117.5,124.6,2.1,-1.5,30.22
20170330,130,45.8,48.8,14.37246183,32.10488333,1,78.3,78.4,0.1,78.7,80.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.8,47.5,58.2,0,0,0,64,0,0,49.9,0,65,0.8125,26.1,0,0,0,1.5,0,0,0,72.2,64.3,66.6,56.3,58.7,0,63,20,0,63.3,0.98,65,0.8125,23.5,0,0,26.7,56.7,10.1,4.4,1.1,58.7,58.7,38.2,65.6,79,100,0.9,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,43,80.1,0,0.024131274,0,85,55,0,68.9,70.2,1,2200,44,70.3,73.4,0,99.96699,260,2,66.4,71.8,0,0.03688222,0,-27,68.9,71.9,0,0.036571987,0,1266,74.8,74.5,0,0,0,116,69.6,64.7,0,0,0,110,73.5,71.4,0,0,0,-2,69.1,70.7,0,0.036954913,0,-12,68,70.1,0,0,0,41,64.6,67.3,0,0.036864094,0,17,68,70.4,0,100,950,-4,0,69.8,0,0,0,-6,68.3,69.1,0,0,0,98,70.8,67.6,0,46.179775,100,200,68.8,67.7,0,47.669903,200,201,68.2,67.6,0,41.626736,200,207,68.9,67.9,0,29.077602,200,100,71.5,68.6,0,34.472015,100,193,68.8,68.2,0,36.518158,200,204,71.2,68.1,0,30.239454,200,96,71.4,68.6,0,39.6323,100,199,68.2,68.3,0,30.776093,200,103,69.9,68,0,43.1911,100,100,72.1,67.5,0,40.81932,100,102,68.9,67.6,0,40.346535,100,197,69.6,67.5,0,42.02672,200,99,73.4,68.4,0,30.180079,100,205,69.1,68.2,0,40.38381,200,186,70,68.5,0,36.6605,200,198,72,68,0,30.223125,200,99,72.3,68.6,0,35.260384,100,201,68.5,67.4,0,31.897984,200,199,71.2,67.8,0,38.2673,200,96,71.6,67,0,56.006916,100,196,68.9,67.3,0,46.17075,200,196,69.7,67.3,0,38.57097,200,0,71.5,71.7,0,0,0,193,69.9,67.8,0,38.92834,200,197,69.6,68.4,0,42.935574,200,202,73.2,67.8,0,37.903576,200,150,71.9,68.2,0,45.857643,150,195,69,67.9,0,27.536055,200,199,72.1,67.3,0,32.359104,200,99,72,67.2,0,51.05862,100,192,68.9,67.2,0,51.695698,200,206,69.5,67.7,0,35.968475,200,98,72.8,67.8,0,29.392448,100,192,69.5,67.7,0,40.102184,200,88,69.8,68.2,0,31.753033,100,94,72.5,68.5,0,41.191242,100,104,72.5,286.5,0,30.797905,100,196,68.8,67.8,0,40.18255,200,201,72.1,67.5,0,41.73323,200,104,72.6,67.8,0,31.355173,100,97,70.5,67.5,0,35.674973,100,206,69.6,67.4,0,32.074547,200,102,72.5,67.9,0,38.876663,100,186,69.4,67.1,0,58.365196,200,94,70.6,68.3,0,34.335976,100,121,71.1,67.6,0,34.837368,100,99,70.8,68.6,0,36.694862,100,200,68.8,67.8,0,33.574963,200,189,71.7,67.2,0,54.339863,200,189,69.8,68.5,0,37.633022,200,203,72.1,68.3,0,35.89021,200,100,72.2,68.3,0,47.93905,100,99,69.7,68.2,0,24.327642,100,102,70.8,67.9,0,34.773148,100,201,71.2,67.6,0,26.55407,200,201,69.2,67.2,0,40.980312,200,98,68.1,67.3,0,43.041992,100,197,70.2,67.2,0,44.904625,200,125.9,124.7,115.2,151.4,117.2,124.7,1.1,0,30.22
20170330,135,45.6,48.8,14.29850545,32.10488333,1,78.3,78.4,0.1,78.7,80.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.7,47.5,58,0,0,0,64,0,0,49.7,0,65,0.8125,26.1,0,0,0,1.5,0,0,0,72.2,63.3,65.9,56.2,58.8,0,63,20,0,62.1,0.98,65,0.8125,23.5,0,0,26.7,56.5,10.1,4.4,0.9,58.8,58.8,38.3,65.6,79,100,0.4,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,40,80.1,0,0.024131274,0,85,55,0,68.9,70.3,1,2200,43,70.3,73.4,0,99.96699,260,2,66.4,71.8,0,0.03688222,0,-27,68.9,71.9,0,0.036571987,0,1266,74.8,74.5,0,0,0,117,69.6,64.7,0,0,0,110,73.5,71.4,0,0,0,-2,68.7,70.7,0,0.036954913,0,-11,68,70,0,0,0,42,64.6,67.2,0,0.036864094,0,16,67.9,70.4,0,100,950,-4,0,69.8,0,0,0,-6,68.3,69.1,0,0,0,98,70.8,67.1,0,46.179775,100,201,68.7,67.2,0,47.669903,200,200,68.1,67.1,0,41.626736,200,207,68.8,67.4,0,29.077602,200,100,71.5,68.2,0,34.472015,100,192,68.7,67.7,0,36.518158,200,203,71.2,67.6,0,30.239454,200,97,71.3,68.2,0,39.6323,100,196,68.2,67.8,0,30.776093,200,102,69.9,67.5,0,43.1911,100,100,72.1,66.9,0,40.81932,100,101,68.9,67.1,0,40.346535,100,197,69.5,67,0,42.02672,200,97,73.4,67.9,0,30.180079,100,205,69.1,67.7,0,40.38381,200,187,70,68.1,0,36.6605,200,196,72,67.5,0,30.223125,200,98,72.3,68.3,0,35.260384,100,190,68.5,66.9,0,31.897984,200,197,71.2,67.3,0,38.2673,200,96,71.6,66.5,0,56.006916,100,195,68.9,66.8,0,46.17075,200,195,69.7,66.8,0,38.57097,200,0,71.5,71.8,0,0,0,193,69.9,67.2,0,38.92834,200,197,69.6,67.9,0,42.935574,200,201,73.2,67.4,0,37.903576,200,150,71.8,67.7,0,45.857643,150,194,69,67.4,0,27.536055,200,199,72.1,66.9,0,32.359104,200,99,71.9,66.7,0,51.05862,100,191,68.8,66.6,0,51.695698,200,203,69.5,67.1,0,35.512867,200,97,72.8,67.3,0,29.392448,100,189,69.5,67.3,0,40.102184,200,89,69.8,67.7,0,31.753033,100,93,72.5,68.1,0,41.191242,100,103,72.5,286.6,0,30.797905,100,194,68.8,67.3,0,40.18255,200,199,72.1,67,0,41.73323,200,104,72.6,67.3,0,31.355173,100,97,70.5,67.1,0,35.674973,100,206,69.6,67,0,32.074547,200,102,72.5,67.4,0,38.876663,100,180,69.4,66.6,0,58.365196,200,93,70.6,67.9,0,34.335976,100,118,71.1,67.1,0,34.837368,100,100,70.8,68.2,0,36.694862,100,198,68.8,67.3,0,33.574963,200,181,71.7,66.6,0,54.339863,200,189,69.8,68,0,37.633022,200,202,72,67.8,0,35.89021,200,100,72.2,67.8,0,47.93905,100,99,69.6,67.8,0,24.327642,100,101,70.7,67.5,0,34.773148,100,198,71.2,67.2,0,26.55407,200,200,69.2,66.8,0,40.980312,200,98,68.1,66.8,0,43.041992,100,197,70.2,66.6,0,44.904625,200,125.8,124.8,115,152.4,116.8,124.6,1,-0.1,30.22
20170330,140,45.5,48.8,14.26159392,32.10488333,1,78.3,78.4,0.1,78.7,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.6,47.2,57.9,0,0,0,64,0,0,49.6,0,65,0.8125,26.3,0,0,0,1.5,0,0,0,72.2,63.5,65.7,56.1,59.5,0,63,20,0,62.3,0.98,65,0.8125,23.5,0,0,27.2,56.7,10.1,4.5,1.3,59.5,59.5,39.2,65.6,79,100,0.5,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,40,80,0,0.024131274,0,85,55,0,68.9,70.3,1,2200,47,70.2,73.3,0,99.96699,260,2,66.4,71.7,0,0.03688222,0,-27,68.9,71.9,0,0.036571987,0,1265,74.8,74.5,0,0,0,116,69.6,64.6,0,0,0,110,73.5,71.3,0,0,0,-2,69.1,70.7,0,0.036954913,0,-11,68,70,0,0,0,41,64.5,67.1,0,0.036864094,0,25,67.9,70.4,0,100,950,-5,0,69.8,0,0,0,-6,68.3,69.1,0,0,0,99,70.8,66.8,0,46.179775,100,201,68.6,66.9,0,47.669903,200,201,68,66.8,0,41.626736,200,207,68.8,67,0,29.077602,200,100,71.4,67.8,0,34.472015,100,194,68.7,67.3,0,36.518158,200,206,71.2,67.2,0,30.239454,200,97,71.3,67.8,0,39.6323,100,198,68.1,67.4,0,30.776093,200,102,69.8,67.1,0,43.1911,100,101,72.1,66.6,0,40.81932,100,105,68.8,66.8,0,40.346535,100,197,69.5,66.6,0,42.02672,200,98,73.4,67.6,0,30.180079,100,203,69,67.3,0,40.38381,200,187,69.9,67.8,0,36.6605,200,199,71.9,67.2,0,30.223125,200,99,72.3,67.9,0,35.260384,100,215,68.4,66.5,0,31.897984,200,196,71.1,66.9,0,38.2673,200,96,71.6,66.2,0,56.006916,100,193,68.8,66.5,0,46.17075,200,196,69.7,66.5,0,38.57097,200,0,71.5,71.7,0,0,0,194,69.9,66.8,0,38.92834,200,198,69.5,67.6,0,42.935574,200,203,73.2,66.9,0,37.903576,200,152,71.8,67.3,0,45.857643,150,192,69,67,0,27.536055,200,200,72.1,66.5,0,32.359104,200,99,71.9,66.3,0,51.05862,100,192,68.8,66.4,0,51.695698,200,200,69.5,66.8,0,35.512867,200,97,72.8,66.9,0,29.392448,100,191,69.4,66.8,0,40.102184,200,88,69.8,67.3,0,31.753033,100,94,72.4,67.7,0,41.191242,100,104,72.5,287,0,30.797905,100,194,68.8,67,0,40.18255,200,201,72.1,66.7,0,41.73323,200,104,72.6,66.9,0,31.355173,100,98,70.5,66.8,0,35.674973,100,207,69.5,66.6,0,32.074547,200,103,72.5,67,0,38.876663,100,188,69.3,66.3,0,58.365196,200,94,70.6,67.5,0,34.335976,100,125,71.1,66.8,0,34.837368,100,100,70.7,67.8,0,36.694862,100,199,68.7,66.9,0,33.574963,200,184,71.6,66.3,0,54.339863,200,190,69.8,67.7,0,37.633022,200,203,72,67.4,0,35.89021,200,100,72.2,67.5,0,47.93905,100,99,69.6,67.4,0,24.327642,100,101,70.7,67.1,0,34.773148,100,201,71.2,66.8,0,26.55407,200,202,69.2,66.4,0,40.980312,200,99,68,66.4,0,43.041992,100,197,70.1,66.3,0,44.904625,200,125.7,124.6,114.9,151.4,116.4,124.7,1.1,-0.1,30.22
20170330,145,45.4,48.8,14.22472666,32.10488333,1,78.3,78.3,0.1,78.6,80.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.5,47.2,57.7,0,0,0,64,0,0,49.5,0,65,0.8125,26.4,0,0,0,1.5,0,0,0,72.2,63.6,65.5,56.3,60.2,0,63,20,0,62.6,0.99,65,0.8125,23.4,0,0,27.3,56.8,10,4.4,1.4,60.2,60.2,38.4,65.6,79,100,0.4,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,39,80.1,0,0.024131274,0,85,55,0,68.9,70.2,1,2200,42,70.2,73.3,0,99.96699,260,2,66.3,71.7,0,0.03688222,0,-27,68.9,71.9,0,0.036571987,0,1266,74.8,74.5,0,0,0,118,69.6,64.6,0,0,0,110,73.5,71.3,0,0,0,-2,69,70.6,0,0.036954913,0,-11,68,70,0,0,0,41,64.5,67,0,0.036864094,0,18,67.9,70.3,0,100,950,-4,0,69.7,0,0,0,-6,68.3,69.1,0,0,0,99,70.8,66.6,0,46.179775,100,200,68.5,66.7,0,47.669903,200,201,67.9,66.6,0,41.626736,200,206,68.7,66.7,0,29.077602,200,100,71.4,67.5,0,34.472015,100,193,68.6,67,0,36.518158,200,202,71.1,67,0,30.239454,200,97,71.2,67.5,0,39.6323,100,200,68.1,67.2,0,30.776093,200,102,69.8,66.9,0,43.1911,100,100,72,66.4,0,40.81932,100,103,68.8,66.6,0,40.346535,100,196,69.4,66.4,0,42.02672,200,97,73.3,67.3,0,30.180079,100,205,69,67.1,0,40.38381,200,187,69.9,67.5,0,36.6605,200,197,71.9,66.8,0,30.223125,200,98,72.3,67.7,0,35.260384,100,195,68.4,66.3,0,31.897984,200,196,71.1,66.7,0,38.2673,200,96,71.6,66,0,56.006916,100,196,68.8,66.3,0,46.17075,200,195,69.6,66.2,0,38.57097,200,0,71.5,71.8,0,0,0,192,69.8,66.6,0,38.92834,200,197,69.5,67.3,0,42.935574,200,202,73.2,66.7,0,37.903576,200,151,71.7,67.1,0,45.857643,150,194,68.9,66.7,0,27.536055,200,199,72,66.2,0,32.359104,200,99,71.9,66.2,0,51.05862,100,191,68.7,66.2,0,51.695698,200,199,69.5,66.5,0,35.512867,200,97,72.8,66.7,0,29.392448,100,190,69.4,66.6,0,40.102184,200,89,69.7,67,0,31.753033,100,94,72.4,67.4,0,41.191242,100,103,72.5,287,0,30.797905,100,194,68.7,66.7,0,40.18255,200,199,72,66.5,0,41.73323,200,105,72.6,66.7,0,31.355173,100,98,70.4,66.5,0,35.674973,100,205,69.5,66.3,0,32.074547,200,101,72.5,66.7,0,38.876663,100,182,69.2,66.1,0,58.365196,200,93,70.6,67.3,0,34.335976,100,119,71,66.5,0,34.837368,100,99,70.7,67.6,0,36.694862,100,199,68.7,66.6,0,33.574963,200,182,71.6,66.1,0,54.339863,200,189,69.7,67.3,0,37.633022,200,203,72,67.2,0,35.89021,200,100,72.2,67.2,0,47.93905,100,100,69.6,67.1,0,24.327642,100,100,70.7,66.8,0,34.773148,100,200,71.1,66.5,0,26.55407,200,202,69.2,66.1,0,40.980312,200,98,68,66.2,0,43.041992,100,197,70.1,66.1,0,44.904625,200,125.5,124.5,114.7,152.4,116,124.6,3,0.1,30.22
20170330,150,45.2,50,14.23275763,32.10488333,1,78.3,78.3,0.1,78.6,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.4,47.1,57.6,0,0,0,64,0,0,49.4,0,65,0.8125,26.7,0,0,0,1.5,0,0,0,72.1,63,65.4,56.2,59.9,0,63,20,0,62.1,1,65,0.8125,23.4,0,0,27.3,56.6,10.1,4.8,0.7,59.9,59.9,38.5,65.6,79,100,0.7,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,45,80.1,0,0.024131274,0,85,55,0,68.9,70.2,1,2200,44,70.2,73.3,0,99.96699,260,2,66.3,71.6,0,0.03688222,0,-27,68.9,71.9,0,0.036571987,0,1266,74.8,74.5,0,0,0,116,69.6,64.5,0,0,0,110,73.5,71.3,0,0,0,-2,69,70.6,0,0.036954913,0,-12,67.9,70,0,0,0,42,64.1,66.9,0,0.036864094,0,23,67.8,70.3,0,100,950,-4,0,69.7,0,0,0,-6,68.2,69.1,0,0,0,98,70.8,66.4,0,46.179775,100,200,68.5,66.5,0,47.669903,200,200,67.9,66.4,0,41.626736,200,208,68.7,66.6,0,29.077602,200,100,71.4,67.3,0,34.472015,100,194,68.6,66.8,0,36.518158,200,202,71.1,66.8,0,30.239454,200,97,71.2,67.3,0,39.6323,100,201,68.1,66.9,0,30.776093,200,102,69.7,66.7,0,43.1911,100,100,72,66.3,0,40.81932,100,103,68.8,66.4,0,40.346535,100,198,69.4,66.2,0,42.02672,200,98,73.3,67.1,0,30.180079,100,207,69,66.9,0,40.38381,200,187,69.8,67.2,0,36.6605,200,196,71.9,66.7,0,30.223125,200,98,72.3,67.5,0,35.260384,100,206,68.3,66.1,0,31.897984,200,200,71.1,66.6,0,38.2673,200,96,71.5,65.8,0,56.006916,100,196,68.8,66.1,0,46.17075,200,195,69.6,66.1,0,38.57097,200,0,71.5,71.7,0,0,0,194,69.8,66.5,0,38.92834,200,197,69.5,67.1,0,42.935574,200,202,73.2,66.5,0,37.903576,200,150,71.7,66.8,0,45.857643,150,193,68.9,66.6,0,27.536055,200,199,72,66.1,0,32.359104,200,99,71.9,66,0,51.05862,100,192,68.7,66,0,51.695698,200,204,69.4,66.4,0,35.512867,200,97,72.8,66.5,0,29.392448,100,191,69.4,66.4,0,40.102184,200,89,69.7,66.8,0,31.753033,100,95,72.4,67.2,0,41.191242,100,104,72.5,286.8,0,30.797905,100,196,68.7,66.5,0,40.18255,200,200,72,66.3,0,41.73323,200,103,72.6,66.5,0,31.355173,100,98,70.4,66.4,0,35.674973,100,206,69.5,66.2,0,32.074547,200,102,72.5,66.5,0,38.876663,100,185,69.1,65.9,0,58.365196,200,94,70.5,67,0,34.335976,100,121,71,66.3,0,34.837368,100,100,70.6,67.4,0,36.694862,100,201,68.7,66.4,0,33.574963,200,189,71.5,66,0,54.339863,200,189,69.7,67.1,0,37.633022,200,202,71.9,66.9,0,35.89021,200,100,72.2,66.9,0,47.93905,100,100,69.6,66.8,0,24.327642,100,101,70.6,66.6,0,34.773148,100,199,71.1,66.4,0,26.55407,200,202,69.2,66,0,40.980312,200,98,67.9,66,0,43.041992,100,197,70.1,65.9,0,44.904625,200,125.5,124.4,114.6,151.4,115.7,124.5,1.1,1.3,30.22
20170330,155,45.1,49.4,14.15615325,32.10488333,1,78.3,78.3,0.1,78.6,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.2,46.9,57.5,0,0,0,64,0,0,49.3,0,65,0.8125,26.9,0,0,0,1.5,0,0,0,72.1,63.2,65,56.3,59.5,0,63,20,0,61.9,1,65,0.8125,23.4,0,0,27.7,56.8,10.1,4.5,1.3,59.5,59.5,37.5,65.6,79,100,0.5,0,62.8,1.3,68.56896,68.06896,0,12.1,0,0,0,0,0,72,39,80.1,0,0.024131274,0,85,55,0,68.8,70.2,1,2200,44,70.2,73.2,0,99.96699,260,2,66.3,71.6,0,0.03688222,0,-26,68.9,71.9,0,0.036571987,0,1265,74.8,74.5,0,0,0,118,69.5,64.4,0,0,0,110,73.5,71.3,0,0,0,-2,68.9,70.6,0,0.036954913,0,-11,67.9,69.9,0,0,0,41,64.4,66.8,0,0.036864094,0,23,67.8,70.3,0,100,950,-5,0,69.7,0,0,0,-5,68.2,69,0,0,0,98,70.7,66.1,0,46.179775,100,200,68.4,66.2,0,47.669903,200,200,67.8,66.1,0,41.626736,200,208,68.6,66.3,0,29.077602,200,100,71.4,67,0,34.472015,100,194,68.5,66.5,0,36.518158,200,204,71.1,66.5,0,30.239454,200,97,71.2,67.1,0,39.6323,100,197,68,66.6,0,30.776093,200,103,69.7,66.4,0,43.1911,100,100,72,65.9,0,40.81932,100,103,68.7,66.1,0,40.346535,100,196,69.3,65.9,0,42.02672,200,96,73.3,66.8,0,30.180079,100,205,68.9,66.6,0,40.38381,200,187,69.8,67,0,36.6605,200,197,71.9,66.4,0,30.223125,200,99,72.3,67.2,0,35.260384,100,200,68.3,65.8,0,31.897984,200,194,71.1,66.3,0,38.2673,200,96,71.5,65.5,0,56.006916,100,193,68.7,65.8,0,46.17075,200,194,69.5,65.8,0,38.57097,200,0,71.4,71.7,0,0,0,193,69.8,66.1,0,38.92834,200,197,69.4,66.8,0,42.935574,200,202,73.1,66.2,0,37.903576,200,150,71.7,66.6,0,45.857643,150,195,68.9,66.3,0,27.536055,200,199,72,65.8,0,32.359104,200,99,71.8,65.7,0,51.05862,100,189,68.6,65.7,0,51.695698,200,200,69.4,66.1,0,35.512867,200,97,72.8,66.2,0,29.392448,100,191,69.3,66.1,0,40.102184,200,90,69.6,66.6,0,31.753033,100,95,72.4,67,0,41.191242,100,103,72.4,286.6,0,30.797905,100,193,68.6,66.2,0,40.18255,200,197,72,66,0,41.73323,200,103,72.6,66.2,0,31.355173,100,97,70.4,66.1,0,35.674973,100,206,69.4,65.9,0,32.074547,200,101,72.5,66.3,0,38.876663,100,179,69.1,65.6,0,58.365196,200,94,70.5,66.8,0,34.335976,100,122,71,66,0,34.837368,100,99,70.6,67.1,0,36.694862,100,199,68.6,66.2,0,33.574963,200,184,71.5,65.6,0,54.339863,200,189,69.7,66.8,0,37.633022,200,203,71.9,66.7,0,35.89021,200,100,72.1,66.7,0,47.93905,100,99,69.5,66.6,0,24.327642,100,101,70.6,66.4,0,34.773148,100,200,71.1,66.1,0,26.55407,200,201,69.1,65.6,0,40.980312,200,99,67.9,65.7,0,43.041992,100,197,70,65.6,0,44.904625,200,125.7,124.5,114.5,149.4,115.3,124.7,-0.7,0,30.21
20170330,200,44.8,50.1,14.09262957,32.10488333,1,78.3,78.3,0.1,78.6,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.2,46.6,57.2,0,0,0,64,0,0,49.1,0,65.28571,0.8125,26.6,0,0,0,1.5,0,0,0,72.1,68.4,66.2,56.5,15,0,63,20,0,67.1,1.01,65.28571,0.8125,23.4,0,0,28.5,56.9,10,4.4,1.3,15,15,38.5,65.6,79,100,0.5,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,42,80.1,0,0.024131274,0,85,56.201645,0,68.8,70.1,1,2200,44,70.2,73.2,0,99.96699,260,2,66.3,71.6,0,0.03688222,0,-27,68.9,71.9,0,0.036571987,0,1266,74.8,74.5,0,0,0,118,69.5,64.4,0,0,0,110,73.5,71.3,0,0,0,-2,68.9,70.5,0,0.036954913,0,-11,67.8,69.8,0,0,0,41,64.3,66.7,0,0.036864094,0,20,67.8,70.2,0,100,950,-4,0,69.6,0,0,0,-6,68.2,69,0,0,0,98,70.7,66.2,0,46.179775,100,199,68.3,66.3,0,47.669903,200,200,67.7,66.2,0,41.626736,200,204,68.6,66.3,0,29.077602,200,100,71.3,66.8,0,34.472015,100,192,68.5,66.4,0,36.518158,200,203,71,66.4,0,30.239454,200,96,71.2,66.9,0,39.6323,100,195,68,66.6,0,30.776093,200,102,69.6,66.4,0,43.1911,100,100,71.9,66.2,0,40.81932,100,102,68.7,66.3,0,40.346535,100,196,69.3,66.1,0,42.02672,200,97,73.2,66.7,0,30.180079,100,202,68.9,66.6,0,40.38381,200,186,69.8,66.8,0,36.6605,200,196,71.9,66.3,0,30.223125,200,98,72.2,67,0,35.260384,100,190,68.2,65.9,0,31.897984,200,197,71,66.3,0,38.2673,200,96,71.4,65.8,0,56.006916,100,194,68.7,66,0,46.17075,200,195,69.5,65.8,0,38.57097,200,0,71.4,71.7,0,0,0,195,69.7,66.1,0,38.92834,200,197,69.4,66.8,0,42.935574,200,202,73.1,66.1,0,37.903576,200,149,71.6,66.6,0,45.857643,150,194,68.8,66.2,0,27.536055,200,199,72,65.9,0,32.359104,200,98,71.8,65.9,0,51.05862,100,190,68.6,66.1,0,51.695698,200,204,69.4,66.1,0,35.512867,200,97,72.8,66.2,0,29.392448,100,191,69.3,66.1,0,40.102184,200,93,69.6,66.4,0,31.753033,100,96,72.4,66.9,0,41.191242,100,103,72.4,286.8,0,30.797905,100,192,68.6,66.1,0,40.18255,200,199,71.9,66.1,0,41.73323,200,102,72.6,66.2,0,31.355173,100,98,70.4,66.1,0,35.674973,100,205,69.4,65.9,0,32.074547,200,101,72.4,66.2,0,38.876663,100,175,69,65.9,0,58.365196,200,93,70.5,66.6,0,34.335976,100,115,71,66,0,34.837368,100,99,70.6,67.1,0,36.694862,100,202,68.6,66.2,0,33.574963,200,186,71.5,65.9,0,54.339863,200,190,69.6,66.7,0,37.633022,200,203,71.9,66.5,0,35.89021,200,100,72.1,66.5,0,47.93905,100,100,69.5,66.4,0,24.327642,100,101,70.6,66.2,0,34.773148,100,201,71,66,0,26.55407,200,201,69.1,65.6,0,40.980312,200,98,67.8,65.7,0,43.041992,100,197,70,65.7,0,44.904625,200,127.7,125.1,114.3,151.4,114.9,124.9,1,0,30.21
20170330,205,44.7,50,14.04905125,31.19227833,1,78.3,78.3,0.1,78.6,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.9,46.5,57.1,0,0,0,64,0,0,49,0,65.28571,0.8125,26.9,0,0,0,1.5,0,0,0,72.1,68.2,68.4,56.4,15,0,63,20,0,67.3,0.98,65.28571,0.8125,23.4,0,0,26.1,56.5,10,4.4,1.3,15,15,37.7,65.6,79,100,0.6,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,42,80,0,0.024131274,0,85,56.756775,0,68.8,70.2,1,2200,41,70.1,73.2,0,99.96699,260,2,66.2,71.6,0,0.03688222,0,-26,68.9,71.8,0,0.036571987,0,1267,74.8,74.5,0,0,0,117,69.5,64.3,0,0,0,110,73.5,71.2,0,0,0,-2,68.8,70.5,0,0.036954913,0,-11,67.8,69.8,0,0,0,41,64.2,66.6,0,0.036864094,0,19,67.7,70.2,0,100,950,-4,0,69.6,0,0,0,-6,68.1,69,0,0,0,98,70.7,67.7,0,46.179775,100,199,68.3,67.9,0,47.669903,200,200,67.7,67.8,0,41.626736,200,206,68.5,67.5,0,29.077602,200,101,71.3,67.3,0,34.472015,100,194,68.5,67.3,0,36.518158,200,203,71,67.3,0,30.239454,200,97,71.1,67.6,0,39.6323,100,199,67.9,67.5,0,30.776093,200,102,69.6,67.5,0,43.1911,100,100,71.9,67.9,0,40.81932,100,101,68.6,67.8,0,40.346535,100,196,69.2,67.7,0,42.02672,200,98,73.2,67.6,0,30.180079,100,204,68.8,67.7,0,40.38381,200,185,69.7,67.5,0,36.6605,200,197,71.9,67.2,0,30.223125,200,98,72.2,67.7,0,35.260384,100,196,68.2,67.4,0,31.897984,200,195,71,67.5,0,38.2673,200,96,71.4,67.8,0,56.006916,100,197,68.6,67.7,0,46.17075,200,195,69.5,67.3,0,38.57097,200,-1,71.4,71.7,0,0,0,194,69.7,67.5,0,38.92834,200,196,69.4,67.6,0,42.935574,200,201,73.1,67.1,0,37.903576,200,150,71.6,67.7,0,45.857643,150,191,68.8,67.3,0,27.536055,200,198,72,67.3,0,32.359104,200,98,71.9,67.5,0,51.05862,100,190,68.6,67.9,0,51.695698,200,205,69.3,67.3,0,35.512867,200,97,72.8,67.2,0,29.392448,100,191,69.3,67,0,40.102184,200,91,69.6,67.2,0,31.753033,100,94,72.3,67.6,0,41.191242,100,102,72.4,286.9,0,30.797905,100,192,68.6,67.1,0,40.18255,200,200,71.9,67.5,0,41.73323,200,104,72.5,67.2,0,31.355173,100,97,70.4,67.4,0,35.674973,100,207,69.4,67.2,0,32.074547,200,102,72.4,67.2,0,38.876663,100,175,68.9,67.5,0,58.365196,200,94,70.5,67.2,0,34.335976,100,120,70.9,67.1,0,34.837368,100,99,70.6,67.8,0,36.694862,100,200,68.6,67.3,0,33.574963,200,187,71.4,67.6,0,54.339863,200,189,69.6,67,0,37.633022,200,203,71.9,67.2,0,35.89021,200,100,72.1,67,0,47.93905,100,100,69.5,67.1,0,24.327642,100,100,70.6,67,0,34.773148,100,201,71,67.1,0,26.55407,200,201,69.1,66.8,0,40.980312,200,98,67.7,67.1,0,43.041992,100,196,70,67.3,0,44.904625,200,127.8,126.3,114.2,151.4,114.6,124.9,0.1,1,30.21
20170330,210,44.5,50.3,13.99529951,31.19227833,1,78.3,78.3,0.1,78.5,80.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.9,46.4,56.9,0,0,0,64,0,0,48.9,0,65.28571,0.8125,27,0,0,0,1.5,0,0,0,72,68.2,69.5,56.3,16.5,0,63,20,0,67.4,1.01,65.28571,0.8125,23.6,0,0,25.1,56.5,10,4.6,0.6,16.5,16.5,37.7,65.6,79,100,0.4,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,45,80,0,0.024131274,0,85,57.296757,0,68.8,70.1,1,2200,43,70.1,73.2,0,99.96699,260,2,66.2,71.5,0,0.03688222,0,-27,68.9,71.8,0,0.036571987,0,1266,74.8,74.5,0,0,0,115,69.4,64.2,0,0,0,110,73.5,71.2,0,0,0,-2,68.8,70.5,0,0.036954913,0,-12,67.8,69.7,0,0,0,42,64.2,66.6,0,0.036864094,0,22,67.7,70.2,0,100,950,-4,0,69.5,0,0,0,-6,68.1,69,0,0,0,99,70.7,68.9,0,46.179775,100,202,68.3,69,0,47.669903,200,202,67.8,68.9,0,41.626736,200,209,68.5,68.6,0,29.077602,200,100,71.3,67.9,0,34.472015,100,195,68.4,68.2,0,36.518158,200,205,71,68.3,0,30.239454,200,98,71.1,68.4,0,39.6323,100,201,67.9,68.4,0,30.776093,200,104,69.6,68.4,0,43.1911,100,101,71.9,69,0,40.81932,100,104,68.6,68.9,0,40.346535,100,199,69.2,68.8,0,42.02672,200,98,73.1,68.5,0,30.180079,100,208,68.8,68.7,0,40.38381,200,187,69.7,68.2,0,36.6605,200,197,71.9,68.1,0,30.223125,200,100,72.2,68.5,0,35.260384,100,201,68.2,68.5,0,31.897984,200,197,71,68.6,0,38.2673,200,96,71.5,68.9,0,56.006916,100,198,68.6,68.9,0,46.17075,200,198,69.5,68.5,0,38.57097,200,0,71.4,71.7,0,0,0,196,69.7,68.5,0,38.92834,200,198,69.3,68.4,0,42.935574,200,204,73.1,68.1,0,37.903576,200,152,71.6,68.7,0,45.857643,150,194,68.8,68.4,0,27.536055,200,201,72,68.4,0,32.359104,200,100,71.9,68.7,0,51.05862,100,193,68.6,69,0,51.695698,200,207,69.3,68.4,0,35.512867,200,98,72.7,68.1,0,29.392448,100,190,69.2,68,0,40.102184,200,90,69.6,68,0,31.753033,100,94,72.4,68.4,0,41.191242,100,106,72.4,287,0,30.797905,100,195,68.5,68.1,0,40.18255,200,201,71.9,68.5,0,41.73323,200,106,72.5,68.3,0,31.355173,100,97,70.4,68.4,0,35.674973,100,208,69.4,68.3,0,32.074547,200,103,72.4,68.2,0,38.876663,100,204,69,68.6,0,58.365196,200,95,70.4,67.9,0,34.335976,100,130,70.9,68.2,0,34.837368,100,100,70.6,68.6,0,36.694862,100,203,68.6,68.4,0,33.574963,200,194,71.4,68.7,0,54.339863,200,192,69.6,67.6,0,37.633022,200,204,71.9,68.1,0,35.89021,200,101,72.1,67.8,0,47.93905,100,101,69.4,67.8,0,24.327642,100,102,70.6,67.9,0,34.773148,100,199,71,68.1,0,26.55407,200,203,69,68,0,40.980312,200,99,67.8,68.3,0,43.041992,100,198,70,68.4,0,44.904625,200,127.3,126.2,114,152.4,114.2,124.9,2.2,0.5,30.21
20170330,215,44.5,50.7,14.02179479,31.19227833,1,78.3,78.3,0.1,78.5,80.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.9,46.4,56.8,0,0,0,64,0,0,48.8,0,65.28571,0.8125,27,0,0,0,1.5,0,0,0,72,68.2,69.8,56.5,24.5,0,63,20,0,67.4,1.01,65.28571,0.8125,23.5,0,0,25.2,56.8,10,4.2,1.1,24.5,24.5,38,65.6,79,100,0.7,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,40,80,0,0.024131274,0,85,57.826923,0,68.8,70.1,1,2200,41,70.1,73.1,0,99.96699,260,2,66.2,71.5,0,0.03688222,0,-26,68.9,71.8,0,0.036571987,0,1267,74.8,74.5,0,0,0,118,69.4,64.2,0,0,0,110,73.5,71.2,0,0,0,-2,68.7,70.5,0,0.036954913,0,-11,67.8,69.7,0,0,0,42,64.1,66.5,0,0.036864094,0,16,67.6,70.1,0,100,950,-4,0,69.5,0,0,0,-5,68.1,69,0,0,0,98,70.7,69.5,0,46.179775,100,200,68.4,69.6,0,47.669903,200,201,67.9,69.4,0,41.626736,200,208,68.5,69.3,0,29.077602,200,100,71.3,68.5,0,34.472015,100,195,68.4,68.9,0,36.518158,200,202,71,68.9,0,30.239454,200,97,71.1,69,0,39.6323,100,202,67.9,69.1,0,30.776093,200,103,69.6,69,0,43.1911,100,101,71.9,69.5,0,40.81932,100,103,68.6,69.5,0,40.346535,100,194,69.2,69.4,0,42.02672,200,97,73.1,69.1,0,30.180079,100,206,68.8,69.3,0,40.38381,200,185,69.7,68.8,0,36.6605,200,194,71.9,68.8,0,30.223125,200,100,72.2,69.1,0,35.260384,100,199,68.2,69.2,0,31.897984,200,193,71,69.3,0,38.2673,200,96,71.5,69.4,0,56.006916,100,194,68.6,69.5,0,46.17075,200,195,69.5,69.2,0,38.57097,200,0,71.4,71.7,0,0,0,193,69.6,69.2,0,38.92834,200,197,69.3,69.1,0,42.935574,200,202,73.1,68.8,0,37.903576,200,151,71.6,69.3,0,45.857643,150,194,68.8,69.1,0,27.536055,200,198,72,69.1,0,32.359104,200,99,71.9,69.3,0,51.05862,100,192,68.6,69.5,0,51.695698,200,202,69.3,69.1,0,35.512867,200,98,72.7,68.8,0,29.392448,100,191,69.2,68.6,0,40.102184,200,89,69.6,68.7,0,31.753033,100,93,72.4,69,0,41.191242,100,104,72.4,286.9,0,30.797905,100,196,68.5,68.8,0,40.18255,200,200,71.9,69.1,0,41.73323,200,102,72.5,69,0,31.355173,100,98,70.4,69,0,35.674973,100,206,69.3,69,0,32.074547,200,102,72.4,68.9,0,38.876663,100,189,69.1,69.1,0,58.365196,200,94,70.4,68.5,0,34.335976,100,121,70.9,68.8,0,34.837368,100,100,70.6,69.2,0,36.694862,100,204,68.5,69.1,0,33.574963,200,193,71.5,69.3,0,54.339863,200,190,69.6,68.3,0,37.633022,200,203,71.9,68.7,0,35.89021,200,100,72.1,68.4,0,47.93905,100,100,69.4,68.5,0,24.327642,100,101,70.6,68.6,0,34.773148,100,200,71,68.7,0,26.55407,200,201,69,68.7,0,40.980312,200,98,67.8,68.9,0,43.041992,100,199,70,69.1,0,44.904625,200,127,125.9,113.9,152.4,113.8,125.2,-0.6,0,30.21
20170330,220,44.3,50.7,13.94798939,31.19227833,1,78.3,78.3,0.1,78.5,80.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.7,46.3,56.6,0,0,0,64,0,0,48.7,0,65.28571,0.8125,27.1,0,0,0,1.5,0,0,0,72,67.5,69.7,56.1,31.8,0,63,20,0,66.8,0.99,65.28571,0.8125,23.6,0,0,25,56.3,10,4.6,0.9,31.8,31.8,37.8,65.6,79,100,0.6,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,44,80.1,0,0.024131274,0,85,58.340237,0,68.7,70.1,1,2200,41,70.1,73.1,0,99.96699,260,2,66.2,71.5,0,0.03688222,0,-28,68.8,71.8,0,0.036571987,0,1266,74.8,74.5,0,0,0,116,69.4,64.1,0,0,0,110,73.5,71.2,0,0,0,-2,68.7,70.4,0,0.036954913,0,-12,67.8,69.7,0,0,0,42,64.1,66.4,0,0.036864094,0,16,67.6,70.1,0,100,950,-5,0,69.5,0,0,0,-6,68.1,68.9,0,0,0,98,70.7,69.7,0,46.179775,100,200,68.4,69.8,0,47.669903,200,200,67.9,69.6,0,41.626736,200,206,68.5,69.6,0,29.077602,200,100,71.2,69,0,34.472015,100,193,68.4,69.4,0,36.518158,200,202,71,69.3,0,30.239454,200,98,71.1,69.4,0,39.6323,100,199,67.8,69.4,0,30.776093,200,103,69.7,69.4,0,43.1911,100,100,71.9,69.8,0,40.81932,100,103,68.6,69.7,0,40.346535,100,195,69.2,69.6,0,42.02672,200,98,73.1,69.5,0,30.180079,100,206,68.8,69.7,0,40.38381,200,184,69.7,69.2,0,36.6605,200,194,71.9,69.2,0,30.223125,200,98,72.2,69.4,0,35.260384,100,193,68.2,69.4,0,31.897984,200,193,71,69.6,0,38.2673,200,96,71.5,69.5,0,56.006916,100,196,68.6,69.6,0,46.17075,200,194,69.5,69.4,0,38.57097,200,0,71.4,71.6,0,0,0,194,69.6,69.5,0,38.92834,200,197,69.3,69.5,0,42.935574,200,201,73.1,69.1,0,37.903576,200,150,71.7,69.7,0,45.857643,150,196,68.7,69.5,0,27.536055,200,198,72,69.4,0,32.359104,200,99,71.9,69.5,0,51.05862,100,191,68.6,69.7,0,51.695698,200,201,69.3,69.4,0,35.512867,200,97,72.7,69.1,0,29.392448,100,191,69.3,69,0,40.102184,200,88,69.6,69.1,0,31.753033,100,93,72.3,69.3,0,41.191242,100,103,72.4,286.6,0,30.797905,100,198,68.5,69.2,0,40.18255,200,200,71.9,69.4,0,41.73323,200,104,72.6,69.4,0,31.355173,100,97,70.3,69.3,0,35.674973,100,206,69.3,69.3,0,32.074547,200,102,72.4,69.3,0,38.876663,100,183,69.2,69.4,0,58.365196,200,94,70.4,68.9,0,34.335976,100,120,71,69.2,0,34.837368,100,100,70.6,69.6,0,36.694862,100,199,68.5,69.5,0,33.574963,200,190,71.5,69.5,0,54.339863,200,188,69.5,68.7,0,37.633022,200,203,71.9,69.1,0,35.89021,200,100,72.1,68.9,0,47.93905,100,99,69.4,69,0,24.327642,100,100,70.6,69.1,0,34.773148,100,200,71,69.1,0,26.55407,200,201,69,69,0,40.980312,200,98,67.8,69.2,0,43.041992,100,197,70,69.3,0,44.904625,200,126.7,125.6,113.8,151.4,113.5,125.1,1,0,30.21
20170330,225,44.2,51.4,13.95698627,31.19227833,1,78.3,78.3,0.1,78.5,80.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.7,46.1,56.5,0,0,0,64,0,0,48.6,0,65.28571,0.8125,27.1,0,0,0,1.5,0,0,0,72,66.7,69.5,56.5,38.3,0,63,20,0,66.1,0.99,65.28571,0.8125,23.6,0,0,25,57,10.1,4.7,0.2,38.3,38.3,37.3,67.3,79,100,1.8,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,43,80,0,0.024131274,0,85,58.843563,0,68.7,70.1,1,2200,42,70.1,73.1,0,99.96699,260,2,66.1,71.4,0,0.03688222,0,-27,68.8,71.8,0,0.036571987,0,1267,74.8,74.5,0,0,0,118,69.4,64.1,0,0,0,110,73.4,71.1,0,0,0,-2,68.7,70.4,0,0.036954913,0,-12,67.7,69.6,0,0,0,41,64,66.3,0,0.036864094,0,19,67.6,70.1,0,100,950,-5,0,69.4,0,0,0,-6,68,68.9,0,0,0,98,70.6,69.7,0,46.179775,100,199,68.5,69.8,0,47.669903,200,200,68,69.6,0,41.626736,200,206,68.5,69.7,0,29.077602,200,100,71.2,69.3,0,34.472015,100,195,68.4,69.5,0,36.518158,200,201,71,69.5,0,30.239454,200,96,71.2,69.6,0,39.6323,100,200,67.8,69.6,0,30.776093,200,103,69.7,69.5,0,43.1911,100,100,72,69.7,0,40.81932,100,102,68.6,69.7,0,40.346535,100,194,69.2,69.6,0,42.02672,200,98,73,69.6,0,30.180079,100,206,68.8,69.8,0,40.38381,200,184,69.7,69.4,0,36.6605,200,196,71.9,69.3,0,30.223125,200,98,72.2,69.6,0,35.260384,100,195,68.2,69.4,0,31.897984,200,192,71,69.6,0,38.2673,200,96,71.5,69.4,0,56.006916,100,197,68.6,69.5,0,46.17075,200,195,69.5,69.4,0,38.57097,200,0,71.4,71.7,0,0,0,193,69.6,69.6,0,38.92834,200,197,69.3,69.6,0,42.935574,200,201,73.1,69.3,0,37.903576,200,150,71.7,69.8,0,45.857643,150,193,68.7,69.6,0,27.536055,200,198,72,69.4,0,32.359104,200,99,71.9,69.5,0,51.05862,100,191,68.6,69.5,0,51.695698,200,203,69.3,69.5,0,35.512867,200,97,72.7,69.2,0,29.392448,100,190,69.3,69.2,0,40.102184,200,90,69.6,69.3,0,31.753033,100,93,72.3,69.6,0,41.191242,100,103,72.4,286.4,0,30.797905,100,195,68.5,69.3,0,40.18255,200,199,71.9,69.4,0,41.73323,200,103,72.6,69.5,0,31.355173,100,97,70.3,69.3,0,35.674973,100,207,69.3,69.3,0,32.074547,200,102,72.4,69.4,0,38.876663,100,181,69.2,69.3,0,58.365196,200,93,70.4,69.1,0,34.335976,100,121,71,69.2,0,34.837368,100,100,70.6,69.8,0,36.694862,100,198,68.5,69.5,0,33.574963,200,186,71.6,69.4,0,54.339863,200,189,69.5,69,0,37.633022,200,202,71.9,69.3,0,35.89021,200,100,72.1,69.1,0,47.93905,100,99,69.4,69.2,0,24.327642,100,101,70.6,69.2,0,34.773148,100,197,71.1,69.2,0,26.55407,200,201,68.9,69.1,0,40.980312,200,98,67.8,69.2,0,43.041992,100,198,70,69.3,0,44.904625,200,127.1,125.6,113.7,154.4,113.1,125.1,1.1,1.4,30.21
20170330,230,44.1,51.5,13.92653875,31.19227833,1,78.3,78.3,0.1,78.5,80.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.5,46,56.3,0,0,0,64,0,0,48.5,0,65.28571,0.8125,27.2,0,0,0,1.5,0,0,0,72,67.3,69,56.5,44.7,0,63,20,0,66.5,1.01,65.28571,0.8125,23.6,0,0,25.6,56.7,10,4.5,0.7,44.7,44.7,38,67.3,79,100,0,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,41,80,0,0.024131274,0,85,59.33021,0,68.7,70.1,1,2200,42,70.1,73,0,99.96699,260,2,66.1,71.4,0,0.03688222,0,-27,68.8,71.7,0,0.036571987,0,1267,74.8,74.4,0,0,0,117,69.3,64,0,0,0,110,73.4,71.2,0,0,0,-2,68.6,70.4,0,0.036954913,0,-12,67.7,69.6,0,0,0,41,64,66.2,0,0.036864094,0,16,67.5,70,0,100,950,-4,0,69.4,0,0,0,-6,68,68.9,0,0,0,99,70.6,69.5,0,46.179775,100,201,68.5,69.6,0,47.669903,200,200,68,69.4,0,41.626736,200,208,68.4,69.6,0,29.077602,200,100,71.2,69.4,0,34.472015,100,193,68.4,69.5,0,36.518158,200,201,71,69.4,0,30.239454,200,98,71.2,69.6,0,39.6323,100,201,67.7,69.6,0,30.776093,200,104,69.7,69.4,0,43.1911,100,100,72,69.4,0,40.81932,100,102,68.6,69.5,0,40.346535,100,196,69.2,69.4,0,42.02672,200,98,73,69.6,0,30.180079,100,204,68.8,69.7,0,40.38381,200,186,69.7,69.4,0,36.6605,200,199,71.9,69.2,0,30.223125,200,97,72.3,69.6,0,35.260384,100,198,68.3,69.3,0,31.897984,200,194,71,69.5,0,38.2673,200,96,71.5,69.1,0,56.006916,100,197,68.6,69.3,0,46.17075,200,195,69.5,69.2,0,38.57097,200,0,71.3,71.7,0,0,0,192,69.6,69.4,0,38.92834,200,197,69.3,69.6,0,42.935574,200,203,73.1,69.2,0,37.903576,200,150,71.8,69.6,0,45.857643,150,193,68.7,69.5,0,27.536055,200,199,72,69.2,0,32.359104,200,98,71.9,69.2,0,51.05862,100,191,68.6,69.2,0,51.695698,200,202,69.3,69.3,0,35.512867,200,97,72.7,69.2,0,29.392448,100,191,69.3,69.1,0,40.102184,200,90,69.6,69.3,0,31.753033,100,94,72.3,69.6,0,41.191242,100,103,72.5,286.5,0,30.797905,100,195,68.5,69.2,0,40.18255,200,199,71.9,69.2,0,41.73323,200,104,72.6,69.4,0,31.355173,100,97,70.3,69.2,0,35.674973,100,206,69.3,69.2,0,32.074547,200,102,72.4,69.3,0,38.876663,100,187,69.3,69.1,0,58.365196,200,94,70.4,69.2,0,34.335976,100,118,71,69.1,0,34.837368,100,99,70.7,69.8,0,36.694862,100,200,68.5,69.4,0,33.574963,200,186,71.6,69.1,0,54.339863,200,190,69.5,69.1,0,37.633022,200,204,71.9,69.4,0,35.89021,200,100,72.1,69.2,0,47.93905,100,100,69.4,69.2,0,24.327642,100,101,70.6,69.2,0,34.773148,100,199,71.1,69.1,0,26.55407,200,201,68.9,68.9,0,40.980312,200,98,67.8,69,0,43.041992,100,198,70,69,0,44.904625,200,127.3,125.8,113.5,151.4,112.8,125.1,0.6,0.1,30.21
