20170330,235,43.9,52.1,13.89151588,31.19227833,1,78.3,78.3,0.1,78.4,80.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.6,45.8,56.2,0,0,0,64,0,0,48.3,0,65.28571,0.8125,27.3,0,0,0,1.5,0,0,0,72,65.5,69,56.3,50.3,0,63,20,0,65,0.99,65.28571,0.8125,23.6,0,0,25,56.6,10.1,4.4,1.1,50.3,50.3,38.1,67.3,79,100,1,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,45,80.1,0,0.024131274,0,85,59.805134,0,68.7,70.1,1,2200,43,70,73,0,99.96699,260,2,66.1,71.4,0,0.03688222,0,-27,68.8,71.7,0,0.036571987,0,1266,74.8,74.5,0,0,0,116,69.3,64,0,0,0,110,73.4,71.1,0,0,0,-2,68.6,70.3,0,0.036954913,0,-11,67.7,69.6,0,0,0,41,64,66.1,0,0.036864094,0,19,67.5,70,0,100,950,-4,0,69.4,0,0,0,-6,68,68.9,0,0,0,98,70.6,69.4,0,46.179775,100,200,68.5,69.5,0,47.669903,200,199,68,69.4,0,41.626736,200,206,68.4,69.5,0,29.077602,200,100,71.2,69.4,0,34.472015,100,192,68.4,69.4,0,36.518158,200,202,71,69.4,0,30.239454,200,97,71.2,69.6,0,39.6323,100,198,67.7,69.6,0,30.776093,200,102,69.7,69.4,0,43.1911,100,100,72,69.4,0,40.81932,100,101,68.5,69.4,0,40.346535,100,196,69.2,69.3,0,42.02672,200,97,73,69.6,0,30.180079,100,206,68.8,69.6,0,40.38381,200,184,69.6,69.5,0,36.6605,200,195,71.9,69.2,0,30.223125,200,99,72.3,69.6,0,35.260384,100,214,68.3,69.2,0,31.897984,200,197,71,69.4,0,38.2673,200,96,71.5,69.1,0,56.006916,100,195,68.6,69.2,0,46.17075,200,195,69.4,69.1,0,38.57097,200,0,71.3,71.6,0,0,0,192,69.6,69.4,0,38.92834,200,196,69.3,69.6,0,42.935574,200,202,73.2,69.2,0,37.903576,200,150,71.8,69.6,0,45.857643,150,194,68.7,69.5,0,27.536055,200,196,72,69.2,0,32.359104,200,99,71.9,69.2,0,51.05862,100,190,68.6,69.2,0,51.695698,200,203,69.3,69.3,0,35.512867,200,97,72.6,69.2,0,29.392448,100,191,69.3,69.1,0,40.102184,200,89,69.6,69.3,0,31.753033,100,94,72.3,69.6,0,41.191242,100,102,72.5,286.6,0,30.797905,100,196,68.4,69.2,0,40.18255,200,199,71.9,69.2,0,41.73323,200,104,72.6,69.3,0,31.355173,100,98,70.3,69.1,0,35.674973,100,205,69.3,69.1,0,32.074547,200,102,72.4,69.3,0,38.876663,100,176,69.3,69,0,58.365196,200,93,70.4,69.2,0,34.335976,100,113,71,69.1,0,34.837368,100,99,70.7,69.7,0,36.694862,100,203,68.5,69.3,0,33.574963,200,188,71.6,69.1,0,54.339863,200,189,69.5,69.2,0,37.633022,200,202,71.9,69.3,0,35.89021,200,100,72.2,69.2,0,47.93905,100,99,69.4,69.2,0,24.327642,100,101,70.6,69.2,0,34.773148,100,199,71.1,69.1,0,26.55407,200,200,68.9,68.8,0,40.980312,200,98,67.8,69,0,43.041992,100,198,70,68.9,0,44.904625,200,127.2,126,113.4,152.4,112.4,125.3,1.1,-0.8,30.21
20170330,240,43.8,52,13.84805571,31.19227833,1,78.3,78.3,0.1,78.4,80.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.5,45.9,55.9,0,0,0,64,0,0,48.3,0,65.28571,0.8125,27.5,0,0,0,1.5,0,0,0,72,64.3,68.1,56.8,53.6,0,63,20,0,63.9,1.01,65.28571,0.8125,23.6,0,0,25.4,57.7,10.1,4.3,1,53.6,53.6,38,67.3,79,100,0.9,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,45,80,0,0.024131274,0,85,60.266678,0,68.7,70.1,1,2200,40,70,73,0,99.96699,260,2,66.1,71.3,0,0.03688222,0,-28,68.8,71.7,0,0.036571987,0,1267,74.8,74.4,0,0,0,116,69.3,64,0,0,0,110,73.4,71.1,0,0,0,-2,68.5,70.3,0,0.036954913,0,-12,67.6,69.5,0,0,0,40,64,66.1,0,0.036864094,0,17,67.5,69.9,0,100,950,-4,0,69.4,0,0,0,-6,67.9,68.9,0,0,0,98,70.6,69,0,46.179775,100,707,68.3,69,100,79.79504,700,199,67.9,68.8,0,41.626736,200,204,68.4,69.2,100,29.077602,200,100,71.2,69.3,0,34.472015,100,191,68.3,69.2,0,36.518158,200,201,71,69.1,0,30.239454,200,97,71.2,69.4,0,39.6323,100,200,67.6,69.3,0,30.776093,200,103,69.7,69.1,0,43.1911,100,100,71.9,68.8,0,40.81932,100,102,68.5,68.9,0,40.346535,100,197,69.2,68.8,0,42.02672,200,97,72.9,69.3,0,30.180079,100,207,68.7,69.3,0,40.38381,200,185,69.6,69.3,0,36.6605,200,193,71.9,69,0,30.223125,200,98,72.3,69.4,0,35.260384,100,211,68.2,68.7,0,31.897984,200,200,71,69,0,38.2673,200,96,71.5,68.4,0,56.006916,100,198,68.6,68.7,0,46.17075,200,196,69.4,68.7,0,38.57097,200,0,71.3,71.6,0,0,0,194,69.5,69,0,38.92834,200,197,69.3,69.3,0,42.935574,200,203,73.2,68.9,0,37.903576,200,150,71.8,69.3,0,45.857643,150,194,68.7,69.1,0,27.536055,200,197,72,68.7,0,32.359104,200,99,71.9,68.6,0,51.05862,100,192,68.6,68.6,0,51.695698,200,204,69.2,68.9,0,35.512867,200,98,72.6,68.8,0,29.392448,100,189,69.3,68.8,0,40.102184,200,89,69.6,69.1,0,31.753033,100,97,72.3,69.4,0,41.191242,100,104,72.5,287,0,30.797905,100,197,68.4,68.9,0,40.18255,200,202,71.9,68.8,0,41.73323,200,103,72.6,69,0,31.355173,100,97,70.3,68.7,0,35.674973,100,207,69.3,68.7,0,32.074547,200,101,72.4,69,0,38.876663,100,182,69.3,68.5,0,58.365196,200,94,70.4,69.1,0,34.335976,100,112,71,68.8,0,34.837368,100,99,70.7,69.5,0,36.694862,100,202,68.5,69,0,33.574963,200,190,71.6,68.5,0,54.339863,200,188,69.5,69.1,0,37.633022,200,203,71.9,69.2,0,35.89021,200,100,72.2,69.1,0,47.93905,100,100,69.3,69,0,24.327642,100,101,70.6,68.9,0,34.773148,100,200,71.1,68.7,0,26.55407,200,202,68.9,68.5,0,40.980312,200,99,67.8,68.5,0,43.041992,100,197,69.9,68.5,0,44.904625,200,127.1,125.9,113.3,152.4,112.1,124.8,1.2,-0.1,30.21
20170330,245,43.8,51.8,13.83516128,31.19227833,1,78.3,78.3,0.1,78.4,80.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.5,45.7,55.8,0,0,0,64,0,0,48.2,0,65.28571,0.8125,27.5,0,0,0,1.5,0,0,0,72,63.6,67,56.4,54.9,0,63,20,0,62.7,1,65.28571,0.8125,23.6,0,0,26.3,57.6,10.1,4.5,0.7,54.9,54.9,37.5,67.3,79,100,0.7,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,44,80,0,0.024131274,0,85,60.716316,0,68.6,70,1,2200,39,70,73,0,99.96699,260,2,66.1,71.3,0,0.03688222,0,-27,68.8,71.7,0,0.036571987,0,1267,74.8,74.4,0,0,0,115,69.2,63.9,0,0,0,110,73.4,71.1,0,0,0,-2,68.5,70.3,0,0.036954913,0,-12,67.6,69.5,0,0,0,42,63.9,66,0,0.036864094,0,18,67.4,69.9,0,100,950,-4,0,69.3,0,0,0,-6,67.9,68.9,0,0,0,99,70.6,68.1,0,46.179775,100,703,68.2,68.2,100,79.71953,700,414,67.7,67.9,100,55.756233,420,205,68.4,68.5,100,29.077602,200,100,71.1,68.9,0,34.472015,100,188,68.3,68.6,0,36.518158,200,200,71,68.5,0,30.239454,200,96,71.2,68.9,0,39.6323,100,197,67.5,68.7,0,30.776093,200,101,69.7,68.4,0,43.1911,100,101,71.9,67.9,0,40.81932,100,104,68.5,68.1,0,40.346535,100,195,69.2,67.9,0,42.02672,200,97,72.9,68.8,0,30.180079,100,203,68.7,68.6,0,40.38381,200,186,69.6,68.9,0,36.6605,200,198,71.9,68.4,0,30.223125,200,99,72.3,69,0,35.260384,100,222,68.2,67.9,0,31.897984,200,196,71.1,68.3,0,38.2673,200,96,71.5,67.5,0,56.006916,100,195,68.6,67.8,0,46.17075,200,193,69.4,67.9,0,38.57097,200,0,71.3,71.6,0,0,0,194,69.5,68.3,0,38.92834,200,198,69.3,68.8,0,42.935574,200,201,73.2,68.3,0,37.903576,200,151,71.8,68.6,0,45.857643,150,194,68.7,68.5,0,27.536055,200,200,72,67.9,0,32.359104,200,100,71.9,67.7,0,51.05862,100,192,68.5,67.6,0,51.695698,200,203,69.2,68.2,0,35.512867,200,97,72.6,68.2,0,29.392448,100,190,69.2,68.2,0,40.102184,200,90,69.6,68.6,0,31.753033,100,94,72.3,68.9,0,41.191242,100,104,72.5,286.6,0,30.797905,100,197,68.4,68.3,0,40.18255,200,199,71.9,68,0,41.73323,200,104,72.6,68.3,0,31.355173,100,97,70.3,68,0,35.674973,100,205,69.3,68,0,32.074547,200,103,72.4,68.4,0,38.876663,100,196,69.3,67.6,0,58.365196,200,94,70.4,68.7,0,34.335976,100,127,71,68.1,0,34.837368,100,100,70.7,69,0,36.694862,100,198,68.4,68.3,0,33.574963,200,185,71.6,67.6,0,54.339863,200,191,69.5,68.8,0,37.633022,200,204,71.9,68.7,0,35.89021,200,100,72.2,68.7,0,47.93905,100,100,69.3,68.6,0,24.327642,100,102,70.6,68.4,0,34.773148,100,202,71.1,68.1,0,26.55407,200,202,68.9,67.7,0,40.980312,200,99,67.8,67.8,0,43.041992,100,199,69.9,67.7,0,44.904625,200,127,125.8,113.2,150.4,111.8,124.8,1,-0.9,30.21
20170330,250,43.7,51.9,13.80469091,31.19227833,1,78.3,78.3,0.1,78.4,80.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.6,45.7,55.7,0,0,0,64,0,0,48.1,0,65.28571,0.8125,27.3,0,0,0,1.5,0,0,0,72.1,63.2,65.9,56.6,54.6,0,63,20,0,62.2,1.01,65.28571,0.8125,23.5,0,0,26.9,57.8,10.1,4.5,1.4,54.6,54.6,37.9,67.3,79,100,0.5,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,44,80,0,0.024131274,0,85,61.151066,0,68.6,70,1,2200,42,70,73,0,99.96699,260,2,66.1,71.3,0,0.03688222,0,-27,68.8,71.7,0,0.036571987,0,1266,74.8,74.4,0,0,0,115,69.2,63.8,0,0,0,110,73.4,71,0,0,0,-1,68.4,70.3,0,0.036954913,0,-12,67.6,69.5,0,0,0,42,63.9,66,0,0.036864094,0,23,67.4,69.9,0,100,950,-4,0,69.3,0,0,0,-7,67.9,68.9,0,0,0,98,70.6,67.2,0,46.179775,100,695,67.9,67.3,100,79.71953,700,421,67.3,66.9,100,55.756233,420,203,68.4,67.6,100,29.077602,200,99,70.9,68.4,0,34.472015,100,189,68.3,67.9,0,36.518158,200,198,71,67.8,0,30.239454,200,94,71.2,68.4,0,39.6323,100,194,67.5,68,0,30.776093,200,102,69.7,67.7,0,43.1911,100,99,71.9,67.1,0,40.81932,100,100,68.5,67.2,0,40.346535,100,193,69.1,67.1,0,42.02672,200,97,72.9,68.1,0,30.180079,100,203,68.7,67.9,0,40.38381,200,184,69.6,68.3,0,36.6605,200,195,71.8,67.7,0,30.223125,200,97,72.3,68.4,0,35.260384,100,216,68.2,67.1,0,31.897984,200,198,71,67.5,0,38.2673,200,96,71.5,66.6,0,56.006916,100,194,68.5,66.9,0,46.17075,200,194,69.4,67,0,38.57097,200,0,71.2,71.6,0,0,0,193,69.5,67.4,0,38.92834,200,196,69.3,68.2,0,42.935574,200,201,73.2,67.6,0,37.903576,200,148,71.8,67.9,0,45.857643,150,197,68.6,67.7,0,27.536055,200,197,72,67.1,0,32.359104,200,99,71.8,66.8,0,51.05862,100,190,68.5,66.7,0,51.695698,200,205,69.2,67.4,0,35.512867,200,97,72.6,67.5,0,29.392448,100,190,69.2,67.5,0,40.102184,200,86,69.6,67.9,0,31.753033,100,94,72.3,68.3,0,41.191242,100,102,72.5,286.5,0,30.797905,100,195,68.4,67.6,0,40.18255,200,199,71.9,67.2,0,41.73323,200,103,72.6,67.6,0,31.355173,100,97,70.3,67.2,0,35.674973,100,205,69.3,67.2,0,32.074547,200,102,72.4,67.6,0,38.876663,100,172,69.2,66.8,0,58.365196,200,93,70.4,68.2,0,34.335976,100,120,71,67.3,0,34.837368,100,100,70.7,68.4,0,36.694862,100,195,68.4,67.5,0,33.574963,200,183,71.6,66.7,0,54.339863,200,189,69.4,68.3,0,37.633022,200,203,71.9,68.1,0,35.89021,200,100,72.2,68.1,0,47.93905,100,99,69.3,68,0,24.327642,100,101,70.6,67.7,0,34.773148,100,200,71.1,67.4,0,26.55407,200,201,68.8,66.9,0,40.980312,200,98,67.7,66.9,0,43.041992,100,197,69.9,66.8,0,44.904625,200,126.9,125.7,113,151.4,111.4,124.8,1.1,-1.2,30.21
20170330,255,43.5,52.1,13.74483345,31.19227833,1,78.3,78.3,0.1,78.3,80.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.5,45.5,55.7,0,0,0,64,0,0,48,0,65.28571,0.8125,27.3,0,0,0,1.5,0,0,0,72,63.3,65.5,56.8,54.9,0,63,20,0,62.2,1,65.28571,0.8125,23.5,0,0,27.4,58.1,10.2,4.8,0.8,54.9,54.9,37.5,67.3,79,100,1,0,62.8,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,41,80,0,0.024131274,0,85,61.571053,0,68.6,70,1,2200,36,70,73,0,99.96699,260,2,66,71.3,0,0.03688222,0,-27,68.8,71.7,0,0.036571987,0,1267,74.8,74.4,0,0,0,117,69.2,63.8,0,0,0,110,73.3,71,0,0,0,-2,68.4,70.2,0,0.036954913,0,-11,67.5,69.4,0,0,0,42,63.9,65.9,0,0.036864094,0,19,67.4,69.8,0,100,950,-3,0,69.3,0,0,0,-6,67.9,68.8,0,0,0,99,70.6,66.6,0,46.179775,100,701,67.7,66.7,100,79.71953,700,425,67.2,66.3,100,55.756233,420,204,68.3,67,100,29.077602,200,99,70.8,67.9,0,34.472015,100,190,68.3,67.3,0,36.518158,200,199,71,67.2,0,30.239454,200,95,71.2,67.8,0,39.6323,100,196,67.4,67.5,0,30.776093,200,103,69.6,67.1,0,43.1911,100,100,71.9,66.5,0,40.81932,100,103,68.4,66.7,0,40.346535,100,195,69.1,66.5,0,42.02672,200,98,72.9,67.6,0,30.180079,100,203,68.6,67.3,0,40.38381,200,187,69.6,67.8,0,36.6605,200,196,71.8,67.2,0,30.223125,200,98,72.3,68,0,35.260384,100,216,68.1,66.5,0,31.897984,200,193,71,66.9,0,38.2673,200,96,71.5,66,0,56.006916,100,193,68.5,66.4,0,46.17075,200,194,69.4,66.4,0,38.57097,200,0,71.2,71.6,0,0,0,191,69.5,66.8,0,38.92834,200,197,69.2,67.7,0,42.935574,200,202,73.2,67,0,37.903576,200,151,71.8,67.3,0,45.857643,150,193,68.6,67.1,0,27.536055,200,199,72,66.5,0,32.359104,200,100,71.8,66.3,0,51.05862,100,192,68.4,66.2,0,51.695698,200,203,69.2,66.8,0,35.512867,200,97,72.6,67,0,29.392448,100,190,69.2,66.9,0,40.102184,200,88,69.6,67.4,0,31.753033,100,96,72.3,67.8,0,41.191242,100,104,72.5,286.8,0,30.797905,100,197,68.3,67,0,40.18255,200,200,71.9,66.7,0,41.73323,200,106,72.6,66.9,0,31.355173,100,98,70.2,66.7,0,35.674973,100,206,69.2,66.6,0,32.074547,200,103,72.4,67.1,0,38.876663,100,190,69.2,66.2,0,58.365196,200,94,70.4,67.7,0,34.335976,100,126,71,66.8,0,34.837368,100,100,70.7,67.9,0,36.694862,100,199,68.4,66.9,0,33.574963,200,188,71.6,66.2,0,54.339863,200,190,69.4,67.8,0,37.633022,200,204,71.9,67.5,0,35.89021,200,100,72.2,67.6,0,47.93905,100,99,69.3,67.5,0,24.327642,100,101,70.5,67.2,0,34.773148,100,199,71,66.8,0,26.55407,200,203,68.8,66.3,0,40.980312,200,99,67.7,66.3,0,43.041992,100,197,69.9,66.2,0,44.904625,200,127.2,125.8,112.9,98.5,111.1,125.1,1.1,-0.1,30.2
20170330,300,43.5,51.5,13.70658892,31.19227833,1,78.3,78.3,0.1,78.3,80.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.6,45.4,55.6,0,0,0,64,0,0,47.9,0,65.71429,0.8125,27.1,0,0,0,1.5,0,0,0,72,62.8,65,57.5,15,0,63,20,0,61.3,0.99,65.71429,0.8125,23.5,0,0,27.6,59.8,10.1,4.7,0.9,15,15,37.4,67.3,79,100,0.6,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,41,80,0,0.024131274,0,85,62.73882,0,68.6,70,1,2200,43,69.9,73,0,99.96699,260,2,66,71.2,0,0.03688222,0,-27,68.8,71.7,0,0.036571987,0,1265,74.8,74.4,0,0,0,117,69.1,63.7,0,0,0,110,73.3,71,0,0,0,-2,68.4,70.2,0,0.036954913,0,-12,67.5,69.4,0,0,0,42,63.8,65.8,0,0.036864094,0,20,67.3,69.8,0,100,950,-4,0,69.3,0,0,0,-6,67.9,68.8,0,0,0,102,70.6,66.1,0,46.808987,100,698,67.9,73.7,100,80.61489,700,418,67.3,73.3,100,55.74395,420,199,68.3,83.1,100,29.077602,200,99,70.8,67.4,0,34.472015,100,184,68.2,66.8,0,36.518158,200,194,71,66.7,0,30.239454,200,104,71.1,67.3,0,40.154602,100,1017,67.1,73.9,100,54.97324,1020,99,69.6,66.5,0,43.1911,100,99,71.9,66.1,0,40.81932,100,100,68.4,66.3,0,40.346535,100,193,69.1,66.1,0,42.02672,200,96,72.9,67.1,0,30.180079,100,202,68.6,66.9,0,40.38381,200,205,69.6,67.4,0,37.270054,200,193,71.8,66.7,0,30.223125,200,97,72.2,67.5,0,35.260384,100,188,68,66,0,31.897984,200,197,71,66.5,0,38.2673,200,96,71.4,65.5,0,56.006916,100,193,68.5,65.9,0,46.17075,200,194,69.3,65.9,0,38.57097,200,0,71.2,71.6,0,0,0,193,69.4,66.4,0,38.92834,200,196,69.2,67.2,0,42.935574,200,202,73.1,66.5,0,37.903576,200,148,71.7,66.8,0,45.857643,150,193,68.6,66.6,0,27.536055,200,196,72,66,0,32.359104,200,99,71.8,65.8,0,51.05862,100,190,68.4,65.7,0,51.695698,200,202,69.1,66.3,0,35.512867,200,97,72.6,66.5,0,29.392448,100,188,69.1,66.4,0,40.102184,200,89,69.6,67,0,31.753033,100,95,72.3,67.4,0,41.191242,100,103,72.5,286.9,0,30.797905,100,194,68.3,66.5,0,40.18255,200,199,71.8,66.2,0,41.73323,200,105,72.5,66.5,0,31.355173,100,98,70.2,66.2,0,35.674973,100,206,69.2,66.1,0,32.074547,200,102,72.4,66.6,0,38.876663,100,184,69,65.7,0,58.365196,200,93,70.3,67.2,0,34.335976,100,118,71,66.3,0,34.837368,100,98,70.6,67.4,0,36.694862,100,199,68.4,66.4,0,33.574963,200,186,71.5,65.7,0,54.339863,200,190,69.4,67.3,0,37.633022,200,203,71.8,67,0,35.89021,200,100,72.1,67.1,0,47.93905,100,99,69.2,67,0,24.327642,100,101,70.5,66.6,0,34.773148,100,202,71,66.3,0,26.55407,200,201,68.8,65.8,0,40.980312,200,99,67.6,65.8,0,43.041992,100,198,69.8,65.7,0,44.904625,200,129.9,126.9,117.5,107.5,117.5,107.8,94.7,19,30.2
20170330,305,43.4,52.1,13.70799547,30.7023725,1,78.3,78.3,0.1,78.3,80.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.7,45.5,55.4,0,0,0,64,0,0,47.8,0,65.71429,0.8125,26.9,0,0,0,1.5,0,0,0,71.9,67.5,67.2,58.4,15,0,63,25.9,0,65.6,0.98,65.71429,0.8125,23.4,0,0,26.8,61.4,9.9,4.2,1.1,15,15,37,67.3,79,100,0.8,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,44,79.9,0,0.024131274,0,85,63.08481,0,68.6,70,1,2200,42,69.9,72.9,0,99.96699,260,2,66,71.2,0,0.03688222,0,-26,68.8,71.6,0,0.036571987,0,1265,74.8,74.4,0,0,0,117,69.1,63.7,0,0,0,110,73.3,71,0,0,0,-2,68.3,70.1,0,0.036954913,0,-12,67.5,69.4,0,0,0,43,63.8,65.7,0,0.036864094,0,16,67.3,69.8,0,100,950,-4,0,69.3,0,0,0,-6,67.9,68.8,0,0,0,101,70.6,66.8,0,46.808987,100,686,68.7,76.3,100,81.42395,700,411,68.2,76.1,100,56.358276,420,195,68.4,88.8,100,29.077602,200,99,70.8,67.3,0,34.472015,100,595,68.2,67.5,100,52.523224,840,190,70.9,66.8,0,30.239454,200,102,71.1,67.3,0,40.154602,100,1009,67.5,76.6,100,54.950935,1020,97,69.6,66.8,0,43.1911,100,97,71.9,66.8,0,40.81932,100,96,68.4,67.2,0,40.346535,100,187,69,66.7,0,42.02672,200,95,72.8,67.2,0,30.180079,100,198,68.6,67.1,0,40.38381,200,199,69.5,67.3,0,37.270054,200,188,71.7,66.8,0,30.223125,200,94,72.2,67.5,0,35.260384,100,998,67.9,79.8,100,58.75445,1020,200,71,66.9,0,38.658215,200,95,71.4,66.6,0,56.006916,100,198,68.4,66.8,0,46.56631,200,191,69.3,66.4,0,38.57097,200,0,71.2,71.6,0,0,0,204,69.4,66.8,0,39.391006,200,204,69.2,67.3,0,43.002804,200,198,73.1,66.7,0,37.903576,200,146,71.7,67.2,0,45.857643,150,191,68.6,66.7,0,27.536055,200,195,71.9,66.5,0,32.359104,200,98,71.7,66.5,0,51.05862,100,190,68.4,66.7,0,51.695698,200,201,69.1,66.6,0,35.512867,200,96,72.6,66.7,0,29.392448,100,188,69.1,66.6,0,40.102184,200,90,69.5,66.9,0,31.753033,100,94,72.2,67.3,0,41.191242,100,102,72.4,286.5,0,30.797905,100,194,68.3,66.7,0,40.18255,200,198,71.8,66.7,0,41.73323,200,105,72.5,66.6,0,31.355173,100,98,70.2,66.6,0,35.674973,100,205,69.2,66.4,0,32.074547,200,102,72.4,66.7,0,38.876663,100,179,69,66.5,0,58.365196,200,93,70.3,67.1,0,34.335976,100,120,70.9,66.5,0,34.837368,100,99,70.6,67.5,0,36.694862,100,199,68.3,66.7,0,33.574963,200,182,71.5,66.5,0,54.339863,200,190,69.4,67.1,0,37.633022,200,203,71.8,67,0,35.89021,200,100,72.2,66.9,0,47.93905,100,98,69.2,66.8,0,24.327642,100,101,70.4,66.7,0,34.773148,100,202,71,66.4,0,26.55407,200,201,68.8,66,0,40.980312,200,99,67.6,66.2,0,43.041992,100,196,69.8,66.2,0,44.904625,200,130.2,128.2,128.5,116.5,124.8,112.5,94.7,40.6,30.2
20170330,310,43.4,52.5,13.7333947,30.7023725,1,78.3,78.3,0.1,78.3,80.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.9,45.4,55.2,0,0,0,64,0,0,47.8,0,65.71429,0.8125,27,0,0,0,1.5,0,0,0,71.8,67.4,68.4,62.9,15,0,63,45.5,0,65.8,0.97,65.71429,0.8125,23.4,0,0,25.8,67.5,12.9,4.4,1.3,15,15,36.9,67.3,79,100,1,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,44,80,0,0.024131274,0,85,63.417942,0,68.6,69.9,1,2200,33,69.9,72.9,0,99.96699,260,2,66,71.2,0,0.03688222,0,-27,68.8,71.7,0,0.036571987,0,1267,74.8,74.4,0,0,0,115,69.1,63.6,0,0,0,110,73.3,70.9,0,0,0,-2,68.3,70.1,0,0.036954913,0,-11,67.5,69.4,0,0,0,42,63.7,65.7,0,0.036864094,0,16,67.3,69.7,0,100,950,-5,0,69.3,0,0,0,-6,67.8,68.7,0,0,0,99,70.8,67.9,0,46.808987,100,696,69.2,78.8,100,82.88026,700,423,68.9,78.7,100,57.21833,420,189,68.4,93.3,100,29.077602,200,99,70.8,67.6,0,34.472015,100,846,68.2,87.8,100,59.26943,840,192,70.9,67.6,0,30.634886,200,100,71,68,0,40.154602,100,1034,67.9,79.4,100,56.222122,1020,95,69.5,67.7,0,43.1911,100,101,71.9,67.9,0,41.868862,100,93,68.4,68.2,0,40.346535,100,204,69,67.8,0,42.475475,200,101,72.8,67.8,0,30.580257,100,198,68.5,67.9,0,40.38381,200,200,69.5,67.8,0,37.270054,200,206,71.7,67.5,0,30.640072,200,104,72.2,68,0,35.822437,100,1032,68.2,83,100,59.88138,1020,201,71,67.8,0,38.658215,200,96,71.4,67.7,0,57.000862,100,751,68.4,75.9,100,77.31019,700,198,69.3,67.4,0,38.969715,200,0,71.2,71.5,0,0,0,192,69.4,67.6,0,39.391006,200,194,69.1,67.8,0,43.002804,200,187,73.1,67.4,0,37.903576,200,145,71.6,67.9,0,46.844173,150,199,68.6,67.5,0,28.214762,200,205,71.9,67.4,0,34.513275,200,97,71.7,67.5,0,51.05862,100,704,68.3,81.9,100,75.45614,700,195,69.1,67.4,0,35.512867,200,102,72.5,67.3,0,29.55665,100,202,69.1,67.2,0,40.542976,200,87,69.5,67.5,0,31.753033,100,92,72.2,67.8,0,41.191242,100,96,72.4,286.8,0,30.797905,100,1024,68.2,76.2,100,65.7829,1020,189,71.8,67.6,0,41.73323,200,105,72.5,67.3,0,31.355173,100,97,70.2,67.5,0,35.674973,100,203,69.2,67.3,0,32.074547,200,100,72.4,67.3,0,38.876663,100,170,69,67.4,0,58.95422,200,92,70.3,67.4,0,34.335976,100,103,71,67.2,0,34.837368,100,98,70.6,68,0,36.694862,100,1037,68.3,74,100,64.23887,1020,182,71.4,67.5,0,54.936653,200,188,69.3,67.3,0,37.633022,200,203,71.8,67.4,0,35.89021,200,100,72.2,67.3,0,47.93905,100,99,69.2,67.2,0,24.327642,100,100,70.4,67.2,0,34.773148,100,201,71,67.1,0,26.55407,200,201,68.8,66.8,0,40.980312,200,98,67.5,67.1,0,43.041992,100,198,69.8,67.3,0,44.904625,200,129.5,128.3,138.2,122.5,133,121.4,95.8,46,30.2
20170330,315,43.3,53,13.7281297,30.7023725,1,78.3,78.3,0.1,78.2,80.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.8,45.2,55.1,0,0,0,64,0,0,47.6,0,65.71429,0.8125,27,0,0,0,1.5,0,0,0,71.7,67.4,69.4,66.4,17,0,63,54.3,0,66.7,0.98,65.71429,0.8125,23.5,0,0,25.2,71.5,17.8,4.6,0.8,17,17,37,67.3,79,100,1,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,43,79.9,0,0.024131274,0,85,63.73834,0,68.5,69.9,1,2200,36,69.9,72.9,0,99.96699,260,2,66,71.2,0,0.03688222,0,-27,68.8,71.6,0,0.036571987,0,1267,74.8,74.4,0,0,0,117,69,63.6,0,0,0,110,73.3,70.9,0,0,0,-2,68.3,70.1,0,0.036954913,0,-12,67.5,69.3,0,0,0,41,63.7,65.6,0,0.036864094,0,19,67.3,69.6,0,100,950,-4,0,69.2,0,0,0,-6,67.8,68.7,0,0,0,103,70.8,68.8,0,46.887638,100,710,69.7,81.2,100,83.48436,700,428,69.5,81.2,100,56.677723,420,192,68.4,97.5,100,29.077602,200,99,70.9,68.2,0,34.472015,100,850,68.6,91.8,100,59.26943,840,196,70.9,68.4,0,30.634886,200,101,71,68.6,0,40.154602,100,1035,68.3,82.2,100,56.222122,1020,98,69.5,68.5,0,43.1911,100,101,71.8,68.8,0,41.868862,100,97,68.3,69.2,0,40.85337,100,200,69,68.7,0,42.475475,200,98,72.8,68.5,0,30.580257,100,939,68.6,86.8,100,69.6099,930,195,69.5,68.3,0,37.270054,200,215,71.7,68.2,0,30.640072,200,102,72.2,68.6,0,35.822437,100,1037,68.5,85.5,100,59.88138,1020,200,71,68.6,0,38.658215,200,96,71.4,68.6,0,58.61063,100,704,68.5,83.3,100,85.77079,700,192,69.3,68.3,0,39.57323,200,0,71.2,71.5,0,0,0,199,69.4,68.4,0,40.68216,200,193,69.1,68.4,0,44.044815,200,202,73,68.1,0,39.44253,200,154,71.6,68.6,0,48.498993,150,1055,68.5,76.5,100,65.48297,1020,198,71.9,68.3,0,35.013973,200,98,71.7,68.5,0,51.05862,100,710,68.6,86.1,100,75.45614,700,196,69.1,68.2,0,35.512867,200,104,72.5,68,0,29.55665,100,202,69,67.9,0,40.542976,200,85,69.5,68,0,31.753033,100,91,72.2,68.4,0,41.191242,100,99,72.4,286.9,0,30.797905,100,1029,68.4,83.2,100,65.7829,1020,203,71.8,68.4,0,42.127148,200,105,72.5,68.1,0,31.355173,100,98,70.2,68.3,0,35.674973,100,204,69.1,68.1,0,32.074547,200,102,72.3,68,0,38.876663,100,209,69,68.3,0,59.47091,200,93,70.3,67.9,0,34.335976,100,121,71,67.9,0,34.837368,100,99,70.5,68.5,0,36.694862,100,1022,68.4,78.8,100,63.60603,1020,211,71.4,68.4,0,55.38687,200,192,69.3,67.7,0,37.633022,200,205,71.8,67.9,0,35.89021,200,101,72.2,67.7,0,47.93905,100,101,69.1,67.8,0,24.327642,100,102,70.4,67.8,0,34.773148,100,201,70.9,67.9,0,26.55407,200,203,68.8,67.7,0,40.980312,200,99,67.4,68,0,43.041992,100,199,69.8,68.1,0,44.904625,200,129.1,127.9,140.6,127.5,138.3,124.9,93.3,46,30.2
20170330,320,43.1,52.8,13.64167867,30.7023725,1,78.3,78.3,0.1,78.2,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.7,45,54.9,0,0,0,64,0,0,47.6,0,65.71429,0.8125,27.2,0,0,0,1.5,0,0,0,71.7,67.3,69.8,69.2,24.7,0,63,55.9,0,66.6,0.95,65.71429,0.8125,23.6,0,0,24.7,74.6,15.4,4.6,1,24.7,24.7,36.9,67.3,79,100,0.4,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,45,79.9,0,0.024131274,0,85,64.04914,0,68.5,69.9,1,2200,36,69.9,72.9,0,99.96699,260,2,65.9,71.2,0,0.03688222,0,-27,68.8,71.6,0,0.036571987,0,1267,74.8,74.3,0,0,0,113,69,63.5,0,0,0,110,73.3,70.9,0,0,0,-2,68.2,70,0,0.036954913,0,-12,67.4,69.3,0,0,0,41,63.6,65.5,0,0.036864094,0,17,67.2,69.6,0,100,950,-5,0,69.3,0,0,0,-6,67.8,68.7,0,0,0,97,71,69.6,0,46.887638,100,698,70.3,82.5,100,86.34304,700,416,70.2,82.4,98.9,58.27497,420,186,68.4,100.1,100,29.495817,200,97,71,68.8,0,34.472015,100,832,69,93.4,99.6,62.447212,840,191,70.9,69.2,0,31.030315,200,95,71.1,69.3,0,40.154602,100,1031,68.6,83.5,100,57.504463,1020,93,69.6,69.2,0,43.1911,100,98,71.8,69.5,0,42.27514,100,104,68.3,70.1,0,42.10278,100,858,68.9,76.7,100,65.518684,840,100,72.7,69.2,0,31.058249,100,929,69.1,88.5,97.6,71.36116,930,182,69.4,69,0,37.270054,200,202,71.7,68.9,0,30.211853,200,92,72.2,69.2,0,35.822437,100,995,68.9,87.6,100,61.447216,1020,184,71,69.3,0,38.658215,200,96,71.4,69.3,0,59.21564,100,692,68.9,85.4,100,87.45193,700,197,69.2,69.1,0,39.961205,200,0,71.1,71.5,0,0,0,191,69.3,69.1,0,40.68216,200,193,69.1,69,0,44.52661,200,196,73,68.8,0,39.44253,200,146,71.7,69.3,0,48.498993,150,991,68.7,80.6,100,68.92498,1020,194,71.9,69.1,0,35.013973,200,99,71.6,69.2,0,51.499207,100,694,69,88.3,99.6,75.44583,700,193,69.1,69,0,35.512867,200,102,72.5,68.7,0,29.55665,100,198,69,68.6,0,40.542976,200,86,69.5,68.7,0,31.753033,100,92,72.2,69,0,41.191242,100,92,72.4,286.8,0,30.797905,100,1017,68.7,85.9,100,66.8695,1020,199,71.8,69.1,0,42.127148,200,101,72.5,68.8,0,31.355173,100,95,70.1,69.1,0,35.674973,100,200,69.1,68.8,0,32.074547,200,101,72.3,68.7,0,38.876663,100,172,69,69,0,59.47091,200,91,70.2,68.4,0,34.335976,100,101,71,68.7,0,34.837368,100,98,70.6,69.1,0,36.694862,100,1020,68.6,80.9,100,64.54954,1020,193,71.4,69.1,0,55.38687,200,211,69.3,68.2,0,38.245728,200,199,71.8,68.6,0,35.89021,200,98,72.2,68.3,0,47.93905,100,97,69.1,68.4,0,24.327642,100,98,70.4,68.6,0,34.773148,100,199,70.8,68.6,0,26.55407,200,853,68.7,94.4,100,66.71354,850,98,67.5,68.8,0,43.041992,100,194,69.7,69,0,44.904625,200,128.9,127.6,145.7,132.5,142.8,130.9,94.6,35.1,30.2
20170330,325,43,53.1,13.6236016,30.7023725,1,78.3,78.3,0.1,78.2,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.9,44.9,54.9,0,0,0,64,0,0,47.5,0,65.71429,0.8125,26.9,0,0,0,1.5,0,0,0,71.8,66.6,69.6,79,30.6,0,63,66.3,0,65.4,0.91,65.71429,0.8125,23.5,0,0,24.7,85,18.1,4.3,0.6,30.6,30.6,37.3,67.3,79,100,0.5,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,43,79.9,0,0.024131274,0,85,64.34624,0,68.5,69.9,1,2200,31,69.9,72.9,0,99.96699,260,2,65.9,71.1,0,0.03688222,0,-27,68.8,71.6,0,0.036571987,0,1266,74.7,74.3,0,0,0,117,68.9,63.5,0,0,0,110,73.3,70.9,0,0,0,-2,68.2,70,0,0.036954913,0,-12,67.4,69.2,0,0,0,41,63.5,65.5,0,0.036864094,0,18,67.2,69.6,0,100,950,-4,0,69.2,0,0,0,-6,67.7,68.7,0,0,0,103,71,69.6,0,47.786514,100,717,70.6,83.4,100,87.08738,700,419,70.8,83.1,90.4,55.891388,408.0302,200,68.5,102.1,100,29.914034,200,101,71,69.3,0,34.933933,100,854,69.2,93.6,100,63.502956,840,204,70.9,69.4,0,31.64543,200,106,71.1,69.6,0,40.676903,100,1035,69,84.3,100,57.080734,1020,102,69.6,69.4,0,43.70151,100,101,71.9,69.5,0,42.918407,100,711,68.3,87,100,85.431404,700,854,69.3,89.6,98.1,66.9067,840,101,72.7,69.4,0,31.058249,100,950,69.5,89.1,94.1,72.02181,886.4146,195,69.5,69.3,0,37.73811,200,198,71.8,69.2,0,30.211853,200,98,72.2,69.5,0,36.246845,100,1038,69.2,86.4,100,64.389084,1020,206,71,69.4,0,39.260433,200,96,71.4,69.2,0,60.825413,100,679,69.2,85.4,100,99.912094,700,241,69.2,69.2,100,42.730896,840,0,71.1,71.4,0,0,0,203,69.3,69.3,0,42.72649,200,707,69.1,79.8,100,83.271706,690,196,73.1,69,0,40.443394,200,147,71.7,69.5,0,50.153816,150,1026,68.8,82,100,75.6878,1020,198,71.9,69.2,0,36.085236,200,99,71.5,69.2,0,52.037693,100,711,69.4,87,96.1,79.44542,700,845,69,79.7,100,66.37114,840,98,72.5,68.9,0,29.55665,100,1004,69.1,84.2,100,73.0014,1000,90,69.5,69,0,32.439053,100,96,72.2,69.3,0,41.191242,100,111,72.4,286.7,0,31.951078,100,1037,69,86.1,100,68.64066,1020,205,71.9,69.1,0,42.6086,200,97,72.5,69,0,31.355173,100,101,70.1,69.3,0,36.905148,100,855,69,82.9,100,60.99804,840,98,72.3,69,0,38.876663,100,866,69.3,83.8,98.1,76.74899,840,96,70.2,68.7,0,34.80291,100,121,71,68.8,0,35.289803,100,95,70.6,69.3,0,36.694862,100,1020,68.9,81,100,65.331955,1020,211,71.4,68.9,0,55.98367,200,219,69.2,68.6,100,38.439213,1060,202,71.8,69,0,35.89021,200,103,72.2,68.7,0,48.355625,100,99,69.1,68.7,0,24.327642,100,100,70.5,68.8,0,34.773148,100,199,70.9,68.9,0,26.55407,200,858,69.1,97.7,100,66.12093,850,99,67.4,68.9,0,43.041992,100,195,69.7,69.1,0,44.904625,200,129.3,127.7,147.8,135.5,146.3,134.2,96.7,15.1,30.2
20170330,330,43.1,52.2,13.60402321,30.7023725,1,78.3,78.3,0.1,78.1,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.8,44.8,54.7,0,0,0,64,0,0,47.3,0,65.71429,0.8125,26.9,0,0,0,1.5,0,0,0,71.9,66.3,69.6,83.7,36.5,0,63,69.9,0,65.6,0.99,65.71429,0.8125,23.3,0,0,24.7,90.2,18.9,4.8,0.9,36.5,36.5,38.3,67.3,79,100,0.6,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,43,79.8,0,0.024131274,0,85,64.63359,0,68.5,69.8,1,2200,35,69.8,72.9,0,99.96699,260,2,65.9,71.1,0,0.03688222,0,-27,68.8,71.5,0,0.036571987,0,1266,74.7,74.3,0,0,0,117,68.9,63.4,0,0,0,110,73.3,70.8,0,0,0,-2,68.1,69.9,0,0.036954913,0,-12,67.4,69.2,0,0,0,41,63.5,65.4,0,0.036864094,0,17,67.2,69.5,0,100,950,-5,0,69.2,0,0,0,-6,67.7,68.6,0,0,0,104,71,69.6,0,45.988766,100,708,71.1,83.3,100,84.01295,700,385,71.2,83.8,82.6,52.684605,381.6925,207,68.5,102.6,100,29.914034,200,101,71.1,69.4,0,34.933933,100,853,69.4,94.4,100,59.92399,840,214,70.9,69.5,0,31.09622,200,102,71.1,69.7,0,38.587696,100,1027,69.3,84.4,100,55.932205,1020,105,69.6,69.4,0,43.70151,100,105,71.9,69.4,0,42.500847,100,701,68.8,87.7,100,83.95804,700,800,69.8,91,92.5,63.984554,804.5625,104,72.7,69.5,0,31.058249,100,883,69.8,90.8,90.1,68.393456,886.4146,506,69.4,69.5,100,50.277565,690,205,71.9,69.2,0,30.211853,200,106,72.2,69.6,0,36.246845,100,1038,69.5,87.6,98.5,61.6726,1020,211,71,69.3,0,38.85895,200,95,71.4,69.1,0,63.580383,100,552,69.5,86.1,98.5,99.912094,700,827,69.4,91.3,100,79.21112,840,-1,71.1,71.4,0,0,0,810,69.3,84.3,100,99.96777,840,652,69.6,86.4,96.5,99.955246,690,189,73.1,69.1,0,41.659492,200,143,71.7,69.5,0,52.47693,150,750,69,85.4,100,100,1020,197,71.9,69.1,0,40.964134,200,102,71.4,69.1,0,52.037693,100,676,69.8,87.9,90.1,75.94063,672.3793,853,69.4,84.6,100,65.50918,840,101,72.5,69,0,29.55665,100,957,69.8,86.4,92.5,69.535164,958.84766,92,69.6,69.1,0,32.439053,100,100,72.2,69.4,0,41.191242,100,108,72.5,286.6,0,30.448458,100,1039,69.3,87.1,100,66.84776,1020,212,71.9,69,0,42.6086,200,97,72.5,69,0,31.355173,100,106,70.1,69.3,0,36.905148,100,841,69.3,88.3,100,57.295246,840,100,72.3,69.1,0,38.876663,100,767,70,84.5,86.1,72.543144,774.4952,102,70.2,68.9,0,34.80291,100,139,71,68.9,0,35.289803,100,98,70.6,69.4,0,36.694862,100,1014,69.2,81.7,100,63.859165,1020,228,71.4,68.8,0,55.596275,200,1066,68.8,83.6,100,71.063095,1060,202,71.9,69.1,0,37.470898,200,102,72.1,68.9,0,49.068184,100,548,68.3,86,100,50.423676,540,107,70.6,69,0,35.056034,100,198,70.9,69,0,23.258268,200,859,69.6,98.6,96.5,66.63319,850,98,67.5,69,0,43.041992,100,203,69.8,69.1,0,44.904625,200,129.6,128,149.1,138.5,147.4,136.7,93.2,0.2,30.2
20170330,335,43.1,52.5,13.62285041,30.7023725,1,78.3,78.2,0.1,78.1,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58,44.7,54.5,0,0,0,64,0,0,47.2,0,65.71429,0.8125,26.8,0,0,0,1.5,0,0,0,72,63,68.6,88,39.2,0,63,74.6,0,61.3,1.19,65.71429,0.8125,23.1,0,0,23.9,96.8,20.7,4.5,0.9,39.2,39.2,38.1,67.3,79,100,0.6,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,40,79.8,0,0.024131274,0,85,64.90828,0,68.4,69.8,1,2200,36,69.8,72.9,0,99.96699,260,2,65.9,71.1,0,0.03688222,0,-26,68.8,71.5,0,0.036571987,0,1265,74.7,74.3,0,0,0,115,68.8,63.4,0,0,0,110,73.2,70.8,0,0,0,-2,68.1,69.9,0,0.036954913,0,-11,67.3,69.2,0,0,0,41,63.5,65.3,0,0.036864094,0,19,67.1,69.5,0,100,950,-4,0,69.2,0,0,0,-6,67.7,68.6,0,0,0,104,71.1,69.4,0,43.66292,100,708,71.4,83.3,100,78.3603,700,370,71.6,83.5,74.5,49.465538,368.66776,209,68.6,102.8,100,27.904276,200,101,71.1,69.5,0,32.409496,100,853,69.7,96.2,98.7,56.049408,840,212,70.9,69.4,0,28.745607,200,101,71.2,69.7,0,37.54309,100,1009,69.6,84.2,100,53.24487,1020,346,69.6,69.5,100,58.523888,700,103,72,69.2,0,40.01806,100,692,69.2,86.9,100,77.852425,700,765,70.1,90.1,88.7,60.237946,771.7672,106,72.7,69.5,0,28.835037,100,843,70.1,92.2,84.3,63.768875,838.746,694,69.6,86,100,54.065525,690,213,71.9,69.1,0,28.566599,200,108,72.3,69.6,0,33.539803,100,1038,69.7,91.1,98.7,56.476868,1020,214,71,69.2,0,35.942947,200,101,71.4,68.7,0,60.987465,100,639,69.6,85.6,100,99.912094,700,844,69.8,92.7,96.7,68.46643,840,0,71.1,71.4,0,0,0,842,69.5,85.2,100,85.48716,840,636,70.1,88.4,88.3,78.30368,632.1416,215,73.1,69.1,0,40.0452,200,157,71.8,69.4,0,49.018776,150,872,69.1,84.5,100,100,1020,208,71.9,68.9,0,34.618073,200,105,71.5,68.8,0,47.99902,100,637,70.1,87.8,84.3,70.70405,641.4081,811,69.9,84.6,94.7,60.165005,808,104,72.6,68.9,0,27.210886,100,872,70.3,86.1,82.7,62.893208,860.62195,100,69.6,69.1,0,32.439053,100,108,72.2,69.4,0,41.191242,100,104,72.5,286.7,0,29.283634,100,1030,69.5,86.5,100,63.392372,1020,213,71.9,68.9,0,40.048145,200,108,72.5,69,0,31.355173,100,107,70.1,69.2,0,35.286503,100,846,69.7,87.3,98.7,54.904366,840,104,72.3,69,0,37.304832,100,704,70.5,84.2,76.3,67.12824,698.6022,107,70.2,69,0,32.913456,100,144,71,68.8,0,33.003178,100,108,70.6,69.4,0,36.293648,100,1024,69.4,81.3,100,59.08411,1020,212,71.4,68.5,0,52.40289,200,1063,69.4,84.2,100,67.29012,1060,209,72,69.1,0,35.35106,200,104,72.1,68.9,0,45.03398,100,544,69,86.5,100,47.42724,540,104,70.7,69,0,32.662384,100,201,71,69,0,22.742199,200,810,69.9,98,93.9,62.464844,812.9495,273,67.2,86.4,100,58.666992,270,213,69.8,69,0,42.259457,200,129.4,128.1,150.9,139.5,149.1,139,64.3,-0.8,30.2
20170330,340,42.9,52.2,13.53069616,30.7023725,1,78.3,78.2,0.1,78,80,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.1,44.7,54.4,0,0,0,64,0,0,47.1,0,65.71429,0.8125,26.5,0,0,0,1.5,0,0,0,72.1,67.8,70,90.7,15,0,63,74.4,0,66.6,1.31,65.71429,0.8125,22.9,0,0,24.6,100.1,20.1,4.5,1.1,15,15,38.4,67.3,79,100,0.5,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,42,79.8,0,0.024131274,0,85,65.17128,0,68.4,69.8,1,2200,44,69.8,72.9,0,99.96699,260,2,65.9,71.1,0,0.03688222,0,-27,68.8,71.5,0,0.036571987,0,1263,74.7,74.3,0,0,0,117,68.8,63.3,0,0,0,110,73.2,70.8,0,0,0,-2,68.1,69.9,0,0.036954913,0,-11,67.3,69.1,0,0,0,42,63.4,65.3,0,0.036864094,0,22,67.1,69.5,0,100,950,-4,0,69.2,0,0,0,-6,67.7,68.5,0,0,0,103,71.2,69.3,0,42.47191,100,699,71.6,83.7,100,76.22438,700,368,71.7,83.7,72.3,48.482616,368.66776,217,68.7,103.3,100,27.904276,200,103,71.2,69.3,0,32.409496,100,843,69.9,97.1,98.7,54.98311,840,211,71,69.2,0,28.119507,200,103,71.2,69.5,0,37.156586,100,1047,69.8,85.6,100,53.467888,1020,624,70.6,84.6,84.7,71.21274,628.8717,103,72,69.2,0,39.386074,100,695,69.6,86.8,100,75.754364,700,726,70.4,90.1,84.7,58.265495,738.8667,106,72.7,69.2,0,28.212538,100,804,70.3,93.1,80.3,60.90604,797.3565,665,70.2,86.8,92.7,52.138893,665.05505,212,72,68.9,0,27.000225,200,107,72.3,69.3,0,33.04657,100,1031,69.9,93.4,98.7,54.36536,1020,211,71,68.9,0,34.93925,200,98,71.4,68.9,0,59.16163,100,687,69.9,85.5,98.7,99.912094,700,796,70.1,94.6,94.7,68.45566,807.4189,-1,71.1,71.4,0,0,0,874,69.8,86.4,100,80.86797,840,617,70.5,88.1,80.3,75.70773,605.33606,214,73.1,68.8,0,38.969006,200,147,71.8,69.3,0,47.37456,150,1136,69.2,83.4,100,89.90327,1020,177,72,68.7,0,31.136469,200,104,71.5,68.7,0,46.946518,100,608,70.3,88.3,80.3,68.27132,609.2285,763,70.2,85.2,88.7,57.185078,766.37054,103,72.6,68.7,0,25.615765,100,860,70.4,86.3,80.7,61.97155,860.62195,106,69.6,85.1,100,32.439053,100,111,72.2,69.2,0,40.75934,100,101,72.5,286.7,0,28.631332,100,1015,69.7,86.3,100,61.545147,1020,208,71.9,68.7,0,39.424442,200,108,72.5,68.6,0,30.311867,100,104,70,68.9,0,34.671413,100,837,70,87.8,96.7,52.979404,840,102,72.3,68.7,0,36.92759,100,544,70.9,84.5,52.2,61.982018,544.08936,101,70.2,68.8,0,32.294495,100,153,71,68.6,0,32.562973,100,109,70.7,69.2,0,34.591194,100,1019,69.6,82,100,57.1971,1020,219,71.4,68.6,0,51.868916,200,1056,69.9,84.4,98.7,65.38751,1060,206,72,68.7,0,34.297268,200,100,72.1,68.6,0,42.885334,100,536,69.5,86.7,100,45.793934,540,101,70.8,68.7,0,32.053097,100,204,71,68.7,0,22.742199,200,755,70.2,97.2,87.9,60.576534,771.32715,268,68.6,90.8,100,57.20215,270,510,69.7,75,100,61.46064,880,129.3,128,149.1,140.5,148.8,139.7,29.6,0.2,30.2
20170330,345,42.7,52.6,13.48225721,30.7023725,1,78.3,78.2,0.1,78,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.9,44.7,54.3,0,0,0,64,0,0,47.1,0,65.71429,0.8125,26.4,0,0,0,1.5,0,0,0,72.3,67.8,71,91.5,15,0,63,76.8,0,66.6,1.34,65.71429,0.8125,22.8,0,0,23.6,101.1,21.1,4.5,1.4,15,15,38.9,67.3,79,100,0.5,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,44,79.9,0,0.024131274,0,85,65.42259,0,68.4,69.8,1,2200,33,69.7,72.9,0,99.96699,260,2,65.8,71,0,0.03688222,0,-27,68.8,71.5,0,0.036571987,0,1266,74.7,74.3,0,0,0,117,68.8,63.3,0,0,0,110,73.2,70.7,0,0,0,-2,68,69.8,0,0.036954913,0,-11,67.3,69.1,0,0,0,42,63.3,65.2,0,0.036864094,0,18,67.1,69.5,0,100,950,-4,0,69.1,0,0,0,-6,67.6,68.5,0,0,0,103,71.2,70.4,0,42.067413,100,708,71.8,84.2,100,75.6095,700,356,71.9,84,68,47.36454,353.85223,203,68.7,103.5,100,27.32342,200,102,71.3,69.8,0,32.022774,100,841,70.1,97,98.6,54.529137,840,216,71,70.1,0,27.5703,200,106,71.2,70.2,0,37.156586,100,1028,70,85.5,100,52.241302,1020,339,71.6,86,41,55.87995,342.05087,102,72,70.3,0,38.968513,100,700,69.9,87,100,75.165016,700,742,70.6,90,82.6,58.463787,738.8667,104,72.7,70,0,27.801245,100,759,70.6,93.2,74.2,59.039433,753.74744,644,70.5,87.3,86.6,50.85447,635.99585,216,72,69.7,0,27.000225,200,110,72.3,70,0,33.04657,100,1040,70.1,94.5,98.6,53.91459,1020,213,71.1,69.9,0,34.93925,200,97,71.4,70.2,0,59.16163,100,682,70.1,85.9,98.6,99.131966,700,730,70.4,94.3,88.6,63.853867,770.4661,0,71.1,71.5,0,0,0,822,70.1,86.8,98.6,78.6658,840,553,70.8,87.9,74.2,71.24315,572.94763,206,73.1,69.7,0,38.581577,200,151,71.8,70.3,0,47.37456,150,1179,69.3,84.5,100,97.1584,1020,218,72,69.8,0,32.88309,200,104,71.5,69.9,0,46.946518,100,581,70.5,88.4,76.2,66.26121,581.0056,740,70.5,86,82.6,55.97833,731.7109,101,72.6,69.5,0,25.181797,100,811,70.7,86.6,74.6,59.56722,816.138,104,70,92.4,100,32.439053,100,111,72.2,69.9,0,40.75934,100,105,72.5,286.8,0,28.631332,100,1029,69.8,87.2,100,61.545147,1020,212,71.9,69.8,0,39.424442,200,103,72.6,69.4,0,29.90801,100,328,70,73.9,100,51.04133,700,800,70.3,88.5,94.6,51.287395,803.3906,104,72.3,69.4,0,36.92759,100,301,71.1,81.1,21.1,57.47649,332.51675,103,70.2,69.4,0,32.294495,100,124,71,69.5,0,32.11054,100,108,70.6,69.8,0,34.18998,100,1025,69.7,83.1,100,57.1971,1020,234,71.4,69.7,0,51.868916,200,1012,70.3,85.3,94.6,64.1836,1016.4606,204,72,69.7,0,34.297268,200,99,72,69.3,0,42.885334,100,545,69.9,87.3,100,47.881615,540,100,70.8,69.5,0,32.053097,100,200,71,69.6,0,22.742199,200,735,70.5,98.1,81.8,59.300922,728.3929,268,69.7,91.9,100,58.862305,270,891,69.7,84.6,100,84.044685,880,129.2,127.9,144.9,139.5,145.2,139.4,17.6,0,30.2
20170330,350,42.7,52.9,13.50079287,30.7023725,1,78.3,78.2,0.1,77.9,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,58.1,44.6,54.3,0,0,0,64,0,0,47.1,0,65.71429,0.8125,26.3,0,0,0,1.5,0,0,0,72.4,67.9,71.1,91.4,16.6,0,63,76,0,66.7,1.31,65.71429,0.8125,22.7,0,0,23.5,100.9,20.7,4.8,0.8,16.6,16.6,38.9,67.3,79,100,0.4,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,42,79.8,0,0.024131274,0,85,65.66144,0,68.4,69.8,1,2200,36,69.7,72.9,0,99.96699,260,2,65.8,71,0,0.03688222,0,-26,68.7,71.5,0,0.036571987,0,1265,74.7,74.2,0,0,0,117,68.8,63.2,0,0,0,110,73.2,70.7,0,0,0,-2,68,69.8,0,0.036954913,0,-11,67.3,69.1,0,0,0,42,63.3,65.1,0,0.036864094,0,17,67,69.5,0,100,950,-4,0,69.1,0,0,0,-6,67.6,68.5,0,0,0,104,71.2,70.9,0,42.067413,100,712,72.2,84,100,75.53398,700,340,72.1,83.7,63.4,46.17275,339.6167,207,68.8,102.8,100,27.32342,200,102,71.3,70.3,0,32.022774,100,853,70.3,96.4,98.2,54.529137,840,216,71,70.6,0,27.17487,200,108,71.2,70.7,0,37.156586,100,1046,70.2,84.8,100,51.828724,1020,168,71.6,87,11.1,45.651287,163.16301,104,72,70.7,0,38.968513,100,709,70.2,86.4,100,75.08251,700,752,70.8,89.2,80.2,58.01503,738.8667,105,72.7,70.5,0,27.801245,100,740,70.8,92.3,69.8,57.38255,709.2638,600,70.9,87,78.2,49.199955,603.61273,212,72,70.3,0,26.504395,200,101,72.3,70.5,0,32.553337,100,1054,70.3,93.8,98.2,53.91459,1020,216,71.1,70.4,0,34.93925,200,108,71.5,70.5,0,58.55661,100,745,70.4,85.6,96.2,97.989235,700,753,70.8,92.4,80.2,58.336025,727.5233,0,71.1,71.5,0,0,0,876,70.3,86.5,98.2,76.56032,840,559,71.1,87.2,67.8,65.42464,543.1843,217,73.2,70.3,0,38.581577,200,163,71.8,70.8,0,46.769917,150,996,69.4,84.4,100,79.49214,1020,195,72,70.3,0,31.299486,200,106,71.6,70.3,0,46.946518,100,588,70.7,87.7,71.8,66.26121,581.0056,692,70.7,85.9,78.2,54.266716,699.5951,102,72.6,70,0,25.181797,100,771,71,86.1,68.2,58.114605,775.99097,108,70.3,92.5,98.2,32.439053,100,112,72.2,70.4,0,40.75934,100,109,72.5,287,0,28.631332,100,1051,70,86.7,100,61.067043,1020,214,71.9,70.3,0,39.424442,200,101,72.6,69.9,0,29.90801,100,701,70,84.3,100,63.321465,700,800,70.5,88.4,92.6,51.37322,803.3906,104,72.4,70,0,36.92759,100,215,71.2,72.4,0,55.575073,200,174,70.1,69.8,100,37.333046,690,134,71,70,0,32.11054,100,108,70.6,70.3,0,34.18998,100,1024,69.9,82.9,100,57.1971,1020,232,71.4,70.1,0,51.868916,200,964,70.6,84.7,88.2,61.894012,965.4563,207,72.1,70.2,0,34.297268,200,101,72,69.9,0,42.885334,100,552,70.3,86.9,98.2,47.42724,540,102,70.9,70.1,0,32.053097,100,203,71,70.1,0,22.742199,200,694,70.8,95.6,75.4,57.503014,688.1443,260,70.6,91.4,92.2,55.95703,259.17993,893,70.4,84.3,96.2,82.811676,880,129.1,127.8,142.2,136.5,142,136.7,15.9,0.1,30.2
20170330,355,42.7,53.2,13.517154,30.7023725,1,78.3,78.2,0.1,77.9,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.9,44.5,54.1,0,0,0,64,0,0,47.1,0,65.71429,0.8125,26.6,0,0,0,1.5,0,0,0,72.5,67.6,71,92.3,24.4,0,63,76.8,0,66.2,1.35,65.71429,0.8125,22.7,0,0,23.3,101.1,21.2,4.7,0.7,24.4,24.4,37.5,67.3,79,100,0.9,0,62.8,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,41,79.9,0,0.024131274,0,84.786606,65.89015,0,68.4,69.8,1,2200,37,69.7,73,0,99.96699,260,2,65.8,71,0,0.03688222,0,-27,68.7,71.5,0,0.036571987,0,1266,74.7,74.2,0,0,0,115,68.7,63.2,0,0,0,110,73.2,70.7,0,0,0,-2,67.9,69.8,0,0.036954913,0,-11,67.2,69,0,0,0,41,63.2,65.1,0,0.036864094,0,17,67,69.5,0,100,950,-4,0,69.2,0,0,0,-6,67.6,68.5,0,0,0,105,71.2,71,0,42.067413,100,712,72.3,83.5,100,75.04854,700,344,72.2,83,60.7,46.17275,339.6167,208,68.8,101.5,100,27.32342,200,102,71.4,70.6,0,32.022774,100,861,70.6,95.3,95.7,54.07517,840,218,71,70.9,0,26.702547,200,96,71.3,71,0,36.571606,100,1035,70.4,84.3,99.7,51.181976,1020,98,71.3,75.4,0,40.465496,100,105,72.1,70.9,0,38.968513,100,704,70.4,85.7,99.7,73.809525,700,706,71.1,88.5,75.7,56.41828,700.72217,106,72.8,70.8,0,27.801245,100,712,70.8,91.8,69.3,57.235737,709.2638,568,71.1,86.3,73.7,47.915535,571.3822,214,72.1,70.5,0,26.504395,200,104,72.3,70.8,0,32.553337,100,1058,70.4,93.2,99.7,53.30961,1020,216,71.1,70.7,0,34.463814,200,98,71.6,70.6,0,58.092045,100,702,70.5,85.6,97.7,84.792885,700,680,71.1,90.1,73.7,60.081905,686.6537,0,71.1,71.6,0,0,0,847,70.5,86.1,97.7,75.67945,840,519,71.3,86.2,63.3,62.616093,509.37997,208,73.2,70.5,0,37.968143,200,150,71.8,71,0,46.17588,150,1096,69.5,82.9,100,69.17775,1020,208,72,70.5,0,29.715883,200,109,71.6,70.5,0,46.3346,100,560,70.9,86.8,67.3,64.69437,549.84546,646,71,85.6,71.7,53.010715,659.1727,103,72.6,70.3,0,25.181797,100,724,71.2,85.4,63.7,56.111,727.0889,111,70.5,92,97.7,32.439053,100,112,72.2,70.7,0,40.75934,100,112,72.5,286.7,0,28.631332,100,1020,70.1,85.9,100,60.44768,1020,200,71.9,70.4,0,38.87734,200,99,72.6,70.3,0,29.90801,100,712,70.3,83.9,100,64.78904,700,752,70.8,87.6,86.1,50.895046,764.4594,102,72.4,70.3,0,36.92759,100,224,71.2,70.6,0,56.081432,200,685,70,83.2,100,61.79824,690,123,71.1,70.2,0,32.11054,100,106,70.7,70.6,0,34.18998,100,1024,70,82.4,100,57.1971,1020,231,71.4,70.2,0,51.868916,200,928,70.9,84.3,81.7,60.260128,921.1486,210,72.2,70.4,0,34.297268,200,102,72,70.2,0,42.885334,100,543,70.6,86.2,95.7,45.22903,540,102,71,70.4,0,32.053097,100,203,71.1,70.4,0,22.742199,200,702,71,92.9,70.9,57.503014,688.1443,240,71.1,91,82.5,53.833008,239.60887,813,70.9,84.6,88.1,76.73095,808.56256,129.2,127.7,140.5,134.5,140,134.2,21.1,0,30.22
20170330,400,42.7,52.8,13.49245517,30.7023725,1,78.3,78.2,0.1,77.9,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,57.9,44.5,54,0,0,0,64,0,0,46.9,0,65.85714,0.8125,26.6,0,0,0,1.5,0,0,0,72.5,66,69.6,87.8,30,0,63,76.4,0,64.1,1.2,65.85714,0.8125,22.5,0,0,23.9,96.3,22.8,4.3,0.3,30,30,37.2,67.3,79,100,1.9,0,62.8,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,43,79.9,0,0.024131274,0,83.88226,66.19344,0,68.4,69.8,1,2200,38,69.7,72.9,0,99.96699,260,2,65.8,71,0,0.03688222,0,-27,68.7,71.4,0,0.036571987,0,1265,74.7,74.2,0,0,0,118,68.7,63.1,0,0,0,111,73.1,70.6,0,0,0,-2,67.9,69.8,0,0.036954913,0,-11,67.2,69,0,0,0,42,63.2,65,0,0.036864094,0,20,67,69.5,0,100,950,-4,0,69.1,0,0,0,-7,67.5,68.5,0,0,0,100,71.3,70.3,0,42.067413,100,691,72.4,82.8,100,76.12729,700,335,72.2,81.8,61.1,48.470325,339.6167,198,68.9,101,100,27.32342,200,100,71.4,70.6,0,32.022774,100,818,70.8,95.4,96.4,56.640625,840,198,71.1,70.4,0,26.702547,200,91,71.3,70.9,0,37.09391,100,988,70.5,83.7,100,51.817574,1020,95,71.1,71.6,0,41.48632,100,99,72.1,70,0,38.968513,100,688,70.6,85.1,100,76.30835,700,690,71.3,87.5,74.4,57.274055,700.72217,100,72.8,70.5,0,27.801245,100,707,71,90.9,66,59.018456,709.2638,543,71.3,85.5,70.4,47.501904,546.6216,181,72.1,70.2,0,26.290285,200,95,72.4,70.5,0,32.553337,100,982,70.5,92.6,100,52.858837,1020,205,71.1,70.1,0,34.463814,200,95,71.6,69.6,0,57.875973,100,691,70.7,84.9,98.4,90.067024,700,653,71.3,88.7,70.4,58.422245,650.94226,0,71.2,71.7,0,0,0,854,70.7,85.1,98.4,78.10721,840,514,71.4,85.7,62,67.38279,509.37997,192,73.2,70.1,0,37.365475,200,148,71.9,70.4,0,48.583855,150,915,69.6,81.8,100,73.8815,1020,180,72,69.9,0,30.647415,200,100,71.6,69.7,0,46.3346,100,542,71,85.9,66,65.59117,549.84546,649,71.2,84.7,68.4,54.365223,659.1727,98,72.7,70,0,25.181797,100,677,71.4,84.7,60.4,55.890602,683.14307,103,70.8,91.5,96.4,32.439053,100,107,72.3,70.4,0,40.75934,100,89,72.6,287,0,29.062319,100,999,70.3,85.1,100,62.153645,1020,188,71.9,69.8,0,38.87734,200,96,72.6,69.9,0,29.90801,100,687,70.5,82.9,100,66.008415,700,734,71,86.7,82.8,50.993134,729.63776,97,72.4,70,0,36.92759,100,180,71.1,69.5,0,57.187145,200,682,70.6,82.8,100,64.63243,690,44,71.1,69.7,0,32.391785,100,100,70.7,70.3,0,34.18998,100,995,70.1,81.2,100,58.980553,1020,190,71.5,69.2,0,51.868916,200,861,71.1,83.6,78.4,60.0129,876.61664,193,72.3,70,0,33.684597,200,98,72,69.9,0,42.885334,100,538,70.8,85.5,96.4,48.02898,540,99,71.1,70,0,32.053097,100,198,71.2,70,0,22.742199,200,649,71.1,91.7,69.6,56.69948,651.2582,234,71.4,89.9,77.2,54.8584,230.22781,766,71.1,83.6,84.8,75.56118,772.59174,130.2,128.2,141.3,133.5,140.3,133,26.5,0.2,30.22
20170330,405,42.7,52.7,13.48628075,32.77720833,1,78.3,78.2,0.1,77.9,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,63,59.4,52.2,43.9,0,0,64,43.9,0,54.7,0.75,65.85714,0.9375,27.3,0,0,25,9.7,0,100,1.9,72.6,64.8,68,84.9,33.3,0,63,72.8,0,62.9,1.08,65.85714,0.9375,22.4,0,0,24.7,92.3,20.1,4.7,1,33.3,33.3,36.7,67.3,79,100,0.7,0,62.8,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,42,79.9,0,0.024131274,0,82.59869,66.388596,0,68.3,68.7,1,9000,333,69.6,67.4,0,55.523766,260,2,65.8,71,0,0.03688222,0,-17,68.7,71.5,0,0.036571987,0,868,74.7,74.2,0,0,0,115,68.6,63.6,100,0,1200,110,73.1,70.8,0,0,0,-2,67.8,69.8,0,0.036954913,0,-11,67.1,69,0,0,0,42,63.1,64.9,0,0.036864094,0,525,66.9,86.7,100,100,950,-4,0,69.2,0,0,0,-6,67.5,68.5,0,0,0,94,71.3,69,0,42.898876,100,690,72.5,81.9,100,78.71629,700,342,72.2,80.7,59.9,50.239586,339.6167,182,68.9,101,100,27.32342,200,98,71.5,70.1,0,32.022774,100,822,70.9,94.1,97.3,58.74155,840,183,71.1,69.5,0,27.108965,200,98,71.4,70.1,0,39.39204,100,1005,70.6,82.6,100,53.869312,1020,98,70.9,69.9,0,42.578606,100,97,72.1,68.7,0,40.853176,100,700,70.8,85.1,99.3,78.618576,700,671,71.4,87.1,73.3,57.5454,664.73157,95,72.8,69.6,0,27.801245,100,708,71,90.1,67.4,60.35025,709.2638,514,71.5,84.7,65.3,47.44748,521.1576,182,72.1,69.2,0,28.927204,200,88,72.4,69.9,0,32.966278,100,994,70.6,90.7,100,56.002373,1020,189,71.2,68.9,0,34.463814,200,96,71.6,68.1,0,61.322384,100,648,70.8,83.7,99.3,100,700,656,71.6,88.5,63.3,64.91001,617.77686,0,71.2,71.7,0,0,0,853,70.9,83.6,97.3,83.8436,840,508,71.6,85.2,56.9,66.72261,481.241,196,73.2,69.2,0,40.271202,200,156,71.9,69.3,0,50.970615,150,907,69.7,82.7,100,94.74002,1020,189,72.1,68.6,0,37.19143,200,94,71.6,68.4,0,46.78742,100,518,71.1,85.4,62.9,65.817955,518.0431,623,71.4,84.1,63.3,53.577145,625.88043,96,72.7,69.1,0,26.55407,100,639,71.6,83.9,55.3,55.46985,643.0058,98,70.9,80.4,0,32.439053,100,103,72.3,69.7,0,40.75934,100,96,72.6,286.8,0,30.064064,100,1006,70.4,84.6,100,63.772686,1020,188,72,68.6,0,41.00011,200,93,72.6,69,0,29.90801,100,697,70.7,82.4,100,68.01554,700,725,71.2,86.1,77.7,51.115746,696.2683,92,72.4,69.1,0,36.92759,100,188,70.8,68.1,0,58.427197,200,667,71.1,82.3,93.3,63.99175,658.40234,69,71.1,68.7,0,34.05478,100,94,70.7,69.6,0,34.18998,100,1015,70.2,79.9,100,61.258774,1020,156,71.5,67.8,0,53.449898,200,853,71.3,83,73.3,60.539608,830.1033,193,72.3,68.9,0,35.804436,200,95,72,69,0,45.38478,100,528,71,85,95.3,47.42724,517.46826,93,71.2,69.1,0,32.444782,100,198,71.3,69,0,23.176167,200,641,71.2,92.2,66.5,58.23624,651.2582,221,71.7,88.9,70.2,54.39453,218.42139,770,71.3,82.5,79.7,78.975655,772.59174,130.3,129,141.8,133.5,140.7,132.7,33.1,-0.2,30.22
