20170330,410,42.6,52.8,13.45580812,32.77720833,1,78.3,78.2,0.1,77.9,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.1,64.3,70.2,49.9,0,0,64,49.9,0,66.8,0.95,65,0.9375,23.4,0,0,27.7,9.9,0,0,0,72.6,64.5,67.2,88.1,36,0,63,76.9,0,62,1.17,65,0.9375,22.2,0,0,25.2,96.8,21.6,4.4,0.9,36,36,35.8,67.3,79,100,0.9,0,68.5,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,52,78.6,0,0.024131274,0,81.38846,66.5726,0,68.3,69.8,1,9000,260,69.6,69.4,0,48.580544,260,2,65.7,70.9,0,0.03688222,0,-14,68.8,69.8,0,0.036571987,0,787,74.6,74.1,0,0,0,1224,68,86.1,100,79.68463,1200,110,73.1,70.9,0,0,0,-2,67.8,70.2,0,0.036954913,0,-12,67,69,0,0,0,41,63,64.9,0,0.036864094,0,592,66.8,90.2,100,100,950,-4,0,69.2,0,0,0,-6,67.4,68.5,0,0,0,100,71.3,68,0,42.898876,100,715,72.4,80.9,100,77.63754,700,342,72,80.1,66.6,47.64713,339.6167,195,68.9,100.3,100,27.32342,200,100,71.5,69.4,0,32.022774,100,855,71,92.9,98.2,58.74155,840,198,71.1,68.5,0,27.108965,200,104,71.4,69.2,0,39.39204,100,1051,70.7,81.5,100,53.445583,1020,101,70.8,68.6,3.3,42.578606,100,103,72.1,67.6,0,40.853176,100,700,71,83.9,98.2,76.343704,700,672,71.6,86,70.2,56.5957,664.73157,100,72.8,68.7,0,27.801245,100,718,71.1,89.2,67.4,58.315857,709.2638,526,71.6,83.7,62.2,46.979427,521.1576,196,72.1,68.3,0,28.927204,200,94,72.4,69.1,0,32.966278,100,1043,70.7,89.5,100,56.002373,1020,199,71.2,68,0,34.463814,200,100,71.7,67.2,0,61.322384,100,680,71,82.9,98.2,100,700,609,71.7,87,60.2,54.48863,584.5576,0,71.2,71.8,0,0,0,846,71.1,83,96.2,79.98711,840,478,71.7,84.1,53.8,63.23151,481.241,204,73.3,68.2,0,40.271202,200,161,71.9,68.4,0,48.711147,150,1102,69.7,80.7,100,79.23821,1020,211,72.1,67.5,0,33.442013,200,100,71.6,67.4,0,46.78742,100,532,71.2,84,59.8,64.78714,518.0431,595,71.5,83.5,60.2,51.459183,589.4994,101,72.7,68.1,0,26.55407,100,642,71.7,82.7,52.2,54.698456,643.0058,102,71,85.1,98.2,32.439053,100,107,72.3,68.8,0,40.75934,100,109,72.6,286.9,0,30.064064,100,1049,70.5,83.5,100,62.9686,1020,200,71.9,67.5,0,41.00011,200,95,72.6,68,0,29.90801,100,703,70.9,81.3,100,66.547966,700,682,71.4,85,72.6,48.320255,663.15845,96,72.4,68.2,0,36.92759,100,228,70.6,74.1,8.6,57.249146,238.36137,661,71.4,81.6,88.6,63.079597,622.39624,110,71.1,67.7,0,34.05478,100,340,70.8,68.9,100,51.257862,550,1024,70.3,78.9,100,59.268208,1020,198,71.5,66.7,0,53.449898,200,836,71.4,82.3,70.2,58.78749,830.1033,206,72.4,67.9,0,35.804436,200,102,72,68,0,45.38478,100,524,71,84.2,98.2,45.63429,517.46826,99,71.3,68,0,32.444782,100,196,71.3,68,0,23.176167,200,620,71.3,89.9,63.4,55.57453,613.65735,220,71.8,88.2,67,53.259277,218.42139,740,71.5,82.1,74.6,74.38086,737.1563,130.1,128.9,139.7,132.5,140.6,132.8,37.7,0,30.22
20170330,415,42.8,52.1,13.48575785,32.77720833,1,78.3,78.2,0.1,77.9,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69,64.8,66.6,49.9,4,0,64,49.9,0,66.6,0.9,65,0.9375,23,0,0,27.9,9.9,0,0,0,72.5,63.8,66.6,88.8,37.5,0,63,74.7,0,61.5,1.19,65,0.9375,22.1,0,0,25.3,98.3,20.8,4.9,0.9,37.5,37.5,36.9,67.3,79,100,0.6,0,68.5,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,52,78.2,0,0.024131274,0,80.25523,66.74489,0,68.2,69.2,1,9000,258,69.7,68.3,0,48.580544,260,2,65.7,70.9,0,0.03688222,0,-15,68.8,69.7,0,0.036571987,0,790,74.6,73.9,0,0,0,1205,68.3,84.6,100,79.66019,1200,110,73,70.8,0,0,0,-2,67.7,70.4,0,0.036954913,0,-12,67.1,69.1,0,0,0,42,63,64.9,0,0.036864094,0,586,66.9,89.9,100,100,950,-4,0,69.3,0,0,0,-6,67.5,68.7,0,0,0,101,71.3,67.3,0,42.898876,100,706,72.4,80.1,100,76.62352,700,354,71.9,79.8,74.3,50.153584,362.80817,197,68.9,99,100,27.32342,200,100,71.6,68.6,0,32.022774,100,863,71.2,91.8,96.8,58.350925,840,199,71.1,67.7,0,27.108965,200,106,71.5,68.4,0,39.39204,100,1056,70.6,80.6,100,53.021854,1020,157,70.6,84.8,13.9,45.7942,162.95134,105,72.1,67,0,40.853176,100,703,71.1,82.8,98.8,75.907585,700,666,71.7,84.9,68.8,56.522648,664.73157,101,72.8,68,0,27.801245,100,710,71.1,88.3,70,57.71812,709.2638,499,71.7,82.7,58.8,47.262436,494.09357,198,72.1,67.5,0,28.927204,200,97,72.4,68.4,0,32.966278,100,1060,70.7,88.7,100,55.5516,1020,204,71.2,67.2,0,34.463814,200,108,71.7,66.5,0,59.021175,100,750,71,81.7,100,95.57212,700,556,71.9,86.5,54.8,53.19539,552.1254,0,71.3,71.8,0,0,0,858,71.2,82.5,96.8,76.28101,840,460,71.8,82.7,50.4,59.05785,448.54492,219,73.3,67.3,0,40.271202,200,161,71.8,67.6,0,46.727486,150,961,69.7,79.7,100,75.29625,1020,196,72.1,66.7,0,30.705637,200,101,71.5,66.6,0,46.78742,100,496,71.3,82.9,56.4,62.941963,489.20844,587,71.6,82.8,56.8,50.843494,589.4994,103,72.7,67.4,0,26.55407,100,588,71.8,81.8,48.8,52.35424,596.4651,104,71.2,89,96.8,32.439053,100,107,72.3,68.1,0,40.75934,100,105,72.6,286.7,0,28.712872,100,1050,70.5,82.8,100,62.349236,1020,204,71.9,66.8,0,41.00011,200,95,72.6,67.2,0,29.90801,100,692,71,80.6,100,66.547966,700,669,71.5,83.7,69.2,48.320255,663.15845,97,72.4,67.4,0,36.92759,100,276,70.7,75.5,13.2,58.56154,270.39517,621,71.5,81.4,87.2,61.135845,622.39624,115,71.1,66.9,0,34.05478,100,551,70.8,79,100,59.23878,550,1032,70.3,78.3,100,59.268208,1020,205,71.4,66.1,0,53.449898,200,841,71.4,81.1,68.8,58.76599,830.1033,208,72.4,67.1,0,35.804436,200,103,72,67.2,0,45.38478,100,522,71.1,83.4,98.8,45.63429,517.46826,100,71.3,67.3,0,32.444782,100,201,71.4,67.2,0,23.176167,200,575,71.5,88.5,58,54.007633,579.5511,212,71.9,87.7,63.6,52.197266,209.46942,704,71.6,81.6,71.2,71.02962,701.87744,129.9,128.7,141.8,132.5,140.1,131.9,44.4,0,30.22
20170330,420,42.7,52.7,13.48628075,32.77720833,1,78.3,78.2,0.1,77.9,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.3,65,67,49.4,8.5,0,64,49.4,0,66.9,0.9,65,0.9375,22.8,0,0,27.6,9.9,0,0,0,72.5,67.4,67.1,91,15,0,63,76,0,65.2,1.16,65,0.9375,21.9,0,0,26.4,100.5,20.8,4.3,1.3,15,15,37,67.3,79,100,1,0,68.5,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,57,77.9,0,0.024131274,0,79.188034,66.90714,0,68.2,68.9,1,9000,256,69.7,67.9,0,48.580544,260,2,65.7,70.9,0,0.03688222,0,-14,68.8,69.3,0,0.036571987,0,797,74.6,73.8,0,0,0,1194,69.2,85.2,97,79.5624,1200,110,72.9,70.8,0,0,0,-2,67.7,70.4,0,0.036954913,0,-12,67.2,69.1,0,0,0,42,62.9,64.9,0,0.036864094,0,583,67.1,90.1,100,100,950,-4,0,69.3,0,0,0,-6,67.6,68.8,0,0,0,94,71.3,66.9,0,42.898876,100,696,72.3,80,100,79.395905,700,372,71.8,80.3,82.6,52.24229,373.80908,183,69,99.7,100,27.32342,200,98,71.6,68.1,0,32.022774,100,823,71.3,92.4,97.3,59.406673,840,955,71.2,81.9,99.3,60.149384,950,99,71.4,67.9,0,39.39204,100,1002,70.6,81.1,100,53.021854,1020,200,70.6,82.4,20.4,50.010212,196.61957,100,72.1,66.6,0,40.853176,100,699,71.1,83.5,100,78.18246,700,625,71.9,85.5,65.3,56.053017,626.9686,96,72.9,67.5,0,27.801245,100,699,71.2,89.1,70.5,59.51133,709.2638,483,71.8,82.2,55.3,45.433765,469.5284,183,72.1,66.9,0,28.927204,200,89,72.4,67.9,0,32.966278,100,1005,70.7,87.5,100,57.73428,1020,934,71.1,78.9,100,57.453773,915,96,71.7,66.2,0,58.55661,100,685,71,82.1,100,92.963615,700,554,71.9,86.5,53.3,57.63552,552.1254,0,71.3,71.9,0,0,0,834,71.3,82.9,97.3,79.5037,840,445,71.8,82.8,48.9,65.02182,448.54492,206,73.3,66.8,0,40.271202,200,142,71.7,67.2,0,48.647503,150,1009,69.8,78.9,100,70.13301,1020,210,72,66.3,0,30.705637,200,100,71.5,66.3,0,46.78742,100,485,71.4,83.4,55.3,62.941963,489.20844,555,71.7,83.2,53.3,50.991257,550.33014,100,72.7,66.8,0,26.55407,100,601,71.8,81.4,47.3,53.486275,596.4651,102,71.4,89.3,95.3,32.439053,100,106,72.3,67.6,0,40.75934,100,99,72.6,286.9,0,28.712872,100,1023,70.5,82.5,100,62.349236,1020,201,71.9,66.3,0,41.00011,200,93,72.5,66.6,0,29.90801,100,684,71.1,80.9,100,67.48678,700,622,71.6,83.7,65.7,49.59539,625.6376,95,72.4,66.8,0,36.92759,100,301,70.8,75.5,17.7,58.90255,303.56635,617,71.7,81.3,83.7,60.39744,592.7572,471,71,80.5,100,40.79237,450,544,71.3,79.2,97.3,59.997833,550,1013,70.3,78.2,100,59.268208,1020,187,71.4,65.7,0,53.449898,200,795,71.5,80.9,65.3,57.07836,786.1404,207,72.5,66.6,0,35.804436,200,103,72,66.6,0,45.38478,100,517,71.2,83.2,99.3,45.548325,517.46826,100,71.4,66.7,0,32.444782,100,197,71.4,66.7,0,23.176167,200,578,71.5,88.2,56.5,55.022095,579.5511,210,72,87.2,60.1,52.197266,209.46942,657,71.7,82.1,67.7,67.994514,660.94617,129.7,128.4,142.1,132.5,141.3,131.6,44.4,-0.1,30.22
20170330,425,42.6,52.7,13.44965788,32.77720833,1,78.3,78.2,0.1,77.9,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.4,64.9,67.1,49.4,13.3,0,64,49.4,0,66.8,0.95,65,0.9375,22.7,0,0,27.5,9.8,0,0,0,72.5,67.8,70.4,93.5,15,0,63,75.9,0,66.7,1.18,65,0.9375,22,0,0,23.3,100.6,20.7,4.8,1.4,15,15,37.3,67.3,79,100,0.7,0,68.5,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,54,77.6,0,0.024131274,0,78.197845,67.05769,0,68.2,69,1,9000,258,69.8,68,0,49.130722,260,2,65.7,70.9,0,0.03688222,0,-14,68.8,69,0,0.036571987,0,792,74.6,73.7,0,0,0,1054,70,89.7,82.1,67.15561,984.29675,110,72.9,70.7,0,0,0,-1,67.7,70.5,0,0.036954913,0,-11,67.3,69.1,0,0,0,43,62.9,64.9,0,0.036864094,0,589,67.2,90.2,100,100,950,-4,0,69.4,0,0,0,-6,67.7,68.9,0,0,0,95,71.2,69.3,0,42.898876,100,700,72.4,82.3,100,79.395905,700,382,72,82.9,84.8,52.782898,384.82172,185,69,101.2,100,27.32342,200,98,71.6,68.7,0,32.022774,100,826,71.3,94,99.6,59.406673,840,957,71.5,86.6,95.6,60.061516,950,98,71.4,69.1,0,39.39204,100,996,70.7,83.6,100,53.021854,1020,262,70.6,83.3,26.7,53.787262,257.89325,101,72.1,69.3,0,40.853176,100,707,71.3,86.2,99.6,78.18246,700,626,71.9,87.8,65.6,56.053017,626.9686,96,72.9,68.7,0,27.801245,100,748,71.2,91,75.2,61.094795,745.8852,465,71.9,83.9,51.6,45.281376,469.5284,186,72,68.4,0,28.927204,200,91,72.4,68.9,0,32.966278,100,1004,70.7,88.4,100,57.73428,1020,924,71.4,86.2,97.6,56.481773,915,96,71.7,69.2,0,58.55661,100,696,71.1,84.5,100,92.963615,700,519,72,88.3,49.6,51.093872,519.1918,0,71.4,71.9,0,0,0,838,71.4,85.1,97.6,77.52712,840,428,71.9,83.8,45.2,59.86349,422.37756,209,73.2,68.3,0,40.271202,200,146,71.7,69.1,0,48.647503,150,1030,69.8,81.7,100,70.31439,1020,210,72,68.5,0,30.705637,200,101,71.5,68.7,0,46.78742,100,491,71.4,85.9,57.6,62.941963,489.20844,537,71.8,85.4,49.6,47.55572,516.3671,101,72.8,68.2,0,26.55407,100,550,71.9,83.2,43.6,51.59287,555.0296,104,71.5,90.6,95.6,32.439053,100,106,72.3,68.6,0,40.75934,100,103,72.6,286.8,0,28.712872,100,1038,70.5,85,100,62.349236,1020,201,71.9,68.5,0,41.00011,200,93,72.6,67.9,0,29.90801,100,690,71.2,83.7,100,67.48678,700,628,71.7,85.9,62,49.59539,625.6376,96,72.4,68.1,0,36.92759,100,343,70.9,78.5,22,59.481247,336.19,590,71.8,83.8,82,59.34412,592.7572,462,70.9,87.2,100,40.352165,450,528,71.7,81.6,90.8,58.36044,524.26587,1023,70.4,81.1,100,59.268208,1020,190,71.3,68.7,0,53.449898,200,788,71.5,82.4,65.2,57.003117,786.1404,208,72.5,68.2,0,35.804436,200,104,72,67.9,0,45.38478,100,545,71.3,84.8,99.6,47.930737,540,100,71.4,68.1,0,32.444782,100,200,71.4,68.3,0,23.176167,200,541,71.6,90.4,52.8,52.571316,545.32825,204,72.1,89.8,56.4,51.257324,200.8397,658,71.7,85,66,67.994514,660.94617,129.9,128.3,142.7,132.5,141.3,132.5,46.7,-0.1,30.22
20170330,430,42.5,52.9,13.42533128,32.77720833,1,78.3,78.2,0.1,77.9,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.5,64.6,67.1,48.4,16.8,0,64,48.4,0,66.6,0.95,65,0.9375,22.6,0,0,27.2,9.8,0,0,0,72.5,68,71.1,100,15,0,63,76.9,0,66.8,1.12,65,0.9375,22,0,0,23,100.4,21.1,4.4,1.4,15,15,36.1,67.3,79,100,0.9,0,68.5,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,57,77.5,0,0.024131274,0,77.281006,67.19709,0,68.2,68.9,1,9000,256,69.9,67.9,0,49.130722,260,2,65.7,70.8,0,0.03688222,0,-15,68.8,68.9,0,0.036571987,0,795,74.6,73.6,0,0,0,981,70,90.5,82.5,64.83315,984.29675,110,72.8,70.6,0,0,0,-2,67.7,70.5,0,0.036954913,0,-11,67.3,69.2,0,0,0,42,62.8,65,0,0.036864094,0,587,67.3,90.3,100,100,950,-4,0,69.4,0,0,0,-6,67.7,69,0,0,0,94,71.3,70.4,0,42.898876,100,690,72.6,83.3,100,79.395905,700,385,72.4,83.7,82.8,53.225212,384.82172,182,69,102.4,100,27.32342,200,97,71.7,69.6,0,32.022774,100,824,71.3,95.1,100,59.406673,840,890,71.9,88.1,87.3,54.261864,853.8745,97,71.4,70.2,0,39.39204,100,982,70.8,84.6,100,53.021854,1020,260,70.9,83.7,26.8,53.787262,257.89325,99,72.1,70.4,0,40.853176,100,695,71.5,87.1,97.7,78.18246,700,584,72.1,88.7,61.7,54.01795,593.208,97,72.9,69.8,0,27.801245,100,743,71.4,92.1,77.3,61.094795,745.8852,439,71.9,84.7,49.7,44.508545,444.2956,190,72.1,69.6,0,28.927204,200,90,72.4,69.9,0,32.966278,100,981,70.8,89.6,100,57.73428,1020,849,71.8,87.2,90.9,56.006336,874.73224,96,71.7,70.2,0,58.55661,100,690,71.3,85.4,100,92.963615,700,514,72.1,88.7,45.7,51.708157,519.1918,0,71.4,71.9,0,0,0,811,71.6,86.4,95.7,77.28005,807.5078,425,71.9,84.6,43.3,60.277496,422.37756,206,73.2,69.6,0,40.271202,200,143,71.7,70.2,0,48.647503,150,1013,69.9,82.5,100,70.31439,1020,209,72.1,69.8,0,30.705637,200,99,71.5,69.9,0,46.78742,100,484,71.5,86.9,57.7,62.941963,489.20844,510,71.8,86.7,47.7,49.513607,516.3671,100,72.8,69.3,0,26.55407,100,554,71.9,83.7,41.7,51.662994,555.0296,103,71.6,91.6,95.7,32.439053,100,104,72.2,69.6,0,40.75934,100,98,72.6,286.5,0,28.712872,100,1024,70.7,85.9,100,62.349236,1020,199,71.9,69.7,0,41.00011,200,92,72.6,69.2,0,29.90801,100,679,71.4,84.6,99.7,67.48678,700,587,71.9,86.5,56.1,45.70868,558.20435,93,72.4,69.3,0,36.92759,100,328,71.1,79.6,24.2,60.059937,336.19,587,71.9,84.7,80.1,61.19014,592.7572,441,71.1,88.8,100,40.352165,450,475,72.2,83.2,78.9,57.30861,476.1825,1003,70.4,81.9,100,63.916695,1020,1016,71.4,82,99.7,99.97909,1110,784,71.6,83.7,65.3,57.003117,786.1404,206,72.5,69.5,0,35.804436,200,102,72,69.1,0,45.38478,100,539,71.4,85.9,99.7,47.930737,540,100,71.5,69.4,0,32.444782,100,198,71.4,69.6,0,23.176167,200,536,71.5,91.3,56.1,52.571316,545.32825,192,72.2,90.4,52.5,50.317383,190.15576,622,71.9,85.7,60.1,66.25566,624.98083,130.1,128.6,143.4,133.5,142.3,133.1,44.2,0,30.22
20170330,435,42.5,53,13.43145765,32.77720833,1,78.3,78.2,0.1,78,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.5,64.4,66.8,48.9,18.5,0,64,48.9,0,66.3,0.95,65,0.9375,22.5,0,0,27.3,9.8,0,0,0,72.6,68,71.1,100,20.3,0,63,77.3,0,66.7,1.05,65,0.9375,21.9,0,0,22.8,100,21.2,4.7,0.8,20.3,20.3,36.6,67.3,79,100,0.8,0,68.5,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,55,77.4,0,0.024131274,0,76.4402,67.32492,0,68.2,68.7,1,9000,257,69.9,67.7,0,49.130722,260,2,65.7,70.7,0,0.03688222,0,-14,68.8,68.7,0,0.036571987,0,791,74.6,73.4,0,0,0,988,70.1,90.6,80.7,64.88205,984.29675,110,72.8,70.5,0,0,0,-2,67.2,70.5,0,0.036954913,0,-12,67.3,69.2,0,0,0,41,62.8,65,0,0.036864094,0,592,67.4,90.4,100,100,950,-5,0,69.4,0,0,0,-6,67.8,69,0,0,0,94,71.5,70.9,0,44.4382,100,686,72.9,83.7,100,80.55016,700,383,72.7,84,80.2,53.925545,384.82172,183,69.1,102.8,100,28.914965,200,97,71.7,70.2,0,32.022774,100,814,71.5,95.6,99.7,59.934544,840,822,72.3,89,77.3,54.470562,813.97394,94,71.5,70.8,0,39.39204,100,974,71,85.2,100,53.858162,1020,254,71.2,84.4,26.8,53.787262,257.89325,95,72.1,70.8,0,40.853176,100,693,71.6,87.6,97.7,79.62046,700,587,72.2,89.4,59.7,55.51033,593.208,94,72.9,70.4,0,27.801245,100,773,71.6,92.6,76.9,62.825085,782.42566,444,72,84.9,45.7,46.620224,444.2956,179,72.2,70.2,0,28.927204,200,87,72.4,70.4,0,33.96421,100,976,71,89.9,100,59.466194,1020,850,72.1,88.1,82.9,55.46751,792.02057,94,71.7,70.5,0,58.55661,100,674,71.4,85.9,100,92.963615,700,472,72.2,88.6,41.7,50.54424,478.65338,0,71.4,71.9,0,0,0,800,71.8,86.8,93.7,77.99979,807.5078,393,72,84.8,39.3,57.71512,397.85944,201,73.3,70.2,0,40.271202,200,146,71.8,70.7,0,49.63403,150,989,69.9,83.1,100,71.36638,1020,207,72.1,70.3,0,30.705637,200,96,71.5,70.4,0,46.78742,100,483,71.6,87.5,57.7,63.91094,489.20844,517,71.8,87,45.7,50.21549,516.3671,98,72.8,69.9,0,26.55407,100,508,72,84.1,37.7,51.011818,509.64984,99,71.6,89.9,0,32.439053,100,102,72.3,70.2,0,40.75934,100,91,72.6,286.5,0,28.712872,100,987,70.7,86.6,100,62.349236,1020,192,71.9,70.2,0,41.00011,200,91,72.6,69.8,0,29.90801,100,692,71.6,85.2,97.7,68.555084,700,555,72,86.5,52.1,47.5846,558.20435,92,72.5,70,0,36.92759,100,374,71.3,80,26.1,60.958977,371.0639,553,72.1,85.6,76.1,59.724182,560.6267,433,71.2,89.6,100,41.68501,450,390,72.5,83.8,60.2,52.775974,370.33813,1029,70.6,83.2,100,68.64573,1020,987,72.2,83.5,83.3,98.9335,957.6349,674,72,84.2,56.1,54.57379,685.649,196,72.5,70.1,0,35.804436,200,97,72,69.8,0,45.38478,100,541,71.5,86.8,99.7,49.478077,540,93,71.3,70,0,32.444782,100,891,71.7,82.2,95.7,64.44992,900,585,71.4,92.9,63.3,56.3178,578.92847,190,72.3,90.4,48.5,52.929688,190.15576,583,72.1,86.3,54.1,67.267365,587.3237,130.2,128.8,143.8,133.5,142.5,133.6,40.7,0,30.22
20170330,440,42.4,53.3,13.41315805,32.77720833,1,78.3,78.2,0.1,78,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,64.4,66.6,48.9,20.2,0,64,48.9,0,66.2,0.9,65,0.9375,22.5,0,0,27.2,9.7,0,0,0,72.8,67,70.5,100,27.3,0,63,77,0,65,1.17,65,0.9375,21.8,0,0,23,100.9,21.3,4.4,1.4,27.3,27.3,37.2,67.3,79,100,0.8,0,68.5,1.3,69.293106,68.793106,0,12.1,0,0,0,0,0,72,52,77.2,0,0.024131274,0,75.669815,67.44205,0,68.2,68.6,1,9000,256,70,67.5,0,49.130722,260,2,65.7,70.7,0,0.03688222,0,-15,68.7,68.6,0,0.036571987,0,795,74.6,73.3,0,0,0,987,70.2,90,78.7,64.90649,984.29675,110,72.8,70.5,0,0,0,-1,67.8,70.5,0,0.036954913,0,-12,67.4,69.2,0,0,0,41,62.7,65.1,0,0.036864094,0,587,67.5,90.4,100,100,950,-4,0,69.5,0,0,0,-6,67.8,69.1,0,0,0,99,71.6,70.7,0,44.4382,100,718,73.1,83.3,100,80,700,391,72.8,83.4,79.9,51.701683,384.82172,195,69.1,102.5,100,28.914965,200,98,71.7,70.5,0,32.022774,100,850,71.6,95,99.5,59.934544,840,738,72.5,88.2,71.1,46.85852,734.7518,173,71.5,70.9,100,45.074688,550,1023,71.1,84.7,100,53.858162,1020,264,71.5,84.1,26.6,53.787262,257.89325,101,72.2,70.5,0,40.853176,100,672,71.8,87,95.5,76.01367,667.91077,607,72.3,88.2,57.5,54.529327,593.208,97,72.9,70.6,0,27.801245,100,789,71.7,92.1,76.7,61.409397,782.42566,424,72,84.9,43.5,43.877216,418.5401,193,72.4,70.3,0,28.927204,200,94,72.4,70.6,0,33.96421,100,1056,71.2,89.1,100,59.015423,1020,734,72.3,87.1,76.7,52.5832,750.0872,97,71.7,70.1,0,58.55661,100,717,71.6,85.6,99.5,92.963615,700,446,72.3,87,37.5,48.19485,445.3045,0,71.4,72,0,0,0,819,71.9,86.6,90.3,75.990974,807.5078,376,72.1,83.9,35.1,54.973705,371.23822,214,73.3,70.3,0,40.271202,200,159,71.9,70.7,0,49.63403,150,1066,70,82.4,100,70.31439,1020,215,72.1,70.2,0,30.705637,200,117,71.6,70.1,99.5,52.221268,398.28064,490,71.7,86.9,57.5,62.869804,489.20844,481,71.9,86.8,41.5,47.26019,483.17224,102,72.8,70,0,26.55407,100,516,71.9,83.4,37.5,49.79964,509.64984,103,71.8,89.7,95.5,32.439053,100,105,72.3,70.4,0,40.75934,100,102,72.6,286.8,0,28.712872,100,1039,70.9,86.2,100,62.349236,1020,202,72,70.1,0,41.00011,200,95,72.6,70,0,29.90801,100,733,71.7,84.4,97.5,67.07672,700,522,72.2,85.5,45.9,42.962234,521.95374,96,72.5,70.1,0,36.92759,100,376,71.5,79.9,27.9,59.264236,371.0639,524,72.3,85.8,71.9,56.205887,523.9276,474,71.3,89.2,100,41.68501,450,220,72.8,84.7,25.1,42.539577,212.74866,1057,70.7,81.4,100,62.087215,1020,676,72.9,81.7,43.9,71.84232,599.14014,634,72.2,83.6,49.9,51.821995,636.6775,207,72.6,70.2,0,35.804436,200,103,72.1,70,0,45.38478,100,544,71.7,86.5,97.5,46.899178,540,99,71.9,70.1,0,32.444782,100,746,72.6,82.1,77.1,52.89702,738.3474,621,71.6,92.4,63.5,55.75532,611.4509,183,72.3,90,46.3,49.38965,181.10086,550,72.2,85.8,49.9,62.409103,546.96576,130,128.7,143.5,133.5,142.6,133.8,36.9,-1.5,30.22
20170330,445,42.4,53.3,13.41315805,32.77720833,1,78.3,78.2,0.1,78,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,64.2,66.5,48.4,21.1,0,64,48.4,0,66.1,0.95,65,0.9375,22.5,0,0,27.1,9.7,0,0,0,72.9,65.5,68.9,100,32.1,0,63,78.4,0,63.1,1.22,65,0.9375,21.7,0,0,23.6,101,22,4.4,1.3,32.1,32.1,36.2,67.3,79,100,0.4,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,50,77.2,0,0.024131274,0,75.07388,67.56961,0,68.2,68.4,1,9000,258,70,67.3,0,49.130722,260,2,65.6,70.7,0,0.03688222,0,-14,68.7,68.4,0,0.036571987,0,794,74.6,73.2,0,0,0,914,70.3,89.5,76.9,60.408264,923.5798,110,72.8,70.4,0,0,0,-2,67.9,70.5,0,0.036954913,0,-12,67.4,69.2,0,0,0,42,62.7,65.1,0,0.036864094,0,591,67.5,90.2,100,100,950,-3,0,69.5,0,0,0,-6,67.9,69.1,0,0,0,102,71.8,69.7,97.4,45.247192,392.2235,723,73.1,82.1,100,80,700,377,72.9,82.5,78.2,50.12901,371.50476,196,69.1,101.8,100,28.914965,200,99,71.8,70.3,0,32.022774,100,852,71.7,94.1,99.4,59.934544,840,505,72.6,84.9,41.4,39.70782,509.1119,552,71.5,84.3,100,64.57746,550,1031,71.2,83.5,100,53.858162,1020,265,71.7,83.1,27.7,52.256023,257.89325,103,72.2,69.4,0,40.853176,100,679,72,85.7,93.4,74.575676,667.91077,566,72.4,87.8,55.4,52.817787,555.73553,101,72.9,70.1,0,27.801245,100,799,71.8,91.1,76.6,60.434143,782.42566,415,72,83.8,41.4,43.33297,418.5401,199,72.5,69.7,0,28.927204,200,96,72.5,70.2,0,33.96421,100,1029,71.3,88,100,57.95967,1020,749,72.4,85.3,72.6,50.66033,750.0872,106,71.8,68.9,0,58.55661,100,746,71.7,84.6,99.4,86.38755,700,454,72.3,85.2,35.4,46.92316,445.3045,0,71.5,72.1,0,0,0,745,72.1,86.4,84.2,70.42647,738.5233,375,72.1,83.2,33,54.123306,371.23822,222,73.3,69.6,0,38.796814,200,158,71.9,69.9,0,46.525936,150,1073,70.1,81.1,100,66.275696,1020,220,72.1,69.2,0,29.785746,200,409,71.5,82.3,100,74.81337,400,496,71.7,85.6,59.4,62.869804,489.20844,490,71.8,85.5,43.5,47.26019,483.17224,102,72.9,69.4,0,26.55407,100,466,72.1,82.5,31.4,49.218594,463.4914,105,71.9,91.9,95.4,32.439053,100,104,72.3,70,0,40.75934,100,105,72.7,286.5,0,28.712872,100,1051,71,85.3,100,62.349236,1020,205,72,69.1,0,41.00011,200,97,72.7,69.4,0,29.90801,100,681,71.9,83.2,95.4,64.40056,669.55597,495,72.2,84.5,43.8,41.6871,489.8724,98,72.5,69.5,0,36.92759,100,386,71.7,79.4,29.9,58.675213,403.08533,525,72.5,85.3,67.8,55.44576,523.9276,465,71.4,88.4,100,39.72854,450,109,72.8,87.4,0,34.09239,100,1047,70.8,80.4,100,59.440804,1020,348,73.1,78.9,8.8,57.88373,280.30887,598,72.4,82.5,43.8,50.18811,591.88806,209,72.8,69.5,0,35.804436,200,104,72.1,69.4,0,45.38478,100,548,71.9,85.7,95.4,46.899178,540,500,71.9,82.5,94.6,59.36242,495.74106,446,73.1,80.1,36.1,38.083508,450.95908,618,71.8,91.4,61.4,55.695057,611.4509,171,72.4,88.5,42.2,48.083496,172.14735,508,72.3,84.5,45.8,59.732323,509.68265,130.5,128.6,143.8,133.5,142.6,133.6,40.2,-0.6,30.22
20170330,450,42.6,53.1,13.47425953,32.77720833,1,78.3,78.1,0.1,78,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,63.9,66.2,48.9,20.4,0,64,48.9,0,65.8,0.95,65,0.9375,22.4,0,0,27.3,9.7,0,0,0,72.9,64.8,67.8,97.8,35.6,0,63,78.4,0,62.3,1.41,65,0.9375,21.6,0,0,24.3,101.4,22.1,4.8,1.4,35.6,35.6,36.6,67.3,79,100,0.4,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,55,77.1,0,0.024131274,0,74.43077,67.65966,0,68.2,68.3,1,9000,258,70.1,67.2,0,49.130722,260,2,65.6,70.6,0,0.03688222,0,-15,68.7,68.3,0,0.036571987,0,789,74.6,73.1,0,0,0,932,70.5,88.5,72.5,60.628284,923.5798,110,72.7,70.3,0,0,0,-2,67.9,70.4,0,0.036954913,0,-12,67.5,69.3,0,0,0,41,62.6,65.1,0,0.036864094,0,595,67.6,90.2,100,100,950,-4,0,69.5,0,0,0,-6,67.9,69.2,0,0,0,404,71.7,80.1,100,70.30337,400,722,73.1,81,100,76.96872,700,374,72.8,81.4,81.5,48.617764,371.50476,212,69.1,100.6,100,28.914965,200,100,71.8,69.7,0,32.022774,100,882,71.8,92.9,98.8,57.421875,840,307,72.5,81.5,15.2,30.085676,297.54813,501,72.5,83.4,84,59.908073,497.56363,1081,71.3,82.2,100,53.010704,1020,262,71.9,81.9,25.1,51.817066,257.89325,105,72.2,68.3,0,38.821804,100,472,72.1,84,62.4,59.665253,472.7913,550,72.5,86.9,52.8,51.168858,555.73553,107,73,69.2,0,27.801245,100,760,71.9,90.7,76,57.655205,745.8755,396,72.1,83.2,36.8,41.830845,391.97668,212,72.5,68.8,0,28.927204,200,110,72.5,69.5,0,33.96421,100,1077,71.3,89.1,100,55.693947,1020,670,72.6,84.2,66,47.596405,675.15704,107,71.8,67.8,0,56.417458,100,734,71.8,84.6,98.8,76.12889,700,411,72.3,84.1,32.8,44.304344,413.09067,0,71.5,72.1,0,0,0,749,72.2,85.7,79.6,66.15103,738.5233,351,72.2,81.9,28.4,49.602776,346.46722,220,73.4,68.6,0,36.730522,200,154,72,69,0,44.414978,150,1047,70.1,79.4,100,58.246674,1020,217,72.1,68.1,0,28.632978,200,404,71.4,82,100,71.70481,400,503,71.8,84.4,58.8,61.395733,489.20844,496,71.9,84.4,43.2,46.20121,483.17224,107,72.9,68.6,0,25.697866,100,471,72.1,81.2,28.8,47.70587,463.4914,112,72,91.2,94,32.439053,100,109,72.3,69.3,0,40.75934,100,105,72.7,286.7,0,28.142109,100,1049,71,83.7,100,60.784523,1020,217,72,68.1,0,41.00011,200,101,72.7,68.5,0,29.90801,100,682,72,82,94.8,63.05169,669.55597,463,72.3,83.7,39.2,41.14762,457.08698,104,72.5,68.7,0,36.92759,100,416,71.8,78.4,30.8,58.086185,403.08533,529,72.5,84.5,67.2,54.359863,523.9276,469,71.6,87.7,100,38.750305,450,99,72.6,72.9,0,33.4743,100,1051,70.8,79.5,100,56.87493,1020,203,73.1,68.8,0,51.39063,200,559,72.5,81.6,39.2,47.930775,545.973,214,72.8,68.5,0,33.84389,200,104,72.1,68.5,0,42.34817,100,514,72,84.8,94.8,43.39924,513.5748,482,72.3,83.1,85.6,55.79371,474.10278,206,73.3,84,0.6,22.624912,202.72562,572,72,89.9,58,52.69185,575.62714,173,72.4,86.9,39.6,47.11914,172.14735,518,72.4,83,41.2,58.467697,509.68265,131.1,129.3,143.9,134.5,142.8,133.7,37,-0.1,30.22
20170330,455,42.6,52.8,13.45366041,32.77720833,1,78.3,78.1,0.1,78,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,63.8,66.2,47.9,20.4,0,64,47.9,0,65.6,0.9,65,0.9375,22.4,0,0,26.8,9.7,0,0,0,72.9,64.2,66.8,84.9,37.7,0,63,73.5,0,61.9,1.19,65,0.9375,21.5,0,0,24.9,93.1,20.5,4.6,1.2,37.7,37.7,36.8,67.3,79,100,0.9,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,53,77,0,0.024131274,0,73.86128,67.739395,0,68.2,68.1,1,9000,255,70.1,67,0,49.130722,260,2,65.6,70.6,0,0.03688222,0,-15,68.7,68.1,0,0.036571987,0,804,74.6,73.1,0,0,0,836,70.6,89.6,69.9,56.655663,843.2347,110,72.7,70.3,0,0,0,-2,68,70.4,0,0.036954913,0,-12,67.5,69.3,0,0,0,42,62.6,65.2,0,0.036864094,0,582,67.7,90.3,100,100,950,-4,0,69.5,0,0,0,-6,67.9,69.2,0,0,0,396,71.8,80.1,100,75.4382,400,676,73,80.7,100,76.81769,700,380,72.7,81,87,52.266865,384.61563,197,69.2,100.2,100,28.914965,200,99,71.9,69,0,32.022774,100,819,71.9,94.1,98,56.429474,840,189,72.5,72.7,0,26.856327,200,328,73.2,84,49.9,51.415436,332.66934,968,71.3,82.4,100,51.873325,1020,251,72,81.6,24.3,52.9706,257.89325,95,72.2,67.4,0,38.415527,100,244,72.1,83,24.6,49.599247,246.11102,557,72.5,85.9,52,53.256107,555.73553,94,73,68.5,0,27.178747,100,732,71.9,90.4,77.2,59.815437,745.8755,383,72,82.5,36,41.70023,366.0124,201,72.5,68,0,28.35249,200,98,72.5,68.7,0,33.390686,100,962,71.3,90.9,100,54.543297,1020,659,72.6,83.7,63.2,50.734283,675.15704,94,71.8,66.8,0,55.801643,100,669,71.8,84.1,100,80.58965,700,407,72.3,83.4,30,49.13245,413.09067,-1,71.5,72.1,0,0,0,692,72.3,85.4,74.8,67.3112,704.48096,339,72.1,81.4,27.6,54.749916,346.46722,182,73.4,67.8,0,36.11709,200,142,71.9,68.1,0,47.24727,150,994,70.1,79,100,62.0919,1020,196,72.1,67.2,0,28.213787,200,397,71.5,81.7,100,75.31514,400,479,71.9,84.3,58,62.869804,489.20844,467,72,84.1,42.4,47.875877,483.17224,95,72.9,67.8,0,24.677458,100,405,72.1,81,26,47.936283,420.58618,103,72.2,90.9,87.2,32.439053,100,102,72.3,68.6,0,40.75934,100,90,72.7,286.9,0,29.073965,100,988,71,83.6,100,61.92546,1020,201,71.9,67.2,0,40.595253,200,99,72.7,67.6,0,29.90801,100,666,72.1,81.7,91.6,64.63796,669.55597,448,72.3,82.1,36.4,42.692497,457.08698,98,72.5,67.8,0,36.92759,100,387,71.9,78.1,30.1,59.605247,403.08533,477,72.7,83.8,62.4,54.294712,484.98022,417,71.8,88,100,39.72854,450,92,72.5,69.8,0,34.01648,100,988,70.8,79.4,100,57.841446,1020,202,72.9,66.7,0,53.70138,200,492,72.6,80.6,34.4,46.75911,500.58676,195,72.8,67.6,0,33.40277,200,96,72.2,67.7,0,42.34817,100,511,72,84.5,96,46.088665,513.5748,444,72.5,83.2,78.8,56.109238,450.12283,199,73.2,72.3,0,22.624912,200,559,72.1,89.2,54,54.62033,575.62714,159,72.4,86.1,36.8,48.168945,163.18173,475,72.5,82.5,36.4,59.774475,474.8594,131,129.6,144.5,134.5,143.1,134.3,37.2,-0.1,30.24
20170330,500,42.7,52.7,13.48412871,32.77720833,1,78.3,78.1,0.1,78.1,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,63.9,66.2,48.4,20.1,0,64,48.4,0,65.7,0.9,65,0.9375,22.3,0,0,27.1,9.7,0,0,0,72.9,63.9,66,81.6,39.5,0,63,71.3,0,61.3,1.07,65,0.9375,21.4,0,0,25.4,88.4,19.8,4.3,0.8,39.5,39.5,37.4,67.3,79,100,0.9,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,54,76.9,0,0.024131274,0,73.36769,67.8085,0,68.2,68.1,1,9000,256,70.1,67,0,49.130722,260,2,65.6,70.5,0,0.03688222,0,-14,68.7,68,0,0.036571987,0,797,74.6,73,0,0,0,841,70.7,89.9,67.1,55.983376,843.2347,110,72.7,70.2,0,0,0,-2,68,70.4,0,0.036954913,0,-12,67.5,69.3,0,0,0,40,62.6,65.2,0,0.036864094,0,587,67.7,90.3,100,100,950,-4,0,69.5,0,0,0,-6,68,69.2,0,0,0,398,71.9,79.6,99.1,78.24719,400,675,73,80.4,100,80.05394,700,397,72.7,80.4,92,54.859318,395.6702,183,69.2,100.7,100,28.914965,200,98,71.9,68.4,0,32.022774,100,797,72,94,97.1,58.931587,840,193,72.4,68.2,0,29.470562,200,170,73.3,83.7,16.2,43.351093,171.9627,967,71.3,82,100,53.991974,1020,257,72.1,81,22.6,54.195587,257.89325,92,72.2,66.6,0,40.209908,100,106,71.9,76,6.2,40.688354,109.61917,558,72.5,85.3,51.1,54.44583,555.73553,90,73,67.8,0,28.768343,100,742,72,90.2,76.3,61.46183,745.8755,393,71.9,82.7,39.1,45.03102,390.93335,183,72.5,67.2,0,28.35249,200,89,72.5,68.1,0,33.390686,100,959,71.3,88.8,100,57.236065,1020,618,72.7,82.9,58.3,51.230846,633.38116,93,71.8,66,0,58.956356,100,670,71.8,84,100,88.1302,700,382,72.3,82.9,27.1,47.084816,380.7352,-1,71.5,72.2,0,0,0,667,72.4,85.5,69.9,68.05242,670.171,340,72,80.8,28.3,56.652122,346.46722,185,73.4,67.1,0,38.94748,200,144,71.9,67.4,0,48.90209,150,987,70.2,78.7,100,67.84764,1020,184,72.1,66.4,0,31.229624,200,392,71.6,81.6,100,77.83625,400,474,72,84.3,57.1,64.10679,489.20844,475,72,83.4,43.5,49.304276,483.17224,92,73,67.1,0,26.120102,100,419,72,79.9,25.9,48.697655,420.58618,98,72.3,78.8,0,32.439053,100,97,72.3,67.9,0,40.75934,100,95,72.7,286.7,0,30.145603,100,978,71,83.9,100,63.544495,1020,186,71.9,66.4,0,40.595253,200,92,72.7,66.8,0,29.90801,100,626,72.2,81.6,86.7,65.28542,634.2765,422,72.3,80.8,33.5,40.3384,421.40424,92,72.5,67.1,0,36.92759,100,398,71.8,76.9,33.1,61.641003,403.08533,486,72.7,83.1,61.5,56.216747,484.98022,434,72,87.3,97.1,41.305943,450,95,72.4,68.6,0,36.120148,100,980,70.9,78.7,100,60.54539,1020,193,72.7,65.7,0,54.433292,200,494,72.6,79.6,31.5,48.9842,500.58676,183,72.9,66.9,0,33.684597,200,92,72.2,67,0,44.288532,100,510,72.1,84.3,93.5,47.464077,513.5748,421,72.7,83.1,71.9,56.011314,420.70792,193,73,68.6,0,22.624912,200,527,72.1,88.7,51.1,53.967457,542.48505,161,72.4,85.1,33.9,50.08545,163.18173,443,72.5,82.1,33.5,59.500473,438.3864,130.7,129.5,144.4,134.5,143.2,134.4,35.2,0,30.24
20170330,505,42.6,53.5,13.4966865,41.42930833,1,78.3,78.1,0.1,78.1,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,64,66.2,47.9,20,0,64,47.9,0,65.6,0.95,65,0.9375,22.2,0,0,26.8,9.7,0,0,0,72.9,63.7,65.4,79.7,40.6,0,63,68.6,0,61,1,65,0.9375,21.3,0,0,25.8,86.2,18.9,4.7,0.3,40.6,40.6,37.7,67.3,79,100,1,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,52,76.9,0,0.024131274,0,72.94873,67.867165,0,68.1,68,1,9000,257,70.2,66.9,0,49.130722,260,2,65.6,70.5,0,0.03688222,0,-15,68.7,67.9,0,0.036571987,0,795,74.5,72.9,0,0,0,761,70.8,89.8,64.1,52.683044,772.2869,110,72.8,70.1,0,0,0,-2,68.1,70.4,0,0.036954913,0,-12,67.5,69.3,0,0,0,42,62.6,65.2,0,0.036864094,0,589,67.8,90.2,100,100,950,-4,0,69.5,0,0,0,-6,68,69.2,0,0,0,394,71.9,79.2,100,79.67416,400,670,72.9,79.9,100,81.59655,700,419,72.5,79.6,100,57.070892,420,186,69.2,100.4,100,29.333178,200,96,72,67.8,0,32.80696,100,799,72,93.3,98,59.913425,840,195,72.4,67,0,30.019772,200,96,73.3,74.2,0,38.02361,100,970,71.4,81.6,100,54.97324,1020,258,72.1,80.4,23.5,54.777462,257.89325,92,72.2,66,0,40.695183,100,153,71.7,80,12.3,42.88072,150.96164,519,72.6,85,48,53.757042,523.3433,91,73,67.1,0,29.64651,100,734,72,89.9,77.2,62.059563,745.8755,387,71.9,81.5,40,45.03102,390.93335,178,72.5,66.6,0,28.35249,200,86,72.5,67.5,0,33.390686,100,985,71.3,86.4,100,59.845787,1020,586,72.8,82.1,53.2,48.135235,584.7276,91,71.8,65.4,0,59.49654,100,673,71.9,83,100,93.917145,700,370,72.2,82.7,26,49.498867,380.7352,0,71.5,72.2,0,0,0,639,72.4,85,66.8,69.1374,634.36584,341,72,80.7,29.2,57.759876,346.46722,188,73.3,66.4,0,39.550148,200,140,71.9,66.7,0,49.358227,150,994,70.2,79,100,72.58767,1020,187,72.1,65.7,0,34.315323,200,396,71.6,81.3,100,79.390526,400,478,72,84.1,58,65.07577,489.20844,478,72.1,82.9,42.4,49.907646,483.17224,91,73,66.4,0,27.14051,100,420,72,79.5,26.8,49.12843,420.58618,94,72.3,69,0,32.439053,100,97,72.3,67.3,0,40.75934,100,100,72.7,286.6,0,30.646477,100,989,71.1,83.9,100,64.62023,1020,178,71.9,65.7,0,40.595253,200,91,72.7,66.2,0,30.323088,100,602,72.2,81.4,83.6,65.04802,600.65186,411,72.3,79.6,30.4,40.779793,421.40424,89,72.5,66.5,0,37.304832,100,384,71.9,77.4,34.4,62.085354,403.08533,450,72.8,83.1,58.4,55.10913,451.22333,435,72.1,86.9,96,41.746147,450,97,72.3,67.7,0,36.510517,100,989,70.9,78.2,100,62.029682,1020,188,72.5,65,0,54.820156,200,449,72.6,79.2,28.4,46.705364,454.59207,185,72.8,66.2,0,35.191765,200,92,72.2,66.3,0,45.32997,100,506,72.1,84,94.4,48.151787,513.5748,387,72.8,82.6,66.8,53.378307,391.7683,193,72.9,67.2,0,23.05888,200,536,72.1,88.2,52,54.991966,542.48505,155,72.4,84.2,30.8,50.08545,154.17302,437,72.5,81.5,30.4,59.95363,438.3864,130.5,129.2,144.2,134.5,143.1,134.5,33.5,0,30.24
20170330,510,42.5,53.9,13.48441566,41.42930833,1,78.3,78.1,0.1,78.1,80,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,63.8,66.1,48.4,18.8,0,64,48.4,0,65.4,0.95,65,0.9375,22.2,0,0,27.1,9.7,0,0,0,72.8,68,69.2,83.3,15,0,63,70.4,0,66.8,0.99,65,0.9375,21.3,0,0,24.1,89.8,19,4.6,0.6,15,15,37.1,67.3,79,100,0.9,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,54,76.8,0,0.024131274,0,72.6082,67.91484,0,68.1,68,1,9000,259,70.2,66.9,0,49.130722,260,2,65.6,70.5,0,0.03688222,0,-15,68.7,67.9,0,0.036571987,0,793,74.5,72.8,0,0,0,756,70.9,91.7,56.1,50.482826,672.4325,110,72.8,70.1,0,0,0,-1,68.1,70.4,0,0.036954913,0,-12,67.5,69.4,0,0,0,41,62.5,65.3,0,0.036864094,0,591,67.8,90.1,100,100,950,-4,0,69.5,0,0,0,-6,68,69.2,0,0,0,405,72,81.5,98.7,80.88764,400,689,72.8,81.6,100,83.75404,700,427,72.5,81.5,100,56.23541,420,201,69.2,100.5,100,29.914034,200,96,72,67.8,0,33.408527,100,817,72,93.9,98.7,60.95861,840,203,72.3,67.7,0,30.568981,200,96,73.1,69.6,0,38.99509,100,992,71.4,83.3,100,55.954506,1020,227,72.2,83,20.6,52.123314,226.91484,95,72.3,67.8,0,41.33845,100,296,71.5,82.6,32.2,54.832626,292.63947,527,72.6,85.9,46.7,54.27886,523.3433,94,73,67.6,0,30.1245,100,789,72,90.9,79.5,64.38758,785.0075,420,72,82.5,42.7,46.41341,418.63977,175,72.5,67.2,0,28.927204,200,93,72.5,67.9,0,35.375084,100,982,71.3,87.2,100,60.972713,1020,580,72.8,83.8,49.9,49.21289,584.7276,93,71.8,67.7,0,61.95981,100,605,71.9,84.6,100,99.967224,700,384,72.1,83.4,25.5,52.904408,380.7352,0,71.6,72.2,0,0,0,591,72.5,86.4,61.5,69.83565,593.03357,352,72,82.2,30.7,60.546047,346.46722,192,73.3,67.1,0,41.164444,200,515,72,82.8,88.3,86.62353,506.6947,1022,70.2,82.8,100,92.6844,1020,208,72.1,66.9,0,37.121563,200,407,71.6,83.5,100,80.85914,400,496,72,86.5,58.7,66.31275,489.20844,486,72.1,84.1,43.1,50.523335,483.17224,97,73,67.1,0,29.157871,100,431,72,80.2,27.5,49.258663,420.58618,93,71.9,68.1,0,32.439053,100,94,72.3,67.6,0,40.75934,100,107,72.7,287,0,31.147348,100,1023,71,86.1,100,68.92317,1020,850,71.8,88.8,89.1,71.1347,839.32477,92,72.7,66.7,0,30.323088,100,566,72.3,83.7,78.3,64.60559,569.1746,382,72.3,81.5,27.1,39.124573,385.75867,95,72.5,66.9,0,38.35272,100,437,71.9,79.6,39.1,63.666428,437.99274,355,72.9,84.1,37.3,48.734932,347.74463,450,72.2,87.6,94.7,42.357548,430.3846,97,72.1,68.1,0,36.510517,100,1018,70.9,80.3,100,63.583015,1020,210,72.3,67.2,0,54.956085,200,464,72.5,79.3,27.1,48.31775,454.59207,192,72.8,66.9,0,35.718662,200,96,72.2,66.7,0,46.85376,100,523,72.1,84.8,95.1,47.611446,513.5748,322,72.9,84.1,52.3,49.156784,321.74805,192,72.8,67.6,0,23.05888,200,553,72.1,89.8,52.7,55.56448,542.48505,155,72.3,85.4,29.5,50.08545,154.17302,411,72.6,83.3,25.1,58.25693,401.13754,130.5,129.1,143.2,134.5,142.5,133.1,35.7,-0.1,30.24
20170330,515,42.4,53.8,13.44150147,41.42930833,1,78.3,78.1,0.1,78.1,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,63.9,66,46.9,18.6,0,64,46.9,0,65.5,0.95,65,0.9375,22.2,0,0,26.2,9.6,0,0,0,72.8,68,70.6,82.7,15,0,63,73.7,0,67,1.03,65,0.9375,21.4,0,0,22.9,88.9,20.6,4.7,1.4,15,15,36.9,67.3,79,100,0.7,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,54,76.8,0,0.024131274,0,72.3423,67.95207,0,68.1,67.9,1,9000,258,70.2,66.8,0,50.077026,260,2,65.6,70.4,0,0.03688222,0,-15,68.7,67.8,0,0.036571987,0,802,74.5,72.7,0,0,0,428,71,97.8,28.3,37.635986,339.85867,110,72.8,70.1,0,0,0,-2,67.9,70.4,0,0.036954913,0,-11,67.5,69.4,0,0,0,42,62.5,65.3,0,0.036864094,0,589,67.9,89.9,100,100,950,-4,0,69.5,0,0,0,-6,68,69.3,0,0,0,407,72,82.7,99.3,80.37078,400,692,73,83,100,83.75404,700,421,72.7,82.9,100,55.707092,420,202,69.2,101.1,100,29.914034,200,96,72,68.7,0,33.408527,100,818,72.1,94.8,97.3,60.95861,840,205,72.3,69.2,0,30.568981,200,97,73,70.1,0,38.99509,100,994,71.5,84.4,100,55.954506,1020,226,72.2,84.5,20.4,52.123314,226.91484,94,72.2,69.7,0,41.33845,100,520,71.4,85.9,69.8,69.76662,518.336,481,72.6,86.9,45.3,52.421207,491.16916,95,73,69,0,30.1245,100,788,72,91.9,80.1,64.38758,785.0075,416,72.1,83.7,41.3,46.41341,418.63977,174,72.6,68.7,0,28.927204,200,94,72.5,69.1,0,35.375084,100,1011,71.4,88.5,100,60.972713,1020,562,72.7,85.1,48.5,45.52562,546.08655,95,71.8,69.6,0,61.95981,100,617,72,85.9,99.3,99.967224,700,387,72.1,84.6,26.1,52.904408,380.7352,0,71.6,72.2,0,0,0,593,72.5,87.6,58.1,69.80341,593.03357,352,72,83.5,31.3,59.4271,346.46722,197,73.3,68.7,0,41.164444,200,459,72.6,83.5,74.5,77.55383,458.54523,1041,70.2,83.7,100,93.131805,1020,206,72.1,68.9,0,37.121563,200,406,71.7,84.8,100,80.6878,400,497,72.1,87.5,57.3,66.31275,489.20844,486,72.2,85.3,41.7,50.523335,483.17224,97,73,68.5,0,29.157871,100,432,72,81.9,28.1,49.258663,420.58618,93,71.6,69,0,32.439053,100,95,72.4,68.8,0,40.75934,100,107,72.7,286.7,0,31.147348,100,1024,71.1,87.3,100,68.92317,1020,848,72.2,90,84.1,69.121346,796.74774,91,72.7,68.2,0,30.323088,100,542,72.4,84.8,72.9,63.159595,536.7407,383,72.2,82.9,28.9,39.124573,385.75867,95,72.5,68.4,0,38.35272,100,449,72.1,81.2,37.3,63.666428,437.99274,191,72.9,85.7,13.7,38.961884,180.5012,454,72.3,88.6,90.9,41.746147,430.3846,97,72,69.3,0,36.510517,100,1031,71,81.6,100,63.583015,1020,217,72.1,69.2,0,54.956085,200,406,72.5,81,23.7,44.813503,409.44147,195,72.8,68.5,0,35.718662,200,97,72.2,68.2,0,46.85376,100,524,72.2,86,93.7,47.16935,513.5748,206,72.8,86.3,27.9,41.975845,209.6565,193,72.7,69.1,0,23.72742,200,558,72.2,90.8,51.3,55.56448,542.48505,147,72.3,86.6,26.1,47.180176,145.33505,359,72.6,84.3,21.7,54.97945,365.29633,130.9,129.2,143.8,134.5,143,133.9,34.4,-0.1,30.24
20170330,520,42.3,54.2,13.42905711,41.42930833,1,78.3,78.1,0.1,78.1,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,64,66.2,45.4,18.1,0,64,45.4,0,65.4,0.95,65,0.9375,22.2,0,0,25.3,9.5,0,0,0,72.9,68.2,70.8,81.6,17.8,0,63,70,0,67.1,1,65,0.9375,21.4,0,0,22.8,87.5,19,4.4,1.3,17.8,17.8,36.5,67.3,79,100,-0.1,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,52,76.8,0,0.024131274,0,72.152306,67.978676,0,68.1,67.9,1,9000,254,70.2,66.9,0,50.077026,260,2,65.6,70.4,0,0.03688222,0,-15,68.7,67.8,0,0.036571987,0,809,74.5,72.7,0,0,91.89264,119,71.1,109,0.4,12.993522,5.0451965,110,72.8,70,0,0,0,-2,67.7,70.4,0,0.036954913,0,-12,67.5,69.4,0,0,0,41,62.4,65.3,0,0.036864094,0,586,67.9,90.1,100,100,950,-4,0,69.5,0,0,0,-6,68.1,69.2,0,0,0,404,72.1,83.2,97.7,80.91011,400,688,73.3,83.6,100,83.75404,700,419,72.9,83.4,100,55.707092,420,202,69.3,101.8,100,29.914034,200,96,72.1,69.6,0,33.408527,100,813,72.1,95.5,97.7,60.95861,840,202,72.2,70.1,0,30.568981,200,96,72.8,70.7,0,38.99509,100,991,71.6,85,100,55.954506,1020,224,72.3,85.1,18.8,52.123314,226.91484,93,72.3,70.4,0,41.33845,100,697,71.7,88,99.2,82.92079,695.05817,481,72.7,87,41.7,53.005634,491.16916,93,73.1,69.9,0,30.1245,100,781,72.1,92.6,78.5,64.38758,785.0075,413,72.1,84.5,41.7,46.41341,418.63977,171,72.6,69.6,0,28.927204,200,91,72.5,70,0,35.375084,100,980,71.5,89.1,100,60.972713,1020,536,72.6,86,46.9,47.754887,546.08655,96,71.8,70.2,0,61.95981,100,630,72.1,86.4,97.7,99.967224,700,391,72.1,85.2,26.5,50.9861,380.7352,0,71.6,72.2,0,0,0,558,72.6,88.3,52.5,66.87077,557.4973,351,72,84.2,31.7,57.938904,346.46722,201,73.3,69.6,0,41.164444,200,376,73.1,83.1,56.2,70.61632,382.57715,1056,70.3,84,100,89.02055,1020,214,72.1,69.8,0,37.121563,200,405,71.8,85.3,100,80.6878,400,497,72.1,88,57.7,66.31275,489.20844,486,72.2,85.9,42.1,50.523335,483.17224,96,73,69.4,0,29.157871,100,432,72,82.8,28.5,49.258663,420.58618,93,71.4,69.7,0,32.439053,100,94,72.7,69.6,0,40.75934,100,107,72.7,286.5,0,31.147348,100,1035,71.2,87.4,100,68.92317,1020,719,72.6,92.8,73.3,63.989494,719.9175,90,72.7,69.3,0,30.323088,100,499,72.5,85.1,67.3,61.281967,503.3318,387,72.1,83.7,31.3,39.124573,385.75867,96,72.5,69.3,0,38.35272,100,456,72.3,80.7,32.9,63.666428,437.99274,93,72.8,79.1,0,32.82658,100,421,72.4,89.7,85.3,40.266567,412.88004,97,71.9,70.1,0,36.510517,100,1030,71,82.1,100,63.583015,1020,218,72.1,69.8,0,54.422836,200,409,72.5,82.2,20.1,44.813503,409.44147,196,72.9,69.5,0,35.718662,200,98,72.2,69.2,0,46.85376,100,512,72.2,86.8,94.1,46.55532,513.5748,112,72.7,87.5,3.3,33.84833,113.879944,190,72.7,70,0,24.665728,200,557,72.3,91.2,48.1,55.122536,542.48505,147,72.2,87.1,26.1,47.180176,145.33505,322,72.6,84.3,18.1,51.860046,327.41968,130.9,129.5,144.2,134.5,143,134.2,36.3,0,30.24
20170330,525,42.1,53.7,13.32536749,41.42930833,1,78.3,78.1,0.1,78.1,80,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,64.1,66.2,45.9,18.9,0,64,45.9,0,65.3,0.95,65,0.9375,22.2,0,0,25.4,9.5,0,0,0,73,67.8,70.8,80.6,26,0,63,68.7,0,66.8,1.02,65,0.9375,21.5,0,0,22.7,86.7,18.6,4.3,1.1,26,26,36.4,67.3,79,100,1,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,50,76.8,0,0.024131274,0,72.0382,67.99465,0,68.1,67.9,1,9000,256,70.3,67,0,50.077026,260,2,65.5,70.4,0,0.03688222,0,-15,68.7,67.8,0,0.036571987,0,803,74.5,72.6,0,0,146.85764,118,71.1,99.8,0,0.048780486,0,110,72.9,70,0,0,0,-2,67.6,70.3,0,0.036954913,0,-12,67.5,69.4,0,0,0,41,62.4,65.3,0,0.036864094,0,590,67.9,90.2,100,100,950,-4,0,69.6,0,0,0,-6,68.1,69.2,0,0,0,403,72.2,83.3,95.9,80.89887,400,689,73.5,83.8,100,83.75404,700,419,73.2,83.6,95.9,55.707092,420,201,69.3,102.1,100,29.914034,200,96,72.1,70.1,0,33.408527,100,818,72.2,95.8,95.9,60.95861,840,202,72.2,70.6,0,30.568981,200,96,72.7,71.1,0,38.99509,100,997,71.8,85.2,100,55.954506,1020,196,72.4,86,13,49.89792,194.52036,93,72.3,70.6,0,41.33845,100,704,72,88.4,99.9,82.92079,700,452,72.7,86.8,39.9,51.116676,457.62958,92,73.1,70.4,0,30.1245,100,749,72.3,93.3,73.9,61.91275,744.9997,415,72.1,84.9,41.9,46.41341,418.63977,172,72.7,70.1,0,28.927204,200,91,72.5,70.4,0,35.375084,100,1022,71.7,89.2,100,60.972713,1020,539,72.6,85.6,43.1,44.500793,508.13705,98,71.9,70.3,0,61.95981,100,656,72.3,86.4,93.9,99.967224,669.5488,390,72.1,85.3,26.7,48.830692,380.7352,0,71.6,72.2,0,0,0,524,72.6,87.7,48.7,62.573856,521.2615,353,72.1,84.2,29.9,55.622692,346.46722,210,73.4,70.1,0,41.164444,200,240,73.4,82.5,23.1,56.051765,242.43921,1048,70.3,84.2,100,79.54051,1020,215,72.2,70.2,0,35.188637,200,407,72,85.4,99.9,80.6878,400,497,72.2,88.1,55.9,66.31275,489.20844,489,72.2,86.2,42.3,50.523335,483.17224,97,73.1,69.9,0,29.157871,100,432,72.1,83.3,26.7,49.258663,420.58618,94,71.2,70.2,0,32.439053,100,94,72.8,70.1,0,40.75934,100,107,72.7,286.6,0,31.147348,100,1045,71.3,87.4,100,68.92317,1020,679,72.9,93.3,63.5,62.184048,681.2152,92,72.8,69.8,0,30.323088,100,471,72.6,85.1,61.5,60.94745,468.94678,388,72.1,84.1,31.5,39.124573,385.75867,95,72.6,69.9,0,38.35272,100,373,72.4,80.2,27.2,60.710968,373.6795,94,72.6,73.2,0,32.82658,100,387,72.5,90.2,79.5,39.581806,388.83325,99,71.9,70.5,0,36.510517,100,1034,71.2,82.2,100,63.583015,1020,218,72.1,70,0,54.03597,200,363,72.5,83.5,16.3,43.03988,366.2259,197,72.9,70,0,35.718662,200,98,72.2,69.7,0,46.85376,100,481,72.4,87.2,86.3,45.032543,483.19574,101,72.7,74.3,0,33.010555,100,195,72.7,70.4,0,25.322542,200,509,72.3,91,44.3,52.52109,507.3692,147,72.2,87.2,26.3,47.180176,145.33505,289,72.7,83.4,12.3,49.699654,288.69604,130.7,129.5,144.4,135.5,143.4,134.8,31.3,-0.5,30.24
20170330,530,42.1,54.5,13.37359172,41.42930833,1,78.3,78.1,0.1,78.1,80,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,63.9,66.2,45.9,18.8,0,64,45.9,0,65.1,0.9,65,0.9375,22.2,0,0,25.5,9.5,0,0,0,73.1,66.7,70.2,79.2,32.6,0,63,65.8,0,66.1,1.01,65,0.9375,21.5,0,0,23,85.3,17.9,4.6,1.2,32.6,32.6,37.4,67.3,79,100,0.6,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,55,76.7,0,0.024131274,0,72,68,0,68.1,67.9,90,9000,254,70.3,67,0,50.077026,260,2,65.5,70.4,0,0.03688222,0,-15,68.7,67.8,0,0.036571987,1000,808,74.5,72.6,0,0,207.25323,118,70.9,94.2,0,0.048780486,600,110,72.9,70,0,0,0,-2,67.5,70.4,0,0.036954913,0,-12,67.6,69.4,0,0,0,42,62.4,65.3,0,0.036864094,0,586,68,90.4,100,100,950,-4,0,69.6,0,0,0,-6,68.1,69.2,0,0,0,387,72.3,83.3,94,76.48315,381.92523,690,73.6,83.5,100,83.75404,700,409,73.4,83.4,90.4,54.76103,406.65985,200,69.3,102,100,29.914034,200,96,72.1,70.4,0,33.408527,100,815,72.4,95.7,92,60.38851,809.3159,204,72.2,70.6,0,30.568981,335,96,72.6,71.1,0,38.99509,100,1002,71.9,84.8,100,55.954506,1020,168,72.4,87.3,9.1,47.66231,164.07945,94,72.3,70.3,0,41.33845,100,658,72.3,88.1,94,79.89156,663.9905,452,72.7,86.3,38,51.116676,457.62958,93,73.1,70.4,0,30.1245,100,745,72.3,92.9,70,61.91275,779.2121,417,72.1,85,42,46.41341,474.0194,171,72.8,70.2,0,28.927204,400,92,72.5,70.5,0,35.375084,100,986,71.8,89,100,60.972713,1020,504,72.6,85.3,39.2,46.87797,508.13705,348,71.9,83.4,100,100,400,642,72.4,86.2,92,99.967224,669.5488,375,72.1,85.2,26.8,48.36728,380.7352,0,71.6,72.2,0,0,160,520,72.5,87.3,46.8,62.88538,521.2615,344,72.2,84.2,28,57.457756,346.46722,204,73.4,70.1,0,41.164444,200,152,73.5,74.7,0,50.8115,150,999,70.4,84.1,100,78.85127,1020,210,72.2,70,0,34.687935,200,407,72.1,85.1,98,80.247215,400,499,72.3,87.8,54,66.31275,489.20844,490,72.2,86,42.4,50.523335,483.17224,97,73.1,69.9,0,29.157871,160,434,72.1,83.3,26.8,49.258663,518.36224,94,71.1,70.2,0,32.439053,100,92,72.9,70.3,0,40.75934,100,107,72.7,287,0,31.147348,100,1067,71.4,86.9,100,68.36901,1020,463,73.1,92.2,37.9,52.78477,469.0139,93,72.8,69.9,0,30.323088,100,439,72.8,84.7,53.6,58.84321,438.3393,386,72,84.3,33.6,39.124573,385.75867,95,72.6,69.9,0,38.35272,100,331,72.5,79.9,21.2,60.059937,340.98642,94,72.5,71.7,0,32.82658,100,373,72.6,90,73.6,38.88481,368.5559,99,71.9,70.6,0,36.510517,100,1030,71.2,82,100,63.583015,1020,214,72.1,69.7,0,54.03597,200,327,72.5,84.6,12.4,40.653553,320.26892,198,73,70.1,0,35.718662,250,98,72.2,69.9,0,46.85376,100,450,72.5,87.4,80.4,43.350117,457.26846,100,72.6,71.8,0,33.010555,100,192,72.7,70.3,0,25.322542,200,508,72.2,90.5,46.4,52.52109,507.3692,147,72.2,87.1,26.4,47.180176,226.00061,289,72.7,82.3,8.4,49.699654,288.69604,130.4,129.2,144.4,136.5,143.2,134.9,29.4,-0.1,30.24
