20170330,535,42.3,55.1,13.48374313,41.42930833,1,78.3,78.1,0.1,78.1,80,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,68.8,63.9,66.4,100,15,0,64,100,0,66.1,0.9,66,1.125,22.3,0,0,50.9,13.9,0,0,0,73.1,65,67.9,100,36.1,0,63,80,0,62,0.89,66,1.125,21.5,0,0,24.1,99.3,22.3,4.3,1,36.1,36.1,37.1,67.3,79,100,0.4,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,207,71.9,0,24.046814,200,72,68,6694.7363,68.1,67.6,100,9000,603,69.4,77.8,74.4,99.967064,670.6393,180,65.6,86.1,100,99.96307,250,977,68.7,67.3,0,33.841278,1000,800,74.5,72.5,0,0,347.1999,601,70.5,73.1,0,43.92683,600,199,72.9,67.8,0,34.70496,200,204,67.7,82.9,100,99.963005,250,691,67.6,88.7,100,56.221695,690,197,62.3,104.1,100,100,650,492,67.6,92.4,100,100,950,1753,0,77.4,100,99.97539,1900,1504,67.8,79.1,100,100,1900,392,72.3,81.3,92.4,82.35955,386.4439,674,73.7,83.9,100,99.978424,700,398,73.5,81.7,84.4,56.149406,397.5999,357,69.5,92.3,100,38.49907,350,525,72.1,82.7,95.6,68.89032,523.2801,816,72.5,92,90,61.80321,809.3159,338,72.2,69.3,0,37.2913,335,198,72.3,70,0,46.97587,195,1030,72,84.1,100,60.33675,1020,275,72.5,71.6,3.1,57.0539,268.23502,268,72.4,83.2,37.6,61.90046,259.59958,250,72.4,75.2,0,53.441776,245,599,72.7,82.4,36,57.722813,589.0694,167,73.1,69.4,0,34.84882,160,724,72.4,91,64,63.6745,715.7992,451,72.3,83,37.2,47.980843,448.1989,415,72.8,69,0,34.415146,400,203,72.6,69.5,0,42.429455,195,1042,71.9,83.1,100,71.88612,1020,529,72.7,82.9,33.2,47.33228,546.11926,257,72,84.9,100,100,400,445,72.4,87.3,89.6,99.967224,672.2894,491,72.1,84.3,26.8,58.950317,488.3754,414,71.6,83.1,100,100,540,535,72.5,83.2,42.8,79.25664,555.1791,357,72.2,83.9,28,66.77856,367.49988,281,73.4,69.3,0,52.367626,285,192,73.5,69.8,0,60.751034,195,512,70.4,89.7,100,100,1020,520,72.2,86.5,64,100,706.19995,410,72.1,83.2,98,82.009544,400,494,72.3,86.3,50,67.240486,483.419,584,72.5,83.3,33.2,54.48836,559.4391,165,73.2,68.6,0,34.670418,160,529,72.2,80.7,24.8,53.856945,518.36224,95,71.1,69.5,0,33.492588,100,342,72.9,69.2,0,50.401764,335,203,72.8,286.6,0,37.810135,195,1064,71.5,84.5,100,70.900795,1020,350,73,71.8,0,49.086334,335,203,72.8,68.4,0,37.99641,200,463,72.9,83.1,47.6,63.34305,477.95914,495,72.1,80.3,31.6,44.433548,492.2215,168,72.6,68.9,0,42.900555,160,423,72.6,77,15.2,65.412834,420.0265,232,72.4,70.3,0,42.621346,230,379,72.7,88.3,67.6,41.45268,362.4,223,71.9,83.3,10.6,44.936024,218.43262,1049,71.3,79.8,100,70.90093,1020,582,72.1,67.5,0,72.07236,575,446,72.5,80.4,8.4,48.03827,395.89774,251,73,69.1,0,41.894375,250,387,72.3,85.7,61.2,79.59877,380.39978,461,72.6,86.4,74.4,47.50092,455.9999,192,72.3,69.5,0,42.041126,185,306,72.4,68.5,0,33.27469,300,563,72.3,90.5,43.6,56.749702,560.08167,228,72.3,82.3,23.6,57.739258,226.00061,826,72.6,73,6.4,99.96846,880,130.6,129.2,138.8,129.5,140,131.6,45.1,0.8,30.24
20170330,540,42.5,56.2,13.62528172,41.42930833,1,78.3,78.1,0.1,78.1,79.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.1,64.7,67.3,100,15,0,64,100,0,67,0.9,66,1.3125,22.3,0,0,51.5,13.7,0,0,0,73,64.3,66.6,100,38.2,0,63,78.7,0,61.3,0.92,66,1.3125,21.3,0,0,25,99.9,22,4.6,0.8,38.2,38.2,36.6,67.3,79.7,100,1.2,0,68.5,1.35,69.413795,68.913795,0,12.2,0,0,0,0,0,72,209,71.2,0,24.046814,200,72,68,6694.7363,68.7,68.6,100,9000,601,69.8,79.8,70.4,99.967064,703.67896,179,66.2,95.3,100,99.96307,250,1009,68.6,68.3,0,33.755943,1000,803,74.5,72.5,0,0,368.79987,602,70.3,69.1,0,44.365852,600,201,72.8,68.4,0,35.151443,200,203,68.9,87.3,100,99.963005,250,688,68.2,90.5,100,56.221695,690,197,62.5,109.5,100,100,650,490,68.1,91.5,100,100,950,1745,0,78.6,100,99.97539,1900,1499,68.1,80.7,100,100,1900,389,72.2,79.2,93.6,80.32584,386.4439,706,73.5,81.7,100,99.978424,700,398,73.2,79.7,87.2,55.08048,397.5999,362,69.9,89.5,100,38.41775,350,534,72.2,80.8,93.6,67.98797,523.2801,783,72.5,91.7,86.8,55.796032,781.42,341,72.1,67.8,0,36.81898,335,197,72.1,68.6,0,46.76695,195,1068,72,81.5,100,60.33675,1020,269,72,74.7,9.9,56.410778,268.23502,260,72.4,81.9,33.6,61.110485,259.59958,246,72.3,68.3,0,52.699196,245,580,72.7,79.5,34,56.000835,567.8395,168,73.2,68,0,34.37083,160,695,72.5,88.7,58,61.4828,684.85925,432,72.5,81,29.2,46.52226,427.91904,411,72.8,67.6,0,33.76155,400,197,72.6,68.2,0,41.431522,195,1054,71.9,81,100,68.14947,1020,503,72.7,81.3,29.2,45.187534,513.63916,249,72.1,82.6,98,100,400,435,72.2,85.3,90.4,99.967224,649.03986,458,72.3,81.6,22,58.336025,461.71838,411,71.7,82,100,100,540,526,72.6,80.9,36.8,78.1824,528.9192,361,72.2,82.2,28,66.879265,367.49988,281,73.5,67.9,0,54.713734,285,188,73.3,68.1,0,62.62862,195,666,70.4,86.3,100,100,1020,689,72.3,83.4,59.6,100,706.19995,410,72,81.6,100,80.50422,400,469,72.4,83.3,44,65.230385,459.75912,542,72.6,79.9,27.2,51.840908,537.5991,165,73.2,67.2,0,33.743843,160,524,72.2,78.7,24.8,53.285915,518.36224,97,71,68.3,0,33.492588,100,343,72.9,67.9,0,51.2053,335,203,72.8,286.8,0,37.309258,195,1079,71.5,83,100,69.87939,1020,347,72.9,67.5,0,48.539227,335,211,72.8,66.7,0,37.99641,200,464,72.9,80.6,43.6,61.702816,454.29926,498,72.2,77.9,29.6,43.992153,492.2215,166,72.6,67.4,0,42.449963,160,405,72.6,75.1,11.2,63.015396,391.7464,234,72.2,68.6,0,43.490063,230,364,72.7,86.4,63.6,38.921497,345.59995,242,71.9,82.1,14.6,47.050533,238.3127,1053,71.4,78.1,100,68.898865,1020,595,71.9,65.9,2,70.86993,575,354,72.5,70.4,4.4,43.59884,358.1978,253,73,67.7,0,40.914104,250,346,72.7,86,49.2,72.473145,343.99963,439,72.7,84.2,68.4,44.504482,435,189,72.2,67.6,0,41.573277,185,310,72.2,66.9,0,33.110485,300,505,72.5,84.7,35.6,53.495377,495.79886,225,72.3,80.1,19.6,56.884766,222.47983,856,72.2,71.4,10.4,99.96846,880,130.8,129.3,140.8,128.5,140.1,132.5,54.1,1.5,30.24
20170330,545,42.8,53.7,13.58273776,41.42930833,1,78.3,78.1,0.1,78,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.6,65,67.5,100,15,0,64,100,0,67,0.9,66.14286,1.5,22.1,0,0,51,13.8,0,0,0,72.9,68,68.2,100,15,0,63,78.9,0,66.4,0.96,66.14286,1.5,21.3,0,0,24.9,99.6,21.7,4.8,0.8,15,15,36.3,67.3,79.2,100,0.2,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,205,71.2,0,24.046814,200,72,68,6694.7363,69.4,68.9,100,9000,602,70.4,79.2,59.2,99.967064,637.5996,179,66.9,97.3,100,99.96307,250,1022,68.6,68.6,0,34.645863,1000,804,74.6,72.4,0,0,411.99988,605,70.1,68.7,0,45.439026,600,203,72.7,68.8,0,35.585857,200,203,70.2,87.8,96,99.963005,250,685,68.7,90.8,100,56.221695,690,195,62.7,110.4,100,100,650,488,69,91.7,100,100,950,1745,0,79.1,100,99.97539,1900,1502,68.6,81.2,100,100,1900,394,72.2,80.1,93.6,79.70787,386.4439,714,73.3,82,100,99.978424,700,402,72.9,80.6,93.2,55.08048,397.5999,364,70.1,89.7,100,37.418682,350,506,72.3,81.7,89.2,65.9899,501.99973,749,72.5,93.3,82.8,54.550255,755.16003,339,72.1,67.6,0,37.543938,335,199,72,68.1,0,46.76695,195,1078,71.9,82.1,100,60.33675,1020,303,72,79.2,12.3,57.615353,299.17493,249,72.4,82.9,29.6,59.090393,246.99954,369,72,79.4,29.7,60.06601,361.78635,569,72.6,79.3,34,55.9904,567.8395,168,73.2,67.7,0,34.37083,160,687,72.4,89,56,60.958473,684.85925,413,72.5,80.7,25.2,45.53173,407.63907,413,72.7,67.3,0,33.76155,400,198,72.5,67.8,0,41.431522,195,1058,71.9,83,100,66.47687,1020,499,72.7,80.7,25.2,43.824615,481.159,255,72.2,83.7,96,100,400,444,72.1,85.5,92.4,99.967224,649.03986,465,72.3,79.8,18,62.97015,461.71838,422,71.8,82.6,100,100,540,502,72.6,80.3,32.8,74.93823,500.63904,367,72.2,81.7,28,66.879265,367.49988,296,73.6,67.2,0,53.09944,285,202,73.1,67.9,0,62.161873,195,654,70.4,86.1,100,100,1020,670,72.4,83.2,53.6,86.29536,645.8793,410,72,82.2,100,79.8923,400,438,72.4,83.8,40,63.70477,434.27902,537,72.6,78.9,23.2,51.840908,537.5991,161,73.2,67,0,34.083977,160,520,72.2,78.4,24.8,52.774994,518.36224,98,70.8,67.6,0,33.492588,100,346,72.8,67.5,0,51.2053,335,199,72.8,287,0,37.57717,195,1067,71.5,83.5,100,68.934044,1020,344,72.6,67.1,0,48.13437,335,214,72.7,66.6,0,37.435497,200,429,72.9,80.9,39.6,59.674114,428.81918,492,72.2,76.9,26.4,43.452675,492.2215,167,72.6,67,0,42.449963,160,411,72.5,75.4,9.2,62.57104,391.7464,236,72,67.7,0,43.490063,230,353,72.8,86.1,57.6,37.625336,329.99954,243,72.1,81.5,10.6,46.649315,238.3127,1055,71.3,78.4,100,68.48464,1020,606,71.7,67.9,8.6,72.406944,601.9904,365,72.4,68,2.4,43.59884,358.1978,253,72.9,67.2,0,39.688763,250,178,73,83.8,0,51.1401,175,444,72.6,83.5,66.4,43.90274,435,186,72.1,67.2,0,41.355675,185,307,71.9,67,2,32.688248,300,474,72.6,82.6,29.6,51.928486,467.1989,222,72,80.2,24.8,55.493164,222.47983,875,71.9,73.5,16.4,99.96846,880,131.3,129.6,140.6,128.5,139.8,131.2,72.6,0.1,30.24
20170330,550,42.5,54.3,13.50890988,41.42930833,1,78.3,78.1,0.1,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.9,65,67.7,100,15,0,64,100,0,67.2,0.9,66.14286,1.6875,21.9,0,0,51.4,14,0,0,0,72.9,68.1,70.7,100,15,0,63,80.9,0,66.7,0.99,66.14286,1.6875,21.3,0,0,22.8,99.3,22.3,4.4,1.4,15,15,36.8,67.3,79.2,100,0.4,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,204,71.3,0,24.046814,200,72,68,6694.7363,70,69,100,9000,577,70.7,77.3,49.2,85.36452,571.5193,179,67.4,97.8,100,99.96307,250,1016,68.7,68.9,0,34.80434,1000,801,74.6,72.4,0,0,455.1998,604,70,68.7,0,45.439026,600,203,72.7,69,0,35.585857,200,194,71.1,86.8,0,80.2565,125,684,69,90.9,100,56.221695,690,195,63,110.6,100,100,650,491,69.6,91.8,100,100,950,1748,0,79.2,100,99.97539,1900,1504,69,81.3,100,100,1900,393,72.2,82.3,93.6,78.584274,386.4439,728,73.3,83.7,100,99.978424,700,409,73,82.4,94.4,55.08048,407.99988,357,70.3,91.5,100,37.418682,350,488,72.4,83.8,83.2,63.755505,482.2398,760,72.5,94.6,78.8,54.550255,755.16003,343,72,69.6,0,37.543938,335,201,71.9,71,3.6,46.76695,195,1073,71.9,83.9,100,59.500443,1020,299,72.2,81.1,8.3,57.1764,299.17493,237,72.4,84.8,25.6,57.465298,234.39949,391,71.9,82.7,32.5,62.164074,389.08594,575,72.5,81.2,34,55.39553,567.8395,165,73.2,69.4,0,33.737217,160,697,72.3,90,54,60.958473,684.85925,389,72.5,82.3,21.2,44.247307,385.79898,407,72.7,69.1,0,33.344604,400,201,72.4,69.4,0,41.431522,195,1022,71.9,85.3,100,64.66192,1020,473,72.7,82.9,21.2,44.226093,481.159,261,72.2,85.5,96,100,400,451,72.1,86.9,92.4,99.967224,649.03986,465,72.2,81.4,20,60.189674,461.71838,431,71.9,84.2,100,100,540,503,72.5,82.2,30.8,73.949936,500.63904,374,72.2,82.8,28,66.879265,367.49988,294,73.7,68.9,0,52.62591,285,202,72.9,69.7,0,60.507053,195,684,70.5,87.2,100,100,1020,617,72.5,87.2,47.6,76.427086,615.71936,410,71.9,84.3,100,79.45172,400,416,72.4,85.1,36,62.426556,408.79892,521,72.6,80.6,19.2,50.560276,514.07904,162,73.2,68.9,0,34.083977,160,523,72.2,80.2,24.8,52.774994,518.36224,100,70.7,70.1,100,33.492588,100,348,72.7,69.2,0,50.26115,335,201,72.8,286.7,0,37.57717,195,1074,71.6,85.3,100,68.934044,1020,348,72.5,69.3,0,48.13437,335,206,72.7,68.9,0,36.392193,200,428,72.9,82.5,35.6,59.674114,428.81918,495,72.2,79.2,26.4,43.452675,492.2215,168,72.6,68.8,0,42.449963,160,404,72.4,77.4,7.2,62.42637,391.7464,238,71.8,68.8,4,43.490063,230,316,72.8,87.4,53.6,37.087307,313.19946,227,72.3,82.9,6.6,43.623943,218.43262,1049,71.3,81.3,100,67.33402,1020,626,71.7,75.4,12.6,72.97156,629.81116,357,72.2,68.8,4,43.125874,358.1978,254,72.7,68.7,0,39.688763,250,177,73.1,72,0,57.21333,175,420,72.6,84.8,62.4,42.465923,416.79977,188,72,69,0,41.355675,185,335,71.9,80.5,5.8,34.740795,332.24237,476,72.5,83.6,27.6,51.928486,467.1989,224,72,82.7,26.4,55.51758,226.0798,883,72.1,76.2,14.8,99.97902,880,131.8,130,140.6,128.5,139.6,131.1,90.9,-0.8,30.24
20170330,555,42.3,54.7,13.45724037,41.42930833,1,78.3,78.1,0.1,77.9,79.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,65.2,67.8,100,15,0,64,100,0,67.4,0.9,65,1.8125,21.7,0,0,51.4,13.9,0,0,0,72.9,68,71.1,100,15,0,63,79.2,0,66.7,1,65,1.8125,21.3,0,0,22.5,99.5,21.7,4.7,0.9,15,15,35.5,67.3,79.2,100,0.7,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,204,71.4,0,24.046814,200,72,68,6694.7363,70.4,69.1,100,8319.998,310,71,79.1,0,53.765923,260,183,67.9,97.8,100,99.96307,250,1017,68.7,69,0,33.573082,1000,793,74.6,72.4,0,0,498.3998,607,69.9,68.8,2,45.719513,600,201,72.8,69.1,0,35.428986,200,128,71.1,71.3,0,57.972622,125,692,69.3,91.1,100,56.221695,690,197,63.1,111.2,100,100,650,497,70,92,100,100,950,1760,0,79.7,100,99.97539,1900,1527,69.2,81.8,100,100,1900,393,72.2,82.9,93.6,78.38202,386.4439,736,73.5,84,100,93.77562,700,409,73.2,83,90.4,54.625874,407.99988,362,70.4,92,100,38.336433,350,468,72.5,84.6,77.2,62.2301,462.47983,703,72.6,95.8,72.8,52.143158,702.6398,347,72,70.5,0,36.192883,335,221,71.8,82.7,9.6,48.98151,217.66792,1069,72,84.5,100,58.842552,1020,280,72.3,71.6,3.1,56.063698,273.69482,221,72.5,85.2,19.6,55.919193,222.69951,394,71.9,83.5,34.5,60.79679,389.08594,556,72.6,81.8,30,54.01795,545.99915,167,73.2,70.3,0,33.737217,160,656,72.3,90.1,50,59.217705,651.5387,394,72.4,83,19.2,44.247307,385.79898,411,72.7,70,0,33.344604,400,199,72.4,70.3,0,42.69328,195,1049,72,86.2,100,63.606167,1020,446,72.7,83.6,17.2,42.75753,448.6789,270,72.2,85.6,96,100,400,480,72.1,87.3,92.4,99.967224,649.03986,460,72.2,82.1,20,56.838024,461.71838,452,72,84.5,100,100,540,480,72.5,81.9,26.8,70.24385,474.37878,347,72.3,83.3,24.4,62.42587,342.2385,290,73.8,69.9,0,52.80887,285,199,72.8,70.6,0,59.128033,195,734,70.5,87.5,100,100,1020,586,72.7,87.1,39.6,71.59695,585.5594,410,71.9,84.8,100,78.8398,400,412,72.3,85.2,34,61.838985,408.79892,486,72.6,80.6,15.2,48.959488,490.55896,165,73.2,69.9,0,34.083977,160,528,72.2,80.8,24.8,52.774994,518.36224,101,70.9,84.8,100,33.492588,100,344,72.7,70.1,0,49.758938,335,205,72.8,286.5,0,37.57717,195,1060,71.6,86,100,67.83658,1020,350,72.4,70.2,0,48.13437,335,208,72.7,69.9,0,36.392193,200,409,72.9,82.7,31.6,57.58066,403.33908,502,72.2,79.8,26.4,43.452675,492.2215,164,72.6,69.8,0,41.863148,160,381,72.4,73.5,3.2,61.548,363.46597,261,71.8,79.9,5.7,44.35878,254.41191,286,72.9,87.9,47.6,36.48814,295.19952,195,72.4,75.9,0.6,41.964867,199.97272,1054,71.4,81,100,66.908295,1020,633,72,76.2,9.8,72.961105,629.81116,506,71.9,79.8,20.2,48.82296,499.08978,256,72.6,69.8,0,40.21566,250,179,73,70.6,0,53.70533,175,417,72.5,85.4,60.4,42.293995,416.79977,194,71.9,70,2,41.497116,185,299,72.4,73,0,34.24818,300,468,72.4,83.7,25.6,51.34592,467.1989,225,72.2,82.8,22.4,55.50537,226.0798,888,72.3,75.9,10.8,99.07998,880,131.6,130.3,142,130.5,139.9,131,96.6,-0.3,30.26
20170330,600,42.1,54.9,13.39551882,41.42930833,1,78.3,78.1,0.1,77.8,79.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70,64.9,67.7,100,15,0,64,100,0,67.2,0.9,65,1.8125,21.7,0,0,51.5,13.6,0,0,0,72.9,68,71,100,22.5,0,63,80.7,0,66.5,1.1,65,1.8125,21.4,0,0,22.5,99.9,22.4,4.6,1.7,22.5,22.5,36.8,67.3,79.2,100,0.7,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,203,71.5,0,24.046814,200,72,68,6694.7363,70.5,69.1,100,7504,264,71.2,69.9,0,51.60298,260,184,68.3,98.5,100,99.96307,250,1012,68.7,69,0,33.573082,1000,790,74.5,72.3,0,0,520,620,69.7,68.8,6,46.92683,636.1859,202,72.8,69.2,0,35.428986,200,148,70.5,77.6,21.1,63.62067,149.3334,693,69.5,91.6,100,56.13826,690,197,63.4,112.1,100,100,650,497,70.3,92.4,94,100,950,1777,0,79.9,100,99.97539,1900,1528,69.5,82,100,100,1900,390,72.2,83.2,93.6,75.70786,386.4439,735,73.7,83.4,100,86.483284,700,401,73.4,83.5,84,52.81976,396.79984,367,70.5,92.4,100,36.756508,350,423,72.7,85.1,69.2,57.93318,422.96,686,72.7,96.4,66.8,50.686234,676.37994,341,72,70.9,0,35.16037,335,241,71.9,83.3,11.6,48.08315,237.548,1066,72.1,84.6,98,56.857716,1020,271,72,81.2,8.3,54.38955,273.69482,209,72.5,85.1,15.6,52.96242,210.09946,390,72,84.2,34.1,59.028763,389.08594,543,72.6,81.8,28,53.631813,545.99915,167,73.2,70.7,0,33.33704,160,620,72.4,89.5,44,56.365353,611.07886,374,72.4,83.8,15.2,42.636333,365.5188,413,72.7,70.4,0,32.702274,400,202,72.4,70.7,0,40.789173,195,1103,72.1,87.3,98,60.355873,1020,428,72.7,84,13.2,40.12678,416.19876,292,72.3,85.2,91.6,100,386.49988,516,72.2,87,90.4,99.967224,649.03986,452,72.3,82.6,17.2,57.66785,434.27826,486,72,84.2,100,100,540,476,72.4,81.6,24.8,67.98797,474.37878,342,72.3,83.6,20.4,63.567192,342.2385,291,73.9,70.4,0,51.506676,285,197,72.8,70.9,0,58.87345,195,795,70.6,87.1,100,100,1020,567,72.8,85.8,33.6,64.22464,555.39954,413,72,84.9,100,77.2488,400,395,72.3,84.9,30,60.179363,385.1386,465,72.6,80.5,11.2,47.309444,467.03888,164,73.3,70.2,0,32.723434,160,524,72.2,81.1,24.8,51.8333,518.36224,106,71.2,90.8,100,33.492588,100,346,72.6,70.5,0,49.32704,335,206,72.8,286.6,0,36.225975,195,1067,71.7,86.6,100,66.34793,1020,341,72.3,70.4,0,47.040157,335,210,72.7,70.2,0,35.988335,200,251,73,72.7,0,47.048668,245,492,72.2,80.1,26.4,42.22658,492.2215,167,72.6,70.2,0,41.863148,160,348,72.3,70.5,1.2,59.873928,335.18585,259,71.9,82.8,5.7,42.72994,254.41191,285,72.9,88.1,43.6,35.876743,295.19952,199,72.5,71.5,0,41.563652,195,1050,71.5,81.4,100,63.675064,1020,635,72.2,76.3,5.8,70.98494,629.81116,459,72.3,80.7,11.4,47.135334,452.6896,255,72.7,70.3,0,38.794266,250,177,72.8,70.6,0,52.58715,175,376,72.6,85.5,54.4,39.064224,380.39963,190,72,70.4,0,40.474377,185,308,72.5,70.8,0,33.345062,300,442,72.4,83.4,21.6,49.89956,436.39847,221,72.3,82.8,18.8,54.211426,222.23979,893,72.3,75.4,6.8,89.31521,880,131.3,130,143.2,131.5,141.7,132.1,94.7,7,30.26
20170330,605,41.9,56,13.38759279,52.235375,1,78.3,78.1,0.1,77.8,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.7,64.8,67.5,100,15.9,0,64,100,0,67.1,0.9,65,1.8125,22,0,0,50.9,13.8,0,0,0,73,66.4,69.8,100,28.9,0,63,78.3,0,64.1,1.18,65,1.8125,21.3,0,0,23,100.4,21.8,4.6,0.7,28.9,28.9,36.3,67.3,79.2,100,0.5,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,202,71.3,0,25.410233,200,72,68,6694.7363,70.3,68.9,100,7095.996,262,71.3,69,0,51.60298,260,184,68.7,99.1,100,99.96307,250,1023,68.7,68.9,0,33.573082,1000,790,74.5,72.3,0,0,520,632,69.7,83,8,48.329266,636.1859,201,72.9,69,0,35.428986,200,148,70.5,88.9,19.1,63.62067,149.3334,691,69.6,92,100,56.13826,690,197,63.5,113.2,100,100,650,495,70.5,92.8,86.8,100,950,1774,0,80,100,99.97539,1900,1526,69.7,82.2,100,100,1900,381,72.3,82.7,88.4,71.62921,373.8998,734,73.8,82.6,100,82.826324,700,378,73.5,83.1,78,50.30102,375.9999,360,70.6,92.4,100,35.664497,350,408,72.8,84.5,63.2,55.526913,400.1595,677,72.7,95.2,62.8,50.02111,676.37994,344,72,70.5,0,34.545254,335,236,72.1,83.5,9.2,47.038548,237.548,1082,72.2,84,96,55.8653,1020,275,72.2,73.4,4.3,53.817886,273.69482,199,72.6,84.8,9.6,51.02133,198.39949,395,72,83.6,34.1,58.08581,389.08594,555,72.6,81.2,26,52.89084,545.99915,167,73.2,70.4,0,32.703423,160,616,72.3,88.8,42,55.316692,611.07886,371,72.2,84.1,15.2,42.015892,365.5188,414,72.8,70.1,0,32.285328,400,203,72.5,70.4,0,40.29594,195,1068,72.2,88.7,96,57.188614,1020,377,72.8,84.2,7.2,37.918648,381.39795,324,72.4,83.8,85.6,100,373.8998,581,72.3,86.3,87.6,99.967224,649.03986,435,72.3,81.9,13.2,52.311672,434.27826,541,72.1,83.1,98,97.21062,540,427,72.4,80.9,20.8,64.75454,448.11853,313,72.3,83.5,16.4,55.645073,316.4784,300,73.9,70.2,0,48.46104,285,205,72.8,70.5,0,55.765354,195,841,70.6,86.4,100,100,1020,507,72.9,83,27.6,60.15715,495.07892,411,72,84.4,100,75.743484,400,397,72.2,84,31.2,59.00423,385.1386,465,72.5,79.9,9.2,46.779953,467.03888,164,73.3,69.8,0,32.219093,160,521,72.2,80.9,24.8,51.132034,518.36224,111,71.5,91.6,100,33.492588,100,349,72.6,70.3,0,48.75452,335,205,72.8,287,0,35.573677,195,1079,71.8,86.3,100,65.40259,1020,342,72.3,69.8,0,46.49305,335,206,72.8,69.7,0,36.728745,200,248,72.9,69.9,0,45.581093,245,459,72.3,79.9,21.2,40.70623,465.6384,166,72.6,69.9,0,41.3392,160,349,72.1,75.1,4.4,58.313526,335.18585,256,72,84.2,5.3,42.11098,254.41191,291,72.9,88,39.6,35.42431,278.39948,200,72.4,70.7,0,42.50705,195,1059,71.5,80.9,100,61.60396,1020,582,72.4,69.3,0,67.27311,575,392,72.4,74.8,5.4,42.24444,374.38907,258,72.8,70.1,0,38.169342,250,180,72.7,70.3,0,52.18154,175,383,72.6,85.2,50.4,38.8923,380.39963,188,72,70,0,39.865086,185,304,72.4,69.9,0,31.585737,300,404,72.3,82.7,19.6,48.121735,407.7981,222,72.4,81.8,12.8,53.515625,219.11981,894,72.3,74.4,2.8,84.9242,880,131.1,129.8,144.4,132.5,142.8,133.4,94.7,6.7,30.26
20170330,610,42.1,56.2,13.47385117,52.235375,1,78.3,78.1,0.1,77.7,79.2,-0.2,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.7,64.5,67.3,100,19.4,0,64,100,0,66.8,0.9,65,1.8125,22,0,0,51.1,13.9,0,0,0,73,65.3,68.5,100,32.9,0,63,78.4,0,62.7,1.26,65,1.8125,21.3,0,0,23.9,101,21.9,4.8,0.9,32.9,32.9,36.1,67.3,79.2,100,0.9,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,203,71.3,0,25.410233,200,72,68,6872.178,70.1,68.8,100,7368.002,264,71.4,68.7,0,51.60298,260,184,69,99.6,100,99.96307,250,1019,68.7,68.8,0,33.573082,1000,788,74.5,72.3,0,0,520,633,69.8,85.3,8,48.329266,636.1859,200,72.9,69,0,35.428986,200,143,70.8,89.6,11.1,62.00518,142.83344,693,69.8,92.2,100,56.13826,690,197,63.7,113.7,100,100,650,498,70.7,93,78.8,100,950,1778,0,80,100,99.97539,1900,1533,69.9,82.2,100,100,1900,379,72.3,82,84.4,70.786514,373.8998,733,73.9,81.7,100,80.73355,700,371,73.6,81.9,72,48.986362,365.5999,357,70.7,92,100,35.09526,350,407,72.8,83.1,59.2,54.92534,400.1595,651,72.8,93,56.8,47.962414,642.03925,346,72,69.3,0,33.44684,335,219,72.4,81.3,1.6,46.76695,213.40804,1072,72.2,83.1,96,54.226135,1020,278,72,78.7,8.3,53.37893,273.69482,202,72.6,83.6,5.6,49.813793,198.39949,391,72,82.7,34.1,56.836395,389.08594,522,72.6,80.2,24,51.210606,524.15906,167,73.3,69.4,0,32.303246,160,583,72.3,87.2,38,53.492027,580.1384,374,72.2,83.5,15.2,41.624035,365.5188,413,72.8,69.1,0,31.778229,400,203,72.5,69.5,0,39.802708,195,996,72.3,89.8,94,53.35706,981.5996,369,72.8,73.2,3.2,37.305866,381.39795,337,72.4,82.3,81.6,100,362.1999,606,72.5,85.1,79.6,99.967224,623.5597,410,72.3,80.8,9.2,49.919174,406.83817,520,72.3,81.9,94,80.27771,517.19977,427,72.4,79.5,16.8,58.921474,419.83844,318,72.2,82.6,16,54.369473,316.4784,296,74,69.1,0,49.257423,285,205,72.8,69.4,0,54.747,195,932,70.6,84.5,100,100,1020,465,73,80.1,0,49.84978,335,409,72,83.3,100,74.23816,400,390,72.1,83.1,33.2,58.488815,385.1386,440,72.5,73.4,5.2,45.240734,445.19867,169,73.3,68.6,0,32.219093,160,480,72.3,79.9,20.4,49.63935,481.2978,114,71.8,91.2,100,33.492588,100,352,72.6,69.2,0,47.7501,335,206,72.8,286.5,0,35.15434,195,1060,71.8,85.2,100,63.761818,1020,350,72.3,68.5,0,46.49305,335,215,72.8,68.3,0,36.728745,200,247,72.8,68.4,0,44.96601,245,433,72.3,79.1,17.2,39.014225,438.19827,168,72.6,68.8,0,41.3392,160,360,72.1,77.1,4.4,57.7245,367.50595,257,72,84.7,5.3,41.709198,254.41191,255,72.9,87.4,35.6,34.458305,261.59943,202,72.2,69.6,0,41.010628,195,1051,71.6,79.9,100,60.02762,1020,590,72.3,67.7,0,66.2798,575,373,72.3,70.1,3.4,42.24444,374.38907,254,72.8,69.2,0,37.274845,250,179,72.6,69.3,0,51.556675,175,365,72.6,84.7,46.4,37.209873,360.79956,193,72,68.9,0,39.865086,185,309,72.2,68.5,0,31.585737,300,419,72.2,81.6,19.2,48.121735,407.7981,217,72.3,79.6,10.8,52.539062,215.7598,884,72.1,73.2,5.2,83.24098,880,131.3,129.8,145.4,132.5,143.9,134.6,95.8,6,30.26
20170330,615,42.8,54,13.59911379,52.235375,1,78.3,78.1,0.1,77.7,79.2,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.8,64.3,67.1,100,20.7,0,64,100,0,66.7,0.9,65,1.8125,21.9,0,0,51.4,13.9,0,0,0,72.9,64.8,67.5,100,36,0,63,79.4,0,61.9,1.34,65,1.8125,21.3,0,0,24.5,101.4,22.2,4.6,0.6,36,36,36.3,67.3,79.2,100,0.8,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,204,71.2,0,25.410233,200,72,68,6694.7363,70.1,68.7,100,7368.002,264,71.6,68.5,0,51.119892,260,184,69.3,99.9,100,99.96307,250,1010,68.7,68.6,0,33.573082,1000,788,74.5,72.3,0,0,520,633,69.9,85.6,8,48.329266,636.1859,201,72.9,68.8,0,35.428986,200,136,70.9,90.3,7.1,59.353806,136.33333,694,69.9,92.4,100,56.13826,690,198,63.8,114.2,100,100,650,498,70.8,92.9,72.8,100,950,1779,0,80,100,99.97539,1900,1532,70.1,82.2,98,100,1900,346,72.4,81.6,78.4,66.69663,348.6999,732,73.8,81.2,100,78.317154,700,367,73.4,81.1,72,47.83143,365.5999,361,70.8,91.5,100,34.66543,350,386,72.9,81.7,53.2,53.582554,378.8794,606,72.9,90.9,50.8,45.618664,607.69934,342,72,68.3,0,31.963972,335,200,72.6,70.2,0,45.377625,195,983,72.3,83.1,94,51.126225,981.5996,280,72.1,80.8,6.3,52.797062,273.69482,188,72.6,69.4,1.6,48.493397,185.79944,389,72,82.1,34.1,55.657707,389.08594,527,72.5,79.5,24,51.116676,524.15906,166,73.3,68.4,0,31.81414,160,553,72.3,85.9,34,51.66737,546.8183,369,72.1,83.1,17.2,41.00359,365.5188,408,72.8,68.1,0,31.282398,400,202,72.5,68.6,0,39.309475,195,1000,72.2,92.5,96,52.21827,981.5996,340,72.8,68.6,0,36.576862,335,351,72.4,80.3,77.6,92.50864,349.59985,600,72.6,84.9,73.6,80.50912,599.8998,410,72.2,79.6,11.2,48.33495,406.83817,494,72.4,81.6,88.8,72.88032,497.43988,427,72.3,78.3,14.8,57.67537,419.83844,288,72.3,81.7,13.2,49.647533,290.7183,292,74,68.1,0,45.69522,285,199,72.8,68.4,0,53.749866,195,1122,70.6,81.9,100,87.72437,1020,348,73,68.7,0,42.754795,335,411,72,82.5,100,73.18566,400,387,72.1,82.6,33.2,57.963097,385.1386,442,72.2,68.5,8,44.79744,445.19867,167,73.3,67.6,0,31.703026,160,492,72.2,78.7,20,49.06832,481.2978,119,72,90.6,100,33.03932,100,349,72.6,68.2,0,47.7501,335,203,72.8,286.6,0,34.571926,195,1066,71.8,84.2,100,62.81647,1020,351,72.2,67.4,0,45.464493,335,218,72.7,67.2,0,36.324883,200,247,72.7,67.3,0,45.43002,245,442,72.2,78,16,39.014225,438.19827,165,72.6,67.8,0,40.815258,160,374,72.2,70,2.4,57.280148,367.50595,254,72,84.3,5.3,41.101097,254.41191,159,73,81.6,0,32.64857,150,201,72.1,68.6,0,40.544353,195,1050,71.6,79.2,100,58.45127,1020,585,72.1,66.6,0,65.29695,575,368,72.1,68.6,5.8,41.706978,374.38907,253,72.7,68.1,0,36.747948,250,176,72.5,68.3,0,50.65775,175,369,72.5,83.7,44.4,36.32568,360.79956,193,71.9,67.8,4.5,39.462517,185,314,72,67.4,0,31.163498,300,417,72.2,80.7,19.2,47.74006,407.7981,216,72.1,80.2,13.2,51.92871,215.7598,896,71.8,73.7,12.8,81.714584,880,131.8,130.1,146.4,132.5,144.9,135.7,94.9,2.2,30.26
20170330,620,43.2,53,13.68453635,52.235375,1,78.3,78.1,0.1,77.6,79.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70,64.1,67,100,21.2,0,64,100,0,66.5,0.9,65,1.8125,21.7,0,0,50.8,13.5,0,0,0,72.8,64.1,66.4,100,38.1,0,63,78,0,61.1,1.37,65,1.8125,21.2,0,0,25,101.5,21.9,4.8,1.4,38.1,38.1,36.6,67.3,79.2,100,0.4,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,204,71,0,25.410233,200,72,68,6694.7363,70.2,68.5,100,7232.004,264,71.7,68.3,0,51.119892,260,184,69.5,100.2,100,99.96307,250,1016,68.7,68.4,0,33.573082,1000,787,74.5,72.3,0,0,520,632,69.9,85.6,10,48.329266,636.1859,202,72.9,68.7,0,35.428986,200,127,71,76.6,0,57.380688,125,694,70,92.5,100,56.13826,690,199,64,114.6,100,100,650,500,70.9,92.9,66.8,100,950,1784,0,80,96,99.97539,1900,1537,70.3,82.2,94,100,1815.9991,353,72.3,81,76.4,66.213486,348.6999,725,73.8,80.6,100,76.68824,700,365,73.3,80.5,70,47.389114,365.5999,354,70.8,91.2,100,34.165894,350,359,72.9,81.2,49.2,51.88527,359.11948,576,72.8,89.7,48.8,44.383446,579.41925,337,71.9,67.4,2,32.2935,335,197,72.6,68.5,0,43.737595,195,987,72.3,82.6,90,51.037018,981.5996,273,72.1,68.4,6.3,52.215187,273.69482,177,72.6,67.2,0,47.466427,175,390,72,81.5,34.1,55.221592,389.08594,526,72.4,78.7,24,51.043625,524.15906,167,73.3,67.6,0,31.81414,160,540,72.2,85.4,35.2,51.06963,546.8183,365,72.1,82.6,17.2,40.60085,365.5188,415,72.6,67.2,0,31.282398,400,197,72.5,67.8,0,38.816242,195,1002,72.2,92.3,96,51.364178,981.5996,346,72.8,67.3,0,38.44691,335,346,72.4,79.4,73.6,86.66882,349.59985,576,72.6,84.4,69.6,73.52781,576.23987,409,72.2,79.2,11.2,45.14495,406.83817,493,72.4,81.5,84.8,68.67781,497.43988,394,72.3,77.9,10.8,53.174347,393.5781,286,72.1,81.5,17.2,48.71881,290.7183,298,73.9,67.1,0,44.694363,285,203,72.7,67.5,0,50.6736,195,1059,70.6,80.1,100,70.09998,1020,350,73,66.8,0,41.379707,335,411,72.1,81.7,98,72.57374,400,393,72.1,81.7,33.2,57.963097,385.1386,469,71.9,72.2,14,47.186306,470.3986,162,73.3,66.7,0,31.198687,160,479,72.2,78.5,20,48.497295,481.2978,115,72.2,90.3,96,31.900036,100,343,72.5,67.4,0,48.55364,335,201,72.8,286.4,0,34.15259,195,1063,71.8,83.4,100,62.349236,1020,341,72.1,66.5,0,45.464493,335,217,72.7,66.3,0,35.427418,200,251,72.5,66.4,0,45.43002,245,436,72.2,77.2,16,38.57283,438.19827,167,72.6,66.9,0,40.815258,160,361,71.9,75.1,8.4,56.691124,367.50595,259,72,83.7,5.3,41.101097,254.41191,174,73,69.2,0,32.64857,150,197,71.9,67.8,2,41.34678,195,1055,71.6,78.6,100,57.956505,1020,607,71.9,67.2,6.2,65.9243,604.1306,375,72,67.6,7.8,41.706978,374.38907,256,72.6,67.2,0,36.747948,250,179,72.4,67.3,0,50.65775,175,341,72.5,83.1,40.4,35.38008,342.59937,223,71.8,74.8,10.5,41.845284,220.62276,338,71.8,77.5,7,32.711704,332.24237,404,72.1,80.4,21.2,47.157494,407.7981,220,72,79.7,15.2,51.92871,219.11981,892,71.8,74.2,16.8,80.56456,880,131.4,130.2,147.1,133.5,145.6,136.7,94.7,1.3,30.26
20170330,625,42.6,54,13.52522869,52.235375,1,78.3,78.1,0.1,77.6,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,63.9,66.9,100,22.3,0,64,100,0,66.4,0.9,65,1.8125,21.6,0,0,51.7,13.5,0,0,0,72.8,67.9,68.2,100,15,0,63,78.3,0,66.5,1.35,65,1.8125,21.1,0,0,24.7,100.7,21.6,4.6,0.6,15,15,36.3,67.3,79.2,100,1,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,202,71.1,0,25.410233,200,72,68,6694.7363,70.4,68.5,91.7,6279.9985,264,71.8,68.2,0,51.119892,260,185,69.7,100.5,100,99.96307,250,1018,68.4,68.4,0,33.573082,1000,787,74.4,72.2,0,0,520,632,70,85.9,8.4,48.329266,636.1859,202,72.9,68.6,0,35.428986,200,127,71,69.9,0,57.22037,125,695,70.1,92.8,98,56.13826,690,198,64.1,115.1,100,100,650,503,71,72.1,0,100,950,1785,0,80.1,90.4,99.97539,1787.9996,1531,70.4,82.4,88,100,1743.1995,353,72.2,81.9,75.2,66.1573,348.6999,728,73.7,81.3,100,76.68824,700,351,73.2,81.5,69.6,46.44305,355.19968,357,70.9,91.8,100,34.165894,350,341,72.9,81.8,45.2,50.112797,337.83942,580,72.7,89.3,46.8,44.383446,579.41925,341,71.8,67.9,6,34.71002,372.17328,197,72.4,68.2,0,43.737595,195,956,72.3,83.5,86,49.71008,945.75946,290,72,80.8,9.9,53.674973,299.17493,176,72.6,67.8,0,46.337883,175,392,72,82.3,34.1,55.221592,389.08594,527,72.3,79.4,24,51.043625,524.15906,168,73.3,67.6,0,31.81414,160,543,72.1,86.6,37.2,51.06963,546.8183,368,72.1,82.8,17.2,40.60085,365.5188,401,72.5,67.2,0,31.05702,400,199,72.4,67.6,0,38.816242,195,989,72.2,91.9,96,50.415184,981.5996,353,72.6,67.4,0,37.2953,335,338,72.4,80.8,69.6,84.04577,336.99976,555,72.6,84.5,65.6,71.1133,550.75977,405,72.1,80.1,13.2,47.893093,406.83817,482,72.5,82.6,78.8,65.74097,476.1598,396,72.2,78.8,12.8,52.207542,393.5781,293,72.1,81.5,17.2,48.71881,290.7183,292,73.8,67.1,0,45.01722,285,200,72.6,67.7,0,51.06609,195,1035,70.6,80.4,100,67.17263,1020,351,73,67.1,0,41.033047,335,406,72,82.7,100,72.12092,400,387,72.1,83,33.2,57.592,385.1386,500,71.8,77.6,20,48.20835,493.91837,163,73.3,66.9,0,31.198687,160,480,72.2,78.8,20,48.497295,481.2978,116,72.3,90.3,93.2,31.900036,100,346,72.5,67.3,0,48.55364,335,202,72.8,286.6,0,34.15259,195,1072,71.8,84.1,100,62.349236,1020,343,72,66.9,0,45.464493,335,205,72.6,66.6,0,34.79919,200,253,72.4,67.1,0,45.43002,245,438,72.1,78.2,18,38.57283,438.19827,167,72.6,66.8,0,40.815258,160,388,71.9,76.4,12.4,57.86917,393.76587,258,72,83.7,5.3,41.101097,254.41191,173,72.9,67.7,0,33.98141,150,216,71.8,81.5,7.8,43.13598,217.01248,1037,71.5,79.8,100,57.300655,1020,631,71.8,73.6,12.2,66.58302,631.9505,415,71.9,78.3,13.8,44.383533,412.0889,256,72.6,67.1,0,36.747948,250,177,72.3,66.9,0,51.907475,175,321,72.4,83,38.4,34.274837,324.39923,236,71.7,82.9,16.5,42.8245,238.3032,328,72.2,80.8,1.4,32.641335,332.24237,406,72.1,81,21.2,47.157494,407.7981,221,71.9,80.8,19.6,51.92871,219.11981,884,71.8,77.1,20.8,80.12546,880,131.2,129.9,147.7,134.5,146.2,136.7,86.1,1.6,30.26
20170330,630,42.4,55.4,13.53686912,52.235375,1,78.3,78.1,0.1,77.6,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.1,66.9,100,21.9,0,64,100,0,66.5,0.9,65,1.8125,21.5,0,0,50.7,13.8,0,0,0,72.8,67.9,70.9,100,15,0,63,77.3,0,66.7,1.42,65,1.8125,21.1,0,0,22.6,100.9,21.3,4.3,0.9,15,15,36,67.3,79.2,100,0.9,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,204,70.9,0,25.410233,200,72,68,5934.3843,70.5,68.4,68,5464,265,71.8,68.1,0,51.119892,260,185,69.1,100.6,100,99.96307,250,1023,68.6,68.3,0,33.573082,1000,784,74.4,72.2,0,0,520,636,70,85.9,8.4,48.329266,636.1859,203,72.9,68.6,0,34.548084,200,125,70.5,69.1,0,57.66432,125,696,70.1,92.8,98,56.13826,690,198,64.2,115.3,100,100,650,504,70.6,69.6,22.5,100,950,1786,0,80.1,86.4,92.59259,1709.5994,1540,70.5,82.3,82,100,1659.1996,340,72.4,84.3,68,64.5618,336.09967,733,73.8,83.6,100,75.74973,700,359,73.3,83.7,67.6,46.44305,355.19968,366,70.9,93.7,100,34.165894,350,163,73,77.1,0,39.682026,160,540,72.7,90.5,42.8,43.45439,551.13947,380,71.9,81.5,8,34.830845,372.17328,202,72.2,69.9,0,43.737595,195,910,72.3,85.7,82,48.11552,909.9193,263,72.2,76.5,5.9,52.888935,271.87534,179,72.5,70.3,0,46.337883,175,387,72,84.5,34.1,54.632248,389.08594,515,72.3,81.7,22,50.939262,524.15906,164,73.3,69.4,0,31.19164,160,551,72.1,88.6,37.2,51.06963,546.8183,372,72.1,84.2,17.2,40.60085,365.5188,408,72.5,69.1,0,32.55578,400,203,72.3,69.4,0,38.816242,195,988,72.2,95.1,96,50.486355,981.5996,341,72.5,69.6,0,36.217644,335,325,72.4,83.1,65.6,81.09888,324.39972,533,72.6,86.2,61.6,67.48607,525.27966,418,72.1,82.4,13.2,47.494343,406.83817,463,72.5,84.8,74.8,62.877857,456.39984,396,72.2,81,12.8,51.315933,393.5781,293,72.1,83,17.2,47.678192,290.7183,300,73.7,69,0,45.01722,285,206,72.5,69.7,0,49.411263,195,1055,70.6,82.5,100,64.40188,1020,349,73,69.6,0,40.039288,335,412,72,84.9,100,71.68033,400,393,72,85.3,35.2,57.592,385.1386,500,71.9,80.7,22,47.67886,493.91837,165,73.3,69,0,31.198687,160,488,72.2,80.8,20,48.497295,481.2978,114,72.4,91.6,87.2,31.459023,100,347,72.4,69.2,0,48.55364,335,206,72.8,286.9,0,34.15259,195,1061,71.8,86.2,100,61.729874,1020,345,72,69.4,0,45.464493,335,207,72.6,69.1,0,34.79919,200,257,72.2,69.7,0,45.43002,245,441,72.1,80.8,18,38.57283,438.19827,167,72.6,68.9,0,40.815258,160,401,72,78.8,12.8,57.86917,393.76587,254,72.1,77.2,3.3,40.699314,254.41191,181,72.9,69.1,0,33.52898,150,238,71.8,85.3,11.8,42.919106,235.47296,1040,71.5,82.2,100,57.300655,1020,633,71.9,76.7,14.2,66.58302,631.9505,420,72.1,80.9,11.4,44.383533,412.0889,251,72.8,68.7,0,36.135277,250,179,72.2,68.4,0,51.907475,175,323,72.4,84.7,34.4,34.274837,324.39923,239,71.8,85.1,18.5,42.8245,238.3032,305,72.5,70.7,0,31.597466,300,412,72,83.5,23.2,47.157494,407.7981,224,72.1,83.4,18,51.92871,222.23979,890,72.1,78.9,17.2,79.30998,880,131.4,129.8,148.4,136.5,146.8,137.1,74.2,-0.7,30.26
20170330,635,42.5,55.8,13.59851997,52.235375,1,78.3,78.1,0.1,77.5,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70,63.9,66.9,100,21.7,0,64,100,0,66.4,0.95,65,1.8125,21.6,0,0,51,13.7,0,0,0,72.8,67.8,71.3,100,15,0,63,73.8,0,66.6,1.44,65,1.8125,21.2,0,0,22.4,101,20.1,4.8,0.9,15,15,35.5,67.3,79.2,100,0.9,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,207,70.9,0,25.410233,200,72,68,5066.1655,70.5,68.4,55.7,4784,264,71.8,68.1,0,49.48397,260,188,70.1,100.8,98,99.96307,250,1032,68.6,68.3,0,33.13422,1000,775,74.4,72.2,0,0,520,645,70.1,85.8,6.4,47.90244,636.1859,202,72.9,68.6,0,33.944733,200,128,70.2,68.9,0,57.22037,125,690,70.2,93.2,96,55.2205,690,202,64.3,115.6,100,100,650,512,70.5,85.8,20.5,100,950,1736,0,79.9,82.4,88.60588,1709.5994,1573,70.5,81.9,78,100,1659.1996,326,72.5,84.4,62,62.85393,324.39972,732,74.1,84.3,98,75.13484,700,345,73.5,83.9,59.6,45.324978,344.79974,353,71,94.8,100,33.585037,350,163,73,72.2,0,39.682026,160,522,72.8,89.4,36.8,42.282516,524.8788,411,72,82.6,9.2,35.42399,404.15363,203,72.1,70.7,0,43.351093,195,870,72.4,86.7,76,46.64362,876.6395,276,72.1,75.5,6.3,52.368313,271.87534,177,72.5,70.9,0,46.337883,175,391,72,85.1,34.1,54.632248,389.08594,506,72.4,82.1,18,50.260906,498.95874,165,73.3,70.3,0,31.19164,160,558,72.1,89.3,37.2,51.06963,546.8183,376,72.1,85,17.2,40.60085,365.5188,413,72.5,70.1,0,32.55578,400,205,72.3,70.3,0,38.816242,195,984,72.3,95.7,94,50.320286,981.5996,341,72.5,70.5,0,36.619125,335,329,72.4,83.1,61.6,79.99784,324.39972,507,72.7,85.9,55.6,64.38326,501.61975,408,72.1,83,13.2,44.584545,406.83817,431,72.6,85.6,68.8,59.73212,435.11975,391,72.1,82.4,14.8,51.0796,393.5781,293,72.1,83.8,17.2,46.962067,290.7183,291,73.7,70,0,43.080067,285,199,72.4,70.6,0,48.955128,195,1053,70.7,82.8,100,62.269604,1020,353,72.9,70.4,0,39.542408,335,405,72,85.4,100,71.15408,400,381,72,86,35.2,57.004433,385.1386,522,72.1,81.7,18.8,48.196037,515.7586,167,73.3,69.9,0,31.198687,160,472,72.2,81.8,20,47.92627,481.2978,113,72.5,92.5,81.2,31.459023,100,351,72.4,70.1,0,48.55364,335,208,72.8,286.5,0,34.15259,195,1073,71.8,86.6,100,61.729874,1020,349,72,70.3,0,45.464493,335,209,72.6,70.1,0,34.79919,200,256,72.1,70.3,0,44.890472,245,441,72.1,81.4,18,38.57283,438.19827,165,72.6,69.8,0,40.42754,160,407,72.2,79.1,8.8,57.86917,393.76587,257,72.1,71.5,3.3,40.699314,254.41191,179,72.9,69.9,0,32.63634,150,229,71.9,86.3,13.8,42.919106,235.47296,1056,71.6,82.6,100,57.300655,1020,638,72.2,77.1,8.2,66.49937,631.9505,420,72.2,81.9,9.4,43.98581,412.0889,253,72.7,69.7,0,37.029778,250,180,72.3,69.5,0,51.907475,175,302,72.3,85.7,32.4,33.08363,306.19897,261,71.9,85.4,20.5,43.62964,255.98288,306,72.4,70.4,0,31.597466,300,441,71.9,84.2,26,49.32704,438.5982,218,72.3,83.3,13.2,51.245117,218.39978,892,72.4,78,9.6,79.15316,880,131.6,130,149.6,137.5,148,138.2,55,0,30.26
20170330,640,42.5,54.7,13.53119178,52.235375,1,78.3,78.1,0.1,77.5,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.8,63.9,66.7,100,21.1,0,64,100,0,66.2,1,65,1.8125,21.6,0,0,51,13.7,0,0,0,72.9,67.9,71.2,88.2,22.1,0,63,73.4,0,66.6,1.37,65,1.8125,21.2,0,0,22.3,96.5,20,4.8,0.8,22.1,22.1,36.3,67.3,79.2,100,1,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,205,70.8,0,25.410233,200,72,68,4306.704,70.4,68.2,50.5,4239.9985,266,71.8,67.9,0,48.935,260,193,70.3,100.8,93.2,99.96307,242.49992,1033,68.6,68.2,0,32.158966,1000,757,74.4,72.2,0,0,520,645,70.1,86.3,6.4,46.865852,636.1859,205,72.9,68.5,0,33.51032,200,128,70,68.7,0,56.14749,125,673,70.3,94.1,92.4,53.301548,668.3998,207,64.4,115.6,100,100,650,528,70.9,83.8,8.5,100,950,1634,0,82.4,76.4,79.426605,1614.3994,1496,70.7,81.7,70,83.38246,1491.2,303,72.6,84.8,56,61.426968,300.99976,705,74.2,84.7,96,74.58468,700,323,73.7,83.7,51.6,44.62465,323.19986,350,71,95.3,100,35.583176,350,162,73,71.6,0,39.682026,160,508,72.9,88.8,30.8,42.747044,490.53888,395,72,83.1,9.2,37.510986,404.15363,198,72.1,71.2,0,44.709076,195,829,72.4,87.2,72,46.532116,840.7994,267,72.1,83,6.3,51.857903,271.87534,177,72.5,71.1,0,47.72599,175,383,72,85.5,34.1,54.632248,389.08594,495,72.4,82.4,16,50.63661,498.95874,164,73.3,70.8,0,31.19164,160,530,72.1,90.3,37.2,52.05537,546.8183,350,72,86.1,19.2,42.092087,365.5188,405,72.5,70.4,0,32.55578,400,197,72.4,70.7,0,40.13535,195,958,72.4,96.5,88.8,50.320286,948.31976,339,72.5,70.8,0,38.087692,335,308,72.4,83.5,57.6,79.57686,311.79968,493,72.7,86.1,51.6,64.86398,501.61975,402,72.1,83.4,13.2,44.584545,406.83817,413,72.6,86,64.8,58.56476,415.3598,394,72.1,82.9,14.8,51.89601,393.5781,290,72.1,84.4,17.2,46.962067,290.7183,287,73.7,70.5,0,43.080067,285,195,72.5,71,0,49.337013,195,999,70.8,83.4,100,60.631252,1020,340,72.9,70.6,0,39.04553,335,394,72.1,85.9,98,71.15408,400,411,71.9,86.6,38.8,59.169155,414.25873,482,72.2,82.4,16.8,47.67886,490.559,163,73.3,70.3,0,31.198687,160,470,72.2,82.4,20,49.06832,481.2978,112,72.7,92.4,73.2,31.459023,100,344,72.5,70.6,0,48.182003,335,194,72.8,287,0,34.711708,195,1037,72,87.1,100,61.327827,1020,333,72,70.5,0,45.86935,335,205,72.6,70.3,0,34.79919,200,248,72.1,70.5,0,45.289738,245,425,72.1,82,18,41.221188,438.19827,163,72.6,70.3,0,40.42754,160,361,72.3,80,4.4,57.466156,365.48575,250,72,71.3,5.3,40.699314,254.41191,167,72.9,70.2,0,33.895817,150,231,72.1,87,9.8,44.003468,235.47296,1022,71.7,83.1,100,56.87493,1020,585,72.5,70.9,0,64.659134,575,411,72.3,79.3,5.8,43.98581,412.0889,250,72.7,70.2,0,38.09582,250,176,72.3,70,0,51.490902,175,296,72.2,86.6,32.8,34.9257,306.19897,252,72,86,20.1,43.009464,255.98288,303,72.2,70.6,0,32.031433,300,434,71.9,85.3,30,49.32704,438.5982,212,72.4,78.7,7.2,51.245117,215.2798,880,72.4,77.1,5.6,80.06273,880,131.8,130.2,149.3,137.5,148.5,138.9,36.7,1.1,30.26
20170330,645,42.4,56.3,13.59174575,52.235375,1,78.3,78.1,0.1,77.5,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.8,63.9,66.8,100,20.2,0,64,100,0,66.3,1.05,65,1.8125,21.7,0,0,51,13.4,0,0,0,73,66.7,70.2,86.5,28.8,0,63,72.5,0,64.9,1.18,65,1.8125,21.1,0,0,22.8,94.5,19.8,4.6,0.3,28.8,28.8,37.5,67.3,79.2,100,1.9,0,68.5,1.3,69.534485,69.034485,0,12.1,0,0,0,0,0,72,211,70.8,0,25.410233,200,72,68,4023.1768,70.2,68.3,45.3,3968.0044,263,71.8,67.9,0,47.9249,260,199,70.4,100.6,87.2,99.96307,235.99995,1029,68.6,68.2,0,31.4641,1000,739,74.4,72.2,0,0,520,647,70.2,71.8,4.4,44.182926,636.1859,202,72.9,68.4,0,33.425846,200,129,69.8,69.1,4,55.765198,125,656,70.3,93.8,88.4,51.15614,648.23975,213,64.5,114.8,100,100,650,546,71,72.3,0,100,950,1540,0,83.4,72.4,72.819,1535.9991,1461,70.8,82.4,64,75.75534,1395.998,290,72.7,83.9,50,62.95506,289.29984,654,74.4,84.6,88.8,74.7465,649.03986,317,73.7,82.7,47.6,47.376827,312.7996,361,71.1,94.7,100,36.431225,350,160,72.9,71.2,0,40.143948,160,483,72.9,87.9,26.8,46.695526,490.53888,403,72.1,82.6,7.2,38.884007,404.15363,197,72.1,71,0,45.680557,195,834,72.4,86.9,68,48.37199,840.7994,274,72.2,71.2,4.3,54.03226,271.87534,179,72.5,70.4,0,48.35797,175,381,72,85.2,34.1,57.496464,389.08594,494,72.4,81.9,14,51.367146,498.95874,164,73.3,70.6,0,34.070698,160,542,72.1,89.5,37.2,53.701763,546.8183,364,72,85.9,19.2,43.18058,365.5188,405,72.5,70.2,0,34.606716,400,197,72.4,70.5,0,41.12182,195,917,72.5,96.8,82.8,50.771057,909.9198,343,72.5,70.4,0,40.17961,335,300,72.5,82.5,51.6,83.68955,299.19965,471,72.6,86.4,49.6,71.157,476.13965,400,72.1,84,13.2,51.309406,406.83817,389,72.6,85.6,60.8,61.317276,394.0797,392,72.1,82.3,14.8,55.032764,393.5781,319,72,84.6,19.2,55.8241,318.31857,290,73.7,70.3,0,47.00818,285,202,72.5,70.6,0,54.333298,195,968,70.8,84,100,74.93073,1020,334,72.9,70.1,0,46.776054,335,389,72.1,86,98,76.12287,400,438,71.9,86.8,42.8,61.8596,439.73883,494,72.2,81.9,16.8,49.341213,490.559,162,73.3,70,0,34.588318,160,435,72.3,82.2,14.8,48.347027,444.05762,103,72.8,92.4,67.2,31.459023,100,349,72.5,70.4,0,50.562477,335,200,72.8,286.4,0,36.07455,195,962,72.1,87.8,98,62.197105,1020,343,72.1,70,0,47.838932,335,208,72.7,69.9,0,36.80727,200,248,72,69.9,0,46.293297,245,436,72.1,81.4,18,42.275627,438.19827,166,72.6,70.1,0,42.313736,160,350,72.3,70.2,0.4,58.633877,335,252,71.9,84.3,8.9,43.131718,254.41191,187,72.9,70,0,35.033016,150,211,72.3,83.4,3.4,42.387768,215.5926,990,71.8,82.9,100,58.923023,1020,578,72.5,69.5,0,66.60393,575,366,72.3,71.4,1.8,43.71708,371.48874,252,72.7,70.2,0,38.99032,250,176,72.3,70,0,55.41548,175,303,72,86.5,36.8,36.595848,306.19897,259,72.1,86,18.1,45.41399,255.98288,304,72.1,70,0,33.122215,300,464,71.9,86.1,34,51.305748,469.39835,216,72.2,82.5,9.6,54.943848,215.2798,884,72.4,74.3,1.6,85.54103,880,131.3,130.1,147.4,137.5,146.8,139.4,27.9,0,30.26
20170330,650,42.3,55.3,13.49367568,52.235375,1,78.3,78.1,0.1,77.5,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.9,64,66.9,100,20.2,0,64,100,0,66.4,1.1,65,1.8125,21.6,0,0,51.1,13.6,0,0,0,73,65.4,68.4,83.9,33,0,63,73.5,0,62.9,1.08,65,1.8125,21.1,0,0,23.8,91,20.4,4.8,1.3,33,33,37.2,67.3,79.2,100,1,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,210,70.7,0,25.410233,200,72,68,3719.001,70.2,68.4,46.1,3968.0044,262,71.8,68,0,47.45279,260,204,70.6,99.4,79.2,99.96307,229.49997,999,68.6,68.3,0,30.647326,1000,722,74.4,72.1,0,0,520,627,70.1,86.2,6.4,43.621952,636.1859,206,72.9,68.5,0,33.425846,200,132,69.7,82.9,6.9,56.89974,132.58344,656,70.3,93.4,84.4,51.15614,648.23975,217,64.6,113.2,100,100,650,558,70.7,69.3,0,100,950,1432,0,83.9,62.4,65.6946,1418.3982,1417,70.8,83.4,60,71.69,1395.998,285,72.7,82,46,65.66292,289.29984,631,74.4,83.6,84.8,75.31823,625.3799,307,73.6,81.1,45.6,48.53176,312.7996,356,71.2,93.3,100,36.93076,350,162,72.9,70.2,0,40.745514,160,457,72.8,86.7,26,45.06968,462.2588,369,72.2,82.4,5.2,38.1261,367.25418,198,72.1,70.1,0,46.275986,195,798,72.4,85.7,64,48.561554,804.9592,268,72,83.1,8.3,54.54267,271.87534,178,72.5,68.9,0,50.16364,175,385,72,83.8,34.1,59.2645,389.08594,474,72.4,80.6,12,51.90983,477.11865,164,73.3,69.5,0,34.548687,160,549,72.1,88.3,37.2,54.81334,546.8183,359,72,85,19.2,43.57244,365.5188,417,72.6,69.2,0,35.519497,400,196,72.4,69.7,0,41.695343,195,911,72.5,95.3,78.8,53.41637,909.9198,340,72.5,69.1,0,41.172745,335,284,72.5,80.5,47.6,85.81606,287.49966,460,72.6,85.9,45.6,71.7579,452.47937,400,72.1,82.5,13.2,53.281605,406.83817,394,72.6,83.4,56.8,65.83927,394.0797,397,72.1,80.8,14.8,58.405846,393.5781,316,72.1,83.8,17.2,58.028423,318.31857,287,73.7,69.3,0,48.482567,285,200,72.5,69.6,0,56.221493,195,975,70.9,84.7,100,90.615585,1020,340,72.9,68.7,0,49.318233,335,390,72.1,84.8,98,78.32578,400,445,72,85.4,42.4,63.240902,439.73883,491,72.3,80.4,13.2,50.0431,490.559,161,73.3,68.8,0,35.444523,160,401,72.3,80.7,10.8,47.615707,406.81747,98,72.7,80.1,0,31.459023,100,344,72.5,69.4,0,51.064682,335,200,72.8,286.9,0,36.92487,195,971,72.1,87.3,98,64.28339,1020,339,72.1,68.7,0,48.45169,335,207,72.7,68.6,0,37.222347,200,254,71.9,68.4,2.8,47.361607,245,431,72.1,79.8,18,42.88867,438.19827,161,72.6,69,0,42.313736,160,355,72,69.9,4.8,60.173607,335,259,72,84.9,6.9,44.217613,254.41191,171,72.8,69,0,35.47322,150,196,72.5,71.5,0,43.14682,195,983,71.8,81.4,100,61.21275,1020,583,72.3,67.8,0,68.62192,575,363,72.2,69.8,3,44.25454,371.48874,254,72.7,69.3,0,40.04411,250,180,72.3,69.2,0,56.862534,175,308,72,85.6,36.8,37.811615,306.19897,256,72,85.1,20.1,46.034164,255.98288,309,72,68.6,0,33.978416,300,493,71.9,86.4,38,53.204094,500.19846,211,72.2,75.6,8,55.3833,215.2798,884,72.1,72.3,5.2,91.54208,880,131.3,129.8,145.4,136.5,144.7,138.8,26.3,-0.1,30.26
20170330,655,42.7,54.6,13.59693183,52.235375,1,78.3,78.1,0.1,77.4,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.2,66.8,100,20.6,0,64,100,0,66.4,1.15,65,1.8125,21.4,0,0,51.1,13.7,0,0,0,72.9,64.7,67,82.7,35.8,0,63,74.2,0,62.1,1.01,65,1.8125,21.1,0,0,24.7,89.5,20.6,4.2,0.7,35.8,35.8,36.8,67.3,79.2,100,1,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,215,70.7,0,25.410233,200,72,68,3388.784,70.4,68.4,34.6,3015.9985,265,71.6,68.1,0,46.826965,260,211,70.7,98,73.2,99.96307,216.50002,1029,68.6,68.3,0,29.757408,1000,694,74.3,72,0,0,520,635,70.1,88,6.4,43.109756,636.1859,202,72.9,68.5,0,32.46048,200,126,70.1,77.3,0.5,53.0275,125.583405,642,70.2,93.8,84.8,49.10608,628.0796,223,64.6,112.3,100,100,650,578,70.4,69.1,0,100,950,1348,0,82.1,58.4,61.2157,1339.9978,1336,70.7,84.1,58,64.701546,1317.5979,272,72.7,80.4,42,65.2809,276.6998,618,74.4,82.4,80.8,76.148865,625.3799,310,73.5,79.6,43.6,49.502396,312.7996,355,71.2,91.9,100,37.430298,350,162,72.8,69,0,41.14298,160,457,72.8,85.5,22,47.03336,462.2588,373,72.3,73.3,1.6,38.67531,367.25418,199,72,68.9,0,46.798286,195,764,72.4,84.4,60,47.981712,769.11914,269,72.2,75.2,4.3,55.053085,271.87534,176,72.5,67.5,0,50.72791,175,380,72,82.5,34.1,59.92457,389.08594,470,72.3,79.1,12,52.431644,477.11865,166,73.3,68.4,0,35.182304,160,539,72.1,86.5,37.2,55.20134,546.8183,363,72,83.7,19.2,44.19288,365.5188,406,72.5,68,0,35.519497,400,204,72.5,68.5,0,42.68181,195,865,72.5,93.9,74.8,53.084225,874.0797,348,72.4,67.7,0,42.03909,335,270,72.6,78.8,41.6,86.30182,272.19968,447,72.6,84.6,41.6,74.82793,452.47937,397,72.1,81.3,13.2,54.28387,406.83817,341,72.7,82.2,50.8,64.79479,353.03973,411,72,79.4,16.8,61.531853,419.83838,312,72.1,82.7,17.2,57.379436,318.31857,293,73.7,68.1,0,48.71933,285,198,72.5,68.3,0,56.741272,195,927,70.9,83.9,100,100,1020,359,72.9,67.3,0,51.710194,335,389,72.1,83.5,98,79.83111,400,433,72.1,84.3,40.4,63.694466,439.73883,465,72.3,78.7,9.2,49.218075,468.7184,162,73.3,67.6,0,35.948864,160,409,72.2,79.8,10.4,49.188538,406.81747,94,72.8,70.8,0,31.459023,100,343,72.5,68.2,0,51.566895,335,198,72.8,286.7,0,37.425743,195,972,72.2,86.3,96,65.35912,1020,337,72,67.3,0,48.85655,335,210,72.6,67.1,0,37.704735,200,268,71.8,75.6,8.8,49.001835,268.65903,436,72.1,78.1,18,43.78372,438.19827,161,72.6,67.8,0,42.69098,160,376,71.9,76.5,10,61.93035,369.52576,248,72,83.9,6.9,44.217613,254.41191,173,72.7,67.9,0,35.913425,150,201,72.4,69,0,43.927567,195,987,71.9,80,100,62.846626,1020,579,72.1,66.4,0,69.91844,575,361,72,68.5,7,44.71676,371.48874,257,72.7,68.1,0,41.110157,250,178,72.2,68.2,0,57.34488,175,309,72,84.2,36.8,38.511604,306.19897,251,72,83.9,20.1,46.425854,255.98288,309,71.8,75.8,6.6,34.482758,339.44238,526,71.9,86.7,42,55.11249,530.99854,212,72,80.5,12,56.445312,215.2798,876,71.9,72.5,11.6,99.95818,880,133.3,130.9,146.4,135.5,145.1,138,35.4,0,30.28
