20170330,700,42.3,55.3,13.49145752,52.235375,1,78.3,78.1,0.1,77.4,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64.2,66.9,100,21.8,0,64,100,0,66.5,1.3,65,1.8125,21.4,0,0,51.3,13.4,0,0,0,72.9,64.1,66.4,85.8,37.6,0,63,74.8,0,61.4,1.13,65,1.8125,21.1,0,0,25,93.7,20.9,4.3,1.1,37.6,37.6,36.1,67.3,79.2,100,0.6,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,220,70.7,0,25.410233,200,72,68,2123.706,70.6,68.5,29,2200,263,71.6,68.2,0,45.2679,260,217,70.8,97.9,67.2,82.33846,209.99985,1009,68.6,68.4,0,28.965014,1000,652,74.3,72,0,0,520,638,70.1,89.1,6.4,42.414635,636.1859,203,72.9,68.6,0,31.941595,200,128,70.2,69.8,0,53.113823,125,635,70.2,94,84.8,48.033375,628.0796,236,64.6,111.7,100,100,650,605,70.3,69.1,0,100,950,1359,0,80.8,56.4,58.69324,1339.9978,1327,70.7,82.7,54,61.852127,1317.5979,266,72.6,79.7,40,60.11236,264.09973,634,74.3,81.4,78.8,74.22869,625.3799,318,73.2,78.7,46.4,46.750214,312.7996,365,71.2,91.2,100,35.501858,350,166,72.8,67.9,0,41.14298,160,435,72.7,83.9,20,42.58868,433.97845,339,72.3,68,0,34.435413,335,204,71.9,68,2,44.709076,195,768,72.4,83,56,46.264496,769.11914,287,72,72.1,6.7,52.439774,275.515,182,72.4,66.6,0,48.628822,175,392,72.1,81.6,32.1,57.814713,389.08594,478,72.2,78.1,12.4,50.500942,477.11865,170,73.3,67.4,0,34.626503,160,556,72.1,86,37.2,53.166943,546.8183,377,72,82.5,19.2,42.14651,365.5188,421,72.5,67,0,33.592518,400,203,72.4,67.6,0,40.204178,195,852,72.5,92.3,70.8,49.430607,838.23956,363,72.2,66.8,0,38.785,335,270,72.5,78,39.6,80.35406,272.19968,426,72.5,82.9,39.6,66.24058,426.99927,413,72.1,79.8,13.2,49.56353,406.83817,354,72.7,81.3,46.8,59.74441,353.03973,420,72,78.3,16.8,56.730045,419.83838,326,72.1,81.5,17.2,53.172207,318.31857,296,73.7,67.1,0,46.502365,285,202,72.5,67.4,0,52.61483,195,1074,70.9,81.8,100,94.5133,1020,364,72.9,66.4,0,45.458748,335,409,72.1,82.4,98,76.12287,400,446,72.2,83.1,38.4,62.28224,439.73883,458,72.2,77.6,10.4,47.29713,468.7184,173,73.3,66.7,0,35.09266,160,409,72.2,78.8,10.4,47.475456,406.81747,100,72.5,75.1,61.2,31.459023,100,359,72.4,67.3,0,51.124947,335,209,72.8,286.9,0,36.07455,195,1047,72.1,84.9,98,65.35912,1020,353,72,66.4,0,48.45169,335,222,72.6,66.2,0,37.704735,200,290,71.8,77.2,12.8,48.54861,292.31894,445,72.1,77,18,40.66945,438.19827,167,72.6,66.8,0,42.69098,160,404,71.9,75.8,14,60.235607,397.80588,275,71.9,82.8,10.9,44.65197,278.33218,196,72.6,66.9,0,34.25043,150,195,72.2,67.9,0,42.290176,195,1053,71.9,78.6,100,62.846626,1020,595,71.9,65.6,2.2,68.26642,575,396,71.9,71.5,10.6,45.587444,412.0889,261,72.6,67.2,0,39.517216,250,185,72.2,67.1,0,54.922165,175,309,72,83.2,36.8,35.527447,306.19897,253,72.1,82.7,18.1,44.391254,255.98288,292,72.3,77.5,0,33.18086,300,539,72,86.6,43.2,53.364807,530.99854,217,71.9,79.7,14.8,53.723145,218.39978,886,71.8,73.6,17.6,87.73654,880,133.2,131.8,146.8,135.5,145.6,137.2,35.4,1.6,30.28
20170330,705,42.1,55.8,13.4475261,53.683225,1,78.3,78.1,0.1,77.4,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.1,67,100,22.2,0,64,100,0,66.4,1.35,65,1.8125,21.3,0,0,50.5,13.6,0,0,0,72.8,64.5,65.7,86.2,15,0,63,72.9,0,61.2,1.12,65,1.8125,21,0,0,25.5,94.3,19.8,4.4,1.3,15,15,37.2,67.3,79.2,100,0.3,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,224,70.6,0,24.951738,200,72,68,2123.706,70.6,68.5,30.1,2200,260,71.5,68.2,0,44.839703,260,215,70.7,99.8,65.2,78.24,209.99985,1008,68.6,68.5,0,28.075092,1000,635,74.3,71.9,0,0,520,628,70.2,84,4.4,41.7439,636.1859,205,72.9,68.7,0,31.941595,200,126,70,69.2,1.3,52.04094,125,638,70.2,94,84.8,47.353992,628.0796,241,64.7,111.1,100,100,650,614,70.1,69.1,0,100,950,1274,0,79.6,52.4,55.469425,1267.1992,1260,70.7,80.8,50,58.314907,1244.7991,267,72.5,79,38,60.11236,264.09973,636,74.1,80.9,82.8,74.22869,625.3799,319,72.9,78.8,52.4,46.750214,324.79956,367,71.3,90.8,100,35.501858,350,166,72.7,67.1,0,41.14298,160,436,72.6,83.2,18,42.58868,433.97845,339,72.3,67,0,34.435413,335,215,71.8,80.7,8,46.913193,213.40804,738,72.3,82.1,54,46.15299,733.27893,298,71.9,80.6,11.9,54.787666,300.99475,182,72.3,66.1,0,48.628822,175,395,72.1,81.2,32.1,57.814713,389.08594,479,72.1,77.7,14.4,50.500942,477.11865,171,73.3,66.7,0,34.626503,160,559,72,86.3,39.2,53.166943,546.8183,378,72.1,82,17.2,42.14651,365.5188,418,72.5,66.4,0,33.017807,400,205,72.4,67,0,40.204178,195,835,72.4,92.5,68.8,49.881374,838.23956,348,72.2,66.2,0,38.785,335,261,72.5,77.9,35.6,79.01554,260.49957,430,72.5,81.8,35.6,65.4758,426.99927,423,72.1,79.2,13.2,49.175556,406.83817,335,72.7,81.2,42.8,56.082577,331.75964,421,72.1,77.5,14.8,55.902893,419.83838,329,72.1,81,17.2,52.277054,318.31857,293,73.6,66.4,0,45.888935,285,203,72.5,66.8,0,52.095043,195,1024,70.9,81.4,100,81.181564,1020,359,72.8,65.8,0,44.3841,335,410,72.1,82,98,76.12287,400,447,72.2,82.7,38.4,62.28224,439.73883,462,72.2,77.1,10.4,47.91282,468.7184,171,73.3,66,0,34.506218,160,413,72.1,78.7,12.4,47.475456,406.81747,100,72.4,84.8,59.2,31.459023,100,360,72.4,66.6,0,51.124947,335,210,72.8,286.8,0,36.07455,195,1054,72.1,84.4,98,65.35912,1020,354,71.9,65.8,2.4,48.45169,335,221,72.5,65.5,0,37.704735,200,316,71.8,77.5,16.8,51.311104,317.799,445,72,76.6,20,40.66945,438.19827,167,72.6,66.1,0,42.69098,160,413,71.9,75.6,18,61.548,426.08597,282,72,82.1,9.3,45.118904,278.33218,170,72.5,66.2,0,33.797993,150,198,72,67.1,0,42.756454,195,1043,71.8,78.2,100,62.42089,1020,599,71.7,70.5,10.2,68.32915,629.81116,460,71.8,78.6,16.6,47.36107,449.78876,258,72.5,66.4,0,39.517216,250,184,72.1,66.4,0,54.36308,175,307,72,82.9,36.8,35.527447,306.19897,252,72.2,82.3,16.1,44.391254,255.98288,304,72.4,66.6,0,33.122215,300,537,72.1,85.9,41.2,53.364807,530.99854,218,71.9,80,18.8,53.723145,218.39978,884,71.8,74.4,21.6,88.33246,880,132.9,131.7,147.3,136.5,145.9,136.5,36.4,0.1,30.28
20170330,710,41.9,56.6,13.42123207,53.683225,1,78.3,78.1,0.1,77.4,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,63.9,66.8,100,21.4,0,64,100,0,66.2,1.35,65,1.8125,21.4,0,0,50.8,13.3,0,0,0,72.8,67.8,69.7,82.9,15,0,63,70.8,0,66.4,1.01,65,1.8125,21,0,0,23.2,89,19.2,4.3,1.1,15,15,36.5,67.3,79.2,100,0.7,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,225,70.5,0,24.493242,200,72,68,2123.706,70.5,68.3,31.2,2200,263,71.5,68,0,45.04831,260,206,70.7,99,61.2,74.63385,203.49997,1036,68.6,68.4,0,28.075092,1000,626,74.3,71.9,0,0,520,634,70.2,70.7,4.4,41.987804,636.1859,207,72.9,68.5,0,31.941595,200,132,69.8,86.7,7.3,53.2988,132.58328,639,70.1,94.3,86.8,47.18713,628.0796,242,64.7,111.2,100,100,650,619,70.1,69,0,100,950,1193,0,78.7,48.4,52.68857,1188.7988,1174,70.6,79.9,48,55.330383,1171.9982,258,72.5,81.6,34,60.741573,251.49951,619,74,83.5,84.8,75.84682,625.3799,325,72.9,81.7,56.4,50.165867,324.79956,359,71.4,93,100,37.348976,350,163,72.7,68.3,0,41.14298,160,428,72.5,85.1,16,45.903717,433.97845,341,72.2,68.5,0,37.016697,335,227,71.8,83.6,12,48.31296,231.86798,704,72.3,84.2,50,45.76271,699.99854,282,72.2,78.7,6.7,54.13434,275.51535,176,72.3,68.9,0,50.423206,175,375,72.1,84,32.1,59.181988,389.08594,474,72.1,80.7,14.4,51.88896,477.11865,167,73.2,68.3,0,34.626503,160,526,72,88.8,39.2,53.691273,546.8183,357,72.1,83.7,17.2,42.14651,365.5188,402,72.4,67.9,0,33.017807,400,197,72.3,68.3,0,42.02799,195,796,72.3,94.4,66.8,49.78648,804.9592,348,72.2,68.2,0,41.204437,335,244,72.5,81,31.6,79.85751,247.8995,395,72.5,84.1,31.6,69.81317,403.33905,393,72.1,82,13.2,52.656536,406.83817,309,72.7,83.5,38.8,57.93807,310.47955,421,72,80.2,16.8,59.98496,419.83838,309,72.1,82.6,17.2,57.0997,318.31857,290,73.6,67.9,0,48.751614,285,198,72.6,68.5,0,56.104805,195,977,70.9,84.5,100,90.542656,1020,339,72.8,68.2,0,44.3841,335,385,72.1,85,98,76.12287,400,405,72.2,85.5,36,61.4782,410.6187,465,72.1,79.3,12.4,49.66137,468.7184,162,73.2,67.9,0,34.506218,160,393,72.1,80.8,12.4,48.47726,406.81747,95,72.5,75.6,0,31.459023,100,343,72.3,68,0,51.124947,335,196,72.7,286.5,0,36.493885,195,982,72.1,87.4,98,65.35912,1020,364,71.8,71.5,8.4,49.98359,367.0277,209,72.5,67.7,0,37.704735,200,318,71.8,81.1,20.8,52.530487,317.799,419,72,79.7,20,42.32467,438.19827,162,72.5,67.6,0,42.69098,160,415,71.9,78.1,22,63.16007,426.08597,277,72.1,82.8,7.3,45.737865,278.33218,166,72.4,67.6,0,35.742233,150,199,71.9,73.9,4.2,43.76491,195,978,71.8,81.4,100,62.846626,1020,622,71.7,75.5,14.2,71.86324,629.81116,443,71.9,79.7,18.6,47.74804,449.78876,254,72.5,67.6,0,40.852837,250,176,72.1,67.3,0,56.709057,175,329,71.9,84.3,39.6,39.702812,325.79904,253,72.2,84,16.1,46.49113,255.98288,301,72.1,68.3,0,34.06052,300,526,72.2,87.8,39.2,54.911613,530.99854,214,72,82.8,20.8,56.61621,221.7598,875,72,77,21.6,98.67224,880,132.6,131.4,147.6,136.5,146.5,136.9,35.3,0,30.28
20170330,715,41.8,57,13.40787388,53.683225,1,78.3,78.1,0.1,77.4,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70,63.8,66.7,100,20.9,0,64,100,0,66.2,1.4,65,1.8125,21.4,0,0,51,13.6,0,0,0,72.8,67.9,70.6,83.4,15,0,63,69.1,0,66.7,1.01,65,1.8125,21.1,0,0,22.7,89.9,18.7,4.7,0.4,15,15,36.7,67.3,79.2,100,0.9,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,213,70.5,0,24.034748,200,72,68,2123.706,70.4,68.3,30.3,2200,265,71.4,68,0,45.04831,260,206,70.6,98.3,59.2,74.63385,203.49997,1044,68.6,68.3,0,28.075092,1000,623,74.3,71.9,0,0,520,636,70.1,87,6.4,41.987804,636.1859,208,72.9,68.5,0,31.941595,200,124,70.2,75.1,0.1,52.78086,125.08345,622,70.1,94.3,86.8,46.86532,628.0796,244,64.8,111.2,100,100,650,623,70,68.9,0,100,950,1178,0,78.1,44.4,53.229977,1188.7988,1180,70.5,78.6,46,55.40408,1171.9982,254,72.4,82.7,32,60.741573,251.49951,618,74.2,84.6,80.8,75.84682,625.3799,332,73.1,82.9,54,50.694187,335.9996,359,71.4,93.9,100,37.348976,350,163,72.6,69.5,0,41.14298,160,418,72.5,86,12,43.422718,407.71854,342,72.2,69.7,0,37.016697,335,232,72,84.5,11.2,48.689022,231.86798,693,72.2,85.4,48,45.76271,699.99854,274,72.1,70.5,6.3,55.155163,275.51535,175,72.3,70,0,50.423206,175,382,72.1,85,32.1,59.688824,389.08594,471,72.1,81.9,14.4,51.88896,477.11865,166,73.2,69.5,0,34.626503,160,528,72,89.9,39.2,54.079277,546.8183,356,72.1,84.8,17.2,42.14651,365.5188,403,72.4,69.2,0,34.020733,400,196,72.3,69.5,0,42.02799,195,797,72.3,94.8,62.8,50.225384,804.9592,347,72.1,69.6,0,41.204437,335,248,72.4,81.7,29.6,80.28929,247.8995,384,72.4,84.9,29.6,66.317055,379.6788,393,72.1,83.4,13.2,52.656536,406.83817,313,72.7,84.1,34.8,58.04866,310.47955,416,72,81.4,16.8,59.98496,419.83838,308,72,83.9,19.2,57.0997,318.31857,287,73.5,69.2,0,48.751614,285,202,72.7,69.8,0,56.48669,195,996,70.9,85.2,100,99.97598,1020,339,72.7,69.5,0,44.81165,335,383,72.1,86.1,98,76.5757,400,404,72.2,86.4,36,61.4782,410.6187,464,72.2,80.5,10.4,49.66137,468.7184,161,73.2,69.1,0,34.506218,160,401,72.1,81.7,12.4,48.908035,406.81747,94,72.5,70.6,0,31.459023,100,346,72.3,69.3,0,51.124947,335,196,72.7,287.1,0,36.913223,195,972,72.1,88.5,98,65.35912,1020,392,71.9,84,10.4,51.121567,396.9276,209,72.5,69.2,0,37.704735,200,346,71.9,82.2,22.8,54.451283,343.2791,426,72,80.8,20,43.170673,438.19827,162,72.5,69,0,42.69098,160,412,72.1,79,18,63.16007,426.08597,275,72.1,83.7,7.3,45.737865,278.33218,171,72.4,68.8,0,35.742233,150,239,71.8,84.7,10.2,45.67339,235.47296,990,71.9,82.4,100,63.83615,1020,631,72,76.6,10.6,72.34421,629.81116,441,72.1,81,14.6,47.74804,449.78876,252,72.5,68.9,0,40.852837,250,177,72.1,68.6,0,57.34488,175,330,71.9,85.3,43.6,39.702812,325.79904,251,72.2,85.2,16.1,46.49113,255.98288,311,71.9,69.5,2.6,34.142624,300,524,72.1,89,41.2,54.911613,530.99854,215,72.2,83.3,16.8,56.61621,221.7598,874,72.3,76.7,14.8,99.958275,880,132.6,131.1,147.7,136.5,146.5,137.2,34,-0.8,30.28
20170330,720,41.7,57,13.37065938,53.683225,1,78.3,78.1,0.1,77.4,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.9,63.8,66.6,100,20,0,64,100,0,66.2,1.4,65,1.8125,21.6,0,0,50.5,13.2,0,0,0,72.9,68,70.8,86.6,18.6,0,63,69.8,0,66.6,1.14,65,1.8125,21.1,0,0,22.5,94.2,18.9,4.2,1.3,18.6,18.6,36.7,67.3,79.2,100,1,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,215,70.5,0,24.034748,200,72,68,2123.706,70.3,68.3,30.4,2200,266,71.3,67.9,0,44.653053,260,198,70.6,95.4,55.2,70.62154,196.99988,1036,68.6,68.3,0,27.904425,1000,610,74.3,71.9,0,0,520,640,70.1,89.7,6.4,41.987804,636.1859,201,72.9,68.4,0,32.665623,200,126,70.3,69.5,0,52.78086,125,630,70,94.4,88.8,48.545887,649.6798,247,64.8,111,100,100,650,626,69.8,71.2,6.5,100,950,1103,0,78.1,44.4,50.252247,1110.3987,1096,70.5,77.7,42,51.76861,1099.1975,242,72.4,83.3,28,57.37079,239.79941,586,74.4,84.4,72.8,70.06472,576.23956,327,73.3,83,50,46.9468,323.9998,363,71.5,94,100,35.2579,350,166,72.6,70.2,0,41.14298,160,414,72.4,85.9,10,41.77576,407.71854,336,72.2,70.3,0,34.314587,335,207,72.3,85.2,5.2,44.803093,213.40804,702,72.2,85.5,48,44.469223,699.99854,280,72,84.3,8.3,53.491222,275.51535,186,72.3,70.5,0,49.114098,175,406,72.1,84.8,32.1,58.239037,389.08594,477,72.2,82.1,12.4,50.313084,477.11865,171,73.2,70.2,0,34.626503,160,564,72,89.6,39.2,54.079277,546.8183,380,72,84.9,19.2,42.14651,365.5188,421,72.4,69.8,0,34.020733,400,212,72.3,70.1,0,42.02799,195,773,72.4,93.3,56.8,47.37841,769.11914,362,72.1,70.2,0,40.26413,335,240,72.5,82.1,23.6,75.21589,236.1994,384,72.4,84.5,25.6,61.38971,379.6788,423,72.1,83.1,13.2,48.65826,406.83817,290,72.7,84.3,30.8,51.48685,289.19946,425,72,81.5,16.8,55.7525,419.83838,330,72.1,83.8,17.2,52.914845,318.31857,292,73.5,69.9,0,45.52303,285,201,72.8,70.4,0,51.755596,195,1105,71,85,100,83.63549,1020,375,72.7,70.1,0,43.88722,335,412,72.1,85.9,98,76.5757,400,417,72.2,86.3,36,61.034946,410.6187,466,72.2,80.8,10.4,46.989285,468.7184,173,73.2,69.7,0,34.506218,160,428,72.1,81.9,12.4,47.96634,406.81747,101,72.1,75.1,54,31.459023,100,361,72.4,70,0,51.124947,335,211,72.7,286.7,0,36.913223,195,982,72.3,88.2,94,63.272846,981.5996,404,72.1,85.4,7.2,49.151985,396.9276,220,72.5,69.8,0,37.704735,200,348,72,82.7,22.4,52.69235,343.2791,453,72,80.7,20,43.170673,438.19827,167,72.6,69.7,0,42.69098,160,430,72.2,79.1,16,61.527336,426.08597,252,72.2,85.1,5.3,43.435772,254.41261,223,72.3,69.5,0,35.302032,150,234,71.9,85.6,12.2,44.361313,235.47296,1063,72.1,82.3,98,62.489933,1020,605,72.3,74.4,3,68.423256,599.8506,462,72.2,81.4,12.6,46.275394,449.78876,268,72.6,69.7,0,40.571007,250,189,72.1,69.4,0,56.928307,175,345,72,85.9,44,37.492325,345.3991,268,72.2,85.3,16.1,45.152866,255.98288,331,71.9,82.6,6.6,33.06357,334.64258,550,72.2,88.5,39.2,54.459618,530.99854,227,72.4,82.8,9.6,54.577637,218.39978,899,72.4,76,8.8,88.81819,880,132.9,131.2,147.3,136.5,146.2,137.5,34.5,-0.2,30.28
20170330,725,41.5,57.9,13.34931409,53.683225,1,78.3,78.1,0.1,77.4,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70,63.9,66.6,100,19.3,0,64,100,0,66.3,1.4,65,1.8125,21.6,0,0,51,13.3,0,0,0,73,67.2,70.6,81.7,26.4,0,63,68,0,65.9,1.02,65,1.8125,21.1,0,0,22.6,88.1,18.5,4.3,1,26.4,26.4,36.4,67.3,79.2,100,0.4,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,215,70.4,0,24.034748,200,72,68,2123.706,70.3,68.3,30.6,2200,266,71.2,67.9,0,44.653053,260,192,70.5,93.8,53.2,67.729225,189.99985,1035,68.6,68.3,0,27.904425,1000,608,74.2,71.8,0,0,520,642,70.1,89.9,6.4,41.987804,636.1859,203,72.9,68.4,0,33.268974,200,127,70,68.9,2.1,52.324574,125,654,70,93.8,88.8,49.61859,649.6798,247,64.8,110.7,100,100,650,627,69.8,79.5,10.5,100,950,1104,0,77.4,40.4,50.41221,1110.3987,1100,70.4,77.5,40,51.85458,1099.1975,235,72.4,83.5,24,59.853935,239.79941,547,74.5,84.4,66.8,70.39913,552.5796,316,73.4,82.5,44,49.084656,313.59952,364,71.5,94.3,100,37.256042,350,164,72.6,70.5,0,41.14298,160,376,72.3,87.1,8,43.771114,381.45828,336,72.1,70.5,0,36.906853,335,197,72.5,74.1,0,46.255093,195,646,72.5,85.4,40.4,43.97859,656.47864,268,72.3,72.6,2.3,54.50184,275.51535,179,72.3,70.5,0,50.502197,175,374,72.1,85.3,32.1,57.814713,389.08594,480,72.2,82.3,12.4,52.327282,477.11865,167,73.2,70.4,0,34.626503,160,536,72.1,89.7,37.2,54.079277,546.8183,362,72,85.4,19.2,42.14651,365.5188,406,72.4,70.1,0,34.020733,400,199,72.3,70.4,0,42.02799,195,710,72.4,93.9,52.8,48.054565,733.27893,337,72.1,70.3,0,40.052826,335,226,72.5,82.4,19.6,76.18739,224.49942,361,72.3,84.4,23.6,61.870426,356.01852,395,72.2,83.6,11.2,47.656,406.83817,268,72.7,84.7,26.8,52.162697,267.9194,414,72,81.9,16.8,58.040607,419.83838,308,72.2,84.2,15.2,52.28824,318.31857,291,73.5,70.2,0,47.99828,285,196,72.8,70.6,0,54.71518,195,986,71.1,85,100,80.69396,1020,346,72.7,70.2,0,43.88722,335,388,72.2,86.2,96,76.5757,400,398,72.2,86.6,36,61.41635,410.6187,457,72.2,81.2,10.4,49.119568,468.7184,163,73.3,70,0,34.506218,160,401,72.2,82.1,10.4,47.96634,406.81747,97,72.2,76.7,0,31.459023,100,348,72.5,70.3,0,51.124947,335,199,72.8,287.1,0,36.913223,195,935,72.5,88.5,86.8,62.74041,940.63995,352,72.3,83.8,3.2,49.2067,364.72836,211,72.5,70,0,37.704735,200,338,72.1,82.9,20.4,53.771446,343.2791,429,72,81.1,20,43.170673,438.19827,162,72.6,70,0,42.69098,160,391,72.4,79.1,8,61.527336,397.80588,257,72.1,85.7,7.3,44.521664,254.41261,174,72.3,69.8,0,35.302032,150,237,72.1,85.7,9,46.128822,235.47296,973,72.4,83.1,91.2,61.580944,981.5996,573,72.4,69.9,0,69.90799,575,404,72.3,82.7,8.2,45.80243,412.0889,254,72.6,70,0,40.571007,250,179,72.1,69.8,0,56.928307,175,344,72.1,86.2,42,40.304558,345.3991,251,72.2,85.9,16.1,45.152866,255.98288,302,72.5,74.7,0,34.013603,300,493,72.4,87.4,32,53.61591,500.19846,210,72.2,78.6,9.6,55.92041,215.2798,881,72.4,74.7,4.8,94.920204,880,133.2,131.5,147,136.5,145.7,137.5,35.3,-0.1,30.28
20170330,730,41.5,57.6,13.33166468,53.683225,1,78.3,78.1,0.1,77.4,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.2,66.9,100,20,0,64,100,0,66.5,1.45,65,1.8125,21.4,0,0,50.7,13.3,0,0,0,73,66.1,69.4,80.4,32.1,0,63,69,0,64.6,1.03,65,1.8125,21.1,0,0,23.2,86.9,18.9,4.3,1,32.1,32.1,36.9,67.3,79.2,100,0.9,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,215,70.5,0,24.034748,200,72,68,2123.706,70.4,68.5,30.7,2200,265,71.3,68,0,44.104084,260,194,70.5,93,49.2,65.41538,189.99985,1031,68.5,68.4,0,27.453371,1000,592,74.2,71.8,0,0,520,637,70.2,75.6,4.4,41.14634,636.1859,206,72.9,68.5,0,33.268974,200,135,69.9,88.2,6.1,53.792084,133.58328,660,70,93.9,88.8,48.939213,649.6798,251,64.9,110.6,100,100,650,638,70,80.2,9.7,100,950,1032,0,76.9,36.4,47.053032,1031.9973,942,70.6,77.9,32,45.799557,947.9973,231,72.3,82.7,22,57.258427,227.19936,534,74.6,83.5,60.8,69.341965,528.9197,309,73.4,81.2,40,46.87308,303.1996,365,71.6,93.6,100,37.256042,350,164,72.6,70.2,0,41.14298,160,381,72.2,84.6,7.6,43.771114,381.45828,344,72.1,70,0,36.89587,335,198,72.7,71.1,0,46.255093,195,625,72.5,83.6,36.4,43.33185,620.6389,250,72.1,70.2,3.9,52.61331,245,179,72.3,69.6,0,50.502197,175,376,72.1,84.6,32.1,58.239037,389.08594,482,72.3,81,9.6,52.327282,477.11865,168,73.2,70,0,34.626503,160,536,72.1,89,37.2,54.079277,546.8183,362,72,85.2,19.2,42.14651,365.5188,407,72.4,69.6,0,34.020733,400,199,72.4,70,0,42.02799,195,692,72.5,92.4,46.8,45.907475,689.759,341,72.1,69.7,0,41.056522,335,210,72.5,81.4,15.6,73.41321,211.89937,364,72.3,83,19.6,61.673767,356.01852,398,72.1,83.1,13.2,48.054745,406.83817,244,72.7,84.1,22.8,48.91865,246.63931,423,72,81,16.8,58.652912,419.83838,295,72.2,84,12.8,51.191677,290.7183,293,73.6,69.7,0,47.99828,285,202,72.9,70.1,0,55.234962,195,1040,71.3,84.7,100,85.07623,1020,351,72.7,69.4,0,43.88722,335,389,72.3,85.5,94,76.5757,386.49988,409,72.2,85.6,36,61.99361,410.6187,468,72.2,80.3,10.4,49.562862,468.7184,163,73.3,69.4,0,34.506218,160,404,72.1,81.7,12.4,47.96634,406.81747,97,72.1,71.2,0,31.459023,100,348,72.6,69.8,0,51.124947,335,199,72.8,286.9,0,36.913223,195,908,72.8,87.6,76.8,60.806255,871.5194,345,72.4,70.7,0,47.51067,335,214,72.6,69.2,0,37.704735,200,348,72.2,81.9,18.4,54.170715,343.2791,435,72.1,80.4,18,43.170673,438.19827,164,72.6,69.5,0,42.69098,160,345,72.5,76.4,2,60.142605,345.28604,259,72.1,85.1,7.3,44.521664,254.41261,185,72.3,69.4,0,35.302032,150,234,72.3,85.3,4.2,43.754066,212.7526,417,73.2,81.7,0,37.360485,380,595,72.3,68.8,0,68.02593,575,364,72.3,73,4.2,43.30861,371.48874,258,72.6,69.6,0,40.571007,250,180,72.1,69.5,0,56.928307,175,346,72.1,85.7,42,40.304558,345.3991,234,72.3,85.8,10.9,45.120228,232.86293,301,72.7,69.8,0,32.594418,300,473,72.4,85.3,28,51.737648,471.59857,214,72.3,82.3,7.6,56.37207,215.2798,891,72.3,71.7,2.8,99.44717,880,133,131.5,147.6,136.5,146.2,138.1,34.9,0,30.28
20170330,735,41.9,55.9,13.37940661,53.683225,1,78.3,78.1,0.1,77.4,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64,66.8,100,21.1,0,64,100,0,66.4,1.45,65,1.8125,21.4,0,0,51.5,13.2,0,0,0,73,65.2,67.8,78.3,35.4,0,63,63,0,63.2,0.99,65,1.8125,21.1,0,0,24.1,84.5,17.3,4.2,1.1,35.4,35.4,36.5,67.3,79.2,100,0.9,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,219,70.6,0,24.034748,200,72,68,2123.706,70.5,68.5,31.8,2200,265,71.5,68.2,0,44.104084,260,184,70.4,92.8,47.2,64.25846,183.49979,1041,68.5,68.5,0,27.453371,1000,584,74.2,71.7,0,0,520,637,70.2,69.4,4.4,41.14634,636.1859,208,72.9,68.6,0,33.268974,200,126,70.4,73.6,0,52.22592,125,659,70,94.1,88.8,48.009537,649.6798,253,64.9,110.8,100,100,650,639,70.2,80.4,5.7,100,950,947,0,76.6,32.4,44.284485,953.5969,865,70.7,78.1,26,44.043236,875.19763,211,72.4,82.1,16,56.80899,214.5993,514,74.5,82.4,58.8,67.66991,503.43958,302,73.3,80.2,38,46.87308,303.1996,357,71.6,93,100,37.256042,350,164,72.6,69.3,0,41.14298,160,375,72.1,85.3,9.6,43.771114,381.45828,340,72.1,69.1,0,36.89587,335,203,72.6,69.8,0,45.408966,195,616,72.4,82.2,34.4,43.96744,620.6389,271,71.9,82.8,10.3,54.797874,271.875,176,72.4,68.3,0,50.502197,175,370,72.1,83.7,32.1,58.67515,389.08594,452,72.2,77.4,9.6,50.605305,455.27838,167,73.2,69,0,34.626503,160,528,72.1,88.4,37.2,54.079277,546.8183,357,72,84.7,19.2,42.14651,365.5188,403,72.5,68.7,0,34.437683,400,196,72.4,69.1,0,42.02799,195,648,72.5,90.2,42.8,44.83986,653.9188,350,72,68.5,0,41.658745,335,212,72.5,80,11.6,75.302246,211.89937,323,72.2,82.1,20,59.554245,330.53842,392,72.2,81.9,11.2,48.669037,406.83817,249,72.7,83.3,18.8,49.913986,246.63931,417,72,80.1,16.8,58.652912,419.83838,284,72.2,83.5,12.8,51.12454,290.7183,290,73.6,68.8,0,47.99828,285,199,72.8,69.1,0,55.234962,195,1007,71.5,83.7,100,85.07623,1020,346,72.7,68.1,0,43.88722,335,383,72.3,84.7,90,76.5757,386.49988,401,72.2,84.8,36,61.99361,410.6187,461,72.2,79.2,10.4,49.562862,468.7184,161,73.3,68.3,0,34.92845,160,397,72.1,81.1,12.4,47.96634,406.81747,96,71.9,69.7,0,31.459023,100,342,72.5,68.9,0,51.124947,335,201,72.8,286.6,0,37.495632,195,852,72.9,86,70.8,60.01304,838.2396,341,72.4,68.5,0,47.51067,335,211,72.6,68,0,37.704735,200,341,72.2,80.7,18.4,53.771446,343.2791,428,72.1,79.1,18,43.170673,438.19827,162,72.6,68.5,0,42.69098,160,359,72.3,68.3,2,60.659294,335,254,72.1,84.3,7.3,44.05473,254.41261,172,72.1,68.4,0,35.302032,150,200,72.5,71.4,0,43.81913,195,381,73.7,70,0,38.269474,380,587,72.2,67.4,0,68.862404,575,362,72.3,69.6,0.2,44.30829,371.48874,252,72.6,68.8,0,40.571007,250,176,72.1,68.7,0,56.928307,175,337,72.2,84.6,40,40.304558,345.3991,212,72.4,82.3,4.9,42.955063,213.82286,304,72.4,68.3,0,34.119164,300,435,72.5,83.4,22,50.542385,442.99866,212,71.9,77.6,13.2,56.37207,215.2798,879,72,71.9,7.2,99.947845,880,132.6,131.3,147.8,136.5,146.5,138.6,32,-0.3,30.28
20170330,740,41.9,59,13.56467303,53.683225,1,78.3,78.1,0.1,77.4,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.2,67,100,22.3,0,64,100,0,66.5,1.4,65,1.8125,21.3,0,0,50.7,13.5,0,0,0,72.9,64.6,67,77.7,38.3,0,63,67.5,0,62.5,1.01,65,1.8125,21.1,0,0,24.7,83.9,18.6,4.7,0.9,38.3,38.3,36.5,67.3,79.2,100,1.9,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,212,70.6,0,24.034748,200,72,68,2123.706,70.6,68.6,31.9,2200,264,71.5,68.2,0,44.104084,260,182,70.4,91.8,43.2,64.8,183.49979,1018,68.6,68.5,0,27.453371,1000,598,74.2,71.7,0,0,520,630,70.1,85.6,6.4,41.14634,636.1859,205,72.9,68.6,0,33.268974,200,127,70.3,69.5,0,52.756195,125,649,70,94.3,88.8,48.688915,649.6798,248,65,111.2,100,100,650,630,70.3,78.3,1.3,100,950,870,0,76.5,24.4,42.709488,875.19763,880,70.7,77.9,22,45.75043,875.19763,212,72.3,81.3,14,57.303368,214.5993,500,74.5,81.6,54.8,67.66991,503.43958,303,73.1,79.2,41.2,46.87308,303.1996,358,71.7,92.4,100,37.256042,350,164,72.5,68.4,0,41.14298,160,374,72,85,11.6,43.771114,381.45828,341,72,68.1,0,36.89587,335,195,72.4,68.9,0,44.813538,195,525,72.7,80.9,24.4,39.685547,536.1589,297,72.2,81.6,6.7,56.033073,295.5349,176,72.3,67.3,0,50.502197,175,370,72.1,83,32.1,58.67515,389.08594,453,72.1,78,11.6,50.605305,455.27838,166,73.2,68.1,0,34.626503,160,525,72.1,87.7,37.2,54.079277,546.8183,357,72,84,19.2,42.14651,365.5188,405,72.5,67.7,0,35.012398,400,196,72.4,68.3,0,42.02799,195,658,72.5,89.3,38.8,46.13286,653.9188,350,72,67.5,0,41.658745,335,199,72.5,77.8,7.6,72.355354,199.29932,326,72.1,81.2,22,60.100513,330.53842,391,72.2,81.2,11.2,48.669037,406.83817,223,72.6,83.1,16.8,47.62841,225.35922,422,72.1,79,14.8,58.652912,419.83838,287,72.2,82.9,12.8,51.68401,290.7183,293,73.6,67.8,0,47.99828,285,199,72.9,68.1,0,55.234962,195,1012,71.6,82.9,100,85.07623,1020,345,72.7,67.1,0,43.88722,335,374,72.3,84,86,75.80467,373.8998,400,72.2,84.1,36,61.99361,410.6187,459,72.2,78.5,10.4,49.562862,468.7184,162,73.3,67.4,0,35.514893,160,394,72.2,80.3,10.4,47.96634,406.81747,95,71.6,68.6,0,31.459023,100,340,72.5,67.9,0,51.124947,335,200,72.8,286.4,0,37.495632,195,834,72.9,84.6,66.8,59.92611,838.2396,340,72.2,67.3,0,47.51067,335,210,72.6,66.9,0,37.704735,200,323,72.3,79.9,15.6,52.142014,319.6192,428,72.1,78.3,18,43.170673,438.19827,162,72.6,67.5,0,42.69098,160,344,72,75.3,7.2,60.958977,361.4461,254,72.2,83.9,5.3,44.05473,254.41261,165,72.1,67.5,0,35.302032,150,200,72.4,68.9,0,43.81913,195,389,73.5,67.6,0,39.097916,380,586,72,66.4,0,68.32915,575,337,72.2,68.4,1.4,42.36268,335,254,72.5,67.8,0,40.571007,250,177,72.1,67.8,0,56.928307,175,322,72.3,84,34.8,37.39408,322.99902,193,72.4,69.1,0.9,42.324013,196.14294,308,72.2,67.1,0,33.6852,300,411,72.6,82.1,16,49.748894,412.19855,211,71.9,81.2,17.2,56.37207,218.39978,879,71.9,72.4,11.6,99.947845,880,132.7,131.1,148,137.5,146.6,139,29.2,0,30.28
20170330,745,42.5,55.2,13.55956226,53.683225,1,78.3,78.1,0.1,77.4,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64,66.9,100,22.7,0,64,100,0,66.4,1.45,65,1.8125,21.3,0,0,51.1,13.2,0,0,0,72.9,64,66.3,75.9,40.3,0,63,66.6,0,61.8,1.01,65,1.8125,21,0,0,25,82,18.9,4.4,1.3,40.3,40.3,36.9,67.3,79.2,100,-0.1,0,68.5,1.3,69.77586,69.27586,0,12.1,0,0,0,0,0,72,216,70.6,0,24.034748,200,72,68,2123.706,70.6,68.5,32,2200,267,71.5,68.2,0,44.104084,260,177,70.4,90.6,39.2,62.572308,176.99973,1035,68.5,68.5,0,27.453371,1000,588,74.2,71.7,0,0,520,632,70,90.2,8.4,41.14634,636.1859,206,72.9,68.6,0,33.268974,200,128,70,69.1,2.1,51.41201,125,655,69.9,94.3,92.4,48.605484,649.6798,250,65,111.1,100,100,650,638,70.2,69.7,0.1,100,950,786,0,76.6,20.4,41.048355,796.79736,796,70.7,78.2,18,41.99214,796.79736,202,72.3,80.8,10,54.88764,202.89917,502,74.3,80.8,54.8,67.66991,503.43958,305,73,78.8,43.2,46.87308,303.1996,361,71.7,91.9,100,37.256042,350,164,72.5,67.7,0,41.14298,160,376,72,84.7,11.6,43.771114,381.45828,342,72,67.4,0,36.89587,335,197,72.3,68.1,0,44.813538,195,386,73.3,71,0,35.236397,380,266,72.2,67.8,3.5,53.89955,266.4148,177,72.3,66.6,0,50.502197,175,373,72.1,82.4,32.1,58.67515,389.08594,476,72,78.9,13.6,52.327282,477.11862,167,73.3,67.3,0,34.626503,160,529,72.1,87.1,37.2,54.079277,546.8183,359,72,83.5,19.2,42.14651,365.5188,407,72.5,67,0,35.012398,400,197,72.4,67.5,0,42.02799,195,635,72.4,87.7,36.8,44.116253,618.07874,364,72,66.8,0,41.658745,335,187,72.5,67.2,3.6,71.481,186.69928,329,72.1,80.7,22,60.100513,330.53842,395,72.2,80.7,11.2,48.669037,406.83817,224,72.6,82.5,12.8,47.62841,225.35922,421,72.1,78.3,14.8,58.652912,419.83838,288,72.2,82.4,12.8,51.68401,290.7183,293,73.6,67,0,47.99828,285,202,72.8,67.4,0,55.234962,195,1033,71.8,82.4,100,84.63201,1020,349,72.7,66.3,0,43.88722,335,361,72.3,83.4,82,73.63847,361.29974,406,72.2,83.6,36,61.99361,410.6187,465,72.2,77.9,10.4,49.562862,468.7184,163,73.3,66.6,0,35.514893,160,401,72.2,79.3,10.4,47.96634,406.81747,96,71.5,67.7,0,31.459023,100,346,72.5,67.2,0,51.124947,335,203,72.8,286.8,0,37.495632,195,391,73.1,71.6,0,44.670216,380,336,72.1,66.6,0,47.915527,335,210,72.5,66.2,0,37.704735,200,318,72.3,78.4,11.6,51.742744,319.6192,427,72.1,77.9,18,43.170673,438.19827,162,72.6,66.8,0,42.69098,160,394,71.9,75.9,12.4,62.199028,389.72583,252,72.2,83.6,5.3,44.05473,254.41261,171,72,66.8,0,35.302032,150,200,72.2,67.9,0,43.41791,195,386,74.2,66.6,0,38.683693,380,578,71.9,65.7,3.8,68.32915,575,383,72,67.4,5.4,44.8565,374.389,254,72.5,67.1,0,40.571007,250,177,72.1,67,0,56.928307,175,322,72.2,83.3,36,37.39408,322.99902,189,72.3,67.2,0,41.986725,185,309,71.9,66.3,2.6,33.016655,300,356,72.7,81.3,10,47.639614,354.99875,211,72,80.9,16,56.37207,218.39978,878,71.8,73.1,17.6,99.947845,880,133.1,131.4,148,138.5,146.7,139.3,27.1,0,30.28
20170330,750,42.8,55.1,13.66497701,53.683225,1,78.3,78.1,0.1,77.3,79,-0.1,0.15,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.9,66.9,100,23.4,0,64,100,0,66.2,1.45,65,1.8125,21.4,0,0,50.8,13.5,0,0,0,72.8,64.1,65.9,75.7,42.1,0,63,65.5,0,62,0.98,65,1.8125,21,0,0,25.4,81.8,18.2,4.3,1.2,42.1,42.1,36.9,67.3,79.2,100,1,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,212,70.4,0,24.034748,200,72,68,2123.706,70.4,68.4,32.2,2200,266,71.4,68.1,0,44.104084,260,179,70.3,90.1,37.2,62.35077,176.99973,1043,68.5,68.4,0,27.453371,1000,583,74.2,71.7,0,0,520,636,70.1,90.4,6.4,41.14634,636.1859,206,72.9,68.6,0,33.268974,200,131,69.8,84.9,7.7,52.4109,131.58333,677,69.7,93.8,100,50.333733,690,251,65.1,111,100,100,650,642,70,69.2,4.1,100,950,791,0,76.5,16.4,41.380585,796.79736,717,70.6,78.6,16,39.462048,723.99646,189,72.3,80.1,6,53.651684,190.29912,498,74.2,80.4,54.4,67.66991,503.43958,311,72.9,79.2,48.4,49.170662,313.59952,357,71.7,91.5,100,37.256042,350,164,72.5,67.1,0,41.14298,160,402,71.9,84.3,14.4,45.090794,407.71817,341,72,66.8,0,36.89587,335,195,72.1,67.4,0,45.200043,195,389,73.8,67.4,0,35.648975,380,288,71.8,80.9,13.9,55.287872,291.8949,176,72.2,66.1,0,50.502197,175,373,72.1,82.1,32.1,59.181988,389.08594,473,72,78.6,13.6,52.327282,477.11862,167,73.2,66.7,0,34.626503,160,526,72,87.3,39.2,54.079277,546.8183,355,72.1,83,17.2,42.14651,365.5188,405,72.4,66.4,0,35.012398,400,202,72.3,67,0,42.590042,195,603,72.4,87.7,32.8,44.116253,618.07874,348,72,66.3,0,41.658745,335,175,72.5,66,0,70.96287,175,328,72.1,80.4,22,60.100513,330.53842,392,72.2,80.4,11.2,48.669037,406.83817,205,72.6,82.6,8.8,44.347507,205.59898,423,72.1,77.9,14.8,58.652912,419.83838,287,72.3,81.8,9.2,51.68401,290.7183,287,73.4,66.9,0,47.93371,285,201,72.7,66.8,0,55.234962,195,1006,72,82,100,84.63201,1020,348,72.6,65.8,0,43.88722,335,359,72.3,82.8,78,73.63847,361.29974,403,72.2,83.3,36,61.99361,410.6187,462,72.2,77.5,10.4,49.562862,468.7184,162,73.2,66.1,0,35.514893,160,396,72.1,79.2,12.4,47.96634,406.81747,95,71.7,67.1,0,31.459023,100,339,72.4,66.6,0,51.124947,335,202,72.7,286.8,0,37.495632,195,387,72.9,67.1,0,44.670216,380,338,72,66.1,0,48.30944,335,209,72.5,65.6,0,37.704735,200,292,72.3,77.5,7.6,49.96223,294.1391,427,72.1,77.5,18,43.170673,438.19827,162,72.5,66.2,0,42.69098,160,388,72,75.7,12.8,62.199028,389.72583,252,72.2,83.3,5.3,44.05473,254.41261,166,72,66.2,0,35.302032,150,198,72,67.2,0,43.41791,195,393,74.6,66,0,38.683693,380,605,71.8,72.7,9.8,69.55249,606.27045,421,71.8,74.8,13.4,46.76986,420.78864,252,72.4,66.4,0,40.852837,250,176,72,66.4,0,56.928307,175,317,72.2,82.9,36,37.39408,322.99902,187,72.2,66.4,0,41.986725,185,334,71.9,79.3,6.6,34.330284,337.04236,332,72.8,73.4,4,46.65528,326.398,215,72.1,79.9,14,56.98242,218.39978,871,71.9,73.8,19.6,99.947845,880,133,131.6,147.6,138.5,146.7,139.4,24.7,0,30.28
20170330,755,43.4,54.2,13.83113329,53.683225,1,78.3,78.1,0.1,77.3,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70,64,66.7,100,22,0,64,100,0,66.1,1.45,65,1.8125,21.4,0,0,51.3,13.5,0,0,0,72.8,63.6,65.8,75.6,43.4,0,63,68.3,0,61.4,0.99,65,1.8125,21,0,0,25.3,81.6,19.3,4.4,0.4,43.4,43.4,35.6,67.3,79.2,100,1.2,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,218,70.3,0,24.034748,200,72,68,2123.706,70.4,68.3,32.3,2200,264,71.3,68,0,43.708828,260,170,70.2,89.8,38.4,60.036922,170.49965,1022,68.6,68.3,0,27.002317,1000,577,74.2,71.7,0,0,520,640,70.2,87.9,4.4,41.14634,636.1859,207,72.9,68.5,0,33.268974,200,123,70.3,75.2,0,51.609325,125,686,69.6,93.6,100,50.297974,690,252,65.1,110.8,100,100,650,639,68.9,81.9,100,100,950,712,0,76.9,12.4,38.34133,718.3971,720,70.5,79.8,14,39.462048,723.99646,189,72.3,67.8,2,53.651684,190.29912,498,74.1,80.2,56.4,67.66991,503.43958,322,72.8,79.5,54.4,49.956997,323.99948,356,71.8,91.4,100,37.256042,350,164,72.5,66.7,0,41.14298,160,400,72,84.1,16.4,45.090794,407.71817,340,72,66.5,0,36.89587,335,195,71.9,67.1,2.8,45.795467,195,389,73.6,66.7,0,35.648975,380,317,72.1,80.2,11.1,57.094734,315.5548,175,72.2,66,0,50.502197,175,373,72.1,81.9,32.1,59.181988,389.08594,475,71.9,78.6,16.4,52.327282,477.11862,166,73.2,66.5,0,34.626503,160,526,72,87.1,39.2,54.079277,546.8183,356,72.1,82.8,17.2,42.14651,365.5188,406,72.4,66.1,0,35.012398,400,204,72.2,66.7,0,42.590042,195,578,72.3,86.7,30.8,43.582443,584.7984,349,71.9,66.1,4.4,41.658745,335,177,72.4,65.7,0,70.973656,175,351,72,79.8,24,63.880695,354.19867,395,72.2,80.2,11.2,48.669037,406.83817,185,72.5,78.4,6.8,41.82846,184.31891,427,72.1,77.7,14.8,58.652912,419.83838,263,72.3,76.8,5.2,48.830704,264.9582,287,73.5,66.3,0,47.643135,285,201,72.6,66.6,0,55.234962,195,1020,72.1,81.9,98,84.63201,1020,350,72.6,65.6,0,43.88722,335,349,72.3,82.3,74,72.52478,348.6997,404,72.3,82.9,31.6,61.99361,410.6187,463,72.2,77.4,10.4,49.562862,468.7184,162,73.2,65.8,0,35.514893,160,396,72.1,79.2,12.4,47.96634,406.81747,94,71.8,66.7,0,31.459023,100,342,72.3,66.3,0,51.124947,335,201,72.7,286.6,0,37.495632,195,386,72.7,66.2,0,44.670216,380,336,71.9,65.8,3.2,48.30944,335,210,72.5,65.5,0,37.704735,200,268,72.3,76.9,3.6,48.18172,268.65903,426,72,77.3,20,43.170673,438.19827,162,72.5,65.9,0,42.69098,160,390,72,75.6,12.8,62.199028,389.72583,253,72.3,82.6,2.9,44.05473,254.41261,166,71.9,65.9,3.2,35.302032,150,199,71.9,66.8,3.4,43.41791,195,389,74.1,65.7,0,38.683693,380,639,71.9,72.4,11.8,71.20452,636.2305,419,71.9,79,15.4,46.76986,420.78864,252,72.4,66.1,0,40.852837,250,176,72,66,0,56.928307,175,319,72.2,82.7,36,37.39408,322.99902,188,72.1,66,1.3,41.986725,185,305,72.4,70.9,0,33.403706,300,311,72.9,66.9,0,45.5906,300,215,72.1,79.6,14,56.98242,218.39978,873,71.9,74,23.6,99.947845,880,133.5,131.8,148.3,138.5,146.9,139.2,29.1,-0.6,30.29
20170330,800,43.9,51.9,13.86969878,53.683225,1,78.3,78.1,0.1,77.3,79,-0.1,0.15,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70,63.9,66.6,100,20.8,0,64,100,0,66.2,1.5,65,1.8125,21.4,0,0,50.6,13.1,0,0,0,72.7,63.5,65.3,76,44.4,0,63,65.4,0,61.4,0.98,65,1.8125,20.9,0,0,25.6,82.3,17.9,4.7,0.6,44.4,44.4,35.1,67.3,79.2,100,0.9,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,218,70.2,0,24.034748,200,72,68,2123.706,70.3,68.2,30.5,2200,269,71.4,67.9,0,43.093983,260,172,70.1,90.7,40.4,59.347694,170.49965,1045,68.5,68.2,0,27.002317,1000,566,74.2,71.7,0,0,520,635,70.2,71.4,4.4,41.14634,636.1859,210,72.8,68.4,0,32.303608,200,128,70.3,69.4,0,51.449005,125,693,69.8,93.5,100,50.071514,690,257,65.1,110.8,100,100,650,649,70,84.8,23.5,100,950,725,0,76.8,12.4,38.34133,718.3971,522,70.8,77.4,4,35.78973,555.9949,179,72.2,66.4,3.2,52.325844,177.69907,500,74,80.1,58.4,67.66991,503.43958,338,72.8,79.5,58.4,50.903057,335.19952,359,71.8,91.3,100,37.256042,350,164,72.4,66.4,0,41.14298,160,403,72,83.8,16.4,45.090794,407.71817,341,71.9,66.1,2,36.89587,335,216,71.8,81.5,8.8,47.65486,217.66792,390,73.5,66.3,0,35.648975,380,289,72.3,71.2,5.5,55.196,286.4354,176,72.2,65.6,0,50.502197,175,374,72.1,81.6,32.1,59.181988,389.08594,476,71.9,78.6,18.4,52.327282,477.11862,167,73.2,66.1,0,34.626503,160,529,72,87,39.2,54.079277,546.8183,357,72.1,82.4,17.2,42.14651,365.5188,407,72.3,65.7,0,35.012398,400,204,72.2,66.4,0,42.590042,195,576,72.3,85.8,26.8,41.34045,551.51794,367,71.9,69.6,8.4,42.12361,365.15768,178,72.3,65.3,0,69.030655,175,361,72,79.4,24,63.476456,354.19867,402,72.2,79.8,11.2,48.669037,406.83817,185,72.5,69.4,2.8,41.82846,184.31891,433,72.1,77.3,14.8,57.041573,419.83838,268,72.1,69,9.2,48.830704,264.9582,292,73.5,65.9,0,46.02884,285,206,72.5,66.2,0,54.32269,195,916,72.9,80.3,79.6,67.31901,894.5598,361,72.5,65.2,0,43.88722,335,334,72.2,81.7,72.8,71.423325,336.09967,386,72.2,82,30.4,60.406143,385.1386,464,72.2,77.1,10.4,49.562862,468.7184,163,73.2,65.5,0,35.514893,160,399,72.1,78.8,12.4,47.96634,406.81747,95,71.8,66.3,0,31.459023,100,343,72.3,66,0,51.124947,335,204,72.7,286.7,0,37.495632,195,392,72.6,65.7,0,44.670216,380,373,71.9,80.5,7.2,49.99453,367.0277,211,72.4,65.2,0,37.704735,200,244,72.3,70.5,0,47.663754,245,428,72,76.8,20,43.170673,438.19827,162,72.5,65.6,0,42.69098,160,395,71.9,75.2,15.6,62.199028,389.72583,254,72.3,70,0.9,44.05473,254.41261,160,71.8,83.4,9.2,35.302032,167.99931,229,71.7,82.8,11.4,46.855347,235.47296,387,74.6,65.4,0,38.683693,380,636,72,72,12.2,71.19406,636.2305,464,72,78.1,16.6,48.54348,458.48907,251,72.4,65.7,0,40.852837,250,177,71.9,65.7,2,56.928307,175,319,72.1,82.5,38,37.39408,322.99902,187,72.1,65.6,1.3,41.986725,185,301,72.3,65.8,0,34.095707,300,314,72.8,65.7,0,45.5906,300,216,72.2,79.1,12,56.98242,218.39978,878,71.9,74.6,27.6,99.947845,880,133.9,132.2,148.3,138.5,147,139.4,27.9,1.1,30.29
20170330,805,43.9,52,13.87615401,54.21878083,1,78.3,78.1,0.1,77.3,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.2,66.9,100,20.9,0,64,100,0,66.3,1.55,65,1.8125,21.4,0,0,51,13.5,0,0,0,72.7,63.6,64.8,76,44.9,0,63,62.2,0,61.1,1.01,65,1.8125,20.8,0,0,25.9,82.1,17.2,4.4,1.3,44.9,44.9,36.2,67.3,79.2,100,0,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,219,70.2,0,24.034748,200,72,68,2123.706,70.3,68.4,31.6,2200,268,71.5,68,0,43.093983,260,173,70.1,90.9,40.4,59.089233,170.49965,1021,68.5,68.3,0,26.392782,1000,551,74.2,71.6,0,0,520,633,70.1,87.1,6.4,40.45122,636.1859,205,72.9,68.5,0,31.265837,200,126,70,68.9,1.7,51.559998,125,698,69.9,93.4,100,49.404053,690,261,65.2,110.4,100,100,650,663,70.3,83.1,15.9,100,950,523,0,71.2,0.4,33.65325,539.19543,501,71,69.4,0,31.34365,500,178,72.1,79.3,5.2,52.325844,177.69907,529,73.9,79.9,62.8,70.35599,527.0991,335,72.8,79.5,62.4,50.903057,335.19952,354,71.8,91,100,37.256042,350,163,72.4,66,0,41.14298,160,437,71.9,83.8,21.6,46.537163,435.99826,376,71.9,76.5,5.6,38.67531,369.7135,237,71.8,81.6,12.8,47.623524,237.548,391,73.3,65.9,0,35.648975,380,285,72,79.8,9.9,55.226624,290.07507,175,72.1,65.2,0,50.502197,175,372,72.1,81.3,32.1,59.181988,389.08594,495,71.9,78.2,20.4,52.035065,498.95856,166,73.2,65.8,0,34.626503,160,523,72,86.6,39.2,54.677017,546.8183,354,72.1,82.3,17.2,42.14651,365.5188,404,72.2,65.4,0,35.012398,400,204,72.1,66,0,42.590042,195,568,72.3,85.4,22.8,41.494663,551.51794,405,71.9,81.2,12.4,42.35605,397.63782,177,72.2,64.8,0,69.81865,175,356,71.9,79.2,26,61.138428,354.19867,408,72.2,79.4,11.2,48.669037,406.83817,162,72.4,66.1,0.8,37.24502,160,424,72.1,77.1,14.8,55.892147,419.83838,264,72,80.7,11.2,48.271233,264.9582,292,73.4,65.4,0,47.352562,285,198,72.4,65.9,0,52.137478,195,892,72.6,79.5,81.6,66.08237,894.5598,363,72.5,64.9,0,43.88722,335,333,72.2,81.4,72.8,71.423325,336.09967,385,72.2,81.7,30.4,60.406143,385.1386,462,72.1,76.7,12.4,49.562862,468.7184,163,73.2,65.1,0,35.514893,160,398,72,78.6,14.4,47.96634,406.81747,96,71.8,66,0,31.459023,100,345,72.2,65.7,0,51.124947,335,202,72.6,286.7,0,37.495632,195,391,72.5,65.3,0,44.670216,380,370,72.1,80.4,4.8,49.99453,367.0277,212,72.4,64.8,0,37.704735,200,249,72.2,65.4,0,47.663754,245,425,72,76.7,20,43.170673,438.19827,162,72.5,65.2,0,42.69098,160,409,72,74.9,15.2,62.78805,418.00595,234,72.2,67.1,1.3,43.164295,230,163,71.9,85.4,11.2,35.742233,184.79938,232,71.8,82.5,13.4,45.716766,235.47296,388,74.6,65,0,38.683693,380,641,72,72,12.2,71.1836,636.2305,466,72.1,77.8,14.6,48.54348,458.48907,251,72.5,65.4,0,40.852837,250,176,71.9,65.3,3.4,56.928307,175,318,72.1,82.3,38,37.39408,322.99902,198,71.9,65.2,5.3,43.923405,202.94281,304,71.9,65,2,34.107433,300,304,72.7,65.1,0,46.48453,300,215,72.3,78.9,10,56.98242,218.39978,872,72,74.6,27.2,99.947845,880,133.7,132.3,147.9,137.5,146.6,139,29.9,1.7,30.29
20170330,810,44.2,51.6,13.96115851,54.21878083,1,78.3,78.1,0.1,77.3,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64.3,67.1,100,22.7,0,64,100,0,66.5,1.55,65,1.8125,21.4,0,0,50.8,13.1,0,0,0,72.7,67.9,66.9,76.4,15,0,63,67.4,0,66.4,1,65,1.8125,20.8,0,0,25.6,82.1,18.6,4.7,1.7,15,15,36.1,67.3,79.2,100,0.5,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,218,70.3,0,24.034748,200,72,68,2123.706,70.4,68.6,30.7,2200,263,71.5,68.3,0,42.687748,260,173,70.1,91.1,40.4,59.089233,170.49965,1028,68.5,68.5,0,26.392782,1000,549,74.2,71.6,0,0,520,634,70.1,90.7,6.4,40.45122,636.1859,206,72.8,68.6,0,31.265837,200,135,69.8,74.1,7.3,53.08916,133.58328,698,69.8,93.4,100,49.463646,690,260,65.2,110.2,100,100,650,663,70.1,82.3,18.3,100,950,516,0,68.9,0,32.336655,500,502,71.2,68.9,0,31.34365,500,188,72,80.6,7.2,56.47191,191.1992,547,73.8,80.8,68.8,71.9849,550.75903,342,72.8,80.6,66.4,51.60339,346.39957,351,71.8,91.5,100,37.256042,350,162,72.4,66.1,0,41.14298,160,472,71.9,84.5,25.6,47.78294,464.27838,370,72,79.3,6,38.433655,369.7135,235,72,81.7,12,47.623524,237.548,399,73.5,66.1,0,35.63782,380,288,72.1,80.6,7.9,55.430786,290.07507,177,72.1,66.1,0,50.908478,175,375,72.1,82,32.1,59.688824,389.08594,518,71.8,79.2,24.4,53.443954,520.79846,165,73.1,66,0,34.626503,160,577,71.9,87.7,43.6,56.543625,580.1384,352,72.1,82.5,17.2,42.14651,365.5188,406,72.2,65.6,0,35.429344,400,200,72.1,66.1,0,42.590042,195,518,72.3,85.6,18.8,41.209965,515.67786,424,71.9,82.5,16.4,43.835182,430.11792,179,72.1,65.9,0,70.74698,175,373,71.9,80.7,30,64.99509,377.85858,402,72.2,80,11.2,48.669037,406.83817,161,72.4,66.2,0,37.24502,160,417,72.1,77.8,14.8,55.892147,419.83838,260,72,81.5,11.2,48.271233,264.9582,289,73.4,65.6,0,47.352562,285,196,72.3,66.2,0,52.137478,195,888,72.5,80.1,79.6,66.23844,894.5598,360,72.4,65.5,0,43.88722,335,332,72.2,82.2,72.8,71.423325,336.09967,382,72.2,82.8,30.4,60.406143,385.1386,459,72.1,77.4,12.4,49.562862,468.7184,161,73.2,65.5,0,35.514893,160,396,72,78.9,14.4,47.96634,406.81747,95,71.9,65.9,0,31.459023,100,342,72.2,65.9,0,51.124947,335,201,72.6,286.9,0,37.495632,195,387,72.5,65.5,0,44.670216,380,368,72.1,68.5,4.8,49.99453,367.0277,209,72.4,65.2,0,37.704735,200,246,72.1,65.9,0.4,47.663754,245,472,71.9,77.6,23.6,45.19372,465.6384,161,72.5,65.4,0,42.69098,160,404,71.9,76,20.4,62.78805,418.00595,258,71.9,71.4,7.3,44.55424,254.41226,174,71.9,85.8,15.2,36.194668,184.79938,230,71.9,82.7,14.2,45.716766,235.47296,388,75.4,65.3,0,38.683693,380,634,72.1,73.3,10.2,71.1836,636.2305,458,72.2,77.8,12.6,48.54348,458.48907,257,72.5,65.5,0,41.465508,250,189,71.8,69.1,9.4,59.08792,191.2503,315,72.1,82.6,38,38.450203,322.99902,221,71.8,78.3,11.3,44.79382,220.62276,338,71.8,79.1,7.8,35.58527,332.24237,313,72.6,65.4,0,46.996788,300,214,72.2,70.2,8,56.98242,215.03976,862,72.1,75.7,25.2,99.947845,880,133.4,132.2,148.1,137.5,146.6,138.8,30.2,-0.1,30.29
20170330,815,44.1,50.1,13.82660568,54.21878083,1,78.3,78.1,0.1,77.3,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.3,67.1,100,24.3,0,64,100,0,66.6,1.55,65,1.8125,21.3,0,0,50.9,13.2,0,0,0,72.7,68.2,70.1,77.2,15,0,63,66,0,67.1,1,65,1.8125,20.8,0,0,22.7,82.9,18.1,4.8,0.9,15,15,34.6,67.3,79.2,100,0.6,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,217,70.4,0,24.034748,200,72,68,2123.706,70.6,68.7,31.8,2200,263,71.3,68.3,0,42.687748,260,172,70.1,91,40.4,59.261536,170.49965,1024,68.6,68.6,0,26.392782,1000,551,74.1,71.6,0,0,520,635,70.2,74.4,4.4,40.45122,636.1859,206,72.8,68.7,0,31.265837,200,135,70.1,87.9,2.9,53.101494,133.58328,697,69.7,93.6,100,49.463646,690,260,65.3,110.4,100,100,650,662,69.9,83.3,23.1,100,950,516,0,68.7,0,32.336655,500,501,70.9,68.9,0,31.798082,500,190,72.1,72.2,5.2,56.47191,191.1992,549,73.9,83.5,70.8,71.9849,550.75903,358,72.9,83.2,68.4,52.54945,357.5996,353,71.8,93.5,100,37.256042,350,163,72.4,68.1,0,41.14298,160,474,71.9,87.1,29.6,47.78294,464.27838,372,72.2,73.7,2,38.433655,369.7135,217,72.3,84.1,6,47.968246,216.24805,399,72.7,68.4,0,34.645405,380,291,72.1,74.3,7.9,55.430786,290.07507,178,72.1,69.2,0,50.908478,175,378,72.1,84.5,32.1,59.688824,389.08594,522,71.8,81.9,26.4,53.443954,520.79846,166,73.1,68.3,0,34.626503,160,614,72,90.3,44.8,57.770557,613.45856,352,72.1,84.1,17.2,42.14651,365.5188,405,72.2,68,0,35.429344,400,202,72,68.2,0,42.590042,195,536,72.2,87.5,18.4,39.786476,515.67786,427,71.9,84.6,20.4,43.835182,430.11792,180,72.1,69.3,0,70.282814,175,377,71.9,83.8,34,64.99509,377.85858,407,72.2,82.6,11.2,48.669037,406.83817,162,72.3,68.6,0,37.24502,160,423,72.1,80.2,14.8,55.892147,419.83838,263,72,83.2,11.2,48.271233,264.9582,290,73.4,67.8,0,47.352562,285,199,72.3,68.6,0,52.137478,195,894,72.4,82.7,77.6,66.23844,894.5598,362,72.4,68.6,0,43.88722,335,334,72.2,84.8,72.8,71.423325,336.09967,385,72.2,85.2,30.4,60.406143,385.1386,464,72.1,79.9,12.4,49.562862,468.7184,162,73.2,67.9,0,35.514893,160,399,72.1,81.1,12.4,47.96634,406.81747,95,71.9,67.6,0,31.459023,100,346,72.2,68.1,0,51.124947,335,202,72.5,286.8,0,37.495632,195,389,72.3,67.9,0,44.670216,380,373,72.1,70.6,4.8,49.99453,367.0277,212,72.4,68.1,0,37.704735,200,251,72,68.9,2.4,47.19974,245,474,71.9,80,27.6,44.11476,465.6384,162,72.5,67.7,0,42.69098,160,458,72,78.3,21.6,64.586136,446.28607,257,71.9,81.3,9.3,43.468346,254.41226,184,72,87.4,13.2,36.194668,184.79938,232,72.2,84.4,8.2,45.716766,235.47296,389,74.1,68,0,38.683693,380,639,72.2,76.2,8.2,71.1836,636.2305,465,72.2,79.3,12.6,48.54348,458.48907,258,72.5,67.5,0,41.465508,250,212,71.9,85.4,11.4,60.852886,208.15024,318,72.1,84.4,38,38.450203,322.99902,223,72,84.9,11.3,44.79382,220.62276,298,72.3,80.3,0,32.676517,300,314,72.4,68.1,0,46.996788,300,216,72.1,81.7,10,56.98242,215.03976,873,72.3,77.6,20.4,99.947845,880,133.3,131.9,148.7,137.5,147.1,138.7,34.8,0,30.29
