20170330,820,44.2,51.1,13.92850615,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.5,63.9,66.7,100,23.6,0,64,100,0,66.1,1.55,65,1.8125,21.1,0,0,50.5,13.3,0,0,0,72.8,68.2,70.7,77.3,15,0,63,67.4,0,67.4,0.99,65,1.8125,20.9,0,0,22.4,82.8,18.9,4.7,1.3,15,15,34.9,67.3,79.2,100,0.4,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,219,70.3,0,24.034748,200,72,68,2123.706,70.7,68.3,31.9,2200,262,71.3,68.1,0,42.687748,260,172,70.1,91,40.4,59.261536,170.49965,1027,68.5,68.4,0,26.392782,1000,551,74.1,71.6,0,0,520,633,70.1,69.3,6.4,40.45122,636.1859,205,72.8,68.6,0,31.265837,200,126,70.4,70.5,0,51.596992,125,699,69.5,93.6,100,49.463646,690,261,65.3,110.7,100,100,650,660,69.7,85.3,31.1,100,950,516,0,68.5,0,32.336655,500,501,70.7,68.6,0,31.798082,500,191,72.1,71,5.2,56.47191,191.1992,556,74.1,84.5,67.6,71.9849,550.75903,352,73.2,84.1,63.2,50.44846,346.39987,355,71.9,94.5,100,37.256042,350,163,72.4,69.4,0,41.14298,160,496,71.9,88.8,33.6,48.448055,492.55847,337,72.3,70.3,0,36.610283,335,199,72.6,72.7,0,46.620705,195,398,72.1,69.8,0,34.645405,380,292,72.1,83.7,7.9,55.430786,290.07507,178,72.1,70.3,0,50.908478,175,378,72.1,85.4,32.1,59.688824,389.08594,523,72,83,24.4,53.443954,520.79846,166,73.1,69.6,0,34.626503,160,615,72.1,91.1,42.8,57.770557,613.45856,354,72.2,85.1,15.2,42.14651,365.5188,406,72.3,69.3,0,35.429344,400,203,72,69.5,0,42.590042,195,533,72.2,88.7,18.4,40.071175,515.67786,470,72,84.7,20.8,45.219227,462.59805,181,72.1,70.2,0,69.12781,175,409,71.9,84.9,38,66.852394,403.33868,411,72.2,83.4,11.2,48.669037,406.83817,162,72.2,69.9,0,37.24502,160,425,72.1,81.2,14.8,55.892147,419.83838,265,72,84.3,11.2,48.271233,264.9582,291,73.4,69.2,0,46.95437,285,199,72.2,69.8,0,52.137478,195,862,72.3,83.6,75.6,62.240364,861.2794,365,72.4,69.8,0,43.88722,335,336,72.2,85.5,72.8,71.423325,336.09967,387,72.1,85.9,32.4,60.406143,385.1386,466,72.2,81,10.4,49.562862,468.7184,164,73.2,69.2,0,35.514893,160,402,72.1,82.2,12.4,47.96634,406.81747,96,72,68.9,0,31.459023,100,345,72.3,69.4,0,51.124947,335,204,72.5,286.8,0,37.495632,195,400,72.1,69.2,0,44.268173,380,373,72.1,71.5,4.8,49.99453,367.0277,211,72.5,69.5,0,37.704735,200,274,71.9,78.9,7.6,49.29319,268.65903,501,72,81.1,27.2,45.92938,493.0785,162,72.5,69.1,0,42.69098,160,462,72.2,79,17.6,64.20378,446.28607,258,72,83.7,7.3,43.468346,254.41226,185,72.1,88.5,11.2,36.194668,184.79938,211,72.3,86.2,4.6,44.328777,217.01262,387,73.1,69.4,0,38.683693,380,603,72.4,76.3,1.8,69.44793,608.41064,412,72.3,81.9,7.4,45.29722,412.0889,262,72.5,69,0,41.465508,250,210,72.2,87.8,7,59.175617,208.15024,320,72.1,85.5,38,38.450203,322.99902,223,72.2,86.3,7.3,44.391254,220.62276,302,72.6,70.7,0,32.45367,300,316,72.3,69.5,0,46.48453,300,217,72.1,76.3,10,56.98242,215.03976,878,72.5,76.5,12.4,99.947845,880,133.6,131.9,149.1,138.5,147.6,139.2,32.6,-0.1,30.29
20170330,825,44.4,48.8,13.85102357,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.8,66.6,100,22.7,0,64,100,0,66,1.5,65,1.8125,21.2,0,0,51.3,13.3,0,0,0,72.9,68.2,70.8,77.2,23.4,0,63,64.2,0,67.1,1.02,65,1.8125,21,0,0,22.1,83.1,17.4,4.7,0.9,23.4,23.4,35.4,67.3,79.2,100,0.2,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,218,70.2,0,24.034748,200,72,68,2123.706,70.7,68.2,31.1,2200,261,71.2,67.9,0,42.687748,260,179,70,91.3,42.4,61.341537,177.99973,1016,68.6,68.3,0,26.831648,1000,557,74.1,71.6,0,0,520,629,70.1,88.6,6.4,40.45122,636.1859,204,72.8,68.4,0,31.265837,200,127,70.2,69.1,0,51.26403,125,694,69.4,93.8,100,49.988083,690,259,65.4,110.9,100,100,650,658,69.6,86.5,37.1,100,950,516,0,68.3,0,32.336655,500,501,70.5,68.5,0,32.854336,500,191,72.2,71,3.2,56.47191,191.1992,532,74.3,84.6,61.2,70.57174,527.0991,333,73.5,83.9,53.2,48.88807,335.1997,354,71.9,95,100,37.256042,350,163,72.5,70.2,0,41.14298,160,528,71.9,90.6,37.6,49.47213,520.8386,337,72.3,70.5,0,36.610283,335,199,72.6,71.2,0,46.620705,195,389,71.7,71.6,6.2,34.076717,419.6789,261,72.4,72.4,0.3,53.205387,262.77478,180,72.2,70.6,0,50.908478,175,379,72.1,85.7,32.1,59.688824,389.08594,523,72.1,83,22.4,53.443954,520.79846,166,73.1,70.3,0,34.626503,160,573,72.2,90.9,40.8,54.918205,577.7591,355,72.1,85.8,17.2,42.14651,365.5188,409,72.4,69.9,0,35.429344,400,204,72.1,70.2,0,42.590042,195,515,72.2,89.5,18.4,40.071175,515.67786,452,72.1,85.1,18.8,45.219227,462.59805,179,72.1,70.4,0,69.12781,175,433,71.9,85.6,42,68.72064,428.8188,406,72.2,84,11.2,48.669037,406.83817,161,72.2,70.4,0,37.24502,160,421,72.1,81.8,14.8,55.892147,419.83838,289,72,84.7,12.8,54.358284,290.7183,288,73.4,69.9,0,46.95437,285,196,72.2,70.5,0,52.137478,195,859,72.3,83.5,71.6,62.3124,861.2794,360,72.4,70.2,0,43.88722,335,336,72.2,85.9,72.8,71.423325,336.09967,389,72.1,86.3,32.4,60.406143,385.1386,464,72.2,81.5,10.4,49.562862,468.7184,164,73.2,69.9,0,35.514893,160,401,72.1,82.7,12.4,47.96634,406.81747,96,72.1,69.7,0,31.459023,100,349,72.3,70.1,0,51.124947,335,203,72.6,287.2,0,37.495632,195,395,71.9,69.9,2,44.268173,380,373,72.2,70.5,2.8,49.99453,367.0277,211,72.6,70,0,37.704735,200,295,71.9,80.9,11.6,50.78235,294.1391,504,72.1,81.2,25.2,45.70868,493.0785,162,72.5,69.8,0,42.69098,160,397,72.4,79.3,10.4,61.67201,387.70605,259,72.1,85.2,5.3,43.468346,254.41226,193,72.2,89.1,9.2,36.194668,184.79938,200,72.5,72.8,0,43.623943,195,391,72.6,70,0,38.683693,380,587,72.4,70.1,0,67.503136,575,361,72.4,72.2,1.4,43.30861,368.58905,266,72.5,69.8,0,41.465508,250,177,72.5,74.4,0,53.606667,175,323,72.1,85.9,38,38.450203,322.99902,203,72.3,74.3,2.1,43.324993,202.94281,307,72.5,70.3,0,32.45367,300,315,72.2,70,0,46.48453,300,218,72.2,79.1,8,56.98242,215.03976,885,72.6,75.6,6.4,99.947845,880,134,132.2,149,139.5,148,140,27.7,-1.3,30.29
20170330,830,44.6,49.2,13.95039196,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.8,66.5,100,21.9,0,64,100,0,66,1.5,65,1.8125,21.2,0,0,51.2,13.3,0,0,0,72.9,67.2,70.3,76.1,30.6,0,63,63.8,0,66.3,1.01,65,1.8125,21,0,0,22.4,81.9,17.4,4.6,0.6,30.6,30.6,35.6,67.3,79.2,100,0.5,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,217,70.1,0,24.034748,200,72,68,2123.706,70.6,68.2,31.2,2200,262,71.1,67.9,0,42.687748,260,179,70.1,91.5,40.4,61.341537,177.99973,1016,68.5,68.2,0,26.831648,1000,557,74.1,71.6,0,0,520,630,70.1,91.5,6.4,40.463413,636.1859,204,72.8,68.4,0,31.265837,200,127,70,68.7,1.7,51.26403,125,695,69.3,93.7,100,49.988083,690,259,65.4,111,100,100,650,656,69.5,87.4,43.1,100,950,516,0,68.2,0,32.336655,500,503,70.4,68.4,0,33.296486,500,191,72.2,70.8,3.2,56.47191,191.1992,501,74.5,84.2,53.2,68.17691,503.43927,315,73.6,83,47.2,47.733135,314.39972,354,72,94.9,100,37.256042,350,163,72.5,70.4,0,41.14298,160,527,72,91.2,36.4,49.47213,520.8386,339,72.3,70.5,0,37.0826,335,199,72.5,71,0,46.620705,195,451,71.5,82.3,14.2,38.001785,452.9588,248,72.1,70.7,3.1,53.368725,245,178,72.3,70.4,0,50.908478,175,380,72.1,85.5,32.1,59.688824,389.08594,520,72.2,82.6,20.4,53.43352,520.79846,166,73.2,70.4,0,34.626503,160,574,72.2,90.9,40.8,54.918205,577.7591,354,72.2,86.1,15.2,42.14651,365.5188,406,72.5,70.1,0,35.429344,400,203,72.2,70.3,0,42.590042,195,465,72.3,88.6,12.4,38.220642,479.8377,448,72.2,85,16.8,42.9477,432.4386,180,72.2,70.1,0,69.12781,175,435,72,86,43.2,68.64416,428.8188,403,72.3,84,6,45.65147,379.39807,162,72.1,70.4,0,37.24502,160,420,72.1,81.8,14.8,55.892147,419.83838,291,72.1,84.6,10.8,54.358284,290.7183,291,73.4,70.1,0,47.3418,285,198,72.3,70.5,0,52.137478,195,849,72.2,83.7,73.6,63.77717,861.2794,357,72.4,70.1,0,43.88722,335,336,72.3,85.6,68.4,71.423325,336.09967,385,72.1,86.1,32.4,60.406143,385.1386,466,72.2,81.4,10.4,49.562862,468.7184,163,73.2,69.9,0,35.514893,160,398,72.1,82.8,12.4,47.96634,406.81747,95,72.1,70,0,31.459023,100,346,72.4,70.3,0,51.124947,335,203,72.6,286.6,0,37.495632,195,390,71.8,70,4,44.268173,380,373,72.2,72.6,2.8,49.99453,367.0277,210,72.6,69.9,0,37.704735,200,295,72,81.7,13.6,50.78235,294.1391,494,72.2,80.9,23.2,43.612064,463.67896,163,72.5,70,0,42.69098,160,355,72.5,79.8,4.4,60.803967,361.4461,257,72.2,85.8,3.3,43.468346,254.41226,181,72.3,88.3,5.6,35.742233,169.19943,199,72.5,71,0,43.623943,195,387,72.2,70,0,38.683693,380,580,72.4,69.8,0,68.412796,575,336,72.3,70.6,0,42.040203,335,264,72.5,70,0,41.465508,250,177,72.5,71.1,0,53.606667,175,322,72.2,86.1,36,38.450203,322.99902,186,72.4,70.9,0,40.7899,185,303,72.3,70.1,0,32.45367,300,316,72.1,69.9,0,46.48453,300,217,72,81.5,12,56.98242,215.03976,886,72.5,74.5,4.4,99.947845,880,133.7,132.3,149.1,139.5,147.9,140.6,26,0,30.29
20170330,835,44.9,49.4,14.0737149,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.9,66.7,100,21.4,0,64,100,0,66.2,1.5,65,1.8125,21.3,0,0,50.9,13.1,0,0,0,72.9,66.6,70,75.9,37.1,0,63,65.3,0,65.9,1,65,1.8125,21,0,0,22.6,81.4,19.9,4.4,0.9,37.1,37.1,36.1,67.3,79.2,100,0.6,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,219,70.1,0,24.034748,200,72,68,2123.706,70.4,68.3,32.3,2200,260,71.1,67.9,0,43.093983,260,178,70.1,91.5,40.4,61.79692,177.99973,1012,68.5,68.2,0,26.831648,1000,560,74.1,71.6,0,0,520,626,70.2,89.1,4.4,40.914635,636.1859,203,72.8,68.4,0,31.265837,200,133,69.8,86.8,7.7,53.13849,133.58328,691,69.3,93.8,100,49.988083,690,257,65.5,111,100,100,650,652,69.5,88,47.1,100,950,516,0,68.1,0,32.336655,500,503,70.4,68.4,0,33.296486,500,191,72.2,70.4,3.2,56.47191,191.1992,486,74.6,83.6,47.2,67.04423,479.77936,300,73.7,82.3,41.2,47.032806,303.9998,354,72,94.7,100,37.256042,350,163,72.6,70.3,0,41.14298,160,527,72.1,90.1,34.4,49.47213,520.8386,337,72.3,70.3,0,36.53339,335,198,72.4,70.7,0,46.620705,195,484,71.4,82.3,20.2,40.064674,486.23868,292,71.8,82.3,10.7,54.991837,293.71472,179,72.3,70,0,50.908478,175,380,72.2,85.1,30.1,59.688824,389.08594,522,72.2,82.2,20.4,53.43352,520.79846,166,73.2,70.2,0,34.626503,160,547,72.3,89,34.8,53.901005,546.8183,355,72.2,86,15.2,42.14651,365.5188,407,72.5,69.9,0,35.429344,400,203,72.2,70.2,0,42.590042,195,451,72.3,87.1,8.4,36.15658,443.99756,444,72.3,85.2,14.8,41.405178,432.4386,180,72.1,69.7,0,69.12781,175,434,72,85.8,43.2,68.786194,428.8188,373,72.3,72.4,2,48.669037,379.39807,161,72.1,70.1,0,37.24502,160,419,72.1,81.5,14.8,55.892147,419.83838,291,72.2,84.8,8.8,54.358284,290.7183,288,73.4,69.9,0,47.3418,285,198,72.4,70.3,0,52.137478,195,858,72.2,83.4,73.6,63.33293,861.2794,362,72.4,69.7,0,43.88722,335,320,72.3,85.1,64.4,69.78338,323.49963,385,72.1,86,32.4,60.406143,385.1386,447,72.3,76.6,5.2,47.210934,445.19833,162,73.2,69.7,0,35.514893,160,397,72.1,82.7,12.4,47.96634,406.81747,97,72.1,70,0,31.459023,100,344,72.5,70.1,0,51.124947,335,204,72.6,286.6,0,37.495632,195,416,71.7,70.4,10,45.800285,415.84015,374,72.2,70,2.8,49.99453,367.0277,211,72.6,69.6,0,37.704735,200,296,72,81.7,13.6,50.78235,294.1391,460,72.2,80.9,23.2,42.251102,463.67896,163,72.6,69.8,0,42.69098,160,342,72.5,70.2,0.4,61.175983,335,256,72.2,74.1,3.3,43.468346,254.41226,196,72.3,73,1.6,35.289803,169.19943,199,72.4,70.6,0,43.623943,195,389,72,69.7,0,38.683693,380,581,72.3,69.4,0,68.412796,575,336,72.3,70.2,0,42.040203,335,264,72.6,69.9,0,41.465508,250,176,72.5,70.3,0,53.606667,175,322,72.2,85.9,36,38.450203,322.99902,187,72.4,70.2,0,41.66032,185,304,72.2,69.8,0,32.45367,300,315,72,69.6,0,46.48453,300,217,72.2,73.9,8,56.98242,215.03976,886,72.4,73.4,2.4,99.947845,880,133.6,132.1,148.6,139.5,147.7,140.8,24,0.1,30.29
20170330,840,45.6,47.8,14.22180015,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70,64.2,66.9,100,21.5,0,64,100,0,66.4,1.5,65,1.8125,21.3,0,0,50.8,13.2,0,0,0,72.9,66.2,69.6,75.5,42.7,0,63,65.3,0,65.9,1.01,65,1.8125,21,0,0,22.8,81.2,17.9,4.8,1.4,42.7,42.7,36.2,67.3,79.2,100,0.6,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,219,70.2,0,24.034748,200,72,68,2123.706,70.4,68.4,31.5,2200,262,71.1,68,0,43.972332,260,178,70.1,91.5,40.4,61.79692,177.99973,1029,68.5,68.3,0,27.282703,1000,558,74.1,71.6,0,0,520,630,70.2,71.7,4.4,40.42683,636.1859,203,72.8,68.4,0,31.265837,200,127,70.3,75.6,0,51.35035,125,694,69.3,93.6,100,49.988083,690,258,65.5,110.9,100,100,650,654,69.4,89.8,59.7,100,950,516,0,68.2,0,32.336655,500,504,70.4,68.4,0,33.296486,500,191,72.2,70,3.2,56.47191,191.1992,452,74.6,83.2,43.2,64.64941,456.1194,302,73.7,81.7,37.2,47.032806,303.9998,353,72.1,94.3,100,37.256042,350,163,72.7,70.1,0,41.14298,160,530,72.1,89.5,34.4,49.47213,520.8386,340,72.3,70,0,36.53339,335,199,72.3,70.4,0,46.620705,195,533,71.6,81.9,20.2,41.157448,519.51855,291,72,84.1,10.7,55.737038,293.71472,180,72.3,69.7,0,50.908478,175,381,72.2,84.8,30.1,59.688824,389.08594,499,72.3,82,17.6,52.515133,497.27853,167,73.2,69.9,0,34.626503,160,520,72.3,87.7,30.8,52.88381,515.8785,341,72.3,85.8,10.8,41.52607,345.23853,409,72.5,69.6,0,35.429344,400,205,72.3,69.9,0,42.590042,195,385,72.4,74.1,2.4,36.809013,405.59772,389,72.4,85.5,8.8,39.450607,402.27783,178,72.2,69.4,0,68.59888,175,436,72.1,85.5,41.2,66.84147,428.8188,378,72.2,70,4,48.94924,379.39807,161,72,69.8,0,38.142048,160,428,72.2,81,12.8,55.892147,419.83838,264,72.3,74.7,4.4,48.047443,261.2782,293,73.5,69.7,0,47.3418,285,201,72.4,70,0,52.137478,195,864,72.3,82.8,70.8,63.24889,861.2794,368,72.4,69.3,0,43.88722,335,314,72.4,84.4,58.4,69.09803,311.79968,387,72.1,85.6,32.4,60.406143,385.1386,448,72.2,70.7,4.8,47.210934,445.19833,164,73.3,69.4,0,35.514893,160,401,72.2,81.9,10.4,47.96634,406.81747,95,72.1,69.8,0,31.459023,100,344,72.5,69.8,0,51.124947,335,203,72.7,287,0,37.495632,195,442,71.8,81.4,12,47.071606,449.121,372,72.1,70.1,4.8,49.99453,367.0277,212,72.7,69.2,0,37.704735,200,295,72.1,81.4,11.6,50.78235,294.1391,464,72.3,80.6,20.4,42.251102,463.67896,162,72.6,69.5,0,42.69098,160,342,72.3,69.4,0.4,60.58696,335,237,72.3,71.2,0,42.58877,230,252,72,82.6,14.3,35.42431,192.99953,199,72.3,70.2,0,43.623943,195,390,72.5,69.4,0,38.683693,380,582,72.2,69.1,0,68.412796,575,337,72.2,69.8,0,42.040203,335,264,72.6,69.6,0,41.465508,250,176,72.4,69.8,0,53.606667,175,322,72.2,85.7,36,38.450203,322.99902,187,72.4,69.7,0,41.66032,185,303,72,69.4,0,32.45367,300,315,72.1,69.2,0,46.48453,300,217,72.2,79.6,8,56.98242,215.03976,889,72.2,70.6,2.4,99.947845,880,133.5,132,148.9,139.5,147.6,141.2,22.7,-0.2,30.29
20170330,845,46.1,46,14.27909464,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.4,67.1,100,23.4,0,64,100,0,66.6,1.5,65,1.8125,21.1,0,0,51.2,13.3,0,0,0,72.9,65.6,69,75.3,47.3,0,63,63.8,0,65.4,0.99,65,1.8125,21,0,0,23.1,81,17.5,4.3,1.1,47.3,47.3,36,67.3,79.2,100,1.9,0,68.5,1.3,69.89655,69.39655,0,12.1,0,0,0,0,0,72,218,70.2,0,24.034748,200,72,68,2123.706,70.4,68.6,32.6,2200,261,71.1,68.2,0,43.972332,260,178,70.1,91.6,40.4,61.79692,177.99973,1018,68.5,68.5,0,27.282703,1000,561,74.1,71.6,0,0,520,627,70.2,68.9,4.4,40.878048,636.1859,203,72.8,68.6,0,31.265837,200,126,70.4,69.7,0,51.26403,125,691,69.3,93.6,100,49.988083,690,258,65.6,110.8,100,100,650,651,69.5,89.4,61.7,100,950,516,0,68.4,0,32.336655,500,501,70.4,68.6,0,33.296486,500,191,72.1,79.5,5.2,56.47191,191.1992,426,74.5,82.7,41.2,62.75081,430.63928,294,73.5,81.1,37.2,46.578205,293.59967,355,72.1,94,100,37.256042,350,163,72.7,69.8,0,41.14298,160,529,72.2,88.5,32.4,49.47213,520.8386,341,72.3,69.7,0,36.53339,335,199,72.2,70.1,0,46.620705,195,532,71.6,81.8,24.2,41.157448,519.51855,263,72.4,71.5,1.1,53.491222,266.4148,180,72.4,69.2,0,50.908478,175,382,72.3,84.1,27.3,59.688824,389.08594,502,72.3,81.3,15.6,52.515133,497.27853,167,73.2,69.6,0,34.626503,160,482,72.4,86.7,24.8,51.583473,482.55835,341,72.3,85.5,6.8,41.52607,345.23853,411,72.6,69.3,0,35.429344,400,206,72.3,69.7,0,42.590042,195,395,72.3,69.8,0.4,35.3618,380,374,72.4,84.8,4.8,38.615955,372.11798,180,72.1,69,0,68.59888,175,425,72.1,85.1,41.2,66.62296,428.8188,378,72.1,82.4,6,48.94924,379.39807,161,72,69.4,0,38.142048,160,428,72.2,80.5,12.8,55.892147,419.83838,265,72.2,70.7,5.6,48.047443,261.2782,293,73.5,69.4,0,46.8037,285,203,72.4,69.7,0,52.137478,195,823,72.3,82.2,66.8,59.611,827.999,367,72.4,69,0,43.88722,335,300,72.4,83.6,54.4,67.89867,299.19965,384,72.2,85.3,30.4,60.406143,385.1386,447,71.9,69.9,11.6,49.612118,468.7184,163,73.3,69.1,0,35.514893,160,397,72.2,81.5,10.4,47.96634,406.81747,96,72.1,69.6,0,31.459023,100,347,72.5,69.6,0,51.124947,335,203,72.7,286.8,0,37.495632,195,491,71.8,83.4,16,49.625122,482.4004,372,72.1,79.4,4.8,49.99453,367.0277,211,72.6,68.9,0,37.704735,200,294,72.2,80.7,9.6,50.78235,294.1391,438,72.3,80.2,16.4,41.307014,438.19827,162,72.6,69.2,0,42.69098,160,362,72.1,69,2.8,61.10365,335,235,72.2,70.1,0.9,42.18699,230,157,72.4,77.2,3.1,35.375397,159.39941,198,72.1,69.9,0,43.623943,195,391,72.4,69.1,0,38.683693,380,580,72.1,68.6,0,68.412796,575,337,72.1,69.5,0,42.040203,335,265,72.6,69.4,0,41.465508,250,177,72.3,69.5,0,53.606667,175,298,72.3,85.8,30.8,36.067787,303.39896,187,72.2,69.4,0,41.66032,185,303,71.9,69,2.6,32.45367,300,316,71.9,68.9,2,46.48453,300,217,72,79.3,12,56.98242,215.03976,885,72,73.7,6.4,99.947845,880,133.4,132,148.1,138.5,146.9,141.1,24.8,-0.1,30.29
20170330,850,46.3,45.9,14.34483499,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.3,67.1,100,25,0,64,100,0,66.5,1.5,65,1.8125,21,0,0,51.2,13.1,0,0,0,72.9,64.9,68.2,75.1,50.6,0,63,64.1,0,64.6,0.99,65,1.8125,20.9,0,0,23.5,80.7,17.6,4.3,0.7,50.6,50.6,36.7,67.3,79.2,100,0.5,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,217,70.3,0,24.034748,200,72,68,2123.706,70.6,68.6,30.7,2200,262,71.1,68.3,0,43.972332,260,179,70.2,90.1,38.4,61.79692,177.99973,1019,68.5,68.6,0,27.282703,1000,558,74.1,71.6,0,0,520,630,70.1,86.6,6.4,40.439026,636.1859,204,72.8,68.7,0,31.265837,200,126,70.1,69.2,0,51.26403,125,692,69.3,93.7,100,49.988083,690,259,65.6,110.8,100,100,650,653,69.5,89.6,65.7,100,950,516,0,68.5,0,32.336655,500,502,70.4,68.7,0,33.296486,500,191,72.1,83,5.2,56.47191,191.1992,427,74.5,81.9,37.2,62.75081,430.63928,295,73.5,80.2,33.2,46.578205,293.59967,354,72.2,93.5,100,37.256042,350,164,72.7,69.4,0,41.14298,160,531,72.2,87.9,32.4,49.47213,520.8386,339,72.3,69.2,0,36.126976,335,199,72.1,69.6,0,46.620705,195,525,71.7,82.2,26.2,40.73372,519.51855,250,72.1,69.3,4.7,53.787262,245,180,72.4,68.7,0,50.908478,175,369,72.3,83.3,25.3,57.637905,365.42584,501,72.3,80.6,13.6,52.515133,497.27853,167,73.2,69.1,0,34.626503,160,481,72.3,86,22.8,51.583473,482.55835,319,72.3,71.9,2.8,40.764122,323.39844,410,72.7,68.8,0,35.429344,400,206,72.3,69.2,0,42.590042,195,396,72.1,68.9,2.8,36.23962,380,333,72.4,70.7,0.8,38.44691,339.63785,182,72.1,68.3,0,68.59888,175,431,72.1,84.5,41.2,66.62296,428.8188,381,72.1,83.4,6,48.94924,379.39807,162,72,68.9,0,38.142048,160,425,72.2,80,12.8,55.35503,419.83838,268,72,82.1,9.6,47.487972,261.2782,295,73.5,68.9,0,46.8037,285,205,72.4,69.2,0,52.137478,195,793,72.3,81.7,62.8,56.537403,792.1589,369,72.4,68.4,0,43.88722,335,300,72.4,82.5,50.4,67.89867,299.19965,385,72.2,84.7,30.4,60.406143,385.1386,499,71.8,78.7,17.6,50.806553,490.55835,162,73.3,68.6,0,35.514893,160,400,72.2,81.1,10.4,47.96634,406.81747,95,72.3,69.2,0,31.459023,100,344,72.6,69.1,0,51.124947,335,203,72.7,286.7,0,37.495632,195,490,71.9,82.8,18,49.22308,482.4004,370,72.2,70.3,2.8,49.99453,367.0277,213,72.6,68.4,0,37.704735,200,295,72.2,80.1,9.6,50.78235,294.1391,409,72.3,79.2,12.4,39.958313,410.75818,162,72.6,68.8,0,42.69098,160,363,72,77.8,6.4,61.475666,369.52576,235,72,72.7,4.9,42.18699,230,162,72.4,70.3,0,35.375397,150,200,72,69.3,0,43.623943,195,385,72.1,68.5,0,38.683693,380,582,72,68,0,68.412796,575,336,72,69.1,1.4,42.040203,335,263,72.5,68.9,0,41.465508,250,176,72.3,69,0,53.606667,175,289,72.3,85.5,26.8,35.56429,283.7989,187,72.1,68.8,0,41.66032,185,341,71.9,80.9,5.4,34.975372,334.64258,325,71.9,68.8,6,47.498997,328.5978,216,72.2,75.6,8,56.98242,215.03976,881,72,73.2,6.4,99.947845,880,133.6,131.9,148.1,138.5,146.9,141,24.6,1.3,30.29
20170330,855,46.6,43.7,14.29579486,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64,66.9,100,24.9,0,64,100,0,66.2,1.5,65,1.8125,20.8,0,0,50.7,13.3,0,0,0,72.9,64.2,67.5,75.1,53,0,63,63,0,63.9,1.01,65,1.8125,20.8,0,0,23.6,81.1,17.3,4.4,1,53,53,37.2,67.3,79.2,100,0.9,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,216,70.3,0,24.034748,200,72,68,2123.706,70.8,68.4,26,2200,263,71.1,68.2,0,43.972332,260,179,70.1,90.1,40.4,61.79692,177.99973,1015,68.5,68.5,0,27.282703,1000,556,74.1,71.6,0,0,520,631,70,90.9,8.4,40.439026,636.1859,204,72.8,68.7,0,31.265837,200,127,70,69,1.3,51.26403,125,696,69.3,92.7,100,49.988083,690,259,65.7,110,100,100,650,658,69.5,89.2,69.7,100,950,516,0,68.5,0,32.336655,500,503,70.4,68.6,0,33.296486,500,192,72.2,82.7,3.2,56.47191,191.1992,413,74.4,81.1,35.2,61.704422,406.97906,282,73.4,79.6,31.2,45.718147,283.19955,356,72.2,92.9,100,37.256042,350,163,72.8,68.8,0,41.14298,160,531,72.2,87.3,32.4,49.47213,520.8386,340,72.3,68.5,0,36.126976,335,200,72,69,0,46.620705,195,562,71.8,81.9,28.2,41.871098,552.79944,306,71.9,82.2,11.1,55.971825,300.99475,181,72.4,68,0,50.908478,175,371,72.3,82.3,23.3,57.637905,365.42584,481,72.3,80,11.6,51.283657,475.43845,168,73.3,68.5,0,34.626503,160,446,72.3,85.8,18.8,50.346058,449.23822,309,72.4,69.4,0,40.06749,300,412,72.6,68.2,0,35.429344,400,207,72.2,68.7,0,42.590042,195,418,71.9,77,7.6,36.476868,423.5175,345,72.4,68.7,0,38.985737,335,180,72.1,67.5,0,68.13471,175,437,72.2,83.8,39.2,65.81449,428.8188,384,72.1,82.8,6,48.94924,379.39807,162,72,68.2,0,38.142048,160,388,72.3,80,8.4,53.754433,389.5381,263,72,83.4,9.6,47.487972,261.2782,299,73.5,68.3,0,45.264744,285,205,72.4,68.6,0,51.607086,195,775,72.3,80.7,58.8,53.559853,756.3187,368,72.5,67.7,0,42.89346,335,289,72.4,81.6,46.4,66.71154,286.59958,388,72.2,84.1,30.4,60.406143,385.1386,498,72,79.4,17.6,50.35094,490.55835,163,73.3,67.9,0,35.514893,160,397,72.3,79.6,6,47.96634,406.81747,95,72.5,68.7,0,31.459023,100,347,72.6,68.5,0,51.124947,335,203,72.7,286.4,0,37.495632,195,528,71.9,82.3,22,50.244488,515.6808,370,72.2,68.2,2.8,49.99453,367.0277,212,72.6,67.7,0,37.704735,200,295,72.2,79.4,9.6,50.78235,294.1391,405,72.3,79.2,8.4,39.958313,410.75818,162,72.6,68.1,0,42.69098,160,366,72.1,76.6,4.4,61.475666,369.52576,235,72,83.5,4.9,42.18699,230,162,72.4,68.7,0,35.375397,150,200,71.9,68.8,3,43.623943,195,389,72,67.9,0,38.683693,380,583,72,67.3,0,68.412796,575,337,72,68.6,1.4,42.040203,335,265,72.5,68.3,0,41.465508,250,177,72.3,68.4,0,53.606667,175,290,72.2,85,26.4,35.56429,283.7989,188,72,68.1,0,41.66032,185,309,72.3,71.5,0,33.427162,300,353,71.8,81.3,12,48.623947,357.1977,216,72.1,80.5,10,56.98242,215.03976,883,72,72.4,6.4,99.947845,880,131.4,131.1,144.6,137.5,143.5,139.5,15.5,0.2,30.3
20170330,900,46.5,42.7,14.18861972,54.21878083,1,78.3,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.2,66.9,100,25,0,64,100,0,66.4,1.5,65,1.8125,20.7,0,0,51,13,0,0,0,72.8,64.2,66.7,74.8,54.7,0,63,62.6,0,63.3,1.01,65,1.8125,20.8,0,0,23.9,80.6,17.4,4.4,0.8,54.7,54.7,35.5,67.3,79.2,100,1.6,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,215,70.1,0,24.034748,200,72,68,2123.706,70.8,68.4,32,2200,262,71.1,68.1,0,43.972332,260,178,70.2,90.1,38.4,61.71077,177.99973,1024,68.5,68.4,0,27.282703,1000,560,74.1,71.6,0,0,520,626,70.2,90.1,4.4,40.914635,636.1859,204,72.8,68.5,0,31.265837,200,134,69.8,84.1,7.3,53.13849,133.08328,691,69.4,92.2,100,49.988083,690,258,65.7,108.8,100,100,650,650,69.6,88.8,71.7,100,950,515,0,68.3,0,32.336655,500,502,70.4,68.5,0,33.296486,500,191,72.2,81.7,3.2,56.47191,191.1992,412,74.3,79.8,33.2,61.704422,406.97906,280,73.3,78.4,29.2,45.718147,283.19955,356,72.3,91.5,100,37.256042,350,163,72.8,68.2,0,41.14298,160,531,72.1,86.4,34.4,49.47213,520.8386,337,72.3,67.9,0,35.500877,335,199,71.9,75.8,4.4,46.620705,195,554,72.1,81.1,25.4,41.871098,552.79944,278,72.2,77.5,6.7,54.461002,275.51535,181,72.3,67.3,0,50.908478,175,266,72.4,81,0,50.5422,245,479,72.3,79,9.6,51.283657,475.43845,167,73.3,67.9,0,34.626503,160,448,72.3,84.4,14.8,50.346058,449.23822,309,72.3,68.4,0,40.06749,300,412,72.6,67.6,0,35.429344,400,205,72.2,68.1,0,42.590042,195,423,72,82.7,8.8,36.714115,423.5175,344,72.4,67.7,0,39.31326,335,177,72.1,66.8,0,67.53023,175,433,72.2,82.7,39.2,65.3884,428.8188,385,72.2,81.9,4,47.35424,379.39807,163,72,67.6,0,37.69968,160,360,72.3,76.4,4.4,50.950695,361.258,257,72.1,83.1,7.6,46.928497,261.2782,294,73.5,67.6,0,45.264744,285,202,72.3,68,0,51.225204,195,720,72.5,79.9,50.8,51.218636,723.03894,371,72.5,67,0,42.39658,335,279,72.4,80.3,42.4,65.524414,273.99954,361,72.3,82.4,25.2,59.251625,359.6585,498,72.1,78.9,15.6,50.35094,490.55835,163,73.3,67.3,0,35.514893,160,375,72.3,68.9,2,46.78421,369.57733,96,72.5,68.1,0,31.459023,100,343,72.5,67.8,0,51.124947,335,203,72.7,286.5,0,37.495632,195,526,72.2,81.6,16.8,50.244488,515.6808,369,72.1,81.6,4.8,49.99453,367.0277,212,72.6,67,0,37.704735,200,267,72.3,78,4.4,48.030647,268.65903,382,72.3,70.9,4.4,39.014225,383.31805,162,72.6,67.4,0,42.69098,160,363,72.1,70.7,4.4,61.475666,369.52576,235,72.1,73.9,2.9,42.18699,230,158,72.4,67.8,0,35.375397,150,221,71.8,82.7,9,45.42399,218.43248,388,72.4,67.2,0,38.683693,380,610,71.8,69.4,7.4,69.99164,610.5504,380,71.9,67.8,5.8,44.835,371.48874,262,72.5,67.7,0,41.465508,250,176,72.2,67.7,0,53.606667,175,286,72.2,84.2,26.4,35.56429,283.7989,188,72,67.4,0,42.12817,185,301,72.3,67.4,0,33.86113,300,352,72,82.3,10.4,48.623947,357.1977,216,72.2,70.6,8,56.98242,215.03976,879,71.8,72.3,12,99.947845,880,129.8,129.5,143.7,137.5,142.8,138.3,18.3,-0.5,30.3
20170330,905,47,42.5,14.35271901,55.00711667,1,78.3,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.7,66.6,100,24.9,0,64,100,0,66,1.5,65,1.8125,20.7,0,0,51,13.3,0,0,0,72.8,63.3,66.4,74.1,55.4,0,63,60,0,62.6,1,65,1.8125,20.7,0,0,24.2,80.3,16.6,4.7,1.7,55.4,55.4,35.8,67.3,79.2,100,0.9,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,214,70.1,0,24.034748,200,72,68,2611.5657,70.7,68.2,27.2,2200,262,71.1,68,0,44.587177,260,179,70.1,89.5,40.4,61.353844,177.99973,1019,68.5,68.3,0,27.282703,1000,560,74.1,71.6,0,0,520,627,70.2,72.5,4.4,40.756096,636.1859,203,72.8,68.5,0,31.265837,200,125,70.3,75.5,0,51.89296,125,692,69.4,92.2,100,49.988083,690,258,65.7,108.7,100,100,650,653,69.6,88.9,75.7,100,950,515,0,68.3,0,32.336655,500,502,70.5,68.5,0,33.296486,500,192,72.2,81,3.2,56.47191,191.1992,405,74.1,79.1,36.4,61.15426,406.97906,283,73.1,77.7,33.2,45.718147,283.19955,357,72.4,90.7,100,37.256042,350,164,72.9,67.6,0,41.14298,160,528,72.2,85.6,32.4,48.47973,520.8386,338,72.3,67.3,0,35.500877,335,239,71.8,82.2,10.4,47.090775,231.86798,523,72.3,79.9,20.6,39.39563,516.9588,274,72,73.4,8.3,54.981625,275.51535,183,72.3,66.7,0,50.908478,175,252,72.3,68.6,0,50.884014,245,472,72.2,78.5,11.2,51.878525,475.43845,168,73.3,67.4,0,34.626503,160,391,72.4,84,8.8,48.10193,387.35797,309,72,67.8,0,40.06749,300,416,72.5,67,0,35.429344,400,208,72.2,67.6,0,42.590042,195,441,72.1,79.6,6.8,36.714115,423.5175,354,72.4,67.2,0,38.77443,335,178,72,66.3,0,67.13083,175,433,72.2,81.9,39.2,63.247025,428.8188,384,72.2,80.9,4,44.455223,379.39807,162,72.1,67.1,0,36.089947,160,360,72.3,67.5,0.4,50.950695,361.258,264,72.1,82.4,7.6,46.928497,261.2782,293,73.5,67.1,0,44.877316,285,199,72.3,67.5,0,50.620556,195,685,72.6,78.5,44.8,48.80538,689.759,363,72.5,66.4,0,41.40282,335,275,72.3,79.2,40.4,65.08383,273.99954,365,72.3,80.8,21.2,59.251625,359.6585,495,72.2,78.1,13.6,49.193447,490.55835,164,73.3,66.7,0,35.514893,160,375,72.1,73.9,6,46.78421,369.57733,96,72.2,67.6,0,31.459023,100,348,72.5,67.3,0,51.124947,335,204,72.7,286.9,0,37.495632,195,444,72.6,80.6,5.6,45.702488,433.76093,345,72.3,69.2,0,47.34654,335,214,72.6,66.4,0,37.704735,200,268,72.3,74.9,0.4,48.030647,268.65903,384,72.2,67.1,4,39.014225,383.31805,163,72.6,66.9,0,42.69098,160,365,71.9,75.6,9.2,61.475666,369.52576,236,72.1,69,2.9,42.18699,230,159,72.4,67.2,0,34.935192,150,240,71.8,83,13,46.302322,238.31256,390,72.6,66.6,0,38.683693,380,619,71.8,72.3,11.4,69.583855,610.5504,406,71.8,73.5,11.8,46.10341,409.1886,262,72.4,67.1,0,41.465508,250,177,72.2,67.1,0,53.606667,175,290,72.2,83.1,26.4,35.56429,283.7989,189,72,66.8,0.9,42.12817,185,303,72.1,66.6,0,33.86113,300,352,72.2,81.3,6.4,48.623947,357.1977,216,72.1,78.6,10,56.98242,215.03976,878,71.8,72.7,16,99.947845,880,129.1,128.1,143.5,137.5,142.6,137.9,21.1,0,30.3
20170330,910,47.3,41.6,14.39408987,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.2,63.7,66.6,100,23.6,0,64,100,0,66,1.5,65,1.8125,20.7,0,0,50.6,12.9,0,0,0,72.8,63.7,66,73.6,56.8,0,63,58.2,0,62.8,1,65,1.8125,20.7,0,0,24.4,79.7,16,4.7,0.7,56.8,56.8,36.8,67.3,79.2,100,0.2,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,215,69.9,0,24.034748,200,72,68,2123.706,70.6,68.2,30.3,2200,264,71.1,67.9,0,44.587177,260,179,70.1,89.3,40.4,61.267693,177.99973,1016,68.5,68.2,0,27.282703,1000,554,74.1,71.6,0,0,520,630,70.2,68.8,4.4,40.487804,636.1859,205,72.8,68.3,0,31.265837,200,127,70.3,69.4,0,51.47367,125,697,69.4,92,100,49.988083,690,260,65.7,108.4,100,100,650,656,69.6,88.8,79.7,100,950,516,0,68.1,0,32.336655,500,503,70.5,68.3,0,33.296486,500,191,72.1,80.7,5.2,56.47191,191.1992,403,74,78.9,38.4,61.15426,406.97906,288,72.9,77.7,38.8,47.892864,294.39944,356,72.4,90.6,100,37.256042,350,163,72.9,67.2,0,41.14298,160,526,72.1,85.3,34.4,48.47973,520.8386,337,72.3,66.9,0,35.500877,335,229,71.9,81.9,12.4,47.090775,231.86798,478,72.4,78.7,14.6,38.447815,483.67896,303,71.9,80.5,13.5,56.380154,299.17493,181,72.3,66.5,0,50.908478,175,249,72.2,67.2,0,50.884014,245,470,72.1,78.2,13.2,51.878525,475.43845,167,73.4,67,0,34.626503,160,390,72.3,77.7,6.8,48.10193,387.35797,309,71.9,67.3,3.6,40.06749,300,412,72.5,66.6,0,35.429344,400,207,72.2,67.2,0,42.590042,195,439,72.2,68,4.8,36.714115,423.5175,347,72.2,66.8,0,38.37295,335,180,72,66,0,67.13083,175,422,72.2,81.7,39.2,62.700756,428.8188,378,72.2,80.6,4,44.39056,379.39807,162,72.1,66.6,0,36.089947,160,340,72.2,66.7,0,50.241703,335,257,72.1,82.2,7.6,46.369026,261.2782,297,73.3,66.7,0,44.877316,285,201,72.2,67.1,0,50.620556,195,648,72.7,77.5,38.8,46.992435,653.9193,365,72.5,66.1,0,41.40282,335,263,72.3,78.7,36.4,63.884468,262.29938,336,72.3,79.7,17.2,58.04556,334.17844,494,72.2,77.6,13.6,49.193447,490.55835,163,73.3,66.4,0,35.514893,160,376,72,79,8,46.78421,369.57733,97,71.9,67.2,0,31.459023,100,345,72.5,66.9,0,51.124947,335,204,72.7,286.9,0,37.495632,195,382,72.7,68.4,0,44.3877,380,343,72.1,66.8,2.4,47.34654,335,214,72.5,66.1,0,37.704735,200,246,72.3,66.8,0,47.40477,245,382,72,73,8,39.014225,383.31805,162,72.6,66.5,0,42.69098,160,363,72,75.3,7.2,61.475666,369.52576,232,72.1,67.7,2.9,41.56803,230,159,72.3,66.7,0,34.935192,150,237,72,82.4,12.2,46.302322,238.31256,388,72.6,66.3,0,38.683693,380,650,71.9,72,13.4,70.8281,638.3707,403,71.9,79.1,13.8,46.10341,409.1886,261,72.4,66.6,0,41.465508,250,177,72.1,66.7,0,53.606667,175,284,72.3,82.7,24.4,35.56429,283.7989,188,72,66.4,0.9,42.12817,185,306,71.8,68,5,32.75862,300,331,72.3,72.3,2,46.64524,324.19778,215,72,72.7,12,56.98242,215.03976,874,71.7,73.8,22,99.947845,880,130.3,128.4,143.3,136.5,142.4,137,21,1.7,30.3
20170330,915,47.5,41.3,14.44323508,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64,66.7,100,22.7,0,64,100,0,66.1,1.5,65,1.8125,20.7,0,0,50.8,12.9,0,0,0,72.8,63.5,65.6,73.4,57.2,0,63,60,0,62.5,1,65,1.8125,20.7,0,0,24.5,79.3,16.5,4.6,1.2,57.2,57.2,36.9,67.3,79.2,100,0.5,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,215,69.8,0,24.034748,200,72,68,2611.5657,70.4,68.2,28.4,2200,264,71.2,67.8,0,44.587177,260,178,70.1,89.3,40.4,61.79692,177.99973,1009,68.5,68.1,0,27.282703,1000,562,74.1,71.6,0,0,520,626,70.1,86.5,6.4,40.939026,636.1859,203,72.8,68.3,0,31.265837,200,125,70.1,68.8,0,51.757305,125,690,69.5,92,100,49.988083,690,257,65.7,108.4,100,100,650,650,69.7,88.8,81.7,100,950,515,0,68.1,0,32.336655,500,502,70.6,68.3,0,33.296486,500,190,72.1,80.4,5.2,56.47191,191.1992,430,73.9,78.8,42.8,63.624596,432.4588,307,72.7,78,46.8,49.20752,304.7994,354,72.4,90.3,100,37.256042,350,163,72.9,66.8,0,41.14298,160,526,72.1,85,34.4,48.47973,520.8386,336,72.3,66.5,0,35.500877,335,228,72.2,81.8,8,47.090775,231.86798,459,72.6,78.1,6.6,37.801067,450.39902,303,72.2,76.2,7.5,56.3087,299.17493,181,72.2,66.1,0,50.908478,175,263,71.9,66.6,5.3,52.027344,268.96588,470,72.1,78.1,13.2,51.878525,475.43845,167,73.4,66.7,0,34.626503,160,361,72.3,68.1,2.8,46.864513,354.03784,329,71.8,81.3,9.6,42.647217,321.8383,414,72.4,66.3,0,35.429344,400,206,72.1,66.8,0,42.590042,195,424,72.1,80.4,6.8,36.714115,423.5175,350,72.1,66.4,0,38.37295,335,176,71.9,65.9,4.4,66.526344,175,431,72.3,81,35.6,62.700756,428.8188,377,72.2,80.2,4,44.39056,379.39807,162,72.1,66.3,0,36.089947,160,337,72.1,66.3,2,49.801266,335,259,72.1,81.8,7.6,46.369026,261.2782,286,73.4,66.3,0,44.26388,285,203,72.2,66.7,0,50.620556,195,616,72.8,76.7,32.8,44.73526,618.0792,359,72.4,65.8,0,40.90594,335,252,72.3,78.4,32.4,62.942112,249.69934,308,72.3,78.1,13.2,56.82919,308.69833,493,72.2,77.3,13.6,49.193447,490.55835,163,73.4,66,0,35.514893,160,378,72.1,70.2,6,46.78421,369.57733,97,71.8,66.8,0,31.459023,100,345,72.4,66.5,0,51.124947,335,204,72.6,286.9,0,37.495632,195,382,72.8,66.6,0,44.3877,380,344,72,66.3,4.4,47.34654,335,213,72.5,65.8,0,37.704735,200,247,72.2,66,0,47.40477,245,413,71.9,76.6,13.2,42.58215,410.75818,162,72.7,66.2,0,42.69098,160,353,72.3,67.1,0.4,60.88664,341.24567,232,72.1,67,2.9,41.56803,230,162,72.2,66.3,0,34.935192,150,235,72.2,81.9,8.2,46.302322,238.31256,388,72.7,65.9,0,38.683693,380,649,72,72.2,11.4,70.98494,638.3707,454,72,78,13.4,48.15651,446.88904,260,72.4,66.2,0,41.465508,250,176,72.1,66.2,0,53.606667,175,266,72.3,82.7,20.4,34.127472,264.19882,188,72,66,0.9,42.12817,185,332,71.9,79.1,7,34.3772,334.64236,313,72.3,66.8,0,45.660908,300,215,72.2,78.2,8,56.98242,215.03976,874,71.7,74.3,26,99.947845,880,131.2,129.5,143.6,135.5,142.4,136.9,22.7,-0.1,30.3
20170330,920,48.3,39.3,14.57693951,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.1,66.9,100,23.3,0,64,100,0,66.3,1.5,65,1.8125,20.7,0,0,51,13,0,0,0,72.8,63.7,65.8,73,58.7,0,63,62.8,0,62.5,1,65,1.8125,20.5,0,0,24.2,79,17.4,4.3,1.2,58.7,58.7,37.3,67.3,79.2,100,1,0,68.5,1.35,69.413795,68.913795,0,12.1,0,0,0,0,0,72,216,70,0,24.034748,200,72,68,2611.5657,70.4,68.4,28.6,2200,263,71.2,68,0,44.587177,260,178,70.1,89.3,40.4,61.79692,177.99973,1024,68.5,68.3,0,27.282703,1000,562,74.1,71.6,0,0,520,628,70.1,89.8,6.4,41.085365,636.1859,202,72.8,68.5,0,31.265837,200,127,69.9,70.1,4.5,51.757305,125,689,69.6,92.1,100,49.988083,690,258,65.8,108.5,100,100,650,652,69.8,89,83.7,100,950,515,0,68.3,0,32.336655,500,501,70.6,68.4,0,33.296486,500,192,72.1,80.4,5.2,56.47191,191.1992,458,73.8,79.2,48.8,65.11327,456.1187,318,72.7,78.4,50.8,49.73584,315.19968,356,72.4,90.2,100,37.256042,350,163,73,66.7,0,41.14298,160,530,72.1,85,34.4,48.47973,520.8386,338,72.2,66.5,0,35.90729,335,211,72.5,76.3,0,44.406143,195,382,72.8,69.5,0,34.043266,380,266,72,76.3,9.1,53.89955,270.0548,182,72.2,66.2,0,50.908478,175,292,71.7,75.6,11.3,53.818954,292.6263,471,72.1,78.1,13.2,51.878525,475.43845,168,73.4,66.5,0,34.626503,160,361,72.1,67.1,6,46.864513,354.03784,347,71.9,81.8,11.6,43.267662,343.67838,415,72.3,66.2,0,35.429344,400,208,72.1,66.7,0,42.590042,195,427,72.2,71.2,4.8,36.714115,423.5175,346,72.1,66.3,0,38.37295,335,187,71.9,72.6,8.4,68.02677,186.6991,402,72.3,80.7,31.6,60.428272,403.33868,382,72.2,80,4,44.39056,379.39807,162,72.1,66.3,0,35.64758,160,339,72,78.3,4,48.12547,335,263,72.1,81.6,7.6,46.369026,261.2782,292,73.4,66.2,0,44.26388,285,199,72.1,66.7,0,50.100773,195,552,72.9,76.7,26.8,41.265457,551.5185,366,72.4,65.8,0,40.90594,335,253,72.2,78.3,32.8,62.942112,249.69934,307,72.2,78,15.2,56.82919,308.69833,497,72.2,77.3,13.6,49.193447,490.55835,164,73.4,66,0,35.514893,160,375,72,76.3,8,46.78421,369.57733,96,71.7,66.6,0,31.459023,100,346,72.3,66.4,0,51.124947,335,204,72.6,286.8,0,37.495632,195,383,72.9,66.3,0,44.3877,380,344,72.1,80.8,2.4,47.34654,335,213,72.6,65.7,0,37.704735,200,249,72.1,66,0,47.40477,245,413,71.9,76.8,17.2,42.58215,410.75818,162,72.9,66.1,0,42.69098,160,348,72.3,65.9,0,60.46295,335,233,72.1,66.7,2.9,41.56803,230,160,72.1,66.1,0,34.482758,150,213,72.4,81.3,1.8,43.992626,217.01262,385,72.9,65.9,0,38.683693,380,642,72.1,72.8,9.4,70.8281,638.3707,402,72.2,77.9,9.4,44.72751,403.38968,262,72.5,66.1,0,41.465508,250,177,72,66.1,0,53.606667,175,268,72.2,82.7,20.8,34.127472,264.19882,189,72,65.9,1.7,42.12817,185,308,72.4,74,0,33.298145,300,303,72.3,66.1,0,46.042587,300,216,72.1,71,8.4,56.98242,215.03976,878,71.8,74.8,28,99.947845,880,131,129.8,143.1,134.5,142.3,136.5,24.9,-0.1,30.3
20170330,925,49.1,40.6,14.9633805,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64.6,67.3,100,25.4,0,64,100,0,66.7,1.5,65,1.8125,20.5,0,0,51.3,13,0,0,0,72.8,63.2,65.7,73.4,59.6,0,63,63.3,0,62,0.99,65,1.8125,20.5,0,0,24.2,79.3,17.5,4.4,0.7,59.6,59.6,36.9,67.3,79.2,100,1.6,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,215,70.1,0,24.034748,200,72,68,2123.706,70.6,68.6,31.6,2200,263,71.2,68.2,0,44.587177,260,178,70.1,89.5,40.4,61.79692,177.99973,1018,68.5,68.5,0,27.282703,1000,560,74,71.6,0,0,520,630,70.2,79.9,4.4,41.085365,636.1859,203,72.8,68.6,0,31.265837,200,130,69.9,88.2,6.5,52.706867,131.58333,692,69.6,92.2,100,49.988083,690,258,65.8,108.3,100,100,650,650,69.9,89,85.7,100,950,516,0,68.4,0,32.336655,500,501,70.6,68.5,0,33.296486,500,190,72.1,80.3,5.2,56.47191,191.1992,477,73.7,79.4,54.8,66.8932,481.59882,328,72.8,78.6,52.8,50.595898,326.39972,353,72.4,90.2,100,37.256042,350,163,73,66.6,0,41.14298,160,521,72.1,84.9,34.4,48.47973,520.8386,339,72.2,66.3,0,36.928825,335,198,72.6,68.1,0,45.23138,195,389,72.8,67,0,35.448257,380,293,72,80.3,12.3,55.920784,295.5349,178,72.1,66,0,50.908478,175,701,71.6,83.3,100,81.6596,700,478,72,78.2,15.2,52.536003,475.43845,166,73.5,66.5,0,34.626503,160,352,72,82.4,8,46.864513,354.03784,339,72.1,82.2,8.4,43.267662,343.67838,408,72.2,66.1,0,35.429344,400,202,72,66.6,0,42.590042,195,421,72.2,66.6,4.8,36.714115,423.5175,347,72,66.2,0,39.165344,335,200,72,77.7,10.4,70.68221,199.29915,399,72.2,80.4,32.8,60.98547,403.33868,378,72.2,80,4,44.39056,379.39807,161,72.1,66.2,0,35.64758,160,339,72,79.1,4,49.983887,335,259,72.2,70.3,5.6,46.369026,261.2782,287,73.3,66.1,0,44.26388,285,198,72,66.6,0,52.07383,195,548,72.9,76.7,22.8,42.177933,551.5185,360,72.5,65.7,0,40.90594,335,250,72.2,78.3,32.8,62.942112,249.69934,304,72.1,77.9,17.2,56.82919,308.69833,490,72.2,77.3,13.6,49.193447,490.55835,162,73.5,65.8,0,35.514893,160,374,72.1,70.5,6,46.78421,369.57733,94,71.6,66.5,0,31.459023,100,343,72.3,66.3,0,51.124947,335,202,72.6,287.2,0,37.495632,195,384,73,66.1,0,44.778877,380,341,72.2,67.4,0.4,47.34654,335,210,72.5,65.6,0,37.704735,200,251,72,65.8,1.6,47.868782,245,436,71.9,76.4,21.2,43.771458,438.19827,162,72.9,65.9,0,42.69098,160,345,72.3,65.7,0,61.423992,335,231,72.1,66.5,2.9,41.96981,230,160,72,66,0,35.742233,150,196,72.5,68.7,0,43.580566,195,386,73,65.8,0,38.683693,380,637,72.1,72.7,9.4,70.8072,638.3707,396,72.3,78.4,6.6,44.72751,403.38968,260,72.5,66,0,41.465508,250,176,72,66,0,53.606667,175,265,72.2,82.7,20.8,34.127472,264.19882,187,72,65.8,1.7,42.12817,185,304,72.3,66.4,0,34.001877,300,303,72.2,65.8,0,46.554844,300,215,72.2,73.9,6.4,56.98242,215.03976,870,71.9,75.2,30,99.947845,880,130.4,129.4,143.3,133.5,142.2,136,27.1,0,30.3
20170330,930,50.2,38.8,15.21497336,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.2,67,100,27,0,64,100,0,66.2,1.5,65,1.8125,20.4,0,0,51.2,12.9,0,0,0,72.8,63.7,65.5,73.3,60.1,0,63,62.1,0,62.1,1.01,65,1.8125,20.5,0,0,24.4,79.3,17.2,4.6,0.6,60.1,60.1,36.3,67.3,79.2,100,1.1,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,215,70.2,0,24.034748,200,72,68,2611.5657,70.7,68.6,26.8,2200,264,71.3,68.3,0,44.587177,260,179,70.1,89.5,40.4,61.79692,177.99973,1007,68.5,68.6,0,27.282703,1000,559,74,71.6,0,0,520,631,70.3,70.1,2,41.085365,636.1859,203,72.8,68.7,0,31.265837,200,126,70.4,72.3,0,51.966953,125,691,69.7,92.4,100,49.988083,690,258,65.8,108.6,100,100,650,652,70,89.2,86.9,100,950,516,0,68.5,0,32.336655,500,502,70.7,68.7,0,33.296486,500,191,72.1,80.2,5.2,56.47191,191.1992,502,73.7,79.4,58.8,68.381874,505.25943,331,72.8,78.7,56.8,50.595898,326.39972,354,72.4,90,100,37.256042,350,163,73,66.4,0,41.14298,160,525,72.1,85,34.4,48.47973,520.8386,339,72.2,66.2,0,36.928825,335,200,72.4,67.2,0,45.23138,195,392,72.9,66.5,0,35.448257,380,295,72.2,80.2,8.3,55.920784,295.5349,180,72.1,65.9,0,50.908478,175,579,71.8,83.8,68.7,70.95709,557.5348,484,72,78,15.2,52.536003,475.43845,166,73.5,66.4,0,34.626503,160,358,72.2,78,4,46.864513,354.03784,343,72.2,75.2,6.4,43.267662,343.67838,411,72.2,65.9,0,35.429344,400,205,72,66.4,0,42.590042,195,430,72.1,66.2,6.8,36.714115,423.5175,346,71.9,66,2,39.77813,335,205,72,77.5,10.4,68.14551,199.29915,408,72.2,80.1,32.8,59.073524,403.33868,378,72.2,79.4,4,44.282787,379.39807,163,72.1,66,0,35.19292,160,340,72.1,67.5,2,48.974113,335,262,72,78.8,9.6,45.473873,261.2782,294,73.3,65.9,0,43.661213,285,199,71.9,66.4,2,49.909832,195,355,73,68.7,0,31.672468,380,344,72.5,65.5,0,40.25884,335,251,72.2,78.1,32.8,62.942112,249.69934,309,72.1,77.8,17.2,56.82919,308.69833,468,72.3,77.1,10.8,47.91282,468.7184,164,73.5,65.7,0,35.514893,160,375,72,77.3,8,46.78421,369.57733,95,71.5,66.3,0,31.459023,100,346,72.3,66.2,0,51.124947,335,204,72.6,286.7,0,37.495632,195,391,73,65.9,0,44.778877,380,344,72.1,66.1,2.4,47.34654,335,210,72.5,65.5,0,37.704735,200,272,71.8,74.4,8.8,49.206863,268.65903,471,71.9,76.3,25.2,44.8872,465.6384,162,73,65.8,0,42.69098,160,362,72.3,65.5,0,61.423992,335,233,72,66.5,4.9,41.96981,230,166,72,65.8,0,35.399853,150,197,72.3,67.1,0,43.580566,195,392,73.1,65.6,0,38.683693,380,643,72.2,72.5,7.4,70.8072,638.3707,360,72.3,67.6,2.6,44.1793,365.68872,264,72.5,65.8,0,41.465508,250,177,71.9,65.8,4.2,53.606667,175,269,72.2,82.5,20.8,34.127472,264.19882,189,72,65.6,1.7,42.12817,185,300,72,65.7,0,33.251232,300,305,72.2,65.5,0,46.554844,300,216,72.1,68,8.4,56.98242,215.03976,879,71.9,75.4,34,99.947845,880,130.6,129.1,143.9,134.5,142.6,136.3,27.2,1.7,30.3
20170330,935,51.1,35.3,15.24343143,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.5,63.8,66.8,100,26.9,0,64,100,0,65.9,1.5,65,1.8125,20.2,0,0,50.8,13.1,0,0,0,72.7,62.7,65.1,73.5,59.7,0,63,58.3,0,61.5,1,65,1.8125,20.4,0,0,24.3,79.6,16.1,4.8,0.8,59.7,59.7,37.9,67.3,79.2,100,0.8,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,216,70,0,24.034748,200,72,68,2123.706,70.9,68.3,31.9,2200,264,71.3,68.1,0,44.587177,260,179,70.1,89.4,40.4,61.79692,177.99973,1015,68.5,68.4,0,27.282703,1000,558,74,71.6,0,0,520,632,70.2,68.6,3.2,41.085365,636.1859,203,72.8,68.5,0,31.265837,200,126,70.3,69.3,0,51.424343,125,692,69.8,92.4,100,49.988083,690,259,65.8,108.9,100,100,650,654,70,89.3,86.9,100,950,516,0,68.4,0,32.336655,500,502,70.7,68.5,0,33.296486,500,191,72.1,79.9,5.2,56.47191,191.1992,523,73.7,79.5,62.8,70.021576,530.7395,330,72.8,79.1,60.8,50.595898,336.79953,354,72.5,90,100,37.256042,350,163,73,66.2,0,41.14298,160,524,72.1,85.6,34.4,48.47973,520.8386,341,72.2,65.9,0,36.928825,335,199,72.1,66.8,0,45.23138,195,393,72.8,66.2,0,35.035683,380,273,72.1,68.3,7.9,54.277252,270.0548,180,72.1,65.6,0,50.908478,175,551,72,82.8,66.7,70.014145,557.5348,480,72,77.7,15.2,52.014194,475.43845,167,73.5,66.1,0,34.626503,160,358,72.1,69.9,6,46.864513,354.03784,344,72.2,67.2,6.4,43.267662,343.67838,414,72.2,65.7,0,35.429344,400,206,72,66.3,0,42.590042,195,420,72.1,79.7,6.8,36.714115,423.5175,371,71.9,69.8,6,41.003696,365.15768,201,72.1,77.7,8.4,69.37608,199.29915,405,72.2,79.9,32.8,59.073524,403.33868,378,72.3,77.5,1.2,44.282787,379.39807,163,72.1,65.7,0,35.19292,160,340,72,65.9,4,48.974113,335,261,72.1,80.8,7.6,45.473873,261.2782,292,73.3,65.7,0,43.661213,285,199,71.9,66.2,2.6,49.909832,195,388,73,66.4,0,33.569454,380,341,72.5,65.2,0,40.25884,335,253,72.1,77.8,34.8,62.942112,249.69934,334,72,78,19.2,58.550667,332.35858,466,72.3,75.9,6.8,47.91282,468.7184,164,73.5,65.4,0,35.514893,160,375,72,67.9,8,46.78421,369.57733,95,71.4,66.2,0,31.459023,100,348,72.2,66,0,51.124947,335,205,72.5,286.5,0,37.495632,195,387,73,65.6,0,44.37683,380,345,72,80.5,4.4,47.34654,335,212,72.5,65.2,0,37.704735,200,292,71.8,76.2,12.8,50.696014,292.31894,472,72,76.3,24.8,44.8872,465.6384,162,73.1,65.6,0,42.69098,160,359,72.3,65.2,0,61.423992,335,232,72,80.1,4.9,41.96981,230,170,71.9,71.4,5.1,35.399853,165.3993,198,72.1,66.6,0,43.580566,195,391,73.2,65.4,0,38.683693,380,641,72.2,72.1,7.4,70.8072,638.3707,359,72.2,66.2,4.6,44.1793,365.68872,263,72.4,65.7,0,41.465508,250,191,71.9,68.3,8.2,59.076958,191.2503,269,72.2,82.4,20.8,34.127472,264.19882,190,72,65.4,1.7,42.12817,185,339,71.7,76.9,8.6,36.07788,334.64236,305,72.2,65.2,0,46.554844,300,216,72.1,77.8,8.4,56.98242,215.03976,878,72,75.3,34.4,99.947845,880,130.7,129.3,144.6,135.5,143.2,137.1,25.5,0.1,30.3
20170330,940,50,35.7,14.8909243,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.4,63.6,66.7,100,25.8,0,64,100,0,65.8,1.5,65,1.8125,20.2,0,0,51,13,0,0,0,72.7,62.7,65,73.8,59.2,0,63,64.3,0,61.6,0.98,65,1.8125,20.4,0,0,24.2,79.7,17.7,4.6,0.8,59.2,59.2,36.3,67.3,79.2,100,0.7,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,213,69.9,0,24.034748,200,72,68,2611.5657,70.8,68.1,28.1,2200,262,71.3,67.9,0,44.587177,260,177,70.1,89.5,40.4,61.79692,177.99973,1021,68.5,68.2,0,27.282703,1000,563,74,71.6,0,0,520,627,70,79.7,7.2,41.085365,636.1859,203,72.8,68.4,0,31.265837,200,125,70.1,68.7,0,51.424343,125,690,69.8,92.4,100,49.988083,690,257,65.9,109,100,100,650,651,70,89.3,86.9,100,950,515,0,68.2,0,32.336655,500,502,70.7,68.3,0,33.296486,500,190,72.1,79.9,5.2,56.47191,191.1992,550,73.6,79.7,68.8,71.726,554.3994,350,72.9,79.2,62.8,51.910557,347.99957,354,72.5,90,100,37.256042,350,163,73,66,0,41.14298,160,525,72.2,84.3,32.4,48.47973,520.8386,337,72.1,65.7,0,36.928825,335,198,71.9,66.5,2.8,45.23138,195,385,72.7,65.9,0,35.448257,380,302,71.9,79.2,14.3,55.9412,299.17493,180,72.1,65.4,0,50.908478,175,548,72.1,82.7,64.7,70.686,557.5348,480,72,77.7,15.2,52.014194,475.43845,167,73.5,65.9,0,34.626503,160,358,72.1,77.4,6,46.864513,354.03784,342,72.1,78.5,8.4,43.267662,343.67838,411,72.1,65.5,0,35.429344,400,205,72,66,0,42.590042,195,421,72.1,81.3,6.8,36.714115,423.5175,368,71.9,80,10,41.003696,365.15768,201,72.1,77.7,8.4,67.92962,199.29915,405,72.2,79.9,32.8,59.554245,403.33868,379,72.2,66.4,3.2,45.576035,379.39807,162,72,65.5,0,35.19292,160,343,72,78.8,4,49.586422,335,260,72.1,81.1,7.6,45.887882,261.2782,292,73.3,65.5,0,43.661213,285,214,71.8,72.1,8.6,52.508755,212.76224,376,72.9,65.8,0,34.56597,380,342,72.5,65.1,0,40.25884,335,252,72.1,77.9,34.8,62.942112,249.69934,334,72,78.1,19.2,58.550667,332.35858,438,72.2,67.7,6.4,48.146782,445.19833,164,73.5,65.3,0,35.514893,160,413,72,76.6,8.8,49.148468,406.81747,95,71.2,66,0,31.459023,100,345,72.2,65.8,0,51.124947,335,204,72.5,286.5,0,37.495632,195,384,72.8,65.4,0,44.37683,380,345,72.1,67.6,2.4,47.34654,335,211,72.4,65,0,37.704735,200,317,71.8,76.7,16.8,52.61681,317.799,469,72,76.2,24.8,44.8872,465.6384,161,73.2,65.4,0,42.69098,160,357,72.4,65,0,61.423992,335,232,72.2,69.4,0.9,41.96981,230,158,71.9,83.5,9.1,35.399853,165.3993,215,71.8,77,8.2,45.07699,214.1726,382,73,65.3,0,38.683693,380,640,72.2,71.9,7.4,70.8072,638.3707,356,72,66.3,8.6,44.1793,365.68872,263,72.3,65.4,0,41.465508,250,210,71.9,83.1,12.2,61.039246,209.45036,267,72.2,82.4,20.8,34.127472,264.19882,188,72,65.2,1.7,42.12817,185,338,72.1,78.3,3.8,34.975372,334.64236,305,72.1,65,0,46.554844,300,215,72.1,71.3,8.4,56.98242,215.03976,873,72,75.3,34.4,99.947845,880,130.9,129.4,144,135.5,143.1,136.5,23.8,0.1,30.3
