20170330,945,49.1,37.6,14.72742415,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.8,66.7,100,24.5,0,64,100,0,66,1.5,65,1.8125,20.2,0,0,51.3,13.2,0,0,0,72.7,62.8,64.8,74.4,58.9,0,63,62.8,0,61.2,1,65,1.8125,20.2,0,0,24.2,80.5,17.3,4.3,0.8,58.9,58.9,36.9,67.3,79.2,100,1,0,68.5,1.3,69.413795,68.913795,0,12.1,0,0,0,0,0,72,216,69.8,0,24.034748,200,72,68,2123.706,70.8,68.1,31.1,2200,263,71.3,67.8,0,44.587177,260,178,70.1,89.4,40.4,61.79692,177.99973,1021,68.5,68.1,0,27.282703,1000,560,74,71.6,0,0,520,630,70,88.4,7.2,41.085365,636.1859,201,72.7,68.3,0,31.265837,200,191,69.5,73.6,19.1,62.387474,151.4097,687,69.7,92.1,100,49.988083,690,257,65.9,108.7,100,100,650,649,70,89.1,86.9,100,950,516,0,68.1,0,32.336655,500,502,70.7,68.2,0,33.296486,500,191,72,79.7,7.2,56.47191,191.1992,556,73.6,79.7,72.8,71.801506,554.3994,350,72.9,79.2,66.8,51.910557,347.99957,354,72.6,89.8,100,37.256042,350,163,73,65.9,0,41.14298,160,525,72.2,84,32.4,48.47973,520.8386,340,72.1,65.6,0,36.928825,335,238,71.7,80.2,10.8,48.678574,233.28839,394,72.5,65.8,0,35.86084,380,301,72.1,79.1,11.9,55.502247,299.17493,181,72.1,65.3,0,50.908478,175,527,72.2,82.4,62.7,68.269684,530.2354,481,72,77.5,15.2,52.014194,475.43845,167,73.5,65.8,0,34.626503,160,358,72,80.8,8,46.864513,354.03784,309,72.3,68,2.8,40.372265,317.15842,413,72.1,65.3,0,35.429344,400,206,71.9,65.9,3.2,42.590042,195,429,72.1,81.6,6.8,36.714115,423.5175,396,71.9,81.5,14,42.673008,397.63782,199,72.1,77.6,8.4,67.92962,199.29915,396,72.2,79.7,32.8,59.554245,403.33868,376,71.9,77.3,9.2,45.576035,379.39807,162,72,65.4,0,35.19292,160,339,72.1,78.5,2,49.586422,335,259,72.2,70.6,5.6,45.887882,261.2782,288,73.2,65.3,0,43.661213,285,226,71.9,78.6,10.6,52.487534,231.22217,401,72.7,65.6,0,35.526474,380,361,72.4,64.9,0,40.25884,335,253,72.1,77.8,34.8,62.942112,249.69934,335,72.1,77.8,17.2,58.550667,332.35858,467,71.9,68.7,13.2,49.587486,472.07843,164,73.6,65.1,0,35.514893,160,413,72.1,76.4,6.8,48.637547,406.81747,96,71.2,65.8,0,31.459023,100,347,72.2,65.6,0,51.124947,335,204,72.5,286.6,0,37.495632,195,389,72.5,65.2,0,44.37683,380,344,72,75.7,4.4,47.34654,335,210,72.4,64.9,0,37.704735,200,318,71.9,77.3,18.8,52.61681,317.799,471,72.1,76,22.8,44.8872,465.6384,162,73.3,65.3,0,42.69098,160,359,72.4,64.9,0,61.423992,335,231,72.1,70.5,2.9,41.96981,230,186,71.9,84.5,13.1,36.096844,182.19937,241,71.8,81.3,12.2,45.304707,239.73297,393,72.8,65.1,0,38.683693,380,641,72.2,71.8,7.4,70.8072,638.3707,419,71.9,69.9,11.4,46.673115,412.0889,261,72.2,65.3,0,41.465508,250,211,72.1,84.2,9.8,61.039246,209.45036,267,72.2,82.3,20.8,34.127472,264.19882,189,72,65.1,1.7,42.12817,185,302,72.4,68.2,0,34.095707,300,306,72,64.8,0,46.554844,300,217,72,77.7,10.4,56.98242,215.03976,877,72,75.2,34.4,99.947845,880,130.9,129.6,143.4,135.5,142.5,136,26,-1.5,30.3
20170330,950,49.7,36.1,14.81847672,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64,66.8,100,24.2,0,64,100,0,66.1,1.5,65,1.8125,20.1,0,0,50.7,12.9,0,0,0,72.8,64.2,65.5,74.6,60.7,0,63,62.1,0,62.2,1,65,1.8125,20.2,0,0,24.1,80.5,17.1,4.4,0.3,60.7,60.7,37.6,67.3,79.2,100,0.5,0,68.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,214,70,0,24.034748,200,72,68,2123.706,70.6,68.3,32.2,2200,263,71.3,67.9,0,44.587177,260,178,70.1,89.4,40.4,61.79692,177.99973,1021,68.4,68.2,0,27.806898,1000,560,74,71.6,0,0,520,631,70.1,74.5,5.2,41.085365,636.1859,202,72.7,68.4,0,31.265837,200,135,70.3,89.4,3.9,52.1026,129.90967,690,69.7,92.2,100,49.988083,690,259,65.9,108.5,100,100,650,652,70,89.1,86.9,100,950,516,0,68.1,0,32.336655,500,502,70.7,68.3,0,33.296486,500,190,72,79.6,7.2,56.47191,191.1992,578,73.6,80.1,76.8,73.20389,579.8795,358,72.9,79.6,70.8,52.524883,359.19962,355,72.6,89.9,100,37.256042,350,163,73.1,65.9,0,41.14298,160,524,72.2,84,32.4,48.47973,520.8386,340,72,65.7,0,36.928825,335,238,71.8,80.5,12.8,48.08315,233.28839,395,72.3,65.9,0,35.86084,380,302,72.3,78.2,7.1,55.502247,299.17493,180,72,65.5,0,50.908478,175,527,72.3,82.5,60.7,68.269684,530.2354,480,72,77.7,15.2,52.014194,475.43845,166,73.6,65.9,0,34.626503,160,357,72.1,77.2,6,46.864513,354.03784,310,72.4,66.3,0,40.372265,300,410,72.1,65.4,0,35.429344,400,220,71.9,78.7,7.2,43.473274,214.8798,412,72.1,82,6.8,36.714115,423.5175,398,72,81.8,12.8,42.673008,397.63782,200,72.1,77.9,8.4,67.92962,199.29915,401,72.2,79.9,32.8,59.554245,403.33868,411,72,78.9,10.4,47.90387,406.83817,162,71.9,65.6,3.6,35.19292,160,338,72.1,66.2,2,49.586422,335,259,72.1,79.3,7.6,45.887882,261.2782,290,73.2,65.4,0,43.661213,285,228,72.3,78.4,3.4,51.394928,207.08221,385,72.6,65.6,0,35.51447,380,339,72.4,65.1,0,40.25884,335,251,72.1,77.9,34.8,62.942112,249.69934,333,72.2,78,15.2,58.550667,332.35858,503,71.8,76.1,19.2,49.42741,493.91837,163,73.6,65.3,0,35.514893,160,410,72.1,71.9,6.8,48.637547,406.81747,95,71,65.8,0,31.459023,100,345,72.1,65.7,0,51.124947,335,205,72.5,286.7,0,37.495632,195,388,72.4,65.3,0,44.37683,380,343,72.1,76.3,2.4,47.34654,335,209,72.4,65.1,0,37.704735,200,341,71.9,78,22.8,54.257042,341.4593,472,72.2,75.9,20.8,44.8872,465.6384,162,73.4,65.4,0,42.69098,160,351,72.4,65.1,0,61.423992,335,232,72.2,73.3,0.9,42.58877,230,181,72,84.7,11.9,36.096844,182.19937,240,71.9,81.3,14.2,45.304707,239.73297,385,72.7,65.2,0,38.683693,380,639,72.2,72.2,7.4,70.8072,638.3707,420,71.9,77.3,15.4,46.673115,412.0889,261,72.1,65.3,0,41.465508,250,190,72.4,76.1,1.4,55.262005,191.2503,267,72.2,82.3,20.8,34.127472,264.19882,188,72,65.2,1.7,42.12817,185,310,72.2,65.5,0,34.001877,300,305,72,65,2.4,46.554844,300,217,72.1,75.8,8.4,56.98242,215.03976,876,72.1,75.5,32.4,99.947845,880,130.6,129.4,143.7,135.5,142.4,135.7,26.2,-1.3,30.3
20170330,955,50.2,34.4,14.85619753,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,1,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.9,66.7,100,23.2,0,64,100,0,66.2,1.5,65,1.8125,20.1,0,0,51.3,13,0,0,0,72.8,63.5,65.3,74.3,60.8,0,63,64.4,0,61.9,1,65,1.8125,20.1,0,0,23.8,80.5,17.8,4.4,1.1,60.8,60.8,38.3,67.3,79.2,100,0.9,0,68.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,211,82.6,0,23.938223,200,72,68,2123.706,70.5,68.2,31.4,2200,263,71.3,67.9,0,44.587177,260,179,70.1,89.2,40.4,61.79692,177.99973,1000,68.2,68.6,0,27.758137,1000,557,74,71.6,0,0,520,633,70.2,69,3.2,41.085365,636.1859,204,72.7,68.4,0,31.265837,200,127,70.6,70.5,0,51.486004,125,694,69.7,91.6,100,49.988083,690,259,65.9,108.1,100,100,650,654,69.7,88.8,93.7,100,950,516,0,68.1,0,32.336655,500,503,70.6,68.3,0,33.296486,500,190,72,79.5,7.2,56.47191,191.1992,600,73.6,80.3,80.8,74.84358,605.3596,358,73,79.9,72,52.524883,359.19962,354,72.6,89.9,100,37.256042,350,163,73.1,66,0,41.14298,160,494,72.3,83.4,26.4,45.787586,488.51846,338,72,65.8,0,36.928825,335,235,72.1,80.7,9.2,47.56085,233.28839,392,72.3,65.9,0,35.448257,380,277,72,78.2,10.7,54.603924,273.69482,180,72,65.6,0,50.908478,175,527,72.3,82.3,58.7,68.269684,530.2354,505,71.9,77.8,18.4,51.555,497.27853,166,73.6,65.9,0,34.626503,160,357,72.1,76.6,6,46.864513,354.03784,309,72.4,66.2,0,40.372265,300,411,72.1,65.5,0,35.429344,400,218,72,81.1,8.4,43.060337,214.8798,424,72.2,81.4,4.8,36.714115,423.5175,398,72,81.8,12.8,42.673008,397.63782,201,72.1,77.7,8.4,67.92962,199.29915,402,72.2,79.8,32.8,59.554245,403.33868,410,72,78.5,10.4,47.224915,406.83817,177,71.9,78.4,7.6,38.903908,179.75848,340,72,75.6,4,49.586422,335,260,72.1,80.8,7.6,45.887882,261.2782,290,73.2,65.5,0,43.661213,285,196,72.4,66.8,0,51.17217,195,382,72.5,65.7,0,35.51447,380,338,72.4,65.2,0,40.25884,335,254,72,77.9,36.8,62.942112,249.69934,302,72.3,77.2,10.8,56.62303,305.05832,495,71.8,77.3,23.2,51.372982,517.4385,163,73.7,65.3,0,35.514893,160,414,72,72.8,8.8,48.637547,406.81747,96,71,65.9,0,31.459023,100,348,72.1,65.8,0,51.124947,335,204,72.4,286.7,0,37.495632,195,386,72.4,65.4,0,44.37683,380,343,72.1,66.5,2.4,47.34654,335,211,72.4,65.2,0,37.704735,200,342,72,78.4,23.2,54.257042,341.4593,436,72.3,75.9,15.6,41.307014,438.19827,162,73.5,65.5,0,42.69098,160,351,72.5,65.1,0,61.423992,335,232,72.2,67.4,0.9,42.58877,230,180,72.1,84.7,9.9,36.096844,182.19937,242,72.2,81.2,8.2,45.304707,239.73297,386,72.7,65.3,0,38.683693,380,638,72.2,72.2,7.4,70.8072,638.3707,458,72.1,77,12.2,48.14576,452.68906,261,72.2,65.4,0,41.465508,250,178,72.4,67.4,0,53.595703,175,267,72.2,82.3,20.8,34.127472,264.19882,188,72.1,65.3,0,42.12817,185,305,71.9,65.3,2,34.037064,300,305,72,65.1,2.4,46.554844,300,216,72.1,70.5,8.4,56.98242,215.03976,875,72.1,75.2,32.4,99.947845,880,129.1,128.6,142.3,133.5,141.1,135.5,20.6,0,30.28
20170330,1000,49.6,36.2,14.79348348,55.00711667,1,78.2,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,64.2,67,100,24.6,0,64,100,0,66.3,1.5,65,1.8125,20,0,0,50.7,13.1,0,0,0,72.8,63,65.3,73.4,61.2,0,63,60.6,0,61.9,1,65,1.8125,20.1,0,0,23.6,79.4,16.7,4.5,0.5,61.2,61.2,37.9,67.3,79.2,100,-0.2,0,68.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,212,73.4,0,23.938223,200,72,68,2123.706,70.5,68.4,32.5,2200,263,71.2,68,0,44.587177,260,177,70.1,89.1,40.4,61.79692,177.99973,1020,68.4,68.4,0,27.83128,1000,561,74,71.6,0,0,520,630,70.1,83.3,5.2,41.085365,636.1859,203,72.7,68.5,0,31.265837,200,127,70.4,69.1,0,51.486004,125,691,69.7,91.4,100,49.988083,690,258,65.9,107.6,100,100,650,651,69.7,88.7,97.7,100,950,515,0,68.3,0,32.336655,500,502,70.6,68.4,0,33.296486,500,190,72,79.3,7.2,56.47191,191.1992,621,73.6,80.2,84.8,76.936356,630.8397,360,73,79.6,72,52.524883,359.19962,355,72.6,89.4,100,37.256042,350,163,73.1,66.1,0,41.14298,160,459,72.3,82.7,22.4,44.330658,460.23834,340,72,65.8,0,36.522408,335,216,72.4,79.1,1.6,47.686203,213.40804,396,72.2,66,0,35.448257,380,276,72.1,79.9,8.7,54.603924,273.69482,182,72,65.6,0,50.908478,175,250,72.4,70.3,0,50.895805,245,496,71.9,77.8,20.4,52.18117,497.27853,168,73.6,66,0,34.626503,160,363,72.1,75.5,6,46.864513,354.03784,308,72.3,66.1,0,39.817135,300,415,72.1,65.5,0,35.429344,400,217,72.2,79.1,4.4,41.913284,214.8798,440,72.1,78.5,6.8,36.714115,423.5175,404,72,81.6,12.8,42.673008,397.63782,201,72.1,77.5,8.4,67.92962,199.29915,404,72.2,79.6,32.8,59.554245,403.33868,403,72.1,78.4,8.4,47.224915,406.83817,201,71.8,80.6,13.6,41.681004,201.03856,337,72,78.6,4,49.586422,335,261,72.2,77.7,5.6,45.887882,261.2782,292,73.1,65.6,0,43.661213,285,196,72.3,66.3,0,50.70542,195,384,72.4,65.7,0,35.51447,380,338,72.4,65.2,0,40.25884,335,248,72,78.1,36.8,62.501534,249.69934,275,72.3,75.9,6.8,55.540665,279.57822,521,72,77.5,23.2,51.372982,517.4385,164,73.7,65.3,0,35.514893,160,410,72,75.7,8.8,48.637547,406.81747,97,70.9,65.9,0,31.459023,100,347,72.1,65.9,0,51.124947,335,205,72.4,286.8,0,37.495632,195,385,72.3,65.5,0,44.37683,380,345,72,67.6,4.4,47.34654,335,211,72.4,65.2,0,37.704735,200,341,72,78.2,23.2,53.782238,341.4593,410,72.4,76.2,9.6,40.105446,412.7184,162,73.5,65.5,0,42.69098,160,353,72.5,65.1,0,60.907303,335,233,72.1,66.5,2.9,42.58877,230,181,72.2,84.5,7.9,36.096844,182.19937,213,72.4,81.2,1.8,44.849274,217.01262,383,72.6,65.4,0,38.177425,380,636,72.2,72.2,7.4,70.72355,638.3707,406,72.3,77.9,7.4,44.96399,409.1897,262,72.2,65.5,0,41.465508,250,177,72.3,66.2,0,53.595703,175,267,72.1,82.1,22.8,34.127472,264.19882,188,72.1,65.3,0,42.12817,185,338,71.7,77.2,9.4,35.890217,334.64236,321,71.9,65.1,5.2,47.34833,328.5978,217,72,77.8,10.4,56.98242,215.03976,879,72,75,34.4,99.947845,880,128.6,127.6,141.2,132.5,140.1,134.8,23,0,30.28
20170330,1005,50,34.9,14.82774428,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.2,67.2,100,26.3,0,64,100,0,66.4,1.5,65,1.8125,19.9,0,0,51.2,13,0,0,0,72.8,63,65.1,73.5,61.4,0,63,61.9,0,61.5,1,65,1.8125,20,0,0,23.6,79.7,17.1,4.4,1.3,61.4,61.4,37.1,67.3,79.2,100,1,0,68.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,213,70.9,0,23.938223,200,72,68,2123.706,70.7,68.5,32.6,2200,263,71.3,68.1,0,44.587177,260,178,70.1,88.9,40.4,61.79692,177.99973,1004,68.5,68.5,0,27.819092,1000,559,74,71.6,0,0,520,631,70.1,71.6,5.2,41.085365,636.1859,204,72.7,68.6,0,31.265837,200,127,70.2,68.9,0,51.486004,125,693,69.7,91.5,100,49.988083,690,259,65.9,107.3,100,100,650,652,69.8,88.6,99.7,100,950,515,0,68.4,0,32.336655,500,502,70.6,68.5,0,33.296486,500,190,72,71.2,7.2,56.47191,191.1992,629,73.6,80,88.8,76.321465,630.8397,360,73,79.4,72,52.524883,359.19962,354,72.7,89,100,37.256042,350,163,73.1,66,0,41.14298,160,428,72.4,82.1,16.4,43.158783,431.95825,340,72,65.8,0,36.522408,335,199,72.5,68,0,46.68338,195,393,72.2,65.9,0,35.448257,380,276,72.1,76.2,8.7,54.603924,273.69482,181,72,65.5,0,50.908478,175,344,72.2,69.2,21.3,56.895332,341.8988,494,71.9,77.9,22.4,52.18117,497.27853,167,73.7,65.9,0,34.626503,160,361,72.1,76,6,46.864513,354.03784,308,72.4,66.1,0,39.817135,300,414,72,65.5,0,35.429344,400,197,72.5,67.7,0,41.993576,195,437,72,81.1,8.8,36.714115,423.5175,401,72,81.4,12.8,42.673008,397.63782,199,72.1,77.4,8.4,67.92962,199.29915,400,72.2,79.4,32.8,59.554245,403.33868,402,72.1,78.1,8.4,47.300358,406.83817,223,71.9,79.8,15.6,44.200047,220.7985,339,72.1,66.9,2,49.586422,335,258,72.1,70.9,7.6,45.887882,261.2782,289,73.1,65.5,0,43.661213,285,197,72.2,66.2,0,52.010185,195,395,72.3,65.7,0,36.46296,380,336,72.4,65.2,0,41.68015,335,246,72,78,36.8,62.501534,249.69934,275,72.3,74.5,2.8,55.540665,279.57822,517,72.1,77.6,21.2,51.372982,517.4385,164,73.7,65.3,0,35.514893,160,410,72.1,72.1,6.8,48.637547,406.81747,95,71,65.9,0,31.459023,100,346,72.1,65.8,0,51.124947,335,204,72.4,287,0,37.495632,195,391,72.2,65.4,0,44.37683,380,343,72.1,78.6,2.4,47.34654,335,210,72.4,65.1,0,37.704735,200,343,72.1,78.1,21.2,53.782238,341.4593,361,72.6,67,1.6,37.726826,357.8385,162,73.5,65.5,0,42.69098,160,352,72.5,65.1,0,60.907303,335,233,72.2,74.2,0.9,42.58877,230,181,72.2,84.3,7.9,36.096844,182.19937,197,72.6,68.8,0,43.46129,195,384,72.5,65.3,0,38.177425,380,636,72.2,72.2,7.4,70.72355,638.3707,359,72.5,67.8,0,43.491344,335,262,72.5,65.5,0,41.465508,250,177,72.1,65.8,0,53.595703,175,269,72.2,81.8,20.8,34.127472,264.19882,189,72,65.2,1.7,42.12817,185,335,72.1,78.2,4.6,35.37415,334.64236,322,71.9,76.9,9.2,47.34833,328.5978,216,72.2,72.6,6.4,56.98242,215.03976,875,72,74.9,34.4,99.947845,880,129.1,127.4,141.2,132.5,140.1,134.6,23.9,0,30.28
20170330,1010,50,34.4,14.7870646,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,64,67.1,100,27,0,64,100,0,66.3,1.5,65,1.8125,19.7,0,0,51.3,12.9,0,0,0,72.8,62.6,65,73.1,61.6,0,63,63.4,0,61.2,1,65,1.8125,19.9,0,0,23.2,79.1,17.7,4.3,0.7,61.6,61.6,36.3,67.3,79.2,100,0.9,0,66.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,213,70.4,0,23.938223,200,72,68,2123.706,70.9,68.5,31.7,2200,262,71.3,68.1,0,44.587177,260,178,70.1,88.8,40.4,61.79692,177.99973,1022,68.5,68.5,0,27.819092,1000,559,74,71.5,0,0,520,633,70,75.9,7.2,41.085365,636.1859,203,72.7,68.6,0,31.265837,200,127,70.1,68.8,1.9,51.486004,125,690,69.7,91.5,100,49.988083,690,259,66,107.3,100,100,650,653,69.9,88.6,100,100,950,515,0,68.4,0,32.336655,500,502,70.6,68.5,0,33.296486,500,190,72,77.2,7.2,56.47191,191.1992,658,73.6,79.8,92.8,78.64078,656.3198,360,73.1,79.3,70,52.524883,359.19962,357,72.7,89,100,37.256042,350,163,73.1,66,0,41.14298,160,402,72.4,81.7,12.4,42.27196,405.69836,339,71.9,65.7,3.2,36.522408,335,200,72.4,66.8,0,46.68338,195,395,72,65.8,0,35.448257,380,275,72.2,79.5,6.7,54.603924,273.69482,181,72,65.4,0,50.908478,175,345,72,78.1,25.3,56.895332,341.8988,527,72,77.5,22.4,52.953453,519.1186,167,73.7,65.9,0,34.626503,160,360,72.1,79.1,6,46.864513,354.03784,308,72.4,66,0,39.817135,300,413,72,65.5,0,35.429344,400,198,72.5,66.5,0,41.993576,195,435,72,80.8,8.8,36.714115,423.5175,401,72,81.2,12.8,42.673008,397.63782,199,72.1,77.2,8.4,67.92962,199.29915,402,72.2,79.3,32.8,59.554245,403.33868,405,72.1,78,8.4,48.593597,406.83817,223,71.9,79.8,19.6,44.26149,220.7985,340,72,70.1,4,49.973145,335,258,72,79.7,9.6,45.887882,261.2782,290,73.1,65.4,0,43.661213,285,198,72.1,66.1,0,52.010185,195,393,72.3,65.6,0,36.46296,380,338,72.4,65.1,0,42.17703,335,248,72,77.8,36.8,62.501534,249.69934,254,72.3,67,0,54.54077,245,520,72.1,77.5,21.2,51.372982,517.4385,164,73.8,65.3,0,35.514893,160,410,72,72,8.8,48.637547,406.81747,96,71.6,65.9,0,31.459023,100,349,72,65.7,0,51.124947,335,205,72.4,286.9,0,37.495632,195,388,72.1,65.3,0,44.37683,380,343,72.2,66.7,0.4,47.34654,335,211,72.4,65,0,37.704735,200,344,72.2,77.9,19.2,53.782238,341.4593,359,72.7,65.5,0,37.726826,350,162,73.4,65.4,0,42.69098,160,356,72.4,65,0,60.907303,335,233,72.2,67.8,0.9,42.58877,230,185,72.1,84.1,9.9,36.096844,182.19937,197,72.7,66.9,0,43.46129,195,387,72.5,65.2,0,38.177425,380,635,72.2,72.1,7.4,70.72355,638.3707,337,72.5,66.1,0,42.24444,335,264,72.8,65.4,0,41.465508,250,177,72,65.6,0.6,53.595703,175,268,72.3,81.5,16.4,34.127472,264.19882,189,72,65.2,1.7,42.12817,185,304,72.4,68.9,0,34.013603,300,322,72,80,8,47.34833,328.5978,217,72,76.9,10.4,56.98242,215.03976,880,72,74.8,34.4,99.947845,880,129.6,127.9,141.3,132.5,140.2,134.1,23.1,0.1,30.28
20170330,1015,50.8,31.7,14.83811338,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.3,67.1,100,27.9,0,64,100,0,66.3,1.5,65,1.8125,19.5,0,0,50.5,12.9,0,0,0,72.8,63.6,65,73.6,62.1,0,63,63.4,0,62.2,1.02,65,1.8125,19.8,0,0,23.6,79.7,17.5,4.3,1.2,62.1,62.1,36.7,67.3,79.2,100,1.8,0,66.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,205,70.3,0,24.276062,200,72,68,2123.706,70.9,68.6,30.9,2200,264,71.3,68.2,0,44.587177,260,179,70.1,88.8,40.4,61.79692,177.99973,1020,68.5,68.5,0,27.819092,1000,558,74,71.6,0,0,520,633,70.1,85.5,5.2,41.085365,636.1859,204,72.7,68.6,0,31.265837,200,127,70,69.4,3.9,51.486004,125,693,69.8,91.6,100,49.988083,690,259,66,107.4,100,100,650,653,70,88.7,100,100,950,515,0,68.4,0,32.336655,500,503,70.6,68.6,0,33.296486,500,190,72,75.2,7.2,56.47191,191.1992,683,73.5,79.6,98.8,80.3452,683.61975,361,73.1,79.4,70,52.524883,359.19962,353,72.7,89,100,37.256042,350,163,73.1,65.9,0,41.14298,160,376,72.4,81.5,8.4,41.24789,377.41827,376,71.9,77.3,7.2,38.73023,369.7135,200,72.1,66.5,0,46.68338,195,389,72,65.8,0,35.448257,380,275,72.3,70.3,3.1,54.603924,273.69482,181,72,65.4,0,50.908478,175,345,72,78.7,25.3,56.895332,341.8988,526,72,77.1,22.4,52.953453,519.1186,168,73.7,65.8,0,34.626503,160,359,72.1,76.2,6,46.864513,354.03784,308,72.4,65.9,0,39.817135,300,414,72,65.4,0,35.429344,400,199,72.4,66.2,0,41.993576,195,422,72,80.7,8.8,36.714115,423.5175,399,72.1,81,10.8,42.673008,397.63782,198,72.1,77.2,8.4,67.92962,199.29915,395,72.2,79.4,32.8,59.554245,403.33868,405,72.1,77.9,8.4,48.65826,406.83817,242,71.9,79.4,23.6,45.957237,240.55872,345,72,77.9,4,50.037598,335,256,72.1,80.4,7.6,45.887882,261.2782,288,73,65.3,0,43.661213,285,201,72,66,0,52.07383,195,393,72.2,65.5,0,36.46296,380,339,72.4,65,0,42.74324,335,247,72.1,77.7,34.8,62.501534,249.69934,253,72.2,65.5,0,54.54077,245,520,72.2,76.9,19.2,51.372982,517.4385,164,73.8,65.2,0,35.514893,160,412,72.1,74.9,6.8,48.637547,406.81747,96,71.8,65.8,0,31.459023,100,348,72,65.6,0,51.124947,335,204,72.4,286.6,0,37.495632,195,389,72,65.3,0,44.37683,380,344,72.1,65.5,2.4,47.34654,335,211,72.4,64.9,0,37.704735,200,343,72.2,77.8,19.2,53.782238,341.4593,359,72.7,65.2,0,37.726826,350,162,73.4,65.3,0,42.69098,160,350,72.5,65,0,60.907303,335,233,72.2,66.4,0.9,42.58877,230,184,72.2,84.1,7.9,36.096844,182.19937,197,72.7,66.5,0,43.46129,195,387,72.4,65.1,0,38.177425,380,641,72.2,71.9,7.4,70.72355,638.3707,337,72.5,65.7,0,42.24444,335,265,73,65.3,0,41.465508,250,178,72,65.4,0.6,53.595703,175,246,72.3,82.1,12.4,32.53101,244.59874,190,72.1,65.1,0,42.12817,185,303,72.3,65.4,0,33.57964,300,324,72.2,75.9,4,47.34833,328.5978,217,72.1,76.8,8.4,56.98242,215.03976,879,72,74.8,34.4,99.947845,880,129.5,128.2,141.4,133.5,140.4,133.9,26.8,0.2,30.28
20170330,1020,50.7,35.4,15.11320486,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,63.8,66.8,100,27.5,0,64,100,0,66.1,1.5,65,1.8125,19.5,0,0,51.1,13.1,0,0,0,72.8,62.3,65.1,73.3,62.6,0,63,61.9,0,61.4,1,65,1.8125,19.8,0,0,23.2,79.5,17.2,4.7,0.7,62.6,62.6,37,67.3,79.2,100,0.9,0,66.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,207,70.2,0,25.33784,200,72,68,2123.706,70.8,68.3,31,2200,264,71.4,68,0,44.587177,260,178,70.1,88.6,40.4,61.79692,177.99973,1018,68.5,68.4,0,28.257954,1000,558,74,71.6,0,0,520,632,70.1,71.3,5.2,41.085365,636.1859,203,72.8,68.5,0,31.265837,200,127,69.9,69,5.9,52.6822,132.40968,693,69.8,91.6,100,49.988083,690,258,66,107.5,100,100,650,656,70,88.7,100,100,950,516,0,68.3,0,32.336655,500,502,70.6,68.4,0,33.296486,500,190,72,78.5,7.2,56.47191,191.1992,692,73.6,79.7,100,81.39159,700,359,73.1,79.5,70,52.524883,359.19962,354,72.7,89.2,100,37.256042,350,163,73.1,66,0,41.14298,160,375,72.4,77.7,4.4,41.24789,377.41827,373,72.1,72.5,3.2,38.356766,369.7135,222,71.8,69.4,5.6,46.81918,214.82791,391,71.9,65.9,3,35.448257,380,293,71.9,78.7,11.9,56.420986,299.17493,181,72,65.6,0,50.908478,175,344,72,78.9,25.3,56.895332,341.8988,515,72,77.5,22.4,52.8804,519.1186,167,73.7,66,0,34.626503,160,361,72.1,77.3,6,46.864513,354.03784,308,72.4,66,0,39.817135,300,413,72,65.5,0,35.429344,400,197,72.3,66.3,0,41.993576,195,413,72,81.2,8.8,36.714115,423.5175,395,72.1,81.2,10.8,42.673008,397.63782,197,72.2,73.7,6.4,67.92962,199.29915,396,72.2,79.6,32.8,59.554245,403.33868,405,72.1,78.1,8.4,49.272552,406.83817,261,71.9,79.5,27.6,46.66994,261.8388,344,72.1,69.2,2,50.037598,335,256,72.2,70.4,5.6,46.447353,261.2782,288,73,65.5,0,44.048645,285,215,71.9,69.1,5,51.257027,212.76224,391,72.1,65.6,0,36.46296,380,336,72.4,65.2,0,43.170788,335,245,72.1,77.8,34.8,62.501534,249.69934,254,72.1,65.6,0,54.54077,245,516,72.2,77,19.2,51.372982,517.4385,163,73.8,65.3,0,35.514893,160,411,72.1,72.1,6.8,48.637547,406.81747,96,72.1,65.9,0,31.459023,100,345,72,65.8,0,51.124947,335,204,72.4,286.7,0,37.495632,195,390,71.9,65.4,2.2,44.37683,380,343,72,79.9,4.4,47.34654,335,211,72.4,65.1,0,37.704735,200,344,72.2,78,19.2,53.782238,341.4593,352,72.7,65.3,0,39.234917,350,163,73.3,65.5,0,42.69098,160,351,72.5,65.1,0,60.907303,335,233,72.1,73,2.9,42.58877,230,179,72.3,81.3,4.3,34.87405,165.3993,198,72.7,66.4,0,43.46129,195,384,72.4,65.3,0,38.177425,380,638,72.2,72,7.4,70.72355,638.3707,337,72.4,65.6,0,42.24444,335,264,73,65.5,0,41.465508,250,189,71.9,65.8,5.8,58.759045,191.2503,223,72.3,82.8,8.4,31.3398,224.99866,190,72.1,65.3,0,42.12817,185,311,71.9,65.3,3,33.931503,300,323,72.2,66.9,3.2,47.34833,328.5978,216,72.1,76,8.4,56.98242,215.03976,879,72,74.9,34.4,99.947845,880,129.3,128.1,142.2,133.5,140.9,134.3,23.4,-0.1,30.28
20170330,1025,51.4,32.7,15.12821634,58.894125,1,78.2,78.1,0.1,77.1,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,63.8,66.9,100,26.9,0,64,100,0,66,1.5,65,1.8125,19.6,0,0,50.6,12.8,0,0,0,72.8,63.3,65.2,73.8,63.1,0,63,65.9,0,61.6,1.01,65,1.8125,19.8,0,0,23.3,80.1,18.3,4.5,1.2,63.1,63.1,37.5,67.3,79.2,100,0.5,0,66.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,207,70.1,0,25.33784,200,72,68,2123.706,70.7,68.3,32.1,2200,264,71.3,67.9,0,44.587177,260,178,70.1,88.8,40.4,61.79692,177.99973,1016,68.5,68.2,0,27.806898,1000,560,74,71.5,0,0,520,630,70.1,68.6,5.2,41.085365,636.1859,203,72.8,68.4,0,31.265837,200,130,70.2,82.5,0.7,51.239365,125.9098,690,69.7,91.7,100,49.988083,690,258,66,107.7,100,100,650,651,70,88.7,100,100,950,515,0,68.2,0,32.336655,500,502,70.7,68.4,0,33.296486,500,190,72.1,67.9,5.2,56.47191,191.1992,697,73.6,79.8,100,81.39159,700,355,73.4,79.2,61.6,50.6819,348.79965,354,72.7,89.5,100,37.256042,350,163,73.2,66.1,0,41.14298,160,348,72.4,67.5,0.4,40.22382,349.13815,375,72.2,66.4,1.2,38.356766,369.7135,231,71.7,80.2,11.6,47.310143,233.28839,417,71.9,76.7,7,36.730595,414.5584,304,72,79.1,13.1,56.48224,299.17493,181,71.9,65.5,2,50.908478,175,344,72,79.1,25.3,56.895332,341.8988,516,72,77.6,22.4,52.8804,519.1186,167,73.7,65.9,0,34.626503,160,360,72.1,76,6,46.864513,354.03784,308,72.4,66,0,39.817135,300,414,72.1,65.5,0,35.429344,400,198,72.2,66.2,0,41.993576,195,432,72,81,8.8,36.714115,423.5175,397,72.1,81.2,10.8,42.673008,397.63782,197,72.1,66.3,8.4,67.92962,199.29915,396,72.2,79.7,32.8,59.554245,403.33868,403,72.1,78.3,8.4,49.272552,406.83817,261,72,79.7,26.4,46.66994,261.8388,346,72,65.8,4,50.037598,335,255,72.1,79.3,7.6,46.447353,261.2782,287,73,65.5,0,44.511406,285,215,71.9,78.7,9,51.257027,212.76224,390,72,65.7,0,36.46296,380,339,72.4,65.2,0,43.170788,335,247,72.1,77.9,34.8,62.501534,249.69934,255,72,65.5,1.6,54.54077,245,482,72.3,77,15.6,48.67627,492.23853,163,73.8,65.3,0,35.514893,160,410,72.1,74.3,6.8,48.637547,406.81747,95,72.2,66,0,31.459023,100,349,72,65.8,0,51.124947,335,204,72.4,286.5,0,37.495632,195,423,71.8,65.4,8.2,45.97414,414.56046,344,72.1,67.6,2.4,47.34654,335,212,72.4,65.2,0,37.704735,200,317,72.3,77.6,14.8,51.645626,315.9792,354,72.7,65.2,0,39.234917,350,162,73.3,65.5,0,42.69098,160,357,72.5,65.1,0,60.907303,335,233,72.2,68,0.9,42.58877,230,164,72.3,68.1,0.3,35.681095,165.3993,198,72.7,66.3,0,43.46129,195,385,72.3,65.3,0,38.177425,380,640,72.2,71.9,7.4,70.72355,638.3707,337,72.4,65.6,0,42.24444,335,264,73,65.5,0,41.465508,250,189,71.9,79.6,9.8,58.759045,191.2503,216,72.3,69.9,4.4,29.448608,205.39859,204,71.8,65.3,7.3,42.24785,202.94281,365,71.8,77.4,9,37.36805,365.84317,322,72.2,65.8,3.2,47.34833,328.5978,216,72,76.8,10.4,56.98242,215.03976,878,72,74.9,34.4,99.947845,880,129.1,127.9,142,133.5,140.9,134.9,22.2,0,30.28
20170330,1030,50.9,31,14.8132136,58.894125,1,78.2,78.1,0.1,77.1,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.9,66.9,100,26.3,0,64,100,0,66.1,1.5,65,1.8125,19.6,0,0,51.2,13.2,0,0,0,72.7,63.2,65.2,73.8,63.2,0,63,61.9,0,61.7,0.99,65,1.8125,19.7,0,0,23,79.8,17.2,4.7,1.4,63.2,63.2,37.3,67.3,79.2,100,1.3,0,66.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,207,70,0,25.33784,200,72,68,2123.706,70.5,68.3,32.2,2200,264,71.4,67.9,0,44.587177,260,178,70.1,88.8,40.4,61.79692,177.99973,1017,68.4,68.2,0,27.806898,1000,559,73.9,71.6,0,0,520,632,70,85.3,7.2,41.085365,636.1859,203,72.8,68.4,0,31.265837,200,127,70.4,69.8,0,51.609325,125,693,69.7,91.6,100,49.988083,690,259,66,107.7,100,100,650,653,70,88.7,100,100,950,515,0,68.2,0,32.336655,500,502,70.6,68.3,0,33.296486,500,190,71.9,70.2,9.2,56.47191,191.1992,695,73.6,79.8,100,81.3808,700,343,73.4,78.7,57.6,49.723553,337.59976,353,72.8,89.5,100,37.256042,350,163,73.2,66,0,41.14298,160,336,72.2,66.4,2,41.52238,335,375,72.2,66,1.2,38.356766,369.7135,230,71.8,80.7,13.6,47.310143,233.28839,437,71.9,78.4,11,37.611507,450.39853,300,72.2,79.4,9.1,55.900364,299.17493,189,71.9,65.5,5.2,51.935448,186.6992,343,72,79.1,25.3,56.895332,341.8988,516,72,77.5,22.4,52.8804,519.1186,167,73.7,65.9,0,34.626503,160,359,72.1,82.6,6,46.864513,354.03784,308,72.4,66,0,39.817135,300,412,72.1,65.5,0,35.429344,400,196,72.1,66.2,0,41.993576,195,425,72,81,8.8,36.714115,423.5175,397,72.1,81.2,10.8,42.673008,397.63782,197,72.1,73.7,8.4,69.47323,199.29915,394,72.2,79.7,32.8,60.723263,403.33868,407,72.1,78.2,8.4,49.347992,406.83817,261,72,79.6,26.4,47.61612,261.8388,344,72,78.1,4,50.037598,335,257,72.1,80.5,7.6,47.34251,261.2782,288,73,65.5,0,45.512268,285,205,72.2,77,4.6,51.341892,211.34265,390,71.9,65.6,2,36.46296,380,341,72.4,65.1,0,45.65519,335,246,72.1,78,34.8,62.942112,249.69934,266,71.9,72.8,7.6,55.715908,268.65817,483,72.3,76.6,11.6,48.171406,468.7184,163,73.8,65.3,0,35.514893,160,411,72.1,71.9,6.8,48.637547,406.81747,95,72.4,66,0,31.459023,100,346,72,65.8,0,51.124947,335,203,72.3,286.7,0,37.495632,195,440,71.7,76.4,14.2,47.02814,447.84033,342,72,70,4.4,47.34654,335,213,72.4,65.1,0,37.704735,200,318,72.3,76.5,10.8,51.645626,315.9792,353,72.8,65.2,0,39.234917,350,162,73.3,65.4,0,42.69098,160,350,72.5,65.1,0,60.907303,335,233,72.2,66.5,0.9,42.58877,230,153,72.3,66.3,0,34.287113,150,197,72.6,66.3,0,43.46129,195,384,72.2,65.3,0,38.603153,380,636,72.2,71.9,7.4,70.72355,638.3707,337,72.4,65.5,0,42.24444,335,263,73.1,65.5,0,41.465508,250,211,72,83.3,11,60.940582,209.45036,212,72.3,66.2,0.4,29.448608,205.39859,223,71.7,77.1,13.3,44.478294,221.98314,326,72.1,77.9,5.4,34.9871,332.24304,322,72.1,65.9,5.2,47.34833,328.5978,216,72.1,77.8,8.4,56.98242,215.03976,875,72,74.9,34.4,99.947845,880,129.1,127.7,141.3,133.5,140.7,134.6,21.1,0.1,30.28
20170330,1035,51.2,32.8,15.06782376,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,63.9,67,100,27,0,64,100,0,66.1,1.5,65,1.8125,19.5,0,0,50.7,13.1,0,0,0,72.7,62.8,64.9,73.6,63.1,0,63,63.6,0,61.4,1,65,1.8125,19.6,0,0,23,79.7,17.7,4.6,0.6,63.1,63.1,37.3,67.3,79.2,100,0.4,0,66.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,206,70.1,0,25.33784,200,72,68,2123.706,70.4,68.4,31.4,2200,264,71.4,68.1,0,44.587177,260,178,70.1,88.9,40.4,61.79692,177.99973,1019,68.4,68.4,0,27.806898,1000,558,73.9,71.6,0,0,520,632,70.1,74.6,5.2,41.085365,636.1859,203,72.8,68.5,0,31.265837,200,127,70.3,69,0,51.609325,125,694,69.8,91.5,100,49.988083,690,259,66.1,107.3,100,100,650,653,70,88.6,100,100,950,516,0,68.3,0,32.336655,500,502,70.6,68.5,0,33.296486,500,206,71.9,78.4,13.2,58.50562,202.89917,695,73.7,79.5,100,81.3808,700,342,73.3,78.4,55.6,49.723553,337.59976,353,72.8,89,100,37.256042,350,163,73.3,65.9,0,41.14298,160,365,72,75.2,6,43.53885,365.2982,373,72.1,66.7,3.2,38.356766,369.7135,231,72.1,80.5,10,47.310143,233.28839,441,72.1,77.8,7.8,37.611507,450.39853,269,72.3,70,5.5,53.868927,273.69482,189,71.9,66,9.2,51.935448,186.6992,344,72,78.8,25.3,56.895332,341.8988,514,72,77.4,22.4,52.8804,519.1186,167,73.8,65.8,0,34.626503,160,361,72.1,76.3,6,46.864513,354.03784,308,72.5,65.9,0,39.817135,300,411,72,65.4,0,35.429344,400,197,72,66,0,41.993576,195,422,72,80.8,8.8,36.714115,423.5175,402,72.1,81.2,10.8,42.673008,397.63782,198,72.1,73.6,8.4,69.47323,199.29915,393,72.2,79.4,32.8,61.750244,403.33868,407,72.1,78.1,8.4,49.347992,406.83817,262,72,79.4,26.4,47.61612,261.8388,344,72.1,68.8,2,50.037598,335,259,72.2,76.3,5.6,47.34251,261.2782,290,72.9,65.3,0,45.512268,285,197,72.4,66.7,0,51.53283,195,392,71.9,66.3,4.8,36.46296,380,343,72.4,65,0,45.65519,335,247,72.1,77.8,34.8,62.942112,249.69934,267,72.1,75.4,6,55.715908,268.65817,471,72.3,76.1,7.6,48.171406,468.7184,163,73.8,65.1,0,35.514893,160,411,72.1,75.6,6.8,48.637547,406.81747,95,72.5,65.8,0,31.459023,100,347,72,65.6,0,51.124947,335,204,72.3,286.5,0,37.495632,195,489,71.7,78.5,18.2,49.179615,481.1212,343,72.2,73.7,0.4,47.34654,335,211,72.4,65,0,37.704735,200,294,72.3,75.9,6.8,49.854324,290.49908,354,72.8,64.9,0,39.234917,350,162,73.3,65.3,0,42.69098,160,352,72.7,64.9,0,60.907303,335,233,72.2,66,0.9,42.58877,230,159,72.3,65.7,0,34.287113,150,198,72.6,66.1,0,43.46129,195,387,72.1,65.1,0,38.603153,380,642,72.2,71.7,7.4,70.72355,638.3707,337,72.3,65.4,0,42.24444,335,264,73.1,65.4,0,41.465508,250,208,72.3,83.1,5,57.191406,191.2503,191,72.2,65.7,1.6,28.99423,190,224,72,81.3,11.3,44.478294,221.98314,305,72.4,68.5,0,34.130894,300,324,72.1,67.4,5.2,47.34833,328.5978,216,72,75,10.4,56.98242,215.03976,876,72,74.7,34.4,99.947845,880,129.3,127.9,140.8,132.5,140.2,134.2,22.8,0,30.28
20170330,1040,51.5,33.7,15.24879734,58.894125,1,78.2,78.1,0.1,77.1,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64,67.1,100,27.3,0,64,100,0,66.2,1.5,65,1.8125,19.2,0,0,50.7,13.1,0,0,0,72.7,62.1,65,73.6,62.6,0,63,60.5,0,60.7,1.01,65,1.8125,19.5,0,0,22.8,80,16.7,4.8,0.8,62.6,62.6,38,67.3,79.2,100,0.6,0,66.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,206,70,0,25.33784,200,72,68,2123.706,70.6,68.4,31.5,2200,263,71.4,68,0,44.587177,260,178,70.1,88.6,40.4,61.79692,177.99973,1023,68.4,68.4,0,27.806898,1000,558,73.9,71.6,0,0,520,633,70.1,69.1,5.2,41.085365,636.1859,202,72.7,68.5,0,31.265837,200,128,70.2,74,0,51.744972,125,693,69.8,91.3,100,49.988083,690,259,66.1,107.1,100,100,650,653,70,88.4,100,100,950,516,0,68.3,0,32.336655,500,502,70.6,68.4,0,33.296486,500,205,71.9,78.8,17.2,58.50562,202.89917,693,73.7,79.4,100,81.3808,700,332,73.2,78.1,55.2,48.777493,326.39957,352,72.8,89,100,37.256042,350,163,73.3,65.9,0,41.14298,160,364,72,81.2,8.4,43.53885,365.2982,370,72.1,67.1,3.2,38.356766,369.7135,213,72.4,79.9,2.4,47.571297,213.40804,441,72.1,77.6,7.8,37.611507,450.39853,302,71.8,78.8,16.3,56.12495,302.81494,202,72,80,10.4,53.40255,199.29926,342,72,78.6,25.3,56.895332,341.8988,514,72,77.1,22.4,52.8804,519.1186,167,73.8,65.8,0,34.626503,160,358,72,76.7,8,46.864513,354.03784,308,72.5,65.9,0,39.817135,300,412,72,65.3,0,35.429344,400,197,72,66,0,41.993576,195,411,72,80.7,8.8,36.714115,423.5175,392,72.1,81.1,10.8,42.673008,397.63782,196,72.1,73.5,8.4,69.47323,199.29915,398,72.2,79.3,32.8,62.689827,403.33868,371,72.2,77.4,6.4,46.211876,381.3586,260,72,79.3,26.4,47.61612,261.8388,344,72,66.2,4,50.037598,335,257,72.1,72.9,7.6,47.34251,261.2782,287,72.9,65.3,0,45.512268,285,196,72.3,66.1,0,51.914715,195,447,71.8,73.6,10.8,40.737183,449.11835,339,72.4,65,0,45.65519,335,246,72.1,77.8,34.8,62.942112,249.69934,246,72.4,68.4,0,54.19029,245,440,72.3,68.6,3.6,46.890778,445.19833,163,73.9,65.1,0,35.514893,160,407,72.1,72.4,6.8,48.637547,406.81747,95,72.6,65.8,0,31.459023,100,347,72,65.6,0,51.124947,335,203,72.3,287.1,0,37.495632,195,509,71.8,78.7,20.2,50.0163,516.9613,341,72.1,66.1,2.4,47.34654,335,212,72.4,64.9,0,37.704735,200,263,72.4,74.5,0.8,47.793243,265.019,353,72.8,64.9,0,39.234917,350,162,73.3,65.3,0,42.69098,160,350,72.8,64.8,0,60.907303,335,233,72.1,70.4,2.9,42.58877,230,152,72.2,65.5,0,34.287113,150,197,72.6,66.1,0,43.46129,195,387,72,65.1,0,38.603153,380,643,72.2,71.7,7.4,70.72355,638.3707,337,72.2,65.4,0,42.24444,335,265,73,65.4,0,41.465508,250,177,72.4,68.3,0,53.431267,175,205,72,65.5,5.6,30.627533,209.59874,224,72.1,81.6,9.3,44.478294,221.98314,305,72.2,65.4,0,32.477127,300,324,72.1,68.2,5.2,47.34833,328.5978,216,72,77.8,11.2,56.98242,215.03976,876,72,75.2,38.4,99.947845,880,129.6,128,140.9,131.5,140,134,24.7,0.3,30.28
20170330,1045,51.4,33.6,15.20539344,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.1,67,100,26.9,0,64,100,0,66.2,1.5,65,1.8125,18.6,0,0,51.3,13,0,0,0,72.7,68.7,68.7,74.1,15,0,63,61.2,0,67.6,0.97,65,1.8125,19.5,0,0,22.2,80,16.8,4.3,0.6,15,15,37.5,67.3,79.2,100,1.9,0,66.5,1.3,69.17242,68.67242,0,12.1,0,0,0,0,0,72,205,70.1,0,25.33784,200,72,68,2123.706,70.8,68.4,31.6,2200,265,71.3,68,0,44.587177,260,178,70.1,88.6,40.4,61.79692,177.99973,1007,68.4,68.3,0,27.806898,1000,558,73.9,71.6,0,0,520,632,70,84.3,7.2,41.085365,636.1859,203,72.7,68.4,0,31.265837,200,127,70.2,69.2,0,52.1026,125,692,69.8,91.4,100,49.988083,690,259,66.2,107.2,100,100,650,653,70,88.4,100,100,950,515,0,68.2,0,32.336655,500,503,70.6,68.4,0,33.296486,500,216,71.9,80.5,21.2,59.75281,215.4992,689,73.7,81.2,100,81.92017,700,328,73.1,80.1,57.2,48.777493,326.39957,362,72.8,90.1,100,37.685875,350,162,73.3,66.7,0,41.14298,160,361,72.1,81.9,6.4,43.53885,365.2982,369,72.1,68.5,3.2,38.356766,369.7135,201,72.5,68.9,0,45.586544,195,450,72.1,78.7,7.8,38.2471,450.39853,323,72,80.5,15.5,57.329525,326.47485,200,72.1,82.8,8.4,53.40255,199.29926,339,72,80.6,25.3,56.895332,341.8988,516,71.9,79.1,24.8,53.46483,519.1186,166,73.7,66.9,0,34.626503,160,356,72.1,83.1,6,46.864513,354.03784,307,72.4,66.7,0,39.817135,300,411,72,66.6,0,35.429344,400,200,71.9,66.9,2,41.33976,195,448,71.9,82.6,14,38.090153,459.3576,392,72.2,82.4,8.8,42.673008,397.63782,198,72.1,75.9,8.4,70.693,199.29915,392,72.2,81.2,32.8,63.46553,403.33868,372,72.1,79.7,8.4,48.712147,381.3586,254,72,81,26.4,48.070778,261.8388,335,72,79.5,4,50.574715,335,254,72,80.4,9.6,49.434933,261.2782,286,72.9,66.4,0,45.975033,285,193,72.2,67.3,0,51.93593,195,508,71.7,76,16.8,42.322006,487.51923,352,72.5,66.8,0,46.221397,335,244,72,79.7,36.8,63.6397,249.69934,248,72.6,67.9,0,55.0871,245,439,72,67.6,9.6,48.24529,445.19833,162,73.9,66.6,0,35.514893,160,406,72,73.2,8.8,48.637547,406.81747,95,72.7,66.5,0,31.459023,100,343,72,66.8,0,51.124947,335,202,72.3,287,0,37.495632,195,523,71.8,80.1,24.2,50.63566,516.9613,338,72.1,67.1,2.4,47.34654,335,211,72.3,66.5,0,37.704735,200,252,72.3,68.1,0,47.383186,245,351,72.9,66.9,0,39.234917,350,162,73.3,66.4,0,42.69098,160,342,72.7,66.9,0,60.907303,335,232,72.2,71.4,0.9,42.58877,230,152,72,66.5,0,35.350945,150,197,72.7,67,0,43.46129,195,382,71.9,66.5,2,38.603153,380,636,72.2,74.2,7.4,70.79674,638.3707,337,72.1,65.9,0,42.24444,335,262,72.7,66.2,0,41.465508,250,175,72.3,66.9,0,54.33019,175,235,71.7,78.2,15.6,33.881863,231.99857,221,72.1,82.8,9.3,44.478294,221.98314,340,71.7,75.7,8.6,34.56486,334.64236,319,72.1,77,5.2,47.34833,328.5978,214,72.1,79.3,9.2,56.98242,215.03976,869,72.1,77.9,36.4,99.947845,880,129.3,128.1,141.3,131.5,140.3,133.9,26.1,0.5,30.28
20170330,1050,51.3,31.5,14.99125944,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64,67,100,28.1,0,64,100,0,66.2,1.5,65,1.8125,18.5,0,0,50.8,13.2,0,0,0,72.7,68.7,70.8,74.7,15,0,63,60.5,0,67.8,0.99,65,1.8125,19.6,0,0,20.7,80.4,16.5,4.6,0.8,15,15,37.3,67.3,79.2,100,1,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,205,70.1,0,25.33784,200,72,68,2123.706,70.9,68.4,31.8,2200,264,71.3,68.1,0,44.587177,260,178,70.1,88.6,40.4,61.80923,177.99973,1015,68.4,68.4,0,27.806898,1000,557,73.9,71.6,0,0,520,632,70,88.5,7.2,41.085365,636.1859,203,72.7,68.6,0,31.265837,200,127,70.1,68.9,0,51.65865,125,692,69.7,91.5,100,49.988083,690,259,66.2,107.4,100,100,650,654,70,88.6,100,100,950,516,0,68.4,0,32.336655,500,502,70.6,68.5,0,33.296486,500,217,72,82.6,20.8,59.75281,215.4992,690,73.9,83.2,100,81.8986,700,328,73.3,82,52.4,48.777493,326.39957,363,72.9,91.9,100,37.685875,350,162,73.3,68.8,0,41.14298,160,363,72.2,78.2,4.4,43.53885,365.2982,370,72.2,70.5,1.2,38.356766,369.7135,201,72.4,69.7,0,45.586544,195,419,72.2,81,5.8,35.626675,417.11914,291,72.2,82.6,11.5,55.849327,297.35544,200,72.1,84.7,8.4,53.40255,199.29926,339,72,82.6,25.3,56.895332,341.8988,516,72,81,22.8,53.46483,519.1186,167,73.8,69,0,34.626503,160,355,72.1,78.6,6,46.864513,354.03784,307,72.5,68.6,0,39.817135,300,409,72.1,68.7,0,35.429344,400,219,71.9,72.3,5.6,43.565037,214.8798,482,71.9,85.9,18,40.308422,495.19775,390,72.2,84.2,8.8,42.673008,397.63782,202,72.1,77.9,8.4,70.76856,199.29915,402,72.2,83.2,32.8,64.55807,403.33868,382,72.2,80.2,6.4,47.020153,381.3586,256,72.1,82.7,24.4,47.480953,261.8388,344,72,81.2,4,51.42335,335,260,72.1,82.3,7.6,50.061543,261.2782,296,72.9,68.6,0,46.039604,285,198,72.1,69.4,0,51.363106,195,499,71.7,79.8,20.8,43.55865,487.51923,343,72.5,69.3,0,46.63739,335,244,72.1,81.7,34.8,64.09252,249.69934,247,72.6,70.1,0,55.0871,245,487,71.8,77.6,16.8,50.63416,490.55835,162,73.9,68.8,0,35.514893,160,406,72.1,75.5,6.8,48.637547,406.81747,95,72.8,68.3,0,31.459023,100,343,72,68.9,0,51.124947,335,202,72.3,286.9,0,37.495632,195,557,71.8,82,28.2,51.689667,550.2407,338,72.1,76.3,2.4,47.34654,335,213,72.4,69.1,0,37.704735,200,251,72.3,69.8,0,47.383186,245,356,72.9,69.4,0,39.688572,350,162,73.3,68.6,0,42.69098,160,348,73,69.2,0,60.907303,335,232,72.2,69.3,0.9,42.58877,230,165,72,68.5,0,35.791145,150,197,72.6,69,0,43.46129,195,401,71.7,68.9,6.6,40.363594,422.24054,600,72.3,76.5,3.8,69.521126,604.1306,337,72,67.7,0,42.24444,335,263,72.6,68.3,0,41.465508,250,176,71.9,68.3,4.2,54.966015,175,251,71.7,84.2,19.6,34.913425,250.19904,215,72.3,84.4,5.3,42.24785,202.94281,336,72.1,81.4,2.6,34.56486,334.64236,320,72.1,79.6,5.2,47.34833,328.5978,214,72.1,74,9.2,56.98242,215.03976,875,72.4,79.1,28.8,99.947845,880,129.1,127.9,141.9,132.5,140.5,133.9,26.9,0.1,30.28
20170330,1055,51.2,32.2,15.0176726,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,63.8,66.7,100,26.8,0,64,100,0,65.9,1.5,65,1.8125,18.5,0,0,51.2,12.9,0,0,0,72.8,68.7,71.1,74.3,19.9,0,63,61.9,0,67.9,1.01,65,1.8125,19.6,0,0,20.5,79.9,17.1,4.3,1.2,19.9,19.9,39.6,67.3,79.2,100,1,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,203,69.9,0,25.33784,200,72,68,2123.706,70.8,68.2,31.9,2200,265,70.6,67.9,0,44.587177,260,179,70.1,88.6,40.4,61.80923,177.99973,1025,68.4,68.2,0,28.245766,1000,557,73.9,71.6,0,0,520,634,70.2,75.7,3.2,41.085365,636.1859,203,72.6,68.4,0,31.265837,200,127,70,68.6,1.5,51.65865,125,692,69.3,90.6,100,49.988083,690,260,66.1,107.2,100,100,650,654,69.7,88.4,100,100,950,516,0,68.2,0,32.336655,500,503,70.4,68.3,0,33.296486,500,219,72.1,83.2,18.8,59.75281,215.4992,694,74.2,83.8,96,81.27293,700,321,73.5,82.1,44.4,48.07716,315.99963,365,72.9,92.6,100,37.685875,350,163,73.4,70,0,41.14298,160,366,72.2,71.6,4.4,43.53885,365.2982,339,72.3,71,0,37.148506,335,196,72.2,70.6,0,45.001568,195,424,72.1,82.6,7.8,35.626675,417.11914,269,72.5,72.5,1.5,54.63455,271.87503,201,72.2,85.1,6.4,53.40255,199.29926,342,72,83.3,25.3,56.895332,341.8988,519,72.1,81.6,20.8,53.46483,519.1186,167,73.9,70.1,0,34.626503,160,357,72.1,79.2,6,46.864513,354.03784,308,72.5,69.7,0,39.817135,300,413,72.2,69.8,0,35.429344,400,220,72,83.4,6.8,43.1521,214.8798,518,72,87.5,19.2,39.85765,495.19775,402,72.3,84.8,6.8,43.06392,397.63782,204,72.2,78.1,6.4,70.76856,199.29915,409,72.2,83.9,32.8,64.55807,403.33868,387,72.2,80.9,6.4,47.020153,381.3586,265,72.1,83.5,24.4,49.164413,261.8388,350,72.1,71.2,2,51.42335,335,265,72.2,79.2,5.6,50.061543,261.2782,299,73,69.8,0,45.652176,285,203,72,70.4,0,52.27538,195,478,71.7,80.6,24.8,45.15548,523.3594,338,72.5,70.3,0,46.63739,335,245,72.1,82.2,34.8,64.09252,249.69934,249,72.7,70.8,0,55.0871,245,497,72,80.5,16,50.63416,490.55835,162,74,69.8,0,35.514893,160,363,72.2,75.1,4.8,46.213184,366.9181,96,72.9,69.5,0,31.459023,100,345,72.1,70,0,51.124947,335,204,72.3,287,0,37.495632,195,556,71.9,82.8,30.2,50.744324,550.2407,342,72.3,71,0,47.34654,335,211,72.4,70.1,0,37.704735,200,251,72.2,70.4,0,46.919174,245,357,73,70.2,0,39.688572,350,163,73.3,69.8,0,42.69098,160,355,73.1,70,0,60.907303,335,234,72.3,69.8,0,42.58877,230,173,72,69.6,0,35.791145,150,198,72.7,70,0,43.46129,195,419,71.6,73.9,10.6,40.363594,422.24054,580,72.4,70.4,0,68.318695,575,337,72.1,69,0,42.24444,335,264,72.6,69.5,0,41.465508,250,193,71.9,76,8.2,59.197544,191.2503,269,71.7,85.2,23.6,35.9327,269.7991,188,72.4,72.4,0,41.04015,185,301,72.5,71.6,0,32.195637,300,323,72.2,74.1,3.2,47.34833,328.5978,217,72.2,81,7.2,56.98242,215.03976,882,72.6,78.2,20.8,99.947845,880,127.3,127,139.6,132.5,138.1,133.9,16.6,1.7,30.27
20170330,1100,50.6,33.8,14.94588841,58.894125,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.8,66.8,100,25,0,64,100,0,65.9,1.5,65,1.8125,18.5,0,0,50.6,12.9,0,0,0,72.9,67.8,71.1,74.4,28.6,0,63,62.3,0,67.1,1,65,1.8125,19.7,0,0,20.4,80,17.4,4.6,0.8,28.6,28.6,38.7,67.3,79.2,100,0.9,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,205,69.8,0,25.33784,200,72,68,2123.706,70.7,68,32,2200,263,70.8,67.7,0,44.587177,260,178,70.1,88.1,40.4,61.80923,177.99973,1024,68.4,68.1,0,28.245766,1000,559,73.9,71.6,0,0,520,630,70.2,69.1,3.2,41.085365,636.1859,203,72.7,68.2,0,31.265837,200,127,70,68.4,1.5,51.65865,125,692,69.3,90.4,100,49.988083,690,258,66.2,106.1,100,100,650,652,69.6,87.8,100,100,950,516,0,68,0,32.336655,500,501,70.3,68.2,0,33.296486,500,218,72.1,83,18.8,59.75281,215.4992,674,74.4,83.7,89.6,80.140236,672.6997,295,73.7,81.2,36.4,46.676495,294.39975,365,73,92.1,100,37.685875,350,163,73.4,70.6,0,41.14298,160,365,72.1,82.5,6.4,43.53885,365.2982,339,72.4,70.9,0,37.071617,335,196,72.1,71,0,45.001568,195,425,72.1,82.8,7.8,35.626675,417.11914,246,72.2,71.1,3.5,53.358513,248.21509,184,72.3,73.1,1.2,50.29906,184.8992,342,72.1,83.1,23.3,56.895332,341.8988,519,72.3,81.4,16.8,53.46483,490.5585,167,73.9,70.6,0,34.626503,160,357,72.1,80.5,6,46.864513,354.03784,307,72.6,70.4,0,39.817135,300,413,72.3,70.3,0,35.429344,400,220,72.2,78.8,2.8,43.1521,214.8798,488,72,87.6,19.2,39.85765,495.19775,370,72.4,76.5,0.8,39.587955,365.15768,198,72.2,71.1,6.4,70.29361,199.29915,396,72.2,83.6,32.8,64.55807,403.33868,379,72.2,81.1,6.4,47.020153,381.3586,257,72.1,83.4,24.4,49.164413,261.8388,341,72.1,70.9,2,51.42335,335,258,72.2,71.8,5.6,50.061543,261.2782,291,73,70.3,0,45.038742,285,196,72.1,70.9,0,52.27538,195,554,71.8,81,26.8,43.186455,523.3594,365,72.6,70.5,0,46.63739,335,245,72.2,82.2,32.8,64.09252,249.69934,250,72.8,70.9,0,55.0871,245,495,72.2,80.8,12,50.63416,490.55835,162,74,70.3,0,35.514893,160,361,72.2,71.1,4.8,46.213184,366.9181,96,72.9,70.2,0,31.459023,100,344,72.2,70.5,0,51.124947,335,203,72.3,286.9,0,37.495632,195,582,71.9,83.1,34.2,52.49375,583.5211,341,72.3,70.7,0,47.34654,335,210,72.5,70.4,0,37.704735,200,250,72.2,70.6,0,46.919174,245,355,73,70.5,0,39.688572,350,162,73.3,70.2,0,42.69098,160,350,73.2,70.3,0,60.907303,335,233,72.3,70.3,0,42.58877,230,168,72,70.1,0,35.338715,150,198,72.7,70.6,0,43.46129,195,458,71.6,81.1,12.6,41.90542,455.52042,582,72.4,70.4,0,68.45462,575,337,72.1,69.7,0,42.24444,335,262,72.6,70.2,0,41.465508,250,211,72.1,86.3,6.6,61.159832,209.45036,268,71.7,85.6,27.6,35.9327,269.7991,187,72.5,70.9,0,41.04015,185,303,72.5,70.7,0,32.4654,300,308,72.3,71.2,0,45.319405,300,216,72.2,80.8,7.2,56.98242,215.03976,879,72.7,76.8,14.8,99.947845,880,125.9,125.6,138.6,133.5,137.8,133.9,14.3,-0.3,30.27
20170330,1105,50.3,34.7,14.91644705,59.85561667,1,78.2,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.9,66.6,100,24.4,0,64,100,0,65.9,1.5,65,1.8125,18.5,0,0,50.6,12.8,0,0,0,72.9,67.5,70.6,74.2,36,0,63,62.2,0,67,1.02,65,1.8125,19.7,0,0,20.9,79.9,17.1,4.7,1.3,36,36,39.3,67.3,79.2,100,0.8,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,204,69.8,0,25.33784,200,72,68,2123.706,70.5,68.1,31.2,2200,264,71,67.8,0,44.587177,260,179,70.1,87.8,40.4,61.80923,177.99973,1035,68.4,68.1,0,28.233572,1000,557,73.9,71.6,0,0,520,631,70.1,85.7,5.2,41.085365,636.1859,204,72.7,68.2,0,31.265837,200,128,70,68.4,1.5,51.65865,125,693,69.5,90.2,100,49.988083,690,259,66.2,105.7,100,100,650,656,69.6,87.6,100,100,950,516,0,68,0,32.336655,500,503,70.4,68.2,0,33.296486,500,219,72.2,82.4,16.8,59.33708,215.4992,639,74.5,83.4,83.6,76.24596,625.3799,297,73.7,80.3,32.4,46.676495,294.39975,367,73.1,91.5,100,37.685875,350,163,73.5,70.7,0,41.14298,160,368,72.1,85.1,6.4,43.53885,365.2982,341,72.4,70.7,0,36.588314,335,196,72.1,71,0,45.001568,195,426,72.1,82.5,7.8,35.626675,417.11914,284,71.9,82.4,11.1,55.277664,279.15503,178,72.4,71.1,0,50.20878,175,344,72.1,82.7,23.3,56.895332,341.8988,491,72.3,81,14.8,52.202045,490.5585,167,74,70.7,0,34.626503,160,361,72.1,77.7,6,46.864513,354.03784,308,72.6,70.5,0,39.817135,300,413,72.4,70.3,0,35.429344,400,200,72.5,71.4,0,40.972702,195,490,72,87,19.2,39.33571,495.19775,346,72.4,71.4,0,39.44004,335,200,72.2,70.4,6.4,70.29361,199.29915,401,72.3,83.3,30.8,64.55807,403.33868,364,72.3,72.6,1.2,44.85397,355.87796,259,72.1,83.2,24.4,49.164413,261.8388,345,72.1,70.6,2,51.42335,335,260,72.1,80.8,7.6,50.061543,261.2782,292,73.1,70.3,0,45.038742,285,199,72.2,70.8,0,52.657257,195,557,71.8,80.7,30.8,42.430065,556.6388,364,72.7,70.3,0,46.63739,335,245,72.3,81.6,30.8,64.09252,249.69934,252,72.8,70.6,0,55.0871,245,449,72.4,79.6,4.8,46.632187,440.1585,163,74.1,70.2,0,35.514893,160,362,72.1,81,6.8,46.213184,366.9181,95,72.9,70.3,0,31.459023,100,344,72.3,70.5,0,51.124947,335,203,72.4,286.8,0,37.495632,195,627,71.9,83,38.2,53.765076,619.3612,341,72.3,70.4,0,47.34654,335,211,72.5,70.2,0,37.704735,200,250,72.1,70.3,0,46.919174,245,355,73.1,70.2,0,39.688572,350,162,73.3,70.2,0,42.69098,160,352,73.2,70.1,0,60.907303,335,234,72.3,70.4,0,42.58877,230,166,72,70.1,0,35.338715,150,198,72.7,70.6,0,43.46129,195,463,71.7,81.4,12.6,41.410656,455.52042,585,72.3,70,0,68.45462,575,337,72.1,70,0,42.24444,335,264,72.6,70.2,0,41.465508,250,175,72.4,74.6,0,55.19623,175,292,71.8,84.6,29.6,37.455482,289.39917,188,72.5,70.6,0,41.04015,185,304,72.4,70.3,0,32.735165,300,306,72.3,70.5,0,45.319405,300,216,72.2,72.9,4.8,56.98242,211.67975,884,72.6,75.7,12.8,99.947845,880,126.4,124.9,137.8,131.5,137.1,133.2,15.7,0,30.27
