20170330,1110,50.5,36.7,15.15191834,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.9,66.8,100,24.5,0,64,100,0,66,1.5,65,1.8125,19,0,0,51.2,13,0,0,0,72.9,67.3,70.1,74,42.8,0,63,59,0,67.1,1.01,65,1.8125,19.7,0,0,21.1,79.8,16.2,4.5,0.7,42.8,42.8,39.2,67.3,79.2,100,1.4,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,205,69.8,0,25.33784,200,72,68,2123.706,70.4,68.2,31.3,2200,264,71,67.8,0,44.587177,260,178,70.1,87.6,40.4,61.80923,177.99973,1026,68.4,68.2,0,27.79471,1000,558,73.9,71.6,0,0,520,633,70.1,88,5.2,41.085365,636.1859,202,72.7,68.3,0,31.265837,200,127,69.9,68.4,4.3,51.65865,125,693,69.6,90.1,100,49.988083,690,259,66.2,105.3,100,100,650,654,69.7,87.4,100,100,950,516,0,68.1,0,32.336655,500,502,70.4,68.3,0,33.296486,500,219,72.2,82,16.8,58.842693,215.4992,606,74.6,83.2,77.6,74.757286,601.72,281,73.7,80,28.4,45.730434,283.1997,367,73.1,91.1,100,37.685875,350,163,73.5,70.6,0,41.14298,160,369,72.3,74.1,1.6,43.53885,365.2982,339,72.5,70.6,0,36.115993,335,198,72,70.9,0,45.001568,195,422,72,82.2,9.8,35.626675,417.11914,300,72.1,82.7,9.5,55.798286,302.81494,177,72.4,70.6,0,50.20878,175,343,72.1,82.3,23.3,56.895332,341.8988,465,72.4,80.6,10.8,51.41933,468.71863,168,74.1,70.5,0,34.626503,160,359,72.2,78.4,4,46.864513,354.03784,308,72.7,70.5,0,39.817135,300,411,72.4,70.2,0,35.429344,400,201,72.6,70.7,0,40.972702,195,485,72.1,86.3,17.2,38.801895,495.19775,337,72.4,70.5,0,39.038563,335,200,72.2,70.1,6.4,70.29361,199.29915,377,72.3,82.9,26.8,61.072876,377.85858,354,72.2,70.5,1.6,43.32363,350,258,72.2,82.7,22.4,49.164413,261.8388,343,72,70.4,4,51.42335,335,258,72.1,83.2,7.6,50.061543,261.2782,291,73.2,70.2,0,45.038742,285,197,72.2,70.6,0,52.657257,195,608,71.8,80.1,34.8,46.236046,592.4789,367,72.8,70,0,46.221397,335,235,72.2,81.2,29.6,61.73051,237.09929,250,72.9,70.3,0,55.0871,245,433,72.4,71.7,0.8,47.07548,440.1585,209,74.1,70,0,39.045273,205.59988,361,72.2,73.2,4.8,46.213184,366.9181,94,73,70.3,0,31.459023,100,343,72.3,70.4,0,51.124947,335,204,72.5,286.9,0,37.495632,195,622,72,82.5,37,53.765076,619.3612,339,72.4,70.1,0,47.34654,335,209,72.5,69.9,0,37.704735,200,249,72.1,70,0,46.919174,245,356,73.2,70,0,39.688572,350,162,73.4,70.1,0,42.69098,160,352,73.3,69.9,0,60.907303,335,233,72.4,70.3,0,42.58877,230,169,72,70,0,35.338715,150,197,72.7,70.5,0,43.46129,195,447,71.7,81.1,14.6,41.410656,455.52042,585,72.3,69.7,0,68.51736,575,337,72.2,70,0,42.24444,335,263,72.7,70.1,0,41.465508,250,177,72.5,71.1,0,55.67858,175,291,71.9,84.5,31.6,37.455482,289.39917,188,72.5,70.3,0,41.04015,185,307,72.3,70.1,0,32.735165,300,307,72.2,70.1,0,45.319405,300,216,72,80.5,8.8,56.98242,215.27979,884,72.5,75.3,10.8,99.947845,880,127.3,125.4,137.6,129.5,136.5,132.6,17.3,-0.1,30.27
20170330,1115,50.3,34.4,14.89175238,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,64.1,67,100,25.3,0,64,100,0,66.3,1.5,65,1.8125,19,0,0,50.6,13.1,0,0,0,72.9,66.2,69.7,73.8,48.8,0,63,62.1,0,66,1,65,1.8125,19.7,0,0,21.2,79.7,17.1,4.4,1.2,48.8,48.8,39.1,67.3,79.2,100,-0.2,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,205,69.9,0,25.33784,200,72,68,2123.706,70.5,68.4,31.4,2200,264,71.1,68,0,44.587177,260,178,70.1,87.5,40.4,61.80923,177.99973,1024,68.4,68.4,0,27.79471,1000,559,73.8,71.5,0,0,520,631,70.2,77.5,3.2,41.085365,636.1859,203,72.7,68.4,0,31.265837,200,131,70,86,3.9,52.608215,131.40967,692,69.6,90.1,100,49.988083,690,259,66.2,105.1,100,100,650,655,69.7,87.4,100,100,950,516,0,68.3,0,32.336655,500,502,70.4,68.4,0,33.296486,500,218,72.3,81.5,13.2,58.842693,215.4992,606,74.6,82.7,73.6,74.757286,601.72,273,73.6,79.4,26.4,45.10382,272.79956,366,73.2,90.8,100,37.685875,350,163,73.6,70.4,0,41.14298,160,344,72.3,71,0,39.780407,335,337,72.5,70.3,0,36.44552,335,197,72,70.6,0,45.001568,195,429,72,81.8,9.8,35.626675,417.11914,251,72.4,71.2,1.1,52.7256,253.67496,177,72.4,70.1,0,50.20878,175,342,72.2,81.9,21.3,56.895332,341.8988,465,72.4,80.2,8.8,51.481945,468.71863,205,74.2,70.2,0,38.639397,205.5994,359,72.2,71.1,4,46.864513,354.03784,308,72.7,70.3,0,39.817135,300,411,72.4,69.9,0,35.429344,400,200,72.6,70.4,0,40.972702,195,483,72.1,85.6,17.2,38.801895,495.19775,343,72.4,70.1,0,39.038563,335,199,72.2,69.6,6.4,70.29361,199.29915,354,72.3,82,22.8,58.123024,352.3785,351,72.1,72.7,3.6,47.32191,350,258,72.2,82.2,22.4,49.164413,261.8388,341,72.1,79.1,2,51.42335,335,258,72.2,83.1,5.6,50.061543,261.2782,291,73.3,69.9,0,45.038742,285,196,72.2,70.3,0,52.657257,195,636,71.8,80,38.8,48.721333,628.31903,364,72.8,69.6,0,46.221397,335,233,72.3,80.8,24.4,61.73051,237.09929,249,73,69.9,0,55.0871,245,425,72.2,70.3,2.4,46.459797,420,251,74.1,69.7,0,40.945343,251.19989,361,72.2,70.3,2.4,46.213184,366.9181,94,73.1,70.1,0,31.459023,100,343,72.3,70.1,0,51.124947,335,202,72.5,286.5,0,37.495632,195,620,72,82.1,37,53.765076,619.3612,338,72.4,69.8,0,47.34654,335,210,72.6,69.6,0,37.704735,200,249,72.1,69.6,0,46.919174,245,354,73.2,69.6,0,39.688572,350,161,73.5,69.9,0,42.69098,160,343,73.4,69.6,0,60.907303,335,233,72.4,70.1,0,42.58877,230,165,72,69.8,0,35.338715,150,197,72.6,70.3,0,43.46129,195,444,71.7,80.8,16.6,41.82488,455.52042,584,72.2,69.3,0,68.51736,575,337,72.3,69.8,0,42.24444,335,262,72.7,69.9,0,41.465508,250,176,72.4,70.3,0,55.67858,175,314,72,83.7,32.8,37.836178,308.999,186,72.4,70,0,41.04015,185,301,72.2,69.7,0,33.239502,300,304,72.3,69.8,0,45.319405,300,214,72.2,73.8,4.8,56.98242,215.27979,878,72.4,74.2,8.8,99.947845,880,127.7,126.2,137.7,129.5,136.3,132.5,20.2,0,30.27
20170330,1120,50.2,39.1,15.24275436,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.3,67.1,100,26.7,0,64,100,0,66.4,1.5,65,1.8125,18.5,0,0,50.8,13.1,0,0,0,72.9,65.5,68.7,74.3,53.1,0,63,61.3,0,65.2,0.99,65,1.8125,19.7,0,0,21.6,80.4,16.9,4.6,0.7,53.1,53.1,38.9,67.3,79.2,100,1,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,207,69.9,0,25.33784,200,72,68,2123.706,70.6,68.5,31.5,2200,263,71.1,68.1,0,44.587177,260,178,70.1,87.4,40.4,61.80923,177.99973,1032,68.4,68.4,0,27.79471,1000,558,73.8,71.6,0,0,520,632,70.2,69.6,3.2,41.085365,636.1859,203,72.7,68.5,0,31.265837,200,126,70.4,70.8,0,51.966953,125,692,69.6,90.1,100,49.988083,690,259,66.2,105.2,100,100,650,653,69.7,87.5,100,100,950,515,0,68.4,0,32.336655,500,503,70.4,68.5,0,33.296486,500,205,72.2,81,12.8,56.04494,202.89917,579,74.6,82,69.6,72.97735,576.23987,274,73.6,78.7,22.4,45.10382,272.79956,367,73.2,90.2,100,37.685875,350,163,73.6,69.9,0,41.14298,160,345,72.2,70.1,0,39.780407,335,336,72.5,69.7,0,36.44552,335,198,72,70.1,0,45.001568,195,428,72,81.1,9.8,35.626675,417.11914,249,72.1,69.7,4.7,53.470802,245,177,72.4,69.3,0,50.20878,175,341,72.2,81.3,21.3,56.895332,341.8988,466,72.4,72.6,6.8,51.471508,468.71863,253,74.3,69.5,0,41.863052,251.19986,357,72.1,77.5,6,46.864513,354.03784,307,72.8,69.8,0,39.817135,300,410,72.4,69.4,0,35.429344,400,201,72.6,69.9,0,40.972702,195,503,72.1,85.1,17.2,38.801895,495.19775,346,72.4,69.4,0,39.44004,335,198,72.2,73.2,6.4,70.29361,199.29915,353,72.2,80.8,20.8,58.123024,352.3785,381,72,77.4,5.6,49.64975,377.43823,262,72.2,81.6,22.4,49.70509,261.8388,340,72.1,69.7,2,51.42335,335,259,72.3,74.1,1.2,48.36075,235.5181,290,73.3,69.4,0,45.038742,285,198,72.2,69.8,0,53.2513,195,635,71.8,79.5,42.8,47.256573,628.31903,364,72.9,68.9,0,46.221397,335,227,72.3,80.2,20.4,61.03292,224.49924,250,73,69.1,0,55.0871,245,452,72,69.4,6.4,49.131878,446.8785,276,74.1,69,0,43.99484,273.99988,362,72.1,71.7,4.4,46.213184,366.9181,94,73.1,69.7,0,31.459023,100,342,72.3,69.6,0,51.124947,335,202,72.5,286.9,0,37.495632,195,620,72,81.5,37,53.765076,619.3612,337,72.4,69.1,0,47.34654,335,213,72.6,69,0,37.704735,200,249,72,69,0,46.919174,245,355,73.3,68.9,0,39.688572,350,162,73.5,69.3,0,42.69098,160,341,73.4,68.9,0,60.907303,335,233,72.5,69.7,0,42.58877,230,166,71.9,69.3,2.7,35.338715,150,197,72.4,69.8,0,43.46129,195,490,71.7,79.7,18.6,43.723392,488.80078,585,72.1,68.5,0,68.51736,575,337,72.3,69.4,0,42.24444,335,263,72.8,69.4,0,41.465508,250,177,72.4,69.6,0,55.67858,175,315,72.1,83,30.8,37.836178,308.999,187,72.3,69.3,0,41.04015,185,300,72,68.9,0,33.239502,300,305,72.3,69,0,45.319405,300,215,72,79.5,8.8,56.98242,215.27979,878,72.3,73.1,6.8,99.947845,880,127.3,126.1,138,129.5,136.6,132.4,21.4,-0.3,30.27
20170330,1125,50.7,35.4,15.11418209,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.4,67.1,100,27.9,0,64,100,0,66.4,1.5,65,1.8125,18.5,0,0,51.1,12.8,0,0,0,72.9,65.2,67.8,74.2,56.5,0,63,61.9,0,64.1,1.01,65,1.8125,19.7,0,0,22.1,80.1,17.1,4.4,0.9,56.5,56.5,38.5,67.3,79.2,100,1.4,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,205,70,0,25.33784,200,72,68,2123.706,70.8,68.5,32.6,2200,263,71.2,68.1,0,44.587177,260,178,70,88.1,42.4,61.80923,177.99973,1020,68.4,68.5,0,27.79471,1000,561,73.8,71.6,0,0,520,630,70.1,71,5.2,41.085365,636.1859,202,72.7,68.6,0,31.265837,200,126,70.4,69.1,0,51.966953,125,690,69.6,90.4,100,49.988083,690,259,66.2,105.5,100,100,650,652,69.8,87.7,100,100,950,515,0,68.4,0,32.336655,500,501,70.4,68.5,0,33.296486,500,205,72.3,80.2,8.4,56.04494,202.89917,552,74.6,81.2,65.6,71.18662,550.75977,263,73.4,78,22.4,44.415775,262.39948,369,73.3,89.6,100,37.685875,350,163,73.7,69.3,0,41.14298,160,336,72.1,69.2,0.8,41.6913,335,339,72.6,69,0,36.44552,335,218,71.9,79.5,5.2,47.278805,213.40804,428,71.9,80.5,11.8,37.533455,455.51855,302,71.9,80.7,11.9,55.461414,300.99475,177,72.4,68.5,0,50.20878,175,341,72.2,80.6,21.3,56.895332,341.8988,441,72.3,68.8,6.8,50.240032,446.87854,301,74.3,68.7,0,44.61983,296.79987,358,72.1,78.5,6,46.864513,354.03784,308,72.8,69.2,0,39.817135,300,409,72.4,68.7,0,35.429344,400,200,72.6,69.3,0,40.972702,195,510,72.1,84.5,17.2,38.801895,495.19775,346,72.4,68.6,0,39.44004,335,198,72.2,68.1,6.4,70.29361,199.29915,350,72.2,79.9,20.8,58.123024,352.3785,380,72.1,80.4,3.6,49.63897,377.43823,262,72.2,80.9,22.4,49.70509,261.8388,340,72.1,68.6,2,51.42335,335,234,72.3,70.2,0,44.80251,230,289,73.4,68.7,0,45.038742,285,198,72.2,69.1,0,53.2513,195,670,71.8,78.9,46.8,50.73838,664.1592,362,73,68.1,0,46.221397,335,226,72.2,79.4,20.8,61.03292,224.49924,247,73.1,68.3,0,55.0871,245,451,71.9,68.4,10.8,49.131878,446.8785,319,74.1,68.1,0,47.009148,319.59988,359,72.1,78.8,4.4,46.213184,366.9181,95,73.2,69.1,0,31.459023,100,342,72.3,68.9,0,51.124947,335,202,72.6,286.6,0,37.495632,195,618,72,80.6,37,53.765076,619.3612,339,72.3,68.3,0,47.34654,335,210,72.6,68.1,0,37.704735,200,248,72,68.1,0,46.919174,245,354,73.4,68,0,39.688572,350,162,73.5,68.6,0,42.69098,160,351,73.5,68.1,0,60.907303,335,233,72.5,69.1,0,42.58877,230,159,71.9,79.4,6.7,35.338715,165.3993,198,72.3,69.1,0,43.46129,195,493,71.7,78.9,20.6,43.297665,488.80078,579,72.1,67.7,0,68.51736,575,337,72.4,68.8,0,42.24444,335,263,73,68.8,0,41.465508,250,178,72.3,68.9,0,55.67858,175,289,72.3,82.8,24.4,35.61341,290.79932,187,72.3,68.5,0,41.04015,185,303,71.9,75.6,4.2,33.239502,300,305,72.2,68.2,0,45.319405,300,215,72.1,79.2,6.8,56.98242,215.27979,880,72.1,72.4,9.2,99.947845,880,127.1,125.9,138.1,129.5,137.1,132.2,20.3,0.1,30.27
20170330,1130,50.8,35.3,15.14091096,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,63.8,66.9,100,28,0,64,100,0,65.9,1.5,65,1.8125,18.5,0,0,50.7,12.7,0,0,0,72.9,65.2,67.3,74.9,60.2,0,63,61.1,0,64,1.01,65,1.8125,19.7,0,0,22.5,81,16.9,4.6,0.7,60.2,60.2,39.1,67.3,79,100,1.8,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,207,70,0,25.33784,200,72,68,2123.706,70.9,68.3,32.8,2200,262,70.9,68.1,0,44.587177,260,178,70,88.2,42.4,61.80923,177.99973,1034,68.4,68.4,0,27.79471,1000,561,73.8,71.6,0,0,520,630,70.2,86.4,3.2,41.085365,636.1859,203,72.7,68.6,0,31.265837,200,126,70.3,68.9,0,51.966953,125,691,69.3,90.5,100,49.988083,690,258,66.2,105.6,100,100,650,653,69.4,87.7,100,100,950,515,0,68.4,0,32.336655,500,504,70.3,68.5,0,33.910587,500,190,72.2,80.6,8.8,53.64045,190.29912,553,74.5,80.5,63.6,71.18662,550.75977,265,73.3,77.5,20.4,44.415775,262.39948,369,73.3,89.4,100,37.685875,350,163,73.7,68.6,0,41.14298,160,342,71.9,68.5,4.8,42.07137,335,339,72.5,68.3,0,36.44552,335,218,71.9,82.1,9.2,47.278805,213.40804,451,71.9,79.6,15.8,38.102142,455.51855,303,72.2,77.6,7.5,55.461414,300.99475,177,72.4,67.8,0,50.20878,175,341,72.3,79.6,17.7,56.895332,341.8988,446,72.1,77.6,10.4,50.970573,446.87854,343,74.3,68,0,47.15429,342.39972,358,72.1,77.5,6,46.864513,354.03784,308,72.8,68.7,0,39.817135,300,410,72.4,68,0,35.429344,400,200,72.5,68.6,0,40.972702,195,479,72,83.9,19.2,38.801895,495.19775,347,72.3,68,0,39.830956,335,197,72.1,72.2,8.4,70.29361,199.29915,348,72.2,79.4,20.8,58.123024,352.3785,378,72.1,80.1,3.6,49.63897,377.43823,261,72.2,80.5,22.4,49.70509,261.8388,338,72,76.4,4,51.42335,335,233,72.1,69.2,0.4,44.80251,230,288,73.4,68,0,45.038742,285,197,72.2,68.5,0,53.2513,195,706,71.7,78.8,52.8,51.086563,702.56006,361,73,67.4,0,46.221397,335,224,72.2,78.9,20.8,61.03292,224.49924,247,73.1,67.7,0,55.0871,245,477,71.8,76.6,16.8,50.166237,473.75827,370,74.1,67.4,0,50.070374,365.1999,358,72.2,71.6,2.4,46.58385,366.9181,94,73.3,68.5,0,31.459023,100,341,72.3,68.3,0,51.124947,335,201,72.6,286.5,0,37.495632,195,616,72,80.1,37,53.765076,619.3612,338,72.2,67.6,0,47.34654,335,210,72.6,67.4,0,37.704735,200,271,71.9,74.1,6,49.228443,268.65903,355,73.4,67.4,0,39.688572,350,162,73.5,67.9,0,42.69098,160,352,73.5,67.4,0,61.351658,335,232,72.5,68.4,0,42.58877,230,177,71.9,84.4,10.7,36.1213,182.19937,197,72.2,68.5,0,43.46129,195,529,71.7,78,22.6,44.87401,522.08093,577,72,67.1,0,68.51736,575,337,72.5,68.1,0,42.24444,335,263,73.2,68.1,0,41.465508,250,177,72.3,68.2,0,55.67858,175,274,72.3,82.7,20.4,34.422203,272.59885,188,72.3,67.8,0,41.04015,185,315,72.2,78.6,0.6,32.17218,303.44318,307,72.2,67.4,0,45.319405,300,216,72.1,76,6.8,56.98242,215.27979,882,71.9,72.6,13.2,99.947845,880,126.8,125.7,138.1,130.5,137.1,132,20.2,-0.1,30.27
20170330,1135,50.8,38.4,15.4011136,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.9,66.9,100,26.7,0,64,100,0,66.1,1.5,65,1.8125,18.5,0,0,51,13,0,0,0,72.9,64.4,66.6,75.3,62.3,0,63,63.5,0,62.8,1.01,65,1.8125,19.7,0,0,22.7,81.3,17.5,4.7,1,62.3,62.3,37.9,67.3,79,100,0.4,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,206,69.8,0,25.33784,200,72,68,2123.706,70.8,68.2,32.9,2200,262,71,67.9,0,44.587177,260,177,70,88.1,42.4,61.80923,177.99973,1036,68.4,68.2,0,27.79471,1000,562,73.8,71.6,0,0,520,631,70.2,72,3.2,41.085365,636.1859,201,72.7,68.3,0,31.265837,200,126,70.2,68.6,0,51.966953,125,687,69.5,90.2,100,49.988083,690,258,66.2,105.4,100,100,650,650,69.4,87.5,100,100,950,516,0,68.1,0,32.336655,500,504,70.3,68.3,0,33.910587,500,189,72.2,80.2,8.8,53.64045,190.29912,531,74.5,79.9,59.6,69.9137,527.0995,264,73.1,76.9,24.4,44.415775,262.39948,368,73.3,88.9,100,37.685875,350,163,73.7,68,0,41.14298,160,356,71.9,81.2,8.8,43.09544,363.27798,337,72.6,67.8,0,36.44552,335,235,72,81.2,10.4,48.72036,233.28812,496,71.9,78.5,19.8,40.220787,491.3587,269,72.2,68.2,5.1,54.21601,270.0548,177,72.4,67.2,0,50.20878,175,315,72.3,78.9,15.7,54.361153,318.2382,445,72.1,78,10.4,50.970573,446.87854,366,74.3,67.4,0,48.599377,365.19983,357,72.2,75,4,46.864513,354.03784,308,72.8,68.1,0,39.817135,300,409,72.4,67.4,0,35.429344,400,199,72.5,68,0,40.972702,195,474,72,83.7,19.2,38.801895,495.19775,347,72.1,67.4,0,39.429478,335,196,72.2,71.6,6.4,70.29361,199.29915,346,72.2,79,20.8,58.123024,352.3785,378,72.2,69.4,1.6,49.63897,377.43823,260,72.2,80.1,22.4,49.70509,261.8388,336,72.1,71.7,2,51.42335,335,232,71.9,68.4,4.4,44.80251,230,286,73.4,67.4,0,45.57684,285,198,72.2,67.9,0,53.643787,195,743,71.7,78.6,56.8,52.767437,738.4002,358,73.1,66.8,0,46.221397,335,226,72.2,78.4,20.8,61.03292,224.49924,246,73.1,67,0,55.0871,245,505,71.9,77.1,18.8,50.732666,497.27838,394,74.1,66.8,0,50.609898,387.99988,359,72.1,67.8,4.4,46.58385,366.9181,95,73.4,68,0,31.459023,100,339,72.3,67.7,0,51.124947,335,200,72.6,286.7,0,37.495632,195,617,72,79.6,37,53.765076,619.3612,338,72.2,67,0,47.34654,335,211,72.5,66.8,0,37.704735,200,272,71.9,76.3,10,49.228443,268.65903,355,73.4,66.7,0,39.688572,350,161,73.6,67.3,0,42.69098,160,348,73.6,66.8,0,61.351658,335,232,72.5,67.9,0,42.58877,230,184,71.9,84.4,14.7,36.1213,182.19937,197,72.1,68,0,43.46129,195,520,71.7,77.5,24.6,44.218155,522.08093,609,71.8,68.8,7.4,70.10665,606.27045,337,72.6,67.6,0,42.24444,335,264,73.4,67.5,0,41.465508,250,178,72.2,67.5,0,55.67858,175,255,72.4,82.6,14.4,33.14503,252.99878,188,72.2,67.2,0,41.04015,185,304,72.4,67.8,0,33.696926,300,305,72.2,66.8,0,45.319405,300,215,72,78.3,8.8,56.98242,215.27979,881,71.8,73.2,19.2,99.947845,880,127.2,125.6,138,130.5,136.9,131.6,20.2,0.1,30.27
20170330,1140,52.9,33.1,15.68677902,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,64.2,67.1,100,27.7,0,64,100,0,66.2,1.5,65,1.8125,19.2,0,0,51.1,13,0,0,0,72.8,63.6,65.9,75.7,63.3,0,63,64.9,0,62.1,1,65,1.8125,19.6,0,0,22.9,81.6,18,4.8,0.8,63.3,63.3,37.4,67.3,79,100,0.9,0,66.5,1.3,68.81035,68.31035,0,12.1,0,0,0,0,0,72,205,69.9,0,25.33784,200,72,68,2611.5657,70.6,68.4,28.1,2200,264,71,68,0,44.587177,260,177,70.1,88.3,40.4,61.80923,177.99973,1022,68.4,68.3,0,27.79471,1000,563,73.8,71.6,0,0,520,628,70.2,68.7,3.2,41.085365,636.1859,203,72.7,68.5,0,31.265837,200,126,70.1,68.6,0,51.966953,125,690,69.5,90.4,100,49.988083,690,258,66.3,105.5,100,100,650,649,69.5,87.6,100,100,950,515,0,68.3,0,32.336655,500,504,70.3,68.4,0,33.910587,500,190,72.1,79.5,10.8,53.64045,190.29912,530,74.3,79.1,59.6,69.9137,527.0995,267,73,76.4,26.4,46.013023,272.79944,369,73.3,88.3,100,37.685875,350,164,73.7,67.4,0,41.14298,160,355,72,81.8,8.4,43.09544,363.27798,338,72.6,67.1,0,36.44552,335,235,72.2,80.6,6.4,48.72036,233.28812,493,72,77.9,19.4,40.220787,491.3587,293,71.9,79.5,13.5,54.951,295.5349,176,72.4,66.5,0,50.20878,175,313,72.3,77.9,13.7,54.361153,318.2382,446,72.2,77.4,8.4,50.970573,446.87854,418,74.3,66.6,0,51.35616,410.79987,355,72.1,75,6,46.864513,354.03784,308,72.8,67.4,0,39.817135,300,409,72.3,66.7,0,35.429344,400,200,72.4,67.4,0,40.972702,195,531,71.9,83.6,24.4,41.696323,531.0379,343,72.1,66.7,0,39.429478,335,194,72.1,66.3,8.4,70.29361,199.29915,347,72.2,78.4,20.8,58.52726,352.3785,376,72,71.3,5.6,49.63897,377.43823,257,72.2,79.5,22.4,49.70509,261.8388,337,72.1,66.8,2,51.42335,335,266,71.8,77.9,10.4,52.433704,277.83807,285,73.4,66.8,0,46.437798,285,195,72.1,67.2,0,53.643787,195,734,71.8,78.3,58.8,52.767437,738.4002,357,73.1,66.1,0,46.221397,335,225,72.1,77.8,22.8,61.03292,224.49924,255,73.2,66.3,0,55.0871,245,504,72.1,76.6,15.6,50.732666,497.27838,436,74.1,66,0,55.11377,433.59988,358,72,74,6.4,46.58385,366.9181,94,73.4,67.3,0,31.459023,100,339,72.2,67,0,51.124947,335,201,72.6,287.1,0,37.495632,195,614,72,79.2,37,53.765076,619.3612,338,72.1,66.3,0,47.34654,335,210,72.5,66.1,0,37.704735,200,293,71.9,76.3,14,50.717598,294.1391,356,73.3,66,0,39.688572,350,162,73.6,66.7,0,42.69098,160,357,73.6,66.1,0,61.351658,335,232,72.5,67.3,0,42.58877,230,178,72,84.1,12.7,36.1213,182.19937,197,71.9,67.4,2,43.46129,195,519,71.7,77.1,26.6,44.218155,522.08093,608,71.8,72.4,11.4,70.29486,636.2305,337,72.6,66.9,0,42.24444,335,264,73.5,66.9,0,41.465508,250,179,72.2,66.9,0,55.67858,175,231,72.4,82.7,10.4,31.708218,234.79886,189,72.1,66.5,0,41.04015,185,307,72.1,66.3,0,34.130894,300,308,72.1,66.1,0,45.319405,300,217,72,77.7,8.8,56.98242,215.27979,883,71.8,73.3,23.2,99.947845,880,127.5,125.9,138.1,130.5,137.1,131.7,20.2,0.2,30.27
20170330,1145,53.6,30.9,15.72892014,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.3,67.3,100,28.3,0,64,100,0,66.3,1.5,65,1.8125,19.3,0,0,51.2,13,0,0,0,72.8,64.1,65.8,76.4,64.2,0,63,64.3,0,62.4,0.98,65,1.8125,19.6,0,0,23,82.5,17.7,4.6,0.9,64.2,64.2,38.3,67.3,79,100,0.5,0,66.5,1.3,68.81035,68.31035,0,12,0,0,0,0,0,72,205,69.9,0,25.33784,200,72,68,2123.706,70.5,68.5,32.2,2200,263,71.1,68,0,44.587177,260,178,70.1,88.2,40.4,61.80923,177.99973,1035,68.4,68.3,0,27.79471,1000,561,73.8,71.6,0,0,520,629,70.1,84.4,5.2,41.085365,636.1859,202,72.7,68.5,0,31.265837,200,126,70,68.6,0,51.966953,125,688,69.6,90.3,100,49.988083,690,259,66.3,105.5,100,100,650,651,69.6,87.6,100,100,950,515,0,68.3,0,32.336655,500,503,70.4,68.4,0,33.910587,500,191,72.1,79.3,10.8,53.64045,190.29912,506,74.2,78.9,58.4,67.99353,501.61908,282,72.8,76.3,34.4,47.413685,285.59933,372,73.3,88.2,100,37.685875,350,163,73.7,67,0,41.14298,160,356,72.1,82.1,6.4,43.09544,363.27798,340,72.5,66.7,0,36.44552,335,199,72.5,71.1,0,45.064243,195,492,72.1,77.4,17.4,40.220787,491.3587,293,72.1,79.3,11.1,55.01225,295.5349,177,72.3,66.3,0,50.20878,175,313,72.3,77.1,11.7,54.361153,318.2382,446,72.2,77.3,8.4,50.970573,446.87854,458,74.3,66.4,0,53.668297,456.39984,355,72.2,75.4,4,46.864513,354.03784,307,72.8,67,0,39.817135,300,410,72.3,66.4,0,35.429344,400,200,72.3,67,0,40.972702,195,557,71.8,83.6,30.4,41.43535,564.31775,345,72.1,66.4,0,39.429478,335,198,72.1,72.6,8.4,71.76166,199.29915,348,72.2,78.3,20.8,61.00732,352.3785,378,71.9,77.4,9.2,49.703632,377.43823,263,72.2,79.2,22.4,50.23347,261.8388,341,72,69.4,4,52.024925,335,276,71.9,79.5,12.4,52.433704,277.83807,294,73.4,66.4,0,47.040466,285,202,72,66.8,0,54.237823,195,780,71.8,78,62.8,56.141193,771.67957,352,73.2,65.8,0,46.221397,335,224,72.1,77.6,22.8,61.03292,224.49924,257,73.2,66.1,0,55.0871,245,506,72.1,76.4,15.6,50.732666,497.27838,485,74.1,65.8,0,58.221912,479.1999,358,72.2,75.5,2.4,46.58385,366.9181,95,73.5,66.9,0,31.459023,100,340,72.1,66.6,0,51.124947,335,201,72.6,287,0,37.495632,195,617,72,78.9,37,53.765076,619.3612,339,72.1,66.1,0,47.34654,335,211,72.5,65.8,0,37.704735,200,317,71.9,76.7,18,52.498116,319.6192,355,73.3,65.8,0,39.688572,350,162,73.6,66.3,0,42.69098,160,352,73.5,65.8,0,61.351658,335,233,72.5,66.8,0,42.58877,230,183,72.1,83.8,10.7,36.1213,182.19937,217,71.8,75.5,7.4,45.10952,215.59247,554,71.8,76.4,26.6,46.61144,555.361,637,71.9,72.4,13.4,71.54956,636.2305,337,72.7,66.5,0,42.24444,335,265,73.5,66.4,0,41.465508,250,179,72.1,66.4,0,55.67858,175,217,72.4,80.3,6.4,30.60297,215.19879,189,72,66.1,0,41.04015,185,337,71.8,70.5,5.4,35.245132,332.24237,309,72.1,65.7,0,45.319405,300,217,72,77.5,8.8,56.98242,215.27979,884,71.7,74.2,29.2,99.947845,880,127.2,126.1,137.6,130.5,136.9,131.1,21.3,1.6,30.27
20170330,1150,54.1,31.5,15.95957203,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64,67.1,100,29.2,0,64,100,0,66.2,1.5,65,1.8125,19.4,0,0,50.7,12.9,0,0,0,72.8,64.1,65.9,76.4,65.3,0,63,65.4,0,62.5,1,65,1.8125,19.5,0,0,23,82.4,18,4.7,0.8,65.3,65.3,38.1,67.3,79,100,1.7,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,204,69.9,0,25.33784,200,72,68,2123.706,70.4,68.4,30.3,2200,265,71.1,68.1,0,44.587177,260,179,70.1,87.4,40.4,61.80923,177.99973,1031,68.4,68.4,0,27.79471,1000,557,73.8,71.6,0,0,520,631,70.2,74.3,3.2,41.085365,636.1859,203,72.7,68.5,0,31.265837,200,127,70,68.6,0,51.966953,125,692,69.7,90.3,100,49.988083,690,260,66.3,105.3,100,100,650,654,69.7,87.5,100,100,950,516,0,68.3,0,32.336655,500,504,70.4,68.5,0,33.910587,500,191,72.1,79.2,10.8,53.64045,190.29912,507,74.2,78.9,58.4,67.99353,501.61908,296,72.7,76.6,40.4,48.35975,295.9996,371,73.4,88,100,37.685875,350,164,73.7,66.8,0,41.14298,160,357,72.1,82.3,6.4,43.09544,363.27798,340,72.5,66.6,0,36.44552,335,191,72.5,67.8,0,45.97305,195,502,72.2,77.2,15.4,40.220787,491.3587,274,72.3,70.7,5.5,53.705597,270.0548,177,72.3,66.3,0,50.20878,175,290,72.2,77.1,12.5,52.982086,294.5781,447,72.2,77.3,8.4,50.970573,446.87854,478,74.3,66.3,0,54.824364,479.19986,359,72.2,67.6,4,46.864513,354.03784,307,72.9,66.8,0,39.817135,300,410,72.3,66.2,0,35.429344,400,199,72.2,66.8,0,40.972702,195,589,71.8,84.2,34.4,43.0605,600.1579,351,72,66.3,0,39.429478,335,198,72.2,69.1,6.4,71.76166,199.29915,350,72.2,78.2,20.8,61.630066,352.3785,377,72,78.6,8,49.703632,377.43823,260,72.2,79.2,22.4,50.23347,261.8388,342,72.1,70.5,2,52.024925,335,274,72.1,79.7,9.2,52.433704,277.83807,292,73.3,66.2,0,47.040466,285,201,72,66.7,0,54.237823,195,806,71.8,78.2,66.8,58.818584,807.5197,351,73.3,65.8,0,46.221397,335,225,72.2,77.6,20.8,61.03292,224.49924,258,73.3,66.1,0,55.0871,245,503,72.2,76.3,13.6,50.732666,497.27838,506,74.1,65.7,0,59.371334,501.99988,341,72.3,67.3,0,45.53196,335,94,73.6,66.7,0,31.459023,100,343,72.1,66.5,0,51.124947,335,200,72.5,286.4,0,37.495632,195,617,72,78.9,37,53.765076,619.3612,339,72,66,0,47.34654,335,212,72.5,65.7,0,37.704735,200,318,72,77.2,17.6,52.498116,319.6192,356,73.3,65.7,0,39.688572,350,162,73.5,66.1,0,42.69098,160,349,73.2,65.7,0,61.351658,335,234,72.6,66.6,0,42.58877,230,180,72.1,83.7,10.7,36.1213,182.19937,235,71.7,80.7,13.4,44.892647,234.05295,550,71.8,76.4,28.6,46.61144,555.361,671,72,72.3,14.6,73.410706,664.05084,337,72.7,66.2,0,42.24444,335,265,73.5,66.3,0,41.465508,250,179,72.1,66.2,0,55.67858,175,218,72.4,67.8,2.4,30.60297,215.19879,186,72,66,0,40.64846,185,327,71.9,78.2,6.2,35.09266,332.24237,308,72.1,65.6,0,45.319405,300,217,72,77.5,8.8,56.98242,215.27979,884,71.8,74.5,31.2,99.947845,880,127.1,125.9,137.4,129.5,136.6,130.6,22.6,-0.1,30.27
20170330,1155,54.5,29.9,15.94695189,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64.1,66.8,100,26.1,0,64,100,0,66.1,1.5,65,1.8125,19.2,0,0,50.7,13,0,0,0,72.8,63.4,66.3,77,67.5,0,63,66.5,0,62.1,1.01,65,1.8125,19.5,0,0,22.4,83.1,18.3,4.4,1,67.5,67.5,37.1,67.3,79,100,1.9,0,68.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,205,69.7,0,25.33784,200,72,68,2123.706,70.5,68.1,32.4,2200,262,71.2,67.7,0,44.587177,260,178,70,87.8,42.4,61.80923,177.99973,1016,68.4,68,0,27.79471,1000,562,73.8,71.6,0,0,520,629,70.3,68.8,0.8,41.085365,604.98535,202,72.7,68.2,0,31.265837,200,126,70,68.3,0,51.966953,125,688,69.8,90.2,100,49.988083,690,258,66.3,105.3,100,100,650,651,69.8,87.4,100,100,950,515,0,68.1,0,32.336655,500,503,70.4,68.2,0,33.910587,500,191,72.1,79.5,10.8,53.64045,190.29912,509,74.1,79.1,60.4,67.99353,501.61908,310,72.7,77.1,44.4,49.06008,307.19965,372,73.4,88.2,100,37.685875,350,164,73.7,67,0,41.14298,160,359,72.2,72.6,4.4,43.09544,363.27798,341,72.5,66.8,0,36.44552,335,199,72.3,67.6,0,46.359554,195,496,72.2,77.4,15.4,40.220787,491.3587,295,71.9,78.7,13.5,55.053085,293.7151,178,72.2,66.7,0,50.20878,175,293,72.2,77.4,12.5,53.995758,294.5781,447,72.2,77.6,8.4,50.970573,446.87854,533,74.3,66.7,0,57.62561,524.79987,338,72.3,67.2,0,46.979866,335,307,72.9,66.9,0,39.817135,300,410,72.2,66.5,0,35.429344,400,200,72.2,67,0,40.972702,195,589,71.8,85.7,38.4,43.90273,600.1579,345,71.9,66.7,4.4,39.429478,335,198,72.2,66.5,6.4,71.76166,199.29915,348,72.2,78.6,20.8,61.630066,352.3785,377,72.1,76.6,6,49.703632,377.43823,259,72.2,79.4,22.4,50.23347,261.8388,344,72.1,66.9,2,52.024925,335,278,72.3,79.8,5.2,50.8448,253.91817,294,73.3,66.4,0,47.040466,285,201,71.9,67,3.4,54.237823,195,819,71.8,78.6,70.8,58.03818,807.5197,350,73.4,66.2,0,46.221397,335,226,72.3,77.9,18,61.03292,224.49924,258,73.3,66.5,0,55.0871,245,463,72.3,76.7,10,47.999016,468.7184,530,74,66.1,0,61.177574,524.79987,342,72.1,66.6,2,45.53196,335,94,73.3,66.8,0,31.459023,100,343,72.1,66.7,0,51.124947,335,202,72.5,286.6,0,37.495632,195,621,72,79.2,37,53.765076,619.3612,339,72,66.4,0,47.34654,335,211,72.5,66.1,0,37.704735,200,318,72.1,77.5,15.6,52.498116,319.6192,355,73.4,66.1,0,39.688572,350,162,73.5,66.4,0,42.69098,160,358,73,66.1,0,61.351658,335,234,72.6,66.7,0,42.58877,230,182,72.2,83.8,8.7,36.1213,182.19937,235,71.9,81.1,13.4,44.892647,234.05295,555,71.8,76.8,30.6,46.61144,555.361,673,72,72.6,14.6,72.867,664.05084,337,72.7,66.3,0,42.24444,335,267,73.7,66.5,0,41.465508,250,180,72,66.3,0,55.262005,175,194,72.4,66.8,0,27.704779,190,187,71.9,66.2,2,40.64846,185,293,72.3,76.5,0,32.488857,300,310,72.1,66,0,45.319405,300,218,72.1,77.7,6.8,56.98242,215.27979,891,71.9,75,33.2,99.947845,880,127.8,126.1,138.6,128.5,137.5,131,27,0,30.26
20170330,1200,53.6,31.3,15.7671292,59.85561667,1,78.2,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64,67.1,100,28,0,64,100,0,66.2,1.5,65,1.8125,19,0,0,50.8,13,0,0,0,72.8,69,67.4,77,15,0,63,67.4,0,67.7,1,65,1.8125,19.5,0,0,23.6,82.7,18.3,4.6,1.2,15,15,38.3,67.3,79.2,100,1,0,68.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,205,70,0,25.33784,200,72,68,2611.5657,70.7,68.4,32.5,2200,265,71.2,68.1,0,44.587177,260,178,70,88.2,42.4,61.80923,177.99973,1020,68.5,68.4,0,27.79471,1000,560,73.8,71.6,0,0,520,601,70.2,68.3,2.8,39.987804,604.98535,201,72.7,68.5,0,31.265837,200,126,70,68.6,0,51.966953,125,691,69.8,90.7,100,49.988083,690,258,66.4,105.9,100,100,650,653,69.9,87.8,100,100,950,515,0,68.3,0,32.336655,500,504,70.4,68.4,0,33.910587,500,190,72.2,79.6,8.8,53.64045,190.29912,506,74.1,79.4,60.4,67.99353,501.61908,306,72.7,77.9,48.4,49.06008,307.19965,370,73.4,88.6,100,37.685875,350,163,73.6,66.8,0,41.14298,160,359,72.1,67.7,6.4,43.09544,363.27798,340,72.5,66.8,0,35.962215,335,197,72,67.4,0,46.359554,195,502,72.3,78,12.6,39.80821,491.3587,315,72,79.4,13.9,56.910984,317.375,177,72.2,66.8,0,50.20878,175,291,72.2,77.6,12.5,53.995758,294.5781,444,72.2,77.7,8.4,50.970573,446.87854,539,74.3,66.8,0,58.248108,540,341,72.3,66.9,0,47.43079,335,307,72.9,66.8,0,39.817135,300,408,72.2,66.4,0,35.429344,400,200,72.1,66.9,0,40.972702,195,623,71.8,86,42.4,44.76868,635.99805,364,71.9,73.8,8.4,41.26783,365.15768,196,72.1,73.5,8.4,71.76166,199.29915,348,72.2,78.7,20.8,62.0343,352.3785,374,72.1,75.2,6,49.832954,377.43823,258,72.2,79.7,22.4,50.23347,261.8388,341,72.1,66.7,2,52.024925,335,254,72.3,68.7,1.2,47.208233,253.91817,290,73.3,66.3,0,47.040466,285,213,71.8,78.1,9.4,55.266785,212.76224,846,71.8,78.9,74.8,60.871655,843.35986,348,73.4,66.2,0,46.221397,335,225,72.1,78,21.2,61.03292,224.49924,257,73.2,66.8,0,55.0871,245,458,72.3,75.5,6,47.050854,445.19833,528,73.9,66.4,0,61.75229,524.79987,342,72,66.4,4,45.53196,335,93,73,66.7,0,31.459023,100,341,72,66.6,0,51.124947,335,201,72.5,286.8,0,37.495632,195,621,72,79.1,37,53.765076,619.3612,339,71.9,66.4,3.2,47.34654,335,210,72.5,66,0,37.704735,200,317,72.1,77.8,15.6,52.498116,319.6192,355,73.4,66.1,0,39.688572,350,161,73.5,66.3,0,42.69098,160,353,72.9,66.3,0,61.351658,335,232,72.6,66.6,0,42.58877,230,179,72.2,83.8,8.7,36.1213,182.19937,235,72.1,81.1,11,44.892647,234.05295,554,71.9,77,30.6,46.61144,555.361,658,72.1,73.2,12.6,72.501045,664.05084,337,72.8,66.2,0,42.24444,335,266,73.6,66.3,0,41.465508,250,180,72,66.2,0,55.262005,175,194,72.4,66.5,0,27.704779,190,206,71.8,66.2,7.3,42.65042,202.94281,304,72.3,67,0,33.286415,300,308,72,65.9,0,45.319405,300,217,72,77.8,8.8,56.98242,215.27979,887,71.9,76.1,37.2,99.947845,880,128.3,126.6,139.1,129.5,137.9,131.3,27.6,0.1,30.26
20170330,1205,54,30,15.78372088,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,64.6,67.5,100,29.9,0,64,100,0,66.6,1.5,65,1.8125,19,0,0,51.2,12.9,0,0,0,72.8,69.2,70.9,77.2,15,0,63,64.1,0,68.4,1,65,1.8125,19.5,0,0,20.7,82.7,17.4,4.7,1,15,15,37.5,67.3,79.2,100,1.6,0,68.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,206,70,0,25.33784,200,72,68,2123.706,70.8,68.7,32.7,2200,264,71.2,68.2,0,44.587177,260,179,70.1,88.5,40.4,61.80923,177.99973,1031,68.5,68.5,0,27.79471,1000,560,73.8,71.6,0,0,520,605,70.1,71.2,4.8,40.439026,604.98535,201,72.7,68.6,0,31.265837,200,127,70,68.6,0,51.966953,125,693,69.8,90.8,100,49.988083,690,258,66.4,106.1,100,100,650,651,69.9,88,100,100,950,515,0,68.4,0,32.336655,500,504,70.5,68.5,0,33.910587,500,190,72.1,82.4,10.8,53.64045,190.29912,507,74.1,82,60.4,67.99353,501.61908,321,72.9,80.8,48.4,49.760414,318.3997,371,73.5,90.9,100,37.685875,350,164,73.6,68.8,0,41.14298,160,357,72.1,83.2,6.4,43.09544,363.27798,340,72.5,69.2,0,35.962215,335,213,71.8,79.5,7.2,46.01483,214.82791,459,72.3,79.8,8.6,37.756466,455.51855,287,72.3,81.5,7.9,54.61413,290.0754,177,72.2,70.1,0,50.20878,175,290,72.2,80.5,12.5,53.995758,294.5781,442,72.3,72,4.8,50.970573,446.87854,540,74.2,69.8,0,58.248108,540,340,72.2,69.5,0,47.43079,335,307,73,68.7,0,39.817135,300,410,72.1,68.8,0,35.429344,400,200,72.1,69,0,40.972702,195,633,71.9,88.1,44.4,44.76868,635.99805,400,72,83.2,10.4,42.79979,397.63782,196,72.2,77.1,6.4,71.76166,199.29915,354,72.2,81.5,20.8,62.0343,352.3785,376,72.1,78,6,49.832954,377.43823,257,72.2,82.3,22.4,50.23347,261.8388,342,72.1,69.6,2,52.024925,335,234,72.2,69.4,1.6,45.216515,230,291,73.4,68.6,0,47.040466,285,232,72,80.7,9.4,55.20314,231.22217,839,71.9,81.7,76.8,60.787613,843.35986,348,73.5,69.4,0,46.221397,335,225,72.1,81,21.2,61.03292,224.49924,257,73.3,70.1,0,55.0871,245,440,72.3,70.9,2,47.050854,445.19833,528,73.9,69.4,0,61.799206,524.79987,379,72,77.8,7.2,47.60569,374.89737,94,72.8,68.4,0,31.459023,100,341,72,68.9,0,51.124947,335,201,72.5,286.8,0,37.495632,195,622,72,81.7,37,53.765076,619.3612,367,71.9,74.8,7.2,49.95076,367.0277,211,72.5,69,0,37.704735,200,317,72.2,80.4,13.6,52.498116,319.6192,355,73.4,69.3,0,39.688572,350,162,73.6,68.6,0,42.69098,160,355,73,69.2,0,61.351658,335,233,72.7,68.3,0,42.58877,230,187,72.3,85.6,5.9,36.1213,182.19937,233,72.3,83.1,6.2,44.892647,234.05295,589,71.9,79.7,32.6,47.716026,588.6407,630,72.2,76.3,10.6,70.692184,631.95135,337,72.8,67.7,0,42.24444,335,267,73.7,68.4,0,41.465508,250,179,72,67.9,0,55.262005,175,194,72.2,68.3,0,27.704779,190,222,71.9,79.1,9.3,43.83636,220.62276,304,72.1,69.3,0,32.617874,300,308,72,68.8,0,45.319405,300,218,72.2,80.1,4.8,56.98242,215.27979,887,72.2,78.9,32,99.947845,880,128,126.8,139.5,130.5,138.3,131.4,27.5,-0.1,30.26
20170330,1210,54.4,31.4,16.05627786,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,64,67,100,28.2,0,64,100,0,66.1,1.5,65,1.8125,18.5,0,0,50.6,12.7,0,0,0,72.9,69.4,71.6,77,17.3,0,63,65.6,0,68.6,1.01,65,1.8125,19.5,0,0,20.3,82.7,17.8,4.4,1.4,17.3,17.3,37,67.3,79.2,100,1.1,0,68.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,206,70,0,25.33784,200,72,68,2123.706,70.9,68.3,31.8,2200,264,71.3,67.9,0,44.587177,260,179,70.1,88.5,40.4,61.80923,177.99973,1026,68.6,68.3,0,27.79471,1000,558,73.8,71.6,0,0,520,606,70.2,81.3,2.8,40.439026,604.98535,203,72.5,68.4,0,31.265837,200,127,70.2,68.5,0,51.966953,125,693,69.9,90.8,100,49.988083,690,258,66.4,106.3,100,100,650,654,70,88,100,100,950,516,0,68.3,0,32.336655,500,504,70.5,68.4,0,33.910587,500,190,72.2,83.5,8.8,53.64045,190.29912,506,74.3,83,54.8,67.99353,501.61908,304,73.3,81.4,39.6,47.15567,304.7997,370,73.6,91.9,100,37.685875,350,164,73.6,70.2,0,41.14298,160,356,72.2,80.4,4.4,43.09544,363.27798,339,72.5,70.4,0,35.962215,335,241,71.8,83.8,11.2,47.644417,234.708,419,72.3,80.7,4.6,35.214092,419.6784,263,72.4,72.1,1.9,53.64435,264.595,176,72.2,71.1,0,50.20878,175,290,72.2,81.5,12.5,53.995758,294.5781,445,72.2,71.4,5.6,50.970573,446.87854,541,74.3,70.9,0,58.248108,540,337,72.5,70.9,0,47.43079,335,307,73.1,70.1,0,39.817135,300,407,72.2,70.1,0,35.429344,400,199,72.2,70.3,0,40.972702,195,645,72,90.7,45.6,46.204033,669.27844,397,72.1,84.5,8.4,42.79979,397.63782,195,72.2,71.4,6.4,71.76166,199.29915,349,72.2,82.6,20.8,62.0343,352.3785,375,72.2,74.5,4,49.832954,377.43823,258,72.2,83.4,22.4,50.23347,261.8388,341,72.1,70.8,2,52.024925,335,234,72.1,70.4,3.6,45.216515,230,290,73.4,70,0,47.040466,285,207,72.3,77.9,2.6,54.747,207.08221,879,72,82.9,78.8,63.344936,876.64026,347,73.5,70.6,0,46.221397,335,224,72.1,82.1,21.2,61.03292,224.49924,256,73.5,71.2,0,55.0871,245,438,72.2,71.2,3.2,47.050854,445.19833,527,73.9,70.5,0,61.787476,524.79987,380,72.2,73.6,3.2,47.60569,374.89737,94,72.7,69.8,0,31.459023,100,340,72.1,70.3,0,51.124947,335,200,72.5,286.8,0,37.495632,195,617,72.1,82.9,35,53.765076,619.3612,364,72.1,78.7,4.8,49.95076,367.0277,212,72.6,70.4,0,37.704735,200,293,72.3,81,10,49.95144,294.1391,355,73.5,70.6,0,39.688572,350,162,73.6,70.1,0,42.69098,160,357,73.4,70.4,0,61.351658,335,233,72.7,69.6,0,42.58877,230,173,72.3,74.5,1.9,34.605038,165.3993,207,72.4,76.7,0.2,42.51789,195.71269,588,72,80.8,32.6,47.20976,588.6407,594,72.4,75.8,3.4,69.48975,601.99084,337,73,69.2,0,42.24444,335,266,73.9,69.8,0,41.465508,250,180,72,69.3,0.6,54.702915,175,193,72.1,69.7,0,27.704779,190,223,71.9,84.7,13.3,43.83636,220.62276,306,71.9,70.5,2.2,34.07225,300,308,72,70.2,0,45.319405,300,217,72,77.2,8.8,56.98242,215.27979,885,72.5,78.5,22.8,99.947845,880,127.7,126.6,139.8,131.5,138.6,132.2,24.5,0,30.26
20170330,1215,56.8,28.1,16.56404282,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.2,67,100,27.2,0,64,100,0,66.2,1.5,65,1.8125,18.8,0,0,50.7,12.8,0,0,0,73,69.1,71.9,76.7,27.6,0,63,66.8,0,68.5,1.03,65,1.8125,19.6,0,0,20.1,82.4,18.2,4.5,1.1,27.6,27.6,38.1,67.3,79.2,100,0.9,0,68.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,207,69.8,0,25.33784,200,72,68,2123.706,70.8,68.2,32.9,2200,263,71.3,67.9,0,44.587177,260,178,70.1,88.6,40.4,61.80923,177.99973,1031,68.6,68.2,0,27.79471,1000,561,73.8,71.6,0,0,520,602,70.3,70.7,0,40.439026,600,203,72.5,68.3,0,31.265837,200,127,70.5,68.4,0,51.966953,125,691,70,90.9,100,49.988083,690,259,66.4,106.5,100,100,650,652,70.1,88.1,98,100,950,516,0,68.1,0,32.336655,500,504,70.6,68.3,0,33.910587,500,192,72.2,84,8.8,53.64045,190.29912,481,74.5,83.2,46.8,65.88997,477.9592,286,73.5,81.3,31.6,45.75501,283.19955,372,73.7,92.4,100,37.685875,350,164,73.7,71.1,0,41.14298,160,343,72.3,72.6,0,39.84375,335,341,72.6,71.2,0,35.962215,335,235,72,84.2,11.2,47.25791,234.708,389,72.4,72.7,0,34.110172,380,266,72.1,71.6,4.7,53.64435,264.595,177,72.3,71.6,0,50.20878,175,292,72.2,82,12.5,53.995758,294.5781,447,72.2,71.7,5.6,50.970573,446.87854,540,74.3,71.4,0,58.248108,540,341,72.8,71.5,0,47.43079,335,307,73.3,70.9,0,39.817135,300,408,72.3,70.9,0,35.429344,400,200,72.2,71,0,40.972702,195,662,72.1,90.4,43.6,45.919334,669.27844,400,72.2,85.1,6.4,42.79979,397.63782,196,72.2,71.5,6.4,71.76166,199.29915,353,72.2,83,20.8,62.0343,352.3785,377,72.2,71.8,4,49.832954,377.43823,259,72.2,83.9,22.4,50.23347,261.8388,340,72.2,71.4,0,52.024925,335,252,72,77,5.6,50.71053,255.75835,292,73.5,70.8,0,47.040466,285,198,72.6,71.9,0,53.155827,195,884,72.1,83.2,76.8,62.912716,876.64026,346,73.6,71.2,0,46.221397,335,226,72.2,82.6,19.2,61.03292,224.49924,259,73.6,71.6,0,55.0871,245,441,72.1,71.5,5.2,47.050854,445.19833,531,74,71.1,0,61.09547,524.79987,333,72.3,71.5,0,45.98277,335,94,72.7,70.7,0,31.459023,100,343,72.2,71.1,0,51.124947,335,203,72.6,286.7,0,37.495632,195,624,72.2,83.3,33,53.765076,619.3612,337,72.3,71.8,0,47.193348,335,213,72.6,71,0,37.704735,200,269,72.4,80.8,4,48.17093,270.47922,358,73.6,71.1,0,39.688572,350,163,73.7,70.8,0,42.69098,160,367,73.5,71,0,61.351658,335,234,72.9,70.5,0,42.58877,230,162,72.3,71.7,0,35.58327,150,201,72.5,72.1,0,43.775753,195,594,72.1,81.3,30.6,47.14072,588.6407,581,72.5,71.3,0,68.79966,575,337,73.1,70.1,0,42.24444,335,266,74.1,70.6,0,41.465508,250,181,72,70.3,0.6,54.702915,175,193,72.1,70.5,0,27.704779,190,223,72.1,85.6,10.1,43.83636,220.62276,336,72,81.8,4.2,35.17476,332.24258,310,72.1,70.9,0,45.319405,300,218,72.3,76.4,2.8,56.98242,211.67975,892,72.7,77.5,14.8,99.947845,880,127.5,126.3,140.1,132.5,138.9,133.8,21.1,-0.1,30.26
20170330,1220,57.7,26.9,16.74832795,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.6,66.7,100,26.3,0,64,100,0,65.8,1.55,65,1.8125,19.2,0,0,51,12.8,0,0,0,73,68,71.4,76.1,36.2,0,63,64.8,0,67.7,0.99,65,1.8125,19.6,0,0,20.1,81.8,17.7,4.4,0.9,36.2,36.2,38.3,67.3,79.4,100,0.8,0,68.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,206,69.8,0,25.33784,200,72,68,2123.706,70.6,68.1,30.1,2200,263,71.4,67.8,0,44.587177,260,180,70.1,88.7,40.4,61.267693,177.99973,1027,68.5,68.2,0,27.79471,1000,556,73.8,71.6,0,0,520,608,70.3,68.4,0,39.987804,600,203,72.5,68.3,0,31.265837,200,127,70.7,68.3,0,51.966953,125,695,70.2,90.9,96,49.988083,690,260,66.4,106.6,100,100,650,658,70.1,88.1,98,100,950,516,0,68.1,0,32.336655,500,504,70.6,68.3,0,33.910587,500,191,72.2,84,8.8,53.64045,190.29912,438,74.6,83,40.8,62.729233,430.63928,275,73.7,80.9,23.6,44.980957,272.79956,371,73.9,92.4,100,37.685875,350,164,73.7,71.4,0,41.14298,160,343,72.3,71.9,0,39.84375,335,340,72.7,71.4,0,35.962215,335,206,72.3,84.5,5.2,45.5761,213.40804,392,72.5,71.8,0,34.110172,380,264,72,83.7,6.7,53.64435,264.595,177,72.3,71.4,0,50.20878,175,291,72.2,81.9,12.5,53.995758,294.5781,444,72.2,81.1,5.6,50.970573,446.87854,540,74.4,71.3,0,58.248108,540,341,72.9,71.6,0,47.43079,335,307,73.3,71.2,0,39.817135,300,408,72.5,71.1,0,35.429344,400,199,72.3,71.2,0,40.972702,195,657,72.2,90.3,41.6,45.919334,669.27844,383,72.3,85.4,4.4,40.570526,360.51767,186,72.3,71.2,2.8,68.95509,184.8991,352,72.2,83,20.8,62.0343,352.3785,377,72.1,71.7,6,49.832954,377.43823,235,72.3,84.3,18.8,47.075447,237.5187,341,72.3,71.4,0,52.024925,335,252,72.2,77.7,1.6,50.71053,255.75835,292,73.5,71,0,47.040466,285,199,72.6,71.7,0,53.155827,195,877,72.2,82.9,74.8,63.35695,876.64026,350,73.7,71.1,0,46.221397,335,224,72.2,82.5,19.2,61.03292,224.49924,258,73.7,71.4,0,55.0871,245,439,72.1,71.3,5.2,47.050854,445.19833,542,74.1,70.9,0,61.893036,540,344,72.4,71.2,0,46.553795,335,95,72.7,71.1,0,31.459023,100,340,72.3,71.2,0,51.124947,335,201,72.6,286.9,0,37.495632,195,579,72.3,83.2,30.2,51.135498,578.40106,337,72.4,71.3,0,47.193348,335,212,72.6,71,0,37.704735,200,246,72.5,74.2,0,47.253696,245,355,73.7,71.1,0,39.688572,350,162,73.9,71,0,42.69098,160,360,73.7,70.9,0,61.351658,335,233,73.1,70.9,0,42.58877,230,161,72.3,71.3,0,35.130836,150,200,72.5,71.7,0,43.775753,195,590,72.2,81,28.6,47.14072,588.6407,580,72.5,70.9,0,68.58009,575,337,73.3,70.6,0,42.24444,335,299,74.3,70.9,0,43.646614,304.59973,180,72,70.7,0.6,54.702915,175,193,72.2,70.8,0,27.704779,190,202,72.3,84.2,5.3,43.052986,202.94281,306,72.5,72.9,0,33.79076,300,308,72.1,70.9,0,45.319405,300,217,72,72.1,7.2,56.98242,211.67975,888,72.8,76.1,8.8,99.947845,880,127.9,126.4,139.9,132.5,138.9,134,18.8,0.1,30.26
20170330,1225,57.5,27,16.68994663,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,64.2,67.4,100,28,0,64,100,0,66.3,1.5,65,1.8125,19.2,0,0,50.6,13.1,0,0,0,73.1,67.8,70.8,75.3,44.2,0,63,63.1,0,67.4,1,65,1.8125,19.6,0,0,20.6,80.9,17.3,4.4,1.4,44.2,44.2,37.9,67.3,79.4,100,0.6,0,68.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,204,69.9,0,25.33784,200,72,68,2123.706,70.4,68.5,33.2,2200,263,71.4,68.1,0,44.587177,260,178,70.2,88.8,38.4,61.735386,177.99973,1032,68.5,68.4,0,27.79471,1000,561,73.8,71.6,0,0,520,601,70.2,68.2,0,40.42683,600,201,72.5,68.5,0,31.265837,200,126,70.8,68.5,0,51.966953,125,690,70.2,91,96,49.988083,690,258,66.4,106.5,100,100,650,652,70.2,88.2,96,100,950,515,0,68.3,0,32.336655,500,504,70.7,68.4,0,33.910587,500,191,72.3,79.6,4.4,53.64045,190.29912,412,74.7,82.3,34.8,61.24056,406.9794,264,73.8,80.6,17.6,44.280624,262.39963,372,73.9,92.1,100,37.685875,350,164,73.8,71.3,0,41.14298,160,342,72.2,71.5,0,39.84375,335,342,72.7,71.2,0,35.962215,335,201,72.5,74.5,0,45.795467,195,383,72.5,71.4,0,35.381355,380,265,72.2,79.5,2.7,53.64435,264.595,177,72.4,71,0,50.20878,175,291,72.3,81.4,9.3,53.995758,294.5781,445,72.3,73.8,2.4,50.970573,446.87854,541,74.4,71,0,58.248108,540,341,73.1,71.3,0,47.43079,335,307,73.4,71.1,0,39.817135,300,409,72.5,70.9,0,35.429344,400,199,72.3,71.1,0,40.972702,195,635,72.3,89.3,37.2,44.827995,633.4383,358,72.3,72.9,0.4,39.04913,360.51767,173,72.3,70.7,0,68.9335,175,360,72.2,82.5,20.8,62.0343,352.3785,381,72.1,82.3,6,49.832954,377.43823,214,72.3,84.2,14.8,44.101746,216.23862,346,72.4,71,0,52.024925,335,228,72.3,72.1,0,44.847263,230,293,73.6,70.9,0,47.040466,285,198,72.5,71.4,0,51.70256,195,892,72.3,82.5,72.8,62.276382,876.64026,349,73.8,70.7,0,46.221397,335,226,72.3,82.1,17.2,61.03292,224.49924,256,73.8,71,0,55.0871,245,440,72,70.9,7.2,47.050854,445.19833,542,74.1,70.5,0,61.893036,540,343,72.5,70.8,0,46.553795,335,94,72.7,71,0,31.459023,100,339,72.3,71,0,51.124947,335,202,72.7,286.5,0,37.495632,195,575,72.3,82.9,26.2,51.135498,578.40106,336,72.4,70.8,0,47.598206,335,211,72.7,70.7,0,37.704735,200,248,72.5,71,0,47.71771,245,356,73.8,70.7,0,39.688572,350,162,73.9,70.8,0,42.69098,160,360,73.8,70.6,0,61.351658,335,233,73.2,70.9,0,42.58877,230,154,72.3,71,0,35.130836,150,200,72.3,71.4,0,43.775753,195,546,72.3,81,26.2,45.230698,550.24054,580,72.4,70.5,0,68.58009,575,337,73.4,70.6,0,42.24444,335,358,74.4,70.9,0,47.82502,359.2001,179,72.1,70.6,0,54.702915,175,191,72.2,70.8,0,27.704779,190,188,72.4,73.3,0,42.12817,185,304,72.6,71,0,32.606144,300,307,72.2,70.6,0,45.319405,300,216,72.1,75.1,6,56.98242,215.51978,882,72.7,75.1,6.8,99.947845,880,128.1,126.7,139.6,132.5,138.4,134.4,15.8,0.3,30.26
20170330,1230,57.4,27.2,16.67681363,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.5,67.4,100,30.5,0,64,100,0,66.5,1.55,65,1.8125,19.2,0,0,50.6,12.9,0,0,0,73.1,66.9,70.2,75.5,51.2,0,63,62.4,0,66.7,1,65,1.8125,19.6,0,0,20.7,81.4,17.3,4.2,1.1,51.2,51.2,39.4,67.3,79.2,100,1,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,206,70.2,0,25.33784,200,72,68,2123.706,70.4,68.7,32.3,2200,264,71.4,68.4,0,44.587177,260,179,70.2,87.6,38.4,61.735386,177.99973,1043,68.6,68.7,0,27.79471,1000,558,73.8,71.6,0,0,520,607,70.2,68.4,0,40.42683,600,203,72.5,68.7,0,31.265837,200,127,71,68.8,0,51.966953,125,656,70.4,91.8,89.6,47.854588,668.3998,260,66.5,106.4,100,100,650,654,70.3,88.3,94,100,950,516,0,68.6,0,32.336655,500,504,70.7,68.7,0,33.910587,500,178,72.3,71.9,0.4,52.08989,177.69907,412,74.7,81.5,30.8,61.24056,406.9794,251,73.8,80.3,13.6,43.494286,251.99936,372,74,91.7,100,37.685875,350,164,73.8,71,0,41.14298,160,342,72.2,71.1,0,39.84375,335,339,72.8,70.9,0,35.962215,335,200,72.7,71.7,0,45.200043,195,386,72.5,71,0,35.381355,380,247,72.4,71.3,0,53.184975,245,176,72.4,70.5,0,50.20878,175,290,72.3,80.4,7.3,53.995758,294.5781,426,72.3,70.9,0.4,50.740974,425.03827,541,74.5,70.6,0,58.248108,540,340,73.3,70.9,0,47.43079,335,308,73.4,70.9,0,39.817135,300,407,72.6,70.5,0,35.429344,400,199,72.4,70.8,0,40.972702,195,606,72.4,88.5,31.2,43.606167,597.59814,346,72.3,71,0,39.947174,335,177,72.3,70.2,0,67.56261,175,327,72.3,82,18,56.68087,326.8984,383,72.2,82.6,4,49.13245,377.43823,216,72.3,83.8,10.8,44.18776,216.23862,348,72.5,70.6,0,51.48781,335,232,72.4,71.3,0,46.223564,230,297,73.6,70.6,0,47.040466,285,197,72.5,71,0,51.108517,195,839,72.3,82,68.8,59.95918,840.8001,358,73.9,70.3,0,46.221397,335,212,72.3,82,13.2,59.564312,211.8992,256,73.9,70.5,0,55.0871,245,436,72,70.5,7.2,47.050854,445.19833,540,74.2,70.1,0,61.893036,540,341,72.6,70.4,0,46.042877,335,95,72.7,70.7,0,31.459023,100,340,72.3,70.7,0,51.124947,335,200,72.7,286.8,0,37.495632,195,545,72.3,82.7,22.2,49.85331,542.5609,337,72.4,70.4,0,47.598206,335,211,72.7,70.3,0,37.704735,200,249,72.5,70.3,0,47.71771,245,355,73.8,70.2,0,39.688572,350,162,74.1,70.5,0,42.69098,160,358,74.1,70.2,0,61.351658,335,233,73.4,70.7,0,42.58877,230,152,72.3,70.6,0,35.130836,150,199,72.3,71.1,0,43.775753,195,548,72.4,80.6,22.2,45.230698,550.24054,585,72.4,70,0,68.58009,575,336,73.5,70.4,0,42.24444,335,419,74.4,70.6,0,52.101456,413.8001,178,72.1,70.4,0,54.702915,175,192,72.3,70.5,0,28.03635,190,186,72.5,71.1,0,42.12817,185,311,72.6,70.4,0,32.535774,300,305,72.2,70.2,0,45.319405,300,215,72,80.4,8,56.98242,215.51978,879,72.6,74.4,4.8,99.947845,880,128,126.7,138.9,131.5,138.4,134.5,18.1,0,30.26
