20170330,1235,58.2,27.1,16.94381393,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,63.8,66.7,100,28,0,64,100,0,65.8,1.55,65,1.8125,19,0,0,50.9,12.7,0,0,0,73.1,66.8,69.5,75,57.7,0,63,63.1,0,65.7,1.01,65,1.8125,19.6,0,0,21,80.7,17.4,4.8,0.8,57.7,57.7,39.6,67.3,79.2,100,0.9,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,204,69.9,0,25.33784,200,72,68,2123.706,70.6,68.1,32.4,2200,264,71.5,67.9,0,44.587177,260,179,70.1,83.1,40.4,61.735386,177.99973,1040,68.6,68.2,0,27.79471,1000,559,73.8,71.6,0,0,520,607,70.2,68.1,0,40.439026,600,204,72.5,68.4,0,31.265837,200,127,71.2,68.4,0,51.966953,125,648,70.4,80.3,85.6,46.889153,649.6799,262,66.5,93.6,100,100,650,656,70.3,79,90.5,100,950,516,0,68.3,0,32.336655,500,504,70.7,68.4,0,33.910587,500,179,72.3,70.6,0,52.08989,175,386,74.7,77.2,26.8,59.46063,381.4993,244,73.8,76.8,9.6,42.793957,241.59941,373,74.1,84.9,98,37.685875,350,164,73.8,70.5,0,41.14298,160,344,72.2,70.5,0,39.84375,335,344,72.8,70.4,0,35.962215,335,201,72.6,71,0,45.200043,195,400,72.5,70.5,0,35.448257,380,249,72,70.4,1.1,53.184975,245,178,72.4,70,0,50.20878,175,246,72.4,75.5,0,51.237625,245,426,72.2,70.1,1.6,50.07305,420,545,74.5,70,0,58.248108,540,341,73.5,70.4,0,47.43079,335,307,73.3,70.5,0,39.817135,300,411,72.6,70,0,35.429344,400,200,72.4,70.4,0,40.972702,195,551,72.4,82.8,27.2,42.111507,564.3183,348,72.4,70.2,0,39.408348,335,179,72.3,69.6,0,68.42617,175,327,72.3,77.4,14,56.05812,326.8984,353,72.3,72.3,0,44.078026,350,195,72.3,79,6.8,41.238632,194.95854,348,72.6,70.1,0,49.489742,335,237,72.4,70.7,0,45.820747,230,293,73.7,70.1,0,44.96341,285,198,72.5,70.5,0,51.034267,195,804,72.4,76,62.8,55.432827,802.40027,364,74,69.7,0,46.221397,335,202,72.3,78.5,9.2,58.37719,199.29915,259,73.9,69.9,0,55.0871,245,443,71.9,69.9,11.6,49.784508,468.7184,543,74.2,69.5,0,61.893036,540,342,72.6,69.8,0,46.042877,335,95,72.7,70.3,0,31.459023,100,341,72.3,70.2,0,51.124947,335,201,72.7,286.7,0,37.495632,195,503,72.3,79,18.2,49.4404,506.7208,338,72.4,69.8,0,47.598206,335,212,72.7,69.6,0,37.704735,200,248,72.4,69.7,0,47.31844,245,354,73.8,69.6,0,39.688572,350,208,74.1,70,0,46.672955,205.59988,381,74.2,69.6,0,61.94068,398.96722,233,73.5,70.3,0,42.58877,230,155,72.3,70,0,35.130836,150,199,72.2,70.6,0,43.775753,195,513,72.4,76.6,20.2,43.723392,516.9607,583,72.3,69.3,0,68.58009,575,337,73.6,70,0,42.24444,335,447,74.4,70,0,53.792427,441.1001,178,72.2,69.9,0,54.702915,175,191,72.3,70,0,29.092472,190,187,72.5,70.2,0,42.12817,185,303,72.5,69.7,0,32.535774,300,305,72.2,69.5,0,45.319405,300,216,72,71.3,8,56.98242,212.39983,881,72.5,71,2.8,99.947845,880,127.8,126.6,134,130.5,137.5,134.2,0.3,0.1,30.26
20170330,1240,59.6,25.5,17.24956288,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,63.8,66.7,100,25.9,0,64,100,0,65.8,1.55,65,1.8125,18.5,0,0,51.2,12.8,0,0,0,73.1,66.1,69,75.3,63.5,0,63,63.5,0,64.5,1.01,65,1.8125,19.6,0,0,21.2,81.1,17.6,4.8,0.9,63.5,63.5,39.2,67.3,79.2,100,0.8,0,66.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,205,69.6,0,25.33784,200,72,68,2123.706,70.7,68,32.6,2200,264,71.5,67.6,0,44.587177,260,179,69.9,70.8,45.2,61.747696,177.99973,1035,68.6,68,0,27.79471,1000,558,73.8,71.6,0,0,520,604,70.2,67.8,0,40.439026,600,204,72.5,68.2,0,31.265837,200,127,71.2,68.2,0,51.523,125,624,70.4,68.5,81.6,45.649582,629.5198,264,66.4,70.2,100,100,650,660,70.4,69.3,84.5,100,950,515,0,68,0,32.336655,500,504,70.7,68.1,0,33.910587,500,177,72.3,69.8,0,53.40449,175,385,74.3,70.6,30.8,59.46063,381.4993,243,73.3,70.4,15.6,42.793957,241.59941,374,73.9,71.4,100,37.685875,350,164,73.8,70.1,0,41.14298,160,345,72.2,70,0,39.84375,335,340,72.9,69.8,0,35.3471,335,202,72.5,70.4,0,45.200043,195,397,72.5,69.9,0,35.448257,380,267,71.7,69.6,10.3,53.429974,270.0548,178,72.4,69.3,0,50.20878,175,251,72.4,70.3,0,51.32013,245,426,72.1,69.5,3.6,50.07305,420,544,74.5,69.4,0,58.248108,540,343,73.5,69.8,0,47.43079,335,307,73.3,70,0,39.817135,300,411,72.6,69.5,0,35.429344,400,200,72.5,69.9,0,40.972702,195,551,72.3,71,25.2,42.111507,564.3183,345,72.4,69.6,0,39.408348,335,175,72.3,69,0,67.34672,175,307,72.3,70.2,10,54.25544,301.4183,355,72.3,69.6,0,43.797825,350,175,72.3,70.3,2.8,39.739494,173.67845,347,72.6,69.5,0,49.092274,335,234,72.3,70.2,0,44.220657,230,289,73.7,69.5,0,44.425312,285,200,72.4,70,0,50.970615,195,759,72.4,69.8,58.8,52.98355,766.56006,370,74,69,0,45.643635,335,186,72.3,70.3,5.2,57.018726,186.6991,258,74,69.2,0,55.0871,245,471,71.9,69.2,15.6,49.784508,468.7184,541,74.1,68.9,0,61.893036,540,342,72.6,69.2,0,46.042877,335,95,72.7,69.9,0,31.459023,100,340,72.4,69.7,0,51.124947,335,200,72.8,286.7,0,37.495632,195,475,72.4,70.3,12.2,47.767033,473.44098,338,72.4,69.2,0,47.598206,335,210,72.7,69,0,37.704735,200,246,72.4,69.1,0,47.31844,245,353,73.8,69,0,39.688572,350,231,74.1,69.2,0,48.255264,228.39989,400,74,69,0,62.44704,398.96722,233,73.6,69.8,0,42.58877,230,152,72.3,69.5,0,35.130836,150,199,72.1,70,0,43.775753,195,515,72.4,69.7,18.2,44.379242,516.9607,585,72.3,68.7,0,68.58009,575,336,73.7,69.5,0,42.24444,335,500,74.3,69.4,0,58.191402,495.7003,178,72.2,69.4,0,54.702915,175,193,72.3,69.4,0,29.988947,190,189,72.5,69.5,0,41.986725,185,306,72.3,69,0,32.535774,300,303,72.2,69,0,45.319405,300,215,71.6,69.5,18.4,56.98242,219.35983,878,72.1,68.8,7.6,99.947845,880,127.6,126.4,133.5,130.5,137.2,134,1.1,0,30.26
20170330,1245,59.7,26,17.34248174,59.8979,1,78.2,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64.1,67,100,27.1,0,64,100,0,66.2,1.55,65,1.8125,19,0,0,51.1,12.9,0,0,0,73,64.6,67.4,75.8,65.9,0,63,64.7,0,62.6,1,65,1.8125,19.7,0,0,21.9,81.8,17.8,4.5,1,65.9,65.9,38.8,67.3,79.2,100,1,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,207,69.7,0,25.33784,200,72,68,2123.706,70.5,68.3,31.7,2200,264,71.2,67.9,0,44.587177,260,192,69.5,70.8,57.2,65.02154,191.99979,1030,68.5,68.2,0,27.79471,1000,558,73.7,71.6,0,0,498.39978,608,70.2,67.9,0,40,600,203,72.5,68.3,0,31.265837,200,127,71.2,68.4,0,51.523,125,623,70.3,68.7,79.6,45.649582,629.5198,264,66,68.9,100,100,650,658,70.2,69.2,85.3,100,950,516,0,68.1,0,32.336655,500,504,70.5,68.3,0,33.910587,500,177,72.2,68.6,0,53.40449,175,443,73.6,69.3,47.2,63.7109,443.3792,281,72.5,68.8,34,47.192528,278.39954,377,73.6,69.2,100,37.685875,350,164,73.7,69.2,0,41.14298,160,346,72.1,69,0,39.84375,335,343,72.8,68.9,0,35.3471,335,202,72.4,69.5,0,45.200043,195,394,72.5,69,0,35.448257,380,320,71.4,68.4,20.3,56.1862,321.015,179,72.4,68.1,0,50.20878,175,252,72.3,68.6,0,51.32013,245,447,72,68.2,5.6,50.845337,443.5185,547,74.4,68.2,0,58.248108,540,344,73.6,68.8,0,47.43079,335,308,73.2,69.2,0,39.817135,300,410,72.5,68.5,0,35.429344,400,201,72.5,69,0,40.972702,195,561,72.1,68.9,28.4,41.82681,564.3183,346,72.3,68.5,0,39.408348,335,181,72.3,67.6,0,67.87565,175,273,72.2,68.6,8.8,51.99388,275.9382,354,72.2,68.2,0,46.29809,350,176,72.2,68.7,2.4,39.493732,173.67845,352,72.6,68.3,0,48.490707,335,236,72.2,69.4,0,44.220657,230,292,73.7,68.6,0,44.425312,285,202,72.4,69,0,50.440224,195,774,72.3,68.3,56.8,51.93901,766.56006,371,74.1,67.8,0,45.643635,369.79965,189,72.3,68.3,1.2,57.018726,186.6991,259,74,67.9,0,55.0871,245,507,71.8,68,21.6,50.597214,497.27838,543,74.1,67.6,0,61.893036,540,346,72.6,68.2,0,46.042877,335,94,72.6,69.1,0,31.459023,100,343,72.4,68.7,0,51.124947,335,202,72.8,286.9,0,37.495632,195,476,72.3,68.5,10.2,47.767033,473.44098,339,72.4,68.1,0,47.598206,335,211,72.7,67.9,0,37.704735,200,250,72.4,67.8,0,47.71771,245,356,73.7,67.8,0,39.688572,350,279,74.2,68,0,50.927383,273.99976,459,74.3,67.7,0,64.46213,459.56662,233,73.7,69.1,0,42.58877,230,157,72.2,68.6,0,34.43385,150,200,72,69.2,0,43.775753,195,480,72.4,68.2,16.2,42.066505,483.68057,585,72.2,67.3,0,68.58009,575,337,73.7,68.7,0,42.24444,335,526,74.1,68.4,0,60.053913,522.99976,178,72.1,68.6,0,54.702915,175,195,72.3,68.5,0,29.988947,190,190,72.4,68.4,0,41.986725,185,302,72.2,67.9,0,32.535774,300,306,72.3,67.8,0,45.319405,300,217,71.2,68.1,30.4,56.98242,226.55977,883,71.7,67.4,17.2,99.947845,880,127.9,126.4,132.6,130.5,137,133.8,1,-0.1,30.26
20170330,1250,59.1,26.7,17.2133338,59.8979,1,78.2,78.1,0.1,77,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64,67,100,27.7,0,64,100,0,66.1,1.55,65,1.8125,19.3,0,0,50.6,12.8,0,0,0,72.9,63,66.1,76.9,66.7,0,63,66.4,0,61.5,0.99,65,1.8125,19.6,0,0,22.5,83,18.3,4.7,0.3,66.7,66.7,39.6,67.3,79.2,100,0.5,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,206,69.8,0,25.33784,200,72,68,2123.706,70.2,68.4,31.8,2200,264,71,68,0,44.587177,260,206,69.2,73.2,67.2,69.08308,206.99985,1022,68.5,68.4,0,27.343655,1000,558,73.7,71.6,0,0,455.19968,608,70.2,68,0,40.17073,600,204,72.5,68.4,0,31.265837,200,127,71.3,68.4,0,51.523,125,624,70.1,68.8,83.6,45.733017,629.5198,266,66.1,68.6,100,100,650,660,69.9,69.1,91.3,100,950,516,0,68.3,0,32.336655,500,504,70.4,68.4,0,33.910587,500,176,72,67.3,0,54.38202,175,704,72.9,68.3,100,82.028046,700,418,71.8,67.3,100,56.08797,420,365,73.3,67.7,100,37.685875,350,163,73.6,68.1,0,41.14298,160,337,72,67.9,0,40.234375,335,336,72.8,67.8,0,36.36863,335,197,72.2,68.5,0,45.200043,195,391,72.5,67.8,0,35.87199,380,416,71,67.1,100,62.841976,700,176,72.4,66.8,0,50.615055,175,247,72.2,67.3,0,51.32013,245,440,71.9,66.9,8.4,50.845337,443.5185,537,74.4,67,0,58.248108,540,338,73.7,67.6,0,47.43079,335,307,73,68.2,0,39.817135,300,406,72.5,67.4,0,35.429344,400,198,72.4,68,0,40.972702,195,596,71.8,67.5,36.8,44.092525,597.59814,341,72.2,67.3,0,39.408348,335,174,72.3,66.3,0,68.27504,175,269,72.1,67.2,10.8,52.75866,275.9382,357,72,66.8,0,47.365017,350,171,72.2,67.4,2.4,39.40772,173.67845,333,72.6,67.1,0,48.888172,335,231,72.2,68.4,0,44.220657,230,285,73.7,67.5,0,44.81274,285,195,72.4,67.9,0,50.440224,195,742,72.2,66.9,56.4,52.92352,733.27966,439,74.1,66.5,0,51.132423,439.39966,185,72.1,66.8,4.4,57.018726,186.6991,255,74,66.6,0,55.0871,245,526,71.7,66.7,27.6,51.582317,522.47894,538,74.1,66.4,0,61.893036,540,342,72.5,67,0,46.042877,335,94,72.5,68.1,0,31.459023,100,339,72.4,67.6,0,51.124947,335,199,72.8,286.8,0,37.495632,195,450,72.2,67.2,9,46.484844,440.16055,336,72.3,66.9,0,47.598206,335,207,72.7,66.6,0,37.704735,200,251,72.3,66.5,0,47.793243,245,351,73.6,66.4,0,39.688572,350,322,74.1,66.7,0,53.243214,319.59976,481,74.1,66.5,0,65.25783,489.86725,231,73.7,68,0,42.979694,230,151,72.1,67.4,0,35.338715,150,207,71.9,68.1,5.4,45.272175,214.1726,470,72.2,66.8,18.2,42.906456,483.68057,583,72,66,0,69.02969,575,336,73.6,67.7,0,42.24444,335,549,74,67.2,0,62.394314,550.2998,176,72.1,67.5,0,54.702915,175,194,72.3,67.4,0,29.988947,190,188,72.4,67.1,0,41.986725,185,303,72,66.6,0,32.535774,300,302,72.3,66.6,0,45.319405,300,268,70.8,71.6,100,62.402344,270,871,71.4,66.1,27.2,99.947845,880,128.1,126.6,131.8,130.5,136.9,133.8,1,0.1,30.26
20170330,1255,58.4,31.2,17.47171257,59.8979,1,78.2,78.1,0.1,77,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,69.9,64.4,67.1,100,26.8,0,64,100,0,66.3,1.55,65,1.8125,19.4,0,0,50.9,13.1,0,0,0,72.8,63.4,66,78.6,68,0,63,68.1,0,62.1,1,65,1.8125,19.6,0,0,22.7,84.8,19.1,4.3,1.3,68,68,37.6,67.3,79.2,100,0.9,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,204,69.7,0,25.33784,200,72,68,2123.706,70,68.4,32,2200,263,70.9,67.9,0,44.587177,260,246,69,83,100,95.027695,250,1011,68.5,68.2,0,27.343655,1000,561,73.7,71.6,0,0,411.9997,604,70.1,67.9,1.2,40.45122,600,203,72.5,68.4,0,31.265837,200,127,71.4,68.4,0,51.523,125,627,69.9,84.4,88.4,49.368294,648.23975,260,66,88.2,100,100,650,654,69.7,81.2,99.3,100,950,515,0,68.2,0,32.336655,500,503,70.3,68.3,0,33.910587,500,180,71.9,67.3,4.4,54.86517,175,702,72,73.4,100,82.10356,700,417,71,75.3,100,56.075687,420,365,73,78.6,100,37.685875,350,163,73.4,67.4,0,41.14298,160,342,71.9,67.2,2.4,42.134712,335,341,72.8,67.1,0,37.247364,335,199,72,67.8,0,46.693825,195,411,72.4,67.1,0,36.061554,380,691,70.2,76.8,100,79.26705,700,179,72.4,66.5,0,50.615055,175,254,72,66.8,0,51.897694,245,460,71.7,70.1,14.4,51.659363,465.35825,535,74.3,66.6,0,58.248108,540,345,73.7,67,0,48.028522,335,307,72.9,67.5,0,39.817135,300,405,72.4,66.8,0,35.429344,400,198,72.4,67.4,0,41.959164,195,674,71.6,75.7,44.8,46.809013,666.7186,342,72.1,66.7,0,39.947174,335,180,72.2,66,0,69.268135,175,302,71.9,71.7,16.4,58.232273,303.2385,351,71.9,66.3,3.6,47.688328,350,173,72.1,67.5,4.4,40.63652,173.67845,341,72.5,66.6,0,51.49855,335,233,72.1,67.7,0,46.7159,230,289,73.7,66.8,0,46.427036,285,200,72.3,67.3,0,53.32555,195,760,72,73.8,60.4,55.16869,766.56006,474,74.1,66.1,0,53.385715,474.19965,187,71.9,66.5,8.4,57.018726,186.6991,256,74,66.3,0,55.0871,245,557,71.5,71.8,35.6,53.29393,569.5188,541,74,66,0,61.9634,540,343,72.4,66.3,0,46.042877,335,94,72.5,67.3,0,31.459023,100,340,72.3,66.9,0,51.124947,335,201,72.7,287,0,37.495632,195,450,72.1,71.4,11,46.484844,440.16055,340,72.3,66.4,0,48.145313,335,208,72.6,66.1,0,37.704735,200,250,72.2,66.2,0,47.793243,245,355,73.6,66,0,40.129967,350,347,74.1,66.2,0,53.997696,342.3999,549,74.2,66.1,0,67.08691,550.4666,232,73.6,67.3,0,42.979694,230,158,72,66.7,0,35.77892,150,233,71.8,72.6,11.4,44.83843,232.63254,489,72.1,71.8,20.2,43.550797,483.68057,590,71.9,65.8,3.8,69.416565,575,336,73.5,66.8,0,42.24444,335,552,73.7,66.5,0,62.308537,550.2998,177,72,66.7,0.6,55.60184,175,194,72.2,66.6,0,29.988947,190,188,72.2,66.5,0,41.986725,185,328,71.8,70.9,6.2,35.37415,332.24237,306,72.2,65.9,0,45.319405,300,269,70.8,80.4,100,62.402344,270,874,71.1,73.3,37.2,99.947845,880,126.6,126.1,137.8,122.5,133.4,132.8,2.9,-0.6,30.24
20170330,1300,58.7,26.8,17.08681345,59.8979,1,78.2,78.1,0.1,77,78.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.8,67.7,100,30.4,0,64,100,0,66.7,1.5,65,1.8125,19.4,0,0,50.4,12.9,0,0,0,72.8,62,66,79.8,65.8,0,63,67.9,0,62.3,1.01,65,1.8125,19.5,0,0,22.7,86.1,18.9,4.2,0.7,65.8,65.8,38.6,67.3,79.2,100,0.9,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,205,69.9,0,25.33784,200,72,68,2123.706,70.1,68.8,33.1,2200,263,70.9,68.2,0,44.587177,260,244,69.4,92,86.6,89.99384,233.24974,1019,68.6,68.5,0,27.343655,1000,564,73.7,71.6,0,0,390.39966,604,70.1,68.1,1.2,40.90244,600,202,72.5,68.6,0,31.265837,200,126,71.4,68.6,0,51.523,125,657,69.8,89,94.4,49.08224,666.9596,259,65.9,100.7,100,100,650,652,69.6,85.5,100,100,950,515,0,68.4,0,32.336655,500,503,70.3,68.6,0,33.910587,500,185,71.9,77.6,8.4,55.730335,186.6991,706,72.5,78.3,100,82.028046,700,421,71.8,78.7,100,56.075687,420,368,73,86.6,100,37.685875,350,163,73.3,67,0,41.14298,160,368,71.8,72.4,8.4,43.549408,363.27798,343,72.7,66.7,0,37.247364,335,208,71.8,69.2,5.6,47.92646,214.82791,403,72.3,66.7,0,35.86084,380,610,71.6,80.4,78.4,73.693344,619.8489,180,72.3,66.2,0,50.615055,175,272,71.8,66.5,5.3,53.041016,269.09805,488,71.7,76.1,16.4,51.79503,487.19882,538,74.3,66.3,0,58.248108,540,347,73.6,66.6,0,48.028522,335,307,72.8,67,0,39.817135,300,408,72.3,66.3,0,35.429344,400,199,72.3,66.9,0,41.959164,195,697,71.5,85.8,50.8,47.200474,699.99854,344,72.1,66.4,0,39.947174,335,178,72.2,65.8,0,69.268135,175,329,71.8,76.9,22.4,60.03496,328.71823,377,71.9,75,7.6,49.78985,375.47803,173,72.1,66.5,4.4,40.63652,173.67845,341,72.5,66.2,0,51.49855,335,232,72,67.3,0,46.7159,230,294,73.5,66.4,0,46.814465,285,198,72.3,66.8,0,53.32555,195,779,72,77.4,60.4,55.420815,766.56006,513,74,65.7,0,55.361683,508.99963,195,71.9,76.3,12.4,60.702484,199.29915,258,74,66,0,55.0871,245,568,71.6,78.5,37.6,53.454006,569.5188,543,73.9,65.7,0,61.8813,540,345,72.5,66,0,46.042877,335,95,72.4,66.8,0,31.459023,100,344,72.3,66.5,0,51.124947,335,203,72.7,286.6,0,37.495632,195,451,72.1,77.9,11,46.484844,440.16055,340,72.2,66.1,0,48.145313,335,207,72.6,65.7,0,37.704735,200,250,72.1,65.8,0,47.793243,245,355,73.5,65.6,0,40.129967,350,393,74.1,65.8,0,57.026093,387.99988,587,74.1,65.6,0,67.88261,580.7666,233,73.6,66.8,0,42.979694,230,164,71.9,66.2,2,35.77892,150,259,71.7,79.6,17.4,47.430058,255.3529,527,72,75.7,22.2,44.367737,522.0807,638,71.7,70.7,11.8,71.54956,634.0911,337,73.5,66.3,0,42.24444,335,471,73.5,66.1,0,55.177063,468.4,179,72,66.2,0.6,55.60184,175,196,72.1,66.1,0,29.534569,190,187,72.1,66,0,40.963985,185,367,71.9,76.5,8.2,36.124794,363.44318,307,72.2,65.6,0,45.319405,300,272,71.6,84.9,90.8,60.88867,266.39996,879,71.4,74.6,35.2,99.947845,880,125.6,125.1,134.2,125.5,133.3,128.4,20.2,0.1,30.24
20170330,1305,58.4,28.9,17.2157588,59.32775833,1,78.2,78.1,0.1,77,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.1,67.3,100,32,0,64,100,0,66.2,1.5,65,1.8125,19.2,0,0,50.8,12.6,0,0,0,72.7,62,66,80,64.2,0,63,69.8,0,62.4,1.01,65,1.8125,19.5,0,0,22.6,86.6,19.6,4.3,0.6,64.2,64.2,37.3,67.3,79.2,100,-0.1,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,202,70,0,25.33784,200,72,68,2123.706,70.4,68.6,31.2,2200,263,71.1,68.3,0,44.587177,260,235,69.8,95.2,82.6,80.76308,233.24974,1027,68.6,68.6,0,27.343655,1000,560,73.7,71.6,0,0,347.19968,608,70.1,68.3,1.2,40.90244,600,202,72.5,68.8,0,31.265837,200,126,71.5,68.8,0,51.523,125,660,70,90,93.6,48.474373,666.9596,260,66,102.8,100,100,650,655,69.7,86.6,100,100,950,515,0,68.6,0,32.336655,500,503,70.4,68.7,0,33.910587,500,201,71.9,77.4,12.4,57.83146,199.29915,708,73,78.4,100,81.963326,700,424,72.5,78.3,100,56.075687,420,370,73.2,86.6,100,37.685875,350,163,73.4,66.8,0,41.14298,160,386,71.8,79.2,12.4,44.36233,389.5379,345,72.7,66.5,0,37.247364,335,233,71.7,78.9,11.6,47.226574,233.28839,405,72.2,66.6,0,35.86084,380,567,72.3,80.4,66,69.028175,545.22876,179,72.3,66.2,0,49.712223,175,273,71.7,74.2,9.3,53.041016,269.09805,491,71.9,75.9,14.4,51.79503,487.19882,543,74.2,66.3,0,58.248108,540,349,73.7,66.5,0,47.567116,335,308,72.7,66.8,0,39.817135,300,411,72.3,66.2,0,35.429344,400,201,72.2,66.8,0,41.959164,195,708,71.6,87.3,52.8,47.651245,699.99854,351,72,66.3,0,39.947174,335,178,72.1,65.8,0,69.268135,175,357,71.8,77.3,26.4,61.575443,354.19833,406,71.9,77.3,11.6,48.41039,402.91815,172,72,77.1,6.4,40.63652,173.67845,341,72.5,66.2,0,51.49855,335,234,71.9,67.1,4.4,47.12991,230,292,73.5,66.2,0,46.814465,285,198,72.2,66.7,0,53.32555,195,766,72,77.5,60.4,55.144672,766.56006,511,74,65.7,0,55.361683,508.99963,196,72,76.7,11.2,60.702484,199.29915,254,74,66,0,54.695393,245,572,71.9,78.4,35.6,53.454006,569.5188,545,73.9,65.6,0,61.21276,540,348,72.7,65.8,0,46.042877,335,96,72.5,66.6,0,31.459023,100,344,72.3,66.4,0,51.124947,335,204,72.8,286.8,0,37.495632,195,451,72.2,78.7,9,46.484844,440.16055,342,72.2,66,0,48.145313,335,207,72.5,65.6,0,37.704735,200,251,72.1,65.8,0,47.793243,245,358,73.3,65.6,0,40.129967,350,441,74,65.6,0,59.226654,433.59988,641,74,65.5,0,69.32934,641.36676,232,73.5,66.5,0,42.979694,230,161,71.9,72.6,5.9,35.77892,165.3993,260,71.8,78.9,18.2,47.430058,255.3529,520,72,76.2,22.2,44.367737,522.0807,639,71.8,71.9,13.8,71.54956,634.0911,337,73.5,66,0,42.24444,335,407,73.4,66,0,51.010906,413.80014,181,71.9,66,3.4,55.60184,175,197,72,65.9,0,29.534569,190,190,72.1,65.9,0,40.963985,185,331,72.3,77.3,1,35.245132,329.84302,310,72.1,65.5,0,45.319405,300,262,72.3,83.9,78.4,59.143066,259.44,890,71.6,73.8,35.2,99.947845,880,126.1,124.6,135.1,125.5,134.3,128.4,27.7,-0.2,30.24
20170330,1310,59.6,26.9,17.41408819,59.32775833,1,78.1,78.1,0.1,77,78.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,63.9,66.9,100,29.4,0,64,100,0,65.9,1.5,65,1.8125,18.6,0,0,50.9,12.7,0,0,0,72.8,61.6,65.8,80,61.6,0,63,72.2,0,62.1,1.01,65,1.8125,19.3,0,0,22.6,86.5,20.8,4.4,1.4,61.6,61.6,36.9,67.3,79.2,100,1.6,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,203,69.7,0,25.33784,200,72,68,2123.706,70.7,68.2,32.3,2200,264,71.2,67.9,0,44.587177,260,227,70.1,95,78.2,77.44,225.74976,1021,68.6,68.2,0,27.343655,1000,561,73.7,71.6,0,0,303.99966,607,70.1,68,1.2,40.45122,600,202,72.6,68.4,0,31.265837,200,126,71.6,68.4,0,51.523,125,660,70.1,90.2,91.6,48.820026,666.9596,259,66,103.9,100,100,650,652,69.9,86.8,100,100,950,515,0,68.2,0,32.336655,500,504,70.4,68.3,0,33.910587,500,214,71.9,77.6,16.4,58.999996,211.8992,703,73.2,78.5,100,81.8123,700,424,72.8,78.5,100,56.075687,420,370,73.3,86.9,100,37.685875,350,163,73.4,66.6,0,41.14298,160,386,71.9,80.1,14.4,44.36233,389.5379,344,72.6,66.4,0,37.247364,335,232,71.9,79.4,11.6,47.226574,233.28839,401,72.1,66.4,0,35.86084,380,511,72.5,80.6,58,67.486725,516.109,179,72.3,66,0,49.712223,175,295,71.7,75,11.3,54.34936,292.75864,490,72,75.9,13.2,51.79503,487.19882,542,74.1,66.1,0,58.248108,540,347,73.7,66.3,0,47.567116,335,308,72.6,66.6,0,39.817135,300,409,72.2,66,0,35.429344,400,201,72.2,66.6,0,41.959164,195,734,71.7,86.5,54.8,48.50534,733.27893,347,71.9,66.1,2,39.947174,335,178,72.1,65.6,0,69.268135,175,355,71.9,77.9,28.4,61.575443,354.19833,403,72,77.5,12,48.41039,402.91815,171,72,80.4,6.4,40.63652,173.67845,340,72.5,65.9,0,51.49855,335,255,71.9,75.5,8.4,50.766476,253.91817,292,73.4,66,0,46.814465,285,197,72.1,66.5,0,53.32555,195,760,72.1,76.6,58.4,55.228718,766.56006,509,73.9,65.5,0,55.361683,508.99963,197,72,76.7,11.2,60.702484,199.29915,255,73.9,65.8,0,54.695393,245,572,72.1,78.2,32.4,53.454006,569.5188,542,73.8,65.5,0,61.8813,540,347,72.5,65.6,0,45.541973,335,96,72.5,66.4,0,31.459023,100,344,72.3,66.2,0,51.124947,335,205,72.9,286.7,0,37.495632,195,451,72.2,78.6,9,46.484844,440.16055,343,72.2,65.8,0,48.145313,335,208,72.5,65.4,0,37.704735,200,249,72,65.6,0,47.793243,245,357,73.3,65.4,0,40.129967,350,434,74,65.4,0,59.079952,433.59988,642,73.9,65.4,0,69.32934,641.36676,234,73.6,66.3,0,42.979694,230,183,71.9,81.2,9.9,34.971874,180.99925,258,72.1,78.9,13,47.430058,255.3529,513,72,75.6,22.2,44.367737,522.0807,664,71.9,71.7,15.8,72.772896,661.91064,337,73.5,65.8,0,42.24444,335,358,73.3,65.8,0,47.040806,359.2003,189,71.9,65.8,7.4,58.243805,191.2503,199,72,65.7,0,28.03635,190,186,72,65.6,0,41.366554,185,301,72.4,66.6,0,32.324654,300,311,72.1,65.3,0,45.319405,300,255,72.7,83.8,66.4,58.459473,251.99998,892,71.7,74.2,37.2,100,880,126.5,125,137.2,127.5,135.4,128.1,27.2,0,30.24
20170330,1315,59.8,27,17.49641392,59.32775833,1,78.1,78.1,0.1,77,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64.1,67.1,100,31.1,0,64,100,0,66.2,1.5,65,1.8125,18.5,0,0,51.1,12.5,0,0,0,72.8,62.3,65.6,79.7,59.3,0,63,71.1,0,62.3,1,65,1.8125,19.3,0,0,23,86,19.9,4.5,0.8,59.3,59.3,38.4,67.3,79.2,100,0.6,0,68.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,207,69.8,0,25.33784,200,72,68,2123.706,70.9,68.4,32.5,2200,263,71.3,68.1,0,44.587177,260,227,70.2,95.6,76.2,77.35384,225.74976,1012,68.6,68.4,0,27.343655,1000,561,73.7,71.6,0,0,282.39966,607,70.1,68.1,1.2,40.90244,600,202,72.6,68.5,0,31.265837,200,126,71.7,68.5,0,51.523,125,658,70.3,90.7,87.6,46.638855,645.3597,259,66,104.7,100,100,650,653,70,87.3,100,100,950,515,0,68.4,0,32.336655,500,504,70.5,68.5,0,33.910587,500,216,71.9,77.8,20.4,58.999996,211.8992,709,73.3,78.8,100,81.45631,700,426,72.9,78.7,100,56.075687,420,371,73.4,87.4,100,37.685875,350,164,73.5,66.5,0,41.14298,160,387,72.1,80.6,11.2,44.36233,389.5379,345,72.5,66.3,0,37.247364,335,233,72.2,79.7,6.4,47.226574,233.28839,403,72.1,66.3,0,35.86084,380,498,72.7,80.4,50,66.07799,492.44904,180,72.2,65.9,0,49.712223,175,296,71.7,75.7,13.3,54.34936,292.75864,492,72.1,76,11.2,51.79503,487.19882,544,74.1,66,0,58.248108,540,350,73.3,66.2,0,47.567116,335,308,72.5,66.5,0,39.817135,300,412,72.1,65.9,0,35.429344,400,202,72.1,66.5,0,41.959164,195,717,71.7,87.7,58.8,47.200474,733.27893,359,71.9,68,6,40.559956,365.15768,179,72,65.5,0,69.268135,175,384,71.9,78.4,32.4,64.00088,377.85858,403,72.1,77.4,10,48.421165,402.91815,177,72,80.7,6.4,41.091175,173.67845,347,72.5,65.9,0,51.88527,335,257,72.1,78.4,6,50.766476,253.91817,296,73.3,65.9,0,46.814465,285,202,72,66.4,0,53.9302,195,770,72.1,76.7,58.4,55.132668,766.56006,478,73.8,65.5,0,50.473766,474.2002,199,72,76.9,11.2,60.702484,199.29915,259,73.9,65.7,0,54.695393,245,544,72.3,77.9,26.8,51.311417,547.6792,514,73.7,65.3,0,58.515133,517.19977,351,72.4,65.6,0,45.10118,335,98,72.8,66.3,0,31.459023,100,347,72.2,66.1,0,51.124947,335,206,72.9,287,0,37.495632,195,402,72.3,68.1,3.8,43.7792,404.3204,345,72.1,65.7,0,48.145313,335,210,72.5,65.4,0,37.704735,200,254,72,65.5,0,47.793243,245,357,73.3,65.3,0,40.129967,350,436,73.9,65.3,0,59.079952,433.59988,649,73.9,65.2,0,69.32934,641.36676,235,73.6,66.2,0,42.979694,230,189,71.9,82.3,13.9,34.971874,180.99925,236,72.3,80,6.6,46.21557,234.05309,519,72.1,75.8,20.2,44.793465,522.0807,664,71.9,71.5,19.8,72.772896,661.91064,339,73.5,65.7,0,42.24444,335,301,73.2,65.7,0,42.99718,304.59973,214,71.9,79.5,11.4,60.096474,209.45036,198,72,65.6,0,28.03635,190,188,72,65.6,0,41.366554,185,310,72.1,65.6,0,31.738213,300,313,72.1,65.2,0,45.319405,300,216,73,83.4,0,53.85742,210,899,71.8,74.7,39.2,99.50295,880,126.7,125.4,137.5,129.5,136.3,129.3,25,0,30.24
20170330,1320,59.1,28.6,17.43209619,59.32775833,1,78.1,78.1,0.1,77,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.2,67.4,100,32.1,0,64,100,0,66.3,1.55,65,1.8125,19.1,0,0,50.9,12.9,0,0,0,72.8,62.4,66,79.1,58.2,0,63,67.5,0,62.6,1,65,1.8125,19.2,0,0,22.6,85.3,18.8,4.6,1.2,58.2,58.2,37.6,67.3,79.2,100,0.4,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,206,69.9,0,25.33784,200,72,68,2123.706,70.8,68.5,31.6,2200,264,71.3,68.1,0,44.587177,260,214,70.4,93.2,69,70.54769,211.24976,1010,68.6,68.4,0,27.343655,1000,560,73.7,71.6,0,0,239.19968,608,70.1,68.1,1.2,40.67073,600,202,72.6,68.6,0,31.265837,200,126,71.7,68.6,0,51.523,125,645,70.3,91.2,83.6,47.246723,645.3597,259,66.1,105.2,100,100,650,656,70.1,87.5,98,100,950,516,0,68.4,0,32.336655,500,503,70.6,68.5,0,33.910587,500,226,71.9,78.1,24.4,60.10112,224.49924,708,73.3,79.1,100,81.66127,700,425,73,79.1,100,56.075687,420,371,73.7,87.8,100,37.685875,350,164,73.5,66.6,0,41.14298,160,387,72.1,81.1,11.2,44.36233,389.5379,342,72.5,66.4,0,36.84095,335,196,72.4,74.1,0,44.897106,195,407,72.2,66.4,0,35.86084,380,448,72.8,80.2,44,63.12781,445.12854,176,72.2,66.2,0,49.226948,175,294,71.8,76.6,13.3,54.34936,292.75864,484,72.1,76.3,11.2,52.525566,487.19882,542,74,66.2,0,58.248108,540,345,73.1,66.4,0,46.96938,335,308,72.4,66.5,0,39.817135,300,410,72.1,66,0,35.429344,400,201,72,66.6,0,41.959164,195,793,71.8,88.5,60.8,48.30368,766.5593,368,71.9,78.8,10,41.172745,365.15768,177,72,65.8,0,69.268135,175,379,72,79,31.2,64.00088,377.85858,399,72.2,77.6,8,48.421165,402.91815,176,72,81.2,6.4,40.63652,173.67845,346,72.4,66.1,0,51.88527,335,254,72.2,69.7,4,50.766476,253.91817,290,73.3,66,0,46.814465,285,201,71.9,66.5,3.4,53.9302,195,773,72.1,77.2,58.4,55.120667,766.56006,477,73.7,65.7,0,50.473766,474.2002,199,72,77.6,11.2,60.702484,199.29915,258,73.9,66,0,54.695393,245,525,72.4,77.5,20.8,50.11698,520.7988,491,73.7,65.6,0,56.427402,494.39978,340,72.3,65.7,0,45.91264,335,96,72.9,66.3,0,31.459023,100,345,72.2,66.2,0,51.124947,335,205,73,286.8,0,37.495632,195,404,72.2,66.3,4.2,43.7792,404.3204,344,72.1,65.9,0,48.145313,335,205,72.5,65.5,0,37.704735,200,266,71.9,69.2,5.2,48.980255,268.65903,360,73.3,65.5,0,40.129967,350,435,73.9,65.6,0,59.079952,433.59988,602,73.8,65.5,0,67.87228,611.06726,233,73.6,66.2,0,42.979694,230,185,72,83,13.5,35.412083,196.59943,210,72.4,71.1,0.6,42.626328,197.1327,522,72.1,76.1,20.2,44.793465,522.0807,661,72,72.1,18.6,72.772896,661.91064,338,73.5,65.7,0,42.24444,335,278,73.2,65.8,0,40.975372,277.2997,211,72,82.2,12.6,59.05503,209.45036,196,71.9,65.7,3.6,27.594254,190,187,72,65.7,0,41.366554,185,336,71.8,72.5,6.2,34.963642,332.24237,303,72.1,65.4,0,44.867416,300,235,72.6,68.5,40.1,58.34961,234.04,891,71.9,75.3,41.2,95.07094,880,126.5,125.4,137.5,129.5,136.7,130.2,20.8,0.2,30.24
20170330,1325,59.3,28.6,17.503782,59.32775833,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,63.3,66.5,100,28.9,0,64,100,0,65.5,1.55,65,1.8125,19.3,0,0,50.6,12.6,0,0,0,72.8,61.3,65.5,78.9,56.1,0,63,68.8,0,61.6,1,65,1.8125,19.1,0,0,22.5,85.3,19.2,4.3,0.9,56.1,56.1,39.2,67.3,79.2,100,0.6,0,68.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,206,69.7,0,25.33784,200,72,68,2123.706,70.6,67.9,31.7,2200,264,71.4,67.8,0,44.587177,260,212,70.4,91.5,65,71.581535,211.24976,1011,68.6,68.2,0,27.343655,1000,557,73.7,71.6,0,0,195.99966,610,70.1,68,1.2,40.45122,600,204,72.6,68.3,0,31.265837,200,128,71.7,68.3,0,51.523,125,620,70.4,90.9,77.6,45.613827,620.87976,260,66.1,105.1,100,100,650,658,70.1,87.3,98,100,950,516,0,68.2,0,32.336655,500,505,70.6,68.3,0,33.910587,500,225,72,78.2,24.8,60.10112,224.49924,710,73.4,79,100,81.909386,700,424,73.1,78.9,98,56.075687,420,370,73.8,87.8,100,37.685875,350,163,73.5,66.5,0,41.14298,160,387,72.2,80.9,9.2,44.36233,389.5379,343,72.5,66.3,0,36.84095,335,197,72.4,67.8,0,44.897106,195,405,72.2,66.3,0,35.86084,380,447,72.8,79.2,40,63.12781,445.12854,176,72.2,65.9,0,49.64451,175,294,71.8,76.5,15.3,54.34936,292.75864,451,72.2,76.4,9.2,51.116676,458.63885,543,74.1,66,0,58.248108,540,343,73,66.3,0,46.96938,335,307,72.4,66.4,0,39.817135,300,409,72.1,65.9,0,35.429344,400,201,72,66.5,0,41.959164,195,748,71.8,89.2,64.8,49.027287,766.5593,395,71.9,80.4,14,43.032223,397.63782,186,71.9,67.5,5.2,68.436966,186.6991,381,72,78.9,31.2,63.454605,377.85858,403,72.2,77.4,8,48.356503,402.91815,177,72,81.2,6.4,40.63652,173.67845,349,72.4,65.9,0,51.88527,335,257,72.1,67.7,6,50.766476,253.91817,294,73.3,65.9,0,46.814465,285,216,71.9,77.6,7.4,53.293728,212.76224,775,72.2,77,56.4,54.580383,766.56006,403,73.7,65.5,0,44.326324,404.59946,199,72,77.6,11.2,60.702484,199.29915,247,73.9,65.8,0,54.107822,245,488,72.5,76.5,14.8,49.72294,492.23883,447,73.6,65.4,0,53.424816,448.7999,340,72.2,65.6,0,45.91264,335,96,72.6,66.2,0,31.459023,100,349,72.2,66.1,0,51.124947,335,206,73.2,286.6,0,37.495632,195,403,72.1,65.9,6.2,43.7792,404.3204,346,72.1,65.7,0,48.145313,335,211,72.5,65.4,0,37.704735,200,267,71.9,75.1,9.2,48.980255,268.65903,358,73.2,65.3,0,40.129967,350,414,73.8,65.4,0,57.35094,410.80023,587,73.7,65.3,0,67.28325,580.7666,234,73.6,66.1,0,42.979694,230,186,72.1,83,11.5,35.412083,196.59943,200,72.3,67.3,0,43.81913,195,521,72.1,76.2,20.2,44.793465,522.0807,664,72,72,18.6,72.83563,661.91064,337,73.4,65.7,0,42.24444,335,253,73.2,65.7,0,40.129887,250,211,72.3,82.8,6.6,59.05503,209.45036,207,71.9,65.6,7.6,30.615252,208.19861,187,72,65.5,0,41.366554,185,367,71.9,76.4,8.2,37.133472,363.44318,302,72,65.3,0,44.867416,300,234,72.3,81.7,44.5,58.34961,237.88,890,72,75.3,42.4,95.07094,880,126.3,125.2,137.1,130.5,136.5,130.6,22.4,-0.2,30.24
20170330,1330,60.8,25.4,17.65810588,59.32775833,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.6,67.3,100,30.6,0,64,100,0,66.3,1.55,65,1.8125,19.4,0,0,50.9,12.7,0,0,0,72.8,60.5,65.6,78.5,54.2,0,63,68.3,0,61.1,1.01,65,1.8125,19.1,0,0,22.3,84.6,19,4.3,1.4,54.2,54.2,39.1,65.3,79.2,100,1,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,205,69.8,0,25.33784,200,72,68,2123.706,70.5,68.5,32.8,2200,264,71.4,68,0,44.587177,260,204,70.5,90.7,59,69.05846,204.24973,1023,68.6,68.3,0,27.343655,1000,559,73.7,71.6,0,0,160,606,70.1,67.9,1.2,40.67073,600,205,72.6,68.4,0,31.265837,200,127,71.7,68.4,0,51.523,125,600,70.4,90.8,73.6,44.851013,600.7197,261,66.2,104.9,100,100,650,657,70.2,87.3,96,100,950,515,0,68.2,0,32.336655,500,504,70.6,68.4,0,33.910587,500,226,72,78.4,24.8,60.10112,224.49924,706,73.5,79.2,100,81.59655,700,421,73.3,79.1,94,54.085266,407.99988,371,73.9,87.9,100,37.685875,350,163,73.5,66.6,0,41.14298,160,387,72.2,81.1,9.2,44.36233,389.5379,343,72.4,66.4,0,36.84095,335,197,72.3,67.3,0,44.897106,195,404,72.2,66.5,0,35.86084,380,415,72.8,79,36,61.443447,419.64844,176,72.2,66.2,0,49.64451,175,318,71.9,76.7,15.3,55.81094,316.4182,459,72.2,76.8,9.2,51.325405,458.63885,539,74.1,66.2,0,58.248108,540,344,73,66.4,0,46.96938,335,307,72.3,66.5,0,39.817135,300,408,72.1,66.1,0,35.429344,400,201,72,66.6,0,41.959164,195,801,71.9,89.3,66.8,51.079475,799.8387,430,71.9,80.3,18,44.35288,430.11792,188,71.9,76.6,9.2,68.436966,186.6991,386,72.1,79,29.2,63.454605,377.85858,381,72.3,76.2,4.4,44.735424,375.47803,176,72,81.2,6.4,39.481445,173.67845,350,72.4,66.1,0,51.88527,335,259,72.1,75.4,6,50.766476,253.91817,296,73.3,66,0,46.814465,285,233,72.1,78,6.6,54.301476,232.64232,774,72.2,77,56.4,54.064114,766.56006,344,73.6,65.7,0,40.524612,335,199,72,77.9,11.2,60.702484,199.29915,248,73.9,65.9,0,54.107822,245,471,72.5,76.3,10.8,47.999016,468.71875,404,73.6,65.6,0,50.18766,403.1999,341,72.1,65.8,0,45.91264,335,97,72.4,66.3,0,31.459023,100,346,72.2,66.2,0,51.124947,335,207,73.2,286.9,0,37.495632,195,407,72,66,8.2,43.7792,404.3204,345,72.2,65.9,0,48.145313,335,211,72.5,65.6,0,37.704735,200,296,71.9,75.7,13.2,50.91184,294.1391,357,73.2,65.5,0,40.129967,350,412,73.8,65.6,0,57.35094,410.80023,522,73.6,65.4,0,65.753845,520.16675,235,73.6,66.2,0,42.979694,230,189,72.1,83.2,11.5,35.412083,196.59943,199,72.1,67,1.8,43.81913,195,523,72.1,76.4,20.2,44.793465,522.0807,664,72.1,72.1,16.6,72.76244,661.91064,338,73.4,65.8,0,42.24444,335,255,73.2,65.9,0,40.129887,250,192,72.4,70.3,0.6,55.086605,191.2503,229,71.8,76.4,13.6,33.255558,231.99857,187,71.9,65.7,2.9,41.366554,185,327,72.3,77.9,1,35.10439,329.84302,303,72,65.5,0,44.867416,300,234,72.6,80.5,34.5,58.34961,231.15997,892,72.1,75.2,40.4,95.07094,880,126.1,125,137.1,130.5,136.1,130.4,22.1,-0.2,30.24
20170330,1335,61.2,27.4,18.04477197,59.32775833,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.5,66.9,100,29,0,64,100,0,65.7,1.55,65,1.8125,19.5,0,0,50.6,12.6,0,0,0,72.8,64.2,67,78.5,56.8,0,63,69.3,0,63.7,1.01,65,1.8125,19.1,0,0,22.4,84.9,19.4,4.3,0.7,56.8,56.8,38.6,65.3,79.2,100,1.7,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,205,69.8,0,25.33784,200,72,68,2123.706,70.4,68.1,26.1,2200,266,71.4,67.9,0,44.587177,260,199,70.5,90.2,55,66.92923,197.74976,1038,68.6,68.2,0,27.343655,1000,553,73.7,71.6,0,0,160,610,70,68,3.2,39.670734,600,204,72.6,68.4,0,31.265837,200,128,71.8,68.4,0,50.99272,125,574,70.4,90.4,69.6,43.444576,580.5596,263,66.3,104.8,100,100,650,665,70.2,87.1,96,100,950,516,0,68.2,0,32.336655,500,505,70.7,68.4,0,33.910587,500,225,72,78.9,24.8,60.10112,224.49924,706,73.5,79.6,100,81.866234,700,410,73.3,79.8,90.7,54.085266,407.99988,369,74,88.1,100,37.685875,350,164,73.6,66.8,0,41.14298,160,369,72.3,74.4,4,41.100086,363.27798,344,72.5,66.8,0,36.84095,335,196,72,67.4,0,44.897106,195,400,72.1,66.8,0,35.86084,380,385,72.7,79.3,34,60.494076,394.16833,175,72.2,66.7,0,50.05078,175,316,71.9,77.3,17.3,55.81094,316.4182,457,72.2,77.3,9.2,51.325405,458.63885,537,74.1,66.8,0,58.248108,540,343,73,66.8,0,46.96938,335,307,72.2,66.8,0,39.817135,300,405,72.1,66.4,0,35.429344,400,199,71.9,66.9,2.4,41.959164,195,830,71.9,90.3,70.8,52.01661,833.119,430,72,80.6,18.4,44.35288,430.11792,202,72,77.4,8.8,71.13558,199.29915,384,72.1,79.4,29.2,63.050365,377.85858,378,72.2,67.7,3.2,45.209614,375.47803,176,72.1,81.5,4.4,39.481445,173.67845,349,72.4,66.5,0,51.88527,335,258,72.2,69,4,50.20701,253.91817,294,73.2,66.3,0,46.814465,285,195,72.4,69.3,0,50.56752,195,776,72.2,77.5,56.4,53.643894,766.56006,337,73.5,66.2,0,40.10862,335,199,72,78.4,11.2,60.702484,199.29915,247,73.9,66.6,0,54.107822,245,442,72.6,72.2,4.8,46.80458,446.87878,361,73.6,66.2,0,49.483932,357.59988,339,72.1,66.1,0,45.91264,335,97,72.4,66.5,0,31.459023,100,346,72.2,66.6,0,51.124947,335,206,73.5,286.6,0,37.495632,195,443,71.9,69.2,11,46.95208,445.28058,343,72.2,66.3,0,48.145313,335,209,72.6,66,0,37.704735,200,296,72,76.6,12.8,50.91184,294.1391,357,73.2,66.1,0,40.129967,350,411,73.8,66.1,0,57.35094,410.80023,461,73.5,66.1,0,64.162445,459.56693,234,73.6,66.4,0,42.979694,230,183,72.2,83.3,9.5,35.412083,178.5997,219,71.9,80.2,7.4,45.315548,215.5926,518,72.1,76.9,20.2,44.793465,522.0807,664,72.1,72.9,16.6,72.76244,661.91064,338,73.4,65.9,0,42.24444,335,255,73.1,66.1,0,40.129887,250,177,72.4,67.1,0,53.288754,175,253,71.8,81.9,17.6,34.692375,251.59863,204,71.9,66.1,6.9,42.28049,202.94281,300,72.4,67.3,0,32.66479,300,302,72,65.8,0,44.867416,300,228,72.7,79.8,28.5,55.981445,228.04,890,72.1,76,40.4,95.07094,880,126.3,125,136.8,130.5,135.9,130.3,18.7,1.6,30.24
20170330,1340,61,25.4,17.72829494,59.32775833,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.9,66.9,100,27.5,0,64,100,0,65.9,1.55,65,1.8125,19.5,0,0,50.6,12.7,0,0,0,72.8,64.1,67.1,78.3,58.3,0,63,69.1,0,63.7,1.01,65,1.8125,19.1,0,0,22.2,84.6,19.4,4.6,0.6,58.3,58.3,39.5,65.3,79.2,100,1,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,206,69.7,0,25.33784,200,72,68,2123.706,70.3,68.1,33.1,2200,264,71.4,67.8,0,44.587177,260,190,70.5,89.5,51,64.62769,190.74973,1017,68.6,68.1,0,27.343655,1000,557,73.7,71.6,0,0,160,605,70,67.9,3.2,40.121952,600,205,72.7,68.3,0,31.265837,200,127,71.8,68.2,0,51.806633,125,570,70.4,90.4,65.6,45.80453,580.5596,263,66.4,104.5,100,100,650,659,70.3,87,92.9,100,950,516,0,68.1,0,32.336655,500,505,70.7,68.2,0,33.910587,500,226,72,79.2,24.8,60.10112,224.49924,707,73.6,79.9,100,81.66127,700,389,73.5,80.2,82.7,52.193146,385.46674,372,74.1,88.3,98,37.685875,350,164,73.6,67.3,0,41.14298,160,337,72.3,68.3,0,39.653717,335,344,72.4,67.2,0,36.84095,335,219,71.7,77.8,9.2,46.41178,217.66792,409,72,67.3,0,35.86084,380,363,72.9,78.9,26,58.952637,366.86844,177,72.2,67.1,0,50.615055,175,317,72,78.1,16.5,55.81094,316.4182,458,72.3,68.9,5.6,51.325405,458.63885,538,74.1,67.1,0,58.248108,540,342,72.9,67.2,0,46.96938,335,307,72.2,67.2,0,39.817135,300,408,72.1,66.8,0,35.429344,400,214,71.9,74.5,6.4,43.1521,214.8798,842,72,90.2,69.6,52.60973,833.119,431,72,80.9,18.4,44.35288,430.11792,202,72.1,76.4,6.8,70.844124,199.29915,383,72.2,79.7,27.2,61.88135,377.85858,379,72.1,75.5,5.2,45.209614,375.47803,176,72.1,81.8,4.4,39.481445,173.67845,351,72.4,66.9,0,51.48781,335,259,72.2,75.8,4,50.20701,253.91817,297,73.2,66.8,0,46.814465,285,196,72.3,67.6,0,51.511616,195,771,72.2,77.8,56.4,54.088127,766.56006,338,73.5,66.6,0,40.10862,335,199,72,78.7,11.2,60.702484,199.29915,248,74,66.9,0,54.107822,245,441,72.4,67.9,4.8,46.80458,446.87878,336,73.6,66.5,0,46.035656,334.79987,341,72.1,66.5,0,45.91264,335,96,72.5,66.9,0,31.459023,100,346,72.2,67,0,51.124947,335,206,73.4,286.6,0,37.495632,195,443,71.9,77.5,15,46.95208,445.28058,344,72.2,66.8,0,48.145313,335,210,72.6,66.5,0,37.704735,200,297,72.1,76.9,10.8,50.91184,294.1391,357,73.1,66.5,0,40.129967,350,412,73.8,66.5,0,57.35094,410.80023,426,73.6,66.4,0,63.35641,429.2669,234,73.7,66.8,0,42.979694,230,191,72.2,83.7,9.5,35.412083,178.5997,238,71.9,80.9,11.4,45.34808,234.05255,527,72.2,77.2,18.2,45.207684,522.0807,664,72.2,73.1,14.6,72.76244,661.91064,338,73.5,66.3,0,42.24444,335,254,73.2,66.6,0,40.129887,250,177,72.2,66.9,0,53.288754,175,254,72,81.7,16.8,34.692375,251.59863,224,71.9,79.5,10.9,44.293327,220.62276,303,72.1,66.7,0,33.814217,300,301,71.9,66.3,2,45.249096,300,228,72.7,79.4,24.5,55.981445,224.67998,886,72.3,75.7,34.8,95.07094,880,126.8,125.3,136.7,130.5,135.7,130.4,18.3,0.6,30.24
20170330,1345,62.1,27,18.32030285,59.32775833,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.1,67.1,100,29.2,0,64,100,0,66.2,1.55,65,1.8125,19.5,0,0,51.2,12.5,0,0,0,72.9,64.2,67.2,78.6,59.7,0,63,69.2,0,63.9,0.99,65,1.8125,19.1,0,0,22,84.7,19.3,4.7,0.9,59.7,59.7,39.2,65.3,79.2,100,0.6,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,204,69.8,0,25.33784,200,72,68,2123.706,70.3,68.4,32.2,2200,264,71.5,68.1,0,44.587177,260,183,70.5,88.9,47,62.190773,183.7497,1018,68.6,68.4,0,27.343655,1000,554,73.7,71.6,0,0,160,607,70.1,68,1.2,40.134148,600,206,72.7,68.5,0,31.265837,200,127,71.9,68.5,0,51.806633,125,559,70.5,90.1,59.6,43.28963,558.9596,263,66.4,104.5,100,100,650,665,70.4,87,86.9,100,950,516,0,68.3,0,32.336655,500,505,70.7,68.4,0,33.910587,500,225,72.1,79.2,22.8,60.10112,224.49924,707,73.7,80,100,81.909386,700,375,73.6,80.4,76.7,51.333088,375.06677,369,74.1,88.5,98,37.685875,350,164,73.6,67.5,0,41.14298,160,337,72.2,67.8,1.2,39.653717,335,345,72.5,67.4,0,36.84095,335,239,71.7,80.5,13.2,47.571297,236.1284,404,72,67.5,0,35.86084,380,365,72.9,78.9,22,58.952637,366.86844,177,72.2,67.3,0,50.615055,175,317,72,78.3,16.5,55.81094,316.4182,456,72.1,76.6,9.2,51.325405,458.63885,537,74.2,67.3,0,58.248108,540,342,73,67.5,0,46.96938,335,307,72.2,67.5,0,39.817135,300,405,72.2,67.1,0,35.429344,400,213,72,80.8,6.8,43.1521,214.8798,831,72.1,88.1,67.6,50.79478,833.119,434,72.1,81,16.4,44.35288,430.11792,200,72.1,75.6,6.8,70.595856,199.29915,383,72.2,79.8,27.2,61.88135,377.85858,379,72.1,74.8,5.2,45.22039,375.47803,178,72.2,79.8,2.4,39.481445,173.67845,347,72.4,67.2,0,49.940918,335,250,72.3,68.6,0,46.066914,230,297,73.2,67,0,46.814465,285,197,72.3,67.6,0,51.511616,195,774,72.2,78,56.4,54.184174,766.56006,339,73.5,66.9,0,40.10862,335,200,72.1,78.8,9.2,60.702484,199.29915,248,74,67.2,0,54.107822,245,441,72.2,67.4,5.6,46.80458,446.87878,288,73.7,66.8,0,43.736805,289.1999,338,72.2,66.8,0,45.91264,335,97,72.7,67.2,0,31.459023,100,348,72.2,67.3,0,51.124947,335,206,73.3,286.7,0,37.495632,195,486,72,78.5,15.4,49.27741,481.1207,343,72.3,67,0,48.145313,335,209,72.6,66.7,0,37.704735,200,297,72.2,77.1,8.8,50.91184,294.1391,358,73.1,66.8,0,40.129967,350,412,73.9,66.8,0,57.35094,410.80023,362,73.7,66.7,0,60.752296,368.66663,233,73.8,67.1,0,42.979694,230,187,72.3,83.5,5.9,35.412083,178.5997,234,72.1,81.1,9,44.8059,234.05255,520,72.2,77.3,18.2,45.207684,522.0807,664,72.3,73.3,11.8,72.83563,661.91064,337,73.6,66.6,0,42.24444,335,253,73.2,66.8,0,40.129887,250,177,72.1,66.9,0,53.288754,175,253,72.2,81.7,12.8,34.692375,251.59863,222,72,81.7,12.1,43.890762,220.62276,342,71.8,68,5.4,34.811165,332.24237,321,71.8,67.2,8,47.026917,328.5978,227,72.7,79,20.5,55.981445,224.67998,888,72.3,75.5,30.8,95.07094,880,126.6,125.4,136.3,128.5,135.5,129.9,22,0,30.24
20170330,1350,61.6,24.9,17.87731312,59.32775833,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,64.7,67.7,100,32.4,0,64,100,0,66.6,1.55,65,1.8125,19.5,0,0,51.2,12.5,0,0,0,72.9,63.3,67.4,77.5,61.1,0,63,68.2,0,63.2,1.01,65,1.8125,19.1,0,0,21.9,83.4,19,4.3,1.1,61.1,61.1,38.4,65.3,79.2,100,0.6,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,206,70,0,25.33784,200,72,68,2123.706,70.4,68.8,32.4,2200,264,71.4,68.3,0,44.587177,260,183,70.4,88.7,45,62.43692,183.7497,1023,68.6,68.6,0,27.343655,1000,556,73.7,71.6,0,0,160,606,70.1,68.2,1.2,40.134148,600,206,72.7,68.7,0,31.265837,200,127,71.9,68.7,0,51.806633,125,538,70.5,90.1,55.6,41.883194,537.3597,263,66.4,104.3,100,100,650,663,70.4,87,82.9,100,950,516,0,68.5,0,32.336655,500,504,70.7,68.7,0,33.910587,500,225,72,79.3,24.8,60.10112,224.49924,705,73.8,80.1,100,81.92017,700,364,73.7,80.1,70.7,50.632755,364.6668,369,74.2,88.5,96,37.685875,350,163,73.7,67.8,0,41.14298,160,338,72.1,67.9,3.2,39.653717,335,343,72.5,67.6,0,36.84095,335,239,72,80.7,11.2,47.571297,236.1284,408,72,67.7,0,35.86084,380,341,72.9,79.2,18,57.5439,341.38834,177,72.2,67.5,0,50.615055,175,317,72.1,78.4,14.5,55.81094,316.4182,457,72.2,69.9,7.2,51.325405,458.63885,537,74.2,67.5,0,58.248108,540,343,73,67.7,0,46.96938,335,307,72.2,67.6,0,39.817135,300,407,72.2,67.3,0,35.429344,400,213,72.2,74.7,2.8,43.1521,214.8798,814,72.2,88.8,65.6,51.553978,799.8396,429,72.1,81.1,16.4,44.35288,430.11792,201,72.1,75.5,6.8,70.595856,199.29915,384,72.2,79.9,27.2,61.47711,377.85858,378,72.1,68.1,5.2,44.422894,375.47803,175,72.2,68.4,2.4,39.026787,173.67845,345,72.4,67.4,0,49.414547,335,231,72.2,68.2,0,45.50744,230,298,73.2,67.2,0,46.41627,285,196,72.2,67.8,0,51.522224,195,759,72.2,78.2,56.4,52.8875,766.56006,340,73.5,67.1,0,40.10862,335,198,72.1,78.7,9.2,60.702484,199.29915,248,74,67.3,0,54.107822,245,441,72.1,67.4,7.6,46.80458,446.87878,268,73.7,67,0,41.414497,266.3999,338,72.1,67,0,45.91264,335,96,72.7,67.4,0,31.459023,100,347,72.3,67.4,0,51.124947,335,206,73.2,286.9,0,37.495632,195,483,72.1,79.2,13.4,49.27741,481.1207,343,72.4,67.2,0,48.145313,335,208,72.6,66.9,0,37.704735,200,296,72.2,76.9,8.8,50.91184,294.1391,358,73,66.9,0,40.129967,350,413,73.9,67,0,57.35094,410.80023,351,73.8,66.8,0,61.196648,368.66663,234,73.8,67.3,0,42.979694,230,170,72.3,71.6,1.9,35.460995,162.9993,210,72.3,81.4,4.2,44.578182,212.7526,530,72.2,77.5,18.2,44.78196,522.0807,637,72.3,73.4,7.8,70.964035,634.09076,337,73.6,66.9,0,42.24444,335,253,73.2,67.1,0,40.129887,250,177,72.1,67.1,0,53.288754,175,217,72.4,80,4.8,30.124033,209.59877,222,72.1,82,10.1,43.890762,220.62276,331,71.9,78.7,7.4,34.142624,332.24237,319,72,79.7,6.4,47.026917,328.5978,220,72.7,78.8,16.5,55.29785,221.31998,887,72.3,75,26.8,95.07094,880,126.3,125.3,136.6,127.5,135.3,129.7,20.6,-0.1,30.24
20170330,1355,60.2,27.7,17.72356264,59.32775833,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,63.9,67.1,100,31.7,0,64,100,0,65.9,1.55,65,1.8125,19.3,0,0,50.3,12.7,0,0,0,72.9,62.8,66.3,77.2,60.4,0,63,66.6,0,62.8,1.01,65,1.8125,19.1,0,0,22.6,83.2,18.5,4.4,1.4,60.4,60.4,39.6,65.3,79.2,100,0.8,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,204,70,0,25.33784,200,72,68,2123.706,70.6,68.4,31.5,2200,264,71.5,68.2,0,44.587177,260,177,70.4,87.6,41,60.56615,177.24963,1034,68.6,68.5,0,27.343655,1000,553,73.7,71.6,0,0,160,607,70.1,68.3,1.2,40.134148,600,206,72.6,68.6,0,31.265837,200,127,72,68.6,0,51.806633,125,540,70.4,89.9,53.6,41.883194,537.3597,264,66.5,104.1,100,100,650,667,70.4,86.8,78.9,100,950,516,0,68.5,0,32.336655,500,505,70.7,68.6,0,33.910587,500,225,72.1,78.5,22.8,60.10112,224.49924,705,73.8,79.4,100,81.83388,700,359,73.8,79.1,64.7,50.350166,353.46677,369,74.2,87.9,96,37.685875,350,163,73.7,67.3,0,41.14298,160,365,72,76.2,5.2,43.433277,361.25818,343,72.5,67,0,36.84095,335,238,72.2,80.2,7.2,47.571297,236.1284,408,71.9,67.1,2.2,35.86084,380,311,72.9,79,14,55.849327,315.90823,177,72.2,66.5,0,50.615055,175,317,72.1,77.5,14.5,55.81094,316.4182,457,72.1,76.2,9.2,51.325405,458.63885,538,74.2,66.6,0,58.248108,540,343,72.9,67,0,46.96938,335,307,72.1,67.2,0,39.817135,300,407,72.2,66.7,0,35.429344,400,199,72.4,68,0,42.291813,195,807,72.2,88.2,65.6,49.94069,799.8396,429,72.2,80.4,14.4,44.35288,430.11792,201,72.1,74.4,6.8,70.60665,199.29915,383,72.2,79.1,27.2,61.47711,377.85858,377,72,76.2,7.2,44.422894,375.47803,174,72.2,67,2.4,39.026787,173.67845,345,72.4,66.6,0,49.414547,335,232,72.1,67.6,0.4,45.91026,230,297,73.2,66.7,0,45.95351,285,196,72.1,67.2,0,52.370853,195,769,72.2,77.3,56.4,54.772484,766.56006,339,73.6,66.2,0,40.10862,335,198,72.1,78,9.2,60.702484,199.29915,247,74,66.3,0,54.107822,245,465,71.9,71.4,13.2,49.439724,468.7184,218,73.6,66.2,0,38.34154,220.79977,340,72,66.3,0,45.91264,335,95,72.7,67.1,0,31.459023,100,346,72.3,66.9,0,51.124947,335,206,73.1,286.7,0,37.495632,195,485,72.1,78.6,13.4,49.27741,481.1207,343,72.4,66.4,0,48.145313,335,209,72.6,66.1,0,37.704735,200,296,72.3,75.9,6.8,50.91184,294.1391,359,73,66,0,40.129967,350,413,73.9,66,0,57.35094,410.80023,351,73.8,66,0,61.196648,368.66663,234,73.8,66.9,0,42.979694,230,155,72.3,67.6,0,35.571045,150,201,72.5,70.2,0,43.97094,195,524,72.2,76.6,18.2,44.78196,522.0807,602,72.4,67.6,1.8,69.37474,597.7108,337,73.5,66.5,0,42.24444,335,254,73.1,66.6,0,40.129887,250,177,72.1,66.6,0,53.288754,175,206,72.5,68,0,27.410046,190,223,72.2,81.5,8.1,43.890762,220.62276,302,72.4,74,0,33.7673,300,320,72.1,74.9,4.4,47.026917,328.5978,221,72.6,77.8,14.5,55.29785,217.95996,888,72.2,73.6,25.6,95.07094,880,125.6,124.8,135.7,127.5,134.6,129.4,21.9,0.1,30.22
