20170330,1400,61.1,27.4,18.01092389,59.32775833,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.9,63.7,66.8,100,29.7,0,64,100,0,65.7,1.6,65,1.8125,19.2,0,0,50.5,12.5,0,0,0,72.9,64.3,67.2,76.7,62.6,0,63,65.2,0,63.8,1,65,1.8125,19.1,0,0,22,82.6,18.2,4.7,0.9,62.6,62.6,39,65.3,79.2,100,0.5,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,206,69.7,0,25.33784,200,72,68,2123.706,70.9,68.1,31.6,2200,266,71.5,67.9,0,44.587177,260,178,70.4,86.2,37,60.56615,177.24963,1015,68.6,68.2,0,27.343655,1000,551,73.7,71.6,0,0,160,608,70.1,68,1.2,40.146343,600,207,72.6,68.4,0,31.265837,200,128,72,68.3,0,51.806633,125,512,70.4,89.2,49.6,41.990463,517.19934,265,66.5,103.8,100,100,650,672,70.4,86.5,74.9,100,950,516,0,68.2,0,32.336655,500,505,70.7,68.3,0,33.910587,500,225,72.1,79,22.8,60.10112,224.49924,711,73.8,79.8,100,81.8986,700,354,73.7,79.3,62.7,49.895565,353.46677,370,74.1,88.1,98,37.685875,350,164,73.7,67.4,0,41.14298,160,366,72,79.9,6,43.433277,361.25818,342,72.5,67.3,0,36.84095,335,189,72.5,71.3,0,45.826805,195,404,71.9,76.6,6.2,35.29215,414.5584,287,72.9,79.3,10,54.512047,290.42813,177,72.2,67.2,0,50.615055,175,318,72.1,78,14.5,55.81094,316.4182,457,72.1,77.5,9.2,51.325405,458.63885,539,74.2,67.2,0,58.248108,540,342,72.8,67.3,0,46.96938,335,307,72.1,67.3,0,39.817135,300,409,72.2,66.9,0,35.429344,400,199,72.4,67.7,0,42.291813,195,786,72.2,89,65.6,49.94069,799.8396,435,72.2,80.7,14.4,44.35288,430.11792,201,72.1,75.1,6.8,70.1317,199.29915,382,72.3,79.5,25.2,61.47711,377.85858,379,72,78.7,7.2,44.422894,375.47803,174,72.2,67.3,2.4,39.026787,173.67845,346,72.4,67,0,49.414547,335,232,72,67.7,2.4,45.91026,230,296,73.2,66.8,0,45.95351,285,199,72.1,67.5,0,52.583008,195,772,72.2,77.8,56.4,54.688435,766.56006,340,73.5,66.7,0,40.10862,335,199,72.1,78.5,9.2,60.702484,199.29915,249,74,67,0,54.107822,245,496,71.9,76.3,17.2,49.562862,490.55835,175,73.7,66.7,0,34.4593,175.19977,341,72,66.6,0,45.91264,335,97,72.7,67.1,0,31.459023,100,349,72.3,67.1,0,51.124947,335,206,73.1,287.2,0,37.495632,195,485,72.2,78.9,11.4,49.27741,481.1207,344,72.4,66.8,0,48.145313,335,211,72.6,66.5,0,37.704735,200,267,72.3,76.1,2.8,48.084602,268.65903,358,72.9,66.5,0,40.129967,350,414,73.9,66.6,0,57.35094,410.80023,351,73.7,66.5,0,60.752296,335,234,73.8,67,0,42.979694,230,161,72.3,67.2,0,35.571045,150,202,72.4,67.9,0,43.428757,195,474,72.3,77.4,15.8,42.342655,483.68027,599,72.2,66.9,2.6,69.312004,597.7108,337,73.6,66.6,0,42.24444,335,255,73.3,66.7,0,40.129887,250,178,72,66.6,1.4,53.288754,175,191,72.5,67.2,0,29.252117,190,202,72.3,80.2,5.3,42.965946,202.94281,306,72.4,67.2,0,33.884586,300,320,72.2,67.9,2.4,47.026917,328.5978,221,72.5,77.9,12.5,55.29785,217.95996,887,72.1,74.7,27.6,95.07094,880,125.2,124.3,135.8,127.5,134.7,129.3,21.8,0.1,30.22
20170330,1405,60.1,28.1,17.73509319,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,63.9,66.8,100,28.8,0,64,100,0,65.9,1.6,65,1.8125,19,0,0,51.2,12.8,0,0,0,72.9,60.9,66,76.5,60.2,0,63,67.1,0,61.2,1.01,65,1.8125,19.1,0,0,22.2,82.5,18.7,4.4,1.2,60.2,60.2,38.8,65.3,79.2,100,1,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,206,69.7,0,25.33784,200,72,68,2123.706,70.9,68.2,31.8,2200,265,71.5,67.8,0,44.587177,260,171,70.3,85.8,35,58.69538,170.2496,1031,68.6,68.1,0,27.343655,1000,549,73.7,71.6,0,0,160,609,70.1,67.9,1.2,40.15854,600,207,72.6,68.3,0,31.265837,200,129,71.9,68.3,0,51.806633,125,500,70.4,88.5,45.6,40.154945,497.0393,266,66.5,103.8,100,100,650,673,70.4,86.3,70.9,100,950,516,0,68.1,0,32.336655,500,506,70.7,68.3,0,33.910587,500,226,72.1,78.5,22.8,60.10112,224.49924,708,73.8,79.4,100,81.467094,700,345,73.7,78.6,58.7,49.195232,342.26672,372,74.1,87.7,98,37.685875,350,164,73.8,67.4,0,41.14298,160,366,72,81.6,6,43.433277,361.25818,343,72.6,67.1,0,36.84095,335,201,72.4,68.2,0,45.294056,195,389,72.3,68.8,0,35.41481,380,287,72.9,69.5,6,54.512047,290.42813,177,72.2,66.5,0,50.615055,175,317,72.1,77.5,14.5,55.81094,316.4182,457,72.2,75.4,7.2,51.325405,458.63885,539,74.2,66.6,0,58.248108,540,343,72.6,67,0,46.96938,335,307,72,67.2,0,39.817135,300,407,72.2,66.7,0,35.429344,400,199,72.4,67.4,0,42.291813,195,784,72.2,89.1,65.6,49.94069,799.8396,429,72.2,80.3,14.4,44.35288,430.11792,183,72.1,75.8,6.8,68.27504,185.79935,356,72.3,78.7,21.2,57.970066,352.3785,378,72.1,68.2,5.2,44.369007,375.47803,175,72.2,66.9,2.4,39.026787,173.67845,346,72.3,66.6,0,49.414547,335,251,71.9,70.6,6.8,49.92727,253.91817,297,73.2,66.7,0,45.340076,285,197,72,67.2,0,51.44797,195,772,72.1,77.6,58.4,54.004086,766.56006,340,73.5,66.3,0,40.10862,335,200,72.1,77.9,9.2,60.702484,199.29915,248,74,66.3,0,54.107822,245,494,72,76.4,17.6,49.562862,490.55835,164,73.8,66.4,0,34.78771,160,340,71.9,66.4,4.4,45.91264,335,96,72.6,67.1,0,31.459023,100,350,72.4,66.9,0,51.124947,335,207,73,287,0,37.495632,195,485,72.2,78.6,11.4,49.27741,481.1207,344,72.4,66.5,0,48.145313,335,213,72.6,66.2,0,37.704735,200,247,72.3,68.7,0,47.458725,245,359,72.9,66.1,0,40.129967,350,414,74,66.1,0,57.35094,410.80023,339,73.7,66,0,60.46295,335,234,73.7,66.9,0,42.979694,230,160,72.3,66.8,0,35.571045,150,201,72.1,67.5,0,43.428757,195,480,72.2,77,17,43.401222,483.68027,597,72.1,66.6,4.6,69.312004,597.7108,337,73.6,66.5,0,42.24444,335,254,73.5,66.7,0,40.129887,250,178,72,66.6,1.4,53.288754,175,193,72.5,66.8,0,29.252117,190,184,72.4,68.9,0,41.7256,185,306,72.1,66.3,0,33.884586,300,321,72.2,66.6,2.4,47.026917,328.5978,221,72.5,77.4,8.5,55.29785,217.95996,891,72.1,73.7,27.6,95.07094,880,125.6,124.3,136,128.5,135.1,129.6,20.2,1.7,30.22
20170330,1410,58.8,28.1,17.27052009,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,64.2,67.1,100,29.4,0,64,100,0,66.1,1.6,65,1.8125,19.2,0,0,50.5,12.5,0,0,0,72.8,69.2,69.6,76.5,15,0,63,63.8,0,68.2,0.99,65,1.8125,19.1,0,0,21.6,82.2,17.4,4.8,0.9,15,15,39.7,65.3,79.2,100,1,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,206,69.8,0,25.33784,200,72,68,2123.706,70.8,68.4,31.9,2200,266,71.5,68,0,44.587177,260,171,70.2,85.7,36.2,58.69538,170.2496,1043,68.6,68.3,0,27.343655,1000,550,73.7,71.6,0,0,160,605,70.1,67.9,1.2,41.02439,600,208,72.6,68.4,0,31.265837,200,128,71.9,68.4,0,51.35035,125,499,70.3,88.5,43.6,40.154945,497.0393,265,66.5,104,100,100,650,669,70.4,86.3,66.9,100,950,516,0,68.3,0,32.336655,500,505,70.7,68.4,0,33.910587,500,223,72.1,80.3,22.8,60.10112,224.49924,702,73.8,80.9,100,82.0712,700,340,73.6,80.2,56.7,49.195232,342.26672,368,74.1,89,98,37.685875,350,163,73.8,67.9,0,41.14298,160,364,72.1,72,4,43.433277,361.25818,341,72.6,68,0,36.84095,335,199,72.3,68.5,0,45.294056,195,395,72.5,68.5,0,35.41481,380,284,72.4,80.4,12,54.512047,290.42813,178,72.2,68.6,0,51.02133,175,312,72.2,78.9,12.5,55.81094,316.4182,454,72.1,72.1,9.2,51.325405,458.63885,533,74.2,68.6,0,58.248108,540,338,72.5,68.2,0,46.96938,335,306,71.9,67.8,2.8,39.817135,300,405,72.2,67.6,0,35.429344,400,198,72.3,68.1,0,42.291813,195,816,72.2,89.3,65.6,50.54567,799.8396,433,72.2,81.6,14.4,44.35288,430.11792,185,72.1,78.4,6.8,69.18178,185.79935,323,72.3,79.8,17.2,56.200153,326.8984,376,72,78.1,7.2,44.369007,375.47803,173,72.2,68.1,2.4,39.026787,173.67845,343,72.3,68.1,0,49.414547,335,281,71.9,79.9,10.8,52.601547,279.67825,292,73.1,67.5,0,44.95265,285,194,71.9,68.2,2,51.978363,195,767,72.1,79.3,58.4,53.920036,766.56006,337,73.4,67.8,0,40.10862,335,196,72.1,79.5,9.2,60.702484,199.29915,250,74,68.6,0,55.00464,245,489,72.2,78,13.6,49.562862,490.55835,162,73.8,67.6,0,34.78771,160,418,71.7,73.2,12.4,48.908035,412.138,95,72.5,67.5,0,31.459023,100,347,72.4,67.7,0,51.124947,335,204,72.9,286.8,0,37.495632,195,452,72.3,79.7,9.4,46.723892,440.16055,341,72.4,67.8,0,48.145313,335,213,72.5,67.4,0,37.704735,200,246,72.3,68.4,0,46.98392,245,357,72.8,67.8,0,40.129967,350,410,74,68,0,57.35094,410.80023,338,73.6,67.9,0,61.36199,335,234,73.7,67.4,0,42.979694,230,153,72.2,67.5,0,35.571045,150,200,71.9,68,3.4,43.428757,195,473,72.2,78.4,17,43.401222,483.68027,632,71.9,72.9,10.2,71.037224,625.5307,337,73.6,66.9,0,42.24444,335,252,73.6,67.3,0,40.129887,250,176,72,66.9,1.4,53.288754,175,191,72.3,67.2,0,29.252117,190,188,72.3,67.9,0,41.06191,185,335,71.8,75.5,6.2,34.119164,332.24237,318,72.1,67.5,4.4,47.026917,328.5978,214,72.3,78.4,8.5,54.84619,214.5999,883,72.1,76.8,27.6,95.07094,880,126.1,124.6,136,129.5,135.1,129.8,20.6,-0.2,30.22
20170330,1415,58.1,28.9,17.11104172,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,63.9,66.9,100,29.7,0,64,100,0,66,1.6,65,1.8125,19.5,0,0,50.8,12.9,0,0,0,72.9,69.8,71.9,76.7,15,0,63,64.1,0,69,1,65,1.8125,19.3,0,0,20.1,82.3,17.5,4.2,0.6,15,15,39.7,65.3,79.2,100,1,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,205,69.9,0,25.33784,200,72,68,2123.706,70.6,68.3,33,2200,265,71.5,68,0,44.587177,260,170,70.1,86.3,38.2,58.69538,170.2496,1028,68.6,68.4,0,27.343655,1000,554,73.7,71.6,0,0,160,603,70,68,3.2,41.02439,600,208,72.6,68.5,0,31.265837,200,128,71.9,68.5,0,51.35035,125,470,70.3,87.5,39.6,38.98689,476.8792,265,66.6,104,100,100,650,668,70.3,86.3,64.9,100,950,516,0,68.3,0,32.336655,500,505,70.7,68.5,0,33.910587,500,224,72.1,82.5,22.8,60.10112,224.49924,705,74,82.8,100,82.06041,700,334,73.7,81.6,50.7,48.666912,329.46667,368,74.1,90.7,98,37.685875,350,163,73.8,69.8,0,41.14298,160,365,72,77.3,6,43.433277,361.25818,344,72.7,70.1,0,36.84095,335,200,72,70.3,0,45.294056,195,401,72.6,70.4,0,35.41481,380,264,72.6,75.3,4,53.317677,266.76816,178,72.2,71,0,51.02133,175,315,72.2,80.9,12.5,55.81094,316.4182,454,72.1,80.7,9.2,51.31497,458.63885,536,74.3,70.8,0,58.248108,540,343,72.5,70.5,0,46.96938,335,309,71.9,69.7,6.8,42.00501,320.27844,404,72.2,69.8,0,35.429344,400,198,72.2,70,0,42.291813,195,782,72.3,92.2,63.6,50.54567,799.8396,427,72.3,83.5,11.6,44.35288,430.11792,185,72.1,81.7,6.8,69.18178,185.79935,327,72.2,81.4,17.6,57.915436,326.8984,377,72,82,7.2,44.369007,375.47803,174,72.1,70.4,4.4,39.026787,173.67845,342,72.3,70.5,0,49.414547,335,284,72.1,81.6,7.6,52.042072,279.67825,292,73.2,69.6,0,44.95265,285,214,71.9,77.1,5.8,53.007317,212.76224,769,72.1,81.4,58.4,53.848,766.56006,340,73.3,70.4,0,40.10862,335,197,72.1,81.7,9.2,60.702484,199.29915,252,74,71,0,55.00464,245,464,72.3,80.1,9.2,47.752743,468.7184,163,73.9,69.8,0,34.78771,160,421,71.9,79.3,12.4,48.908035,412.138,96,72.5,69.2,0,31.459023,100,348,72.4,69.8,0,51.124947,335,205,72.9,286.5,0,37.495632,195,452,72.3,74.1,5.4,46.723892,440.16055,342,72.4,70.2,0,48.145313,335,209,72.6,70,0,37.704735,200,248,72.2,70.6,0,46.98392,245,358,72.8,70.4,0,40.129967,350,412,73.9,70.4,0,57.35094,410.80023,348,73.6,70.2,0,61.36199,335,234,73.7,69.2,0,42.979694,230,157,72.1,69.5,0,35.228664,150,209,71.8,83.6,9.4,44.48059,212.7526,490,72.2,80.5,17,43.401222,483.68027,630,72,76.7,9,71.09996,625.5307,337,73.6,68.6,0,42.24444,335,254,73.8,69.2,0,40.129887,250,177,72,68.8,1.4,53.288754,175,193,72.2,69.1,0,29.694214,190,189,72.3,69.9,0,41.06191,185,337,72.2,81.3,1.4,34.119164,332.24237,320,72.1,70.9,4.4,47.026917,328.5978,211,72.3,73.1,4.5,54.32129,211.47987,887,72.4,77.9,20,95.07094,880,125.8,124.8,135.6,129.5,134.9,129.5,18.2,1.7,30.22
20170330,1420,57.1,29.6,16.8316046,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.3,67.2,100,30.4,0,64,100,0,66.2,1.6,65,1.8125,19.6,0,0,51.2,12.5,0,0,0,73,69.6,72,76.4,23,0,63,64.8,0,68.8,1.01,65,1.8125,19.3,0,0,20,82.2,17.9,4.4,1.4,23,23,38.9,65.3,79.2,100,1,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,207,69.8,0,25.33784,200,72,68,2123.706,70.5,68.5,32.1,2200,266,71.4,68.1,0,44.587177,260,171,70.1,86.6,38.2,58.69538,170.2496,1027,68.6,68.4,0,27.343655,1000,550,73.6,71.6,0,0,160,605,70,68,3.2,41.02439,600,209,72.6,68.5,0,31.265837,200,128,71.8,68.5,0,51.35035,125,454,70.3,86.2,35.6,38.06913,458.159,266,66.6,103.7,100,100,650,675,70.3,86,60.9,100,950,516,0,68.3,0,32.336655,500,506,70.7,68.5,0,33.910587,500,224,72.2,82.9,20.8,60.10112,224.49924,704,74.2,83.5,96,82.04962,700,304,73.9,81.7,42.7,46.934513,305.46643,369,74.2,91.3,96,37.685875,350,163,73.8,71,0,41.14298,160,363,72,84.7,6,43.433277,361.25818,342,72.8,71.2,0,36.84095,335,200,71.9,73.3,3.6,45.294056,195,397,72.7,71.4,0,35.41481,380,252,72.5,71.8,2,53.133934,245,179,72.2,71.7,0,51.02133,175,314,72.2,81.4,12.5,55.81094,316.4182,456,72.2,74.6,7.2,51.377583,458.63885,536,74.4,71.6,0,58.248108,540,341,72.4,71.5,0,46.96938,335,346,71.9,77.8,10.8,43.50713,342.11853,405,72.3,70.9,0,35.429344,400,198,72.2,71.1,0,42.291813,195,786,72.3,90.6,59.6,48.11388,766.55884,403,72.3,84.5,7.6,40.507133,397.63782,185,72.2,73.7,4.8,69.18178,185.79935,322,72.2,82.1,17.6,57.915436,326.8984,378,72.2,73,3.2,44.369007,375.47803,174,72.1,71.3,4.4,39.026787,173.67845,345,72.3,71.4,0,49.414547,335,255,72.3,73.2,2,46.480923,255.7587,293,73.2,70.8,0,44.95265,285,215,72,82.4,7,52.943672,212.76224,770,72.1,82.1,58.4,53.848,766.56006,339,73.3,71.3,0,40.10862,335,198,72.1,82.5,9.2,60.702484,199.29915,252,74.1,71.7,0,55.00464,245,444,72.4,73.7,3.2,46.976974,446.87854,163,73.9,70.8,0,34.78771,160,418,72.2,80.4,7.2,48.40713,412.138,95,72.5,70.4,0,31.459023,100,345,72.4,71,0,51.124947,335,205,72.9,286.7,0,37.495632,195,408,72.2,71.6,3.4,43.86613,404.3204,344,72.5,71.1,0,48.145313,335,210,72.6,71.1,0,37.704735,200,246,72.2,71.4,0,47.383186,245,355,72.9,71.3,0,40.129967,350,411,73.9,71.2,0,57.35094,410.80023,346,73.7,71.1,0,61.36199,335,234,73.7,70.4,0,42.979694,230,159,72.1,70.6,0,35.228664,150,230,71.9,84.2,11.4,44.567337,231.21254,489,72.2,81.4,17,42.97549,483.68027,585,72.3,74,1.4,68.43371,591.2906,337,73.6,69.9,0,42.24444,335,253,74,70.5,0,40.129887,250,177,72,70.1,1.4,53.288754,175,193,72.1,70.4,0,29.694214,190,189,72.4,70.9,0,41.06191,185,306,72.6,72.8,0,32.688248,300,320,72.1,72.5,4.4,47.026917,328.5978,211,72.2,80.8,5.7,54.32129,214.5999,887,72.6,76.8,12,95.07094,880,125.7,124.6,135.4,129.5,134.5,129.4,18.3,-1.6,30.22
20170330,1425,56.6,30.6,16.75897925,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,63.9,66.8,100,30.5,0,64,100,0,65.9,1.6,65,1.8125,19.7,0,0,51.1,12.5,0,0,0,73,68.6,71.8,75.5,32.5,0,63,59.8,0,68.2,1.01,65,1.8125,19.4,0,0,20.1,81.1,16.3,4.2,1,32.5,32.5,40.4,65.3,79.2,100,1,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,205,69.9,0,25.33784,200,72,68,2123.706,70.4,68.3,32.2,2200,265,71.4,68.1,0,44.587177,260,171,70,86.6,40.2,58.69538,170.2496,1037,68.6,68.5,0,27.343655,1000,550,73.6,71.6,0,0,160,606,70,68.2,3.2,41.02439,600,208,72.7,68.6,0,31.265837,200,128,71.8,68.6,0,51.35035,125,452,70.2,85.7,35.2,38.665077,458.159,266,66.6,103.6,100,100,650,673,70.3,85.8,56.9,100,950,516,0,68.4,0,32.336655,500,505,70.6,68.6,0,33.910587,500,224,72.3,82.8,16.4,57.303368,211.8992,653,74.5,83.7,87.8,77.72385,648.1305,221,74.1,74.6,0,41.258137,220,371,74.3,91.2,94,37.685875,350,164,73.8,71.5,0,41.14298,160,366,72.1,85.1,4,43.433277,361.25818,343,72.8,71.6,0,36.84095,335,215,71.9,83.7,7.6,47.539955,213.40804,401,72.9,71.7,0,35.41481,380,252,72.3,71.7,2,53.133934,245,180,72.3,71.7,0,51.02133,175,317,72.2,81.4,12.5,55.81094,316.4182,437,72.3,72.1,3.6,50.740974,436.7983,540,74.5,71.6,0,58.248108,540,342,72.4,71.8,0,46.96938,335,347,72.1,83.7,7.6,43.50713,342.11853,407,72.4,71.2,0,35.429344,400,200,72.3,71.5,0,42.291813,195,732,72.5,91.6,51.6,48.018982,733.27893,353,72.4,74.9,1.6,39.587955,362.83795,187,72.2,71.8,4.8,69.18178,185.79935,331,72.2,82,17.6,57.915436,326.8984,377,72.2,71.8,3.2,44.455223,375.47803,175,72.1,71.5,4.4,39.026787,173.67845,348,72.3,71.6,0,49.414547,335,232,72.3,71.9,0,44.33255,230,294,73.2,71.2,0,44.95265,285,211,72.2,75.8,3,52.137478,212.76224,773,72.1,82.1,58.4,53.24769,766.56006,342,73.3,71.4,0,40.10862,335,198,72.2,81.1,7.2,60.702484,199.29915,304,74.2,71.7,0,57.220905,302.63342,431,72.3,72,1.2,47.703484,420,163,74,71.1,0,34.78771,160,364,72.4,74,0.8,46.14306,369.57733,98,72.6,71.1,0,31.459023,100,345,72.5,71.4,0,51.124947,335,206,72.9,286.8,0,37.495632,195,408,72.2,71.4,3.4,43.86613,404.3204,343,72.6,71.3,0,48.145313,335,208,72.7,71.3,0,37.704735,200,249,72.2,71.4,0,47.383186,245,358,73.1,71.4,0,40.129967,350,412,73.9,71.3,0,57.35094,410.80023,348,73.9,71.2,0,61.36199,335,234,73.8,71,0,42.979694,230,157,72.1,71.1,0,35.228664,150,229,72.1,84.3,7.4,44.567337,231.21254,489,72.2,81.4,17,42.97549,483.68027,580,72.4,71.3,0,68.28732,575,337,73.7,70.5,0,42.24444,335,280,74.2,71,0,42.323242,277.29987,177,72,70.7,1.4,53.288754,175,194,72.1,70.9,0,29.694214,190,188,72.4,71.3,0,41.06191,185,303,72.6,71.6,0,32.688248,300,319,72.1,72.9,4.4,47.026917,328.5978,211,72.4,74.1,0,54.32129,210,889,72.6,75.9,8,95.07094,880,125.6,124.5,135.6,128.5,135,130.1,16.3,0.2,30.22
20170330,1430,56.9,29.6,16.7607518,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,64.2,67.3,100,32.7,0,64,100,0,66.1,1.6,65,1.8125,19.6,0,0,51.2,12.5,0,0,0,73.1,68.5,71.3,74.9,41.3,0,63,63.6,0,68.3,1.01,65,1.8125,19.4,0,0,20.6,80.4,17.4,4.7,1.4,41.3,41.3,38.1,65.3,79.2,100,0.3,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,206,70,0,25.33784,200,72,68,2123.706,70.5,68.6,31.4,2200,265,71.4,68.3,0,44.587177,260,171,70,87.3,40.2,58.69538,170.2496,1020,68.6,68.6,0,27.343655,1000,551,73.6,71.6,0,0,160,606,70,68.2,3.2,41.02439,600,208,72.7,68.7,0,31.265837,200,128,71.7,68.7,0,51.35035,125,450,70.2,85.7,35.2,39.27294,458.159,267,66.7,103.7,100,100,650,674,70.3,85.6,55.3,100,950,516,0,68.5,0,32.336655,500,506,70.6,68.7,0,33.910587,500,213,72.3,82.6,12.4,56.887638,211.8992,627,74.6,83.6,81.8,75.86839,624.47046,277,73.4,77.2,29,47.131096,273.13336,370,74.3,91.1,90.8,37.685875,350,163,73.9,71.5,0,41.14298,160,367,72.2,76.8,2,43.433277,361.25818,343,72.9,71.5,0,36.84095,335,215,72,84.2,8,47.539955,213.40804,396,73,71.5,0,34.99108,380,272,72.1,75.2,5.2,54.675377,268.588,179,72.4,71.3,0,51.02133,175,292,72.3,81,9.3,53.288544,292.7583,433,72.2,78.1,5.2,50.740974,436.7983,536,74.6,71.3,0,58.248108,540,343,72.5,71.5,0,46.96938,335,309,72.4,73.4,0,40.14368,300,405,72.5,71.1,0,35.429344,400,199,72.4,71.4,0,42.291813,195,688,72.5,90.3,47.6,46.773426,699.999,340,72.4,71.8,0,38.394085,335,188,72.2,71.2,4.8,69.18178,185.79935,328,72.2,81.7,17.6,57.369167,326.8984,373,72.1,80.7,5.2,44.455223,375.47803,176,72.1,71.3,4.4,39.026787,173.67845,346,72.3,71.3,0,49.414547,335,234,72.3,71.7,0,44.33255,230,296,73.3,71.1,0,44.95265,285,196,72.5,71.9,0,51.394928,195,774,72.2,81.4,56.4,53.163647,766.56006,341,73.3,71.1,0,40.10862,335,197,72.2,80.1,7.2,60.702484,199.29915,355,74.3,71.3,0,59.437172,357.23398,428,72.2,71.4,1.6,47.173996,420,163,74,71,0,34.78771,160,340,72.4,71.6,0,46.133038,335,97,72.6,71.1,0,31.459023,100,344,72.5,71.3,0,51.124947,335,205,73,286.8,0,37.495632,195,405,72.1,71.1,5.4,43.86613,404.3204,342,72.6,71,0,48.145313,335,210,72.7,71,0,37.704735,200,248,72.2,71,0,47.383186,245,357,73.2,71,0,40.129967,350,413,74,71,0,57.35094,410.80023,342,74.1,70.9,0,61.36199,335,233,73.9,71.1,0,42.979694,230,154,72.1,71,0,35.228664,150,202,72.3,81.1,1.8,43.64563,207.07257,485,72.2,81.2,17,42.97549,483.68027,578,72.4,70.9,0,68.674194,575,337,73.7,70.7,0,42.24444,335,333,74.3,71.1,0,46.09729,331.90027,175,72.1,70.8,0,53.288754,175,194,72.1,70.9,0,29.694214,190,186,72.4,71.1,0,41.06191,185,303,72.6,71.1,0,33.556183,300,317,72.1,72.7,4.4,47.026917,328.5978,210,72,73.3,5.7,54.60205,213.39987,883,72.5,75,6,95.07094,880,125.5,124.4,136,128.5,134.8,131,19.2,-1,30.22
20170330,1435,57.9,30.1,17.17117823,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64,67,100,33,0,64,100,0,65.8,1.6,65,1.8125,19.5,0,0,50.4,12.4,0,0,0,73.1,67.8,71.1,75.8,49.5,0,63,64.2,0,67.7,0.99,65,1.8125,19.6,0,0,20.5,81.1,17.9,4.6,1.2,49.5,49.5,38.5,65.3,79.2,100,0.4,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,205,69.9,0,25.33784,200,72,68,2611.5657,70.8,68.3,27.6,2200,266,71.4,68.1,0,44.587177,260,171,70,87.4,40.2,58.69538,170.2496,1027,68.6,68.5,0,27.343655,1000,551,73.6,71.6,0,0,160,606,70,68.2,3.2,41.02439,600,207,72.7,68.6,0,31.265837,200,128,71.7,68.6,0,51.35035,125,451,70.2,85.7,35.2,39.18951,458.159,266,66.7,103.9,100,100,650,673,70.2,85.8,56.5,100,950,516,0,68.5,0,32.336655,500,505,70.6,68.6,0,33.910587,500,201,72.3,82.5,8.4,54.77528,199.29915,600,74.8,83.4,73.8,74.077675,600.8106,277,73.5,80.1,23,47.131096,273.13336,368,74.4,91,84.8,37.685875,350,164,74,71.4,0,41.14298,160,364,72.2,72.3,2,43.433277,361.25818,343,72.9,71.4,0,36.84095,335,215,72.2,81.7,4,47.539955,213.40804,396,73.1,71.4,0,34.99108,380,273,72.2,73.5,3.2,54.09351,268.588,180,72.4,71.1,0,51.02133,175,291,72.3,80.3,7.3,53.288544,292.7583,436,72.3,72.7,2,50.740974,436.7983,541,74.7,71.2,0,58.248108,540,343,72.5,71.4,0,46.96938,335,309,72.5,71.7,0,40.14368,300,408,72.5,71,0,35.429344,400,200,72.4,71.3,0,42.291813,195,651,72.6,89.5,41.6,45.112694,664.1589,343,72.4,71.3,0,38.394085,335,188,72.2,70.9,4.8,69.18178,185.79935,329,72.2,81.5,17.6,57.369167,326.8984,378,72.2,76.1,3.2,44.455223,375.47803,176,72.1,71.1,4.4,39.026787,173.67845,352,72.4,71.2,0,48.87743,335,233,72.2,71.5,0,44.33255,230,296,73.3,71,0,44.95265,285,198,72.5,71.6,0,52.381454,195,768,72.2,81.3,56.4,52.635372,766.56006,338,73.3,70.9,0,40.10862,335,186,72.3,72.5,2,56.651573,186.6991,407,74.4,71.1,0,61.93176,411.83398,425,72.2,71.1,1.6,47.173996,420,185,74.1,70.9,0,37.20385,182.79988,337,72.3,71.1,0,46.133038,335,94,72.6,71.1,0,31.459023,100,346,72.6,71.2,0,51.124947,335,204,73,286.3,0,37.495632,195,407,72.1,71,5.4,43.86613,404.3204,343,72.7,70.9,0,48.145313,335,207,72.7,70.8,0,37.704735,200,245,72.2,70.8,0,47.8472,245,355,73.3,70.9,0,40.129967,350,410,74,70.9,0,57.35094,410.80023,399,74.1,70.8,0,62.52971,398.96677,233,73.9,71.1,0,42.979694,230,155,72.1,70.9,0,35.681095,150,197,72.4,72.7,0,42.409454,195,492,72.2,81,17,42.97549,483.68027,576,72.4,70.7,0,68.674194,575,337,73.7,70.8,0,42.24444,335,390,74.3,71,0,50.14091,386.50027,176,72.1,70.8,0,53.288754,175,192,72,70.9,0,29.694214,190,185,72.4,71,0,41.06191,185,301,72.5,70.9,0,33.626553,300,317,72.1,72.6,4.4,47.026917,328.5978,210,72.1,77.5,6.1,56.115723,213.39987,880,72.5,74,2,95.89935,880,125.7,124.4,135.8,128.5,135,131.2,1,0.1,30.22
20170330,1440,58.9,30.3,17.55547385,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64,67.1,100,33.9,0,64,100,0,65.9,1.6,65,1.8125,19.5,0,0,51,12.7,0,0,0,73.1,67,70,75.8,56,0,63,65.2,0,66.5,0.99,65,1.8125,19.6,0,0,21,81.5,17.9,4.4,0.9,56,56,38.8,65.3,79.2,100,1.7,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,206,69.9,0,25.33784,200,72,68,2123.706,70.9,68.4,31.6,2200,266,71.3,68.1,0,44.587177,260,172,70,74.3,40.2,58.252304,170.2496,1031,68.6,68.5,0,27.343655,1000,550,73.6,71.6,0,0,160,608,70,68.1,3.2,41.02439,600,208,72.7,68.6,0,31.265837,200,129,71.7,68.6,0,51.35035,125,454,70.2,71.1,35.2,38.76043,458.159,271,66.7,74.6,100,100,650,674,70.3,70.5,52.9,100,950,516,0,68.4,0,32.336655,500,506,70.6,68.5,0,33.910587,500,188,72.4,72.7,2.4,53.22472,187.59921,580,74.7,72.8,71.8,72.589,577.15,265,73.6,72.3,17,44.538643,262.73325,373,74.4,75,80.8,37.685875,350,164,74,71,0,41.14298,160,368,72.2,71.2,2,43.433277,361.25818,346,72.9,70.9,0,36.84095,335,199,72.5,72.6,0,46.464012,195,399,73.1,70.9,0,34.99108,380,275,72.1,70.7,5.2,54.09351,268.588,181,72.4,70.3,0,51.02133,175,270,72.3,72.4,5.3,51.66195,269.0982,416,72.3,70.7,0,50.208725,420,543,74.8,70.4,0,58.248108,540,344,72.5,70.8,0,46.96938,335,309,72.5,71.1,0,40.14368,300,407,72.6,70.5,0,35.429344,400,201,72.5,70.8,0,42.291813,195,651,72.6,75,37.6,43.13167,630.87897,353,72.5,70.6,0,38.394085,335,189,72.2,70.1,4.8,68.71761,185.79935,331,72.2,72.4,17.6,57.369167,326.8984,379,72.2,70.9,3.2,44.455223,375.47803,178,72.1,70.5,4.4,39.026787,173.67845,342,72.4,70.5,0,48.87743,335,234,72.1,71.1,0,44.33255,230,297,73.4,70.5,0,44.95265,285,198,72.5,71,0,51.988964,195,762,72.2,71.4,56.4,52.56333,766.56006,342,73.3,70.2,0,40.10862,335,177,72.3,70.6,0,58.48733,175,469,74.4,70.3,0,64.63251,466.4338,426,72.1,70.4,3.6,47.173996,420,232,74.1,70.2,0,39.47924,228.39989,338,72.3,70.4,0,46.133038,335,95,72.6,70.8,0,31.459023,100,346,72.6,70.7,0,51.124947,335,205,73,286.8,0,37.495632,195,406,72,70.4,7.4,43.86613,404.3204,342,72.7,70.3,0,48.145313,335,207,72.7,70.2,0,37.704735,200,248,72.2,70.1,0,47.8472,245,355,73.5,70.1,0,40.129967,350,458,74.1,70.1,0,60.23263,456.39987,476,74.2,70,0,64.74114,459.56662,233,74,70.7,0,42.979694,230,156,72,70.5,0,35.681095,150,197,72.5,71.3,0,42.409454,195,486,72.3,72.1,15,42.97549,483.68027,586,72.4,69.8,0,68.674194,575,337,73.8,70.5,0,42.24444,335,418,74.3,70.5,0,51.81963,413.8003,176,72.2,70.4,0,54.253452,175,191,72,70.5,0,29.694214,190,187,72.4,70.5,0,41.856163,185,302,72.4,70.2,0,33.626553,300,318,72.1,70.8,4.4,47.026917,328.5978,212,71.9,71,10.9,56.115723,216.51987,883,72.2,70,4,96.48959,880,126,124.7,131,127.5,134.5,131.3,2.3,0,30.22
20170330,1445,59.4,27.2,17.38027631,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,63.8,67,100,33.2,0,64,100,0,65.8,1.6,65,1.8125,19.6,0,0,51.2,12.7,0,0,0,73,66,69,76.5,61.6,0,63,66.6,0,64.9,1,65,1.8125,19.6,0,0,21.3,82.4,18.3,4.5,1.1,61.6,61.6,39.5,65.3,79.2,100,0.3,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,208,69.9,0,25.33784,200,72,68,2123.706,70.8,68.3,30.8,2200,266,71.3,68.1,0,44.587177,260,186,69.6,70.3,52.2,63.34769,185.7497,1044,68.6,68.4,0,27.343655,1000,550,73.6,71.6,0,0,160,607,70,68.1,3.2,41.02439,600,208,72.7,68.5,0,31.265837,200,129,71.8,68.5,0,51.35035,125,441,70.3,69,30,37.794994,437.9989,271,66.6,69.4,100,100,650,673,70.2,69.3,50.9,100,950,516,0,68.4,0,32.336655,500,506,70.5,68.5,0,33.910587,500,176,72.4,70.4,0,51.910114,175,661,73.6,70.8,93.8,78.14455,659.0505,269,72.8,70.3,32.2,46.38162,274.73322,373,74.2,70.7,81.6,37.685875,350,163,74,70.4,0,41.14298,160,368,72.1,70.3,4,43.433277,361.25818,344,73,70.1,0,36.84095,335,198,72.6,70.9,0,46.464012,195,395,73.2,70.2,0,34.99108,380,293,71.8,69.8,13.6,55.64516,294.06778,180,72.4,69.5,0,50.615055,175,247,72.3,70.2,0,51.40264,245,423,72.2,69.7,0,50.58443,420,542,74.8,69.6,0,58.248108,540,344,72.5,70,0,46.96938,335,309,72.4,70.4,0,40.14368,300,408,72.6,69.8,0,35.429344,400,199,72.5,70.2,0,41.8674,195,618,72.4,70.6,37.6,44.128113,630.87897,341,72.5,69.8,0,38.394085,335,186,72.2,69.2,4.8,67.82168,185.79935,333,72.2,70,17.6,56.964928,326.8984,378,72.1,69.6,5.2,44.39056,375.47803,172,72.1,69.8,4.4,38.4984,173.67845,344,72.4,69.7,0,48.87743,335,234,72.1,70.5,0,44.33255,230,296,73.4,69.8,0,44.95265,285,198,72.4,70.3,0,51.988964,195,763,72.1,69.8,58.4,52.56333,766.56006,343,73.3,69.3,0,40.10862,335,176,72.3,69.6,0,58.927917,175,523,74.4,69.3,0,67.11679,521.0338,449,72,69.6,5.6,48.89792,443.5185,280,74.1,69.3,0,42.1065,273.99988,336,72.4,69.6,0,46.133038,335,93,72.9,70.2,0,31.459023,100,345,72.7,70,0,51.124947,335,204,73,286.8,0,37.495632,195,405,72,69.7,7.4,43.86613,404.3204,341,72.7,69.5,0,48.145313,335,206,72.7,69.4,0,37.704735,200,254,72.1,69.2,0,47.922737,245,353,73.6,69.2,0,40.129967,350,506,74.1,69.2,0,63.543957,501.99988,517,74.4,69.2,0,66.27054,520.16705,232,74,70.2,0,42.979694,230,174,72,69.7,0,35.681095,150,196,72.4,70.5,0,42.81067,195,495,72.3,69.7,13,42.97549,483.68027,588,72.3,68.9,0,69.061066,575,337,73.8,69.9,0,42.24444,335,469,74.3,69.8,0,55.60593,468.40027,177,72.2,69.8,0,55.229115,175,197,72,69.8,0,30.148592,190,191,72.4,69.7,0,42.476334,185,312,72.3,69.3,0,33.978416,300,316,72.2,69.5,2.4,47.026917,328.5978,223,71.5,69.6,22.9,57.666016,223.71988,882,71.8,69,12.8,98.923065,880,125.8,124.8,130.3,127.5,134.4,131.2,0.7,-0.1,30.22
20170330,1450,59.9,29.7,17.85133699,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,64.3,67.4,100,35,0,64,100,0,66.1,1.6,65,1.8125,19.9,0,0,50.9,12.6,0,0,0,73,64.5,68.1,77.2,65.9,0,63,67.2,0,63.8,1,65,1.8125,19.6,0,0,21.6,83,20.1,4.7,0.9,65.9,65.9,38.4,65.3,79.2,100,0.7,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,207,69.8,0,25.33784,200,72,68,2123.706,70.5,68.5,31.9,2200,266,71,68.1,0,44.587177,260,203,69.3,71.3,62.2,67.56923,201.74957,1023,68.6,68.4,0,27.343655,1000,552,73.6,71.6,0,0,160,605,70,68.1,3.2,41.02439,600,208,72.7,68.5,0,31.265837,200,128,71.8,68.5,0,51.35035,125,457,69.9,68.7,38.8,40.35757,459.59912,271,66.4,68.8,100,100,650,673,69.8,69.1,59.7,100,950,516,0,68.3,0,32.336655,500,505,70.3,68.5,0,33.910587,500,176,72.4,69.2,0,51.910114,175,698,72.9,69.5,100,80.830635,700,312,72.2,69.2,48.2,49.232094,310.73312,372,73.9,69.5,87.6,37.685875,350,164,73.9,69.6,0,41.14298,160,367,72,69.5,6,43.433277,361.25818,344,72.9,69.3,0,36.84095,335,198,72.5,70,0,46.464012,195,388,73.3,69.4,0,34.99108,380,348,71.5,68.9,23.6,58.707638,352.30798,181,72.4,68.7,0,50.615055,175,248,72.3,69.1,0,51.40264,245,426,72.2,68.8,0,50.647045,420,543,74.8,68.8,0,58.248108,540,345,72.5,69.2,0,46.96938,335,309,72.3,69.6,0,40.14368,300,409,72.6,69,0,35.429344,400,201,72.5,69.5,0,41.8674,195,612,72.2,69.3,39.2,44.128113,630.87897,345,72.4,69,0,38.394085,335,185,72.2,68.3,4.8,67.82168,185.79935,332,72.1,68.9,19.6,55.80684,326.8984,380,72,68.6,7.2,44.002586,375.47803,172,72.1,68.9,4.4,38.4984,173.67845,345,72.4,68.9,0,48.87743,335,229,72.1,69.8,0,44.824886,230,288,73.4,69.1,0,44.339214,285,195,72.4,69.4,0,50.790287,195,777,72,68.8,60.4,52.56333,766.56006,339,73.3,68.4,0,41.379707,335,177,72.1,68.6,0,58.927917,175,544,74.4,68.4,0,68.12699,548.3338,450,72,68.7,5.6,48.44231,443.5185,324,74.2,68.4,0,46.727657,319.59976,337,72.3,68.8,0,46.133038,335,95,73,69.5,0,31.459023,100,344,72.7,69.3,0,51.124947,335,204,73,286.6,0,37.495632,195,404,72,68.8,7.4,43.86613,404.3204,341,72.7,68.6,0,48.145313,335,207,72.7,68.5,0,37.704735,200,251,72.1,68.4,0,47.52347,245,354,73.7,68.3,0,40.129967,350,538,74.2,68.3,0,65.04244,540,585,74.5,68.3,0,68.06862,580.7669,260,74.1,69.4,0,45.140625,257.59985,170,71.9,68.9,2.7,34.77623,150,197,72.3,69.6,0,43.428757,195,438,72.2,68.7,13,41.15752,450.40015,582,72.2,68,0,69.061066,575,337,73.7,69.1,0,42.24444,335,493,74.2,68.9,0,57.2969,495.7003,176,72.2,69,0,55.229115,175,197,72,69,0,30.148592,190,190,72.4,68.8,0,41.932327,185,313,72.1,68.4,0,33.544453,300,316,72.2,68.5,2.4,47.026917,328.5978,228,71.1,68.6,34.9,58.10547,230.43991,884,71.5,68.1,22.8,98.923065,880,125.6,124.6,129.5,126.5,134.2,131.1,1,0.1,30.22
20170330,1455,60.7,29,18.06410943,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.7,67,100,34,0,64,100,0,65.7,1.6,65,1.8125,20,0,0,50.4,12.6,0,0,0,72.9,64.3,67.4,78.5,67.9,0,63,68,0,63.3,0.99,65,1.8125,19.6,0,0,22.2,84.3,18.8,4.5,0.7,67.9,67.9,39.6,65.3,79.2,100,1.2,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,205,69.8,0,25.33784,200,72,68,2123.706,70.2,68.3,32,2200,266,70.9,68,0,44.587177,260,207,69,73.1,100,68.8123,250,1028,68.6,68.3,0,27.343655,1000,553,73.6,71.6,0,0,160,604,70.1,68.1,1.2,41.02439,600,206,72.7,68.5,0,31.265837,200,128,71.8,68.5,0,51.35035,125,486,69.8,68.6,44.8,41.156136,478.31906,270,66.3,68.6,100,100,650,673,69.7,69,65.7,100,950,516,0,68.3,0,32.336655,500,505,70.2,68.4,0,33.910587,500,176,72.3,68.3,0,51.910114,175,701,72.3,68.7,100,80.89536,700,426,71.5,68.2,100,56.431995,420,370,73.7,68.6,95.6,37.685875,350,163,73.8,68.9,0,41.14298,160,365,71.9,68.7,9.6,43.433277,361.25818,342,72.9,68.6,0,36.84095,335,197,72.4,69.2,0,46.464012,195,384,73.4,68.6,0,34.99108,380,387,71.2,68,33.6,60.94324,381.42776,181,72.4,67.9,0,50.615055,175,248,72.1,68.3,0,51.40264,245,426,72.1,68,2,50.63661,420,543,74.7,68,0,58.248108,540,346,72.5,68.5,0,46.96938,335,309,72.2,68.9,0,40.14368,300,409,72.6,68.2,0,35.429344,400,200,72.5,68.8,0,41.8674,195,657,71.9,68.3,46,45.9312,669.27844,347,72.3,68.2,0,38.394085,335,184,72.1,67.5,6.8,67.82168,185.79935,360,71.9,68.1,24.4,60.36272,352.3785,379,72,67.8,7.2,44.422894,375.47803,172,72.1,68.1,4.4,38.4984,173.67845,345,72.4,68.1,0,48.87743,335,232,72,69.1,0,45.72004,230,287,73.4,68.3,0,44.339214,285,195,72.4,68.7,0,51.394928,195,770,71.9,67.9,63.2,52.56333,766.56006,337,73.3,67.6,0,41.379707,335,177,72,67.8,0,58.927917,175,595,74.3,67.6,0,70.961754,602.93396,449,71.9,67.9,10,48.44231,443.5185,341,74.1,67.6,0,46.610367,342.39978,347,72.2,68,0,45.56201,335,95,72.9,68.8,0,31.459023,100,343,72.7,68.5,0,51.124947,335,203,73,286.6,0,37.495632,195,439,71.9,68,12.6,46.810825,440.16055,342,72.6,67.9,0,48.145313,335,206,72.7,67.6,0,37.704735,200,251,72.1,67.6,0,47.52347,245,354,73.7,67.5,0,40.129967,350,539,74.2,67.5,0,65.04244,540,629,74.5,67.5,0,69.30867,641.36694,284,74,68.7,0,45.07547,285.19986,170,71.9,68.2,6.7,34.77623,165.3993,197,72.2,68.9,0,43.428757,195,447,72.1,67.9,15,42.38868,450.40015,587,72.1,67.2,0,69.061066,575,337,73.7,68.4,0,42.24444,335,552,74.1,68.1,0,61.646854,550.2998,177,72.1,68.3,0,55.229115,175,196,72,68.2,0,30.148592,190,189,72.3,68,0,41.932327,185,310,72,67.6,0,32.87591,300,317,72.1,67.7,4.4,47.026917,328.5978,270,70.8,72.9,100,62.268066,270,883,71.2,67.4,32.8,99.93787,880,124.3,123.9,128.8,128.5,134.1,131,1.1,-0.1,30.19
20170330,1500,60.1,27.5,17.66729018,57.97675583,1,78.1,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70,63.7,67,100,33,0,64,100,0,65.7,1.55,65,1.8125,20.1,0,0,51.1,12.4,0,0,0,72.9,63,67.2,80.5,69.4,0,63,68.8,0,62.8,0.97,65,1.8125,19.6,0,0,22.3,86.8,19,4.7,0.9,69.4,69.4,38.9,65.3,79.2,100,0.6,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,204,69.6,0,25.33784,200,72,68,2611.5657,70,68.3,27.3,2200,264,70.8,67.9,0,44.587177,260,247,68.9,76,100,92.45538,250,1025,68.6,68.2,0,27.343655,1000,556,73.6,71.6,0,0,160,605,70.1,67.9,1.2,41.463413,600,206,72.7,68.4,0,31.265837,200,127,71.9,68.3,0,51.35035,125,505,69.8,73.4,48.8,42.13349,497.039,265,66.3,75.5,100,100,650,666,69.6,73.8,71.7,100,950,516,0,68.1,0,32.336655,500,505,70.2,68.3,0,33.910587,500,178,72.2,67.8,0,54.2809,175,690,71.9,70.2,100,81.499466,700,416,71.1,71.2,100,56.431995,420,365,73.4,72.3,100,37.685875,350,162,73.7,68.4,0,41.14298,160,406,71.8,69.2,15.6,45.55532,413.77798,339,72.8,68.1,0,36.84095,335,201,72.2,68.7,0,45.41941,195,384,73.5,68.2,0,35.827385,380,698,70.5,72,100,79.07309,700,178,72.4,67.5,0,50.615055,175,250,72,67.8,0,51.55587,245,446,71.9,67.9,6.4,51.471508,445.19833,536,74.8,67.7,0,58.248108,540,341,72.4,68,0,46.96938,335,308,72.1,68.4,0,40.14368,300,405,72.5,67.8,0,35.429344,400,198,72.5,68.3,0,41.8674,195,697,71.7,70.4,54,47.544487,702.5583,334,72.2,67.7,0,38.85895,335,184,72.1,67.3,6.8,69.7323,185.79935,377,71.7,69.7,32.4,63.476456,376.03842,402,71.9,68,13.2,48.766033,402.91815,171,72,67.8,6.4,40.341606,173.67845,339,72.4,67.6,0,50.88624,335,241,71.9,68.7,5.2,50.251762,253.91817,291,73.4,67.8,0,46.739132,285,199,72.3,68.2,0,53.749866,195,804,71.7,70.3,71.2,57.17373,807.5197,338,73.3,67.2,0,44.85787,335,183,71.9,67.3,5.2,59.99266,186.6991,630,74.2,67.2,0,72.66261,630.234,490,71.8,68,16,50.62184,487.19833,390,74.1,67.2,0,51.88834,387.99988,341,72.2,67.5,0,45.56201,335,94,72.8,68.2,0,31.459023,100,339,72.7,68,0,51.124947,335,201,73,286.9,0,37.495632,195,469,71.8,68.1,18.6,49.13615,476.00067,337,72.6,67.4,0,48.145313,335,202,72.7,67.2,0,37.704735,200,249,72,67.2,0,47.52347,245,362,73.8,67.1,0,40.289356,350,533,74.1,67.1,0,65.41968,540,671,74.3,67.1,0,70.73473,671.667,283,73.9,68.2,0,45.07547,285.19986,187,71.9,68.5,10.7,36.451454,182.19937,198,72,68.4,0,43.81913,195,491,72,68.4,17,43.228626,488.80054,583,72,66.8,0,69.1238,575,336,73.6,67.8,0,42.24444,335,543,73.9,67.5,0,62.05122,550.2998,178,72.1,67.7,0,55.63473,175,196,71.9,67.6,4.4,30.148592,190,188,72.2,67.4,0,41.932327,185,338,71.8,67.9,7,35.596996,337.04236,326,72.1,67.1,4.4,47.60948,328.5978,269,70.9,76.4,100,62.268066,270,871,70.9,72.9,100,99.93787,880,123.4,123,134,123.5,133.4,130.7,17.4,1.6,30.19
20170330,1505,60.1,29.1,17.85694825,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.1,67.1,100,32.5,0,64,100,0,65.9,1.55,65,1.8125,20.1,0,0,51.2,12.3,0,0,0,72.8,61.6,66.2,81.8,67.4,0,63,72.1,0,62.4,1.01,65,1.8125,19.5,0,0,22.8,88.3,20.5,4.6,0.6,67.4,67.4,38.7,65.3,79.2,100,0.4,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,206,69.6,0,25.33784,200,72,68,2123.706,70,68.4,32.3,2200,265,70.8,68,0,44.587177,260,246,69.2,91.3,100,92.738464,250,1030,68.6,68.3,0,27.343655,1000,557,73.6,71.6,0,0,160,604,70,68,3.2,41.463413,600,206,72.7,68.5,0,31.265837,200,127,71.8,68.4,0,51.35035,125,525,69.8,87.3,52.8,43.00358,517.1991,264,66.2,100,100,100,650,665,69.6,84.7,75.7,100,950,516,0,68.3,0,32.336655,500,505,70.2,68.4,0,33.910587,500,180,72.1,67,0,52.337082,175,700,72.3,78.4,100,80.884575,700,425,71.8,78.7,100,56.431995,420,371,73.4,86.4,100,37.685875,350,164,73.6,67.6,0,41.14298,160,448,71.7,80.2,21.6,45.872044,440.03867,343,72.8,67.3,0,36.84095,335,198,72,67.9,0,44.97023,195,392,73.5,67.4,0,35.827385,380,566,71.6,80,69.1,70.49816,577.4292,181,72.4,66.7,0,50.615055,175,253,71.8,67.1,4.9,50.5422,245,449,71.9,76,8.4,51.335835,445.19833,544,74.7,66.8,0,58.248108,540,346,72.6,67.2,0,46.96938,335,309,72,67.7,0,40.14368,300,411,72.4,67,0,35.429344,400,201,72.4,67.6,0,41.8674,195,743,71.6,86.4,60,48.45789,743.5189,347,72.2,67,0,39.471737,335,190,72.1,76,6.8,69.797066,185.79935,407,71.7,78,36.4,65.59598,399.69904,426,71.9,76.6,17.2,49.585083,428.39807,176,72,80.3,6.4,40.95601,173.67845,338,72.3,66.9,0,51.272964,335,250,71.9,78.4,9.2,50.251762,253.91817,290,73.4,67,0,46.739132,285,198,72.3,67.5,0,53.749866,195,845,71.7,77.8,75.2,59.070717,840.8006,342,73.3,66.4,0,45.43564,335,201,71.8,76.1,11.2,61.17978,198.39906,653,74.1,66.3,0,73.662506,657.53345,513,71.8,75.4,20,51.311417,509.03888,420,74.1,66.4,0,51.442646,410.79987,345,72.1,66.7,0,45.56201,335,94,72.8,67.6,0,31.459023,100,344,72.7,67.3,0,51.124947,335,204,72.9,287,0,37.495632,195,515,71.8,75.7,22.6,49.538197,509.28058,340,72.6,66.6,0,48.145313,335,210,72.6,66.4,0,37.704735,200,252,72,66.4,0,47.52347,245,364,73.8,66.2,0,39.222656,350,539,74.1,66.2,0,65.03196,540,708,74.2,66.2,0,71.179085,701.9672,287,73.9,67.5,0,45.07547,285.19986,199,71.8,81.4,16.7,35.99902,197.79932,199,71.9,67.6,2.6,43.81913,195,495,71.9,75.6,19,42.572777,488.80054,597,71.8,66,6.6,68.768295,606.27045,337,73.5,67,0,42.24444,335,552,73.9,66.8,0,61.597843,550.2998,179,72,66.9,1.4,55.218155,175,212,71.8,66.9,10.4,32.285397,226.39853,190,72.1,66.6,0,41.932327,185,342,71.9,77,9,34.92845,337.04236,330,72.1,66.5,4.4,47.60948,328.5978,273,71.4,84.5,100,62.268066,270,884,71.4,77,67.8,99.93787,880,123.8,122.6,131.3,121.5,127.1,126.2,22.9,-1.3,30.19
20170330,1510,61.9,27.5,18.31674497,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.3,67.2,100,33.2,0,64,100,0,66.2,1.55,65,1.8125,20,0,0,51.1,12.3,0,0,0,72.8,61.8,66.2,82.4,65.9,0,63,73.2,0,62.3,0.99,65,1.8125,19.5,0,0,22.8,89,20.6,4.7,1.4,65.9,65.9,38.8,65.3,79.2,100,0,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,204,69.7,0,25.33784,200,72,68,2123.706,70.4,68.4,32.4,2200,264,70.9,68,0,44.587177,260,245,69.7,91.9,94.4,90.46154,243.49973,1027,68.6,68.3,0,27.343655,1000,558,73.6,71.6,0,0,160,603,70,68,3.2,41.463413,600,206,72.7,68.4,0,31.265837,200,126,71.8,68.4,0,51.35035,125,525,69.9,88.1,54.8,42.979736,517.1991,264,66.2,100.3,100,100,650,665,69.6,84.8,79.7,100,950,515,0,68.3,0,32.336655,500,504,70.3,68.4,0,33.910587,500,179,71.9,66.7,3.6,52.337082,175,701,72.9,78.1,100,80.884575,700,426,72.5,77.9,100,56.431995,420,372,73.5,85.8,100,37.685875,350,164,73.6,67.2,0,41.14298,160,451,71.8,80.1,23.6,45.872044,440.03867,345,72.7,66.9,0,36.84095,335,221,71.8,76.3,7.2,46.55803,217.66792,390,73.6,67,0,35.827385,380,514,72.3,79.4,56.7,65.710495,502.80908,182,72.4,66.4,0,50.615055,175,268,71.7,73.7,8.9,52.593117,269.09824,451,72,76.1,8,51.398457,445.19833,544,74.7,66.6,0,58.248108,540,348,72.5,66.8,0,46.96938,335,309,71.9,67.3,2,40.14368,300,411,72.4,66.6,0,35.429344,400,202,72.3,67.2,0,41.8674,195,777,71.7,87.9,62,49.65599,776.7993,351,72.2,66.6,0,39.471737,335,187,72.1,76.3,6.8,69.797066,185.79935,427,71.7,77.9,40.4,67.311264,425.17914,438,71.9,77.3,21.2,51.999138,453.87836,176,72,79.8,6.4,40.95601,173.67845,337,72.3,66.5,0,51.272964,335,249,72.1,79.1,6,50.251762,253.91817,292,73.4,66.6,0,46.739132,285,197,72.2,67.1,0,53.749866,195,882,71.8,77.3,77.2,61.90419,876.64075,339,73.3,66.1,0,45.43564,335,200,71.9,76.7,13.2,61.17978,198.39906,678,73.9,66.2,0,74.951035,684.83356,513,71.9,75.7,22,51.311417,509.03888,464,74,66,0,56.228004,456.39987,344,72,66.3,0,45.56201,335,94,72.7,67.1,0,31.459023,100,343,72.6,66.8,0,51.124947,335,203,72.9,286.8,0,37.495632,195,550,71.9,77.1,24.6,51.276756,545.1207,340,72.5,66.3,0,48.145313,335,208,72.6,66,0,37.704735,200,254,71.9,66.5,4.4,47.52347,245,363,73.8,65.9,0,38.769005,350,540,74,65.9,0,65.03196,540,735,73.9,65.9,0,71.974785,732.2668,286,73.9,66.9,0,45.07547,285.19986,192,71.8,81.9,20.7,35.99902,197.79932,221,71.8,78.9,8.6,45.46736,217.01248,492,71.9,76.1,21,43.723392,488.80054,637,71.7,70.9,12.6,71.298615,634.0911,337,73.5,66.6,0,42.24444,335,550,73.9,66.3,0,61.597843,550.2998,179,72,66.4,1.4,55.218155,175,247,71.8,79.9,14.4,34.606407,244.599,190,72,66.2,0,41.932327,185,341,72.3,76.8,1.8,34.92845,337.04236,329,72.1,66.1,4.4,47.60948,328.5978,272,72.1,84,93.9,61.047363,266.35336,882,71.8,75.8,63.8,99.93787,880,124.5,123,132.4,123.5,130.2,125.3,24.9,0.2,30.19
20170330,1515,61,27,17.92924208,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,63.8,67,100,34.3,0,64,100,0,65.8,1.55,65,1.8125,19.9,0,0,50.5,12.4,0,0,0,72.8,61.9,66.4,82.5,64.6,0,63,72.8,0,62.3,1.01,65,1.8125,19.3,0,0,22.6,89.3,20.4,4.3,0.6,64.6,64.6,38.5,65.3,79.2,100,0.5,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,204,69.7,0,25.33784,200,72,68,2611.5657,70.7,68.4,27.6,2200,265,71,68.1,0,44.587177,260,245,70,92.7,91.6,90.60923,243.49973,1026,68.6,68.4,0,27.343655,1000,559,73.6,71.6,0,0,160,606,70,68.1,3.2,41.914635,600,205,72.7,68.6,0,31.265837,200,126,71.8,68.5,0,51.35035,125,543,69.9,88.7,58.8,43.84982,535.9193,263,66.3,101.6,100,100,650,662,69.7,85.6,81.7,100,950,515,0,68.4,0,32.336655,500,504,70.4,68.5,0,33.910587,500,184,71.9,76.9,7.6,54.853935,186.6991,702,73.1,78.4,100,80.884575,700,424,72.7,78.3,100,55.84224,420,372,73.7,86.3,100,37.685875,350,164,73.7,67.1,0,41.14298,160,448,71.9,80.7,25.6,45.27027,440.03867,344,72.7,66.9,0,36.84095,335,221,71.8,79.3,11.2,46.55803,217.66792,393,73.6,67,0,35.827385,380,477,72.4,79.8,50.7,64.84279,479.1492,182,72.3,66.6,0,50.615055,175,293,71.7,75,10.9,54.20792,292.75885,451,72.1,69,6,51.367146,445.19833,547,74.7,66.7,0,58.248108,540,346,72.4,66.9,0,46.96938,335,309,71.9,67.2,6,40.14368,320.27844,409,72.3,66.6,0,35.429344,400,202,72.2,67.2,0,41.8674,195,761,71.8,87.1,64,48.71886,776.7993,350,72.1,66.7,0,39.471737,335,186,72.2,69.6,4.8,69.797066,185.79935,423,71.9,78.6,40.4,67.311264,425.17914,456,72,77.1,20.8,51.718933,453.87836,174,72,80.1,6.4,40.95601,173.67845,342,72.2,66.6,0,51.87453,335,252,72.2,70.3,4,50.654583,253.91817,289,73.4,66.6,0,46.739132,285,203,72.2,67.1,0,53.887768,195,887,71.8,77.3,81.2,61.207832,876.64075,339,73.3,66.2,0,45.43564,335,208,71.9,76.5,17.2,62.036472,210.09918,659,73.8,66.3,0,73.631584,657.53394,516,72,76.1,22.4,51.311417,509.03888,459,74,66.1,0,56.06381,456.39987,347,71.9,66.3,3.6,45.56201,335,95,72.6,66.9,0,31.459023,100,344,72.6,66.8,0,51.124947,335,204,72.9,286.5,0,37.495632,195,550,71.9,77.9,28.6,51.276756,545.1207,340,72.5,66.3,0,48.145313,335,203,72.6,66,0,37.704735,200,269,71.9,74.3,8.4,49.411892,268.65903,362,73.8,66,0,38.769005,350,538,74,66,0,65.03196,540,693,73.7,66,0,70.65206,701.9672,286,73.8,66.8,0,45.07547,285.19986,214,71.9,81.6,22.7,36.696014,214.59938,240,71.8,79.5,12.6,45.42399,236.89256,525,71.9,75.5,23,44.966057,522.08044,631,71.8,72.2,14.6,71.298615,634.0911,337,73.4,66.4,0,42.24444,335,549,73.7,66.3,0,61.51207,550.2998,188,71.9,66.3,5,58.452095,191.2503,249,71.8,80.2,18.4,34.606407,244.599,190,72,66.2,0,41.932327,185,303,72.4,68,0,33.837673,300,331,72,67.9,6.4,47.60948,328.5978,264,72.5,83.8,83.5,59.375,262.27332,884,71.9,75.9,65.8,99.93787,880,124.5,123.4,133.1,123.5,131.8,125,26.3,0.1,30.19
20170330,1520,60.4,29,17.95442027,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64.2,67,100,33.6,0,64,100,0,66.1,1.55,65,1.8125,19.8,0,0,51,12.6,0,0,0,72.8,61.8,65.9,82.7,62.9,0,63,75.2,0,62.2,0.99,65,1.8125,19.3,0,0,23,89.3,21.4,4.2,1.1,62.9,62.9,38.9,65.3,79.2,100,0.9,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,203,69.7,0,25.33784,200,72,68,2123.706,70.9,68.3,32.6,2200,264,71.1,68,0,44.587177,260,239,70.3,94.1,85.6,84.504616,236.99974,1023,68.6,68.3,0,27.343655,1000,560,73.6,71.6,0,0,160,605,70.1,68,1.2,41.914635,600,204,72.7,68.5,0,31.265837,200,127,71.8,68.4,0,51.35035,125,544,70,89,59.2,43.75447,535.9193,261,66.3,102.3,100,100,650,662,69.8,85.9,83.7,100,950,515,0,68.3,0,32.336655,500,504,70.4,68.4,0,33.910587,500,191,72,77.7,8.8,57.426964,199.29915,698,73.2,78.3,100,80.884575,700,423,72.9,78.2,100,55.84224,420,372,73.9,86.4,100,37.685875,350,163,73.7,66.9,0,41.14298,160,460,71.9,81.3,29.6,47.04392,468.3184,342,72.7,66.6,0,36.84095,335,240,72,78.9,10.4,47.65486,237.548,390,73.5,66.7,0,35.827385,380,448,72.5,79.2,44.7,63.474888,455.48926,181,72.3,66.1,0,50.615055,175,292,71.7,75.2,12.9,54.20792,292.75885,449,72,70.8,8,51.41933,445.19833,543,74.6,66.2,0,58.248108,540,346,72.3,66.5,0,46.96938,335,347,71.9,77.5,10,43.3112,340.55838,409,72.3,66.2,0,35.429344,400,201,72.2,66.8,0,41.8674,195,753,71.9,87.7,66,49.252666,776.7993,345,72,66.3,0,39.471737,335,183,72.1,66,6.8,69.797066,185.79935,421,72,78.8,42.4,67.311264,425.17914,454,72.1,77,18.8,51.718933,453.87836,173,72.1,80.2,4.4,40.95601,173.67845,340,72.2,66.1,0,51.87453,335,249,72.1,73.7,6,50.654583,253.91817,286,73.4,66.2,0,46.739132,285,200,72.1,66.7,0,53.283127,195,903,71.9,77,83.2,64.677635,909.9201,341,73.4,65.7,0,45.85163,335,219,71.9,76.4,21.2,63.223595,222.69923,631,73.7,65.8,0,72.42552,630.2334,512,72.2,75.8,18.4,51.311417,509.03888,457,73.9,65.6,0,56.06381,456.39987,370,71.9,69,7.6,47.385292,369.57733,95,72.6,66.6,0,31.459023,100,345,72.5,66.4,0,51.124947,335,203,72.8,286.9,0,37.495632,195,577,72,77,29,52.33076,578.40106,339,72.5,65.9,0,48.145313,335,205,72.6,65.6,0,37.704735,200,297,71.9,74.7,12.4,51.332687,294.1391,362,73.8,65.5,0,38.769005,350,537,73.9,65.5,0,65.03196,540,639,73.6,65.5,0,69.40167,641.36676,285,73.8,66.5,0,45.07547,285.19986,205,72,81.9,23.9,36.696014,214.59938,240,72,79.3,11,45.42399,236.89256,522,71.9,75.4,25,44.54033,522.08044,668,71.9,71.2,16.6,73.232956,661.91064,337,73.3,66.1,0,42.24444,335,474,73.5,65.9,0,54.88298,468.4,188,71.9,72,9,58.452095,191.2503,261,71.8,80.1,22.4,35.552006,262.79868,192,72,65.8,0,41.932327,185,301,72.2,66,0,32.301197,300,330,72,68.5,6.4,47.60948,328.5978,258,72.8,83.8,73.5,58.6792,254.59328,884,72.1,75.7,62.6,99.93787,880,124.4,123.4,133.6,124.5,132.2,125.4,26,-0.8,30.19
