20170330,1525,60.7,27.8,17.91872649,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,63.4,66.5,100,33.8,0,64,100,0,65.4,1.55,65,1.8125,19.9,0,0,51.1,12.5,0,0,0,72.8,62.5,66.2,82.7,61.9,0,63,74.8,0,62.9,1.01,65,1.8125,19.3,0,0,22.9,89.6,21.2,4.6,1.2,61.9,61.9,39,65.3,79.2,100,1,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,204,69.8,0,25.33784,200,72,68,2611.5657,70.9,68.1,28.9,2200,263,71.2,68,0,44.587177,260,230,70.4,94.9,79.6,78.99077,229.99962,1030,68.6,68.4,0,27.343655,1000,561,73.6,71.6,0,0,160,604,70.1,68.2,1.2,41.914635,600,205,72.7,68.5,0,31.265837,200,126,71.9,68.5,0,51.35035,125,542,70.1,89,57.2,44.32658,535.9193,261,66.3,102.8,100,100,650,660,70,86.3,83.7,100,950,515,0,68.4,0,32.336655,500,503,70.4,68.5,0,33.910587,500,198,72,77.6,8.8,57.426964,199.29915,701,73.3,78.6,100,80.884575,700,424,73,78.6,100,55.84224,420,372,74,86.8,100,37.685875,350,164,73.7,66.8,0,41.14298,160,503,72,81.9,30,48.426945,496.5985,344,72.6,66.6,0,36.84095,335,222,72.3,79.4,3.6,47.91601,217.66846,396,73.5,66.7,0,35.827385,380,425,72.6,78.7,38.7,61.81094,428.18927,181,72.3,66.4,0,50.615055,175,293,71.7,76,14.9,54.20792,292.75885,450,72,76,8,51.398457,445.19833,543,74.6,66.4,0,58.248108,540,347,72.4,66.6,0,46.96938,335,347,72.1,79.4,8.4,43.3112,340.55838,410,72.2,66.3,0,35.429344,400,201,72.1,66.8,0,41.8674,195,807,71.9,88.5,70,50.80664,812.639,344,71.9,66.4,3.6,39.006866,335,185,72.1,76.3,6.8,69.797066,185.79935,426,72,79.2,42.4,67.311264,425.17914,456,72.1,77.1,18.8,51.718933,453.87836,173,72.1,80.6,4.4,40.95601,173.67845,342,72.2,66.3,0,51.87453,335,251,72.1,75.3,6,50.654583,253.91817,288,73.3,66.2,0,46.739132,285,201,72,66.7,0,53.283127,195,908,71.9,77.6,87.2,64.677635,909.9201,340,73.4,65.9,0,45.85163,335,220,71.9,76.7,25.2,63.223595,222.69923,579,73.6,66.1,0,69.78662,575.63354,487,72.3,75.9,14,48.83635,485.5185,458,73.9,65.8,0,56.06381,456.39987,412,71.9,74.8,11.6,49.02825,406.81747,96,72.6,66.6,0,31.459023,100,344,72.5,66.4,0,51.124947,335,204,72.8,286.8,0,37.495632,195,581,72,77.3,29,52.33076,578.40106,341,72.4,66.1,0,48.145313,335,206,72.6,65.7,0,37.704735,200,299,72,75.8,13.6,51.332687,294.1391,363,73.8,65.8,0,38.769005,350,543,73.9,65.8,0,65.03196,540,583,73.6,65.7,0,67.52093,580.7668,250,73.7,66.4,0,44.923447,257.59973,222,72,82.2,23.9,36.696014,214.59938,241,72.3,79.7,5,45.42399,212.7526,524,71.9,75.9,27,44.54033,522.08044,666,71.9,71.8,20.6,73.35843,661.91064,337,73.3,66,0,42.24444,335,411,73.4,66,0,50.83936,413.80014,213,72,81.2,11,60.381496,209.45036,265,72,80.3,20.8,35.552006,262.79868,192,72,65.9,0,41.52976,185,306,71.8,66.1,4.6,32.301197,300,332,72,68.9,6.4,47.60948,328.5978,210,73,77.2,0,55.71289,210,889,72.2,76.2,60.6,99.93787,880,124.2,123.3,134,125.5,132.8,125.9,23.5,-0.1,30.19
20170330,1530,60.8,28.7,18.0642694,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,64.1,67,100,34.1,0,64,100,0,65.8,1.55,65,1.8125,20.1,0,0,50.8,12.2,0,0,0,72.8,62.8,67,82.3,62.6,0,63,73,0,63,1,65,1.8125,19.3,0,0,22.5,88.8,20.5,4.4,1.4,62.6,62.6,38.9,65.3,79.4,100,1,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,204,69.7,0,25.33784,200,72,68,2611.5657,70.7,68.2,26.1,2200,265,71.2,67.9,0,44.587177,260,221,70.5,93.5,73.6,73.73539,216.99966,1016,68.6,68.2,0,27.343655,1000,557,73.6,71.6,0,0,160,606,70.1,68,1.2,41.914635,600,205,72.7,68.4,0,31.265837,200,127,71.9,68.3,0,51.35035,125,544,70.2,88.7,55.2,43.814064,535.9193,263,66.4,102.8,100,100,650,663,70,86.1,83.7,100,950,516,0,68.2,0,32.336655,500,505,70.5,68.4,0,33.910587,500,198,72,78.3,8.8,57.426964,199.29915,702,73.3,79.1,100,80.884575,700,425,73.1,79.1,98,55.84224,420,371,74.1,87.1,98,37.685875,350,164,73.8,67.1,0,41.14298,160,504,72,82.4,30,48.426945,496.5985,345,72.5,67,0,36.84095,335,201,72.4,69.1,0,46.119293,195,393,73.5,67.1,0,35.827385,380,397,72.6,78.6,34.7,60.984074,402.7092,181,72.3,66.8,0,50.615055,175,322,71.8,76.5,14.9,55.834515,316.41895,451,72.1,69.1,6,51.398457,445.19833,543,74.5,66.9,0,58.248108,540,344,72.7,67,0,46.96938,335,312,72.3,70.5,3.6,40.502884,317.15842,410,72.2,66.6,0,35.429344,400,201,72.1,67.1,0,41.8674,195,862,71.9,89.3,74,52.491104,848.4791,366,71.9,69,7.6,40.84522,365.15768,183,72.1,77.4,6.8,70.272026,185.79935,428,72.1,79.8,40.4,68.01049,425.17914,452,72.2,77.5,16.8,51.718933,453.87836,170,72.1,81.1,4.4,40.95601,173.67845,336,72.2,66.7,0,51.87453,335,256,72.2,75.5,4,51.292377,253.91817,294,73.3,66.6,0,47.3418,285,197,72,67.1,0,53.283127,195,944,71.9,78.3,91.2,69.264015,943.2005,342,73.5,66.4,0,46.417843,335,236,71.9,77.1,29.2,64.667725,235.29929,557,73.6,66.7,0,68.57025,548.33356,457,72.4,76.2,8,47.715797,463.6786,459,73.9,66.3,0,56.06381,456.39987,414,72.1,76.1,8.4,49.02825,406.81747,96,72.6,66.8,0,31.459023,100,344,72.5,66.8,0,51.124947,335,204,72.7,286.8,0,37.495632,195,580,72,77.9,29,52.33076,578.40106,341,72.4,66.5,0,48.145313,335,207,72.6,66.2,0,37.704735,200,300,72,76.4,13.6,50.318336,294.1391,361,73.8,66.3,0,38.155956,350,545,73.8,66.3,0,65.03196,540,524,73.5,66.2,0,65.85719,520.16693,232,73.8,66.6,0,42.903683,230,218,72.1,82.6,21.9,36.696014,214.59938,195,72.4,69.8,0,42.203426,195,553,71.9,76.1,29,46.5424,555.36053,696,72,72.4,20.2,74.37265,689.73096,337,73.3,66.2,0,42.24444,335,378,73.4,66.4,0,49.78557,386.50012,212,72.2,82.4,7,59.74567,209.45036,265,72.2,80.7,16.8,35.552006,262.79868,193,71.8,66.3,4.9,41.52976,185,373,71.8,76.8,8.6,36.394558,363.44318,331,72,69.4,6.4,47.60948,328.5978,239,72.3,78,50.7,58.740234,237.79279,890,72.3,76.7,57.8,99.93787,880,124.1,123.1,133.8,126.5,133,126.4,21.6,0.1,30.19
20170330,1535,60.8,27,17.85760238,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.2,67,100,35.1,0,64,100,0,65.9,1.55,65,1.8125,20.1,0,0,51,12.3,0,0,0,72.8,62.9,66.4,81.8,61.7,0,63,70.8,0,63.3,1.01,65,1.8125,19.3,0,0,22.7,88.2,19.7,4.4,1.4,61.7,61.7,39.3,65.3,79.4,100,0.4,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,206,69.8,0,25.33784,200,72,68,2123.706,70.6,68.4,33,2200,263,71.3,68,0,44.587177,260,217,70.5,91.3,69.6,73.99384,216.99966,1024,68.6,68.4,0,27.343655,1000,559,73.6,71.7,0,0,160,608,70.2,68,0,41.914635,600,205,72.7,68.5,0,31.265837,200,126,71.9,68.4,0,51.35035,125,538,70.1,89.3,58.8,42.35995,541.67957,262,66.8,102.9,100,100,650,663,70.1,86.2,81.7,100,950,516,0,68.3,0,32.336655,500,505,70.5,68.4,0,33.910587,500,198,72,78.2,8.8,57.426964,199.29915,698,73.4,78.9,100,80.884575,700,423,73.2,78.9,96,55.84224,420,372,74.2,87,96,37.685875,350,164,73.8,67.1,0,41.14298,160,501,72.1,82,28,48.426945,496.5985,344,72.5,66.9,0,36.84095,335,201,72.3,67.8,0,46.119293,195,395,73.5,67,0,35.827385,380,409,72.6,77.9,30.7,61.616985,402.7092,181,72.2,66.6,0,50.615055,175,321,71.8,76.4,16.9,55.834515,316.41895,449,72,71.1,8,51.398457,445.19833,542,74.5,66.7,0,58.248108,540,346,72.7,66.8,0,46.96938,335,308,72.4,67.6,0,39.882442,300,409,72.1,66.5,0,35.429344,400,200,72,67.1,0,41.8674,195,847,72,89,73.6,51.886124,848.4791,393,71.9,79.4,11.6,42.77866,397.63782,182,72.2,68.1,4.8,70.272026,185.79935,425,72.1,79.7,40.4,67.999565,425.17914,421,72.3,77.6,11.6,49.229443,422.51822,170,72.1,81.2,4.4,40.95601,173.67845,340,72.1,66.5,0,51.87453,335,255,72.3,74.8,1.2,51.292377,253.91817,294,73.3,66.5,0,47.3418,285,197,71.9,67,4.2,53.283127,195,980,71.9,78.2,95.2,73.370155,979.04065,342,73.5,66.2,0,46.417843,335,250,71.9,77,33.2,65.85485,247.89934,493,73.6,66.4,0,65.41594,493.73355,434,72.4,69.3,4,46.681442,435.11862,459,73.9,66.1,0,56.06381,456.39987,410,72.2,73.2,6.4,49.02825,406.81747,96,72.7,66.8,0,31.459023,100,344,72.5,66.7,0,51.124947,335,204,72.7,286.7,0,37.495632,195,579,72,77.9,29,52.33076,578.40106,341,72.4,66.3,0,48.145313,335,209,72.6,66.1,0,37.704735,200,297,72.1,76.3,11.6,50.318336,294.1391,361,73.8,66.1,0,38.155956,350,545,73.8,66.1,0,65.03196,540,465,73.4,66,0,63.98677,459.56708,232,73.8,66.6,0,42.903683,230,220,72.1,82.6,21.9,36.696014,214.59938,198,72.1,67.7,2.6,43.472134,195,565,71.9,76.1,31,47.037167,555.36053,702,72,72.2,20.2,73.693016,689.73096,337,73.3,66.2,0,42.24444,335,330,73.4,66.4,0,45.092514,331.90027,191,72.4,71.7,0.6,55.02083,191.2503,238,72.3,81.2,13.2,31.978386,241.79874,205,71.8,66.2,8.9,42.16081,204.30269,332,72.2,77.4,3,35.421066,329.84302,332,72,69.3,6.4,47.60948,328.5978,239,72.5,81.9,43.5,58.740234,237.79276,893,72.4,76.1,51.8,99.93787,880,124,123,133.8,126.5,132.8,126.6,20.6,-0.1,30.19
20170330,1540,60.5,28.3,17.90674239,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,63.5,66.4,100,33.4,0,64,100,0,65.2,1.55,65,1.8125,20.1,0,0,50.4,12.6,0,0,0,72.8,62.3,66.8,81.1,61.1,0,63,70.2,0,62.4,1.01,65,1.8125,19.2,0,0,22.4,87.5,19.6,4.3,0.5,61.1,61.1,38.7,65.3,79.4,100,0.4,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,204,69.7,0,25.33784,200,72,68,2123.706,70.4,68,31.2,2200,265,71.3,67.8,0,44.587177,260,211,70.5,90.2,65.6,71.01538,209.99963,1021,68.6,68.1,0,27.343655,1000,555,73.6,71.7,0,0,160,609,70.1,68,1.2,41.914635,600,206,72.8,68.4,0,31.265837,200,127,71.8,68.3,0,51.35035,125,541,70.2,88.9,56.8,42.35995,541.67957,264,66.8,102.8,100,100,650,666,70.1,86,81.7,100,950,516,0,68.2,0,32.336655,500,505,70.5,68.3,0,33.910587,500,196,72.1,78.4,6.8,57.426964,199.29915,697,73.5,79.2,100,80.884575,700,411,73.3,79.2,94,54.10984,407.99988,370,74.2,87.3,96,37.685875,350,164,73.8,67.3,0,41.14298,160,499,72.1,82,28,48.426945,496.5985,343,72.5,67.2,0,36.84095,335,200,72.1,67.8,0,46.119293,195,398,73.5,67.4,0,35.827385,380,373,72.6,78.2,26.7,59.32013,377.2291,181,72.2,67,0,50.615055,175,320,71.9,77.2,16.9,55.834515,316.41895,446,72,76.8,8.4,51.38802,445.19833,541,74.5,67,0,58.248108,540,343,72.5,67.2,0,46.96938,335,308,72.2,67.5,0,39.882442,300,410,72.1,66.8,0,35.429344,400,200,72,67.3,0,41.8674,195,849,72,89.2,73.6,51.886124,848.4791,393,72,80.5,13.6,42.77866,397.63782,187,72.1,66.8,6.8,70.87651,185.79935,424,72.2,80,38.4,67.44237,425.17914,401,72.3,78.2,7.6,50.608902,395.07812,176,72.2,78.2,2.4,41.410667,173.67845,344,72.1,66.9,0,52.27199,335,230,72.2,68.5,0,45.831932,230,293,73.3,66.8,0,47.3418,285,214,71.9,78.2,8.2,53.972633,212.76224,973,72,78.5,94,73.28611,979.04065,342,73.5,66.6,0,46.417843,335,250,72,77.6,35.2,65.85485,247.89934,470,73.7,66.7,0,64.40573,466.43356,436,72.3,67.4,2,46.681442,435.11862,459,73.9,66.4,0,56.06381,456.39987,363,72.3,69,2,46.263275,364.25732,96,72.8,67,0,31.459023,100,345,72.5,67,0,51.124947,335,203,72.7,286.8,0,37.495632,195,580,72.1,78.3,27,52.33076,578.40106,341,72.5,66.7,0,48.145313,335,209,72.6,66.4,0,37.704735,200,292,72.1,76.6,11.6,49.854324,294.1391,360,73.8,66.4,0,38.155956,350,536,73.8,66.4,0,64.89574,540,424,73.4,66.3,0,63.397747,429.2671,232,73.7,66.9,0,42.903683,230,214,72.1,82.8,21.9,36.696014,214.59938,198,72,77.4,4.6,43.472134,195,590,71.9,76.2,33,47.278793,588.6407,693,72.1,72.4,18.2,74.35173,689.73096,337,73.1,66.5,0,42.24444,335,300,73.5,66.6,0,43.0707,304.60013,176,72.3,67.8,0,54.67003,175,221,72.4,82,7.2,30.946827,223.59882,229,71.8,79.1,12.9,44.619736,227.42316,308,72.4,69.5,0,32.371567,300,332,72,69.6,6.4,47.60948,328.5978,236,72.7,80.7,35.5,56.713867,233.95277,890,72.5,76,45.8,99.93787,880,124.3,123.1,133.6,126.5,132.7,126.8,20.5,0.1,30.19
20170330,1545,61.7,27,18.18117889,58.98743333,1,78.1,78.1,0.1,77.1,78.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.1,67,100,34.1,0,64,100,0,65.8,1.55,65,1.8125,20.1,0,0,50.8,12.6,0,0,0,72.8,61.8,66,80.9,59.7,0,63,69.7,0,61.9,1.01,65,1.8125,19.1,0,0,22.6,87.4,19.4,4.4,1.4,59.7,59.7,38,65.3,79.4,100,1.5,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,207,69.6,0,25.33784,200,72,68,2611.5657,70.4,68.4,28.4,2200,263,71.3,67.9,0,44.587177,260,202,70.6,89.4,59.6,68.84923,203.49965,1027,68.6,68.1,0,27.343655,1000,558,73.6,71.7,0,0,160,608,70.1,67.8,1.2,41.914635,600,205,72.8,68.3,0,31.265837,200,127,71.7,68.3,0,51.35035,125,540,70.2,88.7,56.8,42.35995,541.67957,264,66.8,102.6,100,100,650,668,70.3,85.9,77.7,100,950,516,0,68.1,0,32.336655,500,503,70.5,68.2,0,33.910587,500,197,72.1,77.8,6.8,57.426964,199.29915,699,73.5,78.7,100,80.884575,700,400,73.4,78.9,88,53.077774,397.661,371,74.3,86.8,93.2,37.685875,350,164,73.8,67.1,0,41.14298,160,501,72.1,81.6,28,48.426945,496.5985,343,72.4,66.8,0,36.84095,335,201,71.9,67.5,2.8,46.119293,195,403,73.5,66.9,0,35.827385,380,351,72.6,77.7,22.7,58.380974,351.749,181,72.2,66.3,0,50.615055,175,320,71.9,76.8,18.9,55.834515,316.41895,449,72.1,72.6,6.4,51.38802,445.19833,542,74.5,66.4,0,58.248108,540,345,72.4,66.7,0,46.96938,335,308,72,67.1,3.2,39.882442,300,409,72.1,66.4,0,35.429344,400,200,72,67,0,41.8674,195,852,72,88.7,73.6,51.886124,848.4791,391,72,80.1,13.6,42.77866,397.63782,188,72.1,76.5,6.8,70.87651,185.79935,430,72.2,79.4,38.4,66.81962,425.17914,363,72.3,67.6,3.6,45.888565,369.59824,177,72.2,67.4,2.4,41.410667,173.67845,346,72.1,66.4,0,52.27199,335,232,72.1,67.5,1.2,46.31308,230,294,73.4,66.4,0,47.3418,285,214,72.1,78,5.8,53.908985,212.76224,970,72,77.9,94,72.337616,979.04065,343,73.6,66,0,46.417843,335,251,72,76.9,35.2,65.85485,247.89934,413,73.7,66,0,61.674053,411.83344,433,72.1,66.4,5.2,46.681442,435.11862,459,73.9,65.8,0,56.06381,456.39987,365,72.2,66.6,2.4,46.263275,364.25732,95,72.9,66.8,0,31.459023,100,344,72.4,66.6,0,51.124947,335,204,72.7,286.7,0,37.495632,195,579,72.1,77.8,27,52.33076,578.40106,340,72.4,66.2,0,48.145313,335,211,72.6,65.9,0,37.704735,200,293,72.2,75.9,9.6,49.854324,294.1391,361,73.6,65.8,0,38.155956,350,538,73.8,65.8,0,64.89574,540,344,73.4,65.7,0,61.82701,368.66708,233,73.7,66.6,0,42.903683,230,219,72.2,82.4,19.9,36.696014,214.59938,224,72,81.2,5.4,45.2288,221.27263,592,71.9,75.8,35,47.934647,588.6407,693,72.1,71.8,18.2,74.34128,689.73096,338,72.9,66.3,0,42.24444,335,253,73.5,66.4,0,39.921577,250,176,72.2,66.8,0,54.67003,175,210,72.5,68.7,1.2,28.981949,203.99875,230,72.1,80.2,9.3,44.619736,227.42316,307,72.4,66.2,0,33.743843,300,359,72,77.5,9.6,48.593815,359.39792,231,72.6,79.2,33.5,56.103516,230.8328,892,72.5,75,41.8,98.40794,880,124.5,123.3,132.8,125.5,132.2,126.5,19.7,-0.1,30.19
20170330,1550,61.3,26.5,17.97511513,58.98743333,1,78.1,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,64.3,67.4,100,35.2,0,64,100,0,66.1,1.55,65,1.8125,20.1,0,0,50.6,12.5,0,0,0,72.9,62.5,66.7,80.8,60.4,0,63,69.5,0,62.8,0.99,65,1.8125,19.1,0,0,22.3,87.3,19.4,4.3,1.3,60.4,60.4,38.8,65.3,79.4,100,0.3,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,201,69.8,0,25.33784,200,72,68,2123.706,70.5,68.6,32.4,2200,264,71.4,68.1,0,44.587177,260,196,70.6,89.1,55.6,66.399994,196.49963,1029,68.6,68.4,0,27.343655,1000,559,73.7,71.7,0,0,160,604,70.1,68.1,1.2,41.914635,600,205,72.8,68.5,0,31.265837,200,126,71.7,68.5,0,51.35035,125,538,70.2,88.8,56.8,42.35995,541.67957,262,66.8,102.4,100,100,650,662,70.3,85.8,73.7,100,950,515,0,68.4,0,32.336655,500,504,70.6,68.5,0,33.910587,500,193,72.2,77.2,4.8,54.516853,185.79935,697,73.5,78.9,100,80.884575,700,401,73.4,79.2,84,53.077774,397.661,371,74.3,86.8,89.2,37.685875,350,164,73.8,67.1,0,41.14298,160,499,72.1,81.8,28,48.426945,496.5985,344,72.4,67,0,36.84095,335,214,71.8,79.5,8.8,47.48773,214.82791,400,73.5,67.1,0,35.827385,380,326,72.7,78.2,16.7,56.563904,324.4491,181,72.2,66.7,0,50.615055,175,320,72,77.5,18.5,55.834515,316.41895,447,72,70.7,8.4,51.38802,445.19833,543,74.5,66.8,0,58.248108,540,343,72.3,67,0,46.96938,335,309,71.9,73.9,7.6,41.917927,320.27844,408,72.2,66.6,0,35.429344,400,200,72,67.1,0,41.8674,195,836,72.1,88.2,71.6,51.269276,848.4791,395,72,80.4,13.6,42.77866,397.63782,188,72.2,67.9,4.8,70.87651,185.79935,396,72.3,79.6,33.2,63.957172,399.69867,366,72.2,66.8,3.2,46.16877,369.59824,175,72.2,67,2.4,41.410667,173.67845,345,72.1,66.6,0,52.27199,335,251,71.9,68.1,6,50.822426,253.91817,293,73.4,66.5,0,47.3418,285,214,72.3,67.9,0.2,53.908985,212.76224,972,72,78.2,94,71.78533,979.04065,343,73.7,66.3,0,46.417843,335,251,72,77.3,35.2,65.85485,247.89934,412,73.8,66.5,0,61.674053,411.83344,453,71.9,66.6,10,48.99643,458.6384,460,73.8,66.2,0,55.9817,456.39987,366,72,68.6,6.4,46.263275,364.25732,96,72.7,66.8,0,31.459023,100,346,72.4,66.8,0,51.124947,335,204,72.6,287,0,37.495632,195,578,72.1,78,27,52.33076,578.40106,342,72.4,66.5,0,48.145313,335,208,72.6,66.1,0,37.704735,200,294,72.2,76.1,9.6,49.854324,294.1391,362,73.5,66.2,0,38.155956,350,539,73.9,66.2,0,64.89574,540,351,73.4,66.1,0,60.85564,335,233,73.6,66.7,0,42.903683,230,217,72.2,82.5,19.9,36.696014,214.59938,224,72.1,76.9,3.4,45.2288,221.27263,582,71.9,76.2,37,47.934647,588.6407,688,72.1,72.3,18.2,74.11125,689.73096,338,72.8,66.3,0,42.24444,335,253,73.5,66.5,0,39.921577,250,178,72.2,66.6,0,55.229115,175,193,72.5,67,0,27.54513,190,230,72.1,80.5,9.3,44.619736,227.42316,304,72,66.4,0,33.743843,300,359,72,78.5,9.6,48.593815,359.39792,231,72.6,79.1,29.5,56.103516,227.71275,893,72.4,75.3,39.8,98.40794,880,124.4,123.4,133.1,124.5,131.9,126.3,23,0,30.19
20170330,1555,61.2,26.1,17.89220902,58.98743333,1,78.1,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64.4,67.1,100,34.8,0,64,100,0,66.1,1.55,65,1.8125,20,0,0,50.5,12.2,0,0,0,72.9,63.3,66.8,80.8,60.4,0,63,72.4,0,63.4,1.01,65,1.8125,19.1,0,0,22.6,87.4,20.4,4.4,0.9,60.4,60.4,39.3,65.3,79.4,100,1,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,203,69.8,0,25.33784,200,72,68,2123.706,70.7,68.5,31.6,2200,265,71.4,68.1,0,44.587177,260,190,70.6,88.4,51.6,63.876923,189.4996,1032,68.6,68.4,0,27.343655,1000,555,73.7,71.7,0,0,160,610,70.1,68.1,1.2,41.914635,600,206,72.7,68.5,0,31.265837,200,127,71.7,68.5,0,51.35035,125,540,70.2,88.8,56.8,42.35995,541.67957,264,66.8,102.4,100,100,650,665,70.4,85.7,67.7,100,950,516,0,68.3,0,32.336655,500,505,70.6,68.5,0,33.910587,500,188,72.1,68.4,6.8,54.516853,185.79935,697,73.5,79,100,80.87379,700,382,73.5,79.3,78,51.88598,384.06104,370,74.2,86.9,89.6,37.685875,350,164,73.8,67.2,0,41.14298,160,498,72.1,81.8,28,48.426945,496.5985,343,72.4,67,0,36.84095,335,231,71.8,79.7,12.8,47.602634,234.708,402,73.6,67.2,0,35.827385,380,326,72.7,78,12.7,56.563904,324.4491,180,72.2,66.8,0,50.615055,175,317,72,77.7,18.5,55.834515,316.41895,465,71.9,76.3,11.6,51.659363,467.03842,538,74.4,66.8,0,58.248108,540,345,72.2,67,0,46.96938,335,345,72,79.9,8.8,43.420048,342.11853,408,72.2,66.7,0,35.429344,400,199,72,67.1,0,41.8674,195,839,72.1,88.6,71.6,51.874256,848.4791,392,72.1,80.3,11.6,42.77866,397.63782,187,72.1,68.5,6.8,70.87651,185.79935,401,72.3,79.1,29.2,63.957172,399.69867,364,72,76,7.2,46.621403,369.59824,175,72.1,66.9,4.4,41.410667,173.67845,341,72,66.7,0,52.27199,335,282,71.9,77.9,10,53.272907,277.83807,294,73.4,66.6,0,47.3418,285,198,72.3,67.4,0,54.301476,195,977,72,78.2,94,71.953415,979.04065,341,73.8,66.3,0,46.417843,335,249,72,77.2,35.2,65.85485,247.89934,411,73.9,66.6,0,61.674053,411.83344,488,71.8,73.5,16,49.98153,480.4783,458,73.8,66.3,0,55.9817,456.39987,362,72,73.1,6.4,46.263275,364.25732,96,72.6,66.9,0,31.459023,100,342,72.4,66.8,0,51.124947,335,203,72.6,286.4,0,37.495632,195,581,72.1,78.1,27,52.33076,578.40106,340,72.4,66.5,0,48.145313,335,210,72.6,66.2,0,37.704735,200,291,72.2,76.1,9.6,49.854324,294.1391,360,73.5,66.2,0,38.155956,350,537,73.9,66.3,0,64.89574,540,353,73.4,66.2,0,61.29999,335,232,73.6,66.7,0,42.903683,230,214,72.2,82.4,19.9,36.696014,214.59938,197,72.3,72.8,0,42.376923,195,631,71.9,76.1,39,49.257854,621.9208,664,72.2,72.5,16.2,72.87746,661.91144,337,72.7,66.4,0,42.24444,335,254,73.5,66.5,0,40.3627,250,177,72.1,66.6,0,55.229115,175,192,72.4,66.7,0,27.54513,190,229,72.1,80.4,9.3,44.619736,227.42316,339,71.8,72.6,6.2,35.315506,332.24237,356,72.1,78.4,7.6,48.593815,359.39792,231,72.5,78.7,27.5,56.103516,227.71275,890,72.4,75,35.8,98.40794,880,124.2,123.3,133,124.5,132.1,126.1,23,0,30.17
20170330,1600,60.2,28,17.76472617,58.98743333,1,78.1,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,71,63.9,67,100,36.2,0,64,100,0,65.7,1.55,65,1.8125,19.9,0,0,51,12.4,0,0,0,72.9,62.7,66.8,80.7,59.9,0,63,71.2,0,63,1.01,65,1.8125,19.1,0,0,22.5,87.2,20,4.3,0.7,59.9,59.9,38.7,65.3,79.4,100,0.4,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,205,69.9,0,25.33784,200,72,68,2123.706,70.8,68.4,31.7,2200,265,71.4,68.2,0,44.587177,260,189,70.5,88.5,49.6,64.04923,189.4996,1029,68.6,68.5,0,27.343655,1000,555,73.7,71.7,0,0,160,611,70.1,68.2,1.2,41.90244,600,207,72.8,68.6,0,31.265837,200,127,71.6,68.6,0,51.35035,125,542,70.2,88.9,56.8,42.35995,541.67957,264,66.8,102.5,100,100,650,668,70.4,85.6,63.7,100,950,516,0,68.4,0,32.336655,500,505,70.6,68.6,0,33.910587,500,188,72.1,77.8,6.8,54.516853,185.79935,697,73.6,79,100,80.87379,700,372,73.5,79.2,74,51.18565,372.86096,370,74.2,86.9,89.6,37.685875,350,163,73.8,67.3,0,41.14298,160,499,72,81.9,30,48.426945,496.5985,343,72.4,67.1,0,36.84095,335,231,72,79.8,12,47.602634,234.708,399,73.6,67.2,0,35.827385,380,298,72.7,78.6,8.7,55.900364,298.969,180,72.2,66.8,0,50.615055,175,319,72,77.7,18.5,55.834515,316.41895,465,72,76.4,9.6,51.659363,467.03842,538,74.4,66.9,0,58.248108,540,343,72.1,67.1,0,46.96938,335,313,72.2,77.5,4.8,40.60085,318.71887,410,72.2,66.7,0,35.429344,400,199,72,67.2,0,41.8674,195,836,72.1,88.7,71.6,51.874256,848.4791,386,72.1,80.3,11.6,42.77866,397.63782,188,72.1,77.1,6.8,70.87651,185.79935,376,72.3,78.9,25.2,60.493828,374.21857,366,72.1,72,5.2,46.222652,369.59824,176,72.2,66.9,2.4,41.410667,173.67845,343,72,66.7,0,52.27199,335,281,72,78.7,10.4,53.272907,277.83807,294,73.4,66.7,0,47.3418,285,197,72.2,67.3,0,52.784557,195,981,72,78.2,94,73.05799,979.04065,344,73.8,66.4,0,46.417843,335,259,71.9,77.1,38,66.638115,260.4994,412,73.8,66.6,0,61.674053,411.83344,497,71.9,75.9,18,50.683414,503.9984,458,73.8,66.3,0,55.9817,456.39987,363,72,77.1,6.4,46.263275,364.25732,95,72.4,67,0,31.459023,100,343,72.4,66.9,0,51.124947,335,202,72.6,286.9,0,37.495632,195,577,72.1,78,27,52.33076,578.40106,340,72.3,66.5,0,48.145313,335,206,72.6,66.3,0,37.704735,200,293,72.3,75.6,6,49.854324,294.1391,360,73.4,66.3,0,38.155956,350,538,73.9,66.3,0,64.89574,540,341,73.3,66.2,0,60.710968,335,232,73.6,66.8,0,42.903683,230,217,72.2,82.5,19.9,36.696014,214.59938,197,72.3,68.2,0,42.376923,195,623,71.9,76.3,41,49.02773,621.9208,657,72.2,72.4,16.2,72.80427,661.91144,338,72.5,66.4,0,42.24444,335,254,73.5,66.6,0,40.3627,250,178,72.1,66.6,0,55.229115,175,193,72.3,66.7,0,27.54513,190,208,72.2,81.1,7.3,43.18355,209.74323,328,72,77.6,6.2,33.908047,332.24237,330,72.2,78.8,5.6,46.29369,330.79843,224,72.5,78.3,23.5,55.493164,224.59273,894,72.4,74.6,31.8,98.40794,880,124,123.1,133.3,124.5,132.2,125.6,24,-0.1,30.17
20170330,1605,59.5,28.4,17.56009244,54.85534667,1,78.1,78.1,0.1,77.1,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.9,64.1,67,100,35.2,0,64,100,0,65.8,1.55,65,1.8125,19.9,0,0,50.3,12.2,0,0,0,72.9,63.4,67,80.4,60.9,0,63,68.4,0,63.7,1,65,1.8125,19.1,0,0,22.3,86.7,19.1,4.6,1.1,60.9,60.9,38.7,65.3,79.4,100,1.7,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,205,69.8,0,25.33784,200,72,68,2123.706,70.9,68.3,32.8,2200,265,71.4,67.9,0,44.587177,260,184,70.5,87.6,45.6,62.33846,182.99954,1022,68.6,68.3,0,27.343655,1000,557,73.7,71.7,0,0,160,607,70.2,68,0,41.90244,600,206,72.8,68.4,0,31.265837,200,127,71.4,68.4,0,51.35035,125,539,70.2,88.9,56.8,42.35995,541.67957,263,66.8,102.6,100,100,650,663,70.4,85.4,59.7,100,950,516,0,68.3,0,32.336655,500,504,70.6,68.4,0,33.910587,500,188,72.1,78.7,6.8,54.516853,185.79935,694,73.6,79.3,100,80.87379,700,365,73.5,79.1,70,50.645042,361.66095,369,74.2,87.2,89.6,37.685875,350,163,73.9,67.4,0,41.14298,160,499,72,82,30,48.426945,496.5985,341,72.4,67.2,0,36.84095,335,217,72.3,80.2,6,46.37,216.24805,395,73.6,67.4,0,35.827385,380,269,72.6,68.5,6.7,54.52225,273.48892,179,72.3,67.1,0,50.615055,175,316,72,77.9,18.5,55.834515,316.41895,463,72.1,73.5,7.6,51.659363,467.03842,538,74.4,67.2,0,58.248108,540,343,72.1,67.3,0,46.96938,335,312,72.3,68.5,0.4,40.60085,318.71887,407,72.2,66.9,0,35.429344,400,199,72,67.6,2,41.8674,195,827,72.1,88.6,71.6,51.269276,848.4791,388,72.2,80.5,9.6,42.77866,397.63782,187,72.2,69.1,4.8,70.87651,185.79935,349,72.3,78.8,21.2,58.54911,348.7385,368,72,68,7.2,46.222652,369.59824,176,72.2,67,2.4,41.410667,173.67845,342,72,67,0,52.27199,335,280,72.1,79,8.4,52.858902,277.83807,294,73.4,66.8,0,47.3418,285,196,72.1,67.4,0,52.784557,195,994,72,78.4,94,71.43715,979.04065,343,73.8,66.6,0,46.417843,335,257,72,77.4,36.8,66.638115,260.4994,387,73.6,66.9,0,60.467995,384.53345,504,72,76.3,19.2,50.6711,503.9984,457,73.8,66.5,0,55.9817,456.39987,363,72.1,77.8,4.4,46.263275,364.25732,95,72.3,67.1,0,31.459023,100,342,72.4,67,0,51.124947,335,202,72.6,286.9,0,37.495632,195,576,72.1,78.2,27,52.33076,578.40106,339,72.3,66.8,0,48.145313,335,209,72.6,66.5,0,37.704735,200,264,72.3,75.5,2,48.07381,268.65903,359,73.3,66.5,0,38.155956,350,535,73.9,66.5,0,64.89574,540,340,73,66.4,0,61.227654,335,232,73.5,66.9,0,42.903683,230,212,72.3,82.6,17.9,36.696014,214.59938,197,72,67.7,0.6,42.376923,195,658,71.8,76.8,45,50.33943,662.88074,663,72.2,72.7,16.2,72.80427,661.91144,337,72.4,66.5,0,42.24444,335,254,73.5,66.7,0,40.3627,250,177,72,66.6,0.6,55.229115,175,192,72.1,66.7,0,27.54513,190,193,72.4,72.1,0.9,41.17071,190.70293,309,72.4,70.7,0,33.016655,300,329,72.2,79.2,5.6,46.29369,330.79843,224,72.4,78.4,21.5,55.493164,224.59273,890,72.3,74.5,29.8,98.40794,880,124.3,123,133.8,125.5,132.6,125.8,23,0,30.17
20170330,1610,59.4,30.2,17.73241527,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,63.9,66.5,100,33.3,0,64,100,0,65.5,1.55,65,1.8125,19.9,0,0,50.5,12.2,0,0,0,72.9,63.9,67.1,80.1,61,0,63,69.7,0,63.8,0.99,65,1.8125,19.1,0,0,22.6,86.4,19.4,4.6,0.8,61,61,39.6,65.3,79.4,100,0.5,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,203,69.6,0,25.33784,200,72,68,2123.706,70.8,68,31.9,2200,265,71.4,67.7,0,44.587177,260,183,70.4,87.1,43.6,62.33846,182.99954,1034,68.6,68.1,0,27.343655,1000,555,73.7,71.7,0,0,160,608,70.1,67.9,1.2,41.90244,600,206,72.8,68.3,0,31.265837,200,127,71.3,68.2,0,51.35035,125,541,70.2,88.8,56.8,42.35995,541.67957,264,66.8,102.7,100,100,650,667,70.4,85.1,55.7,100,950,516,0,68.1,0,32.336655,500,505,70.6,68.2,0,33.910587,500,189,72.1,79,6.8,54.516853,185.79935,699,73.6,79.4,100,80.87379,700,352,73.6,79.1,64,49.698982,351.26096,371,74.2,87.4,89.6,37.685875,350,164,73.9,67.5,0,41.14298,160,503,72,82.2,30,48.426945,496.5985,344,72.4,67.4,0,36.84095,335,200,72.5,70.8,0,46.004387,195,404,73.5,67.5,0,35.827385,380,271,72.3,78.9,8.7,54.52225,273.48892,180,72.2,67.2,0,50.615055,175,319,72,78.1,18.5,55.834515,316.41895,466,72,75.8,9.6,51.659363,467.03842,541,74.4,67.2,0,58.248108,540,345,72.1,67.4,0,46.96938,335,308,72.2,67.7,0,39.980408,300,409,72.2,67,0,35.429344,400,200,71.9,68.7,4.8,41.8674,195,836,72.1,89.1,71.6,51.269276,848.4791,393,72.2,80.6,9.6,42.77866,397.63782,189,72.2,67.1,4.8,70.87651,185.79935,324,72.3,78.3,17.2,56.593468,323.2584,369,72,78.1,7.2,46.222652,369.59824,178,72.2,67.2,2.4,41.410667,173.67845,347,71.9,68.2,4.4,52.27199,335,283,72.2,75,6.4,52.2211,277.83807,296,73.4,66.9,0,47.3418,285,199,72,67.5,0,52.784557,195,975,72,78.5,94,71.19702,979.04065,345,73.9,66.7,0,46.417843,335,260,71.9,77.6,41.2,66.638115,260.4994,293,73.3,67,0,56.26224,293.534,507,72.1,76.5,17.2,50.6711,503.9984,459,73.8,66.6,0,55.9817,456.39987,363,72.2,68.7,2.4,46.263275,364.25732,95,72.2,67.2,0,31.459023,100,345,72.5,67.2,0,51.124947,335,204,72.6,286.5,0,37.495632,195,580,72.1,78.3,27,52.33076,578.40106,342,72.3,66.9,0,48.145313,335,210,72.6,66.6,0,37.704735,200,250,72.3,68.2,0,47.93353,245,362,73.3,66.6,0,38.155956,350,537,73.9,66.6,0,64.89574,540,351,72.7,66.6,0,61.227654,335,233,73.5,67,0,42.903683,230,195,72.3,82.8,13.9,35.19198,198.99944,198,71.9,67.7,3.4,42.376923,195,671,71.8,77.2,47,49.83316,662.88074,664,72.3,72.7,13.4,72.80427,661.91144,338,72.3,66.7,0,42.24444,335,255,73.4,66.9,0,40.3627,250,179,72,66.7,0.6,55.229115,175,194,72,66.8,0,27.54513,190,188,72.5,67.6,0,41.486237,185,302,72.4,67.1,0,32.782078,300,330,72.3,71.5,1.2,46.29369,330.79843,224,72.4,78,17.5,55.493164,221.47269,896,72.3,74.3,25.8,97.89104,880,124.5,123.3,133.8,125.5,132.8,126.1,21.4,-1.4,30.17
20170330,1615,60.1,29.7,17.93043226,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,64.4,67.2,100,35,0,64,100,0,66,1.55,65,1.8125,20.1,0,0,50.9,12.4,0,0,0,72.9,61.6,66.6,79.5,60.4,0,63,68.2,0,62.3,1.01,65,1.8125,19.1,0,0,22.4,86,19,4.8,1.3,60.4,60.4,39,65.3,79.4,100,0.4,0,66.5,1.3,68.32758,67.82758,0,11.9,0,0,0,0,0,72,204,69.8,0,25.33784,200,72,68,2123.706,70.7,68.4,31.1,2200,265,71.4,68,0,44.587177,260,177,70.4,86.4,39.6,60.64,176.49947,1023,68.6,68.3,0,27.343655,1000,554,73.7,71.7,0,0,160,611,70.1,68,1.2,41.90244,600,206,72.7,68.4,0,31.265837,200,128,71.3,68.4,0,51.35035,125,541,70.1,89.4,58.8,42.35995,541.67957,263,66.8,102.7,100,100,650,666,70.4,85,51.7,100,950,516,0,68.3,0,32.336655,500,505,70.6,68.4,0,33.910587,500,189,72.1,79,6.8,54.516853,185.79935,701,73.7,79.3,100,80.87379,700,339,73.6,78.7,60,48.75292,340.0609,373,74.2,87.2,89.6,37.685875,350,164,73.9,67.5,0,41.14298,160,502,72,82.3,30,48.426945,496.5985,344,72.4,67.3,0,36.84095,335,201,72.4,68.4,0,46.004387,195,401,73.4,67.5,0,35.827385,380,272,72.3,68.4,4.7,54.52225,273.48892,181,72.2,67,0,50.615055,175,320,72.1,77.9,16.5,55.834515,316.41895,467,72,76.7,9.6,51.659363,467.03842,542,74.4,67.1,0,58.248108,540,344,72,67.3,0,46.96938,335,309,72,67.5,4,39.980408,300,409,72.2,66.9,0,35.429344,400,216,72,79.7,6,43.22092,214.8798,840,72.2,88.8,69.6,51.269276,848.4791,390,72.2,80.5,9.6,42.77866,397.63782,190,72.1,76.7,6.8,70.87651,185.79935,324,72.2,77.7,16.8,56.593468,323.2584,371,72.1,72.3,5.2,46.222652,369.59824,179,72.2,67,2.4,41.410667,173.67845,359,71.9,76.5,8.4,51.12257,361.258,283,72.2,74.4,6.4,51.818283,277.83807,299,73.4,66.8,0,46.8037,285,198,72,67.4,0,52.254166,195,969,72,78.3,94,71.19702,979.04065,346,73.9,66.6,0,46.00185,335,272,71.9,77.6,43.6,67.6539,273.09943,247,73,66.8,0,54.3243,245,504,72.3,76.3,13.2,48.9718,475.43845,460,73.8,66.4,0,55.9817,456.39987,364,72.1,71.3,4.4,46.263275,364.25732,95,72.1,67.2,0,31.459023,100,344,72.4,67.1,0,51.124947,335,204,72.6,286.7,0,37.495632,195,580,72.1,78.2,27,52.33076,578.40106,342,72.3,66.7,0,48.145313,335,211,72.6,66.5,0,37.704735,200,250,72.3,66.8,0,47.93353,245,362,73.3,66.4,0,38.155956,350,539,73.9,66.4,0,64.89574,540,354,72.4,66.4,0,61.227654,335,232,73.4,67,0,42.903683,230,193,72.3,82.8,9.9,35.10638,182.19937,216,71.8,80.6,9.4,44.936024,214.17247,661,71.8,77.4,49,50.16684,662.88074,625,72.3,72.7,9.4,71.24634,634.09076,338,72.2,66.7,0,42.24444,335,256,73.4,66.9,0,40.3627,250,179,72,66.7,0.6,55.229115,175,193,71.9,66.8,2.8,27.54513,190,189,72.4,67,0,41.486237,185,304,72.2,66.6,0,33.802486,300,313,72.3,67.5,0,45.30936,300,225,72.3,77.6,15.5,55.493164,221.47269,896,72.3,73.4,21.8,94.57252,880,124.4,123.4,133.5,125.5,132.6,126.2,19.7,-0.1,30.17
20170330,1620,60.7,28.9,18.05431328,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,63.8,66.8,100,35.2,0,64,100,0,65.6,1.55,65,1.8125,20.2,0,0,50.6,12.5,0,0,0,72.9,62.6,66.7,79.8,59.4,0,63,71.3,0,62.8,0.98,65,1.8125,19.1,0,0,22.6,85.9,20,4.4,1,59.4,59.4,39.1,65.3,79.4,100,0.9,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,208,69.8,0,25.784266,200,72,68,2123.706,70.5,68.2,32.2,2200,263,71.3,68,0,44.587177,260,167,70.4,85.5,35.6,58.68308,169.49945,1016,68.7,68.4,0,27.343655,1000,557,73.7,71.7,0,0,160,607,70.1,68.1,1.2,42.024387,600,206,72.7,68.5,0,31.265837,200,126,71.3,68.5,0,51.35035,125,540,70.1,89.5,58.8,42.35995,541.67957,262,66.9,102.7,100,100,650,664,70.4,84.8,47.7,100,950,515,0,68.3,0,32.336655,500,504,70.6,68.4,0,33.910587,500,189,72.1,78.9,6.8,54.516853,185.79935,699,73.7,79.2,100,80.87379,700,338,73.5,78.4,58,48.75292,340.0609,371,74.1,87.1,91.6,37.685875,350,164,73.9,67.4,0,41.14298,160,500,72,82,30,48.426945,496.5985,344,72.4,67.2,0,36.84095,335,200,72.3,67.9,0,46.004387,195,400,73.4,67.3,0,35.827385,380,270,72,78.3,9.9,54.52225,273.48892,181,72.2,66.8,0,50.615055,175,318,72.1,77.7,16.5,55.834515,316.41895,465,72.1,76.7,7.6,51.659363,467.03842,541,74.4,66.9,0,58.248108,540,342,71.9,67.1,2,46.96938,335,318,71.9,78.9,9.2,42.462177,323.39844,409,72.2,66.8,0,35.429344,400,216,72.2,76.4,2,43.22092,214.8798,829,72.2,88.6,69.6,51.269276,848.4791,391,72.2,80.5,9.6,42.77866,397.63782,188,72.1,77.2,6.8,70.87651,185.79935,321,72.2,77.5,16.8,56.997704,323.2584,369,72,70.5,7.2,46.222652,369.59824,176,72.2,66.8,2.4,41.128044,173.67845,390,71.9,76.5,12.4,55.032764,389.5381,277,72.2,74.1,6.4,51.18049,277.83807,294,73.4,66.8,0,46.8037,285,197,72,67.3,0,53.771084,195,967,72,78.2,94,71.64125,979.04065,344,74,66.4,0,46.00185,335,271,71.9,77.7,46.8,67.6539,273.09943,247,72.9,66.7,0,54.3243,245,465,72.3,76.2,9.2,48.47925,475.43845,459,73.8,66.3,0,55.9817,456.39987,363,72,76.8,6.4,46.263275,364.25732,95,72,67.1,0,31.459023,100,344,72.4,67,0,51.124947,335,203,72.5,286.6,0,37.495632,195,579,72,78.1,29,52.33076,578.40106,341,72.3,66.6,0,48.145313,335,209,72.6,66.3,0,37.704735,200,249,72.2,66.5,0,47.93353,245,360,73.2,66.3,0,38.155956,350,537,73.8,66.3,0,64.89574,540,341,72.2,66.3,0,61.227654,335,232,73.4,66.9,0,42.903683,230,187,72.3,82.2,5.9,35.10638,182.19937,237,71.9,80.3,11.4,45.087833,234.05255,698,71.8,77.3,51,50.834198,696.1608,633,72.3,72.5,5.4,70.83856,604.1306,338,72.2,66.6,0,42.24444,335,255,73.3,66.7,0,40.3627,250,178,71.9,66.6,4.2,55.229115,175,205,71.8,66.6,8.8,30.381924,208.19861,188,72.2,66.7,0,41.486237,185,303,71.9,66.4,2.6,33.802486,300,312,72.2,66.7,0,45.30936,300,217,72.2,77.5,15.9,54.882812,218.35266,892,72.2,73,22.2,94.57252,880,124.2,123.3,133.5,125.5,132.6,126.3,21.4,0,30.17
20170330,1625,61.4,26.8,18.05034365,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,63.8,66.7,100,34.7,0,64,100,0,65.5,1.55,65,1.8125,20.2,0,0,50.8,12.2,0,0,0,72.9,62.7,66.1,80,58.7,0,63,71.1,0,63,0.99,65,1.8125,19.1,0,0,23,86.3,20,4.6,0.5,58.7,58.7,39.3,65.3,79.4,100,1.9,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,208,69.7,0,25.784266,200,72,68,2611.5657,70.4,68.1,28.4,2200,263,71.4,67.8,0,44.587177,260,167,70.3,85.2,33.6,58.966152,169.49945,1022,68.6,68.2,0,27.343655,1000,558,73.7,71.7,0,0,160,607,70.1,67.9,1.2,42.024387,600,205,72.7,68.3,0,31.265837,200,126,71.2,68.3,0,51.35035,125,540,70.1,89.3,58.8,42.35995,541.67957,263,66.9,102.6,100,100,650,662,70.3,84.3,45.7,100,950,515,0,68.2,0,32.336655,500,504,70.5,68.3,0,33.910587,500,188,72.2,78.5,4.8,54.516853,185.79935,698,73.7,78.8,100,80.87379,700,336,73.5,77.8,54,48.75292,329.66083,370,74.1,86.9,91.6,37.685875,350,164,73.9,67.1,0,41.14298,160,501,71.9,82.6,34.4,48.426945,496.5985,343,72.4,66.8,0,36.84095,335,199,72,67.5,0,46.004387,195,399,73.3,67,0,35.827385,380,269,72.2,72,5.9,54.52225,273.48892,179,72.2,66.4,0,50.615055,175,316,72.1,77.4,16.5,55.834515,316.41895,463,72.1,76.3,7.6,51.659363,467.03842,537,74.4,66.5,0,58.248108,540,361,71.9,67,6,48.584312,365.93762,347,72,79.8,9.6,43.518017,345.23853,408,72.2,66.5,0,35.429344,400,201,72.4,68,0,42.108284,195,832,72.2,87.4,69.6,51.269276,848.4791,404,72.2,80,9.6,43.39144,397.63782,186,72.2,67.4,4.8,70.87651,185.79935,318,72.2,77.2,16.8,59.18278,323.2584,398,72,77.4,9.6,50.684338,395.07812,174,72.1,66.5,4.4,41.128044,173.67845,391,72,76,11.2,55.032764,389.5381,275,72.2,73.7,6.4,51.18049,277.83807,293,73.3,66.5,0,46.8037,285,196,71.9,66.9,2.6,54.152966,195,966,72,77.9,94,72.86589,979.04065,340,74,66.1,0,46.00185,335,282,71.9,77.7,50.8,68.84102,285.69946,247,72.7,66.2,0,54.3243,245,456,72.3,71.9,5.2,47.666542,451.91837,458,73.8,65.9,0,55.9817,456.39987,359,72.1,77.4,4.4,46.263275,364.25732,95,71.9,66.8,0,31.459023,100,345,72.4,66.7,0,51.124947,335,204,72.5,286.7,0,37.495632,195,578,72,77.8,29,52.33076,578.40106,340,72.3,66.2,0,48.145313,335,209,72.6,65.9,0,37.704735,200,248,72.1,66,0,47.93353,245,360,73.1,65.9,0,38.155956,350,535,73.8,65.8,0,64.89574,540,344,72,65.8,0,61.227654,335,231,73.4,66.6,0,42.903683,230,144,72.4,70.3,0,35.277576,150,236,72,80,11,45.087833,234.05255,703,71.8,76.4,53,50.74215,696.1608,606,72.3,66.1,1.4,70.138016,604.1306,337,72,66.3,0,42.24444,335,252,73.3,66.5,0,40.3627,250,188,71.9,66.4,8.2,58.37536,191.2503,226,71.7,79.4,14.8,33.120472,226.39853,187,72,66.3,0,41.486237,185,366,71.8,76.3,8.6,36.88717,363.44318,310,72.1,66.1,0,45.30936,300,217,72.1,77.1,17.9,54.882812,218.35266,884,72.1,72.8,24.2,94.57252,880,124,123.1,133.1,125.5,132.5,126.4,21.3,0.1,30.17
20170330,1630,61,28.9,18.16425869,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,63.8,66.7,100,33.5,0,64,100,0,65.5,1.55,65,1.8125,20.1,0,0,51.3,12.3,0,0,0,72.8,63.8,66.7,80.1,58.8,0,63,70.6,0,63.6,1.01,65,1.8125,19.1,0,0,22.9,86.3,19.7,4.6,0.6,58.8,58.8,38.9,65.3,79.4,100,0.6,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,207,69.6,0,25.784266,200,72,68,2123.706,70.6,68.1,31.5,2200,265,71.4,67.8,0,44.587177,260,168,70.2,85.3,34.8,58.966152,169.49945,1024,68.6,68.1,0,27.343655,1000,555,73.7,71.7,0,0,160,606,70,67.9,3.2,41.57317,600,205,72.7,68.3,0,31.265837,200,127,71.1,68.2,0,51.35035,125,541,70,89.2,60.8,42.35995,541.67957,263,66.9,102.2,100,100,650,666,70.3,84,41.7,100,950,516,0,68.1,0,32.336655,500,505,70.5,68.3,0,33.910587,500,188,72.1,78.6,6.8,54.516853,185.79935,697,73.7,78.9,100,80.87379,700,328,73.4,77.7,52,48.298317,329.66083,369,74.1,86.8,91.6,37.685875,350,163,73.9,67,0,41.14298,160,527,71.9,83.6,38.4,49.239864,524.8786,343,72.3,66.8,0,36.84095,335,218,71.8,76.5,7.2,47.727985,217.66792,400,73.3,66.9,0,35.827385,380,270,72,77.2,9.9,54.52225,273.48892,180,72.2,66.5,0,50.615055,175,316,72.1,77.4,16.5,55.834515,316.41895,464,72.1,76.4,7.6,51.659363,467.03842,539,74.3,66.6,0,58.248108,540,362,71.9,81,10,48.584312,365.93762,321,72.2,76.3,5.6,40.91651,321.8389,407,72.2,66.5,0,35.429344,400,202,72.4,67.2,0,42.108284,195,841,72.2,88.3,69.6,51.862396,848.4791,402,72.3,80,6.8,43.39144,397.63782,185,72.1,66.5,6.8,70.87651,185.79935,321,72.1,77.2,18.8,59.80553,323.2584,399,72,77.8,9.6,50.61968,395.07812,174,72.1,66.5,4.4,41.128044,173.67845,392,72,76,11.2,55.107956,389.5381,274,72.1,78.4,8.4,51.18049,277.83807,290,73.3,66.4,0,46.8037,285,215,71.9,76.2,6.6,55.68049,212.76224,965,72,78.1,94,73.29811,979.04065,341,73.9,66.1,0,46.00185,335,297,71.9,78.1,54.8,70.28516,298.29953,246,72.5,66.4,0,54.3243,245,458,72.2,67.2,4.8,47.666542,451.91837,458,73.8,66,0,55.9817,456.39987,362,72.1,77.5,4.4,46.263275,364.25732,95,71.8,66.7,0,31.459023,100,345,72.4,66.6,0,51.124947,335,203,72.5,286.9,0,37.495632,195,579,71.9,78,32.6,52.33076,578.40106,342,72.3,66.3,0,48.145313,335,209,72.6,65.9,0,37.704735,200,248,72,66.2,0,47.93353,245,359,73.1,65.9,0,38.155956,350,519,73.7,66,0,63.659225,517.19977,357,71.8,66.1,6.4,61.744343,363.46555,232,73.3,66.5,0,42.903683,230,173,72.4,67.2,0,35.448765,150,218,72.3,80,4.2,42.92995,212.7526,733,71.8,76.6,55,51.961796,729.4409,580,72.1,65.8,3.8,69.43748,575,337,71.9,66.2,2,42.24444,335,252,73.2,66.3,0,40.3627,250,210,71.9,80.5,12.2,60.721333,209.45036,248,71.7,80.8,18.8,34.31168,244.599,187,72.1,66.2,0,41.8888,185,334,72.2,77.1,3,33.837673,329.84302,311,72.1,66,0,45.30936,300,217,72.1,77.6,17.9,54.882812,218.35266,886,72.1,73.1,24.2,94.57252,880,124.2,123,132.9,124.5,132,126.1,22.6,-0.5,30.17
20170330,1635,60.9,28.2,18.04208384,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.9,63.9,66.8,100,33.5,0,64,100,0,65.6,1.55,65,1.8125,20.1,0,0,51.1,12.4,0,0,0,72.8,62.5,67,80.1,59.1,0,63,71,0,62.9,0.99,65,1.8125,19.1,0,0,22.3,86.4,19.9,4.7,1.4,59.1,59.1,38.6,65.3,79.4,100,0.5,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,208,69.6,0,25.784266,200,72,68,2123.706,70.8,68.1,31.6,2200,264,71.4,67.8,0,44.587177,260,168,70.1,85.4,36.8,58.966152,169.49945,1022,68.7,68.2,0,27.343655,1000,555,73.7,71.7,0,0,160,606,70,67.9,3.2,41.57317,600,205,72.8,68.3,0,31.265837,200,127,71,68.3,0,51.35035,125,542,70,89.2,60.8,42.35995,541.67957,263,66.9,102.1,100,100,650,667,70.4,83.5,35.7,100,950,516,0,68.1,0,32.336655,500,505,70.5,68.3,0,33.910587,500,188,72.2,78.9,4.8,54.516853,185.79935,697,73.6,79.2,100,80.87379,700,329,73.3,77.8,50,48.298317,329.66083,370,74,87.1,93.6,37.685875,350,164,73.9,67.3,0,41.14298,160,525,71.9,85,42.4,49.239864,524.8786,342,72.3,67.2,0,36.84095,335,217,71.8,80.1,11.2,47.727985,217.66792,398,73.1,67.3,0,35.827385,380,301,72,78.4,11.5,55.451202,298.96832,179,72.2,67,0,50.615055,175,315,72.1,77.8,16.5,55.834515,316.41895,466,72.1,76.7,7.6,51.805466,467.03842,535,74.3,67,0,58.248108,540,392,71.9,81.3,14,50.03146,399.25775,320,72.3,68.3,2,40.91651,321.8389,405,72.2,66.8,0,35.429344,400,201,72.3,67.4,0,42.108284,195,854,72.2,87.7,69.6,51.862396,848.4791,374,72.3,72.4,2.8,39.87322,365.15768,185,72.1,76.9,6.8,70.87651,185.79935,324,72.1,77.5,18.8,60.428272,323.2584,398,72.1,78.1,7.6,50.61968,395.07812,174,72.1,66.9,4.4,41.128044,173.67845,391,72,76.3,11.2,55.107956,389.5381,273,72.2,75.4,6.4,51.18049,277.83807,291,73.3,66.8,0,46.8037,285,216,72.1,74.5,4.2,55.277397,212.76224,965,72,78.4,94,74.0425,979.04065,339,73.9,66.6,0,46.00185,335,296,72,78.8,56.8,70.28516,298.29953,247,72.4,66.8,0,54.3243,245,456,72,67,8.8,47.666542,451.91837,457,73.8,66.4,0,55.9817,456.39987,360,72.2,70.8,2.4,46.263275,364.25732,96,71.7,67,0,31.459023,100,342,72.4,67,0,51.124947,335,203,72.5,286.7,0,37.495632,195,624,71.9,78.4,36.6,53.830273,614.2412,339,72.4,66.7,0,48.145313,335,208,72.6,66.4,0,37.704735,200,249,71.9,66.6,3.6,47.93353,245,359,73.1,66.4,0,38.155956,350,470,73.6,66.4,0,60.840405,471.59976,393,71.7,73.7,12.4,62.39537,389.72623,231,73.2,66.8,0,42.903683,230,163,72.4,67,0,34.837368,150,197,72.4,69.2,0,43.46129,195,725,71.8,77.7,57,52.099873,729.4409,607,71.9,68.7,8.6,70.232124,606.2708,380,71.8,66.5,7.8,45.060734,371.48874,256,73.1,66.6,0,40.81608,250,210,72.1,82,9,60.721333,209.45036,265,71.7,80.8,22.8,35.502888,264.1991,186,72.1,66.6,0,41.8888,185,302,72.4,68.2,0,33.19259,300,309,72,66.4,0,45.30936,300,216,72.1,78,17.9,54.882812,218.35266,885,72,73.7,26.2,94.57252,880,124.4,123.1,133.3,124.5,132,126,24.1,0,30.17
20170330,1640,60.2,29.6,17.9552359,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,71,63.6,66.5,100,32.9,0,64,100,0,65.4,1.55,65,1.8125,19.9,0,0,50.3,12.3,0,0,0,72.8,64.1,67.1,80.9,61.1,0,63,72.2,0,64,1.01,65,1.8125,19.1,0,0,22.5,87.1,20.5,4.6,1,61.1,61.1,39.1,65.3,79.4,100,1,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,208,69.6,0,25.784266,200,72,68,2123.706,70.9,68.1,31.7,2200,264,71.4,67.8,0,44.587177,260,168,70.1,85.5,36.8,58.966152,169.49945,1035,68.7,68.1,0,27.343655,1000,554,73.7,71.7,0,0,160,607,70,67.9,3.2,41.57317,600,206,72.8,68.3,0,31.265837,200,128,70.8,68.3,0,51.35035,125,540,70,89.5,60.8,42.35995,541.67957,263,66.9,102.4,100,100,650,668,70.3,83.2,33.7,100,950,516,0,68.1,0,32.336655,500,505,70.5,68.2,0,33.910587,500,187,72.1,79,6.8,54.516853,185.79935,693,73.7,79.4,100,81.26214,700,319,73.3,77.6,46,47.856003,318.46063,368,74,87.3,93.6,37.685875,350,163,73.9,67.5,0,41.14298,160,575,71.8,86.5,48.4,51.108532,579.4186,341,72.4,67.3,0,36.84095,335,240,72,79.6,11.2,47.76977,237.548,398,73,67.4,0,35.827385,380,304,72.2,71.7,7.5,55.451202,298.96832,179,72.2,67.2,0,50.615055,175,314,72.1,78,16.5,55.834515,316.41895,465,72.1,76.8,7.6,51.805466,467.03842,536,74.3,67.2,0,58.248108,540,431,72,81.3,14.4,51.405205,432.57788,319,72,67.7,7.2,40.91651,321.8389,408,72.2,67,0,35.429344,400,201,72.2,67.6,0,42.108284,195,857,72.2,86.3,69.6,51.862396,848.4791,340,72.3,67.9,0,37.66508,335,185,72.1,68.4,6.8,70.87651,185.79935,325,72.1,77.7,18.8,60.428272,323.2584,399,72.2,70.3,5.6,50.61968,395.07812,175,72.2,67.1,2.4,41.128044,173.67845,392,72,76.5,11.2,55.032764,389.5381,275,72.2,73.8,6.4,51.739956,277.83807,294,73.2,66.9,0,46.8037,285,197,72.4,67.9,0,52.625435,195,982,72,78.6,94,73.50222,979.04065,338,73.9,66.7,0,46.00185,335,308,72,79,58.4,71.55795,310.8996,250,72.3,67,0,55.148952,245,481,71.8,74.7,16.8,49.79682,475.43845,457,73.8,66.6,0,55.9817,456.39987,362,72.1,69.1,4.4,46.263275,364.25732,96,71.7,67.1,0,31.459023,100,344,72.4,67.1,0,51.124947,335,202,72.5,286.6,0,37.495632,195,623,71.9,78.6,40.6,53.36303,614.2412,340,72.4,66.8,0,48.145313,335,208,72.5,66.5,0,37.704735,200,273,71.9,74.5,7.6,49.42268,268.65903,362,73,66.6,0,38.155956,350,444,73.7,66.6,0,59.394318,448.79977,393,71.8,74.5,14.4,62.39537,389.72623,232,73.1,66.8,0,42.903683,230,167,72.3,66.9,0,34.837368,150,197,72.2,67.9,0,43.46129,195,739,71.8,78.1,59,52.928318,729.4409,643,71.9,72.6,12.6,71.65411,634.09076,420,71.7,73.9,13.8,45.83468,412.08945,255,73,66.8,0,40.81608,250,189,72.4,73.8,1.4,54.998905,191.2503,279,71.7,81,26.8,36.694096,283.79916,191,72.1,66.7,0,41.964966,185,303,72.3,66.9,0,33.462353,300,310,71.9,66.5,3.6,45.30936,300,216,72.1,78.1,17.9,54.882812,218.35266,887,72,74,26.2,96.64014,880,124.6,123.5,133.9,125.5,132.6,126.5,22.7,1.4,30.17
20170330,1645,60.7,28.3,17.98156795,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,71,64,66.8,100,33.8,0,64,100,0,65.8,1.55,65,1.8125,19.9,0,0,50.5,12.2,0,0,0,72.8,64.1,67.3,81.2,61.8,0,63,71,0,63.8,1.01,65,1.8125,19.1,0,0,22.2,87.5,19.9,4.4,1.3,61.8,61.8,38.7,65.3,79.4,100,1,0,66.5,1.3,68.32758,67.82758,0,12,0,0,0,0,0,72,208,69.7,0,25.784266,200,72,68,2123.706,71,68.4,31.8,2200,264,71.4,68,0,44.587177,260,168,70,85.9,38.8,58.88,169.49945,1026,68.7,68.3,0,27.343655,1000,555,73.7,71.7,0,0,160,607,70,68,3.2,41.57317,600,206,72.8,68.4,0,31.265837,200,127,70.7,68.4,0,51.35035,125,541,70,89.7,60.8,42.35995,541.67957,263,66.9,102.7,100,100,650,668,70.3,83,29.7,100,950,516,0,68.3,0,32.336655,500,504,70.5,68.4,0,33.910587,500,187,72.2,79.3,4.8,54.516853,185.79935,696,73.7,79.6,100,80.90614,700,320,73.2,77.7,47.2,47.856003,318.46063,368,73.9,87.6,95.6,37.685875,350,163,73.9,67.7,0,41.14298,160,580,71.8,87.9,52.4,51.108532,579.4186,343,72.4,67.5,0,36.84095,335,240,72.2,79.8,7.2,47.76977,237.548,400,73,67.7,0,35.827385,380,302,72.1,78.1,9.5,55.451202,298.96832,179,72.2,67.4,0,50.615055,175,314,72.1,78.3,16.5,55.834515,316.41895,466,72.1,77.1,7.6,51.805466,467.03842,534,74.3,67.4,0,58.248108,540,431,72,81.6,14.4,51.405205,432.57788,344,71.9,79.8,11.6,43.44182,342.11853,406,72.2,67.2,0,35.429344,400,200,72.2,67.7,0,42.108284,195,834,72.2,88.8,69.6,51.862396,848.4791,344,72.3,67.6,0,39.53513,335,185,72.2,76.4,4.8,70.87651,185.79935,326,72.1,77.8,18.8,60.428272,323.2584,400,72,77.1,9.6,50.61968,395.07812,175,72.2,67.3,2.4,41.128044,173.67845,392,72,76.7,11.2,54.88237,389.5381,273,72.1,78.9,8.4,51.739956,277.83807,293,73.2,67.1,0,46.8037,285,197,72.3,67.8,0,53.017925,195,977,72,78.9,94,73.6583,979.04065,339,73.9,66.9,0,46.00185,335,307,72,79.3,58.4,71.55795,310.8996,250,72.1,67.2,0,55.148952,245,502,71.9,76.3,18.8,50.572594,497.27838,457,73.8,66.8,0,55.9817,456.39987,359,72,76.6,6.4,46.263275,364.25732,96,71.6,67.3,0,31.459023,100,342,72.4,67.3,0,51.124947,335,202,72.5,287,0,37.495632,195,643,71.9,79.1,44.6,54.417038,650.08136,338,72.4,67,0,48.145313,335,209,72.6,66.7,0,37.704735,200,295,71.9,75.8,11.6,50.91184,294.1391,360,73,66.8,0,38.155956,350,401,73.7,66.8,0,56.858433,403.19977,411,72,74.8,14.4,63.129066,418.00595,232,73,67.1,0,42.903683,230,164,72.2,67.1,0,34.837368,150,198,72,67.8,3,43.46129,195,764,71.8,77.5,61,52.54861,762.72107,634,72,72.6,11.4,72.03053,634.09076,456,71.6,76.5,19.8,47.920025,449.7893,254,73,67,0,40.81608,250,178,72.4,68.3,0,53.475117,175,280,71.7,80.8,30.8,36.694096,283.79916,190,72,66.9,0,41.964966,185,304,71.8,66.9,4.6,33.462353,300,325,71.8,74.1,9.6,47.3182,328.5978,216,72.1,78.4,17.9,54.882812,218.35266,881,72.1,74.2,24.2,97.022644,880,124.3,123.4,133.5,125.5,132.7,126.1,21.8,0,30.17
