20170330,1650,60.4,27.5,17.77685363,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,63.9,66.7,100,32.6,0,64,100,0,65.7,1.55,65,1.8125,19.9,0,0,50.6,12.6,0,0,0,72.8,63.8,67.5,81.4,63.3,0,63,73.7,0,63.6,1.01,65,1.8125,19.1,0,0,22.1,87.7,21.9,4.3,1.4,63.3,63.3,39.4,65.3,79.4,100,0.8,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,205,69.7,0,25.784266,200,72,68,2123.706,70.8,68.1,32,2200,264,71.3,67.8,0,44.587177,260,167,70,86.2,38.8,59.21231,169.49945,1030,68.7,68.2,0,27.343655,1000,557,73.7,71.7,0,0,160,605,70,67.9,3.2,41.57317,600,204,72.8,68.4,0,31.265837,200,126,70.7,68.3,0,51.35035,125,539,70,89.4,60.8,42.35995,541.67957,262,66.9,102.4,100,100,650,666,70.2,82.5,30.1,100,950,516,0,68.2,0,32.336655,500,504,70.5,68.3,0,33.910587,500,187,72.2,79.5,4.8,54.516853,185.79935,694,73.8,79.7,100,80.89536,700,320,73.2,77.8,47.2,47.856003,318.46063,368,73.9,87.7,99.6,37.685875,350,163,73.9,67.8,0,41.14298,160,614,71.8,88.7,56.4,52.34375,607.6987,342,72.4,67.7,0,36.84095,335,189,72.5,72.4,0,45.73279,195,396,73,67.8,0,35.827385,380,303,72.2,73.3,7.5,55.451202,298.96832,179,72.2,67.5,0,50.615055,175,314,72.1,78.4,16.5,55.834515,316.41895,464,72.1,77.3,7.6,51.805466,467.03842,535,74.3,67.6,0,58.248108,540,431,72.1,81.8,12.4,51.405205,432.57788,344,72.1,80.6,8.4,43.44182,342.11853,406,72.2,67.4,0,35.429344,400,202,72.1,67.9,0,42.108284,195,837,72.2,89.1,69.6,51.862396,848.4791,338,72.2,67.6,0,39.53513,335,186,72.2,67.7,4.8,70.87651,185.79935,325,72,78.1,20.8,60.428272,323.2584,398,72.1,78.6,7.6,50.61968,395.07812,173,72.2,67.5,2.4,41.128044,173.67845,389,72.1,76.9,9.2,55.02202,389.5381,275,72.2,78.9,6.4,52.15397,277.83807,293,73.2,67.3,0,46.8037,285,199,72.3,67.9,0,54.0681,195,964,71.9,79,96.8,74.09053,979.04065,339,73.9,67.1,0,46.00185,335,308,72,79.4,59.2,71.55795,310.8996,249,72,67.4,0,55.148952,245,502,72,77,20,50.572594,497.27838,430,73.7,67,0,53.260612,433.59976,361,72,78.2,6.4,46.263275,364.25732,96,71.5,67.5,0,31.459023,100,343,72.4,67.5,0,51.124947,335,202,72.5,286.6,0,37.495632,195,698,71.9,79.6,48.6,56.057804,685.9215,338,72.4,67.2,0,48.145313,335,208,72.5,67,0,37.704735,200,294,71.9,76.8,15.6,50.91184,294.1391,361,73,67,0,38.155956,350,355,73.7,67,0,54.32254,357.59976,413,72.1,74.8,12.4,63.129066,418.00595,231,73,67.3,0,42.903683,230,165,72.1,67.2,0,34.837368,150,215,71.9,73.7,6.6,45.0553,212.7526,796,71.7,78.9,65,55.55172,796.00195,634,72.1,73,9.4,72.09327,634.09076,497,71.6,76.4,23.8,49.156185,490.38947,252,72.9,67.2,0,40.81608,250,177,72.2,67.6,0,53.880726,175,309,71.7,80.5,34.8,38.3888,303.39923,201,71.8,67.1,6.5,42.519855,204.30269,332,71.8,78,8.6,34.107433,332.24237,348,71.8,79.2,13.6,48.382885,357.1977,216,72.1,78.7,17.9,54.882812,218.35266,882,72.1,74.3,24.2,99.95874,880,124.1,123.2,133.5,125.5,132.3,125.9,22.7,0.1,30.17
20170330,1655,59.2,29,17.5225477,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,63.9,66.9,100,32.8,0,64,100,0,65.8,1.55,65,1.8125,20.1,0,0,50.8,12.3,0,0,0,72.8,62.9,67,81.3,63.8,0,63,69.4,0,63,1,65,1.8125,19,0,0,22.2,87.8,19.3,4.7,0.9,63.8,63.8,39.4,65.3,79.4,100,0.8,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,205,69.7,0,25.784266,200,72,68,2123.706,70.7,68.3,32.1,2200,265,71.3,68,0,44.587177,260,167,70,86.2,38.8,59.052307,169.49945,1024,68.7,68.3,0,27.343655,1000,556,73.7,71.7,0,0,160,625,69.9,69.6,6.4,43.085365,631.38544,205,72.8,68.4,0,31.265837,200,126,70.6,68.4,0,51.35035,125,562,69.9,89.1,66.8,45.08939,561.83936,263,67,102.4,100,100,650,666,70.2,82.5,30.1,100,950,515,0,68.2,0,32.336655,500,505,70.4,68.4,0,33.910587,500,187,72.2,79.2,4.8,54.516853,185.79935,692,73.8,79.6,100,81.283714,700,319,73.1,77.6,49.2,47.856003,318.46063,367,73.9,87.5,100,37.685875,350,163,73.9,67.8,0,41.14298,160,614,71.9,88.9,58.4,52.34375,607.6987,341,72.4,67.6,0,36.84095,335,201,72.5,68.7,0,45.346287,195,396,73,67.8,0,35.827385,380,302,72,77.7,11.5,55.451202,298.96832,178,72.2,67.3,0,50.615055,175,315,72.1,78.1,16.5,55.834515,316.41895,465,72.1,77.1,7.6,51.805466,467.03842,534,74.3,67.4,0,58.248108,540,432,72.1,81.4,12.4,51.405205,432.57788,345,72.2,71.7,6.4,43.44182,342.11853,407,72.2,67.3,0,35.429344,400,201,72.1,67.8,0,42.108284,195,838,72.2,88.8,69.6,51.862396,848.4791,340,72.1,67.5,0,39.53513,335,184,72.1,75.7,6.8,70.87651,185.79935,325,72,77.9,20.8,60.428272,323.2584,396,72.1,78.4,7.6,50.61968,395.07812,174,72.2,67.4,2.4,41.128044,173.67845,388,72.1,76.7,9.2,55.02202,389.5381,272,72.2,74.6,6.4,52.15397,277.83807,290,73.2,67.3,0,46.8037,285,197,72.2,67.8,0,53.53771,195,1021,71.9,79.1,100,78.41278,1020,337,73.9,67,0,46.00185,335,308,72,79.1,59.2,71.55795,310.8996,251,71.9,67.1,3.6,54.767548,245,496,72.1,76.8,18,49.415096,497.27838,329,73.5,67.1,0,48.96786,339.86682,362,72.1,69.5,4.4,46.263275,364.25732,97,71.4,67.5,0,31.459023,100,343,72.4,67.5,0,51.124947,335,203,72.5,286.8,0,37.495632,195,672,71.9,79.9,52.6,54.949474,685.9215,339,72.4,67.1,0,48.145313,335,210,72.5,66.8,0,37.704735,200,316,71.9,77.2,19.6,52.541275,319.6192,360,73,66.8,0,38.155956,350,354,73.8,66.9,0,54.32254,357.59976,409,72.1,74.5,12.4,63.129066,418.00595,232,72.9,67.3,0,42.903683,230,164,72.1,67.1,0,34.837368,150,232,71.8,80.4,12.6,44.762524,231.21254,792,71.8,77.7,65,53.779774,796.00195,632,72.2,72.5,7.4,72.03053,634.09076,526,71.6,76.4,27.8,50.62883,530.9896,250,73,67.1,0,40.81608,250,175,72.2,67.3,0,53.880726,175,306,71.8,80.6,36.8,38.3888,303.39923,200,71.8,74.8,10.5,43.12915,204.30269,326,72.2,78.2,2.2,35.045742,332.24237,381,71.8,79.1,17.6,49.779026,387.9978,215,72.1,78.4,17.9,54.882812,218.35266,879,72.1,74,24.2,99.95874,880,123,122.6,131.9,125.5,130.8,125.6,3.2,0,30.16
20170330,1700,58.8,30.8,17.58248811,54.85534667,1,78.1,78.1,0.1,77.2,79,-0.1,0.15,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64,66.8,100,33.1,0,64,100,0,65.8,1.55,65,1.8125,20.1,0,0,50.9,12.2,0,0,0,72.8,61.7,66.4,81.5,63.1,0,63,70.6,0,62.2,1,65,1.8125,19,0,0,22.4,87.9,19.8,4.6,0.8,63.1,63.1,39.6,65.3,79.4,100,1,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,206,69.7,0,25.784266,200,72,68,2123.706,70.5,68.3,32.2,2200,264,71.3,67.9,0,44.587177,260,174,69.9,74,41.6,61.083076,175.99942,1014,68.7,68.3,0,27.343655,1000,558,73.7,71.7,0,0,160,625,69.9,71,8.4,43.146343,631.38544,204,72.8,68.4,0,31.265837,200,126,70.5,68.4,0,51.35035,125,589,69.9,71.7,70.8,46.400475,581.99945,265,67,75.9,100,100,650,662,70.2,70.1,30.1,100,950,515,0,68.3,0,32.336655,500,504,70.4,68.4,0,33.910587,500,188,72.2,69.9,4.8,54.516853,185.79935,695,73.5,69.6,100,80.87379,700,321,72.8,68.5,56,48.556335,332.0606,369,73.8,72,100,37.685875,350,163,73.9,67.5,0,41.14298,160,635,71.9,71.2,62.4,53.156673,633.959,342,72.4,67.2,0,36.84095,335,201,72.3,68,0,45.346287,195,398,72.9,67.3,0,35.827385,380,304,72.1,68.4,9.5,55.451202,298.96832,179,72.3,66.7,0,50.615055,175,315,72,68.9,18.5,55.834515,316.41895,466,72.1,68.9,7.6,51.805466,467.03842,535,74.3,66.8,0,58.248108,540,394,72.1,69.9,12.4,48.68918,396.87842,346,72.2,67.9,6.4,43.44182,342.11853,407,72.2,66.8,0,35.429344,400,202,72.1,67.4,0,42.108284,195,843,72.2,70.8,69.6,51.862396,848.4791,338,72,66.9,0,39.53513,335,185,72.1,67.6,6.8,70.87651,185.79935,325,72,69,20.8,60.428272,323.2584,395,72.1,69.5,7.6,50.61968,395.07812,173,72.2,66.8,2.4,41.128044,173.67845,393,72.2,67.9,7.2,55.02202,389.5381,274,72.1,69.3,8.4,52.15397,277.83807,290,73.2,66.8,0,46.8037,285,199,72.1,67.4,0,54.0681,195,1025,71.9,68.7,100,78.400764,1020,338,74,66.4,0,46.417843,335,310,72,68.9,59.2,71.55795,310.8996,268,71.8,66.5,9.6,55.93238,268.65817,498,72.1,69.2,18,49.415096,497.27838,345,73.8,66.3,0,47.959183,339.86682,362,72,67.1,6.4,46.263275,364.25732,96,71.3,67.2,0,31.459023,100,344,72.4,67.1,0,51.124947,335,203,72.5,286.5,0,37.495632,195,719,71.9,69,56.6,56.60111,721.7616,339,72.4,66.5,0,48.145313,335,206,72.5,66.3,0,37.704735,200,317,72,68.3,18.4,52.541275,319.6192,361,72.9,66.2,0,38.155956,350,354,73.9,66.3,0,54.32254,357.59976,412,72.1,67,12.4,63.129066,418.00595,232,72.8,67,0,42.903683,230,166,72,66.7,0,34.837368,150,233,71.9,70.4,14.6,44.762524,231.21254,781,71.8,67.8,67,54.193993,796.00195,647,72.2,66.2,7.4,71.3509,634.09076,526,71.6,68.4,31.8,50.62883,530.9896,255,73,66.7,0,41.2572,250,176,72.1,66.8,0,54.933132,175,325,71.9,69,38.8,39.3344,321.5989,224,72,69.3,10.5,43.69492,223.34276,306,72.4,67.7,0,32.735165,300,418,71.8,69.5,21.6,51.044594,418.79794,217,71.9,69.3,21.9,56.713867,221.9527,883,71.8,66.5,31,99.95874,880,122,121.7,126.5,124.5,130.2,125.1,-0.5,0.2,30.16
20170330,1705,59.1,31,17.71547451,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,63.8,66.6,100,32.9,0,64,100,0,65.7,1.55,65,1.8125,20.2,0,0,50.7,12.2,0,0,0,72.7,64.1,66.6,82.8,63.9,0,63,74.2,0,63.6,0.96,65,1.8125,19.1,0,0,22.8,89.2,20.9,4.5,1.2,63.9,63.9,39.7,65.3,79.4,100,0.9,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,205,69.7,0,25.784266,200,72,68,2123.706,70.4,68.2,32.3,2200,263,71.1,67.9,0,44.587177,260,189,69.6,70.2,51.6,64.93539,189.49951,1029,68.7,68.2,0,27.343655,1000,558,73.7,71.7,0,0,160,624,69.9,68.5,10,43.487804,631.38544,204,72.8,68.4,0,31.265837,200,126,70.4,68.4,0,51.806633,125,589,69.8,71,76.8,46.01907,606.4794,264,66.9,72.4,100,100,650,659,70.2,69.2,30.1,100,950,515,0,68.2,0,32.336655,500,504,70.4,68.4,0,33.910587,500,184,72.1,67.5,6.8,54.516853,185.79935,691,72.4,67.8,100,82.4164,700,417,71.8,67.3,100,56.776016,420,360,73.5,67.8,100,37.685875,350,162,73.9,67.3,0,41.14298,160,685,71.7,67.6,70.4,55.70101,690.51965,335,72.4,67.1,0,36.84095,335,197,72.1,67.7,0,45.346287,195,388,72.8,67.2,0,35.827385,380,347,71.5,67,23.9,59.881584,353.5685,176,72.3,66.7,0,50.615055,175,343,71.9,67.2,20.9,57.779346,340.07867,461,71.8,67.1,14.4,52.18117,467.03842,529,74.3,66.8,0,58.80391,540,389,72,67.5,14.4,48.68918,396.87842,342,71.9,67.3,13.2,43.44182,342.11853,400,72.1,66.7,0,35.429344,400,198,72.1,67.3,0,42.108284,195,869,71.8,67.4,79.2,53.95018,881.75903,343,72,66.8,0,40.14791,335,181,72.1,66.6,6.8,70.87651,185.79935,344,71.8,67.3,27.2,62.842785,348.7385,389,72,67,9.6,51.223194,395.07812,161,72.3,66.8,0,37.281887,160,389,72.1,66.9,9.2,55.31206,389.5381,273,71.9,67.7,14,53.116257,277.83807,285,73.2,66.7,0,46.8037,285,195,72.1,67.3,0,55.05463,195,988,71.7,68,100,78.41278,1020,339,73.9,66.3,0,46.833836,335,316,71.8,66.9,66.4,73.356995,322.59955,317,71.6,66.4,17.6,58.220802,315.9787,487,71.9,67.1,23.6,50.86812,519.1186,341,73.8,66.2,0,47.959183,339.86682,407,71.8,66.6,12.8,49.098377,401.49747,95,71.3,67,0,31.459023,100,339,72.3,66.9,0,51.124947,335,199,72.5,286.7,0,37.495632,195,793,71.7,67.2,64.6,59.143757,793.4424,335,72.4,66.4,0,49.02068,335,209,72.5,66.2,0,37.704735,200,344,71.9,67.1,22,54.68868,345.0993,356,72.9,66.2,0,38.155956,350,350,73.8,66.2,0,54.71026,357.59976,417,71.7,66.4,22.8,64.93748,450.32645,233,72.7,66.8,0,43.2946,230,155,71.9,66.5,3.5,34.837368,150,232,71.9,67.8,15.4,46.551723,249.67274,819,71.6,67.2,73,56.759865,829.2821,624,72,65.9,11.4,71.946884,634.09076,617,71.4,67.5,39.8,54.25132,617.9894,254,72.9,66.6,0,41.710575,250,175,72.1,66.6,0,55.89783,175,365,71.6,67,48.8,42.134346,360.79932,218,71.9,67,12.5,44.16277,223.34276,303,72.1,66.5,0,34.27164,300,445,71.7,67.2,27.6,52.169544,447.39868,230,71.2,67.2,39.9,58.459473,232.75266,864,71.4,67.2,43,99.95874,880,122.3,121.2,126,124.5,130,125,1.2,-0.1,30.16
20170330,1710,58.2,33,17.60725227,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,63.7,66.7,100,32.1,0,64,100,0,65.6,1.5,65,1.8125,20.3,0,0,50.8,12.6,0,0,0,72.6,63.4,66.8,86.1,64.4,0,63,76.3,0,62.9,0.99,65,1.8125,19.1,0,0,23.2,93.5,21.7,4.5,0.6,64.4,64.4,41.1,65.3,79.4,100,1,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,205,69.6,0,25.784266,200,72,68,2123.706,70.2,68.2,32.5,2200,264,70.9,67.9,0,44.587177,260,196,69.3,72.4,61.6,66.63384,196.49945,1021,68.7,68.2,0,27.343655,1000,563,73.7,71.6,0,0,160,663,69.8,68,14,45.45122,662.5855,202,72.8,68.3,0,31.265837,200,129,70.4,68.3,0,52.423233,125,629,69.7,71,82.8,47.72348,625.1999,263,66.8,71.8,100,100,650,653,70,69.4,34.1,100,950,515,0,68.2,0,32.336655,500,504,70.3,68.3,0,33.910587,500,201,71.8,67.5,15.2,58.168537,199.29915,691,71.7,68.4,100,82.45955,700,417,70.9,69.2,100,56.776016,420,360,73,69.6,100,37.685875,350,162,73.7,67.3,0,41.14298,160,727,71.4,70.7,80.4,57.15794,722.83936,338,72.3,67.1,0,36.84095,335,197,71.9,67.8,3.6,45.346287,195,385,72.8,67.2,0,35.827385,380,443,71,68.3,100,64.91425,700,175,72.3,66.8,0,51.02133,175,492,71.6,68.6,100,68.44649,700,519,71.5,67.2,22.4,54.247547,514.0786,537,74.3,66.9,0,58.94842,540,466,71.7,67.7,23.6,52.88381,463.51776,387,71.6,67.6,23.2,45.270493,382.679,413,72.1,66.8,0,35.99279,400,195,72,67.3,0,42.108284,195,958,71.4,68.9,91.2,56.880188,958.55927,349,72,66.9,0,39.07026,335,181,72,67.4,8.8,71.8804,185.79935,395,71.6,68.1,35.2,68.054184,396.05902,423,71.8,67,17.6,52.581097,428.39807,161,72.3,66.8,0,39.616615,160,391,72,67.1,11.2,56.268127,389.5381,328,71.6,68.1,24,58.09556,327.5188,292,73.2,66.8,0,48.34266,285,197,72.1,67.3,0,55.43651,195,1001,71.5,69.7,100,85.92869,1020,341,73.9,66.5,0,47.827595,335,331,71.6,68.1,74.4,74.12801,334.29984,346,71.5,67.7,23.6,59.42686,345.09848,550,71.6,67.6,33.6,52.912205,542.63904,339,73.8,66.4,0,47.959183,339.86682,442,71.6,66.9,20.8,49.469044,444.05814,94,71.3,67,0,31.459023,100,342,72.3,67,0,51.124947,335,199,72.4,286.8,0,37.495632,195,831,71.5,68.5,72.6,59.828316,826.7223,342,72.4,66.5,0,49.02068,335,204,72.5,66.3,0,37.704735,200,372,71.8,68.5,28,56.46919,368.75922,355,72.9,66.3,0,38.155956,350,356,73.9,66.4,0,55.443783,357.59976,486,71.4,67.9,32.8,65.79518,482.64618,233,72.5,66.8,0,43.2946,230,154,71.9,66.9,7.5,34.837368,165.3993,273,71.7,68,23.4,48.30839,268.1327,898,71.3,68.7,81,59.498333,898.40137,669,71.8,66.1,18.6,74.88499,666.1907,666,71.1,69.5,49.8,56.164677,664.39014,253,72.9,66.6,0,41.710575,250,176,72,66.6,1.4,56.30344,175,405,71.2,69,60.8,44.307995,399.99945,248,71.8,67.5,18.5,46.251766,245.10284,336,71.7,67.1,9,34.35374,332.24237,470,71.5,68.2,35.6,53.153877,475.99857,270,70.7,75,100,62.53662,270,855,71,70.5,100,99.95874,880,122.8,121.5,126.7,121.5,129.5,124.9,16.3,0.2,30.16
20170330,1715,58.6,33.7,17.83550743,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,63.8,66.7,100,29.6,0,64,100,0,65.7,1.5,65,1.8125,20.4,0,0,51,12.6,0,0,0,72.5,63.7,66.8,90.8,65.1,0,63,82.6,0,62.8,1,65,1.8125,19.3,0,0,23.5,99.1,23.6,4.2,1.1,65.1,65.1,40.8,65.3,79.4,100,0.4,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,206,69.4,0,25.784266,200,72,68,2123.706,70.1,68.1,31.6,2200,263,70.9,67.7,0,44.587177,260,203,69.3,87,65.6,68.34462,202.99942,1018,68.7,68,0,27.343655,1000,562,73.7,71.6,0,0,160,690,69.8,80.3,16,46.792683,693.7854,201,72.9,68.2,0,31.265837,200,128,70.4,68.1,0,52.423233,125,637,69.6,86.6,88.8,48.15256,643.9198,259,66.7,97.7,100,100,650,654,69.9,80.9,37.7,100,950,515,0,68,0,32.336655,500,504,70.2,68.1,0,33.910587,500,216,71.7,76.2,21.2,58.66292,222.6994,709,72.1,77.4,100,82.75081,700,427,71.4,77.8,100,55.399925,420,379,73,85.1,100,38.25511,350,166,73.6,67.3,0,41.74455,160,757,71.4,88.7,84.4,55.44764,749.09924,355,72.3,67.1,0,37.379177,335,242,71.7,78,11.6,48.971066,236.1284,407,72.5,67.3,0,35.403656,380,462,71.6,79.4,48,65.31237,478.14554,187,72.2,66.8,0,51.506603,175,713,71.5,81.5,100,82.94437,700,509,71.5,75.8,24.4,53.370903,514.0786,542,74.2,66.9,0,59.015118,540,510,71.6,79.6,29.6,54.110737,494.45856,401,71.6,77.8,27.2,45.880047,402.95892,422,72.1,66.8,0,36.409737,400,203,72,67.3,0,41.534756,195,1003,71.3,82.8,97.2,60.0949,991.8391,358,72,66.8,0,41.08822,335,191,72,76.3,8.8,73.56433,185.79935,427,71.6,78.1,39.2,70.06446,419.71893,457,71.7,76.9,23.6,53.238495,453.87872,163,72.3,66.9,0,40.599655,160,389,71.9,75.8,15.6,55.61285,389.5381,360,71.6,77.8,28,58.576702,351.43872,301,73.2,66.8,0,48.869995,285,204,72,67.3,0,53.527103,195,1034,71.5,78.8,100,99.26762,1020,349,73.8,66.5,0,49.30668,335,350,71.6,78.5,78.4,72.78179,345.99982,383,71.4,78.2,29.6,61.01433,372.3984,572,71.6,77.3,37.6,52.16106,564.47894,349,73.8,66.4,0,48.780205,339.86682,484,71.6,75,24.8,50.951714,478.638,95,71.3,67,0,31.459023,100,354,72.3,67,0,52.069103,335,207,72.4,286.8,0,37.914967,195,870,71.5,80.9,76.6,60.91492,862.5619,352,72.4,66.5,0,48.057774,335,218,72.5,66.3,0,38.187122,200,370,71.8,77.4,32,55.54117,368.75922,364,72.8,66.4,0,40.117706,350,362,73.9,66.4,0,54.846485,357.59976,523,71.4,75.2,36.8,65.88819,514.96594,233,72.4,66.8,0,41.74177,230,186,71.8,80.3,13.5,35.045242,180.99925,287,71.6,77.8,29.4,47.777054,286.59314,922,71.2,76.9,85,59.23369,898.40137,711,71.7,71.4,24.6,75.240486,694.01135,1067,70.9,79.2,100,73.825645,1060,258,73,66.7,0,42.85014,250,180,71.9,66.6,3.4,56.52269,175,543,70.9,80.4,100,51.56576,540,265,71.7,78.3,24.5,47.49211,262.7833,377,71.7,75.7,13,37.403236,370.64294,539,71.3,81.8,43.6,56.106873,539.7982,272,71.3,84.1,100,61.02295,270,844,71.4,77,66.6,99.95874,880,123.2,122,126.3,117.5,124.9,119.4,31.2,0,30.16
20170330,1720,58.7,33.2,17.81680574,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,63.9,66.5,100,28.3,0,64,100,0,65.7,1.5,65,1.8125,20.5,0,0,50.5,12.6,0,0,0,72.6,63.7,66.9,100,66,0,63,82.8,0,62.9,1.02,65,1.8125,19.3,0,0,23.3,100.1,23.6,4.4,1.1,66,66,39.6,65.3,79.6,100,1,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,206,69.4,0,25.784266,200,72,68,2123.706,70.4,67.9,32.7,2200,262,71,67.6,0,44.587177,260,202,69.6,86.8,63.6,68.34462,202.99942,1010,68.7,68,0,27.343655,1000,565,73.7,71.6,0,0,160,685,69.8,81.8,18,47.317074,693.7854,203,72.9,68.1,0,31.265837,200,128,70.3,68.1,0,52.423233,125,661,69.6,87.4,92.8,49.523243,664.0799,257,66.7,98.5,100,100,650,649,69.8,82,43.7,100,950,515,0,68,0,32.336655,500,503,70.2,68.1,0,33.910587,500,225,71.7,76.3,25.2,60.16854,222.6994,712,72.6,77.6,100,82.67529,700,424,72.2,77.6,100,54.330997,420,375,73.3,84.8,100,36.82621,350,167,73.6,67.3,0,41.74455,160,749,71.6,88.8,84.4,54.698055,749.09924,350,72.3,67.2,0,36.280758,335,241,71.9,77.8,11.6,47.79066,236.1284,398,72.6,67.3,0,34.83497,380,449,72.1,77.9,40.4,63.28093,449.02542,183,72.2,67,0,50.60377,175,695,71.6,81,100,81.447426,700,519,71.6,76,24.4,53.43352,514.0786,536,74.2,67.1,0,57.825703,540,522,71.6,80.2,33.6,54.844795,525.39844,406,71.7,77.6,29.2,45.880047,402.95892,424,72.1,66.8,0,36.409737,400,201,72,67.4,0,41.12182,195,1001,71.5,82.8,97.2,58.956112,991.8391,358,72,67,0,40.07396,335,189,72,75.8,8.8,71.08161,185.79935,422,71.6,78.4,43.2,68.054184,419.71893,487,71.7,77.4,27.6,56.51471,481.31882,163,72.3,67,0,38.63357,160,413,71.9,75.6,19.6,57.095284,417.8182,356,71.8,77.7,28,57.446568,351.43872,290,73.1,66.9,0,46.5777,285,200,72,67.4,0,52.933067,195,1028,71.5,78.3,100,86.89664,1020,350,73.7,66.6,0,46.313843,335,356,71.6,78.6,82.4,75.290665,358.59985,370,71.5,78.3,31.6,59.457787,372.3984,566,71.8,77.7,37.6,52.16106,564.47894,342,73.8,66.5,0,46.669014,339.86682,484,71.8,75.4,24.8,50.951714,478.638,97,71.2,67.1,0,31.459023,100,359,72.3,67.1,0,52.069103,335,210,72.4,286.6,0,37.914967,195,867,71.6,80.3,78.6,60.360752,862.5619,350,72.3,66.7,0,47.66386,335,220,72.5,66.5,0,38.187122,200,394,71.8,77.2,36,56.846874,394.23932,367,72.7,66.5,0,39.66405,350,359,73.8,66.6,0,54.39589,357.59976,515,71.6,75.1,36.8,65.3715,514.96594,235,72.3,66.9,0,41.74177,230,191,71.9,80.7,15.5,36.15798,197.79932,288,71.9,77.4,27.4,47.777054,286.59314,923,71.3,76.4,85,59.774483,931.68225,689,71.8,71.8,26.6,74.96863,694.01135,1076,71.2,78.4,100,73.26669,1060,254,73,66.8,0,41.698322,250,191,71.9,66.7,7.4,60.129356,191.2503,545,71.2,79.9,100,51.578045,540,261,71.9,78.4,24.5,47.42683,262.7833,374,72.1,75.4,7.4,36.570488,370.64294,546,71.5,81.4,43.6,56.106873,539.7982,257,71.9,83.5,77.7,59.057617,257.31207,859,71.8,75.8,62.6,99.95874,880,123,122.1,128.3,118.5,127.3,119.8,38.6,0.1,30.16
20170330,1725,57.9,35.9,17.81374985,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,63.8,66.7,100,28.4,0,64,100,0,65.7,1.5,65,1.8125,20.5,0,0,51.2,12.9,0,0,0,72.6,63.7,67.1,100,67,0,63,83.3,0,62.8,1.01,65,1.8125,19.4,0,0,23.8,100.1,23.8,4.8,0.9,67,67,40.9,65.3,79.6,100,1.6,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,205,69.6,0,25.784266,200,72,68,2123.706,70.7,68.1,30.9,2200,264,71,67.9,0,44.587177,260,203,69.7,87.8,65.6,68.25846,202.99942,1033,68.7,68.2,0,27.343655,1000,560,73.7,71.6,0,0,160,692,69.9,82.4,18,46.939026,693.7854,203,72.9,68.3,0,31.265837,200,129,70.2,68.3,0,52.423233,125,668,69.6,87.8,96.8,49.523243,664.0799,259,66.7,100,100,100,650,652,69.7,83.3,49.7,100,950,515,0,68.2,0,32.336655,500,504,70.3,68.3,0,33.910587,500,234,71.8,76.2,27.2,61.25843,235.29945,707,72.8,78,100,83.19309,700,420,72.4,78,100,54.330997,420,374,73.5,85.6,100,36.82621,350,166,73.6,67.4,0,41.74455,160,744,71.8,89.9,84.4,54.698055,749.09924,349,72.3,67.3,0,36.280758,335,240,72.2,78.2,7.2,47.79066,236.1284,401,72.6,67.4,0,34.83497,380,431,72.2,77.7,38.4,61.463863,419.906,182,72.2,67.1,0,50.60377,175,693,71.8,81.5,100,81.447426,700,515,71.7,76.3,24.4,53.43352,514.0786,533,74.2,67.1,0,57.825703,540,554,71.6,81.7,37.6,56.071728,558.7186,404,71.9,78,29.2,45.880047,402.95892,423,72.1,67,0,36.409737,400,200,72,67.5,0,41.12182,195,992,71.6,83.4,99.2,58.956112,991.8391,351,71.9,67.1,4.4,39.46117,335,186,72,76.2,8.8,71.08161,185.79935,438,71.7,79.2,45.2,70.99312,445.19904,483,71.8,77.8,29.6,57.032005,481.31882,163,72.3,67.1,0,38.63357,160,412,72,75.8,18.4,58.169514,417.8182,354,71.9,78.1,30,57.65917,351.43872,287,73.1,67,0,46.5777,285,196,71.9,67.5,2,52.933067,195,1012,71.5,78.7,100,86.908615,1020,350,73.6,66.7,0,46.313843,335,354,71.7,79.2,84.4,75.290665,358.59985,395,71.6,79,33.6,61.52974,397.87885,569,71.9,78.1,39.6,54.31597,586.31885,340,73.8,66.6,0,46.669014,339.86682,507,71.9,75.5,26.8,52.203964,515.8777,96,71.2,67.2,0,31.459023,100,356,72.3,67.2,0,52.069103,335,209,72.4,286.5,0,37.914967,195,894,71.7,80.5,80.6,61.89286,898.4026,347,72.2,66.8,0,47.66386,335,220,72.5,66.6,0,38.187122,200,418,71.9,77.7,38,59.10219,417.8996,365,72.7,66.6,0,39.66405,350,358,73.8,66.7,0,54.39589,357.59976,507,71.7,75.5,38.8,65.3715,514.96594,233,72.3,67,0,41.74177,230,180,71.9,81.5,19.5,35.65664,197.79932,287,72.1,77.7,25,47.777054,286.59314,925,71.4,76.8,85,60.280754,931.68225,717,71.9,71.6,28.6,75.951485,721.8309,1070,71.4,78.8,100,73.911644,1060,254,73,66.9,0,41.698322,250,211,71.9,79.2,11.4,62.310898,209.45036,511,71.4,80.8,93,49.55176,509.89917,261,72.2,78.4,19.3,47.42683,262.7833,329,72.3,76.4,1.8,35.022285,332.2433,546,71.7,82.1,43.6,56.106873,539.7982,257,72.2,83.8,73.3,59.057617,253.95213,856,72,76.2,62.6,99.95874,880,122.5,121.8,129.9,119.5,128.6,119.8,41.7,1.7,30.16
20170330,1730,57.1,38.2,17.75382481,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64.3,67.2,100,30.3,0,64,100,0,66.4,1.5,65,1.8125,20.7,0,0,50.7,12.5,0,0,0,72.7,62.2,66.3,100,15,0,63,80.6,0,61.2,1.02,65,1.8125,19.4,0,0,24.5,100,22.9,4.2,0.4,15,15,39.9,65.3,79.6,100,0.5,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,204,69.8,0,25.784266,200,72,68,2611.5657,70.9,68.5,33,2200,262,71.1,68,0,44.587177,260,202,69.9,88.6,65.6,68.87385,202.99942,1021,68.7,68.3,0,27.343655,1000,566,73.7,71.6,0,0,160,688,70,83,16.4,46.90244,693.7854,202,72.9,68.4,0,32.58115,200,128,70,69.4,0.3,52.497227,129.99992,688,69.6,87.9,100,50.67938,690,256,66.7,100.9,100,100,650,646,69.7,84.1,53.7,100,950,515,0,68.3,0,32.336655,500,503,70.3,68.4,0,33.910587,500,235,71.9,76.3,29.2,61.25843,235.29945,712,72.9,78,100,82.49191,700,425,72.5,77.9,100,54.330997,420,374,73.6,85.8,100,36.82621,350,166,73.6,67.3,0,41.74455,160,750,72,90.2,82.8,54.698055,749.09924,350,72.3,67.1,0,36.280758,335,218,72.3,78.3,3.6,47.76977,213.40804,407,72.6,67.3,0,34.83497,380,418,72.3,77.7,36.4,61.463863,419.906,183,72.2,66.7,0,50.60377,175,696,72,81.7,100,81.447426,700,516,71.7,76.3,26.4,53.43352,514.0786,536,74.2,66.8,0,57.825703,540,558,71.6,82.9,41.6,56.071728,558.7186,426,72,78,29.6,46.576683,423.23883,425,72.1,66.8,0,36.409737,400,201,72,67.4,0,41.12182,195,1022,71.7,82.7,100,60.320282,1020,360,71.9,68.6,8.4,41.225567,365.15768,185,72.1,75,6.8,71.08161,185.79935,445,71.8,79.6,47.2,72.30417,445.19904,501,71.8,78.4,33.6,55.82498,506.79834,162,72.3,66.8,0,38.63357,160,419,72,75.7,18.4,58.556236,417.8182,374,71.9,78.6,34,61.83283,375.35864,288,73.1,66.8,0,47.1158,285,212,71.9,70.6,5.8,54.55606,212.76224,1010,71.5,78.8,100,87.06432,1020,346,73.6,66.4,0,46.313843,335,370,71.7,79.3,88.4,76.72256,370.3,399,71.7,79,35.6,61.52974,397.87885,595,72.1,78.1,36.4,54.31597,586.31885,340,73.8,66.3,0,46.669014,339.86682,513,72,75.8,27.2,52.203964,515.8777,98,71.1,67.2,0,31.459023,100,356,72.3,67,0,52.069103,335,211,72.4,286.8,0,37.914967,195,899,71.8,80.9,82.6,61.89286,898.4026,348,72.3,66.5,0,47.66386,335,219,72.5,66.4,0,38.187122,200,419,72,77.7,39.2,59.10219,417.8996,367,72.7,66.3,0,39.66405,350,307,73.7,66.5,0,51.357014,311.99976,539,71.8,75.8,40.8,66.539215,541.2262,235,72.2,67,0,41.74177,230,205,72,81.6,20.7,35.155293,213.39949,289,72.2,77.8,23,47.777054,286.59314,935,71.4,76.6,87,60.280754,931.68225,715,72,71.4,29.8,75.93057,721.8309,1066,71.6,78.8,100,72.933464,1060,257,73,66.8,0,41.698322,250,213,72,81.1,11.8,61.90528,209.45036,510,71.6,81.1,93,49.55176,509.89917,238,72.3,79.1,14.9,45.892723,243.74297,304,72.4,67.7,0,33.47408,300,550,71.8,82.9,45.6,56.106873,539.7982,249,72.4,83.7,66.9,58.117676,250.59209,861,72.1,75.9,60.6,99.95874,880,122.7,121.6,131.4,121.5,129.9,121,40.3,0,30.16
20170330,1735,56.1,40.3,17.5834907,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,64.2,66.7,100,29.3,0,64,100,0,65.8,1.5,65,1.8125,20.8,0,0,50.5,12.8,0,0,0,72.7,69.5,71.3,100,15,0,63,79.9,0,68.6,1.01,65,1.8125,19.6,0,0,21.5,99.3,22.1,4.4,0.7,15,15,39.7,65.3,79.6,100,0.5,0,66.5,1.3,68.086205,67.586205,0,12.1,0,0,0,0,0,72,206,69.8,0,25.784266,200,72,68,2123.706,71,68.2,32.1,2200,263,71.1,68,0,44.587177,260,202,70.1,89,62.4,68.43077,202.99942,1012,68.7,68.3,0,27.343655,1000,565,73.7,71.6,0,0,160,688,70.1,83.3,14.4,46.865852,693.7854,202,72.8,68.4,0,32.58115,200,126,70.2,68.5,0,51.35035,125,688,69.7,88.3,100,50.67938,690,257,66.8,101.7,100,100,650,646,69.8,84.6,55.7,100,950,515,0,68.3,0,32.336655,500,503,70.4,68.4,0,33.910587,500,234,72.1,79.9,26.8,61.25843,235.29945,708,73,81,100,83.171524,700,422,72.8,81.3,100,54.330997,420,373,73.7,88.5,100,36.82621,350,167,73.6,69,0,41.74455,160,745,72.1,92.5,80.8,54.698055,749.09924,349,72.3,69.3,0,36.280758,335,198,72.4,70.8,0,46.610256,195,399,72.6,69.4,0,34.83497,380,392,72.4,80,30.4,61.30053,396.2454,181,72.2,70.3,0,50.60377,175,691,72.1,84.9,98,82.02499,700,532,71.7,79.4,28.4,54.143185,535.919,530,74.3,70.2,0,58.314808,540,588,71.7,86,43.6,57.38255,592.0387,423,72.1,79.9,27.6,46.576683,423.23883,422,72.1,69,0,36.409737,400,198,72,69.1,0,41.12182,195,1020,71.8,85.7,100,60.462635,1020,394,71.9,81,12.4,43.444267,397.63782,183,72,78.4,8.8,71.08161,185.79935,471,71.9,82.8,49.2,74.467384,470.67877,506,71.9,82.1,35.6,57.24755,506.79834,161,72.3,69.3,0,38.63357,160,416,72,78.8,18.4,58.556236,417.8182,374,72,80.3,32,61.83283,375.35864,290,73.2,68.6,0,48.590187,285,210,71.9,79.8,9.8,54.630314,212.76224,997,71.5,82,100,92.29848,1020,341,73.5,69.4,0,46.313843,335,368,71.8,82.8,90.4,76.72256,370.3,396,71.8,83.1,37.6,61.52974,397.87885,585,72.2,81.2,34.4,52.382713,564.47925,338,73.8,69.5,0,46.669014,339.86682,527,72.1,78.4,25.2,52.404327,515.8777,95,71.1,68.4,0,31.459023,100,358,72.3,69,0,52.069103,335,209,72.4,286.5,0,37.914967,195,935,71.8,83.7,86.6,63.381504,934.2422,346,72.3,69.3,0,47.66386,335,219,72.6,69,0,38.187122,200,421,72.1,81.1,37.2,59.10219,417.8996,366,72.7,69.4,0,39.66405,350,263,73.6,69.3,0,49.198364,266.3999,548,72,79.1,40,66.539215,541.2262,234,72.1,68.3,0,41.74177,230,205,72,83.6,20.7,35.155293,213.39949,271,72.4,80.2,15.8,47.87465,266.7128,925,71.4,80.2,89,60.280754,931.68225,711,72,75.5,29.8,76.65202,721.8309,1066,71.7,81,100,72.922714,1060,255,73,68.8,0,41.698322,250,212,72.3,82.7,5.8,61.90528,209.45036,507,71.7,83.5,95,49.55176,509.89917,225,72.2,81.8,13.7,44.478294,224.7029,303,72.1,69.7,0,33.814217,300,548,71.9,86.3,47.6,56.106873,539.7982,248,72.7,85.9,56.9,58.117676,244.11212,861,72.4,79.8,53.8,99.95874,880,122.9,121.7,132,122.5,131,122.1,37.6,-0.5,30.16
20170330,1740,55.5,43.2,17.6410634,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64,66.8,100,29,0,64,100,0,65.9,1.5,65,1.8125,21.4,0,0,50.5,12.9,0,0,0,72.8,69.3,72.3,100,15,0,63,80.9,0,68.2,1.04,65,1.8125,19.7,0,0,21,98.8,22.3,4.4,1.4,15,15,40.2,65.3,79.6,100,1,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,206,69.8,0,25.784266,200,72,68,2123.706,70.8,68.2,32.2,2200,263,71.2,67.9,0,44.587177,260,202,70.2,89,60.4,68.96,202.99942,1017,68.7,68.2,0,27.62404,1000,565,73.7,71.6,0,0,160,688,70.2,83.4,12.4,46.82927,693.7854,202,72.8,68.4,0,32.58115,200,127,70.1,68.4,0,51.35035,125,689,69.7,88.4,100,50.67938,690,257,66.8,102.1,100,100,650,646,69.9,84.8,57.7,100,950,515,0,68.2,0,32.336655,500,503,70.4,68.3,0,33.910587,500,235,72.1,81.2,26.8,61.25843,235.29945,710,73.4,82.4,100,82.68608,700,424,73.2,82.5,96,54.330997,420,375,73.7,89.9,100,36.82621,350,166,73.7,70.8,0,41.74455,160,748,72.1,93.8,80.8,54.698055,749.09924,352,72.3,71,0,36.280758,335,199,72.3,71.4,0,46.610256,195,411,72.6,71.2,0,34.83497,380,346,72.7,81,20.4,57.727646,347.10568,182,72.2,71.7,0,50.60377,175,670,72.3,86.1,94,80.06836,672.6997,537,71.9,81.2,26.4,54.143185,535.919,534,74.3,71.6,0,57.90351,540,593,71.7,88,47.6,57.38255,592.0387,399,72.2,81.8,25.6,44.19288,399.83917,424,72.2,70.8,0,36.409737,400,200,72,70.8,0,41.12182,195,1005,71.9,87,100,60.462635,1020,426,71.9,83.3,16.4,44.55362,430.11792,183,72.1,79.7,6.8,71.08161,185.79935,471,72,84.5,51.2,74.45647,470.67877,508,72.1,83.7,31.6,57.24755,506.79834,161,72.3,71.1,0,39.07594,160,417,71.9,80.3,20.4,58.545494,417.8182,373,72.1,81.7,30,61.83283,375.35864,289,73.2,70.5,0,48.590187,285,215,72.2,80.9,4.6,53.73926,211.34265,1013,71.6,83.3,100,95.02934,1020,341,73.5,71.2,0,46.313843,335,382,71.9,84,92.4,77.909676,381.99976,421,71.9,84.4,39.6,62.67395,423.35858,557,72.3,82.4,30,52.641304,564.47925,340,73.9,71,0,46.669014,339.86682,522,72.1,79.8,25.2,52.404327,515.8777,96,71.1,70.1,0,31.459023,100,361,72.4,70.8,0,52.069103,335,209,72.4,286.8,0,37.914967,195,937,72,85.5,85.8,63.381504,934.2422,346,72.3,71.1,0,47.66386,335,222,72.6,71,0,38.187122,200,423,72.2,82.3,35.2,59.10219,417.8996,367,72.7,71.2,0,39.66405,350,219,73.5,70.9,0,46.52625,220.8,559,72.2,79.8,36,66.539215,541.2262,235,72,70,0,41.74177,230,207,72,85.2,20.7,35.155293,213.39949,242,72.5,82.5,9.8,45.0553,229.79294,931,71.5,81.7,89,60.280754,931.68225,720,72.3,76.6,23,76.056046,721.8309,1074,72,82.7,100,72.44975,1060,254,73,70.7,0,41.2572,250,178,72.4,73.2,0,54.63714,175,515,71.9,85,95,49.55176,509.89917,224,72.3,83.8,10.9,44.271572,224.7029,305,72,71.3,1.4,33.814217,300,567,72,88.5,49.6,56.689434,570.59875,211,73,81.7,0,56.21338,210,867,72.7,80.3,43.8,99.95874,880,123.1,121.9,132.3,123.5,131.3,123.3,29.6,0.1,30.16
20170330,1745,55,43,17.4220759,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64,66.6,100,27,0,64,100,0,65.9,1.5,65,1.8125,21.7,0,0,50.4,12.8,0,0,0,73,69.2,72.6,100,24.3,0,63,77.5,0,68.2,1.11,65,1.8125,19.9,0,0,20.9,99.5,21.3,4.8,0.8,24.3,24.3,39.8,65.3,79.6,100,1.7,0,66.5,1.3,68.086205,67.586205,0,12,0,0,0,0,0,72,207,69.7,0,25.784266,200,72,68,2123.706,70.7,67.9,32.4,2200,263,71.2,67.7,0,44.587177,260,195,70.3,88.5,56,66.97846,195.99948,1015,68.7,68,0,27.62404,1000,564,73.7,71.6,0,0,160,663,70.3,83.9,8.8,45.37805,662.5855,202,72.9,68.2,0,32.58115,200,127,70,68.2,0.3,51.35035,125,688,69.8,88.1,100,50.67938,690,258,66.8,102,100,100,650,646,70,84.9,58.1,100,950,515,0,68,0,32.336655,500,503,70.4,68.2,0,33.910587,500,240,72.2,81.5,24.8,59.146065,235.29945,710,73.8,82.9,100,80.85221,700,397,73.6,83.1,88,52.07028,396.00006,374,73.7,90.3,100,36.17565,350,167,73.7,71.7,0,41.357826,160,762,72.2,94,78.8,54.233532,749.09924,352,72.4,71.9,0,35.32513,335,203,72.2,72,0,44.52105,195,406,72.6,71.9,0,34.26628,380,327,72.8,81.8,14.4,56.043285,321.62527,186,72.3,72.2,0,49.971786,175,250,72.5,76.8,0,51.33192,245,534,72,81.5,26,53.235233,535.919,552,74.4,72.1,0,57.203205,540,637,71.8,88.3,49.6,56.575085,622.97906,403,72.3,82.4,21.2,43.801025,399.83917,432,72.3,71.5,0,35.981518,400,202,72.1,71.7,0,40.628586,195,1024,72.1,88.5,98,58.149467,1020,437,72,83.3,16.8,44.55362,430.11792,189,72.1,79.9,6.8,70.47712,185.79935,476,72.1,84.8,49.2,71.3755,470.67877,514,72.2,83.3,29.6,54.06833,506.79834,164,72.3,71.8,0,39.07594,160,448,72,81.1,22.4,58.642174,446.0983,381,72.2,82.2,28,59.359962,375.35864,297,73.2,71.3,0,46.502365,285,199,72.5,72.9,0,54.099922,195,1045,71.6,83.7,100,82.63265,1020,356,73.5,71.8,0,45.239197,335,384,71.9,84.4,96.4,74.972466,381.99976,433,72.1,84.8,36.4,62.158543,423.35858,524,72.5,81.8,22,49.3289,515.7589,345,73.9,71.6,0,46.164673,339.86682,523,72.2,80.2,23.2,51.8333,515.8777,99,71.1,71.1,0,31.459023,100,365,72.5,71.6,0,52.069103,335,217,72.5,286.7,0,37.495632,195,942,72.2,85.6,81.8,62.001522,934.2422,344,72.4,71.7,0,47.040157,335,225,72.7,71.6,0,37.772045,200,389,72.3,82.6,30.8,55.12032,392.4195,366,72.7,71.7,0,37.616478,350,200,73.5,71.5,0,44.797234,198,488,72.5,79.4,26,63.139404,480.6264,238,72,71,0,40.721035,230,228,72.1,85.7,18.7,36.084618,213.39949,220,72.5,83.5,5.8,42.60464,211.33298,946,71.7,82,87,58.635372,931.68225,663,72.6,77,13,72.30238,659.77124,1017,72.3,83.1,94,68.50478,1016.4996,257,73.1,71.6,0,40.64453,250,176,72.4,72,0,54.428852,175,508,72.2,85.5,89,48.164066,509.89917,228,72.3,84.3,7.7,44.206287,224.7029,306,72,71.8,1.4,32.289467,300,586,72.1,88.5,47.6,55.715145,570.59875,218,72.6,73.2,30.8,54.711914,228.49606,898,73,74.4,0,99.5771,880,122.9,122,131.9,123.5,131.1,123.9,27.1,-0.2,30.16
20170330,1750,54.6,44.5,17.40995897,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.3,67.2,100,29.3,0,64,100,0,66.3,1.5,65,1.8125,22,0,0,50.5,12.6,0,0,0,73,68.1,71.5,100,33.1,0,63,80.7,0,66.5,1.23,65,1.8125,20,0,0,21.8,100.1,22.6,4.7,0.7,33.1,33.1,39.6,65.3,79.6,100,0.4,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,204,69.9,0,25.784266,200,72,68,2123.706,70.5,68.5,31.5,2200,263,71.3,68.1,0,44.587177,260,188,70.4,88,50,64.11077,188.49951,1023,68.7,68.3,0,27.62404,1000,561,73.7,71.6,0,0,160,635,70.4,84.2,4.8,43.365852,631.3857,202,72.9,68.5,0,32.58115,200,128,70,68.5,0.3,52.213593,125,692,69.8,88.3,100,50.67938,690,259,66.9,102,100,100,650,652,70,85,58.1,100,950,515,0,68.3,0,32.336655,500,503,70.4,68.4,0,33.910587,500,226,72.3,81.3,18.8,55.23595,222.69923,704,74,82.4,100,77.001076,700,391,73.9,82.6,78,50.178154,383.26056,372,73.8,89.9,100,35.246284,350,168,73.7,71.7,0,40.283596,160,724,72.3,92.4,74.4,51.372467,722.83936,354,72.5,71.7,0,34.303604,335,203,72.2,71.9,0,43.54957,195,397,72.6,71.8,0,33.273865,380,252,73,77.4,0,51.79665,245,185,72.4,71.5,0,48.43697,175,249,72.4,72.5,0,48.78595,245,545,72.1,80.7,24,52.07681,535.919,549,74.5,71.5,0,54.746555,540,632,72,88,48.8,55.390102,622.97906,356,72.4,82.7,15.2,41.058014,359.27878,430,72.4,71.4,0,32.995266,400,207,72.2,71.6,0,39.63065,195,996,72.3,89.4,94,53.475685,981.5996,443,72.1,82.6,14.8,42.12361,430.11792,190,72.1,79,6.8,67.33592,185.79935,472,72.2,83.5,47.2,64.91861,470.67877,484,72.3,81.7,23.6,48.399612,481.31842,165,72.4,71.5,0,37.036125,160,450,72,80.4,22.4,55.591362,446.0983,358,72.3,82,23.6,51.840664,349.5985,294,73.3,71.4,0,44.425312,285,194,72.6,71.9,0,50.17503,195,1049,71.7,81.5,100,67.385315,1020,355,73.5,71.3,0,41.033047,335,398,72,83.4,95.2,73.577286,393.6999,424,72.2,83.6,34.4,60.601997,423.35858,516,72.5,80.4,18,48.18372,515.7589,349,74,71.1,0,45.144264,339.86682,487,72.3,80,18.8,48.697655,475.97775,106,71.3,85.8,100,31.459023,100,371,72.6,71.5,0,50.050224,335,216,72.5,286.6,0,35.911472,195,893,72.3,84.5,79,58.730846,890.7223,353,72.5,71.3,0,46.6353,335,224,72.8,71.2,0,36.324883,200,378,72.4,81.5,24.8,52.875793,368.75958,365,72.7,71.2,0,36.72143,350,167,73.5,71.3,0,41.38112,160,463,72.6,78.4,20,60.85564,454.36646,241,72,71.1,0,40.721035,230,205,72.2,85.7,16.7,34.94742,213.39949,201,72.6,73.9,0,40.56604,195,940,71.8,81.3,87,55.908413,931.68225,638,72.8,76.2,5,67.91092,601.99084,976,72.6,83.4,84,64.7533,969.81805,257,73.1,71.4,0,39.13736,250,179,72.4,71.6,0,52.488487,175,493,72.4,85.1,81.8,45.16763,491.69925,205,72.4,75.8,1.7,41.5624,205.66283,302,72.1,71.3,0,31.374619,300,578,72.2,87.1,45.6,54.550022,570.59875,235,72.5,82.4,28.8,54.431152,228.49606,894,72.6,71.4,24.3,86.79732,880,122.7,121.8,131.7,124.5,130.7,124,35,1.6,30.16
20170330,1755,55.4,41.8,17.46351623,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64,67.1,100,30.8,0,64,100,0,66.1,1.5,65,1.8125,22.2,0,0,50.4,12.6,0,0,0,73.1,67.6,69.9,87.2,40.1,0,63,75.6,0,65.2,1.13,65,1.8125,20,0,0,22.9,94.7,21,4.4,1.4,40.1,40.1,38.8,65.3,79.4,100,0.9,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,204,70.1,0,25.784266,200,72,68,2123.706,70.4,68.5,32.6,2200,262,71.4,68.2,0,44.587177,260,187,70.4,87.1,46,64.19692,188.49951,1023,68.7,68.5,0,27.62404,1000,563,73.7,71.6,0,0,160,631,70.4,71.6,2.8,43.365852,631.3857,203,72.8,68.6,0,32.58115,200,126,70,68.6,0.3,52.213593,125,691,69.8,89.1,100,50.67938,690,257,67,102.7,100,100,650,648,70,85.4,58.1,100,950,515,0,68.5,0,32.336655,500,503,70.5,68.6,0,33.910587,500,207,72.4,80.4,12.8,56.483143,210.9993,687,74.1,81.6,98,78.98598,700,367,73.9,81.8,74,51.56653,372.86063,356,73.8,89.6,100,36.512547,350,165,73.7,71,0,39.671288,160,680,72.4,91.5,68.4,53.52618,688.49945,334,72.6,70.9,0,34.237698,335,199,72.2,71.2,0,46.02528,195,379,72.6,70.9,0,33.69759,380,249,72.8,71,0,52.61331,245,175,72.4,70.2,0,49.825077,175,244,72.3,70.8,0,51.07261,245,498,72.2,79.6,22,52.14986,512.39905,525,74.5,70.3,0,57.114273,540,611,72,87.6,48.8,56.64849,622.97906,343,72.4,82.6,11.2,42.222706,359.27878,417,72.5,70.5,0,32.57832,400,198,72.3,70.9,0,41.534756,195,942,72.4,90.3,88,53.985764,948.31976,423,72.2,81.7,12.8,40.972004,430.11792,181,72.2,71.4,4.8,68.91192,185.79935,458,72.2,82.4,47.2,68.66601,470.67877,453,72.4,80.5,17.6,52.41944,455.83856,160,72.4,70.5,0,36.33571,160,431,72,79.5,22.4,57.234932,446.0983,307,72.4,81.4,17.6,53.977848,318.3186,294,73.4,70.6,0,46.36246,285,197,72.5,70.9,0,53.134613,195,983,71.7,80.1,100,69.19392,1020,326,73.5,70.1,0,41.657036,335,384,72.1,82.3,93.2,76.85718,393.6999,379,72.3,82.5,30.8,59.973198,392.41864,486,72.6,78.9,12,49.008743,487.19894,327,74,70,0,46.29369,339.86682,430,72.4,79.4,12.8,48.98818,436.07788,101,71.7,88.3,100,31.459023,100,342,72.6,70.7,0,49.03576,335,193,72.6,286.7,0,36.33081,195,840,72.4,83.3,73,57.93763,847.2024,333,72.6,70,0,46.963562,335,205,72.8,70,0,35.696655,200,340,72.5,79.9,18.8,52.530487,345.09967,344,72.7,69.9,0,38.96518,350,161,73.5,70.4,0,42.146076,160,401,72.7,77.3,14,61.113983,422.04672,229,72,70.6,0,42.20871,230,177,72.2,85.1,16.7,35.47322,213.39949,195,72.7,71.3,0,42.875732,195,913,71.9,80.4,87,56.541252,931.68225,573,72.9,69.7,0,67.691345,575,917,72.7,82.6,78,64.10835,932.1181,252,73.2,70.5,0,40.558754,250,173,72.4,70.6,0,55.404514,175,467,72.5,84,75.8,44.95886,455.29938,184,72.4,71.2,0,42.019367,185,300,72.1,70.1,0,33.7673,300,526,72.3,85.7,42.8,53.173965,539.7986,222,72.7,80.8,20.8,56.323242,225.13605,879,72.6,76.7,20.3,89.80918,880,125.6,122.6,134.2,124.5,132.9,124.9,31.3,-0.7,30.14
20170330,1800,55.3,41.8,17.42413004,52.1068775,1,78.1,78.1,0.1,77.2,79,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64,67.1,100,31,0,64,100,0,66,1.5,65,1.8125,22.2,0,0,51.2,12.9,0,0,0,73.1,66.3,68.6,84.8,45.6,0,63,76.3,0,63.8,1.02,65,1.8125,20.2,0,0,23.6,91.7,21.4,4.6,0.3,45.6,45.6,38.1,65.3,79.4,100,0.4,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,206,70,0,25.784266,200,72,68,2123.706,70.4,68.4,32.7,2200,261,71.4,68.1,0,44.587177,260,181,70.4,86.8,42,62.326153,181.4995,1017,68.7,68.4,0,27.62404,1000,564,73.7,71.6,0,0,160,631,70.3,68.8,2.8,43.365852,631.3857,203,72.9,68.5,0,32.58115,200,127,70,68.5,0.3,52.213593,125,690,69.9,89.1,100,50.67938,690,257,67.4,103.2,100,100,650,652,70.2,85.5,54.1,100,950,515,0,68.4,0,32.336655,500,503,70.5,68.5,0,33.910587,500,199,72.5,80.1,6.8,56.08989,198.39925,697,74.1,81.1,98,82.17907,700,221,74,76.1,0,43.027397,220,361,73.8,89.2,100,37.511616,350,162,73.7,70.1,0,39.671288,160,672,72.4,92.3,64.4,53.008865,660.21936,343,72.6,69.8,0,37.697716,335,203,72.1,70.2,0,46.99676,195,393,72.6,69.9,0,35.73818,380,249,72.4,69.6,0,53.562675,245,178,72.5,69,0,51.28089,175,251,72.1,69.6,0,52.003773,245,517,72.2,78.9,22,53.61094,512.39905,540,74.6,69.2,0,59.337486,540,609,72.1,87.1,46.8,58.221478,622.97906,334,72.3,82.5,9.2,42.375095,337.4387,407,72.6,69.5,0,35.339195,400,198,72.3,69.9,0,42.52122,195,946,72.4,88.7,84,57.093716,948.31976,401,72.3,81.6,10,41.119915,397.63782,181,72.2,68.9,4.8,72.27979,185.79935,448,72.3,82.7,42.8,71.72512,447.01886,424,72.4,79.9,13.6,51.52495,428.39847,161,72.4,69.4,0,39.81322,160,445,72,78.9,22.4,60.53282,446.0983,310,72.4,81.1,13.6,54.201633,292.55853,288,73.4,69.6,0,48.213516,285,196,72.5,69.9,0,55.616844,195,1012,71.7,81.6,100,89.172356,1020,342,73.4,68.9,0,48.601803,335,383,72.2,82.3,91.2,79.13352,380.20007,369,72.3,81.5,26.8,59.777344,366.93854,461,72.6,77.9,8,48.097523,463.67886,366,74,68.8,0,50.433968,362.66656,389,72.4,78.9,8.8,48.12663,398.83777,96,72,79.2,0,31.459023,100,338,72.6,69.7,0,51.41623,335,197,72.6,286.8,0,37.332554,195,850,72.4,83,69,60.817123,847.2024,341,72.5,68.9,0,48.933144,335,209,72.8,68.9,0,37.704735,200,317,72.6,78.6,12.8,51.60246,319.61957,353,72.7,68.7,0,40.019615,350,161,73.5,69.4,0,42.743374,160,405,72.7,76.2,10,62.488377,393.76663,234,72,69.8,0,43.077423,230,182,72.3,84.8,11.5,34.88628,194.19942,198,72.5,70.2,0,43.689003,195,921,71.9,79.7,89,59.820503,931.68225,590,72.7,68.3,0,69.01924,575,881,72.8,82.8,72,64.1621,856.71735,257,73.3,69.4,0,42.507046,250,176,72.3,69.5,0,57.882042,175,440,72.6,83.8,69.8,45.21675,437.09943,191,72.3,69.6,0,42.487217,185,302,72.1,68.9,0,34.27164,300,538,72.3,84.8,38.8,55.936115,539.7986,218,72.6,79.9,18.8,57.543945,222.01607,854,72.6,74.4,16.3,99.93811,880,126.1,124.2,134.5,124.5,133.3,125.5,31.9,-0.3,30.14
20170330,1805,54.9,41.6,17.24739619,53.37225,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,64.2,67.1,100,32.1,0,64,100,0,66.1,1.5,65,1.8125,22.2,0,0,50.4,12.7,0,0,0,73,65.5,67.8,84.3,49.9,0,63,73.6,0,62.8,1.01,65,1.8125,20.2,0,0,24.4,91,20.4,4.6,0.6,49.9,49.9,38.8,65.3,79.4,100,0.8,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,207,70.1,0,25.784266,200,72,68,2611.5657,70.6,68.5,27,2200,262,71.3,68.1,0,44.587177,260,177,70.3,86.5,40,60.455383,174.9994,1022,68.7,68.4,0,27.62404,1000,564,73.7,71.6,0,0,160,632,70.2,68.4,4,43.365852,631.3857,203,72.8,68.6,0,32.58115,200,127,69.9,68.5,3.5,52.213593,125,689,69.9,89.4,100,50.67938,690,257,67.4,103.5,100,100,650,649,70.3,85.3,48.1,100,950,515,0,68.4,0,32.336655,500,503,70.5,68.5,0,33.910587,500,188,72.5,71,2.8,54.134834,186.69928,693,74.1,80.4,98,82.16829,700,322,73.2,76.6,54.2,50.276447,325.96857,356,73.8,88.8,100,37.511616,350,161,73.7,69.2,0,39.671288,160,665,72.4,91.6,60.4,52.5549,660.21936,343,72.6,68.9,0,37.697716,335,201,72.1,69.3,0,46.99676,195,382,72.6,69,0,35.73818,380,248,72,68.7,0,53.562675,245,179,72.5,68.1,0,51.28089,175,250,72,68.6,0,52.003773,245,513,72.2,78.3,22,53.61094,512.39905,534,74.5,68.3,0,59.337486,540,623,72.1,86.3,46.8,58.808727,622.97906,335,72.2,77.7,8,42.375095,337.4387,403,72.6,68.6,0,35.339195,400,197,72.4,69.1,0,42.52122,195,896,72.4,89.3,80,55.75326,912.4796,402,72.3,81.2,6,41.119915,397.63782,182,72.1,67.8,6.8,72.27979,185.79935,421,72.3,81.8,38.8,68.163445,421.53876,404,72.4,79,9.6,48.93846,400.95837,160,72.4,68.5,0,39.81322,160,450,72.1,77.9,20.4,60.53282,446.0983,294,72.4,80.7,9.6,52.702248,292.55853,295,73.4,68.7,0,48.826946,285,202,72.4,69,0,55.998726,195,1019,71.7,81,100,92.082886,1020,342,73.4,67.9,0,48.601803,335,382,72.1,81.8,93.2,79.13352,380.20007,365,72.3,80.4,22.8,59.777344,366.93854,440,72.6,71.8,4,47.149364,440.15875,388,74.1,67.9,0,51.88834,385.46658,393,72.4,72.7,4.8,48.62753,398.83777,96,72.1,70.9,0,31.459023,100,337,72.6,68.8,0,51.41623,335,197,72.6,286.5,0,37.332554,195,808,72.4,82.2,65,59.643597,811.3623,340,72.5,68,0,48.933144,335,211,72.8,67.9,0,37.704735,200,296,72.6,77.3,8.8,50.113304,295.9596,360,72.7,67.8,0,40.46101,350,161,73.5,68.5,0,42.743374,160,392,72.7,75.4,6,60.896976,365.4865,234,71.9,69,2.9,43.077423,230,180,72.4,83.8,5.5,35.338715,177.39935,196,72.4,69.2,0,43.689003,195,927,72,79.1,89,60.464848,931.68225,583,72.5,67.3,0,69.84525,575,817,72.9,81.8,66,61.388798,819.0176,258,73.3,68.5,0,42.507046,250,180,72.3,68.6,0,58.29862,175,417,72.7,83.1,63.8,43.52204,416.0995,191,72.3,68.5,0,42.08465,185,314,71.9,69.4,3.4,34.775978,300,489,72.4,82.7,32.8,52.76215,480.39862,219,72.5,79.1,16.8,57.543945,222.01607,858,72.5,73.3,14.3,99.93811,880,125.3,124.5,135.2,125.5,134.1,126.6,29.2,1.6,30.14
20170330,1810,54,44.1,17.1357104,53.37225,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,64,67.1,100,31.6,0,64,100,0,66.1,1.2,65,1.8125,22.2,0,0,50.9,12.6,0,0,0,73,63.6,67,82.5,51.9,0,63,74.1,0,62.7,1,65,1.8125,20.2,0,0,25.1,88.9,20.8,4.7,1.4,51.9,51.9,39.6,65.3,79.4,100,0.5,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,212,70,0,26.68919,200,72,68,6694.7363,70.8,68.4,83.6,9000,261,71.3,68,0,46.94774,260,175,70.3,86.1,36,66.76923,174.9994,1003,68.7,68.4,0,30.147509,1000,661,73.7,71.6,0,0,160,617,70.1,71.4,6,47.256096,631.3857,204,72.8,68.5,0,34.656693,200,132,69.9,73.3,5.5,55.925514,131.40967,677,69.9,89.3,100,53.301548,690,226,67.3,104.9,100,100,650,584,70.3,86.1,45.7,100,950,497,0,68.4,0,34.317703,500,503,70.5,68.5,0,35.396706,500,175,72.5,68.1,0,52.85393,175,695,74,79.8,100,82.16829,700,330,73,79.2,59.8,50.80477,336.3687,357,73.8,88.3,100,37.511616,350,162,73.7,68.4,0,39.671288,160,621,72.5,90.1,54.4,50.21115,625.8794,343,72.6,68,0,37.697716,335,202,71.9,68.5,2,46.464012,195,384,72.6,68.2,0,35.73818,380,272,71.7,73.5,8.4,54.083298,270.66516,179,72.5,67.3,0,51.28089,175,251,71.8,67.7,4,52.003773,245,515,72.2,77.8,22,53.61094,512.39905,537,74.5,67.5,0,59.337486,540,626,72.1,86,46.8,58.808727,622.97906,315,72.3,71.9,4.4,40.90563,317.15842,407,72.6,67.7,0,35.339195,400,198,72.4,68.3,0,42.52122,195,868,72.4,89.3,76,53.060497,868.95966,366,72.3,71,2,38.901215,365.15768,185,72.1,77.3,6.8,72.27979,185.79935,422,72.3,80.8,34.8,67.005356,421.53876,404,72.4,77,5.6,48.022415,400.95837,162,72.4,67.7,0,39.81322,160,442,72.1,77.2,20.4,58.416588,446.0983,265,72.3,80.7,7.6,49.32304,266.79843,290,73.4,67.9,0,46.674557,285,203,72.4,68.2,0,55.086452,195,1022,71.7,80.2,100,90.765366,1020,344,73.3,67.1,0,48.601803,335,383,72.2,81.2,91.2,79.20695,380.20007,340,72.3,79.2,18.8,58.560974,341.45847,441,72.3,68,6,47.149364,440.15875,429,74.1,67,0,54.79709,431.0666,357,72.3,71.8,2.8,46.273293,361.59763,94,71.9,68.9,0,31.459023,100,340,72.5,68,0,51.41623,335,197,72.6,286.8,0,37.332554,195,810,72.3,81.4,63,59.643597,811.3623,341,72.6,67.2,0,48.933144,335,212,72.8,67,0,37.704735,200,265,72.6,76.3,4.8,47.976692,270.4795,360,72.7,66.9,0,40.46101,350,161,73.5,67.6,0,42.743374,160,356,72.7,68.6,2,60.896976,365.4865,268,71.8,68.2,6.9,45.05375,261.77194,155,72.4,70.4,1.5,34.397163,161.79944,198,72.2,68.4,0,43.689003,195,929,72,78.4,89,60.464848,931.68225,583,72.3,66.4,0,69.84525,575,337,73.3,71.3,0,43.641834,335,251,73.2,67.8,0,39.60299,250,182,72.3,67.8,0,56.204777,175,392,72.8,82.3,57.8,41.20103,395.099,187,72.3,67.6,0,40.996628,185,335,72.1,78,2.6,35.726013,334.64258,479,72.3,80.8,30.8,52.179592,480.39862,222,72.4,78.2,14.8,57.543945,218.89598,878,72.3,72.2,14.3,99.93811,880,124.9,124.1,135.2,125.5,134.4,127.4,26.1,-0.1,30.14
