20170330,1815,54.3,43.5,17.19674695,53.37225,1,78.1,78.1,0.1,77.2,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,63.7,66.9,100,30.6,0,64,100,0,65.8,1.2,65,1.8125,22.3,0,0,51.2,12.6,0,0,0,73,63.9,66.7,82.6,52.3,0,63,70.5,0,62.9,1,65,1.8125,20.3,0,0,25.7,89.1,19.5,4.4,1.1,52.3,52.3,39.6,65.3,79.4,100,0.4,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,211,69.9,0,26.68919,200,72,68,7045.323,71,68.3,100,9000,266,71.2,67.9,0,47.56258,260,174,70.2,86.1,37.2,66.92923,174.9994,1038,68.8,68.3,0,31.195904,1000,669,73.7,71.7,0,0,160,634,70.2,78.6,4,48.19512,631.3857,204,72.9,68.4,0,34.656693,200,131,70.2,72.6,0.3,55.925514,131.40967,695,69.8,88.9,100,54.445766,690,224,67.3,105.9,100,100,650,575,70.2,86.3,44.5,100,950,503,0,68.2,0,35.3636,500,505,70.4,68.4,0,35.83886,500,175,72.4,67.3,0,53.83146,175,688,74,79.4,100,82.783165,700,335,73.2,78.6,55.8,51.25937,336.3687,356,73.8,87.9,100,37.511616,350,162,73.7,67.7,0,39.671288,160,585,72.5,88.9,50.4,49.155407,597.59924,341,72.5,67.4,0,37.697716,335,209,71.8,79.2,8,47.48773,213.40804,387,72.6,67.5,0,35.73818,380,298,71.8,77.2,10.4,56.278072,296.1456,175,72.5,66.7,0,51.28089,175,668,71.6,76.6,100,82.24894,700,503,72.2,77.2,22,54.205807,512.39905,526,74.4,66.9,0,60.115604,540,618,72.1,85.6,46.8,58.808727,622.97906,309,72.3,68.2,0.4,40.90563,317.15842,401,72.6,67,0,35.339195,400,200,72.4,67.7,0,42.94563,195,842,72.4,88.7,72,53.74852,868.95966,331,72.4,67.5,0,40.919174,335,185,72.2,70.7,4.8,72.27979,185.79935,396,72.3,80.1,30.8,63.98995,396.05865,366,72.4,68.5,1.6,47.149475,373.51825,162,72.5,67,0,39.81322,160,444,72.1,76.7,20.4,58.416588,446.0983,266,72.2,71,5.6,49.32304,266.79843,294,73.4,67.1,0,46.674557,285,202,72.4,67.5,0,53.95142,195,1023,71.7,80,100,87.80692,1020,343,73.3,66.4,0,48.601803,335,381,72.2,80.9,91.2,79.20695,380.20007,313,72.3,77.8,14.8,57.48892,315.97836,437,72.1,66.9,8.4,47.149364,440.15875,449,74,66.3,0,56.579876,453.86658,357,72.1,68,6.8,46.273293,361.59763,95,71.7,67.9,0,31.459023,100,335,72.5,67.3,0,51.41623,335,196,72.6,286.6,0,37.332554,195,761,72.3,80.8,59,58.14408,778.0818,339,72.6,66.6,0,48.933144,335,210,72.7,66.3,0,37.704735,200,263,72.6,75,0.8,48.51624,270.4795,358,72.7,66.2,0,40.46101,350,161,73.5,66.9,0,42.743374,160,345,72.3,72.9,6,61.486,365.4865,261,71.7,71.2,10.9,43.674667,261.77194,160,72.4,67.8,0,34.715088,150,197,72.1,67.6,0,43.689003,195,925,72,78,89,60.464848,931.68225,586,72.1,65.9,2.2,70.221664,575,337,73,68,0,43.641834,335,252,73.1,67,0,39.60299,250,180,72.2,67,0,56.204777,175,390,72.8,81.5,53.8,41.20103,395.099,186,72.4,66.7,0,40.996628,185,301,72.4,67.9,0,34.095707,300,447,72.3,79.9,26.8,51.054638,451.79828,221,72.2,77.5,14.8,57.543945,218.89598,876,72.2,71.7,14.7,99.93811,880,124.6,123.7,135.2,126.5,134.1,127.7,23.7,0,30.14
20170330,1820,54.6,43.6,17.32514458,53.37225,1,78.1,78.1,0.1,77.3,79,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,63.5,66.7,100,28.8,0,64,100,0,65.7,1.05,65,1.8125,22.5,0,0,51.2,12.7,0,0,0,72.9,63.7,66.6,83.4,52.7,0,63,74.4,0,62.8,1,65,1.8125,20.5,0,0,25.8,89.9,21,4.2,1.1,52.7,52.7,39.7,65.3,79.4,100,0.9,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,206,69.8,0,26.68919,200,72,68,6872.178,71,68.1,100,9000,274,71.1,67.7,0,49.516907,260,179,70.2,87.3,37.2,72.886154,174.9994,1048,68.8,68.1,0,32.841644,1000,721,73.7,71.7,0,0,160,636,70.1,69.1,6,49.02439,631.3857,209,72.9,68.3,0,36.128876,200,131,70.2,68.9,0,55.987175,125,701,69.8,88.8,100,55.292015,690,212,67.2,106.6,100,100,650,540,70,86.8,48.5,100,950,1017,0,70.1,10.3,49.427834,633.4612,570,70.1,68.4,1.9,37.226723,555.062,178,72.3,67.1,0,54.314606,175,694,73.9,79.4,100,82.23301,700,330,73.2,78.2,53.4,49.649834,325.96857,356,73.8,88,100,37.511616,350,161,73.6,67.4,0,39.671288,160,579,72.5,87.8,46.4,48.711994,569.31915,341,72.5,67.2,0,37.697716,335,227,71.9,80.1,10,47.383266,231.86798,397,72.4,67.3,0,36.161907,380,298,72.1,76,6.8,56.278072,296.1456,179,72.5,66.7,0,51.77745,175,709,71.6,83,100,83.86374,700,510,72.2,77.6,22,53.819664,512.39905,541,74.3,66.8,0,60.115604,540,611,72.1,85.7,46.8,58.808727,622.97906,309,72,67.6,4.8,40.90563,300,419,72.5,66.8,0,36.330856,400,201,72.3,67.5,0,42.94563,195,842,72.4,88.2,68,52.716488,835.6793,344,72.3,67,0,40.58109,335,186,72.2,66.7,4.8,72.27979,185.79935,371,72.3,79.7,26.8,62.110783,370.57858,359,72.2,66.9,2.4,48.7337,350,162,72.5,66.9,0,39.81322,160,445,72.1,76.6,20.4,58.481037,446.0983,269,72.1,75.6,7.6,49.32304,266.79843,295,73.4,66.9,0,46.674557,285,202,72.4,67.3,0,53.95142,195,1030,71.7,79.9,100,88.25009,1020,350,73.3,66.4,0,48.601803,335,379,72.2,81,91.2,79.20695,380.20007,313,72.3,76.3,10.8,57.48892,315.97836,464,71.9,68.1,13.2,49.710625,463.67856,455,74,66.2,0,56.73235,453.86658,412,72,75.9,9.6,49.39892,406.81747,94,71.5,67.5,0,31.459023,100,347,72.5,67,0,51.98875,335,203,72.6,287,0,37.90332,195,741,72.3,80.5,55,56.416386,742.2417,340,72.6,66.5,0,48.933144,335,211,72.7,66.2,0,37.704735,200,248,72.6,67.1,0,47.59901,245,361,72.7,66.1,0,40.46101,350,165,73.5,66.6,0,43.267315,160,379,72.2,73.8,5.6,61.99235,365.4865,261,71.8,78.2,10.9,43.674667,261.77194,164,72.4,67.1,0,34.715088,150,197,71.9,67.4,2.2,43.689003,195,922,72,78,89,60.464848,931.68225,614,71.9,66.4,7.8,71.45546,608.41064,337,72.7,67.2,0,43.641834,335,254,73,66.7,0,40.509743,250,182,72.2,66.7,0,56.204777,175,376,72.8,81.2,49.8,40.341396,375.49893,187,72.4,66.5,0,40.996628,185,303,72.3,66.5,0,34.095707,300,450,72.3,79.2,22.8,51.054638,451.79828,223,72.2,77.8,14.8,57.543945,218.89598,877,72,72.1,18.7,99.93811,880,124.9,123.6,134.7,126.5,134.2,127.6,23.6,-0.2,30.14
20170330,1825,54.7,42.7,17.27684069,53.37225,1,78.1,78.1,0.1,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.9,66.9,100,27.8,0,64,100,0,66,1.15,65,1.8125,22.8,0,0,50.4,12.6,0,0,0,72.9,62.6,66.5,83.4,53.2,0,63,74.8,0,62.1,1,65,1.8125,20.5,0,0,25.7,89.9,21.2,4.6,1.2,53.2,53.2,38.5,65.3,79.4,100,1.2,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,212,69.8,0,26.68919,200,72,68,7045.323,70.8,68.2,100,9000,270,71.1,67.7,0,46.442688,260,177,70.2,85.9,37.2,68.02462,174.9994,1027,68.8,68.1,0,29.45264,1000,671,73.7,71.7,0,0,160,635,70.2,82.1,4,46.76829,631.3857,208,72.8,68.2,0,33.884396,200,126,70.1,68.5,1.9,54.310024,125,691,69.8,88.7,100,52.06198,690,224,67.1,105.5,100,100,650,574,70,86.1,48.5,100,950,512,0,69,0,33.48099,500,509,70.4,68.2,0,34.42643,500,180,72.2,67,0,54.314606,175,697,73.9,79.2,100,82.23301,700,328,73.2,78.2,53.4,49.035507,325.96857,359,73.7,87.7,100,37.511616,350,162,73.6,67.3,0,39.671288,160,573,72.5,86.4,42.4,48.32137,569.31915,344,72.5,67,0,37.697716,335,230,72,80.1,11.2,47.383266,231.86798,396,72.1,67.1,0,36.161907,380,300,71.9,75.8,10.8,56.278072,296.1456,180,72.4,66.6,0,51.77745,175,603,71.8,82.5,81.3,76.10796,612.86975,516,72.2,77.2,22,53.819664,512.39905,546,74.3,66.7,0,60.115604,540,620,72.1,85.3,46.8,58.808727,622.97906,321,71.8,75,11.2,42.919342,326.51846,422,72.4,66.6,0,36.330856,400,204,72.3,67.3,0,42.94563,195,795,72.4,88.3,64,50.865955,799.83923,345,72.3,66.8,0,39.64078,335,188,72.1,77.1,6.8,72.27979,185.79935,368,72.3,78.8,22.8,62.110783,370.57858,385,72,72.3,6.4,50.86755,381.35825,163,72.5,66.7,0,39.81322,160,448,72.1,76.4,20.4,58.481037,446.0983,269,72,79.4,9.6,49.32304,266.79843,296,73.4,66.7,0,46.674557,285,203,72.4,67.2,0,53.56953,195,1041,71.7,79.8,100,87.37573,1020,350,73.2,66.2,0,48.601803,335,381,72.2,80.8,91.2,79.20695,380.20007,291,72.2,75.5,10.4,56.48902,290.49826,496,71.8,75.3,19.2,50.90506,487.19833,457,74,66.1,0,56.73235,453.86658,414,72.1,76.6,7.6,49.39892,406.81747,95,71.4,67.2,0,31.459023,100,345,72.4,66.8,0,51.98875,335,206,72.6,286.7,0,37.90332,195,744,72.2,79.9,54.6,56.416386,742.2417,342,72.5,66.4,0,48.933144,335,211,72.7,66.1,0,37.704735,200,251,72.5,66.3,0,47.59901,245,362,72.6,66,0,40.46101,350,166,73.5,66.5,0,43.267315,160,380,72.2,74.2,5.6,61.99235,365.4865,263,72,79.4,8.1,43.674667,261.77194,162,72.4,66.7,0,34.715088,150,221,71.7,78.3,10.2,45.337234,215.59247,919,72,77.9,89,60.464848,931.68225,638,71.8,71.4,13.8,72.38603,636.2305,337,72.5,66.8,0,43.641834,335,255,72.9,66.5,0,40.509743,250,183,72.1,66.5,0,56.204777,175,355,72.8,80.9,45.8,39.150192,355.89886,189,72.3,66.3,0,40.996628,185,304,71.9,66.2,2,34.095707,300,426,72.3,78.8,18.8,50.07031,420.99817,224,72.1,77.8,16.8,57.543945,218.89598,882,72,72.4,18.7,99.93811,880,125.2,123.9,134.9,126.5,133.5,127.2,22.6,0,30.14
20170330,1830,54,45.1,17.23099698,53.37225,1,78.1,78.1,0.1,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64,67,100,27.3,0,64,100,0,66.2,1.15,65,1.8125,22.9,0,0,50.5,12.7,0,0,0,72.8,62,66.4,83.3,53,0,63,74.9,0,61.7,1,65,1.8125,20.6,0,0,25.8,90,21.2,4.8,0.9,53,53,38.9,65.3,79.4,100,0.5,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,212,69.8,0,26.68919,200,72,68,7045.323,70.6,68.2,100,9000,270,71.1,67.8,0,46.442688,260,177,70.1,86.1,39.2,67.93846,174.9994,1025,68.8,68.1,0,29.45264,1000,673,73.7,71.7,0,0,160,632,70.2,70,4,46.76829,631.3857,208,72.8,68.3,0,33.884396,200,126,70,69,3.9,54.310024,125,692,69.7,88.7,100,52.06198,690,223,67.1,105.5,100,100,650,574,69.9,86.2,51.3,100,950,511,0,68.2,0,33.48099,500,509,70.4,68.2,0,34.42643,500,179,72.1,66.8,0,54.314606,175,696,73.8,79.1,100,82.23301,700,327,73.1,78,55.4,49.035507,325.96857,359,73.7,87.6,100,37.511616,350,162,73.5,67.1,0,39.671288,160,533,72.4,85.2,40.4,47.08615,541.03906,344,72.4,66.9,0,37.697716,335,230,72.3,79.8,5.2,47.383266,213.40804,403,71.9,67,2.2,36.161907,380,300,72,78.5,12.8,56.278072,296.1456,180,72.4,66.5,0,51.77745,175,605,72,82.4,78.5,75.74257,612.86975,514,72.1,77.1,24,53.819664,512.39905,543,74.3,66.6,0,60.115604,540,617,72.1,85.2,46.8,58.808727,622.97906,350,71.9,79.7,13.2,43.97518,346.7984,419,72.4,66.5,0,36.330856,400,202,72.2,67.1,0,42.94563,195,791,72.3,87.9,62,50.865955,799.83923,344,72.1,66.6,0,39.64078,335,187,72.1,77.1,6.8,72.27979,185.79935,351,72.2,78.2,20.8,60.166065,345.09848,384,71.9,75.9,9.2,50.86755,381.35825,163,72.5,66.6,0,39.81322,160,451,72.1,76.2,20.4,58.481037,446.0983,269,72,79.4,9.6,49.32304,266.79843,297,73.4,66.5,0,46.674557,285,203,72.4,67,0,53.56953,195,1023,71.7,79.6,100,85.56713,1020,350,73.2,66.1,0,48.601803,335,380,72.2,80.5,91.2,79.20695,380.20007,288,72.2,75.2,10.4,56.48902,290.49826,513,71.9,75.9,21.2,51.68083,510.7184,456,73.9,66,0,56.73235,453.86658,411,72.1,76.5,7.6,49.03827,406.81747,94,71.2,66.9,0,31.459023,100,347,72.4,66.7,0,51.98875,335,204,72.6,286.8,0,37.90332,195,737,72.2,79.9,54.6,56.416386,742.2417,342,72.5,66.2,0,48.933144,335,210,72.6,65.9,0,37.704735,200,249,72.4,66.1,0,47.59901,245,361,72.5,65.8,0,40.46101,350,166,73.5,66.3,0,43.267315,160,380,72.2,74,5.6,61.99235,365.4865,262,72.2,79.2,4.1,43.674667,261.77194,161,72.4,66.4,0,34.715088,150,238,71.8,80,12.2,45.58664,234.05295,930,72,77.7,89,60.464848,931.68225,636,71.9,71.8,15.8,72.38603,636.2305,337,72.2,66.5,0,43.641834,335,255,72.9,66.4,0,40.509743,250,184,72.1,66.3,0,56.204777,175,354,72.7,80.2,43.8,39.150192,355.89886,188,72.2,66.2,0,40.996628,185,329,71.8,76.4,7.8,34.17781,332.24237,392,72.3,78.4,14.8,48.87505,390.19803,223,72.1,77.7,16.8,57.543945,218.89598,881,71.9,72.9,23.1,99.93811,880,125.2,124.1,134.1,126.5,133.3,126.6,24.7,-0.6,30.14
20170330,1835,54.4,43.3,17.21690952,53.37225,1,78.1,78.1,0.1,77.3,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,64.2,67.2,100,28.2,0,64,100,0,66.4,1.15,65,1.8125,23,0,0,50.6,12.7,0,0,0,72.8,63.6,66,83.4,52.9,0,63,74.2,0,62.5,1,65,1.8125,20.6,0,0,26.1,90,20.9,4.3,0.7,52.9,52.9,38.5,65.3,79.4,100,0.6,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,214,69.9,0,26.68919,200,72,68,7045.323,70.5,68.4,100,9000,269,71.1,68,0,46.442688,260,177,70.2,86.3,37.2,67.93846,174.9994,1018,68.7,68.3,0,29.45264,1000,671,73.7,71.7,0,0,160,631,70.1,75.1,6,46.76829,631.3857,208,72.8,68.5,0,33.884396,200,133,69.9,82.1,6.7,56.542118,132.40968,692,69.7,88.8,100,52.06198,690,223,67,105.3,100,100,650,576,70,86.4,51.7,100,950,511,0,68.3,0,33.48099,500,509,70.4,68.4,0,34.42643,500,180,72.1,66.6,0,54.314606,175,699,73.8,78.8,100,82.23301,700,329,73,77.8,57.4,49.035507,325.96857,358,73.7,87.2,100,37.511616,350,162,73.5,66.8,0,39.671288,160,537,72.4,84.1,36.4,47.08615,541.03906,344,72.3,66.6,0,37.697716,335,197,72.5,71.1,0,46.57892,195,422,71.7,75.8,10.2,36.797504,417.11816,299,72.2,78.3,8.8,56.278072,296.1456,180,72.4,66.2,0,51.77745,175,604,72.1,82,76.5,75.907585,612.86975,515,72.1,76.8,24,53.819664,512.39905,546,74.2,66.3,0,60.115604,540,617,72,85,48.8,58.808727,622.97906,350,72,79.8,12.8,43.97518,346.7984,420,72.4,66.3,0,36.330856,400,203,72.2,66.9,0,42.94563,195,764,72.3,87.6,58,50.0949,766.55884,342,72.1,66.4,0,39.64078,335,187,72.1,76.9,6.8,72.27979,185.79935,346,72.2,77.7,20.8,60.166065,345.09848,411,71.9,77.1,13.2,51.201637,406.83817,162,72.5,66.4,0,39.81322,160,448,72.1,76,20.4,58.481037,446.0983,269,72,79.3,9.6,49.32304,266.79843,296,73.3,66.3,0,46.674557,285,202,72.3,66.8,0,53.56953,195,1029,71.7,79.4,100,85.56713,1020,350,73.1,65.9,0,48.601803,335,380,72.2,80.3,91.2,79.20695,380.20007,289,72.1,75.3,12.4,56.48902,290.49826,514,71.9,76.1,25.2,51.68083,510.7184,457,73.9,65.7,0,56.73235,453.86658,411,72.1,76.4,7.6,49.03827,406.81747,94,71.1,66.7,0,31.459023,100,348,72.3,66.5,0,51.98875,335,205,72.5,286.8,0,37.90332,195,745,72.1,79.7,56.6,56.416386,742.2417,341,72.4,66,0,48.933144,335,213,72.6,65.7,0,37.704735,200,250,72.3,65.9,0,47.59901,245,362,72.3,65.6,0,40.46101,350,166,73.5,66.1,0,43.267315,160,381,72.2,73.9,5.6,61.99235,365.4865,233,72.3,74.6,1.7,41.58975,237.85204,165,72.3,66.2,0,34.715088,150,238,72,79.9,11.4,45.58664,234.05295,926,72,77.5,89,60.464848,931.68225,656,72,71.4,14.6,73.410706,664.05084,337,72,66.2,0,43.641834,335,256,72.8,66.2,0,40.509743,250,184,72,66.1,0,56.204777,175,333,72.7,80.2,39.8,37.958984,337.6992,188,72.1,66,0,40.996628,185,332,72.2,77.4,1,34.17781,332.24237,392,72.2,78.1,16,48.87505,390.19803,224,72,77.6,18.8,57.543945,218.89598,885,71.9,73.3,26.3,99.93811,880,124.9,124,134,125.5,133.3,126.3,25,0,30.14
20170330,1840,53.9,43.6,17.04874453,53.37225,1,78.1,78.1,0.1,77.4,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,64.2,67.1,100,28.5,0,64,100,0,66.3,1.15,65,1.8125,23,0,0,50.8,13.1,0,0,0,72.8,61.9,66,83.4,52.2,0,63,74.2,0,61.4,1,65,1.8125,20.6,0,0,25.9,90,20.8,4.4,1.4,52.2,52.2,38.2,65.3,79.4,100,1,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,212,69.9,0,26.68919,200,72,68,7045.323,70.6,68.4,100,9000,269,71.1,68,0,46.442688,260,177,70.2,86,37.2,67.93846,174.9994,1021,68.7,68.3,0,29.45264,1000,671,73.7,71.7,0,0,160,633,70.1,84,6,46.76829,631.3857,207,72.8,68.5,0,33.884396,200,127,70.4,72.4,0,55.321247,125,693,69.8,88.6,100,52.06198,690,224,67,105.2,100,100,650,574,70.1,86.4,49.7,100,950,512,0,68.3,0,33.48099,500,509,70.4,68.4,0,34.42643,500,179,72,66.6,0,54.314606,175,697,73.7,78.9,100,82.23301,700,334,72.9,78.1,61,51.050495,338.76862,358,73.6,87.2,100,37.511616,350,162,73.4,66.9,0,39.671288,160,506,72.3,83.8,34.4,46.199326,514.7788,344,72.2,66.7,0,37.697716,335,196,72.5,67.8,0,46.57892,195,472,71.6,77.3,16.2,39.730152,483.6789,267,72.2,68.6,6.4,54.175175,272.48535,180,72.4,66.3,0,51.77745,175,575,72.2,81.7,74.5,73.9156,583.75024,515,72.1,76.8,24,53.819664,512.39905,545,74.2,66.4,0,60.115604,540,618,72,85,48.8,58.808727,622.97906,348,72.1,79.9,10.8,43.97518,346.7984,420,72.4,66.3,0,36.330856,400,203,72.1,66.9,0,42.94563,195,764,72.2,87.1,57.6,50.0949,766.55884,339,72.1,66.5,0,39.64078,335,186,72.1,76.9,6.8,72.27979,185.79935,344,72.2,77.8,20.8,60.166065,345.09848,408,72,77.3,12,51.201637,406.83817,162,72.5,66.4,0,39.81322,160,446,72.1,76,20.4,58.481037,446.0983,266,72,79.3,9.6,49.32304,266.79843,294,73.3,66.3,0,46.674557,285,201,72.3,66.8,0,53.56953,195,1029,71.7,79.5,100,85.56713,1020,348,73.1,65.9,0,48.601803,335,379,72.2,80.3,91.2,79.20695,380.20007,288,72.1,75.4,12.4,56.48902,290.49826,537,72,76.6,24.8,51.55769,532.55865,455,73.8,65.7,0,56.73235,453.86658,409,72.1,76.4,7.6,49.03827,406.81747,94,71,66.7,0,31.459023,100,346,72.3,66.5,0,51.98875,335,204,72.5,286.8,0,37.90332,195,743,72.1,79.8,56.6,56.416386,742.2417,340,72.4,66.1,0,48.933144,335,207,72.6,65.7,0,37.704735,200,249,72.1,65.9,0,47.59901,245,360,72.2,65.7,0,40.46101,350,166,73.4,66.1,0,43.267315,160,370,72.1,73.7,7.6,61.475666,365.4865,233,72.2,68.3,2.1,42.6865,237.85204,159,72.2,66.1,0,34.715088,150,237,72.2,79.8,7.4,45.58664,234.05295,921,71.9,77.5,91,60.464848,931.68225,663,72.1,71.3,12.6,73.84985,664.05084,337,71.8,66.2,4,43.641834,335,255,72.7,66.2,0,40.509743,250,183,72,66.1,0,55.788208,175,317,72.7,80,35.8,37.013386,318.09912,188,72.1,66,0,40.996628,185,304,72.4,67.8,0,33.614826,300,393,72.2,78.1,16,48.87505,390.19803,224,72,77.6,18.8,57.543945,218.89598,882,72,73.5,25.9,99.93811,880,124.8,123.7,134.1,124.5,132.8,126.1,28.3,0,30.14
20170330,1845,53.7,45.4,17.13982559,53.37225,1,78.1,78.1,0.1,77.4,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.1,67.2,100,29.2,0,64,100,0,66.3,1.2,65,1.8125,22.8,0,0,51.3,12.8,0,0,0,72.8,63.8,66.4,83.4,53.5,0,63,73.7,0,62.7,1,65,1.8125,20.7,0,0,25.9,90,20.7,4.4,1.3,53.5,53.5,38.1,65.3,79.4,100,1.2,0,66.5,1.3,68.44827,67.94827,0,12,0,0,0,0,0,72,212,70,0,26.68919,200,72,68,7045.323,70.8,68.5,100,9000,270,71.2,68.1,0,46.442688,260,177,70.2,85.6,37.2,67.93846,174.9994,1024,68.8,68.4,0,29.45264,1000,670,73.7,71.7,0,0,160,637,70.2,77.3,4,46.76829,631.3857,208,72.9,68.5,0,33.884396,200,127,70.4,69.2,0,54.864967,125,692,69.9,88.7,100,52.06198,690,224,67,105.3,100,100,650,573,70.2,86.4,47.7,100,950,512,0,68.3,0,33.48099,500,508,70.4,68.5,0,34.42643,500,178,72,66.6,0,54.314606,175,696,73.7,78.8,100,82.23301,700,351,72.9,78.4,65,52.24229,349.9687,356,73.6,87.3,100,37.511616,350,162,73.4,66.8,0,39.671288,160,504,72.2,83.1,34,46.199326,514.7788,343,72.2,66.6,0,37.697716,335,196,72.3,67.4,0,46.57892,195,491,71.6,76.9,20.2,40.220787,483.6789,267,72.1,78.9,8.4,54.757042,272.48535,180,72.4,66.4,0,51.77745,175,575,72.3,81.7,71.3,73.9156,583.75024,515,72,76.9,26,53.819664,512.39905,542,74.1,66.5,0,60.115604,540,616,72,85.2,48.8,58.808727,622.97906,349,72.2,79.8,8.8,43.97518,346.7984,417,72.4,66.3,0,36.330856,400,202,72.1,66.8,0,42.94563,195,756,72.2,87.4,57.6,50.0949,766.55884,340,72.1,66.5,0,39.64078,335,186,72.1,77,6.8,72.27979,185.79935,345,72.1,77.8,22.8,60.166065,345.09848,408,72,77.4,12,51.201637,406.83817,162,72.5,66.4,0,39.81322,160,448,72.1,76,20.4,58.481037,446.0983,267,72,79.2,9.6,49.32304,266.79843,294,73.3,66.3,0,46.674557,285,200,72.2,66.8,0,53.56953,195,1004,71.7,79.5,100,85.56713,1020,347,73,66,0,48.601803,335,380,72.2,80.3,90.4,79.20695,380.20007,288,72,75.8,14.4,56.48902,290.49826,534,72.1,76.6,22.8,51.55769,532.55865,453,73.7,65.9,0,54.949562,431.06647,411,72.1,76.4,7.6,49.03827,406.81747,94,71,66.5,0,31.459023,100,346,72.3,66.4,0,51.98875,335,204,72.5,286.6,0,37.90332,195,738,72,80.1,58.6,56.416386,742.2417,340,72.4,66.1,0,48.933144,335,212,72.6,65.7,0,37.704735,200,248,72,65.9,0,47.59901,245,361,72.1,65.7,0,40.46101,350,165,73.3,66,0,43.267315,160,371,72.1,73.7,7.6,61.475666,365.4865,234,72,71.5,6.1,43.077423,237.85204,159,72.1,66.1,0,34.715088,150,206,72.4,77.1,0.2,42.008244,195.71269,962,71.9,77.2,93,61.79956,964.9621,659,72.1,71.5,12.6,73.83939,664.05084,389,71.6,66.3,11.2,45.5552,384.39526,253,72.7,66.1,0,40.509743,250,182,71.9,66,2,55.788208,175,316,72.6,79.8,33.8,37.013386,318.09912,187,72.1,65.9,0,40.996628,185,302,72.2,66.1,0,33.614826,300,392,72.1,78.1,18,48.87505,390.19803,223,71.9,77.9,22.4,57.543945,222.49597,882,72,73.7,25.9,99.93811,880,124.9,123.8,134.4,124.5,133.1,126.1,30.6,-0.1,30.14
20170330,1850,54.4,43.1,17.19757261,53.37225,1,78.1,78.1,0.1,77.4,79.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,64.3,67.2,100,29.6,0,64,100,0,66.3,1.15,65,1.8125,22.8,0,0,51,12.8,0,0,0,72.7,63.7,66.7,83.3,54.9,0,63,74.1,0,62.7,1,65,1.8125,20.8,0,0,25.5,89.9,20.8,4.2,0.7,54.9,54.9,38.1,65.3,79.4,100,1,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,70,0,26.68919,200,72,68,7045.323,71,68.5,100,9000,270,71.2,68,0,46.442688,260,177,70.2,85.6,37.2,68.11077,174.9994,1025,68.8,68.3,0,29.45264,1000,672,73.7,71.7,0,0,160,633,70.3,69.2,0.8,46.76829,631.3857,209,72.8,68.5,0,33.884396,200,127,70.2,68.8,0,54.864967,125,692,69.9,88.8,100,52.06198,690,223,66.9,105.5,100,100,650,576,70.3,86.2,43.3,100,950,511,0,68.3,0,33.48099,500,509,70.5,68.5,0,34.42643,500,179,71.9,67,2,54.314606,175,698,73.7,79.2,100,82.23301,700,352,73,78.8,64.6,52.24229,349.9687,359,73.6,87.6,100,37.511616,350,162,73.3,67,0,39.671288,160,505,72.1,83.6,36,46.199326,514.7788,343,72.1,66.9,0,37.697716,335,197,72.1,67.5,0,46.57892,195,532,71.6,77.2,24.2,41.246655,519.51904,271,72.2,79.2,6.4,54.757042,272.48535,181,72.4,66.8,0,51.77745,175,417,72.4,81.8,0,61.362564,245,518,72,77.4,26,53.819664,512.39905,547,74.1,66.8,0,60.115604,540,619,72,85.5,48.8,58.808727,622.97906,350,72.2,80,8.8,43.97518,346.7984,421,72.3,66.6,0,36.330856,400,204,72.1,67.1,0,42.94563,195,761,72.1,88.1,59.6,50.0949,766.55884,344,72,66.7,0,39.64078,335,186,72.1,77.5,6.8,72.27979,185.79935,343,72.1,78.1,22.8,60.166065,345.09848,411,72,77.9,12,51.201637,406.83817,162,72.5,66.7,0,39.81322,160,449,72,76.7,22.4,58.481037,446.0983,268,72,79.4,9.6,49.32304,266.79843,295,73.3,66.5,0,46.674557,285,202,72.2,67.1,0,53.56953,195,1027,71.6,79.8,100,85.56713,1020,347,73,66.3,0,48.601803,335,382,72.2,80.7,90.4,79.20695,380.20007,290,72,76.3,14.4,56.48902,290.49826,538,72.1,77,22.8,51.55769,532.55865,413,73.7,66.2,0,51.559937,408.26648,413,72.1,76.6,7.6,49.03827,406.81747,95,70.9,66.7,0,31.459023,100,348,72.3,66.7,0,51.98875,335,206,72.5,286.7,0,37.90332,195,739,72,80.5,58.6,56.416386,742.2417,343,72.3,66.4,0,48.933144,335,213,72.5,66,0,37.704735,200,250,71.9,66.3,2.8,47.59901,245,363,71.9,66,2.8,40.46101,350,166,73.3,66.2,0,43.267315,160,378,72.1,74,7.6,61.475666,365.4865,235,72,79.1,6.1,43.077423,237.85204,161,72,66.3,0,34.274883,150,199,72.4,68.5,0,43.49382,195,965,71.9,77.5,95,62.59349,964.9621,667,72.1,71.9,12.6,73.83939,664.05084,429,71.5,76,17.2,47.02784,459.795,253,72.6,66.3,0,40.509743,250,192,71.9,66.1,5.8,59.01118,191.2503,316,72.5,79.9,31.8,37.013386,318.09912,188,72,66.2,0,40.996628,185,300,71.8,66.5,5,34.471027,300,393,72.1,78.5,18,48.87505,390.19803,224,71.9,78.8,26.4,57.543945,225.85599,883,72,74.1,25.9,99.93811,880,125,123.9,134.5,124.5,133.5,125.7,31.8,1.6,30.14
20170330,1855,53.9,43.6,17.04874453,53.37225,1,78.1,78.1,0.1,77.4,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64,67.1,100,30.2,0,64,100,0,66.2,1.15,65,1.8125,22.8,0,0,50.9,12.8,0,0,0,72.7,63.2,66.7,82.8,55.3,0,63,75.3,0,62.4,1,65,1.8125,20.8,0,0,25.6,89.2,21.3,4.6,1.3,55.3,55.3,38,65.3,79.4,100,1.6,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,70,0,26.68919,200,72,68,7045.323,71,68.4,100,9000,270,71.2,68,0,46.442688,260,177,70.2,85.7,37.2,67.93846,174.9994,1016,68.8,68.4,0,29.45264,1000,671,73.7,71.7,0,0,160,632,70.2,68.4,2.8,46.76829,631.3857,208,72.8,68.5,0,33.884396,200,127,70,68.8,0.7,54.864967,125,693,69.8,89.2,100,52.06198,690,223,66.9,105.8,100,100,650,575,70.3,86,39.3,100,950,511,0,68.3,0,33.48099,500,509,70.5,68.5,0,34.42643,500,184,71.9,75,6,55.5618,186.6991,697,73.7,79.2,100,82.23301,700,353,73,78.7,64.6,52.24229,349.9687,358,73.5,87.7,100,37.511616,350,162,73.3,67.1,0,39.671288,160,506,72.1,83.8,36,46.199326,514.7788,342,72.1,66.9,0,37.697716,335,197,71.9,67.5,2.8,46.57892,195,553,71.6,78,28.2,42.116413,555.3592,274,72.1,67.9,6,55.12454,272.48535,183,72.3,66.6,0,51.77745,175,249,72.3,68.7,0,52.168785,245,501,72,77.5,26,53.078686,512.39905,546,74.1,66.7,0,58.992886,540,627,72,85.5,48.8,58.808727,622.97906,356,72.2,80.1,8.8,43.97518,346.7984,422,72.3,66.6,0,36.330856,400,206,72.1,67.1,0,42.94563,195,758,72.1,87.9,59.6,49.039146,766.55884,343,72,66.7,0,38.89065,335,189,72.1,77.3,6.8,72.27979,185.79935,342,72.1,78.2,22.8,59.76183,345.09848,409,72.1,77.4,10,50.19938,406.83817,162,72.5,66.7,0,39.81322,160,447,72,76.9,23.2,58.481037,446.0983,271,72,79.5,9.6,49.32304,266.79843,298,73.3,66.6,0,46.674557,285,203,72.1,67.1,0,53.56953,195,1025,71.6,79.7,100,85.13594,1020,348,73,66.3,0,48.601803,335,382,72.1,80.6,92.4,79.20695,380.20007,292,72,76.2,14.4,56.48902,290.49826,541,72.1,76.9,22.8,51.570004,532.55865,359,73.6,66.1,0,48.0061,362.66656,380,72.1,73.1,7.6,47.10479,372.2381,96,70.9,66.8,0,31.459023,100,349,72.2,66.7,0,51.98875,335,206,72.5,286.4,0,37.90332,195,746,72,80.6,58.6,56.416386,742.2417,342,72.3,66.4,0,48.933144,335,210,72.5,66.1,0,37.704735,200,265,71.9,73.5,6.8,48.86155,268.65903,376,71.8,66,8.8,41.15988,375.47803,165,73.2,66.3,0,43.267315,160,376,72,74.1,9.6,61.475666,365.4865,234,72.1,79.3,4.1,43.077423,237.85204,155,72,66.3,0,34.274883,150,198,72.2,67.4,0,43.49382,195,1007,71.9,77.2,97,64.00874,998.24225,636,72.2,72,10.6,72.10372,631.95135,459,71.5,76.3,21.2,48.29625,459.795,251,72.6,66.4,0,40.509743,250,192,71.9,76.6,9.8,59.01118,191.2503,295,72.4,80.4,29.8,35.994106,298.49878,187,71.9,66.2,3.7,40.996628,185,331,71.8,77.5,9,35.58527,334.64236,391,72.1,78.5,18,48.87505,390.19803,224,72,79,27.6,57.543945,225.85599,879,72,74,25.9,99.93811,880,126.2,124.5,135.9,126.5,134.6,126.4,30.8,0.1,30.14
20170330,1900,54,43.7,17.09760325,53.37225,1,78.1,78.1,0.1,77.4,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.9,67.1,100,30,0,64,100,0,66.1,1.15,65,1.8125,23.2,0,0,51.2,12.8,0,0,0,72.7,63.1,66.3,83.3,55.5,0,63,73.4,0,62.2,0.99,65,1.8125,20.8,0,0,26,90.1,20.8,4.4,1.4,55.5,55.5,38.1,65.3,79.4,100,1.2,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,70,0,26.68919,200,72,68,7045.323,70.9,68.4,100,9000,270,71,68,0,46.442688,260,177,70.2,85.7,37.2,67.88923,174.9994,1027,68.8,68.3,0,29.45264,1000,671,73.7,71.7,0,0,160,632,70.1,77.6,4.8,46.76829,631.3857,208,72.8,68.5,0,33.884396,200,127,70,68.6,0.7,54.864967,125,692,69.4,89.4,100,52.06198,690,224,67.2,106.3,100,100,650,575,70,85.9,42.9,100,950,511,0,68.3,0,33.48099,500,509,70.4,68.4,0,34.42643,500,184,72,78.4,4,55.5618,186.6991,696,73.7,79.2,100,82.23301,700,352,73.1,78.6,62.6,52.24229,349.9687,358,73.5,87.8,100,37.511616,350,162,73.3,66.9,0,39.671288,160,506,72,84.4,38,46.58995,514.7788,345,72.1,66.7,0,37.697716,335,214,71.8,79.4,8.8,46.380444,217.66792,585,71.5,78.4,34.2,43.142284,588.63904,298,71.9,78.3,12.4,55.788074,297.96542,183,72.3,66.3,0,51.77745,175,366,72.1,75.4,27.1,59.512024,359.13043,507,72,77.3,26,53.673553,512.39905,543,74.1,66.4,0,58.992886,540,623,72,85.8,48.8,58.808727,622.97906,325,72.2,68.9,7.2,41.30837,326.51846,423,72.3,66.3,0,36.330856,400,205,72,66.9,0,42.94563,195,754,72.1,88.5,59.6,49.478054,766.55884,349,72,66.4,0,40.35922,335,187,72.1,77.2,6.8,72.27979,185.79935,344,72,78.1,24.8,59.76183,345.09848,407,72,77.3,12,50.19938,406.83817,163,72.5,66.4,0,39.81322,160,451,72,76.6,23.2,58.481037,446.0983,268,72,79.5,9.6,49.32304,266.79843,297,73.2,66.4,0,46.674557,285,203,72,66.8,0,53.56953,195,1021,71.6,79.7,100,85.13594,1020,348,72.9,66,0,48.601803,335,385,72.1,80.5,92.4,79.20695,380.20007,321,71.9,76.5,18,58.354805,319.61838,535,72.1,76.8,22.8,50.86812,532.55865,318,73.6,65.9,0,45.08562,317.0666,380,72.1,76.6,7.6,47.10479,372.2381,95,70.8,66.7,0,31.459023,100,351,72.2,66.5,0,51.98875,335,206,72.4,286.6,0,37.90332,195,744,72,80.4,58.6,56.416386,742.2417,342,72.2,66.1,0,48.933144,335,211,72.5,65.8,0,37.704735,200,293,71.8,75.4,12.8,50.64206,292.31894,404,71.7,73.2,14.8,42.34919,400.95795,166,73.2,66.1,0,43.267315,160,376,72,73.9,9.6,61.475666,365.4865,235,72.2,73.3,2.1,43.077423,237.85204,156,71.9,67.1,4.3,34.274883,150,199,72,67,1,43.49382,195,997,71.9,77.1,99,64.00874,998.24225,629,72.2,71.7,10.6,72.10372,631.95135,507,71.5,75.8,25.2,50.05912,500.39514,254,72.6,66.2,0,41.122414,250,211,72,82,11,60.973473,209.45036,282,72.4,80.4,25.8,35.208153,280.29858,210,71.8,68,9.7,43.379395,207.0227,303,72.3,76.9,0.6,32.26601,303.44247,391,72,78.6,20,48.87505,390.19803,223,72,78.8,27.6,57.543945,225.85599,879,72.1,73.5,23.9,99.93811,880,126.1,124.9,135.9,126.5,135,126.7,28.7,0.6,30.14
20170330,1905,54,43.8,17.10712964,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.3,63.8,66.9,100,28.4,0,64,100,0,65.9,1.15,65,1.8125,23.4,0,0,50.9,12.7,0,0,0,72.7,63.4,66.4,83.7,55.1,0,63,72.8,0,62.6,0.99,65,1.8125,20.9,0,0,25.9,90.4,20.4,4.6,0.6,55.1,55.1,38.3,65.3,79.4,100,0.8,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,69.9,0,26.68919,200,72,68,7214.474,70.7,68.2,100,9000,269,71.2,67.9,0,46.442688,260,177,70.2,85.9,37.2,68.049225,174.9994,1019,68.8,68.2,0,29.45264,1000,674,73.7,71.7,0,0,160,633,70.1,78.5,4.8,46.76829,631.3857,207,72.8,68.4,0,33.884396,200,126,69.9,69.5,4.7,54.864967,125,691,69.5,89.2,100,52.06198,690,223,67.4,106.3,100,100,650,574,70.2,85.9,38.9,100,950,512,0,68.2,0,33.48099,500,509,70.4,68.3,0,34.42643,500,184,72.1,78.7,2,55.5618,186.6991,695,73.7,79.2,100,82.23301,700,352,73,78.6,64.6,52.24229,349.9687,357,73.5,87.9,100,37.511616,350,161,73.2,66.8,0,39.671288,160,504,72,84.6,38,46.58995,514.7788,342,72,66.6,0,37.697716,335,240,71.8,79.6,12.8,48.041367,237.548,622,71.5,79.5,38.2,44.458073,624.4792,298,72.1,78.7,10,55.788074,297.96542,182,72.3,66.3,0,51.77745,175,364,72,78.6,29.1,59.512024,359.13043,505,72,77.4,26,53.673553,512.39905,538,74.1,66.4,0,58.992886,540,624,72,85.8,48.8,58.808727,622.97906,325,72,73.8,11.2,41.30837,326.51846,421,72.3,66.3,0,36.330856,400,205,72,66.8,0,42.94563,195,741,72.1,88.8,59.6,49.478054,766.55884,348,71.9,66.4,4.4,40.35922,335,187,72.1,77.4,6.8,72.27979,185.79935,343,72,78.3,24.8,59.76183,345.09848,407,72,77.9,12,50.19938,406.83817,162,72.5,66.4,0,39.81322,160,447,72,76.7,23.2,58.481037,446.0983,269,72,79.6,10.4,49.32304,266.79843,294,73.2,66.3,0,46.674557,285,202,72,66.8,0,53.56953,195,1024,71.6,79.9,100,85.13594,1020,348,72.9,66,0,48.601803,335,385,72.2,80.7,90.4,79.13352,380.20007,348,71.9,77.9,22,59.354706,345.09848,504,72.2,76.9,20.8,49.575176,507.35904,270,73.5,65.9,0,41.695988,271.4667,375,72.1,77.1,7.6,46.744137,372.2381,97,70.8,66.6,0,31.459023,100,352,72.2,66.4,0,51.98875,335,207,72.4,286.8,0,37.90332,195,747,72,80.7,58.6,56.416386,742.2417,344,72.2,66,0,48.933144,335,212,72.5,65.7,0,37.704735,200,291,71.9,76,14.8,50.64206,292.31894,459,71.6,75.2,20.8,44.72781,451.91852,165,73.1,66,0,43.267315,160,371,72,74,9.6,61.475666,365.4865,234,72.1,68.5,4.1,43.077423,237.85204,154,71.9,81.2,8.3,35.607727,165.3993,212,71.8,79,8.2,44.914333,214.1726,1008,71.9,76.9,100,65.14785,1020,628,72.2,71.9,10.6,72.10372,631.95135,543,71.4,75.7,31.2,51.005054,538.09503,253,72.6,66.1,0,41.122414,250,208,72.3,82.1,5,57.224293,191.2503,280,72.3,80.7,23.8,35.208153,280.29858,225,71.8,80,13.7,43.71668,226.06277,306,72.4,66.8,0,33.638283,300,390,72,78.8,20,48.87505,390.19803,224,72,79,27.6,57.543945,225.85599,875,72,73.7,25.9,99.93811,880,125.9,124.8,135.8,126.5,135,126.9,27.8,0.1,30.14
20170330,1910,53.9,43.9,17.0772169,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,63.9,67,100,27.9,0,64,100,0,66.1,1.15,65,1.8125,23.7,0,0,50.5,12.7,0,0,0,72.7,62,65.9,83.7,54,0,63,76.2,0,61.6,0.99,65,1.8125,20.8,0,0,26.1,90.6,21.6,4.5,1.1,54,54,39.3,65.3,79.4,100,0.5,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,69.8,0,26.68919,200,72,68,7045.323,70.7,68.2,100,9000,269,71.2,67.8,0,46.442688,260,168,70.3,85.6,33.6,65.10769,167.99939,1018,68.8,68.1,0,29.45264,1000,671,73.7,71.7,0,0,160,633,70.2,76.5,2.8,46.76829,631.3857,207,72.8,68.4,0,33.884396,200,130,70,82.4,4.3,55.81453,131.40967,693,69.5,89.2,100,52.06198,690,223,67.4,106.2,100,100,650,575,70.3,85.5,34.5,100,950,511,0,68.1,0,33.48099,500,509,70.4,68.3,0,34.42643,500,185,72,76.4,4,55.5618,186.6991,699,73.7,79,100,82.23301,700,353,73,78.5,64.6,52.24229,349.9687,360,73.5,87.7,100,37.511616,350,162,73.2,66.8,0,39.671288,160,509,72,84.5,38,47.191723,514.7788,344,72,66.5,0,37.697716,335,241,72,79.4,12,48.041367,237.548,634,71.6,79,40.2,44.458073,624.4792,269,72.3,74.4,5.2,54.787666,272.48535,183,72.3,66.2,0,51.77745,175,366,72,78.6,29.1,59.087692,359.13043,509,72,77.2,26,53.673553,512.39905,544,74.1,66.2,0,58.992886,540,629,72,85.7,48.8,58.808727,622.97906,326,72,80.5,11.2,41.30837,326.51846,424,72.2,66.2,0,36.330856,400,207,72,66.7,0,42.94563,195,783,72,86.7,61.6,50.083035,766.55884,374,71.9,69.3,8.4,41.806656,365.15768,188,72.1,77.2,6.8,72.27979,185.79935,345,72,78.1,24.8,60.166065,345.09848,407,72,77.7,12,50.19938,406.83817,163,72.5,66.3,0,39.81322,160,449,72,76.5,23.2,58.481037,446.0983,270,72,79.6,10.4,49.32304,266.79843,294,73.2,66.2,0,46.674557,285,204,72,66.7,0,53.56953,195,1029,71.6,79.7,100,85.13594,1020,352,72.8,65.8,0,48.601803,335,387,72.2,80.5,90.4,78.668465,380.20007,350,71.9,78.7,26,59.354706,345.09848,510,72.1,76.8,22.8,49.575176,507.35904,228,73.5,65.8,0,38.70514,225.8667,375,72.1,77.2,7.6,46.744137,372.2381,96,70.7,66.5,0,31.459023,100,352,72.1,66.4,0,51.98875,335,209,72.4,287,0,37.90332,195,781,71.9,81,63.8,58.383137,778.0818,346,72.1,66,0,48.933144,335,212,72.6,65.6,0,37.704735,200,323,71.9,76.3,18.8,52.789467,321.43903,461,71.6,75.1,24.8,43.66111,451.91852,166,73.1,65.9,0,43.267315,160,376,72,73.9,9.6,61.475666,365.4865,235,72,78.9,6.1,43.077423,237.85204,188,72,82.6,10.3,36.30472,182.19937,236,71.8,80.4,12.2,44.92518,232.63254,1014,71.9,76.8,100,64.69911,1020,631,72.2,71.7,10.6,72.10372,631.95135,575,71.4,75.8,35.2,52.165966,578.6952,255,72.6,66,0,41.122414,250,179,72.4,68.7,0,53.738213,175,281,72.2,80.6,25,35.208153,280.29858,226,71.9,80.7,15.7,43.71668,226.06277,302,72,65.9,0.2,33.391975,300,392,72,78.7,20,48.87505,390.19803,225,72,78.9,27.6,57.543945,225.85599,878,72,73.4,25.9,99.93811,880,125.4,124.5,135.7,126.5,134.8,126.9,27.8,-0.1,30.14
20170330,1915,53.9,43.4,17.02976428,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.8,67,100,27.5,0,64,100,0,66.1,1.15,65,1.8125,24,0,0,50.9,13,0,0,0,72.7,62.6,65.9,84.4,53.2,0,63,73.4,0,61.8,1,65,1.8125,20.9,0,0,26.4,91.4,20.6,4.5,1.2,53.2,53.2,39.3,65.3,79.4,100,0.5,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,69.9,0,26.68919,200,72,68,7045.323,70.7,68.3,100,9000,268,70.9,67.9,0,46.442688,260,167,70.3,85.1,29.6,65.10769,167.99939,1025,68.7,68.2,0,29.45264,1000,674,73.7,71.7,0,0,160,633,70.2,69.2,2.8,46.76829,631.3857,207,72.9,68.4,0,33.884396,200,126,70.3,69.7,0,55.27192,125,691,68.8,89.2,100,52.06198,690,223,67.5,106.2,100,100,650,574,69.9,85.7,42.5,100,950,512,0,68.1,0,33.48099,500,509,70.2,68.3,0,34.42643,500,184,72.1,78.3,2,55.5618,186.6991,693,73.6,78.8,100,82.22222,700,350,73,78.2,64.6,52.24229,349.9687,356,73.4,87.5,100,37.511616,350,162,73.1,66.5,0,39.671288,160,541,71.9,85.5,43.2,50.12669,541.0387,374,71.9,73.4,5.6,39.367313,369.7135,208,72.3,79.3,6,47.372818,216.24805,654,71.6,79.1,44.2,45.33898,657.7596,277,71.9,76.5,11.6,55.543076,297.96542,182,72.3,66,0,51.77745,175,362,72,78.5,29.1,59.087692,359.13043,535,71.9,76.8,28.8,54.37278,537.5987,541,74,66,0,58.992886,540,623,71.9,85.6,52.4,58.808727,622.97906,321,72,80.6,11.2,41.30837,326.51846,422,72.2,66,0,36.330856,400,204,71.9,66.5,2,42.94563,195,771,72,87.2,61.6,50.071175,766.55884,402,71.9,79.3,12.4,42.789223,397.63782,185,72.1,77,6.8,72.27979,185.79935,363,71.9,78.1,27.6,64.973236,370.57858,404,72,77.6,12,50.19938,406.83817,162,72.5,66,0,39.81322,160,445,72,76.3,23.2,58.481037,446.0983,288,71.9,79.2,15.6,54.593266,290.7183,293,73.2,66,0,46.674557,285,200,71.9,66.5,2.6,53.56953,195,1017,71.6,79.5,100,85.13594,1020,347,72.8,65.6,0,48.601803,335,384,72.1,80.3,92.4,78.50936,380.20007,366,72,78.7,25.6,60.220592,370.57858,505,72.1,76.5,22.8,49.575176,507.35904,201,73.5,65.6,0,36.769882,203.06671,373,72.1,76.9,7.6,46.744137,372.2381,95,70.6,66.3,0,31.459023,100,351,72.1,66.2,0,51.98875,335,207,72.4,286.7,0,37.90332,195,821,71.9,81.2,67.8,59.88265,813.922,343,72.1,65.7,0,48.933144,335,209,72.6,65.4,0,37.704735,200,347,71.9,76.6,22.8,54.569977,345.0993,484,71.6,75.1,28.8,45.463463,479.35864,165,73,65.7,0,43.267315,160,366,72,73.7,9.6,61.475666,365.4865,232,72.1,78.3,4.1,43.077423,237.85204,185,72,82.6,10.3,35.962337,182.19937,234,71.9,80.1,14.2,44.92518,232.63254,1008,71.9,76.6,100,65.10183,1020,628,72.2,71.5,10.6,72.09327,631.95135,599,71.4,76.2,39.2,53.92884,619.29535,253,72.6,65.8,0,41.122414,250,178,72.3,66.6,0,53.738213,175,280,72.1,80.4,27,35.208153,280.29858,247,71.9,80.2,19.7,45.82744,243.74297,339,71.7,75.3,9.4,35.526623,334.64236,424,71.9,78.7,26,51.235435,420.99817,222,72,78.7,27.6,57.543945,225.85599,874,71.9,73.7,29.5,99.93811,880,125.5,124.3,135.6,126.5,134.9,126.6,26.7,1.6,30.14
20170330,1920,53.2,46.1,17.00601886,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.1,63.8,67,100,26.8,0,64,100,0,66.1,1.15,65,1.8125,24.3,0,0,50.5,13.2,0,0,0,72.7,61.7,65.9,85.1,53,0,63,74.8,0,61.3,1,65,1.8125,21,0,0,26.1,92,21.1,4.7,0.7,53,53,39.1,65.3,79.4,100,0.6,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,69.9,0,26.68919,200,72,68,7045.323,70.8,68.3,100,9000,269,70.8,67.9,0,46.442688,260,168,70.2,85.2,31.6,65.10769,167.99939,1020,68.8,68.2,0,29.45264,1000,670,73.7,71.8,0,0,160,634,70.1,74.5,4.8,46.76829,631.3857,209,72.8,68.4,0,33.884396,200,127,70.2,68.8,0,55.27192,125,693,69,89,100,52.06198,690,223,67.4,106.1,100,100,650,574,69.8,86.3,48.5,100,950,511,0,68.2,0,33.48099,500,509,70.2,68.3,0,34.42643,500,184,72.1,78.5,2,55.5618,186.6991,695,73.6,78.8,100,82.29774,700,352,72.9,78.4,68.2,52.24229,349.9687,357,73.4,87.5,100,37.511616,350,162,73.1,66.6,0,39.671288,160,576,71.9,86.7,47.2,51.361908,569.3188,375,71.9,77.1,9.6,39.356327,369.7135,203,72.5,69.8,0,46.087955,195,657,71.6,79.9,48.2,45.33898,657.7596,302,71.9,78.5,15.6,56.39036,297.96542,182,72.3,66.1,0,51.77745,175,363,72,78.6,29.1,59.087692,359.13043,537,71.9,77,30.8,54.37278,537.5987,542,74,66.2,0,58.992886,540,649,71.9,85.7,55.6,60.046143,656.2987,323,72,80.6,11.2,41.30837,326.51846,420,72.2,66,0,36.330856,400,215,71.9,71.5,5.6,43.668274,214.8798,754,72,88.1,61.6,50.071175,766.55884,423,71.9,80,16.4,44.310616,430.11792,186,72.2,73.8,4.8,72.27979,185.79935,370,71.9,78.7,31.6,65.44302,370.57858,403,72,77.7,12,50.210155,406.83817,163,72.5,66.1,0,39.81322,160,447,72,76.5,23.2,58.481037,446.0983,287,72,79.2,13.6,54.593266,290.7183,295,73.2,66,0,46.674557,285,210,71.9,74.8,6.6,54.21661,212.76224,1018,71.6,79.6,100,85.57911,1020,349,72.8,65.7,0,48.601803,335,388,72.1,80.3,92.4,78.06878,380.20007,369,72,78.8,25.6,60.220592,370.57858,507,72.1,76.6,22.8,49.575176,507.35904,162,73.5,65.7,0,33.802486,160,377,72,77,9.6,46.744137,372.2381,96,70.6,66.3,0,31.459023,100,356,72.1,66.2,0,51.98875,335,208,72.4,287,0,37.90332,195,826,71.9,81.5,71.8,59.24155,813.922,345,72,65.8,0,48.933144,335,208,72.6,65.5,0,37.704735,200,349,71.9,77.5,26.8,54.569977,345.0993,511,71.6,75.7,32.8,46.407555,506.7987,166,73,65.7,0,43.267315,160,384,71.9,74,14.8,62.06469,393.76587,234,72.2,71.7,2.1,43.077423,237.85204,195,72.1,82.7,8.3,35.962337,182.19937,234,72.2,80,8.2,44.92518,232.63254,1013,71.9,76.7,100,64.65308,1020,627,72.2,71.6,10.6,72.09327,631.95135,621,71.4,76.8,43.2,53.92884,619.29535,253,72.5,65.8,0,41.122414,250,178,72.2,66.1,0,53.738213,175,279,72,80.5,29,35.208153,280.29858,246,72,80.2,18.5,45.82744,243.74297,338,72.1,77.3,3.4,35.526623,334.64236,453,71.9,79.2,30,52.219765,451.79828,223,72,78.8,27.6,57.543945,225.85599,874,72,74.3,31.5,99.93811,880,125.9,124.5,135.3,126.5,134.2,126,28.8,0,30.14
20170330,1925,53,45.7,16.88975029,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70,64,67,100,25.9,0,64,100,0,66.2,1.2,65,1.8125,24.6,0,0,50.6,13,0,0,0,72.7,69,69.2,85.6,15,0,63,73.8,0,67.8,0.99,65,1.8125,21,0,0,24.4,92.4,20,4.4,1,15,15,39.5,65.3,79.4,100,0.4,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,213,69.9,0,26.68919,200,72,68,7045.323,70.8,68.3,100,9000,269,70.8,67.9,0,46.442688,260,168,70.2,85.2,31.6,65.10769,167.99939,1016,68.8,68.2,0,29.45264,1000,669,73.8,71.7,0,0,160,637,70.2,72.3,2.8,46.76829,631.3857,208,72.8,68.4,0,33.884396,200,127,70,68.6,2.3,55.27192,125,693,68.8,88.9,100,52.06198,690,224,67.4,105.9,100,100,650,575,69.6,86.7,56.5,100,950,512,0,68.1,0,33.48099,500,509,70,68.3,0,34.42643,500,177,72.2,70.9,0,52.955055,175,693,73.6,80.3,100,82.29774,700,360,72.9,80.3,72.2,52.942623,361.1687,356,73.4,88.6,100,37.511616,350,162,73,67.3,0,39.671288,160,576,71.9,88.7,51.2,51.361908,569.3188,370,72.1,78.4,6.4,38.785152,369.7135,200,72.4,68.3,0,45.49253,195,694,71.6,81.4,52.2,46.50981,693.59973,300,72.2,79.7,10.4,56.39036,297.96542,182,72.3,68.1,0,51.77745,175,362,72,80.2,29.1,59.087692,359.13043,535,71.9,78.9,32.8,54.37278,537.5987,539,74,68.1,0,58.992886,540,650,72,87.3,56.8,60.046143,656.2987,321,72.1,81.2,9.2,41.30837,326.51846,421,72.2,67.1,0,36.330856,400,216,72,80.2,6,43.668274,214.8798,755,71.9,89.3,64.4,50.071175,766.55884,424,72,81,18.4,44.310616,430.11792,183,72.1,70.5,6.8,72.27979,185.79935,395,71.9,80.4,35.6,68.392876,396.05865,399,72,79,12,50.975323,406.83817,161,72.5,67.4,0,39.81322,160,439,72,78.1,23.2,58.878506,446.0983,287,72,79.7,13.6,55.21987,290.7183,290,73.2,66.8,0,46.674557,285,235,72,78.9,8.6,56.168453,232.64232,995,71.5,81.3,100,85.57911,1020,348,72.7,67.3,0,48.601803,335,386,72.1,82,92.4,77.82401,380.20007,368,72,80.8,25.6,60.220592,370.57858,508,72.2,78.1,20.8,49.575176,507.35904,161,73.5,66.9,0,33.802486,160,373,72,78.1,9.6,46.744137,372.2381,95,70.6,66.8,0,31.459023,100,352,72.1,67.2,0,51.98875,335,208,72.3,286.7,0,37.90332,195,844,71.9,83.2,75.8,60.29556,849.7621,344,72,67.2,0,48.933144,335,208,72.6,66.8,0,37.704735,200,372,72,79.2,25.6,55.595123,370.5794,510,71.7,77.8,34.8,46.407555,506.7987,165,73,66.7,0,43.267315,160,411,71.9,75.6,18.8,63.067066,422.04596,233,72.1,73.3,4.1,43.077423,237.85204,187,72.1,83.3,8.3,35.962337,182.19937,211,72.3,81.3,4.6,43.428757,214.1726,1008,71.9,78.7,100,65.0443,1020,607,72.3,74,4.6,71.06859,604.1306,660,71.5,77.7,45.2,55.41223,656.9957,252,72.5,66.6,0,41.122414,250,178,72.1,66.6,0,53.738213,175,279,71.9,81.2,31,37.59057,298.4985,245,72.2,81.2,14.5,45.82744,243.74297,303,72.4,70.4,0,32.82899,300,479,71.9,81.3,34,53.214146,482.5984,224,72,80.6,29.2,57.543945,225.85599,872,72,77,33.9,99.93811,880,125.8,124.8,135.3,126.5,134.2,125.8,30,0,30.14
20170330,1930,52.1,47.1,16.65986142,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70,64.1,67,100,26.4,0,64,100,0,66.2,1.2,65,1.8125,24.9,0,0,50.7,12.9,0,0,0,72.7,68.9,71.5,85.7,15,0,63,73.1,0,67.9,0.98,65,1.8125,21.1,0,0,22.4,92.1,19.9,4.7,0.8,15,15,38.4,65.3,79.2,100,1,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,215,69.9,0,26.68919,200,72,68,7045.323,70.9,68.3,100,9000,271,70.8,67.9,0,46.442688,260,168,70.2,85.1,31.6,65.10769,167.99939,1016,68.8,68.2,0,29.45264,1000,668,73.7,71.7,0,0,160,634,70.1,76.3,4.8,46.76829,631.3857,208,72.8,68.4,0,33.884396,200,127,69.9,68.9,4.7,55.27192,125,692,69,89,100,52.06198,690,224,67.4,105.9,100,100,650,576,69.4,87.1,64.5,100,950,512,0,68.1,0,33.48099,500,509,69.9,68.3,2.7,34.42643,500,178,72.3,71.2,0,52.955055,175,691,73.8,82.4,100,82.28695,700,359,73.1,82.4,69,52.942623,361.1687,355,73.4,90.6,100,37.511616,350,161,73,69.5,0,39.671288,160,596,72,91.3,53.2,52.17483,597.5989,371,72.1,80.3,6.4,38.785152,369.7135,200,72.3,70.2,0,45.49253,195,724,71.7,83.9,54.2,47.49108,729.4398,275,72.3,77.4,6,54.573296,272.48535,181,72.3,70.8,0,51.77745,175,360,72,82.4,29.1,59.087692,359.13043,558,72,81.2,32,55.218117,559.4388,538,74,70.6,0,58.992886,540,690,72,89.4,60.8,61.49329,689.61884,319,72.1,83,9.2,41.30837,326.51846,420,72.2,69.6,0,36.330856,400,215,72.2,74.1,2,43.668274,214.8798,762,72,90.7,62.4,50.071175,766.55884,426,72,83.2,18.4,44.310616,430.11792,184,72.1,81.3,6.8,72.27979,185.79935,415,72,83,36.8,69.889656,421.53876,401,72,81.3,12,51.60039,406.83817,162,72.5,69.9,0,39.81322,160,438,72,80.2,23.2,58.878506,446.0983,288,72,81.5,13.6,55.21987,290.7183,290,73.2,69.2,0,46.674557,285,213,72.3,77.9,2.6,56.497295,211.34265,1016,71.5,83.4,100,87.220024,1020,345,72.7,70.1,0,48.601803,335,387,72.2,84,90.4,77.48134,380.20007,368,72,82.8,25.6,60.220592,370.57858,508,72.2,80.4,20.8,49.575176,507.35904,160,73.5,69.4,0,33.802486,160,372,72,80.2,9.6,46.744137,372.2381,97,70.5,68.7,0,31.459023,100,355,72.1,69.5,0,51.98875,335,209,72.3,286.8,0,37.90332,195,857,72,85.1,75.4,60.360752,849.7621,343,72,69.9,0,48.933144,335,210,72.6,69.7,0,37.704735,200,372,72.1,81.3,23.6,55.595123,370.5794,535,71.7,81,38.8,47.351643,532.279,166,73,69.2,0,43.267315,160,413,72,78,18.4,63.067066,422.04596,234,72,81.7,6.1,43.077423,237.85204,190,72.2,85.1,6.3,35.962337,182.19937,200,72.5,72.1,0,43.88419,195,1021,71.9,80.9,100,64.61857,1020,610,72.3,70.6,0.6,71.058136,604.1306,660,71.6,80.2,47.2,55.41223,656.9957,252,72.6,69.1,0,41.122414,250,177,72,68.8,0.6,53.738213,175,301,71.9,82.8,35,38.290558,298.4985,244,72.2,83.2,14.5,45.82744,243.74297,303,72.3,70.4,0,33.09876,300,481,71.9,84.8,38,53.214146,482.5984,223,72.2,82.4,25.2,57.543945,225.85599,874,72.4,78.4,25.1,99.93811,880,125.7,124.6,135.6,126.5,134.4,126.1,31.4,0,30.14
20170330,1935,52.1,47.8,16.72201217,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.2,64,67,100,26.5,0,64,100,0,66.2,1.2,65,1.8125,25,0,0,50.7,13.1,0,0,0,72.8,69.1,71.9,85.5,18.9,0,63,73.3,0,68.3,1.01,65,1.8125,21.1,0,0,22.3,91.9,19.8,4.7,1.8,18.9,18.9,39.6,65.3,79.2,100,-0.2,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,211,70,0,26.68919,200,72,68,7045.323,71.1,68.3,100,9000,270,70.8,67.9,0,46.442688,260,167,70.2,85.1,31.6,65.10769,167.99939,1029,68.8,68.3,0,29.45264,1000,669,73.7,71.7,0,0,160,633,70,80.6,6.8,46.76829,631.3857,208,72.8,68.4,0,33.884396,200,132,70,86.2,4.3,56.221485,131.40967,693,69.2,89.2,100,52.06198,690,223,67.5,106.1,100,100,650,575,69.5,87.5,66.5,100,950,511,0,68.2,0,33.48099,500,509,70,68.4,0.7,34.42643,500,177,72.3,71.8,0,52.955055,175,691,74.1,83.1,98,82.27616,700,353,73.4,82.7,61.4,51.173367,349.9687,354,73.4,91.3,100,37.511616,350,161,73,70.7,0,39.671288,160,597,72.1,91.9,51.2,52.17483,597.5989,369,72.2,81.2,4.4,38.785152,369.7135,200,72.1,71.2,0,45.49253,195,728,71.8,84.6,56.2,47.49108,729.4398,246,72.3,71.7,2,52.89914,248.82545,181,72.4,71.4,0,51.77745,175,360,72,83,29.1,59.087692,359.13043,559,72.1,81.7,30,55.218117,559.4388,537,74,71.3,0,58.992886,540,693,72.1,90.1,58.8,61.49329,689.61884,321,72,83.9,11.2,41.30837,326.51846,421,72.4,70.7,0,36.330856,400,198,72.4,71.3,0,42.647396,195,775,72.1,91.2,60.4,50.071175,766.55884,429,72.1,83.8,16.4,44.310616,430.11792,183,72.1,81.8,6.8,72.27979,185.79935,420,72,83.6,36.8,69.889656,421.53876,402,72.1,81.7,10,52.00992,406.83817,162,72.5,70.9,0,39.81322,160,439,72,80.9,23.2,58.878506,446.0983,288,72,82.4,13.6,55.21987,290.7183,290,73.3,70.4,0,46.674557,285,198,72.5,71.6,0,53.760475,195,1012,71.6,84,100,87.735054,1020,345,72.7,71,0,48.601803,335,385,72.2,84.6,90.4,77.407906,380.20007,367,72,83.4,25.6,60.220592,370.57858,506,72.3,80.6,16.4,49.575176,507.35904,160,73.5,70.5,0,34.23645,160,373,72,81.1,9.6,46.744137,372.2381,96,70.6,70,0,31.459023,100,354,72.1,70.6,0,51.98875,335,209,72.4,286.8,0,37.90332,195,856,72.1,85.5,73.4,60.360752,849.7621,343,72,70.9,0,48.933144,335,209,72.7,70.7,0,37.704735,200,340,72.2,82,21.6,53.458508,343.27982,535,71.9,82.1,38.8,47.351643,532.279,166,73,70.4,0,43.267315,160,413,72.2,78.5,14.4,63.067066,422.04596,234,72.1,83.4,4.1,43.077423,237.85204,189,72.2,85.9,6.3,35.962337,182.19937,199,72.4,71.2,0,43.482975,195,1017,72,81.5,100,64.61857,1020,578,72.3,71,0,69.5734,575,656,71.7,81.7,49.2,55.41223,656.9957,257,72.6,70.4,0,41.563534,250,176,72.1,70.1,0,53.738213,175,321,71.9,83.7,39,39.481762,319.49844,244,72.1,84.1,16.5,45.82744,243.74297,304,72.1,71.1,0,33.520992,300,508,71.9,86.6,42,54.39936,513.3985,222,72.4,82.3,18.8,57.543945,221.776,870,72.6,77.4,17.1,99.93811,880,125.5,124.5,136,126.5,134.9,126.9,30.2,-0.6,30.14
