20170330,1940,51.7,48.7,16.64185834,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.1,67.1,100,26.9,0,64,100,0,66.2,1.15,65,1.8125,25.2,0,0,51,13.1,0,0,0,72.9,68.2,71.6,85.7,28.3,0,63,74.7,0,67.1,1,65,1.8125,21.1,0,0,22.4,92.3,20.6,4.8,0.8,28.3,28.3,39.6,65.3,79.2,100,0.8,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,212,69.9,0,26.68919,200,72,68,7045.323,71.1,68.4,100,9000,269,70.8,68,0,46.442688,260,168,70.2,85.1,31.6,65.10769,167.99939,1026,68.7,68.3,0,29.45264,1000,671,73.7,71.7,0,0,160,634,70.1,78,4.8,46.76829,631.3857,208,72.9,68.4,0,33.884396,200,126,70.4,70.7,0,55.08694,125,691,69.2,89.3,100,52.06198,690,223,67.5,106.3,100,100,650,575,69.5,87.8,70.5,100,950,512,0,68.2,0,33.48099,500,509,70,68.4,0.7,34.42643,500,178,72.3,71.9,0,52.955055,175,678,74.3,83.4,94,81.003235,672.6997,325,73.6,82.3,53.4,48.580906,326.7688,357,73.4,91.5,100,37.511616,350,161,72.9,71.3,0,39.671288,160,598,72.1,91.9,51.2,52.17483,597.5989,369,72.2,81.5,4.4,38.785152,369.7135,200,72,71.6,0,45.49253,195,729,71.9,85.1,58.2,47.49108,729.4398,278,72,80.1,7.2,55.502247,277.94553,181,72.4,71.5,0,51.77745,175,361,72.1,83.1,27.1,59.087692,359.13043,530,72.2,81.8,28,54.216236,537.5992,539,74.1,71.5,0,58.992886,540,694,72.2,90.2,56.8,61.49329,689.61884,320,72,84.4,11.2,41.30837,326.51846,421,72.5,71.1,0,36.330856,400,198,72.5,71.5,0,42.647396,195,782,72.1,90.6,60.4,50.071175,766.55884,429,72.2,84,14.4,44.310616,430.11792,184,72.2,75.7,4.8,72.27979,185.79935,420,72.1,83.9,34.8,69.889656,421.53876,403,72.1,81.8,10,52.00992,406.83817,162,72.5,71.3,0,39.81322,160,443,72,81.2,23.2,58.878506,446.0983,289,72,83,13.6,55.21987,290.7183,291,73.3,71,0,46.674557,285,198,72.5,71.7,0,53.760475,195,1013,71.6,84.1,100,87.735054,1020,344,72.7,71.2,0,48.601803,335,386,72.2,84.8,90.4,77.407906,380.20007,368,72,83.5,25.6,60.220592,370.57858,478,72.4,80.5,10.4,48.331486,463.6786,162,73.5,70.9,0,34.65869,160,374,72,81.5,9.6,46.744137,372.2381,96,70.6,70.7,0,31.459023,100,353,72.2,71.1,0,51.98875,335,209,72.4,286.7,0,37.90332,195,856,72.2,85.7,71.4,60.360752,849.7621,343,72.1,71.1,0,48.933144,335,209,72.7,71,0,37.704735,200,341,72.3,81.7,18,53.458508,343.27982,535,72,82.8,39.2,47.351643,532.279,166,73,70.9,0,43.267315,160,403,72.4,78.4,7.2,62.023354,393.76587,234,72.1,84.3,4.1,43.077423,237.85204,153,72.3,81.7,3.5,35.228664,162.9993,198,72.3,71.4,0,43.482975,195,1020,72.1,81.5,98,64.61857,1020,582,72.3,71,0,69.960266,575,695,71.9,82.4,49.2,57.046116,694.6956,255,72.7,71,0,41.563534,250,176,72.1,70.7,0,53.738213,175,321,72.1,84.1,35,39.481762,319.49844,242,72.1,84.4,16.5,45.82744,243.74297,305,72.1,71.3,0,33.95496,300,508,72,87.7,41.6,54.39936,513.3985,222,72.5,81.7,12.8,57.543945,218.656,873,72.7,76.1,11.1,99.93811,880,125.7,124.3,136,127.5,135.2,127.3,30.4,-0.4,30.14
20170330,1945,51.2,49.3,16.4944662,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.4,64.3,67.2,100,28.1,0,64,100,0,66.4,1.15,65,1.8125,25.2,0,0,51.3,13,0,0,0,73,67.3,70.1,85,35.4,0,63,73.1,0,65.3,0.99,65,1.8125,21.1,0,0,23.5,91.6,20.1,4.4,1.3,35.4,35.4,39.5,65.3,79.2,100,0.7,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,212,70.1,0,26.68919,200,72,68,7045.323,71.2,68.5,100,9000,269,70.9,68.1,0,46.442688,260,167,70.2,85.3,31.6,65.10769,167.99939,1012,68.8,68.4,0,29.45264,1000,672,73.7,71.7,0,0,160,632,70.2,69.4,2.8,46.76829,631.3857,207,72.8,68.6,0,33.884396,200,126,70.3,69.2,0,55.08694,125,692,69.3,89.4,100,52.06198,690,224,67.5,106.5,100,100,650,574,69.7,88.1,70.5,100,950,512,0,68.3,0,33.48099,500,509,70.1,68.5,0,34.42643,500,178,72.3,70.9,0,52.955055,175,674,74.4,82.6,91.2,80.85221,672.6997,315,73.7,81,47.4,47.954292,316.36884,357,73.4,90.9,100,37.511616,350,161,72.9,71,0,39.671288,160,597,72.2,91.1,49.2,52.17483,597.5989,338,72.3,72.7,0,37.23638,335,201,72.1,71.2,0,45.49253,195,771,71.9,84.4,62.2,48.583855,762.7197,277,72.2,81.3,3.2,55.502247,277.94553,182,72.5,70.4,0,51.77745,175,361,72.1,82.2,27.1,59.087692,359.13043,543,72.3,80.6,25.2,54.51889,537.5992,540,74.1,70.4,0,58.992886,540,657,72.3,89.3,53.2,59.228188,656.2987,321,72,84.2,11.2,41.30837,326.51846,421,72.6,70.5,0,36.330856,400,199,72.6,71,0,42.647396,195,751,72.2,90,58.4,50.071175,766.55884,425,72.3,83.3,11.6,44.310616,430.11792,184,72.2,70.4,4.8,72.27979,185.79935,422,72.1,83.1,34.8,69.889656,421.53876,405,72.2,81,8,52.00992,406.83817,162,72.5,70.6,0,39.81322,160,438,72,80.5,23.2,58.878506,446.0983,288,72,82.7,13.6,55.21987,290.7183,292,73.4,70.5,0,46.674557,285,196,72.4,71,0,54.015064,195,1004,71.6,83.3,100,87.735054,1020,346,72.8,70.2,0,48.601803,335,386,72.2,83.9,90.4,77.407906,380.20007,367,72,82.5,25.6,60.220592,370.57858,459,72.4,78.6,6.4,47.91282,463.6786,162,73.6,70.2,0,34.65869,160,374,72,81,9.6,46.744137,372.2381,97,70.7,70.6,0,31.459023,100,354,72.3,70.7,0,51.98875,335,208,72.5,286.8,0,37.90332,195,855,72.2,84.9,71.4,60.360752,849.7621,343,72.1,70.2,0,48.933144,335,211,72.8,70.2,0,37.704735,200,320,72.4,80.4,12,51.818283,319.6192,535,72.1,81.5,37.2,47.351643,532.279,166,73,70.4,0,43.267315,160,337,72.5,72.5,1.2,60.741966,341.24603,234,72.1,84.3,4.1,43.077423,237.85204,159,72.3,72.1,0,34.36048,150,200,72.2,70.9,0,43.482975,195,1026,72.1,80.6,98,64.61857,1020,584,72.3,69.6,0,70.12756,575,696,72.1,82.1,46,57.046116,694.6956,256,72.8,70.5,0,41.563534,250,176,72.2,70.4,0,53.738213,175,320,72.1,83.6,35,39.481762,319.49844,242,72.2,83.8,14.5,45.82744,243.74297,305,72.1,70.3,0,33.520992,300,507,72,87.1,41.6,54.39936,513.3985,222,72.5,80.4,8.8,57.092285,215.29599,870,72.7,74.3,7.1,99.93811,880,125.8,124.5,136.1,127.5,135.1,127.5,27.3,0,30.14
20170330,1950,51.6,48.8,16.61068755,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,64.2,67.2,100,29,0,64,100,0,66.3,1.2,65,1.8125,25.4,0,0,50.5,12.7,0,0,0,73,66,68.8,84.6,40.9,0,63,74.9,0,63.8,1.01,65,1.8125,21.1,0,0,24.5,91.7,20.8,4.6,1,40.9,40.9,39.6,65.3,79.2,100,1.9,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,212,70.1,0,26.68919,200,72,68,7214.474,71.3,68.6,100,9000,268,70.9,68.1,0,46.442688,260,167,70.2,85.3,31.6,65.10769,167.99939,1017,68.8,68.4,0,29.45264,1000,671,73.7,71.7,0,0,160,633,70.1,77.7,4.8,46.76829,631.3857,207,72.8,68.6,0,33.884396,200,125,70.1,68.9,0,55.08694,125,693,69.4,89.4,100,52.06198,690,224,67.5,106.5,100,100,650,574,69.8,88.1,72.5,100,950,512,0,68.4,0,33.48099,500,509,70.2,68.6,0,34.42643,500,179,72.3,69.6,0,52.955055,175,647,74.4,81.8,87.2,78.705505,649.04004,315,73.6,79.6,45.4,47.954292,316.36884,357,73.4,90,100,37.511616,350,162,72.9,70.1,0,39.671288,160,578,72.3,89.4,44.8,48.880913,569.3188,340,72.3,70.2,0,37.23638,335,200,72.1,70.3,0,45.49253,195,773,72,83.5,61,48.583855,762.7197,248,72.3,70.2,0,52.9706,245,181,72.6,69.2,0,51.77745,175,361,72.1,81.2,27.1,59.087692,359.13043,541,72.3,79.4,23.2,54.508453,537.5992,538,74.1,69.2,0,58.992886,540,654,72.3,87.6,49.2,59.228188,656.2987,341,71.9,83.2,14.8,43.57244,351.47855,421,72.6,69.5,0,36.330856,400,199,72.6,70.1,0,42.647396,195,730,72.3,88,54.8,48.256226,730.7186,405,72.3,82.7,7.6,40.75013,397.63782,184,72.2,68.9,4.8,72.27979,185.79935,421,72.1,82.1,34.8,69.889656,421.53876,405,72.2,79.9,8,52.00992,406.83817,162,72.5,69.5,0,39.81322,160,441,72,79.5,23.2,58.878506,446.0983,289,72,82,13.6,55.21987,290.7183,291,73.4,69.6,0,46.674557,285,197,72.4,70,0,54.6091,195,1003,71.7,82.3,100,87.735054,1020,345,72.8,69,0,48.601803,335,383,72.3,83,86.8,75.657814,380.20007,366,72.1,81.4,23.6,60.220592,370.57858,431,72.3,71.1,4.4,47.407955,440.1585,163,73.6,69.2,0,34.65869,160,373,72,80.1,9.6,46.744137,372.2381,96,70.7,69.9,0,31.459023,100,352,72.3,69.7,0,51.98875,335,209,72.5,286.7,0,37.90332,195,817,72.3,83.5,66.2,58.709114,813.922,344,72.1,69,0,48.933144,335,210,72.8,69,0,37.704735,200,296,72.4,78.3,8,50.17805,295.95932,535,72.2,79.9,35.2,47.351643,532.279,166,73,69.4,0,43.267315,160,335,72.3,69.1,1.2,61.18632,335,234,72.1,83.8,4.1,43.077423,237.85204,156,72.3,70,0,35.558815,150,199,72.1,70,0,43.482975,195,1022,72.2,79.5,96,64.61857,1020,582,72.2,68.4,0,70.12756,575,693,72.2,81.1,44,55.56272,654.09656,254,72.8,69.5,0,41.563534,250,176,72.2,69.5,0,53.738213,175,319,72.1,82.8,35,39.481762,319.49844,240,72.2,83.1,14.5,45.82744,243.74297,301,72,69,0,33.520992,300,507,72,86.2,41.6,54.39936,513.3985,221,72.2,75.1,10.8,57.092285,215.29599,867,72.5,72.9,7.1,99.93811,880,126,124.7,136,127.5,135,127.8,26.4,-0.2,30.14
20170330,1955,50.8,50.2,16.41022164,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,63.8,66.9,100,29.4,0,64,100,0,66.1,1.15,65,1.8125,25.5,0,0,50.7,12.8,0,0,0,73,65.7,67.9,83.7,45.8,0,63,73.1,0,63.3,1.01,65,1.8125,21.2,0,0,25.5,90.7,20.3,4.6,0.6,45.8,45.8,39.6,65.3,79.2,100,1.1,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,214,70.1,0,26.68919,200,72,68,7045.323,71.4,68.3,100,9000,270,70.9,68,0,46.442688,260,167,70.2,85.2,31.6,65.10769,167.99939,1012,68.8,68.3,0,29.45264,1000,671,73.7,71.7,0,0,160,631,70.1,78.5,4.8,46.76829,631.3857,207,72.8,68.5,0,33.884396,200,150,69.6,73.8,9.1,58.5029,140.90967,690,69.4,89.3,100,52.06198,690,223,67.4,106.5,100,100,650,571,69.8,88.2,76.5,100,950,503,0,68.3,0,32.865757,500,509,70.2,68.4,0,34.42643,500,179,72.3,68.6,0,52.955055,175,628,74.4,81.1,83.2,76.709816,623.55994,304,73.5,78.8,43.4,47.253963,305.96872,358,73.4,89.3,100,37.511616,350,162,72.9,69.2,0,39.671288,160,544,72.3,87.4,40.8,47.423985,541.0387,339,72.3,69.1,0,36.84095,335,202,72,69.4,0,45.49253,195,767,72,82.8,61.8,48.160126,762.7197,275,71.9,72.4,6,55.440998,272.48535,182,72.6,68.2,0,51.77745,175,364,72.2,80.4,25.1,59.087692,359.13043,516,72.3,78.7,21.2,53.65268,515.7586,543,74.1,68.3,0,58.992886,540,624,72.3,86.5,45.2,57.550335,622.97864,341,72,82.4,12.8,43.57244,351.47855,421,72.6,68.5,0,36.330856,400,199,72.6,69.2,0,42.647396,195,733,72.2,87.8,52.8,47.817318,730.7186,363,72.4,70.7,1.6,39.059692,367.47797,185,72.1,67.8,6.8,72.27979,185.79935,397,72.2,81.3,32.8,66.18595,394.2392,404,72.2,79.1,8,52.00992,406.83817,161,72.5,68.6,0,39.81322,160,443,72,78.6,23.2,58.878506,446.0983,289,72.1,81.3,11.6,55.21987,290.7183,292,73.4,68.7,0,46.674557,285,197,72.4,69,0,54.6091,195,1019,71.7,81.4,100,87.735054,1020,346,72.8,68,0,48.601803,335,370,72.3,82.1,82.8,74.47069,368.4998,368,72.1,80.7,23.6,60.220592,370.57858,430,72.1,68.7,6.8,47.407955,440.1585,162,73.6,68.3,0,34.65869,160,373,72,79.3,9.6,46.744137,372.2381,96,70.7,69.1,0,31.459023,100,352,72.3,68.8,0,51.98875,335,208,72.5,287,0,37.90332,195,770,72.3,82.4,62.2,57.42692,778.0818,344,72.1,68,0,48.933144,335,210,72.8,67.9,0,37.704735,200,265,72.4,77.2,4,48.019855,270.47922,530,72.3,78.7,31.6,44.87494,504.83853,165,73,68.5,0,43.267315,160,343,72,70,5.6,61.76501,363.46594,234,72.1,83.2,4.1,43.077423,237.85204,159,72.3,68.8,0,35.558815,150,200,72,69.1,0,43.482975,195,1015,72.2,78.7,96,64.60706,1020,579,72.1,67.3,0,69.6675,575,646,72.2,80.2,44,54.219067,654.09656,255,72.8,68.7,0,41.563534,250,176,72.2,68.7,0,53.738213,175,319,72.2,81.9,33,39.481762,319.49844,242,72.2,82.3,14.5,45.82744,243.74297,303,72,68,0,33.95496,300,506,72,85.5,41.6,54.39936,513.3985,220,72.1,78.9,12.8,57.092285,215.29599,869,72.3,71.9,7.1,99.93811,880,125.8,124.7,136,127.5,135,127.9,24.7,0.1,30.15
20170330,2000,52.2,47.8,16.76045073,53.06831667,1,78.1,78.1,0.1,77.5,79.2,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.6,64,66.9,100,28.4,0,64,100,0,66.2,1.2,65,1.8125,25.5,0,0,50.6,12.7,0,0,0,72.9,64.6,67.1,83.5,49.1,0,63,72.3,0,62.2,1,65,1.8125,21.3,0,0,26,90.4,20,4.6,1,49.1,49.1,39.6,65.3,79.2,100,0.9,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,213,70,0,26.68919,200,72,68,7045.323,71.4,68.3,100,9000,271,70.8,67.9,0,46.442688,260,168,70.2,85.1,31.6,65.10769,167.99939,1025,68.8,68.3,0,29.45264,1000,668,73.7,71.7,0,0,160,636,70.2,75.9,2.8,46.76829,631.3857,209,72.8,68.4,0,33.884396,200,127,70.2,70.9,0,55.222595,125,694,69.4,89.1,100,52.06198,690,224,67.5,106.3,100,100,650,575,69.7,88.2,82.5,100,950,504,0,68.2,0,32.865757,500,509,70.1,68.3,0,34.42643,500,177,72.2,67.8,0,52.471912,175,627,74.3,80.6,81.2,76.709816,623.55994,303,73.3,78.1,43.4,47.253963,305.96872,358,73.4,88.7,100,37.511616,350,162,72.9,68.4,0,39.671288,160,543,72.3,85.6,36.8,47.423985,541.0387,339,72.3,68.2,0,36.84095,335,201,71.9,68.6,2.8,45.49253,195,765,72.1,82.2,59.8,48.160126,762.7197,301,71.9,79.4,10,55.961617,296.14526,182,72.6,67.4,0,51.77745,175,365,72.2,79.7,25.1,59.087692,359.13043,515,72.2,77.8,22.4,53.65268,515.7586,544,74.1,67.5,0,58.992886,540,591,72.3,85.4,41.2,56.103188,582.51874,343,72,81.8,12.8,43.57244,351.47855,422,72.6,67.7,0,36.330856,400,200,72.6,68.4,0,42.647396,195,722,72.2,88,52.8,49.01542,730.7186,343,72.4,68.1,0,38.22504,335,193,72.1,77.4,6.8,74.17962,185.79935,405,72.2,81,32.8,67.376816,394.2392,387,72.2,70.5,4.8,49.046234,379.39807,165,72.5,67.7,0,41.767017,160,498,72,79.5,31.2,62.176388,492.5587,297,72.1,80.5,11.6,54.727535,290.7183,297,73.4,67.9,0,47.374084,285,203,72.4,68.2,0,53.96202,195,1015,71.7,80.8,100,100,1020,356,72.8,67.1,0,49.584007,335,359,72.3,81.3,78.8,73.442665,355.89975,367,72.1,80,23.6,60.220592,370.57858,472,71.9,70.7,12.4,49.79682,465.3584,163,73.6,67.5,0,34.65869,160,372,72,78.7,9.6,46.744137,372.2381,97,70.6,68.3,0,31.459023,100,355,72.3,68,0,51.98875,335,208,72.5,286.8,0,37.90332,195,772,72.2,81.4,61,57.42692,778.0818,344,72,67.2,0,48.933144,335,210,72.8,67.1,0,37.704735,200,246,72.4,74,0,47.469513,245,502,72.3,77.1,27.6,43.759197,504.83853,166,73,67.6,0,43.267315,160,373,71.9,75.1,10,61.76501,363.46594,234,72.2,73.3,2.1,43.077423,237.85204,153,72.3,67.9,0,35.302032,150,200,71.9,68.3,2.2,43.482975,195,1015,72.2,78,96,64.60706,1020,582,72,66.5,0,70.05437,575,608,72.3,78.5,38,52.735676,616.3956,256,72.8,67.8,0,41.563534,250,176,72.2,67.8,0,54.15479,175,322,72.2,81.3,33,39.481762,319.49844,242,72.2,81.7,14.5,45.82744,243.74297,302,71.9,74.2,5,33.95496,300,507,72,84.7,41.6,54.39936,513.3985,221,72,78.6,14.8,57.092285,218.89598,870,72.1,71.5,10.3,99.93811,880,125.6,124.6,135.6,127.5,134.5,127.4,25.7,-1.3,30.15
20170330,2005,52.7,46,16.79708623,49.45755,1,78.1,78.1,0.1,77.5,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,63.9,67.1,100,28.8,0,64,100,0,66.1,1.2,65,1.8125,25.5,0,0,50.5,13,0,0,0,72.8,64.1,66.5,85.9,51.2,0,63,74.8,0,61.5,1.14,65,1.8125,21.3,0,0,26.4,93.6,20.8,4.8,1,51.2,51.2,39.3,65.3,79.2,100,1,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,211,70,0,26.68919,200,72,68,7045.323,71.5,68.4,100,9000,270,70.9,68,0,46.442688,260,162,70.3,85.1,28.8,62.239998,160.99936,1019,68.8,68.3,0,29.45264,1000,670,73.7,71.7,0,0,160,635,70.2,69.2,2.8,46.76829,631.3857,208,72.8,68.4,0,33.884396,200,126,70.1,69,0,55.222595,125,693,69.5,89.2,100,52.06198,690,223,67.6,106.2,100,100,650,573,69.8,88.2,84.5,100,950,503,0,68.2,0,32.865757,500,509,70.2,68.4,0,34.42643,500,176,72.1,67.2,0,51.61798,175,622,74.2,79.6,81.6,73.82956,623.55994,308,73.1,77.4,45.8,46.111317,305.96872,377,73.4,87.8,100,36.001392,350,166,72.9,67.8,0,39.671288,160,516,72.2,84.1,36.4,45.365288,512.75854,343,72.2,67.5,0,34.204746,335,213,71.8,80.1,8.8,46.78784,213.40804,748,72.1,81.4,59.8,45.90767,762.7197,295,72.2,76.5,5.6,54.36913,270.66586,184,72.5,66.8,0,49.339806,175,362,72.2,79.1,25.1,56.34135,359.13043,519,72.2,77.2,22.4,52.46295,515.7586,549,74,66.9,0,56.61405,540,595,72.2,84,40.8,54.844795,582.51874,366,72.1,80.6,10.8,41.61315,351.47855,432,72.6,67.1,0,36.330856,400,201,72.5,67.8,0,40.35329,195,746,72.1,87.4,54.8,46.749702,730.7186,347,72.3,67.2,0,37.62282,335,190,72.1,77.3,6.8,68.80397,185.79935,401,72.2,79.9,32.8,61.826725,394.2392,376,72.1,72.6,6.8,44.476776,379.39807,165,72.5,67.1,0,38.240356,160,500,72.1,77.6,29.2,58.760338,492.5587,295,72.1,79.7,11.6,49.580395,290.7183,294,73.4,67.2,0,45.08179,285,202,72.3,67.6,0,51.257027,195,1068,71.7,79.1,100,75.329025,1020,365,72.7,66.5,0,43.182343,335,342,72.3,80.1,74.8,69.67323,343.29968,349,72.2,78.9,21.6,57.51984,343.279,490,71.8,75.7,18.4,47.777367,487.19833,167,73.6,66.8,0,33.14567,160,379,72.1,78.2,7.6,46.17311,372.2381,103,70.6,73.8,100,31.459023,100,365,72.3,67.4,0,51.044594,335,215,72.5,286.4,0,36.4007,195,779,72.2,80.5,61,56.123005,778.0818,359,71.9,66.6,2,47.57632,335,222,72.7,66.5,0,37.704735,200,251,72.4,67,0,46.09906,245,485,72.3,76.1,23.6,41.895535,477.39844,169,73,67,0,42.21943,160,399,72,74.6,12,60.13227,389.72583,232,72.3,69,0,42.056683,230,150,72.3,67.2,0,33.455612,150,222,71.8,79.3,8.2,44.621555,218.43248,1032,72.2,77.5,96,61.086185,1020,599,71.8,66,6.6,68.61146,606.27045,614,72.3,77.1,34,51.585506,616.3956,267,72.7,67.1,0,40.669037,250,176,72.1,67.1,0,52.488487,175,321,72.2,80.6,33,36.58357,319.49844,246,72.2,81.1,14.5,44.9135,243.74297,329,72.2,78.2,1.4,34.189537,334.64258,521,72.1,83.3,39.6,52.78224,513.3985,227,72,77.9,14.8,54.73633,218.89598,893,72,71.5,12.3,89.87106,880,125.5,124.5,135.6,127.5,134.8,127.3,25.4,-0.4,30.15
20170330,2010,52.7,49,17.06945265,49.45755,1,78.1,78.1,0.1,77.5,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,63.9,67,100,27.5,0,64,100,0,66,1.2,65,1.8125,25.6,0,0,51,12.8,0,0,0,72.8,62.7,66.1,82.8,52.1,0,63,73.8,0,62,0.98,65,1.8125,21.3,0,0,26.7,89.7,20.7,4.6,0.9,52.1,52.1,38.3,65.3,79.2,100,0.5,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,211,69.9,0,26.68919,200,72,68,7045.323,71.6,68.3,100,9000,271,70.9,67.9,0,46.442688,260,161,70.2,85.1,30.8,62.239998,160.99936,1024,68.8,68.2,0,29.45264,1000,669,73.7,71.7,0,0,160,636,70.1,78.1,4.8,46.76829,631.3857,208,72.8,68.4,0,33.884396,200,126,70,68.7,1.9,55.222595,125,693,69.6,89,100,52.06198,690,224,67.5,106.2,100,100,650,575,69.8,88.2,88.5,100,950,505,0,68.2,0,32.865757,500,509,70.2,68.3,0,34.42643,500,177,72,66.7,0,55.101128,175,613,74.1,79.6,83.6,76.310684,623.55994,320,72.9,77.4,51.4,50.104435,319.56854,349,73.3,87.9,100,36.431225,350,162,72.9,67.2,0,39.671288,160,510,72.2,84.3,36.4,48.891468,512.75854,342,72.1,67,0,37.52197,335,229,71.8,80,12.8,48.6159,231.86798,746,72.1,81.3,59.8,47.948257,762.7197,269,72,76.8,9.6,55.06329,270.66586,178,72.5,66.4,0,51.134182,175,352,72.2,79,25.1,58.4512,359.13043,514,72.1,76.8,24.4,53.924023,515.7586,527,73.9,66.5,0,58.77057,540,580,72.1,84.3,42.8,57.005035,582.51874,335,72.1,80.8,10.8,42.56014,351.47855,422,72.5,66.5,0,36.330856,400,201,72.4,67.3,0,42.73916,195,713,72.1,87.9,54.8,48.469753,730.7186,337,72.3,66.7,0,40.10565,335,180,72.2,72.8,4.8,71.642914,185.79935,386,72.2,80,32.8,67.01628,394.2392,411,71.9,77.9,12.4,53.13073,406.83817,162,72.5,66.6,0,38.240356,160,492,72.1,77.5,29.2,62.92835,492.5587,284,72.1,79.6,11.6,54.31353,290.7183,289,73.4,66.7,0,47.94447,285,199,72.3,67.1,0,55.50016,195,987,71.6,79.3,100,84.14692,1020,333,72.7,66,0,46.440952,335,338,72.2,80,76,74.262634,343.29968,340,72.1,78.8,23.6,59.066074,343.279,510,71.8,76.1,22.4,51.299103,510.7184,163,73.6,66.3,0,34.94018,160,362,72,78,9.6,47.10479,372.2381,97,70.9,77.4,0,31.459023,100,347,72.2,66.9,0,51.044594,335,200,72.5,286.7,0,36.4007,195,774,72.1,81,63,58.502663,778.0818,339,71.9,66.2,3.2,47.57632,335,208,72.7,66,0,37.704735,200,250,72.3,66.1,0,47.890366,245,467,72.2,75.4,23.2,45.414417,477.39844,165,73,66.4,0,42.21943,160,386,72,74.2,12,62.168026,389.72583,231,72.1,67.7,2.5,42.990555,230,158,72.2,66.6,0,35.693325,150,235,71.8,80.5,12.2,45.174583,236.89296,1011,72.2,77.1,96,65.00978,1020,627,71.7,70.4,12.6,72.668335,634.0911,570,72.2,76.7,35.2,52.456196,575.7955,251,72.7,66.6,0,40.669037,250,176,72.1,66.6,0,57.257183,175,311,72.2,80.4,33,38.96598,319.49844,220,72.3,81.3,10.1,45.26167,224.7029,302,72.5,67.7,0,32.44194,300,503,72.1,83.4,39.6,54.25874,513.3985,213,72,77.9,14.8,56.689453,218.89598,868,71.8,72.1,19.5,99.14389,880,125.6,124.4,135.3,127.5,134.3,126.9,26.7,0,30.15
20170330,2015,53.6,45.6,17.11736832,49.45755,1,78.1,78.1,0.1,77.5,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.7,64.1,67.1,100,28.1,0,64,100,0,66.3,1.2,65,1.8125,25.7,0,0,50.5,12.9,0,0,0,72.8,63.5,65.8,83.5,51.3,0,63,71.9,0,62.1,1.01,65,1.8125,21.3,0,0,27.1,90.3,20,4.6,0.6,51.3,51.3,39.4,65.3,79.2,100,0,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,212,70,0,26.68919,200,72,68,7045.323,71.7,68.4,100,9000,270,70.9,68,0,46.442688,260,161,70.2,85.1,30.8,62.239998,160.99936,1035,68.8,68.3,0,29.45264,1000,669,73.7,71.7,0,0,160,635,70.1,78.4,4.8,46.76829,631.3857,208,72.8,68.4,0,33.884396,200,126,69.9,69.7,4.7,55.222595,125,694,69.6,89.2,100,52.06198,690,225,67.4,106.1,100,100,650,574,69.8,88.3,92.5,100,950,504,0,68.2,0,32.865757,500,509,70.2,68.4,0,34.42643,500,178,72,66.3,0,55.101128,175,616,74,79.3,85.6,75.74973,623.55994,334,72.8,77.5,57.4,50.80477,329.9685,358,73.3,87.4,100,37.430298,350,162,72.9,66.8,0,39.671288,160,510,72.1,84.3,38.4,48.891468,512.75854,342,72.1,66.5,0,37.52197,335,230,72,79.7,12,48.6159,231.86798,774,72.1,80.8,59.8,48.595005,762.7197,296,72,78.4,12,55.62475,297.96542,178,72.5,66,0,51.134182,175,353,72.1,78.6,27.1,58.4512,359.13043,517,72.1,76.5,24.4,53.924023,515.7586,530,73.8,66.1,0,58.77057,540,582,72.1,84.4,42.8,57.005035,582.51874,337,72.1,80.4,10.8,43.104385,351.47855,424,72.4,66.1,0,36.330856,400,203,72.3,66.8,0,42.73916,195,743,72,87.8,56.8,48.991695,730.7186,349,72.1,66.2,0,40.507133,335,179,72.2,66.1,4.8,71.642914,185.79935,391,72.1,79.6,34.8,67.63902,394.2392,410,72,77.8,12,53.13073,406.83817,160,72.5,66.2,0,38.69501,160,492,72.1,77.2,29.2,62.92835,492.5587,284,72.1,79.3,11.6,54.31353,290.7183,295,73.4,66.2,0,48.00904,285,199,72.2,66.7,0,55.50016,195,1015,71.6,79.4,100,86.37234,1020,337,72.7,65.7,0,47.43471,335,347,72.2,79.6,76,74.42173,343.29968,343,72.1,78.4,23.6,59.066074,343.279,514,71.8,76.4,26.4,51.299103,510.7184,164,73.6,65.9,0,34.94018,160,363,72,77.5,9.6,47.10479,372.2381,97,71,68.4,0,31.459023,100,347,72.2,66.4,0,51.044594,335,201,72.5,287,0,36.4007,195,783,72.1,80.7,63,58.502663,778.0818,365,71.9,65.9,7.2,49.88511,367.0277,211,72.6,65.5,0,37.704735,200,251,72.2,65.7,0,47.890366,245,485,72.1,74.8,25.2,45.414417,477.39844,165,72.9,66,0,42.21943,160,389,72,73.8,12,62.168026,389.72583,231,72,75.1,4.5,42.990555,230,159,72.2,66.1,0,35.693325,150,234,71.9,80.2,14.2,45.174583,236.89296,1019,72.1,76.5,98,65.00978,1020,634,71.8,71.4,14.6,72.668335,634.0911,577,72.1,76.3,37.2,52.456196,575.7955,253,72.7,66.1,0,40.669037,250,178,72.1,66.1,0,57.257183,175,314,72.2,80,33,38.96598,319.49844,202,72.3,81.3,6.1,43.509953,205.66283,307,72.2,65.8,0,33.216045,300,506,72.2,82.5,37.6,54.25874,513.3985,214,71.9,77.9,20,56.689453,222.01598,873,71.8,72.5,23.5,99.989685,880,125.9,124.6,135.6,127.5,134.6,127,26.7,-0.2,30.15
20170330,2020,53,48.5,17.14542602,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64,67.1,100,28.2,0,64,100,0,66.2,1.2,65,1.8125,25.8,0,0,50.6,12.7,0,0,0,72.8,62.7,66.2,83.9,52,0,63,73.9,0,61.8,1.01,65,1.8125,21.4,0,0,26.7,90.7,20.7,4.8,0.8,52,52,39.2,65.3,79.2,100,0.6,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,213,70,0,26.68919,200,72,68,7045.323,71.7,68.4,100,9000,269,70.9,68,0,46.442688,260,161,70.2,85.1,30.8,62.239998,160.99936,1019,68.8,68.3,0,29.45264,1000,670,73.7,71.7,0,0,160,636,70.2,72.8,2.8,46.76829,631.3857,208,72.8,68.5,0,33.884396,200,132,70.1,86,1.9,56.258476,131.40967,693,69.6,89.2,100,52.06198,690,223,67.5,106.2,100,100,650,574,69.8,88.4,96.5,100,950,504,0,68.3,0,32.865757,500,509,70.2,68.4,0,34.42643,500,178,71.9,66.5,3.6,55.101128,175,646,73.9,79.4,90.8,77.96117,647.21985,344,72.7,78.3,63.4,51.57882,343.5688,356,73.3,87.6,100,37.430298,350,162,72.9,66.8,0,39.671288,160,509,72.1,84.5,38.4,48.891468,512.75854,340,72,66.6,0,37.52197,335,210,72.3,80.2,5.2,46.087955,213.40804,766,72.1,81,59.8,48.595005,762.7197,296,72.2,77.1,8,55.62475,297.96542,177,72.4,66.3,0,51.134182,175,358,72.1,78.9,27.1,58.958035,359.13043,516,72,77.1,26.4,53.924023,515.7586,528,73.8,66.3,0,58.77057,540,581,72.1,84.7,42.8,57.005035,582.51874,340,72.2,80.4,8.8,43.496246,351.47855,423,72.4,66.2,0,36.330856,400,202,72.3,66.8,0,42.73916,195,742,72,86.5,56.8,48.552788,730.7186,344,72,66.3,0,40.507133,335,182,72.1,73.8,6.8,72.18264,185.79935,387,72.1,79.9,34.8,67.63902,394.2392,409,72,77.9,12,53.119946,406.83817,161,72.5,66.3,0,39.14967,160,498,72.1,77.4,29.2,62.595337,492.5587,286,72.1,79.3,11.6,54.95133,290.7183,295,73.4,66.2,0,48.00904,285,197,72.1,66.7,0,55.50016,195,1005,71.6,79.8,100,87.65255,1020,340,72.6,65.8,0,47.931595,335,344,72.2,79.8,76,74.42173,343.29968,342,72.1,78.7,23.6,59.066074,343.279,536,71.9,77.2,28.4,52.234947,534.2385,163,73.5,65.9,0,34.94018,160,363,72,77.6,9.6,47.10479,372.2381,94,70.8,67.1,0,31.459023,100,347,72.1,66.4,0,51.044594,335,200,72.5,286.7,0,36.4007,195,775,72,81.2,65,58.502663,778.0818,397,71.8,75.2,13.2,51.165337,401.52762,209,72.6,65.6,0,37.704735,200,250,72,65.8,0,47.890366,245,483,72.1,75,25.2,45.414417,477.39844,165,72.9,66,0,42.21943,160,385,71.9,74.1,14.8,62.168026,389.72583,238,72,80,4.5,42.58877,230,155,72.1,66,0,35.693325,150,234,72.1,80.2,10.2,45.174583,236.89296,1018,72.1,76.8,98,65.07882,1020,660,71.9,71.5,16.6,74.42493,661.91064,622,72,76.5,39.2,54.240566,619.2959,252,72.7,66,0,41.122414,250,176,72,65.9,0.6,57.257183,175,321,72.1,79.9,35,39.494045,319.49844,205,72.3,69.4,2.1,43.509953,205.66283,303,71.9,65.8,2,33.216045,300,502,72.2,82.6,37.6,54.25874,513.3985,213,71.9,78.7,24,56.689453,222.01598,865,71.9,73.5,25.5,99.989685,880,125.8,124.8,135.5,127.5,134.5,126.8,27.6,1.4,30.15
20170330,2025,53.4,46.4,17.11230175,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64,67,100,27.9,0,64,100,0,66.1,1.2,65,1.8125,25.8,0,0,51,12.8,0,0,0,72.7,62,66,84,51.4,0,63,75.4,0,61,1.02,65,1.8125,21.4,0,0,26.9,90.7,21.3,4.4,0.8,51.4,51.4,38.9,65.3,79.2,100,0.4,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,211,70.1,0,26.68919,200,72,68,7045.323,71.8,68.4,100,9000,270,71,68,0,46.442688,260,161,70.2,85.1,30.8,62.239998,160.99936,1028,68.8,68.3,0,29.45264,1000,671,73.7,71.7,0,0,160,635,70.1,68.7,4.8,46.76829,631.3857,208,72.8,68.5,0,33.884396,200,127,70.4,70.2,0,55.210262,125,693,69.6,89.2,100,52.06198,690,224,67.6,106.3,100,100,650,574,69.9,88.4,98.5,100,950,503,0,68.3,0,32.865757,500,509,70.3,68.4,0,34.42643,500,184,72,76.8,4.8,56.19101,186.6991,671,73.9,79.2,94.8,79.88134,672.69995,344,72.8,78.3,65.4,51.57882,343.5688,357,73.3,87.5,100,37.430298,350,162,72.9,66.7,0,39.671288,160,545,72,85,40.4,50.12669,539.01886,343,71.9,66.5,2,37.52197,335,198,72.5,69.4,0,46.589367,195,775,72.1,80.8,59.8,48.595005,762.7197,268,72.2,70.1,6.4,54.961212,272.48535,178,72.4,66.1,0,51.134182,175,359,72.1,78.6,27.1,58.958035,359.13043,516,72,76.9,26.4,53.924023,515.7586,524,73.7,66.2,0,57.914627,517.19977,585,72,84.9,44.8,57.005035,582.51874,341,72.2,80.3,8.8,43.496246,351.47855,422,72.4,66.1,0,36.330856,400,203,72.2,66.7,0,42.73916,195,777,71.9,87.8,61.2,50.39146,766.55884,347,72.1,66.2,0,40.507133,335,183,72.1,77.1,6.8,72.18264,185.79935,389,72.1,79.7,34.8,67.63902,394.2392,411,72,77.7,12,53.119946,406.83817,162,72.5,66.2,0,39.592037,160,501,72.1,77.2,29.2,62.305294,492.5587,288,72,79.2,13.6,54.95133,290.7183,295,73.3,66.1,0,48.00904,285,199,72,66.6,0,55.50016,195,1008,71.6,79.5,100,88.083275,1020,342,72.6,65.7,0,47.931595,335,346,72.2,79.6,76,74.42173,343.29968,344,72.1,78.4,23.6,59.066074,343.279,562,71.9,77.5,32.4,53.1831,556.07874,163,73.5,65.8,0,34.94018,160,375,72,77.3,9.6,47.675816,372.2381,96,70.7,66.7,0,31.459023,100,349,72.1,66.3,0,51.044594,335,201,72.4,286.5,0,36.4007,195,779,72,81.1,65,58.502663,778.0818,399,71.9,80.3,15.2,51.165337,401.52762,213,72.6,65.5,0,37.704735,200,252,71.9,65.7,2.8,47.890366,245,485,72.1,74.9,25.2,45.414417,477.39844,165,72.9,65.9,0,42.21943,160,413,71.9,74,18.8,62.96373,418.00595,236,72.1,72.6,2.5,41.96981,230,160,72,65.9,0,35.693325,150,215,72.3,80.3,3.8,43.67816,217.01262,1017,72.1,76.6,98,65.07882,1020,662,71.9,71.4,20.6,74.42493,661.91064,625,72,76.3,39.2,54.240566,619.2959,254,72.6,65.9,0,41.122414,250,177,72,65.8,0.6,57.257183,175,323,72.1,79.7,35,39.494045,319.49844,187,72.2,66.5,0.9,41.11631,185,340,71.8,76.1,7.8,34.916725,337.04236,486,72.3,81.3,33.2,52.37043,482.5984,218,71.9,79.1,28,57.128906,225.37599,872,71.9,73.7,29.5,99.989685,880,125.7,124.7,135.6,127.5,134.7,126.5,27.6,-0.1,30.15
20170330,2030,53.1,48.4,17.1767779,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64.2,67.1,100,28.9,0,64,100,0,66.3,1.2,65,1.8125,25.8,0,0,51.3,12.9,0,0,0,72.7,61.9,65.8,84.1,50.6,0,63,74.1,0,61.4,0.99,65,1.8125,21.4,0,0,27.2,91.2,20.7,4.6,0.9,50.6,50.6,38.3,65.3,79.2,100,0.5,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,70.1,0,26.68919,200,72,68,7045.323,71.8,68.5,100,9000,268,71,68,0,46.442688,260,160,70.1,85.7,32.8,62.239998,160.99936,1031,68.8,68.4,0,29.45264,1000,670,73.7,71.7,0,0,160,634,70.1,78.7,4.8,46.76829,631.3857,208,72.8,68.5,0,33.884396,200,126,70.2,69,0,55.210262,125,694,69.6,89.3,100,52.06198,690,224,67.8,106.3,100,100,650,573,70,88.4,98.1,100,950,504,0,68.3,0,32.865757,500,509,70.4,68.4,0,34.42643,500,184,72,78.2,4.8,56.19101,186.6991,695,73.8,78.9,100,81.736786,700,354,72.9,78.3,67.4,52.365154,353.96863,356,73.2,87.6,100,37.430298,350,162,72.9,66.5,0,39.671288,160,543,72,85,40.4,50.12669,539.01886,376,71.9,75.2,5.6,37.675747,369.7135,198,72.4,67.4,0,46.589367,195,775,72.1,80.7,59.8,48.595005,762.7197,268,72.1,78.6,8.4,54.961212,272.48535,178,72.4,66,0,51.134182,175,361,72.1,78.5,27.1,58.958035,359.13043,553,71.9,76.8,28.4,53.32916,539.2787,476,73.6,66.1,0,54.14629,471.5995,585,72,84.8,44.8,57.005035,582.51874,341,72.2,80.2,8.8,43.496246,351.47855,421,72.3,65.9,0,36.330856,400,203,72.2,66.6,0,42.73916,195,767,71.9,86.8,65.2,48.730724,766.55884,355,72,66.1,0,40.507133,335,183,72.1,77.1,6.8,72.18264,185.79935,389,72.1,79.6,34.8,67.63902,394.2392,412,72,77.6,12,52.73197,406.83817,162,72.5,66.1,0,39.592037,160,501,72.1,77.1,29.2,62.2301,492.5587,287,72,79.2,13.6,54.95133,290.7183,296,73.3,66,0,48.00904,285,198,72,66.5,0,55.50016,195,1012,71.6,79.5,100,88.60971,1020,341,72.6,65.6,0,47.931595,335,344,72.1,79.5,78,74.42173,343.29968,343,72.1,78.4,23.6,59.066074,343.279,562,72,77.8,32,53.1831,556.07874,163,73.5,65.7,0,34.94018,160,374,72,77.1,9.6,47.675816,372.2381,97,70.6,66.5,0,31.459023,100,349,72.1,66.2,0,51.044594,335,201,72.4,286.7,0,36.4007,195,778,72,80.9,65,58.502663,778.0818,429,72.1,79.8,12.8,52.456505,431.42798,210,72.6,65.4,0,37.704735,200,271,71.8,73.2,8.8,49.1637,268.65903,484,72,75,27.2,45.414417,477.39844,165,72.9,65.7,0,42.21943,160,456,71.9,73.9,22.8,64.42079,446.28607,235,72,69.8,4.5,41.96981,230,158,71.9,65.7,2.7,35.693325,150,198,72.4,68.5,0,43.526352,195,1017,72.1,76.5,98,65.07882,1020,662,72,71.4,18.6,74.42493,661.91064,641,71.9,77.1,44.4,55.637966,656.9957,254,72.6,65.8,0,41.122414,250,190,71.9,65.6,5.8,58.91252,191.2503,322,72.1,79.6,35,39.494045,319.49844,186,72.1,65.9,2.9,41.11631,185,298,72.2,76,0.2,32.817265,301.04315,485,72.3,79.8,29.2,52.37043,482.5984,225,71.9,79.3,32,57.824707,228.736,871,71.9,74.1,33.5,99.989685,880,125.5,124.5,135.6,127.5,134.6,126.5,26.2,0.5,30.15
20170330,2035,53.9,46.6,17.33210765,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64.2,67.1,100,29.4,0,64,100,0,66.3,1.2,65,1.8125,25.8,0,0,51.1,12.7,0,0,0,72.7,63.3,65.7,84.5,50.2,0,63,74.8,0,62.1,1,65,1.8125,21.5,0,0,27.5,91.4,21,4.3,0.5,50.2,50.2,39.4,65.3,79.2,100,0.9,0,66.5,1.3,68.56896,68.06896,0,12,0,0,0,0,0,72,212,70.1,0,26.68919,200,72,68,7045.323,72,68.5,100,9000,265,71,68,0,45.827847,260,160,70.1,86,32.8,62.239998,160.99936,1021,68.8,68.4,0,29.45264,1000,669,73.7,71.8,0,0,160,634,70.1,78.8,4.8,46.76829,631.3857,207,72.8,68.5,0,33.884396,200,127,70.1,68.8,0,55.210262,125,693,69.6,89.2,100,52.06198,690,223,67.7,106.3,100,100,650,576,70.1,88.5,96.1,100,950,503,0,68.3,0,32.865757,500,509,70.4,68.5,0,34.42643,500,184,72.1,78.3,2.8,56.19101,186.6991,692,73.7,78.7,100,82.18986,700,367,72.8,78.4,73.4,53.31122,365.16864,357,73.2,87.3,100,37.430298,350,162,72.9,66.4,0,39.671288,160,568,71.9,86.1,45.6,51.087414,565.27875,367,71.9,77.2,9.6,38.005272,369.7135,197,72.2,67,0,46.589367,195,773,72.1,80.6,59.8,48.595005,762.7197,268,72.2,78.6,6.4,54.961212,272.48535,178,72.3,65.8,0,51.134182,175,360,72.1,78.3,27.1,58.958035,359.13043,541,71.9,76.7,30.4,54.37278,539.2787,445,73.6,65.9,0,52.301025,448.7995,586,72,84.8,44.8,57.005035,582.51874,341,72.2,80,8.8,43.496246,351.47855,422,72.3,65.8,0,36.330856,400,203,72.2,66.4,0,42.73916,195,802,71.9,88.5,69.2,51.18624,802.3989,345,72,65.9,0,40.10565,335,182,72.1,76.9,6.8,72.18264,185.79935,390,72.1,79.5,34.8,67.63902,394.2392,407,72,77.5,12,53.119946,406.83817,161,72.5,65.9,0,39.592037,160,498,72.1,76.9,29.2,62.52014,492.5587,287,72,79,13.6,54.95133,290.7183,295,73.3,65.8,0,48.00904,285,197,71.9,66.3,2.6,55.50016,195,1030,71.6,79.4,100,88.60971,1020,338,72.6,65.4,0,47.931595,335,344,72.2,79.4,76,74.42173,343.29968,341,72.1,78.2,23.6,59.066074,343.279,563,72,77.7,32,53.1831,556.07874,164,73.5,65.5,0,34.94018,160,376,72,76.9,9.6,47.675816,372.2381,96,70.5,66.2,0,31.459023,100,347,72.1,66,0,51.044594,335,200,72.4,286.7,0,36.4007,195,819,71.9,81,69.4,59.850048,813.922,400,72.2,79.8,10.8,49.852283,396.9285,208,72.5,65.2,0,37.704735,200,293,71.8,74.9,12.8,50.793137,292.31894,483,72,74.9,27.2,45.414417,477.39844,164,72.9,65.5,0,42.21943,160,448,71.9,74,26.8,64.42079,446.28607,264,71.9,77.8,8.1,43.761536,259.9321,171,71.9,76.4,6.7,34.87405,165.3993,198,72.2,66.8,0,43.526352,195,1017,72,76.4,100,65.07882,1020,661,72,71.3,18.6,74.42493,661.91064,664,71.9,77.6,48.4,55.637966,656.9957,252,72.6,65.6,0,41.122414,250,190,71.9,76.3,9.8,58.91252,191.2503,321,72,79.5,37,39.494045,319.49844,186,72,65.6,4.9,41.11631,185,304,72.3,66.2,0,33.908047,300,452,72.3,78.9,25.2,51.185215,451.79828,225,72,79.9,34,57.824707,228.736,874,72,74.1,32.3,99.989685,880,125.6,124.4,135.5,126.5,134.6,126.3,26.9,0.7,30.15
20170330,2040,54.5,46.5,17.56559037,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,63.8,67.1,100,28.9,0,64,100,0,66.1,1.2,65,1.8125,26,0,0,51.3,12.6,0,0,0,72.7,62.8,65.8,85.1,49.6,0,63,75.4,0,61.8,1.02,65,1.8125,21.6,0,0,27.5,92.5,21.4,4.2,1.3,49.6,49.6,39.3,65.3,79.2,100,1,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,213,70,0,26.68919,200,72,68,7045.323,72,68.4,100,9000,265,71.1,68,0,45.827847,260,160,70.2,85.4,30.8,62.239998,160.99936,1023,68.8,68.3,0,29.45264,1000,669,73.7,71.7,0,0,160,634,70.2,72.6,2.8,46.76829,631.3857,209,72.9,68.5,0,33.884396,200,126,70,68.7,0.3,55.210262,125,693,69.6,89.2,100,52.06198,690,223,67.7,106.2,100,100,650,574,70.1,88.4,96.1,100,950,504,0,68.3,0,32.865757,500,509,70.4,68.5,0,34.42643,500,183,72.1,78.5,2.8,56.19101,186.6991,692,73.7,78.8,100,82.254585,700,366,72.8,78.8,77.4,53.31122,365.16864,354,73.2,87.4,100,37.430298,350,162,72.9,66.4,0,39.671288,160,568,71.9,87.3,49.6,51.087414,565.27875,365,72.1,77.4,5.6,38.005272,369.7135,197,72,66.9,0,46.589367,195,772,72.1,80.7,59.8,48.595005,762.7197,267,72.3,71.6,3.6,54.961212,272.48535,178,72.3,66,0,51.134182,175,360,72.1,78.5,27.1,58.958035,359.13043,542,71.9,76.9,32.4,54.37278,539.2787,397,73.5,66,0,49.68875,403.19965,612,72,84.6,44.8,58.032715,613.45856,340,72.2,80,8.8,43.496246,351.47855,425,72.2,65.9,0,36.330856,400,203,72.1,66.5,0,42.73916,195,819,71.9,87.6,73.2,52.479244,838.2391,340,72,66.1,0,40.10565,335,182,72.1,77.1,6.8,72.18264,185.79935,385,72.1,79.6,34.8,67.63902,394.2392,406,72,77.5,12,53.119946,406.83817,161,72.5,66,0,39.592037,160,495,72.1,77,29.2,62.917606,492.5587,286,72,79.1,13.6,54.95133,290.7183,294,73.3,65.9,0,48.00904,285,215,71.9,75.4,6.6,56.285137,212.76224,1020,71.5,79.5,100,88.60971,1020,340,72.5,65.6,0,47.931595,335,344,72.2,79.5,76,74.42173,343.29968,340,72.1,78.4,23.6,59.066074,343.279,559,72.1,77.8,30,53.1831,556.07874,164,73.5,65.6,0,34.94018,160,373,72,76.9,9.6,47.675816,372.2381,96,70.4,66.2,0,31.459023,100,347,72.2,66.1,0,51.044594,335,200,72.4,286.6,0,36.4007,195,857,71.9,81.5,73.4,60.827988,849.7621,399,72.3,79.8,8,49.852283,396.9285,207,72.5,65.4,0,37.704735,200,314,71.8,75.7,16.8,52.433365,317.799,484,72,75,27.2,45.414417,477.39844,165,72.8,65.6,0,42.21943,160,473,71.9,74.6,30.8,64.99948,474.56616,262,72,79,6.5,43.761536,259.9321,174,71.9,81.9,10.7,34.87405,182.19937,197,72,75.8,3.4,43.526352,195,1010,72,76.5,100,65.07882,1020,658,72.1,71.4,16.6,74.42493,661.91064,694,71.9,78.3,52.4,57.12136,697.59595,254,72.6,65.7,0,41.563534,250,211,72,81.7,11,61.258495,209.45036,318,72,79.6,37,39.494045,319.49844,233,71.8,70.2,12.1,45.566315,226.06277,303,72,65.6,0,33.908047,300,451,72.2,78.7,26.4,51.185215,451.79828,225,72,80.4,34,57.824707,228.736,870,72.1,74,30.3,99.989685,880,125.8,124.5,135.5,126.5,134.5,126.1,31.6,0,30.15
20170330,2045,54.7,44.9,17.49052343,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,63.9,67.1,100,29.2,0,64,100,0,66.2,1.2,65,1.8125,26.1,0,0,50.5,13,0,0,0,72.7,63.1,65.6,85.4,49.3,0,63,77.1,0,61.9,1.01,65,1.8125,21.6,0,0,27.6,92.6,21.9,4.5,1.4,49.3,49.3,38.3,65.3,79.2,100,1.6,0,66.5,1.3,68.56896,68.06896,0,11.9,0,0,0,0,0,72,212,70.1,0,26.68919,200,72,68,7045.323,72.1,68.4,100,9000,265,71.1,68,0,45.827847,260,161,70.1,85.8,32.8,62.239998,160.99936,1029,68.8,68.3,0,29.45264,1000,670,73.7,71.8,0,0,160,633,70.1,69.3,4.8,46.76829,631.3857,207,72.8,68.4,0,33.884396,200,126,69.9,68.6,3.5,55.210262,125,693,69.6,89.2,100,52.06198,690,223,67.7,106.2,100,100,650,575,70.2,88.4,94.1,100,950,504,0,68.2,0,32.865757,500,509,70.4,68.4,0,34.42643,500,187,72.2,67.9,0.8,56.752808,186.6991,691,73.6,78.7,100,82.38403,700,373,72.9,78.9,79.4,53.83954,376.3687,354,73.2,87.3,100,37.430298,350,162,72.9,66.4,0,39.671288,160,596,71.9,88.3,53.6,52.11149,593.55884,366,72.1,77.2,5.6,38.071175,369.7135,219,71.8,76.3,7.2,46.81918,217.66792,767,72,80.7,61.8,48.595005,762.7197,299,71.9,77.3,11.6,55.89016,297.96542,178,72.3,65.9,0,51.134182,175,360,72,78.4,29.1,58.958035,359.13043,566,71.9,77,34.4,55.51033,561.1188,355,73.5,66,0,47.2321,357.5996,614,71.9,84.9,49.2,58.032715,613.45856,340,72.2,80,8.8,43.496246,351.47855,423,72.2,65.8,0,36.330856,400,203,72.1,66.4,0,42.73916,195,868,71.9,89.1,77.2,53.641754,874.0792,346,71.9,66,2.8,40.10565,335,181,72.1,76.9,6.8,72.18264,185.79935,388,72.1,79.5,34.8,67.63902,394.2392,407,72,77.5,12,53.119946,406.83817,161,72.5,65.9,0,39.592037,160,495,72.1,76.8,29.2,62.917606,492.5587,285,72,79,13.6,54.95133,290.7183,293,73.3,65.8,0,48.00904,285,215,72,78,7.8,56.21088,212.76224,1023,71.5,79.4,100,88.60971,1020,341,72.5,65.5,0,47.931595,335,344,72.2,79.4,76,74.42173,343.29968,342,72,78.5,25.6,59.066074,343.279,559,72.1,77.7,30,53.1831,556.07874,163,73.5,65.5,0,34.94018,160,418,71.9,76.4,12.4,49.459026,412.1375,96,70.4,66.2,0,31.459023,100,348,72.2,66,0,51.044594,335,200,72.3,286.6,0,36.4007,195,859,72,81.7,75.4,60.827988,849.7621,365,72.4,73.2,2,48.56111,367.0277,207,72.6,65.3,0,37.704735,200,315,71.8,76.5,20.8,52.433365,317.799,482,72,74.9,27.2,45.414417,477.39844,165,72.8,65.5,0,42.21943,160,494,71.9,75,34.8,65.58851,502.84625,263,72.1,79.1,4.5,43.761536,259.9321,174,71.9,82.5,14.7,34.87405,182.19937,237,71.8,80.1,11.4,45.42399,232.63254,1011,72,76.5,100,65.06731,1020,657,72.1,71.2,16.6,74.414474,661.91064,694,72,78.6,51.2,57.12136,697.59595,255,72.6,65.6,0,41.563534,250,211,72.3,82.5,5,61.258495,191.2503,318,71.9,79.9,41.4,39.494045,319.49844,226,71.8,79.8,16.1,44.086605,226.06277,340,71.7,75.8,8.6,36.042694,341.84308,452,72.2,78.5,26.4,51.185215,451.79828,225,72.1,79.3,32,57.824707,228.736,866,72,73.9,32.3,99.989685,880,126,124.7,135.5,126.5,134.6,126,29.6,-0.4,30.15
20170330,2050,53.6,48.3,17.37089472,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,63.8,67,100,28.6,0,64,100,0,66.1,1.2,65,1.8125,26.1,0,0,51,12.9,0,0,0,72.7,62,65.9,86.2,48.9,0,63,76.5,0,61.3,1.01,65,1.8125,21.6,0,0,27.5,93.6,21.6,4.3,1,48.9,48.9,39.6,65.3,79.2,100,1,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,214,70,0,26.68919,200,72,68,7045.323,72.2,68.4,100,9000,266,71,68,0,45.827847,260,160,70.1,86,32.8,62.239998,160.99936,1026,68.8,68.3,0,29.45264,1000,669,73.7,71.8,0,0,160,632,70.1,78.4,4.8,46.76829,631.3857,208,72.8,68.5,0,33.884396,200,133,69.9,84.8,5.5,56.492786,132.40964,694,69.6,89.1,100,52.06198,690,224,67.5,106.2,100,100,650,577,70.1,88.4,96.1,100,950,504,0,68.3,0,32.865757,500,509,70.4,68.4,0,34.42643,500,188,72.1,70.6,2.8,56.752808,186.6991,691,73.6,78.7,100,82.29774,700,372,73,79.1,80.6,53.83954,376.3687,355,73.1,87.5,100,37.430298,350,162,72.9,66.5,0,39.671288,160,623,71.9,89.2,57.6,53.135555,621.839,369,72.2,68.5,3.6,38.13708,369.7135,220,71.8,79.6,11.2,46.81918,217.66792,774,72.1,80.8,59.8,48.595005,762.7197,298,72,78.2,13.6,55.89016,297.96542,179,72.3,66.1,0,51.134182,175,362,72,78.5,29.1,58.958035,359.13043,566,71.9,77.5,36.4,55.499893,561.1188,312,73.5,66.2,0,44.386395,311.99963,642,71.9,85.5,52.4,59.186245,646.7787,332,72.2,74.8,7.2,41.46076,326.51846,423,72.2,65.9,0,36.330856,400,204,72.1,66.5,0,42.73916,195,868,71.9,88.9,81.2,52.787663,874.0792,357,71.8,66.8,8.8,41.28896,365.15768,184,72.1,77.1,6.8,72.18264,185.79935,388,72.1,79.6,34.8,67.63902,394.2392,411,72,77.8,12,53.119946,406.83817,161,72.5,66.1,0,39.592037,160,498,72.1,77.1,29.2,62.45569,492.5587,289,72,79.1,13.6,54.95133,290.7183,298,73.2,65.9,0,48.00904,285,216,72.3,69,1.8,55.68049,212.76224,1022,71.5,79.5,100,88.60971,1020,339,72.5,65.6,0,47.931595,335,346,72.2,79.5,76,74.42173,343.29968,343,72,78.6,25.6,59.066074,343.279,562,72.1,77.8,30,53.1831,556.07874,165,73.5,65.7,0,34.94018,160,419,72,76.4,13.6,48.958126,412.1375,96,70.4,66.2,0,31.459023,100,350,72.2,66.1,0,51.044594,335,201,72.3,286.8,0,36.4007,195,856,72,81.8,75.4,60.20863,849.7621,347,72.3,66.5,0,47.641975,335,207,72.6,65.4,0,37.704735,200,344,71.9,77.1,22.8,54.4297,343.2791,485,72,75,27.2,45.414417,477.39844,165,72.8,65.6,0,42.21943,160,534,71.9,75.8,38.8,66.59089,531.12634,263,72.2,72.1,2.5,43.761536,259.9321,171,72,82.8,13.5,35.32649,182.19937,234,71.9,80,13.4,44.8059,232.63254,1014,72,76.5,100,64.975266,1020,662,72.1,71.3,16.6,74.414474,661.91064,698,72,78.6,51.2,57.12136,697.59595,255,72.6,65.7,0,41.563534,250,178,72.4,68.8,0,53.946503,175,343,71.9,80.2,45.4,40.8449,337.69867,246,72,79.7,15.3,46.46937,245.10284,340,72,77.1,6.6,36.042694,341.84308,452,72.1,78.9,28.4,51.185215,451.79828,225,72.1,79.9,32,57.824707,228.736,871,72.1,74,30.3,99.989685,880,125.8,124.8,135.5,126.5,134.6,126,34.1,-0.1,30.15
20170330,2055,54.4,47.2,17.59571589,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,63.9,67.1,100,28.6,0,64,100,0,66.2,1.2,65,1.8125,26.3,0,0,50.5,12.7,0,0,0,72.7,63.1,65.5,86.2,47.6,0,63,76.6,0,61.8,1.01,65,1.8125,21.7,0,0,28,93.5,21.7,4.3,1,47.6,47.6,39,65.3,79.2,100,0.8,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,211,70,0,26.68919,200,72,68,7045.323,72.3,68.4,100,9000,265,71.1,67.9,0,45.827847,260,161,70.2,85.6,30.8,62.239998,160.99936,1022,68.8,68.3,0,29.45264,1000,667,73.7,71.8,0,0,160,634,70.1,78.6,4.8,46.76829,631.3857,208,72.8,68.5,0,33.884396,200,128,70.3,70.7,0,55.358242,125,695,69.6,89.5,100,52.06198,690,224,67.6,106.5,100,100,650,577,70.1,88.6,96.1,100,950,505,0,68.3,0,32.865757,500,510,70.4,68.4,0,34.42643,500,187,72.2,70.5,0.8,56.752808,186.6991,690,73.6,78.6,100,82.427185,700,385,73,78.8,82.2,54.7856,386.7688,353,73.1,87.5,100,37.430298,350,161,72.8,66.3,0,39.671288,160,619,71.9,89.8,61.6,53.135555,621.839,366,72.2,67.5,3.6,38.13708,369.7135,239,71.9,78.8,13.2,47.91601,237.548,768,72,80.6,61.8,48.595005,762.7197,298,72.2,77.7,9.6,55.89016,297.96542,178,72.3,65.8,0,51.134182,175,361,72,78.2,29.1,58.958035,359.13043,565,71.9,77.7,38.4,55.46859,561.1188,283,73.5,65.9,0,42.863495,289.19965,641,71.9,85.9,56.4,59.186245,646.7787,331,72.2,67.3,7.2,41.46076,326.51846,423,72.1,65.7,0,36.330856,400,202,72.1,66.3,0,42.73916,195,897,71.9,88.3,85.2,55.326218,909.9193,400,71.9,78.5,10.8,43.4654,395.31757,183,72.1,76.8,6.8,72.18264,185.79935,390,72.1,79.4,34.8,67.63902,394.2392,407,72,77.4,12,53.26005,406.83817,162,72.4,65.9,0,39.592037,160,500,72,77.6,31.2,62.305294,492.5587,288,72,78.9,13.6,54.95133,290.7183,296,73.2,65.8,0,48.00904,285,197,72.3,66.6,0,54.95916,195,1007,71.5,79.2,100,88.60971,1020,341,72.5,65.4,0,47.931595,335,345,72.1,79.3,78,74.42173,343.29968,343,72,78.4,25.6,59.066074,343.279,562,72.1,77.6,30,53.1831,556.07874,164,73.5,65.5,0,34.94018,160,415,71.9,76.3,15.6,48.958126,412.1375,96,70.3,66.1,0,31.459023,100,347,72.1,65.9,0,51.044594,335,201,72.3,286.9,0,36.4007,195,850,72,81.6,75.4,60.20863,849.7621,344,72.1,65.7,3.2,47.641975,335,207,72.5,65.1,0,37.704735,200,370,71.9,77.1,26.8,56.069927,366.9394,501,71.9,75.2,32.4,46.186855,504.83853,164,72.8,65.4,0,42.21943,160,528,72,75.6,38.4,66.59089,531.12634,262,72,73.6,6.5,43.761536,259.9321,169,72,82.7,13.5,35.32649,182.19937,233,72.1,79.8,9.4,44.8059,232.63254,1013,72,76.3,100,64.96376,1020,668,72.1,71.1,16.6,74.37265,661.91064,696,72,78.4,51.2,57.12136,697.59595,256,72.6,65.5,0,41.563534,250,175,72.3,66.4,0,54.286343,175,357,71.9,80.1,49.4,41.544884,357.29874,221,72.2,80.4,11.3,44.891743,223.34328,305,72.4,68.8,0,32.477127,300,454,72.1,78.6,28.4,51.185215,451.79828,226,72,79.6,34,57.824707,228.736,870,72.1,73.8,30.3,99.989685,880,126.3,124.8,136.7,126.5,135.8,126.5,33.5,-0.1,30.13
20170330,2100,55,45.4,17.66375258,49.45755,1,78.1,78.1,0.1,77.6,79.3,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.8,64.2,67,100,28.5,0,64,100,0,66.2,1.2,65,1.8125,26.6,0,0,51.1,13.1,0,0,0,72.7,68.8,68.1,86.3,15,0,63,73.5,0,67.4,0.99,65,1.8125,21.7,0,0,26.4,92.9,20,4.6,0.5,15,15,38.6,65.3,79.2,100,0.5,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,210,70.1,0,26.68919,200,85,55,7045.323,72.4,68.4,100,9000,265,71.1,68,0,45.827847,260,160,70.2,85.4,30.8,62.239998,160.99936,1027,68.8,68.3,0,29.45264,1000,667,73.7,71.8,0,0,160,638,70.2,71.2,2.8,46.76829,631.3857,208,72.9,68.5,0,33.884396,200,127,70.2,69,0,54.741646,125,694,69.7,89.6,100,52.06198,690,224,67.6,106.9,100,100,650,575,70.1,88.8,96.1,100,950,504,0,68.3,0,32.865757,0,509,70.4,68.4,0,34.42643,0,186,72.1,72.4,2.8,56.752808,186.6991,691,73.6,79.6,100,83.387276,700,382,73,80.2,82.2,54.7856,386.7688,351,73.1,88.4,100,37.430298,350,161,72.8,66.6,0,39.671288,160,646,71.9,91.1,65.6,54.370777,650.1191,365,72.1,71.9,5.6,38.76318,369.7135,237,72.2,79.5,8,47.91601,237.548,767,72.1,81.7,0,48.595005,200,297,72.2,78.7,9.6,55.89016,297.96542,177,72.3,67,0,51.134182,175,360,72,79.6,29.1,58.958035,359.13043,590,71.9,79.2,40.4,56.512215,582.95886,242,73.5,66.7,0,40.39573,243.59962,671,71.9,87,60.4,60.42366,680.0988,331,71.9,77.8,14,44.051376,351.47855,422,72.1,66.3,0,36.330856,400,202,72,66.7,0,42.73916,195,942,71.9,88.1,89.2,56.797153,945.75946,394,71.9,80.4,0,42.916004,200,182,72.1,78.6,6.8,72.18264,185.79935,384,72.1,80.6,34.8,67.63902,394.2392,408,72,78.4,12,53.173836,200,161,72.4,66.6,0,39.592037,160,494,72,78.9,31.2,62.93909,492.5587,287,72,79.5,13.6,54.95133,290.7183,296,73.2,66.2,0,48.00904,200,199,72.2,67.1,0,54.736393,195,1001,71.5,80.6,100,88.60971,1020,341,72.4,66.3,0,47.931595,335,344,72.1,80.7,78,74.42173,343.29968,342,72,80.1,25.6,59.066074,343.279,561,72.2,78.4,28,53.170795,556.07874,162,73.4,66.2,0,34.94018,160,453,71.9,76.6,19.6,50.480865,449.37766,95,70.3,66.3,0,31.459023,100,347,72,66.4,0,51.044594,335,200,72.3,286.4,0,36.4007,195,851,72,82.7,75.4,60.20863,849.7621,345,72.1,66.5,3.2,47.641975,200,209,72.6,65.9,0,37.704735,200,369,72,79,28,56.069927,366.9394,502,71.9,77.6,36.4,46.186855,504.83853,164,72.8,66,0,42.21943,160,532,72,77,38.4,66.59089,531.12634,261,72,78.4,6.5,43.761536,100,169,72.1,83.3,11.5,35.32649,182.19937,209,72.3,77.7,3,44.404686,214.1726,1014,72,77.9,100,65.113335,1020,658,72.1,72.9,16.6,74.37265,661.91064,698,72.1,79,49.2,57.12136,697.59595,255,72.6,66,0,41.563534,250,176,72.2,66.2,0,55.262005,100,376,71.9,81.2,53.4,42.73609,376.8988,221,72.2,81.2,10.5,44.891743,223.34328,303,72.2,66.6,0,32.477127,300,451,72.1,79.7,28.4,51.185215,451.79828,226,72,80.3,34,57.824707,228.736,872,72.1,75.8,30.3,99.989685,200,126.8,125.3,137.1,127.5,136,126.8,33.5,-1.3,30.13
