20170330,2105,53.7,47.8,17.36757951,49.447625,1,78.1,78.1,0.1,77.6,79.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,70.5,52.3,67.1,0,0,0,64,0,0,63,0,65,0.8125,23.6,0,0,-0.1,1.5,0,0,0,72.8,69.1,71.1,57.3,15,0,63,29.1,0,68.5,1.04,65,0.8125,21.7,0,0,23.7,56.9,10,4.4,1.3,15,15,38.9,65.3,79.2,100,0.8,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,42,72.2,0,0.024108004,0,85,55,0,72.4,68.7,1,2200,23,71.6,68.1,0,99.901184,260,4,70,83.7,0,0.04918234,0,-26,68.8,68.5,0,0,0,1266,73.7,72,0,0,0,118,70.5,70.5,0,0.036545254,0,111,73,68.8,0,0.012048192,0,-1,70.2,69.7,0,0.03696402,0,-10,69.8,87,0,0,0,43,67.6,100.2,0,0.036873154,0,14,70.4,83.5,0,100,950,-2,0,68.7,0,0,0,-6,70.6,69,0,0,0,101,72.5,71.1,0,46.49438,100,194,73.7,72.4,0,47.788567,200,194,72.9,72,0,41.135277,200,200,73,77.7,0,29.333178,200,95,72.8,68.1,0,31.378237,100,198,72,75.1,0,36.18032,200,200,72.1,70.3,0,30.096663,200,95,72.6,72.7,0,39.454716,100,179,71.9,73.6,0,30.541927,200,98,72.3,71.3,0,42.42548,100,100,72.3,69.9,0,41.19174,100,98,71.9,72.5,0,40.004715,100,187,71.9,72.3,0,41.724064,200,93,73.5,68.6,0,30.335703,100,186,72,74.2,0,39.890938,200,194,72,71.1,0,36.899967,200,198,72.2,68.3,0,30.234394,200,95,72,68.5,0,34.904797,100,186,71.9,72.5,0,31.92171,200,205,71.9,72.8,0,37.231907,200,100,72.1,71.5,0,56.69257,100,194,72,71.9,0,46.23621,200,193,71.9,72,0,38.290764,200,0,72.4,67.7,0,0,0,196,72,70.8,0,39.144913,200,196,72,71.1,0,42.866734,200,192,73.2,68.4,0,37.300903,200,149,72.1,69.3,0,45.793995,150,186,71.5,72,0,27.805695,200,191,72.4,69.1,0,32.770973,200,96,72.4,73.3,0,50.299843,100,195,71.9,71,0,51.726627,200,193,72.1,73.5,0,36.744244,200,93,73.5,68.2,0,28.477596,100,205,71.7,72.5,0,40.292526,200,90,70.3,68.1,0,30.331987,100,97,72.1,68.3,0,41.512657,100,107,72.2,286.8,0,30.238789,100,189,71.9,74.6,0,39.82397,200,205,72.1,69.1,0,40.90163,200,95,72.7,68.1,0,31.422482,100,97,72,72.5,0,35.556274,100,202,71.9,73.4,0,32.66307,200,92,72.8,68.1,0,38.44703,100,193,72.1,69.9,0,58.76821,200,99,72,72.3,0,34.49886,100,118,72.1,71.7,0,34.617268,100,98,72.4,71.2,0,36.57558,100,188,71.9,73.3,0,33.0917,200,206,72.2,70.1,0,54.53785,200,195,72.4,71.3,0,37.697517,200,201,72.6,67.9,0,35.82894,200,100,72.3,67.8,0,47.730762,100,92,72.2,72.5,0,23.71362,100,101,72.4,72.5,0,34.762268,100,200,72.4,68.9,0,26.47197,200,200,71.9,73.3,0,40.72921,200,98,72.3,73.3,0,42.834473,100,198,72.5,70.4,0,43.403816,200,126.6,125.4,138,134.5,138.7,130.4,23.4,-0.1,30.13
20170330,2110,52.3,52.3,17.20616635,49.447625,1,78.1,78.1,0.1,77.8,79.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,67.9,51.3,67.3,0,0,0,64,0,0,60,0,65,0.8125,25.5,0,0,-0.1,1.5,0,0,0,72.8,69.1,71,56.6,17.1,0,63,20,0,68.4,1.01,65,0.8125,21.8,0,0,23.8,56.4,10,4.4,1.4,17.1,17.1,39,65.3,79.2,100,0.5,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,40,74.2,0,0.024108004,0,85,55,0,72.5,69.4,1,2200,27,71.6,68.6,0,99.901184,260,3,69.7,82.5,0,0.04918234,0,-26,68.7,68.8,0,0,0,1265,73.7,72.3,0,0,0,119,70.6,70.6,0,0.036545254,0,110,73.1,69.1,0,0.012048192,0,-1,70,70.3,0,0.03696402,0,-11,69.8,84.3,0,0,0,42,67.5,98.2,0,0.036873154,0,16,70.4,79.2,0,100,950,-2,0,68.9,0,0,0,-6,70.6,69.1,0,0,0,100,72.5,71,0,46.49438,100,201,73.4,71.3,0,47.788567,200,199,72.4,71.2,0,41.57759,200,199,72.8,72.6,0,29.333178,200,94,72.8,69.1,0,31.378237,100,196,71.8,71.7,0,36.18032,200,193,72.1,70.1,0,30.096663,200,104,72.6,70.9,0,39.97702,100,189,71.6,71.1,0,30.541927,200,98,72.1,70.7,0,42.42548,100,98,72.4,70.6,0,41.19174,100,106,71.7,71.7,0,40.51155,100,204,71.8,71.2,0,42.172825,200,103,73.5,69.6,0,30.335703,100,200,71.9,71.4,0,40.22651,200,190,71.9,70,0,36.899967,200,194,72.3,69.3,0,30.234394,200,100,72.1,69.5,0,35.317734,100,216,71.8,70.7,0,31.909847,200,202,71.9,71.1,0,37.231907,200,102,72.1,71.1,0,57.081177,100,201,71.9,71.3,0,46.84803,200,201,71.7,70.9,0,38.678734,200,0,72.4,68.9,0,0,0,203,71.9,70.5,0,37.16833,200,203,71.8,70.4,0,42.85554,200,200,73.3,69.5,0,37.903576,200,155,72.1,70.2,0,46.239525,150,196,71.3,71,0,28.23642,200,195,72.4,70.1,0,32.990524,200,98,72.6,71.4,0,50.74042,100,202,71.8,70.9,0,52.242035,200,205,71.9,71.6,0,37.273735,200,99,73.5,69.4,0,29.134413,100,205,71.4,70.8,0,40.292526,200,87,70.3,69.2,0,30.331987,100,96,72.1,69.3,0,41.512657,100,103,72.2,287.1,0,29.819452,100,195,71.7,71.1,0,40.226013,200,202,72.2,70,0,40.90163,200,106,72.8,69.4,0,31.018623,100,96,72,71.1,0,35.556274,100,199,71.8,71.7,0,32.66307,200,96,72.8,69.4,0,38.44703,100,194,71.9,70.2,0,59.212566,200,98,71.9,70.7,0,34.49886,100,109,72.2,70.5,0,34.617268,100,97,72.3,70.7,0,36.57558,100,203,71.8,70.9,0,33.505924,200,199,72.3,70.3,0,54.53785,200,192,72.2,69.8,0,37.697517,200,199,72.6,69,0,35.82894,200,99,72.3,68.9,0,47.730762,100,96,72.1,70.2,0,24.155716,100,100,72.4,70.8,0,34.762268,100,198,72.4,69.9,0,26.47197,200,198,71.7,71.2,0,40.72921,200,97,72.1,71.4,0,42.834473,100,196,72.6,70.5,0,43.403816,200,126.5,125.3,139.2,136.5,139.1,135.2,9.8,-0.1,30.13
20170330,2115,51.8,53.1,17.06995286,49.447625,1,78.1,78.1,0.1,77.9,79.6,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,66.3,50.6,67.4,0,0,0,64,0,0,58.3,0,65,0.8125,27.1,0,0,-0.1,1.5,0,0,0,72.9,68.5,70.8,56.5,26.3,0,63,20,0,67.9,1.01,65,0.8125,21.9,0,0,24.1,56.3,10,4.7,1.5,26.3,26.3,39.7,65.3,79.2,100,0.6,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,39,75.7,0,0.024108004,0,85,55,0,72.6,69.8,1,2200,28,71.6,69.2,0,99.901184,260,4,69.5,81.6,0,0.04918234,0,-26,68.7,69.1,0,0,0,1266,73.7,72.4,0,0,0,118,70.6,70.3,0,0.036545254,0,110,73.2,69.4,0,0.012048192,0,-1,70,70.7,0,0.03696402,0,-11,69.7,82.8,0,0,0,42,67.2,95.8,0,0.036873154,0,16,70.4,76,0,100,950,-2,0,68.8,0,0,0,-5,70.5,69.2,0,0,0,100,72.4,71.1,0,46.49438,100,201,73,71.3,0,47.788567,200,199,72,71.2,0,41.57759,200,198,72.6,71.9,0,29.333178,200,94,72.8,69.8,0,31.378237,100,196,71.6,71.2,0,36.18032,200,200,72,70.4,0,28.394112,200,105,72.6,70.9,0,39.97702,100,191,71.4,70.9,0,30.541927,200,98,72,70.7,0,42.42548,100,98,72.4,70.8,0,41.19174,100,106,71.6,71.7,0,40.51155,100,204,71.7,71.1,0,42.172825,200,103,73.5,70.2,0,30.335703,100,199,71.8,71.1,0,40.22651,200,188,71.8,70.2,0,36.899967,200,209,72.3,69.9,0,28.104576,200,99,72.2,70,0,35.317734,100,221,71.6,70.7,0,31.909847,200,192,71.9,71,0,37.242474,200,100,72.1,70.9,0,57.081177,100,199,71.7,71.3,0,46.84803,200,202,71.6,70.9,0,38.678734,200,0,72.5,69.9,0,0,0,199,71.8,70.8,0,37.16833,200,203,71.6,70.7,0,42.85554,200,201,73.3,70.1,0,37.903576,200,153,72.1,70.7,0,45.17874,150,195,71.2,71,0,28.23642,200,199,72.5,70.4,0,32.990524,200,98,72.6,71,0,50.74042,100,202,71.7,70.9,0,52.242035,200,208,71.7,71.2,0,37.273735,200,98,73.5,69.9,0,29.134413,100,202,71.3,70.6,0,40.292526,200,87,70.3,69.8,0,30.331987,100,96,72.2,70,0,41.512657,100,102,72.2,286.9,0,29.819452,100,199,71.5,70.7,0,40.226013,200,201,72.2,70.4,0,40.90163,200,104,72.8,70.1,0,31.018623,100,97,71.9,71,0,35.556274,100,197,71.7,71.3,0,32.66307,200,96,72.8,70,0,38.44703,100,192,71.7,70.4,0,59.212566,200,97,71.9,70.6,0,34.49886,100,106,72.2,70.5,0,34.617268,100,97,72.3,70.9,0,36.57558,100,206,71.6,70.8,0,33.505924,200,193,72.3,70.5,0,54.53785,200,191,72.1,69.9,0,37.697517,200,199,72.7,69.7,0,35.82894,200,98,72.4,69.6,0,47.730762,100,97,72,70.2,0,24.155716,100,101,72.4,70.7,0,34.762268,100,198,72.4,70.3,0,26.47197,200,199,71.5,70.8,0,40.72921,200,97,71.8,71,0,42.834473,100,197,72.5,70.6,0,43.403816,200,126.3,125.2,138.3,136.5,138.1,136.3,4.7,-0.6,30.13
20170330,2120,51.3,53.2,16.87213719,49.447625,1,78.1,78.1,0.1,78,79.6,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65,50.4,67.3,0,0,0,64,0,0,57.1,0,65,0.8125,28.4,0,0,-0.1,1.5,0,0,0,73,67.9,70.3,56.7,34.2,0,63,20,0,67.5,1,65,0.8125,21.9,0,0,24.4,56.8,10.1,4.4,1.4,34.2,34.2,38.7,65.3,79.2,100,0.9,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,41,76.8,0,0.024108004,0,85,55,0,72.6,70.1,1,2200,34,71.6,69.8,0,99.901184,260,3,69.3,80.8,0,0.04918234,0,-26,68.6,69.3,0,0,0,1265,73.7,72.6,0,0,0,118,70.5,69.9,0,0.036545254,0,111,73.2,69.7,0,0.012048192,0,-1,69.9,71.1,0,0.03696402,0,-10,69.7,81.8,0,0,0,41,67,93.4,0,0.036873154,0,20,70.5,74.2,0,100,950,-2,0,68.8,0,0,0,-6,70.5,69.3,0,0,0,100,72.3,70.9,0,46.49438,100,201,72.8,71.1,0,47.788567,200,200,71.7,71,0,41.57759,200,198,72.4,71.4,0,29.333178,200,94,72.7,70.2,0,31.378237,100,196,71.5,71.1,0,36.18032,200,200,72,70.5,0,28.394112,200,104,72.6,71,0,39.97702,100,191,71.2,70.9,0,30.541927,200,98,71.9,70.7,0,42.42548,100,98,72.4,70.6,0,41.19174,100,106,71.4,71.4,0,40.51155,100,203,71.6,70.8,0,42.172825,200,103,73.5,70.4,0,30.335703,100,199,71.7,71,0,40.22651,200,191,71.7,70.4,0,36.899967,200,211,72.3,70.1,0,28.104576,200,100,72.2,70.3,0,35.317734,100,218,71.4,70.6,0,31.909847,200,196,72,70.8,0,37.242474,200,101,72.1,70.6,0,57.081177,100,202,71.6,71.1,0,46.84803,200,202,71.5,70.7,0,38.678734,200,0,72.5,70.6,0,0,0,201,71.7,70.7,0,37.16833,200,203,71.5,70.8,0,42.85554,200,200,73.4,70.3,0,37.903576,200,154,72.1,70.8,0,45.17874,150,196,71.1,70.9,0,28.23642,200,198,72.5,70.4,0,32.990524,200,98,72.7,70.7,0,50.74042,100,202,71.5,70.7,0,52.242035,200,206,71.7,70.9,0,37.273735,200,98,73.5,70.1,0,29.134413,100,203,71.2,70.4,0,40.292526,200,88,70.4,70.1,0,30.331987,100,96,72.2,70.2,0,41.512657,100,101,72.3,286.6,0,29.819452,100,200,71.4,70.6,0,40.226013,200,203,72.3,70.4,0,40.90163,200,105,72.8,70.3,0,31.018623,100,96,71.9,70.8,0,35.556274,100,199,71.6,70.9,0,32.66307,200,97,72.8,70.2,0,38.44703,100,195,71.6,70.3,0,59.212566,200,97,71.8,70.6,0,34.49886,100,109,72.2,70.4,0,34.617268,100,97,72.2,71,0,36.57558,100,197,71.5,70.7,0,33.505924,200,201,72.3,70.3,0,54.53785,200,192,71.9,70,0,37.697517,200,199,72.7,70,0,35.82894,200,99,72.4,69.9,0,47.730762,100,97,71.9,70.3,0,24.155716,100,101,72.4,70.6,0,34.762268,100,199,72.4,70.4,0,26.47197,200,198,71.4,70.6,0,40.72921,200,98,71.6,70.7,0,42.834473,100,196,72.5,70.4,0,43.403816,200,126.3,125,138,136.5,137.3,136.4,1.3,0,30.13
20170330,2125,50.8,54.8,16.80247365,49.447625,1,78.1,78.1,0.1,78,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.4,49.9,67.1,0,0,0,64,0,0,56.2,0,65,0.8125,28.6,0,0,-0.1,1.5,0,0,0,72.9,67.4,70,56.5,41.4,0,63,20,0,67.1,0.99,65,0.8125,22,0,0,24.9,56.6,10.1,4.3,1.1,41.4,41.4,38.9,65.3,79.2,100,0.4,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,40,77.5,0,0.024108004,0,85,55,0,72.7,70.3,1,2200,25,71.6,70.3,0,99.901184,260,3,69.1,80.2,0,0.04918234,0,-26,68.7,69.5,0,0,0,1265,73.7,72.7,0,0,0,119,70.5,69.5,0,0.036545254,0,111,73.3,69.9,0,0.012048192,0,-1,69.8,71.3,0,0.03696402,0,-11,69.6,80.9,0,0,0,42,66.9,91,0,0.036873154,0,18,70.5,73.5,0,100,950,-2,0,68.9,0,0,0,-6,70.4,69.5,0,0,0,100,72.2,70.6,0,46.49438,100,201,72.6,70.8,0,47.788567,200,199,71.4,70.7,0,41.57759,200,199,72.3,71.1,0,29.333178,200,94,72.7,70.4,0,31.378237,100,197,71.3,70.9,0,36.18032,200,200,72,70.5,0,28.394112,200,104,72.5,70.9,0,39.97702,100,190,71,70.7,0,30.541927,200,99,71.8,70.6,0,42.42548,100,98,72.5,70.3,0,41.19174,100,105,71.3,71.1,0,40.51155,100,203,71.5,70.5,0,42.172825,200,102,73.5,70.4,0,30.335703,100,199,71.6,70.8,0,40.22651,200,189,71.6,70.4,0,36.899967,200,209,72.4,70.1,0,28.104576,200,99,72.3,70.4,0,35.317734,100,202,71.3,70.3,0,31.909847,200,196,72,70.6,0,37.242474,200,101,72.1,70.2,0,57.081177,100,199,71.5,70.7,0,46.84803,200,202,71.5,70.4,0,38.678734,200,0,72.5,71.1,0,0,0,201,71.7,70.5,0,37.16833,200,202,71.4,70.7,0,42.85554,200,201,73.4,70.2,0,37.903576,200,154,72.1,70.6,0,45.17874,150,198,71.1,70.7,0,28.23642,200,194,72.5,70.2,0,32.990524,200,98,72.7,70.3,0,50.74042,100,201,71.4,70.4,0,52.242035,200,203,71.6,70.6,0,37.273735,200,98,73.5,70,0,29.134413,100,201,71.1,70.3,0,40.292526,200,87,70.4,70.1,0,30.331987,100,95,72.3,70.3,0,41.512657,100,102,72.3,287,0,29.819452,100,200,71.3,70.4,0,40.226013,200,201,72.3,70.2,0,40.90163,200,103,72.8,70.2,0,31.018623,100,95,71.9,70.5,0,35.556274,100,199,71.6,70.6,0,32.66307,200,97,72.9,70.2,0,38.44703,100,190,71.5,70,0,59.212566,200,98,71.8,70.5,0,34.49886,100,103,72.2,70.2,0,34.617268,100,97,72.1,70.9,0,36.57558,100,198,71.4,70.5,0,33.505924,200,202,72.4,70,0,54.53785,200,191,71.8,70.1,0,37.697517,200,199,72.7,70.1,0,35.82894,200,98,72.4,70.1,0,47.730762,100,97,71.8,70.3,0,24.155716,100,101,72.3,70.5,0,34.762268,100,200,72.4,70.2,0,26.47197,200,198,71.3,70.3,0,40.72921,200,98,71.5,70.4,0,42.834473,100,197,72.5,70.2,0,43.775143,200,126.5,125.1,136.8,135.5,136.8,135.9,1.4,0,30.13
20170330,2130,50.4,55.9,16.72909977,49.447625,1,78.1,78.2,0.1,78.1,79.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.2,49.9,66.8,0,0,0,64,0,0,55.4,0,65.14286,0.8125,28.7,0,0,-0.1,1.5,0,0,0,73,67.3,69.6,56.7,48.4,0,63,20,0,67.2,1,65.14286,0.8125,22,0,0,25.1,57,10.1,4.4,1.4,48.4,48.4,39.6,65.3,79.2,100,0.9,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,39,78,0,0.024108004,0,85,55,0,72.7,70.3,1,2200,30,71.4,70.8,0,99.901184,260,3,69,79.6,0,0.04918234,0,-26,68.7,69.8,0,0,0,1266,73.7,72.8,0,0,0,118,70.4,69.1,0,0.036545254,0,111,73.3,70.1,0,0.012048192,0,-2,69.7,71.5,0,0.03696402,0,-10,69.6,80.1,0,0,0,42,66.8,88.8,0,0.036873154,0,18,70.5,73,0,100,950,-3,0,69.1,0,0,0,-6,70.4,69.5,0,0,0,99,72.2,70.4,0,46.49438,100,200,72.4,70.5,0,47.788567,200,197,71.3,70.4,0,41.57759,200,198,72.1,70.7,0,29.333178,200,94,72.6,70.4,0,31.764957,100,195,71.2,70.6,0,36.18032,200,198,72,70.4,0,28.394112,200,104,72.5,70.8,0,39.97702,100,190,70.9,70.5,0,30.541927,200,97,71.7,70.4,0,42.42548,100,101,72.5,70.1,0,40.221195,100,105,71.2,70.7,0,40.51155,100,203,71.4,70.2,0,42.172825,200,103,73.5,70.3,0,30.335703,100,199,71.6,70.6,0,40.22651,200,190,71.5,70.4,0,36.899967,200,208,72.4,70,0,28.104576,200,100,72.3,70.3,0,35.317734,100,215,71.2,70.1,0,31.909847,200,198,72,70.3,0,37.242474,200,100,72.1,69.9,0,57.081177,100,200,71.4,70.4,0,46.84803,200,203,71.4,70.1,0,38.678734,200,0,72.5,71.5,0,0,0,200,71.6,70.3,0,37.16833,200,203,71.3,70.6,0,42.85554,200,200,73.5,70,0,37.903576,200,153,72.2,70.5,0,45.17874,150,195,71,70.4,0,28.23642,200,195,72.6,69.9,0,32.990524,200,98,72.7,70,0,50.74042,100,202,71.3,70.1,0,52.242035,200,204,71.5,70.3,0,36.818127,200,97,73.5,69.9,0,29.134413,100,201,71,70.1,0,40.292526,200,89,70.4,70.1,0,30.331987,100,94,72.3,70.3,0,41.512657,100,101,72.4,286.7,0,29.819452,100,199,71.2,70.1,0,40.226013,200,201,72.3,70,0,40.90163,200,104,72.8,70,0,31.018623,100,96,71.8,70.2,0,35.556274,100,199,71.5,70.2,0,32.66307,200,96,72.9,70,0,38.44703,100,183,71.4,69.8,0,59.212566,200,96,71.7,70.4,0,34.49886,100,102,72.2,70,0,34.617268,100,96,72.1,70.8,0,36.57558,100,196,71.3,70.3,0,33.505924,200,198,72.4,69.8,0,54.53785,200,191,71.7,70.1,0,37.697517,200,198,72.7,70.1,0,35.82894,200,98,72.4,70,0,47.730762,100,95,71.7,70.2,0,24.155716,100,100,72.3,70.3,0,34.762268,100,200,72.4,70,0,26.47197,200,197,71.3,70,0,40.72921,200,97,71.3,70.1,0,42.834473,100,196,72.4,69.9,0,43.775143,200,126.6,125.3,135.3,134.5,136.7,135.8,1.3,0,30.13
20170330,2135,49.8,59.8,16.79927056,49.447625,1,78.2,78.2,0.1,78.1,79.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,63.9,49.3,66.5,0,0,0,64,0,0,54.8,0,65.14286,0.8125,30.4,0,0,-0.1,1.5,0,0,0,72.9,65.9,69,56.4,53.6,0,63,20,0,65.9,1,65.14286,0.8125,22.1,0,0,26.1,56.5,10.1,4.4,1.4,53.6,53.6,39.6,65.3,79.2,100,1.1,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,41,78.5,0,0.024108004,0,85,55,0,72.6,70.4,1,2200,33,71.5,71.3,0,99.901184,260,3,68.9,79,0,0.04918234,0,-26,68.7,70,0,0,0,1265,73.7,72.9,0,0,0,117,70.4,68.7,0,0.036545254,0,111,73.3,70.2,0,0.012048192,0,-2,69.6,71.6,0,0.03696402,0,-11,69.8,79.4,0,0,0,41,66.7,86.9,0,0.036873154,0,19,70.5,72.6,0,100,950,-2,0,69.2,0,0,0,-6,70.4,69.5,0,0,0,100,72.1,70,0,46.49438,100,201,72.3,70.2,0,47.788567,200,198,71.1,70.1,0,41.57759,200,200,71.9,70.4,0,29.333178,200,94,72.5,70.4,0,31.764957,100,196,71.1,70.4,0,36.18032,200,201,72,70.2,0,28.394112,200,104,72.5,70.6,0,39.97702,100,189,70.8,70.3,0,30.541927,200,98,71.7,70.1,0,42.42548,100,101,72.5,69.7,0,40.221195,100,105,71.1,70.3,0,40.51155,100,202,71.3,69.8,0,42.172825,200,104,73.5,70.1,0,30.335703,100,200,71.5,70.3,0,40.22651,200,190,71.5,70.3,0,36.899967,200,208,72.4,69.8,0,28.104576,200,100,72.4,70.2,0,35.317734,100,216,71.1,69.7,0,31.909847,200,197,72,70,0,37.242474,200,101,72.1,69.4,0,57.081177,100,200,71.3,70,0,46.84803,200,202,71.4,69.7,0,38.678734,200,0,72.5,71.9,0,0,0,202,71.5,70,0,37.16833,200,203,71.2,70.4,0,42.85554,200,200,73.5,69.8,0,37.903576,200,153,72.2,70.3,0,45.17874,150,196,71,70.1,0,28.23642,200,196,72.6,69.6,0,32.990524,200,96,72.7,69.6,0,50.74042,100,202,71.2,69.6,0,52.242035,200,205,71.4,70,0,36.818127,200,98,73.5,69.7,0,29.134413,100,203,71,69.8,0,40.292526,200,88,70.4,69.9,0,30.331987,100,95,72.3,70.2,0,41.512657,100,100,72.4,286.6,0,29.819452,100,198,71.1,69.8,0,40.226013,200,200,72.3,69.7,0,40.90163,200,105,72.8,69.8,0,31.018623,100,96,71.8,69.9,0,35.556274,100,199,71.4,69.8,0,32.66307,200,97,72.9,69.8,0,38.44703,100,191,71.3,69.4,0,59.212566,200,97,71.7,70.2,0,34.49886,100,106,72.1,69.7,0,34.617268,100,96,72,70.5,0,36.57558,100,196,71.2,69.9,0,33.505924,200,198,72.4,69.4,0,54.53785,200,211,71.6,70,0,37.622272,200,198,72.7,70,0,35.82894,200,98,72.5,69.9,0,47.730762,100,96,71.7,70,0,24.155716,100,101,72.2,70,0,34.762268,100,198,72.4,69.8,0,26.47197,200,198,71.2,69.6,0,40.72921,200,97,71.1,69.7,0,42.834473,100,196,72.3,69.6,0,43.775143,200,126.6,125.4,135,134.5,136.6,135.7,1.5,0,30.13
20170330,2140,49.4,62.2,16.82323869,49.447625,1,78.2,78.2,0.1,78.2,79.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,63.5,49.2,66,0,0,0,64,0,0,54.3,0,65.14286,0.8125,32,0,0,-0.1,1.5,0,0,0,72.9,64.9,68.1,56.5,57.1,0,63,20,0,64.7,1.01,65.14286,0.8125,22.2,0,0,26.7,56.8,10.1,4.4,1.3,57.1,57.1,39.6,65.3,79.2,100,0.9,0,66.5,1.3,68.68965,68.18965,0,12,0,0,0,0,0,72,42,78.8,0,0.024108004,0,85,55,0,72.7,70.4,1,2200,39,71.6,71.7,0,99.901184,260,3,68.8,78.5,0,0.04918234,0,-26,68.7,70.3,0,0,0,1265,73.7,73,0,0,0,117,70.4,68.3,0,0.036545254,0,110,73.3,70.4,0,0.012048192,0,-1,69.6,71.6,0,0.03696402,0,-11,69.7,78.8,0,0,0,42,66.5,85.2,0,0.036873154,0,20,70.4,72.2,0,100,950,-3,0,69.3,0,0,0,-6,70.5,69.6,0,0,0,99,72.1,69.3,0,46.49438,100,200,72.1,69.5,0,47.788567,200,198,71,69.3,0,41.57759,200,198,71.8,69.7,0,29.333178,200,94,72.5,70.2,0,31.764957,100,197,71,69.9,0,36.18032,200,200,72,69.7,0,28.394112,200,104,72.6,70.2,0,39.97702,100,188,70.6,69.9,0,30.541927,200,100,71.6,69.6,0,42.42548,100,101,72.5,69,0,40.221195,100,104,71,69.5,0,40.51155,100,204,71.2,69.1,0,42.172825,200,102,73.5,69.6,0,30.335703,100,199,71.4,69.7,0,40.22651,200,190,71.4,69.9,0,36.899967,200,209,72.4,69.3,0,28.104576,200,99,72.4,69.9,0,35.317734,100,198,71,69,0,31.909847,200,200,72,69.4,0,37.242474,200,101,72.1,68.6,0,57.081177,100,200,71.2,69.2,0,46.84803,200,202,71.3,69,0,38.678734,200,0,72.5,72.1,0,0,0,201,71.4,69.4,0,37.16833,200,202,71.1,69.9,0,42.85554,200,199,73.5,69.3,0,37.903576,200,152,72.2,69.7,0,45.17874,150,196,70.9,69.6,0,28.23642,200,193,72.6,68.9,0,32.990524,200,97,72.6,68.9,0,50.74042,100,201,71.1,68.8,0,52.242035,200,205,71.4,69.3,0,36.818127,200,98,73.5,69.2,0,29.134413,100,200,70.9,69.3,0,40.292526,200,88,70.4,69.5,0,30.331987,100,94,72.4,69.8,0,41.512657,100,100,72.5,286.8,0,29.819452,100,198,71,69.3,0,40.226013,200,200,72.3,69,0,40.90163,200,104,72.8,69.3,0,31.018623,100,95,71.7,69.3,0,35.556274,100,199,71.4,69.2,0,32.66307,200,96,72.9,69.4,0,38.44703,100,183,71.3,68.7,0,59.212566,200,96,71.6,69.8,0,34.49886,100,103,72.1,69.2,0,34.617268,100,96,72,70.1,0,36.57558,100,195,71.1,69.3,0,33.505924,200,194,72.4,68.7,0,54.53785,200,209,71.5,69.7,0,37.622272,200,197,72.7,69.6,0,35.82894,200,98,72.5,69.6,0,47.730762,100,96,71.6,69.6,0,24.155716,100,100,72.2,69.6,0,34.762268,100,198,72.4,69.2,0,26.47197,200,197,71.1,69,0,40.72921,200,97,71,69.1,0,42.834473,100,195,72.3,68.9,0,43.775143,200,126.3,125.3,134.3,135.5,136.5,135.6,-0.2,0.4,30.13
20170330,2145,48.9,61.8,16.57807538,49.447625,1,78.2,78.2,0.1,78.2,79.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,63.5,49.3,65.7,0,0,0,64,0,0,53.9,0,65.14286,0.8125,33,0,0,-0.1,1.5,0,0,0,72.9,64.5,67.1,56.3,59.6,0,63,20,0,64.1,1.01,65.14286,0.8125,22.2,0,0,27.9,56.5,10.1,4.8,0.9,59.6,59.6,38.1,65.3,79.2,100,0.9,0,66.5,1.3,68.68965,68.18965,0,11.9,0,0,0,0,0,72,39,79,0,0.024108004,0,85,55,0,72.7,70.4,1,2200,17,71.5,72.1,0,99.901184,260,3,68.6,78,0,0.04918234,0,-26,68.7,70.5,0,0,0,1264,73.7,73.1,0,0,0,117,70.4,68,0,0.036545254,0,110,73.3,70.5,0,0.012048192,0,-1,69.5,71.7,0,0.03696402,0,-11,69.6,78.3,0,0,0,42,66.3,83.8,0,0.036873154,0,15,70.4,72,0,100,950,-3,0,69.4,0,0,0,-6,70.4,69.7,0,0,0,100,72.1,68.6,0,46.49438,100,201,71.9,68.7,0,47.788567,200,199,70.8,68.6,0,41.57759,200,198,71.7,69,0,29.333178,200,94,72.4,69.8,0,31.764957,100,195,71,69.3,0,36.18032,200,200,71.9,69.1,0,28.394112,200,104,72.6,69.7,0,39.97702,100,190,70.5,69.3,0,30.541927,200,99,71.5,68.9,0,42.42548,100,101,72.5,68.2,0,40.221195,100,105,70.9,68.7,0,40.51155,100,203,71.1,68.3,0,42.172825,200,103,73.5,69.1,0,30.335703,100,200,71.3,69.1,0,40.22651,200,190,71.3,69.4,0,36.899967,200,209,72.4,68.8,0,28.104576,200,100,72.4,69.4,0,35.317734,100,215,70.8,68.3,0,31.909847,200,201,72,68.7,0,37.770733,200,101,72.1,67.8,0,57.081177,100,200,71.1,68.3,0,46.84803,200,202,71.3,68.3,0,38.678734,200,0,72.5,72.3,0,0,0,201,71.4,68.6,0,37.16833,200,203,71,69.4,0,42.85554,200,200,73.6,68.7,0,37.903576,200,153,72.2,69.1,0,45.17874,150,193,70.8,68.9,0,28.23642,200,194,72.6,68.2,0,32.990524,200,97,72.6,68.1,0,50.74042,100,202,71,68,0,52.242035,200,207,71.3,68.6,0,36.818127,200,97,73.5,68.6,0,29.134413,100,201,70.8,68.7,0,40.292526,200,87,70.4,69,0,30.331987,100,94,72.4,69.3,0,41.512657,100,101,72.6,286.8,0,29.819452,100,198,70.9,68.7,0,40.226013,200,200,72.3,68.3,0,40.90163,200,102,72.8,68.6,0,31.018623,100,96,71.7,68.6,0,35.556274,100,200,71.3,68.5,0,32.66307,200,96,72.9,68.8,0,38.44703,100,187,71.1,68,0,59.212566,200,97,71.6,69.3,0,34.49886,100,102,72.1,68.5,0,34.617268,100,96,72,69.6,0,36.57558,100,196,71,68.7,0,33.505924,200,200,72.4,67.9,0,54.53785,200,210,71.4,69.3,0,37.622272,200,198,72.7,69.1,0,35.82894,200,98,72.5,69.2,0,47.730762,100,96,71.5,69.1,0,24.155716,100,101,72.1,68.9,0,34.762268,100,198,72.3,68.6,0,26.47197,200,198,71,68.3,0,40.72921,200,98,70.8,68.3,0,42.834473,100,195,72.2,68.1,0,43.775143,200,126.1,125.1,133.5,137.5,136.2,135.4,1.3,0,30.13
20170330,2150,48.5,62.8,16.48653588,49.447625,1,78.2,78.2,0.1,78.3,79.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64,49.1,65.4,0,0,0,64,0,0,53.6,0,65.28571,0.8125,32.2,0,0,-0.1,1.5,0,0,0,72.9,64.1,66.5,56.2,61.6,0,63,20,0,63.4,1,65.28571,0.8125,22.3,0,0,28.5,56.3,10.1,4.7,0.9,61.6,61.6,37.8,65.3,79.2,100,0.4,0,66.5,1.3,68.81035,68.31035,0,11.9,0,0,0,0,0,72,35,79.2,0,0.024108004,0,85,55,0,72.5,70.5,1,2200,33,71.4,72.3,0,99.901184,260,3,68.5,77.5,0,0.04918234,0,-25,68.7,70.6,0,0,0,1265,73.7,73.2,0,0,0,117,70.4,67.7,0,0.036545254,0,111,73.3,70.6,0,0.012048192,0,-1,69.4,71.7,0,0.03696402,0,-11,69.4,77.6,0,0,0,41,66.2,82.4,0,0.036873154,0,16,70.4,71.9,0,100,950,-3,0,69.5,0,0,0,-6,70.4,69.6,0,0,0,100,72.1,67.9,0,46.49438,100,201,71.7,68,0,47.788567,200,199,70.6,67.9,0,41.57759,200,200,71.6,68.3,0,29.333178,200,94,72.4,69.3,0,31.764957,100,197,70.8,68.6,0,36.18032,200,200,71.9,68.5,0,28.394112,200,104,72.5,69.2,0,39.97702,100,190,70.4,68.7,0,30.541927,200,98,71.4,68.4,0,42.42548,100,101,72.5,67.5,0,40.221195,100,106,70.8,67.9,0,40.51155,100,204,71,67.6,0,42.172825,200,102,73.5,68.5,0,30.335703,100,198,71.2,68.4,0,40.22651,200,192,71.2,68.9,0,36.899967,200,209,72.4,68.2,0,28.104576,200,100,72.4,68.9,0,35.317734,100,199,70.7,67.6,0,31.909847,200,200,71.9,68,0,37.770733,200,101,72.1,67.1,0,57.081177,100,200,71,67.6,0,46.84803,200,202,71.2,67.5,0,38.678734,200,0,72.5,72.5,0,0,0,204,71.3,68,0,37.16833,200,202,70.9,68.8,0,42.85554,200,202,73.6,68.1,0,37.903576,200,154,72.2,68.4,0,45.17874,150,195,70.8,68.2,0,28.23642,200,194,72.6,67.5,0,32.990524,200,98,72.5,67.3,0,50.74042,100,202,70.9,67.3,0,52.242035,200,205,71.2,67.9,0,36.818127,200,98,73.5,68,0,29.134413,100,200,70.8,68,0,40.292526,200,89,70.4,68.5,0,30.331987,100,95,72.4,68.8,0,41.512657,100,101,72.7,286.5,0,29.819452,100,199,70.8,68.1,0,40.226013,200,201,72.3,67.7,0,40.90163,200,103,72.8,68,0,31.018623,100,95,71.7,68,0,35.556274,100,202,71.3,67.8,0,32.66307,200,96,72.9,68.1,0,38.44703,100,183,71,67.3,0,59.212566,200,97,71.5,68.8,0,34.49886,100,100,72,67.9,0,34.617268,100,105,71.9,69,0,36.64064,100,195,70.9,68,0,33.505924,200,196,72.3,67.2,0,54.53785,200,212,71.3,68.8,0,37.622272,200,198,72.7,68.6,0,35.82894,200,98,72.5,68.7,0,47.730762,100,96,71.4,68.6,0,24.155716,100,101,72,68.4,0,34.762268,100,197,72.3,67.9,0,26.47197,200,198,71,67.6,0,40.72921,200,98,70.7,67.6,0,42.834473,100,196,72.1,67.4,0,43.775143,200,126.4,125,133.2,139.5,136.1,135.2,1.3,-0.1,30.13
20170330,2155,48.4,63.9,16.52598032,49.447625,1,78.2,78.2,0.1,78.3,79.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64,49,65,0,0,0,64,0,0,53.2,0,65.28571,0.8125,31.9,0,0,-0.1,1.5,0,0,0,72.9,63.8,65.8,56.2,62.8,0,63,20,0,62.8,1,65.28571,0.8125,22.3,0,0,28.8,56.7,10.1,4.4,1,62.8,62.8,38.2,65.3,79.2,100,0.6,0,66.5,1.3,68.81035,68.31035,0,11.9,0,0,0,0,0,72,39,79.3,0,0.024108004,0,85,55,0,72.5,70.4,1,2200,20,71.4,72.6,0,99.901184,260,3,68.5,77.1,0,0.04918234,0,-26,68.7,70.9,0,0,0,1265,73.7,73.3,0,0,0,118,70.3,67.4,0,0.036545254,0,111,73.4,70.7,0,0.012048192,0,-2,69.4,71.7,0,0.03696402,0,-11,69.5,77.1,0,0,0,41,66.1,81.1,0,0.036873154,0,14,70.4,71.7,0,100,950,-3,0,69.5,0,0,0,-6,70.3,69.6,0,0,0,100,72,67.2,0,46.49438,100,203,71.5,67.4,0,47.788567,200,199,70.4,67.3,0,41.57759,200,199,71.5,67.7,0,29.333178,200,95,72.3,68.8,0,31.764957,100,197,70.7,68,0,36.18032,200,202,71.9,67.9,0,28.394112,200,104,72.5,68.6,0,39.97702,100,189,70.3,68.1,0,30.541927,200,97,71.3,67.7,0,42.42548,100,101,72.5,66.9,0,40.221195,100,106,70.7,67.3,0,40.51155,100,206,71,67,0,42.172825,200,103,73.5,68,0,30.335703,100,201,71.1,67.9,0,40.22651,200,194,71.2,68.4,0,36.899967,200,208,72.3,67.6,0,28.104576,200,100,72.5,68.4,0,35.317734,100,199,70.6,66.9,0,31.909847,200,199,71.9,67.4,0,37.770733,200,102,72,66.5,0,57.081177,100,201,70.9,67,0,46.84803,200,202,71.2,66.9,0,38.678734,200,0,72.5,72.6,0,0,0,201,71.2,67.3,0,37.16833,200,203,70.8,68.2,0,42.85554,200,202,73.6,67.5,0,37.903576,200,155,72.2,67.9,0,45.17874,150,196,70.7,67.6,0,28.23642,200,195,72.6,66.9,0,32.990524,200,98,72.5,66.7,0,50.74042,100,202,70.7,66.7,0,52.242035,200,205,71.1,67.3,0,36.818127,200,98,73.5,67.4,0,29.134413,100,200,70.6,67.4,0,40.292526,200,88,70.3,67.9,0,30.331987,100,95,72.4,68.3,0,41.512657,100,102,72.9,287,0,29.819452,100,197,70.7,67.5,0,40.226013,200,202,72.3,67.1,0,40.90163,200,105,72.8,67.3,0,31.018623,100,96,71.7,67.4,0,35.556274,100,202,71.2,67.1,0,32.66307,200,96,72.9,67.6,0,38.44703,100,187,70.8,66.6,0,59.212566,200,98,71.5,68.3,0,34.49886,100,108,72,67.3,0,34.617268,100,105,71.8,68.4,0,36.64064,100,195,70.8,67.4,0,33.505924,200,199,72.3,66.6,0,54.53785,200,211,71.2,68.3,0,37.622272,200,198,72.7,68,0,35.82894,200,98,72.5,68.1,0,47.730762,100,96,71.3,68,0,24.155716,100,101,72,67.7,0,34.762268,100,198,72.2,67.3,0,26.47197,200,198,70.9,67,0,40.72921,200,97,70.5,67,0,42.834473,100,196,72.1,66.8,0,43.775143,200,127.7,125.7,132.7,140.5,135.9,135,1.5,-0.1,30.15
20170330,2200,48.8,63.3,16.65030326,49.447625,1,78.2,78.2,0.1,78.3,79.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65.2,49.3,65.1,0,0,0,64,0,0,53.1,0,65.28571,0.8125,31.1,0,0,-0.1,1.5,0,0,0,72.8,63.2,65.3,56.3,63.1,0,63,20,0,62.4,0.99,65.28571,0.8125,22.4,0,0,29.6,56.8,10.1,4.2,0.6,63.1,63.1,39,65.3,79.2,100,1,0,66.5,1.3,68.81035,68.31035,0,12,0,0,0,0,0,72,39,79.5,0,0.024108004,0,85,55,0,72.3,70.4,1,2200,36,71.1,72.6,0,99.901184,260,3,68.4,76.6,0,0.04918234,0,-26,68.7,71,0,0,0,1265,73.7,73.4,0,0,0,117,70.3,67.1,0,0.036545254,0,111,73.4,70.7,0,0.012048192,0,-2,69.3,71.7,0,0.03696402,0,-11,69.2,76.5,0,0,0,42,66,79.9,0,0.036873154,0,16,70.1,71.7,0,100,950,-4,0,69.5,0,0,0,-6,70.1,69.6,0,0,0,99,72,66.7,0,46.49438,100,200,71.3,66.8,0,47.788567,200,197,70.3,66.7,0,41.57759,200,198,71.3,67.1,0,29.333178,200,94,72.3,68.4,0,31.764957,100,194,70.6,67.5,0,36.18032,200,198,71.8,67.3,0,28.394112,200,103,72.4,68.1,0,39.97702,100,190,70.2,67.6,0,30.541927,200,97,71.2,67.3,0,42.803185,100,101,72.5,66.3,0,40.221195,100,104,70.6,66.8,0,40.51155,100,201,70.8,66.4,0,42.172825,200,101,73.5,67.4,0,30.335703,100,199,70.9,67.3,0,40.22651,200,191,71.1,67.8,0,36.899967,200,206,72.3,67.1,0,27.608744,200,99,72.5,68,0,35.317734,100,190,70.5,66.4,0,31.909847,200,202,71.9,66.8,0,37.770733,200,100,72,65.9,0,57.081177,100,199,70.8,66.4,0,46.84803,200,201,71,66.3,0,38.678734,200,0,72.5,72.8,0,0,0,201,71.2,66.8,0,37.16833,200,202,70.7,67.7,0,42.85554,200,200,73.6,66.9,0,37.903576,200,152,72.1,67.3,0,45.17874,150,193,70.6,67,0,28.23642,200,196,72.6,66.3,0,32.990524,200,96,72.4,66.2,0,50.74042,100,200,70.6,66.1,0,52.242035,200,204,71,66.7,0,36.818127,200,97,73.5,66.8,0,29.134413,100,200,70.6,66.9,0,40.292526,200,88,70.3,67.4,0,30.331987,100,96,72.4,67.8,0,41.512657,100,99,73.2,286.7,0,29.819452,100,195,70.6,66.9,0,40.226013,200,200,72.2,66.5,0,40.90163,200,103,72.8,66.8,0,31.018623,100,104,71.6,66.8,0,36.160572,100,200,71.1,66.6,0,32.66307,200,96,72.9,67,0,38.44703,100,176,70.7,66.1,0,59.212566,200,96,71.4,67.7,0,34.49886,100,100,71.9,66.7,0,34.617268,100,103,71.7,67.9,0,36.64064,100,191,70.7,66.8,0,33.505924,200,195,72.2,66,0,54.53785,200,209,71.1,67.8,0,37.622272,200,197,72.7,67.5,0,35.82894,200,98,72.5,67.6,0,47.730762,100,96,71.2,67.5,0,24.155716,100,100,71.9,67.2,0,34.762268,100,200,72.1,66.8,0,26.47197,200,197,70.8,66.4,0,40.72921,200,97,70.4,66.4,0,42.834473,100,195,72,66.2,0,43.775143,200,127.5,126.2,132.1,141.5,135.7,134.8,2.9,-0.2,30.15
20170330,2205,48.9,62.8,16.65371047,49.24546333,1,78.2,78.2,0.1,78.3,79.8,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.9,49,64.5,0,0,0,64,0,0,52.9,0,65.28571,0.8125,31.1,0,0,-0.1,1.5,0,0,0,72.8,63.3,64.8,56.2,63.6,0,63,20,0,62.4,1.01,65.28571,0.8125,22.5,0,0,29.9,56.4,10.1,4.4,1.3,63.6,63.6,38.2,65.3,79.2,100,1.6,0,66.5,1.3,68.81035,68.31035,0,11.9,0,0,0,0,0,72,41,79.6,0,0.024108004,0,85,55,0,72.2,70.4,1,2200,35,71.1,73,0,99.901184,260,2,68.4,76.3,0,0.04918234,0,-25,68.7,71.2,0,0,0,1265,73.7,73.4,0,0,0,119,70.2,66.8,0,0.036545254,0,111,73.4,70.8,0,0.012048192,0,-2,69.2,71.7,0,0.03696402,0,-11,69.2,76,0,0,0,42,65.9,78.8,0,0.036873154,0,19,70,71.4,0,100,950,-4,0,69.5,0,0,0,-7,70.1,69.5,0,0,0,100,71.9,66.3,0,46.49438,100,202,71.1,66.5,0,47.788567,200,199,70.1,66.4,0,41.57759,200,200,71.2,66.7,0,29.333178,200,94,72.2,67.9,0,31.764957,100,196,70.5,67,0,36.18032,200,201,71.7,66.9,0,28.394112,200,104,72.4,67.6,0,39.97702,100,190,70.1,67.1,0,30.541927,200,96,71.1,66.8,0,42.803185,100,101,72.5,66,0,40.221195,100,106,70.5,66.4,0,40.51155,100,204,70.8,66.1,0,42.172825,200,102,73.5,67,0,30.335703,100,199,70.9,66.9,0,40.22651,200,193,71,67.4,0,36.899967,200,205,72.3,66.7,0,27.608744,200,101,72.4,67.5,0,35.317734,100,220,70.4,66,0,31.909847,200,202,71.8,66.4,0,37.770733,200,101,72,65.6,0,57.081177,100,203,70.7,66,0,46.84803,200,202,71,66,0,38.678734,200,0,72.5,72.8,0,0,0,203,71.1,66.3,0,37.16833,200,203,70.6,67.3,0,42.85554,200,202,73.6,66.5,0,37.903576,200,153,72.1,66.9,0,45.17874,150,194,70.5,66.5,0,28.23642,200,196,72.6,65.9,0,32.990524,200,98,72.3,65.8,0,50.74042,100,202,70.5,65.8,0,52.242035,200,204,70.9,66.3,0,36.818127,200,98,73.5,66.4,0,29.134413,100,204,70.5,66.4,0,40.292526,200,87,70.2,66.9,0,30.331987,100,96,72.4,67.3,0,41.512657,100,101,73.4,286.6,0,29.819452,100,197,70.5,66.5,0,40.226013,200,203,72.2,66.1,0,40.90163,200,104,72.8,66.4,0,31.018623,100,104,71.6,66.4,0,35.62102,100,201,71,66.2,0,32.66307,200,96,72.8,66.5,0,38.44703,100,188,70.5,65.7,0,59.212566,200,98,71.4,67.3,0,34.49886,100,107,71.9,66.4,0,34.617268,100,104,71.6,67.5,0,36.64064,100,195,70.6,66.4,0,33.505924,200,194,72.1,65.7,0,54.53785,200,210,71,67.4,0,37.622272,200,198,72.6,67,0,35.82894,200,98,72.5,67.2,0,47.730762,100,96,71.2,67,0,24.155716,100,101,71.8,66.7,0,34.762268,100,196,72.1,66.4,0,26.47197,200,198,70.7,66,0,40.72921,200,97,70.3,66,0,42.834473,100,196,71.9,65.8,0,43.775143,200,127.2,126.1,131.8,145.5,135.5,134.6,1.3,0,30.15
20170330,2210,48.7,65.1,16.74846086,49.24546333,1,78.2,78.2,0.1,78.3,79.8,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65,48.9,64.2,0,0,0,64,0,0,52.7,0,65.28571,0.8125,30.9,0,0,-0.1,1.5,0,0,0,72.7,62.9,64.8,56.4,63.8,0,63,20,0,61.8,1,65.28571,0.8125,22.6,0,0,30.2,57,10.2,4.5,0.4,63.8,63.8,38.9,65.3,79.2,100,1.9,0,66.5,1.3,68.81035,68.31035,0,11.9,0,0,0,0,0,72,40,79.7,0,0.024108004,0,85,55,0,72.1,70.4,1,2200,28,71.1,73.1,0,99.901184,260,3,68.3,75.9,0,0.04918234,0,-26,68.7,71.3,0,0,0,1262,73.7,73.5,0,0,0,118,70.1,66.6,0,0.036545254,0,111,73.4,70.9,0,0.012048192,0,-1,69.2,71.6,0,0.03696402,0,-10,69.1,75.5,0,0,0,42,65.8,77.9,0,0.036873154,0,17,69.8,71.3,0,100,950,-3,0,69.5,0,0,0,-7,70,69.4,0,0,0,100,71.9,66.1,0,46.49438,100,200,71,66.2,0,47.788567,200,198,70,66.2,0,41.57759,200,200,71.1,66.4,0,29.333178,200,94,72.2,67.6,0,31.764957,100,196,70.4,66.7,0,36.18032,200,200,71.7,66.6,0,28.394112,200,103,72.4,67.3,0,39.97702,100,189,70,66.8,0,30.541927,200,96,71,66.5,0,42.803185,100,101,72.4,65.8,0,40.221195,100,105,70.4,66.2,0,40.51155,100,201,70.6,65.9,0,42.172825,200,102,73.5,66.7,0,30.335703,100,199,70.8,66.5,0,40.22651,200,194,70.9,67.1,0,36.899967,200,203,72.3,66.4,0,27.608744,200,100,72.4,67.3,0,35.317734,100,195,70.3,65.8,0,31.909847,200,197,71.8,66.2,0,37.770733,200,102,71.9,65.4,0,57.081177,100,202,70.6,65.9,0,46.84803,200,202,70.9,65.7,0,38.678734,200,0,72.5,72.9,0,0,0,202,71,66.1,0,37.16833,200,203,70.5,66.9,0,42.85554,200,202,73.5,66.2,0,37.903576,200,153,72.1,66.6,0,45.17874,150,193,70.5,66.2,0,28.23642,200,207,72.6,65.7,0,33.059856,200,96,72.3,65.6,0,50.74042,100,201,70.4,65.6,0,52.242035,200,203,70.8,66,0,36.818127,200,98,73.5,66.1,0,29.134413,100,201,70.4,66.1,0,40.292526,200,87,70.2,66.6,0,30.331987,100,95,72.4,67,0,41.512657,100,99,73.8,286.9,0,29.819452,100,197,70.4,66.2,0,40.226013,200,200,72.1,65.9,0,40.90163,200,104,72.8,66.1,0,31.018623,100,104,71.5,66.2,0,35.62102,100,201,70.9,65.9,0,32.66307,200,96,72.8,66.3,0,38.44703,100,192,70.4,65.5,0,59.212566,200,97,71.3,66.9,0,34.49886,100,108,71.8,66,0,34.617268,100,104,71.5,67.2,0,36.64064,100,192,70.5,66.1,0,33.505924,200,198,72.1,65.5,0,54.53785,200,209,71,67,0,37.622272,200,197,72.7,66.7,0,35.82894,200,98,72.4,66.8,0,47.730762,100,95,71.1,66.7,0,24.155716,100,99,71.7,66.4,0,34.762268,100,201,71.9,66.1,0,26.47197,200,197,70.7,65.7,0,40.72921,200,97,70.1,65.7,0,42.834473,100,196,71.8,65.6,0,43.775143,200,126.9,125.8,131.2,146.5,135.3,134.5,1.4,-0.1,30.15
20170330,2215,48.4,64.2,16.54920077,49.24546333,1,78.2,78.2,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65,48.7,63.9,0,0,0,64,0,0,52.6,0,65.28571,0.8125,31.6,0,0,-0.1,1.5,0,0,0,72.7,62.9,64.6,56.3,63.1,0,63,20,0,61.9,1.03,65.28571,0.8125,22.7,0,0,30.7,56.8,10.1,4.7,1.4,63.1,63.1,39,65.3,79.2,100,0.4,0,66.5,1.3,68.81035,68.31035,0,11.9,0,0,0,0,0,72,44,79.7,0,0.024108004,0,85,55,0,72.1,70.4,1,2200,37,71,73.2,0,99.901184,260,2,68.3,75.6,0,0.04918234,0,-26,68.7,71.5,0,0,0,1265,73.7,73.6,0,0,0,117,70,66.4,0,0.036545254,0,111,73.4,70.9,0,0.012048192,0,-2,69.1,71.6,0,0.03696402,0,-10,69.2,75,0,0,0,42,65.9,76.9,0,0.036873154,0,19,69.6,71.2,0,100,950,-4,0,69.5,0,0,0,-6,70,69.4,0,0,0,101,71.9,65.7,0,46.49438,100,202,70.8,65.9,0,47.788567,200,200,69.9,65.8,0,41.57759,200,201,71,66.1,0,29.333178,200,95,72.1,67.3,0,31.764957,100,197,70.2,66.3,0,36.18032,200,201,71.6,66.2,0,28.394112,200,104,72.3,67,0,39.97702,100,188,69.9,66.5,0,30.541927,200,99,70.9,66.1,0,42.803185,100,102,72.4,65.5,0,40.221195,100,106,70.4,65.9,0,40.51155,100,205,70.6,65.5,0,42.172825,200,104,73.5,66.4,0,30.335703,100,202,70.7,66.2,0,40.22651,200,195,70.9,66.7,0,36.899967,200,205,72.3,66,0,27.608744,200,101,72.4,67,0,35.317734,100,222,70.2,65.4,0,31.909847,200,208,71.8,65.9,0,37.770733,200,103,71.9,65,0,57.081177,100,201,70.6,65.5,0,46.84803,200,203,70.8,65.4,0,38.678734,200,0,72.5,73,0,0,0,204,70.9,65.8,0,37.16833,200,205,70.4,66.6,0,42.85554,200,202,73.5,65.9,0,37.903576,200,155,72,66.3,0,45.17874,150,200,70.4,65.9,0,28.23642,200,208,72.5,65.3,0,33.059856,200,98,72.2,65.3,0,50.74042,100,203,70.4,65.2,0,52.242035,200,207,70.8,65.7,0,36.818127,200,98,73.5,65.8,0,29.134413,100,203,70.4,65.8,0,40.292526,200,87,70.2,66.3,0,30.331987,100,95,72.4,66.7,0,41.512657,100,101,74,286.6,0,29.819452,100,201,70.4,65.9,0,40.226013,200,203,72.1,65.6,0,40.90163,200,106,72.7,65.8,0,31.018623,100,104,71.5,65.9,0,35.62102,100,203,70.9,65.6,0,32.66307,200,97,72.8,66,0,38.44703,100,203,70.3,65.2,0,59.212566,200,98,71.3,66.6,0,34.49886,100,105,71.7,65.7,0,34.617268,100,104,71.5,66.9,0,36.64064,100,196,70.4,65.8,0,33.505924,200,201,72,65.1,0,54.53785,200,212,70.9,66.6,0,37.622272,200,199,72.6,66.4,0,35.82894,200,99,72.4,66.4,0,47.730762,100,97,71,66.3,0,24.155716,100,101,71.7,66.1,0,34.762268,100,200,71.9,65.8,0,26.47197,200,199,70.6,65.4,0,40.72921,200,98,70,65.4,0,42.834473,100,195,71.7,65.3,0,43.775143,200,126.9,125.6,131.2,148.5,135.1,134.3,1.3,-0.1,30.15
20170330,2220,48,66.6,16.5613712,49.24546333,1,78.2,78.2,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65.1,48.6,63.5,0,0,0,64,0,0,52.4,0,65.28571,0.8125,31.3,0,0,-0.1,1.5,0,0,0,72.7,62.5,64.2,56.1,62.7,0,63,20,0,61.7,1.02,65.28571,0.8125,22.8,0,0,30.8,56.4,10.1,4.5,1.2,62.7,62.7,37.3,65.3,79.2,100,0.3,0,66.5,1.3,68.81035,68.31035,0,12,0,0,0,0,0,72,44,79.8,0,0.024108004,0,85,55,0,71.9,70.4,1,2200,34,71,73.3,0,99.901184,260,3,68.2,75.3,0,0.04918234,0,-27,68.7,71.6,0,0,0,1266,73.7,73.6,0,0,0,118,70,66.2,0,0.036545254,0,111,73.4,70.9,0,0.012048192,0,-2,69.1,71.6,0,0.03696402,0,-11,69,74.6,0,0,0,41,65.7,76.1,0,0.036873154,0,16,69.3,71.1,0,100,950,-3,0,69.5,0,0,0,-6,70,69.4,0,0,0,101,71.8,65.6,0,46.49438,100,202,70.7,65.7,0,47.788567,200,200,69.8,65.6,0,41.57759,200,202,70.9,65.8,0,29.333178,200,94,72.1,67,0,31.764957,100,197,70.1,66.1,0,36.18032,200,204,71.6,66,0,28.394112,200,105,72.2,66.7,0,39.97702,100,191,69.8,66.2,0,30.541927,200,98,70.8,65.9,0,42.803185,100,102,72.4,65.3,0,40.221195,100,107,70.3,65.7,0,40.51155,100,206,70.4,65.3,0,42.172825,200,103,73.5,66.2,0,30.335703,100,201,70.6,66,0,40.22651,200,192,70.8,66.5,0,36.899967,200,207,72.3,65.8,0,27.608744,200,100,72.4,66.7,0,35.317734,100,202,70.1,65.2,0,31.909847,200,198,71.7,65.7,0,37.770733,200,102,71.9,64.9,0,57.081177,100,200,70.4,65.3,0,46.84803,200,203,70.7,65.2,0,38.678734,200,0,72.5,73,0,0,0,201,70.8,65.5,0,37.16833,200,204,70.4,66.4,0,42.3744,200,203,73.5,65.7,0,37.903576,200,155,71.9,66.1,0,45.17874,150,201,70.3,65.7,0,28.23642,200,206,72.5,65.1,0,33.059856,200,97,72.3,65.1,0,50.74042,100,203,70.3,65.1,0,52.242035,200,205,70.7,65.5,0,36.818127,200,98,73.4,65.6,0,29.134413,100,203,70.3,65.6,0,40.292526,200,88,70.1,66.1,0,30.331987,100,97,72.4,66.5,0,41.512657,100,102,74.3,286.6,0,29.819452,100,199,70.3,65.6,0,40.226013,200,202,72,65.4,0,40.90163,200,108,72.7,65.6,0,31.018623,100,104,71.4,65.7,0,35.62102,100,204,70.8,65.4,0,32.66307,200,97,72.8,65.7,0,38.44703,100,202,70.1,65,0,59.212566,200,98,71.2,66.3,0,34.49886,100,109,71.7,65.5,0,34.617268,100,105,71.4,66.6,0,36.64064,100,198,70.4,65.6,0,33.505924,200,200,71.9,64.9,0,54.53785,200,212,70.8,66.4,0,37.622272,200,199,72.6,66.1,0,35.82894,200,99,72.4,66.2,0,47.730762,100,96,70.9,66.1,0,24.155716,100,101,71.6,65.8,0,34.762268,100,200,71.8,65.6,0,26.47197,200,200,70.5,65.1,0,40.72921,200,98,69.8,65.2,0,42.834473,100,196,71.7,65.1,0,43.775143,200,127.2,125.7,130.6,152.5,134.9,134.2,-0.5,0.6,30.15
20170330,2225,47.8,64.7,16.33118466,49.24546333,1,78.2,78.2,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.9,48.2,63.1,0,0,0,64,0,0,52.1,0,65.28571,0.8125,31,0,0,-0.1,1.5,0,0,0,72.7,62.3,64.3,56.3,61.9,0,63,20,0,61.4,1,65.28571,0.8125,22.8,0,0,30.8,56.8,10.1,4.6,1,61.9,61.9,37.1,65.3,79.2,100,1.7,0,66.5,1.3,68.81035,68.31035,0,11.9,0,0,0,0,0,72,41,79.9,0,0.024108004,0,85,55,0,71.8,70.3,1,2200,25,71.1,73.6,0,99.901184,260,3,68.1,75.1,0,0.04918234,0,-26,68.7,71.7,0,0,0,1267,73.7,73.7,0,0,0,119,70,66,0,0.036545254,0,111,73.4,71,0,0.012048192,0,-2,69,71.5,0,0.03696402,0,-12,69.1,74.3,0,0,0,43,65.7,75.4,0,0.036873154,0,15,69.1,70.9,0,100,950,-4,0,69.5,0,0,0,-6,70,69.4,0,0,0,101,71.8,65.3,0,46.49438,100,202,70.5,65.5,0,47.788567,200,199,69.6,65.4,0,41.57759,200,201,70.7,65.6,0,29.333178,200,95,72.1,66.8,0,31.764957,100,198,70,65.9,0,36.18032,200,199,71.5,65.8,0,28.394112,200,104,72.2,66.5,0,39.97702,100,189,69.7,66,0,30.541927,200,97,70.7,65.7,0,42.803185,100,102,72.4,65.1,0,40.221195,100,105,70.2,65.5,0,40.24045,100,205,70.4,65.1,0,42.172825,200,103,73.4,66,0,30.335703,100,202,70.6,65.8,0,40.22651,200,193,70.7,66.3,0,36.899967,200,207,72.2,65.6,0,27.608744,200,101,72.4,66.5,0,35.317734,100,202,70,65,0,31.909847,200,201,71.7,65.5,0,37.770733,200,103,71.8,64.7,0,57.081177,100,203,70.4,65.1,0,46.84803,200,202,70.7,65,0,38.678734,200,0,72.5,73,0,0,0,202,70.7,65.3,0,37.16833,200,204,70.3,66.2,0,42.3744,200,202,73.5,65.5,0,37.903576,200,154,71.9,65.9,0,45.17874,150,196,70.3,65.5,0,28.23642,200,209,72.5,64.9,0,33.059856,200,98,72.3,64.9,0,50.74042,100,203,70.2,64.9,0,52.242035,200,206,70.6,65.3,0,36.818127,200,99,73.4,65.4,0,29.134413,100,203,70.2,65.4,0,40.292526,200,89,70.1,65.8,0,30.331987,100,96,72.4,66.2,0,41.512657,100,101,74.5,286.6,0,29.819452,100,200,70.2,65.4,0,40.226013,200,201,72,65.2,0,40.90163,200,106,72.7,65.4,0,31.018623,100,103,71.4,65.5,0,35.62102,100,203,70.7,65.2,0,32.66307,200,96,72.8,65.5,0,38.44703,100,198,70,64.8,0,59.212566,200,98,71.2,66.1,0,34.49886,100,114,71.6,65.3,0,34.617268,100,105,71.3,66.4,0,36.64064,100,198,70.3,65.4,0,33.505924,200,201,71.9,64.7,0,54.53785,200,210,70.8,66.1,0,37.622272,200,198,72.5,65.9,0,35.82894,200,98,72.4,65.9,0,47.730762,100,96,70.8,65.8,0,24.155716,100,101,71.5,65.6,0,34.762268,100,200,71.7,65.3,0,26.47197,200,199,70.4,64.9,0,40.72921,200,97,69.7,65,0,42.834473,100,197,71.6,64.9,0,43.775143,200,127.3,126.1,130.4,152.5,134.6,135,3.3,-0.2,30.15
20170330,2230,47.8,67.3,16.52791998,49.24546333,1,78.2,78.2,0.1,78.3,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.3,48.4,62.7,0,0,0,64,0,0,51.8,0,65.28571,0.8125,31.7,0,0,-0.1,1.5,0,0,0,72.6,62.6,63.9,56.3,61.1,0,63,20,0,61.5,1.01,65.28571,0.8125,22.8,0,0,31.1,56.8,10.1,4.6,0.6,61.1,61.1,37.9,65.3,79.2,100,0.5,0,66.5,1.3,68.81035,68.31035,0,11.9,0,0,0,0,0,72,40,79.9,0,0.024108004,0,85,55,0,71.7,70.3,1,2200,41,71.2,73.8,0,99.901184,260,2,68.1,74.8,0,0.04918234,0,-25,68.7,71.8,0,0,0,1265,73.7,73.7,0,0,0,118,69.8,65.8,0,0.036545254,0,111,73.4,71,0,0.012048192,0,-2,68.9,71.5,0,0.03696402,0,-11,69.1,74,0,0,0,42,65.6,74.8,0,0.036873154,0,22,69.2,70.8,0,100,950,-4,0,69.5,0,0,0,-6,70,69.4,0,0,0,101,71.8,65.1,0,46.49438,100,203,70.4,65.3,0,47.788567,200,201,69.5,65.2,0,41.57759,200,202,70.6,65.5,0,29.333178,200,94,72,66.5,0,31.764957,100,198,69.9,65.7,0,36.18032,200,202,71.5,65.5,0,28.394112,200,104,72.2,66.3,0,39.97702,100,191,69.7,65.8,0,30.541927,200,99,70.6,65.5,0,42.803185,100,102,72.3,64.9,0,40.221195,100,106,70.1,65.3,0,40.24045,100,206,70.4,64.9,0,42.172825,200,103,73.4,65.8,0,30.335703,100,201,70.4,65.6,0,40.22651,200,192,70.6,66.1,0,36.899967,200,208,72.2,65.4,0,27.608744,200,101,72.4,66.3,0,35.317734,100,201,69.9,64.9,0,31.909847,200,203,71.6,65.3,0,37.770733,200,103,71.8,64.5,0,56.681778,100,200,70.3,65,0,46.84803,200,205,70.6,64.8,0,38.678734,200,0,72.5,73,0,0,0,202,70.7,65.1,0,37.16833,200,204,70.2,66,0,42.3744,200,202,73.5,65.2,0,37.903576,200,152,71.9,65.7,0,44.64835,150,198,70.2,65.3,0,28.23642,200,207,72.5,64.7,0,33.059856,200,99,72.3,64.7,0,50.74042,100,203,70.1,64.7,0,52.242035,200,203,70.5,65.1,0,36.818127,200,99,73.4,65.2,0,29.134413,100,201,70.1,65.2,0,40.292526,200,88,70,65.6,0,30.331987,100,99,72.4,66,0,41.512657,100,103,74.7,287,0,29.819452,100,200,70.1,65.2,0,40.226013,200,204,72,65,0,40.90163,200,105,72.7,65.2,0,31.018623,100,104,71.3,65.3,0,35.62102,100,204,70.6,65,0,32.66307,200,96,72.8,65.3,0,38.44703,100,203,69.8,64.6,0,59.212566,200,98,71.1,65.9,0,34.49886,100,108,71.6,65.1,0,34.617268,100,105,71.2,66.2,0,36.239426,100,194,70.2,65.2,0,33.505924,200,201,71.8,64.6,0,54.53785,200,212,70.7,65.9,0,37.622272,200,199,72.5,65.7,0,35.82894,200,98,72.4,65.8,0,47.730762,100,97,70.7,65.6,0,24.155716,100,101,71.5,65.4,0,34.762268,100,200,71.7,65.1,0,26.47197,200,200,70.4,64.7,0,40.72921,200,98,69.6,64.8,0,42.834473,100,196,71.5,64.7,0,43.775143,200,127.1,126,130,153.5,134.5,135.2,1.4,0,30.15
20170330,2235,46.6,74.9,16.56199436,49.24546333,1,78.2,78.2,0.1,78.4,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.6,48.2,62.5,0,0,0,64,0,0,51.8,0,65.28571,0.8125,35.9,0,0,-0.1,1.5,0,0,0,72.6,62.4,63.8,56.4,15,0,63,20,0,60.9,0.99,65.28571,0.8125,23,0,0,31.9,57.2,10.2,4.4,1.3,15,15,38.5,65.3,79.2,100,1,0,66.5,1.3,68.81035,68.31035,0,11.9,0,0,0,0,0,72,43,80,0,0.024108004,0,85,55,0,71.5,70.3,1,2200,25,71,73.7,0,99.901184,260,2,68.1,74.6,0,0.04918234,0,-26,68.7,71.9,0,0,0,1267,73.7,73.8,0,0,0,120,69.9,65.6,0,0.036545254,0,111,73.4,71,0,0.012048192,0,-2,68.9,71.4,0,0.03696402,0,-11,69,73.6,0,0,0,42,65.5,74.1,0,0.036873154,0,13,69.3,70.6,0,100,950,-4,0,69.6,0,0,0,-6,69.9,69.4,0,0,0,100,71.8,65,0,46.49438,100,200,70.3,65.2,0,47.788567,200,198,69.4,65.1,0,41.57759,200,200,70.5,65.3,0,29.333178,200,95,72,66.3,0,31.764957,100,194,69.8,65.5,0,36.18032,200,203,71.4,65.4,0,28.394112,200,103,72.1,66.1,0,39.97702,100,189,69.6,65.6,0,30.541927,200,97,70.6,65.3,0,42.803185,100,101,72.3,64.8,0,40.221195,100,104,70,65.2,0,40.24045,100,202,70.3,64.8,0,42.172825,200,104,73.4,65.7,0,30.335703,100,201,70.4,65.4,0,40.22651,200,193,70.6,65.9,0,36.899967,200,204,72.2,65.2,0,27.608744,200,101,72.4,66.1,0,35.317734,100,190,69.8,64.7,0,31.909847,200,201,71.6,65.2,0,37.770733,200,101,71.8,64.4,0,56.681778,100,200,70.2,64.8,0,46.84803,200,201,70.5,64.7,0,38.678734,200,0,72.4,73,0,0,0,204,70.6,65,0,37.16833,200,202,70.2,65.8,0,41.7366,200,200,73.5,65,0,37.903576,200,150,71.8,65.5,0,44.64835,150,196,70.2,65.1,0,28.23642,200,205,72.5,64.6,0,33.059856,200,97,72.2,64.6,0,50.74042,100,199,70,64.6,0,52.242035,200,204,70.4,65,0,36.818127,200,98,73.4,65,0,29.134413,100,202,70,65,0,40.292526,200,91,70,65.5,0,30.331987,100,94,72.4,65.9,0,41.512657,100,100,75,286.9,0,29.819452,100,196,70.1,65.1,0,40.226013,200,201,71.9,64.8,0,40.90163,200,106,72.7,65.1,0,31.018623,100,103,71.3,65.2,0,35.62102,100,202,70.6,64.8,0,32.66307,200,96,72.8,65.2,0,38.44703,100,197,69.7,64.4,0,59.212566,200,98,71,65.7,0,34.49886,100,110,71.5,64.9,0,34.617268,100,104,71.1,66.1,0,36.239426,100,195,70.1,65.1,0,33.505924,200,202,71.8,64.4,0,54.53785,200,209,70.6,65.7,0,37.622272,200,197,72.4,65.5,0,35.82894,200,98,72.3,65.6,0,47.730762,100,96,70.6,65.5,0,24.155716,100,101,71.4,65.2,0,34.762268,100,201,71.6,65,0,26.47197,200,198,70.3,64.6,0,40.72921,200,97,69.4,64.7,0,42.834473,100,195,71.4,64.6,0,43.775143,200,126.9,125.8,129.3,154.5,134.2,135.2,1.5,0.1,30.15
