20170330,2240,45.9,75,16.26133959,49.24546333,1,78.2,78.2,0.1,78.4,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,65.1,47.7,62.4,0,0,0,64,0,0,51.7,0,65.28571,0.8125,34,0,0,-0.1,1.5,0,0,0,72.6,68.1,67.1,56.7,15,0,63,20,0,67,0.98,65.28571,0.8125,23.1,0,0,28.8,57.1,10.1,4.4,1,15,15,38.1,67.3,79.2,100,0.4,0,66.5,1.3,68.81035,68.31035,0,12,0,0,0,0,0,72,42,80,0,0.024108004,0,85,55,0,71.3,70.3,1,2200,26,70.9,73.8,0,99.901184,260,2,68,74.4,0,0.04918234,0,-26,68.7,72,0,0,0,1266,73.7,73.8,0,0,0,118,69.8,65.4,0,0.036545254,0,111,73.4,71.1,0,0.012048192,0,-2,68.8,71.4,0,0.03696402,0,-11,68.9,73.3,0,0,0,42,65.4,73.5,0,0.036873154,0,15,69.1,70.6,0,100,950,-4,0,69.6,0,0,0,-6,69.7,69.4,0,0,0,100,71.7,66.2,0,46.49438,100,202,70.2,66.5,0,47.788567,200,199,69.2,66.5,0,41.57759,200,200,70.4,66.2,0,29.333178,200,94,72,66.4,0,31.764957,100,196,69.7,66.1,0,36.18032,200,202,71.4,66,0,28.394112,200,105,72,66.5,0,39.97702,100,191,69.5,66.2,0,30.541927,200,96,70.5,66.1,0,42.803185,100,102,72.3,66.3,0,40.221195,100,104,70,66.5,0,40.24045,100,205,70.2,66.1,0,42.172825,200,101,73.4,66.2,0,30.335703,100,200,70.2,66.2,0,40.22651,200,189,70.5,66.3,0,36.899967,200,206,72.1,65.8,0,27.608744,200,100,72.4,66.5,0,35.317734,100,203,69.8,65.8,0,31.909847,200,198,71.6,66.1,0,37.770733,200,101,71.8,66.2,0,56.681778,100,198,70.2,66.3,0,46.84803,200,204,70.4,65.8,0,38.678734,200,0,72.4,73,0,0,0,201,70.5,66,0,37.16833,200,201,70.1,66.3,0,41.7366,200,200,73.5,65.7,0,37.903576,200,151,71.8,66.4,0,44.64835,150,196,70.1,65.8,0,28.23642,200,206,72.4,65.7,0,33.059856,200,98,72.2,66,0,50.74042,100,201,69.9,66.4,0,52.242035,200,207,70.4,65.8,0,36.818127,200,97,73.4,65.7,0,29.134413,100,201,70,65.6,0,40.292526,200,86,70,65.9,0,30.331987,100,94,72.3,66.3,0,41.512657,100,102,75.2,286.7,0,29.819452,100,200,70,65.7,0,40.226013,200,201,71.9,65.9,0,40.90163,200,104,72.7,65.7,0,31.018623,100,103,71.2,66.1,0,35.62102,100,203,70.5,65.7,0,32.66307,200,95,72.7,65.7,0,38.44703,100,185,69.6,66,0,59.212566,200,97,71,66,0,34.49886,100,103,71.5,65.7,0,34.617268,100,104,71.1,66.6,0,36.239426,100,197,70.1,65.9,0,33.505924,200,194,71.7,66,0,54.53785,200,210,70.5,65.9,0,37.084812,200,198,72.4,65.9,0,35.82894,200,98,72.3,65.8,0,47.730762,100,95,70.5,65.8,0,24.155716,100,101,71.3,65.7,0,34.762268,100,198,71.6,65.7,0,26.47197,200,200,70.2,65.4,0,40.72921,200,98,69.3,65.7,0,42.834473,100,196,71.3,65.8,0,43.775143,200,127,125.6,129.1,154.5,134,135.6,1.6,0,30.13
20170330,2245,46.3,74.9,16.43175463,49.24546333,1,78.2,78.2,0.1,78.4,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64.7,47.4,61.9,0,0,0,64,0,0,51.2,0,65.28571,0.8125,33.9,0,0,-0.1,1.5,0,0,0,72.5,68.1,69.2,56.5,15,0,63,20,0,67.3,1.02,65.28571,0.8125,23.1,0,0,26.8,56.6,10.1,4.6,0.7,15,15,38.7,67.3,79.2,100,0.5,0,66.5,1.3,68.81035,68.31035,0,12,0,0,0,0,0,72,41,80,0,0.024108004,0,85,55,0,71.2,70.3,1,2200,48,70.9,73.9,0,99.901184,260,2,68,74.2,0,0.04918234,0,-26,68.7,72,0,0,0,1265,73.7,73.8,0,0,0,119,69.8,65.2,0,0.036545254,0,111,73.4,71.1,0,0.012048192,0,-2,68.7,71.3,0,0.03696402,0,-11,68.8,73,0,0,0,42,65.3,73,0,0.036873154,0,20,69,70.6,0,100,950,-4,0,69.6,0,0,0,-6,69.7,69.4,0,0,0,100,71.7,68.1,0,46.49438,100,203,70.2,68.3,0,47.788567,200,200,69.2,68.2,0,41.57759,200,201,70.4,67.8,0,29.333178,200,95,71.9,67.1,0,31.764957,100,196,69.6,67.3,0,36.18032,200,201,71.4,67.3,0,28.394112,200,105,72,67.6,0,39.97702,100,189,69.4,67.5,0,30.541927,200,96,70.5,67.5,0,42.803185,100,102,72.3,68.2,0,40.221195,100,106,69.9,68.4,0,40.24045,100,205,70.2,68,0,42.172825,200,102,73.4,67.5,0,30.335703,100,201,70.1,67.7,0,40.22651,200,191,70.5,67.3,0,36.899967,200,207,72.1,67.2,0,27.608744,200,101,72.3,67.6,0,35.317734,100,197,69.7,67.6,0,31.909847,200,201,71.6,67.8,0,37.770733,200,101,71.8,68.2,0,56.681778,100,201,70,68.3,0,46.84803,200,203,70.4,67.7,0,38.678734,200,0,72.4,73,0,0,0,203,70.4,67.7,0,37.16833,200,202,70,67.6,0,41.7366,200,201,73.5,67.2,0,37.903576,200,152,71.8,67.8,0,44.64835,150,197,70,67.3,0,28.23642,200,208,72.4,67.5,0,33.059856,200,97,72.2,67.9,0,50.74042,100,202,69.8,68.4,0,52.242035,200,203,70.4,67.5,0,36.818127,200,98,73.3,67.2,0,29.134413,100,203,69.9,67,0,40.292526,200,92,69.9,67,0,30.331987,100,94,72.3,67.4,0,41.512657,100,103,75.4,286.6,0,29.819452,100,198,69.9,67.1,0,40.226013,200,202,71.9,67.6,0,40.90163,200,105,72.7,67.2,0,31.018623,100,103,71.2,67.8,0,35.62102,100,203,70.5,67.4,0,32.66307,200,96,72.7,67.1,0,38.44703,100,200,69.6,67.8,0,59.212566,200,98,71,66.9,0,34.49886,100,107,71.5,67.2,0,34.617268,100,105,71.1,67.8,0,36.239426,100,196,70,67.4,0,33.505924,200,196,71.7,68,0,54.53785,200,209,70.5,66.6,0,37.084812,200,198,72.4,67,0,35.82894,200,98,72.3,66.7,0,47.730762,100,96,70.5,66.8,0,24.155716,100,101,71.3,66.9,0,34.762268,100,199,71.5,67.2,0,26.47197,200,199,70.2,67.1,0,40.72921,200,98,69.3,67.4,0,42.834473,100,198,71.3,67.6,0,43.775143,200,127.4,125.8,128.7,157.5,133.7,135.6,2.8,-0.4,30.13
20170330,2250,46.4,73,16.33978043,49.24546333,1,78.2,78.2,0.1,78.4,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64,47.3,61.5,0,0,0,64,0,0,50.9,0,65.42857,0.8125,34.7,0,0,-0.1,1.5,0,0,0,72.5,68,69.7,56.6,19.6,0,63,20,0,67.2,0.99,65.42857,0.8125,23.1,0,0,26.4,57,10,4.4,1,19.6,19.6,38.8,67.3,79.2,100,0.8,0,66.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,41,80,0,0.024108004,0,85,55,0,71.2,70.3,1,2200,18,70.9,74.1,0,99.901184,260,3,68,74,0,0.04918234,0,-26,68.7,72.1,0,0,0,1266,73.7,73.8,0,0,0,119,69.7,65.1,0,0.036545254,0,111,73.4,71.1,0,0.012048192,0,-2,68.7,71.2,0,0.03696402,0,-11,68.8,72.7,0,0,0,43,65.2,72.4,0,0.036873154,0,10,69,70.5,0,100,950,-4,0,69.6,0,0,0,-6,69.7,69.4,0,0,0,100,71.7,69.1,0,46.49438,100,201,70.2,69.3,0,47.788567,200,199,69.3,69.2,0,41.57759,200,201,70.4,68.9,0,29.333178,200,95,71.9,67.9,0,31.764957,100,194,69.6,68.4,0,36.18032,200,199,71.4,68.3,0,28.394112,200,104,72,68.5,0,39.97702,100,191,69.3,68.5,0,30.541927,200,96,70.5,68.5,0,42.803185,100,101,72.3,69.2,0,40.221195,100,103,69.8,69.4,0,40.24045,100,203,70.2,69.1,0,42.172825,200,103,73.3,68.5,0,30.335703,100,200,70.1,68.7,0,40.22651,200,190,70.4,68.2,0,36.899967,200,206,72.2,68.2,0,27.608744,200,100,72.3,68.4,0,35.317734,100,202,69.6,68.7,0,31.909847,200,199,71.6,68.8,0,37.770733,200,100,71.8,69.2,0,56.681778,100,201,70,69.2,0,46.84803,200,201,70.4,68.8,0,38.678734,200,0,72.3,73,0,0,0,202,70.4,68.8,0,37.16833,200,201,70,68.6,0,41.7366,200,200,73.5,68.3,0,37.903576,200,150,71.8,68.9,0,44.64835,150,197,70,68.5,0,28.23642,200,206,72.5,68.6,0,33.059856,200,97,72.3,69,0,50.74042,100,201,69.8,69.3,0,52.242035,200,207,70.4,68.6,0,36.818127,200,98,73.3,68.2,0,29.134413,100,201,69.8,68.1,0,40.292526,200,89,69.9,68,0,30.331987,100,94,72.4,68.3,0,41.512657,100,100,75.6,286.8,0,29.819452,100,198,69.9,68.2,0,40.226013,200,200,71.9,68.7,0,40.90163,200,104,72.7,68.4,0,31.018623,100,102,71.2,68.9,0,35.62102,100,202,70.4,68.5,0,32.66307,200,96,72.7,68.3,0,38.44703,100,188,69.6,68.7,0,59.212566,200,98,70.9,67.8,0,34.49886,100,104,71.5,68.2,0,34.617268,100,104,71.1,68.7,0,36.239426,100,195,70,68.6,0,33.505924,200,201,71.7,68.9,0,54.53785,200,207,70.4,67.5,0,37.084812,200,197,72.4,67.9,0,35.82894,200,98,72.3,67.7,0,47.730762,100,96,70.5,67.8,0,24.155716,100,101,71.2,68,0,34.762268,100,199,71.6,68.2,0,26.47197,200,199,70.1,68.2,0,40.72921,200,97,69.2,68.5,0,42.834473,100,195,71.3,68.7,0,43.775143,200,127.4,126,128.4,157.5,133.4,135.9,1.3,0,30.13
20170330,2255,46.1,74.5,16.31447093,49.24546333,1,78.2,78.2,0.1,78.4,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,64,47.1,61.2,0,0,0,64,0,0,50.7,0,65.42857,0.8125,35.1,0,0,-0.1,1.5,0,0,0,72.5,67.6,69.8,56.5,27.5,0,63,20,0,67.1,1,65.42857,0.8125,23.2,0,0,26.3,56.6,10.1,4.7,0.4,27.5,27.5,38.7,67.3,79.2,100,0.4,0,66.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,41,80.1,0,0.024108004,0,85,55,0,71.1,70.3,1,2200,38,70.9,74.1,0,99.901184,260,3,67.9,73.9,0,0.04918234,0,-26,68.7,72.2,0,0,0,1267,73.7,73.9,0,0,0,119,69.6,64.9,0,0.036545254,0,111,73.4,71.1,0,0.012048192,0,-2,68.6,71.2,0,0.03696402,0,-11,68.8,72.4,0,0,0,41,65.1,71.9,0,0.036873154,0,16,69,70.4,0,100,950,-4,0,69.5,0,0,0,-6,69.6,69.4,0,0,0,101,71.7,69.6,0,46.49438,100,202,70.2,69.8,0,47.788567,200,201,69.3,69.6,0,41.57759,200,204,70.3,69.5,0,29.333178,200,95,71.9,68.6,0,31.764957,100,198,69.5,69.1,0,36.18032,200,201,71.4,69,0,28.394112,200,105,71.9,69.1,0,39.97702,100,192,69.2,69.1,0,30.541927,200,98,70.5,69.1,0,42.803185,100,102,72.3,69.7,0,40.221195,100,106,69.8,69.8,0,40.24045,100,205,70.1,69.5,0,42.172825,200,104,73.3,69.1,0,30.335703,100,201,70.1,69.4,0,40.22651,200,192,70.4,68.8,0,36.899967,200,207,72.2,68.8,0,27.608744,200,101,72.3,69,0,35.317734,100,218,69.6,69.3,0,31.909847,200,206,71.6,69.4,0,37.770733,200,102,71.8,69.5,0,56.681778,100,203,70,69.7,0,46.84803,200,203,70.4,69.3,0,38.678734,200,0,72.2,72.9,0,0,0,203,70.4,69.3,0,37.16833,200,203,70,69.2,0,41.7366,200,202,73.5,68.9,0,37.903576,200,151,71.8,69.4,0,44.64835,150,198,70,69.2,0,28.23642,200,208,72.5,69.2,0,33.059856,200,98,72.3,69.4,0,50.74042,100,202,69.7,69.6,0,52.242035,200,209,70.3,69.2,0,36.818127,200,98,73.3,68.8,0,29.134413,100,204,69.8,68.7,0,40.292526,200,91,70,68.7,0,30.331987,100,97,72.4,68.9,0,41.512657,100,102,75.8,286.6,0,29.819452,100,198,69.8,68.8,0,40.226013,200,202,72,69.2,0,40.90163,200,106,72.7,69.1,0,31.018623,100,104,71.1,69.4,0,35.62102,100,203,70.4,69.1,0,32.66307,200,97,72.7,68.9,0,38.44703,100,201,69.7,69.2,0,59.212566,200,98,70.9,68.5,0,34.49886,100,110,71.4,68.9,0,34.617268,100,104,71.1,69.3,0,36.239426,100,196,69.9,69.2,0,33.505924,200,204,71.8,69.3,0,54.53785,200,209,70.4,68.2,0,37.084812,200,199,72.3,68.6,0,35.82894,200,99,72.3,68.4,0,47.730762,100,97,70.4,68.5,0,24.155716,100,102,71.2,68.7,0,34.762268,100,199,71.6,68.9,0,26.47197,200,200,70,68.8,0,40.72921,200,98,69.2,69.1,0,42.834473,100,196,71.2,69.2,0,43.775143,200,127.9,126.2,127.7,159.5,133.2,136,1.9,-0.2,30.13
20170330,2300,46.1,73.6,16.2522886,49.24546333,1,78.2,78.2,0.1,78.4,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,63.4,46.4,60.8,0,0,0,64,0,0,50.3,0,65.42857,0.8125,35,0,0,-0.1,1.5,0,0,0,72.5,67.3,69.7,56.3,34.8,0,63,20,0,67,1.01,65.42857,0.8125,23.3,0,0,26.4,56.4,10.1,4.8,0.8,34.8,34.8,38.5,67.3,79.2,100,0.9,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,40,80.1,0,0.024108004,0,85,55,0,71,70.3,1,2200,42,70.8,74.1,0,99.901184,260,2,67.9,73.7,0,0.04918234,0,-26,68.7,72.2,0,0,0,1266,73.7,73.9,0,0,0,120,69.6,64.7,0,0.036545254,0,110,73.4,71.1,0,0.012048192,0,-2,68.6,71.1,0,0.03696402,0,-11,68.7,72.2,0,0,0,42,65,71.5,0,0.036873154,0,18,68.9,70.4,0,100,950,-4,0,69.5,0,0,0,-6,69.6,69.4,0,0,0,100,71.6,69.8,0,46.49438,100,201,70.2,70,0,47.788567,200,199,69.3,69.8,0,41.57759,200,200,70.2,69.7,0,29.333178,200,94,71.8,69,0,31.764957,100,195,69.5,69.4,0,36.18032,200,199,71.4,69.4,0,28.394112,200,104,71.9,69.5,0,39.97702,100,189,69.2,69.5,0,30.541927,200,96,70.5,69.4,0,42.803185,100,101,72.3,69.8,0,40.221195,100,104,69.7,69.9,0,40.24045,100,204,70.1,69.7,0,42.172825,200,102,73.3,69.4,0,30.335703,100,199,70,69.7,0,40.22651,200,190,70.4,69.2,0,36.899967,200,202,72.1,69.1,0,27.608744,200,99,72.3,69.4,0,35.317734,100,216,69.6,69.4,0,31.909847,200,199,71.6,69.6,0,37.770733,200,100,71.8,69.6,0,56.681778,100,199,70,69.8,0,46.84803,200,201,70.4,69.5,0,38.678734,200,0,72.2,72.8,0,0,0,201,70.4,69.6,0,37.16833,200,202,70,69.5,0,41.7366,200,203,73.5,69.2,0,37.903576,200,150,71.8,69.7,0,44.64835,150,194,70,69.5,0,28.23642,200,206,72.5,69.4,0,33.059856,200,97,72.3,69.5,0,50.74042,100,201,69.7,69.7,0,52.242035,200,205,70.3,69.5,0,36.818127,200,98,71.1,69.1,0,29.134413,100,201,69.7,69.1,0,40.292526,200,89,70,69.1,0,30.331987,100,94,72.4,69.3,0,41.512657,100,101,76,286.7,0,29.819452,100,195,69.7,69.2,0,40.226013,200,201,72,69.4,0,40.90163,200,105,72.7,69.4,0,31.018623,100,104,71.1,69.6,0,35.62102,100,200,70.4,69.3,0,32.66307,200,96,72.7,69.3,0,38.44703,100,188,69.7,69.3,0,59.212566,200,97,70.8,68.9,0,34.49886,100,100,71.4,69.1,0,34.617268,100,105,71.1,69.6,0,36.239426,100,192,69.9,69.5,0,33.505924,200,195,71.8,69.4,0,54.53785,200,208,70.4,68.7,0,37.084812,200,198,72.3,69,0,35.82894,200,98,72.3,68.8,0,47.730762,100,95,70.4,68.9,0,24.155716,100,101,71.2,69.1,0,34.762268,100,198,71.6,69.2,0,26.47197,200,199,70,69.1,0,40.72921,200,97,69.2,69.3,0,42.834473,100,196,71.2,69.4,0,43.775143,200,128.3,126.7,127.5,159.5,133.1,136.8,1.3,0,30.12
20170330,2305,46.5,74.1,16.46497293,49.7136,1,78.2,78.2,0.1,78.4,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,62.7,46.8,60.3,0,0,0,64,0,0,50.1,0,65.42857,0.8125,36.7,0,0,-0.1,1.5,0,0,0,72.5,67,69.2,56.7,41,0,63,20,0,66.6,0.99,65.42857,0.8125,23.3,0,0,26.8,56.9,10.1,4.4,1,41,41,38.2,67.3,79.2,100,1.9,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,40,80.1,0,0.024108004,0,85,55,0,71,70.3,1,2200,42,70.8,74.1,0,99.901184,260,2,67.9,73.6,0,0.04918234,0,-25,68.7,72.3,0,0,0,1266,73.7,73.9,0,0,0,118,69.5,64.6,0,0.036545254,0,110,73.3,71.1,0,0.012048192,0,-2,68.5,71,0,0.03696402,0,-11,68.7,72,0,0,0,42,64.8,71,0,0.036873154,0,18,68.8,70.3,0,100,950,-4,0,69.5,0,0,0,-6,69.5,69.3,0,0,0,100,71.6,69.7,0,46.49438,100,201,70.2,69.9,0,47.788567,200,198,69.4,69.7,0,41.57759,200,201,70.2,69.8,0,29.333178,200,94,71.8,69.3,0,31.764957,100,194,69.4,69.6,0,36.18032,200,198,71.4,69.5,0,28.394112,200,104,71.9,69.7,0,39.97702,100,190,69.1,69.6,0,30.541927,200,97,70.5,69.5,0,42.803185,100,100,72.3,69.6,0,40.221195,100,104,69.7,69.9,0,40.24045,100,201,70.1,69.6,0,42.172825,200,102,73.3,69.6,0,30.335703,100,197,70,69.8,0,40.22651,200,191,70.4,69.4,0,36.899967,200,204,72.2,69.3,0,27.608744,200,100,72.4,69.6,0,35.317734,100,213,69.5,69.4,0,31.909847,200,204,71.6,69.6,0,37.770733,200,100,71.9,69.4,0,56.681778,100,198,69.9,69.7,0,46.84803,200,201,70.4,69.4,0,38.678734,200,0,72.1,72.8,0,0,0,201,70.3,69.6,0,37.16833,200,201,70,69.7,0,41.7366,200,201,73.5,69.3,0,37.903576,200,149,71.8,69.8,0,44.64835,150,193,69.9,69.6,0,28.23642,200,208,72.5,69.4,0,33.059856,200,97,72.3,69.4,0,50.74042,100,199,69.7,69.5,0,52.242035,200,204,70.2,69.5,0,36.818127,200,98,73.2,69.2,0,29.134413,100,200,69.7,69.1,0,40.292526,200,87,70,69.2,0,30.331987,100,94,72.4,69.5,0,41.512657,100,100,76.2,286.6,0,29.819452,100,197,69.7,69.2,0,40.226013,200,199,72,69.4,0,40.90163,200,101,72.7,69.4,0,31.018623,100,103,71.1,69.5,0,35.62102,100,200,70.4,69.3,0,32.66307,200,95,72.7,69.4,0,38.44703,100,184,69.7,69.2,0,59.212566,200,96,70.8,69.2,0,34.49886,100,101,71.4,69.2,0,34.617268,100,104,71.2,69.8,0,36.239426,100,198,69.8,69.5,0,33.505924,200,192,71.9,69.3,0,54.53785,200,207,70.4,69,0,37.084812,200,197,72.3,69.3,0,35.82894,200,97,72.3,69.1,0,47.730762,100,96,70.4,69.1,0,24.155716,100,100,71.2,69.2,0,34.762268,100,201,71.7,69.2,0,26.47197,200,197,69.9,69.1,0,40.72921,200,97,69.2,69.3,0,42.834473,100,194,71.2,69.3,0,43.775143,200,128,126.8,127.1,160.5,132.8,137,1.3,-0.1,30.12
20170330,2310,46.2,74.2,16.33912735,49.7136,1,78.3,78.2,0.1,78.4,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,63.3,46.5,60.3,0,0,0,64,0,0,49.9,0,65.42857,0.8125,34.9,0,0,-0.1,1.5,0,0,0,72.5,66.6,69.2,56.5,47.8,0,63,20,0,66.6,1.01,65.42857,0.8125,23.4,0,0,27,56.8,10.1,4.7,0.9,47.8,47.8,37.9,67.3,79.2,100,0.6,0,66.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,42,80.1,0,0.024108004,0,85,55,0,70.9,70.3,1,2200,38,70.6,74,0,99.901184,260,2,67.8,73.4,0,0.04918234,0,-26,68.7,72.3,0,0,0,1267,73.7,74,0,0,0,118,69.5,64.4,0,0.036545254,0,111,73.4,71.1,0,0.012048192,0,-2,68.5,71,0,0.03696402,0,-11,68.4,71.7,0,0,0,41,64.7,70.6,0,0.036873154,0,18,68,70.2,0,100,950,-4,0,69.4,0,0,0,-7,69.3,69.2,0,0,0,100,71.6,69.7,0,46.49438,100,200,70.2,69.8,0,47.788567,200,199,69.4,69.6,0,41.57759,200,202,70.2,69.7,0,29.333178,200,95,71.7,69.5,0,31.764957,100,196,69.4,69.6,0,36.18032,200,200,71.4,69.5,0,28.394112,200,104,71.8,69.7,0,39.97702,100,191,69,69.7,0,30.541927,200,97,70.5,69.5,0,42.803185,100,101,72.4,69.6,0,40.221195,100,103,69.6,69.8,0,40.24045,100,204,70,69.5,0,42.172825,200,102,73.3,69.6,0,30.335703,100,202,69.9,69.8,0,40.22651,200,192,70.4,69.5,0,36.899967,200,203,72.2,69.3,0,27.608744,200,101,72.4,69.7,0,35.317734,100,215,69.5,69.4,0,31.909847,200,204,71.6,69.6,0,37.770733,200,101,71.9,69.3,0,56.681778,100,197,69.9,69.6,0,46.84803,200,201,70.4,69.3,0,38.678734,200,0,72.1,72.7,0,0,0,200,70.3,69.5,0,37.16833,200,202,70,69.7,0,41.7366,200,202,73.5,69.3,0,37.903576,200,150,71.9,69.8,0,44.64835,150,198,69.9,69.6,0,28.23642,200,206,72.5,69.3,0,33.059856,200,98,72.3,69.3,0,50.74042,100,202,69.7,69.5,0,52.242035,200,208,70.2,69.4,0,36.818127,200,97,73.3,69.2,0,29.134413,100,200,69.6,69.2,0,40.292526,200,90,70.1,69.3,0,30.331987,100,94,72.4,69.6,0,41.512657,100,100,76.4,286.8,0,29.819452,100,197,69.7,69.3,0,40.226013,200,201,72.1,69.3,0,40.90163,200,105,72.7,69.4,0,31.018623,100,103,71.1,69.4,0,35.62102,100,200,70.3,69.3,0,32.66307,200,96,72.7,69.4,0,38.44703,100,202,69.8,69.2,0,59.212566,200,97,70.8,69.3,0,34.49886,100,104,71.5,69.2,0,34.617268,100,105,71.2,69.8,0,36.239426,100,196,69.8,69.5,0,33.505924,200,197,71.9,69.2,0,54.53785,200,207,70.3,69.1,0,37.084812,200,198,72.3,69.4,0,35.82894,200,98,72.3,69.2,0,47.730762,100,96,70.4,69.2,0,24.155716,100,102,71.3,69.2,0,34.762268,100,196,71.7,69.2,0,26.47197,200,198,69.9,69.1,0,40.72921,200,97,69.2,69.2,0,42.834473,100,195,71.1,69.2,0,43.775143,200,127.7,126.6,126.8,160.5,132.6,137,1.3,0.5,30.12
20170330,2315,45.9,75.8,16.31950499,49.7136,1,78.3,78.2,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,62.8,46.5,60,0,0,0,64,0,0,49.9,0,65.42857,0.8125,36.6,0,0,-0.1,1.5,0,0,0,72.5,65.2,68.6,56.3,52,0,63,20,0,65.3,1.01,65.42857,0.8125,23.4,0,0,27.7,56.8,10.1,4.6,0.8,52,52,39.1,67.3,79.2,100,0.9,0,66.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,41,80.1,0,0.024108004,0,85,55,0,70.8,70.2,1,2200,37,70.6,74.1,0,99.901184,260,2,67.8,73.3,0,0.04918234,0,-25,68.7,72.3,0,0,0,1266,73.7,74,0,0,0,120,69.5,64.3,0,0.036545254,0,111,73.3,71.1,0,0.012048192,0,-2,68.4,70.9,0,0.03696402,0,-11,68.4,71.6,0,0,0,42,64.6,70.2,0,0.036873154,0,16,68.2,70.2,0,100,950,-4,0,69.4,0,0,0,-6,69.2,69.2,0,0,0,99,71.6,69.4,0,46.49438,100,201,70.1,69.5,0,47.788567,200,198,69.3,69.3,0,41.57759,200,201,70.1,69.5,0,29.333178,200,94,71.7,69.5,0,31.764957,100,196,69.4,69.5,0,36.18032,200,201,71.4,69.4,0,28.394112,200,105,71.8,69.7,0,39.97702,100,191,69,69.6,0,30.541927,200,97,70.5,69.3,0,42.803185,100,101,72.4,69.2,0,40.221195,100,103,69.6,69.4,0,40.24045,100,202,70,69.2,0,42.172825,200,103,73.3,69.5,0,30.335703,100,199,69.8,69.6,0,40.22651,200,191,70.4,69.5,0,36.899967,200,205,72.2,69.2,0,27.608744,200,100,72.4,69.6,0,35.317734,100,199,69.5,69.1,0,31.909847,200,203,71.6,69.3,0,37.770733,200,99,71.9,68.9,0,56.681778,100,199,69.8,69.2,0,46.84803,200,201,70.4,69,0,38.678734,200,0,72,72.7,0,0,0,201,70.2,69.3,0,37.16833,200,201,70,69.6,0,41.7366,200,200,73.5,69.2,0,37.903576,200,149,71.9,69.6,0,44.64835,150,192,69.9,69.4,0,28.23642,200,202,72.5,69,0,33.059856,200,97,72.3,68.9,0,50.74042,100,200,69.6,69,0,52.242035,200,203,70.2,69.2,0,36.818127,200,97,73.3,69.1,0,29.134413,100,202,69.6,69,0,40.292526,200,87,70.1,69.2,0,30.331987,100,93,72.4,69.6,0,41.512657,100,99,76.6,286.8,0,29.819452,100,198,69.6,69.1,0,40.226013,200,200,72.1,69,0,40.90163,200,104,72.8,69.2,0,31.018623,100,103,71.1,69.2,0,35.62102,100,200,70.3,69.1,0,32.66307,200,96,72.7,69.2,0,38.44703,100,179,69.8,68.8,0,59.212566,200,97,70.8,69.2,0,34.49886,100,105,71.5,69,0,34.617268,100,103,71.2,69.7,0,36.239426,100,198,69.7,69.3,0,33.505924,200,193,71.9,68.8,0,54.53785,200,207,70.3,69.1,0,37.084812,200,197,72.3,69.3,0,35.82894,200,98,72.4,69.2,0,47.730762,100,95,70.3,69.2,0,24.155716,100,101,71.3,69.2,0,34.762268,100,199,71.7,69,0,26.47197,200,197,69.8,68.9,0,40.72921,200,97,69.1,68.9,0,42.834473,100,197,71.1,69,0,43.775143,200,127.5,126.3,126.8,162.5,132.3,136.7,1.3,-0.1,30.12
20170330,2320,45.3,78,16.20548284,49.7136,1,78.3,78.2,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,62.5,46.7,59.7,0,0,0,64,0,0,49.9,0,65.42857,0.8125,38,0,0,-0.1,1.5,0,0,0,72.5,64.4,67.5,56.4,54.6,0,63,20,0,64.4,1,65.42857,0.8125,23.5,0,0,28.7,56.9,10.1,4.3,1,54.6,54.6,38.6,67.3,79.2,100,0.1,0,66.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,42,80.1,0,0.024108004,0,85,55,0,70.7,70.2,1,2200,40,70.6,74.1,0,99.901184,260,2,67.7,73.2,0,0.04918234,0,-26,68.7,72.4,0,0,0,1265,73.7,74,0,0,0,118,69.5,64.2,0,0.036545254,0,111,73.3,71.1,0,0.012048192,0,-2,68.4,70.8,0,0.03696402,0,-11,68.4,71.4,0,0,0,41,64.6,69.9,0,0.036873154,0,15,68.3,70.1,0,100,950,-4,0,69.4,0,0,0,-6,69.1,69.2,0,0,0,100,71.6,68.7,0,46.49438,100,202,70.1,68.9,0,47.788567,200,199,69.3,68.7,0,41.57759,200,199,70,68.9,0,29.333178,200,94,71.7,69.4,0,31.764957,100,196,69.3,69.1,0,36.18032,200,200,71.4,69,0,28.394112,200,104,71.8,69.4,0,39.97702,100,189,68.9,69.1,0,30.541927,200,97,70.5,68.9,0,42.803185,100,101,72.3,68.4,0,40.221195,100,104,69.6,68.7,0,40.24045,100,202,70,68.5,0,42.172825,200,102,73.3,69.1,0,30.335703,100,198,69.8,69.1,0,40.22651,200,190,70.3,69.2,0,36.899967,200,204,72.2,68.7,0,27.608744,200,100,72.4,69.3,0,35.317734,100,197,69.4,68.5,0,31.909847,200,201,71.6,68.7,0,37.770733,200,99,71.9,68,0,56.681778,100,200,69.8,68.5,0,46.84803,200,203,70.4,68.4,0,38.678734,200,0,72,72.7,0,0,0,199,70.2,68.7,0,37.16833,200,201,69.9,69.2,0,41.7366,200,200,73.5,68.7,0,37.903576,200,150,72,69.1,0,44.64835,150,193,69.8,68.9,0,28.23642,200,205,72.5,68.4,0,33.059856,200,97,72.4,68.3,0,50.74042,100,201,69.6,68.2,0,52.242035,200,203,70.1,68.7,0,36.818127,200,97,73.3,68.6,0,29.134413,100,201,69.6,68.6,0,40.292526,200,91,70.2,68.9,0,30.331987,100,95,72.4,69.2,0,41.512657,100,100,76.7,286.9,0,29.819452,100,198,69.6,68.7,0,40.226013,200,201,72.1,68.5,0,40.90163,200,105,72.8,68.7,0,31.018623,100,104,71,68.6,0,35.62102,100,199,70.3,68.5,0,32.66307,200,95,72.7,68.8,0,38.44703,100,179,69.8,68.1,0,59.212566,200,97,70.8,69,0,34.49886,100,102,71.5,68.5,0,34.617268,100,103,71.2,69.4,0,36.239426,100,194,69.7,68.7,0,33.505924,200,190,71.9,68.1,0,54.53785,200,207,70.3,69,0,37.084812,200,197,72.3,69,0,35.82894,200,98,72.4,69,0,47.730762,100,96,70.3,68.9,0,24.155716,100,100,71.3,68.8,0,34.762268,100,199,71.7,68.5,0,26.47197,200,198,69.7,68.3,0,40.72921,200,97,69.1,68.3,0,42.834473,100,195,71.1,68.3,0,43.775143,200,128.2,126.5,126.2,160.5,132.1,136.8,1.3,0.1,30.12
20170330,2325,45.3,79.2,16.28819734,49.7136,1,78.3,78.2,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,62.5,46.7,59.5,0,0,0,64,0,0,49.8,0,65.42857,0.8125,38,0,0,-0.1,1.5,0,0,0,72.6,63.9,66.6,56.3,56.2,0,63,20,0,63.9,0.98,65.42857,0.8125,23.6,0,0,29.9,56.6,10.1,4.6,0.3,56.2,56.2,37.5,67.3,79.2,100,1,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,41,80.2,0,0.024108004,0,85,55,0,70.7,70.2,1,2200,39,70.5,74.1,0,99.901184,260,2,67.7,73.1,0,0.04918234,0,-25,68.7,72.4,0,0,0,1267,73.7,74,0,0,0,119,69.4,64.1,0,0.036545254,0,111,73.3,71,0,0.012048192,0,-2,68.4,70.8,0,0.03696402,0,-11,68.4,71.2,0,0,0,42,64.5,69.6,0,0.036873154,0,15,68.4,70.1,0,100,950,-4,0,69.4,0,0,0,-7,69.1,69.2,0,0,0,100,71.6,67.9,0,46.49438,100,201,70,68,0,47.788567,200,197,69.2,67.9,0,41.57759,200,201,70,68.2,0,29.333178,200,94,71.7,69,0,31.764957,100,195,69.2,68.5,0,36.18032,200,198,71.4,68.4,0,28.394112,200,103,71.8,68.9,0,39.97702,100,189,68.8,68.6,0,30.541927,200,96,70.4,68.2,0,42.803185,100,101,72.3,67.6,0,40.221195,100,104,69.5,67.9,0,40.24045,100,203,70,67.7,0,42.172825,200,101,73.3,68.5,0,30.335703,100,200,69.8,68.4,0,40.22651,200,191,70.3,68.7,0,36.899967,200,206,72.2,68.2,0,27.608744,200,99,72.4,68.8,0,35.317734,100,215,69.4,67.7,0,31.909847,200,204,71.6,68,0,37.770733,200,99,71.9,67.2,0,56.681778,100,199,69.8,67.7,0,46.84803,200,200,70.3,67.6,0,38.678734,200,0,71.9,72.6,0,0,0,200,70.1,68,0,37.16833,200,201,69.9,68.7,0,41.7366,200,200,73.5,68.1,0,37.903576,200,149,72,68.4,0,44.64835,150,194,69.8,68.2,0,28.23642,200,204,72.5,67.6,0,33.059856,200,97,72.3,67.4,0,50.74042,100,201,69.6,67.4,0,52.242035,200,202,70.1,67.9,0,36.818127,200,97,73.2,68,0,29.134413,100,200,69.5,68,0,40.292526,200,87,70.2,68.4,0,30.331987,100,95,72.4,68.7,0,41.512657,100,100,76.9,286.6,0,29.819452,100,198,69.5,68,0,40.226013,200,199,72,67.7,0,40.90163,200,100,72.8,68.1,0,30.390396,100,102,71,67.9,0,35.62102,100,201,70.2,67.8,0,32.66307,200,95,72.7,68.2,0,38.44703,100,184,69.7,67.4,0,59.212566,200,96,70.7,68.5,0,34.49886,100,98,71.4,67.9,0,34.617268,100,104,71.2,68.8,0,36.239426,100,199,69.6,68.1,0,33.505924,200,195,71.9,67.3,0,54.53785,200,207,70.3,68.6,0,37.084812,200,197,72.2,68.5,0,35.82894,200,98,72.4,68.5,0,47.730762,100,96,70.2,68.4,0,24.155716,100,100,71.2,68.2,0,34.762268,100,199,71.7,67.9,0,26.47197,200,197,69.7,67.6,0,40.72921,200,97,69,67.6,0,42.834473,100,197,71.1,67.5,0,43.775143,200,128,126.7,126,162.5,131.8,136.3,2.2,0,30.12
20170330,2330,45.9,77.3,16.42529967,49.7136,1,78.3,78.2,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,62.3,46.1,59.2,0,0,0,64,0,0,49.6,0,65.42857,0.8125,37.5,0,0,-0.1,1.5,0,0,0,72.5,63.4,66,56.1,57.3,0,63,20,0,62.9,1.02,65.42857,0.8125,23.6,0,0,30.5,56.5,10.1,4.3,0.7,57.3,57.3,37.9,67.3,79.2,100,1.7,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,43,80.2,0,0.024108004,0,85,55,0,70.6,70.2,1,2200,38,70.5,74.1,0,99.901184,260,2,67.6,73,0,0.04918234,0,-26,68.7,72.4,0,0,0,1267,73.7,74,0,0,0,118,69.4,64,0,0.036545254,0,111,73.3,71,0,0.012048192,0,-2,68.3,70.7,0,0.03696402,0,-11,68.4,71,0,0,0,42,64.4,69.3,0,0.036873154,0,14,68.3,70.1,0,100,950,-4,0,69.4,0,0,0,-6,69.1,69.1,0,0,0,101,71.6,67.3,0,46.49438,100,203,69.9,67.5,0,47.788567,200,201,69.1,67.3,0,41.57759,200,202,70,67.7,0,29.333178,200,95,71.6,68.6,0,31.764957,100,195,69.2,67.9,0,36.18032,200,201,71.3,67.9,0,28.394112,200,105,71.7,68.4,0,39.97702,100,193,68.8,68.1,0,30.541927,200,99,70.4,67.7,0,42.803185,100,102,72.2,67.1,0,40.221195,100,106,69.5,67.4,0,40.24045,100,206,69.9,67.1,0,42.172825,200,102,73.2,68,0,30.335703,100,201,69.7,67.9,0,40.22651,200,192,70.3,68.3,0,36.899967,200,206,72.2,67.7,0,27.608744,200,100,72.4,68.4,0,35.317734,100,205,69.3,67,0,31.909847,200,201,71.6,67.4,0,37.770733,200,101,71.8,66.6,0,56.681778,100,201,69.7,67.1,0,46.84803,200,203,70.3,67,0,38.678734,200,0,71.9,72.6,0,0,0,202,70.1,67.4,0,37.16833,200,202,69.9,68.2,0,41.7366,200,201,73.5,67.5,0,37.903576,200,151,72,67.9,0,44.64835,150,193,69.8,67.6,0,28.23642,200,209,72.5,67,0,33.059856,200,98,72.3,66.8,0,50.74042,100,203,69.5,66.8,0,52.242035,200,204,70.1,67.3,0,36.818127,200,98,73.2,67.5,0,29.134413,100,201,69.5,67.4,0,40.292526,200,91,70.2,67.9,0,30.331987,100,97,72.4,68.3,0,41.512657,100,102,77,286.7,0,29.819452,100,200,69.5,67.5,0,40.226013,200,202,72,67.1,0,40.90163,200,101,72.7,67.5,0,30.390396,100,103,71,67.4,0,35.62102,100,202,70.2,67.2,0,32.66307,200,96,72.7,67.6,0,38.44703,100,188,69.7,66.8,0,59.212566,200,98,70.7,68.1,0,34.49886,100,106,71.4,67.3,0,34.617268,100,105,71.2,68.3,0,36.239426,100,196,69.6,67.4,0,33.505924,200,202,71.9,66.7,0,54.53785,200,209,70.2,68.2,0,37.084812,200,199,72.2,68,0,35.82894,200,98,72.4,68,0,47.730762,100,96,70.2,67.9,0,24.155716,100,101,71.2,67.7,0,34.762268,100,198,71.6,67.4,0,26.47197,200,199,69.6,67,0,40.72921,200,98,69,67,0,42.834473,100,197,71,66.9,0,43.775143,200,127.7,126.6,125.7,162.5,131.6,135.8,1.3,0,30.12
20170330,2335,45.8,76.9,16.35233893,49.7136,1,78.3,78.1,0.1,78.3,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,62,46.4,58.9,0,0,0,64,0,0,49.4,0,65.42857,0.8125,38.4,0,0,-0.1,1.5,0,0,0,72.5,63.6,65.7,56,58.4,0,63,20,0,63,0.99,65.42857,0.8125,23.6,0,0,31,56.6,10.1,4.2,1,58.4,58.4,38.2,67.3,79.2,100,0.5,0,66.5,1.3,68.93104,68.43104,0,12,0,0,0,0,0,72,43,80.2,0,0.024108004,0,85,55,0,70.6,70.2,1,2200,41,70.5,74.1,0,99.901184,260,2,67.6,72.9,0,0.04918234,0,-26,68.7,72.4,0,0,0,1267,73.7,74,0,0,0,119,69.3,63.9,0,0.036545254,0,111,73.3,71,0,0.012048192,0,-2,68.2,70.7,0,0.03696402,0,-11,68.4,70.9,0,0,0,42,64.3,69,0,0.036873154,0,17,68.3,70,0,100,950,-4,0,69.4,0,0,0,-6,69,69.2,0,0,0,101,71.5,66.9,0,46.49438,100,201,69.8,67,0,47.788567,200,198,69,66.9,0,41.57759,200,202,69.9,67.1,0,29.333178,200,95,71.6,68.2,0,31.764957,100,196,69.1,67.5,0,36.18032,200,198,71.3,67.4,0,28.394112,200,104,71.7,68,0,39.97702,100,190,68.7,67.6,0,30.541927,200,97,70.4,67.3,0,42.803185,100,102,72.3,66.6,0,40.221195,100,103,69.4,66.9,0,40.24045,100,205,69.9,66.6,0,42.172825,200,102,73.2,67.5,0,30.335703,100,201,69.7,67.4,0,40.22651,200,194,70.2,67.8,0,36.899967,200,204,72.2,67.2,0,27.608744,200,101,72.4,67.9,0,35.317734,100,201,69.2,66.6,0,31.909847,200,203,71.5,67,0,37.770733,200,101,71.8,66.2,0,56.681778,100,201,69.7,66.6,0,46.84803,200,201,70.2,66.5,0,38.678734,200,0,71.8,72.6,0,0,0,203,70,66.9,0,37.16833,200,202,69.8,67.7,0,41.7366,200,202,73.5,67,0,37.903576,200,151,71.9,67.4,0,44.64835,150,197,69.7,67.1,0,28.23642,200,208,72.5,66.5,0,33.059856,200,97,72.3,66.4,0,50.74042,100,201,69.4,66.4,0,52.242035,200,205,70,66.8,0,36.818127,200,98,73.2,67,0,29.134413,100,200,69.5,66.9,0,40.292526,200,90,70.2,67.5,0,30.331987,100,97,72.4,67.8,0,41.512657,100,100,77.1,286.6,0,29.819452,100,198,69.4,67,0,40.226013,200,200,72,66.7,0,40.90163,200,101,72.7,67,0,30.390396,100,104,71,66.9,0,35.62102,100,203,70.2,66.7,0,32.66307,200,97,72.7,67.1,0,38.44703,100,197,69.6,66.3,0,59.212566,200,98,70.7,67.7,0,34.49886,100,110,71.4,66.8,0,34.617268,100,104,71.1,67.9,0,36.239426,100,199,69.5,66.9,0,33.505924,200,199,71.8,66.3,0,54.53785,200,208,70.2,67.8,0,37.084812,200,198,72.2,67.5,0,35.82894,200,98,72.4,67.6,0,47.730762,100,96,70.2,67.5,0,24.155716,100,101,71.1,67.2,0,34.762268,100,202,71.6,66.8,0,26.47197,200,198,69.6,66.5,0,40.72921,200,97,68.9,66.5,0,42.834473,100,196,71,66.4,0,43.775143,200,127.5,126.3,125.4,162.5,131.3,135.5,1.3,0,30.12
20170330,2340,45.5,78.7,16.34355325,49.7136,1,78.3,78.1,0.1,78.3,79.9,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,62.1,46.5,58.8,0,0,0,64,0,0,49.5,0,65.42857,0.8125,38.7,0,0,-0.1,1.5,0,0,0,72.5,63.3,65.3,56.2,58.8,0,63,20,0,62.8,1.01,65.42857,0.8125,23.7,0,0,31.6,56.9,10.1,4.7,1.4,58.8,58.8,38,67.3,79.2,100,-0.1,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,41,80.2,0,0.024108004,0,85,55,0,70.5,70.2,1,2200,35,70.5,74,0,99.901184,260,2,67.5,72.8,0,0.04918234,0,-26,68.7,72.4,0,0,0,1268,73.7,74,0,0,0,117,69.3,63.8,0,0.036545254,0,111,73.3,71,0,0.012048192,0,-2,68.2,70.6,0,0.03696402,0,-11,68.4,70.7,0,0,0,42,64.2,68.7,0,0.036873154,0,12,68.3,70,0,100,950,-4,0,69.4,0,0,0,-6,69,69.1,0,0,0,100,71.5,66.4,0,46.49438,100,201,69.7,66.6,0,47.788567,200,199,68.9,66.5,0,41.57759,200,201,69.8,66.8,0,29.333178,200,94,71.6,67.9,0,31.764957,100,195,69.1,67.1,0,36.18032,200,199,71.3,67,0,28.394112,200,104,71.7,67.6,0,39.97702,100,191,68.6,67.2,0,30.541927,200,98,70.4,66.9,0,42.803185,100,101,72.3,66.2,0,40.221195,100,103,69.4,66.5,0,40.24045,100,204,69.8,66.2,0,42.172825,200,102,73.2,67.1,0,30.335703,100,200,69.6,67,0,40.22651,200,192,70.2,67.4,0,36.899967,200,204,72.2,66.8,0,27.608744,200,100,72.4,67.6,0,35.317734,100,217,69.1,66.2,0,31.909847,200,199,71.5,66.6,0,37.770733,200,100,71.8,65.8,0,56.681778,100,200,69.6,66.3,0,46.84803,200,201,70.2,66.1,0,38.678734,200,0,71.8,72.5,0,0,0,203,70,66.5,0,37.16833,200,202,69.8,67.3,0,41.7366,200,201,73.5,66.6,0,37.903576,200,150,71.9,67,0,44.64835,150,194,69.7,66.7,0,28.23642,200,206,72.5,66.1,0,33.059856,200,97,72.3,66,0,50.74042,100,201,69.4,66,0,52.242035,200,203,70,66.4,0,36.818127,200,98,73.2,66.6,0,29.134413,100,201,69.4,66.5,0,40.292526,200,86,70.1,67.1,0,30.331987,100,96,72.4,67.5,0,41.512657,100,99,77.2,286.7,0,29.819452,100,197,69.4,66.6,0,40.226013,200,199,72,66.3,0,40.90163,200,100,72.7,66.6,0,30.390396,100,104,70.9,66.5,0,35.62102,100,201,70.1,66.3,0,32.66307,200,96,72.7,66.8,0,38.44703,100,191,69.4,65.9,0,59.212566,200,97,70.7,67.3,0,34.49886,100,107,71.4,66.4,0,34.617268,100,104,71.1,67.5,0,36.239426,100,192,69.5,66.5,0,33.505924,200,199,71.8,65.9,0,54.53785,200,206,70.2,67.4,0,37.084812,200,197,72.2,67.2,0,35.82894,200,98,72.4,67.2,0,47.730762,100,96,70.1,67.1,0,24.155716,100,101,71.1,66.8,0,34.762268,100,200,71.6,66.5,0,26.47197,200,197,69.5,66.1,0,40.72921,200,97,68.8,66.1,0,42.834473,100,196,70.9,66,0,43.775143,200,127.9,126.4,125.1,162.5,130.9,135.2,1.5,0,30.12
20170330,2345,46.3,78.4,16.68426446,49.7136,1,78.3,78.1,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61.9,46.2,58.5,0,0,0,64,0,0,49.3,0,65.42857,0.8125,38.4,0,0,-0.1,1.5,0,0,0,72.5,62.9,65.1,56,59.3,0,63,20,0,62.4,1,65.42857,0.8125,23.7,0,0,31.9,56.6,10.1,4.8,1.4,59.3,59.3,38.7,67.3,79.2,100,0.6,0,66.5,1.3,68.93104,68.43104,0,11.9,0,0,0,0,0,72,46,80.2,0,0.024108004,0,85,55,0,70.4,70.1,1,2200,39,70.4,74,0,99.901184,260,2,67.5,72.7,0,0.04918234,0,-25,68.7,72.4,0,0,0,1267,73.7,74.1,0,0,0,116,69.3,63.7,0,0.036545254,0,111,73.3,71,0,0.012048192,0,-1,68.2,70.6,0,0.03696402,0,-11,68.3,70.5,0,0,0,42,64.2,68.5,0,0.036873154,0,15,68.3,70,0,100,950,-4,0,69.5,0,0,0,-6,68.9,69.1,0,0,0,100,71.5,66.2,0,46.49438,100,200,69.6,66.4,0,47.788567,200,198,68.8,66.2,0,41.57759,200,199,69.7,66.5,0,29.333178,200,95,71.6,67.5,0,31.764957,100,193,69,66.7,0,36.18032,200,199,71.2,66.6,0,28.394112,200,103,71.6,67.3,0,39.97702,100,188,68.6,66.8,0,30.541927,200,96,70.3,66.6,0,42.803185,100,101,72.3,66,0,40.221195,100,102,69.3,66.3,0,40.24045,100,202,69.7,66,0,42.172825,200,102,73.2,66.9,0,30.335703,100,199,69.5,66.7,0,40.22651,200,191,70.2,67.1,0,36.899967,200,203,72.1,66.5,0,27.608744,200,100,72.4,67.3,0,35.317734,100,199,69.1,65.9,0,31.909847,200,198,71.4,66.3,0,37.770733,200,100,71.8,65.5,0,56.681778,100,198,69.6,66.1,0,46.84803,200,200,70.1,65.8,0,38.678734,200,0,71.8,72.5,0,0,0,201,70,66.2,0,37.16833,200,201,69.7,67,0,41.7366,200,199,73.5,66.3,0,37.903576,200,149,71.8,66.8,0,44.64835,150,195,69.6,66.4,0,28.23642,200,205,72.5,65.8,0,33.059856,200,96,72.3,65.7,0,50.74042,100,200,69.3,65.8,0,52.242035,200,206,69.9,66.1,0,36.818127,200,97,73.2,66.3,0,29.134413,100,198,69.4,66.2,0,40.292526,200,89,70.1,66.7,0,30.331987,100,95,72.4,67.1,0,41.512657,100,99,77.3,287.1,0,29.819452,100,199,69.3,66.3,0,40.226013,200,199,71.9,66,0,40.90163,200,102,72.7,66.3,0,30.390396,100,102,70.9,66.3,0,35.62102,100,201,70.1,66,0,32.66307,200,96,72.7,66.4,0,38.44703,100,182,69.3,65.7,0,59.212566,200,97,70.6,66.9,0,34.49886,100,105,71.4,66.1,0,34.617268,100,103,71,67.2,0,36.239426,100,194,69.4,66.3,0,33.505924,200,200,71.8,65.6,0,54.53785,200,206,70.1,67,0,37.084812,200,197,72.2,66.8,0,35.82894,200,98,72.3,66.9,0,47.730762,100,96,70.1,66.7,0,24.155716,100,100,71,66.5,0,34.762268,100,200,71.5,66.2,0,26.47197,200,197,69.5,65.8,0,40.72921,200,97,68.7,65.8,0,42.834473,100,196,70.9,65.7,0,43.775143,200,128.1,126.6,124.9,162.5,130.7,134.5,1.3,0,30.12
20170330,2350,46.4,78.7,16.75137276,49.7136,1,78.3,78.1,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61.5,45.9,58.3,0,0,0,64,0,0,49.2,0,65.85714,0.8125,39.3,0,0,-0.1,1.5,0,0,0,72.4,63,64.7,56.4,59.3,0,63,20,0,62.3,1,65.85714,0.8125,23.9,0,0,31.9,57,10.1,4.6,0.3,59.3,59.3,37.7,67.3,79.2,100,0.9,0,66.5,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,44,80.2,0,0.024108004,0,85,55,0,70.4,70.2,1,2200,40,70.4,74,0,99.901184,260,2,67.4,72.6,0,0.04918234,0,-26,68.7,72.4,0,0,0,1266,73.7,74.1,0,0,0,119,69.2,63.6,0,0.036545254,0,111,73.3,71,0,0.012048192,0,-2,68.1,70.5,0,0.03696402,0,-11,68.3,70.4,0,0,0,42,64.1,68.2,0,0.036873154,0,14,68.2,69.9,0,100,950,-4,0,69.4,0,0,0,-6,68.9,69.1,0,0,0,100,71.5,65.9,0,46.49438,100,203,69.5,66.1,0,47.788567,200,200,68.7,66,0,41.57759,200,202,69.7,66.2,0,29.333178,200,95,71.5,67.2,0,31.764957,100,196,68.9,66.4,0,36.18032,200,200,71.2,66.4,0,28.394112,200,104,71.6,67,0,39.97702,100,190,68.5,66.6,0,30.541927,200,98,70.2,66.3,0,42.803185,100,102,72.2,65.7,0,40.221195,100,105,69.3,66,0,40.24045,100,205,69.7,65.7,0,42.172825,200,103,73.2,66.6,0,30.335703,100,201,69.5,66.4,0,40.22651,200,191,70.1,66.8,0,36.899967,200,206,72.1,66.2,0,27.608744,200,100,72.4,67.1,0,35.317734,100,202,69,65.6,0,31.909847,200,203,71.4,66.1,0,37.770733,200,101,71.8,65.3,0,56.681778,100,200,69.5,65.8,0,46.84803,200,200,70,65.6,0,38.678734,200,0,71.7,72.5,0,0,0,202,69.9,65.9,0,37.16833,200,201,69.7,66.7,0,41.7366,200,202,73.5,66.1,0,37.903576,200,151,71.8,66.5,0,44.64835,150,196,69.6,66.1,0,28.23642,200,207,72.4,65.6,0,33.059856,200,97,72.3,65.5,0,50.74042,100,202,69.3,65.6,0,52.242035,200,203,69.9,65.9,0,36.818127,200,97,73.2,66,0,29.134413,100,200,69.3,66,0,40.292526,200,90,70.1,66.5,0,30.331987,100,94,72.4,66.9,0,41.512657,100,101,77.4,286.9,0,29.819452,100,196,69.3,66,0,40.226013,200,202,71.9,65.8,0,40.90163,200,99,72.7,66.1,0,30.390396,100,103,70.9,66.1,0,35.62102,100,205,70,65.7,0,32.66307,200,96,72.6,66.1,0,38.44703,100,192,69.3,65.4,0,59.212566,200,98,70.6,66.6,0,34.49886,100,107,71.3,65.9,0,34.617268,100,104,71,66.9,0,36.239426,100,212,69.4,66,0,34.00069,200,198,71.7,65.4,0,54.53785,200,208,70,66.7,0,37.084812,200,198,72.2,66.5,0,35.82894,200,98,72.3,66.6,0,47.730762,100,97,70.1,66.5,0,24.155716,100,102,71,66.2,0,34.762268,100,202,71.5,65.9,0,26.47197,200,198,69.4,65.5,0,40.72921,200,98,68.6,65.6,0,42.834473,100,195,70.8,65.5,0,43.775143,200,128,126.7,124.6,161.5,130.4,134.7,1.5,0,30.12
20170330,2355,46.9,73.8,16.62127682,49.7136,1,78.3,78.1,0.1,78.3,79.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,61,45.5,57.9,0,0,0,64,0,0,49,0,65.85714,0.8125,39.5,0,0,-0.1,1.5,0,0,0,72.4,63.1,64.8,55.9,59.9,0,63,20,0,62.3,1.02,65.85714,0.8125,23.9,0,0,32.3,56.4,10.1,4.4,1.4,59.9,59.9,37.1,67.3,79.2,100,0.4,0,66.5,1.3,69.293106,68.793106,0,11.9,0,0,0,0,0,72,40,80.1,0,0.024108004,0,85,55,0,70.4,70.1,1,2200,37,70.4,74,0,99.901184,260,2,67.4,72.6,0,0.04918234,0,-26,68.8,72.4,0,0,0,1267,73.7,74.1,0,0,0,118,69.2,63.5,0,0.036545254,0,111,73.3,71,0,0.012048192,0,-2,68.1,70.5,0,0.03696402,0,-11,68.3,70.2,0,0,0,41,64,68,0,0.036873154,0,14,68.2,69.9,0,100,950,-4,0,69.4,0,0,0,-7,68.8,69.1,0,0,0,101,71.5,65.8,0,46.49438,100,201,69.4,66,0,47.788567,200,199,68.6,65.8,0,41.57759,200,202,69.6,66.1,0,29.333178,200,95,71.5,67,0,31.764957,100,196,68.9,66.3,0,36.18032,200,201,71.2,66.2,0,28.394112,200,104,71.6,66.8,0,39.97702,100,191,68.5,66.4,0,30.541927,200,98,70.2,66.1,0,42.803185,100,102,72.2,65.6,0,40.221195,100,105,69.2,65.9,0,40.24045,100,205,69.6,65.6,0,42.172825,200,102,73.1,66.4,0,30.335703,100,202,69.5,66.2,0,40.22651,200,193,70.1,66.6,0,36.899967,200,207,72.1,66,0,27.608744,200,102,72.4,66.8,0,35.317734,100,216,69,65.5,0,31.909847,200,203,71.3,65.9,0,37.770733,200,102,71.7,65.2,0,56.681778,100,201,69.5,65.7,0,46.84803,200,202,70,65.5,0,38.678734,200,0,71.7,72.4,0,0,0,202,69.9,65.8,0,37.16833,200,203,69.6,66.5,0,41.7366,200,202,73.4,65.9,0,37.903576,200,151,71.8,66.3,0,44.64835,150,196,69.6,66,0,28.23642,200,207,72.4,65.4,0,33.059856,200,97,72.3,65.4,0,50.74042,100,202,69.2,65.5,0,52.242035,200,206,69.8,65.7,0,36.818127,200,98,73.1,65.9,0,29.134413,100,200,69.3,65.8,0,40.292526,200,89,70,66.2,0,30.331987,100,95,72.3,66.7,0,41.512657,100,101,77.5,286.7,0,29.819452,100,201,69.2,65.8,0,40.226013,200,201,71.9,65.6,0,40.90163,200,101,72.7,65.9,0,30.390396,100,103,70.8,66,0,35.62102,100,203,70,65.6,0,32.66307,200,96,72.6,66,0,38.44703,100,201,69.1,65.3,0,59.212566,200,98,70.6,66.4,0,34.49886,100,116,71.3,65.7,0,34.617268,100,105,70.9,66.8,0,36.239426,100,207,69.3,65.8,0,33.16074,200,201,71.7,65.3,0,54.53785,200,207,70,66.5,0,37.084812,200,198,72.1,66.3,0,35.82894,200,98,72.3,66.3,0,47.730762,100,96,70,66.2,0,24.155716,100,101,71,66,0,34.762268,100,199,71.4,65.7,0,26.47197,200,198,69.4,65.4,0,40.72921,200,98,68.6,65.5,0,42.834473,100,195,70.8,65.4,0,43.775143,200,130.2,127.9,124.4,162.5,130.1,134.2,1.3,0,30.12
