Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170618,0,78.7,93.2,40.59780438,28.83765,1,56.1,56.6,4.1,75.2,76.1,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.1,74.9,76,0,0,0,59.2,0,0,68.1,0,60.2,0.8125,56,0,0,-0.1,1.5,0,0,0,74.4,74.4,75.9,56.3,15,100,60.6,20,0,74.5,0.98,60.2,0.8125,69.5,0,0,74.3,55.5,10,4,0.6,15,15,72.6,75.9,80.4,100,99.4,0,74.4,1.3,65.06896,64.56896,0,12.1,0,0,0,0,0,72,95,77.1,0,0,0,85,55,0,70,66.5,1,2200,14,72.5,72.9,0,100,260,2,70.5,69.2,0,0.047692858,0,-18,73.1,69.4,0,0,0,1274,79.7,72.3,0,0.03679627,0,126,73.3,70.3,0,0,0,46,72.9,71.2,0,0,0,-1,72.6,72,0,0,0,44,71.4,73.2,0,0,0,43,71.8,72.2,0,0.03689583,0,8,71.8,73.3,0,100,950,-4,0,71.9,0,0,0,-4,71.8,71.4,0,0.023954963,0,101,73.8,75.2,0,39.512077,100,199,71.8,75.4,0,38.647755,200,197,72.7,75,0,40.301247,200,192,74.3,74.9,0,24.694527,200,97,74,73.9,0,25.180033,100,195,72.7,74.6,0,24.673422,200,200,73.3,74.5,0,19.816513,200,103,72.4,74.3,0,28.482252,100,201,73.6,74.4,0,22.787611,200,101,70.8,74.6,0,30.82569,100,99,74,75.4,0,35.479134,100,101,73.1,75.3,0,35.984337,100,206,72.9,75.2,0,30.689781,200,102,73.1,74.6,0,21.855518,100,194,73.1,75,0,29.500793,200,206,73.7,74.2,0,28.38316,200,210,72.9,74.3,0,22.483467,200,97,73,73.9,0,30.151737,100,206,71.7,74.9,0,28.416914,200,193,71,75,0,26.64381,200,97,74.3,75.4,0,48.085945,100,199,73,75.3,0,39.86406,200,203,73.2,75,0,28.093603,200,0,73.7,71.1,0,0,0,196,74.1,75,0,29.30547,200,200,73.4,74.6,0,35.333908,200,199,73.6,74.5,0,28.187508,200,149,72,74.9,0,37.275505,150,194,73.4,74.8,0,32.456337,200,196,72.2,75,0,27.933233,200,99,74.4,75.2,0,49.749176,100,195,73.6,75.5,0,41.745197,200,200,73.3,74.9,0,35.62469,200,102,74,74.4,0,24.338495,100,197,72.9,74.4,0,26.433977,200,91,72.7,74.3,0,30.556238,100,98,72.9,74.3,0,27.588749,100,104,72.7,286.6,0,26.937632,100,205,73.2,74.4,0,32.26281,200,199,72.6,74.8,0,34.334557,200,99,74.4,74.7,0,32.43905,100,101,74.6,74.7,0,36.323013,100,196,73.4,74.8,0,32.546825,200,93,72.8,74.5,0,38.29876,100,196,71.6,75.1,0,49.397446,200,99,74.1,73.9,0,36.06834,100,119,72.6,74.5,0,33.920273,100,97,71.9,74.4,0,37.35197,100,204,72.9,74.8,0,36.229977,200,204,71.5,75.2,0,52.037853,200,193,74.2,74.2,0,40.559654,200,193,73.9,74.8,0,38.239418,200,100,74.1,74.5,0,50.1962,100,99,74.3,74.6,0,26.016066,100,101,72.4,74.8,0,38.481167,100,199,72,74.9,0,33.0023,200,199,73,74.8,0,28.313753,200,98,71,74.9,0,43.282692,100,194,70.3,75.2,0,44.779034,200,86.9,87,86.8,135.5,98.5,110.3,0.9,-0.1,29.89
20170618,5,78.5,93.1,40.37732358,25.30435833,1,56.1,56.7,4.1,75.2,76.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,77.2,75.5,76.1,0,0,0,59.2,0,0,68.6,0,60.2,0.8125,55.7,0,0,-0.1,1.5,0,0,0,74.4,74.4,76.2,56.5,15,100,60.6,20,0,74.6,0.99,60.2,0.8125,69.8,0,0,74.1,55.5,10,4.3,0.8,15,15,72.7,75.9,81.4,100,100,0,74.4,1.3,65.06896,64.56896,0,12.2,0,0,0,0,0,72,98,77.2,0,0,0,85,55,0,70,66.6,1,2200,12,72.5,73,0,100,260,2,70.5,69.4,0,0.047692858,0,-19,73.2,69.5,0,0,0,1274,79.7,72.4,0,0.03679627,0,126,73.3,70.5,0,0,0,45,73,71.4,0,0,0,-1,72.8,72.3,0,0,0,49,71.4,73.3,0,0,0,42,71.8,72.5,0,0.03689583,0,8,71.9,73.4,0,100,950,-4,0,72,0,0,0,-4,71.9,71.5,0,0.023954963,0,100,73.9,75.5,0,39.512077,100,198,71.9,75.7,0,38.647755,200,196,72.8,75.3,0,40.301247,200,191,74.4,75.2,0,24.694527,200,97,74.1,74.2,0,25.180033,100,194,72.8,75,0,24.673422,200,200,73.3,74.9,0,19.816513,200,102,72.5,74.6,0,28.482252,100,201,73.7,74.8,0,22.787611,200,100,70.9,74.9,0,30.82569,100,99,74.1,75.7,0,35.479134,100,100,73.1,75.6,0,35.984337,100,202,73,75.5,0,30.689781,200,102,73.1,74.9,0,21.855518,100,193,73.1,75.3,0,29.500793,200,205,73.8,74.6,0,28.38316,200,208,72.9,74.7,0,22.483467,200,94,73,74.4,0,30.592266,100,190,71.8,75.2,0,28.416914,200,194,71.1,75.2,0,26.64381,200,96,74.4,75.5,0,48.085945,100,196,73.1,75.5,0,39.86406,200,200,73.3,75.3,0,28.093603,200,0,73.7,71.4,0,0,0,194,74.2,75.4,0,29.30547,200,199,73.5,74.9,0,35.333908,200,198,73.7,74.9,0,28.187508,200,149,72.1,75.2,0,37.275505,150,192,73.5,75.2,0,32.456337,200,194,72.3,75.3,0,27.933233,200,97,74.4,75.4,0,49.749176,100,194,73.7,75.7,0,41.745197,200,199,73.4,75.2,0,35.62469,200,102,74.1,74.8,0,24.338495,100,201,73,74.7,0,26.433977,200,91,72.8,74.7,0,30.556238,100,98,73,74.7,0,27.588749,100,102,72.8,286.9,0,26.937632,100,205,73.2,74.8,0,32.26281,200,198,72.7,75.1,0,34.334557,200,97,74.5,75,0,32.43905,100,100,74.7,74.9,0,36.323013,100,197,73.5,75.1,0,32.546825,200,93,72.9,74.8,0,38.29876,100,189,71.8,75.3,0,49.397446,200,98,74.2,74.3,0,36.06834,100,116,72.7,74.8,0,33.920273,100,97,72,74.7,0,37.35197,100,205,73,75.1,0,36.229977,200,203,71.6,75.5,0,52.037853,200,192,74.3,74.6,0,40.559654,200,193,74,75.1,0,38.239418,200,100,74.2,74.9,0,50.1962,100,98,74.3,75,0,26.016066,100,101,72.4,75.1,0,38.481167,100,199,72.1,75.1,0,33.0023,200,200,73,75.1,0,28.313753,200,98,71.2,75.2,0,43.282692,100,203,70.4,75.5,0,45.354576,200,86.9,87,86.8,135.5,98.5,110.3,0.9,0,29.89
20170618,10,78.4,93.4,40.35079514,25.30435833,1,56.2,56.8,4.1,75.3,76.1,-0.1,0.1,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,4.1,7.5,200,77.3,76.6,76,0,0,0,59.2,0,0,69.2,0,60.2,0.8125,55.8,0,0,-0.1,1.5,0,0,0,74.5,74.5,76.1,56.7,15,100,60.6,20,0,74.5,1,60.2,0.8125,69.7,0,0,73.7,55.8,10,3.8,1.3,15,15,72.7,75.9,81.4,100,100,0,74.4,1.3,65.06896,64.56896,0,12.3,0,0,0,0,0,72,103,77.3,0,0,0,85,55,0,70,66.6,1,2200,12,72.5,73.1,0,100,260,3,70.5,69.6,0,0.047692858,0,-19,73.2,69.6,0,0,0,1274,79.7,72.6,0,0.03679627,0,125,73.4,70.7,0,0,0,45,73.2,71.6,0,0,0,-1,72.9,72.5,0,0,0,49,71.4,73.4,0,0,0,43,71.9,72.7,0,0.03689583,0,8,71.9,73.6,0,100,950,-4,0,72.2,0,0,0,-3,72,71.7,0,0.023954963,0,101,73.9,75.7,0,39.512077,100,199,72,75.9,0,38.647755,200,197,72.9,75.5,0,40.301247,200,192,74.5,75.5,0,24.694527,200,97,74.1,74.6,0,25.180033,100,196,72.8,75.2,0,24.673422,200,202,73.4,75.2,0,19.816513,200,102,72.6,74.9,0,28.482252,100,201,73.7,75.1,0,22.787611,200,100,71,75.1,0,30.82569,100,99,74.1,75.9,0,35.479134,100,100,73.2,75.8,0,35.984337,100,207,73.1,75.7,0,30.689781,200,102,73.2,75.1,0,21.855518,100,196,73.3,75.5,0,29.500793,200,207,73.9,74.9,0,28.38316,200,209,73,74.9,0,22.483467,200,105,73.1,74.6,0,30.592266,100,197,71.9,75.4,0,28.416914,200,199,71.2,75.4,0,26.64381,200,97,74.4,75.7,0,48.085945,100,199,73.2,75.7,0,39.86406,200,202,73.4,75.5,0,28.093603,200,0,73.8,71.6,0,0,0,195,74.3,75.6,0,29.30547,200,200,73.6,75.2,0,35.333908,200,200,73.8,75.1,0,28.187508,200,151,72.2,75.5,0,37.275505,150,191,73.5,75.4,0,32.456337,200,195,72.4,75.5,0,27.933233,200,100,74.5,75.6,0,49.749176,100,195,73.9,75.8,0,41.745197,200,198,73.5,75.4,0,35.62469,200,102,74.1,75,0,24.338495,100,200,73.1,75,0,26.433977,200,92,73,74.9,0,30.556238,100,98,73,75,0,27.588749,100,104,72.9,286.8,0,26.937632,100,205,73.3,75,0,32.26281,200,199,72.8,75.3,0,34.334557,200,97,74.5,75.3,0,32.43905,100,101,74.7,75.1,0,36.323013,100,198,73.5,75.3,0,32.546825,200,93,72.9,75.1,0,38.29876,100,199,72,75.5,0,49.397446,200,99,74.2,74.6,0,36.06834,100,117,72.7,75.1,0,33.920273,100,98,72,75,0,37.35197,100,206,73,75.3,0,36.229977,200,206,71.7,75.6,0,52.037853,200,192,74.4,74.9,0,40.559654,200,194,74.1,75.5,0,38.239418,200,100,74.3,75.2,0,50.1962,100,99,74.4,75.2,0,26.016066,100,102,72.5,75.4,0,38.481167,100,198,72.2,75.4,0,33.0023,200,199,73.1,75.3,0,28.313753,200,98,71.3,75.4,0,43.282692,100,205,70.5,75.7,0,45.354576,200,87,87.1,86.9,135.5,98.5,110.4,0.9,-1,29.89
20170618,15,78.4,93.7,40.42215743,25.30435833,263,55.8,54.2,5.5,76.9,75.5,-0.2,3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,77.6,77.1,76,0,0,0,59.2,0,0,69.8,0,60.2,0.8125,55.8,0,0,-0.1,1.5,0,0,0,74.5,74.5,72,55.9,15,100,60.6,20,0,74.5,1.03,60.2,0.8125,69.8,0,0,68.7,55.6,9.9,3.9,0.3,15,15,66.8,69.1,83.5,100,99.8,0,76.5,1.25,65.06896,64.56896,0,12.9,0,0,1,24.5,1,72,94,77.4,0,0,0,85,55,0,70.1,66.7,1,2200,11,72.6,73.1,0,100,260,2,70.6,69.8,0,0.047692858,0,-18,73.2,69.8,0,0,0,1273,79.7,72.7,0,0.03679627,0,125,73.5,70.9,0,0,0,45,73.3,71.8,0,0,0,-1,73,72.7,0,0,0,46,71.5,73.6,0,0,0,42,71.9,73,0,0.03689583,0,8,72,73.7,0,100,950,-4,0,72.4,0,0,0,-3,72,71.8,0,0.023954963,0,102,74,75,0,39.512077,100,201,72.1,75.1,0,38.647755,200,200,73,74.5,0,40.301247,200,194,74.5,75.1,0,24.694527,200,97,74.1,74.7,0,25.180033,100,201,72.9,75.1,0,24.673422,200,205,73.5,75,0,19.816513,200,104,72.6,74.9,0,28.482252,100,204,73.8,74.9,0,22.787611,200,102,71.1,74.7,0,30.82569,100,101,74.2,74.8,0,35.479134,100,102,73.3,74.9,0,35.984337,100,205,73.2,74.9,0,30.075,200,103,73.2,75,0,21.855518,100,196,73.4,75.3,0,29.500793,200,207,73.9,74.9,0,28.38316,200,211,73.1,74.8,0,22.483467,200,104,73.2,74.7,0,30.1395,100,201,72,74.7,0,28.416914,200,200,71.3,75,0,26.64381,200,98,74.5,74.3,0,48.085945,100,200,73.3,74.6,0,39.86406,200,204,73.5,74.9,0,28.093603,200,1,73.8,71.9,0,0,0,197,74.4,75.2,0,29.30547,200,202,73.7,75.1,0,35.333908,200,201,73.8,74.9,0,28.187508,200,152,72.3,75.1,0,37.275505,150,200,73.6,75.2,0,32.456337,200,197,72.5,74.9,0,27.933233,200,100,74.5,74.7,0,49.749176,100,197,74,74.3,0,41.745197,200,201,73.6,75.1,0,35.62469,200,103,74.1,74.7,0,24.338495,100,202,73.2,74.8,0,26.433977,200,93,73.1,74.9,0,30.556238,100,100,73.1,75,0,27.588749,100,106,73,286.9,0,26.937632,100,205,73.3,74.7,0,32.26281,200,201,72.8,74.7,0,34.334557,200,98,74.6,75,0,32.43905,100,102,74.8,74.6,0,36.323013,100,198,73.6,74.9,0,32.546825,200,93,72.9,74.9,0,38.29876,100,208,72.2,74.2,0,49.397446,200,100,74.3,74.7,0,36.06834,100,127,72.8,74.7,0,33.920273,100,98,72.1,74.9,0,37.35197,100,207,73.1,74.9,0,36.229977,200,206,71.9,74.3,0,52.037853,200,193,74.5,75.1,0,40.559654,200,195,74.2,75.4,0,38.239418,200,101,74.4,75.3,0,50.1962,100,100,74.4,75.3,0,26.016066,100,102,72.6,75.3,0,38.481167,100,200,72.3,75.1,0,33.0023,200,201,73.2,74.9,0,28.313753,200,98,71.4,74.9,0,43.282692,100,205,70.6,74.8,0,45.354576,200,87.1,87.2,86.9,136.5,98.5,110.5,0.9,0,29.89
20170618,20,78.3,93.4,40.25289696,25.30435833,261,52.1,45.3,5.55,82.1,76.1,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,78.2,78.1,75.8,0,0,0,59.2,0,0,70.8,0,60.2,0.8125,54.4,0,0,-0.1,1.5,0,0,0,74.5,74.6,61.9,55.6,15,99.7,60.6,20,0,74.4,1,60.2,0.8125,69.2,0,0,84.9,55.9,9.9,3.9,1.7,15,15,81.5,65.1,82.2,100,99.1,0,76.5,1.4,65.06896,64.56896,0,12.7,0,0,1,27.2,1,72,97,77.5,0,0,0,85,55,0,70.1,66.7,1,2200,12,72.6,73.2,0,100,260,2,70.6,70,0,0.047692858,0,-19,73.3,69.9,0,0,0,1274,79.7,72.8,0,0.03679627,0,125,73.6,71.1,0,0,0,45,73.4,72,0,0,0,-1,73.1,72.9,0,0,0,47,71.5,73.7,0,0,0,43,71.9,73.2,0,0.03689583,0,7,72,73.9,0,100,950,-4,0,72.5,0,0,0,-4,72,72,0,0.023954963,0,102,74,68.3,0,39.512077,100,199,72.1,68.4,0,38.647755,200,199,73,67.7,0,40.301247,200,194,74.6,69.8,0,24.694527,200,97,74.2,72.2,0,25.180033,100,199,73,70.8,0,24.673422,200,201,73.5,70.7,0,19.816513,200,103,72.7,71.5,0,28.482252,100,202,73.8,70.7,0,22.787611,200,101,71.1,69.9,0,30.82569,100,100,74.2,67.2,0,35.479134,100,102,73.3,68.1,0,35.984337,100,206,73.2,67.6,0,30.075,200,101,73.2,70.7,0,21.855518,100,196,73.4,70.2,0,29.500793,200,208,74,71.6,0,28.38316,200,211,73.1,70.3,0,21.40583,200,103,73.2,71.2,0,30.1395,100,211,72,68.3,0,28.416914,200,196,71.4,69.3,0,26.64381,200,98,74.5,65.9,0,48.085945,100,201,73.3,66.9,0,39.86406,200,204,73.5,68.2,0,28.093603,200,0,73.8,72.2,0,0,0,197,74.4,69.1,0,29.30547,200,202,73.8,71,0,35.333908,200,204,73.9,70.1,0,28.187508,200,151,72.4,69.9,0,37.275505,150,197,73.6,70.1,0,32.456337,200,198,72.5,68.5,0,27.933233,200,99,74.6,67.2,0,49.749176,100,197,74,66.1,0,41.745197,200,201,73.7,69.5,0,35.62469,200,102,74.2,69.8,0,24.338495,100,199,73.3,70.2,0,26.433977,200,93,73.1,71.1,0,30.556238,100,100,73.1,71.4,0,27.588749,100,105,73,286.6,0,26.937632,100,203,73.4,70,0,32.26281,200,199,72.9,68.3,0,34.334557,200,98,74.6,70.4,0,32.43905,100,102,74.8,69,0,36.323013,100,199,73.7,69.2,0,32.546825,200,92,73,70.8,0,38.29876,100,194,72.2,67,0,49.397446,200,99,74.3,71.7,0,36.06834,100,113,72.9,69.5,0,33.920273,100,98,72.2,71.2,0,37.35197,100,201,73.1,69.6,0,36.229977,200,204,71.9,66.5,0,52.037853,200,194,74.5,73,0,40.559654,200,194,74.3,72.1,0,38.239418,200,100,74.4,72.6,0,50.1962,100,98,74.5,72.2,0,26.016066,100,102,72.6,71.2,0,38.481167,100,201,72.3,69.8,0,33.0023,200,200,73.2,69.4,0,28.313753,200,98,71.5,68.8,0,43.282692,100,205,70.7,67.8,0,45.354576,200,87.1,87.2,87,136.5,98.5,110.5,1,0,29.89
20170618,25,78.2,93.1,40.08438496,25.30435833,262,49.1,43.8,5.6,81.9,76.9,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,79,78.7,75.7,0,0,0,59.2,0,0,71.6,0,60.2,0.8125,54.3,0,0,-0.1,1.5,0,0,0,74.4,74.5,55.5,55.2,15,95.3,60.6,20,0,74.4,0.99,60.2,0.8125,68.3,0,0,86.9,56,9.9,4.1,0.5,15,15,84.4,61.1,80.6,100,95,0,76.5,1.35,65.06896,64.56896,0,12.6,0,0,1,32.5,1,72,96,77.6,0,0,0,85,55,0,70.1,66.8,1,2200,12,72.7,73.2,0,100,260,2,70.6,70.1,0,0.047692858,0,-18,73.3,70,0,0,0,1273,79.7,73,0,0.03679627,0,126,73.6,71.2,0,0,0,44,73.6,72.2,0,0,0,-1,73.2,73.1,0,0,0,43,71.5,73.8,0,0,0,42,72,73.4,0,0.03689583,0,7,72.1,74,0,100,950,-4,0,72.6,0,0,0,-4,72.1,72,0,0.023954963,0,102,74,62.5,0,39.058475,100,201,71.8,62.7,0,38.647755,200,200,72.4,62.1,0,40.301247,200,191,74.6,64.4,0,24.694527,200,97,74.2,68.8,0,25.180033,100,200,73,66.1,0,24.673422,200,204,73.6,66.1,0,19.816513,200,103,72.7,67.6,0,28.482252,100,200,73.8,66.3,0,22.787611,200,103,71.1,65.1,0,30.82569,100,101,74.2,61.2,0,35.479134,100,104,73.4,62.3,0,35.984337,100,208,73.1,61.7,0,30.075,200,101,73.2,66.2,0,21.855518,100,200,73.4,65.2,0,29.500793,200,208,73.9,67.8,0,27.931667,200,210,73.1,65.7,0,20.952732,200,105,73.2,67.4,0,30.1395,100,215,72,62.5,0,28.416914,200,203,71.4,63.9,0,26.64381,200,98,74.5,59.7,0,48.085945,100,200,73.2,60.9,0,39.86406,200,205,73.5,62.3,0,28.093603,200,0,73.9,72.3,0,0,0,199,74.4,63.6,0,29.30547,200,202,73.7,66.6,0,35.333908,200,205,73.9,65.3,0,28.187508,200,152,72.3,65,0,37.275505,150,196,73.6,64.7,0,32.456337,200,197,72.5,62.7,0,27.933233,200,100,74.4,61.1,0,49.749176,100,198,73.9,60,0,41.745197,200,205,73.7,64,0,35.62469,200,103,74.2,64.9,0,24.338495,100,199,73.3,65.3,0,26.433977,200,93,73,66.8,0,30.556238,100,102,73.2,67.3,0,27.588749,100,105,73,286.6,0,26.937632,100,202,73.4,65,0,32.26281,200,202,72.8,62.8,0,34.334557,200,100,74.6,65.2,0,32.43905,100,102,74.9,63.7,0,36.323013,100,199,73.7,63.7,0,32.546825,200,92,73,66.1,0,38.29876,100,201,71.8,61.3,0,49.397446,200,100,74.3,68.1,0,36.06834,100,124,72.9,64.6,0,33.920273,100,98,72.3,67.2,0,37.35197,100,201,73.2,64.2,0,36.229977,200,207,71.8,60.5,0,52.037853,200,193,74.6,69.8,0,40.559654,200,195,74.2,68,0,38.239418,200,100,74.5,68.9,0,50.1962,100,99,74.5,68.2,0,26.016066,100,103,72.7,66.7,0,38.481167,100,202,72.3,64.7,0,33.0023,200,200,73.3,63.9,0,28.313753,200,98,71.3,63.2,0,43.282692,100,205,70.7,61.7,0,45.354576,200,87.2,87.3,87,137.5,98.5,110.5,0.9,0,29.89
20170618,30,78.1,93.8,40.15193826,25.30435833,260,48,44,5.6,80.4,76.7,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.6,77.6,76.5,0,0,0,59.2,0,0,70.8,0,60.2,0.8125,53.6,0,0,-0.1,1.5,0,0,0,74.3,74.4,52.8,55.2,15,90,60.6,20,0,74.2,0.99,60.2,0.8125,67.4,0,0,91.8,55.8,9.9,3.7,0.4,15,15,87,61.1,80.6,100,82,0,76.5,1.3,65.06896,64.56896,0,12.6,0,0,1,37.5,1,72,90,77.8,0,0,0,85,55,0,70.2,66.8,1,2200,12,72.7,73.4,0,100,260,2,70.6,70.3,0,0.047692858,0,-19,73.3,70.1,0,0,0,1275,79.7,73.1,0,0.03679627,0,126,73.7,71.4,0,0,0,45,73.7,72.4,0,0,0,-1,73.3,73.3,0,0,0,44,71.6,73.9,0,0,0,41,72,73.6,0,0.03689583,0,6,72.1,74.1,0,100,950,-4,0,72.8,0,0,0,-3,72.1,72.2,0,0.023954963,0,102,73.9,58.6,0,39.058475,100,201,71.3,58.8,0,38.647755,200,199,71.8,58.5,0,40.301247,200,195,74.6,60.3,0,24.694527,200,98,74.2,65.3,0,25.180033,100,202,72.9,62.1,0,24.673422,200,205,73.6,62.2,0,19.363914,200,102,72.6,64.2,0,28.482252,100,201,73.8,62.5,0,22.787611,200,103,70.9,61.4,0,30.82569,100,101,74.1,57.6,0,35.479134,100,104,73.3,58.5,0,35.984337,100,205,73,57.9,0,29.620066,200,100,73.2,62.4,0,21.855518,100,201,73.4,61.2,0,29.500793,200,206,73.9,64.3,0,26.882246,200,200,73,62,0,20.340437,200,104,73.1,64,0,30.1395,100,195,71.8,58.4,0,28.416914,200,197,71.1,60,0,26.64381,200,98,74.3,56.1,0,48.085945,100,201,73.1,57.2,0,39.86406,200,203,73.4,58.2,0,28.093603,200,0,73.9,72.4,0,0,0,197,74.4,59.6,0,29.30547,200,202,73.5,62.9,0,35.333908,200,204,73.9,61.3,0,28.187508,200,152,72.1,61.2,0,37.275505,150,196,73.6,60.5,0,32.456337,200,198,72.5,58.6,0,27.933233,200,101,74.3,57.3,0,49.749176,100,196,73.7,56.5,0,41.745197,200,205,73.6,59.9,0,35.62469,200,101,74.2,61.1,0,23.728813,100,200,73.1,61.3,0,26.433977,200,93,72.8,63,0,30.556238,100,101,73.1,63.7,0,27.588749,100,104,73,286.8,0,26.937632,100,203,73.3,61,0,32.26281,200,199,72.6,58.9,0,34.334557,200,100,74.6,61,0,32.43905,100,102,74.9,60.1,0,36.323013,100,200,73.6,59.6,0,32.546825,200,92,72.9,62,0,38.29876,100,193,71.3,57.6,0,49.397446,200,99,74.3,64.7,0,36.06834,100,125,72.8,60.7,0,33.920273,100,96,72,63.8,0,37.35197,100,195,73.1,60,0,36.229977,200,209,71.5,56.8,0,52.037853,200,194,74.5,66.4,0,40.559654,200,194,74.2,64.2,0,38.239418,200,100,74.4,65.2,0,50.1962,100,99,74.5,64.4,0,26.016066,100,102,72.6,62.7,0,38.481167,100,200,72.2,60.7,0,33.0023,200,200,73.3,59.6,0,28.313753,200,98,70.9,59.2,0,43.282692,100,203,70.6,57.8,0,45.354576,200,87.2,87.3,86.9,136.5,98.5,110.5,0.4,0,29.89
20170618,35,78,94.1,40.12477322,25.30435833,261,47.6,43.8,5.6,79.8,76.2,-0.2,3.55,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.6,7.5,200,78.3,77.4,76.6,0,0,0,59.2,0,0,70.9,0,60.2,0.8125,54,0,0,-0.2,1.5,0,0,0,74.2,74.3,51.8,55.1,15,84.4,60.6,20,0,74.2,1,60.2,0.8125,66.4,0,0,94.5,55.9,9.9,3.8,1.3,15,15,88.2,61.1,80.4,100,68.9,0,76.5,1.3,65.06896,64.56896,0,12.4,0,0,1,42,0,72,95,77.8,0,0,0,85,55,0,70.2,66.9,1,2200,12,72.7,73.4,0,100,260,2,70.7,70.4,0,0.047692858,0,-18,73.3,70.2,0,0,0,1273,79.8,73.2,0,0.03679627,0,128,73.8,71.5,0,0,0,43,73.8,72.5,0,0,0,-1,73.4,73.5,0,0,0,44,71.6,74,0,0,0,42,72,73.8,0,0.03689583,0,6,72.1,74.2,0,100,950,-4,0,72.9,0,0,0,-4,72.2,72.3,0,0.023954963,0,102,73.8,56.4,0,39.058475,100,201,70.9,56.7,0,38.647755,200,200,71.3,56.5,0,40.301247,200,193,74.5,57.8,0,24.694527,200,98,74.2,62.6,0,25.180033,100,201,72.8,59.4,0,24.673422,200,202,73.5,59.6,0,19.363914,200,103,72.5,61.6,0,28.482252,100,204,73.7,59.8,0,22.787611,200,102,70.7,59,0,30.82569,100,101,74,55.7,0,35.479134,100,104,73.2,56.5,0,35.984337,100,208,72.8,55.9,0,29.620066,200,101,73.2,60,0,21.855518,100,197,73.3,58.8,0,29.500793,200,205,73.7,61.7,0,26.882246,200,202,72.9,59.5,0,20.340437,200,105,72.9,61.7,0,30.1395,100,208,71.5,56.2,0,28.416914,200,205,70.8,57.8,0,26.64381,200,99,74.2,54.5,0,48.085945,100,201,73,55.4,0,39.86406,200,206,73.3,56,0,28.093603,200,0,73.9,72.5,0,0,0,200,74.3,57.3,0,29.30547,200,202,73.3,60.3,0,35.333908,200,205,73.9,58.7,0,28.187508,200,152,71.9,58.9,0,37.275505,150,198,73.5,57.8,0,32.456337,200,198,72.4,56.4,0,27.933233,200,100,74.1,55.3,0,49.749176,100,197,73.4,54.8,0,41.745197,200,204,73.5,57.4,0,35.62469,200,102,74.2,58.7,0,23.728813,100,203,73,58.7,0,26.433977,200,93,72.6,60.4,0,30.556238,100,102,73.1,61.1,0,27.588749,100,106,72.8,286.6,0,26.937632,100,201,73.2,58.4,0,32.26281,200,201,72.4,56.8,0,34.334557,200,100,74.6,58.3,0,32.43905,100,102,74.9,58.1,0,36.323013,100,202,73.5,57.2,0,32.546825,200,92,72.9,59.3,0,38.29876,100,196,70.6,55.6,0,49.397446,200,100,74.3,62,0,36.06834,100,112,72.7,58.3,0,33.394474,100,98,71.8,61.4,0,37.35197,100,198,73,57.5,0,36.229977,200,208,71.1,54.9,0,52.037853,200,192,74.4,63.6,0,40.559654,200,195,74,61.5,0,38.239418,200,100,74.3,62.4,0,50.1962,100,100,74.3,61.6,0,26.016066,100,104,72.5,60,0,38.481167,100,200,72,58.4,0,33.0023,200,201,73.2,57.1,0,28.313753,200,98,70.6,56.9,0,43.282692,100,204,70.5,55.8,0,45.354576,200,87.3,87.4,87.1,137.5,98.5,110.6,0.9,0.5,29.89
20170618,40,77.9,94.6,40.14412251,25.30435833,249,51.6,51.4,4.05,74.5,76,-0.1,3.45,0,0,0,5,96,0,0,1,0,0,0,200,72,7.5,4.05,7.5,200,78.1,76.9,77.1,0,0,0,59.2,0,0,70.4,0,60.2,0.8125,54.1,0,0,-0.2,1.5,0,0,0,74,74.1,51.4,55.4,15,78.9,60.6,20,0,74.1,1.01,60.2,0.8125,65.4,0,0,95.8,56,9.9,4,0.7,15,15,89,61.1,80.4,100,56.9,0,76.5,1.3,65.06896,64.56896,0,12.4,0,0,0,0,0,72,100,77.9,0,0,0,85,55,0,70.2,67,1,2200,11,72.8,73.6,0,100,260,2,70.7,70.5,0,0.047692858,0,-18,73.3,70.3,0,0,0,1275,79.8,73.3,0,0.03679627,0,127,73.9,71.7,0,0,0,44,73.9,72.7,0,0,0,-1,73.5,73.6,0,0,0,47,71.6,74.1,0,0,0,42,72.1,73.9,0,0.03689583,0,7,72.2,74.3,0,100,950,-4,0,73,0,0,0,-4,72.2,72.3,0,0.023954963,0,103,73.7,55.2,0,39.058475,100,202,70.5,55.5,0,38.647755,200,199,71,55.4,0,40.301247,200,195,74.4,56.2,0,24.694527,200,98,74.2,60.5,0,25.180033,100,202,72.7,57.7,0,24.673422,200,204,73.4,57.8,0,19.363914,200,103,72.4,59.8,0,28.482252,100,201,73.6,58.1,0,22.787611,200,100,70.5,57.4,0,30.82569,100,102,73.9,54.7,0,35.479134,100,104,73.1,55.3,0,35.984337,100,207,72.7,54.8,0,29.620066,200,101,73.1,58.4,0,21.855518,100,200,73.2,57.2,0,29.500793,200,205,73.6,59.9,0,26.882246,200,204,72.8,57.9,0,20.340437,200,105,72.7,60,0,29.69897,100,214,71.3,54.9,0,28.416914,200,206,70.6,56.5,0,26.64381,200,99,74,53.6,0,48.085945,100,199,72.9,54.5,0,39.86406,200,206,73.3,54.8,0,28.093603,200,-1,73.9,72.6,0,0,0,199,74.3,55.8,0,29.30547,200,202,73.1,58.6,0,35.333908,200,204,73.8,57.1,0,27.733463,200,153,71.6,57.3,0,37.275505,150,196,73.5,56.2,0,32.456337,200,199,72.4,55,0,27.933233,200,100,73.9,54.3,0,49.749176,100,198,73.2,53.9,0,41.745197,200,204,73.4,56,0,35.62469,200,102,74.1,57.1,0,23.728813,100,203,72.9,57.1,0,26.433977,200,92,72.3,58.6,0,30.556238,100,103,73,59.4,0,27.588749,100,106,72.7,287.1,0,26.937632,100,199,73.2,56.7,0,32.26281,200,201,72.3,55.5,0,34.334557,200,101,74.5,56.7,0,32.43905,100,102,74.9,57,0,36.323013,100,203,73.4,55.8,0,32.546825,200,92,72.9,57.6,0,38.29876,100,197,70.2,54.5,0,49.397446,200,99,74.2,60.1,0,36.06834,100,109,72.5,56.7,0,33.394474,100,97,71.6,59.7,0,37.35197,100,196,73,55.9,0,36.229977,200,206,70.8,53.9,0,52.037853,200,194,74.3,61.4,0,40.559654,200,195,73.8,59.5,0,38.239418,200,100,74.2,60.3,0,50.1962,100,100,74.2,59.6,0,26.016066,100,103,72.3,58.3,0,38.481167,100,203,71.8,56.9,0,33.0023,200,203,73.1,55.6,0,28.313753,200,98,70.3,55.5,0,43.282692,100,203,70.4,54.6,0,45.354576,200,87.3,87.4,87,137.5,98.5,110.9,0.9,-0.1,29.89
20170618,45,77.8,94.8,40.09298627,25.30435833,237,54.6,54.5,4.05,74.5,76.1,-0.1,3.15,0,0,0,5,91,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,78.2,77.2,77.1,0,0,0,59.6,0,0,70.6,0,60.6,0.8125,54.2,0,0,-0.2,1.5,0,0,0,73.9,74,56,56,15,75.8,60.8,20,0,73.9,1.01,60.6,0.8125,64.8,0,0,99.7,56.4,9.9,4,0.4,15,15,91.6,65.1,80.4,100,52.8,0,76.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0,0,72,94,78,0,0,0,85,55,0,70.3,67,1,2200,11,72.8,73.6,0,100,260,2,70.7,70.6,0,0.047692858,0,-18,73.4,70.4,0,0,0,1274,79.8,73.4,0,0.03679627,0,128,73.9,71.8,0,0,0,43,73.9,72.8,0,0,0,-1,73.6,73.7,0,0,0,48,71.7,74.2,0,0,0,43,72.1,74.1,0,0.03689583,0,6,72.2,74.4,0,100,950,-5,0,73.1,0,0,0,-4,72.3,72.4,0,0.023954963,0,102,73.6,56.9,0,39.058475,100,202,70.2,57.2,0,38.647755,200,200,70.7,57.3,0,40.301247,200,196,74.3,57.1,0,24.694527,200,99,74.1,59.9,0,25.180033,100,200,72.6,57.9,0,24.673422,200,204,73.2,58,0,19.363914,200,103,72.2,59.7,0,28.482252,100,203,73.5,58.3,0,22.787611,200,102,70.4,58,0,30.82569,100,101,73.8,57,0,35.479134,100,104,73,57.1,0,35.984337,100,209,72.5,56.7,0,29.620066,200,101,73.1,58.6,0,21.855518,100,199,73.1,57.8,0,29.500793,200,207,73.5,59.5,0,26.882246,200,200,72.7,58.1,0,20.340437,200,102,72.6,60,0,29.087126,100,199,71.1,56.4,0,28.416914,200,199,70.4,57.6,0,26.64381,200,99,73.9,56.4,0,48.085945,100,201,72.7,56.8,0,39.86406,200,205,73.2,56.4,0,28.093603,200,-1,73.9,72.6,0,0,0,198,74.2,57,0,29.30547,200,202,73,58.8,0,35.333908,200,203,73.7,57.5,0,27.733463,200,154,71.3,58.1,0,37.275505,150,197,73.4,56.9,0,32.456337,200,199,72.3,56.4,0,27.933233,200,100,73.8,56.5,0,49.749176,100,197,72.9,56.6,0,41.745197,200,205,73.4,57,0,35.62469,200,101,74.1,57.7,0,23.728813,100,204,72.8,57.5,0,26.433977,200,93,72.1,58.5,0,30.556238,100,102,73,59.2,0,27.588749,100,106,72.5,286.7,0,26.937632,100,202,73.1,57.3,0,32.26281,200,201,72.1,57,0,34.334557,200,100,74.4,57.4,0,32.43905,100,103,74.9,58.2,0,36.323013,100,203,73.4,57,0,32.546825,200,92,72.8,57.9,0,38.29876,100,203,69.9,56.6,0,49.397446,200,100,74.2,59.6,0,36.06834,100,117,72.4,57.3,0,33.394474,100,97,71.5,59.8,0,37.35197,100,200,72.9,56.9,0,36.229977,200,213,70.5,56.5,0,52.037853,200,196,74.1,60.4,0,40.559654,200,195,73.6,59.2,0,38.239418,200,100,74,59.6,0,50.1962,100,100,74.1,59.2,0,26.016066,100,103,72.1,58.3,0,38.481167,100,202,71.6,57.9,0,33.0023,200,204,73,56.6,0,28.313753,200,98,70.1,56.9,0,43.282692,100,203,70.3,56.5,0,45.354576,200,87.4,87.5,87.2,136.5,98.5,111,0.3,0.1,29.89
20170618,50,77.7,95.1,40.06498392,25.30435833,1,56.7,56.6,4.05,74.7,76.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,78.4,77.9,77,0,0,0,59.6,0,0,70.9,0,60.6,0.8125,53.9,0,0,-0.2,1.5,0,0,0,73.8,73.8,63.1,56.5,15,76.2,60.8,20,0,73.9,0.98,60.6,0.8125,64.3,0,0,99.8,56.3,9.9,4.1,1.5,15,15,94.6,71.1,80.4,100,63.5,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,0,0,0,72,92,78.1,0,0,0,85,55,0,70.3,67.1,1,2200,11,72.8,73.6,0,100,260,2,70.8,70.8,0,0.047692858,0,-18,73.4,70.4,0,0,0,1274,79.8,73.5,0,0.03679627,0,129,74,71.9,0,0,0,44,74,72.9,0,0,0,-1,73.7,73.8,0,0,0,46,71.7,74.3,0,0,0,41,72.1,74.2,0,0.03689583,0,7,72.2,74.5,0,100,950,-5,0,73.2,0,0,0,-3,72.3,72.5,0,0.023954963,0,102,73.6,61.5,0,39.058475,100,201,70.1,61.8,0,38.647755,200,198,70.6,61.9,0,40.301247,200,196,74.2,60.8,0,24.694527,200,98,74.1,61,0,25.180033,100,199,72.5,60.5,0,24.673422,200,202,73.1,60.6,0,19.363914,200,102,72.2,61.4,0,28.482252,100,201,73.5,60.8,0,22.787611,200,101,70.4,61.1,0,30.82569,100,100,73.7,62.2,0,35.479134,100,103,72.9,61.8,0,35.984337,100,204,72.4,61.6,0,29.620066,200,101,73,61.1,0,21.855518,100,200,73.1,61,0,29.500793,200,203,73.4,61.1,0,26.882246,200,200,72.6,60.6,0,20.340437,200,101,72.4,61.7,0,29.087126,100,210,71,61,0,28.416914,200,202,70.4,61.3,0,26.64381,200,98,73.9,62.3,0,48.085945,100,200,72.6,62.2,0,39.86406,200,204,73.1,61.2,0,28.093603,200,-1,73.9,72.6,0,0,0,197,74.2,61,0,29.30547,200,201,72.8,60.9,0,35.333908,200,201,73.6,60.5,0,27.733463,200,153,71.2,61.3,0,37.275505,150,193,73.4,60.4,0,32.456337,200,197,72.2,61,0,27.933233,200,100,73.8,61.8,0,49.749176,100,196,72.9,62.4,0,41.745197,200,202,73.3,61,0,35.62469,200,102,74.1,60.8,0,23.728813,100,204,72.7,60.4,0,26.433977,200,93,71.9,60.6,0,30.556238,100,99,72.9,61.2,0,27.588749,100,105,72.4,286.9,0,26.937632,100,204,73,60.4,0,32.26281,200,201,72.1,61.3,0,34.334557,200,100,74.3,60.8,0,32.43905,100,102,74.9,61.8,0,36.323013,100,202,73.3,60.9,0,32.546825,200,92,72.8,60.8,0,38.29876,100,200,69.6,61.7,0,49.397446,200,99,74.2,60.9,0,36.06834,100,106,72.3,60.6,0,33.394474,100,97,71.4,61.7,0,37.35197,100,200,72.8,60.9,0,36.229977,200,212,70.4,62,0,52.037853,200,193,74.1,61.2,0,40.559654,200,195,73.5,61,0,38.239418,200,100,73.9,60.8,0,50.1962,100,101,74,60.7,0,26.016066,100,103,72,60.8,0,38.481167,100,201,71.5,61.2,0,33.0023,200,203,73,60.5,0,28.313753,200,98,70,61.2,0,43.282692,100,202,70.3,61.5,0,45.354576,200,87.4,87.5,87,137.5,98.5,110.9,0.8,0.1,29.89
20170618,55,77.7,95,40.04175634,25.30435833,1,56.6,56.8,4.05,74.9,76.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79,78.7,76.6,0,0,0,59.6,0,0,71.8,0,60.6,0.8125,53.2,0,0,-0.2,1.5,0,0,0,73.8,74,66.4,56.5,15,78.6,60.8,20,0,73.8,1.01,60.6,0.8125,64.7,0,0,99.7,56.3,9.9,3.9,1.3,15,15,93.1,73.1,80.4,100,87.5,0,76.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0,0,72,90,78.1,0,0,0,85,55,0,70.4,67.1,1,2200,10,72.9,73.6,0,100,260,1,70.8,70.9,0,0.047692858,0,-18,73.4,70.5,0,0,0,1275,79.8,73.6,0,0.03679627,0,126,74,72,0,0,0,43,74.1,73.1,0,0,0,-1,73.8,74,0,0,0,45,71.7,74.3,0,0,0,42,72.2,74.4,0,0.03689583,0,8,72.3,74.7,0,100,950,-5,0,73.2,0,0,0,-4,72.3,72.7,0,0.023954963,0,101,73.6,65.5,0,39.058475,100,201,70.3,65.8,0,38.647755,200,199,70.9,65.7,0,40.301247,200,195,74.2,65.2,0,24.694527,200,98,74.1,64.2,0,25.180033,100,199,72.5,64.7,0,24.673422,200,202,73.1,64.6,0,19.363914,200,103,72.1,65,0,28.482252,100,202,73.5,64.8,0,22.787611,200,103,70.4,64.9,0,30.82569,100,100,73.7,65.8,0,35.479134,100,104,72.9,65.6,0,35.984337,100,206,72.4,65.5,0,29.620066,200,99,73,64.9,0,21.855518,100,200,73.1,65.1,0,29.500793,200,206,73.4,64.4,0,26.882246,200,198,72.6,64.4,0,20.340437,200,101,72.4,65.1,0,29.087126,100,193,71,65.2,0,28.416914,200,206,70.4,65.3,0,26.64381,200,98,73.9,65.7,0,48.085945,100,201,72.6,65.8,0,39.86406,200,205,73.1,65.3,0,28.093603,200,-1,73.9,72.5,0,0,0,198,74.1,65.2,0,29.30547,200,201,72.8,64.8,0,35.333908,200,201,73.7,64.6,0,27.733463,200,152,71.2,65.3,0,37.275505,150,196,73.4,65.1,0,32.456337,200,198,72.2,65.2,0,27.933233,200,100,73.8,65.6,0,49.749176,100,195,72.9,65.8,0,41.745197,200,200,73.3,65.3,0,35.62469,200,101,74.1,64.8,0,23.728813,100,202,72.6,64.6,0,26.433977,200,93,72,64.5,0,30.556238,100,100,72.9,64.8,0,27.588749,100,106,72.4,286.8,0,26.937632,100,203,73,64.7,0,32.26281,200,203,72.1,65.3,0,34.334557,200,99,74.3,65.2,0,32.43905,100,101,74.9,65.6,0,36.323013,100,203,73.3,65.2,0,32.546825,200,93,72.8,65,0,38.29876,100,210,69.7,65.4,0,49.397446,200,100,74.1,64.3,0,36.06834,100,106,72.3,64.8,0,33.394474,100,97,71.4,65.4,0,37.35197,100,204,72.8,65.3,0,36.229977,200,214,70.4,65.7,0,52.037853,200,196,74.1,64.2,0,40.559654,200,195,73.4,64.7,0,38.239418,200,101,73.9,64.4,0,50.1962,100,101,74,64.5,0,26.016066,100,102,72,64.9,0,38.481167,100,201,71.5,65.4,0,33.0023,200,204,72.9,65.1,0,28.313753,200,98,70.1,65.4,0,43.282692,100,205,70.3,65.5,0,45.354576,200,87.4,87.5,87.1,136.5,98.5,111.2,1.5,0,29.89
