20170618,100,77.7,95.2,40.08821303,25.30435833,1,56.5,56.8,4.05,75.1,76.2,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.6,78.9,76.5,0,0,0,59.6,0,0,72.3,0,60.6,0.8125,54.9,0,0,-0.2,1.5,0,0,0,73.9,74,66.9,56.6,15,80.7,60.8,20,0,73.9,1.01,60.6,0.8125,65.1,0,0,99.8,56,10,3.8,1.1,15,15,90.9,73.1,81.2,100,100,0,76.5,1.35,65.18965,64.68965,0,12.5,0,0,0,0,0,72,96,78.2,0,0,0,85,55,0,70.4,67.1,1,2200,11,72.9,73.6,0,100,260,2,70.8,71,0,0.047692858,0,-18,73.4,70.6,0,0,0,1275,79.8,73.7,0,0.03679627,0,127,74.1,72.2,0,0,0,44,74.1,73.2,0,0,0,-1,73.9,74.1,0,0,0,46,71.7,74.4,0,0,0,42,72.2,74.5,0,0.03689583,0,8,72.3,74.8,0,100,950,-5,0,73.3,0,0,0,-4,72.4,72.7,0,0.023954963,0,102,73.6,66.3,0,39.058475,100,202,70.4,66.6,0,38.647755,200,200,71.1,66.6,0,40.301247,200,197,74.3,66.2,0,24.694527,200,97,74.1,65.8,0,25.180033,100,200,72.5,66,0,24.673422,200,201,73.1,65.9,0,19.363914,200,103,72.1,66.6,0,28.482252,100,206,73.5,66.2,0,22.787611,200,103,70.5,66.1,0,30.82569,100,101,73.8,66.5,0,35.479134,100,103,72.9,66.4,0,35.984337,100,208,72.5,66.2,0,29.620066,200,102,73,66.2,0,21.855518,100,199,73.1,66.3,0,29.500793,200,207,73.4,65.9,0,26.882246,200,201,72.6,65.7,0,20.340437,200,101,72.4,66.6,0,29.087126,100,204,71.1,66,0,28.416914,200,203,70.6,66.2,0,26.64381,200,100,74,66.3,0,48.085945,100,202,72.7,66.5,0,39.86406,200,207,73.1,66.1,0,28.093603,200,0,73.9,72.5,0,0,0,199,74.1,66.3,0,29.30547,200,202,72.8,66.3,0,35.333908,200,202,73.7,65.8,0,27.733463,200,153,71.3,66.6,0,37.275505,150,196,73.4,66.2,0,32.456337,200,200,72.2,66.1,0,27.933233,200,100,73.9,66.3,0,49.749176,100,196,73,66.5,0,41.745197,200,201,73.3,66.2,0,35.62469,200,102,74.1,66,0,23.728813,100,203,72.7,65.8,0,26.433977,200,94,72.1,65.9,0,30.556238,100,101,73,66.2,0,27.588749,100,107,72.4,286.6,0,26.937632,100,203,73,66,0,32.26281,200,203,72.2,66.2,0,34.334557,200,99,74.3,66.2,0,32.43905,100,103,74.9,66.5,0,36.323013,100,201,73.3,66.1,0,32.546825,200,93,72.8,66.2,0,38.29876,100,216,70,66.2,0,49.397446,200,100,74.2,65.9,0,36.06834,100,111,72.4,65.9,0,33.394474,100,98,71.5,67,0,37.35197,100,204,72.8,66.3,0,36.229977,200,214,70.5,66.4,0,52.037853,200,195,74.1,65.9,0,40.559654,200,195,73.5,66.3,0,38.239418,200,101,73.9,66,0,50.1962,100,100,74,66.2,0,26.016066,100,103,72.2,66.3,0,38.481167,100,199,71.6,66.6,0,33.0023,200,204,73,66,0,28.313753,200,98,70.2,66.2,0,43.282692,100,205,70.4,66.3,0,45.354576,200,87.5,87.6,87.1,137.5,98.6,110.9,0.9,0,29.89
20170618,105,77.7,95.4,40.13467587,22.43196833,1,56.4,56.8,4.05,75.2,76.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.6,78.8,76.6,0,0,0,59.6,0,0,72.3,0,60.6,0.8125,52.5,0,0,-0.2,1.5,0,0,0,73.9,74,67.2,56.4,15,83,60.8,20,0,74,1,60.6,0.8125,65.7,0,0,99.8,56.3,10,3.8,1.1,15,15,89.8,73.1,80.4,100,98.8,0,76.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0,0,72,94,78.3,0,0,0,85,55,0,70.4,67.2,1,2200,12,72.9,73.6,0,100,260,2,70.8,71.1,0,0.047692858,0,-18,73.4,70.7,0,0,0,1275,79.8,73.8,0,0.03679627,0,126,74.1,72.2,0,0,0,44,74.2,73.3,0,0,0,-1,73.9,74.2,0,0,0,49,71.8,74.5,0,0,0,42,72.2,74.6,0,0.03689583,0,7,72.3,74.9,0,100,950,-5,0,73.4,0,0,0,-4,72.4,72.7,0,0.023954963,0,100,73.6,66.7,0,39.058475,100,199,70.6,67.1,0,38.647755,200,197,71.4,67.1,0,40.301247,200,193,74.3,66.6,0,24.694527,200,98,74,66.6,0,25.180033,100,197,72.5,66.5,0,24.673422,200,199,73.2,66.5,0,19.363914,200,102,72.2,67.3,0,28.482252,100,203,73.5,66.8,0,22.787611,200,101,70.6,66.7,0,30.82569,100,100,73.8,67,0,35.479134,100,101,72.9,66.9,0,35.984337,100,203,72.5,66.7,0,29.620066,200,101,73,66.8,0,21.855518,100,199,73.1,66.8,0,29.500793,200,204,73.5,66.6,0,26.882246,200,194,72.6,66.3,0,20.340437,200,99,72.4,67.3,0,29.087126,100,190,71.2,66.4,0,28.416914,200,196,70.6,66.8,0,26.64381,200,97,74,66.8,0,48.085945,100,198,72.7,66.8,0,39.86406,200,204,73.1,66.5,0,28.093603,200,0,73.9,72.5,0,0,0,196,74.2,66.7,0,29.30547,200,199,72.9,67,0,35.333908,200,200,73.7,66.4,0,27.733463,200,150,71.4,67.1,0,37.275505,150,192,73.4,66.6,0,32.456337,200,198,72.2,66.4,0,27.933233,200,99,73.9,66.6,0,49.749176,100,194,73.1,67,0,41.745197,200,200,73.4,66.6,0,35.62469,200,101,74.1,66.6,0,23.728813,100,201,72.7,66.3,0,26.433977,200,94,72.2,66.6,0,30.556238,100,99,73,66.8,0,27.588749,100,103,72.5,286.6,0,26.937632,100,207,73,66.5,0,32.26281,200,200,72.3,66.7,0,34.334557,200,99,74.3,66.6,0,32.43905,100,101,74.9,67.1,0,36.323013,100,200,73.3,66.5,0,32.546825,200,92,72.8,66.7,0,38.29876,100,190,70.2,66.7,0,49.397446,200,98,74.2,66.6,0,36.06834,100,97,72.4,66.4,0,33.394474,100,96,71.6,67.6,0,37.35197,100,202,72.8,66.7,0,36.229977,200,205,70.6,66.8,0,52.037853,200,193,74.1,66.7,0,40.559654,200,193,73.6,67.1,0,38.239418,200,100,73.9,66.8,0,50.1962,100,100,74,66.9,0,26.016066,100,101,72.2,66.9,0,38.481167,100,201,71.7,67.2,0,33.0023,200,202,73.1,66.4,0,28.313753,200,98,70.4,66.6,0,43.282692,100,199,70.5,66.7,0,44.912643,200,87.5,87.6,87.3,140.5,98.6,111.1,0.9,0,29.89
20170618,110,77.7,95.7,40.20438165,22.43196833,1,56.4,56.9,4.05,75.3,76.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.7,78.8,76.4,0,0,0,59.6,0,0,72.6,0,60.6,0.8125,53.4,0,0,-0.2,1.5,0,0,0,74,74,67.8,56.5,15,85.5,60.8,20,0,74.1,1,60.6,0.8125,66.3,0,0,99.7,56,10,3.8,1.1,15,15,89.2,73.1,80.4,100,99.4,0,76.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0,0,72,95,78.3,0,0,0,85,55,0,70.4,67.2,1,2200,11,72.9,73.6,0,100,260,2,70.8,71.2,0,0.047692858,0,-19,73.4,70.7,0,0,0,1276,79.8,73.8,0,0.03679627,0,126,74.2,72.4,0,0,0,44,74.2,73.5,0,0,0,-1,74,74.3,0,0,0,43,71.8,74.5,0,0,0,42,72.3,74.7,0,0.03689583,0,7,72.4,75,0,100,950,-5,0,73.5,0,0,0,-5,72.4,72.8,0,0.023954963,0,101,73.6,67.2,0,39.058475,100,201,70.8,67.6,0,38.647755,200,199,71.5,67.5,0,40.301247,200,195,74.3,67,0,24.694527,200,98,74,67,0,25.180033,100,199,72.6,67,0,24.673422,200,200,73.3,66.9,0,19.363914,200,103,72.3,67.7,0,28.482252,100,206,73.6,67.2,0,22.787611,200,104,70.7,67.1,0,30.373087,100,100,73.8,67.4,0,35.479134,100,103,73,67.4,0,35.984337,100,205,72.7,67.2,0,29.620066,200,100,73,67.3,0,21.855518,100,199,73.1,67.2,0,29.500793,200,206,73.5,67.1,0,26.882246,200,198,72.7,66.7,0,20.340437,200,101,72.5,67.6,0,29.087126,100,213,71.3,66.8,0,28.416914,200,200,70.7,67.3,0,26.64381,200,99,74,67.3,0,48.085945,100,200,72.7,67.4,0,39.86406,200,206,73.2,66.8,0,28.093603,200,0,73.8,72.5,0,0,0,197,74.2,67.2,0,29.30547,200,202,72.9,67.4,0,35.333908,200,201,73.7,66.8,0,27.733463,200,152,71.5,67.5,0,37.275505,150,198,73.4,67,0,32.456337,200,199,72.2,66.8,0,27.933233,200,100,74,67.1,0,49.749176,100,197,73.2,67.4,0,41.745197,200,203,73.4,66.9,0,35.62469,200,102,74.1,67,0,23.728813,100,203,72.8,66.8,0,26.433977,200,92,72.2,67,0,30.556238,100,100,73,67.3,0,27.588749,100,106,72.5,286.8,0,26.937632,100,204,73.1,66.9,0,32.26281,200,203,72.3,67.1,0,34.334557,200,101,74.4,67,0,32.43905,100,101,75,67.6,0,36.323013,100,202,73.4,66.8,0,32.546825,200,93,72.8,67.1,0,38.29876,100,205,70.4,67.1,0,49.397446,200,99,74.2,67,0,36.06834,100,101,72.5,66.8,0,33.394474,100,98,71.7,68,0,37.35197,100,206,72.9,67.1,0,36.229977,200,209,70.8,67.2,0,52.037853,200,195,74.2,67.2,0,40.559654,200,195,73.7,67.5,0,38.239418,200,100,73.9,67.3,0,50.1962,100,100,74.1,67.4,0,26.016066,100,103,72.3,67.3,0,38.481167,100,201,71.8,67.5,0,33.0023,200,202,73.1,66.7,0,28.313753,200,98,70.5,66.9,0,43.282692,100,204,70.6,67.1,0,44.912643,200,87.6,87.7,87.2,138.5,98.6,111.1,1,0,29.89
20170618,115,77.7,95.6,40.18114486,22.43196833,1,56.4,56.9,4.05,75.4,76.4,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.6,78.8,76.5,0,0,0,59.6,0,0,72.7,0,60.6,0.8125,52.3,0,0,-0.2,1.5,0,0,0,74.1,74.1,68.1,56.1,15,88.3,60.8,20,0,74.1,1.01,60.6,0.8125,67.2,0,0,99.9,55.6,10,3.9,1.4,15,15,87.9,75.1,80.4,100,99.4,0,76.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0,0,72,96,78.4,0,0,0,85,55,0,70.4,67.2,1,2200,13,73,73.7,0,100,260,2,70.9,71.3,0,0.047692858,0,-18,73.5,70.8,0,0,0,1275,79.9,73.9,0,0.03679627,0,125,74.2,72.5,0,0,0,43,74.3,73.6,0,0,0,-1,74.1,74.4,0,0,0,45,71.8,74.6,0,0,0,43,72.3,74.8,0,0.03689583,0,8,72.4,75,0,100,950,-5,0,73.6,0,0,0,-4,72.5,72.9,0,0.023954963,0,101,73.6,67.6,0,39.058475,100,200,70.9,67.9,0,38.647755,200,198,71.6,67.8,0,40.301247,200,193,74.4,67.4,0,24.694527,200,98,74,67.4,0,25.180033,100,198,72.7,67.4,0,24.673422,200,201,73.3,67.3,0,19.363914,200,102,72.3,68,0,28.482252,100,205,73.6,67.6,0,22.787611,200,103,70.8,67.5,0,30.373087,100,100,73.9,67.9,0,35.479134,100,103,73,67.8,0,35.984337,100,204,72.7,67.7,0,29.620066,200,100,73,67.6,0,21.855518,100,197,73.2,67.7,0,29.500793,200,204,73.5,67.5,0,26.882246,200,196,72.7,67.1,0,20.340437,200,100,72.5,68,0,29.087126,100,204,71.4,67.3,0,28.416914,200,202,70.7,67.7,0,26.64381,200,98,74.1,67.7,0,48.085945,100,200,72.8,67.8,0,39.86406,200,204,73.2,67.3,0,28.093603,200,0,73.9,72.5,0,0,0,196,74.2,67.6,0,29.30547,200,201,73,67.8,0,35.333908,200,200,73.8,67.2,0,27.733463,200,151,71.5,67.9,0,37.275505,150,195,73.4,67.3,0,32.456337,200,196,72.3,67.4,0,27.933233,200,100,74.1,67.6,0,49.749176,100,195,73.3,67.8,0,41.745197,200,201,73.5,67.3,0,35.62469,200,101,74.1,67.4,0,23.728813,100,203,72.8,67.2,0,26.433977,200,92,72.3,67.4,0,30.556238,100,98,73,67.6,0,27.588749,100,105,72.6,286.5,0,26.937632,100,204,73.1,67.3,0,32.26281,200,201,72.4,67.6,0,34.334557,200,99,74.4,67.3,0,32.43905,100,102,75,67.9,0,36.323013,100,200,73.4,67.2,0,32.546825,200,93,72.8,67.4,0,38.29876,100,195,70.5,67.5,0,49.397446,200,98,74.2,67.4,0,36.06834,100,100,72.5,67.2,0,33.394474,100,96,71.8,68.3,0,37.35197,100,200,72.9,67.4,0,36.229977,200,209,70.9,67.5,0,52.037853,200,194,74.2,67.6,0,40.559654,200,194,73.8,67.8,0,38.239418,200,101,73.9,67.7,0,50.1962,100,99,74.1,67.8,0,26.016066,100,102,72.4,67.7,0,38.481167,100,200,71.9,67.9,0,33.0023,200,202,73.2,67.1,0,28.313753,200,98,70.6,67.3,0,43.282692,100,202,70.7,67.4,0,44.912643,200,87.6,87.7,87.3,136.5,98.6,110.8,1.2,-0.1,29.89
20170618,120,77.7,95.5,40.1579096,22.43196833,1,56.5,57,4.05,75.5,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.3,78.5,76.8,0,0,0,59.6,0,0,72.5,0,60.6,0.8125,52.6,0,0,-0.2,1.5,0,0,0,74.1,74.1,68.7,56.4,15,91.2,60.8,20,0,74.2,1,60.6,0.8125,67.8,0,0,99.7,56.1,10,3.9,1.5,15,15,86.2,75.1,80.4,100,99.4,0,76.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0,0,72,95,78.5,0,0,0,85,55,0,70.5,67.3,1,2200,14,73,73.8,0,100,260,2,70.9,71.4,0,0.047692858,0,-18,73.5,70.9,0,0,0,1275,79.9,74,0,0.03679627,0,129,74.3,72.5,0,0,0,44,74.3,73.7,0,0,0,-1,74.2,74.4,0,0,0,45,71.8,74.6,0,0,0,42,72.3,75,0,0.03689583,0,8,72.4,75.1,0,100,950,-5,0,73.6,0,0,0,-4,72.5,72.9,0,0.023954963,0,100,73.7,68.1,0,39.058475,100,200,71,68.4,0,38.647755,200,198,71.7,68.2,0,40.301247,200,197,74.4,67.8,0,24.694527,200,98,74.1,67.7,0,25.180033,100,197,72.7,67.8,0,24.673422,200,201,73.4,67.7,0,19.363914,200,102,72.4,68.3,0,28.482252,100,204,73.7,67.9,0,22.787611,200,102,70.8,67.8,0,30.373087,100,100,73.9,68.4,0,35.479134,100,101,73.1,68.2,0,35.984337,100,204,72.8,68.1,0,29.620066,200,101,73,68,0,21.855518,100,197,73.2,68.1,0,29.500793,200,204,73.6,67.8,0,26.882246,200,195,72.8,67.5,0,20.340437,200,100,72.6,68.2,0,29.087126,100,190,71.4,67.7,0,28.416914,200,196,70.8,68.2,0,26.64381,200,98,74.1,68.2,0,48.085945,100,200,72.9,68.3,0,39.86406,200,204,73.3,67.8,0,28.093603,200,0,73.9,72.5,0,0,0,195,74.2,68,0,29.30547,200,201,73.1,68.2,0,35.333908,200,200,73.8,67.5,0,27.733463,200,152,71.6,68.2,0,37.275505,150,196,73.5,67.7,0,32.456337,200,198,72.3,67.8,0,27.933233,200,99,74.1,68.1,0,49.749176,100,196,73.3,68.3,0,41.745197,200,199,73.5,67.7,0,35.62469,200,101,74.1,67.7,0,23.728813,100,202,72.8,67.6,0,26.433977,200,93,72.4,67.8,0,30.556238,100,99,73.1,68,0,27.588749,100,105,72.6,286.9,0,26.937632,100,203,73.1,67.7,0,32.26281,200,200,72.4,67.9,0,34.334557,200,99,74.4,67.6,0,32.43905,100,101,75,68.4,0,36.323013,100,199,73.5,67.6,0,32.546825,200,92,72.8,67.7,0,38.29876,100,200,70.7,67.9,0,49.397446,200,98,74.3,67.7,0,36.06834,100,98,72.6,67.6,0,33.394474,100,98,71.9,68.5,0,37.35197,100,199,72.9,67.7,0,36.229977,200,205,71,67.8,0,52.037853,200,193,74.3,68,0,40.559654,200,194,73.9,68.1,0,38.239418,200,101,74,68,0,50.1962,100,100,74.2,68.1,0,26.016066,100,101,72.4,68.1,0,38.481167,100,199,71.9,68.2,0,33.0023,200,202,73.2,67.5,0,28.313753,200,98,70.8,67.7,0,43.282692,100,202,70.8,67.9,0,44.912643,200,87.7,87.8,87.2,137.5,98.6,111.1,0.8,0.1,29.89
20170618,125,77.7,95.7,40.20438165,22.43196833,1,56.5,57.1,4.05,75.6,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.2,78.6,76.7,0,0,0,59.6,0,0,72.7,0,60.6,0.8125,52.9,0,0,-0.2,1.5,0,0,0,74.1,74.1,69.3,56.4,15,94.5,60.8,20,0,74.1,1,60.6,0.8125,68.5,0,0,99.3,56.1,10,4.2,0.8,15,15,84.5,75.1,80.4,100,99.9,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,0,0,0,72,98,78.5,0,0,0,85,55,0,70.5,67.3,1,2200,16,73,73.7,0,100,260,2,70.9,71.5,0,0.047692858,0,-19,73.5,70.9,0,0,0,1275,79.9,74.1,0,0.03679627,0,127,74.3,72.6,0,0,0,44,74.4,73.8,0,0,0,-1,74.2,74.5,0,0,0,49,71.9,74.7,0,0,0,42,72.3,75.1,0,0.03689583,0,7,72.4,75.2,0,100,950,-4,0,73.7,0,0,0,-4,72.5,73,0,0.023954963,0,101,73.7,68.6,0,39.058475,100,200,71.1,68.9,0,38.647755,200,198,71.8,68.6,0,40.301247,200,194,74.5,68.3,0,24.694527,200,97,74.1,68,0,25.180033,100,197,72.8,68.2,0,24.673422,200,202,73.4,68,0,19.363914,200,102,72.5,68.6,0,28.482252,100,203,73.7,68.2,0,22.787611,200,103,70.9,68.2,0,30.373087,100,100,73.9,69,0,35.479134,100,102,73.1,68.8,0,35.984337,100,201,72.9,68.6,0,29.620066,200,101,73,68.3,0,21.855518,100,198,73.2,68.5,0,29.500793,200,204,73.6,68.1,0,26.882246,200,194,72.8,67.9,0,20.340437,200,100,72.6,68.5,0,29.087126,100,213,71.5,68.2,0,28.416914,200,198,70.8,68.6,0,26.64381,200,98,74.1,68.8,0,48.085945,100,199,72.9,68.8,0,39.86406,200,202,73.3,68.4,0,28.093603,200,0,73.9,72.5,0,0,0,195,74.2,68.4,0,29.30547,200,200,73.1,68.5,0,35.333908,200,199,73.8,67.9,0,27.733463,200,151,71.6,68.5,0,37.275505,150,196,73.5,68.2,0,32.456337,200,196,72.4,68.4,0,27.933233,200,100,74.1,68.7,0,49.749176,100,196,73.4,68.8,0,41.745197,200,199,73.5,68.2,0,35.62469,200,100,74.2,68,0,23.728813,100,202,72.9,68,0,26.433977,200,91,72.4,68.1,0,30.556238,100,99,73.1,68.3,0,27.588749,100,104,72.7,286.9,0,26.937632,100,202,73.2,68,0,32.26281,200,202,72.5,68.4,0,34.334557,200,98,74.4,68,0,32.43905,100,101,75,68.7,0,36.323013,100,198,73.5,68.1,0,32.546825,200,93,72.8,67.9,0,38.29876,100,199,70.8,68.3,0,49.397446,200,99,74.3,68,0,36.06834,100,102,72.6,68,0,33.394474,100,97,72,68.8,0,37.35197,100,203,73,68,0,36.229977,200,208,71.1,68.2,0,52.037853,200,193,74.4,68.3,0,40.559654,200,194,74,68.4,0,38.239418,200,100,74,68.4,0,50.1962,100,100,74.3,68.5,0,26.016066,100,102,72.5,68.5,0,38.481167,100,201,72,68.6,0,33.0023,200,201,73.2,67.9,0,28.313753,200,98,70.8,68.3,0,43.282692,100,204,70.8,68.4,0,44.912643,200,87.7,87.8,87.2,136.5,98.6,111.3,0.9,0.6,29.89
20170618,130,77.7,96,40.27410126,22.43196833,1,56.6,57.1,4.05,75.7,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.1,78.4,77,0,0,0,59.6,0,0,72.6,0,60.6,0.8125,52.9,0,0,-0.2,1.5,0,0,0,74.2,74.2,70.2,56,15,98.4,60.8,20,0,74.2,0.99,60.6,0.8125,69.2,0,0,95.3,55.4,10,3.7,0.6,15,15,82.7,75.1,80.4,100,100,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,0,0,0,72,96,78.6,0,0,0,85,55,0,70.5,67.3,1,2200,10,73.1,73.8,0,100,260,1,70.9,71.6,0,0.047692858,0,-18,73.5,71,0,0,0,1275,79.9,74.1,0,0.03679627,0,129,74.4,72.7,0,0,0,44,74.4,73.8,0,0,0,-1,74.3,74.6,0,0,0,45,71.9,74.8,0,0,0,42,72.4,75.2,0,0.03689583,0,7,72.5,75.2,0,100,950,-5,0,73.7,0,0,0,-5,72.5,73,0,0.023954963,0,100,73.7,69.4,0,39.058475,100,200,71.2,69.5,0,38.647755,200,196,71.9,69.2,0,40.301247,200,194,74.5,68.9,0,24.694527,200,98,74.1,68.3,0,25.180033,100,196,72.8,68.7,0,24.673422,200,200,73.5,68.5,0,19.363914,200,102,72.5,68.9,0,28.482252,100,202,73.7,68.7,0,22.787611,200,101,71,68.7,0,30.373087,100,100,73.9,69.8,0,35.479134,100,100,73.2,69.5,0,35.984337,100,201,72.9,69.3,0,29.620066,200,102,73,68.8,0,21.855518,100,197,73.2,69,0,29.500793,200,202,73.6,68.5,0,26.882246,200,194,72.9,68.3,0,20.340437,200,99,72.7,68.8,0,29.087126,100,196,71.6,68.9,0,28.416914,200,195,70.9,69.2,0,26.64381,200,97,74.2,69.6,0,48.085945,100,198,73,69.6,0,39.86406,200,202,73.3,69.1,0,28.093603,200,-1,73.9,72.5,0,0,0,196,74.3,69,0,29.30547,200,199,73.2,69,0,35.333908,200,198,73.8,68.4,0,27.733463,200,150,71.7,69,0,37.275505,150,196,73.5,68.9,0,32.456337,200,194,72.4,69,0,27.933233,200,99,74.2,69.4,0,49.749176,100,195,73.4,69.6,0,41.745197,200,201,73.6,68.9,0,35.62469,200,100,74.2,68.5,0,23.728813,100,198,73,68.5,0,26.433977,200,93,72.5,68.5,0,30.556238,100,100,73.2,68.7,0,27.588749,100,103,72.7,286.8,0,26.937632,100,205,73.2,68.5,0,32.26281,200,199,72.5,69.1,0,34.334557,200,99,74.5,68.6,0,32.43905,100,100,75.1,69.3,0,36.323013,100,199,73.6,68.8,0,32.546825,200,93,72.9,68.2,0,38.29876,100,192,70.9,69,0,49.397446,200,99,74.3,68.3,0,36.06834,100,103,72.7,68.5,0,33.394474,100,98,72,69.1,0,37.35197,100,196,73,68.6,0,36.229977,200,200,71.2,69,0,52.037853,200,193,74.4,68.7,0,40.559654,200,193,74.1,68.9,0,38.239418,200,100,74.1,68.8,0,50.1962,100,99,74.3,68.9,0,26.016066,100,102,72.5,69,0,38.481167,100,200,72.1,69.1,0,33.0023,200,199,73.3,68.6,0,28.313753,200,98,71,69,0,43.282692,100,202,70.9,69.1,0,44.912643,200,87.8,87.8,87.4,138.5,98.6,111.5,0.9,0.8,29.89
20170618,135,77.7,96.2,40.32058868,22.43196833,1,56.6,57.2,4.05,75.8,76.5,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.5,78.8,76.7,0,0,0,59.6,0,0,73,0,60.6,0.8125,53,0,0,-0.2,1.5,0,0,0,74.2,74.2,71.4,56.3,15,100,60.8,20,0,74.2,0.98,60.6,0.8125,69.6,0,0,90.2,55.7,10,3.8,1,15,15,80.7,77.1,80.6,100,99.8,0,76.5,1.3,65.18965,64.68965,0,12.2,0,0,0,0,0,72,94,78.7,0,0,0,85,55,0,70.5,67.3,1,2200,10,73.1,73.8,0,100,260,1,71,71.6,0,0.047692858,0,-19,73.5,71,0,0,0,1275,79.9,74.2,0,0.03679627,0,127,74.4,72.8,0,0,0,44,74.5,73.9,0,0,0,-1,74.4,74.6,0,0,0,41,71.9,74.8,0,0,0,42,72.4,75.2,0,0.03689583,0,8,72.5,75.3,0,100,950,-5,0,73.8,0,0,0,-4,72.6,73.1,0,0.023954963,0,101,73.8,70.3,0,39.058475,100,199,71.3,70.6,0,38.647755,200,197,72,70.2,0,40.301247,200,192,74.5,69.8,0,24.694527,200,97,74.1,68.9,0,25.180033,100,197,72.9,69.4,0,24.673422,200,199,73.5,69.2,0,19.363914,200,102,72.6,69.4,0,28.482252,100,202,73.8,69.4,0,22.787611,200,101,71,69.5,0,30.373087,100,100,73.9,70.8,0,35.479134,100,101,73.2,70.5,0,35.984337,100,201,73,70.4,0,29.620066,200,101,73,69.5,0,21.855518,100,196,73.3,69.8,0,29.500793,200,204,73.7,69.2,0,26.882246,200,192,72.9,69.1,0,20.340437,200,100,72.7,69.3,0,29.087126,100,191,71.7,70,0,28.416914,200,196,71,70.1,0,26.64381,200,97,74.2,70.7,0,48.085945,100,198,73,70.6,0,39.86406,200,203,73.4,70.1,0,28.093603,200,0,73.9,72.5,0,0,0,195,74.3,69.8,0,29.30547,200,200,73.2,69.6,0,35.333908,200,199,73.9,69.2,0,27.733463,200,151,71.8,69.8,0,37.275505,150,193,73.5,69.8,0,32.456337,200,197,72.5,69.9,0,27.933233,200,100,74.2,70.4,0,49.749176,100,196,73.5,70.7,0,41.745197,200,197,73.6,69.9,0,35.62469,200,101,74.2,69.3,0,23.728813,100,203,73,69.3,0,26.433977,200,93,72.5,69.1,0,30.556238,100,98,73.2,69.3,0,27.588749,100,105,72.7,287,0,26.937632,100,206,73.2,69.4,0,32.26281,200,201,72.6,69.9,0,34.334557,200,98,74.5,69.6,0,32.43905,100,102,75.1,70.2,0,36.323013,100,200,73.6,69.7,0,32.546825,200,93,72.9,69,0,38.29876,100,199,71,70,0,49.397446,200,100,74.3,68.7,0,36.06834,100,99,72.7,69.2,0,33.394474,100,97,72.1,69.5,0,37.35197,100,204,73,69.6,0,36.229977,200,204,71.3,70.1,0,52.037853,200,194,74.4,69.4,0,40.559654,200,195,74.1,69.6,0,38.239418,200,100,74.1,69.4,0,50.1962,100,99,74.3,69.6,0,26.016066,100,102,72.6,69.8,0,38.481167,100,200,72.2,69.8,0,33.0023,200,202,73.4,69.6,0,28.313753,200,98,71,70,0,43.282692,100,204,71,70.1,0,44.912643,200,87.8,87.9,87.3,137.5,98.6,111.4,-0.8,0.4,29.89
20170618,140,77.7,96.5,40.39033134,22.43196833,1,56.7,57.2,4.05,75.9,76.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.6,78.9,76.7,0,0,0,59.6,0,0,73.3,0,60.6,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.3,74.3,72.4,56.7,15,100,60.8,20,0,74.2,0.99,60.6,0.8125,69.9,0,0,86.1,56,10,3.8,1.2,15,15,79,77.1,80.6,100,100,0,76.5,1.3,65.18965,64.68965,0,12.1,0,0,0,0,0,72,95,78.7,0,0,0,85,55,0,70.6,67.4,1,2200,11,73.1,73.8,0,100,260,2,71,71.7,0,0.047692858,0,-18,73.6,71.1,0,0,0,1276,79.9,74.3,0,0.03679627,0,127,74.5,72.9,0,0,0,43,74.5,74,0,0,0,-1,74.5,74.7,0,0,0,42,71.9,74.9,0,0,0,42,72.4,75.3,0,0.03689583,0,6,72.5,75.3,0,100,950,-5,0,73.8,0,0,0,-4,72.6,73.1,0,0.023954963,0,100,73.8,71.4,0,39.058475,100,199,71.4,71.6,0,38.647755,200,198,72.1,71.2,0,40.301247,200,194,74.6,70.9,0,24.694527,200,97,74.2,69.7,0,25.180033,100,198,72.9,70.4,0,24.673422,200,201,73.5,70.1,0,19.363914,200,102,72.7,70.2,0,28.482252,100,203,73.8,70.5,0,22.787611,200,102,71.1,70.5,0,30.373087,100,100,74,71.8,0,35.479134,100,102,73.3,71.6,0,35.984337,100,199,73,71.4,0,29.620066,200,101,73.1,70.4,0,21.855518,100,199,73.3,70.8,0,29.500793,200,202,73.7,70,0,26.882246,200,192,73,70,0,20.340437,200,99,72.8,70,0,29.087126,100,195,71.7,71.1,0,28.416914,200,200,71,71.1,0,26.937675,200,97,74.3,71.7,0,48.085945,100,200,73.1,71.7,0,39.86406,200,204,73.4,71.2,0,28.093603,200,0,73.9,72.5,0,0,0,198,74.3,70.8,0,29.30547,200,200,73.3,70.4,0,35.333908,200,199,73.9,70.2,0,27.733463,200,151,71.8,70.7,0,37.275505,150,190,73.6,70.8,0,32.456337,200,196,72.5,71,0,27.933233,200,99,74.3,71.4,0,49.749176,100,195,73.6,71.7,0,41.745197,200,200,73.7,70.9,0,35.62469,200,101,74.2,70.3,0,23.728813,100,201,73.1,70.2,0,26.433977,200,93,72.6,70,0,30.556238,100,99,73.3,70.1,0,27.588749,100,105,72.8,286.6,0,26.937632,100,205,73.3,70.4,0,32.26281,200,198,72.6,70.9,0,34.334557,200,98,74.5,70.7,0,32.43905,100,101,75.1,71.2,0,36.323013,100,199,73.6,70.8,0,32.546825,200,92,72.9,70.2,0,38.29876,100,203,71.2,71,0,49.397446,200,99,74.4,69.5,0,36.06834,100,103,72.8,70.3,0,33.394474,100,98,72.1,70.2,0,37.35197,100,205,73.1,70.8,0,36.229977,200,207,71.4,71.3,0,52.037853,200,192,74.5,70.2,0,40.559654,200,195,74.1,70.5,0,38.239418,200,100,74.2,70.3,0,50.1962,100,100,74.4,70.4,0,26.016066,100,102,72.7,70.7,0,38.481167,100,200,72.2,70.8,0,33.0023,200,201,73.4,70.7,0,28.313753,200,98,71.1,71.1,0,43.282692,100,203,71.1,71.2,0,44.912643,200,87.8,87.9,87.3,137.5,98.6,111.4,0.9,-0.2,29.89
20170618,145,77.6,96.7,40.34531706,22.43196833,1,56.8,57.3,4.05,75.9,76.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.6,78.8,76.8,0,0,0,59.6,0,0,73.3,0,60.6,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.3,74.3,73.3,56.3,15,100,60.8,20,0,74.3,0.97,60.6,0.8125,70.3,0,0,83.1,55.5,10,3.7,1,15,15,77.8,77.1,80.8,100,99.4,0,76.5,1.25,65.18965,64.68965,0,12.2,0,0,0,0,0,72,94,78.7,0,0,0,85,55,0,70.6,67.4,1,2200,12,73.2,73.9,0,100,260,2,71,71.8,0,0.047692858,0,-19,73.6,71.1,0,0,0,1276,79.9,74.3,0,0.03679627,0,128,74.5,72.9,0,0,0,44,74.6,74.1,0,0,0,-1,74.5,74.7,0,0,0,42,72,74.9,0,0,0,42,72.4,75.4,0,0.03689583,0,6,72.5,75.4,0,100,950,-5,0,73.9,0,0,0,-4,72.6,73.2,0,0.023954963,0,100,73.9,72.4,0,39.058475,100,199,71.5,72.6,0,38.647755,200,197,72.2,72.2,0,40.301247,200,193,74.6,71.9,0,24.694527,200,96,74.2,70.6,0,25.717077,100,195,73,71.3,0,24.673422,200,199,73.6,71.1,0,19.363914,200,102,72.7,71,0,28.482252,100,204,73.8,71.4,0,22.787611,200,101,71.2,71.4,0,30.373087,100,99,74,72.7,0,35.479134,100,100,73.3,72.5,0,35.984337,100,199,73.1,72.3,0,29.620066,200,101,73.1,71.4,0,21.855518,100,194,73.4,71.7,0,29.500793,200,203,73.8,70.9,0,26.882246,200,194,73,70.9,0,20.340437,200,99,72.8,70.8,0,29.087126,100,201,71.8,72,0,28.416914,200,202,71.1,72.1,0,26.937675,200,97,74.3,72.7,0,48.085945,100,198,73.1,72.6,0,39.86406,200,201,73.5,72.1,0,28.093603,200,0,73.9,72.6,0,0,0,195,74.4,71.8,0,29.30547,200,199,73.4,71.4,0,35.333908,200,197,74,71.2,0,27.733463,200,150,71.9,71.7,0,37.275505,150,194,73.6,71.7,0,32.456337,200,196,72.5,71.9,0,27.933233,200,99,74.3,72.4,0,49.749176,100,194,73.6,72.7,0,41.745197,200,201,73.7,71.9,0,35.62469,200,100,74.3,71.2,0,23.728813,100,200,73.1,71.1,0,26.433977,200,91,72.7,71,0,30.556238,100,99,73.3,71.1,0,27.588749,100,103,72.9,286.6,0,26.937632,100,201,73.3,71.4,0,32.26281,200,199,72.7,71.9,0,34.334557,200,100,74.6,71.6,0,32.43905,100,100,75.2,72,0,36.323013,100,198,73.7,71.8,0,32.546825,200,92,72.9,71.2,0,38.29876,100,200,71.3,72,0,49.397446,200,99,74.4,70.4,0,36.06834,100,88,72.8,71.2,0,33.394474,100,97,72.2,71.1,0,37.35197,100,200,73.1,71.8,0,36.229977,200,201,71.5,72.3,0,52.037853,200,192,74.5,71,0,40.559654,200,194,74.1,71.5,0,38.239418,200,100,74.3,71.2,0,50.1962,100,99,74.4,71.3,0,26.016066,100,102,72.7,71.6,0,38.481167,100,199,72.3,71.7,0,33.0023,200,200,73.5,71.7,0,28.313753,200,98,71.2,72,0,43.282692,100,201,71.2,72.2,0,44.912643,200,87.9,88,87.3,137.5,98.7,111.6,0.9,0.2,29.88
20170618,150,77.6,97.1,40.43804403,22.43196833,1,56.8,57.4,4.05,76,76.7,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,79.7,78.9,76.8,0,0,0,59.6,0,0,73.6,0,60.6,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.3,74.2,74,56.5,15,100,60.8,20,0,74.4,1.01,60.6,0.8125,70.7,0,0,81,55.8,10,4.3,0.8,15,15,77.6,77.1,82.5,100,99.4,0,76.5,1.2,65.18965,64.68965,0,12.5,0,0,0,0,0,72,99,78.8,0,0,0,85,55,0,70.6,67.4,1,2200,9,73.2,73.9,0,100,260,2,71,71.8,0,0.047692858,0,-18,73.6,71.2,0,0,0,1276,79.9,74.4,0,0.03679627,0,129,74.6,73,0,0,0,43,74.6,74.1,0,0,0,-1,74.6,74.8,0,0,0,41,72,75,0,0,0,43,72.5,75.5,0,0.03689583,0,6,72.5,75.5,0,100,950,-5,0,73.9,0,0,0,-4,72.6,73.2,0,0.023954963,0,100,73.9,73.1,0,39.058475,100,199,71.7,73.4,0,38.647755,200,197,72.4,73,0,40.301247,200,194,74.7,72.8,0,24.694527,200,99,74.2,71.5,0,25.717077,100,197,73,72.2,0,24.673422,200,198,73.6,72,0,19.363914,200,102,72.8,71.9,0,28.482252,100,205,73.9,72.3,0,22.787611,200,101,71.2,72.2,0,30.373087,100,99,74.1,73.5,0,35.479134,100,100,73.4,73.3,0,35.984337,100,199,73.2,73.1,0,29.620066,200,101,73.1,72.2,0,21.855518,100,198,73.4,72.6,0,29.500793,200,203,73.8,71.7,0,26.882246,200,192,73.1,71.8,0,20.340437,200,98,72.9,71.6,0,29.087126,100,204,71.9,72.9,0,28.416914,200,199,71.2,72.9,0,26.937675,200,97,74.4,73.4,0,48.085945,100,198,73.2,73.3,0,39.86406,200,203,73.5,72.9,0,28.093603,200,0,73.9,72.6,0,0,0,195,74.4,72.7,0,29.30547,200,200,73.5,72.2,0,35.333908,200,197,74,72.1,0,27.733463,200,150,72,72.6,0,37.275505,150,193,73.6,72.6,0,32.456337,200,198,72.6,72.8,0,27.933233,200,99,74.4,73.1,0,49.749176,100,194,73.7,73.4,0,41.745197,200,198,73.8,72.7,0,35.62469,200,101,74.3,72.1,0,23.728813,100,202,73.2,72,0,26.433977,200,92,72.8,71.8,0,30.556238,100,98,73.3,71.9,0,27.588749,100,104,72.9,286.5,0,26.937632,100,204,73.4,72.2,0,32.26281,200,199,72.8,72.7,0,34.334557,200,100,74.6,72.5,0,32.43905,100,101,75.2,72.8,0,36.323013,100,198,73.7,72.6,0,32.546825,200,93,72.9,72.1,0,38.29876,100,198,71.5,72.9,0,49.397446,200,98,74.4,71.3,0,36.06834,100,96,72.9,72.1,0,33.394474,100,98,72.2,71.9,0,37.35197,100,203,73.2,72.6,0,36.229977,200,208,71.6,73.1,0,52.037853,200,191,74.6,71.8,0,40.559654,200,194,74.2,72.3,0,38.239418,200,100,74.3,72,0,50.1962,100,99,74.5,72.2,0,26.016066,100,102,72.8,72.5,0,38.481167,100,199,72.4,72.6,0,33.0023,200,201,73.5,72.6,0,28.313753,200,98,71.4,72.8,0,43.282692,100,202,71.3,73.1,0,44.912643,200,87.9,88,87.5,136.5,98.7,111.6,0.9,-0.1,29.88
20170618,155,77.6,97.1,40.43804403,22.43196833,260,56.6,56.8,5.2,76.3,76.3,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.2,7.5,200,79.6,78.9,76.9,0,0,0,59.6,0,0,73.6,0,60.6,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.4,74.3,73.4,56.4,15,100,60.8,20,0,74.4,1,60.6,0.8125,70.8,0,0,79.2,55.7,9.9,4.1,1,15,15,76.5,71.1,85.7,100,100,0,76.5,1.2,65.18965,64.68965,0,13.2,0,0,1,24.1,1,72,102,78.8,0,0,0,85,55,0,70.6,67.4,1,2200,9,73.2,73.9,0,100,260,2,71,71.9,0,0.047692858,0,-18,73.6,71.2,0,0,0,1275,79.9,74.4,0,0.03679627,0,124,74.6,73,0,0,0,44,74.7,74.2,0,0,0,-1,74.6,74.9,0,0,0,37,72,75,0,0,0,43,72.5,75.6,0,0.03689583,0,6,72.6,75.5,0,100,950,-5,0,74,0,0,0,-5,72.7,73.3,0,0.023954963,0,101,74,73.6,0,39.058475,100,198,71.8,73.8,0,38.647755,200,198,72.5,73.4,0,40.301247,200,192,74.7,73.3,0,24.694527,200,100,74.2,72.2,0,25.717077,100,199,73.1,72.9,0,24.673422,200,200,73.6,72.8,0,19.363914,200,103,72.8,72.6,0,28.482252,100,203,73.9,72.9,0,22.787611,200,103,71.3,72.8,0,30.373087,100,100,74.1,73.8,0,35.479134,100,101,73.5,73.7,0,35.984337,100,199,73.3,73.6,0,29.620066,200,101,73.1,72.8,0,21.855518,100,199,73.5,73.2,0,29.500793,200,201,73.9,72.4,0,26.882246,200,193,73.2,72.5,0,20.340437,200,99,72.9,72.3,0,29.087126,100,196,72,73.3,0,28.416914,200,196,71.3,73.4,0,26.937675,200,97,74.5,73.6,0,48.085945,100,200,73.2,73.7,0,39.86406,200,204,73.6,73.4,0,28.093603,200,0,74,72.6,0,0,0,194,74.5,73.3,0,29.30547,200,201,73.5,72.9,0,35.333908,200,198,74,72.8,0,27.733463,200,152,72.1,73.2,0,37.275505,150,194,73.7,73.2,0,32.456337,200,206,72.7,73.3,0,28.178696,200,99,74.5,73.5,0,49.749176,100,196,73.8,73.7,0,41.745197,200,200,73.8,73.3,0,35.62469,200,101,74.3,72.7,0,23.728813,100,200,73.2,72.7,0,26.433977,200,91,72.8,72.5,0,30.556238,100,99,73.4,72.7,0,27.588749,100,105,73,286.5,0,26.937632,100,204,73.4,72.8,0,32.26281,200,199,72.9,73.2,0,34.334557,200,99,74.7,73.1,0,32.43905,100,102,75.2,73.3,0,36.323013,100,200,73.8,73.2,0,32.546825,200,93,73,72.8,0,38.29876,100,202,71.7,73.2,0,49.397446,200,99,74.5,72.1,0,36.06834,100,100,72.9,72.8,0,33.394474,100,97,72.3,72.7,0,37.35197,100,206,73.2,73.2,0,36.229977,200,207,71.8,73.4,0,52.037853,200,192,74.6,72.5,0,40.559654,200,194,74.3,73.1,0,38.239418,200,101,74.4,72.8,0,50.1962,100,99,74.5,72.9,0,26.016066,100,102,72.8,73.1,0,38.481167,100,199,72.5,73.2,0,33.0023,200,201,73.6,73.2,0,28.313753,200,98,71.5,73.4,0,43.282692,100,202,71.4,73.6,0,44.912643,200,88,88.1,87.3,137.5,98.7,112.2,0.9,0,29.88
20170618,200,77.5,97.4,40.40822174,22.43196833,261,53.7,46.9,5.55,81.6,75.4,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.2,79.1,76.5,0,0,0,59.6,0,0,74.2,0,60.6,0.8125,52.1,0,0,-0.2,1.5,0,0,0,74.4,74.3,63.3,55.9,15,100,60.8,20,0,74.3,1,60.6,0.8125,70.4,0,0,85.6,56.1,10,4,1,15,15,82.1,67.1,87.9,100,99.4,0,76.5,1.2,65.18965,64.68965,0,13.5,0,0,1,26.9,1,72,95,78.9,0,0,0,85,55,0,70.6,67.4,1,2200,10,73.2,73.9,0,100,260,2,71,72,0,0.047692858,0,-18,73.6,71.3,0,0,0,1275,79.9,74.5,0,0.03679627,0,127,74.7,73.1,0,0,0,44,74.7,74.3,0,0,0,-1,74.7,74.9,0,0,0,41,72,75.1,0,0,0,42,72.5,75.6,0,0.03689583,0,7,72.6,75.6,0,100,950,-5,0,74,0,0,0,-4,72.7,73.3,0,0.023954963,0,101,74.1,68.6,0,39.058475,100,200,71.9,68.6,0,38.647755,200,199,72.5,67.9,0,40.301247,200,195,74.8,69.5,0,24.694527,200,101,74.3,70.7,0,25.717077,100,200,73.1,70,0,24.673422,200,199,73.7,69.9,0,19.363914,200,103,72.9,70.4,0,28.482252,100,205,74,70,0,22.787611,200,100,71.4,69.3,0,30.373087,100,100,74.1,67.8,0,35.479134,100,103,73.5,68.4,0,35.984337,100,202,73.3,68,0,29.620066,200,102,73.2,70,0,21.855518,100,197,73.5,69.7,0,29.500793,200,203,73.9,70.4,0,26.882246,200,194,73.2,69.6,0,20.340437,200,100,72.9,70.1,0,29.087126,100,197,72.1,68.4,0,28.416914,200,198,71.4,69.2,0,26.937675,200,98,74.5,66.7,0,48.085945,100,201,73.3,67.5,0,39.86406,200,206,73.7,68.5,0,28.093603,200,0,74,72.7,0,0,0,196,74.5,69,0,29.30547,200,202,73.6,70.2,0,35.333908,200,203,74.1,69.5,0,27.733463,200,152,72.2,69.4,0,37.275505,150,195,73.7,69.7,0,32.456337,200,207,72.7,68.5,0,27.650959,200,99,74.5,67.7,0,49.749176,100,197,73.9,66.7,0,41.745197,200,203,73.9,69.4,0,35.62469,200,101,74.3,69.4,0,23.728813,100,202,73.3,69.6,0,26.433977,200,91,72.9,70.2,0,30.556238,100,101,73.4,70.4,0,27.588749,100,105,73,286.8,0,26.937632,100,206,73.5,69.5,0,32.26281,200,199,73,68.4,0,34.334557,200,100,74.7,70,0,32.43905,100,102,75.3,69.2,0,36.323013,100,199,73.8,69.1,0,32.546825,200,93,73,70.1,0,38.29876,100,205,71.8,67.4,0,49.397446,200,98,74.5,70.4,0,36.06834,100,103,73,69.2,0,33.394474,100,98,72.4,70.3,0,37.35197,100,204,73.2,69.4,0,36.229977,200,210,71.8,67,0,52.037853,200,192,74.7,71.4,0,40.559654,200,195,74.3,71,0,38.239418,200,100,74.4,71.3,0,50.1962,100,100,74.6,71,0,26.016066,100,102,72.9,70.5,0,38.481167,100,197,72.5,69.5,0,33.0023,200,201,73.6,69.3,0,28.313753,200,98,71.6,68.9,0,43.282692,100,203,71.5,68.1,0,44.912643,200,88,88.1,87.5,137.5,98.7,111.9,0.9,0.1,29.88
20170618,205,77.4,97.9,40.42421821,23.8310525,257,49.4,43.8,5.65,82.4,77.3,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,80.5,79.2,76.5,0,0,0,59.6,0,0,74.5,0,60.6,0.8125,51.7,0,0,-0.2,1.5,0,0,0,74.4,74.3,56.3,55.3,15,96.1,60.8,20,0,74.2,1,60.6,0.8125,69.6,0,0,85.7,55.8,9.9,4,0.5,15,15,83.5,63.1,86.1,100,98.5,0,76.5,1.35,65.18965,64.68965,0,13.5,0,0,1,32.5,1,72,92,78.9,0,0,0,85,55,0,70.7,67.5,1,2200,9,73.3,73.9,0,100,260,2,71.1,72,0,0.047692858,0,-19,73.6,71.3,0,0,0,1275,80,74.5,0,0.03679627,0,127,74.7,73.2,0,0,0,43,74.8,74.3,0,0,0,-1,74.8,74.9,0,0,0,44,72,75.1,0,0,0,43,72.5,75.7,0,0.03689583,0,6,72.6,75.7,0,100,950,-5,0,74.1,0,0,0,-4,72.7,73.3,0,0.023954963,0,102,74,63,0,39.058475,100,202,71.7,63.1,0,38.647755,200,200,72.2,62.5,0,40.301247,200,194,74.8,64.6,0,24.694527,200,101,74.3,67.7,0,25.717077,100,200,73.1,65.9,0,24.673422,200,205,73.7,65.8,0,19.363914,200,103,72.9,67.1,0,28.482252,100,202,74,66.1,0,22.787611,200,102,71.3,65,0,30.373087,100,101,74.1,61.9,0,35.479134,100,104,73.5,62.8,0,35.984337,100,206,73.2,62.3,0,29.620066,200,102,73.2,66,0,21.855518,100,199,73.5,65.2,0,29.500793,200,204,73.9,67.3,0,26.882246,200,198,73.2,65.7,0,20.340437,200,100,73,66.8,0,29.087126,100,213,72,63,0,28.416914,200,204,71.3,64.2,0,26.937675,200,99,74.4,60.4,0,48.085945,100,200,73.2,61.5,0,39.86406,200,204,73.6,62.8,0,28.093603,200,0,74,72.8,0,0,0,198,74.5,63.8,0,29.30547,200,202,73.5,66.4,0,35.333908,200,203,74.1,65.2,0,27.733463,200,152,72.2,64.9,0,37.275505,150,199,73.7,64.9,0,32.456337,200,208,72.7,63,0,27.650959,200,100,74.4,61.7,0,49.749176,100,197,73.8,60.6,0,41.745197,200,203,73.9,64.3,0,35.62469,200,101,74.3,65,0,23.728813,100,200,73.3,65.2,0,26.433977,200,91,72.9,66.5,0,30.556238,100,102,73.4,66.9,0,27.588749,100,105,73,286.4,0,26.937632,100,206,73.5,65,0,32.26281,200,201,72.9,63.1,0,34.334557,200,101,74.7,65.3,0,32.43905,100,103,75.3,64.2,0,36.323013,100,200,73.8,64.1,0,32.546825,200,92,73,66,0,38.29876,100,203,71.5,61.7,0,49.397446,200,100,74.5,67.4,0,36.06834,100,103,73,64.7,0,33.394474,100,98,72.3,66.8,0,37.35197,100,201,73.3,64.5,0,36.229977,200,214,71.7,61.1,0,52.037853,200,194,74.7,68.9,0,40.559654,200,195,74.3,67.5,0,38.239418,200,101,74.4,68.2,0,50.1962,100,99,74.6,67.7,0,26.016066,100,102,72.9,66.5,0,38.481167,100,202,72.5,64.8,0,33.0023,200,201,73.6,64.2,0,28.313753,200,98,71.5,63.6,0,43.282692,100,204,71.4,62.4,0,44.912643,200,88.1,88.1,87.3,136.5,98.7,111.8,2.7,-0.3,29.88
20170618,210,77.3,98.3,40.41671209,23.8310525,260,47.9,43.6,5.65,80.9,77,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,80.4,79.2,76.7,0,0,0,59.6,0,0,74.4,0,60.6,0.8125,51.8,0,0,-0.2,1.5,0,0,0,74.3,74.2,52.6,55.1,15,90.7,60.8,20,0,74,1,60.6,0.8125,68.5,0,0,91.5,55.8,9.9,4.3,0.9,15,15,86.7,61.1,84.1,100,87.9,0,76.5,1.4,65.18965,64.68965,0,13.1,0,0,1,37.7,1,72,95,79,0,0,0,85,55,0,70.7,67.6,1,2200,11,73.3,73.9,0,100,260,1,71.1,72.1,0,0.047692858,0,-19,73.7,71.4,0,0,0,1276,80,74.6,0,0.03679627,0,127,74.7,73.2,0,0,0,43,74.8,74.4,0,0,0,-1,74.8,75,0,0,0,43,72.1,75.2,0,0,0,43,72.5,75.8,0,0.03689583,0,6,72.6,75.7,0,100,950,-5,0,74.1,0,0,0,-4,72.8,73.4,0,0.023954963,0,102,74,58.8,0,39.058475,100,201,71.3,59,0,38.647755,200,199,71.7,58.6,0,40.301247,200,194,74.7,60.4,0,24.694527,200,101,74.3,64.3,0,25.717077,100,201,73.1,62,0,24.673422,200,203,73.7,62.1,0,19.363914,200,103,72.8,63.8,0,28.482252,100,205,73.9,62.4,0,22.787611,200,102,71.2,61.3,0,30.373087,100,101,74.1,57.8,0,35.479134,100,103,73.4,58.7,0,35.984337,100,206,73.1,58.2,0,29.620066,200,101,73.2,62.3,0,21.855518,100,201,73.5,61.2,0,29.500793,200,203,73.8,64,0,26.882246,200,202,73.1,61.9,0,20.340437,200,101,72.9,63.7,0,29.087126,100,190,71.8,58.7,0,28.416914,200,200,71.1,60.1,0,26.937675,200,99,74.3,56.4,0,48.085945,100,201,73.1,57.5,0,39.86406,200,205,73.6,58.4,0,28.093603,200,0,74,72.8,0,0,0,197,74.5,59.7,0,29.30547,200,202,73.4,62.7,0,35.333908,200,203,74.1,61.2,0,27.733463,200,153,71.9,61.1,0,37.275505,150,200,73.7,60.6,0,32.456337,200,208,72.7,58.7,0,27.650959,200,100,74.2,57.5,0,49.749176,100,197,73.6,56.7,0,41.745197,200,204,73.8,59.9,0,35.62469,200,101,74.3,61,0,23.728813,100,204,73.2,61.2,0,26.433977,200,93,72.7,62.8,0,30.556238,100,100,73.4,63.4,0,27.588749,100,105,73,286.7,0,26.937632,100,200,73.4,60.9,0,32.26281,200,202,72.7,59,0,34.334557,200,101,74.7,61,0,32.43905,100,102,75.3,60.3,0,36.323013,100,202,73.8,59.8,0,32.546825,200,92,73,62,0,38.29876,100,202,71,57.8,0,49.397446,200,100,74.5,64.3,0,36.06834,100,111,72.9,60.8,0,33.394474,100,97,72.1,63.6,0,37.35197,100,202,73.2,60.2,0,36.229977,200,205,71.5,57.1,0,52.037853,200,192,74.6,65.9,0,40.559654,200,195,74.3,64,0,38.239418,200,100,74.4,64.9,0,50.1962,100,99,74.5,64.1,0,26.016066,100,103,72.9,62.7,0,38.481167,100,202,72.4,60.8,0,33.0023,200,201,73.6,59.8,0,28.313753,200,98,71.2,59.4,0,43.282692,100,203,71.3,58.1,0,44.912643,200,88.1,88.2,87.5,137.5,98.8,111.9,0.9,0.1,29.88
20170618,215,77.2,98.7,40.41637401,23.8310525,259,47.8,44.1,5.6,80,76.5,-0.2,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.6,79.2,76.6,0,0,0,59.6,0,0,74.5,0,60.6,0.8125,51.7,0,0,-0.2,1.4,0,0,0,74.1,74.1,51.7,55.3,15,84.9,60.8,20,0,74,0.99,60.6,0.8125,67.5,0,0,94.5,56.1,9.9,3.7,0.4,15,15,88.3,61.1,81.9,100,74.6,0,76.5,1.35,65.18965,64.68965,0,12.6,0,0,1,42.4,1,72,95,79,0,0,0,85,55,0,70.7,67.6,1,2200,11,73.3,73.9,0,100,260,1,71.1,72.2,0,0.047692858,0,-18,73.7,71.4,0,0,0,1276,80,74.7,0,0.03679627,0,127,74.8,73.3,0,0,0,43,74.9,74.4,0,0,0,-2,74.9,75,0,0,0,41,72.1,75.2,0,0,0,42,72.6,75.8,0,0.03689583,0,6,72.7,75.8,0,100,950,-5,0,74.1,0,0,0,-4,72.8,73.4,0,0.023954963,0,102,73.9,56.4,0,39.058475,100,202,70.9,56.7,0,38.647755,200,200,71.3,56.5,0,40.301247,200,195,74.6,57.8,0,24.694527,200,102,74.3,61.7,0,25.717077,100,200,72.9,59.3,0,24.673422,200,203,73.6,59.4,0,19.363914,200,103,72.7,61.3,0,28.482252,100,204,73.9,59.6,0,22.787611,200,101,71,58.8,0,30.373087,100,101,74,55.7,0,35.479134,100,104,73.3,56.5,0,35.984337,100,206,73,55.9,0,29.620066,200,101,73.2,59.8,0,21.855518,100,200,73.4,58.6,0,29.500793,200,205,73.7,61.4,0,26.882246,200,201,73,59.4,0,20.340437,200,101,72.8,61.4,0,29.087126,100,209,71.6,56.2,0,28.416914,200,207,70.8,57.7,0,26.937675,200,99,74.2,54.5,0,48.085945,100,200,73,55.4,0,39.86406,200,205,73.5,56,0,28.093603,200,-1,74,72.9,0,0,0,198,74.5,57.2,0,29.30547,200,202,73.3,60.2,0,35.333908,200,203,74.1,58.6,0,27.733463,200,151,71.7,58.7,0,36.83568,150,198,73.6,57.8,0,32.456337,200,205,72.6,56.2,0,26.595482,200,100,74.1,55.3,0,49.749176,100,197,73.4,54.8,0,41.745197,200,200,73.7,57.4,0,35.62469,200,101,74.3,58.5,0,23.728813,100,202,73.1,58.5,0,26.433977,200,91,72.5,60.1,0,30.556238,100,103,73.3,60.9,0,27.588749,100,105,72.8,286.8,0,26.498232,100,202,73.3,58.3,0,32.26281,200,203,72.6,56.7,0,34.334557,200,103,74.6,58.2,0,32.43905,100,102,75.3,58.1,0,36.323013,100,202,73.7,57.2,0,32.546825,200,92,73,59.2,0,38.29876,100,204,70.5,55.6,0,49.397446,200,100,74.5,61.7,0,36.06834,100,109,72.7,58.2,0,33.394474,100,97,71.9,61.1,0,37.35197,100,202,73.1,57.5,0,36.229977,200,212,71.1,54.9,0,52.037853,200,194,74.5,63.2,0,40.559654,200,195,74.1,61.2,0,38.239418,200,100,74.3,62.1,0,50.1962,100,101,74.4,61.3,0,26.016066,100,104,72.7,59.9,0,38.481167,100,200,72.2,58.3,0,33.0023,200,202,73.5,57.1,0,28.313753,200,98,70.9,56.9,0,43.282692,100,202,71.2,55.7,0,44.912643,200,88.1,88.2,87.7,136.5,98.8,111.9,0.9,0,29.87
20170618,220,77.2,98.6,40.39348555,23.8310525,261,47.7,44.7,5.15,79.3,76.1,-0.1,3.65,0,0,0,5,99,28,0,1,0,0,0,200,72,7.5,5.15,7.5,200,81.6,79.1,76.2,0,0,0,59.6,0,0,74.9,0,60.6,0.8125,51.6,0,0,-0.2,1.4,0,0,0,74,74.1,51.5,55.6,15,79.3,60.8,20,0,73.9,1,60.6,0.8125,66.5,0,0,96.1,56.7,9.9,3.9,1.4,15,15,88.9,61.1,81.8,100,62,0,76.5,1.35,65.18965,64.68965,0,12.6,0,0,0,0,0,72,96,79.1,0,0,0,85,55,0,70.7,67.6,1,2200,10,73.3,73.8,0,100,260,2,71.1,72.2,0,0.047692858,0,-18,73.7,71.5,0,0,0,1276,80,74.7,0,0.03679627,0,128,74.8,73.4,0,0,0,42,74.9,74.5,0,0,0,-1,75,75,0,0,0,45,72.1,75.3,0,0,0,42,72.6,75.9,0,0.03689583,0,7,72.7,75.8,0,100,950,-5,0,74.2,0,0,0,-4,72.8,73.4,0,0.023954963,0,103,73.8,55.2,0,39.058475,100,202,70.5,55.6,0,38.647755,200,200,70.9,55.4,0,40.301247,200,196,74.5,56.3,0,24.694527,200,103,74.3,59.8,0,25.717077,100,201,72.8,57.5,0,24.673422,200,204,73.4,57.7,0,19.363914,200,103,72.5,59.6,0,28.482252,100,205,73.8,57.9,0,22.787611,200,103,70.8,57.3,0,30.373087,100,102,73.9,54.8,0,35.479134,100,105,73.2,55.4,0,35.984337,100,206,72.8,54.9,0,29.620066,200,101,73.1,58.2,0,21.855518,100,201,73.3,57.1,0,29.500793,200,207,73.7,59.6,0,26.882246,200,203,72.9,57.7,0,20.340437,200,102,72.6,59.8,0,29.087126,100,196,71.4,54.9,0,28.416914,200,201,70.6,56.5,0,26.937675,200,100,74.1,53.7,0,48.085945,100,199,72.9,54.5,0,39.86406,200,206,73.4,54.8,0,28.093603,200,-1,74,72.8,0,0,0,199,74.4,55.8,0,29.30547,200,203,73.1,58.5,0,35.333908,200,204,74,57,0,27.733463,200,152,71.4,57.2,0,36.83568,150,194,73.6,56.2,0,32.456337,200,205,72.5,55,0,26.595482,200,101,74,54.4,0,49.749176,100,197,73.2,53.9,0,41.745197,200,204,73.7,56,0,35.62469,200,102,74.3,57,0,23.728813,100,205,72.9,57,0,26.433977,200,93,72.2,58.4,0,30.556238,100,103,73.3,59.1,0,27.588749,100,106,72.7,286.5,0,26.498232,100,201,73.2,56.6,0,32.26281,200,203,72.4,55.5,0,34.334557,200,102,74.5,56.7,0,32.43905,100,102,75.3,57,0,36.323013,100,205,73.6,55.8,0,32.546825,200,91,72.9,57.5,0,38.29876,100,214,70,54.5,0,49.397446,200,101,74.4,59.8,0,36.06834,100,110,72.6,56.6,0,33.394474,100,98,71.7,59.5,0,37.35197,100,202,73.1,55.9,0,36.229977,200,210,70.8,54,0,52.037853,200,195,74.4,61.1,0,40.559654,200,195,73.9,59.3,0,38.239418,200,100,74.2,60.1,0,50.1962,100,100,74.3,59.4,0,26.016066,100,103,72.5,58.2,0,38.481167,100,201,72,56.9,0,33.0023,200,203,73.4,55.6,0,28.313753,200,98,70.6,55.5,0,43.282692,100,202,71.1,54.7,0,44.912643,200,88.2,88.3,87.5,137.5,98.8,112,0.6,-0.1,29.87
20170618,225,77.3,98.4,40.44723269,23.8310525,247,53.3,53.3,4.1,74.6,76.2,-0.1,3.4,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,82.3,79.2,76.2,0,0,0,59.6,0,0,74.5,0,60.6,0.8125,50.9,0,0,-0.2,1.4,0,0,0,73.9,73.9,53.6,55.8,15,74.6,60.8,20,0,73.8,0.99,60.6,0.8125,65.8,0,0,99.7,56.6,9.9,4,0.6,15,15,91.7,63.1,81.4,100,53.2,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,0,0,0,72,100,79.2,0,0,0,85,55,0,70.8,67.7,1,2200,9,73.4,73.8,0,100,260,2,71.1,72.3,0,0.047692858,0,-19,73.7,71.5,0,0,0,1276,80,74.8,0,0.03679627,0,127,74.9,73.4,0,0,0,43,75,74.5,0,0,0,-1,75,75.1,0,0,0,43,72.1,75.3,0,0,0,42,72.6,76,0,0.03689583,0,8,72.7,75.9,0,100,950,-4,0,74.2,0,0,0,-5,72.8,73.5,0,0.023954963,0,103,73.7,55.3,0,39.058475,100,203,70.2,55.6,0,38.647755,200,200,70.6,55.7,0,40.301247,200,196,74.4,55.8,0,24.694527,200,102,74.2,58.7,0,25.717077,100,199,72.7,56.9,0,24.673422,200,205,73.2,56.9,0,19.363914,200,102,72.3,58.7,0,28.482252,100,204,73.7,57.2,0,22.787611,200,103,70.7,56.8,0,30.373087,100,102,73.8,55.2,0,35.479134,100,104,73.1,55.5,0,35.543865,100,206,72.6,55,0,29.620066,200,102,73.1,57.6,0,21.855518,100,201,73.2,56.5,0,29.500793,200,205,73.5,58.6,0,26.882246,200,200,72.8,57,0,20.340437,200,100,72.4,59,0,29.087126,100,211,71.2,54.9,0,28.416914,200,211,70.5,56.3,0,26.937675,200,99,73.9,54.4,0,48.085945,100,202,72.7,55,0,39.86406,200,204,73.3,54.8,0,28.093603,200,-1,74,72.8,0,0,0,199,74.3,55.5,0,29.30547,200,202,72.9,57.8,0,35.333908,200,203,73.9,56.3,0,27.733463,200,152,71.1,56.9,0,36.83568,150,196,73.5,55.7,0,32.456337,200,206,72.4,54.9,0,26.595482,200,100,73.9,54.8,0,49.749176,100,197,72.9,54.7,0,41.745197,200,203,73.6,55.6,0,35.62469,200,102,74.2,56.5,0,23.728813,100,205,72.8,56.3,0,26.433977,200,93,72,57.5,0,30.556238,100,102,73.2,58.2,0,27.588749,100,107,72.5,286.5,0,26.498232,100,205,73.1,56.1,0,32.26281,200,203,72.3,55.5,0,34.334557,200,101,74.5,56.2,0,32.43905,100,103,75.3,57,0,36.323013,100,204,73.5,55.6,0,32.546825,200,92,72.9,56.9,0,38.29876,100,210,69.6,54.8,0,49.397446,200,101,74.4,58.7,0,36.06834,100,112,72.4,56.1,0,33.394474,100,98,71.6,58.8,0,37.35197,100,202,73,55.6,0,36.229977,200,205,70.5,54.6,0,52.037853,200,196,74.3,59.7,0,40.559654,200,196,73.7,58.3,0,38.239418,200,100,74.1,58.8,0,50.1962,100,101,74.2,58.3,0,26.016066,100,102,72.3,57.4,0,38.04226,100,201,71.8,56.6,0,33.0023,200,203,73.3,55.3,0,28.313753,200,98,70.4,55.4,0,43.282692,100,203,70.9,54.8,0,44.912643,200,88.2,88.3,87.5,139.5,98.8,112,1,0,29.87
20170618,230,77.3,98.8,40.53911023,23.8310525,123,56.8,56.7,4.1,74.8,76.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.3,79.2,77,0,0,0,59.6,0,0,73.9,0,60.6,0.8125,51.4,0,0,-0.2,1.4,0,0,0,73.8,73.9,57.8,55.9,15,72.5,60.8,20,0,73.7,0.99,60.6,0.8125,65.2,0,0,99.8,56.3,10,4,0.7,15,15,91.3,71.1,81.4,100,53.3,0,76.5,1.3,65.18965,64.68965,0,12.4,0,0,0,0,0,72,94,79.2,0,0,0,85,55,0,70.8,67.7,1,2200,9,73.4,73.9,0,100,260,2,71.1,72.4,0,0.047692858,0,-18,73.7,71.5,0,0,0,1277,80,74.8,0,0.03679627,0,129,74.9,73.4,0,0,0,43,75,74.6,0,0,0,-1,75,75.1,0,0,0,40,72.1,75.4,0,0,0,42,72.6,76,0,0.03689583,0,6,72.7,75.9,0,100,950,-5,0,74.2,0,0,0,-4,72.8,73.5,0,0.023954963,0,103,73.7,57.9,0,39.058475,100,202,70,58.2,0,38.647755,200,200,70.5,58.3,0,40.301247,200,194,74.3,57.9,0,24.694527,200,102,74.2,59.2,0,25.717077,100,201,72.6,58.2,0,24.673422,200,205,73.1,58.2,0,19.363914,200,103,72.1,59.6,0,28.482252,100,205,73.6,58.5,0,22.787611,200,102,70.6,58.4,0,30.373087,100,102,73.7,58.2,0,35.479134,100,105,73.1,58.1,0,35.543865,100,207,72.5,57.8,0,29.620066,200,101,73,58.9,0,21.855518,100,202,73.1,58.3,0,29.500793,200,206,73.5,59.3,0,26.882246,200,199,72.7,58.3,0,20.340437,200,102,72.2,59.9,0,29.087126,100,198,71,57.4,0,28.416914,200,209,70.4,58.4,0,26.937675,200,100,73.9,57.7,0,48.085945,100,202,72.6,58,0,39.86406,200,207,73.2,57.5,0,28.093603,200,0,74,72.8,0,0,0,199,74.2,57.8,0,29.30547,200,202,72.8,58.9,0,35.333908,200,204,73.8,57.9,0,27.733463,200,152,71,58.6,0,36.83568,150,201,73.5,57.6,0,32.456337,200,206,72.3,57.4,0,26.595482,200,101,73.8,57.7,0,49.749176,100,197,72.8,57.9,0,41.745197,200,203,73.5,57.8,0,35.62469,200,101,74.2,58.2,0,23.728813,100,203,72.7,57.9,0,26.433977,200,92,71.8,58.5,0,30.556238,100,101,73.2,59.2,0,27.588749,100,106,72.4,286.6,0,26.498232,100,203,73.1,57.8,0,32.26281,200,203,72.2,57.9,0,34.334557,200,99,74.4,58,0,32.43905,100,103,75.2,59.1,0,36.323013,100,204,73.4,57.8,0,32.546825,200,92,72.9,58.3,0,38.29876,100,214,69.2,57.6,0,49.397446,200,101,74.3,59.2,0,36.06834,100,107,72.3,57.8,0,33.394474,100,98,71.5,59.9,0,37.35197,100,202,72.9,57.7,0,36.229977,200,214,70.4,57.7,0,52.037853,200,196,74.2,59.7,0,40.559654,200,195,73.6,59,0,38.239418,200,101,74,59.3,0,50.1962,100,100,74.1,59,0,26.016066,100,103,72.2,58.6,0,38.04226,100,203,71.7,58.6,0,33.0023,200,204,73.2,57.5,0,28.313753,200,99,70.2,57.8,0,43.282692,100,203,70.8,57.6,0,44.912643,200,88.2,88.3,87.7,138.5,98.8,111.9,1.5,0,29.87
