20170618,235,77.3,99,40.58505801,23.8310525,1,57.1,57.2,4.1,74.9,76.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.8,79.1,77.2,0,0,0,59.6,0,0,73.8,0,60.6,0.8125,51.4,0,0,-0.2,1.4,0,0,0,73.8,73.8,65.7,56.4,15,75.1,60.8,20,0,73.8,1,60.6,0.8125,65.1,0,0,99.8,56.1,10,3.8,1.1,15,15,94.6,73.1,81.4,100,76.9,0,76.5,1.3,65.18965,64.68965,0,12.3,0,0,0,0,0,72,95,79.2,0,0,0,85,55,0,70.8,67.7,1,2200,10,73.4,74,0,100,260,1,71.2,72.4,0,0.047692858,0,-19,73.7,71.6,0,0,0,1276,80,74.9,0,0.03679627,0,129,74.9,73.5,0,0,0,43,75,74.6,0,0,0,-1,75.1,75.2,0,0,0,43,72.1,75.4,0,0,0,42,72.6,76.1,0,0.03689583,0,6,72.7,76,0,100,950,-5,0,74.3,0,0,0,-5,72.9,73.5,0,0.023954963,0,101,73.6,64.3,0,39.058475,100,202,70,64.5,0,38.647755,200,200,70.6,64.5,0,40.301247,200,196,74.3,63.7,0,24.694527,200,102,74.1,62.5,0,25.717077,100,198,72.5,63,0,24.673422,200,203,73.1,62.8,0,19.363914,200,103,72.1,63.1,0,28.482252,100,206,73.5,63,0,22.787611,200,101,70.6,63.3,0,30.373087,100,101,73.7,64.9,0,35.479134,100,103,73,64.5,0,35.543865,100,204,72.5,64.4,0,29.620066,200,101,73,63.3,0,21.855518,100,200,73.1,63.6,0,29.500793,200,203,73.4,62.7,0,26.882246,200,196,72.6,62.8,0,20.340437,200,101,72.1,63.3,0,29.087126,100,211,70.9,63.9,0,28.416914,200,202,70.4,64,0,26.937675,200,99,73.9,64.9,0,48.085945,100,200,72.6,64.9,0,39.86406,200,205,73.2,64.1,0,28.093603,200,0,74,72.7,0,0,0,199,74.2,63.7,0,29.30547,200,202,72.7,63.1,0,35.333908,200,202,73.8,63,0,27.733463,200,152,70.9,63.7,0,36.83568,150,199,73.4,63.4,0,32.456337,200,203,72.3,63.9,0,26.595482,200,100,73.8,64.7,0,49.749176,100,197,72.8,64.9,0,41.745197,200,198,73.5,63.8,0,35.62469,200,101,74.1,63.2,0,23.728813,100,205,72.6,62.9,0,26.433977,200,95,71.7,62.7,0,30.556238,100,98,73.1,63.1,0,27.588749,100,107,72.3,286.4,0,26.498232,100,202,73,63.1,0,32.26281,200,203,72.2,64,0,34.334557,200,100,74.4,63.7,0,32.43905,100,102,75.2,64.4,0,36.323013,100,203,73.4,63.8,0,32.546825,200,92,72.9,63.3,0,38.29876,100,215,69.1,64.3,0,49.397446,200,100,74.3,62.5,0,36.06834,100,108,72.3,63.2,0,33.394474,100,98,71.4,63.6,0,37.35197,100,204,72.8,63.7,0,36.229977,200,211,70.4,64.7,0,52.037853,200,196,74.1,62.3,0,40.559654,200,195,73.4,62.9,0,38.239418,200,101,73.9,62.5,0,50.1962,100,100,74,62.6,0,26.016066,100,102,72.1,63.1,0,38.04226,100,199,71.6,63.8,0,33.0023,200,205,73.2,63.6,0,28.313753,200,98,70.2,64.1,0,43.282692,100,204,70.8,64.3,0,44.912643,200,88.3,88.4,87.6,138.5,98.8,112,0.7,-1.3,29.87
20170618,240,77.3,99,40.58505801,23.8310525,1,56.9,57.2,4.1,75.1,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,80.8,79.1,77.2,0,0,0,59.6,0,0,73.8,0,60.6,0.8125,51.6,0,0,-0.2,1.4,0,0,0,73.8,73.8,66.9,56.4,15,77.4,60.8,20,0,73.7,1,60.6,0.8125,65.3,0,0,99.8,56,10,4.2,0.9,15,15,92.5,73.1,81.4,100,100,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,0,0,0,72,99,79.2,0,0,0,85,55,0,70.8,67.7,1,2200,10,73.4,74,0,100,260,1,71.2,72.5,0,0.047692858,0,-18,73.8,71.7,0,0,0,1276,80,74.9,0,0.03679627,0,127,74.9,73.5,0,0,0,43,75.1,74.7,0,0,0,-1,75.1,75.2,0,0,0,41,72.2,75.4,0,0,0,42,72.7,76.1,0,0.03689583,0,6,72.7,76,0,100,950,-5,0,74.3,0,0,0,-5,72.9,73.6,0,0.023954963,0,101,73.6,66.2,0,39.058475,100,200,70.3,66.4,0,38.647755,200,199,70.8,66.4,0,40.301247,200,195,74.3,65.9,0,24.694527,200,102,74.1,65.2,0,25.717077,100,198,72.5,65.5,0,24.673422,200,203,73.1,65.4,0,19.363914,200,103,72.1,65.9,0,28.482252,100,203,73.6,65.7,0,22.787611,200,102,70.7,65.6,0,30.373087,100,100,73.7,66.4,0,35.479134,100,102,73,66.3,0,35.543865,100,202,72.5,66.1,0,29.620066,200,101,73,65.8,0,21.855518,100,199,73.1,65.9,0,29.500793,200,205,73.4,65.3,0,26.882246,200,194,72.6,65.3,0,20.340437,200,100,72.1,65.9,0,29.087126,100,207,71,65.8,0,28.416914,200,200,70.4,66,0,26.937675,200,98,73.9,66.2,0,48.085945,100,200,72.6,66.4,0,39.86406,200,204,73.2,66,0,28.093603,200,-1,73.9,72.6,0,0,0,198,74.2,66,0,29.30547,200,201,72.7,65.8,0,35.333908,200,200,73.8,65.4,0,27.733463,200,151,71,66.2,0,36.83568,150,196,73.4,66,0,32.456337,200,205,72.3,65.9,0,26.595482,200,99,73.9,66.1,0,49.749176,100,196,72.9,66.4,0,41.745197,200,201,73.5,66,0,35.62469,200,101,74.1,65.6,0,23.728813,100,203,72.6,65.4,0,26.433977,200,94,71.8,65.4,0,30.556238,100,100,73.2,65.6,0,27.588749,100,105,72.3,286.8,0,26.498232,100,202,73,65.6,0,32.26281,200,204,72.3,66,0,34.334557,200,99,74.4,66,0,32.43905,100,102,75.3,66.3,0,36.323013,100,202,73.4,66,0,32.546825,200,93,72.8,65.9,0,38.29876,100,203,69.4,66.1,0,49.397446,200,100,74.3,65.2,0,36.06834,100,107,72.3,65.6,0,33.394474,100,98,71.5,66.3,0,37.35197,100,203,72.8,66.1,0,36.229977,200,209,70.4,66.3,0,52.037853,200,195,74.1,65.2,0,40.559654,200,195,73.5,65.7,0,38.239418,200,101,73.9,65.4,0,50.1962,100,101,74,65.5,0,26.016066,100,101,72.2,65.8,0,38.04226,100,201,71.7,66.2,0,33.0023,200,203,73.2,65.8,0,28.313753,200,98,70.4,66,0,43.282692,100,204,70.9,66.1,0,44.912643,200,88.3,88.4,87.6,138.5,98.9,112.2,0.8,0,29.87
20170618,245,77.3,99.2,40.63101179,23.8310525,1,56.9,57.2,4.1,75.3,76.4,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.2,79.2,76.7,0,0,0,60,0,0,74.3,0,61,0.8125,51.2,0,0,-0.2,1.4,0,0,0,73.9,73.9,67.3,56.4,15,79.4,61,20,0,73.9,1,61,0.8125,65.9,0,0,99.7,55.9,10,3.8,1.1,15,15,90.9,73.1,81.4,100,100,0,76.5,1.3,65.31035,64.81035,0,12.5,0,0,0,0,0,72,94,79.3,0,0,0,85,55,0,70.8,67.7,1,2200,10,73.5,73.9,0,100,260,1,71.2,72.5,0,0.047692858,0,-19,73.8,71.7,0,0,0,1276,80,74.9,0,0.03679627,0,128,75,73.6,0,0,0,42,75.1,74.7,0,0,0,-1,75.2,75.2,0,0,0,43,72.2,75.5,0,0,0,42,72.7,76.2,0,0.03689583,0,5,72.8,76,0,100,950,-5,0,74.3,0,0,0,-5,72.9,73.6,0,0.023954963,0,101,73.6,66.7,0,39.058475,100,200,70.4,67,0,38.647755,200,198,71.1,67,0,40.301247,200,195,74.3,66.6,0,24.694527,200,101,74.1,66.3,0,25.717077,100,196,72.6,66.4,0,24.673422,200,199,73.2,66.3,0,19.363914,200,102,72.2,67.1,0,28.482252,100,204,73.6,66.6,0,22.787611,200,101,70.8,66.5,0,30.373087,100,100,73.8,66.9,0,35.479134,100,102,73,66.8,0,35.543865,100,203,72.6,66.6,0,29.620066,200,100,73,66.6,0,21.855518,100,198,73.1,66.7,0,29.500793,200,204,73.4,66.3,0,26.882246,200,193,72.7,66.2,0,20.340437,200,100,72.2,66.9,0,29.087126,100,207,71.1,66.4,0,28.416914,200,202,70.6,66.7,0,26.937675,200,97,74,66.7,0,48.085945,100,199,72.7,66.8,0,39.86406,200,204,73.2,66.5,0,28.093603,200,0,73.9,72.6,0,0,0,196,74.2,66.6,0,29.30547,200,200,72.8,66.8,0,35.333908,200,200,73.8,66.3,0,27.733463,200,150,71.1,67.1,0,36.83568,150,194,73.4,66.6,0,32.456337,200,201,72.3,66.4,0,26.595482,200,99,73.9,66.6,0,49.749176,100,194,73,66.9,0,41.745197,200,201,73.5,66.6,0,35.62469,200,101,74.1,66.4,0,23.728813,100,202,72.7,66.2,0,26.433977,200,92,72,66.4,0,30.556238,100,100,73.2,66.6,0,27.588749,100,105,72.4,286.9,0,26.498232,100,202,73,66.4,0,32.26281,200,202,72.4,66.6,0,34.334557,200,99,74.4,66.6,0,32.43905,100,102,75.3,66.9,0,36.323013,100,200,73.4,66.5,0,32.546825,200,92,72.8,66.7,0,38.29876,100,198,69.8,66.6,0,49.397446,200,99,74.3,66.3,0,36.06834,100,104,72.3,66.3,0,33.394474,100,96,71.6,67.4,0,37.35197,100,205,72.9,66.7,0,36.229977,200,207,70.6,66.8,0,52.037853,200,194,74.1,66.4,0,40.559654,200,194,73.6,66.8,0,38.239418,200,100,73.9,66.5,0,50.1962,100,100,74,66.6,0,26.016066,100,101,72.3,66.7,0,38.04226,100,203,71.8,67.1,0,33.0023,200,202,73.3,66.4,0,28.313753,200,98,70.5,66.6,0,43.282692,100,203,71,66.6,0,44.912643,200,88.4,88.4,87.7,138.5,98.9,112.1,3,0,29.87
20170618,250,77.3,99.5,40.69995372,23.8310525,1,56.9,57.3,4.1,75.4,76.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.2,79.2,76.8,0,0,0,60,0,0,74.4,0,61,0.8125,51.3,0,0,-0.2,1.4,0,0,0,74,73.9,67.6,56.4,15,81.8,61,20,0,73.9,1,61,0.8125,66.5,0,0,99.7,55.9,10,4.1,0.9,15,15,90.4,73.1,81.4,100,99.8,0,76.5,1.3,65.31035,64.81035,0,12.5,0,0,0,0,0,72,94,79.3,0,0,0,85,55,0,70.9,67.8,1,2200,11,73.5,74,0,100,260,2,69.1,72.6,0,0.047692858,0,-19,73.8,71.7,0,0,0,1277,80,75,0,0.03679627,0,128,75,73.6,0,0,0,43,75.2,74.7,0,0,0,-1,75.2,75.2,0,0,0,42,72.2,75.5,0,0,0,43,72.7,76.2,0,0.03689583,0,7,72.8,76.1,0,100,950,-5,0,74.4,0,0,0,-4,72.9,73.7,0,0.023954963,0,101,73.6,67.1,0,39.058475,100,199,70.6,67.4,0,38.647755,200,198,71.3,67.5,0,40.301247,200,195,74.4,67,0,24.694527,200,101,74.1,66.9,0,25.717077,100,196,72.7,66.9,0,24.673422,200,201,73.3,66.9,0,19.363914,200,102,72.3,67.7,0,28.482252,100,201,73.7,67.1,0,22.787611,200,104,70.9,67,0,30.373087,100,100,73.8,67.3,0,35.479134,100,102,73,67.3,0,35.543865,100,203,72.7,67.1,0,29.620066,200,103,73,67.2,0,21.855518,100,197,73.2,67.1,0,29.500793,200,204,73.5,66.9,0,26.882246,200,193,72.7,66.6,0,20.340437,200,100,72.3,67.5,0,29.087126,100,208,71.2,66.8,0,28.416914,200,203,70.6,67.1,0,26.937675,200,97,74,67.1,0,48.085945,100,199,72.7,67.3,0,39.86406,200,204,73.3,66.8,0,28.093603,200,0,73.9,72.6,0,0,0,196,74.2,67.1,0,29.30547,200,200,72.8,67.3,0,35.333908,200,201,73.8,66.7,0,27.733463,200,150,71.2,67.5,0,36.83568,150,196,73.5,67,0,32.456337,200,202,72.3,66.8,0,26.595482,200,100,74,67,0,49.749176,100,196,73.1,67.3,0,41.745197,200,200,73.6,66.9,0,35.62469,200,101,74.2,66.9,0,23.728813,100,202,72.7,66.7,0,26.433977,200,94,72.1,66.9,0,30.556238,100,98,73.2,67.2,0,27.588749,100,105,72.4,286.8,0,26.498232,100,205,73.1,66.8,0,32.26281,200,202,72.4,67.1,0,34.334557,200,100,74.4,66.9,0,32.43905,100,102,75.3,67.4,0,36.323013,100,201,73.5,66.8,0,32.546825,200,92,72.8,67.1,0,38.29876,100,199,70,67.1,0,49.397446,200,99,74.3,66.8,0,36.06834,100,103,72.4,66.7,0,33.394474,100,98,71.7,67.9,0,37.35197,100,205,72.9,67.1,0,36.229977,200,214,70.7,67.1,0,52.037853,200,193,74.2,67.1,0,40.559654,200,194,73.7,67.4,0,38.239418,200,100,73.9,67.1,0,50.1962,100,100,74.1,67.2,0,26.016066,100,100,72.4,67.2,0,38.04226,100,199,71.9,67.5,0,33.0023,200,201,73.3,66.7,0,28.313753,200,98,70.7,66.9,0,43.282692,100,200,71,67.1,0,44.912643,200,88.4,88.5,87.6,136.5,98.9,112.2,0.9,0.1,29.87
20170618,255,77.3,99.6,40.72293736,23.8310525,1,56.9,57.3,4.1,75.6,76.5,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.6,79.1,76.3,0,0,0,60,0,0,74.8,0,61,0.8125,52.9,0,0,-0.2,1.4,0,0,0,74.1,74,68.2,56.3,15,84.4,61,20,0,74,0.98,61,0.8125,67.5,0,0,99.7,56,10,3.8,1.4,15,15,90.2,73.1,81.4,100,99.1,0,76.5,1.3,65.31035,64.81035,0,12.5,0,0,0,0,0,72,93,79.4,0,0,0,85,55,0,70.9,67.8,1,2200,11,73.5,73.9,0,100,260,1,71.2,72.6,0,0.047692858,0,-19,73.8,71.8,0,0,0,1276,80,75,0,0.03679627,0,128,75,73.6,0,0,0,43,73.1,74.8,0,0,0,-1,75.3,75.3,0,0,0,42,72.2,75.5,0,0,0,42,72.7,76.3,0,0.03689583,0,6,72.8,76.1,0,100,950,-5,0,74.4,0,0,0,-4,72.9,73.6,0,0.023954963,0,101,73.7,67.6,0,39.058475,100,201,70.8,67.9,0,38.647755,200,199,71.5,67.8,0,40.301247,200,195,74.4,67.4,0,24.694527,200,101,74.1,67.3,0,25.717077,100,197,72.8,67.3,0,24.673422,200,199,73.4,67.3,0,19.363914,200,102,72.4,68,0,28.482252,100,206,73.7,67.5,0,22.787611,200,102,71,67.5,0,30.373087,100,100,73.8,67.8,0,35.479134,100,101,73.1,67.7,0,35.543865,100,203,72.8,67.6,0,29.620066,200,101,73,67.6,0,21.855518,100,199,73.2,67.6,0,29.500793,200,205,73.5,67.4,0,26.882246,200,196,72.8,67,0,20.340437,200,99,72.4,67.9,0,29.087126,100,190,71.3,67.2,0,28.416914,200,201,70.7,67.6,0,26.937675,200,98,74.1,67.6,0,48.085945,100,199,72.8,67.7,0,39.86406,200,204,73.3,67.2,0,28.093603,200,0,73.9,72.6,0,0,0,196,74.3,67.5,0,29.30547,200,200,72.9,67.7,0,35.333908,200,199,73.9,67.1,0,27.733463,200,149,71.2,67.8,0,36.83568,150,199,73.5,67.3,0,32.456337,200,202,72.4,67.2,0,26.595482,200,100,74,67.4,0,49.749176,100,196,73.1,67.7,0,41.745197,200,200,73.6,67.3,0,35.62469,200,101,74.2,67.3,0,23.728813,100,203,72.8,67.1,0,26.433977,200,93,72.2,67.3,0,30.556238,100,100,73.3,67.6,0,27.588749,100,105,72.5,286.5,0,26.498232,100,205,73.1,67.3,0,32.26281,200,202,72.5,67.5,0,34.334557,200,100,74.5,67.3,0,32.43905,100,101,75.3,67.9,0,36.323013,100,200,73.5,67.2,0,32.546825,200,92,72.9,67.4,0,38.29876,100,203,70.3,67.4,0,49.397446,200,99,74.4,67.3,0,36.06834,100,97,72.5,67.2,0,33.394474,100,96,71.8,68.2,0,37.35197,100,204,72.9,67.4,0,36.229977,200,200,70.9,67.5,0,52.037853,200,192,74.3,67.5,0,40.559654,200,194,73.8,67.8,0,38.239418,200,100,74,67.6,0,50.1962,100,100,74.1,67.7,0,26.016066,100,100,72.5,67.6,0,38.04226,100,202,72,67.9,0,33.0023,200,202,73.3,67.1,0,28.313753,200,98,70.8,67.3,0,43.282692,100,202,71.1,67.5,0,44.912643,200,88.4,88.5,87.8,139.5,98.9,112.4,1,0,29.87
20170618,300,77.3,99.6,40.72293736,23.8310525,1,56.9,57.4,4.1,75.7,76.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.9,79.3,76.3,0,0,0,60,0,0,74.7,0,61,0.8125,52,0,0,-0.2,1.4,0,0,0,74.1,74,68.6,56.3,15,87.3,61,20,0,74,1,61,0.8125,68.1,0,0,99.7,55.9,10,3.9,0.9,15,15,89.8,75.1,81.2,100,99.8,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,0,0,0,72,99,79.4,0,0,0,85,55,0,70.9,67.8,1,2200,12,73.5,74,0,100,260,2,71.2,72.7,0,0.047692858,0,-19,73.8,71.8,0,0,0,1277,80,75.1,0,0.03679627,0,126,75,73.7,0,0,0,42,75.3,74.8,0,0,0,-1,75.3,75.3,0,0,0,41,72.2,75.5,0,0,0,42,72.7,76.3,0,0.03689583,0,6,72.8,76.1,0,100,950,-6,0,74.4,0,0,0,-4,73,73.7,0,0.023954963,0,101,73.7,68,0,39.058475,100,200,70.9,68.3,0,38.647755,200,198,71.6,68.2,0,40.301247,200,194,74.5,67.7,0,24.694527,200,101,74.1,67.7,0,25.717077,100,196,72.8,67.7,0,24.673422,200,198,73.5,67.6,0,19.363914,200,102,72.5,68.4,0,28.482252,100,202,73.8,67.8,0,22.787611,200,102,71,67.8,0,30.373087,100,100,73.9,68.3,0,35.479134,100,102,73.1,68.2,0,35.543865,100,200,72.8,68,0,29.620066,200,101,73,67.9,0,21.855518,100,202,73.2,67.9,0,29.500793,200,203,73.5,67.7,0,26.882246,200,193,72.8,67.4,0,20.340437,200,99,72.4,68.2,0,29.087126,100,190,71.4,67.6,0,28.416914,200,200,70.8,68,0,26.937675,200,98,74.1,68.1,0,48.085945,100,201,72.8,68.2,0,39.86406,200,204,73.3,67.6,0,28.093603,200,0,73.9,72.5,0,0,0,196,74.3,67.9,0,29.30547,200,200,73,68.1,0,35.333908,200,200,73.9,67.5,0,27.733463,200,150,71.3,68.2,0,36.83568,150,193,73.5,67.6,0,32.456337,200,202,72.4,67.7,0,26.595482,200,99,74.1,68,0,49.749176,100,197,73.2,68.2,0,41.745197,200,198,73.6,67.6,0,35.62469,200,101,74.2,67.6,0,23.728813,100,202,72.8,67.4,0,26.433977,200,93,72.2,67.7,0,30.556238,100,101,73.3,67.9,0,27.588749,100,104,72.6,286.5,0,26.498232,100,206,73.2,67.6,0,32.26281,200,201,72.5,67.9,0,34.334557,200,100,74.5,67.6,0,32.43905,100,101,75.4,68.3,0,36.323013,100,201,73.5,67.5,0,32.546825,200,93,72.9,67.7,0,38.29876,100,200,70.4,67.8,0,49.397446,200,98,74.4,67.6,0,36.06834,100,100,72.6,67.5,0,33.394474,100,97,71.9,68.5,0,37.35197,100,204,73,67.7,0,36.229977,200,206,71,67.8,0,52.037853,200,193,74.3,67.9,0,40.559654,200,194,73.9,68.1,0,38.239418,200,100,74,68,0,50.1962,100,100,74.2,68.1,0,26.016066,100,101,72.5,68,0,38.04226,100,200,72,68.2,0,33.0023,200,203,73.4,67.4,0,28.313753,200,98,70.9,67.6,0,43.282692,100,202,71.2,67.8,0,44.912643,200,88.5,88.5,87.7,138.5,98.9,112.3,0.7,0.1,29.87
20170618,305,77.2,99.6,40.62243729,20.66425417,1,57,57.5,4.1,75.8,76.6,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,79.2,76.6,0,0,0,60,0,0,74.8,0,61,0.8125,51.8,0,0,-0.2,1.4,0,0,0,74.2,74,69.2,56.3,15,90.3,61,20,0,74.1,1.01,61,0.8125,68.6,0,0,99.8,56,10,4.1,1.3,15,15,89.3,75.1,81.2,100,100,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,0,0,0,72,99,79.4,0,0,0,85,55,0,70.9,67.8,1,2200,11,73.5,74,0,100,260,1,71.2,72.7,0,0.047692858,0,-18,73.8,71.8,0,0,0,1276,80.1,75.1,0,0.03679627,0,127,75,73.7,0,0,0,43,75.3,74.9,0,0,0,-1,75.4,75.3,0,0,0,41,72.2,75.6,0,0,0,41,72.7,76.4,0,0.03689583,0,6,72.8,76.1,0,100,950,-6,0,74.4,0,0,0,-5,73,73.7,0,0.023954963,0,101,73.8,68.5,0,39.058475,100,201,71,68.7,0,38.647755,200,199,71.7,68.6,0,40.301247,200,193,74.5,68.1,0,24.694527,200,101,74.1,68,0,25.717077,100,196,72.9,68.1,0,24.673422,200,199,73.5,68,0,19.363914,200,102,72.6,68.6,0,28.482252,100,205,73.8,68.2,0,22.787611,200,103,71.1,68.1,0,30.373087,100,100,73.9,68.8,0,35.479134,100,101,73.2,68.6,0,35.543865,100,201,72.9,68.4,0,29.620066,200,102,73,68.2,0,21.855518,100,199,73.3,68.4,0,29.500793,200,204,73.6,68,0,26.882246,200,196,72.9,67.7,0,20.340437,200,99,72.5,68.5,0,29.087126,100,210,71.5,68,0,28.416914,200,203,70.8,68.5,0,26.937675,200,98,74.1,68.6,0,48.085945,100,201,72.9,68.6,0,39.86406,200,203,73.4,68.2,0,28.093603,200,0,73.9,72.6,0,0,0,198,74.3,68.3,0,29.30547,200,200,73,68.5,0,35.333908,200,199,73.9,67.8,0,27.733463,200,150,71.4,68.5,0,36.83568,150,197,73.5,68,0,32.456337,200,204,72.4,68.2,0,26.595482,200,100,74.1,68.5,0,49.749176,100,195,73.3,68.7,0,41.745197,200,201,73.7,68,0,35.62469,200,101,74.2,68,0,23.728813,100,203,72.9,67.8,0,26.433977,200,94,72.3,68,0,30.556238,100,101,73.3,68.3,0,27.588749,100,105,72.6,286.5,0,26.498232,100,207,73.2,67.9,0,32.26281,200,201,72.6,68.3,0,34.334557,200,100,74.5,67.9,0,32.43905,100,103,75.4,68.7,0,36.323013,100,200,73.6,67.9,0,32.546825,200,93,72.9,67.9,0,38.29876,100,206,70.6,68.2,0,49.397446,200,98,74.4,67.9,0,36.06834,100,103,72.6,67.9,0,33.394474,100,98,72,68.8,0,37.35197,100,204,73,68,0,36.229977,200,203,71.1,68.2,0,52.037853,200,193,74.4,68.2,0,40.559654,200,194,74,68.4,0,38.239418,200,100,74.1,68.3,0,50.1962,100,100,74.3,68.4,0,26.016066,100,100,72.6,68.4,0,38.04226,100,202,72.1,68.5,0,33.0023,200,202,73.5,67.8,0,28.313753,200,98,71,68,0,43.282692,100,203,71.3,68.2,0,44.912643,200,88.5,88.6,87.7,138.5,99,112.4,0.9,-0.2,29.87
20170618,310,77.2,99.6,40.62243729,20.66425417,1,57,57.5,4.1,75.9,76.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82,79,76.3,0,0,0,60,0,0,75.2,0,61,0.8125,51.6,0,0,-0.2,1.4,0,0,0,74.2,74.1,69.8,56.6,15,93.8,61,20,0,74.1,1,61,0.8125,69.5,0,0,98.7,55.9,10,3.8,0.9,15,15,88.7,75.1,81.2,100,99.4,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,0,0,0,72,98,79.5,0,0,0,85,55,0,70.9,67.8,1,2200,10,73.5,73.9,0,100,260,1,71.3,72.8,0,0.047692858,0,-20,73.9,71.9,0,0,0,1276,80.1,75.1,0,0.03679627,0,126,75.1,73.8,0,0,0,44,75.4,74.9,0,0,0,-1,75.4,75.4,0,0,0,38,72.3,75.6,0,0,0,43,72.8,76.4,0,0.03689583,0,5,72.8,76.2,0,100,950,-5,0,74.5,0,0,0,-4,73,73.7,0,0.023954963,0,101,73.8,69,0,39.058475,100,200,71.1,69.2,0,38.647755,200,199,71.8,69,0,40.301247,200,193,74.5,68.6,0,24.694527,200,101,74.1,68.3,0,25.717077,100,197,72.9,68.5,0,24.673422,200,198,73.5,68.4,0,19.363914,200,102,72.6,68.9,0,28.482252,100,206,73.8,68.5,0,22.787611,200,103,71.2,68.5,0,30.373087,100,100,73.9,69.3,0,35.479134,100,101,73.3,69.2,0,35.543865,100,202,72.9,69,0,29.620066,200,101,73,68.6,0,21.855518,100,198,73.3,68.8,0,29.500793,200,202,73.6,68.4,0,26.882246,200,194,72.9,68.2,0,20.340437,200,99,72.5,68.7,0,29.087126,100,198,71.6,68.5,0,28.416914,200,200,70.9,69,0,26.937675,200,98,74.2,69.2,0,48.085945,100,200,72.9,69.2,0,39.86406,200,204,73.4,68.7,0,28.093603,200,0,73.9,72.6,0,0,0,197,74.3,68.7,0,29.30547,200,200,73.1,68.8,0,35.333908,200,200,73.9,68.3,0,27.733463,200,151,71.6,68.8,0,36.83568,150,194,73.6,68.5,0,32.456337,200,201,72.5,68.7,0,26.595482,200,100,74.2,69.1,0,49.749176,100,196,73.4,69.2,0,41.745197,200,199,73.7,68.6,0,35.62469,200,101,74.3,68.3,0,23.728813,100,202,73,68.3,0,26.433977,200,92,72.4,68.3,0,30.556238,100,100,73.3,68.6,0,27.588749,100,105,72.6,286.6,0,26.498232,100,206,73.2,68.3,0,32.26281,200,201,72.6,68.7,0,34.334557,200,99,74.5,68.3,0,32.43905,100,102,75.4,69.1,0,36.323013,100,198,73.6,68.4,0,32.546825,200,93,72.9,68.2,0,38.29876,100,209,70.7,68.7,0,49.397446,200,99,74.4,68.2,0,36.06834,100,105,72.7,68.3,0,33.394474,100,97,72.1,69,0,37.35197,100,204,73,68.3,0,36.229977,200,210,71.2,68.6,0,52.037853,200,193,74.5,68.5,0,40.559654,200,195,74,68.7,0,38.239418,200,100,74.1,68.7,0,50.1962,100,100,74.3,68.7,0,26.016066,100,101,72.7,68.7,0,38.04226,100,202,72.2,68.9,0,33.0023,200,202,73.5,68.3,0,28.313753,200,98,71.1,68.6,0,43.282692,100,203,71.3,68.7,0,44.912643,200,88.5,88.6,87.8,138.5,99,112.4,0.8,0,29.87
20170618,315,77.3,99.6,40.72293736,20.66425417,1,57,57.6,4.1,76,76.7,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,78.9,76,0,0,0,60,0,0,75.5,0,61,0.8125,52.8,0,0,-0.2,1.4,0,0,0,74.3,74.2,70.7,56.7,15,97.8,61,20,0,74.2,1.01,61,0.8125,69.9,0,0,94.8,56.3,10,3.7,1.2,15,15,88,75.1,81.2,100,99.8,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,0,0,0,72,91,79.5,0,0,0,85,55,0,71,67.8,1,2200,12,73.6,73.8,0,100,260,1,71.3,72.8,0,0.047692858,0,-18,73.9,71.9,0,0,0,1276,80.1,75.2,0,0.03679627,0,126,75.1,73.8,0,0,0,43,75.4,74.9,0,0,0,-1,75.5,75.4,0,0,0,39,72.3,75.6,0,0,0,42,72.8,76.4,0,0.03689583,0,4,72.8,76.2,0,100,950,-6,0,74.5,0,0,0,-4,73,73.8,0,0.023954963,0,102,73.8,69.8,0,39.058475,100,201,71.2,69.9,0,38.647755,200,200,71.9,69.6,0,40.301247,200,197,74.6,69.3,0,24.694527,200,101,74.1,68.6,0,25.717077,100,200,73,69,0,24.673422,200,203,73.6,68.8,0,19.363914,200,103,72.7,69.2,0,28.482252,100,207,73.9,68.9,0,22.787611,200,103,71.2,69,0,30.373087,100,101,73.9,70.2,0,35.479134,100,103,73.3,70,0,35.543865,100,204,73,69.8,0,29.620066,200,102,73,69.1,0,21.855518,100,198,73.3,69.4,0,29.500793,200,203,73.7,68.8,0,26.882246,200,195,73,68.7,0,20.340437,200,101,72.6,69,0,29.087126,100,198,71.7,69.4,0,28.416914,200,198,71,69.7,0,26.937675,200,99,74.2,70.1,0,48.085945,100,201,73,70,0,39.86406,200,205,73.5,69.5,0,28.093603,200,0,74,72.6,0,0,0,199,74.3,69.3,0,29.30547,200,203,73.2,69.2,0,35.333908,200,201,74,68.8,0,27.733463,200,152,71.6,69.3,0,36.83568,150,195,73.6,69.2,0,32.456337,200,204,72.5,69.4,0,26.595482,200,99,74.2,69.9,0,49.749176,100,198,73.4,70.1,0,41.745197,200,200,73.8,69.3,0,35.62469,200,101,74.3,68.8,0,23.728813,100,205,73,68.8,0,26.433977,200,92,72.4,68.8,0,30.556238,100,99,73.4,69,0,27.588749,100,106,72.7,287,0,26.498232,100,204,73.3,68.9,0,32.26281,200,203,72.7,69.4,0,34.334557,200,100,74.6,69,0,32.43905,100,102,75.4,69.7,0,36.323013,100,200,73.7,69.2,0,32.546825,200,93,72.9,68.5,0,38.29876,100,231,70.8,69.4,0,49.397446,200,101,74.5,68.5,0,36.06834,100,109,72.7,68.9,0,33.394474,100,99,72.1,69.3,0,37.35197,100,203,73.1,68.9,0,36.229977,200,209,71.3,69.5,0,52.037853,200,196,74.5,69,0,40.559654,200,196,74.1,69.1,0,38.239418,200,101,74.2,69.1,0,50.1962,100,101,74.4,69.2,0,26.016066,100,102,72.7,69.3,0,38.04226,100,202,72.3,69.4,0,33.0023,200,203,73.5,69,0,28.313753,200,99,71.2,69.4,0,43.282692,100,202,71.4,69.5,0,44.912643,200,88.6,88.6,87.8,137.5,99,112.5,0.5,-0.4,29.87
20170618,320,77.3,99.6,40.72293736,20.66425417,1,57.1,57.7,4.1,76.1,76.8,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.6,78.8,75.6,0,0,0,60,0,0,75.6,0,61,0.8125,51.9,0,0,-0.2,1.4,0,0,0,74.3,74.2,71.7,56.6,15,100,61,20,0,74.2,1.02,61,0.8125,70.4,0,0,89.9,55.9,10,4.2,1.4,15,15,87.4,75.1,81.2,100,99.8,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,0,0,0,72,100,79.6,0,0,0,85,55,0,71,67.8,1,2200,13,73.6,73.8,0,100,260,2,71.3,72.8,0,0.047692858,0,-18,73.9,72,0,0,0,1276,80.1,75.2,0,0.03679627,0,125,75.1,73.8,0,0,0,43,75.4,75,0,0,0,-1,75.6,75.4,0,0,0,40,72.3,75.7,0,0,0,41,72.8,76.5,0,0.03689583,0,7,72.9,76.3,0,100,950,-6,0,74.5,0,0,0,-4,73,73.7,0,0.023954963,0,101,73.9,70.8,0,39.058475,100,200,71.3,70.9,0,38.647755,200,198,72,70.5,0,40.301247,200,193,74.6,70.2,0,24.694527,200,101,74.2,69.2,0,25.717077,100,197,73,69.7,0,24.673422,200,200,73.6,69.5,0,19.363914,200,102,72.8,69.7,0,28.482252,100,206,73.9,69.7,0,22.787611,200,103,71.3,69.8,0,30.373087,100,100,74,71.2,0,35.479134,100,101,73.3,70.9,0,35.543865,100,202,73.1,70.7,0,29.620066,200,102,73.1,69.9,0,21.855518,100,197,73.4,70.1,0,29.500793,200,205,73.7,69.4,0,26.882246,200,194,73,69.4,0,20.340437,200,100,72.7,69.6,0,29.087126,100,203,71.7,70.4,0,28.416914,200,200,71,70.5,0,26.937675,200,98,74.3,71.1,0,48.085945,100,200,73,71,0,39.86406,200,204,73.5,70.5,0,28.093603,200,0,74,72.6,0,0,0,198,74.4,70.1,0,29.30547,200,201,73.2,69.9,0,35.333908,200,199,74,69.5,0,27.733463,200,150,71.7,70.1,0,36.83568,150,197,73.6,70.1,0,32.456337,200,201,72.6,70.4,0,26.595482,200,99,74.3,70.8,0,49.749176,100,196,73.5,71.1,0,41.745197,200,200,73.8,70.3,0,35.62469,200,101,74.3,69.6,0,23.728813,100,201,73,69.6,0,26.433977,200,93,72.5,69.4,0,30.556238,100,99,73.4,69.6,0,27.588749,100,105,72.8,286.8,0,26.498232,100,208,73.3,69.8,0,32.26281,200,202,72.7,70.3,0,34.334557,200,100,74.6,69.9,0,32.43905,100,102,75.5,70.6,0,36.323013,100,200,73.7,70.1,0,32.546825,200,92,72.9,69.3,0,38.29876,100,212,71,70.3,0,49.397446,200,101,74.5,68.9,0,36.06834,100,99,72.8,69.6,0,33.394474,100,98,72.2,69.8,0,37.35197,100,203,73.1,69.9,0,36.229977,200,206,71.4,70.6,0,52.037853,200,193,74.5,69.6,0,40.559654,200,195,74.2,69.9,0,38.239418,200,100,74.2,69.7,0,50.1962,100,100,74.4,69.8,0,26.016066,100,101,72.8,70.1,0,38.04226,100,201,72.3,70.2,0,33.0023,200,201,73.5,70,0,28.313753,200,98,71.3,70.4,0,43.282692,100,204,71.5,70.5,0,44.912643,200,88.6,88.7,87.9,137.5,99,112.4,1,0,29.87
20170618,325,77.3,99.6,40.72293736,20.66425417,1,57.1,57.7,4.1,76.2,76.8,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.5,79.1,75.9,0,0,0,60,0,0,75.6,0,61,0.8125,50.7,0,0,-0.2,1.4,0,0,0,74.3,74.2,72.7,56.3,15,100,61,20,0,74.2,1,61,0.8125,70.8,0,0,86.5,55.5,9.9,3.7,1.3,15,15,86.6,75.1,82.4,100,100,0,76.5,1.25,65.31035,64.81035,0,12.6,0,0,0,0,0,72,94,79.6,0,0,0,85,55,0,71,67.9,1,2200,10,73.6,73.9,0,100,260,2,71.3,72.9,0,0.047692858,0,-18,73.9,72,0,0,0,1277,80.1,75.2,0,0.03679627,0,127,75.1,73.8,0,0,0,43,75.5,75,0,0,0,-1,75.6,75.4,0,0,0,39,72.3,75.7,0,0,0,42,72.8,76.5,0,0.03689583,0,6,72.9,76.3,0,100,950,-6,0,74.5,0,0,0,-4,73,73.8,0,0.023954963,0,101,73.9,71.7,0,39.058475,100,199,71.4,71.9,0,38.647755,200,197,72.1,71.5,0,40.301247,200,193,74.7,71.2,0,24.694527,200,101,74.2,70,0,25.717077,100,195,73.1,70.6,0,24.673422,200,200,73.7,70.4,0,19.363914,200,102,72.8,70.4,0,28.482252,100,206,73.9,70.7,0,22.787611,200,103,71.3,70.8,0,30.373087,100,100,74,72.1,0,35.479134,100,102,73.4,71.9,0,35.543865,100,199,73.1,71.7,0,29.620066,200,101,73.1,70.7,0,21.855518,100,198,73.4,71.1,0,29.500793,200,203,73.7,70.2,0,26.882246,200,191,73.1,70.2,0,20.340437,200,99,72.7,70.2,0,29.087126,100,192,71.8,71.4,0,28.416914,200,196,71.1,71.4,0,26.937675,200,97,74.3,72,0,48.085945,100,198,73.1,72,0,39.86406,200,202,73.5,71.5,0,28.093603,200,0,74,72.7,0,0,0,197,74.4,71.1,0,29.30547,200,200,73.3,70.7,0,35.333908,200,199,74,70.5,0,27.733463,200,149,71.8,71,0,36.83568,150,197,73.7,71.1,0,32.456337,200,202,72.6,71.3,0,26.595482,200,99,74.4,71.8,0,49.749176,100,196,73.6,72.1,0,41.745197,200,200,73.8,71.2,0,35.62469,200,100,74.3,70.5,0,23.728813,100,199,73.1,70.5,0,26.433977,200,94,72.6,70.3,0,30.556238,100,99,73.4,70.4,0,27.588749,100,104,72.8,286.6,0,26.498232,100,206,73.3,70.7,0,32.26281,200,199,72.8,71.3,0,34.334557,200,97,74.6,71,0,32.43905,100,102,75.5,71.5,0,36.323013,100,198,73.7,71.1,0,32.546825,200,93,73,70.5,0,38.29876,100,204,71.1,71.3,0,49.397446,200,99,74.5,69.6,0,36.06834,100,103,72.8,70.6,0,33.394474,100,99,72.2,70.5,0,37.35197,100,202,73.1,71.1,0,36.229977,200,208,71.5,71.6,0,52.037853,200,193,74.6,70.4,0,40.559654,200,194,74.2,70.8,0,38.239418,200,101,74.3,70.5,0,50.1962,100,100,74.5,70.7,0,26.016066,100,100,72.8,70.9,0,38.04226,100,200,72.4,71.1,0,33.0023,200,201,73.6,71,0,28.313753,200,98,71.4,71.4,0,43.282692,100,203,71.6,71.6,0,44.912643,200,88.6,88.7,88.2,139.5,99,112.5,0.9,0.8,29.87
20170618,330,77.3,99.6,40.72293736,20.66425417,1,57.2,57.8,4.1,76.2,76.9,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,79.1,76.3,0,0,0,60,0,0,75.6,0,61,0.8125,50.5,0,0,-0.2,1.4,0,0,0,74.4,74.3,73.5,56.5,15,100,61,20,0,74.3,0.99,61,0.8125,71.1,0,0,83.9,55.7,10,3.8,1.4,15,15,85.3,75.1,84.5,100,100,0,76.5,1.25,65.31035,64.81035,0,12.9,0,0,0,0,0,72,96,79.6,0,0,0,85,55,0,71,67.9,1,2200,12,73.6,74,0,100,260,2,71.4,73,0,0.047692858,0,-18,73.9,72,0,0,0,1277,80.1,75.3,0,0.03679627,0,127,75.2,73.9,0,0,0,43,75.6,75,0,0,0,-1,75.7,75.5,0,0,0,39,72.3,75.7,0,0,0,41,72.8,76.5,0,0.03689583,0,5,72.9,76.3,0,100,950,-6,0,74.6,0,0,0,-4,73.1,73.8,0,0.023954963,0,101,74,72.6,0,39.058475,100,200,71.6,72.8,0,38.647755,200,198,72.2,72.4,0,40.301247,200,192,74.7,72.1,0,24.694527,200,101,74.2,70.9,0,25.717077,100,196,73.1,71.6,0,24.673422,200,199,73.7,71.3,0,19.363914,200,103,72.9,71.2,0,28.482252,100,205,74,71.6,0,22.787611,200,101,71.4,71.7,0,30.373087,100,100,74.1,72.9,0,35.479134,100,102,73.4,72.8,0,35.543865,100,203,73.2,72.6,0,29.620066,200,102,73.1,71.6,0,21.855518,100,197,73.4,71.9,0,29.500793,200,204,73.8,71.1,0,26.882246,200,197,73.1,71.1,0,20.340437,200,100,72.8,71,0,29.087126,100,191,71.9,72.3,0,28.416914,200,201,71.2,72.3,0,26.937675,200,98,74.4,72.9,0,48.085945,100,201,73.1,72.8,0,39.86406,200,204,73.6,72.4,0,28.093603,200,0,74,72.7,0,0,0,199,74.5,72,0,29.30547,200,201,73.4,71.5,0,35.333908,200,198,74.1,71.4,0,27.733463,200,149,71.9,71.9,0,36.83568,150,198,73.7,72,0,32.456337,200,203,72.7,72.2,0,26.595482,200,98,74.4,72.6,0,49.749176,100,197,73.6,72.9,0,41.745197,200,200,73.9,72.2,0,35.62469,200,101,74.3,71.4,0,23.728813,100,201,73.2,71.4,0,26.433977,200,93,72.6,71.2,0,30.556238,100,96,73.5,71.3,0,27.588749,100,105,72.9,286.7,0,26.498232,100,207,73.4,71.6,0,32.26281,200,201,72.9,72.1,0,34.334557,200,98,74.7,71.9,0,32.43905,100,102,75.5,72.3,0,36.323013,100,198,73.8,72,0,32.546825,200,93,73,71.5,0,38.29876,100,216,71.3,72.2,0,49.397446,200,100,74.6,70.6,0,36.06834,100,105,72.9,71.5,0,33.394474,100,99,72.3,71.3,0,37.35197,100,203,73.2,72,0,36.229977,200,207,71.6,72.5,0,52.037853,200,195,74.6,71.2,0,40.559654,200,196,74.3,71.7,0,38.239418,200,101,74.3,71.5,0,50.1962,100,99,74.5,71.5,0,26.016066,100,101,72.9,71.8,0,38.04226,100,202,72.5,71.9,0,33.0023,200,201,73.7,71.9,0,28.313753,200,98,71.5,72.3,0,43.282692,100,204,71.7,72.5,0,44.912643,200,88.7,88.7,87.8,138.5,99,112.7,1,-0.1,29.87
20170618,335,77.3,99.6,40.72293736,20.66425417,1,57.2,57.9,4.1,76.3,76.9,-0.2,0.05,0,0,0,5,0,16,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.5,78.9,76.5,0,0,0,60,0,0,75.7,0,61,0.8125,51.1,0,0,-0.2,1.4,0,0,0,74.4,74.3,74.2,56.6,15,100,61,20,0,74.3,1,61,0.8125,71.4,0,0,82,56,10,3.9,1,15,15,84,75.1,86.7,100,99.8,0,76.5,1.2,65.31035,64.81035,0,13.4,0,0,0,0,1,72,98,79.7,0,0,0,85,55,0,71,67.9,1,2200,12,73.6,74,0,100,260,2,71.4,73,0,0.047692858,0,-18,73.9,72.1,0,0,0,1278,80.1,75.3,0,0.03679627,0,126,75.2,73.9,0,0,0,42,75.6,75.1,0,0,0,-1,75.7,75.5,0,0,0,42,72.3,75.8,0,0,0,42,72.8,76.6,0,0.03689583,0,4,72.9,76.3,0,100,950,-6,0,74.6,0,0,0,-5,73.1,73.8,0,0.023954963,0,100,74,73.3,0,39.058475,100,199,71.8,73.5,0,38.647755,200,197,72.5,73.1,0,40.301247,200,193,74.7,72.9,0,24.694527,200,100,74.3,71.7,0,25.717077,100,196,73.2,72.4,0,24.673422,200,197,73.7,72.2,0,19.363914,200,102,72.9,71.9,0,28.482252,100,205,74,72.4,0,22.787611,200,101,71.5,72.4,0,30.373087,100,100,74.1,73.6,0,35.479134,100,101,73.5,73.5,0,35.543865,100,199,73.3,73.3,0,29.620066,200,101,73.1,72.4,0,21.855518,100,197,73.5,72.7,0,29.500793,200,200,73.8,71.8,0,26.882246,200,192,73.2,71.9,0,20.340437,200,98,72.8,71.7,0,29.087126,100,195,72,73,0,28.416914,200,199,71.3,73,0,26.937675,200,97,74.5,73.5,0,48.085945,100,198,73.2,73.5,0,39.86406,200,202,73.7,73.1,0,28.093603,200,0,74,72.7,0,0,0,194,74.5,72.8,0,29.30547,200,200,73.5,72.3,0,35.333908,200,197,74.1,72.3,0,27.733463,200,149,72,72.7,0,36.83568,150,193,73.7,72.7,0,32.456337,200,201,72.7,73,0,26.595482,200,99,74.5,73.3,0,49.749176,100,195,73.8,73.6,0,41.745197,200,198,73.9,72.9,0,35.62469,200,100,74.4,72.2,0,23.728813,100,203,73.2,72.2,0,26.433977,200,93,72.7,71.9,0,30.556238,100,96,73.5,72.1,0,27.588749,100,104,72.9,286.2,0,26.498232,100,205,73.5,72.3,0,32.26281,200,201,73,72.8,0,34.334557,200,99,74.7,72.7,0,32.43905,100,102,75.6,73,0,36.323013,100,198,73.8,72.8,0,32.546825,200,93,73,72.3,0,38.29876,100,204,71.5,73,0,49.397446,200,98,74.6,71.5,0,36.06834,100,97,72.9,72.3,0,33.394474,100,98,72.3,72.1,0,37.35197,100,204,73.2,72.8,0,36.229977,200,204,71.7,73.3,0,52.037853,200,192,74.7,72,0,40.559654,200,195,74.3,72.5,0,38.239418,200,100,74.4,72.3,0,50.1962,100,99,74.6,72.4,0,26.016066,100,99,72.9,72.6,0,38.04226,100,198,72.5,72.7,0,33.0023,200,200,73.7,72.8,0,28.313753,200,98,71.6,73,0,43.282692,100,201,71.8,73.3,0,44.912643,200,88.7,88.8,88.1,140.5,99.1,112.6,0.9,0,29.87
20170618,340,77.3,99.6,40.72293736,20.66425417,261,58.3,51.4,5.55,81.2,75.2,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83.4,78.7,75.9,0,0,0,60,0,0,76,0,61,0.8125,57.1,0,0,-0.2,1.4,0,0,0,74.5,74.4,66,56.1,15,100,61,20,0,74.2,1,61,0.8125,71.3,0,0,84.4,56,10,3.7,0.6,15,15,81.6,69.1,89.1,100,99.7,0,76.5,1.2,65.31035,64.81035,0,13.7,0,0,1,26.2,1,72,97,79.7,0,0,0,85,55,0,71.1,67.9,1,2200,12,73.7,73.9,0,100,260,1,71.4,73,0,0.047692858,0,-18,73.9,72.1,0,0,0,1277,80.1,75.3,0,0.03679627,0,123,75.2,73.9,0,0,0,44,75.6,75.1,0,0,0,-1,75.8,75.5,0,0,0,37,72.4,75.8,0,0,0,42,72.9,76.6,0,0.03689583,0,6,72.9,76.4,0,100,950,-6,0,74.6,0,0,0,-4,73.1,73.8,0,0.023954963,0,102,74.1,70.3,0,39.058475,100,202,71.9,70.3,0,38.647755,200,200,72.5,69.6,0,40.301247,200,195,74.8,70.9,0,24.694527,200,100,74.3,71.2,0,25.717077,100,200,73.2,71,0,24.673422,200,202,73.8,70.8,0,19.363914,200,103,73,71,0,28.482252,100,208,74.1,71,0,22.787611,200,102,71.6,70.5,0,30.373087,100,101,74.1,69.8,0,35.479134,100,103,73.6,70.2,0,35.543865,100,203,73.3,69.9,0,29.620066,200,102,73.2,71,0,21.855518,100,199,73.5,71,0,29.500793,200,203,73.9,71,0,26.882246,200,195,73.2,70.7,0,20.340437,200,99,72.9,70.7,0,29.087126,100,201,72.1,70.2,0,28.416914,200,201,71.4,70.8,0,26.937675,200,99,74.5,68.9,0,48.085945,100,201,73.3,69.5,0,39.86406,200,206,73.7,70.3,0,28.093603,200,0,74.1,72.7,0,0,0,200,74.5,70.5,0,29.30547,200,203,73.6,71.1,0,35.333908,200,200,74.2,70.7,0,27.733463,200,152,72.1,70.6,0,36.83568,150,197,73.7,71,0,32.456337,200,203,72.8,70.3,0,26.595482,200,100,74.5,69.8,0,49.749176,100,198,73.9,68.8,0,41.745197,200,200,74,70.9,0,35.62469,200,102,74.4,70.5,0,23.728813,100,204,73.3,70.7,0,26.433977,200,94,72.8,71,0,30.556238,100,100,73.5,71.2,0,27.588749,100,106,73,286.8,0,26.498232,100,206,73.5,70.7,0,32.26281,200,203,73.1,70,0,34.334557,200,101,74.8,71.2,0,32.43905,100,102,75.6,70.7,0,36.323013,100,201,73.9,70.6,0,32.546825,200,93,73,71.1,0,38.29876,100,227,71.6,69.1,0,49.397446,200,100,74.6,70.9,0,36.06834,100,101,73,70.4,0,33.394474,100,98,72.4,71,0,37.35197,100,205,73.3,70.8,0,36.229977,200,213,71.9,69,0,52.037853,200,194,74.7,71.7,0,40.559654,200,196,74.4,71.7,0,38.239418,200,101,74.5,71.8,0,50.1962,100,101,74.6,71.6,0,26.016066,100,100,73,71.4,0,38.04226,100,200,72.6,70.7,0,33.0023,200,201,73.7,70.7,0,28.313753,200,98,71.7,70.5,0,43.282692,100,204,71.9,70,0,44.912643,200,88.7,88.8,87.9,138.5,99.1,112.6,1,0,29.87
20170618,345,77.2,99.6,40.62243729,20.66425417,262,51,44.7,5.6,82.9,77.2,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.8,78.8,75.9,0,0,0,60,0,0,76,0,61,0.8125,55.1,0,0,-0.2,1.4,0,0,0,74.5,74.3,58.9,55.5,15,98,61,20,0,74.2,1.02,61,0.8125,70.6,0,0,85,56,9.9,4.2,0.8,15,15,83.3,63.1,90.9,100,100,0,76.5,1.25,65.31035,64.81035,0,14.1,0,0,1,31.2,1,72,105,79.7,0,0,0,85,55,0,71.1,67.9,1,2200,13,73.7,73.9,0,100,260,1,71.4,73.1,0,0.047692858,0,-17,73.9,72.2,0,0,0,1276,80.1,75.4,0,0.03679627,0,126,75.2,74,0,0,0,43,75.7,75.1,0,0,0,-1,75.8,75.5,0,0,0,38,72.4,75.8,0,0,0,42,72.9,76.6,0,0.03689583,0,5,72.9,76.5,0,100,950,-6,0,74.6,0,0,0,-5,73.1,73.8,0,0.023954963,0,101,74.1,65.2,0,39.058475,100,201,71.8,65.3,0,38.647755,200,199,72.3,64.7,0,40.301247,200,195,74.8,66.6,0,24.694527,200,100,74.3,68.9,0,25.717077,100,198,73.2,67.6,0,24.673422,200,199,73.8,67.4,0,19.363914,200,103,73,68.3,0,28.482252,100,206,74.1,67.6,0,22.787611,200,101,71.6,66.7,0,30.373087,100,100,74.2,64.2,0,35.479134,100,104,73.6,65.1,0,35.543865,100,203,73.3,64.6,0,29.620066,200,101,73.2,67.6,0,21.855518,100,201,73.5,67,0,29.500793,200,202,73.9,68.4,0,26.882246,200,196,73.3,67.2,0,20.340437,200,100,72.9,68,0,29.087126,100,207,72,65.1,0,28.416914,200,201,71.4,66.3,0,26.937675,200,98,74.5,63,0,48.085945,100,199,73.3,64,0,39.86406,200,205,73.7,65.2,0,28.093603,200,0,74.1,72.8,0,0,0,197,74.6,65.9,0,29.30547,200,201,73.5,67.9,0,35.333908,200,201,74.2,66.9,0,27.733463,200,150,72.1,66.7,0,36.83568,150,196,73.8,66.8,0,32.456337,200,204,72.8,65.3,0,26.595482,200,100,74.5,64.2,0,49.749176,100,195,73.8,63.1,0,41.745197,200,199,74,66.3,0,35.62469,200,101,74.4,66.7,0,23.728813,100,201,73.3,66.9,0,26.433977,200,93,72.8,67.9,0,30.556238,100,98,73.6,68.2,0,27.588749,100,104,73,286.8,0,26.498232,100,205,73.5,66.8,0,32.26281,200,201,73,65.2,0,34.334557,200,99,74.8,67.1,0,32.43905,100,102,75.6,66.2,0,36.323013,100,201,73.9,66.1,0,32.546825,200,92,73,67.6,0,38.29876,100,207,71.5,64,0,49.397446,200,99,74.6,68.5,0,36.06834,100,100,73,66.5,0,33.394474,100,97,72.4,68.2,0,37.35197,100,204,73.3,66.4,0,36.229977,200,207,71.8,63.5,0,52.037853,200,192,74.7,69.8,0,40.559654,200,194,74.4,68.8,0,38.239418,200,100,74.5,69.4,0,50.1962,100,101,74.6,68.9,0,26.016066,100,101,73,68.1,0,38.04226,100,199,72.6,66.6,0,33.0023,200,200,73.7,66.2,0,28.313753,200,98,71.7,65.7,0,43.282692,100,200,71.8,64.7,0,44.912643,200,88.8,88.9,87.9,138.5,99.1,112.7,2.6,-0.1,29.87
20170618,350,77.2,99.6,40.62243729,20.66425417,260,48.7,44.1,5.65,81.9,77.7,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,84.5,78.7,75.6,0,0,0,60,0,0,76,0,61,0.8125,52.8,0,0,-0.2,1.4,0,0,0,74.4,74.2,54,55.5,15,92.8,61,20,0,74.2,1.02,61,0.8125,69.9,0,0,89.8,56.3,9.9,4.2,1.3,15,15,85.8,61.1,87.1,100,93.9,0,76.5,1.4,65.31035,64.81035,0,13.6,0,0,1,36.9,1,72,102,79.8,0,0,0,85,55,0,71.1,68,1,2200,16,73.7,73.8,0,100,260,1,71.4,73.2,0,0.047692858,0,-18,73.9,72.2,0,0,0,1276,80.1,75.4,0,0.03679627,0,124,75.3,74,0,0,0,43,75.7,75.1,0,0,0,-1,75.9,75.5,0,0,0,37,72.4,75.8,0,0,0,42,72.9,76.7,0,0.03689583,0,5,73,76.5,0,100,950,-4,0,74.7,0,0,0,-4,73.1,73.9,0,0.023954963,0,102,74.1,60.3,0,39.058475,100,202,71.4,60.5,0,38.647755,200,200,71.8,60,0,40.301247,200,195,74.8,62,0,24.694527,200,101,74.3,65.6,0,25.717077,100,199,73.2,63.4,0,24.673422,200,205,73.8,63.5,0,19.363914,200,102,72.9,65,0,28.482252,100,206,74.1,63.7,0,22.787611,200,100,71.4,62.7,0,30.373087,100,101,74.1,59.3,0,35.479134,100,104,73.5,60.2,0,35.543865,100,206,73.2,59.7,0,29.620066,200,102,73.2,63.7,0,21.855518,100,201,73.5,62.7,0,29.500793,200,202,73.9,65.1,0,26.882246,200,203,73.2,63.3,0,20.340437,200,101,72.8,64.8,0,29.087126,100,199,71.9,60.2,0,28.416914,200,202,71.2,61.7,0,26.937675,200,99,74.4,57.9,0,48.085945,100,200,73.2,58.9,0,39.86406,200,206,73.7,60,0,28.093603,200,-1,74.1,72.9,0,0,0,198,74.6,61.1,0,29.30547,200,202,73.4,64,0,35.333908,200,202,74.2,62.6,0,27.733463,200,152,72,62.5,0,36.83568,150,196,73.7,62.2,0,32.456337,200,204,72.8,60.3,0,26.595482,200,100,74.3,59,0,49.749176,100,198,73.7,58.1,0,41.745197,200,203,73.9,61.6,0,35.62469,200,102,74.4,62.5,0,23.728813,100,202,73.3,62.7,0,26.433977,200,93,72.7,64.1,0,30.556238,100,101,73.5,64.6,0,27.588749,100,106,73,286.7,0,26.498232,100,202,73.5,62.5,0,32.26281,200,202,72.8,60.4,0,34.334557,200,101,74.8,62.6,0,32.43905,100,102,75.6,61.7,0,36.323013,100,200,73.9,61.3,0,32.546825,200,92,73,63.5,0,38.29876,100,212,71.1,59.2,0,49.397446,200,100,74.6,65.4,0,36.06834,100,108,72.9,62.2,0,33.394474,100,97,72.2,64.7,0,37.35197,100,200,73.3,61.8,0,36.229977,200,208,71.6,58.5,0,52.037853,200,193,74.7,67,0,40.559654,200,195,74.4,65.3,0,38.239418,200,100,74.5,66.1,0,50.1962,100,99,74.6,65.4,0,26.016066,100,101,73,64.1,0,38.04226,100,200,72.5,62.2,0,33.0023,200,201,73.7,61.4,0,28.313753,200,98,71.5,61,0,43.282692,100,202,71.8,59.6,0,44.912643,200,88.8,88.9,88,141.5,99.2,112.7,0.9,-0.1,29.87
20170618,355,77.3,99.6,40.73060404,20.66425417,262,48.1,44.1,5.6,80.9,77.3,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84.6,78.8,75.7,0,0,0,60,0,0,76,0,61,0.8125,54.9,0,0,-0.2,1.4,0,0,0,74.2,74.2,52.3,55.3,15,87.3,61,20,0,74.1,1,61,0.8125,68.6,0,0,94,56.3,9.9,3.8,1.3,15,15,87.3,61.1,83.7,100,83.5,0,76.5,1.35,65.31035,64.81035,0,13,0,0,1,42.5,1,72,95,79.9,0,0,0,85,55,0,71.1,68,1,2200,11,73.7,73.8,0,100,260,2,71.4,73.2,0,0.047692858,0,-17,74,72.2,0,0,0,1276,80.2,75.4,0,0.03679627,0,124,75.3,74,0,0,0,42,75.7,75.2,0,0,0,-1,75.9,75.6,0,0,0,41,72.4,75.8,0,0,0,41,72.9,76.7,0,0.03689583,0,6,73,76.5,0,100,950,-5,0,74.7,0,0,0,-5,73.2,73.9,0,0.023954963,0,102,74,57.4,0,39.058475,100,202,71,57.7,0,38.647755,200,200,71.4,57.4,0,40.301247,200,195,74.7,58.8,0,24.694527,200,101,74.3,62.7,0,25.717077,100,201,73.1,60.3,0,24.673422,200,204,73.7,60.5,0,19.363914,200,102,72.7,62.3,0,28.482252,100,205,74,60.7,0,22.787611,200,103,71.2,59.8,0,30.373087,100,102,74.1,56.6,0,35.479134,100,104,73.4,57.5,0,35.543865,100,206,73.1,56.9,0,29.620066,200,101,73.2,60.8,0,21.855518,100,201,73.4,59.7,0,29.500793,200,201,73.8,62.4,0,26.882246,200,202,73.1,60.4,0,20.340437,200,100,72.5,62.2,0,29.087126,100,197,71.7,57.3,0,28.416914,200,200,70.9,58.8,0,26.937675,200,100,74.3,55.3,0,48.085945,100,201,73.1,56.3,0,39.86406,200,207,73.6,57.1,0,28.093603,200,0,74.1,72.9,0,0,0,197,74.6,58.2,0,29.30547,200,202,73.3,61.2,0,35.333908,200,205,74.2,59.6,0,27.733463,200,151,71.8,59.7,0,36.83568,150,199,73.7,58.9,0,32.456337,200,205,72.7,57.3,0,26.595482,200,100,74.2,56.3,0,49.749176,100,196,73.5,55.7,0,41.745197,200,205,73.9,58.5,0,35.62469,200,101,74.4,59.6,0,23.728813,100,201,73.1,59.6,0,26.433977,200,91,72.5,61.2,0,30.556238,100,102,73.5,61.8,0,27.588749,100,106,72.9,286.9,0,26.498232,100,201,73.4,59.3,0,32.26281,200,202,72.7,57.7,0,34.334557,200,100,74.8,59.4,0,32.43905,100,101,75.6,59,0,36.323013,100,202,73.8,58.3,0,32.546825,200,92,73,60.3,0,38.29876,100,210,70.6,56.5,0,49.397446,200,100,74.6,62.6,0,36.06834,100,111,72.8,59.3,0,33.394474,100,98,72,62.1,0,37.35197,100,199,73.2,58.6,0,36.229977,200,209,71.3,55.9,0,52.037853,200,195,74.6,64.2,0,40.559654,200,195,74.2,62.3,0,38.239418,200,100,74.4,63.1,0,50.1962,100,100,74.5,62.4,0,26.016066,100,102,72.9,61,0,38.04226,100,201,72.4,59.3,0,33.0023,200,201,73.6,58.2,0,28.313753,200,98,71.2,58,0,43.282692,100,203,71.7,56.8,0,44.912643,200,88.8,88.9,88.1,137.5,99.2,112.8,0,0,29.86
20170618,400,77.3,99.6,40.73060404,20.66425417,262,47.9,44,5.6,80.5,76.9,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,84.5,78.9,76,0,0,0,60,0,0,75.9,0,61,0.8125,50.7,0,0,-0.2,1.4,0,0,0,74.1,74.1,52,55.5,15,81.7,61,20,0,74,1,61,0.8125,67.6,0,0,96.2,56.3,9.9,4.1,0.6,15,15,88.5,61.1,82.4,100,70.8,0,76.5,1.35,65.31035,64.81035,0,12.7,0,0,1,47.5,1,72,93,79.9,0,0,0,85,55,0,71.2,68.1,1,2200,13,73.7,73.8,0,100,260,1,71.4,73.2,0,0.047692858,0,-19,74,72.3,0,0,0,1276,80.2,75.5,0,0.03679627,0,124,75.3,74.1,0,0,0,43,75.8,75.2,0,0,0,-1,76,75.6,0,0,0,38,72.4,75.9,0,0,0,41,72.9,76.8,0,0.03689583,0,6,73,76.5,0,100,950,-6,0,74.7,0,0,0,-4,73.2,73.9,0,0.023954963,0,102,73.9,55.8,0,39.058475,100,202,70.6,56.2,0,38.647755,200,199,71,56,0,40.301247,200,196,74.6,57,0,24.694527,200,102,74.3,60.6,0,25.717077,100,201,73,58.3,0,24.673422,200,204,73.6,58.4,0,19.363914,200,102,72.5,60.3,0,28.482252,100,205,73.9,58.7,0,22.787611,200,103,71.1,58,0,30.373087,100,101,74,55.3,0,35.479134,100,103,73.3,56,0,35.543865,100,207,72.9,55.4,0,29.620066,200,100,73.2,58.9,0,21.855518,100,201,73.4,57.8,0,29.500793,200,202,73.7,60.4,0,26.882246,200,200,73,58.5,0,20.340437,200,100,72.3,60.4,0,29.087126,100,191,71.5,55.6,0,28.416914,200,201,70.7,57.1,0,26.937675,200,99,74.2,54.1,0,48.085945,100,201,72.9,55,0,39.86406,200,206,73.5,55.4,0,28.093603,200,0,74.1,72.9,0,0,0,199,74.5,56.4,0,29.30547,200,202,73.1,59.2,0,35.333908,200,205,74.1,57.7,0,27.733463,200,152,71.4,57.9,0,36.83568,150,195,73.6,56.9,0,32.456337,200,203,72.6,55.6,0,26.595482,200,101,74.1,54.9,0,49.749176,100,196,73.2,54.4,0,41.745197,200,203,73.8,56.6,0,35.62469,200,101,74.3,57.7,0,23.728813,100,204,73,57.7,0,26.433977,200,92,72.3,59.1,0,30.556238,100,101,73.4,59.8,0,27.588749,100,105,72.7,286.6,0,26.498232,100,201,73.3,57.4,0,32.26281,200,203,72.5,56.1,0,34.334557,200,102,74.7,57.4,0,32.43905,100,101,75.6,57.6,0,36.323013,100,205,73.7,56.5,0,32.546825,200,92,73,58.3,0,38.29876,100,210,70.1,55.1,0,49.397446,200,100,74.5,60.5,0,36.06834,100,109,72.7,57.4,0,33.394474,100,97,71.8,60.2,0,37.35197,100,200,73.1,56.6,0,36.229977,200,216,71,54.5,0,52.037853,200,194,74.5,61.9,0,40.559654,200,194,74,60.1,0,38.239418,200,100,74.3,60.9,0,50.1962,100,100,74.4,60.2,0,26.016066,100,102,72.7,59,0,38.04226,100,199,72.2,57.5,0,33.0023,200,203,73.5,56.3,0,28.313753,200,98,70.9,56.2,0,43.282692,100,201,71.5,55.3,0,44.912643,200,88.9,89,87.9,139.5,99.2,113.1,0.9,0,29.86
20170618,405,77.4,99.6,40.8313724,21.55207333,256,50.5,50.1,4.15,75.6,76.9,-0.1,3.6,0,0,0,5,98,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,83.9,79.2,76.4,0,0,0,60,0,0,75.7,0,61,0.8125,51.2,0,0,-0.2,1.4,0,0,0,74,74.1,51.6,55.5,15,75.9,61,20,0,73.9,0.99,61,0.8125,66.7,0,0,97.1,56.4,9.9,3.9,1.3,15,15,89,61.1,82.2,100,60.3,0,76.5,1.35,65.31035,64.81035,0,12.7,0,0,0,0,0,72,96,80,0,0,0,85,55,0,71.2,68.1,1,2200,12,73.8,73.8,0,100,260,2,71.5,73.3,0,0.047692858,0,-18,74,72.3,0,0,0,1278,80.2,75.5,0,0.03679627,0,127,75.3,74.1,0,0,0,42,75.8,75.2,0,0,0,-1,76,75.6,0,0,0,39,72.4,75.9,0,0,0,42,72.9,76.8,0,0.03689583,0,6,73,76.5,0,100,950,-5,0,74.7,0,0,0,-4,73.2,73.9,0,0.023954963,0,102,73.8,54.9,0,39.058475,100,202,70.3,55.2,0,38.647755,200,199,70.7,55.1,0,40.301247,200,195,74.5,55.8,0,24.694527,200,103,74.3,59,0,25.717077,100,200,72.9,57,0,24.673422,200,204,73.4,57,0,19.363914,200,103,72.4,58.9,0,28.482252,100,203,73.8,57.3,0,22.787611,200,102,70.8,56.7,0,30.373087,100,102,73.9,54.6,0,35.479134,100,104,73.2,55.1,0,35.543865,100,206,72.8,54.6,0,29.620066,200,102,73.1,57.7,0,21.855518,100,201,73.3,56.6,0,29.500793,200,205,73.6,58.9,0,26.882246,200,198,72.9,57.2,0,20.340437,200,101,72.1,59.1,0,29.087126,100,199,71.3,54.6,0,28.416914,200,209,70.5,56.1,0,26.937675,200,99,74.1,53.6,0,48.085945,100,201,72.8,54.3,0,39.86406,200,204,73.4,54.5,0,28.093603,200,-1,74.1,72.9,0,0,0,199,74.4,55.3,0,29.30547,200,201,72.9,57.9,0,35.333908,200,202,74,56.4,0,27.733463,200,152,71.2,56.7,0,36.83568,150,197,73.6,55.7,0,32.456337,200,205,72.5,54.6,0,26.595482,200,100,73.9,54.2,0,49.749176,100,196,73,53.8,0,41.745197,200,205,73.7,55.6,0,35.62469,200,101,74.3,56.5,0,23.728813,100,204,72.9,56.4,0,26.433977,200,92,72,57.7,0,30.556238,100,103,73.4,58.4,0,27.588749,100,105,72.6,286.7,0,26.498232,100,201,73.2,56.1,0,32.26281,200,202,72.4,55.1,0,34.334557,200,102,74.6,56.2,0,32.43905,100,102,75.6,56.9,0,36.323013,100,203,73.6,55.4,0,32.546825,200,92,73,56.9,0,38.29876,100,207,69.7,54.2,0,49.397446,200,100,74.5,59,0,36.06834,100,106,72.5,56.1,0,33.394474,100,97,71.7,58.9,0,37.35197,100,200,73,55.5,0,36.229977,200,206,70.7,53.7,0,52.037853,200,194,74.4,60.2,0,40.559654,200,194,73.8,58.5,0,38.239418,200,100,74.2,59.3,0,50.1962,100,100,74.3,58.6,0,26.016066,100,101,72.5,57.6,0,38.04226,100,201,72,56.4,0,33.0023,200,203,73.5,55.2,0,28.313753,200,98,70.6,55.2,0,43.282692,100,201,71.4,54.4,0,44.912643,200,88.9,89,88.2,139.5,99.2,112.7,-0.2,0,29.86
