20170618,410,77.5,99.6,40.93238246,21.55207333,244,54.5,54.4,4.1,75.4,76.9,-0.2,3.3,0,0,0,5,93,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,83.6,79.2,76.7,0,0,0,60,0,0,75.5,0,61,0.8125,52.1,0,0,-0.2,1.4,0,0,0,73.9,74,55.8,55.8,15,72.4,61,20,0,73.9,0.99,61,0.8125,65.9,0,0,99.8,56.3,10,3.9,1.4,15,15,91.9,65.1,81.8,100,54.4,0,76.5,1.3,65.31035,64.81035,0,12.6,0,0,0,0,0,72,95,80,0,0,0,85,55,0,71.2,68.1,1,2200,12,73.8,73.8,0,100,260,1,71.5,73.3,0,0.047692858,0,-18,74,72.3,0,0,0,1277,80.2,75.5,0,0.03679627,0,123,75.4,74.1,0,0,0,43,75.8,75.2,0,0,0,-1,76,75.7,0,0,0,39,72.4,75.9,0,0,0,41,72.9,76.8,0,0.03689583,0,6,73,76.5,0,100,950,-6,0,74.7,0,0,0,-4,73.2,74,0,0.023954963,0,103,73.8,56.3,0,39.058475,100,203,70.1,56.7,0,38.647755,200,200,70.4,56.9,0,40.301247,200,197,74.4,56.6,0,24.694527,200,103,74.2,58.6,0,25.717077,100,200,72.7,57.2,0,24.673422,200,205,73.3,57.2,0,19.363914,200,102,72.3,58.9,0,28.482252,100,204,73.7,57.5,0,22.787611,200,102,70.7,57.3,0,30.373087,100,102,73.8,56.5,0,35.479134,100,104,73.1,56.7,0,35.543865,100,207,72.6,56.2,0,29.620066,200,102,73.1,57.9,0,21.855518,100,201,73.2,57.2,0,29.500793,200,207,73.5,58.6,0,26.882246,200,198,72.8,57.4,0,20.340437,200,102,72,59.1,0,29.087126,100,194,71.1,55.9,0,28.416914,200,207,70.4,57.1,0,26.937675,200,100,73.9,56,0,48.085945,100,199,72.7,56.3,0,39.86406,200,206,73.3,55.9,0,28.093603,200,0,74.1,72.8,0,0,0,199,74.3,56.4,0,29.30547,200,203,72.8,58,0,35.333908,200,202,73.9,56.8,0,27.733463,200,152,71,57.5,0,36.83568,150,199,73.5,56.3,0,32.456337,200,204,72.4,55.9,0,26.595482,200,101,73.9,56,0,49.749176,100,198,72.8,56.2,0,41.745197,200,205,73.6,56.5,0,35.62469,200,102,74.2,57.1,0,23.728813,100,203,72.8,56.8,0,26.433977,200,93,71.8,57.7,0,30.556238,100,103,73.3,58.4,0,27.588749,100,106,72.4,286.5,0,26.498232,100,203,73.1,56.6,0,32.26281,200,203,72.3,56.5,0,34.334557,200,100,74.5,56.8,0,32.43905,100,103,75.6,57.9,0,36.323013,100,202,73.5,56.4,0,32.546825,200,93,72.9,57.3,0,38.29876,100,221,69.2,56.1,0,49.397446,200,101,74.4,58.6,0,36.06834,100,111,72.4,56.7,0,33.394474,100,97,71.5,59.1,0,37.35197,100,200,73,56.4,0,36.229977,200,205,70.4,56.1,0,52.037853,200,197,74.3,59.4,0,40.559654,200,195,73.6,58.3,0,38.239418,200,101,74.1,58.7,0,50.1962,100,101,74.1,58.3,0,26.016066,100,102,72.3,57.7,0,38.04226,100,203,71.8,57.3,0,33.0023,200,203,73.3,56,0,28.313753,200,99,70.4,56.3,0,43.282692,100,202,71.2,56.1,0,44.912643,200,88.9,89,88.2,137.5,99.3,113,1,0,29.86
20170618,415,77.7,99.6,41.13513054,21.55207333,1,57.6,57.5,4.1,75.5,77,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,79.4,77.3,0,0,0,60,0,0,75.1,0,61,0.8125,51.6,0,0,-0.2,1.4,0,0,0,73.9,73.9,61.6,56.6,15,71.8,61,20,0,73.9,1.01,61,0.8125,65.5,0,0,99.8,56.8,10,4,0.7,15,15,94.8,73.1,81.8,100,64.2,0,76.5,1.3,65.31035,64.81035,0,12.5,0,0,0,0,0,72,97,80,0,0,0,85,55,0,71.2,68.1,1,2200,13,73.8,73.9,0,100,260,1,71.5,73.4,0,0.047692858,0,-19,74,72.4,0,0,0,1278,80.2,75.5,0,0.03679627,0,124,75.4,74.1,0,0,0,42,75.9,75.3,0,0,0,-1,76.1,75.7,0,0,0,43,72.4,76,0,0,0,42,73,76.8,0,0.03689583,0,5,73,76.5,0,100,950,-6,0,74.8,0,0,0,-5,73.2,74,0,0.023954963,0,101,73.7,60.1,0,39.058475,100,201,70,60.4,0,38.647755,200,200,70.4,60.5,0,40.301247,200,196,74.3,59.6,0,24.694527,200,101,74.2,59.8,0,25.717077,100,199,72.6,59.4,0,24.673422,200,202,73.2,59.4,0,19.363914,200,102,72.2,60.4,0,28.482252,100,204,73.7,59.7,0,22.787611,200,100,70.7,59.9,0,30.373087,100,101,73.7,60.7,0,35.479134,100,104,73.1,60.4,0,35.543865,100,204,72.5,60.1,0,29.620066,200,102,73,60,0,21.855518,100,202,73.1,59.8,0,29.500793,200,204,73.4,60,0,26.882246,200,195,72.7,59.5,0,20.340437,200,101,71.9,60.6,0,29.087126,100,208,71,59.5,0,28.416914,200,200,70.4,60.1,0,26.937675,200,99,73.9,60.7,0,48.085945,100,200,72.6,60.6,0,39.86406,200,203,73.3,59.7,0,28.093603,200,-1,74,72.8,0,0,0,197,74.2,59.6,0,29.30547,200,201,72.6,59.9,0,35.333908,200,201,73.9,59.3,0,27.733463,200,152,70.9,60.1,0,36.83568,150,195,73.5,59.3,0,32.456337,200,203,72.4,59.6,0,26.595482,200,100,73.8,60.3,0,49.749176,100,196,72.7,60.9,0,41.745197,200,202,73.6,59.7,0,35.62469,200,101,74.2,59.6,0,23.728813,100,205,72.7,59.2,0,26.433977,200,94,71.7,59.5,0,30.556238,100,102,73.3,60.1,0,27.588749,100,107,72.3,286.5,0,26.498232,100,202,73,59.3,0,32.26281,200,203,72.2,60,0,34.334557,200,100,74.5,59.7,0,32.43905,100,103,75.6,60.8,0,36.323013,100,204,73.4,59.7,0,32.546825,200,92,72.9,59.7,0,38.29876,100,215,68.9,60.2,0,49.397446,200,100,74.4,59.8,0,36.06834,100,112,72.3,59.4,0,33.394474,100,98,71.4,60.8,0,37.35197,100,203,72.9,59.6,0,36.229977,200,206,70.3,60.5,0,52.037853,200,195,74.2,60.1,0,40.559654,200,196,73.5,59.9,0,38.239418,200,100,74,59.9,0,50.1962,100,101,74,59.7,0,26.016066,100,103,72.2,59.7,0,38.04226,100,201,71.7,60.1,0,33.0023,200,204,73.3,59.3,0,28.313753,200,98,70.3,59.8,0,43.282692,100,201,71.2,60.1,0,44.912643,200,89,89,88.3,137.5,99.3,112.8,-0.9,0.2,29.86
20170618,420,77.7,99.6,41.13513054,21.55207333,1,57.6,57.7,4.1,75.8,77,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,79.3,77.3,0,0,0,60,0,0,74.9,0,61,0.8125,53.3,0,0,-0.2,1.4,0,0,0,73.9,74,66.6,56.3,15,74.7,61,20,0,73.8,0.99,61,0.8125,65.5,0,0,99.7,55.9,10,3.9,1.4,15,15,94.3,73.1,81.8,100,90.4,0,76.5,1.3,65.31035,64.81035,0,12.3,0,0,0,0,0,72,97,80,0,0,0,85,55,0,71.2,68.1,1,2200,11,73.8,74,0,100,260,1,71.5,73.4,0,0.047692858,0,-19,74,72.4,0,0,0,1278,80.2,75.6,0,0.03679627,0,124,75.4,74.2,0,0,0,42,75.9,75.3,0,0,0,-1,76.1,75.7,0,0,0,40,72.5,76,0,0,0,41,73,76.9,0,0.03689583,0,5,73,76.6,0,100,950,-6,0,74.8,0,0,0,-4,73.3,74,0,0.023954963,0,101,73.7,65.6,0,39.058475,100,202,70.1,65.8,0,38.647755,200,199,70.7,65.7,0,40.301247,200,195,74.3,65.1,0,24.694527,200,101,74.1,63.9,0,25.717077,100,198,72.6,64.4,0,24.673422,200,201,73.2,64.3,0,19.363914,200,103,72.2,64.5,0,28.482252,100,204,73.6,64.6,0,22.787611,200,104,70.7,64.6,0,30.373087,100,101,73.7,66,0,35.479134,100,103,73,65.8,0,35.543865,100,204,72.5,65.6,0,29.620066,200,101,73,64.7,0,21.855518,100,200,73.1,65,0,29.500793,200,204,73.4,64,0,26.882246,200,197,72.7,64.2,0,20.340437,200,100,71.8,64.6,0,29.087126,100,207,70.9,65.2,0,28.416914,200,202,70.4,65.3,0,26.937675,200,98,73.9,65.9,0,48.085945,100,199,72.5,66,0,39.86406,200,203,73.2,65.4,0,28.093603,200,-1,74,72.7,0,0,0,198,74.2,65.2,0,29.30547,200,201,72.6,64.6,0,35.333908,200,201,73.8,64.4,0,27.733463,200,150,70.9,65.1,0,36.83568,150,197,73.5,65,0,32.456337,200,202,72.3,65.2,0,26.595482,200,100,73.8,65.8,0,49.749176,100,197,72.8,66,0,41.745197,200,204,73.6,65.3,0,35.62469,200,101,74.2,64.6,0,23.728813,100,203,72.6,64.4,0,26.433977,200,93,71.7,64.2,0,30.556238,100,100,73.3,64.5,0,27.588749,100,105,72.3,286.9,0,26.498232,100,206,73,64.7,0,32.26281,200,203,72.3,65.3,0,34.334557,200,99,74.4,65.2,0,32.43905,100,102,75.6,65.6,0,36.323013,100,203,73.4,65.2,0,32.546825,200,93,72.9,64.9,0,38.29876,100,210,69,65.5,0,49.397446,200,100,74.4,63.9,0,36.06834,100,107,72.3,64.6,0,33.394474,100,98,71.4,65.1,0,37.35197,100,203,72.8,65.3,0,36.229977,200,208,70.4,65.8,0,52.037853,200,195,74.1,63.6,0,40.559654,200,195,73.5,64.4,0,38.239418,200,100,73.9,64,0,50.1962,100,101,74,64.1,0,26.016066,100,101,72.2,64.7,0,38.04226,100,201,71.7,65.3,0,33.0023,200,203,73.3,65,0,28.313753,200,98,70.4,65.4,0,43.282692,100,202,71.1,65.7,0,44.912643,200,89,89.1,88.2,139.5,99.3,112.8,0.9,0,29.86
20170618,425,77.7,99.6,41.13513054,21.55207333,1,57.4,57.7,4.1,75.9,77.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,79.2,77.6,0,0,0,60,0,0,74.7,0,61,0.8125,52.5,0,0,-0.2,1.4,0,0,0,74,74,67.3,56.5,15,76.9,61,20,0,73.9,0.98,61,0.8125,66.2,0,0,99.9,56.3,10,3.9,0.9,15,15,92.2,75.1,81.8,100,100,0,76.5,1.3,65.31035,64.81035,0,12.4,0,0,0,0,0,72,99,80.1,0,0,0,84.5984,55,0,71.2,68.2,1,2200,13,73.9,74.1,0,100,260,1,71.5,73.4,0,0.047692858,0,-19,74,72.5,0,0,0,1276,80.2,75.6,0,0.03679627,0,125,75.4,74.2,0,0,0,42,76,75.3,0,0,0,-1,76.2,75.7,0,0,0,37,72.5,76,0,0,0,42,73,76.9,0,0.03689583,0,6,73,76.6,0,100,950,-4,0,74.8,0,0,0,-4,73.3,74,0,0.023954963,0,101,73.7,66.7,0,39.058475,100,201,70.3,66.9,0,38.647755,200,199,71,66.8,0,40.301247,200,195,74.3,66.5,0,24.694527,200,101,74.1,66,0,25.717077,100,198,72.6,66.2,0,24.673422,200,201,73.2,66.1,0,19.363914,200,102,72.2,66.6,0,28.482252,100,203,73.7,66.4,0,22.787611,200,103,70.9,66.2,0,30.373087,100,100,73.8,66.8,0,35.479134,100,103,73,66.8,0,35.543865,100,202,72.5,66.6,0,29.620066,200,100,73,66.4,0,21.855518,100,199,73.2,66.5,0,29.500793,200,204,73.4,66,0,26.882246,200,194,72.7,65.9,0,20.340437,200,100,72,66.5,0,29.087126,100,190,71,66.4,0,28.416914,200,197,70.5,66.6,0,26.937675,200,98,74,66.7,0,48.085945,100,200,72.6,66.8,0,39.86406,200,204,73.2,66.5,0,28.093603,200,0,74,72.6,0,0,0,198,74.2,66.5,0,29.30547,200,201,72.7,66.4,0,35.333908,200,199,73.8,66.1,0,27.733463,200,150,71,66.8,0,36.83568,150,198,73.4,66.5,0,32.456337,200,202,72.3,66.4,0,26.595482,200,100,73.9,66.6,0,49.749176,100,197,72.9,66.9,0,41.745197,200,200,73.6,66.5,0,35.62469,200,101,74.2,66.2,0,23.728813,100,205,72.6,66,0,26.433977,200,93,71.8,66.1,0,30.556238,100,101,73.3,66.3,0,27.588749,100,106,72.3,286.4,0,26.498232,100,205,73.1,66.2,0,32.26281,200,200,72.4,66.5,0,34.334557,200,99,74.4,66.5,0,32.43905,100,101,75.6,66.8,0,36.323013,100,202,73.4,66.5,0,32.546825,200,92,72.9,66.5,0,38.29876,100,208,69.4,66.6,0,49.397446,200,99,74.4,66,0,36.06834,100,103,72.3,66.2,0,33.394474,100,97,71.5,67,0,37.35197,100,204,72.8,66.6,0,36.229977,200,211,70.5,66.8,0,52.037853,200,195,74.2,65.9,0,40.559654,200,194,73.6,66.5,0,38.239418,200,100,73.9,66.1,0,50.1962,100,100,74,66.2,0,26.016066,100,100,72.3,66.5,0,38.04226,100,200,71.8,66.8,0,33.0023,200,203,73.3,66.3,0,28.313753,200,98,70.5,66.5,0,43.282692,100,202,71.2,66.7,0,44.912643,200,89,89.1,88.1,141.5,99.3,113.1,0.9,0.1,29.86
20170618,430,77.8,99.6,41.23686998,21.55207333,1,57.4,57.7,4.1,76.1,77.2,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82,79.5,77.1,0,0,0,60,0,0,74.9,0,61,0.8125,52.4,0,0,-0.2,1.4,0,0,0,74,74.1,67.6,56.5,15,79.3,61,20,0,74,0.98,61,0.8125,66.3,0,0,99.7,56.5,10,4.2,1.3,15,15,91.3,75.1,81.8,100,99.6,0,76.5,1.3,65.31035,64.81035,0,12.6,0,0,0,0,0,72,102,80.1,0,0,0,84.01923,55,0,71.3,68.2,1,2200,11,73.9,74,0,100,260,2,71.5,73.5,0,0.047692858,0,-18,74.1,72.5,0,0,0,1276,80.2,75.6,0,0.03679627,0,125,75.4,74.2,0,0,0,42,76,75.4,0,0,0,-1,76.2,75.7,0,0,0,40,72.5,76,0,0,0,41,73,76.9,0,0.03689583,0,5,73.1,76.6,0,100,950,-5,0,74.8,0,0,0,-4,73.3,74,0,0.023954963,0,101,73.7,67.2,0,39.058475,100,199,70.5,67.4,0,38.647755,200,197,71.2,67.4,0,40.301247,200,196,74.4,67,0,24.694527,200,101,74.1,66.8,0,25.717077,100,197,72.7,66.9,0,24.673422,200,201,73.3,66.8,0,19.363914,200,102,72.3,67.6,0,28.482252,100,204,73.7,67.1,0,22.787611,200,101,71,67,0,30.373087,100,100,73.8,67.4,0,35.479134,100,102,73.1,67.3,0,35.543865,100,201,72.6,67.1,0,29.620066,200,100,73,67.1,0,21.855518,100,200,73.2,67.1,0,29.500793,200,203,73.4,66.8,0,26.882246,200,194,72.8,66.6,0,20.340437,200,100,72.1,67.4,0,29.087126,100,209,71.2,66.8,0,28.416914,200,201,70.6,67.1,0,26.937675,200,97,74.1,67.1,0,48.085945,100,200,72.7,67.3,0,39.86406,200,203,73.3,66.9,0,28.093603,200,-1,74,72.6,0,0,0,196,74.2,67.1,0,29.30547,200,199,72.8,67.2,0,35.333908,200,201,73.9,66.7,0,27.733463,200,150,71,67.5,0,36.83568,150,194,73.5,67,0,32.456337,200,200,72.4,66.8,0,26.595482,200,99,74,67,0,49.749176,100,195,73,67.4,0,41.745197,200,200,73.6,67,0,35.62469,200,101,74.2,66.9,0,23.728813,100,205,72.7,66.7,0,26.433977,200,90,72,66.8,0,30.556238,100,98,73.3,67.1,0,27.588749,100,104,72.4,286.7,0,26.498232,100,204,73.1,66.8,0,32.26281,200,202,72.4,67.1,0,34.334557,200,100,74.5,67,0,32.43905,100,102,75.6,67.4,0,36.323013,100,201,73.5,66.9,0,32.546825,200,93,72.9,67.1,0,38.29876,100,205,69.8,67.1,0,49.397446,200,98,74.4,66.8,0,36.06834,100,97,72.4,66.8,0,33.394474,100,98,71.6,67.9,0,37.35197,100,205,72.9,67.1,0,36.229977,200,204,70.6,67.2,0,52.037853,200,194,74.2,66.9,0,40.559654,200,194,73.7,67.3,0,38.239418,200,100,73.9,67,0,50.1962,100,100,74,67.1,0,26.016066,100,100,72.4,67.2,0,38.04226,100,201,71.9,67.5,0,33.0023,200,203,73.3,66.8,0,28.313753,200,98,70.7,67,0,43.282692,100,202,71.3,67.1,0,44.912643,200,89,89.1,88.2,139.5,99.4,113.1,1.1,0,29.86
20170618,435,77.9,99.6,41.33885398,21.55207333,1,57.4,57.8,4.1,76.3,77.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.2,79.4,76.1,0,0,0,60,0,0,75.6,0,61,0.8125,58.3,0,0,-0.2,1.4,0,0,0,74.1,74.1,68.1,56.2,15,81.8,61,20,0,74.1,0.98,61,0.8125,67.1,0,0,99.7,55.9,10,4.1,0.7,15,15,90.9,75.1,82,100,100,0,76.5,1.3,65.31035,64.81035,0,12.6,0,0,0,0,0,72,98,80.1,0,0,0,83.45369,55,0,71.3,68.2,1,2200,11,73.9,74.1,0,100,260,1,71.5,73.5,0,0.047692858,0,-19,74.1,72.5,0,0,0,1277,80.2,75.7,0,0.03679627,0,126,75.4,74.2,0,0,0,43,76,75.4,0,0,0,-1,76.3,75.8,0,0,0,42,72.5,76,0,0,0,42,73,77,0,0.03689583,0,5,73.1,76.8,0,100,950,-5,0,74.8,0,0,0,-4,73.3,74,0,0.023954963,0,101,73.7,67.5,0,39.058475,100,200,70.7,67.8,0,38.647755,200,199,71.4,67.8,0,40.301247,200,195,74.4,67.3,0,24.694527,200,101,74.1,67.3,0,25.717077,100,197,72.8,67.3,0,24.673422,200,202,73.4,67.2,0,19.363914,200,102,72.4,68,0,28.482252,100,206,73.8,67.5,0,22.787611,200,103,71.1,67.4,0,30.373087,100,101,73.9,67.7,0,35.479134,100,102,73.1,67.7,0,35.543865,100,202,72.7,67.5,0,29.620066,200,102,73,67.6,0,21.855518,100,199,73.2,67.5,0,29.500793,200,204,73.5,67.3,0,26.882246,200,194,72.8,67,0,20.340437,200,100,72.2,67.8,0,29.087126,100,193,71.3,67.2,0,28.416914,200,197,70.7,67.5,0,26.937675,200,98,74.1,67.5,0,48.085945,100,202,72.7,67.6,0,39.86406,200,204,73.3,67.2,0,28.093603,200,-1,74,72.6,0,0,0,198,74.3,67.5,0,29.30547,200,200,72.8,67.7,0,35.333908,200,198,73.9,67.1,0,27.733463,200,149,71.2,67.9,0,36.83568,150,196,73.5,67.3,0,32.456337,200,202,72.4,67.2,0,26.595482,200,100,74.1,67.4,0,49.749176,100,196,73.1,67.7,0,41.745197,200,200,73.7,67.3,0,35.62469,200,100,74.2,67.3,0,23.728813,100,202,72.8,67,0,26.433977,200,91,72.1,67.3,0,30.556238,100,99,73.3,67.5,0,27.588749,100,104,72.4,286.7,0,26.498232,100,204,73.2,67.2,0,32.26281,200,203,72.5,67.4,0,34.334557,200,100,74.5,67.3,0,32.43905,100,101,75.6,67.9,0,36.323013,100,201,73.5,67.2,0,32.546825,200,93,72.9,67.4,0,38.29876,100,201,70,67.4,0,49.397446,200,99,74.4,67.3,0,36.06834,100,103,72.5,67.1,0,33.394474,100,98,71.8,68.2,0,37.35197,100,202,72.9,67.4,0,36.229977,200,211,70.8,67.5,0,52.037853,200,193,74.3,67.5,0,40.559654,200,194,73.8,67.8,0,38.239418,200,101,74,67.5,0,50.1962,100,99,74.1,67.6,0,26.016066,100,99,72.5,67.6,0,38.04226,100,202,72,67.9,0,33.0023,200,202,73.4,67.1,0,28.313753,200,98,70.8,67.3,0,43.282692,100,202,71.4,67.4,0,44.912643,200,89.1,89.2,88.6,140.5,99.4,113.1,0.9,0.1,29.86
20170618,440,78,99.6,41.44108324,21.55207333,1,57.4,57.9,4.1,76.4,77.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,84,79.3,76,0,0,0,60,0,0,75.8,0,61,0.8125,53.6,0,0,-0.2,1.4,0,0,0,74.2,74.1,68.6,56.4,15,84.7,61,20,0,74.2,0.99,61,0.8125,67.8,0,0,99.9,56,10,4.2,0.9,15,15,90.6,75.1,82,100,99.8,0,76.5,1.3,65.31035,64.81035,0,12.6,0,0,0,0,0,72,100,80.1,0,0,0,82.901794,55,0,71.3,68.2,1,2200,12,73.9,74,0,100,260,1,71.5,73.6,0,0.047692858,0,-18,74.1,72.6,0,0,0,1276,80.2,75.7,0,0.03679627,0,124,75.5,74.3,0,0,0,42,76,75.4,0,0,0,-1,76.3,75.8,0,0,0,39,72.5,76.1,0,0,0,41,73,77,0,0.03689583,0,5,73.1,76.7,0,100,950,-5,0,74.9,0,0,0,-4,73.3,74.1,0,0.023954963,0,101,73.8,67.9,0,39.058475,100,200,70.8,68.3,0,38.647755,200,198,71.5,68.2,0,40.301247,200,194,74.5,67.7,0,24.694527,200,101,74.1,67.7,0,25.717077,100,197,72.9,67.7,0,24.673422,200,200,73.5,67.6,0,19.363914,200,102,72.5,68.4,0,28.482252,100,206,73.8,67.9,0,22.787611,200,102,71.2,67.8,0,30.373087,100,100,73.9,68.2,0,35.479134,100,101,73.2,68.1,0,35.543865,100,202,72.8,68,0,29.620066,200,101,73,67.9,0,21.855518,100,199,73.3,67.9,0,29.500793,200,203,73.5,67.7,0,26.882246,200,192,72.9,67.4,0,20.340437,200,98,72.3,68.2,0,29.087126,100,216,71.4,67.6,0,28.416914,200,202,70.8,68,0,26.937675,200,98,74.1,68,0,48.085945,100,201,72.8,68.1,0,39.86406,200,204,73.4,67.6,0,28.093603,200,0,74,72.6,0,0,0,196,74.3,67.9,0,29.30547,200,200,72.9,68.1,0,35.333908,200,199,73.9,67.5,0,27.733463,200,150,71.3,68.2,0,36.83568,150,197,73.5,67.6,0,32.456337,200,201,72.4,67.6,0,26.595482,200,100,74.1,67.9,0,49.749176,100,195,73.2,68.2,0,41.745197,200,201,73.7,67.7,0,35.62469,200,101,74.2,67.7,0,23.728813,100,203,72.8,67.4,0,26.433977,200,92,72.1,67.6,0,30.556238,100,99,73.4,67.9,0,27.588749,100,105,72.5,286.5,0,26.498232,100,204,73.2,67.6,0,31.809267,200,200,72.5,67.8,0,34.334557,200,100,74.5,67.6,0,32.43905,100,102,75.6,68.3,0,36.323013,100,200,73.5,67.5,0,32.546825,200,93,72.9,67.8,0,38.29876,100,205,70.2,67.8,0,49.397446,200,98,74.4,67.6,0,36.06834,100,103,72.5,67.5,0,33.394474,100,97,71.9,68.6,0,37.35197,100,204,73,67.8,0,36.229977,200,206,70.9,67.9,0,52.037853,200,192,74.3,67.9,0,40.559654,200,194,73.9,68.1,0,38.239418,200,100,74,67.9,0,50.1962,100,100,74.2,68.1,0,26.016066,100,100,72.6,68,0,38.04226,100,201,72.1,68.2,0,33.0023,200,202,73.3,67.4,0,28.313753,200,98,71,67.6,0,43.282692,100,201,71.5,67.8,0,44.912643,200,89.1,89.2,88.5,138.5,99.4,113.1,1,-0.2,29.86
20170618,445,78.1,99.6,41.5435585,21.55207333,1,57.4,57.9,4.1,76.5,77.3,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.6,79.7,76.4,0,0,0,60,0,0,75.7,0,61,0.8125,51.9,0,0,-0.2,1.4,0,0,0,74.3,74.3,69,56.3,15,87.7,61,20,0,74.3,1,61,0.8125,68.6,0,0,99.8,56,10,3.7,1.1,15,15,90.2,75.1,82,100,99.4,0,76.5,1.3,65.31035,64.81035,0,12.5,0,0,0,0,0,72,95,80.2,0,0,0,82.3653,55,0,71.4,68.3,1,2200,11,73.9,74.1,0,100,260,1,71.5,73.6,0,0.047692858,0,-18,74.1,72.6,0,0,0,1276,80.2,75.7,0,0.03679627,0,124,75.5,74.3,0,0,0,43,76,75.4,0,0,0,-1,76.3,75.8,0,0,0,40,72.5,76.1,0,0,0,42,73.1,77,0,0.03689583,0,3,73.1,76.7,0,100,950,-6,0,74.9,0,0,0,-5,73.3,74.1,0,0.023954963,0,101,73.8,68.4,0,39.058475,100,200,71,68.6,0,38.647755,200,198,71.7,68.5,0,40.301247,200,193,74.5,68.1,0,24.694527,200,101,74.1,68,0,25.717077,100,198,72.9,68.1,0,24.673422,200,200,73.6,68,0,19.363914,200,102,72.6,68.6,0,28.482252,100,202,73.9,68.2,0,22.787611,200,100,71.2,68.2,0,30.373087,100,100,73.9,68.6,0,35.479134,100,101,73.2,68.6,0,35.543865,100,203,72.9,68.4,0,29.620066,200,101,73,68.3,0,21.855518,100,199,73.3,68.3,0,29.500793,200,204,73.6,68.1,0,26.882246,200,194,72.9,67.8,0,20.340437,200,99,72.4,68.5,0,29.087126,100,191,71.5,68,0,28.416914,200,203,70.8,68.4,0,26.937675,200,98,74.2,68.5,0,48.085945,100,200,72.8,68.5,0,39.86406,200,204,73.4,68,0,28.093603,200,-1,74,72.6,0,0,0,195,74.3,68.3,0,29.30547,200,200,73,68.4,0,35.333908,200,199,74,67.8,0,27.733463,200,149,71.4,68.5,0,36.83568,150,195,73.6,68,0,32.456337,200,199,72.5,68.1,0,26.595482,200,99,74.1,68.3,0,49.749176,100,195,73.3,68.6,0,41.745197,200,201,73.7,68,0,35.62469,200,101,74.3,68,0,23.728813,100,203,72.9,67.8,0,26.433977,200,94,72.2,68,0,30.556238,100,99,73.4,68.3,0,27.588749,100,105,72.6,286.6,0,26.498232,100,206,73.2,68,0,31.809267,200,200,72.6,68.3,0,34.334557,200,98,74.6,68,0,32.43905,100,101,75.7,68.6,0,36.323013,100,200,73.6,67.9,0,32.546825,200,92,72.9,68,0,38.29876,100,204,70.4,68.2,0,49.397446,200,98,74.4,68,0,36.06834,100,103,72.6,67.9,0,33.394474,100,97,72,68.8,0,37.35197,100,202,73,68.1,0,36.229977,200,205,71.1,68.2,0,52.037853,200,193,74.4,68.2,0,40.559654,200,194,74,68.5,0,38.239418,200,100,74.1,68.3,0,50.1962,100,100,74.2,68.4,0,26.016066,100,100,72.7,68.4,0,38.04226,100,200,72.2,68.5,0,33.0023,200,201,73.4,67.8,0,28.313753,200,98,71.1,68,0,43.282692,100,202,71.6,68.2,0,44.912643,200,89.1,89.2,88.4,140.5,99.4,113.2,0.9,0,29.86
20170618,450,78.1,99.6,41.5435585,21.55207333,1,57.5,58,4.1,76.6,77.4,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,84.4,79.1,75.5,0,0,0,60,0,0,76.2,0,61,0.8125,64.4,0,0,-0.2,1.4,0,0,0,74.3,74.3,69.4,56.1,15,91,61,20,0,74.4,0.99,61,0.8125,69.2,0,0,99.8,55.5,9.9,4.2,0.8,15,15,89.5,75.1,82,100,100,0,76.5,1.35,65.31035,64.81035,0,12.6,0,0,0,0,0,72,97,80.3,0,0,0,81.838875,55,0,71.4,68.3,1,2200,13,73.9,74.1,0,100,260,1,71.6,73.6,0,0.047692858,0,-18,74.1,72.6,0,0,0,1277,80.2,75.7,0,0.03679627,0,124,75.5,74.3,0,0,0,42,76.1,75.4,0,0,0,-1,76.4,75.8,0,0,0,37,72.5,76.1,0,0,0,40,73.1,77.1,0,0.03689583,0,5,73.2,76.8,0,100,950,-5,0,74.9,0,0,0,-3,73.3,74.1,0,0.023954963,0,100,73.8,68.8,0,39.058475,100,200,71.1,69.1,0,38.647755,200,198,71.8,68.9,0,40.301247,200,193,74.6,68.5,0,24.694527,200,101,74.1,68.3,0,25.717077,100,197,73,68.4,0,24.673422,200,198,73.6,68.3,0,19.363914,200,102,72.7,68.9,0,28.482252,100,205,73.9,68.5,0,22.787611,200,102,71.3,68.4,0,30.373087,100,100,73.9,69.2,0,35.479134,100,101,73.3,69,0,35.543865,100,200,72.9,68.8,0,29.620066,200,101,73,68.5,0,21.855518,100,196,73.3,68.7,0,29.500793,200,204,73.6,68.4,0,26.882246,200,193,73,68.1,0,20.340437,200,99,72.5,68.7,0,29.087126,100,210,71.6,68.4,0,28.416914,200,197,70.9,68.8,0,26.937675,200,97,74.2,69,0,48.085945,100,201,72.9,69,0,39.86406,200,201,73.5,68.5,0,28.093603,200,0,74,72.6,0,0,0,196,74.3,68.7,0,29.30547,200,199,73,68.7,0,35.333908,200,199,74,68.2,0,27.733463,200,149,71.5,68.8,0,36.83568,150,195,73.6,68.4,0,32.456337,200,200,72.5,68.6,0,26.595482,200,100,74.2,68.9,0,49.749176,100,195,73.3,69,0,41.745197,200,197,73.8,68.4,0,35.62469,200,100,74.3,68.3,0,23.728813,100,201,72.9,68.2,0,26.433977,200,91,72.3,68.3,0,30.556238,100,98,73.5,68.6,0,27.588749,100,104,72.6,286.6,0,26.498232,100,202,73.3,68.3,0,31.809267,200,201,72.7,68.6,0,34.334557,200,99,74.6,68.2,0,32.43905,100,101,75.7,69,0,36.323013,100,198,73.6,68.2,0,32.546825,200,92,72.9,68.2,0,38.29876,100,204,70.5,68.6,0,49.397446,200,98,74.5,68.2,0,36.06834,100,96,72.7,68.3,0,33.394474,100,96,72.1,69.1,0,37.35197,100,204,73,68.3,0,36.229977,200,202,71.2,68.5,0,52.037853,200,193,74.5,68.5,0,40.559654,200,193,74.1,68.7,0,38.239418,200,100,74.1,68.6,0,50.1962,100,99,74.3,68.7,0,26.016066,100,99,72.7,68.7,0,38.04226,100,199,72.3,68.8,0,33.0023,200,201,73.5,68.1,0,28.313753,200,98,71.2,68.4,0,43.282692,100,202,71.6,68.6,0,44.912643,200,89.2,89.2,88.4,139.5,99.5,113.3,0.9,0,29.86
20170618,455,78.2,99.6,41.64628046,21.55207333,1,57.5,58.1,4.1,76.7,77.4,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,85,79.1,75.2,0,0,0,60,0,0,76.2,0,61,0.8125,63.1,0,0,-0.2,1.4,0,0,0,74.3,74.4,70.4,56.6,15,94.7,61,20,0,74.4,1,61,0.8125,69.8,0,0,97.5,56,10,3.9,1.5,15,15,88.7,75.1,81.8,100,99.5,0,76.5,1.3,65.31035,64.81035,0,12.5,0,0,0,0,0,72,94,80.3,0,0,0,81.32953,55,0,71.4,68.4,1,2200,11,73.9,74.3,0,100,260,1,71.6,73.7,0,0.047692858,0,-18,74.1,72.7,0,0,0,1277,80.2,75.8,0,0.03679627,0,125,75.6,74.4,0,0,0,42,76.1,75.5,0,0,0,-1,76.4,75.8,0,0,0,38,72.5,76.1,0,0,0,41,73.1,77.1,0,0.03689583,0,5,73.2,76.8,0,100,950,-6,0,74.9,0,0,0,-4,73.3,74.1,0,0.023954963,0,101,73.9,69.4,0,39.058475,100,200,71.2,69.6,0,38.647755,200,199,71.9,69.4,0,40.301247,200,194,74.6,69,0,24.694527,200,101,74.2,68.5,0,25.717077,100,198,73,68.8,0,24.673422,200,201,73.7,68.7,0,19.363914,200,102,72.8,69.2,0,28.482252,100,205,74,68.8,0,22.787611,200,104,71.3,68.8,0,30.373087,100,100,74,69.8,0,35.479134,100,101,73.3,69.6,0,35.543865,100,202,73,69.4,0,29.620066,200,102,73,68.9,0,21.855518,100,200,73.4,69.1,0,29.500793,200,204,73.7,68.7,0,26.882246,200,193,73,68.5,0,20.340437,200,100,72.5,69,0,29.087126,100,193,71.6,69,0,28.416914,200,201,70.9,69.4,0,26.937675,200,98,74.3,69.7,0,48.085945,100,201,73,69.7,0,39.86406,200,205,73.5,69.2,0,28.093603,200,0,74,72.6,0,0,0,194,74.4,69.1,0,29.30547,200,201,73.1,69.1,0,35.333908,200,200,74,68.6,0,27.733463,200,151,71.6,69.2,0,36.83568,150,195,73.6,68.9,0,32.456337,200,204,72.6,69.2,0,26.595482,200,100,74.2,69.5,0,49.749176,100,196,73.4,69.7,0,41.745197,200,200,73.8,69,0,35.62469,200,101,74.3,68.6,0,23.728813,100,200,73,68.6,0,26.433977,200,93,72.4,68.6,0,30.556238,100,101,73.5,68.9,0,27.588749,100,105,72.7,286.9,0,26.498232,100,206,73.3,68.6,0,31.809267,200,200,72.7,69.1,0,34.334557,200,101,74.6,68.7,0,32.43905,100,102,75.7,69.5,0,36.323013,100,202,73.7,68.8,0,32.546825,200,93,72.9,68.5,0,38.29876,100,219,70.7,69.1,0,49.397446,200,99,74.5,68.5,0,36.06834,100,104,72.7,68.7,0,33.394474,100,98,72.1,69.3,0,37.35197,100,204,73.1,68.7,0,36.229977,200,212,71.3,69.1,0,52.037853,200,194,74.5,68.8,0,40.559654,200,196,74.2,69,0,38.239418,200,101,74.2,69,0,50.1962,100,100,74.4,69.1,0,26.016066,100,101,72.8,69.1,0,38.04226,100,200,72.3,69.2,0,33.0023,200,202,73.5,68.6,0,28.313753,200,98,71.3,69,0,43.282692,100,202,71.7,69.2,0,44.912643,200,89.2,89.3,88.4,138.5,99.5,113.2,-0.9,0.3,29.86
20170618,500,78.2,99.6,41.64628046,21.55207333,1,57.5,58.1,4.1,76.8,77.5,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,85.4,79.2,75.2,0,0,0,60,0,0,76.3,0,61,0.8125,62.8,0,0,-0.2,1.4,0,0,0,74.4,74.3,71.4,56.5,15,99,61,20,0,74.4,1,61,0.8125,70.4,0,0,93.2,56,10,4.2,0.8,15,15,87.9,75.1,82.9,100,100,0,76.5,1.25,65.31035,64.81035,0,12.7,0,0,0,0,0,72,98,80.3,0,0,0,80.83046,55,0,71.4,68.4,1,2200,12,74,74.3,0,100,260,1,71.6,73.7,0,0.047692858,0,-18,74.1,72.7,0,0,0,1276,80.3,75.8,0,0.03679627,0,124,75.6,74.4,0,0,0,42,76.1,75.5,0,0,0,-1,76.5,75.8,0,0,0,39,72.6,76.1,0,0,0,42,73.1,77.1,0,0.03689583,0,6,73.2,76.9,0,100,950,-5,0,74.9,0,0,0,-4,73.4,74.1,0,0.023954963,0,100,73.9,70.3,0,39.058475,100,200,71.3,70.4,0,38.647755,200,197,72,70.1,0,40.301247,200,192,74.6,69.7,0,24.694527,200,101,74.2,68.9,0,25.717077,100,198,73.1,69.4,0,24.673422,200,198,73.7,69.2,0,19.363914,200,101,72.9,69.5,0,28.482252,100,204,74,69.3,0,22.787611,200,102,71.4,69.4,0,30.373087,100,100,74,70.7,0,35.479134,100,101,73.3,70.5,0,35.543865,100,200,73.1,70.2,0,29.620066,200,101,73.1,69.5,0,21.855518,100,198,73.4,69.8,0,29.500793,200,202,73.7,69.1,0,26.882246,200,192,73.1,69.1,0,20.340437,200,99,72.6,69.4,0,29.087126,100,212,71.7,69.9,0,28.416914,200,198,71,70.1,0,26.937675,200,97,74.3,70.6,0,48.085945,100,199,73,70.6,0,39.86406,200,203,73.5,70,0,28.093603,200,0,74,72.6,0,0,0,196,74.4,69.7,0,29.30547,200,200,73.2,69.6,0,35.333908,200,199,74.1,69.2,0,27.733463,200,149,71.6,69.8,0,36.83568,150,196,73.6,69.7,0,32.456337,200,203,72.6,69.9,0,26.595482,200,99,74.3,70.4,0,49.749176,100,194,73.5,70.6,0,41.745197,200,196,73.9,69.8,0,35.62469,200,100,74.3,69.2,0,23.728813,100,203,73.1,69.2,0,26.433977,200,92,72.5,69.1,0,30.556238,100,100,73.5,69.3,0,27.588749,100,104,72.7,286.4,0,26.498232,100,201,73.3,69.3,0,31.809267,200,199,72.8,69.9,0,34.334557,200,98,74.7,69.4,0,32.43905,100,101,75.7,70.2,0,36.323013,100,200,73.7,69.6,0,32.546825,200,92,73,68.8,0,38.29876,100,207,70.8,69.9,0,49.397446,200,99,74.5,68.8,0,36.06834,100,94,72.8,69.3,0,33.394474,100,98,72.2,69.7,0,37.35197,100,203,73.1,69.4,0,36.229977,200,204,71.4,70,0,52.037853,200,193,74.6,69.3,0,40.559654,200,194,74.2,69.5,0,38.239418,200,100,74.3,69.4,0,50.1962,100,100,74.4,69.6,0,26.016066,100,101,72.8,69.7,0,38.04226,100,199,72.4,69.8,0,33.0023,200,201,73.5,69.5,0,28.313753,200,98,71.4,70,0,43.282692,100,201,71.7,70,0,44.912643,200,89.2,89.3,88.7,139.5,99.5,113.2,0.9,-0.1,29.86
20170618,505,78.2,99.5,41.62254,28.53844417,1,57.6,58.2,4.1,76.9,77.5,-0.2,0.05,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,85.8,79.1,75.3,0,0,0,60,0,0,76.4,0,61,0.8125,56.5,0,0,-0.2,1.4,0,0,0,74.4,74.4,72.5,56.4,15,100,61,20,0,74.5,0.99,61,0.8125,71,0,0,89,55.6,10,4,0.7,15,15,87,77.1,84.7,100,98.9,0,76.5,1.25,65.31035,64.81035,0,13,0,0,0,0,1,72,96,80.4,0,0,0,80.34669,55,0,71.4,68.4,1,2200,11,74,74.3,0,100,260,1,71.6,73.7,0,0.047692858,0,-18,74.1,72.7,0,0,0,1276,80.3,75.8,0,0.03679627,0,125,75.6,74.4,0,0,0,42,76.2,75.5,0,0,0,-1,76.5,75.9,0,0,0,39,72.6,76.1,0,0,0,42,73.1,77.2,0,0.03689583,0,5,73.2,76.9,0,100,950,-5,0,74.9,0,0,0,-4,73.4,74.1,0,0.023954963,0,100,74,71.3,0,39.058475,100,199,71.4,71.5,0,38.647755,200,197,72.1,71.1,0,40.301247,200,192,74.7,70.7,0,24.694527,200,101,74.2,69.5,0,25.717077,100,197,73.1,70.2,0,24.673422,200,199,73.8,70,0,19.363914,200,102,72.9,70.1,0,28.482252,100,204,74,70.2,0,22.787611,200,102,71.5,70.3,0,30.373087,100,100,74.1,71.7,0,35.479134,100,101,73.4,71.4,0,35.543865,100,200,73.1,71.3,0,29.620066,200,101,73.1,70.3,0,21.855518,100,198,73.4,70.6,0,29.500793,200,203,73.8,69.8,0,26.882246,200,193,73.1,69.8,0,20.340437,200,99,72.7,69.9,0,29.087126,100,191,71.8,70.9,0,28.416914,200,198,71.1,71,0,26.937675,200,97,74.4,71.6,0,48.085945,100,198,73.1,71.5,0,39.86406,200,201,73.6,71,0,28.093603,200,0,74,72.6,0,0,0,193,74.4,70.6,0,29.30547,200,201,73.3,70.3,0,35.333908,200,198,74.1,70,0,27.733463,200,149,71.7,70.6,0,36.83568,150,194,73.7,70.6,0,32.456337,200,201,72.7,70.9,0,26.595482,200,99,74.3,71.3,0,49.749176,100,194,73.5,71.6,0,41.745197,200,201,73.9,70.8,0,35.62469,200,100,74.3,70,0,23.728813,100,200,73.1,70.1,0,26.433977,200,91,72.5,69.8,0,30.556238,100,98,73.5,70,0,27.588749,100,105,72.8,286.9,0,26.498232,100,203,73.4,70.2,0,31.809267,200,200,72.8,70.8,0,34.334557,200,98,74.7,70.5,0,32.43905,100,102,75.7,71.1,0,36.323013,100,200,73.8,70.6,0,32.546825,200,93,73,69.8,0,38.29876,100,210,71,70.8,0,49.397446,200,99,74.6,69.3,0,36.06834,100,105,72.8,70.1,0,33.394474,100,99,72.2,70.2,0,37.35197,100,200,73.2,70.5,0,36.229977,200,202,71.5,71.1,0,52.037853,200,192,74.7,70,0,40.559654,200,195,74.3,70.3,0,38.239418,200,100,74.3,70.1,0,50.1962,100,100,74.5,70.3,0,26.016066,100,100,72.9,70.5,0,38.04226,100,199,72.4,70.7,0,33.0023,200,201,73.6,70.5,0,28.313753,200,98,71.5,70.9,0,43.282692,100,203,71.8,71.1,0,44.912643,200,89.2,89.3,88.6,139.5,99.6,113.3,0.9,0.7,29.86
20170618,510,78.2,99.6,41.64628046,28.53844417,261,57.7,54.8,5.55,79.1,76.7,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,85.8,79.1,75.5,0,0,0,60,0,0,76.5,0,61,0.8125,62.1,0,0,-0.2,1.4,0,0,0,74.5,74.4,67.6,55.8,15,100,61,20,0,74.4,0.99,61,0.8125,71.2,0,0,80.9,55.8,10,4,0.3,15,15,79.2,71.1,86.5,100,100,0,76.5,1.25,65.31035,64.81035,0,13.4,0,0,1,27.2,1,72,99,80.4,0,0,0,79.8781,55,0,71.5,68.4,1,2200,10,74,74.3,0,100,260,1,71.6,73.8,0,0.047692858,0,-17,74.1,72.8,0,0,0,1277,80.3,75.8,0,0.03679627,0,125,75.6,74.4,0,0,0,43,76.2,75.5,0,0,0,-1,76.5,75.9,0,0,0,38,72.6,76.1,0,0,0,42,73.2,77.2,0,0.03689583,0,6,73.2,76.8,0,100,950,-5,0,75,0,0,0,-4,73.4,74.1,0,0.023954963,0,101,74,70.4,0,39.058475,100,201,71.5,70.4,0,38.647755,200,199,72.1,69.7,0,40.301247,200,193,74.7,70.4,0,24.694527,200,102,74.3,69.8,0,25.717077,100,198,73.2,70.1,0,24.673422,200,200,73.8,69.8,0,19.363914,200,103,73,69.9,0,28.482252,100,206,74.1,70.1,0,22.787611,200,102,71.5,69.7,0,30.373087,100,101,74.1,70.2,0,35.479134,100,103,73.5,70.4,0,35.543865,100,202,73.2,70.1,0,29.620066,200,102,73.1,70.1,0,21.855518,100,196,73.5,70.3,0,29.500793,200,207,73.8,69.8,0,26.882246,200,196,73.2,69.7,0,20.340437,200,100,72.7,69.7,0,29.087126,100,201,71.9,70.1,0,28.416914,200,202,71.1,70.5,0,26.937675,200,99,74.4,69.6,0,48.085945,100,201,73.1,70,0,39.86406,200,205,73.6,70.3,0,28.093603,200,0,74,72.7,0,0,0,197,74.5,70,0,29.30547,200,202,73.3,70.1,0,35.333908,200,199,74.1,69.8,0,27.733463,200,150,71.8,69.9,0,36.83568,150,195,73.7,70.5,0,32.456337,200,204,72.7,70.1,0,26.595482,200,100,74.4,70.1,0,49.749176,100,197,73.6,69.4,0,41.745197,200,203,73.9,70.4,0,35.62469,200,100,74.4,69.7,0,23.728813,100,202,73.2,69.9,0,26.433977,200,93,72.6,69.9,0,30.556238,100,101,73.6,70,0,27.588749,100,106,72.9,286.7,0,26.498232,100,202,73.4,70,0,31.809267,200,201,72.9,69.9,0,34.334557,200,98,74.7,70.4,0,32.43905,100,102,75.8,70.5,0,36.323013,100,202,73.8,70.2,0,32.546825,200,93,73,70,0,38.29876,100,219,71.1,69.2,0,49.397446,200,100,74.6,69.4,0,36.06834,100,109,72.9,69.7,0,33.394474,100,98,72.3,69.9,0,37.35197,100,201,73.2,70.2,0,36.229977,200,210,71.6,69.3,0,52.037853,200,194,74.7,70.3,0,40.559654,200,195,74.3,70.5,0,38.239418,200,101,74.4,70.5,0,50.1962,100,101,74.5,70.5,0,26.016066,100,101,72.9,70.5,0,38.04226,100,200,72.5,70.2,0,33.0023,200,201,73.7,70.2,0,28.313753,200,98,71.5,70.3,0,43.282692,100,203,71.9,70.1,0,44.912643,200,89.3,89.4,88.5,140.5,99.6,113.4,1,-1.5,29.86
20170618,515,78.2,99.6,41.64628046,28.53844417,261,52.3,45.7,5.65,83.5,77.6,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86,78.9,75.3,0,0,0,60,0,0,76.6,0,61,0.8125,64.2,0,0,-0.2,1.4,0,0,0,74.5,74.4,60.8,55.5,15,99.1,61,20,0,74.4,0.99,61,0.8125,70.8,0,0,86.6,55.9,10,4.2,0.9,15,15,83.6,65.1,88.1,100,99.8,0,76.5,1.25,65.31035,64.81035,0,13.7,0,0,1,31.9,1,72,99,80.4,0,0,0,79.42003,55,0,71.5,68.4,1,2200,11,74,74.3,0,100,260,1,71.6,73.8,0,0.047692858,0,-17,74.2,72.8,0,0,0,1277,80.3,75.8,0,0.03679627,0,126,75.6,74.5,0,0,0,42,76.2,75.6,0,0,0,-1,76.6,75.9,0,0,0,41,72.6,76.2,0,0,0,42,73.2,77.2,0,0.03689583,0,6,73.2,76.8,0,100,950,-6,0,75,0,0,0,-4,73.4,74.2,0,0.023954963,0,102,74.1,66,0,39.058475,100,202,71.6,66.1,0,38.647755,200,200,72,65.4,0,40.301247,200,194,74.7,66.9,0,24.694527,200,101,74.3,68.2,0,25.717077,100,199,73.2,67.4,0,24.673422,200,202,73.8,67.2,0,19.363914,200,104,73,67.8,0,28.482252,100,206,74.1,67.6,0,22.787611,200,101,71.6,66.8,0,30.373087,100,102,74.1,65.3,0,35.479134,100,104,73.5,65.9,0,35.543865,100,205,73.2,65.5,0,29.620066,200,102,73.1,67.5,0,21.855518,100,198,73.5,67.1,0,29.500793,200,207,73.8,67.9,0,26.882246,200,196,73.2,67,0,20.340437,200,101,72.7,67.5,0,29.087126,100,196,71.9,65.9,0,28.416914,200,202,71.2,66.8,0,26.937675,200,100,74.4,64.2,0,48.085945,100,202,73.2,65,0,39.86406,200,204,73.6,65.9,0,28.093603,200,0,74.1,72.7,0,0,0,199,74.5,66.2,0,29.30547,200,203,73.4,67.7,0,35.333908,200,201,74.1,66.8,0,27.733463,200,151,71.8,66.8,0,36.83568,150,197,73.7,67.1,0,32.456337,200,204,72.7,65.9,0,26.595482,200,101,74.4,65.2,0,49.749176,100,198,73.6,64.2,0,41.745197,200,203,73.9,66.8,0,35.62469,200,101,74.4,66.7,0,23.728813,100,203,73.2,66.9,0,26.433977,200,93,72.6,67.6,0,30.556238,100,102,73.6,67.8,0,27.588749,100,107,72.9,286.7,0,26.498232,100,199,73.5,67,0,31.809267,200,203,72.9,65.8,0,34.334557,200,101,74.8,67.4,0,32.43905,100,101,75.8,66.8,0,36.323013,100,201,73.8,66.5,0,32.546825,200,93,73,67.6,0,38.29876,100,231,71.1,64.7,0,49.397446,200,100,74.6,67.8,0,36.06834,100,108,72.9,66.5,0,33.394474,100,98,72.3,67.7,0,37.35197,100,202,73.2,66.8,0,36.229977,200,209,71.6,64.4,0,52.037853,200,194,74.7,69.2,0,40.559654,200,196,74.4,68.5,0,38.239418,200,101,74.4,68.9,0,50.1962,100,100,74.5,68.6,0,26.016066,100,101,73,68,0,38.04226,100,201,72.5,66.9,0,33.0023,200,201,73.7,66.6,0,28.313753,200,98,71.6,66.4,0,43.282692,100,203,71.9,65.5,0,44.912643,200,89.3,89.4,88.6,139.5,99.6,113.6,0.9,0.1,29.86
20170618,520,78.2,99.6,41.64628046,28.53844417,262,49.2,44.1,5.65,83.1,78.3,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86.1,79,75.3,0,0,0,60,0,0,76.6,0,61,0.8125,60.4,0,0,-0.2,1.4,0,0,0,74.4,74.4,54.8,55.7,15,94.4,61,20,0,74.3,1,61,0.8125,70.1,0,0,88.7,56.1,10,4.1,1.8,15,15,84.5,63.1,86.1,100,97.3,0,76.5,1.4,65.31035,64.81035,0,13.5,0,0,1,38.1,1,72,93,80.5,0,0,0,78.97715,55,0,71.5,68.4,1,2200,10,74,74.3,0,100,260,1,71.6,73.9,0,0.047692858,0,-19,74.2,72.8,0,0,0,1276,80.3,75.8,0,0.03679627,0,125,75.6,74.5,0,0,0,43,76.2,75.6,0,0,0,-1,76.6,75.9,0,0,0,37,72.6,76.2,0,0,0,41,73.2,77.2,0,0.03689583,0,6,73.2,76.9,0,100,950,-5,0,75,0,0,0,-4,73.4,74.2,0,0.023954963,0,102,74.1,61.1,0,39.058475,100,202,71.3,61.3,0,38.647755,200,199,71.7,60.7,0,40.301247,200,195,74.7,62.6,0,24.694527,200,101,74.3,65.5,0,25.717077,100,204,73.2,63.7,0,24.673422,200,202,73.8,63.6,0,19.363914,200,103,72.9,64.9,0,28.482252,100,205,74.1,64,0,22.787611,200,103,71.5,63,0,30.373087,100,102,74.1,60.1,0,35.479134,100,103,73.4,61,0,35.543865,100,205,73.1,60.5,0,29.620066,200,101,73.2,64,0,21.855518,100,201,73.5,63,0,29.500793,200,205,73.8,65.1,0,26.882246,200,197,73.1,63.4,0,20.340437,200,100,72.6,64.6,0,29.087126,100,209,71.8,61,0,28.416914,200,206,71,62.4,0,26.937675,200,100,74.4,58.8,0,48.085945,100,200,73.1,59.8,0,39.86406,200,207,73.6,60.9,0,28.093603,200,0,74.1,72.8,0,0,0,199,74.5,61.7,0,29.30547,200,201,73.3,64.3,0,35.333908,200,204,74.2,62.9,0,27.733463,200,152,71.8,62.8,0,36.83568,150,196,73.7,62.7,0,32.456337,200,203,72.7,61.1,0,26.595482,200,100,74.3,60,0,49.749176,100,197,73.5,58.9,0,41.745197,200,202,73.9,62.3,0,35.62469,200,101,74.4,62.9,0,23.728813,100,204,73.2,63.1,0,26.433977,200,93,72.5,64.2,0,30.556238,100,102,73.6,64.7,0,27.588749,100,106,72.9,286.6,0,26.498232,100,201,73.5,62.9,0,31.809267,200,201,72.8,61.1,0,34.334557,200,101,74.8,63.2,0,32.43905,100,102,75.8,62.5,0,36.323013,100,201,73.8,62,0,32.546825,200,92,73,63.9,0,38.29876,100,216,70.8,59.9,0,49.397446,200,100,74.6,65.2,0,36.06834,100,102,72.8,62.6,0,33.394474,100,97,72.1,64.7,0,37.35197,100,203,73.2,62.4,0,36.229977,200,211,71.5,59.3,0,52.037853,200,193,74.7,66.8,0,40.559654,200,195,74.4,65.4,0,38.239418,200,100,74.4,66.1,0,50.1962,100,101,74.5,65.5,0,26.016066,100,100,73,64.4,0,38.04226,100,200,72.5,62.7,0,33.0023,200,201,73.7,62.2,0,28.313753,200,98,71.4,61.7,0,43.282692,100,204,71.9,60.5,0,44.912643,200,89.3,89.4,88.6,139.5,99.7,113.4,0.9,0,29.86
20170618,525,78.1,99.5,41.51990233,28.53844417,259,48.1,44.1,5.6,81.8,78,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,86.2,78.9,75.2,0,0,0,60,0,0,76.6,0,61,0.8125,65.5,0,0,-0.2,1.4,0,0,0,74.3,74.3,52.6,55.4,15,88.8,61,20,0,74.3,1.02,61,0.8125,69,0,0,93.2,56.4,10,4.2,1.4,15,15,87,61.1,83.8,100,87,0,76.5,1.4,65.31035,64.81035,0,13,0,0,1,44.2,1,72,97,80.5,0,0,0,78.54789,55,0,71.5,68.5,1,2200,11,74.1,74.4,0,100,260,1,71.6,73.9,0,0.047692858,0,-18,74.2,72.9,0,0,0,1276,80.3,75.9,0,0.03679627,0,124,75.7,74.5,0,0,0,43,76.2,75.6,0,0,0,-1,76.7,75.9,0,0,0,37,72.6,76.2,0,0,0,41,73.2,77.2,0,0.03689583,0,4,73.3,76.9,0,100,950,-5,0,75,0,0,0,-4,73.4,74.2,0,0.023954963,0,103,74,57.8,0,39.058475,100,203,70.9,58.1,0,38.647755,200,201,71.3,57.7,0,40.301247,200,196,74.6,59.2,0,24.694527,200,102,74.3,62.8,0,25.717077,100,201,73.1,60.5,0,24.673422,200,205,73.7,60.6,0,19.363914,200,104,72.7,62.3,0,28.482252,100,206,74,60.9,0,22.787611,200,104,71.3,60,0,30.373087,100,102,74,57,0,35.479134,100,105,73.4,57.8,0,35.543865,100,207,73,57.3,0,29.620066,200,101,73.1,61,0,21.855518,100,202,73.4,59.9,0,29.500793,200,206,73.7,62.4,0,26.882246,200,200,73.1,60.5,0,20.340437,200,102,72.4,62.2,0,29.087126,100,212,71.6,57.7,0,28.416914,200,204,70.8,59.1,0,26.937675,200,100,74.3,55.7,0,48.085945,100,202,73,56.7,0,39.86406,200,209,73.5,57.5,0,27.652534,200,0,74.1,72.8,0,0,0,199,74.5,58.4,0,29.30547,200,203,73.2,61.3,0,35.333908,200,203,74.1,59.8,0,27.733463,200,152,71.5,59.9,0,36.83568,150,202,73.7,59.3,0,32.456337,200,205,72.7,57.7,0,26.595482,200,101,74.2,56.7,0,49.749176,100,199,73.3,55.9,0,41.745197,200,206,73.9,58.9,0,35.62469,200,102,74.4,59.8,0,23.728813,100,205,73.1,59.8,0,26.433977,200,93,72.4,61.3,0,30.556238,100,103,73.5,61.9,0,27.588749,100,107,72.8,286.8,0,26.498232,100,201,73.4,59.7,0,31.809267,200,203,72.7,58,0,34.334557,200,101,74.7,59.8,0,32.43905,100,104,75.8,59.4,0,36.323013,100,203,73.7,58.7,0,32.546825,200,92,73,60.6,0,38.29876,100,195,70.3,56.9,0,48.77663,200,101,74.6,62.6,0,36.06834,100,113,72.7,59.5,0,33.394474,100,99,71.9,62.1,0,37.35197,100,201,73.2,59,0,36.229977,200,215,71.2,56.2,0,52.037853,200,195,74.6,64.1,0,40.559654,200,196,74.1,62.4,0,38.239418,200,101,74.3,63.3,0,50.1962,100,101,74.4,62.6,0,26.016066,100,102,72.9,61.3,0,38.04226,100,201,72.4,59.6,0,33.0023,200,203,73.6,58.6,0,28.313753,200,99,71.2,58.3,0,43.282692,100,203,71.8,57.2,0,44.912643,200,89.4,89.4,88.7,138.5,99.7,113.8,0,0.1,29.86
20170618,530,78,99.6,41.44108324,28.53844417,258,47.9,43.8,5.6,81.2,77.5,-0.2,3.6,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.6,7.5,200,86,79.1,75.6,0,0,0,60,0,0,76.4,0,61,0.8125,55.7,0,0,-0.2,1.4,0,0,0,74.2,74.3,51.8,55.2,15,83.1,61,20,0,74.1,1.01,61,0.8125,68,0,0,95.8,55.7,10,3.9,1.4,15,15,88.3,61.1,82.4,100,74.5,0,76.5,1.35,65.31035,64.81035,0,12.7,0,0,1,49.7,0,72,94,80.6,0,0,0,78.13226,55,0,71.6,68.5,1,2200,12,74.1,74.4,0,100,260,2,71.6,73.9,0,0.047692858,0,-18,74.2,72.9,0,0,0,1277,80.3,75.9,0,0.03679627,0,124,75.7,74.5,0,0,0,43,76.3,75.6,0,0,0,-1,76.7,76,0,0,0,36,72.6,76.2,0,0,0,41,73.2,77.3,0,0.03689583,0,5,73.3,76.9,0,100,950,-6,0,75.1,0,0,0,-4,73.5,74.2,0,0.023954963,0,102,73.9,56,0,39.058475,100,202,70.6,56.3,0,38.647755,200,200,70.9,56.1,0,40.301247,200,193,74.5,57.2,0,24.694527,200,102,74.3,60.6,0,25.717077,100,201,73,58.4,0,24.673422,200,204,73.6,58.5,0,19.363914,200,103,72.6,60.3,0,28.482252,100,205,74,58.8,0,22.787611,200,102,71.1,58,0,30.373087,100,101,73.9,55.4,0,35.479134,100,104,73.3,56.1,0,35.543865,100,207,72.9,55.6,0,29.620066,200,100,73.1,59,0,21.855518,100,202,73.4,57.9,0,29.500793,200,206,73.6,60.3,0,26.882246,200,200,73,58.5,0,20.340437,200,100,72.2,60.3,0,29.087126,100,211,71.4,55.7,0,28.416914,200,206,70.6,57.3,0,26.937675,200,100,74.2,54.3,0,48.085945,100,202,72.9,55.2,0,39.86406,200,204,73.5,55.7,0,27.652534,200,-1,74.1,72.8,0,0,0,199,74.4,56.5,0,29.30547,200,203,73,59.3,0,35.333908,200,204,74.1,57.8,0,27.733463,200,151,71.3,58,0,36.83568,150,197,73.6,57.1,0,32.456337,200,204,72.6,55.8,0,26.595482,200,100,74.1,55,0,49.749176,100,197,73.1,54.5,0,41.745197,200,204,73.8,56.9,0,35.62469,200,101,74.3,57.8,0,23.728813,100,202,72.9,57.8,0,26.433977,200,93,72.1,59.2,0,30.556238,100,102,73.5,59.8,0,27.588749,100,107,72.6,286.6,0,26.498232,100,201,73.3,57.6,0,31.809267,200,201,72.5,56.2,0,34.334557,200,101,74.7,57.6,0,32.43905,100,104,75.8,57.8,0,36.323013,100,204,73.6,56.6,0,32.546825,200,92,73,58.4,0,38.29876,100,186,69.8,55.2,0,48.77663,200,100,74.6,60.5,0,36.06834,100,108,72.6,57.5,0,33.394474,100,99,71.7,60.3,0,37.35197,100,198,73.1,56.9,0,36.229977,200,210,70.9,54.6,0,52.037853,200,194,74.5,61.9,0,40.559654,200,195,73.9,60.2,0,38.239418,200,101,74.2,61,0,50.1962,100,101,74.3,60.3,0,26.016066,100,101,72.7,59.1,0,38.04226,100,201,72.2,57.7,0,33.0023,200,203,73.5,56.5,0,28.313753,200,98,70.9,56.4,0,43.282692,100,201,71.6,55.4,0,44.912643,200,89.4,89.5,88.6,139.5,99.7,113.6,0.9,0.1,29.86
20170618,535,78,99.6,41.44108324,28.53844417,252,51.9,51.7,4.1,75.9,77.3,-0.1,3.45,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.1,7.5,200,85.9,79,75.6,0,0,0,60,0,0,76.3,0,61,0.8125,55.4,0,0,-0.2,1.4,0,0,0,74,74.1,51.7,55.8,15,77.3,61,20,0,74,1.01,61,0.8125,67,0,0,97.1,56.5,9.9,4.1,0.9,15,15,89,61.1,82.2,100,63.1,0,76.5,1.3,65.31035,64.81035,0,12.7,0,0,0,0,0,72,95,80.6,0,0,0,77.730255,55,0,71.6,68.5,1,2200,10,74.1,74.5,0,100,260,1,71.7,74,0,0.047692858,0,-18,74.2,72.9,0,0,0,1277,80.3,75.9,0,0.03679627,0,127,75.7,74.5,0,0,0,43,76.3,75.6,0,0,0,-1,76.7,76,0,0,0,39,72.6,76.2,0,0,0,42,73.2,77.3,0,0.03689583,0,5,73.3,76.9,0,100,950,-5,0,75.1,0,0,0,-4,73.5,74.2,0,0.023954963,0,103,73.9,55,0,38.60488,100,204,70.3,55.3,0,38.647755,200,202,70.6,55.1,0,40.301247,200,196,74.4,55.9,0,24.694527,200,102,74.3,59.1,0,25.717077,100,202,72.9,57,0,24.673422,200,205,73.4,57.1,0,19.363914,200,104,72.4,58.9,0,28.482252,100,206,73.9,57.4,0,22.787611,200,103,71,56.8,0,30.373087,100,102,73.9,54.6,0,35.479134,100,105,73.2,55.2,0,35.543865,100,209,72.7,54.6,0,29.620066,200,102,73.1,57.7,0,21.855518,100,204,73.3,56.6,0,29.500793,200,208,73.5,58.9,0,26.882246,200,202,72.9,57.2,0,20.340437,200,102,72,59,0,29.087126,100,195,71.2,54.6,0,28.416914,200,206,70.4,56.3,0,26.937675,200,101,74.1,53.6,0,48.085945,100,202,72.7,54.4,0,39.86406,200,207,73.4,54.6,0,27.652534,200,0,74.1,72.8,0,0,0,202,74.3,55.3,0,29.30547,200,204,72.9,58,0,35.333908,200,204,74,56.4,0,27.733463,200,153,71.1,56.7,0,36.83568,150,199,73.6,55.8,0,32.456337,200,207,72.5,54.7,0,26.595482,200,101,73.9,54.2,0,49.749176,100,199,72.9,53.8,0,41.745197,200,205,73.7,55.6,0,35.62469,200,102,74.3,56.5,0,23.728813,100,204,72.8,56.4,0,26.433977,200,94,71.9,57.7,0,30.556238,100,102,73.4,58.5,0,27.588749,100,107,72.5,286.5,0,26.498232,100,201,73.2,56.2,0,31.809267,200,205,72.4,55.2,0,34.334557,200,101,74.6,56.3,0,32.43905,100,103,75.8,56.9,0,36.323013,100,205,73.5,55.5,0,32.546825,200,92,73,57.1,0,38.29876,100,199,69.4,54.3,0,48.77663,200,101,74.5,59,0,36.06834,100,121,72.5,56.2,0,33.394474,100,98,71.6,59,0,37.35197,100,201,73,55.6,0,36.229977,200,213,70.5,53.8,0,52.037853,200,196,74.4,60.2,0,40.559654,200,196,73.8,58.6,0,38.239418,200,101,74.2,59.4,0,50.1962,100,101,74.2,58.7,0,26.016066,100,101,72.5,57.7,0,38.04226,100,201,72,56.5,0,33.0023,200,203,73.4,55.3,0,28.313753,200,99,70.6,55.3,0,43.282692,100,203,71.5,54.4,0,44.912643,200,89.4,89.5,88.8,140.5,99.8,113.5,1,0,29.86
20170618,540,78,99.6,41.44108324,28.53844417,238,55.2,55.1,4.1,75.9,77.4,-0.1,3.1,0,0,0,5,92,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,85.3,79.2,75.7,0,0,0,60,0,0,76.2,0,61,0.8125,62.9,0,0,-0.2,1.4,0,0,0,73.9,74.1,56.6,55.9,15,74.6,61,20,0,73.9,1.01,61,0.8125,66.2,0,0,99.3,56.1,9.9,3.7,1.1,15,15,91.8,65.1,82,100,60.7,0,76.5,1.35,65.31035,64.81035,0,12.6,0,0,0,0,1,72,92,80.7,0,0,0,77.34188,55,0,71.6,68.6,1,2200,12,74.1,74.5,0,100,260,1,71.7,74,0,0.047692858,0,-19,74.3,73,0,0,0,1275,80.3,76,0,0.03679627,0,125,75.7,74.6,0,0,0,43,76.3,75.7,0,0,0,-2,76.8,76,0,0,0,36,72.7,76.3,0,0,0,42,73.2,77.3,0,0.03689583,0,6,73.3,77,0,100,950,-6,0,75.1,0,0,0,-4,73.5,74.2,0,0.023954963,0,102,73.8,57,0,38.60488,100,202,70,57.4,0,38.647755,200,200,70.4,57.5,0,40.301247,200,196,74.3,57.1,0,24.694527,200,102,74.2,58.9,0,25.717077,100,201,72.7,57.7,0,24.673422,200,203,73.3,57.6,0,19.363914,200,103,72.3,59.2,0,28.482252,100,204,73.8,58,0,22.787611,200,104,70.8,57.8,0,30.373087,100,102,73.8,57.2,0,35.479134,100,104,73.1,57.3,0,35.543865,100,207,72.6,56.9,0,29.620066,200,102,73,58.4,0,21.855518,100,200,73.1,57.6,0,29.500793,200,205,73.4,59,0,26.882246,200,198,72.8,57.7,0,20.340437,200,101,71.8,59.4,0,29.087126,100,195,71,56.5,0,28.416914,200,204,70.4,57.7,0,26.937675,200,100,74,56.7,0,48.085945,100,202,72.6,57,0,39.86406,200,205,73.3,56.5,0,27.652534,200,-1,74.1,72.8,0,0,0,198,74.3,57,0,29.30547,200,202,72.7,58.5,0,35.333908,200,203,73.9,57.3,0,27.733463,200,152,70.9,58,0,36.83568,150,198,73.5,56.9,0,32.456337,200,204,72.4,56.5,0,26.595482,200,100,73.8,56.7,0,49.749176,100,197,72.7,56.9,0,41.745197,200,203,73.6,57,0,35.62469,200,101,74.2,57.5,0,23.728813,100,203,72.7,57.2,0,26.433977,200,92,71.7,58,0,30.556238,100,103,73.3,58.7,0,27.588749,100,106,72.4,286.6,0,26.498232,100,200,73.1,57.2,0,31.809267,200,203,72.3,57.1,0,34.334557,200,102,74.5,57.4,0,32.43905,100,103,75.7,58.4,0,36.323013,100,204,73.5,57,0,32.546825,200,92,72.9,57.7,0,38.29876,100,194,69.1,56.7,0,48.77663,200,100,74.4,58.9,0,36.06834,100,105,72.3,57.2,0,33.394474,100,98,71.5,59.5,0,37.35197,100,198,72.9,57,0,36.229977,200,211,70.4,56.8,0,52.037853,200,194,74.3,59.6,0,40.559654,200,195,73.6,58.7,0,38.239418,200,100,74,59,0,50.1962,100,101,74.1,58.7,0,26.016066,100,100,72.3,58.1,0,38.04226,100,203,71.8,57.9,0,33.0023,200,203,73.2,56.6,0,28.313753,200,98,70.4,56.9,0,43.282692,100,202,71.4,56.7,0,44.912643,200,89.4,89.5,88.7,140.5,99.8,113.8,0.9,0,29.86
