20170618,545,78,99.6,41.44108324,28.53844417,260,56.5,51.1,5.55,81.2,76.4,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,85.8,78.9,74.8,0,0,0,59.6,0,0,76.3,0,60.6,0.8125,66.3,0,0,-0.2,1.4,0,0,0,73.9,73.9,59.3,55.9,15,73.2,60.8,20,0,73.9,0.98,60.6,0.8125,65.6,0,0,99.8,56.3,10,4.1,0.6,15,15,90.8,65.1,82,100,63.6,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,26.8,1,72,95,80.7,0,0,0,76.57884,55,0,71.6,68.6,1,2200,13,74.1,74.6,0,100,260,1,71.7,74.1,0,0.047692858,0,-18,74.3,73,0,0,0,1275,80.3,76,0,0.03679627,520,124,75.7,74.6,0,0,0,44,76.4,75.7,0,0,0,-1,76.8,76,0,0,0,39,72.7,76.3,0,0,0,43,73.3,77.3,0,0.03689583,0,6,73.3,77.1,0,100,950,-6,0,75.1,0,0,0,-4,73.5,74.2,0,0.023954963,0,102,73.7,59.3,0,38.60488,100,201,69.9,59.6,0,38.647755,200,199,70.4,59.6,0,40.301247,200,196,74.3,59.1,0,24.694527,200,102,74.2,59.9,0,25.717077,100,200,72.7,59.2,0,24.673422,200,202,73.2,59.1,0,19.363914,200,102,72.2,60.4,0,28.482252,100,204,73.7,59.5,0,22.787611,200,103,70.8,59.4,0,30.373087,100,101,73.8,59.6,0,35.479134,100,103,73.1,59.5,0,35.543865,100,204,72.5,59.2,0,29.620066,200,100,73,59.8,0,21.855518,100,198,73.1,59.4,0,29.500793,200,205,73.4,59.9,0,26.882246,200,196,72.7,59.2,0,20.340437,200,100,71.8,60.6,0,29.087126,100,211,70.9,58.8,0,28.416914,200,209,70.3,59.6,0,26.937675,200,98,73.9,59.2,0,48.085945,100,199,72.5,59.5,0,39.86406,200,202,73.2,58.9,0,27.652534,200,-1,74,72.7,0,0,0,200,74.2,59.1,0,29.30547,200,201,72.6,59.8,0,35.333908,200,201,73.9,58.9,0,27.733463,200,150,70.8,59.7,0,36.83568,150,193,73.5,58.8,0,32.456337,200,204,72.4,58.8,0,26.595482,200,100,73.8,59.2,0,49.749176,100,196,72.6,59.4,0,41.745197,200,203,73.6,59.1,0,35.62469,200,101,74.2,59.2,0,23.728813,100,204,72.6,59,0,26.433977,200,91,71.6,59.4,0,30.556238,100,100,73.3,60,0,27.588749,100,105,72.2,286.9,0,26.498232,100,199,73.1,59,0,31.809267,200,202,72.2,59.2,0,34.334557,200,101,74.5,59.3,0,32.43905,100,103,75.7,60.3,0,36.323013,100,203,73.4,59,0,32.546825,200,92,72.9,59.3,0,38.29876,100,190,68.8,59,0,48.77663,200,100,74.4,59.9,0,36.06834,100,109,72.3,59,0,33.394474,100,97,71.4,60.7,0,37.35197,100,198,72.9,59,0,36.229977,200,206,70.3,59.2,0,52.037853,200,195,74.2,60.2,0,40.559654,200,195,73.5,59.8,0,38.239418,200,101,74,60,0,50.1962,100,101,74,59.8,0,26.016066,100,102,72.2,59.6,0,38.04226,100,201,71.7,59.7,0,33.0023,200,203,73.2,58.7,0,28.313753,200,98,70.3,59.1,0,43.282692,100,203,71.3,59,0,44.912643,200,89.5,89.6,88.7,140.5,99.8,114,1,0,29.86
20170618,550,78.1,99.6,41.52778755,28.53844417,256,50.9,45.3,5.55,82.7,77.7,-0.2,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,85.8,78.8,74.4,0,0,0,59.6,0,0,76.4,0,60.6,0.8125,66.8,0,0,-0.2,1.4,0,0,0,73.9,74,56.1,55.6,15,70.2,60.8,20,0,73.9,1.03,60.6,0.8125,65.2,0,0,97.3,56.4,9.9,4,1.2,15,15,84.3,63.1,81.2,100,66.4,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,31.8,1,72,97,80.8,0,0,0,76.2449,55.658115,0,71.7,68.6,1,2200,10,74.1,74.7,0,100,260,1,71.7,74.1,0,0.047692858,0,-18,74.3,73.1,0,0,0,1277,80.3,76,0,0.03679627,520,125,75.7,74.6,0,0,0,44,76.4,75.7,0,0,0,-2,76.9,76.1,0,0,0,41,72.7,76.3,0,0,0,42,73.3,77.4,0,0.03689583,0,6,73.3,77.1,0,100,950,-5,0,75.2,0,0,0,-3,73.5,74.3,0,0.023954963,0,103,73.7,58.6,0,38.60488,100,205,69.9,58.8,0,38.647755,200,202,70.5,58.5,0,40.301247,200,199,74.3,58.9,0,24.694527,200,103,74.1,60,0,25.717077,100,200,72.6,59.1,0,24.673422,200,205,73.2,58.9,0,19.363914,200,104,72.2,60.5,0,28.482252,100,208,73.7,59.2,0,22.787611,200,105,70.8,58.8,0,30.373087,100,102,73.7,58.4,0,35.479134,100,105,73,58.7,0,35.543865,100,207,72.4,58.4,0,29.620066,200,102,73,59.7,0,21.855518,100,203,73,59.1,0,29.500793,200,209,73.3,60,0,26.882246,200,199,72.7,59.1,0,20.340437,200,100,71.7,60.5,0,29.087126,100,212,70.9,58,0,28.416914,200,205,70.2,59.4,0,26.937675,200,101,73.9,57.8,0,48.085945,100,203,72.5,58.3,0,39.86406,200,205,73.2,58.4,0,27.652534,200,-1,74,72.7,0,0,0,201,74.2,58.5,0,29.30547,200,204,72.5,59.9,0,35.333908,200,204,73.8,58.7,0,27.733463,200,153,70.8,59.1,0,36.83568,150,198,73.4,58.7,0,32.456337,200,206,72.3,58.3,0,26.595482,200,102,73.8,58.3,0,49.749176,100,199,72.6,57.6,0,41.745197,200,203,73.5,58.8,0,35.095917,200,102,74.2,58.8,0,23.728813,100,207,72.5,58.9,0,26.433977,200,95,71.6,59.5,0,30.556238,100,104,73.3,59.9,0,27.588749,100,109,72.2,286.7,0,26.498232,100,199,73,58.9,0,31.809267,200,206,72.2,58.5,0,34.334557,200,102,74.5,59.1,0,32.43905,100,103,75.7,60.1,0,36.323013,100,203,73.4,58.7,0,32.546825,200,92,72.9,58.9,0,38.29876,100,208,68.7,57.5,0,48.77663,200,102,74.4,60,0,36.06834,100,114,72.2,58.7,0,33.394474,100,98,71.4,60.8,0,37.35197,100,203,72.8,58.4,0,36.229977,200,216,70.2,57,0,52.037853,200,196,74.2,60.4,0,40.559654,200,196,73.5,59.8,0,38.239418,200,101,73.9,60.2,0,50.1962,100,102,73.9,60,0,26.016066,100,102,72.2,59.6,0,38.04226,100,204,71.7,59.3,0,33.0023,200,204,73.2,58.3,0,28.313753,200,99,70.3,58.5,0,43.282692,100,202,71.3,58,0,44.912643,200,89.5,89.6,88.8,139.5,99.9,113.8,0.8,0,29.88
20170618,555,78.2,99.5,41.6067298,28.53844417,259,48,43.8,5.65,82.2,78.3,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,86,79,74.5,0,0,0,59.6,0,0,76.2,0,60.6,0.8125,65.4,0,0,-0.2,1.4,0,0,0,73.8,73.9,52.7,55.4,15,64.6,60.8,20,0,73.9,1.01,60.6,0.8125,64.9,0,0,95.1,56.3,10,4.1,0.6,15,15,87.2,61.1,81.8,100,55.5,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,37.7,1,72,97,80.8,0,0,0,75.92569,56.586197,0,71.7,68.7,1,2200,11,74.2,74.8,0,100,260,1,71.7,74.2,0,0.047692858,0,-18,74.3,73.1,0,0,0,1277,80.3,76,0,0.03679627,520,124,75.7,74.6,0,0,0,44,76.4,75.7,0,0,0,-2,76.9,76.1,0,0,0,41,72.7,76.3,0,0,0,41,73.3,77.4,0,0.03689583,0,6,73.3,77,0,100,950,-5,0,75.2,0,0,0,-4,73.5,74.3,0,0.023954963,0,103,73.6,56.4,0,38.60488,100,204,69.8,56.6,0,38.647755,200,201,70.3,56.3,0,40.301247,200,198,74.2,57,0,24.694527,200,103,74.1,59,0,25.717077,100,200,72.6,57.6,0,24.673422,200,204,73.1,57.5,0,19.363914,200,103,72.1,59,0,28.482252,100,205,73.7,58,0,22.787611,200,101,70.7,57.4,0,30.373087,100,102,73.7,56.1,0,35.479134,100,104,72.9,56.5,0,35.543865,100,206,72.4,56,0,29.620066,200,101,72.9,58.3,0,21.855518,100,201,73,57.5,0,29.500793,200,208,73.3,58.9,0,26.882246,200,200,72.6,57.7,0,20.340437,200,100,71.7,59.1,0,29.087126,100,205,70.8,56.1,0,28.416914,200,204,70.2,57.5,0,26.937675,200,100,73.9,55.1,0,48.085945,100,203,72.4,55.8,0,39.86406,200,206,73.1,56.2,0,27.652534,200,-1,74,72.6,0,0,0,199,74.1,56.4,0,29.30547,200,203,72.5,58.5,0,35.333908,200,204,73.8,57.1,0,27.733463,200,152,70.6,57.5,0,36.83568,150,197,73.4,57.1,0,32.456337,200,205,72.3,56.1,0,26.595482,200,101,73.7,55.8,0,49.749176,100,196,72.5,55.1,0,41.745197,200,204,73.5,57,0,35.095917,200,102,74.1,57.3,0,23.728813,100,204,72.5,57.3,0,26.433977,200,92,71.4,58.2,0,30.556238,100,102,73.3,58.7,0,27.588749,100,107,72.1,286.9,0,26.498232,100,201,73,57.3,0,31.809267,200,203,72.1,56.4,0,34.334557,200,101,74.4,57.5,0,32.43905,100,102,75.7,58.1,0,36.323013,100,204,73.3,56.8,0,32.546825,200,92,72.8,57.8,0,38.29876,100,197,68.6,55.3,0,48.77663,200,100,74.4,58.9,0,36.06834,100,111,72.1,57,0,33.394474,100,97,71.3,59.2,0,37.35197,100,199,72.8,56.9,0,36.229977,200,212,70.1,55,0,52.037853,200,195,74.1,59.7,0,40.559654,200,195,73.4,58.8,0,38.239418,200,100,73.8,59.3,0,50.1962,100,101,73.9,59,0,26.016066,100,102,72.1,58.3,0,38.04226,100,201,71.6,57.5,0,33.0023,200,204,73.1,56.6,0,28.313753,200,99,70.2,56.6,0,43.282692,100,203,71.2,55.7,0,44.912643,200,89.5,89.6,89,138.5,99.9,113.8,-0.9,0.1,29.88
20170618,600,78.3,99.3,41.66194707,28.53844417,259,47.3,43.6,5.65,81.1,77.6,-0.2,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.9,78.9,74.8,0,0,0,59.6,0,0,76.1,0,60.6,0.8125,59.2,0,0,-0.2,1.4,0,0,0,73.8,73.9,51.6,55.6,15,58.9,60.8,20,0,73.8,1.02,60.6,0.8125,64.5,0,0,97,56.6,9.9,3.8,1.3,15,15,89.6,61.1,81.8,100,45.6,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,43.6,1,72,99,80.8,0,0,0,75.61695,57.483845,0,71.7,68.7,1,2200,11,74.2,74.7,0,100,260,1,71.7,74.3,0,0.047692858,0,-19,74.3,73.1,0,0,0,1276,80.3,76,0,0.03679627,520,122,75.8,74.6,0,0,0,43,76.4,75.7,0,0,0,-2,76.8,76.1,0,0,0,40,72.7,76.3,0,0,0,41,73.3,77.4,0,0.03689583,0,5,73.3,77,0,100,950,-5,0,75.2,0,0,0,-4,73.5,74.3,0,0.023954963,0,103,73.6,55,0,38.60488,100,203,69.6,55.3,0,38.647755,200,201,70.1,55.1,0,40.301247,200,199,74.1,55.7,0,24.694527,200,103,74,58,0,25.717077,100,201,72.5,56.4,0,24.673422,200,205,73,56.3,0,19.363914,200,103,72.1,58.1,0,28.482252,100,207,73.6,56.9,0,22.787611,200,103,70.6,56.2,0,30.373087,100,102,73.6,54.7,0,35.479134,100,103,72.9,55.2,0,35.543865,100,210,72.3,54.7,0,29.620066,200,102,72.9,57.2,0,21.855518,100,201,72.9,56.2,0,29.500793,200,206,73.2,57.9,0,26.882246,200,202,72.5,56.5,0,20.340437,200,101,71.5,58.2,0,29.087126,100,201,70.7,54.7,0,28.416914,200,204,70,56.2,0,26.937675,200,101,73.8,53.8,0,48.085945,100,201,72.4,54.5,0,39.86406,200,204,73.1,54.8,0,27.652534,200,0,74,72.5,0,0,0,199,74,55.2,0,29.30547,200,203,72.4,57.4,0,35.333908,200,206,73.7,55.8,0,27.733463,200,153,70.5,56.3,0,36.83568,150,198,73.4,55.7,0,32.456337,200,204,72.2,54.7,0,26.595482,200,101,73.6,54.4,0,49.749176,100,198,72.4,53.9,0,41.745197,200,202,73.5,55.6,0,35.095917,200,102,74.1,56.1,0,23.728813,100,207,72.4,56,0,26.433977,200,91,71.3,57,0,30.556238,100,104,73.2,57.6,0,27.588749,100,108,72,286.8,0,26.498232,100,204,72.9,56,0,31.809267,200,205,72,55.1,0,34.334557,200,101,74.4,56.2,0,32.43905,100,103,75.7,57,0,36.323013,100,205,73.2,55.4,0,32.546825,200,92,72.8,56.7,0,38.29876,100,203,68.4,54.1,0,48.77663,200,100,74.3,57.9,0,36.06834,100,110,72,55.8,0,33.394474,100,99,71.2,58.3,0,37.35197,100,202,72.7,55.5,0,36.229977,200,218,70,53.8,0,52.037853,200,195,74.1,58.8,0,40.559654,200,195,73.3,57.7,0,38.239418,200,101,73.8,58.3,0,50.1962,100,101,73.8,57.9,0,26.016066,100,102,72,57.1,0,38.04226,100,204,71.5,56.3,0,33.0023,200,205,73.1,55.2,0,28.313753,200,98,70.1,55.3,0,43.282692,100,203,71.1,54.5,0,44.912643,200,89.6,89.7,88.9,138.5,100,114,2.4,-0.2,29.88
20170618,605,78.4,99.3,41.76485367,35.93342333,257,47,43.6,5.65,80.4,77.3,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,85.9,79.2,75,0,0,0,59.6,0,0,76,0,60.6,0.8125,64.9,0,0,-0.2,1.4,0,0,0,73.7,73.9,51.7,55.7,15,53.2,60.8,20,0,73.8,1,60.6,0.8125,63.9,0,0,98.3,56.4,10,3.8,1.8,15,15,90.2,63.1,81.8,100,42.4,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,49,1,72,96,80.9,0,0,0,75.322784,58.33913,0,71.7,68.8,1,2200,10,74.2,74.7,0,100,260,1,71.7,74.3,0,0.047692858,0,-18,74.3,73.2,0,0,0,1276,80.4,76.1,0,0.03679627,520,126,75.8,74.7,0,0,0,43,76.4,75.7,0,0,0,-2,77,76.1,0,0,0,38,72.7,76.3,0,0,0,42,73.3,77.4,0,0.03689583,0,6,73.3,77.1,0,100,950,-6,0,75.2,0,0,0,-4,73.6,74.3,0,0.023954963,0,103,73.5,54.4,0,38.60488,100,203,69.5,54.7,0,38.647755,200,200,69.9,54.6,0,40.301247,200,199,74.1,55,0,24.694527,200,103,74,57.3,0,25.717077,100,199,72.4,55.7,0,24.673422,200,204,72.9,55.6,0,19.363914,200,102,71.9,57.4,0,28.482252,100,204,73.5,56.1,0,22.787611,200,104,70.5,55.5,0,30.373087,100,102,73.5,54.3,0,35.479134,100,105,72.8,54.7,0,35.543865,100,208,72.2,54.1,0,29.620066,200,101,72.9,56.5,0,21.855518,100,202,72.9,55.5,0,29.500793,200,205,73.1,57.2,0,26.882246,200,198,72.5,55.8,0,20.340437,200,101,71.4,57.6,0,29.087126,100,212,70.6,54.1,0,28.416914,200,210,70,55.6,0,26.937675,200,100,73.7,53.4,0,48.085945,100,201,72.3,54.1,0,39.86406,200,205,73,54.2,0,27.652534,200,0,73.9,72.5,0,0,0,203,74,54.5,0,29.30547,200,202,72.2,56.6,0,35.333908,200,204,73.6,55.2,0,27.733463,200,152,70.3,55.7,0,36.83568,150,199,73.3,54.9,0,32.456337,200,204,72.1,54.1,0,26.595482,200,101,73.6,53.9,0,49.749176,100,197,72.3,53.5,0,41.745197,200,204,73.4,54.9,0,35.095917,200,102,74.1,55.4,0,23.728813,100,205,72.3,55.3,0,26.433977,200,92,71.1,56.3,0,30.556238,100,104,73.2,56.9,0,27.588749,100,104,71.9,287,0,26.046625,100,200,72.9,55.3,0,31.809267,200,205,71.9,54.5,0,34.334557,200,103,74.3,55.5,0,32.43905,100,102,75.7,56.5,0,36.323013,100,204,73.2,54.8,0,32.546825,200,92,72.8,55.9,0,38.29876,100,196,68.1,53.7,0,48.77663,200,100,74.3,57.2,0,36.06834,100,104,71.9,55.1,0,33.394474,100,97,71.1,57.7,0,37.35197,100,200,72.7,54.8,0,36.229977,200,206,69.8,53.4,0,52.037853,200,195,74.1,58,0,40.559654,200,195,73.2,57,0,38.239418,200,101,73.7,57.5,0,50.1962,100,102,73.7,57.1,0,26.016066,100,102,71.9,56.4,0,38.04226,100,206,71.4,55.7,0,33.0023,200,204,73,54.5,0,28.313753,200,99,69.9,54.6,0,43.282692,100,202,71,53.9,0,44.912643,200,89.6,89.7,89,140.5,100,114,2.9,0,29.88
20170618,610,78.4,98.9,41.66931153,35.93342333,252,47.1,43.9,5.6,80,77,-0.1,4.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.9,79.2,75.2,0,0,0,59.6,0,0,75.9,0,60.6,0.8125,57.5,0,0,-0.2,1.4,0,0,0,73.7,73.9,52.3,55.5,15,48,60.8,20,0,73.8,1,60.6,0.8125,63.3,0,0,99.3,56.1,10,3.8,1.1,15,15,89.3,63.1,81.8,100,39.8,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,54.1,1,72,95,80.9,0,0,0,75.039246,59.163506,0,71.7,68.8,1,2200,11,74.2,74.7,0,100,260,1,71.7,74.3,0,0.047692858,0,-18,74.3,73.2,0,0,0,1277,80.4,76.1,0,0.03679627,520,124,75.8,74.7,0,0,0,43,76.5,75.8,0,0,0,-1,77,76.2,0,0,0,40,72.7,76.4,0,0,0,40,73.3,77.4,0,0.03689583,0,5,73.4,77.1,0,100,950,-6,0,75.3,0,0,0,-4,73.6,74.3,0,0.023954963,0,102,73.5,54.4,0,38.60488,100,203,69.3,54.7,0,38.647755,200,201,69.7,54.7,0,40.301247,200,199,74,54.8,0,24.694527,200,103,73.9,56.9,0,25.717077,100,200,72.3,55.4,0,24.673422,200,206,72.9,55.3,0,19.363914,200,103,71.8,57.1,0,28.482252,100,204,73.5,55.8,0,22.787611,200,104,70.4,55.3,0,30.373087,100,102,73.5,54.4,0,35.479134,100,104,72.7,54.7,0,35.543865,100,208,72.1,54.2,0,29.620066,200,102,72.8,56.3,0,21.855518,100,203,72.8,55.3,0,29.500793,200,207,73,56.7,0,26.882246,200,199,72.4,55.5,0,20.340437,200,101,71.3,57.3,0,29.087126,100,199,70.4,54,0,28.416914,200,206,69.9,55.5,0,26.937675,200,101,73.6,53.6,0,48.085945,100,202,72.2,54.2,0,39.86406,200,207,72.9,54.1,0,27.652534,200,-1,73.9,72.4,0,0,0,199,73.9,54.4,0,29.30547,200,203,72.1,56.3,0,35.333908,200,205,73.6,54.9,0,27.733463,200,152,70.2,55.5,0,36.83568,150,201,73.2,54.7,0,32.456337,200,204,72.1,54,0,26.595482,200,101,73.5,54,0,49.749176,100,198,72.2,53.7,0,41.745197,200,200,73.3,54.8,0,35.095917,200,102,74,55.2,0,23.728813,100,205,72.2,55.1,0,26.433977,200,92,71,55.9,0,30.556238,100,105,73.1,56.6,0,27.588749,100,105,71.8,286.2,0,26.046625,100,201,72.8,55.1,0,31.809267,200,206,71.8,54.5,0,34.334557,200,100,74.3,55.3,0,32.43905,100,102,75.7,56.4,0,36.323013,100,206,73.1,54.7,0,32.546825,200,92,72.8,55.6,0,38.29876,100,203,67.7,53.7,0,48.77663,200,101,74.2,56.9,0,36.06834,100,111,71.8,54.9,0,33.394474,100,97,71,57.4,0,37.35197,100,201,72.6,54.7,0,36.229977,200,213,69.6,53.6,0,52.037853,200,196,74,57.5,0,40.559654,200,196,73.1,56.6,0,38.239418,200,101,73.6,57,0,50.1962,100,102,73.7,56.7,0,26.016066,100,102,71.8,56.1,0,38.04226,100,201,71.3,55.6,0,32.479614,200,205,73.1,54.3,0,28.313753,200,99,69.8,54.6,0,43.282692,100,202,71,54,0,44.912643,200,89.6,89.7,88.9,141.5,100,114.2,0.9,1.6,29.88
20170618,615,78.5,98.2,41.60439462,35.93342333,252,46.4,43.7,5.6,79.3,76.8,-0.1,5.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.9,79.1,74.5,0,0,0,59.6,0,0,76.1,0,60.6,0.8125,66.8,0,0,-0.2,1.4,0,0,0,73.6,73.8,53.9,55.9,15,43.6,60.8,20,0,73.8,1,60.6,0.8125,63,0,0,99.7,56.6,9.9,4.2,0.8,15,15,88.6,63.1,81.8,100,39.9,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,59.2,1,72,93,80.9,0,0,0,74.76923,59.948566,0,71.7,68.8,1,2200,12,74.2,74.8,0,100,260,1,71.7,74.3,0,0.047692858,0,-19,74.3,73.3,0,0,0,1277,80.4,76.1,0,0.03679627,520,124,75.8,74.7,0,0,0,43,76.5,75.8,0,0,0,-2,77,76.2,0,0,0,40,72.7,76.4,0,0,0,41,73.3,77.5,0,0.03689583,0,5,73.4,77.2,0,100,950,-5,0,75.3,0,0,0,-4,73.6,74.3,0,0.023954963,0,103,73.4,55.2,0,38.60488,100,204,69.1,55.5,0,38.647755,200,201,69.6,55.5,0,40.301247,200,200,73.9,55.4,0,24.694527,200,103,73.9,56.9,0,25.717077,100,200,72.2,55.8,0,24.673422,200,208,72.8,55.6,0,19.363914,200,104,71.8,57.3,0,28.482252,100,204,73.4,56.1,0,22.787611,200,103,70.4,55.8,0,30.373087,100,102,73.5,55.3,0,35.479134,100,104,72.7,55.5,0,35.543865,100,211,72,55,0,29.620066,200,103,72.8,56.6,0,21.855518,100,203,72.8,55.8,0,29.500793,200,207,72.9,56.9,0,26.882246,200,201,72.3,55.8,0,20.340437,200,102,71.1,57.5,0,29.087126,100,214,70.3,54.8,0,28.416914,200,204,69.7,56.1,0,26.937675,200,101,73.6,54.7,0,48.085945,100,202,72.1,55.2,0,39.422848,200,206,72.9,54.9,0,27.652534,200,0,73.9,72.3,0,0,0,200,73.8,55.1,0,29.30547,200,204,72,56.7,0,35.333908,200,205,73.5,55.3,0,27.733463,200,154,70.1,56,0,36.83568,150,200,73.2,55.2,0,32.456337,200,206,72,54.8,0,26.595482,200,101,73.4,54.9,0,49.749176,100,198,72,54.8,0,41.745197,200,202,73.3,55.4,0,35.095917,200,102,74,55.7,0,23.728813,100,208,72.2,55.5,0,26.433977,200,93,70.8,56.2,0,30.556238,100,103,73.1,56.9,0,27.588749,100,105,71.7,286.9,0,26.046625,100,202,72.7,55.5,0,31.809267,200,208,71.8,55.2,0,34.334557,200,103,74.2,55.8,0,32.43905,100,103,75.6,57,0,36.323013,100,204,73,55.3,0,32.267086,200,92,72.7,56,0,38.29876,100,207,67.5,54.6,0,48.77663,200,101,74.2,56.9,0,36.06834,100,113,71.7,55.4,0,33.394474,100,98,70.9,57.7,0,37.35197,100,202,72.5,55.3,0,36.229977,200,217,69.4,54.6,0,52.037853,200,197,73.9,57.5,0,40.559654,200,196,73,56.7,0,38.239418,200,101,73.5,57.1,0,50.1962,100,102,73.6,56.8,0,26.016066,100,103,71.7,56.4,0,38.04226,100,199,71.2,56.2,0,32.479614,200,205,73,55,0,28.313753,200,99,69.7,55.2,0,43.282692,100,206,70.9,54.8,0,44.912643,200,89.6,89.7,89,138.5,100.1,114.1,0.9,-0.1,29.88
20170618,620,78.5,98.5,41.67626964,35.93342333,247,46.4,43.9,5.6,78.8,76.4,-0.2,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.9,78.9,73.9,0,0,0,59.6,0,0,75.8,0,60.6,0.8125,66.1,0,0,-0.2,1.4,0,0,0,73.6,73.8,56.1,55.8,15,40.7,60.8,20,0,73.8,0.98,60.6,0.8125,62.6,0,0,99.7,56.1,9.9,3.7,1.1,15,15,89.3,63.1,81.8,100,38.5,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,63.8,1,72,94,81,0,0,0,74.51261,60.69468,0,71.8,68.9,1,2200,15,74.3,74.9,0,100,260,1,71.7,74.4,0,0.047692858,0,-19,74.3,73.3,0,0,0,1276,80.4,76.1,0,0.03679627,520,124,75.8,74.7,0,0,0,43,76.5,75.8,0,0,0,-1,77.1,76.2,0,61.49581,250,35,72.8,76.4,0,0,0,41,73.3,77.5,0,0.03689583,0,7,73.4,77.1,0,100,950,-6,0,75.3,0,0,0,-4,73.6,74.3,0,0.023954963,0,102,73.4,56.7,0,38.60488,100,201,69.1,57.1,0,38.647755,200,200,69.6,57.2,0,40.301247,200,198,73.9,56.7,0,24.694527,200,102,73.8,57.6,0,25.717077,100,199,72.2,56.9,0,24.673422,200,202,72.7,56.7,0,19.363914,200,102,71.7,58.2,0,28.482252,100,203,73.4,57.2,0,22.787611,200,102,70.4,57,0,30.373087,100,101,73.4,57.1,0,35.479134,100,104,72.6,57.1,0,35.543865,100,205,71.9,56.7,0,29.620066,200,101,72.8,57.6,0,21.855518,100,199,72.7,57,0,29.500793,200,204,72.9,57.7,0,26.882246,200,197,72.3,56.9,0,20.340437,200,100,71.1,58.3,0,29.087126,100,203,70.2,56.3,0,28.416914,200,206,69.7,57.4,0,26.937675,200,99,73.6,56.5,0,48.085945,100,200,72.1,56.9,0,39.422848,200,203,72.8,56.5,0,27.652534,200,0,73.8,72.3,0,0,0,198,73.8,56.5,0,29.30547,200,202,72,57.6,0,35.333908,200,204,73.4,56.5,0,27.733463,200,152,69.9,57.3,0,36.83568,150,197,73.1,56.5,0,32.456337,200,202,71.9,56.3,0,26.595482,200,101,73.4,56.6,0,49.749176,100,196,72,56.7,0,41.745197,200,203,73.2,56.8,0,35.095917,200,101,73.9,56.9,0,23.728813,100,207,72.1,56.6,0,26.433977,200,93,70.8,57.1,0,30.556238,100,104,73,57.7,0,27.588749,100,103,71.6,287,0,26.046625,100,201,72.7,56.7,0,31.809267,200,204,71.7,56.7,0,34.334557,200,102,74.2,57.1,0,32.43905,100,103,75.6,58.3,0,36.323013,100,204,72.9,56.7,0,32.267086,200,91,72.7,57.1,0,38.29876,100,194,67.3,56.3,0,48.77663,200,100,74.2,57.6,0,36.06834,100,106,71.6,56.6,0,33.394474,100,97,70.8,58.6,0,37.35197,100,202,72.4,56.6,0,36.229977,200,209,69.4,56.4,0,52.037853,200,195,73.9,58,0,40.559654,200,195,72.9,57.6,0,38.239418,200,100,73.4,57.8,0,50.1962,100,101,73.5,57.6,0,26.016066,100,101,71.7,57.4,0,38.04226,100,200,71.1,57.5,0,32.479614,200,196,72.9,56.3,0,27.791622,200,98,69.6,56.7,0,43.282692,100,204,70.8,56.5,0,44.912643,200,89.7,89.8,89.1,140.5,100.1,114.2,2.9,-0.1,29.88
20170618,625,78.5,98.8,41.74815934,35.93342333,245,46,43.7,5.6,78.5,76.2,-0.1,5.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,86,79,74.2,0,0,0,59.6,0,0,75.8,0,60.6,0.8125,66.9,0,0,-0.2,1.4,0,0,0,73.6,73.8,58,56,15,38.5,60.8,20,0,73.8,0.97,60.6,0.8125,62.4,0,0,99.7,56.6,10,4,0.7,15,15,88.7,63.1,81.8,100,39.8,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,68.4,1,72,107,81,0,15.5812235,2000,74.26768,61.40683,0,71.8,68.9,1,2200,12,74.3,74.9,0,100,260,1,71.7,74.4,0,0.047692858,0,-20,74.4,73.3,0,81.13625,1850,1277,80.4,76.1,0,0.03679627,520,124,75.8,74.7,0,0,0,43,76.6,75.8,0,0,0,-2,77.1,76.1,0,99.96301,250,38,72.8,76.4,0,0,0,42,73.4,77.5,0,0.03689583,0,6,73.4,77.2,0,100,950,-6,0,75.3,0,0,0,-4,73.6,74.4,0,0.023954963,0,103,73.3,58.3,0,38.60488,100,202,69.1,58.6,0,38.647755,200,200,69.6,58.6,0,40.301247,200,199,73.9,58.2,0,24.694527,200,103,73.8,58.6,0,25.717077,100,199,72.2,58.1,0,24.673422,200,202,72.7,57.9,0,19.363914,200,102,71.7,59.2,0,28.482252,100,205,73.3,58.4,0,22.787611,200,102,70.4,58.2,0,30.373087,100,101,73.4,58.6,0,35.479134,100,103,72.5,58.5,0,35.543865,100,208,71.9,58.2,0,29.620066,200,102,72.7,58.7,0,21.855518,100,202,72.7,58.3,0,29.500793,200,203,72.8,58.6,0,26.882246,200,197,72.2,58,0,20.340437,200,101,71.1,59.3,0,29.087126,100,208,70.2,57.8,0,28.416914,200,204,69.6,58.7,0,26.937675,200,100,73.5,58.2,0,48.085945,100,201,72,58.5,0,39.422848,200,205,72.7,58,0,27.652534,200,0,73.8,72.2,0,0,0,201,73.7,58,0,29.30547,200,202,71.9,58.8,0,35.333908,200,203,73.4,57.8,0,27.733463,200,152,70,58.6,0,36.83568,150,203,73.1,57.9,0,32.456337,200,205,71.9,57.8,0,26.595482,200,101,73.4,58.2,0,49.749176,100,197,71.9,58.2,0,41.745197,200,202,73.2,58.2,0,35.095917,200,102,73.9,58.1,0,23.728813,100,207,72,57.9,0,26.433977,200,93,70.7,58.2,0,30.556238,100,103,73,58.7,0,27.588749,100,104,71.5,286.6,0,26.046625,100,201,72.7,58.1,0,31.809267,200,204,71.7,58.2,0,34.334557,200,100,74.2,58.4,0,32.43905,100,102,75.6,59.6,0,36.323013,100,202,72.9,58.1,0,32.267086,200,92,72.7,58.3,0,38.29876,100,199,67.3,57.9,0,48.77663,200,100,74.1,58.5,0,36.06834,100,107,71.6,57.9,0,33.394474,100,98,70.8,59.7,0,37.35197,100,201,72.4,58.1,0,36.229977,200,205,69.5,58,0,52.037853,200,197,73.9,58.8,0,40.559654,200,195,72.9,58.7,0,38.239418,200,101,73.4,58.7,0,50.1962,100,101,73.4,58.6,0,26.016066,100,101,71.7,58.6,0,38.04226,100,201,71.1,58.8,0,32.479614,200,197,72.9,57.8,0,27.791622,200,98,69.6,58.2,0,43.282692,100,203,70.8,58,0,44.912643,200,89.7,89.8,89,139.5,100.2,114.1,0.9,0.1,29.88
20170618,630,78.5,98.6,41.70023124,35.93342333,245,45.7,43.6,5.6,78.1,76,-0.2,5.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.8,79.1,75,0,0,0,59.6,0,0,75.3,0,60.6,0.8125,59.6,0,0,-0.2,1.4,0,0,0,73.6,73.7,59.4,56.2,15,36.8,60.8,20,0,73.8,1.01,60.6,0.8125,62.4,0,0,99.8,56.4,10,4.3,0.8,15,15,88.3,63.1,81.8,100,39.6,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,72.3,1,72,93,79.7,0,99.963135,2000,74.03454,62.084663,0,71.8,68.9,1,2200,11,74.3,74.9,0,100,260,1,71.8,74.5,0,0.047692858,0,-18,74.4,73.3,0,100,1850,1276,80.4,76.2,0,0.03679627,520,124,75.9,74.8,0,0,0,41,76.6,76,0,91.59488,500,-2,77.1,76,0,99.96301,250,37,72.8,76.4,0,0,0,41,73.4,77.6,0,0.03689583,0,5,73.4,77.2,0,100,950,-5,0,75.4,0,0,0,-4,73.6,74.4,0,0.023954963,0,103,73.3,59.5,0,38.60488,100,203,69.1,59.9,0,38.647755,200,201,69.8,59.8,0,40.301247,200,199,73.9,59.4,0,24.694527,200,103,73.7,59.6,0,25.717077,100,199,72.2,59.3,0,24.673422,200,207,72.7,59,0,19.363914,200,103,71.7,60.3,0,28.482252,100,205,73.3,59.6,0,22.787611,200,103,70.4,59.4,0,30.373087,100,102,73.4,59.9,0,35.479134,100,103,72.5,59.8,0,35.543865,100,208,71.8,59.5,0,29.620066,200,103,72.7,59.8,0,21.855518,100,202,72.7,59.5,0,29.500793,200,204,72.8,59.6,0,26.882246,200,199,72.2,59.1,0,20.340437,200,100,71.1,60.3,0,29.087126,100,214,70.2,59.1,0,28.416914,200,207,69.6,59.9,0,26.937675,200,101,73.6,59.5,0,48.085945,100,203,72,59.8,0,39.422848,200,205,72.7,59.3,0,27.652534,200,0,73.8,72.2,0,0,0,200,73.7,59.3,0,29.30547,200,203,71.9,59.9,0,35.333908,200,203,73.4,59,0,27.733463,200,153,69.9,59.8,0,36.83568,150,200,73.1,59.2,0,32.456337,200,205,71.8,59.2,0,26.595482,200,101,73.4,59.5,0,49.749176,100,198,71.9,59.6,0,41.745197,200,193,73.2,59.4,0,34.39498,200,102,73.9,59.3,0,23.728813,100,208,72,59.1,0,26.433977,200,95,70.8,59.4,0,30.556238,100,103,73,59.8,0,27.588749,100,105,71.5,286.7,0,26.046625,100,203,72.6,59.3,0,31.809267,200,206,71.7,59.5,0,34.334557,200,102,74.2,59.6,0,32.43905,100,103,75.6,60.7,0,36.323013,100,203,72.9,59.4,0,32.267086,200,93,72.7,59.5,0,38.29876,100,209,67.3,59.2,0,48.77663,200,101,74.1,59.6,0,36.06834,100,111,71.5,59.1,0,33.394474,100,98,70.8,60.8,0,37.35197,100,201,72.4,59.4,0,36.229977,200,213,69.5,59.3,0,52.037853,200,197,73.9,59.8,0,40.559654,200,196,72.9,59.7,0,38.239418,200,101,73.4,59.8,0,50.1962,100,102,73.4,59.8,0,26.016066,100,102,71.7,59.8,0,38.04226,100,201,71.1,60,0,32.479614,200,198,72.9,59.1,0,27.791622,200,98,69.6,59.4,0,43.282692,100,206,70.8,59.3,0,44.912643,200,89.7,89.8,88.9,139.5,100.2,114,0.9,0,29.88
20170618,635,78.5,98.5,41.67626964,35.93342333,241,45.4,43.5,5.6,77.9,75.9,-0.1,5.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.8,79.1,75.2,0,0,0,59.6,0,0,75.4,0,60.6,0.8125,67.2,0,0,-0.2,1.4,0,0,0,73.6,73.8,60.2,55.9,15,35.6,60.8,20,0,73.7,0.99,60.6,0.8125,62.6,0,0,99.7,56,9.9,3.7,0.7,15,15,88.4,63.1,81.8,100,39.4,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,76.4,1,72,97,78.9,0,99.963135,2000,73.81547,62.721592,0,71.8,68.9,1,2200,19,74.3,74.9,0,100,260,1,71.8,74.5,0,0.047692858,0,-19,74.4,73.4,0,100,1850,1274,80.4,76.2,0,0.03679627,520,124,75.9,74.8,0,0,0,47,76.6,76.5,0,100,500,-1,77.1,76.1,0,99.96301,250,40,72.8,76.4,0,0,0,41,73.4,77.6,0,0.03689583,0,7,73.4,77.3,0,100,950,-6,0,75.4,0,0,0,-4,73.6,74.4,0,0.023954963,0,103,73.3,60.5,0,38.60488,100,203,69.2,60.8,0,38.647755,200,202,69.9,60.7,0,40.301247,200,198,73.9,60.4,0,24.694527,200,103,73.7,60.5,0,25.717077,100,199,72.1,60.2,0,24.673422,200,205,72.7,60,0,19.363914,200,104,71.7,61.1,0,28.482252,100,203,73.3,60.5,0,22.787611,200,105,70.4,60.3,0,30.373087,100,102,73.4,60.8,0,35.479134,100,104,72.5,60.7,0,35.543865,100,206,71.9,60.4,0,29.620066,200,101,72.7,60.8,0,21.855518,100,201,72.6,60.5,0,29.500793,200,206,72.8,60.5,0,26.882246,200,199,72.2,60,0,20.340437,200,101,71.1,61.1,0,29.087126,100,192,70.2,60,0,28.416914,200,200,69.6,60.8,0,26.937675,200,101,73.6,60.4,0,48.085945,100,200,72,60.6,0,39.422848,200,204,72.7,60.3,0,27.652534,200,-1,73.8,72.1,0,0,0,200,73.6,60.2,0,29.30547,200,203,71.9,60.8,0,35.333908,200,204,73.4,59.9,0,27.733463,200,153,70,60.7,0,36.83568,150,200,73,60.2,0,32.456337,200,203,71.8,60.1,0,26.595482,200,101,73.4,60.4,0,49.749176,100,198,71.9,60.4,0,41.745197,200,200,73.2,60.4,0,34.39498,200,102,73.9,60.2,0,23.728813,100,208,72,60,0,26.433977,200,94,70.8,60.3,0,30.556238,100,102,73,60.7,0,27.588749,100,104,71.5,286.4,0,26.046625,100,202,72.6,60.2,0,31.809267,200,207,71.8,60.3,0,34.334557,200,102,74.2,60.5,0,32.43905,100,103,75.6,61.6,0,36.323013,100,203,72.9,60.3,0,32.267086,200,93,72.7,60.4,0,38.29876,100,203,67.5,60,0,48.77663,200,101,74.1,60.4,0,36.06834,100,115,71.5,60.1,0,33.394474,100,98,70.8,61.6,0,37.35197,100,200,72.4,60.3,0,36.229977,200,212,69.5,60.1,0,52.037853,200,198,73.9,60.7,0,40.559654,200,195,72.9,60.7,0,38.239418,200,102,73.4,60.7,0,50.1962,100,101,73.4,60.7,0,26.016066,100,102,71.7,60.7,0,38.04226,100,201,71.1,60.9,0,32.479614,200,196,72.8,60,0,27.791622,200,99,69.7,60.4,0,43.282692,100,203,70.8,60.2,0,44.912643,200,89.7,89.8,89.1,139.5,100.3,114.4,0.9,0,29.88
20170618,640,78.5,98.5,41.67626964,35.93342333,241,45.9,44.1,5.6,77.5,75.7,-0.2,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.8,79.1,75.2,0,0,0,59.6,0,0,74.9,0,60.6,0.8125,59.5,0,0,-0.2,1.4,0,0,0,73.6,73.8,60.6,55.9,15,34.5,60.8,20,0,73.8,0.99,60.6,0.8125,63,0,0,99.7,56.1,10,4.2,1.2,15,15,88.4,63.1,81.8,100,39.8,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,80.3,1,72,96,78.5,0,99.963135,2000,73.60754,63.326153,0,71.8,68.9,1,2200,14,74.3,74.8,0,100,260,1,71.8,74.5,0,0.047692858,0,-18,74.4,73.5,0,100,1850,1275,80.4,76.2,0,0.03679627,520,125,75.9,74.8,0,0,0,45,76.7,76.6,0,100,500,-1,77.2,76.1,0,99.96301,250,36,72.8,76.5,0,0,0,41,73.4,77.6,0,0.03689583,0,5,73.5,77.2,0,100,950,-5,0,75.4,0,0,0,-3,73.7,74.4,0,0.023954963,0,102,73.3,61.1,0,38.60488,100,202,69.3,61.4,0,38.647755,200,199,70,61.2,0,40.301247,200,199,73.9,61,0,24.694527,200,103,73.7,61.1,0,25.717077,100,199,72.1,60.9,0,24.673422,200,200,72.8,60.6,0,19.363914,200,104,71.7,61.7,0,28.482252,100,203,73.3,61.1,0,22.787611,200,104,70.4,60.9,0,30.373087,100,101,73.4,61.3,0,35.479134,100,104,72.5,61.3,0,35.543865,100,207,71.9,61,0,29.620066,200,101,72.7,61.4,0,21.855518,100,199,72.6,61.1,0,29.500793,200,204,72.8,61.2,0,26.882246,200,198,72.2,60.6,0,20.340437,200,100,71.1,61.6,0,29.087126,100,193,70.2,60.7,0,28.416914,200,201,69.6,61.4,0,26.937675,200,100,73.6,60.9,0,48.085945,100,200,72,61.2,0,39.422848,200,204,72.7,60.8,0,27.652534,200,-1,73.7,72.1,0,0,0,201,73.6,60.8,0,29.30547,200,202,71.9,61.4,0,35.333908,200,203,73.3,60.5,0,27.733463,200,152,70.1,61.3,0,36.83568,150,199,73,60.9,0,32.456337,200,203,71.8,60.7,0,26.595482,200,101,73.5,61,0,49.749176,100,197,71.9,61,0,41.745197,200,192,73.2,61,0,34.849976,200,102,73.9,60.8,0,23.728813,100,205,72,60.7,0,26.433977,200,92,70.8,60.9,0,30.556238,100,102,72.9,61.3,0,27.588749,100,103,71.5,286.5,0,26.046625,100,204,72.6,60.9,0,31.809267,200,204,71.8,60.9,0,34.334557,200,101,74.2,61.1,0,32.43905,100,102,75.6,62.1,0,36.323013,100,202,72.9,60.9,0,32.267086,200,93,72.6,61,0,38.29876,100,195,67.5,60.5,0,48.77663,200,100,74.1,61.1,0,36.06834,100,111,71.5,60.7,0,33.394474,100,98,70.8,62.1,0,37.35197,100,202,72.3,60.9,0,36.229977,200,211,69.6,60.6,0,52.037853,200,197,73.9,61.4,0,40.559654,200,195,72.9,61.4,0,38.239418,200,101,73.4,61.4,0,50.1962,100,101,73.4,61.4,0,26.016066,100,101,71.8,61.3,0,38.04226,100,200,71.2,61.5,0,32.479614,200,196,72.8,60.7,0,27.791622,200,98,69.7,61,0,43.282692,100,204,70.8,60.8,0,44.912643,200,89.8,89.9,89,140.5,100.3,114.4,0.9,0,29.88
20170618,645,78.5,98.4,41.65230967,35.93342333,243,46.1,44.2,5.6,77.5,75.6,-0.2,5.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.8,79.1,74.9,0,0,0,59.6,0,0,75,0,60.6,0.8125,67.2,0,0,-0.2,1.4,0,0,0,73.7,73.8,60.7,55.9,15,33.5,60.8,20,0,73.8,1,60.6,0.8125,63.1,0,0,99.8,55.9,10,4.3,0.8,15,15,88.4,63.1,81.8,100,38.3,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,83.9,1,72,99,78.4,0,99.963135,2000,73.41287,63.892124,0,71.9,68.9,1,2200,11,74.3,74.9,0,100,260,1,71.8,74.6,0,0.047692858,0,-18,74.4,73.5,0,100,1850,1276,80.4,76.2,0,0.03679627,520,124,75.9,74.8,0,100,1200,44,76.7,76.7,0,100,500,-1,77.2,76.1,0,99.96301,250,41,72.8,76.5,0,0,0,42,73.4,77.6,0,0.03689583,0,5,73.5,77.3,0,100,950,-6,0,75.4,0,0,0,-4,73.7,74.4,0,0.023954963,0,102,73.3,61.5,0,38.60488,100,204,69.4,61.8,0,38.647755,200,201,70,61.6,0,40.301247,200,198,73.9,61.4,0,24.694527,200,103,73.7,61.6,0,25.717077,100,199,72.1,61.4,0,24.673422,200,203,72.8,61.1,0,19.363914,200,102,71.8,62.3,0,28.482252,100,207,73.3,61.6,0,22.787611,200,104,70.4,61.3,0,30.373087,100,102,73.4,61.7,0,35.479134,100,104,72.5,61.7,0,35.543865,100,207,71.9,61.4,0,29.620066,200,103,72.7,61.8,0,21.855518,100,201,72.6,61.6,0,29.500793,200,206,72.8,61.7,0,26.882246,200,198,72.2,61.1,0,20.340437,200,101,71.1,62.1,0,29.087126,100,212,70.3,61.2,0,28.416914,200,207,69.7,61.8,0,26.937675,200,100,73.7,61.3,0,48.085945,100,202,72,61.6,0,39.422848,200,203,72.7,61.3,0,27.652534,200,0,73.7,72,0,0,0,201,73.6,61.2,0,29.30547,200,203,71.9,61.9,0,35.333908,200,202,73.4,61,0,27.733463,200,153,70.1,61.7,0,36.83568,150,201,73,61.4,0,32.456337,200,203,71.8,61.1,0,26.595482,200,101,73.5,61.4,0,49.749176,100,197,72,61.3,0,41.745197,200,206,73.2,61.5,0,35.29267,200,101,73.9,61.3,0,23.728813,100,206,72,61.1,0,26.433977,200,94,70.8,61.4,0,30.556238,100,105,72.9,61.8,0,27.588749,100,104,71.5,286.7,0,26.046625,100,205,72.6,61.3,0,31.809267,200,206,71.8,61.4,0,34.334557,200,101,74.2,61.6,0,32.43905,100,102,75.6,62.4,0,36.323013,100,203,72.9,61.4,0,32.267086,200,93,72.6,61.4,0,38.29876,100,205,67.7,61,0,48.77663,200,101,74.1,61.6,0,36.06834,100,113,71.6,61.2,0,33.394474,100,99,70.8,62.6,0,37.35197,100,203,72.3,61.3,0,36.229977,200,212,69.6,61,0,52.037853,200,197,73.9,61.9,0,40.559654,200,196,73,61.9,0,38.239418,200,102,73.4,61.9,0,50.1962,100,102,73.5,62,0,26.016066,100,102,71.8,61.9,0,38.04226,100,198,71.2,61.9,0,32.479614,200,196,72.9,61.1,0,27.791622,200,99,69.8,61.4,0,43.282692,100,205,70.8,61.2,0,44.912643,200,89.8,89.9,89.2,140.5,100.3,114.3,0.9,1.7,29.88
20170618,650,78.5,99,41.79609396,35.93342333,245,46.2,44.2,5.6,77.5,75.6,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.7,78.9,74.6,0,0,0,59.6,0,0,74.5,0,60.6,0.8125,65.5,0,0,-0.2,1.4,0,0,0,73.7,74,61.3,56.6,15,32.9,60.8,20,0,74,0.99,60.6,0.8125,63.3,0,0,99.7,57.4,9.9,4.2,1.2,15,15,88.5,63.1,81.8,100,38.8,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,87.5,1,72,102,78.4,0,99.963135,2000,73.23077,64.421585,0,71.9,68.9,1,2200,11,74.3,74.9,0,100,260,1,71.8,74.6,0,0.047692858,0,-18,74.4,73.6,0,100,1850,1276,80.4,76.2,0,0.03679627,520,127,75.9,74.8,0,100,1200,43,76.7,76.8,0,100,500,-2,77.2,76.1,0,99.96301,250,37,72.8,76.5,0,0,0,43,73.4,77.6,0,0.03689583,0,6,73.5,77.3,0,100,950,-6,0,75.4,0,0,0,-4,73.7,74.4,0,0.023954963,0,102,73.3,62,0,38.60488,100,203,69.5,62.2,0,38.647755,200,201,70.1,62.1,0,40.301247,200,199,73.9,61.9,0,24.694527,200,103,73.7,62.2,0,25.717077,100,200,72.2,61.9,0,24.673422,200,204,72.8,61.6,0,19.363914,200,104,71.8,62.6,0,28.482252,100,205,73.3,62.1,0,22.787611,200,103,70.5,61.9,0,30.373087,100,102,73.4,62.2,0,35.479134,100,105,72.5,62.2,0,35.543865,100,207,71.9,61.8,0,29.620066,200,102,72.7,62.3,0,21.855518,100,200,72.6,62.1,0,29.500793,200,205,72.8,62.2,0,26.882246,200,198,72.2,61.6,0,20.340437,200,101,71.2,62.5,0,29.087126,100,212,70.3,61.6,0,28.416914,200,206,69.7,62.3,0,26.937675,200,101,73.7,61.7,0,48.085945,100,201,72,62,0,39.422848,200,205,72.7,61.7,0,27.652534,200,0,73.7,72,0,0,0,202,73.6,61.7,0,29.30547,200,203,71.9,62.4,0,35.333908,200,202,73.4,61.5,0,27.733463,200,153,70.1,62.2,0,36.83568,150,199,73,61.9,0,32.456337,200,204,71.8,61.6,0,26.595482,200,101,73.5,61.8,0,49.749176,100,198,72,61.8,0,41.745197,200,199,73.2,61.9,0,34.849976,200,102,73.9,61.7,0,23.728813,100,205,72,61.6,0,26.433977,200,94,70.8,61.9,0,30.556238,100,103,72.9,62.3,0,27.588749,100,105,71.6,286.6,0,26.046625,100,203,72.7,61.8,0,31.809267,200,206,71.8,61.8,0,34.334557,200,97,74.2,62,0,32.43905,100,703,75.4,62.1,0,67.57102,700,201,72.9,61.8,0,32.267086,200,93,72.6,62,0,38.29876,100,192,67.8,61.5,0,48.77663,200,100,74.1,62,0,36.06834,100,97,71.6,61.7,0,33.394474,100,98,70.9,63,0,37.35197,100,201,72.3,61.9,0,36.229977,200,205,69.7,61.5,0,52.037853,200,196,73.9,62.5,0,40.559654,200,196,73,62.4,0,38.239418,200,102,73.4,62.4,0,50.1962,100,103,73.5,62.4,0,26.016066,100,103,71.8,62.4,0,38.04226,100,202,71.2,62.4,0,32.479614,200,197,72.9,61.6,0,27.791622,200,99,69.9,61.9,0,43.282692,100,205,70.8,61.7,0,44.912643,200,89.8,89.9,89.4,139.5,100.4,114.7,1,-0.1,29.88
20170618,655,78.5,98.4,41.65230967,35.93342333,244,46,44.1,5.6,77.6,75.7,-0.1,5.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.8,79.1,74.6,0,0,0,59.6,0,0,74.7,0,60.6,0.8125,67.7,0,0,-0.2,1.4,0,0,0,73.7,74,61.8,57,15,32.5,60.8,20,0,74,0.97,60.6,0.8125,63.4,0,0,99.8,57.5,9.9,3.8,1.3,15,15,88.4,63.1,81.6,100,39.3,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,91.1,1,72,95,78.4,0,99.963135,2000,73.061226,64.91453,0,71.9,69,1,2200,12,74.4,74.9,0,100,260,1,71.8,74.6,0,0.047692858,0,-18,74.5,73.6,0,100,1850,1276,80.4,76.2,0,0.03679627,520,125,76,74.9,0,100,1200,43,76.7,76.9,0,100,500,-1,77.3,76.2,0,99.96301,250,42,72.9,76.5,0,0,0,43,73.4,77.7,0,0.03689583,0,5,73.5,77.3,0,100,950,-6,0,75.5,0,0,0,-4,73.7,74.4,0,0.023954963,0,103,73.3,62.5,0,38.60488,100,203,69.6,62.7,0,38.647755,200,203,70.2,62.6,0,40.301247,200,201,73.9,62.5,0,24.694527,200,103,73.7,62.6,0,25.717077,100,202,72.2,62.4,0,24.673422,200,202,72.8,62.2,0,18.923548,200,104,71.8,63.2,0,28.041616,100,206,73.4,62.6,0,22.787611,200,105,70.5,62.4,0,30.373087,100,102,73.4,62.6,0,35.479134,100,103,72.5,62.6,0,35.10339,100,209,72,62.3,0,29.620066,200,104,72.6,62.8,0,21.317688,100,202,72.6,62.5,0,29.500793,200,204,72.8,62.7,0,26.882246,200,199,72.2,62.1,0,20.340437,200,102,71.2,63,0,29.087126,100,201,70.3,62.1,0,28.416914,200,204,69.7,62.8,0,26.937675,200,102,73.7,62.2,0,48.085945,100,202,72.1,62.5,0,39.422848,200,207,72.7,62.3,0,27.652534,200,0,73.7,72,0,0,0,200,73.7,62.2,0,29.30547,200,203,72,62.9,0,34.89116,200,205,73.4,62,0,27.733463,200,154,70.2,62.7,0,36.83568,150,201,73,62.4,0,32.456337,200,208,71.8,62.1,0,26.595482,200,102,73.5,62.3,0,49.749176,100,199,72.1,62.3,0,41.745197,200,198,73.2,62.4,0,34.849976,200,103,73.9,62.3,0,23.728813,100,204,72,62.2,0,25.982428,200,95,70.9,62.5,0,30.556238,100,104,72.9,62.8,0,27.588749,100,106,71.6,286.6,0,26.046625,100,207,72.7,62.3,0,31.809267,200,207,71.8,62.3,0,34.334557,200,98,74.2,62.5,0,32.43905,100,663,75,62.3,0,66.209175,669.61914,202,72.9,62.4,0,32.267086,200,93,72.7,62.5,0,38.29876,100,200,67.9,62,0,48.77663,200,101,74.1,62.6,0,36.06834,100,110,71.6,62.2,0,33.394474,100,98,70.9,63.5,0,37.35197,100,206,72.4,62.4,0,36.229977,200,215,69.7,62,0,52.037853,200,200,73.9,63,0,40.559654,200,197,73,62.9,0,38.239418,200,102,73.5,63,0,50.1962,100,103,73.5,62.9,0,26.016066,100,103,71.9,62.9,0,38.04226,100,204,71.3,62.8,0,32.479614,200,197,72.9,62.2,0,27.791622,200,99,70,62.4,0,43.282692,100,205,70.8,62.2,0,44.912643,200,89.9,89.9,89.3,140.5,100.4,114.8,0.9,-0.1,29.88
20170618,700,78.6,98,41.65878059,35.93342333,244,46.1,44.1,5.6,77.6,75.7,-0.1,5.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.9,79,74.6,0,0,0,59.6,0,0,74.6,0,60.6,0.8125,66.1,0,0,-0.2,1.4,0,0,0,73.7,74.1,61.8,56.8,15,32.1,60.8,20,0,74,1.02,60.6,0.8125,63.7,0,0,99.7,57.3,9.9,3.8,1.8,15,15,88.2,63.1,81.6,100,38.9,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,94.8,1,72,98,78.2,0,99.963135,2000,72.90474,65.3695,0,71.9,69,1,2200,13,74.4,74.8,0,100,260,1,71.8,74.6,0,0.047692858,0,-18,74.5,73.6,0,100,1850,1275,80.4,76.3,0,0.03679627,520,123,76,75,0,100,1200,44,76.7,76.9,0,100,500,-1,77.3,76.3,0,99.96301,250,37,72.9,76.5,0,0,0,41,73.5,77.7,0,0.03689583,0,6,73.5,77.3,0,100,950,-7,0,75.5,0,0,0,-3,73.7,74.5,0,0.023954963,0,103,73.3,62.7,0,38.60488,100,204,69.6,63,0,38.647755,200,202,70.2,62.8,0,40.301247,200,199,73.9,62.8,0,24.694527,200,103,73.7,63,0,25.717077,100,200,72.2,62.7,0,24.673422,200,202,72.8,62.5,0,18.923548,200,104,71.9,63.5,0,28.041616,100,206,73.4,63,0,22.787611,200,104,70.6,62.7,0,29.932722,100,102,73.4,62.8,0,35.479134,100,102,72.5,62.9,0,35.10339,100,208,72,62.6,0,29.620066,200,101,72.6,63.1,0,20.706514,100,202,72.7,62.9,0,29.500793,200,206,72.8,63,0,26.882246,200,198,72.2,62.5,0,20.340437,200,102,71.2,63.3,0,29.087126,100,211,70.3,62.4,0,27.949852,200,205,69.8,63,0,26.937675,200,101,73.7,62.4,0,48.085945,100,203,72.1,62.7,0,39.422848,200,204,72.7,62.5,0,27.652534,200,0,73.7,72.1,0,0,0,202,73.7,62.5,0,29.30547,200,202,72,63.2,0,34.89116,200,202,73.4,62.3,0,27.733463,200,153,70.3,63,0,36.2248,150,198,73,62.7,0,32.456337,200,204,71.8,62.4,0,26.595482,200,101,73.5,62.6,0,49.749176,100,198,72.1,62.5,0,41.745197,200,207,73.2,62.7,0,34.849976,200,102,73.9,62.6,0,23.728813,100,204,72.1,62.5,0,25.982428,200,95,70.9,62.8,0,30.556238,100,102,72.9,63.1,0,27.588749,100,105,71.6,286.7,0,26.046625,100,206,72.7,62.6,0,31.809267,200,207,71.8,62.5,0,34.334557,200,96,74.2,62.8,0,32.43905,100,594,74.7,62.5,0,63.8153,593.9755,202,72.9,62.6,0,32.267086,200,93,72.7,62.8,0,38.29876,100,198,68,62.3,0,48.77663,200,100,74.1,62.9,0,36.06834,100,110,71.6,62.5,0,33.394474,100,98,70.9,63.8,0,37.35197,100,203,72.4,62.7,0,36.229977,200,213,69.7,62.2,0,52.037853,200,199,74,63.4,0,40.559654,200,197,73.1,63.3,0,38.239418,200,102,73.5,63.3,0,50.1962,100,102,73.6,63.3,0,26.016066,100,103,71.9,63.2,0,38.04226,100,202,71.3,63.1,0,32.479614,200,197,72.9,62.4,0,27.791622,200,99,70,62.7,0,43.282692,100,204,70.9,62.5,0,44.912643,200,89.9,90,89.3,139.5,100.4,114.5,2.3,-1.1,29.88
20170618,705,78.6,97.5,41.53861192,36.337285,244,46.2,44.2,5.6,77.6,75.6,-0.2,5.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,85.6,78.7,72.9,0,0,0,59.6,0,0,74.9,0,60.6,0.8125,67.9,0,0,-0.2,1.4,0,0,0,73.8,74,61.9,56.8,15,31.6,60.8,20,0,74,1.01,60.6,0.8125,64,0,0,99.8,57.5,9.9,3.9,1.3,15,15,88.1,63.1,81.6,100,38.3,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,98.5,1,72,101,78.6,0,99.963135,2000,72.76027,65.789536,0,71.9,69,1,2200,11,74.4,74.9,0,100,260,1,71.8,74.7,0,0.047692858,0,-17,74.5,73.7,0,100,1850,1276,80.4,76.3,0,0.03679627,520,124,76,75.1,0,100,1200,43,76.8,77.1,0,100,500,-1,77.4,76.5,0,99.96301,250,38,72.9,76.5,0,0,0,42,73.5,77.7,0,0.03689583,0,5,73.5,77.3,0,100,950,-5,0,75.5,0,0,0,-4,73.7,74.5,0,0.023954963,0,102,73.4,62.9,0,38.60488,100,202,69.7,63.1,0,38.647755,200,200,70.3,62.9,0,40.301247,200,199,73.9,63,0,24.694527,200,103,73.7,63.3,0,25.717077,100,201,72.2,62.9,0,24.673422,200,200,72.9,62.8,0,18.923548,200,103,71.9,63.7,0,28.041616,100,206,73.4,63.2,0,22.787611,200,103,70.6,62.9,0,29.932722,100,102,73.4,62.9,0,35.479134,100,101,72.6,63,0,35.10339,100,207,72,62.7,0,29.620066,200,101,72.6,63.3,0,20.706514,100,201,72.7,63,0,29.500793,200,203,72.9,63.3,0,26.882246,200,197,72.3,62.7,0,20.340437,200,100,71.3,63.5,0,29.087126,100,208,70.4,62.5,0,27.949852,200,202,69.8,63.2,0,26.937675,200,100,73.7,62.5,0,48.085945,100,201,72.1,62.8,0,39.422848,200,204,72.7,62.6,0,27.652534,200,0,73.7,72.1,0,0,0,200,73.7,62.7,0,29.30547,200,201,72,63.4,0,34.89116,200,204,73.4,62.6,0,27.733463,200,152,70.3,63.2,0,36.2248,150,196,73,62.8,0,32.456337,200,203,71.8,62.5,0,26.595482,200,101,73.5,62.6,0,49.749176,100,197,72.1,62.6,0,41.745197,200,193,73.2,62.9,0,34.849976,200,102,73.9,62.8,0,23.728813,100,202,72.1,62.7,0,25.982428,200,94,70.9,63,0,30.556238,100,102,72.9,63.4,0,27.588749,100,104,71.6,287,0,26.046625,100,204,72.7,62.8,0,31.809267,200,205,71.9,62.7,0,34.334557,200,100,74.2,63,0,32.43905,100,553,74.5,62.5,0,62.55985,558.5669,201,72.9,62.8,0,32.267086,200,92,72.7,63.1,0,38.29876,100,194,68.1,62.4,0,48.77663,200,100,74.1,63.2,0,36.06834,100,103,71.6,62.7,0,33.394474,100,98,70.9,64,0,37.35197,100,205,72.4,62.8,0,36.229977,200,210,69.8,62.4,0,52.037853,200,197,74,63.7,0,40.559654,200,197,73.1,63.5,0,38.239418,200,101,73.5,63.6,0,50.1962,100,102,73.6,63.5,0,26.016066,100,101,72,63.4,0,38.04226,100,201,71.4,63.3,0,32.479614,200,196,73,62.6,0,27.791622,200,98,70.1,62.8,0,43.282692,100,202,70.9,62.6,0,44.912643,200,89.9,90,89.2,139.6,100.5,114.8,1.3,0,29.88
20170618,710,78.6,97.8,41.6107082,36.337285,241,46.2,44.2,5.65,77.5,75.6,-0.2,5.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,82.9,78.4,67.4,36,52,0,59.6,52,0,76.2,0.25,60.6,1,56.4,0,0,25.8,10,0,0,0,73.8,74.1,62.2,56.6,15,31.2,60.8,20,0,74,1.01,60.6,1,64,0,0,99.7,57,9.9,3.8,1.3,15,15,88.2,63.1,81.6,100,39.6,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,933,74.6,0,99.963135,2000,72.627945,66.17428,0,72,71.3,1,2200,301,74.4,72.7,0,76.059845,260,1,71.8,74.7,0,0.047692858,0,912,74.5,73,0,100,1850,1083,80.4,76.3,0,0.03679627,520,756,75.8,73.8,0,100,1200,426,76.6,73.9,0,100,500,100,77.4,75.2,0,99.96301,250,37,73,76.6,0,0,0,42,73.5,77.8,0,0.03689583,0,293,73.5,77.1,0,100,950,-4,0,75.5,0,0,0,-4,73.7,74.5,0,0.023954963,0,103,73.4,63,0,38.60488,100,204,69.7,63.3,0,38.647755,200,202,70.4,63.1,0,40.301247,200,200,74,63.1,0,24.694527,200,103,73.7,63.6,0,25.717077,100,201,72.2,63.2,0,24.673422,200,202,72.9,63,0,18.923548,200,103,71.9,63.9,0,28.041616,100,207,73.4,63.4,0,22.787611,200,105,70.6,63.1,0,29.932722,100,102,73.4,63.1,0,35.479134,100,103,72.6,63.2,0,35.10339,100,207,72.1,62.9,0,29.620066,200,100,72.6,63.5,0,20.706514,100,203,72.7,63.3,0,29.500793,200,206,72.9,63.5,0,26.882246,200,201,72.3,62.9,0,20.340437,200,102,71.3,63.7,0,29.087126,100,208,70.4,62.7,0,27.949852,200,205,69.9,63.4,0,26.937675,200,102,73.8,62.7,0,48.085945,100,205,72.1,63,0,39.422848,200,207,72.7,62.8,0,27.652534,200,0,73.7,72.1,0,0,0,203,73.7,62.9,0,29.30547,200,203,72.1,63.6,0,34.89116,200,204,73.4,62.8,0,27.733463,200,153,70.4,63.4,0,36.2248,150,197,73.1,63,0,32.456337,200,205,71.8,62.7,0,26.595482,200,102,73.6,62.8,0,49.749176,100,199,72.2,62.8,0,41.745197,200,200,73.2,63.1,0,34.849976,200,102,73.9,63,0,23.728813,100,205,72.1,62.9,0,25.982428,200,94,71,63.3,0,30.556238,100,103,73,63.6,0,27.588749,100,106,71.6,286.6,0,26.046625,100,206,72.8,63,0,31.809267,200,207,71.9,62.9,0,34.334557,200,99,74.2,63.2,0,32.43905,100,482,74.4,62.8,0,60.442604,487.8322,201,73,63,0,32.267086,200,93,72.7,63.3,0,38.29876,100,205,68.2,62.6,0,48.77663,200,101,74.1,63.4,0,36.06834,100,108,71.7,62.9,0,33.394474,100,98,71,64.2,0,37.35197,100,205,72.4,63,0,36.229977,200,211,69.9,62.5,0,52.037853,200,200,74,63.9,0,40.559654,200,198,73.1,63.8,0,38.239418,200,102,73.6,63.8,0,50.1962,100,103,73.6,63.8,0,26.016066,100,103,72,63.6,0,38.04226,100,202,71.4,63.5,0,32.479614,200,197,73,62.8,0,27.791622,200,99,70.1,63,0,43.282692,100,205,70.9,62.8,0,44.912643,200,89.9,90,89.4,139.6,100.5,114.7,0.9,1.7,29.88
20170618,715,78.7,95.9,41.25509507,36.337285,246,46.5,44.3,5.65,77.4,75.4,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77,79.3,73.8,82.6,100,24.9,59.6,82.6,0,78.9,1.2,60.6,1.1875,68.2,0,0,43.4,12.4,0,0,0,73.8,74.1,62,56.8,15,31,60.8,20,0,74.1,1.02,60.6,1.1875,64.7,0,0,99.7,57.3,9.9,4,1.1,15,15,88.3,63.1,81.6,100,39.7,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100,1,72,1968,76.3,0,96.76825,2000,72.50864,66.521164,0,72,75.1,1,2200,259,74.3,75.3,0,42.750267,260,2,71.8,74.9,0,0.047692858,0,1877,74.5,75.8,0,71.74662,1850,681,80.4,76.4,0,0.03679627,520,1184,75,76,0,68.74616,1200,497,76,76.3,0,58.689774,500,240,77,76.2,0,100,250,38,73,76.6,0,0,0,40,73.5,77.7,0,0.03689583,0,659,73.4,77.4,0,100,950,-5,0,75.5,0,0,0,-4,73.7,74.5,0,0.023954963,0,102,73.4,63.2,0,38.60488,100,203,69.8,63.4,0,38.647755,200,201,70.4,63.2,0,40.301247,200,200,74,63.3,0,24.694527,200,103,73.7,63.7,0,25.717077,100,200,72.3,63.3,0,24.673422,200,200,72.9,63.2,0,18.923548,200,103,72,64.1,0,28.041616,100,208,73.4,63.6,0,22.787611,200,104,70.6,63.2,0,29.932722,100,102,73.5,63.2,0,35.479134,100,103,72.6,63.3,0,35.10339,100,207,72.1,63,0,29.620066,200,101,72.6,63.7,0,20.706514,100,202,72.7,63.4,0,29.500793,200,205,72.9,63.7,0,26.882246,200,198,72.3,63.1,0,20.340437,200,101,71.3,63.9,0,29.087126,100,186,70.5,62.8,0,27.949852,200,204,69.9,63.5,0,26.937675,200,101,73.8,62.8,0,48.085945,100,202,72.1,63.1,0,39.422848,200,205,72.8,62.9,0,27.652534,200,0,73.7,72.1,0,0,0,201,73.7,63,0,29.30547,200,202,72.1,63.8,0,34.89116,200,203,73.4,62.9,0,27.733463,200,153,70.4,63.5,0,36.2248,150,200,73.1,63.2,0,32.456337,200,205,71.8,62.8,0,26.595482,200,101,73.6,62.9,0,49.749176,100,199,72.2,62.8,0,41.745197,200,196,73.3,63.2,0,34.849976,200,102,73.9,63.1,0,23.728813,100,205,72.1,63,0,25.982428,200,95,71,63.4,0,30.556238,100,104,73,63.7,0,27.588749,100,106,71.7,286.6,0,26.046625,100,204,72.8,63.1,0,31.809267,200,206,71.9,63,0,34.334557,200,99,74.3,63.3,0,32.43905,100,453,74.4,62.8,0,59.51697,451.91077,202,73,63.1,0,32.267086,200,93,72.7,63.4,0,38.29876,100,199,68.2,62.7,0,48.77663,200,100,74.2,63.6,0,36.06834,100,102,71.7,63,0,33.394474,100,98,71,64.3,0,37.35197,100,202,72.5,63.1,0,36.229977,200,210,69.9,62.7,0,52.037853,200,197,74.1,64.1,0,40.559654,200,197,73.1,63.9,0,38.239418,200,101,73.6,64,0,50.1962,100,102,73.7,63.9,0,26.016066,100,102,72,63.8,0,38.04226,100,201,71.4,63.6,0,32.479614,200,197,72.8,62.9,0,27.791622,200,99,70.2,63.1,0,43.282692,100,204,70.9,62.9,0,44.912643,200,89.9,90,89.2,141.6,100.6,114.5,0.9,-0.1,29.88
