20170618,720,78.9,96.4,41.57863258,36.337285,249,48.3,44.5,5.65,78.8,75.5,-0.1,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,75.7,77.4,69,89.3,0,41.3,59.6,89.3,0,77.7,1.4,60.6,1.375,71,0,0,47,13.8,0,0,0,73.9,74.3,62.3,56.7,15,30.7,60.8,20,0,74.2,1,60.6,1.375,65.1,0,0,99.7,57.2,9.9,4.3,0.9,15,15,88.5,65.1,81.6,100,38.4,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100,1,72,2110,72.3,0,83.95183,2000,72.401886,66.831535,0,71.9,73.6,1,2200,265,74.4,72.9,0,40.2565,260,2,71.9,75.1,0,0.047692858,0,1885,74.7,72.4,0,59.9631,1850,607,80.3,76.6,0,0.03679627,520,1217,75,72.9,0,65.84797,1200,502,76.1,73,0,55.59243,500,262,76.8,73.4,0,90.002464,250,35,73.1,76.7,0,0,0,40,73.4,77.6,0,0.03689583,0,725,73.5,75.5,0,100,950,-5,0,75.5,0,0,0,-4,73.8,74.6,0,0.023954963,0,103,73.4,63.3,0,38.60488,100,203,69.8,63.5,0,38.647755,200,201,70.4,63.3,0,40.301247,200,199,74,63.4,0,24.694527,200,102,73.7,63.9,0,25.717077,100,199,72.3,63.5,0,24.673422,200,200,73,63.3,0,18.923548,200,103,72,64.3,0,28.041616,100,208,73.3,63.7,0,22.787611,200,104,70.6,63.4,0,29.932722,100,102,73.5,63.4,0,35.479134,100,102,72.7,63.5,0,35.10339,100,207,72.1,63.1,0,29.620066,200,101,72.6,63.8,0,20.706514,100,202,72.8,63.5,0,29.500793,200,206,72.9,63.9,0,26.882246,200,197,72.3,63.3,0,20.340437,200,101,71.4,64.1,0,29.087126,100,194,70.5,63,0,27.949852,200,205,69.9,63.6,0,26.937675,200,101,73.8,62.9,0,48.085945,100,203,72.1,63.2,0,39.422848,200,205,72.8,63,0,27.652534,200,0,73.7,72.1,0,0,0,201,73.7,63.2,0,29.30547,200,202,72.1,63.9,0,34.89116,200,203,73.5,63.1,0,27.733463,200,153,70.4,63.7,0,36.2248,150,200,73.1,63.3,0,32.456337,200,205,71.8,62.9,0,26.595482,200,101,73.6,63,0,49.749176,100,199,72.3,63,0,41.745197,200,198,73.3,63.3,0,34.849976,200,102,73.9,63.3,0,23.728813,100,207,72.2,63.2,0,25.982428,200,94,71,63.6,0,30.556238,100,103,73,63.9,0,27.588749,100,106,71.7,286.6,0,26.046625,100,205,72.8,63.3,0,31.809267,200,204,71.9,63.1,0,34.334557,200,100,74.3,63.4,0,32.43905,100,454,74.3,63,0,59.51697,451.91077,202,73,63.2,0,32.267086,200,93,72.7,63.6,0,38.29876,100,200,68.3,62.8,0,48.77663,200,100,74.2,63.8,0,36.06834,100,116,71.7,63.2,0,33.394474,100,99,71,64.5,0,37.35197,100,204,72.5,63.3,0,36.229977,200,214,70,62.8,0,52.037853,200,197,74.1,64.3,0,40.559654,200,197,73.2,64.1,0,38.239418,200,102,73.6,64.2,0,50.1962,100,103,73.7,64.1,0,26.016066,100,102,72.1,63.9,0,38.04226,100,200,71.5,63.8,0,32.479614,200,197,72.8,63.1,0,27.791622,200,99,70.3,63.2,0,43.282692,100,203,70.9,63,0,44.912643,200,89.9,90,89.3,140.6,100.5,114.5,0.8,0.1,29.88
20170618,725,79,96.9,41.80232735,36.337285,250,48,44.1,5.6,79.8,76.4,-0.2,4.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,76.9,64.4,88.8,0,47,59.6,88.8,0,77.5,1.35,60.6,1.375,71.2,0,0,46.8,13.8,0,0,0,73.9,74.2,62.6,56.7,15,30.7,60.8,20,0,74.2,0.99,60.6,1.375,65.1,0,0,99.8,57.1,9.9,3.8,1.1,15,15,88.5,65.1,81.6,100,39.5,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100,1,72,1987,67.1,0,79.122635,2000,72.30769,67.1054,0,71.9,68.8,1,2200,648,74.4,67,0,72.01045,643.5216,1,71.9,74.9,0,0.047692858,0,1866,74.3,67.1,0,59.29889,1850,637,80.3,76.4,0,0.03679627,520,1197,74.5,67.4,0,66.27779,1200,494,75.5,67.7,0,56.452805,500,246,76.2,68,0,84.8003,250,37,73.2,76.7,0,0,0,41,73.4,77.6,0,0.03689583,0,707,73.3,70.1,0,100,950,-5,0,75.1,0,0,0,-4,73.9,74.7,0,0.023954963,0,103,73.5,63.5,0,38.60488,100,203,69.9,63.8,0,38.647755,200,201,70.5,63.6,0,40.301247,200,199,74.1,63.6,0,24.694527,200,103,73.7,64.1,0,25.717077,100,199,72.4,63.7,0,24.673422,200,200,73,63.6,0,18.923548,200,104,72,64.5,0,28.041616,100,206,73.3,63.9,0,22.787611,200,104,70.7,63.7,0,29.932722,100,102,73.5,63.6,0,35.479134,100,102,72.7,63.7,0,35.10339,100,206,72.2,63.4,0,29.620066,200,100,72.6,64.1,0,20.706514,100,201,72.8,63.8,0,29.500793,200,205,72.9,64.1,0,26.882246,200,197,72.4,63.5,0,20.340437,200,101,71.4,64.2,0,29.087126,100,191,70.5,63.2,0,27.949852,200,202,70,63.9,0,26.937675,200,101,73.8,63.1,0,48.085945,100,201,72.2,63.4,0,39.422848,200,205,72.8,63.3,0,27.652534,200,0,73.7,72.1,0,0,0,200,73.7,63.4,0,29.30547,200,201,72.2,64.1,0,34.89116,200,203,73.5,63.3,0,27.733463,200,152,70.4,63.9,0,36.2248,150,199,73.1,63.5,0,32.456337,200,202,71.8,63.2,0,26.595482,200,101,73.7,63.3,0,49.749176,100,199,72.3,63.2,0,41.745197,200,201,73.3,63.5,0,34.849976,200,102,73.9,63.5,0,23.728813,100,206,72.2,63.4,0,25.982428,200,94,71.1,63.7,0,30.556238,100,102,73,64.1,0,27.588749,100,105,71.7,286.5,0,26.046625,100,205,72.9,63.5,0,31.809267,200,206,72,63.4,0,34.334557,200,100,74.3,63.6,0,32.43905,100,454,74.2,63.2,0,59.51697,451.91077,202,73,63.5,0,32.267086,200,93,72.7,63.8,0,38.29876,100,198,68.4,63.1,0,48.77663,200,101,74.2,64,0,36.06834,100,107,71.7,63.4,0,33.394474,100,99,71,64.7,0,37.35197,100,204,72.6,63.5,0,36.229977,200,207,70,63,0,52.037853,200,198,74.1,64.5,0,40.559654,200,197,73.2,64.3,0,38.239418,200,102,73.6,64.4,0,50.1962,100,102,73.7,64.3,0,26.016066,100,102,72.1,64.1,0,38.04226,100,201,71.5,64,0,32.479614,200,196,73,63.3,0,27.791622,200,99,70.3,63.5,0,43.282692,100,206,70.9,63.3,0,44.912643,200,89.9,90,89.4,139.6,100.5,114.3,0.1,0,29.88
20170618,730,79.1,96.3,41.75823862,36.337285,255,48.5,44.2,5.6,80.6,76.8,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,76.1,62.4,89.3,0,50.1,59.6,89.3,0,76.7,1.35,60.6,1.375,70.8,0,0,47.1,13.8,0,0,0,73.9,74.3,63,57,15,30.8,60.8,20,0,74.2,1.01,60.6,1.375,64.9,0,0,99.8,57.6,9.9,3.9,1.6,15,15,87.9,65.1,81.6,100,39.5,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100,1,72,2007,64.8,0,78.864586,2000,72.22631,67.34201,0,71.9,66.2,1,8157.4355,643,74.2,64.2,0,70.775444,643.5216,1,71.9,74.7,0,0.047692858,0,1871,73.8,64.6,0,58.95449,1850,627,80.3,76.1,0,0.03679627,520,1123,73.8,64.9,0,62.31119,1127.6532,499,74.5,65.2,0,55.666172,500,249,75.5,65.4,0,83.85109,250,37,73.1,76.7,0,0,0,41,73.4,77.6,0,0.03689583,0,716,73,67.3,0,100,950,-5,0,74.6,0,0,0,-3,73.7,74.7,0,0.023954963,0,102,73.5,63.8,0,38.60488,100,202,70,64.1,0,38.647755,200,200,70.5,63.9,0,40.301247,200,199,74.1,63.9,0,24.694527,200,103,73.8,64.3,0,25.717077,100,201,72.4,63.9,0,24.673422,200,200,73.1,63.8,0,18.923548,200,103,72.1,64.7,0,28.041616,100,207,73.3,64.1,0,22.787611,200,101,70.7,63.9,0,29.932722,100,102,73.5,63.9,0,35.479134,100,101,72.7,64,0,35.10339,100,206,72.2,63.7,0,29.620066,200,101,72.7,64.3,0,20.706514,100,201,72.8,64,0,29.500793,200,204,73,64.3,0,26.882246,200,200,72.4,63.7,0,20.340437,200,101,71.5,64.5,0,29.087126,100,192,70.6,63.5,0,27.949852,200,204,70,64.1,0,26.937675,200,100,73.8,63.5,0,48.085945,100,202,72.2,63.7,0,39.422848,200,203,72.8,63.5,0,27.652534,200,0,73.7,72.2,0,0,0,203,73.8,63.7,0,29.30547,200,201,72.2,64.3,0,34.89116,200,204,73.5,63.6,0,27.733463,200,151,70.5,64.2,0,36.2248,150,198,73.1,63.8,0,32.456337,200,204,71.9,63.5,0,26.595482,200,101,73.7,63.5,0,49.749176,100,198,72.3,63.6,0,41.745197,200,197,73.3,63.8,0,34.849976,200,101,73.9,63.7,0,23.728813,100,204,72.2,63.6,0,25.982428,200,95,71.1,64,0,30.556238,100,103,73,64.3,0,27.588749,100,104,71.7,286.5,0,26.046625,100,203,72.9,63.7,0,31.809267,200,206,72,63.6,0,34.334557,200,336,74.3,63.7,0,43.582325,336.011,443,74.2,63.5,0,59.51697,451.91077,200,73.1,63.7,0,32.267086,200,92,72.7,64,0,38.29876,100,186,68.5,63.4,0,48.77663,200,100,74.2,64.2,0,36.06834,100,110,71.8,63.7,0,33.394474,100,98,71,64.9,0,37.35197,100,203,72.6,63.8,0,36.229977,200,207,70.1,63.4,0,52.037853,200,197,74.1,64.7,0,40.559654,200,196,73.3,64.5,0,38.239418,200,102,73.6,64.6,0,50.1962,100,103,73.7,64.5,0,26.016066,100,102,72.1,64.3,0,38.04226,100,201,71.6,64.2,0,32.479614,200,196,73,63.6,0,27.791622,200,99,70.4,63.7,0,43.282692,100,204,71,63.5,0,44.912643,200,89.9,90,89.4,141.6,100.6,114.5,0.9,-1,29.88
20170618,735,79.1,96.6,41.83156404,36.337285,255,48.5,44.3,5.6,80.8,77.1,-0.2,4.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,75.7,61.1,87.3,0,51.1,59.6,87.3,0,76.2,1.4,60.6,1.375,70.2,0,0,46,13.7,0,0,0,73.8,74.2,63.1,57.3,15,31,60.8,20,0,74.2,1,60.6,1.375,65,0,0,99.7,58.2,9.9,3.7,0.6,15,15,88.2,65.1,81.6,100,39.9,0,76.5,1.3,65.18965,64.68965,0,12.7,0,0,1,100,1,72,1981,63.4,0,79.11035,2000,72.157196,67.54296,0,72,64.6,1,9000,640,74,62.8,0,70.775444,643.5216,1,71.9,74.4,0,0.047692858,0,1866,73.2,63.2,0,59.274292,1850,630,80.3,75.8,0,0.03679627,520,871,73.2,63.6,0,53.113102,771.2382,464,73.7,63.8,0,53.588985,469.1017,250,74.8,63.9,0,83.76479,250,34,72.9,76.5,0,0,0,40,73.4,77.6,0,0.03689583,0,721,72.6,65.6,0,100,950,-5,0,74.1,0,0,0,-3,73.6,74.5,0,0.023954963,0,102,73.5,64,0,38.60488,100,203,70,64.2,0,38.647755,200,200,70.6,64.1,0,40.301247,200,198,74.1,64.1,0,24.694527,200,102,73.8,64.5,0,25.717077,100,200,72.4,64.2,0,24.673422,200,200,73.1,64,0,18.923548,200,103,72.1,64.9,0,28.041616,100,206,73.4,64.3,0,22.787611,200,103,70.7,64.1,0,29.932722,100,102,73.5,64.1,0,35.479134,100,101,72.8,64.2,0,35.10339,100,206,72.3,63.9,0,29.620066,200,100,72.7,64.5,0,20.706514,100,202,72.8,64.2,0,29.500793,200,204,73,64.5,0,26.882246,200,198,72.4,63.9,0,20.340437,200,100,71.5,64.7,0,29.087126,100,190,70.6,63.7,0,27.949852,200,203,70,64.3,0,26.937675,200,100,73.9,63.6,0,48.085945,100,200,72.2,63.9,0,39.422848,200,203,72.8,63.7,0,27.652534,200,0,73.8,72.2,0,0,0,199,73.8,63.9,0,29.30547,200,201,72.3,64.6,0,34.89116,200,204,73.5,63.8,0,27.733463,200,152,70.5,64.3,0,36.2248,150,199,73.2,64,0,32.456337,200,203,71.9,63.7,0,26.595482,200,101,73.7,63.7,0,49.749176,100,197,72.4,63.7,0,41.745197,200,202,73.3,64,0,34.849976,200,102,73.9,63.9,0,23.728813,100,205,72.2,63.9,0,25.982428,200,95,71.2,64.2,0,30.556238,100,103,73,64.5,0,27.588749,100,104,71.8,286.7,0,26.046625,100,207,72.9,63.9,0,31.809267,200,205,72,63.8,0,34.334557,200,355,74,63.6,0,45.619503,356.02832,460,74.2,63.7,0,62.18747,481.9355,198,73.1,63.9,0,32.267086,200,92,72.7,64.2,0,38.29876,100,160,68.6,63.6,0,49.227024,200,377,74.2,64.4,0,55.252056,383.2117,108,71.8,63.8,0,33.394474,100,96,71.1,65.1,0,37.35197,100,201,72.6,64,0,36.229977,200,204,70.1,63.5,0,52.037853,200,197,74.1,64.9,0,40.559654,200,196,73.3,64.8,0,38.239418,200,101,73.6,64.8,0,50.1962,100,102,73.8,64.7,0,26.016066,100,102,72.2,64.6,0,38.04226,100,200,71.6,64.4,0,32.479614,200,196,73.1,63.7,0,27.791622,200,98,70.4,63.9,0,43.282692,100,204,71,63.8,0,44.912643,200,89.9,90,89.3,140.6,100.6,114.3,0.9,-0.1,29.88
20170618,740,79.2,96.2,41.83601633,36.337285,253,48.6,44.4,5.6,80.9,77.3,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,75.3,60.2,84.3,0,50.5,59.6,84.3,0,75.7,1.35,60.6,1.375,69.7,0,0,44.5,13.4,0,0,0,73.8,74.3,63.5,57.9,15,31.5,60.8,20,0,74.4,0.98,60.6,1.375,64.9,0,0,99.8,59.1,9.9,4.2,1,15,15,88.2,65.1,81.8,100,40.7,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1963,62.3,0,82.3421,2000,72.10047,67.707886,0,72,63.5,1,9000,601,73.8,61.7,0,66.70229,602.9726,2,71.9,74,0,0.047692858,0,1864,72.7,62.1,0,59.261997,1850,645,80.4,75.4,0,0.03679627,520,467,73.1,63.1,0,38.18003,402.45374,381,73.3,62.8,0,48.512783,386.1505,249,74,62.8,0,83.76479,250,34,72.7,76.4,0,0,0,41,73.4,77.5,0,0.03689583,0,717,72.4,64.5,0,100,950,-5,0,73.6,0,0,0,-4,73.4,74.2,0,0.023954963,0,103,73.5,64.3,0,38.60488,100,205,70.1,64.6,0,38.647755,200,203,70.7,64.4,0,40.301247,200,200,74.1,64.4,0,24.694527,200,103,73.8,64.8,0,25.717077,100,201,72.4,64.5,0,24.673422,200,201,73.2,64.3,0,18.923548,200,105,72.1,65.2,0,28.041616,100,209,73.4,64.6,0,22.787611,200,104,70.8,64.4,0,29.932722,100,102,73.5,64.4,0,35.479134,100,101,72.8,64.5,0,35.10339,100,208,72.3,64.2,0,29.620066,200,101,72.7,64.7,0,20.706514,100,202,72.8,64.5,0,29.500793,200,205,73,64.7,0,26.882246,200,199,72.4,64.2,0,20.340437,200,101,71.5,65,0,29.087126,100,193,70.6,64,0,27.949852,200,205,70,64.6,0,26.937675,200,102,73.9,64,0,48.085945,100,205,72.3,64.3,0,39.422848,200,206,72.9,64.1,0,27.652534,200,0,73.8,72.2,0,0,0,203,73.8,64.2,0,29.30547,200,203,72.3,64.9,0,34.89116,200,205,73.5,64.1,0,27.733463,200,153,70.6,64.6,0,36.2248,150,204,73.2,64.3,0,32.456337,200,205,71.9,64,0,26.595482,200,102,73.7,64.1,0,49.749176,100,199,72.5,64.1,0,41.745197,200,200,73.3,64.3,0,34.849976,200,102,73.9,64.2,0,23.728813,100,206,72.3,64.1,0,25.982428,200,93,71.2,64.5,0,30.556238,100,103,73,64.8,0,27.588749,100,106,71.8,286.5,0,26.046625,100,207,73,64.2,0,31.809267,200,207,72.1,64.2,0,34.334557,200,364,73.9,64,0,45.619503,356.02832,512,74.1,64,0,62.272583,511.96332,199,73.1,64.2,0,32.267086,200,92,72.7,64.5,0,38.29876,100,194,68.7,63.9,0,49.227024,200,337,73.7,64.4,0,49.02974,344.17786,116,71.9,64.2,0,33.394474,100,98,71.1,65.4,0,37.35197,100,204,72.7,64.3,0,36.229977,200,213,70.2,63.9,0,52.037853,200,432,73.7,64.7,0,48.81301,426.88483,200,73.3,64.9,0,38.74211,200,102,73.7,65,0,50.1962,100,104,73.6,64.9,0,26.016066,100,102,72.2,64.9,0,38.04226,100,200,71.6,64.8,0,32.479614,200,196,73,64.1,0,27.791622,200,99,70.4,64.3,0,43.282692,100,202,71,64.1,0,44.912643,200,89.9,89.9,89.5,141.6,100.6,114.2,2.9,0.1,29.88
20170618,745,79.4,95.7,41.91771217,36.337285,254,48.5,44.3,5.6,81,77.3,-0.2,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,75,59.4,81.8,0,48.9,59.6,81.8,0,75.4,1.4,60.6,1.375,69.3,0,0,43.2,12.9,0,0,0,73.8,74.4,63.7,57.7,15,31.9,60.8,20,0,74.4,1.01,60.6,1.375,65.1,0,0,99.8,58.3,9.9,3.8,1.2,15,15,88.1,65.1,81.8,100,39.9,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1985,61.5,0,82.612434,2000,72.05664,67.83532,0,72,62.7,1,9000,538,73.6,60.9,0,61.548508,538.97705,2,71.9,73.6,0,0.047692858,0,1864,72.4,61.3,0,59.409595,1850,643,80.4,74.8,0,0.03679627,520,199,73.3,63,0,26.317081,193.79533,261,73.1,62.1,0,40.707962,267.60278,221,73.5,62.1,0,72.96597,219.20055,33,72.5,76.2,0,0,0,42,73.4,77.5,0,0.03689583,0,723,72.1,63.7,0,100,950,-3,0,73.2,0,0,0,-3,73.3,74.1,0,0.023954963,0,103,73.6,64.5,0,37.99191,100,205,70.2,64.8,0,38.647755,200,203,70.8,64.5,0,40.301247,200,201,74.2,64.6,0,24.694527,200,103,73.8,64.9,0,25.717077,100,202,72.5,64.6,0,24.673422,200,203,73.2,64.5,0,18.923548,200,102,72.2,65.3,0,27.062422,100,204,73.5,64.8,0,22.32055,200,105,70.8,64.6,0,29.932722,100,103,73.6,64.5,0,35.19765,100,104,72.8,64.6,0,35.10339,100,202,72.4,64.3,0,29.005285,200,102,72.7,64.9,0,20.706514,100,204,72.9,64.7,0,29.500793,200,210,73.1,64.9,0,26.882246,200,200,72.4,64.3,0,20.340437,200,102,71.6,65.1,0,29.087126,100,196,70.7,64.1,0,27.949852,200,203,70.1,64.7,0,26.937675,200,103,73.9,64.1,0,48.085945,100,205,72.3,64.4,0,39.422848,200,208,72.9,64.2,0,27.652534,200,0,73.8,72.3,0,0,0,203,73.9,64.4,0,29.30547,200,204,72.4,65,0,34.89116,200,206,73.5,64.2,0,27.733463,200,154,70.6,64.8,0,36.2248,150,201,73.2,64.4,0,32.456337,200,205,71.9,64.2,0,26.595482,200,102,73.8,64.2,0,49.749176,100,201,72.5,64.2,0,41.745197,200,204,73.4,64.4,0,34.849976,200,103,73.9,64.4,0,23.728813,100,207,72.3,64.3,0,25.982428,200,95,71.2,64.6,0,30.556238,100,103,73,65,0,27.588749,100,108,71.8,286.6,0,26.046625,100,208,73,64.4,0,31.809267,200,208,72.1,64.3,0,34.334557,200,313,73.9,64.1,0,42.302124,313.15088,542,74.1,64.1,0,62.847115,545.19476,201,73.1,64.4,0,32.267086,200,93,72.7,64.7,0,38.29876,100,203,68.8,64,0,49.227024,200,274,73.6,64.5,0,45.770935,278.69702,117,71.9,64.3,0,33.394474,100,98,71.2,65.5,0,37.35197,100,206,72.7,64.4,0,36.229977,200,218,70.2,64,0,52.037853,200,337,73.7,64.9,0,44.802505,333.1294,203,73.3,65.1,0,38.74211,200,103,73.7,65.2,0,50.1962,100,103,73.7,65.1,0,26.016066,100,103,72.2,65,0,38.04226,100,201,71.7,64.9,0,32.479614,200,197,73.1,64.2,0,27.791622,200,99,70.5,64.4,0,43.282692,100,204,71,64.2,0,44.912643,200,89.8,89.9,89.3,140.6,100.6,114.5,0.9,-0.1,29.88
20170618,750,79.6,94.9,41.92412086,36.337285,256,48.3,44.2,5.6,81,77.3,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.8,58.8,79.3,0,46.4,59.6,79.3,0,75.2,1.4,60.6,1.375,68.9,0,0,42.1,12.6,0,0,0,73.8,74.3,63.7,57.7,15,32.3,60.8,20,0,74.5,0.98,60.6,1.375,64.9,0,0,99.5,58.6,9.9,4.1,0.6,15,15,88.1,65.1,81.8,100,39.9,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1983,61,0,86.20054,2000,72.025116,67.92697,0,71.9,62,1,9000,472,73.5,60.4,0,56.70348,472.39514,2,71.9,73.1,0,0.047692858,0,1852,72,60.6,0,60.0123,1850,654,80.4,74.3,0,0.03679627,520,120,73.7,63.4,0,0,0,136,73.3,61.9,0,31.268436,143.50323,202,73.1,61.6,0,68.293884,202.68088,32,72.4,76,0,0,0,40,73.4,77.4,0,0.03689583,0,722,71.9,63.2,0,100,950,-4,0,72.8,0,0,0,-3,73.1,74,0,0.023954963,0,103,73.6,64.5,0,37.99191,100,204,70.2,64.8,0,38.647755,200,202,70.8,64.6,0,40.301247,200,201,74.2,64.6,0,24.694527,200,102,73.8,65.1,0,25.717077,100,201,72.5,64.7,0,24.673422,200,202,73.3,64.5,0,18.923548,200,102,72.2,65.4,0,27.062422,100,205,73.5,64.9,0,22.32055,200,104,70.8,64.6,0,29.932722,100,102,73.6,64.5,0,35.19765,100,103,72.9,64.7,0,35.10339,100,202,72.4,64.4,0,29.005285,200,101,72.7,65,0,20.706514,100,203,72.9,64.8,0,29.500793,200,206,73.1,65,0,26.882246,200,198,72.4,64.4,0,20.340437,200,102,71.7,65.2,0,29.087126,100,207,70.7,64.2,0,27.949852,200,208,70.1,64.8,0,26.937675,200,102,73.9,64.1,0,48.085945,100,203,72.3,64.4,0,39.422848,200,205,72.9,64.3,0,27.652534,200,0,73.8,72.3,0,0,0,200,73.9,64.4,0,29.30547,200,202,72.4,65.1,0,34.89116,200,205,73.6,64.3,0,27.733463,200,155,70.6,64.9,0,36.2248,150,200,73.2,64.5,0,32.456337,200,205,71.9,64.2,0,26.595482,200,102,73.8,64.2,0,49.749176,100,200,72.5,64.2,0,41.745197,200,200,73.4,64.5,0,34.849976,200,102,73.9,64.5,0,23.728813,100,206,72.3,64.4,0,25.982428,200,96,71.3,64.8,0,30.556238,100,103,73,65.1,0,27.588749,100,106,71.9,286.4,0,26.046625,100,209,73.1,64.5,0,31.809267,200,207,72.1,64.4,0,33.894997,200,316,73.8,64.1,0,42.302124,313.15088,618,74.1,64.1,0,65.06011,623.3572,201,73.2,64.4,0,32.267086,200,93,72.7,64.7,0,38.29876,100,201,68.9,64,0,49.227024,200,218,73.6,64.6,0,42.28011,213.76135,111,71.9,64.3,0,33.394474,100,98,71.2,65.6,0,37.35197,100,205,72.8,64.5,0,36.229977,200,205,70.3,64,0,52.037853,200,285,73.8,65.1,0,42.226486,288.4214,203,73.5,65.2,0,38.74211,200,103,73.7,65.3,0,50.1962,100,102,73.8,65.2,0,26.016066,100,103,72.3,65.1,0,38.04226,100,201,71.7,64.9,0,32.479614,200,196,73.1,64.3,0,27.791622,200,99,70.6,64.4,0,43.282692,100,204,71.1,64.3,0,44.912643,200,89.8,89.9,89.4,138.6,100.6,114.5,0.9,0.8,29.88
20170618,755,79.7,94.2,41.8518911,36.337285,244,48.1,44,5.65,80.9,77.3,-0.1,4.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.3,74.8,57.7,0,0,0,59.6,0,0,75,0.15,60.6,0.8125,68.6,0,0,-0.2,1.5,0,0,0,73.8,74.3,63.6,57.5,15,32.7,60.8,20,0,74.4,1,60.6,0.8125,65.1,0,0,99.5,58.1,9.9,4.1,0.9,15,15,87.9,65.1,81.8,100,40,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,467,60.5,0,95.428856,2000,72.00628,67.98174,0,71.9,61.6,1,9000,99,73.4,60,0,59.458496,405.2585,1,71.9,72.6,0,0.047692858,0,321,71.7,60.2,0,70.1968,1736.6587,1103,80.4,73.9,0,0.03679627,520,124,74,64.1,0,0,66.914246,63,73.6,61.8,0,35.18928,117.537384,26,72.8,61.5,0,58.185406,100.073586,35,72.3,75.9,0,0,0,40,73.4,77.3,0,0.03689583,0,244,71.7,62.8,0,100,950,-4,0,72.5,0,0,0,-3,73.1,73.8,0,0.023954963,0,102,73.6,64.6,0,37.99191,100,204,70.3,64.8,0,38.647755,200,203,70.9,64.6,0,40.301247,200,201,74.2,64.7,0,24.694527,200,102,73.8,65.1,0,25.717077,100,202,72.5,64.8,0,24.673422,200,200,73.3,64.7,0,18.923548,200,101,72.2,65.5,0,27.062422,100,204,73.6,65,0,22.32055,200,102,70.8,64.7,0,29.932722,100,102,73.6,64.6,0,35.19765,100,103,72.9,64.7,0,35.10339,100,202,72.4,64.4,0,29.005285,200,102,72.7,65.1,0,20.706514,100,201,73,64.8,0,29.500793,200,206,73.1,65.1,0,26.882246,200,199,72.5,64.5,0,20.340437,200,102,71.7,65.3,0,29.087126,100,188,70.8,64.2,0,27.949852,200,203,70.2,64.8,0,26.937675,200,102,73.9,64.1,0,48.085945,100,203,72.4,64.4,0,39.422848,200,206,72.9,64.3,0,27.652534,200,0,73.8,72.3,0,0,0,201,73.9,64.5,0,29.30547,200,202,72.4,65.2,0,34.89116,200,203,73.6,64.4,0,27.733463,200,154,70.7,64.9,0,36.2248,150,203,73.3,64.6,0,32.456337,200,202,72,64.2,0,25.981838,200,102,73.8,64.3,0,49.749176,100,199,72.6,64.3,0,41.745197,200,202,73.4,64.6,0,34.849976,200,103,73.9,64.6,0,23.728813,100,206,72.4,64.5,0,25.982428,200,95,71.4,64.8,0,30.556238,100,104,73,65.2,0,27.588749,100,106,71.9,286.6,0,26.046625,100,206,73.1,64.5,0,31.809267,200,203,72.1,64.4,0,33.894997,200,312,73.9,64.1,0,42.302124,313.15088,615,74,64.1,0,65.123955,623.3572,201,73.2,64.5,0,32.267086,200,92,72.7,64.8,0,38.29876,100,203,69,64.1,0,49.227024,200,188,73.7,64.7,0,39.97047,180.36716,106,71.9,64.4,0,33.394474,100,99,71.2,65.6,0,37.35197,100,202,72.8,64.5,0,36.229977,200,202,70.3,64.1,0,52.037853,200,285,73.9,65.2,0,42.226486,288.4214,203,73.5,65.3,0,38.74211,200,102,73.7,65.4,0,50.1962,100,102,73.8,65.3,0,26.016066,100,103,72.3,65.2,0,38.04226,100,199,71.7,65,0,32.479614,200,196,73.1,64.3,0,27.791622,200,99,70.7,64.5,0,43.282692,100,204,71.1,64.3,0,44.912643,200,89.7,89.8,89.4,140.6,100.6,114.5,1.4,0,29.88
20170618,800,79.7,94.7,41.97654753,36.337285,244,46.3,44.3,5.65,78.8,76.9,-0.1,4.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,76.4,78.5,59.1,0,15,0,59.6,0,0,72.2,0,60.6,0.8125,78.4,0,0,-0.2,1.5,0,0,0,73.8,74.4,63.1,57.2,15,32.8,60.8,20,0,74.4,1,60.6,0.8125,65.1,0,0,98.8,57.9,9.9,4.2,0.6,15,15,87.7,65.1,81.8,100,38.9,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,130,63.1,0,100,2000,72,68,0,72,63.4,1,9000,14,73.7,63,0,100,371.23053,2,71.8,72.3,0,0.047692858,0,-19,71.6,61.9,0,100,1516.9491,1277,80.5,74.3,0,0.03679627,520,121,74.5,65.6,0,29.202997,742.8634,47,73.9,66.5,0,100,117.537384,-2,73.5,63.8,0,100,60.233345,36,72.5,75.8,0,0,0,42,73.4,77.2,0,0.03689583,0,6,72.1,65,0,100,950,-4,0,73,0,0,0,-3,73.2,73.9,0,0.023954963,500,102,73.7,64.3,0,37.99191,100,203,70.4,64.6,0,38.647755,200,202,71,64.3,0,40.301247,200,199,74.3,64.5,0,24.694527,200,102,73.9,65.1,0,25.717077,100,202,72.5,64.7,0,24.673422,200,202,73.3,64.6,0,18.923548,335,101,72.3,65.4,0,27.062422,100,205,73.7,64.8,0,22.32055,200,101,70.9,64.5,0,29.932722,100,102,73.6,64.3,0,35.19765,100,103,73,64.5,0,35.10339,100,201,72.5,64.2,0,29.005285,200,101,72.7,65,0,20.706514,100,203,73,64.7,0,29.500793,200,206,73.2,65.1,0,26.882246,200,199,72.5,64.4,0,20.340437,200,102,71.7,65.2,0,29.087126,100,200,70.8,64,0,27.949852,200,207,70.2,64.7,0,26.937675,200,101,73.9,63.8,0,48.085945,100,203,72.4,64.2,0,39.422848,200,207,73,64.1,0,27.652534,200,0,73.8,72.3,0,0,0,202,73.9,64.3,0,29.30547,200,202,72.4,65.1,0,34.89116,200,204,73.6,64.3,0,27.733463,200,153,70.7,64.8,0,36.2248,150,198,73.3,64.4,0,32.456337,200,202,72,64.1,0,25.981838,200,101,73.8,64,0,49.749176,100,199,72.7,64,0,41.745197,200,199,73.5,64.4,0,34.849976,200,102,73.9,64.4,0,23.728813,100,205,72.4,64.3,0,25.982428,200,92,71.4,64.8,0,30.556238,100,104,73.1,65.1,0,27.588749,100,105,71.9,286.7,0,26.046625,100,206,73.1,64.4,0,31.809267,200,205,72.1,64.2,0,33.894997,200,316,73.9,63.8,0,42.302124,313.15088,621,73.9,63.8,0,65.04948,623.3572,201,73.2,64.3,0,32.267086,200,93,72.8,64.7,0,38.29876,100,198,69,63.9,0,49.227024,200,139,73.8,64.7,0,37.028053,146.64418,109,71.9,64.3,0,33.394474,100,98,71.2,65.5,0,37.35197,100,205,72.8,64.4,0,36.229977,200,212,70.4,63.8,0,52.037853,575,285,73.9,65.2,0,42.226486,409.54126,201,73.5,65.2,0,38.74211,200,102,73.7,65.3,0,50.1962,100,103,73.9,65.2,0,26.016066,100,102,72.4,65.1,0,38.04226,185,200,71.7,64.8,0,32.479614,200,196,73.2,64.2,0,27.791622,200,99,70.7,64.3,0,43.282692,100,205,71.1,64.1,0,44.912643,880,89.7,89.8,89.4,140.6,100.7,114.5,1,0,29.88
20170618,805,79.8,93.7,41.82876606,35.36345167,243,46,43.9,5.6,78.4,76.3,-0.1,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,75.8,68,98,15,7.3,59.6,100,0,76.1,0.85,60.6,1,68.4,0,0,52.3,13.7,0,0,0,73.6,74.3,65.2,70,15,34.4,60.8,55.9,0,74.4,1,60.6,1,65.8,0,0,99.8,75.4,15.2,3.8,0.8,15,15,88.2,65.1,81.8,100,38.6,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1836,68.1,0,100,1891.9989,72,68,6694.7363,72.1,67.9,100,9000,397,73.4,67,0,56.75868,265.90018,142,71.9,69.2,0,60.069157,125,1854,71.8,67.2,0,95.04792,1645.9995,805,80.5,74.2,0,0.03679627,520,799,74,67.5,0,54.218346,742.8634,265,73.6,67.6,0,43.197155,253.54663,202,73.7,67.3,0,88.640274,162.12724,336,72.5,69,0,33.642338,330,194,73.4,71.7,0,100,650,483,72.1,67.6,0,100,950,517,0,69.5,0,34.106754,500,515,73.1,69.4,0,35.68092,500,177,73.4,65.5,0,46.144417,175,250,70.3,65.8,0,41.753273,245,221,71,65.6,0,40.827824,220,352,74.2,65.5,0,31.182796,350,164,73.9,65.5,0,30.867815,160,339,72.5,65.4,0,30.948603,335,340,73.3,65.3,0,26.862387,335,200,72.1,66,0,34.932682,195,383,73.7,65.6,0,25.614553,380,249,70.6,65.4,0,42.01835,245,178,73.7,65.6,0,43.862442,175,251,73,65.7,0,45.87055,245,424,72.4,65.4,0,38.817165,420,161,72.7,65.7,0,25.510328,160,333,72.9,65.6,0,35.225193,335,306,73.1,65.6,0,31.311775,300,401,72.4,65.2,0,26.022533,400,197,71.8,65.7,0,36.90651,195,403,70.9,65.1,0,31.661749,380,343,70.3,65.6,0,27.966204,335,174,73.9,65.4,0,58.77994,175,248,72.4,65.5,0,44.276176,245,354,73,65.2,0,36.91497,350,163,73.8,66.2,0,33.255325,160,340,74,65.4,0,38.70928,335,230,72.5,65.8,0,38.629932,230,288,73.6,65.1,0,35.26813,285,198,70.7,65.7,0,42.32132,195,398,73.3,65.3,0,37.044,380,343,72,65.2,0,36.953854,335,177,73.6,65.3,0,56.613235,175,251,72.7,65.4,0,44.511078,245,425,73.4,65.4,0,46.31087,420,189,74,65.2,0,32.08145,186.60011,342,72.4,65.2,0,32.79229,335,103,71.5,65.5,0,32.884098,100,344,73.1,65.6,0,39.184376,335,198,71.9,286.8,0,32.918346,195,385,73.1,65.2,0,36.724686,380,338,72,65.3,0,40.634922,335,366,73.9,65.4,0,45.619503,359.86316,652,73.9,65.5,0,66.517715,641.87915,353,73.2,65.3,0,38.907806,350,169,72.8,65.4,0,42.96883,160,355,69.1,65.2,0,51.223373,335,269,73.8,65.4,0,45.49673,266.36664,150,71.9,65.2,0,34.69063,150,197,71.4,66.1,0,44.20143,195,389,72.9,65.4,0,39.982445,380,578,70.4,65.2,0,65.996346,575,411,73.7,65.7,0,48.10587,409.54126,253,73.5,65.9,0,42.120644,250,176,73.6,65.8,0,58.59149,175,194,73.7,65.7,0,29.744635,190,189,72.1,65.7,0,45.01378,185,306,71.4,65.6,0,40.068993,300,304,73.1,65.2,0,34.662395,300,212,70.2,65.4,0,55.760258,210,895,70.4,65.4,0,92.44896,880,89.7,89.8,89.5,140.6,100.7,114.3,0.9,0,29.88
20170618,810,79.8,93.4,41.7537554,35.36345167,246,46.5,44.3,5.6,78,75.9,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,76.4,70.7,100,15,23.4,59.6,100,0,77,1,60.6,1.1875,71.4,0,0,50.5,13.7,0,0,0,73.6,74.1,65,69.5,15,35.6,60.8,58.1,0,74.2,0.99,60.6,1.1875,66.5,0,0,97.6,74.6,15.9,4.2,0.9,15,15,88.7,65.1,81.8,100,37.6,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1681,71.6,0,72.87782,1675.9989,72,68,6872.178,72.1,71.6,100,9000,264,73.3,70.4,0,45.930576,260,127,71.9,70.9,0,53.618694,125,1734,72.2,71.1,0,62.263454,1747.9995,749,80.5,73.8,0,0.03679627,520,746,73.8,70.7,0,51.725407,742.8634,219,73.7,70.9,0,39.516624,217.54672,163,73.8,71,0,66.06836,162.12724,334,72.4,71.3,0,35.1326,330,207,73.4,71.8,0,100,650,524,72.2,71.7,0,100,950,511,0,71.1,0,32.748257,500,510,73,71,0,34.567013,500,176,73.3,65.6,0,47.54199,175,250,70.4,66,0,41.753273,245,221,71.1,65.7,0,40.827824,220,352,74.2,65.6,0,31.182796,350,163,73.8,65.6,0,30.867815,160,341,72.5,65.6,0,30.948603,335,339,73.4,65.5,0,26.422018,335,198,72,66.1,0,36.26683,195,384,73.7,65.8,0,27.00344,380,248,70.4,65.5,0,42.01835,245,177,73.7,65.7,0,43.42186,175,250,73,65.7,0,46.311024,245,422,72.4,65.5,0,38.817165,420,161,72.7,65.9,0,25.510328,160,337,72.8,65.8,0,36.18943,335,306,73.1,65.8,0,31.311775,300,400,72.4,65.3,0,26.47563,400,197,71.8,65.8,0,36.90651,195,402,70.9,65.3,0,32.57129,380,344,70.3,65.8,0,28.431494,335,177,73.9,65.4,0,58.77994,175,248,72.5,65.6,0,44.276176,245,357,72.9,65.4,0,36.46165,350,164,73.9,65.8,0,33.255325,160,338,74,65.5,0,38.918255,335,232,72.5,66,0,38.629932,230,288,73.6,65.3,0,35.26813,285,199,70.7,65.9,0,41.34392,195,385,73.3,65.6,0,38.403713,380,334,72.1,65.3,0,38.733433,335,177,73.5,65.5,0,56.613235,175,252,72.8,65.5,0,44.511078,245,423,73.3,65.5,0,46.31087,420,161,73.8,65.4,0,31.215706,163.79977,341,72.3,65.3,0,32.340736,335,103,71.6,65.7,0,32.884098,100,342,73.1,65.8,0,39.184376,335,198,72,286.7,0,32.918346,195,386,73,65.4,0,36.724686,380,338,71.9,65.5,0,40.634922,335,369,73.9,65.5,0,45.619503,359.86316,633,73.8,65.5,0,66.29429,641.87915,354,73.2,65.4,0,38.907806,350,167,72.7,65.6,0,42.593555,160,349,69.2,65.4,0,51.223373,335,234,73.7,65.6,0,43.398018,230,163,72,65.5,0,35.289803,150,197,71.4,66.2,0,44.20143,195,382,72.9,65.6,0,41.189377,380,582,70.4,65.3,0,66.383484,575,367,73.8,65.9,0,46.570362,371.24957,254,73.4,66,0,42.120644,250,175,73.5,66,0,58.59149,175,197,73.8,65.9,0,29.744635,190,189,72.1,65.9,0,45.01378,185,301,71.2,65.6,0,40.528957,300,304,73.2,65.4,0,34.662395,300,212,70,65.5,0,55.760258,210,889,70.1,65.4,0,92.55155,880,89.7,89.8,89.3,141.6,100.7,114.3,0.4,-0.1,29.88
20170618,815,80,92.6,41.75555763,35.36345167,250,48,44.4,5.6,78.9,75.9,-0.2,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74,76.6,69.7,100,15,38.3,59.6,100,0,77.2,0.95,60.6,1.375,72.7,0,0,51.1,14.2,0,0,0,73.5,74.1,65.2,70,15,36.8,60.8,54.5,0,74.2,1.01,60.6,1.375,67,0,0,97.5,75.4,14.8,4.2,0.9,15,15,87.6,65.1,81.8,100,38.4,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1877,71.3,0,100,2000,72,68,6694.7363,72.2,71.2,100,9000,264,73.4,70.8,0,46.522923,260,126,72,71.3,0,54.739475,125,1828,72.6,71,0,75.12903,1850,760,80.5,73.8,0,0.03679627,520,738,73.8,71.1,0,51.885056,742.8634,216,73.9,71.3,0,39.516624,217.54672,161,73.9,71.3,0,66.22817,162.12724,332,72.5,71.7,0,35.555035,330,205,73.5,72.1,0,100,650,514,72.3,72.2,0,100,950,508,0,71.4,0,32.748257,500,509,73.1,71.4,0,34.567013,500,177,73.2,65.8,0,47.54199,175,251,70.4,66.1,0,41.753273,245,220,71.1,65.9,0,41.280922,220,351,74.1,65.8,0,31.182796,350,163,73.8,65.9,0,30.867815,160,338,72.5,65.8,0,30.948603,335,338,73.4,65.7,0,26.422018,335,199,72,66.2,0,36.26683,195,389,73.6,66,0,27.00344,380,248,70.4,65.7,0,42.01835,245,176,73.7,65.9,0,43.42186,175,249,73,65.9,0,46.311024,245,423,72.4,65.7,0,38.817165,420,161,72.7,66,0,25.510328,160,339,72.7,65.9,0,36.726475,335,306,73.1,66,0,31.311775,300,404,72.4,65.5,0,27.394073,400,198,71.8,66,0,36.90651,195,402,70.9,65.5,0,32.57129,380,337,70.3,65.9,0,28.884537,335,179,74,65.5,0,58.77994,175,247,72.5,65.9,0,44.71739,245,352,72.9,65.5,0,36.46165,350,163,73.9,65.9,0,33.255325,160,339,74,65.7,0,39.532883,335,233,72.6,66.2,0,39.527733,230,289,73.7,65.5,0,35.26813,285,199,70.8,66.1,0,41.34392,195,394,73.3,65.8,0,38.403713,380,339,72.1,65.5,0,37.751595,335,177,73.4,65.6,0,56.613235,175,251,72.8,65.7,0,44.511078,245,426,73.2,65.7,0,46.31087,420,162,73.9,65.6,0,31.215706,163.79977,341,72.3,65.5,0,32.340736,335,105,71.6,65.9,0,32.884098,100,343,73,66,0,39.184376,335,198,72,286.3,0,32.918346,195,391,73,65.6,0,36.724686,380,337,71.8,65.7,0,40.634922,335,369,73.9,65.6,0,45.619503,359.86316,647,73.8,65.6,0,66.29429,641.87915,355,73.2,65.6,0,38.907806,350,167,72.7,65.8,0,42.593555,160,353,69.4,65.5,0,51.223373,335,235,73.7,65.8,0,43.398018,230,166,72,65.7,0,35.289803,150,198,71.4,66.4,0,44.20143,195,388,72.9,65.8,0,41.25521,380,582,70.4,65.5,0,66.383484,575,368,73.8,66.1,0,46.570362,371.24957,254,73.4,66.2,0,42.120644,250,175,73.5,66.2,0,58.59149,175,197,73.8,66.1,0,29.744635,190,188,71.9,66,0,45.01378,185,299,71.2,65.8,0,40.905293,300,303,73.1,65.5,0,34.662395,300,212,70,65.6,0,55.760258,210,892,69.9,65.5,0,92.39766,880,89.7,89.8,89.3,139.6,100.7,114.2,0.9,0.8,29.88
20170618,820,80.1,93,41.95781787,35.36345167,254,48.2,43.9,5.6,80.2,76.4,-0.2,4.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.8,76.4,65.6,100,15,46.8,59.6,100,0,77,0.95,60.6,1.5625,73.1,0,0,51.3,14,0,0,0,73.5,74,65.6,69.6,15,38.2,60.8,57.1,0,74.2,1.01,60.6,1.5625,67.4,0,0,97.3,74.9,15.7,4.2,1.2,15,15,88.2,65.1,81.8,100,39,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1884,67.9,0,100,2000,72,68,6694.7363,72.2,67.5,100,9000,265,73.4,67.9,0,46.511078,260,126,72,69,0,54.739475,125,1833,72.7,67.8,0,74.9447,1850,757,80.5,73.8,0,0.03679627,520,739,73.8,68.5,0,51.885056,742.8634,216,74,68.8,0,39.516624,217.54672,169,74.1,68.8,0,69.69511,170.62723,331,72.5,69.4,0,35.555035,330,205,73.5,70.6,0,100,650,517,72.4,70.3,0,100,950,507,0,69.2,0,32.748257,500,509,73.2,69.3,0,34.567013,500,177,73.2,66,0,47.54199,175,250,70.4,66.3,0,41.753273,245,222,71.2,66.1,0,41.280922,220,352,74.1,66,0,31.182796,350,163,73.8,66.1,0,30.867815,160,339,72.5,66.1,0,30.948603,335,340,73.4,65.9,0,26.422018,335,198,71.9,66.4,0,36.26683,195,383,73.7,66.1,0,27.00344,380,249,70.4,65.9,0,42.01835,245,177,73.7,66.1,0,43.42186,175,250,72.9,66.1,0,46.311024,245,423,72.4,65.9,0,38.817165,420,162,72.7,66.2,0,25.510328,160,340,72.7,66.1,0,36.726475,335,306,73.2,66.2,0,31.311775,300,405,72.4,65.7,0,27.394073,400,197,71.8,66.2,0,36.90651,195,402,70.9,65.7,0,32.57129,380,339,70.3,66.1,0,28.884537,335,177,74,65.7,0,58.77994,175,245,72.5,66,0,44.71739,245,352,72.9,65.7,0,36.46165,350,163,73.8,66,0,33.255325,160,340,74,65.9,0,39.532883,335,232,72.6,66.4,0,39.527733,230,289,73.7,65.7,0,35.722176,285,196,70.8,66.3,0,41.34392,195,400,73.4,66,0,38.403713,380,345,72.1,65.7,0,37.751595,335,176,73.4,65.8,0,56.613235,175,252,72.8,65.9,0,44.511078,245,424,73.2,65.9,0,46.31087,420,162,73.9,65.8,0,31.215706,163.79977,341,72.4,65.7,0,32.340736,335,105,71.6,66.1,0,32.884098,100,343,73,66.1,0,39.184376,335,198,72,286.6,0,32.918346,195,387,73.1,65.8,0,36.724686,380,339,71.9,65.8,0,40.634922,335,362,73.9,65.8,0,45.218746,359.86316,639,73.8,65.8,0,66.36877,641.87915,351,73.2,65.8,0,38.907806,350,167,72.7,66,0,42.593555,160,357,69.5,65.8,0,51.223373,335,234,73.8,66.1,0,43.398018,230,159,72,65.9,0,35.289803,150,196,71.4,66.5,0,44.20143,195,390,72.9,65.9,0,41.25521,380,583,70.4,65.7,0,66.383484,575,368,73.8,66.2,0,46.570362,371.24957,255,73.5,66.4,0,42.120644,250,178,73.5,66.3,0,58.59149,175,196,73.8,66.2,0,29.744635,190,190,71.9,66.2,0,45.01378,185,308,71.1,66,0,40.528957,300,304,73.1,65.7,0,34.662395,300,212,69.9,65.8,0,55.760258,210,889,69.9,65.7,0,91.17677,880,89.7,89.8,89.3,141.6,100.8,114.3,1.9,-0.1,29.88
20170618,825,80.1,92.4,41.80629186,35.36345167,254,49.1,44.6,5.6,80.9,77,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,75.9,63.5,100,15,51.1,59.6,100,0,76.5,0.95,60.6,1.75,72.4,0,0,51,14.1,0,0,0,73.5,74,65.7,69.4,15,39.7,60.8,55.6,0,74.2,0.99,60.6,1.75,67.7,0,0,97.2,74.6,15.1,4.1,0.6,15,15,87.8,65.1,81.8,100,39.5,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1886,65.6,0,100,2000,72,68,6694.7363,72,65.1,100,9000,263,73.4,65.3,0,45.91873,260,126,71.9,66.5,0,54.739475,125,1842,72.6,65.3,0,74.0231,1850,757,80.6,73.7,0,0.03679627,520,661,73.7,66.1,0,49.072823,670.86304,236,74,66.3,0,42.706413,235.54672,171,74,66.2,0,69.00664,170.62723,332,72.4,67.1,0,35.555035,330,206,73.4,68.3,0,100,650,518,72.2,68,0,100,950,509,0,66.7,0,32.748257,500,509,73.1,66.8,0,34.567013,500,177,73.3,66.3,0,47.54199,175,250,70.4,66.5,0,41.753273,245,222,71.2,66.3,0,41.280922,220,353,74.2,66.2,0,31.182796,350,163,73.9,66.3,0,30.867815,160,340,72.6,66.3,0,30.948603,335,339,73.4,66.2,0,26.422018,335,198,71.9,66.6,0,36.26683,195,390,73.7,66.4,0,27.458212,380,249,70.4,66.1,0,42.01835,245,177,73.7,66.3,0,43.42186,175,249,73,66.3,0,46.311024,245,423,72.4,66.1,0,38.817165,420,161,72.7,66.5,0,25.510328,160,340,72.8,66.4,0,36.726475,335,306,73.2,66.4,0,31.311775,300,406,72.4,66,0,27.394073,400,199,71.8,66.4,0,36.90651,195,422,71,65.9,0,32.57129,380,353,70.4,66.4,0,29.349821,335,177,74,66,0,58.77994,175,249,72.6,66.3,0,45.146675,245,353,73,66,0,36.743443,350,163,73.8,66.3,0,33.255325,160,338,74,66.2,0,39.532883,335,232,72.7,66.7,0,39.527733,230,289,73.7,66,0,35.722176,285,197,70.8,66.5,0,41.34392,195,401,73.4,66.2,0,38.403713,380,345,72.1,65.9,0,38.033875,335,177,73.4,66,0,56.613235,175,252,72.9,66.1,0,44.511078,245,424,73.2,66.1,0,46.31087,420,191,74,66,0,33.191074,186.6,341,72.4,65.9,0,32.340736,335,103,71.7,66.3,0,32.884098,100,343,73,66.4,0,39.184376,335,198,72,286.6,0,32.918346,195,385,73.1,66,0,36.724686,380,338,71.8,66.1,0,40.634922,335,361,73.9,66,0,45.218746,359.86316,649,73.9,66.1,0,66.36877,641.87915,352,73.2,66,0,38.907806,350,167,72.7,66.2,0,42.593555,160,351,69.5,66,0,51.223373,335,235,73.8,66.3,0,43.398018,230,166,72.1,66.2,0,35.289803,150,198,71.5,66.8,0,44.20143,195,391,73,66.2,0,41.25521,380,586,70.4,65.9,0,66.383484,575,368,73.8,66.5,0,46.570362,371.24957,254,73.5,66.6,0,42.120644,250,179,73.5,66.5,0,58.59149,175,196,73.8,66.5,0,29.744635,190,190,71.9,66.4,0,45.01378,185,305,71.1,66.2,0,40.30943,300,305,73.1,65.9,0,34.662395,300,212,70,66,0,55.760258,210,889,69.8,66,0,91.17677,880,89.7,89.8,89.6,141.6,100.8,114.4,0.9,-1.5,29.88
20170618,830,80.3,90.5,41.52633559,35.36345167,255,48.6,43.8,5.6,81.6,77.4,-0.1,4.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73,75.6,62,100,15,53.3,59.6,100,0,76.1,1,60.6,1.8125,71.6,0,0,51.1,14.1,0,0,0,73.5,74.1,66,69.9,15,41.2,60.8,56.7,0,74.3,1.01,60.6,1.8125,67.9,0,0,96.8,75.3,15.4,4.2,1.2,15,15,87.8,65.1,81.8,100,39.9,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1890,64.1,0,100,2000,72,68,6694.7363,71.7,63.6,100,9000,264,73.3,63.6,0,45.409313,260,126,71.7,64.8,0,54.21486,125,1841,72.3,63.7,0,74.379456,1850,755,80.6,73.6,0,0.03679627,520,603,73.5,64.7,0,46.899178,600,239,73.9,64.7,0,42.252483,235.54672,164,73.7,64.6,0,66.22817,163.1272,333,72.1,65.4,0,35.555035,330,208,73.3,66.5,0,100,650,522,72,66.3,0,100,950,509,0,65,0,32.748257,500,509,73,65,0,34.567013,500,176,73.3,66.4,0,47.54199,175,248,70.5,66.7,0,41.753273,245,221,71.3,66.5,0,41.280922,220,351,74.2,66.4,0,31.182796,350,163,73.9,66.4,0,30.867815,160,337,72.6,66.4,0,30.948603,335,338,73.5,66.3,0,26.422018,335,198,72,66.8,0,36.26683,195,388,73.7,66.6,0,27.912981,380,245,70.4,66.3,0,42.348625,245,176,73.7,66.4,0,43.42186,175,247,73,66.5,0,46.311024,245,421,72.5,66.2,0,38.817165,420,160,72.7,66.6,0,25.510328,160,338,72.8,66.5,0,36.726475,335,305,73.2,66.6,0,31.311775,300,403,72.5,66.1,0,27.394073,400,196,71.8,66.6,0,36.90651,195,390,71,66.1,0,32.57129,380,333,70.4,66.5,0,29.349821,335,178,74,66.1,0,58.77994,175,250,72.6,66.4,0,45.230145,245,350,73,66.1,0,37.27028,350,162,73.8,66.5,0,33.255325,160,337,74,66.3,0,39.532883,335,232,72.8,66.8,0,39.527733,230,289,73.8,66.2,0,35.722176,285,197,70.9,66.7,0,41.34392,195,397,73.4,66.4,0,38.403713,380,346,72.1,66.1,0,38.647522,335,175,73.4,66.2,0,57.139362,175,250,72.9,66.3,0,44.511078,245,427,73.2,66.3,0,46.224792,420,189,74,66.1,0,32.496037,186.6,340,72.4,66.1,0,32.340736,335,105,71.7,66.5,0,32.884098,100,339,73,66.5,0,39.184376,335,197,72,286.6,0,32.918346,195,386,73.1,66.2,0,36.724686,380,335,71.9,66.3,0,40.634922,335,364,73.9,66.2,0,45.218746,359.86316,628,73.9,66.2,0,66.36877,641.87915,353,73.2,66.2,0,38.907806,350,167,72.7,66.4,0,42.593555,160,348,69.7,66.1,0,51.223373,335,234,73.8,66.5,0,43.398018,230,161,72.1,66.3,0,35.289803,150,201,71.5,66.9,0,44.67086,195,391,73,66.3,0,41.25521,380,583,70.4,66.1,0,66.383484,575,366,73.8,66.6,0,46.570362,371.24957,253,73.6,66.8,0,42.120644,250,177,73.4,66.7,0,58.59149,175,195,73.8,66.6,0,29.744635,190,188,72,66.5,0,45.01378,185,309,71.1,66.3,0,40.905293,300,302,73.1,66.1,0,34.662395,300,212,70,66.2,0,55.760258,210,886,69.8,66.1,0,91.87442,880,89.6,89.7,89.4,139.6,100.8,114.2,0.6,0,29.88
20170618,835,80.5,90.9,41.82902792,35.36345167,257,48.9,43.9,5.6,81.9,77.6,-0.1,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.6,75.2,61.4,100,15,54.8,59.6,100,0,75.7,1,60.6,1.8125,70.6,0,0,51.5,13.9,0,0,0,73.5,74.2,65.7,69.8,15,42.7,60.8,53.2,0,74.2,0.98,60.6,1.8125,68.1,0,0,96.7,75.1,14.4,3.8,0.5,15,15,87.6,65.1,81.8,100,40.5,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1889,63.5,0,100,2000,72,68,6694.7363,71.4,63,100,8737.219,263,73.1,62.9,0,45.409313,260,126,71.5,63.9,0,54.656017,125,1841,72.1,63.1,0,74.109116,1850,756,80.6,73.4,0,0.03679627,520,602,73.3,63.9,0,46.899178,600,214,73.7,63.9,0,39.63931,217.54663,155,73.4,63.9,0,64.44553,156.62726,333,71.9,64.6,0,35.555035,330,208,73.2,65.6,0,100,650,521,71.7,65.5,0,100,950,508,0,64.1,0,32.748257,500,509,72.8,64.1,0,34.567013,500,176,73.3,66.4,0,47.54199,175,248,70.6,66.7,0,41.753273,245,220,71.4,66.4,0,41.280922,220,351,74.2,66.4,0,31.182796,350,163,73.9,66.5,0,30.867815,160,338,72.6,66.5,0,30.948603,335,338,73.5,66.4,0,26.422018,335,198,72,66.8,0,36.26683,195,394,73.8,66.6,0,27.912981,380,252,70.4,66.3,0,42.960243,245,176,73.7,66.4,0,43.42186,175,248,73,66.5,0,46.311024,245,422,72.5,66.2,0,38.817165,420,161,72.8,66.7,0,25.510328,160,339,72.8,66.5,0,36.726475,335,305,73.2,66.7,0,31.311775,300,403,72.5,66.2,0,27.394073,400,195,71.9,66.6,0,36.90651,195,416,71.1,66.1,0,32.57129,380,351,70.4,66.5,0,29.349821,335,175,74,66.1,0,59.063965,175,252,72.7,66.4,0,45.230145,245,353,73,66.1,0,37.27028,350,162,73.8,66.4,0,33.255325,160,335,74,66.3,0,39.532883,335,233,72.8,66.9,0,39.98278,230,292,73.8,66.2,0,35.709904,285,195,70.9,66.7,0,42.235798,195,400,73.4,66.4,0,38.403713,380,344,72.1,66.1,0,38.647522,335,176,73.4,66.2,0,57.139362,175,249,73,66.2,0,44.511078,245,427,73.2,66.3,0,46.224792,420,187,74,66.1,0,32.496037,186.6,338,72.4,66.2,0,32.340736,335,103,71.8,66.5,0,32.884098,100,342,73,66.6,0,39.184376,335,197,72,286.5,0,32.918346,195,390,73.1,66.2,0,36.724686,380,337,71.9,66.3,0,41.074482,335,361,73.9,66.1,0,45.218746,359.86316,634,73.9,66.1,0,66.36877,641.87915,352,73.3,66.2,0,38.907806,350,166,72.7,66.4,0,42.593555,160,351,69.8,66.1,0,51.223373,335,234,73.8,66.5,0,43.398018,230,159,72.1,66.4,0,35.289803,150,201,71.5,66.9,0,44.67086,195,387,73.1,66.3,0,41.25521,380,583,70.4,66,0,66.383484,575,365,73.8,66.7,0,46.570362,371.24957,253,73.6,66.8,0,42.120644,250,178,73.5,66.8,0,58.59149,175,196,73.8,66.7,0,29.744635,190,189,72,66.6,0,45.01378,185,308,71.1,66.3,0,40.905293,300,302,73.3,66.1,0,34.662395,300,212,70,66.2,0,55.760258,210,883,69.8,66,0,91.87442,880,89.6,89.7,89.3,139.6,100.8,114.5,0.9,0,29.88
20170618,840,80.4,91.5,41.8813267,35.36345167,257,48.7,43.7,5.6,82,77.6,-0.1,4.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,74.9,61,100,15,55.4,59.6,100,0,75.5,1,60.6,1.8125,69.7,0,0,51.7,14.3,0,0,0,73.5,74.1,65.8,69.8,15,44.1,60.8,56.7,0,74.3,1,60.6,1.8125,68.3,0,0,96.6,75,15.3,4.1,0.2,15,15,88,65.1,81.8,100,40.7,0,76.5,1.3,65.18965,64.68965,0,12.8,0,0,1,100,1,72,1892,63,0,100,2000,72,68,6694.7363,71.3,62.5,100,8465.221,263,72.9,62.3,0,45.409313,260,126,71.3,63.3,0,54.656017,125,1837,71.8,62.6,0,74.711235,1850,756,80.6,73.3,0,0.03679627,520,606,73.1,63.3,0,46.4448,600,202,73.5,63.4,0,39.136303,200,143,73.1,63.4,0,59.982788,143.12721,335,71.7,64,0,35.12086,330,209,73.1,65,0,100,650,523,71.3,64.9,0,100,950,509,0,63.4,0,32.748257,500,509,72.6,63.4,0,34.567013,500,177,73.3,66.4,0,47.54199,175,250,70.6,66.7,0,41.753273,245,223,71.5,66.4,0,41.280922,220,354,74.2,66.4,0,31.182796,350,164,73.9,66.5,0,30.867815,160,341,72.6,66.5,0,30.948603,335,339,73.5,66.4,0,26.422018,335,199,72,66.9,0,36.26683,195,393,73.8,66.6,0,27.912981,380,251,70.4,66.3,0,42.507645,245,178,73.7,66.3,0,43.42186,175,252,73.1,66.4,0,46.311024,245,424,72.5,66.2,0,38.817165,420,161,72.8,66.7,0,25.510328,160,342,72.7,66.5,0,36.726475,335,306,73.2,66.7,0,31.311775,300,407,72.5,66.2,0,27.394073,400,198,71.9,66.6,0,36.90651,195,421,71.1,66.1,0,32.57129,380,347,70.4,66.5,0,29.349821,335,178,74,66,0,59.063965,175,252,72.7,66.4,0,44.788933,245,356,73,66.1,0,37.27028,350,162,73.8,66.4,0,33.255325,160,340,74,66.3,0,39.532883,335,234,72.8,66.9,0,39.98278,230,289,73.8,66.2,0,34.212788,285,198,70.9,66.7,0,42.235798,195,402,73.4,66.4,0,38.403713,380,352,72.2,66,0,38.193424,335,180,73.4,66.1,0,56.698887,175,253,73,66.2,0,44.511078,245,431,73.2,66.2,0,46.224792,420,189,74,66.1,0,32.496037,186.6,344,72.4,66.1,0,32.340736,335,104,71.8,66.6,0,32.884098,100,342,73,66.6,0,39.184376,335,199,72.1,286.8,0,32.918346,195,389,73.2,66.2,0,36.724686,380,340,71.9,66.2,0,41.074482,335,365,73.9,66.1,0,45.218746,359.86316,645,73.8,66.1,0,66.36877,641.87915,355,73.3,66.1,0,38.907806,350,167,72.7,66.4,0,42.593555,160,358,69.9,66.1,0,51.223373,335,236,73.9,66.6,0,43.398018,230,169,72.2,66.4,0,35.289803,150,201,71.5,66.9,0,44.27611,195,392,73.1,66.3,0,41.25521,380,586,70.4,66,0,66.383484,575,369,73.9,66.7,0,46.570362,371.24957,256,73.6,66.8,0,42.120644,250,180,73.5,66.7,0,57.992565,175,197,73.9,66.7,0,29.744635,190,191,71.9,66.6,0,45.01378,185,305,71.1,66.3,0,40.37215,300,305,73.2,66.1,0,34.662395,300,213,70,66.2,0,55.760258,210,890,69.8,65.9,0,91.08444,880,89.6,89.7,89.5,140.6,100.8,114.2,0.9,0,29.88
20170618,845,80.4,90.6,41.65189519,35.36345167,259,49,43.9,5.65,82.1,77.7,-0.2,4.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.2,74.8,60.7,100,15,57.2,58.8,100,0,75.3,1,59.8,1.8125,69,0,0,51.4,14.1,0,0,0,73.5,74.2,65.3,69.5,15,45.8,60.4,57.4,0,74.2,1,59.8,1.8125,68.4,0,0,96.8,74.6,15.8,3.9,1.4,15,15,88.1,65.1,81.8,100,40.6,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,1900,62.6,0,100,1891.9989,72,68,6694.7363,71.1,62.1,100,7513.214,261,72.7,61.9,0,45.33823,260,127,71.1,62.8,0,54.21486,125,1772,71.6,62.2,0,65.34775,1747.9998,752,80.6,73,0,0.03679627,520,607,72.8,62.8,0,46.42024,600,204,73.4,63,0,39.136303,200,126,73,63,0,56.774033,125,335,71.5,63.6,0,34.968315,330,210,72.9,64.5,0,100,650,529,71,64.5,0,100,950,511,0,63,0,32.748257,500,510,72.4,63,0,34.567013,500,176,73.3,66.2,0,47.54199,175,250,70.6,66.6,0,41.753273,245,222,71.5,66.3,0,41.280922,220,352,74.2,66.2,0,31.182796,350,163,73.9,66.5,0,30.867815,160,339,72.6,66.4,0,30.948603,335,339,73.5,66.3,0,26.422018,335,198,72,66.8,0,36.26683,195,397,73.8,66.5,0,27.912981,380,251,70.4,66.2,0,42.507645,245,177,73.7,66.2,0,43.42186,175,250,73.1,66.3,0,46.311024,245,423,72.5,66,0,38.817165,420,162,72.8,66.5,0,25.510328,160,340,72.7,66.4,0,36.726475,335,306,73.3,66.6,0,31.311775,300,405,72.5,66.1,0,27.394073,400,198,71.9,66.6,0,36.90651,195,419,71.2,66,0,32.57129,380,350,70.4,66.4,0,29.349821,335,176,74,65.8,0,59.063965,175,249,72.7,66.2,0,44.788933,245,354,73,65.9,0,37.27028,350,162,73.8,66.3,0,33.255325,160,342,74.1,66.2,0,39.52059,335,232,72.9,66.8,0,39.98278,230,288,73.8,66.1,0,34.212788,285,197,70.9,66.6,0,42.235798,195,402,73.5,66.3,0,38.403713,380,352,72.2,65.9,0,37.59205,335,177,73.4,66,0,56.698887,175,252,73.1,66,0,44.511078,245,427,73.2,66.1,0,46.224792,420,188,74,66,0,32.496037,186.6,337,72.4,66,0,32.340736,335,102,71.8,66.5,0,32.884098,100,344,73,66.5,0,39.184376,335,198,72.1,286.7,0,32.918346,195,388,73.2,66.1,0,36.724686,380,338,71.9,66.1,0,41.074482,335,363,73.9,65.9,0,45.218746,359.86316,639,73.8,65.9,0,66.36877,641.87915,352,73.3,66,0,38.907806,350,167,72.8,66.3,0,42.593555,160,351,69.9,65.9,0,51.223373,335,234,73.9,66.5,0,43.398018,230,172,72.2,66.2,0,35.289803,150,200,71.5,66.8,0,44.27611,195,391,73.1,66.2,0,41.25521,380,585,70.4,65.8,0,66.383484,575,367,73.9,66.6,0,46.570362,371.24957,255,73.6,66.8,0,42.120644,250,178,73.5,66.7,0,57.992565,175,192,73.9,66.6,0,29.301044,190,189,71.9,66.5,0,45.01378,185,306,71.1,66.2,0,40.37215,300,304,73.3,65.9,0,34.662395,300,211,70,66,0,55.760258,210,886,69.8,65.8,0,91.29989,880,89.6,89.7,89.5,139.6,100.8,114.3,0.9,0,29.88
