20170618,850,80.7,90.3,41.87656068,35.36345167,257,49.1,44,5.6,82.2,77.8,-0.1,4.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72,74.8,60.4,100,15,58,58.8,100,0,75.2,1.05,59.8,1.8125,68.2,0,0,51.4,14,0,0,0,73.5,74.2,65.2,69.5,15,47.1,60.4,58,0,74.4,1,59.8,1.8125,68.5,0,0,97,74.6,16,4,0.7,15,15,88.7,65.1,81.8,100,39.3,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,1675,62.2,0,70.83588,1675.9989,72,68,6872.178,71,61.9,97.5,6697.216,263,72.6,61.6,0,44.30755,260,127,71,62.5,0,53.046383,125,1647,71.5,61.9,0,55.05038,1646,735,80.6,72.8,0,0.03679627,520,611,72.5,62.5,0,45.99042,600,203,73.3,62.7,0,38.878666,200,127,72.9,62.8,0,56.33145,125,333,71.4,63.3,0,34.7571,330,214,72.8,64.1,0,100,650,542,70.8,64.1,0,100,950,509,0,62.6,0,32.303436,500,511,72.2,62.6,0,34.567013,500,176,73.3,66,0,47.54199,175,249,70.6,66.3,0,41.753273,245,223,71.5,66,0,41.893215,220,353,74.2,66,0,31.182796,350,163,73.9,66.3,0,30.867815,160,337,72.7,66.2,0,30.948603,335,337,73.5,66.1,0,26.422018,335,198,72,66.7,0,36.26683,195,392,73.8,66.3,0,27.912981,380,250,70.4,65.9,0,42.507645,245,176,73.8,65.9,0,43.42186,175,249,73.1,66,0,46.311024,245,421,72.5,65.8,0,38.817165,420,161,72.8,66.4,0,25.510328,160,340,72.8,66.2,0,36.726475,335,306,73.3,66.5,0,31.311775,300,403,72.5,65.9,0,27.394073,400,197,71.9,66.4,0,36.90651,195,413,71.2,65.7,0,32.57129,380,346,70.4,66.1,0,29.349821,335,175,74,65.6,0,59.063965,175,247,72.7,66,0,44.788933,245,352,73,65.6,0,37.27028,350,161,73.8,66.1,0,33.255325,160,400,74.1,65.9,0,43.577133,395.59985,231,72.9,66.7,0,39.98278,230,286,73.8,65.9,0,34.212788,285,195,71,66.4,0,42.687843,195,401,73.5,66,0,38.879063,380,341,72.2,65.6,0,38.033875,335,176,73.5,65.7,0,56.698887,175,251,73.1,65.7,0,44.511078,245,425,73.2,65.8,0,46.224792,420,188,74,65.8,0,32.496037,186.6,339,72.5,65.8,0,32.340736,335,104,71.9,66.3,0,32.884098,100,342,73.1,66.2,0,39.184376,335,197,72.1,286.6,0,32.918346,195,388,73.2,65.9,0,36.724686,380,338,71.9,65.8,0,41.074482,335,360,73.9,65.6,0,45.218746,359.86316,637,73.8,65.6,0,66.36877,641.87915,353,73.3,65.7,0,38.907806,350,166,72.7,66.1,0,42.593555,160,345,70,65.7,0,51.223373,335,235,73.9,66.3,0,43.398018,230,160,72.2,66.1,0,35.289803,150,201,71.5,66.7,0,44.27611,195,390,73.1,66,0,41.25521,380,581,70.4,65.5,0,66.383484,575,367,73.9,66.5,0,46.570362,371.24957,254,73.6,66.6,0,42.120644,250,177,73.4,66.6,0,57.992565,175,192,73.9,66.4,0,29.744635,190,189,71.9,66.2,0,45.01378,185,306,71.1,65.9,0,40.37215,300,302,73.2,65.7,0,34.662395,300,211,70,65.7,0,55.760258,210,885,69.8,65.5,0,91.802605,880,89.5,89.6,89.4,138.6,100.8,114.2,0.9,-0.1,29.88
20170618,855,81.1,89.9,42.16908252,35.36345167,259,49.1,43.9,5.6,82.5,77.9,-0.1,4.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.7,60,100,15,58.5,58.8,100,0,75.1,1.1,59.8,1.8125,67.7,0,0,51,14,0,0,0,73.5,74.2,64.7,69.7,15,48.3,60.4,55.3,0,74.4,0.99,59.8,1.8125,68.5,0,0,97.6,75,15,4.2,0.8,15,15,87.7,65.1,81.8,100,41.4,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,1348,61.9,0,56.449055,1352.0005,72,68,6512.6553,70.9,61.4,71.9,5881.218,263,72.5,61.3,0,44.082455,260,127,70.9,62.2,0,52.366756,125,1577,71.4,61.5,0,48.37798,1544.0002,716,80.6,72.6,0,0.03679627,520,605,72.4,62.2,0,45.437798,600,205,73.1,62.4,0,37.369648,200,127,72.7,62.4,0,55.54463,125,333,71.3,63,0,32.91481,330,220,72.7,63.9,0,100,650,556,70.6,63.8,0,100,950,508,0,62.3,0,31.870642,500,510,72,62.3,0,34.123848,500,176,73.3,65.6,0,47.54199,175,250,70.7,66,0,41.753273,245,224,71.5,65.7,0,41.893215,220,352,74.2,65.7,0,31.182796,350,163,73.9,66,0,30.867815,160,340,72.7,65.9,0,30.948603,335,340,73.5,65.8,0,26.422018,335,198,72,66.4,0,36.26683,195,395,73.8,66,0,27.912981,380,252,70.4,65.6,0,42.507645,245,177,73.8,65.6,0,43.42186,175,250,73.1,65.7,0,46.311024,245,423,72.5,65.4,0,38.817165,420,162,72.8,66.1,0,25.510328,160,340,72.8,65.9,0,36.726475,335,306,73.3,66.2,0,31.311775,300,405,72.5,65.6,0,27.394073,400,196,71.9,66.1,0,36.90651,195,418,71.2,65.4,0,32.57129,380,350,70.4,65.8,0,29.349821,335,180,74,65.2,0,59.2245,175,248,72.8,65.7,0,44.788933,245,355,73,65.3,0,37.27028,350,162,73.8,65.7,0,33.255325,160,429,74.1,65.5,0,44.94161,425.89984,233,73,66.4,0,39.98278,230,288,73.8,65.6,0,35.09633,285,199,71,66.1,0,42.687843,195,387,73.5,65.7,0,38.470043,380,342,72.2,65.3,0,39.445263,335,177,73.4,65.4,0,56.698887,175,252,73.2,65.4,0,44.511078,245,425,73.2,65.5,0,46.224792,420,189,74,65.4,0,32.496037,186.6,341,72.5,65.5,0,32.340736,335,104,71.9,66.1,0,32.884098,100,341,73,66,0,39.184376,335,198,72.1,286.7,0,32.918346,195,387,73.2,65.6,0,36.724686,380,338,71.9,65.5,0,41.074482,335,363,73.9,65.3,0,45.218746,359.86316,637,73.8,65.3,0,66.36877,641.87915,353,73.3,65.3,0,38.907806,350,167,72.7,65.8,0,42.593555,160,352,70,65.4,0,51.223373,335,234,73.9,66.1,0,43.398018,230,167,72.2,65.8,0,35.289803,150,201,71.5,66.4,0,44.27611,195,388,73.2,65.7,0,41.25521,380,582,70.4,65.2,0,66.383484,575,369,73.9,66.2,0,46.570362,371.24957,255,73.6,66.3,0,42.120644,250,177,73.4,66.3,0,57.992565,175,193,73.9,66.2,0,29.744635,190,190,71.9,65.9,0,45.01378,185,306,71,65.6,0,40.37215,300,304,73.1,65.3,0,34.662395,300,212,70,65.4,0,55.760258,210,890,69.7,65.1,0,91.12547,880,89.5,89.6,89.5,140.6,100.8,114.3,0.9,-0.1,29.89
20170618,900,81.8,87.3,42.18930096,35.36345167,259,49.3,43.7,5.6,82.9,78,-0.1,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.6,59.8,100,15,58.8,58.8,100,0,74.9,1.3,59.8,1.8125,67,0,0,51.2,13.7,0,0,0,73.5,74.3,64.1,69.6,15,49,60.4,55.8,0,74.4,1.01,59.8,1.8125,68.4,0,0,97.8,75,15.1,3.7,1.1,15,15,87.6,65.1,81.8,100,42.6,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,1143,61.8,0,49.10311,1136.0012,72,68,2611.5657,70.8,61.1,34.4,2200,263,72.4,61,0,41.215496,260,125,70.8,61.9,0,49.67211,125,1388,71.1,61.4,0,39.75178,1390.9998,644,80.6,72.3,0,0.03679627,520,615,72.2,62,0,43.22731,600,207,73,62.2,0,37.12428,200,128,72.6,62.2,0,52.643227,125,339,71.3,62.7,0,31.471485,330,241,72.5,63.5,0,100,650,606,70.4,63.5,0,100,950,509,0,62.1,0,30.752584,500,510,72,62,0,32.494907,500,176,73.3,65.2,0,47.54199,175,249,70.7,65.6,0,41.753273,245,224,71.6,65.3,0,41.893215,220,352,74.3,65.3,0,31.182796,350,163,73.9,65.7,0,30.867815,160,339,72.7,65.5,0,30.948603,335,339,73.5,65.4,0,26.422018,335,198,72,66.1,0,36.26683,195,394,73.8,65.6,0,27.912981,380,250,70.4,65.2,0,42.507645,245,176,73.8,65.1,0,43.42186,175,249,73.1,65.3,0,46.311024,245,423,72.5,65,0,38.817165,420,161,72.8,65.8,0,25.510328,160,339,72.8,65.5,0,36.726475,335,306,73.3,65.9,0,31.311775,300,403,72.5,65.2,0,27.394073,400,198,71.9,65.8,0,36.90651,195,399,71.3,65,0,32.57129,380,347,70.4,65.5,0,29.349821,335,178,74,64.7,0,59.2245,175,247,72.8,65.2,0,45.0632,245,359,73,64.9,0,36.90272,350,161,73.8,65.3,0,33.255325,160,492,74.1,65.1,0,47.95329,486.49985,235,73,66.1,0,40.142666,230,286,73.8,65.2,0,35.09633,285,200,71,65.7,0,42.687843,195,386,73.6,65.4,0,38.879063,380,339,72.2,64.9,0,39.445263,335,177,73.4,65,0,56.698887,175,252,73.2,65,0,44.511078,245,428,73.2,65.1,0,46.224792,420,188,73.9,65.1,0,32.496037,186.6,339,72.5,65.1,0,32.340736,335,101,71.9,65.8,0,32.884098,100,341,73,65.6,0,39.184376,335,198,72.1,286.6,0,32.918346,195,388,73.3,65.2,0,36.724686,380,338,71.9,65.2,0,41.074482,335,362,73.9,64.9,0,45.218746,359.86316,645,73.8,64.9,0,66.36877,641.87915,351,73.3,64.9,0,38.907806,350,167,72.7,65.5,0,42.593555,160,348,70.1,65,0,51.223373,335,235,73.9,65.8,0,43.398018,230,163,72.2,65.5,0,35.289803,150,200,71.5,66.1,0,44.27611,195,386,73.3,65.3,0,41.25521,380,579,70.4,64.7,0,66.383484,575,368,73.9,65.9,0,46.570362,371.24957,254,73.6,66,0,42.120644,250,177,73.4,66,0,57.992565,175,192,73.9,65.9,0,29.744635,190,189,71.9,65.6,0,45.01378,185,305,71,65.2,0,40.37215,300,303,73.2,65,0,34.662395,300,211,70,65,0,55.760258,210,884,69.6,64.6,0,91.761566,880,89.5,89.6,89.4,138.6,100.8,114.2,1.7,0,29.89
20170618,905,82,87,42.31023302,37.315285,261,49.4,44.1,5.6,82.8,78.2,-0.1,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,74.6,59.7,100,15,58.6,58.8,100,0,74.8,1.55,59.8,1.8125,66.2,0,0,50.8,13.8,0,0,0,73.5,74.3,63.9,69.9,15,49.7,60.4,58.8,0,74.5,0.99,59.8,1.8125,68.3,0,0,97.8,75.2,16.5,4.2,0.9,15,15,87.6,65.1,81.8,100,42.3,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,204,62.2,0,25.600975,200,72,68,2123.706,70.8,60.9,32.6,2200,261,72.3,60.8,0,38.940884,260,125,70.6,61.6,0,47.120544,125,1004,70.8,61.2,0,27.881544,1000,567,80.6,72,0,0.03679627,520,602,72,61.7,0,41.999264,600,198,72.8,61.8,0,35.455772,200,126,72.5,61.9,0,51.241703,125,327,71.1,62.4,0,30.227646,330,264,72.4,63,0,100,650,660,70.4,63.1,0,100,950,506,0,61.7,0,29.70666,500,508,71.8,61.7,0,31.369028,500,177,73.3,64.9,0,47.54199,175,251,70.7,65.2,0,41.753273,245,224,71.6,65,0,41.893215,220,353,74.2,64.9,0,31.182796,350,164,74,65.4,0,30.867815,160,340,72.7,65.2,0,30.948603,335,339,73.5,65.1,0,26.422018,335,198,71.9,65.8,0,36.26683,195,390,73.8,65.3,0,27.912981,380,249,70.3,64.9,0,42.507645,245,177,73.8,64.8,0,43.42186,175,249,73.2,64.9,0,46.311024,245,425,72.5,64.7,0,38.817165,420,161,72.8,65.4,0,25.510328,160,341,72.7,65.2,0,36.726475,335,306,73.3,65.6,0,31.311775,300,404,72.5,64.9,0,27.394073,400,198,71.9,65.5,0,36.90651,195,422,71.3,64.7,0,32.57129,380,353,70.4,65.1,0,29.349821,335,177,74,64.4,0,59.2245,175,247,72.8,64.9,0,45.57596,245,358,73,64.5,0,36.90272,350,161,73.8,65,0,33.255325,160,519,74,64.7,0,49.477566,516.7998,235,73,65.8,0,40.142666,230,287,73.8,64.9,0,35.09633,285,199,71,65.4,0,42.687843,195,399,73.6,65.1,0,39.354412,380,338,72.2,64.5,0,39.445263,335,177,73.4,64.7,0,56.698887,175,251,73.2,64.7,0,44.511078,245,429,73.1,64.8,0,46.224792,420,188,73.9,64.7,0,32.496037,186.6,341,72.5,64.8,0,32.340736,335,101,71.9,65.5,0,32.884098,100,342,73,65.3,0,39.184376,335,197,72.1,286.9,0,32.918346,195,384,73.3,64.9,0,36.724686,380,339,71.8,64.8,0,41.074482,335,362,73.9,64.6,0,45.218746,359.86316,637,73.8,64.5,0,66.36877,641.87915,353,73.3,64.6,0,38.907806,350,166,72.7,65.1,0,42.593555,160,353,70.1,64.6,0,51.223373,335,235,73.9,65.5,0,43.398018,230,166,72.2,65.1,0,35.289803,150,201,71.5,65.8,0,44.27611,195,391,73.3,65,0,41.25521,380,586,70.4,64.4,0,66.383484,575,368,74,65.6,0,46.570362,371.24957,255,73.6,65.7,0,42.120644,250,178,73.4,65.7,0,57.992565,175,192,73.9,65.6,0,29.744635,190,190,71.8,65.2,0,45.01378,185,306,71,64.9,0,40.37215,300,303,73.2,64.6,0,34.662395,300,213,70,64.6,0,55.760258,210,886,69.5,64.3,0,91.27937,880,89.4,89.5,89.3,138.6,100.8,114.2,1,0.1,29.89
20170618,910,82.3,86,42.34203913,37.315285,260,49.3,44.1,5.65,82.7,78.1,-0.1,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.7,74.7,59.6,100,15,58.4,58.8,100,0,74.8,1.55,59.8,1.8125,65.9,0,0,51.4,13.7,0,0,0,73.5,74.3,63.6,70,15,50.3,60.4,57.9,0,74.5,1.01,59.8,1.8125,68.2,0,0,98.1,75.5,15.9,4,0.6,15,15,87.9,65.1,81.8,100,41.9,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,203,62.8,0,25.600975,200,72,68,2123.706,70.8,60.9,34.6,2200,262,72.2,60.7,0,40.74162,260,127,70.6,61.5,0,48.51556,125,1019,71,61.1,0,28.471369,1000,570,80.6,71.6,0,0.03679627,520,604,71.8,61.6,0,42.44136,600,202,72.7,61.7,0,36.351368,200,128,72.4,61.8,0,51.69658,125,332,71.1,62.3,0,32.17555,330,263,72.2,62.8,0,100,650,656,70.4,62.9,0,100,950,505,0,61.6,0,29.70666,500,508,71.7,61.6,0,31.369028,500,177,73.3,64.6,0,47.54199,175,249,70.7,65,0,41.753273,245,225,71.6,64.8,0,41.893215,220,352,74.2,64.7,0,31.182796,350,163,74,65.1,0,30.867815,160,341,72.7,64.9,0,30.948603,335,339,73.5,64.9,0,26.422018,335,199,71.9,65.5,0,36.26683,195,388,73.8,65,0,27.617994,380,250,70.3,64.7,0,42.507645,245,177,73.8,64.6,0,43.42186,175,250,73.2,64.7,0,46.311024,245,424,72.5,64.4,0,38.817165,420,161,72.8,65.2,0,25.510328,160,340,72.7,64.9,0,36.726475,335,306,73.3,65.3,0,31.311775,300,403,72.5,64.7,0,27.394073,400,199,71.8,65.2,0,36.90651,195,403,71.2,64.4,0,32.57129,380,345,70.4,64.9,0,29.349821,335,177,74,64.2,0,59.2245,175,249,72.8,64.7,0,45.57596,245,359,73,64.3,0,36.90272,350,161,73.8,64.7,0,33.255325,160,518,74,64.5,0,49.477566,516.7998,235,73,65.6,0,40.142666,230,288,73.8,64.7,0,35.09633,285,199,71,65.1,0,42.687843,195,396,73.6,64.8,0,39.354412,380,339,72.2,64.3,0,39.445263,335,177,73.3,64.4,0,56.698887,175,251,73.2,64.4,0,44.511078,245,428,73.1,64.5,0,46.224792,420,188,73.9,64.5,0,32.496037,186.6,341,72.5,64.5,0,32.340736,335,103,71.9,65.2,0,32.884098,100,342,73,65.1,0,39.184376,335,198,72,286.8,0,32.918346,195,390,73.3,64.6,0,36.724686,380,338,71.8,64.6,0,41.074482,335,361,73.9,64.3,0,45.218746,359.86316,586,73.7,64.3,0,66.86882,618.09973,353,73.3,64.3,0,38.907806,350,167,72.7,64.9,0,42.593555,160,355,70,64.4,0,51.223373,335,235,73.9,65.2,0,43.398018,230,164,72.2,64.9,0,35.289803,150,201,71.4,65.5,0,44.27611,195,388,73.3,64.7,0,41.25521,380,582,70.4,64.2,0,66.383484,575,368,73.9,65.3,0,46.570362,371.24957,254,73.5,65.4,0,42.120644,250,178,73.4,65.4,0,57.992565,175,191,73.9,65.3,0,29.744635,190,189,71.8,65,0,45.01378,185,308,70.9,64.6,0,40.37215,300,305,73.2,64.4,0,34.662395,300,212,69.9,64.4,0,55.760258,210,887,69.4,64.1,0,91.24859,880,89.4,89.5,89.2,139.6,100.9,113.6,2.7,-0.1,29.89
20170618,915,82.3,86.5,42.47774886,37.315285,260,49.4,44.1,5.6,82.7,78.1,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,74.8,59.6,100,15,58.1,58.8,100,0,74.8,1.5,59.8,1.8125,65.6,0,0,51,13.6,0,0,0,73.5,74.4,63.3,70.1,15,50.8,60.4,56.3,0,74.5,1,59.8,1.8125,68,0,0,98.4,75.7,15.3,3.9,1.3,15,15,87.9,65.1,81.8,100,42.3,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,202,62.9,0,25.600975,200,72,68,2123.706,70.8,60.8,35.7,2200,265,72.2,60.7,0,41.16811,260,127,70.5,61.4,0,48.51556,125,1010,71.2,61.1,0,28.471369,1000,573,80.6,71.3,0,0.03679627,520,608,71.7,61.5,0,42.895737,600,207,72.6,61.7,0,36.96479,200,127,72.3,61.8,0,51.69658,125,335,71.1,62.2,0,32.680122,330,260,72.1,62.7,0,100,650,650,70.4,62.9,0,100,950,504,0,61.6,0,29.70666,500,507,71.6,61.6,0,31.369028,500,177,73.2,64.4,0,47.54199,175,249,70.7,64.8,0,41.753273,245,224,71.6,64.6,0,41.893215,220,353,74.2,64.5,0,31.182796,350,163,74,64.8,0,30.867815,160,341,72.7,64.7,0,30.948603,335,339,73.4,64.6,0,26.422018,335,199,71.8,65.3,0,36.26683,195,395,73.9,64.8,0,27.617994,380,252,70.2,64.4,0,42.507645,245,177,73.7,64.4,0,43.42186,175,250,73.1,64.5,0,46.311024,245,425,72.4,64.2,0,38.817165,420,161,72.8,65,0,25.510328,160,340,72.7,64.7,0,36.726475,335,306,73.3,65.1,0,31.311775,300,404,72.5,64.4,0,27.394073,400,199,71.8,65,0,36.90651,195,421,71.2,64.2,0,32.57129,380,350,70.4,64.7,0,29.349821,335,177,73.9,64,0,59.2245,175,247,72.8,64.4,0,45.57596,245,358,73,64.1,0,36.90272,350,160,73.8,64.5,0,33.71105,160,517,73.9,64.3,0,49.477566,516.7998,234,73,65.3,0,40.142666,230,289,73.8,64.4,0,35.709904,285,199,70.9,64.9,0,42.687843,195,400,73.6,64.6,0,39.354412,380,339,72.1,64.1,0,39.445263,335,178,73.3,64.2,0,56.698887,175,251,73.1,64.2,0,44.511078,245,427,73.1,64.3,0,46.224792,420,188,73.9,64.3,0,32.496037,186.6,342,72.5,64.3,0,32.340736,335,103,71.9,65,0,32.884098,100,342,73,64.8,0,39.184376,335,199,72,286.6,0,32.918346,195,393,73.3,64.4,0,36.724686,380,340,71.8,64.3,0,41.074482,335,365,73.9,64.1,0,45.218746,359.86316,574,73.7,64.1,0,63.836582,563.49976,355,73.3,64.1,0,38.907806,350,167,72.7,64.7,0,42.593555,160,356,70,64.2,0,51.223373,335,235,73.9,65,0,43.398018,230,161,72.2,64.7,0,35.289803,150,201,71.4,65.3,0,44.27611,195,388,73.3,64.5,0,41.25521,380,585,70.3,64,0,66.383484,575,369,73.9,65.2,0,46.570362,371.24957,254,73.5,65.2,0,42.120644,250,178,73.3,65.2,0,57.992565,175,193,73.9,65,0,29.744635,190,190,71.7,64.8,0,45.01378,185,304,70.8,64.4,0,40.37215,300,304,73.2,64.2,0,34.662395,300,212,69.8,64.2,0,55.760258,210,889,69.3,63.9,0,91.094696,880,89.4,89.4,89.4,138.6,100.9,114,1.4,-1.3,29.89
20170618,920,81.9,87.1,42.23639571,37.315285,258,49.3,44,5.65,82.7,78,-0.2,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.6,74.8,59.6,100,15,57.8,58.8,100,0,74.8,1.5,59.8,1.8125,65.7,0,0,51,13.7,0,0,0,73.4,74.2,63.4,69.6,15,51.3,60.4,57.2,0,74.4,1,59.8,1.8125,68,0,0,98.4,74.9,15.5,4,0.3,15,15,88,65.1,81.8,100,42.7,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,206,63,0,26.052471,200,72,68,2123.706,70.8,60.8,34.9,2200,266,72.1,60.6,0,41.16811,260,127,70.4,61.4,0,48.51556,125,1017,71.3,61,0,28.471369,1000,571,80.6,71,0,0.03679627,520,607,71.6,61.4,0,42.895737,600,207,72.4,61.6,0,36.96479,200,127,72.1,61.7,0,51.69658,125,336,71.1,62.2,0,32.680122,330,261,72,62.7,0,100,650,654,70.3,62.8,0,100,950,505,0,61.5,0,29.70666,500,508,71.5,61.4,0,31.369028,500,177,73.2,64.3,0,47.54199,175,250,70.6,64.7,0,41.753273,245,225,71.6,64.4,0,41.893215,220,353,74.2,64.3,0,31.182796,350,163,74,64.7,0,30.867815,160,340,72.6,64.5,0,30.948603,335,340,73.4,64.5,0,26.422018,335,199,71.8,65.1,0,36.26683,195,392,73.9,64.7,0,27.617994,380,251,70.2,64.3,0,42.507645,245,178,73.7,64.3,0,43.42186,175,251,73.1,64.4,0,46.311024,245,424,72.4,64.1,0,38.817165,420,161,72.8,64.8,0,25.510328,160,343,72.7,64.6,0,36.726475,335,306,73.2,65,0,31.311775,300,405,72.4,64.3,0,27.394073,400,199,71.8,64.9,0,36.90651,195,416,71.2,64.1,0,32.57129,380,344,70.4,64.6,0,29.349821,335,178,73.9,63.9,0,59.2245,175,248,72.8,64.3,0,45.57596,245,358,73,64,0,36.90272,350,161,73.8,64.4,0,34.154453,160,518,73.9,64.1,0,49.477566,516.7998,235,73,65.2,0,40.142666,230,288,73.8,64.3,0,35.709904,285,200,70.9,64.7,0,42.687843,195,399,73.6,64.4,0,39.354412,380,339,72.1,64,0,39.445263,335,179,73.3,64.1,0,56.698887,175,252,73.1,64.1,0,44.511078,245,428,73,64.2,0,46.224792,420,189,73.9,64.1,0,32.496037,186.6,340,72.5,64.1,0,32.340736,335,105,71.9,64.8,0,32.884098,100,342,73,64.7,0,39.184376,335,198,72,286.4,0,32.918346,195,386,73.3,64.3,0,36.724686,380,339,71.7,64.2,0,41.074482,335,365,73.8,64,0,45.218746,359.86316,548,73.7,64,0,63.49612,536.1997,353,73.2,64,0,38.907806,350,167,72.7,64.5,0,42.593555,160,357,70,64.1,0,51.223373,335,236,73.8,64.9,0,43.398018,230,167,72.2,64.5,0,35.289803,150,202,71.4,65.3,0,44.27611,195,393,73.3,64.3,0,41.25521,380,587,70.2,63.9,0,66.383484,575,368,73.9,65,0,46.570362,371.24957,256,73.5,65,0,42.120644,250,178,73.3,65,0,57.992565,175,194,73.8,64.9,0,29.744635,190,190,71.6,64.6,0,45.01378,185,306,70.8,64.3,0,40.37215,300,305,73.1,64,0,34.662395,300,212,69.7,64.1,0,55.760258,210,889,69.3,63.8,0,90.97158,880,89.3,89.4,89.4,138.6,100.9,114,1,-1.4,29.89
20170618,925,81.9,86.5,42.07573825,37.315285,260,49.6,44.2,5.65,82.7,78,-0.1,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.5,74.7,59.7,100,15,57.5,58.8,100,0,74.8,1.5,59.8,1.8125,65.6,0,0,51.4,13.9,0,0,0,73.4,74.3,62.6,69.7,15,51.3,60.4,59.9,0,74.4,0.99,59.8,1.8125,67.8,0,0,97.9,75.2,16.6,4.2,0.8,15,15,87.9,65.1,81.8,100,41.3,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,207,63,0,26.052471,200,72,68,2123.706,70.7,60.8,35,2200,265,72,60.6,0,41.16811,260,127,70.4,61.4,0,48.51556,125,1024,71.5,61,0,28.471369,1000,570,80.6,70.8,0,0.03679627,520,609,71.5,61.4,0,42.895737,600,208,72.3,61.6,0,36.96479,200,127,72,61.7,0,51.69658,125,335,71,62.2,0,32.680122,330,261,71.9,62.6,0,100,650,653,70.2,62.8,0,100,950,505,0,61.5,0,29.70666,500,508,71.4,61.4,0,31.369028,500,177,73.2,63.9,0,47.54199,175,251,70.6,64.2,0,41.753273,245,225,71.5,64,0,41.893215,220,353,74.1,63.9,0,31.182796,350,163,74,64.3,0,30.867815,160,339,72.6,64.2,0,30.496887,335,339,73.3,64.1,0,26.422018,335,199,71.7,64.8,0,36.26683,195,390,73.8,64.3,0,27.617994,380,250,70.2,63.9,0,42.507645,245,177,73.7,63.7,0,43.42186,175,251,73.1,63.9,0,46.311024,245,424,72.4,63.6,0,38.817165,420,161,72.8,64.5,0,25.510328,160,337,72.7,64.1,0,36.726475,335,306,73.2,64.6,0,31.311775,300,405,72.4,63.9,0,27.394073,400,197,71.7,64.5,0,36.90651,195,397,71.2,63.7,0,32.57129,380,343,70.4,64.2,0,29.349821,335,176,73.9,63.3,0,59.2245,175,247,72.8,63.9,0,45.57596,245,357,73,63.5,0,36.90272,350,160,73.8,64,0,34.154453,160,514,73.9,63.7,0,49.391518,516.7998,234,73,64.9,0,40.142666,230,287,73.8,63.9,0,35.709904,285,198,70.9,64.3,0,42.687843,195,408,73.6,64.1,0,39.354412,380,344,72.1,63.5,0,39.445263,335,178,73.3,63.6,0,56.698887,175,251,73.1,63.6,0,44.511078,245,428,73,63.7,0,46.224792,420,188,73.9,63.7,0,32.496037,186.6,343,72.4,63.7,0,32.340736,335,103,71.9,64.5,0,32.884098,100,345,72.9,64.3,0,39.184376,335,198,72,286.5,0,32.918346,195,385,73.3,63.9,0,36.724686,380,338,71.7,63.8,0,41.074482,335,366,73.8,63.5,0,45.218746,359.86316,510,73.7,63.5,0,61.006493,481.59973,355,73.2,63.5,0,38.907806,350,167,72.7,64.1,0,42.593555,160,347,70,63.5,0,51.223373,335,234,73.8,64.5,0,43.398018,230,165,72.2,64.2,0,35.289803,150,201,71.3,64.9,0,44.27611,195,386,73.3,63.9,0,41.25521,380,585,70.2,63.3,0,66.383484,575,368,73.9,64.6,0,46.570362,371.24957,255,73.5,64.7,0,42.120644,250,178,73.2,64.7,0,57.992565,175,192,73.8,64.6,0,29.744635,190,190,71.6,64.2,0,45.01378,185,305,70.7,63.8,0,40.37215,300,304,73,63.6,0,34.662395,300,212,69.6,63.6,0,55.760258,210,886,69.2,63.2,0,91.28963,880,89.3,89.4,89.3,139.6,100.9,113.6,0.9,-0.5,29.89
20170618,930,82.4,85,42.17044586,37.315285,259,49.6,44.2,5.6,82.8,78.1,-0.2,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.7,59.6,100,15,57.3,58.8,100,0,74.8,1.5,59.8,1.8125,65.3,0,0,50.8,14,0,0,0,73.4,74.2,62.3,69.5,15,51.3,60.4,58.3,0,74.3,1.01,59.8,1.8125,67.5,0,0,98.5,75.3,15.9,3.8,1,15,15,88.2,65.1,81.8,100,41,0,78.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,207,63,0,26.052471,200,72,68,2123.706,70.7,60.8,35.1,2200,265,72,60.7,0,41.16811,260,127,70.4,61.5,0,48.51556,125,1007,71.6,61.1,0,28.471369,1000,570,80.5,70.6,0,0.03679627,520,609,71.4,61.5,0,42.895737,600,208,72.2,61.7,0,36.96479,200,127,72,61.7,0,51.69658,125,335,71,62.2,0,32.680122,330,261,71.8,62.7,0,100,650,654,70.2,62.9,0,100,950,506,0,61.6,0,29.70666,500,508,71.4,61.5,0,31.369028,500,177,73.1,63.5,0,47.54199,175,250,70.6,63.9,0,41.753273,245,224,71.5,63.7,0,41.893215,220,352,74.1,63.6,0,31.182796,350,163,74,64,0,30.867815,160,337,72.6,63.9,0,30.496887,335,339,73.3,63.8,0,26.422018,335,198,71.7,64.5,0,36.26683,195,391,73.8,64,0,27.617994,380,250,70.1,63.5,0,42.507645,245,177,73.7,63.5,0,43.42186,175,250,73,63.6,0,46.311024,245,424,72.3,63.3,0,38.817165,420,161,72.8,64.1,0,25.510328,160,342,72.6,63.8,0,36.726475,335,306,73.2,64.3,0,31.311775,300,404,72.4,63.6,0,27.394073,400,197,71.7,64.2,0,36.90651,195,404,71.2,63.3,0,32.57129,380,345,70.3,63.8,0,29.349821,335,177,73.9,63,0,59.2245,175,254,72.8,63.6,0,46.17219,245,355,72.9,63.1,0,36.90272,350,160,73.8,63.6,0,34.154453,160,515,73.9,63.4,0,49.391518,516.7998,234,73,64.5,0,40.142666,230,288,73.8,63.6,0,35.709904,285,199,70.9,64,0,42.687843,195,394,73.6,63.7,0,39.354412,380,342,72.1,63.1,0,39.88709,335,178,73.2,63.3,0,56.698887,175,252,73.1,63.3,0,44.511078,245,428,72.9,63.4,0,46.224792,420,187,73.8,63.4,0,32.496037,186.6,342,72.4,63.4,0,32.340736,335,103,71.9,64.2,0,32.884098,100,345,72.9,64,0,39.184376,335,198,71.9,286.8,0,32.918346,195,384,73.3,63.6,0,36.724686,380,339,71.7,63.5,0,41.074482,335,365,73.8,63.2,0,45.218746,359.86316,432,73.6,63.2,0,59.272266,426.99988,353,73.2,63.2,0,38.907806,350,167,72.7,63.8,0,42.593555,160,358,69.9,63.3,0,51.661594,335,235,73.8,64.2,0,43.398018,230,166,72.2,63.8,0,35.289803,150,201,71.2,64.6,0,44.27611,195,394,73.3,63.6,0,41.25521,380,585,70.2,63,0,66.383484,575,368,73.9,64.3,0,46.570362,371.24957,255,73.5,64.3,0,42.120644,250,178,73.2,64.4,0,57.992565,175,192,73.8,64.2,0,29.744635,190,190,71.5,63.9,0,45.01378,185,310,70.7,63.5,0,40.37215,300,303,73.1,63.3,0,34.662395,300,212,69.6,63.3,0,55.760258,210,885,69.1,62.9,0,91.78209,880,89.2,89.3,89.2,138.6,100.9,113.4,0.8,1.7,29.89
20170618,935,82.6,84.8,42.31568653,37.315285,258,49.6,44.2,5.6,82.9,78.2,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.7,59.6,100,15,57,58.8,100,0,74.8,1.5,59.8,1.8125,65.1,0,0,51.4,13.7,0,0,0,73.4,74.2,62.3,69.1,15,51.2,60.4,55.9,0,74.3,0.99,59.8,1.8125,67.3,0,0,98.5,74.5,15.1,3.8,0.6,15,15,87.8,65.1,81.8,100,42.5,0,78.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,209,62.9,0,26.052471,200,72,68,2611.5657,70.6,60.7,30.4,2200,264,72,60.6,0,41.16811,260,127,70.3,61.3,0,48.51556,125,1009,71.6,61,0,28.471369,1000,570,80.5,70.4,0,0.03679627,520,607,71.4,61.4,0,42.895737,600,207,72.1,61.6,0,36.96479,200,127,71.9,61.6,0,51.69658,125,335,70.9,62.1,0,32.680122,330,262,71.8,62.6,0,100,650,652,70.2,62.7,0,100,950,504,0,61.5,0,29.70666,500,507,71.3,61.4,0,31.369028,500,176,73.1,63.4,0,47.54199,175,250,70.6,63.8,0,41.753273,245,225,71.5,63.5,0,41.893215,220,352,74.1,63.4,0,31.46383,350,163,73.9,63.8,0,30.867815,160,339,72.6,63.6,0,30.496887,335,339,73.3,63.5,0,26.422018,335,198,71.7,64.3,0,36.26683,195,391,73.8,63.8,0,27.617994,380,249,70,63.4,0,42.507645,245,178,73.7,63.3,0,43.42186,175,250,73,63.4,0,46.311024,245,422,72.3,63.1,0,38.817165,420,161,72.8,63.9,0,25.510328,160,339,72.7,63.6,0,36.726475,335,306,73.2,64.1,0,31.311775,300,405,72.4,63.4,0,27.394073,400,198,71.6,64,0,36.90651,195,415,71.2,63.1,0,32.57129,380,352,70.3,63.6,0,29.349821,335,177,73.8,62.9,0,59.2245,175,253,72.8,63.4,0,45.742905,245,357,72.9,63,0,36.90272,350,162,73.8,63.4,0,34.77029,160,516,73.9,63.2,0,49.465275,516.7998,234,73,64.3,0,40.142666,230,288,73.7,63.4,0,35.709904,285,199,70.8,63.9,0,42.687843,195,391,73.6,63.5,0,39.354412,380,343,72.1,63,0,39.88709,335,177,73.2,63.1,0,56.698887,175,252,73.1,63.1,0,44.511078,245,426,72.9,63.3,0,46.224792,420,188,73.8,63.2,0,32.496037,186.6,342,72.4,63.2,0,32.340736,335,104,71.8,64,0,32.884098,100,341,72.9,63.8,0,39.184376,335,197,71.9,286.8,0,32.918346,195,384,73.3,63.3,0,36.724686,380,339,71.6,63.3,0,41.074482,335,364,73.8,63,0,45.218746,359.86316,399,73.7,63.1,0,57.165657,399.69986,354,73.2,63.1,0,38.907806,350,167,72.6,63.6,0,42.593555,160,361,69.8,63.1,0,51.661594,335,234,73.8,64,0,43.398018,230,163,72.1,63.6,0,35.289803,150,202,71.2,64.3,0,44.27611,195,392,73.3,63.4,0,41.25521,380,586,70.1,62.8,0,66.383484,575,368,73.9,64.1,0,46.570362,371.24957,254,73.4,64.1,0,42.120644,250,178,73.2,64.2,0,57.992565,175,192,73.8,64,0,29.744635,190,189,71.4,63.7,0,45.01378,185,307,70.6,63.3,0,40.37215,300,303,73.1,63.1,0,34.662395,300,212,69.5,63.1,0,55.760258,210,886,69,62.7,0,91.38196,880,89.2,89.3,89.2,137.6,100.9,113.5,1.2,-0.1,29.89
20170618,940,82.6,82.8,41.76817219,37.315285,262,49.6,44.2,5.6,82.9,78.2,-0.2,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.7,59.5,100,15,56.6,58.8,100,0,74.7,1.5,59.8,1.8125,65,0,0,50.8,13.9,0,0,0,73.3,74.3,62.1,69.3,15,51.1,60.4,55.5,0,74.4,1.01,59.8,1.8125,67.1,0,0,98.7,74.7,15.1,3.7,0.8,15,15,87.6,65.1,81.8,100,41.2,0,78.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100,1,72,207,62.9,0,26.052471,200,72,68,2123.706,70.6,60.6,35.4,2200,265,71.9,60.5,0,41.16811,260,127,70.3,61.3,0,48.51556,125,1016,71.7,60.9,0,28.471369,1000,569,80.5,70.2,0,0.03679627,520,607,71.3,61.3,0,42.895737,600,209,72,61.5,0,36.96479,200,127,71.8,61.6,0,51.69658,125,334,70.9,62,0,32.680122,330,262,71.7,62.5,0,100,650,652,70.1,62.7,0,100,950,504,0,61.4,0,29.70666,500,508,71.2,61.4,0,31.369028,500,176,73.1,63.2,0,47.54199,175,250,70.5,63.6,0,41.753273,245,224,71.5,63.4,0,41.893215,220,353,74.1,63.3,0,31.46383,350,164,73.9,63.7,0,30.867815,160,338,72.5,63.5,0,30.496887,335,338,73.2,63.4,0,26.422018,335,199,71.6,64.1,0,36.26683,195,392,73.8,63.6,0,27.912981,380,250,70,63.2,0,42.507645,245,177,73.6,63.2,0,43.42186,175,250,73,63.3,0,46.311024,245,424,72.2,63,0,38.817165,420,161,72.7,63.8,0,25.510328,160,342,72.6,63.5,0,36.726475,335,306,73.2,63.9,0,31.311775,300,404,72.3,63.3,0,27.394073,400,198,71.6,63.9,0,36.90651,195,420,71.2,63,0,32.57129,380,350,70.3,63.5,0,29.349821,335,177,73.8,62.8,0,59.2245,175,253,72.7,63.3,0,45.742905,245,357,72.9,62.9,0,36.90272,350,162,73.7,63.3,0,34.77029,160,516,73.8,63.1,0,49.45298,516.7998,234,72.9,64.1,0,40.142666,230,290,73.7,63.2,0,35.709904,285,199,70.8,63.7,0,42.687843,195,394,73.6,63.4,0,39.354412,380,344,72,62.9,0,39.88709,335,178,73.2,63,0,56.698887,175,252,73.1,63,0,44.511078,245,425,72.8,63.1,0,46.224792,420,188,73.8,63.1,0,32.496037,186.6,338,72.4,63.1,0,32.340736,335,103,71.8,63.8,0,32.884098,100,340,72.9,63.6,0,39.184376,335,198,71.8,286.7,0,32.918346,195,384,73.2,63.2,0,36.724686,380,339,71.6,63.2,0,41.074482,335,347,73.7,62.9,0,44.138927,340.99982,344,73.7,63.1,0,53.94191,345.09985,355,73.1,63,0,38.907806,350,167,72.6,63.5,0,42.593555,160,363,69.8,62.9,0,51.661594,335,235,73.7,63.8,0,43.398018,230,165,72.1,63.5,0,35.289803,150,203,71.1,64.2,0,44.27611,195,389,73.3,63.3,0,41.25521,380,586,70,62.8,0,66.383484,575,366,73.8,63.9,0,46.570362,371.24957,255,73.4,64,0,42.120644,250,177,73.1,64,0,57.992565,175,192,73.8,63.9,0,29.744635,190,190,71.4,63.5,0,45.01378,185,306,70.6,63.2,0,40.37215,300,303,73.1,62.9,0,34.662395,300,212,69.4,63,0,55.760258,210,885,68.9,62.7,0,91.88468,880,89.2,89.2,89.1,138.6,100.9,113.3,0.9,0,29.89
20170618,945,82.7,84.1,42.22346918,37.315285,262,49.5,44.1,5.6,82.7,78,-0.1,4.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.7,59.5,100,15,56.9,58.4,100,0,74.7,1.5,59.4,1.8125,64.8,0,0,51.4,13.6,0,0,0,73.3,74.2,62.3,69,15,51.2,60.2,58.3,0,74.5,1,59.4,1.8125,66.8,0,0,98.8,74.3,16.2,4.3,1.8,15,15,87.9,65.1,81.8,100,42.6,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100,1,72,208,62.8,0,26.052471,200,72,68,2123.706,70.5,60.6,34.5,2200,265,71.9,60.4,0,41.16811,260,127,70.3,61.2,0,48.51556,125,1024,71.7,60.9,0,28.471369,1000,569,80.5,70,0,0.03679627,520,607,71.2,61.3,0,42.895737,600,208,71.9,61.5,0,36.96479,200,127,71.7,61.5,0,51.69658,125,335,70.9,62,0,32.680122,330,262,71.7,62.5,0,100,650,653,70.1,62.6,0,100,950,505,0,61.4,0,29.70666,500,507,71.2,61.3,0,31.369028,500,176,73.1,63.2,0,47.54199,175,250,70.5,63.5,0,41.753273,245,224,71.5,63.3,0,41.893215,220,355,74,63.2,0,32.44135,350,164,73.9,63.5,0,30.867815,160,339,72.5,63.4,0,30.948603,335,337,73.2,63.3,0,26.422018,335,198,71.5,64,0,36.26683,195,391,73.8,63.6,0,27.912981,380,250,69.9,63.1,0,42.507645,245,176,73.6,63.2,0,43.42186,175,248,72.9,63.2,0,46.311024,245,425,72.2,62.9,0,39.71474,420,161,72.7,63.7,0,26.133724,160,340,72.6,63.4,0,36.726475,335,305,73.1,63.8,0,31.311775,300,403,72.3,63.1,0,27.394073,400,197,71.5,63.8,0,36.90651,195,414,71.1,62.9,0,32.57129,380,354,70.2,63.4,0,29.802864,335,177,73.8,62.7,0,59.669052,175,254,72.7,63.2,0,45.742905,245,357,72.9,62.8,0,36.90272,350,162,73.7,63.2,0,34.77029,160,514,73.8,63,0,49.45298,516.7998,234,72.9,64,0,40.142666,230,287,73.7,63.1,0,35.709904,285,199,70.8,63.6,0,42.687843,195,390,73.6,63.3,0,39.354412,380,342,72,62.8,0,39.88709,335,177,73.1,63,0,56.698887,175,250,73.1,62.9,0,44.511078,245,426,72.7,63.1,0,46.224792,420,187,73.8,63,0,32.496037,186.6,341,72.3,63,0,32.340736,335,103,71.8,63.7,0,32.884098,100,339,72.8,63.5,0,39.184376,335,198,71.8,286.5,0,32.918346,195,386,73.2,63.1,0,36.724686,380,338,71.5,63.1,0,41.074482,335,301,73.7,62.9,0,41.901367,304.99982,298,73.7,63,0,50.03724,290.49973,354,73.1,62.9,0,38.907806,350,167,72.6,63.4,0,42.593555,160,357,69.7,62.9,0,51.661594,335,236,73.7,63.7,0,43.398018,230,161,72.1,63.4,0,35.289803,150,203,71.1,64.1,0,44.27611,195,386,73.3,63.2,0,41.25521,380,582,70,62.7,0,66.383484,575,368,73.8,63.8,0,46.570362,371.24957,254,73.3,63.9,0,42.120644,250,177,73,63.9,0,57.992565,175,192,73.8,63.7,0,30.176237,190,189,71.3,63.5,0,45.01378,185,307,70.5,63.1,0,40.37215,300,303,73,62.8,0,34.662395,300,211,69.3,62.9,0,55.760258,210,887,68.8,62.6,0,91.27937,880,89.1,89.2,89.3,140.6,100.9,113.1,1,0,29.89
20170618,950,82.9,84,42.39551643,37.315285,259,49.5,44.1,5.6,82.7,78.1,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.6,59.4,100,15,57.1,58.4,100,0,74.6,1.5,59.4,1.8125,64.7,0,0,51.5,13.8,0,0,0,73.3,74.2,62.2,68.6,15,51,60.2,57.9,0,74.3,1.01,59.4,1.8125,66.6,0,0,98.6,73.9,15.7,4.3,0.8,15,15,87.8,65.1,81.8,100,42.3,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100,1,72,207,62.8,0,26.052471,200,72,68,2123.706,70.5,60.6,34.7,2200,266,71.8,60.4,0,41.16811,260,127,70.2,61.2,0,48.51556,125,1010,71.7,60.8,0,28.753992,1000,569,80.5,69.9,0,0.03679627,520,609,71.2,61.2,0,42.895737,600,208,71.8,61.4,0,36.96479,200,128,71.7,61.5,0,51.69658,125,335,70.8,62,0,32.680122,330,262,71.6,62.4,0,100,650,653,70,62.6,0,100,950,505,0,61.3,0,29.70666,500,508,71.2,61.3,0,31.369028,500,176,73,63,0,47.54199,175,248,70.5,63.4,0,41.753273,245,223,71.5,63.2,0,41.893215,220,353,74,63.1,0,32.44135,350,163,73.9,63.5,0,30.867815,160,337,72.5,63.3,0,30.948603,335,336,73.1,63.2,0,26.422018,335,198,71.5,63.9,0,36.26683,195,392,73.8,63.4,0,27.912981,380,247,69.8,63,0,42.507645,245,176,73.6,63,0,43.42186,175,248,72.9,63.1,0,46.311024,245,423,72.1,62.8,0,39.71474,420,161,72.7,63.6,0,26.133724,160,345,72.6,63.3,0,36.885147,335,305,73.1,63.7,0,31.311775,300,404,72.3,63,0,27.394073,400,196,71.4,63.7,0,36.90651,195,415,71.1,62.8,0,32.57129,380,358,70.2,63.3,0,29.802864,335,180,73.7,62.6,0,60.125957,175,251,72.7,63.1,0,45.742905,245,353,72.8,62.7,0,36.90272,350,162,73.7,63.1,0,34.77029,160,499,73.7,62.9,0,47.314075,486.4997,233,72.9,63.9,0,40.142666,230,293,73.7,63,0,36.151676,285,197,70.8,63.5,0,42.687843,195,393,73.6,63.2,0,39.354412,380,339,72,62.7,0,39.88709,335,176,73.1,62.8,0,57.139362,175,249,73,62.8,0,44.511078,245,426,72.7,62.9,0,46.224792,420,166,73.7,62.9,0,29.752468,163.79977,339,72.3,62.8,0,32.340736,335,102,71.8,63.6,0,32.884098,100,341,72.8,63.5,0,39.184376,335,196,71.7,286.6,0,32.918346,195,390,73.2,63,0,37.33758,380,338,71.5,63,0,41.526253,335,273,73.7,62.8,0,40.443058,268.99982,265,73.8,63,0,48.28173,263.1997,355,73,62.8,0,38.907806,350,167,72.6,63.3,0,42.593555,160,355,69.7,62.8,0,51.661594,335,234,73.7,63.6,0,43.398018,230,163,72.1,63.3,0,35.289803,150,202,71,64,0,44.27611,195,393,73.3,63.1,0,41.25521,380,585,69.9,62.6,0,66.383484,575,365,73.8,63.7,0,46.570362,371.24957,252,73.3,63.7,0,42.120644,250,176,73,63.8,0,57.992565,175,192,73.8,63.6,0,30.61983,190,189,71.3,63.3,0,45.01378,185,304,70.4,63,0,40.37215,300,302,73,62.7,0,34.662395,300,211,69.3,62.8,0,55.760258,210,885,68.7,62.5,0,91.853905,880,89.1,89.2,89.3,136.6,100.9,113.2,0.9,0,29.89
20170618,955,83.1,84.2,42.65169987,37.315285,261,49.5,44.2,5.65,82.9,78.2,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71.2,74.6,59.4,100,15,57,58.4,100,0,74.5,1.5,59.4,1.8125,64.5,0,0,51.5,13.8,0,0,0,73.3,74.3,61.9,68.5,15,51,60.2,56.7,0,74.4,1.01,59.4,1.8125,66.5,0,0,99,73.6,15.5,3.8,1.2,15,15,88,65.1,81.8,100,42.7,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100,1,72,207,62.8,0,26.052471,200,72,68,2123.706,70.4,60.5,34.8,2200,265,71.8,60.3,0,41.16811,260,127,70.2,61.1,0,48.51556,125,1006,71.8,60.8,0,28.753992,1000,571,80.5,69.7,0,0.03679627,520,607,71.2,61.1,0,42.895737,600,207,71.7,61.3,0,36.96479,200,127,71.6,61.4,0,51.69658,125,334,70.8,61.9,0,32.680122,330,262,71.6,62.3,0,100,650,653,70,62.5,0,100,950,504,0,61.3,0,29.70666,500,507,71.1,61.2,0,31.369028,500,178,73,63,0,47.54199,175,249,70.4,63.4,0,41.753273,245,223,71.4,63.2,0,41.893215,220,354,74,63,0,32.44135,350,163,73.9,63.3,0,30.867815,160,337,72.5,63.2,0,30.948603,335,338,73.1,63.1,0,26.862387,335,197,71.5,63.9,0,36.26683,195,388,73.7,63.4,0,27.912981,380,249,69.8,63,0,42.507645,245,176,73.6,63,0,43.862442,175,248,72.9,63,0,46.311024,245,423,72.1,62.8,0,39.71474,420,161,72.7,63.5,0,26.573769,160,343,72.5,63.2,0,36.885147,335,305,73.1,63.6,0,31.311775,300,403,72.2,63,0,27.847172,400,203,71.4,63.6,0,36.90651,195,397,71.1,62.8,0,32.57129,380,355,70.1,63.3,0,29.802864,335,181,73.7,62.6,0,60.125957,175,252,72.7,63.1,0,45.742905,245,355,72.8,62.7,0,36.90272,350,162,73.7,63.1,0,34.77029,160,461,73.7,62.9,0,46.6134,456.1997,234,72.9,63.9,0,40.142666,230,292,73.6,62.9,0,36.151676,285,199,70.7,63.5,0,43.127674,195,396,73.6,63.1,0,39.354412,380,335,71.9,62.6,0,38.487972,335,177,73.1,62.8,0,57.139362,175,251,73,62.8,0,44.511078,245,427,72.7,62.9,0,46.224792,420,162,73.7,62.9,0,31.081575,160,339,72.3,62.8,0,32.79229,335,102,71.8,63.6,0,32.884098,100,343,72.8,63.4,0,39.184376,335,197,71.7,286.6,0,32.918346,195,395,73.2,63,0,37.33758,380,339,71.4,62.9,0,41.526253,335,250,73.7,62.8,0,39.1406,250.99982,265,73.8,63,0,48.28173,263.1997,354,73,62.7,0,38.907806,350,167,72.6,63.2,0,42.593555,160,363,69.6,62.7,0,51.661594,335,235,73.6,63.6,0,43.398018,230,167,72.1,63.2,0,35.289803,150,203,71,64,0,44.27611,195,389,73.3,63.1,0,41.25521,380,584,69.9,62.6,0,66.383484,575,365,73.8,63.6,0,46.570362,371.24957,252,73.2,63.7,0,42.120644,250,177,73,63.7,0,58.384968,175,192,73.8,63.5,0,30.61983,190,188,71.2,63.3,0,45.01378,185,304,70.4,63,0,40.37215,300,302,73.1,62.7,0,34.662395,300,213,69.2,62.8,0,56.202896,210,883,68.6,62.5,0,91.77183,880,89,89.1,89.1,139.6,100.9,113.1,2.8,0,29.89
20170618,1000,83.2,84,42.69655297,37.315285,259,49.5,44.1,5.6,83,78.3,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74.6,59.4,100,15,56.9,58.4,100,0,74.5,1.5,59.4,1.8125,64.4,0,0,51.3,13.9,0,0,0,73.3,74.2,62,68.5,15,50.9,60.2,54.7,0,74.4,0.99,59.4,1.8125,66.3,0,0,99,73.9,14.9,4.2,0.9,15,15,87.8,65.1,81.8,100,43.3,0,78.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100,1,72,207,62.6,0,26.052471,200,72,68,2123.706,70.4,60.5,33.9,2200,265,71.8,60.3,0,41.16811,260,127,70.2,61.1,0,48.51556,125,1023,71.8,60.7,0,28.753992,1000,566,80.5,69.6,0,0.03679627,520,607,71.1,61.1,0,42.895737,600,209,71.6,61.3,0,36.96479,200,127,71.5,61.3,0,51.69658,125,335,70.8,61.8,0,32.680122,330,263,71.5,62.3,0,100,650,652,69.9,62.4,0,100,950,505,0,61.2,0,29.70666,500,509,71,61.2,0,31.369028,500,178,73,62.9,0,47.54199,175,249,70.4,63.4,0,41.753273,245,224,71.4,63.1,0,41.893215,220,353,74,63,0,32.44135,350,163,73.9,63.3,0,30.867815,160,342,72.4,63.2,0,31.38811,335,338,73.1,63.1,0,26.862387,335,198,71.4,63.8,0,36.26683,195,389,73.7,63.3,0,27.912981,380,251,69.8,62.9,0,42.507645,245,177,73.5,62.9,0,43.862442,175,248,72.9,63,0,46.311024,245,425,72.1,62.7,0,39.71474,420,162,72.7,63.5,0,26.573769,160,345,72.5,63.2,0,36.262665,335,306,73,63.6,0,31.311775,300,405,72.2,62.9,0,27.847172,400,201,71.4,63.5,0,36.46598,195,415,71.1,62.8,0,32.57129,380,357,70.1,63.2,0,29.802864,335,183,73.7,62.5,0,59.669052,175,254,72.7,63,0,45.21822,245,362,72.8,62.7,0,36.90272,350,163,73.6,63,0,34.77029,160,402,73.7,62.8,0,43.20836,395.5997,236,72.9,63.8,0,40.142666,230,294,73.6,62.9,0,36.151676,285,202,70.7,63.4,0,43.127674,195,399,73.6,63,0,39.354412,380,336,71.9,62.6,0,37.935688,335,181,73.1,62.8,0,57.310658,175,250,73,62.8,0,44.511078,245,423,72.6,62.8,0,46.224792,420,162,73.8,62.9,0,31.081575,160,340,72.2,62.8,0,32.79229,335,103,71.8,63.5,0,32.884098,100,344,72.7,63.4,0,39.184376,335,198,71.7,286.7,0,32.918346,195,389,73.2,62.9,0,37.33758,380,339,71.4,62.9,0,41.526253,335,216,73.7,62.8,0,37.426247,214.99982,266,73.9,63,0,48.28173,263.1997,356,73,62.7,0,38.907806,350,167,72.6,63.2,0,42.593555,160,362,69.6,62.7,0,51.661594,335,235,73.6,63.5,0,43.398018,230,164,72,63.2,0,35.289803,150,203,70.9,63.9,0,44.27611,195,390,73.3,63,0,41.25521,380,587,69.8,62.5,0,66.383484,575,365,73.8,63.6,0,46.570362,371.24957,254,73.2,63.6,0,42.120644,250,177,73,63.6,0,58.384968,175,194,73.7,63.5,0,30.61983,190,189,71.2,63.3,0,45.01378,185,308,70.4,62.9,0,40.37215,300,303,73,62.6,0,34.662395,300,213,69.2,62.7,0,56.202896,210,884,68.6,62.4,0,91.77183,880,89,89.1,89.1,138.6,100.9,113.2,-0.6,0.2,29.89
20170618,1005,82.9,83,42.11894752,44.417075,260,49.5,44.1,5.6,83,78.3,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.6,59.4,100,15,56.8,58.4,100,0,74.6,1.5,59.4,1.8125,64.4,0,0,51,13.7,0,0,0,73.2,74.3,61.9,68.5,15,50.6,60.2,54.6,0,74.4,1.01,59.4,1.8125,66.2,0,0,98.8,73.6,14.8,3.8,1.3,15,15,87.6,65.1,81.8,100,43.9,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100,1,72,209,62.7,0,26.052471,200,72,68,2123.706,70.4,60.5,35,2200,265,71.8,60.3,0,41.16811,260,127,70.1,61.1,0,48.51556,125,1019,71.8,60.7,0,28.753992,1000,567,80.4,69.5,0,0.03679627,520,608,71,61.1,0,42.895737,600,208,71.6,61.3,0,36.96479,200,127,71.4,61.4,0,51.69658,125,335,70.7,61.8,0,32.680122,330,262,71.5,62.3,0,100,650,654,69.9,62.5,0,100,950,505,0,61.2,0,29.70666,500,508,71,61.1,0,31.369028,500,177,73,62.9,0,47.54199,175,249,70.4,63.2,0,41.753273,245,223,71.4,63,0,41.893215,220,353,74,62.9,0,32.44135,350,163,73.9,63.2,0,30.867815,160,341,72.4,63.1,0,31.38811,335,338,73,63,0,26.862387,335,197,71.4,63.7,0,36.26683,195,385,73.7,63.2,0,27.912981,380,249,69.8,62.9,0,42.507645,245,176,73.5,62.9,0,43.862442,175,248,72.9,62.9,0,46.311024,245,424,72,62.6,0,39.71474,420,161,72.7,63.4,0,26.573769,160,343,72.5,63.1,0,36.262665,335,306,73,63.5,0,31.311775,300,403,72.2,62.8,0,27.847172,400,201,71.3,63.4,0,36.46598,195,396,71,62.7,0,32.57129,380,352,70.1,63.1,0,29.802864,335,182,73.7,62.4,0,59.051617,175,252,72.7,62.9,0,45.21822,245,356,72.7,62.5,0,36.90272,350,162,73.6,63,0,34.77029,160,331,73.7,62.8,0,40.073757,335,235,72.8,63.7,0,40.142666,230,292,73.6,62.8,0,36.151676,285,201,70.6,63.3,0,43.127674,195,414,73.6,62.9,0,39.354412,380,353,71.9,62.5,0,37.48159,335,180,73.1,62.6,0,57.310658,175,249,73,62.7,0,44.511078,245,426,72.6,62.8,0,46.224792,420,162,73.8,62.8,0,31.081575,160,340,72.2,62.7,0,32.79229,335,103,71.8,63.4,0,32.884098,100,342,72.7,63.3,0,39.184376,335,198,71.6,286.7,0,32.918346,195,391,73.1,62.8,0,37.33758,380,339,71.4,62.8,0,41.526253,335,205,73.8,62.8,0,37.938328,200,263,73.9,62.9,0,48.28173,263.1997,354,72.9,62.6,0,38.907806,350,168,72.5,63.1,0,42.593555,160,357,69.6,62.5,0,51.661594,335,236,73.6,63.4,0,43.398018,230,163,72,63,0,35.289803,150,203,70.9,63.8,0,44.27611,195,391,73.2,62.9,0,41.25521,380,588,69.8,62.4,0,66.383484,575,337,73.7,63.5,0,45.378323,335,253,73.2,63.6,0,42.120644,250,177,73,63.6,0,58.384968,175,194,73.7,63.5,0,30.61983,190,189,71.2,63.2,0,45.01378,185,304,70.4,62.8,0,40.37215,300,302,73,62.5,0,34.662395,300,213,69.1,62.7,0,56.202896,210,887,68.5,62.3,0,92.27454,880,88.9,89,89,136.6,100.9,113,-0.7,0.1,29.89
20170618,1010,82.9,83.2,42.17424395,44.417075,261,49.4,44.1,5.6,82.9,78.2,-0.2,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.5,59.3,100,15,56.7,58.4,100,0,74.5,1.5,59.4,1.8125,64.4,0,0,51.1,13.6,0,0,0,73.2,74.2,61.9,68.4,15,50.4,60.2,55.1,0,74.3,0.99,59.4,1.8125,66,0,0,98.8,73.8,15,3.8,1.3,15,15,87.9,65.1,81.8,100,43.4,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100,1,72,208,62.6,0,26.052471,200,72,68,2123.706,70.4,60.4,35.2,2200,265,71.7,60.2,0,41.16811,260,127,70.1,61,0,48.51556,125,1021,71.8,60.6,0,28.753992,1000,567,80.4,69.4,0,0.03679627,520,608,70.9,61,0,42.895737,600,209,71.5,61.3,0,36.96479,200,128,71.3,61.3,0,51.69658,125,335,70.7,61.8,0,32.680122,330,262,71.4,62.2,0,100,650,654,69.7,62.4,0,100,950,505,0,61.1,0,29.70666,500,508,71,61.1,0,31.369028,500,177,72.9,62.8,0,47.54199,175,248,70.4,63.2,0,41.753273,245,223,71.4,63,0,41.893215,220,354,73.9,62.8,0,32.44135,350,163,73.8,63.2,0,30.867815,160,341,72.4,63,0,31.38811,335,340,73,62.9,0,27.314985,335,197,71.4,63.6,0,36.26683,195,392,73.7,63.2,0,27.912981,380,250,69.7,62.8,0,42.507645,245,177,73.5,62.8,0,44.31526,175,249,72.8,62.9,0,46.592438,245,427,72,62.6,0,40.16968,420,161,72.7,63.3,0,26.573769,160,343,72.5,63,0,36.262665,335,305,73,63.4,0,31.311775,300,411,72.2,62.7,0,28.459465,400,201,71.3,63.4,0,36.46598,195,411,71,62.6,0,32.57129,380,350,70.1,63.1,0,29.802864,335,181,73.7,62.4,0,58.594715,175,254,72.7,62.8,0,45.21822,245,359,72.7,62.5,0,36.90272,350,162,73.6,62.9,0,34.77029,160,334,73.8,62.7,0,39.655807,335,234,72.8,63.7,0,40.142666,230,291,73.5,62.7,0,36.151676,285,200,70.6,63.3,0,43.127674,195,416,73.5,62.9,0,39.354412,380,355,71.8,62.4,0,38.1566,335,180,73,62.6,0,57.310658,175,249,73,62.6,0,44.511078,245,423,72.6,62.7,0,46.224792,420,162,73.8,62.7,0,31.081575,160,339,72.2,62.6,0,32.79229,335,105,71.8,63.4,0,32.884098,100,342,72.7,63.2,0,39.184376,335,200,71.6,286.7,0,33.357746,195,393,73.1,62.8,0,37.33758,380,337,71.3,62.7,0,41.526253,335,203,73.8,62.7,0,37.938328,200,263,73.9,62.9,0,48.28173,263.1997,354,72.9,62.5,0,38.907806,350,167,72.5,63,0,42.593555,160,359,69.5,62.5,0,51.661594,335,236,73.6,63.4,0,43.398018,230,162,72,63,0,35.289803,150,203,70.9,63.7,0,44.27611,195,387,73.2,62.9,0,41.25521,380,587,69.7,62.4,0,66.383484,575,337,73.8,63.5,0,45.378323,335,254,73.1,63.5,0,42.120644,250,177,72.9,63.5,0,58.98389,175,192,73.7,63.4,0,30.61983,190,189,71.2,63.1,0,45.01378,185,305,70.3,62.7,0,40.37215,300,302,72.9,62.5,0,34.662395,300,213,69.1,62.5,0,56.202896,210,885,68.4,62.3,0,92.26429,880,88.9,89,89.2,138.6,100.9,113.2,0.9,0.1,29.89
20170618,1015,82.7,82.8,41.86643971,44.417075,264,49.4,44.1,5.6,82.9,78.2,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.5,59.3,100,15,56.5,58.4,100,0,74.4,1.5,59.4,1.8125,64.3,0,0,50.7,13.9,0,0,0,73.2,74.1,61.7,68.2,15,50.2,60.2,57.7,0,74.4,1.01,59.4,1.8125,66,0,0,98.9,73.5,16.1,4,0.9,15,15,87.9,65.1,81.8,100,44.7,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100,1,72,206,62.6,0,26.052471,200,72,68,2123.706,70.4,60.4,35.3,2200,265,71.7,60.2,0,41.16811,260,126,70.1,61,0,48.51556,125,1017,71.8,60.7,0,28.753992,1000,568,80.4,69.3,0,0.03679627,520,605,70.9,61,0,42.895737,600,207,71.4,61.2,0,36.96479,200,128,71.3,61.3,0,51.69658,125,335,70.6,61.8,0,32.680122,330,263,71.4,62.2,0,100,650,651,69.8,62.4,0,100,950,505,0,61.1,0,29.70666,500,508,70.9,61.1,0,31.369028,500,178,72.9,62.8,0,47.54199,175,249,69.9,63.2,0,41.753273,245,223,71.4,62.9,0,41.893215,220,351,73.9,62.8,0,32.44135,350,163,73.8,63.1,0,30.867815,160,341,72.4,63,0,31.38811,335,339,72.9,62.8,0,27.314985,335,197,71.3,63.6,0,36.26683,195,387,73.7,63.1,0,27.912981,380,249,69.7,62.7,0,42.507645,245,177,73.5,62.7,0,44.31526,175,249,72.8,62.8,0,46.592438,245,428,71.9,62.5,0,40.16968,420,162,72.7,63.3,0,26.573769,160,343,72.4,63,0,36.262665,335,306,73,63.4,0,31.311775,300,411,72.1,62.7,0,28.459465,400,201,71.2,63.3,0,36.46598,195,406,71,62.6,0,32.57129,380,347,70.1,63,0,29.802864,335,180,73.6,62.3,0,58.15016,175,255,72.7,62.8,0,45.21822,245,361,72.7,62.4,0,36.90272,350,162,73.6,62.9,0,34.77029,160,341,73.8,62.7,0,39.655807,335,237,72.7,63.6,0,40.142666,230,293,73.5,62.7,0,36.151676,285,203,70.6,63.3,0,43.127674,195,404,73.5,62.8,0,39.354412,380,339,71.8,62.4,0,37.48159,335,180,73,62.6,0,57.310658,175,249,73,62.6,0,44.511078,245,423,72.5,62.7,0,46.224792,420,162,73.8,62.7,0,31.081575,160,338,72.1,62.6,0,32.79229,335,103,71.7,63.3,0,32.884098,100,344,72.6,63.1,0,39.184376,335,201,71.6,286.6,0,33.357746,195,393,73.1,62.7,0,37.33758,380,338,71.3,62.7,0,41.526253,335,206,73.8,62.7,0,37.938328,200,265,73.9,62.8,0,48.28173,263.1997,356,72.9,62.5,0,38.907806,350,167,72.5,63,0,42.593555,160,365,69.5,62.5,0,51.661594,335,235,73.5,63.3,0,43.398018,230,163,72,63,0,35.289803,150,203,70.8,63.7,0,44.27611,195,390,73.2,62.8,0,41.25521,380,586,69.7,62.3,0,66.383484,575,337,73.8,63.5,0,45.378323,335,253,73.1,63.5,0,42.120644,250,177,72.9,63.5,0,58.98389,175,193,73.6,63.3,0,30.61983,190,189,71.1,63.1,0,45.01378,185,303,70.3,62.7,0,40.37215,300,303,72.9,62.4,0,34.662395,300,213,69,62.5,0,56.202896,210,886,68.4,62.2,0,92.25403,880,88.9,89,89.2,137.6,100.9,113.1,0.9,0.1,29.89
