20170618,1020,82.6,83.4,41.9323372,44.417075,261,49.4,44.1,5.6,82.8,78.2,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,74.5,59.3,100,15,56.4,58.4,100,0,74.5,1.5,59.4,1.8125,64.2,0,0,51.4,13.5,0,0,0,73.2,74.2,61.8,67.9,15,50,60.2,56.3,0,74.3,0.98,59.4,1.8125,66,0,0,99,73.1,15.4,3.7,1.1,15,15,87.8,65.1,81.8,100,44.6,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100,1,72,207,62.6,0,26.052471,200,72,68,2123.706,70.4,60.4,35.4,2200,266,71.7,60.2,0,41.16811,260,127,70,61,0,48.51556,125,1019,71.8,60.6,0,28.753992,1000,567,80.4,69.2,0,0.03679627,520,607,70.8,61,0,42.895737,600,208,71.3,61.2,0,36.96479,200,128,71.2,61.3,0,51.69658,125,334,70.6,61.7,0,32.680122,330,263,71.4,62.2,0,100,650,655,69.8,62.4,0,100,950,504,0,61.1,0,29.70666,500,508,70.9,61.1,0,31.369028,500,178,72.9,62.7,0,47.54199,175,249,70.4,63.1,0,41.753273,245,224,71.4,62.9,0,41.893215,220,352,73.9,62.8,0,32.44135,350,163,73.8,63.1,0,30.867815,160,342,72.4,62.9,0,31.38811,335,336,72.9,62.8,0,27.314985,335,196,71.3,63.6,0,36.26683,195,391,73.7,63.1,0,27.912981,380,249,69.6,62.7,0,42.507645,245,177,73.5,62.7,0,44.31526,175,248,72.8,62.8,0,46.592438,245,428,71.9,62.5,0,40.16968,420,161,72.7,63.3,0,26.573769,160,343,72.4,62.9,0,36.262665,335,305,72.9,63.3,0,31.311775,300,408,72.1,62.7,0,28.459465,400,201,71.1,63.3,0,36.46598,195,410,71,62.5,0,32.57129,380,352,70,63,0,29.802864,335,178,73.6,62.4,0,58.15016,175,253,72.7,62.8,0,45.21822,245,359,72.7,62.4,0,36.90272,350,162,73.6,62.8,0,34.77029,160,337,73.8,62.7,0,39.655807,335,235,72.7,63.6,0,40.142666,230,290,73.5,62.7,0,36.151676,285,200,70.6,63.2,0,43.127674,195,415,73.5,62.8,0,39.354412,380,344,71.8,62.4,0,36.953854,335,179,73,62.6,0,57.310658,175,250,72.9,62.5,0,44.511078,245,422,72.5,62.6,0,46.224792,420,161,73.8,62.6,0,31.081575,160,339,72.1,62.6,0,32.79229,335,103,71.7,63.3,0,32.884098,100,338,72.6,63.1,0,39.184376,335,200,71.5,286.6,0,33.357746,195,387,73.1,62.7,0,37.33758,380,337,71.2,62.7,0,41.526253,335,204,73.8,62.6,0,37.938328,200,264,74,62.8,0,48.28173,263.1997,354,72.9,62.5,0,38.907806,350,167,72.5,63,0,42.593555,160,363,69.4,62.5,0,51.661594,335,235,73.5,63.3,0,43.398018,230,163,71.9,62.9,0,35.289803,150,202,70.8,63.7,0,44.27611,195,390,73.2,62.8,0,41.25521,380,586,69.6,62.3,0,66.383484,575,337,73.7,63.5,0,45.378323,335,254,73.1,63.4,0,42.120644,250,177,72.9,63.4,0,58.98389,175,192,73.6,63.3,0,30.61983,190,188,71,63,0,45.01378,185,303,70.2,62.7,0,40.37215,300,302,72.8,62.4,0,34.662395,300,213,69,62.5,0,56.202896,210,887,68.3,62.2,0,92.30533,880,88.8,88.9,89.1,138.6,100.9,112.8,-0.8,1.6,29.89
20170618,1025,82.7,83.6,42.08610735,44.417075,260,49.4,44.1,5.65,82.9,78.2,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74.5,59.3,100,15,56.2,58.4,100,0,74.4,1.5,59.4,1.8125,64.1,0,0,51.4,13.5,0,0,0,73.2,74.1,61.8,67.8,15,49.7,60.2,56.2,0,74.3,0.98,59.4,1.8125,65.8,0,0,98.9,73,15.3,4,1,15,15,87.9,65.1,81.8,100,44.5,0,78.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100,1,72,207,62.6,0,26.052471,200,72,68,2123.706,70.3,60.4,33.6,2200,266,71.6,60.2,0,41.16811,260,126,70,61,0,48.51556,125,1019,71.8,60.6,0,28.753992,1000,567,80.4,69.1,0,0.03679627,520,607,70.8,61,0,42.895737,600,208,71.3,61.2,0,36.96479,200,127,71.2,61.2,0,51.69658,125,335,70.6,61.7,0,32.680122,330,262,71.3,62.2,0,100,650,655,69.8,62.3,0,100,950,505,0,61.1,0,29.70666,500,507,70.8,61.1,0,31.369028,500,177,72.9,62.7,0,47.54199,175,247,70.4,63.1,0,41.753273,245,223,71.3,62.9,0,41.893215,220,352,73.9,62.7,0,32.44135,350,163,73.8,63.1,0,30.867815,160,340,72.3,62.9,0,31.38811,335,337,72.8,62.8,0,27.314985,335,196,71.2,63.5,0,36.26683,195,387,73.6,63.1,0,27.912981,380,248,69.6,62.7,0,42.507645,245,176,73.5,62.7,0,44.31526,175,247,72.7,62.8,0,46.592438,245,426,71.9,62.5,0,40.16968,420,161,72.6,63.2,0,27.026037,160,342,72.3,62.9,0,36.262665,335,305,72.9,63.3,0,31.311775,300,407,72.1,62.6,0,28.459465,400,200,71.1,63.3,0,36.46598,195,414,71,62.5,0,32.57129,380,351,70,63,0,29.802864,335,176,73.6,62.3,0,58.15016,175,252,72.7,62.8,0,45.21822,245,357,72.6,62.4,0,36.90272,350,162,73.5,62.8,0,34.77029,160,338,73.8,62.6,0,40.09834,335,234,72.7,63.6,0,40.142666,230,289,73.5,62.6,0,36.151676,285,199,70.5,63.2,0,43.127674,195,416,73.5,62.7,0,38.94539,380,343,71.7,62.3,0,37.23613,335,179,73,62.5,0,57.310658,175,249,72.9,62.5,0,44.511078,245,423,72.5,62.6,0,46.224792,420,161,73.7,62.6,0,31.081575,160,336,72.1,62.5,0,32.79229,335,101,71.7,63.2,0,32.884098,100,339,72.6,63.1,0,39.184376,335,199,71.5,286.7,0,33.357746,195,394,73,62.7,0,37.33758,380,338,71.2,62.6,0,41.526253,335,204,73.8,62.6,0,37.938328,200,264,74,62.7,0,48.28173,263.1997,352,72.8,62.4,0,38.907806,350,167,72.5,62.9,0,42.593555,160,356,69.4,62.4,0,51.661594,335,234,73.5,63.3,0,43.398018,230,164,71.9,62.9,0,35.289803,150,202,70.8,63.6,0,44.27611,195,387,73.2,62.8,0,41.25521,380,583,69.6,62.3,0,66.383484,575,337,73.8,63.4,0,45.378323,335,253,73,63.4,0,42.120644,250,177,72.9,63.4,0,58.98389,175,192,73.6,63.3,0,30.61983,190,188,71,63,0,45.01378,185,305,70.2,62.7,0,40.37215,300,302,72.8,62.4,0,34.662395,300,212,68.9,62.5,0,56.202896,210,884,68.2,62.2,0,92.30533,880,88.8,88.9,88.9,138.6,100.9,112.7,0.9,-0.1,29.89
20170618,1030,83,85,42.77338011,44.417075,262,49.4,44.1,5.65,82.9,78.2,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,71,74.5,59.2,100,15,56,58.4,100,0,74.4,1.55,59.4,1.8125,64.1,0,0,50.8,13.9,0,0,0,73.2,74.3,61.8,68.2,15,49.4,60.2,53,0,74.5,0.99,59.4,1.8125,65.7,0,0,99,73.5,14.6,3.8,1.1,15,15,87.9,65.1,81.8,100,45,0,78.5,1.3,64.82758,64.32758,0,12.8,0,0,1,100,1,72,204,62.6,0,26.052471,200,72,68,2611.5657,70.3,60.3,30.8,2200,266,71.6,60.2,0,41.16811,260,127,70,61,0,48.51556,125,1024,71.8,60.6,0,28.753992,1000,565,80.4,69,0,0.03679627,520,609,70.8,61,0,42.895737,600,210,71.2,61.2,0,36.96479,200,128,71.1,61.2,0,51.69658,125,335,70.6,61.7,0,32.680122,330,262,71.3,62.2,0,100,650,654,69.7,62.3,0,100,950,506,0,61.1,0,29.70666,500,508,70.8,61.1,0,31.369028,500,177,72.9,62.7,0,47.54199,175,247,70.3,63.1,0,41.753273,245,222,71.3,62.8,0,41.893215,220,352,73.9,62.7,0,32.44135,350,163,73.7,63,0,30.867815,160,339,72.3,62.8,0,31.38811,335,337,72.8,62.7,0,27.314985,335,197,71.2,63.5,0,36.26683,195,391,73.6,63,0,27.912981,380,248,69.6,62.6,0,42.507645,245,176,73.4,62.6,0,44.31526,175,247,72.7,62.7,0,46.592438,245,425,71.9,62.4,0,40.16968,420,162,72.6,63.2,0,27.026037,160,343,72.3,62.9,0,36.262665,335,304,72.9,63.3,0,31.311775,300,408,72.1,62.6,0,28.459465,400,200,71.1,63.2,0,36.46598,195,381,70.9,62.5,0,32.57129,380,342,70,62.9,0,29.802864,335,178,73.6,62.3,0,58.15016,175,253,72.7,62.7,0,45.21822,245,357,72.6,62.3,0,36.90272,350,162,73.5,62.7,0,34.77029,160,339,73.8,62.6,0,40.09834,335,235,72.7,63.5,0,40.142666,230,291,73.5,62.6,0,36.151676,285,199,70.5,63.1,0,43.127674,195,415,73.5,62.7,0,38.94539,380,343,71.7,62.3,0,37.849777,335,178,73,62.4,0,57.310658,175,248,72.9,62.4,0,44.511078,245,422,72.4,62.6,0,46.224792,420,161,73.7,62.5,0,31.081575,160,339,72.1,62.5,0,33.24384,335,102,71.7,63.2,0,32.884098,100,338,72.6,63,0,39.184376,335,200,71.5,286.7,0,33.357746,195,389,73,62.6,0,37.33758,380,338,71.2,62.6,0,41.526253,335,204,73.8,62.6,0,37.938328,200,262,74,62.7,0,48.28173,263.1997,353,72.8,62.4,0,38.907806,350,167,72.5,62.9,0,42.593555,160,354,69.3,62.3,0,51.661594,335,235,73.5,63.2,0,43.398018,230,160,71.9,62.9,0,35.289803,150,202,70.7,63.6,0,44.27611,195,392,73.2,62.7,0,41.25521,380,582,69.6,62.2,0,66.383484,575,337,73.7,63.4,0,45.378323,335,253,73.1,63.3,0,42.120644,250,176,72.9,63.4,0,58.98389,175,193,73.6,63.2,0,30.61983,190,188,71,62.9,0,45.01378,185,304,70.2,62.6,0,40.37215,300,301,72.9,62.4,0,34.662395,300,212,68.8,62.4,0,56.202896,210,884,68.2,62.1,0,92.35662,880,88.7,88.8,88.9,138.6,100.9,112.6,0.9,0,29.89
20170618,1035,83.8,81.7,42.64899582,44.417075,255,49.4,44.1,5.6,83,78.4,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,74.5,59.2,100,15,55.7,58.4,100,0,74.4,1.55,59.4,1.8125,63.9,0,0,51.1,13.9,0,0,0,73.2,74.3,61.8,67.9,15,49.2,60.2,56.9,0,74.5,1.01,59.4,1.8125,65.6,0,0,99,73.2,16.3,3.7,1.1,15,15,87.8,65.1,81.8,100,44.8,0,78.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100,1,72,206,62.5,0,26.052471,200,72,68,2123.706,70.3,60.3,34.8,2200,265,71.6,60.1,0,41.16811,260,127,69.9,60.9,0,48.51556,125,1014,71.8,60.5,0,28.753992,1000,566,80.4,69,0,0.03679627,520,608,70.8,60.9,0,42.895737,600,208,71.1,61.1,0,36.96479,200,127,71.1,61.2,0,51.69658,125,335,70.6,61.6,0,32.680122,330,263,71.3,62.1,0,100,650,654,69.7,62.3,0,100,950,506,0,61,0,29.70666,500,507,70.8,61,0,31.369028,500,177,72.9,62.7,0,47.54199,175,249,70.3,63.1,0,41.753273,245,223,71.3,62.9,0,41.893215,220,352,73.8,62.7,0,32.44135,350,163,73.7,63,0,30.867815,160,341,72.3,62.9,0,31.38811,335,336,72.8,62.7,0,27.314985,335,197,71.2,63.5,0,36.26683,195,386,73.6,63,0,27.912981,380,249,69.5,62.6,0,42.507645,245,177,73.4,62.7,0,44.31526,175,248,72.7,62.8,0,46.592438,245,427,71.8,62.5,0,40.16968,420,162,72.6,63.2,0,27.026037,160,342,72.3,62.9,0,36.262665,335,305,72.9,63.3,0,31.311775,300,408,72,62.6,0,28.459465,400,200,71.1,63.2,0,36.46598,195,392,70.9,62.5,0,32.57129,380,350,70,62.9,0,29.802864,335,179,73.6,62.3,0,58.15016,175,251,72.7,62.7,0,44.705463,245,361,72.6,62.4,0,36.90272,350,163,73.5,62.8,0,34.77029,160,340,73.8,62.6,0,39.18869,335,236,72.7,63.5,0,40.142666,230,291,73.4,62.6,0,35.709904,285,202,70.5,63.1,0,43.127674,195,402,73.5,62.7,0,38.94539,380,338,71.7,62.3,0,38.745705,335,179,73,62.5,0,57.310658,175,248,72.9,62.5,0,44.511078,245,423,72.4,62.6,0,46.224792,420,162,73.7,62.6,0,31.081575,160,339,72,62.5,0,33.24384,335,101,71.7,63.2,0,32.884098,100,338,72.5,63.1,0,39.184376,335,199,71.4,286.7,0,33.357746,195,388,73,62.6,0,37.33758,380,336,71.2,62.6,0,41.526253,335,205,73.8,62.6,0,37.938328,200,264,74,62.7,0,48.28173,263.1997,353,72.8,62.4,0,38.907806,350,167,72.5,62.9,0,42.593555,160,360,69.3,62.4,0,51.661594,335,234,73.5,63.2,0,43.398018,230,162,71.9,62.9,0,35.289803,150,202,70.7,63.6,0,44.27611,195,390,73.2,62.7,0,41.25521,380,584,69.5,62.2,0,66.383484,575,337,73.8,63.4,0,45.378323,335,254,73.1,63.3,0,42.120644,250,177,72.9,63.4,0,58.98389,175,192,73.6,63.2,0,30.61983,190,188,70.9,62.9,0,45.01378,185,306,70.2,62.6,0,40.37215,300,303,72.8,62.3,0,34.662395,300,212,68.8,62.4,0,56.202896,210,885,68.1,62.1,0,92.26429,880,88.7,88.8,88.9,138.6,100.9,112.6,0.9,-0.2,29.89
20170618,1040,84,81.9,42.90653526,44.417075,257,49.4,44.1,5.6,83.1,78.5,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.9,74.4,59.2,100,15,55.3,58.4,100,0,74.3,1.55,59.4,1.8125,63.7,0,0,51.1,13.8,0,0,0,73.2,74.4,61.8,68.2,15,48.9,60.2,55.4,0,74.5,0.99,59.4,1.8125,65.4,0,0,99.1,73.5,15.1,3.9,1.4,15,15,87.8,65.1,81.8,100,46,0,78.5,1.3,64.82758,64.32758,0,12.7,0,0,1,100,1,72,206,62.4,0,26.052471,200,72,68,2611.5657,70.2,60.2,29.1,2200,266,71.6,60.1,0,41.16811,260,127,69.9,60.8,0,48.51556,125,1020,71.8,60.5,0,28.753992,1000,565,80.3,68.9,0,0.03679627,520,609,70.8,60.8,0,42.895737,600,209,71.1,61.1,0,36.96479,200,128,71,61.1,0,51.69658,125,335,70.6,61.6,0,32.680122,330,262,71.2,62,0,100,650,653,69.6,62.2,0,100,950,506,0,61,0,29.70666,500,508,70.8,60.9,0,31.369028,500,178,72.9,62.7,0,47.54199,175,247,70.3,63.1,0,41.753273,245,223,71.3,62.9,0,41.893215,220,353,73.8,62.7,0,32.44135,350,163,73.7,63,0,30.867815,160,340,72.3,62.9,0,31.38811,335,338,72.8,62.8,0,27.314985,335,197,71.2,63.5,0,36.26683,195,388,73.6,63,0,27.912981,380,249,69.5,62.6,0,42.507645,245,177,73.4,62.7,0,44.31526,175,249,72.7,62.8,0,46.592438,245,429,71.8,62.4,0,40.16968,420,162,72.6,63.2,0,27.026037,160,342,72.3,62.9,0,36.262665,335,305,72.9,63.2,0,31.311775,300,410,72,62.6,0,28.459465,400,201,71,63.2,0,36.46598,195,393,70.9,62.5,0,32.57129,380,341,69.9,62.9,0,29.802864,335,178,73.6,62.3,0,58.15016,175,249,72.7,62.7,0,44.705463,245,359,72.6,62.4,0,36.90272,350,162,73.5,62.8,0,34.77029,160,337,73.8,62.6,0,39.18869,335,235,72.7,63.5,0,40.142666,230,291,73.4,62.6,0,35.709904,285,201,70.5,63.1,0,43.127674,195,415,73.5,62.7,0,38.94539,380,349,71.7,62.3,0,38.291607,335,180,72.9,62.5,0,57.310658,175,250,72.9,62.5,0,44.511078,245,425,72.4,62.6,0,46.224792,420,162,73.7,62.6,0,31.081575,160,340,72,62.5,0,33.24384,335,102,71.7,63.2,0,32.884098,100,341,72.5,63.1,0,39.184376,335,200,71.4,286.4,0,33.357746,195,387,73,62.6,0,37.33758,380,338,71.1,62.6,0,41.526253,335,204,73.7,62.6,0,37.938328,200,266,74,62.7,0,48.28173,263.1997,355,72.7,62.4,0,38.907806,350,167,72.5,62.9,0,42.593555,160,359,69.3,62.4,0,51.661594,335,236,73.4,63.2,0,43.398018,230,159,71.9,62.8,0,35.289803,150,203,70.7,63.6,0,44.27611,195,387,73.2,62.7,0,41.25521,380,587,69.5,62.3,0,66.383484,575,337,73.8,63.4,0,45.378323,335,252,73,63.3,0,42.120644,250,177,72.9,63.4,0,58.98389,175,193,73.6,63.2,0,30.61983,190,188,71,63,0,45.01378,185,304,70.1,62.6,0,40.37215,300,302,72.8,62.4,0,34.662395,300,213,68.8,62.4,0,56.202896,210,888,68.1,62.2,0,91.751305,880,88.7,88.8,88.8,137.6,100.8,112.8,0.7,0,29.89
20170618,1045,84.4,79.6,42.64178345,44.417075,259,49,44,5.6,82.9,78.5,-0.2,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.4,58.9,100,15,56.3,57.6,100,0,74.2,1.5,58.6,1.8125,63.6,0,0,51.4,13.7,0,0,0,73.2,74.4,62.4,68.3,15,49.5,59.8,53.5,0,74.6,1.01,58.6,1.8125,65.4,0,0,99.7,73.4,14.6,3.9,1.5,15,15,87.6,65.1,81.8,100,46.6,0,78.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,206,62.3,0,26.052471,200,72,68,2123.706,70.2,60,36,2200,265,71.5,59.9,0,41.16811,260,126,69.9,60.7,0,48.51556,125,1004,71.8,60.3,0,28.753992,1000,567,80.3,68.8,0,0.03679627,520,606,70.7,60.7,0,42.895737,600,208,71,60.9,0,36.96479,200,127,70.9,60.9,0,51.69658,125,334,70.6,61.4,0,32.680122,330,262,71.2,61.9,0,100,650,652,69.6,62,0,100,950,504,0,60.8,0,29.70666,500,508,70.7,60.8,0,31.369028,500,178,72.8,63.2,0,47.54199,175,249,70.3,63.6,0,41.753273,245,223,71.3,63.4,0,41.893215,220,353,73.8,63.2,0,32.44135,350,163,73.7,63.4,0,30.867815,160,343,72.3,63.3,0,31.38811,335,338,72.8,63.2,0,27.314985,335,197,71.1,63.8,0,36.26683,195,394,73.6,63.4,0,27.912981,380,250,69.5,63.2,0,42.507645,245,177,73.4,63.3,0,44.31526,175,250,72.7,63.3,0,46.592438,245,429,71.8,63.1,0,40.16968,420,163,72.6,63.6,0,27.026037,160,344,72.2,63.3,0,36.262665,335,305,72.9,63.6,0,31.311775,300,412,72,63,0,28.459465,400,201,71,63.6,0,36.46598,195,404,70.9,63,0,32.57129,380,354,69.9,63.4,0,29.802864,335,178,73.6,63,0,58.15016,175,251,72.7,63.3,0,44.705463,245,359,72.5,62.9,0,36.90272,350,162,73.5,63.2,0,34.77029,160,339,73.8,63.1,0,38.66011,335,235,72.7,63.9,0,40.142666,230,291,73.4,63,0,35.709904,285,201,70.5,63.6,0,43.127674,195,417,73.5,63.2,0,38.94539,380,353,71.6,62.9,0,37.849777,335,180,72.9,63,0,57.310658,175,251,72.9,63.1,0,44.511078,245,425,72.4,63.1,0,46.224792,420,163,73.7,63.1,0,31.081575,160,341,72,62.9,0,33.24384,335,103,71.7,63.5,0,32.884098,100,341,72.5,63.4,0,39.184376,335,200,71.4,286.7,0,32.918346,195,395,73,63.1,0,37.33758,380,340,71.1,63.1,0,41.526253,335,206,73.7,63.1,0,37.938328,200,264,74,63.3,0,48.28173,263.1997,356,72.7,63,0,38.907806,350,167,72.5,63.3,0,42.593555,160,364,69.3,62.9,0,51.661594,335,236,73.5,63.5,0,43.398018,230,165,71.9,63.2,0,35.289803,150,203,70.6,64,0,44.27611,195,391,73.2,63.2,0,41.25521,380,588,69.5,63,0,66.383484,575,337,73.8,63.6,0,45.378323,335,254,73,63.7,0,42.120644,250,178,72.9,63.6,0,58.98389,175,192,73.6,63.5,0,30.61983,190,189,70.9,63.4,0,45.01378,185,306,70.1,63.2,0,40.37215,300,303,72.7,62.9,0,34.662395,300,213,68.8,63,0,56.202896,210,889,68,62.9,0,91.78209,880,88.6,88.7,88.9,138.6,100.8,112.7,0.9,0.1,29.89
20170618,1050,84.6,80.4,43.07454678,44.417075,259,49.3,44.3,5.6,82.9,78.5,-0.2,4.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.5,59,100,15,57,57.6,100,0,74.2,1.5,58.6,1.8125,63.5,0,0,51.1,14,0,0,0,73.2,74.4,62.6,68,15,50,59.8,56.8,0,74.7,1.01,58.6,1.8125,65.4,0,0,99.1,73.1,15.6,4.1,0.6,15,15,87.7,65.1,81.6,100,46.6,0,78.5,1.3,64.586205,64.086205,0,12.7,0,0,1,100,1,72,208,62.3,0,26.052471,200,72,68,2611.5657,70.1,60.1,30.3,2200,265,71.5,59.9,0,41.16811,260,126,69.9,60.7,0,48.51556,125,1019,71.8,60.3,0,28.753992,1000,567,80.3,68.7,0,0.03679627,520,605,70.7,60.7,0,42.895737,600,208,71,60.9,0,36.96479,200,127,70.9,61,0,51.69658,125,335,70.5,61.5,0,32.680122,330,262,71.2,61.9,0,100,650,652,69.6,62,0,100,950,504,0,60.8,0,29.70666,500,507,70.7,60.8,0,31.369028,500,177,72.9,63.5,0,47.54199,175,249,70.3,63.8,0,41.753273,245,223,71.3,63.6,0,41.893215,220,353,73.8,63.4,0,32.44135,350,163,73.7,63.6,0,30.867815,160,340,72.3,63.5,0,31.38811,335,337,72.8,63.4,0,27.314985,335,196,71.1,64,0,36.26683,195,391,73.6,63.6,0,27.912981,380,248,69.5,63.4,0,42.507645,245,177,73.4,63.5,0,44.31526,175,248,72.6,63.6,0,46.592438,245,428,71.8,63.3,0,40.16968,420,162,72.6,63.8,0,27.026037,160,342,72.3,63.6,0,36.262665,335,305,72.9,63.8,0,31.311775,300,408,72,63.3,0,28.459465,400,200,71,63.8,0,36.46598,195,407,70.9,63.2,0,32.57129,380,346,70,63.6,0,29.802864,335,177,73.6,63.1,0,58.15016,175,250,72.7,63.5,0,44.705463,245,357,72.5,63.2,0,36.90272,350,162,73.5,63.5,0,34.77029,160,337,73.8,63.3,0,38.66011,335,234,72.7,64.1,0,40.142666,230,289,73.4,63.2,0,35.709904,285,200,70.5,63.8,0,43.127674,195,413,73.5,63.4,0,38.94539,380,347,71.6,63.1,0,37.849777,335,179,73,63.3,0,57.310658,175,249,72.9,63.3,0,44.511078,245,426,72.4,63.4,0,46.224792,420,161,73.7,63.3,0,31.081575,160,341,72,63.2,0,33.24384,335,102,71.7,63.7,0,32.884098,100,338,72.5,63.7,0,39.184376,335,199,71.4,286.7,0,32.918346,195,387,73,63.3,0,37.33758,380,337,71.1,63.3,0,41.526253,335,204,73.8,63.4,0,37.938328,200,263,74,63.5,0,48.28173,263.1997,355,72.7,63.2,0,38.907806,350,167,72.4,63.5,0,42.593555,160,357,69.4,63.2,0,51.661594,335,235,73.4,63.7,0,43.398018,230,163,71.9,63.4,0,35.289803,150,202,70.7,64.2,0,44.27611,195,387,73.2,63.5,0,41.25521,380,584,69.5,63.1,0,66.383484,575,337,73.8,63.8,0,45.378323,335,252,73,63.9,0,42.120644,250,177,72.9,63.9,0,58.98389,175,193,73.6,63.8,0,30.61983,190,188,70.9,63.6,0,45.01378,185,302,70.1,63.4,0,40.37215,300,303,72.7,63.1,0,34.662395,300,212,68.8,63.3,0,56.202896,210,886,68,63.1,0,92.767006,880,88.6,88.7,88.9,138.6,100.8,112.3,0.9,-0.4,29.89
20170618,1055,84.5,81.2,43.21558631,44.417075,262,49.4,44.4,5.65,82.9,78.5,-0.2,4.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,74.5,59.1,100,15,57.7,57.6,100,0,74.2,1.5,58.6,1.8125,63.4,0,0,50.8,13.8,0,0,0,73.2,74.4,62.8,68.2,15,50.5,59.8,56.8,0,74.6,0.99,58.6,1.8125,65.6,0,0,98.9,73.4,15.7,3.8,1,15,15,88,65.1,81.6,100,47.1,0,80.5,1.3,64.586205,64.086205,0,12.7,0,0,1,100,1,72,207,62.3,0,26.052471,200,72,68,2123.706,70.1,60.2,35.3,2200,266,71.5,60,0,41.16811,260,126,69.8,60.7,0,48.51556,125,1026,71.8,60.4,0,28.753992,1000,566,80.3,68.7,0,0.03679627,520,606,70.6,60.7,0,42.895737,600,208,70.9,61,0,36.96479,200,127,70.8,61,0,51.69658,125,334,70.5,61.5,0,32.680122,330,262,71.1,61.9,0,100,650,656,69.5,62.1,0,100,950,506,0,60.9,0,29.70666,500,508,70.7,60.8,0,31.369028,500,177,72.9,63.5,0,47.54199,175,247,70.3,63.9,0,41.753273,245,223,71.3,63.7,0,41.893215,220,352,73.8,63.6,0,32.44135,350,163,73.7,63.7,0,30.867815,160,340,72.3,63.6,0,31.38811,335,337,72.8,63.5,0,27.314985,335,197,71.1,64.2,0,36.26683,195,391,73.6,63.8,0,27.912981,380,249,69.5,63.5,0,42.507645,245,176,73.4,63.6,0,44.31526,175,248,72.6,63.6,0,46.592438,245,427,71.8,63.4,0,40.16968,420,162,72.6,63.9,0,27.026037,160,342,72.2,63.7,0,36.262665,335,305,72.9,63.9,0,31.311775,300,408,72,63.4,0,28.459465,400,200,71,63.9,0,36.46598,195,397,70.9,63.3,0,32.57129,380,350,70,63.8,0,29.802864,335,178,73.6,63.2,0,58.15016,175,250,72.7,63.6,0,44.705463,245,358,72.5,63.3,0,36.90272,350,162,73.5,63.6,0,34.77029,160,336,73.8,63.5,0,38.94284,335,235,72.7,64.2,0,40.142666,230,290,73.4,63.4,0,35.709904,285,201,70.4,63.9,0,43.127674,195,414,73.5,63.5,0,38.94539,380,350,71.6,63.2,0,37.849777,335,179,72.9,63.4,0,57.310658,175,248,72.9,63.4,0,44.511078,245,425,72.3,63.5,0,46.224792,420,161,73.7,63.4,0,31.081575,160,340,72.1,63.3,0,33.24384,335,106,71.7,63.8,0,32.884098,100,339,72.5,63.8,0,39.184376,335,200,71.3,286.5,0,32.918346,195,392,73,63.4,0,37.33758,380,339,71.1,63.5,0,41.526253,335,204,73.8,63.5,0,37.938328,200,289,74,63.6,0,50.718163,290.49988,354,72.7,63.4,0,38.907806,350,167,72.4,63.6,0,42.593555,160,362,69.4,63.3,0,51.661594,335,234,73.5,63.9,0,43.398018,230,162,71.9,63.6,0,35.289803,150,203,70.6,64.3,0,44.27611,195,389,73.2,63.6,0,41.25521,380,584,69.5,63.2,0,66.383484,575,337,73.8,64,0,45.378323,335,253,72.9,64.1,0,42.120644,250,177,72.9,64.1,0,58.98389,175,192,73.6,64,0,30.61983,190,188,70.9,63.8,0,45.01378,185,305,70.1,63.5,0,40.37215,300,302,72.7,63.2,0,34.662395,300,213,68.9,63.4,0,56.202896,210,889,68,63.1,0,92.22325,880,88.5,88.6,88.9,136.6,100.8,112.4,0.9,0,29.88
20170618,1100,85,79,43.07066528,44.417075,258,49.5,44.5,5.65,83,78.6,-0.1,4.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,74.5,59.2,100,15,58.6,57.6,100,0,74.3,1.55,58.6,1.8125,63.4,0,0,51.3,13.7,0,0,0,73.2,74.4,62.7,68.6,15,51,59.8,55.4,0,74.6,0.99,58.6,1.8125,65.7,0,0,98.8,74.1,15.1,3.9,1.4,15,15,87.8,65.1,82.3,100,46.6,0,80.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100,1,72,205,62.4,0,26.052471,200,72,68,2123.706,70.1,60.2,33.5,2200,267,71.5,60,0,41.16811,260,127,69.8,60.8,0,48.51556,125,1015,71.8,60.4,0,28.753992,1000,564,80.3,68.6,0,0.03679627,520,608,70.6,60.8,0,42.895737,600,209,70.8,61,0,36.96479,200,128,70.8,61,0,51.69658,125,335,70.6,61.5,0,32.680122,330,263,71.1,61.9,0,100,650,656,69.6,62.1,0,100,950,505,0,60.9,0,29.70666,500,508,70.7,60.9,0,31.369028,500,177,72.8,63.6,0,47.54199,175,247,70.3,63.9,0,41.753273,245,223,71.4,63.7,0,41.893215,220,353,73.8,63.6,0,32.44135,350,163,73.7,63.8,0,30.867815,160,340,72.3,63.7,0,31.38811,335,338,72.8,63.6,0,27.314985,335,197,71.1,64.2,0,36.26683,195,388,73.7,63.9,0,27.912981,380,249,69.5,63.5,0,42.507645,245,177,73.4,63.6,0,44.31526,175,248,72.6,63.7,0,46.592438,245,427,71.8,63.4,0,40.16968,420,162,72.6,64,0,27.026037,160,342,72.2,63.7,0,36.262665,335,305,72.9,64,0,31.311775,300,411,72,63.4,0,28.459465,400,200,71,64,0,36.46598,195,415,71,63.4,0,32.57129,380,351,70,63.8,0,29.802864,335,178,73.6,63.3,0,58.15016,175,250,72.7,63.7,0,44.705463,245,358,72.5,63.3,0,36.90272,350,162,73.5,63.6,0,34.77029,160,336,73.8,63.5,0,38.94284,335,235,72.7,64.3,0,40.142666,230,289,73.4,63.4,0,35.709904,285,200,70.4,64,0,43.127674,195,414,73.5,63.6,0,38.94539,380,352,71.6,63.2,0,37.849777,335,179,73,63.4,0,57.310658,175,249,72.9,63.4,0,44.511078,245,426,72.4,63.5,0,46.224792,420,162,73.7,63.4,0,31.081575,160,340,72.1,63.3,0,33.24384,335,102,71.6,63.9,0,32.884098,100,342,72.4,63.8,0,39.184376,335,201,71.3,286.3,0,32.918346,195,392,73,63.5,0,37.33758,380,338,71.1,63.5,0,41.526253,335,204,73.8,63.5,0,37.938328,200,346,74.1,63.5,0,54.71859,345.09985,354,72.7,63.4,0,38.907806,350,167,72.4,63.7,0,42.593555,160,354,69.4,63.3,0,51.661594,335,235,73.5,64,0,43.398018,230,160,71.9,63.7,0,35.289803,150,202,70.7,64.3,0,44.27611,195,389,73.3,63.6,0,41.25521,380,582,69.5,63.2,0,66.383484,575,337,73.8,64.1,0,45.378323,335,253,73,64.2,0,42.120644,250,177,72.9,64.1,0,58.98389,175,193,73.6,64.1,0,30.61983,190,189,70.9,63.8,0,45.01378,185,307,70.1,63.5,0,40.37215,300,302,72.8,63.3,0,34.662395,300,213,68.9,63.4,0,56.202896,210,886,68,63.2,0,92.78752,880,88.5,88.6,88.8,137.6,100.8,112.5,0.9,1.1,29.88
20170618,1105,85.5,75.4,42.48891112,45.41192083,261,49.6,44.5,5.65,83,78.6,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.8,74.6,59.2,100,15,59.4,57.6,100,0,74.4,1.55,58.6,1.8125,63.5,0,0,50.7,13.8,0,0,0,73.2,74.5,62.6,68.5,15,51.4,59.8,56,0,74.7,1,58.6,1.8125,65.9,0,0,98.5,73.7,15.3,4.2,0.7,15,15,87.9,65.1,81.8,100,46.4,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,206,62.4,0,26.052471,200,72,68,2123.706,70,60.2,34.6,2200,267,71.4,60,0,41.16811,260,127,69.8,60.8,0,48.51556,125,1025,71.8,60.4,0,28.753992,1000,563,80.3,68.5,0,0.03679627,520,610,70.6,60.8,0,42.895737,600,209,70.8,61,0,36.96479,200,128,70.8,61.1,0,51.69658,125,337,70.5,61.5,0,32.680122,330,264,71.1,61.9,0,100,650,657,69.5,62.2,0,100,950,505,0,60.9,0,29.70666,500,508,70.7,60.8,0,31.369028,500,178,72.8,63.6,0,47.54199,175,249,70.4,64,0,41.753273,245,223,71.4,63.7,0,41.893215,220,353,73.9,63.7,0,32.44135,350,163,73.7,63.9,0,30.867815,160,342,72.3,63.7,0,31.38811,335,339,72.8,63.6,0,27.314985,335,197,71.1,64.3,0,36.26683,195,390,73.7,63.9,0,27.912981,380,249,69.5,63.6,0,42.507645,245,177,73.4,63.6,0,44.31526,175,249,72.6,63.7,0,46.592438,245,429,71.9,63.4,0,40.16968,420,163,72.6,64,0,27.026037,160,344,72.3,63.8,0,36.262665,335,305,72.9,64.1,0,31.311775,300,410,72,63.5,0,28.459465,400,201,71,64.1,0,36.46598,195,395,71,63.4,0,32.57129,380,354,70,63.9,0,29.802864,335,178,73.6,63.3,0,58.15016,175,249,72.7,63.7,0,44.705463,245,359,72.5,63.4,0,36.90272,350,162,73.5,63.7,0,34.77029,160,335,73.8,63.5,0,39.926247,335,235,72.7,64.4,0,40.142666,230,289,73.4,63.5,0,35.709904,285,201,70.4,64,0,43.127674,195,417,73.5,63.7,0,38.94539,380,347,71.6,63.3,0,37.23613,335,180,73,63.4,0,57.310658,175,250,72.9,63.5,0,44.511078,245,426,72.4,63.6,0,46.224792,420,162,73.8,63.5,0,31.081575,160,341,72.1,63.4,0,33.24384,335,103,71.7,64,0,32.884098,100,341,72.4,63.9,0,39.184376,335,200,71.3,286.5,0,32.918346,195,393,73.1,63.6,0,37.33758,380,339,71.2,63.5,0,41.526253,335,203,73.8,63.5,0,37.938328,200,343,74,63.5,0,54.18662,345.09985,355,72.7,63.4,0,38.907806,350,167,72.4,63.7,0,42.593555,160,362,69.5,63.3,0,51.661594,335,235,73.5,64,0,43.398018,230,160,71.9,63.7,0,35.289803,150,203,70.6,64.4,0,44.27611,195,396,73.3,63.7,0,41.25521,380,588,69.5,63.2,0,66.383484,575,337,73.8,64.2,0,45.378323,335,254,73,64.2,0,42.120644,250,177,72.9,64.2,0,58.98389,175,193,73.6,64.1,0,30.61983,190,189,70.9,63.9,0,45.01378,185,306,70.1,63.6,0,40.37215,300,302,72.7,63.3,0,34.662395,300,213,69,63.4,0,56.202896,210,887,68,63.1,0,92.34637,880,88.5,88.6,88.7,137.6,100.8,112.2,1,-0.1,29.88
20170618,1110,85.4,77.4,42.9915713,45.41192083,262,49.6,44.1,5.6,83.3,78.4,-0.1,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.5,58.9,100,15,60,57.6,100,0,74.3,1.5,58.6,1.8125,63.5,0,0,50.9,13.7,0,0,0,73.2,74.6,62.1,68.4,15,51.4,59.8,57.8,0,74.8,0.99,58.6,1.8125,65.9,0,0,98.6,73.7,15.8,3.9,0.9,15,15,87.7,65.1,81.8,100,47.7,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,208,62.3,0,26.052471,200,72,68,2123.706,70,60,34.7,2200,266,71.4,59.9,0,41.16811,260,126,69.8,60.7,0,48.51556,125,1018,71.8,60.3,0,28.753992,1000,564,80.3,68.5,0,0.03679627,520,609,70.5,60.7,0,42.895737,600,209,70.8,60.9,0,36.96479,200,127,70.8,60.9,0,51.69658,125,335,70.5,61.5,0,32.680122,330,263,71,61.9,0,100,650,655,69.5,62.1,0,100,950,505,0,60.8,0,29.70666,500,507,70.7,60.8,0,31.369028,500,177,72.8,63.3,0,47.54199,175,248,70.4,63.6,0,41.753273,245,223,71.4,63.4,0,41.893215,220,352,73.9,63.3,0,32.44135,350,163,73.7,63.7,0,30.867815,160,339,72.3,63.5,0,31.38811,335,338,72.8,63.4,0,27.314985,335,197,71.1,64.1,0,36.26683,195,392,73.7,63.6,0,27.912981,380,250,69.5,63.3,0,42.507645,245,177,73.4,63.2,0,44.31526,175,248,72.6,63.3,0,46.592438,245,427,71.9,63,0,40.16968,420,162,72.6,63.8,0,27.026037,160,343,72.3,63.5,0,36.262665,335,305,72.9,63.9,0,31.311775,300,410,72,63.2,0,28.459465,400,201,71,63.8,0,36.46598,195,389,71,63.1,0,32.57129,380,346,69.9,63.6,0,29.802864,335,178,73.6,62.8,0,58.15016,175,250,72.7,63.3,0,44.705463,245,357,72.5,63,0,36.277874,350,162,73.5,63.4,0,34.77029,160,338,73.8,63.2,0,39.926247,335,234,72.7,64.1,0,40.142666,230,290,73.4,63.2,0,35.709904,285,200,70.4,63.8,0,43.127674,195,416,73.5,63.4,0,38.94539,380,346,71.6,62.9,0,37.23613,335,180,73,63.1,0,57.310658,175,249,72.9,63,0,44.511078,245,422,72.4,63.2,0,46.224792,420,161,73.8,63.2,0,31.081575,160,341,72.1,63.1,0,33.24384,335,104,71.7,63.8,0,32.884098,100,341,72.4,63.7,0,39.184376,335,200,71.3,286.6,0,32.918346,195,389,73.1,63.3,0,36.798237,380,339,71.2,63.2,0,41.526253,335,206,73.8,63.2,0,37.314926,200,344,74,63.1,0,54.18662,345.09985,355,72.7,63,0,38.907806,350,167,72.5,63.5,0,42.593555,160,356,69.5,63,0,51.661594,335,235,73.5,63.8,0,43.398018,230,157,71.9,63.5,0,35.289803,150,202,70.6,64.2,0,44.27611,195,389,73.3,63.4,0,41.25521,380,585,69.5,62.8,0,66.383484,575,337,73.8,64,0,45.378323,335,253,73,64,0,42.120644,250,177,72.9,64.1,0,58.98389,175,192,73.6,63.9,0,30.61983,190,189,70.9,63.6,0,45.01378,185,303,70.1,63.3,0,40.37215,300,302,72.7,63,0,34.662395,300,213,69,63,0,56.202896,210,890,67.9,62.7,0,92.24377,880,88.4,88.5,88.9,138.6,100.8,112.2,0.9,0,29.88
20170618,1115,85.2,76.3,42.46582708,45.41192083,259,49.4,43.9,5.65,83.2,78.5,-0.1,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,74.6,58.9,100,15,60.4,57.6,100,0,74.4,1.55,58.6,1.8125,63.4,0,0,50.9,13.8,0,0,0,73.2,74.6,62.1,68.1,15,51.5,59.8,56.2,0,74.6,0.99,58.6,1.8125,65.9,0,0,98.8,73.5,15.3,3.9,1.3,15,15,87.4,65.1,81.8,100,47.3,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,208,62.2,0,26.052471,200,72,68,2611.5657,70,60,29.9,2200,266,71.4,59.8,0,41.16811,260,127,69.7,60.5,0,48.51556,125,1016,71.8,60.2,0,28.753992,1000,562,80.3,68.4,0,0.03679627,520,609,70.5,60.6,0,42.895737,600,209,70.7,60.8,0,36.96479,200,128,70.7,60.8,0,51.69658,125,336,70.4,61.4,0,32.680122,330,263,71,61.7,0,100,650,657,69.5,61.9,0,100,950,506,0,60.7,0,29.70666,500,508,70.6,60.6,0,31.369028,500,177,72.8,63.1,0,47.54199,175,249,70.4,63.5,0,41.753273,245,223,71.4,63.2,0,41.893215,220,352,73.9,63.1,0,32.44135,350,163,73.7,63.5,0,30.867815,160,342,72.3,63.3,0,31.38811,335,341,72.8,63.2,0,27.755352,335,197,71.1,63.9,0,36.26683,195,391,73.7,63.5,0,27.912981,380,250,69.5,63.1,0,42.507645,245,177,73.4,63,0,44.31526,175,249,72.6,63.1,0,46.592438,245,430,71.8,62.9,0,40.16968,420,162,72.6,63.6,0,27.026037,160,345,72.2,63.3,0,36.262665,335,305,72.9,63.7,0,31.311775,300,409,72,63,0,28.459465,400,202,71,63.6,0,36.46598,195,397,71,62.9,0,32.57129,380,352,69.9,63.4,0,29.802864,335,178,73.6,62.6,0,58.15016,175,249,72.7,63.2,0,44.705463,245,357,72.5,62.7,0,36.277874,350,162,73.5,63.2,0,34.77029,160,340,73.9,63,0,39.926247,335,235,72.7,64,0,40.142666,230,288,73.3,63,0,35.709904,285,201,70.4,63.6,0,43.127674,195,416,73.5,63.2,0,38.94539,380,352,71.6,62.7,0,38.745705,335,180,72.9,62.9,0,57.310658,175,250,72.9,62.8,0,44.511078,245,424,72.3,63,0,46.224792,420,162,73.8,63,0,31.081575,160,339,72.1,63,0,33.24384,335,102,71.7,63.6,0,32.884098,100,341,72.4,63.5,0,39.184376,335,201,71.3,286.4,0,32.918346,195,388,73.1,63.1,0,36.798237,380,340,71.1,63,0,41.526253,335,206,73.8,63,0,37.314926,200,341,74,62.9,0,54.18662,345.09985,353,72.7,62.8,0,38.907806,350,167,72.4,63.3,0,42.593555,160,361,69.4,62.8,0,51.661594,335,235,73.5,63.7,0,43.398018,230,166,71.9,63.3,0,35.289803,150,203,70.6,64,0,44.27611,195,389,73.3,63.2,0,41.25521,380,584,69.5,62.7,0,66.383484,575,337,73.8,63.9,0,45.378323,335,254,73,63.8,0,42.120644,250,177,72.9,63.9,0,58.98389,175,192,73.6,63.7,0,30.61983,190,188,70.9,63.4,0,45.01378,185,304,70.1,63,0,40.37215,300,303,72.8,62.8,0,34.662395,300,213,68.9,62.8,0,56.202896,210,891,67.9,62.5,0,92.07961,880,88.4,88.5,88.9,137.6,100.8,112.2,0.9,0,29.88
20170618,1120,84.8,79.2,42.93016662,45.41192083,261,49.3,43.9,5.6,83.1,78.4,-0.2,4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.4,58.8,100,15,60.6,57.6,100,0,74.2,1.55,58.6,1.8125,63.3,0,0,50.8,13.7,0,0,0,73.2,74.5,61.9,68.5,15,51.5,59.8,54.5,0,74.7,1,58.6,1.8125,65.7,0,0,98.8,73.7,14.8,4.2,1.4,15,15,87.9,65.1,81.8,100,47.7,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,206,62.1,0,26.052471,200,72,68,2123.706,70,59.9,34.9,2200,266,71.4,59.7,0,41.16811,260,127,69.7,60.5,0,48.51556,125,1015,71.8,60.1,0,28.753992,1000,562,80.2,68.4,0,0.03679627,520,607,70.4,60.5,0,42.895737,600,209,70.7,60.7,0,36.96479,200,128,70.7,60.7,0,51.69658,125,335,70.4,61.3,0,32.680122,330,263,71,61.7,0,100,650,656,69.5,61.8,0,100,950,506,0,60.6,0,29.70666,500,507,70.6,60.6,0,31.369028,500,178,72.8,63,0,47.54199,175,249,70.3,63.4,0,41.753273,245,224,71.4,63.1,0,41.893215,220,354,73.8,63,0,32.44135,350,163,73.6,63.4,0,30.867815,160,341,72.3,63.2,0,31.38811,335,339,72.7,63.1,0,27.755352,335,197,71.1,63.8,0,36.26683,195,391,73.7,63.4,0,27.912981,380,248,69.4,63,0,42.507645,245,177,73.4,63,0,44.31526,175,249,72.6,63,0,46.592438,245,429,71.8,62.8,0,40.16968,420,163,72.5,63.5,0,27.026037,160,343,72.2,63.2,0,36.262665,335,305,72.8,63.6,0,31.311775,300,410,72,62.9,0,28.459465,400,201,70.9,63.5,0,36.46598,195,414,71,62.8,0,32.57129,380,353,69.9,63.3,0,29.802864,335,179,73.6,62.6,0,58.15016,175,249,72.7,63,0,44.705463,245,360,72.5,62.7,0,36.277874,350,162,73.5,63.1,0,34.77029,160,344,73.9,62.9,0,39.926247,335,237,72.8,63.9,0,39.687614,230,291,73.3,62.9,0,35.709904,285,203,70.4,63.5,0,43.127674,195,406,73.5,63.1,0,38.94539,380,344,71.6,62.6,0,39.18753,335,179,72.9,62.7,0,57.310658,175,251,72.9,62.8,0,44.511078,245,429,72.3,62.9,0,46.66749,420,162,73.8,62.9,0,31.081575,160,341,72.1,62.8,0,33.24384,335,103,71.6,63.6,0,32.884098,100,341,72.4,63.4,0,39.184376,335,201,71.3,286.7,0,32.918346,195,385,73.1,63,0,36.798237,380,338,71.1,62.9,0,41.526253,335,209,73.8,62.9,0,37.314926,200,347,73.9,62.8,0,54.18662,345.09985,354,72.7,62.7,0,38.907806,350,167,72.4,63.2,0,42.593555,160,362,69.4,62.7,0,51.661594,335,235,73.5,63.6,0,43.398018,230,167,71.8,63.2,0,35.289803,150,203,70.6,63.9,0,44.27611,195,388,73.3,63.1,0,41.25521,380,584,69.5,62.5,0,66.383484,575,337,73.8,63.7,0,45.378323,335,253,73,63.7,0,42.120644,250,178,72.9,63.7,0,58.98389,175,192,73.6,63.6,0,30.61983,190,189,70.9,63.3,0,45.01378,185,308,70,63,0,40.37215,300,304,72.7,62.7,0,34.662395,300,213,68.9,62.7,0,56.202896,210,893,67.9,62.4,0,91.93598,880,88.4,88.5,88.7,137.6,100.8,112.1,0.9,0,29.88
20170618,1125,85.6,77.5,43.22065338,45.41192083,260,49.3,43.9,5.6,83.3,78.7,-0.2,3.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.5,58.8,100,15,60.7,57.6,100,0,74.2,1.55,58.6,1.8125,63.3,0,0,51.3,13.9,0,0,0,73.2,74.7,61.9,68.6,15,51.6,59.8,55.8,0,75,1,58.6,1.8125,65.7,0,0,99,73.9,15.3,3.8,1.5,15,15,87.8,65.1,81.8,100,46.3,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,206,62,0,26.052471,200,72,68,2123.706,70,59.9,35.1,2200,266,71.3,59.7,0,41.16811,260,127,69.7,60.4,0,48.51556,125,1022,71.7,60.1,0,28.753992,1000,563,80.2,68.3,0,0.03679627,520,608,70.5,60.5,0,42.895737,600,209,70.6,60.7,0,36.96479,200,128,70.6,60.7,0,51.69658,125,335,70.4,61.2,0,32.680122,330,262,71,61.7,0,100,650,655,69.5,61.8,0,100,950,506,0,60.6,0,29.70666,500,508,70.6,60.5,0,31.369028,500,177,72.8,62.9,0,47.54199,175,247,70.3,63.4,0,41.753273,245,222,71.4,63.1,0,41.893215,220,353,73.9,63,0,32.44135,350,163,73.7,63.3,0,30.867815,160,342,72.2,63.2,0,31.38811,335,339,72.7,63,0,27.755352,335,197,71.1,63.8,0,36.26683,195,388,73.7,63.3,0,27.912981,380,250,69.5,62.9,0,42.507645,245,177,73.4,62.9,0,44.31526,175,248,72.6,63,0,46.592438,245,427,71.8,62.7,0,40.16968,420,162,72.5,63.5,0,27.026037,160,342,72.2,63.1,0,36.262665,335,305,72.8,63.6,0,31.311775,300,407,72,62.9,0,28.459465,400,200,70.9,63.5,0,36.46598,195,404,71,62.7,0,32.57129,380,351,69.9,63.2,0,29.802864,335,179,73.6,62.6,0,58.15016,175,248,72.7,63,0,44.705463,245,357,72.5,62.6,0,35.836803,350,162,73.5,63.1,0,34.77029,160,340,73.9,62.9,0,39.582054,335,234,72.8,63.8,0,39.687614,230,290,73.4,62.9,0,35.709904,285,201,70.4,63.4,0,43.127674,195,417,73.5,63,0,38.94539,380,348,71.5,62.6,0,38.291607,335,179,72.9,62.7,0,57.310658,175,248,72.9,62.8,0,44.511078,245,425,72.3,62.9,0,46.66749,420,161,73.8,62.9,0,31.081575,160,342,72.1,62.8,0,33.24384,335,103,71.6,63.5,0,32.884098,100,339,72.4,63.4,0,39.184376,335,200,71.3,286.8,0,32.918346,195,390,73.1,62.9,0,36.798237,380,339,71.1,62.9,0,41.526253,335,205,73.8,62.8,0,37.314926,200,344,73.9,62.8,0,54.18662,345.09985,354,72.7,62.7,0,38.907806,350,167,72.4,63.2,0,42.593555,160,355,69.4,62.7,0,51.661594,335,235,73.5,63.5,0,43.398018,230,157,71.8,63.2,0,35.289803,150,201,70.6,63.9,0,44.27611,195,386,73.3,63,0,41.25521,380,581,69.5,62.5,0,66.383484,575,337,73.9,63.7,0,45.378323,335,252,73,63.7,0,42.120644,250,177,72.9,63.7,0,58.98389,175,192,73.6,63.5,0,30.61983,190,188,70.9,63.3,0,45.01378,185,308,70,62.9,0,40.37215,300,302,72.7,62.6,0,34.662395,300,213,68.9,62.7,0,56.202896,210,889,67.8,62.4,0,92.284805,880,88.3,88.4,88.8,136.6,100.8,112.2,0.9,0,29.88
20170618,1130,86.3,75.9,43.42948618,45.41192083,260,49.4,44.1,5.6,83.6,78.9,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,74.6,58.7,100,15,61,57.6,100,0,74.3,1.55,58.6,1.8125,63.3,0,0,51.5,13.8,0,0,0,73.2,74.7,62,68.5,15,51.7,59.8,57.6,0,74.8,1,58.6,1.8125,65.5,0,0,99,73.7,15.8,3.7,0.9,15,15,87.7,65.1,81.8,100,47.4,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,207,62,0,26.052471,200,72,68,2123.706,70,59.8,33.2,2200,267,71.3,59.7,0,41.16811,260,127,69.7,60.4,0,48.51556,125,1032,71.7,60.1,0,28.753992,1000,562,80.2,68.3,0,0.03679627,520,610,70.4,60.5,0,42.895737,600,209,70.6,60.6,0,36.96479,200,128,70.6,60.7,0,51.69658,125,336,70.4,61.2,0,32.680122,330,264,70.9,61.6,0,100,650,661,69.5,61.8,0,100,950,505,0,60.5,0,29.70666,500,508,70.6,60.5,0,31.369028,500,177,72.8,62.9,0,47.54199,175,247,70.3,63.3,0,41.753273,245,224,71.4,63.1,0,41.893215,220,353,73.9,62.9,0,32.44135,350,163,73.6,63.3,0,30.867815,160,341,72.2,63.1,0,31.38811,335,339,72.7,63,0,27.755352,335,197,71.1,63.8,0,36.26683,195,392,73.7,63.3,0,27.912981,380,249,69.4,62.9,0,42.507645,245,177,73.4,62.9,0,44.31526,175,249,72.6,63,0,46.592438,245,427,71.8,62.7,0,40.16968,420,162,72.5,63.4,0,27.026037,160,343,72.2,63.1,0,36.262665,335,306,72.9,63.5,0,31.311775,300,410,71.9,62.8,0,28.459465,400,201,70.9,63.5,0,36.46598,195,412,71,62.7,0,32.57129,380,356,69.9,63.2,0,29.802864,335,178,73.6,62.5,0,58.15016,175,248,72.7,63,0,44.705463,245,356,72.5,62.6,0,35.836803,350,162,73.5,63,0,34.77029,160,340,73.9,62.8,0,39.582054,335,234,72.7,63.8,0,39.687614,230,290,73.3,62.8,0,35.709904,285,201,70.4,63.4,0,43.127674,195,413,73.6,63,0,38.94539,380,347,71.5,62.6,0,37.76387,335,179,72.9,62.7,0,57.310658,175,249,72.9,62.8,0,44.511078,245,428,72.3,62.8,0,46.66749,420,162,73.7,62.8,0,31.081575,160,338,72.1,62.8,0,33.24384,335,104,71.6,63.4,0,32.884098,100,342,72.4,63.3,0,39.184376,335,200,71.3,286.9,0,32.918346,195,390,73.1,62.9,0,36.798237,380,338,71.1,62.8,0,41.526253,335,207,73.8,62.8,0,37.314926,200,343,73.9,62.8,0,54.18662,345.09985,354,72.7,62.7,0,38.907806,350,167,72.4,63.1,0,42.593555,160,356,69.4,62.6,0,51.661594,335,235,73.5,63.5,0,43.398018,230,162,71.8,63.1,0,35.289803,150,202,70.6,63.8,0,44.27611,195,391,73.3,63,0,41.25521,380,583,69.5,62.5,0,66.383484,575,337,73.9,63.6,0,45.378323,335,253,72.9,63.6,0,42.120644,250,178,73,63.6,0,58.98389,175,193,73.5,63.5,0,30.61983,190,189,70.8,63.2,0,45.01378,185,306,70,62.9,0,40.37215,300,303,72.7,62.6,0,34.662395,300,213,68.8,62.7,0,56.202896,210,886,67.8,62.4,0,92.84908,880,88.3,88.4,88.7,137.6,100.8,112.3,1,0,29.88
20170618,1135,86.4,74.6,43.12609949,45.41192083,262,49.4,44.1,5.6,83.6,78.9,-0.1,3.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.5,58.7,100,15,61.2,57.6,100,0,74.2,1.5,58.6,1.8125,63.5,0,0,51.3,13.6,0,0,0,73.1,74.7,62.1,68.3,15,51.9,59.8,54.8,0,74.9,1.01,58.6,1.8125,65.7,0,0,98.8,73.4,14.9,3.8,0.8,15,15,87.6,65.1,81.8,100,46.4,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,207,62,0,26.052471,200,72,68,2123.706,70,59.8,35.3,2200,267,71.3,59.6,0,41.16811,260,127,69.6,60.4,0,48.51556,125,1011,71.7,60,0,28.753992,1000,563,80.2,68.2,0,0.03679627,520,609,70.4,60.4,0,42.895737,600,209,70.6,60.6,0,36.96479,200,128,70.6,60.6,0,51.69658,125,333,70.4,61.1,0,32.680122,330,263,70.9,61.6,0,100,650,658,69.4,61.7,0,100,950,505,0,60.5,0,29.70666,500,507,70.6,60.5,0,31.369028,500,178,72.8,62.9,0,47.54199,175,248,70.3,63.3,0,41.753273,245,224,71.4,63.1,0,41.893215,220,352,73.9,63,0,32.44135,350,163,73.6,63.3,0,30.867815,160,340,72.2,63.1,0,31.38811,335,340,72.7,63,0,27.755352,335,197,71,63.7,0,36.26683,195,388,73.8,63.3,0,27.912981,380,249,69.4,62.9,0,42.507645,245,177,73.4,63,0,44.31526,175,249,72.6,63,0,46.592438,245,428,71.8,62.8,0,40.16968,420,162,72.5,63.4,0,27.026037,160,344,72.3,63.1,0,36.262665,335,305,72.9,63.5,0,31.311775,300,409,71.9,62.9,0,28.459465,400,201,70.9,63.4,0,36.46598,195,417,71,62.7,0,32.57129,380,355,69.9,63.2,0,29.802864,335,178,73.6,62.5,0,58.15016,175,249,72.7,63,0,44.705463,245,356,72.4,62.7,0,35.836803,350,162,73.4,63,0,34.77029,160,340,73.9,62.9,0,39.582054,335,235,72.8,63.8,0,39.687614,230,289,73.3,62.9,0,35.709904,285,201,70.4,63.4,0,43.127674,195,416,73.6,63,0,38.94539,380,348,71.5,62.6,0,38.647522,335,179,72.9,62.7,0,57.310658,175,250,72.9,62.8,0,44.511078,245,427,72.3,62.8,0,46.66749,420,162,73.7,62.8,0,31.081575,160,340,72.1,62.7,0,33.24384,335,102,71.7,63.4,0,32.884098,100,340,72.3,63.3,0,39.184376,335,200,71.2,286.6,0,32.918346,195,393,73.1,62.9,0,36.798237,380,339,71,62.9,0,41.526253,335,206,73.8,62.9,0,37.314926,200,342,73.9,62.8,0,54.18662,345.09985,353,72.7,62.7,0,38.907806,350,167,72.4,63.1,0,42.593555,160,358,69.4,62.6,0,51.661594,335,235,73.5,63.4,0,43.398018,230,168,71.8,63.1,0,35.289803,150,202,70.5,63.9,0,44.27611,195,394,73.3,63,0,41.25521,380,586,69.4,62.5,0,66.383484,575,337,73.9,63.6,0,45.378323,335,254,72.9,63.6,0,42.120644,250,177,73,63.6,0,58.98389,175,192,73.5,63.5,0,30.61983,190,189,70.8,63.2,0,45.01378,185,305,70,62.9,0,40.37215,300,302,72.6,62.7,0,34.662395,300,212,68.8,62.7,0,56.202896,210,893,67.8,62.4,0,91.853905,880,88.3,88.4,88.8,138.6,100.8,111.9,0.6,0.1,29.88
20170618,1140,86.6,75,43.44846251,45.41192083,261,49.4,44.1,5.65,83.5,78.9,-0.1,3.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.6,74.5,58.6,100,15,61.3,57.6,100,0,74.2,1.5,58.6,1.8125,63.3,0,0,50.9,13.9,0,0,0,73.1,74.7,62,68.5,15,51.9,59.8,55.5,0,75,1.02,58.6,1.8125,65.5,0,0,99,73.7,15.3,3.9,1,15,15,87.8,65.1,81.8,100,47.7,0,80.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100,1,72,208,61.9,0,26.052471,200,72,68,2611.5657,69.9,59.7,30.6,2200,266,71.3,59.6,0,41.16811,260,127,69.6,60.3,0,48.51556,125,1023,71.7,60,0,28.753992,1000,564,80.2,68.2,0,0.03679627,520,608,70.4,60.4,0,42.895737,600,208,70.5,60.6,0,36.96479,200,128,70.6,60.6,0,51.69658,125,336,70.4,61.1,0,32.680122,330,262,70.9,61.6,0,100,650,656,69.4,61.7,0,100,950,505,0,60.5,0,29.70666,500,508,70.6,60.4,0,31.369028,500,177,72.8,62.9,0,47.54199,175,248,70.3,63.3,0,41.753273,245,223,71.4,63.1,0,41.893215,220,352,73.8,63,0,32.44135,350,163,73.6,63.3,0,30.867815,160,339,72.3,63.1,0,31.38811,335,339,72.7,63,0,27.755352,335,196,71,63.7,0,36.26683,195,388,73.8,63.3,0,27.912981,380,249,69.4,62.9,0,42.507645,245,177,73.4,62.9,0,44.31526,175,247,72.6,63,0,46.592438,245,425,71.8,62.7,0,40.16968,420,162,72.5,63.4,0,27.026037,160,341,72.3,63.1,0,36.262665,335,305,72.9,63.5,0,31.311775,300,409,71.9,62.8,0,28.459465,400,201,70.9,63.5,0,36.46598,195,394,71,62.7,0,32.57129,380,346,69.9,63.2,0,29.802864,335,177,73.5,62.6,0,58.15016,175,250,72.7,63,0,44.705463,245,355,72.4,62.6,0,35.836803,350,162,73.4,63,0,34.77029,160,338,73.9,62.9,0,39.582054,335,234,72.7,63.8,0,39.687614,230,289,73.3,62.8,0,35.709904,285,200,70.4,63.4,0,43.127674,195,412,73.6,63,0,38.94539,380,348,71.5,62.6,0,38.647522,335,179,72.9,62.8,0,57.310658,175,248,72.9,62.8,0,44.511078,245,426,72.3,62.9,0,46.66749,420,161,73.7,62.8,0,31.081575,160,341,72.1,62.7,0,33.24384,335,102,71.7,63.4,0,32.884098,100,338,72.3,63.3,0,39.184376,335,200,71.2,286.7,0,32.918346,195,389,73.1,62.9,0,36.798237,380,338,71,62.9,0,41.526253,335,206,73.8,62.8,0,37.314926,200,341,73.9,62.9,0,54.18662,345.09985,353,72.7,62.7,0,38.907806,350,167,72.4,63.1,0,42.593555,160,350,69.4,62.6,0,51.661594,335,235,73.5,63.4,0,43.398018,230,156,71.8,63.1,0,35.289803,150,201,70.5,63.9,0,44.27611,195,391,73.4,63,0,41.25521,380,587,69.4,62.5,0,66.383484,575,337,73.9,63.6,0,45.378323,335,253,72.7,63.6,0,42.120644,250,177,73,63.6,0,58.98389,175,192,73.6,63.5,0,30.61983,190,188,70.8,63.2,0,45.01378,185,303,70,62.9,0,40.37215,300,301,72.7,62.6,0,34.662395,300,213,68.8,62.7,0,56.202896,210,886,67.7,62.4,0,92.767006,880,88.2,88.3,88.8,137.6,100.8,112.2,0.9,0,29.88
20170618,1145,86.2,75.5,43.20666454,45.41192083,263,49.5,44.1,5.65,83.5,78.8,-0.2,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,74.5,58.6,100,15,62.9,56.8,100,0,74.2,1.55,57.8,1.8125,63.2,0,0,51.5,13.6,0,0,0,73.1,74.7,61.9,68.4,15,52.3,59.4,55.4,0,74.9,1,57.8,1.8125,65.5,0,0,98.6,73.6,15.2,3.9,1.4,15,15,87.6,65.1,81.8,100,47,0,80.5,1.3,64.344826,63.844826,0,12.8,0,0,1,100,1,72,206,61.8,0,26.052471,200,72,68,2123.706,69.9,59.6,34.6,2200,266,71.2,59.5,0,41.16811,260,127,69.6,60.2,0,48.51556,125,1024,71.7,59.9,0,28.753992,1000,561,80.2,68.1,0,0.03679627,520,609,70.4,60.3,0,42.895737,600,209,70.5,60.5,0,36.96479,200,128,70.5,60.5,0,51.69658,125,336,70.4,61,0,32.680122,330,263,70.9,61.5,0,100,650,657,69.4,61.6,0,100,950,506,0,60.4,0,29.70666,500,508,70.7,60.3,0,31.369028,500,178,72.8,62.9,0,47.54199,175,249,70.3,63.3,0,41.753273,245,224,71.4,63.1,0,41.893215,220,354,73.8,63,0,32.44135,350,163,73.6,63.3,0,30.867815,160,341,72.2,63.1,0,31.38811,335,341,72.7,63,0,27.755352,335,197,71,63.7,0,36.26683,195,393,73.7,63.3,0,27.912981,380,249,69.3,62.9,0,42.507645,245,177,73.4,62.9,0,44.31526,175,249,72.6,63,0,46.592438,245,428,71.8,62.7,0,40.16968,420,163,72.5,63.4,0,27.026037,160,344,72.3,63.1,0,36.262665,335,305,72.9,63.5,0,31.311775,300,409,71.9,62.8,0,28.459465,400,201,70.9,63.4,0,36.46598,195,398,71,62.7,0,33.03835,380,347,69.8,63.2,0,29.802864,335,179,73.5,62.5,0,58.15016,175,250,72.7,63,0,44.705463,245,357,72.4,62.6,0,35.836803,350,162,73.4,63,0,34.77029,160,341,73.9,62.8,0,39.582054,335,236,72.8,63.8,0,39.687614,230,290,73.3,62.8,0,35.709904,285,203,70.4,63.4,0,43.127674,195,406,73.6,63,0,38.94539,380,342,71.5,62.6,0,39.10162,335,180,72.9,62.7,0,57.310658,175,250,72.9,62.7,0,44.511078,245,428,72.3,62.9,0,46.66749,420,161,73.7,62.8,0,31.081575,160,339,72.1,62.7,0,33.24384,335,103,71.7,63.5,0,32.884098,100,340,72.3,63.3,0,39.184376,335,201,71.2,286.8,0,32.918346,195,389,73.1,62.9,0,36.798237,380,339,71,62.9,0,41.526253,335,208,73.8,62.8,0,37.314926,200,344,73.9,62.8,0,54.18662,345.09985,353,72.7,62.7,0,38.907806,350,167,72.4,63.1,0,42.593555,160,359,69.4,62.6,0,51.661594,335,235,73.5,63.4,0,43.398018,230,164,71.8,63.1,0,35.289803,150,202,70.6,63.8,0,44.27611,195,391,73.4,63,0,41.25521,380,584,69.3,62.5,0,66.383484,575,337,73.9,63.6,0,45.378323,335,254,72.9,63.6,0,42.120644,250,177,72.9,63.6,0,58.98389,175,194,73.6,63.5,0,30.61983,190,189,70.8,63.2,0,45.01378,185,307,70,62.9,0,40.37215,300,302,72.7,62.6,0,34.662395,300,213,68.8,62.7,0,56.202896,210,889,67.7,62.3,0,92.25403,880,88.2,88.3,88.5,138.6,100.7,112.2,0.9,0,29.88
