20170618,1150,86.2,75.3,43.14505317,45.41192083,261,49.7,44.3,5.6,83.4,78.7,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.4,58.5,100,15,64,56.8,100,0,74,1.55,57.8,1.8125,63.2,0,0,51.4,13.7,0,0,0,73.1,74.6,61.5,68.5,15,52.3,59.4,56.5,0,74.8,0.99,57.8,1.8125,65.5,0,0,98.8,73.9,15.3,3.8,1.4,15,15,87.9,65.1,81.8,100,46.9,0,82.5,1.3,64.344826,63.844826,0,12.8,0,0,1,100,1,72,206,61.7,0,26.052471,200,72,68,2123.706,69.9,59.5,34.7,2200,267,71.2,59.4,0,41.16811,260,126,69.6,60.2,0,48.51556,125,1025,71.7,59.8,0,28.753992,1000,563,80.2,68.1,0,0.03679627,520,608,70.4,60.2,0,42.895737,600,208,70.4,60.4,0,36.96479,200,128,70.6,60.4,0,51.69658,125,335,70.4,60.9,0,32.680122,330,263,70.9,61.4,0,100,650,655,69.4,61.5,0,100,950,505,0,60.3,0,29.70666,500,508,70.6,60.3,0,31.369028,500,177,72.8,62.7,0,47.54199,175,248,70.3,63.1,0,41.753273,245,223,71.4,62.8,0,41.893215,220,353,73.8,62.7,0,32.44135,350,163,73.6,63.1,0,30.867815,160,341,72.2,62.9,0,31.38811,335,338,72.7,62.8,0,27.755352,335,197,71,63.5,0,36.26683,195,390,73.8,63,0,27.912981,380,249,69.3,62.6,0,42.507645,245,177,73.4,62.6,0,44.31526,175,248,72.6,62.7,0,46.592438,245,428,71.8,62.4,0,40.16968,420,162,72.5,63.2,0,27.026037,160,343,72.3,62.9,0,36.262665,335,305,72.9,63.4,0,31.311775,300,409,71.9,62.6,0,28.459465,400,201,70.9,63.3,0,36.46598,195,404,71,62.5,0,33.03835,380,346,69.8,63,0,29.802864,335,178,73.5,62.2,0,58.15016,175,251,72.7,62.7,0,44.705463,245,357,72.4,62.4,0,35.836803,350,162,73.4,62.8,0,34.77029,160,340,73.9,62.6,0,39.582054,335,235,72.8,63.6,0,39.687614,230,290,73.3,62.7,0,35.709904,285,202,70.3,63.2,0,43.127674,195,411,73.6,62.8,0,38.94539,380,346,71.4,62.3,0,38.487972,335,179,72.9,62.4,0,57.310658,175,249,72.9,62.4,0,44.511078,245,428,72.2,62.6,0,46.66749,420,162,73.7,62.6,0,31.081575,160,341,72.1,62.5,0,33.24384,335,103,71.6,63.3,0,32.884098,100,341,72.3,63.1,0,39.184376,335,200,71.2,286.4,0,32.918346,195,389,73.1,62.6,0,36.798237,380,339,71,62.6,0,41.526253,335,206,73.8,62.6,0,37.314926,200,344,73.9,62.5,0,54.18662,345.09985,355,72.7,62.4,0,38.907806,350,166,72.4,62.9,0,42.593555,160,354,69.4,62.4,0,51.661594,335,235,73.5,63.3,0,43.398018,230,168,71.8,62.9,0,35.289803,150,201,70.5,63.7,0,44.27611,195,390,73.4,62.8,0,41.25521,380,585,69.4,62.2,0,66.383484,575,337,73.9,63.5,0,45.378323,335,253,72.9,63.4,0,42.120644,250,178,72.9,63.5,0,58.98389,175,193,73.6,63.3,0,30.61983,190,189,70.8,63,0,45.01378,185,304,69.9,62.6,0,40.37215,300,302,72.8,62.4,0,34.662395,300,213,68.8,62.4,0,56.202896,210,883,67.7,62,0,91.54612,880,88.2,88.3,88.5,135.6,100.7,112.2,2.5,-0.1,29.88
20170618,1155,86.5,74.3,43.13917587,45.41192083,261,49.7,44.3,5.6,83.6,78.9,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.4,58.5,100,15,65,56.8,100,0,74.1,1.5,57.8,1.8125,63,0,0,51.1,14,0,0,0,73.1,74.8,61.6,68.6,15,52.4,59.4,55.6,0,75,0.99,57.8,1.8125,65.1,0,0,99,74.1,15.2,3.9,0.9,15,15,87.6,65.1,81.8,100,47.8,0,82.5,1.3,64.344826,63.844826,0,12.8,0,0,1,100,1,72,206,61.7,0,26.052471,200,72,68,2611.5657,69.8,59.5,31.9,2200,265,71.2,59.4,0,41.16811,260,126,69.6,60.1,0,48.51556,125,1014,71.7,59.7,0,28.753992,1000,566,80.2,68,0,0.03679627,520,604,70.4,60.1,0,42.895737,600,208,70.4,60.3,0,36.96479,200,127,70.5,60.4,0,51.69658,125,334,70.4,60.9,0,32.680122,330,262,70.8,61.3,0,100,650,651,69.3,61.5,0,100,950,504,0,60.2,0,29.70666,500,508,70.6,60.2,0,31.369028,500,178,72.8,62.6,0,47.54199,175,249,70.3,62.9,0,41.753273,245,223,71.4,62.8,0,41.893215,220,354,73.8,62.6,0,32.44135,350,163,73.6,63,0,30.867815,160,340,72.2,62.8,0,31.38811,335,340,72.6,62.7,0,27.755352,335,198,70.9,63.4,0,36.26683,195,391,73.7,63,0,27.912981,380,250,69.3,62.5,0,42.507645,245,178,73.3,62.5,0,44.31526,175,249,72.6,62.6,0,46.592438,245,429,71.8,62.4,0,40.16968,420,162,72.5,63.1,0,27.026037,160,344,72.3,62.8,0,36.262665,335,306,72.8,63.2,0,31.311775,300,409,71.9,62.5,0,28.459465,400,202,70.9,63.2,0,36.46598,195,399,71,62.3,0,33.03835,380,348,69.8,62.9,0,29.802864,335,180,73.5,62.1,0,58.15016,175,251,72.7,62.6,0,44.705463,245,359,72.4,62.2,0,35.836803,350,162,73.4,62.7,0,34.77029,160,345,73.9,62.5,0,39.582054,335,237,72.8,63.5,0,39.687614,230,292,73.3,62.5,0,35.709904,285,204,70.3,63.1,0,43.127674,195,402,73.6,62.6,0,38.94539,380,337,71.4,62.2,0,38.487972,335,180,72.9,62.4,0,57.310658,175,249,72.9,62.4,0,44.511078,245,425,72.2,62.5,0,46.66749,420,162,73.7,62.5,0,31.081575,160,339,72.1,62.4,0,33.24384,335,101,71.6,63.2,0,32.884098,100,341,72.3,63,0,39.184376,335,200,71.2,286.6,0,32.918346,195,390,73.1,62.6,0,36.798237,380,339,71,62.5,0,41.526253,335,206,73.8,62.5,0,37.314926,200,343,73.9,62.5,0,54.18662,345.09985,355,72.7,62.3,0,38.907806,350,167,72.4,62.8,0,42.593555,160,359,69.4,62.3,0,51.661594,335,235,73.5,63.2,0,43.398018,230,165,71.8,62.8,0,35.289803,150,203,70.5,63.6,0,44.27611,195,390,73.4,62.6,0,41.25521,380,587,69.3,62.1,0,66.383484,575,337,73.9,63.3,0,45.378323,335,253,72.9,63.3,0,42.120644,250,177,72.9,63.3,0,58.98389,175,193,73.6,63.2,0,30.61983,190,189,70.8,62.9,0,45.01378,185,306,70,62.5,0,40.37215,300,302,72.7,62.3,0,34.662395,300,213,68.8,62.4,0,56.202896,210,887,67.6,62,0,91.987274,880,88.1,88.2,88.5,136.6,100.7,112.2,-0.4,0.1,29.87
20170618,1200,86.4,75.6,43.44405083,45.41192083,264,49.8,44.4,5.6,83.6,78.8,-0.1,3.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.6,58.4,100,15,65.9,56.8,100,0,74.2,1.5,57.8,1.8125,63.2,0,0,51.6,13.9,0,0,0,73.1,74.6,61.6,68.7,15,52.4,59.4,55.1,0,75,1.01,57.8,1.8125,65.1,0,0,99,74.2,15,3.7,1.1,15,15,87.6,65.1,81.8,100,47.3,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,1,100,1,72,205,61.7,0,26.052471,200,72,68,2123.706,69.8,59.5,35.9,2200,266,71.2,59.3,0,41.16811,260,126,69.5,60.1,0,48.51556,125,1019,71.7,59.7,0,28.753992,1000,565,80.2,67.9,0,0.03679627,520,607,70.4,60.2,0,42.895737,600,207,70.4,60.3,0,36.96479,200,127,70.5,60.4,0,51.69658,125,334,70.4,60.9,0,32.680122,330,262,70.8,61.3,0,100,650,651,69.3,61.5,0,100,950,505,0,60.3,0,29.70666,500,507,70.6,60.2,0,31.369028,500,177,72.7,62.5,0,47.54199,175,249,70.2,63,0,41.753273,245,224,71.4,62.7,0,41.893215,220,354,73.8,62.6,0,32.44135,350,163,73.6,62.9,0,30.867815,160,342,72.2,62.8,0,31.38811,335,340,72.6,62.7,0,27.755352,335,198,71,63.4,0,36.26683,195,392,73.8,62.9,0,27.912981,380,251,69.3,62.5,0,42.507645,245,178,73.3,62.6,0,44.31526,175,250,72.5,62.6,0,46.592438,245,429,71.7,62.3,0,40.16968,420,163,72.5,63.1,0,27.026037,160,340,72.2,62.8,0,35.823265,335,305,72.9,63.2,0,31.311775,300,411,71.8,62.5,0,28.459465,400,202,70.8,63.1,0,36.46598,195,411,71,62.3,0,33.03835,380,351,69.8,62.8,0,29.802864,335,179,73.5,62.2,0,58.15016,175,253,72.7,62.7,0,44.705463,245,357,72.4,62.2,0,35.836803,350,162,73.4,62.6,0,34.77029,160,341,73.9,62.5,0,39.582054,335,235,72.8,63.5,0,39.687614,230,290,73.3,62.5,0,35.709904,285,202,70.3,63,0,43.127674,195,416,73.5,62.6,0,38.94539,380,349,71.4,62.2,0,38.487972,335,181,72.8,62.4,0,57.310658,175,250,72.9,62.4,0,44.511078,245,431,72.2,62.5,0,46.66749,420,162,73.7,62.5,0,31.081575,160,342,72.1,62.4,0,33.24384,335,103,71.7,63.1,0,32.884098,100,340,72.3,63,0,39.184376,335,201,71.2,286.5,0,32.918346,195,390,73.1,62.5,0,36.798237,380,339,71,62.5,0,41.526253,335,208,73.8,62.5,0,37.314926,200,321,73.8,62.5,0,52.580063,317.8003,355,72.6,62.3,0,38.907806,350,167,72.4,62.8,0,42.593555,160,358,69.4,62.3,0,51.661594,335,237,73.5,63.1,0,43.398018,230,163,71.8,62.8,0,35.289803,150,203,70.5,63.5,0,44.27611,195,392,73.4,62.6,0,41.25521,380,587,69.3,62.1,0,66.383484,575,337,73.9,63.3,0,45.378323,335,254,72.9,63.3,0,42.120644,250,178,72.8,63.3,0,58.98389,175,193,73.6,63.1,0,30.61983,190,189,70.8,62.8,0,45.01378,185,306,69.9,62.5,0,40.37215,300,304,72.6,62.3,0,34.662395,300,213,68.7,62.3,0,56.202896,210,891,67.5,62,0,91.46404,880,88.1,88.2,88.5,135.6,100.7,112,1,-0.1,29.87
20170618,1205,86.4,74.6,43.13384087,47.98790833,263,49.8,44.4,5.6,83.6,78.8,-0.1,3.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.4,58.3,100,15,66.6,56.8,100,0,74,1.5,57.8,1.8125,63,0,0,51.2,13.7,0,0,0,73.1,74.7,61.7,68.3,15,52.5,59.4,57.1,0,75,0.99,57.8,1.8125,65.1,0,0,99,73.4,15.7,4.1,0.5,15,15,87.6,65.1,81.6,100,48.2,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,1,100,1,72,206,61.6,0,26.052471,200,72,68,2123.706,69.8,59.4,36.1,2200,265,71.2,59.2,0,41.16811,260,126,69.5,60,0,48.51556,125,1023,71.7,59.6,0,28.753992,1000,565,80.1,67.9,0,0.03679627,520,606,70.4,60.1,0,42.895737,600,208,70.4,60.2,0,36.96479,200,127,70.5,60.3,0,51.69658,125,334,70.3,60.8,0,32.680122,330,261,70.8,61.3,0,100,650,654,69.3,61.4,0,100,950,505,0,60.1,0,29.70666,500,508,70.6,60.1,0,31.369028,500,177,72.7,62.5,0,47.54199,175,249,70.2,62.9,0,41.753273,245,224,71.4,62.7,0,41.893215,220,353,73.8,62.6,0,32.44135,350,163,73.6,62.9,0,30.867815,160,342,72.2,62.7,0,31.38811,335,341,72.6,62.6,0,27.755352,335,197,70.9,63.4,0,36.26683,195,391,73.8,62.9,0,27.912981,380,249,69.3,62.5,0,42.507645,245,177,73.3,62.5,0,44.31526,175,248,72.5,62.6,0,46.592438,245,429,71.7,62.4,0,40.16968,420,162,72.5,63.1,0,27.026037,160,340,72.2,62.8,0,35.823265,335,305,72.8,63.2,0,31.311775,300,409,71.8,62.5,0,28.459465,400,201,70.8,63.1,0,36.46598,195,394,71,62.3,0,33.03835,380,348,69.8,62.8,0,29.802864,335,180,73.5,62.2,0,58.15016,175,250,72.7,62.6,0,44.705463,245,359,72.4,62.3,0,35.836803,350,163,73.4,62.6,0,34.77029,160,343,74,62.5,0,39.582054,335,237,72.8,63.4,0,39.687614,230,291,73.3,62.5,0,35.709904,285,204,70.3,63,0,43.127674,195,399,73.5,62.6,0,38.94539,380,337,71.4,62.2,0,38.487972,335,180,72.9,62.4,0,57.310658,175,249,72.9,62.4,0,44.511078,245,425,72.2,62.5,0,46.66749,420,162,73.6,62.5,0,31.081575,160,341,72.1,62.4,0,33.24384,335,104,71.6,63.1,0,32.884098,100,340,72.3,62.9,0,39.184376,335,200,71.1,286.7,0,32.918346,195,389,73.1,62.5,0,36.798237,380,340,70.9,62.5,0,41.526253,335,205,73.8,62.4,0,37.314926,200,322,73.8,62.5,0,52.580063,317.8003,356,72.6,62.3,0,38.907806,350,167,72.4,62.8,0,42.593555,160,360,69.4,62.2,0,51.661594,335,235,73.5,63.1,0,43.398018,230,165,71.7,62.7,0,35.289803,150,202,70.5,63.5,0,44.27611,195,389,73.4,62.6,0,41.25521,380,583,69.3,62.1,0,66.383484,575,337,74,63.3,0,45.378323,335,253,72.9,63.2,0,42.120644,250,178,72.8,63.3,0,58.98389,175,193,73.6,63.1,0,30.61983,190,189,70.7,62.9,0,45.01378,185,306,69.9,62.5,0,40.37215,300,303,72.6,62.3,0,34.662395,300,213,68.7,62.3,0,56.202896,210,886,67.6,62,0,92.038574,880,88.1,88.2,88.4,137.6,100.7,112,2.5,-0.1,29.87
20170618,1210,86.3,75.5,43.3136209,47.98790833,263,49.8,44.4,5.65,83.6,78.8,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,74.3,58.2,100,15,67.4,56.8,100,0,74,1.5,57.8,1.8125,63.2,0,0,51.4,13.8,0,0,0,73.1,74.6,61.5,68.1,15,52.5,59.4,56.2,0,74.9,0.99,57.8,1.8125,65.1,0,0,99,73.1,15.2,3.7,0.5,15,15,87.6,65.1,81.6,100,48.3,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,1,100,1,72,208,61.6,0,26.052471,200,72,68,2123.706,69.8,59.3,33.3,2200,266,71.2,59.2,0,41.16811,260,127,69.5,60,0,48.51556,125,1033,71.7,59.6,0,28.753992,1000,561,80.1,67.8,0,0.03679627,520,609,70.3,60,0,42.895737,600,208,70.3,60.2,0,36.96479,200,128,70.5,60.2,0,51.69658,125,335,70.3,60.8,0,32.680122,330,263,70.8,61.2,0,100,650,660,69.3,61.4,0,100,950,507,0,60.1,0,29.70666,500,508,70.6,60.1,0,31.369028,500,178,72.7,62.5,0,47.54199,175,247,70.2,63,0,41.753273,245,223,71.3,62.7,0,41.893215,220,352,73.8,62.5,0,32.44135,350,163,73.6,62.9,0,30.867815,160,342,72.2,62.7,0,31.38811,335,340,72.6,62.6,0,27.755352,335,197,70.9,63.3,0,36.26683,195,388,73.8,62.9,0,27.912981,380,249,69.2,62.5,0,42.507645,245,177,73.3,62.5,0,44.31526,175,249,72.5,62.6,0,46.592438,245,427,71.7,62.3,0,40.16968,420,162,72.5,63,0,27.026037,160,338,72.3,62.7,0,35.823265,335,305,72.8,63.1,0,31.311775,300,409,71.8,62.5,0,28.459465,400,201,70.8,63.1,0,36.46598,195,399,70.9,62.3,0,33.03835,380,348,69.8,62.8,0,29.802864,335,177,73.5,62.1,0,58.15016,175,248,72.6,62.6,0,44.705463,245,356,72.4,62.2,0,35.836803,350,162,73.4,62.6,0,34.77029,160,336,74,62.4,0,39.582054,335,234,72.7,63.5,0,39.687614,230,290,73.2,62.4,0,35.709904,285,200,70.3,63,0,43.127674,195,416,73.5,62.6,0,38.94539,380,349,71.4,62.2,0,38.487972,335,180,72.9,62.3,0,57.310658,175,249,72.8,62.3,0,44.511078,245,430,72.2,62.4,0,46.66749,420,162,73.6,62.4,0,31.081575,160,339,72.1,62.3,0,33.24384,335,103,71.6,63.1,0,32.884098,100,341,72.2,62.9,0,39.184376,335,200,71.1,286.6,0,32.918346,195,391,73.1,62.5,0,36.798237,380,339,70.9,62.5,0,41.526253,335,206,73.8,62.4,0,37.314926,200,322,73.8,62.5,0,52.580063,317.8003,354,72.6,62.3,0,38.907806,350,167,72.4,62.7,0,42.593555,160,357,69.4,62.2,0,51.661594,335,235,73.5,63.1,0,43.398018,230,164,71.7,62.7,0,35.289803,150,202,70.4,63.5,0,44.27611,195,395,73.4,62.6,0,41.25521,380,586,69.2,62.1,0,66.383484,575,337,73.9,63.2,0,45.378323,335,254,72.9,63.2,0,42.120644,250,177,72.8,63.3,0,58.98389,175,192,73.6,63.1,0,30.61983,190,189,70.7,62.8,0,45.01378,185,304,69.9,62.5,0,40.37215,300,301,72.6,62.3,0,34.662395,300,213,68.7,62.3,0,56.202896,210,885,67.5,62,0,91.96676,880,88,88.1,88.6,137.6,100.7,111.9,0.9,-0.1,29.87
20170618,1215,86.2,74.9,43.02958401,47.98790833,264,49.8,44.4,5.65,83.6,78.7,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.4,58.3,100,15,68.1,56.8,100,0,74.1,1.55,57.8,1.8125,63.1,0,0,50.9,14,0,0,0,73.1,74.7,61.5,68.5,15,52.6,59.4,56.1,0,75.1,1,57.8,1.8125,65.1,0,0,99.2,74.1,15.7,3.7,1.1,15,15,87.3,65.1,81.6,100,49.1,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,1,100,1,72,207,61.5,0,26.052471,200,72,68,2123.706,69.8,59.4,34.4,2200,268,71.1,59.2,0,41.16811,260,127,69.5,60,0,48.51556,125,1020,71.7,59.6,0,28.753992,1000,560,80.1,67.8,0,0.03679627,520,608,70.3,60.1,0,42.895737,600,210,70.3,60.2,0,36.96479,200,128,70.4,60.2,0,51.69658,125,334,70.3,60.8,0,32.680122,330,264,70.7,61.2,0,100,650,659,69.3,61.4,0,100,950,506,0,60.1,0,29.70666,500,508,70.6,60.1,0,31.369028,500,178,72.8,62.5,0,47.54199,175,248,70.2,63,0,41.753273,245,224,71.3,62.7,0,41.893215,220,353,73.8,62.6,0,32.44135,350,163,73.6,62.9,0,30.867815,160,342,72.2,62.7,0,31.38811,335,340,72.6,62.6,0,27.755352,335,197,70.9,63.4,0,36.26683,195,389,73.7,62.9,0,27.912981,380,249,69.2,62.5,0,42.507645,245,177,73.3,62.6,0,44.31526,175,249,72.5,62.6,0,46.592438,245,428,71.7,62.4,0,40.16968,420,162,72.5,63.1,0,27.026037,160,339,72.2,62.8,0,35.823265,335,305,72.8,63.1,0,31.311775,300,411,71.8,62.5,0,28.459465,400,202,70.8,63.1,0,36.46598,195,425,70.9,62.3,0,33.03835,380,358,69.8,62.8,0,29.802864,335,178,73.5,62.2,0,58.15016,175,250,72.6,62.6,0,44.705463,245,358,72.4,62.2,0,35.836803,350,162,73.4,62.6,0,34.77029,160,341,73.9,62.5,0,39.582054,335,235,72.8,63.4,0,39.687614,230,289,73.2,62.5,0,35.709904,285,201,70.3,63,0,43.127674,195,414,73.5,62.6,0,38.94539,380,349,71.3,62.2,0,38.487972,335,180,72.8,62.3,0,57.310658,175,250,72.8,62.4,0,44.511078,245,429,72.2,62.5,0,46.66749,420,162,73.5,62.5,0,31.081575,160,342,72.2,62.4,0,33.24384,335,104,71.6,63.1,0,32.884098,100,342,72.2,62.9,0,39.184376,335,201,71.1,286.8,0,32.918346,195,390,73.1,62.5,0,36.798237,380,339,70.9,62.5,0,41.526253,335,210,73.8,62.5,0,37.314926,200,319,73.8,62.5,0,52.580063,317.8003,354,72.6,62.3,0,38.907806,350,167,72.4,62.8,0,42.593555,160,359,69.4,62.3,0,51.661594,335,235,73.5,63.1,0,43.398018,230,165,71.7,62.7,0,35.289803,150,201,70.4,63.5,0,44.27611,195,385,73.4,62.7,0,41.25521,380,583,69.2,62.2,0,66.383484,575,337,73.9,63.2,0,45.378323,335,253,72.9,63.2,0,42.120644,250,178,72.8,63.3,0,58.98389,175,193,73.6,63.1,0,30.61983,190,189,70.7,62.8,0,45.01378,185,307,69.8,62.5,0,40.37215,300,302,72.6,62.3,0,34.662395,300,213,68.7,62.3,0,56.202896,210,885,67.5,62.1,0,91.96676,880,88,88.1,88.5,138.6,100.7,111.6,1,0.1,29.87
20170618,1220,86.3,74.6,43.04312157,47.98790833,261,49.8,44.4,5.6,83.5,78.7,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.4,58.2,100,15,68.7,56.8,100,0,74,1.5,57.8,1.8125,63,0,0,50.8,13.9,0,0,0,73.1,74.7,61.5,68.2,15,52.7,59.4,56.8,0,75,0.99,57.8,1.8125,65.1,0,0,99,73.5,16,3.8,1.3,15,15,87.6,65.1,81.6,100,49.1,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,1,100,1,72,206,61.5,0,26.052471,200,72,68,2123.706,69.8,59.3,34.5,2200,266,71.1,59.1,0,41.16811,260,126,69.4,59.9,0,48.51556,125,1022,71.6,59.5,0,28.753992,1000,562,80.1,67.7,0,0.03679627,520,608,70.4,60,0,42.895737,600,210,70.2,60.1,0,36.96479,200,128,70.4,60.2,0,51.69658,125,335,70.3,60.7,0,32.680122,330,262,70.7,61.2,0,100,650,657,69.2,61.3,0,100,950,506,0,60.1,0,29.70666,500,508,70.6,60,0,31.369028,500,177,72.7,62.5,0,47.54199,175,246,70.2,62.9,0,41.753273,245,223,71.3,62.7,0,41.893215,220,351,73.8,62.6,0,32.44135,350,163,73.6,62.8,0,30.867815,160,338,72.2,62.7,0,31.38811,335,338,72.6,62.6,0,27.755352,335,196,70.9,63.3,0,36.26683,195,386,73.7,62.9,0,27.912981,380,248,69.2,62.5,0,42.507645,245,176,73.3,62.5,0,44.31526,175,247,72.5,62.6,0,46.592438,245,425,71.7,62.3,0,40.16968,420,162,72.5,63,0,27.026037,160,338,72.2,62.7,0,35.823265,335,304,72.8,63.1,0,31.311775,300,408,71.8,62.5,0,28.459465,400,200,70.8,63.1,0,36.46598,195,402,70.9,62.3,0,33.03835,380,347,69.8,62.8,0,29.802864,335,178,73.5,62.1,0,58.15016,175,248,72.6,62.6,0,44.705463,245,356,72.4,62.2,0,35.836803,350,162,73.4,62.6,0,34.77029,160,337,74,62.5,0,39.582054,335,233,72.8,63.5,0,39.687614,230,289,73.2,62.4,0,35.709904,285,200,70.2,63,0,43.127674,195,411,73.5,62.6,0,38.94539,380,348,71.3,62.2,0,39.089348,335,178,72.8,62.3,0,57.310658,175,248,72.8,62.4,0,44.511078,245,424,72.2,62.4,0,46.66749,420,161,73.6,62.5,0,31.081575,160,340,72.2,62.3,0,33.24384,335,103,71.6,63.1,0,32.884098,100,339,72.2,62.9,0,39.184376,335,199,71.1,286.9,0,32.918346,195,385,73.1,62.5,0,36.798237,380,338,70.9,62.5,0,41.526253,335,207,73.8,62.4,0,37.314926,200,322,73.8,62.4,0,52.580063,317.8003,353,72.6,62.3,0,38.907806,350,167,72.4,62.7,0,42.593555,160,347,69.4,62.2,0,51.661594,335,234,73.5,63.1,0,43.398018,230,164,71.7,62.7,0,35.289803,150,201,70.4,63.5,0,44.27611,195,390,73.4,62.6,0,41.25521,380,582,69.2,62.1,0,66.383484,575,337,73.9,63.2,0,45.378323,335,253,72.9,63.2,0,42.120644,250,176,72.8,63.2,0,58.98389,175,193,73.6,63.1,0,30.61983,190,188,70.7,62.8,0,45.01378,185,305,69.8,62.5,0,40.37215,300,301,72.6,62.2,0,34.662395,300,212,68.6,62.3,0,56.202896,210,884,67.5,62,0,91.96676,880,88,88.1,88.5,137.6,100.7,111.7,0.7,0,29.86
20170618,1225,86.9,73.1,43.16429817,47.98790833,262,49.8,44.4,5.6,83.6,78.8,-0.1,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.3,58.2,100,15,69.3,56.8,100,0,74,1.55,57.8,1.8125,62.9,0,0,51.5,13.6,0,0,0,73.1,74.8,61.5,68.3,15,52.8,59.4,52.2,0,75.1,0.98,57.8,1.8125,65,0,0,99.2,73.5,14.3,3.9,1.8,15,15,87.9,65.1,81.6,100,49.7,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,1,100,1,72,206,61.5,0,26.052471,200,72,68,2123.706,69.7,59.2,34.6,2200,265,71.1,59.1,0,41.16811,260,127,69.4,59.8,0,48.51556,125,1021,71.6,59.5,0,28.753992,1000,562,80.1,67.7,0,0.03679627,520,607,70.4,59.9,0,42.895737,600,210,70.2,60.1,0,36.96479,200,128,70.4,60.1,0,51.69658,125,334,70.4,60.6,0,32.680122,330,263,70.7,61.1,0,100,650,654,69.2,61.3,0,100,950,506,0,60,0,29.70666,500,507,70.5,59.9,0,31.369028,500,177,72.7,62.6,0,47.54199,175,248,70.2,63,0,41.753273,245,223,71.3,62.7,0,41.893215,220,351,73.8,62.6,0,32.44135,350,163,73.6,62.9,0,30.867815,160,340,72.2,62.7,0,31.38811,335,338,72.6,62.6,0,27.755352,335,196,70.9,63.4,0,36.26683,195,393,73.7,62.9,0,27.912981,380,248,69.1,62.5,0,42.507645,245,176,73.3,62.5,0,44.31526,175,247,72.5,62.6,0,46.592438,245,426,71.7,62.4,0,40.16968,420,162,72.4,63.1,0,27.026037,160,338,72.3,62.8,0,35.823265,335,305,72.8,63.1,0,31.311775,300,407,71.8,62.5,0,28.459465,400,200,70.7,63.1,0,36.46598,195,398,70.9,62.3,0,33.03835,380,348,69.7,62.8,0,29.802864,335,176,73.5,62.2,0,58.15016,175,249,72.6,62.6,0,44.705463,245,355,72.4,62.2,0,35.836803,350,162,73.4,62.6,0,34.77029,160,339,74,62.5,0,39.582054,335,233,72.8,63.4,0,39.687614,230,288,73.2,62.5,0,35.709904,285,199,70.2,63,0,43.127674,195,415,73.5,62.6,0,38.94539,380,349,71.3,62.2,0,38.647522,335,178,72.8,62.4,0,57.310658,175,248,72.9,62.4,0,44.511078,245,425,72.2,62.5,0,46.66749,420,161,73.6,62.5,0,31.081575,160,339,72.2,62.4,0,33.24384,335,103,71.6,63.1,0,32.884098,100,341,72.2,62.9,0,39.184376,335,199,71.1,286.5,0,32.918346,195,384,73.1,62.5,0,36.798237,380,337,70.9,62.5,0,41.526253,335,205,73.8,62.5,0,37.314926,200,320,73.8,62.5,0,52.580063,317.8003,352,72.6,62.3,0,38.907806,350,167,72.4,62.8,0,42.593555,160,350,69.4,62.3,0,51.661594,335,234,73.5,63.1,0,43.398018,230,164,71.7,62.7,0,35.289803,150,201,70.4,63.5,0,44.27611,195,389,73.4,62.6,0,41.25521,380,582,69.2,62.1,0,66.383484,575,337,74,63.2,0,45.378323,335,252,72.8,63.2,0,42.120644,250,177,72.8,63.3,0,58.98389,175,192,73.6,63.1,0,30.61983,190,187,70.7,62.9,0,45.01378,185,303,69.8,62.5,0,40.37215,300,301,72.6,62.3,0,34.947193,300,212,68.6,62.3,0,56.202896,210,887,67.5,62.1,0,92.469475,880,87.9,88,88.5,137.6,100.6,111.6,0.9,-0.5,29.86
20170618,1230,87.7,70.4,43.08284216,47.98790833,262,49.9,44.5,5.6,83.7,78.9,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,74.3,58,100,15,69.8,56.8,100,0,73.9,1.5,57.8,1.8125,62.9,0,0,51.4,13.7,0,0,0,73.1,74.9,61.5,68.4,15,52.8,59.4,57.3,0,75.2,1,57.8,1.8125,65.1,0,0,99,73.6,15.9,4.3,1.2,15,15,87.6,65.1,81.6,100,49.1,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,1,100,1,72,206,61.4,0,26.052471,200,72,68,2123.706,69.7,59.1,31.7,2200,265,71.1,59,0,41.16811,260,126,69.4,59.8,0,48.51556,125,1027,71.6,59.4,0,28.753992,1000,567,80.1,67.6,0,0.03679627,520,605,70.4,59.9,0,42.895737,600,207,70.2,60,0,36.96479,200,127,70.4,60.1,0,51.69658,125,333,70.3,60.6,0,32.680122,330,262,70.7,61,0,100,650,649,69.2,61.2,0,100,950,504,0,59.9,0,29.70666,500,507,70.6,59.9,0,31.369028,500,178,72.7,62.6,0,47.54199,175,248,70.2,62.9,0,41.753273,245,223,71.4,62.7,0,41.893215,220,353,73.8,62.6,0,32.44135,350,163,73.5,62.9,0,30.867815,160,342,72.2,62.7,0,31.38811,335,340,72.7,62.6,0,27.755352,335,197,70.9,63.4,0,36.26683,195,389,73.7,62.9,0,27.912981,380,249,69.1,62.5,0,42.507645,245,177,73.3,62.6,0,44.31526,175,249,72.5,62.7,0,46.592438,245,429,71.7,62.3,0,40.16968,420,162,72.4,63.1,0,27.026037,160,340,72.3,62.7,0,35.823265,335,305,72.8,63.1,0,31.311775,300,409,71.8,62.5,0,28.459465,400,202,70.8,63.1,0,36.46598,195,420,70.9,62.3,0,33.03835,380,356,69.7,62.8,0,29.802864,335,178,73.5,62.2,0,58.15016,175,249,72.6,62.7,0,44.705463,245,355,72.3,62.2,0,35.836803,350,162,73.4,62.7,0,34.77029,160,338,74,62.5,0,39.582054,335,234,72.8,63.5,0,39.687614,230,290,73.2,62.5,0,35.709904,285,201,70.2,63,0,43.127674,195,418,73.5,62.6,0,38.94539,380,353,71.3,62.2,0,38.193424,335,179,72.8,62.3,0,57.310658,175,249,72.8,62.4,0,44.511078,245,429,72.2,62.5,0,46.66749,420,162,73.7,62.5,0,31.081575,160,341,72.2,62.4,0,33.24384,335,103,71.6,63.1,0,32.884098,100,338,72.2,62.9,0,39.184376,335,200,71,286.5,0,32.918346,195,389,73.1,62.5,0,36.798237,380,339,70.9,62.5,0,41.526253,335,207,73.8,62.5,0,37.314926,200,320,73.8,62.5,0,52.580063,317.8003,354,72.6,62.3,0,38.907806,350,167,72.4,62.8,0,42.593555,160,358,69.4,62.3,0,51.661594,335,235,73.6,63.1,0,43.398018,230,166,71.7,62.7,0,35.289803,150,202,70.4,63.5,0,44.27611,195,389,73.4,62.6,0,41.25521,380,586,69.2,62.1,0,66.383484,575,337,74,63.2,0,45.378323,335,253,72.8,63.2,0,42.120644,250,177,72.8,63.3,0,58.98389,175,193,73.6,63.1,0,30.61983,190,189,70.7,62.8,0,45.01378,185,307,69.8,62.5,0,40.37215,300,303,72.6,62.3,0,34.947193,300,213,68.6,62.3,0,56.202896,210,886,67.4,62,0,92.520775,880,87.9,88,88.4,137.6,100.6,111.5,0.9,-0.1,29.86
20170618,1235,88,70.3,43.34193395,47.98790833,262,49.9,44.5,5.65,83.6,78.8,-0.1,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.5,58.1,100,15,70.2,56.8,100,0,74.1,1.5,57.8,1.8125,63.1,0,0,50.9,13.6,0,0,0,73.1,74.7,61.6,68.4,15,52.9,59.4,57,0,75.1,1.01,57.8,1.8125,65.1,0,0,99,73.6,15.6,4.3,0.8,15,15,87.6,65.1,81.8,100,48.3,0,82.5,1.3,64.344826,63.844826,0,12.8,0,0,1,100,1,72,206,61.3,0,26.052471,200,72,68,2123.706,69.7,59.1,33.9,2200,265,71.1,59,0,41.16811,260,127,69.4,59.8,0,48.51556,125,1019,71.6,59.4,0,28.753992,1000,563,80.1,67.6,0,0.03679627,520,607,70.4,59.8,0,42.895737,600,209,70.2,60,0,36.96479,200,127,70.4,60,0,51.69658,125,335,70.3,60.6,0,32.680122,330,262,70.7,61,0,100,650,654,69.2,61.2,0,100,950,505,0,59.9,0,29.70666,500,507,70.6,59.9,0,31.369028,500,178,72.7,62.5,0,47.54199,175,248,70.2,62.9,0,41.753273,245,222,71.4,62.7,0,41.893215,220,353,73.8,62.6,0,32.44135,350,163,73.5,62.9,0,30.867815,160,338,72.2,62.7,0,31.38811,335,339,72.7,62.6,0,27.755352,335,197,70.9,63.3,0,36.26683,195,385,73.8,62.9,0,27.912981,380,248,69.1,62.5,0,42.507645,245,177,73.3,62.5,0,44.31526,175,247,72.5,62.6,0,46.592438,245,427,71.7,62.3,0,40.16968,420,162,72.4,63,0,27.026037,160,338,72.3,62.8,0,35.823265,335,305,72.8,63.1,0,31.311775,300,410,71.8,62.5,0,28.459465,400,200,70.7,63.1,0,36.46598,195,418,70.9,62.3,0,33.03835,380,353,69.7,62.8,0,29.802864,335,178,73.5,62.1,0,58.15016,175,249,72.6,62.6,0,44.705463,245,355,72.3,62.2,0,35.836803,350,162,73.3,62.6,0,34.77029,160,338,74,62.5,0,39.582054,335,234,72.8,63.4,0,39.687614,230,290,73.2,62.4,0,35.709904,285,200,70.2,63,0,43.127674,195,416,73.5,62.6,0,38.94539,380,348,71.3,62.2,0,38.52479,335,179,72.8,62.3,0,57.310658,175,248,72.8,62.4,0,44.511078,245,425,72.2,62.4,0,46.66749,420,161,73.7,62.4,0,31.081575,160,340,72.2,62.4,0,33.24384,335,103,71.6,63.1,0,32.884098,100,341,72.2,62.9,0,39.184376,335,199,71,286.4,0,32.918346,195,386,73.1,62.5,0,36.798237,380,338,70.9,62.5,0,41.526253,335,207,73.8,62.5,0,37.314926,200,321,73.8,62.5,0,52.580063,317.8003,354,72.6,62.3,0,38.907806,350,167,72.3,62.7,0,42.593555,160,352,69.4,62.2,0,51.661594,335,235,73.6,63.1,0,43.398018,230,158,71.7,62.7,0,35.289803,150,201,70.4,63.5,0,44.27611,195,393,73.4,62.6,0,41.25521,380,587,69.2,62.1,0,66.383484,575,337,74,63.2,0,45.378323,335,252,72.8,63.2,0,42.120644,250,177,72.8,63.2,0,58.98389,175,193,73.6,63.1,0,30.61983,190,188,70.6,62.8,0,45.01378,185,308,69.8,62.5,0,40.37215,300,301,72.6,62.3,0,34.947193,300,213,68.6,62.3,0,56.202896,210,888,67.4,62,0,92.51051,880,87.9,88,88.3,137.6,100.6,111.5,0.9,-0.2,29.86
20170618,1240,88.2,68.7,43.01193027,47.98790833,260,49.9,44.4,5.65,83.6,78.7,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.5,58,100,15,70.5,56.8,100,0,74,1.55,57.8,1.8125,62.9,0,0,50.9,13.7,0,0,0,73.1,74.9,61.5,68.3,15,52.9,59.4,58.3,0,75.3,0.98,57.8,1.8125,65.1,0,0,99,73.4,16,4.2,0.7,15,15,87.4,65.1,81.8,100,48.3,0,82.5,1.3,64.344826,63.844826,0,12.8,0,0,1,100,1,72,203,61.3,0,26.052471,200,72,68,2123.706,69.7,59.1,35,2200,266,71.1,58.9,0,41.16811,260,126,69.3,59.7,0,48.51556,125,1024,71.6,59.3,0,28.753992,1000,562,80.1,67.5,0,0.03679627,520,606,70.4,59.8,0,42.895737,600,210,70.1,59.9,0,36.96479,200,128,70.4,60,0,51.69658,125,335,70.3,60.5,0,32.680122,330,263,70.7,61,0,100,650,655,69.2,61.1,0,100,950,504,0,59.9,0,29.70666,500,508,70.5,59.8,0,31.369028,500,177,72.7,62.5,0,47.54199,175,247,70.2,62.9,0,41.753273,245,223,71.3,62.7,0,41.893215,220,352,73.8,62.5,0,32.44135,350,163,73.5,62.8,0,30.867815,160,341,72.2,62.7,0,31.38811,335,339,72.7,62.6,0,27.755352,335,197,70.8,63.3,0,36.26683,195,391,73.7,62.8,0,27.912981,380,249,69.1,62.5,0,42.507645,245,177,73.3,62.5,0,44.31526,175,247,72.5,62.6,0,46.592438,245,428,71.7,62.3,0,40.16968,420,162,72.4,63,0,27.026037,160,337,72.3,62.7,0,35.823265,335,305,72.8,63.1,0,31.311775,300,410,71.8,62.4,0,28.459465,400,200,70.7,63,0,36.46598,195,405,70.9,62.3,0,33.03835,380,344,69.7,62.8,0,29.802864,335,178,73.5,62.1,0,58.15016,175,250,72.6,62.6,0,44.705463,245,355,72.3,62.2,0,35.836803,350,162,73.4,62.6,0,34.77029,160,340,74,62.4,0,39.582054,335,234,72.8,63.4,0,39.687614,230,288,73.2,62.4,0,35.709904,285,201,70.2,63,0,43.127674,195,415,73.5,62.6,0,38.94539,380,348,71.3,62.1,0,38.52479,335,179,72.8,62.3,0,57.310658,175,248,72.8,62.3,0,44.511078,245,425,72.1,62.4,0,46.66749,420,161,73.7,62.4,0,31.081575,160,341,72.2,62.3,0,33.24384,335,103,71.6,63,0,32.884098,100,342,72.2,62.9,0,39.184376,335,201,71,286.7,0,32.918346,195,388,73.1,62.5,0,36.798237,380,339,70.9,62.5,0,41.526253,335,207,73.8,62.4,0,37.314926,200,321,73.8,62.4,0,52.580063,317.8003,355,72.6,62.3,0,38.907806,350,167,72.3,62.7,0,42.593555,160,354,69.4,62.2,0,51.661594,335,235,73.6,63.1,0,43.398018,230,156,71.7,62.7,0,35.289803,150,201,70.4,63.5,0,44.27611,195,391,73.4,62.6,0,41.25521,380,585,69.2,62.1,0,66.383484,575,337,74,63.2,0,45.378323,335,253,72.8,63.2,0,42.120644,250,177,72.8,63.2,0,58.98389,175,193,73.6,63.1,0,30.61983,190,188,70.6,62.8,0,45.01378,185,305,69.7,62.5,0,40.37215,300,303,72.5,62.2,0,35.55239,300,213,68.6,62.3,0,56.202896,210,886,67.3,62,0,92.42844,880,87.9,88,88.4,136.6,100.6,111.7,1,0,29.86
20170618,1245,88.7,69.2,43.66212046,47.98790833,262,49.9,44.4,5.65,83.5,78.7,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,74.5,57.9,100,15,72.5,56,100,0,74,1.5,57,1.8125,62.9,0,0,51.1,13.8,0,0,0,73.1,75,61.5,68.5,15,53.3,59,54.3,0,75.4,1.01,57,1.8125,65.1,0,0,99.2,73.8,14.9,4.1,1,15,15,87.9,65.1,81.8,100,49.3,0,84.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100,1,72,205,61.3,0,26.052471,200,72,68,2611.5657,69.6,59,31.2,2200,266,71.1,58.9,0,41.16811,260,126,69.3,59.7,0,48.51556,125,1015,71.6,59.3,0,28.753992,1000,565,80,67.5,0,0.03679627,520,605,70.4,59.8,0,42.895737,600,209,70.1,59.9,0,36.96479,200,127,70.4,59.9,0,51.69658,125,333,70.3,60.5,0,32.680122,330,262,70.6,61,0,100,650,651,69.2,61.1,0,100,950,505,0,59.9,0,29.70666,500,507,70.5,59.8,0,31.369028,500,178,72.7,62.5,0,47.54199,175,248,70.2,62.9,0,41.753273,245,223,71.3,62.7,0,41.893215,220,354,73.8,62.6,0,32.44135,350,163,73.5,62.9,0,30.867815,160,343,72.2,62.7,0,31.38811,335,340,72.7,62.6,0,27.755352,335,198,70.8,63.3,0,36.26683,195,392,73.7,62.9,0,27.912981,380,250,69.1,62.5,0,42.507645,245,177,73.3,62.6,0,44.31526,175,250,72.5,62.6,0,46.592438,245,429,71.7,62.3,0,40.16968,420,163,72.4,63,0,27.026037,160,340,72.3,62.7,0,35.823265,335,305,72.9,63.1,0,31.311775,300,411,71.8,62.4,0,28.459465,400,201,70.7,63.1,0,36.46598,195,401,70.9,62.3,0,33.03835,380,350,69.7,62.8,0,29.802864,335,178,73.5,62.2,0,58.15016,175,251,72.6,62.6,0,44.705463,245,357,72.3,62.2,0,35.836803,350,162,73.4,62.6,0,34.77029,160,341,74.1,62.5,0,39.582054,335,235,72.8,63.4,0,39.687614,230,289,73.1,62.4,0,35.709904,285,201,70.2,63,0,43.127674,195,415,73.5,62.6,0,38.94539,380,351,71.2,62.2,0,38.52479,335,180,72.8,62.4,0,57.310658,175,249,72.8,62.4,0,44.511078,245,429,72.2,62.5,0,46.66749,420,162,73.7,62.5,0,31.081575,160,343,72.2,62.4,0,33.24384,335,102,71.6,63.1,0,32.884098,100,341,72.1,62.9,0,39.184376,335,202,71,286.5,0,32.918346,195,390,73.1,62.5,0,36.798237,380,340,70.8,62.5,0,41.526253,335,205,73.8,62.4,0,37.314926,200,322,73.8,62.5,0,52.580063,317.8003,354,72.6,62.3,0,38.907806,350,167,72.3,62.7,0,42.593555,160,363,69.4,62.3,0,51.661594,335,235,73.6,63,0,43.398018,230,167,71.7,62.7,0,35.289803,150,203,70.4,63.5,0,44.27611,195,390,73.3,62.6,0,41.25521,380,585,69.2,62.1,0,66.383484,575,337,74.1,63.2,0,45.378323,335,254,72.8,63.2,0,42.120644,250,178,72.7,63.2,0,58.98389,175,193,73.7,63.1,0,30.61983,190,189,70.6,62.8,0,45.01378,185,308,69.8,62.5,0,40.37215,300,304,72.5,62.3,0,35.55239,300,213,68.6,62.3,0,56.202896,210,888,67.3,62.1,0,92.41818,880,87.8,87.9,88.4,137.6,100.6,111.5,1,-1.4,29.86
20170618,1250,88.5,68.7,43.30124769,47.98790833,261,50,44.3,5.6,83.9,78.8,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,74.5,57.9,100,15,73.8,56,100,0,74,1.5,57,1.8125,62.7,0,0,51,13.7,0,0,0,73.1,74.9,61.2,68.4,15,53.5,59,54.5,0,75.2,0.99,57,1.8125,64.9,0,0,98.4,73.7,14.8,4,1.2,15,15,87.6,65.1,81.8,100,49.4,0,84.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100,1,72,205,61.2,0,26.052471,200,72,68,2611.5657,69.6,58.9,30.4,2200,266,71,58.8,0,41.16811,260,126,69.3,59.6,0,48.51556,125,1018,71.6,59.2,0,28.753992,1000,563,80,67.5,0,0.03679627,520,605,70.4,59.7,0,42.895737,600,208,70,59.8,0,36.96479,200,127,70.3,59.9,0,51.69658,125,335,70.3,60.4,0,32.680122,330,263,70.6,60.9,0,100,650,656,69.2,61,0,100,950,505,0,59.8,0,29.70666,500,507,70.5,59.7,0,31.369028,500,178,72.7,62.4,0,47.54199,175,248,70.2,62.8,0,41.753273,245,224,71.4,62.5,0,41.893215,220,352,73.8,62.4,0,32.44135,350,163,73.5,62.8,0,30.867815,160,341,72.2,62.6,0,31.38811,335,338,72.7,62.5,0,27.755352,335,197,70.8,63.3,0,36.26683,195,401,73.7,62.8,0,27.912981,380,251,69.1,62.3,0,43.314983,245,177,73.3,62.3,0,44.31526,175,250,72.5,62.4,0,46.592438,245,431,71.7,62.1,0,40.16968,420,163,72.4,62.9,0,27.026037,160,341,72.3,62.6,0,35.823265,335,305,72.9,63,0,31.311775,300,409,71.7,62.4,0,28.459465,400,202,70.6,63,0,36.46598,195,419,70.9,62.2,0,33.03835,380,353,69.6,62.7,0,29.802864,335,176,73.5,61.9,0,58.15016,175,249,72.6,62.5,0,44.705463,245,353,72.3,62.1,0,35.836803,350,161,73.3,62.5,0,34.77029,160,395,74.1,62.2,0,42.335587,395.59985,233,72.8,63.3,0,39.687614,230,289,73.2,62.4,0,35.709904,285,200,70.2,62.9,0,43.127674,195,413,73.5,62.5,0,38.94539,380,349,71.2,62,0,38.97889,335,179,72.8,62.2,0,57.310658,175,248,72.8,62.1,0,44.511078,245,429,72.1,62.3,0,46.66749,420,162,73.7,62.3,0,31.081575,160,341,72.2,62.2,0,33.24384,335,104,71.5,63,0,32.884098,100,339,72.1,62.8,0,39.184376,335,201,71,286.6,0,32.918346,195,390,73.1,62.4,0,36.798237,380,338,70.8,62.3,0,41.526253,335,209,73.8,62.3,0,37.314926,200,322,73.8,62.3,0,52.580063,317.8003,354,72.6,62.1,0,38.907806,350,167,72.3,62.6,0,42.593555,160,361,69.4,62,0,51.661594,335,235,73.6,63,0,43.398018,230,169,71.7,62.6,0,35.289803,150,203,70.4,63.4,0,44.27611,195,393,73.3,62.5,0,41.25521,380,584,69.1,61.8,0,66.383484,575,337,74.1,63.1,0,45.378323,335,254,72.8,63.1,0,42.120644,250,177,72.8,63.2,0,58.98389,175,194,73.7,63,0,30.61983,190,189,70.6,62.7,0,45.01378,185,303,69.7,62.3,0,40.37215,300,304,72.5,62.1,0,35.55239,300,213,68.6,62.1,0,56.202896,210,889,67.3,61.7,0,92.41818,880,87.8,87.9,88.4,137.6,100.6,111.5,0.2,0.1,29.86
20170618,1255,88.4,69.1,43.3444073,47.98790833,261,49.9,44.2,5.6,84,79,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,74.4,57.8,100,15,75,56,100,0,74,1.5,57,1.8125,62.6,0,0,51,13.6,0,0,0,73.1,75,61,68.5,15,53.5,59,54.3,0,75.4,1.01,57,1.8125,64.8,0,0,98.9,73.7,14.8,4.2,1.4,15,15,87.5,65.1,81.6,100,48.1,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,206,61.1,0,26.052471,200,72,68,2123.706,69.6,58.9,35.4,2200,265,71,58.7,0,41.16811,260,127,69.3,59.5,0,48.51556,125,1028,71.6,59.1,0,28.753992,1000,564,80,67.4,0,0.03679627,520,608,70.3,59.6,0,42.895737,600,209,70,59.7,0,36.96479,200,127,70.3,59.8,0,51.69658,125,334,70.3,60.3,0,32.680122,330,262,70.6,60.8,0,100,650,655,69.1,60.9,0,100,950,505,0,59.7,0,29.70666,500,507,70.5,59.6,0,31.369028,500,177,72.7,62.2,0,47.54199,175,248,70.2,62.6,0,41.753273,245,222,71.3,62.4,0,41.893215,220,352,73.8,62.2,0,32.44135,350,163,73.5,62.7,0,30.867815,160,339,72.2,62.4,0,31.38811,335,340,72.7,62.3,0,27.755352,335,197,70.8,63.1,0,36.26683,195,398,73.7,62.6,0,27.912981,380,251,69.1,62.2,0,43.314983,245,177,73.3,62.2,0,44.31526,175,248,72.5,62.3,0,46.592438,245,428,71.7,62,0,40.16968,420,162,72.4,62.8,0,27.026037,160,339,72.3,62.5,0,35.823265,335,305,72.9,62.9,0,31.311775,300,409,71.7,62.2,0,28.459465,400,199,70.7,62.8,0,36.46598,195,409,70.9,62,0,33.03835,380,351,69.6,62.5,0,29.802864,335,175,73.5,61.8,0,58.43418,175,248,72.6,62.3,0,44.705463,245,352,72.3,61.9,0,35.836803,350,161,73.3,62.3,0,34.77029,160,424,74.1,62.1,0,45.27351,425.89984,232,72.9,63.2,0,39.687614,230,287,73.1,62.2,0,35.709904,285,197,70.2,62.7,0,43.127674,195,412,73.5,62.3,0,38.94539,380,352,71.2,61.8,0,38.52479,335,180,72.8,62,0,57.310658,175,249,72.8,62,0,44.511078,245,426,72.1,62.1,0,46.66749,420,161,73.6,62.2,0,31.081575,160,341,72.2,62.1,0,33.24384,335,104,71.6,62.9,0,32.884098,100,340,72.1,62.7,0,39.184376,335,200,71,286.5,0,32.918346,195,387,73.1,62.2,0,36.798237,380,337,70.8,62.2,0,41.526253,335,208,73.8,62.1,0,37.314926,200,320,73.8,62.1,0,52.580063,317.8003,353,72.6,61.9,0,38.907806,350,167,72.3,62.5,0,42.593555,160,357,69.4,61.9,0,51.661594,335,234,73.6,62.9,0,43.398018,230,160,71.7,62.5,0,35.289803,150,202,70.4,63.2,0,44.27611,195,392,73.3,62.3,0,41.25521,380,581,69.1,61.7,0,66.383484,575,393,74,62.9,0,48.641277,385.7498,250,72.8,63,0,42.120644,250,176,72.8,63,0,58.98389,175,192,73.7,62.8,0,30.61983,190,187,70.6,62.5,0,45.01378,185,303,69.7,62.2,0,40.37215,300,303,72.4,61.9,0,35.55239,300,213,68.5,62,0,56.202896,210,886,67.3,61.6,0,92.55155,880,87.8,87.9,88.2,134.6,100.5,111.7,0.9,-0.1,29.85
20170618,1300,88,70.1,43.28432955,47.98790833,265,49.8,44.3,5.6,83.9,79,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,74.5,57.7,100,15,76.1,56,100,0,74,1.55,57,1.8125,62.4,0,0,51,13.5,0,0,0,73.1,74.7,61.1,68.5,15,53.5,59,55.9,0,75,1,57,1.8125,64.7,0,0,98.8,73.6,15.2,3.7,0.8,15,15,87.6,65.1,81.6,100,49.1,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,203,61.1,0,26.052471,200,72,68,2123.706,69.6,58.8,33.5,2200,266,71,58.6,0,41.16811,260,127,69.3,59.4,0,48.51556,125,1026,71.6,59,0,28.753992,1000,560,80,67.4,0,0.03679627,520,609,70.3,59.5,0,42.895737,600,210,70,59.6,0,36.96479,200,128,70.3,59.7,0,51.69658,125,335,70.2,60.3,0,32.680122,330,263,70.6,60.7,0,100,650,659,69.2,60.9,0,100,950,506,0,59.6,0,29.70666,500,508,70.5,59.5,0,31.369028,500,177,72.6,62.1,0,47.54199,175,248,70.1,62.5,0,41.753273,245,222,71.3,62.3,0,41.893215,220,353,73.8,62.1,0,32.44135,350,163,73.5,62.5,0,30.867815,160,340,72.2,62.3,0,31.38811,335,339,72.6,62.2,0,27.755352,335,197,70.8,63,0,36.26683,195,389,73.7,62.5,0,27.912981,380,255,69,62,0,43.314983,245,177,73.3,62,0,44.31526,175,248,72.5,62.1,0,46.592438,245,427,71.7,61.9,0,40.16968,420,162,72.4,62.7,0,27.026037,160,338,72.3,62.3,0,35.823265,335,305,72.9,62.8,0,31.311775,300,411,71.7,62.1,0,28.459465,400,200,70.6,62.7,0,36.46598,195,420,70.9,61.9,0,33.03835,380,351,69.6,62.4,0,29.802864,335,178,73.5,61.6,0,58.43418,175,249,72.6,62.2,0,44.705463,245,355,72.3,61.7,0,35.836803,350,162,73.3,62.2,0,34.77029,160,457,74,61.9,0,45.96189,456.19983,233,72.9,63.1,0,39.687614,230,291,73.1,62,0,35.709904,285,200,70.2,62.6,0,43.127674,195,389,73.5,62.2,0,38.94539,380,335,71.2,61.7,0,39.42072,335,179,72.7,61.9,0,57.310658,175,248,72.8,61.9,0,44.511078,245,427,72.1,62,0,46.66749,420,161,73.6,62,0,31.081575,160,338,72.2,61.9,0,33.24384,335,106,71.6,62.7,0,32.884098,100,341,72.1,62.5,0,39.184376,335,199,70.9,286.7,0,32.918346,195,388,73.1,62.1,0,36.798237,380,339,70.8,62,0,41.526253,335,206,73.8,62,0,37.314926,200,319,73.8,62,0,52.580063,317.8003,354,72.6,61.8,0,38.907806,350,167,72.3,62.3,0,42.593555,160,355,69.4,61.7,0,51.661594,335,233,73.6,62.7,0,43.398018,230,160,71.6,62.3,0,35.289803,150,202,70.3,63.1,0,44.27611,195,389,73.3,62.2,0,41.25521,380,585,69.1,61.6,0,66.383484,575,393,73.9,62.8,0,48.2675,385.7498,251,72.8,62.8,0,42.120644,250,177,72.8,62.9,0,58.98389,175,192,73.7,62.7,0,30.61983,190,187,70.6,62.4,0,45.01378,185,303,69.7,62,0,40.37215,300,302,72.5,61.8,0,35.55239,300,212,68.5,61.8,0,56.202896,210,886,67.2,61.5,0,92.47974,880,87.7,87.9,88.3,137.6,100.5,111.6,0.9,1.5,29.85
20170618,1305,87.9,69.2,42.89451312,50.1762,265,49.9,44.2,5.65,83.9,78.9,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,74.5,57.7,100,15,77.3,56,100,0,74,1.55,57,1.8125,62.4,0,0,51.4,13.6,0,0,0,73.1,74.8,61.1,69,15,53.4,59,55.8,0,75.2,1.01,57,1.8125,64.6,0,0,98.8,74.6,15.1,4.2,1.4,15,15,87.3,65.1,81.6,100,49,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,204,61.1,0,26.052471,200,72,68,2611.5657,69.5,58.8,29.8,2200,266,71,58.7,0,41.16811,260,127,69.2,59.4,0,48.51556,125,1034,71.6,59,0,28.753992,1000,561,80,67.3,0,0.03679627,520,609,70.3,59.5,0,42.895737,600,209,70,59.7,0,36.96479,200,128,70.2,59.7,0,51.69658,125,335,70.2,60.2,0,32.680122,330,264,70.6,60.7,0,100,650,658,69.1,60.9,0,100,950,505,0,59.6,0,29.70666,500,508,70.4,59.5,0,31.369028,500,178,72.6,62,0,47.54199,175,248,70.1,62.4,0,41.753273,245,224,71.3,62.2,0,41.893215,220,354,73.8,62.1,0,32.44135,350,163,73.5,62.4,0,30.867815,160,341,72.2,62.3,0,31.38811,335,340,72.6,62.1,0,27.755352,335,198,70.7,62.9,0,36.26683,195,390,73.7,62.4,0,27.912981,380,254,69,62,0,42.874615,245,177,73.3,62,0,44.31526,175,249,72.4,62.1,0,46.592438,245,428,71.7,61.8,0,40.16968,420,162,72.4,62.6,0,27.026037,160,340,72.3,62.2,0,35.823265,335,305,72.8,62.7,0,31.311775,300,411,71.7,62,0,28.459465,400,201,70.6,62.6,0,36.46598,195,407,70.8,61.8,0,33.03835,380,349,69.6,62.3,0,29.802864,335,179,73.4,61.6,0,59.508522,175,250,72.6,62.1,0,44.705463,245,357,72.3,61.7,0,36.277874,350,162,73.3,62.1,0,34.77029,160,457,74,61.9,0,46.207745,456.19983,234,72.9,63,0,39.687614,230,292,73.1,62,0,35.709904,285,201,70.1,62.5,0,43.127674,195,395,73.5,62.1,0,38.94539,380,334,71.2,61.6,0,38.917526,335,180,72.7,61.8,0,57.310658,175,250,72.8,61.8,0,44.511078,245,429,72.1,61.9,0,46.66749,420,161,73.6,61.9,0,31.081575,160,342,72.2,61.9,0,33.24384,335,104,71.6,62.6,0,32.884098,100,341,72.1,62.5,0,39.184376,335,201,70.9,286.4,0,32.918346,195,386,73,62,0,36.798237,380,340,70.8,61.9,0,41.526253,335,208,73.8,61.9,0,37.314926,200,322,73.8,61.9,0,52.580063,317.8003,356,72.5,61.7,0,38.907806,350,167,72.3,62.2,0,42.593555,160,357,69.3,61.7,0,51.661594,335,236,73.6,62.6,0,43.398018,230,161,71.6,62.3,0,35.289803,150,202,70.4,63,0,44.27611,195,388,73.3,62.1,0,41.25521,380,585,69.1,61.5,0,66.383484,575,337,73.9,62.7,0,45.62077,342.25046,254,72.8,62.7,0,42.120644,250,178,72.7,62.8,0,58.98389,175,195,73.7,62.6,0,31.219276,190,189,70.6,62.3,0,45.01378,185,307,69.7,61.9,0,40.37215,300,305,72.4,61.7,0,35.55239,300,214,68.5,61.7,0,56.202896,210,890,67.2,61.5,0,91.956505,880,87.7,87.8,88.3,135.6,100.5,111.2,2.8,0,29.85
20170618,1310,88.2,69.2,43.18363413,50.1762,263,49.8,44.2,5.65,83.8,78.8,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,74.4,57.6,100,15,78.2,56,100,0,73.9,1.55,57,1.8125,62.4,0,0,50.9,13.9,0,0,0,73,74.8,60.7,68.6,15,53.5,59,59.5,0,75.3,1.01,57,1.8125,64.5,0,0,98.8,74,17.7,4.2,0.9,15,15,87.6,65.1,81.6,100,50.5,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,204,61,0,26.052471,200,72,68,2123.706,69.5,58.7,33.8,2200,266,71,58.5,0,41.16811,260,127,69.2,59.3,0,48.51556,125,1010,71.6,58.9,0,28.753992,1000,560,80,67.3,0,0.03679627,520,608,70.3,59.4,0,42.895737,600,209,69.9,59.6,0,36.96479,200,128,70.2,59.6,0,51.69658,125,334,70.2,60.2,0,32.680122,330,263,70.6,60.6,0,100,650,658,69.1,60.8,0,100,950,506,0,59.5,0,29.70666,500,508,70.4,59.4,0,31.369028,500,178,72.6,62,0,47.54199,175,248,70.1,62.4,0,41.753273,245,223,71.3,62.2,0,41.893215,220,353,73.8,62,0,32.44135,350,163,73.5,62.4,0,30.867815,160,341,72.2,62.2,0,31.38811,335,338,72.6,62.1,0,27.755352,335,197,70.7,62.9,0,36.26683,195,387,73.7,62.3,0,27.912981,380,253,69,61.9,0,42.874615,245,177,73.3,62,0,44.31526,175,248,72.4,62,0,46.592438,245,426,71.7,61.8,0,40.16968,420,162,72.4,62.5,0,27.026037,160,338,72.3,62.2,0,35.823265,335,305,72.8,62.7,0,31.311775,300,410,71.7,61.9,0,28.459465,400,200,70.6,62.6,0,36.46598,195,399,70.8,61.7,0,33.03835,380,349,69.6,62.3,0,29.802864,335,178,73.4,61.5,0,59.508522,175,248,72.6,62.1,0,44.705463,245,354,72.3,61.6,0,36.277874,350,162,73.3,62.1,0,34.77029,160,457,73.9,61.8,0,46.19545,456.19983,233,72.9,62.9,0,39.687614,230,291,73.1,61.9,0,35.709904,285,200,70.1,62.5,0,43.127674,195,394,73.5,62.1,0,38.94539,380,340,71.2,61.6,0,39.531174,335,179,72.7,61.8,0,57.310658,175,248,72.8,61.8,0,44.511078,245,424,72.1,61.9,0,46.66749,420,161,73.6,61.9,0,31.081575,160,342,72.2,61.8,0,33.24384,335,103,71.6,62.6,0,32.884098,100,341,72.1,62.4,0,39.184376,335,199,70.9,286.7,0,32.918346,195,386,73,62,0,36.798237,380,338,70.7,61.9,0,41.526253,335,209,73.7,61.8,0,37.314926,200,294,73.7,61.9,0,50.46282,290.49973,355,72.5,61.7,0,38.907806,350,167,72.3,62.2,0,42.593555,160,357,69.3,61.7,0,51.661594,335,234,73.6,62.6,0,43.398018,230,164,71.6,62.2,0,35.289803,150,202,70.3,63,0,44.27611,195,389,73.3,62,0,41.25521,380,585,69,61.5,0,66.383484,575,337,74,62.7,0,45.62077,342.25046,252,72.8,62.7,0,42.120644,250,177,72.7,62.7,0,58.98389,175,196,73.6,62.6,0,31.219276,190,188,70.6,62.3,0,45.01378,185,307,69.6,61.9,0,40.37215,300,304,72.4,61.7,0,35.55239,300,213,68.4,61.7,0,56.202896,210,886,67.2,61.4,0,92.44896,880,87.7,87.8,88.2,137.6,100.5,111.4,0.9,-0.2,29.85
20170618,1315,88.2,68.2,42.85540588,50.1762,265,49.8,44.2,5.65,83.7,78.7,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,74.5,57.6,100,15,79.2,56,100,0,74,1.55,57,1.8125,62.3,0,0,51.5,13.7,0,0,0,73,74.8,60.8,68.6,15,53.3,59,58,0,75.2,1.01,57,1.8125,64.5,0,0,98.8,73.9,15.8,4.1,0.6,15,15,87.6,65.1,81.6,100,49.4,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,203,61,0,26.052471,200,72,68,2123.706,69.5,58.7,35.9,2200,265,70.9,58.5,0,41.16811,260,127,69.2,59.3,0,48.51556,125,1017,71.5,58.9,0,28.753992,1000,563,80,67.2,0,0.03679627,520,606,70.3,59.4,0,42.895737,600,208,69.9,59.5,0,36.96479,200,128,70.2,59.6,0,51.69658,125,333,70.2,60.2,0,32.680122,330,262,70.5,60.6,0,100,650,653,69.1,60.8,0,100,950,505,0,59.5,0,29.70666,500,508,70.4,59.4,0,31.369028,500,178,72.6,61.9,0,47.54199,175,248,70.1,62.3,0,41.753273,245,223,71.3,62.1,0,41.893215,220,354,73.8,61.9,0,32.44135,350,163,73.5,62.3,0,30.867815,160,340,72.2,62.1,0,31.38811,335,340,72.6,62,0,27.755352,335,197,70.7,62.8,0,36.26683,195,392,73.7,62.3,0,27.912981,380,255,68.9,61.9,0,42.874615,245,177,73.3,61.9,0,44.31526,175,249,72.4,62,0,46.592438,245,429,71.6,61.7,0,40.16968,420,162,72.4,62.5,0,27.026037,160,340,72.3,62.1,0,35.823265,335,305,72.8,62.6,0,31.311775,300,410,71.7,61.9,0,28.459465,400,200,70.6,62.5,0,36.46598,195,401,70.8,61.7,0,33.03835,380,345,69.6,62.2,0,29.802864,335,178,73.4,61.4,0,59.508522,175,247,72.6,62,0,44.705463,245,357,72.3,61.6,0,36.277874,350,162,73.3,62,0,34.77029,160,455,73.9,61.7,0,46.19545,456.19983,234,72.9,62.9,0,39.687614,230,290,73,61.8,0,35.709904,285,200,70.1,62.4,0,43.127674,195,389,73.5,62,0,38.94539,380,338,71.1,61.5,0,39.077072,335,180,72.8,61.7,0,57.310658,175,248,72.8,61.7,0,44.511078,245,429,72,61.8,0,46.66749,420,161,73.7,61.8,0,31.081575,160,343,72.2,61.7,0,33.24384,335,105,71.6,62.5,0,32.884098,100,340,72,62.3,0,39.184376,335,200,70.9,286.2,0,32.918346,195,386,73,61.9,0,36.798237,380,338,70.7,61.8,0,41.526253,335,209,73.7,61.8,0,37.314926,200,295,73.8,61.9,0,50.46282,290.49973,355,72.5,61.6,0,38.907806,350,167,72.3,62.1,0,42.593555,160,354,69.3,61.6,0,51.661594,335,236,73.6,62.5,0,43.398018,230,159,71.6,62.1,0,35.289803,150,201,70.3,62.9,0,44.27611,195,390,73.3,62,0,41.25521,380,585,69,61.4,0,66.383484,575,337,74,62.6,0,45.62077,342.25046,253,72.7,62.6,0,42.120644,250,177,72.7,62.7,0,58.98389,175,196,73.6,62.5,0,31.219276,190,188,70.5,62.2,0,45.01378,185,306,69.6,61.8,0,40.37215,300,304,72.4,61.6,0,35.55239,300,213,68.4,61.7,0,56.202896,210,888,67.1,61.3,0,92.51051,880,87.7,87.8,88.1,136.6,100.5,111.3,2.4,-0.1,29.85
