20170618,1320,88.3,68.2,42.95109529,50.1762,261,49.8,44.1,5.6,83.5,78.6,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.4,57.5,100,15,80.1,56,100,0,74,1.55,57,1.8125,62.2,0,0,50.9,13.6,0,0,0,73,75,60.7,68.3,15,53.1,59,54.2,0,75.3,1,57,1.8125,64.3,0,0,98.8,73.5,14.7,3.8,0.5,15,15,87.7,65.1,81.6,100,49.1,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,204,60.9,0,26.052471,200,72,68,2123.706,69.4,58.6,36,2200,265,70.9,58.4,0,41.16811,260,126,69.2,59.3,0,48.51556,125,1009,71.5,58.9,0,28.753992,1000,562,80,67.2,0,0.03679627,520,606,70.3,59.4,0,42.895737,600,209,69.9,59.5,0,36.96479,200,128,70.2,59.6,0,51.69658,125,334,70.2,60.1,0,32.680122,330,262,70.5,60.6,0,100,650,654,69.1,60.7,0,100,950,505,0,59.4,0,29.70666,500,507,70.4,59.4,0,31.369028,500,178,72.6,61.9,0,47.54199,175,247,70.1,62.3,0,41.753273,245,223,71.3,62,0,41.893215,220,352,73.8,61.9,0,32.44135,350,163,73.5,62.2,0,30.867815,160,342,72.2,62.1,0,31.38811,335,339,72.5,62,0,27.755352,335,196,70.7,62.8,0,36.26683,195,392,73.6,62.2,0,27.912981,380,255,68.9,61.8,0,42.874615,245,177,73.2,61.8,0,44.31526,175,248,72.4,61.9,0,46.592438,245,429,71.6,61.6,0,40.16968,420,162,72.4,62.4,0,27.026037,160,338,72.3,62.1,0,35.823265,335,305,72.8,62.5,0,31.311775,300,409,71.7,61.8,0,28.459465,400,201,70.5,62.5,0,36.46598,195,391,70.8,61.6,0,33.03835,380,344,69.6,62.2,0,29.802864,335,179,73.4,61.4,0,59.953075,175,249,72.6,62,0,44.97973,245,352,72.2,61.5,0,36.731194,350,161,73.3,61.9,0,34.77029,160,451,73.9,61.7,0,46.6134,456.19983,232,72.9,62.8,0,39.687614,230,288,73,61.8,0,35.709904,285,198,70,62.3,0,43.127674,195,409,73.5,62,0,38.94539,380,343,71.1,61.5,0,38.475697,335,180,72.7,61.6,0,57.310658,175,249,72.8,61.7,0,44.511078,245,425,72,61.7,0,46.66749,420,161,73.7,61.8,0,31.081575,160,339,72.2,61.7,0,33.24384,335,103,71.6,62.5,0,32.884098,100,341,72,62.3,0,39.184376,335,201,70.9,286.5,0,32.918346,195,391,73,61.8,0,36.798237,380,338,70.7,61.8,0,41.526253,335,209,73.7,61.7,0,37.314926,200,295,73.8,61.8,0,50.46282,290.49973,355,72.5,61.6,0,38.907806,350,167,72.2,62.1,0,42.593555,160,358,69.3,61.6,0,51.661594,335,235,73.6,62.5,0,43.398018,230,166,71.6,62.1,0,35.289803,150,202,70.3,62.9,0,44.27611,195,386,73.3,61.9,0,41.25521,380,585,69,61.4,0,66.383484,575,338,74,62.6,0,45.62077,342.25046,253,72.7,62.6,0,42.120644,250,177,72.7,62.6,0,58.98389,175,196,73.7,62.4,0,31.219276,190,188,70.5,62.2,0,45.01378,185,304,69.6,61.8,0,40.37215,300,305,72.4,61.6,0,35.55239,300,213,68.3,61.6,0,56.202896,210,887,67.1,61.3,0,92.42844,880,87.6,87.7,88.1,136.6,100.5,111.2,0.9,1,29.85
20170618,1325,89,66.9,43.18898297,50.1762,265,49.7,44.1,5.65,83.7,78.8,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,74.5,57.5,100,15,80.8,56,100,0,73.9,1.5,57,1.8125,62.1,0,0,51.5,13.9,0,0,0,73,75,60.7,68.3,15,53.1,59,57.4,0,75.4,1.01,57,1.8125,64.2,0,0,99,73.5,15.6,3.9,1.2,15,15,87.6,65.1,81.6,100,48.9,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,203,60.8,0,26.052471,200,72,68,2123.706,69.4,58.5,35.1,2200,266,70.9,58.4,0,41.16811,260,126,69.2,59.2,0,48.51556,125,1017,71.5,58.8,0,28.753992,1000,563,79.9,67.1,0,0.03679627,520,605,70.3,59.3,0,42.895737,600,208,69.8,59.4,0,36.96479,200,128,70.2,59.4,0,51.69658,125,333,70.2,60,0,32.680122,330,262,70.5,60.5,0,100,650,654,69.1,60.6,0,100,950,504,0,59.4,0,29.70666,500,507,70.4,59.3,0,31.369028,500,178,72.6,61.9,0,47.54199,175,249,70,62.3,0,41.753273,245,224,71.3,62.1,0,41.893215,220,353,73.8,61.9,0,32.44135,350,163,73.5,62.3,0,30.867815,160,342,72.1,62.1,0,31.38811,335,340,72.5,61.9,0,27.755352,335,197,70.7,62.8,0,36.26683,195,391,73.6,62.2,0,27.912981,380,253,68.8,61.8,0,42.874615,245,177,73.2,61.9,0,44.31526,175,250,72.4,61.9,0,46.592438,245,429,71.6,61.7,0,40.16968,420,162,72.4,62.4,0,27.026037,160,339,72.3,62.1,0,35.823265,335,305,72.8,62.5,0,31.311775,300,409,71.6,61.8,0,28.459465,400,201,70.5,62.4,0,36.46598,195,415,70.8,61.6,0,33.03835,380,347,69.6,62.2,0,29.802864,335,180,73.4,61.4,0,59.953075,175,251,72.6,62,0,44.97973,245,357,72.2,61.5,0,36.731194,350,162,73.3,62,0,34.77029,160,456,73.9,61.7,0,46.158573,456.19983,234,72.9,62.8,0,39.687614,230,290,73,61.8,0,35.709904,285,200,70,62.4,0,43.127674,195,395,73.5,62,0,38.94539,380,338,71.1,61.5,0,39.371624,335,181,72.7,61.7,0,57.310658,175,249,72.8,61.7,0,44.511078,245,429,72,61.8,0,46.66749,420,162,73.6,61.8,0,31.081575,160,342,72.2,61.7,0,33.24384,335,103,71.6,62.5,0,32.884098,100,341,72,62.3,0,39.184376,335,200,70.8,286.7,0,32.918346,195,388,73,61.9,0,36.798237,380,338,70.7,61.8,0,41.526253,335,208,73.7,61.7,0,37.314926,200,289,73.8,61.9,0,50.0798,290.49973,354,72.5,61.6,0,38.907806,350,167,72.2,62.1,0,42.593555,160,362,69.3,61.6,0,51.661594,335,235,73.6,62.5,0,43.398018,230,166,71.6,62.1,0,35.289803,150,201,70.3,62.8,0,44.27611,195,392,73.2,62,0,41.25521,380,588,68.9,61.4,0,66.383484,575,395,74,62.5,0,48.61097,385.7498,251,72.7,62.6,0,42.120644,250,177,72.7,62.6,0,58.98389,175,196,73.6,62.4,0,31.219276,190,188,70.5,62.2,0,45.01378,185,309,69.6,61.8,0,40.894836,300,304,72.4,61.5,0,35.55239,300,213,68.3,61.6,0,56.202896,210,887,67,61.3,0,92.41818,880,87.6,87.7,88.1,136.6,100.4,111.2,1,0,29.85
20170618,1330,89.1,66.2,43.04850704,50.1762,266,49.7,44.1,5.6,83.8,78.8,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,74.4,57.4,100,15,81.5,56,100,0,73.8,1.55,57,1.8125,61.9,0,0,51.2,13.7,0,0,0,73,75,60.7,68.6,15,52.9,59,53.3,0,75.3,1.01,57,1.8125,64.2,0,0,98.9,74.1,14.5,3.7,0.9,15,15,87.6,65.1,81.6,100,49.5,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,206,60.7,0,26.052471,200,72,68,2123.706,69.4,58.5,33.3,2200,266,70.8,58.3,0,41.16811,260,126,69.1,59.1,0,48.51556,125,1019,71.5,58.7,0,28.753992,1000,561,79.9,67.1,0,0.03679627,520,608,70.3,59.2,0,42.895737,600,210,69.8,59.4,0,36.96479,200,128,70.2,59.4,0,51.69658,125,336,70.2,60,0,32.680122,330,263,70.5,60.4,0,100,650,658,69,60.6,0,100,950,506,0,59.3,0,29.70666,500,508,70.4,59.2,0,31.369028,500,178,72.6,61.9,0,47.54199,175,249,70,62.3,0,41.753273,245,223,71.3,62.1,0,41.893215,220,354,73.8,61.9,0,32.44135,350,163,73.5,62.2,0,30.867815,160,342,72.1,62.1,0,31.38811,335,339,72.5,61.9,0,27.755352,335,197,70.6,62.7,0,36.26683,195,391,73.6,62.2,0,27.912981,380,254,68.9,61.8,0,42.874615,245,177,73.2,61.9,0,44.31526,175,249,72.4,61.9,0,46.592438,245,428,71.6,61.6,0,40.16968,420,162,72.4,62.4,0,27.026037,160,339,72.3,62.1,0,35.823265,335,305,72.8,62.5,0,31.311775,300,410,71.6,61.8,0,28.459465,400,201,70.5,62.5,0,36.46598,195,412,70.7,61.6,0,33.03835,380,353,69.5,62.2,0,29.802864,335,180,73.4,61.4,0,59.953075,175,249,72.6,62,0,44.97973,245,355,72.2,61.6,0,36.731194,350,162,73.3,61.9,0,34.77029,160,458,73.9,61.7,0,46.158573,456.19983,234,72.9,62.8,0,39.687614,230,291,73,61.8,0,35.709904,285,200,70,62.4,0,43.127674,195,398,73.4,62,0,38.94539,380,338,71.1,61.5,0,39.39617,335,180,72.7,61.6,0,57.310658,175,250,72.8,61.7,0,44.511078,245,428,72,61.8,0,46.66749,420,162,73.6,61.8,0,31.081575,160,338,72.2,61.7,0,33.24384,335,105,71.6,62.4,0,32.884098,100,341,72,62.3,0,39.184376,335,201,70.8,286.7,0,32.918346,195,389,73,61.8,0,36.798237,380,339,70.7,61.8,0,41.526253,335,209,73.7,61.7,0,37.314926,200,290,73.8,61.9,0,50.0798,290.49973,354,72.5,61.6,0,38.907806,350,167,72.2,62.1,0,42.593555,160,361,69.3,61.5,0,51.661594,335,235,73.6,62.5,0,43.398018,230,166,71.6,62.1,0,35.289803,150,203,70.2,62.8,0,44.27611,195,386,73.2,61.9,0,41.25521,380,583,68.9,61.4,0,66.383484,575,395,73.9,62.5,0,48.61097,385.7498,252,72.7,62.5,0,42.120644,250,177,72.6,62.6,0,58.98389,175,196,73.7,62.4,0,31.219276,190,188,70.5,62.2,0,45.01378,185,309,69.5,61.8,0,40.894836,300,304,72.3,61.5,0,35.55239,300,213,68.3,61.6,0,56.202896,210,887,67,61.3,0,92.41818,880,87.6,87.7,88.3,137.6,100.4,111.2,1.2,-1.4,29.85
20170618,1335,89,67,43.22265441,50.1762,264,49.8,44.2,5.6,83.9,78.9,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,74.5,57.5,100,15,82.2,56,100,0,73.9,1.55,57,1.8125,61.9,0,0,51.5,13.8,0,0,0,73,74.9,60.9,68.2,15,52.7,59,53.7,0,75.2,1,57,1.8125,64.1,0,0,98.9,73.4,14.6,3.8,1.3,15,15,87.3,65.1,81.6,100,49.8,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,205,60.7,0,26.052471,200,72,68,2123.706,69.4,58.6,34.4,2200,267,70.9,58.4,0,41.16811,260,127,69.1,59.1,0,48.51556,125,1032,71.5,58.7,0,28.753992,1000,559,79.9,67,0,0.03679627,520,606,70.2,59.2,0,42.895737,600,210,69.7,59.4,0,36.96479,200,127,70.1,59.4,0,51.69658,125,335,70.2,60,0,32.680122,330,263,70.4,60.4,0,100,650,658,69,60.6,0,100,950,506,0,59.3,0,29.70666,500,509,70.4,59.2,0,31.369028,500,178,72.5,61.8,0,47.54199,175,248,70,62.3,0,41.753273,245,224,71.3,62,0,41.893215,220,353,73.8,61.9,0,32.44135,350,163,73.5,62.2,0,30.867815,160,340,72.1,62,0,31.38811,335,338,72.5,61.9,0,27.755352,335,196,70.6,62.7,0,36.26683,195,391,73.6,62.2,0,27.912981,380,252,68.8,61.8,0,42.874615,245,177,73.2,61.8,0,44.31526,175,248,72.4,61.9,0,46.592438,245,429,71.6,61.6,0,40.16968,420,162,72.3,62.4,0,27.026037,160,338,72.3,62,0,35.823265,335,305,72.8,62.5,0,31.311775,300,409,71.6,61.8,0,28.459465,400,200,70.5,62.4,0,36.46598,195,412,70.7,61.6,0,33.03835,380,349,69.5,62.1,0,29.802864,335,180,73.3,61.4,0,59.953075,175,249,72.6,61.9,0,45.504414,245,357,72.2,61.5,0,37.17226,350,161,73.3,61.9,0,34.77029,160,456,73.9,61.7,0,47.09281,456.19983,234,72.9,62.8,0,39.687614,230,288,73,61.7,0,35.709904,285,199,70,62.3,0,43.127674,195,396,73.4,61.9,0,38.94539,380,335,71.1,61.4,0,39.23662,335,179,72.7,61.6,0,57.310658,175,249,72.8,61.6,0,44.511078,245,428,72,61.7,0,46.66749,420,162,73.6,61.7,0,31.081575,160,335,72.2,61.7,0,33.24384,335,103,71.5,62.4,0,32.884098,100,338,72,62.3,0,39.184376,335,200,70.8,286.5,0,32.918346,195,386,73,61.8,0,36.798237,380,338,70.6,61.8,0,41.526253,335,210,73.7,61.7,0,37.314926,200,291,73.8,61.8,0,50.0798,290.49973,354,72.5,61.6,0,38.907806,350,167,72.2,62.1,0,42.593555,160,360,69.3,61.5,0,51.661594,335,234,73.6,62.4,0,43.398018,230,164,71.5,62.1,0,35.289803,150,203,70.2,62.8,0,44.27611,195,393,73.2,61.9,0,41.25521,380,586,68.9,61.4,0,66.383484,575,393,73.9,62.4,0,48.61097,385.7498,253,72.6,62.5,0,43.04419,250,177,72.6,62.6,0,58.98389,175,195,73.6,62.4,0,31.219276,190,188,70.4,62.1,0,45.01378,185,308,69.5,61.8,0,40.894836,300,304,72.2,61.5,0,35.55239,300,212,68.3,61.6,0,56.202896,210,884,67,61.3,0,92.41818,880,87.6,87.7,88.2,136.6,100.4,110.9,0.9,1.7,29.85
20170618,1340,88.9,67.9,43.42898073,50.1762,261,49.8,44.2,5.6,83.9,78.9,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,74.4,57.5,100,15,82.9,56,100,0,73.9,1.55,57,1.8125,61.9,0,0,51.2,14,0,0,0,73,74.9,60.9,68.5,15,52.7,59,55.2,0,75.3,1,57,1.8125,64,0,0,99,73.8,15,4.1,0.6,15,15,87.6,65.1,81.6,100,49.9,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100,1,72,206,60.8,0,26.052471,200,72,68,2123.706,69.4,58.6,35.5,2200,265,70.8,58.4,0,41.16811,260,127,69.1,59.2,0,48.51556,125,1033,71.5,58.8,0,28.753992,1000,562,79.9,67,0,0.03679627,520,608,70.2,59.2,0,42.895737,600,210,69.7,59.4,0,36.96479,200,128,70.1,59.4,0,51.69658,125,334,70.2,60,0,32.680122,330,263,70.4,60.5,0,100,650,654,69,60.6,0,100,950,505,0,59.3,0,29.70666,500,508,70.4,59.2,0,31.369028,500,177,72.5,61.8,0,47.54199,175,248,70,62.2,0,41.753273,245,222,71.3,62,0,41.893215,220,353,73.8,61.9,0,32.44135,350,163,73.5,62.2,0,30.867815,160,341,72.1,62,0,31.38811,335,339,72.4,61.9,0,27.755352,335,197,70.6,62.7,0,36.26683,195,392,73.5,62.2,0,27.912981,380,254,68.8,61.8,0,42.874615,245,177,73.2,61.8,0,44.31526,175,249,72.4,61.9,0,46.592438,245,427,71.6,61.6,0,40.16968,420,162,72.3,62.4,0,27.026037,160,341,72.3,62.1,0,35.823265,335,305,72.8,62.5,0,31.311775,300,409,71.6,61.8,0,28.459465,400,201,70.5,62.4,0,36.46598,195,416,70.7,61.6,0,33.03835,380,346,69.5,62.1,0,29.802864,335,180,73.4,61.4,0,59.953075,175,249,72.6,61.9,0,45.504414,245,355,72.2,61.5,0,37.17226,350,161,73.3,61.9,0,34.77029,160,457,73.9,61.6,0,47.09281,456.19983,233,72.9,62.8,0,39.687614,230,288,73,61.7,0,35.709904,285,198,70,62.3,0,43.127674,195,393,73.4,61.9,0,38.94539,380,342,71,61.5,0,39.837997,335,179,72.7,61.6,0,57.310658,175,248,72.8,61.6,0,44.511078,245,428,72,61.7,0,46.66749,420,161,73.6,61.8,0,31.081575,160,343,72.2,61.7,0,33.353676,335,103,71.5,62.4,0,32.884098,100,341,71.9,62.3,0,39.184376,335,200,70.8,286.6,0,32.918346,195,386,73,61.8,0,36.798237,380,338,70.6,61.8,0,41.526253,335,208,73.7,61.7,0,37.314926,200,290,73.8,61.9,0,50.0798,290.49973,355,72.5,61.6,0,38.907806,350,167,72.2,62.1,0,42.593555,160,358,69.3,61.5,0,51.661594,335,235,73.6,62.4,0,43.398018,230,164,71.5,62.1,0,35.289803,150,202,70.2,62.8,0,44.27611,195,388,73.2,61.9,0,41.25521,380,582,68.9,61.4,0,66.383484,575,395,73.9,62.4,0,48.61097,385.7498,253,72.7,62.5,0,43.04419,250,177,72.6,62.6,0,58.98389,175,194,73.7,62.4,0,31.219276,190,187,70.4,62.1,0,45.01378,185,306,69.5,61.8,0,40.894836,300,303,72.2,61.5,0,35.55239,300,213,68.3,61.6,0,56.202896,210,889,66.9,61.3,0,92.93116,880,87.5,87.6,88.1,138.6,100.4,111.3,0.9,0,29.85
20170618,1345,89.1,65.9,42.94723683,50.1762,264,49.8,44.2,5.65,83.9,79,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70,74.5,57.4,100,15,85.2,55.2,100,0,73.9,1.55,56.2,1.8125,61.8,0,0,51.1,13.9,0,0,0,73,74.9,60.7,68.4,15,52.8,58.6,57.3,0,75.2,1,56.2,1.8125,64,0,0,98.9,73.7,15.6,4,0.3,15,15,87.5,65.1,81.6,100,51.3,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,207,60.7,0,26.052471,200,72,68,2611.5657,69.4,58.4,28.8,2200,267,70.8,58.3,0,41.16811,260,127,69.1,59,0,48.51556,125,1035,71.5,58.7,0,28.753992,1000,560,79.9,66.9,0,0.03679627,520,609,70.2,59.1,0,42.895737,600,209,69.7,59.3,0,36.96479,200,128,70.1,59.3,0,51.69658,125,335,70.2,59.9,0,32.680122,330,264,70.4,60.3,0,100,650,657,69,60.5,0,100,950,506,0,59.2,0,29.70666,500,507,70.4,59.2,0,31.369028,500,177,72.5,61.9,0,47.54199,175,247,70,62.3,0,41.753273,245,222,71.2,62.1,0,41.893215,220,352,73.8,61.9,0,32.44135,350,163,73.5,62.2,0,30.867815,160,341,72.1,62,0,31.38811,335,339,72.4,61.9,0,27.755352,335,197,70.6,62.7,0,36.26683,195,390,73.5,62.2,0,27.912981,380,252,68.8,61.8,0,42.874615,245,177,73.2,61.8,0,44.31526,175,247,72.4,61.9,0,46.592438,245,426,71.6,61.6,0,40.16968,420,162,72.3,62.4,0,27.026037,160,338,72.3,62,0,35.823265,335,304,72.8,62.5,0,31.311775,300,409,71.6,61.8,0,28.459465,400,200,70.5,62.4,0,36.46598,195,415,70.7,61.6,0,33.03835,380,355,69.5,62.2,0,29.802864,335,179,73.3,61.4,0,59.953075,175,248,72.6,61.9,0,45.504414,245,355,72.2,61.5,0,37.17226,350,162,73.2,61.9,0,35.226013,160,453,73.9,61.7,0,46.797787,456.19983,233,72.9,62.8,0,39.687614,230,289,73,61.7,0,35.709904,285,199,70,62.3,0,43.127674,195,392,73.4,61.9,0,38.94539,380,339,71,61.5,0,38.647522,335,178,72.7,61.6,0,57.310658,175,247,72.7,61.6,0,44.511078,245,427,72,61.7,0,46.66749,420,162,73.6,61.8,0,30.996222,160,342,72.2,61.7,0,33.353676,335,102,71.5,62.4,0,32.884098,100,339,71.9,62.3,0,39.184376,335,199,70.8,286.6,0,32.918346,195,389,72.9,61.8,0,36.798237,380,337,70.6,61.8,0,41.526253,335,210,73.7,61.7,0,37.314926,200,288,73.8,61.9,0,50.0798,290.49973,354,72.5,61.6,0,38.907806,350,167,72.2,62.1,0,42.593555,160,358,69.3,61.5,0,51.661594,335,234,73.5,62.4,0,43.398018,230,157,71.5,62,0,35.289803,150,202,70.2,62.8,0,44.27611,195,391,73.2,61.9,0,41.25521,380,583,68.9,61.4,0,66.383484,575,393,73.9,62.4,0,48.61097,385.7498,252,72.6,62.5,0,43.04419,250,176,72.6,62.6,0,58.98389,175,195,73.7,62.4,0,31.219276,190,187,70.4,62.2,0,45.01378,185,308,69.5,61.8,0,40.894836,300,302,72.3,61.5,0,35.55239,300,212,68.3,61.6,0,56.202896,210,884,66.9,61.3,0,92.98246,880,87.5,87.6,88.1,135.6,100.4,111.2,0.9,-0.1,29.85
20170618,1350,89.8,65.3,43.40941408,50.1762,265,49.9,44.3,5.65,84.1,79.1,-0.2,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70,74.5,57.5,100,15,87.2,55.2,100,0,74,1.55,56.2,1.8125,61.7,0,0,51.5,13.5,0,0,0,73,74.9,60.7,68.5,15,52.9,58.6,55.9,0,75.3,0.99,56.2,1.8125,63.9,0,0,98.9,73.7,15.1,4.1,1.1,15,15,87.1,65.1,81.6,100,51.7,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,204,60.7,0,26.052471,200,72,68,2123.706,69.3,58.6,34.8,2200,266,70.8,58.4,0,41.16811,260,126,69.1,59.1,0,48.51556,125,1021,71.5,58.8,0,28.753992,1000,562,79.9,66.9,0,0.03679627,520,610,70.2,59.2,0,42.895737,600,209,69.6,59.4,0,36.96479,200,128,70.1,59.5,0,51.69658,125,334,70.2,60,0,32.680122,330,263,70.4,60.4,0,100,650,656,68.9,60.6,0,100,950,506,0,59.3,0,29.70666,500,507,70.4,59.3,0,31.369028,500,177,72.5,61.8,0,47.54199,175,247,70,62.2,0,41.753273,245,222,71.2,62,0,41.893215,220,352,73.8,61.8,0,32.44135,350,163,73.5,62.2,0,30.867815,160,339,72.1,62,0,31.38811,335,339,72.4,61.9,0,27.755352,335,196,70.6,62.7,0,36.26683,195,389,73.5,62.2,0,27.912981,380,253,68.8,61.8,0,42.874615,245,176,73.2,61.8,0,44.31526,175,246,72.4,61.9,0,46.592438,245,427,71.6,61.6,0,40.16968,420,162,72.3,62.4,0,27.026037,160,339,72.2,62.1,0,35.823265,335,304,72.8,62.5,0,31.311775,300,406,71.6,61.7,0,28.459465,400,200,70.4,62.4,0,36.46598,195,416,70.7,61.6,0,33.03835,380,354,69.5,62.1,0,29.802864,335,179,73.3,61.4,0,59.953075,175,248,72.6,61.9,0,45.504414,245,355,72.2,61.5,0,37.17226,350,163,73.3,61.9,0,35.226013,160,452,73.9,61.6,0,46.797787,456.19983,233,72.9,62.7,0,39.687614,230,289,72.9,61.7,0,35.709904,285,198,70,62.3,0,43.127674,195,391,73.4,61.9,0,38.94539,380,337,71,61.4,0,38.647522,335,179,72.7,61.6,0,57.310658,175,248,72.7,61.6,0,44.511078,245,427,72,61.7,0,46.66749,420,162,73.5,61.7,0,30.996222,160,341,72.2,61.6,0,33.353676,335,103,71.5,62.4,0,32.884098,100,337,71.9,62.2,0,39.184376,335,200,70.8,286.4,0,32.918346,195,387,72.9,61.8,0,36.798237,380,338,70.6,61.8,0,41.526253,335,206,73.7,61.7,0,37.314926,200,289,73.8,61.8,0,50.0798,290.49973,353,72.5,61.5,0,38.907806,350,167,72.2,62,0,42.593555,160,352,69.3,61.5,0,51.661594,335,234,73.6,62.4,0,43.398018,230,163,71.5,62,0,35.289803,150,201,70.2,62.8,0,44.27611,195,388,73.1,61.9,0,41.25521,380,582,68.8,61.4,0,66.383484,575,394,73.9,62.4,0,48.61097,385.7498,253,72.7,62.5,0,43.04419,250,176,72.6,62.5,0,58.98389,175,193,73.7,62.4,0,31.219276,190,186,70.4,62.1,0,45.01378,185,311,69.5,61.8,0,40.894836,300,303,72.3,61.5,0,35.55239,300,212,68.2,61.6,0,56.202896,210,888,66.9,61.2,0,92.96194,880,87.5,87.6,88.1,136.6,100.3,111,0.9,-1.1,29.85
20170618,1355,90.2,64.2,43.42401872,50.1762,264,50,44.4,5.6,84.1,79.2,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,74.6,57.5,100,15,89.2,55.2,100,0,74,1.55,56.2,1.8125,61.7,0,0,51.3,13.6,0,0,0,73,75.2,61,68.7,15,53,58.6,55.5,0,75.5,1.01,56.2,1.8125,63.9,0,0,99,74.2,15.3,3.8,1.4,15,15,87.6,65.1,81.8,100,51.3,0,84.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,206,60.8,0,26.052471,200,72,68,2123.706,69.4,58.5,33.9,2200,266,70.8,58.4,0,41.16811,260,127,69.1,59.2,0,48.51556,125,1022,71.5,58.8,0,28.753992,1000,560,79.9,66.9,0,0.03679627,520,609,70.2,59.2,0,42.895737,600,209,69.6,59.4,0,36.96479,200,128,70,59.5,0,51.69658,125,334,70.2,60,0,32.680122,330,263,70.4,60.5,0,100,650,657,68.9,60.7,0,100,950,505,0,59.4,0,29.70666,500,508,70.3,59.3,0,31.369028,500,178,72.5,61.8,0,47.54199,175,248,70,62.3,0,41.753273,245,223,71.2,62,0,41.893215,220,353,73.8,61.9,0,32.44135,350,163,73.5,62.2,0,30.867815,160,341,72.1,62,0,31.38811,335,338,72.4,61.9,0,27.755352,335,197,70.6,62.7,0,36.26683,195,389,73.5,62.2,0,27.912981,380,253,68.7,61.8,0,42.874615,245,177,73.2,61.8,0,44.31526,175,249,72.3,61.9,0,46.592438,245,427,71.6,61.6,0,40.16968,420,163,72.3,62.4,0,27.026037,160,341,72.3,62,0,35.823265,335,305,72.8,62.5,0,31.311775,300,410,71.6,61.8,0,28.459465,400,201,70.4,62.4,0,36.46598,195,406,70.7,61.6,0,33.03835,380,348,69.5,62.1,0,29.802864,335,177,73.3,61.4,0,59.953075,175,248,72.5,61.9,0,45.504414,245,354,72.2,61.5,0,37.17226,350,162,73.3,61.9,0,35.226013,160,451,73.9,61.7,0,46.797787,456.19983,231,72.9,62.7,0,39.687614,230,287,72.9,61.7,0,35.709904,285,197,69.9,62.3,0,43.127674,195,413,73.4,61.9,0,38.94539,380,353,71,61.4,0,38.193424,335,179,72.6,61.7,0,57.310658,175,248,72.7,61.7,0,44.511078,245,427,72,61.7,0,46.66749,420,162,73.5,61.8,0,30.996222,160,342,72.2,61.6,0,33.353676,335,103,71.5,62.4,0,32.884098,100,340,71.9,62.2,0,39.184376,335,200,70.8,286.3,0,32.918346,195,387,72.9,61.8,0,36.798237,380,339,70.6,61.8,0,41.526253,335,209,73.7,61.7,0,37.314926,200,290,73.8,61.8,0,50.0798,290.49973,354,72.5,61.6,0,38.907806,350,167,72.2,62,0,42.593555,160,360,69.2,61.5,0,51.661594,335,235,73.6,62.4,0,43.398018,230,158,71.5,62,0,35.289803,150,203,70.1,62.8,0,44.27611,195,388,73.1,61.9,0,41.25521,380,586,68.8,61.4,0,66.383484,575,395,73.8,62.4,0,48.61097,385.7498,252,72.6,62.5,0,43.04419,250,177,72.5,62.5,0,58.98389,175,196,73.7,62.4,0,31.219276,190,187,70.4,62.1,0,45.01378,185,308,69.4,61.8,0,40.894836,300,303,72.2,61.5,0,35.55239,300,213,68.2,61.6,0,56.202896,210,887,66.9,61.3,0,92.941414,880,87.5,87.6,88.1,137.6,100.3,110.7,0.9,-0.1,29.83
20170618,1400,91.1,62.9,43.82163373,50.1762,261,49.9,44.3,5.6,84.1,79.3,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.7,57.5,100,15,91,55.2,100,0,74,1.55,56.2,1.8125,61.6,0,0,51,13.5,0,0,0,73,75.3,60.9,68.6,15,53.2,58.6,54.6,0,75.7,0.99,56.2,1.8125,63.8,0,0,99,73.9,14.8,3.9,0.9,15,15,87.7,65.1,81.8,100,51.8,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,205,60.7,0,26.052471,200,72,68,2123.706,69.3,58.5,35,2200,266,70.7,58.3,0,41.16811,260,126,69.1,59.1,0,48.51556,125,1012,71.5,58.7,0,28.753992,1000,561,79.8,66.8,0,0.03679627,520,607,70.1,59.2,0,42.895737,600,209,69.6,59.3,0,36.96479,200,128,70.1,59.4,0,51.69658,125,334,70.2,59.9,0,32.680122,330,263,70.4,60.4,0,100,650,656,68.9,60.5,0,100,950,505,0,59.3,0,29.70666,500,508,70.3,59.2,0,31.369028,500,178,72.5,61.9,0,47.54199,175,249,70,62.3,0,41.753273,245,223,71.2,62.1,0,41.893215,220,354,73.8,62,0,32.44135,350,163,73.4,62.3,0,30.867815,160,340,72.1,62.1,0,31.38811,335,339,72.4,62,0,27.755352,335,197,70.6,62.7,0,36.26683,195,393,73.5,62.3,0,27.912981,380,253,68.7,61.9,0,42.874615,245,177,73.2,62,0,44.31526,175,249,72.4,62,0,46.592438,245,428,71.6,61.7,0,40.16968,420,162,72.3,62.4,0,27.026037,160,339,72.3,62.1,0,35.823265,335,306,72.8,62.5,0,31.311775,300,410,71.6,61.8,0,28.459465,400,201,70.4,62.5,0,36.46598,195,419,70.7,61.7,0,33.03835,380,350,69.5,62.2,0,29.802864,335,180,73.3,61.5,0,59.953075,175,249,72.5,62,0,45.504414,245,357,72.2,61.6,0,37.17226,350,163,73.2,62,0,35.226013,160,458,73.9,61.8,0,46.797787,456.19983,234,72.9,62.8,0,39.687614,230,290,72.9,61.8,0,35.709904,285,200,69.9,62.4,0,43.127674,195,398,73.4,62,0,38.94539,380,339,71,61.5,0,39.457535,335,180,72.6,61.7,0,57.310658,175,249,72.7,61.7,0,44.511078,245,430,72,61.8,0,46.66749,420,163,73.5,61.8,0,30.996222,160,342,72.2,61.8,0,33.353676,335,103,71.5,62.4,0,32.884098,100,341,71.9,62.3,0,39.184376,335,201,70.7,286.7,0,32.918346,195,389,72.9,61.9,0,36.798237,380,340,70.6,61.9,0,41.526253,335,207,73.7,61.8,0,37.314926,200,290,73.8,62,0,50.0798,290.49973,356,72.4,61.7,0,38.907806,350,167,72.2,62.1,0,42.593555,160,364,69.3,61.6,0,51.661594,335,235,73.6,62.5,0,43.398018,230,162,71.4,62.1,0,35.289803,150,203,70.2,62.9,0,44.27611,195,386,73.1,62,0,41.25521,380,585,68.8,61.5,0,66.383484,575,395,73.9,62.4,0,48.61097,385.7498,254,72.6,62.5,0,43.04419,250,177,72.6,62.6,0,58.98389,175,196,73.7,62.4,0,31.219276,190,187,70.4,62.2,0,45.01378,185,307,69.4,61.9,0,40.894836,300,304,72.2,61.6,0,35.55239,300,213,68.2,61.7,0,56.202896,210,891,66.8,61.4,0,92.55155,880,87.4,87.5,87.9,137.6,100.3,110.7,0.9,0,29.83
20170618,1405,91.1,63.7,44.10997262,50.79181667,263,50,44.5,5.6,84.3,79.3,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70,74.7,57.4,100,15,92.9,55.2,100,0,74,1.5,56.2,1.8125,61.7,0,0,51,13.7,0,0,0,73,75.1,60.8,68.7,15,53.4,58.6,56.1,0,75.6,1.01,56.2,1.8125,63.9,0,0,98.8,73.9,15.2,4.3,0.8,15,15,87.3,65.1,81.8,100,52.8,0,84.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,203,60.7,0,26.052471,200,72,68,2123.706,69.3,58.4,34.2,2200,267,70.7,58.3,0,41.16811,260,127,69,59.1,0,48.51556,125,1015,71.4,58.7,0,28.753992,1000,561,79.8,66.8,0,0.03679627,520,607,70.1,59.2,0,42.895737,600,209,69.6,59.3,0,36.96479,200,127,70.1,59.4,0,51.69658,125,335,70.2,59.9,0,32.680122,330,263,70.4,60.4,0,100,650,658,68.9,60.5,0,100,950,506,0,59.3,0,29.70666,500,508,70.3,59.2,0,31.369028,500,178,72.5,61.9,0,47.54199,175,248,70,62.3,0,41.753273,245,224,71.3,62.1,0,41.893215,220,354,73.8,61.9,0,32.44135,350,163,73.4,62.3,0,30.867815,160,342,72.1,62.1,0,31.38811,335,341,72.4,62,0,27.755352,335,197,70.5,62.8,0,36.26683,195,389,73.5,62.3,0,27.912981,380,254,68.7,61.9,0,42.874615,245,177,73.2,61.9,0,44.31526,175,249,72.4,62,0,46.592438,245,430,71.6,61.7,0,40.16968,420,163,72.3,62.5,0,27.026037,160,338,72.3,62.2,0,35.823265,335,305,72.8,62.5,0,31.311775,300,412,71.6,61.8,0,28.459465,400,202,70.4,62.5,0,36.46598,195,410,70.7,61.7,0,33.03835,380,352,69.5,62.2,0,29.802864,335,181,73.3,61.5,0,59.953075,175,249,72.5,62.1,0,45.504414,245,357,72.2,61.6,0,37.17226,350,163,73.3,62,0,35.226013,160,448,73.8,61.8,0,44.572834,425.9003,235,72.9,62.9,0,39.687614,230,290,72.9,61.8,0,35.709904,285,201,69.9,62.4,0,43.127674,195,389,73.4,62,0,38.94539,380,337,71,61.6,0,39.457535,335,180,72.6,61.7,0,57.310658,175,249,72.7,61.7,0,44.511078,245,431,72,61.9,0,46.66749,420,163,73.5,61.8,0,30.996222,160,342,72.2,61.7,0,33.353676,335,103,71.5,62.5,0,32.884098,100,343,71.9,62.3,0,39.184376,335,201,70.8,286.5,0,32.918346,195,387,72.9,61.9,0,36.798237,380,340,70.6,61.9,0,41.526253,335,208,73.7,61.8,0,37.314926,200,289,73.8,62,0,50.0798,290.49973,356,72.5,61.7,0,38.907806,350,167,72.2,62.1,0,42.593555,160,361,69.3,61.6,0,51.661594,335,236,73.6,62.5,0,43.398018,230,172,71.5,62.1,0,35.289803,150,202,70.2,62.9,0,44.27611,195,390,73.1,62,0,41.25521,380,586,68.8,61.5,0,66.383484,575,397,73.8,62.5,0,48.61097,385.7498,254,72.6,62.6,0,43.04419,250,178,72.5,62.6,0,58.98389,175,195,73.7,62.5,0,31.219276,190,188,70.4,62.2,0,45.01378,185,308,69.4,61.9,0,40.894836,300,305,72.2,61.7,0,35.55239,300,213,68.2,61.7,0,56.202896,210,891,66.8,61.4,0,92.45922,880,87.4,87.5,87.8,136.6,100.3,110.7,2.7,0,29.83
20170618,1410,90.7,63.6,43.68965709,50.79181667,264,50.1,44.5,5.65,84.3,79.3,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70,74.6,57.5,100,15,94.9,55.2,100,0,74,1.55,56.2,1.8125,61.7,0,0,51.6,13.8,0,0,0,73,75.2,60.8,68.5,15,53.5,58.6,56.4,0,75.6,1,56.2,1.8125,63.9,0,0,99,73.6,15.4,3.8,1.4,15,15,87.3,65.1,81.8,100,52.7,0,84.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,204,60.7,0,26.052471,200,72,68,2123.706,69.3,58.6,34.3,2200,266,70.7,58.4,0,41.16811,260,127,69,59.1,0,48.51556,125,1027,71.5,58.7,0,28.753992,1000,560,79.8,66.7,0,0.03679627,520,607,70,59.2,0,42.895737,600,210,69.6,59.4,0,36.96479,200,128,70.2,59.4,0,51.69658,125,334,70.2,60,0,32.680122,330,263,70.4,60.4,0,100,650,656,68.9,60.6,0,100,950,505,0,59.3,0,29.70666,500,508,70.2,59.2,0,31.369028,500,178,72.5,61.9,0,47.54199,175,248,70,62.4,0,41.753273,245,223,71.3,62.1,0,41.893215,220,353,73.8,61.9,0,32.44135,350,163,73.4,62.2,0,30.867815,160,340,72.1,62.1,0,31.38811,335,339,72.4,62,0,27.755352,335,197,70.6,62.8,0,36.26683,195,389,73.5,62.3,0,27.912981,380,253,68.7,61.9,0,42.874615,245,177,73.2,61.9,0,44.31526,175,248,72.4,62,0,46.592438,245,429,71.6,61.7,0,40.16968,420,162,72.3,62.5,0,27.026037,160,341,72.3,62.1,0,35.823265,335,305,72.8,62.5,0,31.311775,300,408,71.6,61.8,0,28.459465,400,201,70.4,62.5,0,36.46598,195,402,70.7,61.7,0,33.03835,380,345,69.5,62.2,0,29.802864,335,178,73.3,61.5,0,59.953075,175,249,72.5,62,0,45.504414,245,354,72.2,61.6,0,37.17226,350,163,73.2,62,0,35.226013,160,421,73.8,61.8,0,43.761524,425.9003,232,72.9,62.9,0,39.687614,230,288,72.9,61.8,0,35.709904,285,198,69.9,62.4,0,43.127674,195,415,73.4,62,0,38.94539,380,348,71,61.5,0,37.506138,335,180,72.6,61.7,0,57.310658,175,248,72.7,61.7,0,44.511078,245,428,72,61.8,0,46.66749,420,163,73.5,61.8,0,30.996222,160,345,72.2,61.7,0,33.353676,335,104,71.5,62.5,0,32.884098,100,339,71.9,62.3,0,39.184376,335,200,70.7,286.5,0,32.918346,195,388,72.9,61.9,0,36.798237,380,338,70.6,61.9,0,41.526253,335,208,73.7,61.8,0,37.314926,200,290,73.8,62,0,50.0798,290.49973,355,72.5,61.7,0,38.907806,350,167,72.2,62.1,0,42.593555,160,356,69.3,61.7,0,51.661594,335,235,73.6,62.5,0,43.398018,230,161,71.5,62.1,0,35.289803,150,202,70.2,62.9,0,44.27611,195,393,73.1,62,0,41.25521,380,589,68.8,61.5,0,66.383484,575,394,73.8,62.5,0,48.61097,385.7498,253,72.6,62.6,0,43.04419,250,177,72.5,62.6,0,58.98389,175,195,73.7,62.5,0,31.219276,190,188,70.4,62.2,0,45.01378,185,308,69.4,61.9,0,40.894836,300,304,72.2,61.6,0,35.55239,300,213,68.2,61.7,0,56.202896,210,889,66.8,61.4,0,93.0235,880,87.4,87.5,88,135.6,100.2,110.7,2.8,-0.1,29.83
20170618,1415,91.4,62.8,44.07312744,50.79181667,263,50,44.4,5.65,84.2,79.3,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.9,74.6,57.5,100,15,96.8,55.2,100,0,74,1.55,56.2,1.8125,61.7,0,0,51.6,13.9,0,0,0,73,75.3,60.9,68.6,15,53.7,58.6,52.4,0,75.7,1,56.2,1.8125,63.8,0,0,98.9,73.9,14.3,3.7,1.1,15,15,87.6,65.1,81.8,100,52.3,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,205,60.7,0,26.052471,200,72,68,2123.706,69.2,58.5,34.4,2200,266,70.7,58.4,0,41.16811,260,127,69,59.1,0,48.51556,125,1020,71.5,58.7,0,28.753992,1000,560,79.8,66.7,0,0.03679627,520,610,70,59.2,0,42.895737,600,209,69.5,59.4,0,36.96479,200,128,70.2,59.4,0,51.69658,125,334,70.1,60,0,32.680122,330,264,70.4,60.4,0,100,650,656,68.8,60.6,0,100,950,506,0,59.3,0,29.70666,500,508,70.2,59.2,0,31.369028,500,178,72.5,62,0,47.54199,175,248,70,62.4,0,41.753273,245,222,71.3,62.2,0,41.893215,220,354,73.8,62,0,32.44135,350,163,73.4,62.3,0,30.867815,160,340,72.1,62.1,0,31.38811,335,338,72.3,62,0,27.755352,335,197,70.6,62.8,0,36.26683,195,396,73.5,62.3,0,27.912981,380,254,68.7,61.9,0,42.874615,245,176,73.1,61.9,0,44.31526,175,248,72.4,62,0,46.592438,245,426,71.6,61.8,0,40.16968,420,162,72.3,62.5,0,27.026037,160,339,72.3,62.2,0,35.823265,335,305,72.8,62.6,0,31.311775,300,409,71.6,61.9,0,28.459465,400,200,70.4,62.5,0,36.46598,195,409,70.7,61.7,0,33.03835,380,346,69.4,62.3,0,29.802864,335,180,73.3,61.5,0,59.953075,175,248,72.5,62.1,0,45.504414,245,357,72.2,61.7,0,37.17226,350,163,73.2,62,0,35.226013,160,425,73.9,61.8,0,44.769512,425.9003,234,72.9,62.9,0,39.687614,230,291,72.9,61.9,0,36.151676,285,200,69.9,62.5,0,43.127674,195,391,73.4,62,0,38.94539,380,336,71,61.6,0,39.285713,335,179,72.6,61.8,0,57.310658,175,249,72.7,61.8,0,44.511078,245,429,72,61.9,0,46.66749,420,162,73.5,61.8,0,30.996222,160,344,72.2,61.8,0,33.353676,335,104,71.5,62.5,0,32.884098,100,340,71.9,62.4,0,39.184376,335,200,70.7,286.8,0,32.918346,195,392,72.9,61.9,0,36.798237,380,338,70.6,61.9,0,41.526253,335,206,73.7,61.8,0,37.314926,200,289,73.8,62,0,50.0798,290.49973,352,72.5,61.7,0,38.907806,350,167,72.2,62.2,0,42.593555,160,356,69.3,61.7,0,51.661594,335,235,73.7,62.5,0,43.398018,230,167,71.4,62.1,0,35.289803,150,202,70.1,62.9,0,44.27611,195,388,73.1,62,0,41.25521,380,584,68.8,61.5,0,66.383484,575,395,73.9,62.5,0,48.61097,385.7498,253,72.6,62.6,0,43.04419,250,177,72.5,62.6,0,58.98389,175,195,73.7,62.5,0,31.219276,190,187,70.4,62.2,0,45.01378,185,311,69.4,61.9,0,40.894836,300,303,72.2,61.6,0,35.55239,300,212,68.2,61.7,0,56.202896,210,886,66.8,61.4,0,92.941414,880,87.4,87.5,87.9,137.6,100.2,110.8,0.9,0.1,29.83
20170618,1420,92.1,61.2,44.15591455,50.79181667,261,50.1,44.5,5.65,84.3,79.4,-0.2,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.9,74.8,57.5,100,15,98.8,55.2,100,0,74.1,1.55,56.2,1.8125,61.6,0,0,51,13.8,0,0,0,73,75.3,61,68.6,15,53.9,58.6,57.4,0,75.8,1,56.2,1.8125,63.7,0,0,99,73.7,15.8,4.1,0.9,15,15,87.6,65.1,81.8,100,52.8,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,204,60.7,0,26.052471,200,72,68,2123.706,69.2,58.6,35.5,2200,266,70.7,58.4,0,41.16811,260,126,69,59.1,0,48.51556,125,1025,71.4,58.8,0,28.753992,1000,560,79.8,66.7,0,0.03679627,520,606,70.1,59.2,0,42.895737,600,209,69.5,59.4,0,36.96479,200,128,70.2,59.4,0,51.69658,125,334,70.2,60,0,32.680122,330,263,70.4,60.4,0,100,650,656,68.9,60.6,0,100,950,506,0,59.3,0,29.70666,500,507,70.3,59.3,0,31.369028,500,177,72.5,62,0,47.54199,175,248,70,62.4,0,41.753273,245,223,71.3,62.2,0,41.893215,220,353,73.8,62,0,32.44135,350,163,73.5,62.3,0,30.867815,160,341,72.1,62.1,0,31.38811,335,340,72.3,62,0,27.755352,335,197,70.5,62.8,0,36.26683,195,384,73.5,62.3,0,27.912981,380,253,68.7,61.9,0,42.874615,245,177,73.1,62,0,44.31526,175,248,72.4,62.1,0,46.592438,245,427,71.6,61.8,0,40.16968,420,162,72.3,62.5,0,27.026037,160,340,72.3,62.2,0,35.823265,335,305,72.9,62.6,0,31.311775,300,410,71.6,61.9,0,28.459465,400,201,70.4,62.6,0,36.46598,195,417,70.7,61.7,0,33.03835,380,351,69.4,62.3,0,29.802864,335,179,73.3,61.6,0,59.953075,175,249,72.5,62.1,0,45.504414,245,355,72.2,61.7,0,37.17226,350,162,73.2,62,0,35.226013,160,424,73.9,61.8,0,44.769512,425.9003,233,72.9,62.9,0,39.687614,230,291,72.9,61.9,0,36.151676,285,198,69.9,62.5,0,43.127674,195,405,73.4,62,0,38.94539,380,340,70.9,61.6,0,39.285713,335,179,72.7,61.8,0,57.310658,175,249,72.8,61.8,0,44.511078,245,429,72,61.9,0,46.66749,420,162,73.5,61.9,0,30.996222,160,342,72.3,61.8,0,33.353676,335,102,71.5,62.5,0,32.884098,100,339,71.9,62.4,0,39.184376,335,200,70.7,286.9,0,32.918346,195,390,72.9,61.9,0,36.798237,380,341,70.5,61.9,0,41.526253,335,208,73.7,61.9,0,37.314926,200,289,73.8,62,0,50.0798,290.49973,354,72.5,61.8,0,38.907806,350,167,72.2,62.2,0,42.593555,160,354,69.3,61.7,0,51.661594,335,235,73.7,62.5,0,43.398018,230,161,71.4,62.2,0,35.289803,150,202,70.1,62.9,0,44.27611,195,388,73.1,62.1,0,41.25521,380,582,68.8,61.5,0,66.383484,575,395,73.9,62.5,0,48.61097,385.7498,253,72.6,62.6,0,43.04419,250,177,72.6,62.6,0,58.98389,175,194,73.8,62.5,0,31.219276,190,188,70.4,62.2,0,45.01378,185,307,69.4,61.9,0,40.894836,300,304,72.2,61.7,0,35.55239,300,213,68.2,61.7,0,56.202896,210,891,66.8,61.5,0,92.56181,880,87.3,87.4,87.8,135.6,100.2,110.7,2.7,-0.1,29.83
20170618,1425,92.1,60.4,43.85850429,50.79181667,265,50.1,44.5,5.6,84.4,79.4,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.8,57.5,100,15,100,55.2,100,0,74.1,1.5,56.2,1.8125,61.7,0,0,51.1,13.7,0,0,0,73,75.1,60.9,68.5,15,54,58.6,58.9,0,75.5,0.99,56.2,1.8125,63.7,0,0,98.8,73.8,16.2,3.9,1.4,15,15,87.3,65.1,81.8,100,53.6,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,206,60.7,0,26.052471,200,72,68,2123.706,69.2,58.5,35.7,2200,266,70.7,58.4,0,41.16811,260,126,69,59.1,0,48.51556,125,1024,71.4,58.8,0,28.753992,1000,561,79.8,66.7,0,0.03679627,520,606,70,59.2,0,42.895737,600,209,69.5,59.4,0,36.96479,200,128,70.2,59.4,0,51.69658,125,335,70.2,60,0,32.680122,330,263,70.4,60.5,0,100,650,656,68.9,60.6,0,100,950,506,0,59.3,0,29.70666,500,508,70.3,59.3,0,31.369028,500,177,72.5,61.9,0,47.54199,175,248,70,62.4,0,41.753273,245,223,71.3,62.1,0,41.893215,220,354,73.9,62,0,32.44135,350,163,73.4,62.3,0,30.867815,160,339,72.1,62.1,0,31.38811,335,338,72.3,62,0,27.755352,335,197,70.5,62.8,0,36.26683,195,391,73.5,62.3,0,27.912981,380,254,68.7,61.9,0,42.874615,245,177,73.1,62,0,44.31526,175,248,72.3,62.1,0,46.592438,245,428,71.6,61.7,0,40.16968,420,162,72.3,62.5,0,27.026037,160,340,72.3,62.2,0,35.823265,335,305,72.9,62.6,0,31.311775,300,409,71.5,61.9,0,28.459465,400,201,70.4,62.5,0,36.46598,195,400,70.7,61.7,0,33.03835,380,345,69.4,62.2,0,29.802864,335,181,73.3,61.5,0,59.953075,175,249,72.5,62.1,0,45.504414,245,357,72.2,61.6,0,37.17226,350,163,73.2,62,0,35.226013,160,425,73.9,61.8,0,44.769512,425.9003,235,72.9,62.9,0,39.687614,230,293,72.9,61.9,0,36.151676,285,200,69.9,62.4,0,43.127674,195,395,73.4,62.1,0,38.94539,380,339,70.9,61.6,0,39.285713,335,179,72.6,61.7,0,57.310658,175,248,72.7,61.7,0,44.511078,245,428,72,61.9,0,46.66749,420,162,73.5,61.8,0,30.996222,160,342,72.3,61.7,0,33.353676,335,103,71.5,62.5,0,32.884098,100,340,71.8,62.3,0,39.184376,335,200,70.7,286.9,0,32.918346,195,385,72.9,61.9,0,36.798237,380,339,70.5,61.9,0,41.526253,335,209,73.7,61.8,0,37.314926,200,292,73.8,62,0,50.0798,290.49973,356,72.5,61.7,0,38.907806,350,167,72.2,62.2,0,42.593555,160,355,69.3,61.6,0,51.661594,335,234,73.7,62.5,0,43.398018,230,167,71.4,62.1,0,35.289803,150,202,70.1,62.9,0,44.27611,195,384,73.1,62,0,41.25521,380,580,68.8,61.5,0,66.383484,575,394,73.9,62.5,0,48.61097,385.7498,254,72.6,62.6,0,43.04419,250,177,72.6,62.6,0,58.98389,175,194,73.8,62.5,0,31.219276,190,187,70.4,62.3,0,45.01378,185,311,69.4,61.9,0,40.894836,300,304,72.2,61.6,0,35.55239,300,213,68.1,61.7,0,56.202896,210,888,66.8,61.4,0,92.93116,880,87.3,87.4,87.9,136.6,100.2,110.7,0.9,-0.1,29.83
20170618,1430,92.5,58.2,43.41127382,50.79181667,265,49.9,44.2,5.6,84.6,79.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.8,57.4,100,15,100,55.2,100,0,74.1,1.55,56.2,1.8125,61.8,0,0,51.2,13.6,0,0,0,73,75.4,60.9,68.6,15,54.2,58.6,54.7,0,75.8,1.01,56.2,1.8125,63.8,0,0,98.9,74,14.8,3.9,0.7,15,15,87.4,63.1,81.8,100,53.1,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,204,60.6,0,26.052471,200,72,68,2123.706,69.2,58.4,34.8,2200,266,70.7,58.2,0,41.16811,260,126,69,59,0,48.51556,125,1026,71.4,58.6,0,28.753992,1000,560,79.8,66.7,0,0.03679627,520,606,70,59.1,0,42.895737,600,209,69.5,59.3,0,36.96479,200,128,70.2,59.3,0,51.69658,125,334,70.2,59.9,0,32.680122,330,262,70.4,60.3,0,100,650,655,68.9,60.5,0,100,950,505,0,59.2,0,29.70666,500,508,70.2,59.1,0,31.369028,500,177,72.5,62,0,47.54199,175,248,70,62.4,0,41.753273,245,223,71.3,62.2,0,41.893215,220,353,73.9,62,0,32.44135,350,163,73.4,62.4,0,30.867815,160,340,72.1,62.1,0,31.38811,335,340,72.3,62,0,27.755352,335,197,70.5,62.8,0,36.26683,195,391,73.5,62.3,0,27.912981,380,254,68.7,61.9,0,42.874615,245,177,73.1,62,0,44.31526,175,249,72.3,62.1,0,46.592438,245,429,71.7,61.8,0,40.16968,420,162,72.3,62.5,0,27.026037,160,339,72.3,62.2,0,35.823265,335,305,72.9,62.6,0,31.311775,300,410,71.6,61.9,0,28.459465,400,201,70.4,62.5,0,36.46598,195,419,70.7,61.7,0,33.03835,380,352,69.4,62.3,0,29.802864,335,178,73.3,61.6,0,59.953075,175,248,72.5,62.1,0,45.504414,245,354,72.2,61.7,0,37.17226,350,162,73.2,62.1,0,35.226013,160,425,73.9,61.8,0,44.769512,425.9003,232,73,62.9,0,39.687614,230,289,72.9,61.8,0,36.151676,285,197,69.9,62.4,0,43.127674,195,411,73.4,62,0,38.94539,380,350,70.9,61.6,0,38.757977,335,180,72.6,61.8,0,57.310658,175,248,72.7,61.8,0,44.511078,245,428,72,61.9,0,46.66749,420,163,73.5,61.9,0,30.996222,160,343,72.3,61.8,0,33.353676,335,103,71.5,62.5,0,32.884098,100,340,71.8,62.4,0,39.184376,335,200,70.7,286.2,0,32.918346,195,394,72.9,61.9,0,36.798237,380,339,70.5,61.9,0,41.526253,335,208,73.7,61.8,0,37.314926,200,289,73.8,62,0,50.0798,290.49973,354,72.5,61.7,0,38.907806,350,167,72.2,62.2,0,42.593555,160,356,69.3,61.7,0,51.661594,335,235,73.7,62.5,0,43.398018,230,164,71.4,62.2,0,35.289803,150,202,70.2,62.9,0,44.27611,195,390,73.1,62,0,41.25521,380,583,68.8,61.5,0,66.383484,575,395,73.9,62.5,0,48.61097,385.7498,253,72.6,62.7,0,43.04419,250,177,72.6,62.7,0,58.98389,175,196,73.8,62.5,0,31.219276,190,187,70.4,62.2,0,45.01378,185,311,69.4,61.9,0,40.894836,300,304,72.1,61.7,0,35.55239,300,213,68.1,61.7,0,56.202896,210,890,66.8,61.4,0,92.56181,880,87.3,87.4,87.8,137.6,100.2,110.5,0.9,0,29.83
20170618,1435,92.5,59.7,43.9753227,50.79181667,264,49.9,44.2,5.65,84.4,79.3,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.9,74.7,57.3,100,15,100,55.2,100,0,74,1.55,56.2,1.8125,61.6,0,0,51.5,13.8,0,0,0,73,75.3,60.7,68.3,15,54.2,58.6,53.5,0,75.7,1.01,56.2,1.8125,63.7,0,0,98.6,73.6,14.6,3.8,1,15,15,87.3,63.1,81.8,100,53.4,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,203,60.6,0,26.052471,200,72,68,2123.706,69.2,58.3,34.9,2200,267,70.6,58.2,0,41.16811,260,127,69,59,0,48.51556,125,1018,71.4,58.6,0,28.753992,1000,561,79.7,66.6,0,0.03679627,520,606,70,59.1,0,42.895737,600,209,69.4,59.2,0,36.96479,200,128,70.3,59.3,0,51.69658,125,334,70.2,59.9,0,32.680122,330,264,70.4,60.3,0,100,650,659,68.9,60.5,0,100,950,505,0,59.2,0,29.70666,500,508,70.2,59.1,0,31.369028,500,177,72.5,61.9,0,47.54199,175,247,70,62.3,0,41.753273,245,223,71.3,62.1,0,41.893215,220,353,73.9,61.9,0,32.44135,350,163,73.4,62.3,0,30.867815,160,341,72.1,62.1,0,31.38811,335,338,72.3,62,0,27.755352,335,197,70.5,62.8,0,36.26683,195,388,73.5,62.3,0,27.912981,380,253,68.6,61.8,0,42.874615,245,177,73.1,61.9,0,44.31526,175,247,72.4,62,0,46.592438,245,427,71.7,61.7,0,40.16968,420,161,72.3,62.4,0,27.026037,160,338,72.3,62.1,0,35.823265,335,304,72.8,62.6,0,31.311775,300,409,71.6,61.8,0,28.459465,400,200,70.4,62.5,0,36.46598,195,400,70.6,61.6,0,33.03835,380,346,69.4,62.2,0,29.802864,335,181,73.3,61.4,0,59.953075,175,248,72.5,62,0,45.504414,245,356,72.2,61.6,0,37.17226,350,163,73.2,61.9,0,35.226013,160,430,73.9,61.7,0,44.769512,425.9003,234,72.9,62.8,0,39.687614,230,291,72.8,61.8,0,36.151676,285,200,69.9,62.4,0,43.127674,195,391,73.4,62,0,38.94539,380,339,70.9,61.5,0,38.58616,335,179,72.6,61.6,0,57.310658,175,248,72.7,61.7,0,44.511078,245,429,72,61.8,0,46.66749,420,162,73.4,61.8,0,30.996222,160,345,72.2,61.7,0,33.353676,335,103,71.5,62.5,0,32.884098,100,340,71.8,62.4,0,39.184376,335,200,70.7,286.8,0,32.918346,195,388,72.9,61.9,0,36.798237,380,338,70.5,61.8,0,41.526253,335,208,73.7,61.8,0,37.314926,200,289,73.8,61.9,0,50.0798,290.49973,354,72.5,61.6,0,38.907806,350,167,72.2,62.1,0,42.593555,160,355,69.3,61.6,0,51.661594,335,234,73.7,62.5,0,43.398018,230,162,71.4,62.1,0,35.289803,150,202,70.1,62.9,0,44.27611,195,390,73.1,61.9,0,41.25521,380,584,68.8,61.4,0,66.383484,575,394,73.9,62.5,0,48.61097,385.7498,252,72.6,62.6,0,43.04419,250,177,72.6,62.6,0,58.98389,175,195,73.8,62.5,0,31.219276,190,187,70.4,62.2,0,45.01378,185,308,69.4,61.8,0,40.894836,300,304,72.1,61.5,0,35.55239,300,212,68.2,61.6,0,56.202896,210,887,66.7,61.3,0,92.93116,880,87.3,87.4,87.8,134.6,100.1,110.8,0,1.7,29.83
20170618,1440,91.9,61,43.89112306,50.79181667,266,50,44.4,5.65,84.4,79.4,-0.2,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.8,57.4,100,15,100,55.2,100,0,74,1.55,56.2,1.8125,61.6,0,0,51,13.6,0,0,0,73,75.3,60.7,68.8,15,54.3,58.6,54,0,75.8,0.99,56.2,1.8125,63.7,0,0,99,74.2,14.6,3.7,0.5,15,15,87.4,63.1,81.8,100,53,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,205,60.5,0,26.052471,200,72,68,2123.706,69.1,58.4,35,2200,266,70.6,58.2,0,41.16811,260,126,68.9,58.9,0,48.51556,125,1026,71.4,58.6,0,28.753992,1000,560,79.7,66.6,0,0.03679627,520,608,70,59,0,42.895737,600,209,69.4,59.2,0,36.96479,200,127,70.2,59.3,0,51.69658,125,335,70.2,59.9,0,32.680122,330,264,70.4,60.3,0,100,650,655,68.9,60.4,0,100,950,504,0,59.2,0,29.70666,500,508,70.2,59.1,0,31.369028,500,177,72.5,61.9,0,47.54199,175,248,70,62.3,0,41.753273,245,223,71.3,62.1,0,41.893215,220,352,73.9,61.9,0,32.44135,350,163,73.5,62.2,0,30.867815,160,342,72.1,62.1,0,31.38811,335,339,72.3,62,0,27.755352,335,197,70.5,62.8,0,36.26683,195,389,73.4,62.3,0,27.912981,380,254,68.6,61.9,0,42.874615,245,177,73.1,61.9,0,44.31526,175,248,72.3,62,0,46.592438,245,428,71.7,61.7,0,40.16968,420,163,72.3,62.4,0,27.026037,160,339,72.3,62.1,0,35.823265,335,305,72.8,62.5,0,31.311775,300,409,71.6,61.8,0,28.459465,400,201,70.4,62.5,0,36.46598,195,420,70.6,61.7,0,33.03835,380,355,69.4,62.2,0,29.802864,335,178,73.3,61.5,0,59.953075,175,250,72.5,62,0,45.504414,245,354,72.2,61.6,0,37.17226,350,163,73.2,62,0,35.226013,160,424,73.9,61.8,0,44.769512,425.9003,232,72.9,62.8,0,39.687614,230,290,72.8,61.8,0,36.151676,285,197,69.9,62.4,0,43.127674,195,409,73.4,62,0,38.94539,380,351,70.9,61.5,0,38.500248,335,179,72.6,61.7,0,57.310658,175,247,72.7,61.7,0,44.511078,245,429,72,61.8,0,46.66749,420,162,73.4,61.8,0,30.996222,160,342,72.2,61.7,0,33.353676,335,105,71.5,62.5,0,32.884098,100,338,71.8,62.3,0,39.184376,335,200,70.7,286.7,0,32.918346,195,390,72.8,61.9,0,36.798237,380,339,70.5,61.9,0,41.526253,335,207,73.6,61.8,0,37.314926,200,291,73.8,61.9,0,50.0798,290.49973,355,72.5,61.7,0,38.907806,350,167,72.2,62.1,0,42.593555,160,358,69.4,61.6,0,51.661594,335,235,73.7,62.5,0,43.398018,230,165,71.4,62.1,0,35.289803,150,202,70.1,62.9,0,44.27611,195,391,73,62,0,41.25521,380,584,68.8,61.5,0,66.383484,575,396,73.9,62.5,0,48.61097,385.7498,253,72.5,62.6,0,43.04419,250,177,72.5,62.6,0,58.98389,175,194,73.8,62.5,0,31.219276,190,188,70.4,62.2,0,45.01378,185,308,69.4,61.9,0,40.894836,300,304,72.1,61.6,0,35.55239,300,213,68.1,61.6,0,56.202896,210,890,66.7,61.4,0,92.55155,880,87.3,87.4,87.9,136.6,100.1,110.6,0.9,-1,29.83
20170618,1445,91.3,62.8,43.97707543,50.79181667,265,50.2,44.5,5.65,84.3,79.2,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.7,57.6,100,15,100,54.8,100,0,74.1,1.55,55.8,1.8125,61.8,0,0,51,13.6,0,0,0,73,75.2,60.6,68.3,15,54.4,58.4,54.4,0,75.6,0.99,55.8,1.8125,63.8,0,0,98.5,73.6,14.8,4.2,0.9,15,15,87.6,63.1,81.8,100,53.6,0,86.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100,1,72,204,60.7,0,26.052471,200,72,68,2123.706,69.1,58.6,35.2,2200,267,70.6,58.3,0,41.16811,260,126,68.9,59.1,0,48.51556,125,1022,71.4,58.7,0,28.753992,1000,559,79.7,66.6,0,0.03679627,520,607,70,59.2,0,42.895737,600,208,69.4,59.4,0,36.96479,200,127,70.2,59.4,0,51.69658,125,333,70.1,60,0,32.680122,330,263,70.3,60.4,0,100,650,657,68.8,60.6,0,100,950,505,0,59.3,0,29.70666,500,508,70.2,59.2,0,31.369028,500,177,72.5,61.7,0,47.54199,175,248,70,62.1,0,41.753273,245,223,71.2,61.9,0,41.893215,220,353,73.9,61.7,0,32.44135,350,163,73.5,62.1,0,30.867815,160,341,72.1,61.9,0,31.38811,335,338,72.3,61.8,0,27.755352,335,197,70.5,62.6,0,36.26683,195,387,73.4,62.1,0,27.912981,380,252,68.6,61.6,0,42.874615,245,177,73.1,61.7,0,44.31526,175,248,72.3,61.7,0,46.592438,245,429,71.7,61.4,0,40.16968,420,162,72.3,62.3,0,27.026037,160,339,72.3,61.9,0,35.823265,335,305,72.9,62.4,0,31.311775,300,408,71.6,61.7,0,28.459465,400,200,70.4,62.3,0,36.46598,195,392,70.6,61.5,0,33.03835,380,342,69.4,62,0,29.802864,335,179,73.3,61.2,0,59.953075,175,248,72.5,61.7,0,45.504414,245,355,72.2,61.4,0,37.17226,350,162,73.2,61.8,0,35.226013,160,426,73.9,61.5,0,44.769512,425.9003,233,72.9,62.7,0,39.687614,230,289,72.8,61.7,0,36.151676,285,198,69.8,62.2,0,43.127674,195,411,73.3,61.8,0,38.94539,380,354,70.9,61.3,0,39.17526,335,179,72.6,61.4,0,57.310658,175,249,72.7,61.4,0,44.511078,245,428,72,61.6,0,46.66749,420,162,73.4,61.6,0,30.996222,160,343,72.2,61.5,0,33.353676,335,103,71.5,62.4,0,32.884098,100,338,71.8,62.2,0,39.184376,335,200,70.7,286.6,0,32.918346,195,387,72.8,61.7,0,36.798237,380,339,70.5,61.6,0,41.526253,335,208,73.6,61.6,0,37.314926,200,291,73.8,61.7,0,50.0798,290.49973,353,72.5,61.4,0,38.907806,350,167,72.1,61.9,0,42.593555,160,359,69.4,61.4,0,51.661594,335,235,73.7,62.4,0,43.398018,230,157,71.4,61.9,0,35.289803,150,202,70.1,62.7,0,44.27611,195,385,73,61.8,0,41.25521,380,581,68.8,61.1,0,66.383484,575,394,73.9,62.4,0,48.61097,385.7498,253,72.6,62.4,0,43.04419,250,177,72.5,62.5,0,58.98389,175,194,73.8,62.3,0,31.219276,190,187,70.4,62,0,45.01378,185,307,69.4,61.6,0,40.894836,300,304,72.1,61.4,0,35.55239,300,212,68.1,61.4,0,56.202896,210,887,66.7,61,0,92.98246,880,87.2,87.3,87.8,135.6,100.1,110.6,0.8,0,29.83
