20170618,1450,90.9,64.3,44.13985793,50.79181667,263,49.8,44.1,5.6,84.6,79.5,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.5,57.5,100,15,100,54.8,100,0,74,1.55,55.8,1.8125,61.7,0,0,51,13.6,0,0,0,73,75.2,60.4,68.3,15,54.4,58.4,53.7,0,75.6,0.98,55.8,1.8125,63.7,0,0,98.8,73.5,14.7,3.8,1.4,15,15,87.6,63.1,81.8,100,53.3,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,202,60.6,0,26.052471,200,72,68,2123.706,69.1,58.4,35.3,2200,265,70.6,58.2,0,41.16811,260,126,68.9,59,0,48.51556,125,1025,71.4,58.6,0,28.753992,1000,561,79.7,66.6,0,0.03679627,520,605,70,59.2,0,42.895737,600,208,69.4,59.3,0,36.96479,200,127,70.3,59.4,0,51.69658,125,334,70.1,59.9,0,32.680122,330,262,70.3,60.4,0,100,650,653,68.8,60.5,0,100,950,505,0,59.2,0,29.70666,500,508,70.2,59.1,0,31.369028,500,177,72.5,61.5,0,47.54199,175,248,70,61.9,0,41.753273,245,224,71.3,61.7,0,41.893215,220,354,73.9,61.6,0,32.44135,350,163,73.5,62,0,30.867815,160,340,72.1,61.8,0,31.38811,335,340,72.3,61.7,0,27.755352,335,197,70.5,62.5,0,36.26683,195,384,73.4,62,0,27.912981,380,253,68.6,61.5,0,42.874615,245,177,73.1,61.5,0,44.31526,175,249,72.4,61.6,0,46.592438,245,428,71.7,61.3,0,40.16968,420,162,72.3,62.1,0,27.026037,160,339,72.3,61.7,0,35.823265,335,305,72.8,62.3,0,31.311775,300,409,71.5,61.5,0,28.459465,400,201,70.4,62.2,0,36.46598,195,399,70.6,61.3,0,33.03835,380,346,69.4,61.8,0,29.802864,335,181,73.3,61.1,0,59.953075,175,250,72.5,61.6,0,45.504414,245,357,72.2,61.2,0,37.17226,350,163,73.2,61.6,0,35.226013,160,429,73.9,61.4,0,44.769512,425.9003,234,72.9,62.6,0,39.687614,230,292,72.8,61.5,0,36.151676,285,201,69.8,62,0,43.127674,195,398,73.3,61.7,0,38.94539,380,338,70.9,61.1,0,39.31026,335,180,72.6,61.3,0,57.310658,175,249,72.7,61.3,0,44.511078,245,427,72,61.4,0,46.66749,420,163,73.4,61.5,0,30.996222,160,347,72.2,61.4,0,33.353676,335,104,71.5,62.2,0,32.884098,100,339,71.8,62,0,39.184376,335,200,70.6,286.5,0,32.918346,195,387,72.8,61.5,0,36.798237,380,339,70.5,61.4,0,41.526253,335,208,73.6,61.4,0,37.314926,200,289,73.8,61.5,0,50.0798,290.49973,354,72.5,61.3,0,38.907806,350,167,72.2,61.8,0,42.593555,160,359,69.3,61.2,0,51.661594,335,234,73.7,62.2,0,43.398018,230,168,71.4,61.8,0,35.289803,150,202,70.1,62.6,0,44.27611,195,385,73,61.6,0,41.25521,380,583,68.7,61,0,66.383484,575,394,73.8,62.2,0,48.61097,385.7498,253,72.6,62.3,0,43.04419,250,177,72.5,62.4,0,58.98389,175,194,73.8,62.2,0,31.219276,190,187,70.3,61.8,0,45.01378,185,311,69.3,61.5,0,40.894836,300,304,72.1,61.2,0,35.55239,300,212,68.1,61.3,0,56.202896,210,888,66.7,60.9,0,93.044014,880,87.2,87.3,87.7,135.6,100.1,110.7,0.9,0,29.82
20170618,1455,90.5,65.8,44.28478014,50.79181667,265,50,44.2,5.6,84.7,79.6,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.5,57.3,100,15,100,54.8,100,0,73.8,1.55,55.8,1.8125,61.7,0,0,51.5,13.8,0,0,0,72.9,75.3,60.4,68.7,15,54.4,58.4,57.7,0,75.6,0.99,55.8,1.8125,63.6,0,0,98.8,73.9,16.1,3.7,1.3,15,15,87.5,63.1,81.6,100,52.5,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,203,60.6,0,26.052471,200,72,68,2123.706,69.1,58.3,34.4,2200,266,70.6,58.2,0,41.16811,260,126,68.9,59,0,48.51556,125,1014,71.4,58.6,0,28.753992,1000,562,79.7,66.5,0,0.03679627,520,606,70,59.1,0,42.895737,600,209,69.4,59.2,0,36.96479,200,128,70.3,59.3,0,51.69658,125,335,70.1,59.8,0,32.680122,330,263,70.3,60.3,0,100,650,656,68.8,60.4,0,100,950,504,0,59.2,0,29.70666,500,508,70.2,59.1,0,31.369028,500,177,72.5,61.4,0,47.54199,175,248,69.9,61.9,0,41.753273,245,222,71.3,61.7,0,41.893215,220,355,73.9,61.5,0,32.44135,350,163,73.5,61.9,0,30.867815,160,341,72.1,61.7,0,31.38811,335,340,72.2,61.6,0,27.755352,335,197,70.4,62.4,0,36.26683,195,385,73.4,61.8,0,27.912981,380,254,68.6,61.4,0,42.874615,245,177,73.1,61.4,0,44.31526,175,248,72.3,61.5,0,46.592438,245,428,71.7,61.2,0,40.16968,420,162,72.3,62.1,0,27.026037,160,340,72.3,61.7,0,35.823265,335,305,72.8,62.2,0,31.311775,300,412,71.6,61.5,0,28.459465,400,200,70.4,62.1,0,36.46598,195,412,70.6,61.2,0,33.03835,380,352,69.4,61.8,0,29.802864,335,180,73.3,61,0,59.953075,175,250,72.5,61.5,0,45.504414,245,358,72.1,61.1,0,37.17226,350,163,73.2,61.5,0,35.226013,160,427,73.9,61.3,0,44.769512,425.9003,234,72.9,62.5,0,39.687614,230,293,72.8,61.4,0,36.151676,285,200,69.8,62,0,43.127674,195,399,73.3,61.6,0,38.94539,380,337,70.9,61.1,0,39.31026,335,179,72.6,61.2,0,57.310658,175,248,72.7,61.2,0,44.511078,245,426,72,61.4,0,46.66749,420,162,73.4,61.4,0,30.996222,160,341,72.2,61.3,0,33.353676,335,104,71.4,62.1,0,32.884098,100,340,71.8,61.9,0,39.184376,335,200,70.6,286.6,0,32.918346,195,391,72.8,61.5,0,36.798237,380,338,70.4,61.4,0,41.526253,335,206,73.6,61.3,0,37.314926,200,289,73.8,61.4,0,50.0798,290.49973,354,72.5,61.2,0,38.907806,350,167,72.2,61.7,0,42.593555,160,353,69.3,61.1,0,51.661594,335,236,73.7,62.2,0,43.398018,230,166,71.4,61.7,0,35.289803,150,202,70.1,62.5,0,44.27611,195,384,73,61.5,0,41.25521,380,582,68.7,60.9,0,66.383484,575,395,73.9,62.2,0,48.61097,385.7498,253,72.5,62.2,0,43.04419,250,176,72.5,62.3,0,58.98389,175,195,73.8,62.1,0,31.219276,190,188,70.3,61.8,0,45.01378,185,310,69.3,61.4,0,40.894836,300,302,72.1,61.2,0,35.55239,300,213,68,61.2,0,56.202896,210,888,66.7,60.9,0,93.03375,880,87.2,87.3,87.7,135.6,100,110.5,2,-0.3,29.82
20170618,1500,90.5,64.9,43.96611874,50.79181667,265,50,44.2,5.65,84.9,79.7,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.6,57.4,100,15,100,54.8,100,0,73.9,1.55,55.8,1.8125,61.8,0,0,50.9,13.8,0,0,0,72.9,75.2,60.4,68.4,15,54.3,58.4,57.5,0,75.7,0.99,55.8,1.8125,63.6,0,0,99,73.8,15.9,3.9,1.3,15,15,87.3,63.1,81.6,100,53.5,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,203,60.6,0,26.052471,200,72,68,2123.706,69.1,58.5,34.6,2200,265,70.6,58.3,0,41.16811,260,126,68.9,59,0,48.51556,125,1020,71.4,58.7,0,28.753992,1000,560,79.7,66.5,0,0.03679627,520,607,70,59.1,0,42.895737,600,209,69.4,59.3,0,36.96479,200,127,70.2,59.4,0,51.69658,125,335,70,59.9,0,32.680122,330,262,70.3,60.4,0,100,650,655,68.8,60.5,0,100,950,505,0,59.2,0,29.70666,500,507,70.2,59.1,0,31.369028,500,177,72.4,61.4,0,47.54199,175,249,69.9,61.8,0,41.753273,245,223,71.3,61.6,0,41.893215,220,354,73.9,61.4,0,32.44135,350,163,73.5,61.8,0,30.867815,160,342,72.1,61.6,0,31.38811,335,340,72.2,61.5,0,27.755352,335,197,70.4,62.4,0,36.26683,195,387,73.4,61.8,0,27.912981,380,253,68.6,61.3,0,42.874615,245,177,73.1,61.4,0,44.31526,175,249,72.3,61.5,0,46.592438,245,426,71.7,61.2,0,40.16968,420,163,72.3,62,0,27.026037,160,340,72.3,61.6,0,35.823265,335,305,72.8,62.1,0,31.311775,300,409,71.5,61.4,0,28.459465,400,200,70.4,62,0,36.46598,195,416,70.5,61.2,0,33.03835,380,349,69.4,61.7,0,29.802864,335,181,73.3,61,0,59.953075,175,247,72.5,61.5,0,45.504414,245,358,72.1,61.1,0,37.17226,350,163,73.2,61.5,0,35.226013,160,427,73.9,61.3,0,44.769512,425.9003,234,72.9,62.4,0,39.687614,230,294,72.8,61.3,0,36.151676,285,199,69.8,61.9,0,43.127674,195,398,73.3,61.5,0,38.94539,380,340,70.8,61,0,39.199802,335,179,72.6,61.2,0,57.310658,175,248,72.6,61.2,0,44.511078,245,425,71.9,61.4,0,46.66749,420,162,73.4,61.3,0,30.996222,160,345,72.1,61.2,0,33.353676,335,105,71.4,62.1,0,32.884098,100,339,71.8,61.9,0,39.184376,335,200,70.6,286.6,0,32.918346,195,388,72.8,61.4,0,36.798237,380,338,70.4,61.4,0,41.526253,335,207,73.6,61.3,0,37.314926,200,289,73.8,61.4,0,50.0798,290.49973,353,72.5,61.1,0,38.907806,350,167,72.1,61.6,0,42.593555,160,360,69.3,61.1,0,51.661594,335,234,73.7,62.1,0,43.398018,230,164,71.3,61.7,0,35.289803,150,202,70,62.5,0,44.27611,195,386,73,61.5,0,41.25521,380,583,68.7,60.9,0,66.383484,575,394,73.8,62.1,0,48.61097,385.7498,252,72.5,62.1,0,43.04419,250,177,72.5,62.2,0,58.98389,175,195,73.8,62,0,31.219276,190,187,70.3,61.7,0,45.01378,185,311,69.3,61.4,0,40.894836,300,304,72.1,61.1,0,35.55239,300,212,68,61.2,0,56.202896,210,888,66.7,60.9,0,92.941414,880,87.2,87.3,87.6,134.6,100,110.6,1.2,0.1,29.82
20170618,1505,90.1,65.9,43.93772957,47.7002,264,50,44.2,5.65,84.9,79.7,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.6,57.5,100,15,100,54.8,100,0,73.9,1.55,55.8,1.8125,61.9,0,0,51.6,13.5,0,0,0,72.9,75,60.4,68.5,15,54.3,58.4,56.1,0,75.5,1.01,55.8,1.8125,63.5,0,0,98.9,73.8,15.2,4.1,1,15,15,87.3,63.1,81.6,100,54.5,0,86.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,203,60.6,0,26.052471,200,72,68,2123.706,69.1,58.5,34.7,2200,266,70.5,58.3,0,41.16811,260,126,68.9,59,0,48.51556,125,1020,71.3,58.7,0,28.753992,1000,557,79.7,66.5,0,0.03679627,520,607,69.9,59.1,0,42.895737,600,209,69.4,59.3,0,36.96479,200,128,70.2,59.4,0,51.69658,125,334,70,59.9,0,32.680122,330,264,70.3,60.4,0,100,650,656,68.8,60.5,0,100,950,506,0,59.2,0,29.70666,500,508,70.2,59.2,0,31.369028,500,177,72.4,61.4,0,47.54199,175,249,69.9,61.8,0,41.753273,245,223,71.2,61.6,0,41.893215,220,353,73.9,61.4,0,32.44135,350,163,73.4,61.8,0,30.867815,160,341,72,61.6,0,31.38811,335,340,72.2,61.5,0,27.755352,335,197,70.4,62.3,0,36.26683,195,390,73.4,61.7,0,27.912981,380,253,68.5,61.3,0,42.874615,245,177,73.1,61.4,0,44.31526,175,249,72.3,61.4,0,46.592438,245,429,71.6,61.1,0,40.16968,420,162,72.3,61.9,0,27.026037,160,338,72.2,61.6,0,35.823265,335,305,72.8,62.1,0,31.311775,300,409,71.5,61.3,0,28.459465,400,200,70.3,62,0,36.46598,195,392,70.5,61.1,0,33.03835,380,345,69.3,61.7,0,29.802864,335,178,73.3,60.9,0,59.953075,175,248,72.5,61.5,0,45.504414,245,354,72.1,61.1,0,37.17226,350,162,73.2,61.5,0,35.226013,160,424,73.8,61.2,0,44.769512,425.9003,232,72.9,62.4,0,39.687614,230,289,72.8,61.3,0,36.151676,285,198,69.8,61.9,0,43.127674,195,410,73.3,61.5,0,38.94539,380,352,70.8,61,0,39.199802,335,180,72.5,61.1,0,57.310658,175,248,72.7,61.1,0,44.511078,245,428,71.9,61.3,0,46.66749,420,162,73.4,61.3,0,30.996222,160,344,72.1,61.2,0,33.353676,335,103,71.5,62,0,32.884098,100,340,71.7,61.8,0,39.184376,335,200,70.6,286.6,0,32.918346,195,393,72.8,61.4,0,36.798237,380,339,70.4,61.3,0,41.526253,335,209,73.6,61.3,0,37.314926,200,289,73.8,61.4,0,50.0798,290.49973,354,72.4,61.1,0,38.907806,350,167,72.1,61.6,0,42.593555,160,357,69.2,61.1,0,51.661594,335,235,73.7,62.1,0,43.398018,230,164,71.3,61.6,0,35.289803,150,202,70,62.4,0,44.27611,195,389,73,61.4,0,41.25521,380,586,68.7,60.9,0,66.383484,575,394,73.8,62,0,48.61097,385.7498,253,72.5,62.1,0,43.04419,250,177,72.5,62.2,0,58.98389,175,196,73.7,62,0,31.219276,190,187,70.3,61.7,0,45.01378,185,308,69.3,61.3,0,40.894836,300,304,72,61.1,0,35.55239,300,213,68,61.1,0,56.202896,210,889,66.7,60.8,0,92.93116,880,87.1,87.3,87.7,134.6,100,110.5,0.9,0,29.81
20170618,1510,88.9,71.1,44.53756966,47.7002,265,50,44.2,5.65,84.7,79.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.9,74.4,57.6,100,15,100,54.8,100,0,73.8,1.5,55.8,1.8125,62.1,0,0,51.2,13.8,0,0,0,72.9,74.7,60.4,68.4,15,54.2,58.4,56,0,75.2,0.98,55.8,1.8125,63.5,0,0,99.1,73.7,15.2,3.7,1.1,15,15,87.6,63.1,81.6,100,54,0,84.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,203,60.7,0,26.052471,200,72,68,2123.706,69.2,58.6,34.8,2200,267,70.5,58.4,0,41.16811,260,127,68.9,59.1,0,48.51556,125,1020,71.4,58.8,0,28.753992,1000,558,79.7,66.5,0,0.03679627,520,604,69.9,59.3,0,42.895737,600,209,69.3,59.4,0,36.96479,200,128,70.2,59.5,0,51.69658,125,335,70,60,0,32.680122,330,263,70.3,60.5,0,100,650,657,68.8,60.6,0,100,950,505,0,59.3,0,29.70666,500,507,70.1,59.3,0,31.369028,500,177,72.5,61.4,0,47.54199,175,247,69.8,61.8,0,41.753273,245,222,71.2,61.6,0,41.893215,220,353,73.8,61.4,0,32.44135,350,163,73.4,61.7,0,30.867815,160,337,72,61.6,0,31.38811,335,338,72.2,61.4,0,27.755352,335,196,70.4,62.3,0,36.26683,195,389,73.4,61.7,0,27.912981,380,252,68.5,61.3,0,42.874615,245,176,73.1,61.4,0,44.31526,175,248,72.3,61.4,0,46.592438,245,426,71.5,61.1,0,40.16968,420,162,72.2,61.9,0,27.026037,160,338,72.3,61.6,0,35.823265,335,305,72.8,62,0,31.311775,300,409,71.5,61.4,0,28.459465,400,200,70.3,62,0,36.46598,195,401,70.5,61.1,0,33.03835,380,346,69.3,61.7,0,29.802864,335,179,73.3,61,0,59.953075,175,250,72.5,61.5,0,45.504414,245,356,72.1,61,0,37.17226,350,163,73.2,61.4,0,35.226013,160,426,73.8,61.2,0,44.769512,425.9003,233,72.9,62.4,0,39.687614,230,292,72.8,61.3,0,36.151676,285,199,69.8,61.9,0,43.127674,195,393,73.3,61.4,0,38.94539,380,336,70.8,61,0,39.027985,335,178,72.5,61.1,0,57.310658,175,247,72.6,61.1,0,44.511078,245,423,71.9,61.3,0,46.66749,420,162,73.4,61.3,0,30.996222,160,343,72.1,61.2,0,33.353676,335,103,71.4,62,0,32.884098,100,339,71.7,61.8,0,39.184376,335,200,70.6,286.8,0,32.918346,195,388,72.8,61.3,0,36.798237,380,337,70.4,61.3,0,41.526253,335,206,73.6,61.2,0,37.314926,200,248,73.7,61.4,0,47.781677,245,354,72.4,61.1,0,38.907806,350,167,72.1,61.6,0,42.593555,160,355,69.2,61.1,0,51.661594,335,234,73.7,62,0,43.398018,230,163,71.3,61.6,0,35.289803,150,202,70,62.4,0,44.27611,195,392,72.9,61.4,0,41.25521,380,584,68.6,60.9,0,66.383484,575,394,73.8,62,0,48.61097,385.7498,252,72.5,62,0,43.04419,250,176,72.5,62.1,0,58.98389,175,193,73.7,61.9,0,31.219276,190,187,70.2,61.6,0,45.01378,185,308,69.2,61.3,0,40.894836,300,302,72,61,0,35.55239,300,212,67.9,61.1,0,56.202896,210,885,66.7,60.8,0,92.9209,880,87.1,87.2,87.7,135.6,100,110.3,-0.8,1.7,29.81
20170618,1515,88.5,74,45.10380242,47.7002,264,50,44.2,5.65,84.8,79.7,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.3,57.5,100,15,100,54.8,100,0,73.7,1.55,55.8,1.8125,61.9,0,0,51.4,13.7,0,0,0,72.9,74.8,60.4,68.2,15,54.2,58.4,57.8,0,75,0.98,55.8,1.8125,63.3,0,0,99,73.4,16,3.7,0.8,15,15,87.9,63.1,81.8,100,55.4,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100,1,72,204,60.7,0,26.052471,200,72,68,2123.706,69.1,58.5,34.9,2200,267,70.5,58.3,0,41.16811,260,127,68.9,59.1,0,48.51556,125,1029,71.4,58.7,0,28.753992,1000,559,79.7,66.5,0,0.03679627,520,608,70,59.3,0,42.895737,600,210,69.3,59.4,0,36.96479,200,128,70.1,59.4,0,51.69658,125,335,70,60,0,32.680122,330,264,70.3,60.4,0,100,650,655,68.7,60.6,0,100,950,504,0,59.3,0,29.70666,500,507,70.1,59.2,0,31.369028,500,177,72.4,61.3,0,47.54199,175,247,69.8,61.7,0,41.753273,245,222,71.2,61.5,0,41.893215,220,353,73.8,61.4,0,32.44135,350,163,73.4,61.7,0,30.867815,160,339,72,61.5,0,31.38811,335,339,72.2,61.4,0,27.755352,335,196,70.4,62.2,0,36.26683,195,390,73.3,61.7,0,27.912981,380,254,68.5,61.3,0,42.874615,245,176,73,61.3,0,44.31526,175,247,72.3,61.4,0,46.592438,245,427,71.5,61.1,0,40.16968,420,161,72.2,61.9,0,27.026037,160,338,72.2,61.5,0,35.823265,335,305,72.8,62,0,31.311775,300,408,71.5,61.3,0,28.459465,400,200,70.3,61.9,0,36.46598,195,416,70.5,61.1,0,33.03835,380,352,69.3,61.6,0,29.802864,335,180,73.3,60.9,0,59.953075,175,249,72.5,61.4,0,45.504414,245,356,72.1,61,0,37.17226,350,163,73.2,61.4,0,35.226013,160,427,73.8,61.2,0,44.769512,425.9003,233,72.9,62.3,0,39.687614,230,289,72.7,61.2,0,36.151676,285,200,69.7,61.8,0,43.127674,195,395,73.3,61.4,0,38.94539,380,333,70.8,60.9,0,38.414337,335,179,72.5,61.1,0,57.310658,175,247,72.6,61.1,0,44.511078,245,425,71.9,61.2,0,46.66749,420,162,73.3,61.2,0,30.996222,160,342,72.1,61.2,0,33.353676,335,103,71.4,61.9,0,32.884098,100,338,71.7,61.8,0,39.184376,335,199,70.6,286.4,0,32.918346,195,386,72.7,61.3,0,36.798237,380,337,70.4,61.3,0,41.526253,335,206,73.6,61.2,0,37.314926,200,247,73.7,61.4,0,47.781677,245,355,72.4,61.1,0,38.907806,350,167,72.1,61.6,0,42.593555,160,357,69.1,61,0,51.661594,335,234,73.6,62,0,43.398018,230,165,71.3,61.6,0,35.289803,150,202,70,62.4,0,44.27611,195,388,72.9,61.4,0,41.25521,380,580,68.6,60.8,0,66.383484,575,393,73.8,62,0,48.61097,385.7498,252,72.4,62,0,43.04419,250,176,72.5,62.1,0,58.98389,175,194,73.7,61.9,0,31.219276,190,186,70.2,61.6,0,45.01378,185,308,69.2,61.3,0,40.894836,300,303,72,61,0,35.55239,300,212,67.9,61.1,0,56.202896,210,885,66.7,60.7,0,92.9209,880,87.1,87.2,87.6,133.6,99.9,110.1,0.7,0.1,29.81
20170618,1520,89.1,71.1,44.73907175,47.7002,261,50,44.2,5.65,85.4,80.2,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.2,57.5,100,15,100,54.8,100,0,73.6,1.55,55.8,1.8125,61.8,0,0,50.9,13.6,0,0,0,72.9,75,60.4,68.2,15,54.2,58.4,56,0,75.4,1,55.8,1.8125,63.1,0,0,99.2,73.5,15.2,4.3,0.8,15,15,87.4,63.1,81.8,100,55.7,0,84.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100,1,72,205,60.7,0,26.052471,200,72,68,2123.706,69.1,58.6,34.1,2200,266,70.5,58.4,0,41.16811,260,126,68.9,59.1,0,48.51556,125,1026,71.4,58.7,0,28.753992,1000,561,79.7,66.4,0,0.03679627,520,606,70,59.3,0,42.895737,600,209,69.3,59.4,0,36.96479,200,128,70.2,59.4,0,51.69658,125,335,70,60,0,32.680122,330,263,70.3,60.4,0,100,650,653,68.8,60.6,0,100,950,505,0,59.3,0,29.70666,500,507,70.1,59.2,0,31.369028,500,177,72.4,61.4,0,47.54199,175,247,69.8,61.8,0,41.753273,245,223,71.1,61.6,0,41.893215,220,353,73.9,61.4,0,32.44135,350,163,73.4,61.8,0,30.867815,160,341,72,61.6,0,31.38811,335,337,72.2,61.5,0,27.755352,335,197,70.4,62.3,0,36.26683,195,392,73.3,61.7,0,27.912981,380,254,68.4,61.3,0,42.874615,245,177,73,61.4,0,44.31526,175,248,72.3,61.5,0,46.592438,245,427,71.6,61.2,0,40.16968,420,163,72.2,61.9,0,27.026037,160,339,72.2,61.6,0,35.823265,335,305,72.8,62.1,0,31.311775,300,409,71.5,61.4,0,28.459465,400,199,70.2,62,0,36.46598,195,417,70.5,61.2,0,33.03835,380,353,69.3,61.7,0,29.802864,335,178,73.2,61,0,59.953075,175,248,72.5,61.5,0,45.504414,245,354,72.1,61.1,0,37.17226,350,162,73.2,61.5,0,35.226013,160,423,73.8,61.3,0,44.769512,425.9003,231,72.9,62.4,0,39.687614,230,288,72.7,61.3,0,36.151676,285,197,69.7,61.9,0,43.127674,195,409,73.2,61.5,0,38.94539,380,352,70.8,61,0,39.027985,335,180,72.5,61.2,0,57.310658,175,247,72.6,61.2,0,44.511078,245,428,71.9,61.3,0,46.66749,420,162,73.3,61.3,0,30.996222,160,341,72.1,61.2,0,33.353676,335,102,71.4,62,0,32.884098,100,339,71.7,61.8,0,39.184376,335,200,70.6,286.5,0,32.918346,195,387,72.7,61.4,0,36.798237,380,337,70.4,61.4,0,41.526253,335,207,73.6,61.3,0,37.314926,200,249,73.8,61.5,0,47.781677,245,354,72.4,61.1,0,38.907806,350,167,72.1,61.6,0,42.593555,160,359,69.1,61.1,0,51.661594,335,235,73.6,62,0,43.398018,230,162,71.3,61.6,0,35.289803,150,202,70,62.4,0,44.27611,195,386,72.9,61.5,0,41.25521,380,581,68.6,60.9,0,66.383484,575,393,73.8,62,0,48.61097,385.7498,253,72.4,62,0,43.04419,250,176,72.6,62.1,0,58.98389,175,195,73.7,62,0,31.219276,190,187,70.2,61.7,0,45.01378,185,307,69.2,61.4,0,40.894836,300,303,72,61.1,0,35.55239,300,212,67.9,61.2,0,56.202896,210,887,66.7,60.9,0,92.9209,880,87.1,87.2,87.5,136.6,99.9,110.1,1,-0.1,29.81
20170618,1525,89.5,69.8,44.69748135,47.7002,263,50,44.2,5.65,85.4,80.3,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.4,57.5,100,15,100,54.8,100,0,73.7,1.55,55.8,1.8125,61.7,0,0,51.4,13.9,0,0,0,72.9,75.1,60.3,68.2,15,54.1,58.4,54.6,0,75.4,0.98,55.8,1.8125,63.1,0,0,98.8,73.8,14.9,3.7,1.2,15,15,87.3,63.1,81.8,100,56.3,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100,1,72,204,60.7,0,26.052471,200,72,68,2123.706,69.1,58.5,34.2,2200,266,70.4,58.3,0,41.16811,260,126,68.9,59.1,0,48.51556,125,1031,71.4,58.7,0,28.753992,1000,561,79.6,66.5,0,0.03679627,520,608,70,59.2,0,42.895737,600,209,69.3,59.3,0,36.96479,200,127,70.1,59.4,0,51.69658,125,333,70,60,0,32.680122,330,263,70.3,60.4,0,100,650,658,68.8,60.6,0,100,950,505,0,59.3,0,29.70666,500,507,70.1,59.2,0,31.369028,500,177,72.4,61.4,0,47.54199,175,247,69.8,61.8,0,41.753273,245,223,71.1,61.6,0,41.893215,220,351,73.9,61.4,0,32.44135,350,163,73.4,61.8,0,30.867815,160,340,72,61.6,0,31.38811,335,338,72.2,61.5,0,27.755352,335,196,70.4,62.3,0,36.26683,195,387,73.3,61.7,0,27.912981,380,253,68.4,61.3,0,42.874615,245,176,73,61.4,0,44.31526,175,247,72.3,61.4,0,46.592438,245,427,71.6,61.2,0,40.16968,420,162,72.2,61.9,0,27.026037,160,338,72.2,61.6,0,35.823265,335,304,72.7,62,0,31.311775,300,409,71.5,61.3,0,28.459465,400,200,70.3,62,0,36.46598,195,408,70.5,61.1,0,33.03835,380,349,69.3,61.7,0,29.802864,335,180,73.2,60.9,0,59.953075,175,249,72.5,61.5,0,45.504414,245,355,72.1,61.1,0,37.17226,350,163,73.2,61.5,0,35.226013,160,429,73.8,61.2,0,44.769512,425.9003,233,72.8,62.3,0,39.687614,230,291,72.7,61.3,0,36.151676,285,199,69.7,61.9,0,43.127674,195,394,73.2,61.4,0,38.94539,380,333,70.8,61,0,39.39617,335,179,72.5,61.2,0,57.310658,175,247,72.6,61.2,0,44.511078,245,424,71.9,61.3,0,46.66749,420,162,73.3,61.3,0,30.996222,160,340,72.1,61.2,0,33.353676,335,103,71.4,62,0,32.884098,100,339,71.7,61.8,0,39.184376,335,200,70.5,286.8,0,32.918346,195,387,72.7,61.3,0,36.798237,380,337,70.4,61.3,0,41.526253,335,204,73.5,61.3,0,36.91417,200,248,73.8,61.5,0,47.781677,245,353,72.4,61.1,0,38.907806,350,167,72.1,61.6,0,42.593555,160,353,69.1,61.1,0,51.661594,335,234,73.6,62,0,43.398018,230,166,71.3,61.6,0,35.289803,150,202,70,62.4,0,44.27611,195,389,72.9,61.4,0,41.25521,380,579,68.6,60.9,0,66.383484,575,394,73.8,62,0,48.61097,385.7498,253,72.4,62.1,0,43.04419,250,176,72.5,62.1,0,58.98389,175,195,73.7,61.9,0,31.219276,190,187,70.2,61.6,0,45.01378,185,307,69.2,61.3,0,40.894836,300,303,72.1,61,0,35.55239,300,212,67.9,61.1,0,56.202896,210,886,66.7,60.8,0,92.9722,880,87.1,87.2,87.5,136.6,99.9,110.1,0.4,1.5,29.81
20170618,1530,89.6,68.6,44.38413007,47.7002,266,50,44.2,5.6,85.5,80.2,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.3,57.4,100,15,100,54.8,100,0,73.7,1.55,55.8,1.8125,61.6,0,0,51.5,13.6,0,0,0,72.9,75.1,60.3,68.1,15,54.1,58.4,55.4,0,75.5,1,55.8,1.8125,63.1,0,0,98.9,73.4,15.2,4.1,0.8,15,15,87.3,63.1,81.8,100,55.7,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100,1,72,203,60.6,0,26.052471,200,72,68,2123.706,69.1,58.4,34.3,2200,266,70.4,58.3,0,41.16811,260,127,68.9,59,0,48.51556,125,1026,71.4,58.6,0,28.753992,1000,560,79.6,66.4,0,0.03679627,520,608,70,59.1,0,42.895737,600,209,69.3,59.3,0,36.96479,200,128,70.1,59.4,0,51.69658,125,335,70,59.9,0,32.680122,330,264,70.3,60.3,0,100,650,656,68.8,60.5,0,100,950,505,0,59.2,0,29.70666,500,508,70.1,59.2,0,31.369028,500,177,72.4,61.4,0,47.54199,175,248,69.8,61.8,0,41.753273,245,223,71.1,61.6,0,41.893215,220,353,73.8,61.4,0,32.44135,350,163,73.4,61.8,0,30.867815,160,341,71.9,61.6,0,31.38811,335,339,72.1,61.5,0,27.755352,335,196,70.4,62.3,0,36.26683,195,388,73.3,61.7,0,27.912981,380,253,68.4,61.3,0,42.874615,245,177,73,61.4,0,44.31526,175,248,72.3,61.5,0,46.592438,245,427,71.6,61.2,0,40.16968,420,162,72.2,61.9,0,27.026037,160,338,72.2,61.6,0,35.823265,335,305,72.7,62,0,31.311775,300,408,71.5,61.4,0,28.459465,400,201,70.2,62,0,36.46598,195,414,70.5,61.2,0,33.03835,380,346,69.3,61.7,0,29.802864,335,180,73.2,61,0,59.953075,175,248,72.4,61.5,0,45.504414,245,356,72.1,61.1,0,37.17226,350,163,73.2,61.5,0,35.226013,160,426,73.8,61.2,0,44.769512,425.9003,233,72.8,62.4,0,39.687614,230,292,72.7,61.3,0,36.151676,285,200,69.7,61.9,0,43.127674,195,394,73.2,61.5,0,38.94539,380,337,70.8,61,0,39.22435,335,179,72.6,61.2,0,57.310658,175,249,72.6,61.2,0,44.511078,245,425,71.8,61.3,0,46.66749,420,163,73.3,61.3,0,30.996222,160,344,72,61.2,0,33.353676,335,104,71.4,62,0,32.884098,100,341,71.7,61.8,0,39.184376,335,200,70.5,286.7,0,32.918346,195,387,72.7,61.4,0,36.798237,380,339,70.4,61.3,0,41.526253,335,203,73.5,61.3,0,36.91417,200,249,73.8,61.5,0,47.781677,245,353,72.4,61.1,0,38.907806,350,167,72.1,61.6,0,42.593555,160,357,69.1,61.1,0,51.661594,335,235,73.6,62,0,43.398018,230,161,71.3,61.6,0,35.289803,150,202,69.9,62.4,0,44.27611,195,388,72.9,61.5,0,41.25521,380,582,68.6,60.9,0,66.383484,575,337,73.8,62.1,0,45.62077,335,254,72.4,62.1,0,43.04419,250,176,72.5,62.1,0,58.98389,175,195,73.7,62,0,31.219276,190,187,70.2,61.7,0,45.01378,185,311,69.2,61.3,0,40.894836,300,304,72,61.1,0,35.55239,300,212,67.9,61.2,0,56.202896,210,888,66.7,60.9,0,92.951675,880,87,87.2,87.5,134.6,99.8,109.9,1,-0.1,29.81
20170618,1535,89.1,69,44.02644222,47.7002,266,50,44.2,5.6,85.2,80,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.4,57.4,100,15,100,54.8,100,0,73.7,1.55,55.8,1.8125,61.6,0,0,51.1,13.7,0,0,0,72.9,74.9,60.3,68,15,54,58.4,55.9,0,75.2,1,55.8,1.8125,63.1,0,0,98.9,73.6,15.2,3.8,1.8,15,15,87.3,63.1,81.8,100,56.2,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100,1,72,202,60.5,0,26.052471,200,72,68,2123.706,69.1,58.4,35.4,2200,267,70.4,58.2,0,41.16811,260,126,68.9,59,0,48.51556,125,1032,71.4,58.6,0,28.753992,1000,559,79.6,66.4,0,0.03679627,520,605,70,59.1,0,42.895737,600,209,69.3,59.2,0,36.96479,200,127,70,59.3,0,51.69658,125,333,69.9,59.8,0,32.680122,330,263,70.3,60.3,0,100,650,654,68.7,60.5,0,100,950,506,0,59.2,0,29.70666,500,507,70.1,59.1,0,31.369028,500,177,72.4,61.3,0,47.54199,175,248,69.8,61.8,0,41.753273,245,223,71.1,61.5,0,41.893215,220,353,73.8,61.3,0,32.44135,350,163,73.4,61.7,0,30.867815,160,340,71.9,61.5,0,31.38811,335,340,72.1,61.4,0,27.755352,335,196,70.4,62.2,0,36.26683,195,384,73.2,61.7,0,27.912981,380,252,68.4,61.3,0,42.874615,245,177,73,61.3,0,44.31526,175,248,72.2,61.4,0,46.592438,245,427,71.5,61.1,0,40.16968,420,162,72.2,61.9,0,27.026037,160,339,72.2,61.5,0,35.823265,335,304,72.7,62,0,31.311775,300,408,71.4,61.3,0,28.459465,400,200,70.2,61.9,0,36.46598,195,419,70.5,61.1,0,33.03835,380,350,69.3,61.6,0,29.802864,335,179,73.2,60.9,0,59.953075,175,250,72.4,61.4,0,45.504414,245,355,72.1,61,0,37.17226,350,163,73.1,61.4,0,35.226013,160,393,73.7,61.1,0,42.077442,395.5997,233,72.8,62.3,0,39.687614,230,290,72.7,61.2,0,36.151676,285,199,69.7,61.8,0,43.127674,195,404,73.2,61.4,0,38.94539,380,355,70.8,60.9,0,38.24251,335,179,72.5,61.1,0,57.310658,175,247,72.6,61.1,0,44.511078,245,425,71.8,61.2,0,46.66749,420,161,73.3,61.3,0,30.996222,160,343,72,61.1,0,33.353676,335,103,71.4,61.9,0,32.884098,100,338,71.7,61.8,0,39.184376,335,199,70.5,286.6,0,32.918346,195,387,72.7,61.3,0,36.798237,380,337,70.4,61.3,0,41.526253,335,204,73.5,61.2,0,36.91417,200,248,73.8,61.5,0,47.781677,245,354,72.4,61.1,0,38.907806,350,167,72.1,61.5,0,42.593555,160,355,69,61,0,51.661594,335,233,73.5,61.9,0,43.398018,230,166,71.3,61.5,0,35.289803,150,202,70,62.3,0,44.27611,195,390,72.9,61.4,0,41.25521,380,584,68.6,60.8,0,66.383484,575,337,73.8,62.1,0,45.62077,335,254,72.4,62,0,43.04419,250,177,72.4,62.1,0,58.98389,175,195,73.6,61.9,0,31.219276,190,188,70.2,61.6,0,45.01378,185,307,69.2,61.3,0,40.894836,300,303,71.9,61,0,35.55239,300,212,67.9,61,0,56.202896,210,886,66.6,60.7,0,92.93116,880,87,87.1,87.3,135.6,99.8,109.5,0.6,0,29.81
20170618,1540,88.9,69.2,43.89711933,47.7002,266,49.9,44.1,5.65,85.1,80,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.2,57.3,100,15,100,54.8,100,0,73.5,1.5,55.8,1.8125,61.6,0,0,51.5,13.6,0,0,0,72.9,74.9,60.3,68.2,15,53.9,58.4,55.5,0,75.3,1.01,55.8,1.8125,63.1,0,0,99,73.4,15.1,3.8,1.3,15,15,87.6,63.1,81.8,100,56.4,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100,1,72,206,60.5,0,26.052471,200,72,68,2123.706,69,58.3,35.6,2200,265,70.4,58.2,0,41.16811,260,126,68.8,58.9,0,48.51556,125,1010,71.3,58.5,0,28.753992,1000,562,79.6,66.4,0,0.03679627,520,606,70,59,0,42.895737,600,210,69.2,59.2,0,36.96479,200,127,70,59.3,0,51.69658,125,334,69.9,59.8,0,32.680122,330,262,70.3,60.3,0,100,650,653,68.7,60.4,0,100,950,505,0,59.1,0,29.70666,500,508,70,59,0,31.369028,500,177,72.3,61.3,0,47.54199,175,249,69.8,61.7,0,41.753273,245,224,71,61.5,0,41.893215,220,354,73.8,61.3,0,32.44135,350,163,73.4,61.7,0,30.867815,160,340,71.9,61.5,0,31.38811,335,339,72.1,61.4,0,27.755352,335,197,70.4,62.2,0,36.26683,195,391,73.2,61.6,0,27.912981,380,253,68.4,61.2,0,42.874615,245,177,73,61.3,0,44.31526,175,249,72.2,61.4,0,46.592438,245,428,71.5,61.1,0,40.16968,420,163,72.2,61.9,0,27.026037,160,340,72.1,61.5,0,35.823265,335,305,72.7,62,0,31.311775,300,410,71.4,61.2,0,28.459465,400,201,70.2,61.9,0,36.46598,195,398,70.5,61,0,33.03835,380,347,69.2,61.6,0,29.802864,335,181,73.2,60.9,0,59.953075,175,252,72.4,61.4,0,45.504414,245,357,72,61,0,37.17226,350,163,73.1,61.4,0,35.226013,160,340,73.7,61.2,0,39.594345,335,235,72.7,62.3,0,39.687614,230,292,72.7,61.2,0,36.151676,285,200,69.7,61.8,0,43.127674,195,414,73.2,61.3,0,38.94539,380,344,70.7,60.9,0,37.101128,335,179,72.5,61.1,0,57.310658,175,248,72.5,61.1,0,44.511078,245,427,71.8,61.2,0,46.66749,420,162,73.3,61.2,0,30.996222,160,343,72,61.1,0,33.353676,335,102,71.3,61.9,0,32.884098,100,342,71.7,61.7,0,39.184376,335,201,70.5,286.6,0,32.918346,195,387,72.7,61.3,0,36.798237,380,339,70.4,61.2,0,41.526253,335,205,73.5,61.2,0,36.91417,200,248,73.8,61.4,0,47.781677,245,355,72.4,61,0,38.907806,350,167,72.1,61.5,0,42.593555,160,362,69,61,0,51.661594,335,236,73.5,61.9,0,43.398018,230,161,71.2,61.5,0,35.289803,150,202,69.9,62.3,0,44.27611,195,392,72.8,61.3,0,41.25521,380,586,68.5,60.8,0,66.383484,575,337,73.8,62,0,45.62077,335,255,72.4,62,0,43.04419,250,177,72.4,62.1,0,58.98389,175,195,73.6,61.9,0,31.219276,190,188,70.2,61.6,0,45.01378,185,311,69.2,61.2,0,40.894836,300,304,71.9,61,0,35.55239,300,213,67.8,61,0,56.202896,210,890,66.6,60.7,0,92.45922,880,87,87.1,87.4,135.6,99.8,109.8,0.9,-0.1,29.81
20170618,1545,88.9,68.9,43.79610155,47.7002,264,49.9,44,5.65,85,79.8,-0.1,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.2,57.3,100,15,100,55.6,100,0,73.6,1.5,56.6,1.8125,61.5,0,0,51.4,13.8,0,0,0,72.9,74.8,60.2,68.2,15,53.4,58.8,56.7,0,75.1,0.99,56.6,1.8125,62.9,0,0,98.9,73.4,15.4,4.3,1.4,15,15,87.6,63.1,81.8,100,54.9,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,203,60.5,0,26.052471,200,72,68,2611.5657,69,58.3,31.8,2200,265,70.4,58.1,0,41.16811,260,126,68.8,58.9,0,48.51556,125,1017,71.3,58.6,0,28.753992,1000,565,79.6,66.4,0,0.03679627,520,603,69.9,59,0,42.895737,600,208,69.2,59.1,0,36.96479,200,127,69.9,59.2,0,51.69658,125,332,69.9,59.8,0,32.680122,330,262,70.3,60.2,0,100,650,651,68.7,60.4,0,100,950,504,0,59.1,0,29.70666,500,506,70,59,0,31.369028,500,177,72.3,61.2,0,47.54199,175,248,69.7,61.6,0,41.753273,245,223,71,61.4,0,41.893215,220,354,73.8,61.2,0,32.44135,350,163,73.4,61.6,0,30.867815,160,340,71.9,61.4,0,31.38811,335,340,72.1,61.3,0,27.755352,335,197,70.4,62.2,0,36.26683,195,390,73.2,61.6,0,27.912981,380,253,68.4,61.1,0,42.874615,245,177,73,61.2,0,44.31526,175,248,72.2,61.3,0,46.592438,245,428,71.5,61,0,40.16968,420,162,72.2,61.8,0,27.026037,160,339,72.1,61.4,0,35.823265,335,305,72.6,61.9,0,31.311775,300,408,71.4,61.2,0,28.459465,400,199,70.2,61.8,0,36.46598,195,420,70.4,61,0,33.03835,380,351,69.2,61.5,0,29.802864,335,180,73.2,60.7,0,59.49617,175,250,72.4,61.3,0,45.504414,245,356,72,60.9,0,37.17226,350,163,73.1,61.3,0,35.226013,160,339,73.8,61.1,0,39.98771,335,234,72.7,62.2,0,39.687614,230,289,72.7,61.1,0,36.151676,285,200,69.7,61.7,0,43.127674,195,415,73.2,61.3,0,38.94539,380,350,70.7,60.8,0,38.94207,335,180,72.5,61,0,57.310658,175,248,72.5,61,0,44.511078,245,428,71.8,61.1,0,46.66749,420,163,73.3,61.1,0,30.996222,160,344,71.9,61,0,33.353676,335,103,71.3,61.8,0,32.884098,100,340,71.6,61.7,0,39.184376,335,200,70.5,286.6,0,32.918346,195,388,72.6,61.2,0,36.798237,380,340,70.4,61.1,0,41.526253,335,203,73.5,61.1,0,36.91417,200,248,73.8,61.3,0,47.781677,245,355,72.4,60.9,0,38.907806,350,168,72.1,61.4,0,42.593555,160,357,69,60.9,0,51.661594,335,235,73.5,61.8,0,43.398018,230,168,71.2,61.4,0,35.289803,150,201,69.9,62.3,0,44.27611,195,387,72.8,61.3,0,41.25521,380,581,68.5,60.7,0,66.383484,575,337,73.8,62,0,45.62077,335,255,72.4,61.9,0,43.04419,250,177,72.4,62,0,58.98389,175,196,73.6,61.8,0,31.219276,190,189,70.2,61.5,0,45.01378,185,310,69.1,61.1,0,40.894836,300,304,71.8,60.9,0,35.55239,300,213,67.8,60.9,0,56.202896,210,889,66.6,60.6,0,92.941414,880,87,87.1,87.4,135.6,99.8,109.6,0.9,-1.2,29.81
20170618,1550,88.9,67.4,43.29144532,47.7002,267,49.8,44,5.65,84.9,79.8,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.4,57.2,100,15,100,55.6,100,0,73.7,1.5,56.6,1.8125,61.6,0,0,51.1,13.6,0,0,0,72.9,74.9,60,68.2,15,53.1,58.8,54.3,0,75.3,1,56.6,1.8125,63.1,0,0,98.9,73.4,14.8,3.7,1.8,15,15,87.3,63.1,81.8,100,53.7,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,204,60.5,0,26.052471,200,72,68,2123.706,69,58.3,34.8,2200,266,70.4,58.1,0,41.16811,260,126,68.8,58.8,0,48.51556,125,1023,71.3,58.5,0,28.753992,1000,562,79.6,66.3,0,0.03679627,520,604,69.9,59,0,42.895737,600,208,69.2,59.1,0,36.96479,200,127,69.9,59.2,0,51.69658,125,332,69.8,59.7,0,32.680122,330,262,70.2,60.2,0,100,650,651,68.6,60.4,0,100,950,505,0,59.1,0,29.70666,500,507,70,59,0,31.369028,500,177,72.3,61.1,0,47.54199,175,247,69.7,61.5,0,41.753273,245,223,71.1,61.4,0,41.893215,220,352,73.7,61.2,0,32.44135,350,163,73.4,61.5,0,30.867815,160,340,71.9,61.4,0,31.38811,335,339,72.1,61.3,0,27.755352,335,197,70.3,62.1,0,36.26683,195,390,73.2,61.5,0,27.912981,380,253,68.4,61.1,0,42.874615,245,177,73,61.1,0,44.31526,175,249,72.2,61.2,0,46.592438,245,428,71.4,60.9,0,40.16968,420,162,72.2,61.7,0,27.026037,160,338,72.1,61.3,0,35.823265,335,305,72.6,61.8,0,31.311775,300,408,71.4,61.1,0,28.459465,400,200,70.2,61.8,0,36.46598,195,405,70.4,60.9,0,33.03835,380,347,69.2,61.5,0,29.802864,335,181,73.2,60.7,0,59.49617,175,252,72.4,61.2,0,45.504414,245,358,72,60.8,0,37.17226,350,163,73.1,61.2,0,35.226013,160,339,73.8,61.1,0,39.98771,335,234,72.7,62.2,0,39.687614,230,292,72.6,61.1,0,36.151676,285,201,69.7,61.7,0,43.127674,195,412,73.1,61.2,0,38.94539,380,345,70.7,60.8,0,38.94207,335,180,72.5,60.9,0,57.310658,175,249,72.6,60.9,0,44.511078,245,428,71.7,61.1,0,46.66749,420,162,73.3,61.1,0,30.996222,160,342,71.9,61,0,33.353676,335,103,71.3,61.8,0,32.884098,100,339,71.6,61.6,0,39.184376,335,200,70.5,286.7,0,32.918346,195,388,72.6,61.1,0,36.798237,380,338,70.4,61.1,0,41.526253,335,204,73.5,61,0,36.91417,200,248,73.8,61.3,0,47.781677,245,356,72.3,60.8,0,38.907806,350,167,72.1,61.4,0,42.593555,160,359,68.9,60.8,0,51.661594,335,234,73.5,61.8,0,43.398018,230,159,71.2,61.4,0,35.289803,150,202,69.9,62.2,0,44.27611,195,393,72.8,61.2,0,41.25521,380,586,68.5,60.6,0,66.383484,575,337,73.8,61.9,0,45.62077,335,255,72.4,61.9,0,43.04419,250,178,72.4,62,0,58.98389,175,196,73.5,61.7,0,31.219276,190,188,70.1,61.4,0,45.01378,185,311,69.1,61.1,0,40.894836,300,304,71.9,60.9,0,35.55239,300,213,67.8,60.9,0,56.202896,210,890,66.6,60.6,0,92.5413,880,87,87.1,87.4,133.6,99.7,109.7,0.9,0,29.81
20170618,1555,89,66,42.92333979,47.7002,264,49.8,44,5.6,84.8,79.6,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.6,57.5,100,15,100,55.6,100,0,74.1,1.55,56.6,1.8125,61.8,0,0,50.9,13.7,0,0,0,72.8,74.9,59.9,68.1,15,52.7,58.8,57.9,0,75.2,1,56.6,1.8125,63.1,0,0,98.8,73.3,15.8,3.9,1.4,15,15,87.5,63.1,81.8,100,50.3,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,203,60.5,0,26.052471,200,72,68,2611.5657,69,58.5,30.1,2200,266,70.4,58.3,0,41.16811,260,127,68.8,58.9,0,48.51556,125,1020,71.3,58.6,0,28.753992,1000,560,79.6,66.3,0,0.03679627,520,605,69.8,59,0,42.895737,600,210,69.2,59.2,0,36.96479,200,128,69.9,59.3,0,51.69658,125,334,69.8,59.8,0,32.680122,330,263,70.2,60.3,0,100,650,656,68.7,60.4,0,100,950,505,0,59.2,0,29.70666,500,508,70.1,59.1,0,31.369028,500,177,72.3,61.1,0,47.54199,175,248,69.7,61.5,0,41.753273,245,223,71,61.3,0,41.893215,220,353,73.7,61.1,0,32.44135,350,163,73.4,61.5,0,30.867815,160,342,71.9,61.3,0,31.38811,335,339,72.1,61.2,0,27.755352,335,198,70.3,62,0,36.26683,195,392,73.2,61.5,0,27.912981,380,254,68.3,61.1,0,42.874615,245,177,73,61.1,0,44.31526,175,248,72.2,61.1,0,46.592438,245,429,71.4,60.9,0,40.16968,420,163,72.2,61.7,0,27.026037,160,339,72,61.3,0,35.823265,335,305,72.6,61.8,0,31.311775,300,410,71.4,61,0,28.459465,400,201,70.2,61.7,0,36.46598,195,418,70.4,60.9,0,33.03835,380,347,69.2,61.4,0,29.802864,335,181,73.2,60.6,0,59.49617,175,253,72.4,61.2,0,45.504414,245,357,72,60.8,0,37.17226,350,163,73.1,61.2,0,35.226013,160,341,73.8,61,0,39.98771,335,235,72.7,62.1,0,39.687614,230,291,72.6,61,0,36.151676,285,202,69.6,61.7,0,43.127674,195,413,73.1,61.1,0,38.94539,380,344,70.7,60.7,0,37.260677,335,180,72.4,60.9,0,57.310658,175,249,72.5,60.9,0,44.511078,245,430,71.7,61,0,46.66749,420,163,73.3,61,0,30.996222,160,344,71.9,60.9,0,33.353676,335,103,71.3,61.7,0,32.884098,100,341,71.6,61.6,0,39.184376,335,201,70.5,286.6,0,32.918346,195,390,72.6,61.1,0,36.798237,380,339,70.4,61.1,0,41.526253,335,205,73.5,61,0,36.91417,200,248,73.8,61.2,0,47.781677,245,354,72.3,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,357,68.9,60.8,0,51.661594,335,235,73.5,61.7,0,43.398018,230,169,71.2,61.3,0,35.289803,150,203,69.9,62.2,0,44.27611,195,392,72.8,61.2,0,41.25521,380,590,68.5,60.6,0,66.383484,575,338,73.7,61.9,0,45.62077,335,255,72.4,61.8,0,43.04419,250,177,72.4,61.9,0,58.98389,175,196,73.5,61.7,0,31.219276,190,189,70.1,61.4,0,45.01378,185,310,69.1,61,0,40.894836,300,304,71.8,60.8,0,35.55239,300,213,67.8,60.9,0,56.202896,210,891,66.6,60.5,0,92.59259,880,87,87.1,87.4,135.6,99.7,109.8,0.9,0.6,29.8
20170618,1600,88.8,66.4,42.86782662,47.7002,265,49.8,44,5.6,84.6,79.4,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.5,57.4,100,15,100,55.6,100,0,73.9,1.55,56.6,1.8125,62.1,0,0,51.3,13.6,0,0,0,72.8,74.7,60,68.3,15,52.3,58.8,56.3,0,75.2,1.01,56.6,1.8125,63.2,0,0,98.8,73.5,15.3,4.2,0.7,15,15,87.9,63.1,81.8,100,49.2,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,206,60.5,0,26.052471,200,72,68,2123.706,69,58.4,35.1,2200,266,70.4,58.2,0,41.16811,260,127,68.8,59,0,48.51556,125,1022,71.3,58.6,0,28.753992,1000,560,79.6,66.3,0,0.03679627,520,607,69.8,59.1,0,42.895737,600,209,69.2,59.3,0,36.96479,200,128,69.8,59.3,0,51.69658,125,334,69.8,59.9,0,32.680122,330,263,70.2,60.3,0,100,650,658,68.7,60.5,0,100,950,505,0,59.2,0,29.70666,500,508,70.1,59.1,0,31.369028,500,178,72.3,61,0,47.54199,175,248,69.7,61.5,0,41.753273,245,223,71,61.3,0,41.893215,220,353,73.7,61.1,0,32.44135,350,163,73.3,61.5,0,30.867815,160,341,71.9,61.3,0,31.38811,335,341,72.1,61.1,0,27.755352,335,197,70.3,62,0,36.26683,195,400,73.1,61.4,0,28.367748,380,252,68.3,61,0,42.874615,245,177,72.9,61,0,44.31526,175,247,72.1,61.1,0,46.592438,245,427,71.4,60.9,0,40.16968,420,162,72.2,61.6,0,27.026037,160,338,72,61.3,0,35.823265,335,305,72.6,61.7,0,31.311775,300,408,71.4,61,0,28.459465,400,200,70.2,61.7,0,36.46598,195,392,70.4,60.8,0,33.03835,380,352,69.2,61.4,0,30.42733,335,179,73.2,60.6,0,59.49617,175,249,72.4,61.2,0,45.504414,245,357,72,60.7,0,37.17226,350,163,73.1,61.1,0,35.226013,160,338,73.8,61,0,38.6724,335,234,72.6,62.1,0,39.687614,230,291,72.6,61,0,36.151676,285,200,69.6,61.6,0,43.127674,195,417,73.1,61.1,0,38.94539,380,347,70.7,60.7,0,37.260677,335,180,72.4,60.8,0,57.310658,175,248,72.5,60.8,0,44.511078,245,427,71.7,61,0,46.66749,420,162,73.3,61,0,30.996222,160,342,71.9,60.9,0,33.353676,335,103,71.3,61.7,0,32.884098,100,339,71.6,61.5,0,39.184376,335,200,70.4,286.6,0,32.918346,195,389,72.6,61,0,36.798237,380,338,70.3,61,0,41.526253,335,203,73.5,60.9,0,36.91417,200,248,73.7,61.2,0,47.781677,245,353,72.3,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,361,68.9,60.8,0,51.661594,335,235,73.4,61.7,0,43.398018,230,166,71.2,61.3,0,35.289803,150,202,69.9,62.1,0,44.27611,195,390,72.8,61.1,0,41.25521,380,584,68.5,60.6,0,66.383484,575,337,73.7,61.8,0,45.62077,335,253,72.4,61.8,0,43.04419,250,177,72.4,61.8,0,58.98389,175,196,73.4,61.7,0,31.219276,190,188,70.1,61.4,0,45.01378,185,312,69.1,61,0,40.894836,300,304,71.8,60.7,0,35.55239,300,213,67.7,60.8,0,56.202896,210,889,66.6,60.5,0,92.951675,880,86.9,87,87.4,133.6,99.7,109.8,0.9,1.6,29.8
20170618,1605,88.4,67.1,42.72099221,44.58523083,263,49.6,43.9,5.65,84.6,79.4,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.5,57.4,100,15,100,55.6,100,0,73.9,1.55,56.6,1.8125,62.3,0,0,51.4,13.6,0,0,0,72.8,74.7,60.2,68,15,51.9,58.8,52.9,0,75.1,0.99,56.6,1.8125,63.2,0,0,99.5,73.2,14.4,3.8,1.2,15,15,87.6,63.1,81.8,100,48.2,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,204,60.6,0,26.052471,200,72,68,2611.5657,69,58.4,29.4,2200,266,70.4,58.2,0,41.16811,260,126,68.8,59,0,48.51556,125,1018,71.3,58.6,0,28.753992,1000,559,79.6,66.3,0,0.03679627,520,607,69.8,59.2,0,42.895737,600,208,69.2,59.3,0,36.96479,200,127,69.8,59.3,0,51.69658,125,334,69.8,59.9,0,32.680122,330,263,70.2,60.4,0,100,650,655,68.7,60.6,0,100,950,506,0,59.2,0,29.70666,500,507,70.1,59.1,0,31.369028,500,177,72.3,61.1,0,47.54199,175,248,69.6,61.5,0,41.753273,245,223,70.9,61.4,0,41.893215,220,352,73.6,61.1,0,32.44135,350,163,73.3,61.5,0,30.867815,160,341,71.8,61.3,0,31.38811,335,338,72,61.2,0,27.755352,335,196,70.3,62,0,36.26683,195,399,73.1,61.5,0,28.367748,380,252,68.3,61.1,0,42.874615,245,177,72.9,61.2,0,44.31526,175,247,72.1,61.2,0,46.592438,245,429,71.3,60.9,0,40.16968,420,162,72.2,61.6,0,27.026037,160,339,72,61.3,0,35.823265,335,305,72.6,61.7,0,31.311775,300,409,71.3,61,0,28.459465,400,200,70.1,61.7,0,36.46598,195,409,70.4,60.9,0,33.03835,380,356,69.2,61.4,0,30.42733,335,179,73.2,60.8,0,59.49617,175,248,72.4,61.2,0,45.504414,245,355,72,60.8,0,37.17226,350,163,73.1,61.2,0,35.226013,160,338,73.8,61.1,0,38.6724,335,234,72.6,62.1,0,39.687614,230,291,72.6,61,0,36.151676,285,200,69.6,61.6,0,43.127674,195,417,73.1,61.1,0,38.94539,380,345,70.7,60.7,0,37.260677,335,179,72.4,60.9,0,57.310658,175,248,72.5,61,0,44.511078,245,426,71.6,61,0,46.66749,420,162,73.3,61,0,30.996222,160,343,71.9,60.9,0,33.353676,335,103,71.3,61.7,0,32.884098,100,341,71.6,61.6,0,39.184376,335,200,70.4,286.9,0,32.918346,195,388,72.6,61.1,0,36.798237,380,339,70.3,61,0,41.526253,335,204,73.5,61,0,36.91417,200,248,73.7,61.3,0,47.781677,245,354,72.3,60.9,0,38.907806,350,167,72,61.3,0,42.593555,160,357,68.9,60.9,0,51.661594,335,234,73.4,61.7,0,43.398018,230,165,71.2,61.4,0,35.289803,150,202,69.8,62.2,0,44.27611,195,389,72.7,61.2,0,41.25521,380,582,68.4,60.8,0,66.383484,575,337,73.7,61.8,0,45.62077,335,254,72.4,61.8,0,43.04419,250,177,72.4,61.8,0,58.98389,175,196,73.4,61.7,0,31.219276,190,189,70.1,61.4,0,45.01378,185,309,69.1,61.1,0,40.894836,300,304,71.7,60.8,0,35.55239,300,212,67.7,60.9,0,56.202896,210,889,66.6,60.7,0,92.9209,880,86.9,87,87.3,134.6,99.6,109.7,0.9,0,29.8
20170618,1610,88.6,67.7,43.11096958,44.58523083,264,49.5,44,5.65,84.3,79.4,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,74.7,57.5,100,15,100,55.6,100,0,74.2,1.55,56.6,1.8125,62.4,0,0,51.3,13.5,0,0,0,72.8,74.6,60.7,68.3,15,52,58.8,54.3,0,74.9,1.01,56.6,1.8125,63.2,0,0,99.3,73.4,14.6,4.3,0.8,15,15,87.8,63.1,81.6,100,48.6,0,84.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,208,60.6,0,26.052471,200,72,68,2123.706,69,58.6,33.4,2200,267,70.4,58.3,0,40.89563,260,127,68.7,59,0,48.51556,125,1028,71.3,58.7,0,28.753992,1000,555,79.6,66.3,0,0.03679627,520,609,69.8,59.2,0,42.895737,600,210,69.2,59.3,0,36.510857,200,128,69.8,59.4,0,51.241703,125,336,69.8,59.9,0,32.680122,330,264,70.2,60.4,0,100,650,661,68.8,60.5,0,100,950,507,0,59.2,0,29.70666,500,508,70,59.2,0,31.369028,500,177,72.3,61.5,0,47.54199,175,247,69.6,61.9,0,41.753273,245,223,71,61.8,0,41.893215,220,353,73.7,61.6,0,32.44135,350,163,73.3,61.8,0,30.867815,160,340,71.8,61.6,0,31.38811,335,337,72,61.5,0,27.755352,335,196,70.3,62.3,0,36.26683,195,401,73.1,61.8,0,28.367748,380,252,68.3,61.5,0,42.874615,245,177,72.9,61.6,0,44.31526,175,248,72.1,61.6,0,46.592438,245,428,71.4,61.4,0,40.16968,420,162,72.2,62,0,27.026037,160,339,72,61.7,0,35.823265,335,305,72.6,62.1,0,31.311775,300,410,71.3,61.4,0,28.459465,400,200,70.1,62,0,36.46598,195,414,70.4,61.3,0,33.03835,380,359,69.1,61.8,0,30.42733,335,180,73.2,61.2,0,59.49617,175,250,72.4,61.7,0,45.504414,245,357,72,61.3,0,37.17226,350,163,73.1,61.6,0,35.226013,160,337,73.8,61.5,0,39.114933,335,234,72.6,62.4,0,39.687614,230,291,72.6,61.4,0,36.151676,285,201,69.6,62,0,43.127674,195,409,73.1,61.5,0,38.94539,380,342,70.7,61.2,0,37.260677,335,179,72.4,61.4,0,57.310658,175,248,72.5,61.4,0,44.511078,245,426,71.7,61.5,0,46.66749,420,162,73.2,61.4,0,30.996222,160,342,71.8,61.3,0,33.353676,335,101,71.3,62,0,32.884098,100,340,71.6,61.9,0,39.184376,335,200,70.4,286.5,0,32.918346,195,385,72.6,61.5,0,36.798237,380,338,70.3,61.5,0,41.526253,335,204,73.5,61.5,0,36.91417,200,249,73.7,61.7,0,47.781677,245,354,72.3,61.3,0,38.907806,350,167,72,61.6,0,42.593555,160,361,68.9,61.2,0,51.661594,335,234,73.4,62,0,43.398018,230,167,71.1,61.7,0,35.289803,150,202,69.8,62.5,0,44.27611,195,386,72.7,61.6,0,41.25521,380,582,68.4,61.1,0,66.383484,575,337,73.7,62.1,0,45.62077,335,254,72.4,62.1,0,43.04419,250,177,72.3,62.1,0,58.98389,175,194,73.4,62,0,31.219276,190,188,70.1,61.8,0,45.01378,185,308,69.1,61.5,0,40.894836,300,303,71.8,61.2,0,35.55239,300,213,67.7,61.3,0,56.202896,210,887,66.6,61.1,0,92.9722,880,86.9,87,87.3,137.6,99.6,109.6,-0.5,0.1,29.8
20170618,1615,88.9,68.2,43.56820574,44.58523083,262,49.6,44,5.65,84.3,79.4,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.5,57.4,100,15,100,55.6,100,0,73.9,1.55,56.6,1.8125,62.3,0,0,51,13.8,0,0,0,72.8,74.9,60.9,68.2,15,52,58.8,53.2,0,75.4,1,56.6,1.8125,63.1,0,0,99.1,73.3,14.5,4.2,1,15,15,87.6,63.1,81.6,100,47.7,0,86.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,204,60.6,0,26.052471,200,72,68,2123.706,69,58.4,35.5,2200,265,70.4,58.2,0,40.89563,260,126,68.8,59,0,48.51556,125,1026,71.3,58.7,0,28.753992,1000,560,79.6,66.3,0,0.03679627,520,604,69.9,59.2,0,42.895737,600,209,69.2,59.3,0,36.510857,200,127,69.8,59.4,0,51.241703,125,335,69.7,59.9,0,32.680122,330,262,70.2,60.4,0,100,650,656,68.7,60.5,0,100,950,505,0,59.2,0,29.70666,500,508,70,59.2,0,31.369028,500,177,72.3,61.7,0,47.54199,175,247,69.7,62.2,0,41.753273,245,223,71,62,0,41.893215,220,352,73.8,61.8,0,32.44135,350,163,73.4,62,0,30.867815,160,339,71.8,61.8,0,31.38811,335,338,72.1,61.7,0,27.755352,335,196,70.3,62.5,0,36.26683,195,402,73.1,62,0,28.367748,380,252,68.3,61.7,0,42.874615,245,176,72.9,61.8,0,44.31526,175,247,72.1,61.8,0,46.592438,245,427,71.5,61.6,0,40.16968,420,162,72.2,62.2,0,27.026037,160,337,72,61.9,0,35.823265,335,305,72.6,62.2,0,31.311775,300,408,71.3,61.6,0,28.459465,400,200,70.1,62.2,0,36.46598,195,417,70.4,61.5,0,33.03835,380,362,69.1,62,0,30.42733,335,178,73.2,61.4,0,59.49617,175,248,72.3,61.9,0,45.504414,245,355,72,61.5,0,37.17226,350,163,73.1,61.8,0,35.226013,160,337,73.8,61.6,0,39.56976,335,232,72.6,62.6,0,39.687614,230,290,72.6,61.6,0,36.151676,285,198,69.6,62.2,0,43.127674,195,414,73.1,61.7,0,38.94539,380,346,70.7,61.4,0,37.714775,335,178,72.5,61.6,0,57.310658,175,247,72.5,61.6,0,44.511078,245,428,71.8,61.7,0,46.66749,420,162,73.2,61.6,0,30.996222,160,341,71.8,61.5,0,33.353676,335,103,71.2,62.1,0,32.884098,100,339,71.6,62.1,0,39.184376,335,199,70.4,286.6,0,32.918346,195,389,72.6,61.7,0,36.798237,380,337,70.3,61.7,0,41.526253,335,201,73.5,61.6,0,36.91417,200,246,73.7,61.9,0,47.781677,245,353,72.3,61.5,0,38.907806,350,166,72,61.9,0,42.593555,160,352,68.9,61.5,0,51.661594,335,234,73.4,62.2,0,43.398018,230,155,71.2,61.8,0,35.289803,150,202,69.8,62.7,0,44.27611,195,391,72.7,61.8,0,41.25521,380,585,68.4,61.4,0,66.383484,575,337,73.8,62.3,0,45.62077,335,254,72.3,62.4,0,43.04419,250,177,72.4,62.3,0,58.98389,175,194,73.5,62.2,0,31.219276,190,188,70,62,0,45.01378,185,309,69.1,61.7,0,40.894836,300,303,71.8,61.4,0,35.55239,300,212,67.7,61.5,0,56.202896,210,888,66.6,61.3,0,93.03375,880,86.9,87,87.3,134.6,99.6,109.7,0.9,1,29.8
