20170618,1620,88.8,66.6,42.93480497,44.58523083,264,49.6,44,5.6,84.2,79.3,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.4,57.3,100,15,100,55.6,100,0,73.8,1.55,56.6,1.8125,62.4,0,0,51.1,13.7,0,0,0,72.8,74.9,60.9,68.1,15,52.2,58.8,55.7,0,75.4,0.98,56.6,1.8125,63.4,0,0,99.3,73.1,15.2,3.7,1.1,15,15,87.2,63.1,81.6,100,47.3,0,86.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,202,60.5,0,26.052471,200,72,68,2123.706,69,58.4,35.6,2200,265,70.4,58.2,0,40.89563,260,126,68.7,58.9,0,48.51556,125,1019,71.3,58.6,0,28.753992,1000,559,79.6,66.3,0,0.03679627,520,605,69.9,59.1,0,42.895737,600,209,69.1,59.2,0,36.510857,200,127,69.8,59.3,0,51.241703,125,334,69.8,59.8,0,32.680122,330,262,70.3,60.3,0,100,650,655,68.7,60.5,0,100,950,505,0,59.2,0,29.70666,500,508,70,59.1,0,31.369028,500,177,72.3,61.9,0,47.54199,175,248,69.7,62.3,0,41.753273,245,222,71,62.1,0,41.893215,220,352,73.8,61.9,0,32.44135,350,163,73.3,62.2,0,30.867815,160,338,71.8,62,0,31.38811,335,339,72.1,61.9,0,27.755352,335,196,70.3,62.7,0,36.26683,195,401,73.1,62.1,0,28.367748,380,253,68.3,61.9,0,42.874615,245,176,72.9,62,0,44.31526,175,247,72.1,62,0,46.592438,245,426,71.6,61.7,0,40.16968,420,161,72.2,62.4,0,27.026037,160,338,72,62.1,0,35.823265,335,305,72.6,62.4,0,31.311775,300,409,71.4,61.7,0,28.459465,400,199,70.2,62.4,0,36.46598,195,417,70.4,61.7,0,33.03835,380,357,69.2,62.2,0,29.974287,335,179,73.2,61.6,0,59.49617,175,249,72.4,62.1,0,45.504414,245,356,72,61.7,0,37.17226,350,163,73.1,62,0,35.226013,160,338,73.8,61.8,0,39.56976,335,233,72.6,62.8,0,39.687614,230,291,72.7,61.8,0,36.151676,285,199,69.6,62.4,0,43.127674,195,413,73.1,62,0,38.94539,380,350,70.6,61.6,0,38.757977,335,178,72.4,61.8,0,57.310658,175,247,72.5,61.8,0,44.511078,245,426,71.8,61.8,0,46.66749,420,162,73.2,61.8,0,30.996222,160,342,71.8,61.7,0,33.353676,335,103,71.3,62.4,0,32.884098,100,337,71.6,62.3,0,39.184376,335,199,70.4,286.8,0,32.918346,195,387,72.6,61.9,0,36.798237,380,338,70.3,61.9,0,41.526253,335,202,73.5,61.8,0,36.91417,200,248,73.8,62.1,0,47.781677,245,353,72.3,61.7,0,38.907806,350,167,72.1,62.1,0,42.593555,160,352,68.9,61.7,0,51.661594,335,234,73.4,62.4,0,43.398018,230,160,71.2,62,0,35.289803,150,202,69.8,62.8,0,44.27611,195,385,72.7,62,0,41.25521,380,585,68.4,61.6,0,66.383484,575,337,73.8,62.5,0,45.62077,335,253,72.4,62.5,0,43.04419,250,177,72.4,62.5,0,58.98389,175,195,73.5,62.4,0,31.219276,190,187,70,62.2,0,45.01378,185,312,69.1,61.9,0,40.894836,300,302,71.7,61.6,0,35.55239,300,212,67.7,61.7,0,56.202896,210,887,66.7,61.5,0,93.01323,880,86.9,87,87.3,134.6,99.6,109.6,0.9,0,29.8
20170618,1625,89.2,67.4,43.58895705,44.58523083,263,49.6,44.1,5.6,84.3,79.4,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.4,57.3,100,15,100,55.6,100,0,73.7,1.55,56.6,1.8125,62.2,0,0,51.2,13.8,0,0,0,72.8,74.9,61,68,15,52.3,58.8,55.2,0,75.4,1.01,56.6,1.8125,63.3,0,0,98.9,73.2,15,4.2,1.2,15,15,87.6,63.1,81.6,100,47.4,0,86.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,204,60.5,0,26.052471,200,72,68,2123.706,69,58.3,34.7,2200,267,70.4,58.1,0,40.89563,260,126,68.8,58.9,0,48.51556,125,1027,71.3,58.5,0,28.753992,1000,561,79.6,66.3,0,0.03679627,520,605,69.9,59.1,0,42.895737,600,208,69.1,59.2,0,36.510857,200,127,69.8,59.2,0,51.241703,125,333,69.8,59.8,0,32.680122,330,263,70.3,60.3,0,100,650,657,68.7,60.4,0,100,950,505,0,59.1,0,29.70666,500,508,70,59,0,31.369028,500,177,72.3,62,0,47.54199,175,248,69.7,62.4,0,41.753273,245,223,71,62.2,0,41.893215,220,352,74,62,0,32.44135,350,163,73.4,62.3,0,30.867815,160,340,71.8,62.1,0,31.38811,335,339,72,62,0,27.755352,335,196,70.3,62.7,0,36.26683,195,400,73,62.3,0,28.367748,380,253,68.3,61.9,0,42.874615,245,177,72.9,62,0,44.31526,175,248,72.1,62.1,0,46.592438,245,427,71.7,61.8,0,40.16968,420,162,72.2,62.4,0,27.026037,160,338,72,62.2,0,35.823265,335,305,72.6,62.5,0,31.311775,300,407,71.4,61.8,0,28.459465,400,200,70.2,62.5,0,36.46598,195,401,70.4,61.7,0,33.03835,380,354,69.2,62.3,0,29.974287,335,179,73.2,61.6,0,59.49617,175,250,72.4,62.1,0,45.504414,245,358,72,61.7,0,37.17226,350,163,73.1,62,0,35.226013,160,338,73.8,61.9,0,39.56976,335,234,72.6,62.8,0,39.687614,230,290,72.6,61.8,0,36.151676,285,199,69.6,62.4,0,43.127674,195,414,73.1,62,0,38.94539,380,352,70.7,61.6,0,38.757977,335,179,72.5,61.8,0,57.310658,175,249,72.5,61.8,0,44.511078,245,427,71.8,61.9,0,46.66749,420,163,73.2,61.8,0,30.996222,160,344,71.9,61.8,0,33.353676,335,104,71.3,62.4,0,32.884098,100,341,71.6,62.4,0,39.184376,335,200,70.4,286.8,0,32.918346,195,387,72.6,61.9,0,36.798237,380,339,70.3,61.9,0,41.526253,335,202,73.5,61.9,0,36.91417,200,248,73.8,62.2,0,47.781677,245,354,72.4,61.8,0,38.907806,350,167,72.1,62.2,0,42.593555,160,359,68.9,61.7,0,51.661594,335,234,73.4,62.5,0,43.398018,230,169,71.2,62.1,0,35.289803,150,202,69.9,62.9,0,44.27611,195,387,72.7,62.1,0,41.25521,380,581,68.5,61.6,0,66.383484,575,337,73.9,62.6,0,45.62077,335,255,72.4,62.6,0,43.04419,250,177,72.4,62.6,0,58.98389,175,197,73.5,62.5,0,31.219276,190,188,70.1,62.2,0,45.01378,185,310,69.1,62,0,40.894836,300,303,71.8,61.7,0,35.55239,300,213,67.8,61.8,0,56.202896,210,886,66.7,61.5,0,92.93116,880,86.9,87,87.3,133.6,99.5,109.8,0.9,0.1,29.8
20170618,1630,89.6,65.9,43.46233094,44.58523083,266,49.6,44.1,5.65,84.4,79.5,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.4,57.2,100,15,100,55.6,100,0,73.7,1.55,56.6,1.8125,62.1,0,0,51,13.8,0,0,0,72.8,75.1,61,68.1,15,52.5,58.8,56,0,75.5,1,56.6,1.8125,63.5,0,0,99,73.2,15.2,3.9,0.9,15,15,87.3,63.1,81.6,100,47.6,0,86.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,204,60.4,0,26.052471,200,72,68,2123.706,68.9,58.3,34.9,2200,265,70.4,58,0,40.89563,260,126,68.7,58.8,0,48.51556,125,1016,71.3,58.4,0,28.753992,1000,559,79.6,66.2,0,0.03679627,520,605,69.9,59,0,42.895737,600,208,69.1,59.1,0,36.510857,200,127,69.8,59.2,0,51.241703,125,333,69.7,59.7,0,32.680122,330,263,70.3,60.2,0,100,650,655,68.7,60.3,0,100,950,505,0,59.1,0,29.70666,500,507,70,59,0,31.369028,500,177,72.3,62.1,0,47.54199,175,249,69.7,62.4,0,41.753273,245,223,71.1,62.3,0,41.893215,220,352,74.1,62.1,0,32.44135,350,163,73.4,62.3,0,30.867815,160,341,71.8,62.2,0,31.38811,335,338,72.1,62.1,0,27.755352,335,196,70.3,62.8,0,36.26683,195,401,73,62.3,0,28.367748,380,252,68.3,62,0,42.874615,245,176,72.9,62.1,0,44.31526,175,247,72.1,62.1,0,46.592438,245,427,71.9,61.9,0,40.16968,420,162,72.2,62.5,0,27.026037,160,340,72,62.3,0,35.823265,335,305,72.6,62.6,0,31.311775,300,412,71.4,62,0,28.459465,400,200,70.2,62.5,0,36.46598,195,413,70.4,61.8,0,33.03835,380,355,69.2,62.3,0,29.974287,335,178,73.2,61.7,0,59.49617,175,250,72.4,62.2,0,45.504414,245,356,72.1,61.8,0,37.17226,350,162,73.1,62.2,0,35.226013,160,338,73.8,62,0,39.56976,335,233,72.6,62.9,0,39.687614,230,290,72.6,61.9,0,36.151676,285,199,69.6,62.5,0,43.127674,195,414,73.1,62.1,0,38.94539,380,350,70.6,61.7,0,38.14433,335,179,72.5,61.9,0,57.310658,175,248,72.5,61.9,0,44.511078,245,427,71.9,62,0,46.66749,420,162,73.2,62,0,30.996222,160,341,71.9,61.9,0,33.353676,335,101,71.3,62.5,0,32.884098,100,341,71.6,62.4,0,39.184376,335,200,70.4,286.9,0,32.918346,195,386,72.6,62,0,36.798237,380,338,70.3,62,0,41.526253,335,204,73.5,62,0,36.91417,200,248,73.8,62.2,0,47.781677,245,354,72.4,61.9,0,38.907806,350,167,72.1,62.2,0,42.593555,160,360,69,61.8,0,51.661594,335,234,73.5,62.6,0,43.398018,230,162,71.2,62.2,0,35.289803,150,202,69.9,63,0,44.27611,195,387,72.7,62.1,0,41.25521,380,584,68.5,61.7,0,66.383484,575,337,73.9,62.6,0,45.62077,335,255,72.4,62.7,0,43.04419,250,177,72.4,62.7,0,58.98389,175,196,73.5,62.6,0,31.219276,190,188,70.1,62.4,0,45.01378,185,311,69.1,62,0,40.894836,300,304,71.7,61.8,0,35.55239,300,212,67.9,61.9,0,56.202896,210,886,66.7,61.6,0,93.044014,880,86.9,87,87.2,134.6,99.5,109.5,-0.1,0.1,29.8
20170618,1635,89.3,67,43.54968867,44.58523083,261,49.6,44.1,5.65,84.6,79.6,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.4,57.4,100,15,100,55.6,100,0,73.7,1.5,56.6,1.8125,62.1,0,0,51.1,13.8,0,0,0,72.8,74.9,61.1,68,15,52.7,58.8,54.9,0,75.3,1.01,56.6,1.8125,63.7,0,0,99.2,72.9,14.9,4.1,0.6,15,15,87.1,63.1,81.6,100,47.8,0,86.5,1.25,63.982758,63.482758,0,12.7,0,0,1,100,1,72,205,60.4,0,26.052471,200,72,68,2123.706,68.9,58.3,35,2200,266,70.3,58.1,0,40.89563,260,126,68.7,58.9,0,48.51556,125,1019,71.3,58.5,0,28.753992,1000,561,79.6,66.2,0,0.03679627,520,605,69.8,59,0,42.895737,600,208,69.1,59.1,0,36.510857,200,127,69.8,59.2,0,51.241703,125,334,69.7,59.7,0,32.680122,330,263,70.3,60.2,0,100,650,654,68.7,60.4,0,100,950,505,0,59.1,0,29.70666,500,507,70,58.9,0,31.369028,500,176,72.3,62.2,0,47.54199,175,247,69.8,62.6,0,41.753273,245,223,71.1,62.4,0,41.893215,220,352,74.1,62.2,0,32.44135,350,163,73.4,62.4,0,30.867815,160,339,71.8,62.3,0,31.38811,335,338,72.1,62.2,0,27.755352,335,196,70.4,62.9,0,36.26683,195,403,73.1,62.5,0,28.367748,380,252,68.4,62.1,0,42.874615,245,176,72.9,62.2,0,44.31526,175,248,72.1,62.2,0,46.592438,245,427,71.8,62,0,40.16968,420,161,72.2,62.6,0,27.026037,160,337,72,62.4,0,35.823265,335,305,72.6,62.7,0,31.311775,300,408,71.4,62,0,28.459465,400,199,70.2,62.6,0,36.46598,195,414,70.4,61.9,0,33.03835,380,355,69.2,62.5,0,29.974287,335,179,73.2,61.8,0,59.49617,175,247,72.4,62.3,0,45.504414,245,356,72.1,61.9,0,37.17226,350,163,73.1,62.2,0,35.226013,160,340,73.8,62.1,0,39.56976,335,234,72.6,63,0,39.687614,230,289,72.6,62.1,0,36.151676,285,199,69.6,62.7,0,43.127674,195,412,73.1,62.2,0,38.94539,380,349,70.7,61.8,0,38.14433,335,178,72.5,62,0,57.310658,175,248,72.5,62,0,44.511078,245,425,71.9,62.1,0,46.66749,420,162,73.2,62,0,30.996222,160,343,71.9,62,0,33.353676,335,102,71.3,62.6,0,32.884098,100,339,71.6,62.5,0,39.184376,335,199,70.4,286.9,0,32.918346,195,396,72.6,62.1,0,36.798237,380,338,70.4,62.1,0,41.526253,335,202,73.5,62.1,0,36.91417,200,248,73.8,62.3,0,47.781677,245,354,72.4,62,0,38.907806,350,167,72.1,62.3,0,42.593555,160,357,69,61.9,0,51.661594,335,234,73.5,62.7,0,43.398018,230,162,71.2,62.3,0,35.289803,150,203,69.9,63.1,0,44.27611,195,391,72.7,62.2,0,41.25521,380,585,68.5,61.8,0,66.383484,575,337,73.9,62.8,0,45.62077,335,254,72.4,62.8,0,43.04419,250,177,72.5,62.8,0,58.98389,175,195,73.5,62.7,0,31.219276,190,189,70.2,62.4,0,45.01378,185,309,69.1,62.2,0,40.894836,300,304,71.8,61.9,0,35.55239,300,212,67.9,62,0,56.202896,210,890,66.7,61.7,0,93.03375,880,86.8,86.9,87.3,135.6,99.5,109.5,0.9,1.1,29.8
20170618,1640,89.3,67.2,43.61785129,44.58523083,261,49.7,44.1,5.65,84.3,79.4,-0.2,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.3,57.3,100,15,100,55.6,100,0,73.7,1.55,56.6,1.8125,62.2,0,0,51.4,13.6,0,0,0,72.8,75.1,61.2,68.1,15,52.8,58.8,55.4,0,75.4,1.01,56.6,1.8125,63.7,0,0,98.9,73.1,15.1,3.9,1.4,15,15,87.5,63.1,81.6,100,48.8,0,86.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,203,60.4,0,26.052471,200,72,68,2123.706,68.9,58.3,34.1,2200,266,70.3,58.1,0,40.89563,260,126,68.7,58.9,0,48.51556,125,1016,71.3,58.5,0,28.753992,1000,561,79.6,66.2,0,0.03679627,520,607,69.8,59,0,42.895737,600,209,69.1,59.1,0,36.510857,200,127,69.8,59.2,0,51.241703,125,333,69.7,59.7,0,32.680122,330,263,70.2,60.2,0,100,650,654,68.6,60.4,0,100,950,505,0,59.1,0,29.70666,500,507,70,59,0,31.369028,500,176,72.3,62.2,0,47.54199,175,248,69.8,62.6,0,41.753273,245,222,71.1,62.3,0,41.893215,220,353,74.3,62.2,0,32.44135,350,163,73.4,62.5,0,30.867815,160,341,71.8,62.3,0,31.38811,335,338,72.1,62.2,0,27.755352,335,196,70.4,63,0,36.26683,195,402,73.1,62.5,0,28.367748,380,254,68.4,62.1,0,42.874615,245,177,72.9,62.2,0,44.31526,175,248,72.2,62.3,0,46.592438,245,428,72.1,62,0,40.16968,420,162,72.2,62.7,0,27.026037,160,338,72,62.4,0,35.823265,335,304,72.6,62.7,0,31.311775,300,410,71.4,62.1,0,28.459465,400,200,70.2,62.7,0,36.46598,195,418,70.4,61.9,0,33.03835,380,357,69.2,62.4,0,29.974287,335,178,73.2,61.8,0,59.49617,175,247,72.4,62.3,0,45.504414,245,354,72.1,61.9,0,37.17226,350,163,73.1,62.3,0,35.226013,160,338,73.9,62.1,0,39.56976,335,233,72.7,63.1,0,39.687614,230,290,72.6,62.1,0,36.151676,285,200,69.6,62.6,0,43.127674,195,415,73.1,62.2,0,38.94539,380,351,70.6,61.8,0,38.14433,335,179,72.5,62,0,57.310658,175,248,72.5,62,0,44.511078,245,425,72,62.1,0,46.66749,420,162,73.2,62.1,0,30.996222,160,340,71.9,62,0,33.353676,335,100,71.3,62.7,0,32.884098,100,340,71.6,62.6,0,39.184376,335,199,70.5,286.3,0,32.918346,195,388,72.6,62.1,0,36.798237,380,339,70.4,62.1,0,41.526253,335,203,73.5,62.1,0,36.91417,200,248,73.8,62.3,0,47.781677,245,354,72.5,61.9,0,38.907806,350,167,72.1,62.4,0,42.593555,160,357,69,61.9,0,51.661594,335,235,73.5,62.7,0,43.398018,230,159,71.2,62.4,0,35.289803,150,202,69.9,63.1,0,44.27611,195,388,72.8,62.3,0,41.25521,380,583,68.6,61.8,0,66.383484,575,337,73.9,62.8,0,45.62077,335,254,72.4,62.8,0,43.04419,250,176,72.5,62.9,0,58.98389,175,195,73.5,62.7,0,31.219276,190,188,70.2,62.5,0,45.01378,185,309,69.1,62.2,0,40.894836,300,303,71.8,61.9,0,35.55239,300,212,67.9,62,0,56.202896,210,888,66.7,61.7,0,92.941414,880,86.8,86.9,87,135.6,99.4,109.4,0.9,0,29.8
20170618,1645,89.6,67.4,43.97854779,44.58523083,264,49.6,44.1,5.6,84.5,79.7,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.4,57.3,100,15,100,55.2,100,0,73.7,1.55,56.2,1.8125,62.2,0,0,51,13.6,0,0,0,72.9,75.2,61.3,68.3,15,53.3,58.6,55.5,0,75.7,0.99,56.2,1.8125,63.9,0,0,99.1,73.2,15.1,4.3,0.8,15,15,87.5,63.1,81.6,100,49.6,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,203,60.4,0,26.052471,200,72,68,2123.706,68.9,58.3,35.2,2200,266,70.3,58,0,40.89563,260,126,68.7,58.8,0,48.51556,125,1028,71.3,58.4,0,28.753992,1000,559,79.6,66.2,0,0.03679627,520,605,69.9,58.9,0,42.895737,600,208,69.1,59,0,36.510857,200,127,69.8,59.1,0,51.241703,125,333,69.7,59.7,0,32.680122,330,262,70.2,60.1,0,100,650,657,68.7,60.3,0,100,950,506,0,59,0,29.70666,500,508,70,58.9,0,31.369028,500,178,72.3,62.3,0,47.54199,175,247,69.8,62.6,0,41.753273,245,223,71.1,62.5,0,41.893215,220,352,74.4,62.3,0,32.44135,350,163,73.4,62.5,0,30.867815,160,341,71.9,62.4,0,31.38811,335,339,72.1,62.3,0,27.755352,335,197,70.4,63,0,36.26683,195,406,73.1,62.6,0,28.367748,380,253,68.4,62.2,0,42.874615,245,177,72.9,62.3,0,44.31526,175,248,72.2,62.3,0,46.592438,245,429,72.3,62.1,0,40.16968,420,163,72.2,62.7,0,27.026037,160,340,72,62.4,0,35.823265,335,305,72.6,62.8,0,31.311775,300,412,71.5,62.1,0,28.459465,400,201,70.2,62.8,0,36.46598,195,398,70.4,62,0,33.03835,380,354,69.2,62.5,0,29.974287,335,180,73.2,61.9,0,59.49617,175,249,72.4,62.4,0,45.504414,245,358,72.2,62,0,37.17226,350,163,73.1,62.4,0,35.226013,160,341,73.9,62.2,0,39.56976,335,235,72.7,63.1,0,39.687614,230,290,72.6,62.2,0,36.151676,285,201,69.6,62.7,0,43.127674,195,414,73.1,62.3,0,38.94539,380,349,70.7,61.9,0,37.702503,335,180,72.5,62.1,0,57.310658,175,249,72.5,62.1,0,44.511078,245,426,72.1,62.2,0,46.66749,420,163,73.2,62.2,0,30.996222,160,341,71.9,62.1,0,33.353676,335,103,71.3,62.7,0,32.884098,100,342,71.6,62.6,0,39.184376,335,200,70.5,286.4,0,32.918346,195,388,72.6,62.2,0,36.798237,380,339,70.4,62.2,0,41.526253,335,205,73.5,62.2,0,36.91417,200,248,73.8,62.4,0,47.781677,245,353,72.6,62,0,38.907806,350,167,72.1,62.4,0,42.593555,160,361,69.1,62,0,51.661594,335,235,73.5,62.8,0,43.398018,230,162,71.2,62.4,0,35.289803,150,203,69.9,63.3,0,44.27611,195,391,72.8,62.3,0,41.25521,380,585,68.6,61.9,0,66.383484,575,337,73.9,62.9,0,45.62077,335,254,72.4,62.9,0,43.04419,250,177,72.5,62.9,0,58.98389,175,196,73.5,62.8,0,31.219276,190,189,70.1,62.6,0,45.01378,185,307,69.2,62.3,0,40.894836,300,304,71.9,62,0,35.55239,300,213,67.9,62.1,0,56.202896,210,891,66.7,61.8,0,92.56181,880,86.8,86.9,87,133.6,99.4,109.5,0.9,-0.8,29.8
20170618,1650,89.8,67.2,44.10531925,44.58523083,263,49.7,44.2,5.6,84.7,79.8,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.5,57.4,100,15,100,55.2,100,0,73.7,1.5,56.2,1.8125,62.2,0,0,51,13.7,0,0,0,72.9,75.1,61.2,68.1,15,53.8,58.6,54.3,0,75.6,1.01,56.2,1.8125,63.9,0,0,99,73.2,14.7,4.3,0.9,15,15,87.2,63.1,81.8,100,51,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,203,60.4,0,26.052471,200,72,68,2611.5657,68.9,58.4,30.5,2200,266,70.3,58.1,0,40.89563,260,127,68.7,58.9,0,48.51556,125,1028,71.3,58.5,0,28.753992,1000,560,79.5,66.1,0,0.03679627,520,606,69.8,59,0,42.895737,600,207,69.1,59.2,0,36.510857,200,127,69.8,59.2,0,51.241703,125,333,69.7,59.8,0,32.680122,330,263,70.2,60.2,0,100,650,655,68.7,60.4,0,100,950,506,0,59.1,0,29.70666,500,507,70,59,0,31.369028,500,177,72.3,62.3,0,47.54199,175,248,69.8,62.7,0,41.753273,245,223,71.1,62.5,0,41.893215,220,353,74.6,62.3,0,32.44135,350,163,73.4,62.6,0,30.867815,160,341,71.9,62.4,0,31.38811,335,339,72.1,62.4,0,27.755352,335,196,70.4,63.1,0,36.26683,195,401,73.1,62.6,0,28.367748,380,251,68.4,62.3,0,42.874615,245,177,72.9,62.3,0,44.31526,175,247,72.2,62.4,0,46.592438,245,426,72.5,62.1,0,40.16968,420,162,72.2,62.8,0,27.026037,160,338,72,62.5,0,35.823265,335,305,72.6,62.9,0,31.311775,300,409,71.5,62.2,0,28.459465,400,201,70.2,62.8,0,36.46598,195,422,70.4,62.1,0,33.03835,380,358,69.2,62.6,0,29.974287,335,179,73.2,61.9,0,59.49617,175,251,72.4,62.4,0,45.504414,245,357,72.2,62,0,37.17226,350,163,73.2,62.4,0,35.226013,160,340,73.9,62.3,0,39.56976,335,234,72.7,63.2,0,39.687614,230,290,72.6,62.2,0,36.151676,285,201,69.7,62.8,0,43.127674,195,421,73.1,62.3,0,38.94539,380,350,70.7,61.9,0,37.702503,335,179,72.5,62.1,0,57.310658,175,249,72.5,62.2,0,44.511078,245,427,72.2,62.2,0,46.66749,420,162,73.3,62.2,0,30.996222,160,343,71.9,62.1,0,33.353676,335,103,71.3,62.8,0,32.884098,100,339,71.6,62.7,0,39.184376,335,200,70.5,286.8,0,32.918346,195,388,72.6,62.3,0,36.798237,380,339,70.4,62.3,0,41.526253,335,204,73.6,62.2,0,36.91417,200,247,73.9,62.4,0,47.781677,245,354,72.7,62.1,0,38.907806,350,167,72.1,62.5,0,42.593555,160,360,69.1,62,0,51.661594,335,236,73.5,62.8,0,43.398018,230,169,71.2,62.5,0,35.289803,150,202,69.9,63.3,0,44.27611,195,388,72.8,62.4,0,41.25521,380,583,68.6,61.9,0,66.383484,575,337,73.9,63,0,45.62077,335,254,72.5,63,0,43.04419,250,178,72.5,63,0,58.98389,175,195,73.5,62.8,0,31.219276,190,188,70.2,62.6,0,45.01378,185,311,69.2,62.3,0,40.894836,300,304,71.8,62,0,35.55239,300,213,67.9,62.1,0,56.202896,210,890,66.7,61.8,0,92.60285,880,86.8,86.9,87.3,135.6,99.4,109.4,0.9,1,29.8
20170618,1655,90,65.7,43.79407234,44.58523083,262,49.5,43.8,5.65,85,79.9,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.6,57.2,100,15,100,55.2,100,0,73.8,1.55,56.2,1.8125,62.2,0,0,51.2,13.8,0,0,0,72.9,75.4,61.3,68,15,54.1,58.6,58.2,0,75.9,0.98,56.2,1.8125,64,0,0,99,73.1,17.4,4.2,0.7,15,15,87,63.1,81.8,100,52.3,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,206,60.4,0,26.052471,200,72,68,2123.706,68.9,58.2,35.5,2200,265,70.4,58,0,40.89563,260,126,68.7,58.8,0,48.51556,125,1027,71.3,58.4,0,28.753992,1000,558,79.5,66.2,0,0.03679627,520,604,69.8,59,0,42.895737,600,208,69.1,59.1,0,36.510857,200,127,69.8,59.1,0,51.241703,125,334,69.7,59.7,0,32.680122,330,262,70.2,60.2,0,100,650,656,68.7,60.4,0,100,950,505,0,59,0,29.70666,500,508,70.1,59,0,31.369028,500,177,72.4,62.3,0,47.54199,175,247,69.9,62.7,0,41.753273,245,222,71.2,62.5,0,41.893215,220,351,74.7,62.4,0,32.44135,350,163,73.5,62.6,0,30.867815,160,339,71.9,62.5,0,31.38811,335,338,72.1,62.3,0,27.755352,335,196,70.4,63.1,0,36.26683,195,404,73.1,62.6,0,28.367748,380,252,68.4,62.3,0,42.874615,245,176,73,62.3,0,44.31526,175,247,72.2,62.4,0,46.592438,245,426,72.7,62.1,0,40.16968,420,162,72.2,62.8,0,27.026037,160,337,72,62.5,0,35.823265,335,304,72.6,62.9,0,31.311775,300,408,71.5,62.3,0,28.459465,400,200,70.2,62.8,0,36.46598,195,392,70.4,62.1,0,33.03835,380,349,69.2,62.6,0,29.974287,335,179,73.2,61.9,0,59.49617,175,249,72.4,62.4,0,45.504414,245,356,72.3,62,0,37.17226,350,163,73.2,62.4,0,35.226013,160,338,73.9,62.3,0,39.56976,335,233,72.7,63.2,0,39.687614,230,288,72.6,62.3,0,36.151676,285,199,69.7,62.8,0,43.127674,195,412,73.1,62.3,0,38.94539,380,350,70.7,61.9,0,37.702503,335,179,72.5,62.2,0,57.310658,175,247,72.5,62.2,0,44.511078,245,426,72.3,62.3,0,46.66749,420,161,73.3,62.2,0,30.996222,160,342,71.9,62.1,0,33.353676,335,102,71.4,62.8,0,32.884098,100,339,71.6,62.7,0,39.184376,335,199,70.5,286.6,0,32.918346,195,384,72.6,62.3,0,36.798237,380,337,70.4,62.3,0,41.526253,335,204,73.6,62.2,0,36.91417,200,247,73.9,62.5,0,47.781677,245,353,72.8,62.1,0,38.907806,350,167,72.1,62.5,0,42.593555,160,356,69.1,62.1,0,51.661594,335,235,73.5,62.8,0,43.398018,230,162,71.2,62.5,0,35.289803,150,202,70,63.3,0,44.27611,195,386,72.8,62.4,0,41.25521,380,578,68.6,61.9,0,66.383484,575,337,74,63,0,45.62077,335,254,72.4,63,0,43.04419,250,177,72.5,63,0,58.98389,175,194,73.6,62.8,0,31.219276,190,188,70.2,62.6,0,45.01378,185,308,69.2,62.3,0,40.894836,300,303,71.8,62.1,0,35.55239,300,212,68,62.1,0,56.202896,210,889,66.7,61.9,0,92.951675,880,86.8,86.9,87.1,134.6,99.3,109.7,0.9,0,29.78
20170618,1700,90.3,63.6,43.34626495,44.58523083,266,49.8,44,5.65,85,80,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.6,57.2,100,15,100,55.2,100,0,73.8,1.5,56.2,1.8125,62.1,0,0,51.5,13.6,0,0,0,72.9,75.3,60.7,68.4,15,54.2,58.6,56.8,0,75.8,1,56.2,1.8125,63.8,0,0,97.5,73.6,15.3,4.3,0.9,15,15,87.1,63.1,81.8,100,54,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,203,60.4,0,26.052471,200,72,68,2123.706,68.8,58.2,35.6,2200,266,70.4,58,0,40.89563,260,126,68.7,58.8,0,48.51556,125,1022,71.3,58.4,0,28.753992,1000,560,79.5,66.1,0,0.03679627,520,603,69.8,58.9,0,42.895737,600,208,69.1,59,0,36.510857,200,127,69.8,59.1,0,51.241703,125,334,69.8,59.6,0,32.680122,330,262,70.2,60.1,0,100,650,655,68.7,60.3,0,100,950,504,0,59,0,29.70666,500,507,70.1,58.9,0,31.369028,500,177,72.4,62.1,0,47.54199,175,247,69.9,62.4,0,41.753273,245,222,71.2,62.2,0,41.893215,220,352,74.9,62.1,0,32.44135,350,163,73.5,62.5,0,30.867815,160,339,71.9,62.3,0,31.38811,335,338,72.2,62.2,0,27.755352,335,196,70.4,63,0,36.26683,195,401,73.1,62.5,0,28.367748,380,252,68.4,62,0,42.874615,245,176,73,62,0,44.31526,175,248,72.2,62.1,0,46.592438,245,427,72.9,61.8,0,40.16968,420,162,72.3,62.6,0,27.026037,160,338,72,62.3,0,35.823265,335,305,72.6,62.8,0,31.311775,300,407,71.6,62,0,28.459465,400,199,70.3,62.7,0,36.46598,195,421,70.4,61.9,0,33.03835,380,363,69.2,62.4,0,29.974287,335,179,73.2,61.5,0,59.49617,175,250,72.4,62.1,0,45.504414,245,356,72.4,61.8,0,37.17226,350,163,73.3,62.2,0,35.226013,160,337,73.9,62,0,39.56976,335,234,72.7,63.1,0,39.687614,230,290,72.7,62.1,0,36.151676,285,200,69.7,62.6,0,43.127674,195,408,73.1,62.2,0,38.94539,380,344,70.7,61.7,0,37.702503,335,178,72.5,61.8,0,57.310658,175,246,72.6,61.7,0,44.511078,245,424,72.4,62,0,46.66749,420,162,73.3,62,0,30.996222,160,341,71.9,62,0,33.353676,335,104,71.4,62.7,0,32.884098,100,339,71.6,62.5,0,39.184376,335,199,70.5,286.4,0,32.918346,195,387,72.6,62.1,0,36.798237,380,338,70.4,62,0,41.526253,335,205,73.6,62,0,36.91417,200,246,73.9,62.2,0,47.781677,245,353,72.9,61.8,0,38.907806,350,167,72.2,62.3,0,42.593555,160,356,69.1,61.7,0,51.661594,335,234,73.5,62.8,0,43.398018,230,163,71.2,62.3,0,35.289803,150,202,69.9,63.1,0,44.27611,195,392,72.8,62.2,0,41.25521,380,588,68.6,61.4,0,66.383484,575,337,74,62.9,0,45.62077,335,254,72.5,62.9,0,43.04419,250,177,72.6,62.9,0,58.98389,175,194,73.6,62.8,0,31.219276,190,188,70.2,62.5,0,45.01378,185,310,69.2,62,0,40.894836,300,303,71.9,61.8,0,35.55239,300,212,68,61.8,0,56.202896,210,889,66.7,61.3,0,92.93116,880,86.8,86.9,87.1,135.6,99.3,109.2,0.9,-1,29.78
20170618,1705,90.3,65,43.83881393,42.68064167,263,49.9,43.9,5.65,85.3,79.9,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.5,57.3,100,15,100,55.2,100,0,73.8,1.5,56.2,1.8125,62.1,0,0,50.9,13.9,0,0,0,72.9,75.3,60.3,67.9,15,54,58.6,55.3,0,75.8,1,56.2,1.8125,63.7,0,0,98.6,73.1,15,3.7,1.2,15,15,87.3,63.1,81.8,100,53.9,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,202,60.4,0,26.052471,200,72,68,2611.5657,68.8,58.3,30.9,2200,265,70.4,58.2,0,40.89563,260,127,68.7,58.9,0,48.944794,125,994,71.3,58.6,0,29.28238,1000,566,79.5,66.1,0,0.03679627,520,610,69.8,59,0,43.497482,600,206,69.1,59.2,0,36.510857,200,126,69.8,59.3,0,51.241703,125,332,69.9,59.8,0,32.680122,330,262,70.2,60.3,0,100,650,649,68.8,60.4,0,100,950,504,0,59.1,0,29.70666,500,507,70.1,59.1,0,31.369028,500,177,72.4,61.6,0,47.54199,175,247,69.8,62,0,41.753273,245,222,71.2,61.8,0,41.893215,220,351,75,61.6,0,32.44135,350,163,73.5,62.2,0,30.867815,160,339,71.9,61.9,0,31.38811,335,339,72.1,61.8,0,27.755352,335,196,70.4,62.6,0,36.26683,195,402,73.1,62,0,28.367748,380,252,68.4,61.6,0,42.874615,245,176,73,61.5,0,44.31526,175,248,72.2,61.6,0,46.592438,245,426,73,61.4,0,40.16968,420,162,72.3,62.2,0,27.026037,160,337,72,61.9,0,35.823265,335,305,72.6,62.5,0,31.311775,300,410,71.6,61.7,0,28.459465,400,201,70.2,62.3,0,36.46598,195,394,70.4,61.4,0,33.03835,380,348,69.2,61.9,0,29.974287,335,179,73.2,61.1,0,59.49617,175,251,72.4,61.7,0,45.504414,245,357,72.4,61.3,0,37.17226,350,163,73.3,61.8,0,35.226013,160,338,73.9,61.5,0,39.56976,335,233,72.7,62.8,0,39.687614,230,291,72.7,61.7,0,36.151676,285,200,69.7,62.2,0,43.127674,195,417,73.1,61.7,0,38.94539,380,349,70.7,61.2,0,37.702503,335,179,72.5,61.4,0,57.310658,175,248,72.5,61.3,0,44.511078,245,426,72.5,61.5,0,46.66749,420,162,73.3,61.6,0,30.996222,160,341,71.9,61.5,0,33.353676,335,103,71.4,62.4,0,32.884098,100,341,71.6,62.1,0,39.184376,335,199,70.5,287.2,0,32.918346,195,384,72.6,61.7,0,36.798237,380,337,70.4,61.5,0,41.526253,335,203,73.6,61.5,0,36.91417,200,248,73.9,61.6,0,47.781677,245,354,72.9,61.3,0,38.907806,350,167,72.2,61.9,0,42.593555,160,357,69.1,61.3,0,51.661594,335,234,73.5,62.4,0,43.398018,230,165,71.2,62,0,35.289803,150,202,70,62.7,0,44.27611,195,387,72.8,61.7,0,41.25521,380,583,68.6,61,0,66.383484,575,337,73.9,62.6,0,45.62077,335,254,72.5,62.5,0,43.04419,250,177,72.5,62.6,0,58.98389,175,195,73.6,62.4,0,31.219276,190,188,70.2,62,0,45.01378,185,309,69.2,61.5,0,40.894836,300,304,71.9,61.3,0,35.55239,300,212,67.9,61.3,0,56.202896,210,887,66.7,60.9,0,93.03375,880,86.7,86.9,87.2,133.6,99.3,109.3,0.9,1.1,29.78
20170618,1710,90.1,65.2,43.71602059,42.68064167,263,49.8,43.9,5.65,84.9,79.7,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.6,57.3,100,15,100,55.2,100,0,73.8,1.5,56.2,1.8125,62.1,0,0,51.5,13.5,0,0,0,72.9,75.3,60.2,68.1,15,53.8,58.6,55.2,0,75.7,1.01,56.2,1.8125,63.6,0,0,98.8,73.2,15,3.8,1,15,15,86.9,63.1,81.8,100,54.9,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,202,60.4,0,26.052471,200,72,68,2123.706,68.8,58.3,34.7,2200,266,70.4,58.1,0,40.89563,260,128,68.7,58.9,0,48.944794,125,1033,71.3,58.5,0,28.82772,1000,561,79.5,66.1,0,0.03679627,520,613,69.8,59,0,43.497482,600,209,69.1,59.1,0,36.510857,200,127,69.8,59.2,0,51.241703,125,334,69.8,59.8,0,32.680122,330,262,70.2,60.3,0,100,650,654,68.9,60.4,0,100,950,505,0,59.1,0,29.70666,500,507,70.1,59,0,31.369028,500,177,72.4,61.4,0,47.54199,175,248,69.8,61.9,0,41.753273,245,222,71.2,61.7,0,41.893215,220,352,75,61.5,0,32.44135,350,163,73.5,62,0,30.867815,160,340,71.9,61.7,0,31.38811,335,339,72.1,61.6,0,27.755352,335,201,70.4,62.5,0,36.707466,195,403,73,61.8,0,28.367748,380,251,68.3,61.4,0,42.874615,245,177,73,61.4,0,44.31526,175,248,72.2,61.5,0,46.592438,245,426,72.9,61.2,0,40.16968,420,162,72.3,62.1,0,27.026037,160,339,72,61.7,0,35.823265,335,305,72.6,62.3,0,31.311775,300,406,71.6,61.5,0,28.459465,400,201,70.2,62.2,0,36.46598,195,415,70.4,61.2,0,33.03835,380,358,69.2,61.8,0,29.974287,335,179,73.2,60.9,0,59.49617,175,249,72.4,61.5,0,45.504414,245,355,72.5,61.1,0,37.17226,350,163,73.3,61.6,0,35.226013,160,338,73.9,61.4,0,39.56976,335,233,72.7,62.6,0,39.687614,230,290,72.6,61.5,0,36.151676,285,199,69.7,62,0,43.127674,195,414,73.1,61.6,0,38.94539,380,349,70.7,61,0,37.702503,335,179,72.5,61.2,0,57.310658,175,247,72.5,61.2,0,44.511078,245,426,72.5,61.4,0,46.66749,420,162,73.3,61.4,0,30.996222,160,343,71.9,61.3,0,33.353676,335,102,71.4,62.2,0,32.884098,100,337,71.6,62,0,39.184376,335,199,70.5,286.4,0,32.918346,195,386,72.6,61.5,0,36.798237,380,338,70.4,61.4,0,41.526253,335,203,73.6,61.3,0,37.314926,200,248,73.9,61.5,0,47.781677,245,354,73,61.2,0,38.907806,350,167,72.2,61.7,0,42.593555,160,357,69.1,61.1,0,51.661594,335,235,73.5,62.2,0,43.398018,230,162,71.2,61.8,0,35.289803,150,202,69.9,62.6,0,44.27611,195,392,72.8,61.5,0,41.25521,380,587,68.6,60.9,0,66.383484,575,337,73.9,62.4,0,45.62077,335,255,72.5,62.3,0,43.04419,250,176,72.6,62.4,0,58.98389,175,195,73.6,62.1,0,31.219276,190,188,70.2,61.8,0,45.01378,185,310,69.2,61.4,0,40.894836,300,304,71.8,61.2,0,35.55239,300,212,67.9,61.1,0,56.202896,210,890,66.7,60.8,0,92.50026,880,86.7,86.8,87,133.6,99.2,109.2,1.8,0,29.78
20170618,1715,89.8,64.7,43.25473349,42.68064167,266,49.8,43.9,5.65,84.8,79.6,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.7,57.3,100,15,100,55.2,100,0,73.9,1.55,56.2,1.8125,62,0,0,51.3,13.8,0,0,0,72.9,75.2,60.1,68.1,15,53.7,58.6,57.9,0,75.6,1,56.2,1.8125,63.5,0,0,98.8,73.1,16,3.7,1.1,15,15,87.2,63.1,81.8,100,55,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,203,60.4,0,26.052471,200,72,68,2123.706,68.8,58.3,35,2200,267,70.4,58,0,40.89563,260,128,68.6,58.8,0,48.944794,125,1040,71.3,58.4,0,28.82772,1000,556,79.5,66.1,0,0.03679627,520,615,69.8,58.9,0,43.497482,600,209,69.1,59.1,0,36.510857,200,128,69.8,59.1,0,51.241703,125,335,69.8,59.7,0,32.680122,330,264,70.2,60.2,0,100,650,659,68.9,60.3,0,100,950,506,0,59,0,29.70666,500,508,70.1,58.9,0,31.369028,500,176,72.4,61.3,0,47.54199,175,247,69.8,61.7,0,41.753273,245,222,71.1,61.5,0,41.893215,220,352,74.9,61.4,0,32.44135,350,163,73.5,61.8,0,30.867815,160,338,71.9,61.6,0,31.38811,335,338,72.1,61.5,0,27.755352,335,201,70.4,62.3,0,36.707466,195,399,73,61.7,0,28.367748,380,252,68.3,61.3,0,42.874615,245,176,73,61.3,0,44.31526,175,248,72.2,61.3,0,46.592438,245,426,72.7,61.1,0,40.16968,420,162,72.3,61.9,0,27.026037,160,336,72,61.6,0,35.823265,335,305,72.6,62.1,0,31.311775,300,408,71.5,61.3,0,28.459465,400,199,70.2,62,0,36.46598,195,416,70.4,61.1,0,33.03835,380,356,69.2,61.6,0,29.974287,335,179,73.2,60.8,0,59.49617,175,248,72.4,61.4,0,45.504414,245,356,72.4,61,0,37.17226,350,163,73.3,61.4,0,35.226013,160,337,73.9,61.2,0,39.56976,335,233,72.7,62.4,0,39.687614,230,290,72.6,61.3,0,36.151676,285,199,69.7,61.9,0,43.127674,195,414,73.1,61.4,0,38.94539,380,347,70.7,60.9,0,37.984783,335,178,72.5,61.1,0,57.310658,175,247,72.5,61.1,0,44.511078,245,425,72.4,61.2,0,46.66749,420,162,73.3,61.3,0,30.996222,160,343,71.9,61.2,0,33.353676,335,103,71.3,62,0,32.884098,100,338,71.6,61.8,0,39.184376,335,199,70.5,286.4,0,32.918346,195,388,72.6,61.3,0,36.798237,380,338,70.4,61.2,0,41.526253,335,206,73.6,61.1,0,37.314926,200,247,73.9,61.4,0,47.781677,245,352,72.9,61.1,0,38.907806,350,167,72.2,61.6,0,42.593555,160,354,69,61,0,51.661594,335,234,73.5,62.1,0,43.398018,230,163,71.2,61.6,0,35.289803,150,202,69.9,62.4,0,44.27611,195,387,72.7,61.4,0,41.25521,380,586,68.5,60.8,0,66.383484,575,337,73.9,62.2,0,45.62077,335,253,72.5,62.1,0,43.04419,250,177,72.5,62.2,0,58.98389,175,195,73.6,62,0,31.219276,190,188,70.2,61.6,0,45.01378,185,308,69.1,61.3,0,40.894836,300,302,71.8,61,0,35.55239,300,212,67.9,61.1,0,56.202896,210,887,66.7,60.7,0,92.941414,880,86.7,86.8,87,133.6,99.2,109.1,0.9,0,29.78
20170618,1720,89.8,65.8,43.63561386,42.68064167,264,49.7,43.9,5.65,84.7,79.5,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.5,57.3,100,15,100,55.2,100,0,73.8,1.5,56.2,1.8125,62.1,0,0,50.8,13.6,0,0,0,72.9,75.2,60.2,68.2,15,53.4,58.6,54.7,0,75.6,1.01,56.2,1.8125,63.4,0,0,98.9,73.5,14.8,3.8,1.3,15,15,87.6,63.1,81.8,100,53.5,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,212,60.4,0,26.516169,200,72,68,2123.706,68.8,58.3,36.1,2200,264,70.4,58.1,0,40.89563,260,127,68.6,58.8,0,48.944794,125,1025,71.3,58.5,0,28.82772,1000,563,79.5,66.1,0,0.03679627,520,608,69.8,58.9,0,43.497482,600,206,69.1,59.1,0,36.510857,200,126,69.7,59.1,0,51.241703,125,331,69.9,59.7,0,32.680122,330,261,70.2,60.2,0,100,650,650,68.9,60.4,0,100,950,504,0,59,0,29.70666,500,507,70.1,59,0,31.369028,500,177,72.4,61.2,0,47.54199,175,247,69.8,61.6,0,41.753273,245,223,71.1,61.5,0,41.893215,220,353,75,61.3,0,32.44135,350,163,73.5,61.7,0,30.867815,160,339,71.8,61.5,0,31.38811,335,340,72.1,61.4,0,27.755352,335,200,70.3,62.2,0,36.26683,195,403,73,61.6,0,28.367748,380,253,68.3,61.2,0,42.874615,245,177,73,61.2,0,44.31526,175,248,72.2,61.3,0,46.592438,245,426,72.9,61,0,40.16968,420,162,72.3,61.8,0,27.026037,160,338,71.9,61.4,0,35.823265,335,305,72.6,62,0,31.311775,300,409,71.5,61.2,0,28.459465,400,200,70.2,61.9,0,36.46598,195,413,70.4,61,0,33.03835,380,359,69.2,61.5,0,29.974287,335,178,73.2,60.7,0,59.49617,175,249,72.4,61.3,0,45.504414,245,356,72.4,60.9,0,37.17226,350,163,73.3,61.4,0,35.226013,160,337,73.9,61.2,0,39.56976,335,233,72.7,62.3,0,39.687614,230,289,72.6,61.2,0,36.151676,285,200,69.6,61.8,0,43.127674,195,416,73.1,61.3,0,38.94539,380,349,70.7,60.8,0,37.702503,335,179,72.5,61,0,57.310658,175,248,72.5,61,0,44.511078,245,425,72.4,61.2,0,46.66749,420,161,73.3,61.2,0,30.996222,160,342,71.9,61.1,0,33.353676,335,103,71.3,61.9,0,32.884098,100,337,71.6,61.7,0,39.184376,335,200,70.4,286.6,0,32.918346,195,383,72.6,61.3,0,36.798237,380,338,70.3,61.1,0,41.526253,335,204,73.6,61.1,0,37.314926,200,246,73.9,61.4,0,47.781677,245,353,73,61,0,38.907806,350,167,72.2,61.5,0,42.593555,160,355,68.9,60.9,0,51.661594,335,235,73.5,61.9,0,43.398018,230,161,71.2,61.6,0,35.289803,150,202,69.9,62.4,0,44.27611,195,390,72.7,61.3,0,41.25521,380,585,68.5,60.7,0,66.383484,575,337,73.9,62.1,0,45.62077,335,255,72.4,62,0,43.04419,250,177,72.5,62.1,0,58.98389,175,194,73.5,61.9,0,31.219276,190,187,70.1,61.6,0,45.01378,185,308,69.1,61.2,0,40.894836,300,303,71.8,60.9,0,35.55239,300,212,67.8,61,0,56.202896,210,888,66.6,60.6,0,92.9209,880,86.7,86.8,86.9,133.6,99.2,109.1,1,0.6,29.78
20170618,1725,90,65.6,43.75919827,42.68064167,261,49.8,43.9,5.6,84.8,79.7,-0.2,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.4,57.2,100,15,100,55.2,100,0,73.7,1.5,56.2,1.8125,62.1,0,0,50.8,13.6,0,0,0,72.8,75.2,60.2,68.1,15,53.2,58.6,59.2,0,75.8,1.01,56.2,1.8125,63.4,0,0,99,73.5,16.4,4.2,0.9,15,15,87.6,63.1,81.8,100,54.1,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100,1,72,214,60.4,0,26.516169,200,72,68,2123.706,68.8,58.2,34.3,2200,265,70.4,58.1,0,40.89563,260,127,68.6,58.8,0,48.944794,125,1032,71.3,58.5,0,28.82772,1000,560,79.5,66,0,0.03679627,520,611,69.8,59,0,43.497482,600,208,69.1,59.1,0,36.510857,200,127,69.7,59.2,0,51.241703,125,332,69.8,59.7,0,32.680122,330,262,70.2,60.3,0,100,650,655,68.9,60.4,0,100,950,505,0,59,0,29.70666,500,508,70.1,59,0,31.369028,500,177,72.4,61.2,0,47.54199,175,249,69.7,61.6,0,41.753273,245,224,71.1,61.5,0,41.893215,220,353,75.2,61.3,0,32.44135,350,163,73.6,61.6,0,30.867815,160,341,71.8,61.5,0,31.38811,335,341,72.1,61.4,0,27.755352,335,201,70.3,62.2,0,36.26683,195,405,73,61.6,0,28.367748,380,252,68.3,61.2,0,42.874615,245,177,73,61.2,0,44.31526,175,248,72.2,61.3,0,46.592438,245,427,73.1,61,0,40.16968,420,162,72.3,61.8,0,27.026037,160,339,72,61.4,0,35.823265,335,305,72.6,62,0,31.311775,300,409,71.6,61.2,0,28.459465,400,201,70.2,61.9,0,36.46598,195,393,70.4,61,0,33.03835,380,351,69.1,61.5,0,29.974287,335,180,73.2,60.8,0,59.49617,175,249,72.4,61.3,0,45.504414,245,358,72.5,60.9,0,37.17226,350,163,73.3,61.4,0,35.226013,160,339,73.9,61.1,0,39.56976,335,235,72.7,62.3,0,39.687614,230,290,72.6,61.2,0,36.151676,285,200,69.6,61.8,0,43.127674,195,415,73.1,61.3,0,38.94539,380,345,70.6,60.8,0,37.542953,335,180,72.5,61,0,57.310658,175,250,72.5,61,0,44.511078,245,426,72.5,61.2,0,46.66749,420,163,73.3,61.2,0,30.996222,160,342,71.8,61.1,0,33.353676,335,104,71.3,61.9,0,32.884098,100,339,71.6,61.7,0,39.184376,335,201,70.4,286.6,0,32.918346,195,394,72.6,61.2,0,36.798237,380,340,70.3,61.2,0,41.526253,335,204,73.6,61.1,0,37.314926,200,249,73.9,61.4,0,47.781677,245,354,73,61,0,38.907806,350,167,72.2,61.5,0,42.593555,160,360,68.9,61,0,51.661594,335,235,73.5,61.9,0,43.398018,230,168,71.2,61.5,0,35.289803,150,202,69.8,62.3,0,44.27611,195,388,72.7,61.3,0,41.25521,380,585,68.5,60.8,0,66.383484,575,337,73.9,62,0,45.62077,335,255,72.5,62,0,43.04419,250,176,72.5,62,0,58.98389,175,195,73.5,61.9,0,31.219276,190,189,70.1,61.5,0,45.01378,185,312,69.1,61.2,0,40.894836,300,305,71.9,60.9,0,35.55239,300,213,67.8,61,0,56.202896,210,889,66.6,60.7,0,93.03375,880,86.7,86.8,87,134.6,99.1,109.3,0.9,-0.3,29.78
20170618,1730,90,65,43.55002604,42.68064167,262,49.8,44,5.6,85,79.9,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.6,57.1,100,15,100,55.2,100,0,73.8,1.5,56.2,1.8125,61.9,0,0,51.3,13.6,0,0,0,72.8,75.3,60.2,68.4,15,53,58.6,55.2,0,75.9,1.01,56.2,1.8125,63.3,0,0,98.9,73.7,15,4.1,0.9,15,15,87.2,63.1,81.8,100,54,0,88.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,212,60.3,0,26.516169,200,72,68,2611.5657,68.8,58.2,29.5,2200,265,70.4,58,0,40.89563,260,127,68.6,58.8,0,48.944794,125,1028,71.3,58.4,0,28.82772,1000,561,79.5,66,0,0.03679627,520,610,69.8,58.9,0,43.497482,600,207,69.1,59,0,36.510857,200,127,69.7,59.1,0,51.241703,125,332,69.8,59.7,0,32.680122,330,263,70.2,60.2,0,100,650,652,69,60.3,0,100,950,504,0,59,0,29.70666,500,507,70.1,58.9,0,31.369028,500,177,72.4,61.2,0,47.54199,175,248,69.7,61.6,0,42.20565,245,222,71.1,61.5,0,41.893215,220,352,75.3,61.3,0,32.44135,350,163,73.6,61.7,0,30.867815,160,340,71.8,61.5,0,31.38811,335,340,72.1,61.3,0,27.755352,335,201,70.3,62.2,0,36.26683,195,404,73,61.6,0,28.367748,380,253,68.2,61.2,0,42.874615,245,180,73,61.2,0,44.47436,175,255,72.2,61.3,0,47.20421,245,426,73.2,61,0,40.16968,420,162,72.3,61.8,0,27.026037,160,339,72,61.4,0,35.823265,335,305,72.6,61.9,0,31.311775,300,408,71.6,61.2,0,28.459465,400,200,70.2,61.9,0,36.46598,195,414,70.4,61,0,33.03835,380,355,69.2,61.5,0,29.974287,335,178,73.2,60.8,0,59.49617,175,249,72.3,61.3,0,45.504414,245,354,72.5,60.9,0,37.17226,350,163,73.3,61.4,0,35.226013,160,342,73.9,61.2,0,40.184387,335,233,72.7,62.3,0,39.687614,230,289,72.6,61.2,0,36.151676,285,199,69.6,61.8,0,43.127674,195,416,73.1,61.3,0,38.94539,380,343,70.6,60.8,0,37.125675,335,179,72.5,61,0,57.310658,175,248,72.5,61,0,44.95166,245,424,72.5,61.2,0,46.66749,420,162,73.3,61.2,0,30.996222,160,341,71.8,61.1,0,33.353676,335,102,71.3,61.9,0,32.884098,100,342,71.5,61.7,0,39.184376,335,200,70.4,286.6,0,32.918346,195,386,72.6,61.2,0,36.798237,380,338,70.3,61.2,0,41.526253,335,206,73.5,61.1,0,37.314926,200,247,73.9,61.4,0,47.781677,245,354,73.1,61,0,38.907806,350,167,72.2,61.4,0,42.593555,160,357,68.9,61,0,51.661594,335,235,73.5,61.9,0,43.398018,230,164,71.2,61.5,0,35.289803,150,201,69.9,62.3,0,44.27611,195,391,72.7,61.3,0,41.25521,380,585,68.4,60.8,0,66.383484,575,337,73.9,62,0,45.62077,335,254,72.4,62,0,43.04419,250,177,72.6,62,0,58.98389,175,195,73.5,61.8,0,31.219276,190,188,70.1,61.5,0,45.01378,185,310,69.1,61.2,0,40.894836,300,302,71.9,60.9,0,35.55239,300,213,67.7,61,0,56.202896,210,890,66.5,60.7,0,92.572075,880,86.7,86.8,87,133.6,99.1,109.3,0.9,1.3,29.78
20170618,1735,90.2,64.1,43.42668645,42.68064167,265,49.8,44,5.65,85.2,80,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.6,57.4,100,15,100,55.2,100,0,73.8,1.5,56.2,1.8125,61.9,0,0,51,13.5,0,0,0,72.9,75.2,60.2,68.1,15,52.8,58.6,55.4,0,75.6,0.99,56.2,1.8125,63.1,0,0,98.7,73.2,15.1,3.7,1.2,15,15,87,63.1,81.8,100,53.7,0,88.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,213,60.3,0,26.516169,200,72,68,2123.706,68.8,58.4,34.5,2200,266,70.4,58.1,0,40.89563,260,128,68.6,58.8,0,48.944794,125,1027,71.2,58.5,0,28.82772,1000,560,79.5,66,0,0.03679627,520,609,69.7,58.9,0,43.497482,600,208,69.1,59.1,0,36.510857,200,127,69.7,59.1,0,51.241703,125,332,69.8,59.7,0,32.680122,330,261,70.2,60.2,0,100,650,656,68.9,60.3,0,100,950,504,0,59,0,29.70666,500,508,70.1,59,0,31.369028,500,177,72.4,61.2,0,47.54199,175,248,69.7,61.6,0,42.20565,245,222,71.1,61.4,0,41.893215,220,351,75.5,61.3,0,32.44135,350,163,73.6,61.6,0,30.867815,160,339,71.8,61.5,0,31.38811,335,339,72.1,61.3,0,27.755352,335,201,70.3,62.1,0,36.26683,195,402,73,61.6,0,28.367748,380,253,68.2,61.2,0,42.874615,245,179,73,61.2,0,44.47436,175,253,72.2,61.3,0,46.763733,245,428,73.4,61,0,40.16968,420,162,72.3,61.8,0,27.026037,160,337,71.9,61.4,0,35.823265,335,305,72.6,61.9,0,31.311775,300,409,71.5,61.2,0,28.459465,400,200,70.2,61.8,0,36.46598,195,392,70.3,61,0,33.03835,380,355,69.1,61.5,0,29.974287,335,180,73.2,60.8,0,59.49617,175,250,72.3,61.3,0,45.504414,245,359,72.6,60.9,0,37.17226,350,163,73.3,61.4,0,35.226013,160,340,73.9,61.1,0,39.72956,335,234,72.6,62.3,0,39.687614,230,292,72.6,61.2,0,36.151676,285,201,69.6,61.7,0,43.127674,195,406,73.1,61.3,0,38.94539,380,342,70.6,60.8,0,38.622974,335,178,72.5,61,0,57.310658,175,248,72.5,61,0,44.95166,245,428,72.6,61.1,0,46.66749,420,162,73.3,61.2,0,30.996222,160,344,71.8,61.1,0,33.353676,335,101,71.3,61.8,0,32.884098,100,337,71.5,61.7,0,39.184376,335,200,70.4,286.6,0,32.918346,195,383,72.6,61.2,0,36.798237,380,338,70.3,61.1,0,41.526253,335,204,73.6,61.1,0,37.314926,200,248,73.9,61.4,0,47.781677,245,354,73.2,61,0,38.907806,350,167,72.2,61.4,0,42.593555,160,358,68.9,60.9,0,51.661594,335,234,73.5,61.9,0,43.398018,230,162,71.2,61.5,0,35.289803,150,202,69.8,62.3,0,44.27611,195,389,72.7,61.3,0,41.25521,380,585,68.4,60.7,0,66.383484,575,337,73.9,62,0,45.62077,335,254,72.4,61.9,0,43.04419,250,177,72.6,62,0,58.98389,175,195,73.4,61.8,0,31.219276,190,188,70.1,61.5,0,45.01378,185,309,69.1,61.1,0,40.894836,300,304,71.8,60.9,0,35.55239,300,212,67.7,60.9,0,56.202896,210,888,66.5,60.6,0,92.941414,880,86.7,86.8,86.9,133.6,99.1,109.2,1.2,-1.5,29.78
20170618,1740,90,65.2,43.61973636,42.68064167,266,49.8,43.9,5.65,85.2,80,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.6,57.4,100,15,100,55.2,100,0,73.9,1.5,56.2,1.8125,62,0,0,51.2,13.5,0,0,0,72.8,75.3,60.3,68.5,15,52.6,58.6,59.7,0,75.8,1,56.2,1.8125,63.2,0,0,98.8,73.9,17.7,4.3,0.8,15,15,87.2,63.1,81.8,100,53.7,0,88.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100,1,72,212,60.3,0,26.516169,200,72,68,2123.706,68.8,58.3,34.7,2200,265,70.4,58.1,0,40.89563,260,128,68.6,58.8,0,48.944794,125,1029,71.2,58.5,0,28.82772,1000,560,79.5,66,0,0.03679627,520,612,69.8,59,0,43.497482,600,208,69,59.1,0,36.510857,200,127,69.7,59.2,0,51.241703,125,333,69.8,59.7,0,32.680122,330,262,70.2,60.2,0,100,650,654,68.9,60.4,0,100,950,504,0,59,0,29.70666,500,507,70.1,59,0,31.369028,500,177,72.4,61.2,0,47.54199,175,249,69.7,61.6,0,42.20565,245,222,71.1,61.5,0,41.893215,220,352,75.7,61.3,0,32.44135,350,163,73.6,61.6,0,30.867815,160,339,71.8,61.4,0,31.38811,335,339,72.1,61.3,0,27.755352,335,200,70.3,62.2,0,36.26683,195,402,72.9,61.5,0,28.367748,380,253,68.2,61.2,0,42.874615,245,180,73,61.2,0,44.47436,175,253,72.2,61.3,0,46.763733,245,426,73.5,61,0,40.16968,420,162,72.3,61.8,0,27.026037,160,338,71.9,61.5,0,35.823265,335,305,72.6,61.9,0,31.311775,300,409,71.6,61.2,0,28.459465,400,200,70.2,61.9,0,36.46598,195,415,70.3,61,0,33.03835,380,353,69.1,61.5,0,29.974287,335,182,73.2,60.8,0,59.49617,175,251,72.3,61.3,0,45.504414,245,360,72.7,61,0,37.17226,350,163,73.4,61.4,0,35.226013,160,343,73.9,61.2,0,39.72956,335,235,72.7,62.2,0,39.687614,230,293,72.6,61.2,0,36.151676,285,203,69.6,61.7,0,43.127674,195,402,73.1,61.3,0,38.94539,380,340,70.6,60.8,0,39.077072,335,179,72.5,61,0,57.310658,175,247,72.5,61,0,44.95166,245,428,72.6,61.2,0,46.66749,420,162,73.3,61.2,0,30.996222,160,341,71.8,61.1,0,33.353676,335,102,71.3,61.8,0,32.884098,100,341,71.5,61.7,0,39.184376,335,199,70.4,286.4,0,32.918346,195,387,72.6,61.2,0,36.798237,380,338,70.3,61.1,0,41.526253,335,204,73.6,61.1,0,37.314926,200,247,73.9,61.4,0,47.781677,245,354,73.3,61,0,38.907806,350,167,72.2,61.4,0,42.593555,160,354,68.9,60.9,0,51.661594,335,235,73.5,61.8,0,43.398018,230,163,71.1,61.5,0,35.289803,150,201,69.9,62.3,0,44.27611,195,394,72.7,61.3,0,41.25521,380,586,68.4,60.7,0,66.383484,575,337,73.8,62,0,45.62077,335,254,72.4,61.9,0,43.04419,250,177,72.6,62,0,58.98389,175,195,73.4,61.8,0,31.219276,190,188,70,61.5,0,45.01378,185,309,69,61.2,0,40.894836,300,304,71.7,61,0,35.55239,300,213,67.7,61,0,56.202896,210,892,66.5,60.7,0,92.41818,880,86.7,86.8,86.9,132.6,99,109.1,1,-0.2,29.78
20170618,1745,89.8,65.8,43.63561386,42.68064167,265,49.8,43.9,5.65,85.1,79.9,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.6,57.4,100,15,100,54,100,0,74,1.55,55,1.8125,62.1,0,0,51,13.7,0,0,0,72.9,75.2,60.2,68.2,15,52.7,58,54.6,0,75.6,0.99,55,1.8125,63.1,0,0,98.8,73.2,14.7,4.1,0.5,15,15,87.2,63.1,81.8,100,53.6,0,88.5,1.3,63.5,63,0,12.8,0,0,1,100,1,72,214,60.3,0,26.516169,200,72,68,2123.706,68.8,58.4,33.8,2200,264,70.4,58.1,0,40.89563,260,128,68.6,58.9,0,48.944794,125,1031,71.2,58.5,0,28.82772,1000,560,79.5,66,0,0.03679627,520,612,69.7,59,0,43.497482,600,208,69,59.2,0,36.510857,200,127,69.7,59.2,0,51.241703,125,333,69.8,59.8,0,32.680122,330,262,70.2,60.3,0,100,650,654,68.9,60.4,0,100,950,505,0,59.1,0,29.70666,500,507,70.1,59,0,31.369028,500,177,72.4,61.1,0,47.54199,175,247,69.7,61.6,0,42.20565,245,222,71.1,61.4,0,41.893215,220,353,75.7,61.2,0,32.44135,350,162,73.6,61.6,0,30.867815,160,340,71.8,61.4,0,31.38811,335,338,72.1,61.3,0,27.755352,335,200,70.3,62.1,0,36.26683,195,401,72.9,61.5,0,28.367748,380,253,68.2,61.1,0,42.874615,245,179,73,61.1,0,44.47436,175,253,72.1,61.2,0,46.763733,245,426,73.6,61,0,40.16968,420,162,72.4,61.7,0,27.026037,160,338,71.9,61.4,0,35.823265,335,305,72.6,61.9,0,31.311775,300,410,71.6,61.2,0,28.459465,400,199,70.1,61.8,0,36.46598,195,396,70.3,60.9,0,33.03835,380,350,69.1,61.5,0,29.974287,335,179,73.2,60.7,0,59.49617,175,249,72.3,61.3,0,45.504414,245,356,72.7,60.9,0,37.17226,350,163,73.4,61.3,0,35.226013,160,340,73.9,61.1,0,39.72956,335,233,72.7,62.2,0,39.687614,230,290,72.5,61.1,0,36.151676,285,200,69.6,61.7,0,43.127674,195,415,73.1,61.2,0,38.94539,380,349,70.6,60.8,0,39.077072,335,179,72.5,61,0,57.310658,175,248,72.5,60.9,0,44.95166,245,427,72.7,61.1,0,46.66749,420,162,73.3,61.1,0,30.996222,160,344,71.8,61,0,33.353676,335,100,71.3,61.8,0,32.884098,100,341,71.5,61.6,0,39.184376,335,200,70.4,286.7,0,32.918346,195,387,72.5,61.2,0,36.798237,380,337,70.3,61.1,0,41.526253,335,204,73.6,61,0,37.314926,200,248,73.9,61.3,0,47.781677,245,353,73.3,60.9,0,38.907806,350,167,72.2,61.4,0,42.593555,160,354,68.9,60.8,0,51.661594,335,234,73.4,61.8,0,43.398018,230,164,71.1,61.4,0,35.289803,150,202,69.9,62.3,0,44.27611,195,387,72.7,61.2,0,41.25521,380,583,68.4,60.6,0,66.383484,575,337,73.8,62,0,45.62077,335,254,72.4,61.9,0,43.04419,250,177,72.6,62,0,58.98389,175,194,73.3,61.8,0,31.219276,190,187,70,61.5,0,45.01378,185,309,69,61.1,0,40.894836,300,304,71.7,60.9,0,35.55239,300,212,67.7,60.9,0,56.202896,210,889,66.5,60.6,0,93.05427,880,86.6,86.7,86.7,133.6,99,109.1,-0.8,0.3,29.78
