20170618,1750,89.4,65.8,43.25152064,42.68064167,264,49.7,43.8,5.6,84.9,79.7,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.6,57.3,100,15,100,54,100,0,73.8,1.5,55,1.8125,62.3,0,0,51.3,13.7,0,0,0,72.8,75.1,60,68.3,15,52.7,58,54.1,0,75.7,1,55,1.8125,63.2,0,0,99,73.5,14.6,4.2,0.9,15,15,87.3,63.1,81.8,100,54,0,88.5,1.3,63.5,63,0,12.8,0,0,1,100,1,72,214,60.3,0,26.516169,200,72,68,2123.706,68.7,58.3,34.9,2200,265,70.4,58.1,0,40.89563,260,128,68.6,58.9,0,48.944794,125,1023,71.2,58.5,0,28.373066,1000,560,79.5,66,0,0.03679627,520,611,69.6,59,0,43.497482,600,208,69,59.1,0,36.510857,200,126,69.7,59.2,0,51.241703,125,333,69.8,59.8,0,32.680122,330,262,70.2,60.3,0,100,650,655,69,60.4,0,100,950,504,0,59.1,0,29.70666,500,507,70.1,59,0,31.369028,500,177,72.4,61.1,0,47.54199,175,248,69.7,61.6,0,42.20565,245,222,71.1,61.4,0,41.893215,220,353,75.7,61.2,0,32.44135,350,163,73.6,61.5,0,30.867815,160,341,71.8,61.4,0,31.38811,335,339,72,61.2,0,27.755352,335,201,70.2,62.1,0,36.26683,195,397,73,61.5,0,28.367748,380,252,68.2,61.1,0,42.874615,245,180,73,61.1,0,44.47436,175,253,72.1,61.2,0,46.763733,245,427,73.5,60.9,0,40.16968,420,162,72.4,61.7,0,27.026037,160,338,71.9,61.4,0,35.823265,335,305,72.6,61.8,0,31.311775,300,409,71.6,61.1,0,28.459465,400,200,70.1,61.8,0,36.46598,195,402,70.3,60.9,0,33.03835,380,357,69.1,61.4,0,29.974287,335,179,73.2,60.7,0,59.49617,175,250,72.3,61.2,0,45.504414,245,356,72.7,60.8,0,37.17226,350,163,73.4,61.3,0,35.226013,160,341,73.9,61.1,0,39.72956,335,233,72.6,62.2,0,39.687614,230,292,72.5,61.1,0,36.151676,285,199,69.6,61.7,0,43.127674,195,414,73,61.2,0,38.94539,380,348,70.6,60.7,0,38.14433,335,179,72.5,60.9,0,57.310658,175,249,72.4,60.9,0,44.95166,245,426,72.7,61.1,0,46.66749,420,162,73.4,61.1,0,30.996222,160,341,71.7,61,0,33.353676,335,102,71.3,61.8,0,32.884098,100,337,71.5,61.6,0,39.184376,335,200,70.4,286.6,0,32.918346,195,390,72.5,61.1,0,36.798237,380,339,70.2,61.1,0,41.526253,335,206,73.6,61,0,37.314926,200,247,73.9,61.3,0,47.781677,245,354,73.3,60.9,0,38.907806,350,167,72.2,61.3,0,42.593555,160,358,68.9,60.8,0,51.661594,335,235,73.4,61.8,0,43.398018,230,162,71.1,61.4,0,35.289803,150,202,69.8,62.2,0,44.27611,195,391,72.7,61.2,0,41.25521,380,583,68.4,60.7,0,66.383484,575,337,73.8,61.9,0,45.62077,335,254,72.4,61.9,0,43.04419,250,177,72.6,61.9,0,58.98389,175,194,73.3,61.7,0,31.219276,190,188,70,61.4,0,45.01378,185,307,69,61.1,0,40.894836,300,304,71.6,60.8,0,35.55239,300,212,67.7,60.9,0,56.202896,210,888,66.5,60.6,0,92.951675,880,86.6,86.7,86.8,134.6,99,109,1,-0.5,29.78
20170618,1755,89.2,66.4,43.26449947,42.68064167,265,49.7,43.9,5.6,84.9,79.7,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.6,57.3,100,15,100,54,100,0,73.9,1.5,55,1.8125,62.3,0,0,50.9,13.8,0,0,0,72.8,75.2,60.1,68.2,15,52.8,58,54.9,0,75.8,1.02,55,1.8125,63.1,0,0,99,73.3,14.8,4.2,1.4,15,15,87.3,63.1,81.8,100,54,0,88.5,1.3,63.5,63,0,12.7,0,0,1,100,1,72,213,60.3,0,26.516169,200,72,68,2611.5657,68.7,58.3,30.2,2200,265,70.4,58.1,0,40.89563,260,128,68.6,58.8,0,48.944794,125,1024,71.2,58.5,0,28.373066,1000,561,79.5,66,0,0.03679627,520,610,69.6,59,0,43.497482,600,208,69,59.1,0,36.510857,200,127,69.7,59.2,0,51.241703,125,333,69.8,59.7,0,32.680122,330,263,70.2,60.3,0,100,650,653,69,60.4,0,100,950,504,0,59.1,0,29.70666,500,507,70.1,59,0,31.369028,500,177,72.4,61.1,0,47.54199,175,246,69.7,61.6,0,42.20565,245,223,71.1,61.4,0,41.893215,220,352,75.7,61.2,0,32.44135,350,163,73.7,61.5,0,30.867815,160,340,71.8,61.3,0,31.38811,335,338,72,61.2,0,27.755352,335,200,70.2,62.1,0,36.26683,195,405,72.9,61.5,0,28.367748,380,253,68.2,61.1,0,42.874615,245,180,73,61.1,0,44.47436,175,252,72.1,61.2,0,46.763733,245,426,73.6,61,0,40.16968,420,161,72.4,61.7,0,27.026037,160,339,71.9,61.4,0,35.823265,335,305,72.5,61.8,0,31.311775,300,408,71.6,61.1,0,28.459465,400,199,70.1,61.8,0,36.46598,195,399,70.3,60.9,0,33.03835,380,350,69.1,61.5,0,29.974287,335,180,73.2,60.7,0,59.49617,175,250,72.3,61.3,0,45.504414,245,356,72.7,60.9,0,37.17226,350,163,73.4,61.3,0,35.226013,160,343,73.9,61.1,0,39.72956,335,234,72.6,62.2,0,39.687614,230,293,72.5,61.1,0,36.151676,285,201,69.6,61.7,0,43.127674,195,407,73,61.2,0,38.94539,380,344,70.6,60.7,0,38.14433,335,179,72.5,60.9,0,57.310658,175,248,72.4,60.9,0,44.95166,245,423,72.7,61.1,0,46.66749,420,161,73.4,61.1,0,30.996222,160,343,71.7,61,0,33.353676,335,101,71.2,61.7,0,32.884098,100,336,71.5,61.6,0,39.184376,335,199,70.4,286.8,0,32.918346,195,387,72.5,61.1,0,36.798237,380,338,70.2,61.1,0,41.526253,335,205,73.6,61,0,37.314926,200,247,73.8,61.3,0,47.781677,245,354,73.3,60.9,0,38.907806,350,167,72.2,61.4,0,42.593555,160,358,68.8,60.9,0,51.661594,335,234,73.4,61.8,0,43.398018,230,157,71.1,61.4,0,35.289803,150,202,69.9,62.2,0,44.27611,195,391,72.7,61.2,0,41.25521,380,586,68.4,60.7,0,66.383484,575,337,73.8,61.9,0,45.62077,335,254,72.4,61.9,0,43.04419,250,177,72.6,61.9,0,58.98389,175,195,73.3,61.7,0,31.219276,190,188,70,61.4,0,45.01378,185,307,69,61.1,0,40.894836,300,303,71.6,60.9,0,35.55239,300,212,67.7,60.9,0,56.202896,210,887,66.4,60.6,0,92.941414,880,86.6,86.7,86.8,135.6,98.9,109.3,0.9,1,29.78
20170618,1800,89,66.7,43.1744322,42.68064167,267,49.8,43.9,5.6,84.7,79.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.6,57.4,100,15,100,54,100,0,74,1.5,55,1.8125,62.4,0,0,51.1,13.9,0,0,0,72.8,75.1,60,68.1,15,52.8,58,57.1,0,75.4,1.01,55,1.8125,63.1,0,0,98.8,73.4,15.5,3.8,1.4,15,15,87.3,63.1,81.8,100,54,0,88.5,1.3,63.5,63,0,12.7,0,0,1,100,1,72,213,60.3,0,26.516169,200,72,68,2123.706,68.7,58.4,35.2,2200,266,70.4,58.1,0,40.89563,260,128,68.6,58.9,0,48.944794,125,1024,71.2,58.5,0,28.373066,1000,559,79.5,66,0,0.03679627,520,610,69.6,59.1,0,43.497482,600,208,69,59.1,0,36.510857,200,127,69.7,59.2,0,51.241703,125,334,69.7,59.8,0,32.680122,330,262,70.2,60.3,0,100,650,654,69,60.4,0,100,950,505,0,59.1,0,29.70666,500,507,70.1,59,0,31.369028,500,178,72.4,61.1,0,47.54199,175,249,69.7,61.5,0,42.20565,245,223,71,61.4,0,41.893215,220,352,75.8,61.2,0,32.44135,350,163,73.7,61.5,0,30.867815,160,343,71.8,61.3,0,31.38811,335,339,72,61.2,0,27.755352,335,201,70.2,62,0,36.26683,195,403,72.9,61.4,0,28.367748,380,253,68.2,61.1,0,42.874615,245,180,72.9,61.1,0,44.47436,175,253,72.1,61.2,0,46.763733,245,427,73.7,60.9,0,40.16968,420,162,72.4,61.7,0,27.026037,160,338,71.9,61.3,0,35.823265,335,305,72.5,61.8,0,31.311775,300,408,71.6,61.1,0,28.459465,400,201,70.1,61.8,0,36.46598,195,416,70.3,60.9,0,33.03835,380,356,69.1,61.4,0,29.974287,335,179,73.2,60.6,0,59.49617,175,248,72.3,61.2,0,45.504414,245,357,72.8,60.8,0,37.17226,350,163,73.4,61.2,0,35.226013,160,340,73.9,61,0,39.72956,335,234,72.6,62.2,0,39.687614,230,292,72.5,61.1,0,36.151676,285,200,69.6,61.6,0,43.127674,195,415,73,61.1,0,38.94539,380,350,70.5,60.7,0,39.040257,335,180,72.4,60.9,0,57.310658,175,249,72.5,60.9,0,44.95166,245,427,72.7,61.1,0,46.66749,420,163,73.4,61.1,0,30.996222,160,343,71.7,61,0,33.353676,335,104,71.2,61.7,0,32.884098,100,340,71.5,61.6,0,39.184376,335,201,70.4,287.2,0,32.918346,195,392,72.5,61.1,0,36.798237,380,339,70.2,61,0,41.526253,335,207,73.5,61,0,37.314926,200,248,73.8,61.2,0,47.781677,245,355,73.4,60.9,0,38.907806,350,167,72.2,61.3,0,42.593555,160,362,68.8,60.8,0,51.661594,335,236,73.4,61.7,0,43.398018,230,164,71.1,61.4,0,35.289803,150,203,69.8,62.2,0,44.27611,195,393,72.6,61.2,0,41.25521,380,587,68.3,60.6,0,66.383484,575,337,73.8,61.9,0,45.62077,335,255,72.4,61.8,0,43.04419,250,177,72.6,61.9,0,58.98389,175,196,73.3,61.7,0,31.219276,190,189,70,61.4,0,45.01378,185,310,69,61.1,0,40.894836,300,305,71.7,60.8,0,35.55239,300,213,67.7,60.9,0,56.202896,210,888,66.5,60.5,0,92.9209,880,86.6,86.7,86.8,136.6,98.9,109.4,1.2,-0.1,29.78
20170618,1805,88.8,65.6,42.61478207,44.9169,265,49.6,43.7,5.65,84.7,79.5,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.6,57.3,100,15,100,54,100,0,73.9,1.5,55,1.8125,62.6,0,0,51.1,13.5,0,0,0,72.8,75,59.9,68.4,15,52.9,58,57,0,75.4,1,55,1.8125,63.1,0,0,98.9,73.8,15.7,3.9,0.8,15,15,87.5,63.1,81.8,100,53.7,0,88.5,1.3,63.5,63,0,12.7,0,0,1,100,1,72,214,60.3,0,26.516169,200,72,68,2611.5657,68.7,58.3,29.4,2200,265,70.4,58.1,0,40.89563,260,127,68.5,58.9,0,48.944794,125,1022,71.2,58.5,0,28.373066,1000,561,79.5,66,0,0.03679627,520,608,69.6,59.1,0,43.497482,600,207,69,59.1,0,36.510857,200,127,69.7,59.2,0,51.241703,125,332,69.7,59.8,0,32.680122,330,262,70.2,60.3,0,100,650,654,69.1,60.4,0,100,950,503,0,59.1,0,29.70666,500,507,70,59,0,31.369028,500,177,72.4,61,0,47.54199,175,248,69.6,61.5,0,42.20565,245,222,71,61.3,0,41.893215,220,352,75.7,61.1,0,32.44135,350,163,73.7,61.5,0,30.867815,160,339,71.8,61.3,0,31.38811,335,340,72,61.1,0,27.755352,335,201,70.2,62,0,36.26683,195,402,72.9,61.4,0,28.367748,380,253,68.1,61,0,42.874615,245,180,72.9,61,0,44.47436,175,253,72,61.1,0,46.763733,245,427,73.5,60.8,0,40.16968,420,162,72.4,61.6,0,27.026037,160,340,71.8,61.3,0,35.823265,335,305,72.5,61.7,0,31.311775,300,410,71.6,61,0,28.459465,400,200,70.1,61.7,0,36.46598,195,404,70.3,60.8,0,33.03835,380,351,69.1,61.3,0,29.974287,335,181,73.2,60.6,0,59.49617,175,250,72.3,61.1,0,45.504414,245,359,72.7,60.8,0,37.17226,350,164,73.4,61.1,0,35.226013,160,344,73.9,61,0,39.72956,335,235,72.6,62.1,0,39.687614,230,294,72.5,61,0,36.151676,285,202,69.6,61.6,0,43.127674,195,402,73,61.1,0,38.94539,380,338,70.5,60.6,0,39.040257,335,178,72.4,60.8,0,57.310658,175,247,72.4,60.8,0,44.95166,245,428,72.7,61,0,46.66749,420,162,73.4,61,0,30.996222,160,342,71.7,60.9,0,33.353676,335,103,71.2,61.7,0,32.884098,100,340,71.5,61.5,0,39.184376,335,199,70.4,286.3,0,32.918346,195,386,72.5,61,0,36.798237,380,339,70.2,61,0,41.526253,335,205,73.5,60.9,0,37.314926,200,249,73.8,61.2,0,47.781677,245,354,73.4,60.8,0,38.907806,350,167,72.2,61.3,0,42.593555,160,355,68.8,60.7,0,51.661594,335,234,73.4,61.7,0,43.398018,230,163,71.1,61.3,0,35.289803,150,202,69.8,62.1,0,44.27611,195,385,72.6,61.1,0,41.25521,380,581,68.3,60.5,0,66.383484,575,337,73.8,61.9,0,45.62077,335,254,72.4,61.8,0,43.04419,250,178,72.6,61.8,0,58.98389,175,195,73.3,61.7,0,31.219276,190,188,70,61.4,0,45.01378,185,308,69,61,0,40.894836,300,303,71.7,60.8,0,35.55239,300,213,67.7,60.8,0,56.202896,210,889,66.4,60.5,0,92.98246,880,86.6,86.7,86.8,133.6,98.9,109.5,2.9,0,29.78
20170618,1810,88.7,67.9,43.28915752,44.9169,266,49.8,44.1,5.65,84.6,79.5,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.4,57.3,100,15,100,54,100,0,73.7,1.5,55,1.8125,62.4,0,0,50.9,13.8,0,0,0,72.8,75.1,60,68.1,15,52.8,58,56.2,0,75.5,1.02,55,1.8125,63.1,0,0,99,73.4,15.6,3.9,1.8,15,15,87.6,63.1,81.8,100,54,0,88.5,1.3,63.5,63,0,12.8,0,0,1,100,1,72,214,60.3,0,26.516169,200,72,68,2123.706,68.7,58.3,34.4,2200,266,70.4,58.1,0,40.89563,260,128,68.5,58.8,0,48.944794,125,1029,71.2,58.5,0,28.373066,1000,559,79.5,66,0,0.03679627,520,611,69.7,59,0,43.497482,600,208,69,59.1,0,36.510857,200,127,69.6,59.2,0,51.241703,125,334,69.7,59.7,0,32.680122,330,263,70.2,60.3,0,100,650,653,69,60.4,0,100,950,505,0,59.1,0,29.70666,500,508,70,59,0,31.369028,500,177,72.4,61,0,47.54199,175,248,69.6,61.5,0,42.20565,245,222,71,61.3,0,41.893215,220,351,75.7,61.1,0,32.44135,350,162,73.7,61.5,0,30.867815,160,340,71.7,61.3,0,31.38811,335,338,72,61.1,0,27.755352,335,200,70.2,62,0,36.26683,195,404,72.9,61.4,0,28.367748,380,252,68.1,61,0,42.874615,245,179,72.9,61,0,44.47436,175,252,72,61.1,0,46.763733,245,426,73.5,60.8,0,40.16968,420,162,72.4,61.6,0,27.026037,160,337,71.8,61.3,0,35.823265,335,305,72.5,61.7,0,31.311775,300,410,71.5,61,0,28.459465,400,200,70.1,61.7,0,36.46598,195,413,70.3,60.8,0,33.03835,380,357,69,61.4,0,29.974287,335,178,73.2,60.6,0,59.49617,175,248,72.3,61.2,0,45.504414,245,356,72.8,60.8,0,37.17226,350,163,73.4,61.2,0,35.226013,160,340,73.8,61,0,39.72956,335,233,72.5,62.1,0,39.687614,230,289,72.5,61,0,36.151676,285,199,69.5,61.6,0,43.127674,195,413,73,61.1,0,38.94539,380,351,70.5,60.6,0,38.59843,335,178,72.5,60.8,0,57.310658,175,247,72.4,60.8,0,44.95166,245,425,72.7,61,0,46.66749,420,162,73.4,61,0,30.996222,160,342,71.7,60.9,0,33.353676,335,103,71.2,61.7,0,32.884098,100,340,71.5,61.5,0,39.184376,335,200,70.4,286.8,0,32.918346,195,386,72.5,61,0,36.798237,380,338,70.2,61,0,41.526253,335,204,73.5,60.9,0,37.314926,200,248,73.8,61.2,0,47.781677,245,353,73.4,60.8,0,38.907806,350,167,72.2,61.3,0,42.593555,160,357,68.8,60.8,0,51.661594,335,235,73.4,61.7,0,43.398018,230,158,71.1,61.3,0,35.289803,150,202,69.8,62.1,0,44.27611,195,390,72.6,61.1,0,41.25521,380,583,68.3,60.5,0,66.383484,575,337,73.8,61.8,0,45.62077,335,253,72.4,61.8,0,43.04419,250,177,72.6,61.8,0,58.98389,175,194,73.3,61.7,0,31.219276,190,188,69.9,61.4,0,45.01378,185,308,68.9,61,0,40.894836,300,303,71.6,60.7,0,35.55239,300,212,67.6,60.8,0,56.202896,210,886,66.4,60.5,0,92.96194,880,86.6,86.7,86.8,133.6,98.9,109.3,0.9,1.3,29.78
20170618,1815,88.6,67.7,43.12611051,44.9169,264,49.9,44.1,5.6,84.6,79.4,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.5,57.4,100,15,100,54,100,0,73.8,1.5,55,1.8125,62.4,0,0,50.8,13.7,0,0,0,72.8,75,60.1,68.1,15,52.7,58,55.6,0,75.4,0.99,55,1.8125,63,0,0,99,73.3,15.1,4.2,1.4,15,15,87.6,63.1,81.8,100,53.7,0,86.5,1.3,63.5,63,0,12.8,0,0,1,100,1,72,214,60.4,0,26.516169,200,72,68,2611.5657,68.7,58.4,30.6,2200,265,70.4,58.2,0,40.89563,260,127,68.5,58.9,0,48.944794,125,1021,71.2,58.5,0,28.373066,1000,561,79.5,66,0,0.03679627,520,614,69.7,59.1,0,43.497482,600,208,69,59.2,0,36.510857,200,127,69.6,59.2,0,51.241703,125,334,69.7,59.8,0,32.680122,330,262,70.2,60.3,0,100,650,656,69,60.5,0,100,950,503,0,59.1,0,29.70666,500,507,70,59.1,0,31.369028,500,177,72.4,61,0,47.54199,175,246,69.6,61.5,0,42.20565,245,223,71,61.3,0,41.893215,220,352,75.5,61.1,0,32.44135,350,163,73.7,61.5,0,30.867815,160,341,71.7,61.3,0,31.38811,335,338,72,61.1,0,27.755352,335,200,70.2,62,0,36.26683,195,401,72.8,61.4,0,28.367748,380,252,68.1,61,0,42.874615,245,179,72.9,61,0,44.47436,175,252,72,61.1,0,46.763733,245,426,73.4,60.9,0,40.16968,420,162,72.4,61.6,0,27.026037,160,338,71.8,61.3,0,35.823265,335,305,72.5,61.7,0,31.311775,300,409,71.5,61,0,28.459465,400,200,70.1,61.7,0,36.46598,195,393,70.3,60.8,0,33.03835,380,354,69,61.4,0,29.974287,335,179,73.2,60.6,0,59.49617,175,249,72.3,61.2,0,45.504414,245,359,72.7,60.8,0,37.17226,350,163,73.4,61.2,0,35.226013,160,340,73.8,61,0,39.72956,335,234,72.5,62.1,0,39.687614,230,291,72.5,61,0,36.151676,285,200,69.5,61.6,0,43.127674,195,411,73,61.1,0,38.94539,380,345,70.5,60.7,0,38.59843,335,178,72.4,60.8,0,57.310658,175,248,72.4,60.9,0,44.95166,245,427,72.6,61,0,46.66749,420,162,73.4,61,0,30.996222,160,342,71.6,60.9,0,33.353676,335,104,71.2,61.7,0,32.884098,100,340,71.5,61.6,0,39.184376,335,199,70.4,286.4,0,32.918346,195,387,72.5,61.1,0,36.798237,380,337,70.2,61,0,41.526253,335,205,73.5,60.9,0,37.314926,200,247,73.8,61.2,0,47.781677,245,353,73.3,60.8,0,38.907806,350,167,72.2,61.3,0,42.593555,160,352,68.7,60.7,0,51.661594,335,234,73.3,61.7,0,43.398018,230,161,71,61.3,0,35.289803,150,202,69.8,62.1,0,44.27611,195,387,72.6,61.1,0,41.25521,380,578,68.3,60.6,0,66.383484,575,337,73.7,61.9,0,45.62077,335,254,72.4,61.8,0,43.04419,250,176,72.6,61.8,0,58.98389,175,195,73.2,61.7,0,31.219276,190,188,70,61.4,0,45.01378,185,311,68.9,61,0,40.894836,300,303,71.5,60.7,0,35.55239,300,212,67.6,60.8,0,56.202896,210,887,66.4,60.5,0,92.941414,880,86.6,86.7,86.7,134.6,98.8,109.1,1,0,29.78
20170618,1820,88.4,69,43.36496725,44.9169,265,49.9,44.1,5.6,84.6,79.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.4,57.4,100,15,100,54,100,0,73.7,1.5,55,1.8125,62.4,0,0,51,13.8,0,0,0,72.8,74.9,60.1,68.2,15,52.8,58,54,0,75.3,1,55,1.8125,62.9,0,0,99,73.6,14.6,3.9,1.3,15,15,87.6,63.1,81.8,100,53.7,0,86.5,1.3,63.5,63,0,12.8,0,0,1,100,1,72,215,60.4,0,26.516169,200,72,68,2611.5657,68.7,58.4,31.7,2200,265,70.4,58.2,0,40.89563,260,127,68.5,58.9,0,48.944794,125,1023,71.2,58.6,0,28.373066,1000,561,79.5,65.9,0,0.03679627,520,608,69.7,59.1,0,43.497482,600,208,69,59.2,0,36.510857,200,127,69.5,59.3,0,51.241703,125,331,69.7,59.8,0,32.680122,330,262,70.2,60.4,0,100,650,651,68.9,60.5,0,100,950,504,0,59.2,0,29.70666,500,507,70,59.1,0,31.369028,500,176,72.4,61,0,47.54199,175,247,69.6,61.5,0,42.20565,245,221,71,61.3,0,41.893215,220,353,75.3,61.1,0,32.44135,350,163,73.7,61.5,0,30.867815,160,340,71.7,61.3,0,31.38811,335,340,72,61.2,0,27.755352,335,200,70.2,62,0,36.26683,195,400,72.8,61.4,0,28.367748,380,252,68.1,61,0,42.874615,245,179,72.9,61.1,0,44.47436,175,252,72,61.2,0,46.763733,245,425,73.2,60.9,0,40.16968,420,161,72.4,61.6,0,27.026037,160,338,71.8,61.3,0,35.823265,335,305,72.4,61.7,0,31.311775,300,409,71.5,61.1,0,28.459465,400,199,70,61.7,0,36.46598,195,417,70.2,60.8,0,33.03835,380,356,69,61.4,0,29.974287,335,178,73.2,60.6,0,59.49617,175,248,72.3,61.2,0,45.504414,245,354,72.7,60.8,0,37.17226,350,163,73.4,61.2,0,35.226013,160,341,73.8,61,0,39.72956,335,233,72.5,62.1,0,39.687614,230,288,72.5,61,0,36.151676,285,199,69.5,61.6,0,43.127674,195,414,73,61.1,0,38.94539,380,345,70.5,60.7,0,38.14433,335,179,72.4,60.8,0,57.310658,175,246,72.4,60.8,0,44.95166,245,423,72.5,61,0,46.66749,420,161,73.4,61,0,30.996222,160,341,71.6,60.9,0,33.353676,335,103,71.2,61.7,0,32.884098,100,340,71.4,61.5,0,39.184376,335,198,70.4,286.6,0,32.918346,195,386,72.5,61.1,0,36.798237,380,338,70.2,61,0,41.526253,335,206,73.5,60.9,0,37.314926,200,247,73.8,61.2,0,47.781677,245,352,73.3,60.8,0,38.907806,350,167,72.2,61.3,0,42.593555,160,352,68.7,60.8,0,51.661594,335,234,73.3,61.7,0,43.398018,230,159,71,61.3,0,35.289803,150,201,69.8,62.1,0,44.27611,195,384,72.6,61.1,0,41.25521,380,580,68.3,60.6,0,66.383484,575,337,73.7,61.8,0,45.62077,335,253,72.3,61.8,0,43.04419,250,176,72.6,61.8,0,58.98389,175,194,73.2,61.7,0,31.219276,190,187,70,61.4,0,45.01378,185,308,68.9,61,0,40.894836,300,303,71.6,60.7,0,35.55239,300,212,67.6,60.8,0,56.202896,210,888,66.4,60.5,0,92.9209,880,86.6,86.7,86.7,134.6,98.8,109.3,2.3,-0.4,29.78
20170618,1825,88.3,70.5,43.7637262,44.9169,265,49.9,44.2,5.6,84.8,79.7,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.3,57.4,100,15,100,54,100,0,73.6,1.5,55,1.8125,62.4,0,0,51.2,14,0,0,0,72.8,74.9,60,68.1,15,52.8,58,58.2,0,75.4,1,55,1.8125,62.9,0,0,99,73.1,16.5,3.8,1.1,15,15,87.6,63.1,81.8,100,54.5,0,86.5,1.3,63.5,63,0,12.8,0,0,1,100,1,72,214,60.4,0,26.516169,200,72,68,2123.706,68.7,58.4,33.8,2200,266,70.4,58.2,0,40.89563,260,128,68.5,58.9,0,48.944794,125,1030,71.3,58.6,0,28.373066,1000,558,79.5,65.9,0,0.03679627,520,613,69.7,59.1,0,43.497482,600,208,69,59.2,0,36.510857,200,127,69.6,59.3,0,51.241703,125,334,69.7,59.8,0,32.680122,330,263,70.2,60.4,0,100,650,655,69,60.5,0,100,950,506,0,59.2,0,29.70666,500,508,70,59.1,0,31.369028,500,177,72.4,61.1,0,47.54199,175,246,69.6,61.5,0,42.20565,245,222,70.9,61.4,0,41.893215,220,353,75.2,61.1,0,32.44135,350,163,73.7,61.5,0,30.867815,160,340,71.7,61.3,0,31.38811,335,339,72,61.2,0,27.755352,335,200,70.1,62,0,36.26683,195,404,72.8,61.4,0,28.367748,380,252,68.1,61,0,42.874615,245,180,72.9,61.1,0,44.47436,175,252,72,61.2,0,46.763733,245,426,73.1,60.9,0,40.16968,420,162,72.4,61.7,0,27.026037,160,338,71.8,61.3,0,35.823265,335,305,72.4,61.8,0,31.311775,300,408,71.5,61.1,0,28.459465,400,199,70,61.7,0,36.46598,195,401,70.2,60.9,0,33.03835,380,356,69,61.4,0,29.974287,335,180,73.2,60.7,0,59.49617,175,252,72.3,61.2,0,45.504414,245,357,72.7,60.8,0,37.17226,350,163,73.4,61.2,0,35.226013,160,342,73.8,61,0,39.72956,335,235,72.5,62.1,0,39.687614,230,290,72.5,61.1,0,36.151676,285,201,69.5,61.6,0,43.127674,195,408,72.9,61.1,0,38.94539,380,343,70.5,60.7,0,38.14433,335,179,72.4,60.9,0,57.310658,175,248,72.4,60.9,0,44.95166,245,425,72.5,61,0,46.66749,420,162,73.4,61.1,0,30.996222,160,341,71.6,61,0,33.353676,335,102,71.2,61.7,0,32.884098,100,337,71.4,61.6,0,39.184376,335,200,70.4,286.7,0,32.918346,195,393,72.4,61.1,0,36.798237,380,338,70.2,61,0,41.526253,335,203,73.5,61,0,37.314926,200,248,73.8,61.3,0,47.781677,245,354,73.2,60.9,0,38.907806,350,167,72.1,61.3,0,42.593555,160,356,68.7,60.8,0,51.661594,335,235,73.3,61.8,0,43.398018,230,165,71,61.4,0,35.289803,150,202,69.8,62.2,0,44.27611,195,389,72.6,61.2,0,41.25521,380,584,68.3,60.6,0,66.383484,575,337,73.7,61.9,0,45.62077,335,254,72.3,61.8,0,43.04419,250,176,72.6,61.8,0,58.98389,175,195,73.2,61.7,0,31.219276,190,188,70,61.4,0,45.01378,185,309,68.9,61.1,0,40.894836,300,304,71.5,60.8,0,35.55239,300,213,67.6,60.9,0,56.202896,210,887,66.3,60.6,0,92.9722,880,86.6,86.7,86.7,133.6,98.8,109.5,1,-0.4,29.78
20170618,1830,88.2,70.8,43.76416954,44.9169,264,50,44.2,5.65,84.9,79.7,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.4,57.5,100,15,100,54,100,0,73.8,1.55,55,1.8125,62.6,0,0,51.4,13.7,0,0,0,72.8,74.9,60.2,68.3,15,52.8,58,56.3,0,75.4,1.01,55,1.8125,62.9,0,0,99,73.3,15.3,4.2,1.2,15,15,87.6,63.1,81.8,100,56.1,0,86.5,1.3,63.5,63,0,12.7,0,0,1,100,1,72,215,60.5,0,26.516169,200,72,68,2123.706,68.7,58.6,34,2200,265,70.4,58.4,0,40.89563,260,128,68.5,59.1,0,48.944794,125,1023,71.2,58.8,0,28.373066,1000,560,79.5,66,0,0.03679627,520,611,69.7,59.3,0,43.497482,600,208,69,59.4,0,36.510857,200,127,69.5,59.4,0,51.241703,125,334,69.7,60,0,32.680122,330,262,70.2,60.5,0,100,650,656,69,60.6,0,100,950,505,0,59.3,0,29.70666,500,507,70,59.2,0,31.369028,500,178,72.3,61.1,0,47.54199,175,249,69.6,61.6,0,42.20565,245,224,70.9,61.4,0,41.893215,220,361,75.3,61.2,0,32.51466,350,163,73.6,61.6,0,30.867815,160,344,71.7,61.3,0,31.38811,335,341,72,61.2,0,27.755352,335,202,70.2,62.1,0,36.26683,195,404,72.8,61.5,0,28.367748,380,254,68.1,61.1,0,42.874615,245,181,72.9,61.1,0,44.47436,175,254,71.9,61.2,0,46.763733,245,431,73.2,60.9,0,40.16968,420,163,72.4,61.7,0,27.026037,160,341,71.8,61.4,0,36.714268,335,305,72.4,61.8,0,31.311775,300,410,71.4,61.1,0,28.459465,400,202,70,61.7,0,36.46598,195,420,70.2,60.9,0,33.03835,380,356,69,61.4,0,29.974287,335,181,73.1,60.7,0,59.49617,175,250,72.3,61.2,0,45.504414,245,359,72.7,60.8,0,37.17226,350,163,73.4,61.3,0,35.226013,160,343,73.8,61.1,0,39.72956,335,236,72.5,62.1,0,39.687614,230,293,72.5,61.1,0,36.151676,285,201,69.5,61.7,0,43.127674,195,416,72.9,61.2,0,38.94539,380,351,70.5,60.8,0,38.58616,335,181,72.4,60.9,0,57.310658,175,251,72.4,60.9,0,44.95166,245,430,72.5,61.1,0,46.66749,420,164,73.4,61.1,0,30.996222,160,343,71.6,61,0,33.353676,335,104,71.2,61.7,0,32.884098,100,346,71.4,61.6,0,39.184376,335,201,70.4,287,0,32.918346,195,392,72.4,61.1,0,36.798237,380,339,70.2,61.1,0,41.526253,335,206,73.5,61,0,37.314926,200,250,73.8,61.3,0,47.781677,245,356,73.2,60.9,0,38.907806,350,168,72.1,61.4,0,42.593555,160,367,68.7,60.9,0,51.661594,335,236,73.3,61.7,0,43.398018,230,170,71,61.4,0,35.289803,150,204,69.8,62.2,0,44.27611,195,389,72.5,61.2,0,41.25521,380,587,68.3,60.7,0,66.383484,575,338,73.7,61.9,0,45.62077,335,256,72.3,61.9,0,43.04419,250,178,72.6,61.9,0,58.98389,175,196,73.2,61.7,0,31.219276,190,189,70,61.4,0,45.01378,185,310,68.9,61.1,0,40.894836,300,305,71.5,60.8,0,35.55239,300,214,67.6,60.9,0,56.202896,210,890,66.4,60.6,0,92.44896,880,86.5,86.6,86.8,134.6,98.7,109.2,0.9,0,29.78
20170618,1835,88.3,69.5,43.43315389,44.9169,266,50,44.2,5.65,85,79.9,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.4,57.5,100,15,100,54,100,0,73.7,1.5,55,1.8125,62.6,0,0,51.4,13.6,0,0,0,72.8,74.9,60.3,68,15,52.9,58,56.7,0,75.4,0.99,55,1.8125,62.9,0,0,98.9,73.2,15.4,4.3,0.9,15,15,87.4,63.1,81.8,100,56,0,86.5,1.3,63.5,63,0,12.8,0,0,1,100,1,72,214,60.5,0,26.516169,200,72,68,2611.5657,68.7,58.5,31.1,2200,265,70.4,58.3,0,40.89563,260,128,68.5,59,0,48.944794,125,1028,71.2,58.7,0,28.373066,1000,562,79.5,65.9,0,0.03679627,520,611,69.7,59.2,0,43.497482,600,207,69,59.3,0,36.510857,200,127,69.5,59.4,0,51.241703,125,332,69.7,59.9,0,32.680122,330,262,70.2,60.4,0,100,650,653,68.9,60.6,0,100,950,503,0,59.3,0,29.70666,500,507,70,59.2,0,31.369028,500,178,72.3,61.1,0,47.54199,175,249,69.6,61.6,0,42.20565,245,224,70.9,61.4,0,41.893215,220,358,75.4,61.2,0,32.51466,350,163,73.7,61.6,0,30.867815,160,341,71.7,61.4,0,31.38811,335,339,72,61.2,0,27.755352,335,200,70.2,62.1,0,36.26683,195,405,72.8,61.5,0,28.367748,380,254,68,61.1,0,42.874615,245,180,72.9,61.1,0,44.47436,175,254,71.9,61.2,0,46.763733,245,428,73.3,61,0,40.16968,420,162,72.4,61.7,0,27.026037,160,341,71.7,61.4,0,36.714268,335,305,72.4,61.8,0,31.311775,300,408,71.5,61.1,0,28.459465,400,200,70,61.8,0,36.46598,195,393,70.2,60.9,0,33.03835,380,350,69,61.5,0,29.974287,335,179,73.1,60.7,0,59.49617,175,251,72.3,61.3,0,45.504414,245,357,72.7,60.9,0,37.17226,350,163,73.3,61.3,0,35.226013,160,342,73.8,61.1,0,39.72956,335,234,72.5,62.1,0,39.687614,230,289,72.5,61.1,0,36.151676,285,200,69.5,61.7,0,43.127674,195,414,72.9,61.2,0,38.94539,380,351,70.5,60.8,0,38.58616,335,180,72.4,60.9,0,57.310658,175,250,72.4,61,0,44.95166,245,425,72.5,61.1,0,46.66749,420,163,73.4,61.1,0,30.996222,160,343,71.6,61,0,33.353676,335,103,71.2,61.8,0,32.884098,100,343,71.4,61.6,0,39.184376,335,200,70.4,286.6,0,32.918346,195,393,72.4,61.1,0,36.798237,380,339,70.1,61.1,0,41.526253,335,206,73.5,61.1,0,37.314926,200,249,73.8,61.3,0,47.781677,245,354,73.2,60.9,0,38.907806,350,167,72.2,61.4,0,42.593555,160,356,68.7,60.8,0,51.661594,335,235,73.3,61.8,0,43.398018,230,163,71,61.4,0,35.289803,150,202,69.7,62.2,0,44.27611,195,385,72.5,61.2,0,41.25521,380,583,68.3,60.7,0,66.383484,575,337,73.7,61.9,0,45.62077,335,255,72.3,61.8,0,43.04419,250,177,72.5,61.9,0,58.98389,175,196,73.2,61.7,0,31.219276,190,189,69.9,61.5,0,45.01378,185,308,68.9,61.1,0,40.894836,300,304,71.5,60.9,0,35.55239,300,213,67.6,60.9,0,56.202896,210,890,66.3,60.6,0,92.572075,880,86.5,86.6,86.8,133.6,98.7,109.1,1,0,29.78
20170618,1840,88.2,69.6,43.36875799,44.9169,264,50,44.2,5.65,84.9,79.7,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.5,57.6,100,15,100,54,100,0,73.9,1.5,55,1.8125,62.9,0,0,50.9,13.8,0,0,0,72.8,74.8,60.2,68.4,15,53,58,52.7,0,75.3,0.99,55,1.8125,63,0,0,98.8,73.7,14.3,4.3,0.9,15,15,87,63.1,81.8,100,56.5,0,86.5,1.3,63.5,63,0,12.8,0,0,1,100,1,72,214,60.6,0,26.516169,200,72,68,2123.706,68.7,58.6,35.2,2200,266,70.3,58.4,0,40.89563,260,128,68.5,59.1,0,48.944794,125,1019,71.2,58.8,0,28.373066,1000,558,79.5,66,0,0.03679627,520,610,69.6,59.3,0,43.497482,600,208,69,59.4,0,36.510857,200,127,69.5,59.4,0,51.241703,125,334,69.7,60,0,32.680122,330,263,70.2,60.5,0,100,650,655,68.9,60.7,0,100,950,504,0,59.4,0,29.70666,500,507,70,59.3,0,31.369028,500,177,72.3,61.1,0,47.54199,175,248,69.6,61.5,0,42.20565,245,224,70.9,61.3,0,41.893215,220,360,75.6,61.1,0,32.51466,350,163,73.7,61.5,0,30.867815,160,342,71.7,61.3,0,31.38811,335,340,72,61.2,0,27.755352,335,201,70.2,62,0,36.26683,195,399,72.8,61.5,0,28.367748,380,253,68,61,0,42.874615,245,180,72.9,61.1,0,44.47436,175,254,71.9,61.1,0,46.763733,245,429,73.5,60.9,0,40.16968,420,162,72.4,61.7,0,27.026037,160,342,71.7,61.3,0,36.714268,335,305,72.4,61.8,0,31.311775,300,409,71.5,61.1,0,28.459465,400,201,70,61.7,0,36.46598,195,415,70.2,60.9,0,33.03835,380,358,69,61.4,0,29.974287,335,180,73.1,60.6,0,59.49617,175,252,72.2,61.2,0,45.504414,245,360,72.7,60.8,0,37.17226,350,163,73.3,61.2,0,35.226013,160,341,73.8,61,0,39.72956,335,235,72.4,62.1,0,39.687614,230,290,72.4,61.1,0,36.151676,285,201,69.5,61.6,0,43.127674,195,413,72.9,61.2,0,38.94539,380,348,70.5,60.7,0,37.97251,335,180,72.4,60.9,0,57.310658,175,250,72.4,60.9,0,44.95166,245,427,72.6,61.1,0,46.66749,420,162,73.4,61,0,30.996222,160,344,71.6,61,0,33.353676,335,103,71.2,61.7,0,32.884098,100,344,71.4,61.6,0,39.184376,335,201,70.4,286.6,0,32.918346,195,386,72.4,61.1,0,36.798237,380,340,70.1,61,0,41.526253,335,206,73.5,61,0,37.314926,200,248,73.8,61.2,0,47.781677,245,355,73.3,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,363,68.6,60.8,0,51.661594,335,235,73.3,61.7,0,43.398018,230,165,71,61.3,0,35.289803,150,203,69.7,62.2,0,44.27611,195,390,72.5,61.2,0,41.25521,380,586,68.3,60.6,0,66.383484,575,337,73.6,61.9,0,45.62077,335,255,72.4,61.8,0,43.04419,250,177,72.5,61.9,0,58.98389,175,196,73.1,61.7,0,31.219276,190,189,69.9,61.4,0,45.01378,185,311,68.9,61,0,40.894836,300,305,71.5,60.8,0,35.55239,300,213,67.5,60.8,0,56.202896,210,887,66.3,60.5,0,92.93116,880,86.5,86.6,86.7,135.6,98.7,109,1.5,-1,29.78
20170618,1845,88,68.9,42.9456492,44.9169,263,50,44.1,5.6,84.8,79.6,-0.2,3.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.7,57.7,100,15,100,54.4,100,0,74.1,1.5,55.4,1.8125,63.1,0,0,51.4,13.9,0,0,0,72.7,75,60.1,68.1,15,53,58.2,53.3,0,75.4,1,55.4,1.8125,63.2,0,0,99.1,73.4,14.5,3.7,1.1,15,15,87.3,63.1,81.8,100,56.9,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,213,60.6,0,26.516169,200,72,68,2611.5657,68.7,58.7,31.4,2200,265,70.3,58.5,0,40.89563,260,128,68.5,59.2,0,48.944794,125,1029,71.3,58.8,0,28.373066,1000,564,79.5,66,0,0.03679627,520,608,69.6,59.4,0,43.497482,600,206,69,59.5,0,36.510857,200,126,69.5,59.5,0,51.241703,125,332,69.6,60.1,0,32.680122,330,260,70.3,60.6,0,100,650,652,69,60.7,0,100,950,503,0,59.4,0,29.70666,500,507,70,59.3,0,31.369028,500,177,72.3,61.1,0,47.54199,175,248,69.6,61.6,0,42.20565,245,223,70.9,61.4,0,41.893215,220,359,75.6,61.2,0,32.51466,350,163,73.7,61.5,0,30.867815,160,341,71.7,61.4,0,31.38811,335,338,72,61.3,0,27.755352,335,201,70.2,62.1,0,36.26683,195,397,72.8,61.5,0,28.367748,380,253,68.1,61.1,0,42.874615,245,180,72.9,61.2,0,44.47436,175,253,71.9,61.2,0,46.763733,245,428,73.5,61,0,40.16968,420,161,72.4,61.7,0,27.026037,160,340,71.7,61.4,0,36.714268,335,304,72.4,61.8,0,31.311775,300,409,71.5,61.1,0,28.459465,400,201,70,61.8,0,36.46598,195,421,70.2,60.9,0,33.03835,380,360,69,61.5,0,29.974287,335,180,73.1,60.8,0,59.49617,175,252,72.2,61.3,0,45.504414,245,357,72.8,60.9,0,37.17226,350,163,73.4,61.3,0,35.226013,160,344,73.8,61.1,0,39.72956,335,235,72.4,62.1,0,39.687614,230,290,72.5,61.1,0,36.151676,285,201,69.5,61.7,0,43.127674,195,408,72.9,61.2,0,38.94539,380,339,70.5,60.8,0,38.42661,335,180,72.4,61,0,57.310658,175,250,72.3,61,0,44.95166,245,429,72.6,61.1,0,46.66749,420,162,73.4,61.1,0,30.996222,160,342,71.5,61,0,33.353676,335,102,71.1,61.7,0,32.884098,100,343,71.4,61.6,0,39.184376,335,200,70.4,286.5,0,32.918346,195,388,72.4,61.1,0,36.798237,380,339,70.1,61.1,0,41.526253,335,205,73.5,61.1,0,37.314926,200,249,73.8,61.3,0,47.781677,245,355,73.3,60.9,0,38.907806,350,167,72.1,61.4,0,42.593555,160,359,68.6,60.9,0,51.661594,335,235,73.2,61.8,0,43.398018,230,169,71,61.4,0,35.289803,150,203,69.8,62.2,0,44.27611,195,387,72.5,61.2,0,41.25521,380,585,68.2,60.7,0,66.383484,575,337,73.6,61.9,0,45.62077,335,255,72.4,61.9,0,43.04419,250,178,72.5,61.9,0,58.98389,175,195,73.1,61.8,0,31.219276,190,189,69.9,61.5,0,45.01378,185,310,68.9,61.1,0,40.894836,300,305,71.5,60.9,0,35.55239,300,213,67.6,60.9,0,56.202896,210,890,66.3,60.6,0,92.60285,880,86.5,86.6,86.5,135.6,98.6,109.1,0.9,0.3,29.78
20170618,1850,87.8,70.4,43.24118028,44.9169,267,50,44.1,5.6,84.7,79.4,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.5,57.6,100,15,100,54.4,100,0,73.9,1.5,55.4,1.8125,63.2,0,0,51.4,13.8,0,0,0,72.7,74.7,60,68.1,15,52.9,58.2,57.3,0,75.2,1,55.4,1.8125,63.2,0,0,98.9,73.4,16,4,1.1,15,15,87.5,63.1,81.8,100,55.4,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,213,60.6,0,26.516169,200,72,68,2123.706,68.7,58.6,34.4,2200,265,70.3,58.5,0,40.89563,260,128,68.5,59.2,0,48.944794,125,1024,71.3,58.9,0,28.373066,1000,561,79.5,66,0,0.03679627,520,612,69.6,59.5,0,43.497482,600,207,69,59.5,0,36.510857,200,127,69.5,59.5,0,51.241703,125,333,69.6,60.1,0,32.680122,330,263,70.3,60.6,0,100,650,657,69,60.8,0,100,950,504,0,59.5,0,29.70666,500,507,70,59.4,0,31.369028,500,178,72.3,61.1,0,47.54199,175,249,69.6,61.5,0,42.20565,245,224,70.8,61.4,0,41.893215,220,359,75.5,61.2,0,32.51466,350,163,73.7,61.5,0,30.867815,160,340,71.7,61.3,0,31.38811,335,340,72,61.2,0,27.755352,335,201,70.2,62.1,0,36.26683,195,406,72.8,61.5,0,28.367748,380,254,68.1,61.1,0,42.874615,245,180,72.9,61.1,0,44.47436,175,254,71.9,61.2,0,46.763733,245,428,73.4,61,0,40.16968,420,163,72.4,61.7,0,27.026037,160,341,71.7,61.4,0,36.714268,335,305,72.4,61.8,0,31.311775,300,411,71.4,61.1,0,28.459465,400,201,70,61.8,0,36.46598,195,402,70.2,60.9,0,33.03835,380,354,69,61.4,0,29.974287,335,180,73.1,60.7,0,59.49617,175,250,72.2,61.2,0,45.504414,245,358,72.7,60.8,0,37.17226,350,163,73.3,61.3,0,35.226013,160,342,73.7,61.1,0,39.72956,335,235,72.4,62.1,0,39.687614,230,291,72.5,61.1,0,36.151676,285,202,69.5,61.7,0,43.127674,195,415,72.9,61.2,0,38.94539,380,348,70.4,60.7,0,38.42661,335,179,72.4,60.9,0,57.310658,175,249,72.3,60.9,0,44.95166,245,428,72.6,61.1,0,46.66749,420,162,73.4,61.1,0,30.996222,160,345,71.5,61,0,33.353676,335,103,71.1,61.7,0,32.884098,100,347,71.4,61.6,0,39.184376,335,201,70.4,286.5,0,32.918346,195,387,72.4,61.1,0,36.798237,380,339,70.1,61.1,0,41.526253,335,206,73.5,61,0,37.314926,200,249,73.8,61.3,0,47.781677,245,354,73.3,60.9,0,38.907806,350,167,72.1,61.4,0,42.593555,160,364,68.6,60.8,0,51.661594,335,236,73.2,61.8,0,43.398018,230,169,71,61.4,0,35.289803,150,202,69.8,62.2,0,44.27611,195,389,72.5,61.2,0,41.25521,380,586,68.2,60.6,0,66.383484,575,337,73.6,61.9,0,45.62077,335,256,72.4,61.8,0,43.04419,250,178,72.5,61.9,0,58.98389,175,196,73.1,61.7,0,31.219276,190,189,69.9,61.4,0,45.01378,185,308,68.9,61.1,0,40.894836,300,304,71.4,60.8,0,35.55239,300,213,67.5,60.9,0,56.202896,210,890,66.3,60.6,0,92.44896,880,86.5,86.6,86.7,134.6,98.6,109.3,0.9,-0.1,29.78
20170618,1855,87.6,69.5,42.74892034,44.9169,265,49.9,44.1,5.65,84.7,79.5,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.5,57.6,100,15,100,54.4,100,0,73.8,1.5,55.4,1.8125,63.3,0,0,51.1,13.8,0,0,0,72.7,74.7,60,68.1,15,52.9,58.2,53,0,75.2,0.99,55.4,1.8125,63.1,0,0,98.8,73.4,14.4,4.2,0.8,15,15,87.3,63.1,81.8,100,55.6,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,216,60.5,0,26.516169,200,72,68,2123.706,68.7,58.6,35.5,2200,265,70.3,58.4,0,40.89563,260,128,68.5,59.1,0,48.944794,125,1027,71.2,58.7,0,28.373066,1000,559,79.5,66,0,0.03679627,520,611,69.6,59.3,0,43.497482,600,207,69,59.4,0,36.510857,200,127,69.5,59.4,0,51.241703,125,333,69.6,60,0,32.680122,330,262,70.3,60.5,0,100,650,656,68.9,60.6,0,100,950,505,0,59.4,0,29.70666,500,507,70,59.3,0,31.369028,500,178,72.3,61.1,0,47.54199,175,249,69.5,61.5,0,42.20565,245,223,70.8,61.3,0,41.893215,220,358,75.3,61.1,0,32.51466,350,163,73.7,61.5,0,30.867815,160,341,71.7,61.4,0,31.38811,335,339,71.9,61.2,0,27.755352,335,201,70.2,62.1,0,36.26683,195,401,72.7,61.4,0,28.367748,380,252,68,61.1,0,42.874615,245,180,72.9,61.1,0,44.47436,175,252,71.9,61.2,0,46.763733,245,426,73.2,60.9,0,40.16968,420,162,72.4,61.7,0,27.026037,160,340,71.6,61.4,0,36.714268,335,304,72.4,61.8,0,31.311775,300,409,71.4,61.1,0,28.459465,400,200,70,61.8,0,36.46598,195,407,70.2,60.9,0,33.03835,380,351,69,61.4,0,29.974287,335,179,73.1,60.7,0,59.49617,175,248,72.2,61.2,0,45.504414,245,356,72.7,60.8,0,37.17226,350,163,73.3,61.3,0,35.226013,160,341,73.7,61.1,0,39.72956,335,234,72.4,62.1,0,39.687614,230,290,72.5,61.1,0,36.151676,285,199,69.5,61.7,0,43.127674,195,413,72.9,61.2,0,38.94539,380,348,70.4,60.7,0,38.42661,335,179,72.4,60.9,0,57.310658,175,249,72.3,60.9,0,44.95166,245,429,72.5,61.1,0,46.66749,420,162,73.4,61.1,0,30.996222,160,342,71.5,61,0,33.353676,335,102,71.1,61.7,0,32.884098,100,345,71.4,61.6,0,39.184376,335,200,70.4,286.6,0,32.918346,195,388,72.4,61.1,0,36.798237,380,339,70.1,61.1,0,41.526253,335,206,73.5,61,0,37.314926,200,248,73.7,61.3,0,47.781677,245,354,73.2,60.9,0,38.907806,350,167,72.1,61.4,0,42.593555,160,359,68.6,60.8,0,51.661594,335,235,73.2,61.7,0,43.398018,230,157,71,61.4,0,35.289803,150,202,69.7,62.2,0,44.27611,195,389,72.4,61.2,0,41.25521,380,587,68.2,60.6,0,66.383484,575,337,73.6,61.9,0,45.62077,335,255,72.4,61.8,0,43.04419,250,177,72.5,61.9,0,58.98389,175,196,73.1,61.7,0,31.219276,190,189,69.9,61.4,0,45.01378,185,309,68.9,61.1,0,40.894836,300,304,71.5,60.8,0,35.55239,300,212,67.5,60.9,0,56.202896,210,886,66.3,60.6,0,93.002975,880,86.5,86.6,86.6,133.6,98.6,109.2,1,0,29.79
20170618,1900,87.5,71.2,43.19997391,44.9169,264,49.9,44,5.65,84.7,79.5,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,74.4,57.6,100,15,100,54.4,100,0,73.8,1.5,55.4,1.8125,63.3,0,0,50.9,13.8,0,0,0,72.7,74.7,60,68.2,15,52.9,58.2,54.5,0,75.3,1.02,55.4,1.8125,63.1,0,0,99,73.5,14.8,3.9,0.9,15,15,87.4,63.1,81.8,100,54.9,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,214,60.6,0,26.516169,200,72,68,2123.706,68.7,58.6,35.7,2200,265,70.3,58.4,0,40.89563,260,127,68.5,59.1,0,48.944794,125,1021,71.2,58.8,0,28.373066,1000,560,79.5,66,0,0.03679627,520,609,69.6,59.4,0,43.497482,600,207,69,59.4,0,36.510857,200,127,69.4,59.5,0,51.241703,125,333,69.6,60,0,32.680122,330,261,70.3,60.5,0,100,650,652,68.9,60.7,0,100,950,504,0,59.4,0,29.70666,500,507,70,59.3,0,31.369028,500,178,72.3,61.1,0,47.54199,175,249,69.5,61.5,0,42.20565,245,224,70.8,61.4,0,41.893215,220,359,75.1,61.1,0,32.51466,350,163,73.7,61.5,0,30.867815,160,343,71.6,61.3,0,31.38811,335,340,71.9,61.2,0,27.755352,335,202,70.1,62.1,0,36.26683,195,402,72.7,61.4,0,28.072762,380,253,68.1,61.1,0,42.874615,245,181,72.9,61.1,0,44.47436,175,255,71.8,61.2,0,46.763733,245,430,73,60.9,0,40.16968,420,162,72.4,61.7,0,27.026037,160,341,71.6,61.3,0,36.714268,335,305,72.4,61.8,0,31.311775,300,408,71.4,61.1,0,28.459465,400,201,70,61.7,0,36.46598,195,418,70.2,60.9,0,33.03835,380,357,68.9,61.4,0,29.974287,335,181,73.1,60.7,0,59.49617,175,251,72.2,61.2,0,45.504414,245,358,72.6,60.8,0,37.17226,350,163,73.3,61.2,0,35.226013,160,343,73.7,61.1,0,39.72956,335,235,72.4,62.1,0,39.687614,230,292,72.4,61.1,0,36.151676,285,201,69.5,61.6,0,43.127674,195,414,72.9,61.2,0,38.94539,380,347,70.4,60.7,0,38.42661,335,180,72.4,60.9,0,57.310658,175,249,72.3,60.9,0,44.95166,245,429,72.5,61.1,0,46.66749,420,163,73.3,61.1,0,30.996222,160,344,71.4,61,0,33.353676,335,104,71.1,61.7,0,32.884098,100,343,71.4,61.6,0,39.184376,335,201,70.4,286.7,0,32.918346,195,390,72.3,61.1,0,36.798237,380,339,70.1,61.1,0,41.526253,335,205,73.5,61,0,37.314926,200,249,73.7,61.3,0,47.781677,245,355,73.2,60.9,0,38.907806,350,167,72.1,61.4,0,42.593555,160,365,68.6,60.8,0,51.661594,335,235,73.2,61.8,0,43.398018,230,166,71,61.4,0,35.289803,150,204,69.7,62.2,0,43.742664,195,385,72.4,61.2,0,41.25521,380,585,68.2,60.6,0,66.383484,575,337,73.6,61.9,0,45.62077,335,256,72.3,61.8,0,43.04419,250,178,72.5,61.8,0,58.98389,175,195,73.1,61.7,0,31.219276,190,189,69.8,61.4,0,45.01378,185,310,68.9,61.1,0,40.894836,300,305,71.5,60.8,0,35.55239,300,213,67.5,60.8,0,56.202896,210,892,66.3,60.6,0,92.40792,880,86.5,86.6,86.5,134.6,98.6,109.2,0.9,0,29.79
20170618,1905,87.5,71.6,43.32876373,43.17344667,267,49.9,44,5.65,84.6,79.4,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.4,57.6,100,15,100,54.4,100,0,73.9,1.5,55.4,1.8125,63,0,0,51.4,13.4,0,0,0,72.7,74.7,60.2,68.4,15,52.8,58.2,54.8,0,75.1,1.01,55.4,1.8125,63.1,0,0,98.8,73.8,15,4.2,0.9,15,15,87.6,63.1,81.8,100,53.2,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,213,60.6,0,26.516169,200,72,68,2123.706,68.7,58.6,33.8,2200,266,70.3,58.4,0,40.89563,260,128,68.5,59.1,0,48.944794,125,1022,71.3,58.8,0,28.373066,1000,560,79.4,66,0,0.03679627,520,611,69.6,59.3,0,43.497482,600,208,69,59.4,0,36.510857,200,127,69.4,59.5,0,51.241703,125,334,69.6,60,0,32.680122,330,262,70.3,60.5,0,100,650,653,68.8,60.6,0,100,950,505,0,59.4,0,29.70666,500,507,70,59.3,0,31.369028,500,177,72.2,61.1,0,47.54199,175,249,69.5,61.5,0,42.20565,245,223,70.8,61.3,0,41.893215,220,359,75.6,61.1,0,32.51466,350,163,73.7,61.5,0,30.867815,160,340,71.6,61.3,0,31.38811,335,338,71.9,61.2,0,27.755352,335,201,70.1,62,0,36.26683,195,403,72.6,61.4,0,28.072762,380,254,68,61,0,42.874615,245,180,72.8,61.1,0,44.47436,175,252,71.8,61.1,0,46.763733,245,426,73,60.9,0,40.16968,420,162,72.4,61.7,0,27.026037,160,340,71.6,61.3,0,36.714268,335,304,72.3,61.7,0,31.311775,300,408,71.4,61,0,28.459465,400,201,70,61.7,0,36.46598,195,423,70.1,60.8,0,33.03835,380,357,68.9,61.4,0,29.974287,335,179,73.1,60.6,0,59.49617,175,249,72.2,61.2,0,45.504414,245,357,72.6,60.8,0,37.17226,350,163,73.3,61.2,0,35.226013,160,341,73.7,61,0,39.72956,335,234,72.4,62.1,0,39.687614,230,290,72.4,61,0,36.151676,285,200,69.5,61.6,0,43.127674,195,412,72.8,61.1,0,38.94539,380,348,70.4,60.7,0,38.42661,335,179,72.4,60.9,0,57.310658,175,249,72.3,60.9,0,44.95166,245,429,72.4,61,0,46.66749,420,162,73.3,61,0,30.996222,160,343,71.4,61,0,33.353676,335,104,71.1,61.7,0,32.884098,100,344,71.4,61.5,0,39.184376,335,199,70.4,286.5,0,32.918346,195,395,72.3,61.1,0,36.798237,380,338,70.1,61,0,41.526253,335,202,73.5,61,0,37.314926,200,249,73.7,61.2,0,47.781677,245,355,73.1,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,354,68.6,60.8,0,51.661594,335,235,73.2,61.7,0,43.398018,230,165,71,61.4,0,35.289803,150,201,69.7,62.2,0,43.742664,195,390,72.4,61.1,0,41.25521,380,585,68.2,60.6,0,66.383484,575,337,73.6,61.9,0,45.62077,335,254,72.4,61.8,0,43.04419,250,177,72.5,61.8,0,58.98389,175,196,73.1,61.7,0,31.219276,190,189,69.9,61.4,0,45.01378,185,304,68.9,61,0,40.894836,300,303,71.5,60.8,0,35.55239,300,213,67.5,60.9,0,56.202896,210,889,66.3,60.6,0,92.9722,880,86.5,86.6,86.7,133.6,98.5,109.2,0.3,1.7,29.79
20170618,1910,87.6,71.3,43.32992604,43.17344667,264,49.8,44,5.65,84.7,79.5,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.4,57.4,100,15,100,54.4,100,0,73.7,1.5,55.4,1.8125,62.9,0,0,51.5,13.6,0,0,0,72.7,74.7,59.9,68.5,15,52.6,58.2,56.9,0,74.9,1.01,55.4,1.8125,62.8,0,0,98.8,73.7,15.7,3.9,1.4,15,15,87.6,63.1,81.8,100,52,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,214,60.5,0,26.516169,200,72,68,2123.706,68.7,58.4,35.9,2200,265,70.3,58.2,0,40.89563,260,127,68.5,59,0,48.944794,125,1027,71.3,58.6,0,28.373066,1000,561,79.4,66,0,0.03679627,520,611,69.7,59.2,0,43.497482,600,209,69,59.3,0,36.510857,200,127,69.4,59.3,0,51.241703,125,333,69.6,59.9,0,32.680122,330,262,70.4,60.4,0,100,650,654,68.8,60.5,0,100,950,504,0,59.2,0,29.70666,500,508,70,59.1,0,31.369028,500,177,72.2,61,0,47.54199,175,248,69.5,61.4,0,42.20565,245,223,70.8,61.3,0,41.893215,220,361,76.3,61,0,32.51466,350,163,73.7,61.4,0,30.867815,160,341,71.6,61.2,0,31.38811,335,339,71.9,61.1,0,27.755352,335,201,70.1,61.9,0,36.26683,195,399,72.6,61.4,0,28.072762,380,252,68,60.9,0,42.874615,245,180,72.8,61,0,44.47436,175,254,71.8,61,0,46.763733,245,427,73,60.8,0,40.16968,420,162,72.4,61.6,0,27.026037,160,343,71.6,61.2,0,36.714268,335,305,72.3,61.7,0,31.311775,300,411,71.4,61,0,28.459465,400,201,70,61.6,0,36.46598,195,396,70.1,60.7,0,33.03835,380,359,68.9,61.3,0,29.974287,335,181,73.1,60.5,0,59.49617,175,253,72.2,61.1,0,45.504414,245,357,72.6,60.7,0,37.17226,350,163,73.3,61.1,0,35.226013,160,342,73.6,60.9,0,39.72956,335,234,72.4,62,0,39.687614,230,291,72.4,61,0,36.151676,285,201,69.5,61.6,0,43.127674,195,412,72.8,61.1,0,38.94539,380,343,70.4,60.6,0,38.868435,335,179,72.4,60.7,0,57.310658,175,249,72.3,60.8,0,44.95166,245,427,72.5,60.9,0,46.66749,420,162,73.3,60.9,0,30.996222,160,340,71.4,60.9,0,33.353676,335,103,71.1,61.7,0,32.884098,100,346,71.4,61.5,0,39.184376,335,200,70.4,286.7,0,32.918346,195,390,72.3,61,0,36.798237,380,338,70.1,60.9,0,41.526253,335,205,73.4,60.9,0,37.314926,200,248,73.7,61.1,0,47.781677,245,354,73.1,60.7,0,38.907806,350,167,72.1,61.2,0,42.593555,160,356,68.5,60.7,0,51.661594,335,235,73.1,61.7,0,43.398018,230,162,71,61.3,0,35.289803,150,202,69.7,62.1,0,43.742664,195,394,72.4,61,0,41.25521,380,588,68.2,60.5,0,66.383484,575,337,73.6,61.8,0,45.62077,335,255,72.3,61.8,0,43.04419,250,177,72.5,61.8,0,58.98389,175,195,73.1,61.6,0,31.219276,190,189,69.9,61.3,0,45.01378,185,312,68.9,60.9,0,40.894836,300,304,71.4,60.7,0,35.55239,300,213,67.5,60.8,0,56.202896,210,890,66.3,60.4,0,92.572075,880,86.5,86.6,86.6,134.6,98.5,109.3,0.9,-0.1,29.79
20170618,1915,87.5,71.6,43.32876373,43.17344667,266,49.8,44.1,5.65,84.6,79.5,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,74.2,57.4,100,15,100,54.4,100,0,73.6,1.5,55.4,1.8125,62.6,0,0,51.1,13.5,0,0,0,72.7,74.7,60,68.1,15,52.5,58.2,56.2,0,75.3,1,55.4,1.8125,62.8,0,0,99,73,15.5,4.2,1.3,15,15,87.6,63.1,81.8,100,52,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,213,60.4,0,26.516169,200,72,68,2123.706,68.7,58.4,35.1,2200,266,70.3,58.2,0,40.89563,260,127,68.5,58.9,0,48.944794,125,1017,71.2,58.5,0,28.373066,1000,563,79.4,66,0,0.03679627,520,611,69.6,59.1,0,43.497482,600,208,69,59.2,0,36.510857,200,126,69.4,59.3,0,51.241703,125,332,69.6,59.8,0,32.680122,330,261,70.3,60.3,0,100,650,652,68.8,60.5,0,100,950,503,0,59.2,0,29.70666,500,506,70,59.1,0,31.369028,500,177,72.2,61,0,47.54199,175,248,69.5,61.5,0,42.20565,245,222,70.8,61.3,0,41.893215,220,359,76.4,61.1,0,32.51466,350,163,73.6,61.5,0,30.867815,160,340,71.6,61.3,0,31.38811,335,338,72,61.1,0,27.755352,335,201,70.1,62,0,36.26683,195,404,72.6,61.4,0,28.072762,380,252,68,61,0,42.874615,245,180,72.8,61.1,0,44.47436,175,253,71.8,61.1,0,46.763733,245,428,73,60.9,0,40.16968,420,162,72.4,61.6,0,27.026037,160,341,71.6,61.3,0,36.714268,335,305,72.3,61.7,0,31.311775,300,408,71.3,61,0,28.459465,400,200,70,61.7,0,36.46598,195,398,70.1,60.8,0,33.03835,380,358,68.9,61.3,0,29.974287,335,179,73,60.6,0,59.49617,175,250,72.2,61.2,0,45.504414,245,357,72.6,60.8,0,37.17226,350,163,73.3,61.2,0,35.226013,160,342,73.6,61,0,39.72956,335,234,72.3,62,0,39.687614,230,290,72.4,61,0,36.151676,285,201,69.5,61.6,0,43.127674,195,414,72.8,61.1,0,38.94539,380,350,70.4,60.7,0,38.868435,335,179,72.4,60.9,0,57.310658,175,249,72.3,60.9,0,44.95166,245,428,72.4,61,0,46.66749,420,163,73.3,61,0,30.996222,160,342,71.4,60.9,0,33.353676,335,103,71.1,61.7,0,32.884098,100,345,71.4,61.5,0,39.184376,335,200,70.3,286.7,0,32.918346,195,386,72.3,61,0,36.798237,380,338,70.1,61,0,41.526253,335,205,73.5,60.9,0,37.314926,200,249,73.7,61.2,0,47.781677,245,355,73.1,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,358,68.5,60.8,0,51.661594,335,235,73.1,61.7,0,43.398018,230,166,71,61.3,0,35.289803,150,202,69.7,62.1,0,43.742664,195,393,72.4,61.1,0,41.25521,380,587,68.2,60.6,0,66.383484,575,337,73.6,61.8,0,45.62077,335,254,72.3,61.8,0,43.04419,250,177,72.4,61.8,0,58.98389,175,196,73.1,61.7,0,31.219276,190,188,69.9,61.4,0,45.01378,185,312,68.8,61,0,40.894836,300,304,71.4,60.7,0,35.55239,300,213,67.4,60.8,0,56.202896,210,888,66.3,60.5,0,92.93116,880,86.5,86.6,86.5,134.6,98.5,109.3,0.9,-0.1,29.79
