20170618,1920,87.5,71.1,43.16778379,43.17344667,264,49.9,44.1,5.65,84.6,79.5,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,74.2,57.3,100,15,100,54.4,100,0,73.5,1.5,55.4,1.8125,62.6,0,0,50.8,13.7,0,0,0,72.7,74.7,60.2,68.1,15,52.4,58.2,57.2,0,75.1,1,55.4,1.8125,62.8,0,0,99,73.3,15.7,3.9,0.7,15,15,87.3,63.1,81.8,100,51.9,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,213,60.4,0,26.516169,200,72,68,2123.706,68.7,58.4,34.2,2200,266,70.3,58.1,0,40.89563,260,128,68.5,58.9,0,48.944794,125,1025,71.3,58.6,0,28.373066,1000,558,79.4,66,0,0.03679627,520,611,69.6,59.1,0,43.497482,600,208,69,59.2,0,36.510857,200,127,69.3,59.3,0,51.241703,125,334,69.6,59.8,0,32.680122,330,263,70.4,60.3,0,100,650,655,68.9,60.4,0,100,950,505,0,59.1,0,29.70666,500,508,70,59,0,31.369028,500,178,72.2,61,0,47.54199,175,249,69.5,61.4,0,42.20565,245,223,70.7,61.3,0,41.893215,220,358,76.2,61.1,0,32.51466,350,163,73.6,61.5,0,30.867815,160,341,71.6,61.3,0,31.38811,335,340,71.9,61.1,0,27.755352,335,201,70.1,62,0,36.26683,195,399,72.6,61.4,0,28.072762,380,252,68,61,0,42.874615,245,180,72.8,61,0,44.47436,175,252,71.8,61.1,0,46.763733,245,428,72.9,60.8,0,40.16968,420,162,72.4,61.6,0,27.026037,160,341,71.6,61.3,0,36.714268,335,304,72.3,61.7,0,31.311775,300,410,71.3,61,0,28.459465,400,201,70,61.7,0,36.46598,195,410,70.1,60.8,0,33.03835,380,354,68.9,61.4,0,29.974287,335,179,73,60.6,0,59.49617,175,249,72.2,61.2,0,45.504414,245,358,72.6,60.8,0,37.17226,350,163,73.3,61.2,0,35.226013,160,339,73.6,61,0,39.72956,335,234,72.3,62.1,0,39.687614,230,291,72.4,61,0,36.151676,285,200,69.5,61.6,0,43.127674,195,419,72.8,61.1,0,38.94539,380,352,70.4,60.7,0,38.537064,335,179,72.4,60.9,0,57.310658,175,250,72.3,60.8,0,44.95166,245,428,72.4,61,0,46.66749,420,162,73.3,61,0,30.996222,160,343,71.4,60.9,0,33.353676,335,102,71.1,61.6,0,32.884098,100,343,71.4,61.5,0,39.184376,335,201,70.3,286.6,0,32.918346,195,392,72.3,61.1,0,36.798237,380,339,70.1,61,0,41.526253,335,205,73.4,60.9,0,37.314926,200,249,73.7,61.2,0,47.781677,245,354,73.1,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,360,68.5,60.7,0,51.661594,335,235,73.1,61.7,0,43.398018,230,163,71,61.3,0,35.289803,150,201,69.7,62.1,0,43.742664,195,391,72.3,61.1,0,41.25521,380,588,68.2,60.6,0,66.383484,575,337,73.6,61.8,0,45.62077,335,254,72.3,61.8,0,43.04419,250,177,72.4,61.8,0,58.98389,175,195,73.1,61.6,0,31.219276,190,188,69.9,61.4,0,45.01378,185,311,68.8,61,0,40.894836,300,305,71.4,60.7,0,35.55239,300,213,67.5,60.8,0,56.202896,210,889,66.3,60.5,0,93.044014,880,86.5,86.6,86.6,134.6,98.4,109.2,0.9,0.1,29.79
20170618,1925,87.5,71.3,43.23216696,43.17344667,264,49.8,44.1,5.6,84.5,79.4,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.1,57.3,100,15,100,54.4,100,0,73.4,1.5,55.4,1.8125,62.4,0,0,51.4,13.9,0,0,0,72.7,74.7,60,68.5,15,52.4,58.2,55.4,0,75.1,0.99,55.4,1.8125,62.7,0,0,98.8,73.8,15,3.7,1,15,15,87.6,63.1,81.8,100,50.1,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,214,60.3,0,26.516169,200,72,68,2123.706,68.7,58.3,35.3,2200,265,70.3,58.1,0,40.89563,260,127,68.5,58.8,0,48.944794,125,1033,71.2,58.5,0,28.373066,1000,559,79.4,66,0,0.03679627,520,612,69.6,59,0,43.497482,600,209,68.9,59.1,0,36.510857,200,127,69.3,59.1,0,51.241703,125,332,69.6,59.7,0,32.680122,330,263,70.4,60.3,0,100,650,653,68.8,60.4,0,100,950,504,0,59.1,0,29.70666,500,507,69.9,59,0,31.369028,500,178,72.2,61,0,47.54199,175,249,69.5,61.5,0,42.20565,245,223,70.7,61.3,0,41.893215,220,360,76.2,61.1,0,32.51466,350,163,73.6,61.4,0,30.867815,160,340,71.6,61.3,0,31.38811,335,339,71.9,61.1,0,27.755352,335,201,70.1,62,0,36.26683,195,400,72.6,61.4,0,28.072762,380,254,68,61,0,42.874615,245,179,72.8,61.1,0,44.47436,175,253,71.7,61.1,0,46.763733,245,428,72.9,60.9,0,40.16968,420,162,72.4,61.6,0,27.026037,160,340,71.5,61.3,0,36.714268,335,305,72.3,61.7,0,31.311775,300,409,71.3,61,0,28.459465,400,200,70,61.7,0,36.46598,195,404,70.1,60.8,0,33.03835,380,356,68.9,61.4,0,29.974287,335,179,73,60.6,0,59.49617,175,249,72.2,61.2,0,45.504414,245,357,72.6,60.8,0,37.17226,350,163,73.3,61.2,0,35.226013,160,342,73.6,61,0,39.72956,335,234,72.3,62.1,0,39.687614,230,291,72.4,61,0,36.151676,285,200,69.4,61.6,0,43.127674,195,416,72.8,61.1,0,38.94539,380,349,70.4,60.7,0,38.082966,335,179,72.4,60.8,0,57.310658,175,249,72.3,60.9,0,44.95166,245,427,72.4,61,0,46.66749,420,162,73.3,61,0,30.996222,160,343,71.3,60.9,0,33.353676,335,102,71.1,61.7,0,32.884098,100,342,71.3,61.5,0,39.184376,335,201,70.3,286.8,0,32.918346,195,390,72.3,61.1,0,36.798237,380,338,70,61,0,41.526253,335,204,73.4,60.9,0,37.314926,200,248,73.7,61.2,0,47.781677,245,356,73,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,359,68.5,60.8,0,51.661594,335,235,73,61.7,0,43.398018,230,163,71,61.3,0,35.289803,150,202,69.7,62.1,0,43.742664,195,392,72.4,61.1,0,41.25521,380,583,68.2,60.6,0,66.383484,575,337,73.6,61.8,0,45.62077,335,255,72.3,61.8,0,43.04419,250,177,72.4,61.8,0,58.98389,175,195,73.1,61.6,0,31.219276,190,188,69.8,61.4,0,45.01378,185,310,68.8,61,0,40.894836,300,303,71.4,60.7,0,35.55239,300,213,67.4,60.8,0,56.202896,210,890,66.2,60.5,0,92.941414,880,86.5,86.6,86.4,135.6,98.4,109.2,2.7,-0.4,29.79
20170618,1930,87.5,71,43.1355966,43.17344667,266,49.8,44.1,5.6,84.7,79.6,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,74.1,57.2,100,15,100,54.4,100,0,73.4,1.5,55.4,1.8125,62.2,0,0,51.3,13.6,0,0,0,72.7,74.6,59.9,68.4,15,52.2,58.2,56.7,0,75.1,1,55.4,1.8125,62.6,0,0,99,73.9,15.6,3.7,0.8,15,15,87.5,63.1,81.8,100,50.3,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,214,60.2,0,26.516169,200,72,68,2123.706,68.6,58.2,35.4,2200,265,70.2,58,0,40.89563,260,127,68.5,58.8,0,48.944794,125,1035,71.2,58.4,0,28.373066,1000,560,79.4,65.9,0,0.03679627,520,610,69.6,58.9,0,43.497482,600,208,68.9,59.1,0,36.510857,200,127,69.3,59.1,0,51.241703,125,333,69.6,59.6,0,32.680122,330,261,70.4,60.2,0,100,650,653,68.8,60.3,0,100,950,504,0,59,0,29.70666,500,508,69.9,58.9,0,31.369028,500,177,72.2,61,0,47.54199,175,249,69.4,61.4,0,42.20565,245,222,70.7,61.2,0,41.893215,220,361,75.6,61,0,32.51466,350,163,73.6,61.4,0,30.867815,160,339,71.5,61.2,0,31.38811,335,340,71.9,61.1,0,27.755352,335,201,70.1,61.9,0,36.26683,195,402,72.5,61.4,0,28.072762,380,255,68,60.9,0,42.874615,245,180,72.8,61,0,44.47436,175,253,71.7,61.1,0,46.763733,245,426,72.8,60.8,0,40.16968,420,161,72.4,61.6,0,27.026037,160,341,71.5,61.2,0,36.714268,335,305,72.3,61.7,0,31.311775,300,409,71.3,61,0,28.459465,400,200,70,61.6,0,36.46598,195,422,70.1,60.8,0,33.03835,380,352,68.9,61.3,0,29.974287,335,179,73,60.6,0,59.49617,175,249,72.1,61.1,0,45.504414,245,355,72.5,60.7,0,37.17226,350,163,73.3,61.1,0,35.226013,160,341,73.6,61,0,39.72956,335,234,72.3,62,0,39.687614,230,291,72.4,61,0,36.151676,285,200,69.2,61.6,0,43.127674,195,415,72.8,61.1,0,38.94539,380,346,70.4,60.6,0,38.082966,335,179,72.3,60.8,0,57.310658,175,248,72.2,60.8,0,44.95166,245,429,72.4,61,0,46.66749,420,162,73.3,61,0,30.996222,160,343,71.2,60.9,0,33.353676,335,103,71.1,61.6,0,32.884098,100,343,71.4,61.5,0,39.184376,335,199,70.3,286.4,0,32.918346,195,388,72.2,61,0,36.798237,380,339,70,60.9,0,41.526253,335,204,73.4,60.9,0,37.314926,200,248,73.6,61.2,0,47.781677,245,355,73,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,356,68.4,60.7,0,51.661594,335,235,73,61.7,0,43.398018,230,167,71,61.3,0,35.289803,150,201,69.7,62.1,0,43.742664,195,393,72.3,61.1,0,41.25521,380,590,68.2,60.5,0,66.383484,575,337,73.5,61.8,0,45.62077,335,254,72.3,61.7,0,43.04419,250,177,72.4,61.8,0,58.98389,175,195,73.1,61.6,0,31.219276,190,188,69.8,61.3,0,45.01378,185,306,68.8,61,0,40.894836,300,305,71.4,60.7,0,35.55239,300,213,67.4,60.8,0,56.202896,210,892,66.2,60.5,0,92.5413,880,86.4,86.6,86.3,135.6,98.4,109.3,2.1,0,29.79
20170618,1935,87.3,71.3,43.0373118,43.17344667,266,49.8,44.1,5.6,84.7,79.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.1,57.3,100,15,100,54.4,100,0,73.4,1.5,55.4,1.8125,62.3,0,0,51.4,13.7,0,0,0,72.7,74.6,59.9,68.3,15,52.1,58.2,52.4,0,75,1,55.4,1.8125,62.8,0,0,98.9,73.5,14.2,3.7,1.3,15,15,87.3,63.1,81.8,100,50.8,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,216,60.2,0,26.516169,200,72,68,2123.706,68.6,58.3,35.6,2200,265,70.2,58,0,40.89563,260,127,68.5,58.8,0,48.944794,125,1023,71.2,58.4,0,28.373066,1000,561,79.4,65.9,0,0.03679627,520,610,69.4,58.9,0,43.497482,600,206,68.9,59,0,36.510857,200,126,69.3,59.1,0,51.241703,125,331,69.5,59.7,0,32.680122,330,262,70.3,60.2,0,100,650,650,68.8,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.9,58.9,0,31.369028,500,177,72.2,61,0,47.54199,175,248,69.4,61.4,0,42.20565,245,222,70.7,61.2,0,41.893215,220,359,75.2,61,0,32.51466,350,162,73.5,61.4,0,30.867815,160,339,71.5,61.2,0,31.38811,335,339,71.9,61.1,0,27.755352,335,200,70,61.9,0,36.26683,195,399,72.6,61.4,0,28.072762,380,253,67.9,60.9,0,42.874615,245,180,72.8,61,0,44.47436,175,253,71.7,61,0,46.763733,245,426,72.7,60.8,0,40.16968,420,162,72.4,61.6,0,27.026037,160,340,71.5,61.2,0,36.714268,335,305,72.2,61.7,0,31.311775,300,408,71.3,61,0,28.459465,400,200,70,61.6,0,36.46598,195,414,70.1,60.7,0,33.03835,380,352,68.9,61.3,0,29.974287,335,179,73,60.6,0,59.49617,175,250,72.1,61.1,0,45.504414,245,355,72.5,60.7,0,37.17226,350,163,73.2,61.1,0,35.226013,160,341,73.6,60.9,0,39.72956,335,233,72.3,62,0,39.687614,230,290,72.4,60.9,0,36.151676,285,199,69.4,61.5,0,43.127674,195,415,72.8,61.1,0,38.94539,380,347,70.4,60.6,0,38.082966,335,178,72.3,60.8,0,57.310658,175,247,72.2,60.8,0,44.95166,245,426,72.3,60.9,0,46.66749,420,162,73.3,60.9,0,30.996222,160,341,71.2,60.9,0,33.353676,335,103,71.1,61.6,0,32.884098,100,341,71.3,61.4,0,39.184376,335,199,70.3,286.4,0,32.918346,195,387,72.2,61,0,36.798237,380,339,70,60.9,0,41.526253,335,205,73.4,60.9,0,37.314926,200,248,73.6,61.1,0,47.781677,245,353,73,60.8,0,38.907806,350,167,72.1,61.2,0,42.593555,160,350,68.4,60.7,0,51.661594,335,235,73,61.6,0,43.398018,230,165,71,61.2,0,35.289803,150,201,69.7,62.1,0,43.742664,195,384,72.3,61,0,41.25521,380,581,68.1,60.5,0,66.383484,575,337,73.5,61.8,0,45.62077,335,254,72.3,61.7,0,43.04419,250,177,72.4,61.8,0,58.98389,175,195,73,61.6,0,31.219276,190,188,69.8,61.3,0,45.01378,185,308,68.8,61,0,40.894836,300,303,71.3,60.7,0,35.55239,300,212,67.3,60.8,0,56.202896,210,888,66.2,60.4,0,93.03375,880,86.4,86.5,86.4,133.6,98.3,108.9,0.9,0,29.79
20170618,1940,87.1,72.2,43.12926946,43.17344667,266,49.8,44.1,5.65,84.6,79.5,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,74,57.3,100,15,100,54.4,100,0,73.4,1.5,55.4,1.8125,62.4,0,0,51.2,13.6,0,0,0,72.6,74.6,60,68.1,15,51.9,58.2,56.1,0,74.9,0.98,55.4,1.8125,62.8,0,0,98.9,73.4,15.4,3.9,1.4,15,15,87.6,63.1,81.8,100,50.9,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,213,60.3,0,26.516169,200,72,68,2123.706,68.6,58.3,34.7,2200,265,70.2,58,0,40.89563,260,127,68.5,58.8,0,48.944794,125,1009,71.2,58.4,0,28.373066,1000,559,79.4,65.9,0,0.03679627,520,611,69.4,58.9,0,43.497482,600,208,68.9,59.1,0,36.510857,200,127,69.2,59.1,0,51.241703,125,334,69.5,59.7,0,32.680122,330,262,70.3,60.2,0,100,650,655,68.8,60.3,0,100,950,504,0,59,0,29.70666,500,508,69.8,58.9,0,31.369028,500,177,72.1,61,0,47.54199,175,247,69.4,61.4,0,42.20565,245,222,70.7,61.3,0,41.893215,220,358,75,61.1,0,32.51466,350,163,73.5,61.4,0,30.867815,160,342,71.5,61.2,0,31.38811,335,338,71.9,61.1,0,27.755352,335,201,70,61.9,0,36.26683,195,402,72.5,61.4,0,28.072762,380,253,67.9,61,0,42.874615,245,180,72.8,61,0,44.47436,175,253,71.6,61.1,0,46.763733,245,428,72.7,60.8,0,40.16968,420,162,72.4,61.6,0,27.026037,160,340,71.5,61.3,0,36.714268,335,305,72.2,61.7,0,31.311775,300,409,71.3,61,0,28.459465,400,200,70,61.6,0,36.46598,195,411,70,60.8,0,33.03835,380,357,68.9,61.3,0,29.974287,335,179,73,60.6,0,59.49617,175,251,72.1,61.1,0,45.504414,245,356,72.5,60.7,0,37.17226,350,163,73.2,61.2,0,35.226013,160,341,73.5,61,0,39.72956,335,233,72.3,62,0,39.687614,230,289,72.4,61,0,36.151676,285,199,69.4,61.6,0,43.127674,195,415,72.8,61.1,0,38.94539,380,350,70.4,60.7,0,38.868435,335,179,72.3,60.8,0,57.310658,175,249,72.2,60.8,0,44.95166,245,428,72.3,61,0,46.66749,420,162,73.3,61,0,30.996222,160,342,71.2,60.9,0,33.353676,335,102,71,61.6,0,32.884098,100,343,71.3,61.5,0,39.184376,335,200,70.3,286.8,0,32.918346,195,387,72.2,61,0,36.798237,380,340,70,61,0,41.526253,335,207,73.4,60.9,0,37.314926,200,247,73.6,61.2,0,47.781677,245,354,73,60.8,0,38.907806,350,167,72.1,61.3,0,42.593555,160,355,68.4,60.7,0,51.661594,335,235,73,61.6,0,43.398018,230,162,71,61.3,0,35.289803,150,201,69.7,62.1,0,43.742664,195,386,72.3,61.1,0,41.25521,380,582,68.1,60.6,0,66.383484,575,337,73.5,61.8,0,45.62077,335,254,72.3,61.7,0,43.04419,250,177,72.3,61.8,0,58.98389,175,195,73,61.6,0,31.219276,190,188,69.8,61.3,0,45.01378,185,309,68.8,61,0,40.894836,300,303,71.3,60.7,0,35.55239,300,213,67.4,60.8,0,56.202896,210,888,66.2,60.5,0,92.951675,880,86.4,86.5,86.5,135.6,98.3,109.3,0.5,0,29.79
20170618,1945,87,71.2,42.71502973,43.17344667,264,49.5,43.9,5.65,84.4,79.5,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,74.1,57.2,100,15,100,54.4,100,0,73.4,1.5,55.4,1.8125,62.3,0,0,50.9,13.7,0,0,0,72.6,74.5,60.7,68.3,15,52.3,58.2,52.8,0,74.8,1,55.4,1.8125,62.8,0,0,99.7,73.4,14.4,3.8,0.3,15,15,87.3,63.1,81.8,100,51.8,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,214,60.2,0,26.516169,200,72,68,2611.5657,68.6,58.2,30,2200,265,70.2,58,0,40.89563,260,128,68.5,58.7,0,48.944794,125,1027,71.2,58.4,0,28.373066,1000,559,79.4,65.9,0,0.03679627,520,615,69.4,58.9,0,43.497482,600,207,68.9,59,0,36.510857,200,127,69.2,59,0,51.241703,125,333,69.5,59.6,0,32.680122,330,263,70.4,60.1,0,100,650,654,68.8,60.3,0,100,950,505,0,58.9,0,29.70666,500,508,69.8,58.9,0,31.369028,500,177,72.1,61.5,0,47.54199,175,247,69.4,61.9,0,42.20565,245,222,70.7,61.8,0,41.893215,220,359,74.8,61.6,0,32.51466,350,163,73.5,61.7,0,30.867815,160,341,71.5,61.6,0,31.38811,335,337,71.9,61.5,0,27.755352,335,200,70,62.3,0,36.26683,195,399,72.5,61.8,0,28.072762,380,253,67.9,61.4,0,42.874615,245,180,72.8,61.6,0,44.47436,175,251,71.6,61.7,0,46.763733,245,425,72.6,61.4,0,40.16968,420,162,72.3,62,0,27.026037,160,340,71.5,61.7,0,36.714268,335,304,72.2,62,0,31.311775,300,408,71.3,61.4,0,28.459465,400,199,70,62,0,36.46598,195,413,70,61.2,0,33.03835,380,361,68.9,61.8,0,29.974287,335,179,73,61.3,0,59.49617,175,248,72.1,61.7,0,45.504414,245,356,72.5,61.3,0,37.17226,350,163,73.2,61.6,0,35.226013,160,339,73.5,61.5,0,39.72956,335,234,72.2,62.3,0,39.687614,230,289,72.4,61.4,0,36.151676,285,200,69.4,62,0,43.127674,195,418,72.8,61.5,0,38.94539,380,351,70.4,61.2,0,38.868435,335,179,72.3,61.4,0,57.310658,175,248,72.2,61.5,0,44.95166,245,429,72.3,61.5,0,46.66749,420,161,73.3,61.4,0,30.996222,160,342,71.2,61.4,0,33.353676,335,103,71.1,62,0,32.884098,100,340,71.3,61.9,0,39.184376,335,199,70.3,287,0,32.918346,195,391,72.2,61.5,0,36.798237,380,338,70,61.5,0,41.526253,335,204,73.4,61.4,0,37.314926,200,247,73.6,61.8,0,47.781677,245,354,72.9,61.4,0,38.907806,350,167,72.1,61.7,0,42.593555,160,356,68.4,61.3,0,51.661594,335,234,73,61.9,0,43.398018,230,158,71,61.6,0,35.289803,150,201,69.7,62.5,0,43.742664,195,382,72.2,61.6,0,41.25521,380,583,68.1,61.2,0,66.383484,575,337,73.5,62,0,45.62077,335,254,72.3,62.1,0,43.04419,250,176,72.3,62.1,0,58.98389,175,196,73,62,0,31.219276,190,188,69.8,61.8,0,45.01378,185,310,68.8,61.5,0,40.894836,300,304,71.3,61.2,0,35.55239,300,213,67.4,61.4,0,56.202896,210,889,66.2,61.2,0,92.941414,880,86.4,86.5,86.4,132.6,98.3,109.1,0.9,-0.1,29.79
20170618,1950,86.9,73,43.18684137,43.17344667,265,49.4,43.9,5.6,84.2,79.3,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,74,57.1,100,15,100,54.4,100,0,73.3,1.5,55.4,1.8125,62.2,0,0,51.5,13.9,0,0,0,72.6,74.5,61,67.9,15,52.8,58.2,54.9,0,74.8,1,55.4,1.8125,62.9,0,0,99,73.1,15,4.1,0.6,15,15,87.6,63.1,82.3,100,49.2,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,214,60.1,0,26.516169,200,72,68,2123.706,68.6,58.1,35,2200,266,70.2,57.9,0,40.89563,260,128,68.5,58.6,0,48.944794,125,1024,71.1,58.3,0,28.373066,1000,559,79.4,65.8,0,0.03679627,520,611,69.4,58.8,0,43.497482,600,208,68.9,58.9,0,36.510857,200,127,69.1,59,0,51.241703,125,333,69.5,59.6,0,32.680122,330,264,70.3,60.1,0,100,650,655,68.8,60.2,0,100,950,504,0,58.9,0,29.70666,500,507,69.8,58.8,0,31.369028,500,177,72.1,61.8,0,47.54199,175,246,69.4,62.1,0,42.20565,245,222,70.7,62,0,41.893215,220,356,74.6,61.8,0,32.51466,350,163,73.5,62,0,30.867815,160,339,71.5,61.9,0,31.38811,335,336,71.9,61.7,0,27.755352,335,200,70,62.5,0,36.26683,195,398,72.5,62,0,28.072762,380,252,68,61.7,0,42.874615,245,179,72.7,61.8,0,44.47436,175,252,71.6,61.9,0,46.763733,245,427,72.5,61.6,0,40.16968,420,162,72.3,62.2,0,27.026037,160,337,71.4,61.9,0,36.714268,335,305,72.2,62.2,0,31.311775,300,408,71.3,61.6,0,28.459465,400,200,70,62.2,0,36.46598,195,418,70.1,61.5,0,33.03835,380,353,68.9,62,0,29.974287,335,178,73,61.4,0,59.49617,175,250,72.1,61.9,0,45.504414,245,356,72.5,61.5,0,37.17226,350,162,73.2,61.8,0,35.226013,160,339,73.5,61.7,0,39.72956,335,233,72.3,62.6,0,39.687614,230,291,72.4,61.6,0,36.151676,285,199,69.4,62.2,0,43.127674,195,415,72.7,61.8,0,38.94539,380,347,70.4,61.4,0,38.414337,335,179,72.3,61.6,0,57.310658,175,247,72.2,61.6,0,44.95166,245,427,72.3,61.7,0,46.66749,420,162,73.3,61.6,0,30.996222,160,343,71.2,61.6,0,33.353676,335,102,71.1,62.1,0,32.884098,100,342,71.3,62.1,0,39.184376,335,200,70.3,286.3,0,32.918346,195,385,72.2,61.7,0,36.798237,380,338,70,61.7,0,41.526253,335,206,73.3,61.7,0,37.314926,200,249,73.6,62,0,47.781677,245,353,72.9,61.6,0,38.907806,350,167,72.1,61.9,0,42.593555,160,357,68.4,61.5,0,51.661594,335,235,73,62.2,0,43.398018,230,159,71,61.9,0,35.289803,150,201,69.7,62.7,0,43.742664,195,388,72.2,61.8,0,41.25521,380,580,68.2,61.4,0,66.383484,575,337,73.4,62.3,0,45.62077,335,254,72.3,62.3,0,43.04419,250,177,72.3,62.3,0,58.98389,175,195,73,62.2,0,31.219276,190,188,69.8,62,0,45.01378,185,310,68.8,61.7,0,40.894836,300,303,71.4,61.5,0,35.55239,300,212,67.4,61.6,0,56.202896,210,886,66.3,61.3,0,92.9722,880,86.4,86.5,86.5,133.6,98.3,109.1,0.9,-0.3,29.79
20170618,1955,86.9,73.5,43.33702707,43.17344667,263,49.4,43.9,5.6,84.3,79.4,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.8,57,100,15,100,54.4,100,0,73.2,1.5,55.4,1.8125,62.1,0,0,51,13.5,0,0,0,72.7,74.4,60.9,68.3,15,53.1,58.2,54.4,0,74.8,1,55.4,1.8125,63.1,0,0,99,73.4,14.8,4.1,0.6,15,15,87.3,63.1,81.8,100,49.8,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,216,60.1,0,26.516169,200,72,68,2123.706,68.6,58,36.1,2200,265,70.1,57.8,0,40.89563,260,127,68.4,58.6,0,48.944794,125,1017,71.2,58.2,0,28.373066,1000,562,79.4,65.8,0,0.03679627,520,608,69.4,58.7,0,43.497482,600,208,68.8,58.8,0,36.510857,200,126,69.1,58.9,0,51.241703,125,333,69.5,59.5,0,32.680122,330,262,70.3,60,0,100,650,651,68.7,60.1,0,100,950,504,0,58.8,0,29.70666,500,507,69.8,58.7,0,31.369028,500,177,72.1,61.9,0,47.54199,175,248,69.5,62.2,0,42.20565,245,223,70.7,62.1,0,41.893215,220,359,74.5,61.9,0,32.51466,350,163,73.5,62.2,0,30.867815,160,340,71.5,62,0,31.38811,335,340,71.9,61.8,0,27.755352,335,201,70,62.6,0,36.26683,195,400,72.5,62.1,0,28.072762,380,253,68,61.8,0,42.874615,245,180,72.7,61.9,0,44.47436,175,253,71.7,61.9,0,46.763733,245,425,72.5,61.7,0,40.16968,420,162,72.3,62.3,0,27.026037,160,340,71.5,62,0,36.714268,335,305,72.2,62.3,0,31.311775,300,410,71.3,61.7,0,28.459465,400,200,70,62.4,0,36.46598,195,395,70.1,61.6,0,33.03835,380,348,68.9,62.2,0,29.974287,335,179,73,61.5,0,58.594715,175,251,72.1,62,0,45.504414,245,356,72.5,61.6,0,37.17226,350,163,73.2,61.9,0,35.226013,160,339,73.5,61.8,0,39.72956,335,233,72.2,62.7,0,39.687614,230,289,72.4,61.7,0,36.151676,285,200,69.4,62.3,0,43.127674,195,412,72.7,61.9,0,38.94539,380,353,70.4,61.5,0,38.414337,335,179,72.3,61.7,0,57.310658,175,249,72.2,61.7,0,44.95166,245,426,72.2,61.8,0,46.66749,420,162,73.3,61.8,0,30.996222,160,342,71.2,61.7,0,33.353676,335,102,71,62.3,0,32.884098,100,343,71.3,62.2,0,39.184376,335,199,70.3,286.5,0,32.918346,195,389,72.2,61.8,0,36.798237,380,338,70,61.8,0,41.526253,335,205,73.3,61.8,0,37.314926,200,248,73.6,62,0,47.781677,245,354,72.9,61.7,0,38.907806,350,167,72,62.1,0,42.593555,160,356,68.4,61.6,0,51.661594,335,234,73,62.3,0,43.398018,230,160,71,62,0,35.289803,150,202,69.7,62.8,0,43.742664,195,391,72.2,61.9,0,41.25521,380,586,68.2,61.5,0,66.383484,575,337,73.4,62.5,0,45.62077,335,255,72.3,62.5,0,43.04419,250,177,72.3,62.5,0,58.98389,175,195,73,62.3,0,31.219276,190,188,69.8,62.1,0,45.01378,185,307,68.9,61.8,0,40.894836,300,304,71.3,61.6,0,35.55239,300,213,67.4,61.7,0,56.202896,210,889,66.3,61.4,0,92.951675,880,86.4,86.5,86.4,133.6,98.2,108.9,0.9,0,29.8
20170618,2000,86.7,74.2,43.35981044,43.17344667,266,49.4,43.9,5.6,84.3,79.4,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.9,57,100,15,100,54.4,100,0,73.2,1.55,55.4,1.8125,62.1,0,0,51.4,13.6,0,0,0,72.7,74.5,61.1,68,15,53.5,58.2,56.3,0,74.8,0.99,55.4,1.8125,63.2,0,0,98.9,73.1,15.3,3.8,1,15,15,87.5,63.1,81.8,100,49.2,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,212,60.1,0,26.052471,200,72,68,2123.706,68.6,58,34.2,2200,266,70.1,57.8,0,40.89563,260,128,68.4,58.6,0,48.944794,125,1029,71.2,58.2,0,28.373066,1000,558,79.4,65.8,0,0.03679627,520,614,69.3,58.7,0,43.497482,600,209,68.8,58.8,0,36.510857,200,127,69,58.9,0,51.241703,125,334,69.4,59.5,0,32.680122,330,263,70.3,60,0,100,650,656,68.7,60.1,0,100,950,505,0,58.8,0,29.70666,500,508,69.8,58.7,0,31.369028,500,176,72.1,61.9,0,47.54199,175,248,69.5,62.3,0,42.20565,245,222,70.7,62.1,0,41.893215,220,358,74.4,62,0,32.51466,350,163,73.5,62.2,0,30.867815,160,339,71.6,62.1,0,31.38811,335,338,71.9,61.9,0,27.755352,335,200,70.1,62.7,0,36.26683,195,403,72.5,62.2,0,28.072762,380,252,68,61.8,0,42.874615,245,180,72.7,61.9,0,44.47436,175,252,71.7,62,0,46.763733,245,426,72.4,61.7,0,40.16968,420,162,72.3,62.4,0,27.026037,160,340,71.4,62.1,0,36.714268,335,304,72.2,62.4,0,31.311775,300,408,71.3,61.8,0,28.459465,400,199,70,62.4,0,36.46598,195,396,70.1,61.7,0,33.03835,380,356,68.9,62.2,0,29.974287,335,178,73,61.5,0,58.594715,175,249,72.1,62,0,45.504414,245,357,72.4,61.6,0,37.17226,350,162,73.2,62,0,35.226013,160,339,73.5,61.9,0,39.72956,335,233,72.3,62.8,0,39.687614,230,289,72.4,61.8,0,36.151676,285,199,69.4,62.4,0,43.127674,195,416,72.7,62,0,38.94539,380,346,70.4,61.6,0,37.371136,335,179,72.3,61.7,0,57.310658,175,248,72.2,61.7,0,44.95166,245,424,72.2,61.8,0,46.66749,420,161,73.3,61.8,0,30.996222,160,343,71.2,61.7,0,33.353676,335,102,71,62.4,0,32.884098,100,342,71.3,62.3,0,39.184376,335,199,70.3,286.4,0,32.918346,195,390,72.2,61.9,0,36.798237,380,337,70.1,61.8,0,41.526253,335,203,73.3,61.8,0,37.314926,200,247,73.6,62.1,0,47.781677,245,355,72.8,61.7,0,38.907806,350,167,72,62.1,0,42.593555,160,353,68.4,61.6,0,51.661594,335,235,72.9,62.4,0,43.398018,230,156,71,62.1,0,35.289803,150,201,69.7,62.9,0,43.742664,195,386,72.2,62,0,41.25521,380,584,68.2,61.5,0,66.383484,575,337,73.4,62.6,0,45.62077,335,254,72.3,62.6,0,43.04419,250,176,72.3,62.6,0,58.98389,175,195,73,62.4,0,31.219276,190,188,69.8,62.2,0,45.01378,185,307,68.9,61.9,0,40.894836,300,304,71.3,61.6,0,35.55239,300,212,67.5,61.7,0,56.202896,210,888,66.3,61.4,0,92.98246,880,86.4,86.5,86.4,134.6,98.2,109,0.9,-0.4,29.8
20170618,2005,86.6,74.3,43.29222521,41.45910167,262,49.5,43.9,5.65,84.4,79.5,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,73.9,57.2,100,15,100,54.4,100,0,73.3,1.55,55.4,1.8125,61.9,0,0,50.8,13.5,0,0,0,72.7,74.3,60.7,68.1,15,53.9,58.2,55.6,0,74.7,1.01,55.4,1.8125,63.3,0,0,98.9,73.3,15.2,4.2,0.5,15,15,87.3,63.1,81.8,100,49.7,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,214,60.1,0,26.052471,200,72,68,2123.706,68.6,58.1,34.4,2200,266,70.1,57.9,0,40.89563,260,128,68.4,58.6,0,48.944794,125,1027,71.2,58.2,0,28.373066,1000,559,79.4,65.8,0,0.03679627,520,612,69.3,58.7,0,43.497482,600,208,68.8,58.9,0,36.510857,200,127,69,58.9,0,51.241703,125,334,69.4,59.5,0,32.680122,330,263,70.3,60,0,100,650,656,68.7,60.1,0,100,950,504,0,58.8,0,29.70666,500,507,69.8,58.7,0,31.369028,500,177,72.1,61.9,0,47.54199,175,248,69.5,62.3,0,42.20565,245,223,70.7,62.1,0,41.893215,220,359,74.3,62,0,32.51466,350,163,73.5,62.2,0,30.867815,160,343,71.5,62.1,0,31.38811,335,338,71.9,62,0,27.755352,335,201,70.1,62.7,0,36.26683,195,402,72.5,62.2,0,28.072762,380,253,68,61.9,0,42.874615,245,180,72.7,61.9,0,44.47436,175,253,71.7,62,0,46.763733,245,428,72.3,61.7,0,40.16968,420,163,72.3,62.4,0,27.026037,160,342,71.5,62.1,0,36.714268,335,305,72.2,62.5,0,31.311775,300,411,71.3,61.8,0,28.459465,400,200,70,62.5,0,36.46598,195,401,70.1,61.7,0,33.03835,380,357,68.9,62.2,0,29.974287,335,180,73,61.5,0,58.594715,175,249,72.1,62,0,45.504414,245,358,72.4,61.7,0,37.17226,350,163,73.2,62.1,0,35.226013,160,343,73.5,61.9,0,39.72956,335,235,72.3,62.8,0,39.687614,230,291,72.4,61.8,0,36.151676,285,201,69.4,62.4,0,43.127674,195,416,72.7,62,0,38.94539,380,345,70.4,61.6,0,37.371136,335,179,72.4,61.7,0,57.310658,175,249,72.2,61.8,0,44.95166,245,426,72.2,61.9,0,46.66749,420,162,73.3,61.8,0,30.996222,160,344,71.2,61.8,0,33.353676,335,102,71.1,62.4,0,32.884098,100,346,71.3,62.3,0,39.184376,335,200,70.3,286.6,0,32.918346,195,386,72.2,61.9,0,36.798237,380,338,70.1,61.9,0,41.526253,335,205,73.3,61.8,0,37.314926,200,249,73.6,62.1,0,47.781677,245,353,72.8,61.7,0,38.907806,350,168,72.1,62.1,0,42.593555,160,359,68.4,61.6,0,51.661594,335,235,72.9,62.4,0,43.398018,230,165,71,62.1,0,35.289803,150,202,69.7,62.9,0,43.742664,195,392,72.2,62,0,41.25521,380,590,68.3,61.5,0,66.383484,575,337,73.4,62.6,0,45.62077,335,255,72.3,62.6,0,43.04419,250,178,72.3,62.6,0,58.98389,175,195,73,62.5,0,31.219276,190,188,69.9,62.3,0,45.01378,185,308,68.9,61.9,0,40.894836,300,304,71.3,61.6,0,35.55239,300,213,67.4,61.7,0,56.202896,210,893,66.3,61.4,0,92.44896,880,86.4,86.5,86.4,134.6,98.2,109,1.1,0,29.8
20170618,2010,86.4,74.8,43.25035626,41.45910167,264,49.5,43.9,5.65,84.3,79.4,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74,57.2,100,15,100,54.4,100,0,73.4,1.55,55.4,1.8125,62.1,0,0,51.2,13.8,0,0,0,72.6,74.4,60.9,68.1,15,54.3,58.2,55.4,0,74.7,0.99,55.4,1.8125,63.5,0,0,99,73.2,15.1,3.8,1,15,15,87.3,63.1,81.8,100,48.7,0,86.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,212,60.1,0,26.052471,200,72,68,2123.706,68.5,58.2,34.5,2200,266,70.1,58,0,40.89563,260,127,68.4,58.7,0,48.944794,125,1027,71.2,58.3,0,28.373066,1000,558,79.4,65.7,0,0.03679627,520,611,69.2,58.9,0,43.497482,600,209,68.8,59,0,36.510857,200,127,69,59,0,51.241703,125,334,69.4,59.6,0,32.680122,330,263,70.3,60.1,0,100,650,656,68.7,60.2,0,100,950,505,0,58.9,0,29.70666,500,507,69.7,58.8,0,31.369028,500,177,72.1,62,0,47.54199,175,248,69.5,62.3,0,42.20565,245,222,70.7,62.2,0,41.893215,220,358,74.2,62,0,32.51466,350,163,73.5,62.3,0,30.867815,160,340,71.5,62.1,0,31.38811,335,338,71.9,62,0,27.755352,335,201,70.1,62.7,0,36.26683,195,396,72.5,62.3,0,28.072762,380,252,68,61.9,0,42.874615,245,180,72.7,61.9,0,44.47436,175,253,71.7,62,0,46.763733,245,427,72.2,61.8,0,40.16968,420,162,72.3,62.5,0,27.026037,160,340,71.4,62.2,0,36.714268,335,305,72.2,62.5,0,31.311775,300,409,71.3,61.9,0,28.459465,400,200,70,62.5,0,36.46598,195,398,70.1,61.7,0,33.03835,380,352,68.9,62.3,0,29.974287,335,179,73,61.6,0,58.594715,175,250,72.1,62.1,0,45.504414,245,356,72.4,61.7,0,37.17226,350,163,73.2,62.1,0,35.226013,160,341,73.5,61.9,0,39.72956,335,233,72.2,62.8,0,39.687614,230,290,72.4,61.9,0,36.151676,285,200,69.4,62.4,0,43.127674,195,417,72.7,62,0,38.94539,380,352,70.4,61.6,0,38.868435,335,179,72.3,61.8,0,57.310658,175,248,72.2,61.8,0,44.95166,245,424,72.1,61.9,0,46.66749,420,162,73.3,61.9,0,30.996222,160,342,71.2,61.8,0,33.353676,335,102,71.1,62.5,0,32.884098,100,343,71.3,62.4,0,39.184376,335,199,70.3,286.6,0,32.918346,195,385,72.2,61.9,0,36.798237,380,339,70.1,61.9,0,41.526253,335,205,73.3,61.9,0,37.314926,200,247,73.6,62.1,0,47.781677,245,355,72.8,61.8,0,38.907806,350,167,72,62.2,0,42.593555,160,353,68.4,61.7,0,51.661594,335,234,72.9,62.5,0,43.398018,230,161,71,62.1,0,35.289803,150,201,69.7,62.9,0,43.742664,195,387,72.2,62,0,41.25521,380,583,68.3,61.5,0,66.383484,575,337,73.3,62.6,0,45.62077,335,254,72.3,62.6,0,43.04419,250,177,72.3,62.6,0,58.98389,175,195,72.9,62.5,0,31.219276,190,188,69.9,62.3,0,45.01378,185,309,68.9,61.9,0,40.894836,300,305,71.3,61.7,0,35.55239,300,213,67.5,61.7,0,56.202896,210,886,66.3,61.4,0,92.951675,880,86.4,86.5,86.3,134.6,98.1,108.8,0.9,-0.1,29.8
20170618,2015,86.2,75.4,43.23821869,41.45910167,266,49.9,44.2,5.65,84.3,79.3,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74,57.4,100,15,100,54.4,100,0,73.3,1.5,55.4,1.8125,62.2,0,0,51.4,13.8,0,0,0,72.6,74.4,60.4,68.2,15,54.3,58.2,57,0,74.8,1.01,55.4,1.8125,63.7,0,0,98.3,73.4,15.6,4,1.2,15,15,87.6,63.1,81.8,100,49.2,0,86.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,210,60.2,0,26.052471,200,72,68,2123.706,68.5,58.3,35.6,2200,265,70.1,58.1,0,40.89563,260,128,68.4,58.8,0,48.944794,125,1027,71.2,58.4,0,28.373066,1000,560,79.4,65.7,0,0.03679627,520,611,69.2,58.9,0,43.497482,600,207,68.8,59.1,0,36.510857,200,127,69,59.1,0,51.241703,125,332,69.3,59.7,0,32.680122,330,263,70.3,60.2,0,100,650,655,68.7,60.3,0,100,950,503,0,59,0,29.70666,500,507,69.7,58.9,0,31.369028,500,177,72.1,61.6,0,47.54199,175,248,69.5,62,0,42.20565,245,223,70.6,61.8,0,41.893215,220,360,74.1,61.6,0,32.51466,350,163,73.4,62.1,0,30.867815,160,340,71.6,61.8,0,31.38811,335,340,71.9,61.7,0,27.755352,335,201,70.1,62.5,0,36.26683,195,402,72.5,62,0,28.072762,380,254,68.1,61.5,0,42.874615,245,180,72.7,61.5,0,44.47436,175,253,71.7,61.6,0,46.763733,245,428,72.1,61.3,0,40.16968,420,162,72.3,62.2,0,27.026037,160,339,71.4,61.8,0,36.714268,335,305,72.2,62.3,0,31.311775,300,409,71.3,61.6,0,28.459465,400,200,70,62.2,0,36.46598,195,416,70.1,61.4,0,33.03835,380,356,68.9,61.9,0,29.974287,335,179,73,61.1,0,58.594715,175,251,72.1,61.7,0,45.504414,245,357,72.3,61.3,0,37.17226,350,163,73.1,61.7,0,35.226013,160,341,73.4,61.5,0,39.72956,335,234,72.2,62.7,0,39.687614,230,292,72.4,61.6,0,36.151676,285,199,69.4,62.1,0,43.127674,195,416,72.7,61.7,0,38.94539,380,348,70.4,61.2,0,37.285225,335,180,72.3,61.4,0,57.310658,175,249,72.2,61.3,0,44.95166,245,428,72.1,61.5,0,46.66749,420,162,73.3,61.6,0,30.996222,160,343,71.2,61.5,0,33.353676,335,103,71.1,62.3,0,32.884098,100,344,71.3,62.1,0,39.184376,335,200,70.3,286.5,0,32.918346,195,387,72.1,61.6,0,36.798237,380,339,70.1,61.5,0,41.526253,335,206,73.3,61.5,0,37.314926,200,249,73.6,61.7,0,47.781677,245,356,72.7,61.3,0,38.907806,350,167,72,61.9,0,42.593555,160,363,68.5,61.2,0,51.661594,335,235,72.9,62.3,0,43.398018,230,161,71,61.9,0,35.289803,150,201,69.7,62.7,0,43.742664,195,388,72.1,61.7,0,41.25521,380,584,68.3,61,0,66.383484,575,337,73.3,62.5,0,45.62077,335,255,72.3,62.4,0,43.04419,250,177,72.3,62.5,0,58.98389,175,196,72.9,62.3,0,31.219276,190,188,69.9,62,0,45.01378,185,311,68.9,61.5,0,40.894836,300,303,71.3,61.3,0,35.55239,300,213,67.5,61.4,0,56.202896,210,889,66.4,60.9,0,92.93116,880,86.3,86.5,86.4,132.6,98.1,108.6,1.6,-1,29.8
20170618,2020,86.1,74.9,42.98528941,41.45910167,265,49.9,44.2,5.6,84.5,79.4,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.8,57.3,100,15,100,54.4,100,0,73.3,1.5,55.4,1.8125,62.4,0,0,51.4,13.5,0,0,0,72.6,74.4,60.1,68.5,15,54.2,58.2,56.1,0,74.7,1,55.4,1.8125,63.6,0,0,98.8,73.8,15.2,3.7,1.1,15,15,87.5,63.1,81.8,100,49.2,0,84.5,1.3,63.62069,63.12069,0,12.7,0,0,1,100,1,72,212,60.2,0,26.052471,200,72,68,2123.706,68.5,58.3,35.7,2200,264,70.1,58.1,0,40.89563,260,127,68.4,58.8,0,48.944794,125,1013,71.2,58.4,0,28.373066,1000,565,79.4,65.7,0,0.03679627,520,610,69.2,59,0,43.497482,600,207,68.8,59.1,0,36.510857,200,126,69,59.2,0,51.241703,125,332,69.3,59.7,0,32.680122,330,261,70.3,60.2,0,100,650,649,68.8,60.4,0,100,950,502,0,59,0,29.70666,500,507,69.7,59,0,31.369028,500,177,72.1,61.3,0,47.54199,175,248,69.4,61.7,0,42.20565,245,223,70.6,61.5,0,41.893215,220,361,74,61.4,0,32.51466,350,163,73.4,61.8,0,30.867815,160,343,71.5,61.6,0,31.38811,335,340,71.9,61.5,0,27.755352,335,201,70.1,62.3,0,36.26683,195,399,72.5,61.7,0,28.072762,380,254,68,61.3,0,42.874615,245,181,72.7,61.3,0,44.47436,175,254,71.7,61.4,0,46.763733,245,428,72,61.1,0,40.16968,420,163,72.3,62,0,27.026037,160,342,71.4,61.6,0,36.714268,335,306,72.2,62.1,0,31.311775,300,410,71.3,61.4,0,28.459465,400,201,70,62,0,36.46598,195,416,70,61.1,0,33.03835,380,356,68.9,61.6,0,29.974287,335,180,73,60.8,0,58.594715,175,251,72.1,61.4,0,45.504414,245,357,72.3,61,0,37.17226,350,163,73.1,61.5,0,35.226013,160,343,73.4,61.3,0,39.72956,335,234,72.2,62.4,0,39.687614,230,291,72.4,61.4,0,36.151676,285,201,69.4,61.9,0,43.127674,195,415,72.7,61.5,0,38.94539,380,353,70.4,60.9,0,38.696613,335,180,72.3,61.1,0,57.310658,175,250,72.2,61.1,0,44.95166,245,426,72.1,61.2,0,46.66749,420,162,73.3,61.3,0,30.996222,160,345,71.1,61.2,0,33.353676,335,103,71,62.1,0,32.884098,100,346,71.3,61.8,0,39.184376,335,200,70.3,286.5,0,32.918346,195,388,72.1,61.4,0,36.798237,380,339,70.1,61.3,0,41.526253,335,205,73.3,61.2,0,37.314926,200,248,73.6,61.4,0,47.781677,245,355,72.7,61.1,0,38.907806,350,167,72,61.6,0,42.593555,160,363,68.4,61,0,51.661594,335,235,72.9,62.1,0,43.398018,230,164,71,61.6,0,35.289803,150,202,69.7,62.5,0,43.742664,195,388,72.1,61.4,0,41.25521,380,587,68.3,60.8,0,66.383484,575,338,73.3,62.3,0,45.62077,335,256,72.3,62.2,0,43.04419,250,178,72.3,62.2,0,58.98389,175,195,72.9,62,0,31.219276,190,189,69.8,61.7,0,45.01378,185,310,68.9,61.3,0,40.894836,300,304,71.3,61,0,35.55239,300,214,67.5,61.1,0,56.202896,210,890,66.4,60.7,0,92.55155,880,86.3,86.4,86.3,134.6,98.1,108.6,0.9,0,29.8
20170618,2025,86,75.4,43.04039789,41.45910167,265,49.9,44.2,5.6,84.5,79.4,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.9,57.4,100,15,100,54.4,100,0,73.3,1.55,55.4,1.8125,62.4,0,0,51.3,13.7,0,0,0,72.6,74.2,60,68.1,15,54.2,58.2,54.7,0,74.5,0.99,55.4,1.8125,63.5,0,0,99,73.4,14.9,4.2,0.8,15,15,87.3,63.1,81.8,100,49.2,0,84.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,212,60.2,0,26.052471,200,72,68,2123.706,68.5,58.3,33.9,2200,265,70,58.1,0,40.89563,260,128,68.4,58.8,0,48.944794,125,1033,71.2,58.5,0,28.373066,1000,557,79.4,65.7,0,0.03679627,520,611,69.2,59,0,43.497482,600,209,68.8,59.1,0,36.510857,200,127,69,59.2,0,51.241703,125,332,69.3,59.7,0,32.680122,330,263,70.3,60.2,0,100,650,658,68.8,60.3,0,100,950,505,0,59,0,29.70666,500,508,69.7,58.9,0,31.369028,500,177,72.1,61.2,0,47.54199,175,248,69.4,61.6,0,42.20565,245,223,70.6,61.4,0,41.893215,220,359,73.9,61.3,0,32.51466,350,163,73.4,61.7,0,30.867815,160,339,71.5,61.5,0,31.38811,335,339,71.9,61.4,0,27.755352,335,201,70.1,62.2,0,36.26683,195,399,72.4,61.6,0,28.072762,380,252,68,61.2,0,42.874615,245,180,72.7,61.2,0,44.47436,175,253,71.7,61.3,0,46.763733,245,427,71.9,61,0,40.16968,420,162,72.3,61.8,0,27.026037,160,343,71.3,61.4,0,36.714268,335,305,72.2,62,0,31.311775,300,410,71.2,61.2,0,28.459465,400,200,70,61.9,0,36.46598,195,398,70,61,0,33.03835,380,344,68.9,61.5,0,29.974287,335,179,73,60.8,0,58.594715,175,249,72.1,61.3,0,45.504414,245,356,72.3,60.9,0,37.17226,350,163,73.1,61.4,0,35.226013,160,341,73.4,61.2,0,39.72956,335,234,72.2,62.3,0,39.687614,230,291,72.4,61.2,0,36.151676,285,200,69.4,61.8,0,43.127674,195,414,72.7,61.3,0,38.94539,380,350,70.4,60.8,0,38.58616,335,178,72.3,61,0,57.310658,175,248,72.1,61,0,44.95166,245,427,72,61.1,0,46.66749,420,162,73.3,61.2,0,30.996222,160,343,71.1,61.1,0,33.353676,335,103,71,61.9,0,32.884098,100,342,71.3,61.7,0,39.184376,335,199,70.3,286.7,0,32.918346,195,387,72.1,61.2,0,36.798237,380,339,70.1,61.2,0,41.526253,335,204,73.3,61.1,0,37.314926,200,249,73.5,61.3,0,47.781677,245,353,72.6,61,0,38.907806,350,167,72,61.5,0,42.593555,160,360,68.4,60.9,0,51.661594,335,235,72.9,61.9,0,43.398018,230,158,71,61.5,0,35.289803,150,200,69.7,62.3,0,43.742664,195,388,72.1,61.3,0,41.25521,380,580,68.3,60.7,0,65.98559,575,337,73.3,62.1,0,45.62077,335,255,72.3,62,0,43.04419,250,176,72.3,62.1,0,58.98389,175,195,72.9,61.9,0,31.219276,190,188,69.9,61.6,0,45.01378,185,310,68.9,61.2,0,40.894836,300,304,71.2,60.9,0,35.55239,300,213,67.4,61,0,56.202896,210,887,66.4,60.6,0,92.9722,880,86.3,86.4,86.2,135.6,98.1,108.4,0.8,-0.1,29.8
20170618,2030,85.9,76.4,43.24772744,41.45910167,264,49.9,44.2,5.6,84.5,79.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.9,57.3,100,15,100,54.4,100,0,73.2,1.55,55.4,1.8125,62.4,0,0,51.4,13.8,0,0,0,72.6,74.2,60.2,68,15,54.2,58.2,53.4,0,74.6,1,55.4,1.8125,63.4,0,0,99,73,14.6,4.2,0.9,15,15,87.3,63.1,81.8,100,50.7,0,84.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,214,60.3,0,26.052471,200,72,68,2123.706,68.5,58.2,35,2200,266,70.1,58.1,0,40.89563,260,128,68.4,58.9,0,48.944794,125,1040,71.2,58.5,0,28.373066,1000,560,79.4,65.7,0,0.03679627,520,611,69.2,59,0,43.497482,600,208,68.7,59.1,0,36.510857,200,127,68.9,59.2,0,51.241703,125,332,69.3,59.7,0,32.680122,330,263,70.3,60.2,0,100,650,654,68.7,60.4,0,100,950,504,0,59.1,0,29.70666,500,507,69.7,59,0,31.369028,500,176,72.1,61.1,0,47.54199,175,248,69.4,61.6,0,42.20565,245,223,70.5,61.4,0,41.893215,220,358,73.8,61.2,0,32.51466,350,163,73.4,61.6,0,30.867815,160,341,71.5,61.4,0,31.38811,335,339,71.9,61.3,0,27.755352,335,200,70.1,62.1,0,36.26683,195,400,72.4,61.5,0,28.072762,380,253,68,61.1,0,42.874615,245,179,72.7,61.2,0,44.47436,175,253,71.6,61.2,0,46.763733,245,426,71.8,61,0,40.16968,420,162,72.3,61.8,0,27.026037,160,340,71.3,61.4,0,36.714268,335,304,72.1,61.9,0,31.311775,300,407,71.2,61.2,0,28.459465,400,200,70,61.8,0,36.46598,195,415,70,60.9,0,33.03835,380,359,68.9,61.5,0,29.974287,335,178,73,60.7,0,58.594715,175,249,72.1,61.3,0,45.504414,245,355,72.2,60.9,0,37.17226,350,163,73.1,61.3,0,35.226013,160,339,73.4,61.1,0,39.72956,335,233,72.2,62.2,0,39.687614,230,291,72.4,61.1,0,36.151676,285,199,69.4,61.7,0,43.127674,195,414,72.7,61.2,0,38.94539,380,347,70.4,60.8,0,38.132057,335,179,72.3,60.9,0,57.310658,175,248,72.2,60.9,0,44.95166,245,424,71.9,61.1,0,46.66749,420,162,73.3,61.1,0,30.996222,160,343,71.1,61.1,0,33.353676,335,102,71,61.8,0,32.884098,100,342,71.3,61.6,0,39.184376,335,199,70.3,286.6,0,32.918346,195,388,72.1,61.2,0,36.798237,380,338,70,61.1,0,41.526253,335,206,73.3,61.1,0,37.314926,200,248,73.5,61.3,0,47.781677,245,354,72.6,60.9,0,38.907806,350,167,72,61.4,0,42.593555,160,356,68.4,60.9,0,51.661594,335,234,72.9,61.8,0,43.398018,230,160,71,61.5,0,35.289803,150,200,69.7,62.3,0,43.742664,195,383,72.1,61.2,0,41.25521,380,579,68.2,60.7,0,66.383484,575,337,73.3,62,0,45.62077,335,254,72.2,61.9,0,43.04419,250,177,72.2,62,0,58.98389,175,195,72.9,61.8,0,31.219276,190,188,69.8,61.5,0,45.01378,185,308,68.9,61.1,0,40.894836,300,304,71.2,60.9,0,35.55239,300,212,67.3,60.9,0,56.202896,210,888,66.4,60.6,0,92.951675,880,86.3,86.4,86.1,135.6,98,108.4,0.8,0,29.8
20170618,2035,85.7,75.8,42.8668493,41.45910167,265,49.9,44.2,5.65,84.6,79.4,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,73.8,57.4,100,15,100,54.4,100,0,73.3,1.5,55.4,1.8125,62.5,0,0,51.4,13.8,0,0,0,72.6,74.2,60.2,67.9,15,54.1,58.2,54.5,0,74.5,1,55.4,1.8125,63.4,0,0,99,73,15,4.2,0.7,15,15,87.3,63.1,81.8,100,50.3,0,84.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,211,60.3,0,26.052471,200,72,68,2123.706,68.5,58.4,35.1,2200,266,70,58.1,0,40.89563,260,127,68.4,58.9,0,48.944794,125,1028,71.2,58.5,0,28.373066,1000,560,79.4,65.7,0,0.03679627,520,610,69.1,59,0,43.497482,600,208,68.7,59.1,0,36.510857,200,127,68.9,59.2,0,51.241703,125,332,69.3,59.7,0,32.680122,330,262,70.3,60.3,0,100,650,653,68.7,60.4,0,100,950,503,0,59.1,0,29.70666,500,507,69.6,59,0,31.369028,500,176,72,61.1,0,47.54199,175,247,69.3,61.5,0,42.20565,245,221,70.5,61.3,0,41.893215,220,358,73.7,61.1,0,32.51466,350,163,73.3,61.6,0,30.867815,160,338,71.5,61.3,0,31.38811,335,336,71.9,61.2,0,27.755352,335,200,70,62,0,36.26683,195,399,72.4,61.5,0,28.072762,380,251,67.9,61.1,0,42.874615,245,179,72.7,61.1,0,44.47436,175,252,71.5,61.2,0,46.763733,245,424,71.8,60.9,0,40.16968,420,162,72.3,61.7,0,27.026037,160,338,71.3,61.4,0,36.714268,335,304,72.1,61.8,0,31.311775,300,408,71.2,61.1,0,28.459465,400,199,70,61.8,0,36.46598,195,413,70,60.9,0,33.03835,380,358,68.9,61.5,0,29.974287,335,178,73,60.7,0,58.594715,175,248,72,61.2,0,45.504414,245,356,72.2,60.8,0,37.17226,350,162,73.1,61.3,0,35.226013,160,342,73.4,61.1,0,39.72956,335,233,72.2,62.2,0,39.687614,230,292,72.4,61.1,0,36.151676,285,200,69.4,61.7,0,43.127674,195,410,72.7,61.2,0,38.94539,380,346,70.4,60.7,0,38.132057,335,178,72.2,60.9,0,57.310658,175,246,72.1,60.9,0,44.95166,245,425,71.9,61,0,46.66749,420,161,73.2,61.1,0,30.996222,160,341,71,61,0,33.353676,335,100,71,61.7,0,32.884098,100,342,71.3,61.6,0,39.184376,335,199,70.3,286.6,0,32.918346,195,387,72.1,61.1,0,36.798237,380,337,70,61.1,0,41.526253,335,204,73.3,61,0,37.314926,200,246,73.5,61.2,0,47.781677,245,353,72.5,60.9,0,38.907806,350,166,72,61.4,0,42.593555,160,353,68.3,60.8,0,51.661594,335,234,72.8,61.8,0,43.398018,230,164,71,61.4,0,35.289803,150,200,69.7,62.2,0,43.742664,195,385,72,61.2,0,41.25521,380,579,68.2,60.6,0,66.383484,575,337,73.3,61.9,0,45.62077,335,253,72.2,61.9,0,43.04419,250,176,72.2,61.9,0,58.98389,175,195,72.8,61.8,0,31.219276,190,187,69.8,61.4,0,45.01378,185,312,68.8,61.1,0,40.894836,300,302,71.2,60.8,0,35.55239,300,212,67.3,60.9,0,56.202896,210,884,66.4,60.6,0,92.93116,880,86.3,86.4,86.1,134.6,98,108.4,-0.1,0.8,29.8
20170618,2040,85.6,77,43.13200078,41.45910167,262,49.9,44.2,5.65,84.5,79.4,-0.2,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,73.8,57.4,100,15,100,54.4,100,0,73.3,1.5,55.4,1.8125,62.5,0,0,51.5,13.6,0,0,0,72.6,74.1,60,68.4,15,54,58.2,55.3,0,74.5,0.99,55.4,1.8125,63.3,0,0,99,73.7,15,3.8,1,15,15,87.3,63.1,81.8,100,51.8,0,84.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100,1,72,212,60.3,0,26.052471,200,72,68,2123.706,68.5,58.3,36.2,2200,266,70,58.1,0,40.89563,260,127,68.4,58.8,0,48.944794,125,1016,71.2,58.4,0,28.373066,1000,562,79.4,65.7,0,0.03679627,520,610,69.2,59,0,43.497482,600,207,68.7,59.1,0,36.510857,200,127,68.9,59.1,0,51.241703,125,332,69.3,59.7,0,32.680122,330,262,70.3,60.2,0,100,650,653,68.7,60.4,0,100,950,504,0,59.1,0,29.70666,500,507,69.6,59,0,31.369028,500,177,72,61.1,0,47.54199,175,249,69.3,61.5,0,42.20565,245,223,70.4,61.3,0,41.893215,220,361,73.7,61.1,0,32.51466,350,163,73.3,61.5,0,30.867815,160,341,71.5,61.3,0,31.38811,335,341,71.9,61.2,0,27.755352,335,201,70,62,0,36.26683,195,405,72.4,61.4,0,28.072762,380,254,68,61,0,42.874615,245,180,72.7,61.1,0,44.47436,175,253,71.6,61.1,0,46.763733,245,429,71.7,60.9,0,40.16968,420,162,72.2,61.7,0,27.026037,160,340,71.3,61.3,0,36.714268,335,304,72.1,61.8,0,31.311775,300,409,71.2,61,0,28.459465,400,200,70,61.7,0,36.46598,195,419,70,60.9,0,33.03835,380,357,68.9,61.4,0,29.974287,335,180,73,60.7,0,58.594715,175,251,72,61.2,0,45.504414,245,357,72.1,60.8,0,37.17226,350,163,73.1,61.2,0,35.226013,160,340,73.3,61,0,39.72956,335,234,72.1,62.1,0,39.687614,230,291,72.4,61.1,0,36.151676,285,201,69.4,61.6,0,43.127674,195,412,72.6,61.1,0,38.94539,380,350,70.4,60.7,0,38.132057,335,179,72.3,60.9,0,57.310658,175,248,72.1,60.9,0,44.95166,245,427,71.8,61,0,46.66749,420,162,73.2,61,0,30.996222,160,343,71,60.9,0,33.353676,335,102,71,61.7,0,32.884098,100,346,71.3,61.5,0,39.184376,335,200,70.2,286.4,0,32.918346,195,393,72.1,61.1,0,36.798237,380,340,70,61,0,41.526253,335,207,73.3,61,0,37.314926,200,248,73.5,61.2,0,47.781677,245,355,72.5,60.8,0,38.907806,350,167,72,61.3,0,42.593555,160,358,68.3,60.8,0,51.661594,335,235,72.8,61.7,0,43.398018,230,164,71,61.4,0,35.289803,150,201,69.7,62.2,0,43.742664,195,388,72,61.2,0,41.25521,380,585,68.2,60.6,0,66.383484,575,337,73.3,61.9,0,45.62077,335,255,72.2,61.8,0,43.04419,250,178,72.2,61.9,0,58.98389,175,196,72.9,61.7,0,31.219276,190,189,69.8,61.4,0,45.01378,185,311,68.8,61.1,0,40.894836,300,304,71.2,60.8,0,35.55239,300,213,67,60.9,0,56.202896,210,891,66.4,60.5,0,92.45922,880,86.3,86.4,86.1,134.6,98,108.5,0.9,-0.8,29.8
20170618,2045,85.6,77.2,43.19261484,41.45910167,265,49.8,44.2,5.6,84.5,79.4,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.7,57.3,100,15,100,55.6,100,0,73.1,1.5,56.6,1.8125,62.4,0,0,50.9,13.9,0,0,0,72.6,74.1,59.9,68.1,15,53.4,58.8,57.7,0,74.4,1.01,56.6,1.8125,63.1,0,0,98.9,73.5,15.8,4.1,1.4,15,15,87.3,63.1,81.8,100,51.3,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,212,60.3,0,26.052471,200,72,68,2123.706,68.5,58.3,34.2,2200,266,70,58.1,0,40.89563,260,128,68.4,58.8,0,48.944794,125,1027,71.2,58.4,0,28.373066,1000,559,79.4,65.7,0,0.03679627,520,612,69.2,58.9,0,43.497482,600,208,68.7,59.1,0,36.510857,200,127,68.9,59.1,0,51.241703,125,333,69.3,59.7,0,32.680122,330,263,70.3,60.2,0,100,650,655,68.7,60.3,0,100,950,504,0,59,0,29.70666,500,507,69.6,59,0,31.369028,500,177,72,61,0,47.54199,175,248,69.3,61.4,0,42.20565,245,223,70.4,61.2,0,41.893215,220,360,73.6,61.1,0,32.51466,350,163,73.3,61.5,0,30.867815,160,341,71.5,61.3,0,31.38811,335,339,71.9,61.1,0,27.755352,335,200,70,62,0,36.26683,195,404,72.4,61.4,0,28.072762,380,253,67.9,61,0,42.874615,245,180,72.7,61,0,44.47436,175,253,71.5,61.1,0,46.763733,245,428,71.6,60.8,0,40.16968,420,163,72.2,61.6,0,27.026037,160,341,71.3,61.3,0,36.714268,335,305,72.1,61.7,0,31.311775,300,409,71.2,61.1,0,28.459465,400,200,69.9,61.7,0,36.46598,195,421,70,60.8,0,33.03835,380,354,68.9,61.3,0,29.974287,335,179,73,60.6,0,58.594715,175,250,72,61.2,0,45.504414,245,356,72.1,60.8,0,37.17226,350,163,73.1,61.1,0,35.226013,160,340,73.3,61,0,39.72956,335,234,72.1,62.1,0,39.687614,230,292,72.4,61,0,36.151676,285,200,69.4,61.6,0,43.127674,195,416,72.6,61.1,0,38.94539,380,350,70.4,60.7,0,38.58616,335,179,72.2,60.8,0,57.310658,175,249,72.1,60.8,0,44.95166,245,424,71.8,60.9,0,46.66749,420,163,73.2,61,0,30.996222,160,343,71,60.9,0,33.353676,335,103,71,61.7,0,32.884098,100,343,71.3,61.5,0,39.184376,335,200,70.2,286.9,0,32.918346,195,385,72.1,61,0,36.798237,380,338,70,61,0,41.526253,335,205,73.3,60.9,0,37.314926,200,248,73.5,61.2,0,47.781677,245,353,72.4,60.8,0,38.907806,350,167,72,61.3,0,42.593555,160,360,68.3,60.7,0,51.661594,335,235,72.8,61.7,0,43.398018,230,163,70.9,61.3,0,35.289803,150,201,69.6,62.1,0,43.742664,195,394,72,61.1,0,41.25521,380,586,68.2,60.5,0,66.383484,575,337,73.3,61.8,0,45.62077,335,254,72.2,61.8,0,43.04419,250,177,72.2,61.8,0,58.98389,175,194,72.8,61.7,0,31.219276,190,189,69.8,61.4,0,45.01378,185,310,68.8,61,0,40.894836,300,304,71.2,60.7,0,35.55239,300,212,67.3,60.8,0,56.202896,210,890,66.4,60.5,0,92.572075,880,86.3,86.4,86.1,134.6,98,108.4,0.6,0,29.8
