20170618,2050,85.5,77.5,43.1836943,41.45910167,263,49.8,44.1,5.6,84.5,79.5,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.7,57.2,100,15,100,55.6,100,0,73.1,1.5,56.6,1.8125,62.3,0,0,51.3,13.7,0,0,0,72.6,74,60,68.1,15,52.9,58.8,54.7,0,74.4,1.01,56.6,1.8125,63.1,0,0,99,73.4,14.9,4.2,0.7,15,15,87.3,63.1,81.8,100,51.6,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,212,60.2,0,26.052471,200,72,68,2123.706,68.5,58.2,35.5,2200,266,70,58,0,40.89563,260,128,68.4,58.7,0,48.944794,125,1018,71.2,58.4,0,28.373066,1000,558,79.4,65.7,0,0.03679627,520,613,69.2,58.9,0,43.497482,600,207,68.7,59,0,36.510857,200,127,68.8,59.1,0,51.241703,125,332,69.3,59.6,0,32.680122,330,263,70.3,60.1,0,100,650,655,68.6,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.6,58.9,0,31.369028,500,176,72,61,0,47.54199,175,249,69.3,61.4,0,42.20565,245,222,70.4,61.2,0,41.893215,220,359,73.5,61,0,32.51466,350,163,73.3,61.4,0,30.867815,160,339,71.4,61.2,0,31.38811,335,338,71.8,61.1,0,27.755352,335,200,70,61.9,0,36.26683,195,400,72.3,61.4,0,28.072762,380,252,67.9,61,0,42.874615,245,179,72.6,61,0,44.47436,175,252,71.5,61.1,0,46.763733,245,425,71.5,60.8,0,40.16968,420,161,72.2,61.6,0,27.026037,160,340,71.3,61.3,0,36.714268,335,304,72.1,61.7,0,31.311775,300,408,71.1,61,0,28.459465,400,199,69.9,61.7,0,36.46598,195,408,69.9,60.8,0,33.03835,380,356,68.9,61.3,0,29.974287,335,178,73,60.6,0,58.594715,175,250,72,61.1,0,45.504414,245,353,72.1,60.7,0,37.17226,350,163,73,61.1,0,35.226013,160,340,73.3,61,0,39.72956,335,233,72.1,62,0,39.687614,230,288,72.4,61,0,36.151676,285,199,69.4,61.6,0,43.127674,195,416,72.6,61.1,0,38.94539,380,352,70.4,60.6,0,38.58616,335,178,72.2,60.8,0,57.310658,175,248,72,60.8,0,44.95166,245,425,71.7,60.9,0,46.66749,420,162,73.2,60.9,0,30.996222,160,342,71,60.9,0,33.353676,335,102,71,61.6,0,32.884098,100,344,71.3,61.5,0,39.184376,335,199,70.2,286.7,0,32.918346,195,386,72,61,0,36.798237,380,338,70,60.9,0,41.526253,335,205,73.3,60.9,0,37.314926,200,248,73.4,61.1,0,47.781677,245,353,72.4,60.8,0,38.907806,350,167,72,61.2,0,42.593555,160,355,68.2,60.7,0,51.661594,335,234,72.8,61.7,0,43.398018,230,156,70.9,61.3,0,35.289803,150,200,69.6,62.1,0,43.742664,195,393,72,61.1,0,41.25521,380,587,68.1,60.5,0,66.383484,575,337,73.2,61.8,0,45.62077,335,254,72.2,61.8,0,43.04419,250,177,72.2,61.8,0,58.98389,175,195,72.8,61.6,0,31.219276,190,188,69.7,61.4,0,45.01378,185,309,68.8,61,0,40.894836,300,303,71.1,60.7,0,35.55239,300,212,67.3,60.8,0,56.202896,210,888,66.4,60.5,0,92.93116,880,86.3,86.4,86.1,133.6,97.9,108.2,0.9,1.1,29.8
20170618,2055,85.4,77.9,43.20451988,41.45910167,264,49.8,44.1,5.6,84.5,79.5,-0.2,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.6,57.2,100,15,100,55.6,100,0,73,1.5,56.6,1.8125,62.2,0,0,51,13.6,0,0,0,72.5,74.1,60.2,68.1,15,52.5,58.8,55.7,0,74.4,1,56.6,1.8125,63.1,0,0,99,73.4,15,3.7,1.2,15,15,87.3,63.1,81.8,100,51.7,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,211,60.2,0,26.052471,200,72,68,2611.5657,68.5,58.2,30.7,2200,265,70,58,0,40.89563,260,127,68.4,58.8,0,48.944794,125,1030,71.2,58.4,0,28.373066,1000,560,79.4,65.7,0,0.03679627,520,609,69.1,58.9,0,43.497482,600,208,68.7,59,0,36.510857,200,126,68.8,59.1,0,51.241703,125,332,69.3,59.7,0,32.680122,330,262,70.3,60.1,0,100,650,654,68.6,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.6,58.9,0,31.369028,500,177,72,61.1,0,47.54199,175,248,69.2,61.4,0,42.20565,245,223,70.4,61.2,0,41.893215,220,359,73.5,61.1,0,32.51466,350,163,73.3,61.4,0,30.867815,160,341,71.4,61.2,0,31.38811,335,340,71.8,61.1,0,27.755352,335,200,70,62,0,36.26683,195,397,72.3,61.4,0,28.072762,380,252,67.9,61,0,42.874615,245,180,72.6,61,0,44.47436,175,252,71.5,61.1,0,46.763733,245,428,71.4,60.8,0,40.16968,420,162,72.2,61.6,0,27.026037,160,340,71.3,61.3,0,36.714268,335,304,72.1,61.7,0,31.311775,300,408,71.1,61,0,28.459465,400,200,69.9,61.6,0,36.46598,195,416,69.9,60.8,0,33.03835,380,354,68.8,61.4,0,29.974287,335,180,73,60.6,0,58.594715,175,250,72,61.1,0,45.504414,245,358,72,60.7,0,37.17226,350,163,73,61.2,0,35.226013,160,340,73.3,61,0,39.72956,335,234,72.1,62,0,39.687614,230,289,72.3,61,0,36.151676,285,201,69.4,61.6,0,43.127674,195,412,72.6,61.1,0,38.94539,380,348,70.4,60.7,0,38.58616,335,179,72.2,60.8,0,57.310658,175,249,72,60.8,0,44.95166,245,426,71.7,61,0,46.66749,420,162,73.2,61,0,30.996222,160,342,71,60.9,0,33.353676,335,103,71,61.6,0,32.884098,100,342,71.2,61.5,0,39.184376,335,200,70.2,286.6,0,32.918346,195,386,72,61,0,36.798237,380,338,70,61,0,41.526253,335,205,73.2,61,0,37.314926,200,247,73.4,61.2,0,47.781677,245,355,72.4,60.8,0,38.907806,350,167,72,61.3,0,42.593555,160,356,68.2,60.7,0,51.661594,335,234,72.7,61.6,0,43.398018,230,161,70.9,61.3,0,35.289803,150,200,69.6,62.1,0,43.742664,195,383,72,61.1,0,41.25521,380,582,68.1,60.6,0,66.383484,575,337,73.2,61.8,0,45.62077,335,254,72.2,61.8,0,43.04419,250,176,72.2,61.8,0,58.98389,175,194,72.8,61.6,0,31.219276,190,188,69.7,61.4,0,45.01378,185,309,68.8,61,0,40.894836,300,304,71.2,60.7,0,35.55239,300,213,67.3,60.9,0,56.202896,210,890,66.4,60.5,0,92.60285,880,86.3,86.4,86,132.6,97.9,108.4,0.9,0,29.8
20170618,2100,85.2,78.7,43.24449472,41.45910167,263,49.8,44.1,5.65,84.5,79.4,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,73.8,57.4,100,15,100,55.6,100,0,73.2,1.5,56.6,1.8125,62.2,0,0,51.5,14,0,0,0,72.5,74.1,59.9,68,15,52.2,58.8,58.2,0,74.4,1,56.6,1.8125,63.2,0,0,99,73.1,17.6,3.7,1.1,15,15,87.3,63.1,81.8,100,50.4,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,214,60.2,0,26.052471,200,72,68,2123.706,68.5,58.3,34.8,2200,265,70,58,0,40.89563,260,128,68.4,58.8,0,48.944794,125,1018,71.2,58.4,0,28.373066,1000,559,79.4,65.6,0,0.03679627,520,609,69.1,58.9,0,43.497482,600,207,68.7,59,0,36.510857,200,127,68.7,59.1,0,51.241703,125,335,69.3,59.6,0,32.680122,330,263,70.3,60.2,0,100,650,655,68.7,60.3,0,100,950,505,0,59,0,29.70666,500,506,69.6,58.9,0,31.369028,500,177,72,61,0,47.54199,175,248,69.2,61.5,0,42.20565,245,222,70.4,61.2,0,41.893215,220,358,73.4,61.1,0,32.51466,350,163,73.2,61.4,0,30.867815,160,340,71.4,61.3,0,31.38811,335,338,71.8,61.1,0,27.755352,335,200,69.9,61.9,0,36.26683,195,402,72.3,61.4,0,28.072762,380,253,67.9,61,0,42.874615,245,179,72.6,61,0,44.47436,175,252,71.5,61.1,0,46.763733,245,427,71.4,60.9,0,40.16968,420,162,72.2,61.6,0,27.026037,160,339,71.2,61.3,0,36.714268,335,304,72,61.7,0,31.311775,300,410,71.1,61,0,28.459465,400,199,69.9,61.7,0,36.46598,195,418,69.9,60.8,0,33.03835,380,357,68.9,61.4,0,29.974287,335,178,72.9,60.6,0,58.594715,175,250,72,61.1,0,45.504414,245,355,72,60.8,0,37.17226,350,163,73,61.2,0,35.226013,160,340,73.3,61,0,39.72956,335,233,72.1,62,0,39.687614,230,289,72.4,61,0,36.151676,285,199,69.3,61.6,0,43.127674,195,414,72.6,61.1,0,38.94539,380,348,70.4,60.7,0,38.132057,335,178,72.2,60.8,0,57.310658,175,248,72,60.8,0,44.95166,245,428,71.7,61,0,46.66749,420,162,73.2,61,0,30.996222,160,342,71,60.9,0,33.353676,335,101,71,61.6,0,32.884098,100,342,71.2,61.5,0,39.184376,335,200,70.2,286.6,0,32.918346,195,386,72,61.1,0,36.798237,380,337,70,61,0,41.526253,335,204,73.2,60.9,0,37.314926,200,248,73.4,61.2,0,47.781677,245,355,72.3,60.8,0,38.907806,350,167,71.9,61.3,0,42.593555,160,354,68.2,60.7,0,51.661594,335,235,72.7,61.7,0,43.398018,230,165,70.9,61.3,0,35.289803,150,201,69.6,62.1,0,43.742664,195,381,71.9,61.1,0,41.25521,380,582,68.1,60.6,0,66.383484,575,337,73.2,61.8,0,45.62077,335,254,72.2,61.8,0,43.04419,250,176,72.1,61.8,0,58.98389,175,195,72.8,61.7,0,31.219276,190,188,69.7,61.4,0,45.01378,185,307,68.8,61,0,40.894836,300,303,71.2,60.8,0,35.55239,300,212,67.2,60.8,0,56.202896,210,885,66.4,60.5,0,93.03375,880,86.3,86.4,86.1,134.6,97.9,108.5,1,-0.1,29.8
20170618,2105,85.1,79.2,43.29348975,42.04958583,265,49.6,44,5.65,84.5,79.5,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,73.6,57.2,100,15,100,55.6,100,0,73.1,1.5,56.6,1.8125,62.4,0,0,50.8,13.7,0,0,0,72.5,74,60.6,68.2,15,52,58.8,55.8,0,74.2,1.01,56.6,1.8125,63.1,0,0,99.7,73.5,15.2,3.8,1.1,15,15,87.2,63.1,81.8,100,50.2,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,213,60.2,0,26.052471,200,72,68,2123.706,68.5,58.2,35.9,2200,265,70,58,0,40.89563,260,128,68.4,58.8,0,48.944794,125,1031,71.2,58.4,0,28.373066,1000,557,79.4,65.7,0,0.03679627,520,610,69.1,58.9,0,43.497482,600,208,68.7,59,0,36.510857,200,127,68.7,59.1,0,51.241703,125,334,69.3,59.7,0,32.680122,330,263,70.3,60.2,0,100,650,654,68.7,60.3,0,100,950,505,0,59,0,29.70666,500,508,69.6,58.9,0,31.369028,500,177,71.9,61.3,0,47.54199,175,248,69.2,61.6,0,42.20565,245,222,70.4,61.5,0,41.893215,220,359,73.3,61.3,0,32.51466,350,163,73.2,61.6,0,30.867815,160,339,71.4,61.4,0,31.38811,335,340,71.8,61.3,0,27.755352,335,200,69.9,62.1,0,36.26683,195,404,72.3,61.5,0,28.072762,380,253,67.9,61.2,0,42.874615,245,179,72.6,61.3,0,44.47436,175,253,71.5,61.3,0,46.763733,245,426,71.3,61.1,0,40.16968,420,162,72.1,61.7,0,27.026037,160,340,71.2,61.4,0,36.714268,335,305,72,61.8,0,31.311775,300,410,71.1,61.1,0,28.459465,400,199,69.8,61.8,0,36.46598,195,414,69.9,61,0,33.03835,380,357,68.9,61.5,0,29.974287,335,178,72.9,61,0,58.594715,175,248,71.9,61.4,0,45.504414,245,356,71.9,61,0,37.17226,350,163,73,61.3,0,35.226013,160,340,73.2,61.2,0,39.72956,335,234,72.1,62.2,0,39.687614,230,289,72.3,61.1,0,36.151676,285,199,69.3,61.8,0,43.127674,195,414,72.5,61.2,0,38.94539,380,349,70.4,60.9,0,38.132057,335,179,72.2,61.1,0,57.310658,175,248,72,61.2,0,44.95166,245,429,71.6,61.2,0,46.66749,420,162,73.1,61.1,0,30.996222,160,341,71,61.1,0,33.353676,335,103,71,61.7,0,32.884098,100,344,71.2,61.6,0,39.184376,335,199,70.2,286.8,0,32.918346,195,391,72,61.2,0,36.798237,380,338,70,61.2,0,41.526253,335,205,73.2,61.1,0,37.314926,200,247,73.4,61.4,0,47.781677,245,356,72.3,61.1,0,38.907806,350,167,72,61.5,0,42.593555,160,356,68.2,61,0,51.661594,335,235,72.7,61.7,0,43.398018,230,163,70.9,61.4,0,35.289803,150,201,69.6,62.2,0,43.742664,195,389,71.9,61.3,0,41.25521,380,585,68.1,61,0,66.383484,575,337,73.1,61.9,0,45.62077,335,253,72.1,61.9,0,43.04419,250,177,72.1,61.9,0,58.98389,175,196,72.8,61.7,0,31.219276,190,188,69.7,61.5,0,45.01378,185,310,68.8,61.2,0,40.894836,300,303,71.2,60.9,0,35.55239,300,212,67.2,61,0,56.202896,210,890,66.4,60.9,0,92.572075,880,86.2,86.4,86,134.6,97.9,108.2,0.2,1.1,29.8
20170618,2110,85,78.8,43.07408787,42.04958583,261,49.7,44.3,5.65,84.1,79.2,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,73.6,57.4,100,15,100,55.6,100,0,73.1,1.5,56.6,1.8125,62.4,0,0,50.8,13.7,0,0,0,72.5,73.9,60.7,68.3,15,52,58.8,56,0,74.3,1,56.6,1.8125,63.3,0,0,99.5,73.5,15.2,4.3,0.8,15,15,87.2,63.1,81.6,100,48.9,0,84.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,214,60.2,0,26.052471,200,72,68,2123.706,68.4,58.3,34,2200,266,70,58.1,0,40.89563,260,128,68.4,58.8,0,48.944794,125,1025,71.2,58.5,0,28.373066,1000,558,79.4,65.6,0,0.03679627,520,612,69.1,58.9,0,43.497482,600,208,68.7,59.1,0,36.510857,200,127,68.8,59.1,0,51.241703,125,334,69.2,59.7,0,32.680122,330,263,70.2,60.2,0,100,650,656,68.6,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.5,58.9,0,31.369028,500,177,71.9,61.6,0,47.54199,175,248,69.2,62,0,42.20565,245,222,70.4,61.8,0,41.893215,220,360,73.3,61.6,0,32.51466,350,163,73.2,61.9,0,30.867815,160,340,71.4,61.7,0,31.38811,335,339,71.8,61.6,0,27.755352,335,201,69.9,62.4,0,36.26683,195,400,72.3,61.8,0,28.072762,380,252,67.9,61.5,0,42.874615,245,180,72.6,61.7,0,44.47436,175,253,71.5,61.8,0,46.763733,245,428,71.2,61.5,0,40.16968,420,162,72.1,62.1,0,27.026037,160,340,71.2,61.8,0,36.714268,335,305,72,62.1,0,31.311775,300,409,71.1,61.5,0,28.459465,400,200,69.8,62.1,0,36.46598,195,415,69.9,61.4,0,33.03835,380,352,68.9,61.9,0,29.974287,335,179,72.9,61.4,0,58.594715,175,250,71.9,61.8,0,45.504414,245,358,71.9,61.4,0,37.17226,350,163,73,61.7,0,35.226013,160,341,73.2,61.6,0,39.72956,335,235,72,62.4,0,39.687614,230,293,72.3,61.5,0,36.151676,285,200,69.3,62.1,0,43.127674,195,411,72.5,61.6,0,38.94539,380,341,70.4,61.3,0,38.132057,335,179,72.2,61.5,0,57.310658,175,249,72,61.5,0,44.95166,245,428,71.6,61.6,0,46.66749,420,162,73.1,61.5,0,30.996222,160,344,71,61.4,0,33.353676,335,102,71,62,0,32.884098,100,344,71.2,61.9,0,39.184376,335,200,70.2,286.7,0,32.918346,195,392,72,61.5,0,36.798237,380,339,70,61.5,0,41.526253,335,207,73.1,61.5,0,37.314926,200,247,73.4,61.8,0,47.781677,245,355,72.2,61.5,0,38.907806,350,167,71.9,61.8,0,42.593555,160,357,68.2,61.4,0,51.661594,335,235,72.7,62,0,43.398018,230,160,70.9,61.7,0,35.289803,150,201,69.6,62.5,0,43.742664,195,388,71.9,61.6,0,41.25521,380,589,68.1,61.3,0,66.383484,575,337,73.1,62.1,0,45.62077,335,254,72.1,62.1,0,43.04419,250,177,72.1,62.2,0,58.98389,175,196,72.7,62.1,0,31.219276,190,188,69.7,61.9,0,45.01378,185,309,68.8,61.6,0,40.894836,300,303,71.1,61.3,0,35.55239,300,213,67.3,61.4,0,56.202896,210,890,66.5,61.3,0,92.47974,880,86.2,86.3,86,133.6,97.8,108.4,0.9,0.1,29.8
20170618,2115,84.8,79.3,43.02232265,42.04958583,266,49.7,44.3,5.6,84,79.1,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.7,57.3,100,15,100,55.6,100,0,73.1,1.55,56.6,1.8125,62.6,0,0,51.4,14,0,0,0,72.5,74,61,68.5,15,52.1,58.8,55.6,0,74.2,1,56.6,1.8125,63.4,0,0,99.2,73.5,15.2,3.7,0.8,15,15,87.5,63.1,81.6,100,49.1,0,84.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,211,60.2,0,26.052471,200,72,68,2611.5657,68.5,58.3,30.3,2200,266,69.9,58,0,40.89563,260,128,68.4,58.8,0,48.944794,125,1031,71.2,58.4,0,28.373066,1000,557,79.4,65.6,0,0.03679627,520,609,69.1,58.9,0,43.497482,600,208,68.7,59,0,36.510857,200,127,68.7,59.1,0,51.241703,125,333,69.2,59.7,0,32.680122,330,262,70.3,60.2,0,100,650,655,68.7,60.3,0,100,950,506,0,59,0,29.70666,500,507,69.6,58.9,0,31.369028,500,177,71.9,61.8,0,47.54199,175,248,69.2,62.2,0,42.20565,245,223,70.4,62,0,41.893215,220,358,73.3,61.8,0,32.51466,350,163,73.2,62,0,30.867815,160,340,71.4,61.9,0,31.38811,335,339,71.8,61.8,0,27.755352,335,201,70,62.5,0,36.26683,195,398,72.3,62,0,28.072762,380,255,67.9,61.7,0,42.874615,245,180,72.6,61.8,0,44.47436,175,254,71.5,61.9,0,46.763733,245,428,71.2,61.6,0,40.16968,420,162,72.1,62.2,0,27.026037,160,342,71.2,61.9,0,36.714268,335,305,72,62.2,0,31.311775,300,411,71.1,61.7,0,28.459465,400,201,69.9,62.3,0,36.46598,195,403,69.9,61.5,0,33.03835,380,358,68.9,62.1,0,29.974287,335,179,72.9,61.5,0,58.594715,175,250,71.9,61.9,0,45.504414,245,358,71.9,61.5,0,37.17226,350,163,73,61.8,0,35.226013,160,339,73.2,61.7,0,39.72956,335,234,72,62.6,0,39.687614,230,290,72.3,61.6,0,36.151676,285,200,69.4,62.2,0,43.127674,195,415,72.5,61.8,0,38.94539,380,351,70.4,61.5,0,38.132057,335,179,72.3,61.7,0,57.310658,175,249,72,61.6,0,44.95166,245,428,71.6,61.7,0,46.66749,420,162,73.1,61.7,0,30.996222,160,341,70.9,61.6,0,33.353676,335,102,71,62.2,0,32.884098,100,347,71.2,62.1,0,39.184376,335,200,70.2,286.6,0,32.918346,195,394,72,61.7,0,36.798237,380,339,70,61.7,0,41.526253,335,207,73.1,61.7,0,37.314926,200,249,73.4,62,0,47.781677,245,354,72.2,61.6,0,38.907806,350,167,71.9,61.9,0,42.593555,160,363,68.2,61.5,0,51.661594,335,236,72.7,62.2,0,43.398018,230,163,70.9,61.9,0,35.289803,150,202,69.6,62.7,0,43.742664,195,389,71.9,61.8,0,41.25521,380,587,68.1,61.4,0,66.383484,575,337,73.1,62.3,0,45.62077,335,254,72.1,62.4,0,43.04419,250,178,72.1,62.4,0,58.98389,175,196,72.7,62.3,0,31.219276,190,189,69.7,62,0,45.01378,185,308,68.8,61.8,0,40.894836,300,305,71.1,61.5,0,35.55239,300,213,67.3,61.6,0,56.202896,210,893,66.5,61.4,0,92.45922,880,86.2,86.3,86,132.6,97.8,108.6,0.4,1.5,29.8
20170618,2120,84.7,79.9,43.09910062,42.04958583,264,49.7,44.3,5.65,83.9,79.1,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,73.5,57.3,100,15,100,55.6,100,0,73,1.5,56.6,1.8125,62.6,0,0,51.1,13.6,0,0,0,72.5,74,60.8,68.2,15,52.2,58.8,53.8,0,74.2,0.99,56.6,1.8125,63.5,0,0,99.1,73.4,14.7,3.7,0.8,15,15,87.6,63.1,81.6,100,47.8,0,84.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,209,60.2,0,26.052471,200,72,68,2123.706,68.4,58.2,35.3,2200,266,69.9,58.1,0,40.89563,260,128,68.4,58.8,0,48.944794,125,1026,71.2,58.4,0,28.373066,1000,559,79.3,65.6,0,0.03679627,520,611,69.1,59,0,43.497482,600,208,68.7,59.1,0,36.510857,200,127,68.7,59.1,0,51.241703,125,333,69.2,59.7,0,32.680122,330,263,70.2,60.2,0,100,650,655,68.7,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.5,58.9,0,31.369028,500,177,71.9,61.9,0,47.54199,175,249,69.2,62.2,0,42.20565,245,223,70.4,62,0,41.893215,220,359,73.2,61.9,0,32.51466,350,163,73.2,62.1,0,30.867815,160,342,71.4,62,0,31.38811,335,339,71.8,61.9,0,27.755352,335,201,69.9,62.6,0,36.26683,195,402,72.2,62.2,0,28.072762,380,253,68,61.8,0,42.874615,245,180,72.6,61.9,0,44.47436,175,253,71.5,61.9,0,46.763733,245,426,71.2,61.7,0,40.16968,420,162,72.1,62.3,0,27.026037,160,342,71.2,62,0,36.714268,335,305,72,62.4,0,31.311775,300,410,71.1,61.7,0,28.459465,400,200,69.9,62.4,0,36.46598,195,403,69.9,61.6,0,33.03835,380,350,68.9,62.1,0,29.974287,335,179,72.9,61.5,0,58.594715,175,250,71.9,62,0,45.504414,245,358,71.9,61.6,0,37.17226,350,163,73,62,0,35.226013,160,342,73.2,61.8,0,39.72956,335,234,72,62.7,0,39.687614,230,292,72.4,61.7,0,36.151676,285,200,69.4,62.3,0,43.127674,195,413,72.5,61.9,0,38.94539,380,350,70.4,61.5,0,38.58616,335,179,72.3,61.7,0,57.310658,175,249,72,61.7,0,44.95166,245,427,71.5,61.8,0,46.66749,420,163,73.1,61.7,0,30.996222,160,344,70.9,61.7,0,33.353676,335,102,71,62.3,0,32.884098,100,347,71.2,62.2,0,39.184376,335,200,70.2,286.7,0,32.918346,195,393,72,61.8,0,36.798237,380,339,70,61.8,0,41.526253,335,203,73.2,61.8,0,37.314926,200,249,73.4,62,0,47.781677,245,355,72.2,61.6,0,38.907806,350,167,71.9,62.1,0,42.593555,160,358,68.2,61.6,0,51.661594,335,235,72.7,62.3,0,43.398018,230,165,70.9,62,0,35.289803,150,201,69.6,62.8,0,43.742664,195,389,71.9,61.9,0,41.25521,380,581,68.2,61.5,0,66.383484,575,337,73.1,62.5,0,45.62077,335,255,72.1,62.5,0,43.04419,250,177,72.1,62.5,0,58.98389,175,195,72.7,62.4,0,31.219276,190,188,69.7,62.1,0,45.01378,185,312,68.8,61.9,0,40.894836,300,304,71.2,61.6,0,35.55239,300,212,67.3,61.7,0,56.202896,210,888,66.5,61.4,0,92.951675,880,86.2,86.3,85.9,135.6,97.8,108.6,0.9,-0.7,29.8
20170618,2125,84.7,80,43.12855108,42.04958583,262,49.6,44.2,5.6,83.9,79,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.5,57.2,100,15,100,55.6,100,0,73,1.5,56.6,1.8125,62.4,0,0,50.8,13.8,0,0,0,72.5,74,60.9,68.2,15,52.2,58.8,54.5,0,74.2,0.99,56.6,1.8125,63.6,0,0,98.9,73.4,14.8,3.8,1,15,15,87.4,63.1,81.8,100,48.3,0,84.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,211,60.2,0,26.052471,200,72,68,2123.706,68.4,58.2,35.2,2200,265,70,58,0,40.89563,260,127,68.3,58.7,0,48.944794,125,1027,71.2,58.4,0,28.373066,1000,560,79.4,65.6,0,0.03679627,520,612,69.1,58.9,0,43.497482,600,207,68.7,59.1,0,36.510857,200,126,68.7,59.1,0,51.241703,125,333,69.2,59.6,0,32.680122,330,262,70.2,60.1,0,100,650,652,68.7,60.3,0,100,950,505,0,59,0,29.70666,500,508,69.6,58.9,0,31.369028,500,177,71.9,61.9,0,47.54199,175,249,69.3,62.3,0,42.20565,245,224,70.4,62.1,0,41.893215,220,359,73.2,61.9,0,32.51466,350,163,73.2,62.2,0,30.867815,160,341,71.4,62.1,0,31.38811,335,339,71.9,61.9,0,27.755352,335,201,70,62.7,0,36.26683,195,402,72.3,62.2,0,28.072762,380,254,68,61.8,0,42.874615,245,180,72.6,61.9,0,44.47436,175,254,71.4,62,0,46.763733,245,429,71.1,61.7,0,40.16968,420,162,72.1,62.4,0,27.026037,160,342,71.2,62.1,0,36.714268,335,304,72,62.4,0,31.311775,300,410,71.1,61.8,0,28.459465,400,201,69.9,62.4,0,36.46598,195,421,69.9,61.7,0,33.03835,380,359,68.9,62.2,0,29.974287,335,179,72.9,61.5,0,58.594715,175,249,71.9,62,0,45.504414,245,357,71.9,61.7,0,37.17226,350,163,73,62,0,35.226013,160,341,73.2,61.8,0,39.72956,335,234,72,62.7,0,39.687614,230,291,72.3,61.8,0,36.151676,285,200,69.4,62.4,0,43.127674,195,416,72.5,61.9,0,38.94539,380,353,70.4,61.5,0,38.58616,335,179,72.2,61.7,0,57.310658,175,249,72,61.7,0,44.95166,245,426,71.5,61.8,0,46.66749,420,162,73.1,61.8,0,30.996222,160,346,70.9,61.7,0,33.353676,335,101,71,62.4,0,32.884098,100,344,71.2,62.3,0,39.184376,335,200,70.2,286.6,0,32.918346,195,388,72,61.9,0,36.798237,380,338,70,61.8,0,41.526253,335,205,73.2,61.8,0,37.314926,200,248,73.4,62,0,47.781677,245,355,72.2,61.7,0,38.907806,350,167,71.9,62.1,0,42.593555,160,363,68.2,61.6,0,51.661594,335,235,72.7,62.4,0,43.398018,230,164,71,62.1,0,35.289803,150,202,69.6,62.9,0,43.742664,195,391,71.9,62,0,41.25521,380,584,68.2,61.5,0,66.383484,575,337,73.1,62.6,0,45.62077,335,256,72.1,62.5,0,43.04419,250,177,72.1,62.6,0,58.98389,175,196,72.7,62.4,0,31.219276,190,189,69.8,62.2,0,45.01378,185,311,68.8,61.9,0,40.894836,300,305,71.2,61.6,0,35.55239,300,212,67.3,61.7,0,56.202896,210,890,66.6,61.4,0,92.572075,880,86.2,86.3,86,133.6,97.7,108.5,0.9,1.2,29.8
20170618,2130,84.6,80.2,43.08690132,42.04958583,264,49.6,44.2,5.6,84,79.2,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.6,57.3,100,15,100,55.6,100,0,73,1.5,56.6,1.8125,62.4,0,0,50.8,13.8,0,0,0,72.5,74,61.1,68.3,15,52.4,58.8,52.1,0,74.2,1.01,56.6,1.8125,63.7,0,0,99.2,73.4,14.2,3.8,0.8,15,15,87.3,63.1,81.8,100,48.3,0,84.5,1.25,63.982758,63.482758,0,12.7,0,0,1,100,1,72,212,60.2,0,26.052471,200,72,68,2123.706,68.4,58.2,35.5,2200,264,70,58,0,40.89563,260,127,68.3,58.7,0,48.944794,125,1024,71.2,58.4,0,28.373066,1000,560,79.4,65.6,0,0.03679627,520,610,69.1,58.8,0,43.497482,600,207,68.6,59,0,36.510857,200,127,68.7,59,0,51.241703,125,333,69.2,59.6,0,32.680122,330,262,70.2,60.1,0,100,650,654,68.6,60.2,0,100,950,505,0,58.9,0,29.70666,500,507,69.5,58.8,0,31.369028,500,177,72,61.9,0,47.54199,175,249,69.3,62.3,0,42.20565,245,224,70.4,62.1,0,41.893215,220,359,73.2,61.9,0,32.51466,350,163,73.1,62.3,0,30.867815,160,341,71.4,62.1,0,31.38811,335,340,71.9,62,0,27.755352,335,201,69.9,62.7,0,36.26683,195,402,72.3,62.2,0,28.072762,380,254,68,61.9,0,42.874615,245,180,72.6,62,0,44.47436,175,254,71.5,62,0,46.763733,245,429,71.1,61.7,0,40.16968,420,162,72.1,62.4,0,27.026037,160,343,71.2,62.2,0,36.714268,335,305,72,62.5,0,31.311775,300,410,71.1,61.8,0,28.459465,400,201,69.9,62.4,0,36.46598,195,396,69.9,61.7,0,33.03835,380,352,68.9,62.2,0,29.974287,335,179,72.9,61.6,0,58.594715,175,249,71.9,62,0,45.504414,245,359,71.8,61.7,0,37.17226,350,163,72.9,62,0,35.226013,160,342,73.2,61.9,0,39.72956,335,234,72,62.8,0,39.687614,230,291,72.3,61.8,0,36.151676,285,200,69.4,62.4,0,43.127674,195,412,72.5,62,0,38.94539,380,353,70.4,61.6,0,39.027985,335,179,72.2,61.8,0,57.310658,175,250,72.1,61.8,0,44.95166,245,428,71.5,61.9,0,46.66749,420,163,73.1,61.8,0,30.996222,160,345,70.9,61.8,0,33.353676,335,103,71,62.4,0,32.884098,100,345,71.2,62.3,0,39.184376,335,201,70.2,286.4,0,32.918346,195,388,71.9,61.9,0,36.798237,380,338,70,61.9,0,41.526253,335,204,73.2,61.9,0,37.314926,200,247,73.4,62.1,0,47.781677,245,354,72.2,61.7,0,38.907806,350,168,71.9,62.1,0,42.593555,160,363,68.2,61.7,0,51.661594,335,236,72.7,62.4,0,43.398018,230,163,70.9,62.1,0,35.289803,150,202,69.6,62.9,0,43.742664,195,392,71.9,62,0,41.25521,380,586,68.2,61.6,0,66.383484,575,337,73.1,62.6,0,45.62077,335,256,72.2,62.6,0,43.04419,250,178,72.1,62.6,0,58.98389,175,196,72.7,62.5,0,31.219276,190,189,69.8,62.2,0,45.01378,185,309,68.8,61.9,0,40.894836,300,305,71.1,61.7,0,35.55239,300,213,67.3,61.8,0,56.202896,210,891,66.6,61.5,0,92.5413,880,86.2,86.3,85.8,132.6,97.7,108.4,0.9,0.9,29.8
20170618,2135,84.5,80.5,43.07434718,42.04958583,262,49.7,44.3,5.6,84,79.2,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.6,57.4,100,15,100,55.6,100,0,73.1,1.5,56.6,1.8125,62.4,0,0,51.3,13.6,0,0,0,72.5,73.9,61.1,68.2,15,52.5,58.8,56.5,0,74.3,1,56.6,1.8125,63.9,0,0,99.1,73.4,15.6,4.2,0.7,15,15,87.3,63.1,81.8,100,47.8,0,84.5,1.3,63.982758,63.482758,0,12.7,0,0,1,100,1,72,214,60.2,0,26.052471,200,72,68,2611.5657,68.4,58.2,30.8,2200,265,69.9,58,0,40.89563,260,127,68.3,58.7,0,48.944794,125,1021,71.2,58.4,0,28.373066,1000,560,79.4,65.6,0,0.03679627,520,610,69.1,58.9,0,43.497482,600,208,68.6,59,0,36.510857,200,127,68.7,59.1,0,51.241703,125,331,69.2,59.6,0,32.680122,330,262,70.2,60.1,0,100,650,655,68.6,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.5,58.9,0,31.369028,500,177,72,62,0,47.54199,175,248,69.3,62.4,0,42.20565,245,223,70.4,62.2,0,41.893215,220,359,73.1,62,0,32.51466,350,163,73.1,62.3,0,30.867815,160,342,71.4,62.2,0,31.38811,335,339,71.9,62.1,0,27.755352,335,201,70,62.8,0,36.26683,195,400,72.3,62.3,0,28.072762,380,253,68,61.9,0,42.874615,245,180,72.6,62,0,44.47436,175,253,71.5,62.1,0,46.763733,245,428,71.1,61.8,0,40.16968,420,162,72.1,62.5,0,27.026037,160,341,71.2,62.2,0,36.714268,335,305,72,62.5,0,31.311775,300,410,71.1,61.9,0,28.459465,400,201,69.9,62.5,0,36.46598,195,400,69.9,61.7,0,33.03835,380,355,68.9,62.3,0,29.974287,335,182,72.9,61.6,0,58.594715,175,252,71.9,62.1,0,45.504414,245,359,71.8,61.7,0,37.17226,350,163,72.9,62.1,0,35.226013,160,344,73.2,62,0,39.72956,335,236,72,62.8,0,39.687614,230,292,72.3,61.9,0,36.151676,285,203,69.4,62.5,0,43.127674,195,404,72.5,62.1,0,38.94539,380,338,70.4,61.6,0,38.573883,335,179,72.2,61.8,0,57.310658,175,249,72,61.8,0,44.95166,245,427,71.5,61.9,0,46.66749,420,162,73.1,61.9,0,30.996222,160,345,70.9,61.8,0,33.353676,335,102,71,62.5,0,32.884098,100,344,71.2,62.4,0,39.184376,335,200,70.2,286.7,0,32.918346,195,387,72,61.9,0,36.798237,380,339,70,61.9,0,41.526253,335,204,73.2,61.9,0,37.314926,200,248,73.4,62.1,0,47.781677,245,355,72.1,61.8,0,38.907806,350,167,71.9,62.2,0,42.593555,160,360,68.3,61.7,0,51.661594,335,235,72.7,62.5,0,43.398018,230,165,71,62.2,0,35.289803,150,202,69.7,62.9,0,43.742664,195,390,71.9,62.1,0,41.25521,380,587,68.2,61.6,0,66.383484,575,337,73.1,62.6,0,45.62077,335,256,72.2,62.6,0,43.04419,250,177,72.1,62.7,0,58.98389,175,196,72.7,62.5,0,31.219276,190,188,69.8,62.3,0,45.01378,185,308,68.8,62,0,40.894836,300,304,71.1,61.7,0,35.55239,300,213,67.3,61.8,0,56.202896,210,892,66.7,61.5,0,92.520775,880,86.2,86.3,85.9,134.6,97.7,108.4,1.1,-0.1,29.8
20170618,2140,84.4,80.5,42.97395096,42.04958583,265,49.7,44.3,5.6,84,79.2,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.7,57.4,100,15,100,55.6,100,0,73.1,1.5,56.6,1.8125,62.5,0,0,50.8,13.6,0,0,0,72.5,73.9,61.1,68.3,15,52.6,58.8,54.1,0,74.2,0.99,56.6,1.8125,63.9,0,0,99,73.4,14.7,3.8,1.1,15,15,87.3,63.1,81.8,100,48.4,0,84.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100,1,72,212,60.3,0,26.052471,200,72,68,2611.5657,68.4,58.3,29.8,2200,267,69.9,58.1,0,40.89563,260,128,68.3,58.8,0,48.944794,125,1027,71.2,58.5,0,28.373066,1000,558,79.4,65.6,0,0.03679627,520,613,69,58.9,0,43.497482,600,208,68.6,59.1,0,36.510857,200,127,68.6,59.1,0,51.241703,125,334,69.2,59.7,0,32.680122,330,264,70.2,60.2,0,100,650,658,68.6,60.3,0,100,950,505,0,59,0,29.70666,500,508,69.5,59,0,31.369028,500,177,71.9,62,0,47.54199,175,248,69.3,62.4,0,42.20565,245,222,70.4,62.2,0,41.893215,220,360,73.1,62,0,32.51466,350,163,73.1,62.3,0,30.867815,160,341,71.4,62.2,0,31.38811,335,338,71.9,62.1,0,27.755352,335,200,70,62.8,0,36.26683,195,400,72.3,62.3,0,28.072762,380,253,68,61.9,0,42.874615,245,180,72.6,62,0,44.47436,175,253,71.5,62.1,0,46.763733,245,427,71.1,61.8,0,40.16968,420,162,72.1,62.5,0,27.026037,160,341,71.2,62.2,0,36.714268,335,305,72,62.6,0,31.311775,300,409,71.1,61.9,0,28.459465,400,200,69.9,62.5,0,36.46598,195,416,69.9,61.8,0,33.03835,380,351,68.9,62.3,0,29.974287,335,180,72.9,61.6,0,58.594715,175,251,71.9,62.1,0,45.504414,245,357,71.8,61.7,0,37.17226,350,163,72.9,62.1,0,35.226013,160,340,73.2,62,0,39.72956,335,234,72.1,62.9,0,39.687614,230,289,72.4,61.9,0,36.151676,285,201,69.4,62.5,0,43.127674,195,413,72.5,62.1,0,38.94539,380,349,70.4,61.6,0,39.027985,335,180,72.2,61.8,0,57.310658,175,249,72,61.8,0,44.95166,245,426,71.5,61.9,0,46.66749,420,162,73,61.9,0,30.996222,160,342,70.9,61.8,0,33.353676,335,103,71,62.5,0,32.884098,100,342,71.3,62.4,0,39.184376,335,200,70.2,286.6,0,32.918346,195,387,71.9,62,0,36.798237,380,339,70,61.9,0,41.526253,335,206,73.2,61.9,0,37.314926,200,249,73.4,62.1,0,47.781677,245,355,72.1,61.8,0,38.907806,350,167,71.9,62.2,0,42.593555,160,356,68.3,61.7,0,51.661594,335,234,72.7,62.5,0,43.398018,230,163,71,62.2,0,35.289803,150,202,69.6,63,0,43.742664,195,388,71.9,62.1,0,41.25521,380,582,68.3,61.6,0,66.383484,575,337,73.1,62.7,0,45.62077,335,255,72.2,62.7,0,43.04419,250,177,72.1,62.7,0,58.98389,175,195,72.8,62.6,0,31.219276,190,189,69.8,62.3,0,45.01378,185,308,68.9,62,0,40.894836,300,304,71.1,61.7,0,35.55239,300,213,67.3,61.8,0,56.202896,210,893,66.7,61.5,0,92.42844,880,86.2,86.3,85.8,134.6,97.7,108.4,1,-0.1,29.8
20170618,2145,84.4,80.9,43.09060796,42.04958583,266,49.6,44.2,5.65,84.1,79.3,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,73.7,57.3,100,15,99.7,56.4,100,0,73.1,1.55,57.4,1.8125,62.6,0,0,50.8,13.5,0,0,0,72.5,73.9,61.2,68,15,52.5,59.2,54.3,0,74.3,0.99,57.4,1.8125,64,0,0,99.1,73.4,14.8,4.1,0.8,15,15,87.3,63.1,82,100,47.8,0,84.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,214,60.2,0,26.052471,200,72,68,2123.706,68.4,58.2,34.9,2200,266,69.9,58,0,40.89563,260,128,68.3,58.7,0,48.944794,125,1026,71.2,58.4,0,28.373066,1000,555,79.4,65.6,0,0.03679627,520,611,69,58.9,0,43.497482,600,208,68.6,59,0,36.510857,200,127,68.6,59.1,0,51.241703,125,333,69.1,59.6,0,32.680122,330,263,70.2,60.1,0,100,650,657,68.6,60.3,0,100,950,506,0,59,0,29.70666,500,508,69.5,58.9,0,31.369028,500,177,71.9,62,0,47.54199,175,247,69.3,62.4,0,42.20565,245,222,70.4,62.2,0,41.893215,220,358,73.1,62,0,32.51466,350,163,73.1,62.4,0,30.867815,160,342,71.4,62.2,0,31.38811,335,338,71.9,62.1,0,27.755352,335,201,70,62.8,0,36.26683,195,406,72.3,62.3,0,28.072762,380,252,68,62,0,42.874615,245,180,72.6,62,0,44.47436,175,253,71.5,62.1,0,46.763733,245,428,71,61.8,0,40.16968,420,162,72.1,62.5,0,27.026037,160,341,71.2,62.2,0,36.714268,335,304,72,62.6,0,31.311775,300,409,71.1,61.9,0,28.459465,400,201,70,62.6,0,36.46598,195,398,70,61.8,0,33.03835,380,359,68.9,62.3,0,29.974287,335,180,72.9,61.7,0,58.594715,175,251,71.9,62.1,0,45.504414,245,357,71.8,61.8,0,37.17226,350,163,72.9,62.1,0,35.226013,160,343,73.2,62,0,39.72956,335,234,72,62.9,0,39.687614,230,291,72.4,61.9,0,36.151676,285,201,69.4,62.6,0,43.127674,195,410,72.5,62.1,0,38.94539,380,341,70.4,61.7,0,38.573883,335,178,72.2,61.9,0,57.310658,175,248,72,61.9,0,44.95166,245,428,71.5,61.9,0,46.66749,420,163,73,61.9,0,30.996222,160,344,70.9,61.9,0,33.353676,335,103,71,62.5,0,32.884098,100,344,71.3,62.4,0,39.184376,335,200,70.2,286.7,0,32.918346,195,389,71.9,62,0,36.798237,380,338,70,62,0,41.526253,335,203,73.2,61.9,0,37.314926,200,249,73.4,62.2,0,47.781677,245,353,72.1,61.8,0,38.907806,350,167,71.9,62.2,0,42.593555,160,359,68.3,61.8,0,51.661594,335,234,72.7,62.5,0,43.398018,230,161,71,62.2,0,35.289803,150,201,69.7,63,0,43.742664,195,387,71.8,62.1,0,41.25521,380,583,68.3,61.6,0,66.383484,575,337,73.1,62.7,0,45.62077,335,254,72.2,62.7,0,43.04419,250,177,72.1,62.7,0,58.98389,175,196,72.7,62.6,0,31.219276,190,188,69.8,62.3,0,45.01378,185,310,68.9,62,0,40.894836,300,304,71.1,61.7,0,35.55239,300,212,67.4,61.8,0,56.202896,210,887,66.7,61.6,0,92.9209,880,86.2,86.3,85.8,133.6,97.6,108.7,2.9,-0.1,29.8
20170618,2150,84.3,81.4,43.1354115,42.04958583,263,49.7,44.2,5.65,84.2,79.3,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,73.7,57.4,100,15,99.8,56.4,100,0,73.1,1.5,57.4,1.8125,62.8,0,0,51.1,13.7,0,0,0,72.5,73.9,61.3,68.3,15,52.5,59.2,56.6,0,74.2,0.99,57.4,1.8125,64.2,0,0,99.2,73.5,15.9,4.1,1.1,15,15,87.3,63.1,82,100,48.3,0,84.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,212,60.3,0,26.052471,200,72,68,2611.5657,68.4,58.4,30.2,2200,266,69.9,58.2,0,40.89563,260,128,68.3,58.8,0,48.944794,125,1019,71.2,58.5,0,28.373066,1000,558,79.4,65.6,0,0.03679627,520,611,69,59,0,43.497482,600,208,68.6,59.2,0,36.510857,200,127,68.6,59.2,0,51.241703,125,334,69.1,59.7,0,32.680122,330,263,70.2,60.2,0,100,650,655,68.6,60.4,0,100,950,504,0,59.1,0,29.70666,500,507,69.5,59,0,31.369028,500,177,71.9,62.1,0,47.54199,175,248,69.3,62.4,0,42.20565,245,222,70.4,62.3,0,41.893215,220,359,73.1,62.1,0,32.51466,350,163,73.1,62.4,0,30.867815,160,340,71.4,62.2,0,31.38811,335,338,71.9,62.2,0,27.755352,335,200,70,62.9,0,36.26683,195,399,72.3,62.4,0,28.072762,380,253,68,62,0,42.874615,245,179,72.6,62.1,0,44.47436,175,251,71.5,62.2,0,46.763733,245,425,71,61.9,0,40.16968,420,161,72.1,62.6,0,27.026037,160,340,71.2,62.3,0,36.714268,335,304,72,62.6,0,31.311775,300,407,71.1,62,0,28.459465,400,200,69.9,62.6,0,36.46598,195,416,70,61.8,0,33.03835,380,360,68.9,62.3,0,29.974287,335,181,72.9,61.7,0,58.594715,175,250,71.9,62.2,0,45.504414,245,361,71.8,61.8,0,37.17226,350,163,72.9,62.2,0,35.226013,160,342,73.2,62,0,39.72956,335,235,72.1,62.9,0,39.687614,230,293,72.4,62,0,36.151676,285,202,69.4,62.5,0,43.127674,195,398,72.5,62.1,0,38.94539,380,337,70.4,61.7,0,38.573883,335,178,72.2,61.9,0,57.310658,175,246,72,61.9,0,44.95166,245,426,71.5,62,0,46.66749,420,162,73,62,0,30.996222,160,341,70.9,61.9,0,33.353676,335,103,71,62.6,0,32.884098,100,343,71.2,62.5,0,39.184376,335,199,70.2,286.4,0,32.918346,195,388,71.9,62,0,36.798237,380,338,70,62.1,0,41.526253,335,205,73.2,62,0,37.314926,200,249,73.4,62.2,0,47.781677,245,354,72.1,61.9,0,38.907806,350,167,71.9,62.3,0,42.593555,160,357,68.3,61.8,0,51.661594,335,234,72.7,62.6,0,43.398018,230,163,71,62.2,0,35.289803,150,201,69.7,63,0,43.742664,195,391,71.8,62.1,0,41.25521,380,585,68.3,61.7,0,66.383484,575,337,73,62.8,0,45.62077,335,254,72.2,62.7,0,43.04419,250,177,72.1,62.8,0,58.98389,175,195,72.7,62.6,0,31.219276,190,188,69.8,62.4,0,45.01378,185,309,68.9,62.1,0,40.894836,300,304,71.1,61.8,0,35.55239,300,213,67.4,61.9,0,56.202896,210,886,66.7,61.6,0,93.03375,880,86.2,86.3,85.8,132.6,97.6,108.1,0.9,-0.1,29.8
20170618,2155,84.3,81.9,43.26486224,42.04958583,265,49.6,44.2,5.6,84.2,79.3,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.5,57.3,100,15,99.6,56.4,100,0,73,1.5,57.4,1.8125,62.6,0,0,51.5,13.7,0,0,0,72.5,73.9,61.1,68.5,15,52.4,59.2,52.6,0,74.2,1.02,57.4,1.8125,64.2,0,0,99.2,73.8,14.3,4,1.2,15,15,87.4,63.1,81.8,100,47.8,0,84.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,214,60.3,0,26.052471,200,72,68,2123.706,68.4,58.3,35.2,2200,266,69.9,58,0,40.89563,260,128,68.3,58.8,0,48.944794,125,1028,71.2,58.4,0,28.373066,1000,558,79.3,65.6,0,0.03679627,520,611,69,58.9,0,43.497482,600,208,68.6,59.1,0,36.510857,200,127,68.6,59.1,0,51.241703,125,333,69.1,59.7,0,32.680122,330,263,70.2,60.2,0,100,650,655,68.5,60.3,0,100,950,504,0,59,0,29.70666,500,508,69.5,58.9,0,31.369028,500,176,71.9,62.1,0,47.54199,175,248,69.3,62.5,0,42.20565,245,222,70.4,62.3,0,41.893215,220,359,73,62.1,0,32.51466,350,163,73.1,62.4,0,30.867815,160,339,71.4,62.3,0,31.38811,335,338,71.9,62.2,0,27.755352,335,200,70,62.9,0,36.26683,195,403,72.3,62.4,0,28.072762,380,253,68,62.1,0,42.874615,245,180,72.6,62.1,0,44.47436,175,253,71.5,62.2,0,46.763733,245,426,71,61.9,0,40.16968,420,162,72,62.6,0,27.026037,160,340,71.2,62.3,0,36.714268,335,305,72,62.7,0,31.311775,300,410,71.1,62,0,28.459465,400,201,69.9,62.6,0,36.46598,195,418,70,61.9,0,33.03835,380,359,68.9,62.4,0,29.974287,335,180,73,61.7,0,58.594715,175,252,71.9,62.2,0,45.504414,245,357,71.7,61.8,0,37.17226,350,163,72.9,62.2,0,35.226013,160,340,73.2,62.1,0,39.72956,335,233,72,63,0,39.687614,230,290,72.3,62,0,36.151676,285,200,69.4,62.6,0,43.127674,195,413,72.5,62.2,0,38.94539,380,347,70.4,61.8,0,38.573883,335,179,72.3,61.9,0,57.310658,175,248,72,61.9,0,44.95166,245,426,71.5,62,0,46.66749,420,162,73,62,0,30.996222,160,345,70.9,61.9,0,33.353676,335,102,71,62.6,0,32.884098,100,343,71.3,62.5,0,39.184376,335,200,70.3,286.7,0,32.918346,195,389,72,62.1,0,36.798237,380,338,70,62.1,0,41.526253,335,205,73.2,62,0,37.314926,200,248,73.4,62.2,0,47.781677,245,356,72.1,61.9,0,38.907806,350,167,71.9,62.3,0,42.593555,160,357,68.3,61.8,0,51.661594,335,235,72.7,62.6,0,43.398018,230,160,71,62.3,0,35.289803,150,202,69.6,63.1,0,43.742664,195,390,71.8,62.2,0,41.25521,380,585,68.3,61.7,0,66.383484,575,337,73.1,62.7,0,45.62077,335,254,72.2,62.8,0,43.04419,250,177,72.1,62.8,0,58.98389,175,195,72.8,62.7,0,31.219276,190,187,69.8,62.4,0,45.01378,185,308,68.9,62.1,0,40.894836,300,304,71.1,61.8,0,35.55239,300,213,67.4,61.9,0,56.202896,210,890,66.7,61.6,0,93.002975,880,86.2,86.3,85.8,133.6,97.6,108.4,-0.2,0.3,29.82
20170618,2200,84.3,82,43.29393471,42.04958583,263,49.6,44.2,5.6,84.3,79.4,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.4,57.2,100,15,99.4,56.4,100,0,72.9,1.5,57.4,1.8125,62.6,0,0,51.5,13.7,0,0,0,72.5,74,61.3,68.6,15,52.4,59.2,53.6,0,74.1,1.02,57.4,1.8125,64.2,0,0,99.1,74.1,14.6,3.8,1.1,15,15,87.3,63.1,81.8,100,47.8,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,212,60.2,0,26.052471,200,72,68,2123.706,68.4,58.2,35.3,2200,266,69.9,58,0,40.89563,260,128,68.3,58.7,0,48.944794,125,1027,71.2,58.4,0,28.373066,1000,559,79.3,65.6,0,0.03679627,520,614,69,58.8,0,43.497482,600,208,68.6,59,0,36.510857,200,127,68.5,59.1,0,51.241703,125,334,69.1,59.6,0,32.680122,330,263,70.2,60.1,0,100,650,653,68.5,60.2,0,100,950,504,0,59,0,29.70666,500,507,69.5,58.9,0,31.369028,500,178,71.9,62.1,0,47.54199,175,248,69.3,62.5,0,42.20565,245,223,70.4,62.3,0,41.893215,220,360,73,62.1,0,32.51466,350,163,73.1,62.4,0,30.867815,160,341,71.4,62.3,0,31.38811,335,339,71.9,62.2,0,27.755352,335,201,70,62.9,0,36.26683,195,401,72.3,62.4,0,28.072762,380,254,68.1,62.1,0,42.874615,245,180,72.6,62.1,0,44.47436,175,255,71.5,62.2,0,46.763733,245,430,71,61.9,0,40.16968,420,163,72,62.6,0,27.026037,160,343,71.1,62.3,0,36.714268,335,305,72,62.7,0,31.311775,300,411,71.1,62,0,28.459465,400,201,70,62.6,0,36.46598,195,398,70,61.9,0,33.03835,380,357,68.9,62.4,0,29.974287,335,178,72.9,61.8,0,57.977276,175,253,71.9,62.2,0,45.504414,245,357,71.7,61.8,0,37.17226,350,164,72.9,62.2,0,35.226013,160,343,73.2,62.1,0,39.72956,335,235,72.1,63,0,39.687614,230,291,72.4,62,0,36.151676,285,202,69.4,62.6,0,43.127674,195,410,72.5,62.2,0,38.94539,380,342,70.4,61.8,0,38.573883,335,180,72.2,61.9,0,57.310658,175,250,72,62,0,44.95166,245,425,71.4,62,0,46.66749,420,163,73,62,0,30.996222,160,344,70.9,61.9,0,33.353676,335,102,71,62.6,0,32.884098,100,344,71.3,62.5,0,39.184376,335,201,70.2,287.1,0,32.918346,195,394,72,62.1,0,36.798237,380,340,70,62.1,0,41.526253,335,205,73.2,62,0,37.314926,200,249,73.4,62.2,0,47.781677,245,355,72,61.9,0,38.907806,350,167,71.9,62.3,0,42.593555,160,362,68.3,61.8,0,51.661594,335,236,72.7,62.6,0,43.398018,230,160,71,62.3,0,35.289803,150,202,69.7,63.1,0,43.742664,195,387,71.8,62.2,0,41.25521,380,588,68.3,61.7,0,66.383484,575,337,73.1,62.8,0,45.62077,335,255,72.2,62.8,0,43.04419,250,178,72.2,62.8,0,58.98389,175,196,72.8,62.7,0,31.219276,190,188,69.8,62.4,0,45.01378,185,308,68.9,62.1,0,40.894836,300,304,71.1,61.8,0,35.55239,300,214,67.4,61.9,0,56.202896,210,892,66.7,61.6,0,92.5413,880,86.1,86.3,85.9,133.6,97.6,108.3,0.9,-0.1,29.82
20170618,2205,84.2,82.6,43.36642944,40.01306667,266,49.6,44.2,5.6,84.3,79.5,-0.2,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.4,57.2,100,15,99.1,56.4,100,0,72.9,1.5,57.4,1.8125,62.5,0,0,51.1,13.7,0,0,0,72.5,74,61.1,68.3,15,52.3,59.2,56.5,0,74.1,0.99,57.4,1.8125,64.2,0,0,99,73.7,15.6,3.9,1.4,15,15,87.3,63.1,81.8,100,48.2,0,82.5,1.35,64.22414,63.724136,0,12.8,0,0,1,100,1,72,209,60.2,0,26.052471,200,72,68,2123.706,68.4,58.2,35.4,2200,266,69.9,58,0,40.89563,260,128,68.3,58.7,0,48.944794,125,1040,71.2,58.4,0,28.373066,1000,558,79.3,65.6,0,0.03679627,520,612,69,58.9,0,43.497482,600,208,68.6,59,0,36.510857,200,127,68.5,59.1,0,51.241703,125,333,69.1,59.6,0,32.680122,330,263,70.2,60.1,0,100,650,653,68.5,60.3,0,100,950,505,0,58.9,0,29.70666,500,507,69.4,58.9,0,31.369028,500,177,71.9,62.1,0,47.54199,175,248,69.3,62.5,0,42.20565,245,223,70.4,62.3,0,41.893215,220,360,73,62.1,0,32.51466,350,163,73.1,62.4,0,30.867815,160,341,71.4,62.3,0,31.38811,335,340,71.9,62.2,0,27.755352,335,201,70,62.9,0,36.26683,195,402,72.3,62.4,0,28.072762,380,252,68.1,62,0,42.874615,245,179,72.6,62.1,0,44.47436,175,253,71.5,62.2,0,46.763733,245,428,70.9,61.9,0,40.16968,420,162,72,62.6,0,27.026037,160,340,71.2,62.3,0,36.714268,335,305,72,62.7,0,31.311775,300,410,71.1,62,0,28.459465,400,200,70,62.6,0,36.46598,195,395,70,61.9,0,33.03835,380,349,68.9,62.4,0,29.974287,335,176,72.9,61.7,0,58.43418,175,250,71.9,62.2,0,45.504414,245,357,71.7,61.8,0,37.17226,350,163,72.9,62.2,0,35.226013,160,340,73.2,62.1,0,39.72956,335,234,72,63,0,39.687614,230,290,72.4,62,0,36.151676,285,200,69.4,62.6,0,43.127674,195,415,72.5,62.2,0,38.94539,380,351,70.4,61.8,0,37.960236,335,180,72.3,61.9,0,57.310658,175,249,72,61.9,0,44.95166,245,426,71.4,62,0,46.66749,420,162,73,62,0,30.996222,160,341,70.9,61.9,0,33.353676,335,103,71,62.6,0,32.884098,100,342,71.3,62.5,0,39.184376,335,200,70.3,286.7,0,32.918346,195,390,72,62.1,0,36.798237,380,339,70,62,0,41.526253,335,206,73.2,62,0,37.314926,200,248,73.4,62.2,0,47.781677,245,354,72,61.9,0,38.907806,350,167,71.9,62.3,0,42.593555,160,361,68.3,61.8,0,51.661594,335,235,72.7,62.6,0,43.398018,230,168,71,62.3,0,35.289803,150,201,69.7,63.1,0,43.742664,195,388,71.8,62.2,0,41.25521,380,584,68.3,61.7,0,66.383484,575,337,73.1,62.8,0,45.62077,335,254,72.2,62.8,0,43.04419,250,176,72.2,62.8,0,58.98389,175,195,72.8,62.7,0,31.219276,190,188,69.8,62.4,0,45.01378,185,308,68.9,62.1,0,40.894836,300,303,71.1,61.8,0,35.55239,300,213,67.4,61.9,0,56.202896,210,890,66.7,61.6,0,92.96194,880,86.1,86.2,85.8,133.6,97.5,108.5,0.9,0,29.82
20170618,2210,84.2,82.7,43.39541787,40.01306667,264,49.6,44.2,5.6,84.4,79.5,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,73.4,57.3,100,15,99,56.4,100,0,72.9,1.5,57.4,1.8125,62.4,0,0,51.5,13.9,0,0,0,72.5,73.9,61.3,68.3,15,52.4,59.2,54.9,0,74.3,1.01,57.4,1.8125,64.3,0,0,99.2,73.6,14.9,4.2,0.6,15,15,87.6,63.1,81.8,100,47.2,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,213,60.2,0,26.052471,200,72,68,2611.5657,68.4,58.2,30.7,2200,265,69.9,58,0,40.89563,260,127,68.3,58.7,0,48.944794,125,1032,71.2,58.4,0,28.373066,1000,559,79.3,65.6,0,0.03679627,520,609,69,58.9,0,43.497482,600,207,68.6,59,0,36.510857,200,127,68.5,59.1,0,51.241703,125,333,69.1,59.6,0,32.680122,330,262,70.2,60.1,0,100,650,654,68.5,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.4,58.9,0,31.369028,500,177,71.9,62.2,0,47.54199,175,249,69.3,62.5,0,42.20565,245,223,70.4,62.3,0,41.893215,220,359,73,62.2,0,32.51466,350,163,73.1,62.5,0,30.867815,160,341,71.4,62.3,0,31.38811,335,340,71.9,62.2,0,27.755352,335,201,70,62.9,0,36.26683,195,403,72.2,62.4,0,28.072762,380,252,68,62.1,0,42.874615,245,180,72.6,62.2,0,44.47436,175,253,71.5,62.2,0,46.763733,245,429,70.9,61.9,0,40.16968,420,162,72,62.6,0,27.026037,160,341,71.2,62.3,0,36.714268,335,305,72,62.7,0,31.311775,300,409,71.1,62.1,0,28.459465,400,201,70,62.7,0,36.46598,195,416,70,61.9,0,33.03835,380,355,68.9,62.4,0,29.974287,335,176,72.9,61.8,0,58.43418,175,248,71.9,62.2,0,45.504414,245,358,71.7,61.9,0,37.17226,350,163,72.9,62.2,0,35.226013,160,342,73.2,62.1,0,39.72956,335,234,72.1,63.1,0,39.687614,230,290,72.4,62.1,0,36.151676,285,200,69.4,62.7,0,43.127674,195,416,72.5,62.2,0,38.94539,380,346,70.4,61.8,0,38.414337,335,180,72.3,62,0,57.310658,175,249,72,62,0,44.95166,245,428,71.4,62.1,0,46.66749,420,162,73,62,0,30.996222,160,343,70.9,62,0,33.353676,335,102,71,62.6,0,32.884098,100,345,71.3,62.5,0,39.184376,335,200,70.3,286.3,0,32.918346,195,389,71.9,62.1,0,36.798237,380,338,70,62.1,0,41.526253,335,203,73.2,62.1,0,37.314926,200,248,73.4,62.3,0,47.781677,245,354,72,61.9,0,38.907806,350,167,71.9,62.4,0,42.593555,160,358,68.3,61.9,0,51.661594,335,235,72.7,62.7,0,43.398018,230,163,71,62.3,0,35.289803,150,202,69.7,63.1,0,43.742664,195,389,71.8,62.2,0,41.25521,380,581,68.3,61.7,0,66.383484,575,337,73.1,62.8,0,45.62077,335,255,72.1,62.8,0,43.04419,250,178,72.2,62.8,0,58.98389,175,196,72.8,62.7,0,31.219276,190,188,69.8,62.5,0,45.01378,185,313,68.9,62.1,0,40.894836,300,304,71.1,61.8,0,35.55239,300,213,67.4,62,0,56.202896,210,891,66.7,61.7,0,92.56181,880,86.1,86.2,85.9,133.6,97.5,108.3,0.9,0,29.82
20170618,2215,84.1,82,43.09139898,40.01306667,264,49.6,44.2,5.65,84.3,79.5,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,73.5,57.2,100,15,99,56.4,100,0,72.9,1.5,57.4,1.8125,62.5,0,0,51.3,13.6,0,0,0,72.5,73.9,61.2,68.5,15,52.3,59.2,54.8,0,74.1,0.99,57.4,1.8125,64.4,0,0,99.2,73.7,14.9,3.7,1.3,15,15,87.3,63.1,81.8,100,47.1,0,82.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100,1,72,213,60.2,0,26.052471,200,72,68,2123.706,68.4,58.3,35.7,2200,267,69.8,58,0,40.89563,260,128,68.3,58.8,0,48.944794,125,1027,71.2,58.4,0,28.373066,1000,558,79.3,65.5,0,0.03679627,520,611,69,58.9,0,43.497482,600,209,68.5,59.1,0,36.510857,200,127,68.5,59.1,0,51.241703,125,333,69.1,59.7,0,32.680122,330,263,70.2,60.2,0,100,650,656,68.4,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.4,58.9,0,31.369028,500,177,71.9,62.1,0,47.54199,175,248,69.3,62.5,0,42.20565,245,222,70.4,62.3,0,41.893215,220,360,73,62.2,0,32.51466,350,163,73.1,62.4,0,30.867815,160,340,71.4,62.3,0,31.38811,335,340,71.9,62.2,0,27.755352,335,201,70,62.9,0,36.26683,195,402,72.3,62.4,0,28.072762,380,253,68,62.1,0,42.874615,245,180,72.6,62.1,0,44.47436,175,253,71.5,62.2,0,46.763733,245,427,70.9,61.9,0,40.16968,420,162,72,62.6,0,27.026037,160,341,71.2,62.3,0,36.714268,335,305,72,62.7,0,31.311775,300,410,71.1,62.1,0,28.459465,400,200,70,62.7,0,36.46598,195,394,70,61.9,0,33.03835,380,362,68.9,62.4,0,29.974287,335,176,72.9,61.8,0,58.87874,175,251,71.9,62.2,0,45.504414,245,358,71.7,61.8,0,37.17226,350,163,72.9,62.2,0,35.226013,160,339,73.2,62.1,0,39.72956,335,234,72.1,63,0,39.687614,230,290,72.4,62,0,36.151676,285,199,69.4,62.6,0,43.127674,195,414,72.5,62.2,0,38.94539,380,349,70.4,61.8,0,38.85616,335,179,72.2,61.9,0,57.310658,175,248,71.9,62,0,44.95166,245,426,71.4,62,0,46.66749,420,162,73,62.1,0,30.996222,160,343,70.9,62,0,33.353676,335,102,71,62.6,0,32.884098,100,344,71.3,62.5,0,39.184376,335,200,70.3,287,0,32.918346,195,392,71.9,62.1,0,36.798237,380,338,70.1,62.1,0,41.526253,335,206,73.2,62,0,37.314926,200,248,73.4,62.2,0,47.781677,245,353,72,61.9,0,38.907806,350,167,71.9,62.3,0,42.593555,160,356,68.4,61.9,0,51.661594,335,235,72.7,62.7,0,43.398018,230,157,71,62.3,0,35.289803,150,200,69.7,63.1,0,43.742664,195,389,71.8,62.2,0,41.25521,380,583,68.3,61.7,0,66.383484,575,337,73.1,62.8,0,45.62077,335,254,72.2,62.8,0,43.04419,250,177,72.1,62.8,0,58.98389,175,195,72.8,62.7,0,31.219276,190,188,69.8,62.4,0,45.01378,185,310,68.9,62.1,0,40.894836,300,302,71.2,61.9,0,35.55239,300,213,67.4,61.9,0,56.202896,210,890,66.7,61.7,0,92.55155,880,86.1,86.2,85.8,133.6,97.5,108.3,0.8,0.1,29.82
