20170618,2220,84.1,82.6,43.26467712,40.01306667,263,49.6,44.2,5.65,84.3,79.4,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,73.5,57.4,100,15,98.8,56.4,100,0,73.1,1.55,57.4,1.8125,62.6,0,0,51,13.7,0,0,0,72.5,73.9,61,68.5,15,52.4,59.2,55.3,0,74,1.01,57.4,1.8125,64.5,0,0,99,73.9,15,3.7,1.1,15,15,87.2,63.1,81.8,100,48.2,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,211,60.2,0,26.052471,200,72,68,2123.706,68.4,58.4,34.8,2200,266,69.8,58.1,0,40.89563,260,128,68.3,58.8,0,48.944794,125,1022,71.2,58.4,0,28.373066,1000,558,79.3,65.5,0,0.03679627,520,612,68.9,58.9,0,43.497482,600,208,68.5,59.1,0,36.510857,200,127,68.5,59.2,0,51.241703,125,334,69.1,59.7,0,32.680122,330,263,70.2,60.2,0,100,650,656,68.4,60.3,0,100,950,505,0,59,0,29.70666,500,507,69.4,58.9,0,31.369028,500,177,71.9,62.1,0,47.54199,175,247,69.3,62.5,0,42.20565,245,223,70.4,62.3,0,41.893215,220,361,72.9,62.1,0,32.51466,350,163,73.1,62.5,0,30.867815,160,340,71.4,62.3,0,31.38811,335,338,71.9,62.2,0,27.755352,335,201,70,62.9,0,36.26683,195,400,72.3,62.4,0,28.072762,380,253,68,62.1,0,42.874615,245,180,72.6,62.1,0,44.47436,175,254,71.5,62.2,0,46.763733,245,427,70.9,61.9,0,40.16968,420,162,72,62.6,0,27.026037,160,342,71.1,62.3,0,36.714268,335,305,72,62.7,0,31.311775,300,410,71.1,62.1,0,28.459465,400,200,70,62.7,0,36.46598,195,398,70,61.9,0,33.03835,380,352,69,62.4,0,29.974287,335,177,73,61.7,0,58.87874,175,250,71.9,62.2,0,45.504414,245,356,71.7,61.8,0,37.17226,350,163,72.9,62.2,0,35.226013,160,340,73.1,62.1,0,39.72956,335,234,72.1,63,0,39.687614,230,291,72.4,62,0,36.151676,285,201,69.4,62.6,0,43.127674,195,413,72.5,62.2,0,38.94539,380,351,70.4,61.8,0,38.573883,335,179,72.3,62,0,57.310658,175,249,71.9,62,0,44.95166,245,425,71.4,62,0,46.66749,420,162,73,62,0,30.996222,160,343,70.9,61.9,0,33.353676,335,103,71,62.6,0,32.884098,100,344,71.3,62.5,0,39.184376,335,200,70.3,286.5,0,32.918346,195,388,71.9,62.1,0,36.798237,380,340,70.1,62.1,0,41.526253,335,204,73.2,62,0,37.314926,200,248,73.4,62.2,0,47.781677,245,355,72,61.9,0,38.907806,350,167,71.9,62.4,0,42.593555,160,355,68.4,61.8,0,51.661594,335,235,72.7,62.7,0,43.398018,230,155,71,62.3,0,35.289803,150,201,69.7,63.1,0,43.742664,195,386,71.8,62.2,0,41.25521,380,587,68.3,61.7,0,66.383484,575,337,73,62.8,0,45.62077,335,255,72.2,62.8,0,43.04419,250,177,72.1,62.8,0,58.98389,175,195,72.7,62.7,0,31.219276,190,188,69.8,62.4,0,45.01378,185,310,68.9,62.1,0,40.894836,300,303,71.2,61.8,0,35.55239,300,213,67.4,61.9,0,56.202896,210,892,66.7,61.6,0,92.53104,880,86.1,86.2,85.8,132.6,97.4,108.1,0.9,0.1,29.82
20170618,2225,84.1,82.7,43.29356508,40.01306667,261,49.6,44.2,5.6,84.2,79.4,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.4,57.3,100,15,98.8,56.4,100,0,73,1.55,57.4,1.8125,62.7,0,0,50.9,13.6,0,0,0,72.5,73.9,61.1,68,15,52.3,59.2,54.5,0,74.1,0.99,57.4,1.8125,64.5,0,0,99.1,73.1,14.8,3.7,1.1,15,15,87.3,63.1,81.8,100,47.4,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,212,60.3,0,26.052471,200,72,68,2123.706,68.4,58.3,34.8,2200,266,69.8,58.1,0,40.89563,260,128,68.3,58.8,0,48.944794,125,1013,71.2,58.5,0,28.373066,1000,557,79.3,65.5,0,0.03679627,520,612,68.9,59,0,43.497482,600,209,68.5,59.1,0,36.510857,200,127,68.5,59.2,0,51.241703,125,333,69.1,59.7,0,32.680122,330,263,70.2,60.3,0,100,650,658,68.5,60.4,0,100,950,504,0,59.1,0,29.70666,500,507,69.4,59,0,31.369028,500,177,71.9,62.2,0,47.54199,175,248,69.3,62.5,0,42.20565,245,223,70.4,62.3,0,41.893215,220,358,72.9,62.1,0,32.51466,350,163,73.1,62.5,0,30.867815,160,340,71.4,62.3,0,31.38811,335,338,71.9,62.2,0,27.755352,335,200,70,62.9,0,36.26683,195,398,72.2,62.4,0,28.072762,380,252,68.1,62.1,0,42.874615,245,179,72.6,62.1,0,44.47436,175,252,71.6,62.2,0,46.763733,245,426,70.9,61.9,0,40.16968,420,162,72,62.6,0,27.026037,160,338,71.1,62.3,0,36.714268,335,305,72,62.7,0,31.311775,300,408,71.1,62,0,28.459465,400,199,70,62.6,0,36.46598,195,416,70,61.9,0,33.03835,380,357,69,62.4,0,29.974287,335,177,73,61.7,0,59.49617,175,249,71.9,62.3,0,45.504414,245,357,71.7,61.8,0,37.17226,350,163,72.9,62.2,0,35.226013,160,343,73.1,62.1,0,39.72956,335,234,72.1,63,0,39.687614,230,292,72.4,62,0,36.151676,285,200,69.4,62.6,0,43.127674,195,411,72.5,62.2,0,38.94539,380,345,70.4,61.7,0,37.4325,335,179,72.3,61.9,0,57.310658,175,249,72,62,0,44.95166,245,424,71.4,62,0,46.66749,420,162,73,62,0,30.996222,160,342,70.9,61.9,0,33.353676,335,103,71,62.6,0,32.884098,100,342,71.3,62.5,0,39.184376,335,200,70.3,286.6,0,32.918346,195,387,71.9,62.1,0,36.798237,380,338,70.1,62.1,0,41.526253,335,206,73.2,62.1,0,37.314926,200,248,73.4,62.3,0,47.781677,245,355,72,61.9,0,38.907806,350,167,71.9,62.3,0,42.593555,160,357,68.3,61.9,0,51.661594,335,234,72.7,62.7,0,43.398018,230,162,71,62.3,0,35.289803,150,202,69.7,63.1,0,43.742664,195,388,71.8,62.2,0,41.25521,380,580,68.3,61.7,0,66.383484,575,337,73,62.8,0,45.62077,335,254,72.2,62.8,0,43.04419,250,177,72.1,62.8,0,58.98389,175,196,72.7,62.7,0,31.219276,190,188,69.9,62.4,0,45.01378,185,310,68.9,62.1,0,40.894836,300,304,71.1,61.9,0,35.55239,300,212,67.4,61.9,0,56.202896,210,889,66.7,61.6,0,93.0235,880,86.1,86.2,85.7,133.6,97.4,108,-0.5,0,29.82
20170618,2230,84,82,42.99048456,40.01306667,265,49.6,44.2,5.6,84.2,79.4,-0.1,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.5,57.4,100,15,98.8,56.4,100,0,73,1.55,57.4,1.8125,62.9,0,0,51,13.7,0,0,0,72.5,73.9,61.1,68.1,15,52.4,59.2,55.5,0,74.1,1,57.4,1.8125,64.6,0,0,99.2,73.4,15.1,3.7,1.1,15,15,87.2,63.1,81.8,100,48.2,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,213,60.3,0,26.052471,200,85,55,2123.706,68.4,58.3,35.1,2200,266,69.8,58.1,0,40.89563,260,127,68.3,58.9,0,48.944794,125,1032,71.2,58.5,0,28.373066,1000,558,79.3,65.5,0,0.03679627,0,611,68.9,59,0,43.497482,600,209,68.5,59.1,0,36.510857,200,127,68.5,59.2,0,51.241703,125,334,69.1,59.7,0,32.680122,330,263,70.2,60.3,0,100,0,658,68.5,60.4,0,100,950,505,0,59.1,0,29.70666,0,507,69.4,59,0,31.369028,500,177,71.9,62.1,0,47.54199,100,249,69.3,62.5,0,42.20565,200,223,70.4,62.3,0,41.893215,220,359,72.9,62.2,0,32.51466,200,163,73.1,62.5,0,30.867815,160,340,71.4,62.3,0,31.38811,335,339,71.9,62.2,0,27.755352,335,200,70,62.9,0,36.26683,195,399,72.2,62.4,0,28.072762,380,252,68,62.1,0,42.874615,245,179,72.6,62.2,0,44.47436,175,252,71.6,62.2,0,46.763733,100,427,70.8,61.9,0,40.16968,420,162,72,62.6,0,27.026037,160,340,71.2,62.3,0,36.714268,335,305,72,62.7,0,31.311775,300,408,71.1,62,0,28.459465,400,200,70,62.7,0,36.46598,195,416,70,61.9,0,33.03835,380,361,69,62.4,0,29.974287,335,179,72.9,61.8,0,59.49617,175,252,71.8,62.2,0,45.504414,245,360,71.6,61.8,0,37.17226,200,163,72.9,62.2,0,35.226013,0,343,73.1,62.1,0,39.72956,335,235,72,63,0,39.687614,200,293,72.4,62.1,0,36.151676,285,202,69.4,62.6,0,43.127674,195,404,72.5,62.2,0,38.94539,380,338,70.4,61.8,0,38.31615,335,178,72.3,62,0,57.310658,175,249,72,62,0,44.95166,245,428,71.4,62,0,46.66749,200,162,73,62.1,0,30.996222,100,342,70.9,62,0,33.353676,335,103,71,62.6,0,32.884098,100,343,71.3,62.5,0,39.184376,335,200,70.3,286.6,0,32.918346,195,388,71.9,62.1,0,36.798237,380,339,70.1,62.1,0,41.526253,335,205,73.2,62,0,37.314926,200,247,73.4,62.3,0,47.781677,245,354,72,61.9,0,38.907806,350,167,71.9,62.4,0,42.593555,160,356,68.3,61.9,0,51.661594,335,235,72.7,62.7,0,43.398018,230,160,71,62.3,0,35.289803,100,201,69.7,63.1,0,43.742664,195,388,71.8,62.2,0,41.25521,200,585,68.3,61.7,0,66.383484,575,337,73,62.8,0,45.62077,335,255,72.2,62.8,0,43.04419,250,177,72.1,62.8,0,58.98389,175,195,72.7,62.7,0,31.219276,190,188,69.9,62.5,0,45.01378,100,311,68.9,62.1,0,40.894836,300,303,71.1,61.9,0,35.55239,300,212,67.4,61.9,0,56.202896,100,890,66.7,61.7,0,92.56181,880,86.1,86.2,85.8,134.6,97.4,108.1,0.1,0.8,29.82
20170618,2235,84,83.5,43.42233703,40.01306667,250,47.3,43.9,5.6,82.6,79.5,-0.1,5.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,75.5,55.6,0,0,0,56.4,0,0,67.7,0,57.4,0.8125,63.7,0,0,-0.1,1.5,0,0,0,72.7,73.9,57.8,55.5,15,50.2,59.2,20,0,74,1.02,57.4,0.8125,64.3,0,0,93.8,55.4,10,3.7,0.7,15,15,85.8,63.1,81.8,100,47.8,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,97,63,0,0.03688222,0,85,55,0,68.4,59,1,2200,17,70.2,60.2,0,100,260,6,68.4,59.4,0,0.04764741,0,-20,71.3,59,0,0,0,1268,79.4,66.3,0,0.03679627,0,120,69.5,60,0,0,0,49,68.9,60.3,0,0,0,-1,69,60.3,0,0,0,52,69.4,62.6,0,0,0,42,70.3,60.6,0,0.03688222,0,12,68.8,62.5,0,100,950,-1,0,60.8,0,0,0,-1,69.6,61.3,0,0,0,100,72.2,60.6,0,39.070736,100,197,69.4,60.9,0,38.134247,200,200,70.4,60.4,0,40.14205,200,201,73,61,0,24.743402,200,96,73.1,62.3,0,23.410229,100,196,71.5,61.5,0,22.95202,200,197,71.9,61.3,0,20.587154,200,98,70.3,62.3,0,28.518972,100,196,72.4,61.6,0,22.615536,200,97,68.4,61.1,0,30.2263,100,97,72.6,60.3,0,34.903927,100,101,71.5,60.6,0,36.033283,100,199,71,60.2,0,30.173367,200,100,72,61.8,0,22.442244,100,196,71.3,61.3,0,29.232273,200,191,72.1,62.2,0,28.102503,200,198,71.2,61.2,0,23.303944,200,101,70,62,0,29.674498,100,200,70,60.3,0,28.761063,200,196,69,61.3,0,26.913187,200,97,73,59.6,0,48.678688,100,199,71.8,60.2,0,39.53017,200,196,71.7,60.5,0,27.407497,200,0,72.9,63.4,0,0,0,200,73.1,60.7,0,29.2563,200,196,72.1,62.2,0,36.17021,200,199,72.3,61,0,27.966621,200,148,69.4,61.4,0,36.982285,150,194,72.5,61.1,0,32.003098,200,203,70.4,60.4,0,28.055965,200,101,72.5,60.1,0,49.798115,100,192,71.9,59.7,0,41.341328,200,200,71.5,61,0,34.690113,200,101,73,61.1,0,25.033533,100,196,71,61.1,0,26.16549,200,98,70.9,61.7,0,30.9728,100,94,71.3,62,0,24.837244,100,96,70.3,286.5,0,26.41279,100,190,72,61.2,0,31.404758,200,191,70.3,60.6,0,33.846153,200,98,73.3,61.1,0,32.22754,100,101,73.4,61.5,0,36.24854,100,205,72,60.8,0,32.680614,200,92,71.9,61.6,0,37.56906,100,195,68.4,59.9,0,49.04443,200,96,72.8,62.2,0,35.81523,100,98,71.1,61.1,0,34.225975,100,101,69.7,62.4,0,37.490665,100,191,71.8,61,0,36.20803,200,193,68.3,59.6,0,51.67222,200,206,73.3,62.6,0,40.377815,200,195,72.2,62.2,0,38.099133,200,97,72.3,62.4,0,48.513012,100,94,72.9,62.2,0,25.36866,100,98,70.2,61.8,0,37.70542,100,199,69.3,61.2,0,33.901318,200,193,71.3,60.6,0,28.040821,200,97,67.9,60.6,0,42.804165,100,193,67.4,59.9,0,43.828873,200,86.1,86.2,85.9,133.6,97.4,107.9,0.9,0.1,29.82
20170618,2240,84,83.5,43.42233703,40.01306667,249,46.7,43.7,5.6,81.5,78.8,-0.1,5.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73,77.1,58.4,0,0,0,56.4,0,0,65,0,57.4,0.8125,68.5,0,0,-0.1,1.5,0,0,0,73,74.1,57.4,55.7,15,48.2,59.2,20,0,74.2,1.01,57.4,0.8125,63.8,0,0,98.3,55.7,10,3.8,0.6,15,15,88,63.1,81.8,100,44.4,0,82.5,1.3,64.22414,63.724136,0,12.8,0,0,1,100,1,72,96,66.2,0,0.03688222,0,85,55,0,68.5,60.7,1,2200,14,70.4,63.9,0,100,260,6,68.6,60.3,0,0.04764741,0,-20,71.6,60.4,0,0,0,1265,79.4,66.9,0,0.03679627,0,121,70.2,61.4,0,0,0,48,69.2,61.6,0,0,0,-1,69.6,61.7,0,0,0,53,69.7,65.1,0,0,0,41,70.5,61.7,0,0.03688222,0,12,69.3,65.3,0,100,950,-1,0,62.1,0,0,0,-3,69.9,62.5,0,0,0,100,72.4,59.6,0,39.070736,100,196,69.4,60,0,38.134247,200,198,70.2,59.7,0,40.14205,200,198,73.1,60.1,0,24.743402,200,98,73.1,61.9,0,24.911509,100,197,71.5,60.7,0,24.014162,200,196,71.9,60.5,0,20.587154,200,98,70.4,61.8,0,28.518972,100,196,72.5,60.9,0,22.615536,200,96,68.6,60.4,0,30.2263,100,101,72.6,59.4,0,35.344513,100,99,71.5,59.8,0,36.033283,100,201,71,59.3,0,30.173367,200,100,72,61.1,0,22.442244,100,197,71.4,60.5,0,29.232273,200,207,72.1,61.5,0,27.736425,200,196,71.3,60.5,0,23.303944,200,100,69.9,61.5,0,29.674498,100,213,70,59.4,0,28.761063,200,197,68.9,60.3,0,26.913187,200,100,73,58.7,0,47.616695,100,194,71.8,59.3,0,39.53017,200,196,71.7,59.5,0,27.407497,200,0,72.9,64.6,0,0,0,198,73.2,59.8,0,29.2563,200,195,72,61.4,0,36.17021,200,199,72.3,60.2,0,27.966621,200,148,69.3,60.6,0,36.982285,150,194,72.5,60.1,0,32.401062,200,203,70.4,59.4,0,28.055965,200,101,72.7,59.1,0,49.798115,100,191,71.9,58.9,0,41.341328,200,200,71.7,60.1,0,34.690113,200,100,73,60.3,0,25.033533,100,198,71.1,60.3,0,26.16549,200,97,70.8,60.9,0,30.9728,100,93,71.3,61.4,0,25.451418,100,96,70.3,286.5,0,26.41279,100,190,72.1,60.4,0,31.404758,200,202,70.4,59.7,0,34.285717,200,98,73.4,60.3,0,32.22754,100,101,73.5,60.8,0,36.24854,100,202,72,59.9,0,32.680614,200,92,72,60.8,0,37.56906,100,189,68.2,59.1,0,49.04443,200,94,73,61.5,0,35.81523,100,89,71.1,60.2,0,34.225975,100,100,69.6,61.9,0,37.490665,100,207,71.8,60.1,0,36.35067,200,206,68.4,58.9,0,51.812023,200,205,73.4,62.1,0,40.377815,200,194,72.2,61.5,0,38.099133,200,97,72.4,61.8,0,49.359768,100,101,73,61.5,0,25.968111,100,98,70.4,61.1,0,37.70542,100,198,69.5,60.5,0,33.901318,200,194,71.4,59.7,0,28.491753,200,98,68.1,59.7,0,43.234837,100,195,67.8,59.2,0,44.403408,200,86.1,86.2,85.8,132.6,97.4,108,0.9,-0.1,29.82
20170618,2245,84,83.8,43.50877093,40.01306667,248,46.3,43.6,5.6,80.7,78.2,-0.1,5.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,78.6,61.1,0,0,0,56.8,0,0,65.2,0,57.8,0.8125,67.5,0,0,-0.1,1.5,0,0,0,73.1,74.2,58.2,55.6,15,46.6,59.4,20,0,74.3,1.01,57.8,0.8125,63.5,0,0,99.8,55.5,10,3.7,0.7,15,15,87.6,63.1,81.8,100,41.8,0,82.5,1.3,64.344826,63.844826,0,12.8,0,0,1,100,1,72,95,68.5,0,0.03688222,0,85,55,0,68.7,62,1,2200,17,70.6,66.1,0,100,260,5,68.8,61.1,0,0.04764741,0,-20,71.9,61.6,0,0,0,1268,79.4,67.4,0,0.03679627,0,121,70.6,62.7,0,0,0,48,69.5,62.8,0,0,0,-1,70,62.9,0,0,0,49,70,66.8,0,0,0,43,70.8,62.8,0,0.03688222,0,11,69.8,66.9,0,100,950,-2,0,63.5,0,0,0,-2,70.1,63.6,0,0,0,100,72.5,59.7,0,39.070736,100,195,69.3,60,0,38.134247,200,199,70.2,59.8,0,40.14205,200,200,73.1,60,0,24.743402,200,98,73.2,61.6,0,24.911509,100,196,71.6,60.4,0,24.014162,200,198,71.9,60.3,0,20.587154,200,97,70.4,61.6,0,28.518972,100,196,72.6,60.7,0,22.615536,200,102,68.7,60.3,0,30.752293,100,100,72.6,59.6,0,35.344513,100,100,71.5,59.8,0,36.033283,100,199,71.1,59.4,0,30.173367,200,100,72,60.9,0,22.442244,100,196,71.5,60.3,0,29.232273,200,206,72.1,61.2,0,27.736425,200,195,71.3,60.3,0,23.303944,200,100,69.9,61.4,0,29.674498,100,203,69.9,59.3,0,28.294003,200,201,68.9,60.2,0,26.913187,200,100,73,59,0,47.616695,100,206,71.8,59.5,0,39.61364,200,197,71.8,59.4,0,27.407497,200,0,72.9,65.3,0,0,0,199,73.2,59.8,0,29.2563,200,202,72,61.1,0,36.612965,200,200,72.3,60,0,27.966621,200,147,69.3,60.5,0,36.982285,150,197,72.5,59.9,0,32.401062,200,202,70.4,59.4,0,28.055965,200,101,72.7,59.3,0,49.798115,100,191,71.9,59.3,0,41.341328,200,200,71.7,59.9,0,34.690113,200,100,73,60.2,0,25.033533,100,197,71.2,60.1,0,26.16549,200,98,70.8,60.7,0,30.9728,100,94,71.4,61.2,0,25.905907,100,96,70.3,286.7,0,26.41279,100,201,72.1,60.1,0,32.005394,200,203,70.4,59.7,0,34.285717,200,97,73.5,60.1,0,32.22754,100,101,73.6,60.8,0,36.24854,100,203,72,59.8,0,32.680614,200,92,72,60.6,0,37.56906,100,194,68.1,59.3,0,49.04443,200,95,73,61.3,0,35.81523,100,93,71,60,0,34.225975,100,100,69.6,61.7,0,37.490665,100,207,71.8,59.9,0,36.35067,200,203,68.4,59.2,0,51.812023,200,205,73.4,61.7,0,40.377815,200,193,72.1,61.2,0,38.099133,200,97,72.5,61.5,0,49.359768,100,101,73.1,61.2,0,25.968111,100,98,70.4,60.9,0,37.70542,100,197,69.6,60.5,0,33.901318,200,194,71.4,59.6,0,28.491753,200,98,68.2,59.7,0,43.234837,100,202,68,59.4,0,44.916386,200,86.1,86.2,85.8,135.6,97.4,108,0.9,1.3,29.82
20170618,2250,84,83.8,43.50877093,40.01306667,247,46.6,46.4,4.5,77.5,78,-0.1,5.35,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.5,7.5,200,77.6,77.7,63.4,0,0,0,56.8,0,0,64.6,0,57.8,0.8125,58.1,0,0,-0.1,1.5,0,0,0,73.1,74.3,59.1,55.8,15,45.5,59.4,20,0,74.3,0.98,57.8,0.8125,63.6,0,0,99.7,56.3,10,3.8,1.3,15,15,87.6,63.1,81.8,100,42.5,0,82.5,1.3,64.344826,63.844826,0,12.7,0,0,0,0,0,72,93,70.1,0,0.03688222,0,85,55,0,68.8,62.8,1,2200,16,70.8,67.6,0,100,260,5,69,62,0,0.04764741,0,-20,72.1,62.8,0,0,0,1268,79.4,67.7,0,0.03679627,0,120,71,63.7,0,0,0,48,69.7,63.8,0,0,0,-1,70.3,63.9,0,0,0,52,70.2,68,0,0,0,43,70.9,63.8,0,0.03688222,0,13,70.1,68.1,0,100,950,-1,0,64.7,0,0,0,-2,70.4,64.7,0,0,0,100,72.5,60.1,0,39.070736,100,196,69.3,60.4,0,38.134247,200,198,70.1,60.3,0,40.14205,200,199,73.2,60.3,0,24.743402,200,98,73.2,61.6,0,24.911509,100,198,71.6,60.6,0,24.453669,200,196,71.9,60.5,0,20.587154,200,97,70.4,61.8,0,28.518972,100,195,72.6,60.9,0,22.615536,200,103,68.8,60.6,0,30.752293,100,101,72.6,60.2,0,35.344513,100,100,71.5,60.3,0,36.033283,100,198,71.1,60,0,30.173367,200,101,72,61.1,0,22.442244,100,194,71.5,60.6,0,29.232273,200,205,72.1,61.3,0,27.736425,200,197,71.3,60.4,0,23.303944,200,99,69.9,61.6,0,29.674498,100,186,69.9,59.7,0,28.294003,200,197,68.9,60.6,0,26.913187,200,100,73.1,59.7,0,47.616695,100,205,71.7,60.1,0,39.61364,200,194,71.8,59.9,0,27.407497,200,0,73,66,0,0,0,198,73.2,60.1,0,29.2563,200,202,72,61.2,0,36.612965,200,197,72.3,60.2,0,27.966621,200,147,69.3,60.8,0,36.982285,150,195,72.5,60.2,0,32.401062,200,201,70.5,59.8,0,28.055965,200,101,72.7,59.9,0,49.798115,100,201,71.9,59.8,0,41.95325,200,194,71.8,60.3,0,34.690113,200,100,73,60.4,0,25.033533,100,197,71.2,60.3,0,26.16549,200,96,70.7,60.8,0,30.9728,100,92,71.4,61.3,0,25.905907,100,96,70.3,286.3,0,26.41279,100,200,72.1,60.3,0,32.005394,200,202,70.4,60.1,0,34.285717,200,98,73.5,60.4,0,32.22754,100,101,73.7,61.1,0,36.24854,100,202,72,60.2,0,32.680614,200,92,72,60.7,0,37.56906,100,188,68.1,59.7,0,49.04443,200,96,73.1,61.4,0,35.81523,100,89,71,60.3,0,34.225975,100,100,69.6,61.9,0,37.490665,100,208,71.8,60.2,0,36.35067,200,203,68.5,59.7,0,51.812023,200,205,73.5,61.7,0,40.377815,200,193,72.2,61.4,0,38.099133,200,97,72.5,61.5,0,49.359768,100,101,73.1,61.3,0,25.968111,100,98,70.4,61.1,0,37.70542,100,204,69.7,60.8,0,33.97449,200,194,71.5,59.9,0,28.491753,200,98,68.3,60.1,0,43.234837,100,199,68.1,59.9,0,44.916386,200,86.2,86.3,85.6,134.6,97.4,108.1,0.9,0,29.82
20170618,2255,84,84,43.55828993,40.01306667,233,53,52.8,4.15,76.2,78,-0.1,4.7,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,77.1,76.7,65.4,0,0,0,56.8,0,0,64.1,0,57.8,0.8125,56.4,0,0,-0.1,1.5,0,0,0,73.2,74.3,59.8,55.8,15,44.7,59.4,20,0,74.4,0.99,57.8,0.8125,63.6,0,0,99.7,55.9,10,3.8,1.1,15,15,87.6,63.1,81.8,100,42.3,0,82.5,1.3,64.344826,63.844826,0,12.8,0,0,0,0,0,72,91,71.3,0,0.03688222,0,85,55,0,68.9,63.3,1,2200,16,71,68.7,0,100,260,5,69.1,62.7,0,0.04764741,0,-20,72.2,63.6,0,0,0,1266,79.4,68.1,0,0.03679627,0,122,71.3,64.6,0,0,0,48,69.9,64.6,0,0,0,-1,70.5,64.8,0,0,0,50,70.4,68.8,0,0,0,42,71.1,64.8,0,0.03688222,0,11,70.4,69.1,0,100,950,-2,0,65.8,0,0,0,-3,70.5,65.6,0,0,0,99,72.5,60.6,0,39.070736,100,195,69.3,60.9,0,38.134247,200,197,70.2,60.8,0,40.14205,200,197,73.2,60.7,0,24.743402,200,97,73.2,61.8,0,24.911509,100,197,71.6,60.9,0,24.453669,200,196,71.9,60.8,0,20.587154,200,97,70.5,62,0,28.518972,100,197,72.6,61.2,0,22.615536,200,102,68.8,60.9,0,30.752293,100,100,72.7,60.7,0,35.344513,100,99,71.6,60.8,0,36.033283,100,196,71.1,60.5,0,30.173367,200,100,72,61.4,0,22.442244,100,204,71.6,61,0,28.780666,200,204,72.1,61.5,0,27.736425,200,196,71.3,60.8,0,23.303944,200,99,69.9,61.8,0,29.674498,100,191,69.9,60.2,0,28.294003,200,196,68.9,61,0,26.913187,200,99,73.1,60.2,0,47.616695,100,205,71.7,60.6,0,39.61364,200,196,71.8,60.4,0,27.848566,200,0,73,66.5,0,0,0,197,73.3,60.5,0,29.2563,200,200,72,61.5,0,36.612965,200,196,72.3,60.6,0,27.966621,200,152,69.3,61.2,0,36.970066,150,194,72.6,60.6,0,32.401062,200,201,70.5,60.3,0,28.055965,200,100,72.8,60.4,0,49.798115,100,199,71.9,60.4,0,41.95325,200,193,71.8,60.7,0,34.690113,200,100,73,60.8,0,25.033533,100,195,71.2,60.7,0,26.16549,200,97,70.7,61.1,0,30.9728,100,96,71.4,61.6,0,26.348114,100,95,70.4,286.7,0,26.41279,100,197,72.1,60.7,0,32.005394,200,201,70.5,60.5,0,34.285717,200,96,73.5,60.8,0,32.22754,100,101,73.7,61.6,0,36.24854,100,201,72.1,60.6,0,32.680614,200,91,72,61,0,37.56906,100,179,68,60.2,0,49.04443,200,95,73.2,61.5,0,35.81523,100,94,71,60.6,0,34.225975,100,100,69.7,62.2,0,37.490665,100,208,71.8,60.6,0,36.35067,200,199,68.5,60.1,0,51.812023,200,203,73.5,61.9,0,40.377815,200,193,72.2,61.6,0,38.099133,200,99,72.6,61.8,0,49.948368,100,100,73.2,61.6,0,25.968111,100,97,70.5,61.4,0,37.70542,100,203,69.7,61.2,0,33.378635,200,193,71.5,60.4,0,28.491753,200,98,68.4,60.6,0,43.234837,100,199,68.2,60.4,0,44.916386,200,86.2,86.3,85.9,133.6,97.4,108.3,1,-0.1,29.83
20170618,2300,84,84.1,43.58710031,40.01306667,1,55.9,55.8,4.15,76.3,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.8,77.8,67,0,0,0,56.8,0,0,65,0,57.8,0.8125,57.8,0,0,-0.1,1.5,0,0,0,73.2,74.3,61.2,55.9,15,44.6,59.4,20,0,74.5,0.99,57.8,0.8125,63.6,0,0,99.8,55.6,10,4,0.8,15,15,91.8,73.1,81.8,100,47.3,0,82.5,1.25,64.344826,63.844826,0,12.7,0,0,0,0,0,72,92,72.3,0,0.03688222,0,85,55,0,69,63.7,1,2200,17,71.2,69.4,0,100,260,5,69.2,63.4,0,0.04764741,0,-20,72.4,64.4,0,0,0,1269,79.4,68.4,0,0.03679627,0,120,71.6,65.5,0,0,0,48,70.1,65.3,0,0,0,-1,70.7,65.6,0,0,0,51,70.5,69.4,0,0,0,42,71.2,65.7,0,0.03688222,0,10,70.6,69.7,0,100,950,-2,0,66.7,0,0,0,-3,70.6,66.4,0,0,0,100,72.6,61.4,0,39.070736,100,197,69.3,61.8,0,38.134247,200,198,70.2,61.6,0,40.14205,200,198,73.3,61.4,0,24.743402,200,98,73.2,62.2,0,24.911509,100,198,71.6,61.5,0,24.453669,200,197,71.9,61.4,0,20.587154,200,98,70.6,62.5,0,28.518972,100,198,72.7,61.7,0,22.615536,200,103,68.9,61.5,0,30.752293,100,100,72.7,61.6,0,35.344513,100,100,71.6,61.6,0,36.033283,100,198,71.2,61.3,0,30.173367,200,100,72,61.9,0,22.442244,100,205,71.6,61.6,0,28.780666,200,204,72.2,62,0,27.736425,200,198,71.4,61.3,0,23.303944,200,100,70,62.3,0,29.674498,100,189,70,61,0,28.294003,200,198,68.9,61.7,0,26.913187,200,99,73.1,61.2,0,47.616695,100,206,71.7,61.5,0,39.17243,200,196,71.8,61.2,0,27.848566,200,0,73,67.1,0,0,0,200,73.3,61.3,0,29.2563,200,201,72,62,0,36.612965,200,198,72.3,61.2,0,27.966621,200,153,69.3,61.8,0,36.970066,150,194,72.6,61.3,0,32.401062,200,203,70.5,61.1,0,28.055965,200,101,72.8,61.3,0,49.798115,100,200,71.9,61.4,0,41.95325,200,197,71.9,61.4,0,35.145107,200,100,73,61.4,0,25.033533,100,196,71.3,61.3,0,26.16549,200,98,70.7,61.6,0,30.9728,100,95,71.5,62.1,0,26.348114,100,95,70.4,287,0,26.41279,100,204,72.2,61.3,0,32.005394,200,203,70.5,61.3,0,34.285717,200,98,73.5,61.5,0,32.22754,100,101,73.8,62.3,0,36.24854,100,203,72.1,61.3,0,32.680614,200,91,72.1,61.6,0,37.56906,100,188,68,61.1,0,49.04443,200,95,73.3,62,0,35.81523,100,93,71,61.3,0,34.225975,100,100,69.7,62.7,0,37.490665,100,210,71.9,61.4,0,36.35067,200,206,68.5,61.2,0,51.812023,200,206,73.5,62.3,0,40.377815,200,194,72.2,62.1,0,38.099133,200,100,72.6,62.2,0,49.948368,100,101,73.2,62,0,25.968111,100,97,70.5,62,0,37.70542,100,203,69.8,61.9,0,33.378635,200,194,71.5,61.1,0,28.491753,200,98,68.5,61.4,0,43.234837,100,199,68.4,61.2,0,44.916386,200,86.3,86.4,85.8,132.6,97.4,107.9,0.9,1.6,29.83
20170618,2305,84,83.9,43.5294819,31.77848583,1,55.9,56.1,4.15,76.4,78,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.1,77,68.3,0,0,0,56.8,0,0,64.7,0,57.8,0.8125,54.3,0,0,-0.1,1.5,0,0,0,73.4,74.4,66.4,56.1,15,47.9,59.4,20,0,74.6,1.01,57.8,0.8125,64.5,0,0,99.8,55.7,10,3.8,0.6,15,15,94.7,75.1,81.8,100,83.1,0,82.5,1.3,64.344826,63.844826,0,12.5,0,0,0,0,0,72,91,73,0,0.03688222,0,85,55,0,69.1,64,1,2200,15,71.3,70.1,0,100,260,4,69.3,64,0,0.04764741,0,-20,72.5,65.1,0,0,0,1269,79.4,68.7,0,0.03679627,0,122,71.8,66.2,0,0,0,48,70.2,66,0,0,0,-1,71,66.3,0,0,0,51,70.6,69.9,0,0,0,42,71.3,66.5,0,0.03688222,0,10,70.8,70.3,0,100,950,-2,0,67.5,0,0,0,-3,70.8,67.2,0,0,0,98,72.6,65.4,0,39.070736,100,194,69.4,65.6,0,38.134247,200,196,70.3,65.6,0,40.14205,200,198,73.3,64.9,0,24.743402,200,97,73.3,64.1,0,24.911509,100,197,71.7,64.5,0,24.453669,200,195,72,64.4,0,20.587154,200,97,70.6,64.9,0,28.518972,100,197,72.7,64.6,0,22.615536,200,100,69,64.7,0,30.752293,100,99,72.7,65.7,0,35.344513,100,98,71.6,65.5,0,36.033283,100,196,71.2,65.4,0,30.173367,200,100,72,64.8,0,22.442244,100,203,71.7,65,0,28.780666,200,204,72.2,64.3,0,27.736425,200,193,71.4,64.3,0,23.303944,200,98,70,64.7,0,29.674498,100,185,70,65,0,28.294003,200,199,69,65.1,0,26.913187,200,98,73.1,65.7,0,47.616695,100,206,71.7,65.8,0,39.17243,200,196,71.9,65.1,0,27.848566,200,0,73,67.6,0,0,0,198,73.3,65,0,29.2563,200,200,72,64.7,0,36.612965,200,199,72.4,64.4,0,27.966621,200,152,69.4,65.2,0,36.970066,150,194,72.6,64.8,0,32.401062,200,200,70.5,65,0,28.055965,200,100,72.9,65.5,0,49.798115,100,199,72,65.8,0,41.95325,200,198,72,65.1,0,35.145107,200,99,73,64.6,0,25.033533,100,196,71.3,64.4,0,26.16549,200,97,70.7,64.3,0,30.9728,100,99,71.5,64.7,0,26.802605,100,94,70.4,286.6,0,26.41279,100,202,72.2,64.5,0,32.005394,200,201,70.6,65.2,0,34.285717,200,98,73.5,64.9,0,32.22754,100,101,73.8,65.6,0,36.24854,100,203,72.1,65,0,32.680614,200,92,72.1,64.9,0,37.56906,100,183,68.1,65.4,0,49.04443,200,95,73.3,64.2,0,35.81523,100,90,71,64.6,0,34.225975,100,100,69.8,65.2,0,37.490665,100,211,71.9,65.1,0,36.35067,200,196,68.6,65.6,0,51.812023,200,204,73.6,64.2,0,40.377815,200,193,72.2,64.7,0,38.099133,200,99,72.7,64.3,0,49.948368,100,101,73.3,64.5,0,25.968111,100,97,70.7,64.8,0,37.70542,100,200,69.9,65.3,0,33.378635,200,194,71.6,64.8,0,28.491753,200,98,68.6,65.3,0,43.234837,100,199,68.5,65.5,0,44.916386,200,86.3,86.4,85.8,133.6,97.4,108.1,2,0,29.83
20170618,2310,84,84,43.55828993,31.77848583,1,55.7,56.1,4.15,76.5,78,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.6,77.4,69.3,0,0,0,56.8,0,0,65.3,0,57.8,0.8125,58.1,0,0,-0.1,1.5,0,0,0,73.5,74.4,67.8,55.9,15,51.2,59.4,20,0,74.6,0.99,57.8,0.8125,64.9,0,0,99.7,55.3,10,4.1,0.7,15,15,91.8,77.1,81.8,100,99.9,0,82.5,1.3,64.344826,63.844826,0,12.5,0,0,0,0,0,72,92,73.6,0,0.03688222,0,85,55,0,69.2,64.2,1,2200,15,71.4,70.5,0,100,260,4,69.4,64.6,0,0.04764741,0,-20,72.5,65.6,0,0,0,1268,79.4,69,0,0.03679627,0,124,72,66.8,0,0,0,48,70.4,66.6,0,0,0,-1,71.2,67,0,0,0,49,70.7,70.3,0,0,0,41,71.4,67.2,0,0.03688222,0,9,70.9,70.8,0,100,950,-3,0,68.2,0,0,0,-3,70.9,67.8,0,0,0,98,72.7,66.6,0,39.070736,100,193,69.6,66.9,0,38.134247,200,196,70.5,66.9,0,40.14205,200,198,73.3,66.4,0,24.743402,200,97,73.3,65.9,0,24.911509,100,195,71.7,66.2,0,24.453669,200,196,72.1,66,0,20.587154,200,97,70.8,66.6,0,28.518972,100,196,72.7,66.3,0,22.615536,200,100,69.1,66.3,0,30.752293,100,99,72.8,66.9,0,35.344513,100,99,71.7,66.8,0,36.033283,100,194,71.3,66.6,0,30.173367,200,99,72,66.4,0,22.442244,100,204,71.7,66.5,0,28.780666,200,202,72.3,66,0,27.736425,200,194,71.5,65.9,0,23.303944,200,98,70.2,66.4,0,29.674498,100,205,70.1,66.3,0,28.294003,200,198,69.1,66.6,0,26.913187,200,97,73.2,66.8,0,47.616695,100,202,71.8,66.9,0,39.17243,200,194,71.9,66.3,0,27.848566,200,0,73,67.9,0,0,0,196,73.3,66.5,0,29.2563,200,199,72.1,66.5,0,36.612965,200,203,72.4,66,0,28.04025,200,151,69.5,66.8,0,36.970066,150,190,72.6,66.4,0,32.401062,200,198,70.6,66.3,0,28.055965,200,100,73,66.6,0,49.798115,100,199,72.1,67,0,41.95325,200,194,72.1,66.4,0,35.145107,200,99,73.1,66.2,0,25.033533,100,198,71.4,66,0,26.16549,200,98,70.8,66.1,0,30.9728,100,96,71.6,66.3,0,26.802605,100,94,70.5,286.6,0,26.41279,100,201,72.2,66.2,0,32.005394,200,201,70.7,66.5,0,34.285717,200,96,73.6,66.4,0,32.22754,100,100,73.9,67,0,36.24854,100,202,72.2,66.4,0,32.680614,200,91,72.1,66.4,0,37.56906,100,169,68.5,66.6,0,49.04443,200,94,73.3,66,0,35.81523,100,86,71.1,66.1,0,34.225975,100,101,70,67,0,37.490665,100,210,71.9,66.5,0,36.35067,200,196,68.8,66.8,0,51.812023,200,202,73.7,66,0,40.377815,200,197,72.4,66.5,0,38.51999,200,99,72.7,66.2,0,49.948368,100,100,73.4,66.3,0,25.968111,100,97,70.8,66.5,0,37.70542,100,202,70,66.9,0,33.378635,200,192,71.7,66.2,0,28.491753,200,98,68.8,66.4,0,43.234837,100,197,68.6,66.6,0,44.916386,200,86.4,86.5,85.9,135.6,97.4,108.1,0.9,-0.1,29.83
20170618,2315,84,84.2,43.61591304,31.77848583,1,55.7,56.1,4.15,76.7,78,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.9,78.1,70.1,0,0,0,56.8,0,0,66,0,57.8,0.8125,55.5,0,0,-0.1,1.5,0,0,0,73.5,74.5,69.4,56.3,15,55.5,59.4,20,0,74.8,0.99,57.8,0.8125,65.3,0,0,96.7,55.9,10,4.1,1,15,15,88.4,77.1,82,100,99.2,0,82.5,1.3,64.344826,63.844826,0,12.6,0,0,0,0,0,72,87,74.1,0,0.03688222,0,85,55,0,69.2,64.4,1,2200,15,71.5,70.9,0,100,260,4,69.5,65.1,0,0.04764741,0,-20,72.6,66.1,0,0,0,1269,79.4,69.3,0,0.03679627,0,122,72.2,67.4,0,0,0,48,70.5,67.2,0,0,0,-1,71.3,67.6,0,0,0,53,70.8,70.7,0,0,0,41,71.5,67.9,0,0.03688222,0,9,71.1,71.2,0,100,950,-3,0,68.7,0,0,0,-3,71,68.4,0,0,0,99,72.7,67.6,0,39.070736,100,194,69.8,68,0,38.134247,200,196,70.7,67.8,0,40.14205,200,197,73.4,67.1,0,24.743402,200,97,73.3,66.6,0,24.911509,100,205,71.8,66.9,0,25.149553,200,195,72.2,66.8,0,20.868502,200,97,70.9,67.5,0,28.518972,100,198,72.8,67,0,22.615536,200,100,69.2,67.1,0,30.752293,100,99,72.9,68.1,0,35.344513,100,97,71.8,67.9,0,36.033283,100,195,71.5,67.8,0,30.173367,200,100,72,67.1,0,22.442244,100,203,71.9,67.3,0,28.780666,200,203,72.4,66.8,0,27.736425,200,196,71.5,66.6,0,23.303944,200,97,70.4,67.2,0,29.674498,100,194,70.3,67.2,0,28.294003,200,201,69.3,67.5,0,26.913187,200,98,73.3,68.2,0,47.616695,100,201,71.9,68.2,0,39.17243,200,196,72,67.3,0,27.848566,200,0,73.1,67.9,0,0,0,196,73.4,67.3,0,29.2563,200,200,72.2,67.3,0,36.612965,200,205,72.4,66.7,0,28.04025,200,151,69.6,67.5,0,36.970066,150,194,72.7,66.9,0,32.401062,200,201,70.7,67.3,0,28.055965,200,100,73.1,67.8,0,49.798115,100,199,72.2,68.3,0,41.95325,200,201,72.1,67,0,35.75996,200,99,73.1,66.9,0,25.033533,100,195,71.6,66.7,0,26.16549,200,96,71,66.8,0,30.9728,100,97,71.6,67,0,26.802605,100,94,70.6,286.4,0,26.41279,100,201,72.3,66.9,0,32.005394,200,200,70.9,67.4,0,34.285717,200,95,73.6,66.8,0,32.22754,100,100,73.9,67.8,0,36.24854,100,202,72.3,66.9,0,32.680614,200,92,72.1,66.8,0,37.56906,100,204,68.8,67.7,0,49.287888,200,94,73.4,66.7,0,35.81523,100,87,71.2,66.9,0,34.225975,100,102,70.2,67.8,0,37.490665,100,212,72,67,0,36.35067,200,202,69,67.5,0,51.812023,200,202,73.8,66.9,0,40.377815,200,197,72.5,67.2,0,38.51999,200,178,72.9,66.9,0,58.50888,175,101,73.5,67.2,0,25.968111,100,97,70.9,67.2,0,37.70542,100,201,70.2,67.6,0,33.378635,200,195,71.8,66.8,0,28.930819,200,98,69,67.1,0,43.234837,100,197,68.8,67.4,0,44.916386,200,86.4,86.5,85.8,134.6,97.4,108.3,2,0,29.83
20170618,2320,84,84.1,43.58710031,31.77848583,1,55.7,56.1,4.15,76.8,78,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.7,79,70.9,0,0,0,56.8,0,0,66.9,0,57.8,0.8125,55.9,0,0,-0.1,1.5,0,0,0,73.6,74.6,70.8,56.1,15,60.4,59.4,20,0,74.8,0.99,57.8,0.8125,66.3,0,0,89.2,55.5,10,4.2,0.7,15,15,85,77.1,82,100,99.2,0,82.5,1.3,64.344826,63.844826,0,12.5,0,0,0,0,0,72,88,74.5,0,0.03688222,0,85,55,0,69.3,64.6,1,2200,16,71.6,71.3,0,100,260,4,69.6,65.6,0,0.04764741,0,-20,72.7,66.5,0,0,0,1271,79.4,69.6,0,0.03679627,0,122,72.3,67.9,0,0,0,48,70.7,67.7,0,0,0,-1,71.5,68.2,0,0,0,47,70.9,71.1,0,0,0,43,71.6,68.6,0,0.03688222,0,10,71.2,71.6,0,100,950,-3,0,69.2,0,0,0,-3,71.1,68.8,0,0,0,98,72.8,69.1,0,39.070736,100,193,70,69.3,0,38.134247,200,195,70.9,69,0,40.14205,200,196,73.5,68.4,0,24.743402,200,97,73.3,67.1,0,24.911509,100,200,71.9,67.9,0,24.697838,200,195,72.3,67.7,0,20.868502,200,96,71.1,68,0,28.518972,100,196,72.9,67.7,0,22.615536,200,101,69.4,67.9,0,30.752293,100,99,72.9,69.6,0,35.344513,100,96,71.9,69.3,0,36.033283,100,193,71.6,69.2,0,30.173367,200,99,72,68,0,22.442244,100,204,72,68.4,0,28.780666,200,200,72.4,67.5,0,27.736425,200,195,71.6,67.6,0,23.303944,200,97,70.5,67.8,0,29.674498,100,186,70.4,68.7,0,28.294003,200,195,69.5,68.9,0,26.913187,200,98,73.4,69.7,0,47.616695,100,203,71.9,69.6,0,39.17243,200,195,72.1,68.9,0,27.848566,200,0,73.1,68,0,0,0,198,73.5,68.5,0,29.2563,200,199,72.4,68.2,0,36.612965,200,204,72.5,67.8,0,28.04025,200,151,69.8,68.5,0,36.970066,150,192,72.7,68.3,0,32.401062,200,200,70.8,68.8,0,28.055965,200,100,73.2,69.4,0,49.798115,100,199,72.3,69.7,0,41.95325,200,198,72.2,68.5,0,35.75996,200,99,73.2,67.9,0,25.033533,100,197,71.7,67.8,0,26.16549,200,96,71.1,67.6,0,30.9728,100,95,71.7,67.7,0,26.802605,100,94,70.7,286.7,0,26.41279,100,202,72.4,67.9,0,32.005394,200,200,71,68.7,0,34.285717,200,97,73.7,67.9,0,32.22754,100,100,74,69.1,0,36.24854,100,201,72.3,68.4,0,32.680614,200,92,72.1,67.3,0,37.56906,100,206,69.1,68.9,0,49.287888,200,94,73.5,67.2,0,35.81523,100,78,71.2,68,0,34.225975,100,100,70.3,68.3,0,37.490665,100,210,72.1,68.1,0,36.35067,200,197,69.3,69.1,0,51.812023,200,201,73.9,67.4,0,40.377815,200,195,72.6,68,0,38.51999,200,178,73,67.8,0,58.50888,175,100,73.6,67.9,0,25.968111,100,96,71,68.2,0,37.70542,100,198,70.3,68.6,0,33.378635,200,194,71.9,68.2,0,28.930819,200,98,69.2,68.7,0,43.234837,100,197,69,68.9,0,44.916386,200,86.5,86.6,85.8,136.6,97.4,108,1,-0.8,29.83
20170618,2325,84,84.2,43.61591304,31.77848583,1,55.6,56.1,4.15,76.8,78.1,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.1,78.9,71.6,0,0,0,56.8,0,0,67,0,57.8,0.8125,55.6,0,0,-0.1,1.5,0,0,0,73.7,74.6,71.5,56.2,15,65.5,59.4,20,0,74.9,1.01,57.8,0.8125,67.2,0,0,87.1,55.7,10,4.2,0.9,15,15,82.2,79.1,82,100,99,0,82.5,1.3,64.344826,63.844826,0,12.4,0,0,0,0,0,72,90,74.9,0,0.03688222,0,85,55,0,69.3,64.8,1,2200,15,71.7,71.6,0,100,260,4,69.6,66,0,0.04764741,0,-20,72.7,66.8,0,0,0,1269,79.4,69.9,0,0.03679627,0,123,72.5,68.5,0,0,0,48,70.9,68.1,0,0,0,-1,71.7,68.6,0,0,0,48,70.9,71.4,0,0,0,42,71.7,69.2,0,0.03688222,0,8,71.4,71.9,0,100,950,-3,0,69.7,0,0,0,-3,71.2,69.2,0,0,0,99,72.9,70.3,0,39.070736,100,193,70.2,70.5,0,38.134247,200,195,71.1,70.2,0,40.14205,200,196,73.6,69.7,0,24.743402,200,97,73.4,67.9,0,24.911509,100,203,72,69,0,24.697838,200,197,72.4,68.8,0,20.868502,200,97,71.2,68.8,0,28.518972,100,198,72.9,68.9,0,22.615536,200,102,69.5,69.1,0,30.752293,100,99,73,70.8,0,35.344513,100,97,72,70.5,0,36.033283,100,193,71.7,70.3,0,30.173367,200,100,72,69.2,0,22.442244,100,203,72,69.5,0,28.780666,200,200,72.5,68.6,0,27.736425,200,195,71.7,68.7,0,23.303944,200,98,70.7,68.7,0,29.674498,100,202,70.4,69.9,0,28.294003,200,197,69.6,70,0,26.913187,200,98,73.5,70.8,0,47.616695,100,202,72,70.7,0,39.17243,200,195,72.2,70.1,0,27.848566,200,0,73.1,68.3,0,0,0,197,73.5,69.7,0,29.2563,200,200,72.5,69.2,0,36.612965,200,203,72.6,69,0,28.04025,200,151,69.9,69.6,0,36.970066,150,206,72.7,69.6,0,32.401062,200,200,70.9,69.9,0,28.055965,200,100,73.3,70.5,0,49.798115,100,200,72.5,70.8,0,41.95325,200,203,72.3,69.8,0,35.75996,200,100,73.2,69,0,25.033533,100,196,71.8,69,0,26.16549,200,94,71.2,68.7,0,30.9728,100,96,71.8,68.8,0,26.802605,100,93,70.8,286.6,0,26.41279,100,204,72.5,69.2,0,32.005394,200,199,71.1,69.8,0,34.285717,200,97,73.7,69.3,0,32.22754,100,100,74,70.2,0,36.24854,100,199,72.4,69.7,0,32.680614,200,92,72.1,68.8,0,37.56906,100,214,69.4,70.1,0,49.287888,200,94,73.6,68.1,0,35.81523,100,91,71.3,69.1,0,34.225975,100,100,70.4,69.1,0,37.490665,100,209,72.1,69.6,0,36.35067,200,196,69.5,70.3,0,51.812023,200,201,74,68.7,0,40.377815,200,197,72.7,69.3,0,38.51999,200,178,73.1,69,0,58.50888,175,100,73.7,69.2,0,25.968111,100,97,71.1,69.4,0,37.70542,100,198,70.4,69.8,0,33.378635,200,192,72,69.6,0,28.930819,200,98,69.5,70,0,43.234837,100,197,69.2,70.2,0,44.916386,200,86.5,86.6,86,133.6,97.4,108.2,0.9,0.1,29.83
20170618,2330,83.9,84.2,43.51306403,31.77848583,1,55.7,56.1,4.15,76.9,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79,78.9,72.2,0,0,0,56.8,0,0,67.3,0,57.8,0.8125,55.8,0,0,-0.1,1.5,0,0,0,73.8,74.7,72.2,56.3,15,71,59.4,20,0,74.9,1,57.8,0.8125,68,0,0,85.3,55.8,10,4.1,0.9,15,15,77.3,81.1,82,100,99.8,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,0,0,0,72,94,75.1,0,0.03688222,0,85,55,0,69.4,64.9,1,2200,16,71.8,71.8,0,100,260,3,69.7,66.4,0,0.04764741,0,-19,72.8,67.1,0,0,0,1271,79.4,70.1,0,0.03679627,0,123,72.6,68.9,0,0,0,47,71,68.5,0,0,0,-1,71.9,69.1,0,0,0,50,71,71.7,0,0,0,42,71.8,69.7,0,0.03688222,0,8,71.5,72.3,0,100,950,-3,0,70.1,0,0,0,-4,71.3,69.6,0,0,0,98,72.9,71.2,0,39.070736,100,199,70.4,71.4,0,38.586624,200,195,71.4,71,0,40.14205,200,197,73.7,70.7,0,24.743402,200,97,73.4,69,0,24.911509,100,201,72.1,70.1,0,24.697838,200,195,72.5,69.9,0,20.868502,200,96,71.3,69.8,0,28.518972,100,198,73,70,0,22.615536,200,100,69.7,70.1,0,30.752293,100,99,73,71.6,0,35.344513,100,97,72.1,71.3,0,36.033283,100,192,71.9,71.2,0,30.173367,200,99,72.1,70.1,0,22.442244,100,202,72.1,70.6,0,28.780666,200,200,72.6,69.5,0,27.736425,200,191,71.8,69.7,0,23.303944,200,97,70.8,69.5,0,29.674498,100,181,70.6,70.8,0,28.294003,200,192,69.7,70.9,0,26.913187,200,97,73.6,71.5,0,47.616695,100,201,72.1,71.5,0,39.17243,200,197,72.3,71,0,27.848566,200,0,73.2,68.6,0,0,0,196,73.5,70.7,0,29.2563,200,199,72.6,70.2,0,36.612965,200,204,72.6,70,0,28.04025,200,150,70,70.6,0,36.970066,150,207,72.8,70.6,0,32.401062,200,197,71,70.9,0,28.055965,200,100,73.4,71.3,0,49.798115,100,198,72.6,71.6,0,41.95325,200,196,72.4,70.8,0,35.75996,200,99,73.3,70,0,25.033533,100,193,71.9,70,0,26.16549,200,96,71.4,69.7,0,30.9728,100,94,71.9,69.8,0,26.802605,100,102,71,286.9,0,26.85219,100,204,72.6,70.2,0,32.005394,200,198,71.2,70.8,0,34.285717,200,96,73.8,70.4,0,32.22754,100,100,74.1,71,0,36.24854,100,201,72.5,70.7,0,32.680614,200,91,72.2,70,0,37.56906,100,202,69.6,71,0,49.287888,200,94,73.7,69.1,0,35.81523,100,74,71.4,70.2,0,34.225975,100,100,70.6,70.1,0,37.490665,100,206,72.2,70.7,0,36.35067,200,196,69.7,71.2,0,51.812023,200,200,74.1,69.8,0,40.377815,200,195,72.8,70.4,0,38.51999,200,177,73.2,70.1,0,58.50888,175,100,73.9,70.2,0,25.968111,100,96,71.2,70.5,0,37.70542,100,201,70.6,70.8,0,33.378635,200,193,72.1,70.7,0,28.930819,200,98,69.7,71,0,43.234837,100,196,69.3,71.2,0,44.916386,200,86.6,86.7,85.9,135.6,97.4,108.7,-0.5,0.3,29.83
20170618,2335,83.9,84.5,43.59921617,31.77848583,1,55.8,56.2,4.15,77,78.1,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.6,78.1,73,0,0,0,56.8,0,0,67.3,0,57.8,0.8125,53.5,0,0,-0.1,1.5,0,0,0,73.9,74.8,72.9,56.3,15,76.8,59.4,20,0,75,1,57.8,0.8125,68.3,0,0,83,55.8,10,3.8,1.1,15,15,72,83.1,82.2,100,99.9,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,0,0,0,72,87,75.5,0,0.03688222,0,85,55,0,69.5,65.1,1,2200,15,71.9,72.1,0,100,260,3,69.7,66.8,0,0.04764741,0,-19,72.8,67.4,0,0,0,1271,79.4,70.3,0,0.03679627,0,123,72.8,69.3,0,0,0,47,71.2,68.9,0,0,0,-1,72.1,69.5,0,0,0,50,71.1,71.9,0,0,0,41,71.9,70.2,0,0.03688222,0,8,71.6,72.6,0,100,950,-3,0,70.5,0,0,0,-3,71.4,69.9,0,0,0,98,73,72,0,39.070736,100,199,70.5,72.2,0,38.586624,200,196,71.6,71.9,0,40.14205,200,196,73.7,71.6,0,24.743402,200,96,73.5,70,0,24.911509,100,200,72.2,71,0,24.697838,200,194,72.6,70.8,0,20.868502,200,97,71.4,70.6,0,28.518972,100,196,73.1,70.9,0,22.615536,200,102,69.8,71,0,30.752293,100,99,73.1,72.4,0,35.344513,100,97,72.2,72.2,0,36.033283,100,193,72,72,0,30.173367,200,101,72.1,71,0,22.442244,100,201,72.2,71.4,0,28.780666,200,202,72.7,70.5,0,27.736425,200,208,71.9,70.6,0,23.757042,200,98,70.9,70.3,0,29.674498,100,183,70.7,71.7,0,28.294003,200,192,69.8,71.7,0,26.913187,200,98,73.6,72.3,0,48.06125,100,203,72.2,72.3,0,39.17243,200,196,72.4,71.8,0,27.848566,200,0,73.2,69,0,0,0,196,73.6,71.6,0,29.2563,200,200,72.7,71,0,36.612965,200,203,72.7,71,0,28.04025,200,151,70.2,71.5,0,36.970066,150,209,72.9,71.5,0,32.401062,200,200,71,71.7,0,28.055965,200,100,73.5,72.1,0,49.798115,100,199,72.7,72.4,0,41.95325,200,199,72.5,71.6,0,35.75996,200,99,73.3,70.9,0,25.033533,100,204,72,70.9,0,26.08006,200,96,71.5,70.6,0,30.9728,100,95,71.9,70.7,0,26.802605,100,103,71.1,286.7,0,26.85219,100,203,72.6,71,0,32.005394,200,199,71.3,71.6,0,34.285717,200,98,73.9,71.3,0,32.22754,100,101,74.2,71.8,0,36.24854,100,202,72.6,71.5,0,32.680614,200,93,72.2,71,0,37.56906,100,211,70,71.8,0,49.287888,200,94,73.8,70.1,0,35.81523,100,90,71.5,71,0,34.225975,100,101,70.7,71,0,37.490665,100,210,72.3,71.5,0,36.35067,200,199,69.9,72,0,51.812023,200,202,74.2,70.7,0,40.377815,200,196,72.9,71.3,0,38.51999,200,177,73.4,71,0,58.50888,217.25009,100,74,71.2,0,25.968111,100,97,71.3,71.4,0,37.70542,100,199,70.7,71.6,0,33.378635,200,192,72.2,71.5,0,28.930819,200,98,69.9,71.8,0,43.234837,100,197,69.5,72,0,44.916386,200,86.6,86.7,86,133.6,97.4,108.5,0.2,1,29.83
20170618,2340,83.9,84.7,43.65666261,31.77848583,1,55.9,56.3,4.15,77,78.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.2,77.7,73.6,0,0,0,56.8,0,0,67.3,0,57.8,0.8125,53.2,0,0,-0.1,1.5,0,0,0,74,74.9,74.1,56.5,15,83.2,59.4,20,0,75.1,1,57.8,0.8125,69.1,0,0,80.3,56.3,10,4.1,0.9,15,15,69,83.1,82.2,100,100,0,82.5,1.3,64.344826,63.844826,0,12.3,0,0,0,0,0,72,93,75.7,0,0.03688222,0,85,55,0,69.5,65.2,1,2200,15,72,72.4,0,100,260,3,69.8,67.2,0,0.04764741,0,-20,72.9,67.7,0,0,0,1267,79.4,70.5,0,0.03679627,0,123,72.9,69.7,0,0,0,47,71.3,69.2,0,0,0,-1,72.2,70,0,0,0,50,71.1,72.2,0,0,0,41,71.9,70.7,0,0.03688222,0,9,71.7,72.8,0,100,950,-3,0,70.8,0,0,0,-4,71.5,70.2,0,0,0,98,73.1,72.9,0,39.070736,100,198,70.7,73.1,0,38.586624,200,195,71.8,72.8,0,40.14205,200,195,73.8,72.5,0,24.743402,200,96,73.5,70.9,0,24.911509,100,202,72.3,71.9,0,24.697838,200,194,72.6,71.8,0,20.868502,200,97,71.5,71.5,0,28.518972,100,197,73.1,71.8,0,22.615536,200,102,69.9,71.9,0,30.752293,100,98,73.2,73.3,0,35.344513,100,96,72.3,73.1,0,36.033283,100,192,72.1,72.9,0,30.173367,200,100,72.1,71.9,0,22.442244,100,201,72.3,72.4,0,28.780666,200,199,72.8,71.4,0,27.736425,200,208,72,71.6,0,23.757042,200,97,71,71.2,0,29.674498,100,206,70.8,72.6,0,28.294003,200,197,69.9,72.6,0,26.913187,200,97,73.7,73.3,0,48.06125,100,202,72.3,73.2,0,39.17243,200,195,72.5,72.7,0,27.848566,200,0,73.3,69.3,0,0,0,193,73.7,72.5,0,29.2563,200,199,72.8,71.9,0,36.612965,200,202,72.7,71.9,0,28.04025,200,150,70.4,72.4,0,36.970066,150,206,72.9,72.4,0,32.401062,200,199,71.1,72.6,0,28.055965,200,99,73.6,73,0,49.798115,100,199,72.9,73.4,0,41.95325,200,198,72.6,72.5,0,35.75996,200,100,73.3,71.9,0,25.033533,100,202,72.1,71.8,0,26.08006,200,95,71.6,71.6,0,30.9728,100,94,72,71.6,0,26.802605,100,102,71.2,286.5,0,26.85219,100,205,72.7,71.9,0,32.005394,200,198,71.5,72.5,0,34.285717,200,95,73.9,72.2,0,32.22754,100,101,74.2,72.6,0,36.24854,100,198,72.7,72.5,0,32.680614,200,92,72.3,71.9,0,37.56906,100,201,70.3,72.8,0,49.287888,200,94,73.8,71,0,35.81523,100,134,71.6,72,0,34.82514,100,101,70.8,71.8,0,37.490665,100,208,72.3,72.4,0,36.35067,200,195,70,73,0,51.812023,200,200,74.3,71.6,0,40.377815,200,196,73,72.3,0,38.51999,200,195,73.5,71.9,0,61.131763,197.75009,99,74.1,72.1,0,25.968111,100,96,71.4,72.3,0,37.70542,100,200,70.9,72.5,0,33.378635,200,192,72.3,72.4,0,29.381748,200,98,70.1,72.7,0,43.234837,100,196,69.6,73,0,44.916386,200,86.7,86.8,86.2,132.6,97.4,108.9,0.9,0,29.83
20170618,2345,83.9,84.3,43.54177908,31.77848583,72,55.9,56.3,4.3,77.1,78.1,-0.2,0.4,0,0,0,5,28,48,1,1,1,0,0,200,72,7.5,4.3,7.5,200,78.9,79.3,73.5,0,0,0,56.8,0,0,68.2,0,57.8,0.8125,53.8,0,0,-0.1,1.5,0,0,0,74,75,75,56.6,15,90.1,59.4,20,0,75.2,1.01,57.8,0.8125,68.9,0,0,77.7,55.5,10,3.8,1.1,15,15,67.7,79.1,83.1,100,99.4,0,82.5,1.25,64.344826,63.844826,0,12.5,0,0,0,0,1,72,92,75.9,0,0.03688222,0,85,55,0,69.6,65.3,1,2200,17,72,72.4,0,100,260,3,69.9,67.5,0,0.04764741,0,-20,72.9,67.9,0,0,0,1273,79.4,70.8,0,0.03679627,0,124,73,70,0,0,0,46,71.5,69.6,0,0,0,-1,72.4,70.3,0,0,0,50,71.2,72.4,0,0,0,42,72,71.2,0,0.03688222,0,7,71.8,73,0,100,950,-4,0,71.1,0,0,0,-3,71.6,70.5,0,0,0,98,73.2,73.8,0,39.070736,100,200,70.9,74,0,38.586624,200,196,72,73.6,0,40.14205,200,196,73.9,73.4,0,24.743402,200,96,73.5,71.7,0,24.911509,100,202,72.4,72.9,0,24.697838,200,193,72.7,72.7,0,20.868502,200,97,71.6,72.4,0,28.518972,100,200,73.2,72.7,0,22.615536,200,102,70,72.8,0,30.752293,100,99,73.3,74.2,0,35.344513,100,97,72.4,74,0,36.033283,100,193,72.2,73.9,0,30.173367,200,101,72.2,72.8,0,22.442244,100,202,72.4,73.3,0,28.780666,200,200,72.9,72.3,0,27.736425,200,210,72.1,72.5,0,23.757042,200,98,71.1,72.1,0,29.674498,100,186,70.9,73.5,0,28.294003,200,196,70,73.5,0,26.913187,200,98,73.8,74.2,0,48.06125,100,204,72.4,74.1,0,39.17243,200,198,72.6,73.6,0,27.848566,200,0,73.3,69.5,0,0,0,195,73.8,73.5,0,29.2563,200,200,72.9,72.9,0,36.612965,200,202,72.8,72.9,0,28.04025,200,151,70.5,73.3,0,36.970066,150,208,73,73.3,0,32.401062,200,197,71.2,73.6,0,28.055965,200,100,73.7,73.9,0,49.798115,100,200,73,74.3,0,41.95325,200,198,72.7,73.4,0,35.75996,200,99,73.4,72.8,0,25.033533,100,204,72.2,72.7,0,26.08006,200,94,71.8,72.5,0,30.9728,100,95,72.1,72.6,0,26.802605,100,105,71.3,286.3,0,26.85219,100,203,72.8,72.8,0,32.005394,200,197,71.6,73.4,0,34.285717,200,96,74,73.1,0,32.22754,100,101,74.3,73.4,0,36.24854,100,201,72.8,73.4,0,32.680614,200,92,72.3,72.8,0,37.56906,100,205,70.5,73.8,0,49.287888,200,94,73.9,71.9,0,35.81523,100,132,71.7,72.9,0,34.372707,100,101,70.9,72.7,0,37.490665,100,210,72.4,73.4,0,36.35067,200,203,70.2,74,0,51.812023,200,202,74.4,72.5,0,40.377815,200,198,73.1,73.1,0,38.51999,200,97,73.6,72.8,0,49.52499,100,98,74.2,72.9,0,25.968111,100,96,71.5,73.2,0,37.70542,100,199,71,73.4,0,33.378635,200,200,72.4,73.4,0,29.381748,200,98,70.3,73.6,0,43.234837,100,199,69.8,73.9,0,44.916386,200,86.7,86.8,86.1,137.6,97.4,108.9,0.9,0,29.83
20170618,2350,83.8,84.3,43.43907152,31.77848583,261,57.3,50,5.65,83.4,77.1,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.9,79.9,73.4,0,0,0,56.8,0,0,69,0,57.8,0.8125,55,0,0,-0.1,1.5,0,0,0,74,75,64.8,55.5,15,91.3,59.4,20,0,75,1.01,57.8,0.8125,68.8,0,0,82.7,55.5,10,3.8,1.3,15,15,79.5,69.1,84.9,100,99.9,0,82.5,1.25,64.344826,63.844826,0,13.2,0,0,1,28.7,1,72,88,76.1,0,0.03688222,0,85,55,0,69.6,65.4,1,2200,13,72.1,72.6,0,100,260,3,69.9,67.8,0,0.04764741,0,-19,72.9,68.1,0,0,0,1271,79.5,70.9,0,0.03679627,0,125,73,70.4,0,0,0,46,71.6,69.9,0,0,0,-1,72.6,70.6,0,0,0,47,71.2,72.6,0,0,0,42,72,71.6,0,0.03688222,0,8,71.8,73.2,0,100,950,-4,0,71.3,0,0,0,-3,71.6,70.8,0,0,0,99,73.3,70,0,39.070736,100,200,71,70.1,0,38.586624,200,197,72.2,69.3,0,40.14205,200,199,74,70.8,0,24.743402,200,99,73.6,71.3,0,25.363115,100,201,72.5,71.1,0,24.697838,200,195,72.8,70.9,0,20.868502,200,98,71.7,71.1,0,28.518972,100,200,73.3,70.9,0,22.615536,200,102,70.1,70.3,0,30.752293,100,100,73.3,69.2,0,35.344513,100,98,72.5,69.9,0,36.033283,100,195,72.3,69.5,0,30.173367,200,100,72.2,71,0,22.442244,100,204,72.5,70.9,0,28.780666,200,201,73,71.1,0,27.736425,200,207,72.2,70.6,0,23.46314,200,98,71.2,70.8,0,29.674498,100,193,71,69.9,0,28.294003,200,197,70.1,70.6,0,26.913187,200,99,73.9,68.4,0,48.06125,100,203,72.4,69.1,0,39.17243,200,197,72.7,70.2,0,27.848566,200,0,73.3,69.8,0,0,0,199,73.9,70.4,0,29.2563,200,201,73,71.2,0,36.612965,200,205,72.9,70.7,0,28.04025,200,152,70.6,70.6,0,36.970066,150,210,73,71,0,32.401062,200,199,71.3,70.1,0,28.055965,200,100,73.8,69.3,0,49.798115,100,200,73.1,68.2,0,41.95325,200,200,72.8,70.8,0,35.75996,200,100,73.4,70.5,0,25.033533,100,205,72.3,70.7,0,26.08006,200,96,71.9,71,0,30.9728,100,96,72.1,71.3,0,26.802605,100,104,71.4,286.5,0,26.85219,100,205,72.8,70.7,0,32.005394,200,200,71.7,69.7,0,34.285717,200,97,74.1,71.2,0,32.22754,100,101,74.3,70.5,0,36.24854,100,202,72.9,70.5,0,32.680614,200,92,72.3,71.2,0,37.56906,100,207,70.7,68.7,0,49.287888,200,95,74,71.1,0,35.81523,100,133,71.8,70.3,0,34.372707,100,101,71,71.1,0,37.490665,100,212,72.5,70.6,0,36.35067,200,199,70.4,68.6,0,51.812023,200,202,74.5,72.1,0,40.377815,200,199,73.2,71.9,0,38.51999,200,97,73.7,72.1,0,49.52499,100,99,74.3,71.9,0,25.968111,100,96,71.6,71.6,0,37.70542,100,199,71.1,70.9,0,33.378635,200,200,72.4,70.7,0,29.381748,200,98,70.5,70.4,0,43.234837,100,197,69.9,69.8,0,44.916386,200,86.8,86.9,86.1,134.6,97.5,108.9,-0.3,0.5,29.83
20170618,2355,83.8,84.2,43.41045619,31.77848583,262,50.3,44.4,5.65,84.5,79.3,-0.2,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,79.9,80,73.9,0,0,0,56.8,0,0,69.3,0,57.8,0.8125,52.5,0,0,-0.1,1.5,0,0,0,74,75,57.9,55.2,15,88.8,59.4,20,0,75.1,0.98,57.8,0.8125,68.5,0,0,85.1,55.8,10,3.7,1.3,15,15,82.3,65.1,84.4,100,99.4,0,82.5,1.3,64.344826,63.844826,0,13.3,0,0,1,35.1,1,72,85,76.3,0,0.03688222,0,85,55,0,69.7,65.5,1,2200,16,72.1,72.7,0,100,260,3,70,68.1,0,0.04764741,0,-19,73,68.3,0,0,0,1270,79.5,71.1,0,0.03679627,0,124,73.2,70.7,0,0,0,47,71.8,70.2,0,0,0,-1,72.7,71,0,0,0,47,71.2,72.8,0,0,0,41,72.1,72,0,0.03688222,0,7,71.9,73.4,0,100,950,-4,0,71.5,0,0,0,-4,71.7,71,0,0,0,99,73.3,64.6,0,39.070736,100,201,70.9,64.6,0,38.586624,200,197,71.8,64,0,40.14205,200,197,74,66,0,24.743402,200,99,73.6,68.7,0,25.363115,100,205,72.5,67.2,0,24.697838,200,196,72.8,67.1,0,20.868502,200,98,71.8,68.2,0,28.518972,100,199,73.3,67.2,0,22.615536,200,102,70.2,66.2,0,30.752293,100,100,73.4,63.4,0,35.344513,100,99,72.5,64.3,0,36.033283,100,196,72.3,63.9,0,30.173367,200,101,72.3,67.2,0,22.442244,100,205,72.6,66.4,0,28.780666,200,203,73,68.2,0,27.736425,200,211,72.2,66.7,0,23.46314,200,98,71.3,67.7,0,29.674498,100,187,71.1,64.5,0,28.294003,200,196,70.2,65.7,0,26.913187,200,99,73.9,62.1,0,48.06125,100,203,72.4,63.1,0,39.17243,200,198,72.7,64.5,0,27.848566,200,0,73.4,70.2,0,0,0,198,73.9,65.3,0,29.2563,200,201,73,67.6,0,36.612965,200,207,72.9,66.4,0,27.59848,200,152,70.7,66.2,0,36.970066,150,208,73.1,66.2,0,32.401062,200,201,71.4,64.6,0,28.055965,200,100,73.8,63.3,0,49.798115,100,201,73.1,62.3,0,41.95325,200,203,72.9,65.7,0,35.75996,200,99,73.5,66.3,0,25.033533,100,205,72.4,66.5,0,26.08006,200,96,71.9,67.5,0,30.9728,100,96,72.2,68,0,26.802605,100,104,71.5,286.8,0,26.85219,100,198,72.9,66.4,0,32.005394,200,199,71.7,64.6,0,34.285717,200,96,74.1,66.7,0,32.22754,100,101,74.4,65.7,0,36.24854,100,202,72.9,65.4,0,32.680614,200,92,72.3,67.3,0,37.56906,100,203,70.5,63.2,0,49.287888,200,94,74,68.4,0,35.81523,100,131,71.8,65.9,0,34.372707,100,100,71.1,67.9,0,37.490665,100,206,72.5,65.8,0,36.35067,200,192,70.4,62.7,0,51.812023,200,201,74.5,69.8,0,40.377815,200,198,73.3,68.7,0,38.51999,200,97,73.8,69.3,0,49.52499,100,100,74.3,68.8,0,25.968111,100,97,71.7,67.9,0,37.70542,100,201,71.2,66.3,0,33.378635,200,199,72.5,65.7,0,29.381748,200,98,70.4,65.2,0,43.234837,100,197,70,64,0,44.916386,200,86.8,86.9,86.3,134.6,97.5,108.9,1,0,29.83
