Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi),Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control Return Fan Speed' (%),×' (placeholder),Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%),Sensor: Supply Air Temperature' (°F),Sf_vfd_output' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),×' (placeholder),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes),Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control: Damper  Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),×' (placeholder),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F),Control:Hot Water Valve' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Control: Flow Setpoint' (GPM),Outdoor air Pressure' (inHg)
20170702,0,75.1,99.6,38.51688353,32.72222667,1,55.1,55.7,0.05,74,73.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82,75.7,69.1,0,0,0,60.4,0,0,72.4,0,61.4,0.8125,72.6,0,0,-0.2,1.5,0,0,0,73.9,73.5,74.6,56.3,15,84,61.2,20,0,73.6,1,61.4,0.8125,69.2,0,0,76.6,53.8,9.9,4.2,1.4,15,15,93.6,74.6,82.4,100,99.5,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,97,77.2,0,0,0,85,55,0,70.7,66.7,1,2200,14,73.1,72.3,0,100,260,2,70.7,69.6,0,0.035042636,0,-18,73.3,69.3,0,0,0,1271,76.3,69.9,0,0,650,126,74.6,71.3,0,0,0,45,72.3,71,0,0,0,-1,73.7,72.1,0,0,0,46,72.1,73.8,0,0,0,41,73.5,73.3,0,0.036873154,0,7,72.5,74.2,0,100,950,-4,0,72.2,0,0,0,-4,72.5,71.9,0,0,0,101,73.7,74,0,39.266888,100,195,71.2,74.2,0,38.268738,200,196,72.5,73.8,0,39.946117,200,205,74.1,73.7,0,23.92473,200,98,73.9,72.6,0,25.28988,100,200,73.4,73.4,0,24.77109,200,203,73.7,73.3,0,19.657494,200,95,72.6,73,0,28.139534,100,204,73.6,73.2,0,22.640118,200,96,70.9,73.3,0,30.507645,100,101,73.7,74.2,0,35.515846,100,100,72.3,74.1,0,35.029976,100,197,72.7,74,0,30.46846,200,100,72.7,73.3,0,22.197775,100,202,71.1,73.7,0,28.866106,200,192,73.6,72.9,0,28.18792,200,205,72.6,73,0,23.450895,200,103,71.6,72.7,0,30.274109,100,190,71.6,73.7,0,28.552114,200,195,70.6,73.7,0,27.170319,200,100,73.8,74.1,0,48.703384,100,205,72.4,74.1,0,40.009518,200,205,73,73.8,0,26.623377,200,0,73.6,71.4,0,0,0,201,73.8,73.7,0,29.539028,200,195,73.3,73.3,0,36.12102,200,202,73.2,73.2,0,27.843908,200,150,70.7,73.7,0,37.318886,150,199,73.4,73.6,0,33.245583,200,205,71.7,73.7,0,28.946724,200,100,74.2,74,0,49.687996,100,195,73.7,74.2,0,41.51267,200,200,73.1,73.6,0,34.591736,200,98,73.8,73.2,0,24.911596,100,197,72.7,73.1,0,26.372957,200,94,72.7,73,0,30.850283,100,104,72.4,73.1,0,27.883553,100,99,71.6,270.8,0,26.595875,100,201,73.2,73.1,0,32.01765,200,194,71.9,73.6,0,34.114777,200,107,74.4,73.4,0,32.427917,100,100,74.7,73.6,0,35.98255,100,197,73.1,73.6,0,32.48601,200,97,72.4,73.2,0,38.528095,100,209,71,73.8,0,49.020084,200,104,74.5,72.7,0,35.688675,100,131,72.4,73.2,0,34.69063,100,98,71.4,73.1,0,37.22394,100,199,73,73.5,0,36.383587,200,206,70.8,74,0,52.938087,200,198,74.1,73,0,41.05465,200,199,73.6,73.6,0,38.47323,200,97,74,73.3,0,48.36158,100,99,74.5,73.4,0,25.75231,100,97,72.3,73.6,0,38.07288,100,204,71.8,73.7,0,33.84905,200,200,73.4,73.6,0,29.286818,200,98,71.1,73.8,0,43.198948,100,203,70.7,74,0,34.615856,200,88,88.1,88.3,145.1,102.8,116.5,1.2,0,29.94
20170702,5,75.1,99.6,38.51688353,25.68635583,1,55.1,55.8,0.05,74,73.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.1,75.8,69.7,0,0,0,60.4,0,0,72.5,0,61.4,0.8125,72.6,0,0,-0.2,1.5,0,0,0,74,73.6,74.9,56.5,15,90,61.2,20,0,73.6,1,61.4,0.8125,69.4,0,0,76.1,55.6,9.9,4.3,0.9,15,15,93.3,74.6,82.4,100,100,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,98,77.4,0,0,0,85,55,0,70.7,66.8,1,2200,14,73.2,72.6,0,100,260,3,70.8,69.8,0,0.035042636,0,-18,73.3,69.5,0,0,0,1271,76.3,70.1,0,0,650,125,74.7,71.6,0,0,0,45,72.4,71.3,0,0,0,-1,73.8,72.3,0,0,0,49,72.1,74,0,0,0,40,73.5,73.6,0,0.036873154,0,7,72.6,74.4,0,100,950,-3,0,72.4,0,0,0,-4,72.6,72.1,0,0,0,100,73.8,74.4,0,39.266888,100,196,71.3,74.5,0,38.268738,200,194,72.6,74.1,0,39.946117,200,203,74.1,74.1,0,23.92473,200,97,73.9,73.1,0,25.28988,100,197,73.5,73.8,0,24.77109,200,199,73.8,73.7,0,19.657494,200,95,72.7,73.5,0,28.139534,100,202,73.7,73.7,0,22.640118,200,97,71,73.7,0,30.507645,100,100,73.7,74.6,0,35.515846,100,98,72.3,74.5,0,35.029976,100,195,72.8,74.4,0,30.46846,200,99,72.8,73.8,0,22.197775,100,202,71.2,74.2,0,28.866106,200,190,73.6,73.4,0,28.18792,200,203,72.7,73.5,0,23.450895,200,103,71.7,73.2,0,30.274109,100,210,71.7,74.1,0,28.552114,200,199,70.6,74.1,0,27.170319,200,99,73.8,74.5,0,48.703384,100,199,72.5,74.5,0,40.009518,200,200,73.1,74.2,0,26.623377,200,0,73.7,71.5,0,0,0,202,73.9,74.2,0,29.539028,200,194,73.4,73.7,0,36.12102,200,199,73.2,73.7,0,27.843908,200,148,70.9,74.1,0,37.318886,150,195,73.4,74,0,33.245583,200,206,71.8,74.1,0,28.946724,200,100,74.2,74.3,0,49.687996,100,194,73.9,74.6,0,41.51267,200,197,73.2,74.1,0,34.591736,200,98,73.9,73.6,0,24.911596,100,196,72.8,73.6,0,26.372957,200,95,72.8,73.5,0,30.850283,100,104,72.5,73.6,0,27.883553,100,99,71.7,271.2,0,26.595875,100,201,73.2,73.6,0,32.01765,200,193,72,74,0,34.114777,200,102,74.4,73.9,0,32.427917,100,98,74.7,74,0,35.98255,100,198,73.2,74,0,32.48601,200,96,72.5,73.7,0,38.528095,100,190,71.2,74.2,0,49.020084,200,101,74.5,73.1,0,35.688675,100,120,72.5,73.7,0,34.69063,100,97,71.5,73.6,0,37.22394,100,198,73.1,73.9,0,36.383587,200,201,71,74.3,0,52.938087,200,196,74.2,73.5,0,41.05465,200,199,73.7,74.1,0,38.47323,200,97,74.1,73.8,0,48.36158,100,98,74.6,73.8,0,25.75231,100,96,72.3,74.1,0,38.07288,100,202,71.9,74.1,0,33.84905,200,198,73.4,74,0,29.286818,200,98,71.2,74.2,0,43.198948,100,203,70.8,74.4,0,34.615856,200,88.1,88.2,88.4,144.1,102.8,116.3,1.2,-0.1,29.94
20170702,10,75.1,99.6,38.51688353,25.68635583,1,55.2,55.8,0.05,74,73.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.2,75.9,70.5,0,0,0,60.4,0,0,72.5,0,61.4,0.8125,72.4,0,0,-0.2,1.5,0,0,0,74.1,73.7,75.2,56.5,15,95.9,61.2,20,0,73.7,1.01,61.4,0.8125,69.5,0,0,76,56.1,10,4.2,1.5,15,15,93,74.6,82.4,100,99.2,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,95,77.5,0,0,0,85,55,0,70.8,66.8,1,2200,14,73.2,72.8,0,100,260,2,70.8,70,0,0.035042636,0,-18,73.3,69.7,0,0,0,1272,76.4,70.4,0,0,650,127,74.8,71.8,0,0,0,46,72.5,71.5,0,0,0,-1,73.9,72.5,0,0,0,45,72.2,74.1,0,0,0,42,73.6,73.9,0,0.036873154,0,6,72.6,74.7,0,100,950,-4,0,72.6,0,0,0,-4,72.7,72.3,0,0,0,100,73.8,74.7,0,39.266888,100,195,71.5,74.8,0,38.268738,200,195,72.7,74.4,0,39.946117,200,204,74.2,74.4,0,23.92473,200,97,74,73.5,0,25.28988,100,197,73.5,74.2,0,24.77109,200,203,73.8,74.1,0,19.657494,200,95,72.8,73.8,0,28.139534,100,202,73.8,74,0,22.640118,200,99,71.1,74.1,0,30.507645,100,101,73.8,74.8,0,35.515846,100,98,72.4,74.7,0,35.029976,100,197,72.9,74.6,0,30.46846,200,98,72.8,74.1,0,22.197775,100,203,71.3,74.5,0,28.866106,200,192,73.7,73.8,0,28.18792,200,202,72.7,73.8,0,23.450895,200,104,71.8,73.6,0,30.274109,100,188,71.7,74.3,0,28.552114,200,203,70.7,74.4,0,27.170319,200,99,73.9,74.7,0,48.703384,100,201,72.6,74.7,0,40.009518,200,202,73.1,74.4,0,26.623377,200,0,73.7,71.6,0,0,0,200,74,74.5,0,29.539028,200,194,73.5,74.1,0,36.12102,200,202,73.3,74.1,0,27.843908,200,149,71,74.4,0,37.318886,150,198,73.5,74.3,0,33.245583,200,205,71.9,74.5,0,28.946724,200,100,74.3,74.6,0,49.687996,100,194,74,74.8,0,41.51267,200,198,73.3,74.4,0,34.591736,200,98,74,74,0,24.911596,100,196,72.9,73.9,0,26.372957,200,94,72.9,73.8,0,30.850283,100,103,72.5,74,0,27.883553,100,99,71.9,269.4,0,26.595875,100,202,73.3,73.9,0,32.01765,200,193,72.1,74.3,0,34.114777,200,105,74.5,74.2,0,32.427917,100,97,74.8,74.2,0,35.98255,100,198,73.3,74.3,0,32.48601,200,97,72.5,74,0,38.528095,100,192,71.4,74.4,0,49.020084,200,102,74.6,73.5,0,35.688675,100,127,72.5,74,0,34.69063,100,98,71.6,73.9,0,37.22394,100,199,73.1,74.3,0,36.383587,200,207,71.1,74.6,0,52.938087,200,197,74.3,73.9,0,41.05465,200,199,73.8,74.4,0,38.47323,200,97,74.2,74.1,0,48.751926,100,96,74.7,74.2,0,25.75231,100,97,72.4,74.5,0,38.07288,100,202,72,74.4,0,33.84905,200,198,73.5,74.3,0,29.286818,200,98,71.4,74.5,0,43.198948,100,204,71,74.7,0,34.615856,200,88.1,88.2,88.5,146.1,102.8,116.7,1.2,-0.2,29.94
20170702,15,75.2,99.6,38.61230647,25.68635583,1,55.3,56,0.05,74,73.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.3,75.9,70.6,0,0,0,60.4,0,0,72.6,0,61.4,0.8125,72.5,0,0,-0.2,1.5,0,0,0,74.1,73.8,75.2,56.4,15,100,61.2,20,0,73.7,1.01,61.4,0.8125,69.6,0,0,75.6,54.7,9.9,3.9,1.5,15,15,92.5,74.6,81.6,100,99.5,0,73.5,1.3,65.43104,64.93104,0,12.5,0,0,0,0,0,72,91,77.5,0,0,0,85,55,0,70.8,67,1,2200,13,73.3,72.8,0,100,260,2,70.8,70.2,0,0.035042636,0,-18,73.4,69.8,0,0,0,1272,76.4,70.7,0,0,650,127,74.9,72,0,0,0,45,72.6,71.7,0,0,0,-1,74,72.8,0,0,0,47,72.2,74.3,0,0,0,40,73.6,74.2,0,0.036873154,0,6,72.7,74.9,0,100,950,-4,0,72.8,0,0,0,-5,72.7,72.4,0,0,0,101,73.9,74.9,0,39.266888,100,197,71.6,75.1,0,38.268738,200,195,72.8,74.6,0,39.946117,200,206,74.2,74.6,0,23.92473,200,98,74,73.8,0,25.28988,100,199,73.6,74.4,0,24.77109,200,203,73.9,74.4,0,19.657494,200,95,72.8,74.1,0,28.139534,100,203,73.8,74.3,0,22.640118,200,98,71.2,74.3,0,30.507645,100,101,73.8,75.1,0,35.515846,100,102,72.5,75,0,35.029976,100,197,72.9,74.8,0,30.46846,200,99,72.8,74.4,0,22.197775,100,203,71.3,74.7,0,28.866106,200,192,73.8,74.1,0,28.18792,200,203,72.8,74.1,0,23.450895,200,104,71.9,73.8,0,30.274109,100,193,71.8,74.6,0,28.552114,200,199,70.8,74.6,0,27.170319,200,100,73.9,74.9,0,48.703384,100,204,72.7,74.9,0,40.009518,200,204,73.2,74.7,0,26.623377,200,0,73.7,71.7,0,0,0,203,74,74.8,0,29.539028,200,195,73.6,74.4,0,36.12102,200,202,73.3,74.3,0,27.843908,200,151,71.1,74.7,0,37.318886,150,199,73.5,74.6,0,33.245583,200,203,71.9,74.7,0,28.946724,200,101,74.4,74.8,0,49.687996,100,196,74.1,75,0,41.51267,200,202,73.4,74.6,0,34.591736,200,98,74.1,74.2,0,24.911596,100,201,72.9,74.2,0,26.372957,200,95,73,74.1,0,30.850283,100,104,72.6,74.3,0,27.883553,100,98,71.9,259.7,0,26.595875,100,204,73.4,74.1,0,32.01765,200,195,72.2,74.5,0,34.114777,200,105,74.5,74.5,0,32.427917,100,98,74.8,74.4,0,35.98255,100,201,73.3,74.5,0,32.48601,200,97,72.5,74.3,0,38.528095,100,203,71.6,74.7,0,49.020084,200,104,74.7,73.8,0,35.688675,100,130,72.6,74.2,0,34.69063,100,99,71.6,74.2,0,37.22394,100,198,73.2,74.5,0,36.383587,200,204,71.2,74.8,0,52.938087,200,199,74.4,74.2,0,41.05465,200,199,73.9,74.7,0,38.47323,200,98,74.2,74.5,0,48.751926,100,97,74.8,74.5,0,25.75231,100,97,72.5,74.7,0,38.07288,100,201,72.1,74.7,0,33.84905,200,199,73.6,74.6,0,29.286818,200,98,71.5,74.7,0,43.198948,100,204,71.1,74.8,0,34.615856,200,88.2,88.3,88.5,145.1,102.9,116.8,1.2,0.1,29.94
20170702,20,75.2,99.6,38.61230647,25.68635583,1,55.3,56.1,0.05,74,73.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.4,76,70.9,0,0,0,60.4,0,0,72.7,0,61.4,0.8125,70.9,0,0,-0.2,1.5,0,0,0,74.2,73.8,75.4,56.7,15,100,61.2,20,0,73.8,1,61.4,0.8125,70,0,0,75.6,58.1,10,4,1.3,15,15,92.2,75.1,82.4,100,100,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,97,77.7,0,0,0,85,55,0,70.8,67,1,2200,13,73.3,72.8,0,100,260,2,70.8,70.4,0,0.035042636,0,-18,73.4,70,0,0,0,1273,76.5,70.9,0,0,650,125,74.9,72.2,0,0,0,45,72.7,71.9,0,0,0,-1,74.1,73,0,0,0,44,72.3,74.4,0,0,0,40,73.7,74.5,0,0.036873154,0,6,72.7,75.1,0,100,950,-4,0,73,0,0,0,-4,72.8,72.5,0,0,0,100,73.9,75,0,39.266888,100,195,71.7,75.2,0,38.268738,200,195,72.9,74.8,0,39.946117,200,204,74.3,74.8,0,23.92473,200,98,74.1,74.1,0,25.28988,100,199,73.7,74.7,0,24.77109,200,201,73.9,74.6,0,19.657494,200,94,72.9,74.4,0,28.139534,100,202,73.9,74.5,0,22.640118,200,97,71.2,74.5,0,30.507645,100,101,73.9,75.2,0,35.515846,100,100,72.5,75.1,0,35.029976,100,194,73,75,0,30.46846,200,99,72.9,74.6,0,22.197775,100,203,71.5,75,0,28.866106,200,190,73.9,74.3,0,28.18792,200,203,72.8,74.3,0,23.450895,200,103,72,74.1,0,30.274109,100,189,71.9,74.8,0,28.552114,200,199,70.9,74.8,0,27.170319,200,99,74,75.1,0,48.703384,100,201,72.7,75.1,0,40.009518,200,201,73.3,74.8,0,26.623377,200,0,73.8,71.9,0,0,0,201,74.1,75,0,29.539028,200,194,73.6,74.6,0,36.12102,200,201,73.4,74.6,0,27.843908,200,149,71.2,74.9,0,37.318886,150,200,73.5,74.8,0,33.245583,200,205,72,74.9,0,28.946724,200,99,74.4,74.9,0,49.687996,100,194,74.2,75.2,0,41.51267,200,200,73.4,74.8,0,34.591736,200,98,74.1,74.4,0,24.911596,100,194,73,74.4,0,26.372957,200,94,73.2,74.4,0,30.850283,100,103,72.6,74.5,0,27.883553,100,98,72,264.1,0,26.595875,100,202,73.4,74.4,0,32.01765,200,192,72.3,74.7,0,34.114777,200,104,74.5,74.7,0,32.427917,100,98,74.9,74.6,0,35.98255,100,198,73.4,74.7,0,32.48601,200,97,72.5,74.5,0,38.528095,100,192,71.8,74.9,0,49.020084,200,102,74.7,74.1,0,35.688675,100,121,72.7,74.4,0,34.69063,100,97,71.7,74.4,0,37.22394,100,199,73.2,74.7,0,36.383587,200,202,71.3,74.9,0,52.938087,200,197,74.5,74.5,0,41.05465,200,198,74,74.9,0,38.47323,200,98,74.3,74.7,0,48.751926,100,96,74.9,74.7,0,25.75231,100,96,72.5,74.9,0,38.07288,100,202,72.2,74.9,0,33.84905,200,197,73.7,74.7,0,29.286818,200,98,71.6,74.9,0,43.198948,100,201,71.2,75.1,0,34.615856,200,88.2,88.3,88.4,144.1,102.9,116.5,1.2,1.4,29.94
20170702,25,75.2,99.6,38.61230647,25.68635583,1,55.4,56.2,0.05,74,73.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.5,76.1,71.1,0,0,0,60.4,0,0,72.9,0,61.4,0.8125,72.4,0,0,-0.2,1.5,0,0,0,74.2,73.8,75.6,56.7,15,100,61.2,20,0,73.8,0.98,61.4,0.8125,70,0,0,75.2,56.5,9.9,4,0.7,15,15,91.7,75.1,82.4,100,100,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,100,77.8,0,0,0,85,55,0,70.9,67.1,1,2200,14,73.4,72.8,0,100,260,2,70.9,70.6,0,0.035042636,0,-18,73.4,70.1,0,0,0,1271,76.5,71.1,0,0,650,126,75,72.5,0,0,0,45,72.7,72.1,0,0,0,-1,74.2,73.2,0,0,0,45,72.3,74.5,0,0,0,41,73.7,74.7,0,0.036873154,0,6,72.8,75.3,0,100,950,-4,0,73.1,0,0,0,-4,72.8,72.6,0,0,0,100,73.9,75.2,0,39.266888,100,194,71.8,75.4,0,38.268738,200,194,73,75,0,39.946117,200,204,74.4,75,0,23.92473,200,97,74.1,74.3,0,25.28988,100,197,73.7,74.9,0,24.77109,200,198,74,74.8,0,19.657494,200,95,73,74.6,0,28.139534,100,204,73.9,74.7,0,22.640118,200,96,71.3,74.7,0,30.507645,100,100,73.9,75.3,0,35.515846,100,97,72.6,75.3,0,35.029976,100,195,73.1,75.1,0,30.46846,200,97,72.9,74.8,0,22.197775,100,200,71.5,75.1,0,28.866106,200,189,73.9,74.6,0,28.18792,200,201,72.9,74.5,0,23.450895,200,104,72.1,74.3,0,30.274109,100,189,72,74.9,0,28.552114,200,196,71,75,0,27.170319,200,99,74.1,75.2,0,48.703384,100,200,72.8,75.2,0,40.009518,200,200,73.4,75,0,26.623377,200,0,73.8,72.1,0,0,0,200,74.2,75.1,0,29.539028,200,194,73.7,74.8,0,36.12102,200,200,73.4,74.7,0,27.843908,200,149,71.3,75.1,0,37.318886,150,194,73.6,75,0,33.245583,200,202,72.1,75,0,28.946724,200,100,74.5,75.1,0,49.687996,100,194,74.3,75.4,0,41.51267,200,197,73.5,75,0,34.591736,200,97,74.1,74.6,0,24.911596,100,198,73.1,74.6,0,26.372957,200,95,73.3,74.6,0,30.850283,100,101,72.7,74.7,0,27.883553,100,98,72.1,267.7,0,26.595875,100,203,73.5,74.5,0,32.01765,200,191,72.4,74.9,0,34.114777,200,104,74.6,74.9,0,32.427917,100,97,74.9,74.7,0,35.98255,100,195,73.5,74.9,0,32.48601,200,96,72.6,74.7,0,38.528095,100,185,71.9,75,0,49.020084,200,102,74.8,74.3,0,35.688675,100,117,72.7,74.6,0,34.69063,100,98,71.8,74.6,0,37.22394,100,199,73.3,74.9,0,36.383587,200,198,71.4,75.1,0,52.938087,200,196,74.5,74.8,0,41.05465,200,198,74.1,75.2,0,38.47323,200,97,74.3,74.9,0,48.751926,100,97,74.9,75,0,25.75231,100,96,72.6,75.1,0,38.07288,100,199,72.2,75,0,33.84905,200,197,73.8,74.9,0,29.286818,200,98,71.7,75,0,43.198948,100,202,71.3,75.2,0,34.615856,200,88.3,88.4,88.5,144.1,102.9,116.8,1.2,1,29.94
20170702,30,75.2,99.6,38.61230647,25.68635583,1,55.5,56.3,0.05,74.1,73.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.4,75.9,70.7,0,0,0,60.4,0,0,73.1,0,61.4,0.8125,72.6,0,0,-0.2,1.5,0,0,0,74.3,73.9,75.7,56.6,15,100,61.2,20,0,73.9,1,61.4,0.8125,70,0,0,75.2,54.4,9.9,4,1.1,15,15,91,75.1,82.4,100,100,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,100,77.9,0,0,0,85,55,0,70.9,67.1,1,2200,14,73.4,72.7,0,100,260,2,70.9,70.8,0,0.035042636,0,-18,73.4,70.2,0,0,0,1272,76.6,71.3,0,0,650,124,75,72.6,0,0,0,45,72.8,72.3,0,0,0,-1,74.3,73.4,0,0,0,45,72.3,74.6,0,0,0,41,73.7,74.9,0,0.036873154,0,6,72.8,75.5,0,100,950,-4,0,73.2,0,0,0,-4,72.9,72.7,0,0,0,100,74,75.3,0,39.266888,100,195,71.9,75.5,0,38.268738,200,195,73.1,75.1,0,39.946117,200,203,74.4,75.1,0,23.92473,200,100,74.1,74.5,0,25.741488,100,198,73.8,75,0,24.77109,200,200,74,75,0,19.657494,200,94,73,74.8,0,28.139534,100,203,74,74.8,0,22.640118,200,97,71.4,74.9,0,30.507645,100,101,74,75.5,0,35.515846,100,99,72.7,75.4,0,35.029976,100,197,73.2,75.3,0,30.46846,200,97,72.9,74.9,0,22.197775,100,201,71.6,75.3,0,28.866106,200,191,74,74.7,0,28.18792,200,202,73,74.7,0,23.450895,200,103,72.1,74.5,0,30.274109,100,191,72.1,75,0,28.552114,200,198,71,75.1,0,27.170319,200,100,74.1,75.3,0,48.703384,100,201,72.9,75.3,0,40.009518,200,202,73.5,75.1,0,26.623377,200,0,73.8,72.3,0,0,0,201,74.3,75.3,0,29.539028,200,194,73.8,74.9,0,36.12102,200,201,73.5,74.9,0,27.843908,200,149,71.4,75.2,0,37.318886,150,198,73.6,75.1,0,33.245583,200,205,72.1,75.1,0,28.946724,200,100,74.5,75.2,0,49.687996,100,196,74.3,75.5,0,41.51267,200,200,73.6,75.1,0,34.591736,200,98,74.2,74.8,0,24.911596,100,194,73.2,74.8,0,26.372957,200,94,73.4,74.8,0,30.850283,100,102,72.7,74.9,0,27.883553,100,99,72.2,265.5,0,26.595875,100,203,73.5,74.7,0,32.01765,200,202,72.4,75,0,34.639805,200,103,74.6,75,0,32.427917,100,100,75,74.9,0,35.98255,100,199,73.5,75,0,32.48601,200,97,72.6,74.8,0,38.528095,100,190,72.1,75.1,0,49.020084,200,103,74.8,74.5,0,35.688675,100,121,72.8,74.8,0,34.69063,100,97,71.8,74.7,0,37.22394,100,200,73.3,75,0,36.383587,200,203,71.6,75.2,0,52.938087,200,197,74.6,75,0,41.05465,200,199,74.2,75.4,0,38.47323,200,97,74.4,75.1,0,49.347713,100,96,75,75.1,0,25.75231,100,97,72.7,75.3,0,38.07288,100,200,72.3,75.2,0,33.84905,200,197,73.9,75,0,29.286818,200,98,71.8,75.2,0,43.198948,100,201,71.4,75.3,0,34.615856,200,88.3,88.4,88.4,146.1,102.9,116.7,1.2,0.1,29.94
20170702,35,75.2,99.6,38.61230647,25.68635583,1,55.6,56.4,0.05,74.1,73.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.6,76.1,71,0,0,0,60.4,0,0,73.2,0,61.4,0.8125,72.4,0,0,-0.2,1.5,0,0,0,74.3,73.9,75.7,56.6,15,100,61.2,20,0,73.9,1,61.4,0.8125,70.2,0,0,75.1,55.6,10,4.2,1.9,15,15,90.7,75.1,82.4,100,100,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,101,78,0,0,0,85,55,0,71,67.1,1,2200,12,73.4,72.7,0,100,260,2,70.9,70.9,0,0.035042636,0,-17,73.5,70.3,0,0,0,1273,76.7,71.5,0,0,650,124,75.1,72.8,0,0,0,45,72.9,72.5,0,0,0,-1,74.4,73.5,0,0,0,46,72.4,74.7,0,0,0,41,73.7,75.1,0,0.036873154,0,6,72.8,75.7,0,100,950,-4,0,73.4,0,0,0,-4,72.9,72.8,0,0,0,101,74,75.5,0,39.266888,100,196,72,75.6,0,38.268738,200,195,73.2,75.2,0,39.946117,200,203,74.5,75.3,0,23.92473,200,100,74.2,74.7,0,25.741488,100,198,73.8,75.2,0,24.77109,200,201,74.1,75.1,0,19.657494,200,94,73.1,74.9,0,28.139534,100,203,74,75,0,22.640118,200,99,71.5,75,0,30.507645,100,101,74,75.6,0,35.515846,100,100,72.7,75.5,0,35.029976,100,197,73.2,75.4,0,30.46846,200,98,72.9,75.1,0,22.197775,100,203,71.6,75.4,0,28.866106,200,191,74.1,74.9,0,28.18792,200,202,73,74.8,0,23.450895,200,104,72.2,74.7,0,30.274109,100,194,72.2,75.2,0,28.552114,200,204,71.1,75.2,0,27.170319,200,100,74.1,75.4,0,48.703384,100,202,72.9,75.4,0,40.009518,200,201,73.5,75.2,0,26.623377,200,0,73.9,72.5,0,0,0,201,74.3,75.4,0,29.539028,200,195,73.9,75,0,36.12102,200,201,73.5,75,0,27.843908,200,150,71.5,75.3,0,37.318886,150,198,73.7,75.2,0,33.245583,200,204,72.2,75.3,0,28.946724,200,101,74.6,75.4,0,49.687996,100,196,74.4,75.6,0,41.51267,200,200,73.7,75.2,0,34.591736,200,97,74.3,74.9,0,24.911596,100,195,73.3,74.9,0,26.372957,200,94,73.4,74.9,0,30.850283,100,103,72.8,75,0,27.883553,100,99,72.3,261.2,0,26.595875,100,202,73.6,74.8,0,32.01765,200,205,72.5,75.1,0,34.639805,200,104,74.7,75.2,0,32.427917,100,99,75,75,0,35.98255,100,199,73.6,75.1,0,32.48601,200,97,72.6,75,0,38.528095,100,193,72.2,75.2,0,49.020084,200,103,74.9,74.6,0,35.688675,100,119,72.8,74.9,0,34.69063,100,98,71.9,74.9,0,37.22394,100,200,73.4,75.1,0,36.383587,200,206,71.7,75.3,0,52.938087,200,195,74.7,75.1,0,41.05465,200,199,74.2,75.5,0,38.47323,200,98,74.5,75.3,0,49.347713,100,96,75,75.3,0,25.75231,100,97,72.8,75.4,0,38.07288,100,202,72.4,75.3,0,33.84905,200,198,73.9,75.1,0,29.286818,200,98,71.9,75.3,0,43.198948,100,203,71.5,75.4,0,34.615856,200,88.4,88.4,88.5,147.1,102.9,116.6,2.1,-0.6,29.94
20170702,40,75.3,99.6,38.70795537,25.68635583,1,55.6,56.5,0.05,74.1,74,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.3,75.8,70.6,0,0,0,60.4,0,0,73.4,0,61.4,0.8125,72.7,0,0,-0.2,1.5,0,0,0,74.3,73.9,75.9,57,15,100,61.2,20,0,74,1.01,61.4,0.8125,70.3,0,0,75,56.3,9.9,3.9,1.2,15,15,90,75.1,82.4,100,99.5,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,101,78.1,0,0,0,85,55,0,71,67.2,1,2200,13,73.5,72.5,0,100,260,2,71,71.1,0,0.035042636,0,-17,73.5,70.4,0,0,0,1273,76.7,71.7,0,0,650,127,75.2,72.9,0,0,0,44,73,72.7,0,0,0,-1,74.5,73.7,0,0,0,44,72.4,74.8,0,0,0,41,73.8,75.3,0,0.036873154,0,6,72.9,75.9,0,100,950,-4,0,73.5,0,0,0,-4,72.9,73,0,0,0,101,74.1,75.5,0,39.266888,100,195,72.1,75.7,0,38.268738,200,195,73.3,75.3,0,39.946117,200,203,74.5,75.4,0,23.92473,200,100,74.2,74.8,0,25.741488,100,199,73.9,75.3,0,24.77109,200,202,74.1,75.2,0,19.657494,200,95,73.1,75,0,28.139534,100,203,74.1,75.1,0,22.640118,200,97,71.5,75.2,0,30.507645,100,100,74.1,75.7,0,35.515846,100,100,72.8,75.6,0,35.029976,100,196,73.3,75.5,0,30.46846,200,98,73,75.2,0,22.197775,100,203,71.7,75.6,0,28.866106,200,189,74.1,75,0,28.18792,200,202,73.1,75,0,23.450895,200,105,72.3,74.8,0,30.274109,100,194,72.2,75.2,0,28.552114,200,197,71.2,75.3,0,27.170319,200,99,74.2,75.5,0,48.703384,100,202,73,75.5,0,40.009518,200,201,73.6,75.3,0,26.623377,200,0,73.9,72.6,0,0,0,202,74.4,75.5,0,29.539028,200,194,73.9,75.2,0,36.12102,200,200,73.6,75.1,0,27.843908,200,149,71.6,75.5,0,37.318886,150,196,73.7,75.3,0,33.245583,200,205,72.3,75.4,0,28.946724,200,100,74.6,75.4,0,49.687996,100,196,74.5,75.7,0,41.51267,200,200,73.8,75.3,0,34.591736,200,97,74.3,75,0,24.911596,100,195,73.3,75,0,26.372957,200,94,73.5,75,0,30.850283,100,102,72.8,75.2,0,27.883553,100,98,72.4,262.6,0,26.595875,100,201,73.6,74.9,0,32.01765,200,203,72.5,75.2,0,34.639805,200,104,74.7,75.2,0,32.427917,100,98,75,75,0,35.98255,100,196,73.7,75.2,0,32.48601,200,97,72.7,75.1,0,38.528095,100,191,72.4,75.3,0,49.020084,200,103,74.9,74.8,0,35.688675,100,123,72.9,75,0,34.69063,100,98,72,75,0,37.22394,100,197,73.5,75.2,0,36.383587,200,208,71.8,75.4,0,52.938087,200,197,74.7,75.2,0,41.05465,200,199,74.3,75.6,0,38.47323,200,97,74.5,75.4,0,49.347713,100,96,75.1,75.4,0,25.75231,100,97,72.8,75.5,0,38.07288,100,201,72.4,75.4,0,33.84905,200,198,74,75.2,0,29.286818,200,98,72,75.4,0,43.198948,100,202,71.6,75.5,0,34.615856,200,88.4,88.5,88.7,149.1,103,116.8,1.2,0.1,29.94
20170702,45,75.3,99.6,38.70795537,25.68635583,1,55.7,56.6,0.05,74.2,74.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.4,75.9,70.9,0,0,0,60.4,0,0,73.3,0,61.4,0.8125,72.6,0,0,-0.2,1.5,0,0,0,74.4,73.9,76,56.5,15,100,61.2,20,0,74,1.01,61.4,0.8125,70.4,0,0,75,55.5,9.9,4.2,1.5,15,15,89.7,75.1,83.3,100,99.7,0,73.5,1.3,65.43104,64.93104,0,12.8,0,0,0,0,0,72,96,78.2,0,0,0,85,55,0,71,67.2,1,2200,13,73.5,72.7,0,100,260,2,71,71.2,0,0.035042636,0,-18,73.5,70.5,0,0,0,1272,76.8,71.8,0,0,650,126,75.2,73.1,0,0,0,44,73.1,72.8,0,0,0,-1,74.6,73.8,0,0,0,43,72.4,74.9,0,0,0,41,73.8,75.5,0,0.036873154,0,6,72.9,76.1,0,100,950,-5,0,73.6,0,0,0,-4,73,73,0,0,0,101,74.1,75.6,0,39.266888,100,194,72.2,75.8,0,38.268738,200,194,73.3,75.4,0,39.946117,200,201,74.6,75.5,0,23.92473,200,100,74.3,74.9,0,25.741488,100,197,74,75.4,0,24.77109,200,202,74.1,75.3,0,19.657494,200,94,73.2,75.1,0,28.139534,100,202,74.1,75.2,0,22.640118,200,98,71.6,75.2,0,30.507645,100,100,74.1,75.7,0,35.515846,100,99,72.9,75.7,0,35.029976,100,194,73.4,75.6,0,30.46846,200,97,73,75.3,0,22.197775,100,199,71.8,75.7,0,28.866106,200,191,74.2,75.1,0,28.18792,200,202,73.1,75,0,23.450895,200,103,72.3,74.9,0,30.274109,100,206,72.3,75.4,0,28.552114,200,198,71.2,75.4,0,27.170319,200,98,74.2,75.6,0,48.703384,100,199,73,75.6,0,40.009518,200,200,73.6,75.4,0,26.623377,200,0,73.9,72.8,0,0,0,202,74.4,75.6,0,29.539028,200,194,74,75.3,0,36.12102,200,202,73.6,75.3,0,27.843908,200,148,71.7,75.6,0,37.318886,150,196,73.7,75.4,0,33.245583,200,202,72.3,75.5,0,28.946724,200,100,74.7,75.5,0,49.687996,100,193,74.6,75.7,0,41.51267,200,199,73.8,75.4,0,34.591736,200,97,74.4,75.2,0,24.911596,100,196,73.4,75.1,0,26.372957,200,95,73.6,75.1,0,30.850283,100,104,72.9,75.2,0,27.883553,100,97,72.5,266.4,0,26.595875,100,202,73.7,75,0,32.01765,200,202,72.6,75.3,0,34.639805,200,104,74.7,75.4,0,32.427917,100,98,75.1,75.1,0,35.98255,100,195,73.7,75.3,0,32.48601,200,96,72.7,75.2,0,38.528095,100,188,72.5,75.4,0,49.020084,200,102,75,74.9,0,35.688675,100,118,73,75.1,0,34.69063,100,98,72,75.1,0,37.22394,100,198,73.5,75.3,0,36.383587,200,200,71.9,75.5,0,52.938087,200,195,74.8,75.4,0,41.05465,200,198,74.4,75.7,0,38.47323,200,97,74.6,75.5,0,49.347713,100,96,75.1,75.5,0,25.75231,100,96,72.9,75.6,0,38.07288,100,200,72.5,75.5,0,33.84905,200,197,74.1,75.3,0,29.286818,200,97,72.1,75.5,0,43.198948,100,202,71.7,75.6,0,34.615856,200,88.4,88.5,88.6,145.1,103,116.9,1.2,-0.5,29.94
20170702,50,75.2,99.6,38.61230647,25.68635583,1,55.7,56.8,0.05,74.2,74.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.4,75.7,70.6,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,72.6,0,0,-0.2,1.5,0,0,0,74.4,74,76,56.9,15,100,61.2,20,0,74.1,0.99,61.4,0.8125,70.5,0,0,74.6,55.9,9.9,4.1,1.2,15,15,89,75.1,84.3,100,99.6,0,73.5,1.25,65.43104,64.93104,0,13.2,0,0,0,0,0,72,99,78.3,0,0,0,85,55,0,71,67.3,1,2200,14,73.5,72.6,0,100,260,2,71,71.3,0,0.035042636,0,-18,73.5,70.7,0,0,0,1271,76.8,72,0,0,650,126,75.3,73.2,0,0,0,44,73.2,73,0,0,0,-1,74.7,74,0,0,0,42,72.4,75,0,0,0,41,73.8,75.7,0,0.036873154,0,7,72.9,76.4,0,100,950,-4,0,73.7,0,0,0,-4,73,73.1,0,0,0,100,74.2,75.7,0,39.266888,100,195,72.2,75.9,0,38.268738,200,195,73.4,75.5,0,39.946117,200,203,74.7,75.5,0,23.92473,200,100,74.3,75.1,0,25.741488,100,197,74,75.5,0,24.77109,200,199,74.2,75.4,0,19.657494,200,94,73.3,75.2,0,28.139534,100,202,74.2,75.3,0,22.640118,200,98,71.7,75.3,0,30.507645,100,100,74.1,75.8,0,35.515846,100,99,72.9,75.7,0,35.029976,100,197,73.4,75.6,0,30.46846,200,98,73,75.4,0,22.197775,100,202,71.8,75.7,0,28.866106,200,191,74.2,75.2,0,28.18792,200,202,73.2,75.1,0,23.450895,200,103,72.4,75,0,30.274109,100,198,72.4,75.4,0,28.552114,200,199,71.3,75.5,0,27.170319,200,99,74.3,75.6,0,48.703384,100,201,73.1,75.7,0,40.009518,200,201,73.7,75.5,0,26.623377,200,0,73.9,73,0,0,0,202,74.5,75.7,0,29.539028,200,194,74.1,75.4,0,36.12102,200,200,73.7,75.3,0,27.843908,200,149,71.8,75.6,0,37.318886,150,197,73.8,75.5,0,33.245583,200,203,72.4,75.5,0,28.946724,200,100,74.7,75.5,0,49.687996,100,194,74.7,75.8,0,41.51267,200,199,73.9,75.5,0,34.591736,200,97,74.5,75.2,0,24.911596,100,196,73.5,75.2,0,26.372957,200,94,73.7,75.2,0,30.850283,100,103,72.9,75.3,0,27.883553,100,99,72.6,260.1,0,25.81472,100,202,73.7,75.1,0,32.01765,200,202,72.7,75.4,0,34.639805,200,102,74.8,75.4,0,32.427917,100,98,75.2,75.2,0,35.98255,100,197,73.8,75.3,0,32.48601,200,96,72.7,75.2,0,38.528095,100,193,72.7,75.4,0,49.020084,200,102,75,75,0,35.688675,100,123,73,75.1,0,34.69063,100,97,72.1,75.1,0,37.22394,100,198,73.6,75.4,0,36.383587,200,204,71.9,75.5,0,52.938087,200,196,74.9,75.5,0,41.05465,200,198,74.5,75.8,0,38.47323,200,97,74.6,75.6,0,49.347713,100,96,75.2,75.6,0,25.75231,100,96,72.9,75.7,0,38.07288,100,198,72.5,75.6,0,33.84905,200,198,74.1,75.4,0,29.286818,200,98,72.2,75.5,0,43.198948,100,201,71.8,75.7,0,34.615856,200,88.5,88.6,88.5,147.1,103,117,1.9,-1,29.94
20170702,55,75.2,99.6,38.61230647,25.68635583,1,55.9,56.9,0.05,74.3,74.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.2,75.7,70.7,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,72.9,0,0,-0.2,1.5,0,0,0,74.4,74,76,56.4,15,100,61.2,20,0,74.1,1,61.4,0.8125,70.6,0,0,74.9,55.7,9.9,4.2,0.8,15,15,88.6,75.1,88.4,100,100,0,73.5,1.2,65.43104,64.93104,0,13.7,0,0,0,0,0,72,96,78.4,0,0,0,85,55,0,71.1,67.3,1,2200,14,73.6,72.7,0,100,260,2,71,71.5,0,0.035042636,0,-17,73.6,70.7,0,0,0,1273,76.9,72.2,0,0,650,126,75.3,73.3,0,0,0,44,73.3,73.1,0,0,0,-1,74.8,74.1,0,0,0,44,72.5,75.1,0,0,0,40,73.9,75.8,0,0.036873154,0,6,73,76.4,0,100,950,-5,0,73.8,0,0,0,-4,73.1,73.2,0,0,0,100,74.2,75.8,0,39.266888,100,195,72.3,75.9,0,38.268738,200,194,73.5,75.5,0,39.946117,200,201,74.7,75.6,0,23.92473,200,99,74.3,75.1,0,25.741488,100,197,74.1,75.6,0,24.77109,200,202,74.2,75.5,0,19.657494,200,94,73.3,75.3,0,28.139534,100,202,74.3,75.4,0,22.640118,200,98,71.7,75.4,0,30.507645,100,100,74.1,75.9,0,35.515846,100,99,73,75.8,0,35.029976,100,195,73.5,75.7,0,30.46846,200,97,73.1,75.5,0,22.197775,100,201,71.9,75.8,0,28.866106,200,191,74.3,75.3,0,28.18792,200,202,73.2,75.2,0,23.450895,200,103,72.5,75.1,0,30.274109,100,205,72.5,75.5,0,28.552114,200,200,71.4,75.5,0,27.170319,200,99,74.3,75.7,0,48.703384,100,201,73.1,75.7,0,40.009518,200,201,73.8,75.5,0,26.623377,200,0,73.9,73.1,0,0,0,201,74.5,75.8,0,29.539028,200,194,74.1,75.5,0,36.12102,200,201,73.7,75.4,0,27.843908,200,149,71.9,75.7,0,37.318886,150,194,73.8,75.6,0,33.245583,200,204,72.4,75.6,0,28.946724,200,99,74.8,75.6,0,49.687996,100,194,74.8,75.9,0,41.51267,200,199,74,75.5,0,34.591736,200,98,74.5,75.3,0,24.911596,100,196,73.5,75.3,0,26.372957,200,95,73.8,75.3,0,30.850283,100,101,73,75.4,0,27.883553,100,99,72.6,260.6,0,25.81472,100,199,73.8,75.2,0,32.01765,200,203,72.7,75.5,0,34.639805,200,104,74.8,75.5,0,32.427917,100,98,75.2,75.2,0,35.98255,100,196,73.8,75.4,0,32.48601,200,97,72.7,75.3,0,38.528095,100,186,72.8,75.5,0,49.020084,200,102,75,75,0,35.688675,100,124,73.1,75.2,0,34.69063,100,97,72.1,75.2,0,37.22394,100,198,73.6,75.4,0,36.383587,200,203,72,75.6,0,52.938087,200,196,74.9,75.6,0,41.05465,200,199,74.5,75.9,0,38.47323,200,97,74.7,75.7,0,49.347713,100,96,75.2,75.7,0,25.75231,100,97,73,75.8,0,38.07288,100,201,72.6,75.7,0,33.84905,200,196,74.2,75.5,0,29.286818,200,98,72.3,75.6,0,43.198948,100,200,71.9,75.7,0,34.615856,200,88.5,88.6,88.5,144.1,103.1,117.2,1.2,-0.1,29.94
