20170702,100,75.1,99.6,38.51688353,25.68635583,1,55.9,56.9,0.05,74.5,75,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,82.4,75.8,71.2,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,72.6,0,0,-0.2,1.5,0,0,0,74.5,74,76.1,56.5,15,100,61.2,20,0,74.1,1.01,61.4,0.8125,70.7,0,0,74.9,55.6,10,4.1,0.7,15,15,87.6,75.1,92,100,99.2,0,73.5,1.15,65.43104,64.93104,0,14.2,0,0,0,0,0,72,102,78.5,0,0,0,85,55,0,71.1,67.4,1,2200,13,73.6,72.7,0,100,260,1,71.1,71.6,0,0.035042636,0,-17,73.6,70.9,0,0,0,1273,76.9,72.3,0,0,650,127,75.4,73.4,0,0,0,45,73.3,73.3,0,0,0,-1,74.9,74.2,0,0,0,41,72.5,75.2,0,0,0,41,73.9,76,0,0.036873154,0,6,73,76.5,0,100,950,-5,0,73.9,0,0,0,-4,73.1,73.3,0,0,0,100,74.2,75.8,0,39.266888,100,195,72.4,76,0,38.268738,200,194,73.5,75.6,0,39.946117,200,201,74.8,75.7,0,23.92473,200,99,74.4,75.2,0,25.741488,100,196,74.1,75.6,0,24.77109,200,200,74.3,75.6,0,19.657494,200,95,73.4,75.4,0,28.139534,100,201,74.3,75.4,0,22.640118,200,98,71.8,75.5,0,30.507645,100,100,74.2,75.9,0,35.515846,100,99,73,75.8,0,35.029976,100,194,73.5,75.8,0,30.46846,200,97,73.1,75.5,0,22.197775,100,201,71.9,75.9,0,28.866106,200,192,74.3,75.4,0,28.18792,200,203,73.3,75.3,0,23.450895,200,103,72.5,75.2,0,30.274109,100,209,72.5,75.5,0,28.552114,200,195,71.4,75.6,0,27.170319,200,99,74.3,75.7,0,48.703384,100,201,73.2,75.8,0,40.009518,200,201,73.8,75.6,0,26.623377,200,0,74,73.2,0,0,0,199,74.3,75.8,0,29.539028,200,194,74.2,75.5,0,36.12102,200,200,73.8,75.5,0,27.843908,200,149,72,75.7,0,37.318886,150,195,73.8,75.6,0,33.245583,200,204,72.5,75.6,0,28.946724,200,99,74.8,75.7,0,49.687996,100,194,74.8,75.9,0,41.51267,200,200,74,75.6,0,34.591736,200,97,74.5,75.4,0,24.911596,100,196,73.6,75.3,0,26.372957,200,94,73.9,75.4,0,30.850283,100,101,73,75.5,0,27.883553,100,99,72.7,263,0,25.81472,100,198,73.8,75.2,0,32.01765,200,202,72.8,75.5,0,34.639805,200,104,74.8,75.6,0,32.427917,100,98,75.2,75.3,0,35.98255,100,196,73.9,75.5,0,32.48601,200,96,72.7,75.4,0,38.528095,100,188,72.9,75.6,0,49.020084,200,102,75.1,75.1,0,35.688675,100,120,73.2,75.3,0,34.69063,100,98,72.2,75.3,0,37.22394,100,196,73.6,75.5,0,36.383587,200,201,72.1,75.7,0,52.938087,200,195,75,75.7,0,41.05465,200,198,74.6,76,0,38.47323,200,98,74.7,75.8,0,49.347713,100,95,75.3,75.8,0,25.75231,100,95,73,75.9,0,38.07288,100,200,72.7,75.7,0,33.84905,200,197,74.2,75.5,0,29.286818,200,98,72.4,75.6,0,43.198948,100,199,72,75.8,0,34.615856,200,88.6,88.7,88.6,148.1,103.1,116.9,3.2,0,29.94
20170702,105,75.1,99.6,38.51688353,25.66755167,1,56,57,1,74.7,75.4,-0.1,0.55,0,0,0,5,0,7,1,1,1,0,0,200,72,7.5,1,7.5,200,82.3,75.9,71.3,0,0,0,60.4,0,0,73.7,0,61.4,0.8125,72.7,0,0,-0.2,1.5,0,0,0,74.5,74.1,76,56.7,15,100,61.2,20,0,74.1,0.99,61.4,0.8125,70.9,0,0,74.8,55.8,9.9,4.2,1,15,15,86.7,75.1,97.2,100,100,0,73.5,1.1,65.43104,64.93104,0,14.9,0,0,0,0,1,72,100,78.6,0,0,0,85,55,0,71.1,67.4,1,2200,12,73.6,72.6,0,100,260,2,71.1,71.8,0,0.035042636,0,-17,73.6,70.9,0,0,0,1273,77,72.4,0,0,650,127,75.5,73.6,0,0,0,44,73.4,73.4,0,0,0,-1,74.8,74.3,0,0,0,41,72.5,75.2,0,0,0,41,73.9,76.1,0,0.036873154,0,5,73,76.6,0,100,950,-5,0,74,0,0,0,-4,73.2,73.4,0,0,0,100,74.3,75.9,0,39.266888,100,194,72.4,76,0,38.268738,200,194,73.6,75.6,0,39.946117,200,202,74.8,75.7,0,23.92473,200,99,74.4,75.3,0,25.741488,100,196,74.2,75.7,0,24.77109,200,199,74.3,75.6,0,19.657494,200,99,73.4,75.4,0,28.66585,100,199,74.3,75.5,0,22.640118,200,98,71.9,75.5,0,30.507645,100,100,74.2,76,0,35.515846,100,98,73.1,75.9,0,35.029976,100,194,73.6,75.8,0,30.46846,200,96,73.2,75.6,0,22.197775,100,201,72,76,0,28.866106,200,190,74.4,75.4,0,28.18792,200,202,73.3,75.3,0,23.450895,200,103,72.6,75.3,0,30.274109,100,189,72.6,75.6,0,28.552114,200,196,71.5,75.6,0,27.170319,200,97,74.4,75.8,0,48.703384,100,200,73.2,75.8,0,40.009518,200,200,73.9,75.6,0,26.623377,200,0,74,73.4,0,0,0,201,74.6,75.9,0,29.539028,200,194,74.2,75.6,0,36.12102,200,201,73.8,75.6,0,27.843908,200,148,72,75.8,0,37.318886,150,196,73.8,75.7,0,33.245583,200,203,72.5,75.7,0,28.946724,200,99,74.8,75.7,0,49.687996,100,194,74.9,76,0,41.51267,200,200,74.1,75.6,0,34.591736,200,98,74.6,75.4,0,24.911596,100,194,73.7,75.4,0,26.372957,200,92,74,75.4,0,30.850283,100,102,73.1,75.6,0,27.883553,100,98,72.8,262.9,0,25.81472,100,200,73.8,75.3,0,32.01765,200,202,72.8,75.6,0,34.639805,200,102,74.9,75.6,0,32.427917,100,96,75.3,75.3,0,35.98255,100,197,73.9,75.5,0,32.48601,200,97,72.8,75.4,0,38.528095,100,183,73,75.6,0,49.020084,200,101,75.1,75.2,0,35.688675,100,119,73.2,75.3,0,34.69063,100,97,72.3,75.4,0,37.22394,100,195,73.7,75.5,0,36.383587,200,202,72.2,75.7,0,52.938087,200,195,75,75.7,0,41.05465,200,197,74.7,76,0,38.47323,200,97,74.8,75.8,0,49.347713,100,102,75.3,75.8,0,26.279821,100,96,73.1,75.9,0,38.07288,100,200,72.7,75.8,0,33.84905,200,196,74.3,75.6,0,29.286818,200,98,72.5,75.7,0,43.198948,100,201,72.1,75.8,0,34.615856,200,88.6,88.7,88.5,145.1,103.1,117.1,1.2,-0.1,29.94
20170702,110,75.1,99.6,38.51688353,25.66755167,264,62.1,61.4,7.15,74.8,74.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,7.15,7.5,200,82.1,75.7,71.2,0,0,0,60.4,0,0,73.8,0,61.4,0.8125,72.9,0,0,-0.2,1.5,0,0,0,74.5,74.1,66.1,55.9,15,100,61.2,20,0,73.9,1.02,61.4,0.8125,70.6,0,0,78.6,55.9,9.9,3.9,1.5,15,15,84.5,69.1,100,100,100,0,73.5,1.1,65.43104,64.93104,0,15.3,0,0,1,25.5,1,72,102,78.7,0,0,0,85,55,0,71.2,67.4,1,2200,12,73.7,72.7,0,100,260,2,71.1,71.9,0,0.035042636,0,-17,73.6,71,0,0,0,1272,77,72.6,0,0,650,127,75.5,73.7,0,0,0,44,73.5,73.5,0,0,0,-1,75,74.4,0,0,0,45,72.5,75.3,0,0,0,41,73.9,76.3,0,0.036873154,0,6,73.1,76.8,0,100,950,-5,0,74.1,0,0,0,-5,73.2,73.5,0,0,0,101,74.3,72.1,0,39.266888,100,196,72.5,72,0,38.268738,200,196,73.7,71.2,0,39.946117,200,203,74.9,73,0,23.92473,200,100,74.5,74.1,0,25.741488,100,198,74.3,73.6,0,24.77109,200,202,74.3,73.5,0,19.657494,200,101,73.5,73.8,0,28.66585,100,203,74.4,73.4,0,22.640118,200,99,71.9,72.8,0,30.507645,100,102,74.2,71.1,0,35.515846,100,100,73.1,71.8,0,35.029976,100,200,73.7,71.5,0,30.46846,200,99,73.2,73.5,0,22.197775,100,201,72.1,73.3,0,28.866106,200,194,74.4,74,0,28.18792,200,205,73.4,73.2,0,23.450895,200,104,72.6,73.7,0,30.274109,100,211,72.7,71.9,0,28.552114,200,204,71.6,72.7,0,27.170319,200,101,74.4,70.1,0,48.703384,100,201,73.3,70.9,0,40.009518,200,203,73.9,72.1,0,26.623377,200,0,74,73.5,0,0,0,202,74.7,72.6,0,29.539028,200,195,74.3,73.7,0,36.12102,200,202,73.9,73.2,0,27.843908,200,150,72.1,72.9,0,37.318886,150,200,73.9,73.3,0,33.245583,200,203,72.6,72.1,0,28.66569,200,101,74.9,71.2,0,49.687996,100,196,75,70,0,41.51267,200,199,74.1,72.9,0,34.591736,200,98,74.6,73,0,24.911596,100,197,73.7,73.3,0,26.372957,200,94,74,73.7,0,30.850283,100,104,73.1,74,0,27.883553,100,99,72.9,263.5,0,25.81472,100,200,73.9,73,0,32.01765,200,203,72.9,71.8,0,34.639805,200,105,74.9,73.3,0,32.427917,100,98,75.3,72.5,0,35.98255,100,197,74,72.6,0,32.48601,200,96,72.8,73.5,0,38.528095,100,188,73.1,70.6,0,49.020084,200,102,75.2,73.9,0,35.688675,100,123,73.3,72.6,0,34.69063,100,98,72.3,73.6,0,37.22394,100,193,73.7,72.9,0,36.383587,200,203,72.2,70.3,0,52.938087,200,196,75.1,74.9,0,41.05465,200,199,74.7,74.5,0,38.47323,200,97,74.8,74.8,0,49.347713,100,102,75.4,74.5,0,26.279821,100,97,73.2,74.1,0,38.07288,100,201,72.8,73.1,0,33.84905,200,196,74.3,72.9,0,29.286818,200,98,72.5,72.5,0,43.198948,100,204,72.2,71.7,0,34.615856,200,88.7,88.8,88.7,147.1,103.1,117.3,1.2,-0.2,29.94
20170702,115,75.1,99.6,38.51688353,25.66755167,260,61.9,62,5.7,73.5,73.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.7,7.5,200,82,75.6,71.1,0,0,0,60.4,0,0,73.9,0,61.4,0.8125,73.2,0,0,-0.2,1.5,0,0,0,74.5,74,65.3,55.9,15,100,61.2,20,0,73.9,1.01,61.4,0.8125,70.1,0,0,99.2,55.8,9.9,4.1,1,15,15,93.4,69.1,100,100,100,0,73.5,1.05,65.43104,64.93104,0,15.8,0,0,1,26.9,1,72,102,78.7,0,0,0,85,55,0,71.2,67.4,1,2200,15,73.7,72.8,0,100,260,2,71.1,72,0,0.035042636,0,-17,73.5,71.1,0,0,0,1272,77.1,72.7,0,0,650,125,75.6,73.8,0,0,0,44,73.6,73.6,0,0,0,-1,75.1,74.5,0,0,0,41,72.6,75.4,0,0,0,40,74,76.4,0,0.036873154,0,6,73.1,77.1,0,100,950,-4,0,74.1,0,0,0,-4,73.2,73.5,0,0,0,102,74.3,68.6,0,39.266888,100,197,72.3,68.8,0,38.268738,200,196,73.5,68.4,0,39.946117,200,203,74.9,69.4,0,23.92473,200,100,74.5,71.7,0,25.741488,100,200,74.3,70.5,0,24.77109,200,204,74.4,70.5,0,19.657494,200,101,73.5,71.5,0,28.66585,100,205,74.4,70.6,0,22.640118,200,99,72,70.1,0,30.507645,100,101,74.3,67.9,0,35.515846,100,101,73.2,68.5,0,35.029976,100,200,73.7,68.1,0,30.46846,200,98,73.2,70.6,0,22.197775,100,202,72,70.1,0,28.866106,200,193,74.5,71.5,0,28.18792,200,206,73.4,70.1,0,23.450895,200,103,72.7,71.3,0,30.274109,100,209,72.6,68.4,0,28.552114,200,205,71.6,69.1,0,27.170319,200,100,74.4,67.1,0,48.703384,100,201,73.3,67.7,0,40.009518,200,204,73.9,68.2,0,26.623377,200,0,74.1,73.6,0,0,0,203,74.7,69.2,0,29.539028,200,195,74.3,70.9,0,36.12102,200,203,73.9,69.9,0,27.843908,200,151,72.1,70.1,0,37.318886,150,199,73.9,69.7,0,33.245583,200,203,72.6,68.4,0,28.66569,200,101,74.8,67.7,0,49.687996,100,196,74.9,67.5,0,41.51267,200,201,74.2,69.2,0,34.591736,200,98,74.6,69.9,0,24.911596,100,197,73.7,70,0,26.372957,200,95,74,70.8,0,30.850283,100,105,73.2,71.2,0,27.883553,100,101,72.9,263.2,0,25.81472,100,198,73.9,69.8,0,32.01765,200,204,72.9,68.6,0,34.639805,200,106,74.9,69.7,0,32.427917,100,99,75.4,69.1,0,35.98255,100,198,74,69,0,32.48601,200,96,72.8,70.3,0,38.528095,100,192,72.9,68,0,49.020084,200,104,75.2,71.5,0,35.688675,100,130,73.3,69.5,0,34.69063,100,98,72.4,71.2,0,37.22394,100,197,73.8,69.4,0,36.383587,200,207,72.2,67.6,0,52.938087,200,196,75.1,72.8,0,41.05465,200,200,74.7,71.8,0,38.47323,200,98,74.9,72.3,0,49.347713,100,103,75.4,71.8,0,26.279821,100,97,73.2,71.1,0,38.07288,100,202,72.8,69.9,0,33.84905,200,197,74.4,69.1,0,29.286818,200,98,72.5,68.9,0,43.198948,100,201,72.3,68.2,0,34.615856,200,88.7,88.8,88.6,147.1,103.1,117.1,1.2,-0.9,29.94
20170702,120,75.1,99.6,38.51688353,25.66755167,263,64.4,64.6,5.6,72.6,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.9,75.6,71.1,0,0,0,60.4,0,0,73.9,0,61.4,0.8125,73.4,0,0,-0.2,1.5,0,0,0,74.5,73.9,65.9,56,15,100,61.2,20,0,73.9,0.99,61.4,0.8125,69.9,0,0,99.8,55.9,9.9,4.1,1.1,15,15,93,69.1,100,100,99.1,0,73.5,1.25,65.43104,64.93104,0,15.4,0,0,1,27.3,1,72,101,78.9,0,0,0,85,55,0,71.2,67.5,1,2200,15,73.7,72.9,0,100,260,2,71.2,72.2,0,0.035042636,0,-18,73.7,71.2,0,0,0,1272,77.1,72.8,0,0,650,124,75.6,73.9,0,0,0,44,73.6,73.8,0,0,0,-1,75.1,74.6,0,0,0,41,72.6,75.5,0,0,0,41,74,76.5,0,0.036873154,0,6,73.1,77.2,0,100,950,-4,0,74.2,0,0,0,-4,73.3,73.6,0,0,0,102,74.3,67.8,0,39.266888,100,196,72.1,68,0,38.268738,200,196,73.3,67.7,0,39.946117,200,202,74.9,68.3,0,23.92473,200,100,74.5,70.2,0,25.741488,100,200,74.3,69.2,0,24.77109,200,202,74.4,69.3,0,19.657494,200,100,73.4,70.3,0,28.66585,100,202,74.4,69.4,0,22.640118,200,98,72,69,0,30.507645,100,100,74.2,67.4,0,35.515846,100,100,73.2,67.8,0,35.029976,100,198,73.6,67.4,0,30.46846,200,98,73.3,69.4,0,22.197775,100,202,72.1,69,0,28.866106,200,192,74.5,70.3,0,28.18792,200,206,73.4,69,0,23.450895,200,104,72.7,70.2,0,30.274109,100,209,72.6,67.5,0,28.552114,200,201,71.6,68.1,0,27.170319,200,100,74.3,66.7,0,48.703384,100,202,73.3,67.2,0,40.009518,200,203,73.9,67.4,0,26.623377,200,0,74.1,73.5,0,0,0,202,74.7,68.3,0,29.539028,200,194,74.3,69.6,0,36.12102,200,202,73.9,68.8,0,27.843908,200,149,72.1,69,0,37.318886,150,199,74,68.4,0,33.245583,200,204,72.6,67.6,0,28.66569,200,100,74.7,67.1,0,49.687996,100,195,74.8,67.1,0,41.51267,200,200,74.1,68.1,0,34.591736,200,98,74.7,68.8,0,24.911596,100,196,73.7,68.7,0,26.372957,200,94,73.9,69.4,0,30.850283,100,105,73.2,70,0,27.883553,100,100,72.9,264.6,0,25.81472,100,197,73.9,68.5,0,32.01765,200,204,72.8,67.8,0,34.639805,200,105,74.9,68.4,0,32.427917,100,99,75.4,68.2,0,35.98255,100,199,74,67.9,0,32.48601,200,96,72.8,69,0,38.528095,100,186,72.6,67.4,0,49.020084,200,103,75.2,70.2,0,35.688675,100,123,73.3,68.4,0,34.69063,100,97,72.4,70,0,37.22394,100,194,73.8,68.2,0,36.383587,200,205,72.1,67.1,0,52.938087,200,196,75.1,71.3,0,41.05465,200,198,74.7,70.5,0,38.47323,200,97,74.9,70.8,0,49.347713,100,102,75.4,70.4,0,26.279821,100,97,73.2,69.7,0,38.07288,100,200,72.8,68.8,0,33.84905,200,197,74.4,68,0,29.286818,200,98,72.4,67.9,0,43.198948,100,202,72.2,67.5,0,34.615856,200,88.8,88.9,88.8,146.1,103.2,117.1,1.2,-0.1,29.94
20170702,125,75.1,99.6,38.51688353,25.66755167,265,65.6,65.7,5.6,72.1,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.8,75.4,71.2,0,0,0,60.4,0,0,73.9,0,61.4,0.8125,73.4,0,0,-0.2,1.5,0,0,0,74.4,73.9,67,56.2,15,100,61.2,20,0,73.9,1.01,61.4,0.8125,69.8,0,0,99.8,55.9,9.9,3.9,1.2,15,15,93,71.1,100,100,100,0,73.5,1.3,65.43104,64.93104,0,15.5,0,0,1,27.3,1,72,99,78.9,0,0,0,85,55,0,71.2,67.5,1,2200,13,73.8,73.1,0,100,260,1,71.2,72.3,0,0.035042636,0,-17,73.7,71.3,0,0,0,1273,77.2,72.9,0,0,650,124,75.7,74,0,0,0,44,73.7,73.9,0,0,0,-1,75.2,74.7,0,0,0,43,72.6,75.5,0,0,0,41,74,76.6,0,0.036873154,0,5,73.2,77.3,0,100,950,-5,0,74.3,0,0,0,-4,73.3,73.7,0,0,0,101,74.3,67.9,0,39.266888,100,197,71.9,68.1,0,38.268738,200,195,73.2,68,0,39.946117,200,203,74.9,68.1,0,23.92473,200,100,74.5,69.6,0,25.741488,100,200,74.3,68.8,0,24.77109,200,202,74.4,68.9,0,19.657494,200,101,73.5,69.8,0,28.66585,100,202,74.4,69,0,22.640118,200,99,71.9,68.8,0,30.507645,100,101,74.2,67.8,0,35.515846,100,100,73.2,68,0,35.029976,100,197,73.6,67.7,0,30.46846,200,99,73.3,69,0,22.197775,100,203,72.1,68.7,0,28.866106,200,192,74.5,69.6,0,28.18792,200,206,73.4,68.6,0,23.450895,200,104,72.7,69.7,0,30.274109,100,207,72.5,67.6,0,28.552114,200,204,71.5,68.1,0,27.170319,200,99,74.3,67.3,0,48.703384,100,202,73.2,67.6,0,40.009518,200,203,73.9,67.5,0,26.623377,200,0,74.1,73.4,0,0,0,202,74.7,68.3,0,29.539028,200,194,74.3,69.2,0,36.12102,200,201,74,68.4,0,27.843908,200,150,72,68.8,0,37.318886,150,196,74,68.2,0,33.245583,200,203,72.6,67.7,0,28.66569,200,101,74.7,67.4,0,49.687996,100,195,74.8,67.6,0,41.51267,200,201,74.1,68,0,34.591736,200,98,74.7,68.5,0,24.911596,100,196,73.6,68.4,0,26.372957,200,93,73.8,68.9,0,30.850283,100,103,73.1,69.4,0,27.883553,100,101,72.9,267,0,25.81472,100,199,73.9,68.2,0,32.01765,200,204,72.7,67.9,0,34.639805,200,106,74.9,68.2,0,32.427917,100,100,75.4,68.2,0,35.98255,100,197,74,67.9,0,32.48601,200,96,72.8,68.6,0,38.528095,100,191,72.5,67.6,0,49.020084,200,103,75.2,69.5,0,35.688675,100,124,73.3,68.1,0,34.69063,100,97,72.4,69.6,0,37.22394,100,196,73.8,68,0,36.383587,200,205,72.1,67.4,0,52.938087,200,195,75.1,70.5,0,41.05465,200,199,74.6,69.8,0,38.47323,200,98,74.9,70.1,0,49.347713,100,101,75.3,69.7,0,26.279821,100,97,73.2,69.3,0,38.07288,100,201,72.8,68.6,0,33.84905,200,198,74.4,67.9,0,29.286818,200,98,72.2,67.9,0,43.198948,100,199,72.2,67.7,0,34.615856,200,88.8,88.9,88.7,147.1,103.2,117.4,1.2,0,29.94
20170702,130,75.1,99.6,38.51688353,25.66755167,264,66.6,66.7,5.6,71.9,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.7,75.5,71.3,0,0,0,60.4,0,0,73.8,0,61.4,0.8125,73.5,0,0,-0.2,1.5,0,0,0,74.4,73.9,67.7,56.2,15,100,61.2,20,0,73.9,1,61.4,0.8125,69.9,0,0,99.9,56.1,9.9,4.1,0.8,15,15,93,71.1,98.9,100,99.6,0,73.5,1.35,65.43104,64.93104,0,15.5,0,0,1,27.2,1,72,103,79,0,0,0,85,55,0,71.2,67.5,1,2200,14,73.8,73.2,0,100,260,2,71.2,72.4,0,0.035042636,0,-17,73.7,71.4,0,0,0,1273,77.2,73,0,0,650,126,75.7,74.1,0,0,0,44,73.8,73.9,0,0,0,-1,75.3,74.8,0,0,0,43,72.6,75.6,0,0,0,42,74,76.6,0,0.036873154,0,5,73.2,77.3,0,100,950,-5,0,74.3,0,0,0,-4,73.3,73.7,0,0,0,101,74.3,68.2,0,39.266888,100,196,71.9,68.5,0,38.268738,200,195,73.1,68.3,0,39.946117,200,203,74.9,68.3,0,23.92473,200,101,74.5,69.3,0,25.741488,100,200,74.3,68.8,0,24.77109,200,200,74.4,68.8,0,19.657494,200,100,73.5,69.6,0,28.66585,100,201,74.4,68.9,0,22.640118,200,99,71.9,68.8,0,30.507645,100,101,74.2,68.2,0,35.515846,100,100,73.2,68.3,0,35.029976,100,199,73.6,68.1,0,30.46846,200,96,73.3,69,0,22.197775,100,203,72.1,68.8,0,28.866106,200,191,74.5,69.4,0,28.18792,200,205,73.4,68.6,0,23.450895,200,104,72.7,69.7,0,30.274109,100,200,72.5,67.9,0,28.552114,200,206,71.4,68.3,0,27.170319,200,99,74.3,67.8,0,48.703384,100,201,73.2,68.1,0,40.009518,200,200,73.9,67.9,0,26.623377,200,0,74.1,73.3,0,0,0,200,74.7,68.4,0,29.539028,200,194,74.2,69.1,0,36.12102,200,201,74,68.4,0,27.843908,200,150,71.9,68.9,0,37.318886,150,199,74,68.3,0,33.245583,200,204,72.6,68,0,28.66569,200,100,74.7,67.9,0,49.687996,100,195,74.7,68.1,0,41.51267,200,200,74.1,68.2,0,34.591736,200,98,74.7,68.5,0,24.911596,100,197,73.6,68.4,0,26.372957,200,91,73.8,68.9,0,30.850283,100,104,73.1,69.3,0,27.883553,100,99,72.9,264.3,0,25.81472,100,198,73.9,68.3,0,32.01765,200,205,72.7,68.2,0,34.639805,200,105,74.9,68.4,0,32.427917,100,97,75.5,68.5,0,35.98255,100,196,74,68.1,0,32.48601,200,95,72.8,68.6,0,38.528095,100,188,72.4,67.9,0,49.020084,200,101,75.2,69.3,0,35.688675,100,119,73.3,68.2,0,34.69063,100,97,72.4,69.5,0,37.22394,100,198,73.8,68.2,0,36.383587,200,207,72,67.8,0,52.938087,200,196,75.1,70.1,0,41.05465,200,199,74.6,69.6,0,38.47323,200,97,74.9,69.8,0,49.347713,100,102,75.3,69.5,0,26.279821,100,97,73.2,69.2,0,38.07288,100,202,72.7,68.8,0,33.84905,200,197,74.4,68.1,0,29.286818,200,98,72.2,68.2,0,43.198948,100,200,72.2,68.1,0,34.615856,200,88.9,89,88.8,145.1,103.2,117.4,1.2,0,29.94
20170702,135,75.1,99.6,38.51688353,25.66755167,263,67.3,67.4,5.6,71.7,71.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.7,75.4,71.2,0,0,0,60.4,0,0,73.8,0,61.4,0.8125,73.3,0,0,-0.2,1.5,0,0,0,74.4,73.8,68.2,56,15,100,61.2,20,0,73.9,0.99,61.4,0.8125,70.3,0,0,99.7,55.6,10,4.2,0.7,15,15,93,71.1,97.5,100,100,0,73.5,1.4,65.43104,64.93104,0,15.2,0,0,1,26.8,1,72,101,79.1,0,0,0,85,55,0,71.3,67.6,1,2200,13,73.8,73.3,0,100,260,2,71.2,72.5,0,0.035042636,0,-17,73.7,71.4,0,0,0,1273,77,73.2,0,0,650,126,75.8,74.1,0,0,0,44,73.8,74.1,0,0,0,-1,75.4,74.9,0,0,0,40,72.6,75.7,0,0,0,42,74.1,76.7,0,0.036873154,0,5,73.2,77.4,0,100,950,-5,0,74.4,0,0,0,-4,73.4,73.8,0,0,0,101,74.3,68.6,0,39.266888,100,195,71.9,68.9,0,38.268738,200,194,73.1,68.6,0,39.946117,200,202,74.9,68.6,0,23.92473,200,100,74.5,69.3,0,25.741488,100,198,74.3,69,0,24.77109,200,201,74.4,68.9,0,19.657494,200,101,73.5,69.6,0,28.66585,100,202,74.4,69,0,22.640118,200,100,71.9,69,0,30.507645,100,101,74.2,68.6,0,35.515846,100,99,73.2,68.7,0,35.029976,100,198,73.6,68.5,0,30.46846,200,98,73.3,69.1,0,22.197775,100,202,72.1,69,0,28.866106,200,192,74.5,69.3,0,28.18792,200,204,73.4,68.7,0,23.450895,200,103,72.6,69.7,0,30.274109,100,206,72.4,68.2,0,28.552114,200,206,71.4,68.6,0,27.170319,200,99,74.3,68.3,0,48.703384,100,199,73.2,68.5,0,40.009518,200,201,73.9,68.2,0,26.623377,200,0,74.1,73.3,0,0,0,200,74.7,68.7,0,29.539028,200,194,74.2,69.2,0,36.12102,200,202,74,68.6,0,27.843908,200,149,71.9,69,0,37.318886,150,201,74,68.6,0,33.245583,200,205,72.6,68.3,0,28.66569,200,100,74.7,68.3,0,49.687996,100,195,74.7,68.5,0,41.51267,200,202,74.1,68.5,0,34.591736,200,98,74.7,68.7,0,24.911596,100,196,73.6,68.6,0,26.372957,200,93,73.8,68.9,0,30.850283,100,104,73.2,69.3,0,27.883553,100,99,72.9,263.5,0,25.81472,100,197,73.9,68.5,0,32.01765,200,203,72.7,68.5,0,34.639805,200,105,74.9,68.6,0,32.427917,100,98,75.5,68.8,0,35.98255,100,197,74,68.4,0,32.48601,200,96,72.8,68.7,0,38.528095,100,182,72.3,68.3,0,49.020084,200,102,75.2,69.2,0,35.688675,100,127,73.3,68.4,0,34.69063,100,97,72.4,69.5,0,37.22394,100,197,73.8,68.5,0,36.383587,200,203,72,68.2,0,52.938087,200,196,75.1,70,0,41.05465,200,199,74.6,69.7,0,38.47323,200,97,74.9,69.7,0,49.347713,100,102,75.3,69.5,0,26.279821,100,97,73.2,69.4,0,38.07288,100,198,72.7,69.1,0,33.84905,200,197,74.4,68.4,0,29.286818,200,98,72.1,68.5,0,43.198948,100,201,72.3,68.5,0,34.615856,200,88.9,89,88.8,145.1,103.3,117.6,1.2,0,29.94
20170702,140,75.1,99.6,38.51688353,25.66755167,261,62.6,55.6,5.6,78,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.8,75.4,71.3,0,0,0,60.4,0,0,73.7,0,61.4,0.8125,73.4,0,0,-0.2,1.5,0,0,0,74.3,73.9,68.7,56.3,15,100,61.2,20,0,73.8,1,61.4,0.8125,70.6,0,0,99.8,55.5,9.9,3.7,1.2,15,15,92.8,71.1,95.7,100,100,0,73.5,1.35,65.43104,64.93104,0,15,0,0,1,26.3,1,72,99,79.1,0,0,0,85,55,0,71.3,67.6,1,2200,12,73.9,73.3,0,100,260,2,71.3,72.6,0,0.035042636,0,-17,73.8,71.5,0,0,0,1274,77.3,73.3,0,0,650,126,75.8,74.2,0,0,0,43,73.9,74.1,0,0,0,-1,75.4,75,0,0,0,40,72.7,75.7,0,0,0,41,74.1,76.8,0,0.036873154,0,5,73.3,77.4,0,100,950,-4,0,74.5,0,0,0,-5,73.4,73.9,0,0,0,101,74.3,69,0,39.266888,100,197,71.9,69.2,0,38.268738,200,196,73.1,69,0,39.946117,200,203,74.9,68.9,0,23.92473,200,100,74.5,69.4,0,25.741488,100,199,74.3,69.2,0,24.77109,200,202,74.4,69.1,0,19.657494,200,100,73.5,69.7,0,28.66585,100,202,74.4,69.2,0,22.640118,200,99,71.9,69.1,0,30.507645,100,101,74.2,69,0,35.515846,100,101,73.2,69.1,0,35.029976,100,199,73.2,68.8,0,30.46846,200,98,73.3,69.3,0,22.197775,100,201,72.1,69.3,0,28.866106,200,192,74.4,69.4,0,28.18792,200,206,73.4,68.9,0,23.450895,200,105,72.6,69.7,0,30.274109,100,206,72.5,68.6,0,28.552114,200,203,71.4,69,0,27.170319,200,100,74.2,68.7,0,48.703384,100,202,73.2,68.9,0,40.009518,200,201,73.9,68.7,0,26.623377,200,0,74.1,73.2,0,0,0,201,74.8,69,0,29.539028,200,194,74.2,69.4,0,36.12102,200,201,74,68.8,0,27.843908,200,150,71.9,69.3,0,37.318886,150,199,74,68.9,0,33.245583,200,204,72.7,68.7,0,28.66569,200,101,74.7,68.7,0,49.687996,100,196,74.7,68.9,0,41.51267,200,200,74.1,68.8,0,34.591736,200,97,74.7,68.9,0,24.911596,100,197,73.6,68.9,0,26.372957,200,93,73.8,69.1,0,30.850283,100,104,73.2,69.4,0,27.883553,100,101,72.9,262.9,0,25.81472,100,199,73.9,68.8,0,32.01765,200,204,72.7,68.8,0,34.639805,200,105,74.9,68.9,0,32.427917,100,98,75.6,69.1,0,35.98255,100,201,74,68.7,0,32.48601,200,96,72.8,68.9,0,38.528095,100,196,72.4,68.7,0,49.020084,200,103,75.2,69.3,0,35.688675,100,127,73.3,68.7,0,34.69063,100,98,72.4,69.7,0,37.22394,100,199,73.8,68.8,0,36.383587,200,203,71.9,68.6,0,52.938087,200,197,75.1,70,0,41.05465,200,199,74.6,69.8,0,38.47323,200,98,74.8,69.8,0,49.347713,100,103,75.3,69.6,0,26.279821,100,96,73.2,69.5,0,38.07288,100,200,72.7,69.3,0,33.84905,200,199,74.4,68.7,0,29.286818,200,98,72.1,68.9,0,43.198948,100,200,72.3,68.8,0,34.615856,200,88.9,89,88.7,146.1,103.3,117.6,-0.1,0.1,29.94
20170702,145,75.1,99.6,38.51688353,25.66755167,260,54.9,47.8,5.6,81.4,75.2,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.9,75.5,71.6,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,73.1,0,0,-0.2,1.5,0,0,0,74.4,73.9,61.9,55.8,15,100,61.2,20,0,73.7,1.02,61.4,0.8125,70.8,0,0,86.1,56.1,9.9,3.9,1,15,15,86,65.1,94.5,100,99.2,0,73.5,1.3,65.43104,64.93104,0,14.9,0,0,1,29.2,1,72,100,79.2,0,0,0,85,55,0,71.3,67.6,1,2200,15,73.9,73.3,0,100,260,1,71.3,72.7,0,0.035042636,0,-17,73.8,71.6,0,0,0,1272,77.3,73.4,0,0,650,127,75.9,74.3,0,0,0,43,74,74.2,0,0,0,-1,75.5,75,0,0,0,39,72.7,75.8,0,0,0,41,74.1,76.9,0,0.036873154,0,5,73.3,77.4,0,100,950,-5,0,74.5,0,0,0,-4,73.4,73.9,0,0,0,102,74.3,66.3,0,39.266888,100,198,71.8,66.5,0,38.268738,200,197,73.1,65.7,0,39.946117,200,204,75,67,0,23.92473,200,101,74.5,68.4,0,25.741488,100,201,74.3,67.6,0,24.77109,200,204,74.4,67.5,0,19.657494,200,100,73.5,68.2,0,28.66585,100,202,74.4,67.7,0,22.640118,200,98,71.9,67.1,0,30.507645,100,102,74.2,65.7,0,35.515846,100,101,73.2,66.2,0,35.029976,100,200,73.6,65.9,0,30.46846,200,97,73.3,67.8,0,22.197775,100,203,72.1,67.4,0,28.866106,200,194,74.4,68.3,0,28.18792,200,209,73.4,67.3,0,23.450895,200,105,72.6,68.2,0,30.274109,100,207,72.4,66,0,28.552114,200,203,71.4,66.9,0,27.170319,200,101,74.2,64.9,0,48.703384,100,203,73.2,65.5,0,40.009518,200,204,73.9,66.2,0,26.623377,200,0,74.1,73.2,0,0,0,204,74.8,66.6,0,29.539028,200,195,74.2,68,0,36.12102,200,205,74.1,67.1,0,27.843908,200,151,71.9,67.1,0,37.318886,150,197,74,67.2,0,33.245583,200,207,72.7,66.2,0,28.66569,200,101,74.7,65.6,0,49.687996,100,197,74.7,64.9,0,41.51267,200,199,74.1,66.9,0,34.591736,200,99,74.7,67,0,24.911596,100,198,73.6,67.2,0,26.372957,200,95,73.7,67.8,0,30.850283,100,103,73.2,68.2,0,27.883553,100,101,72.9,262.9,0,25.81472,100,200,73.9,67.1,0,32.01765,200,206,72.7,66.1,0,34.639805,200,105,74.9,67.2,0,31.793388,100,99,75.6,67.1,0,35.98255,100,198,74,66.6,0,32.48601,200,96,72.8,67.4,0,38.528095,100,197,72.3,65.2,0,49.020084,200,103,75.2,68.2,0,35.688675,100,134,73.3,66.8,0,34.69063,100,98,72.4,68,0,37.22394,100,197,73.8,66.8,0,36.383587,200,214,71.9,64.9,0,52.938087,200,198,75.1,69.2,0,41.05465,200,199,74.6,68.7,0,38.47323,200,98,74.8,68.9,0,49.347713,100,103,75.3,68.6,0,26.279821,100,96,73.3,68.2,0,38.07288,100,200,72.7,67.1,0,33.84905,200,199,74.5,66.8,0,29.286818,200,98,72.1,66.6,0,43.198948,100,202,72.3,65.9,0,34.615856,200,89,89.1,89,146.1,103.3,117.8,1.2,0.1,29.94
20170702,150,75,99.6,38.42168589,25.66755167,258,49.4,44.3,5.6,81.1,76.4,-0.2,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.7,75.3,71.3,0,0,0,60.4,0,0,73.8,0,61.4,0.8125,73.2,0,0,-0.2,1.4,0,0,0,74.3,73.8,55.8,55.1,15,96.1,61.2,20,0,73.7,0.99,61.4,0.8125,70.2,0,0,88.4,55.3,9.9,4.2,0.5,15,15,87.7,63.1,94.4,100,98.2,0,73.5,1.3,65.43104,64.93104,0,14.9,0,0,1,33.8,1,72,99,79.3,0,0,0,85,55,0,71.4,67.7,1,2200,14,73.9,73.4,0,100,260,2,71.3,72.8,0,0.035042636,0,-17,73.8,71.7,0,0,0,1273,77.4,73.5,0,0,650,124,75.9,74.4,0,0,0,43,74,74.3,0,0,0,-1,75.6,75.1,0,0,0,42,72.7,75.9,0,0,0,40,74.1,76.9,0,0.036873154,0,6,73.3,77.6,0,100,950,-5,0,74.6,0,0,0,-4,73.5,74,0,0,0,102,74.2,61.7,0,39.266888,100,196,71.6,61.9,0,38.268738,200,197,72.8,61.4,0,39.946117,200,203,74.9,63,0,23.92473,200,101,74.5,66,0,25.741488,100,201,74.2,64.2,0,24.77109,200,203,74.4,64.2,0,19.657494,200,101,73.4,65.6,0,28.66585,100,203,74.4,64.5,0,22.640118,200,99,71.8,63.6,0,30.507645,100,102,74.1,60.8,0,35.515846,100,101,73.1,61.6,0,35.029976,100,203,73.5,61.1,0,30.46846,200,98,73.3,64.6,0,22.197775,100,205,72,63.6,0,28.866106,200,194,74.4,65.6,0,28.18792,200,208,73.3,63.9,0,23.450895,200,104,72.6,65.4,0,30.274109,100,198,72.4,61.6,0,28.552114,200,204,71.3,62.8,0,27.170319,200,101,74.1,59.6,0,48.703384,100,201,73.1,60.5,0,40.009518,200,203,73.9,61.6,0,26.623377,200,0,74.1,73.3,0,0,0,203,74.7,62.4,0,29.539028,200,194,74.1,64.9,0,36.12102,200,204,74,63.5,0,27.402136,200,150,71.8,63.5,0,37.318886,150,201,74,63.3,0,33.245583,200,205,72.6,61.7,0,28.66569,200,101,74.5,60.7,0,49.687996,100,196,74.5,59.8,0,41.51267,200,199,74.1,62.8,0,34.591736,200,99,74.7,63.5,0,24.911596,100,197,73.6,63.7,0,26.372957,200,93,73.6,64.7,0,30.850283,100,105,73.2,65.3,0,27.883553,100,100,72.8,263.1,0,25.81472,100,197,73.9,63.5,0,32.01765,200,205,72.6,61.7,0,34.639805,200,104,74.9,63.4,0,31.793388,100,99,75.6,63.2,0,35.98255,100,197,74,62.5,0,32.48601,200,95,72.8,64.1,0,38.528095,100,189,71.9,60.6,0,49.020084,200,103,75.2,65.7,0,35.688675,100,130,73.2,63.1,0,34.69063,100,97,72.2,65.2,0,37.22394,100,195,73.8,62.9,0,36.383587,200,205,71.7,60,0,52.938087,200,195,75.1,67.1,0,41.05465,200,199,74.6,65.8,0,38.47323,200,97,74.7,66.5,0,49.347713,100,102,75.2,65.9,0,26.279821,100,97,73.3,65,0,38.07288,100,201,72.7,63.3,0,33.84905,200,198,74.4,62.7,0,29.286818,200,98,72,62.4,0,43.198948,100,201,72.3,61.2,0,34.615856,200,89,89.1,88.8,145.1,103.3,117.7,-0.6,0.1,29.94
20170702,155,75,99.6,38.42168589,25.66755167,258,48,43.8,5.6,79.9,76,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.8,75.4,71.5,0,0,0,60.4,0,0,73.7,0,61.4,0.8125,73.2,0,0,-0.2,1.4,0,0,0,74.2,73.8,52.9,55.2,15,90.5,61.2,20,0,73.5,1.01,61.4,0.8125,69.3,0,0,92.9,56,9.9,3.9,1.5,15,15,89.2,61.1,86.7,100,87.7,0,73.5,1.6,65.43104,64.93104,0,13.7,0,0,1,38,1,72,95,79.4,0,0,0,85,55,0,71.4,67.7,1,2200,12,73.9,73.4,0,100,260,2,71.4,72.9,0,0.035042636,0,-17,73.8,71.7,0,0,0,1274,77.4,73.5,0,0,650,126,76,74.4,0,0,0,44,74.1,74.4,0,0,0,-1,75.6,75.2,0,0,0,39,72.7,75.9,0,0,0,41,74.1,77,0,0.036873154,0,5,73.3,77.6,0,100,950,-4,0,74.6,0,0,0,-4,73.5,74,0,0,0,103,74.1,58.2,0,39.266888,100,199,71.3,58.4,0,38.268738,200,198,72.5,58,0,39.946117,200,205,74.8,59.4,0,23.92473,200,102,74.4,63.2,0,25.741488,100,203,74.1,61,0,24.77109,200,206,74.3,61,0,19.045872,200,101,73.3,62.8,0,28.66585,100,204,74.4,61.4,0,22.640118,200,99,71.6,60.4,0,30.507645,100,103,73.8,57.2,0,35.515846,100,102,73,58.1,0,35.029976,100,204,73.4,57.6,0,30.46846,200,97,73.2,61.5,0,22.197775,100,205,72,60.2,0,28.866106,200,193,74.3,62.9,0,28.18792,200,212,73.2,60.7,0,22.98555,200,105,72.3,62.8,0,30.274109,100,209,72.2,58,0,28.552114,200,203,71.1,59.3,0,26.705032,200,102,74,56,0,48.703384,100,206,73,57,0,40.009518,200,205,73.8,57.8,0,26.623377,200,0,74.1,73.3,0,0,0,205,74.7,58.8,0,29.539028,200,196,73.9,61.9,0,36.12102,200,205,74,60.2,0,26.788563,200,152,71.6,60.3,0,37.318886,150,202,74,59.6,0,33.245583,200,207,72.6,58,0,28.66569,200,101,74.4,57,0,49.687996,100,196,74.4,56.3,0,41.51267,200,202,74,59.2,0,34.591736,200,99,74.6,60.2,0,24.911596,100,201,73.5,60.3,0,26.372957,200,95,73.4,61.6,0,30.850283,100,107,73.1,62.3,0,27.883553,100,102,72.6,263.1,0,25.81472,100,198,73.8,60.1,0,32.01765,200,207,72.4,58.2,0,34.639805,200,104,74.9,59.9,0,31.793388,100,98,75.6,59.9,0,35.98255,100,201,73.9,58.9,0,32.48601,200,96,72.8,60.7,0,38.528095,100,199,71.4,57.3,0,49.020084,200,104,75.2,63.1,0,35.688675,100,134,73.1,59.8,0,34.25043,100,97,72,62.5,0,37.22394,100,196,73.7,59.4,0,36.383587,200,207,71.5,56.5,0,52.938087,200,198,75,64.5,0,41.05465,200,199,74.4,62.8,0,38.47323,200,98,74.6,63.6,0,49.347713,100,103,75.1,62.9,0,26.279821,100,98,73.1,61.8,0,38.07288,100,202,72.5,60,0,33.84905,200,201,74.4,59.1,0,29.286818,200,98,71.8,58.7,0,43.198948,100,203,72.2,57.6,0,34.615856,200,89.1,89.2,89.1,147.1,103.4,117.7,1.2,0,29.94
20170702,200,75,99.6,38.42168589,25.66755167,257,47.8,43.9,5.6,79,75.3,-0.1,3.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.2,75.6,71.9,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,72.5,0,0,-0.2,1.4,0,0,0,74.1,73.6,51.7,55.2,15,84.5,61.2,20,0,73.4,0.99,61.4,0.8125,68.2,0,0,95.8,56.1,9.9,4.1,0.7,15,15,91.5,59.1,84.3,100,72.1,0,73.5,1.45,65.43104,64.93104,0,13.3,0,0,1,41.6,1,72,99,79.3,0,0,0,85,55,0,71.4,67.8,1,2200,12,73.9,73.4,0,100,260,1,71.4,73,0,0.035042636,0,-17,73.8,71.8,0,0,0,1274,77.5,73.6,0,0,650,126,76,74.5,0,0,0,44,74.1,74.5,0,0,0,-1,75.7,75.2,0,0,0,43,72.7,76,0,0,0,40,74.1,77.1,0,0.036873154,0,6,73.3,77.5,0,100,950,-5,0,74.7,0,0,0,-4,73.5,74,0,0,0,102,74,56.1,0,38.825546,100,199,70.9,56.5,0,38.268738,200,197,72.2,56.2,0,39.946117,200,205,74.7,57.2,0,23.92473,200,102,74.3,60.9,0,25.741488,100,203,74,58.6,0,24.77109,200,203,74.1,58.7,0,19.045872,200,101,73.2,60.7,0,28.66585,100,202,74.3,59.1,0,22.640118,200,99,71.4,58.3,0,30.507645,100,102,74,55.4,0,35.075264,100,103,72.9,56.2,0,35.029976,100,203,73.2,55.6,0,30.46846,200,97,73.2,59.3,0,22.197775,100,205,71.8,58,0,28.866106,200,195,74.2,60.7,0,28.18792,200,211,73.1,58.6,0,22.98555,200,105,72,60.7,0,29.735682,100,191,72,55.8,0,28.552114,200,199,70.9,57.4,0,26.705032,200,101,73.8,54.3,0,48.703384,100,203,72.9,55.2,0,40.009518,200,204,73.7,55.7,0,26.623377,200,0,74.1,73.3,0,0,0,204,74.6,56.7,0,29.244009,200,195,73.7,59.7,0,36.12102,200,203,73.9,58,0,26.34679,200,152,71.3,58.2,0,37.318886,150,203,73.9,57.2,0,33.245583,200,206,72.5,55.8,0,28.66569,200,101,74.2,55.1,0,49.687996,100,195,74.1,54.5,0,41.51267,200,204,73.9,57,0,34.591736,200,99,74.6,58,0,24.911596,100,195,73.3,58,0,26.372957,200,94,73.1,59.3,0,30.850283,100,105,73.1,60.1,0,27.429062,100,101,72.5,262.8,0,25.81472,100,197,73.7,57.8,0,32.01765,200,206,72.3,56.2,0,34.188034,200,107,74.8,57.6,0,31.793388,100,99,75.6,58,0,35.98255,100,203,73.8,56.7,0,32.48601,200,95,72.7,58.4,0,38.528095,100,195,70.8,55.3,0,49.020084,200,104,75.2,60.8,0,35.688675,100,132,72.9,57.6,0,34.25043,100,97,71.8,60.5,0,37.22394,100,194,73.6,57.1,0,36.383587,200,208,71.1,54.6,0,52.938087,200,198,74.9,62.2,0,41.05465,200,199,74.2,60.4,0,38.47323,200,98,74.5,61.3,0,49.347713,100,103,75,60.5,0,26.279821,100,97,72.9,59.5,0,38.07288,100,202,72.3,57.9,0,33.84905,200,199,74.3,56.7,0,29.286818,200,98,71.5,56.5,0,43.198948,100,202,72,55.5,0,34.615856,200,89.1,89.2,88.9,147.1,103.4,117.8,1.2,0.3,29.94
20170702,205,75,99.6,38.42168589,24.6645225,259,47.6,43.6,5.6,78.6,75,-0.1,3.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.4,75.6,72.2,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,72.2,0,0,-0.2,1.4,0,0,0,74,73.6,51.3,55.4,15,78.6,61.2,20,0,73.3,1.02,61.4,0.8125,67.1,0,0,97,56.3,9.9,3.8,1.2,15,15,92.5,59.1,82.3,100,55.9,0,73.5,1.35,65.43104,64.93104,0,12.7,0,0,1,44.5,1,72,102,79.4,0,0,0,85,55,0,71.4,67.8,1,2200,13,74,73.4,0,100,260,1,71.4,73.1,0,0.035042636,0,-16,73.8,71.9,0,0,0,1274,77.5,73.7,0,0,650,124,76,74.6,0,0,0,44,74.2,74.5,0,0,0,-1,75.7,75.3,0,0,0,39,72.8,76.1,0,0,0,41,74.1,77.2,0,0.036873154,0,4,73.4,77.6,0,100,950,-4,0,74.7,0,0,0,-4,73.5,74.1,0,0,0,103,73.9,54.9,0,38.825546,100,199,70.5,55.3,0,38.268738,200,198,71.9,55.1,0,39.946117,200,206,74.6,55.8,0,23.92473,200,102,74.2,59.2,0,25.741488,100,204,73.8,57.1,0,24.77109,200,204,73.9,57.2,0,19.045872,200,102,73,59.2,0,28.66585,100,203,74.1,57.6,0,22.640118,200,100,71.3,56.9,0,30.507645,100,103,73.8,54.5,0,35.075264,100,104,72.8,55.1,0,35.029976,100,208,73.1,54.6,0,30.46846,200,98,73.1,57.9,0,22.197775,100,207,71.8,56.6,0,28.4145,200,198,74.1,59.1,0,28.18792,200,211,73,57.2,0,22.98555,200,104,71.8,59.4,0,29.123837,100,212,71.8,54.6,0,28.552114,200,209,70.7,56.2,0,26.705032,200,103,73.8,53.5,0,48.703384,100,204,72.7,54.2,0,40.009518,200,206,73.6,54.6,0,26.623377,200,-1,74.1,73.2,0,0,0,207,74.5,55.4,0,29.244009,200,197,73.5,58.2,0,36.12102,200,205,73.8,56.5,0,26.34679,200,154,71,56.9,0,37.318886,150,202,73.9,55.8,0,33.245583,200,209,72.4,54.6,0,28.66569,200,102,74.1,54.1,0,49.687996,100,197,73.9,53.7,0,41.51267,200,203,73.9,55.7,0,34.591736,200,100,74.5,56.6,0,24.911596,100,200,73.2,56.6,0,26.372957,200,96,72.9,57.8,0,30.850283,100,108,73,58.6,0,27.429062,100,103,72.3,262.9,0,25.81472,100,202,73.6,56.3,0,32.01765,200,207,72.1,55.1,0,34.188034,200,107,74.7,56.2,0,31.793388,100,100,75.6,57,0,35.98255,100,205,73.7,55.4,0,32.48601,200,96,72.7,56.9,0,38.528095,100,208,70.4,54.1,0,49.020084,200,105,75.1,59.2,0,35.688675,100,134,72.8,56.2,0,34.25043,100,97,71.7,59.1,0,37.22394,100,193,73.5,55.7,0,36.383587,200,211,70.8,53.7,0,52.938087,200,199,74.7,60.4,0,41.05465,200,200,74,58.8,0,38.47323,200,98,74.3,59.5,0,49.347713,100,104,74.9,58.9,0,26.279821,100,99,72.7,57.9,0,38.07288,100,203,72.1,56.6,0,33.84905,200,202,74.2,55.3,0,29.286818,200,98,71.2,55.3,0,43.198948,100,201,71.9,54.4,0,34.615856,200,89.2,89.3,88.9,148.1,103.4,117.9,1.4,0,29.94
20170702,210,75,99.6,38.42168589,24.6645225,258,47.5,43.9,5.6,78.2,74.8,-0.1,3.85,0,0,0,5,100,100,0,1,0,0,0,200,72,7.5,5.6,7.5,200,82.5,75.6,72.4,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,72.1,0,0,-0.2,1.4,0,0,0,73.8,73.5,51.1,55.3,15,72.5,61.2,20,0,73.3,1.01,61.4,0.8125,66.3,0,0,97.6,56,9.9,3.7,1.2,15,15,94.4,61.1,82,100,42.4,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,1,47.4,0,72,92,79.4,0,0,0,85,55,0,71.5,67.9,1,2200,12,74,73.3,0,100,260,2,71.4,73.1,0,0.035042636,0,-16,73.9,71.9,0,0,0,1274,77.5,73.8,0,0,650,126,76.1,74.6,0,0,0,43,74.3,74.6,0,0,0,-1,75.8,75.4,0,0,0,39,72.8,76.1,0,0,0,41,74.2,77.3,0,0.036873154,0,6,73.4,77.6,0,100,950,-5,0,74.8,0,0,0,-4,73.5,74.1,0,0,0,103,73.8,54.1,0,38.825546,100,198,70.3,54.5,0,38.268738,200,198,71.7,54.4,0,39.946117,200,207,74.5,54.8,0,23.92473,200,102,74.1,58,0,25.741488,100,203,73.7,56,0,24.77109,200,204,73.8,56,0,19.045872,200,101,72.8,58,0,28.66585,100,204,74,56.5,0,22.640118,200,100,71.1,55.9,0,30.507645,100,103,73.8,53.9,0,35.075264,100,103,72.7,54.4,0,35.029976,100,206,72.9,53.8,0,30.46846,200,98,73.1,56.9,0,22.197775,100,206,71.7,55.6,0,28.4145,200,197,74,57.9,0,28.18792,200,211,72.9,56.1,0,22.98555,200,103,71.6,58.3,0,29.123837,100,193,71.5,53.8,0,28.552114,200,203,70.5,55.4,0,26.705032,200,103,73.7,52.9,0,48.703384,100,205,72.5,53.6,0,40.009518,200,206,73.5,53.8,0,26.623377,200,-1,74.1,73.1,0,0,0,206,74.4,54.5,0,29.244009,200,196,73.4,57.1,0,36.12102,200,204,73.7,55.4,0,26.34679,200,153,70.7,55.8,0,37.318886,150,202,73.8,54.8,0,33.245583,200,206,72.2,53.8,0,27.981428,200,102,74,53.5,0,49.687996,100,196,73.7,53.1,0,41.51267,200,204,73.8,54.8,0,34.591736,200,100,74.5,55.6,0,24.911596,100,201,73.1,55.5,0,26.372957,200,96,72.6,56.6,0,30.850283,100,107,72.9,57.5,0,27.429062,100,103,72.1,263.1,0,25.81472,100,198,73.5,55.3,0,32.01765,200,208,71.9,54.3,0,34.188034,200,106,74.7,55.2,0,31.793388,100,100,75.6,56.4,0,35.98255,100,204,73.6,54.6,0,32.48601,200,95,72.7,55.9,0,38.528095,100,204,69.9,53.4,0,49.020084,200,104,75.1,58,0,35.688675,100,131,72.6,55.2,0,34.25043,100,98,71.5,58.1,0,37.22394,100,195,73.4,54.7,0,36.383587,200,210,70.4,53,0,52.938087,200,198,74.6,59,0,41.05465,200,200,73.8,57.5,0,38.47323,200,98,74.2,58.3,0,49.347713,100,104,74.7,57.6,0,26.279821,100,98,72.5,56.9,0,38.07288,100,207,71.9,55.7,0,33.84905,200,202,74.1,54.4,0,29.286818,200,99,71,54.5,0,43.198948,100,202,71.8,53.7,0,34.615856,200,89.2,89.3,89,146.1,103.5,118.1,1.2,0,29.94
20170702,215,75,99.6,38.42168589,24.6645225,247,51.9,51.8,4.15,73.2,74.8,-0.1,2.95,0,0,0,5,95,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,82.7,75.7,72.7,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,71.5,0,0,-0.2,1.4,0,0,0,73.7,73.4,51.5,55.7,15,66.3,61.2,20,0,73.2,0.99,61.4,0.8125,65.5,0,0,99.6,56.5,9.9,3.8,1.2,15,15,95.6,63.1,81.8,100,39.6,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,93,79.4,0,0,0,85,55,0,71.5,67.9,1,2200,12,74,73.4,0,100,260,2,71.4,73.2,0,0.035042636,0,-16,73.9,72,0,0,0,1275,77.6,73.9,0,0,650,127,76.1,74.7,0,0,0,43,74.3,74.7,0,0,0,-1,75.8,75.5,0,0,0,42,72.8,76.1,0,0,0,41,74.2,77.3,0,0.036873154,0,5,73.4,77.6,0,100,950,-5,0,74.8,0,0,0,-3,73.6,74.1,0,0,0,102,73.8,53.9,0,38.825546,100,200,70,54.3,0,38.268738,200,198,71.4,54.2,0,39.946117,200,207,74.4,54.4,0,23.92473,200,103,74,57.1,0,25.741488,100,203,73.6,55.3,0,24.77109,200,203,73.7,55.3,0,19.045872,200,101,72.6,57.3,0,28.66585,100,203,73.9,55.8,0,22.640118,200,100,71,55.3,0,30.507645,100,103,73.8,53.8,0,35.075264,100,102,72.6,54.2,0,35.029976,100,204,72.7,53.6,0,30.46846,200,98,73,56.3,0,22.197775,100,204,71.6,55.1,0,28.4145,200,196,73.9,57.1,0,28.18792,200,209,72.8,55.4,0,22.98555,200,103,71.4,57.6,0,29.123837,100,209,71.3,53.5,0,28.552114,200,205,70.4,55.1,0,26.705032,200,102,73.6,52.9,0,48.703384,100,205,72.4,53.6,0,40.009518,200,205,73.4,53.6,0,26.623377,200,-1,74.1,73,0,0,0,206,74.3,54.1,0,29.244009,200,196,73.2,56.4,0,36.12102,200,204,73.6,54.8,0,26.34679,200,153,70.5,55.4,0,37.318886,150,203,73.8,54.3,0,33.245583,200,206,72.1,53.5,0,27.981428,200,102,73.9,53.4,0,49.687996,100,197,73.5,53.1,0,41.51267,200,203,73.7,54.4,0,34.591736,200,100,74.4,55.1,0,24.911596,100,201,72.9,54.9,0,26.372957,200,95,72.4,55.9,0,30.850283,100,105,72.9,56.8,0,27.429062,100,102,71.9,263.1,0,25.81472,100,198,73.4,54.8,0,32.01765,200,208,71.8,54,0,34.188034,200,102,74.6,54.8,0,31.392632,100,100,75.6,56.1,0,35.98255,100,204,73.5,54.2,0,32.48601,200,96,72.6,55.3,0,38.528095,100,207,69.4,53.2,0,49.020084,200,105,75,57.1,0,35.688675,100,133,72.5,54.7,0,34.25043,100,97,71.4,57.4,0,37.22394,100,191,73.3,54.3,0,36.383587,200,208,70.2,53,0,52.938087,200,200,74.5,58,0,41.05465,200,200,73.6,56.7,0,38.47323,200,98,74.1,57.4,0,49.347713,100,104,74.6,56.8,0,26.279821,100,99,72.3,56.1,0,38.07288,100,203,71.7,55.3,0,33.84905,200,202,73.9,54,0,29.286818,200,98,70.7,54.2,0,43.198948,100,203,71.7,53.5,0,34.615856,200,89.3,89.3,89,143.1,103.5,118.2,1.2,1,29.94
20170702,220,75,99.6,38.42168589,24.6645225,236,54.8,54.7,4.1,73.4,74.9,-0.1,1.65,0,0,0,5,90,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,75.8,72.9,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,71.5,0,0,-0.2,1.4,0,0,0,73.6,73.3,56.2,55.9,15,63.1,61.2,20,0,73.2,0.99,61.4,0.8125,65.1,0,0,99.8,56.3,9.9,4.2,1,15,15,95.7,67.1,81.8,100,40.6,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,93,79.5,0,0,0,85,55,0,71.5,67.9,1,2200,11,74.1,73.4,0,100,260,2,71.5,73.2,0,0.035042636,0,-17,73.9,72,0,0,0,1275,77.6,73.9,0,0,650,126,76.1,74.7,0,0,0,43,74.4,74.7,0,0,0,-1,75.9,75.5,0,0,0,40,72.8,76.2,0,0,0,42,74.2,77.4,0,0.036873154,0,5,73.4,77.7,0,100,950,-6,0,74.8,0,0,0,-3,73.6,74.2,0,0,0,102,73.7,56.4,0,38.825546,100,198,69.8,56.8,0,38.268738,200,198,71.3,56.9,0,39.946117,200,206,74.3,56.3,0,23.92473,200,103,73.9,57.7,0,25.741488,100,202,73.5,56.6,0,24.77109,200,204,73.5,56.6,0,19.045872,200,101,72.5,58.2,0,28.66585,100,205,73.8,57.1,0,22.640118,200,100,70.9,57,0,30.507645,100,102,73.7,56.7,0,35.075264,100,102,72.5,56.8,0,35.029976,100,206,72.6,56.4,0,30.46846,200,98,73,57.5,0,22.197775,100,204,71.5,56.8,0,28.4145,200,195,73.8,57.7,0,28.18792,200,210,72.7,56.7,0,22.98555,200,102,71.3,58.5,0,29.123837,100,193,71.1,55.9,0,28.552114,200,197,70.3,57.1,0,26.705032,200,102,73.6,56.3,0,48.703384,100,203,72.3,56.6,0,40.009518,200,204,73.3,56.1,0,26.623377,200,-1,74,72.9,0,0,0,203,74.2,56.3,0,29.244009,200,196,73.1,57.6,0,36.12102,200,204,73.5,56.3,0,26.34679,200,153,70.3,57.2,0,37.318886,150,203,73.7,56.1,0,33.245583,200,205,72.1,55.9,0,27.981428,200,101,73.8,56.3,0,49.687996,100,198,73.4,56.4,0,41.51267,200,201,73.6,56.4,0,34.591736,200,100,74.4,56.7,0,24.911596,100,202,72.8,56.4,0,26.372957,200,96,72.2,57,0,30.850283,100,106,72.8,57.7,0,27.429062,100,102,71.7,263,0,25.81472,100,199,73.3,56.4,0,32.01765,200,207,71.7,56.5,0,34.188034,200,102,74.5,56.6,0,31.392632,100,99,75.6,58,0,35.98255,100,205,73.4,56.3,0,32.48601,200,96,72.6,56.8,0,38.528095,100,209,69.1,56.1,0,49.020084,200,104,75,57.7,0,35.688675,100,136,72.3,56.3,0,34.25043,100,98,71.2,58.5,0,37.22394,100,198,73.2,56.3,0,36.383587,200,205,70,56.2,0,52.938087,200,199,74.3,58.2,0,41.05465,200,199,73.4,57.5,0,38.47323,200,98,73.9,57.8,0,49.347713,100,104,74.5,57.5,0,26.279821,100,98,72.2,57.3,0,38.07288,100,205,71.6,57.2,0,33.84905,200,203,73.8,56,0,29.286818,200,98,70.6,56.4,0,43.198948,100,201,71.6,56.2,0,34.615856,200,89.3,89.4,89.2,147.1,103.5,118.1,0.6,-0.1,29.94
20170702,225,75,99.6,38.42168589,24.6645225,1,56.1,56.3,4.1,73.6,74.9,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,75.9,73,0,0,0,60.4,0,0,73.5,0,61.4,0.8125,67.9,0,0,-0.2,1.4,0,0,0,73.6,73.3,64.2,56.5,15,63.2,61.2,20,0,73.2,1,61.4,0.8125,65,0,0,99.8,56.3,9.9,3.9,1.5,15,15,98.8,71.1,81.8,100,55.9,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,90,79.5,0,0,0,85,55,0,71.5,68,1,2200,13,74.1,73.4,0,100,260,1,71.5,73.3,0,0.035042636,0,-16,73.9,72.1,0,0,0,1274,77.7,74,0,0,650,125,76.2,74.7,0,0,0,44,74.4,74.8,0,0,0,-1,75.9,75.5,0,0,0,40,72.8,76.2,0,0,0,41,74.2,77.5,0,0.036873154,0,4,73.4,77.7,0,100,950,-5,0,74.9,0,0,0,-4,73.6,74.2,0,0,0,101,73.6,62.3,0,38.825546,100,198,69.8,62.6,0,38.268738,200,197,71.3,62.8,0,39.946117,200,206,74.2,61.6,0,23.92473,200,102,73.8,60.4,0,25.741488,100,201,73.4,60.8,0,24.77109,200,204,73.5,60.6,0,19.045872,200,100,72.4,61.1,0,28.66585,100,202,73.8,61,0,22.640118,200,101,70.9,61.2,0,30.507645,100,101,73.6,63.1,0,35.075264,100,102,72.4,62.7,0,35.029976,100,203,72.5,62.4,0,30.46846,200,99,72.9,61.2,0,22.197775,100,205,71.4,61.4,0,28.4145,200,194,73.7,60.6,0,28.18792,200,207,72.6,60.7,0,22.98555,200,102,71.2,61.4,0,29.123837,100,202,71,61.8,0,28.552114,200,200,70.2,62,0,26.705032,200,101,73.5,63.2,0,48.703384,100,203,72.2,63.1,0,40.009518,200,203,73.2,62.1,0,26.623377,200,0,74,72.8,0,0,0,204,74.1,61.6,0,29.244009,200,195,73,60.9,0,36.12102,200,201,73.5,60.8,0,26.34679,200,152,70.2,61.6,0,37.318886,150,199,73.6,61.2,0,33.245583,200,204,72,61.9,0,27.981428,200,100,73.8,62.8,0,49.687996,100,196,73.3,63.3,0,41.51267,200,201,73.5,61.8,0,34.591736,200,100,74.3,61.1,0,24.911596,100,202,72.7,60.8,0,26.372957,200,96,72.1,60.5,0,30.850283,100,104,72.8,61.1,0,27.429062,100,102,71.6,263.2,0,25.81472,100,196,73.3,61,0,32.01765,200,208,71.7,62.1,0,34.188034,200,103,74.5,61.5,0,31.392632,100,98,75.6,62.6,0,35.98255,100,201,73.3,61.7,0,32.48601,200,96,72.5,61.1,0,38.528095,100,205,68.9,62.4,0,49.020084,200,104,74.9,60.4,0,35.688675,100,139,72.3,61.1,0,34.25043,100,98,71.1,61.6,0,37.22394,100,199,73.2,61.6,0,36.383587,200,208,70,62.8,0,52.938087,200,200,74.3,60.3,0,41.05465,200,199,73.4,60.8,0,38.47323,200,98,73.8,60.4,0,49.347713,100,105,74.4,60.5,0,26.279821,100,98,72.2,61,0,38.07288,100,204,71.5,61.8,0,33.84905,200,203,73.7,61.4,0,29.286818,200,98,70.5,62.1,0,43.198948,100,200,71.5,62.4,0,34.615856,200,89.3,89.4,88.9,145.1,103.5,117.9,1.2,1.7,29.94
20170702,230,75,99.6,38.42168589,24.6645225,1,56,56.4,4.1,73.8,75,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,75.8,73,0,0,0,60.4,0,0,73.5,0,61.4,0.8125,71.4,0,0,-0.2,1.4,0,0,0,73.6,73.3,66.3,56.2,15,65.3,61.2,20,0,73.2,0.99,61.4,0.8125,65.1,0,0,99.7,56,9.9,4.2,1.6,15,15,96.7,73.1,81.8,100,76.5,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,93,79.6,0,0,0,85,55,0,71.5,68,1,2200,12,74.1,73.4,0,100,260,3,71.5,73.3,0,0.035042636,0,-17,73.9,72.1,0,0,0,1275,77.7,74.1,0,0,650,127,76.2,74.8,0,0,0,43,74.5,74.9,0,0,0,-1,76,75.5,0,0,0,41,72.8,76.3,0,0,0,41,74.2,77.5,0,0.036873154,0,5,73.5,77.8,0,100,950,-6,0,74.9,0,0,0,-4,73.6,74.2,0,0,0,101,73.6,65.5,0,38.825546,100,197,70,65.7,0,38.268738,200,197,71.5,65.7,0,39.946117,200,204,74.2,65.2,0,23.92473,200,101,73.7,64.1,0,25.741488,100,200,73.4,64.6,0,24.77109,200,200,73.5,64.4,0,19.045872,200,101,72.4,64.8,0,28.66585,100,204,73.7,64.7,0,22.640118,200,101,71,64.7,0,30.507645,100,101,73.6,65.8,0,35.075264,100,101,72.4,65.6,0,35.029976,100,202,72.5,65.5,0,30.46846,200,98,72.9,64.8,0,22.197775,100,202,71.4,65,0,28.4145,200,195,73.7,64.1,0,28.18792,200,206,72.6,64.3,0,22.98555,200,100,71.2,64.8,0,29.123837,100,203,71.1,65.2,0,28.552114,200,202,70.2,65.2,0,26.705032,200,101,73.5,65.6,0,48.703384,100,203,72.2,65.8,0,40.009518,200,202,73.2,65.3,0,26.623377,200,0,74,72.7,0,0,0,203,74.1,65.2,0,29.244009,200,195,72.9,64.7,0,36.12102,200,199,73.5,64.5,0,26.34679,200,151,70.2,65.2,0,37.318886,150,199,73.6,65.1,0,33.245583,200,202,71.9,65.2,0,27.981428,200,100,73.9,65.6,0,49.687996,100,194,73.3,65.8,0,41.51267,200,200,73.5,65.3,0,34.591736,200,99,74.3,64.7,0,24.911596,100,200,72.7,64.6,0,26.372957,200,96,72.2,64.4,0,30.850283,100,104,72.8,64.6,0,27.429062,100,102,71.6,262.9,0,25.81472,100,199,73.3,64.8,0,32.01765,200,206,71.8,65.3,0,34.188034,200,100,74.5,65.2,0,31.392632,100,98,75.6,65.6,0,35.98255,100,202,73.3,65.2,0,32.48601,200,96,72.5,65,0,38.528095,100,197,69.1,65.4,0,49.020084,200,103,74.9,64.1,0,35.688675,100,126,72.3,64.7,0,34.25043,100,97,71.2,65.2,0,37.22394,100,196,73.1,65.3,0,36.383587,200,208,70,65.6,0,52.938087,200,197,74.2,63.9,0,41.05465,200,198,73.4,64.7,0,38.47323,200,98,73.8,64.3,0,49.347713,100,104,74.3,64.4,0,26.279821,100,98,72.2,64.9,0,38.07288,100,204,71.5,65.4,0,33.84905,200,202,73.7,65.1,0,29.286818,200,98,70.6,65.4,0,43.198948,100,204,71.5,65.5,0,34.615856,200,89.4,89.5,89.2,146.1,103.5,118.2,1,0,29.94
