20170702,235,75,99.6,38.42168589,24.6645225,1,55.9,56.3,4.1,73.9,75.1,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83,75.9,73,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,71,0,0,-0.2,1.4,0,0,0,73.7,73.4,66.7,56.2,15,67.1,61.2,20,0,73.2,1,61.4,0.8125,65.7,0,0,99.8,56.1,10,3.9,0.8,15,15,95.6,73.1,81.8,100,97,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,94,79.6,0,0,0,85,55,0,71.6,68,1,2200,14,74.1,73.4,0,100,260,1,71.5,73.3,0,0.035042636,0,-16,73.9,72.2,0,0,0,1275,77.7,74.1,0,0,650,126,76.2,74.8,0,0,0,43,74.5,74.9,0,0,0,-1,76,75.6,0,0,0,40,72.9,76.3,0,0,0,41,74.2,77.6,0,0.036873154,0,6,73.5,77.8,0,100,950,-7,0,75,0,0,0,-4,73.7,74.3,0,0,0,101,73.6,66.1,0,38.825546,100,198,70.2,66.5,0,38.268738,200,198,71.7,66.4,0,39.946117,200,205,74.2,66.1,0,23.92473,200,102,73.7,65.6,0,25.741488,100,199,73.4,65.8,0,24.77109,200,201,73.6,65.7,0,19.045872,200,101,72.4,66.4,0,28.66585,100,204,73.8,66,0,22.345133,200,100,71.1,65.8,0,30.507645,100,101,73.6,66.4,0,35.075264,100,100,72.4,66.3,0,35.029976,100,202,72.6,66.1,0,30.46846,200,98,72.9,66,0,22.197775,100,202,71.4,66.1,0,28.4145,200,194,73.7,65.6,0,28.18792,200,207,72.6,65.5,0,22.98555,200,101,71.4,66.2,0,29.123837,100,205,71.2,65.9,0,28.552114,200,203,70.3,66.1,0,26.705032,200,101,73.5,66.2,0,48.703384,100,205,72.3,66.3,0,40.009518,200,202,73.2,66,0,26.623377,200,0,73.9,72.7,0,0,0,204,74.1,66.1,0,29.244009,200,195,73,66,0,36.12102,200,201,73.5,65.6,0,26.34679,200,151,70.3,66.4,0,37.318886,150,202,73.6,66.1,0,33.245583,200,203,71.9,65.9,0,27.981428,200,101,73.9,66.1,0,49.687996,100,195,73.4,66.4,0,41.51267,200,199,73.5,66.1,0,34.591736,200,99,74.3,65.8,0,24.911596,100,200,72.7,65.6,0,26.372957,200,94,72.3,65.7,0,30.850283,100,105,72.8,65.9,0,27.429062,100,103,71.6,263.2,0,25.81472,100,203,73.3,65.8,0,32.01765,200,206,71.8,66.1,0,34.188034,200,103,74.5,66.1,0,31.392632,100,99,75.6,66.4,0,35.98255,100,204,73.3,66,0,32.48601,200,96,72.5,66.1,0,38.528095,100,206,69.5,66,0,49.020084,200,103,74.9,65.6,0,35.688675,100,134,72.3,65.7,0,34.25043,100,98,71.3,66.7,0,37.22394,100,201,73.1,66.2,0,36.383587,200,208,70.2,66.2,0,52.938087,200,197,74.3,65.7,0,41.05465,200,199,73.5,66.1,0,38.47323,200,98,73.8,65.8,0,49.347713,100,105,74.3,65.9,0,26.279821,100,97,72.4,66.1,0,38.07288,100,204,71.6,66.5,0,33.84905,200,203,73.8,65.9,0,29.286818,200,98,70.8,66.1,0,43.198948,100,203,71.6,66.2,0,34.615856,200,89.4,89.5,89,147.1,103.6,118.2,1.2,1.8,29.94
20170702,240,75,99.6,38.42168589,24.6645225,1,55.9,56.4,4.1,74.1,75.2,-0.1,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83,75.9,73,0,0,0,60.4,0,0,73.6,0,61.4,0.8125,70.8,0,0,-0.2,1.4,0,0,0,73.8,73.4,67.2,56.3,15,69.1,61.2,20,0,73.3,0.99,61.4,0.8125,66.3,0,0,99.9,55.9,9.9,3.9,1.5,15,15,95.1,73.1,81.8,100,99.5,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,99,79.6,0,0,0,85,55,0,71.6,68,1,2200,12,74.1,73.4,0,100,260,2,71.5,73.4,0,0.035042636,0,-17,73.9,72.2,0,0,0,1275,77.8,74.2,0,0,650,127,76.2,74.9,0,0,0,43,74.6,75,0,0,0,-1,76,75.6,0,0,0,39,72.9,76.3,0,0,0,40,74.2,77.7,0,0.036873154,0,6,73.5,77.9,0,100,950,-6,0,75.1,0,0,0,-4,73.7,74.3,0,0,0,101,73.6,66.6,0,38.825546,100,198,70.4,66.9,0,38.268738,200,197,71.9,66.9,0,39.946117,200,205,74.3,66.5,0,23.92473,200,101,73.7,66.3,0,25.741488,100,201,73.5,66.4,0,24.77109,200,202,73.7,66.3,0,19.045872,200,101,72.5,67.1,0,28.66585,100,203,73.8,66.6,0,22.345133,200,99,71.2,66.5,0,30.507645,100,101,73.7,66.8,0,35.075264,100,101,72.4,66.8,0,35.029976,100,203,72.7,66.5,0,30.46846,200,98,72.9,66.6,0,22.197775,100,201,71.4,66.6,0,28.4145,200,195,73.7,66.3,0,28.18792,200,208,72.7,66.1,0,22.98555,200,101,71.5,66.8,0,29.123837,100,197,71.3,66.3,0,28.552114,200,195,70.4,66.6,0,26.705032,200,101,73.6,66.6,0,48.703384,100,203,72.3,66.8,0,40.009518,200,202,73.2,66.3,0,26.623377,200,0,73.9,72.6,0,0,0,204,74.1,66.5,0,29.244009,200,195,73,66.7,0,36.12102,200,200,73.5,66.1,0,26.34679,200,151,70.4,66.9,0,37.318886,150,202,73.6,66.5,0,33.245583,200,203,71.9,66.3,0,27.981428,200,101,74,66.5,0,49.687996,100,196,73.5,66.8,0,41.51267,200,199,73.6,66.4,0,34.591736,200,99,74.3,66.3,0,24.911596,100,203,72.8,66.2,0,26.372957,200,95,72.4,66.3,0,30.850283,100,103,72.8,66.6,0,27.429062,100,103,71.7,262.8,0,25.81472,100,202,73.3,66.4,0,32.01765,200,208,71.9,66.5,0,34.188034,200,102,74.5,66.5,0,31.392632,100,98,75.6,67,0,35.98255,100,203,73.4,66.4,0,32.48601,200,96,72.5,66.6,0,38.528095,100,205,69.8,66.5,0,49.020084,200,103,74.9,66.4,0,35.688675,100,136,72.4,66.2,0,34.25043,100,97,71.4,67.4,0,37.22394,100,200,73.1,66.6,0,36.383587,200,206,70.4,66.6,0,52.938087,200,197,74.3,66.5,0,41.05465,200,199,73.6,66.8,0,38.47323,200,98,73.9,66.6,0,49.347713,100,105,74.4,66.6,0,26.279821,100,98,72.4,66.7,0,38.07288,100,202,71.7,67,0,33.84905,200,202,73.8,66.3,0,29.286818,200,98,71,66.5,0,43.198948,100,204,71.7,66.5,0,34.615856,200,89.4,89.5,89.2,147.1,103.6,118.2,1.2,0.1,29.94
20170702,245,75.1,99.6,38.51688353,24.6645225,1,55.9,56.5,4.1,74.3,75.3,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,75.9,73,0,0,0,60.4,0,0,73.7,0,61.4,0.8125,70.9,0,0,-0.2,1.4,0,0,0,73.8,73.5,67.5,56.1,15,71.2,61.2,20,0,73.4,0.98,61.4,0.8125,66.8,0,0,99.7,55.6,10,3.8,1.1,15,15,95,73.1,81.8,100,100,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,91,79.6,0,0,0,85,55,0,71.6,68,1,2200,14,74.1,73.5,0,100,260,2,71.6,73.5,0,0.035042636,0,-16,73.9,72.3,0,0,0,1275,77.8,74.2,0,0,650,126,76.3,74.9,0,0,0,44,74.6,75,0,0,0,-1,76.1,75.7,0,0,0,44,72.9,76.4,0,0,0,41,74.2,77.7,0,0.036873154,0,6,73.5,77.9,0,100,950,-5,0,75.1,0,0,0,-5,73.7,74.3,0,0,0,101,73.6,67,0,38.825546,100,196,70.5,67.3,0,38.268738,200,196,72,67.2,0,39.946117,200,204,74.3,66.8,0,23.92473,200,102,73.8,66.8,0,25.741488,100,199,73.6,66.8,0,24.77109,200,200,73.8,66.7,0,19.045872,200,101,72.6,67.6,0,28.66585,100,203,73.9,67,0,22.345133,200,97,71.3,66.9,0,30.507645,100,101,73.7,67.2,0,35.075264,100,100,72.4,67.2,0,35.029976,100,203,72.7,67,0,30.46846,200,99,72.9,67,0,22.197775,100,201,71.5,67,0,28.4145,200,194,73.8,66.8,0,28.18792,200,205,72.7,66.5,0,22.98555,200,101,71.7,67.3,0,29.123837,100,209,71.4,66.6,0,28.552114,200,206,70.4,67,0,26.705032,200,101,73.6,67,0,48.703384,100,205,72.4,67.2,0,40.009518,200,201,73.3,66.7,0,26.623377,200,0,73.9,72.6,0,0,0,202,74.1,66.9,0,29.244009,200,194,73.1,67.2,0,36.12102,200,201,73.5,66.5,0,26.34679,200,151,70.5,67.3,0,37.318886,150,199,73.6,66.8,0,33.245583,200,204,72,66.6,0,27.981428,200,101,74,66.8,0,49.687996,100,194,73.5,67.2,0,41.51267,200,201,73.6,66.8,0,34.591736,200,99,74.3,66.7,0,24.911596,100,202,72.8,66.5,0,26.372957,200,95,72.5,66.7,0,30.850283,100,104,72.8,67,0,27.429062,100,102,71.8,263,0,25.81472,100,201,73.3,66.7,0,32.01765,200,205,72,66.9,0,34.188034,200,101,74.5,66.8,0,31.392632,100,98,75.6,67.5,0,35.98255,100,202,73.4,66.6,0,32.48601,200,96,72.5,66.8,0,38.528095,100,199,70,66.9,0,49.020084,200,102,74.9,66.8,0,35.688675,100,131,72.5,66.6,0,34.25043,100,97,71.5,67.8,0,37.22394,100,197,73.2,66.8,0,36.383587,200,203,70.5,67,0,52.938087,200,196,74.3,67,0,41.05465,200,198,73.7,67.3,0,38.47323,200,98,73.9,67,0,49.347713,100,105,74.5,67.1,0,26.279821,100,97,72.5,67.2,0,38.07288,100,204,71.8,67.4,0,33.84905,200,201,73.9,66.6,0,29.286818,200,98,71.2,66.8,0,43.198948,100,202,71.8,66.9,0,34.615856,200,89.5,89.6,89.3,146.1,103.6,118.2,1.1,1.6,29.94
20170702,250,75.1,99.6,38.51688353,24.6645225,1,56,56.5,4.1,74.4,75.3,-0.1,0.2,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83,76,73.1,0,0,0,60.4,0,0,73.7,0,61.4,0.8125,70.9,0,0,-0.2,1.4,0,0,0,73.9,73.6,68.1,56.2,15,73.7,61.2,20,0,73.5,1.01,61.4,0.8125,67.6,0,0,99.7,55.6,10,3.9,1.5,15,15,94.8,73.1,81.8,100,99.4,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,97,79.7,0,0,0,85,55,0,71.6,68,1,2200,11,74.2,73.5,0,100,260,1,71.6,73.4,0,0.035042636,0,-16,73.9,72.3,0,0,0,1276,77.8,74.3,0,0,650,125,76.3,75,0,0,0,43,74.7,75,0,0,0,-1,76.1,75.7,0,0,0,36,72.9,76.4,0,0,0,40,74.3,77.8,0,0.036873154,0,6,73.5,77.9,0,100,950,-5,0,75.1,0,0,0,-5,73.7,74.3,0,0,0,101,73.7,67.4,0,38.825546,100,197,70.7,67.7,0,38.268738,200,196,72.1,67.6,0,39.946117,200,204,74.3,67.1,0,23.92473,200,101,73.8,67.1,0,25.741488,100,200,73.6,67.2,0,24.77109,200,201,73.9,67.1,0,19.045872,200,101,72.7,67.9,0,28.66585,100,204,73.9,67.3,0,22.345133,200,100,71.4,67.3,0,30.507645,100,101,73.7,67.7,0,35.075264,100,100,72.5,67.6,0,35.029976,100,201,72.8,67.4,0,30.46846,200,99,72.9,67.4,0,22.197775,100,201,71.5,67.4,0,28.4145,200,194,73.8,67.1,0,28.18792,200,206,72.8,66.8,0,22.98555,200,101,71.8,67.7,0,29.123837,100,189,71.5,67,0,28.552114,200,198,70.5,67.5,0,26.705032,200,101,73.6,67.4,0,48.703384,100,202,72.4,67.6,0,40.009518,200,200,73.3,67,0,26.623377,200,0,73.9,72.5,0,0,0,203,74.2,67.4,0,29.244009,200,194,73.1,67.5,0,36.12102,200,200,73.5,66.9,0,26.34679,200,151,70.6,67.6,0,37.318886,150,200,73.7,67.1,0,33.245583,200,201,72,67.1,0,27.981428,200,100,74.1,67.3,0,49.687996,100,195,73.6,67.6,0,41.51267,200,199,73.6,67.1,0,34.591736,200,99,74.3,67.1,0,24.911596,100,202,72.9,66.8,0,26.372957,200,95,72.6,67.1,0,30.850283,100,102,72.9,67.4,0,27.429062,100,101,71.8,263.2,0,25.81472,100,200,73.4,67.1,0,32.01765,200,205,72,67.3,0,34.188034,200,102,74.6,67.1,0,31.392632,100,99,75.6,67.9,0,35.98255,100,201,73.4,67,0,32.48601,200,96,72.6,67.2,0,38.528095,100,203,70.2,67.3,0,49.020084,200,103,74.9,67.1,0,35.688675,100,131,72.5,67,0,34.25043,100,97,71.6,68,0,37.22394,100,199,73.2,67.2,0,36.383587,200,206,70.6,67.3,0,52.938087,200,198,74.4,67.4,0,41.05465,200,199,73.8,67.6,0,38.47323,200,98,74,67.4,0,49.347713,100,104,74.6,67.5,0,26.279821,100,97,72.6,67.5,0,38.07288,100,203,71.9,67.7,0,33.84905,200,201,74,66.9,0,29.286818,200,98,71.3,67.1,0,43.198948,100,201,71.9,67.3,0,34.615856,200,89.5,89.6,89.6,147.1,103.6,118.3,3.2,-0.5,29.94
20170702,255,75.1,99.6,38.51688353,24.6645225,1,56.1,56.6,4.1,74.6,75.4,-0.2,0.3,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83,76,73.2,0,0,0,60.4,0,0,73.8,0,61.4,0.8125,70.7,0,0,-0.2,1.4,0,0,0,74,73.6,68.3,55.9,15,76.2,61.2,20,0,73.6,0.98,61.4,0.8125,68.3,0,0,97.8,55.5,10,3.8,1.3,15,15,94.5,73.1,81.8,100,99.4,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,100,79.7,0,0,0,85,55,0,71.7,68.1,1,2200,12,74.2,73.6,0,100,260,2,71.6,73.5,0,0.035042636,0,-17,73.9,72.4,0,0,0,1275,77.9,74.3,0,0,650,125,76.3,75,0,0,0,43,74.7,75.1,0,0,0,-1,76.2,75.7,0,0,0,42,72.9,76.4,0,0,0,41,74.3,77.9,0,0.036873154,0,5,73.5,78,0,100,950,-6,0,75.1,0,0,0,-4,73.7,74.3,0,0,0,100,73.7,67.8,0,38.825546,100,196,70.8,68.1,0,38.268738,200,195,72.2,67.9,0,39.946117,200,203,74.4,67.5,0,23.92473,200,101,73.8,67.5,0,25.741488,100,197,73.7,67.5,0,24.77109,200,199,73.9,67.4,0,19.045872,200,100,72.8,68.2,0,28.66585,100,202,74,67.6,0,22.345133,200,97,71.4,67.6,0,30.507645,100,100,73.7,68.1,0,35.075264,100,99,72.5,68,0,35.029976,100,199,72.9,67.8,0,30.46846,200,98,72.9,67.7,0,22.197775,100,199,71.5,67.8,0,28.4145,200,192,73.9,67.5,0,28.18792,200,206,72.8,67.2,0,22.98555,200,98,71.9,67.9,0,29.123837,100,191,71.6,67.4,0,28.552114,200,201,70.5,67.9,0,26.705032,200,100,73.7,67.9,0,48.703384,100,202,72.5,68,0,40.009518,200,202,73.3,67.5,0,26.623377,200,0,73.9,72.6,0,0,0,202,74.2,67.7,0,29.244009,200,194,73.2,67.9,0,36.12102,200,198,73.6,67.2,0,26.34679,200,150,70.7,67.9,0,37.318886,150,199,73.7,67.4,0,33.245583,200,202,72,67.5,0,27.981428,200,100,74.1,67.8,0,49.687996,100,194,73.7,68,0,41.51267,200,197,73.7,67.4,0,34.591736,200,99,74.3,67.5,0,24.911596,100,200,72.9,67.2,0,26.372957,200,91,72.6,67.4,0,30.850283,100,104,72.9,67.7,0,27.429062,100,100,71.9,262.8,0,25.81472,100,202,73.4,67.4,0,32.01765,200,203,72.1,67.7,0,34.188034,200,100,74.6,67.4,0,31.392632,100,98,75.6,68.2,0,35.98255,100,200,73.5,67.3,0,32.48601,200,95,72.6,67.4,0,38.528095,100,188,70.4,67.6,0,49.020084,200,101,75,67.4,0,35.688675,100,120,72.6,67.3,0,34.25043,100,98,71.6,68.3,0,37.22394,100,197,73.3,67.5,0,36.383587,200,206,70.7,67.6,0,52.938087,200,196,74.5,67.7,0,41.05465,200,198,73.9,67.9,0,38.47323,200,97,74,67.8,0,49.347713,100,104,74.7,67.9,0,26.279821,100,97,72.7,67.9,0,38.07288,100,202,72,68,0,33.84905,200,200,74,67.3,0,29.286818,200,98,71.4,67.5,0,43.198948,100,200,71.9,67.6,0,34.615856,200,89.5,89.6,89.2,147.1,103.6,118.4,1.2,0.4,29.94
20170702,300,75,99.6,38.42168589,24.6645225,1,56.2,56.7,4.1,74.7,75.5,-0.1,0.4,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,75.8,73,0,0,0,60.4,0,0,73.9,0,61.4,0.8125,71.3,0,0,-0.2,1.4,0,0,0,74,73.6,68.9,56.2,15,79,61.2,20,0,73.6,0.99,61.4,0.8125,69.1,0,0,99.9,55.8,10,4.1,1,15,15,94.1,73.1,81.8,100,99.9,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,100,79.8,0,0,0,85,55,0,71.7,68.1,1,2200,13,74.2,73.7,0,100,260,2,71.6,73.5,0,0.035042636,0,-17,74,72.4,0,0,0,1274,77.9,74.4,0,0,650,125,76.3,75.1,0,0,0,43,74.8,75.1,0,0,0,-1,76.2,75.8,0,0,0,40,72.9,76.5,0,0,0,41,74.3,77.9,0,0.036873154,0,5,73.6,78,0,100,950,-5,0,75.2,0,0,0,-4,73.7,74.4,0,0,0,100,73.8,68.3,0,38.825546,100,196,70.9,68.5,0,38.268738,200,197,72.3,68.3,0,39.946117,200,204,74.4,67.9,0,23.92473,200,101,73.8,67.7,0,25.741488,100,199,73.7,67.9,0,24.77109,200,200,74,67.8,0,19.045872,200,101,72.8,68.4,0,28.66585,100,204,74,67.9,0,22.345133,200,98,71.5,67.9,0,30.507645,100,101,73.7,68.6,0,35.075264,100,100,72.5,68.4,0,35.029976,100,201,72.9,68.2,0,30.46846,200,98,72.9,68,0,22.197775,100,200,71.5,68.2,0,28.4145,200,193,73.9,67.8,0,28.18792,200,204,72.9,67.5,0,22.98555,200,100,71.9,68.2,0,29.123837,100,191,71.6,67.8,0,28.552114,200,195,70.6,68.3,0,26.705032,200,100,73.7,68.4,0,48.703384,100,204,72.5,68.5,0,40.009518,200,201,72.8,68,0,26.623377,200,0,73.9,72.6,0,0,0,202,74.2,68.1,0,29.244009,200,194,73.3,68.2,0,36.12102,200,197,73.6,67.6,0,26.34679,200,150,70.8,68.2,0,37.318886,150,200,73.7,67.8,0,33.245583,200,202,72.1,68,0,27.981428,200,101,74.2,68.3,0,49.687996,100,194,73.7,68.4,0,41.51267,200,198,73.7,67.9,0,34.591736,200,99,74.3,67.7,0,24.911596,100,202,72.9,67.6,0,26.372957,200,94,72.7,67.7,0,30.850283,100,103,72.9,68,0,27.429062,100,101,72,262.6,0,25.81472,100,200,73.5,67.7,0,32.01765,200,205,72.1,68,0,34.188034,200,101,74.6,67.7,0,31.392632,100,98,75.6,68.6,0,35.98255,100,201,73.5,67.7,0,32.48601,200,96,72.6,67.7,0,38.528095,100,196,70.4,68,0,49.020084,200,102,75,67.7,0,35.688675,100,128,72.6,67.7,0,34.25043,100,97,71.7,68.5,0,37.22394,100,199,73.3,67.7,0,36.383587,200,200,70.8,67.9,0,52.938087,200,198,74.5,68,0,41.05465,200,198,74,68.2,0,38.47323,200,98,74.1,68.1,0,49.347713,100,103,74.7,68.2,0,26.279821,100,97,72.7,68.3,0,38.07288,100,201,72.1,68.4,0,33.84905,200,200,74.1,67.6,0,29.286818,200,98,71.5,67.9,0,43.198948,100,203,72,68,0,34.615856,200,89.6,89.7,89.4,147.1,103.7,118.4,1.2,1.1,29.94
20170702,305,75,99.6,38.42168589,21.32962417,1,56.3,56.8,4.1,74.8,75.5,-0.1,0.5,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,75.8,73,0,0,0,60.4,0,0,74,0,61.4,0.8125,71.4,0,0,-0.2,1.4,0,0,0,74.1,73.7,69.4,56,15,82.1,61.2,20,0,73.7,0.98,61.4,0.8125,69.5,0,0,99.7,55.4,10,3.7,1.2,15,15,93.6,73.1,81.8,100,100,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,101,79.8,0,0,0,85,55,0,71.7,68.1,1,2200,12,74.2,73.8,0,100,260,1,71.6,73.6,0,0.035042636,0,-16,74,72.5,0,0,0,1275,77.9,74.4,0,0,650,126,76.4,75.1,0,0,0,43,74.8,75.1,0,0,0,-1,76.3,75.8,0,0,0,38,72.9,76.5,0,0,0,41,74.3,77.9,0,0.036873154,0,5,73.6,78.1,0,100,950,-6,0,75.2,0,0,0,-4,73.8,74.4,0,0,0,101,73.8,68.8,0,38.825546,100,197,71,68.9,0,38.268738,200,195,72.4,68.7,0,39.946117,200,204,74.4,68.3,0,23.92473,200,100,73.9,68,0,25.741488,100,200,73.8,68.2,0,24.77109,200,198,74,68.1,0,19.045872,200,101,72.9,68.7,0,28.66585,100,204,74,68.2,0,22.345133,200,98,71.5,68.2,0,30.507645,100,101,73.8,69.1,0,35.075264,100,100,72.6,68.9,0,35.029976,100,202,73,68.7,0,30.46846,200,98,72.9,68.4,0,22.197775,100,202,71.5,68.5,0,28.4145,200,193,73.9,68.1,0,28.18792,200,204,72.9,67.9,0,22.98555,200,100,72,68.5,0,29.123837,100,213,71.7,68.3,0,28.552114,200,202,70.7,68.7,0,26.705032,200,100,73.8,68.9,0,48.703384,100,202,72.6,69,0,40.009518,200,204,73.4,68.5,0,26.623377,200,0,73.9,72.6,0,0,0,200,74.3,68.5,0,29.244009,200,195,73.3,68.5,0,36.12102,200,198,73.6,68,0,26.34679,200,150,70.8,68.6,0,37.318886,150,201,73.7,68.3,0,33.245583,200,201,72.1,68.4,0,27.981428,200,100,74.2,68.8,0,49.687996,100,195,73.8,69,0,41.51267,200,200,73.8,68.4,0,34.591736,200,99,74.4,68.1,0,24.911596,100,199,73,68,0,26.372957,200,96,72.8,68,0,30.850283,100,102,72.9,68.4,0,27.429062,100,102,72.1,261.6,0,25.81472,100,202,73.5,68.1,0,32.01765,200,205,72.2,68.5,0,34.188034,200,102,74.7,68.1,0,31.392632,100,98,75.6,69,0,35.98255,100,201,73.5,68.2,0,32.48601,200,97,72.6,67.9,0,38.528095,100,201,70.6,68.4,0,49.020084,200,103,75,68,0,35.688675,100,131,72.7,68.1,0,34.25043,100,98,71.8,68.8,0,37.22394,100,202,73.3,68.1,0,36.383587,200,205,70.9,68.3,0,52.938087,200,197,74.6,68.4,0,41.05465,200,198,74,68.5,0,38.47323,200,98,74.1,68.5,0,49.347713,100,105,74.8,68.5,0,26.279821,100,96,72.8,68.7,0,38.07288,100,203,72.2,68.7,0,33.84905,200,202,74.1,68.2,0,29.286818,200,98,71.6,68.5,0,43.198948,100,203,72.1,68.5,0,34.615856,200,89.6,89.7,89.4,148.1,103.7,118.6,-0.2,0,29.94
20170702,310,75,99.6,38.42168589,21.32962417,1,56.4,56.9,4.1,74.9,75.6,-0.1,0.5,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,75.8,73.1,0,0,0,60.4,0,0,74.1,0,61.4,0.8125,71.3,0,0,-0.2,1.4,0,0,0,74.1,73.6,70,56.7,15,85.5,61.2,20,0,73.6,1,61.4,0.8125,70.2,0,0,97.6,56.3,10,4.1,1.1,15,15,93.2,73.1,81.8,100,99.4,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,98,79.9,0,0,0,85,55,0,71.7,68.1,1,2200,14,74.2,73.8,0,100,260,1,71.6,73.6,0,0.035042636,0,-17,74,72.5,0,0,0,1275,78,74.5,0,0,650,125,76.4,75.1,0,0,0,43,74.9,75.2,0,0,0,-1,76.3,75.9,0,0,0,38,73,76.5,0,0,0,42,74.3,78,0,0.036873154,0,6,73.6,78,0,100,950,-6,0,75.2,0,0,0,-5,73.8,74.4,0,0,0,100,73.8,69.3,0,38.825546,100,197,71,69.5,0,38.268738,200,197,72.4,69.2,0,39.946117,200,204,74.5,68.9,0,23.92473,200,101,73.9,68.4,0,25.741488,100,200,73.8,68.7,0,24.77109,200,197,74.1,68.5,0,19.045872,200,101,72.9,69,0,28.66585,100,202,74.1,68.7,0,22.345133,200,100,71.6,68.7,0,30.507645,100,100,73.8,69.7,0,35.075264,100,99,72.6,69.5,0,35.029976,100,199,73,69.3,0,30.46846,200,98,72.9,68.8,0,22.197775,100,199,71.6,69,0,28.4145,200,191,73.9,68.5,0,28.18792,200,202,73,68.4,0,22.98555,200,99,72.1,68.8,0,29.123837,100,191,71.8,69,0,28.552114,200,198,70.7,69.3,0,26.705032,200,100,73.8,69.6,0,48.703384,100,200,72.6,69.6,0,40.009518,200,200,73.4,69.1,0,26.623377,200,0,73.9,72.6,0,0,0,201,74.3,69,0,29.244009,200,194,73.4,68.9,0,36.12102,200,197,73.7,68.4,0,26.34679,200,150,70.9,69,0,37.318886,150,202,73.7,68.9,0,33.245583,200,201,72.2,69,0,27.981428,200,101,74.3,69.4,0,49.687996,100,195,73.8,69.6,0,41.51267,200,197,73.8,69,0,34.591736,200,99,74.4,68.5,0,24.911596,100,200,73,68.5,0,26.372957,200,94,72.8,68.5,0,30.850283,100,104,73,68.7,0,27.429062,100,101,72.1,264.1,0,25.81472,100,200,73.5,68.6,0,32.01765,200,203,72.2,69.1,0,34.188034,200,101,74.7,68.7,0,31.392632,100,98,75.7,69.5,0,35.98255,100,201,73.5,68.8,0,32.48601,200,96,72.6,68.2,0,38.528095,100,199,70.7,69,0,49.020084,200,103,75,68.2,0,35.688675,100,127,72.7,68.5,0,34.25043,100,98,71.8,69.1,0,37.22394,100,196,73.3,68.6,0,36.383587,200,211,71,69,0,52.938087,200,198,74.6,68.8,0,41.05465,200,198,74.1,68.9,0,38.47323,200,98,74.2,68.8,0,49.347713,100,103,74.8,68.9,0,26.279821,100,97,72.8,69.2,0,38.07288,100,203,72.2,69.2,0,33.84905,200,199,74.1,68.8,0,29.286818,200,98,71.6,69.2,0,43.198948,100,201,72.2,69.2,0,34.615856,200,89.6,89.7,89.5,147.1,103.7,118.6,1.2,0,29.94
20170702,315,75,99.6,38.42168589,21.32962417,1,56.4,57,4.1,75,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,75.9,73.2,0,0,0,60.4,0,0,74.1,0,61.4,0.8125,71.4,0,0,-0.2,1.4,0,0,0,74.1,73.8,71.1,56.2,15,89.4,61.2,20,0,73.7,1,61.4,0.8125,70.6,0,0,93.2,55.5,9.9,3.9,1.8,15,15,92.7,73.1,81.8,100,99.5,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,102,79.9,0,0,0,85,55,0,71.7,68.2,1,2200,13,74.2,73.9,0,100,260,1,71.6,73.6,0,0.035042636,0,-17,74,72.5,0,0,0,1275,78,74.5,0,0,650,125,76.4,75.1,0,0,0,43,74.9,75.2,0,0,0,-1,76.4,75.9,0,0,0,39,73,76.5,0,0,0,42,74.3,78,0,0.036873154,0,6,73.6,78.1,0,100,950,-6,0,75.3,0,0,0,-4,73.8,74.4,0,0,0,100,73.9,70.2,0,38.825546,100,196,71.1,70.3,0,38.268738,200,196,72.5,69.9,0,39.946117,200,204,74.5,69.7,0,23.92473,200,100,73.9,68.8,0,25.741488,100,198,73.9,69.3,0,24.77109,200,199,74.1,69,0,19.045872,200,101,73,69.4,0,28.66585,100,202,74.1,69.3,0,22.345133,200,98,71.6,69.3,0,30.507645,100,100,73.9,70.5,0,35.075264,100,99,72.7,70.3,0,35.029976,100,199,73.1,70.1,0,30.46846,200,98,73,69.4,0,22.197775,100,199,71.6,69.7,0,28.4145,200,192,74,68.9,0,28.18792,200,205,73,69,0,22.98555,200,100,72.1,69.2,0,29.123837,100,191,71.8,69.8,0,28.552114,200,202,70.8,70,0,26.705032,200,101,73.9,70.4,0,48.703384,100,202,72.7,70.4,0,40.009518,200,203,73.5,69.9,0,26.623377,200,0,74,72.6,0,0,0,201,74.3,69.6,0,29.244009,200,194,73.4,69.4,0,36.12102,200,198,73.7,69,0,26.34679,200,150,71,69.6,0,37.318886,150,198,73.7,69.7,0,33.245583,200,201,72.2,69.8,0,27.981428,200,100,74.3,70.2,0,49.687996,100,195,73.9,70.5,0,41.51267,200,196,73.8,69.8,0,34.591736,200,99,74.4,69.1,0,24.911596,100,201,73,69.2,0,26.372957,200,93,72.9,69,0,30.850283,100,102,73,69.2,0,27.429062,100,101,72.2,265.3,0,25.81472,100,202,73.5,69.3,0,32.01765,200,203,72.3,69.8,0,34.188034,200,99,74.7,69.5,0,31.392632,100,98,75.7,70.2,0,35.98255,100,200,73.6,69.5,0,32.48601,200,97,72.6,68.8,0,38.528095,100,196,70.8,69.7,0,49.020084,200,103,75.1,68.6,0,35.688675,100,124,72.7,69.1,0,34.25043,100,98,71.9,69.4,0,37.22394,100,198,73.4,69.4,0,36.383587,200,201,71.1,69.9,0,52.938087,200,196,74.7,69.3,0,41.05465,200,199,74.1,69.6,0,38.47323,200,98,74.3,69.4,0,49.347713,100,104,74.9,69.5,0,26.279821,100,97,72.9,69.8,0,38.07288,100,202,72.3,69.9,0,33.84905,200,200,74.2,69.6,0,29.286818,200,98,71.7,70,0,43.198948,100,203,72.2,70,0,34.615856,200,89.7,89.8,89.3,149.1,103.7,118.5,1.2,1.5,29.94
20170702,320,75,99.6,38.42168589,21.32962417,1,56.5,57.1,4.1,75.1,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,75.7,73.1,0,0,0,60.4,0,0,74.2,0,61.4,0.8125,71.4,0,0,-0.2,1.4,0,0,0,74.2,73.7,72,56.2,15,93.8,61.2,20,0,73.8,0.99,61.4,0.8125,71.1,0,0,89,55.6,10,4.2,1.4,15,15,92.1,73.1,81.8,100,99.8,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,101,80,0,0,0,85,55,0,71.8,68.2,1,2200,13,74.3,74,0,100,260,1,71.7,73.7,0,0.035042636,0,-16,74,72.6,0,0,0,1275,78,74.6,0,0,650,125,76.4,75.1,0,0,0,44,75,75.2,0,0,0,-1,76.4,75.9,0,0,0,38,73,76.6,0,0,0,41,74.3,78.1,0,0.036873154,0,5,73.6,78.1,0,100,950,-4,0,75.3,0,0,0,-5,73.8,74.4,0,0,0,99,73.9,71.1,0,38.825546,100,195,71.2,71.2,0,38.268738,200,195,72.5,70.8,0,39.946117,200,202,74.5,70.6,0,23.92473,200,100,74,69.5,0,25.741488,100,198,73.9,70.1,0,24.77109,200,200,74.1,69.8,0,19.045872,200,99,73.1,69.9,0,28.66585,100,201,74.2,70.1,0,22.345133,200,96,71.7,70.2,0,30.507645,100,100,73.9,71.4,0,35.075264,100,98,72.7,71.2,0,35.029976,100,197,73.1,71,0,30.46846,200,98,73,70.1,0,22.197775,100,201,71.6,70.4,0,28.4145,200,191,74,69.6,0,28.18792,200,204,73,69.7,0,22.98555,200,99,72.2,69.7,0,29.123837,100,199,71.9,70.7,0,28.552114,200,195,70.8,70.8,0,26.705032,200,99,73.9,71.3,0,48.703384,100,201,72.7,71.3,0,40.009518,200,201,73.5,70.8,0,26.623377,200,0,74,72.6,0,0,0,202,74.3,70.4,0,29.244009,200,194,73.5,70.1,0,36.12102,200,196,73.8,69.8,0,26.34679,200,148,71.1,70.4,0,37.318886,150,198,73.7,70.5,0,33.245583,200,198,72.3,70.6,0,27.981428,200,99,74.4,71.1,0,49.687996,100,194,73.9,71.4,0,41.51267,200,195,73.9,70.6,0,34.591736,200,99,74.5,69.9,0,24.911596,100,198,73.1,69.9,0,26.372957,200,94,72.9,69.7,0,30.850283,100,100,73,69.8,0,27.429062,100,99,72.2,264.8,0,25.81472,100,200,73.6,70.1,0,32.01765,200,203,72.4,70.5,0,34.188034,200,100,74.7,70.4,0,31.392632,100,98,75.7,70.9,0,35.98255,100,200,73.6,70.4,0,32.48601,200,96,72.6,69.9,0,38.528095,100,188,71,70.5,0,49.020084,200,102,75.1,69.1,0,35.688675,100,118,72.8,69.9,0,34.25043,100,97,71.9,70,0,37.22394,100,197,73.4,70.4,0,36.383587,200,196,71.2,70.8,0,52.938087,200,195,74.7,70,0,41.05465,200,198,74.1,70.3,0,38.47323,200,97,74.3,70.1,0,49.347713,100,103,74.9,70.2,0,26.279821,100,97,72.9,70.5,0,38.07288,100,202,72.4,70.6,0,33.84905,200,199,74.2,70.4,0,29.286818,200,98,71.8,70.8,0,43.198948,100,202,72.3,70.9,0,34.615856,200,89.7,89.8,89.4,145.1,103.8,118.6,-0.2,0.4,29.94
20170702,325,75.1,99.6,38.51688353,21.32962417,1,56.6,57.2,4.1,75.2,75.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,75.8,73.3,0,0,0,60.4,0,0,74.2,0,61.4,0.8125,71.4,0,0,-0.2,1.4,0,0,0,74.2,73.8,72.8,56.3,15,98.7,61.2,20,0,73.8,1,61.4,0.8125,71.4,0,0,86,55.4,10,4.2,1,15,15,91,73.1,81.8,100,99.4,0,73.5,1.3,65.43104,64.93104,0,12.5,0,0,0,0,0,72,104,80,0,0,0,85,55,0,71.8,68.2,1,2200,13,74.3,74,0,100,260,1,71.7,73.8,0,0.035042636,0,-17,74,72.6,0,0,0,1275,78.1,74.6,0,0,650,126,76.5,75.2,0,0,0,43,75,75.3,0,0,0,-1,76.5,75.9,0,0,0,42,73,76.6,0,0,0,42,74.3,78.1,0,0.036873154,0,5,73.6,78.1,0,100,950,-6,0,75.3,0,0,0,-4,73.8,74.4,0,0,0,100,74,71.9,0,38.825546,100,196,71.4,72.1,0,38.268738,200,194,72.6,71.7,0,39.946117,200,204,74.6,71.5,0,23.92473,200,101,74,70.3,0,25.741488,100,196,73.9,70.9,0,24.77109,200,199,74.2,70.6,0,19.045872,200,100,73.1,70.6,0,28.66585,100,201,74.2,71,0,22.345133,200,98,71.7,71.1,0,30.507645,100,100,74,72.3,0,35.075264,100,100,72.8,72.1,0,35.029976,100,200,73.2,71.9,0,30.46846,200,98,73,70.9,0,22.197775,100,198,71.7,71.3,0,28.4145,200,192,74,70.4,0,28.18792,200,204,73.1,70.5,0,22.98555,200,99,72.2,70.4,0,29.123837,100,190,71.9,71.6,0,28.552114,200,198,70.9,71.7,0,26.705032,200,100,74,72.2,0,48.703384,100,202,72.8,72.1,0,40.009518,200,200,73.5,71.6,0,26.623377,200,0,74,72.7,0,0,0,201,74.3,71.3,0,29.244009,200,194,73.6,70.8,0,36.12102,200,196,73.8,70.7,0,26.34679,200,150,71.2,71.2,0,37.318886,150,201,73.8,71.4,0,33.245583,200,200,72.3,71.5,0,27.981428,200,99,74.4,71.9,0,49.687996,100,194,74,72.3,0,41.51267,200,202,73.9,71.5,0,34.591736,200,98,74.5,70.8,0,24.911596,100,200,73.2,70.7,0,26.372957,200,93,73,70.5,0,30.850283,100,102,73,70.7,0,27.429062,100,100,72.3,265,0,25.81472,100,200,73.6,71,0,32.01765,200,203,72.4,71.4,0,34.188034,200,99,74.8,71.3,0,31.392632,100,98,75.7,71.7,0,35.98255,100,201,73.7,71.3,0,32.48601,200,96,72.7,70.8,0,38.528095,100,193,71.1,71.5,0,49.020084,200,102,75.1,70,0,35.688675,100,129,72.8,70.8,0,34.25043,100,97,72,70.7,0,37.22394,100,194,73.4,71.3,0,36.383587,200,207,71.3,71.8,0,52.938087,200,197,74.8,70.7,0,41.05465,200,199,74.2,71.2,0,38.47323,200,98,74.4,70.9,0,49.347713,100,103,75,71,0,26.279821,100,97,73,71.4,0,38.07288,100,203,72.4,71.4,0,33.84905,200,199,74.2,71.3,0,29.286818,200,98,71.9,71.7,0,43.198948,100,202,72.4,71.9,0,34.615856,200,89.7,89.8,89.5,147.1,103.8,118.7,1.2,-0.1,29.94
20170702,330,75.1,99.6,38.51688353,21.32962417,1,56.7,57.3,4.1,75.3,75.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,75.9,73.4,0,0,0,60.4,0,0,74.3,0,61.4,0.8125,71.3,0,0,-0.2,1.4,0,0,0,74.3,73.8,73.5,56.4,15,100,61.2,20,0,73.9,1,61.4,0.8125,71.6,0,0,83.4,55.4,10,4.1,0.7,15,15,90.1,75.1,81.8,100,100,0,73.5,1.3,65.43104,64.93104,0,12.5,0,0,0,0,0,72,105,80.1,0,0,0,85,55,0,71.8,68.2,1,2200,13,74.3,74.1,0,100,260,1,71.7,73.8,0,0.035042636,0,-17,74,72.7,0,0,0,1275,78.1,74.6,0,0,650,128,76.5,75.2,0,0,0,43,75,75.3,0,0,0,-1,76.5,75.9,0,0,0,40,73,76.6,0,0,0,42,74.3,78.1,0,0.036873154,0,5,73.6,78.1,0,100,950,-5,0,75.3,0,0,0,-5,73.8,74.4,0,0,0,99,74.1,72.7,0,38.825546,100,195,71.5,72.9,0,38.268738,200,194,72.8,72.5,0,39.946117,200,203,74.6,72.3,0,23.92473,200,101,74.1,71.1,0,25.741488,100,197,74,71.7,0,24.77109,200,194,74.3,71.5,0,19.045872,200,100,73.2,71.4,0,28.66585,100,203,74.2,71.7,0,22.345133,200,97,71.8,71.8,0,30.507645,100,100,74,73,0,35.075264,100,98,72.8,72.8,0,35.029976,100,197,73.2,72.7,0,30.46846,200,97,73,71.7,0,22.197775,100,196,71.7,72.1,0,28.4145,200,191,74.1,71.2,0,28.18792,200,203,73.1,71.3,0,22.98555,200,98,72.3,71.1,0,29.123837,100,191,72,72.4,0,28.552114,200,195,71,72.4,0,26.705032,200,99,74,72.9,0,48.703384,100,202,72.8,72.9,0,40.009518,200,199,73.6,72.4,0,26.623377,200,0,74,72.7,0,0,0,202,74.4,72.1,0,29.244009,200,194,73.6,71.7,0,36.12102,200,196,73.8,71.6,0,26.34679,200,148,71.2,72,0,37.318886,150,197,73.8,72.1,0,33.245583,200,199,72.4,72.3,0,27.981428,200,99,74.5,72.7,0,49.687996,100,193,74.1,73,0,41.51267,200,196,73.9,72.3,0,34.591736,200,98,74.6,71.6,0,24.911596,100,198,73.2,71.5,0,26.372957,200,94,73.1,71.3,0,30.850283,100,102,73.1,71.5,0,27.429062,100,99,72.4,264.3,0,25.81472,100,200,73.6,71.7,0,32.01765,200,202,72.5,72.2,0,34.188034,200,99,74.8,72,0,31.392632,100,98,75.8,72.4,0,35.98255,100,198,73.7,72.1,0,32.48601,200,97,72.7,71.7,0,38.528095,100,192,71.2,72.3,0,49.020084,200,102,75.1,70.8,0,35.688675,100,117,72.9,71.6,0,34.25043,100,97,72.1,71.5,0,37.22394,100,200,73.5,72.2,0,36.383587,200,199,71.4,72.6,0,52.938087,200,195,74.8,71.5,0,41.05465,200,197,74.2,72,0,38.47323,200,97,74.5,71.7,0,49.347713,100,103,75,71.8,0,26.279821,100,96,73,72.1,0,38.07288,100,203,72.5,72.2,0,33.84905,200,199,74.3,72.1,0,29.286818,200,98,72,72.5,0,43.198948,100,200,72.5,72.7,0,34.615856,200,89.8,89.9,89.4,149.1,103.8,118.8,1.2,0.2,29.94
20170702,335,75.2,99.6,38.61230647,21.32962417,1,56.8,57.5,4.1,75.4,75.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,75.9,73.5,0,0,0,60.4,0,0,74.4,0,61.4,0.8125,71.5,0,0,-0.2,1.4,0,0,0,74.3,73.9,74.2,56.3,15,100,61.2,20,0,73.9,1,61.4,0.8125,71.9,0,0,81.5,55.5,10,4,0.5,15,15,89,75.1,81.8,100,99.8,0,73.5,1.3,65.43104,64.93104,0,12.5,0,0,0,0,0,72,96,80.1,0,0,0,85,55,0,71.8,68.3,1,2200,15,74.3,74.1,0,100,260,1,71.7,73.8,0,0.035042636,0,-16,74.1,72.7,0,0,0,1275,78.1,74.7,0,0,650,125,76.5,75.3,0,0,0,44,75.1,75.3,0,0,0,-1,76.6,76,0,0,0,41,73,76.6,0,0,0,42,74.4,78.1,0,0.036873154,0,4,73.7,78.1,0,100,950,-5,0,75.4,0,0,0,-3,73.9,74.4,0,0,0,100,74.1,73.4,0,38.825546,100,196,71.7,73.6,0,38.268738,200,194,72.9,73.1,0,39.946117,200,201,74.7,73,0,23.92473,200,100,74.1,71.8,0,25.741488,100,198,74,72.5,0,24.77109,200,200,74.3,72.3,0,19.045872,200,101,72.4,72.2,0,28.66585,100,203,74.3,72.5,0,22.345133,200,98,71.9,72.5,0,30.507645,100,100,74.1,73.7,0,35.075264,100,99,72.9,73.5,0,35.029976,100,199,73.3,73.3,0,30.46846,200,98,73.1,72.5,0,22.197775,100,201,71.8,72.8,0,28.4145,200,193,74.1,71.9,0,28.18792,200,204,73.2,72.1,0,22.98555,200,100,72.4,71.8,0,29.123837,100,190,72.1,73,0,28.552114,200,195,71.1,73.1,0,26.705032,200,100,74.1,73.6,0,48.703384,100,203,72.9,73.5,0,40.009518,200,198,73.7,73.1,0,26.623377,200,0,74,72.7,0,0,0,201,74.4,72.9,0,29.244009,200,195,73.7,72.4,0,36.12102,200,196,73.9,72.3,0,26.34679,200,150,71.3,72.8,0,37.318886,150,201,73.8,72.8,0,33.245583,200,201,72.4,73,0,27.981428,200,100,74.6,73.3,0,49.687996,100,195,74.2,73.6,0,41.51267,200,199,74,73,0,34.591736,200,98,74.6,72.4,0,24.911596,100,199,73.3,72.3,0,26.372957,200,94,73.2,72.1,0,30.850283,100,102,73.1,72.2,0,27.429062,100,101,72.4,264.4,0,25.81472,100,202,73.7,72.4,0,32.01765,200,203,72.6,72.9,0,34.188034,200,99,74.8,72.8,0,31.392632,100,98,75.8,73,0,35.98255,100,200,73.7,72.9,0,32.48601,200,97,72.7,72.5,0,38.528095,100,198,71.4,73.1,0,49.020084,200,102,75.2,71.6,0,35.688675,100,124,72.9,72.4,0,34.25043,100,98,72.1,72.2,0,37.22394,100,199,73.5,72.9,0,36.383587,200,201,71.5,73.3,0,52.938087,200,197,74.8,72.2,0,41.05465,200,200,74.3,72.7,0,38.47323,200,98,74.5,72.5,0,49.347713,100,104,75.1,72.6,0,26.279821,100,97,73.1,72.8,0,38.07288,100,199,72.6,72.9,0,33.84905,200,199,74.3,72.9,0,29.286818,200,98,72.1,73.1,0,43.198948,100,200,72.6,73.4,0,34.615856,200,89.8,89.9,89.4,150.1,103.8,118.8,1.3,-0.8,29.94
20170702,340,75.3,99.6,38.70795537,21.32962417,1,56.8,57.6,4.1,75.5,76,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,76,73.5,0,0,0,60.4,0,0,74.5,0,61.4,0.8125,71.5,0,0,-0.2,1.4,0,0,0,74.4,73.9,74.8,56.4,15,100,61.2,20,0,74,1,61.4,0.8125,71.9,0,0,80.1,55.7,10,4,0.9,15,15,87.9,75.1,81.8,100,99.4,0,73.5,1.3,65.43104,64.93104,0,12.5,0,0,0,0,0,72,97,80.2,0,0,0,85,55,0,71.8,68.2,1,2200,12,74.3,74.3,0,100,260,1,71.7,73.9,0,0.035042636,0,-16,74.1,72.7,0,0,0,1276,78.2,74.7,0,0,650,126,76.5,75.3,0,0,0,44,75.1,75.4,0,0,0,-1,76.6,76,0,0,0,42,73,76.7,0,0,0,42,74.4,78.2,0,0.036873154,0,5,73.7,78.1,0,100,950,-5,0,75.4,0,0,0,-4,73.9,74.5,0,0,0,99,74.2,73.9,0,38.825546,100,196,71.8,74.1,0,38.268738,200,194,72.9,73.7,0,39.946117,200,202,74.7,73.6,0,23.92473,200,100,74.2,72.5,0,25.741488,100,198,74.1,73.2,0,24.77109,200,196,74.3,73,0,19.045872,200,100,73.3,72.8,0,28.66585,100,203,74.3,73.1,0,22.345133,200,98,72,73.2,0,30.507645,100,100,74.1,74.2,0,35.075264,100,98,72.9,74,0,35.029976,100,198,73.4,73.9,0,30.46846,200,98,73.1,73.1,0,22.197775,100,196,71.8,73.5,0,28.4145,200,191,74.2,72.6,0,28.18792,200,204,73.2,72.8,0,22.98555,200,99,72.4,72.5,0,29.123837,100,195,72.2,73.6,0,28.552114,200,197,71.2,73.7,0,26.705032,200,99,74.2,74.1,0,48.703384,100,203,72.9,74,0,40.009518,200,201,73.7,73.7,0,26.623377,200,0,74,72.7,0,0,0,200,74.4,73.5,0,29.244009,200,194,73.8,73,0,36.12102,200,196,73.9,73,0,26.34679,200,149,71.4,73.4,0,37.318886,150,199,73.9,73.4,0,33.245583,200,200,72.5,73.6,0,27.981428,200,100,74.7,73.9,0,49.687996,100,195,74.3,74.2,0,41.51267,200,199,74,73.6,0,34.591736,200,98,74.7,73,0,24.911596,100,197,73.3,72.9,0,26.372957,200,93,73.3,72.8,0,30.850283,100,101,73.2,72.9,0,27.429062,100,99,72.5,265.2,0,25.81472,100,201,73.7,73,0,32.01765,200,201,72.7,73.5,0,34.188034,200,99,74.9,73.4,0,31.392632,100,98,75.8,73.6,0,35.98255,100,198,73.8,73.5,0,32.48601,200,97,72.8,73.1,0,38.528095,100,192,71.6,73.7,0,49.020084,200,102,75.2,72.3,0,35.688675,100,118,73,73,0,34.25043,100,98,72.2,72.9,0,37.22394,100,197,73.6,73.4,0,36.383587,200,202,71.6,73.9,0,52.938087,200,195,74.9,72.8,0,41.05465,200,198,74.3,73.4,0,38.47323,200,97,74.6,73.1,0,49.347713,100,103,75.1,73.2,0,26.279821,100,96,73.1,73.5,0,38.07288,100,201,72.7,73.5,0,33.84905,200,199,74.3,73.5,0,29.286818,200,98,72.2,73.7,0,43.198948,100,200,72.7,73.9,0,34.615856,200,89.8,89.9,89.6,146.1,103.9,118.9,1.2,0,29.94
20170702,345,75.4,99.6,38.8038309,21.32962417,1,56.9,57.7,4.1,75.6,76,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,76,73.3,0,0,0,60.4,0,0,74.6,0,61.4,0.8125,71.7,0,0,-0.2,1.4,0,0,0,74.4,74,75.1,56.5,15,100,61.2,20,0,74,1.01,61.4,0.8125,72,0,0,78.6,55.6,10,3.9,1.5,15,15,86.7,75.1,81.8,100,99.9,0,73.5,1.3,65.43104,64.93104,0,12.4,0,0,0,0,0,72,102,80.2,0,0,0,85,55,0,71.9,68.3,1,2200,14,74.3,74.4,0,100,260,1,71.7,73.9,0,0.035042636,0,-17,74.1,72.8,0,0,0,1275,78.2,74.8,0,0,650,124,76.5,75.3,0,0,0,43,75.2,75.4,0,0,0,-1,76.7,76,0,0,0,40,73.1,76.7,0,0,0,42,74.4,78.2,0,0.036873154,0,5,73.7,78.2,0,100,950,-6,0,75.4,0,0,0,-4,73.9,74.5,0,0,0,99,74.2,74.4,0,38.825546,100,195,71.9,74.6,0,38.268738,200,194,73.1,74.1,0,39.946117,200,202,74.8,74.1,0,23.92473,200,100,74.2,73.1,0,25.741488,100,198,74.1,73.7,0,24.77109,200,195,74.4,73.6,0,19.045872,200,100,73.4,73.4,0,28.66585,100,202,74.3,73.6,0,22.345133,200,96,72,73.7,0,30.507645,100,99,74.1,74.7,0,35.075264,100,98,73,74.5,0,35.029976,100,198,73.5,74.4,0,30.46846,200,99,73.1,73.7,0,22.197775,100,199,71.8,74.1,0,28.4145,200,192,74.3,73.2,0,28.18792,200,202,73.3,73.3,0,22.98555,200,98,72.5,73,0,29.123837,100,207,72.3,74.1,0,28.552114,200,200,71.3,74.2,0,26.705032,200,99,74.2,74.5,0,48.703384,100,201,73,74.5,0,40.009518,200,200,73.8,74.2,0,26.623377,200,0,74.1,72.6,0,0,0,200,74.5,74.1,0,29.244009,200,194,73.9,73.6,0,36.12102,200,195,74,73.6,0,26.34679,200,149,71.6,74,0,37.318886,150,200,73.9,73.9,0,33.245583,200,200,72.5,74.1,0,27.981428,200,99,74.7,74.4,0,49.687996,100,195,74.4,74.7,0,41.51267,200,198,74.1,74.1,0,34.591736,200,97,74.7,73.5,0,24.911596,100,199,73.4,73.5,0,26.372957,200,93,73.4,73.3,0,30.850283,100,99,73.2,73.4,0,27.429062,100,99,72.6,264.3,0,25.81472,100,203,73.8,73.5,0,32.01765,200,203,72.8,74,0,34.188034,200,98,74.9,73.9,0,31.392632,100,98,75.8,74,0,35.98255,100,198,73.8,74,0,32.48601,200,96,72.8,73.6,0,38.528095,100,189,71.9,74.2,0,49.020084,200,103,75.2,72.9,0,35.688675,100,122,73.1,73.6,0,34.25043,100,98,72.2,73.4,0,37.22394,100,201,73.6,74,0,36.383587,200,199,71.8,74.3,0,52.938087,200,195,74.9,73.4,0,41.05465,200,197,74.4,73.9,0,38.47323,200,97,74.7,73.7,0,49.347713,100,103,75.2,73.7,0,26.279821,100,96,73.2,74,0,38.07288,100,200,72.8,74.1,0,33.84905,200,199,74.4,74,0,29.286818,200,98,72.3,74.2,0,43.198948,100,200,72.8,74.4,0,34.615856,200,89.9,90,89.6,148.1,103.9,118.9,1.2,0.1,29.94
20170702,350,75.4,99.6,38.8038309,21.32962417,1,56.9,57.8,4.1,75.7,76.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,76.2,73.7,0,0,0,60.4,0,0,74.6,0,61.4,0.8125,71.5,0,0,-0.2,1.4,0,0,0,74.5,74,75.5,56.4,15,100,61.2,20,0,74.1,0.98,61.4,0.8125,71.9,0,0,78.1,55.7,10,4.2,1.9,15,15,86.1,75.1,83,100,98.8,0,73.5,1.3,65.43104,64.93104,0,12.7,0,0,0,0,0,72,101,80.2,0,0,0,85,55,0,71.9,68.3,1,2200,14,74.3,74.3,0,100,260,1,71.7,74,0,0.035042636,0,-16,74.1,72.8,0,0,0,1276,78.2,74.8,0,0,650,126,76.6,75.3,0,0,0,44,75.2,75.4,0,0,0,-1,76.7,76,0,0,0,39,73.1,76.7,0,0,0,42,74.4,78.2,0,0.036873154,0,5,73.7,78.1,0,100,950,-5,0,75.4,0,0,0,-4,73.9,74.5,0,0,0,100,74.3,74.8,0,38.825546,100,194,72,75,0,38.268738,200,194,73.2,74.5,0,39.946117,200,203,74.8,74.5,0,23.92473,200,100,74.3,73.6,0,25.741488,100,198,74.2,74.2,0,24.77109,200,196,74.4,74.1,0,19.045872,200,100,73.5,73.9,0,28.66585,100,202,74.4,74,0,22.345133,200,97,72.1,74.1,0,30.507645,100,100,74.2,75.1,0,35.075264,100,98,73,74.9,0,35.029976,100,198,73.5,74.7,0,30.46846,200,98,73.2,74.1,0,22.197775,100,199,71.9,74.5,0,28.4145,200,191,74.3,73.7,0,28.18792,200,201,73.3,73.8,0,22.98555,200,99,72.5,73.5,0,29.123837,100,186,72.4,74.5,0,28.552114,200,193,71.4,74.5,0,26.705032,200,99,74.3,74.9,0,48.703384,100,201,73.1,74.9,0,40.009518,200,200,73.9,74.6,0,26.623377,200,1,74.1,72.4,0,0,0,200,74.5,74.5,0,29.244009,200,194,73.9,74.1,0,36.12102,200,197,74,74,0,26.34679,200,149,71.7,74.4,0,37.318886,150,198,74,74.4,0,33.245583,200,200,72.6,74.5,0,27.981428,200,99,74.8,74.7,0,49.687996,100,194,74.5,75,0,41.51267,200,196,74.1,74.5,0,34.591736,200,98,74.7,74,0,24.911596,100,198,73.5,73.9,0,26.372957,200,92,73.5,73.8,0,30.850283,100,99,73.3,73.9,0,27.429062,100,99,72.6,264,0,25.81472,100,202,73.8,73.9,0,32.01765,200,202,72.8,74.4,0,34.188034,200,97,74.9,74.3,0,31.392632,100,98,75.9,74.4,0,35.98255,100,198,73.9,74.4,0,32.48601,200,96,72.8,74.1,0,38.528095,100,191,72.1,74.6,0,49.020084,200,101,75.2,73.5,0,35.688675,100,117,73.1,74,0,34.25043,100,97,72.3,73.9,0,37.22394,100,197,73.7,74.4,0,36.383587,200,200,71.9,74.7,0,52.938087,200,196,75,73.9,0,41.05465,200,199,74.5,74.4,0,38.47323,200,97,74.7,74.1,0,49.347713,100,102,75.2,74.2,0,26.279821,100,97,73.3,74.5,0,38.07288,100,199,72.8,74.5,0,33.84905,200,198,74.4,74.4,0,29.286818,200,98,72.4,74.6,0,43.198948,100,201,72.8,74.8,0,34.615856,200,89.9,90,89.5,149.1,103.9,119,1.2,0,29.94
20170702,355,75.5,99.6,38.89993371,21.32962417,1,57,57.8,4.1,75.8,76.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.5,74.1,0,0,0,60.4,0,0,74.7,0,61.4,0.8125,71.2,0,0,-0.2,1.4,0,0,0,74.5,74.1,75.7,56.4,15,100,61.2,20,0,74.1,1.01,61.4,0.8125,72.1,0,0,77.7,55.7,10,3.8,1.5,15,15,86.3,75.1,85.3,100,99.6,0,73.5,1.2,65.43104,64.93104,0,13.3,0,0,0,0,0,72,103,80.3,0,0,0,85,55,0,71.9,68.3,1,2200,12,74.4,74.3,0,100,260,1,71.8,74.1,0,0.035042636,0,-17,74.1,72.8,0,0,0,1276,78.2,74.9,0,0,650,126,76.6,75.4,0,0,0,43,75.2,75.5,0,0,0,-1,76.8,76,0,0,0,41,73.1,76.8,0,0,0,41,74.4,78.3,0,0.036873154,0,5,73.7,78.1,0,100,950,-7,0,75.4,0,0,0,-5,73.9,74.5,0,0,0,99,74.3,75.1,0,38.825546,100,195,72.1,75.3,0,38.268738,200,194,73.2,74.8,0,39.946117,200,202,74.9,74.9,0,23.92473,200,100,74.3,74,0,25.741488,100,198,74.2,74.6,0,24.77109,200,199,74.5,74.4,0,19.045872,200,100,73.5,74.2,0,28.66585,100,205,74.4,74.4,0,22.345133,200,97,72.2,74.5,0,30.507645,100,100,74.2,75.3,0,35.075264,100,98,73.1,75.2,0,35.029976,100,198,73.6,75.1,0,30.46846,200,97,73.2,74.5,0,22.197775,100,199,72,74.9,0,28.4145,200,193,74.4,74.1,0,28.18792,200,201,73.4,74.2,0,22.98555,200,99,72.6,73.9,0,29.123837,100,211,72.5,74.8,0,28.552114,200,194,71.4,74.8,0,26.705032,200,99,74.3,75.2,0,48.703384,100,201,73.1,75.1,0,40.009518,200,200,73.9,74.9,0,26.623377,200,0,74.1,72.5,0,0,0,200,74.6,74.9,0,29.244009,200,194,74,74.4,0,36.12102,200,195,74,74.4,0,26.34679,200,150,71.8,74.8,0,37.318886,150,196,74,74.7,0,33.245583,200,201,72.7,74.9,0,27.981428,200,100,74.8,75,0,49.687996,100,194,74.5,75.3,0,41.51267,200,197,74.2,74.8,0,34.591736,200,98,74.7,74.4,0,24.911596,100,196,73.5,74.3,0,26.372957,200,94,73.6,74.2,0,30.850283,100,100,73.3,74.3,0,27.429062,100,100,72.7,259.9,0,25.81472,100,203,73.9,74.3,0,32.01765,200,203,72.9,74.7,0,34.188034,200,99,75,74.7,0,31.392632,100,98,75.9,74.7,0,35.98255,100,199,73.9,74.7,0,32.48601,200,97,72.8,74.5,0,38.528095,100,196,72.2,74.9,0,49.020084,200,102,75.3,73.9,0,35.688675,100,122,73.2,74.4,0,34.25043,100,98,72.4,74.3,0,37.22394,100,194,73.7,74.7,0,36.383587,200,201,72,75,0,52.938087,200,196,75,74.3,0,41.05465,200,199,74.6,74.8,0,38.47323,200,97,74.8,74.5,0,49.347713,100,103,75.3,74.6,0,26.279821,100,97,73.3,74.8,0,38.07288,100,198,72.9,74.8,0,33.84905,200,197,74.5,74.7,0,29.286818,200,98,72.5,74.9,0,43.198948,100,200,72.9,75.1,0,34.615856,200,89.9,90,89.6,147.1,104,119.1,1.5,-1.1,29.94
20170702,400,75.5,99.6,38.89993371,21.32962417,1,57.1,58,4.1,75.9,76.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.4,73.9,0,0,0,60.4,0,0,74.9,0,61.4,0.8125,71.5,0,0,-0.2,1.4,0,0,0,74.6,74.2,75.9,56.5,15,100,61.2,20,0,74.1,1.02,61.4,0.8125,72.2,0,0,77.2,55.6,10,3.8,1.4,15,15,86.3,75.1,90.4,100,100,0,73.5,1.15,65.43104,64.93104,0,13.9,0,0,0,0,0,72,100,80.3,0,0,0,85,55,0,71.9,68.3,1,2200,16,74.4,74.4,0,100,260,2,71.8,74.1,0,0.035042636,0,-16,74.1,72.9,0,0,0,1275,78.3,74.9,0,0,650,124,76.6,75.3,0,0,0,44,75.3,75.5,0,0,0,-1,76.8,76.1,0,0,0,44,73.1,76.8,0,0,0,42,74.4,78.3,0,0.036873154,0,4,73.7,78.2,0,100,950,-5,0,75.4,0,0,0,-4,73.9,74.5,0,0,0,100,74.3,75.3,0,38.825546,100,195,72.3,75.5,0,38.268738,200,195,73.3,75.1,0,39.946117,200,203,74.9,75.1,0,23.92473,200,99,74.4,74.3,0,25.741488,100,199,74.3,74.9,0,24.77109,200,197,74.5,74.8,0,19.045872,200,101,73.6,74.6,0,28.66585,100,204,74.5,74.7,0,22.345133,200,98,72.2,74.8,0,30.507645,100,100,74.3,75.5,0,35.075264,100,99,73.2,75.4,0,35.029976,100,198,73.7,75.3,0,30.46846,200,99,73.3,74.8,0,22.197775,100,197,72,75.2,0,28.4145,200,193,74.5,74.4,0,28.18792,200,202,73.4,74.5,0,22.98555,200,99,72.7,74.2,0,29.123837,100,208,72.5,75,0,28.552114,200,198,71.5,75.1,0,26.705032,200,100,74.4,75.3,0,48.703384,100,202,73.2,75.4,0,40.009518,200,199,74,75.1,0,26.623377,200,0,74.1,72.6,0,0,0,200,74.6,75.2,0,29.244009,200,194,74.1,74.7,0,36.12102,200,197,74.1,74.7,0,26.34679,200,150,71.9,75.1,0,37.318886,150,198,74,75,0,33.245583,200,200,72.7,75.1,0,27.981428,200,100,74.9,75.2,0,49.687996,100,194,74.6,75.5,0,41.51267,200,198,74.2,75.1,0,34.591736,200,97,74.8,74.7,0,24.911596,100,197,73.6,74.6,0,26.372957,200,94,73.7,74.5,0,30.850283,100,99,73.3,74.6,0,27.429062,100,100,72.8,261.9,0,25.81472,100,201,73.9,74.6,0,32.01765,200,204,73,75,0,34.188034,200,98,75,74.9,0,31.392632,100,98,75.9,74.9,0,35.98255,100,199,74,75,0,32.48601,200,97,72.9,74.7,0,38.528095,100,199,72.4,75.1,0,49.020084,200,103,75.3,74.2,0,35.688675,100,126,73.3,74.6,0,34.25043,100,98,72.4,74.6,0,37.22394,100,200,73.7,75,0,36.383587,200,202,72.1,75.3,0,52.938087,200,196,75.1,74.6,0,41.05465,200,199,74.7,75.1,0,38.47323,200,98,74.9,74.9,0,49.347713,100,103,75.3,74.9,0,26.279821,100,96,73.4,75.1,0,38.07288,100,199,73,75.1,0,33.84905,200,198,74.5,75,0,29.286818,200,98,72.6,75.2,0,43.198948,100,201,73,75.3,0,34.615856,200,90,90.1,89.7,146.1,104,118.6,1.3,0,29.94
20170702,405,75.5,99.6,38.89993371,23.503375,1,57.1,58.1,4.1,75.9,76.3,-0.1,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,82.8,76.3,73.9,0,0,0,60.4,0,0,75,0,61.4,0.8125,71.7,0,0,-0.2,1.4,0,0,0,74.6,74.2,76,56.7,15,100,61.2,20,0,74.2,1,61.4,0.8125,72.4,0,0,77.3,55.9,9.9,3.8,1.5,15,15,86,75.1,94.7,100,99.5,0,73.5,1.15,65.43104,64.93104,0,14.5,0,0,0,0,1,72,102,80.3,0,0,0,85,55,0,71.9,68.4,1,2200,13,74.4,74.4,0,100,260,1,71.8,74.1,0,0.035042636,0,-17,74.1,72.9,0,0,0,1275,78.3,74.9,0,0,650,125,76.7,75.4,0,0,0,44,75.3,75.5,0,0,0,-1,76.8,76,0,0,0,40,73.1,76.8,0,0,0,41,74.4,78.3,0,0.036873154,0,4,73.7,78.2,0,100,950,-5,0,75.5,0,0,0,-4,73.9,74.5,0,0,0,99,74.4,75.5,0,38.825546,100,195,72.4,75.7,0,38.268738,200,195,73.4,75.3,0,39.946117,200,202,74.9,75.3,0,23.92473,200,100,74.4,74.6,0,25.741488,100,197,74.4,75.1,0,24.77109,200,196,74.5,75,0,19.045872,200,100,73.7,74.8,0,28.66585,100,204,74.5,75,0,22.345133,200,97,72.3,75,0,30.507645,100,99,74.3,75.7,0,35.075264,100,98,73.2,75.6,0,35.029976,100,197,73.7,75.5,0,30.46846,200,98,73.3,75,0,22.197775,100,196,72.1,75.4,0,28.4145,200,193,74.5,74.7,0,28.18792,200,201,73.5,74.7,0,22.98555,200,99,72.7,74.5,0,29.123837,100,188,72.6,75.2,0,28.552114,200,197,71.6,75.3,0,26.705032,200,99,74.4,75.5,0,48.703384,100,202,73.3,75.5,0,40.009518,200,200,74,75.3,0,26.623377,200,0,74.1,72.7,0,0,0,199,74.7,75.4,0,29.244009,200,194,74.1,75,0,36.12102,200,196,74.1,75,0,26.34679,200,149,72,75.3,0,37.318886,150,202,74.1,75.2,0,33.245583,200,198,72.8,75.3,0,27.981428,200,100,74.9,75.4,0,49.687996,100,195,74.7,75.7,0,41.51267,200,197,74.3,75.3,0,34.591736,200,97,74.8,74.9,0,24.911596,100,197,73.7,74.8,0,26.372957,200,92,73.8,74.8,0,30.850283,100,100,73.4,74.9,0,27.429062,100,98,72.9,262.3,0,25.81472,100,202,74,74.8,0,32.01765,200,201,73,75.2,0,34.188034,200,97,75,75.2,0,31.392632,100,97,76,75,0,35.98255,100,198,74,75.1,0,32.48601,200,96,72.9,74.9,0,38.528095,100,188,72.5,75.3,0,49.020084,200,102,75.4,74.5,0,35.688675,100,118,73.3,74.9,0,34.25043,100,97,72.5,74.8,0,37.22394,100,197,73.8,75.2,0,36.383587,200,199,72.2,75.4,0,52.938087,200,196,75.1,75,0,41.05465,200,197,74.8,75.4,0,38.47323,200,97,74.9,75.2,0,49.347713,100,102,75.4,75.2,0,26.279821,100,96,73.4,75.4,0,38.07288,100,201,73.1,75.3,0,33.84905,200,197,74.6,75.2,0,29.286818,200,98,72.7,75.4,0,43.198948,100,200,73.1,75.5,0,34.615856,200,90,90.1,89.6,149.1,104,118.5,1.1,0,29.94
20170702,410,75.6,99.6,38.99626447,23.503375,261,58.6,52.4,5.55,79.3,74.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83.1,76.5,74.3,0,0,0,60.4,0,0,75.1,0,61.4,0.8125,71.4,0,0,-0.2,1.4,0,0,0,74.6,74.2,67.6,55.6,15,100,61.2,20,0,74.1,1,61.4,0.8125,72.3,0,0,80,55.5,9.9,3.8,0.9,15,15,85,69.1,99.1,100,99.4,0,73.5,1.15,65.43104,64.93104,0,15.3,0,0,1,24.1,1,72,101,80.3,0,0,0,85,55,0,71.9,68.3,1,2200,13,74.4,74.4,0,100,260,1,71.8,74.2,0,0.035042636,0,-16,74.1,72.9,0,0,0,1276,78.3,74.9,0,0,650,125,76.7,75.4,0,0,0,44,75.3,75.6,0,0,0,-1,76.9,76.1,0,0,0,40,73.2,76.8,0,0,0,41,74.4,78.3,0,0.036873154,0,4,73.8,78.2,0,100,950,-5,0,75.5,0,0,0,-5,74,74.6,0,0,0,100,74.4,72.5,0,38.825546,100,197,72.4,72.5,0,38.268738,200,196,73.5,71.7,0,39.946117,200,202,75,73.1,0,23.92473,200,100,74.5,73.9,0,25.741488,100,199,74.4,73.6,0,24.77109,200,198,74.6,73.4,0,19.045872,200,101,73.7,73.7,0,28.66585,100,204,74.6,73.4,0,22.345133,200,98,72.3,72.8,0,30.507645,100,101,74.4,71.7,0,35.075264,100,100,73.3,72.3,0,35.029976,100,200,73.8,72,0,30.46846,200,97,73.3,73.5,0,22.197775,100,201,72.2,73.4,0,28.4145,200,194,74.5,73.7,0,28.18792,200,204,73.5,73.2,0,22.98555,200,100,72.8,73.4,0,29.123837,100,195,72.6,72.3,0,28.552114,200,199,71.7,72.9,0,26.705032,200,100,74.5,70.9,0,48.703384,100,204,73.3,71.5,0,40.009518,200,201,74.1,72.5,0,26.623377,200,0,74.1,72.9,0,0,0,202,74.8,72.9,0,29.244009,200,195,74.2,73.6,0,36.12102,200,198,74.1,73.2,0,26.788563,200,151,72.1,73,0,37.318886,150,200,74.1,73.4,0,33.245583,200,201,72.8,72.5,0,27.981428,200,100,75,71.8,0,49.687996,100,195,74.8,70.7,0,41.51267,200,199,74.4,73.1,0,34.591736,200,98,74.8,73,0,24.911596,100,199,73.7,73.2,0,26.372957,200,94,73.9,73.6,0,30.850283,100,105,73.4,73.7,0,27.429062,100,100,72.9,266.4,0,25.81472,100,202,74,73,0,32.01765,200,203,73.1,72.2,0,34.188034,200,97,75.1,73.6,0,31.392632,100,98,76,72.7,0,35.98255,100,201,74.1,72.9,0,32.48601,200,97,72.9,73.5,0,38.528095,100,200,72.6,71.1,0,49.020084,200,103,75.4,73.6,0,35.688675,100,129,73.4,72.7,0,34.25043,100,98,72.5,73.5,0,37.22394,100,198,73.9,73,0,36.383587,200,206,72.3,71,0,52.938087,200,196,75.2,74.5,0,41.05465,200,199,74.9,74.3,0,38.47323,200,98,75,74.5,0,49.347713,100,102,75.4,74.3,0,26.279821,100,97,73.5,74,0,38.07288,100,201,73,73.2,0,33.84905,200,199,74.7,73.1,0,29.286818,200,98,72.8,72.8,0,43.198948,100,202,73.1,72.2,0,34.615856,200,90,90.1,89.7,148.1,104.1,118.8,1.1,0,29.94
