20170702,415,75.6,99.6,38.99626447,23.503375,260,51.1,44.7,5.55,82.1,76.4,-0.1,2.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83.4,76.7,74.6,0,0,0,60.4,0,0,75.2,0,61.4,0.8125,71.4,0,0,-0.2,1.4,0,0,0,74.6,74.1,59.6,55.6,15,99,61.2,20,0,74.1,1,61.4,0.8125,71.5,0,0,83.9,56,9.9,4,1.8,15,15,86.5,65.1,100,100,99.5,0,73.5,1.15,65.43104,64.93104,0,15.6,0,0,1,28,1,72,106,80.3,0,0,0,85,55,0,72,68.3,1,2200,13,74.5,74.4,0,100,260,1,71.8,74.2,0,0.035042636,0,-16,74.1,73,0,0,0,1276,78.3,75,0,0,650,127,76.7,75.4,0,0,0,43,75.4,75.6,0,0,0,-1,76.9,76.1,0,0,0,45,73.2,76.8,0,0,0,41,74.4,78.4,0,0.036873154,0,5,73.8,78.2,0,100,950,-5,0,75.5,0,0,0,-5,74,74.6,0,0,0,101,74.5,66.6,0,38.825546,100,195,72.3,66.7,0,38.268738,200,196,73.4,66,0,39.946117,200,203,75,68,0,23.92473,200,100,74.5,70.9,0,25.741488,100,201,74.4,69.4,0,24.77109,200,199,74.6,69.3,0,19.045872,200,100,73.7,70.3,0,28.66585,100,202,74.6,69.4,0,22.345133,200,98,72.4,68.5,0,30.507645,100,101,74.4,65.4,0,35.075264,100,100,73.3,66.4,0,35.029976,100,200,73.8,65.9,0,30.46846,200,98,73.3,69.4,0,22.197775,100,200,72.2,68.7,0,28.4145,200,193,74.6,70.5,0,28.18792,200,206,73.5,68.9,0,22.98555,200,100,72.8,70,0,29.123837,100,194,72.7,66.5,0,28.552114,200,200,71.7,67.6,0,26.705032,200,101,74.5,64.1,0,48.703384,100,202,73.3,65.1,0,40.009518,200,202,74.1,66.5,0,26.623377,200,0,74.2,73,0,0,0,203,74.8,67.4,0,29.244009,200,195,74.2,69.7,0,36.12102,200,200,74.2,68.7,0,26.788563,200,150,72.1,68.4,0,37.318886,150,200,74.1,68.4,0,33.245583,200,199,72.9,66.6,0,27.981428,200,101,74.9,65.3,0,49.687996,100,195,74.8,64.2,0,41.51267,200,200,74.4,67.8,0,34.591736,200,98,74.9,68.4,0,24.911596,100,198,73.7,68.7,0,26.372957,200,93,73.9,69.8,0,30.850283,100,104,73.5,70.2,0,27.429062,100,99,73,266.3,0,25.81472,100,197,74,68.5,0,32.01765,200,203,73.1,66.5,0,34.188034,200,99,75.1,68.7,0,31.392632,100,98,76,67.6,0,35.98255,100,199,74.1,67.4,0,32.48601,200,96,72.9,69.1,0,38.528095,100,192,72.4,65.2,0,49.020084,200,102,75.4,70.6,0,35.688675,100,131,73.4,68,0,34.25043,100,97,72.6,69.9,0,37.22394,100,195,73.9,67.9,0,36.383587,200,203,72.2,64.6,0,52.938087,200,197,75.2,72,0,41.05465,200,198,74.9,70.8,0,38.47323,200,97,75,71.5,0,49.347713,100,102,75.4,70.9,0,26.279821,100,97,73.5,70,0,38.07288,100,201,73.2,68.2,0,33.84905,200,198,74.7,67.7,0,29.286818,200,98,72.8,67.1,0,43.198948,100,200,73.1,65.9,0,34.615856,200,90.1,90.2,89.6,146.1,104.1,118.9,3.1,-0.1,29.94
20170702,420,75.5,99.6,38.89993371,23.503375,261,48.5,43.8,5.55,81.2,76.9,-0.1,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83.5,76.7,74.8,0,0,0,60.4,0,0,75.3,0,61.4,0.8125,68.2,0,0,-0.2,1.4,0,0,0,74.6,74,54.1,55.4,15,94,61.2,20,0,73.9,0.98,61.4,0.8125,70.7,0,0,89.2,56,9.9,4,0.7,15,15,89.1,63.1,97.7,100,96.1,0,73.5,1.35,65.43104,64.93104,0,15.5,0,0,1,32.9,1,72,100,80.4,0,0,0,85,55,0,72,68.3,1,2200,11,74.5,74.3,0,100,260,2,71.8,74.3,0,0.035042636,0,-16,74.1,73,0,0,0,1275,78.4,75,0,0,650,127,76.7,75.5,0,0,0,43,75.4,75.6,0,0,0,-1,77,76.1,0,0,0,42,73.2,76.9,0,0,0,40,74.5,78.4,0,0.036873154,0,4,73.8,78.1,0,100,950,-6,0,75.5,0,0,0,-4,74,74.6,0,0,0,102,74.4,61,0,38.825546,100,198,71.9,61.2,0,38.268738,200,198,73,60.7,0,39.946117,200,205,75,62.7,0,23.92473,200,101,74.5,67,0,25.741488,100,204,74.4,64.7,0,24.77109,200,203,74.7,64.7,0,19.045872,200,101,73.7,66.4,0,28.66585,100,204,74.6,64.9,0,22.345133,200,101,72.2,63.8,0,30.507645,100,102,74.3,59.8,0,35.075264,100,102,73.3,60.9,0,35.029976,100,205,73.6,60.3,0,30.46846,200,99,73.3,64.9,0,22.197775,100,203,72.1,63.7,0,28.4145,200,196,74.5,66.7,0,28.18792,200,210,73.5,64.4,0,22.98555,200,100,72.8,66.1,0,29.123837,100,211,72.5,60.9,0,28.552114,200,204,71.5,62.4,0,26.705032,200,101,74.3,58.3,0,48.703384,100,204,73.2,59.4,0,40.009518,200,204,74,60.7,0,26.623377,200,0,74.2,73.2,0,0,0,204,74.7,62,0,29.244009,200,197,74.1,65.4,0,36.12102,200,201,74.2,63.9,0,26.788563,200,151,71.9,63.6,0,37.318886,150,203,74.1,63.1,0,33.245583,200,203,72.8,61.1,0,27.981428,200,101,74.8,59.6,0,49.687996,100,196,74.6,58.7,0,41.51267,200,204,74.3,62.4,0,34.591736,200,98,74.8,63.6,0,24.911596,100,200,73.6,63.8,0,26.372957,200,94,73.7,65.3,0,30.850283,100,105,73.4,66,0,27.429062,100,101,72.9,266,0,25.81472,100,199,74,63.6,0,32.01765,200,204,72.9,61.2,0,34.188034,200,100,75.1,63.5,0,31.392632,100,100,76,62.7,0,35.98255,100,200,74.1,62.1,0,32.48601,200,96,72.9,64.3,0,38.528095,100,201,72,59.9,0,49.020084,200,104,75.4,66.8,0,35.688675,100,134,73.3,63.2,0,34.25043,100,99,72.4,66,0,37.22394,100,197,73.8,62.7,0,36.383587,200,208,72,59.1,0,52.938087,200,198,75.1,68.6,0,41.05465,200,199,74.8,66.7,0,38.47323,200,98,75,67.7,0,49.347713,100,102,75.4,66.8,0,26.279821,100,98,73.5,65.5,0,38.07288,100,202,73,63.2,0,33.84905,200,199,74.7,62.4,0,29.286818,200,98,72.5,61.8,0,43.198948,100,201,73,60.3,0,34.615856,200,90.1,90.2,89.8,148.1,104.2,119,1.1,0,29.94
20170702,425,75.5,99.6,38.89993371,23.503375,259,48,43.9,5.55,80.2,76.4,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83.7,76.7,74.9,0,0,0,60.4,0,0,75.3,0,61.4,0.8125,67.3,0,0,-0.2,1.4,0,0,0,74.5,74,52.2,55.3,15,88.2,61.2,20,0,73.8,1.01,61.4,0.8125,69.4,0,0,93.9,56.3,9.9,4.1,1.4,15,15,89.5,61.1,89.2,100,87.1,0,73.5,1.7,65.43104,64.93104,0,14.1,0,0,1,37.8,1,72,93,80.4,0,0,0,85,55,0,72,68.4,1,2200,12,74.5,74.3,0,100,260,1,71.8,74.3,0,0.035042636,0,-17,74.2,73,0,0,0,1275,78.4,75,0,0,650,128,76.7,75.5,0,0,0,43,75.4,75.6,0,0,0,-1,77,76.2,0,0,0,42,73.2,76.9,0,0,0,42,74.5,78.4,0,0.036873154,0,4,73.8,78.2,0,100,950,-5,0,75.6,0,0,0,-5,74,74.6,0,0,0,102,74.3,57.8,0,38.825546,100,199,71.4,58.1,0,38.268738,200,198,72.6,57.8,0,39.946117,200,203,74.9,59.2,0,23.92473,200,101,74.4,63.7,0,25.741488,100,203,74.2,61,0,24.77109,200,199,74.6,61.3,0,19.045872,200,101,73.5,63.2,0,28.66585,100,204,74.5,61.5,0,22.345133,200,99,72,60.6,0,30.507645,100,102,74.2,56.8,0,35.075264,100,102,73.1,57.7,0,35.029976,100,203,73.5,57.2,0,30.46846,200,98,73.3,61.6,0,22.197775,100,200,72,60.3,0,28.4145,200,196,74.4,63.5,0,28.18792,200,211,73.4,61,0,22.98555,200,101,72.5,63.1,0,29.123837,100,189,72.3,57.6,0,28.552114,200,205,71.2,59.1,0,26.705032,200,101,74.1,55.4,0,48.703384,100,202,73.1,56.5,0,40.009518,200,203,73.9,57.4,0,26.623377,200,0,74.2,73.3,0,0,0,203,74.7,58.6,0,29.244009,200,196,73.9,62.1,0,36.12102,200,201,74.2,60.4,0,26.788563,200,152,71.7,60.3,0,37.318886,150,201,74.1,59.3,0,33.245583,200,205,72.8,57.6,0,27.981428,200,101,74.6,56.5,0,49.687996,100,196,74.4,55.8,0,41.51267,200,201,74.2,58.9,0,34.591736,200,99,74.8,60.2,0,24.911596,100,201,73.5,60.3,0,26.372957,200,92,73.5,61.9,0,30.850283,100,103,73.4,62.6,0,27.429062,100,101,72.8,266.5,0,25.81472,100,197,73.9,60,0,32.01765,200,207,72.7,58,0,34.188034,200,100,75,59.9,0,31.392632,100,100,76,59.6,0,35.98255,100,203,74,58.6,0,32.48601,200,96,72.9,60.8,0,38.528095,100,198,71.4,56.9,0,49.020084,200,103,75.3,63.6,0,35.688675,100,131,73.2,59.8,0,34.25043,100,97,72.2,62.9,0,37.22394,100,192,73.8,59,0,36.383587,200,205,71.7,56.1,0,52.938087,200,198,75.1,65.4,0,41.05465,200,198,74.7,63.2,0,38.47323,200,97,74.8,64.2,0,49.347713,100,102,75.2,63.3,0,26.279821,100,98,73.4,62,0,38.07288,100,202,72.8,59.9,0,33.84905,200,199,74.6,58.7,0,29.286818,200,98,72.1,58.4,0,43.198948,100,201,72.8,57.1,0,34.615856,200,90.1,90.2,89.7,148.1,104.2,119.1,1.2,-0.1,29.94
20170702,430,75.5,99.6,38.89993371,23.503375,258,47.8,43.8,5.55,79.7,76,-0.1,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,83.8,76.7,75.1,0,0,0,60.4,0,0,75.2,0,61.4,0.8125,67.3,0,0,-0.2,1.4,0,0,0,74.3,73.9,51.6,55.6,15,82.5,61.2,20,0,73.7,1.01,61.4,0.8125,68.4,0,0,96.1,56.4,9.9,3.9,1.5,15,15,91.5,61.1,84.6,100,74.2,0,73.5,1.5,65.43104,64.93104,0,13.2,0,0,1,42,1,72,99,80.4,0,0,0,85,55,0,72,68.4,1,2200,13,74.5,74.4,0,100,260,2,71.9,74.3,0,0.035042636,0,-17,74.2,73,0,0,0,1276,78.4,75.1,0,0,650,126,76.8,75.5,0,0,0,44,75.5,75.7,0,0,0,-1,77.1,76.2,0,0,0,40,73.2,76.9,0,0,0,40,74.5,78.4,0,0.036873154,0,5,73.8,78.2,0,100,950,-5,0,75.6,0,0,0,-5,74,74.6,0,0,0,103,74.2,55.9,0,38.825546,100,199,71,56.3,0,38.268738,200,198,72.3,56.1,0,39.946117,200,206,74.8,57.1,0,23.92473,200,102,74.3,61.2,0,25.741488,100,205,74.1,58.7,0,24.77109,200,202,74.4,58.9,0,19.045872,200,102,73.4,61,0,28.66585,100,201,74.4,59.2,0,22.345133,200,100,71.8,58.5,0,30.507645,100,102,74.1,55.3,0,35.075264,100,103,73,56.1,0,35.029976,100,206,73.3,55.5,0,30.46846,200,98,73.3,59.4,0,22.197775,100,202,72,58.2,0,28.4145,200,197,74.3,61.1,0,28.18792,200,212,73.3,58.8,0,22.98555,200,102,72.2,61,0,29.123837,100,189,72.1,55.7,0,28.552114,200,203,71,57.3,0,26.705032,200,102,74,54.1,0,48.703384,100,204,72.9,55,0,40.009518,200,206,73.8,55.6,0,26.623377,200,0,74.2,73.3,0,0,0,204,74.6,56.7,0,29.244009,200,197,73.7,59.8,0,36.12102,200,203,74.1,58.2,0,26.788563,200,153,71.4,58.3,0,37.318886,150,203,74,57.1,0,33.245583,200,204,72.7,55.8,0,27.981428,200,101,74.4,54.9,0,49.687996,100,198,74.1,54.5,0,41.51267,200,202,74.1,56.9,0,34.591736,200,99,74.8,58.1,0,24.911596,100,197,73.4,58.1,0,26.372957,200,93,73.2,59.6,0,30.850283,100,106,73.3,60.4,0,27.429062,100,101,72.6,265.8,0,25.81472,100,197,73.8,57.8,0,32.01765,200,207,72.5,56.2,0,34.188034,200,102,75,57.6,0,31.392632,100,99,76,57.9,0,35.98255,100,203,73.9,56.7,0,32.48601,200,97,72.8,58.5,0,38.528095,100,208,70.8,55.2,0,49.020084,200,104,75.3,61.2,0,35.688675,100,139,73,57.7,0,34.25043,100,98,72,60.8,0,37.22394,100,192,73.7,57,0,36.383587,200,211,71.3,54.5,0,52.938087,200,198,74.9,62.7,0,41.05465,200,199,74.4,60.7,0,38.47323,200,98,74.7,61.7,0,49.347713,100,103,75.1,60.8,0,26.279821,100,98,73.1,59.6,0,38.07288,100,200,72.5,57.9,0,33.84905,200,201,74.4,56.6,0,29.286818,200,98,71.7,56.5,0,43.198948,100,201,72.6,55.4,0,34.615856,200,90.2,90.3,89.9,148.1,104.2,119.1,0.9,1.7,29.94
20170702,435,75.5,99.6,38.89993371,23.503375,258,47.7,43.7,5.55,79.4,75.7,-0.1,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,84,76.8,75.1,0,0,0,60.4,0,0,75.2,0,61.4,0.8125,70.2,0,0,-0.2,1.4,0,0,0,74.2,73.8,51.3,55.4,15,76.5,61.2,20,0,73.6,1.01,61.4,0.8125,67.4,0,0,97.4,56.3,9.9,3.7,1.4,15,15,92.8,59.1,82.1,100,59.2,0,73.5,1.35,65.43104,64.93104,0,12.7,0,0,1,46.1,1,72,103,80.5,0,0,0,84.38832,55,0,72,68.5,1,2200,10,74.6,74.4,0,100,260,1,71.9,74.4,0,0.035042636,0,-16,74.2,73,0,0,0,1275,78.4,75.1,0,0,650,127,76.8,75.5,0,0,0,43,75.5,75.7,0,0,0,-1,77.1,76.2,0,0,0,39,73.2,76.9,0,0,0,41,74.5,78.4,0,0.036873154,0,4,73.8,78.2,0,100,950,-5,0,75.6,0,0,0,-4,74,74.6,0,0,0,102,74.1,54.9,0,38.825546,100,199,70.6,55.2,0,38.268738,200,198,72,55.1,0,39.946117,200,206,74.7,55.8,0,23.92473,200,102,74.2,59.4,0,25.741488,100,202,73.9,57.2,0,24.77109,200,205,74.2,57.4,0,19.045872,200,101,73.2,59.4,0,28.66585,100,202,74.3,57.7,0,22.345133,200,101,71.6,57.1,0,30.507645,100,102,74.1,54.5,0,35.075264,100,102,72.9,55.1,0,35.029976,100,205,73.1,54.6,0,30.46846,200,98,73.2,58,0,22.197775,100,202,71.9,56.8,0,28.4145,200,195,74.2,59.4,0,28.18792,200,212,73.2,57.4,0,22.520205,200,102,72,59.6,0,29.123837,100,194,71.8,54.5,0,28.552114,200,201,70.8,56.2,0,26.705032,200,101,73.9,53.4,0,48.16004,100,204,72.7,54.3,0,40.009518,200,204,73.7,54.5,0,26.623377,200,0,74.2,73.3,0,0,0,207,74.5,55.4,0,29.244009,200,196,73.5,58.3,0,36.12102,200,202,74,56.6,0,26.788563,200,152,71.1,57,0,37.318886,150,202,74,55.8,0,33.245583,200,204,72.5,54.6,0,27.981428,200,102,74.3,54.1,0,49.687996,100,196,73.9,53.7,0,41.51267,200,203,74,55.7,0,34.591736,200,100,74.7,56.7,0,24.911596,100,201,73.3,56.6,0,26.372957,200,93,72.9,57.9,0,30.850283,100,104,73.2,58.8,0,27.429062,100,101,72.4,266.8,0,25.81472,100,198,73.7,56.3,0,32.01765,200,205,72.3,55.1,0,34.188034,200,101,74.9,56.3,0,31.392632,100,99,76,57,0,35.98255,100,202,73.8,55.5,0,32.48601,200,96,72.8,57,0,38.528095,100,197,70.4,54.2,0,49.020084,200,104,75.2,59.4,0,35.688675,100,135,72.9,56.3,0,34.25043,100,97,71.8,59.3,0,37.22394,100,196,73.6,55.6,0,36.383587,200,208,70.9,53.6,0,52.938087,200,198,74.8,60.8,0,41.05465,200,199,74.1,59,0,38.47323,200,98,74.6,59.8,0,49.347713,100,104,75,59,0,26.279821,100,99,72.9,58,0,38.07288,100,204,72.3,56.6,0,33.84905,200,202,74.3,55.3,0,29.286818,200,98,71.4,55.3,0,43.198948,100,201,72.5,54.4,0,34.615856,200,90.2,90.3,90,147.1,104.3,119,2.9,-0.2,29.94
20170702,440,75.5,99.6,38.88563879,23.503375,257,47.7,44,5.55,79,75.5,-0.2,3.6,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.55,7.5,200,84,76.8,75.1,0,0,0,60.4,0,0,75.1,0,61.4,0.8125,70.7,0,0,-0.2,1.4,0,0,0,74,73.6,51.3,55.5,15,70.4,61.2,20,0,73.5,1,61.4,0.8125,66.4,0,0,98.1,56.3,9.9,4.3,0.9,15,15,94.6,61.1,81.8,100,45.7,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,1,49.8,0,72,100,80.5,0,0,0,83.79138,55,0,72,68.5,1,2200,12,74.6,74.4,0,100,260,2,71.9,74.4,0,0.035042636,0,-16,74.2,73.1,0,0,0,1276,78.5,75.1,0,0,650,127,76.8,75.5,0,0,0,43,75.6,75.7,0,0,0,-1,77.1,76.2,0,0,0,39,73.2,76.9,0,0,0,41,74.5,78.5,0,0.036873154,0,4,73.8,78.3,0,100,950,-6,0,75.7,0,0,0,-5,74.1,74.7,0,0,0,102,74,54.3,0,38.825546,100,200,70.4,54.6,0,38.268738,200,199,71.7,54.6,0,39.946117,200,207,74.5,54.9,0,23.92473,200,103,74.1,58.1,0,25.741488,100,204,73.8,56.1,0,24.77109,200,203,74,56.2,0,19.045872,200,101,73,58.2,0,28.66585,100,204,74.2,56.6,0,22.345133,200,101,71.5,56,0,30.507645,100,103,74,54,0,35.075264,100,104,72.8,54.6,0,35.029976,100,208,72.9,54,0,30.46846,200,98,73.1,57.1,0,22.197775,100,205,71.7,55.8,0,28.4145,200,199,74.1,58.2,0,28.18792,200,209,73,56.3,0,22.520205,200,103,71.7,58.5,0,29.123837,100,193,71.6,53.9,0,28.552114,200,201,70.7,55.6,0,26.705032,200,103,73.8,53,0,48.16004,100,204,72.6,53.8,0,40.009518,200,204,73.6,53.9,0,26.623377,200,0,74.2,73.2,0,0,0,204,74.4,54.6,0,29.244009,200,196,73.3,57.2,0,36.12102,200,203,73.9,55.6,0,26.788563,200,153,70.8,56,0,37.318886,150,204,73.9,54.9,0,33.245583,200,205,72.4,54,0,27.981428,200,101,74.1,53.7,0,49.687996,100,196,73.7,53.2,0,41.51267,200,202,73.9,54.9,0,34.591736,200,99,74.6,55.8,0,24.911596,100,200,73.1,55.7,0,26.372957,200,95,72.6,56.9,0,30.850283,100,106,73.2,57.7,0,27.429062,100,102,72.2,267,0,25.81472,100,199,73.6,55.4,0,32.01765,200,208,72.1,54.5,0,34.188034,200,103,74.8,55.4,0,31.392632,100,100,76,56.5,0,35.98255,100,203,73.7,54.7,0,32.48601,200,95,72.8,56,0,38.528095,100,209,69.9,53.5,0,49.020084,200,104,75.2,58.2,0,35.688675,100,133,72.7,55.3,0,34.25043,100,98,71.6,58.3,0,37.22394,100,197,73.5,54.8,0,36.383587,200,211,70.6,53.1,0,52.938087,200,199,74.6,59.3,0,41.05465,200,200,73.9,57.7,0,38.47323,200,98,74.4,58.5,0,49.347713,100,104,74.8,57.8,0,26.279821,100,99,72.7,57,0,38.07288,100,204,72.1,55.8,0,33.84905,200,201,74.2,54.5,0,29.286818,200,98,71.1,54.6,0,43.198948,100,201,72.3,53.8,0,34.615856,200,90.2,90.3,89.9,148.1,104.3,119.1,1.2,-0.1,29.96
20170702,445,75.5,99.6,38.88563879,23.503375,241,51,50.7,4.15,73.9,75.4,-0.2,3,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,84,76.7,75.1,0,0,0,60.4,0,0,75,0,61.4,0.8125,70.5,0,0,-0.2,1.4,0,0,0,73.9,73.5,51.3,55.6,15,64.5,61.2,20,0,73.4,1,61.4,0.8125,65.8,0,0,98.6,56.7,9.9,4.2,0.9,15,15,96,63.1,81.6,100,39.5,0,73.5,1.3,65.43104,64.93104,0,12.6,0,0,0,0,0,72,100,80.5,0,0,0,83.20918,55,0,72,68.5,1,2200,12,74.6,74.5,0,100,260,1,71.9,74.4,0,0.035042636,0,-16,74.2,73.1,0,0,0,1276,78.5,75.2,0,0,650,126,76.8,75.5,0,0,0,44,75.6,75.7,0,0,0,-1,77.2,76.3,0,0,0,41,73.3,77,0,0,0,41,74.5,78.5,0,0.036873154,0,4,73.9,78.3,0,100,950,-5,0,75.7,0,0,0,-4,74.1,74.7,0,0,0,103,73.9,54,0,38.825546,100,199,70,54.3,0,38.268738,200,199,71.5,54.2,0,39.946117,200,208,74.4,54.5,0,23.92473,200,102,74,57.3,0,25.741488,100,204,73.7,55.5,0,24.77109,200,204,73.9,55.4,0,19.045872,200,101,72.8,57.5,0,28.66585,100,204,74.1,55.9,0,22.345133,200,100,71.3,55.5,0,30.507645,100,102,73.9,53.8,0,35.075264,100,103,72.7,54.2,0,35.029976,100,208,72.8,53.7,0,30.46846,200,98,73.1,56.4,0,22.197775,100,204,71.6,55.2,0,28.4145,200,199,73.9,57.3,0,28.18792,200,212,72.9,55.6,0,22.520205,200,103,71.6,57.8,0,29.123837,100,188,71.4,53.5,0,28.552114,200,206,70.5,55.2,0,26.705032,200,102,73.7,52.9,0,48.16004,100,205,72.4,53.6,0,40.009518,200,205,73.5,53.6,0,26.623377,200,0,74.1,73.1,0,0,0,205,74.3,54.1,0,29.244009,200,196,73.2,56.6,0,36.12102,200,202,73.8,55,0,26.788563,200,153,70.5,55.4,0,37.318886,150,204,73.8,54.4,0,33.245583,200,205,72.3,53.6,0,27.981428,200,102,74,53.4,0,49.687996,100,198,73.5,53,0,41.51267,200,203,73.9,54.5,0,34.591736,200,100,74.6,55.2,0,24.911596,100,204,73,55.1,0,26.372957,200,94,72.4,56.1,0,30.850283,100,108,73.1,56.9,0,27.429062,100,102,72,266.8,0,25.81472,100,199,73.5,54.9,0,32.01765,200,208,72,54.1,0,34.188034,200,102,74.7,55,0,31.392632,100,100,76,56.2,0,35.98255,100,205,73.6,54.3,0,32.048164,200,96,72.7,55.4,0,38.528095,100,212,69.4,53.2,0,49.020084,200,104,75.1,57.3,0,35.688675,100,139,72.6,54.7,0,34.25043,100,98,71.5,57.6,0,37.22394,100,196,73.4,54.4,0,36.383587,200,212,70.4,52.9,0,52.938087,200,200,74.5,58.3,0,41.05465,200,200,73.8,56.9,0,38.47323,200,98,74.2,57.6,0,49.347713,100,105,74.7,57,0,26.279821,100,98,72.5,56.3,0,38.07288,100,203,71.9,55.4,0,33.84905,200,203,74.1,54.1,0,29.286818,200,98,70.9,54.2,0,43.198948,100,201,72.2,53.4,0,34.615856,200,90.3,90.4,90,148.1,104.3,119.2,1.7,-0.1,29.96
20170702,450,75.5,99.6,38.88563879,23.503375,236,54.1,54,4.1,73.9,75.5,-0.1,1.7,0,0,0,5,92,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.8,76.5,74.7,0,0,0,60.8,0,0,74.9,0,61.8,0.8125,70.5,0,0,-0.2,1.4,0,0,0,73.8,73.5,55.6,56,15,60.2,61.4,20,0,73.3,1,61.8,0.8125,65.1,0,0,99.8,56.3,9.9,3.7,1.2,15,15,96.6,67.1,81.6,100,39,0,73.5,1.3,65.55173,65.05173,0,12.5,0,0,0,0,0,72,102,80.5,0,0,0,83.47606,55,0,72.1,68.6,1,2200,15,74.6,74.6,0,100,260,2,71.9,74.4,0,0.035042636,0,-16,74.2,73.2,0,0,0,1275,78.5,75.2,0,0,650,125,76.8,75.6,0,0,0,43,75.6,75.8,0,0,0,-1,77.2,76.3,0,0,0,36,73.3,77,0,0,0,41,74.5,78.5,0,0.036873154,0,6,73.9,78.4,0,100,950,-5,0,75.7,0,0,0,-4,74.1,74.7,0,0,0,102,73.9,55.8,0,38.825546,100,199,69.9,56.3,0,38.268738,200,198,71.3,56.4,0,39.946117,200,207,74.3,55.8,0,23.92473,200,102,73.9,57.5,0,25.741488,100,203,73.6,56.3,0,24.77109,200,203,73.8,56.2,0,19.045872,200,101,72.6,57.9,0,28.66585,100,202,74,56.7,0,22.345133,200,100,71.2,56.5,0,30.507645,100,102,73.8,56.1,0,35.075264,100,103,72.5,56.2,0,35.029976,100,205,72.7,55.8,0,30.46846,200,98,73,57.2,0,22.197775,100,203,71.6,56.3,0,28.4145,200,198,73.9,57.6,0,28.18792,200,209,72.8,56.4,0,22.520205,200,101,71.4,58.3,0,29.123837,100,197,71.2,55.4,0,28.552114,200,207,70.4,56.6,0,26.705032,200,102,73.6,55.7,0,48.16004,100,204,72.3,56,0,40.009518,200,202,73.4,55.4,0,26.623377,200,-1,74.1,73,0,0,0,205,74.2,55.8,0,29.244009,200,196,73.1,57.2,0,36.12102,200,200,73.7,56,0,26.788563,200,152,70.4,56.7,0,37.318886,150,203,73.8,55.6,0,33.245583,200,204,72.2,55.4,0,27.981428,200,102,73.9,55.7,0,49.687996,100,197,73.4,55.8,0,41.51267,200,201,73.8,55.9,0,34.591736,200,100,74.5,56.3,0,24.911596,100,206,72.9,56,0,26.372957,200,94,72.2,56.6,0,30.850283,100,106,73,57.4,0,27.429062,100,101,71.8,265.8,0,25.81472,100,194,73.4,56,0,32.01765,200,209,71.9,55.9,0,34.188034,200,101,74.7,56.2,0,31.392632,100,99,75.9,57.6,0,35.98255,100,203,73.5,55.8,0,32.048164,200,96,72.7,56.4,0,38.528095,100,208,69,55.5,0,49.020084,200,103,75.1,57.5,0,35.688675,100,134,72.5,55.9,0,34.25043,100,97,71.4,58.2,0,37.22394,100,193,73.3,55.8,0,36.383587,200,212,70.1,55.6,0,52.938087,200,200,74.4,58.1,0,41.05465,200,199,73.6,57.3,0,38.47323,200,98,74.1,57.6,0,49.347713,100,105,74.5,57.3,0,26.279821,100,100,72.4,56.9,0,38.07288,100,204,71.7,56.7,0,33.84905,200,203,73.9,55.4,0,29.286818,200,98,70.8,55.8,0,43.198948,100,201,72.1,55.6,0,34.615856,200,90.3,90.4,90,149.1,104.4,119.1,1.2,0,29.96
20170702,455,75.4,99.6,38.78958702,23.503375,1,56.2,56.3,4.1,74.2,75.6,-0.2,0.05,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.6,76.3,74.6,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,70.3,0,0,-0.2,1.4,0,0,0,73.7,73.4,62.3,56.3,15,59.1,61.4,20,0,73.3,0.99,61.8,0.8125,65,0,0,99.7,56.3,9.9,4.2,0.9,15,15,99.3,71.1,81.6,100,51.8,0,73.5,1.3,65.55173,65.05173,0,12.5,0,0,0,0,0,72,102,80.5,0,0,0,82.88,55,0,72.1,68.6,1,2200,11,74.6,74.7,0,100,260,1,71.9,74.4,0,0.035042636,0,-16,74.2,73.2,0,0,0,1276,78.5,75.2,0,0,650,126,76.8,75.6,0,0,0,43,75.7,75.8,0,0,0,-1,77.2,76.3,0,0,0,42,73.3,77.1,0,0,0,43,74.6,78.6,0,0.036873154,0,4,73.9,78.4,0,100,950,-6,0,75.7,0,0,0,-5,74.1,74.7,0,0,0,101,73.8,60.5,0,38.825546,100,198,69.8,60.8,0,38.268738,200,197,71.3,61,0,39.946117,200,205,74.2,59.8,0,23.92473,200,102,73.8,59.3,0,25.741488,100,200,73.5,59.4,0,24.77109,200,201,73.7,59.2,0,19.045872,200,101,72.5,60.1,0,28.66585,100,202,73.9,59.6,0,22.345133,200,99,71.2,59.9,0,30.507645,100,101,73.8,61.3,0,35.075264,100,102,72.5,60.9,0,35.029976,100,203,72.5,60.7,0,30.46846,200,98,73,59.9,0,22.197775,100,202,71.5,59.9,0,28.4145,200,196,73.8,59.5,0,28.18792,200,207,72.7,59.3,0,22.520205,200,101,71.3,60.3,0,29.123837,100,192,71.1,60,0,28.552114,200,198,70.3,60.4,0,26.705032,200,101,73.6,61.4,0,48.16004,100,202,72.2,61.3,0,40.009518,200,202,73.3,60.2,0,26.623377,200,-1,74.1,72.9,0,0,0,202,74.1,59.9,0,29.244009,200,194,72.9,59.7,0,36.12102,200,200,73.6,59.3,0,26.788563,200,152,70.2,60.1,0,37.318886,150,200,73.7,59.4,0,33.245583,200,201,72.1,60,0,27.981428,200,101,73.9,60.9,0,49.687996,100,195,73.3,61.5,0,41.51267,200,198,73.7,60,0,34.591736,200,100,74.5,59.6,0,24.911596,100,204,72.8,59.3,0,26.372957,200,95,72.1,59.2,0,30.850283,100,104,73,59.8,0,27.429062,100,101,71.7,266.4,0,25.81472,100,198,73.3,59.3,0,32.01765,200,205,71.8,60.4,0,34.188034,200,101,74.6,59.9,0,31.392632,100,99,75.9,61.1,0,35.98255,100,202,73.4,59.9,0,32.048164,200,95,72.6,59.7,0,38.528095,100,206,68.8,60.7,0,49.020084,200,103,75,59.4,0,35.688675,100,129,72.4,59.5,0,34.25043,100,96,70.8,60.5,0,37.22394,100,194,73.2,59.8,0,36.383587,200,207,70,61,0,52.938087,200,200,74.3,59.4,0,41.05465,200,199,73.5,59.5,0,38.47323,200,98,74,59.4,0,49.347713,100,104,74.5,59.4,0,26.279821,100,98,72.3,59.6,0,38.07288,100,205,71.7,60.3,0,33.84905,200,202,73.9,59.6,0,29.286818,200,98,70.7,60.3,0,43.198948,100,200,72,60.6,0,34.615856,200,90.3,90.4,90,147.1,104.4,119.2,1.2,0,29.96
20170702,500,75.3,99.6,38.69376237,23.503375,1,56.1,56.5,4.1,74.4,75.7,-0.1,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.3,76,74.1,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,70.9,0,0,-0.2,1.4,0,0,0,73.7,73.4,66.3,56.5,15,61.4,61.4,20,0,73.3,0.98,61.8,0.8125,65.1,0,0,99.7,56.4,9.9,4.1,1.1,15,15,97.7,73.1,81.8,100,73.6,0,73.5,1.25,65.55173,65.05173,0,12.6,0,0,0,0,0,72,103,80.6,0,0,0,82.30176,55,0,72.1,68.6,1,2200,12,74.6,74.8,0,100,260,1,71.9,74.4,0,0.035042636,0,-17,74.2,73.3,0,0,0,1276,78.5,75.2,0,0,650,125,76.8,75.6,0,0,0,43,75.7,75.8,0,0,0,-1,77.3,76.3,0,0,0,38,73.3,77.1,0,0,0,41,74.6,78.6,0,0.036873154,0,5,73.9,78.4,0,100,950,-6,0,75.7,0,0,0,-5,74.1,74.8,0,0,0,101,73.7,65.3,0,38.825546,100,197,69.9,65.5,0,38.268738,200,197,71.4,65.4,0,39.946117,200,204,74.2,64.9,0,23.92473,200,101,73.7,63.6,0,25.741488,100,199,73.4,64.2,0,24.77109,200,200,73.7,64,0,19.045872,200,100,72.5,64.3,0,28.66585,100,202,73.9,64.2,0,22.345133,200,97,71.2,64.3,0,30.507645,100,101,73.7,65.6,0,35.075264,100,100,72.4,65.4,0,35.029976,100,203,72.5,65.3,0,30.46846,200,99,72.9,64.4,0,22.197775,100,201,71.4,64.7,0,28.4145,200,192,73.7,63.6,0,28.18792,200,204,72.7,63.9,0,22.520205,200,100,71.3,64.3,0,29.123837,100,189,71.1,64.9,0,28.552114,200,202,70.2,65,0,26.705032,200,99,73.6,65.6,0,48.16004,100,203,72.2,65.6,0,40.009518,200,201,73.3,65.1,0,26.623377,200,0,74,72.8,0,0,0,201,74.1,64.8,0,29.244009,200,194,72.9,64.2,0,36.12102,200,197,73.6,64.1,0,26.788563,200,150,70.3,64.8,0,37.318886,150,198,73.7,64.7,0,33.245583,200,201,72,64.9,0,27.981428,200,101,73.9,65.4,0,49.687996,100,195,73.3,65.6,0,41.51267,200,201,73.7,65,0,34.591736,200,99,74.4,64.3,0,24.911596,100,200,72.7,64.1,0,26.372957,200,96,72.1,63.9,0,30.850283,100,104,72.9,64.1,0,27.429062,100,100,71.6,265.8,0,25.81472,100,197,73.3,64.4,0,32.01765,200,205,71.9,65,0,34.188034,200,101,74.6,64.9,0,31.392632,100,98,75.9,65.4,0,35.98255,100,199,73.4,64.9,0,32.048164,200,95,72.6,64.6,0,38.528095,100,198,68.9,65.1,0,49.020084,200,102,75,63.6,0,35.688675,100,129,72.3,64.4,0,34.25043,100,96,71.2,64.8,0,37.22394,100,196,73.1,65,0,36.383587,200,207,70.1,65.4,0,52.938087,200,199,74.3,63.3,0,41.05465,200,198,73.5,64.1,0,38.47323,200,98,74,63.7,0,49.347713,100,105,74.4,63.9,0,26.279821,100,97,72.3,64.4,0,38.07288,100,203,71.7,65.1,0,33.84905,200,202,73.9,64.8,0,29.286818,200,98,70.8,65.1,0,43.198948,100,201,72,65.3,0,34.615856,200,90.3,90.4,90.1,147.1,104.4,119.5,1.2,-0.1,29.96
20170702,505,75.2,99.6,38.59816418,24.24835167,1,56,56.5,4.1,74.6,75.7,-0.2,0.1,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.4,76.1,74.3,0,0,0,60.8,0,0,74.6,0,61.8,0.8125,70.7,0,0,-0.2,1.4,0,0,0,73.8,73.5,66.9,56.5,15,63.1,61.4,20,0,73.4,1,61.8,0.8125,65.7,0,0,99.8,56.3,9.9,4.2,2,15,15,96.1,73.1,81.8,100,94.5,0,73.5,1.3,65.55173,65.05173,0,12.5,0,0,0,0,0,72,103,80.6,0,0,0,81.73558,55,0,72.1,68.5,1,2200,10,74.7,74.8,0,100,260,1,71.9,74.4,0,0.035042636,0,-16,74.2,73.3,0,0,0,1276,78.6,75.3,0,0,650,125,76.9,75.6,0,0,0,42,75.7,75.8,0,0,0,-1,77.3,76.4,0,0,0,42,73.3,77.1,0,0,0,41,74.6,78.6,0,0.036873154,0,5,73.9,78.3,0,100,950,-7,0,75.7,0,0,0,-5,74.1,74.8,0,0,0,100,73.7,66.2,0,38.825546,100,197,70.2,66.5,0,38.268738,200,197,71.7,66.4,0,39.946117,200,205,74.3,66.1,0,23.92473,200,102,73.7,65.6,0,25.741488,100,199,73.5,65.8,0,24.77109,200,199,73.7,65.6,0,19.045872,200,100,72.6,66.3,0,28.66585,100,204,73.9,65.9,0,22.345133,200,99,71.3,65.8,0,30.507645,100,100,73.7,66.5,0,35.075264,100,100,72.4,66.3,0,35.029976,100,201,72.6,66.1,0,30.46846,200,98,72.9,66,0,22.197775,100,200,71.4,66.1,0,28.4145,200,194,73.8,65.5,0,28.18792,200,205,72.7,65.5,0,22.520205,200,100,71.4,66.1,0,29.123837,100,194,71.2,65.9,0,28.552114,200,201,70.4,66.1,0,26.705032,200,99,73.6,66.2,0,48.16004,100,204,72.3,66.4,0,40.009518,200,200,73.3,66,0,26.623377,200,0,74,72.7,0,0,0,203,74.1,66.1,0,29.244009,200,194,72.9,66,0,36.12102,200,198,73.6,65.6,0,26.788563,200,149,70.4,66.4,0,37.318886,150,200,73.7,66.1,0,33.245583,200,200,72,65.9,0,27.981428,200,101,74,66.2,0,49.687996,100,195,73.3,66.5,0,41.51267,200,198,73.7,66.1,0,34.591736,200,99,74.4,65.7,0,24.911596,100,200,72.7,65.6,0,26.372957,200,93,72.3,65.7,0,30.850283,100,102,72.9,65.9,0,27.429062,100,100,71.7,265.5,0,25.81472,100,200,73.3,65.8,0,32.01765,200,205,72,66.1,0,34.188034,200,100,74.6,66.1,0,31.392632,100,97,75.9,66.5,0,35.98255,100,199,73.4,66,0,32.048164,200,96,72.6,66.1,0,38.528095,100,198,69.3,66.1,0,49.020084,200,101,75,65.6,0,35.688675,100,127,72.4,65.7,0,34.25043,100,96,71.4,66.6,0,37.22394,100,199,73.1,66.2,0,36.383587,200,206,70.3,66.3,0,52.938087,200,198,74.3,65.5,0,41.05465,200,197,73.5,66,0,38.47323,200,98,74,65.7,0,49.347713,100,104,74.4,65.8,0,26.279821,100,97,72.4,66.1,0,38.07288,100,202,71.7,66.4,0,33.84905,200,201,73.9,65.9,0,29.286818,200,98,71,66.2,0,43.198948,100,201,72,66.2,0,34.615856,200,90.4,90.5,90.3,147.1,104.5,119.5,1.2,0.1,29.96
20170702,510,75.1,99.6,38.50279177,24.24835167,1,56.1,56.5,4.1,74.7,75.8,-0.2,0.25,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.3,76.1,74.3,0,0,0,60.8,0,0,74.7,0,61.8,0.8125,70.8,0,0,-0.2,1.4,0,0,0,73.9,73.5,67.3,56.4,15,65,61.4,20,0,73.5,0.98,61.8,0.8125,66.3,0,0,99.8,55.9,9.9,4.2,0.8,15,15,95.7,73.1,81.8,100,99.6,0,73.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,94,80.6,0,0,0,81.18721,55,0,72.1,68.5,1,2200,13,74.7,74.9,0,100,260,1,72,74.5,0,0.035042636,0,-17,74.3,73.4,0,0,0,1275,78.6,75.3,0,0,650,127,76.9,75.6,0,0,0,43,75.8,75.8,0,0,0,-1,77.3,76.4,0,0,0,42,73.3,77.1,0,0,0,41,74.6,78.6,0,0.036873154,0,6,73.9,78.4,0,100,950,-6,0,75.8,0,0,0,-4,74.1,74.8,0,0,0,101,73.8,66.7,0,38.825546,100,197,70.4,67,0,38.268738,200,196,71.8,67,0,39.946117,200,204,74.3,66.5,0,23.92473,200,102,73.7,66.3,0,25.741488,100,200,73.5,66.5,0,24.77109,200,199,73.8,66.3,0,19.045872,200,101,72.7,67.2,0,28.66585,100,202,73.9,66.6,0,22.345133,200,99,71.4,66.5,0,30.507645,100,101,73.8,66.9,0,35.075264,100,100,72.5,66.8,0,35.029976,100,202,72.7,66.6,0,30.46846,200,99,72.9,66.6,0,22.197775,100,202,71.5,66.6,0,28.4145,200,193,73.8,66.3,0,28.18792,200,204,72.8,66.2,0,22.520205,200,100,71.6,66.9,0,29.123837,100,207,71.3,66.4,0,28.552114,200,201,70.4,66.6,0,26.705032,200,100,73.7,66.7,0,48.16004,100,202,72.3,66.8,0,40.009518,200,202,73.3,66.4,0,26.623377,200,0,74,72.7,0,0,0,204,74.1,66.6,0,29.244009,200,194,73,66.7,0,36.12102,200,200,73.6,66.2,0,26.788563,200,150,70.4,67,0,37.318886,150,201,73.7,66.6,0,33.245583,200,202,72,66.4,0,27.981428,200,100,74.1,66.5,0,49.687996,100,196,73.4,66.9,0,41.51267,200,203,73.7,66.5,0,34.591736,200,99,74.4,66.4,0,24.911596,100,202,72.8,66.2,0,26.372957,200,96,72.4,66.4,0,30.850283,100,103,73,66.6,0,27.429062,100,100,71.7,265.5,0,25.81472,100,201,73.4,66.4,0,32.01765,200,208,72.1,66.6,0,34.188034,200,100,74.6,66.6,0,31.392632,100,98,75.9,67.1,0,35.98255,100,198,73.4,66.4,0,32.048164,200,96,72.6,66.6,0,38.528095,100,199,69.7,66.6,0,49.020084,200,102,75,66.4,0,35.688675,100,128,72.5,66.3,0,34.25043,100,97,71.5,67.4,0,37.22394,100,200,73.2,66.7,0,36.383587,200,207,70.4,66.7,0,52.938087,200,199,74.3,66.5,0,41.05465,200,199,73.7,66.8,0,38.47323,200,98,74,66.6,0,49.347713,100,104,74.4,66.6,0,26.279821,100,97,72.6,66.8,0,38.07288,100,202,71.9,67.1,0,33.84905,200,202,74,66.4,0,29.286818,200,98,71.1,66.6,0,43.198948,100,202,72.1,66.6,0,34.615856,200,90.4,90.5,90.2,147.1,104.5,119.7,1.2,0,29.96
20170702,515,75.1,99.6,38.50279177,24.24835167,1,56.1,56.6,4.1,74.9,75.9,-0.2,0.35,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.1,76,74.1,0,0,0,60.8,0,0,74.7,0,61.8,0.8125,71,0,0,-0.2,1.4,0,0,0,74,73.5,67.6,56.4,15,67.2,61.4,20,0,73.5,1,61.8,0.8125,67.1,0,0,99.7,55.8,9.9,4.3,0.9,15,15,95.6,73.1,81.8,100,100,0,73.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,101,80.7,0,0,0,80.65648,55,0,72.1,68.6,1,2200,13,74.7,74.9,0,100,260,1,72,74.6,0,0.035042636,0,-17,74.3,73.4,0,0,0,1274,78.6,75.3,0,0,650,125,76.9,75.6,0,0,0,42,75.8,75.8,0,0,0,-1,77.4,76.4,0,0,0,40,73.3,77.1,0,0,0,41,74.6,78.6,0,0.036873154,0,5,73.9,78.4,0,100,950,-5,0,75.8,0,0,0,-4,74.1,74.8,0,0,0,100,73.8,67,0,38.825546,100,196,70.5,67.4,0,38.268738,200,197,72,67.3,0,39.946117,200,205,74.4,66.9,0,23.92473,200,101,73.7,66.8,0,25.741488,100,199,73.6,66.8,0,24.77109,200,199,73.9,66.8,0,19.045872,200,101,72.8,67.6,0,28.66585,100,202,74,67.1,0,22.345133,200,101,71.5,67,0,30.507645,100,101,73.8,67.3,0,35.075264,100,100,72.5,67.2,0,35.029976,100,201,72.8,67,0,30.46846,200,97,72.9,67.1,0,22.197775,100,200,71.5,67.1,0,28.4145,200,195,73.8,66.8,0,28.18792,200,206,72.8,66.6,0,22.520205,200,100,71.8,67.4,0,29.123837,100,188,71.4,66.7,0,28.552114,200,195,70.4,67.1,0,26.705032,200,100,73.7,67.1,0,48.16004,100,202,72.4,67.2,0,40.009518,200,203,73.4,66.7,0,26.623377,200,0,74,72.7,0,0,0,203,74.1,67,0,29.244009,200,195,73,67.2,0,36.12102,200,199,73.6,66.6,0,26.788563,200,150,70.5,67.4,0,37.318886,150,201,73.7,66.9,0,33.245583,200,204,72.1,66.7,0,27.981428,200,101,74.1,66.9,0,49.687996,100,195,73.5,67.3,0,41.51267,200,201,73.8,66.8,0,34.591736,200,100,74.4,66.8,0,24.911596,100,201,72.8,66.6,0,26.372957,200,92,72.5,66.8,0,30.850283,100,104,73,67.1,0,27.429062,100,101,71.8,265.6,0,25.81472,100,200,73.4,66.8,0,32.01765,200,205,72.1,67,0,34.188034,200,98,74.7,66.8,0,31.392632,100,98,75.9,67.5,0,35.98255,100,199,73.5,66.7,0,32.048164,200,96,72.6,67,0,38.528095,100,198,69.9,67,0,49.020084,200,102,75,66.8,0,35.688675,100,126,72.5,66.7,0,34.25043,100,97,71.6,67.8,0,37.22394,100,198,73.2,67,0,36.383587,200,207,70.5,67,0,52.938087,200,197,74.4,67.1,0,41.05465,200,199,73.8,67.3,0,38.47323,200,97,74.1,67.1,0,49.347713,100,104,74.5,67.2,0,26.279821,100,97,72.6,67.3,0,38.07288,100,203,72,67.5,0,33.84905,200,201,74.1,66.7,0,29.286818,200,98,71.3,66.8,0,43.198948,100,201,72.2,67,0,34.615856,200,90.4,90.5,90.1,148.1,104.5,119.7,3,0,29.96
20170702,520,75,99.6,38.4076445,24.24835167,1,56.1,56.7,4.1,75.1,76,-0.2,0.5,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,75.7,73.7,0,0,0,60.8,0,0,74.7,0,61.8,0.8125,71.5,0,0,-0.2,1.4,0,0,0,74.1,73.7,68.1,56.3,15,69.5,61.4,20,0,73.5,1.01,61.8,0.8125,67.6,0,0,99.7,56,9.9,3.8,0.7,15,15,95.3,73.1,81.8,100,99.4,0,73.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,100,80.7,0,0,0,80.138145,55,0,72.1,68.6,1,2200,11,74.7,75,0,100,260,1,72,74.5,0,0.035042636,0,-16,74.3,73.4,0,0,0,1275,78.6,75.3,0,0,650,128,76.9,75.7,0,0,0,43,75.8,75.9,0,0,0,-1,77.4,76.4,0,0,0,42,73.3,77.1,0,0,0,41,74.6,78.7,0,0.036873154,0,4,73.9,78.4,0,100,950,-6,0,75.8,0,0,0,-5,74.1,74.8,0,0,0,100,73.8,67.4,0,38.825546,100,197,70.7,67.8,0,38.268738,200,197,72.1,67.6,0,39.946117,200,206,74.4,67.2,0,23.92473,200,101,73.8,67.2,0,25.741488,100,200,73.7,67.2,0,24.77109,200,199,74,67.1,0,19.045872,200,100,72.9,67.9,0,28.66585,100,204,74,67.4,0,22.345133,200,99,71.6,67.4,0,30.507645,100,101,73.8,67.7,0,35.075264,100,102,72.5,67.6,0,35.029976,100,202,72.8,67.5,0,30.46846,200,98,72.9,67.4,0,22.197775,100,200,71.5,67.4,0,28.4145,200,195,73.9,67.2,0,28.18792,200,208,72.9,66.9,0,22.520205,200,99,71.9,67.7,0,29.123837,100,196,71.5,67.1,0,28.552114,200,199,70.5,67.5,0,26.705032,200,100,73.7,67.5,0,48.16004,100,202,72.4,67.6,0,40.009518,200,202,73.4,67.1,0,26.623377,200,0,74,72.7,0,0,0,204,74.2,67.4,0,29.244009,200,194,73.1,67.6,0,36.12102,200,198,73.7,66.9,0,26.788563,200,149,70.6,67.7,0,37.318886,150,201,73.7,67.1,0,33.245583,200,201,72.1,67.1,0,27.981428,200,100,74.2,67.4,0,49.687996,100,195,73.6,67.7,0,41.51267,200,200,73.8,67.2,0,34.591736,200,100,74.4,67.1,0,24.911596,100,201,72.9,66.9,0,26.372957,200,94,72.6,67.1,0,30.850283,100,100,73,67.4,0,27.429062,100,101,71.9,265.5,0,25.81472,100,203,73.4,67.1,0,32.01765,200,205,72.2,67.4,0,34.188034,200,100,74.7,67.1,0,31.392632,100,98,75.9,67.9,0,35.98255,100,199,73.5,67,0,32.048164,200,95,72.6,67.2,0,38.528095,100,198,70.1,67.3,0,49.020084,200,103,75.1,67.2,0,35.688675,100,127,72.6,67,0,34.25043,100,96,71.6,68.1,0,37.22394,100,200,73.2,67.2,0,36.383587,200,211,70.7,67.3,0,52.938087,200,199,74.5,67.4,0,41.05465,200,199,73.9,67.7,0,38.47323,200,98,74.1,67.5,0,49.347713,100,105,74.6,67.6,0,26.279821,100,98,72.7,67.6,0,38.07288,100,204,72.1,67.8,0,33.84905,200,201,74.1,66.9,0,29.286818,200,98,71.4,67.2,0,43.198948,100,202,72.3,67.3,0,34.615856,200,90.5,90.5,90.3,149.1,104.6,119.8,1.2,-0.1,29.96
20170702,525,74.9,99.6,38.3127217,24.24835167,1,56.3,56.8,4.1,75.2,76.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,75.8,73.7,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,71.4,0,0,-0.2,1.4,0,0,0,74.1,73.7,68.5,56.1,15,72.1,61.4,20,0,73.6,0.98,61.8,0.8125,68.3,0,0,99.8,55.4,9.9,3.9,1.4,15,15,95.3,73.1,81.8,100,99.5,0,73.5,1.25,65.55173,65.05173,0,12.5,0,0,0,0,0,72,106,80.8,0,0,0,79.63746,55,0,72.1,68.6,1,2200,14,74.7,75.1,0,100,260,1,72,74.6,0,0.035042636,0,-16,74.3,73.5,0,0,0,1275,78.7,75.4,0,0,650,128,76.9,75.7,0,0,0,43,75.8,75.9,0,0,0,-1,77.4,76.4,0,0,0,39,73.3,77.2,0,0,0,41,74.6,78.6,0,0.036873154,0,6,73.9,78.4,0,100,950,-6,0,75.8,0,0,0,-5,74.2,74.8,0,0,0,100,73.9,67.9,0,38.825546,100,196,70.8,68.2,0,38.268738,200,196,72.2,68,0,39.946117,200,204,74.4,67.6,0,23.92473,200,101,73.8,67.5,0,25.741488,100,199,73.8,67.6,0,24.77109,200,199,74.1,67.5,0,19.045872,200,100,72.9,68.2,0,28.66585,100,201,74.1,67.7,0,22.345133,200,98,71.7,67.7,0,30.507645,100,100,73.8,68.2,0,35.075264,100,100,72.5,68,0,35.029976,100,200,72.9,67.8,0,30.46846,200,97,72.9,67.8,0,22.197775,100,201,71.5,67.9,0,28.4145,200,193,73.9,67.6,0,28.18792,200,205,72.9,67.3,0,22.520205,200,100,71.9,68,0,29.123837,100,213,71.6,67.5,0,28.552114,200,201,70.6,68,0,26.705032,200,100,73.8,68,0,48.16004,100,204,72.5,68.1,0,40.009518,200,201,73.4,67.5,0,26.623377,200,0,74,72.7,0,0,0,203,74.2,67.8,0,29.244009,200,194,73.2,67.9,0,36.12102,200,199,73.7,67.3,0,26.788563,200,151,70.8,68,0,37.318886,150,198,73.7,67.5,0,33.245583,200,202,72.2,67.6,0,27.981428,200,101,74.2,67.9,0,49.687996,100,194,73.6,68.1,0,41.51267,200,199,73.8,67.5,0,34.591736,200,100,74.4,67.5,0,24.911596,100,201,72.9,67.3,0,26.372957,200,94,72.7,67.5,0,30.850283,100,103,73.1,67.8,0,27.429062,100,101,72,265.6,0,25.81472,100,200,73.5,67.5,0,32.01765,200,205,72.2,67.7,0,34.188034,200,100,74.7,67.5,0,31.392632,100,98,76,68.3,0,35.98255,100,201,73.5,67.4,0,32.048164,200,96,72.6,67.5,0,38.528095,100,200,70.3,67.7,0,49.020084,200,102,75.1,67.5,0,35.688675,100,132,72.7,67.4,0,34.25043,100,96,71.7,68.4,0,37.22394,100,199,73.3,67.6,0,36.383587,200,210,70.8,67.7,0,52.938087,200,198,74.5,67.8,0,41.05465,200,198,74,68,0,38.47323,200,98,74.2,67.8,0,49.347713,100,104,74.7,68,0,26.279821,100,97,72.8,67.9,0,38.07288,100,203,72.2,68.1,0,33.84905,200,201,74.1,67.3,0,29.286818,200,98,71.5,67.5,0,43.198948,100,203,72.3,67.7,0,34.615856,200,90.5,90.6,90.2,147.1,104.6,119.6,0.5,1.2,29.96
20170702,530,74.8,99.6,38.21802273,24.24835167,1,56.4,56.9,4.1,75.4,76.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,75.5,73.4,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,71.8,0,0,-0.2,1.4,0,0,0,74.2,73.7,69,56.2,15,74.9,61.4,20,0,73.7,1,61.8,0.8125,69,0,0,99.8,56,9.9,3.7,1.1,15,15,95.2,73.1,82,100,99.4,0,73.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,106,80.8,0,0,0,79.152664,55,0,72.2,68.6,1,2200,15,74.7,75.2,0,100,260,1,72,74.6,0,0.035042636,0,-16,74.3,73.5,0,0,0,1275,78.7,75.4,0,0,650,124,76.9,75.7,0,0,0,43,75.9,75.9,0,0,0,-1,77.5,76.4,0,0,0,38,73.3,77.2,0,0,0,41,74.6,78.7,0,0.036873154,0,6,73.9,78.5,0,100,950,-5,0,75.8,0,0,0,-4,74.2,74.8,0,0,0,101,73.9,68.3,0,38.825546,100,197,70.9,68.6,0,38.268738,200,196,72.3,68.4,0,39.946117,200,203,74.4,67.9,0,23.92473,200,101,73.9,67.8,0,25.741488,100,200,73.8,68,0,24.77109,200,199,74.1,67.8,0,19.045872,200,101,73,68.5,0,28.66585,100,205,74.2,68,0,22.345133,200,100,71.7,68,0,30.507645,100,101,73.8,68.6,0,35.075264,100,100,72.6,68.5,0,35.029976,100,200,73,68.3,0,30.46846,200,98,73,68.1,0,22.197775,100,200,71.6,68.2,0,28.4145,200,194,73.9,67.8,0,28.18792,200,205,73,67.6,0,22.520205,200,99,72,68.3,0,29.123837,100,190,71.6,67.9,0,28.552114,200,195,70.6,68.4,0,26.705032,200,100,73.8,68.5,0,48.16004,100,205,72.5,68.5,0,40.009518,200,203,73.5,68,0,26.623377,200,0,74,72.7,0,0,0,203,74.2,68.2,0,29.244009,200,194,73.2,68.3,0,36.12102,200,199,73.7,67.6,0,26.788563,200,151,70.8,68.3,0,37.318886,150,200,73.7,67.8,0,33.245583,200,201,72.2,68,0,27.981428,200,101,74.3,68.4,0,49.687996,100,196,73.7,68.6,0,41.51267,200,200,73.9,67.9,0,34.591736,200,100,74.5,67.8,0,24.911596,100,201,72.9,67.7,0,26.372957,200,95,72.7,67.8,0,30.850283,100,103,73.1,68.1,0,27.429062,100,101,72.1,265.6,0,25.81472,100,198,73.5,67.8,0,32.01765,200,207,72.3,68.1,0,34.188034,200,100,74.7,67.8,0,31.392632,100,98,76,68.7,0,35.98255,100,197,73.5,67.7,0,32.048164,200,97,72.6,67.7,0,38.528095,100,206,70.4,68.1,0,49.020084,200,103,75.1,67.8,0,35.688675,100,128,72.7,67.7,0,34.25043,100,98,71.8,68.7,0,37.22394,100,200,73.3,67.8,0,36.383587,200,203,70.9,68,0,52.938087,200,198,74.6,68.1,0,41.05465,200,199,74.1,68.3,0,38.47323,200,98,74.3,68.2,0,49.347713,100,104,74.5,68.3,0,26.279821,100,97,72.8,68.3,0,38.07288,100,202,72.2,68.4,0,33.84905,200,201,74.2,67.7,0,29.286818,200,98,71.6,67.9,0,43.198948,100,202,72.4,68.1,0,34.615856,200,90.5,90.6,90.3,149.1,104.7,119.8,1.2,-0.1,29.96
20170702,535,74.7,99.6,38.12354692,24.24835167,1,56.4,57,4.1,75.5,76.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,75.4,73.5,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,71.9,0,0,-0.2,1.4,0,0,0,74.2,73.7,69.5,56.2,15,77.9,61.4,20,0,73.7,0.99,61.8,0.8125,69.6,0,0,99.8,55.4,10,4.1,1.4,15,15,95,73.1,82,100,99.8,0,72.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,102,80.8,0,0,0,78.68531,55,0,72.2,68.6,1,2200,15,74.7,75.2,0,100,260,1,72,74.7,0,0.035042636,0,-16,74.3,73.5,0,0,0,1275,78.7,75.4,0,0,650,125,76.9,75.7,0,0,0,43,75.9,75.9,0,0,0,-1,77.5,76.5,0,0,0,41,73.3,77.2,0,0,0,42,74.5,78.7,0,0.036873154,0,6,73.9,78.5,0,100,950,-5,0,75.8,0,0,0,-5,74.2,74.8,0,0,0,100,73.9,68.9,0,38.825546,100,196,71,69,0,38.268738,200,196,72.4,68.8,0,39.946117,200,204,74.5,68.4,0,23.92473,200,101,73.9,68,0,25.741488,100,199,73.8,68.3,0,24.77109,200,200,74.2,68.2,0,19.045872,200,100,73.1,68.8,0,28.66585,100,202,74.2,68.3,0,22.345133,200,99,71.8,68.3,0,30.507645,100,100,73.9,69.2,0,35.075264,100,100,72.6,69,0,35.029976,100,199,73,68.8,0,30.46846,200,99,73,68.5,0,22.197775,100,200,71.6,68.7,0,28.4145,200,192,74,68.2,0,28.18792,200,205,73,68,0,22.520205,200,99,72.1,68.6,0,29.123837,100,211,71.7,68.4,0,28.552114,200,198,70.7,68.8,0,26.705032,200,100,73.9,69,0,48.16004,100,202,72.6,69.1,0,40.009518,200,200,73.5,68.6,0,26.623377,200,0,74,72.7,0,0,0,201,74.2,68.6,0,29.244009,200,194,73.3,68.6,0,36.12102,200,198,73.8,68.1,0,26.788563,200,150,70.9,68.7,0,37.318886,150,200,73.7,68.3,0,33.245583,200,200,72.2,68.6,0,27.981428,200,101,74.3,68.9,0,49.687996,100,195,73.8,69.1,0,41.51267,200,199,73.9,68.4,0,34.591736,200,99,74.5,68.2,0,24.911596,100,203,73,68.1,0,26.372957,200,92,72.8,68.1,0,30.850283,100,102,73.1,68.4,0,27.429062,100,100,72.1,265.1,0,25.81472,100,201,73.5,68.1,0,32.01765,200,204,72.3,68.6,0,34.188034,200,102,74.8,68.2,0,31.392632,100,98,76,69.1,0,35.98255,100,197,73.6,68.3,0,32.048164,200,96,72.6,68,0,38.528095,100,196,70.5,68.5,0,49.020084,200,102,75.1,68,0,35.688675,100,127,72.8,68.2,0,34.25043,100,97,71.9,68.9,0,37.22394,100,200,73.3,68.2,0,36.383587,200,206,71,68.5,0,52.938087,200,196,74.7,68.4,0,41.05465,200,198,74.1,68.6,0,38.47323,200,98,74.3,68.5,0,49.347713,100,104,74.8,68.6,0,26.279821,100,97,72.9,68.7,0,38.07288,100,201,72.3,68.8,0,33.84905,200,199,74.2,68.2,0,29.286818,200,98,71.7,68.6,0,43.198948,100,201,72.4,68.6,0,34.615856,200,90.5,90.6,90.3,147.1,104.7,120.1,1.2,1.4,29.96
20170702,540,74.6,99.6,38.02929362,24.24835167,1,56.5,57.1,4.1,75.6,76.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,75.5,73.7,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,71.9,0,0,-0.2,1.4,0,0,0,74.3,73.7,70.2,56.3,15,81.3,61.4,20,0,73.7,1.01,61.8,0.8125,70.3,0,0,97.5,55.7,10,4,0.8,15,15,94.9,73.1,82,100,99.8,0,72.5,1.3,65.55173,65.05173,0,12.6,0,0,0,0,0,72,99,80.8,0,0,0,78.23077,55,0,72.2,68.7,1,2200,14,74.8,75.2,0,100,260,1,72,74.7,0,0.035042636,0,-16,74.3,73.6,0,0,0,1276,78.7,75.5,0,0,650,126,76.9,75.7,0,0,0,42,75.9,75.9,0,0,0,-1,77.5,76.5,0,0,0,39,73.4,77.2,0,0,0,41,74.6,78.7,0,0.036873154,0,5,74,78.4,0,100,950,-6,0,75.9,0,0,0,-4,74.2,74.9,0,0,0,101,74,69.4,0,38.825546,100,198,71.1,69.6,0,38.268738,200,195,72.4,69.3,0,39.946117,200,204,74.5,69,0,23.92473,200,101,73.9,68.4,0,25.741488,100,199,73.9,68.8,0,24.77109,200,198,74.2,68.6,0,19.045872,200,101,73.2,69,0,28.66585,100,202,74.2,68.7,0,22.345133,200,99,71.8,68.7,0,30.507645,100,100,73.9,69.8,0,35.075264,100,100,72.7,69.6,0,35.029976,100,199,73.1,69.4,0,30.46846,200,98,73,68.9,0,22.197775,100,199,71.6,69.1,0,28.4145,200,192,74,68.5,0,28.18792,200,205,73.1,68.5,0,22.520205,200,100,72.2,68.9,0,29.123837,100,193,71.8,69,0,28.552114,200,201,70.8,69.3,0,26.705032,200,99,73.9,69.7,0,48.16004,100,203,72.7,69.7,0,40.009518,200,201,73.5,69.2,0,26.623377,200,0,74,72.7,0,0,0,202,74.3,69.1,0,29.244009,200,194,73.3,69,0,36.12102,200,197,73.8,68.5,0,26.788563,200,151,71,69.1,0,37.318886,150,201,73.8,69,0,33.245583,200,201,72.3,69.1,0,27.981428,200,100,74.4,69.5,0,49.687996,100,195,73.8,69.7,0,41.51267,200,199,73.9,69.1,0,34.591736,200,99,74.5,68.6,0,24.911596,100,200,73,68.6,0,26.372957,200,95,72.8,68.5,0,30.850283,100,101,73.2,68.8,0,27.429062,100,100,72.2,264.5,0,25.81472,100,202,73.6,68.6,0,32.01765,200,204,72.4,69.1,0,34.188034,200,101,74.8,68.8,0,31.392632,100,98,76,69.6,0,35.98255,100,199,73.6,68.9,0,32.048164,200,97,72.7,68.3,0,38.528095,100,200,70.6,69.1,0,49.020084,200,103,75.1,68.3,0,35.688675,100,129,72.8,68.6,0,34.25043,100,97,72,69.2,0,37.22394,100,194,73.4,68.7,0,36.383587,200,207,71.1,69.1,0,52.938087,200,196,74.7,68.8,0,41.05465,200,199,74.2,69,0,38.47323,200,97,74.4,68.9,0,49.347713,100,103,74.9,69,0,26.279821,100,96,72.9,69.2,0,38.07288,100,201,72.4,69.3,0,33.84905,200,200,74.2,68.8,0,29.286818,200,98,71.8,69.3,0,43.198948,100,202,72.5,69.2,0,34.615856,200,90.5,90.6,90.3,147.1,104.7,119.9,1.9,-1.2,29.96
20170702,545,74.6,99.6,38.02929362,24.24835167,1,56.6,57.2,4.1,75.7,76.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,75.5,73.9,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,71.6,0,0,-0.2,1.4,0,0,0,74.3,73.8,71.1,56.2,15,85.2,61.4,20,0,73.8,0.99,61.8,0.8125,70.7,0,0,93.4,55.5,10,4.2,1.6,15,15,94.7,73.1,82,100,99.4,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,99,80.8,0,0,0,77.79509,55.717472,0,72.2,68.7,1,2200,11,74.8,75.2,0,100,260,1,72,74.7,0,0.035042636,0,-16,74.3,73.6,0,0,0,1276,78.7,75.5,0,0,650,125,77,75.7,0,0,0,43,76,76,0,0,0,-1,77.5,76.5,0,0,0,42,73.4,77.2,0,0,0,42,74.6,78.6,0,0.036873154,0,5,74,78.5,0,100,950,-5,0,75.9,0,0,0,-5,74.2,74.8,0,0,0,100,74,70.2,0,38.825546,100,196,71.2,70.4,0,38.268738,200,195,72.5,70,0,39.946117,200,203,74.5,69.7,0,23.92473,200,101,74,68.9,0,25.741488,100,199,73.9,69.4,0,24.77109,200,197,74.3,69.1,0,19.045872,200,100,73.2,69.4,0,28.66585,100,203,74.3,69.3,0,22.345133,200,99,71.9,69.4,0,30.507645,100,100,74,70.7,0,35.075264,100,99,72.7,70.4,0,35.029976,100,197,73.1,70.2,0,30.46846,200,99,73,69.5,0,22.197775,100,201,71.6,69.8,0,28.4145,200,193,74,69,0,28.18792,200,201,73.1,69,0,22.520205,200,99,72.2,69.3,0,29.123837,100,189,71.8,69.9,0,28.552114,200,201,70.8,70,0,26.705032,200,99,73.9,70.5,0,48.16004,100,201,72.7,70.5,0,40.009518,200,199,73.6,70,0,26.623377,200,0,74,72.7,0,0,0,202,74.3,69.7,0,29.244009,200,194,73.4,69.5,0,36.12102,200,198,73.8,69.1,0,26.788563,200,149,71.1,69.7,0,37.318886,150,200,73.8,69.7,0,33.245583,200,200,72.3,69.9,0,27.981428,200,100,74.4,70.3,0,49.687996,100,194,73.9,70.5,0,41.51267,200,198,73.9,69.8,0,34.591736,200,99,74.5,69.2,0,24.911596,100,198,73.1,69.2,0,26.372957,200,94,72.9,69,0,30.850283,100,102,73.2,69.2,0,27.429062,100,99,72.3,264.6,0,25.81472,100,205,73.6,69.3,0,32.01765,200,205,72.4,69.8,0,34.188034,200,101,74.8,69.6,0,31.392632,100,99,76,70.2,0,35.98255,100,197,73.6,69.6,0,32.048164,200,96,72.7,68.9,0,38.528095,100,192,70.8,69.8,0,49.020084,200,102,75.2,68.7,0,35.688675,100,124,72.8,69.2,0,34.25043,100,97,72,69.6,0,37.22394,100,198,73.4,69.5,0,36.383587,200,201,71.2,70,0,52.938087,200,197,74.7,69.4,0,41.05465,200,198,74.3,69.6,0,38.47323,200,97,74.4,69.5,0,49.347713,100,104,74.9,69.6,0,26.279821,100,96,73,69.8,0,38.07288,100,202,72.4,69.9,0,33.84905,200,200,74.3,69.6,0,29.286818,200,98,71.8,70,0,43.198948,100,200,72.6,70.1,0,34.615856,200,90.6,90.7,90.4,147.1,104.8,119.9,2.7,-0.1,29.96
