20170702,550,74.6,99.6,38.02929362,24.24835167,1,56.7,57.3,4.1,75.8,76.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,75.6,74.2,0,0,0,60.8,0,0,74.9,0,61.8,0.8125,71.5,0,0,-0.2,1.4,0,0,0,74.3,73.8,72.1,56.2,15,89.5,61.4,20,0,73.8,1.01,61.8,0.8125,71.3,0,0,89.2,55.6,9.9,3.7,1.2,15,15,94.5,73.1,82,100,99.4,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,99,80.9,0,0,0,77.37245,56.613247,0,72.2,68.7,1,2200,14,74.8,75.2,0,100,260,1,72,74.8,0,0.035042636,0,-17,74.3,73.6,0,0,0,1276,78.8,75.5,0,0,650,126,77,75.7,0,0,0,42,76,76,0,0,0,-1,77.6,76.5,0,0,0,38,73.4,77.2,0,0,0,41,74.6,78.7,0,0.036873154,0,5,74,78.5,0,100,950,-6,0,75.9,0,0,0,-5,74.2,74.9,0,0,0,100,74.1,71.2,0,38.825546,100,196,71.3,71.4,0,38.268738,200,195,72.6,70.9,0,39.946117,200,203,74.6,70.6,0,23.92473,200,101,74,69.5,0,25.741488,100,198,74,70.1,0,24.77109,200,196,74.3,69.8,0,19.045872,200,100,73.3,70,0,28.66585,100,203,74.3,70.2,0,22.345133,200,99,71.9,70.2,0,30.507645,100,100,74,71.6,0,35.075264,100,99,72.7,71.3,0,35.029976,100,199,73.2,71.1,0,30.46846,200,98,73,70.2,0,22.197775,100,199,71.7,70.5,0,28.4145,200,190,74.1,69.6,0,28.18792,200,205,73.2,69.8,0,22.520205,200,99,72.3,69.8,0,29.123837,100,192,71.9,70.8,0,28.552114,200,201,70.9,70.9,0,26.705032,200,99,74,71.4,0,48.16004,100,202,72.7,71.4,0,40.009518,200,200,73.6,70.9,0,26.623377,200,0,74,72.7,0,0,0,202,74.3,70.5,0,29.244009,200,194,73.4,70.1,0,36.12102,200,198,73.9,69.9,0,26.788563,200,150,71.2,70.5,0,37.318886,150,200,73.8,70.6,0,33.245583,200,200,72.4,70.7,0,27.981428,200,100,74.5,71.2,0,49.687996,100,194,74,71.5,0,41.51267,200,197,74,70.7,0,34.591736,200,99,74.5,70,0,24.911596,100,200,73.1,70,0,26.372957,200,94,73,69.8,0,30.850283,100,100,73.2,69.9,0,27.429062,100,100,72.3,264.4,0,25.81472,100,200,73.6,70.2,0,32.01765,200,204,72.5,70.7,0,34.188034,200,99,74.8,70.5,0,31.392632,100,99,76,71.1,0,35.98255,100,197,73.7,70.5,0,32.048164,200,96,72.7,69.9,0,38.528095,100,197,70.9,70.7,0,49.020084,200,103,75.2,69.2,0,35.688675,100,125,72.9,69.9,0,34.25043,100,97,72.1,70,0,37.22394,100,194,73.4,70.5,0,36.383587,200,202,71.3,71,0,52.938087,200,198,74.8,70.1,0,41.05465,200,199,74.3,70.4,0,38.47323,200,98,74.5,70.2,0,49.347713,100,103,75,70.3,0,26.279821,100,97,73,70.6,0,38.07288,100,200,72.5,70.7,0,33.84905,200,200,74.3,70.5,0,29.286818,200,98,71.9,70.9,0,43.198948,100,202,72.6,71,0,34.615856,200,90.6,90.7,90.4,147.1,104.8,120,1.1,0,29.96
20170702,555,74.6,99.6,38.01547104,24.24835167,1,56.8,57.4,4.1,75.9,76.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,75.5,73.9,0,0,0,60.8,0,0,74.9,0,61.8,0.8125,71.5,0,0,-0.2,1.4,0,0,0,74.4,73.8,72.9,56.5,15,94.3,61.4,20,0,73.8,1,61.8,0.8125,71.4,0,0,86,56,10,4.2,1.5,15,15,94.2,73.1,82,100,99.5,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,100,80.9,0,0,0,76.96713,57.472305,0,72.2,68.7,1,2200,15,74.8,75.3,0,100,260,1,72,74.8,0,0.035042636,0,-16,74.3,73.6,0,0,0,1276,78.8,75.5,0,0,650,127,77,75.7,0,0,0,43,76,76,0,0,0,-1,77.6,76.5,0,0,0,36,73.4,77.3,0,0,0,42,74.6,78.7,0,0.036873154,0,5,74,78.6,0,100,950,-5,0,75.9,0,0,0,-5,74.2,74.9,0,0,0,100,74.1,72,0,38.825546,100,196,71.4,72.2,0,38.268738,200,195,72.7,71.8,0,39.946117,200,204,74.6,71.5,0,23.92473,200,100,74.1,70.3,0,25.741488,100,200,74,71,0,24.77109,200,197,74.3,70.7,0,19.045872,200,100,73.4,70.7,0,28.66585,100,201,74.3,71.1,0,22.345133,200,98,72,71.1,0,30.507645,100,100,74.1,72.4,0,35.075264,100,98,72.8,72.2,0,35.029976,100,198,73.3,71.9,0,30.46846,200,98,73,71,0,22.197775,100,199,71.7,71.3,0,28.4145,200,192,74.1,70.4,0,28.18792,200,203,73.2,70.6,0,22.520205,200,98,72.3,70.5,0,29.123837,100,189,72,71.7,0,28.552114,200,200,71,71.7,0,26.705032,200,99,74.1,72.3,0,48.16004,100,202,72.8,72.3,0,40.009518,200,200,73.7,71.8,0,26.623377,200,0,74,72.8,0,0,0,203,74.3,71.4,0,29.244009,200,194,73.5,70.9,0,36.12102,200,197,73.9,70.8,0,26.788563,200,150,71.2,71.3,0,37.318886,150,199,73.8,71.4,0,33.245583,200,200,72.4,71.7,0,27.981428,200,100,74.5,72,0,49.687996,100,196,74.1,72.4,0,41.51267,200,200,74,71.6,0,34.591736,200,99,74.6,70.8,0,24.911596,100,199,73.2,70.8,0,26.372957,200,95,73,70.6,0,30.850283,100,101,73.2,70.7,0,27.429062,100,100,72.4,263.8,0,25.81472,100,200,73.7,71,0,32.01765,200,203,72.5,71.5,0,34.188034,200,100,74.9,71.4,0,31.392632,100,99,76,71.8,0,35.98255,100,197,73.7,71.4,0,32.048164,200,96,72.7,70.9,0,38.528095,100,203,71.1,71.6,0,49.020084,200,102,75.2,70,0,35.688675,100,126,72.9,70.8,0,34.25043,100,97,72.1,70.7,0,37.22394,100,197,73.5,71.5,0,36.383587,200,209,71.4,71.9,0,52.938087,200,197,74.8,70.8,0,41.05465,200,198,74.3,71.3,0,38.47323,200,98,74.5,71,0,49.347713,100,103,75,71.1,0,26.279821,100,97,73.1,71.4,0,38.07288,100,201,72.6,71.5,0,33.84905,200,200,74.3,71.4,0,29.286818,200,98,72,71.8,0,43.198948,100,202,72.7,71.9,0,34.615856,200,90.6,90.7,90.5,148.1,104.9,119.9,1.2,1.6,29.98
20170702,600,74.6,99.6,38.01547104,24.24835167,1,56.8,57.6,4.1,76,76.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,75.3,73.8,0,0,0,60.8,0,0,74.9,0,61.8,0.8125,72.1,0,0,-0.2,1.4,0,0,0,74.4,73.9,73.7,56.4,15,99.4,61.4,20,0,73.8,0.98,61.8,0.8125,71.7,0,0,83.4,55.6,10,3.9,1.9,15,15,94.1,73.1,82.2,100,100,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,104,81,0,0,0,76.57771,58.297676,0,72.2,68.7,1,2200,15,74.8,75.4,0,100,260,1,72,74.8,0,0.035042636,0,-17,74.3,73.6,0,0,0,1275,78.8,75.5,0,0,650,124,77,75.8,0,0,0,43,76,76,0,0,0,-1,77.7,76.5,0,0,0,39,73.4,77.3,0,0,0,40,74.6,78.7,0,0.036873154,0,5,74,78.6,0,100,950,-6,0,75.9,0,0,0,-5,74.2,74.9,0,0,0,100,74.2,72.8,0,38.825546,100,195,71.6,73,0,38.268738,200,196,72.8,72.6,0,39.946117,200,202,74.7,72.4,0,23.92473,200,100,74.1,71.2,0,25.741488,100,199,74.1,71.8,0,24.77109,200,197,74.4,71.6,0,19.045872,200,100,73.4,71.5,0,28.66585,100,202,74.4,71.9,0,22.345133,200,99,72,71.9,0,30.507645,100,100,74.1,73.1,0,35.075264,100,98,72.9,72.9,0,35.029976,100,198,73.3,72.8,0,30.46846,200,98,73.1,71.8,0,22.197775,100,200,71.8,72.2,0,28.4145,200,193,74.1,71.2,0,28.18792,200,203,73.3,71.4,0,22.520205,200,98,72.4,71.2,0,29.123837,100,192,72.1,72.5,0,28.552114,200,195,71.1,72.5,0,26.705032,200,99,74.1,73,0,48.16004,100,201,72.8,73,0,40.009518,200,200,73.7,72.5,0,26.623377,200,0,74.1,72.8,0,0,0,201,74.4,72.2,0,29.244009,200,194,73.6,71.7,0,36.12102,200,197,74,71.6,0,26.788563,200,149,71.3,72.1,0,37.318886,150,199,73.9,72.2,0,33.245583,200,200,72.5,72.4,0,27.981428,200,100,74.6,72.8,0,49.687996,100,194,74.1,73.1,0,41.51267,200,198,74.1,72.4,0,34.591736,200,99,74.6,71.7,0,24.911596,100,199,73.2,71.6,0,26.372957,200,94,73.1,71.4,0,30.850283,100,103,73.3,71.5,0,27.429062,100,100,72.5,265.3,0,25.81472,100,201,73.7,71.8,0,32.01765,200,203,72.6,72.3,0,34.188034,200,99,74.9,72.2,0,31.392632,100,99,76.1,72.6,0,35.98255,100,198,73.8,72.2,0,32.048164,200,96,72.8,71.8,0,38.528095,100,192,71.2,72.5,0,49.020084,200,102,75.2,70.9,0,35.688675,100,124,73,71.7,0,34.25043,100,98,72.2,71.6,0,37.22394,100,198,73.5,72.3,0,36.383587,200,203,71.5,72.8,0,52.938087,200,197,74.8,71.6,0,41.05465,200,198,74.3,72.1,0,38.47323,200,98,74.6,71.8,0,49.347713,100,103,75.1,71.9,0,26.279821,100,97,73.2,72.2,0,38.07288,100,201,72.7,72.3,0,33.84905,200,200,74.4,72.3,0,29.286818,200,98,72.1,72.6,0,43.198948,100,201,72.8,72.8,0,34.615856,200,90.6,90.7,90.4,148.1,104.9,119.9,1.2,-0.1,29.98
20170702,605,74.6,99.6,38.01547104,35.10354833,1,56.9,57.6,4.1,76.1,76.6,-0.1,0.55,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,4.1,7.5,200,82.3,75.3,73.8,0,0,0,60.8,0,0,74.9,0,61.8,0.8125,72.3,0,0,-0.2,1.4,0,0,0,74.5,73.9,74.3,56.5,15,100,61.4,20,0,74,1.01,61.8,0.8125,71.9,0,0,81.7,55.8,10,4.2,1.4,15,15,93.9,73.1,82.2,100,99.4,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0,0,72,101,81,0,0,0,76.204185,59.08936,0,72.3,68.7,1,2200,15,74.8,75.4,0,100,260,1,72.1,74.9,0,0.035042636,0,-17,74.3,73.7,0,0,0,1276,78.8,75.5,0,0,650,127,77,75.7,0,0,0,43,76.1,76,0,0,0,-1,77.7,76.6,0,0,0,40,73.4,77.3,0,0,0,42,74.7,78.7,0,0.036873154,0,5,74,78.6,0,100,950,-6,0,76,0,0,0,-4,74.3,74.9,0,0,0,100,74.3,73.5,0,38.825546,100,196,71.7,73.7,0,38.268738,200,195,72.9,73.2,0,39.946117,200,203,74.7,73.1,0,23.92473,200,101,74.2,71.9,0,25.741488,100,198,74.1,72.6,0,24.77109,200,199,74.5,72.4,0,19.045872,200,101,73.5,72.2,0,28.66585,100,201,74.4,72.6,0,22.345133,200,100,72.1,72.6,0,30.507645,100,100,74.1,73.8,0,35.075264,100,100,72.9,73.6,0,35.029976,100,198,73.4,73.4,0,30.46846,200,98,73.1,72.5,0,22.197775,100,201,71.8,72.9,0,28.4145,200,192,74.2,72,0,28.18792,200,202,73.3,72.1,0,22.520205,200,99,72.4,71.9,0,29.123837,100,189,72.1,73.1,0,28.552114,200,203,71.2,73.2,0,26.705032,200,99,74.2,73.6,0,48.16004,100,203,72.9,73.6,0,40.009518,200,200,73.8,73.2,0,26.623377,200,0,74.1,72.7,0,0,0,201,74.4,73,0,29.244009,200,194,73.7,72.5,0,36.12102,200,197,74,72.5,0,26.788563,200,151,71.4,72.9,0,37.318886,150,199,73.9,72.9,0,33.245583,200,200,72.5,73.1,0,27.981428,200,100,74.7,73.4,0,49.687996,100,196,74.2,73.8,0,41.51267,200,197,74.1,73.1,0,34.591736,200,99,74.6,72.4,0,24.911596,100,200,73.3,72.4,0,26.372957,200,94,73.2,72.1,0,30.850283,100,102,73.3,72.3,0,27.429062,100,101,72.5,265.5,0,25.81472,100,205,73.8,72.5,0,32.01765,200,203,72.7,73,0,34.188034,200,99,74.9,72.9,0,31.392632,100,98,76.1,73.2,0,35.98255,100,197,73.8,73,0,32.048164,200,97,72.8,72.5,0,38.528095,100,205,71.4,73.2,0,49.020084,200,103,75.2,71.7,0,35.688675,100,121,73,72.5,0,34.25043,100,97,72.2,72.3,0,37.22394,100,197,73.6,73,0,36.383587,200,207,71.6,73.4,0,52.938087,200,198,74.9,72.3,0,41.05465,200,199,74.4,72.8,0,38.47323,200,98,74.7,72.6,0,49.347713,100,103,75.1,72.6,0,26.279821,100,97,73.2,72.9,0,38.07288,100,201,72.7,73,0,33.84905,200,200,74.4,73,0,29.286818,200,98,72.2,73.2,0,43.198948,100,200,72.9,73.4,0,34.615856,200,90.7,90.8,90.5,148.1,105,120,1.2,1.7,29.98
20170702,610,74.6,99.6,38.01547104,35.10354833,258,56.8,55.6,5.4,76.7,75.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,82.5,75.5,74.1,0,0,0,60.8,0,0,75,0,61.8,0.8125,72,0,0,-0.2,1.4,0,0,0,74.5,73.9,71.4,56.3,15,100,61.4,20,0,73.9,1.01,61.8,0.8125,72,0,0,76.6,56.3,9.9,4.2,1,15,15,83.9,69.1,82.6,100,100,0,72.5,1.3,65.55173,65.05173,0,12.9,0,0,1,24.4,1,72,101,81,0,0,0,75.84654,59.847355,0,72.3,68.7,1,2200,12,74.9,75.4,0,100,260,1,72.1,74.9,0,0.035042636,0,-16,74.4,73.7,0,0,0,1275,78.9,75.5,0,0,650,127,77,75.8,0,0,0,42,76.1,76.1,0,0,0,-1,77.7,76.6,0,0,0,40,73.4,77.3,0,0,0,41,74.7,78.7,0,0.036873154,0,5,74,78.5,0,100,950,-6,0,76,0,0,0,-5,74.3,74.9,0,0,0,101,74.3,73.4,0,38.825546,100,198,71.8,73.5,0,38.268738,200,197,73,73,0,39.946117,200,203,74.8,73.3,0,23.92473,200,100,74.3,72.5,0,25.741488,100,201,74.2,73,0,24.77109,200,198,74.5,72.8,0,19.045872,200,102,73.5,72.7,0,28.66585,100,205,74.4,72.9,0,22.345133,200,99,72.2,72.7,0,30.507645,100,101,74.2,73.4,0,35.075264,100,100,73,73.4,0,35.029976,100,199,73.5,73.2,0,30.46846,200,99,73.1,72.9,0,22.197775,100,202,71.9,73.2,0,28.4145,200,192,74.3,72.5,0,28.18792,200,203,73.3,72.5,0,22.520205,200,100,72.5,72.4,0,29.123837,100,197,72.2,73.1,0,28.552114,200,200,71.3,73.3,0,26.705032,200,101,74.3,72.9,0,48.16004,100,203,73,73.2,0,40.009518,200,202,73.8,73.2,0,26.623377,200,0,74.1,72.7,0,0,0,202,74.4,73.1,0,29.244009,200,195,73.8,72.9,0,36.12102,200,198,74,72.7,0,26.788563,200,151,71.5,73.1,0,37.318886,150,201,74,73.2,0,33.245583,200,201,72.6,73.1,0,27.981428,200,101,74.8,73.1,0,49.687996,100,196,74.3,72.9,0,41.51267,200,199,74.1,73.2,0,34.591736,200,99,74.6,72.6,0,24.911596,100,201,73.4,72.7,0,26.372957,200,95,73.3,72.6,0,30.850283,100,101,73.3,72.7,0,27.429062,100,101,72.6,265.5,0,25.81472,100,204,73.8,72.7,0,32.01765,200,205,72.8,72.9,0,34.188034,200,101,75,73.1,0,31.392632,100,98,76.2,73.2,0,35.98255,100,198,73.9,73.1,0,32.048164,200,96,72.8,72.9,0,38.528095,100,207,71.6,72.6,0,49.020084,200,102,75.3,72.3,0,35.688675,100,131,73.1,72.7,0,34.25043,100,98,72.3,72.7,0,37.22394,100,197,73.6,73.1,0,36.383587,200,206,71.7,72.8,0,52.938087,200,197,75,72.9,0,41.05465,200,199,74.5,73.3,0,38.47323,200,98,74.8,73.1,0,49.347713,100,103,75.2,73.1,0,26.279821,100,97,73.3,73.3,0,38.07288,100,199,72.8,73.2,0,33.84905,200,199,74.4,73.1,0,29.286818,200,98,72.3,73.2,0,43.198948,100,201,73,73.3,0,34.615856,200,90.7,90.8,90.6,150.1,105,120.1,1.1,-0.1,29.98
20170702,615,74.8,99.6,38.20410072,35.10354833,259,52.6,45.8,5.55,81.3,75.4,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.6,75.6,74,0,0,0,60.8,0,0,75.1,0,61.8,0.8125,72.1,0,0,-0.2,1.4,0,0,0,74.5,74,62,55.3,15,100,61.4,20,0,73.8,1.01,61.8,0.8125,71.5,0,0,85.7,55.5,10,3.9,1.4,15,15,88.1,63.1,83.9,100,99.9,0,72.5,1.25,65.55173,65.05173,0,13.3,0,0,1,26.9,1,72,105,81,0,0,0,75.50592,60.5693,0,72.3,68.7,1,2200,16,74.9,75.4,0,100,260,1,72.1,74.9,0,0.035042636,0,-17,74.4,73.7,0,0,0,1275,78.9,75.6,0,0,650,126,77.1,75.8,0,0,0,42,76.1,76,0,0,0,-1,77.7,76.6,0,0,0,42,73.4,77.3,0,0,0,41,74.7,78.7,0,0.036873154,0,6,74,78.6,0,100,950,-6,0,76,0,0,0,-5,72.5,74.9,0,0,0,101,74.3,67.8,0,38.825546,100,198,71.9,67.9,0,38.268738,200,197,73,67.2,0,39.946117,200,204,74.8,68.8,0,23.92473,200,101,74.3,70.5,0,25.741488,100,200,74.2,69.6,0,24.77109,200,201,74.6,69.4,0,19.045872,200,101,73.6,70.1,0,28.66585,100,205,74.5,69.6,0,22.345133,200,100,72.2,68.8,0,30.507645,100,101,74.2,66.9,0,35.075264,100,101,73,67.7,0,35.029976,100,201,73.5,67.2,0,30.46846,200,99,73.2,69.6,0,22.197775,100,201,71.9,69.2,0,28.4145,200,192,74.3,70.1,0,28.18792,200,207,73.4,69.1,0,22.520205,200,100,72.6,69.7,0,29.123837,100,198,72.3,67.7,0,28.552114,200,195,71.3,68.7,0,26.705032,200,100,74.3,65.8,0,48.16004,100,204,73,66.7,0,40.009518,200,203,73.9,67.8,0,26.623377,200,0,74.1,72.9,0,0,0,204,74.5,68.3,0,29.244009,200,195,73.9,69.8,0,36.12102,200,200,74.1,69,0,26.788563,200,151,71.6,68.9,0,37.318886,150,202,74,69.1,0,33.245583,200,202,72.7,67.8,0,27.981428,200,100,74.8,66.9,0,49.687996,100,195,74.4,65.9,0,41.51267,200,198,74.2,68.8,0,34.591736,200,100,74.7,68.8,0,24.911596,100,198,73.4,69.1,0,26.372957,200,96,73.4,69.7,0,30.850283,100,102,73.4,70,0,27.429062,100,101,72.6,264.2,0,25.81472,100,202,73.8,69,0,32.01765,200,205,72.8,67.6,0,34.188034,200,100,75,69.4,0,31.392632,100,99,76.2,68.7,0,35.98255,100,197,73.9,68.5,0,32.048164,200,96,72.8,69.5,0,38.528095,100,200,71.6,66.6,0,49.020084,200,103,75.3,70.1,0,35.688675,100,128,73.2,68.6,0,34.25043,100,97,72.3,69.9,0,37.22394,100,198,73.7,68.8,0,36.383587,200,206,71.8,66.2,0,52.938087,200,197,75,71.3,0,41.05465,200,199,74.5,70.7,0,38.47323,200,98,74.8,71.1,0,49.347713,100,104,75.2,70.7,0,26.279821,100,96,73.3,70.2,0,38.07288,100,201,72.9,69,0,33.84905,200,199,74.5,68.7,0,29.286818,200,98,72.4,68.3,0,43.198948,100,202,73,67.4,0,34.615856,200,90.7,90.8,90.5,148.1,105,120.1,1.2,-0.1,29.98
20170702,620,74.9,99.6,38.29874974,35.10354833,258,48.9,43.4,5.55,81.7,76.6,-0.1,3.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.6,75.6,74,0,0,0,60.8,0,0,75.1,0,61.8,0.8125,71.9,0,0,-0.2,1.4,0,0,0,74.5,74,55.5,55.2,15,95.6,61.4,20,0,73.8,1,61.8,0.8125,70.7,0,0,87.2,56,9.9,3.9,1.5,15,15,88.8,61.1,86.5,100,92.7,0,72.5,1.25,65.55173,65.05173,0,13.7,0,0,1,31.7,1,72,99,81,0,0,0,75.17896,61.262276,0,72.3,68.7,1,2200,16,74.9,75.5,0,100,260,1,72.1,75,0,0.035042636,0,-17,74.4,73.8,0,0,0,1275,78.9,75.6,0,0,650,127,77.1,75.8,0,0,0,43,76.1,76.1,0,0,0,-1,77.8,76.6,0,13.069722,250,41,73.5,77.3,0,0,0,42,74.7,78.7,0,0.036873154,0,6,74,78.6,0,100,950,-6,0,76,0,0,0,-5,74.3,74.9,0,0,0,102,74.3,62.2,0,38.825546,100,198,71.6,62.4,0,38.268738,200,197,72.8,61.8,0,39.946117,200,206,74.8,63.8,0,23.92473,200,101,74.2,67.2,0,25.741488,100,202,74.2,65.4,0,24.77109,200,201,74.6,65.3,0,19.045872,200,102,73.5,66.7,0,28.66585,100,204,74.5,65.5,0,22.345133,200,100,72.1,64.5,0,30.507645,100,102,74.2,61.1,0,35.075264,100,102,73,62.1,0,35.029976,100,204,73.4,61.5,0,30.46846,200,98,73.2,65.6,0,22.197775,100,203,71.9,64.5,0,28.4145,200,195,74.3,66.8,0,28.18792,200,209,73.4,64.9,0,22.520205,200,100,72.5,66.3,0,29.123837,100,213,72.2,62.2,0,28.552114,200,203,71.2,63.5,0,26.705032,200,102,74.2,59.6,0,48.16004,100,205,73,60.7,0,40.009518,200,203,73.8,62.1,0,26.623377,200,0,74.1,73,0,0,0,205,74.5,63.1,0,29.244009,200,196,73.8,65.9,0,36.12102,200,203,74.1,64.6,0,26.788563,200,152,71.5,64.3,0,37.318886,150,201,74,64.1,0,33.245583,200,202,72.6,62.2,0,27.981428,200,101,74.6,60.9,0,49.687996,100,196,74.3,59.9,0,41.51267,200,203,74.2,63.6,0,34.591736,200,101,74.7,64.3,0,24.911596,100,202,73.4,64.6,0,26.372957,200,95,73.3,65.8,0,30.850283,100,104,73.4,66.4,0,27.429062,100,101,72.6,265.4,0,25.81472,100,200,73.8,64.4,0,32.01765,200,206,72.7,62.3,0,34.188034,200,101,75,64.6,0,31.392632,100,99,76.3,63.8,0,35.98255,100,199,73.9,63.3,0,32.048164,200,96,72.8,65.1,0,38.528095,100,202,71.3,61,0,49.020084,200,103,75.3,66.9,0,35.688675,100,133,73.1,64,0,34.25043,100,97,72.2,66.3,0,37.22394,100,199,73.7,63.8,0,36.383587,200,207,71.7,60.3,0,52.938087,200,198,75,68.5,0,41.05465,200,199,74.5,67.1,0,38.47323,200,98,74.8,67.9,0,49.347713,100,104,75.1,67.2,0,26.279821,100,97,73.3,66.2,0,38.07288,100,204,72.8,64.1,0,33.84905,200,199,74.5,63.5,0,29.286818,200,98,72.3,63,0,43.198948,100,201,72.9,61.6,0,34.615856,200,90.8,90.9,90.7,149.1,105.1,120.1,2.2,-0.6,29.98
20170702,625,75,99.6,38.39362241,35.10354833,259,47.7,43.4,5.55,80.1,76.1,-0.1,3.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.5,75.6,74,0,0,0,60.8,0,0,75.1,0,61.8,0.8125,72.1,0,0,-0.2,1.4,0,0,0,74.4,73.9,52.3,55.5,15,89.7,61.4,20,0,73.7,1.01,61.8,0.8125,69.6,0,0,92.7,56.3,9.9,3.7,1.2,15,15,91.2,61.1,86,100,79.1,0,72.5,1.3,65.55173,65.05173,0,13.5,0,0,1,36,1,72,98,81.1,0,0,0,74.86901,61.919205,0,72.3,68.7,1,2200,15,74.9,75.5,0,100,260,1,72.1,75,0,0.035042636,0,-15,74.4,73.8,0,0,0,1274,78.9,75.6,0,0,650,126,77.1,75.8,0,0,0,42,76.2,76.1,0,0,0,-1,77.8,76.9,0,100,250,43,73.5,77.3,0,0,0,41,74.7,78.7,0,0.036873154,0,5,74.1,78.6,0,100,950,-5,0,76,0,0,0,-5,74.3,74.9,0,0,0,102,74.3,58.3,0,38.825546,100,199,71.2,58.5,0,38.268738,200,199,72.4,58.1,0,39.946117,200,207,74.8,59.7,0,23.92473,200,102,74.2,63.9,0,25.741488,100,204,74.1,61.5,0,24.77109,200,202,74.5,61.6,0,19.045872,200,101,73.3,63.4,0,28.66585,100,204,74.4,61.8,0,22.345133,200,101,72,60.9,0,30.507645,100,102,74.2,57.2,0,35.075264,100,102,73,58.2,0,35.029976,100,205,73.3,57.6,0,30.46846,200,99,73.2,62,0,22.197775,100,203,71.8,60.7,0,28.4145,200,194,74.2,63.6,0,28.18792,200,211,73.3,61.3,0,22.520205,200,101,72.3,63.2,0,29.123837,100,192,72.1,58.2,0,28.552114,200,203,71,59.6,0,26.705032,200,102,74.1,55.9,0,48.16004,100,205,72.9,56.9,0,40.009518,200,203,73.8,58,0,26.623377,200,0,74.1,73.1,0,0,0,206,74.5,59.1,0,29.244009,200,196,73.6,62.4,0,36.12102,200,203,74.1,60.8,0,26.788563,200,152,71.3,60.7,0,37.318886,150,201,74,59.9,0,33.245583,200,203,72.6,58.2,0,27.981428,200,102,74.5,56.9,0,49.687996,100,199,74.2,56.2,0,41.51267,200,205,74.1,59.5,0,34.591736,200,100,74.7,60.6,0,24.911596,100,201,73.3,60.7,0,26.372957,200,96,73.1,62.2,0,30.850283,100,104,73.3,62.9,0,27.429062,100,102,72.5,265.7,0,25.81472,100,200,73.8,60.5,0,32.01765,200,207,72.5,58.4,0,34.188034,200,101,75,60.4,0,31.392632,100,99,76.3,60.1,0,35.98255,100,200,73.8,59.3,0,32.048164,200,96,72.8,61.2,0,38.528095,100,208,70.8,57.3,0,49.020084,200,104,75.3,63.7,0,35.688675,100,133,73,60.2,0,34.25043,100,97,72,63.1,0,37.22394,100,198,73.6,59.7,0,36.383587,200,214,71.4,56.5,0,52.938087,200,198,74.9,65.4,0,41.05465,200,199,74.5,63.5,0,38.47323,200,98,74.7,64.5,0,49.347713,100,103,75,63.6,0,26.279821,100,98,73.3,62.4,0,38.07288,100,202,72.6,60.3,0,33.84905,200,201,74.4,59.3,0,29.286818,200,98,72,58.9,0,43.198948,100,203,72.8,57.6,0,34.615856,200,90.8,90.9,90.7,150.1,105.1,120,2.3,-0.6,29.98
20170702,630,75.1,99.6,38.48871939,35.10354833,255,47.6,43.7,5.55,79.2,75.5,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.4,75.6,74,0,0,0,60.8,0,0,75,0,61.8,0.8125,72.4,0,0,-0.2,1.4,0,0,0,74.3,73.8,51.4,55.5,15,83.6,61.4,20,0,73.6,1.01,61.8,0.8125,68.5,0,0,95.8,56.3,9.9,3.7,0.9,15,15,92.4,59.1,84.4,100,64,0,72.5,1.4,65.55173,65.05173,0,13.3,0,0,1,39.6,1,72,100,81.1,0,0,0,74.57592,62.540424,0,72.3,68.7,1,2200,14,74.9,75.6,0,100,260,1,72.1,75.1,0,0.035042636,0,-17,74.4,73.8,0,0,0,1275,78.9,75.6,0,0,650,123,77.1,75.8,0,24.548914,1200,43,76.2,76.1,0,0,0,-1,77.8,77.2,0,100,250,37,73.5,77.4,0,0,0,40,74.7,78.7,0,0.036873154,0,4,74.1,78.6,0,100,950,-5,0,76,0,0,0,-4,74.3,74.9,0,0,0,103,74.2,56.1,0,38.825546,100,200,70.8,56.4,0,38.268738,200,198,72.1,56.1,0,39.946117,200,206,74.7,57.2,0,23.92473,200,102,74.2,61.3,0,25.741488,100,205,73.9,58.9,0,24.77109,200,205,74.3,59,0,19.045872,200,102,73.2,61,0,28.66585,100,205,74.4,59.3,0,22.345133,200,102,71.8,58.5,0,30.507645,100,102,74.1,55.3,0,35.075264,100,104,72.9,56.2,0,35.029976,100,206,73.2,55.6,0,30.46846,200,98,73.1,59.5,0,22.197775,100,204,71.8,58.2,0,28.4145,200,196,74.1,61.1,0,28.18792,200,211,73.2,58.9,0,22.520205,200,102,72.1,61,0,29.123837,100,192,71.8,55.8,0,28.552114,200,201,70.7,57.4,0,26.705032,200,102,73.9,54.1,0,48.16004,100,203,72.8,55.1,0,40.009518,200,206,73.7,55.7,0,26.623377,200,-1,74.1,73.1,0,0,0,205,74.4,56.7,0,29.244009,200,197,73.5,60,0,36.12102,200,201,74,58.2,0,26.788563,200,152,70.9,58.4,0,37.318886,150,205,73.9,57.3,0,33.245583,200,204,72.5,55.9,0,27.981428,200,101,74.3,55,0,49.687996,100,198,74,54.5,0,41.51267,200,203,74,57.1,0,34.591736,200,100,74.6,58.2,0,24.911596,100,201,73.2,58.2,0,26.372957,200,96,72.9,59.6,0,30.850283,100,106,73.3,60.4,0,27.429062,100,102,72.3,267.8,0,25.81472,100,197,73.7,57.9,0,32.01765,200,208,72.4,56.3,0,34.188034,200,102,75,57.8,0,31.392632,100,100,76.3,58,0,35.98255,100,203,73.7,56.9,0,32.048164,200,96,72.8,58.6,0,38.528095,100,211,70.2,55.3,0,49.020084,200,104,75.2,61.2,0,35.688675,100,137,72.9,57.8,0,34.25043,100,97,71.8,60.8,0,37.22394,100,198,73.6,57.2,0,36.383587,200,212,71,54.6,0,52.938087,200,199,74.8,62.8,0,41.05465,200,199,74.2,60.8,0,38.47323,200,98,74.6,61.7,0,49.347713,100,105,74.9,60.9,0,26.279821,100,99,73,59.7,0,38.07288,100,204,72.4,57.9,0,33.84905,200,201,74.4,56.8,0,29.286818,200,99,71.6,56.6,0,43.198948,100,201,72.7,55.4,0,34.615856,200,90.8,90.9,90.7,150.1,105.2,120.3,1.2,0,29.98
20170702,635,75.1,99.6,38.48871939,35.10354833,257,47.5,43.5,5.55,78.8,75.2,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.6,75.6,74.2,0,0,0,60.8,0,0,75,0,61.8,0.8125,72,0,0,-0.2,1.4,0,0,0,74.2,73.7,51.2,55.1,15,77.5,61.4,20,0,73.5,0.99,61.8,0.8125,67.6,0,0,97.1,56,9.9,3.9,1.5,15,15,93.6,59.1,82.9,100,49.6,0,72.5,1.35,65.55173,65.05173,0,12.9,0,0,1,43.2,1,72,99,81.1,0,53.113865,2000,74.2977,63.130085,0,72.3,68.8,1,2200,14,74.9,75.6,0,100,260,1,72.1,75,0,0.035042636,0,-15,74.4,73.8,0,51.40187,1850,1275,79,75.6,0,0,650,125,77.1,75.9,0,100,1200,43,76.2,76.1,0,0,0,-1,77.8,77.3,0,100,250,40,73.5,77.4,0,0,0,40,74.7,78.7,0,0.036873154,0,5,74.1,78.6,0,100,950,-5,0,76,0,0,0,-5,74.3,75,0,0,0,103,74.1,54.9,0,38.825546,100,199,70.4,55.2,0,38.268738,200,198,71.8,55.1,0,39.946117,200,207,74.6,55.8,0,23.92473,200,102,74.1,59.5,0,25.741488,100,204,73.8,57.2,0,24.77109,200,205,74.1,57.3,0,19.045872,200,102,73,59.4,0,28.66585,100,204,74.3,57.7,0,22.345133,200,102,71.6,57.1,0,30.507645,100,103,74,54.4,0,35.075264,100,105,72.8,55.1,0,35.029976,100,207,73,54.5,0,30.46846,200,98,73.1,58,0,22.197775,100,205,71.7,56.7,0,28.4145,200,195,74,59.4,0,28.18792,200,212,73.1,57.3,0,22.520205,200,103,71.8,59.4,0,29.123837,100,211,71.6,54.6,0,28.552114,200,203,70.5,56.2,0,26.705032,200,103,73.8,53.3,0,48.16004,100,207,72.6,54.2,0,40.009518,200,204,73.6,54.5,0,26.623377,200,0,74.1,73.1,0,0,0,204,74.3,55.4,0,29.244009,200,197,73.3,58.3,0,36.12102,200,205,73.9,56.6,0,26.788563,200,154,70.7,57,0,37.318886,150,202,73.9,55.8,0,33.245583,200,204,72.4,54.6,0,27.981428,200,101,74.2,54,0,49.687996,100,197,73.8,53.6,0,41.51267,200,201,73.9,55.6,0,34.591736,200,101,74.6,56.7,0,24.911596,100,201,73.1,56.7,0,26.372957,200,95,72.6,57.9,0,30.850283,100,106,73.2,58.8,0,27.429062,100,103,72.1,268,0,25.81472,100,203,73.6,56.4,0,32.01765,200,209,72.2,55.1,0,34.188034,200,101,74.9,56.3,0,31.392632,100,100,76.3,57.1,0,35.98255,100,202,73.6,55.5,0,32.048164,200,95,72.8,57,0,38.528095,100,213,69.7,54.1,0,49.020084,200,103,75.2,59.4,0,35.688675,100,138,72.7,56.3,0,34.25043,100,98,71.6,59.3,0,37.22394,100,199,73.5,55.6,0,36.383587,200,207,70.7,53.6,0,52.938087,200,199,74.6,60.7,0,41.05465,200,200,74,59,0,38.47323,200,98,74.4,59.8,0,49.347713,100,105,74.8,59,0,26.279821,100,99,72.8,58,0,38.07288,100,204,72.2,56.6,0,33.84905,200,202,74.3,55.3,0,29.286818,200,99,71.3,55.3,0,43.198948,100,204,72.5,54.3,0,34.615856,200,90.8,90.9,90.6,147.1,105.2,120.3,1.2,0,29.98
20170702,640,75.2,99.6,38.58404133,35.10354833,259,47.4,43.7,5.55,78.4,75,-0.2,3.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.8,75.7,74.5,0,0,0,60.8,0,0,74.9,0,61.8,0.8125,71.7,0,0,-0.2,1.4,0,0,0,74,73.6,51.1,55.1,15,71.3,61.4,20,0,73.4,0.99,61.8,0.8125,66.5,0,0,98.1,56,9.9,4.2,1,15,15,95.8,63.1,82.6,100,40.3,0,72.5,1.3,65.55173,65.05173,0,12.8,0,0,1,46.2,1,72,94,79.5,0,99.96315,2000,74.03454,63.68786,0,72.4,68.9,1,2200,18,74.9,75.6,0,100,260,1,72.1,75.1,0,0.035042636,0,-16,74.4,74.1,0,99.96312,1850,1275,79,75.7,0,0,650,125,77.1,76.1,0,100,1200,42,76.2,76.1,0,0,0,-1,77.8,77.6,0,100,250,42,73.5,77.4,0,0,0,40,74.7,78.7,0,0.036873154,0,5,74.1,78.7,0,100,950,-5,0,76,0,0,0,-5,74.3,75,0,0,0,103,74,54.1,0,38.825546,100,200,70.2,54.5,0,38.268738,200,198,71.6,54.4,0,39.946117,200,206,74.5,54.8,0,23.92473,200,102,74,58.1,0,25.741488,100,205,73.7,56,0,24.77109,200,205,74,56.1,0,19.045872,200,102,72.9,58.1,0,28.66585,100,204,74.2,56.5,0,22.345133,200,102,71.5,56,0,30.507645,100,102,73.9,53.8,0,35.075264,100,104,72.8,54.4,0,35.029976,100,206,72.9,53.8,0,30.46846,200,99,73,57,0,22.197775,100,205,71.6,55.7,0,28.4145,200,197,73.9,58.1,0,28.18792,200,211,72.9,56.2,0,22.520205,200,103,71.6,58.3,0,29.123837,100,190,71.4,53.8,0,28.552114,200,206,70.4,55.4,0,26.705032,200,102,73.7,52.8,0,47.629044,100,206,72.5,53.6,0,40.009518,200,205,73.5,53.8,0,26.623377,200,-1,74.1,73,0,0,0,206,74.2,54.5,0,29.244009,200,197,73.1,57.2,0,36.12102,200,204,73.8,55.5,0,26.788563,200,153,70.5,55.9,0,37.318886,150,202,73.9,54.8,0,33.245583,200,205,72.3,53.8,0,27.981428,200,101,74.1,53.4,0,49.687996,100,197,73.7,53.1,0,41.51267,200,206,73.9,54.8,0,34.591736,200,101,74.5,55.7,0,24.911596,100,203,72.9,55.5,0,26.372957,200,95,72.4,56.7,0,30.850283,100,106,73.1,57.6,0,27.429062,100,103,71.9,267.3,0,25.81472,100,199,73.6,55.3,0,32.01765,200,208,72.1,54.3,0,34.188034,200,103,74.8,55.3,0,31.392632,100,99,76.4,56.4,0,35.98255,100,202,73.5,54.7,0,32.048164,200,95,72.7,55.9,0,38.528095,100,212,69.3,53.4,0,49.020084,200,105,75.2,58.1,0,35.688675,100,137,72.5,55.2,0,34.25043,100,97,71.5,58.2,0,37.22394,100,199,73.4,54.7,0,36.383587,200,209,70.4,52.9,0,52.938087,200,199,74.5,59.2,0,41.05465,200,200,73.8,57.7,0,38.47323,200,99,74.3,58.4,0,49.347713,100,105,74.7,57.7,0,26.279821,100,99,72.6,56.9,0,38.07288,100,204,72,55.7,0,33.84905,200,202,74.2,54.4,0,29.286818,200,99,71,54.5,0,43.198948,100,202,72.4,53.7,0,34.615856,200,90.9,90.9,90.8,148.1,105.3,120.3,1,0.1,29.98
20170702,645,75.3,99.6,38.66543487,35.10354833,257,47.2,43.6,5.55,78.2,74.9,-0.2,3.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.7,75.7,74.4,0,0,0,60.8,0,0,74.8,0,61.8,0.8125,71.8,0,0,-0.2,1.4,0,0,0,73.9,73.6,51.2,56.3,15,65.2,61.4,20,0,73.3,1,61.8,0.8125,65.7,0,0,99.2,57.7,9.9,3.8,1.3,15,15,94.9,63.1,82.4,100,37.5,0,72.5,1.3,65.55173,65.05173,0,12.8,0,0,1,49.3,1,72,103,79,0,99.96315,2000,73.78896,64.20834,0,72.4,68.9,1,2200,15,75,75.6,0,100,260,1,72.1,75.1,0,0.035042636,0,-17,74.4,74.2,0,99.96312,1850,1275,79,75.7,0,0,650,126,77.1,76.3,0,100,1200,43,76.3,76.2,0,40.558495,500,-1,77.9,77.7,0,100,250,37,73.5,77.4,0,0,0,41,74.7,78.7,0,0.036873154,0,4,74.1,78.7,0,100,950,-5,0,76,0,0,0,-4,74.3,75,0,0,0,103,73.9,53.9,0,37.75898,100,201,69.9,54.2,0,38.268738,200,200,71.4,54.1,0,39.946117,200,208,74.4,54.4,0,23.47263,200,103,73.9,57.2,0,25.741488,100,203,73.5,55.4,0,24.319374,200,204,73.8,55.4,0,18.605505,200,103,72.7,57.4,0,28.66585,100,203,74.1,55.8,0,22.345133,200,102,71.4,55.4,0,30.2263,100,103,73.9,53.7,0,34.463345,100,96,72.7,54.2,0,34.503853,100,208,72.7,53.7,0,30.46846,200,99,73,56.3,0,22.197775,100,205,71.5,55.1,0,28.4145,200,198,73.8,57.3,0,28.18792,200,210,72.8,55.5,0,22.520205,200,103,71.4,57.6,0,29.123837,100,207,71.2,53.5,0,28.085052,200,211,70.3,55.1,0,26.239744,200,97,73.7,52.8,0,46.925167,100,206,72.4,53.5,0,39.569202,200,206,73.4,53.6,0,26.623377,200,0,74.1,73,0,0,0,208,74.1,54,0,29.244009,200,198,73,56.5,0,36.12102,200,205,73.7,54.9,0,26.788563,200,155,70.3,55.4,0,37.318886,150,203,73.8,54.3,0,33.245583,200,208,72.2,53.5,0,27.981428,200,102,74,53.3,0,49.687996,100,199,73.5,53,0,41.51267,200,201,73.8,54.4,0,34.591736,200,101,74.5,55.1,0,24.911596,100,204,72.8,55,0,26.372957,200,95,72.2,56,0,30.850283,100,107,73.1,56.9,0,27.429062,100,96,71.7,267.9,0,25.216648,100,203,73.5,54.8,0,32.01765,200,210,71.9,54,0,34.188034,200,101,74.8,54.9,0,31.392632,100,701,75.8,53.2,0,67.41143,662.2931,202,73.5,54.3,0,32.048164,200,95,72.7,55.3,0,38.528095,100,208,68.9,53.1,0,49.020084,200,104,75.1,57.2,0,35.688675,100,137,72.4,54.7,0,34.25043,100,97,71.4,57.5,0,37.22394,100,197,73.4,54.2,0,36.383587,200,211,70.1,52.8,0,52.938087,200,201,74.4,58.1,0,41.05465,200,201,73.6,56.9,0,38.47323,200,99,74.2,57.5,0,49.347713,100,105,74.5,56.9,0,25.83623,100,100,72.4,56.2,0,38.07288,100,205,71.8,55.3,0,33.84905,200,204,74.1,54,0,29.286818,200,99,70.8,54.1,0,43.198948,100,203,72.2,53.4,0,34.615856,200,90.9,91,90.7,149.1,105.3,120.5,1.1,0,30
20170702,650,75.3,99.6,38.66543487,35.10354833,251,47.1,43.7,5.55,77.9,74.7,-0.2,3.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.8,75.8,74.5,0,0,0,60.8,0,0,74.7,0,61.8,0.8125,71.6,0,0,-0.2,1.4,0,0,0,73.8,73.5,51.1,56.6,15,59.1,61.4,20,0,73.3,1,61.8,0.8125,65,0,0,99.4,57.9,9.9,4,1.1,15,15,94,63.1,82.2,100,38,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,52.1,1,72,104,78.6,0,99.96315,2000,73.55769,64.69852,0,72.4,69,1,9000,10,75,75.6,0,100,260,1,72.2,75.2,0,0.035042636,0,-17,74.4,74.4,0,99.96312,1850,1275,79,75.7,0,0,650,124,77.1,76.3,0,100,1200,44,76.3,77,0,100,500,-1,77.9,77.6,0,100,250,38,73.5,77.4,0,0,0,41,74.7,78.7,0,0.036873154,0,4,74.1,78.6,0,100,950,-5,0,76,0,0,0,-4,74.3,75,0,0,0,103,73.9,53.7,0,37.75898,100,203,69.7,54.1,0,38.268738,200,201,71.3,54,0,39.946117,200,208,74.3,54.2,0,23.47263,200,103,73.8,56.6,0,25.460758,100,206,73.4,55,0,24.319374,200,205,73.7,54.9,0,18.605505,200,103,72.6,56.8,0,28.66585,100,206,74,55.4,0,22.345133,200,101,71.2,55,0,30.2263,100,103,73.8,53.7,0,34.463345,100,98,72.7,54.1,0,34.503853,100,209,72.6,53.5,0,30.46846,200,100,72.9,55.9,0,22.197775,100,205,71.4,54.8,0,28.4145,200,200,73.7,56.6,0,28.18792,200,213,72.7,55.1,0,22.067108,200,103,71.2,57.1,0,29.123837,100,192,71,53.3,0,28.085052,200,207,70.2,55,0,26.239744,200,97,73.6,52.8,0,46.925167,100,207,72.3,53.5,0,39.569202,200,205,73.3,53.5,0,26.084291,200,-1,74.1,72.9,0,0,0,204,74,53.8,0,28.100798,200,199,72.9,56,0,36.12102,200,205,73.6,54.5,0,26.788563,200,156,70,55,0,37.318886,150,203,73.7,54.1,0,33.245583,200,206,72.1,53.4,0,27.981428,200,103,73.9,53.3,0,49.687996,100,199,73.4,52.9,0,41.51267,200,207,73.7,54.2,0,34.591736,200,102,74.4,54.8,0,24.911596,100,206,72.7,54.6,0,26.372957,200,98,71.9,55.5,0,30.850283,100,109,73,56.3,0,26.814886,100,97,71.6,267.8,0,25.216648,100,199,73.4,54.5,0,32.01765,200,208,71.8,53.8,0,33.296703,200,101,74.7,54.7,0,31.392632,100,567,75.1,53.1,0,62.71944,557.1605,203,73.4,54.1,0,32.048164,200,96,72.7,55,0,38.528095,100,220,68.6,52.9,0,49.020084,200,104,75.1,56.5,0,35.688675,100,138,72.3,54.3,0,34.25043,100,97,71.2,57.1,0,37.22394,100,196,73.3,54,0,36.383587,200,214,69.9,52.7,0,52.938087,200,204,74.3,57.4,0,41.05465,200,201,73.4,56.2,0,38.47323,200,99,74.1,56.9,0,49.347713,100,106,74.4,56.4,0,25.83623,100,99,72.3,55.8,0,38.07288,100,205,71.7,55.1,0,33.84905,200,205,74.1,53.8,0,29.286818,200,99,70.6,54,0,43.198948,100,204,72.1,53.3,0,34.615856,200,90.9,91,90.8,150.1,105.3,120.4,1.7,0.1,30
20170702,655,75.5,99.6,38.85710788,35.10354833,253,46.9,43.5,5.55,77.7,74.5,-0.1,3.45,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.8,75.9,74.6,0,0,0,60.8,0,0,74.5,0,61.8,0.8125,71.5,0,0,-0.2,1.4,0,0,0,73.7,73.5,51.8,56.4,15,53.2,61.4,20,0,73.2,1,61.8,0.8125,64.3,0,0,99.8,57.7,9.9,3.8,0.7,15,15,93.4,63.1,82.2,100,37.5,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,54.6,1,72,105,78.4,0,99.96315,2000,73.34312,65.15331,0,72.4,69,1,9000,12,75,75.5,0,100,260,1,72.2,75.1,0,0.035042636,0,-16,74.4,74.5,0,99.96312,1850,1276,79,75.7,0,0,650,125,77.2,76.3,0,100,1200,44,76.3,77.3,0,100,500,-1,77.9,77.5,0,100,250,41,73.5,77.4,0,0,0,41,74.7,78.7,0,0.036873154,0,5,74.1,78.6,0,100,950,-5,0,76.1,0,0,0,-5,74.4,75,0,0,0,104,73.8,53.9,0,37.75898,100,203,69.5,54.2,0,38.268738,200,201,71.2,54.1,0,39.946117,200,209,74.2,54.2,0,23.47263,200,103,73.7,56.3,0,25.460758,100,204,73.3,54.8,0,24.319374,200,204,73.6,54.7,0,18.605505,200,103,72.4,56.6,0,28.66585,100,206,73.9,55.2,0,22.345133,200,101,71.1,54.8,0,30.2263,100,102,73.7,53.9,0,34.022762,100,99,72.6,54.2,0,34.503853,100,210,72.5,53.6,0,30.46846,200,100,72.9,55.8,0,22.197775,100,202,71.3,54.7,0,27.73099,200,202,73.6,56.3,0,28.18792,200,214,72.6,54.9,0,22.067108,200,104,71.1,56.9,0,29.123837,100,194,70.9,53.4,0,28.085052,200,198,70.1,55.1,0,25.774458,200,98,73.5,53.1,0,46.925167,100,207,72.2,53.6,0,39.569202,200,206,73.2,53.6,0,26.084291,200,0,74,72.8,0,0,0,208,73.9,53.8,0,28.100798,200,199,72.7,55.8,0,36.12102,200,207,73.5,54.3,0,26.788563,200,156,69.9,55,0,37.318886,150,207,73.7,54.1,0,33.245583,200,207,72,53.5,0,27.529325,200,102,73.8,53.4,0,49.687996,100,199,73.3,53.1,0,41.51267,200,205,73.6,54.2,0,34.591736,200,102,74.3,54.7,0,24.911596,100,208,72.6,54.5,0,26.372957,200,96,71.7,55.3,0,30.850283,100,107,72.9,56.1,0,26.814886,100,98,71.4,268,0,25.216648,100,200,73.3,54.4,0,32.01765,200,210,71.7,53.9,0,33.296703,200,101,74.6,54.7,0,31.392632,100,525,74.8,53.3,0,61.64486,521.5204,204,73.3,54.1,0,32.048164,200,96,72.6,54.9,0,38.528095,100,215,68.3,53.1,0,48.569687,200,105,75,56.2,0,35.688675,100,132,72.1,54.2,0,33.63903,100,98,71.1,56.9,0,37.22394,100,196,73.2,54,0,36.383587,200,215,69.8,52.9,0,52.938087,200,204,74.2,57,0,41.05465,200,202,73.3,56,0,38.47323,200,99,73.9,56.5,0,49.347713,100,105,74.3,56.1,0,25.83623,100,100,72.2,55.6,0,38.07288,100,206,71.5,55,0,33.46226,200,206,74,53.8,0,29.286818,200,99,70.4,54,0,43.198948,100,204,72,53.4,0,34.615856,200,90.9,91,90.9,147.1,105.4,120.6,-0.1,0.6,30
20170702,700,75.6,99.6,38.95328521,35.10354833,250,46.8,43.9,5.55,77.1,74.4,-0.1,3.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,82.9,76,74.7,0,0,0,60.8,0,0,74.4,0,61.8,0.8125,71.1,0,0,-0.2,1.4,0,0,0,73.6,73.5,52.3,56.4,15,47.6,61.4,20,0,73.2,1.02,61.8,0.8125,63.7,0,0,99.7,57.3,9.9,3.8,1.3,15,15,94.1,65.1,82.2,100,36.7,0,72.5,1.3,65.55173,65.05173,0,12.7,0,0,1,57.1,1,72,105,78.4,0,99.96315,2000,73.145065,65.573074,0,72.4,69,1,9000,13,75,75.5,0,100,260,1,72.2,75.2,0,0.035042636,0,-16,74.4,74.6,0,99.96312,1850,1275,79,75.7,0,0,650,125,77.2,76.2,0,100,1200,44,76.3,77.5,0,100,500,-1,77.9,77.4,0,100,250,37,73.5,77.4,0,0,0,41,74.7,78.7,0,0.036873154,0,4,74.1,78.6,0,100,950,-6,0,76.1,0,0,0,-4,74.4,75,0,0,0,102,73.7,54.2,0,37.75898,100,201,69.3,54.5,0,38.268738,200,201,71.1,54.5,0,39.946117,200,208,74.2,54.4,0,23.47263,200,103,73.6,56.3,0,25.460758,100,202,73.2,54.9,0,24.319374,200,204,73.5,54.8,0,18.605505,200,102,72.3,56.6,0,28.66585,100,204,73.9,55.3,0,22.345133,200,100,71,55,0,30.2263,100,101,73.6,54.3,0,34.022762,100,97,72.6,54.6,0,34.503853,100,209,72.4,54,0,30.46846,200,99,72.8,55.9,0,22.197775,100,202,71.3,54.9,0,27.73099,200,199,73.5,56.2,0,28.18792,200,211,72.5,55,0,22.067108,200,103,71,56.9,0,29.123837,100,190,70.7,53.8,0,28.085052,200,199,70,55.3,0,25.774458,200,97,73.5,53.5,0,46.925167,100,206,72.1,54.1,0,39.569202,200,204,73.1,54,0,26.084291,200,-1,74,72.7,0,0,0,205,73.9,54.1,0,28.100798,200,198,72.6,55.9,0,36.12102,200,206,73.5,54.5,0,26.788563,200,155,69.8,55.1,0,37.318886,150,204,73.6,54.3,0,33.245583,200,205,71.9,53.8,0,27.529325,200,102,73.8,53.9,0,49.687996,100,199,73.3,53.6,0,41.51267,200,205,73.6,54.5,0,34.591736,200,102,74.3,54.9,0,24.911596,100,206,72.5,54.6,0,26.372957,200,96,71.6,55.3,0,30.850283,100,107,72.9,56.1,0,26.814886,100,96,71.2,267.8,0,25.216648,100,200,73.3,54.7,0,32.01765,200,209,71.6,54.2,0,33.296703,200,100,74.5,54.9,0,31.392632,100,448,74.5,53.8,0,59.304184,455.07114,203,73.3,54.4,0,32.048164,200,96,72.6,55,0,38.528095,100,205,68,53.5,0,48.569687,200,103,75,56.1,0,35.688675,100,127,72,54.4,0,33.63903,100,97,71,57,0,37.22394,100,196,73.1,54.3,0,36.383587,200,215,69.6,53.4,0,52.938087,200,203,74.2,56.9,0,41.05465,200,200,73.2,56,0,38.47323,200,99,73.8,56.4,0,49.347713,100,106,74.2,56.1,0,25.83623,100,99,72.1,55.7,0,38.07288,100,202,71.4,55.3,0,32.8664,200,204,73.9,54,0,29.286818,200,99,70.4,54.3,0,43.198948,100,202,71.9,53.8,0,34.615856,200,90.9,91,90.8,147.1,105.4,120.3,-0.6,-0.5,30
20170702,705,75.7,99,38.92006305,34.33370833,245,46.1,43.7,5.55,76.6,74.3,-0.1,3.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.7,76.6,70,28,39,0,60.8,40,0,74.9,0.25,61.8,1,59.9,0,0,21.4,9.3,0,0,0,73.6,73.5,54.5,56.2,15,43.1,61.4,20,0,73.3,0.99,61.8,1,63.2,0,0,99.8,57.2,9.9,3.9,1,15,15,93.3,65.1,82,100,36.7,0,72.5,1.3,65.55173,65.05173,0,12.6,0,0,1,59.6,1,72,932,76.8,0,99.96315,2000,72.96164,65.96184,0,72.4,71.3,1,9000,317,75,74.8,0,80.554924,260,1,72.2,75.2,0,0.035042636,0,909,74.5,75,0,99.96312,1850,1077,79,75.8,0,0,650,775,77,76.1,0,100,1200,429,76.2,76.3,0,100,500,103,77.9,77.1,0,100,250,36,73.6,77.4,0,0,0,40,74.7,78.7,0,0.036873154,0,294,74.1,78.5,0,100,950,-6,0,76.1,0,0,0,-4,74.4,75,0,0,0,103,73.6,55.4,0,37.75898,100,200,69.2,55.7,0,38.268738,200,200,71.1,55.8,0,39.946117,200,207,74.2,55.4,0,23.47263,200,103,73.5,56.7,0,25.460758,100,201,73.1,55.7,0,24.319374,200,203,73.4,55.5,0,18.605505,200,103,72.3,57.2,0,28.66585,100,206,73.8,56.1,0,22.345133,200,102,71,55.8,0,30.2263,100,101,73.6,55.6,0,34.022762,100,96,72.5,55.8,0,34.503853,100,210,72.3,55.3,0,30.46846,200,101,72.8,56.6,0,22.197775,100,203,71.2,55.8,0,27.73099,200,199,73.4,56.7,0,28.18792,200,209,72.4,55.7,0,22.067108,200,103,70.9,57.4,0,29.123837,100,202,70.7,55,0,28.085052,200,206,69.8,56.3,0,25.774458,200,97,73.4,55.1,0,47.38207,100,206,72.1,55.5,0,39.569202,200,204,73.1,55.1,0,26.084291,200,-1,74,72.6,0,0,0,205,73.8,55.2,0,28.100798,200,197,72.5,56.5,0,36.12102,200,203,73.4,55.3,0,26.788563,200,154,69.6,56.1,0,37.318886,150,204,73.6,55.3,0,33.245583,200,205,71.8,55,0,27.529325,200,102,73.7,55.2,0,49.687996,100,198,73.2,55.2,0,41.51267,200,196,73.6,55.5,0,33.8908,200,102,74.3,55.7,0,24.911596,100,205,72.4,55.5,0,26.372957,200,97,71.5,55.9,0,30.850283,100,105,72.8,56.7,0,26.814886,100,97,71.1,268,0,25.216648,100,202,73.2,55.5,0,32.01765,200,210,71.5,55.4,0,33.296703,200,102,74.5,55.8,0,31.392632,100,389,74.3,55.5,0,55.33568,385.86664,204,73.2,55.4,0,32.048164,200,96,72.5,55.9,0,38.528095,100,200,67.7,54.9,0,48.569687,200,104,75,56.6,0,35.688675,100,134,71.9,55.4,0,33.63903,100,97,70.9,57.6,0,37.22394,100,200,73.1,55.4,0,36.383587,200,212,69.5,55,0,52.938087,200,203,74.1,57.1,0,41.05465,200,201,73.1,56.5,0,38.47323,200,99,73.8,56.9,0,49.347713,100,106,74.1,56.6,0,25.83623,100,100,72,56.4,0,38.07288,100,200,71.3,56.4,0,32.281,200,205,73.9,55.1,0,29.286818,200,99,70.3,55.4,0,43.198948,100,204,71.8,55.1,0,34.615856,200,91,91.1,90.8,147.1,105.5,120.4,2.5,-0.1,30
20170702,710,75.9,96.8,38.63433597,34.33370833,245,46.1,43.7,5.55,76,73.7,-0.2,2.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,76.9,76.8,72.7,82.3,100,19.1,60.8,82.3,0,77,1.2,61.8,1.1875,69.3,0,0,43.2,12.3,0,0,0,73.6,73.6,56.9,56.9,15,39.8,61.4,20,0,73.5,0.99,61.8,1.1875,63.2,0,0,99.8,58.2,9.9,4.2,0.7,15,15,93.2,65.1,82,100,36.1,0,72.5,1.3,65.55173,65.05173,0,12.6,0,0,1,61.5,1,72,1956,75.3,0,95.3814,2000,72.79527,66.314445,0,72.4,74.7,1,9000,259,74.8,74.4,0,44.759075,260,1,72.2,75.4,0,0.035042636,0,1886,74.5,74.8,0,71.588394,1850,675,79,76,0,1.8173007,650,1192,76.1,75.1,0,68.21867,1200,499,75.6,75.5,0,58.48522,500,242,77.3,75.4,0,100,250,36,73.6,77.6,0,0,0,40,74.7,78.7,0,0.036873154,0,663,74,76.8,0,100,950,-6,0,76,0,0,0,-5,74.3,75.1,0,0,0,102,73.5,57,0,37.75898,100,201,69.2,57.4,0,38.268738,200,199,71.1,57.4,0,39.946117,200,208,74.2,57,0,23.47263,200,103,73.4,57.6,0,25.460758,100,200,73.1,57,0,24.319374,200,205,73.4,56.7,0,18.605505,200,103,72.2,58.2,0,28.66585,100,203,73.6,57.3,0,22.345133,200,101,70.9,57.1,0,30.2263,100,101,73.5,57.4,0,34.022762,100,97,72.5,57.4,0,34.503853,100,207,72.3,57,0,30.46846,200,100,72.8,57.7,0,22.197775,100,201,71.1,57.2,0,27.73099,200,197,73.4,57.6,0,28.18792,200,209,72.4,56.9,0,22.067108,200,103,70.8,58.4,0,29.123837,100,185,70.6,56.6,0,28.085052,200,194,69.7,57.7,0,25.774458,200,97,73.4,56.9,0,47.38207,100,207,72.1,57.3,0,39.569202,200,203,73,56.8,0,26.084291,200,-1,73.9,72.5,0,0,0,204,73.7,56.8,0,28.100798,200,197,72.4,57.7,0,36.12102,200,203,73.3,56.6,0,26.788563,200,154,69.5,57.4,0,37.318886,150,199,73.5,56.7,0,33.245583,200,204,71.7,56.6,0,27.529325,200,102,73.6,57,0,49.687996,100,198,73.2,57.1,0,41.51267,200,197,73.6,57.1,0,33.8908,200,102,74.2,57.1,0,24.911596,100,205,72.3,56.8,0,26.372957,200,97,71.4,57.1,0,30.850283,100,105,72.8,57.7,0,26.814886,100,96,71.1,267.9,0,25.216648,100,199,73.2,57,0,32.01765,200,209,71.5,57,0,33.296703,200,99,74.5,57.2,0,31.392632,100,311,74.2,57.3,0,51.824665,319.04376,200,73.2,56.9,0,32.048164,200,94,72.5,57.2,0,38.528095,100,159,67.6,56.7,0,49.020084,200,680,74.9,57.4,0,69.078255,654.6396,108,71.8,56.8,0,33.63903,100,95,70.8,58.7,0,37.22394,100,198,73,56.9,0,36.383587,200,209,69.4,56.8,0,52.938087,200,202,74.1,57.9,0,41.05465,200,200,73,57.6,0,38.47323,200,99,73.7,57.8,0,49.347713,100,106,74.1,57.6,0,25.83623,100,99,72,57.6,0,38.07288,100,200,71.3,57.8,0,32.281,200,204,73.5,56.6,0,29.286818,200,99,70.3,57,0,43.198948,100,203,71.8,56.8,0,34.615856,200,91,91.1,91,150.1,105.5,120.7,1.2,0.1,30
20170702,715,76.2,95.9,38.72217542,34.33370833,244,46.5,44,5.55,75.9,73.6,-0.1,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.9,77.4,71.9,90.5,100,34,60.8,90.5,0,77.5,1.4,61.8,1.375,71.7,0,0,47.6,13.3,0,0,0,73.7,73.6,58.8,56.7,15,37.8,61.4,20,0,73.6,1.01,61.8,1.375,63.2,0,0,99.8,57.4,9.9,3.8,1.2,15,15,93.3,65.1,82,100,36,0,72.5,1.3,65.55173,65.05173,0,12.6,0,0,1,63,1,72,2091,74,0,83.601524,2000,72.64374,66.63561,0,72.3,74,1,9000,782,74.9,73.4,0,100,850,1,72.2,75.4,0,0.035042636,0,1899,74.5,73.7,0,62.884186,1850,612,78.9,76.1,0,1.8173007,650,1220,75.8,73.9,0,66.40049,1200,502,75.5,74.2,0,55.39409,500,264,77.1,74.3,0,92.1752,250,38,73.8,77.6,0,0,0,39,74.7,78.7,0,0.036873154,0,721,74,75.8,0,100,950,-6,0,76,0,0,0,-5,74.4,75.1,0,0,0,103,73.4,59,0,37.75898,100,201,69.2,59.3,0,38.268738,200,201,71.1,59.3,0,39.946117,200,208,74.2,58.8,0,23.47263,200,104,73.3,59,0,25.460758,100,202,73,58.6,0,24.319374,200,204,73.4,58.4,0,18.605505,200,103,72.3,59.7,0,28.66585,100,205,73.6,59,0,22.345133,200,102,70.9,58.8,0,30.2263,100,101,73.5,59.3,0,34.022762,100,98,72.5,59.3,0,34.503853,100,207,72.3,59,0,30.46846,200,100,72.7,59.3,0,22.197775,100,200,71.1,58.9,0,27.73099,200,199,73.4,58.9,0,28.18792,200,210,72.3,58.5,0,22.067108,200,103,70.8,59.7,0,29.123837,100,192,70.5,58.5,0,28.085052,200,199,69.7,59.4,0,25.774458,200,98,73.3,59,0,47.38207,100,206,72,59.2,0,39.569202,200,205,73,58.7,0,26.084291,200,-1,73.9,72.5,0,0,0,206,73.7,58.7,0,28.100798,200,198,72.4,59.2,0,36.12102,200,204,73.3,58.3,0,26.788563,200,155,69.5,59.2,0,37.318886,150,205,73.5,58.6,0,33.245583,200,205,71.7,58.5,0,27.529325,200,102,73.6,59,0,49.687996,100,199,73.1,59.1,0,41.51267,200,197,73.5,58.9,0,34.345795,200,101,74.2,58.7,0,24.911596,100,208,72.3,58.4,0,26.372957,200,97,71.3,58.7,0,30.850283,100,105,72.7,59.2,0,26.814886,100,97,71,267.2,0,25.216648,100,203,73.2,58.7,0,32.01765,200,211,71.4,58.9,0,33.296703,200,102,74.4,59,0,31.392632,100,291,74.2,59.4,0,49.473347,288.69238,203,73.2,58.8,0,32.048164,200,97,72.5,58.9,0,38.528095,100,238,67.6,58.7,0,49.020084,200,97,73.7,58.9,0,35.709766,100,137,71.8,58.6,0,33.63903,100,98,70.8,60.2,0,37.22394,100,198,73,58.8,0,36.383587,200,207,69.4,58.8,0,52.486073,200,205,74.1,59.1,0,41.05465,200,201,72.9,59.1,0,38.47323,200,100,73.6,59.1,0,49.347713,100,105,74.1,59.1,0,25.404629,100,100,72,59.2,0,38.07288,100,200,71.2,59.5,0,32.281,200,203,73.3,58.5,0,28.835884,200,99,70.4,58.9,0,43.198948,100,205,71.7,58.8,0,34.615856,200,91,91.1,90.8,149.1,105.4,120.5,1.2,-0.1,30
20170702,720,76.5,94.2,38.63058724,34.33370833,252,47.9,44,5.55,77.1,73.5,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.5,77.7,68.9,96,100,45.1,60.8,96,0,77.6,1.45,61.8,1.5,72.4,0,0,49.8,12.7,0,0,0,73.7,73.7,60.2,56.6,15,36.1,61.4,20,0,73.7,1.01,61.8,1.5,63.2,0,0,99.7,57.1,9.9,4,0.8,15,15,93.7,65.1,82,100,36.1,0,72.5,1.3,65.55173,65.05173,0,12.6,0,0,1,64.5,1,72,2037,71.1,0,74.70827,2000,72.50864,66.92197,0,72.3,72.1,1,9000,812,75,70.6,0,100,850,1,72.2,75.4,0,0.035042636,0,1890,74.4,71,0,56.33145,1850,585,78.9,74.4,0,22.728374,650,1212,75.6,71.3,0,63.931202,1200,506,75.4,71.5,0,53.62069,500,252,76.7,71.7,0,80.90551,250,36,73.9,77.6,0,0,0,254,74.7,75.6,0,83.35792,546.11346,638,73.9,73.6,0,100,950,-5,0,75.8,0,0,0,-4,74.5,75.2,0,0,0,102,73.4,60.2,0,37.75898,100,200,69.3,60.5,0,38.268738,200,200,71.2,60.4,0,39.946117,200,207,74.2,60,0,23.47263,200,103,73.4,60.1,0,25.460758,100,203,73,59.8,0,24.319374,200,202,73.3,59.6,0,18.605505,200,103,72.3,60.8,0,28.66585,100,206,73.6,60.1,0,22.345133,200,101,71,60,0,30.2263,100,101,73.5,60.5,0,34.022762,100,97,72.5,60.5,0,34.503853,100,208,72.3,60.1,0,30.46846,200,99,72.7,60.4,0,22.197775,100,199,71.1,60.1,0,27.73099,200,198,73.3,60,0,28.18792,200,209,72.4,59.6,0,22.067108,200,103,70.8,60.8,0,29.123837,100,203,70.5,59.8,0,28.085052,200,200,67.6,60.5,0,25.774458,200,97,73.3,60.1,0,47.38207,100,207,72,60.4,0,39.569202,200,204,73,59.9,0,26.084291,200,-1,73.9,72.4,0,0,0,204,73.6,59.9,0,28.100798,200,198,72.3,60.4,0,36.12102,200,205,73.3,59.5,0,26.788563,200,155,69.6,60.3,0,37.318886,150,203,73.5,59.8,0,33.245583,200,206,71.6,59.8,0,27.529325,200,102,73.6,60.2,0,49.687996,100,199,73.2,60.2,0,41.51267,200,196,73.5,60.1,0,34.345795,200,101,74.2,59.9,0,24.911596,100,205,72.2,59.7,0,26.372957,200,97,71.3,59.8,0,30.850283,100,108,72.7,60.3,0,26.814886,100,96,71,268,0,25.216648,100,205,73.1,59.8,0,32.01765,200,208,71.5,60,0,33.296703,200,102,74.4,60.1,0,31.392632,100,261,74.2,60.5,0,48.005108,256.96313,202,73.2,59.9,0,32.048164,200,96,72.5,60,0,38.528095,100,216,67.7,59.8,0,49.020084,200,282,73.7,59.9,0,46.04514,276.25024,134,71.8,59.7,0,33.63903,100,98,70.8,61.3,0,37.22394,100,200,73,60,0,36.383587,200,208,69.5,59.9,0,52.486073,200,203,74.1,60.2,0,41.05465,200,201,73,60.2,0,38.47323,200,100,73.6,60.2,0,49.347713,100,106,74.1,60.2,0,25.404629,100,100,72,60.4,0,38.07288,100,197,71.3,60.7,0,32.281,200,204,73.3,59.7,0,28.835884,200,99,70.4,60.1,0,43.198948,100,205,71.7,60,0,34.615856,200,90.9,91,91,150.1,105.4,120.6,1.2,-0.1,30
