20170702,725,76.8,91.8,38.3767707,34.33370833,251,48.7,43.8,5.55,78.4,74.1,-0.1,2.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75,77.8,65.9,100,100,51,60.8,100,0,77.6,1.35,61.8,1.6875,72.1,0,0,51.2,12.7,0,0,0,73.7,73.8,60.7,56.7,15,34.8,61.4,20,0,73.6,1.01,61.8,1.6875,63.3,0,0,99.7,57.3,9.9,4,0.9,15,15,93.5,65.1,81.8,100,36.2,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,66.6,1,72,1960,67.9,0,73.84842,2000,72.38942,67.17463,0,72.3,69.2,1,9000,779,74.9,67.3,0,100,850,1,72.2,75.2,0,0.035042636,0,1802,74,67.8,0,56.675686,1850,690,78.5,69,0,32.444878,650,1193,75.1,68,0,65.47912,1200,487,74.9,68.3,0,56.551723,500,241,76.2,68.5,0,81.619095,250,36,73.8,77.5,0,0,0,246,74.7,70.9,0,100,645.26105,616,73.7,70.4,0,100,950,512,0,74.5,0,34.944054,646.1519,753,74.5,74.1,0,42.96069,1102.1508,102,73.4,61,0,37.75898,100,199,69.4,61.3,0,38.268738,200,199,71.3,61.1,0,39.946117,200,209,74.3,60.8,0,23.47263,200,102,73.4,60.9,0,25.460758,100,201,73,60.7,0,24.319374,200,201,73.3,60.5,0,18.605505,200,102,72.3,61.6,0,28.66585,100,204,73.6,60.9,0,22.345133,200,102,71,60.7,0,30.2263,100,100,73.5,61.3,0,34.022762,100,95,72.5,61.2,0,34.503853,100,207,72.4,60.9,0,30.46846,200,100,72.7,61.2,0,22.197775,100,200,71.1,60.9,0,27.73099,200,197,73.3,60.8,0,28.18792,200,208,72.4,60.4,0,22.067108,200,102,70.8,61.5,0,29.123837,100,202,70.6,60.5,0,28.085052,200,193,69.4,61.3,0,25.774458,200,97,73.3,60.9,0,47.38207,100,204,72,61.1,0,39.569202,200,203,73,60.8,0,26.084291,200,-1,73.8,72.3,0,0,0,203,73.6,60.7,0,28.100798,200,196,72.4,61.2,0,36.12102,200,202,73.3,60.3,0,26.788563,200,153,69.6,61.1,0,37.318886,150,204,73.5,60.7,0,33.245583,200,202,71.7,60.5,0,27.529325,200,102,73.6,60.9,0,49.687996,100,198,73.2,60.9,0,41.51267,200,199,73.5,60.9,0,34.345795,200,101,74.2,60.6,0,24.911596,100,206,72.2,60.5,0,26.372957,200,98,71.4,60.7,0,30.850283,100,105,72.7,61.1,0,26.814886,100,96,71,268,0,25.216648,100,200,73.1,60.7,0,32.01765,200,208,71.5,60.8,0,33.296703,200,101,74.4,60.9,0,31.392632,100,253,74.3,61.2,0,47.39866,256.96313,200,73.2,60.7,0,32.048164,200,97,72.4,60.8,0,38.528095,100,224,67.7,60.5,0,49.020084,200,143,73.8,60.7,0,37.22843,150.14099,124,71.8,60.5,0,33.63903,100,98,70.8,62,0,37.22394,100,198,73,60.7,0,36.383587,200,201,69.5,60.6,0,52.486073,200,203,74.1,61,0,41.05465,200,200,73,61.1,0,38.47323,200,99,73.6,61.1,0,49.347713,100,105,74.1,61.1,0,25.404629,100,99,72,61.2,0,38.07288,100,200,71.3,61.4,0,32.281,200,204,73.2,60.5,0,28.835884,200,99,70.5,60.8,0,43.198948,100,203,71.7,60.7,0,34.615856,200,90.9,91,91,149.1,105.4,120.6,1.2,-0.1,30
20170702,730,77,87.5,37.5958124,34.33370833,254,49,44.2,5.55,78.8,74.7,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.6,78.5,64.6,100,100,54.9,60.8,100,0,78.1,1.15,61.8,1.8125,71.7,0,0,50.8,12.8,0,0,0,73.7,73.7,61.4,56.6,15,33.7,61.4,20,0,73.7,1,61.8,1.8125,63.3,0,0,99.8,57.1,9.9,4.1,1,15,15,92.6,65.1,81.8,100,37.2,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,69.3,1,72,1968,66.6,0,80.19899,2000,72.28611,67.3936,0,72.3,67.6,1,9000,715,74.4,65.9,0,100,850,1,72.2,74.9,0,0.035042636,0,1851,73.6,66.3,0,63.326775,1850,707,78.6,68.6,0,7.4630485,650,1200,74.5,66.5,0,69.28747,1200,494,74.1,66.8,0,58.263546,500,239,75.5,66.9,0,99.963196,250,37,73.5,77.5,0,0,0,225,74.6,68.9,0,100,650,569,73.1,68.8,0,100,950,930,0,68,0,48.71511,931.34094,1195,74.1,67.2,0,60.073708,1197.2534,101,73.4,61.6,0,37.75898,100,199,69.5,61.9,0,38.268738,200,198,71.3,61.8,0,39.946117,200,206,74.3,61.4,0,23.47263,200,102,73.4,61.6,0,25.460758,100,198,73,61.4,0,24.319374,200,202,73.4,61.1,0,18.605505,200,102,72.3,62.2,0,28.66585,100,204,73.6,61.6,0,22.345133,200,101,71,61.4,0,30.2263,100,100,73.5,61.9,0,34.022762,100,94,72.5,61.9,0,34.503853,100,205,72.4,61.5,0,30.46846,200,99,72.7,61.8,0,22.197775,100,197,71.1,61.6,0,27.73099,200,197,73.3,61.5,0,28.18792,200,209,72.4,61.1,0,22.067108,200,102,70.8,62,0,29.123837,100,187,70.6,61.2,0,28.085052,200,200,69.7,61.9,0,25.774458,200,96,73.3,61.5,0,47.38207,100,204,72.1,61.8,0,39.569202,200,203,73,61.4,0,26.084291,200,-1,73.8,72.3,0,0,0,202,73.6,61.3,0,28.100798,200,196,72.4,61.8,0,36.12102,200,202,73.3,61,0,26.788563,200,153,69.7,61.7,0,37.318886,150,205,73.4,61.4,0,33.245583,200,204,71.6,61.2,0,27.529325,200,102,73.6,61.5,0,49.687996,100,197,73.2,61.6,0,41.51267,200,197,73.6,61.5,0,34.345795,200,101,74.2,61.3,0,24.911596,100,204,72.2,61.1,0,26.372957,200,95,71.4,61.3,0,30.850283,100,104,72.7,61.7,0,26.814886,100,95,71,267.8,0,25.656048,100,202,73.1,61.3,0,32.01765,200,207,71.5,61.4,0,33.296703,200,329,74.4,61.5,0,44.50629,348.04053,264,74.4,61.8,0,49.44143,286.97266,201,73.2,61.4,0,32.048164,200,96,72.4,61.4,0,38.528095,100,209,67.8,61.1,0,49.020084,200,93,74.1,61.4,0,34.570766,100,125,71.8,61.2,0,33.63903,100,97,70.8,62.6,0,37.22394,100,200,73,61.4,0,36.383587,200,203,69.5,61.2,0,52.486073,200,201,74.1,61.7,0,41.05465,200,200,73,61.8,0,38.47323,200,99,73.5,61.8,0,49.347713,100,106,74.1,61.8,0,25.404629,100,99,72.1,61.9,0,38.07288,100,199,71.3,62,0,32.281,200,201,73.2,61.2,0,28.835884,200,98,70.6,61.5,0,43.198948,100,203,71.7,61.4,0,34.615856,200,90.9,91,91,149.1,105.4,120.6,1.2,-0.9,30
20170702,735,77.3,88.3,38.04796539,34.33370833,253,49.1,44.1,5.55,79.3,75,-0.1,2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,77.9,63.5,100,100,57.5,60.8,100,0,77.7,1.3,61.8,1.8125,71.4,0,0,51.3,12.6,0,0,0,73.6,73.7,61.6,56.9,15,32.9,61.4,20,0,73.8,1.01,61.8,1.8125,63.5,0,0,99.7,57.5,9.8,4.2,1.5,15,15,92.8,65.1,81.8,100,37.7,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,71.9,1,72,2031,65.5,0,79.376,2000,72.198685,67.57889,0,72.3,66.5,1,9000,754,74,64.8,0,100,850,1,72.3,74.6,0,0.035042636,0,1874,73.2,65.2,0,62.195724,1850,660,78.7,69.6,0,0,650,1138,74,65.4,0,63.636364,1138.2623,419,73.6,65.8,0,50.5665,415.5063,256,74.9,65.8,0,97.742615,250,37,73,77.4,0,0,0,238,74.5,67.7,0,100,650,603,72.6,67.7,0,100,950,688,0,66.2,0,38.792576,686.0735,797,73.5,66,0,42.432434,783.4589,102,72,62.2,0,37.75898,100,201,69.6,62.4,0,38.268738,200,199,71.4,62.3,0,39.946117,200,208,74.3,62,0,23.47263,200,103,73.4,62.2,0,25.460758,100,200,73,62,0,24.319374,200,201,73.4,61.7,0,18.605505,200,101,72.4,62.8,0,28.66585,100,204,73.7,62.2,0,22.345133,200,101,71,62,0,30.2263,100,100,73.5,62.4,0,34.022762,100,94,72.5,62.4,0,34.503853,100,206,72.4,62.1,0,30.46846,200,100,72.7,62.4,0,22.197775,100,201,71,62.2,0,27.73099,200,198,73.3,62.1,0,28.18792,200,208,72.4,61.7,0,22.067108,200,102,70.9,62.6,0,29.123837,100,186,70.6,61.8,0,28.085052,200,200,69.7,62.5,0,25.774458,200,97,73.3,62,0,47.38207,100,207,72.1,62.3,0,39.569202,200,202,73,61.9,0,26.084291,200,0,73.8,72.3,0,0,0,201,73.6,61.8,0,28.100798,200,197,72.4,62.5,0,36.12102,200,202,73.2,61.6,0,26.788563,200,154,69.7,62.3,0,37.318886,150,204,73.4,62,0,33.245583,200,204,71.6,61.8,0,27.529325,200,102,73.7,62.1,0,49.687996,100,198,73.3,62,0,41.51267,200,196,73.6,62.1,0,34.345795,200,101,74.1,61.8,0,24.911596,100,208,72.3,61.7,0,26.372957,200,97,71.5,62,0,30.850283,100,104,72.7,62.3,0,26.814886,100,96,71,267.8,0,25.656048,100,205,73.2,61.9,0,32.01765,200,208,71.5,61.9,0,33.296703,200,344,74.1,62,0,44.50629,348.04053,354,74.4,62.2,0,54.590916,358.87634,199,73.2,62,0,32.048164,200,97,72.4,62,0,38.528095,100,212,67.9,61.6,0,49.020084,200,93,74.3,62,0,35.182453,136.33124,126,71.7,61.8,0,33.63903,100,98,70.9,63.1,0,37.22394,100,200,73,62,0,36.383587,200,203,69.6,61.7,0,52.486073,200,203,74.1,62.4,0,41.05465,200,200,73.1,62.4,0,38.47323,200,100,73.6,62.5,0,49.347713,100,105,74.1,62.4,0,25.404629,100,99,72.1,62.5,0,38.07288,100,200,71.4,62.6,0,32.281,200,203,73.2,61.8,0,28.835884,200,99,70.6,62.1,0,43.198948,100,204,71.7,61.9,0,34.615856,200,90.8,90.9,91,151.1,105.4,120.6,1.2,-0.1,30
20170702,740,77.4,85.2,37.43336624,34.33370833,255,49,44,5.55,79.3,74.8,-0.1,1.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.1,78.5,62.9,100,100,59.3,60.8,100,0,77.9,1.5,61.8,1.8125,70.8,0,0,51.1,12.9,0,0,0,73.6,73.9,61.8,57.3,15,32.1,61.4,20,0,73.8,1,61.8,1.8125,63.6,0,0,99.7,58,9.8,3.8,1.4,15,15,93.7,65.1,81.8,100,36.6,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,74.8,1,72,2001,64.8,0,71.95676,2000,72.12737,67.73004,0,72.3,65.7,1,9000,808,73.8,64,0,100,813.1241,1,72.2,74.2,0,0.035042636,0,1882,72.9,64.4,0,56.03639,1850,584,78.7,70.1,0,9.84977,650,1004,73.5,64.7,0,55.87224,991.60333,365,73.4,65.1,0,45.25862,361.7064,252,74.4,65.1,0,78.94737,250,33,72.7,77.2,0,0,0,259,74.3,66.7,0,100,650,645,72.3,66.7,0,100,950,246,0,65.5,0,26.435509,279.04337,582,73.3,65.2,0,35.208847,583.1408,102,73.5,62.5,0,37.75898,100,201,69.7,62.8,0,38.268738,200,200,71.5,62.6,0,39.946117,200,208,74.3,62.4,0,23.47263,200,103,73.4,62.6,0,25.460758,100,201,73.1,62.4,0,24.319374,200,202,73.4,62.1,0,18.605505,200,104,72.4,63.2,0,28.66585,100,204,73.7,62.6,0,22.345133,200,101,71,62.4,0,30.2263,100,101,73.5,62.7,0,34.022762,100,97,72.5,62.7,0,34.503853,100,209,72.4,62.4,0,30.46846,200,100,72.7,62.8,0,22.197775,100,200,71,62.5,0,27.73099,200,198,73.3,62.6,0,28.18792,200,210,72.4,62.1,0,22.067108,200,103,71,62.9,0,29.123837,100,208,70.6,62.2,0,28.085052,200,197,69.7,62.8,0,25.774458,200,97,73.4,62.3,0,47.38207,100,206,72.1,62.6,0,39.569202,200,203,73,62.3,0,26.084291,200,0,73.8,72.4,0,0,0,205,73.6,62.2,0,28.100798,200,198,72.4,62.8,0,36.12102,200,206,73.3,62,0,26.788563,200,155,69.8,62.6,0,37.318886,150,207,73.4,62.4,0,33.245583,200,203,71.6,62.1,0,27.529325,200,102,73.7,62.3,0,49.687996,100,198,73.3,62.3,0,41.51267,200,197,73.6,62.5,0,34.345795,200,102,74.1,62.2,0,24.911596,100,208,72.3,62.1,0,26.372957,200,98,71.5,62.4,0,30.850283,100,104,72.7,62.7,0,26.814886,100,96,71,267.4,0,25.656048,100,204,73.2,62.3,0,32.01765,200,209,71.6,62.3,0,33.296703,200,343,74,62.2,0,44.50629,348.04053,403,74.4,62.4,0,56.910313,400.28894,200,73.2,62.4,0,32.048164,200,95,72.4,62.4,0,38.528095,100,213,68,62,0,49.020084,200,175,74.3,62.4,0,39.538074,176.35773,122,71.7,62.2,0,33.63903,100,98,70.9,63.5,0,37.22394,100,196,73,62.4,0,36.383587,200,205,69.7,62,0,52.486073,200,203,74.1,62.9,0,41.05465,200,201,73.1,62.9,0,38.47323,200,99,73.6,62.9,0,49.347713,100,212,74.1,62.8,0,32.15442,206.18881,100,72.2,63,0,38.07288,100,199,71.4,62.9,0,32.281,200,202,73.2,62.2,0,28.835884,200,99,70.7,62.5,0,43.198948,100,204,71.7,62.2,0,34.615856,200,90.8,90.9,90.9,149.1,105.4,120.7,1.2,0.1,30
20170702,745,77.5,86.3,37.7734828,34.33370833,255,49,44,5.55,79.2,74.8,-0.2,1.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,78.3,62.6,100,100,60.5,60.8,100,0,77.8,1.65,61.8,1.8125,70.4,0,0,50.7,12.6,0,0,0,73.6,73.9,62.2,57.9,15,31.5,61.4,20,0,74,1,61.8,1.8125,63.8,0,0,99.7,59,9.8,4.3,1.4,15,15,93.3,65.1,81.8,100,36.1,0,74.5,1.3,65.55173,65.05173,0,12.6,0,0,1,77.7,1,72,2032,64.4,0,70.372185,2000,72.071686,67.848404,0,72.2,65.2,1,9000,754,73.8,63.7,0,78.91676,742.81384,2,72.2,73.8,0,0.035042636,0,1879,72.6,64.1,0,52.86452,1850,611,78.6,65.9,0,32.699295,650,860,73.5,64.3,0,50.51597,862.4499,306,73.3,64.7,0,40.911327,308.45093,239,73.8,64.7,0,71.59858,235.5259,34,72.5,77,0,0,0,271,74.1,66.1,0,100,650,678,72.1,66.2,0,100,950,80,0,65.4,0,21.271362,77.53076,386,73.3,64.8,0,29.398033,381.45422,102,73.5,62.8,0,37.75898,100,200,69.7,63.1,0,38.268738,200,200,71.5,62.9,0,39.946117,200,207,74.3,62.8,0,23.47263,200,103,73.4,63.1,0,25.460758,100,202,73.1,62.8,0,24.319374,200,202,73.5,62.6,0,18.605505,200,103,72.4,63.5,0,28.66585,100,206,73.6,63,0,22.345133,200,101,71.1,62.8,0,30.2263,100,101,73.5,63,0,34.022762,100,97,72.5,63,0,34.503853,100,207,72.5,62.7,0,30.46846,200,100,72.7,63.2,0,22.197775,100,200,71.1,62.9,0,27.73099,200,197,73.4,63,0,28.18792,200,210,72.4,62.5,0,22.067108,200,103,71,63.3,0,29.123837,100,191,70.7,62.5,0,28.085052,200,198,69.8,63.1,0,25.774458,200,97,73.4,62.5,0,47.38207,100,207,72.1,62.8,0,39.569202,200,204,73,62.6,0,26.084291,200,0,73.8,72.3,0,0,0,207,73.6,62.6,0,28.100798,200,199,72.4,63.2,0,36.12102,200,203,73.3,62.4,0,26.788563,200,155,69.8,63,0,37.318886,150,206,73.4,62.7,0,33.245583,200,205,71.6,62.4,0,27.529325,200,102,73.7,62.7,0,49.687996,100,200,73.4,62.7,0,41.51267,200,200,73.6,62.8,0,34.345795,200,271,74.1,62.5,0,37.824654,262.81543,206,72.3,62.5,0,26.372957,200,96,71.5,62.8,0,30.850283,100,106,72.7,63.1,0,26.814886,100,96,71.1,267.6,0,25.656048,100,203,73.2,62.7,0,32.01765,200,209,71.6,62.6,0,33.296703,200,343,74,62.5,0,44.50629,348.04053,472,74.3,62.7,0,61.166084,472.09583,200,73.2,62.7,0,32.048164,200,96,72.4,62.9,0,38.528095,100,207,68.1,62.3,0,49.020084,200,243,74.2,62.8,0,44.82177,246.98216,130,71.8,62.6,0,33.63903,100,97,70.9,63.8,0,37.22394,100,202,73.1,62.7,0,36.383587,200,199,69.7,62.4,0,52.486073,200,377,73.8,63.1,0,46.439034,373.876,198,73.2,63.3,0,38.47323,200,99,73.6,63.4,0,49.347713,100,193,73.7,63.1,0,27.059105,162.35397,99,72.2,63.4,0,38.07288,100,200,71.5,63.3,0,32.281,200,202,73.2,62.6,0,28.835884,200,99,70.9,62.8,0,43.198948,100,203,71.7,62.6,0,34.615856,200,90.7,90.8,90.8,149.1,105.4,120.4,1.1,0.1,30
20170702,750,77.7,87.6,38.2529325,34.33370833,256,48.3,43.7,5.55,78.9,74.8,-0.1,1.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,75.1,59.5,100,0,58.2,60.4,100,0,75.5,1.65,61.4,1.8125,69.4,0,0,50.7,13.8,0,0,0,73.6,74,62.5,57.7,15,31.1,61.2,20,0,74,1,61.4,1.8125,63.8,0,0,99.7,59.1,9.9,4.2,0.7,15,15,92.1,65.1,81.8,100,37.3,0,74.5,1.3,65.43104,64.93104,0,12.6,0,0,1,80.6,1,72,2026,61.6,0,69.46321,2000,72.02948,67.93076,0,72.2,63.2,1,9000,682,73.6,61.1,0,70.60433,678.8966,1,72.2,73.4,0,0.035042636,0,1883,72.3,61.4,0,52.667816,1850,618,78.2,62.7,0,33.826023,650,801,73.5,62.5,0,48.402946,799.96216,254,73.3,62.6,0,37.5,254.54164,218,73.4,62.4,0,67.488655,219.78899,36,72.6,76.8,0,0,0,273,74,64.4,0,100,650,687,72,64.1,0,100,950,-2,0,67.7,0,0,0,285,73.3,63.2,0,27.383291,281.62827,103,73.6,63.2,0,37.75898,100,202,69.8,63.5,0,38.268738,200,201,71.6,63.3,0,39.946117,200,196,74.3,63.2,0,22.873901,200,104,73.4,63.5,0,25.460758,100,202,73.1,63.2,0,24.319374,200,204,73.4,63,0,18.605505,200,105,72.4,63.9,0,28.66585,100,207,73.6,63.4,0,22.345133,200,102,71.1,63.2,0,30.2263,100,101,73.5,63.3,0,34.022762,100,97,72.5,63.4,0,34.503853,100,209,72.5,63.1,0,30.46846,200,102,72.7,63.6,0,22.197775,100,199,71.1,63.3,0,27.73099,200,201,73.4,63.4,0,28.18792,200,212,72.4,62.9,0,22.067108,200,103,71,63.7,0,29.123837,100,202,70.7,62.9,0,28.085052,200,196,69.8,63.5,0,25.774458,200,98,73.4,62.9,0,47.38207,100,208,72.2,63.2,0,39.569202,200,205,73,63,0,26.084291,200,0,73.8,72.3,0,0,0,205,73.6,63,0,28.100798,200,199,72.4,63.6,0,36.12102,200,203,73.3,62.8,0,26.788563,200,156,69.9,63.4,0,37.318886,150,207,73.4,63.1,0,33.245583,200,206,71.6,62.8,0,27.529325,200,102,73.8,63,0,49.687996,100,202,73.4,63,0,41.51267,200,201,73.6,63.2,0,34.345795,200,321,74.1,62.7,0,42.616756,320.7012,204,72.3,62.9,0,26.372957,200,98,71.6,63.2,0,30.850283,100,108,72.7,63.6,0,26.814886,100,97,71.1,267.5,0,25.656048,100,207,73.2,63.1,0,32.01765,200,209,71.6,63,0,33.296703,200,344,74,62.9,0,44.50629,348.04053,512,74.2,63,0,62.134274,511.90344,201,73.2,63.1,0,32.048164,200,95,72.4,63.3,0,38.528095,100,206,68.2,62.7,0,49.020084,200,294,74,63.2,0,47.563805,287.26178,139,71.8,62.9,0,33.63903,100,97,70.9,64.3,0,37.22394,100,201,73.1,63.2,0,36.383587,200,205,69.8,62.8,0,52.486073,200,375,73.7,63.5,0,46.439034,373.876,200,73.2,63.7,0,38.47323,200,100,73.7,63.7,0,49.347713,100,156,73.8,63.6,0,27.490707,162.35397,100,72.3,63.7,0,38.07288,100,198,71.5,63.7,0,32.281,200,203,73.4,63,0,28.835884,200,99,71,63.2,0,43.198948,100,205,71.7,63,0,34.615856,200,90.7,90.7,90.7,151.1,105.4,120.6,3,-0.1,30
20170702,755,78,86.8,38.33523441,34.33370833,252,48.2,43.8,5.55,78.7,74.7,-0.2,1.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.3,74.7,59,100,0,54.6,60.4,100,0,75,1.8,61.4,1.8125,68.5,0,0,50.9,13.8,0,0,0,73.7,74.2,62.7,57.8,15,30.9,61.2,20,0,74.1,1.02,61.4,1.8125,63.8,0,0,99.8,59,9.9,3.9,1.5,15,15,92.5,65.1,81.8,100,37.3,0,74.5,1.3,65.43104,64.93104,0,12.7,0,0,1,83.5,1,72,2020,60.9,0,67.96462,2000,72.00737,67.98269,0,72.2,61.9,1,9000,610,73.6,60.2,0,63.363743,611.9949,1,72.2,72.9,0,0.035042636,0,1876,72,60.5,0,50.098354,1850,618,77.7,61.4,0,36.491398,650,588,73.3,61.5,0,41.44963,597.47205,199,73.2,61.6,0,35.135468,198.52036,159,72.9,61.5,0,54.091526,159.59315,36,72.5,76.6,0,0,0,286,73.7,63,0,100,609.6378,714,71.8,62.8,0,100,950,-2,0,68.9,0,0,0,75,73.2,63.5,0,15.8845215,0,103,73.5,63.4,0,37.75898,100,203,69.9,63.7,0,38.268738,200,202,71.6,63.5,0,39.946117,200,196,74.3,63.5,0,22.873901,200,103,73.4,63.8,0,25.460758,100,204,73.1,63.5,0,24.319374,200,204,73.6,63.3,0,18.605505,200,104,72.5,64.2,0,28.66585,100,207,73.6,63.7,0,22.345133,200,103,71.1,63.4,0,30.2263,100,102,73.5,63.5,0,34.022762,100,98,72.6,63.6,0,34.503853,100,211,72.5,63.3,0,30.46846,200,102,72.7,63.8,0,22.197775,100,200,71.1,63.5,0,27.73099,200,201,73.4,63.7,0,28.18792,200,212,72.4,63.1,0,22.067108,200,105,71.1,63.9,0,29.123837,100,216,70.8,63.1,0,28.085052,200,197,69.8,63.7,0,25.774458,200,99,73.4,63.1,0,47.38207,100,211,72.2,63.4,0,39.14078,200,208,73,63.2,0,26.084291,200,0,73.8,72.4,0,0,0,206,73.6,63.2,0,28.100798,200,201,72.5,63.9,0,36.12102,200,205,73.3,63.1,0,26.788563,200,158,69.9,63.7,0,37.318886,150,207,73.4,63.4,0,33.245583,200,208,71.6,63.1,0,27.529325,200,103,73.8,63.2,0,49.687996,100,202,73.4,63.2,0,41.51267,200,199,73.6,63.5,0,34.345795,200,322,73.9,62.9,0,42.616756,320.7012,205,72.3,63.2,0,26.372957,200,98,71.6,63.5,0,30.850283,100,107,72.7,63.8,0,26.814886,100,98,71.1,267.8,0,25.656048,100,205,73.2,63.3,0,32.01765,200,210,71.6,63.3,0,33.296703,200,345,73.9,63.1,0,44.50629,348.04053,595,74.1,63.2,0,64.45367,589.99915,202,73.2,63.4,0,32.048164,200,97,72.4,63.5,0,38.528095,100,211,68.3,62.9,0,49.020084,200,292,73.9,63.4,0,46.962666,287.26178,136,71.9,63.2,0,33.63903,100,98,71,64.4,0,37.22394,100,204,73.1,63.4,0,36.383587,200,214,69.8,62.9,0,52.486073,200,317,73.8,63.9,0,43.317505,314.4274,202,73.2,64,0,38.47323,200,101,73.7,64.1,0,49.347713,100,158,73.9,63.9,0,27.490707,162.35397,102,72.3,64,0,38.07288,100,203,71.6,63.9,0,32.281,200,204,73.6,63.2,0,28.835884,200,99,71.2,63.4,0,43.198948,100,205,71.8,63.2,0,33.990932,200,90.6,90.7,91,150.1,105.5,120.7,0.6,0.3,30.01
20170702,800,78.3,83.8,37.90604907,34.33370833,249,47.9,43.6,5.55,78.1,74.3,-0.1,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.1,74.4,58.3,94.5,1,50.1,60.4,94.5,0,74.7,1.85,61.4,1.8125,67.7,0,0,50,13.6,0,0,0,73.7,74.1,62.6,58.1,15,30.5,61.2,20,0,74.2,1.01,61.4,1.8125,63.9,0,0,99.7,59.3,9.9,4.1,0.8,15,15,93.8,65.1,81.1,100,36.1,0,74.5,1.3,65.43104,64.93104,0,12.6,0,0,1,85.7,1,72,1871,60.3,0,63.18634,1879.5044,72,68,0,72.2,61.1,90,9000,548,73.4,59.6,0,58.77993,543.0353,2,72.2,72.3,0,0.035042636,0,1738,71.6,59.9,0,44.68896,1738.5416,630,77.2,60.6,0,37.981586,650,458,73.2,61,0,37.60442,455.93884,132,73.3,61.1,0,28.866995,139.99054,91,73,61.1,0,44.190895,89.35503,37,72.5,76.4,0,0,0,291,73.4,62.2,0,100,650,726,71.6,62.2,0,100,950,-2,0,69.6,0,0,0,-3,73.2,66,0,0,0,103,73.6,63.5,0,37.75898,100,203,69.9,63.8,0,38.268738,200,203,71.7,63.5,0,39.946117,200,197,74.3,63.6,0,22.873901,200,103,73.5,64,0,25.460758,100,204,73.2,63.7,0,24.319374,200,204,73.6,63.4,0,18.605505,200,104,72.5,64.3,0,28.66585,100,205,73.6,63.8,0,22.345133,200,101,71.1,63.6,0,30.2263,100,102,73.5,63.5,0,34.022762,100,99,72.6,63.7,0,34.503853,100,211,72.6,63.3,0,30.46846,200,101,72.7,64,0,22.197775,100,202,71.1,63.7,0,27.73099,200,202,73.4,63.9,0,28.18792,200,211,72.4,63.3,0,22.067108,400,104,71.1,64.1,0,29.123837,100,199,70.8,63.2,0,28.085052,200,201,69.9,63.8,0,25.774458,200,100,73.4,63.1,0,47.38207,100,209,72.2,63.4,0,39.14078,200,207,73.1,63.3,0,26.084291,200,0,73.8,72.4,0,0,0,206,73.6,63.3,0,28.100798,200,201,72.5,64,0,36.12102,200,206,73.3,63.2,0,26.788563,200,157,70,63.8,0,37.318886,150,207,73.4,63.5,0,33.245583,380,208,71.6,63.2,0,27.529325,200,103,73.8,63.3,0,49.687996,100,203,73.5,63.2,0,41.51267,245,200,73.7,63.6,0,34.345795,200,322,73.9,63,0,42.616756,320.7012,205,72.3,63.4,0,26.372957,335,97,71.7,63.6,0,30.850283,100,106,72.7,64,0,26.814886,100,98,71.2,267.2,0,25.656048,100,206,73.3,63.4,0,32.01765,200,211,71.7,63.3,0,33.296703,200,342,73.9,63.1,0,44.50629,348.04053,638,74.1,63.2,0,65.38994,627.64,202,73.2,63.5,0,32.048164,350,97,72.4,63.7,0,38.528095,100,213,68.4,63,0,49.020084,200,292,73.8,63.6,0,46.962666,287.26178,139,71.9,63.3,0,33.63903,100,98,71,64.6,0,37.22394,100,199,73.2,63.5,0,36.383587,200,207,69.9,63,0,52.486073,200,316,73.9,64.1,0,43.317505,431.46497,201,73.3,64.2,0,38.47323,200,100,73.7,64.2,0,49.347713,100,157,73.9,64.1,0,27.490707,162.35397,100,72.4,64.2,0,38.07288,100,202,71.6,64,0,32.281,200,204,73.8,63.3,0,28.835884,200,99,71.4,63.5,0,43.198948,100,205,71.8,63.3,0,33.990932,200,90.5,90.6,91,146.1,105.5,120.4,1.2,0,30.01
20170702,805,78.6,81.8,37.70182674,34.50468167,251,48.5,44.2,5.55,78,74.2,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.9,74.6,59.6,100,15,47.6,60.4,100,0,74.9,0.85,61.4,1.8125,67,0,0,51.6,14.1,0,0,0,73.5,73.9,64.4,70.5,15,31.3,61.2,59.9,0,74.1,1.01,61.4,1.8125,64.4,0,0,99.9,76.3,16.7,4.3,1,15,15,92.3,65.1,81.6,100,36.2,0,74.5,1.3,65.43104,64.93104,0,12.7,0,0,1,88,1,72,1664,61.3,0,77.26324,1604.0006,72,68,6325.547,72.1,61,100,9000,482,73.3,60.6,0,68.01596,472.40036,126,72.2,64.4,0,54.87677,125,1693,71.3,60.9,0,64.82665,1646.0002,794,77.6,62,0,1.5628787,650,603,73,61.2,0,48.390663,600,206,73,61.6,0,39.100983,200,125,73,61.7,0,58.01742,125,335,72.5,64.1,0,32.864277,330,195,73.3,62.8,0,100,650,485,71.6,63,0,100,950,512,0,63.4,0,37.412544,500,508,73.2,62.7,0,37.142506,500,178,73.3,64.6,0,46.00956,175,251,69.9,64.9,0,41.594326,245,226,71.6,64.7,0,40.69312,220,357,74.3,64.6,0,31.1217,350,163,73.5,64.5,0,30.831198,160,337,73.1,64.4,0,30.545721,335,342,73.7,64.3,0,27.816513,335,195,72.3,65,0,36.29131,195,396,73.7,64.7,0,25.93412,380,249,70.9,64.5,0,42.617737,245,177,73.5,64.8,0,43.87468,175,251,72.7,64.8,0,45.55243,245,426,72.5,64.5,0,39.849995,420,162,72.7,64.7,0,25.326977,160,341,71.1,64.6,0,36.067375,335,309,73.4,64.6,0,31.970713,300,405,72.4,64.1,0,25.70414,400,198,71.2,64.7,0,36.75967,195,397,70.8,64.2,0,31.575712,380,342,69.9,64.7,0,28.713114,335,177,73.5,64.5,0,57.483326,175,246,72.2,64.7,0,44.019993,245,355,73.1,64.4,0,35.86131,350,165,73.8,65.2,0,33.076183,160,342,73.7,64.4,0,38.045483,335,230,72.5,64.8,0,38.470055,230,287,73.3,64.1,0,35.329487,285,198,70,64.7,0,41.044685,195,384,73.4,64.4,0,37.347813,380,338,71.7,64.3,0,36.986805,335,179,73.5,64.4,0,55.41417,175,253,73.5,64.6,0,44.364212,245,428,73.6,64.5,0,45.94196,420,354,73.9,64.2,0,44.567738,350.6056,341,72.3,64.2,0,32.999756,335,109,71.7,64.4,0,33.36192,100,340,72.7,64.6,0,38.26311,335,198,71.2,267.1,0,32.723057,195,394,73.2,64.3,0,35.56019,380,331,71.5,64.4,0,40.10989,335,387,73.9,64.5,0,46.99989,386.0304,680,74,64.7,0,67.783806,672.6998,353,73.2,64.4,0,38.299683,350,168,72.4,64.4,0,42.7395,160,362,68.5,64.3,0,51.00426,335,316,73.6,64.3,0,47.74309,317.01733,169,71.9,64.2,0,35.25312,150,201,71.1,65.2,0,43.134533,195,386,73.4,64.4,0,41.112576,380,583,69.9,64.3,0,66.93998,575,400,73.7,64.6,0,47.66138,392.99957,256,73.3,64.9,0,42.27262,250,176,73.6,64.8,0,58.531075,175,237,73.8,64.7,0,33.40127,239.59975,189,72.1,64.8,0,45.075024,185,306,71.2,64.7,0,39.588123,300,307,73.9,64.3,0,35.576122,300,214,71,64.5,0,54.57591,210,891,71,64.6,0,90.90798,880,90.5,90.6,90.9,151.1,105.5,120.6,1.1,0.1,30.01
20170702,810,79,81.3,37.93722721,34.50468167,248,48.1,43.9,5.55,77.9,74.1,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.4,74.5,59.7,100,15,44.9,60.4,100,0,74.7,0.95,61.4,1.8125,66.4,0,0,51.7,14.2,0,0,0,73.4,73.8,64.7,70.2,15,32,61.2,57.9,0,74,1.02,61.4,1.8125,65.1,0,0,98.5,75.7,15.8,4.2,1,15,15,92.9,65.1,81.6,100,35.8,0,74.5,1.3,65.43104,64.93104,0,12.7,0,0,1,90,1,72,1405,61.4,0,60.569954,1387.9989,72,68,6512.6553,71.8,61,100,9000,406,73.2,60.7,0,58.6317,401.59964,127,71.8,62.3,0,52.87934,125,1301,71,61.1,0,41.55397,1000,763,77.9,63.1,0,0,650,614,72.9,61.4,0,47.49386,600,203,72.8,61.8,0,38.029556,200,127,72.9,61.9,0,57.686172,125,333,72.2,62.9,0,33.613255,330,204,73.3,63.3,0,100,650,512,71.3,63.3,0,100,950,516,0,62.2,0,36.95839,500,513,72.9,61.9,0,37.142506,500,176,73.2,65,0,46.965797,175,251,69.9,65.3,0,41.594326,245,228,71.7,65,0,40.69312,220,358,74.2,65,0,31.1217,350,164,73.4,64.9,0,30.831198,160,339,73.1,64.9,0,30.545721,335,339,73.7,64.8,0,27.363914,335,201,72.1,65.3,0,36.29131,195,387,73.7,65.1,0,26.85595,380,250,70.6,64.9,0,42.617737,245,178,73.5,65.1,0,43.87468,175,249,72.6,65.2,0,46.00514,245,430,72.4,64.9,0,39.849995,420,162,72.7,65.2,0,25.326977,160,341,71,65,0,36.067375,335,309,73.3,65,0,31.970713,300,404,72.4,64.6,0,25.70414,400,199,71.2,65.1,0,36.75967,195,389,70.8,64.7,0,32.03048,380,346,70,65.1,0,28.70087,335,179,73.5,64.8,0,57.483326,175,248,72.3,65.1,0,44.44841,245,361,73,64.8,0,36.13085,350,165,73.8,65.1,0,33.076183,160,342,73.7,64.8,0,39.31162,335,234,72.6,65.3,0,39.54003,230,289,73.4,64.6,0,34.875443,285,199,70.1,65.2,0,41.044685,195,382,73.4,64.9,0,38.77372,380,332,71.7,64.7,0,38.367546,335,180,73.4,64.9,0,56.76006,175,252,73.6,65,0,44.364212,245,426,73.5,64.9,0,45.94196,420,356,73.9,64.6,0,44.567738,350.6056,342,72.3,64.6,0,32.999756,335,109,71.7,64.9,0,33.36192,100,339,72.7,65.1,0,38.26311,335,199,71.3,267.4,0,32.723057,195,391,73.2,64.7,0,35.56019,380,339,71.4,64.9,0,41.15995,335,388,73.9,64.9,0,46.99989,386.0304,667,74,64.9,0,67.10288,672.6998,355,73.2,64.9,0,38.299683,350,168,72.4,64.9,0,42.7395,160,349,68.6,64.7,0,50.83384,335,288,73.7,64.8,0,47.279053,289.41733,173,71.9,64.8,0,35.25312,150,201,71.1,65.4,0,44.40414,195,389,73.6,64.9,0,41.112576,380,581,70,64.7,0,66.48796,575,336,73.8,65.1,0,44.97424,335,253,73.3,65.3,0,41.76993,250,178,73.5,65.2,0,58.531075,175,217,73.7,65.1,0,31.746792,217.99979,191,71.9,65.2,0,44.564663,185,307,71.1,65.1,0,40.497597,300,308,74.1,64.7,0,35.576122,300,211,71,64.9,0,55.018543,210,888,70.7,64.8,0,88.530815,880,90.4,90.5,91,149.1,105.5,120.6,1.2,1.7,30.01
20170702,815,79.4,79.3,37.80786162,34.50468167,252,47.9,43.8,5.55,77.6,73.9,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.2,74.6,60.1,100,15,43,60.4,100,0,74.8,1.2,61.4,1.8125,66.1,0,0,51.2,13.9,0,0,0,73.4,73.9,64.7,70.3,15,32.8,61.2,60.9,0,74,1,61.4,1.8125,65.3,0,0,97.4,75.9,16.7,3.9,1.5,15,15,92.9,65.1,81.4,100,36.2,0,76.5,1.3,65.43104,64.93104,0,12.6,0,0,1,92,1,72,203,62.4,0,25.623386,200,72,68,7045.323,71.5,61.3,100,9000,264,73,61,0,45.86089,260,126,71.6,62,0,49.2349,125,1016,70.7,61.4,0,31.190067,1000,677,78.2,64.1,0,0,650,605,72.7,61.7,0,44.65602,600,201,72.7,62.1,0,37.45074,200,125,72.8,62.1,0,54.201935,125,334,72,62.9,0,30.174763,330,226,73.2,63.4,0,100,650,578,71.1,63.5,0,100,950,516,0,62.1,0,33.226955,500,510,72.6,61.9,0,34.159813,500,177,73.1,65.2,0,47.407135,175,249,70,65.5,0,41.594326,245,226,71.8,65.3,0,40.69312,220,353,74.2,65.2,0,31.1217,350,163,73.5,65.2,0,30.831198,160,337,73.1,65.2,0,30.545721,335,337,73.7,65.1,0,27.363914,335,199,72.1,65.6,0,36.29131,195,385,73.7,65.3,0,26.85595,380,247,70.5,65.1,0,42.617737,245,176,73.5,65.3,0,43.87468,175,245,72.6,65.3,0,46.00514,245,425,72.4,65.1,0,39.849995,420,162,72.7,65.4,0,25.326977,160,339,71,65.3,0,36.067375,335,309,73.3,65.3,0,31.970713,300,402,72.4,64.9,0,25.998041,400,196,71.3,65.3,0,36.75967,195,410,70.9,64.9,0,32.48525,380,347,70,65.3,0,29.166157,335,178,73.5,65,0,58.545322,175,246,72.3,65.3,0,44.88873,245,352,73,65,0,36.13085,350,164,73.8,65.3,0,33.076183,160,339,73.6,65,0,39.31162,335,230,72.6,65.6,0,39.98278,230,286,73.4,64.9,0,35.31722,285,195,70.1,65.4,0,41.933517,195,407,73.4,65.1,0,38.8505,380,349,71.7,64.8,0,37.82991,335,178,73.4,65.1,0,56.76006,175,250,73.7,65.1,0,44.364212,245,420,73.5,65.1,0,46.384655,420,352,74,64.8,0,44.567738,350.6056,340,72.3,64.9,0,32.999756,335,108,71.8,65.2,0,33.36192,100,338,72.7,65.3,0,38.87729,335,197,71.4,267.6,0,32.723057,195,391,73.2,65,0,35.56019,380,338,71.4,65,0,41.15995,335,387,73.9,65,0,46.99989,386.0304,661,74,65.1,0,67.56038,672.6998,352,73.1,65,0,38.299683,350,167,72.4,65.2,0,42.7395,160,350,68.8,64.9,0,51.272064,335,257,73.8,65.2,0,45.285805,261.81717,165,72,65,0,35.25312,150,198,71.1,65.7,0,44.40414,195,386,73.9,65.2,0,41.112576,380,582,70,64.9,0,66.79281,575,335,73.8,65.4,0,45.348015,335,251,73.3,65.6,0,41.76993,250,176,73.5,65.5,0,58.531075,175,216,73.8,65.4,0,31.746792,217.99979,189,71.9,65.4,0,44.564663,185,304,71,65.2,0,40.497597,300,362,74.1,64.9,0,38.661446,365.99982,211,71,65.1,0,55.6167,210,886,70.5,64.9,0,89.13123,880,90.4,90.5,90.9,149.1,105.5,120.7,2.2,0,30.01
20170702,820,79.7,76.7,37.43473076,34.50468167,253,47.9,43.8,5.55,77.2,73.6,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72,74.6,60.3,100,15,41.3,60.4,100,0,74.8,1.2,61.4,1.8125,65.7,0,0,51.4,14.2,0,0,0,73.4,73.9,64.8,70.5,15,33.5,61.2,56.9,0,74,1.01,61.4,1.8125,65.8,0,0,97,76.2,15.5,3.8,1.2,15,15,94.3,65.1,81.4,100,34.7,0,76.5,1.3,65.43104,64.93104,0,12.6,0,0,1,93.5,1,72,203,63.1,0,25.623386,200,72,68,6872.178,71.2,61.5,100,9000,265,72.8,61.2,0,45.438995,260,126,71.4,62.1,0,49.2349,125,1007,71,61.6,0,30.02213,1000,677,78.4,65,0,0,650,605,72.7,61.9,0,44.65602,600,204,72.5,62.3,0,37.906406,200,128,72.8,62.3,0,54.741753,125,334,71.8,62.9,0,30.174763,330,227,73.1,63.6,0,100,650,580,70.9,63.6,0,100,950,516,0,62.2,0,33.226955,500,510,72.4,62.1,0,34.159813,500,177,73.1,65.3,0,47.407135,175,249,70.1,65.6,0,41.594326,245,226,71.8,65.4,0,40.69312,220,358,74.2,65.3,0,31.1217,350,163,73.5,65.4,0,30.831198,160,338,73.1,65.3,0,30.545721,335,340,73.7,65.2,0,27.363914,335,200,72.1,65.7,0,36.29131,195,383,73.7,65.5,0,26.85595,380,249,70.5,65.2,0,42.617737,245,177,73.5,65.4,0,43.87468,175,246,72.6,65.4,0,46.00514,245,427,72.4,65.2,0,39.849995,420,161,72.7,65.6,0,25.326977,160,341,71,65.4,0,36.067375,335,309,73.3,65.5,0,31.970713,300,402,72.4,65,0,26.451138,400,197,71.3,65.4,0,36.75967,195,426,70.9,65,0,32.48525,380,349,70,65.5,0,29.166157,335,178,73.5,65.1,0,58.545322,175,250,72.3,65.4,0,45.31715,245,353,73,65.1,0,36.13085,350,165,73.8,65.3,0,33.076183,160,339,73.7,65.2,0,39.31162,335,233,72.7,65.7,0,39.98278,230,286,73.4,65,0,35.31722,285,197,70.1,65.6,0,41.933517,195,403,73.4,65.3,0,38.8505,380,343,71.7,64.9,0,37.218964,335,178,73.4,65.2,0,56.76006,175,252,73.7,65.2,0,44.364212,245,424,73.4,65.2,0,45.92966,420,353,74,64.9,0,44.567738,350.6056,340,72.3,65,0,32.999756,335,107,71.9,65.4,0,33.36192,100,340,72.7,65.4,0,38.87729,335,198,71.4,267.8,0,32.723057,195,391,73.4,65.1,0,35.56019,380,338,71.3,65.2,0,41.15995,335,388,73.8,65.1,0,46.99989,386.0304,662,74,65.2,0,67.166725,672.6998,354,73.1,65.1,0,38.299683,350,168,72.4,65.3,0,42.7395,160,354,68.9,65,0,51.272064,335,260,73.8,65.3,0,45.285805,261.81717,168,72,65.2,0,35.25312,150,200,71.1,65.8,0,44.40414,195,386,74.2,65.3,0,41.112576,380,581,70,65,0,66.79281,575,335,73.8,65.6,0,45.348015,335,251,73.3,65.7,0,41.76993,250,176,73.4,65.7,0,58.531075,175,217,73.8,65.6,0,31.746792,217.99979,190,71.9,65.5,0,44.564663,185,305,71,65.3,0,40.497597,300,438,74.2,65,0,41.533165,431.99966,211,71.1,65.2,0,55.6167,210,884,70.4,65,0,89.13123,880,90.4,90.5,91,148.1,105.5,120.5,1.2,0,30.01
20170702,825,80,75.6,37.42215038,34.50468167,251,48,44,5.55,76.9,73.3,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72,74.7,60.8,100,15,40.6,60.4,100,0,74.9,1.2,61.4,1.8125,65.6,0,0,51.1,13.8,0,0,0,73.4,73.9,64.7,70.3,15,34.4,61.2,62.5,0,73.9,0.99,61.4,1.8125,66,0,0,96.3,75.8,18.3,3.8,1.3,15,15,91.6,65.1,81.4,100,35.1,0,76.5,1.35,65.43104,64.93104,0,12.7,0,0,1,95.1,1,72,208,63.7,0,26.09016,200,72,68,7045.323,71.1,62,100,9000,266,72.7,61.7,0,45.438995,260,126,71.3,62.5,0,49.2349,125,1026,71.4,62.1,0,30.919596,1000,674,78.5,65.7,0,0,650,606,72.6,62.3,0,44.65602,600,204,72.4,62.7,0,37.906406,200,128,72.7,62.7,0,54.741753,125,334,71.7,63.3,0,30.174763,330,227,73.1,63.9,0,100,650,580,70.9,64,0,100,950,516,0,62.6,0,33.226955,500,510,72.3,62.5,0,34.159813,500,178,73.1,65.4,0,47.407135,175,251,70.2,65.7,0,41.594326,245,226,71.9,65.4,0,40.69312,220,356,74.2,65.4,0,31.1217,350,163,73.5,65.5,0,30.831198,160,337,73.1,65.4,0,30.545721,335,339,73.7,65.3,0,27.363914,335,200,72,65.9,0,36.29131,195,385,73.7,65.6,0,26.85595,380,249,70.4,65.3,0,42.617737,245,177,73.5,65.4,0,43.87468,175,251,72.6,65.5,0,46.445614,245,427,72.4,65.3,0,39.849995,420,162,72.7,65.7,0,25.326977,160,339,70.9,65.5,0,36.067375,335,309,73.3,65.6,0,31.970713,300,405,72.4,65.2,0,27.075682,400,197,71.4,65.6,0,36.75967,195,422,70.9,65.1,0,32.48525,380,352,70.1,65.6,0,29.166157,335,178,73.5,65.1,0,57.483326,175,249,72.4,65.5,0,45.31715,245,355,73,65.1,0,36.13085,350,164,73.8,65.4,0,33.076183,160,339,73.7,65.3,0,39.31162,335,234,72.8,65.9,0,39.98278,230,290,73.4,65.2,0,34.175972,285,199,70.2,65.7,0,42.384026,195,403,73.4,65.4,0,38.8505,380,345,71.7,65.1,0,39.174,335,179,73.4,65.2,0,56.76006,175,251,73.7,65.3,0,44.364212,245,425,73.4,65.3,0,45.92966,420,354,74,65,0,44.567738,350.6056,339,72.3,65.1,0,32.999756,335,106,71.9,65.5,0,33.36192,100,342,72.7,65.6,0,38.87729,335,197,71.4,267.8,0,32.723057,195,388,73.7,65.2,0,35.56019,380,339,71.4,65.3,0,41.15995,335,388,73.9,65.2,0,46.99989,386.0304,669,74,65.2,0,67.166725,672.6998,354,73.1,65.2,0,38.299683,350,168,72.4,65.4,0,42.7395,160,354,69,65.1,0,51.272064,335,259,73.9,65.5,0,45.285805,261.81717,170,72,65.3,0,35.25312,150,201,71.1,65.9,0,44.40414,195,385,74.4,65.4,0,41.112576,380,586,70,65,0,66.79281,575,336,73.9,65.8,0,45.782402,335,252,73.4,65.9,0,41.76993,250,177,73.4,65.8,0,58.531075,175,216,73.8,65.6,0,31.746792,217.99979,189,71.9,65.6,0,44.564663,185,307,71,65.4,0,40.497597,300,465,74.1,65.1,0,42.54183,464.99982,211,71.2,65.2,0,55.6167,210,885,70.4,65,0,89.57236,880,90.3,90.4,90.7,147.1,105.5,120.4,1.3,0,30.01
20170702,830,80.2,75.9,37.66914327,34.50468167,253,48.1,44.2,5.55,76.7,73.2,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72,74.7,61.2,100,15,40.1,60.4,100,0,74.8,1.2,61.4,1.8125,65.6,0,0,51,14,0,0,0,73.4,74,64.8,70.4,15,35.1,61.2,57.5,0,74,0.99,61.4,1.8125,66.2,0,0,96.3,76.2,15.6,3.9,1.5,15,15,92.3,65.1,81.4,100,36.1,0,76.5,1.3,65.43104,64.93104,0,12.7,0,0,1,96.4,1,72,206,64,0,26.09016,200,72,68,7045.323,71,62.2,100,9000,264,72.7,61.9,0,45.438995,260,126,71.1,62.6,0,49.2349,125,1015,71.6,62.2,0,30.907303,1000,676,78.6,66.4,0,0,650,604,72.6,62.5,0,44.65602,600,204,72.4,62.9,0,37.906406,200,128,72.7,62.9,0,54.741753,125,333,71.7,63.4,0,30.174763,330,227,73,64.1,0,100,650,578,70.8,64.2,0,100,950,516,0,62.7,0,33.226955,500,510,72.2,62.7,0,34.159813,500,178,73.1,65.5,0,47.407135,175,250,70.2,65.8,0,41.594326,245,227,71.9,65.5,0,40.69312,220,355,74.2,65.4,0,31.1217,350,163,73.5,65.6,0,30.831198,160,341,73.1,65.5,0,30.997437,335,339,73.8,65.4,0,27.363914,335,200,72.1,66,0,36.29131,195,384,73.7,65.7,0,26.85595,380,249,70.5,65.4,0,42.617737,245,177,73.6,65.5,0,43.87468,175,252,72.6,65.5,0,46.445614,245,427,72.4,65.3,0,39.849995,420,162,72.7,65.7,0,25.326977,160,342,70.9,65.6,0,36.067375,335,309,73.3,65.7,0,31.970713,300,404,72.4,65.3,0,27.075682,400,198,71.4,65.7,0,36.75967,195,401,71,65.2,0,32.48525,380,341,70.1,65.6,0,29.166157,335,178,73.5,65.2,0,57.483326,175,251,72.4,65.5,0,45.31715,245,353,73,65.2,0,36.13085,350,164,73.8,65.5,0,33.076183,160,338,73.7,65.4,0,39.31162,335,233,72.8,66,0,39.98278,230,290,73.5,65.3,0,34.175972,285,199,70.2,65.8,0,42.384026,195,405,73.5,65.4,0,38.8505,380,347,71.7,65.1,0,39.174,335,178,73.3,65.3,0,56.76006,175,251,73.8,65.4,0,44.364212,245,426,73.4,65.3,0,45.92966,420,354,74,65.1,0,44.567738,350.6056,343,72.3,65.2,0,32.999756,335,106,71.9,65.6,0,33.36192,100,342,72.7,65.6,0,38.87729,335,197,71.4,267.8,0,32.723057,195,397,73.9,65.3,0,34.947292,380,338,71.4,65.3,0,41.15995,335,390,73.9,65.2,0,46.99989,386.0304,670,74,65.2,0,67.166725,672.6998,354,73.1,65.2,0,38.299683,350,168,72.4,65.5,0,42.7395,160,360,69.1,65.2,0,51.272064,335,260,73.9,65.6,0,45.285805,261.81717,175,72.1,65.4,0,35.25312,150,200,71.1,66,0,44.40414,195,387,74.6,65.5,0,41.112576,380,582,70,65.1,0,66.79281,575,336,73.9,65.9,0,45.782402,335,252,73.3,65.9,0,42.5415,250,179,73.4,65.9,0,58.459167,175,216,73.8,65.7,0,31.746792,217.99979,189,71.9,65.7,0,44.564663,185,310,70.9,65.4,0,40.487144,300,535,74.1,65.1,0,46.161148,530.9998,211,71.3,65.3,0,55.6167,210,892,70.3,65.1,0,89.841934,880,90.3,90.4,90.7,149.1,105.5,120.4,2.9,-0.2,30.01
20170702,835,80.5,73.6,37.35086205,34.50468167,251,47.9,44,5.55,76.7,73.1,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,74.7,61.2,100,15,39.8,60.4,100,0,74.9,1.2,61.4,1.8125,65.6,0,0,51.1,14.1,0,0,0,73.5,73.9,65,70.6,15,36,61.2,58.4,0,74.1,1.02,61.4,1.8125,66.3,0,0,95.9,76.1,15.8,3.7,0.7,15,15,93.2,65.1,81.4,100,35.1,0,76.5,1.3,65.43104,64.93104,0,12.6,0,0,1,97.6,1,72,208,64.2,0,26.09016,200,72,68,7045.323,71,62.3,100,9000,265,72.6,62.1,0,45.438995,260,126,71.1,62.8,0,49.2349,125,1029,71.8,62.5,0,31.153185,1000,674,78.6,66.9,0,0,650,606,72.5,62.7,0,44.65602,600,204,72.3,63,0,37.906406,200,128,72.6,63,0,54.741753,125,333,71.6,63.6,0,30.174763,330,227,73,64.3,0,100,650,578,70.7,64.3,0,100,950,516,0,62.9,0,33.226955,500,510,72.1,62.9,0,34.159813,500,177,73.1,65.5,0,47.407135,175,249,70.3,65.8,0,41.594326,245,226,72,65.6,0,40.69312,220,355,74.2,65.5,0,31.1217,350,163,73.5,65.7,0,30.831198,160,339,73.1,65.6,0,30.997437,335,339,73.8,65.5,0,27.363914,335,200,72,66,0,36.29131,195,393,73.7,65.7,0,27.765486,380,249,70.4,65.4,0,41.639145,245,177,73.6,65.5,0,43.87468,175,251,72.7,65.6,0,46.445614,245,426,72.4,65.3,0,39.849995,420,162,72.7,65.8,0,25.326977,160,341,70.9,65.6,0,36.067375,335,309,73.3,65.7,0,31.970713,300,404,72.4,65.3,0,27.528778,400,201,71.4,65.7,0,36.75967,195,394,71.1,65.2,0,32.48525,380,346,70.1,65.6,0,29.166157,335,179,73.6,65.2,0,57.483326,175,253,72.5,65.6,0,45.31715,245,356,73,65.2,0,36.58417,350,164,73.7,65.5,0,33.076183,160,339,73.7,65.4,0,39.31162,335,235,72.9,66,0,39.98278,230,289,73.5,65.3,0,34.175972,285,199,70.2,65.8,0,42.384026,195,390,73.6,65.5,0,38.8505,380,337,71.8,65.2,0,39.174,335,178,73.3,65.3,0,56.76006,175,251,73.8,65.4,0,44.364212,245,425,73.4,65.4,0,45.92966,420,353,74,65.1,0,44.567738,350.6056,339,72.4,65.2,0,32.999756,335,110,72,65.7,0,33.36192,100,342,72.7,65.7,0,38.87729,335,197,71.4,267.9,0,32.723057,195,385,74.1,65.4,0,36.908554,380,338,71.4,65.3,0,41.15995,335,389,73.9,65.2,0,46.99989,386.0304,679,73.9,65.3,0,67.63486,672.6998,354,73.1,65.3,0,38.299683,350,168,72.4,65.5,0,42.7395,160,354,69.2,65.2,0,51.272064,335,258,73.9,65.6,0,45.285805,261.81717,170,72.1,65.4,0,35.25312,150,200,71.1,66,0,44.40414,195,392,74.9,65.5,0,41.112576,380,584,70,65.1,0,66.79281,575,336,73.9,65.9,0,45.782402,335,255,73.4,66,0,43.04419,250,178,73.4,65.9,0,58.459167,175,216,73.9,65.8,0,31.746792,217.99979,189,71.9,65.7,0,44.564663,185,307,70.9,65.5,0,40.487144,300,568,74.1,65.1,0,47.727543,563.9998,213,71.5,65.3,0,56.047375,210,884,70.2,65.1,0,90.540375,880,90.2,90.3,90.7,147.1,105.5,120.4,1.2,-0.1,30.01
20170702,840,80.9,73,37.53991875,34.50468167,250,47.8,43.9,5.55,76.6,73.1,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,74.8,61.2,100,15,39.4,60.4,100,0,74.9,1.2,61.4,1.8125,65.6,0,0,51.5,13.8,0,0,0,73.5,74.1,65.2,70.9,15,37,61.2,61,0,74.3,1.01,61.4,1.8125,66.5,0,0,95.7,76.4,16.9,3.8,1.3,15,15,92.1,65.1,81.4,100,36,0,76.5,1.35,65.43104,64.93104,0,12.7,0,0,1,98.5,1,72,207,64.2,0,26.09016,200,72,68,7045.323,71,62.3,100,9000,264,72.6,62.1,0,45.438995,260,125,71,62.9,0,49.2349,125,1023,71.8,62.5,0,31.153185,1000,675,78.7,67.3,0,0,650,605,72.5,62.8,0,44.65602,600,204,72.2,63,0,37.906406,200,128,72.5,63.1,0,54.741753,125,333,71.6,63.6,0,30.174763,330,227,72.9,64.3,0,100,650,581,70.8,64.4,0,100,950,516,0,62.9,0,33.226955,500,510,72.1,62.9,0,34.159813,500,177,73.2,65.6,0,47.407135,175,250,70.3,65.9,0,41.594326,245,226,72,65.6,0,40.69312,220,354,74.2,65.6,0,31.1217,350,163,73.6,65.7,0,30.831198,160,339,73.1,65.7,0,30.997437,335,338,73.8,65.6,0,27.363914,335,199,72,66.1,0,36.29131,195,395,73.8,65.8,0,27.765486,380,249,70.5,65.5,0,41.639145,245,176,73.6,65.6,0,43.87468,175,251,72.7,65.7,0,46.445614,245,425,72.4,65.4,0,39.849995,420,161,72.7,65.9,0,25.326977,160,339,70.9,65.7,0,36.067375,335,309,73.3,65.8,0,31.970713,300,406,72.4,65.4,0,27.528778,400,201,71.4,65.8,0,36.75967,195,404,71.1,65.3,0,32.48525,380,347,70.1,65.7,0,29.6192,335,177,73.6,65.3,0,57.483326,175,248,72.5,65.7,0,45.31715,245,352,73,65.3,0,36.58417,350,164,73.7,65.6,0,33.076183,160,337,73.8,65.5,0,39.31162,335,234,72.9,66.1,0,39.98278,230,288,73.5,65.4,0,34.175972,285,197,70.3,65.9,0,42.384026,195,406,73.7,65.6,0,38.8505,380,351,71.8,65.3,0,39.174,335,178,73.3,65.4,0,56.76006,175,250,73.8,65.5,0,44.364212,245,423,73.4,65.5,0,45.92966,420,352,74,65.2,0,44.567738,350.6056,340,72.3,65.3,0,32.999756,335,108,72,65.8,0,33.36192,100,340,72.7,65.8,0,38.87729,335,197,71.5,267.9,0,32.723057,195,508,74.3,65.4,0,42.669773,495.20038,338,71.4,65.5,0,41.59951,335,388,73.9,65.3,0,46.99989,386.0304,680,73.9,65.4,0,67.63486,672.6998,354,73.1,65.3,0,38.299683,350,168,72.4,65.6,0,42.7395,160,353,69.2,65.3,0,51.272064,335,259,73.9,65.7,0,45.285805,261.81717,171,72.1,65.6,0,35.25312,150,200,71.1,66.2,0,44.40414,195,389,75.1,65.6,0,41.112576,380,587,70,65.2,0,66.79281,575,336,73.9,66,0,45.782402,335,254,73.3,66.1,0,43.04419,250,179,73.4,66,0,58.459167,175,216,73.9,65.8,0,31.746792,217.99979,188,71.9,65.8,0,44.564663,185,307,70.9,65.6,0,40.487144,300,603,74,65.2,0,48.890472,596.9999,213,71.5,65.4,0,56.047375,210,887,70.2,65.2,0,91.59416,880,90.2,90.3,90.8,148.1,105.5,120.4,1.5,0,30.01
20170702,845,81.4,68.3,36.75229038,34.50468167,247,48,44.1,5.55,76.4,72.8,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,74.8,61.1,100,15,38.8,60.4,100,0,74.9,1.2,61.4,1.8125,65.6,0,0,51.5,14,0,0,0,73.5,74.1,65,71.1,15,37.9,61.2,57.6,0,74.3,1,61.4,1.8125,66.5,0,0,94.9,76.9,15.6,3.8,1.1,15,15,93.2,65.1,81.2,100,34.5,0,76.5,1.3,65.43104,64.93104,0,12.6,0,0,1,99.5,1,72,207,64.2,0,26.09016,200,72,68,7045.323,70.9,62.2,100,9000,265,72.6,62,0,45.438995,260,126,70.9,62.8,0,49.2349,125,1036,71.9,62.4,0,31.153185,1000,674,78.7,67.7,0,0,650,606,72.4,62.7,0,44.65602,600,204,72.1,63,0,37.906406,200,128,72.5,63,0,54.741753,125,332,71.5,63.5,0,30.174763,330,227,72.9,64.2,0,100,650,579,70.8,64.3,0,100,950,516,0,62.9,0,33.226955,500,510,72,62.8,0,34.159813,500,177,73.2,65.7,0,47.407135,175,249,70.4,66,0,41.594326,245,225,72,65.7,0,40.69312,220,355,74.2,65.7,0,31.1217,350,163,73.6,65.8,0,30.831198,160,337,73.1,65.8,0,30.997437,335,336,73.8,65.7,0,27.363914,335,199,72,66.2,0,36.29131,195,394,74,65.9,0,27.765486,380,248,70.4,65.6,0,41.639145,245,176,73.6,65.7,0,43.87468,175,251,72.7,65.7,0,46.445614,245,423,72.4,65.5,0,39.849995,420,161,72.7,66,0,25.326977,160,338,70.9,65.8,0,36.067375,335,309,73.4,65.9,0,31.970713,300,404,72.4,65.5,0,27.528778,400,200,71.4,65.9,0,36.75967,195,413,71.2,65.4,0,32.48525,380,353,70.1,65.8,0,29.6192,335,177,73.6,65.4,0,57.483326,175,248,72.5,65.7,0,45.31715,245,352,73,65.4,0,36.58417,350,164,73.7,65.7,0,33.076183,160,337,73.8,65.6,0,39.31162,335,233,72.9,66.2,0,39.98278,230,287,73.5,65.5,0,34.175972,285,196,70.3,66,0,42.384026,195,404,73.7,65.6,0,38.8505,380,346,71.8,65.4,0,39.174,335,177,73.4,65.5,0,56.76006,175,249,73.9,65.6,0,44.364212,245,421,73.3,65.5,0,45.92966,420,351,74,65.3,0,44.567738,350.6056,338,72.3,65.4,0,32.999756,335,106,72.1,65.8,0,33.36192,100,337,72.7,65.8,0,38.87729,335,196,71.5,267.8,0,32.723057,195,570,74.4,65.4,0,45.047806,572.0001,337,71.4,65.5,0,41.59951,335,386,73.9,65.4,0,46.99989,386.0304,674,73.9,65.4,0,67.63486,672.6998,353,73.1,65.4,0,38.299683,350,168,72.4,65.7,0,42.7395,160,353,69.3,65.4,0,51.272064,335,259,73.9,65.8,0,45.285805,261.81717,168,72.1,65.7,0,35.25312,150,200,71.1,66.2,0,44.40414,195,386,75.3,65.7,0,41.112576,380,581,70.1,65.3,0,66.79281,575,337,73.9,66.1,0,46.35822,335,254,73.3,66.1,0,43.04419,250,178,73.4,66.1,0,58.459167,175,216,73.9,65.9,0,31.746792,217.99979,187,71.9,65.9,0,44.564663,185,305,70.9,65.6,0,40.487144,300,601,74,65.3,0,49.436337,596.9999,213,71.6,65.5,0,56.047375,210,887,70.1,65.3,0,91.49614,880,90.2,90.3,90.7,150.1,105.5,120.2,1.2,0,30.01
20170702,850,81.9,68.6,37.24379785,34.50468167,249,47.7,43.9,5.55,76,72.6,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,74.9,61.4,100,15,40.8,59.6,100,0,75,1.2,60.6,1.8125,65.7,0,0,51.5,14.1,0,0,0,73.5,74,64.9,71.3,15,39.1,60.8,57.8,0,74.3,0.98,60.6,1.8125,66.6,0,0,94.6,77.2,15.6,4.1,1.4,15,15,91.8,65.1,80.5,100,34.2,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,100,1,72,207,64.5,0,26.09016,200,72,68,7045.323,70.8,62.6,100,9000,264,72.5,62.3,0,45.438995,260,125,70.9,63,0,49.2349,125,1023,72,62.7,0,31.153185,1000,674,78.8,68,0,0,650,604,72.4,63,0,44.65602,600,204,72.1,63.3,0,37.906406,200,128,72.5,63.3,0,54.741753,125,333,71.6,63.8,0,30.174763,330,226,72.9,64.4,0,100,650,578,70.7,64.5,0,100,950,516,0,63.1,0,33.226955,500,510,71.9,63.1,0,34.159813,500,177,73.2,65.7,0,47.407135,175,249,70.4,66,0,41.594326,245,225,72.1,65.7,0,40.69312,220,353,74.2,65.7,0,31.1217,350,163,73.6,65.9,0,30.831198,160,339,73.1,65.8,0,30.997437,335,338,73.8,65.7,0,27.363914,335,199,72,66.2,0,36.29131,195,417,74.1,65.9,0,28.564405,418.3998,248,70.5,65.6,0,41.639145,245,176,73.6,65.7,0,43.87468,175,250,72.7,65.8,0,46.445614,245,423,72.4,65.5,0,39.849995,420,161,72.7,66,0,25.326977,160,337,70.9,65.8,0,36.067375,335,309,73.3,66,0,31.970713,300,405,72.5,65.5,0,27.528778,400,200,71.4,65.9,0,36.75967,195,416,71.3,65.4,0,32.48525,380,349,70.2,65.8,0,29.6192,335,176,73.6,65.3,0,57.483326,175,249,72.5,65.7,0,45.31715,245,353,73,65.4,0,36.58417,350,164,73.7,65.7,0,33.076183,160,340,73.8,65.6,0,38.856792,335,232,73,66.2,0,39.98278,230,286,73.6,65.5,0,34.175972,285,197,70.3,66,0,42.384026,195,407,73.8,65.7,0,38.8505,380,348,71.8,65.3,0,39.174,335,176,73.4,65.5,0,56.76006,175,249,73.9,65.5,0,44.364212,245,423,73.3,65.6,0,45.92966,420,351,74,65.3,0,44.567738,350.6056,338,72.4,65.4,0,32.999756,335,109,72.1,65.8,0,33.36192,100,338,72.7,65.8,0,38.87729,335,196,71.5,267.4,0,32.723057,195,603,74.4,65.4,0,46.396175,610.40015,336,71.4,65.5,0,41.59951,335,387,73.9,65.4,0,46.99989,386.0304,666,73.8,65.4,0,67.02841,672.6998,353,73.2,65.4,0,38.299683,350,168,72.4,65.7,0,42.7395,160,350,69.4,65.4,0,51.272064,335,259,74,65.8,0,45.285805,261.81717,165,72.1,65.6,0,35.25312,150,201,71.1,66.3,0,44.40414,195,384,75.5,65.7,0,41.112576,380,579,70.1,65.3,0,66.79281,575,337,73.9,66.1,0,46.35822,335,254,73.4,66.1,0,43.04419,250,178,73.4,66.1,0,57.935287,175,216,73.9,65.9,0,31.746792,217.99979,188,71.9,65.8,0,44.564663,185,309,70.9,65.6,0,40.487144,300,594,74,65.3,0,48.36834,596.9999,212,71.7,65.4,0,56.047375,210,888,70.1,65.2,0,91.03051,880,90.1,90.2,90.7,148.1,105.5,120.3,1.1,0.1,30.01
