20170702,855,84.2,61.6,37.21420452,34.50468167,250,47.8,44,5.55,75.9,72.5,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,74.7,61.3,100,15,41.9,59.6,100,0,74.9,1.2,60.6,1.8125,65.7,0,0,51.7,14.1,0,0,0,73.5,74.1,65,71.9,15,40.2,60.8,62.1,0,74.2,0.97,60.6,1.8125,66.6,0,0,94.6,77.9,17.1,4.1,1,15,15,92.2,65.1,81,100,34.4,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,100,1,72,209,64.4,0,26.09016,200,72,68,7045.323,70.8,62.4,100,9000,264,72.5,62.2,0,44.45838,260,125,70.8,63,0,49.503563,125,1065,72.1,62.6,0,32.185886,1059.4998,673,78.8,68.3,0,0,650,605,72.4,62.9,0,44.65602,600,203,72,63.1,0,37.906406,200,128,72.4,63.2,0,54.741753,125,332,71.5,63.7,0,30.174763,330,227,72.9,64.4,0,100,650,579,70.7,64.5,0,100,950,516,0,63.1,0,33.226955,500,510,71.9,63,0,34.159813,500,176,73.2,65.7,0,47.407135,175,248,70.4,66,0,41.594326,245,224,72.1,65.7,0,40.69312,220,353,74.2,65.7,0,31.1217,350,163,73.6,65.9,0,30.831198,160,339,73.1,65.8,0,30.997437,335,338,73.8,65.7,0,27.363914,335,198,72,66.2,0,36.29131,195,502,74.2,65.8,0,32.608162,495.19962,247,70.4,65.6,0,41.639145,245,176,73.6,65.7,0,43.87468,175,251,72.7,65.8,0,46.445614,245,425,72.4,65.5,0,39.849995,420,161,72.7,66,0,25.326977,160,339,71,65.9,0,36.067375,335,309,73.3,66,0,31.970713,300,404,72.5,65.5,0,27.528778,400,200,71.4,66,0,36.306904,195,413,71.5,65.4,0,32.48525,380,352,70.2,65.8,0,29.6192,335,177,73.7,65.4,0,57.483326,175,250,72.6,65.8,0,45.31715,245,354,73,65.4,0,36.58417,350,164,73.7,65.7,0,33.076183,160,338,73.8,65.6,0,38.242165,335,232,73,66.2,0,39.98278,230,287,73.5,65.5,0,34.175972,285,196,70.3,66.1,0,42.384026,195,403,73.9,65.7,0,38.8505,380,347,71.8,65.4,0,39.174,335,175,73.4,65.5,0,56.76006,175,249,73.9,65.6,0,44.364212,245,422,73.3,65.6,0,45.92966,420,350,73.9,65.3,0,44.567738,350.6056,338,72.4,65.4,0,32.999756,335,108,72.1,65.9,0,33.36192,100,338,72.7,65.9,0,38.87729,335,202,71.5,268.1,0,32.88173,195,678,74.5,65.4,0,48.860012,687.19995,336,71.4,65.5,0,41.59951,335,388,73.9,65.4,0,46.99989,386.0304,663,73.8,65.5,0,67.02841,672.6998,353,73.2,65.4,0,38.299683,350,168,72.5,65.7,0,42.7395,160,347,69.4,65.4,0,51.272064,335,258,73.9,65.9,0,45.285805,261.81717,167,72.2,65.7,0,35.25312,150,200,71.1,66.3,0,44.40414,195,392,75.7,65.7,0,41.112576,380,583,70.1,65.3,0,66.79281,575,337,74,66.1,0,46.35822,335,255,73.4,66.2,0,43.04419,250,176,73.4,66.1,0,57.935287,175,216,73.9,66,0,31.746792,217.99979,188,72,65.9,0,44.564663,185,308,70.9,65.7,0,40.487144,300,590,74,65.3,0,48.79554,596.9999,213,71.7,65.5,0,56.047375,210,884,70,65.3,0,91.44713,880,90.1,90.2,90.7,147.1,105.5,120.2,1.2,-0.2,30.02
20170702,900,86.5,58.1,38.04672886,34.50468167,248,48,44.1,5.55,75.8,72.4,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,74.8,61.4,100,15,43.1,59.6,100,0,74.9,1.15,60.6,1.8125,65.7,0,0,51.6,14.1,0,0,0,73.5,74,65.2,72.1,15,41.3,60.8,60.9,0,74.2,1.01,60.6,1.8125,66.6,0,0,94.6,78.1,16.5,3.7,0.4,15,15,92.1,65.1,81,100,34.5,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,100,1,72,309,63.9,0,29.443556,320.00092,72,68,6872.178,70.7,62.5,100,8955.051,261,72.5,62.2,0,44.880276,260,126,70.8,63,0,50.508118,125,1112,72.1,62.6,0,32.86206,1110.4998,680,78.8,68.5,0,0,650,604,72.4,62.9,0,44.938576,600,203,71.9,63.2,0,37.906406,200,127,72.4,63.2,0,54.741753,125,332,71.5,63.7,0,31.014526,330,226,72.9,64.4,0,100,650,577,70.7,64.5,0,100,950,516,0,63.1,0,33.226955,500,510,71.9,63,0,34.159813,500,177,73.2,65.8,0,47.407135,175,248,70.4,66.1,0,41.594326,245,226,72.1,65.8,0,40.69312,220,354,74.2,65.7,0,31.1217,350,163,73.6,65.9,0,30.831198,160,339,73.1,65.9,0,30.997437,335,338,73.8,65.8,0,27.363914,335,199,72.1,66.3,0,36.29131,195,568,74.3,65.9,0,34.857426,571.99963,252,70.4,65.7,0,43.0581,245,176,73.6,65.8,0,43.87468,175,252,72.7,65.9,0,46.445614,245,426,72.4,65.6,0,39.849995,420,162,72.7,66.1,0,25.326977,160,342,71,65.9,0,36.067375,335,309,73.4,66.1,0,31.970713,300,405,72.5,65.6,0,27.528778,400,201,71.4,66,0,36.306904,195,420,71.6,65.5,0,32.48525,380,349,70.2,65.9,0,29.6192,335,177,73.7,65.5,0,57.483326,175,249,72.6,65.8,0,45.31715,245,353,73,65.5,0,36.58417,350,164,73.7,65.8,0,33.076183,160,337,73.8,65.7,0,38.242165,335,234,73,66.3,0,39.98278,230,288,73.5,65.6,0,34.175972,285,198,70.4,66.1,0,42.384026,195,401,74,65.8,0,38.8505,380,349,71.8,65.4,0,39.174,335,179,73.4,65.5,0,57.20054,175,249,73.9,65.6,0,44.364212,245,425,73.3,65.6,0,46.384655,420,352,73.9,65.4,0,44.567738,350.6056,340,72.4,65.5,0,33.451305,335,107,72.1,66,0,33.36192,100,338,72.7,66,0,38.87729,335,202,71.5,266.4,0,32.88173,195,763,74.5,65.5,0,51.323856,764,343,71.4,65.6,0,42.05128,335,386,73.9,65.5,0,46.99989,386.0304,676,73.8,65.5,0,67.41143,672.6998,355,73.2,65.5,0,38.299683,350,168,72.5,65.8,0,42.7395,160,358,69.5,65.5,0,51.272064,335,261,74,65.9,0,45.285805,261.81717,171,72.2,65.7,0,35.25312,150,201,71.1,66.3,0,44.40414,195,384,75.8,65.8,0,41.112576,380,586,70.1,65.4,0,66.79281,575,337,74,66.2,0,46.35822,335,256,73.4,66.2,0,43.04419,250,178,73.4,66.2,0,57.935287,175,216,73.9,66,0,31.746792,217.99979,189,72,66,0,44.564663,185,309,70.9,65.7,0,40.487144,300,596,74,65.3,0,48.33274,596.9999,214,71.8,65.5,0,56.047375,210,890,70,65.4,0,90.969246,880,90,90.1,90.4,149.1,105.5,120.1,-0.6,0.2,30.02
20170702,905,87.7,56.1,38.39755043,35.91006667,250,48.2,44.4,5.55,75.9,72.4,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,74.6,61.4,100,15,44.2,59.6,100,0,74.8,1.15,60.6,1.8125,65.7,0,0,51.6,13.8,0,0,0,73.5,74.3,65.1,72.5,15,42.6,60.8,60.1,0,74.3,0.99,60.6,1.8125,66.7,0,0,94.4,78.5,16.2,3.9,1.3,15,15,90.8,65.1,81,100,35.5,0,76.5,1.3,65.18965,64.68965,0,12.6,0,0,1,100,1,72,543,63.5,0,34.14814,536.0009,72,68,6872.178,70.7,62.5,100,8955.051,265,72.5,62.2,0,46.27138,260,127,70.8,63,0,51.022076,125,1160,71.9,62.6,0,34.521763,1161.4998,689,78.8,68.8,0,0,650,604,72.4,62.9,0,45.552826,600,204,71.9,63.1,0,38.349754,200,125,72.3,63.2,0,54.741753,125,333,71.5,63.7,0,32.557877,330,224,72.8,64.4,0,100,650,569,70.7,64.5,0,100,950,515,0,63.1,0,33.226955,500,509,71.9,63,0,34.159813,500,177,73.2,65.8,0,47.407135,175,251,70.4,66.1,0,41.594326,245,225,72.1,65.8,0,40.69312,220,353,74.2,65.8,0,31.1217,350,163,73.6,66,0,30.831198,160,338,73.1,65.9,0,30.997437,335,338,73.8,65.8,0,27.69419,335,199,72,66.3,0,36.29131,195,657,74.3,65.9,0,37.14356,648.8004,252,70.4,65.7,0,43.0581,245,176,73.6,65.8,0,43.87468,175,251,72.7,65.9,0,46.445614,245,425,72.4,65.6,0,39.849995,420,161,72.7,66.1,0,25.326977,160,339,71,66,0,36.067375,335,309,73.4,66.1,0,31.970713,300,407,72.5,65.6,0,27.528778,400,201,71.4,66.1,0,36.306904,195,415,71.7,65.5,0,32.48525,380,349,70.2,65.9,0,29.325333,335,179,73.7,65.5,0,57.483326,175,250,72.6,65.9,0,45.31715,245,355,73,65.5,0,36.58417,350,164,73.7,65.8,0,33.076183,160,339,73.9,65.7,0,38.242165,335,234,73,66.3,0,39.98278,230,290,73.5,65.6,0,34.175972,285,199,70.4,66.1,0,42.384026,195,390,74,65.8,0,38.8505,380,339,71.8,65.4,0,39.174,335,179,73.4,65.6,0,57.20054,175,248,73.9,65.7,0,44.364212,245,426,73.3,65.7,0,46.384655,420,351,73.9,65.4,0,44.567738,350.6056,340,72.4,65.5,0,33.451305,335,108,72.2,66,0,33.36192,100,338,72.7,66,0,38.87729,335,201,71.5,265.9,0,32.88173,195,837,74.5,65.4,0,53.947044,840.80005,342,71.4,65.6,0,42.05128,335,387,73.9,65.5,0,46.99989,386.0304,670,73.8,65.5,0,67.41143,672.6998,354,73.2,65.5,0,38.299683,350,168,72.5,65.8,0,42.7395,160,356,69.6,65.5,0,51.272064,335,260,74,66,0,45.285805,261.81717,172,72.2,65.8,0,35.25312,150,201,71.1,66.4,0,44.40414,195,388,75.9,65.8,0,41.112576,380,587,70.1,65.4,0,66.79281,575,337,74,66.2,0,46.35822,335,255,73.4,66.3,0,43.04419,250,177,73.4,66.2,0,57.935287,175,216,73.9,66,0,31.746792,217.99979,189,72,66,0,44.564663,185,305,70.9,65.7,0,40.487144,300,670,74.1,65.4,0,51.584198,662.9998,213,71.9,65.6,0,56.047375,210,889,70,65.4,0,91.01826,880,90,90.1,90.6,146.1,105.5,120.2,1.2,-0.1,30.02
20170702,910,88.5,52.1,37.75065489,35.91006667,252,48.3,44.4,5.55,75.6,72.1,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,74.8,61.2,100,15,45.2,59.6,100,0,74.9,1.15,60.6,1.8125,65.8,0,0,51.5,13.9,0,0,0,73.6,74.2,64.8,72.8,15,43.6,60.8,60.4,0,74.3,1.01,60.6,1.8125,66.7,0,0,93.7,78.9,16.7,3.8,1.2,15,15,92.8,65.1,81,100,33.6,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,546,63.4,0,34.14814,536.0009,72,68,6872.178,70.6,62.4,100,8819.053,264,72.5,62.1,0,46.27138,260,127,70.7,62.9,0,51.022076,125,1135,71.7,62.6,0,32.825176,1110.4995,689,78.8,69,0,0,650,604,72.4,62.9,0,45.552826,600,206,71.8,63.1,0,38.349754,200,128,72.3,63.2,0,54.901237,125,332,71.5,63.7,0,32.557877,330,224,72.8,64.4,0,100,650,569,70.8,64.4,0,100,950,515,0,63.1,0,33.226955,500,509,71.9,63,0,34.159813,500,176,73.2,65.7,0,47.407135,175,248,70.4,66,0,41.594326,245,224,72.2,65.7,0,40.69312,220,352,74.2,65.7,0,31.1217,350,162,73.6,65.9,0,30.831198,160,338,73.1,65.8,0,30.997437,335,338,73.8,65.7,0,27.69419,335,198,72.1,66.3,0,36.29131,195,682,74.2,65.7,0,38.507866,687.2004,250,70.4,65.6,0,43.0581,245,176,73.6,65.7,0,43.87468,175,250,72.7,65.8,0,46.445614,245,425,72.4,65.5,0,39.849995,420,161,72.7,66.1,0,25.326977,160,337,71,65.9,0,36.067375,335,309,73.4,66,0,31.970713,300,404,72.5,65.5,0,27.528778,400,199,71.4,66,0,36.306904,195,395,71.8,65.4,0,32.48525,380,351,70.2,65.8,0,29.325333,335,178,73.7,65.3,0,57.483326,175,249,72.6,65.7,0,45.31715,245,355,73,65.4,0,36.58417,350,164,73.7,65.7,0,33.076183,160,340,73.9,65.6,0,38.242165,335,233,73.1,66.3,0,39.98278,230,288,73.6,65.6,0,34.175972,285,202,70.4,66,0,42.992817,195,403,74.1,65.7,0,40.27641,418.3998,343,71.8,65.3,0,38.721893,335,177,73.4,65.4,0,57.20054,175,248,74,65.5,0,44.364212,245,423,73.3,65.5,0,46.384655,420,349,73.9,65.3,0,44.567738,350.6056,338,72.4,65.4,0,33.451305,335,104,72.2,65.9,0,33.36192,100,342,72.7,65.9,0,39.319496,335,200,71.5,265.8,0,32.88173,195,877,74.5,65.3,0,55.467026,879.19995,341,71.5,65.5,0,42.05128,335,387,73.9,65.4,0,46.99989,386.0304,637,73.7,65.4,0,66.09214,645.3997,352,73.2,65.4,0,38.299683,350,168,72.5,65.7,0,42.7395,160,349,69.6,65.4,0,51.272064,335,258,74,65.9,0,45.285805,261.81717,166,72.2,65.7,0,35.25312,150,200,71.1,66.3,0,44.40414,195,391,76.1,65.7,0,41.112576,380,582,70.2,65.2,0,66.79281,575,337,74,66.1,0,46.35822,335,255,73.4,66.2,0,43.04419,250,177,73.4,66.1,0,57.935287,175,216,73.9,66,0,31.746792,217.99979,187,72,65.9,0,44.564663,185,308,70.8,65.6,0,40.487144,300,669,74,65.2,0,51.77406,662.9998,212,71.9,65.4,0,56.047375,210,881,69.9,65.2,0,91.45938,880,90,90.1,90.6,146.1,105.5,120,1.2,0,30.02
20170702,915,89.4,51.8,38.35911822,35.91006667,251,48.3,44.4,5.55,75.5,72.1,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.6,74.8,61.2,100,15,46.1,59.6,100,0,74.9,1.15,60.6,1.8125,65.7,0,0,51.1,14.2,0,0,0,73.6,74.2,64.9,72.9,15,44.6,60.8,60.4,0,74.4,1.01,60.6,1.8125,66.6,0,0,94.2,79,16.3,4.2,0.8,15,15,91.6,65.1,80.8,100,34.1,0,76.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,369,63.3,0,29.922613,392.00037,72,68,6872.178,70.6,62.4,100,8819.053,267,72.6,62.1,0,46.27138,260,128,70.7,62.8,0,50.58988,125,1045,71.7,62.5,0,31.522005,1059.4995,681,78.9,69.1,0,0,650,609,72.3,62.8,0,45.552826,600,206,71.8,63,0,38.349754,200,129,72.2,63.1,0,54.287815,125,335,71.5,63.6,0,32.557877,330,225,72.8,64.3,0,100,650,574,70.7,64.3,0,100,950,516,0,63,0,33.226955,500,509,72,62.9,0,34.159813,500,175,73.2,65.6,0,47.407135,175,247,70.5,66,0,41.594326,245,224,72.2,65.6,0,40.69312,220,351,74.2,65.6,0,31.1217,350,162,73.7,65.8,0,30.831198,160,335,73.1,65.8,0,30.997437,335,336,73.8,65.7,0,27.69419,335,198,72.1,66.2,0,36.29131,195,761,74.2,65.6,0,40.929203,763.99963,248,70.4,65.5,0,43.0581,245,177,73.6,65.6,0,44.31526,175,250,72.7,65.7,0,46.445614,245,421,72.4,65.4,0,39.849995,420,160,72.8,66,0,25.767023,160,338,71,65.8,0,36.067375,335,309,73.4,66,0,31.970713,300,405,72.5,65.5,0,27.528778,400,199,71.4,65.9,0,36.306904,195,408,71.9,65.3,0,32.48525,380,345,70.2,65.8,0,29.325333,335,178,73.7,65.3,0,59.323288,175,254,72.6,65.6,0,45.912174,245,357,73,65.3,0,37.46631,350,163,73.7,65.6,0,33.076183,160,340,73.9,65.5,0,39.76644,335,234,73.1,66.3,0,40.437828,230,286,73.5,65.5,0,35.673088,285,198,70.4,66,0,42.992817,195,448,74.1,65.6,0,42.810135,456.7998,344,71.9,65.3,0,38.721893,335,176,73.4,65.4,0,57.20054,175,246,74,65.5,0,44.364212,245,422,73.3,65.5,0,46.384655,420,348,73.9,65.2,0,44.567738,350.6056,337,72.4,65.3,0,33.451305,335,107,72.2,65.9,0,33.36192,100,340,72.7,65.8,0,39.319496,335,199,71.5,265.3,0,32.88173,195,954,74.5,65.2,0,58.703114,956,339,71.5,65.5,0,42.05128,335,388,73.6,65.3,0,46.99989,370.9999,613,73.8,65.4,0,65.51761,618.09973,354,73.2,65.4,0,38.299683,350,168,72.5,65.7,0,42.7395,160,350,69.6,65.3,0,51.272064,335,258,74,65.9,0,45.285805,261.81717,172,72.2,65.6,0,35.25312,150,200,71.1,66.2,0,44.40414,195,382,76.2,65.6,0,41.112576,380,580,70.2,65.2,0,66.79281,575,337,74,66.1,0,46.35822,335,254,73.4,66.1,0,43.04419,250,177,73.4,66.1,0,57.935287,175,216,73.9,65.9,0,31.746792,217.99979,188,72,65.8,0,44.564663,185,304,70.8,65.6,0,40.487144,300,667,74,65.2,0,52.272457,662.9998,212,71.9,65.4,0,56.047375,210,885,69.9,65.1,0,91.44713,880,89.9,90,90.6,147.1,105.5,120.1,1.2,0,30.02
20170702,920,90,50.2,38.29151985,35.91006667,253,48.6,44.6,5.55,75.4,71.9,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.6,74.9,61.2,100,15,46.8,59.6,100,0,74.9,1.2,60.6,1.8125,65.7,0,0,51,13.8,0,0,0,73.5,74.3,64.8,73.3,15,45.7,60.8,60.9,0,74.5,1.01,60.6,1.8125,66.6,0,0,94.4,79.4,16.5,4.1,0.8,15,15,90.8,65.1,80.8,100,34.6,0,76.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,215,63.6,0,24.01425,200,72,68,7045.323,70.6,62.2,100,8819.053,267,72.5,62,0,44.94869,260,128,70.7,62.8,0,50.157692,125,1017,71.7,62.4,0,31.005657,1000,673,78.9,69.2,0,0,650,612,72.2,62.7,0,45.552826,600,209,71.7,62.9,0,38.0665,200,128,72.2,63,0,53.833885,125,338,71.5,63.5,0,32.557877,330,227,72.8,64.2,0,100,650,579,70.7,64.2,0,100,950,516,0,62.9,0,33.226955,500,510,72,62.8,0,34.159813,500,177,73.2,65.5,0,46.34057,175,249,70.5,65.8,0,41.924442,245,224,72.2,65.6,0,40.69312,220,351,74.2,65.5,0,31.451612,350,162,73.7,65.7,0,30.831198,160,343,73.1,65.7,0,31.156147,335,340,73.8,65.6,0,28.134558,335,198,72,66.1,0,36.29131,195,807,74.2,65.5,0,41.912487,802.3996,248,70.4,65.4,0,43.0581,245,177,73.6,65.5,0,44.31526,175,249,72.7,65.6,0,46.445614,245,424,72.4,65.3,0,39.849995,420,160,72.9,65.9,0,25.767023,160,338,71,65.7,0,36.067375,335,309,73.4,65.9,0,31.970713,300,402,72.5,65.4,0,27.528778,400,198,71.4,65.9,0,36.306904,195,401,72,65.3,0,32.48525,380,350,70.2,65.7,0,29.325333,335,180,73.7,65.1,0,59.780193,175,251,72.6,65.5,0,45.912174,245,356,73,65.2,0,37.46631,350,162,73.7,65.6,0,33.076183,160,344,73.9,65.5,0,40.208973,335,232,73.1,66.2,0,40.437828,230,291,73.6,65.4,0,36.127132,285,201,70.4,65.9,0,43.431145,195,533,74.2,65.4,0,45.683887,533.5996,342,71.9,65.2,0,38.721893,335,183,73.4,65.3,0,57.81231,175,246,74,65.4,0,44.8048,245,429,73.3,65.4,0,46.82735,420,347,73.9,65.1,0,44.567738,350.6056,344,72.4,65.3,0,33.89065,335,105,72.3,65.8,0,33.36192,100,341,72.7,65.8,0,39.319496,335,199,71.5,265.4,0,32.88173,195,989,74.3,65.1,0,60.13729,994.40015,336,71.5,65.4,0,42.05128,335,371,73.9,65.2,0,45.664032,370.9999,559,73.7,65.2,0,64.060005,563.49976,352,73.2,65.3,0,38.299683,350,168,72.5,65.6,0,42.7395,160,353,69.7,65.2,0,51.272064,335,258,74,65.8,0,45.285805,261.81717,165,72.2,65.6,0,35.25312,150,200,71.1,66.2,0,44.40414,195,411,76.3,65.5,0,42.571865,413.2797,581,70.2,65.1,0,66.79281,575,337,74,66,0,46.35822,335,254,73.4,66,0,43.04419,250,177,73.4,66,0,57.935287,175,216,73.9,65.8,0,31.746792,217.99979,188,72,65.7,0,44.564663,185,308,70.8,65.5,0,40.487144,300,666,74,65.1,0,52.30806,662.9998,212,72,65.3,0,56.047375,210,885,69.9,65,0,91.44713,880,89.9,90,90.6,146.1,105.5,120,3.2,-0.2,30.02
20170702,925,90,52.5,39.07578757,35.91006667,250,48.5,44.1,5.55,76.3,72.6,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.5,74.7,60.9,100,15,47.4,59.6,100,0,74.8,1.2,60.6,1.8125,65.6,0,0,51.2,13.9,0,0,0,73.6,74.4,64.5,74,15,46.6,60.8,58.8,0,74.5,0.99,60.6,1.8125,66.6,0,0,94.8,80.1,15.9,3.9,1.4,15,15,92.3,65.1,80.8,100,34.6,0,76.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,207,63.9,0,23.55976,200,72,68,7045.323,70.5,62.1,100,8683.056,263,72.5,61.9,0,44.31015,260,127,70.7,62.7,0,49.655415,125,1010,71.9,62.3,0,30.304893,1000,671,78.9,69.3,0,0,650,613,72.2,62.6,0,45.552826,600,209,71.6,62.8,0,37.536945,200,128,72.2,62.9,0,53.833885,125,336,71.4,63.4,0,32.557877,330,227,72.8,64.1,0,100,650,583,70.7,64.2,0,100,950,516,0,62.8,0,33.226955,500,510,72.1,62.7,0,34.159813,500,177,73.2,65.4,0,46.34057,175,248,70.5,65.7,0,41.924442,245,223,72.2,65.4,0,40.69312,220,351,74.2,65.4,0,31.451612,350,162,73.7,65.7,0,30.831198,160,342,73.1,65.6,0,31.156147,335,340,73.8,65.5,0,28.134558,335,197,72,66.1,0,36.29131,195,873,74.1,65.4,0,44.14946,879.1996,246,70.4,65.3,0,43.0581,245,178,73.7,65.4,0,44.31526,175,249,72.6,65.5,0,46.445614,245,424,72.4,65.2,0,39.849995,420,160,72.9,65.8,0,25.767023,160,338,71,65.6,0,36.067375,335,309,73.4,65.8,0,31.970713,300,402,72.5,65.3,0,27.528778,400,198,71.4,65.8,0,36.306904,195,393,72.1,65.2,0,32.48525,380,351,70.2,65.6,0,29.325333,335,176,73.7,65,0,59.780193,175,250,72.6,65.5,0,45.912174,245,360,73,65.1,0,38.00539,350,162,73.7,65.5,0,33.076183,160,339,73.9,65.4,0,40.208973,335,237,73.1,66.1,0,40.597713,230,288,73.6,65.3,0,36.127132,285,198,70.4,65.8,0,43.431145,195,608,74.2,65.3,0,48.63442,610.3996,341,71.9,65.1,0,38.721893,335,182,73.4,65.2,0,57.3596,175,248,74,65.2,0,44.8048,245,429,73.2,65.3,0,46.82735,420,348,73.9,65,0,44.567738,350.6056,346,72.4,65.2,0,33.89065,335,107,72.2,65.7,0,33.36192,100,340,72.7,65.7,0,39.319496,335,198,71.5,265.6,0,32.88173,195,1014,74.2,65,0,60.37019,1020,337,71.5,65.3,0,42.05128,335,369,73.9,65.1,0,45.664032,370.9999,541,73.8,65.1,0,63.411003,536.1997,352,73.2,65.2,0,38.299683,350,168,72.5,65.5,0,42.7395,160,350,69.7,65.1,0,51.272064,335,258,74,65.7,0,45.285805,261.81717,164,72.3,65.5,0,35.25312,150,200,71.1,66.1,0,44.40414,195,456,76.4,65.4,0,44.766296,446.56055,577,70.2,65,0,66.79281,575,337,74,66,0,46.35822,335,255,73.4,66,0,43.04419,250,176,73.4,65.9,0,57.935287,175,216,73.9,65.7,0,31.746792,217.99979,189,72,65.7,0,44.564663,185,305,70.8,65.4,0,40.487144,300,666,74,65,0,52.189392,662.9998,213,72,65.2,0,56.047375,210,884,69.8,64.9,0,91.60642,880,89.9,90,90.5,147.1,105.5,120,2.5,-0.4,30.02
20170702,930,90.6,50.8,38.97276272,35.91006667,254,48.7,44.3,5.55,76.6,72.8,-0.1,1.5,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.5,74.9,60.9,100,15,47.9,59.6,100,0,74.8,1.2,60.6,1.8125,65.5,0,0,51.3,14,0,0,0,73.6,74.3,64.4,73.9,15,47.5,60.8,61.7,0,74.5,1.02,60.6,1.8125,66.5,0,0,94.6,80,16.7,3.8,1.2,15,15,91.6,65.1,80.8,100,34.8,0,78.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,206,64,0,23.55976,200,72,68,7045.323,70.4,62,100,8411.058,264,72.5,61.8,0,44.31015,260,127,70.6,62.6,0,49.655415,125,1017,72,62.2,0,30.378658,1000,671,78.9,69.4,0,0,650,615,72.1,62.5,0,45.552826,600,207,71.6,62.8,0,36.92118,200,128,72.1,62.8,0,53.833885,125,337,71.5,63.3,0,32.557877,330,228,72.7,64,0,100,650,580,70.7,64.1,0,100,950,516,0,62.7,0,33.226955,500,510,72.2,62.6,0,34.159813,500,178,73.2,65.2,0,46.34057,175,249,70.5,65.6,0,41.924442,245,224,72.2,65.3,0,40.69312,220,352,74.2,65.3,0,31.451612,350,162,73.7,65.5,0,30.831198,160,343,73.1,65.5,0,31.156147,335,340,73.8,65.3,0,28.134558,335,198,72,66,0,36.29131,195,919,74.1,65.2,0,45.599804,917.5998,248,70.4,65.2,0,43.0581,245,178,73.6,65.2,0,44.31526,175,251,72.6,65.3,0,46.445614,245,424,72.4,65.1,0,39.849995,420,161,73,65.7,0,25.767023,160,338,71,65.5,0,36.067375,335,309,73.4,65.7,0,31.970713,300,404,72.5,65.2,0,27.528778,400,200,71.4,65.7,0,36.306904,195,416,72.2,65.1,0,32.48525,380,346,70.2,65.5,0,29.325333,335,180,73.7,64.8,0,60.224747,175,254,72.6,65.3,0,46.352493,245,361,73,64.9,0,38.00539,350,161,73.7,65.3,0,33.076183,160,337,73.9,65.2,0,40.208973,335,236,73.2,66,0,40.597713,230,287,73.6,65.2,0,36.127132,285,197,70.4,65.7,0,43.431145,195,681,74.3,65.1,0,51.497204,687.2004,337,71.9,64.9,0,38.721893,335,182,73.3,65,0,57.3596,175,248,74,65,0,44.8048,245,430,73.2,65.1,0,46.82735,420,350,73.9,64.9,0,44.567738,350.6056,346,72.4,65,0,33.451305,335,105,72.3,65.6,0,33.36192,100,342,72.7,65.5,0,39.319496,335,200,71.5,265.2,0,32.88173,195,1015,74.1,64.8,0,60.37019,1020,338,71.5,65.1,0,42.05128,335,366,73.9,64.9,0,45.664032,370.9999,529,73.8,65,0,62.879032,536.1997,354,73.1,65,0,38.299683,350,168,72.5,65.4,0,42.7395,160,360,69.7,64.9,0,51.272064,335,260,74,65.6,0,45.285805,261.81717,166,72.3,65.4,0,35.25312,150,201,71.1,66,0,44.40414,195,439,76.4,65.2,0,44.360325,446.56055,586,70.1,64.8,0,67.318405,575,337,74,65.8,0,46.35822,335,255,73.4,65.9,0,43.04419,250,178,73.3,65.8,0,57.935287,175,216,73.9,65.6,0,31.746792,217.99979,189,72,65.5,0,44.564663,185,306,70.8,65.2,0,40.487144,300,669,73.9,64.8,0,51.643528,662.9998,213,72,65,0,56.047375,210,890,69.8,64.7,0,90.88347,880,89.8,89.9,90.7,148.1,105.5,119.7,1.2,0.4,30.02
20170702,935,90.9,50.1,38.96764065,35.91006667,253,48.5,44,5.55,76.8,72.8,-0.1,1.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.4,74.9,60.8,100,15,48.1,59.6,100,0,74.8,1.2,60.6,1.8125,65.4,0,0,51.2,13.8,0,0,0,73.6,74.3,64,74.2,15,48,60.8,62.5,0,74.6,1.01,60.6,1.8125,66.5,0,0,95.6,80.1,16.9,4.1,1,15,15,92,65.1,80.8,100,34.6,0,78.5,1.3,65.18965,64.68965,0,12.4,0,0,1,100,1,72,207,63.9,0,23.55976,200,72,68,7045.323,70.4,61.9,100,7731.0576,263,72.5,61.7,0,44.31015,260,127,70.6,62.4,0,49.655415,125,1011,72.1,62.1,0,30.378658,1000,670,79,69.5,0,0,650,615,72.1,62.4,0,45.552826,600,207,71.5,62.6,0,36.92118,200,128,72,62.7,0,53.833885,125,337,71.5,63.2,0,32.557877,330,229,72.7,63.9,0,100,650,580,70.6,63.9,0,100,950,516,0,62.6,0,33.226955,500,510,72.2,62.5,0,34.159813,500,177,73.2,65,0,46.34057,175,249,70.5,65.3,0,41.924442,245,224,72.2,65.1,0,40.69312,220,352,74.2,65,0,31.903713,350,162,73.7,65.3,0,30.831198,160,342,73.1,65.2,0,31.156147,335,341,73.8,65.1,0,28.134558,335,198,72,65.7,0,36.29131,195,993,74,65,0,48.34071,994.3998,248,70.4,64.9,0,43.0581,245,177,73.6,65,0,43.87468,175,250,72.6,65.1,0,46.445614,245,423,72.4,64.8,0,39.849995,420,161,73,65.5,0,25.767023,160,338,71,65.2,0,36.067375,335,309,73.4,65.5,0,31.970713,300,406,72.5,65,0,27.528778,400,200,71.4,65.5,0,36.306904,195,393,72.3,64.8,0,32.48525,380,344,70.2,65.2,0,29.325333,335,177,73.7,64.6,0,60.224747,175,250,72.6,65.1,0,46.352493,245,357,73,64.7,0,38.00539,350,160,73.7,65.1,0,33.956123,160,340,73.9,65,0,40.651505,335,232,73.2,65.8,0,40.597713,230,289,73.6,64.9,0,36.568905,285,199,70.4,65.4,0,43.869476,195,753,74.3,64.8,0,54.667103,764.00037,337,71.9,64.6,0,39.49169,335,182,73.4,64.8,0,57.3596,175,248,74,64.8,0,44.8048,245,429,73.2,64.9,0,46.82735,420,349,73.9,64.6,0,44.567738,350.6056,342,72.4,64.8,0,33.451305,335,106,72.3,65.4,0,33.36192,100,341,72.7,65.3,0,39.319496,335,199,71.5,264.9,0,32.88173,195,1010,74,64.5,0,60.37019,1020,338,71.4,64.9,0,42.05128,335,368,73.9,64.6,0,45.664032,370.9999,540,73.8,64.7,0,63.33653,536.1997,353,73.1,64.7,0,38.299683,350,168,72.5,65.1,0,42.7395,160,354,69.7,64.7,0,51.272064,335,259,74,65.4,0,45.285805,261.81717,170,72.3,65.1,0,35.25312,150,200,71.1,65.8,0,44.40414,195,490,76.4,64.9,0,45.7867,479.8404,586,70.1,64.5,0,67.318405,575,337,74,65.6,0,46.35822,335,255,73.4,65.6,0,43.04419,250,177,73.3,65.6,0,57.935287,175,216,74,65.4,0,31.746792,217.99979,188,71.9,65.3,0,44.564663,185,309,70.8,65,0,40.487144,300,674,73.9,64.5,0,51.275658,662.9998,213,72,64.8,0,56.047375,210,885,69.7,64.4,0,91.49614,880,89.8,89.9,90.4,148.1,105.5,119.4,1.2,0,30.02
20170702,940,91,48.6,38.51961983,35.91006667,255,48.8,44.2,5.55,77.1,73.1,-0.2,1.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.4,74.8,60.8,100,15,48.6,59.6,100,0,74.8,1.2,60.6,1.8125,65.3,0,0,51,14.1,0,0,0,73.6,74.4,63.4,74.3,15,48.3,60.8,60.3,0,74.5,1,60.6,1.8125,66.4,0,0,96.1,80.4,16.3,3.9,1.4,15,15,90.9,65.1,80.8,100,34.9,0,78.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,206,64,0,23.55976,200,72,68,7045.323,70.4,62,100,7051.0576,263,72.5,61.8,0,44.31015,260,126,70.6,62.5,0,49.655415,125,1061,72.1,62.1,0,32.333416,1059.4998,673,79,69.5,0,0,650,615,72,62.4,0,45.552826,600,205,71.5,62.7,0,36.92118,200,128,72,62.7,0,53.833885,125,335,71.5,63.3,0,32.557877,330,228,72.7,63.9,0,100,650,579,70.6,64,0,100,950,516,0,62.6,0,33.226955,500,510,72.2,62.6,0,34.159813,500,177,73.2,64.5,0,46.34057,175,248,70.5,64.9,0,41.924442,245,224,72.2,64.6,0,40.69312,220,352,74.2,64.6,0,31.903713,350,162,73.7,65,0,30.831198,160,340,73.1,64.8,0,31.156147,335,341,73.8,64.7,0,28.134558,335,198,72,65.4,0,36.29131,195,994,73.9,64.5,0,48.34071,994.3998,247,70.4,64.4,0,43.0581,245,177,73.7,64.5,0,43.87468,175,251,72.6,64.6,0,46.445614,245,424,72.4,64.3,0,39.849995,420,161,73.1,65.1,0,25.767023,160,337,71,64.8,0,36.067375,335,309,73.4,65.2,0,31.970713,300,403,72.5,64.6,0,27.528778,400,199,71.4,65.2,0,36.306904,195,414,72.3,64.4,0,32.48525,380,350,70.2,64.8,0,29.325333,335,181,73.7,64,0,60.842186,175,249,72.6,64.6,0,46.352493,245,353,72.9,64.2,0,38.00539,350,162,73.7,64.7,0,34.558823,160,338,73.9,64.6,0,40.651505,335,231,73.2,65.5,0,40.597713,230,289,73.5,64.6,0,36.568905,285,197,70.4,65.1,0,43.869476,195,796,74.3,64.3,0,56.6195,802.4004,343,71.9,64.1,0,40.10264,335,183,73.3,64.3,0,57.3596,175,247,74,64.3,0,44.8048,245,431,73.2,64.4,0,46.82735,420,350,73.8,64.1,0,44.567738,350.6056,341,72.4,64.4,0,33.451305,335,106,72.3,65.1,0,33.36192,100,340,72.7,64.9,0,39.319496,335,199,71.5,264.3,0,32.88173,195,1011,73.9,64.1,0,60.37019,1020,337,71.4,64.4,0,42.05128,335,370,73.9,64.2,0,45.664032,370.9999,542,73.7,64.2,0,63.33653,536.1997,354,73.1,64.3,0,38.299683,350,168,72.5,64.8,0,42.7395,160,356,69.7,64.2,0,51.272064,335,259,74,65.1,0,45.285805,261.81717,167,72.3,64.8,0,35.25312,150,200,71.1,65.5,0,44.40414,195,485,76.4,64.5,0,45.16129,479.8404,585,70.1,64,0,67.318405,575,337,74,65.4,0,46.35822,335,255,73.4,65.3,0,43.04419,250,177,73.3,65.3,0,57.935287,175,216,73.9,65.1,0,31.746792,217.99979,189,71.9,64.9,0,44.564663,185,304,70.7,64.5,0,40.487144,300,672,73.9,64,0,51.406193,662.9998,213,72,64.3,0,56.047375,210,886,69.6,63.9,0,91.45938,880,89.7,89.9,90.5,149.2,105.5,119.5,1.2,0,30.02
20170702,945,91.2,49.3,38.92383621,35.91006667,254,48.7,44.1,5.55,77.2,73.1,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.3,74.7,60.3,100,15,47.9,59.6,100,0,74.7,1.2,60.6,1.8125,65.1,0,0,51.7,13.9,0,0,0,73.6,74.3,63.3,74.4,15,48.5,60.8,60.8,0,74.6,0.99,60.6,1.8125,66.2,0,0,96.6,80.7,16.4,4.2,0.6,15,15,91.7,65.1,80.8,100,34.7,0,78.5,1.3,65.18965,64.68965,0,12.5,0,0,1,100,1,72,205,63.7,0,23.55976,200,72,68,6872.178,70.4,61.5,83.7,6371.0576,262,72.5,61.3,0,44.31015,260,126,70.5,62.2,0,49.655415,125,1158,72.1,61.7,0,34.54635,1161.4998,676,79,69.6,0,0,650,613,72,62.2,0,45.552826,600,206,71.4,62.3,0,36.92118,200,128,71.9,62.4,0,53.833885,125,336,71.5,62.9,0,32.557877,330,226,72.7,63.6,0,100,650,578,70.7,63.7,0,100,950,516,0,62.3,0,33.226955,500,510,72.3,62.3,0,34.159813,500,177,73.1,64.3,0,46.34057,175,248,70.5,64.7,0,41.924442,245,225,72.2,64.4,0,40.69312,220,352,74.2,64.3,0,31.903713,350,162,73.6,64.7,0,30.831198,160,344,73.1,64.5,0,31.156147,335,341,73.8,64.5,0,28.134558,335,198,71.9,65.2,0,36.29131,195,993,73.9,64.2,0,48.34071,994.3998,247,70.4,64.2,0,43.0581,245,177,73.6,64.3,0,43.87468,175,252,72.6,64.4,0,46.445614,245,423,72.3,64.1,0,39.849995,420,161,73.1,64.9,0,25.767023,160,339,70.9,64.6,0,36.067375,335,309,73.4,64.9,0,31.970713,300,405,72.5,64.3,0,27.528778,400,199,71.3,64.9,0,36.306904,195,406,72.4,64.2,0,32.48525,380,351,70.2,64.6,0,29.325333,335,179,73.7,63.8,0,60.842186,175,246,72.6,64.4,0,46.352493,245,353,72.9,64,0,38.00539,350,161,73.7,64.4,0,34.558823,160,335,73.9,64.3,0,40.651505,335,230,73.2,65.2,0,40.929775,230,285,73.5,64.3,0,37.182476,285,196,70.4,64.8,0,43.869476,195,883,74.2,64,0,60.71076,879.1996,340,71.8,63.9,0,40.10264,335,182,73.3,64.1,0,57.3596,175,248,74,64.1,0,44.8048,245,429,73.1,64.2,0,46.495327,420,349,73.8,63.9,0,44.567738,350.6056,344,72.4,64.1,0,33.451305,335,105,72.2,64.8,0,33.36192,100,341,72.7,64.7,0,39.319496,335,199,71.5,263.6,0,32.88173,195,1012,73.9,63.9,0,60.35793,1020,337,71.4,64.2,0,42.05128,335,371,73.9,64,0,45.664032,370.9999,469,73.7,64,0,61.58102,481.59973,354,73.1,64,0,38.299683,350,168,72.5,64.5,0,42.7395,160,362,69.7,64,0,51.272064,335,261,74,64.9,0,45.285805,261.81717,170,72.3,64.5,0,35.25312,150,200,71,65.2,0,44.40414,195,479,76.4,64.2,0,45.16129,479.8404,587,70,63.8,0,67.318405,575,337,74,65.1,0,46.35822,335,255,73.4,65.1,0,43.04419,250,178,73.3,65,0,57.935287,175,216,73.9,64.8,0,31.746792,217.99979,189,71.9,64.6,0,44.564663,185,306,70.7,64.3,0,40.487144,300,668,73.9,63.8,0,52.26059,662.9998,213,71.9,64.1,0,56.047375,210,888,69.6,63.7,0,91.006004,880,89.7,89.8,90.5,147.2,105.5,119.3,1.2,-0.1,30.02
20170702,950,91.3,48.1,38.5769669,35.91006667,253,48.7,44.1,5.55,77.2,73.1,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.2,74.7,59.9,100,15,50.2,58,100,0,74.7,1.15,59,1.8125,65,0,0,51.7,13.8,0,0,0,73.5,74.5,63.1,74.4,15,49.4,60,64.8,0,74.7,1.01,59,1.8125,66.1,0,0,96,80.7,17.8,4.1,0.9,15,15,90.8,65.1,80.8,100,35.9,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,447,62.7,0,31.224665,428.00092,72,68,5934.3843,70.3,61.1,65.4,5555.0596,262,72.4,61.1,0,45.290764,260,125,70.5,61.9,0,50.08761,125,1220,72,61.4,0,35.554462,1212.4998,678,79,69.6,0,0,650,613,71.9,61.9,0,45.552826,600,205,71.4,62.1,0,36.92118,200,127,71.9,62.2,0,53.833885,125,335,71.4,62.7,0,32.557877,330,227,72.6,63.5,0,100,650,576,70.5,63.5,0,100,950,515,0,62.1,0,33.226955,500,510,72.4,62,0,34.159813,500,177,73.1,64.2,0,46.34057,175,248,70.4,64.5,0,41.924442,245,224,72.2,64.2,0,40.69312,220,354,74.1,64.2,0,31.903713,350,163,73.6,64.6,0,30.831198,160,343,73.1,64.4,0,31.156147,335,341,73.8,64.3,0,28.134558,335,198,71.9,65,0,36.29131,195,953,73.9,64.1,0,46.644543,956.0004,248,70.3,64.1,0,43.0581,245,178,73.6,64.1,0,43.87468,175,251,72.5,64.3,0,46.445614,245,426,72.3,64,0,39.849995,420,161,73.2,64.8,0,25.767023,160,341,70.9,64.4,0,36.067375,335,309,73.3,64.8,0,31.970713,300,405,72.5,64.2,0,27.528778,400,200,71.3,64.8,0,36.306904,195,413,72.5,64,0,32.48525,380,353,70.2,64.4,0,29.325333,335,178,73.7,63.7,0,60.842186,175,248,72.6,64.3,0,46.78091,245,358,72.9,63.9,0,38.44646,350,161,73.7,64.3,0,34.558823,160,340,74,64.1,0,41.10633,335,233,73.1,65.1,0,41.384823,230,294,73.5,64.2,0,36.72843,285,200,70.4,64.7,0,44.31998,195,913,74.1,63.9,0,63.058025,917.5996,337,71.9,63.8,0,40.10264,335,183,73.3,63.9,0,57.3596,175,248,74,63.9,0,44.8048,245,429,73.1,64.1,0,46.495327,420,350,73.8,63.8,0,44.567738,350.6056,343,72.4,64,0,33.451305,335,105,72.2,64.7,0,33.36192,100,340,72.6,64.5,0,39.319496,335,200,71.5,263.9,0,32.88173,195,1016,73.8,63.7,0,60.35793,1020,338,71.4,64.1,0,42.05128,335,373,73.9,63.8,0,45.664032,370.9999,422,73.7,63.9,0,58.506226,426.99973,355,73.1,63.9,0,38.299683,350,168,72.4,64.3,0,42.7395,160,357,69.7,63.9,0,51.272064,335,260,73.9,64.7,0,45.285805,261.81717,162,72.3,64.3,0,35.25312,150,201,71,65,0,44.40414,195,522,76.4,64.1,0,46.587666,513.1205,591,70,63.7,0,67.318405,575,337,74,64.9,0,46.35822,335,256,73.3,64.9,0,43.04419,250,177,73.2,64.9,0,57.935287,175,216,73.9,64.7,0,31.746792,217.99979,189,71.8,64.4,0,44.564663,185,309,70.7,64.1,0,40.487144,300,657,73.9,63.7,0,51.429928,662.9998,213,72,63.9,0,56.047375,210,889,69.5,63.5,0,91.067276,880,89.7,89.8,90.5,147.2,105.5,119.7,1.2,0.1,30.02
20170702,955,91.9,46.5,38.46863123,35.91006667,253,48.7,43.8,5.55,77.5,73.2,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.2,74.7,59.4,100,15,50.9,58,100,0,74.6,1.2,59,1.8125,64.7,0,0,51.2,14.1,0,0,0,73.5,74.3,62.8,74.4,15,49.7,60,66.6,0,74.6,1,59,1.8125,65.9,0,0,96.6,80.5,18.1,4.3,1,15,15,90.8,65.1,80.8,100,35,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,538,61.9,0,33.767353,536.0009,72,68,5066.1655,70.3,60.7,58.2,4875.0596,261,72.4,60.7,0,45.290764,260,126,70.4,61.5,0,50.08761,125,1209,71.8,61,0,35.51758,1212.4998,676,79,69.6,0,0,650,612,71.8,61.5,0,45.552826,600,206,71.3,61.7,0,36.92118,200,127,71.8,61.8,0,53.833885,125,336,71.4,62.4,0,32.557877,330,227,72.6,63.1,0,100,650,576,70.5,63.1,0,100,950,516,0,61.6,0,33.226955,500,510,72.4,61.6,0,34.159813,500,177,73.1,63.9,0,46.34057,175,248,70.4,64.2,0,41.924442,245,224,72.1,64,0,40.69312,220,353,74.1,63.9,0,31.903713,350,162,73.6,64.3,0,30.831198,160,343,73,64.1,0,31.156147,335,340,73.7,64,0,28.134558,335,197,71.8,64.7,0,36.29131,195,956,73.8,63.8,0,46.644543,956.0004,249,70.2,63.7,0,43.0581,245,178,73.6,63.8,0,43.87468,175,251,72.5,63.9,0,46.445614,245,425,72.2,63.6,0,39.849995,420,160,73.2,64.5,0,25.767023,160,339,70.9,64.1,0,36.067375,335,309,73.3,64.6,0,31.970713,300,403,72.4,63.9,0,27.528778,400,200,71.2,64.5,0,36.306904,195,397,72.5,63.7,0,32.940018,380,342,70.2,64.1,0,29.325333,335,178,73.6,63.4,0,61.286736,175,247,72.6,64,0,46.78091,245,363,72.9,63.6,0,38.97329,350,162,73.7,64,0,34.992767,160,343,73.9,63.8,0,41.63491,335,235,73.1,64.8,0,41.827576,230,287,73.5,63.9,0,36.72843,285,205,70.4,64.4,0,44.84354,195,979,74.1,63.5,0,68.026764,994.3998,338,71.8,63.4,0,40.542522,335,183,73.2,63.6,0,57.3596,175,247,73.9,63.6,0,44.8048,245,430,73,63.7,0,46.495327,420,306,73.7,63.5,0,40.873066,308.19977,345,72.4,63.7,0,33.451305,335,105,72.2,64.4,0,33.36192,100,342,72.6,64.2,0,39.319496,335,200,71.4,263.2,0,32.88173,195,985,73.7,63.4,0,59.242462,981.5996,339,71.4,63.7,0,42.05128,335,373,73.8,63.5,0,45.664032,370.9999,402,73.7,63.6,0,57.11246,399.6997,356,73,63.5,0,38.299683,350,168,72.4,64.1,0,42.7395,160,359,69.6,63.6,0,51.272064,335,261,73.9,64.4,0,45.285805,261.81717,168,72.3,64.1,0,35.25312,150,200,71,64.8,0,44.009388,195,511,76.4,63.8,0,46.587666,513.1205,583,70,63.3,0,67.318405,575,337,74,64.7,0,46.35822,335,255,73.3,64.6,0,43.04419,250,177,73.2,64.6,0,57.935287,175,216,73.9,64.3,0,31.746792,217.99979,189,71.8,64.1,0,44.564663,185,307,70.6,63.8,0,40.487144,300,664,73.8,63.3,0,50.895927,662.9998,213,71.9,63.6,0,56.047375,210,888,69.4,63.2,0,91.569664,880,89.6,89.7,90.4,146.2,105.5,119.7,1.2,0.1,30.02
20170702,1000,92,46.5,38.54567061,35.91006667,252,48.8,44,5.55,77.2,72.9,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.1,74.5,59.2,100,15,51.2,58,100,0,74.5,1.2,59,1.8125,64.4,0,0,51.7,13.8,0,0,0,73.5,74.5,62.7,73.9,15,50,60,64.1,0,74.7,1,59,1.8125,65.7,0,0,96.8,80.2,17.6,4.3,1,15,15,90.8,65.1,80.8,100,35.9,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,548,61.5,0,33.767353,536.0009,72,68,4306.704,70.3,60.4,51.6,4195.0596,265,72.4,60.3,0,45.290764,260,128,70.4,61.2,0,50.08761,125,1098,71.6,60.7,0,32.38259,1110.4998,662,79,69.5,0,0,650,617,71.7,61.1,0,45.09828,600,208,71.2,61.3,0,36.92118,200,129,71.7,61.4,0,53.833885,125,338,71.4,62,0,32.557877,330,229,72.5,62.7,0,100,650,585,70.5,62.7,0,100,950,517,0,61.3,0,33.226955,500,510,72.4,61.2,0,34.159813,500,177,73.1,63.7,0,46.34057,175,247,70.4,64.1,0,41.924442,245,223,72.1,63.9,0,40.69312,220,352,74.1,63.7,0,31.903713,350,162,73.6,64.1,0,30.831198,160,342,73,63.9,0,31.156147,335,339,73.7,63.9,0,28.134558,335,197,71.8,64.5,0,36.29131,195,955,73.8,63.7,0,46.644543,956.0004,247,70.2,63.6,0,43.0581,245,177,73.6,63.7,0,43.87468,175,250,72.5,63.8,0,46.445614,245,422,72.2,63.6,0,39.849995,420,161,73.2,64.3,0,25.767023,160,338,71,64,0,36.067375,335,309,73.3,64.4,0,31.970713,300,406,72.4,63.7,0,27.981876,400,198,71.2,64.4,0,36.306904,195,392,72.5,63.6,0,32.940018,380,344,70.2,64,0,29.655933,335,178,73.6,63.3,0,61.731293,175,250,72.6,63.8,0,47.292633,245,358,72.9,63.4,0,38.51997,350,160,73.7,63.9,0,34.992767,160,339,73.9,63.7,0,41.63491,335,233,73.1,64.7,0,41.827576,230,287,73.4,63.7,0,37.170204,285,201,70.4,64.2,0,44.84354,195,1020,74,63.4,0,70.37402,1020,335,71.8,63.3,0,40.542522,335,182,73.2,63.5,0,57.3596,175,248,73.9,63.5,0,44.8048,245,428,73,63.6,0,46.495327,420,258,73.6,63.4,0,37.519817,262.59988,344,72.4,63.5,0,33.451305,335,107,72.2,64.2,0,33.36192,100,343,72.6,64.1,0,39.319496,335,199,71.4,263,0,32.88173,195,906,73.7,63.4,0,56.01863,904.7996,340,71.3,63.6,0,42.05128,335,375,73.8,63.4,0,45.664032,370.9999,341,73.7,63.6,0,53.73976,345.09973,354,73,63.5,0,38.299683,350,168,72.4,63.9,0,42.7395,160,357,69.6,63.4,0,51.272064,335,260,73.9,64.2,0,45.285805,261.81717,167,72.3,63.9,0,35.25312,150,200,70.9,64.7,0,44.009388,195,543,76.4,63.6,0,48.123764,546.40063,584,69.9,63.2,0,67.318405,575,337,74,64.4,0,46.35822,335,254,73.3,64.4,0,43.04419,250,177,73.1,64.4,0,57.935287,175,216,73.8,64.2,0,31.746792,217.99979,188,71.7,64,0,44.564663,185,308,70.6,63.7,0,40.487144,300,653,73.8,63.3,0,51.643528,662.9998,212,71.8,63.5,0,56.047375,210,883,69.3,63.2,0,91.5574,880,89.6,89.7,90.4,147.2,105.4,120,1.2,-0.1,30.02
20170702,1005,93,45.6,38.98745746,43.23156667,253,48.8,44,5.55,77.4,73.3,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71,74.5,59.2,100,15,51.5,58,100,0,74.4,1.35,59,1.8125,63.9,0,0,51.1,13.9,0,0,0,73.5,74.5,62.5,73.9,15,50.3,60,61.7,0,74.7,1.01,59,1.8125,65.6,0,0,96.9,80,16.7,3.8,1.4,15,15,91.9,65.1,80.8,100,35.6,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,311,61.5,0,28.8908,320.002,72,68,2611.5657,70.2,60.3,34.5,2200,271,72.3,60.2,0,43.51197,260,128,70.4,61,0,47.903282,125,1008,71.4,60.6,0,29.321367,1000,608,79,69.5,0,0,650,619,71.7,61,0,43.869778,600,207,71.1,61.2,0,35.77586,200,128,71.6,61.3,0,52.16538,125,338,71.4,61.8,0,29.6414,330,247,72.5,62.5,0,100,650,620,70.4,62.6,0,100,950,516,0,61.1,0,32.171352,500,512,72.4,61.1,0,33.46017,500,177,73.1,63.6,0,46.34057,175,246,70.4,63.9,0,41.924442,245,224,72.1,63.6,0,40.69312,220,352,74.1,63.5,0,31.903713,350,162,73.6,64,0,30.831198,160,341,73,63.8,0,31.156147,335,340,73.7,63.7,0,28.134558,335,197,71.8,64.4,0,36.29131,195,921,73.7,63.5,0,45.501472,917.5996,246,70.1,63.4,0,43.0581,245,177,73.6,63.5,0,43.87468,175,248,72.4,63.6,0,46.445614,245,423,72.2,63.4,0,39.849995,420,161,73.2,64.1,0,25.767023,160,337,70.9,63.8,0,36.36031,335,309,73.3,64.2,0,31.970713,300,405,72.4,63.6,0,27.981876,400,199,71.2,64.2,0,36.306904,195,398,72.6,63.4,0,32.940018,380,351,70.2,63.9,0,29.655933,335,179,73.6,63.1,0,61.731293,175,250,72.6,63.7,0,47.292633,245,357,72.9,63.3,0,38.51997,350,161,73.6,63.7,0,34.992767,160,340,73.9,63.5,0,41.63491,335,232,73.1,64.5,0,41.827576,230,288,73.4,63.6,0,37.170204,285,201,70.3,64.1,0,44.84354,195,1019,73.9,63.2,0,70.29725,1020,342,71.8,63.2,0,40.982403,335,182,73.2,63.3,0,57.3596,175,249,73.9,63.3,0,44.8048,245,428,72.9,63.4,0,46.495327,420,236,73.6,63.3,0,36.72723,239.79988,346,72.3,63.4,0,33.451305,335,104,72.2,64.1,0,33.36192,100,342,72.6,63.9,0,39.319496,335,199,71.4,263.3,0,32.88173,195,858,73.8,63.2,0,53.873497,866.3996,340,71.3,63.4,0,42.05128,335,370,73.8,63.2,0,45.664032,370.9999,323,73.8,63.4,0,52.28216,317.7997,353,73,63.3,0,38.299683,350,168,72.4,63.8,0,42.7395,160,355,69.6,63.2,0,51.272064,335,259,73.9,64.1,0,45.285805,261.81717,173,72.3,63.8,0,35.25312,150,200,70.9,64.5,0,44.009388,195,547,76.4,63.5,0,48.123764,546.40063,582,69.8,63,0,67.318405,575,337,74,64.3,0,46.35822,335,255,73.3,64.3,0,43.04419,250,176,73.1,64.3,0,57.935287,175,216,73.8,64,0,31.746792,217.99979,189,71.7,63.9,0,44.564663,185,305,70.5,63.5,0,40.487144,300,659,73.8,63,0,50.955265,662.9998,212,71.8,63.3,0,56.047375,210,886,69.3,62.9,0,91.45938,880,89.6,89.7,90.3,145.2,105.4,119.6,0.7,1.4,30.02
20170702,1010,93.3,44.9,38.95626487,43.23156667,255,48.8,44,5.55,77.4,73.1,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71,74.4,59.1,100,15,51.7,58,100,0,74.3,1.35,59,1.8125,63.7,0,0,51.2,13.8,0,0,0,73.5,74.5,62.3,73.3,15,50.5,60,60.9,0,74.6,1,59,1.8125,65.1,0,0,96.9,79.4,16.5,3.7,1.1,15,15,90.8,65.1,80.6,100,34.7,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,209,62.1,0,23.289522,200,72,68,2611.5657,70.3,60.2,37.6,2631.0596,271,72.3,60.1,0,43.51197,260,127,70.3,60.9,0,47.903282,125,1027,71.6,60.5,0,28.60831,1000,613,79,69.3,0,0,650,618,71.6,60.9,0,43.869778,600,207,71,61.1,0,35.77586,200,128,71.5,61.2,0,52.16538,125,336,71.4,61.7,0,29.6414,330,246,72.4,62.3,0,100,650,617,70.4,62.4,0,100,950,516,0,61,0,32.171352,500,510,72.3,61,0,33.46017,500,177,73,63.3,0,46.34057,175,247,70.4,63.7,0,41.924442,245,223,72,63.5,0,40.69312,220,352,74,63.4,0,31.903713,350,162,73.6,63.8,0,30.831198,160,340,73,63.6,0,31.156147,335,340,73.7,63.5,0,28.134558,335,197,71.7,64.2,0,36.29131,195,842,73.7,63.3,0,42.662243,840.79956,247,70.1,63.2,0,43.0581,245,177,73.6,63.3,0,43.87468,175,250,72.4,63.4,0,46.445614,245,424,72.1,63.2,0,39.849995,420,161,73.2,64,0,25.767023,160,337,70.9,63.6,0,36.36031,335,309,73.3,64,0,31.970713,300,405,72.4,63.4,0,27.981876,400,199,71.1,64,0,36.306904,195,416,72.6,63.2,0,32.940018,380,349,70.1,63.6,0,29.655933,335,179,73.6,62.9,0,61.731293,175,250,72.5,63.5,0,47.292633,245,357,72.8,63.1,0,38.51997,350,160,73.6,63.5,0,35.438766,160,339,73.9,63.3,0,41.63491,335,233,73.1,64.3,0,41.827576,230,287,73.4,63.3,0,37.170204,285,201,70.3,63.8,0,44.84354,195,1019,73.9,63,0,70.29725,1020,342,71.7,62.9,0,40.982403,335,182,73.2,63.1,0,57.3596,175,248,73.9,63.1,0,44.8048,245,430,72.9,63.2,0,46.495327,420,192,73.6,63.1,0,32.349716,194.19989,342,72.3,63.2,0,33.451305,335,108,72.2,63.9,0,33.36192,100,343,72.5,63.7,0,39.319496,335,200,71.4,262.8,0,32.88173,195,862,73.8,62.9,0,53.873497,866.3996,340,71.3,63.3,0,42.05128,335,354,73.7,63,0,44.573082,352.99982,321,73.8,63.2,0,52.28216,317.7997,354,73,63.1,0,38.299683,350,168,72.4,63.6,0,42.7395,160,355,69.5,63,0,51.272064,335,259,73.9,63.9,0,45.285805,261.81717,161,72.3,63.6,0,35.25312,150,200,70.9,64.3,0,44.009388,195,542,76.3,63.2,0,48.123764,546.40063,581,69.8,62.8,0,67.318405,575,337,73.9,64.1,0,46.35822,335,255,73.2,64.1,0,43.04419,250,177,73.1,64.1,0,57.935287,175,216,73.8,63.8,0,31.746792,217.99979,188,71.7,63.6,0,44.564663,185,308,70.5,63.3,0,40.487144,300,588,73.8,62.8,0,48.759937,596.99963,213,71.7,63.1,0,56.047375,210,886,69.2,62.7,0,91.60642,880,89.5,89.6,90.3,146.2,105.4,119.8,1.2,0.1,30.02
20170702,1015,93.6,44,38.84518936,43.23156667,255,48.7,43.9,5.55,77.3,73,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.9,74.3,59,100,15,51.6,58,100,0,74.2,1.4,59,1.8125,63.6,0,0,51,13.7,0,0,0,73.5,74.5,62.1,73.2,15,50.6,60,59.8,0,74.7,1,59,1.8125,65.1,0,0,97.1,79.5,16.2,4.3,1,15,15,90.8,65.1,80.6,100,34.8,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,209,62.2,0,23.289522,200,72,68,2123.706,70.3,60,35.4,2200,269,72.3,59.9,0,43.021664,260,129,70.3,60.8,0,47.903282,125,1018,71.7,60.3,0,28.15343,1000,588,79,69.2,0,5.972676,650,612,71.5,60.8,0,43.255527,600,205,70.9,60.9,0,35.320194,200,128,71.4,61,0,51.62557,125,343,71.3,61.6,0,29.6414,330,253,72.4,62.2,0,100,650,631,70.3,62.3,0,100,950,517,0,60.8,0,32.171352,500,510,72.3,60.9,0,33.018288,500,177,73,63.2,0,46.34057,175,249,70.4,63.6,0,41.924442,245,224,72,63.3,0,40.69312,220,353,74,63.2,0,31.903713,350,163,73.5,63.6,0,30.831198,160,342,72.9,63.4,0,31.156147,335,340,73.6,63.3,0,28.134558,335,198,71.7,64.1,0,36.29131,195,845,73.8,63.2,0,42.662243,840.79956,249,70.1,63.1,0,43.0581,245,177,73.5,63.2,0,43.87468,175,250,72.4,63.3,0,46.445614,245,424,72.1,63,0,39.849995,420,161,73.3,63.8,0,25.767023,160,343,70.9,63.5,0,36.51898,335,309,73.2,63.8,0,31.970713,300,407,72.4,63.2,0,27.981876,400,200,71,63.9,0,36.306904,195,401,72.6,63.1,0,32.940018,380,349,70.1,63.5,0,29.655933,335,179,73.6,62.8,0,61.731293,175,253,72.5,63.4,0,47.292633,245,358,72.8,62.9,0,38.51997,350,162,73.6,63.3,0,35.438766,160,338,73.9,63.2,0,41.63491,335,233,73,64.1,0,41.827576,230,286,73.4,63.2,0,37.170204,285,201,70.3,63.7,0,44.84354,195,1047,73.9,62.9,0,69.71592,1020,341,71.7,62.8,0,40.982403,335,184,73.2,63,0,57.3596,175,250,73.8,63,0,44.8048,245,430,72.8,63.1,0,46.495327,420,160,73.6,63.1,0,30.252409,160,344,72.3,63,0,33.451305,335,105,72.1,63.7,0,33.36192,100,343,72.5,63.6,0,38.865,335,201,71.3,263.2,0,32.88173,195,860,73.8,62.8,0,53.873497,866.3996,342,71.2,63.1,0,42.05128,335,334,73.7,62.9,0,43.41534,334.99982,325,73.8,63.1,0,52.28216,317.7997,355,72.9,62.9,0,38.299683,350,168,72.3,63.4,0,42.7395,160,363,69.4,62.9,0,51.272064,335,259,73.8,63.8,0,45.285805,261.81717,164,72.2,63.4,0,35.25312,150,201,70.8,64.1,0,44.009388,195,545,76.3,63.1,0,48.123764,546.40063,585,69.7,62.7,0,67.318405,575,337,73.9,64,0,46.35822,335,256,73.1,63.9,0,43.04419,250,178,73.1,63.9,0,57.935287,175,196,73.7,63.7,0,30.559885,190,190,71.6,63.5,0,44.564663,185,308,70.4,63.2,0,40.487144,300,597,73.9,62.7,0,48.11914,596.99963,213,71.7,63,0,56.047375,210,890,69.1,62.7,0,90.969246,880,89.5,89.6,90.3,147.2,105.4,119.9,-0.5,0.2,30.02
20170702,1020,94.2,44.4,39.46241435,43.23156667,255,48.7,43.9,5.55,77.4,73.3,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.9,74.4,59,100,15,51.4,58,100,0,74.2,1.4,59,1.8125,63.3,0,0,51.3,14,0,0,0,73.5,74.4,62.3,73,15,50.6,60,60.9,0,74.6,1.01,59,1.8125,65.1,0,0,97.5,78.9,16.6,4.1,1,15,15,90.8,65.1,80.6,100,35.7,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,211,62.2,0,23.289522,200,72,68,2123.706,70.2,60,36.5,2200,263,72.3,59.8,0,42.383125,260,129,70.2,60.7,0,47.903282,125,1026,71.7,60.2,0,28.15343,1000,598,78.9,64.8,0,20.348206,650,610,71.5,60.7,0,43.255527,600,204,70.8,60.9,0,35.320194,200,127,71.3,60.9,0,51.62557,125,343,71.4,61.5,0,29.6414,330,252,72.3,62,0,100,650,630,70.2,62.1,0,100,950,515,0,60.8,0,31.717196,500,510,72.3,60.7,0,33.018288,500,176,73,63.2,0,46.34057,175,248,70.3,63.5,0,41.924442,245,223,72,63.3,0,40.69312,220,351,74,63.2,0,31.903713,350,162,73.5,63.5,0,30.831198,160,341,72.9,63.4,0,31.156147,335,341,73.6,63.2,0,28.134558,335,197,71.7,64,0,36.29131,195,801,73.7,63.2,0,41.445427,802.3996,247,70,63.1,0,43.0581,245,177,73.5,63.2,0,43.87468,175,249,72.4,63.3,0,46.445614,245,422,72,63,0,39.849995,420,161,73.3,63.7,0,25.767023,160,342,70.8,63.4,0,36.51898,335,309,73.2,63.8,0,31.970713,300,405,72.3,63.1,0,27.981876,400,199,71,63.8,0,36.306904,195,410,72.6,63,0,32.940018,380,350,70.1,63.4,0,29.655933,335,178,73.5,62.7,0,61.731293,175,249,72.5,63.3,0,47.292633,245,357,72.8,62.9,0,38.51997,350,162,73.6,63.3,0,35.438766,160,339,73.9,63.1,0,41.63491,335,232,73,64.1,0,41.827576,230,292,73.4,63.1,0,37.611977,285,199,70.3,63.6,0,44.84354,195,1007,73.8,62.8,0,69.99013,1020,341,71.7,62.7,0,40.982403,335,183,73.2,63,0,57.3596,175,248,73.8,63,0,44.8048,245,427,72.8,63,0,46.495327,420,162,73.6,63,0,31.142544,160,342,72.3,63,0,33.451305,335,107,72.1,63.6,0,33.36192,100,338,72.5,63.5,0,38.865,335,200,71.3,262.9,0,32.88173,195,855,73.8,62.8,0,53.873497,866.3996,341,71.2,63.1,0,42.05128,335,290,73.7,62.9,0,41.890236,298.99982,321,73.8,63.1,0,52.28216,317.7997,354,72.9,62.9,0,38.299683,350,168,72.3,63.3,0,42.7395,160,353,69.4,62.9,0,51.272064,335,259,73.8,63.7,0,45.285805,261.81717,163,72.2,63.3,0,35.25312,150,200,70.8,64,0,44.009388,195,583,76.3,63,0,49.407505,579.681,582,69.7,62.7,0,67.318405,575,337,73.9,63.9,0,46.35822,335,254,73.1,63.8,0,43.04419,250,177,73,63.8,0,57.935287,175,193,73.7,63.7,0,30.128283,190,188,71.6,63.4,0,44.564663,185,309,70.4,63.1,0,40.487144,300,596,73.7,62.7,0,49.127804,596.99963,213,71.6,62.9,0,56.047375,210,883,69,62.6,0,91.471634,880,89.5,89.6,90.4,145.2,105.4,119.8,-0.7,0.1,30.02
