20170702,1025,94.4,44.9,39.81434931,43.23156667,255,48.7,43.9,5.55,77.5,73.3,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.5,59,100,15,51.5,58,100,0,74.2,1.4,59,1.8125,63.2,0,0,51.6,14,0,0,0,73.4,74.4,62.1,72.5,15,50.7,60,58.9,0,74.5,1,59,1.8125,64.9,0,0,97.5,78.8,15.9,4.1,1.3,15,15,91.6,65.1,80.6,100,36.2,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,209,62.2,0,23.289522,200,72,68,2123.706,70.2,60,37.6,2200,263,72.2,59.9,0,42.383125,260,129,70.2,60.6,0,47.903282,125,1032,71.8,60.3,0,29.48119,1000,601,78.7,62.6,0,20.78346,650,613,71.4,60.7,0,43.255527,600,205,70.8,60.9,0,35.320194,200,127,71.3,60.9,0,51.62557,125,343,71.4,61.5,0,29.6414,330,252,72.2,62,0,100,650,628,70.2,62.2,0,100,950,514,0,60.7,0,31.717196,500,510,72.3,60.8,0,33.018288,500,177,72.9,63.1,0,46.34057,175,248,70.3,63.5,0,41.924442,245,222,72,63.2,0,40.69312,220,352,73.9,63.1,0,31.903713,350,162,73.5,63.4,0,30.831198,160,341,72.9,63.3,0,31.156147,335,340,73.6,63.2,0,28.134558,335,197,71.6,63.9,0,36.29131,195,800,73.8,63.1,0,41.445427,802.3996,248,70,63,0,43.0581,245,176,73.5,63.1,0,43.87468,175,249,72.4,63.2,0,46.445614,245,421,72,62.9,0,39.849995,420,160,73.3,63.7,0,25.767023,160,341,70.8,63.4,0,36.51898,335,309,73.2,63.7,0,31.970713,300,405,72.3,63.1,0,27.981876,400,199,71,63.7,0,36.306904,195,400,72.6,62.9,0,32.940018,380,352,70,63.4,0,29.655933,335,178,73.5,62.7,0,61.731293,175,249,72.5,63.3,0,47.292633,245,356,72.7,62.8,0,38.51997,350,162,73.6,63.2,0,35.438766,160,346,73.9,63,0,41.794716,335,232,73,64,0,41.827576,230,292,73.3,63.1,0,37.611977,285,200,70.2,63.6,0,44.84354,195,1005,73.8,62.8,0,69.979164,1020,339,71.7,62.7,0,40.982403,335,183,73.2,62.9,0,57.3596,175,248,73.8,62.9,0,44.8048,245,428,72.8,63,0,46.495327,420,162,73.6,63,0,31.142544,160,344,72.3,62.9,0,33.451305,335,104,72.1,63.6,0,33.36192,100,340,72.5,63.5,0,38.865,335,200,71.2,263.3,0,32.88173,195,825,73.7,62.7,0,52.68448,827.99963,341,71.2,63,0,42.05128,335,279,73.8,62.9,0,40.888344,280.99982,322,73.8,63,0,52.28216,317.7997,354,72.9,62.8,0,38.299683,350,168,72.3,63.3,0,42.7395,160,356,69.4,62.8,0,51.272064,335,258,73.8,63.6,0,45.285805,261.81717,161,72.2,63.3,0,35.25312,150,200,70.7,64,0,44.009388,195,584,76.2,63,0,49.407505,579.681,585,69.6,62.7,0,67.318405,575,337,73.9,63.8,0,46.35822,335,255,73.1,63.8,0,43.04419,250,177,73,63.8,0,57.935287,175,192,73.7,63.6,0,29.612755,190,189,71.6,63.4,0,44.564663,185,307,70.4,63.1,0,40.487144,300,527,73.7,62.7,0,45.472885,530.99963,212,71.6,62.9,0,56.047375,210,886,68.9,62.5,0,91.471634,880,89.4,89.5,90.3,148.2,105.4,119.6,2.9,-0.1,30.02
20170702,1030,93.8,46.6,39.99751686,43.23156667,256,48.6,43.8,5.55,77.7,73.5,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.2,58.9,100,15,51.3,58,100,0,74.1,1.4,59,1.8125,63,0,0,51.4,13.8,0,0,0,73.4,74.4,62,72.4,15,50.7,60,59,0,74.5,1.01,59,1.8125,64.8,0,0,97.5,78.6,16,3.9,1.3,15,15,92.6,65.1,80.6,100,35.3,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,211,62.2,0,23.289522,200,72,68,2123.706,70.2,60,37.7,2200,262,72.2,59.8,0,42.383125,260,129,70.2,60.6,0,47.903282,125,1025,71.8,60.2,0,29.14925,1000,601,78.5,62.1,0,20.78346,650,609,71.4,60.7,0,43.255527,600,204,70.7,60.8,0,35.320194,200,127,71.2,60.9,0,51.62557,125,343,71.4,61.4,0,29.6414,330,252,72.2,62,0,100,650,629,70.2,62.1,0,100,950,514,0,60.7,0,31.717196,500,510,72.3,60.8,0,33.018288,500,177,72.9,63,0,46.34057,175,248,70.3,63.4,0,41.924442,245,225,71.9,63.2,0,40.69312,220,353,73.9,63,0,31.903713,350,162,73.5,63.4,0,30.831198,160,344,72.9,63.2,0,31.156147,335,344,73.5,63.1,0,28.134558,335,198,71.6,63.9,0,36.29131,195,805,73.8,63.1,0,41.445427,802.3996,249,70,63,0,43.0581,245,177,73.5,63.1,0,43.87468,175,251,72.4,63.2,0,46.445614,245,423,72,62.9,0,39.849995,420,161,73.3,63.6,0,25.767023,160,342,70.8,63.3,0,36.51898,335,309,73.2,63.6,0,31.970713,300,408,72.3,63,0,27.981876,400,200,70.9,63.6,0,36.306904,195,393,72.6,62.9,0,32.940018,380,350,70,63.3,0,29.655933,335,179,73.5,62.6,0,61.731293,175,249,72.5,63.2,0,47.292633,245,359,72.7,62.8,0,38.51997,350,163,73.6,63.2,0,35.438766,160,345,73.9,63,0,41.794716,335,232,73,64,0,41.827576,230,295,73.3,63,0,37.611977,285,201,70.2,63.6,0,44.84354,195,1029,73.8,62.8,0,70.52758,1020,340,71.7,62.7,0,40.982403,335,185,73.1,62.8,0,57.3596,175,250,73.7,62.9,0,44.8048,245,432,72.7,63,0,46.495327,420,163,73.6,63,0,31.142544,160,345,72.2,62.9,0,33.451305,335,105,72.1,63.5,0,33.36192,100,341,72.4,63.4,0,38.865,335,201,71.2,263.4,0,32.88173,195,755,73.8,62.7,0,50.122578,751.1996,341,71.2,63,0,42.05128,335,277,73.7,62.8,0,40.888344,280.99982,324,73.8,63,0,52.28216,317.7997,357,72.9,62.8,0,38.299683,350,168,72.3,63.2,0,42.7395,160,360,69.3,62.7,0,51.272064,335,262,73.8,63.5,0,45.285805,261.81717,171,72.2,63.2,0,35.25312,150,200,70.7,63.9,0,44.009388,195,586,76.2,63,0,49.407505,579.681,587,69.6,62.6,0,67.318405,575,337,73.9,63.7,0,46.35822,335,256,73,63.7,0,43.04419,250,179,73,63.7,0,57.935287,175,193,73.7,63.6,0,29.612755,190,190,71.5,63.3,0,44.564663,185,311,70.4,63,0,40.487144,300,495,73.8,62.7,0,43.76409,497.99966,214,71.6,62.8,0,56.047375,210,891,68.9,62.5,0,90.7977,880,89.4,89.5,90.4,147.2,105.4,119.6,0.8,0,30.02
20170702,1035,93.3,45.5,39.18303399,43.23156667,256,48.7,43.9,5.55,77.7,73.5,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.3,58.9,100,15,51,58,100,0,74.1,1.45,59,1.8125,63,0,0,51.6,13.8,0,0,0,73.4,74.6,62,72.3,15,50.8,60,59.5,0,74.8,1.01,59,1.8125,64.6,0,0,97.4,78.4,16.1,3.7,1.1,15,15,90.6,65.1,80.6,100,35.6,0,78.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,209,62.1,0,23.289522,200,72,68,2123.706,70.1,59.9,34.9,2200,262,72.2,59.8,0,42.383125,260,129,70.1,60.5,0,47.903282,125,1028,71.8,60.1,0,29.14925,1000,595,78.4,61.8,0,21.823238,650,611,71.3,60.6,0,43.255527,600,206,70.6,60.8,0,35.320194,200,128,71.2,60.8,0,51.62557,125,344,71.4,61.4,0,29.6414,330,253,72.1,61.9,0,100,650,632,70.2,62,0,100,950,515,0,60.7,0,31.717196,500,510,72.3,60.7,0,33.018288,500,177,72.9,63,0,46.34057,175,247,70.3,63.4,0,41.924442,245,223,71.9,63.2,0,40.69312,220,352,73.9,63,0,31.903713,350,162,73.5,63.4,0,30.831198,160,343,72.8,63.2,0,31.156147,335,340,73.5,63.1,0,28.134558,335,197,71.5,63.8,0,36.29131,195,717,73.7,63.1,0,39.319077,725.5996,249,69.9,62.9,0,43.0581,245,177,73.5,63,0,43.87468,175,249,72.4,63.1,0,46.445614,245,424,71.9,62.8,0,39.849995,420,161,73.3,63.6,0,25.767023,160,343,70.8,63.3,0,36.51898,335,309,73.1,63.6,0,31.970713,300,407,72.3,63,0,27.981876,400,199,70.9,63.6,0,36.306904,195,416,72.6,62.8,0,32.940018,380,342,70,63.3,0,29.655933,335,178,73.5,62.6,0,61.731293,175,250,72.5,63.1,0,47.292633,245,357,72.7,62.7,0,38.51997,350,162,73.6,63.1,0,35.438766,160,346,73.9,63,0,41.794716,335,232,73,63.9,0,41.827576,230,295,73.3,63,0,37.611977,285,200,70.2,63.5,0,44.84354,195,987,73.8,62.7,0,68.92618,981.5996,342,71.6,62.6,0,40.982403,335,183,73.1,62.8,0,57.3596,175,248,73.7,62.8,0,44.8048,245,428,72.7,62.9,0,46.495327,420,162,73.6,62.9,0,31.142544,160,346,72.2,62.8,0,33.451305,335,106,72,63.5,0,33.36192,100,338,72.4,63.4,0,38.865,335,201,71.2,263,0,32.88173,195,758,73.8,62.7,0,50.122578,751.1996,342,71.1,62.9,0,42.05128,335,262,73.7,62.8,0,39.953243,262.99982,322,73.8,62.9,0,52.28216,317.7997,355,72.8,62.7,0,38.299683,350,168,72.3,63.2,0,42.7395,160,354,69.3,62.7,0,51.272064,335,260,73.8,63.5,0,45.285805,261.81717,167,72.2,63.2,0,35.25312,150,200,70.7,63.9,0,44.009388,195,578,76.1,62.9,0,49.407505,579.681,582,69.5,62.5,0,67.318405,575,337,73.9,63.7,0,46.35822,335,255,73,63.7,0,43.04419,250,178,72.9,63.7,0,57.935287,175,193,73.7,63.5,0,29.612755,190,189,71.5,63.3,0,44.564663,185,309,70.4,63,0,40.487144,300,496,73.9,62.6,0,43.77596,497.99966,213,71.5,62.8,0,56.047375,210,889,68.8,62.5,0,91.01826,880,89.3,89.4,90.2,148.2,105.4,119.5,1.3,-0.1,30.02
20170702,1040,93.2,46.8,39.5954289,43.23156667,256,48.6,43.8,5.55,77.8,73.6,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,74.1,58.7,100,15,50.6,58,100,0,74,1.4,59,1.8125,62.9,0,0,51.6,13.9,0,0,0,73.4,74.6,61.9,72.2,15,50.7,60,63.2,0,74.8,1.01,59,1.8125,64.6,0,0,97.3,78.3,17.2,3.9,1.6,15,15,92.2,65.1,80.6,100,35,0,80.5,1.3,64.706894,64.206894,0,12.5,0,0,1,100,1,72,210,62.1,0,23.289522,200,72,68,2123.706,70.2,59.8,37,2200,262,72.2,59.7,0,42.383125,260,129,70.1,60.5,0,47.903282,125,1008,71.8,60,0,29.14925,1000,600,78.3,61.6,0,21.823238,650,610,71.3,60.5,0,43.255527,600,206,70.6,60.7,0,35.320194,200,128,71.2,60.8,0,51.62557,125,343,71.3,61.3,0,29.6414,330,253,72.1,61.8,0,100,650,629,70.1,62,0,100,950,514,0,60.6,0,31.717196,500,510,72.3,60.6,0,33.018288,500,177,72.9,62.9,0,46.34057,175,248,70.3,63.4,0,41.924442,245,224,71.9,63.1,0,40.69312,220,354,73.8,62.9,0,31.903713,350,162,73.4,63.3,0,30.831198,160,343,72.8,63.1,0,31.156147,335,341,73.5,63,0,28.134558,335,198,71.5,63.7,0,36.29131,195,731,73.8,63,0,39.564896,725.5996,251,69.9,62.9,0,43.0581,245,177,73.5,62.9,0,43.87468,175,250,72.3,63.1,0,46.445614,245,423,71.9,62.8,0,39.849995,420,161,73.3,63.6,0,25.767023,160,344,70.8,63.2,0,36.51898,335,309,73.1,63.5,0,31.970713,300,406,72.2,62.9,0,27.981876,400,200,70.9,63.6,0,36.306904,195,398,72.6,62.8,0,32.940018,380,348,70,63.3,0,29.655933,335,180,73.5,62.5,0,61.731293,175,252,72.4,63.1,0,47.292633,245,359,72.7,62.7,0,38.51997,350,163,73.5,63.1,0,35.438766,160,347,73.8,62.9,0,41.794716,335,234,73,63.8,0,41.827576,230,297,73.3,62.9,0,37.611977,285,202,70.1,63.4,0,44.84354,195,949,73.7,62.7,0,65.42722,943.1996,343,71.6,62.6,0,40.982403,335,183,73.1,62.7,0,57.3596,175,250,73.7,62.8,0,44.8048,245,432,72.7,62.9,0,46.495327,420,164,73.6,62.9,0,31.142544,160,345,72.2,62.8,0,33.451305,335,107,72,63.4,0,33.36192,100,342,72.4,63.3,0,38.865,335,201,71.2,263.5,0,32.88173,195,754,73.8,62.6,0,50.122578,751.1996,343,71.1,62.9,0,42.05128,335,230,73.8,62.8,0,38.172104,226.99982,325,73.8,62.9,0,52.28216,317.7997,355,72.8,62.7,0,38.299683,350,169,72.3,63.1,0,42.7395,160,361,69.3,62.6,0,51.272064,335,234,73.8,63.5,0,44.094074,230,172,72.2,63.1,0,35.25312,150,200,70.6,63.8,0,44.009388,195,609,76,62.9,0,50.065834,612.9607,585,69.5,62.5,0,67.318405,575,337,73.9,63.6,0,46.35822,335,255,73,63.6,0,43.04419,250,178,72.9,63.6,0,57.935287,175,192,73.7,63.5,0,29.612755,190,189,71.5,63.3,0,44.564663,185,308,70.3,62.9,0,40.487144,300,523,74,62.6,0,45.828884,531,213,71.5,62.8,0,56.047375,210,890,68.8,62.4,0,90.99375,880,89.3,89.4,90.1,148.2,105.4,119.3,1.2,-0.1,30.02
20170702,1045,93.7,46.4,39.84082638,43.23156667,254,48.6,43.9,5.55,77.9,73.7,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,74.4,58.7,100,15,50.1,58,100,0,74.1,1.4,59,1.8125,62.9,0,0,51.2,13.7,0,0,0,73.4,74.6,61.9,71.9,15,50.8,60,62,0,74.9,1,59,1.8125,64.5,0,0,97.5,77.9,17.2,4.1,0.8,15,15,90.5,65.1,80.6,100,36.2,0,80.5,1.3,64.706894,64.206894,0,12.6,0,0,1,100,1,72,209,62.1,0,23.289522,200,72,68,2123.706,70.1,59.8,36.1,2200,263,72.2,59.7,0,42.383125,260,129,70.1,60.5,0,47.903282,125,1010,71.8,60,0,29.14925,1000,599,78.2,61.5,0,21.823238,650,609,71.2,60.5,0,43.255527,600,205,70.5,60.7,0,35.320194,200,128,71.1,60.8,0,51.62557,125,344,71.4,61.3,0,29.6414,330,254,72,61.8,0,100,650,631,70.1,62,0,100,950,514,0,60.6,0,31.717196,500,510,72.3,60.6,0,33.018288,500,177,72.9,63,0,46.34057,175,248,70.2,63.3,0,41.924442,245,224,71.9,63.1,0,40.69312,220,353,73.8,63,0,31.903713,350,163,73.4,63.3,0,30.831198,160,342,72.8,63.1,0,31.156147,335,341,73.5,63,0,28.134558,335,198,71.5,63.8,0,36.29131,195,728,73.8,63,0,39.564896,725.5996,248,69.8,62.9,0,43.0581,245,177,73.4,63,0,43.87468,175,250,72.3,63.1,0,46.445614,245,423,71.9,62.7,0,39.849995,420,161,73.3,63.5,0,25.767023,160,344,70.8,63.2,0,36.51898,335,309,73.1,63.5,0,31.970713,300,408,72.2,62.9,0,27.981876,400,199,70.9,63.5,0,36.306904,195,421,72.7,62.8,0,32.940018,380,355,70,63.2,0,29.655933,335,182,73.5,62.5,0,61.44727,175,254,72.4,63.1,0,47.292633,245,363,72.6,62.6,0,38.51997,350,163,73.5,63.1,0,35.438766,160,348,73.8,62.9,0,40.72526,335,235,72.9,63.8,0,41.827576,230,295,73.2,62.8,0,37.170204,285,204,70.1,63.4,0,44.40521,195,879,73.7,62.7,0,60.1733,866.3996,348,71.6,62.5,0,40.982403,335,183,73.1,62.8,0,57.3596,175,250,73.7,62.8,0,44.8048,245,429,72.6,62.8,0,46.495327,420,163,73.6,62.8,0,31.142544,160,343,72.2,62.8,0,33.451305,335,107,72,63.4,0,33.36192,100,342,72.4,63.3,0,38.865,335,200,71.1,263.2,0,32.88173,195,755,73.8,62.6,0,50.122578,751.1996,343,71,62.9,0,42.05128,335,229,73.8,62.8,0,38.172104,226.99982,326,73.8,62.9,0,51.814026,317.7997,355,72.8,62.7,0,38.299683,350,168,72.3,63.1,0,42.7395,160,364,69.3,62.6,0,51.272064,335,233,73.8,63.4,0,44.094074,230,168,72.2,63.1,0,35.25312,150,200,70.6,63.8,0,44.009388,195,612,76,62.8,0,50.065834,612.9607,584,69.5,62.5,0,67.318405,575,337,73.9,63.6,0,46.35822,335,255,73,63.6,0,43.04419,250,178,72.9,63.6,0,57.935287,175,192,73.7,63.5,0,29.612755,190,189,71.4,63.2,0,44.564663,185,306,70.3,62.9,0,40.487144,300,531,73.9,62.5,0,45.828884,531,213,71.4,62.7,0,56.047375,210,888,68.7,62.4,0,91.055016,880,89.3,89.4,90.1,145.2,105.4,119.3,1.2,0,30.02
20170702,1050,93.6,42.4,38.23580988,43.23156667,252,48.7,43.9,5.55,78.1,73.9,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,74.3,58.6,100,15,50.6,57.6,100,0,74.1,1.4,58.6,1.8125,62.8,0,0,51.7,13.9,0,0,0,73.4,74.7,62,71.9,15,50.9,59.8,61.5,0,74.9,0.98,58.6,1.8125,64.5,0,0,97,78.1,16.7,3.9,1.5,15,15,89.1,63.1,80.6,100,37,0,80.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,210,62,0,23.289522,200,72,68,2123.706,70.1,59.7,37.2,2200,263,72.2,59.6,0,42.383125,260,129,70,60.4,0,47.903282,125,1018,71.8,60,0,29.14925,1000,599,78.1,61.4,0,21.823238,650,609,71.2,60.5,0,43.255527,600,205,70.4,60.7,0,35.320194,200,127,71,60.7,0,51.62557,125,343,71.3,61.2,0,29.6414,330,253,72,61.8,0,100,650,630,70.1,61.9,0,100,950,514,0,60.6,0,31.717196,500,510,72.3,60.5,0,33.018288,500,178,72.9,62.8,0,46.34057,175,249,70.2,63.2,0,41.924442,245,225,71.9,63,0,40.69312,220,354,73.8,62.9,0,31.903713,350,163,73.4,63.2,0,30.831198,160,343,72.8,63,0,31.156147,335,343,73.4,62.9,0,28.134558,335,199,71.4,63.7,0,36.29131,195,736,73.8,62.9,0,39.564896,725.5996,251,69.8,62.8,0,43.0581,245,177,73.4,62.8,0,43.87468,175,250,72.3,63,0,46.445614,245,423,71.8,62.7,0,39.849995,420,162,73.3,63.5,0,25.767023,160,343,70.8,63.1,0,36.51898,335,309,73.1,63.5,0,31.970713,300,407,72.2,62.8,0,27.981876,400,199,70.9,63.4,0,36.306904,195,421,72.6,62.7,0,32.940018,380,349,70,63.2,0,29.655933,335,180,73.5,62.4,0,59.854286,175,256,72.4,63,0,46.864216,245,362,72.6,62.6,0,37.17226,350,164,73.5,63,0,35.438766,160,345,73.8,62.8,0,40.28273,335,238,72.9,63.7,0,41.827576,230,295,73.2,62.8,0,36.11486,285,207,70.1,63.3,0,43.954704,195,836,73.7,62.6,0,58.889984,827.99963,351,71.6,62.5,0,40.982403,335,184,73.1,62.7,0,57.3596,175,250,73.7,62.7,0,44.8048,245,431,72.6,62.8,0,46.495327,420,163,73.6,62.7,0,31.142544,160,345,72.2,62.7,0,33.451305,335,106,72,63.3,0,33.36192,100,342,72.4,63.2,0,38.865,335,201,71.1,263,0,32.88173,195,752,73.8,62.5,0,50.122578,751.1996,343,71,62.8,0,42.05128,335,229,73.7,62.7,0,38.172104,226.99982,317,73.8,62.8,0,51.814026,317.7997,355,72.8,62.6,0,38.299683,350,168,72.2,63,0,42.7395,160,368,69.2,62.5,0,51.272064,335,235,73.8,63.4,0,44.094074,230,175,72.2,63.1,0,35.25312,150,200,70.6,63.7,0,44.009388,195,611,75.9,62.8,0,50.065834,612.9607,580,69.4,62.3,0,67.318405,575,337,73.9,63.6,0,46.35822,335,257,73,63.5,0,43.04419,250,178,72.9,63.6,0,57.935287,175,192,73.7,63.4,0,29.612755,190,189,71.4,63.2,0,44.564663,185,306,70.2,62.8,0,40.487144,300,498,73.8,62.4,0,43.77596,497.99966,214,71.4,62.6,0,56.047375,210,893,68.7,62.3,0,90.84671,880,89.2,89.3,90.3,147.2,105.4,119.2,1.3,0.1,30.02
20170702,1055,93.5,42.4,38.15602963,43.23156667,254,48.6,43.9,5.55,77.5,73.3,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,74.5,58.6,100,15,50.5,57.6,100,0,74.2,1.4,58.6,1.8125,62.6,0,0,51.8,13.9,0,0,0,73.4,74.6,61.7,71.5,15,50.8,59.8,60.7,0,74.8,1.01,58.6,1.8125,64.3,0,0,97.2,77.9,16.7,4.1,0.9,15,15,89.7,63.1,80.6,100,34.9,0,80.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,211,61.9,0,23.289522,200,72,68,2123.706,70,59.7,32.5,2200,263,72.1,59.5,0,42.383125,260,129,70,60.3,0,47.903282,125,1023,71.8,59.9,0,28.534546,1000,600,78.1,61.3,0,22.258493,650,611,71.2,60.4,0,43.255527,600,205,70.4,60.6,0,35.320194,200,128,71,60.6,0,51.62557,125,343,71.3,61.1,0,29.6414,330,252,72,61.7,0,100,650,629,70.1,61.8,0,100,950,514,0,60.5,0,31.717196,500,510,72.2,60.4,0,33.018288,500,177,72.9,62.7,0,46.34057,175,247,70.2,63.1,0,41.924442,245,224,71.9,62.9,0,40.69312,220,352,73.8,62.7,0,31.903713,350,162,73.4,63.1,0,30.831198,160,343,72.8,62.9,0,31.156147,335,341,73.4,62.8,0,28.134558,335,198,71.4,63.6,0,36.29131,195,681,73.7,62.8,0,38.114555,687.1996,249,69.8,62.6,0,43.0581,245,177,73.4,62.7,0,43.87468,175,249,72.2,62.8,0,46.445614,245,423,71.8,62.5,0,39.849995,420,160,73.3,63.4,0,25.767023,160,342,70.7,63,0,36.51898,335,309,73.1,63.4,0,31.970713,300,406,72.2,62.7,0,27.981876,400,199,70.8,63.4,0,36.306904,195,414,72.6,62.6,0,32.940018,380,351,70,63,0,29.655933,335,178,73.4,62.3,0,59.39738,175,252,72.4,62.8,0,45.912174,245,360,72.5,62.4,0,36.64543,350,164,73.5,62.8,0,35.438766,160,348,73.8,62.7,0,40.28273,335,238,72.9,63.6,0,41.827576,230,298,73.2,62.7,0,36.11486,285,202,70,63.2,0,42.98064,195,786,73.8,62.4,0,56.235607,789.5996,349,71.5,62.3,0,40.09042,335,183,73.1,62.5,0,57.3596,175,250,73.6,62.5,0,44.8048,245,430,72.6,62.6,0,46.495327,420,163,73.6,62.6,0,31.142544,160,344,72.1,62.5,0,33.451305,335,105,72,63.2,0,33.36192,100,340,72.3,63.1,0,38.865,335,200,71.1,263.4,0,32.88173,195,717,73.7,62.4,0,48.676144,712.7996,342,71,62.7,0,42.05128,335,207,73.7,62.6,0,37.092285,200,318,73.8,62.6,0,51.814026,317.7997,354,72.7,62.5,0,38.299683,350,168,72.2,62.9,0,42.7395,160,361,69.2,62.4,0,51.272064,335,233,73.8,63.3,0,43.630035,230,167,72.2,62.9,0,35.25312,150,201,70.6,63.6,0,44.009388,195,614,75.9,62.6,0,50.065834,612.9607,582,69.4,62.2,0,67.318405,575,337,73.9,63.5,0,46.35822,335,255,72.9,63.4,0,43.04419,250,178,72.9,63.4,0,57.935287,175,192,73.8,63.3,0,29.612755,190,190,71.4,63,0,44.564663,185,308,70.2,62.7,0,40.487144,300,494,73.8,62.3,0,43.77596,497.99966,213,71.3,62.5,0,56.047375,210,889,68.6,62.1,0,90.99375,880,89.2,89.3,90.1,147.2,105.3,118.9,1.2,0.6,30.03
20170702,1100,93.9,42,38.30090217,43.23156667,255,48.5,43.8,5.55,77.2,73.1,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.6,74.3,58.5,100,15,50.3,57.6,100,0,74,1.4,58.6,1.8125,62.6,0,0,51.2,13.7,0,0,0,73.4,74.8,61.7,71.3,15,50.7,59.8,60.2,0,75.1,1.01,58.6,1.8125,64.2,0,0,97.4,77.5,16.4,4,0.7,15,15,89.7,63.1,80.6,100,35.4,0,80.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,211,61.8,0,23.289522,200,72,68,2123.706,70.1,59.6,36.5,2200,263,72.1,59.5,0,42.383125,260,129,70,60.3,0,47.903282,125,1009,71.8,59.8,0,28.97713,1000,601,78,61.1,0,22.778383,650,609,71.2,60.3,0,43.255527,600,205,70.4,60.4,0,35.320194,200,128,70.9,60.5,0,51.62557,125,343,71.3,61.1,0,29.6414,330,253,71.9,61.6,0,100,650,630,70,61.7,0,100,950,514,0,60.4,0,31.717196,500,510,72.2,60.3,0,33.018288,500,177,72.8,62.7,0,46.34057,175,248,70.2,63.1,0,41.924442,245,223,71.8,62.8,0,40.69312,220,353,73.7,62.7,0,31.903713,350,162,73.3,63,0,30.831198,160,341,72.7,62.9,0,31.156147,335,341,73.4,62.8,0,28.134558,335,198,71.4,63.5,0,36.29131,195,647,73.8,62.8,0,36.8117,648.7996,249,69.7,62.6,0,43.0581,245,176,73.4,62.6,0,43.87468,175,248,72.2,62.8,0,46.445614,245,421,71.8,62.5,0,39.849995,420,161,73.3,63.3,0,25.767023,160,341,70.7,62.9,0,36.51898,335,309,73,63.3,0,31.970713,300,406,72.2,62.7,0,27.981876,400,198,70.8,63.3,0,36.306904,195,394,72.6,62.5,0,32.940018,380,342,70,63,0,29.655933,335,178,73.4,62.3,0,59.39738,175,252,72.4,62.8,0,45.912174,245,358,72.5,62.4,0,36.64543,350,164,73.5,62.8,0,35.438766,160,346,73.8,62.6,0,40.28273,335,239,72.9,63.6,0,41.827576,230,296,73.2,62.6,0,36.11486,285,202,70,63.1,0,42.98064,195,782,73.8,62.4,0,56.235607,789.5996,348,71.5,62.3,0,40.09042,335,182,73.1,62.5,0,57.3596,175,249,73.6,62.5,0,44.8048,245,431,72.5,62.6,0,46.495327,420,162,73.6,62.6,0,31.142544,160,345,72.1,62.5,0,33.451305,335,105,71.9,63.2,0,33.36192,100,340,72.3,63,0,38.865,335,200,71,263.2,0,32.88173,195,683,73.8,62.3,0,47.401325,674.3996,343,71,62.6,0,42.05128,335,203,73.8,62.5,0,37.90493,200,316,73.8,62.6,0,51.814026,317.7997,354,72.7,62.4,0,38.299683,350,168,72.2,62.9,0,42.7395,160,359,69.2,62.3,0,51.272064,335,233,73.8,63.2,0,43.630035,230,170,72.1,62.8,0,35.25312,150,200,70.5,63.6,0,44.009388,195,571,75.8,62.5,0,48.474876,574.5613,586,69.4,62.2,0,67.318405,575,337,73.8,63.3,0,46.35822,335,255,72.9,63.3,0,43.04419,250,177,72.8,63.4,0,57.935287,175,193,73.8,63.2,0,29.612755,190,189,71.3,63,0,44.564663,185,310,70.2,62.6,0,40.487144,300,492,73.9,62.2,0,44.22689,497.99966,213,71.2,62.4,0,56.047375,210,888,68.5,62.1,0,91.59416,880,89.1,89.2,90.1,148.2,105.3,119.1,1.2,1,30.03
20170702,1105,94.5,41.1,38.39774372,45.88095,255,48.6,43.8,5.55,77.2,73,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.6,74.1,58.5,100,15,50.2,57.6,100,0,73.9,1.4,58.6,1.8125,62.4,0,0,51.2,13.7,0,0,0,73.4,74.7,61.5,70.9,15,50.6,59.8,58.7,0,74.9,0.99,58.6,1.8125,64,0,0,97.4,76.7,15.9,3.7,0.7,15,15,88.5,63.1,80.6,100,37.1,0,80.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,210,61.8,0,23.289522,200,72,68,2123.706,70,59.6,36.6,2200,263,72.1,59.5,0,42.383125,260,129,70,60.2,0,47.903282,125,1032,71.8,59.8,0,28.97713,1000,600,77.9,61.1,0,22.778383,650,609,71.1,60.3,0,43.255527,600,205,70.4,60.5,0,35.320194,200,127,70.9,60.5,0,51.62557,125,342,71.3,61.1,0,29.6414,330,253,71.9,61.6,0,100,650,631,70,61.7,0,100,950,514,0,60.4,0,31.717196,500,510,72.2,60.3,0,33.018288,500,178,72.8,62.6,0,46.34057,175,248,70.2,63,0,41.924442,245,225,71.8,62.7,0,40.69312,220,354,73.7,62.7,0,31.903713,350,163,73.3,63,0,30.831198,160,343,72.7,62.8,0,31.156147,335,342,73.3,62.7,0,28.134558,335,199,71.3,63.4,0,36.29131,195,650,73.8,62.7,0,36.8117,648.7996,250,69.7,62.5,0,43.0581,245,177,73.4,62.6,0,43.87468,175,250,72.2,62.7,0,46.445614,245,422,71.8,62.4,0,39.849995,420,161,73.2,63.2,0,25.767023,160,343,70.7,62.9,0,36.51898,335,309,73,63.2,0,31.970713,300,408,72.1,62.6,0,27.981876,400,199,70.8,63.2,0,36.306904,195,403,72.6,62.4,0,32.940018,380,340,70,62.9,0,29.655933,335,179,73.4,62.2,0,59.39738,175,253,72.4,62.7,0,45.912174,245,359,72.5,62.3,0,36.64543,350,164,73.5,62.7,0,35.438766,160,342,73.8,62.5,0,39.741856,335,239,72.9,63.5,0,41.827576,230,299,73.2,62.5,0,36.11486,285,203,70,63.1,0,42.98064,195,795,73.7,62.4,0,56.235607,789.5996,348,71.5,62.2,0,40.09042,335,185,73,62.4,0,57.3596,175,250,73.6,62.4,0,44.8048,245,432,72.5,62.5,0,46.495327,420,164,73.6,62.5,0,31.142544,160,346,72.1,62.4,0,33.451305,335,106,71.9,63.1,0,33.36192,100,343,72.3,63,0,38.865,335,201,71,263.3,0,32.88173,195,638,73.8,62.3,0,45.881344,635.99963,344,71,62.5,0,42.05128,335,207,73.8,62.5,0,37.90493,200,317,73.8,62.5,0,51.814026,317.7997,357,72.7,62.3,0,38.299683,350,169,72.2,62.8,0,42.7395,160,364,69.1,62.3,0,51.272064,335,233,73.8,63.1,0,43.630035,230,175,72.1,62.8,0,35.25312,150,201,70.5,63.5,0,44.009388,195,573,75.7,62.5,0,48.474876,574.5613,586,69.3,62.1,0,67.318405,575,337,73.8,63.3,0,46.35822,335,255,72.9,63.3,0,43.04419,250,178,72.8,63.3,0,57.935287,175,192,73.7,63.1,0,29.612755,190,190,71.3,62.9,0,44.564663,185,308,70.1,62.6,0,40.487144,300,494,73.8,62.2,0,43.77596,497.99966,213,71.2,62.4,0,56.047375,210,891,68.5,62,0,90.93248,880,89.1,89.2,90,146.2,105.3,118.5,1.2,0,30.03
20170702,1110,94.9,40.3,38.37852347,45.88095,253,48.6,43.9,5.55,77.1,73,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.6,74.2,58.6,100,15,50.2,57.6,100,0,73.9,1.4,58.6,1.8125,62.4,0,0,51.2,13.9,0,0,0,73.4,74.8,61.6,71.2,15,50.4,59.8,61,0,75.1,1.01,58.6,1.8125,63.9,0,0,97.3,77.5,16.6,4.1,0.4,15,15,90.4,63.1,80.6,100,36.2,0,80.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,211,61.8,0,23.289522,200,72,68,2123.706,70,59.7,35.8,2200,263,72.1,59.5,0,42.383125,260,129,69.9,60.2,0,47.903282,125,1035,71.8,59.8,0,28.97713,1000,598,77.8,61.1,0,22.778383,650,610,71.1,60.3,0,43.255527,600,205,70.3,60.4,0,35.320194,200,128,70.8,60.5,0,51.62557,125,343,71.3,61.1,0,29.6414,330,252,71.9,61.6,0,100,650,630,70,61.7,0,100,950,515,0,60.4,0,31.717196,500,510,72.1,60.4,0,33.018288,500,178,72.8,62.5,0,46.34057,175,249,70.1,63,0,41.924442,245,224,71.8,62.7,0,40.69312,220,355,73.7,62.6,0,31.903713,350,163,73.3,62.9,0,30.831198,160,344,72.7,62.7,0,31.156147,335,341,73.3,62.6,0,28.134558,335,199,71.3,63.4,0,36.29131,195,644,73.8,62.7,0,36.8117,648.7996,249,69.7,62.5,0,43.0581,245,177,73.4,62.6,0,43.87468,175,250,72.1,62.7,0,46.445614,245,423,71.7,62.4,0,39.849995,420,160,73.2,63.1,0,25.767023,160,343,70.7,62.8,0,36.51898,335,309,73,63.2,0,31.970713,300,407,72.1,62.5,0,27.981876,400,199,70.8,63.2,0,36.306904,195,396,72.6,62.4,0,32.940018,380,350,69.9,62.9,0,29.655933,335,180,73.4,62.1,0,59.39738,175,254,72.4,62.7,0,45.912174,245,362,72.5,62.3,0,36.64543,350,164,73.4,62.6,0,35.438766,160,344,73.7,62.5,0,39.741856,335,240,72.9,63.4,0,41.827576,230,297,73.1,62.5,0,35.66082,285,204,70,63,0,42.98064,195,758,73.8,62.3,0,54.78776,751.1996,351,71.4,62.1,0,39.479473,335,185,73,62.3,0,57.3596,175,250,73.6,62.4,0,44.8048,245,431,72.5,62.4,0,46.495327,420,163,73.6,62.4,0,31.142544,160,349,72.1,62.4,0,33.451305,335,106,71.9,63,0,33.36192,100,340,72.3,62.9,0,38.865,335,202,71,263.2,0,32.88173,195,639,73.8,62.3,0,45.881344,635.99963,345,70.9,62.5,0,42.05128,335,204,73.8,62.4,0,37.90493,200,317,73.8,62.5,0,51.814026,317.7997,355,72.7,62.3,0,38.299683,350,168,72.2,62.7,0,42.7395,160,366,69.1,62.2,0,51.272064,335,234,73.8,63.1,0,43.630035,230,164,72.1,62.7,0,35.25312,150,201,70.5,63.5,0,44.009388,195,570,75.7,62.4,0,48.474876,574.5613,589,69.3,62.1,0,67.318405,575,337,73.8,63.2,0,46.35822,335,256,72.8,63.2,0,43.04419,250,178,72.8,63.2,0,57.935287,175,193,73.7,63.1,0,29.612755,190,190,71.3,62.9,0,44.564663,185,309,70.1,62.5,0,40.487144,300,469,73.8,62.1,0,42.82663,464.99966,214,71.1,62.3,0,56.047375,210,890,68.4,62,0,90.92023,880,89.1,89.2,90.1,147.2,105.3,118.6,1.2,-0.1,30.03
20170702,1115,94.6,42.3,38.94322725,45.88095,252,48.5,43.9,5.55,77.5,73.4,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.5,74.2,58.5,100,15,50,57.6,100,0,73.9,1.4,58.6,1.8125,62.2,0,0,51.6,13.7,0,0,0,73.4,74.8,61.5,70.6,15,50.3,59.8,61.2,0,75.2,0.98,58.6,1.8125,63.7,0,0,97.5,76.4,16.8,4.1,0.9,15,15,90.7,65.1,80.6,100,35,0,82.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,210,61.8,0,23.289522,200,72,68,2123.706,70,59.5,35.9,2200,263,72.1,59.4,0,42.383125,260,129,69.9,60.2,0,47.903282,125,1020,71.8,59.8,0,28.97713,1000,599,77.8,61,0,23.382904,650,610,71.1,60.2,0,43.255527,600,206,70.2,60.4,0,35.320194,200,128,70.8,60.5,0,51.62557,125,343,71.3,61,0,29.6414,330,253,71.9,61.5,0,100,650,631,70,61.7,0,100,950,514,0,60.3,0,31.717196,500,510,72.1,60.3,0,33.018288,500,176,72.8,62.5,0,46.34057,175,247,70.1,63,0,41.924442,245,223,71.8,62.7,0,40.69312,220,353,73.7,62.5,0,31.903713,350,163,73.3,62.9,0,30.831198,160,341,72.7,62.7,0,31.156147,335,339,73.3,62.6,0,28.134558,335,197,71.3,63.3,0,36.29131,195,644,73.7,62.7,0,36.8117,648.7996,248,69.7,62.5,0,43.0581,245,176,73.4,62.6,0,43.87468,175,247,72.1,62.6,0,46.445614,245,428,71.7,62.4,0,39.849995,420,161,73.1,63.1,0,26.219288,160,340,70.7,62.8,0,36.51898,335,309,73,63.1,0,31.970713,300,406,72.1,62.5,0,27.981876,400,197,70.7,63.1,0,36.306904,195,417,72.5,62.4,0,32.940018,380,350,69.9,62.8,0,29.655933,335,181,73.3,62.1,0,59.39738,175,252,72.3,62.7,0,45.912174,245,363,72.4,62.3,0,36.64543,350,164,73.4,62.6,0,35.438766,160,344,73.8,62.5,0,39.741856,335,240,72.9,63.4,0,41.544704,230,298,73.1,62.4,0,35.66082,285,198,70,63,0,42.384026,195,673,73.7,62.3,0,51.42042,674.3996,346,71.4,62.1,0,39.03959,335,183,73,62.3,0,57.3596,175,247,73.5,62.3,0,44.8048,245,427,72.4,62.4,0,46.495327,420,162,73.6,62.4,0,31.142544,160,342,72.1,62.3,0,33.451305,335,108,71.9,63,0,33.36192,100,339,72.3,62.9,0,38.865,335,200,70.9,263.5,0,32.88173,195,637,73.8,62.3,0,45.881344,635.99963,341,70.9,62.5,0,42.05128,335,201,73.8,62.4,0,37.90493,200,316,73.8,62.5,0,51.814026,317.7997,354,72.6,62.3,0,38.299683,350,168,72.2,62.7,0,42.7395,160,354,69.1,62.2,0,51.272064,335,233,73.8,63,0,43.630035,230,167,72.1,62.7,0,35.25312,150,200,70.4,63.4,0,44.009388,195,530,75.6,62.5,0,47.256966,541.2804,580,69.2,62.1,0,67.318405,575,337,73.8,63.2,0,46.35822,335,254,72.8,63.2,0,43.04419,250,177,72.8,63.2,0,57.935287,175,194,73.7,63.1,0,29.612755,190,189,71.2,62.8,0,44.564663,185,306,70.1,62.5,0,40.487144,300,465,73.8,62.2,0,42.82663,464.99966,212,71,62.3,0,56.047375,210,885,68.4,62,0,91.50839,880,89,89.1,90.1,147.2,105.3,118.9,2.1,-0.7,30.03
20170702,1120,93.6,44.8,39.14458457,45.88095,257,48.7,44,5.55,77.8,73.7,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.5,74.3,58.7,100,15,50.1,57.6,100,0,74,1.4,58.6,1.8125,62.2,0,0,51.5,13.7,0,0,0,73.3,75,61.5,70.4,15,50.3,59.8,60.4,0,75.3,0.98,58.6,1.8125,63.7,0,0,97.4,76.3,16.7,4.3,0.9,15,15,90,65.1,80.6,100,36.1,0,82.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,210,61.8,0,23.289522,200,72,68,2123.706,70,59.7,37,2200,262,72.1,59.5,0,42.383125,260,129,69.8,60.2,0,47.903282,125,1013,71.8,59.9,0,28.97713,1000,601,77.7,61,0,23.382904,650,610,71.1,60.3,0,43.255527,600,205,70.2,60.5,0,35.320194,200,128,70.7,60.5,0,51.62557,125,343,71.3,61.1,0,29.6414,330,252,71.8,61.6,0,100,650,632,70,61.8,0,100,950,514,0,60.4,0,31.717196,500,510,72.1,60.4,0,33.018288,500,177,72.7,62.6,0,46.34057,175,246,70.1,63,0,41.924442,245,224,71.8,62.8,0,40.69312,220,353,73.7,62.6,0,31.903713,350,163,73.3,62.9,0,30.831198,160,342,72.7,62.7,0,31.156147,335,341,73.3,62.6,0,28.134558,335,198,71.3,63.4,0,36.29131,195,610,73.8,62.7,0,35.77925,610.3996,251,69.6,62.5,0,43.0581,245,176,73.3,62.6,0,43.87468,175,248,72.1,62.7,0,46.445614,245,427,71.7,62.4,0,39.849995,420,161,73.1,63.1,0,26.219288,160,341,70.7,62.8,0,36.51898,335,309,73,63.2,0,31.970713,300,406,72.1,62.5,0,27.981876,400,199,70.7,63.1,0,36.306904,195,403,72.5,62.5,0,32.940018,380,339,69.9,62.9,0,29.655933,335,177,73.3,62.2,0,58.77994,175,249,72.3,62.7,0,45.388554,245,355,72.4,62.3,0,36.1186,350,164,73.4,62.7,0,35.438766,160,345,73.8,62.5,0,39.741856,335,242,72.8,63.4,0,41.544704,230,294,73.1,62.5,0,35.219048,285,200,69.9,63,0,42.384026,195,644,73.7,62.4,0,49.906765,635.99963,354,71.3,62.2,0,38.587486,335,183,73,62.4,0,57.3596,175,248,73.5,62.4,0,44.8048,245,429,72.4,62.5,0,46.495327,420,163,73.6,62.5,0,31.142544,160,346,72.1,62.4,0,33.451305,335,106,71.9,63,0,33.36192,100,339,72.2,63,0,38.865,335,200,70.9,263.1,0,32.88173,195,639,73.7,62.3,0,45.881344,635.99963,342,70.8,62.5,0,42.05128,335,205,73.8,62.5,0,37.90493,200,316,73.8,62.6,0,51.814026,317.7997,354,72.6,62.3,0,38.299683,350,168,72.2,62.7,0,42.7395,160,361,69.1,62.3,0,51.272064,335,233,73.8,63,0,43.630035,230,171,72.1,62.7,0,35.25312,150,200,70.4,63.5,0,44.009388,195,502,75.6,62.5,0,45.336845,508.00055,587,69.2,62.2,0,67.318405,575,337,73.8,63.2,0,46.35822,335,254,72.8,63.2,0,43.04419,250,177,72.8,63.2,0,57.935287,175,192,73.7,63.1,0,29.612755,190,189,71.2,62.9,0,44.564663,185,307,70,62.6,0,40.487144,300,467,73.8,62.2,0,42.82663,464.99966,212,71,62.4,0,56.047375,210,887,68.3,62.1,0,91.45938,880,89,89.1,89.9,146.2,105.3,118.5,1.2,0,30.03
20170702,1125,94.2,41.9,38.48601776,45.88095,256,48.8,44.1,5.55,77.9,73.8,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.5,74.3,58.6,100,15,50.2,57.6,100,0,74,1.4,58.6,1.8125,62.2,0,0,51.6,13.9,0,0,0,73.3,74.9,61.5,70.4,15,50.1,59.8,59.6,0,75.2,1.01,58.6,1.8125,63.7,0,0,97.3,76.5,16.2,4,0.7,15,15,91.8,65.1,80.6,100,34.6,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,208,61.8,0,23.289522,200,72,68,2123.706,69.9,59.7,38.1,2200,262,72,59.6,0,42.383125,260,129,68.9,60.3,0,47.903282,125,1014,71.8,59.9,0,29.591837,1000,603,77.6,61.1,0,23.382904,650,609,71.1,60.4,0,43.255527,600,204,70.1,60.6,0,35.320194,200,127,70.7,60.6,0,51.62557,125,342,71.3,61.1,0,29.6414,330,252,71.8,61.6,0,100,650,628,70,61.8,0,100,950,514,0,60.5,0,31.717196,500,510,72,60.4,0,33.018288,500,177,72.7,62.6,0,46.34057,175,248,70.1,63,0,41.924442,245,224,71.8,62.7,0,40.69312,220,353,73.6,62.6,0,31.903713,350,163,73.3,62.9,0,30.831198,160,342,72.6,62.7,0,31.156147,335,340,73.2,62.7,0,28.134558,335,198,71.2,63.4,0,36.29131,195,608,73.8,62.7,0,35.77925,610.3996,249,69.6,62.5,0,43.0581,245,177,73.3,62.6,0,43.87468,175,249,72.1,62.6,0,46.445614,245,428,71.7,62.4,0,39.849995,420,161,73.1,63.1,0,26.219288,160,342,70.7,62.8,0,36.51898,335,309,72.9,63.1,0,31.970713,300,407,72.1,62.5,0,27.981876,400,199,70.7,63.1,0,36.306904,195,411,72.5,62.4,0,32.940018,380,348,69.9,62.9,0,29.655933,335,180,73.3,62.2,0,58.77994,175,254,72.3,62.7,0,45.388554,245,358,72.4,62.3,0,36.1186,350,165,73.4,62.6,0,35.438766,160,342,73.8,62.5,0,39.213276,335,242,72.8,63.4,0,40.487022,230,296,73.1,62.5,0,35.219048,285,203,69.9,63,0,42.384026,195,591,73.8,62.4,0,48.096962,597.5996,347,71.3,62.2,0,38.587486,335,184,73,62.4,0,57.3596,175,250,73.5,62.4,0,44.8048,245,430,72.4,62.5,0,46.495327,420,163,73.6,62.5,0,31.142544,160,346,72.1,62.4,0,33.451305,335,107,71.9,63,0,33.36192,100,342,72.2,62.9,0,38.865,335,201,70.9,263.2,0,32.88173,195,596,73.7,62.3,0,44.43491,597.5996,344,70.8,62.5,0,42.05128,335,205,73.8,62.5,0,37.90493,200,316,73.8,62.5,0,51.814026,317.7997,356,72.6,62.3,0,38.299683,350,169,72.2,62.8,0,42.7395,160,365,69.1,62.2,0,51.272064,335,233,73.8,63,0,43.630035,230,164,72.1,62.7,0,35.25312,150,201,70.4,63.5,0,44.009388,195,505,75.5,62.5,0,45.336845,508.00055,587,69.2,62.1,0,67.318405,575,337,73.8,63.2,0,46.35822,335,255,72.8,63.2,0,43.04419,250,177,72.7,63.2,0,57.935287,175,193,73.7,63.1,0,29.612755,190,189,71.2,62.9,0,44.564663,185,307,70,62.5,0,40.487144,300,436,73.7,62.2,0,41.545033,431.99966,213,70.9,62.4,0,56.047375,210,893,68.3,62,0,90.809944,880,88.9,89,90,144.2,105.3,118.5,3.2,0,30.03
20170702,1130,95.1,41.1,38.84514972,45.88095,255,48.8,44.1,5.55,78.1,74,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.5,74.2,58.6,100,15,50.3,57.6,100,0,73.9,1.4,58.6,1.8125,62.3,0,0,51.4,13.8,0,0,0,73.3,74.8,61.5,70.1,15,50,59.8,61.4,0,75.2,1,58.6,1.8125,63.6,0,0,97.4,76,16.8,4.2,0.9,15,15,88.7,65.1,80.6,100,36.7,0,82.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,208,61.8,0,23.289522,200,72,68,2611.5657,69.9,59.7,32.4,2200,263,72,59.6,0,42.383125,260,129,69.8,60.3,0,47.903282,125,1039,71.8,59.9,0,29.591837,1000,603,77.6,61.1,0,23.382904,650,608,71.1,60.3,0,43.255527,600,206,70.1,60.5,0,35.320194,200,127,70.7,60.6,0,51.62557,125,342,71.3,61.1,0,29.6414,330,253,71.8,61.6,0,100,650,630,70,61.8,0,100,950,514,0,60.4,0,31.717196,500,510,72,60.4,0,33.018288,500,178,72.7,62.5,0,46.34057,175,248,70.1,62.9,0,41.924442,245,223,71.8,62.7,0,40.69312,220,353,73.6,62.5,0,31.903713,350,163,73.3,62.9,0,30.831198,160,342,72.6,62.7,0,31.156147,335,342,73.2,62.6,0,28.134558,335,198,71.2,63.3,0,36.29131,195,574,73.7,62.7,0,33.861847,571.99963,250,69.6,62.4,0,43.0581,245,177,73.3,62.5,0,43.87468,175,250,72,62.6,0,46.445614,245,427,71.6,62.3,0,39.849995,420,162,73,63.1,0,26.830462,160,343,70.7,62.7,0,36.51898,335,309,72.9,63.1,0,31.970713,300,407,72.1,62.5,0,27.981876,400,199,70.6,63.1,0,36.306904,195,418,72.5,62.4,0,32.940018,380,343,69.9,62.8,0,29.655933,335,180,73.3,62.1,0,58.77994,175,255,72.3,62.6,0,45.388554,245,360,72.4,62.2,0,36.1186,350,165,73.4,62.6,0,35.438766,160,342,73.8,62.5,0,39.213276,335,239,72.8,63.4,0,39.872093,230,296,73,62.4,0,35.219048,285,202,69.9,63,0,42.384026,195,603,73.8,62.4,0,48.096962,597.5996,348,71.3,62.1,0,38.587486,335,185,73,62.3,0,57.3596,175,250,73.5,62.3,0,44.8048,245,433,72.4,62.4,0,46.495327,420,163,73.6,62.4,0,31.142544,160,346,72.1,62.3,0,33.451305,335,106,71.9,63,0,33.36192,100,341,72.2,62.9,0,38.865,335,201,70.9,263.3,0,32.88173,195,563,73.8,62.3,0,43.074284,559.1996,343,70.8,62.5,0,41.59951,335,206,73.8,62.4,0,37.90493,200,315,73.7,62.5,0,51.814026,317.7997,356,72.6,62.3,0,38.299683,350,169,72.2,62.7,0,42.7395,160,363,69,62.2,0,51.272064,335,234,73.8,63,0,43.630035,230,168,72,62.7,0,35.25312,150,201,70.4,63.5,0,44.009388,195,474,75.5,62.5,0,44.27255,474.72064,589,69.2,62,0,67.318405,575,337,73.8,63.2,0,46.35822,335,256,72.8,63.2,0,43.04419,250,178,72.7,63.2,0,57.935287,175,193,73.7,63.1,0,29.612755,190,190,71.2,62.8,0,44.564663,185,311,70,62.5,0,40.487144,300,366,73.7,62.1,0,38.29358,365.99966,214,70.9,62.3,0,56.047375,210,892,68.2,62,0,90.871216,880,88.9,89,89.9,143.2,105.3,118.4,0.3,0.1,30.03
20170702,1135,95.4,39.8,38.54752878,45.88095,254,48.8,44.1,5.55,77.9,73.7,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.5,74.3,58.6,100,15,50.3,57.6,100,0,74,1.4,58.6,1.8125,62.3,0,0,51.7,14,0,0,0,73.3,74.8,61.3,69.2,15,49.9,59.8,59.1,0,75.2,0.99,58.6,1.8125,63.6,0,0,97.2,74.6,16.1,4.1,1.1,15,15,91.2,63.1,80.6,100,35.1,0,82.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,209,61.8,0,23.289522,200,72,68,2123.706,69.9,59.6,36.4,2200,264,71.9,59.5,0,42.383125,260,129,69.8,60.3,0,47.903282,125,1038,71.7,59.8,0,29.591837,1000,597,77.5,61,0,23.382904,650,612,71.1,60.3,0,43.255527,600,206,70.1,60.5,0,35.320194,200,128,70.7,60.5,0,51.62557,125,343,71.3,61.1,0,29.6414,330,253,71.8,61.6,0,100,650,633,70,61.8,0,100,950,515,0,60.4,0,31.717196,500,510,72,60.4,0,33.018288,500,177,72.7,62.5,0,46.34057,175,248,70.1,62.9,0,41.924442,245,224,71.7,62.6,0,40.69312,220,353,73.6,62.5,0,31.903713,350,162,73.2,62.8,0,30.831198,160,341,72.6,62.7,0,31.156147,335,341,73.2,62.5,0,28.134558,335,198,71.2,63.3,0,36.29131,195,527,73.8,62.7,0,32.1411,533.5996,249,69.6,62.4,0,43.0581,245,176,73.3,62.5,0,43.87468,175,248,72,62.6,0,46.445614,245,427,71.7,62.3,0,39.849995,420,162,73,63,0,26.830462,160,339,70.7,62.7,0,36.51898,335,309,72.9,63,0,31.970713,300,403,72,62.4,0,27.981876,400,198,70.6,63,0,36.306904,195,391,72.4,62.3,0,32.940018,380,349,69.9,62.8,0,29.655933,335,180,73.3,62,0,58.77994,175,252,72.3,62.6,0,45.388554,245,357,72.4,62.2,0,36.1186,350,165,73.4,62.5,0,35.438766,160,342,73.8,62.4,0,39.213276,335,239,72.8,63.3,0,39.872093,230,295,73,62.4,0,35.219048,285,202,69.9,62.9,0,42.384026,195,590,73.7,62.3,0,48.096962,597.5996,347,71.3,62.1,0,38.587486,335,183,73,62.3,0,57.3596,175,250,73.5,62.3,0,44.8048,245,430,72.4,62.4,0,46.495327,420,162,73.6,62.4,0,31.142544,160,344,72.1,62.3,0,33.451305,335,106,71.8,62.9,0,33.36192,100,339,72.2,62.8,0,38.865,335,200,70.9,263.4,0,32.88173,195,519,73.7,62.2,0,41.62785,520.7996,342,70.8,62.4,0,41.59951,335,206,73.8,62.3,0,37.90493,200,266,73.7,62.5,0,48.313652,263.1997,356,72.6,62.2,0,38.299683,350,168,72.2,62.6,0,42.7395,160,359,69,62.1,0,51.272064,335,233,73.8,63,0,43.630035,230,168,72,62.6,0,35.25312,150,201,70.4,63.4,0,44.009388,195,478,75.4,62.5,0,44.27255,474.72064,587,69.2,62,0,67.318405,575,337,73.8,63.2,0,46.35822,335,255,72.7,63.1,0,43.04419,250,178,72.7,63.2,0,57.935287,175,193,73.7,63,0,29.612755,190,189,71.2,62.8,0,44.564663,185,307,70,62.4,0,40.487144,300,333,73.7,62.2,0,37.439182,332.99966,213,70.8,62.3,0,56.047375,210,891,68.2,61.9,0,90.85896,880,88.9,89,89.8,144.2,105.2,118.6,1,0,30.03
20170702,1140,95.5,40.3,38.82316139,45.88095,256,48.7,44,5.55,77.8,73.7,-0.1,2.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.3,58.6,100,15,50.1,57.6,100,0,73.9,1.4,58.6,1.8125,62.2,0,0,51.3,13.7,0,0,0,73.3,75,61.3,68.9,15,49.6,59.8,57.2,0,75.2,0.99,58.6,1.8125,63.4,0,0,97.6,74.4,16.2,3.9,1.5,15,15,90.2,63.1,80.6,100,35.3,0,82.5,1.3,64.586205,64.086205,0,12.5,0,0,1,100,1,72,208,61.8,0,23.289522,200,72,68,2123.706,69.8,59.6,36.5,2200,263,72,59.4,0,42.383125,260,129,69.8,60.2,0,47.903282,125,1033,71.7,59.8,0,29.591837,1000,601,77.5,61,0,23.382904,650,612,71.1,60.3,0,43.255527,600,205,70,60.4,0,35.320194,200,128,70.7,60.5,0,51.62557,125,343,71.2,61,0,29.6414,330,253,71.7,61.5,0,100,650,631,70,61.7,0,100,950,515,0,60.3,0,31.717196,500,510,72,60.4,0,33.018288,500,177,72.7,62.4,0,46.34057,175,247,70,62.8,0,41.924442,245,223,71.7,62.5,0,40.69312,220,351,73.6,62.4,0,31.903713,350,162,73.2,62.7,0,30.831198,160,342,72.6,62.6,0,31.156147,335,340,73.2,62.4,0,28.134558,335,198,71.2,63.2,0,36.29131,195,527,73.9,62.5,0,32.1411,533.5996,251,69.5,62.3,0,42.605503,245,176,73.3,62.3,0,43.87468,175,248,72,62.4,0,46.445614,245,427,71.6,62.2,0,39.849995,420,162,72.9,62.9,0,26.830462,160,341,70.6,62.6,0,36.51898,335,309,72.9,63,0,31.970713,300,405,72,62.3,0,27.981876,400,198,70.6,63,0,36.306904,195,403,72.4,62.2,0,32.940018,380,347,69.9,62.7,0,29.655933,335,181,73.3,61.9,0,58.77994,175,252,72.3,62.5,0,45.388554,245,360,72.3,62,0,36.1186,350,165,73.4,62.5,0,35.438766,160,345,73.8,62.3,0,39.213276,335,240,72.8,63.3,0,39.872093,230,297,73,62.3,0,35.219048,285,204,69.8,62.9,0,42.384026,195,528,73.8,62.2,0,44.773502,520.7996,343,71.2,62,0,38.062073,335,184,73,62.2,0,57.3596,175,248,73.5,62.2,0,44.8048,245,429,72.3,62.3,0,46.495327,420,162,73.5,62.3,0,31.142544,160,346,72,62.2,0,33.451305,335,105,71.8,62.9,0,33.36192,100,338,72.1,62.8,0,38.865,335,201,70.8,263.2,0,32.88173,195,518,73.8,62.2,0,41.62785,520.7996,342,70.8,62.3,0,41.59951,335,203,73.8,62.3,0,37.90493,200,247,73.8,62.5,0,47.45186,245,355,72.5,62.1,0,38.299683,350,168,72.2,62.6,0,42.7395,160,361,69,62,0,51.272064,335,233,73.8,62.9,0,43.630035,230,164,72,62.5,0,35.25312,150,200,70.4,63.3,0,44.009388,195,438,75.4,62.4,0,43.208252,441.44077,588,69.1,61.9,0,67.318405,575,337,73.8,63.1,0,46.35822,335,255,72.7,63,0,43.04419,250,177,72.7,63.1,0,57.935287,175,193,73.7,62.9,0,29.612755,190,189,71.2,62.7,0,44.564663,185,306,70,62.4,0,40.487144,300,305,73.8,62.1,0,35.682922,300,213,70.7,62.2,0,56.047375,210,892,68.1,61.8,0,90.89572,880,88.8,88.9,90,147.2,105.2,118.5,3.1,-0.1,30.03
20170702,1145,95.7,39.8,38.76938055,45.88095,256,48.7,44,5.55,77.9,73.8,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.5,58.6,100,15,50.2,57.6,100,0,74.2,1.4,58.6,1.8125,62.2,0,0,51.7,13.9,0,0,0,73.3,75,61.4,69,15,49.4,59.8,57.1,0,75.4,0.99,58.6,1.8125,63.5,0,0,97.6,74.6,15.6,4.1,0.8,15,15,88.1,63.1,80.6,100,36.7,0,82.5,1.3,64.586205,64.086205,0,12.6,0,0,1,100,1,72,209,61.8,0,23.289522,200,72,68,2123.706,69.8,59.6,37.6,2200,262,72,59.5,0,42.383125,260,129,69.7,60.2,0,47.903282,125,1034,71.7,59.8,0,29.591837,1000,601,77.4,61,0,23.382904,650,609,71,60.3,0,43.255527,600,204,70,60.4,0,35.320194,200,127,70.7,60.5,0,51.62557,125,342,71.3,61.1,0,29.6414,330,253,71.7,61.5,0,100,650,628,70,61.7,0,100,950,514,0,60.4,0,31.717196,500,510,72,60.3,0,33.018288,500,176,72.7,62.3,0,46.34057,175,248,70,62.7,0,42.36459,245,222,71.7,62.5,0,40.69312,220,351,73.6,62.4,0,31.903713,350,162,73.2,62.7,0,30.831198,160,340,72.6,62.5,0,31.156147,335,338,73.2,62.4,0,28.134558,335,196,71.1,63.2,0,36.29131,195,525,73.9,62.6,0,32.1411,533.5996,247,69.5,62.3,0,42.605503,245,176,73.3,62.3,0,43.87468,175,246,72,62.4,0,46.445614,245,424,71.6,62.1,0,39.849995,420,162,72.9,62.9,0,26.830462,160,338,70.6,62.6,0,36.51898,335,309,72.9,62.9,0,31.970713,300,405,71.9,62.3,0,27.981876,400,197,70.6,62.9,0,36.306904,195,397,72.4,62.2,0,32.940018,380,342,69.8,62.6,0,29.655933,335,180,73.3,61.9,0,58.77994,175,251,72.3,62.5,0,45.388554,245,360,72.3,62,0,36.1186,350,165,73.3,62.4,0,35.438766,160,342,73.8,62.3,0,39.213276,335,239,72.8,63.2,0,39.872093,230,296,73,62.3,0,35.219048,285,202,69.8,62.8,0,42.384026,195,523,73.7,62.3,0,44.773502,520.7996,342,71.2,61.9,0,38.062073,335,183,72.9,62.1,0,57.3596,175,248,73.4,62.2,0,44.8048,245,426,72.3,62.3,0,46.495327,420,162,73.5,62.2,0,31.142544,160,342,72,62.1,0,33.451305,335,106,71.8,62.8,0,33.36192,100,341,72.1,62.8,0,38.865,335,200,70.8,263.1,0,32.88173,195,515,73.8,62.2,0,41.62785,520.7996,341,70.7,62.3,0,41.59951,335,204,73.8,62.3,0,37.90493,200,249,73.8,62.5,0,47.845516,245,354,72.5,62.1,0,38.299683,350,168,72.1,62.5,0,42.7395,160,355,69,62,0,51.272064,335,232,73.8,62.9,0,43.630035,230,168,72,62.5,0,35.25312,150,200,70.4,63.3,0,44.009388,195,439,75.4,62.4,0,43.208252,441.44077,587,69.1,61.9,0,67.318405,575,337,73.7,63.1,0,46.35822,335,254,72.7,63,0,43.04419,250,177,72.7,63.1,0,57.935287,175,192,73.6,62.9,0,29.612755,190,189,71.1,62.7,0,44.564663,185,306,70,62.3,0,40.487144,300,300,73.8,62.1,0,35.742256,300,212,70.6,62.2,0,56.047375,210,891,68.1,61.8,0,91.04276,880,88.8,88.9,89.9,145.2,105.2,118.3,-0.1,1.2,30.03
20170702,1150,95.9,39.1,38.63194701,45.88095,255,48.7,44,5.55,78,73.7,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.5,58.6,100,15,51.8,56.8,100,0,74.1,1.4,57.8,1.8125,62.2,0,0,51.8,14,0,0,0,73.3,74.9,61.4,68.6,15,49.4,59.4,59.1,0,75.3,1.01,57.8,1.8125,63.4,0,0,97.5,74.1,16.1,4.1,1,15,15,90.5,63.1,80.6,100,35.2,0,82.5,1.3,64.344826,63.844826,0,12.5,0,0,1,100,1,72,209,61.7,0,23.289522,200,72,68,2123.706,69.8,59.6,31.9,2200,263,72,59.5,0,42.383125,260,129,69.7,60.2,0,47.903282,125,1038,71.7,59.8,0,29.591837,1000,600,77.3,61,0,23.382904,650,609,71,60.3,0,43.255527,600,205,70,60.5,0,35.320194,200,127,70.7,60.5,0,51.62557,125,343,71.2,61.1,0,29.6414,330,253,71.7,61.6,0,100,650,630,70,61.7,0,100,950,514,0,60.4,0,31.717196,500,510,72,60.3,0,33.018288,500,176,72.7,62.3,0,46.34057,175,250,70,62.7,0,42.36459,245,223,71.7,62.5,0,40.69312,220,351,73.6,62.3,0,31.903713,350,162,73.2,62.7,0,30.831198,160,341,72.6,62.5,0,31.156147,335,342,73.1,62.4,0,28.134558,335,197,71.1,63.2,0,36.29131,195,524,73.8,62.5,0,32.1411,533.5996,248,69.5,62.2,0,42.605503,245,176,73.3,62.3,0,43.87468,175,248,71.9,62.4,0,46.445614,245,427,71.6,62.1,0,39.849995,420,162,72.8,62.8,0,26.830462,160,341,70.6,62.5,0,36.51898,335,309,72.9,62.9,0,31.970713,300,406,72,62.3,0,27.981876,400,197,70.6,62.9,0,36.306904,195,415,72.3,62.1,0,32.940018,380,355,69.8,62.6,0,29.655933,335,181,73.3,61.9,0,58.77994,175,253,72.3,62.4,0,45.388554,245,359,72.3,62,0,36.1186,350,165,73.3,62.4,0,35.438766,160,344,73.8,62.2,0,39.213276,335,240,72.8,63.2,0,39.872093,230,298,73,62.2,0,35.219048,285,204,69.8,62.8,0,42.384026,195,513,73.8,62.2,0,44.55413,520.7996,345,71.2,61.9,0,38.062073,335,183,72.9,62.1,0,57.3596,175,248,73.4,62.1,0,44.8048,245,430,72.3,62.2,0,46.495327,420,163,73.5,62.2,0,31.142544,160,344,72,62.1,0,33.451305,335,106,71.8,62.8,0,33.36192,100,341,72.1,62.7,0,38.865,335,200,70.8,263.4,0,32.88173,195,481,73.7,62.1,0,40.438835,482.3996,342,70.7,62.2,0,41.59951,335,208,73.8,62.2,0,37.90493,200,251,73.8,62.4,0,47.845516,245,355,72.5,62,0,38.299683,350,168,72.1,62.5,0,42.7395,160,358,69,62,0,51.272064,335,233,73.8,62.9,0,43.630035,230,168,72,62.5,0,35.25312,150,200,70.3,63.3,0,44.009388,195,399,75.3,62.4,0,40.454247,400.48087,594,69.1,61.8,0,67.318405,575,337,73.8,63,0,46.35822,335,255,72.7,63,0,43.04419,250,178,72.7,63,0,57.935287,175,193,73.6,62.9,0,29.612755,190,189,71.1,62.6,0,44.564663,185,307,70,62.3,0,40.487144,300,304,73.8,62,0,35.742256,300,213,70.6,62.1,0,56.047375,210,891,68.1,61.8,0,90.84671,880,88.8,88.9,89.9,147.2,105.2,118.2,1.2,-1,30.03
