20170702,1155,96,38.7,38.54693907,45.88095,255,48.7,44,5.55,77.8,73.6,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.5,58.3,100,15,52.6,56.8,100,0,74.1,1.4,57.8,1.8125,62.2,0,0,51.9,13.7,0,0,0,73.3,75.1,61.1,68.5,15,49.3,59.4,52.8,0,75.5,1.01,57.8,1.8125,63.3,0,0,97.5,73.8,14.4,4.3,1,15,15,88.3,63.1,80.6,100,36.2,0,82.5,1.3,64.344826,63.844826,0,12.6,0,0,1,100,1,72,209,61.6,0,23.289522,200,72,68,2611.5657,69.8,59.4,32,2200,263,71.9,59.3,0,42.383125,260,129,69.7,60.1,0,47.903282,125,1007,71.7,59.6,0,29.136955,1000,600,77.3,60.8,0,23.382904,650,609,71,60.1,0,43.255527,600,205,70,60.3,0,35.320194,200,128,70.7,60.4,0,51.62557,125,342,71.2,60.9,0,29.6414,330,253,71.7,61.4,0,100,650,630,70,61.6,0,100,950,514,0,60.2,0,31.717196,500,510,71.9,60.2,0,33.018288,500,176,72.7,62.2,0,46.34057,175,249,70,62.7,0,42.36459,245,223,71.7,62.4,0,40.69312,220,352,73.6,62.3,0,31.903713,350,162,73.2,62.6,0,30.831198,160,341,72.5,62.4,0,31.156147,335,339,73.1,62.3,0,28.134558,335,197,71.1,63.1,0,36.29131,195,529,73.8,62.5,0,32.1411,533.5996,247,69.4,62.2,0,42.605503,245,176,73.3,62.2,0,43.87468,175,248,71.9,62.3,0,46.445614,245,426,71.5,62.1,0,39.849995,420,162,72.8,62.8,0,26.830462,160,340,70.6,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,402,72,62.2,0,27.981876,400,198,70.6,62.8,0,36.306904,195,415,72.3,62.1,0,32.940018,380,342,69.8,62.6,0,29.655933,335,177,73.3,61.8,0,58.335392,175,255,72.3,62.4,0,45.388554,245,360,72.3,61.9,0,36.1186,350,165,73.3,62.3,0,35.438766,160,344,73.8,62.2,0,39.213276,335,240,72.8,63.1,0,39.872093,230,297,73,62.2,0,35.219048,285,204,69.8,62.7,0,42.384026,195,478,73.8,62.2,0,43.325657,482.3996,345,71.2,61.8,0,38.062073,335,183,72.9,62,0,57.3596,175,249,73.4,62,0,44.8048,245,430,72.3,62.1,0,46.495327,420,162,73.5,62.2,0,31.142544,160,344,72,62,0,33.451305,335,105,71.8,62.8,0,33.36192,100,340,72.1,62.7,0,38.865,335,201,70.8,263.2,0,32.88173,195,409,73.8,62.2,0,36.271145,405.5996,343,70.7,62.2,0,41.59951,335,206,73.8,62.1,0,37.90493,200,251,73.8,62.4,0,47.845516,245,355,72.5,62,0,38.299683,350,168,72.1,62.4,0,42.7395,160,360,69,61.9,0,51.272064,335,233,73.8,62.8,0,43.630035,230,168,71.9,62.4,0,35.25312,150,201,70.3,63.2,0,44.009388,195,403,75.3,62.3,0,40.454247,400.48087,594,69.1,61.8,0,67.318405,575,337,73.8,63,0,46.35822,335,255,72.7,63,0,43.04419,250,178,72.6,63,0,57.935287,175,194,73.7,62.8,0,29.612755,190,190,71.1,62.6,0,44.564663,185,308,69.9,62.2,0,40.487144,300,303,73.8,62,0,35.742256,300,212,70.5,62.1,0,56.047375,210,888,68,61.8,0,90.99375,880,88.7,88.8,89.8,146.2,105.2,118.2,1.2,0.3,30.02
20170702,1200,96.4,38.2,38.63316865,45.88095,254,48.9,44.1,5.55,77.9,73.8,-0.1,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.3,58.2,100,15,53.3,56.8,100,0,74,1.4,57.8,1.8125,62.1,0,0,51.4,13.9,0,0,0,73.3,75.1,61.4,68.3,15,49.3,59.4,54.8,0,75.6,1.01,57.8,1.8125,63.3,0,0,97.6,73.7,14.9,4.3,1.5,15,15,89,63.1,80.8,100,37.4,0,82.5,1.3,64.344826,63.844826,0,12.6,0,0,1,100,1,72,209,61.5,0,23.289522,200,72,68,2123.706,69.7,59.3,37,2200,263,71.9,59.2,0,42.383125,260,129,69.7,60,0,47.903282,125,1030,71.7,59.5,0,29.136955,1000,599,77.3,60.7,0,23.81816,650,612,71,60.1,0,43.255527,600,205,69.9,60.2,0,35.320194,200,128,70.6,60.3,0,51.62557,125,343,71.2,60.8,0,29.6414,330,252,71.7,61.3,0,100,650,632,69.9,61.5,0,100,950,514,0,60.1,0,31.717196,500,510,71.9,60.1,0,33.018288,500,176,72.7,62.2,0,46.34057,175,247,70,62.6,0,42.36459,245,223,71.7,62.4,0,40.69312,220,351,73.5,62.2,0,31.903713,350,162,73.2,62.6,0,30.831198,160,339,72.5,62.4,0,31.156147,335,339,73.1,62.3,0,28.134558,335,197,71,63.1,0,36.29131,195,531,73.8,62.4,0,32.1411,533.5996,250,69.4,62.2,0,42.605503,245,176,73.3,62.2,0,43.87468,175,248,71.9,62.3,0,46.445614,245,425,71.5,62,0,39.849995,420,162,72.8,62.8,0,26.830462,160,340,70.7,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,404,71.9,62.2,0,27.981876,400,198,70.5,62.8,0,36.306904,195,401,72.2,62,0,32.940018,380,339,69.8,62.5,0,29.655933,335,178,73.3,61.8,0,58.335392,175,253,72.3,62.4,0,45.388554,245,361,72.3,61.9,0,36.1186,350,165,73.3,62.3,0,35.438766,160,344,73.8,62.2,0,39.213276,335,241,72.8,63.1,0,39.872093,230,289,72.9,62.1,0,34.691372,285,205,69.8,62.7,0,42.384026,195,477,73.8,62.2,0,43.325657,482.3996,345,71.1,61.8,0,38.062073,335,183,72.9,62,0,57.3596,175,249,73.4,62,0,44.8048,245,430,72.2,62.1,0,46.495327,420,162,73.5,62.1,0,31.142544,160,345,72,62,0,33.451305,335,106,71.7,62.7,0,33.36192,100,341,72.1,62.6,0,38.865,335,201,70.7,263.5,0,32.88173,195,412,73.9,62.2,0,36.271145,405.5996,343,70.6,62.2,0,41.59951,335,206,73.8,62.1,0,37.90493,200,247,73.9,62.4,0,47.45186,245,354,72.5,62,0,38.299683,350,168,72.1,62.4,0,42.7395,160,362,69,61.9,0,51.272064,335,233,73.8,62.8,0,43.630035,230,165,71.9,62.4,0,35.25312,150,201,70.3,63.2,0,44.009388,195,381,75.3,62.4,0,39.828835,380,591,69.1,61.8,0,67.318405,575,337,73.8,63,0,46.35822,335,255,72.7,63,0,43.04419,250,178,72.6,63,0,57.935287,175,193,73.7,62.8,0,29.612755,190,188,71.1,62.6,0,44.564663,185,306,69.9,62.2,0,40.487144,300,303,73.7,62,0,35.742256,300,212,70.5,62,0,56.047375,210,891,68,61.7,0,90.89572,880,88.7,88.8,89.6,146.2,105.2,118,3.2,0,30.02
20170702,1205,96.9,39.3,39.46416097,46.34880833,259,48.9,44.2,5.55,78.1,74,-0.2,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.6,58.1,100,15,53.7,56.8,100,0,74,1.4,57.8,1.8125,62,0,0,51.8,13.8,0,0,0,73.3,74.9,61.2,68.2,15,49.2,59.4,57,0,75.3,0.99,57.8,1.8125,63.1,0,0,97.6,73.4,15.5,4.2,1,15,15,91,63.1,80.8,100,35.3,0,82.5,1.3,64.344826,63.844826,0,12.5,0,0,1,100,1,72,208,61.4,0,23.289522,200,72,68,2123.706,69.7,59.1,37.1,2200,262,71.9,59,0,42.383125,260,129,69.7,59.8,0,47.903282,125,1021,71.7,59.4,0,29.136955,1000,601,77.2,60.6,0,23.81816,650,609,71.1,59.9,0,43.255527,600,205,69.9,60.1,0,35.320194,200,127,70.6,60.2,0,51.62557,125,342,71.2,60.7,0,29.6414,330,253,71.6,61.2,0,100,650,629,69.9,61.4,0,100,950,514,0,60,0,31.717196,500,510,71.8,59.9,0,33.018288,500,176,72.7,62.2,0,46.34057,175,247,70,62.6,0,42.36459,245,222,71.7,62.4,0,40.69312,220,351,73.5,62.2,0,31.903713,350,162,73.2,62.6,0,30.831198,160,341,72.5,62.4,0,31.156147,335,339,73.1,62.3,0,28.134558,335,197,71,63.1,0,36.29131,195,496,73.7,62.5,0,31.170109,495.19962,248,69.4,62.2,0,42.605503,245,176,73.3,62.2,0,44.31526,175,247,71.8,62.3,0,46.445614,245,424,71.5,62,0,39.849995,420,162,72.8,62.8,0,26.830462,160,340,70.6,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,404,71.9,62.2,0,27.981876,400,198,70.4,62.8,0,36.306904,195,396,72.2,62.1,0,32.940018,380,351,69.8,62.5,0,29.655933,335,178,73.3,61.8,0,58.335392,175,255,72.2,62.4,0,45.388554,245,360,72.3,61.9,0,36.1186,350,165,73.3,62.3,0,35.438766,160,345,73.7,62.2,0,39.213276,335,240,72.8,63.1,0,39.872093,230,291,73,62.1,0,34.691372,285,198,69.7,62.7,0,41.933517,195,479,73.8,62.2,0,43.87408,482.3996,346,71.1,61.8,0,38.34311,335,183,72.9,62,0,57.3596,175,249,73.4,62.1,0,44.8048,245,427,72.2,62.2,0,46.495327,420,163,73.5,62.1,0,31.142544,160,343,72,62,0,33.451305,335,107,71.8,62.7,0,33.36192,100,339,72,62.6,0,38.865,335,200,70.7,263.1,0,32.88173,195,409,73.9,62.2,0,36.271145,405.5996,341,70.6,62.2,0,41.59951,335,205,73.8,62.1,0,37.90493,200,248,73.9,62.4,0,47.45186,245,355,72.5,62,0,38.299683,350,168,72.1,62.4,0,42.7395,160,356,69,61.9,0,51.272064,335,233,73.8,62.7,0,43.630035,230,167,71.9,62.4,0,35.25312,150,199,70.3,63.2,0,44.009388,195,388,75.2,62.3,0,40.234802,380,589,69,61.8,0,67.318405,575,337,73.8,62.9,0,46.35822,335,255,72.7,62.9,0,43.04419,250,177,72.6,62.9,0,57.935287,175,193,73.7,62.8,0,29.612755,190,189,71.1,62.6,0,44.564663,185,308,69.9,62.2,0,40.487144,300,303,73.8,62,0,35.742256,300,212,70.4,62.1,0,56.047375,210,887,67.9,61.7,0,91.44713,880,88.6,88.8,89.8,144.2,105.2,118.1,1.2,-0.1,30.02
20170702,1210,96.9,39.1,39.3797399,46.34880833,257,48.9,44.2,5.55,78.3,74.2,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.3,58.1,100,15,54.2,56.8,100,0,73.9,1.4,57.8,1.8125,61.9,0,0,51.5,14.1,0,0,0,73.3,75.1,61.3,68.1,15,49.1,59.4,56,0,75.5,1.01,57.8,1.8125,63.1,0,0,97.6,73.5,15.2,4,0.7,15,15,89.3,63.1,80.8,100,38,0,84.5,1.3,64.344826,63.844826,0,12.5,0,0,1,100,1,72,209,61.4,0,23.289522,200,72,68,2123.706,69.7,59.1,37.3,2200,263,71.8,59,0,42.383125,260,129,69.6,59.8,0,47.903282,125,1031,71.7,59.4,0,29.136955,1000,601,77.2,60.5,0,23.81816,650,609,71,59.9,0,43.255527,600,205,69.8,60,0,35.320194,200,127,70.6,60,0,51.62557,125,342,71.1,60.6,0,29.6414,330,253,71.6,61.1,0,100,650,629,69.9,61.3,0,100,950,514,0,59.9,0,31.717196,500,510,71.8,59.9,0,33.018288,500,178,72.7,62.3,0,46.34057,175,250,70,62.7,0,42.36459,245,224,71.7,62.5,0,40.69312,220,353,73.5,62.3,0,31.903713,350,163,73.1,62.6,0,30.831198,160,342,72.5,62.4,0,31.156147,335,340,73.1,62.3,0,28.134558,335,198,71,63.1,0,36.29131,195,427,73.8,62.5,0,27.458212,418.3996,253,69.4,62.2,0,42.605503,245,177,73.3,62.3,0,44.31526,175,249,71.9,62.4,0,46.445614,245,429,71.5,62.1,0,39.849995,420,162,72.7,62.8,0,26.830462,160,342,70.6,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,407,71.9,62.2,0,27.981876,400,199,70.5,62.8,0,36.306904,195,394,72.2,62.1,0,32.940018,380,342,69.8,62.6,0,29.655933,335,180,73.3,61.9,0,58.335392,175,250,72.2,62.4,0,44.876827,245,365,72.2,62,0,36.1186,350,165,73.3,62.3,0,35.438766,160,347,73.8,62.2,0,39.213276,335,238,72.8,63.1,0,39.417046,230,294,72.9,62.2,0,34.691372,285,202,69.7,62.7,0,41.933517,195,442,73.7,62.2,0,41.06614,443.9996,347,71.1,61.9,0,38.34311,335,184,72.9,62.1,0,57.3596,175,249,73.3,62.1,0,44.8048,245,432,72.2,62.2,0,46.495327,420,163,73.5,62.2,0,31.142544,160,345,72.1,62.1,0,33.451305,335,108,71.7,62.8,0,33.36192,100,341,72,62.7,0,38.865,335,199,70.7,263.4,0,32.35689,195,407,73.9,62.3,0,36.271145,405.5996,343,70.6,62.2,0,41.59951,335,207,73.8,62.2,0,37.90493,200,247,73.9,62.4,0,47.45186,245,356,72.4,62,0,38.299683,350,169,72.1,62.5,0,42.7395,160,355,69,62,0,50.821667,335,235,73.8,62.8,0,43.630035,230,168,71.9,62.5,0,35.25312,150,201,70.3,63.2,0,44.009388,195,388,75.2,62.4,0,39.828835,380,591,69,61.8,0,66.866394,575,337,73.8,63,0,46.35822,335,256,72.6,62.9,0,43.04419,250,178,72.6,62.9,0,57.935287,175,193,73.7,62.8,0,29.612755,190,189,71,62.6,0,44.564663,185,304,69.9,62.3,0,40.487144,300,305,73.7,62,0,35.742256,300,213,70.4,62.1,0,56.047375,210,888,67.9,61.8,0,90.39333,880,88.6,88.7,89.9,145.2,105.1,117.8,1.2,0,30.02
20170702,1215,96.5,38.9,38.99772633,46.34880833,258,49.1,44.3,5.55,78.4,74.2,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.4,58,100,15,54.7,56.8,100,0,74,1.4,57.8,1.8125,61.8,0,0,51.7,14,0,0,0,73.3,75.2,61.4,68,15,49.2,59.4,53.5,0,75.7,1,57.8,1.8125,63.1,0,0,97.6,73.3,14.6,4.2,0.9,15,15,89.7,63.1,80.6,100,37,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,209,61.3,0,23.289522,200,72,68,2611.5657,69.7,59.1,36.4,2200,264,71.8,59,0,42.383125,260,129,69.6,59.8,0,47.903282,125,1035,71.7,59.4,0,29.136955,1000,598,77.1,60.5,0,23.81816,650,610,70.9,59.9,0,43.255527,600,206,69.8,60,0,35.320194,200,128,70.6,60.1,0,51.62557,125,343,71.2,60.7,0,29.6414,330,253,71.6,61.1,0,100,650,631,69.9,61.3,0,100,950,515,0,59.9,0,31.717196,500,510,71.8,59.9,0,33.018288,500,177,72.6,62.3,0,46.34057,175,249,70,62.7,0,42.36459,245,224,71.7,62.5,0,40.69312,220,353,73.5,62.3,0,31.903713,350,162,73.1,62.6,0,30.831198,160,342,72.5,62.5,0,31.156147,335,341,73.1,62.3,0,28.134558,335,198,71,63.1,0,36.29131,195,426,73.9,62.6,0,27.458212,418.3996,251,69.3,62.3,0,42.605503,245,176,73.3,62.3,0,44.31526,175,249,71.9,62.4,0,46.445614,245,428,71.5,62.1,0,39.849995,420,162,72.7,62.8,0,26.830462,160,342,70.6,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,407,71.9,62.3,0,27.981876,400,198,70.5,62.9,0,36.306904,195,414,72.1,62.1,0,32.940018,380,352,69.7,62.6,0,29.655933,335,181,73.3,61.9,0,57.878487,175,255,72.2,62.5,0,44.876827,245,360,72.2,62,0,35.49375,350,167,73.3,62.4,0,34.992767,160,347,73.8,62.3,0,38.684696,335,238,72.8,63.2,0,38.974297,230,300,72.9,62.2,0,34.1637,285,201,69.7,62.8,0,41.49519,195,362,73.7,62.4,0,38.806625,380,338,71.1,61.9,0,38.954056,335,184,72.9,62.1,0,57.3596,175,250,73.3,62.1,0,44.8048,245,429,72.2,62.2,0,46.495327,420,163,73.5,62.2,0,31.142544,160,347,72.1,62.1,0,33.451305,335,106,71.7,62.8,0,33.36192,100,343,72,62.7,0,38.865,335,199,70.7,263.2,0,32.35689,195,407,73.9,62.3,0,36.271145,405.5996,342,70.6,62.3,0,41.59951,335,209,73.8,62.3,0,37.90493,200,249,73.9,62.5,0,47.45186,245,356,72.4,62.1,0,38.299683,350,168,72.1,62.5,0,42.7395,160,354,69,62,0,50.821667,335,233,73.8,62.8,0,43.630035,230,171,71.9,62.5,0,35.25312,150,201,70.3,63.2,0,44.009388,195,390,75.2,62.5,0,40.629803,380,588,69,61.9,0,66.866394,575,337,73.8,63,0,46.35822,335,255,72.6,63,0,43.04419,250,177,72.6,63,0,57.935287,175,192,73.7,62.9,0,29.612755,190,190,71.1,62.6,0,44.564663,185,309,69.9,62.3,0,40.487144,300,304,73.5,62.1,0,35.742256,300,212,70.3,62.2,0,56.047375,210,887,67.9,61.8,0,90.38108,880,88.6,88.7,89.7,147.2,105.1,117.9,1.3,-0.1,30.02
20170702,1220,97.2,37.3,38.83901263,46.34880833,259,49,44.2,5.55,78.5,74.3,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.4,57.8,100,15,54.5,56.8,100,0,74,1.4,57.8,1.8125,61.6,0,0,51.9,14,0,0,0,73.3,75,61.2,67.8,15,49.2,59.4,54.3,0,75.4,1,57.8,1.8125,63.1,0,0,97.4,73.1,14.8,4.2,0.5,15,15,90.3,63.1,80.6,100,35.7,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,210,61.1,0,23.289522,200,72,68,2123.706,69.6,58.9,36.5,2200,263,71.8,58.7,0,42.383125,260,129,69.6,59.6,0,47.903282,125,1026,71.6,59.1,0,29.136955,1000,598,77,60.3,0,24.265505,650,613,70.9,59.7,0,43.255527,600,207,69.7,59.8,0,35.320194,200,128,70.5,59.8,0,51.62557,125,342,71.1,60.4,0,29.6414,330,254,71.6,61,0,100,650,633,69.8,61.1,0,100,950,515,0,59.7,0,31.717196,500,510,71.7,59.7,0,33.018288,500,177,72.6,62.3,0,46.34057,175,249,70,62.7,0,42.36459,245,224,71.6,62.4,0,40.69312,220,353,73.5,62.3,0,31.903713,350,162,73.1,62.6,0,30.831198,160,342,72.5,62.5,0,31.156147,335,343,73,62.3,0,28.134558,335,198,71,63.1,0,36.29131,195,452,74,62.6,0,30.346607,456.8,252,69.3,62.2,0,42.605503,245,177,73.2,62.3,0,44.31526,175,249,71.9,62.4,0,46.445614,245,428,71.5,62.1,0,39.849995,420,162,72.7,62.8,0,26.830462,160,343,70.6,62.5,0,36.51898,335,309,72.9,62.9,0,31.970713,300,405,71.9,62.2,0,27.981876,400,198,70.5,62.9,0,36.306904,195,398,72.1,62.1,0,32.940018,380,346,69.7,62.6,0,29.655933,335,179,73.3,61.9,0,57.878487,175,253,72.2,62.4,0,44.876827,245,357,72.2,62,0,35.49375,350,165,73.3,62.3,0,34.992767,160,346,73.8,62.2,0,38.684696,335,236,72.8,63.2,0,38.974297,230,289,72.9,62.2,0,34.1637,285,198,69.7,62.7,0,41.49519,195,390,73.8,62.4,0,37.556213,380,353,71.1,61.9,0,38.51417,335,185,72.9,62.1,0,57.3596,175,251,73.3,62.1,0,44.8048,245,431,72.2,62.2,0,46.495327,420,163,73.5,62.2,0,31.142544,160,346,72.1,62.1,0,33.451305,335,108,71.7,62.8,0,33.36192,100,342,72,62.7,0,38.865,335,199,70.7,263.1,0,32.35689,195,408,73.9,62.3,0,36.271145,405.5996,343,70.6,62.2,0,41.59951,335,205,73.8,62.2,0,37.90493,200,249,73.9,62.4,0,47.45186,245,357,72.4,62.1,0,38.299683,350,168,72,62.4,0,42.7395,160,355,69,62,0,50.821667,335,233,73.8,62.8,0,43.630035,230,173,71.9,62.4,0,35.25312,150,201,70.2,63.2,0,44.009388,195,389,75.1,62.4,0,40.629803,380,590,69,61.8,0,66.866394,575,337,73.9,63,0,46.35822,335,256,72.6,63,0,43.04419,250,177,72.6,63,0,57.935287,175,193,73.7,62.8,0,29.612755,190,189,71,62.6,0,44.564663,185,310,69.9,62.3,0,40.487144,300,304,73.6,62.1,0,35.742256,300,213,70.2,62.1,0,56.047375,210,888,67.9,61.8,0,90.36883,880,88.5,88.6,89.6,145.2,105.1,117.9,1.2,0,30.02
20170702,1225,97.5,36.8,38.84378633,46.34880833,258,48.8,44.1,5.55,78.1,73.8,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.3,57.7,100,15,54.3,56.8,100,0,73.8,1.4,57.8,1.8125,61.5,0,0,51.6,13.9,0,0,0,73.3,75.1,61.2,67.6,15,49,59.4,56.5,0,75.5,1.01,57.8,1.8125,63,0,0,97.5,73,15.4,4.2,1.5,15,15,89.7,63.1,80.6,100,37.1,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,209,61,0,23.289522,200,72,68,2123.706,69.6,58.7,36.7,2200,262,71.7,58.6,0,42.383125,260,129,69.6,59.4,0,47.903282,125,1011,71.6,59,0,29.136955,1000,602,77,60.1,0,24.265505,650,610,70.9,59.5,0,43.255527,600,205,69.7,59.6,0,35.320194,200,128,70.6,59.7,0,51.62557,125,342,71.1,60.3,0,29.6414,330,253,71.5,60.8,0,100,650,631,69.8,61,0,100,950,514,0,59.6,0,31.717196,500,510,71.7,59.6,0,33.018288,500,176,72.6,62.3,0,46.34057,175,248,70,62.6,0,42.36459,245,222,71.6,62.4,0,40.69312,220,351,73.5,62.3,0,31.903713,350,162,73.1,62.6,0,30.831198,160,339,72.5,62.4,0,31.156147,335,341,73,62.3,0,28.134558,335,197,71,63.1,0,36.29131,195,451,73.9,62.5,0,30.346607,456.8,251,69.3,62.2,0,42.605503,245,176,73.2,62.2,0,44.31526,175,248,71.8,62.3,0,46.445614,245,425,71.4,62.1,0,39.849995,420,161,72.7,62.8,0,26.830462,160,339,70.6,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,404,71.9,62.2,0,27.981876,400,197,70.4,62.8,0,36.306904,195,387,72,62.1,0,32.940018,380,346,69.7,62.5,0,29.655933,335,178,73.2,61.8,0,57.878487,175,252,72.2,62.4,0,44.876827,245,355,72.2,61.9,0,35.49375,350,165,73.3,62.3,0,34.992767,160,344,73.8,62.2,0,38.684696,335,235,72.8,63.2,0,38.974297,230,287,72.9,62.2,0,34.1637,285,197,69.7,62.7,0,41.49519,195,404,73.8,62.3,0,39.04793,380,346,71.1,61.8,0,38.062073,335,183,72.9,62,0,57.3596,175,249,73.3,62.1,0,44.8048,245,428,72.2,62.2,0,46.495327,420,162,73.5,62.1,0,31.142544,160,344,72.1,62.1,0,33.451305,335,106,71.7,62.7,0,33.36192,100,338,72,62.6,0,38.865,335,198,70.6,263,0,32.35689,195,408,73.9,62.2,0,36.271145,405.5996,342,70.6,62.2,0,41.59951,335,205,73.8,62.2,0,37.90493,200,247,73.9,62.4,0,47.45186,245,355,72.4,62,0,38.299683,350,168,72.1,62.4,0,42.7395,160,346,69,61.9,0,50.821667,335,233,73.8,62.8,0,43.630035,230,162,71.9,62.4,0,35.25312,150,200,70.2,63.2,0,44.009388,195,382,75.1,62.4,0,40.629803,380,584,69,61.8,0,66.866394,575,337,73.9,63,0,46.35822,335,255,72.6,62.9,0,43.04419,250,177,72.6,63,0,57.935287,175,192,73.7,62.8,0,29.612755,190,188,71,62.6,0,44.564663,185,306,69.8,62.2,0,40.487144,300,303,73.6,62,0,35.742256,300,212,70.2,62,0,56.047375,210,883,67.8,61.7,0,90.36883,880,88.5,88.6,89.6,145.2,105.1,117.7,1.3,0,30.02
20170702,1230,97.7,36.6,38.90299103,46.34880833,258,48.8,44.1,5.55,78.3,74.1,-0.2,2.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.2,57.6,100,15,54.1,56.8,100,0,73.8,1.4,57.8,1.8125,61.4,0,0,51.2,13.9,0,0,0,73.3,75.1,61.3,67.6,15,48.9,59.4,53.1,0,75.6,0.98,57.8,1.8125,63,0,0,97.3,73,14.4,4.2,0.8,15,15,88.8,63.1,80.6,100,35.9,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,210,60.9,0,23.289522,200,72,68,2123.706,69.6,58.7,35.8,2200,264,71.7,58.5,0,42.383125,260,129,69.5,59.3,0,47.903282,125,1007,71.6,58.9,0,29.136955,1000,599,76.9,60,0,24.265505,650,612,70.9,59.5,0,43.255527,600,206,69.7,59.6,0,35.320194,200,128,70.6,59.7,0,51.62557,125,343,71.1,60.2,0,29.6414,330,253,71.5,60.8,0,100,650,633,69.8,60.9,0,100,950,515,0,59.5,0,31.717196,500,510,71.7,59.5,0,33.018288,500,175,72.6,62.2,0,46.34057,175,247,69.9,62.7,0,42.36459,245,223,71.6,62.4,0,40.69312,220,349,73.5,62.2,0,32.51466,350,162,73.1,62.6,0,30.831198,160,340,72.5,62.4,0,31.156147,335,339,73,62.3,0,28.134558,335,196,71,63,0,36.29131,195,451,73.9,62.5,0,30.346607,456.8,249,69.3,62.2,0,42.605503,245,176,73.2,62.2,0,44.31526,175,246,71.8,62.3,0,46.445614,245,424,71.4,62,0,39.849995,420,161,72.6,62.7,0,26.830462,160,340,70.7,62.4,0,36.51898,335,309,72.9,62.8,0,31.970713,300,402,71.9,62.2,0,27.981876,400,196,70.4,62.8,0,36.306904,195,400,72,62,0,32.940018,380,338,69.7,62.5,0,29.655933,335,176,73.2,61.8,0,57.878487,175,251,72.2,62.3,0,44.876827,245,354,72.2,61.9,0,35.49375,350,165,73.2,62.3,0,34.992767,160,342,73.8,62.2,0,38.684696,335,234,72.8,63.2,0,38.974297,230,286,72.9,62.1,0,34.1637,285,195,69.7,62.7,0,41.49519,195,400,73.8,62.3,0,39.04793,380,349,71.1,61.9,0,38.062073,335,182,72.9,62,0,57.3596,175,248,73.3,62,0,44.8048,245,426,72.1,62.2,0,46.495327,420,161,73.5,62.1,0,31.142544,160,344,72.1,62,0,33.451305,335,106,71.7,62.7,0,33.36192,100,337,72,62.6,0,38.865,335,197,70.6,263.3,0,32.35689,195,407,73.8,62.2,0,36.271145,405.5996,341,70.6,62.2,0,41.59951,335,206,73.8,62.2,0,37.90493,200,246,73.9,62.4,0,47.45186,245,353,72.4,62,0,38.299683,350,168,72.1,62.4,0,42.7395,160,336,69,61.9,0,50.821667,335,232,73.8,62.8,0,43.630035,230,161,71.9,62.4,0,35.25312,150,199,70.2,63.2,0,44.009388,195,390,75,62.4,0,41.25521,380,581,69,61.8,0,66.866394,575,337,73.9,62.9,0,46.35822,335,253,72.6,62.9,0,43.04419,250,177,72.5,62.9,0,57.935287,175,191,73.8,62.8,0,29.612755,190,188,71,62.6,0,44.564663,185,306,69.8,62.2,0,40.487144,300,303,73.6,62,0,35.742256,300,211,70.1,62,0,56.047375,210,879,67.8,61.7,0,90.809944,880,88.5,88.6,89.6,144.1,105.1,117.7,1.2,-1.2,30.02
20170702,1235,97.5,38,39.3590894,46.34880833,259,48.8,44.1,5.55,78.3,74.1,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.4,57.7,100,15,53.9,56.8,100,0,73.9,1.4,57.8,1.8125,61.3,0,0,51.7,13.7,0,0,0,73.2,75.3,61.3,67.9,15,48.9,59.4,55,0,75.8,1,57.8,1.8125,63.1,0,0,97.6,73.3,15,4.3,1.5,15,15,90.1,63.1,80.6,100,36.2,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,210,60.9,0,23.289522,200,72,68,2123.706,69.6,58.7,36.9,2200,263,71.7,58.5,0,42.383125,260,129,69.5,59.3,0,47.903282,125,1026,71.6,58.9,0,29.136955,1000,599,76.9,60,0,24.785395,650,610,70.8,59.4,0,43.255527,600,205,69.6,59.6,0,35.320194,200,128,70.5,59.6,0,51.62557,125,342,71,60.2,0,29.6414,330,254,71.5,60.7,0,100,650,631,69.7,60.9,0,100,950,515,0,59.5,0,31.717196,500,510,71.7,59.4,0,33.018288,500,176,72.6,62.3,0,46.34057,175,248,69.9,62.6,0,42.36459,245,223,71.6,62.4,0,40.69312,220,354,73.5,62.3,0,32.51466,350,162,72.5,62.6,0,30.831198,160,340,72.5,62.4,0,31.156147,335,339,72.9,62.3,0,28.134558,335,197,71,63.1,0,36.29131,195,451,73.9,62.5,0,30.346607,456.8,250,69.3,62.2,0,42.605503,245,176,73.2,62.3,0,44.31526,175,246,71.8,62.3,0,46.445614,245,425,71.4,62.1,0,39.849995,420,161,72.6,62.8,0,26.830462,160,340,70.7,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,404,71.9,62.2,0,27.981876,400,197,70.4,62.8,0,36.306904,195,401,72,62.1,0,32.940018,380,343,69.7,62.6,0,29.655933,335,177,73.2,61.8,0,57.878487,175,250,72.2,62.4,0,44.876827,245,356,72.2,61.9,0,35.49375,350,165,73.2,62.3,0,34.992767,160,342,73.8,62.2,0,38.684696,335,235,72.9,63.1,0,38.974297,230,288,72.9,62.1,0,34.1637,285,197,69.7,62.7,0,41.49519,195,406,73.8,62.4,0,38.576286,380,351,71,61.9,0,38.062073,335,183,72.9,62.1,0,57.3596,175,249,73.3,62.1,0,44.8048,245,427,72.1,62.2,0,46.495327,420,162,73.5,62.1,0,31.142544,160,342,72.1,62.1,0,33.451305,335,108,71.7,62.8,0,33.36192,100,341,71.9,62.7,0,38.865,335,197,70.6,263.3,0,32.35689,195,411,73.8,62.2,0,36.271145,405.5996,342,70.6,62.2,0,41.59951,335,205,73.8,62.2,0,37.504177,200,250,73.9,62.4,0,47.845516,245,353,72.4,62,0,38.299683,350,168,72,62.4,0,42.7395,160,346,69,62,0,50.821667,335,233,73.8,62.8,0,43.630035,230,166,71.9,62.4,0,35.25312,150,200,70.2,63.2,0,44.009388,195,395,75,62.4,0,41.25521,380,584,69,61.8,0,66.866394,575,337,73.9,62.9,0,46.35822,335,254,72.6,62.9,0,43.04419,250,177,72.5,62.9,0,57.935287,175,191,73.7,62.8,0,29.612755,190,188,70.9,62.6,0,44.564663,185,305,69.8,62.3,0,40.487144,300,303,73.6,62,0,35.742256,300,212,70,62.1,0,56.047375,210,886,67.7,61.7,0,90.809944,880,88.4,88.5,89.6,143.1,105,117.7,1.2,0.1,30.02
20170702,1240,97.1,37.7,38.93574667,46.34880833,258,49,44.2,5.55,78.4,74,-0.1,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.1,74.3,57.6,100,15,53.7,56.8,100,0,73.8,1.4,57.8,1.8125,61.3,0,0,51.7,13.7,0,0,0,73.2,75.3,61.2,67.6,15,49,59.4,53.8,0,75.7,1,57.8,1.8125,63.1,0,0,97.3,72.9,14.6,3.9,1.5,15,15,89.6,63.1,80.6,100,35.7,0,84.5,1.3,64.344826,63.844826,0,12.4,0,0,1,100,1,72,208,60.9,0,23.289522,200,72,68,2611.5657,69.6,58.7,32.2,2200,262,71.6,58.6,0,42.383125,260,129,69.5,59.3,0,47.903282,125,1018,71.6,58.9,0,29.136955,1000,604,76.8,60,0,24.785395,650,610,70.7,59.4,0,43.255527,600,206,69.6,59.6,0,35.320194,200,128,70.5,59.7,0,51.62557,125,341,71,60.3,0,29.6414,330,253,71.4,60.8,0,100,650,630,69.7,61,0,100,950,514,0,59.5,0,31.717196,500,510,71.6,59.5,0,33.018288,500,176,72.6,62.2,0,46.34057,175,248,69.9,62.7,0,42.36459,245,223,71.6,62.4,0,40.69312,220,353,73.5,62.2,0,32.51466,350,162,73.1,62.6,0,30.831198,160,343,72.5,62.4,0,31.156147,335,340,72.9,62.3,0,28.134558,335,197,70.9,63.1,0,36.29131,195,454,73.9,62.5,0,30.346607,456.8,249,69.2,62.2,0,42.605503,245,177,73.2,62.3,0,44.31526,175,247,71.8,62.3,0,46.445614,245,426,71.4,62,0,39.849995,420,161,72.6,62.8,0,26.830462,160,339,70.6,62.5,0,36.51898,335,309,72.9,62.8,0,31.970713,300,403,71.9,62.2,0,27.981876,400,198,70.4,62.8,0,36.306904,195,394,71.9,62.1,0,32.940018,380,346,69.7,62.5,0,29.655933,335,179,73.2,61.8,0,57.878487,175,253,72.2,62.4,0,44.876827,245,356,72.1,61.9,0,35.49375,350,165,73.2,62.3,0,34.992767,160,343,73.8,62.2,0,38.684696,335,237,72.9,63.1,0,38.974297,230,290,72.9,62.2,0,34.1637,285,199,69.7,62.7,0,41.49519,195,391,73.8,62.4,0,38.576286,380,341,71,61.9,0,38.941837,335,183,72.8,62,0,57.3596,175,251,73.3,62,0,44.8048,245,429,72.1,62.2,0,46.495327,420,162,73.5,62.1,0,31.142544,160,343,72.1,62.1,0,33.451305,335,106,71.8,62.7,0,33.36192,100,342,71.9,62.6,0,38.865,335,199,70.6,263.2,0,32.35689,195,407,73.9,62.2,0,36.271145,405.5996,341,70.5,62.2,0,41.59951,335,202,73.8,62.2,0,37.504177,200,250,73.9,62.4,0,47.845516,245,353,72.4,62,0,38.299683,350,168,72,62.4,0,42.7395,160,347,69,61.9,0,50.821667,335,232,73.9,62.8,0,43.630035,230,165,71.9,62.4,0,35.25312,150,200,70.2,63.2,0,44.009388,195,389,74.9,62.4,0,41.25521,380,585,69,61.8,0,66.866394,575,337,73.9,62.9,0,46.35822,335,254,72.5,62.9,0,43.04419,250,177,72.5,62.9,0,57.935287,175,193,73.7,62.8,0,29.612755,190,188,70.9,62.6,0,44.564663,185,307,69.8,62.2,0,40.487144,300,303,73.5,62,0,35.742256,300,212,70,62.1,0,56.047375,210,887,67.7,61.7,0,90.7977,880,88.4,88.5,89.5,145.1,105,117.5,1.2,-0.1,30.02
20170702,1245,97.1,37.3,38.76615831,46.34880833,256,48.9,44.1,5.55,78.3,74.1,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.1,74.3,57.6,100,15,53.5,56.8,100,0,73.9,1.4,57.8,1.8125,61.2,0,0,51.9,13.8,0,0,0,73.2,75.4,61.3,67.7,15,48.8,59.4,59.2,0,75.9,0.99,57.8,1.8125,63.1,0,0,97.5,72.9,16.4,4.3,1,15,15,89.3,63.1,80.8,100,35.9,0,84.5,1.3,64.344826,63.844826,0,12.5,0,0,1,100,1,72,209,60.9,0,23.289522,200,72,68,2123.706,69.5,58.7,37.2,2200,263,71.6,58.5,0,42.383125,260,129,69.4,59.3,0,47.903282,125,1023,71.6,58.9,0,29.136955,1000,602,76.8,59.9,0,24.785395,650,610,70.7,59.4,0,43.255527,600,205,69.6,59.6,0,35.320194,200,127,70.5,59.6,0,51.62557,125,342,71,60.2,0,29.6414,330,254,71.4,60.7,0,100,650,629,69.7,60.9,0,100,950,514,0,59.5,0,31.717196,500,510,71.6,59.5,0,33.018288,500,176,72.6,62.2,0,46.34057,175,249,69.9,62.6,0,42.36459,245,223,71.6,62.4,0,40.69312,220,354,73.5,62.2,0,32.51466,350,162,73.1,62.6,0,30.831198,160,340,72.5,62.4,0,31.156147,335,340,72.9,62.3,0,28.134558,335,197,70.9,63,0,36.29131,195,450,73.8,62.5,0,30.346607,456.8,251,69.2,62.2,0,42.605503,245,176,73.2,62.3,0,44.31526,175,245,71.8,62.3,0,46.445614,245,426,71.4,62,0,39.849995,420,162,72.6,62.7,0,26.830462,160,340,70.7,62.4,0,36.51898,335,309,72.9,62.8,0,31.970713,300,404,71.8,62.2,0,27.981876,400,198,70.4,62.8,0,36.306904,195,396,71.9,62,0,32.940018,380,338,69.7,62.5,0,29.655933,335,180,73.2,61.8,0,57.878487,175,252,72.2,62.3,0,44.876827,245,359,72.1,61.9,0,35.49375,350,165,73.2,62.3,0,34.992767,160,345,73.8,62.1,0,38.684696,335,237,72.9,63.1,0,38.974297,230,290,72.9,62.1,0,34.1637,285,199,69.7,62.7,0,41.49519,195,387,73.8,62.3,0,38.576286,380,340,71,61.8,0,38.379765,335,183,72.8,62,0,57.3596,175,249,73.3,62,0,44.8048,245,431,72.1,62.1,0,46.495327,420,162,73.5,62.1,0,31.142544,160,345,72.1,62,0,33.451305,335,106,71.7,62.7,0,33.36192,100,342,71.9,62.6,0,38.865,335,198,70.6,263.1,0,32.35689,195,407,73.8,62.2,0,36.271145,405.5996,342,70.5,62.2,0,41.59951,335,203,73.8,62.1,0,37.504177,200,250,73.9,62.4,0,47.845516,245,354,72.4,62,0,38.299683,350,168,72,62.4,0,42.7395,160,347,69,62,0,50.821667,335,233,73.9,62.7,0,43.630035,230,166,71.9,62.4,0,35.25312,150,200,70.2,63.2,0,44.009388,195,390,74.9,62.3,0,41.25521,380,584,69,61.8,0,66.866394,575,337,73.9,62.9,0,46.35822,335,254,72.5,62.9,0,43.04419,250,177,72.5,62.9,0,57.935287,175,192,73.8,62.8,0,29.612755,190,189,70.9,62.6,0,44.564663,185,308,69.8,62.2,0,40.487144,300,303,73.5,62,0,35.742256,300,212,70,62,0,56.047375,210,886,67.7,61.7,0,90.7977,880,88.4,88.5,89.6,143.1,105,117.6,1.2,0,30.02
20170702,1250,97.8,35.1,38.32656561,46.34880833,261,49,44.3,5.55,78,73.8,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.1,74.3,57.5,100,15,54.7,56,100,0,73.7,1.4,57,1.8125,61.2,0,0,51.3,13.7,0,0,0,73.3,75.5,61.1,67.8,15,48.9,59,57.5,0,75.9,0.99,57,1.8125,62.8,0,0,97.3,73.3,15.7,3.8,1.4,15,15,87.8,63.1,80.8,100,36.3,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,209,60.8,0,23.289522,200,72,68,2123.706,69.5,58.6,35.3,2200,263,71.6,58.4,0,42.383125,260,129,69.4,59.2,0,47.903282,125,1033,71.6,58.8,0,29.136955,1000,600,76.7,59.9,0,24.785395,650,611,70.8,59.3,0,43.255527,600,206,69.5,59.5,0,35.320194,200,128,70.5,59.6,0,51.62557,125,343,71,60.1,0,29.6414,330,253,71.4,60.6,0,100,650,632,69.7,60.8,0,100,950,515,0,59.4,0,31.717196,500,510,71.5,59.4,0,33.018288,500,178,72.6,62.2,0,46.34057,175,249,69.9,62.6,0,42.36459,245,224,71.6,62.3,0,40.69312,220,356,73.5,62.2,0,32.51466,350,163,73.1,62.5,0,30.831198,160,343,72.5,62.4,0,31.156147,335,342,72.9,62.2,0,28.134558,335,198,70.9,63,0,36.29131,195,453,73.8,62.4,0,30.346607,456.8,253,69.2,62.1,0,42.605503,245,177,73.2,62.2,0,44.31526,175,249,71.8,62.3,0,46.445614,245,429,71.4,62,0,39.849995,420,162,72.6,62.7,0,26.830462,160,339,70.7,62.4,0,36.51898,335,309,72.9,62.8,0,31.970713,300,406,71.8,62.1,0,27.981876,400,199,70.4,62.7,0,36.306904,195,399,71.9,62,0,32.940018,380,346,69.7,62.5,0,29.655933,335,179,73.2,61.8,0,57.878487,175,256,72.2,62.3,0,44.876827,245,356,72.1,61.9,0,35.49375,350,165,73.2,62.2,0,34.992767,160,342,73.8,62.1,0,38.684696,335,237,72.9,63.1,0,38.974297,230,289,72.8,62.1,0,34.1637,285,198,69.6,62.7,0,41.49519,195,403,73.8,62.3,0,38.576286,380,348,71,61.8,0,37.85435,335,184,72.8,62,0,57.3596,175,250,73.3,62,0,44.8048,245,432,72.1,62.1,0,46.495327,420,163,73.5,62.1,0,31.142544,160,345,72.1,62,0,33.451305,335,107,71.7,62.7,0,33.36192,100,341,71.9,62.6,0,38.865,335,199,70.6,263.3,0,32.35689,195,411,73.8,62.1,0,36.271145,405.5996,344,70.5,62.1,0,41.59951,335,204,73.8,62.1,0,37.504177,200,270,74,62.3,0,49.303116,272.3,355,72.4,61.9,0,38.299683,350,168,72,62.4,0,42.7395,160,356,69.1,61.9,0,50.821667,335,233,73.9,62.7,0,43.630035,230,174,71.8,62.3,0,35.25312,150,201,70.2,63.1,0,44.009388,195,392,74.9,62.3,0,41.25521,380,589,68.9,61.7,0,66.866394,575,337,74,62.9,0,46.35822,335,255,72.5,62.8,0,43.04419,250,178,72.6,62.9,0,57.935287,175,194,73.8,62.7,0,29.612755,190,188,70.9,62.5,0,44.564663,185,308,69.7,62.2,0,40.487144,300,305,73.5,61.9,0,35.742256,300,213,69.9,62,0,56.047375,210,891,67.6,61.6,0,90.7977,880,88.3,88.4,89.3,147.1,105,117.6,1.1,0,30.02
20170702,1255,97.6,37.3,39.13716584,46.34880833,258,49.1,44.4,5.55,78.1,74.1,-0.1,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.1,74.3,57.7,100,15,55.6,56,100,0,73.8,1.4,57,1.8125,61.2,0,0,51.4,13.7,0,0,0,73.3,75.3,61.2,67.9,15,49.1,59,52.9,0,75.8,1.01,57,1.8125,62.6,0,0,97.5,73.4,14.4,3.8,1.5,15,15,88.7,63.1,80.8,100,37.4,0,84.5,1.3,64.10345,63.603447,0,12.5,0,0,1,100,1,72,208,60.8,0,23.289522,200,72,68,2123.706,69.5,58.7,38.4,2200,262,71.5,58.5,0,42.383125,260,128,69.4,59.3,0,47.903282,125,1037,71.5,58.9,0,29.136955,1000,605,76.7,59.9,0,24.785395,650,608,70.8,59.3,0,43.255527,600,206,69.5,59.5,0,35.320194,200,127,70.5,59.6,0,51.62557,125,341,71,60.2,0,29.6414,330,252,71.4,60.7,0,100,650,627,69.7,60.8,0,100,950,514,0,59.4,0,31.717196,500,510,71.5,59.4,0,33.018288,500,177,72.6,62.2,0,46.34057,175,248,69.9,62.6,0,42.36459,245,224,71.6,62.3,0,40.69312,220,357,73.5,62.2,0,32.51466,350,162,73.1,62.5,0,30.831198,160,342,72.5,62.4,0,31.156147,335,341,72.9,62.2,0,28.134558,335,197,70.9,63,0,36.29131,195,426,73.7,62.5,0,27.519667,418.3996,251,69.1,62.1,0,42.605503,245,177,73.2,62.2,0,44.31526,175,249,71.8,62.3,0,46.445614,245,428,71.4,62,0,39.849995,420,162,72.5,62.7,0,26.830462,160,342,70.7,62.4,0,36.51898,335,309,72.9,62.7,0,31.970713,300,405,71.8,62.1,0,27.981876,400,198,70.4,62.7,0,36.306904,195,396,71.8,62,0,32.940018,380,342,69.6,62.5,0,29.655933,335,178,73.2,61.8,0,57.878487,175,253,72.2,62.3,0,44.876827,245,356,72.1,61.9,0,35.49375,350,165,73.2,62.2,0,34.992767,160,343,73.9,62.1,0,38.684696,335,235,72.9,63.1,0,38.974297,230,288,72.8,62.1,0,34.1637,285,198,69.6,62.6,0,41.49519,195,404,73.8,62.3,0,38.576286,380,347,71,61.8,0,38.746334,335,183,72.8,62,0,57.3596,175,249,73.3,62,0,44.8048,245,431,72.1,62.1,0,46.495327,420,163,73.4,62.1,0,31.142544,160,346,72.1,62,0,33.451305,335,108,71.7,62.7,0,33.36192,100,342,71.9,62.6,0,38.865,335,198,70.6,262.9,0,32.35689,195,386,73.7,62.2,0,35.327286,380,342,70.5,62.1,0,41.59951,335,203,73.8,62.1,0,37.504177,200,268,73.9,62.3,0,49.303116,272.3,356,72.4,61.9,0,38.299683,350,168,72,62.4,0,42.7395,160,356,69.1,61.9,0,50.821667,335,233,73.9,62.7,0,43.630035,230,167,71.8,62.3,0,35.25312,150,201,70.2,63.1,0,44.009388,195,391,74.8,62.3,0,41.25521,380,585,68.9,61.7,0,66.866394,575,337,74,62.9,0,46.35822,335,255,72.5,62.8,0,43.04419,250,177,72.5,62.9,0,57.935287,175,192,73.8,62.7,0,29.612755,190,189,70.9,62.5,0,44.564663,185,309,69.7,62.2,0,40.487144,300,304,73.5,61.9,0,35.742256,300,212,69.8,62,0,56.047375,210,888,67.6,61.6,0,90.785446,880,88.3,88.4,89.3,143.1,105,117.4,3,-0.5,30.01
20170702,1300,97.7,37,39.08106688,46.34880833,254,49.2,44.6,5.55,78.5,74.2,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.1,74.4,57.7,100,15,56.7,56,100,0,74,1.4,57,1.8125,61.1,0,0,51.8,14,0,0,0,73.2,75.3,61.2,67.9,15,49.3,59,56.6,0,75.8,1,57,1.8125,62.8,0,0,97.3,73.3,15.7,3.8,0.4,15,15,89.3,63.1,80.6,100,36.8,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,208,60.9,0,23.289522,200,72,68,2123.706,69.5,58.7,37.5,2200,263,71.5,58.6,0,42.383125,260,129,69.4,59.4,0,47.903282,125,1002,71.5,58.9,0,29.136955,1000,603,76.6,60,0,24.785395,650,610,70.8,59.4,0,43.255527,600,204,69.5,59.6,0,35.320194,200,127,70.5,59.7,0,51.62557,125,341,70.9,60.3,0,29.6414,330,254,71.3,60.8,0,100,650,629,69.7,61,0,100,950,514,0,59.5,0,31.717196,500,510,71.5,59.5,0,33.018288,500,176,72.6,62.2,0,46.34057,175,248,69.9,62.6,0,42.36459,245,223,71.6,62.4,0,40.69312,220,355,73.5,62.3,0,32.51466,350,162,73.1,62.5,0,30.831198,160,341,72.5,62.4,0,31.156147,335,338,72.9,62.3,0,28.134558,335,197,70.9,63,0,36.29131,195,382,73.9,62.6,0,27.286137,380,252,69.2,62.2,0,42.605503,245,176,73.2,62.2,0,44.31526,175,247,71.8,62.3,0,46.445614,245,426,71.4,62.1,0,39.849995,420,161,72.5,62.7,0,26.830462,160,340,70.7,62.4,0,36.51898,335,309,72.9,62.8,0,31.970713,300,403,71.8,62.1,0,27.981876,400,197,70.4,62.8,0,36.306904,195,418,71.8,62,0,32.940018,380,353,69.6,62.5,0,29.655933,335,178,73.2,61.8,0,57.878487,175,255,72.2,62.3,0,44.876827,245,354,72.1,61.9,0,35.49375,350,165,73.2,62.3,0,34.992767,160,343,73.9,62.1,0,38.684696,335,236,72.9,63.1,0,38.974297,230,287,72.8,62.1,0,34.1637,285,197,69.6,62.7,0,41.49519,195,399,73.8,62.3,0,38.576286,380,347,71,61.9,0,39.357285,335,182,72.8,62.1,0,57.3596,175,249,73.3,62.1,0,44.8048,245,428,72.1,62.2,0,46.495327,420,162,73.4,62.1,0,31.142544,160,344,72.1,62,0,33.451305,335,107,71.7,62.7,0,33.36192,100,342,71.9,62.6,0,38.865,335,198,70.6,263.1,0,32.35689,195,386,73.7,62.2,0,35.327286,380,343,70.5,62.2,0,41.59951,335,203,73.8,62.1,0,37.504177,200,269,74,62.3,0,49.303116,272.3,354,72.4,62,0,38.299683,350,168,72,62.4,0,42.7395,160,344,69,61.9,0,50.821667,335,233,73.9,62.7,0,43.630035,230,170,71.8,62.4,0,35.25312,150,200,70.2,63.2,0,44.009388,195,392,74.8,62.4,0,41.25521,380,587,68.9,61.8,0,66.866394,575,337,73.9,62.9,0,46.35822,335,255,72.5,62.9,0,43.04419,250,177,72.5,62.9,0,57.935287,175,192,73.8,62.8,0,29.612755,190,189,70.9,62.6,0,44.564663,185,305,69.7,62.2,0,40.487144,300,303,73.5,62,0,35.742256,300,212,69.8,62,0,56.047375,210,888,67.6,61.7,0,90.785446,880,88.3,88.4,89.5,143.1,105,117.2,3.2,0,30.01
20170702,1305,97.2,34.2,37.52807579,47.81939167,258,49.2,44.4,5.55,78,73.5,-0.1,2.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.1,74.4,57.4,100,15,57.4,56,100,0,73.9,1.4,57,1.8125,61.1,0,0,51.5,13.8,0,0,0,73.2,75.1,61.1,67.7,15,49.4,59,55.6,0,75.5,0.99,57,1.8125,62.8,0,0,96.8,73,15.2,4.2,1.5,15,15,87.8,63.1,80.8,100,35.4,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,209,60.8,0,23.289522,200,72,68,2123.706,69.4,58.4,35.7,2200,264,71.5,58.4,0,42.383125,260,129,69.4,59.2,0,47.903282,125,1041,71.5,58.7,0,29.136955,1000,601,76.6,59.8,0,24.785395,650,610,70.8,59.3,0,43.255527,600,205,69.4,59.4,0,35.320194,200,128,70.6,59.5,0,51.62557,125,342,70.8,60.1,0,29.6414,330,253,71.3,60.7,0,100,650,633,69.7,60.8,0,100,950,514,0,59.4,0,31.717196,500,510,71.5,59.3,0,33.018288,500,176,72.6,62.2,0,46.34057,175,248,69.9,62.6,0,42.36459,245,222,71.6,62.3,0,40.69312,220,354,73.5,62.2,0,32.51466,350,163,73.1,62.5,0,30.831198,160,341,72.5,62.4,0,31.156147,335,339,72.9,62.2,0,28.134558,335,197,70.9,63,0,36.29131,195,383,73.9,62.6,0,27.286137,380,253,69.1,62.2,0,42.605503,245,176,73.2,62.2,0,44.31526,175,248,71.8,62.2,0,46.445614,245,426,71.4,62,0,39.849995,420,161,72.5,62.7,0,26.830462,160,340,70.7,62.4,0,36.51898,335,309,72.9,62.8,0,31.970713,300,404,71.8,62.1,0,27.981876,400,198,70.4,62.7,0,36.306904,195,414,71.8,62,0,32.940018,380,351,69.6,62.5,0,30.12122,335,178,73.2,61.7,0,57.878487,175,253,72.2,62.3,0,44.876827,245,356,72.1,61.9,0,35.49375,350,165,73.2,62.2,0,34.992767,160,344,73.9,62.1,0,38.684696,335,236,72.9,63.1,0,38.974297,230,288,72.8,62.1,0,34.1637,285,197,69.6,62.6,0,41.49519,195,397,73.8,62.3,0,37.95108,380,352,71,61.8,0,39.357285,335,183,72.8,62,0,57.3596,175,247,73.3,62,0,44.8048,245,428,72.1,62.1,0,46.495327,420,162,73.4,62.1,0,31.142544,160,347,72.2,62,0,33.451305,335,104,71.7,62.7,0,33.36192,100,338,71.9,62.6,0,38.865,335,198,70.6,263.2,0,32.35689,195,388,73.7,62.2,0,35.327286,380,343,70.5,62.1,0,41.59951,335,203,73.8,62.1,0,37.504177,200,269,73.9,62.3,0,49.303116,272.3,353,72.4,61.9,0,38.299683,350,168,72,62.4,0,42.7395,160,349,69.1,61.9,0,50.821667,335,233,73.9,62.7,0,43.630035,230,164,71.8,62.4,0,35.25312,150,200,70.1,63.1,0,44.009388,195,388,74.7,62.3,0,41.25521,380,586,68.9,61.7,0,66.866394,575,337,74,62.9,0,46.35822,335,255,72.5,62.9,0,43.04419,250,177,72.5,62.9,0,57.935287,175,192,73.8,62.8,0,29.612755,190,189,70.9,62.5,0,44.564663,185,306,69.7,62.1,0,40.487144,300,302,73.5,61.9,0,35.742256,300,212,69.7,62,0,56.047375,210,889,67.6,61.6,0,90.773186,880,88.2,88.3,89.4,143.1,104.9,117.6,1.1,-0.1,30.01
20170702,1310,97.2,35.3,37.99455727,47.81939167,259,48.9,44.2,5.55,77.5,73.3,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70,74.5,57.3,100,15,57.8,56,100,0,73.8,1.4,57,1.8125,60.9,0,0,51.3,13.8,0,0,0,73.2,75.2,61.2,67.8,15,49.4,59,52.9,0,75.6,1.01,57,1.8125,62.6,0,0,96.8,73.1,14.4,3.7,1.2,15,15,85.5,63.1,80.8,100,35.7,0,84.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,208,60.6,0,23.289522,200,72,68,2123.706,69.4,58.3,35.8,2200,264,71.4,58.2,0,42.383125,260,129,69.4,59,0,47.903282,125,1026,71.5,58.5,0,29.136955,1000,599,76.5,59.7,0,24.785395,650,612,70.8,59.1,0,43.255527,600,205,69.4,59.2,0,35.320194,200,128,70.6,59.3,0,51.62557,125,342,70.9,59.9,0,29.6414,330,254,71.3,60.4,0,100,650,631,69.7,60.6,0,100,950,515,0,59.2,0,31.717196,500,510,71.4,59.1,0,33.018288,500,176,72.6,62.2,0,46.34057,175,249,69.8,62.5,0,42.36459,245,224,71.6,62.3,0,40.69312,220,356,73.5,62.1,0,32.51466,350,162,73.1,62.5,0,30.831198,160,341,72.5,62.3,0,31.156147,335,341,72.8,62.2,0,28.134558,335,197,70.8,63,0,36.29131,195,386,73.9,62.5,0,27.286137,380,252,69.1,62.1,0,42.605503,245,176,73.2,62.2,0,44.31526,175,246,71.7,62.2,0,46.445614,245,425,71.4,62,0,39.849995,420,162,72.5,62.7,0,26.830462,160,339,70.8,62.3,0,36.51898,335,309,72.9,62.7,0,31.970713,300,404,71.8,62.1,0,27.981876,400,198,70.4,62.7,0,36.306904,195,392,71.7,62,0,32.940018,380,352,69.6,62.4,0,30.12122,335,180,73.2,61.7,0,57.878487,175,254,72.2,62.2,0,44.876827,245,359,72.1,61.8,0,35.49375,350,165,73.2,62.2,0,34.992767,160,346,73.9,62.1,0,38.684696,335,237,72.9,63.1,0,38.974297,230,289,72.8,62.1,0,34.1637,285,200,69.6,62.6,0,41.49519,195,388,73.8,62.3,0,39.376987,380,335,71,61.8,0,38.6608,335,183,72.8,61.9,0,57.3596,175,250,73.2,62,0,44.8048,245,429,72.1,62.1,0,46.495327,420,163,73.4,62.1,0,31.142544,160,344,72.2,61.9,0,33.451305,335,107,71.7,62.7,0,33.36192,100,342,71.9,62.6,0,38.865,335,198,70.5,263.3,0,32.35689,195,385,73.7,62.2,0,35.327286,380,343,70.5,62.1,0,41.59951,335,205,73.8,62,0,37.504177,200,268,73.9,62.3,0,49.303116,272.3,354,72.3,61.9,0,38.299683,350,168,72,62.3,0,42.7395,160,347,69.1,61.8,0,50.821667,335,232,74,62.7,0,43.630035,230,167,71.8,62.3,0,35.25312,150,200,70.1,63.1,0,44.009388,195,395,74.7,62.3,0,41.25521,380,589,68.9,61.7,0,66.866394,575,337,74.1,62.9,0,46.35822,335,254,72.5,62.8,0,43.04419,250,176,72.5,62.8,0,57.935287,175,193,73.9,62.7,0,29.612755,190,189,70.8,62.5,0,44.564663,185,309,69.7,62.1,0,40.487144,300,303,73.5,61.9,0,35.742256,300,212,69.7,61.9,0,56.047375,210,889,67.6,61.6,0,90.773186,880,88.2,88.3,89.3,143.1,104.9,117.3,1.3,-0.1,30.01
20170702,1315,97.9,34.5,38.14215732,47.81939167,259,49,44.2,5.55,77.6,73.4,-0.2,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70,74.6,57.3,100,15,58.1,56,100,0,73.9,1.4,57,1.8125,60.8,0,0,51.7,13.8,0,0,0,73.2,75.1,61.1,68.1,15,49.5,59,55.6,0,75.6,0.99,57,1.8125,62.5,0,0,96.8,73.6,15.3,4.2,1,15,15,86.4,63.1,80.8,100,37.4,0,86.5,1.3,64.10345,63.603447,0,12.4,0,0,1,100,1,72,209,60.6,0,23.289522,200,72,68,2123.706,69.4,58.3,36,2200,263,71.4,58.2,0,42.383125,260,129,69.3,58.9,0,47.903282,125,1014,71.5,58.5,0,29.136955,1000,600,76.5,59.6,0,24.785395,650,612,70.7,59,0,43.255527,600,206,69.4,59.2,0,35.320194,200,128,70.6,59.3,0,51.62557,125,342,70.9,59.9,0,29.6414,330,254,71.3,60.4,0,100,650,632,69.6,60.5,0,100,950,514,0,59.1,0,31.717196,500,510,71.4,59.1,0,33.018288,500,177,72.5,62.2,0,46.34057,175,250,69.8,62.6,0,42.36459,245,223,71.6,62.3,0,40.69312,220,357,73.5,62.2,0,32.51466,350,162,73.1,62.5,0,30.831198,160,342,72.5,62.3,0,31.156147,335,338,72.9,62.2,0,28.134558,335,198,70.8,63,0,36.29131,195,389,73.9,62.5,0,27.286137,380,253,69.2,62.1,0,42.605503,245,176,73.2,62.2,0,44.31526,175,248,71.7,62.2,0,46.445614,245,427,71.4,62,0,39.849995,420,162,72.5,62.7,0,26.830462,160,340,70.8,62.3,0,36.51898,335,309,72.9,62.7,0,31.970713,300,404,71.8,62.1,0,27.981876,400,198,70.4,62.7,0,36.306904,195,401,71.7,62,0,32.940018,380,353,69.6,62.4,0,30.12122,335,180,73.2,61.7,0,57.878487,175,253,72.2,62.3,0,44.876827,245,360,72.1,61.8,0,35.49375,350,165,73.2,62.2,0,34.992767,160,348,73.9,62.1,0,38.684696,335,237,73,63.1,0,38.974297,230,289,72.8,62,0,34.1637,285,200,69.6,62.6,0,41.49519,195,389,73.8,62.2,0,39.376987,380,335,71,61.8,0,39.552788,335,184,72.8,61.9,0,57.3596,175,249,73.2,62,0,44.8048,245,428,72.1,62,0,46.495327,420,163,73.4,62,0,31.142544,160,345,72.2,62,0,33.451305,335,106,71.7,62.7,0,33.36192,100,341,71.8,62.5,0,38.865,335,198,70.5,263.1,0,32.35689,195,385,73.7,62.1,0,35.327286,380,343,70.4,62.1,0,41.59951,335,206,73.8,62.1,0,37.916065,200,270,73.9,62.3,0,49.303116,272.3,356,72.3,61.9,0,38.299683,350,168,72,62.3,0,42.7395,160,350,69.1,61.8,0,50.821667,335,233,74,62.7,0,43.630035,230,166,71.8,62.3,0,35.25312,150,200,70.1,63.1,0,44.009388,195,391,74.6,62.3,0,41.25521,380,585,68.9,61.7,0,66.866394,575,378,74,62.8,0,48.025055,378.4998,254,72.5,62.8,0,43.04419,250,178,72.5,62.8,0,57.935287,175,192,73.9,62.7,0,29.612755,190,188,70.8,62.5,0,44.564663,185,304,69.7,62.1,0,40.487144,300,303,73.4,61.9,0,35.742256,300,212,69.6,61.9,0,56.047375,210,887,67.5,61.6,0,90.773186,880,88.2,88.3,89.4,143.1,104.9,117.1,1.2,1.6,30.01
20170702,1320,98.2,36.8,39.36107294,47.81939167,257,49.1,44.4,5.55,78,73.8,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.9,74.6,57.4,100,15,58.7,56,100,0,73.9,1.4,57,1.8125,60.8,0,0,51.2,13.8,0,0,0,73.2,75.3,61.2,67.7,15,49.6,59,54.8,0,75.7,1.01,57,1.8125,62.5,0,0,97.3,73.1,14.9,3.7,1.2,15,15,89.7,63.1,80.8,100,36.7,0,86.5,1.3,64.10345,63.603447,0,12.5,0,0,1,100,1,72,206,60.6,0,23.289522,200,72,68,2123.706,69.4,58.4,38,2200,263,71.3,58.2,0,42.383125,260,129,69.3,59,0,47.903282,125,1014,71.5,58.5,0,29.136955,1000,603,76.5,59.6,0,24.785395,650,608,70.7,59,0,43.255527,600,204,69.3,59.3,0,35.320194,200,128,70.6,59.3,0,51.62557,125,341,70.9,59.9,0,29.6414,330,253,71.3,60.4,0,100,650,630,69.6,60.6,0,100,950,514,0,59.2,0,31.717196,500,510,71.3,59.1,0,33.018288,500,176,72.5,62.2,0,46.34057,175,247,69.8,62.6,0,42.36459,245,223,71.6,62.3,0,40.69312,220,356,73.5,62.2,0,32.51466,350,162,73,62.5,0,30.831198,160,343,72.5,62.4,0,31.156147,335,341,72.8,62.2,0,28.134558,335,198,70.8,63,0,36.29131,195,390,73.9,62.6,0,27.286137,380,253,69.1,62.2,0,42.605503,245,177,73.2,62.2,0,44.31526,175,248,71.8,62.3,0,46.445614,245,427,71.4,62,0,39.849995,420,161,72.5,62.7,0,26.830462,160,340,70.8,62.4,0,36.51898,335,309,72.9,62.7,0,31.970713,300,404,71.8,62.1,0,27.981876,400,198,70.4,62.7,0,36.306904,195,390,71.7,62,0,32.940018,380,349,69.6,62.5,0,30.12122,335,178,73.2,61.8,0,57.878487,175,251,72.2,62.3,0,44.876827,245,355,72.1,61.9,0,35.49375,350,165,73.2,62.3,0,34.992767,160,345,74,62.1,0,38.684696,335,235,73,63.1,0,38.974297,230,289,72.8,62.1,0,34.49503,285,196,69.6,62.7,0,41.49519,195,403,73.8,62.3,0,39.376987,380,347,71,61.8,0,39.112904,335,184,72.8,62,0,57.3596,175,251,73.2,62,0,44.8048,245,431,72.1,62.1,0,46.495327,420,163,73.4,62.1,0,31.142544,160,346,72.2,62,0,33.451305,335,106,71.7,62.7,0,33.36192,100,340,71.8,62.5,0,38.865,335,198,70.5,263.4,0,32.35689,195,389,73.7,62.2,0,35.327286,380,343,70.4,62.1,0,41.59951,335,203,73.7,62.1,0,37.916065,200,269,73.9,62.3,0,49.303116,272.3,355,72.3,61.9,0,38.299683,350,168,72,62.4,0,42.7395,160,350,69.1,61.9,0,50.821667,335,232,74,62.7,0,43.630035,230,163,71.8,62.4,0,35.25312,150,200,70.1,63.1,0,44.009388,195,385,74.6,62.3,0,40.695633,380,585,68.9,61.8,0,66.866394,575,375,74,62.8,0,48.025055,378.4998,253,72.5,62.8,0,43.04419,250,177,72.5,62.8,0,57.935287,175,190,73.9,62.7,0,29.612755,190,188,70.8,62.5,0,44.564663,185,305,69.7,62.2,0,40.487144,300,303,73.4,61.9,0,35.742256,300,212,69.6,62,0,56.047375,210,886,67.5,61.7,0,90.773186,880,88.1,88.2,89.3,145.1,104.9,117.1,1.2,0,30.01
